Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2023-12-05 00:00:00,199.3,212.2,1.065,40.7,1,0,0,0,138.3,23.9,0,31.4,18.6,1328.4,3.6,47.2,50.8,3.8,84.3,80.5,75.2,-5.3,48,0,47,47.0,65.1,11.3,14.8,8.8,2023,12,5,0,0,0
2023-12-05 00:10:00,176.2,246.1,1.397,50.6,1,0,0,0,171.8,24.0,0,31.5,18.8,1321.3,3.2,47.3,50.5,4.0,84.3,80.3,75.2,-5.1,48,0,47,47.0,69.8,9.8,12.8,7.6,2023,12,5,0,10,0
2023-12-05 00:20:00,165.2,244.4,1.48,50.2,1,0,0,0,170.3,24.1,0,31.4,18.7,1321.3,3.0,47.4,50.4,3.8,84.0,80.2,75.2,-5.0,48,0,47,47.0,69.7,9.8,12.8,7.7,2023,12,5,0,20,0
2023-12-05 00:30:00,192.7,175.7,0.912,29.8,1,0,0,0,101.3,24.1,0,31.4,19.0,1321.3,3.5,46.8,50.3,3.8,83.9,80.1,75.2,-4.9,48,0,47,47.0,57.6,13.7,17.9,10.8,2023,12,5,0,30,0
2023-12-05 00:40:00,197.3,244.1,1.237,50.1,1,0,0,0,170.0,24.0,0,31.4,18.7,1315.4,3.6,46.8,50.4,3.8,83.8,80.0,75.2,-4.8,48,0,47,47.0,69.6,9.8,12.9,7.7,2023,12,5,0,40,0
2023-12-05 00:50:00,209.2,175.1,0.837,29.5,1,0,0,0,100.3,24.1,0,31.7,19.0,1321.3,3.8,46.8,50.6,3.8,83.6,79.8,75.2,-4.6,48,0,47,47.0,57.3,13.7,18.1,10.9,2023,12,5,0,50,0
2023-12-05 01:00:00,187.2,242.7,1.297,49.6,1,0,0,0,168.4,23.9,0,31.6,18.8,1321.3,3.4,47.1,50.5,3.7,83.4,79.7,74.7,-5.0,48,0,47,47.0,69.4,9.9,13.0,7.8,2023,12,5,1,0,0
2023-12-05 01:10:00,198.2,165.6,0.836,27.1,1,0,0,0,92.1,23.9,0,31.9,17.7,1321.3,3.6,47.0,50.6,3.6,83.4,79.8,74.7,-5.1,48,0,47,46.0,55.6,14.5,19.2,10.7,2023,12,5,1,10,0
2023-12-05 01:20:00,219.8,222.6,1.013,44.1,1,0,0,0,149.6,23.9,0,31.4,17.8,1318.9,4.0,46.8,50.8,3.9,83.7,79.8,74.7,-5.1,48,0,47,46.0,67.2,10.7,14.1,8.0,2023,12,5,1,20,0
2023-12-05 01:30:00,202.8,183.1,0.903,32.3,1,0,0,0,109.7,24.1,0,31.6,17.7,1315.4,3.7,46.8,50.5,3.9,83.7,79.8,74.7,-5.1,48,0,47,46.0,59.9,13.2,17.2,9.7,2023,12,5,1,30,0
2023-12-05 01:40:00,199.3,173.4,0.87,29.5,1,0,0,0,100.3,24.2,0,31.5,17.5,1328.4,3.6,47.0,50.6,3.8,83.4,79.6,74.7,-4.9,48,0,47,46.0,57.8,13.9,18.2,10.1,2023,12,5,1,40,0
2023-12-05 01:50:00,187.7,225.6,1.202,44.9,1,0,0,0,152.5,23.9,0,31.5,17.7,1324.9,3.4,47.1,50.5,3.7,83.3,79.6,74.7,-4.9,48,0,47,46.0,67.6,10.6,13.9,7.9,2023,12,5,1,50,0
2023-12-05 02:00:00,175.4,173.0,0.987,29.4,1,0,0,0,99.7,24.2,0,31.3,17.8,1315.4,3.2,47.0,50.2,3.7,83.4,79.7,76.8,-2.9,48,0,47,46.0,57.6,14.0,18.1,10.3,2023,12,5,2,0,0
2023-12-05 02:10:00,196.9,215.0,1.092,41.6,1,0,0,0,142.2,23.8,0,31.4,17.6,1313.0,3.6,46.9,50.5,3.7,83.3,79.6,76.8,-2.8,48,0,47,46.0,66.1,11.1,14.6,8.2,2023,12,5,2,10,0
2023-12-05 02:20:00,196.9,191.9,0.974,34.7,1,0,0,0,118.8,23.8,0,31.5,17.8,1313.0,3.6,47.0,50.6,3.6,83.3,79.7,76.8,-2.9,48,0,47,46.0,61.9,12.4,16.4,9.3,2023,12,5,2,20,0
2023-12-05 02:30:00,203.5,230.3,1.131,46.0,1,0,0,0,157.1,24.1,0,31.4,17.8,1320.1,3.7,46.8,50.5,3.8,83.4,79.6,76.8,-2.8,48,0,47,46.0,68.2,10.5,13.6,7.7,2023,12,5,2,30,0
2023-12-05 02:40:00,191.5,170.3,0.89,28.6,1,0,0,0,97.2,23.9,0,31.6,17.6,1313.0,3.5,46.7,50.2,3.8,83.4,79.6,76.8,-2.8,48,0,47,46.0,57.1,14.0,18.6,10.3,2023,12,5,2,40,0
2023-12-05 02:50:00,209.4,220.6,1.054,43.4,1,0,0,0,147.4,24.2,0,31.3,17.7,1322.5,3.8,46.9,50.7,3.7,83.4,79.7,76.8,-2.9,48,0,47,46.0,66.8,11.0,14.2,8.0,2023,12,5,2,50,0
2023-12-05 03:00:00,203.7,211.5,1.038,40.8,1,0,0,0,138.4,23.9,0,31.8,17.4,1321.3,3.7,46.9,50.6,3.7,83.4,79.7,76.5,-3.2,48,0,47,46.0,65.4,11.3,15.0,8.2,2023,12,5,3,0,0
2023-12-05 03:10:00,197.3,190.7,0.967,34.6,1,0,0,0,117.5,24.1,0,31.4,17.7,1315.4,3.6,46.9,50.5,3.8,83.5,79.7,76.5,-3.2,48,0,47,46.0,61.6,12.6,16.4,9.3,2023,12,5,3,10,0
2023-12-05 03:20:00,191.5,196.2,1.025,36.3,1,0,0,0,123.3,23.8,0,31.3,17.7,1313.0,3.5,46.9,50.4,3.6,83.3,79.7,76.5,-3.2,48,0,47,46.0,62.9,12.1,16.0,9.0,2023,12,5,3,20,0
2023-12-05 03:30:00,194.1,245.5,1.265,50.7,1,0,0,0,172.1,23.8,0,31.7,17.9,1330.8,3.5,47.0,50.5,3.7,83.2,79.5,76.5,-3.0,48,0,47,46.0,70.1,9.7,12.9,7.3,2023,12,5,3,30,0
2023-12-05 03:40:00,161.8,182.2,1.126,32.0,1,0,0,0,108.8,24.1,0,31.5,17.8,1339.0,2.9,47.3,50.2,3.5,83.1,79.6,76.5,-3.1,48,0,47,46.0,59.7,13.3,17.3,9.8,2023,12,5,3,40,0
2023-12-05 03:50:00,176.6,235.6,1.334,47.9,1,0,0,0,162.6,24.0,0,31.5,17.6,1324.9,3.2,47.3,50.5,3.7,83.2,79.5,76.5,-3.0,48,0,47,46.0,69.0,10.2,13.4,7.5,2023,12,5,3,50,0
2023-12-05 04:00:00,171.4,187.6,1.094,33.7,1,0,0,0,114.6,23.9,0,31.5,17.6,1327.2,3.1,47.5,50.6,3.5,83.2,79.7,75.7,-4.0,48,0,47,46.0,61.1,12.8,16.8,9.4,2023,12,5,4,0,0
2023-12-05 04:10:00,164.4,238.1,1.448,48.5,1,0,0,0,164.7,24.0,0,31.7,17.6,1315.4,3.0,47.6,50.6,3.6,83.2,79.6,75.7,-3.9,48,0,47,46.0,69.2,10.1,13.3,7.4,2023,12,5,4,10,0
2023-12-05 04:20:00,176.5,190.1,1.077,34.4,1,0,0,0,116.9,24.1,0,31.5,17.7,1323.7,3.2,47.6,50.8,3.6,83.2,79.6,75.7,-3.9,48,0,47,46.0,61.5,12.7,16.5,9.3,2023,12,5,4,20,0
2023-12-05 04:30:00,182.0,209.9,1.153,40.2,1,0,0,0,136.4,24.1,0,31.6,17.8,1323.7,3.3,47.5,50.8,3.5,83.1,79.6,75.7,-3.9,48,0,47,46.0,65.0,11.5,15.1,8.5,2023,12,5,4,30,0
2023-12-05 04:40:00,176.3,217.2,1.232,42.4,1,0,0,0,144.0,23.9,0,31.6,17.7,1322.5,3.2,47.3,50.5,3.9,83.5,79.6,75.7,-3.9,48,0,47,46.0,66.3,11.0,14.5,8.1,2023,12,5,4,40,0
2023-12-05 04:50:00,204.6,187.3,0.916,33.6,1,0,0,0,114.1,24.1,0,31.5,17.6,1327.2,3.7,47.1,50.8,3.7,83.4,79.7,75.7,-4.0,48,0,47,46.0,60.9,12.8,16.8,9.4,2023,12,5,4,50,0
2023-12-05 05:00:00,219.9,244.3,1.111,50.4,1,0,0,0,171.0,24.3,0,31.4,17.6,1353.0,3.9,47.2,51.1,3.8,83.5,79.7,75.2,-4.5,48,0,47,46.0,70.0,9.9,12.9,7.2,2023,12,5,5,0,0
2023-12-05 05:10:00,237.6,246.2,1.036,50.9,1,0,0,0,172.8,24.3,0,31.4,17.7,1357.6,4.2,47.4,51.6,4.4,84.5,80.1,75.2,-4.9,48,0,47,46.0,70.2,9.9,12.7,7.2,2023,12,5,5,10,0
2023-12-05 05:20:00,243.0,226.7,0.933,45.0,1,0,0,0,153.6,24.1,0,31.5,17.5,1356.4,4.3,47.3,51.6,4.5,85.0,80.5,75.2,-5.3,48,0,47,46.0,67.8,10.7,13.9,7.7,2023,12,5,5,20,0
2023-12-05 05:30:00,264.5,231.1,0.874,46.1,1,0,0,0,157.6,24.3,0,31.6,17.7,1350.6,4.7,47.3,52.0,4.6,85.3,80.7,75.2,-5.5,48,0,47,46.0,68.2,10.5,13.7,7.6,2023,12,5,5,30,0
2023-12-05 05:40:00,247.6,228.3,0.922,45.5,1,0,0,0,154.4,24.3,0,31.8,17.7,1350.6,4.4,47.4,51.8,4.4,85.3,80.9,75.2,-5.7,48,0,47,46.0,67.7,10.7,13.9,7.8,2023,12,5,5,40,0
2023-12-05 05:50:00,271.5,233.6,0.86,47.1,1,0,0,0,160.0,24.4,0,31.5,17.7,1357.6,4.8,47.2,52.0,4.8,85.6,80.8,75.2,-5.6,48,0,47,46.0,68.5,10.5,13.5,7.6,2023,12,5,5,50,0
2023-12-05 06:00:00,276.0,231.4,0.838,46.6,1,0,0,0,158.1,24.2,0,31.3,17.7,1351.8,4.9,47.2,52.1,4.7,85.6,80.9,75.7,-5.2,48,0,47,46.0,68.3,10.5,13.5,7.7,2023,12,5,6,0,0
2023-12-05 06:10:00,300.3,234.5,0.781,47.4,1,0,0,0,161.0,24.3,0,31.5,17.7,1359.9,5.3,47.1,52.4,5.0,85.9,80.9,75.7,-5.2,48,0,47,46.0,68.7,10.4,13.4,7.5,2023,12,5,6,10,0
2023-12-05 06:20:00,282.8,243.2,0.86,50.0,1,0,0,0,169.9,24.3,0,31.3,17.7,1357.6,5.0,47.2,52.2,5.0,86.1,81.1,75.7,-5.4,48,0,47,46.0,69.8,10.0,12.9,7.3,2023,12,5,6,20,0
2023-12-05 06:30:00,281.1,237.6,0.845,48.4,1,0,0,0,164.2,24.3,0,31.5,17.6,1349.5,5.0,47.4,52.4,4.8,86.0,81.2,75.7,-5.5,48,0,47,46.0,69.1,10.2,13.2,7.4,2023,12,5,6,30,0
2023-12-05 06:40:00,284.0,240.9,0.848,49.3,1,0,0,0,167.3,24.3,0,31.6,17.7,1363.4,5.0,47.3,52.3,5.0,86.0,81.0,75.7,-5.3,48,0,47,46.0,69.4,10.1,13.1,7.3,2023,12,5,6,40,0
2023-12-05 06:50:00,289.5,232.8,0.804,46.9,1,0,0,0,159.3,24.4,0,31.6,17.6,1362.2,5.1,47.1,52.2,5.2,86.2,81.0,75.7,-5.3,48,0,47,46.0,68.4,10.5,13.6,7.5,2023,12,5,6,50,0
2023-12-05 07:00:00,289.2,244.8,0.846,50.6,1,0,0,0,171.8,24.2,0,31.3,17.6,1361.1,5.1,47.2,52.3,5.2,86.4,81.2,75.7,-5.5,48,0,47,46.0,70.2,9.9,12.8,7.2,2023,12,5,7,0,0
2023-12-05 07:10:00,289.0,235.4,0.814,46.7,1,0,0,0,158.6,24.3,0,33.6,18.8,1359.9,5.1,47.0,52.1,4.8,86.0,81.2,75.7,-5.5,48,0,48,47.0,67.4,10.3,14.3,8.0,2023,12,5,7,10,0
2023-12-05 07:20:00,282.6,237.4,0.84,47.4,1,0,0,0,160.7,24.2,0,33.7,18.8,1356.4,5.0,47.3,52.3,4.8,85.9,81.1,75.7,-5.4,48,0,48,47.0,67.7,10.2,14.2,7.9,2023,12,5,7,20,0
2023-12-05 07:30:00,318.7,237.6,0.746,47.4,1,0,0,0,161.0,24.4,0,33.5,18.7,1365.6,5.6,46.8,52.4,5.1,86.1,81.0,75.7,-5.3,48,0,48,47.0,67.8,10.2,14.1,7.9,2023,12,5,7,30,0
2023-12-05 07:40:00,313.0,262.9,0.84,54.8,1,0,0,0,186.1,24.3,0,33.8,18.8,1365.6,5.5,47.1,52.6,5.2,86.5,81.3,75.7,-5.6,48,0,48,47.0,70.8,9.2,12.8,7.1,2023,12,5,7,40,0
2023-12-05 07:50:00,352.8,295.7,0.838,64.6,1,0,0,0,219.2,24.4,0,33.3,18.8,1365.6,6.2,46.5,52.7,6.0,87.5,81.5,75.7,-5.8,48,0,48,47.0,74.1,8.2,11.3,6.4,2023,12,5,7,50,0
2023-12-05 08:00:00,309.1,276.8,0.895,59.0,1,0,0,0,200.1,24.2,0,33.5,18.9,1373.7,5.4,46.4,51.8,5.7,87.8,82.1,76.3,-5.8,48,0,48,47.0,72.3,8.8,12.1,6.8,2023,12,5,8,0,0
2023-12-05 08:10:00,300.1,280.7,0.935,59.3,1,0,0,0,201.4,24.4,0,36.0,18.9,1358.7,5.3,46.4,51.7,5.5,87.6,82.1,76.3,-5.8,48,0,49,47.0,71.7,8.7,12.8,6.7,2023,12,5,8,10,0
2023-12-05 08:20:00,292.6,269.7,0.922,56.1,1,0,0,0,191.2,24.3,0,35.5,18.7,1377.1,5.1,46.5,51.6,5.2,87.1,81.9,76.3,-5.6,48,0,49,47.0,70.9,9.0,13.2,6.9,2023,12,5,8,20,0
2023-12-05 08:30:00,325.7,262.9,0.807,54.0,1,0,0,0,184.3,24.3,0,35.6,18.7,1371.4,5.7,46.1,51.8,5.2,87.1,81.9,76.3,-5.6,48,0,49,47.0,70.1,9.2,13.5,7.1,2023,12,5,8,30,0
2023-12-05 08:40:00,297.9,292.0,0.98,62.9,1,0,0,0,213.5,24.2,0,35.6,18.7,1374.8,5.2,46.6,51.8,5.2,87.1,81.9,76.3,-5.6,48,0,49,47.0,73.1,8.3,12.2,6.4,2023,12,5,8,40,0
2023-12-05 08:50:00,285.5,257.2,0.901,52.6,1,0,0,0,178.6,24.5,0,35.5,18.6,1370.2,5.0,46.6,51.6,5.2,86.9,81.7,76.3,-5.4,48,0,49,47.0,69.4,9.5,13.8,7.2,2023,12,5,8,50,0
2023-12-05 09:00:00,308.3,281.3,0.912,59.6,1,0,0,0,202.3,24.4,0,35.8,18.8,1370.2,5.4,46.5,51.9,5.1,87.1,82.0,75.2,-6.8,48,0,49,47.0,71.9,8.7,12.7,6.7,2023,12,5,9,0,0
2023-12-05 09:10:00,331.4,267.4,0.807,55.6,1,0,0,0,188.6,24.5,0,35.7,18.7,1371.4,5.8,46.5,52.3,5.6,87.5,81.9,75.2,-6.7,48,0,49,47.0,70.5,9.1,13.3,7.0,2023,12,5,9,10,0
2023-12-05 09:20:00,340.5,282.9,0.831,60.1,1,0,0,0,203.8,24.4,0,35.9,18.9,1385.0,5.9,46.5,52.4,5.5,87.8,82.3,75.2,-7.1,48,0,49,47.0,72.0,8.6,12.7,6.7,2023,12,5,9,20,0
2023-12-05 09:30:00,324.3,287.5,0.886,61.4,1,0,0,0,208.4,24.5,0,35.9,18.7,1365.6,5.7,46.5,52.2,5.7,88.1,82.4,75.2,-7.2,48,0,49,47.0,72.5,8.5,12.5,6.5,2023,12,5,9,30,0
2023-12-05 09:40:00,334.2,294.7,0.882,63.6,1,0,0,0,215.9,24.4,0,35.9,18.5,1382.8,5.8,46.5,52.3,5.8,88.4,82.6,75.2,-7.4,48,0,49,47.0,73.3,8.3,12.2,6.3,2023,12,5,9,40,0
2023-12-05 09:50:00,347.1,294.9,0.849,63.8,1,0,0,0,216.4,24.3,0,35.7,18.6,1365.6,6.1,46.3,52.4,5.7,88.6,82.9,75.2,-7.7,48,0,49,47.0,73.4,8.2,12.1,6.3,2023,12,5,9,50,0
2023-12-05 10:00:00,340.5,291.7,0.857,62.8,1,0,0,0,213.1,24.4,0,35.5,18.6,1385.0,5.9,46.5,52.4,5.6,88.8,83.2,77.0,-6.2,48,0,49,47.0,73.1,8.4,12.2,6.4,2023,12,5,10,0,0
2023-12-05 10:10:00,356.3,301.6,0.847,65.3,1,0,0,0,221.4,24.5,0,35.8,19.8,1379.4,6.2,46.6,52.8,5.9,89.1,83.2,77.0,-6.2,48,0,49,48.0,73.4,8.1,11.9,6.6,2023,12,5,10,10,0
2023-12-05 10:20:00,363.6,315.2,0.867,69.4,1,0,0,0,235.3,24.5,0,35.8,19.7,1385.0,6.3,46.5,52.8,6.2,89.5,83.3,77.0,-6.3,48,0,49,48.0,74.6,7.8,11.4,6.2,2023,12,5,10,20,0
2023-12-05 10:30:00,369.0,294.0,0.797,63.1,1,0,0,0,214.2,24.4,0,35.7,19.7,1383.9,6.4,46.4,52.8,6.1,89.6,83.5,77.0,-6.5,48,0,49,48.0,72.9,8.3,12.2,6.7,2023,12,5,10,30,0
2023-12-05 10:40:00,375.7,297.6,0.792,64.2,1,0,0,0,217.9,24.3,0,35.6,19.8,1387.3,6.5,46.6,53.1,6.3,90.0,83.7,77.0,-6.7,48,0,49,48.0,73.2,8.2,12.0,6.7,2023,12,5,10,40,0
2023-12-05 10:50:00,352.6,292.8,0.831,62.9,1,0,0,0,213.3,24.4,0,35.5,19.7,1387.3,6.1,46.6,52.7,6.0,89.9,83.9,77.0,-6.9,48,0,49,48.0,72.8,8.3,12.1,6.7,2023,12,5,10,50,0
2023-12-05 11:00:00,382.1,297.4,0.778,64.1,1,0,0,0,217.5,24.4,0,35.7,19.7,1389.5,6.6,46.6,53.2,6.0,89.9,83.9,76.3,-7.6,48,0,49,48.0,73.1,8.2,12.0,6.6,2023,12,5,11,0,0
2023-12-05 11:10:00,366.1,299.9,0.819,65.2,1,0,0,0,221.3,23.0,0,35.7,19.9,1351.8,6.5,46.6,53.1,6.0,89.7,83.7,76.3,-7.4,47,0,49,48.0,73.8,7.7,11.9,6.6,2023,12,5,11,10,0
2023-12-05 11:20:00,380.3,318.1,0.836,70.6,1,0,0,0,239.6,22.9,0,35.9,19.8,1362.2,6.7,46.3,53.0,6.4,90.4,84.0,76.3,-7.7,47,0,49,48.0,75.3,7.2,11.3,6.2,2023,12,5,11,20,0
2023-12-05 11:30:00,343.9,291.3,0.847,62.5,1,0,0,0,212.9,23.0,0,35.8,19.6,1353.0,6.1,46.8,52.9,5.9,90.1,84.2,76.3,-7.9,47,0,49,48.0,73.1,7.9,12.3,6.7,2023,12,5,11,30,0
2023-12-05 11:40:00,391.3,319.8,0.817,70.9,1,0,0,0,241.4,23.0,0,35.7,19.7,1361.1,6.9,46.3,53.2,6.5,90.4,83.9,76.3,-7.6,47,0,49,48.0,75.5,7.2,11.1,6.2,2023,12,5,11,40,0
2023-12-05 11:50:00,374.6,304.3,0.812,66.5,1,0,0,0,225.6,22.9,0,36.0,19.9,1362.2,6.6,46.3,52.9,6.3,90.3,84.0,76.3,-7.7,47,0,49,48.0,74.1,7.5,11.8,6.5,2023,12,5,11,50,0
2023-12-05 12:00:00,374.0,319.6,0.854,71.0,1,0,0,0,240.9,23.1,0,35.8,19.8,1359.9,6.6,46.6,53.2,6.4,90.5,84.1,78.8,-5.3,47,0,49,48.0,75.4,7.2,11.2,6.2,2023,12,5,12,0,0
2023-12-05 12:10:00,378.7,318.7,0.842,70.5,1,0,0,0,239.0,22.9,0,35.7,21.0,1356.4,6.7,46.3,53.0,6.4,90.5,84.1,78.8,-5.3,47,0,49,49.0,75.0,7.2,11.2,6.6,2023,12,5,12,10,0
2023-12-05 12:20:00,366.4,292.2,0.798,62.6,1,0,0,0,212.5,22.9,0,35.8,21.0,1353.0,6.5,46.6,53.1,6.1,90.4,84.3,78.8,-5.5,47,0,49,49.0,72.7,7.8,12.2,7.2,2023,12,5,12,20,0
2023-12-05 12:30:00,357.3,306.2,0.857,66.8,1,0,0,0,226.8,22.8,0,35.7,21.0,1361.1,6.3,46.7,53.0,6.3,90.3,84.0,78.8,-5.2,47,0,49,49.0,74.0,7.4,11.7,6.8,2023,12,5,12,30,0
2023-12-05 12:40:00,396.0,320.1,0.808,71.0,1,0,0,0,240.7,22.9,0,35.6,20.9,1357.6,7.0,46.3,53.3,6.5,90.8,84.3,78.8,-5.5,47,0,49,49.0,75.2,7.1,11.1,6.5,2023,12,5,12,40,0
2023-12-05 12:50:00,354.8,318.4,0.897,70.4,1,0,0,0,238.8,22.9,0,35.9,20.9,1351.8,6.3,46.5,52.8,6.2,90.5,84.3,78.8,-5.5,47,0,49,49.0,75.0,7.2,11.3,6.6,2023,12,5,12,50,0
2023-12-05 13:00:00,354.2,317.8,0.897,70.2,1,0,0,0,238.2,23.0,0,35.7,20.9,1349.5,6.3,46.6,52.9,6.2,90.4,84.2,78.6,-5.6,47,0,49,49.0,74.9,7.2,11.2,6.6,2023,12,5,13,0,0
2023-12-05 13:10:00,345.6,299.0,0.865,64.6,1,0,0,0,219.2,23.0,0,35.9,20.9,1359.9,6.1,46.8,52.9,6.1,90.4,84.3,78.6,-5.7,47,0,49,49.0,73.3,7.7,12.0,7.0,2023,12,5,13,10,0
2023-12-05 13:20:00,356.7,295.0,0.827,63.5,1,0,0,0,215.4,23.0,0,35.6,20.9,1358.7,6.3,46.9,53.2,6.0,90.8,84.8,78.6,-6.2,47,0,49,49.0,73.0,7.8,12.1,7.1,2023,12,5,13,20,0
2023-12-05 13:30:00,380.9,294.8,0.774,63.4,1,0,0,0,215.3,22.9,0,35.7,21.0,1364.5,6.7,46.8,53.5,6.5,91.1,84.6,78.6,-6.0,47,0,49,49.0,73.0,7.8,12.1,7.1,2023,12,5,13,30,0
2023-12-05 13:40:00,371.4,321.9,0.867,71.4,1,0,0,0,242.2,22.9,0,35.7,21.1,1350.6,6.6,46.6,53.2,6.5,91.1,84.6,78.6,-6.0,47,0,49,49.0,75.2,7.1,11.1,6.6,2023,12,5,13,40,0
2023-12-05 13:50:00,360.8,334.4,0.927,75.2,1,0,0,0,255.1,22.9,0,35.5,20.8,1353.0,6.4,46.8,53.2,6.1,90.9,84.8,78.6,-6.2,47,0,49,49.0,76.3,6.8,10.6,6.2,2023,12,5,13,50,0
2023-12-05 14:00:00,380.7,323.7,0.85,72.0,1,0,0,0,244.1,22.9,0,35.8,20.9,1343.7,6.8,46.8,53.6,6.7,91.4,84.7,80.1,-4.6,47,0,49,49.0,75.4,7.1,11.1,6.5,2023,12,5,14,0,0
2023-12-05 14:10:00,401.3,318.1,0.793,70.5,1,0,0,0,239.2,22.9,0,35.3,20.8,1356.4,7.1,46.5,53.6,6.7,91.3,84.6,80.1,-4.5,47,0,49,49.0,75.2,7.2,11.1,6.5,2023,12,5,14,10,0
2023-12-05 14:20:00,402.0,326.8,0.813,72.9,1,0,0,0,247.2,23.0,0,35.5,21.1,1358.7,7.1,46.4,53.5,6.6,91.2,84.6,80.1,-4.5,47,0,49,49.0,75.6,7.0,10.9,6.5,2023,12,5,14,20,0
2023-12-05 14:30:00,364.9,293.7,0.805,63.0,1,0,0,0,213.9,23.0,0,35.8,21.1,1347.2,6.5,47.1,53.6,6.3,90.9,84.6,80.1,-4.5,47,0,49,49.0,72.8,7.8,12.2,7.2,2023,12,5,14,30,0
2023-12-05 14:40:00,420.6,362.0,0.861,83.0,1,0,0,0,282.5,22.9,0,35.6,21.1,1346.0,7.5,46.3,53.8,6.9,91.6,84.7,80.1,-4.6,47,0,49,49.0,78.0,6.3,9.8,5.8,2023,12,5,14,40,0
2023-12-05 14:50:00,377.4,318.3,0.844,70.0,1,0,0,0,238.5,22.9,0,35.8,21.1,1351.8,6.7,46.7,53.4,6.7,91.4,84.7,80.1,-4.6,47,0,49,49.0,74.9,7.2,11.3,6.6,2023,12,5,14,50,0
2023-12-05 15:00:00,394.6,316.7,0.803,69.6,1,0,0,0,237.0,22.9,0,35.8,21.0,1353.0,7.0,46.6,53.6,6.6,91.3,84.7,79.5,-5.2,47,0,49,49.0,74.8,7.2,11.3,6.6,2023,12,5,15,0,0
2023-12-05 15:10:00,381.0,321.6,0.844,71.4,1,0,0,0,242.2,22.9,0,35.7,20.8,1344.8,6.8,46.5,53.3,6.7,91.5,84.8,79.5,-5.3,47,0,49,49.0,75.3,7.1,11.1,6.5,2023,12,5,15,10,0
2023-12-05 15:20:00,382.0,326.1,0.854,72.7,1,0,0,0,246.6,22.8,0,35.9,20.8,1348.3,6.8,46.6,53.4,6.7,91.6,84.9,79.5,-5.4,47,0,49,49.0,75.6,7.0,11.0,6.4,2023,12,5,15,20,0
2023-12-05 15:30:00,354.5,313.0,0.883,68.9,1,0,0,0,233.7,22.9,0,35.5,20.8,1350.6,6.3,47.1,53.4,6.2,91.1,84.9,79.5,-5.4,47,0,49,49.0,74.7,7.3,11.4,6.7,2023,12,5,15,30,0
2023-12-05 15:40:00,400.3,332.7,0.831,74.7,1,0,0,0,253.5,23.0,0,35.5,20.7,1353.0,7.1,46.5,53.6,6.7,91.5,84.8,79.5,-5.3,47,0,49,49.0,76.2,6.9,10.7,6.2,2023,12,5,15,40,0
2023-12-05 15:50:00,381.7,315.0,0.825,69.3,1,0,0,0,235.2,23.0,0,35.8,21.0,1347.2,6.8,46.8,53.6,6.7,91.5,84.8,79.5,-5.3,47,0,49,49.0,74.7,7.3,11.4,6.7,2023,12,5,15,50,0
2023-12-05 16:00:00,383.0,319.3,0.834,70.6,1,0,0,0,239.7,22.9,0,35.8,20.9,1351.8,6.8,46.5,53.3,6.6,91.3,84.7,78.6,-6.1,47,0,49,49.0,75.1,7.2,11.2,6.5,2023,12,5,16,0,0
2023-12-05 16:10:00,378.3,316.2,0.836,69.7,1,0,0,0,236.5,23.0,0,35.9,20.9,1355.3,6.7,46.2,52.9,6.5,91.1,84.6,78.6,-6.0,47,0,49,49.0,74.8,7.3,11.3,6.6,2023,12,5,16,10,0
2023-12-05 16:20:00,373.0,311.9,0.836,68.5,1,0,0,0,232.3,22.9,0,35.7,21.0,1356.4,6.6,46.5,53.1,6.6,91.2,84.6,78.6,-6.0,47,0,49,49.0,74.5,7.3,11.5,6.7,2023,12,5,16,20,0
2023-12-05 16:30:00,349.2,291.9,0.836,62.6,1,0,0,0,212.4,22.8,0,35.7,21.0,1351.8,6.2,46.9,53.1,6.2,90.5,84.3,78.6,-5.7,47,0,49,49.0,72.8,7.8,12.2,7.2,2023,12,5,16,30,0
2023-12-05 16:40:00,351.9,293.1,0.833,63.0,1,0,0,0,213.7,22.7,0,35.7,21.0,1362.2,6.2,46.7,52.9,6.0,90.3,84.3,78.6,-5.7,47,0,49,49.0,72.9,7.7,12.2,7.2,2023,12,5,16,40,0
2023-12-05 16:50:00,350.9,294.6,0.84,63.4,1,0,0,0,215.3,22.8,0,35.6,20.9,1336.7,6.3,46.8,53.1,6.0,90.3,84.3,78.6,-5.7,47,0,49,49.0,73.1,7.7,12.1,7.1,2023,12,5,16,50,0
2023-12-05 17:00:00,388.6,326.6,0.84,72.9,1,0,0,0,247.3,22.9,0,35.5,20.9,1351.8,6.9,46.4,53.3,6.7,91.1,84.4,77.4,-7.0,47,0,49,49.0,75.7,7.0,10.9,6.4,2023,12,5,17,0,0
2023-12-05 17:10:00,376.7,317.9,0.844,70.3,1,0,0,0,238.5,22.9,0,35.7,20.8,1349.5,6.7,46.5,53.2,6.6,91.3,84.7,77.4,-7.3,47,0,49,49.0,75.0,7.2,11.2,6.5,2023,12,5,17,10,0
2023-12-05 17:20:00,371.7,311.6,0.838,68.4,1,0,0,0,232.1,22.9,0,35.6,20.9,1351.8,6.6,46.3,52.9,6.4,91.2,84.8,77.4,-7.4,47,0,49,49.0,74.5,7.4,11.4,6.7,2023,12,5,17,20,0
2023-12-05 17:30:00,0.0,80.3,0.0,0.0,0,0,0,0,1.0,22.8,0,35.3,21.1,0.0,3.7,48.9,52.6,5.3,89.9,84.6,77.4,-7.2,47,0,49,49.0,1.3,28.4,44.0,26.3,2023,12,5,17,30,0
2023-12-05 17:40:00,380.0,287.3,0.756,61.3,1,0,0,0,207.8,22.8,0,35.6,21.1,1361.1,6.7,48.0,54.7,6.0,88.7,82.7,77.4,-5.3,47,0,49,49.0,72.3,7.9,12.4,7.4,2023,12,5,17,40,0
2023-12-05 17:50:00,345.6,284.6,0.823,60.5,1,0,0,0,205.2,22.9,0,35.6,21.0,1359.9,6.1,48.5,54.6,5.9,90.0,84.1,77.4,-6.7,47,0,49,49.0,72.1,8.0,12.5,7.4,2023,12,5,17,50,0
2023-12-05 18:00:00,345.9,284.0,0.821,60.2,1,0,0,0,204.4,22.7,0,35.9,21.1,1339.0,6.2,48.3,54.5,5.9,90.2,84.3,79.5,-4.8,47,0,49,49.0,72.0,8.0,12.6,7.4,2023,12,5,18,0,0
2023-12-05 18:10:00,421.8,336.2,0.797,75.7,1,0,0,0,257.6,24.5,0,33.4,20.7,1367.9,7.4,46.8,54.2,7.1,91.7,84.6,79.5,-5.1,48,0,48,49.0,76.6,7.3,9.9,6.1,2023,12,5,18,10,0
2023-12-05 18:20:00,359.4,305.8,0.851,66.6,1,0,0,0,227.0,24.2,0,33.6,21.0,1369.1,6.3,46.9,53.2,6.7,91.5,84.8,79.5,-5.3,48,0,48,49.0,74.2,7.9,11.0,6.9,2023,12,5,18,20,0
2023-12-05 18:30:00,366.3,308.6,0.842,67.8,1,0,0,0,230.1,24.3,0,33.4,20.8,1373.7,6.4,46.4,52.8,6.7,90.5,83.8,79.5,-4.3,48,0,48,49.0,74.6,7.9,10.8,6.7,2023,12,5,18,30,0
2023-12-05 18:40:00,343.4,295.9,0.862,64.0,1,0,0,0,217.1,24.2,0,33.7,21.0,1373.7,6.0,46.4,52.4,6.3,89.9,83.6,79.5,-4.1,48,0,48,49.0,73.4,8.2,11.4,7.1,2023,12,5,18,40,0
2023-12-05 18:50:00,320.8,289.1,0.901,61.9,1,0,0,0,210.1,24.4,0,33.5,21.1,1374.8,5.6,46.5,52.1,6.0,89.2,83.2,79.5,-3.7,48,0,48,49.0,72.7,8.4,11.6,7.3,2023,12,5,18,50,0
2023-12-05 19:00:00,329.8,283.8,0.861,60.4,1,0,0,0,204.8,24.3,0,33.6,21.1,1364.5,5.8,46.5,52.3,6.0,88.8,82.8,78.4,-4.4,48,0,48,49.0,72.2,8.6,11.8,7.4,2023,12,5,19,0,0
2023-12-05 19:10:00,307.5,287.3,0.934,61.4,1,0,0,0,208.4,24.5,0,33.3,21.0,1366.8,5.4,46.6,52.0,5.7,88.8,83.1,78.4,-4.7,48,0,48,49.0,72.5,8.5,11.6,7.3,2023,12,5,19,10,0
2023-12-05 19:20:00,311.1,287.8,0.925,61.5,1,0,0,0,208.8,24.4,0,33.6,21.0,1357.6,5.5,46.6,52.1,5.8,89.1,83.3,78.4,-4.9,48,0,48,49.0,72.6,8.5,11.7,7.3,2023,12,5,19,20,0
2023-12-05 19:30:00,317.0,280.8,0.886,59.4,1,0,0,0,201.4,24.2,0,34.0,21.2,1358.7,5.6,46.6,52.2,5.7,89.1,83.4,78.4,-5.0,48,0,48,49.0,71.7,8.6,12.1,7.5,2023,12,5,19,30,0
2023-12-05 19:40:00,328.1,283.3,0.863,60.1,1,0,0,0,203.9,24.5,0,33.8,21.1,1357.6,5.8,46.5,52.3,5.7,88.5,82.8,78.4,-4.4,48,0,48,49.0,72.0,8.6,11.9,7.4,2023,12,5,19,40,0
2023-12-05 19:50:00,289.5,260.8,0.901,53.6,1,0,0,0,181.9,24.4,0,33.3,21.3,1362.2,5.1,46.4,51.5,5.4,87.9,82.5,78.4,-4.1,48,0,48,49.0,69.8,9.3,12.8,8.1,2023,12,5,19,50,0
2023-12-05 20:00:00,313.7,254.6,0.811,51.7,1,0,0,0,175.5,24.3,0,33.7,21.0,1369.1,5.5,46.3,51.8,5.4,87.2,81.8,78.3,-3.5,48,0,48,49.0,68.9,9.6,13.2,8.3,2023,12,5,20,0,0
2023-12-05 20:10:00,289.2,253.8,0.877,52.0,1,0,0,0,176.5,24.1,0,33.3,19.8,1361.1,5.1,46.3,51.4,5.4,87.1,81.7,78.3,-3.4,48,0,48,48.0,69.5,9.5,13.1,7.8,2023,12,5,20,10,0
2023-12-05 20:20:00,289.0,256.2,0.887,52.6,1,0,0,0,178.4,24.2,0,33.8,19.8,1359.9,5.1,46.4,51.5,5.1,86.8,81.7,78.3,-3.4,48,0,48,48.0,69.6,9.4,13.2,7.7,2023,12,5,20,20,0
2023-12-05 20:30:00,305.9,256.4,0.838,52.8,1,0,0,0,179.1,24.2,0,33.3,19.8,1385.0,5.3,46.5,51.8,5.2,86.8,81.6,78.3,-3.3,48,0,48,48.0,69.8,9.4,13.0,7.7,2023,12,5,20,30,0
2023-12-05 20:40:00,295.4,254.6,0.862,52.1,1,0,0,0,176.9,24.3,0,33.3,20.0,1363.4,5.2,46.4,51.6,5.2,86.8,81.6,78.3,-3.3,48,0,48,48.0,69.5,9.6,13.1,7.8,2023,12,5,20,40,0
2023-12-05 20:50:00,272.0,252.1,0.927,51.3,1,0,0,0,174.1,24.4,0,33.6,20.0,1359.9,4.8,46.6,51.4,5.0,86.5,81.5,78.3,-3.2,48,0,48,48.0,69.1,9.7,13.3,7.9,2023,12,5,20,50,0
2023-12-05 21:00:00,307.8,257.5,0.836,53.0,1,0,0,0,179.7,24.4,0,33.4,19.9,1367.9,5.4,46.4,51.8,5.1,86.5,81.4,75.6,-5.8,48,0,48,48.0,69.8,9.5,13.0,7.7,2023,12,5,21,0,0
2023-12-05 21:10:00,306.5,255.7,0.834,53.0,1,0,0,0,179.7,24.3,0,31.6,20.0,1362.2,5.4,46.5,51.9,5.3,86.8,81.5,75.6,-5.9,48,0,47,48.0,70.3,9.5,12.4,7.8,2023,12,5,21,10,0
2023-12-05 21:20:00,291.9,250.0,0.857,51.4,1,0,0,0,174.5,24.2,0,31.5,19.9,1347.2,5.2,46.3,51.5,5.4,86.9,81.5,75.6,-5.9,48,0,47,48.0,69.8,9.7,12.6,8.0,2023,12,5,21,20,0
2023-12-05 21:30:00,280.9,254.6,0.906,52.5,1,0,0,0,179.2,24.2,0,31.3,19.8,1375.9,4.9,46.6,51.5,5.3,86.9,81.6,75.6,-6.0,48,0,47,48.0,70.4,9.5,12.3,7.8,2023,12,5,21,30,0
2023-12-05 21:40:00,288.7,249.5,0.864,50.9,1,0,0,0,173.9,24.4,0,31.5,19.7,1358.7,5.1,46.5,51.6,5.2,86.7,81.5,75.6,-5.9,48,0,47,48.0,69.7,9.8,12.6,7.9,2023,12,5,21,40,0
2023-12-05 21:50:00,295.6,255.3,0.864,52.8,1,0,0,0,179.3,24.3,0,31.7,20.0,1364.5,5.2,46.3,51.5,5.3,86.9,81.6,75.6,-6.0,48,0,47,48.0,70.2,9.5,12.4,7.8,2023,12,5,21,50,0
2023-12-05 22:00:00,295.9,251.0,0.848,51.6,1,0,0,0,175.2,24.2,0,31.7,19.9,1365.6,5.2,46.4,51.6,5.3,86.8,81.5,32.0,-49.5,48,0,47,48.0,69.8,9.6,12.6,7.9,2023,12,5,22,0,0
2023-12-05 22:10:00,271.5,224.0,0.825,43.8,1,0,0,0,148.8,24.0,0,31.4,19.8,1357.6,4.8,46.6,51.4,5.0,86.5,81.5,32.0,-49.5,48,0,47,48.0,66.4,10.7,14.0,8.8,2023,12,5,22,10,0
2023-12-05 22:20:00,216.8,222.7,1.027,43.3,1,0,0,0,147.1,24.2,0,31.4,20.0,1334.3,3.9,47.4,51.3,4.2,85.3,81.1,32.0,-49.1,48,0,47,48.0,66.0,10.9,14.1,9.0,2023,12,5,22,20,0
2023-12-05 22:30:00,250.6,211.9,0.846,40.2,1,0,0,0,136.6,24.0,0,31.5,19.9,1336.7,4.5,47.0,51.5,4.4,85.2,80.8,32.0,-48.8,48,0,47,48.0,64.5,11.3,14.8,9.4,2023,12,5,22,30,0
2023-12-05 22:40:00,239.5,222.7,0.93,43.3,1,0,0,0,147.1,24.1,0,31.7,19.9,1336.7,4.3,47.4,51.7,4.3,85.2,80.9,32.0,-48.9,48,0,47,48.0,66.0,10.8,14.2,8.9,2023,12,5,22,40,0
2023-12-05 22:50:00,251.3,218.6,0.87,42.1,1,0,0,0,143.0,24.0,0,31.6,20.0,1340.2,4.5,47.1,51.6,4.5,85.4,80.9,32.0,-48.9,48,0,47,48.0,65.4,11.0,14.5,9.1,2023,12,5,22,50,0
2023-12-05 23:00:00,257.3,228.2,0.887,45.0,1,0,0,0,152.7,24.1,0,31.4,20.0,1342.5,4.6,47.1,51.7,4.6,85.6,81.0,76.1,-4.9,48,0,47,48.0,66.9,10.6,13.8,8.8,2023,12,5,23,0,0
2023-12-05 23:10:00,223.9,212.8,0.95,40.8,1,0,0,0,138.5,24.1,0,31.4,18.8,1343.7,4.0,47.4,51.4,4.4,85.4,81.0,76.1,-4.9,48,0,47,47.0,65.1,11.3,14.8,8.8,2023,12,5,23,10,0
2023-12-05 23:20:00,229.3,228.1,0.995,45.3,1,0,0,0,153.8,24.0,0,31.5,18.8,1342.5,4.1,47.3,51.4,4.1,85.2,81.1,76.1,-5.0,48,0,47,47.0,67.4,10.5,13.8,8.3,2023,12,5,23,20,0
2023-12-05 23:30:00,229.3,227.8,0.993,45.2,1,0,0,0,153.3,24.2,0,31.6,18.8,1342.5,4.1,47.1,51.2,4.5,85.3,80.8,76.1,-4.7,48,0,47,47.0,67.3,10.6,13.9,8.2,2023,12,5,23,30,0
2023-12-05 23:40:00,201.2,206.1,1.024,38.8,1,0,0,0,131.7,24.1,0,31.6,18.7,1341.3,3.6,47.4,51.0,3.9,84.7,80.8,76.1,-4.7,48,0,47,47.0,63.9,11.7,15.3,9.1,2023,12,5,23,40,0
2023-12-05 23:50:00,215.7,237.3,1.1,48.0,1,0,0,0,162.8,24.0,0,31.7,18.9,1327.2,3.9,46.9,50.8,4.2,84.6,80.4,76.1,-4.3,48,0,47,47.0,68.6,10.1,13.3,7.9,2023,12,5,23,50,0
2023-12-06 00:00:00,194.2,181.8,0.936,31.7,1,0,0,0,107.6,23.9,0,31.7,18.7,1332.0,3.5,46.9,50.4,3.9,84.3,80.4,76.3,-4.1,48,0,47,47.0,59.2,13.1,17.4,10.3,2023,12,6,0,0,0
2023-12-06 00:10:00,210.0,222.7,1.061,43.6,1,0,0,0,148.0,24.1,0,31.7,18.9,1326.1,3.8,46.8,50.6,3.8,84.1,80.3,76.3,-4.0,48,0,47,47.0,66.5,10.8,14.2,8.5,2023,12,6,0,10,0
2023-12-06 00:20:00,194.1,182.6,0.941,31.8,1,0,0,0,108.0,23.9,0,31.8,18.8,1330.8,3.5,47.2,50.7,3.8,83.8,80.0,76.3,-3.7,48,0,47,47.0,59.1,13.1,17.4,10.3,2023,12,6,0,20,0
2023-12-06 00:30:00,171.6,226.2,1.318,44.8,1,0,0,0,152.2,23.9,0,31.4,18.7,1328.4,3.1,47.2,50.3,3.6,83.7,80.1,76.3,-3.8,48,0,47,47.0,67.3,10.6,13.9,8.3,2023,12,6,0,30,0
2023-12-06 00:40:00,182.2,171.9,0.944,28.7,1,0,0,0,97.4,23.9,0,31.7,18.9,1324.9,3.3,47.2,50.5,3.7,83.7,80.0,76.3,-3.7,48,0,47,47.0,56.7,13.9,18.4,11.0,2023,12,6,0,40,0
2023-12-06 00:50:00,194.1,242.4,1.249,49.2,1,0,0,0,168.0,24.0,0,31.6,18.8,1330.8,3.5,46.8,50.3,3.9,83.9,80.0,76.3,-3.7,48,0,47,47.0,69.3,9.9,13.0,7.8,2023,12,6,0,50,0
2023-12-06 01:00:00,203.7,182.2,0.895,31.4,1,0,0,0,107.6,24.1,0,31.5,19.0,1321.3,3.7,46.9,50.6,3.9,83.8,79.9,75.0,-4.9,48,0,47,47.0,59.0,13.2,17.3,10.5,2023,12,6,1,0,0
2023-12-06 01:10:00,187.4,246.4,1.315,51.0,1,0,0,0,173.2,24.0,0,31.5,17.7,1322.5,3.4,47.2,50.6,3.8,83.9,80.1,75.0,-5.1,48,0,47,46.0,70.3,9.7,12.8,7.2,2023,12,6,1,10,0
2023-12-06 01:20:00,187.9,176.8,0.941,30.5,1,0,0,0,103.7,23.9,0,31.6,17.6,1326.1,3.4,47.1,50.5,3.7,83.7,80.0,75.0,-5.0,48,0,47,46.0,58.7,13.5,17.9,9.9,2023,12,6,1,20,0
2023-12-06 01:30:00,189.2,240.5,1.271,49.4,1,0,0,0,167.6,23.9,0,31.4,17.5,1335.5,3.4,47.4,50.8,3.6,83.5,79.9,75.0,-4.9,48,0,47,46.0,69.7,9.9,13.1,7.3,2023,12,6,1,30,0
2023-12-06 01:40:00,166.2,196.4,1.182,36.3,1,0,0,0,123.4,24.0,0,31.4,17.7,1329.6,3.0,47.3,50.3,3.8,83.7,79.9,75.0,-4.9,48,0,47,46.0,62.8,12.2,16.0,9.0,2023,12,6,1,40,0
2023-12-06 01:50:00,193.2,240.2,1.243,49.2,1,0,0,0,166.8,24.0,0,31.6,17.8,1324.9,3.5,47.2,50.7,3.8,83.7,79.9,75.0,-4.9,48,0,47,46.0,69.4,10.0,13.2,7.4,2023,12,6,1,50,0
2023-12-06 02:00:00,183.8,174.2,0.948,29.7,1,0,0,0,101.0,24.0,0,31.6,17.6,1336.7,3.3,47.3,50.6,3.6,83.3,79.7,75.4,-4.3,48,0,47,46.0,58.0,13.8,18.1,10.1,2023,12,6,2,0,0
2023-12-06 02:10:00,193.4,203.3,1.052,38.4,1,0,0,0,130.5,24.1,0,31.3,17.5,1326.1,3.5,47.3,50.8,3.8,83.5,79.7,75.4,-4.3,48,0,47,46.0,64.2,11.8,15.4,8.6,2023,12,6,2,10,0
2023-12-06 02:20:00,184.4,236.6,1.283,48.2,1,0,0,0,163.5,24.0,0,31.4,17.7,1341.3,3.3,47.3,50.6,3.7,83.4,79.7,75.4,-4.3,48,0,47,46.0,69.1,10.1,13.3,7.5,2023,12,6,2,20,0
2023-12-06 02:30:00,188.7,176.0,0.933,30.2,1,0,0,0,102.6,24.1,0,31.7,17.7,1332.0,3.4,47.4,50.8,3.6,83.3,79.7,75.4,-4.3,48,0,47,46.0,58.3,13.7,18.0,10.1,2023,12,6,2,30,0
2023-12-06 02:40:00,206.1,232.6,1.129,46.9,1,0,0,0,159.3,23.9,0,31.5,17.8,1336.7,3.7,47.0,50.7,3.6,83.4,79.8,75.4,-4.4,48,0,47,46.0,68.5,10.3,13.6,7.7,2023,12,6,2,40,0
2023-12-06 02:50:00,195.3,174.9,0.895,29.9,1,0,0,0,101.7,24.2,0,31.4,17.7,1339.0,3.5,47.1,50.6,3.7,83.4,79.7,75.4,-4.3,48,0,47,46.0,58.1,13.8,17.9,10.1,2023,12,6,2,50,0
2023-12-06 03:00:00,198.6,228.9,1.153,45.9,1,0,0,0,155.6,24.1,0,31.5,17.7,1323.7,3.6,46.9,50.5,3.8,83.5,79.7,76.1,-3.6,48,0,47,46.0,68.0,10.5,13.7,7.7,2023,12,6,3,0,0
2023-12-06 03:10:00,183.5,182.9,0.997,32.4,1,0,0,0,109.9,24.1,0,31.4,17.5,1334.3,3.3,47.1,50.4,3.7,83.4,79.7,76.1,-3.6,48,0,47,46.0,60.1,13.2,17.2,9.6,2023,12,6,3,10,0
2023-12-06 03:20:00,177.4,227.9,1.285,45.5,1,0,0,0,154.6,24.1,0,31.6,17.6,1330.8,3.2,47.5,50.7,3.6,83.3,79.7,76.1,-3.6,48,0,47,46.0,67.8,10.6,13.9,7.7,2023,12,6,3,20,0
2023-12-06 03:30:00,201.4,173.7,0.863,29.5,1,0,0,0,100.2,24.2,0,31.6,17.7,1342.5,3.6,47.1,50.7,3.6,83.2,79.6,76.1,-3.5,48,0,47,46.0,57.7,13.9,18.2,10.2,2023,12,6,3,30,0
2023-12-06 03:40:00,203.3,218.0,1.072,42.6,1,0,0,0,144.7,24.0,0,31.6,17.8,1318.9,3.7,46.9,50.6,4.0,83.5,79.5,76.1,-3.4,48,0,47,46.0,66.4,11.0,14.5,8.1,2023,12,6,3,40,0
2023-12-06 03:50:00,210.7,219.6,1.042,43.1,1,0,0,0,146.5,24.0,0,31.6,17.6,1330.8,3.8,46.8,50.6,3.6,83.2,79.6,76.1,-3.5,48,0,47,46.0,66.7,10.9,14.4,8.0,2023,12,6,3,50,0
2023-12-06 04:00:00,199.6,182.0,0.912,31.7,1,0,0,0,108.7,23.9,0,31.7,17.6,1330.8,3.6,46.9,50.5,3.8,83.4,79.6,75.0,-4.6,48,0,47,46.0,59.7,13.2,17.4,9.7,2023,12,6,4,0,0
2023-12-06 04:10:00,204.1,189.7,0.929,34.0,1,0,0,0,116.4,23.9,0,31.6,17.8,1323.7,3.7,46.9,50.6,3.5,83.0,79.5,75.0,-4.5,48,0,47,46.0,61.4,12.6,16.7,9.4,2023,12,6,4,10,0
2023-12-06 04:20:00,182.2,220.4,1.21,43.3,1,0,0,0,147.1,24.2,0,31.4,17.6,1324.9,3.3,47.1,50.4,3.7,83.1,79.4,75.0,-4.4,48,0,47,46.0,66.8,11.0,14.3,8.0,2023,12,6,4,20,0
2023-12-06 04:30:00,223.2,198.3,0.889,36.8,1,0,0,0,125.1,24.0,0,31.6,17.6,1339.0,4.0,46.7,50.7,3.7,83.3,79.6,75.0,-4.6,48,0,47,46.0,63.1,12.1,15.9,8.9,2023,12,6,4,30,0
2023-12-06 04:40:00,197.8,189.8,0.959,34.4,1,0,0,0,116.7,24.0,0,31.5,17.6,1318.9,3.6,46.8,50.4,3.8,83.2,79.4,75.0,-4.4,48,0,47,46.0,61.5,12.7,16.6,9.3,2023,12,6,4,40,0
2023-12-06 04:50:00,248.3,177.1,0.713,30.5,1,0,0,0,103.6,24.2,0,31.5,17.8,1354.1,4.4,46.9,51.3,3.9,83.4,79.5,75.0,-4.5,48,0,47,46.0,58.5,13.7,17.8,10.0,2023,12,6,4,50,0
2023-12-06 05:00:00,277.9,221.3,0.796,43.6,1,0,0,0,148.0,24.2,0,31.4,17.7,1361.1,4.9,47.0,51.9,4.5,84.2,79.7,74.7,-5.0,48,0,47,46.0,66.9,10.9,14.2,8.0,2023,12,6,5,0,0
2023-12-06 05:10:00,243.0,212.5,0.874,41.0,1,0,0,0,139.3,24.2,0,31.4,17.6,1356.4,4.3,47.2,51.5,4.6,84.8,80.2,74.7,-5.5,48,0,47,46.0,65.6,11.4,14.8,8.3,2023,12,6,5,10,0
2023-12-06 05:20:00,277.4,227.5,0.82,45.5,1,0,0,0,154.3,24.1,0,31.4,17.7,1358.7,4.9,47.1,52.0,4.5,84.8,80.3,74.7,-5.6,48,0,47,46.0,67.8,10.6,13.8,7.8,2023,12,6,5,20,0
2023-12-06 05:30:00,277.9,229.7,0.827,46.1,1,0,0,0,156.3,24.4,0,31.4,17.6,1361.1,4.9,47.0,51.9,4.6,85.1,80.5,74.7,-5.8,48,0,47,46.0,68.1,10.6,13.7,7.7,2023,12,6,5,30,0
2023-12-06 05:40:00,255.6,232.3,0.909,46.8,1,0,0,0,158.8,24.2,0,31.7,17.7,1363.4,4.5,47.2,51.7,4.8,85.4,80.6,74.7,-5.9,48,0,47,46.0,68.3,10.4,13.6,7.6,2023,12,6,5,40,0
2023-12-06 05:50:00,254.8,229.8,0.902,46.0,1,0,0,0,156.2,24.3,0,31.6,17.7,1358.7,4.5,47.3,51.8,4.7,85.3,80.6,74.7,-5.9,48,0,47,46.0,68.0,10.6,13.8,7.7,2023,12,6,5,50,0
2023-12-06 06:00:00,273.1,214.5,0.785,41.5,1,0,0,0,140.9,24.2,0,31.6,17.8,1365.6,4.8,47.1,51.9,4.5,85.1,80.6,75.2,-5.4,48,0,47,46.0,65.7,11.3,14.7,8.3,2023,12,6,6,0,0
2023-12-06 06:10:00,284.5,232.8,0.818,46.9,1,0,0,0,159.3,24.3,0,31.5,17.8,1365.6,5.0,47.2,52.2,4.7,85.4,80.7,75.2,-5.5,48,0,47,46.0,68.4,10.4,13.5,7.6,2023,12,6,6,10,0
2023-12-06 06:20:00,285.2,233.0,0.817,47.1,1,0,0,0,159.8,24.3,0,31.3,17.7,1369.1,5.0,47.3,52.3,4.9,85.7,80.8,75.2,-5.6,48,0,47,46.0,68.6,10.4,13.4,7.6,2023,12,6,6,20,0
2023-12-06 06:30:00,290.9,239.8,0.824,48.9,1,0,0,0,166.1,24.4,0,31.6,17.8,1369.1,5.1,47.2,52.3,5.0,85.8,80.8,75.2,-5.6,48,0,47,46.0,69.3,10.2,13.2,7.4,2023,12,6,6,30,0
2023-12-06 06:40:00,266.1,234.4,0.881,47.4,1,0,0,0,160.8,24.4,0,31.5,17.6,1358.7,4.7,47.4,52.1,5.0,85.8,80.8,75.2,-5.6,48,0,47,46.0,68.6,10.4,13.4,7.5,2023,12,6,6,40,0
2023-12-06 06:50:00,286.2,232.0,0.811,46.5,1,0,0,0,158.0,24.5,0,31.7,17.8,1373.7,5.0,47.4,52.4,4.9,85.8,80.9,75.2,-5.7,48,0,47,46.0,68.1,10.6,13.7,7.7,2023,12,6,6,50,0
2023-12-06 07:00:00,280.5,233.9,0.834,47.0,1,0,0,0,160.4,24.2,0,31.7,17.6,1373.7,4.9,47.4,52.3,4.9,85.9,81.0,75.7,-5.3,48,0,47,46.0,68.6,10.3,13.5,7.5,2023,12,6,7,0,0
2023-12-06 07:10:00,325.2,286.2,0.88,61.5,1,0,0,0,209.6,24.3,0,33.6,18.7,1369.1,5.7,46.5,52.2,5.5,86.7,81.2,75.7,-5.5,48,0,48,47.0,73.2,8.5,11.8,6.5,2023,12,6,7,10,0
2023-12-06 07:20:00,303.6,269.8,0.889,56.7,1,0,0,0,193.4,24.3,0,33.5,18.6,1374.8,5.3,46.6,51.9,5.4,86.9,81.5,75.7,-5.8,48,0,48,47.0,71.7,9.0,12.4,6.9,2023,12,6,7,20,0
2023-12-06 07:30:00,327.6,269.8,0.824,56.9,1,0,0,0,193.1,24.3,0,33.6,18.8,1379.4,5.7,46.0,51.7,5.4,87.0,81.6,75.7,-5.9,48,0,48,47.0,71.6,9.0,12.4,7.0,2023,12,6,7,30,0
2023-12-06 07:40:00,296.9,270.9,0.912,57.1,1,0,0,0,193.9,24.4,0,33.7,18.9,1370.2,5.2,46.6,51.8,5.3,87.0,81.7,75.7,-6.0,48,0,48,47.0,71.6,9.0,12.4,7.0,2023,12,6,7,40,0
2023-12-06 07:50:00,309.1,282.8,0.915,60.7,1,0,0,0,205.8,24.5,0,33.6,18.9,1373.7,5.4,46.4,51.8,5.5,87.3,81.8,75.7,-6.1,48,0,48,47.0,72.8,8.7,11.9,6.7,2023,12,6,7,50,0
2023-12-06 08:00:00,321.8,268.5,0.834,56.6,1,0,0,0,191.9,24.4,0,33.5,18.7,1379.4,5.6,46.3,51.9,5.2,87.1,81.9,77.0,-4.9,48,0,48,47.0,71.5,9.1,12.5,7.0,2023,12,6,8,0,0
2023-12-06 08:10:00,332.5,279.5,0.84,59.1,1,0,0,0,200.6,24.4,0,35.6,18.9,1375.9,5.8,46.3,52.1,5.4,87.2,81.8,77.0,-4.8,48,0,49,47.0,71.8,8.7,12.7,6.7,2023,12,6,8,10,0
2023-12-06 08:20:00,337.1,267.1,0.792,55.4,1,0,0,0,188.0,24.5,0,35.8,18.8,1371.4,5.9,46.4,52.3,5.2,87.3,82.1,77.0,-5.1,48,0,49,47.0,70.4,9.2,13.4,7.1,2023,12,6,8,20,0
2023-12-06 08:30:00,321.6,258.2,0.803,52.8,1,0,0,0,179.3,24.4,0,35.6,18.8,1378.2,5.6,46.5,52.1,5.1,87.4,82.3,77.0,-5.3,48,0,49,47.0,69.5,9.4,13.8,7.3,2023,12,6,8,30,0
2023-12-06 08:40:00,340.8,278.7,0.818,58.9,1,0,0,0,199.7,24.4,0,35.9,18.7,1386.2,5.9,46.5,52.4,5.2,87.6,82.4,77.0,-5.4,48,0,49,47.0,71.7,8.8,12.9,6.7,2023,12,6,8,40,0
2023-12-06 08:50:00,344.0,288.8,0.84,61.8,1,0,0,0,209.7,24.6,0,35.8,18.8,1375.9,6.0,46.3,52.3,5.4,88.1,82.7,77.0,-5.7,48,0,49,47.0,72.6,8.5,12.4,6.5,2023,12,6,8,50,0
2023-12-06 09:00:00,332.8,285.7,0.858,60.9,1,0,0,0,206.7,24.2,0,36.0,18.8,1377.1,5.8,46.4,52.2,5.4,88.0,82.6,76.8,-5.8,48,0,49,47.0,72.4,8.5,12.6,6.6,2023,12,6,9,0,0
2023-12-06 09:10:00,343.4,289.7,0.844,62.2,1,0,0,0,211.1,24.3,0,35.6,18.7,1373.7,6.0,46.5,52.5,5.4,88.3,82.9,76.8,-6.1,48,0,49,47.0,72.9,8.4,12.3,6.4,2023,12,6,9,10,0
2023-12-06 09:20:00,327.6,278.3,0.85,58.9,1,0,0,0,199.8,24.3,0,35.6,18.6,1379.4,5.7,46.5,52.2,5.4,88.3,82.9,76.8,-6.1,48,0,49,47.0,71.8,8.7,12.8,6.7,2023,12,6,9,20,0
2023-12-06 09:30:00,345.7,288.8,0.835,61.9,1,0,0,0,209.9,24.3,0,35.8,18.8,1382.8,6.0,46.6,52.6,5.5,88.8,83.3,76.8,-6.5,48,0,49,47.0,72.7,8.4,12.4,6.5,2023,12,6,9,30,0
2023-12-06 09:40:00,356.0,296.9,0.834,64.4,1,0,0,0,218.4,24.3,0,35.6,18.5,1378.2,6.2,46.6,52.8,5.9,89.7,83.8,76.8,-7.0,48,0,49,47.0,73.6,8.2,12.0,6.2,2023,12,6,9,40,0
2023-12-06 09:50:00,344.6,294.1,0.853,63.5,1,0,0,0,215.4,24.3,0,35.8,18.5,1378.2,6.0,46.8,52.8,6.0,90.4,84.4,76.8,-7.6,48,0,49,47.0,73.3,8.3,12.2,6.3,2023,12,6,9,50,0
2023-12-06 10:00:00,352.6,293.4,0.832,63.0,1,0,0,0,214.6,24.3,0,35.7,18.8,1387.3,6.1,46.7,52.8,6.0,90.7,84.7,76.3,-8.4,48,0,49,47.0,73.1,8.3,12.2,6.4,2023,12,6,10,0,0
2023-12-06 10:10:00,391.8,321.1,0.82,70.9,1,0,0,0,241.4,24.5,0,35.6,19.7,1382.8,6.8,46.3,53.1,6.3,91.1,84.8,76.3,-8.5,48,0,49,48.0,75.2,7.6,11.1,6.1,2023,12,6,10,10,0
2023-12-06 10:20:00,368.7,297.0,0.805,63.7,1,0,0,0,216.9,24.3,0,35.9,19.8,1382.8,6.4,46.8,53.2,6.3,91.0,84.7,76.3,-8.4,48,0,49,48.0,73.0,8.2,12.1,6.7,2023,12,6,10,20,0
2023-12-06 10:30:00,391.5,315.6,0.806,69.5,1,0,0,0,235.8,24.3,0,35.6,19.9,1381.6,6.8,46.3,53.1,6.4,91.4,85.0,76.3,-8.7,48,0,49,48.0,74.7,7.7,11.3,6.3,2023,12,6,10,30,0
2023-12-06 10:40:00,387.9,312.7,0.806,68.7,1,0,0,0,233.1,24.3,0,35.7,19.7,1389.5,6.7,46.6,53.3,6.4,91.5,85.1,76.3,-8.8,48,0,49,48.0,74.5,7.8,11.4,6.3,2023,12,6,10,40,0
2023-12-06 10:50:00,363.0,311.2,0.857,68.1,1,0,0,0,231.1,24.3,0,35.9,19.9,1382.8,6.3,46.7,53.0,6.3,91.4,85.1,76.3,-8.8,48,0,49,48.0,74.3,7.8,11.5,6.4,2023,12,6,10,50,0
2023-12-06 11:00:00,386.0,323.3,0.838,71.8,1,0,0,0,243.6,24.3,0,35.8,19.7,1382.8,6.7,46.5,53.2,6.1,91.3,85.2,80.1,-5.1,48,0,49,48.0,75.3,7.5,11.1,6.1,2023,12,6,11,0,0
2023-12-06 11:10:00,371.4,313.7,0.845,69.2,1,0,0,0,234.9,23.0,0,35.9,19.8,1350.6,6.6,46.5,53.1,6.2,91.7,85.5,80.1,-5.4,47,0,49,48.0,74.9,7.3,11.5,6.3,2023,12,6,11,10,0
2023-12-06 11:20:00,378.0,311.5,0.824,68.7,1,0,0,0,233.2,22.9,0,35.7,19.7,1354.1,6.7,46.4,53.1,6.4,92.0,85.6,80.1,-5.5,47,0,49,48.0,74.8,7.3,11.5,6.3,2023,12,6,11,20,0
2023-12-06 11:30:00,343.0,309.8,0.903,68.2,1,0,0,0,231.5,22.9,0,35.8,19.6,1349.5,6.1,46.8,52.9,6.0,91.6,85.6,80.1,-5.5,47,0,49,48.0,74.7,7.4,11.6,6.3,2023,12,6,11,30,0
2023-12-06 11:40:00,355.2,312.2,0.879,68.9,1,0,0,0,233.8,22.9,0,35.7,19.9,1353.0,6.3,46.7,53.0,6.4,91.9,85.5,80.1,-5.4,47,0,49,48.0,74.9,7.3,11.4,6.4,2023,12,6,11,40,0
2023-12-06 11:50:00,344.2,318.5,0.925,70.7,1,0,0,0,239.9,22.9,0,36.1,19.6,1354.1,6.1,46.9,53.0,6.1,91.8,85.7,80.1,-5.6,47,0,49,48.0,75.3,7.2,11.3,6.2,2023,12,6,11,50,0
2023-12-06 12:00:00,358.8,308.7,0.86,67.9,1,0,0,0,230.3,23.0,0,35.8,19.6,1366.8,6.3,46.8,53.1,6.1,91.8,85.7,80.1,-5.6,47,0,49,48.0,74.6,7.5,11.6,6.3,2023,12,6,12,0,0
2023-12-06 12:10:00,379.3,327.9,0.865,73.1,1,0,0,0,248.1,23.0,0,35.8,21.0,1358.7,6.7,46.5,53.2,6.4,92.1,85.7,80.1,-5.6,47,0,49,49.0,75.7,7.0,10.9,6.4,2023,12,6,12,10,0
2023-12-06 12:20:00,377.4,312.5,0.828,68.7,1,0,0,0,233.1,22.9,0,35.9,20.6,1351.8,6.7,46.4,53.1,6.2,92.1,85.9,80.1,-5.8,47,0,49,49.0,74.6,7.3,11.5,6.6,2023,12,6,12,20,0
2023-12-06 12:30:00,361.7,343.0,0.948,77.7,1,0,0,0,263.5,22.7,0,36.0,20.8,1356.4,6.4,46.5,52.9,6.3,92.1,85.8,80.1,-5.7,47,0,49,49.0,76.8,6.6,10.5,6.1,2023,12,6,12,30,0
2023-12-06 12:40:00,368.3,305.2,0.829,66.5,1,0,0,0,225.7,22.9,0,35.7,20.9,1359.9,6.5,46.4,52.9,6.2,92.1,85.9,80.1,-5.8,47,0,49,49.0,73.9,7.5,11.7,6.8,2023,12,6,12,40,0
2023-12-06 12:50:00,362.0,324.4,0.896,72.2,1,0,0,0,244.9,22.8,0,35.8,20.9,1357.6,6.4,46.4,52.8,6.0,91.6,85.6,80.1,-5.5,47,0,49,49.0,75.5,7.0,11.1,6.4,2023,12,6,12,50,0
2023-12-06 13:00:00,340.6,294.6,0.865,63.5,1,0,0,0,215.5,22.9,0,35.5,20.7,1362.2,6.0,46.8,52.8,5.9,91.7,85.8,81.3,-4.5,47,0,49,49.0,73.1,7.8,12.1,7.0,2023,12,6,13,0,0
2023-12-06 13:10:00,381.9,309.8,0.811,67.9,1,0,0,0,230.3,22.9,0,35.8,20.8,1367.9,6.7,46.5,53.2,6.4,92.3,85.9,81.3,-4.6,47,0,49,49.0,74.3,7.4,11.6,6.7,2023,12,6,13,10,0
2023-12-06 13:20:00,379.6,308.7,0.813,67.4,1,0,0,0,229.5,23.0,0,35.4,20.8,1359.9,6.7,46.7,53.4,6.3,92.2,85.9,81.3,-4.6,47,0,49,49.0,74.3,7.5,11.5,6.7,2023,12,6,13,20,0
2023-12-06 13:30:00,375.6,310.0,0.826,67.8,1,0,0,0,230.9,22.9,0,35.5,20.7,1365.6,6.6,46.7,53.3,6.4,92.4,86.0,81.3,-4.7,47,0,49,49.0,74.5,7.4,11.5,6.7,2023,12,6,13,30,0
2023-12-06 13:40:00,360.8,313.2,0.868,68.5,1,0,0,0,233.5,22.9,0,35.8,21.0,1353.0,6.4,46.8,53.2,6.3,92.3,86.0,81.3,-4.7,47,0,49,49.0,74.5,7.3,11.4,6.7,2023,12,6,13,40,0
2023-12-06 13:50:00,380.3,313.1,0.823,68.8,1,0,0,0,233.5,23.0,0,35.8,20.8,1362.2,6.7,46.5,53.2,6.6,92.6,86.0,81.3,-4.7,47,0,49,49.0,74.6,7.3,11.4,6.6,2023,12,6,13,50,0
2023-12-06 14:00:00,414.0,348.7,0.842,79.4,1,0,0,0,269.3,23.0,0,35.5,20.9,1361.1,7.3,46.3,53.6,6.7,93.2,86.5,80.1,-6.4,47,0,49,49.0,77.2,6.6,10.2,6.0,2023,12,6,14,0,0
2023-12-06 14:10:00,412.2,323.5,0.785,71.9,1,0,0,0,244.0,22.9,0,35.7,20.9,1355.3,7.3,46.4,53.7,6.9,93.6,86.7,80.1,-6.6,47,0,49,49.0,75.4,7.1,11.0,6.5,2023,12,6,14,10,0
2023-12-06 14:20:00,358.9,307.2,0.856,67.1,1,0,0,0,227.8,23.0,0,35.7,20.8,1346.0,6.4,47.0,53.4,6.3,92.9,86.6,80.1,-6.5,47,0,49,49.0,74.1,7.5,11.6,6.8,2023,12,6,14,20,0
2023-12-06 14:30:00,429.2,346.4,0.807,78.7,1,0,0,0,266.9,22.9,0,35.8,20.8,1355.3,7.6,46.3,53.9,7.0,93.4,86.4,80.1,-6.3,47,0,49,49.0,77.0,6.6,10.3,6.0,2023,12,6,14,30,0
2023-12-06 14:40:00,397.0,328.5,0.828,73.4,1,0,0,0,249.0,22.8,0,35.9,20.9,1361.1,7.0,46.9,53.9,6.7,93.1,86.4,80.1,-6.3,47,0,49,49.0,75.8,6.9,10.9,6.4,2023,12,6,14,40,0
2023-12-06 14:50:00,421.1,355.4,0.844,81.3,1,0,0,0,275.9,23.0,0,35.9,20.7,1365.6,7.4,46.5,53.9,6.9,93.1,86.2,80.1,-6.1,47,0,49,49.0,77.6,6.5,10.1,5.8,2023,12,6,14,50,0
2023-12-06 15:00:00,390.3,325.0,0.833,72.4,1,0,0,0,245.7,22.9,0,35.8,20.7,1357.6,6.9,47.0,53.9,6.8,93.2,86.4,80.6,-5.8,47,0,49,49.0,75.6,7.0,11.0,6.4,2023,12,6,15,0,0
2023-12-06 15:10:00,437.8,331.2,0.757,74.3,1,0,0,0,252.0,22.9,0,35.7,20.6,1364.5,7.7,46.3,54.0,7.0,93.1,86.1,80.6,-5.5,47,0,49,49.0,76.1,6.9,10.8,6.2,2023,12,6,15,10,0
2023-12-06 15:20:00,398.3,333.4,0.837,74.8,1,0,0,0,253.8,23.0,0,35.6,21.0,1365.6,7.0,46.9,53.9,6.7,92.9,86.2,80.6,-5.6,47,0,49,49.0,76.1,6.9,10.7,6.3,2023,12,6,15,20,0
2023-12-06 15:30:00,387.9,353.3,0.911,80.8,1,0,0,0,274.0,22.8,0,35.6,21.0,1369.1,6.8,47.1,53.9,6.8,92.9,86.1,80.6,-5.5,47,0,49,49.0,77.5,6.4,10.1,5.9,2023,12,6,15,30,0
2023-12-06 15:40:00,397.6,330.1,0.83,73.9,1,0,0,0,250.7,22.9,0,35.7,20.9,1363.4,7.0,46.8,53.8,6.9,92.7,85.8,80.6,-5.2,47,0,49,49.0,75.9,6.9,10.8,6.3,2023,12,6,15,40,0
2023-12-06 15:50:00,383.3,321.6,0.839,71.3,1,0,0,0,242.0,22.9,0,36.0,20.7,1353.0,6.8,46.9,53.7,6.6,92.4,85.8,80.6,-5.2,47,0,49,49.0,75.3,7.1,11.2,6.4,2023,12,6,15,50,0
2023-12-06 16:00:00,390.0,321.6,0.825,71.4,1,0,0,0,242.4,23.0,0,35.7,20.6,1356.4,6.9,47.0,53.9,6.7,92.5,85.8,80.6,-5.2,47,0,49,49.0,75.4,7.1,11.1,6.4,2023,12,6,16,0,0
2023-12-06 16:10:00,392.3,315.6,0.804,69.6,1,0,0,0,236.0,23.1,0,35.6,20.9,1364.5,6.9,47.1,54.0,6.7,92.3,85.6,80.6,-5.0,47,0,49,49.0,74.8,7.3,11.3,6.6,2023,12,6,16,10,0
2023-12-06 16:20:00,434.8,357.8,0.823,82.1,1,0,0,0,278.4,22.9,0,35.8,20.6,1355.3,7.7,46.3,54.0,7.3,92.6,85.3,80.6,-4.7,47,0,49,49.0,77.8,6.4,10.0,5.8,2023,12,6,16,20,0
2023-12-06 16:30:00,392.3,353.6,0.901,80.8,1,0,0,0,274.0,23.0,0,35.7,20.9,1364.5,6.9,47.0,53.9,6.8,92.1,85.3,80.6,-4.7,47,0,49,49.0,77.5,6.5,10.1,5.9,2023,12,6,16,30,0
2023-12-06 16:40:00,391.0,317.8,0.813,70.2,1,0,0,0,238.2,23.0,0,35.7,20.9,1359.9,6.9,46.9,53.8,6.9,92.2,85.3,80.6,-4.7,47,0,49,49.0,75.0,7.2,11.2,6.6,2023,12,6,16,40,0
2023-12-06 16:50:00,386.0,320.0,0.829,70.6,1,0,0,0,240.6,22.9,0,35.7,20.8,1362.2,6.8,46.8,53.6,6.6,91.9,85.3,80.6,-4.7,47,0,49,49.0,75.2,7.2,11.2,6.5,2023,12,6,16,50,0
2023-12-06 17:00:00,419.3,323.3,0.771,71.7,1,0,0,0,244.1,22.9,0,35.6,20.7,1359.9,7.4,46.4,53.8,7.0,91.8,84.8,78.6,-6.2,47,0,49,49.0,75.5,7.1,11.0,6.4,2023,12,6,17,0,0
2023-12-06 17:10:00,408.3,324.2,0.794,71.9,1,0,0,0,244.8,22.9,0,35.7,20.9,1361.1,7.2,45.9,53.1,6.9,91.8,84.9,78.6,-6.3,47,0,49,49.0,75.5,7.1,11.0,6.4,2023,12,6,17,10,0
2023-12-06 17:20:00,387.6,307.1,0.792,67.1,1,0,0,0,227.7,23.0,0,35.6,20.9,1367.9,6.8,46.3,53.1,6.6,91.3,84.7,78.6,-6.1,47,0,49,49.0,74.1,7.5,11.6,6.8,2023,12,6,17,20,0
2023-12-06 17:30:00,354.5,307.3,0.867,67.2,1,0,0,0,227.9,22.9,0,35.7,20.8,1350.6,6.3,46.8,53.1,6.5,90.9,84.4,78.6,-5.8,47,0,49,49.0,74.2,7.4,11.6,6.8,2023,12,6,17,30,0
2023-12-06 17:40:00,377.1,295.2,0.783,63.6,1,0,0,0,215.7,22.9,0,35.8,20.7,1350.6,6.7,46.5,53.2,6.5,90.8,84.3,78.6,-5.7,47,0,49,49.0,73.1,7.8,12.1,7.0,2023,12,6,17,40,0
2023-12-06 17:50:00,365.8,296.2,0.81,63.9,1,0,0,0,216.9,22.9,0,35.6,20.9,1350.6,6.5,46.7,53.2,6.4,90.8,84.4,78.6,-5.8,47,0,49,49.0,73.2,7.7,12.0,7.1,2023,12,6,17,50,0
2023-12-06 18:00:00,334.7,289.9,0.866,61.9,1,0,0,0,210.1,22.9,0,35.9,21.1,1339.0,6.0,46.8,52.8,5.9,90.3,84.4,78.6,-5.8,47,0,49,49.0,72.4,7.9,12.4,7.3,2023,12,6,18,0,0
2023-12-06 18:10:00,338.3,298.3,0.882,64.8,1,0,0,0,219.8,24.2,0,33.5,20.8,1375.9,5.9,46.8,52.7,6.3,90.7,84.4,78.6,-5.8,48,0,48,49.0,73.7,8.1,11.2,7.0,2023,12,6,18,10,0
2023-12-06 18:20:00,342.8,290.7,0.848,62.5,1,0,0,0,211.9,24.2,0,33.7,21.0,1371.4,6.0,46.5,52.5,6.1,90.1,84.0,78.6,-5.4,48,0,48,49.0,72.9,8.3,11.6,7.2,2023,12,6,18,20,0
2023-12-06 18:30:00,337.7,290.4,0.86,62.2,1,0,0,0,211.2,24.5,0,33.8,20.9,1373.7,5.9,46.9,52.8,6.1,90.1,84.0,78.6,-5.4,48,0,48,49.0,72.7,8.4,11.6,7.2,2023,12,6,18,30,0
2023-12-06 18:40:00,332.0,289.5,0.872,62.1,1,0,0,0,210.7,24.3,0,33.4,21.1,1373.7,5.8,46.6,52.4,6.0,90.1,84.1,78.6,-5.5,48,0,48,49.0,72.8,8.4,11.5,7.3,2023,12,6,18,40,0
2023-12-06 18:50:00,317.6,295.2,0.93,63.7,1,0,0,0,216.3,24.3,0,33.7,21.0,1361.1,5.6,46.8,52.4,5.8,89.7,83.9,78.6,-5.3,48,0,48,49.0,73.3,8.2,11.4,7.1,2023,12,6,18,50,0
2023-12-06 19:00:00,319.2,286.2,0.897,61.2,1,0,0,0,207.6,24.2,0,33.5,20.9,1367.9,5.6,46.8,52.4,5.9,89.7,83.8,77.5,-6.3,48,0,48,49.0,72.5,8.5,11.7,7.3,2023,12,6,19,0,0
2023-12-06 19:10:00,318.9,282.4,0.886,59.9,1,0,0,0,203.4,24.3,0,33.7,21.1,1366.8,5.6,46.8,52.4,5.9,89.6,83.7,77.5,-6.2,48,0,48,49.0,72.0,8.6,11.9,7.5,2023,12,6,19,10,0
2023-12-06 19:20:00,317.8,286.2,0.9,61.1,1,0,0,0,207.4,24.4,0,33.5,20.9,1362.2,5.6,46.8,52.4,5.8,89.2,83.4,77.5,-5.9,48,0,48,49.0,72.5,8.5,11.7,7.3,2023,12,6,19,20,0
2023-12-06 19:30:00,335.4,286.2,0.853,61.1,1,0,0,0,207.5,24.2,0,33.6,20.9,1364.5,5.9,46.2,52.1,5.8,89.2,83.4,77.5,-5.9,48,0,48,49.0,72.5,8.5,11.7,7.3,2023,12,6,19,30,0
2023-12-06 19:40:00,319.5,287.0,0.898,61.5,1,0,0,0,208.5,24.2,0,33.3,21.0,1369.1,5.6,46.6,52.2,5.8,89.1,83.3,77.5,-5.8,48,0,48,49.0,72.6,8.4,11.6,7.3,2023,12,6,19,40,0
2023-12-06 19:50:00,313.0,277.6,0.887,58.6,1,0,0,0,198.7,24.3,0,33.6,21.0,1365.6,5.5,46.4,51.9,5.5,88.7,83.2,77.5,-5.7,48,0,48,49.0,71.6,8.8,12.1,7.5,2023,12,6,19,50,0
2023-12-06 20:00:00,308.6,267.1,0.866,55.5,1,0,0,0,188.2,24.3,0,33.7,21.0,1371.4,5.4,46.4,51.8,5.2,87.9,82.7,77.5,-5.2,48,0,48,49.0,70.5,9.1,12.6,7.9,2023,12,6,20,0,0
2023-12-06 20:10:00,314.5,262.0,0.833,54.3,1,0,0,0,184.3,24.3,0,33.4,20.0,1372.5,5.5,46.6,52.1,5.2,87.8,82.6,77.5,-5.1,48,0,48,48.0,70.4,9.3,12.7,7.6,2023,12,6,20,10,0
2023-12-06 20:20:00,315.3,279.0,0.885,59.4,1,0,0,0,201.6,24.4,0,33.3,19.7,1375.9,5.5,46.5,52.0,5.2,87.9,82.7,77.5,-5.2,48,0,48,48.0,72.3,8.7,11.9,7.1,2023,12,6,20,20,0
2023-12-06 20:30:00,296.1,256.8,0.867,52.8,1,0,0,0,179.1,24.1,0,33.8,19.8,1366.8,5.2,46.7,51.9,4.9,87.6,82.7,77.5,-5.2,48,0,48,48.0,69.8,9.4,13.1,7.7,2023,12,6,20,30,0
2023-12-06 20:40:00,297.6,267.5,0.899,55.7,1,0,0,0,190.1,24.2,0,33.4,19.8,1373.7,5.2,46.6,51.8,5.1,87.8,82.7,77.5,-5.2,48,0,48,48.0,71.1,9.0,12.5,7.4,2023,12,6,20,40,0
2023-12-06 20:50:00,289.7,260.1,0.898,53.4,1,0,0,0,182.1,24.4,0,33.7,20.0,1363.4,5.1,46.7,51.8,5.3,87.7,82.4,77.5,-4.9,48,0,48,48.0,70.0,9.4,12.9,7.7,2023,12,6,20,50,0
2023-12-06 21:00:00,284.0,243.9,0.859,49.1,1,0,0,0,166.5,24.3,0,33.4,19.7,1363.4,5.0,46.7,51.7,4.8,87.1,82.3,76.3,-6.0,48,0,48,48.0,68.3,10.0,13.7,8.1,2023,12,6,21,0,0
2023-12-06 21:10:00,302.1,246.6,0.816,50.4,1,0,0,0,170.9,24.4,0,31.5,19.8,1367.9,5.3,46.7,52.0,5.1,87.1,82.0,76.3,-5.7,48,0,47,48.0,69.3,9.9,12.8,8.0,2023,12,6,21,10,0
2023-12-06 21:20:00,291.9,260.7,0.893,54.6,1,0,0,0,185.2,24.1,0,31.4,19.9,1373.7,5.1,46.8,51.9,5.0,87.0,82.0,76.3,-5.7,48,0,47,48.0,71.0,9.3,12.1,7.6,2023,12,6,21,20,0
2023-12-06 21:30:00,289.2,240.8,0.833,48.7,1,0,0,0,165.1,24.2,0,31.5,20.0,1361.1,5.1,46.8,51.9,5.0,86.8,81.8,76.3,-5.5,48,0,47,48.0,68.6,10.0,13.1,8.3,2023,12,6,21,30,0
2023-12-06 21:40:00,306.0,229.0,0.748,45.3,1,0,0,0,153.8,24.3,0,31.3,19.8,1359.9,5.4,46.4,51.8,5.0,86.6,81.6,76.3,-5.3,48,0,47,48.0,67.1,10.6,13.6,8.6,2023,12,6,21,40,0
2023-12-06 21:50:00,287.5,230.2,0.801,45.5,1,0,0,0,154.6,24.3,0,31.4,19.9,1353.0,5.1,46.4,51.5,5.1,86.7,81.6,76.3,-5.3,48,0,47,48.0,67.2,10.6,13.6,8.6,2023,12,6,21,50,0
2023-12-06 22:00:00,265.0,241.0,0.91,48.7,1,0,0,0,165.4,24.1,0,31.6,19.9,1353.0,4.7,46.8,51.5,4.7,86.0,81.3,75.2,-6.1,48,0,47,48.0,68.6,10.0,13.1,8.2,2023,12,6,22,0,0
2023-12-06 22:10:00,271.3,218.1,0.804,41.9,1,0,0,0,142.3,24.2,0,31.6,20.0,1356.4,4.8,46.8,51.6,4.5,85.7,81.2,75.2,-6.0,48,0,47,48.0,65.3,11.1,14.5,9.2,2023,12,6,22,10,0
2023-12-06 22:20:00,288.0,247.3,0.859,50.6,1,0,0,0,171.6,24.4,0,31.4,19.9,1355.3,5.1,46.4,51.5,5.0,85.9,80.9,75.2,-5.7,48,0,47,48.0,69.4,9.9,12.7,8.0,2023,12,6,22,20,0
2023-12-06 22:30:00,276.7,224.1,0.81,43.8,1,0,0,0,148.6,24.2,0,31.4,19.9,1355.3,4.9,46.3,51.2,4.7,85.4,80.7,75.2,-5.5,48,0,47,48.0,66.3,10.8,14.0,8.9,2023,12,6,22,30,0
2023-12-06 22:40:00,267.4,227.7,0.851,44.8,1,0,0,0,152.2,24.3,0,31.4,19.9,1365.6,4.7,46.7,51.4,4.6,85.5,80.9,75.2,-5.7,48,0,47,48.0,66.8,10.6,13.8,8.7,2023,12,6,22,40,0
2023-12-06 22:50:00,227.2,201.7,0.888,37.1,1,0,0,0,126.0,24.4,0,31.4,19.9,1363.4,4.0,47.3,51.3,4.1,85.1,81.0,75.2,-5.8,48,0,47,48.0,62.5,12.1,15.6,9.9,2023,12,6,22,50,0
2023-12-06 23:00:00,276.2,232.8,0.843,46.3,1,0,0,0,157.3,24.1,0,31.6,19.8,1353.0,4.9,47.1,52.0,4.3,85.0,80.7,76.8,-3.9,48,0,47,48.0,67.6,10.4,13.6,8.5,2023,12,6,23,0,0
2023-12-06 23:10:00,257.8,212.9,0.826,40.8,1,0,0,0,138.6,24.2,0,31.3,18.7,1344.8,4.6,47.4,52.0,4.5,85.4,80.9,76.8,-4.1,48,0,47,47.0,65.1,11.4,14.7,8.8,2023,12,6,23,10,0
2023-12-06 23:20:00,245.9,224.3,0.912,44.2,1,0,0,0,149.9,24.1,0,31.6,18.7,1341.3,4.4,47.3,51.7,4.3,85.1,80.8,76.8,-4.0,48,0,47,47.0,66.8,10.7,14.1,8.3,2023,12,6,23,20,0
2023-12-06 23:30:00,245.9,199.8,0.812,37.0,1,0,0,0,125.5,24.2,0,31.5,18.6,1341.3,4.4,47.2,51.6,4.2,85.0,80.8,76.8,-4.0,48,0,47,47.0,62.8,12.1,15.7,9.3,2023,12,6,23,30,0
