Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2023-12-06 23:40:00,208.2,240.1,1.153,48.9,1,0,0,0,166.0,24.1,0,31.3,18.7,1350.6,3.7,47.5,51.2,3.9,84.6,80.7,76.8,-3.9,48,0,47,47.0,69.1,10.1,13.1,7.8,2023,12,6,23,40,0
2023-12-06 23:50:00,216.6,201.1,0.928,37.4,1,0,0,0,126.9,24.0,0,31.6,18.6,1333.1,3.9,47.3,51.2,3.9,84.5,80.6,76.8,-3.8,48,0,47,47.0,63.1,11.9,15.7,9.3,2023,12,6,23,50,0
2023-12-07 00:00:00,183.5,243.8,1.329,49.8,1,0,0,0,169.2,24.1,0,31.7,18.8,1334.3,3.3,47.5,50.8,3.7,84.2,80.5,75.7,-4.8,48,0,47,47.0,69.4,9.9,13.0,7.7,2023,12,7,0,0,0
2023-12-07 00:10:00,194.9,219.6,1.127,42.4,1,0,0,0,144.8,24.2,0,31.6,19.0,1336.7,3.5,47.4,50.9,3.7,83.7,80.0,75.7,-4.3,48,0,47,47.0,65.9,11.0,14.4,8.6,2023,12,7,0,10,0
2023-12-07 00:20:00,182.0,234.0,1.286,46.7,1,0,0,0,159.4,24.0,0,31.6,19.0,1323.7,3.3,47.4,50.7,3.6,83.6,80.0,75.7,-4.3,48,0,47,47.0,68.1,10.3,13.5,8.1,2023,12,7,0,20,0
2023-12-07 00:30:00,173.1,179.9,1.039,31.0,1,0,0,0,105.2,24.0,0,31.8,18.9,1340.2,3.1,47.4,50.5,3.6,83.4,79.8,75.7,-4.1,48,0,47,47.0,58.5,13.3,17.7,10.5,2023,12,7,0,30,0
2023-12-07 00:40:00,182.8,233.3,1.276,46.9,1,0,0,0,159.1,24.0,0,31.5,18.8,1329.6,3.3,47.4,50.7,3.5,83.1,79.6,75.7,-3.9,48,0,47,47.0,68.2,10.3,13.5,8.1,2023,12,7,0,40,0
2023-12-07 00:50:00,160.9,187.3,1.164,33.2,1,0,0,0,112.7,24.1,0,31.5,18.9,1332.0,2.9,47.7,50.6,3.1,82.7,79.6,75.7,-3.9,48,0,47,47.0,60.2,12.9,16.8,10.1,2023,12,7,0,50,0
2023-12-07 01:00:00,166.3,231.4,1.391,46.2,1,0,0,0,156.9,24.0,0,31.8,18.7,1330.8,3.0,47.4,50.4,3.4,82.6,79.2,75.0,-4.2,48,0,47,47.0,67.8,10.4,13.7,8.1,2023,12,7,1,0,0
2023-12-07 01:10:00,163.3,175.9,1.077,30.2,1,0,0,0,102.5,24.1,0,31.6,17.7,1351.8,2.9,47.4,50.3,3.3,82.5,79.2,75.0,-4.2,48,0,47,46.0,58.2,13.7,18.0,10.1,2023,12,7,1,10,0
2023-12-07 01:20:00,172.2,216.6,1.258,42.2,1,0,0,0,143.2,24.0,0,31.6,17.8,1333.1,3.1,47.4,50.5,3.4,82.6,79.2,75.0,-4.2,48,0,47,46.0,66.1,11.1,14.6,8.2,2023,12,7,1,20,0
2023-12-07 01:30:00,193.7,239.5,1.236,49.0,1,0,0,0,166.4,24.0,0,31.5,17.6,1328.4,3.5,47.1,50.6,3.6,82.8,79.2,75.0,-4.2,48,0,47,46.0,69.5,10.0,13.2,7.3,2023,12,7,1,30,0
2023-12-07 01:40:00,194.8,156.3,0.802,24.5,1,0,0,0,83.1,24.0,0,31.6,17.6,1335.5,3.5,46.9,50.4,3.4,82.5,79.1,75.0,-4.1,48,0,47,46.0,53.2,15.4,20.2,11.2,2023,12,7,1,40,0
2023-12-07 01:50:00,201.2,213.3,1.06,41.3,1,0,0,0,140.0,24.1,0,31.6,17.5,1341.3,3.6,46.8,50.4,3.4,82.5,79.1,75.0,-4.1,48,0,47,46.0,65.6,11.3,14.8,8.2,2023,12,7,1,50,0
2023-12-07 02:00:00,204.6,166.3,0.813,27.4,1,0,0,0,93.1,24.0,0,31.5,17.8,1327.2,3.7,46.7,50.4,3.5,82.5,79.0,75.7,-3.3,48,0,47,46.0,56.0,14.4,18.9,10.7,2023,12,7,2,0,0
2023-12-07 02:10:00,200.8,165.0,0.822,27.0,1,0,0,0,91.6,24.2,0,31.6,17.7,1339.0,3.6,47.1,50.7,3.5,82.4,78.9,75.7,-3.2,48,0,47,46.0,55.5,14.7,19.1,10.7,2023,12,7,2,10,0
2023-12-07 02:20:00,182.3,215.4,1.182,41.9,1,0,0,0,142.2,24.1,0,31.6,17.6,1326.1,3.3,47.1,50.4,3.4,82.2,78.8,75.7,-3.1,48,0,47,46.0,66.0,11.2,14.6,8.2,2023,12,7,2,20,0
2023-12-07 02:30:00,173.1,180.8,1.044,31.8,1,0,0,0,107.9,23.9,0,31.4,17.6,1340.2,3.1,47.5,50.6,3.4,82.0,78.6,75.7,-2.9,48,0,47,46.0,59.7,13.2,17.4,9.7,2023,12,7,2,30,0
2023-12-07 02:40:00,178.2,195.0,1.094,35.8,1,0,0,0,121.7,24.1,0,31.6,17.6,1336.7,3.2,47.1,50.3,3.4,82.2,78.8,75.7,-3.1,48,0,47,46.0,62.4,12.4,16.2,9.0,2023,12,7,2,40,0
2023-12-07 02:50:00,166.2,231.1,1.391,46.5,1,0,0,0,157.8,24.1,0,31.5,17.6,1329.6,3.0,47.2,50.2,3.2,82.1,78.9,75.7,-3.2,48,0,47,46.0,68.3,10.4,13.7,7.6,2023,12,7,2,50,0
2023-12-07 03:00:00,189.4,152.8,0.807,23.5,1,0,0,0,79.9,23.9,0,31.4,17.6,1336.7,3.4,46.7,50.1,3.2,81.9,78.7,75.6,-3.1,48,0,47,46.0,52.3,15.7,20.5,11.5,2023,12,7,3,0,0
2023-12-07 03:10:00,154.4,158.0,1.023,24.9,1,0,0,0,84.7,24.0,0,31.5,17.8,1323.7,2.8,47.3,50.1,3.0,81.7,78.7,75.6,-3.1,48,0,47,46.0,53.6,15.2,20.0,11.3,2023,12,7,3,10,0
2023-12-07 03:20:00,161.4,231.3,1.433,46.4,1,0,0,0,157.7,24.0,0,31.8,17.8,1335.5,2.9,47.1,50.0,3.1,81.9,78.8,75.6,-3.2,48,0,47,46.0,68.2,10.4,13.8,7.7,2023,12,7,3,20,0
2023-12-07 03:30:00,167.7,209.5,1.25,39.8,1,0,0,0,136.0,24.2,0,31.5,17.8,1341.3,3.0,47.2,50.2,3.2,82.1,78.9,75.6,-3.3,48,0,47,46.0,64.9,11.5,15.1,8.5,2023,12,7,3,30,0
2023-12-07 03:40:00,177.8,167.9,0.945,27.6,1,0,0,0,94.7,23.9,0,31.6,17.7,1333.1,3.2,46.8,50.0,3.2,82.1,78.9,75.6,-3.3,48,0,47,46.0,56.4,14.2,18.8,10.5,2023,12,7,3,40,0
2023-12-07 03:50:00,195.8,189.8,0.969,34.3,1,0,0,0,116.5,24.1,0,31.6,17.6,1342.5,3.5,46.7,50.2,3.2,81.9,78.7,75.6,-3.1,48,0,47,46.0,61.4,12.7,16.6,9.3,2023,12,7,3,50,0
2023-12-07 04:00:00,200.0,183.8,0.919,32.6,1,0,0,0,110.6,24.1,0,31.5,17.7,1333.1,3.6,46.8,50.4,3.2,82.0,78.8,74.3,-4.5,48,0,47,46.0,60.2,13.1,17.1,9.6,2023,12,7,4,0,0
2023-12-07 04:10:00,183.3,158.6,0.865,25.1,1,0,0,0,85.3,24.0,0,31.6,17.6,1333.1,3.3,47.0,50.3,3.2,82.2,79.0,74.3,-4.7,48,0,47,46.0,53.8,15.1,19.9,11.1,2023,12,7,4,10,0
2023-12-07 04:20:00,165.6,223.1,1.347,44.0,1,0,0,0,149.4,24.3,0,31.7,17.7,1324.9,3.0,47.2,50.2,2.9,82.2,79.3,74.3,-5.0,48,0,47,46.0,67.0,10.9,14.2,7.9,2023,12,7,4,20,0
2023-12-07 04:30:00,138.4,188.9,1.365,34.1,1,0,0,0,115.7,24.1,0,31.4,17.6,1328.4,2.5,47.5,50.0,2.9,82.2,79.3,74.3,-5.0,48,0,47,46.0,61.3,12.8,16.6,9.3,2023,12,7,4,30,0
2023-12-07 04:40:00,166.5,216.3,1.299,42.2,1,0,0,0,143.1,24.1,0,31.5,17.6,1332.0,3.0,47.4,50.4,3.0,82.3,79.3,74.3,-5.0,48,0,47,46.0,66.2,11.1,14.6,8.1,2023,12,7,4,40,0
2023-12-07 04:50:00,242.0,230.1,0.951,46.2,1,0,0,0,156.9,24.1,0,31.6,17.5,1350.6,4.3,47.1,51.4,3.8,83.2,79.4,74.3,-5.1,48,0,47,46.0,68.2,10.5,13.7,7.6,2023,12,7,4,50,0
2023-12-07 05:00:00,0.0,73.4,0.0,0.0,0,0,0,0,0.2,24.2,0,31.3,17.7,0.0,4.3,47.5,51.8,4.0,83.9,79.9,75.4,-4.5,48,0,47,46.0,0.3,32.9,42.7,24.2,2023,12,7,5,0,0
2023-12-07 05:10:00,244.7,223.5,0.913,44.2,1,0,0,0,150.2,24.2,0,31.3,17.8,1365.6,4.3,47.5,51.8,4.1,84.3,80.2,75.4,-4.8,48,0,47,46.0,67.2,10.8,14.0,7.9,2023,12,7,5,10,0
2023-12-07 05:20:00,313.7,272.2,0.868,58.5,1,0,0,0,198.6,24.4,0,31.5,17.7,1369.1,5.5,46.8,52.3,5.1,85.7,80.6,75.4,-5.2,48,0,47,46.0,73.0,8.9,11.6,6.5,2023,12,7,5,20,0
2023-12-07 05:30:00,288.7,231.4,0.801,46.6,1,0,0,0,158.1,24.1,0,31.6,17.6,1358.7,5.1,46.3,51.4,4.8,86.0,81.2,75.4,-5.8,48,0,47,46.0,68.3,10.4,13.7,7.6,2023,12,7,5,30,0
2023-12-07 05:40:00,284.3,218.0,0.767,42.7,1,0,0,0,145.0,24.1,0,31.3,17.6,1364.5,5.0,46.4,51.4,4.6,85.9,81.3,75.4,-5.9,48,0,47,46.0,66.5,11.1,14.4,8.1,2023,12,7,5,40,0
2023-12-07 05:50:00,277.9,244.0,0.878,50.2,1,0,0,0,170.5,24.2,0,31.8,17.6,1361.1,4.9,46.3,51.2,4.6,85.6,81.0,75.4,-5.6,48,0,47,46.0,69.9,9.9,13.0,7.2,2023,12,7,5,50,0
2023-12-07 06:00:00,253.9,221.3,0.872,43.6,1,0,0,0,148.0,24.2,0,31.4,17.7,1354.1,4.5,46.5,51.0,4.3,85.3,81.0,76.3,-4.7,48,0,47,46.0,66.9,10.9,14.2,8.0,2023,12,7,6,0,0
2023-12-07 06:10:00,296.4,223.8,0.755,44.4,1,0,0,0,150.7,24.3,0,31.3,17.6,1367.9,5.2,46.2,51.4,4.8,85.6,80.8,76.3,-4.5,48,0,47,46.0,67.3,10.8,14.0,7.9,2023,12,7,6,10,0
2023-12-07 06:20:00,284.5,226.3,0.796,45.1,1,0,0,0,152.9,24.3,0,31.6,17.5,1365.6,5.0,46.6,51.6,4.6,85.7,81.1,76.3,-4.8,48,0,47,46.0,67.6,10.7,14.0,7.7,2023,12,7,6,20,0
2023-12-07 06:30:00,302.3,246.2,0.814,50.9,1,0,0,0,172.6,24.4,0,31.7,17.6,1369.1,5.3,46.4,51.7,4.7,85.9,81.2,76.3,-4.9,48,0,47,46.0,70.1,9.9,12.9,7.1,2023,12,7,6,30,0
2023-12-07 06:40:00,297.9,243.6,0.818,49.9,1,0,0,0,170.2,24.3,0,31.5,17.5,1374.8,5.2,46.3,51.5,5.0,86.2,81.2,76.3,-4.9,48,0,47,46.0,69.9,10.0,12.9,7.2,2023,12,7,6,40,0
2023-12-07 06:50:00,285.2,264.6,0.928,56.1,1,0,0,0,191.3,24.3,0,31.4,17.6,1369.1,5.0,46.6,51.6,4.8,86.0,81.2,76.3,-4.9,48,0,47,46.0,72.3,9.2,11.9,6.7,2023,12,7,6,50,0
2023-12-07 07:00:00,303.9,240.4,0.791,49.3,1,0,0,0,167.2,24.3,0,31.6,17.4,1375.9,5.3,46.4,51.7,4.9,86.2,81.3,75.7,-5.6,48,0,47,46.0,69.5,10.1,13.1,7.2,2023,12,7,7,0,0
2023-12-07 07:20:00,314.5,239.9,0.763,48.2,1,0,0,0,163.7,24.2,0,33.4,18.5,1372.5,5.5,46.3,51.8,4.9,86.1,81.2,75.7,-5.5,48,0,48,47.0,68.2,10.1,13.9,7.7,2023,12,7,7,20,0
2023-12-07 07:30:00,315.6,258.3,0.819,53.6,1,0,0,0,181.8,24.4,0,33.4,18.8,1377.1,5.5,46.5,52.0,4.9,86.1,81.2,75.7,-5.5,48,0,48,47.0,70.4,9.4,12.9,7.3,2023,12,7,7,30,0
2023-12-07 08:00:00,343.7,273.2,0.795,57.9,1,0,0,0,196.6,24.5,0,33.5,18.6,1374.8,6.0,46.4,52.4,5.3,87.3,82.0,76.3,-5.7,48,0,48,47.0,72.0,9.0,12.2,6.8,2023,12,7,8,0,0
2023-12-07 08:10:00,321.3,256.9,0.8,52.6,1,0,0,0,178.4,24.3,0,35.4,18.8,1377.1,5.6,46.5,52.1,5.3,87.4,82.1,76.3,-5.8,48,0,49,47.0,69.4,9.5,13.8,7.3,2023,12,7,8,10,0
2023-12-07 08:20:00,328.7,279.1,0.849,59.1,1,0,0,0,200.4,24.4,0,35.6,18.6,1383.9,5.7,46.7,52.4,5.1,87.3,82.2,76.3,-5.9,48,0,49,47.0,71.8,8.8,12.8,6.7,2023,12,7,8,20,0
2023-12-07 08:30:00,340.8,295.7,0.868,64.0,1,0,0,0,217.2,24.3,0,35.6,18.7,1386.2,5.9,46.7,52.6,5.5,87.7,82.2,76.3,-5.9,48,0,49,47.0,73.4,8.2,12.0,6.3,2023,12,7,8,30,0
2023-12-07 08:40:00,344.6,269.5,0.782,56.3,1,0,0,0,190.9,24.2,0,35.7,18.6,1378.2,6.0,46.5,52.5,5.4,87.9,82.5,76.3,-6.2,48,0,49,47.0,70.8,9.0,13.3,6.9,2023,12,7,8,40,0
2023-12-07 08:50:00,350.6,295.9,0.844,64.1,1,0,0,0,217.1,24.3,0,35.7,18.7,1379.4,6.1,46.4,52.5,5.8,88.4,82.6,76.3,-6.3,48,0,49,47.0,73.4,8.2,12.1,6.3,2023,12,7,8,50,0
2023-12-07 09:10:00,366.9,299.9,0.817,65.1,1,0,0,0,220.9,24.3,0,35.8,18.8,1375.9,6.4,46.4,52.8,6.1,89.2,83.1,77.0,-6.1,48,0,49,47.0,73.7,8.1,12.0,6.3,2023,12,7,9,10,0
2023-12-07 09:20:00,363.0,303.4,0.836,66.2,1,0,0,0,224.7,24.3,0,35.7,18.7,1382.8,6.3,46.6,52.9,6.1,89.5,83.4,77.0,-6.4,48,0,49,47.0,74.1,8.0,11.8,6.2,2023,12,7,9,20,0
2023-12-07 09:30:00,355.2,293.5,0.827,63.3,1,0,0,0,214.9,24.3,0,35.7,18.6,1374.8,6.2,46.7,52.9,5.9,89.6,83.7,77.0,-6.7,48,0,49,47.0,73.2,8.3,12.2,6.4,2023,12,7,9,30,0
2023-12-07 09:40:00,358.1,305.2,0.852,66.8,1,0,0,0,226.5,24.6,0,35.5,18.5,1386.2,6.2,46.8,53.0,6.1,89.9,83.8,77.0,-6.8,48,0,49,47.0,74.2,8.1,11.6,6.1,2023,12,7,9,40,0
2023-12-07 10:00:00,352.0,295.2,0.839,63.2,1,0,0,0,215.2,24.5,0,35.8,19.7,1385.0,6.1,46.8,52.9,6.0,90.3,84.3,77.5,-6.8,48,0,49,48.0,72.9,8.3,12.1,6.7,2023,12,7,10,0,0
2023-12-07 10:10:00,393.4,322.0,0.818,71.4,1,0,0,0,242.1,24.4,0,35.8,19.7,1388.4,6.8,46.5,53.3,6.6,91.1,84.5,77.5,-7.0,48,0,49,48.0,75.2,7.6,11.1,6.1,2023,12,7,10,10,0
2023-12-07 10:20:00,357.2,295.9,0.828,63.7,1,0,0,0,216.2,24.4,0,35.7,19.6,1382.8,6.2,46.9,53.1,6.1,90.7,84.6,77.5,-7.1,48,0,49,48.0,73.1,8.3,12.1,6.6,2023,12,7,10,20,0
2023-12-07 10:30:00,373.3,321.1,0.86,71.2,1,0,0,0,241.6,24.5,0,35.5,19.5,1378.2,6.5,46.5,53.0,6.3,90.8,84.5,77.5,-7.0,48,0,49,48.0,75.2,7.6,11.1,6.1,2023,12,7,10,30,0
2023-12-07 10:40:00,387.3,322.8,0.834,71.7,1,0,0,0,243.3,24.4,0,35.5,19.7,1387.3,6.7,46.5,53.2,6.5,91.0,84.5,77.5,-7.0,48,0,49,48.0,75.4,7.6,11.0,6.1,2023,12,7,10,40,0
2023-12-07 10:50:00,382.4,321.8,0.841,71.4,1,0,0,0,242.2,24.3,0,35.4,19.9,1390.7,6.6,46.8,53.4,6.4,91.3,84.9,77.5,-7.4,48,0,49,48.0,75.3,7.5,11.0,6.2,2023,12,7,10,50,0
2023-12-07 11:00:00,385.0,326.5,0.848,73.1,1,0,0,0,247.9,23.0,0,35.9,19.7,1358.7,6.8,46.7,53.5,6.5,91.4,84.9,78.3,-6.6,47,0,49,48.0,75.9,7.0,11.0,6.0,2023,12,7,11,0,0
2023-12-07 11:10:00,393.3,321.9,0.818,71.9,1,0,0,0,243.9,22.8,0,35.6,19.6,1367.9,6.9,46.6,53.5,6.6,91.3,84.7,78.3,-6.4,47,0,49,48.0,75.8,7.1,11.1,6.1,2023,12,7,11,10,0
2023-12-07 11:30:00,390.6,315.6,0.808,69.9,1,0,0,0,237.2,22.9,0,36.0,19.5,1358.7,6.9,46.6,53.5,6.5,91.5,85.0,78.3,-6.7,47,0,49,48.0,75.1,7.3,11.4,6.2,2023,12,7,11,30,0
2023-12-07 11:40:00,400.9,325.6,0.812,72.9,1,0,0,0,247.4,23.0,0,35.8,19.4,1355.3,7.1,46.3,53.4,6.8,91.9,85.1,78.3,-6.8,47,0,49,48.0,76.0,7.1,11.0,6.0,2023,12,7,11,40,0
2023-12-07 11:50:00,389.2,310.3,0.797,68.4,1,0,0,0,232.0,22.9,0,35.7,19.6,1373.7,6.8,46.9,53.7,6.3,91.9,85.6,78.3,-7.3,47,0,49,48.0,74.8,7.4,11.5,6.3,2023,12,7,11,50,0
2023-12-07 12:00:00,435.7,357.6,0.821,82.3,1,0,0,0,279.3,23.0,0,35.9,19.4,1375.9,7.6,46.1,53.7,7.0,92.5,85.5,77.5,-8.0,47,0,49,48.0,78.1,6.4,10.0,5.4,2023,12,7,12,0,0
2023-12-07 12:10:00,424.6,323.8,0.763,72.1,1,0,0,0,244.7,23.0,0,35.6,20.6,1358.7,7.5,46.4,53.9,7.1,92.2,85.1,77.5,-7.6,47,0,49,49.0,75.6,7.1,11.0,6.3,2023,12,7,12,10,0
2023-12-07 12:20:00,395.6,327.6,0.828,73.2,1,0,0,0,248.3,22.9,0,35.6,20.8,1356.4,7.0,46.6,53.6,6.9,92.0,85.1,77.5,-7.6,47,0,49,49.0,75.8,7.0,10.9,6.4,2023,12,7,12,20,0
2023-12-07 12:30:00,390.6,322.4,0.825,71.5,1,0,0,0,243.4,22.8,0,35.6,20.6,1358.7,6.9,46.8,53.7,6.6,91.5,84.9,77.5,-7.4,47,0,49,49.0,75.5,7.1,11.0,6.4,2023,12,7,12,30,0
2023-12-07 12:40:00,388.3,318.6,0.821,70.2,1,0,0,0,239.0,23.0,0,35.9,20.7,1350.6,6.9,46.7,53.6,6.7,91.3,84.6,77.5,-7.1,47,0,49,49.0,75.0,7.2,11.3,6.5,2023,12,7,12,40,0
2023-12-07 12:50:00,379.6,315.1,0.83,69.5,1,0,0,0,235.7,22.9,0,35.7,20.8,1359.9,6.7,46.7,53.4,6.6,91.1,84.5,77.5,-7.0,47,0,49,49.0,74.8,7.3,11.3,6.6,2023,12,7,12,50,0
2023-12-07 13:00:00,401.3,321.2,0.8,71.3,1,0,0,0,241.8,23.0,0,35.7,20.7,1356.4,7.1,46.4,53.5,6.7,91.3,84.6,78.3,-6.3,47,0,49,49.0,75.3,7.2,11.1,6.4,2023,12,7,13,0,0
2023-12-07 13:10:00,396.6,318.5,0.803,70.4,1,0,0,0,238.7,22.9,0,36.0,20.9,1359.9,7.0,46.5,53.5,6.6,91.2,84.6,78.3,-6.3,47,0,49,49.0,75.0,7.2,11.3,6.6,2023,12,7,13,10,0
2023-12-07 13:20:00,386.9,323.5,0.836,71.9,1,0,0,0,243.9,23.0,0,35.8,20.9,1365.6,6.8,46.5,53.3,6.5,91.0,84.5,78.3,-6.2,47,0,49,49.0,75.4,7.1,11.1,6.4,2023,12,7,13,20,0
2023-12-07 13:30:00,389.6,316.4,0.812,70.0,1,0,0,0,237.3,23.0,0,35.5,20.6,1355.3,6.9,46.5,53.4,6.7,91.1,84.4,78.3,-6.1,47,0,49,49.0,75.0,7.3,11.2,6.5,2023,12,7,13,30,0
2023-12-07 13:40:00,403.3,320.5,0.795,71.1,1,0,0,0,241.3,23.0,0,35.4,20.8,1363.4,7.1,46.6,53.7,6.7,91.3,84.6,78.3,-6.3,47,0,49,49.0,75.3,7.2,11.1,6.5,2023,12,7,13,40,0
2023-12-07 13:50:00,427.5,325.1,0.76,72.4,1,0,0,0,245.7,22.8,0,35.8,20.8,1367.9,7.5,46.1,53.6,7.0,91.4,84.4,78.3,-6.1,47,0,49,49.0,75.6,7.0,11.0,6.4,2023,12,7,13,50,0
2023-12-07 14:00:00,387.6,314.7,0.812,69.2,1,0,0,0,234.9,23.0,0,36.0,20.8,1367.9,6.8,46.4,53.2,6.9,91.3,84.4,76.8,-7.6,47,0,49,49.0,74.6,7.3,11.5,6.6,2023,12,7,14,0,0
2023-12-07 14:10:00,399.3,322.1,0.807,71.5,1,0,0,0,242.5,23.0,0,35.6,21.0,1369.1,7.0,46.7,53.7,6.3,90.5,84.2,76.8,-7.4,47,0,49,49.0,75.3,7.1,11.1,6.5,2023,12,7,14,10,0
2023-12-07 14:20:00,422.8,324.7,0.768,72.4,1,0,0,0,245.6,22.8,0,35.8,20.5,1353.0,7.5,46.7,54.2,6.9,91.0,84.1,76.8,-7.3,47,0,49,49.0,75.6,7.0,11.0,6.3,2023,12,7,14,20,0
2023-12-07 14:30:00,429.5,327.7,0.763,73.2,1,0,0,0,248.4,22.9,0,35.7,20.7,1356.4,7.6,46.4,54.0,7.4,91.8,84.4,76.8,-7.6,47,0,49,49.0,75.8,7.0,10.9,6.3,2023,12,7,14,30,0
2023-12-07 14:40:00,434.4,346.8,0.798,78.8,1,0,0,0,267.3,23.1,0,35.6,20.7,1354.1,7.7,46.2,53.9,7.2,91.9,84.7,76.8,-7.9,47,0,49,49.0,77.1,6.7,10.3,6.0,2023,12,7,14,40,0
2023-12-07 14:50:00,390.0,312.3,0.801,68.6,1,0,0,0,232.6,23.0,0,35.7,21.0,1356.4,6.9,46.6,53.5,7.0,91.5,84.5,76.8,-7.7,47,0,49,49.0,74.5,7.4,11.4,6.7,2023,12,7,14,50,0
2023-12-07 15:00:00,411.2,321.3,0.782,71.2,1,0,0,0,241.6,22.9,0,35.8,21.0,1351.8,7.3,46.5,53.8,6.9,91.1,84.2,76.8,-7.4,47,0,49,49.0,75.2,7.1,11.1,6.6,2023,12,7,15,0,0
2023-12-07 15:10:00,409.4,319.9,0.781,70.9,1,0,0,0,240.4,23.1,0,35.5,20.9,1364.5,7.2,46.9,54.1,6.8,91.0,84.2,76.8,-7.4,47,0,49,49.0,75.2,7.2,11.1,6.5,2023,12,7,15,10,0
2023-12-07 15:20:00,400.3,320.6,0.801,71.0,1,0,0,0,240.8,23.1,0,35.8,20.9,1353.0,7.1,46.9,54.0,6.8,90.9,84.1,76.8,-7.3,47,0,49,49.0,75.1,7.2,11.2,6.5,2023,12,7,15,20,0
2023-12-07 15:30:00,399.9,320.6,0.802,71.0,1,0,0,0,240.9,23.0,0,35.7,21.0,1351.8,7.1,46.6,53.7,7.0,90.9,83.9,76.8,-7.1,47,0,49,49.0,75.2,7.2,11.1,6.5,2023,12,7,15,30,0
2023-12-07 15:40:00,397.3,337.8,0.85,76.1,1,0,0,0,258.1,23.0,0,35.7,20.9,1362.2,7.0,46.5,53.5,6.9,90.8,83.9,76.8,-7.1,47,0,49,49.0,76.4,6.8,10.6,6.2,2023,12,7,15,40,0
2023-12-07 15:50:00,372.4,320.5,0.861,70.7,1,0,0,0,240.8,22.9,0,36.0,20.7,1354.1,6.6,47.0,53.6,6.3,90.2,83.9,76.8,-7.1,47,0,49,49.0,75.2,7.1,11.2,6.5,2023,12,7,15,50,0
2023-12-07 16:00:00,408.7,321.7,0.787,71.1,1,0,0,0,242.2,23.0,0,35.6,20.9,1362.2,7.2,46.7,53.9,6.6,90.9,84.3,76.3,-8.0,47,0,49,49.0,75.3,7.1,11.1,6.5,2023,12,7,16,0,0
2023-12-07 16:10:00,400.9,334.7,0.835,75.3,1,0,0,0,255.4,23.0,0,35.4,21.0,1355.3,7.1,46.9,54.0,6.7,91.0,84.3,76.3,-8.0,47,0,49,49.0,76.3,6.9,10.6,6.3,2023,12,7,16,10,0
2023-12-07 16:20:00,433.5,354.8,0.818,81.2,1,0,0,0,275.5,23.0,0,35.6,20.8,1369.1,7.6,46.4,54.0,7.4,91.8,84.4,76.3,-8.1,47,0,49,49.0,77.6,6.5,10.0,5.8,2023,12,7,16,20,0
2023-12-07 16:30:00,392.6,312.4,0.796,68.5,1,0,0,0,232.4,23.1,0,35.8,21.2,1365.6,6.9,46.9,53.8,6.7,91.7,85.0,76.3,-8.7,47,0,49,49.0,74.4,7.4,11.5,6.8,2023,12,7,16,30,0
2023-12-07 16:40:00,393.0,317.9,0.809,70.3,1,0,0,0,238.5,23.0,0,35.7,20.7,1366.8,6.9,46.8,53.7,6.8,91.6,84.8,76.3,-8.5,47,0,49,49.0,75.0,7.2,11.2,6.5,2023,12,7,16,40,0
2023-12-07 16:50:00,0.0,79.9,0.0,0.0,0,0,0,0,0.2,23.0,0,35.8,20.9,0.0,7.0,46.8,53.8,6.9,91.4,84.5,76.3,-8.2,47,0,49,49.0,0.2,28.8,44.8,26.2,2023,12,7,16,50,0
2023-12-07 17:00:00,395.6,321.8,0.813,71.5,1,0,0,0,242.5,23.0,0,35.5,20.8,1356.4,7.0,46.9,53.9,6.7,91.1,84.4,76.3,-8.1,47,0,49,49.0,75.4,7.1,11.0,6.5,2023,12,7,17,0,0
2023-12-07 17:10:00,384.3,321.9,0.838,71.5,1,0,0,0,242.6,23.1,0,35.5,20.8,1356.4,6.8,46.8,53.6,6.9,91.2,84.3,76.3,-8.0,47,0,49,49.0,75.3,7.2,11.0,6.5,2023,12,7,17,10,0
2023-12-07 17:20:00,386.6,320.0,0.828,70.9,1,0,0,0,240.6,23.0,0,35.6,20.8,1364.5,6.8,46.8,53.6,6.8,91.0,84.2,76.3,-7.9,47,0,49,49.0,75.2,7.2,11.1,6.5,2023,12,7,17,20,0
2023-12-07 17:30:00,403.0,314.0,0.779,69.2,1,0,0,0,234.7,23.0,0,35.3,21.0,1362.2,7.1,46.5,53.6,7.0,91.2,84.2,76.3,-7.9,47,0,49,49.0,74.8,7.3,11.2,6.7,2023,12,7,17,30,0
2023-12-07 17:40:00,386.9,312.8,0.808,68.7,1,0,0,0,233.1,22.9,0,35.8,21.0,1365.6,6.8,46.6,53.4,6.6,90.7,84.1,76.3,-7.8,47,0,49,49.0,74.5,7.3,11.4,6.7,2023,12,7,17,40,0
2023-12-07 17:50:00,396.3,316.5,0.799,69.9,1,0,0,0,237.3,23.1,0,35.5,20.7,1358.7,7.0,46.6,53.6,7.0,91.2,84.2,76.3,-7.9,47,0,49,49.0,75.0,7.3,11.2,6.5,2023,12,7,17,50,0
2023-12-07 18:00:00,390.5,312.4,0.8,68.9,1,0,0,0,233.5,24.4,0,33.3,21.2,1378.2,6.8,46.5,53.3,6.7,90.6,83.9,76.3,-7.6,48,0,48,49.0,74.7,7.8,10.7,6.8,2023,12,7,18,0,0
2023-12-07 18:10:00,382.1,314.5,0.823,69.5,1,0,0,0,235.8,24.4,0,33.5,20.9,1389.5,6.6,46.7,53.3,7.0,91.0,84.0,76.3,-7.7,48,0,48,49.0,75.0,7.7,10.7,6.6,2023,12,7,18,10,0
2023-12-07 18:20:00,385.5,316.5,0.821,70.0,1,0,0,0,237.6,24.3,0,33.7,21.0,1401.9,6.6,46.6,53.2,7.0,90.9,83.9,76.3,-7.6,48,0,48,49.0,75.1,7.7,10.6,6.6,2023,12,7,18,20,0
2023-12-07 18:30:00,388.2,317.4,0.818,70.2,1,0,0,0,238.1,24.4,0,33.8,21.1,1390.7,6.7,46.6,53.3,7.0,90.8,83.8,76.3,-7.5,48,0,48,49.0,75.0,7.7,10.7,6.6,2023,12,7,18,30,0
2023-12-07 18:40:00,374.5,320.6,0.856,71.3,1,0,0,0,241.9,24.3,0,33.5,20.9,1382.8,6.5,46.5,53.0,6.8,90.8,84.0,76.3,-7.7,48,0,48,49.0,75.4,7.6,10.5,6.5,2023,12,7,18,40,0
2023-12-07 18:50:00,334.2,305.7,0.915,66.9,1,0,0,0,227.1,24.5,0,33.3,20.9,1382.8,5.8,47.0,52.8,6.4,90.4,84.0,76.3,-7.7,48,0,48,49.0,74.3,8.0,10.9,6.8,2023,12,7,18,50,0
2023-12-07 19:00:00,345.1,307.1,0.89,67.2,1,0,0,0,227.9,24.5,0,33.6,21.0,1380.5,6.0,46.8,52.8,6.4,90.0,83.6,75.7,-7.9,48,0,48,49.0,74.2,8.0,10.9,6.8,2023,12,7,19,0,0
2023-12-07 19:10:00,356.9,318.7,0.893,70.8,1,0,0,0,240.1,24.5,0,33.3,20.9,1381.6,6.2,46.6,52.8,6.5,90.1,83.6,75.7,-7.9,48,0,48,49.0,75.3,7.7,10.4,6.6,2023,12,7,19,10,0
2023-12-07 19:20:00,356.6,296.7,0.832,64.2,1,0,0,0,217.9,24.4,0,33.3,21.0,1380.5,6.2,46.4,52.6,6.4,89.9,83.5,75.7,-7.8,48,0,48,49.0,73.5,8.2,11.2,7.1,2023,12,7,19,20,0
2023-12-07 19:30:00,344.8,291.6,0.846,62.3,1,0,0,0,212.5,24.5,0,33.7,21.0,1379.4,6.0,46.6,52.6,6.3,89.9,83.6,75.7,-7.9,48,0,48,49.0,72.9,8.4,11.5,7.2,2023,12,7,19,30,0
2023-12-07 19:40:00,0.0,79.9,0.0,0.0,0,0,0,0,1.2,24.3,0,33.3,21.1,0.0,5.9,46.9,52.8,6.4,89.8,83.4,75.7,-7.7,48,0,48,49.0,1.5,30.4,41.7,26.4,2023,12,7,19,40,0
2023-12-07 19:50:00,327.6,288.4,0.88,61.7,1,0,0,0,209.4,24.4,0,33.6,21.0,1379.4,5.7,46.5,52.2,6.2,89.5,83.3,75.7,-7.6,48,0,48,49.0,72.6,8.5,11.7,7.3,2023,12,7,19,50,0
2023-12-07 20:00:00,323.2,297.1,0.919,64.6,1,0,0,0,219.2,24.4,0,33.8,19.7,1385.0,5.6,46.6,52.2,6.0,88.7,82.7,76.3,-6.4,48,0,48,48.0,73.8,8.2,11.4,6.6,2023,12,7,20,0,0
2023-12-07 20:10:00,317.9,296.6,0.933,64.5,1,0,0,0,218.8,24.4,0,33.6,19.8,1387.3,5.5,46.8,52.3,6.0,88.6,82.6,76.3,-6.3,48,0,48,48.0,73.8,8.2,11.3,6.7,2023,12,7,20,10,0
2023-12-07 20:20:00,328.9,285.0,0.867,61.2,1,0,0,0,207.6,24.2,0,33.5,19.7,1385.0,5.7,46.3,52.0,6.1,88.5,82.4,76.3,-6.1,48,0,48,48.0,72.8,8.5,11.8,6.9,2023,12,7,20,20,0
2023-12-07 20:30:00,305.1,290.8,0.953,62.9,1,0,0,0,213.4,24.4,0,33.1,19.8,1381.6,5.3,47.0,52.3,5.8,88.3,82.5,76.3,-6.2,48,0,48,48.0,73.4,8.4,11.4,6.8,2023,12,7,20,30,0
2023-12-07 20:40:00,324.8,305.0,0.939,66.8,1,0,0,0,226.7,24.4,0,34.0,19.9,1391.8,5.6,46.7,52.3,6.1,88.4,82.3,76.3,-6.0,48,0,48,48.0,74.3,8.0,11.2,6.5,2023,12,7,20,40,0
2023-12-07 20:50:00,312.6,285.4,0.913,61.1,1,0,0,0,207.4,24.3,0,33.7,20.0,1389.5,5.4,46.7,52.1,5.9,88.1,82.2,76.3,-5.9,48,0,48,48.0,72.7,8.5,11.8,7.0,2023,12,7,20,50,0
2023-12-07 21:00:00,320.0,277.5,0.867,59.4,1,0,0,0,201.4,24.4,0,31.8,19.9,1396.3,5.5,46.6,52.1,6.0,88.1,82.1,76.5,-5.6,48,0,47,48.0,72.6,8.8,11.4,7.2,2023,12,7,21,0,0
2023-12-07 21:10:00,316.1,274.3,0.868,58.4,1,0,0,0,198.2,24.5,0,31.5,20.0,1379.4,5.5,46.6,52.1,6.1,88.1,82.0,76.5,-5.5,48,0,47,48.0,72.3,8.9,11.5,7.3,2023,12,7,21,10,0
2023-12-07 21:20:00,332.8,293.4,0.882,64.2,1,0,0,0,217.8,24.4,0,31.4,19.8,1377.1,5.8,46.3,52.1,6.1,87.9,81.8,76.5,-5.3,48,0,47,48.0,74.2,8.3,10.7,6.8,2023,12,7,21,20,0
2023-12-07 21:30:00,325.0,277.2,0.853,59.3,1,0,0,0,201.3,24.4,0,31.6,19.8,1392.9,5.6,46.6,52.2,6.2,88.1,81.9,76.5,-5.4,48,0,47,48.0,72.6,8.8,11.4,7.2,2023,12,7,21,30,0
2023-12-07 21:40:00,310.9,275.2,0.885,58.8,1,0,0,0,199.5,24.5,0,31.4,19.9,1381.6,5.4,46.8,52.2,5.9,87.6,81.7,76.5,-5.2,48,0,47,48.0,72.5,8.9,11.4,7.2,2023,12,7,21,40,0
2023-12-07 21:50:00,302.8,285.9,0.944,62.0,1,0,0,0,210.3,24.2,0,31.4,20.0,1371.4,5.3,46.7,52.0,5.9,87.6,81.7,76.5,-5.2,48,0,47,48.0,73.5,8.5,11.0,7.0,2023,12,7,21,50,0
2023-12-07 22:00:00,280.0,241.3,0.862,48.8,1,0,0,0,165.8,24.2,0,31.5,19.8,1371.4,4.9,47.3,52.2,5.2,86.7,81.5,75.0,-6.5,48,0,47,48.0,68.7,10.0,13.1,8.2,2023,12,7,22,0,0
2023-12-07 22:10:00,302.6,232.8,0.769,46.3,1,0,0,0,157.2,24.4,0,31.4,19.8,1370.2,5.3,47.2,52.5,5.6,86.8,81.2,75.0,-6.2,48,0,47,48.0,67.5,10.5,13.5,8.5,2023,12,7,22,10,0
2023-12-07 22:20:00,314.8,246.9,0.784,50.4,1,0,0,0,171.0,24.4,0,31.5,20.1,1373.7,5.5,47.1,52.6,5.4,86.4,81.0,75.0,-6.0,48,0,47,48.0,69.3,9.9,12.7,8.1,2023,12,7,22,20,0
2023-12-07 22:30:00,300.3,237.4,0.79,47.7,1,0,0,0,162.0,24.2,0,31.4,19.8,1359.9,5.3,47.4,52.7,5.0,86.1,81.1,75.0,-6.1,48,0,47,48.0,68.2,10.2,13.2,8.3,2023,12,7,22,30,0
2023-12-07 22:40:00,272.0,226.8,0.834,44.6,1,0,0,0,151.5,24.0,0,31.3,20.0,1359.9,4.8,47.3,52.1,4.7,85.7,81.0,75.0,-6.0,48,0,47,48.0,66.8,10.6,13.8,8.8,2023,12,7,22,40,0
2023-12-07 22:50:00,0.0,76.2,0.0,0.0,0,0,0,0,0.2,24.1,0,31.8,20.1,0.0,4.7,47.2,51.9,4.7,85.5,80.8,75.0,-5.8,48,0,47,48.0,0.2,31.7,41.7,26.4,2023,12,7,22,50,0
2023-12-07 23:00:00,255.8,225.6,0.882,44.2,1,0,0,0,150.9,24.1,0,31.5,19.0,1364.5,4.5,47.4,51.9,4.5,85.3,80.8,75.4,-5.4,48,0,47,47.0,66.9,10.7,14.0,8.4,2023,12,7,23,0,0
2023-12-07 23:10:00,267.4,232.0,0.868,46.1,1,0,0,0,157.3,24.4,0,31.5,18.9,1365.6,4.7,47.3,52.0,4.7,85.5,80.8,75.4,-5.4,48,0,47,47.0,67.8,10.5,13.6,8.1,2023,12,7,23,10,0
2023-12-07 23:20:00,266.1,228.5,0.859,45.3,1,0,0,0,153.8,24.2,0,31.6,18.9,1358.7,4.7,47.3,52.0,4.6,85.7,81.1,75.4,-5.7,48,0,47,47.0,67.3,10.6,13.9,8.3,2023,12,7,23,20,0
2023-12-07 23:30:00,221.0,203.9,0.923,38.1,1,0,0,0,129.5,24.4,0,31.4,18.6,1359.9,3.9,47.3,51.2,4.1,85.0,80.9,75.4,-5.5,48,0,47,47.0,63.5,12.0,15.4,9.1,2023,12,7,23,30,0
2023-12-07 23:40:00,225.7,199.6,0.884,36.9,1,0,0,0,125.3,24.3,0,31.4,18.6,1354.1,4.0,47.1,51.1,4.1,84.8,80.7,75.4,-5.3,48,0,47,47.0,62.8,12.2,15.7,9.3,2023,12,7,23,40,0
2023-12-07 23:50:00,221.0,240.5,1.088,48.9,1,0,0,0,165.8,24.3,0,31.5,18.9,1359.9,3.9,47.5,51.4,4.1,84.7,80.6,75.4,-5.2,48,0,47,47.0,69.0,10.1,13.1,7.9,2023,12,7,23,50,0
2023-12-08 00:00:00,193.1,228.2,1.182,45.3,1,0,0,0,153.7,24.2,0,31.5,18.8,1363.4,3.4,47.5,50.9,3.9,84.4,80.5,74.8,-5.7,48,0,47,47.0,67.3,10.6,13.8,8.2,2023,12,8,0,0,0
2023-12-08 00:10:00,209.3,215.4,1.029,41.5,1,0,0,0,140.8,24.1,0,31.5,19.0,1357.6,3.7,47.3,51.0,3.9,84.2,80.3,74.8,-5.5,48,0,47,47.0,65.4,11.2,14.6,8.8,2023,12,8,0,10,0
2023-12-08 00:20:00,208.0,248.7,1.195,51.2,1,0,0,0,173.9,24.3,0,31.6,18.8,1349.5,3.7,47.3,51.0,4.0,84.3,80.3,74.8,-5.5,48,0,47,47.0,69.9,9.8,12.7,7.6,2023,12,8,0,20,0
2023-12-08 00:30:00,178.2,187.0,1.049,33.1,1,0,0,0,112.5,24.3,0,31.5,18.7,1336.7,3.2,47.6,50.8,3.6,83.9,80.3,74.8,-5.5,48,0,47,47.0,60.2,13.0,16.9,10.0,2023,12,8,0,30,0
2023-12-08 00:40:00,207.9,242.2,1.165,49.4,1,0,0,0,167.7,24.3,0,31.4,18.8,1348.3,3.7,47.3,51.0,3.8,84.1,80.3,74.8,-5.5,48,0,47,47.0,69.2,10.0,13.0,7.8,2023,12,8,0,40,0
2023-12-08 00:50:00,208.6,180.7,0.866,31.2,1,0,0,0,106.1,24.4,0,31.4,18.8,1353.0,3.7,47.2,50.9,3.8,83.9,80.1,74.8,-5.3,48,0,47,47.0,58.7,13.5,17.4,10.4,2023,12,8,0,50,0
2023-12-08 01:00:00,219.3,194.2,0.886,35.7,1,0,0,0,121.1,24.3,0,31.3,17.6,1349.5,3.9,47.0,50.9,3.9,83.9,80.0,74.5,-5.5,48,0,47,46.0,62.3,12.5,16.1,9.1,2023,12,8,1,0,0
2023-12-08 01:10:00,208.2,237.0,1.138,48.2,1,0,0,0,163.7,24.1,0,31.5,17.7,1350.6,3.7,47.3,51.0,3.6,83.7,80.1,74.5,-5.6,48,0,47,46.0,69.1,10.2,13.3,7.5,2023,12,8,1,10,0
2023-12-08 01:20:00,209.7,182.2,0.869,32.0,1,0,0,0,108.6,24.3,0,31.7,17.5,1359.9,3.7,47.3,51.0,3.9,83.9,80.0,74.5,-5.5,48,0,47,46.0,59.6,13.3,17.4,9.6,2023,12,8,1,20,0
2023-12-08 01:30:00,190.8,232.4,1.218,46.9,1,0,0,0,159.3,24.0,0,31.4,17.6,1347.2,3.4,47.5,50.9,3.6,83.7,80.1,74.5,-5.6,48,0,47,46.0,68.5,10.4,13.5,7.6,2023,12,8,1,30,0
2023-12-08 01:40:00,197.5,199.7,1.011,37.2,1,0,0,0,126.4,24.2,0,31.5,17.7,1354.1,3.5,47.2,50.7,3.8,83.8,80.0,74.5,-5.5,48,0,47,46.0,63.3,12.1,15.8,8.9,2023,12,8,1,40,0
2023-12-08 01:50:00,192.8,221.9,1.151,43.8,1,0,0,0,148.7,24.1,0,31.4,17.6,1361.1,3.4,47.4,50.8,3.8,83.6,79.8,74.5,-5.3,48,0,47,46.0,67.0,10.9,14.2,8.0,2023,12,8,1,50,0
2023-12-08 02:00:00,189.0,236.4,1.251,48.1,1,0,0,0,163.2,24.0,0,31.5,17.7,1334.3,3.4,47.5,50.9,3.6,83.3,79.7,73.9,-5.8,48,0,47,46.0,69.0,10.2,13.3,7.5,2023,12,8,2,0,0
2023-12-08 02:10:00,183.8,163.0,0.887,26.0,1,0,0,0,89.4,24.3,0,31.6,17.8,1336.7,3.3,47.2,50.5,3.3,82.8,79.5,73.9,-5.6,48,0,47,46.0,54.8,14.9,19.4,10.9,2023,12,8,2,10,0
2023-12-08 02:20:00,189.5,234.8,1.239,47.3,1,0,0,0,161.4,24.1,0,31.7,17.5,1337.8,3.4,47.0,50.4,3.5,83.0,79.5,73.9,-5.6,48,0,47,46.0,68.8,10.3,13.5,7.5,2023,12,8,2,20,0
2023-12-08 02:30:00,190.4,159.8,0.84,25.2,1,0,0,0,86.7,24.2,0,31.4,17.6,1343.7,3.4,47.1,50.5,3.4,82.6,79.2,73.9,-5.3,48,0,47,46.0,54.2,15.1,19.6,11.0,2023,12,8,2,30,0
2023-12-08 02:40:00,195.6,224.2,1.146,44.5,1,0,0,0,150.9,24.1,0,31.6,17.7,1341.3,3.5,47.1,50.6,3.4,82.7,79.3,73.9,-5.4,48,0,47,46.0,67.3,10.7,14.1,7.9,2023,12,8,2,40,0
2023-12-08 02:50:00,200.1,160.5,0.802,25.6,1,0,0,0,87.1,24.1,0,31.5,17.8,1334.3,3.6,47.0,50.6,3.4,82.7,79.3,73.9,-5.4,48,0,47,46.0,54.3,15.0,19.6,11.1,2023,12,8,2,50,0
2023-12-08 03:00:00,206.1,209.4,1.016,40.1,1,0,0,0,136.0,24.2,0,31.5,17.7,1336.7,3.7,46.8,50.5,3.4,82.6,79.2,73.4,-5.8,48,0,47,46.0,64.9,11.6,15.0,8.5,2023,12,8,3,0,0
2023-12-08 03:10:00,183.8,169.7,0.923,28.4,1,0,0,0,96.5,24.2,0,31.4,17.6,1336.7,3.3,47.4,50.7,3.4,82.7,79.3,73.4,-5.9,48,0,47,46.0,56.9,14.2,18.5,10.4,2023,12,8,3,10,0
2023-12-08 03:20:00,189.5,244.1,1.288,50.4,1,0,0,0,171.0,24.0,0,31.5,17.6,1337.8,3.4,47.0,50.4,3.6,82.8,79.2,73.4,-5.8,48,0,47,46.0,70.0,9.8,12.9,7.2,2023,12,8,3,20,0
2023-12-08 03:30:00,179.8,161.6,0.899,26.0,1,0,0,0,88.3,24.1,0,31.6,17.8,1348.3,3.2,47.1,50.3,3.5,82.7,79.2,73.4,-5.8,48,0,47,46.0,54.6,14.9,19.5,11.0,2023,12,8,3,30,0
2023-12-08 03:40:00,178.8,229.3,1.282,45.9,1,0,0,0,155.8,24.1,0,31.7,17.7,1341.3,3.2,47.4,50.6,3.4,82.6,79.2,73.4,-5.8,48,0,47,46.0,67.9,10.5,13.8,7.7,2023,12,8,3,40,0
2023-12-08 03:50:00,178.7,211.8,1.185,40.9,1,0,0,0,138.9,24.0,0,31.3,17.6,1340.2,3.2,47.3,50.5,3.3,82.4,79.1,73.4,-5.7,48,0,47,46.0,65.6,11.3,14.8,8.3,2023,12,8,3,50,0
2023-12-08 04:00:00,207.3,181.1,0.873,31.8,1,0,0,0,108.0,24.1,0,31.4,17.6,1344.8,3.7,46.9,50.6,3.7,82.5,78.8,32.0,-46.8,48,0,47,46.0,59.6,13.3,17.3,9.7,2023,12,8,4,0,0
2023-12-08 04:10:00,201.6,237.7,1.18,48.4,1,0,0,0,164.4,24.1,0,31.5,17.7,1343.7,3.6,47.1,50.7,3.6,82.5,78.9,32.0,-46.9,48,0,47,46.0,69.2,10.1,13.2,7.4,2023,12,8,4,10,0
2023-12-08 04:20:00,212.0,174.0,0.821,29.6,1,0,0,0,100.7,24.0,0,31.6,17.7,1339.0,3.8,46.6,50.4,3.8,82.5,78.7,32.0,-46.7,48,0,47,46.0,57.9,13.8,18.2,10.2,2023,12,8,4,20,0
2023-12-08 04:30:00,212.6,170.5,0.802,28.6,1,0,0,0,97.0,24.0,0,31.7,17.7,1342.5,3.8,46.8,50.6,3.6,82.3,78.7,32.0,-46.7,48,0,47,46.0,56.9,14.1,18.6,10.4,2023,12,8,4,30,0
2023-12-08 04:40:00,222.6,197.1,0.886,36.6,1,0,0,0,124.1,24.0,0,31.4,17.7,1335.5,4.0,46.5,50.5,3.6,82.3,78.7,32.0,-46.7,48,0,47,46.0,63.0,12.1,15.9,9.0,2023,12,8,4,40,0
2023-12-08 04:50:00,195.4,167.3,0.856,27.7,1,0,0,0,94.0,24.2,0,31.4,17.8,1340.2,3.5,47.4,50.9,3.3,82.0,78.7,32.0,-46.7,48,0,47,46.0,56.2,14.4,18.8,10.6,2023,12,8,4,50,0
2023-12-08 05:00:00,215.3,232.3,1.079,46.8,1,0,0,0,159.0,24.3,0,31.5,17.6,1359.9,3.8,47.5,51.3,3.7,82.4,78.7,74.7,-4.0,48,0,47,46.0,68.4,10.5,13.5,7.6,2023,12,8,5,0,0
2023-12-08 05:10:00,275.6,225.9,0.819,45.0,1,0,0,0,152.7,24.2,0,31.4,17.5,1378.2,4.8,47.3,52.1,4.4,83.4,79.0,74.7,-4.3,48,0,47,46.0,67.6,10.7,13.9,7.8,2023,12,8,5,10,0
2023-12-08 05:20:00,285.9,236.2,0.826,47.6,1,0,0,0,162.4,24.3,0,31.8,17.6,1372.5,5.0,46.8,51.8,4.9,84.8,79.9,74.7,-5.2,48,0,47,46.0,68.8,10.3,13.5,7.5,2023,12,8,5,20,0
2023-12-08 05:30:00,281.2,251.6,0.895,52.2,1,0,0,0,178.1,24.2,0,31.6,17.7,1377.1,4.9,46.5,51.4,4.9,85.2,80.3,74.7,-5.6,48,0,47,46.0,70.8,9.6,12.6,7.0,2023,12,8,5,30,0
2023-12-08 05:40:00,273.6,222.7,0.814,43.7,1,0,0,0,149.5,24.1,0,31.4,17.7,1367.9,4.8,46.6,51.4,4.5,84.9,80.4,74.7,-5.7,48,0,47,46.0,67.1,10.8,14.1,7.9,2023,12,8,5,40,0
2023-12-08 05:50:00,278.4,224.1,0.805,44.4,1,0,0,0,150.6,24.3,0,31.4,17.9,1363.4,4.9,46.5,51.4,4.8,85.1,80.3,74.7,-5.6,48,0,47,46.0,67.2,10.8,14.0,8.0,2023,12,8,5,50,0
2023-12-08 06:00:00,297.6,223.5,0.751,44.2,1,0,0,0,149.9,24.4,0,31.5,17.7,1373.7,5.2,46.0,51.2,4.9,85.1,80.2,74.8,-5.4,48,0,47,46.0,67.1,10.9,14.1,7.9,2023,12,8,6,0,0
2023-12-08 06:10:00,275.0,242.8,0.883,49.8,1,0,0,0,169.2,24.2,0,31.7,17.7,1374.8,4.8,46.5,51.3,4.7,84.9,80.2,74.8,-5.4,48,0,47,46.0,69.7,10.0,13.0,7.3,2023,12,8,6,10,0
2023-12-08 06:20:00,312.4,235.8,0.755,47.9,1,0,0,0,162.5,24.4,0,31.3,17.5,1388.4,5.4,46.3,51.7,5.0,85.4,80.4,74.8,-5.6,48,0,47,46.0,68.9,10.4,13.3,7.4,2023,12,8,6,20,0
2023-12-08 06:30:00,314.0,238.7,0.76,48.7,1,0,0,0,165.3,24.3,0,31.6,17.5,1370.2,5.5,46.3,51.8,4.9,85.3,80.4,74.8,-5.6,48,0,47,46.0,69.2,10.2,13.2,7.3,2023,12,8,6,30,0
2023-12-08 06:40:00,310.4,245.8,0.792,50.8,1,0,0,0,172.3,24.4,0,31.4,17.7,1379.4,5.4,46.3,51.7,5.0,85.6,80.6,74.8,-5.8,48,0,47,46.0,70.1,9.9,12.8,7.2,2023,12,8,6,40,0
2023-12-08 06:50:00,297.9,226.9,0.762,45.3,1,0,0,0,153.8,24.4,0,31.2,17.6,1374.8,5.2,46.4,51.6,5.2,85.7,80.5,74.8,-5.7,48,0,47,46.0,67.8,10.7,13.8,7.7,2023,12,8,6,50,0
2023-12-08 07:00:00,322.4,260.6,0.808,54.0,1,0,0,0,183.4,24.4,0,33.9,18.9,1381.6,5.6,46.3,51.9,5.1,85.7,80.6,74.3,-6.3,48,0,48,47.0,70.4,9.4,13.0,7.2,2023,12,8,7,0,0
2023-12-08 07:10:00,332.2,252.3,0.759,51.8,1,0,0,0,175.5,24.3,0,33.6,18.8,1374.8,5.8,46.3,52.1,5.1,85.8,80.7,74.3,-6.4,48,0,48,47.0,69.6,9.6,13.3,7.5,2023,12,8,7,10,0
2023-12-08 07:20:00,322.9,254.9,0.789,52.4,1,0,0,0,178.0,24.5,0,33.7,18.8,1383.9,5.6,46.5,52.1,5.2,86.0,80.8,74.3,-6.5,48,0,48,47.0,69.8,9.6,13.2,7.4,2023,12,8,7,20,0
2023-12-08 07:30:00,326.2,275.6,0.845,58.8,1,0,0,0,199.3,24.3,0,33.3,18.7,1373.7,5.7,46.4,52.1,5.2,86.1,80.9,74.3,-6.6,48,0,48,47.0,72.3,8.8,12.1,6.8,2023,12,8,7,30,0
2023-12-08 07:40:00,323.2,284.4,0.88,61.2,1,0,0,0,207.5,24.4,0,33.6,18.8,1385.0,5.6,46.6,52.2,5.5,86.6,81.1,74.3,-6.8,48,0,48,47.0,73.0,8.6,11.8,6.6,2023,12,8,7,40,0
2023-12-08 07:50:00,350.0,262.5,0.75,54.7,1,0,0,0,185.7,24.4,0,33.7,18.8,1377.1,6.1,46.1,52.2,5.6,86.8,81.2,74.3,-6.9,48,0,48,47.0,70.7,9.3,12.8,7.2,2023,12,8,7,50,0
2023-12-08 08:00:00,370.2,259.9,0.702,53.3,1,0,0,0,181.0,24.3,0,35.8,18.8,1388.4,6.4,46.4,52.8,5.5,87.1,81.6,32.0,-49.6,48,0,49,47.0,69.6,9.4,13.8,7.2,2023,12,8,8,0,0
2023-12-08 08:10:00,361.6,287.0,0.794,61.4,1,0,0,0,208.4,24.4,0,35.6,18.6,1399.7,6.2,46.3,52.5,5.8,87.6,81.8,32.0,-49.8,48,0,49,47.0,72.6,8.5,12.4,6.5,2023,12,8,8,10,0
2023-12-08 08:20:00,345.4,291.4,0.844,62.3,1,0,0,0,212.5,24.5,0,35.7,18.7,1381.6,6.0,46.6,52.6,5.6,87.6,82.0,32.0,-50.0,48,0,49,47.0,72.9,8.4,12.2,6.4,2023,12,8,8,20,0
2023-12-08 08:30:00,352.0,274.8,0.781,57.5,1,0,0,0,196.0,24.4,0,35.6,18.8,1385.0,6.1,46.3,52.4,5.5,87.5,82.0,32.0,-50.0,48,0,49,47.0,71.3,8.9,13.0,6.8,2023,12,8,8,30,0
2023-12-08 08:40:00,340.2,289.9,0.852,62.0,1,0,0,0,211.4,24.3,0,35.7,18.5,1383.9,5.9,46.3,52.2,5.7,87.6,81.9,32.0,-49.9,48,0,49,47.0,72.9,8.4,12.3,6.4,2023,12,8,8,40,0
2023-12-08 08:50:00,353.7,270.1,0.764,56.3,1,0,0,0,190.9,24.5,0,35.8,18.8,1391.8,6.1,46.3,52.4,5.4,87.6,82.2,32.0,-50.2,48,0,49,47.0,70.7,9.1,13.3,7.0,2023,12,8,8,50,0
2023-12-08 09:00:00,347.7,259.4,0.746,53.3,1,0,0,0,180.9,24.4,0,35.5,18.7,1390.7,6.0,46.4,52.4,5.2,87.4,82.2,32.0,-50.2,48,0,49,47.0,69.7,9.4,13.7,7.2,2023,12,8,9,0,0
2023-12-08 09:10:00,358.7,284.9,0.794,60.7,1,0,0,0,206.1,24.3,0,35.8,18.7,1388.4,6.2,46.6,52.8,5.5,87.7,82.2,32.0,-50.2,48,0,49,47.0,72.3,8.5,12.6,6.6,2023,12,8,9,10,0
2023-12-08 09:20:00,366.8,289.5,0.789,62.1,1,0,0,0,210.8,24.5,0,35.6,18.6,1397.4,6.3,46.6,52.9,5.6,88.2,82.6,32.0,-50.6,48,0,49,47.0,72.8,8.5,12.3,6.4,2023,12,8,9,20,0
2023-12-08 09:40:00,375.1,305.2,0.814,66.6,1,0,0,0,225.9,24.3,0,36.3,18.7,1385.0,6.5,46.5,53.0,6.0,89.2,83.2,32.0,-51.2,48,0,49,47.0,74.0,8.0,11.9,6.1,2023,12,8,9,40,0
2023-12-08 09:50:00,376.6,293.6,0.779,63.3,1,0,0,0,214.8,24.5,0,35.8,18.5,1390.7,6.5,46.4,52.9,6.1,89.3,83.2,32.0,-51.2,48,0,49,47.0,73.2,8.3,12.2,6.3,2023,12,8,9,50,0
2023-12-08 10:00:00,367.8,293.2,0.797,62.9,1,0,0,0,213.3,24.4,0,35.5,20.0,1379.4,6.4,46.6,53.0,5.9,89.3,83.4,76.8,-6.6,48,0,49,48.0,72.8,8.3,12.1,6.8,2023,12,8,10,0,0
2023-12-08 10:10:00,387.9,312.8,0.806,68.7,1,0,0,0,233.0,24.3,0,35.7,19.9,1389.5,6.7,46.6,53.3,5.8,89.3,83.5,76.8,-6.7,48,0,49,48.0,74.5,7.8,11.4,6.4,2023,12,8,10,10,0
2023-12-08 10:20:00,376.6,303.9,0.807,66.0,1,0,0,0,223.9,24.3,0,35.7,19.9,1390.7,6.5,46.9,53.4,6.4,90.0,83.6,76.8,-6.8,48,0,49,48.0,73.7,8.0,11.8,6.5,2023,12,8,10,20,0
2023-12-08 10:30:00,400.5,313.2,0.782,68.8,1,0,0,0,233.6,24.3,0,35.5,19.8,1392.9,6.9,46.6,53.5,6.7,90.8,84.1,76.8,-7.3,48,0,49,48.0,74.6,7.8,11.4,6.3,2023,12,8,10,30,0
2023-12-08 10:40:00,423.7,329.6,0.778,73.5,1,0,0,0,249.2,24.5,0,36.3,19.6,1392.9,7.3,46.6,53.9,6.9,91.2,84.3,76.8,-7.5,48,0,49,48.0,75.6,7.4,11.0,6.0,2023,12,8,10,40,0
2023-12-08 10:50:00,407.6,366.6,0.9,84.5,1,0,0,0,286.7,24.4,0,35.8,19.6,1397.4,7.0,46.7,53.7,6.8,91.6,84.8,76.8,-8.0,48,0,49,48.0,78.2,6.7,9.8,5.3,2023,12,8,10,50,0
2023-12-08 11:00:00,393.6,323.7,0.822,72.4,1,0,0,0,245.6,22.9,0,35.4,19.8,1369.1,6.9,46.7,53.6,6.7,91.6,84.9,32.0,-52.9,47,0,49,48.0,75.9,7.1,10.9,6.1,2023,12,8,11,0,0
2023-12-08 11:10:00,433.2,338.4,0.781,76.7,1,0,0,0,260.2,23.0,0,35.5,19.6,1367.9,7.6,46.1,53.7,7.2,92.1,84.9,32.0,-52.9,47,0,49,48.0,76.9,6.8,10.5,5.8,2023,12,8,11,10,0
2023-12-08 11:20:00,399.0,331.2,0.83,74.6,1,0,0,0,253.0,22.8,0,35.8,19.6,1367.9,7.0,46.4,53.4,6.9,91.7,84.8,32.0,-52.8,47,0,49,48.0,76.4,6.9,10.8,5.9,2023,12,8,11,20,0
2023-12-08 11:30:00,403.3,319.3,0.792,70.7,1,0,0,0,240.8,23.0,0,35.7,19.8,1363.4,7.1,46.6,53.7,6.9,91.7,84.8,32.0,-52.8,47,0,49,48.0,75.4,7.2,11.2,6.2,2023,12,8,11,30,0
2023-12-08 11:40:00,394.6,318.7,0.808,70.6,1,0,0,0,240.5,22.8,0,35.7,19.7,1372.5,6.9,46.7,53.6,6.6,91.5,84.9,32.0,-52.9,47,0,49,48.0,75.5,7.2,11.2,6.2,2023,12,8,11,40,0
2023-12-08 11:50:00,393.6,316.9,0.805,70.0,1,0,0,0,238.6,22.9,0,35.7,19.7,1369.1,6.9,46.6,53.5,6.8,91.5,84.7,32.0,-52.7,47,0,49,48.0,75.3,7.2,11.3,6.2,2023,12,8,11,50,0
2023-12-08 12:00:00,397.3,323.2,0.813,72.2,1,0,0,0,245.0,23.0,0,35.6,19.6,1362.2,7.0,46.7,53.7,7.1,91.8,84.7,78.8,-5.9,47,0,49,48.0,75.8,7.1,11.0,6.1,2023,12,8,12,0,0
2023-12-08 12:10:00,407.3,334.7,0.822,75.2,1,0,0,0,255.0,23.1,0,35.7,20.8,1357.6,7.2,46.2,53.4,6.8,91.6,84.8,78.8,-6.0,47,0,49,49.0,76.2,6.9,10.7,6.2,2023,12,8,12,10,0
2023-12-08 12:20:00,390.0,330.4,0.847,74.0,1,0,0,0,250.9,22.8,0,35.7,21.0,1356.4,6.9,46.7,53.6,6.7,91.5,84.8,78.8,-6.0,47,0,49,49.0,76.0,6.9,10.8,6.3,2023,12,8,12,20,0
2023-12-08 12:30:00,379.3,317.4,0.837,70.1,1,0,0,0,237.6,23.1,0,35.7,20.9,1358.7,6.7,46.9,53.6,6.7,91.1,84.4,78.8,-5.6,47,0,49,49.0,74.9,7.3,11.3,6.6,2023,12,8,12,30,0
2023-12-08 12:40:00,390.6,319.7,0.818,70.8,1,0,0,0,240.1,23.0,0,35.5,20.9,1358.7,6.9,46.8,53.7,6.6,91.2,84.6,78.8,-5.8,47,0,49,49.0,75.1,7.2,11.1,6.6,2023,12,8,12,40,0
2023-12-08 12:50:00,397.0,321.4,0.81,71.2,1,0,0,0,241.5,23.0,0,35.8,21.0,1361.1,7.0,46.8,53.8,6.7,91.4,84.7,78.8,-5.9,47,0,49,49.0,75.2,7.2,11.1,6.5,2023,12,8,12,50,0
2023-12-08 13:00:00,420.4,322.9,0.768,71.8,1,0,0,0,243.4,23.0,0,35.8,20.8,1363.4,7.4,46.5,53.9,6.9,91.5,84.6,77.4,-7.2,47,0,49,49.0,75.4,7.1,11.1,6.4,2023,12,8,13,0,0
2023-12-08 13:10:00,0.0,80.2,0.0,0.0,0,0,0,0,0.2,23.1,0,36.1,20.8,0.0,6.9,46.9,53.8,6.8,91.5,84.7,77.4,-7.3,47,0,49,49.0,0.2,28.8,45.0,26.0,2023,12,8,13,10,0
2023-12-08 13:20:00,396.6,320.3,0.807,70.8,1,0,0,0,240.4,23.1,0,35.8,21.0,1359.9,7.0,46.9,53.9,6.7,91.4,84.7,77.4,-7.3,47,0,49,49.0,75.1,7.2,11.2,6.6,2023,12,8,13,20,0
2023-12-08 13:30:00,408.3,321.5,0.787,71.4,1,0,0,0,242.2,22.9,0,35.8,20.7,1361.1,7.2,46.8,54.0,7.0,91.7,84.7,77.4,-7.3,47,0,49,49.0,75.3,7.1,11.1,6.4,2023,12,8,13,30,0
2023-12-08 13:40:00,432.1,342.4,0.792,77.6,1,0,0,0,263.2,22.9,0,35.5,20.8,1364.5,7.6,46.4,54.0,6.9,91.7,84.8,77.4,-7.4,47,0,49,49.0,76.9,6.7,10.4,6.1,2023,12,8,13,40,0
2023-12-08 13:50:00,403.0,320.9,0.796,71.1,1,0,0,0,241.3,23.0,0,35.8,20.8,1362.2,7.1,46.8,53.9,6.9,91.5,84.6,77.4,-7.2,47,0,49,49.0,75.2,7.2,11.2,6.5,2023,12,8,13,50,0
2023-12-08 14:00:00,428.2,330.6,0.772,73.9,1,0,0,0,250.8,23.1,0,35.8,20.9,1370.2,7.5,46.3,53.8,7.2,92.0,84.8,77.4,-7.4,47,0,49,49.0,75.9,7.0,10.8,6.3,2023,12,8,14,0,0
2023-12-08 14:10:00,392.0,317.4,0.81,70.0,1,0,0,0,238.4,23.1,0,35.3,20.6,1363.4,6.9,46.8,53.7,6.6,91.5,84.9,77.4,-7.5,47,0,49,49.0,75.1,7.3,11.1,6.5,2023,12,8,14,10,0
2023-12-08 14:20:00,395.6,337.8,0.854,73.0,1,0,0,0,248.7,23.0,0,35.5,30.5,1356.4,7.0,46.8,53.8,6.7,91.7,85.0,77.4,-7.6,47,0,49,49.0,73.6,6.8,10.5,9.0,2023,12,8,14,20,0
2023-12-08 14:30:00,437.0,363.3,0.831,83.4,1,0,0,0,283.9,22.9,0,35.5,21.0,1362.2,7.7,46.1,53.8,7.3,91.6,84.3,77.4,-6.9,47,0,49,49.0,78.1,6.3,9.8,5.8,2023,12,8,14,30,0
2023-12-08 14:40:00,386.9,325.7,0.842,72.6,1,0,0,0,246.5,23.1,0,35.3,20.8,1365.6,6.8,46.7,53.5,6.9,91.7,84.8,77.4,-7.4,47,0,49,49.0,75.7,7.1,10.8,6.4,2023,12,8,14,40,0
2023-12-08 14:50:00,424.2,324.0,0.764,72.1,1,0,0,0,244.5,23.0,0,35.8,20.7,1357.6,7.5,46.0,53.5,7.2,91.8,84.6,77.4,-7.2,47,0,49,49.0,75.5,7.1,11.0,6.4,2023,12,8,14,50,0
2023-12-08 15:00:00,390.0,325.1,0.834,72.5,1,0,0,0,246.0,22.9,0,35.4,20.8,1356.4,6.9,46.9,53.8,6.7,91.4,84.7,77.4,-7.3,47,0,49,49.0,75.7,7.1,10.9,6.4,2023,12,8,15,0,0
2023-12-08 15:10:00,425.3,326.5,0.768,72.8,1,0,0,0,246.9,22.9,0,35.8,20.8,1361.1,7.5,46.3,53.8,7.4,91.7,84.3,77.4,-6.9,47,0,49,49.0,75.6,7.0,11.0,6.4,2023,12,8,15,10,0
2023-12-08 15:20:00,406.2,327.8,0.807,73.2,1,0,0,0,248.4,22.9,0,35.6,20.9,1354.1,7.2,46.3,53.5,6.9,91.5,84.6,77.4,-7.2,47,0,49,49.0,75.8,7.0,10.9,6.4,2023,12,8,15,20,0
2023-12-08 15:30:00,425.0,326.1,0.767,72.8,1,0,0,0,246.9,23.0,0,35.4,20.9,1359.9,7.5,46.3,53.8,7.4,91.7,84.3,77.4,-6.9,47,0,49,49.0,75.7,7.0,10.8,6.4,2023,12,8,15,30,0
2023-12-08 15:40:00,397.0,320.0,0.806,70.7,1,0,0,0,240.0,22.8,0,36.1,21.1,1361.1,7.0,46.7,53.7,6.9,90.9,84.0,77.4,-6.6,47,0,49,49.0,75.0,7.1,11.3,6.6,2023,12,8,15,40,0
2023-12-08 15:50:00,402.3,331.5,0.824,74.3,1,0,0,0,252.0,23.0,0,35.5,21.0,1359.9,7.1,46.6,53.7,6.8,90.5,83.7,77.4,-6.3,47,0,49,49.0,76.0,6.9,10.7,6.3,2023,12,8,15,50,0
2023-12-08 16:00:00,409.0,352.6,0.862,80.4,1,0,0,0,272.7,22.9,0,35.9,21.0,1363.4,7.2,46.6,53.8,7.4,91.5,84.1,76.3,-7.8,47,0,49,49.0,77.3,6.5,10.2,6.0,2023,12,8,16,0,0
2023-12-08 16:10:00,404.0,320.7,0.794,71.5,1,0,0,0,242.7,22.9,0,34.7,20.4,1365.6,7.1,46.7,53.8,7.4,90.9,83.5,76.3,-7.2,47,0,49,49.0,75.7,7.1,10.8,6.4,2023,12,8,16,10,0
2023-12-08 16:20:00,396.6,333.0,0.84,74.9,1,0,0,0,254.2,23.0,0,35.0,20.8,1359.9,7.0,46.7,53.7,7.4,90.2,82.8,76.3,-6.5,47,0,49,49.0,76.3,6.9,10.5,6.3,2023,12,8,16,20,0
2023-12-08 16:30:00,386.6,305.4,0.79,66.8,1,0,0,0,226.6,22.8,0,35.2,20.8,1364.5,6.8,47.0,53.8,6.9,89.7,82.8,76.3,-6.5,47,0,49,49.0,74.2,7.5,11.5,6.8,2023,12,8,16,30,0
2023-12-08 16:40:00,419.7,333.0,0.793,75.1,1,0,0,0,254.6,22.8,0,35.1,20.4,1361.1,7.4,46.6,54.0,7.0,90.0,83.0,76.3,-6.7,47,0,49,49.0,76.5,6.9,10.5,6.1,2023,12,8,16,40,0
2023-12-08 16:50:00,398.3,301.6,0.757,65.7,1,0,0,0,223.0,23.0,0,35.0,20.6,1365.6,7.0,46.7,53.7,7.1,89.9,82.8,76.3,-6.5,47,0,49,49.0,73.9,7.6,11.6,6.8,2023,12,8,16,50,0
2023-12-08 17:00:00,419.7,348.5,0.831,79.6,1,0,0,0,270.0,22.9,0,35.0,20.7,1361.1,7.4,46.9,54.3,7.5,90.2,82.7,76.8,-5.9,47,0,49,49.0,77.5,6.6,10.0,5.9,2023,12,8,17,0,0
2023-12-08 17:10:00,410.4,327.0,0.797,73.2,1,0,0,0,248.3,22.9,0,35.0,20.8,1367.9,7.2,47.0,54.2,7.6,90.4,82.8,76.8,-6.0,47,0,49,49.0,75.9,7.0,10.7,6.4,2023,12,8,17,10,0
2023-12-08 17:20:00,414.8,340.3,0.82,77.2,1,0,0,0,261.8,22.9,0,35.0,20.7,1382.8,7.2,46.5,53.7,7.6,90.4,82.8,76.8,-6.0,47,0,49,49.0,76.9,6.7,10.3,6.1,2023,12,8,17,20,0
2023-12-08 17:30:00,394.9,322.6,0.817,71.9,1,0,0,0,243.8,23.0,0,35.2,20.7,1373.7,6.9,46.7,53.6,7.3,90.2,82.9,76.8,-6.1,47,0,49,49.0,75.6,7.1,10.9,6.4,2023,12,8,17,30,0
2023-12-08 17:40:00,386.3,329.5,0.853,73.7,1,0,0,0,250.9,23.1,0,34.8,20.7,1363.4,6.8,46.6,53.4,7.2,89.7,82.5,76.8,-5.7,47,0,49,49.0,76.2,7.0,10.6,6.3,2023,12,8,17,40,0
2023-12-08 17:50:00,375.9,321.4,0.855,71.3,1,0,0,0,242.9,23.1,0,34.8,20.7,1366.8,6.6,46.7,53.3,6.9,89.2,82.3,76.8,-5.5,47,0,49,49.0,75.6,7.2,10.8,6.4,2023,12,8,17,50,0
2023-12-08 18:00:00,405.9,308.2,0.759,67.7,1,0,0,0,229.8,24.4,0,33.2,20.9,1391.8,7.0,46.2,53.2,7.2,89.3,82.1,32.0,-50.1,48,0,48,49.0,74.6,7.9,10.8,6.8,2023,12,8,18,0,0
2023-12-08 18:10:00,365.0,302.2,0.828,66.0,1,0,0,0,223.8,24.5,0,33.2,20.7,1390.7,6.3,46.7,53.0,6.8,89.0,82.2,32.0,-50.2,48,0,48,49.0,74.1,8.1,11.0,6.8,2023,12,8,18,10,0
2023-12-08 18:20:00,370.2,304.9,0.823,66.8,1,0,0,0,226.6,24.4,0,33.1,20.8,1388.4,6.4,46.5,52.9,6.6,88.6,82.0,32.0,-50.0,48,0,48,49.0,74.3,8.0,10.9,6.8,2023,12,8,18,20,0
2023-12-08 18:30:00,346.8,291.7,0.841,63.0,1,0,0,0,213.7,24.3,0,33.0,20.8,1387.3,6.0,46.8,52.8,6.8,88.6,81.8,32.0,-49.8,48,0,48,49.0,73.2,8.3,11.3,7.1,2023,12,8,18,30,0
2023-12-08 18:40:00,361.8,308.2,0.852,67.8,1,0,0,0,230.2,24.4,0,32.8,20.8,1378.2,6.3,46.4,52.7,6.7,88.5,81.8,32.0,-49.8,48,0,48,49.0,74.7,7.9,10.7,6.7,2023,12,8,18,40,0
2023-12-08 18:50:00,344.8,258.9,0.751,53.2,1,0,0,0,180.6,24.5,0,32.9,20.8,1379.4,6.0,46.3,52.3,6.3,87.9,81.6,32.0,-49.6,48,0,48,49.0,69.8,9.5,12.7,8.0,2023,12,8,18,50,0
2023-12-08 19:00:00,335.0,290.0,0.866,62.4,1,0,0,0,211.8,24.3,0,33.1,20.8,1386.2,5.8,46.6,52.4,6.3,87.7,81.4,75.7,-5.7,48,0,48,49.0,73.0,8.4,11.4,7.2,2023,12,8,19,0,0
2023-12-08 19:10:00,317.4,277.8,0.875,58.9,1,0,0,0,199.7,24.3,0,33.1,20.7,1385.0,5.5,46.9,52.4,6.3,87.5,81.2,75.7,-5.5,48,0,48,49.0,71.9,8.7,11.9,7.5,2023,12,8,19,10,0
2023-12-08 19:20:00,338.0,301.7,0.893,65.8,1,0,0,0,223.3,24.4,0,33.2,20.9,1374.8,5.9,46.7,52.6,6.1,87.3,81.2,75.7,-5.5,48,0,48,49.0,74.0,8.1,11.0,6.9,2023,12,8,19,20,0
2023-12-08 19:30:00,339.4,287.4,0.847,61.6,1,0,0,0,209.1,24.4,0,33.1,20.8,1380.5,5.9,46.7,52.6,6.2,87.5,81.3,75.7,-5.6,48,0,48,49.0,72.7,8.5,11.5,7.2,2023,12,8,19,30,0
2023-12-08 19:40:00,317.1,282.4,0.89,60.1,1,0,0,0,203.9,24.3,0,33.4,20.8,1383.9,5.5,47.0,52.5,6.1,87.5,81.4,75.7,-5.7,48,0,48,49.0,72.2,8.6,11.8,7.4,2023,12,8,19,40,0
2023-12-08 19:50:00,309.8,270.2,0.872,56.8,1,0,0,0,192.6,24.4,0,32.5,20.7,1377.1,5.4,46.7,52.1,6.1,87.3,81.2,75.7,-5.5,48,0,48,49.0,71.3,9.0,12.0,7.7,2023,12,8,19,50,0
2023-12-08 20:00:00,307.6,300.0,0.975,65.8,1,0,0,0,223.3,24.2,0,33.1,19.5,1392.9,5.3,46.8,52.1,5.8,86.7,80.9,77.2,-3.7,48,0,48,48.0,74.4,8.1,11.0,6.5,2023,12,8,20,0,0
2023-12-08 20:10:00,290.0,258.0,0.89,53.4,1,0,0,0,181.4,24.2,0,32.8,19.6,1364.5,5.1,46.5,51.6,5.5,86.4,80.9,77.2,-3.7,48,0,48,48.0,70.3,9.4,12.7,7.6,2023,12,8,20,10,0
2023-12-08 20:20:00,255.4,228.1,0.893,44.7,1,0,0,0,151.6,24.3,0,32.5,19.8,1362.2,4.5,46.7,51.2,4.8,85.4,80.6,77.2,-3.4,48,0,48,48.0,66.4,10.6,14.3,8.7,2023,12,8,20,20,0
2023-12-08 20:30:00,259.1,224.5,0.867,43.5,1,0,0,0,147.6,24.1,0,33.1,19.7,1351.8,4.6,46.7,51.3,4.8,85.0,80.2,77.2,-3.0,48,0,48,48.0,65.7,10.7,14.7,8.8,2023,12,8,20,30,0
2023-12-08 20:40:00,261.1,226.2,0.866,43.9,1,0,0,0,149.1,24.2,0,33.1,19.7,1362.2,4.6,46.6,51.2,4.9,85.0,80.1,77.2,-2.9,48,0,48,48.0,65.9,10.7,14.6,8.7,2023,12,8,20,40,0
2023-12-08 20:50:00,260.9,221.5,0.849,42.6,1,0,0,0,144.5,24.3,0,33.0,19.7,1361.1,4.6,46.6,51.2,4.9,85.1,80.2,77.2,-3.0,48,0,48,48.0,65.3,11.0,14.9,8.9,2023,12,8,20,50,0
2023-12-08 21:00:00,290.9,223.8,0.769,43.9,1,0,0,0,149.0,24.2,0,31.0,19.6,1369.1,5.1,46.2,51.3,5.0,85.3,80.3,76.5,-3.8,48,0,47,48.0,66.6,10.8,13.8,8.8,2023,12,8,21,0,0
2023-12-08 21:10:00,260.6,226.3,0.868,44.3,1,0,0,0,151.5,24.2,0,31.0,19.6,1359.9,4.6,46.6,51.2,4.9,85.2,80.3,76.5,-3.8,48,0,47,48.0,66.9,10.7,13.7,8.7,2023,12,8,21,10,0
2023-12-08 21:20:00,279.3,233.6,0.836,46.4,1,0,0,0,158.5,24.3,0,31.1,19.8,1367.9,4.9,46.4,51.3,5.0,85.3,80.3,76.5,-3.8,48,0,47,48.0,67.8,10.4,13.3,8.5,2023,12,8,21,20,0
2023-12-08 21:30:00,272.0,236.7,0.87,47.7,1,0,0,0,161.7,24.3,0,31.1,19.6,1359.9,4.8,46.7,51.5,4.9,85.3,80.4,76.5,-3.9,48,0,47,48.0,68.3,10.3,13.1,8.3,2023,12,8,21,30,0
2023-12-08 21:40:00,270.8,224.8,0.83,44.1,1,0,0,0,149.7,24.3,0,31.1,19.7,1354.1,4.8,46.6,51.4,4.9,85.2,80.3,76.5,-3.8,48,0,47,48.0,66.6,10.8,13.8,8.7,2023,12,8,21,40,0
2023-12-08 21:50:00,280.2,227.2,0.811,44.9,1,0,0,0,152.4,24.2,0,30.9,19.6,1344.8,5.0,46.3,51.3,5.0,85.3,80.3,76.5,-3.8,48,0,47,48.0,67.1,10.7,13.6,8.6,2023,12,8,21,50,0
2023-12-08 22:00:00,218.0,203.9,0.936,38.1,1,0,0,0,129.3,24.2,0,31.0,19.5,1341.3,3.9,47.2,51.1,4.4,84.4,80.0,76.1,-3.9,48,0,47,48.0,63.4,11.9,15.2,9.6,2023,12,8,22,0,0
2023-12-08 22:10:00,223.9,203.9,0.91,38.0,1,0,0,0,129.1,24.2,0,30.8,19.8,1343.7,4.0,47.5,51.5,4.4,83.6,79.2,76.1,-3.1,48,0,47,48.0,63.3,11.9,15.1,9.7,2023,12,8,22,10,0
2023-12-08 22:20:00,229.7,206.6,0.899,38.8,1,0,0,0,131.6,24.2,0,30.9,19.9,1344.8,4.1,47.6,51.7,4.4,83.4,79.0,76.1,-2.9,48,0,47,48.0,63.7,11.7,15.0,9.6,2023,12,8,22,20,0
2023-12-08 22:30:00,241.8,208.3,0.861,39.3,1,0,0,0,133.4,24.2,0,31.0,19.7,1349.5,4.3,47.5,51.8,4.4,83.4,79.0,76.1,-2.9,48,0,47,48.0,64.0,11.6,14.9,9.5,2023,12,8,22,30,0
2023-12-08 22:40:00,236.6,210.7,0.891,40.0,1,0,0,0,135.9,24.2,0,30.9,19.7,1351.8,4.2,47.7,51.9,4.4,83.7,79.3,76.1,-3.2,48,0,47,48.0,64.5,11.5,14.7,9.3,2023,12,8,22,40,0
2023-12-08 22:50:00,246.8,214.1,0.867,41.0,1,0,0,0,139.3,24.2,0,30.9,19.6,1346.0,4.4,47.6,52.0,4.7,84.0,79.3,76.1,-3.2,48,0,47,48.0,65.1,11.3,14.4,9.2,2023,12,8,22,50,0
2023-12-08 23:00:00,253.0,214.4,0.847,41.3,1,0,0,0,140.2,24.1,0,31.4,18.6,1349.5,4.5,47.5,52.0,4.7,83.9,79.2,75.7,-3.5,48,0,47,47.0,65.4,11.3,14.7,8.7,2023,12,8,23,0,0
2023-12-08 23:10:00,247.0,204.7,0.829,38.6,1,0,0,0,130.9,24.2,0,31.0,18.5,1347.2,4.4,47.4,51.8,4.7,83.7,79.0,75.7,-3.3,48,0,47,47.0,64.0,11.8,15.2,9.1,2023,12,8,23,10,0
2023-12-08 23:20:00,234.5,206.1,0.879,38.9,1,0,0,0,132.0,24.4,0,31.1,18.6,1340.2,4.2,47.6,51.8,4.6,83.5,78.9,75.7,-3.2,48,0,47,47.0,64.1,11.8,15.1,9.0,2023,12,8,23,20,0
2023-12-08 23:30:00,230.5,215.6,0.935,41.8,1,0,0,0,141.8,24.2,0,31.1,18.5,1349.5,4.1,47.4,51.5,4.5,83.3,78.8,75.7,-3.1,48,0,47,47.0,65.8,11.2,14.4,8.6,2023,12,8,23,30,0
2023-12-08 23:40:00,207.3,208.8,1.007,39.8,1,0,0,0,135.0,24.1,0,31.0,18.6,1344.8,3.7,47.3,51.0,4.1,82.8,78.7,75.7,-3.0,48,0,47,47.0,64.7,11.6,14.8,8.9,2023,12,8,23,40,0
2023-12-08 23:50:00,208.0,209.4,1.007,39.9,1,0,0,0,135.5,24.0,0,31.2,18.7,1349.5,3.7,47.3,51.0,4.1,82.6,78.5,75.7,-2.8,48,0,47,47.0,64.7,11.5,14.9,8.9,2023,12,8,23,50,0
2023-12-09 00:00:00,211.6,207.9,0.982,39.5,1,0,0,0,134.0,24.3,0,30.9,18.8,1336.7,3.8,47.3,51.1,4.0,82.5,78.5,75.2,-3.3,48,0,47,47.0,64.4,11.7,14.8,9.0,2023,12,9,0,0,0
2023-12-09 00:10:00,200.1,216.9,1.084,42.3,1,0,0,0,143.5,23.9,0,30.8,18.7,1334.3,3.6,47.3,50.9,3.9,82.3,78.4,75.2,-3.2,48,0,47,47.0,66.2,11.0,14.2,8.6,2023,12,9,0,10,0
2023-12-09 00:20:00,200.8,216.3,1.077,42.0,1,0,0,0,142.7,24.0,0,31.0,18.6,1339.0,3.6,47.5,51.1,4.0,82.4,78.4,75.2,-3.2,48,0,47,47.0,66.0,11.1,14.4,8.6,2023,12,9,0,20,0
