Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2023-12-09 00:30:00,204.0,205.6,1.008,38.6,1,0,0,0,132.0,24.0,0,31.1,18.6,1359.9,3.6,47.2,50.8,3.9,82.1,78.2,75.2,-3.0,48,0,47,47.0,64.2,11.7,15.1,9.0,2023,12,9,0,30,0
2023-12-09 00:40:00,189.2,209.6,1.108,39.8,1,0,0,0,136.0,24.0,0,31.0,18.5,1335.5,3.4,47.6,51.0,3.8,81.9,78.1,75.2,-2.9,48,0,47,47.0,64.9,11.5,14.8,8.8,2023,12,9,0,40,0
2023-12-09 00:50:00,212.9,232.1,1.09,46.3,1,0,0,0,158.2,24.1,0,31.1,18.7,1344.8,3.8,47.2,51.0,3.9,82.0,78.1,75.2,-2.9,48,0,47,47.0,68.2,10.4,13.4,8.0,2023,12,9,0,50,0
2023-12-09 01:00:00,205.7,155.5,0.756,24.4,1,0,0,0,82.9,24.1,0,31.1,17.3,1334.3,3.7,47.2,50.9,3.8,81.8,78.0,74.5,-3.5,48,0,47,46.0,53.3,15.5,20.0,11.2,2023,12,9,1,0,0
2023-12-09 01:10:00,205.7,175.7,0.854,30.3,1,0,0,0,103.1,24.0,0,31.1,17.5,1334.3,3.7,47.3,51.0,3.7,81.7,78.0,74.5,-3.5,48,0,47,46.0,58.7,13.7,17.7,10.0,2023,12,9,1,10,0
2023-12-09 01:20:00,212.6,204.2,0.96,38.7,1,0,0,0,131.5,24.1,0,31.0,17.5,1342.5,3.8,47.1,50.9,3.9,81.8,77.9,74.5,-3.4,48,0,47,46.0,64.4,11.8,15.2,8.6,2023,12,9,1,20,0
2023-12-09 01:30:00,198.9,167.3,0.841,27.9,1,0,0,0,94.9,24.1,0,30.9,17.5,1326.1,3.6,47.3,50.9,3.9,81.8,77.9,74.5,-3.4,48,0,47,46.0,56.7,14.4,18.5,10.4,2023,12,9,1,30,0
2023-12-09 01:40:00,180.5,235.2,1.303,47.8,1,0,0,0,162.2,24.1,0,31.3,17.6,1354.1,3.2,47.5,50.7,3.8,81.8,78.0,74.5,-3.5,48,0,47,46.0,69.0,10.2,13.3,7.5,2023,12,9,1,40,0
2023-12-09 01:50:00,184.3,213.9,1.161,41.6,1,0,0,0,141.3,24.0,0,31.1,17.5,1340.2,3.3,47.7,51.0,3.7,81.6,77.9,74.5,-3.4,48,0,47,46.0,66.0,11.2,14.6,8.2,2023,12,9,1,50,0
2023-12-09 02:00:00,214.9,160.5,0.747,25.8,1,0,0,0,87.7,24.0,0,31.2,17.6,1322.5,3.9,47.0,50.9,3.7,81.7,78.0,74.8,-3.2,48,0,47,46.0,54.6,15.0,19.5,10.9,2023,12,9,2,0,0
2023-12-09 02:10:00,210.0,173.3,0.826,29.7,1,0,0,0,100.7,24.0,0,31.1,17.5,1326.1,3.8,46.8,50.6,3.6,81.7,78.1,74.8,-3.3,48,0,47,46.0,58.1,13.8,17.9,10.1,2023,12,9,2,10,0
2023-12-09 02:20:00,188.2,216.9,1.153,42.6,1,0,0,0,144.5,23.9,0,31.1,17.4,1328.4,3.4,47.2,50.6,3.3,81.3,78.0,74.8,-3.2,48,0,47,46.0,66.6,11.0,14.3,8.0,2023,12,9,2,20,0
2023-12-09 02:30:00,155.3,194.7,1.254,36.0,1,0,0,0,122.1,23.9,0,31.3,17.4,1330.8,2.8,47.6,50.4,3.4,81.3,77.9,74.8,-3.1,48,0,47,46.0,62.7,12.3,16.1,8.9,2023,12,9,2,30,0
2023-12-09 02:40:00,186.7,167.5,0.897,28.0,1,0,0,0,95.0,23.9,0,31.1,17.4,1317.8,3.4,47.0,50.4,3.5,81.4,77.9,74.8,-3.1,48,0,47,46.0,56.7,14.3,18.6,10.4,2023,12,9,2,40,0
2023-12-09 02:50:00,198.7,198.4,0.998,37.1,1,0,0,0,126.0,23.8,0,31.1,17.4,1324.9,3.6,46.7,50.3,3.5,81.3,77.8,74.8,-3.0,48,0,47,46.0,63.5,12.0,15.7,8.8,2023,12,9,2,50,0
2023-12-09 03:00:00,170.7,224.5,1.315,44.7,1,0,0,0,151.8,24.0,0,31.2,17.5,1321.3,3.1,47.4,50.5,3.3,81.1,77.8,73.2,-4.6,48,0,47,46.0,67.6,10.7,13.9,7.8,2023,12,9,3,0,0
2023-12-09 03:10:00,159.9,227.8,1.424,45.8,1,0,0,0,155.5,24.0,0,30.9,17.4,1323.7,2.9,47.3,50.2,3.3,81.2,77.9,73.2,-4.7,48,0,47,46.0,68.3,10.5,13.6,7.6,2023,12,9,3,10,0
2023-12-09 03:20:00,209.6,155.6,0.742,24.5,1,0,0,0,83.2,23.8,0,31.0,17.5,1323.7,3.8,46.8,50.6,3.5,81.1,77.6,73.2,-4.4,48,0,47,46.0,53.5,15.3,20.0,11.3,2023,12,9,3,20,0
2023-12-09 03:30:00,0.0,72.7,0.0,0.0,0,0,0,0,0.2,24.1,0,31.0,17.4,0.0,2.9,47.4,50.3,3.3,80.9,77.6,73.2,-4.4,48,0,47,46.0,0.3,33.1,42.7,24.0,2023,12,9,3,30,0
2023-12-09 03:40:00,171.4,193.5,1.129,35.4,1,0,0,0,121.1,24.0,0,31.0,17.5,1327.2,3.1,47.4,50.5,3.3,80.9,77.6,73.2,-4.4,48,0,47,46.0,62.6,12.4,16.0,9.0,2023,12,9,3,40,0
2023-12-09 03:50:00,208.8,198.0,0.948,36.6,1,0,0,0,125.1,24.0,0,31.2,17.7,1318.9,3.8,46.8,50.6,3.6,81.1,77.5,73.2,-4.3,48,0,47,46.0,63.2,12.1,15.8,8.9,2023,12,9,3,50,0
2023-12-09 04:00:00,164.4,223.5,1.359,44.2,1,0,0,0,151.2,23.9,0,30.8,17.6,1315.4,3.0,47.4,50.4,3.1,80.6,77.5,72.3,-5.2,48,0,47,46.0,67.6,10.7,13.8,7.9,2023,12,9,4,0,0
2023-12-09 04:10:00,182.8,226.2,1.237,45.4,1,0,0,0,154.0,23.8,0,30.8,17.6,1329.6,3.3,47.2,50.5,3.5,81.0,77.5,72.3,-5.2,48,0,47,46.0,68.1,10.5,13.6,7.8,2023,12,9,4,10,0
2023-12-09 04:20:00,203.9,150.5,0.738,23.0,1,0,0,0,78.0,23.9,0,31.0,17.5,1322.5,3.7,46.6,50.3,3.5,81.0,77.5,72.3,-5.2,48,0,47,46.0,51.8,15.9,20.6,11.6,2023,12,9,4,20,0
2023-12-09 04:30:00,199.3,155.8,0.782,24.4,1,0,0,0,83.1,24.0,0,31.1,17.6,1328.4,3.6,46.9,50.5,3.6,80.9,77.3,72.3,-5.0,48,0,47,46.0,53.3,15.4,20.0,11.3,2023,12,9,4,30,0
2023-12-09 04:40:00,182.5,233.5,1.28,47.5,1,0,0,0,161.2,23.9,0,30.8,17.6,1327.2,3.3,47.3,50.6,3.4,80.6,77.2,72.3,-4.9,48,0,47,46.0,69.0,10.2,13.2,7.6,2023,12,9,4,40,0
2023-12-09 04:50:00,214.3,229.2,1.069,46.2,1,0,0,0,156.9,23.9,0,30.9,17.5,1318.9,3.9,46.9,50.8,3.6,80.6,77.0,72.3,-4.7,48,0,47,46.0,68.4,10.4,13.5,7.7,2023,12,9,4,50,0
2023-12-09 05:00:00,233.3,179.1,0.768,31.3,1,0,0,0,106.4,24.2,0,30.9,17.7,1333.1,4.2,46.9,51.1,3.8,80.9,77.1,73.6,-3.5,48,0,47,46.0,59.4,13.5,17.2,9.9,2023,12,9,5,0,0
2023-12-09 05:10:00,211.6,163.0,0.77,26.6,1,0,0,0,90.3,24.1,0,31.1,17.6,1336.7,3.8,47.2,51.0,3.8,81.1,77.3,73.6,-3.7,48,0,47,46.0,55.4,14.8,19.1,10.8,2023,12,9,5,10,0
2023-12-09 05:20:00,206.4,228.6,1.107,46.0,1,0,0,0,156.2,24.1,0,30.8,17.5,1339.0,3.7,47.6,51.3,3.7,81.1,77.4,73.6,-3.8,48,0,47,46.0,68.3,10.6,13.5,7.6,2023,12,9,5,20,0
2023-12-09 05:30:00,225.1,222.4,0.988,44.2,1,0,0,0,149.9,24.1,0,31.0,17.5,1350.6,4.0,47.3,51.3,4.1,81.7,77.6,73.6,-4.0,48,0,47,46.0,67.4,10.8,13.9,7.9,2023,12,9,5,30,0
2023-12-09 05:40:00,208.6,179.1,0.859,31.3,1,0,0,0,106.5,24.1,0,30.9,17.5,1353.0,3.7,47.3,51.0,3.9,81.6,77.7,73.6,-4.1,48,0,47,46.0,59.5,13.5,17.3,9.8,2023,12,9,5,40,0
2023-12-09 05:50:00,229.5,241.9,1.054,49.9,1,0,0,0,169.2,24.1,0,31.0,17.5,1343.7,4.1,47.2,51.3,4.1,81.7,77.6,73.6,-4.0,48,0,47,46.0,70.0,10.0,12.8,7.3,2023,12,9,5,50,0
2023-12-09 06:00:00,235.1,169.9,0.722,28.7,1,0,0,0,97.5,23.9,0,30.9,17.5,1343.7,4.2,47.0,51.2,4.2,81.8,77.6,73.0,-4.6,48,0,47,46.0,57.4,14.1,18.2,10.3,2023,12,9,6,0,0
2023-12-09 06:10:00,258.2,226.6,0.878,45.5,1,0,0,0,154.3,24.0,0,30.9,17.4,1347.2,4.6,47.0,51.6,4.1,81.7,77.6,73.0,-4.6,48,0,47,46.0,68.1,10.6,13.6,7.7,2023,12,9,6,10,0
2023-12-09 06:20:00,259.3,175.3,0.676,30.2,1,0,0,0,102.7,24.1,0,31.0,17.5,1353.0,4.6,47.0,51.6,4.4,82.0,77.6,73.0,-4.6,48,0,47,46.0,58.6,13.8,17.7,10.0,2023,12,9,6,20,0
2023-12-09 06:30:00,258.4,211.3,0.818,40.6,1,0,0,0,138.8,24.0,0,31.0,17.5,1348.3,4.6,47.1,51.7,4.3,82.0,77.7,73.0,-4.7,48,0,47,46.0,65.7,11.3,14.7,8.3,2023,12,9,6,30,0
2023-12-09 06:40:00,258.7,220.8,0.854,43.3,1,0,0,0,148.0,24.3,0,31.0,17.5,1349.5,4.6,47.2,51.8,4.4,82.0,77.6,73.0,-4.6,48,0,47,46.0,67.0,11.0,14.1,7.9,2023,12,9,6,40,0
2023-12-09 06:50:00,242.6,176.1,0.726,30.1,1,0,0,0,103.3,24.2,0,31.1,17.5,1354.1,4.3,47.3,51.6,4.2,82.1,77.9,73.0,-4.9,48,0,47,46.0,58.6,13.8,17.6,9.9,2023,12,9,6,50,0
2023-12-09 07:00:00,289.5,235.4,0.813,47.1,1,0,0,0,159.7,24.2,0,32.9,18.7,1362.2,5.1,47.3,52.4,4.7,82.6,77.9,73.0,-4.9,48,0,48,47.0,67.8,10.3,14.0,7.9,2023,12,9,7,0,0
2023-12-09 07:10:00,296.1,220.4,0.744,42.6,1,0,0,0,144.5,24.2,0,33.1,18.7,1366.8,5.2,47.3,52.5,4.9,83.3,78.4,73.0,-5.4,48,0,48,47.0,65.5,11.0,15.0,8.5,2023,12,9,7,10,0
2023-12-09 07:20:00,289.7,222.6,0.768,43.2,1,0,0,0,146.6,24.2,0,33.1,18.6,1363.4,5.1,47.2,52.3,4.7,83.3,78.6,73.0,-5.6,48,0,48,47.0,65.9,10.9,14.9,8.4,2023,12,9,7,20,0
2023-12-09 07:30:00,293.6,228.5,0.778,44.9,1,0,0,0,152.5,24.3,0,32.9,18.8,1355.3,5.2,47.5,52.7,5.0,83.6,78.6,73.0,-5.6,48,0,48,47.0,66.7,10.6,14.4,8.2,2023,12,9,7,30,0
2023-12-09 07:40:00,294.9,221.3,0.75,42.9,1,0,0,0,145.6,24.3,0,32.9,18.6,1361.1,5.2,47.4,52.6,5.0,83.7,78.7,73.0,-5.7,48,0,48,47.0,65.8,11.0,14.8,8.4,2023,12,9,7,40,0
2023-12-09 07:50:00,324.1,248.6,0.767,50.8,1,0,0,0,172.5,24.3,0,33.1,18.6,1364.5,5.7,46.7,52.4,5.3,84.2,78.9,73.0,-5.9,48,0,48,47.0,69.4,9.8,13.3,7.5,2023,12,9,7,50,0
2023-12-09 08:00:00,332.2,265.6,0.8,55.4,1,0,0,0,187.9,24.3,0,34.8,18.7,1374.8,5.8,46.5,52.3,5.5,84.8,79.3,73.6,-5.7,48,0,49,47.0,70.7,9.1,13.1,7.0,2023,12,9,8,0,0
2023-12-09 08:10:00,308.0,235.5,0.764,46.4,1,0,0,0,157.5,24.3,0,35.1,18.6,1369.1,5.4,46.6,52.0,5.1,84.9,79.8,73.6,-6.2,48,0,49,47.0,66.9,10.3,14.9,7.9,2023,12,9,8,10,0
2023-12-09 08:20:00,308.3,248.7,0.807,50.3,1,0,0,0,170.6,24.3,0,35.3,18.6,1370.2,5.4,46.6,52.0,5.2,85.0,79.8,73.6,-6.2,48,0,49,47.0,68.6,9.8,14.2,7.5,2023,12,9,8,20,0
2023-12-09 08:30:00,312.4,242.8,0.777,48.6,1,0,0,0,164.8,24.3,0,35.2,18.5,1363.4,5.5,46.7,52.2,5.3,85.1,79.8,73.6,-6.2,48,0,49,47.0,67.9,10.0,14.5,7.6,2023,12,9,8,30,0
2023-12-09 08:40:00,326.8,260.6,0.797,53.8,1,0,0,0,182.6,24.4,0,35.0,18.6,1375.9,5.7,46.5,52.2,5.3,85.4,80.1,73.6,-6.5,48,0,49,47.0,70.1,9.4,13.4,7.1,2023,12,9,8,40,0
2023-12-09 08:50:00,308.0,244.5,0.794,49.1,1,0,0,0,166.7,24.3,0,35.0,18.5,1369.1,5.4,46.6,52.0,5.2,85.4,80.2,73.6,-6.6,48,0,49,47.0,68.2,9.9,14.3,7.6,2023,12,9,8,50,0
2023-12-09 09:00:00,326.0,256.6,0.787,52.8,1,0,0,0,179.1,24.3,0,34.9,18.4,1372.5,5.7,46.4,52.1,5.2,85.5,80.3,77.5,-2.8,48,0,49,47.0,69.8,9.5,13.6,7.2,2023,12,9,9,0,0
2023-12-09 09:10:00,354.6,247.7,0.699,50.1,1,0,0,0,170.0,24.4,0,34.8,18.4,1372.5,6.2,46.3,52.5,5.6,86.1,80.5,77.5,-3.0,48,0,49,47.0,68.7,9.8,14.1,7.4,2023,12,9,9,10,0
2023-12-09 09:20:00,349.1,271.0,0.776,57.1,1,0,0,0,193.6,24.3,0,34.7,18.4,1373.7,6.1,46.6,52.7,5.5,86.7,81.2,77.5,-3.7,48,0,49,47.0,71.5,8.9,12.8,6.8,2023,12,9,9,20,0
2023-12-09 09:30:00,362.1,276.9,0.765,58.4,1,0,0,0,199.1,24.2,0,34.9,18.6,1379.4,6.3,46.3,52.6,5.6,87.1,81.5,77.5,-4.0,48,0,49,47.0,71.9,8.7,12.6,6.7,2023,12,9,9,30,0
2023-12-09 09:40:00,371.1,264.8,0.714,54.8,1,0,0,0,186.9,24.3,0,35.0,18.5,1370.2,6.5,46.3,52.8,5.9,87.5,81.6,77.5,-4.1,48,0,49,47.0,70.6,9.2,13.2,7.0,2023,12,9,9,40,0
2023-12-09 09:50:00,356.9,297.1,0.832,64.7,1,0,0,0,219.4,24.3,0,34.9,18.4,1381.6,6.2,46.6,52.8,5.9,87.8,81.9,77.5,-4.4,48,0,49,47.0,73.8,8.2,11.8,6.2,2023,12,9,9,50,0
2023-12-09 10:00:00,352.5,286.5,0.813,61.1,1,0,0,0,207.3,24.4,0,35.2,19.7,1364.5,6.2,46.6,52.8,5.9,88.1,82.2,76.8,-5.4,48,0,49,48.0,72.3,8.5,12.3,6.9,2023,12,9,10,0,0
2023-12-09 10:10:00,389.8,307.2,0.788,67.3,1,0,0,0,228.2,24.3,0,35.1,19.6,1375.9,6.8,46.3,53.1,6.3,88.6,82.3,76.8,-5.5,48,0,49,48.0,74.3,7.9,11.4,6.4,2023,12,9,10,10,0
2023-12-09 10:20:00,399.5,305.2,0.764,66.7,1,0,0,0,226.2,24.5,0,35.1,19.5,1389.5,6.9,46.6,53.5,6.5,89.2,82.7,76.8,-5.9,48,0,49,48.0,74.1,8.0,11.5,6.4,2023,12,9,10,20,0
2023-12-09 10:30:00,402.0,304.9,0.758,66.6,1,0,0,0,226.1,24.3,0,35.0,19.5,1378.2,7.0,46.7,53.7,6.6,89.7,83.1,76.8,-6.3,48,0,49,48.0,74.2,8.0,11.5,6.4,2023,12,9,10,30,0
2023-12-09 10:40:00,410.7,322.5,0.785,71.9,1,0,0,0,243.8,24.3,0,35.0,19.4,1388.4,7.1,46.5,53.6,7.0,90.0,83.0,76.8,-6.2,48,0,49,48.0,75.6,7.5,10.9,6.0,2023,12,9,10,40,0
2023-12-09 10:50:00,403.3,308.5,0.765,67.7,1,0,0,0,229.5,24.4,0,35.1,19.5,1382.8,7.0,46.7,53.7,6.7,89.8,83.1,76.8,-6.3,48,0,49,48.0,74.4,7.9,11.4,6.3,2023,12,9,10,50,0
2023-12-09 11:00:00,407.6,326.3,0.8,73.3,1,0,0,0,248.6,23.0,0,35.2,19.5,1358.7,7.2,46.5,53.7,6.9,90.1,83.2,75.7,-7.5,47,0,49,48.0,76.2,7.0,10.8,6.0,2023,12,9,11,0,0
2023-12-09 11:10:00,397.0,301.5,0.759,65.9,1,0,0,0,223.7,23.1,0,35.2,19.5,1361.1,7.0,46.8,53.8,6.6,89.7,83.1,75.7,-7.4,47,0,49,48.0,74.2,7.7,11.7,6.5,2023,12,9,11,10,0
2023-12-09 11:20:00,414.7,313.8,0.757,69.6,1,0,0,0,236.3,22.9,0,35.2,19.5,1363.4,7.3,46.7,54.0,6.7,89.9,83.2,75.7,-7.5,47,0,49,48.0,75.3,7.3,11.2,6.2,2023,12,9,11,20,0
2023-12-09 11:30:00,409.0,305.3,0.746,67.2,1,0,0,0,227.9,23.0,0,35.0,19.3,1363.4,7.2,46.6,53.8,6.6,90.1,83.5,75.7,-7.8,47,0,49,48.0,74.7,7.5,11.5,6.3,2023,12,9,11,30,0
2023-12-09 11:40:00,392.3,302.8,0.772,66.4,1,0,0,0,225.3,22.8,0,35.3,19.5,1364.5,6.9,46.9,53.8,6.6,90.2,83.6,75.7,-7.9,47,0,49,48.0,74.4,7.5,11.6,6.4,2023,12,9,11,40,0
2023-12-09 11:50:00,395.6,327.5,0.828,73.7,1,0,0,0,249.9,22.9,0,35.2,19.5,1356.4,7.0,46.8,53.8,6.4,90.2,83.8,75.7,-8.1,47,0,49,48.0,76.3,7.0,10.7,5.9,2023,12,9,11,50,0
2023-12-09 12:00:00,399.0,321.5,0.806,72.0,1,0,0,0,244.1,22.8,0,35.3,19.3,1367.9,7.0,46.8,53.8,6.7,90.6,83.9,79.2,-4.7,47,0,49,48.0,75.9,7.1,11.0,6.0,2023,12,9,12,0,0
2023-12-09 12:10:00,400.3,322.0,0.805,71.8,1,0,0,0,243.5,23.0,0,34.9,20.6,1353.0,7.1,46.7,53.8,6.7,90.6,83.9,79.2,-4.7,47,0,49,49.0,75.6,7.1,10.8,6.4,2023,12,9,12,10,0
2023-12-09 12:20:00,390.6,300.2,0.768,65.3,1,0,0,0,221.6,22.9,0,35.1,20.5,1358.7,6.9,46.9,53.8,6.4,90.5,84.1,79.2,-4.9,47,0,49,49.0,73.8,7.6,11.7,6.8,2023,12,9,12,20,0
2023-12-09 12:30:00,419.3,303.4,0.724,66.3,1,0,0,0,225.1,22.9,0,34.9,20.5,1359.9,7.4,46.3,53.7,7.2,90.7,83.5,79.2,-4.3,47,0,49,49.0,74.2,7.5,11.5,6.8,2023,12,9,12,30,0
2023-12-09 12:40:00,420.4,310.8,0.739,68.1,1,0,0,0,232.1,22.9,0,35.2,20.5,1363.4,7.4,46.3,53.7,6.7,90.3,83.6,79.2,-4.4,47,0,49,49.0,74.7,7.4,11.3,6.6,2023,12,9,12,40,0
2023-12-09 12:50:00,418.9,327.4,0.782,73.1,1,0,0,0,248.9,22.9,0,35.0,20.6,1358.7,7.4,46.3,53.7,6.8,90.6,83.8,79.2,-4.6,47,0,49,49.0,76.0,7.0,10.7,6.3,2023,12,9,12,50,0
2023-12-09 13:00:00,399.0,299.6,0.751,64.7,1,0,0,0,220.6,23.1,0,35.2,20.8,1367.9,7.0,46.8,53.8,6.7,90.5,83.8,80.6,-3.2,47,0,49,49.0,73.6,7.7,11.7,6.9,2023,12,9,13,0,0
2023-12-09 13:10:00,432.1,306.7,0.71,67.3,1,0,0,0,228.2,23.0,0,35.2,20.2,1364.5,7.6,46.3,53.9,7.1,90.8,83.7,80.6,-3.1,47,0,49,49.0,74.4,7.5,11.5,6.6,2023,12,9,13,10,0
2023-12-09 13:20:00,405.0,320.9,0.792,71.4,1,0,0,0,242.2,22.9,0,35.4,20.3,1369.1,7.1,46.7,53.8,6.8,90.4,83.6,80.6,-3.0,47,0,49,49.0,75.5,7.1,11.0,6.3,2023,12,9,13,20,0
2023-12-09 13:30:00,408.7,312.2,0.764,68.9,1,0,0,0,233.7,23.0,0,35.1,20.4,1362.2,7.2,46.7,53.9,6.9,90.6,83.7,80.6,-3.1,47,0,49,49.0,74.9,7.4,11.2,6.5,2023,12,9,13,30,0
2023-12-09 13:40:00,413.6,320.3,0.774,71.2,1,0,0,0,241.6,23.0,0,35.3,20.5,1359.9,7.3,46.7,54.0,7.0,91.0,84.0,80.6,-3.4,47,0,49,49.0,75.4,7.2,11.0,6.4,2023,12,9,13,40,0
2023-12-09 13:50:00,396.6,298.9,0.754,64.9,1,0,0,0,220.2,23.0,0,35.1,20.5,1359.9,7.0,46.8,53.8,7.0,90.9,83.9,80.6,-3.3,47,0,49,49.0,73.7,7.7,11.7,6.9,2023,12,9,13,50,0
2023-12-09 14:00:00,384.0,301.0,0.784,65.5,1,0,0,0,222.3,23.0,0,35.2,20.6,1355.3,6.8,47.0,53.8,6.4,90.4,84.0,77.9,-6.1,47,0,49,49.0,73.9,7.6,11.7,6.8,2023,12,9,14,0,0
2023-12-09 14:10:00,378.3,296.5,0.784,64.3,1,0,0,0,218.2,22.8,0,35.0,20.6,1355.3,6.7,47.0,53.7,6.3,90.4,84.1,77.9,-6.2,47,0,49,49.0,73.6,7.7,11.8,6.9,2023,12,9,14,10,0
2023-12-09 14:20:00,402.0,325.0,0.808,72.6,1,0,0,0,246.4,23.0,0,34.9,20.6,1358.7,7.1,46.8,53.9,6.8,90.3,83.5,77.9,-5.6,47,0,49,49.0,75.8,7.1,10.7,6.3,2023,12,9,14,20,0
2023-12-09 14:30:00,408.0,312.5,0.766,69.0,1,0,0,0,234.1,22.8,0,35.0,20.6,1359.9,7.2,46.6,53.8,6.9,90.4,83.5,77.9,-5.6,47,0,49,49.0,74.9,7.3,11.2,6.6,2023,12,9,14,30,0
2023-12-09 14:40:00,387.6,301.9,0.779,65.8,1,0,0,0,223.4,22.9,0,35.1,20.5,1348.3,6.9,46.8,53.7,6.7,90.3,83.6,77.9,-5.7,47,0,49,49.0,74.0,7.6,11.6,6.8,2023,12,9,14,40,0
2023-12-09 14:50:00,386.0,300.2,0.778,65.3,1,0,0,0,221.5,22.9,0,35.3,20.5,1362.2,6.8,46.9,53.7,6.5,90.2,83.7,77.9,-5.8,47,0,49,49.0,73.8,7.6,11.8,6.8,2023,12,9,14,50,0
2023-12-09 15:00:00,390.3,298.1,0.764,64.8,1,0,0,0,219.7,22.9,0,35.1,20.4,1357.6,6.9,46.9,53.8,6.6,90.0,83.4,77.9,-5.5,47,0,49,49.0,73.7,7.7,11.8,6.8,2023,12,9,15,0,0
2023-12-09 15:10:00,400.3,319.8,0.799,71.2,1,0,0,0,241.4,22.9,0,35.1,20.4,1353.0,7.1,46.8,53.9,6.8,90.2,83.4,77.9,-5.5,47,0,49,49.0,75.5,7.1,11.0,6.4,2023,12,9,15,10,0
2023-12-09 15:20:00,396.6,301.6,0.76,65.8,1,0,0,0,223.2,23.0,0,35.0,20.4,1359.9,7.0,46.6,53.6,6.6,90.0,83.4,77.9,-5.5,47,0,49,49.0,74.0,7.6,11.6,6.8,2023,12,9,15,20,0
2023-12-09 15:30:00,390.3,293.0,0.751,63.2,1,0,0,0,214.5,23.0,0,35.1,20.5,1357.6,6.9,46.8,53.7,6.6,90.0,83.4,77.9,-5.5,47,0,49,49.0,73.2,7.8,12.0,7.0,2023,12,9,15,30,0
2023-12-09 15:40:00,394.6,308.7,0.782,67.4,1,0,0,0,229.7,23.0,0,35.3,20.6,1353.0,7.0,46.9,53.9,6.8,90.0,83.2,77.9,-5.3,47,0,49,49.0,74.4,7.5,11.5,6.7,2023,12,9,15,40,0
2023-12-09 15:50:00,402.0,308.3,0.767,67.3,1,0,0,0,229.4,23.0,0,35.4,20.5,1358.7,7.1,46.7,53.8,6.8,90.1,83.3,77.9,-5.4,47,0,49,49.0,74.4,7.5,11.5,6.7,2023,12,9,15,50,0
2023-12-09 16:00:00,413.6,306.3,0.741,67.2,1,0,0,0,227.8,23.0,0,34.9,20.6,1359.9,7.3,46.7,54.0,7.0,90.3,83.3,77.4,-5.9,47,0,49,49.0,74.4,7.5,11.4,6.7,2023,12,9,16,0,0
2023-12-09 16:10:00,408.7,315.3,0.771,69.8,1,0,0,0,236.9,22.9,0,34.9,20.5,1362.2,7.2,46.3,53.5,7.0,90.4,83.4,77.4,-6.0,47,0,49,49.0,75.2,7.3,11.1,6.5,2023,12,9,16,10,0
2023-12-09 16:20:00,380.3,292.3,0.769,62.9,1,0,0,0,213.5,23.0,0,35.3,20.5,1362.2,6.7,46.6,53.3,6.6,89.8,83.2,77.4,-5.8,47,0,49,49.0,73.0,7.9,12.1,7.0,2023,12,9,16,20,0
2023-12-09 16:30:00,385.0,296.9,0.771,64.2,1,0,0,0,217.7,23.2,0,35.4,20.6,1358.7,6.8,46.8,53.6,6.7,89.6,82.9,77.4,-5.5,47,0,49,49.0,73.3,7.8,11.9,7.0,2023,12,9,16,30,0
2023-12-09 16:40:00,379.6,302.7,0.797,66.0,1,0,0,0,223.8,23.0,0,35.2,20.6,1359.9,6.7,46.9,53.6,6.4,89.3,82.9,77.4,-5.5,47,0,49,49.0,73.9,7.6,11.6,6.8,2023,12,9,16,40,0
2023-12-09 16:50:00,0.0,78.9,0.0,0.0,0,0,0,0,0.2,23.0,0,35.2,20.5,0.0,6.5,46.9,53.4,6.2,89.1,82.9,77.4,-5.5,47,0,49,49.0,0.2,29.1,44.6,26.0,2023,12,9,16,50,0
2023-12-09 17:00:00,417.5,318.5,0.763,70.7,1,0,0,0,239.8,22.9,0,35.2,20.6,1354.1,7.4,46.5,53.9,7.0,89.6,82.6,77.4,-5.2,47,0,49,49.0,75.3,7.2,11.0,6.5,2023,12,9,17,0,0
2023-12-09 17:10:00,393.6,301.8,0.767,65.8,1,0,0,0,223.2,22.9,0,35.2,20.5,1349.5,7.0,46.8,53.8,6.6,89.7,83.1,77.4,-5.7,47,0,49,49.0,74.0,7.6,11.7,6.8,2023,12,9,17,10,0
2023-12-09 17:20:00,391.0,301.4,0.771,65.6,1,0,0,0,222.5,22.9,0,35.3,20.7,1359.9,6.9,46.8,53.7,6.6,89.6,83.0,77.4,-5.6,47,0,49,49.0,73.8,7.6,11.7,6.9,2023,12,9,17,20,0
2023-12-09 17:30:00,405.9,304.9,0.751,66.6,1,0,0,0,226.1,23.0,0,35.3,20.5,1353.0,7.2,46.5,53.7,6.7,89.7,83.0,77.4,-5.6,47,0,49,49.0,74.2,7.6,11.6,6.7,2023,12,9,17,30,0
2023-12-09 17:40:00,383.3,306.1,0.799,67.1,1,0,0,0,227.5,23.0,0,35.0,20.6,1353.0,6.8,46.8,53.6,6.5,89.3,82.8,77.4,-5.4,47,0,49,49.0,74.3,7.5,11.4,6.7,2023,12,9,17,40,0
2023-12-09 17:50:00,390.3,304.2,0.779,66.4,1,0,0,0,225.3,22.9,0,35.3,20.7,1357.6,6.9,46.7,53.6,6.4,89.1,82.7,77.4,-5.3,47,0,49,49.0,74.1,7.5,11.6,6.8,2023,12,9,17,50,0
2023-12-09 18:00:00,373.9,293.1,0.784,63.3,1,0,0,0,214.9,24.5,0,33.0,20.7,1380.5,6.5,46.9,53.4,6.2,88.7,82.5,76.8,-5.7,48,0,48,49.0,73.3,8.4,11.3,7.1,2023,12,9,18,0,0
2023-12-09 18:10:00,380.9,304.4,0.799,66.7,1,0,0,0,226.3,24.5,0,32.7,20.9,1385.0,6.6,46.9,53.5,6.8,89.2,82.4,76.8,-5.6,48,0,48,49.0,74.4,8.0,10.7,6.8,2023,12,9,18,10,0
2023-12-09 18:20:00,371.4,298.0,0.802,64.8,1,0,0,0,219.9,24.4,0,33.0,20.7,1392.9,6.4,46.9,53.3,6.6,89.1,82.5,76.8,-5.7,48,0,48,49.0,73.8,8.2,11.1,6.9,2023,12,9,18,20,0
2023-12-09 18:30:00,380.6,298.6,0.785,65.0,1,0,0,0,220.5,24.4,0,33.0,20.7,1383.9,6.6,46.5,53.1,6.8,89.1,82.3,76.8,-5.5,48,0,48,49.0,73.8,8.2,11.1,6.9,2023,12,9,18,30,0
2023-12-09 18:40:00,367.5,287.1,0.781,61.7,1,0,0,0,209.2,24.3,0,32.9,20.6,1378.2,6.4,46.6,53.0,6.7,89.0,82.3,76.8,-5.5,48,0,48,49.0,72.9,8.5,11.5,7.2,2023,12,9,18,40,0
2023-12-09 18:50:00,354.3,319.2,0.901,71.0,1,0,0,0,240.7,24.4,0,33.3,20.8,1394.0,6.1,46.9,53.0,6.3,88.6,82.3,76.8,-5.5,48,0,48,49.0,75.4,7.6,10.4,6.5,2023,12,9,18,50,0
2023-12-09 19:00:00,367.8,284.8,0.774,60.9,1,0,0,0,206.7,24.5,0,33.0,20.6,1379.4,6.4,46.8,53.2,6.4,88.4,82.0,75.7,-6.3,48,0,48,49.0,72.6,8.6,11.6,7.2,2023,12,9,19,0,0
2023-12-09 19:10:00,372.6,304.9,0.818,66.5,1,0,0,0,226.8,24.5,0,33.0,20.8,1375.9,6.5,46.5,53.0,6.5,88.4,81.9,75.7,-6.2,48,0,48,49.0,74.4,8.0,10.8,6.8,2023,12,9,19,10,0
2023-12-09 19:20:00,373.9,301.5,0.807,65.8,1,0,0,0,224.1,24.3,0,32.5,20.7,1380.5,6.5,46.4,52.9,6.6,88.3,81.7,75.7,-6.0,48,0,48,49.0,74.3,8.1,10.8,6.9,2023,12,9,19,20,0
2023-12-09 19:30:00,366.9,287.5,0.783,61.6,1,0,0,0,209.1,24.3,0,33.4,20.7,1375.9,6.4,46.4,52.8,6.3,87.6,81.3,75.7,-5.6,48,0,48,49.0,72.8,8.4,11.6,7.2,2023,12,9,19,30,0
2023-12-09 19:40:00,356.0,276.4,0.776,58.5,1,0,0,0,198.6,24.3,0,33.0,20.5,1378.2,6.2,46.8,53.0,6.5,87.6,81.1,75.7,-5.4,48,0,48,49.0,71.9,8.8,11.9,7.4,2023,12,9,19,40,0
2023-12-09 19:50:00,345.1,265.2,0.769,55.0,1,0,0,0,186.7,24.5,0,33.3,20.8,1380.5,6.0,46.7,52.7,6.1,87.2,81.1,75.7,-5.4,48,0,48,49.0,70.4,9.2,12.5,7.8,2023,12,9,19,50,0
2023-12-09 20:00:00,350.9,264.0,0.752,55.2,1,0,0,0,187.3,24.2,0,32.8,19.6,1380.5,6.1,46.7,52.8,6.0,87.0,81.0,75.6,-5.4,48,0,48,48.0,70.9,9.2,12.4,7.4,2023,12,9,20,0,0
2023-12-09 20:10:00,323.5,255.7,0.79,52.7,1,0,0,0,178.8,24.3,0,33.1,19.5,1362.2,5.7,46.4,52.1,6.0,87.0,81.0,75.6,-5.4,48,0,48,48.0,69.9,9.5,12.9,7.6,2023,12,9,20,10,0
2023-12-09 20:20:00,320.3,257.1,0.803,53.2,1,0,0,0,180.5,24.2,0,32.9,19.5,1372.5,5.6,46.6,52.2,5.7,86.5,80.8,75.6,-5.2,48,0,48,48.0,70.2,9.4,12.8,7.6,2023,12,9,20,20,0
2023-12-09 20:30:00,308.0,268.0,0.87,56.3,1,0,0,0,191.1,24.4,0,33.1,19.5,1369.1,5.4,46.7,52.1,5.8,86.4,80.6,75.6,-5.0,48,0,48,48.0,71.3,9.1,12.3,7.3,2023,12,9,20,30,0
2023-12-09 20:40:00,335.4,233.0,0.695,45.9,1,0,0,0,155.9,24.3,0,33.3,19.5,1364.5,5.9,46.3,52.2,5.7,86.3,80.6,75.6,-5.0,48,0,48,48.0,66.9,10.4,14.3,8.4,2023,12,9,20,40,0
2023-12-09 20:50:00,319.5,245.0,0.767,49.6,1,0,0,0,168.4,24.2,0,33.0,19.4,1369.1,5.6,46.3,51.9,5.8,86.5,80.7,75.6,-5.1,48,0,48,48.0,68.7,9.9,13.5,7.9,2023,12,9,20,50,0
2023-12-09 21:00:00,331.7,247.0,0.745,50.8,1,0,0,0,172.3,24.2,0,31.0,19.5,1372.5,5.8,46.3,52.1,5.6,86.4,80.8,74.3,-6.5,48,0,47,48.0,69.8,9.8,12.6,7.9,2023,12,9,21,0,0
2023-12-09 21:10:00,306.8,243.8,0.795,49.9,1,0,0,0,169.2,24.3,0,30.8,19.5,1363.4,5.4,46.7,52.1,5.6,86.4,80.8,74.3,-6.5,48,0,47,48.0,69.4,10.0,12.6,8.0,2023,12,9,21,10,0
2023-12-09 21:20:00,289.2,281.7,0.974,61.0,1,0,0,0,207.0,24.1,0,30.9,19.7,1361.1,5.1,46.6,51.7,5.4,86.3,80.9,74.3,-6.6,48,0,47,48.0,73.5,8.6,11.0,7.0,2023,12,9,21,20,0
2023-12-09 21:30:00,290.7,233.4,0.803,46.7,1,0,0,0,158.5,24.2,0,30.9,19.8,1367.9,5.1,46.6,51.7,5.1,86.1,81.0,74.3,-6.7,48,0,47,48.0,67.9,10.4,13.2,8.5,2023,12,9,21,30,0
2023-12-09 21:40:00,289.7,241.6,0.834,49.2,1,0,0,0,166.9,24.2,0,30.8,19.7,1363.4,5.1,46.8,51.9,5.4,86.4,81.0,74.3,-6.7,48,0,47,48.0,69.1,10.0,12.8,8.1,2023,12,9,21,40,0
2023-12-09 21:50:00,274.6,225.9,0.823,44.4,1,0,0,0,150.9,24.1,0,31.2,19.7,1344.8,4.9,46.9,51.8,5.3,86.1,80.8,74.3,-6.5,48,0,47,48.0,66.8,10.7,13.8,8.7,2023,12,9,21,50,0
2023-12-09 22:00:00,251.9,212.3,0.843,40.6,1,0,0,0,137.8,24.3,0,30.9,19.4,1343.7,4.5,47.5,52.0,4.5,85.2,80.7,73.8,-6.9,48,0,47,48.0,64.9,11.4,14.5,9.1,2023,12,9,22,0,0
2023-12-09 22:10:00,266.1,232.0,0.872,46.3,1,0,0,0,157.0,24.3,0,31.1,19.6,1358.7,4.7,47.5,52.2,4.8,85.2,80.4,73.8,-6.6,48,0,47,48.0,67.7,10.5,13.4,8.4,2023,12,9,22,10,0
2023-12-09 22:20:00,271.3,231.2,0.852,46.1,1,0,0,0,156.4,24.4,0,31.1,19.4,1356.4,4.8,47.5,52.3,4.9,85.5,80.6,73.8,-6.8,48,0,47,48.0,67.6,10.5,13.4,8.4,2023,12,9,22,20,0
2023-12-09 22:30:00,265.4,232.8,0.877,46.5,1,0,0,0,157.8,24.1,0,31.1,19.8,1355.3,4.7,47.6,52.3,4.9,85.8,80.9,73.8,-7.1,48,0,47,48.0,67.8,10.3,13.4,8.5,2023,12,9,22,30,0
2023-12-09 22:40:00,281.9,236.4,0.839,47.4,1,0,0,0,161.8,24.2,0,30.9,19.5,1353.0,5.0,47.4,52.4,5.1,86.1,81.0,73.8,-7.2,48,0,47,48.0,68.5,10.2,13.1,8.2,2023,12,9,22,40,0
2023-12-09 22:50:00,283.3,231.8,0.818,45.9,1,0,0,0,156.9,24.2,0,31.0,19.7,1359.9,5.0,47.5,52.5,5.1,86.0,80.9,73.8,-7.1,48,0,47,48.0,67.7,10.4,13.4,8.5,2023,12,9,22,50,0
2023-12-09 23:00:00,264.5,231.9,0.877,46.6,1,0,0,0,158.1,24.1,0,31.0,18.6,1350.6,4.7,47.6,52.3,5.0,85.8,80.8,74.8,-6.0,48,0,47,47.0,68.2,10.4,13.4,8.0,2023,12,9,23,0,0
2023-12-09 23:10:00,283.1,232.2,0.82,46.7,1,0,0,0,158.6,24.3,0,31.0,18.3,1358.7,5.0,47.4,52.4,5.1,85.9,80.8,74.8,-6.0,48,0,47,47.0,68.3,10.4,13.4,7.9,2023,12,9,23,10,0
2023-12-09 23:20:00,259.3,217.8,0.84,42.6,1,0,0,0,144.5,24.0,0,31.0,18.2,1353.0,4.6,47.6,52.2,4.8,85.5,80.7,74.8,-5.9,48,0,47,47.0,66.4,11.0,14.2,8.4,2023,12,9,23,20,0
2023-12-09 23:30:00,288.7,230.7,0.799,46.3,1,0,0,0,157.0,24.1,0,31.1,18.4,1358.7,5.1,47.2,52.3,5.0,85.6,80.6,74.8,-5.8,48,0,47,47.0,68.1,10.5,13.5,8.0,2023,12,9,23,30,0
2023-12-09 23:40:00,263.1,214.1,0.814,41.5,1,0,0,0,140.7,24.0,0,30.9,18.4,1343.7,4.7,47.4,52.1,4.8,85.3,80.5,74.8,-5.7,48,0,47,47.0,65.7,11.2,14.4,8.6,2023,12,9,23,40,0
2023-12-09 23:50:00,258.7,230.9,0.893,46.3,1,0,0,0,157.1,24.2,0,31.1,18.6,1349.5,4.6,47.6,52.2,4.9,85.0,80.1,74.8,-5.3,48,0,47,47.0,68.0,10.5,13.5,8.0,2023,12,9,23,50,0
2023-12-10 00:00:00,248.0,211.9,0.854,40.8,1,0,0,0,138.6,24.1,0,30.8,18.5,1353.0,4.4,47.7,52.1,4.7,84.3,79.6,75.0,-4.6,48,0,47,47.0,65.4,11.4,14.5,8.7,2023,12,10,0,0,0
2023-12-10 00:10:00,246.3,215.1,0.873,41.5,1,0,0,0,141.0,24.3,0,31.3,18.5,1343.7,4.4,47.5,51.9,4.7,83.9,79.2,75.0,-4.2,48,0,47,47.0,65.5,11.3,14.6,8.6,2023,12,10,0,10,0
2023-12-10 00:20:00,235.5,213.8,0.908,41.2,1,0,0,0,139.9,24.1,0,31.3,18.6,1346.0,4.2,47.3,51.5,4.8,83.7,78.9,75.0,-3.9,48,0,47,47.0,65.4,11.3,14.6,8.7,2023,12,10,0,20,0
2023-12-10 00:30:00,223.2,203.1,0.91,38.1,1,0,0,0,129.4,24.3,0,31.0,18.5,1339.0,4.0,47.4,51.4,4.4,83.2,78.8,75.0,-3.8,48,0,47,47.0,63.7,11.9,15.3,9.1,2023,12,10,0,30,0
2023-12-10 00:40:00,223.4,215.0,0.963,41.6,1,0,0,0,141.3,24.2,0,30.9,18.6,1340.2,4.0,47.3,51.3,4.3,82.8,78.5,75.0,-3.5,48,0,47,47.0,65.7,11.3,14.4,8.7,2023,12,10,0,40,0
2023-12-10 00:50:00,223.2,217.1,0.973,42.3,1,0,0,0,143.5,24.1,0,31.0,18.5,1339.0,4.0,47.3,51.3,4.3,82.5,78.2,75.0,-3.2,48,0,47,47.0,66.1,11.1,14.3,8.5,2023,12,10,0,50,0
2023-12-10 01:00:00,223.0,219.3,0.984,43.3,1,0,0,0,146.9,24.1,0,30.9,17.4,1337.8,4.0,47.3,51.3,4.4,82.2,77.8,73.4,-4.4,48,0,47,46.0,67.0,11.0,14.1,7.9,2023,12,10,1,0,0
2023-12-10 01:10:00,225.5,210.6,0.934,40.7,1,0,0,0,138.0,24.1,0,31.0,17.4,1353.0,4.0,47.4,51.4,4.3,81.9,77.6,73.4,-4.2,48,0,47,46.0,65.5,11.5,14.7,8.2,2023,12,10,1,10,0
2023-12-10 01:20:00,207.3,204.1,0.984,38.8,1,0,0,0,131.9,24.0,0,30.9,17.4,1344.8,3.7,47.6,51.3,4.3,81.7,77.4,73.4,-4.0,48,0,47,46.0,64.6,11.8,15.1,8.5,2023,12,10,1,20,0
2023-12-10 01:30:00,208.2,233.6,1.122,47.4,1,0,0,0,160.9,24.0,0,31.3,17.5,1350.6,3.7,47.5,51.2,4.2,81.6,77.4,73.4,-4.0,48,0,47,46.0,68.9,10.3,13.4,7.5,2023,12,10,1,30,0
2023-12-10 01:40:00,230.9,184.4,0.799,32.9,1,0,0,0,111.9,24.0,0,31.2,17.4,1351.8,4.1,47.3,51.4,4.3,81.7,77.4,73.4,-4.0,48,0,47,46.0,60.7,13.0,16.9,9.4,2023,12,10,1,40,0
2023-12-10 01:50:00,224.3,230.6,1.028,46.5,1,0,0,0,158.0,24.2,0,31.0,17.5,1346.0,4.0,47.2,51.2,4.2,81.7,77.5,73.4,-4.1,48,0,47,46.0,68.5,10.5,13.4,7.6,2023,12,10,1,50,0
2023-12-10 02:00:00,234.3,175.5,0.749,30.0,1,0,0,0,102.8,24.1,0,31.1,17.5,1339.0,4.2,47.1,51.3,4.2,81.7,77.5,73.8,-3.7,48,0,47,46.0,58.6,13.8,17.7,9.9,2023,12,10,2,0,0
2023-12-10 02:10:00,227.3,185.1,0.814,32.8,1,0,0,0,112.4,24.1,0,31.1,17.5,1330.8,4.1,47.0,51.1,4.1,81.4,77.3,73.8,-3.5,48,0,47,46.0,60.7,13.0,16.8,9.5,2023,12,10,2,10,0
2023-12-10 02:20:00,215.5,222.7,1.034,44.3,1,0,0,0,150.3,23.9,0,30.9,17.5,1326.1,3.9,47.2,51.1,4.0,81.3,77.3,73.8,-3.5,48,0,47,46.0,67.5,10.7,13.9,7.9,2023,12,10,2,20,0
2023-12-10 02:30:00,194.2,172.4,0.887,29.5,1,0,0,0,100.1,23.9,0,31.1,17.3,1332.0,3.5,47.3,50.8,3.8,81.2,77.4,73.8,-3.6,48,0,47,46.0,58.1,13.8,18.1,10.0,2023,12,10,2,30,0
2023-12-10 02:40:00,204.1,171.0,0.838,29.1,1,0,0,0,98.7,23.8,0,31.0,17.4,1323.7,3.7,47.3,51.0,3.6,80.9,77.3,73.8,-3.5,48,0,47,46.0,57.7,13.9,18.1,10.2,2023,12,10,2,40,0
2023-12-10 02:50:00,221.8,222.4,1.003,44.1,1,0,0,0,149.8,24.1,0,31.2,17.4,1330.8,4.0,46.9,50.9,3.9,81.2,77.3,73.8,-3.5,48,0,47,46.0,67.3,10.8,14.0,7.8,2023,12,10,2,50,0
2023-12-10 03:00:00,225.9,177.7,0.786,31.0,1,0,0,0,105.3,24.0,0,31.0,17.4,1322.5,4.1,47.0,51.1,3.9,81.3,77.4,72.5,-4.9,48,0,47,46.0,59.3,13.5,17.4,9.8,2023,12,10,3,0,0
2023-12-10 03:10:00,206.1,162.2,0.787,26.4,1,0,0,0,89.8,24.2,0,30.8,17.4,1336.7,3.7,47.3,51.0,3.7,81.1,77.4,72.5,-4.9,48,0,47,46.0,55.4,14.9,19.0,10.7,2023,12,10,3,10,0
2023-12-10 03:20:00,205.0,232.8,1.136,47.3,1,0,0,0,160.5,24.0,0,30.9,17.4,1329.6,3.7,47.4,51.1,3.8,81.3,77.5,72.5,-5.0,48,0,47,46.0,68.9,10.3,13.3,7.5,2023,12,10,3,20,0
2023-12-10 03:30:00,210.3,224.1,1.065,44.7,1,0,0,0,151.7,24.0,0,30.9,17.5,1328.4,3.8,47.2,51.0,4.1,81.7,77.6,72.5,-5.1,48,0,47,46.0,67.7,10.7,13.8,7.8,2023,12,10,3,30,0
2023-12-10 03:40:00,193.4,170.9,0.884,29.1,1,0,0,0,98.7,24.1,0,30.9,17.3,1326.1,3.5,47.3,50.8,3.8,81.3,77.5,72.5,-5.0,48,0,47,46.0,57.7,14.1,18.1,10.1,2023,12,10,3,40,0
2023-12-10 03:50:00,225.9,210.5,0.932,40.7,1,0,0,0,138.2,23.9,0,31.1,17.4,1322.5,4.1,46.8,50.9,3.9,81.4,77.5,72.5,-5.0,48,0,47,46.0,65.6,11.3,14.8,8.3,2023,12,10,3,50,0
2023-12-10 04:00:00,221.6,214.3,0.967,41.8,1,0,0,0,141.9,24.0,0,30.9,17.5,1329.6,4.0,46.9,50.9,3.8,81.2,77.4,71.6,-5.8,48,0,47,46.0,66.2,11.2,14.4,8.2,2023,12,10,4,0,0
2023-12-10 04:10:00,175.9,186.4,1.06,33.6,1,0,0,0,114.0,23.9,0,31.1,17.4,1318.9,3.2,47.4,50.6,3.5,81.0,77.5,71.6,-5.9,48,0,47,46.0,61.2,12.8,16.7,9.4,2023,12,10,4,10,0
2023-12-10 04:20:00,193.4,172.0,0.889,29.2,1,0,0,0,99.1,24.1,0,31.1,17.6,1326.1,3.5,47.3,50.8,3.5,80.9,77.4,71.6,-5.8,48,0,47,46.0,57.7,14.0,18.1,10.2,2023,12,10,4,20,0
2023-12-10 04:30:00,226.3,191.3,0.845,35.0,1,0,0,0,118.8,24.0,0,31.0,17.5,1324.9,4.1,47.3,51.4,3.7,81.1,77.4,71.6,-5.8,48,0,47,46.0,62.1,12.6,16.2,9.1,2023,12,10,4,30,0
2023-12-10 04:40:00,244.6,196.0,0.801,36.5,1,0,0,0,123.8,23.9,0,31.0,17.4,1334.3,4.4,47.0,51.4,4.0,81.4,77.4,71.6,-5.8,48,0,47,46.0,63.1,12.2,15.8,8.9,2023,12,10,4,40,0
2023-12-10 04:50:00,241.2,167.7,0.695,27.9,1,0,0,0,94.9,24.3,0,31.0,17.4,1346.0,4.3,47.4,51.7,4.1,81.8,77.7,71.6,-6.1,48,0,47,46.0,56.6,14.5,18.5,10.4,2023,12,10,4,50,0
2023-12-10 05:00:00,251.7,235.7,0.936,47.7,1,0,0,0,162.9,24.1,0,31.3,17.5,1342.5,4.5,47.3,51.8,4.2,82.0,77.8,73.2,-4.6,48,0,47,46.0,69.1,10.2,13.3,7.4,2023,12,10,5,0,0
2023-12-10 05:10:00,249.1,183.6,0.737,32.5,1,0,0,0,111.2,24.1,0,30.9,17.4,1358.7,4.4,47.3,51.7,4.3,82.2,77.9,73.2,-4.7,48,0,47,46.0,60.6,13.1,16.8,9.5,2023,12,10,5,10,0
2023-12-10 05:20:00,224.1,240.1,1.071,49.0,1,0,0,0,167.2,24.3,0,30.9,17.6,1344.8,4.0,47.6,51.6,4.0,81.9,77.9,73.2,-4.7,48,0,47,46.0,69.7,10.1,12.9,7.3,2023,12,10,5,20,0
2023-12-10 05:30:00,240.5,204.2,0.849,38.8,1,0,0,0,131.7,24.1,0,31.0,17.5,1342.5,4.3,47.2,51.5,4.3,82.2,77.9,73.2,-4.7,48,0,47,46.0,64.5,11.8,15.2,8.5,2023,12,10,5,30,0
2023-12-10 05:40:00,232.9,238.3,1.023,48.8,1,0,0,0,165.7,24.4,0,31.0,17.3,1330.8,4.2,47.4,51.6,4.2,82.1,77.9,73.2,-4.7,48,0,47,46.0,69.5,10.2,13.0,7.2,2023,12,10,5,40,0
2023-12-10 05:50:00,219.5,219.4,1.0,43.3,1,0,0,0,146.9,24.1,0,31.0,17.4,1350.6,3.9,47.7,51.6,4.0,81.9,77.9,73.2,-4.7,48,0,47,46.0,67.0,11.0,14.1,7.9,2023,12,10,5,50,0
2023-12-10 06:00:00,230.7,213.8,0.927,41.5,1,0,0,0,140.9,24.2,0,31.3,17.4,1350.6,4.1,47.4,51.5,4.2,81.9,77.7,73.0,-4.7,48,0,47,46.0,65.9,11.3,14.6,8.1,2023,12,10,6,0,0
2023-12-10 06:10:00,264.5,211.4,0.799,40.9,1,0,0,0,138.7,24.3,0,31.0,17.5,1350.6,4.7,47.3,52.0,4.4,82.1,77.7,73.0,-4.7,48,0,47,46.0,65.6,11.5,14.7,8.3,2023,12,10,6,10,0
2023-12-10 06:20:00,269.0,223.2,0.83,44.5,1,0,0,0,150.9,24.1,0,30.8,17.4,1344.8,4.8,47.1,51.9,4.6,82.5,77.9,73.0,-4.9,48,0,47,46.0,67.6,10.8,13.8,7.8,2023,12,10,6,20,0
2023-12-10 06:30:00,271.1,203.3,0.75,38.5,1,0,0,0,130.7,24.3,0,31.0,17.4,1355.3,4.8,47.2,52.0,4.6,82.4,77.8,73.0,-4.8,48,0,47,46.0,64.3,11.9,15.2,8.5,2023,12,10,6,30,0
2023-12-10 06:40:00,259.8,221.4,0.852,43.8,1,0,0,0,148.8,24.1,0,31.0,17.5,1355.3,4.6,47.4,52.0,4.4,82.0,77.6,73.0,-4.6,48,0,47,46.0,67.2,10.9,14.0,7.9,2023,12,10,6,40,0
2023-12-10 06:50:00,269.7,193.8,0.719,35.6,1,0,0,0,120.7,24.4,0,31.2,17.5,1348.3,4.8,47.2,52.0,4.8,82.4,77.6,73.0,-4.6,48,0,47,46.0,62.3,12.6,16.1,9.0,2023,12,10,6,50,0
2023-12-10 07:00:00,305.5,242.3,0.793,49.1,1,0,0,0,166.6,24.1,0,33.2,18.4,1357.6,5.4,47.0,52.4,5.1,82.8,77.7,72.3,-5.4,48,0,48,47.0,68.7,10.0,13.7,7.6,2023,12,10,7,0,0
2023-12-10 07:10:00,302.1,222.7,0.737,43.1,1,0,0,0,146.5,24.4,0,33.2,18.6,1367.9,5.3,47.5,52.8,5.0,83.0,78.0,72.3,-5.7,48,0,48,47.0,65.8,11.0,14.9,8.4,2023,12,10,7,10,0
2023-12-10 07:20:00,314.8,233.9,0.743,46.5,1,0,0,0,158.0,24.3,0,33.1,18.6,1373.7,5.5,47.2,52.7,5.2,83.3,78.1,72.3,-5.8,48,0,48,47.0,67.5,10.4,14.1,8.0,2023,12,10,7,20,0
2023-12-10 07:30:00,302.6,233.5,0.772,46.4,1,0,0,0,157.6,24.4,0,33.0,18.7,1370.2,5.3,47.5,52.8,5.0,83.3,78.3,72.3,-6.0,48,0,48,47.0,67.5,10.4,14.1,8.0,2023,12,10,7,30,0
2023-12-10 07:40:00,296.6,225.4,0.76,43.9,1,0,0,0,149.1,24.4,0,33.3,18.6,1369.1,5.2,47.4,52.6,5.0,83.5,78.5,72.3,-6.2,48,0,48,47.0,66.2,10.8,14.8,8.3,2023,12,10,7,40,0
2023-12-10 07:50:00,342.6,248.6,0.726,50.6,1,0,0,0,172.7,24.4,0,33.1,18.4,1370.2,6.0,46.9,52.9,5.8,84.2,78.4,72.3,-6.1,48,0,48,47.0,69.5,9.8,13.3,7.4,2023,12,10,7,50,0
2023-12-10 08:00:00,348.3,252.3,0.724,51.0,1,0,0,0,173.9,24.4,0,35.4,18.6,1370.2,6.1,46.6,52.7,5.7,84.9,79.2,73.0,-6.2,48,0,49,47.0,68.9,9.7,14.0,7.4,2023,12,10,8,0,0
2023-12-10 08:10:00,342.0,280.7,0.821,59.6,1,0,0,0,203.1,24.3,0,35.0,18.4,1367.9,6.0,46.5,52.5,5.7,85.3,79.6,73.0,-6.6,48,0,49,47.0,72.3,8.7,12.5,6.5,2023,12,10,8,10,0
2023-12-10 08:20:00,319.5,242.4,0.759,48.5,1,0,0,0,164.5,24.3,0,35.0,18.5,1369.1,5.6,46.8,52.4,5.3,84.8,79.5,73.0,-6.5,48,0,49,47.0,67.9,10.0,14.4,7.7,2023,12,10,8,20,0
2023-12-10 08:30:00,339.1,237.9,0.701,47.1,1,0,0,0,159.9,24.5,0,35.0,18.5,1379.4,5.9,46.3,52.2,5.4,84.8,79.4,73.0,-6.4,48,0,49,47.0,67.2,10.3,14.7,7.8,2023,12,10,8,30,0
2023-12-10 08:40:00,380.3,289.3,0.761,62.3,1,0,0,0,211.4,24.3,0,35.1,18.5,1382.8,6.6,45.8,52.4,6.0,85.3,79.3,73.0,-6.3,48,0,49,47.0,73.1,8.4,12.1,6.4,2023,12,10,8,40,0
2023-12-10 08:50:00,346.8,283.4,0.817,60.7,1,0,0,0,206.0,24.4,0,34.7,18.2,1364.5,6.1,45.5,51.6,6.0,85.9,79.9,73.0,-6.9,48,0,49,47.0,72.7,8.6,12.3,6.4,2023,12,10,8,50,0
2023-12-10 09:00:00,343.4,258.5,0.753,53.2,1,0,0,0,180.7,24.3,0,35.1,18.5,1373.7,6.0,45.7,51.7,5.6,85.6,80.0,75.6,-4.4,48,0,49,47.0,69.9,9.4,13.6,7.1,2023,12,10,9,0,0
2023-12-10 09:10:00,354.6,260.9,0.736,53.9,1,0,0,0,182.9,24.5,0,35.1,18.4,1372.5,6.2,45.7,51.9,5.7,85.7,80.0,75.6,-4.4,48,0,49,47.0,70.1,9.4,13.5,7.0,2023,12,10,9,10,0
2023-12-10 09:20:00,328.1,242.5,0.739,48.5,1,0,0,0,164.6,24.3,0,35.0,18.4,1381.6,5.7,46.6,52.3,5.2,85.2,80.0,75.6,-4.4,48,0,49,47.0,67.9,10.0,14.5,7.6,2023,12,10,9,20,0
2023-12-10 09:30:00,361.2,278.8,0.772,59.2,1,0,0,0,200.9,24.4,0,35.1,18.4,1375.9,6.3,46.3,52.6,6.0,86.3,80.3,75.6,-4.7,48,0,49,47.0,72.1,8.8,12.6,6.6,2023,12,10,9,30,0
2023-12-10 09:40:00,343.7,263.5,0.767,54.6,1,0,0,0,185.2,24.5,0,35.2,18.5,1374.8,6.0,46.6,52.6,5.5,86.4,80.9,75.6,-5.3,48,0,49,47.0,70.3,9.3,13.4,7.0,2023,12,10,9,40,0
2023-12-10 09:50:00,376.6,305.6,0.811,67.0,1,0,0,0,227.4,24.5,0,35.3,18.4,1390.7,6.5,46.6,53.1,6.1,87.2,81.1,75.6,-5.5,48,0,49,47.0,74.4,8.0,11.5,6.0,2023,12,10,9,50,0
2023-12-10 10:00:00,381.2,298.7,0.784,64.6,1,0,0,0,219.3,24.6,0,35.2,19.5,1386.2,6.6,46.7,53.3,6.5,88.3,81.8,76.8,-5.0,48,0,49,48.0,73.4,8.3,11.8,6.5,2023,12,10,10,0,0
2023-12-10 10:10:00,388.9,307.5,0.791,67.3,1,0,0,0,228.5,24.6,0,35.1,19.4,1392.9,6.7,46.5,53.2,6.8,88.9,82.1,76.8,-5.3,48,0,49,48.0,74.3,8.0,11.4,6.3,2023,12,10,10,10,0
2023-12-10 10:20:00,390.1,309.1,0.792,67.8,1,0,0,0,230.1,24.5,0,35.1,19.4,1397.4,6.7,46.4,53.1,6.7,89.1,82.4,76.8,-5.6,48,0,49,48.0,74.5,7.9,11.4,6.3,2023,12,10,10,20,0
2023-12-10 10:30:00,388.2,307.6,0.792,67.3,1,0,0,0,228.3,24.6,0,35.4,19.4,1390.7,6.7,46.4,53.1,6.8,89.6,82.8,76.8,-6.0,48,0,49,48.0,74.2,8.0,11.5,6.3,2023,12,10,10,30,0
2023-12-10 10:40:00,388.2,307.5,0.792,67.3,1,0,0,0,228.2,24.6,0,35.3,19.4,1390.7,6.7,46.5,53.2,6.6,89.5,82.9,76.8,-6.1,48,0,49,48.0,74.2,8.0,11.5,6.3,2023,12,10,10,40,0
2023-12-10 10:50:00,394.0,307.2,0.78,67.2,1,0,0,0,228.1,24.4,0,35.1,19.5,1390.7,6.8,46.6,53.4,6.7,89.5,82.8,76.8,-6.0,48,0,49,48.0,74.3,7.9,11.4,6.4,2023,12,10,10,50,0
2023-12-10 11:00:00,386.0,305.6,0.792,67.3,1,0,0,0,228.3,22.9,0,35.1,19.2,1362.2,6.8,46.5,53.3,6.8,89.6,82.8,76.3,-6.5,47,0,49,48.0,74.7,7.5,11.5,6.3,2023,12,10,11,0,0
2023-12-10 11:10:00,432.1,312.6,0.724,69.0,1,0,0,0,235.2,23.0,0,35.1,19.3,1364.5,7.6,46.5,54.1,7.2,90.1,82.9,76.3,-6.6,47,0,49,48.0,75.2,7.4,11.2,6.2,2023,12,10,11,10,0
2023-12-10 11:20:00,413.6,339.4,0.821,76.9,1,0,0,0,261.8,23.0,0,35.2,19.5,1359.9,7.3,46.7,54.0,6.9,90.2,83.3,76.3,-7.0,47,0,49,48.0,77.1,6.8,10.4,5.7,2023,12,10,11,20,0
2023-12-10 11:30:00,419.7,327.2,0.78,73.7,1,0,0,0,249.9,23.0,0,35.0,19.3,1361.1,7.4,46.6,54.0,7.2,90.6,83.4,76.3,-7.1,47,0,49,48.0,76.4,7.0,10.7,5.9,2023,12,10,11,30,0
2023-12-10 11:40:00,415.4,330.9,0.797,74.7,1,0,0,0,253.4,23.0,0,35.1,19.5,1365.6,7.3,46.6,53.9,7.2,90.5,83.3,76.3,-7.0,47,0,49,48.0,76.6,6.9,10.6,5.9,2023,12,10,11,40,0
2023-12-10 11:50:00,392.3,304.0,0.775,66.8,1,0,0,0,226.8,23.0,0,34.8,19.4,1364.5,6.9,46.9,53.8,6.8,90.1,83.3,76.3,-7.0,47,0,49,48.0,74.6,7.6,11.4,6.4,2023,12,10,11,50,0
2023-12-10 12:00:00,392.6,316.2,0.805,70.4,1,0,0,0,238.9,22.9,0,35.3,19.2,1365.6,6.9,46.8,53.7,6.8,90.1,83.3,77.9,-5.4,47,0,49,48.0,75.5,7.2,11.1,6.1,2023,12,10,12,0,0
2023-12-10 12:10:00,391.6,302.6,0.773,66.1,1,0,0,0,224.3,23.0,0,34.8,20.6,1362.2,6.9,46.8,53.7,6.9,90.5,83.6,77.9,-5.7,47,0,49,49.0,74.1,7.6,11.5,6.8,2023,12,10,12,10,0
2023-12-10 12:20:00,385.3,302.8,0.786,65.9,1,0,0,0,223.5,23.0,0,35.5,20.8,1359.9,6.8,47.0,53.8,6.8,90.3,83.5,77.9,-5.6,47,0,49,49.0,73.8,7.6,11.7,6.9,2023,12,10,12,20,0
2023-12-10 12:30:00,409.0,328.8,0.804,73.7,1,0,0,0,250.1,23.1,0,35.1,20.5,1363.4,7.2,46.7,53.9,6.8,90.4,83.6,77.9,-5.7,47,0,49,49.0,76.1,7.0,10.7,6.2,2023,12,10,12,30,0
2023-12-10 12:40:00,411.1,329.5,0.802,73.9,1,0,0,0,250.7,23.1,0,35.1,20.6,1370.2,7.2,46.7,53.9,7.3,91.0,83.7,77.9,-5.8,47,0,49,49.0,76.1,7.0,10.6,6.3,2023,12,10,12,40,0
2023-12-10 12:50:00,402.3,318.7,0.792,70.8,1,0,0,0,240.0,23.0,0,35.2,20.6,1359.9,7.1,46.4,53.5,7.0,90.9,83.9,77.9,-6.0,47,0,49,49.0,75.3,7.2,11.0,6.5,2023,12,10,12,50,0
2023-12-10 13:00:00,392.0,304.8,0.778,66.7,1,0,0,0,226.2,23.1,0,35.1,20.4,1363.4,6.9,46.7,53.6,6.8,90.4,83.6,79.2,-4.4,47,0,49,49.0,74.2,7.6,11.5,6.7,2023,12,10,13,0,0
2023-12-10 13:10:00,381.9,300.3,0.786,65.4,1,0,0,0,221.8,23.0,0,34.9,20.6,1367.9,6.7,46.8,53.5,6.7,90.4,83.7,79.2,-4.5,47,0,49,49.0,73.9,7.6,11.6,6.9,2023,12,10,13,10,0
2023-12-10 13:20:00,390.6,304.3,0.779,66.6,1,0,0,0,225.8,23.0,0,34.9,20.5,1358.7,6.9,47.1,54.0,6.6,90.1,83.5,79.2,-4.3,47,0,49,49.0,74.2,7.6,11.5,6.7,2023,12,10,13,20,0
2023-12-10 13:30:00,415.4,327.8,0.789,73.6,1,0,0,0,249.7,23.0,0,34.9,20.3,1365.6,7.3,46.5,53.8,7.3,90.9,83.6,79.2,-4.4,47,0,49,49.0,76.2,7.0,10.6,6.2,2023,12,10,13,30,0
2023-12-10 13:40:00,404.7,329.3,0.814,73.8,1,0,0,0,250.5,23.1,0,35.0,20.6,1367.9,7.1,46.8,53.9,7.3,90.9,83.6,79.2,-4.4,47,0,49,49.0,76.1,7.0,10.6,6.3,2023,12,10,13,40,0
2023-12-10 13:50:00,397.0,322.4,0.812,71.9,1,0,0,0,244.1,23.0,0,35.1,20.3,1361.1,7.0,47.0,54.0,7.0,90.3,83.3,79.2,-4.1,47,0,49,49.0,75.7,7.1,10.9,6.3,2023,12,10,13,50,0
2023-12-10 14:00:00,409.0,331.6,0.811,74.7,1,0,0,0,253.3,22.9,0,34.9,20.5,1363.4,7.2,46.8,54.0,7.2,90.7,83.5,79.2,-4.3,47,0,49,49.0,76.4,6.9,10.5,6.2,2023,12,10,14,0,0
2023-12-10 14:10:00,403.0,319.5,0.793,71.0,1,0,0,0,240.9,23.0,0,34.9,20.6,1362.2,7.1,46.4,53.5,7.2,91.0,83.8,79.2,-4.6,47,0,49,49.0,75.4,7.2,10.9,6.5,2023,12,10,14,10,0
2023-12-10 14:20:00,374.9,301.1,0.803,65.6,1,0,0,0,222.7,22.9,0,35.0,20.5,1363.4,6.6,47.0,53.6,6.8,90.4,83.6,79.2,-4.4,47,0,49,49.0,74.0,7.6,11.6,6.8,2023,12,10,14,20,0
2023-12-10 14:30:00,402.3,305.2,0.759,66.5,1,0,0,0,226.4,22.9,0,35.4,20.4,1359.9,7.1,46.7,53.8,6.9,90.4,83.5,79.2,-4.3,47,0,49,49.0,74.2,7.5,11.6,6.7,2023,12,10,14,30,0
2023-12-10 14:40:00,409.4,329.6,0.805,73.6,1,0,0,0,250.8,23.1,0,35.3,20.5,1364.5,7.2,46.7,53.9,7.1,90.9,83.8,79.2,-4.6,47,0,49,49.0,76.1,7.0,10.7,6.2,2023,12,10,14,40,0
2023-12-10 14:50:00,0.0,79.8,0.0,0.0,0,0,0,0,1.2,22.9,0,35.2,20.5,0.0,7.2,46.7,53.9,7.2,91.2,84.0,79.2,-4.8,47,0,49,49.0,1.5,28.7,44.1,25.7,2023,12,10,14,50,0
2023-12-10 15:00:00,409.4,328.5,0.802,73.7,1,0,0,0,250.1,22.9,0,35.1,20.4,1364.5,7.2,46.8,54.0,7.1,91.3,84.2,79.2,-5.0,47,0,49,49.0,76.1,7.0,10.7,6.2,2023,12,10,15,0,0
2023-12-10 15:10:00,415.4,324.1,0.78,72.3,1,0,0,0,245.4,23.0,0,35.1,20.5,1365.6,7.3,46.7,54.0,7.1,91.5,84.4,79.2,-5.2,47,0,49,49.0,75.7,7.1,10.8,6.3,2023,12,10,15,10,0
2023-12-10 15:20:00,409.0,322.9,0.789,72.0,1,0,0,0,244.4,23.0,0,35.1,20.3,1363.4,7.2,46.8,54.0,7.3,91.7,84.4,79.2,-5.2,47,0,49,49.0,75.7,7.1,10.9,6.3,2023,12,10,15,20,0
2023-12-10 15:30:00,403.7,324.7,0.804,72.7,1,0,0,0,246.5,23.0,0,34.8,20.4,1364.5,7.1,46.8,53.9,6.9,91.6,84.7,79.2,-5.5,47,0,49,49.0,75.9,7.1,10.7,6.3,2023,12,10,15,30,0
2023-12-10 15:40:00,433.9,355.7,0.82,81.7,1,0,0,0,277.0,23.0,0,35.2,20.5,1370.2,7.6,46.7,54.3,7.2,91.9,84.7,79.2,-5.5,47,0,49,49.0,77.9,6.5,9.9,5.8,2023,12,10,15,40,0
2023-12-10 15:50:00,421.8,323.3,0.766,72.1,1,0,0,0,244.6,23.1,0,35.0,20.5,1367.9,7.4,46.9,54.3,7.5,92.1,84.6,79.2,-5.4,47,0,49,49.0,75.7,7.1,10.8,6.4,2023,12,10,15,50,0
2023-12-10 16:00:00,422.8,322.9,0.764,72.0,1,0,0,0,244.3,23.0,0,35.3,20.3,1371.4,7.4,46.8,54.2,7.2,91.9,84.7,79.2,-5.5,47,0,49,49.0,75.7,7.1,10.9,6.3,2023,12,10,16,0,0
2023-12-10 16:10:00,425.7,322.5,0.758,72.1,1,0,0,0,244.6,23.0,0,34.5,20.5,1362.2,7.5,46.9,54.4,7.3,92.0,84.7,79.2,-5.5,47,0,49,49.0,75.8,7.1,10.7,6.3,2023,12,10,16,10,0
2023-12-10 16:20:00,417.9,366.8,0.878,85.0,1,0,0,0,288.5,23.0,0,34.9,20.4,1355.3,7.4,46.9,54.3,7.3,92.1,84.8,79.2,-5.6,47,0,49,49.0,78.6,6.3,9.5,5.6,2023,12,10,16,20,0
2023-12-10 16:30:00,432.1,331.8,0.768,74.5,1,0,0,0,253.3,23.0,0,35.2,20.4,1364.5,7.6,46.7,54.3,7.5,92.4,84.9,79.2,-5.7,47,0,49,49.0,76.3,6.9,10.6,6.1,2023,12,10,16,30,0
2023-12-10 16:40:00,407.6,353.0,0.866,80.9,1,0,0,0,274.5,22.9,0,35.1,20.5,1358.7,7.2,46.7,53.9,7.4,92.2,84.8,79.2,-5.6,47,0,49,49.0,77.8,6.5,9.9,5.8,2023,12,10,16,40,0
2023-12-10 16:50:00,408.7,320.8,0.785,71.4,1,0,0,0,242.1,23.0,0,35.2,20.5,1362.2,7.2,46.8,54.0,7.0,91.7,84.7,79.2,-5.5,47,0,49,49.0,75.5,7.2,11.0,6.4,2023,12,10,16,50,0
2023-12-10 17:00:00,411.1,325.3,0.791,72.8,1,0,0,0,247.1,22.9,0,35.0,20.3,1370.2,7.2,46.8,54.0,6.9,91.6,84.7,80.1,-4.6,47,0,49,49.0,76.0,7.0,10.8,6.2,2023,12,10,17,0,0
2023-12-10 17:10:00,402.0,328.2,0.816,73.6,1,0,0,0,249.7,23.1,0,35.0,20.4,1358.7,7.1,46.9,54.0,6.8,91.4,84.6,80.1,-4.5,47,0,49,49.0,76.1,7.0,10.7,6.2,2023,12,10,17,10,0
2023-12-10 17:20:00,403.3,316.3,0.784,70.1,1,0,0,0,237.9,22.9,0,35.0,20.5,1363.4,7.1,46.8,53.9,6.8,91.5,84.7,80.1,-4.6,47,0,49,49.0,75.2,7.2,11.1,6.5,2023,12,10,17,20,0
2023-12-10 17:30:00,397.3,364.1,0.916,84.2,1,0,0,0,285.5,22.9,0,35.3,20.3,1362.2,7.0,46.9,53.9,7.0,91.8,84.8,80.1,-4.7,47,0,49,49.0,78.4,6.3,9.7,5.6,2023,12,10,17,30,0
2023-12-10 17:40:00,392.0,322.7,0.823,71.7,1,0,0,0,244.1,22.9,0,35.2,20.4,1363.4,6.9,46.7,53.6,6.9,91.7,84.8,80.1,-4.7,47,0,49,49.0,75.7,7.1,10.9,6.3,2023,12,10,17,40,0
2023-12-10 17:50:00,405.2,321.6,0.794,71.3,1,0,0,0,242.8,23.0,0,35.2,20.5,1350.6,7.2,46.5,53.7,7.1,91.6,84.5,80.1,-4.4,47,0,49,49.0,75.5,7.2,11.0,6.4,2023,12,10,17,50,0
2023-12-10 18:00:00,391.1,317.3,0.811,70.3,1,0,0,0,239.6,24.3,0,32.9,20.5,1380.5,6.8,46.7,53.5,6.7,91.2,84.5,79.5,-5.0,48,0,48,49.0,75.5,7.7,10.4,6.4,2023,12,10,18,0,0
2023-12-10 18:10:00,397.9,349.0,0.877,79.8,1,0,0,0,270.6,24.5,0,33.1,20.8,1383.9,6.9,46.9,53.8,7.4,91.8,84.4,79.5,-4.9,48,0,48,49.0,77.5,7.0,9.5,6.0,2023,12,10,18,10,0
2023-12-10 18:20:00,395.0,322.2,0.816,72.0,1,0,0,0,244.3,24.4,0,32.8,20.6,1394.0,6.8,46.9,53.7,7.4,91.8,84.4,79.5,-4.9,48,0,48,49.0,75.8,7.6,10.2,6.4,2023,12,10,18,20,0
2023-12-10 18:30:00,380.3,318.1,0.837,70.8,1,0,0,0,240.2,24.5,0,33.0,20.4,1382.8,6.6,46.8,53.4,7.3,91.6,84.3,79.5,-4.8,48,0,48,49.0,75.5,7.7,10.4,6.4,2023,12,10,18,30,0
2023-12-10 18:40:00,386.0,316.3,0.819,70.3,1,0,0,0,238.5,24.3,0,33.0,20.5,1382.8,6.7,46.6,53.3,7.0,91.3,84.3,79.5,-4.8,48,0,48,49.0,75.4,7.7,10.4,6.5,2023,12,10,18,40,0
2023-12-10 18:50:00,378.2,319.6,0.845,71.3,1,0,0,0,241.8,24.4,0,32.8,20.6,1396.3,6.5,46.6,53.1,7.1,91.3,84.2,79.5,-4.7,48,0,48,49.0,75.7,7.6,10.3,6.5,2023,12,10,18,50,0
2023-12-10 19:00:00,356.9,296.2,0.83,64.4,1,0,0,0,218.5,24.6,0,33.1,20.0,1381.6,6.2,47.0,53.2,6.5,90.7,84.2,79.0,-5.2,48,0,48,48.5,73.8,8.3,11.2,6.8,2023,12,10,19,0,0
2023-12-10 19:10:00,387.9,312.7,0.806,69.5,1,0,0,0,235.7,24.3,0,32.8,19.9,1389.5,6.7,46.8,53.5,7.0,91.0,84.0,79.0,-5.0,48,0,48,48.5,75.4,7.8,10.5,6.4,2023,12,10,19,10,0
2023-12-10 19:20:00,369.3,319.2,0.864,71.3,1,0,0,0,242.0,24.3,0,32.9,20.0,1385.0,6.4,46.9,53.3,7.1,91.0,83.9,79.0,-4.9,48,0,48,48.5,75.8,7.6,10.3,6.3,2023,12,10,19,20,0
2023-12-10 19:30:00,357.2,295.9,0.828,64.3,1,0,0,0,218.2,24.4,0,33.3,20.0,1382.8,6.2,47.1,53.3,6.8,90.8,84.0,79.0,-5.0,48,0,48,48.5,73.7,8.3,11.3,6.8,2023,12,10,19,30,0
2023-12-10 19:40:00,381.5,318.0,0.834,70.9,1,0,0,0,240.6,24.3,0,33.0,20.0,1387.3,6.6,46.5,53.1,6.9,90.6,83.7,79.0,-4.7,48,0,48,48.5,75.7,7.6,10.4,6.3,2023,12,10,19,40,0
2023-12-10 19:50:00,351.2,291.0,0.829,63.0,1,0,0,0,213.8,24.5,0,32.7,20.0,1381.6,6.1,46.7,52.8,6.9,90.6,83.7,79.0,-4.7,48,0,48,48.5,73.5,8.4,11.2,6.9,2023,12,10,19,50,0
2023-12-10 20:00:00,327.9,284.2,0.867,61.0,1,0,0,0,207.0,24.4,0,32.8,20.0,1380.5,5.7,46.8,52.5,6.4,89.6,83.2,77.2,-6.0,48,0,48,48.5,72.8,8.6,11.6,7.0,2023,12,10,20,0,0
2023-12-10 20:10:00,297.6,276.3,0.928,58.6,1,0,0,0,198.9,24.3,0,33.0,20.0,1373.7,5.2,46.8,52.0,5.9,88.6,82.7,77.2,-5.5,48,0,48,48.5,72.0,8.8,11.9,7.3,2023,12,10,20,10,0
2023-12-10 20:20:00,297.6,294.3,0.989,64.0,1,0,0,0,217.0,24.4,0,33.0,20.0,1373.7,5.2,46.9,52.1,5.6,87.9,82.3,77.2,-5.1,48,0,48,48.5,73.7,8.3,11.2,6.8,2023,12,10,20,20,0
2023-12-10 20:30:00,301.1,269.0,0.893,56.4,1,0,0,0,191.5,24.4,0,33.1,19.9,1363.4,5.3,46.8,52.1,5.6,87.8,82.2,77.2,-5.0,48,0,48,48.5,71.2,9.1,12.3,7.4,2023,12,10,20,30,0
2023-12-10 20:40:00,319.7,250.9,0.785,51.1,1,0,0,0,173.5,24.3,0,33.1,20.0,1370.2,5.6,46.4,52.0,5.4,87.7,82.3,77.2,-5.1,48,0,48,48.5,69.1,9.7,13.2,8.0,2023,12,10,20,40,0
2023-12-10 20:50:00,306.8,260.7,0.85,53.9,1,0,0,0,182.9,24.4,0,33.3,20.2,1363.4,5.4,46.6,52.0,5.7,88.0,82.3,77.2,-5.1,48,0,48,48.5,70.2,9.3,12.8,7.7,2023,12,10,20,50,0
2023-12-10 21:00:00,313.2,271.7,0.867,58.1,1,0,0,0,197.0,24.3,0,31.0,19.4,1366.8,5.5,46.6,52.1,5.8,88.1,82.3,77.2,-5.1,48,0,47,48.0,72.5,8.9,11.4,7.1,2023,12,10,21,0,0
2023-12-10 21:10:00,292.1,277.0,0.948,59.5,1,0,0,0,201.8,24.3,0,31.4,19.5,1374.8,5.1,46.8,51.9,5.8,88.3,82.5,77.2,-5.3,48,0,47,48.0,72.9,8.8,11.3,7.0,2023,12,10,21,10,0
2023-12-10 21:20:00,312.7,265.0,0.848,56.1,1,0,0,0,190.3,24.3,0,31.1,19.3,1364.5,5.5,46.7,52.2,5.7,88.1,82.4,77.2,-5.2,48,0,47,48.0,71.8,9.2,11.7,7.3,2023,12,10,21,20,0
2023-12-10 21:30:00,311.9,263.2,0.844,55.4,1,0,0,0,188.8,24.1,0,30.8,19.5,1361.1,5.5,46.6,52.1,5.8,88.1,82.3,77.2,-5.1,48,0,47,48.0,71.7,9.2,11.7,7.4,2023,12,10,21,30,0
2023-12-10 21:40:00,290.7,278.8,0.959,59.8,1,0,0,0,203.8,24.2,0,31.1,19.6,1367.9,5.1,46.8,51.9,5.6,87.9,82.3,77.2,-5.1,48,0,47,48.0,73.1,8.7,11.2,7.0,2023,12,10,21,40,0
2023-12-10 21:50:00,295.1,261.3,0.885,55.0,1,0,0,0,186.5,24.3,0,31.0,19.5,1362.2,5.2,46.7,51.9,5.4,87.7,82.3,77.2,-5.1,48,0,47,48.0,71.4,9.3,11.9,7.4,2023,12,10,21,50,0
2023-12-10 22:00:00,295.6,261.8,0.885,55.3,1,0,0,0,187.6,24.3,0,31.0,18.9,1364.5,5.2,46.7,51.9,5.6,87.7,82.1,75.4,-6.7,48,0,47,47.5,71.7,9.3,11.9,7.2,2023,12,10,22,0,0
2023-12-10 22:10:00,303.9,249.1,0.82,51.5,1,0,0,0,174.9,24.3,0,31.0,18.9,1375.9,5.3,46.6,51.9,5.4,87.5,82.1,75.4,-6.7,48,0,47,47.5,70.2,9.8,12.4,7.6,2023,12,10,22,10,0
2023-12-10 22:20:00,273.6,211.5,0.773,40.5,1,0,0,0,137.5,24.2,0,31.0,18.8,1367.9,4.8,47.1,51.9,5.0,86.9,81.9,75.4,-6.5,48,0,47,47.5,65.0,11.5,14.7,8.9,2023,12,10,22,20,0
2023-12-10 22:30:00,290.4,276.2,0.951,59.4,1,0,0,0,201.7,24.4,0,31.2,19.0,1366.8,5.1,47.1,52.2,5.2,86.8,81.6,75.4,-6.2,48,0,47,47.5,73.0,8.8,11.3,6.9,2023,12,10,22,30,0
2023-12-10 22:40:00,278.8,223.6,0.802,44.1,1,0,0,0,149.6,24.2,0,30.9,18.9,1365.6,4.9,47.4,52.3,5.0,86.6,81.6,75.4,-6.2,48,0,47,47.5,66.9,10.8,13.8,8.4,2023,12,10,22,40,0
2023-12-10 22:50:00,263.6,226.9,0.861,45.1,1,0,0,0,152.8,24.1,0,31.0,18.9,1346.0,4.7,47.5,52.2,4.9,86.4,81.5,75.4,-6.1,48,0,47,47.5,67.4,10.6,13.7,8.3,2023,12,10,22,50,0
2023-12-10 23:00:00,269.7,226.7,0.841,45.3,1,0,0,0,153.7,24.2,0,30.8,17.9,1348.3,4.8,47.5,52.3,5.0,86.3,81.3,75.0,-6.3,48,0,47,46.5,67.8,10.7,13.6,7.9,2023,12,10,23,0,0
2023-12-10 23:10:00,259.8,226.0,0.87,45.0,1,0,0,0,152.9,24.2,0,31.1,17.9,1355.3,4.6,47.5,52.1,4.9,86.1,81.2,75.0,-6.2,48,0,47,46.5,67.7,10.7,13.8,7.9,2023,12,10,23,10,0
2023-12-10 23:20:00,236.0,220.9,0.936,43.6,1,0,0,0,148.1,24.1,0,30.8,17.8,1348.3,4.2,47.7,51.9,4.6,85.6,81.0,75.0,-6.0,48,0,47,46.5,67.1,10.9,14.0,8.1,2023,12,10,23,20,0
2023-12-10 23:30:00,236.4,225.4,0.954,44.8,1,0,0,0,152.2,24.2,0,31.0,18.0,1350.6,4.2,47.6,51.8,4.4,85.1,80.7,75.0,-5.7,48,0,47,46.5,67.5,10.7,13.8,8.0,2023,12,10,23,30,0
2023-12-10 23:40:00,224.3,203.4,0.907,38.3,1,0,0,0,130.1,24.2,0,31.2,17.9,1346.0,4.0,47.6,51.6,4.3,84.6,80.3,75.0,-5.3,48,0,47,46.5,64.0,11.9,15.4,8.8,2023,12,10,23,40,0
2023-12-10 23:50:00,236.0,204.9,0.868,38.9,1,0,0,0,131.9,24.0,0,31.1,17.8,1348.3,4.2,47.5,51.7,4.4,84.4,80.0,75.0,-5.0,48,0,47,46.5,64.4,11.7,15.2,8.7,2023,12,10,23,50,0
