Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2023-12-11 00:00:00,217.6,205.4,0.944,39.0,1,0,0,0,132.4,24.0,0,31.1,18.0,1339.0,3.9,47.5,51.4,4.3,84.2,79.9,76.5,-3.4,48,0,47,46.5,64.4,11.7,15.1,8.8,2023,12,11,0,0,0
2023-12-11 00:10:00,219.7,210.6,0.959,40.2,1,0,0,0,136.5,24.1,0,30.9,19.1,1351.8,3.9,47.7,51.6,4.2,83.9,79.7,76.5,-3.2,48,0,47,47.5,64.8,11.4,14.7,9.1,2023,12,11,0,10,0
2023-12-11 00:20:00,236.0,208.0,0.881,39.4,1,0,0,0,133.6,24.0,0,31.4,19.0,1348.3,4.2,47.5,51.7,4.3,83.9,79.6,76.5,-3.1,48,0,47,47.5,64.3,11.5,15.1,9.1,2023,12,11,0,20,0
2023-12-11 00:30:00,223.8,210.1,0.939,40.1,1,0,0,0,136.2,24.1,0,30.8,19.0,1342.5,4.0,47.7,51.7,4.2,83.7,79.5,76.5,-3.0,48,0,47,47.5,64.8,11.5,14.6,9.1,2023,12,11,0,30,0
2023-12-11 00:40:00,218.5,204.0,0.934,38.2,1,0,0,0,129.7,24.2,0,30.9,19.1,1344.8,3.9,47.6,51.5,4.2,83.7,79.5,76.5,-3.0,48,0,47,47.5,63.6,11.9,15.2,9.4,2023,12,11,0,40,0
2023-12-11 00:50:00,212.7,203.5,0.957,38.1,1,0,0,0,129.5,24.1,0,30.9,19.0,1343.7,3.8,47.6,51.4,4.2,83.6,79.4,76.5,-2.9,48,0,47,47.5,63.6,11.9,15.2,9.3,2023,12,11,0,50,0
2023-12-11 01:00:00,222.6,195.3,0.877,36.0,1,0,0,0,123.2,24.1,0,31.2,16.7,1335.5,4.0,47.5,51.5,4.1,83.3,79.2,75.0,-4.2,48,0,47,45.5,63.1,12.4,16.0,8.6,2023,12,11,1,0,0
2023-12-11 01:10:00,212.9,202.7,0.952,38.2,1,0,0,0,130.6,24.3,0,30.9,17.0,1344.8,3.8,47.4,51.2,4.3,83.6,79.3,75.0,-4.3,48,0,47,45.5,64.4,12.0,15.3,8.4,2023,12,11,1,10,0
2023-12-11 01:20:00,208.0,197.5,0.949,37.0,1,0,0,0,125.8,24.1,0,30.9,16.7,1349.5,3.7,47.5,51.2,4.0,83.3,79.3,75.0,-4.3,48,0,47,45.5,63.7,12.2,15.6,8.5,2023,12,11,1,20,0
2023-12-11 01:30:00,218.2,197.7,0.906,37.0,1,0,0,0,125.5,24.1,0,31.1,16.9,1342.5,3.9,47.3,51.2,4.1,83.4,79.3,75.0,-4.3,48,0,47,45.5,63.5,12.2,15.8,8.5,2023,12,11,1,30,0
2023-12-11 01:40:00,207.5,201.0,0.969,37.9,1,0,0,0,128.8,24.2,0,31.1,16.8,1346.0,3.7,47.3,51.0,4.2,83.1,78.9,75.0,-3.9,48,0,47,45.5,64.1,12.1,15.5,8.4,2023,12,11,1,40,0
2023-12-11 01:50:00,223.4,212.5,0.951,41.4,1,0,0,0,140.6,24.1,0,31.0,16.8,1340.2,4.0,47.3,51.3,4.1,83.0,78.9,75.0,-3.9,48,0,47,45.5,66.2,11.3,14.6,7.9,2023,12,11,1,50,0
2023-12-11 02:00:00,203.5,216.9,1.066,42.6,1,0,0,0,144.7,24.0,0,31.2,16.9,1320.1,3.7,47.5,51.2,4.0,82.8,78.8,74.5,-4.3,48,0,47,45.5,66.7,11.1,14.4,7.8,2023,12,11,2,0,0
2023-12-11 02:10:00,210.9,199.2,0.945,37.5,1,0,0,0,127.2,24.0,0,31.1,16.9,1332.0,3.8,47.3,51.1,3.9,82.6,78.7,74.5,-4.2,48,0,47,45.5,63.8,12.1,15.6,8.5,2023,12,11,2,10,0
2023-12-11 02:20:00,204.8,202.2,0.987,38.4,1,0,0,0,130.5,23.9,0,31.1,16.8,1328.4,3.7,47.4,51.1,3.9,82.4,78.5,74.5,-4.0,48,0,47,45.5,64.5,11.8,15.4,8.3,2023,12,11,2,20,0
2023-12-11 02:30:00,192.2,204.0,1.061,38.9,1,0,0,0,132.1,24.1,0,30.9,16.8,1317.8,3.5,47.5,51.0,3.6,82.3,78.7,74.5,-4.2,48,0,47,45.5,64.8,11.8,15.2,8.2,2023,12,11,2,30,0
2023-12-11 02:40:00,200.3,206.2,1.03,39.5,1,0,0,0,134.1,24.1,0,31.1,17.0,1335.5,3.6,47.4,51.0,3.7,82.2,78.5,74.5,-4.0,48,0,47,45.5,65.0,11.7,15.1,8.2,2023,12,11,2,40,0
2023-12-11 02:50:00,197.8,209.5,1.059,40.6,1,0,0,0,137.8,23.9,0,31.1,16.8,1318.9,3.6,47.3,50.9,4.0,82.5,78.5,74.5,-4.0,48,0,47,45.5,65.8,11.4,14.9,8.0,2023,12,11,2,50,0
2023-12-11 03:00:00,203.9,212.4,1.042,41.4,1,0,0,0,140.7,24.0,0,31.0,16.7,1322.5,3.7,47.2,50.9,3.8,82.3,78.5,73.6,-4.9,48,0,47,45.5,66.2,11.3,14.6,7.9,2023,12,11,3,0,0
2023-12-11 03:10:00,215.3,223.0,1.036,44.5,1,0,0,0,151.2,24.1,0,30.9,16.8,1324.9,3.9,47.1,51.0,3.8,82.2,78.4,73.6,-4.8,48,0,47,45.5,67.8,10.8,13.9,7.5,2023,12,11,3,10,0
2023-12-11 03:20:00,215.1,164.2,0.763,27.2,1,0,0,0,92.5,23.9,0,31.1,16.7,1323.7,3.9,47.0,50.9,3.7,82.2,78.5,73.6,-4.9,48,0,47,45.5,56.3,14.6,18.9,10.1,2023,12,11,3,20,0
2023-12-11 03:30:00,210.3,197.7,0.94,37.2,1,0,0,0,126.2,23.7,0,31.0,16.8,1328.4,3.8,47.1,50.9,3.6,82.1,78.5,73.6,-4.9,48,0,47,45.5,63.8,12.0,15.7,8.5,2023,12,11,3,30,0
2023-12-11 03:40:00,226.5,195.8,0.864,36.5,1,0,0,0,124.0,23.9,0,31.0,16.9,1326.1,4.1,46.7,50.8,4.0,82.4,78.4,73.6,-4.8,48,0,47,45.5,63.3,12.2,15.8,8.6,2023,12,11,3,40,0
2023-12-11 03:50:00,209.4,171.8,0.821,29.4,1,0,0,0,99.7,24.1,0,31.2,16.8,1322.5,3.8,47.1,50.9,3.7,82.1,78.4,73.6,-4.8,48,0,47,45.5,58.0,14.0,18.2,9.8,2023,12,11,3,50,0
2023-12-11 04:00:00,197.1,218.8,1.11,43.3,1,0,0,0,147.0,23.9,0,31.1,16.8,1314.2,3.6,47.2,50.8,3.8,82.0,78.2,72.7,-5.5,48,0,47,45.5,67.2,10.9,14.2,7.7,2023,12,11,4,0,0
2023-12-11 04:10:00,176.8,175.1,0.99,30.4,1,0,0,0,103.3,23.9,0,31.1,16.8,1326.1,3.2,47.6,50.8,3.6,81.8,78.2,72.7,-5.5,48,0,47,45.5,59.0,13.7,17.7,9.6,2023,12,11,4,10,0
2023-12-11 04:20:00,182.7,220.7,1.208,43.6,1,0,0,0,148.9,23.9,0,31.1,16.9,1328.4,3.3,47.6,50.9,3.7,81.7,78.0,72.7,-5.3,48,0,47,45.5,67.5,10.8,14.1,7.6,2023,12,11,4,20,0
2023-12-11 04:30:00,193.0,223.6,1.158,44.4,1,0,0,0,151.8,23.9,0,31.0,16.9,1323.7,3.5,47.1,50.6,3.7,81.7,78.0,72.7,-5.3,48,0,47,45.5,67.9,10.7,13.9,7.6,2023,12,11,4,30,0
2023-12-11 04:40:00,223.5,167.1,0.748,28.2,1,0,0,0,95.7,23.8,0,30.8,16.8,1308.2,4.1,47.0,51.1,3.8,81.7,77.9,72.7,-5.2,48,0,47,45.5,57.3,14.2,18.4,10.1,2023,12,11,4,40,0
2023-12-11 04:50:00,207.7,166.8,0.803,28.0,1,0,0,0,95.1,24.0,0,31.0,16.8,1311.8,3.8,47.2,51.0,3.9,81.6,77.7,72.7,-5.0,48,0,47,45.5,57.0,14.4,18.6,10.1,2023,12,11,4,50,0
2023-12-11 05:00:00,208.1,225.9,1.086,45.4,1,0,0,0,154.1,23.8,0,31.2,16.8,1314.2,3.8,47.4,51.2,3.9,81.6,77.7,74.3,-3.4,48,0,47,45.5,68.2,10.5,13.8,7.5,2023,12,11,5,0,0
2023-12-11 05:10:00,219.7,230.9,1.051,46.8,1,0,0,0,158.8,24.2,0,31.0,17.0,1351.8,3.9,47.5,51.4,4.0,81.8,77.8,74.3,-3.5,48,0,47,45.5,68.8,10.5,13.4,7.3,2023,12,11,5,10,0
2023-12-11 05:20:00,251.3,230.8,0.919,46.8,1,0,0,0,158.9,24.1,0,31.0,16.9,1340.2,4.5,46.6,51.1,4.7,82.9,78.2,74.3,-3.9,48,0,47,45.5,68.8,10.4,13.4,7.3,2023,12,11,5,20,0
2023-12-11 05:30:00,224.1,196.5,0.877,36.8,1,0,0,0,124.8,23.9,0,31.0,16.8,1344.8,4.0,46.7,50.7,4.2,82.6,78.4,74.3,-4.1,48,0,47,45.5,63.5,12.2,15.8,8.6,2023,12,11,5,30,0
2023-12-11 05:40:00,235.8,206.4,0.876,39.6,1,0,0,0,134.5,24.0,0,31.1,16.9,1347.2,4.2,46.7,50.9,4.4,82.6,78.2,74.3,-3.9,48,0,47,45.5,65.2,11.6,15.0,8.2,2023,12,11,5,40,0
2023-12-11 05:50:00,259.1,201.4,0.777,38.1,1,0,0,0,129.2,24.1,0,31.3,16.8,1351.8,4.6,46.5,51.1,4.6,82.6,78.0,74.3,-3.7,48,0,47,45.5,64.2,12.0,15.5,8.4,2023,12,11,5,50,0
2023-12-11 06:00:00,250.2,207.0,0.827,39.8,1,0,0,0,135.1,24.1,0,30.9,16.9,1334.3,4.5,46.4,50.9,4.4,82.6,78.2,73.9,-4.3,48,0,47,45.5,65.3,11.6,14.9,8.2,2023,12,11,6,0,0
2023-12-11 06:10:00,264.0,202.9,0.768,38.6,1,0,0,0,130.9,24.1,0,31.0,16.9,1348.3,4.7,46.4,51.1,4.6,82.7,78.1,73.9,-4.2,48,0,47,45.5,64.5,11.9,15.3,8.3,2023,12,11,6,10,0
2023-12-11 06:20:00,258.4,204.8,0.793,39.1,1,0,0,0,132.8,24.3,0,31.0,16.8,1348.3,4.6,46.6,51.2,4.5,82.6,78.1,73.9,-4.2,48,0,47,45.5,64.8,11.8,15.1,8.2,2023,12,11,6,20,0
2023-12-11 06:30:00,264.5,213.6,0.808,41.6,1,0,0,0,141.3,24.2,0,31.1,17.0,1350.6,4.7,46.4,51.1,4.7,82.8,78.1,73.9,-4.2,48,0,47,45.5,66.1,11.3,14.6,7.9,2023,12,11,6,30,0
2023-12-11 06:40:00,269.4,210.5,0.781,40.8,1,0,0,0,138.5,24.0,0,31.0,17.0,1347.2,4.8,46.5,51.3,4.6,82.8,78.2,73.9,-4.3,48,0,47,45.5,65.8,11.4,14.7,8.1,2023,12,11,6,40,0
2023-12-11 06:50:00,265.4,212.6,0.801,41.4,1,0,0,0,140.6,24.1,0,31.0,16.8,1355.3,4.7,46.5,51.2,4.7,82.8,78.1,73.9,-4.2,48,0,47,45.5,66.1,11.4,14.6,7.9,2023,12,11,6,50,0
2023-12-11 07:00:00,294.1,235.1,0.799,46.8,1,0,0,0,158.9,24.4,0,32.8,19.0,1357.6,5.2,46.6,51.8,5.2,83.4,78.2,72.3,-5.9,48,0,48,47.5,67.6,10.4,14.0,8.1,2023,12,11,7,0,0
2023-12-11 07:10:00,308.8,227.3,0.736,44.1,1,0,0,0,150.8,24.2,0,33.3,19.1,1372.5,5.4,46.5,51.9,5.2,83.6,78.4,72.3,-6.1,48,0,48,47.5,66.3,10.6,14.6,8.4,2023,12,11,7,10,0
2023-12-11 07:20:00,317.8,231.3,0.728,45.3,1,0,0,0,154.8,24.2,0,33.2,19.1,1362.2,5.6,46.5,52.1,5.2,83.8,78.6,72.3,-6.3,48,0,48,47.5,66.9,10.5,14.3,8.3,2023,12,11,7,20,0
2023-12-11 07:30:00,336.3,244.7,0.728,49.6,1,0,0,0,168.4,24.2,0,33.0,19.1,1367.9,5.9,46.4,52.3,5.4,84.1,78.7,72.3,-6.4,48,0,48,47.5,68.8,9.9,13.5,7.8,2023,12,11,7,30,0
2023-12-11 07:40:00,328.7,262.9,0.8,54.9,1,0,0,0,186.3,24.5,0,32.9,19.1,1383.9,5.7,46.5,52.2,5.6,84.6,79.0,72.3,-6.7,48,0,48,47.5,70.9,9.3,12.5,7.3,2023,12,11,7,40,0
2023-12-11 07:50:00,325.7,247.6,0.76,50.6,1,0,0,0,171.6,24.2,0,32.8,19.0,1371.4,5.7,46.6,52.3,5.5,84.9,79.4,72.3,-7.1,48,0,48,47.5,69.3,9.8,13.3,7.7,2023,12,11,7,50,0
2023-12-11 08:00:00,361.5,251.5,0.696,51.4,1,0,0,0,174.5,24.2,0,34.9,17.9,1377.1,6.3,46.3,52.6,5.7,85.1,79.4,73.0,-6.4,48,0,49,46.5,69.4,9.6,13.9,7.1,2023,12,11,8,0,0
2023-12-11 08:10:00,327.6,272.8,0.833,57.7,1,0,0,0,195.7,24.3,0,34.9,17.9,1379.4,5.7,46.6,52.3,5.6,85.5,79.9,73.0,-6.9,48,0,49,46.5,71.7,8.9,12.8,6.6,2023,12,11,8,10,0
2023-12-11 08:20:00,337.1,251.0,0.744,51.1,1,0,0,0,173.5,24.4,0,35.2,17.9,1371.4,5.9,46.5,52.4,5.6,85.8,80.2,73.0,-7.2,48,0,49,46.5,69.1,9.7,14.0,7.1,2023,12,11,8,20,0
2023-12-11 08:30:00,321.8,263.1,0.817,54.7,1,0,0,0,185.5,24.5,0,35.3,17.8,1379.4,5.6,46.7,52.3,5.4,85.8,80.4,73.0,-7.4,48,0,49,46.5,70.5,9.3,13.4,6.8,2023,12,11,8,30,0
2023-12-11 08:40:00,338.5,272.5,0.805,57.6,1,0,0,0,195.5,24.4,0,34.9,17.8,1377.1,5.9,46.5,52.4,5.6,86.2,80.6,73.0,-7.6,48,0,49,46.5,71.7,8.9,12.8,6.5,2023,12,11,8,40,0
2023-12-11 08:50:00,342.6,279.1,0.815,59.5,1,0,0,0,201.9,24.4,0,35.1,17.8,1370.2,6.0,46.3,52.3,5.6,86.6,81.0,73.0,-8.0,48,0,49,46.5,72.3,8.7,12.6,6.4,2023,12,11,8,50,0
2023-12-11 09:00:00,331.4,248.9,0.751,50.6,1,0,0,0,171.7,24.4,0,35.2,17.7,1371.4,5.8,46.7,52.5,5.5,86.6,81.1,75.6,-5.5,48,0,49,46.5,69.0,9.8,14.1,7.1,2023,12,11,9,0,0
2023-12-11 09:10:00,346.0,289.6,0.837,62.7,1,0,0,0,212.6,24.2,0,35.0,17.8,1383.9,6.0,46.8,52.8,5.9,87.3,81.4,75.6,-5.8,48,0,49,46.5,73.4,8.4,12.1,6.1,2023,12,11,9,10,0
2023-12-11 09:20:00,357.5,294.9,0.825,64.2,1,0,0,0,217.7,24.4,0,35.0,17.7,1383.9,6.2,46.7,52.9,6.1,87.8,81.7,75.6,-6.1,48,0,49,46.5,73.8,8.3,11.9,6.0,2023,12,11,9,20,0
2023-12-11 09:30:00,375.1,294.8,0.786,64.2,1,0,0,0,217.7,24.4,0,35.0,17.7,1385.0,6.5,46.6,53.1,6.3,88.4,82.1,75.6,-6.5,48,0,49,46.5,73.9,8.3,11.9,6.0,2023,12,11,9,30,0
2023-12-11 09:40:00,366.9,296.3,0.807,64.5,1,0,0,0,219.0,24.5,0,35.0,17.7,1375.9,6.4,46.5,52.9,6.2,88.4,82.2,75.6,-6.6,48,0,49,46.5,73.9,8.3,11.8,6.0,2023,12,11,9,40,0
2023-12-11 09:50:00,395.6,309.6,0.783,68.4,1,0,0,0,232.1,24.5,0,35.2,17.8,1375.9,6.9,46.5,53.4,6.8,89.1,82.3,75.6,-6.7,48,0,49,46.5,75.0,7.9,11.4,5.7,2023,12,11,9,50,0
2023-12-11 10:00:00,379.6,297.8,0.785,64.5,1,0,0,0,218.8,24.4,0,34.6,20.0,1380.5,6.6,46.7,53.3,6.5,88.9,82.4,78.3,-4.1,48,0,49,48.5,73.5,8.2,11.6,6.7,2023,12,11,10,0,0
2023-12-11 10:10:00,406.9,310.4,0.763,68.0,1,0,0,0,230.7,24.6,0,35.2,19.9,1395.2,7.0,46.6,53.6,6.8,89.1,82.3,78.3,-4.0,48,0,49,48.5,74.3,7.9,11.4,6.4,2023,12,11,10,10,0
2023-12-11 10:20:00,393.1,310.1,0.789,67.7,1,0,0,0,230.6,24.4,0,35.1,20.0,1387.3,6.8,46.7,53.5,6.8,89.2,82.4,78.3,-4.1,48,0,49,48.5,74.4,7.9,11.3,6.5,2023,12,11,10,20,0
2023-12-11 10:30:00,401.4,316.5,0.789,69.5,1,0,0,0,236.8,24.5,0,35.1,20.1,1396.3,6.9,46.7,53.6,7.0,89.7,82.7,78.3,-4.4,48,0,49,48.5,74.8,7.7,11.1,6.4,2023,12,11,10,30,0
2023-12-11 10:40:00,404.6,317.6,0.785,70.2,1,0,0,0,238.2,24.3,0,35.1,20.0,1387.3,7.0,46.8,53.8,6.8,89.7,82.9,78.3,-4.6,48,0,49,48.5,75.0,7.7,11.0,6.3,2023,12,11,10,40,0
2023-12-11 10:50:00,397.2,311.8,0.785,68.5,1,0,0,0,232.5,24.3,0,35.0,20.0,1381.6,6.9,46.9,53.8,7.0,90.0,83.0,78.3,-4.7,48,0,49,48.5,74.6,7.8,11.2,6.4,2023,12,11,10,50,0
2023-12-11 11:00:00,411.9,323.3,0.785,72.7,1,0,0,0,246.5,22.9,0,35.1,18.7,1354.1,7.3,46.4,53.7,7.2,90.5,83.3,77.4,-5.9,47,0,49,47.5,76.3,7.1,10.9,5.8,2023,12,11,11,0,0
2023-12-11 11:10:00,394.6,327.6,0.83,73.9,1,0,0,0,250.8,23.0,0,35.0,18.8,1353.0,7.0,46.8,53.8,6.6,90.1,83.5,77.4,-6.1,47,0,49,47.5,76.6,7.0,10.7,5.7,2023,12,11,11,10,0
2023-12-11 11:20:00,390.0,316.5,0.812,70.7,1,0,0,0,239.8,22.8,0,35.1,18.8,1356.4,6.9,46.6,53.5,6.8,90.2,83.4,77.4,-6.0,47,0,49,47.5,75.8,7.2,11.1,6.0,2023,12,11,11,20,0
2023-12-11 11:30:00,384.3,303.0,0.788,66.4,1,0,0,0,225.4,23.0,0,35.4,19.1,1356.4,6.8,46.7,53.5,6.7,90.1,83.4,77.4,-6.0,47,0,49,47.5,74.4,7.6,11.7,6.3,2023,12,11,11,30,0
2023-12-11 11:40:00,380.3,303.8,0.799,66.9,1,0,0,0,227.0,22.9,0,35.1,18.8,1362.2,6.7,46.9,53.6,6.6,89.8,83.2,77.4,-5.8,47,0,49,47.5,74.7,7.5,11.5,6.2,2023,12,11,11,40,0
2023-12-11 11:50:00,391.0,302.1,0.773,66.4,1,0,0,0,225.2,23.0,0,35.0,18.9,1359.9,6.9,46.7,53.6,6.9,90.3,83.4,77.4,-6.0,47,0,49,47.5,74.5,7.6,11.6,6.3,2023,12,11,11,50,0
2023-12-11 12:00:00,374.0,299.0,0.8,65.4,1,0,0,0,222.0,22.9,0,35.2,18.9,1359.9,6.6,46.6,53.2,6.6,89.9,83.3,78.8,-4.5,47,0,49,47.5,74.3,7.7,11.8,6.3,2023,12,11,12,0,0
2023-12-11 12:10:00,377.4,311.7,0.826,68.9,1,0,0,0,233.7,22.9,0,35.2,19.9,1351.8,6.7,46.8,53.5,6.6,89.7,83.1,78.8,-4.3,47,0,49,48.5,75.0,7.3,11.3,6.4,2023,12,11,12,10,0
2023-12-11 12:20:00,383.0,299.9,0.783,65.4,1,0,0,0,221.8,22.9,0,35.2,20.0,1351.8,6.8,46.6,53.4,6.7,89.7,83.0,78.8,-4.2,47,0,49,48.5,74.0,7.6,11.7,6.7,2023,12,11,12,20,0
2023-12-11 12:30:00,379.3,317.6,0.837,70.7,1,0,0,0,239.6,23.0,0,35.0,20.0,1358.7,6.7,46.8,53.5,6.5,89.6,83.1,78.8,-4.3,47,0,49,48.5,75.4,7.2,11.0,6.3,2023,12,11,12,30,0
2023-12-11 12:40:00,386.0,304.1,0.788,66.6,1,0,0,0,226.1,23.0,0,34.9,20.1,1362.2,6.8,46.8,53.6,6.6,90.1,83.5,78.8,-4.7,47,0,49,48.5,74.4,7.6,11.5,6.6,2023,12,11,12,40,0
2023-12-11 12:50:00,399.0,319.3,0.8,71.1,1,0,0,0,241.3,23.0,0,35.1,19.9,1367.9,7.0,46.8,53.8,6.7,90.4,83.7,78.8,-4.9,47,0,49,48.5,75.6,7.2,11.0,6.2,2023,12,11,12,50,0
2023-12-11 13:00:00,416.1,324.6,0.78,72.7,1,0,0,0,246.3,23.0,0,35.2,20.1,1349.5,7.4,46.6,54.0,7.1,91.0,83.9,79.2,-4.7,47,0,49,48.5,75.9,7.1,10.8,6.2,2023,12,11,13,0,0
2023-12-11 13:10:00,406.6,325.6,0.801,72.9,1,0,0,0,247.3,23.0,0,35.2,20.1,1355.3,7.2,46.7,53.9,7.1,91.3,84.2,79.2,-5.0,47,0,49,48.5,76.0,7.1,10.8,6.2,2023,12,11,13,10,0
2023-12-11 13:20:00,403.3,319.2,0.792,71.3,1,0,0,0,241.9,22.9,0,34.7,19.9,1363.4,7.1,46.7,53.8,7.1,91.4,84.3,79.2,-5.1,47,0,49,48.5,75.8,7.2,10.9,6.2,2023,12,11,13,20,0
2023-12-11 13:30:00,380.3,326.6,0.859,73.3,1,0,0,0,248.7,23.0,0,35.0,19.9,1362.2,6.7,47.0,53.7,6.7,90.8,84.1,79.2,-4.9,47,0,49,48.5,76.1,7.0,10.7,6.1,2023,12,11,13,30,0
2023-12-11 13:40:00,411.4,337.5,0.82,76.5,1,0,0,0,259.7,23.0,0,35.1,19.7,1371.4,7.2,46.7,53.9,7.0,91.2,84.2,79.2,-5.0,47,0,49,48.5,77.0,6.8,10.4,5.8,2023,12,11,13,40,0
2023-12-11 13:50:00,402.0,322.8,0.803,71.8,1,0,0,0,244.7,22.9,0,35.3,19.9,1358.7,7.1,46.9,54.0,7.1,91.6,84.5,79.2,-5.3,47,0,49,48.5,75.8,7.1,10.9,6.2,2023,12,11,13,50,0
2023-12-11 14:00:00,411.1,325.9,0.793,72.8,1,0,0,0,248.0,22.9,0,35.2,19.8,1370.2,7.2,46.6,53.8,7.1,91.9,84.8,79.2,-5.6,47,0,49,48.5,76.1,7.0,10.8,6.1,2023,12,11,14,0,0
2023-12-11 14:10:00,389.3,329.0,0.845,74.0,1,0,0,0,251.0,23.0,0,35.1,19.9,1354.1,6.9,46.7,53.6,7.0,91.8,84.8,79.2,-5.6,47,0,49,48.5,76.3,7.0,10.7,6.1,2023,12,11,14,10,0
2023-12-11 14:20:00,398.0,321.8,0.809,71.8,1,0,0,0,243.6,23.1,0,35.2,19.9,1364.5,7.0,46.7,53.7,7.1,91.6,84.5,79.2,-5.3,47,0,49,48.5,75.7,7.2,10.9,6.2,2023,12,11,14,20,0
2023-12-11 14:30:00,397.3,317.3,0.799,70.5,1,0,0,0,239.1,23.1,0,35.1,20.1,1362.2,7.0,46.8,53.8,7.0,91.7,84.7,79.2,-5.5,47,0,49,48.5,75.3,7.3,11.1,6.3,2023,12,11,14,30,0
2023-12-11 14:40:00,390.0,316.4,0.811,70.4,1,0,0,0,238.7,22.9,0,34.9,19.8,1356.4,6.9,46.8,53.7,6.9,91.6,84.7,79.2,-5.5,47,0,49,48.5,75.5,7.2,11.0,6.3,2023,12,11,14,40,0
2023-12-11 14:50:00,392.6,314.6,0.801,69.8,1,0,0,0,236.9,22.9,0,35.1,19.8,1365.6,6.9,46.7,53.6,7.0,91.7,84.7,79.2,-5.5,47,0,49,48.5,75.3,7.3,11.2,6.3,2023,12,11,14,50,0
2023-12-11 15:00:00,401.3,322.1,0.803,72.0,1,0,0,0,244.2,23.0,0,35.0,19.9,1356.4,7.1,46.7,53.8,7.0,91.3,84.3,80.6,-3.7,47,0,49,48.5,75.8,7.1,10.9,6.2,2023,12,11,15,0,0
2023-12-11 15:10:00,403.3,321.6,0.797,71.8,1,0,0,0,243.5,23.1,0,35.2,19.8,1363.4,7.1,47.0,54.1,7.1,91.6,84.5,80.6,-3.9,47,0,49,48.5,75.7,7.2,10.9,6.2,2023,12,11,15,10,0
2023-12-11 15:20:00,405.5,334.5,0.825,75.8,1,0,0,0,257.1,22.9,0,34.7,19.8,1351.8,7.2,46.7,53.9,7.4,92.2,84.8,80.6,-4.2,47,0,49,48.5,76.9,6.8,10.4,5.9,2023,12,11,15,20,0
2023-12-11 15:30:00,395.3,319.8,0.809,71.2,1,0,0,0,241.7,23.1,0,35.1,19.9,1355.3,7.0,46.8,53.8,6.9,91.7,84.8,80.6,-4.2,47,0,49,48.5,75.6,7.2,11.0,6.2,2023,12,11,15,30,0
2023-12-11 15:40:00,397.6,320.4,0.806,71.4,1,0,0,0,242.3,23.1,0,35.2,19.8,1363.4,7.0,46.9,53.9,7.0,91.8,84.8,80.6,-4.2,47,0,49,48.5,75.6,7.2,11.0,6.2,2023,12,11,15,40,0
2023-12-11 15:50:00,415.7,320.2,0.77,71.5,1,0,0,0,242.6,22.9,0,35.0,19.7,1366.8,7.3,46.7,54.0,7.1,91.8,84.7,80.6,-4.1,47,0,49,48.5,75.8,7.2,10.9,6.2,2023,12,11,15,50,0
2023-12-11 16:00:00,403.0,322.5,0.8,72.1,1,0,0,0,244.7,23.0,0,35.0,19.8,1362.2,7.1,46.9,54.0,7.2,91.6,84.4,80.6,-3.8,47,0,49,48.5,75.9,7.1,10.8,6.1,2023,12,11,16,0,0
2023-12-11 16:10:00,421.1,326.6,0.776,73.2,1,0,0,0,248.5,23.0,0,35.2,19.9,1365.6,7.4,46.8,54.2,7.2,91.6,84.4,80.6,-3.8,47,0,49,48.5,76.1,7.1,10.8,6.1,2023,12,11,16,10,0
2023-12-11 16:20:00,446.1,344.5,0.772,78.6,1,0,0,0,266.6,22.9,0,35.2,19.8,1372.5,7.8,46.5,54.3,7.6,91.9,84.3,80.6,-3.7,47,0,49,48.5,77.4,6.7,10.2,5.7,2023,12,11,16,20,0
2023-12-11 16:30:00,407.3,323.5,0.794,72.5,1,0,0,0,245.9,23.0,0,34.7,19.9,1357.6,7.2,47.0,54.2,7.2,91.7,84.5,80.6,-3.9,47,0,49,48.5,76.0,7.1,10.7,6.2,2023,12,11,16,30,0
2023-12-11 16:40:00,425.7,325.0,0.764,72.8,1,0,0,0,246.9,23.0,0,35.2,19.9,1362.2,7.5,46.5,54.0,7.4,92.1,84.7,80.6,-4.1,47,0,49,48.5,76.0,7.1,10.8,6.1,2023,12,11,16,40,0
2023-12-11 16:50:00,409.7,322.4,0.787,72.1,1,0,0,0,244.5,23.1,0,35.0,19.8,1365.6,7.2,47.0,54.2,7.3,92.0,84.7,80.6,-4.1,47,0,49,48.5,75.8,7.2,10.9,6.1,2023,12,11,16,50,0
2023-12-11 17:00:00,413.6,349.9,0.846,80.2,1,0,0,0,272.2,22.9,0,34.9,19.9,1359.9,7.3,46.9,54.2,7.4,91.7,84.3,79.2,-5.1,47,0,49,48.5,77.8,6.5,10.0,5.7,2023,12,11,17,0,0
2023-12-11 17:10:00,405.7,363.1,0.895,84.2,1,0,0,0,285.5,22.9,0,35.0,19.7,1371.4,7.1,46.9,54.0,7.2,91.5,84.3,79.2,-5.1,47,0,49,48.5,78.6,6.3,9.6,5.4,2023,12,11,17,10,0
2023-12-11 17:20:00,417.8,339.4,0.812,77.0,1,0,0,0,261.4,22.9,0,35.2,20.0,1373.7,7.3,46.4,53.7,7.3,91.5,84.2,79.2,-5.0,47,0,49,48.5,77.0,6.7,10.4,5.9,2023,12,11,17,20,0
2023-12-11 17:30:00,399.0,325.0,0.814,72.6,1,0,0,0,247.2,22.8,0,35.1,19.8,1367.9,7.0,46.5,53.5,7.2,91.3,84.1,79.2,-4.9,47,0,49,48.5,76.1,7.0,10.8,6.1,2023,12,11,17,30,0
2023-12-11 17:40:00,401.3,319.2,0.795,70.9,1,0,0,0,241.4,23.0,0,35.0,19.8,1356.4,7.1,46.7,53.8,7.0,90.9,83.9,79.2,-4.7,47,0,49,48.5,75.6,7.2,11.0,6.2,2023,12,11,17,40,0
2023-12-11 17:50:00,397.6,317.7,0.799,70.7,1,0,0,0,239.8,23.0,0,35.0,19.9,1363.4,7.0,46.5,53.5,7.2,91.4,84.2,79.2,-5.0,47,0,49,48.5,75.5,7.2,11.0,6.3,2023,12,11,17,50,0
2023-12-11 18:00:00,366.3,315.9,0.863,70.3,1,0,0,0,238.5,24.4,0,33.2,19.9,1373.7,6.4,46.9,53.3,6.6,90.8,84.2,77.4,-6.8,48,0,48,48.5,75.5,7.7,10.5,6.3,2023,12,11,18,0,0
2023-12-11 18:10:00,376.3,316.5,0.841,70.5,1,0,0,0,239.0,24.6,0,32.8,20.1,1389.5,6.5,46.8,53.3,6.6,90.4,83.8,77.4,-6.4,48,0,48,48.5,75.5,7.8,10.4,6.3,2023,12,11,18,10,0
2023-12-11 18:20:00,369.9,320.2,0.866,71.5,1,0,0,0,242.7,24.5,0,33.2,19.9,1387.3,6.4,46.9,53.3,6.9,90.5,83.6,77.4,-6.2,48,0,48,48.5,75.8,7.6,10.4,6.2,2023,12,11,18,20,0
2023-12-11 18:30:00,368.4,292.0,0.792,63.4,1,0,0,0,215.0,24.3,0,32.7,20.1,1381.6,6.4,47.0,53.4,6.6,90.4,83.8,77.4,-6.4,48,0,48,48.5,73.6,8.3,11.2,6.9,2023,12,11,18,30,0
2023-12-11 18:40:00,375.1,322.0,0.858,72.2,1,0,0,0,245.0,24.3,0,32.7,20.0,1385.0,6.5,46.7,53.2,6.8,90.7,83.9,77.4,-6.5,48,0,48,48.5,76.1,7.5,10.1,6.2,2023,12,11,18,40,0
2023-12-11 18:50:00,367.5,290.9,0.792,63.0,1,0,0,0,213.7,24.2,0,32.9,20.1,1378.2,6.4,46.5,52.9,6.8,90.4,83.6,77.4,-6.2,48,0,48,48.5,73.5,8.3,11.3,6.9,2023,12,11,18,50,0
2023-12-11 19:00:00,348.3,295.9,0.85,64.5,1,0,0,0,218.8,24.2,0,32.9,19.9,1370.2,6.1,46.7,52.8,6.6,90.2,83.6,77.5,-6.1,48,0,48,48.5,74.0,8.2,11.1,6.7,2023,12,11,19,0,0
2023-12-11 19:10:00,354.3,293.3,0.828,63.8,1,0,0,0,216.4,24.3,0,32.7,19.8,1371.4,6.2,46.8,53.0,6.3,90.0,83.7,77.5,-6.2,48,0,48,48.5,73.8,8.3,11.1,6.8,2023,12,11,19,10,0
2023-12-11 19:20:00,341.7,287.8,0.842,62.0,1,0,0,0,210.3,24.3,0,33.1,20.0,1366.8,6.0,46.8,52.8,6.4,90.0,83.6,77.5,-6.1,48,0,48,48.5,73.1,8.4,11.5,7.0,2023,12,11,19,20,0
2023-12-11 19:30:00,354.9,292.8,0.825,63.5,1,0,0,0,215.5,24.2,0,33.0,20.0,1373.7,6.2,46.6,52.8,6.4,89.9,83.5,77.5,-6.0,48,0,48,48.5,73.6,8.3,11.3,6.8,2023,12,11,19,30,0
2023-12-11 19:40:00,351.5,298.2,0.849,65.1,1,0,0,0,220.9,24.3,0,33.0,20.0,1382.8,6.1,46.7,52.8,6.3,89.9,83.6,77.5,-6.1,48,0,48,48.5,74.1,8.1,11.1,6.7,2023,12,11,19,40,0
2023-12-11 19:50:00,333.3,289.4,0.868,62.5,1,0,0,0,211.9,24.3,0,33.0,20.1,1379.4,5.8,46.7,52.5,6.2,89.8,83.6,77.5,-6.1,48,0,48,48.5,73.2,8.4,11.4,7.0,2023,12,11,19,50,0
2023-12-11 20:00:00,325.2,306.7,0.943,67.6,1,0,0,0,229.3,24.2,0,33.0,20.1,1369.1,5.7,46.6,52.3,6.1,89.5,83.4,77.4,-6.0,48,0,48,48.5,74.8,7.9,10.8,6.6,2023,12,11,20,0,0
2023-12-11 20:10:00,295.6,270.1,0.914,56.6,1,0,0,0,192.9,24.3,0,32.9,20.0,1364.5,5.2,46.8,52.0,5.7,88.9,83.2,77.4,-5.8,48,0,48,48.5,71.4,9.0,12.2,7.4,2023,12,11,20,10,0
2023-12-11 20:20:00,281.4,265.3,0.943,55.1,1,0,0,0,187.9,24.2,0,33.0,20.2,1350.6,5.0,46.7,51.7,5.1,87.8,82.7,77.4,-5.3,48,0,48,48.5,70.8,9.1,12.5,7.6,2023,12,11,20,20,0
2023-12-11 20:30:00,286.0,240.0,0.839,47.8,1,0,0,0,163.1,24.3,0,32.7,19.9,1346.0,5.1,46.6,51.7,5.3,87.6,82.3,77.4,-4.9,48,0,48,48.5,68.0,10.1,13.6,8.3,2023,12,11,20,30,0
2023-12-11 20:40:00,303.9,267.5,0.88,56.0,1,0,0,0,190.2,24.2,0,33.0,20.1,1350.6,5.4,46.3,51.7,5.3,87.5,82.2,77.4,-4.8,48,0,48,48.5,71.1,9.1,12.3,7.5,2023,12,11,20,40,0
2023-12-11 20:50:00,275.0,251.2,0.913,51.4,1,0,0,0,174.3,24.1,0,32.9,20.0,1347.2,4.9,46.9,51.8,4.9,87.2,82.3,77.4,-4.9,48,0,48,48.5,69.4,9.6,13.1,8.0,2023,12,11,20,50,0
2023-12-11 21:00:00,288.5,233.2,0.808,46.7,1,0,0,0,158.4,24.0,0,31.2,19.5,1357.6,5.1,46.5,51.6,5.0,87.1,82.1,76.3,-5.8,48,0,47,48.0,67.9,10.3,13.4,8.4,2023,12,11,21,0,0
2023-12-11 21:10:00,292.4,255.0,0.872,53.2,1,0,0,0,180.5,24.1,0,31.1,19.4,1349.5,5.2,46.3,51.5,5.1,87.1,82.0,76.3,-5.7,48,0,47,48.0,70.8,9.4,12.2,7.6,2023,12,11,21,10,0
2023-12-11 21:20:00,282.8,241.0,0.852,49.0,1,0,0,0,166.4,24.1,0,31.0,19.5,1357.6,5.0,46.6,51.6,5.2,87.1,81.9,76.3,-5.6,48,0,47,48.0,69.0,10.0,12.8,8.1,2023,12,11,21,20,0
2023-12-11 21:30:00,278.6,241.9,0.868,49.3,1,0,0,0,167.3,24.3,0,30.9,19.4,1364.5,4.9,46.8,51.7,5.0,86.8,81.8,76.3,-5.5,48,0,47,48.0,69.2,10.1,12.8,8.0,2023,12,11,21,30,0
2023-12-11 21:40:00,282.1,240.4,0.852,48.8,1,0,0,0,165.7,24.3,0,30.9,19.5,1354.1,5.0,46.5,51.5,5.0,86.8,81.8,76.3,-5.5,48,0,47,48.0,68.9,10.1,12.9,8.1,2023,12,11,21,40,0
2023-12-11 21:50:00,255.1,223.2,0.875,43.8,1,0,0,0,148.7,24.0,0,31.0,19.5,1330.8,4.6,46.7,51.3,4.8,86.5,81.7,76.3,-5.4,48,0,47,48.0,66.6,10.8,13.9,8.7,2023,12,11,21,50,0
2023-12-11 22:00:00,256.9,248.4,0.967,51.3,1,0,0,0,174.1,24.1,0,31.2,19.0,1340.2,4.6,46.5,51.1,4.6,86.2,81.6,75.0,-6.6,48,0,47,47.5,70.1,9.7,12.6,7.6,2023,12,11,22,0,0
2023-12-11 22:10:00,278.0,230.6,0.83,46.1,1,0,0,0,156.6,24.1,0,31.1,18.8,1334.3,5.0,46.3,51.3,4.8,86.2,81.4,75.0,-6.4,48,0,47,47.5,67.9,10.4,13.5,8.2,2023,12,11,22,10,0
2023-12-11 22:20:00,255.7,215.6,0.843,41.6,1,0,0,0,141.4,24.1,0,31.1,19.0,1334.3,4.6,46.3,50.9,4.5,85.8,81.3,75.0,-6.3,48,0,47,47.5,65.6,11.2,14.4,8.8,2023,12,11,22,20,0
2023-12-11 22:30:00,250.0,248.1,0.993,51.4,1,0,0,0,174.5,23.9,0,30.8,19.0,1333.1,4.5,46.4,50.9,4.7,85.9,81.2,75.0,-6.2,48,0,47,47.5,70.3,9.6,12.4,7.6,2023,12,11,22,30,0
2023-12-11 22:40:00,238.4,224.5,0.941,44.3,1,0,0,0,150.4,24.1,0,31.1,18.9,1330.8,4.3,46.3,50.6,4.4,85.6,81.2,75.0,-6.2,48,0,47,47.5,67.0,10.7,13.9,8.4,2023,12,11,22,40,0
2023-12-11 22:50:00,238.2,219.4,0.921,43.0,1,0,0,0,145.8,24.0,0,30.8,18.8,1329.6,4.3,46.5,50.8,4.3,85.2,80.9,75.0,-5.9,48,0,47,47.5,66.5,10.9,14.0,8.6,2023,12,11,22,50,0
2023-12-11 23:00:00,229.9,217.4,0.945,42.6,1,0,0,0,144.6,24.0,0,30.9,17.8,1346.0,4.1,46.5,50.6,4.4,85.2,80.8,75.4,-5.4,48,0,47,46.5,66.5,11.0,14.2,8.2,2023,12,11,23,0,0
2023-12-11 23:10:00,222.6,213.3,0.958,41.4,1,0,0,0,140.4,24.0,0,31.1,17.8,1335.5,4.0,46.3,50.3,4.1,84.7,80.6,75.4,-5.2,48,0,47,46.5,65.8,11.2,14.6,8.3,2023,12,11,23,10,0
2023-12-11 23:20:00,216.8,211.1,0.974,40.8,1,0,0,0,138.6,24.0,0,30.7,17.8,1334.3,3.9,46.6,50.5,4.0,84.6,80.6,75.4,-5.2,48,0,47,46.5,65.6,11.4,14.6,8.4,2023,12,11,23,20,0
2023-12-11 23:30:00,222.2,196.7,0.885,36.5,1,0,0,0,124.1,24.1,0,30.8,17.8,1333.1,4.0,46.4,50.4,4.1,84.7,80.6,75.4,-5.2,48,0,47,46.5,63.1,12.3,15.6,9.0,2023,12,11,23,30,0
2023-12-11 23:40:00,202.6,212.9,1.051,41.0,1,0,0,0,140.1,23.9,0,31.1,17.9,1314.2,3.7,46.3,50.0,4.0,84.3,80.3,75.4,-4.9,48,0,47,46.5,65.8,11.2,14.6,8.4,2023,12,11,23,40,0
2023-12-11 23:50:00,198.7,195.8,0.985,36.0,1,0,0,0,123.1,23.9,0,31.0,17.8,1324.9,3.6,46.5,50.1,3.9,84.0,80.1,75.4,-4.7,48,0,47,46.5,62.9,12.2,15.9,9.1,2023,12,11,23,50,0
2023-12-12 00:00:00,0.0,72.7,0.0,0.0,0,0,0,0,0.2,24.0,0,30.8,17.7,0.0,3.6,46.4,50.0,3.7,83.3,79.6,76.8,-2.8,48,0,47,46.5,0.3,33.0,42.4,24.4,2023,12,12,0,0,0
2023-12-12 00:10:00,186.3,189.9,1.019,34.2,1,0,0,0,116.0,24.0,0,30.8,19.1,1315.4,3.4,46.6,50.0,3.4,82.8,79.4,76.8,-2.6,48,0,47,47.5,61.1,12.6,16.2,10.1,2023,12,12,0,10,0
2023-12-12 00:20:00,190.8,188.1,0.986,33.7,1,0,0,0,114.4,23.9,0,30.9,19.0,1308.2,3.5,46.6,50.1,3.6,82.8,79.2,76.8,-2.4,48,0,47,47.5,60.8,12.7,16.4,10.1,2023,12,12,0,20,0
2023-12-12 00:30:00,197.5,190.4,0.964,34.3,1,0,0,0,116.5,23.9,0,31.0,19.0,1316.6,3.6,46.4,50.0,3.5,82.6,79.1,76.8,-2.3,48,0,47,47.5,61.2,12.5,16.3,10.0,2023,12,12,0,30,0
2023-12-12 00:40:00,191.5,192.7,1.006,35.0,1,0,0,0,118.8,23.8,0,31.1,19.0,1313.0,3.5,46.5,50.0,3.6,82.7,79.1,76.8,-2.3,48,0,47,47.5,61.7,12.3,16.1,9.9,2023,12,12,0,40,0
2023-12-12 00:50:00,185.5,193.5,1.043,35.2,1,0,0,0,119.6,23.9,0,30.8,19.1,1309.4,3.4,46.5,49.9,3.5,82.4,78.9,76.8,-2.1,48,0,47,47.5,61.8,12.4,15.9,9.9,2023,12,12,0,50,0
2023-12-12 01:00:00,186.2,190.1,1.021,34.9,1,0,0,0,118.6,23.8,0,31.0,16.7,1314.2,3.4,46.5,49.9,3.5,82.4,78.9,75.2,-3.7,48,0,47,45.5,62.4,12.5,16.3,8.8,2023,12,12,1,0,0
2023-12-12 01:10:00,195.9,187.5,0.957,34.1,1,0,0,0,115.7,24.0,0,31.1,16.7,1305.8,3.6,46.5,50.1,3.7,82.4,78.7,75.2,-3.5,48,0,47,45.5,61.7,12.8,16.6,8.9,2023,12,12,1,10,0
2023-12-12 01:20:00,197.1,189.7,0.962,34.8,1,0,0,0,118.1,23.8,0,31.1,16.7,1314.2,3.6,46.4,50.0,3.7,82.4,78.7,75.2,-3.5,48,0,47,45.5,62.2,12.6,16.4,8.8,2023,12,12,1,20,0
2023-12-12 01:30:00,193.0,204.9,1.061,39.2,1,0,0,0,133.1,24.0,0,31.0,16.8,1323.7,3.5,46.4,49.9,3.5,82.2,78.7,75.2,-3.5,48,0,47,45.5,65.0,11.7,15.1,8.2,2023,12,12,1,30,0
2023-12-12 01:40:00,192.5,202.4,1.051,38.6,1,0,0,0,130.9,23.8,0,30.9,16.8,1320.1,3.5,46.5,50.0,3.6,82.5,78.9,75.2,-3.7,48,0,47,45.5,64.7,11.7,15.3,8.3,2023,12,12,1,40,0
2023-12-12 01:50:00,190.6,201.1,1.055,38.2,1,0,0,0,129.7,23.8,0,30.8,16.8,1307.0,3.5,46.4,49.9,3.4,82.3,78.9,75.2,-3.7,48,0,47,45.5,64.5,11.9,15.3,8.4,2023,12,12,1,50,0
2023-12-12 02:00:00,174.7,205.6,1.177,39.4,1,0,0,0,133.8,23.9,0,31.1,16.9,1310.6,3.2,46.5,49.7,3.5,82.4,78.9,75.0,-3.9,48,0,47,45.5,65.1,11.6,15.1,8.2,2023,12,12,2,0,0
2023-12-12 02:10:00,180.9,200.7,1.11,37.9,1,0,0,0,128.8,24.0,0,31.1,16.9,1315.4,3.3,46.5,49.8,3.5,82.3,78.8,75.0,-3.8,48,0,47,45.5,64.2,11.9,15.5,8.4,2023,12,12,2,10,0
2023-12-12 02:20:00,186.2,201.6,1.083,38.1,1,0,0,0,129.5,24.0,0,31.2,16.8,1314.2,3.4,46.5,49.9,3.5,82.1,78.6,75.0,-3.6,48,0,47,45.5,64.2,11.9,15.5,8.4,2023,12,12,2,20,0
2023-12-12 02:30:00,190.3,195.5,1.027,36.4,1,0,0,0,123.5,24.0,0,31.0,17.0,1304.6,3.5,46.3,49.8,3.5,82.0,78.5,75.0,-3.5,48,0,47,45.5,63.2,12.3,15.8,8.7,2023,12,12,2,30,0
2023-12-12 02:40:00,185.7,196.9,1.06,36.8,1,0,0,0,125.1,23.9,0,31.1,16.8,1310.6,3.4,46.5,49.9,3.3,81.8,78.5,75.0,-3.5,48,0,47,45.5,63.5,12.1,15.8,8.6,2023,12,12,2,40,0
2023-12-12 02:50:00,176.2,196.8,1.117,36.9,1,0,0,0,125.4,23.7,0,31.0,16.8,1321.3,3.2,46.6,49.8,3.4,81.9,78.5,75.0,-3.5,48,0,47,45.5,63.7,12.0,15.8,8.5,2023,12,12,2,50,0
2023-12-12 03:00:00,181.0,198.4,1.096,37.0,1,0,0,0,126.8,23.8,0,30.9,16.9,1316.6,3.3,46.5,49.8,3.4,81.7,78.3,73.2,-5.1,48,0,47,45.5,63.9,12.0,15.6,8.5,2023,12,12,3,0,0
2023-12-12 03:10:00,174.4,198.4,1.137,37.0,1,0,0,0,126.7,24.0,0,31.0,16.7,1308.2,3.2,46.6,49.8,3.4,81.6,78.2,73.2,-5.0,48,0,47,45.5,63.9,12.1,15.6,8.4,2023,12,12,3,10,0
2023-12-12 03:20:00,181.2,199.5,1.101,37.6,1,0,0,0,127.6,23.9,0,31.1,16.9,1317.8,3.3,46.4,49.7,3.5,81.7,78.2,73.2,-5.0,48,0,47,45.5,64.0,12.0,15.6,8.5,2023,12,12,3,20,0
2023-12-12 03:30:00,168.5,196.2,1.164,36.7,1,0,0,0,124.5,23.8,0,30.9,17.0,1304.6,3.1,46.4,49.5,3.3,81.4,78.1,73.2,-4.9,48,0,47,45.5,63.5,12.1,15.7,8.7,2023,12,12,3,30,0
2023-12-12 03:40:00,178.9,192.4,1.075,35.5,1,0,0,0,120.6,23.9,0,31.1,16.8,1301.0,3.3,46.3,49.6,3.3,81.3,78.0,73.2,-4.8,48,0,47,45.5,62.7,12.4,16.2,8.7,2023,12,12,3,40,0
2023-12-12 03:50:00,174.9,196.2,1.122,36.7,1,0,0,0,124.7,23.8,0,30.9,16.9,1311.8,3.2,46.5,49.7,3.5,81.4,77.9,73.2,-4.7,48,0,47,45.5,63.5,12.1,15.7,8.6,2023,12,12,3,50,0
2023-12-12 04:00:00,204.8,208.0,1.016,40.2,1,0,0,0,136.5,23.9,0,30.9,16.7,1328.4,3.7,46.4,50.1,3.7,81.6,77.9,72.3,-5.6,48,0,47,45.5,65.6,11.5,14.9,8.0,2023,12,12,4,0,0
2023-12-12 04:10:00,188.2,207.1,1.101,39.8,1,0,0,0,135.2,23.9,0,31.2,16.9,1328.4,3.4,46.7,50.1,3.5,81.6,78.1,72.3,-5.8,48,0,47,45.5,65.3,11.5,15.1,8.2,2023,12,12,4,10,0
2023-12-12 04:20:00,196.8,204.5,1.039,39.2,1,0,0,0,133.0,23.9,0,30.9,16.7,1311.8,3.6,46.5,50.1,3.6,81.6,78.0,72.3,-5.7,48,0,47,45.5,65.0,11.7,15.1,8.2,2023,12,12,4,20,0
2023-12-12 04:30:00,195.7,206.3,1.054,39.7,1,0,0,0,134.7,23.7,0,31.0,16.9,1304.6,3.6,46.4,50.0,3.6,81.7,78.1,72.3,-5.8,48,0,47,45.5,65.3,11.5,15.0,8.2,2023,12,12,4,30,0
2023-12-12 04:40:00,191.0,193.4,1.013,35.7,1,0,0,0,121.3,23.9,0,31.3,16.9,1309.4,3.5,46.5,50.0,3.5,81.4,77.9,72.3,-5.6,48,0,47,45.5,62.7,12.4,16.2,8.8,2023,12,12,4,40,0
2023-12-12 04:50:00,186.9,234.5,1.255,48.0,1,0,0,0,162.9,24.0,0,31.0,16.7,1318.9,3.4,46.6,50.0,3.5,81.3,77.8,72.3,-5.5,48,0,47,45.5,69.4,10.2,13.2,7.1,2023,12,12,4,50,0
2023-12-12 05:00:00,229.5,166.1,0.723,27.8,1,0,0,0,94.4,24.0,0,30.9,16.8,1343.7,4.1,46.3,50.4,4.1,81.8,77.7,73.2,-4.5,48,0,47,45.5,56.8,14.4,18.6,10.1,2023,12,12,5,0,0
2023-12-12 05:10:00,238.9,221.0,0.925,44.0,1,0,0,0,149.3,24.0,0,31.0,16.7,1333.1,4.3,46.1,50.4,4.0,82.1,78.1,73.2,-4.9,48,0,47,45.5,67.5,10.9,14.0,7.5,2023,12,12,5,10,0
2023-12-12 05:20:00,245.9,164.8,0.67,27.4,1,0,0,0,93.0,23.9,0,31.2,16.8,1341.3,4.4,46.0,50.4,4.0,82.1,78.1,73.2,-4.9,48,0,47,45.5,56.4,14.5,18.9,10.2,2023,12,12,5,20,0
2023-12-12 05:30:00,240.1,230.7,0.961,46.8,1,0,0,0,159.0,24.0,0,31.0,16.8,1340.2,4.3,46.0,50.3,4.0,82.2,78.2,73.2,-5.0,48,0,47,45.5,68.9,10.4,13.4,7.3,2023,12,12,5,30,0
2023-12-12 05:40:00,239.1,175.8,0.736,30.6,1,0,0,0,104.1,24.0,0,31.0,16.8,1334.3,4.3,46.2,50.5,4.1,82.2,78.1,73.2,-4.9,48,0,47,45.5,59.2,13.6,17.6,9.5,2023,12,12,5,40,0
2023-12-12 05:50:00,210.5,241.7,1.148,50.0,1,0,0,0,169.8,24.0,0,31.1,16.8,1329.6,3.8,46.4,50.2,4.1,82.3,78.2,73.2,-5.0,48,0,47,45.5,70.3,9.9,12.9,7.0,2023,12,12,5,50,0
2023-12-12 06:00:00,223.4,209.2,0.936,40.2,1,0,0,0,137.5,24.0,0,31.0,16.8,1340.2,4.0,46.5,50.5,4.0,82.1,78.1,72.3,-5.8,48,0,47,45.5,65.7,11.5,14.8,8.0,2023,12,12,6,0,0
2023-12-12 06:10:00,246.1,219.9,0.894,43.2,1,0,0,0,147.7,24.2,0,31.2,16.8,1342.5,4.4,46.6,51.0,4.5,82.5,78.0,72.3,-5.7,48,0,47,45.5,67.2,11.0,14.2,7.6,2023,12,12,6,10,0
2023-12-12 06:20:00,223.9,234.9,1.049,48.1,1,0,0,0,163.1,24.0,0,31.0,16.7,1343.7,4.0,46.6,50.6,4.2,82.3,78.1,72.3,-5.8,48,0,47,45.5,69.5,10.2,13.2,7.1,2023,12,12,6,20,0
2023-12-12 06:30:00,246.1,220.0,0.894,43.7,1,0,0,0,148.2,24.0,0,31.1,16.7,1342.5,4.4,46.3,50.7,4.5,82.5,78.0,72.3,-5.7,48,0,47,45.5,67.4,10.9,14.1,7.6,2023,12,12,6,30,0
2023-12-12 06:40:00,235.1,200.6,0.853,37.9,1,0,0,0,128.7,23.9,0,31.2,16.8,1343.7,4.2,46.6,50.8,4.2,82.3,78.1,72.3,-5.8,48,0,47,45.5,64.2,11.9,15.5,8.4,2023,12,12,6,40,0
2023-12-12 06:50:00,259.5,209.0,0.805,40.4,1,0,0,0,137.2,24.1,0,31.0,16.8,1354.1,4.6,46.4,51.0,4.4,82.5,78.1,72.3,-5.8,48,0,47,45.5,65.6,11.5,14.8,8.0,2023,12,12,6,50,0
2023-12-12 07:00:00,306.5,219.3,0.716,42.1,1,0,0,0,143.0,24.2,0,33.2,18.9,1362.2,5.4,46.4,51.8,5.0,83.2,78.2,72.3,-5.9,48,0,48,47.5,65.2,11.0,15.1,8.6,2023,12,12,7,0,0
2023-12-12 07:10:00,290.0,236.1,0.814,47.1,1,0,0,0,160.0,24.3,0,32.9,18.9,1364.5,5.1,46.7,51.8,4.8,83.4,78.6,72.3,-6.3,48,0,48,47.5,67.8,10.3,13.9,8.0,2023,12,12,7,10,0
2023-12-12 07:20:00,302.8,226.5,0.748,44.4,1,0,0,0,150.6,24.1,0,33.0,18.9,1371.4,5.3,46.5,51.8,5.0,83.6,78.6,72.3,-6.3,48,0,48,47.5,66.5,10.6,14.6,8.3,2023,12,12,7,20,0
2023-12-12 07:30:00,305.2,235.6,0.772,46.9,1,0,0,0,159.2,24.3,0,33.1,19.0,1356.4,5.4,46.7,52.1,5.0,83.8,78.8,72.3,-6.5,48,0,48,47.5,67.6,10.3,14.1,8.1,2023,12,12,7,30,0
2023-12-12 07:40:00,318.7,242.8,0.762,49.0,1,0,0,0,166.2,24.5,0,33.1,19.0,1365.6,5.6,46.6,52.2,5.4,84.5,79.1,72.3,-6.8,48,0,48,47.5,68.4,10.1,13.6,7.8,2023,12,12,7,40,0
2023-12-12 07:50:00,323.8,240.7,0.743,48.5,1,0,0,0,164.7,24.4,0,33.0,18.7,1363.4,5.7,46.5,52.2,5.6,84.8,79.2,72.3,-6.9,48,0,48,47.5,68.4,10.1,13.7,7.8,2023,12,12,7,50,0
2023-12-12 08:00:00,324.9,240.6,0.741,48.1,1,0,0,0,163.3,24.4,0,35.0,17.9,1367.9,5.7,46.7,52.4,5.4,84.6,79.2,72.3,-6.9,48,0,49,46.5,67.9,10.1,14.5,7.4,2023,12,12,8,0,0
2023-12-12 08:10:00,325.4,250.4,0.769,51.1,1,0,0,0,173.4,24.2,0,34.9,17.9,1370.2,5.7,46.3,52.0,5.4,85.1,79.7,72.3,-7.4,48,0,49,46.5,69.3,9.7,13.9,7.1,2023,12,12,8,10,0
2023-12-12 08:20:00,305.5,240.3,0.787,48.1,1,0,0,0,163.2,24.4,0,34.8,17.9,1357.6,5.4,46.6,52.0,5.1,85.1,80.0,72.3,-7.7,48,0,49,46.5,67.9,10.1,14.5,7.4,2023,12,12,8,20,0
2023-12-12 08:30:00,324.9,230.3,0.709,45.1,1,0,0,0,153.2,24.3,0,35.0,17.7,1367.9,5.7,46.3,52.0,5.2,85.6,80.4,72.3,-8.1,48,0,49,46.5,66.5,10.6,15.2,7.7,2023,12,12,8,30,0
2023-12-12 08:40:00,318.9,255.6,0.801,52.6,1,0,0,0,178.4,24.4,0,35.0,17.8,1366.8,5.6,46.3,51.9,5.4,85.7,80.3,72.3,-8.0,48,0,49,46.5,69.8,9.5,13.7,7.0,2023,12,12,8,40,0
2023-12-12 08:50:00,318.7,254.8,0.8,52.4,1,0,0,0,177.9,24.3,0,34.8,17.8,1365.6,5.6,46.4,52.0,5.1,85.7,80.6,72.3,-8.3,48,0,49,46.5,69.8,9.5,13.7,7.0,2023,12,12,8,50,0
2023-12-12 09:00:00,315.1,259.5,0.824,53.4,1,0,0,0,182.0,24.4,0,35.1,17.9,1374.8,5.5,46.5,52.0,5.4,85.4,80.0,74.8,-5.2,48,0,49,46.5,70.2,9.4,13.5,6.9,2023,12,12,9,0,0
2023-12-12 09:10:00,338.8,270.5,0.798,56.7,1,0,0,0,193.2,24.4,0,35.2,17.7,1378.2,5.9,46.5,52.4,5.9,85.8,79.9,74.8,-5.1,48,0,49,46.5,71.4,9.0,13.0,6.6,2023,12,12,9,10,0
2023-12-12 09:20:00,379.3,300.9,0.793,65.9,1,0,0,0,223.7,24.4,0,35.1,17.7,1379.4,6.6,46.0,52.6,6.5,87.1,80.6,74.8,-5.8,48,0,49,46.5,74.3,8.1,11.7,5.9,2023,12,12,9,20,0
2023-12-12 09:30:00,363.6,297.1,0.817,64.7,1,0,0,0,219.5,24.4,0,35.5,17.7,1385.0,6.3,45.8,52.1,6.4,87.8,81.4,74.8,-6.6,48,0,49,46.5,73.9,8.2,11.9,6.0,2023,12,12,9,30,0
2023-12-12 09:40:00,363.3,293.5,0.808,63.8,1,0,0,0,216.3,24.3,0,35.1,17.7,1383.9,6.3,45.9,52.2,6.4,88.1,81.7,74.8,-6.9,48,0,49,46.5,73.7,8.3,12.0,6.0,2023,12,12,9,40,0
2023-12-12 09:50:00,387.6,302.6,0.781,66.5,1,0,0,0,225.7,24.1,0,35.0,17.7,1388.4,6.7,45.6,52.3,6.6,88.7,82.1,74.8,-7.3,48,0,49,46.5,74.6,8.0,11.6,5.8,2023,12,12,9,50,0
2023-12-12 10:00:00,387.3,301.8,0.779,65.6,1,0,0,0,222.4,24.3,0,35.0,20.0,1387.3,6.7,45.6,52.3,6.6,88.9,82.3,76.3,-6.0,48,0,49,48.5,73.7,8.0,11.6,6.6,2023,12,12,10,0,0
2023-12-12 10:10:00,0.0,79.6,0.0,0.0,0,0,0,0,0.2,24.3,0,35.3,19.9,0.0,6.9,45.5,52.4,6.9,89.3,82.4,76.3,-6.1,48,0,49,48.5,0.2,30.5,44.3,24.9,2023,12,12,10,10,0
2023-12-12 10:20:00,384.8,294.4,0.765,63.3,1,0,0,0,214.8,24.5,0,35.1,20.0,1378.2,6.7,45.7,52.4,6.7,89.2,82.5,76.3,-6.2,48,0,49,48.5,72.9,8.3,11.9,6.8,2023,12,12,10,20,0
2023-12-12 10:30:00,396.9,310.5,0.782,68.2,1,0,0,0,231.4,24.4,0,35.0,19.8,1380.5,6.9,45.7,52.6,7.0,89.8,82.8,76.3,-6.5,48,0,49,48.5,74.5,7.8,11.3,6.4,2023,12,12,10,30,0
2023-12-12 10:40:00,396.9,302.9,0.763,65.8,1,0,0,0,223.3,24.4,0,35.0,20.1,1380.5,6.9,45.6,52.5,7.0,89.9,82.9,76.3,-6.6,48,0,49,48.5,73.7,8.1,11.6,6.6,2023,12,12,10,40,0
2023-12-12 10:50:00,409.7,326.7,0.797,72.9,1,0,0,0,247.2,24.4,0,35.3,19.8,1385.0,7.1,45.5,52.6,7.0,90.0,83.0,76.3,-6.7,48,0,49,48.5,75.7,7.5,10.8,6.1,2023,12,12,10,50,0
2023-12-12 11:00:00,366.7,291.6,0.795,63.3,1,0,0,0,214.6,23.1,0,35.2,18.8,1354.1,6.5,45.7,52.2,6.7,89.8,83.1,77.9,-5.2,47,0,49,47.5,73.6,7.9,12.1,6.4,2023,12,12,11,0,0
2023-12-12 11:10:00,393.6,312.9,0.795,69.5,1,0,0,0,235.8,23.0,0,35.2,18.9,1369.1,6.9,45.8,52.7,6.8,89.8,83.0,77.9,-5.1,47,0,49,47.5,75.4,7.3,11.2,6.0,2023,12,12,11,10,0
2023-12-12 11:20:00,385.6,309.5,0.803,68.6,1,0,0,0,232.7,23.0,0,35.1,18.7,1361.1,6.8,45.6,52.4,6.8,90.2,83.4,77.9,-5.5,47,0,49,47.5,75.2,7.4,11.3,6.0,2023,12,12,11,20,0
2023-12-12 11:30:00,390.0,301.8,0.774,66.3,1,0,0,0,224.8,23.0,0,35.1,18.8,1356.4,6.9,45.6,52.5,6.7,90.3,83.6,77.9,-5.7,47,0,49,47.5,74.5,7.6,11.6,6.2,2023,12,12,11,30,0
2023-12-12 11:40:00,391.6,312.7,0.799,69.6,1,0,0,0,236.0,22.9,0,35.2,18.7,1362.2,6.9,46.0,52.9,6.7,90.6,83.9,77.9,-6.0,47,0,49,47.5,75.5,7.3,11.2,6.0,2023,12,12,11,40,0
2023-12-12 11:50:00,386.6,311.0,0.805,69.2,1,0,0,0,234.7,22.9,0,34.8,18.7,1364.5,6.8,45.8,52.6,6.7,90.7,84.0,77.9,-6.1,47,0,49,47.5,75.4,7.4,11.2,6.0,2023,12,12,11,50,0
2023-12-12 12:00:00,386.9,324.1,0.838,73.0,1,0,0,0,247.6,22.9,0,35.0,18.6,1365.6,6.8,45.8,52.6,6.9,91.2,84.3,79.2,-5.1,47,0,49,47.5,76.4,7.1,10.8,5.8,2023,12,12,12,0,0
2023-12-12 12:10:00,386.9,311.1,0.804,68.9,1,0,0,0,233.5,22.8,0,35.0,19.8,1365.6,6.8,45.7,52.5,6.9,91.0,84.1,79.2,-4.9,47,0,49,48.5,75.1,7.3,11.3,6.4,2023,12,12,12,10,0
2023-12-12 12:20:00,384.3,328.7,0.855,73.6,1,0,0,0,250.7,23.0,0,35.2,20.0,1356.4,6.8,45.7,52.5,6.8,90.5,83.7,79.2,-4.5,47,0,49,48.5,76.2,7.0,10.7,6.1,2023,12,12,12,20,0
2023-12-12 12:30:00,391.3,306.6,0.783,67.3,1,0,0,0,228.5,23.0,0,35.2,20.0,1361.1,6.9,45.7,52.6,6.6,90.1,83.5,79.2,-4.3,47,0,49,48.5,74.5,7.5,11.5,6.5,2023,12,12,12,30,0
2023-12-12 12:40:00,366.7,306.6,0.836,67.4,1,0,0,0,228.5,22.9,0,35.1,20.0,1354.1,6.5,46.0,52.5,6.6,90.0,83.4,79.2,-4.2,47,0,49,48.5,74.5,7.5,11.5,6.5,2023,12,12,12,40,0
2023-12-12 12:50:00,387.6,320.2,0.826,71.4,1,0,0,0,242.1,22.9,0,35.2,20.0,1367.9,6.8,45.7,52.5,6.7,90.1,83.4,79.2,-4.2,47,0,49,48.5,75.6,7.1,11.0,6.3,2023,12,12,12,50,0
2023-12-12 13:00:00,383.7,296.0,0.772,64.2,1,0,0,0,217.9,23.1,0,35.1,20.0,1354.1,6.8,45.7,52.5,6.6,89.9,83.3,77.9,-5.4,47,0,49,48.5,73.6,7.8,11.9,6.7,2023,12,12,13,0,0
2023-12-12 13:10:00,386.0,324.4,0.84,72.7,1,0,0,0,246.5,23.0,0,35.0,19.9,1362.2,6.8,45.6,52.4,6.7,90.2,83.5,77.9,-5.6,47,0,49,48.5,76.0,7.1,10.8,6.1,2023,12,12,13,10,0
2023-12-12 13:20:00,350.4,290.9,0.83,62.7,1,0,0,0,212.8,23.1,0,35.2,19.8,1356.4,6.2,46.0,52.2,6.3,89.8,83.5,77.9,-5.6,47,0,49,48.5,73.2,7.9,12.1,6.8,2023,12,12,13,20,0
2023-12-12 13:30:00,384.7,316.3,0.822,70.3,1,0,0,0,238.6,22.8,0,35.0,20.0,1357.6,6.8,45.7,52.5,6.7,90.0,83.3,77.9,-5.4,47,0,49,48.5,75.4,7.2,11.1,6.3,2023,12,12,13,30,0
2023-12-12 13:40:00,391.6,316.0,0.807,70.2,1,0,0,0,238.3,23.0,0,35.0,19.8,1362.2,6.9,45.7,52.6,6.8,90.0,83.2,77.9,-5.3,47,0,49,48.5,75.4,7.3,11.1,6.3,2023,12,12,13,40,0
2023-12-12 13:50:00,397.6,314.8,0.792,69.8,1,0,0,0,236.6,23.1,0,35.2,19.9,1363.4,7.0,45.7,52.7,6.8,90.2,83.4,77.9,-5.5,47,0,49,48.5,75.2,7.3,11.2,6.3,2023,12,12,13,50,0
2023-12-12 14:00:00,406.6,314.5,0.774,69.7,1,0,0,0,236.3,22.9,0,35.1,20.1,1355.3,7.2,45.2,52.4,6.9,90.6,83.7,77.9,-5.8,47,0,49,48.5,75.1,7.3,11.2,6.4,2023,12,12,14,0,0
2023-12-12 14:10:00,391.3,301.2,0.77,65.8,1,0,0,0,223.2,22.9,0,35.1,20.0,1361.1,6.9,45.5,52.4,6.8,90.7,83.9,77.9,-6.0,47,0,49,48.5,74.1,7.6,11.7,6.6,2023,12,12,14,10,0
2023-12-12 14:20:00,397.3,321.6,0.809,71.7,1,0,0,0,243.3,23.0,0,35.5,19.9,1362.2,7.0,46.0,53.0,7.1,90.7,83.6,77.9,-5.7,47,0,49,48.5,75.6,7.1,11.0,6.2,2023,12,12,14,20,0
2023-12-12 14:30:00,422.5,328.6,0.778,73.8,1,0,0,0,250.5,23.1,0,35.1,19.9,1370.2,7.4,45.7,53.1,7.3,91.1,83.8,77.9,-5.9,47,0,49,48.5,76.2,7.0,10.7,6.1,2023,12,12,14,30,0
2023-12-12 14:40:00,409.0,321.4,0.786,71.8,1,0,0,0,243.5,22.9,0,35.3,19.8,1363.4,7.2,46.1,53.3,7.1,91.1,84.0,77.9,-6.1,47,0,49,48.5,75.8,7.1,11.0,6.1,2023,12,12,14,40,0
2023-12-12 14:50:00,414.3,339.9,0.82,77.3,1,0,0,0,262.2,22.9,0,35.0,19.9,1362.2,7.3,45.8,53.1,7.0,90.9,83.9,77.9,-6.0,47,0,49,48.5,77.1,6.7,10.3,5.8,2023,12,12,14,50,0
2023-12-12 15:00:00,430.6,315.7,0.733,70.1,1,0,0,0,237.9,22.9,0,35.1,19.9,1359.9,7.6,45.7,53.3,7.2,91.4,84.2,79.2,-5.0,47,0,49,48.5,75.3,7.3,11.1,6.3,2023,12,12,15,0,0
2023-12-12 15:10:00,431.7,334.0,0.774,75.4,1,0,0,0,255.9,22.9,0,35.3,19.9,1363.4,7.6,45.7,53.3,7.4,91.6,84.2,79.2,-5.0,47,0,49,48.5,76.6,6.9,10.6,5.9,2023,12,12,15,10,0
2023-12-12 15:20:00,431.4,341.5,0.792,77.7,1,0,0,0,263.7,22.9,0,35.3,19.7,1362.2,7.6,45.6,53.2,7.6,91.6,84.0,79.2,-4.8,47,0,49,48.5,77.2,6.7,10.3,5.8,2023,12,12,15,20,0
2023-12-12 15:30:00,425.3,349.5,0.822,79.8,1,0,0,0,271.5,23.1,0,35.0,19.8,1361.1,7.5,45.5,53.0,7.2,91.3,84.1,79.2,-4.9,47,0,49,48.5,77.7,6.6,10.0,5.7,2023,12,12,15,30,0
2023-12-12 15:40:00,389.6,315.3,0.809,69.8,1,0,0,0,237.7,22.9,0,34.8,19.9,1355.3,6.9,46.2,53.1,6.8,90.9,84.1,79.2,-4.9,47,0,49,48.5,75.4,7.3,11.0,6.3,2023,12,12,15,40,0
2023-12-12 15:50:00,435.2,356.2,0.819,81.8,1,0,0,0,278.3,23.0,0,35.0,19.9,1356.4,7.7,45.5,53.2,7.5,91.7,84.2,79.2,-5.0,47,0,49,48.5,78.1,6.5,9.8,5.6,2023,12,12,15,50,0
2023-12-12 16:00:00,432.1,358.3,0.829,82.6,1,0,0,0,280.3,23.0,0,35.0,20.0,1364.5,7.6,45.4,53.0,7.6,91.6,84.0,79.2,-4.8,47,0,49,48.5,78.2,6.4,9.8,5.6,2023,12,12,16,0,0
2023-12-12 16:10:00,391.6,331.0,0.845,74.6,1,0,0,0,253.2,23.0,0,35.0,19.9,1362.2,6.9,46.2,53.1,7.1,91.1,84.0,79.2,-4.8,47,0,49,48.5,76.5,6.9,10.6,6.0,2023,12,12,16,10,0
2023-12-12 16:20:00,392.0,315.2,0.804,69.8,1,0,0,0,236.9,23.0,0,35.3,20.0,1363.4,6.9,46.0,52.9,6.8,90.9,84.1,79.2,-4.9,47,0,49,48.5,75.2,7.3,11.2,6.3,2023,12,12,16,20,0
2023-12-12 16:30:00,377.7,310.0,0.821,68.5,1,0,0,0,232.5,22.9,0,34.8,19.7,1353.0,6.7,46.0,52.7,6.8,90.8,84.0,79.2,-4.8,47,0,49,48.5,75.0,7.4,11.2,6.4,2023,12,12,16,30,0
2023-12-12 16:40:00,394.3,321.6,0.816,71.8,1,0,0,0,243.6,23.0,0,35.1,19.8,1351.8,7.0,45.7,52.7,7.0,90.9,83.9,79.2,-4.7,47,0,49,48.5,75.8,7.2,10.9,6.2,2023,12,12,16,40,0
2023-12-12 16:50:00,396.6,317.3,0.8,70.5,1,0,0,0,239.1,23.0,0,35.1,20.0,1359.9,7.0,45.6,52.6,7.0,90.8,83.8,79.2,-4.6,47,0,49,48.5,75.4,7.3,11.1,6.3,2023,12,12,16,50,0
2023-12-12 17:00:00,409.7,316.4,0.772,70.3,1,0,0,0,238.5,23.0,0,35.2,19.8,1365.6,7.2,45.8,53.0,6.9,90.3,83.4,77.7,-5.7,47,0,49,48.5,75.4,7.3,11.1,6.3,2023,12,12,17,0,0
2023-12-12 17:10:00,391.3,315.4,0.806,70.1,1,0,0,0,237.9,22.9,0,34.8,19.8,1361.1,6.9,46.0,52.9,7.1,90.6,83.5,77.7,-5.8,47,0,49,48.5,75.4,7.3,11.0,6.3,2023,12,12,17,10,0
2023-12-12 17:20:00,395.6,315.1,0.797,70.0,1,0,0,0,237.4,22.9,0,34.8,20.0,1356.4,7.0,45.8,52.8,6.8,90.3,83.5,77.7,-5.8,47,0,49,48.5,75.3,7.3,11.0,6.4,2023,12,12,17,20,0
2023-12-12 17:30:00,378.0,328.3,0.869,73.9,1,0,0,0,250.7,22.8,0,35.0,19.8,1354.1,6.7,46.1,52.8,6.8,90.0,83.2,77.7,-5.5,47,0,49,48.5,76.4,7.0,10.7,6.0,2023,12,12,17,30,0
2023-12-12 17:40:00,394.6,311.1,0.788,68.8,1,0,0,0,233.3,23.0,0,34.9,19.9,1353.0,7.0,45.7,52.7,7.0,90.0,83.0,77.7,-5.3,47,0,49,48.5,75.0,7.4,11.2,6.4,2023,12,12,17,40,0
2023-12-12 17:50:00,366.4,291.0,0.794,62.8,1,0,0,0,213.2,22.9,0,35.0,19.9,1353.0,6.5,46.0,52.5,6.9,89.8,82.9,77.7,-5.2,47,0,49,48.5,73.3,7.9,12.0,6.8,2023,12,12,17,50,0
2023-12-12 18:00:00,394.3,322.4,0.818,72.2,1,0,0,0,245.1,24.3,0,33.3,19.8,1371.4,6.9,45.7,52.6,6.7,89.7,83.0,78.1,-4.9,48,0,48,48.5,76.0,7.5,10.3,6.1,2023,12,12,18,0,0
2023-12-12 18:10:00,362.1,288.5,0.797,62.3,1,0,0,0,211.3,24.3,0,32.8,20.0,1379.4,6.3,45.8,52.1,6.5,89.3,82.8,78.1,-4.7,48,0,48,48.5,73.3,8.4,11.4,6.9,2023,12,12,18,10,0
2023-12-12 18:20:00,371.7,294.8,0.793,64.1,1,0,0,0,217.5,24.4,0,32.9,20.0,1372.5,6.5,45.6,52.1,6.7,89.3,82.6,78.1,-4.5,48,0,48,48.5,73.8,8.3,11.2,6.8,2023,12,12,18,20,0
2023-12-12 18:30:00,383.5,327.7,0.855,73.8,1,0,0,0,250.2,24.4,0,33.0,20.0,1373.7,6.7,45.3,52.0,6.8,89.4,82.6,78.1,-4.5,48,0,48,48.5,76.4,7.4,10.1,6.1,2023,12,12,18,30,0
2023-12-12 18:40:00,325.7,283.5,0.87,60.7,1,0,0,0,206.1,24.5,0,33.1,19.9,1371.4,5.7,45.8,51.5,6.1,88.9,82.8,78.1,-4.7,48,0,48,48.5,72.7,8.6,11.7,7.0,2023,12,12,18,40,0
2023-12-12 18:50:00,342.3,282.8,0.826,60.7,1,0,0,0,205.9,24.2,0,32.7,20.1,1369.1,6.0,45.6,51.6,6.2,88.7,82.5,78.1,-4.4,48,0,48,48.5,72.8,8.6,11.6,7.1,2023,12,12,18,50,0
2023-12-12 19:00:00,337.7,285.0,0.844,61.1,1,0,0,0,207.5,24.3,0,33.2,20.1,1373.7,5.9,45.8,51.7,6.1,88.4,82.3,75.7,-6.6,48,0,48,48.5,72.8,8.5,11.6,7.1,2023,12,12,19,0,0
2023-12-12 19:10:00,337.4,299.8,0.889,65.4,1,0,0,0,223.0,24.3,0,32.6,19.9,1372.5,5.9,45.8,51.7,6.2,88.5,82.3,75.7,-6.6,48,0,48,48.5,74.4,8.1,10.9,6.6,2023,12,12,19,10,0
2023-12-12 19:20:00,342.6,286.6,0.837,61.5,1,0,0,0,209.5,24.1,0,33.1,19.8,1370.2,6.0,45.6,51.6,6.1,88.4,82.3,75.7,-6.6,48,0,48,48.5,73.1,8.4,11.5,6.9,2023,12,12,19,20,0
2023-12-12 19:30:00,335.4,287.5,0.857,61.9,1,0,0,0,210.2,24.3,0,32.9,20.1,1364.5,5.9,45.7,51.6,6.3,88.4,82.1,75.7,-6.4,48,0,48,48.5,73.1,8.4,11.4,7.0,2023,12,12,19,30,0
2023-12-12 19:40:00,338.8,275.9,0.814,58.6,1,0,0,0,198.9,24.4,0,32.7,19.9,1378.2,5.9,45.8,51.7,6.1,88.1,82.0,75.7,-6.3,48,0,48,48.5,72.1,8.8,11.9,7.2,2023,12,12,19,40,0
2023-12-12 19:50:00,324.1,281.8,0.869,60.3,1,0,0,0,204.6,24.3,0,32.8,20.1,1364.5,5.7,45.5,51.2,5.9,87.8,81.9,75.7,-6.2,48,0,48,48.5,72.6,8.6,11.7,7.1,2023,12,12,19,50,0
2023-12-12 20:00:00,321.1,264.7,0.825,57.9,1,0,0,0,196.5,24.4,0,32.9,10.8,1375.9,5.6,45.7,51.3,5.7,87.3,81.6,76.5,-5.1,48,0,48,48.5,74.2,9.2,12.4,4.1,2023,12,12,20,0,0
2023-12-12 20:10:00,310.1,278.8,0.899,59.3,1,0,0,0,201.3,24.2,0,33.4,20.0,1353.0,5.5,45.6,51.1,5.6,87.1,81.5,76.5,-5.0,48,0,48,48.5,72.2,8.7,12.0,7.2,2023,12,12,20,10,0
2023-12-12 20:20:00,299.5,260.7,0.87,54.1,1,0,0,0,183.6,24.3,0,32.8,20.0,1356.4,5.3,45.6,50.9,5.3,86.7,81.4,76.5,-4.9,48,0,48,48.5,70.4,9.3,12.6,7.7,2023,12,12,20,20,0
2023-12-12 20:30:00,301.1,254.6,0.846,52.4,1,0,0,0,177.7,24.1,0,32.7,20.1,1363.4,5.3,45.6,50.9,5.2,86.4,81.2,76.5,-4.7,48,0,48,48.5,69.8,9.5,12.8,7.9,2023,12,12,20,30,0
2023-12-12 20:40:00,304.4,265.2,0.871,55.4,1,0,0,0,188.0,24.3,0,32.7,20.2,1353.0,5.4,45.5,50.9,5.3,86.3,81.0,76.5,-4.5,48,0,48,48.5,70.9,9.1,12.3,7.6,2023,12,12,20,40,0
2023-12-12 20:50:00,271.1,277.5,1.024,59.0,1,0,0,0,200.1,23.9,0,33.3,20.2,1355.3,4.8,45.7,50.5,5.0,86.0,81.0,76.5,-4.5,48,0,48,48.5,72.1,8.6,12.0,7.3,2023,12,12,20,50,0
2023-12-12 21:00:00,276.5,258.3,0.934,54.1,1,0,0,0,183.7,24.0,0,31.0,19.5,1354.1,4.9,45.7,50.6,5.0,85.8,80.8,75.7,-5.1,48,0,47,48.0,71.1,9.3,12.0,7.6,2023,12,12,21,0,0
2023-12-12 21:10:00,293.6,283.8,0.967,61.6,1,0,0,0,209.1,24.0,0,31.1,19.6,1355.3,5.2,45.5,50.7,5.4,85.8,80.4,75.7,-4.7,48,0,47,48.0,73.7,8.5,10.9,6.9,2023,12,12,21,10,0
2023-12-12 21:20:00,277.2,225.7,0.814,44.7,1,0,0,0,151.6,24.0,0,30.7,19.4,1357.6,4.9,45.6,50.5,5.2,85.3,80.1,75.7,-4.4,48,0,47,48.0,67.1,10.6,13.6,8.6,2023,12,12,21,20,0
2023-12-12 21:30:00,269.7,221.0,0.82,43.0,1,0,0,0,146.1,24.2,0,31.1,19.6,1348.3,4.8,45.6,50.4,5.0,84.8,79.8,75.7,-4.1,48,0,47,48.0,66.1,10.9,14.1,8.9,2023,12,12,21,30,0
2023-12-12 21:40:00,280.7,235.2,0.838,46.9,1,0,0,0,160.3,24.1,0,31.0,19.8,1347.2,5.0,45.3,50.3,5.1,84.8,79.7,75.7,-4.0,48,0,47,48.0,68.1,10.3,13.2,8.4,2023,12,12,21,40,0
2023-12-12 21:50:00,273.1,218.1,0.798,42.0,1,0,0,0,143.5,24.0,0,31.0,19.6,1337.8,4.9,45.4,50.3,4.9,84.4,79.5,75.7,-3.8,48,0,47,48.0,65.8,11.0,14.2,9.0,2023,12,12,21,50,0
2023-12-12 22:00:00,224.3,204.9,0.913,38.6,1,0,0,0,131.0,23.9,0,31.0,19.0,1313.0,4.1,46.6,50.7,3.9,83.1,79.2,75.0,-4.2,48,0,47,47.5,64.0,11.7,15.1,9.3,2023,12,12,22,0,0
2023-12-12 22:10:00,226.3,202.7,0.896,38.0,1,0,0,0,128.9,24.0,0,30.8,19.0,1324.9,4.1,46.6,50.7,4.0,82.9,78.9,75.0,-3.9,48,0,47,47.5,63.6,11.8,15.2,9.4,2023,12,12,22,10,0
2023-12-12 22:20:00,238.9,199.0,0.833,36.8,1,0,0,0,124.9,24.1,0,31.0,19.1,1333.1,4.3,46.4,50.7,4.3,83.0,78.7,75.0,-3.7,48,0,47,47.5,62.7,12.1,15.6,9.6,2023,12,12,22,20,0
2023-12-12 22:30:00,232.1,197.9,0.853,39.4,1,0,0,0,133.7,24.0,0,31.4,8.8,1326.1,4.2,46.7,50.9,4.2,82.9,78.7,75.0,-3.7,48,0,47,47.5,67.6,12.1,15.9,4.4,2023,12,12,22,30,0
2023-12-12 22:40:00,244.4,205.6,0.841,38.8,1,0,0,0,131.6,24.0,0,30.9,19.1,1333.1,4.4,46.5,50.9,4.3,82.9,78.6,75.0,-3.6,48,0,47,47.5,64.0,11.7,15.0,9.3,2023,12,12,22,40,0
2023-12-12 22:50:00,242.5,206.8,0.853,39.1,1,0,0,0,132.8,23.9,0,30.9,19.2,1322.5,4.4,46.5,50.9,4.4,82.8,78.4,75.0,-3.4,48,0,47,47.5,64.2,11.6,14.9,9.3,2023,12,12,22,50,0
2023-12-12 23:00:00,227.5,205.5,0.903,38.7,1,0,0,0,131.2,24.1,0,31.1,19.0,1332.0,4.1,46.7,50.8,4.3,82.8,78.5,75.2,-3.3,48,0,47,47.5,63.9,11.7,15.1,9.2,2023,12,12,23,0,0
2023-12-12 23:10:00,249.5,206.2,0.826,39.2,1,0,0,0,133.2,24.0,0,31.0,18.0,1330.8,4.5,46.3,50.8,4.4,82.8,78.4,75.2,-3.2,48,0,47,46.5,64.6,11.6,15.0,8.7,2023,12,12,23,10,0
