Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2023-12-12 23:20:00,223.2,204.1,0.914,38.6,1,0,0,0,131.0,23.9,0,31.3,17.9,1339.0,4.0,46.3,50.3,4.2,82.8,78.6,75.2,-3.4,48,0,47,46.5,64.2,11.7,15.3,8.8,2023,12,12,23,20,0
2023-12-12 23:30:00,211.1,207.3,0.982,39.5,1,0,0,0,134.2,24.1,0,31.0,18.0,1333.1,3.8,46.6,50.4,3.9,82.5,78.6,75.2,-3.4,48,0,47,46.5,64.7,11.6,15.0,8.7,2023,12,12,23,30,0
2023-12-12 23:40:00,198.4,207.4,1.046,39.6,1,0,0,0,134.5,24.0,0,31.0,18.0,1322.5,3.6,46.5,50.1,3.8,82.4,78.6,75.2,-3.4,48,0,47,46.5,64.9,11.6,14.9,8.7,2023,12,12,23,40,0
2023-12-12 23:50:00,191.0,200.3,1.049,37.6,1,0,0,0,127.6,23.8,0,30.9,18.0,1309.4,3.5,46.4,49.9,3.7,82.2,78.5,75.2,-3.3,48,0,47,46.5,63.7,11.9,15.4,9.0,2023,12,12,23,50,0
2023-12-13 00:00:00,187.7,198.1,1.056,36.8,1,0,0,0,125.0,24.1,0,31.3,17.8,1324.9,3.4,46.5,49.9,3.5,82.0,78.5,74.3,-4.2,48,0,47,46.5,63.1,12.1,15.8,9.0,2023,12,13,0,0,0
2023-12-13 00:10:00,202.6,201.2,0.993,37.5,1,0,0,0,127.4,23.8,0,30.9,19.1,1314.2,3.7,46.3,50.0,3.7,81.9,78.2,74.3,-3.9,48,0,47,47.5,63.3,11.8,15.3,9.5,2023,12,13,0,10,0
2023-12-13 00:20:00,198.4,205.8,1.038,38.9,1,0,0,0,131.9,23.9,0,31.0,19.0,1322.5,3.6,46.4,50.0,3.8,81.9,78.1,74.3,-3.8,48,0,47,47.5,64.1,11.6,15.0,9.2,2023,12,13,0,20,0
2023-12-13 00:30:00,186.2,211.3,1.135,40.4,1,0,0,0,137.3,23.8,0,30.9,19.2,1314.2,3.4,46.4,49.8,3.5,81.3,77.8,74.3,-3.5,48,0,47,47.5,65.0,11.3,14.6,9.1,2023,12,13,0,30,0
2023-12-13 00:40:00,183.1,199.9,1.091,37.2,1,0,0,0,126.2,23.8,0,30.8,19.1,1332.0,3.3,46.6,49.9,3.7,81.1,77.4,74.3,-3.1,48,0,47,47.5,63.1,11.9,15.4,9.5,2023,12,13,0,40,0
2023-12-13 00:50:00,181.5,207.7,1.144,39.4,1,0,0,0,133.6,23.9,0,30.9,19.2,1320.1,3.3,46.6,49.9,3.8,81.1,77.3,74.3,-3.0,48,0,47,47.5,64.4,11.5,14.9,9.3,2023,12,13,0,50,0
2023-12-13 01:00:00,202.1,172.4,0.853,28.8,1,0,0,0,98.7,23.8,0,31.0,18.9,1310.6,3.7,45.9,49.6,3.7,80.7,77.0,73.6,-3.4,48,0,47,47.5,57.2,13.8,18.0,11.0,2023,12,13,1,0,0
2023-12-13 01:10:00,180.4,151.5,0.84,23.1,1,0,0,0,79.5,23.9,0,31.0,17.0,1311.8,3.3,46.4,49.7,3.5,80.4,76.9,73.6,-3.3,48,0,47,45.5,52.5,15.8,20.5,11.2,2023,12,13,1,10,0
2023-12-13 01:20:00,158.5,223.2,1.408,44.6,1,0,0,0,151.4,23.9,0,31.0,16.9,1311.8,2.9,46.8,49.7,3.5,80.4,76.9,73.6,-3.3,48,0,47,45.5,67.8,10.7,13.9,7.6,2023,12,13,1,20,0
2023-12-13 01:30:00,179.9,216.7,1.205,42.7,1,0,0,0,144.8,24.0,0,30.9,16.9,1308.2,3.3,46.1,49.4,3.6,80.3,76.7,73.6,-3.1,48,0,47,45.5,66.8,11.1,14.3,7.8,2023,12,13,1,30,0
2023-12-13 01:40:00,191.5,162.6,0.849,26.7,1,0,0,0,90.8,23.9,0,30.9,17.0,1313.0,3.5,45.8,49.3,3.4,79.9,76.5,73.6,-2.9,48,0,47,45.5,55.8,14.7,19.0,10.5,2023,12,13,1,40,0
2023-12-13 01:50:00,180.0,150.4,0.836,23.1,1,0,0,0,78.6,24.0,0,30.9,17.0,1309.4,3.3,46.2,49.5,3.5,79.9,76.4,73.6,-2.8,48,0,47,45.5,52.2,15.9,20.5,11.3,2023,12,13,1,50,0
2023-12-13 02:00:00,158.7,215.0,1.355,42.1,1,0,0,0,143.0,23.9,0,31.2,17.0,1313.0,2.9,46.6,49.5,3.2,79.8,76.6,73.9,-2.7,48,0,47,45.5,66.5,11.1,14.5,7.9,2023,12,13,2,0,0
2023-12-13 02:10:00,190.8,216.0,1.132,42.5,1,0,0,0,144.2,23.9,0,31.0,16.9,1308.2,3.5,46.0,49.5,3.6,80.0,76.4,73.9,-2.5,48,0,47,45.5,66.8,11.1,14.3,7.8,2023,12,13,2,10,0
2023-12-13 02:20:00,181.4,201.0,1.108,38.1,1,0,0,0,129.3,23.8,0,30.9,16.9,1318.9,3.3,46.2,49.5,3.4,79.8,76.4,73.9,-2.5,48,0,47,45.5,64.3,11.9,15.4,8.4,2023,12,13,2,20,0
2023-12-13 02:30:00,0.0,72.2,0.0,0.0,0,0,0,0,0.2,23.8,0,31.1,17.1,0.0,2.5,46.7,49.2,3.1,79.7,76.6,73.9,-2.7,48,0,47,45.5,0.3,33.0,43.1,23.7,2023,12,13,2,30,0
2023-12-13 02:40:00,197.1,149.9,0.76,23.0,1,0,0,0,78.1,24.0,0,30.8,17.0,1314.2,3.6,45.8,49.4,3.4,79.9,76.5,73.9,-2.6,48,0,47,45.5,52.1,16.0,20.5,11.4,2023,12,13,2,40,0
2023-12-13 02:50:00,185.7,152.2,0.82,23.7,1,0,0,0,80.7,23.9,0,30.6,17.0,1310.6,3.4,46.3,49.7,3.5,79.8,76.3,73.9,-2.4,48,0,47,45.5,53.0,15.7,20.1,11.1,2023,12,13,2,50,0
2023-12-13 03:00:00,157.6,220.8,1.401,43.9,1,0,0,0,149.2,23.8,0,31.0,16.9,1304.6,2.9,46.3,49.2,3.3,79.8,76.5,72.7,-3.8,48,0,47,45.5,67.6,10.8,14.0,7.6,2023,12,13,3,0,0
2023-12-13 03:10:00,180.7,213.1,1.18,41.6,1,0,0,0,141.3,23.8,0,31.0,17.0,1314.2,3.3,45.8,49.1,3.6,80.0,76.4,72.7,-3.7,48,0,47,45.5,66.3,11.2,14.5,8.0,2023,12,13,3,10,0
2023-12-13 03:20:00,174.6,200.0,1.145,37.7,1,0,0,0,128.1,23.9,0,31.0,16.9,1309.4,3.2,46.0,49.2,3.3,79.6,76.3,72.7,-3.6,48,0,47,45.5,64.1,12.0,15.5,8.5,2023,12,13,3,20,0
2023-12-13 03:30:00,148.1,195.7,1.321,36.4,1,0,0,0,123.7,23.7,0,31.2,17.1,1316.6,2.7,46.7,49.4,3.1,79.3,76.2,72.7,-3.5,48,0,47,45.5,63.2,12.1,15.9,8.7,2023,12,13,3,30,0
2023-12-13 03:40:00,196.9,147.8,0.751,22.4,1,0,0,0,76.2,23.8,0,30.9,17.0,1313.0,3.6,45.8,49.4,3.6,79.8,76.2,72.7,-3.5,48,0,47,45.5,51.6,16.1,20.9,11.5,2023,12,13,3,40,0
2023-12-13 03:50:00,171.0,142.2,0.832,20.8,1,0,0,0,70.6,23.8,0,30.9,16.9,1323.7,3.1,46.2,49.3,3.1,79.1,76.0,72.7,-3.3,48,0,47,45.5,49.6,16.8,21.7,11.9,2023,12,13,3,50,0
2023-12-13 04:00:00,148.0,215.5,1.456,42.4,1,0,0,0,143.8,23.8,0,31.0,17.0,1315.4,2.7,46.7,49.4,3.1,79.1,76.0,71.4,-4.6,48,0,47,45.5,66.7,11.0,14.4,7.9,2023,12,13,4,0,0
2023-12-13 04:10:00,196.8,216.6,1.101,42.4,1,0,0,0,144.9,23.8,0,30.9,17.0,1311.8,3.6,45.9,49.5,3.3,79.2,75.9,71.4,-4.5,48,0,47,45.5,66.9,11.0,14.3,7.8,2023,12,13,4,10,0
2023-12-13 04:20:00,195.9,202.8,1.035,38.3,1,0,0,0,131.0,23.9,0,31.0,16.9,1305.8,3.6,46.0,49.6,3.7,79.6,75.9,71.4,-4.5,48,0,47,45.5,64.6,11.8,15.3,8.3,2023,12,13,4,20,0
2023-12-13 04:30:00,147.6,177.5,1.203,31.2,1,0,0,0,105.8,23.7,0,31.0,17.0,1311.8,2.7,46.8,49.5,3.3,79.3,76.0,71.4,-4.6,48,0,47,45.5,59.6,13.3,17.5,9.6,2023,12,13,4,30,0
2023-12-13 04:40:00,190.6,159.5,0.837,25.8,1,0,0,0,87.6,23.7,0,31.2,17.0,1307.0,3.5,46.0,49.5,3.6,79.5,75.9,71.4,-4.5,48,0,47,45.5,54.9,14.9,19.5,10.7,2023,12,13,4,40,0
2023-12-13 04:50:00,0.0,71.9,0.0,0.0,0,0,0,0,0.2,23.8,0,30.9,17.0,0.0,3.5,46.0,49.5,3.4,79.4,76.0,71.4,-4.6,48,0,47,45.5,0.3,33.1,43.0,23.6,2023,12,13,4,50,0
2023-12-13 05:00:00,201.2,231.0,1.148,46.8,1,0,0,0,158.9,24.1,0,31.2,16.9,1341.3,3.6,46.4,50.0,3.5,79.4,75.9,70.9,-5.0,48,0,47,45.5,68.8,10.4,13.5,7.3,2023,12,13,5,0,0
2023-12-13 05:10:00,217.8,229.7,1.055,46.4,1,0,0,0,157.6,24.1,0,31.0,16.9,1340.2,3.9,46.2,50.1,3.7,79.8,76.1,70.9,-5.2,48,0,47,45.5,68.6,10.5,13.5,7.4,2023,12,13,5,10,0
2023-12-13 05:20:00,229.5,170.9,0.745,29.3,1,0,0,0,99.5,24.0,0,30.7,16.8,1343.7,4.1,46.0,50.1,4.2,80.5,76.3,70.9,-5.4,48,0,47,45.5,58.2,14.0,17.9,9.8,2023,12,13,5,20,0
2023-12-13 05:30:00,234.7,222.0,0.946,44.1,1,0,0,0,149.8,24.1,0,31.1,16.9,1341.3,4.2,46.0,50.2,4.0,80.4,76.4,70.9,-5.5,48,0,47,45.5,67.5,10.9,14.0,7.6,2023,12,13,5,30,0
2023-12-13 05:40:00,246.1,174.8,0.71,30.2,1,0,0,0,102.5,24.1,0,31.2,17.0,1342.5,4.4,46.1,50.5,4.1,80.5,76.4,70.9,-5.5,48,0,47,45.5,58.7,13.8,17.9,9.7,2023,12,13,5,40,0
2023-12-13 05:50:00,239.9,171.2,0.714,29.2,1,0,0,0,99.3,24.0,0,31.0,16.9,1339.0,4.3,46.0,50.3,4.1,80.6,76.5,70.9,-5.6,48,0,47,45.5,58.0,14.0,18.1,9.9,2023,12,13,5,50,0
2023-12-13 06:00:00,238.6,228.0,0.955,46.0,1,0,0,0,156.1,24.1,0,30.9,16.8,1332.0,4.3,46.1,50.4,4.3,80.8,76.5,72.3,-4.2,48,0,47,45.5,68.5,10.6,13.5,7.4,2023,12,13,6,0,0
2023-12-13 06:10:00,269.7,177.7,0.659,31.2,1,0,0,0,105.9,24.1,0,30.9,16.8,1348.3,4.8,46.3,51.1,4.4,80.8,76.4,72.3,-4.1,48,0,47,45.5,59.6,13.6,17.4,9.5,2023,12,13,6,10,0
2023-12-13 06:20:00,289.5,217.2,0.75,42.7,1,0,0,0,145.1,24.3,0,31.0,16.9,1362.2,5.1,46.3,51.4,4.8,81.5,76.7,72.3,-4.4,48,0,47,45.5,66.8,11.2,14.3,7.8,2023,12,13,6,20,0
2023-12-13 06:30:00,271.1,210.5,0.777,40.7,1,0,0,0,138.2,24.1,0,31.2,17.0,1355.3,4.8,46.5,51.3,4.8,81.7,76.9,72.3,-4.6,48,0,47,45.5,65.7,11.5,14.8,8.1,2023,12,13,6,30,0
2023-12-13 06:40:00,271.5,209.5,0.772,40.5,1,0,0,0,137.5,24.2,0,30.8,17.0,1357.6,4.8,46.6,51.4,4.7,81.8,77.1,72.3,-4.8,48,0,47,45.5,65.6,11.6,14.7,8.1,2023,12,13,6,40,0
2023-12-13 06:50:00,275.8,212.8,0.772,41.5,1,0,0,0,140.9,24.1,0,30.8,17.0,1350.6,4.9,46.4,51.3,4.8,81.8,77.0,72.3,-4.7,48,0,47,45.5,66.2,11.3,14.5,8.0,2023,12,13,6,50,0
2023-12-13 07:00:00,289.2,219.4,0.758,43.4,1,0,0,0,147.3,24.1,0,31.1,17.0,1361.1,5.1,46.3,51.4,4.9,81.9,77.0,72.3,-4.7,48,0,47,45.5,67.1,11.0,14.2,7.7,2023,12,13,7,0,0
2023-12-13 07:10:00,294.4,227.4,0.772,44.2,1,0,0,0,151.1,24.2,0,32.9,19.2,1358.7,5.2,46.2,51.4,5.0,82.1,77.1,72.3,-4.8,48,0,48,47.5,66.4,10.7,14.5,8.4,2023,12,13,7,10,0
2023-12-13 07:20:00,310.1,242.6,0.782,49.1,1,0,0,0,166.5,24.2,0,32.7,19.3,1353.0,5.5,45.7,51.2,5.5,83.0,77.5,72.3,-5.2,48,0,48,47.5,68.6,10.0,13.5,7.9,2023,12,13,7,20,0
2023-12-13 07:30:00,283.1,218.4,0.772,41.9,1,0,0,0,142.2,24.1,0,33.1,19.1,1358.7,5.0,45.7,50.7,5.1,82.5,77.4,72.3,-5.1,48,0,48,47.5,65.1,11.0,15.2,8.7,2023,12,13,7,30,0
2023-12-13 07:40:00,296.9,232.9,0.784,46.1,1,0,0,0,156.4,24.3,0,33.0,19.2,1370.2,5.2,45.6,50.8,5.2,82.5,77.3,72.3,-5.0,48,0,48,47.5,67.2,10.4,14.2,8.3,2023,12,13,7,40,0
2023-12-13 07:50:00,301.6,236.7,0.785,47.2,1,0,0,0,160.1,24.3,0,33.1,19.2,1365.6,5.3,45.7,51.0,5.3,82.9,77.6,72.3,-5.3,48,0,48,47.5,67.6,10.3,14.0,8.1,2023,12,13,7,50,0
2023-12-13 08:00:00,320.0,244.4,0.764,49.6,1,0,0,0,168.3,24.3,0,32.7,19.1,1371.4,5.6,45.5,51.1,5.6,83.3,77.7,72.3,-5.4,48,0,48,47.5,68.8,9.9,13.4,7.8,2023,12,13,8,0,0
2023-12-13 08:10:00,318.7,239.0,0.75,47.7,1,0,0,0,161.9,24.2,0,35.0,18.0,1365.6,5.6,45.7,51.3,5.3,83.3,78.0,72.3,-5.7,48,0,49,46.5,67.7,10.1,14.6,7.5,2023,12,13,8,10,0
2023-12-13 08:20:00,320.3,244.0,0.762,49.0,1,0,0,0,166.2,24.4,0,35.3,18.0,1372.5,5.6,45.7,51.3,5.5,83.6,78.1,72.3,-5.8,48,0,49,46.5,68.1,10.0,14.5,7.4,2023,12,13,8,20,0
2023-12-13 08:30:00,332.5,248.0,0.746,50.4,1,0,0,0,171.2,24.2,0,34.8,17.8,1375.9,5.8,45.5,51.3,5.5,83.7,78.2,72.3,-5.9,48,0,49,46.5,69.0,9.8,14.0,7.2,2023,12,13,8,30,0
2023-12-13 08:40:00,321.1,243.1,0.757,48.9,1,0,0,0,165.9,24.2,0,34.9,18.1,1375.9,5.6,45.6,51.2,5.3,83.8,78.5,72.3,-6.2,48,0,49,46.5,68.2,10.0,14.3,7.5,2023,12,13,8,40,0
2023-12-13 08:50:00,324.6,281.8,0.868,60.3,1,0,0,0,204.5,24.3,0,35.0,18.0,1366.8,5.7,45.6,51.3,5.4,84.1,78.7,72.3,-6.4,48,0,49,46.5,72.6,8.6,12.4,6.4,2023,12,13,8,50,0
2023-12-13 09:00:00,319.2,288.6,0.904,62.3,1,0,0,0,211.2,24.2,0,35.3,17.9,1367.9,5.6,45.7,51.3,5.5,84.5,79.0,73.6,-5.4,48,0,49,46.5,73.2,8.4,12.2,6.2,2023,12,13,9,0,0
2023-12-13 09:10:00,346.3,298.3,0.861,65.0,1,0,0,0,220.7,24.4,0,35.1,18.0,1385.0,6.0,45.7,51.7,5.7,84.9,79.2,73.6,-5.6,48,0,49,46.5,74.0,8.2,11.8,6.0,2023,12,13,9,10,0
2023-12-13 09:20:00,355.2,272.6,0.768,57.6,1,0,0,0,195.5,24.3,0,34.8,17.9,1374.8,6.2,45.6,51.8,6.1,85.8,79.7,73.6,-6.1,48,0,49,46.5,71.7,8.9,12.8,6.6,2023,12,13,9,20,0
2023-12-13 09:30:00,369.3,290.4,0.786,62.8,1,0,0,0,213.1,24.5,0,34.9,17.8,1385.0,6.4,45.4,51.8,6.2,86.4,80.2,73.6,-6.6,48,0,49,46.5,73.4,8.4,12.0,6.1,2023,12,13,9,30,0
2023-12-13 09:40:00,363.3,289.3,0.796,62.5,1,0,0,0,212.1,24.3,0,35.0,18.0,1383.9,6.3,45.9,52.2,6.1,86.9,80.8,73.6,-7.2,48,0,49,46.5,73.3,8.4,12.1,6.2,2023,12,13,9,40,0
2023-12-13 09:50:00,372.3,290.8,0.781,62.9,1,0,0,0,213.5,24.4,0,35.1,17.8,1374.8,6.5,45.6,52.1,6.5,87.5,81.0,73.6,-7.4,48,0,49,46.5,73.4,8.4,12.1,6.1,2023,12,13,9,50,0
2023-12-13 10:00:00,370.5,301.3,0.813,66.0,1,0,0,0,224.0,24.4,0,35.1,17.9,1389.5,6.4,45.6,52.0,6.4,87.8,81.4,74.5,-6.9,48,0,49,46.5,74.3,8.1,11.7,5.9,2023,12,13,10,0,0
2023-12-13 10:10:00,375.7,294.7,0.784,63.1,1,0,0,0,215.2,24.4,0,34.9,20.2,1387.3,6.5,45.5,52.0,6.6,87.7,81.1,74.5,-6.6,48,0,49,48.5,73.0,8.3,11.8,6.9,2023,12,13,10,10,0
2023-12-13 10:20:00,364.5,293.3,0.805,62.7,1,0,0,0,213.7,24.4,0,35.2,20.1,1388.4,6.3,45.8,52.1,6.4,87.5,81.1,74.5,-6.6,48,0,49,48.5,72.9,8.3,12.0,6.9,2023,12,13,10,20,0
2023-12-13 10:30:00,376.0,306.1,0.814,66.9,1,0,0,0,227.0,24.3,0,34.8,20.1,1388.4,6.5,45.7,52.2,6.7,87.8,81.1,74.5,-6.6,48,0,49,48.5,74.1,7.9,11.4,6.6,2023,12,13,10,30,0
2023-12-13 10:40:00,375.4,302.6,0.806,65.7,1,0,0,0,223.1,24.4,0,35.1,20.1,1386.2,6.5,45.6,52.1,6.6,88.0,81.4,74.5,-6.9,48,0,49,48.5,73.7,8.0,11.6,6.6,2023,12,13,10,40,0
2023-12-13 10:50:00,390.4,296.6,0.76,63.9,1,0,0,0,216.6,24.5,0,35.3,20.2,1398.5,6.7,45.5,52.2,6.8,88.2,81.4,74.5,-6.9,48,0,49,48.5,73.0,8.3,11.9,6.8,2023,12,13,10,50,0
2023-12-13 11:00:00,384.3,303.1,0.789,65.9,1,0,0,0,223.6,24.4,0,35.1,19.9,1397.4,6.6,45.7,52.3,6.7,88.3,81.6,77.4,-4.2,48,0,49,48.5,73.8,8.1,11.6,6.6,2023,12,13,11,0,0
2023-12-13 11:10:00,362.0,303.6,0.838,66.8,1,0,0,0,226.8,22.8,0,35.0,19.0,1357.6,6.4,45.8,52.2,6.4,88.4,82.0,77.4,-4.6,47,0,49,47.5,74.7,7.5,11.5,6.2,2023,12,13,11,10,0
2023-12-13 11:20:00,379.6,293.3,0.773,63.8,1,0,0,0,216.5,22.9,0,35.1,18.8,1359.9,6.7,45.5,52.2,6.3,88.7,82.4,77.4,-5.0,47,0,49,47.5,73.8,7.8,12.0,6.4,2023,12,13,11,20,0
2023-12-13 11:30:00,367.1,292.5,0.797,63.5,1,0,0,0,215.5,23.1,0,35.0,18.9,1355.3,6.5,45.7,52.2,6.4,88.8,82.4,77.4,-5.0,47,0,49,47.5,73.7,7.9,12.0,6.5,2023,12,13,11,30,0
2023-12-13 11:40:00,369.9,301.7,0.816,66.1,1,0,0,0,224.4,23.1,0,35.3,18.9,1365.6,6.5,45.5,52.0,6.5,89.1,82.6,77.4,-5.2,47,0,49,47.5,74.4,7.6,11.7,6.3,2023,12,13,11,40,0
2023-12-13 11:50:00,376.2,316.1,0.84,70.5,1,0,0,0,239.3,22.8,0,35.2,18.9,1367.9,6.6,45.4,52.0,6.5,89.0,82.5,77.4,-5.1,47,0,49,47.5,75.7,7.2,11.1,6.0,2023,12,13,11,50,0
2023-12-13 12:00:00,361.7,290.8,0.804,63.1,1,0,0,0,214.0,23.0,0,34.9,18.8,1356.4,6.4,45.7,52.1,6.3,88.8,82.5,77.9,-4.6,47,0,49,47.5,73.6,7.9,12.0,6.5,2023,12,13,12,0,0
2023-12-13 12:10:00,352.2,291.6,0.828,63.0,1,0,0,0,213.7,23.0,0,34.9,20.0,1363.4,6.2,45.8,52.0,6.4,88.7,82.3,77.9,-4.4,47,0,49,48.5,73.3,7.9,12.0,6.9,2023,12,13,12,10,0
2023-12-13 12:20:00,380.3,316.3,0.832,70.3,1,0,0,0,238.7,22.9,0,34.7,20.0,1362.2,6.7,45.4,52.1,6.9,89.2,82.3,77.9,-4.4,47,0,49,48.5,75.5,7.2,11.0,6.3,2023,12,13,12,20,0
2023-12-13 12:30:00,362.0,297.7,0.822,64.6,1,0,0,0,219.1,23.1,0,35.1,20.5,1357.6,6.4,45.4,51.8,6.4,88.5,82.1,77.9,-4.2,47,0,49,48.5,73.6,7.7,11.8,6.9,2023,12,13,12,30,0
2023-12-13 12:40:00,351.9,297.2,0.845,64.4,1,0,0,0,218.4,22.9,0,35.4,20.5,1362.2,6.2,45.6,51.8,6.4,89.0,82.6,77.9,-4.7,47,0,49,48.5,73.5,7.7,11.9,6.9,2023,12,13,12,40,0
2023-12-13 12:50:00,344.8,288.4,0.837,61.9,1,0,0,0,209.9,23.0,0,35.2,20.4,1356.4,6.1,45.8,51.9,6.3,89.5,83.2,77.9,-5.3,47,0,49,48.5,72.8,8.0,12.2,7.1,2023,12,13,12,50,0
2023-12-13 13:00:00,356.1,291.1,0.817,65.8,1,0,0,0,223.3,22.9,0,35.2,9.7,1356.4,6.3,45.8,52.1,6.2,89.7,83.5,79.5,-4.0,47,0,49,48.5,76.7,7.9,12.1,3.3,2023,12,13,13,0,0
2023-12-13 13:10:00,375.9,316.6,0.842,70.6,1,0,0,0,239.7,22.9,0,35.2,18.9,1366.8,6.6,45.8,52.4,6.6,90.3,83.7,79.5,-4.2,47,0,49,48.5,75.7,7.2,11.1,6.0,2023,12,13,13,10,0
2023-12-13 13:20:00,374.3,315.1,0.842,70.2,1,0,0,0,238.2,22.8,0,35.1,19.0,1361.1,6.6,45.8,52.4,6.5,90.2,83.7,79.5,-4.2,47,0,49,48.5,75.6,7.2,11.2,6.0,2023,12,13,13,20,0
2023-12-13 13:30:00,416.8,319.4,0.766,73.9,1,0,0,0,251.5,23.0,0,35.6,9.4,1351.8,7.4,45.4,52.8,6.8,91.0,84.2,79.5,-4.7,47,0,49,48.5,78.7,7.2,11.1,2.9,2023,12,13,13,30,0
2023-12-13 13:40:00,420.4,345.6,0.822,78.9,1,0,0,0,268.5,22.9,0,35.5,18.6,1363.4,7.4,45.8,53.2,6.5,93.8,87.3,79.5,-7.8,47,0,49,48.5,77.7,6.6,10.3,5.4,2023,12,13,13,40,0
2023-12-13 13:50:00,421.4,347.9,0.826,79.8,1,0,0,0,270.6,22.9,0,35.6,18.9,1366.8,7.4,45.7,53.1,7.5,93.4,85.9,79.5,-6.4,47,0,49,48.5,77.8,6.6,10.2,5.4,2023,12,13,13,50,0
2023-12-13 14:00:00,415.4,347.4,0.836,79.6,1,0,0,0,270.0,23.0,0,35.5,18.9,1365.6,7.3,45.8,53.1,7.2,92.8,85.6,79.2,-6.4,47,0,49,48.5,77.7,6.6,10.2,5.4,2023,12,13,14,0,0
2023-12-13 14:10:00,426.0,349.1,0.819,80.2,1,0,0,0,272.0,23.0,0,35.4,18.7,1363.4,7.5,45.5,53.0,7.5,92.9,85.4,79.2,-6.2,47,0,49,48.5,77.9,6.6,10.2,5.4,2023,12,13,14,10,0
2023-12-13 14:20:00,391.3,343.1,0.877,78.4,1,0,0,0,266.0,23.0,0,35.1,19.0,1361.1,6.9,45.8,52.7,7.2,92.5,85.3,79.2,-6.1,47,0,49,48.5,77.5,6.7,10.2,5.5,2023,12,13,14,20,0
2023-12-13 14:30:00,412.2,322.0,0.781,72.1,1,0,0,0,244.7,22.9,0,35.5,18.9,1355.3,7.3,45.6,52.9,7.2,92.2,85.0,79.2,-5.8,47,0,49,48.5,76.0,7.1,11.0,5.9,2023,12,13,14,30,0
2023-12-13 14:40:00,412.6,357.2,0.866,82.6,1,0,0,0,280.2,22.9,0,35.2,19.0,1356.4,7.3,45.8,53.1,7.3,92.2,84.9,79.2,-5.7,47,0,49,48.5,78.4,6.4,9.9,5.3,2023,12,13,14,40,0
2023-12-13 14:50:00,394.3,349.0,0.885,80.1,1,0,0,0,271.8,22.8,0,35.4,18.9,1351.8,7.0,46.1,53.1,6.9,92.0,85.1,79.2,-5.9,47,0,49,48.5,77.9,6.5,10.2,5.4,2023,12,13,14,50,0
2023-12-13 15:00:00,424.2,352.8,0.832,81.3,1,0,0,0,275.7,22.9,0,35.5,18.8,1357.6,7.5,45.7,53.2,7.2,92.2,85.0,79.2,-5.8,47,0,49,48.5,78.1,6.5,10.0,5.3,2023,12,13,15,0,0
2023-12-13 15:10:00,413.3,352.1,0.852,81.0,1,0,0,0,274.9,22.9,0,35.5,18.8,1358.7,7.3,45.7,53.0,7.3,92.2,84.9,79.2,-5.7,47,0,49,48.5,78.1,6.5,10.1,5.3,2023,12,13,15,10,0
2023-12-13 15:20:00,408.3,339.9,0.832,77.4,1,0,0,0,262.7,23.0,0,35.4,18.8,1361.1,7.2,45.7,52.9,7.1,92.4,85.3,79.2,-6.1,47,0,49,48.5,77.3,6.8,10.4,5.5,2023,12,13,15,20,0
2023-12-13 15:30:00,406.9,344.9,0.848,79.0,1,0,0,0,268.0,22.9,0,35.3,18.8,1356.4,7.2,45.7,52.9,7.2,92.5,85.3,79.2,-6.1,47,0,49,48.5,77.7,6.6,10.2,5.4,2023,12,13,15,30,0
2023-12-13 15:40:00,405.9,369.4,0.91,86.2,1,0,0,0,292.3,22.9,0,35.4,18.7,1353.0,7.2,45.7,52.9,7.5,93.1,85.6,79.2,-6.4,47,0,49,48.5,79.1,6.2,9.6,5.1,2023,12,13,15,40,0
2023-12-13 15:50:00,418.9,368.9,0.88,86.0,1,0,0,0,291.8,23.1,0,35.3,18.7,1358.7,7.4,45.6,53.0,7.3,92.9,85.6,79.2,-6.4,47,0,49,48.5,79.1,6.3,9.6,5.1,2023,12,13,15,50,0
2023-12-13 16:00:00,390.6,316.5,0.81,70.6,1,0,0,0,239.6,23.0,0,35.0,18.8,1358.7,6.9,46.1,53.0,6.9,92.5,85.6,79.2,-6.4,47,0,49,48.5,75.7,7.3,11.1,6.0,2023,12,13,16,0,0
2023-12-13 16:10:00,422.1,350.9,0.831,80.7,1,0,0,0,273.8,22.8,0,35.4,18.9,1369.1,7.4,45.9,53.3,7.1,92.7,85.6,79.2,-6.4,47,0,49,48.5,78.0,6.5,10.1,5.4,2023,12,13,16,10,0
2023-12-13 16:20:00,426.0,347.5,0.816,79.6,1,0,0,0,270.1,23.0,0,35.6,18.8,1363.4,7.5,45.7,53.2,7.3,92.7,85.4,79.2,-6.2,47,0,49,48.5,77.7,6.6,10.2,5.4,2023,12,13,16,20,0
2023-12-13 16:30:00,406.9,353.0,0.868,81.3,1,0,0,0,275.8,23.0,0,35.4,18.9,1356.4,7.2,46.1,53.3,7.1,92.7,85.6,79.2,-6.4,47,0,49,48.5,78.1,6.5,10.0,5.3,2023,12,13,16,30,0
2023-12-13 16:40:00,408.7,333.2,0.815,75.5,1,0,0,0,256.2,22.8,0,35.4,18.8,1362.2,7.2,46.0,53.2,7.0,92.7,85.7,79.2,-6.5,47,0,49,48.5,76.9,6.8,10.6,5.7,2023,12,13,16,40,0
2023-12-13 16:50:00,419.7,348.7,0.831,80.1,1,0,0,0,271.7,22.9,0,35.5,18.6,1361.1,7.4,45.7,53.1,7.3,92.8,85.5,79.2,-6.3,47,0,49,48.5,77.9,6.6,10.2,5.3,2023,12,13,16,50,0
2023-12-13 17:00:00,412.6,351.6,0.852,80.7,1,0,0,0,274.6,22.9,0,35.3,18.8,1356.4,7.3,46.1,53.4,7.3,92.6,85.3,77.9,-7.4,47,0,49,48.5,78.1,6.5,10.0,5.3,2023,12,13,17,0,0
2023-12-13 17:10:00,403.0,351.0,0.871,80.4,1,0,0,0,273.7,23.0,0,35.5,18.8,1362.2,7.1,45.7,52.8,7.1,92.2,85.1,77.9,-7.2,47,0,49,48.5,78.0,6.6,10.1,5.4,2023,12,13,17,10,0
2023-12-13 17:20:00,389.6,345.6,0.887,79.1,1,0,0,0,268.2,23.1,0,35.5,18.7,1355.3,6.9,45.0,51.9,7.3,91.9,84.6,77.9,-6.7,47,0,49,48.5,77.6,6.7,10.3,5.4,2023,12,13,17,20,0
2023-12-13 17:30:00,393.6,341.7,0.868,78.0,1,0,0,0,264.7,22.9,0,35.4,18.7,1369.1,6.9,45.7,52.6,7.0,91.9,84.9,77.9,-7.0,47,0,49,48.5,77.5,6.7,10.4,5.5,2023,12,13,17,30,0
2023-12-13 17:40:00,380.9,338.1,0.887,77.0,1,0,0,0,261.0,22.9,0,35.3,18.8,1364.5,6.7,45.8,52.5,6.8,91.3,84.5,77.9,-6.6,47,0,49,48.5,77.2,6.8,10.4,5.6,2023,12,13,17,40,0
2023-12-13 17:50:00,390.6,304.8,0.78,67.1,1,0,0,0,227.7,22.9,0,35.4,18.8,1358.7,6.9,45.8,52.7,6.9,91.8,84.9,77.9,-7.0,47,0,49,48.5,74.7,7.5,11.6,6.2,2023,12,13,17,50,0
2023-12-13 18:00:00,399.2,339.5,0.85,77.4,1,0,0,0,262.6,22.8,0,35.5,18.7,1349.5,7.1,45.5,52.6,6.9,92.0,85.1,78.1,-7.0,47,0,49,48.5,77.4,6.7,10.4,5.5,2023,12,13,18,0,0
2023-12-13 18:10:00,379.3,343.5,0.906,78.7,1,0,0,0,267.0,24.3,0,33.5,18.8,1379.4,6.6,45.5,52.1,7.1,92.0,84.9,78.1,-6.8,48,0,48,48.5,77.7,7.1,9.7,5.5,2023,12,13,18,10,0
2023-12-13 18:20:00,382.2,338.2,0.885,77.2,1,0,0,0,261.8,24.4,0,33.3,18.8,1369.1,6.7,45.5,52.2,7.0,91.9,84.9,78.1,-6.8,48,0,48,48.5,77.4,7.2,9.8,5.5,2023,12,13,18,20,0
2023-12-13 18:30:00,377.4,309.8,0.821,68.8,1,0,0,0,233.3,24.3,0,33.3,18.9,1372.5,6.6,45.4,52.0,6.8,91.2,84.4,78.1,-6.3,48,0,48,48.5,75.3,7.8,10.8,6.1,2023,12,13,18,30,0
2023-12-13 18:40:00,360.9,302.6,0.838,66.7,1,0,0,0,226.2,24.3,0,33.2,18.9,1374.8,6.3,45.6,51.9,6.8,90.9,84.1,78.1,-6.0,48,0,48,48.5,74.8,8.0,11.0,6.2,2023,12,13,18,40,0
2023-12-13 18:50:00,359.1,298.4,0.831,65.4,1,0,0,0,221.9,24.5,0,33.1,19.0,1367.9,6.3,45.6,51.9,6.4,90.5,84.1,78.1,-6.0,48,0,48,48.5,74.3,8.2,11.1,6.4,2023,12,13,18,50,0
2023-12-13 19:00:00,347.4,300.7,0.866,66.1,1,0,0,0,224.1,24.3,0,33.5,18.8,1366.8,6.1,45.6,51.7,6.5,90.2,83.7,77.5,-6.2,48,0,48,48.5,74.5,8.1,11.1,6.2,2023,12,13,19,0,0
2023-12-13 19:10:00,343.4,282.7,0.823,60.7,1,0,0,0,205.8,24.2,0,33.6,19.1,1373.7,6.0,45.3,51.3,6.3,90.0,83.7,77.5,-6.2,48,0,48,48.5,72.8,8.5,11.9,6.7,2023,12,13,19,10,0
2023-12-13 19:20:00,316.4,277.1,0.876,59.0,1,0,0,0,200.3,24.5,0,33.3,19.0,1380.5,5.5,45.8,51.3,5.8,89.6,83.8,77.5,-6.3,48,0,48,48.5,72.3,8.8,12.0,6.9,2023,12,13,19,20,0
2023-12-13 19:30:00,320.5,301.1,0.939,66.2,1,0,0,0,224.7,24.1,0,33.3,18.9,1373.7,5.6,45.8,51.4,5.9,89.9,84.0,77.5,-6.5,48,0,48,48.5,74.6,8.0,11.1,6.3,2023,12,13,19,30,0
2023-12-13 19:40:00,312.2,276.0,0.884,58.8,1,0,0,0,199.5,24.2,0,33.5,18.8,1362.2,5.5,46.0,51.5,5.7,89.7,84.0,77.5,-6.5,48,0,48,48.5,72.3,8.8,12.1,6.8,2023,12,13,19,40,0
2023-12-13 19:50:00,327.3,274.8,0.84,58.5,1,0,0,0,198.5,24.2,0,33.2,19.0,1378.2,5.7,45.7,51.4,6.1,89.8,83.7,77.5,-6.2,48,0,48,48.5,72.2,8.8,12.1,6.9,2023,12,13,19,50,0
2023-12-13 20:00:00,301.6,276.9,0.918,59.0,1,0,0,0,200.2,24.2,0,33.5,19.0,1365.6,5.3,45.7,51.0,5.8,89.3,83.5,77.5,-6.0,48,0,48,48.5,72.3,8.7,12.1,6.9,2023,12,13,20,0,0
2023-12-13 20:10:00,312.2,273.6,0.877,58.1,1,0,0,0,197.1,24.2,0,33.3,19.0,1362.2,5.5,45.6,51.1,5.8,88.8,83.0,77.5,-5.5,48,0,48,48.5,72.0,8.9,12.2,6.9,2023,12,13,20,10,0
2023-12-13 20:20:00,295.6,274.2,0.927,58.3,1,0,0,0,197.7,24.2,0,33.2,19.0,1364.5,5.2,45.7,50.9,5.7,88.5,82.8,77.5,-5.3,48,0,48,48.5,72.1,8.8,12.1,6.9,2023,12,13,20,20,0
2023-12-13 20:30:00,308.6,288.6,0.935,62.4,1,0,0,0,211.9,24.2,0,33.4,19.1,1371.4,5.4,45.6,51.0,5.8,88.4,82.6,77.5,-5.1,48,0,48,48.5,73.4,8.4,11.6,6.6,2023,12,13,20,30,0
2023-12-13 20:40:00,305.2,283.1,0.928,60.6,1,0,0,0,206.8,24.2,0,33.3,18.9,1356.4,5.4,45.3,50.7,5.9,88.4,82.5,77.5,-5.0,48,0,48,48.5,73.0,8.6,11.7,6.7,2023,12,13,20,40,0
2023-12-13 20:50:00,300.3,281.5,0.937,60.1,1,0,0,0,205.1,24.3,0,33.2,19.0,1359.9,5.3,45.5,50.8,5.7,88.1,82.4,77.5,-4.9,48,0,48,48.5,72.8,8.6,11.8,6.7,2023,12,13,20,50,0
2023-12-13 21:00:00,295.9,284.1,0.96,61.1,1,0,0,0,207.4,24.2,0,33.4,19.1,1365.6,5.2,45.6,50.8,5.7,87.8,82.1,76.8,-5.3,48,0,48,48.5,73.0,8.5,11.8,6.7,2023,12,13,21,0,0
2023-12-13 21:10:00,304.9,280.4,0.92,60.8,1,0,0,0,206.4,24.3,0,31.4,18.3,1380.5,5.3,45.6,50.9,5.7,87.9,82.2,76.8,-5.4,48,0,47,48.0,73.6,8.7,11.2,6.5,2023,12,13,21,10,0
2023-12-13 21:20:00,290.4,281.7,0.97,61.4,1,0,0,0,208.2,24.2,0,31.0,18.2,1366.8,5.1,45.6,50.7,5.8,87.9,82.1,76.8,-5.3,48,0,47,48.0,73.9,8.6,11.0,6.5,2023,12,13,21,20,0
2023-12-13 21:30:00,280.2,257.8,0.92,54.2,1,0,0,0,184.0,24.1,0,31.2,18.4,1372.5,4.9,45.6,50.5,5.7,87.8,82.1,76.8,-5.3,48,0,47,48.0,71.4,9.4,12.1,7.2,2023,12,13,21,30,0
2023-12-13 21:40:00,293.4,280.7,0.957,61.0,1,0,0,0,206.9,24.2,0,31.1,18.5,1380.5,5.1,45.7,50.8,5.6,87.5,81.9,76.8,-5.1,48,0,47,48.0,73.7,8.6,11.1,6.6,2023,12,13,21,40,0
2023-12-13 21:50:00,270.1,253.3,0.938,52.8,1,0,0,0,179.3,24.2,0,31.3,18.5,1379.4,4.7,46.6,51.3,5.1,86.6,81.5,76.8,-4.7,48,0,47,48.0,70.8,9.6,12.3,7.3,2023,12,13,21,50,0
2023-12-13 22:00:00,285.2,252.9,0.887,52.7,1,0,0,0,178.8,24.3,0,31.4,18.4,1369.1,5.0,46.5,51.5,5.2,86.3,81.1,75.2,-5.9,48,0,47,48.0,70.7,9.6,12.4,7.3,2023,12,13,22,0,0
2023-12-13 22:10:00,279.5,248.6,0.889,51.6,1,0,0,0,175.1,24.3,0,31.2,17.9,1369.1,4.9,46.6,51.5,5.3,86.9,81.6,75.2,-6.4,48,0,47,47.5,70.5,9.8,12.6,7.2,2023,12,13,22,10,0
2023-12-13 22:20:00,274.3,260.2,0.949,55.0,1,0,0,0,186.7,24.4,0,31.3,17.8,1371.4,4.8,46.7,51.5,5.3,86.9,81.6,75.2,-6.4,48,0,47,47.5,71.8,9.4,12.0,6.8,2023,12,13,22,20,0
2023-12-13 22:30:00,278.1,247.4,0.89,51.3,1,0,0,0,174.1,24.4,0,31.0,17.9,1362.2,4.9,46.4,51.3,5.4,86.9,81.5,75.2,-6.3,48,0,47,47.5,70.4,9.9,12.5,7.2,2023,12,13,22,30,0
2023-12-13 22:40:00,281.6,251.9,0.894,52.6,1,0,0,0,178.6,24.1,0,31.4,17.9,1351.8,5.0,46.5,51.5,5.2,86.7,81.5,75.2,-6.3,48,0,47,47.5,70.9,9.6,12.4,7.1,2023,12,13,22,40,0
2023-12-13 22:50:00,271.5,239.4,0.882,48.8,1,0,0,0,165.8,24.3,0,31.4,18.0,1357.6,4.8,46.2,51.0,4.9,86.3,81.4,75.2,-6.2,48,0,47,47.5,69.2,10.1,13.1,7.5,2023,12,13,22,50,0
2023-12-13 23:00:00,289.2,257.6,0.891,54.3,1,0,0,0,184.4,24.1,0,31.0,18.0,1361.1,5.1,46.3,51.4,5.0,86.3,81.3,75.6,-5.7,48,0,47,47.5,71.6,9.4,12.0,7.0,2023,12,13,23,0,0
2023-12-13 23:10:00,272.4,220.8,0.81,43.8,1,0,0,0,148.5,24.2,0,31.2,16.9,1362.2,4.8,46.5,51.3,4.8,86.0,81.2,75.6,-5.6,48,0,47,46.5,67.3,11.0,14.1,7.6,2023,12,13,23,10,0
2023-12-13 23:20:00,244.7,231.3,0.945,46.8,1,0,0,0,158.8,24.4,0,31.3,16.9,1365.6,4.3,46.4,50.7,4.3,85.6,81.3,75.6,-5.7,48,0,47,46.5,68.6,10.5,13.5,7.3,2023,12,13,23,20,0
2023-12-13 23:30:00,251.4,213.9,0.851,41.4,1,0,0,0,141.7,24.2,0,31.2,16.8,1371.4,4.4,46.0,50.4,4.4,85.2,80.8,75.6,-5.2,48,0,47,46.5,66.2,11.3,14.6,7.9,2023,12,13,23,30,0
2023-12-13 23:40:00,231.5,213.0,0.92,41.1,1,0,0,0,140.4,24.2,0,31.2,17.1,1355.3,4.1,46.3,50.4,4.0,84.8,80.8,75.6,-5.2,48,0,47,46.5,66.0,11.4,14.6,8.0,2023,12,13,23,40,0
2023-12-13 23:50:00,219.9,214.2,0.974,41.4,1,0,0,0,141.5,24.2,0,31.4,17.0,1353.0,3.9,46.4,50.3,4.0,84.7,80.7,75.6,-5.1,48,0,47,46.5,66.1,11.3,14.7,8.0,2023,12,13,23,50,0
2023-12-14 00:00:00,213.9,214.3,1.002,41.9,1,0,0,0,142.1,24.2,0,31.1,16.9,1350.6,3.8,46.7,50.5,3.9,84.8,80.9,75.6,-5.3,48,0,47,46.5,66.3,11.3,14.5,7.9,2023,12,14,0,0,0
2023-12-14 00:10:00,206.8,193.4,0.935,35.3,1,0,0,0,120.0,24.1,0,31.3,18.0,1341.3,3.7,46.4,50.1,3.8,84.6,80.8,75.6,-5.2,48,0,47,47.5,62.1,12.5,16.2,9.3,2023,12,14,0,10,0
2023-12-14 00:20:00,223.8,199.4,0.891,37.1,1,0,0,0,126.0,24.1,0,31.4,18.0,1342.5,4.0,46.3,50.3,3.7,84.3,80.6,75.6,-5.0,48,0,47,47.5,63.2,12.1,15.8,9.0,2023,12,14,0,20,0
2023-12-14 00:30:00,236.0,204.9,0.868,38.7,1,0,0,0,131.3,24.3,0,31.2,18.1,1348.3,4.2,46.2,50.4,4.2,84.5,80.3,75.6,-4.7,48,0,47,47.5,64.1,11.9,15.2,8.8,2023,12,14,0,30,0
2023-12-14 00:40:00,213.7,210.2,0.984,40.3,1,0,0,0,136.9,24.1,0,31.2,18.0,1349.5,3.8,46.2,50.0,3.9,84.1,80.2,75.6,-4.6,48,0,47,47.5,65.1,11.5,14.8,8.6,2023,12,14,0,40,0
2023-12-14 00:50:00,218.5,208.4,0.954,39.7,1,0,0,0,134.9,24.3,0,31.2,17.9,1344.8,3.9,46.1,50.0,3.8,84.2,80.4,75.6,-4.8,48,0,47,47.5,64.8,11.7,15.0,8.6,2023,12,14,0,50,0
2023-12-14 01:00:00,210.4,199.4,0.948,37.0,1,0,0,0,125.7,24.1,0,31.4,18.2,1364.5,3.7,46.3,50.0,3.9,84.1,80.2,74.3,-5.9,48,0,47,47.5,63.0,12.1,15.7,9.1,2023,12,14,1,0,0
2023-12-14 01:10:00,218.3,205.0,0.939,39.4,1,0,0,0,133.8,24.1,0,31.2,15.9,1343.7,3.9,46.0,49.9,3.9,84.1,80.2,74.3,-5.9,48,0,47,45.5,65.3,11.7,15.2,7.8,2023,12,14,1,10,0
2023-12-14 01:20:00,202.4,213.5,1.055,41.9,1,0,0,0,142.3,24.2,0,31.2,15.9,1349.5,3.6,46.4,50.0,3.7,83.9,80.2,74.3,-5.9,48,0,47,45.5,66.7,11.3,14.6,7.4,2023,12,14,1,20,0
2023-12-14 01:30:00,198.2,211.9,1.069,41.3,1,0,0,0,140.3,24.1,0,31.4,16.0,1358.7,3.5,46.4,49.9,3.6,83.7,80.1,74.3,-5.8,48,0,47,45.5,66.2,11.4,14.8,7.5,2023,12,14,1,30,0
2023-12-14 01:40:00,213.9,208.3,0.974,40.3,1,0,0,0,136.7,24.2,0,31.4,15.9,1350.6,3.8,46.2,50.0,3.9,84.2,80.3,74.3,-6.0,48,0,47,45.5,65.6,11.6,15.1,7.7,2023,12,14,1,40,0
2023-12-14 01:50:00,201.6,209.3,1.038,40.7,1,0,0,0,138.1,24.2,0,31.2,15.9,1343.7,3.6,46.0,49.6,3.7,83.9,80.2,74.3,-5.9,48,0,47,45.5,66.0,11.6,14.9,7.6,2023,12,14,1,50,0
2023-12-14 02:00:00,218.7,206.7,0.945,39.9,1,0,0,0,135.5,24.1,0,31.4,15.8,1346.0,3.9,46.0,49.9,3.9,84.2,80.3,74.8,-5.5,48,0,47,45.5,65.5,11.6,15.2,7.6,2023,12,14,2,0,0
2023-12-14 02:10:00,196.0,208.5,1.064,40.4,1,0,0,0,137.2,24.2,0,31.3,15.8,1343.7,3.5,45.9,49.4,3.8,84.0,80.2,74.8,-5.4,48,0,47,45.5,65.8,11.6,15.0,7.6,2023,12,14,2,10,0
2023-12-14 02:20:00,202.2,195.6,0.967,36.6,1,0,0,0,124.3,24.1,0,31.3,15.9,1348.3,3.6,46.1,49.7,3.7,84.1,80.4,74.8,-5.6,48,0,47,45.5,63.6,12.3,16.0,8.1,2023,12,14,2,20,0
2023-12-14 02:30:00,195.6,191.5,0.979,35.4,1,0,0,0,120.2,24.1,0,31.3,15.9,1341.3,3.5,46.4,49.9,3.6,83.9,80.3,74.8,-5.5,48,0,47,45.5,62.8,12.6,16.4,8.3,2023,12,14,2,30,0
2023-12-14 02:40:00,218.3,209.6,0.96,40.7,1,0,0,0,138.3,24.2,0,31.1,15.9,1343.7,3.9,46.0,49.9,3.8,84.2,80.4,74.8,-5.6,48,0,47,45.5,66.0,11.6,14.8,7.6,2023,12,14,2,40,0
2023-12-14 02:50:00,195.3,197.8,1.013,37.3,1,0,0,0,126.6,24.1,0,31.4,15.8,1339.0,3.5,46.3,49.8,3.6,83.9,80.3,74.8,-5.5,48,0,47,45.5,64.0,12.2,15.9,8.0,2023,12,14,2,50,0
2023-12-14 03:00:00,208.4,203.2,0.975,38.5,1,0,0,0,131.8,24.2,0,31.3,15.9,1351.8,3.7,46.1,49.8,3.9,84.2,80.3,75.7,-4.6,48,0,47,45.5,64.9,11.9,15.4,7.8,2023,12,14,3,0,0
2023-12-14 03:10:00,201.0,190.3,0.946,34.8,1,0,0,0,119.1,24.1,0,31.2,15.9,1340.2,3.6,46.4,50.0,3.7,84.0,80.3,75.7,-4.6,48,0,47,45.5,62.6,12.7,16.4,8.3,2023,12,14,3,10,0
2023-12-14 03:20:00,213.9,192.9,0.902,35.8,1,0,0,0,121.5,24.1,0,31.3,15.9,1350.6,3.8,46.1,49.9,3.7,83.9,80.2,75.7,-4.5,48,0,47,45.5,63.0,12.5,16.2,8.3,2023,12,14,3,20,0
2023-12-14 03:30:00,218.9,202.3,0.924,38.5,1,0,0,0,130.7,24.3,0,31.5,15.8,1347.2,3.9,46.0,49.9,3.8,83.9,80.1,75.7,-4.4,48,0,47,45.5,64.6,12.0,15.6,7.8,2023,12,14,3,30,0
2023-12-14 03:40:00,214.2,196.8,0.918,37.0,1,0,0,0,125.5,24.1,0,31.3,15.9,1353.0,3.8,46.3,50.1,3.7,84.1,80.4,75.7,-4.7,48,0,47,45.5,63.8,12.2,15.9,8.1,2023,12,14,3,40,0
2023-12-14 03:50:00,219.3,205.4,0.937,39.5,1,0,0,0,134.2,24.1,0,31.4,15.8,1349.5,3.9,46.1,50.0,3.8,84.1,80.3,75.7,-4.6,48,0,47,45.5,65.4,11.7,15.3,7.7,2023,12,14,3,50,0
2023-12-14 04:00:00,196.1,190.4,0.971,35.1,1,0,0,0,119.1,24.1,0,31.2,16.0,1344.8,3.5,46.2,49.7,3.6,83.7,80.1,74.8,-5.3,48,0,47,45.5,62.6,12.7,16.4,8.4,2023,12,14,4,0,0
2023-12-14 04:10:00,207.7,250.1,1.204,52.6,1,0,0,0,178.7,24.1,0,31.5,15.8,1347.2,3.7,46.1,49.8,3.9,83.9,80.0,74.8,-5.2,48,0,47,45.5,71.4,9.6,12.6,6.3,2023,12,14,4,10,0
2023-12-14 04:20:00,214.4,168.5,0.786,28.6,1,0,0,0,97.1,24.1,0,31.3,16.0,1354.1,3.8,45.9,49.7,3.8,83.6,79.8,74.8,-5.0,48,0,47,45.5,57.6,14.3,18.6,9.5,2023,12,14,4,20,0
2023-12-14 04:30:00,212.9,252.9,1.188,53.4,1,0,0,0,181.2,24.1,0,31.5,16.0,1344.8,3.8,46.2,50.0,3.8,83.8,80.0,74.8,-5.2,48,0,47,45.5,71.7,9.5,12.5,6.3,2023,12,14,4,30,0
2023-12-14 04:40:00,207.9,186.5,0.897,33.9,1,0,0,0,115.2,24.3,0,31.2,15.9,1348.3,3.7,46.1,49.8,3.8,83.6,79.8,74.8,-5.0,48,0,47,45.5,61.8,13.0,16.7,8.5,2023,12,14,4,40,0
2023-12-14 04:50:00,213.9,260.0,1.216,55.6,1,0,0,0,188.7,24.2,0,31.2,15.9,1350.6,3.8,46.3,50.1,3.9,83.8,79.9,74.8,-5.1,48,0,47,45.5,72.6,9.3,12.0,6.1,2023,12,14,4,50,0
2023-12-14 05:00:00,230.3,186.4,0.809,33.9,1,0,0,0,115.2,24.2,0,31.3,15.7,1348.3,4.1,46.1,50.2,4.1,84.0,79.9,74.3,-5.6,48,0,47,45.5,61.8,13.0,16.8,8.4,2023,12,14,5,0,0
2023-12-14 05:10:00,282.1,273.3,0.969,59.6,1,0,0,0,202.2,24.2,0,31.1,15.8,1354.1,5.0,45.5,50.5,5.1,85.2,80.1,74.3,-5.8,48,0,47,45.5,74.0,8.9,11.4,5.8,2023,12,14,5,10,0
2023-12-14 05:20:00,265.4,208.9,0.787,40.5,1,0,0,0,137.3,24.3,0,31.4,15.9,1355.3,4.7,45.4,50.1,4.6,85.2,80.6,74.3,-6.3,48,0,47,45.5,65.7,11.6,15.0,7.6,2023,12,14,5,20,0
2023-12-14 05:30:00,261.7,277.5,1.06,60.8,1,0,0,0,206.4,24.1,0,31.2,15.8,1365.6,4.6,45.4,50.0,4.9,85.4,80.5,74.3,-6.2,48,0,47,45.5,74.4,8.7,11.2,5.7,2023,12,14,5,30,0
2023-12-14 05:40:00,257.1,207.5,0.807,40.2,1,0,0,0,136.3,24.2,0,31.2,15.8,1371.4,4.5,45.4,49.9,4.6,85.0,80.4,74.3,-6.1,48,0,47,45.5,65.7,11.7,15.0,7.6,2023,12,14,5,40,0
2023-12-14 05:50:00,260.6,276.2,1.06,60.4,1,0,0,0,204.9,24.2,0,31.2,15.9,1359.9,4.6,45.5,50.1,4.6,85.1,80.5,74.3,-6.2,48,0,47,45.5,74.2,8.8,11.3,5.8,2023,12,14,5,50,0
2023-12-14 06:00:00,249.5,225.2,0.902,45.2,1,0,0,0,153.5,24.2,0,31.5,15.9,1361.1,4.4,45.6,50.0,4.6,85.2,80.6,75.7,-4.9,48,0,47,45.5,68.2,10.8,14.0,7.1,2023,12,14,6,0,0
2023-12-14 06:10:00,276.2,235.0,0.851,47.9,1,0,0,0,163.6,24.3,0,31.2,15.8,1353.0,4.9,45.6,50.5,4.9,85.4,80.5,75.7,-4.8,48,0,47,45.5,69.6,10.3,13.3,6.7,2023,12,14,6,10,0
2023-12-14 06:20:00,272.7,245.5,0.9,51.1,1,0,0,0,174.3,24.4,0,31.2,15.7,1363.4,4.8,45.5,50.3,4.7,85.3,80.6,75.7,-4.9,48,0,47,45.5,71.0,9.9,12.7,6.4,2023,12,14,6,20,0
2023-12-14 06:30:00,285.7,230.5,0.807,46.7,1,0,0,0,159.4,24.2,0,31.0,15.8,1371.4,5.0,45.5,50.5,4.8,85.6,80.8,75.7,-5.1,48,0,47,45.5,69.2,10.5,13.5,6.9,2023,12,14,6,30,0
2023-12-14 06:40:00,277.6,236.0,0.85,48.5,1,0,0,0,164.7,24.2,0,31.2,15.9,1359.9,4.9,45.6,50.5,4.8,85.6,80.8,75.7,-5.1,48,0,47,45.5,69.8,10.3,13.2,6.7,2023,12,14,6,40,0
2023-12-14 06:50:00,286.2,237.1,0.829,48.9,1,0,0,0,165.9,24.3,0,31.1,15.9,1373.7,5.0,45.5,50.5,5.0,85.7,80.7,75.7,-5.0,48,0,47,45.5,69.9,10.2,13.1,6.7,2023,12,14,6,50,0
2023-12-14 07:00:00,304.6,237.1,0.778,48.8,1,0,0,0,165.7,24.2,0,31.4,15.9,1379.4,5.3,45.4,50.7,4.9,85.9,81.0,75.7,-5.3,48,0,47,45.5,69.9,10.2,13.2,6.7,2023,12,14,7,0,0
2023-12-14 07:10:00,301.1,251.0,0.834,51.7,1,0,0,0,175.4,24.3,0,33.3,18.0,1363.4,5.3,45.5,50.8,5.1,85.9,80.8,75.7,-5.1,48,0,48,47.5,69.9,9.7,13.3,7.2,2023,12,14,7,10,0
2023-12-14 07:20:00,303.9,263.3,0.866,55.5,1,0,0,0,188.3,24.2,0,32.7,18.1,1375.9,5.3,45.4,50.7,5.2,86.1,80.9,75.7,-5.2,48,0,48,47.5,71.5,9.2,12.4,6.9,2023,12,14,7,20,0
2023-12-14 07:30:00,320.0,258.0,0.806,53.7,1,0,0,0,182.4,24.2,0,33.3,18.0,1371.4,5.6,45.6,51.2,5.1,86.3,81.2,75.7,-5.5,48,0,48,47.5,70.7,9.4,12.9,7.0,2023,12,14,7,30,0
2023-12-14 07:40:00,314.3,276.9,0.881,59.5,1,0,0,0,201.8,24.4,0,32.8,17.9,1371.4,5.5,45.5,51.0,5.4,86.6,81.2,75.7,-5.5,48,0,48,47.5,72.9,8.8,11.9,6.5,2023,12,14,7,40,0
2023-12-14 07:50:00,342.7,279.8,0.817,60.1,1,0,0,0,204.1,24.3,0,33.3,18.1,1394.0,5.9,45.3,51.2,5.5,87.1,81.6,75.7,-5.9,48,0,48,47.5,72.9,8.7,11.9,6.5,2023,12,14,7,50,0
2023-12-14 08:00:00,334.7,285.3,0.852,61.9,1,0,0,0,209.9,24.4,0,33.1,17.9,1385.0,5.8,45.6,51.4,5.4,87.4,82.0,75.7,-6.3,48,0,48,47.5,73.6,8.5,11.6,6.3,2023,12,14,8,0,0
2023-12-14 08:10:00,340.5,280.4,0.824,60.1,1,0,0,0,204.0,24.2,0,35.3,16.9,1385.0,5.9,45.6,51.5,5.5,87.9,82.4,75.7,-6.7,48,0,49,46.5,72.7,8.6,12.6,6.0,2023,12,14,8,10,0
2023-12-14 08:20:00,358.1,283.7,0.792,61.2,1,0,0,0,207.6,24.3,0,34.9,16.9,1386.2,6.2,45.4,51.6,5.7,88.4,82.7,75.7,-7.0,48,0,49,46.5,73.2,8.6,12.3,6.0,2023,12,14,8,20,0
2023-12-14 08:30:00,345.1,281.3,0.815,60.3,1,0,0,0,204.7,24.4,0,35.5,16.8,1380.5,6.0,45.5,51.5,5.6,88.5,82.9,75.7,-7.2,48,0,49,46.5,72.8,8.7,12.6,6.0,2023,12,14,8,30,0
2023-12-14 08:40:00,338.3,272.1,0.804,57.6,1,0,0,0,195.4,24.4,0,35.4,16.9,1375.9,5.9,45.5,51.4,5.6,88.5,82.9,75.7,-7.2,48,0,49,46.5,71.8,9.0,13.0,6.2,2023,12,14,8,40,0
2023-12-14 08:50:00,339.6,309.9,0.912,68.8,1,0,0,0,233.3,24.3,0,35.5,16.8,1381.6,5.9,45.6,51.5,5.8,89.0,83.2,75.7,-7.5,48,0,49,46.5,75.3,7.8,11.5,5.4,2023,12,14,8,50,0
2023-12-14 09:00:00,357.8,307.0,0.858,67.9,1,0,0,0,230.5,24.5,0,35.2,16.9,1385.0,6.2,45.4,51.6,6.3,89.7,83.4,77.0,-6.4,48,0,49,46.5,75.1,8.0,11.5,5.5,2023,12,14,9,0,0
2023-12-14 09:10:00,364.2,310.3,0.852,68.9,1,0,0,0,233.8,24.4,0,35.3,16.8,1387.3,6.3,45.5,51.8,6.2,89.8,83.6,77.0,-6.6,48,0,49,46.5,75.3,7.9,11.4,5.4,2023,12,14,9,10,0
2023-12-14 09:20:00,366.3,325.9,0.89,73.5,1,0,0,0,249.4,24.5,0,35.2,16.7,1373.7,6.4,45.4,51.8,6.2,90.4,84.2,77.0,-7.2,48,0,49,46.5,76.5,7.5,10.8,5.1,2023,12,14,9,20,0
2023-12-14 09:30:00,369.0,318.8,0.864,71.1,1,0,0,0,242.0,24.5,0,35.5,16.7,1383.9,6.4,45.6,52.0,6.4,90.5,84.1,77.0,-7.1,48,0,49,46.5,75.9,7.7,11.1,5.2,2023,12,14,9,30,0
2023-12-14 09:40:00,368.1,326.4,0.887,73.5,1,0,0,0,250.2,24.3,0,35.1,16.9,1380.5,6.4,45.7,52.1,6.5,90.7,84.2,77.0,-7.2,48,0,49,46.5,76.6,7.4,10.8,5.2,2023,12,14,9,40,0
2023-12-14 09:50:00,395.9,330.7,0.835,75.0,1,0,0,0,254.5,24.3,0,35.2,16.8,1377.1,6.9,45.6,52.5,6.6,91.1,84.5,77.0,-7.5,48,0,49,46.5,76.9,7.3,10.6,5.1,2023,12,14,9,50,0
2023-12-14 10:00:00,392.1,347.0,0.885,79.8,1,0,0,0,270.6,24.4,0,35.2,16.8,1383.9,6.8,45.6,52.4,6.7,91.3,84.6,78.3,-6.3,48,0,49,46.5,78.0,7.0,10.1,4.8,2023,12,14,10,0,0
2023-12-14 10:10:00,406.6,362.6,0.892,83.6,1,0,0,0,283.7,24.5,0,35.5,18.9,1394.0,7.0,45.7,52.7,7.0,91.7,84.7,78.3,-6.4,48,0,49,48.5,78.2,6.8,9.8,5.2,2023,12,14,10,10,0
2023-12-14 10:20:00,424.4,347.3,0.818,79.2,1,0,0,0,268.7,24.4,0,35.5,18.8,1395.2,7.3,45.3,52.6,7.3,92.1,84.8,78.3,-6.5,48,0,49,48.5,77.4,7.0,10.2,5.4,2023,12,14,10,20,0
2023-12-14 10:30:00,415.8,348.5,0.838,79.6,1,0,0,0,270.0,24.5,0,35.1,18.8,1386.2,7.2,45.4,52.6,7.1,92.2,85.1,78.3,-6.8,48,0,49,48.5,77.5,7.0,10.1,5.4,2023,12,14,10,30,0
2023-12-14 10:40:00,416.9,348.1,0.835,79.3,1,0,0,0,269.1,24.6,0,35.5,18.9,1389.5,7.2,45.5,52.7,7.0,92.1,85.1,78.3,-6.8,48,0,49,48.5,77.3,7.1,10.2,5.4,2023,12,14,10,40,0
2023-12-14 10:50:00,418.2,328.7,0.786,73.7,1,0,0,0,250.2,24.3,0,35.4,18.8,1394.0,7.2,45.6,52.8,7.1,92.4,85.3,78.3,-7.0,48,0,49,48.5,76.1,7.4,10.8,5.7,2023,12,14,10,50,0
2023-12-14 11:00:00,413.4,349.5,0.845,79.9,1,0,0,0,271.0,24.3,0,35.5,18.7,1397.4,7.1,45.5,52.6,7.2,91.9,84.7,77.4,-7.3,48,0,49,48.5,77.5,7.0,10.1,5.4,2023,12,14,11,0,0
2023-12-14 11:10:00,391.6,317.1,0.81,71.0,1,0,0,0,240.9,23.0,0,35.5,17.8,1362.2,6.9,45.6,52.5,6.5,91.2,84.7,77.4,-7.3,47,0,49,47.5,76.0,7.2,11.2,5.6,2023,12,14,11,10,0
2023-12-14 11:20:00,403.7,319.9,0.792,71.8,1,0,0,0,243.7,23.0,0,35.3,17.8,1364.5,7.1,45.7,52.8,6.8,91.4,84.6,77.4,-7.2,47,0,49,47.5,76.2,7.2,11.0,5.6,2023,12,14,11,20,0
2023-12-14 11:30:00,379.6,328.5,0.865,74.3,1,0,0,0,252.1,23.1,0,35.4,17.9,1359.9,6.7,45.8,52.5,6.5,91.1,84.6,77.4,-7.2,47,0,49,47.5,76.8,7.0,10.8,5.5,2023,12,14,11,30,0
2023-12-14 11:40:00,384.0,312.3,0.813,69.6,1,0,0,0,236.2,22.9,0,35.4,17.7,1355.3,6.8,45.6,52.4,6.7,91.5,84.8,77.4,-7.4,47,0,49,47.5,75.6,7.3,11.3,5.7,2023,12,14,11,40,0
2023-12-14 11:50:00,407.7,339.5,0.833,77.7,1,0,0,0,263.5,23.0,0,35.3,17.7,1378.2,7.1,45.4,52.5,7.1,91.6,84.5,77.4,-7.1,47,0,49,47.5,77.6,6.8,10.4,5.2,2023,12,14,11,50,0
2023-12-14 12:00:00,394.3,318.4,0.808,71.4,1,0,0,0,242.3,23.0,0,35.4,17.7,1371.4,6.9,45.5,52.4,7.0,91.7,84.7,32.0,-52.7,47,0,49,47.5,76.1,7.2,11.1,5.6,2023,12,14,12,0,0
2023-12-14 12:10:00,403.7,337.4,0.836,76.7,1,0,0,0,260.3,23.0,0,35.4,18.6,1364.5,7.1,45.3,52.4,7.0,91.9,84.9,32.0,-52.9,47,0,49,48.5,77.2,6.8,10.5,5.5,2023,12,14,12,10,0
2023-12-14 12:20:00,384.0,335.3,0.873,76.1,1,0,0,0,258.1,22.9,0,35.5,18.8,1355.3,6.8,45.7,52.5,6.6,91.4,84.8,32.0,-52.8,47,0,49,48.5,77.0,6.8,10.6,5.6,2023,12,14,12,20,0
2023-12-14 12:30:00,397.0,330.2,0.832,74.6,1,0,0,0,253.1,23.0,0,35.2,18.9,1361.1,7.0,45.5,52.5,7.0,91.8,84.8,32.0,-52.8,47,0,49,48.5,76.6,7.0,10.7,5.7,2023,12,14,12,30,0
2023-12-14 12:40:00,412.6,351.8,0.853,81.0,1,0,0,0,274.6,22.9,0,35.4,18.8,1356.4,7.3,45.3,52.6,7.1,91.9,84.8,32.0,-52.8,47,0,49,48.5,78.1,6.5,10.1,5.4,2023,12,14,12,40,0
2023-12-14 12:50:00,392.0,339.1,0.865,76.9,1,0,0,0,261.9,23.0,0,35.4,18.8,1363.4,6.9,45.5,52.4,6.8,92.1,85.3,32.0,-53.3,47,0,49,48.5,77.2,6.8,10.4,5.5,2023,12,14,12,50,0
2023-12-14 13:00:00,398.3,343.7,0.863,78.3,1,0,0,0,266.6,22.9,0,35.6,18.6,1365.6,7.0,45.4,52.4,7.0,92.0,85.0,79.2,-5.8,47,0,49,48.5,77.6,6.7,10.4,5.4,2023,12,14,13,0,0
2023-12-14 13:10:00,380.3,336.2,0.884,76.4,1,0,0,0,259.3,23.0,0,35.3,18.6,1362.2,6.7,46.2,52.9,6.8,92.0,85.2,79.2,-6.0,47,0,49,48.5,77.1,6.8,10.5,5.5,2023,12,14,13,10,0
2023-12-14 13:20:00,415.0,358.1,0.863,82.9,1,0,0,0,281.3,23.0,0,35.2,18.5,1364.5,7.3,45.5,52.8,6.9,91.8,84.9,79.2,-5.7,47,0,49,48.5,78.6,6.4,9.8,5.2,2023,12,14,13,20,0
2023-12-14 13:30:00,398.3,341.2,0.857,77.8,1,0,0,0,264.1,23.0,0,35.3,18.8,1365.6,7.0,45.8,52.8,6.8,92.1,85.3,79.2,-6.1,47,0,49,48.5,77.4,6.7,10.4,5.5,2023,12,14,13,30,0
2023-12-14 13:40:00,405.0,328.1,0.81,74.0,1,0,0,0,250.9,23.0,0,35.4,18.8,1369.1,7.1,45.6,52.7,6.9,92.1,85.2,79.2,-6.0,47,0,49,48.5,76.5,7.0,10.8,5.7,2023,12,14,13,40,0
2023-12-14 13:50:00,377.1,344.8,0.914,78.9,1,0,0,0,267.6,23.1,0,35.4,18.7,1371.4,6.6,45.8,52.4,6.8,92.0,85.2,79.2,-6.0,47,0,49,48.5,77.6,6.7,10.3,5.4,2023,12,14,13,50,0
2023-12-14 14:00:00,398.3,352.3,0.885,81.2,1,0,0,0,275.3,23.1,0,35.2,18.7,1365.6,7.0,45.5,52.5,7.1,92.2,85.1,79.2,-5.9,47,0,49,48.5,78.1,6.5,10.0,5.3,2023,12,14,14,0,0
2023-12-14 14:10:00,402.3,337.0,0.838,76.7,1,0,0,0,260.2,22.9,0,35.6,18.4,1359.9,7.1,45.5,52.6,7.4,92.6,85.2,79.2,-6.0,47,0,49,48.5,77.2,6.8,10.6,5.5,2023,12,14,14,10,0
2023-12-14 14:20:00,435.9,366.4,0.841,85.3,1,0,0,0,289.4,22.9,0,35.5,18.7,1358.7,7.7,45.4,53.1,7.3,92.5,85.2,79.2,-6.0,47,0,49,48.5,79.0,6.3,9.7,5.1,2023,12,14,14,20,0
2023-12-14 14:30:00,420.7,347.9,0.827,79.9,1,0,0,0,270.9,22.9,0,35.3,18.7,1364.5,7.4,45.8,53.2,7.5,92.8,85.3,79.2,-6.1,47,0,49,48.5,77.9,6.6,10.2,5.4,2023,12,14,14,30,0
2023-12-14 14:40:00,415.0,349.9,0.843,80.4,1,0,0,0,272.7,22.9,0,35.6,18.8,1364.5,7.3,46.0,53.3,7.3,92.6,85.3,79.2,-6.1,47,0,49,48.5,77.9,6.5,10.2,5.4,2023,12,14,14,40,0
2023-12-14 14:50:00,408.7,341.2,0.835,77.9,1,0,0,0,264.2,23.0,0,35.2,18.7,1362.2,7.2,46.0,53.2,7.4,92.9,85.5,79.2,-6.3,47,0,49,48.5,77.4,6.7,10.3,5.5,2023,12,14,14,50,0
2023-12-14 15:00:00,420.7,373.4,0.887,87.3,1,0,0,0,296.2,23.0,0,35.5,18.8,1364.5,7.4,45.6,53.0,7.3,92.7,85.4,79.2,-6.2,47,0,49,48.5,79.3,6.1,9.5,5.0,2023,12,14,15,0,0
2023-12-14 15:10:00,418.9,347.4,0.829,79.8,1,0,0,0,270.6,22.8,0,35.3,18.7,1358.7,7.4,45.9,53.3,7.4,92.7,85.3,79.2,-6.1,47,0,49,48.5,77.9,6.6,10.1,5.4,2023,12,14,15,10,0
2023-12-14 15:20:00,412.6,337.5,0.818,76.8,1,0,0,0,260.4,23.0,0,35.5,18.8,1356.4,7.3,45.8,53.1,7.5,92.3,84.8,79.2,-5.6,47,0,49,48.5,77.1,6.8,10.5,5.6,2023,12,14,15,20,0
2023-12-14 15:30:00,417.1,343.4,0.823,78.5,1,0,0,0,266.4,22.8,0,35.3,18.8,1371.4,7.3,45.9,53.2,7.3,92.2,84.9,79.2,-5.7,47,0,49,48.5,77.6,6.6,10.3,5.5,2023,12,14,15,30,0
2023-12-14 15:40:00,411.2,340.3,0.828,77.6,1,0,0,0,263.2,23.0,0,35.3,18.8,1351.8,7.3,45.8,53.1,7.5,92.3,84.8,79.2,-5.6,47,0,49,48.5,77.3,6.8,10.4,5.5,2023,12,14,15,40,0
2023-12-14 15:50:00,408.0,363.9,0.892,84.6,1,0,0,0,286.9,23.1,0,35.0,18.9,1359.9,7.2,46.0,53.2,7.3,92.4,85.1,79.2,-5.9,47,0,49,48.5,78.8,6.3,9.6,5.2,2023,12,14,15,50,0
2023-12-14 16:00:00,406.9,351.0,0.863,80.7,1,0,0,0,273.9,22.9,0,35.4,18.8,1356.4,7.2,46.1,53.3,7.2,92.2,85.0,78.1,-6.9,47,0,49,48.5,78.0,6.5,10.1,5.4,2023,12,14,16,0,0
2023-12-14 16:10:00,428.2,351.1,0.82,80.8,1,0,0,0,274.2,22.8,0,35.3,18.7,1370.2,7.5,45.7,53.2,7.4,92.2,84.8,78.1,-6.7,47,0,49,48.5,78.1,6.5,10.1,5.3,2023,12,14,16,10,0
2023-12-14 16:20:00,428.2,369.3,0.862,86.0,1,0,0,0,291.8,23.0,0,35.6,18.8,1370.2,7.5,45.9,53.4,7.4,92.2,84.8,78.1,-6.7,47,0,49,48.5,79.0,6.2,9.6,5.1,2023,12,14,16,20,0
2023-12-14 16:30:00,432.1,359.1,0.831,82.8,1,0,0,0,281.7,23.0,0,35.4,19.0,1364.5,7.6,45.6,53.2,7.5,92.2,84.7,78.1,-6.6,47,0,49,48.5,78.5,6.4,9.9,5.3,2023,12,14,16,30,0
2023-12-14 16:40:00,442.0,387.4,0.876,91.2,1,0,0,0,310.4,22.8,0,35.4,18.8,1359.9,7.8,45.4,53.2,7.8,92.9,85.1,78.1,-7.0,47,0,49,48.5,80.1,5.9,9.1,4.8,2023,12,14,16,40,0
2023-12-14 16:50:00,403.0,351.9,0.873,81.0,1,0,0,0,274.8,22.9,0,35.3,19.0,1362.2,7.1,46.1,53.2,7.3,92.3,85.0,78.1,-6.9,47,0,49,48.5,78.1,6.5,10.0,5.4,2023,12,14,16,50,0
2023-12-14 17:00:00,373.0,330.5,0.886,74.7,1,0,0,0,253.4,23.0,0,35.3,18.7,1356.4,6.6,46.1,52.7,7.1,92.0,84.9,77.4,-7.5,47,0,49,48.5,76.7,7.0,10.7,5.7,2023,12,14,17,0,0
2023-12-14 17:10:00,396.6,318.6,0.803,71.1,1,0,0,0,241.4,22.9,0,35.2,19.0,1359.9,7.0,45.8,52.8,6.8,91.5,84.7,77.4,-7.3,47,0,49,48.5,75.8,7.2,11.1,6.0,2023,12,14,17,10,0
2023-12-14 17:20:00,392.0,342.8,0.875,78.4,1,0,0,0,266.0,22.9,0,35.2,18.8,1363.4,6.9,45.7,52.6,7.2,91.8,84.6,77.4,-7.2,47,0,49,48.5,77.6,6.7,10.3,5.5,2023,12,14,17,20,0
2023-12-14 17:30:00,360.3,328.7,0.912,74.2,1,0,0,0,251.8,22.8,0,35.1,19.0,1372.5,6.3,45.4,51.7,6.8,91.1,84.3,77.4,-6.9,47,0,49,48.5,76.6,6.9,10.7,5.8,2023,12,14,17,30,0
2023-12-14 17:40:00,374.0,341.9,0.914,78.0,1,0,0,0,264.8,23.0,0,35.3,18.8,1359.9,6.6,45.8,52.4,6.7,90.7,84.0,77.4,-6.6,47,0,49,48.5,77.4,6.7,10.3,5.5,2023,12,14,17,40,0
2023-12-14 17:50:00,374.0,340.9,0.912,77.7,1,0,0,0,263.7,23.1,0,35.1,18.9,1359.9,6.6,45.8,52.4,6.7,90.7,84.0,77.4,-6.6,47,0,49,48.5,77.4,6.8,10.3,5.6,2023,12,14,17,50,0
2023-12-14 18:00:00,386.3,300.1,0.777,65.7,1,0,0,0,223.0,22.9,0,35.3,18.9,1343.7,6.9,45.7,52.6,6.7,90.9,84.2,76.8,-7.4,47,0,49,48.5,74.3,7.6,11.8,6.3,2023,12,14,18,0,0
2023-12-14 18:10:00,370.2,321.6,0.869,72.3,1,0,0,0,245.3,24.5,0,32.9,19.0,1388.4,6.4,45.4,51.8,7.4,91.0,83.6,76.8,-6.8,48,0,48,48.5,76.3,7.6,10.2,5.9,2023,12,14,18,10,0
2023-12-14 18:20:00,336.3,303.2,0.902,66.8,1,0,0,0,226.7,24.4,0,33.3,18.9,1391.8,5.8,46.0,51.8,6.8,91.0,84.2,76.8,-7.4,48,0,48,48.5,74.7,8.1,11.0,6.2,2023,12,14,18,20,0
2023-12-14 18:30:00,352.9,305.8,0.866,67.6,1,0,0,0,229.3,24.4,0,33.2,18.8,1388.4,6.1,46.0,52.1,6.6,90.4,83.8,76.8,-7.0,48,0,48,48.5,75.0,8.0,10.9,6.2,2023,12,14,18,30,0
2023-12-14 18:40:00,358.7,310.4,0.866,69.0,1,0,0,0,233.9,24.3,0,33.2,18.9,1388.4,6.2,45.8,52.0,6.8,90.4,83.6,76.8,-6.8,48,0,48,48.5,75.4,7.8,10.7,6.1,2023,12,14,18,40,0
2023-12-14 18:50:00,334.7,299.4,0.894,65.8,1,0,0,0,222.9,24.2,0,33.3,18.9,1385.0,5.8,45.7,51.5,6.6,89.7,83.1,76.8,-6.3,48,0,48,48.5,74.5,8.1,11.1,6.3,2023,12,14,18,50,0
2023-12-14 19:00:00,351.2,316.5,0.901,70.8,1,0,0,0,240.1,24.4,0,33.2,18.9,1381.6,6.1,45.3,51.4,6.5,89.3,82.8,75.7,-7.1,48,0,48,48.5,75.8,7.7,10.5,6.0,2023,12,14,19,0,0
2023-12-14 19:10:00,357.8,307.3,0.859,68.1,1,0,0,0,230.9,24.5,0,33.0,19.0,1385.0,6.2,46.0,52.2,6.3,89.0,82.7,75.7,-7.0,48,0,48,48.5,75.1,8.0,10.7,6.2,2023,12,14,19,10,0
2023-12-14 19:20:00,358.1,300.2,0.838,65.9,1,0,0,0,223.5,24.3,0,33.4,19.0,1386.2,6.2,45.6,51.8,6.7,89.4,82.7,75.7,-7.0,48,0,48,48.5,74.5,8.1,11.1,6.3,2023,12,14,19,20,0
2023-12-14 19:30:00,335.8,287.0,0.855,62.1,1,0,0,0,210.5,24.3,0,33.0,19.1,1389.5,5.8,45.8,51.6,6.3,89.1,82.8,75.7,-7.1,48,0,48,48.5,73.4,8.5,11.5,6.6,2023,12,14,19,30,0
2023-12-14 19:40:00,339.9,284.3,0.836,61.3,1,0,0,0,207.9,24.3,0,33.2,18.9,1382.8,5.9,45.7,51.6,6.3,88.7,82.4,75.7,-6.7,48,0,48,48.5,73.1,8.5,11.7,6.6,2023,12,14,19,40,0
2023-12-14 19:50:00,323.7,278.5,0.86,59.6,1,0,0,0,202.2,24.3,0,33.2,18.8,1387.3,5.6,45.9,51.5,6.0,88.6,82.6,75.7,-6.9,48,0,48,48.5,72.6,8.7,11.9,6.7,2023,12,14,19,50,0
2023-12-14 20:00:00,334.2,286.0,0.856,61.7,1,0,0,0,209.3,24.3,0,33.5,18.9,1382.8,5.8,45.7,51.5,6.4,88.6,82.2,75.6,-6.6,48,0,48,48.5,73.2,8.5,11.7,6.6,2023,12,14,20,0,0
2023-12-14 20:10:00,327.6,285.5,0.872,61.7,1,0,0,0,209.4,24.3,0,32.9,18.9,1379.4,5.7,45.8,51.5,6.2,88.2,82.0,75.6,-6.4,48,0,48,48.5,73.3,8.5,11.5,6.6,2023,12,14,20,10,0
2023-12-14 20:20:00,340.2,282.6,0.831,60.3,1,0,0,0,205.5,24.3,0,33.8,19.1,1383.9,5.9,45.3,51.2,6.2,87.4,81.2,75.6,-5.6,48,0,48,48.5,72.7,8.6,11.9,6.7,2023,12,14,20,20,0
2023-12-14 20:30:00,352.9,286.7,0.812,61.6,1,0,0,0,210.1,24.3,0,33.3,19.0,1388.4,6.1,45.5,51.6,6.7,87.5,80.8,75.6,-5.2,48,0,48,48.5,73.3,8.5,11.6,6.6,2023,12,14,20,30,0
2023-12-14 20:40:00,323.2,298.7,0.924,65.4,1,0,0,0,221.9,24.4,0,33.3,19.0,1385.0,5.6,45.6,51.2,6.2,87.0,80.8,75.6,-5.2,48,0,48,48.5,74.3,8.2,11.2,6.4,2023,12,14,20,40,0
2023-12-14 20:50:00,312.9,293.9,0.939,64.1,1,0,0,0,217.4,24.4,0,33.0,19.1,1390.7,5.4,45.8,51.2,6.2,86.5,80.3,75.6,-4.7,48,0,48,48.5,74.0,8.3,11.2,6.5,2023,12,14,20,50,0
2023-12-14 21:00:00,323.4,289.0,0.894,62.5,1,0,0,0,212.0,24.5,0,33.5,19.0,1386.2,5.6,45.7,51.3,6.2,86.3,80.1,75.7,-4.4,48,0,48,48.5,73.3,8.5,11.6,6.6,2023,12,14,21,0,0
2023-12-14 21:10:00,315.3,291.6,0.925,64.1,1,0,0,0,217.6,24.4,0,31.1,18.4,1375.9,5.5,45.6,51.1,6.2,85.9,79.7,75.7,-4.0,48,0,47,48.0,74.6,8.4,10.7,6.3,2023,12,14,21,10,0
2023-12-14 21:20:00,328.9,293.8,0.893,64.6,1,0,0,0,219.3,24.5,0,31.3,18.6,1385.0,5.7,45.5,51.2,6.3,86.2,79.9,75.7,-4.2,48,0,47,48.0,74.7,8.3,10.7,6.3,2023,12,14,21,20,0
2023-12-14 21:30:00,288.1,270.5,0.939,57.8,1,0,0,0,196.2,24.4,0,31.3,18.6,1382.8,5.0,45.5,50.5,5.8,85.3,79.5,75.7,-3.8,48,0,47,48.0,72.5,9.0,11.6,6.9,2023,12,14,21,30,0
2023-12-14 21:40:00,324.0,289.2,0.893,63.4,1,0,0,0,215.1,24.5,0,31.1,18.5,1388.4,5.6,45.7,51.3,6.4,85.6,79.2,75.7,-3.5,48,0,47,48.0,74.4,8.5,10.8,6.4,2023,12,14,21,40,0
2023-12-14 21:50:00,327.9,266.1,0.812,56.5,1,0,0,0,191.8,24.3,0,31.4,18.5,1380.5,5.7,45.4,51.1,6.3,85.6,79.3,75.7,-3.6,48,0,47,48.0,72.1,9.1,11.8,7.0,2023,12,14,21,50,0
2023-12-14 22:00:00,268.8,245.8,0.915,50.6,1,0,0,0,171.7,24.4,0,31.3,18.5,1372.5,4.7,46.2,50.9,5.4,84.8,79.4,74.3,-5.1,48,0,47,48.0,69.9,9.9,12.7,7.5,2023,12,14,22,0,0
2023-12-14 22:10:00,274.7,230.5,0.839,46.3,1,0,0,0,157.1,24.4,0,31.1,17.9,1373.7,4.8,46.3,51.1,5.2,84.1,78.9,74.3,-4.6,48,0,47,47.5,68.2,10.6,13.5,7.8,2023,12,14,22,10,0
2023-12-14 22:20:00,279.3,230.3,0.825,46.2,1,0,0,0,156.8,24.2,0,31.3,18.0,1367.9,4.9,46.4,51.3,5.0,84.1,79.1,74.3,-4.8,48,0,47,47.5,68.1,10.5,13.6,7.8,2023,12,14,22,20,0
2023-12-14 22:30:00,276.1,229.8,0.832,46.0,1,0,0,0,156.1,24.3,0,31.4,18.0,1380.5,4.8,46.4,51.2,5.0,84.1,79.1,74.3,-4.8,48,0,47,47.5,67.9,10.6,13.7,7.9,2023,12,14,22,30,0
