Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2023-12-18 21:40:00,334.7,287.6,0.859,63.1,1,0,0,0,213.9,23.8,0,31.3,18.5,1339.0,6.0,45.6,51.6,6.1,87.4,81.3,74.8,-6.5,48,0,47,48.0,74.4,8.3,10.9,6.4,2023,12,18,21,40,0
2023-12-18 21:50:00,310.5,285.4,0.919,62.5,1,0,0,0,212.2,23.7,0,31.2,18.5,1330.8,5.6,45.6,51.2,5.9,87.5,81.6,74.8,-6.8,48,0,47,48.0,74.3,8.3,10.9,6.5,2023,12,18,21,50,0
2023-12-18 22:00:00,336.5,276.5,0.822,59.9,1,0,0,0,203.3,23.8,0,31.1,18.4,1346.0,6.0,45.4,51.4,6.1,87.5,81.4,73.9,-7.5,48,0,47,48.0,73.5,8.6,11.2,6.6,2023,12,18,22,0,0
2023-12-18 22:10:00,302.3,269.7,0.892,58.2,1,0,0,0,197.3,23.5,0,31.0,17.9,1318.9,5.5,45.6,51.1,5.8,87.1,81.3,73.9,-7.4,48,0,47,47.5,73.2,8.7,11.5,6.6,2023,12,18,22,10,0
2023-12-18 22:20:00,280.0,239.3,0.855,49.0,1,0,0,0,166.4,23.7,0,31.4,17.9,1317.8,5.1,45.2,50.3,5.0,86.1,81.1,73.9,-7.2,48,0,47,47.5,69.5,9.9,13.1,7.5,2023,12,18,22,20,0
2023-12-18 22:30:00,258.3,222.1,0.86,44.0,1,0,0,0,149.5,23.5,0,31.1,18.0,1318.9,4.7,45.7,50.4,4.8,85.3,80.5,73.9,-6.6,48,0,47,47.5,67.3,10.6,14.0,8.1,2023,12,18,22,30,0
2023-12-18 22:40:00,256.7,230.5,0.898,46.5,1,0,0,0,157.8,23.6,0,31.1,17.9,1310.6,4.7,45.4,50.1,4.6,84.6,80.0,73.9,-6.1,48,0,47,47.5,68.5,10.3,13.5,7.8,2023,12,18,22,40,0
2023-12-18 22:50:00,275.8,231.4,0.839,46.7,1,0,0,0,158.4,23.5,0,31.3,18.2,1323.7,5.0,45.5,50.5,4.9,84.6,79.7,73.9,-5.8,48,0,47,47.5,68.5,10.1,13.5,7.9,2023,12,18,22,50,0
2023-12-18 23:00:00,264.3,229.9,0.87,46.2,1,0,0,0,156.9,23.5,0,31.4,18.1,1321.3,4.8,45.6,50.4,4.8,84.5,79.7,74.5,-5.2,48,0,47,47.5,68.2,10.2,13.7,7.9,2023,12,18,23,0,0
2023-12-18 23:10:00,281.3,222.0,0.789,44.3,1,0,0,0,150.3,23.6,0,31.2,16.9,1323.7,5.1,45.1,50.2,5.0,84.5,79.5,74.5,-5.0,48,0,47,46.5,67.7,10.6,14.0,7.6,2023,12,18,23,10,0
2023-12-18 23:20:00,242.0,213.0,0.88,41.2,1,0,0,0,140.9,23.6,0,31.5,17.0,1320.1,4.4,45.4,49.8,4.4,84.0,79.6,74.5,-5.1,48,0,47,46.5,66.2,11.1,14.8,8.0,2023,12,18,23,20,0
2023-12-18 23:30:00,227.1,217.4,0.957,42.6,1,0,0,0,145.5,23.6,0,31.3,17.0,1329.6,4.1,45.4,49.5,4.3,83.5,79.2,74.5,-4.7,48,0,47,46.5,66.9,10.8,14.4,7.8,2023,12,18,23,30,0
2023-12-18 23:40:00,223.9,208.1,0.929,40.3,1,0,0,0,136.6,23.5,0,31.1,16.8,1310.6,4.1,45.5,49.6,4.1,83.2,79.1,74.5,-4.6,48,0,47,46.5,65.7,11.3,15.0,8.1,2023,12,18,23,40,0
2023-12-18 23:50:00,224.3,211.9,0.945,41.3,1,0,0,0,140.1,23.4,0,31.4,17.0,1313.0,4.1,45.5,49.6,4.1,83.0,78.9,74.5,-4.4,48,0,47,46.5,66.1,11.0,14.8,8.0,2023,12,18,23,50,0
2023-12-19 00:00:00,206.8,213.9,1.035,41.9,1,0,0,0,142.1,23.6,0,31.2,17.1,1305.8,3.8,45.3,49.1,4.1,82.9,78.8,73.2,-5.6,48,0,47,46.5,66.4,11.0,14.6,8.0,2023,12,19,0,0,0
2023-12-19 00:10:00,239.4,200.2,0.836,37.6,1,0,0,0,127.5,23.5,0,31.1,18.1,1305.8,4.4,45.3,49.7,4.2,82.7,78.5,73.2,-5.3,48,0,47,47.5,63.7,11.7,15.5,9.0,2023,12,19,0,10,0
2023-12-19 00:20:00,234.0,198.3,0.848,36.9,1,0,0,0,125.3,23.6,0,31.4,18.1,1305.8,4.3,45.2,49.5,4.0,82.4,78.4,73.2,-5.2,48,0,47,47.5,63.2,11.9,15.8,9.1,2023,12,19,0,20,0
2023-12-19 00:30:00,223.7,201.8,0.902,38.0,1,0,0,0,128.8,23.4,0,31.6,18.0,1309.4,4.1,45.4,49.5,4.0,82.5,78.5,73.2,-5.3,48,0,47,47.5,63.8,11.6,15.7,8.9,2023,12,19,0,30,0
2023-12-19 00:40:00,218.0,212.8,0.976,41.3,1,0,0,0,140.1,23.5,0,31.2,18.1,1308.2,4.0,45.6,49.6,4.0,82.4,78.4,73.2,-5.2,48,0,47,47.5,65.8,11.0,14.7,8.5,2023,12,19,0,40,0
2023-12-19 00:50:00,223.9,201.6,0.9,37.9,1,0,0,0,128.8,23.5,0,31.2,18.0,1310.6,4.1,45.4,49.5,4.1,82.2,78.1,73.2,-4.9,48,0,47,47.5,63.9,11.7,15.5,8.9,2023,12,19,0,50,0
2023-12-19 01:00:00,228.7,193.4,0.845,35.4,1,0,0,0,120.3,23.5,0,31.5,18.0,1307.0,4.2,45.4,49.6,4.3,82.2,77.9,72.5,-5.4,48,0,47,47.5,62.2,12.2,16.3,9.3,2023,12,19,1,0,0
2023-12-19 01:10:00,216.6,194.8,0.899,36.5,1,0,0,0,123.9,23.4,0,31.3,16.1,1299.8,4.0,45.3,49.3,4.2,82.1,77.9,72.5,-5.4,48,0,47,45.5,63.6,12.0,16.1,8.3,2023,12,19,1,10,0
2023-12-19 01:20:00,0.0,71.1,0.0,0.0,0,0,0,0,0.2,23.6,0,31.3,16.0,0.0,3.9,45.4,49.3,3.9,81.8,77.9,72.5,-5.4,48,0,47,45.5,0.3,33.2,44.0,22.5,2023,12,19,1,20,0
2023-12-19 01:30:00,229.8,194.5,0.847,36.5,1,0,0,0,123.8,23.4,0,31.2,16.0,1313.0,4.2,45.0,49.2,4.1,81.7,77.6,72.5,-5.1,48,0,47,45.5,63.7,12.0,16.1,8.2,2023,12,19,1,30,0
2023-12-19 01:40:00,217.6,214.4,0.985,42.3,1,0,0,0,143.6,23.4,0,31.3,16.0,1305.8,4.0,45.2,49.2,4.1,81.7,77.6,72.5,-5.1,48,0,47,45.5,67.0,10.9,14.6,7.5,2023,12,19,1,40,0
2023-12-19 01:50:00,212.2,195.5,0.921,36.8,1,0,0,0,124.9,23.5,0,31.2,15.9,1305.8,3.9,45.4,49.3,4.0,81.4,77.4,72.5,-4.9,48,0,47,45.5,63.9,12.0,15.9,8.2,2023,12,19,1,50,0
2023-12-19 02:00:00,210.2,188.9,0.899,34.8,1,0,0,0,118.3,23.3,0,31.3,16.0,1293.8,3.9,45.2,49.1,3.8,81.0,77.2,73.2,-4.0,48,0,47,45.5,62.6,12.3,16.6,8.5,2023,12,19,2,0,0
2023-12-19 02:10:00,203.1,184.6,0.909,33.6,1,0,0,0,114.0,23.3,0,31.3,16.0,1282.8,3.8,45.2,49.0,3.6,80.5,76.9,73.2,-3.7,48,0,47,45.5,61.8,12.6,17.0,8.7,2023,12,19,2,10,0
2023-12-19 02:20:00,194.1,187.8,0.968,34.6,1,0,0,0,117.4,23.3,0,31.2,16.0,1293.8,3.6,45.3,48.9,3.5,80.4,76.9,73.2,-3.7,48,0,47,45.5,62.5,12.4,16.6,8.5,2023,12,19,2,20,0
2023-12-19 02:30:00,192.8,201.1,1.043,38.4,1,0,0,0,130.2,23.4,0,31.4,16.0,1285.2,3.6,45.3,48.9,3.5,80.2,76.7,73.2,-3.5,48,0,47,45.5,64.8,11.6,15.6,8.0,2023,12,19,2,30,0
2023-12-19 02:40:00,225.1,205.5,0.913,39.4,1,0,0,0,134.7,23.5,0,31.3,15.9,1317.8,4.1,45.2,49.3,4.0,80.8,76.8,73.2,-3.6,48,0,47,45.5,65.6,11.5,15.2,7.7,2023,12,19,2,40,0
2023-12-19 02:50:00,223.7,207.8,0.929,40.1,1,0,0,0,137.2,23.5,0,31.1,16.0,1309.4,4.1,45.1,49.2,3.8,80.7,76.9,73.2,-3.7,48,0,47,45.5,66.0,11.3,15.0,7.7,2023,12,19,2,50,0
2023-12-19 03:00:00,216.4,205.2,0.948,39.6,1,0,0,0,134.6,23.3,0,31.3,16.1,1298.6,4.0,45.2,49.2,3.9,80.8,76.9,73.0,-3.9,48,0,47,45.5,65.6,11.4,15.2,7.8,2023,12,19,3,0,0
2023-12-19 03:10:00,228.1,207.4,0.909,40.3,1,0,0,0,136.8,23.4,0,31.1,16.0,1303.4,4.2,45.2,49.4,3.9,80.8,76.9,73.0,-3.9,48,0,47,45.5,66.0,11.3,15.0,7.7,2023,12,19,3,10,0
2023-12-19 03:20:00,218.6,195.8,0.896,36.8,1,0,0,0,124.9,23.5,0,31.5,16.0,1311.8,4.0,45.3,49.3,3.9,80.8,76.9,73.0,-3.9,48,0,47,45.5,63.8,12.0,16.1,8.2,2023,12,19,3,20,0
2023-12-19 03:30:00,213.7,189.1,0.885,34.8,1,0,0,0,118.3,23.6,0,31.4,15.9,1315.4,3.9,45.4,49.3,3.8,80.7,76.9,73.0,-3.9,48,0,47,45.5,62.5,12.5,16.6,8.4,2023,12,19,3,30,0
2023-12-19 03:40:00,213.0,190.1,0.893,35.1,1,0,0,0,119.4,23.5,0,31.3,16.0,1310.6,3.9,45.4,49.3,3.8,80.6,76.8,73.0,-3.8,48,0,47,45.5,62.8,12.3,16.5,8.4,2023,12,19,3,40,0
2023-12-19 03:50:00,214.7,201.7,0.94,38.5,1,0,0,0,130.9,23.5,0,31.3,16.0,1321.3,3.9,45.5,49.4,3.8,80.7,76.9,73.0,-3.9,48,0,47,45.5,64.9,11.7,15.5,7.9,2023,12,19,3,50,0
2023-12-19 04:00:00,220.0,190.0,0.864,35.2,1,0,0,0,119.5,23.4,0,31.1,15.9,1320.1,4.0,45.1,49.1,3.7,80.6,76.9,72.1,-4.8,48,0,47,45.5,62.9,12.3,16.4,8.4,2023,12,19,4,0,0
2023-12-19 04:10:00,224.9,195.6,0.87,36.7,1,0,0,0,124.7,23.5,0,31.4,16.1,1316.6,4.1,45.1,49.2,3.7,80.6,76.9,72.1,-4.8,48,0,47,45.5,63.7,12.0,16.0,8.2,2023,12,19,4,10,0
2023-12-19 04:20:00,212.0,199.1,0.939,37.8,1,0,0,0,128.3,23.5,0,31.3,15.9,1304.6,3.9,45.5,49.4,4.0,80.9,76.9,72.1,-4.8,48,0,47,45.5,64.5,11.8,15.7,8.0,2023,12,19,4,20,0
2023-12-19 04:30:00,214.8,227.0,1.057,46.0,1,0,0,0,156.3,23.4,0,31.3,15.9,1288.9,4.0,45.0,49.0,3.7,80.6,76.9,72.1,-4.8,48,0,47,45.5,68.8,10.3,13.8,7.0,2023,12,19,4,30,0
2023-12-19 04:40:00,210.6,180.9,0.859,32.4,1,0,0,0,110.1,23.3,0,31.4,16.0,1296.2,3.9,44.8,48.7,3.7,80.3,76.6,72.1,-4.5,48,0,47,45.5,60.9,12.9,17.4,8.9,2023,12,19,4,40,0
2023-12-19 04:50:00,201.4,166.1,0.825,28.1,1,0,0,0,95.5,23.4,0,31.2,16.0,1271.8,3.8,45.1,48.9,3.6,80.1,76.5,72.1,-4.4,48,0,47,45.5,57.5,14.1,18.8,9.7,2023,12,19,4,50,0
2023-12-19 05:00:00,196.2,224.1,1.142,45.2,1,0,0,0,153.5,23.4,0,31.1,16.0,1308.2,3.6,45.5,49.1,3.4,79.9,76.5,73.6,-2.9,48,0,47,45.5,68.5,10.5,13.9,7.2,2023,12,19,5,0,0
2023-12-19 05:10:00,232.5,195.8,0.842,36.9,1,0,0,0,125.4,23.6,0,30.9,15.9,1328.4,4.2,45.8,50.0,3.7,80.2,76.5,73.6,-2.9,48,0,47,45.5,64.0,12.0,15.8,8.1,2023,12,19,5,10,0
2023-12-19 05:20:00,258.5,239.9,0.928,49.9,1,0,0,0,169.4,23.6,0,31.0,16.0,1320.1,4.7,45.6,50.3,4.5,81.1,76.6,73.6,-3.0,48,0,47,45.5,70.6,9.8,12.9,6.7,2023,12,19,5,20,0
2023-12-19 05:30:00,262.8,217.9,0.829,43.3,1,0,0,0,146.8,23.7,0,31.3,16.1,1314.2,4.8,45.4,50.2,4.5,81.4,76.9,73.6,-3.3,48,0,47,45.5,67.4,10.9,14.3,7.4,2023,12,19,5,30,0
2023-12-19 05:40:00,279.5,225.3,0.806,45.5,1,0,0,0,154.5,23.5,0,31.4,15.8,1315.4,5.1,45.1,50.2,4.8,81.8,77.0,73.6,-3.4,48,0,47,45.5,68.6,10.5,13.9,7.0,2023,12,19,5,40,0
2023-12-19 05:50:00,264.3,224.1,0.848,44.9,1,0,0,0,153.5,23.5,0,31.1,15.9,1321.3,4.8,45.5,50.3,4.5,81.6,77.1,73.6,-3.5,48,0,47,45.5,68.5,10.5,13.9,7.1,2023,12,19,5,50,0
2023-12-19 06:00:00,270.5,220.8,0.816,43.9,1,0,0,0,149.9,23.6,0,31.3,16.0,1324.9,4.9,45.3,50.2,4.6,81.7,77.1,71.8,-5.3,48,0,47,45.5,67.9,10.7,14.2,7.3,2023,12,19,6,0,0
2023-12-19 06:10:00,290.7,215.8,0.742,42.7,1,0,0,0,145.0,23.5,0,31.1,16.1,1316.6,5.3,45.2,50.5,4.7,81.7,77.0,71.8,-5.2,48,0,47,45.5,67.2,10.9,14.4,7.5,2023,12,19,6,10,0
2023-12-19 06:20:00,277.2,207.4,0.748,40.1,1,0,0,0,136.3,23.8,0,31.3,16.0,1330.8,5.0,45.4,50.4,4.6,81.6,77.0,71.8,-5.2,48,0,47,45.5,65.7,11.5,15.1,7.7,2023,12,19,6,20,0
2023-12-19 06:30:00,265.7,204.7,0.77,39.4,1,0,0,0,133.9,23.6,0,31.2,16.0,1328.4,4.8,45.5,50.3,4.6,81.8,77.2,71.8,-5.4,48,0,47,45.5,65.4,11.5,15.2,7.8,2023,12,19,6,30,0
2023-12-19 06:40:00,286.3,227.2,0.794,46.0,1,0,0,0,156.0,23.6,0,31.4,16.1,1321.3,5.2,45.2,50.4,4.8,81.9,77.1,71.8,-5.3,48,0,47,45.5,68.7,10.4,13.8,7.1,2023,12,19,6,40,0
2023-12-19 06:50:00,280.3,216.5,0.772,42.9,1,0,0,0,145.6,23.7,0,31.2,16.0,1318.9,5.1,45.2,50.3,4.7,81.9,77.2,71.8,-5.4,48,0,47,45.5,67.2,11.0,14.4,7.4,2023,12,19,6,50,0
2023-12-19 07:00:00,277.7,213.1,0.767,41.9,1,0,0,0,142.2,23.7,0,31.3,15.9,1333.1,5.0,45.5,50.5,4.6,82.0,77.4,71.8,-5.6,48,0,47,45.5,66.7,11.1,14.7,7.5,2023,12,19,7,0,0
2023-12-19 07:10:00,288.8,228.6,0.791,45.2,1,0,0,0,153.5,23.7,0,33.2,18.2,1333.1,5.2,45.4,50.6,4.8,82.1,77.3,71.8,-5.5,48,0,48,47.5,67.2,10.4,14.5,8.0,2023,12,19,7,10,0
2023-12-19 07:20:00,276.8,231.7,0.837,46.2,1,0,0,0,156.7,23.5,0,33.3,18.2,1328.4,5.0,45.6,50.6,4.8,82.2,77.4,71.8,-5.6,48,0,48,47.5,67.6,10.2,14.4,7.9,2023,12,19,7,20,0
2023-12-19 07:30:00,299.4,219.3,0.733,42.5,1,0,0,0,144.4,23.7,0,33.2,18.1,1330.8,5.4,45.1,50.5,4.8,82.3,77.5,71.8,-5.7,48,0,48,47.5,65.8,10.8,15.1,8.2,2023,12,19,7,30,0
2023-12-19 07:40:00,294.9,231.1,0.784,45.9,1,0,0,0,155.8,23.8,0,33.5,18.1,1335.5,5.3,45.6,50.9,4.7,82.3,77.6,71.8,-5.8,48,0,48,47.5,67.4,10.3,14.5,7.8,2023,12,19,7,40,0
2023-12-19 07:50:00,310.8,235.6,0.758,47.3,1,0,0,0,160.4,23.7,0,33.4,18.1,1332.0,5.6,45.4,51.0,5.1,83.0,77.9,71.8,-6.1,48,0,48,47.5,68.1,10.1,14.2,7.7,2023,12,19,7,50,0
2023-12-19 08:00:00,306.6,243.6,0.794,49.4,1,0,0,0,168.5,23.8,0,33.4,18.0,1337.8,5.5,45.6,51.1,5.1,83.7,78.6,71.8,-6.8,48,0,48,47.5,69.2,9.8,13.7,7.4,2023,12,19,8,0,0
2023-12-19 08:10:00,336.4,264.5,0.786,55.2,1,0,0,0,188.4,23.9,0,35.5,16.8,1323.7,6.1,45.4,51.5,5.5,84.4,78.9,71.8,-7.1,48,0,49,46.5,71.2,9.0,13.4,6.4,2023,12,19,8,10,0
2023-12-19 08:20:00,323.0,253.7,0.785,52.2,1,0,0,0,177.1,23.7,0,35.8,17.1,1336.7,5.8,45.4,51.2,5.2,84.4,79.2,71.8,-7.4,48,0,49,46.5,69.8,9.3,14.1,6.7,2023,12,19,8,20,0
2023-12-19 08:30:00,323.0,256.5,0.794,53.2,1,0,0,0,180.7,23.7,0,35.3,16.8,1336.7,5.8,45.4,51.2,5.3,84.6,79.3,71.8,-7.5,48,0,49,46.5,70.5,9.3,13.7,6.5,2023,12,19,8,30,0
2023-12-19 08:40:00,328.9,258.6,0.786,53.8,1,0,0,0,182.5,23.8,0,35.4,16.9,1337.8,5.9,45.4,51.3,5.2,84.6,79.4,71.8,-7.6,48,0,49,46.5,70.6,9.2,13.7,6.5,2023,12,19,8,40,0
2023-12-19 08:50:00,346.2,271.3,0.784,57.5,1,0,0,0,195.1,23.8,0,35.6,16.9,1340.2,6.2,45.2,51.4,5.3,84.9,79.6,71.8,-7.8,48,0,49,46.5,71.9,8.8,13.1,6.2,2023,12,19,8,50,0
2023-12-19 09:00:00,328.6,256.5,0.781,53.3,1,0,0,0,180.7,23.7,0,35.3,16.9,1336.7,5.9,45.6,51.5,5.4,85.2,79.8,72.5,-7.3,48,0,49,46.5,70.4,9.2,13.7,6.6,2023,12,19,9,0,0
2023-12-19 09:10:00,350.6,286.8,0.818,62.2,1,0,0,0,211.0,23.5,0,35.3,17.0,1335.5,6.3,45.4,51.7,5.6,85.5,79.9,72.5,-7.4,48,0,49,46.5,73.6,8.2,12.3,5.9,2023,12,19,9,10,0
2023-12-19 09:20:00,331.8,280.5,0.845,60.3,1,0,0,0,204.6,23.6,0,35.3,16.9,1327.2,6.0,45.4,51.4,5.5,85.6,80.1,72.5,-7.6,48,0,49,46.5,73.0,8.4,12.6,6.0,2023,12,19,9,20,0
2023-12-19 09:30:00,345.3,267.6,0.775,56.4,1,0,0,0,191.5,23.7,0,35.5,17.0,1336.7,6.2,44.9,51.1,5.6,85.8,80.2,72.5,-7.7,48,0,49,46.5,71.6,8.9,13.2,6.3,2023,12,19,9,30,0
2023-12-19 09:40:00,333.9,284.0,0.851,61.2,1,0,0,0,207.8,23.8,0,35.6,16.9,1335.5,6.0,45.6,51.6,5.8,86.0,80.2,72.5,-7.7,48,0,49,46.5,73.2,8.4,12.5,5.9,2023,12,19,9,40,0
2023-12-19 09:50:00,358.6,269.8,0.752,57.1,1,0,0,0,193.8,23.7,0,35.4,17.0,1344.8,6.4,45.5,51.9,5.7,86.2,80.5,72.5,-8.0,48,0,49,46.5,71.8,8.8,13.1,6.3,2023,12,19,9,50,0
2023-12-19 10:00:00,366.9,288.6,0.786,62.6,1,0,0,0,212.5,23.9,0,35.3,16.9,1334.3,6.6,45.3,51.9,6.1,86.7,80.6,75.0,-5.6,48,0,49,46.5,73.6,8.3,12.2,5.9,2023,12,19,10,0,0
2023-12-19 10:10:00,367.6,303.0,0.824,66.2,1,0,0,0,224.7,23.8,0,35.4,19.1,1336.7,6.6,45.4,52.0,6.1,87.2,81.1,75.0,-6.1,48,0,49,48.5,74.2,7.9,11.7,6.3,2023,12,19,10,10,0
2023-12-19 10:20:00,371.8,304.6,0.819,66.8,1,0,0,0,226.5,23.7,0,35.5,18.9,1332.0,6.7,45.4,52.1,6.4,87.7,81.3,75.0,-6.3,48,0,49,48.5,74.4,7.8,11.6,6.2,2023,12,19,10,20,0
2023-12-19 10:30:00,372.5,318.2,0.854,70.7,1,0,0,0,240.0,23.8,0,35.5,19.0,1334.3,6.7,45.6,52.3,6.1,88.0,81.9,75.0,-6.9,48,0,49,48.5,75.4,7.5,11.2,6.0,2023,12,19,10,30,0
2023-12-19 10:40:00,370.5,298.2,0.805,64.8,1,0,0,0,219.8,23.8,0,35.5,19.0,1347.2,6.6,45.8,52.4,6.2,88.3,82.1,75.0,-7.1,48,0,49,48.5,73.7,8.0,11.9,6.4,2023,12,19,10,40,0
2023-12-19 10:50:00,385.0,305.4,0.793,66.9,1,0,0,0,227.1,23.8,0,35.4,19.1,1339.0,6.9,45.6,52.5,6.5,88.9,82.4,75.0,-7.4,48,0,49,48.5,74.4,7.8,11.6,6.2,2023,12,19,10,50,0
2023-12-19 11:00:00,385.0,299.8,0.779,65.3,1,0,0,0,221.6,23.8,0,35.2,19.2,1339.0,6.9,45.4,52.3,6.3,88.8,82.5,76.1,-6.4,48,0,49,48.5,73.9,7.9,11.7,6.4,2023,12,19,11,0,0
2023-12-19 11:10:00,367.2,289.1,0.787,62.6,1,0,0,0,213.4,22.4,0,35.3,18.0,1315.4,6.7,45.7,52.4,6.2,88.5,82.3,76.1,-6.2,47,0,49,47.5,73.8,7.7,12.2,6.2,2023,12,19,11,10,0
2023-12-19 11:20:00,389.8,315.1,0.808,70.3,1,0,0,0,239.5,22.4,0,35.5,17.7,1317.8,7.1,45.3,52.4,6.7,89.2,82.5,76.1,-6.4,47,0,49,47.5,76.0,7.1,11.3,5.6,2023,12,19,11,20,0
2023-12-19 11:30:00,383.0,313.8,0.819,70.3,1,0,0,0,238.5,22.3,0,35.3,17.7,1313.0,7.0,45.4,52.4,6.6,89.6,83.0,76.1,-6.9,47,0,49,47.5,76.0,7.1,11.2,5.7,2023,12,19,11,30,0
2023-12-19 11:40:00,379.9,315.0,0.829,70.6,1,0,0,0,239.6,22.3,0,35.3,17.8,1321.3,6.9,45.5,52.4,6.6,89.7,83.1,76.1,-7.0,47,0,49,47.5,76.1,7.1,11.2,5.6,2023,12,19,11,40,0
2023-12-19 11:50:00,371.0,309.7,0.835,69.0,1,0,0,0,234.1,22.3,0,35.5,17.8,1309.4,6.8,45.5,52.3,6.2,89.5,83.3,76.1,-7.2,47,0,49,47.5,75.6,7.2,11.5,5.7,2023,12,19,11,50,0
2023-12-19 12:00:00,389.1,324.0,0.833,73.3,1,0,0,0,248.8,22.2,0,35.2,17.8,1315.4,7.1,45.1,52.2,6.8,90.1,83.3,77.4,-5.9,47,0,49,47.5,76.8,6.9,10.9,5.5,2023,12,19,12,0,0
2023-12-19 12:10:00,358.8,286.2,0.798,61.8,1,0,0,0,209.6,22.3,0,35.4,18.9,1304.6,6.6,45.8,52.4,6.5,89.9,83.4,77.4,-6.0,47,0,49,48.5,73.2,7.8,12.4,6.6,2023,12,19,12,10,0
2023-12-19 12:20:00,363.0,281.6,0.776,60.5,1,0,0,0,205.3,22.3,0,35.3,18.7,1320.1,6.6,45.6,52.2,6.1,89.5,83.4,77.4,-6.0,47,0,49,48.5,72.9,7.9,12.5,6.6,2023,12,19,12,20,0
2023-12-19 12:30:00,372.0,321.6,0.864,72.3,1,0,0,0,245.2,22.3,0,35.3,18.8,1313.0,6.8,45.5,52.3,6.6,90.1,83.5,77.4,-6.1,47,0,49,48.5,76.3,6.9,11.0,5.8,2023,12,19,12,30,0
2023-12-19 12:40:00,352.0,293.0,0.832,63.8,1,0,0,0,216.4,22.3,0,35.4,18.9,1299.8,6.5,45.8,52.3,6.3,89.7,83.4,77.4,-6.0,47,0,49,48.5,73.9,7.6,12.1,6.4,2023,12,19,12,40,0
2023-12-19 12:50:00,378.2,319.4,0.845,71.7,1,0,0,0,243.1,22.2,0,35.2,18.9,1315.4,6.9,45.5,52.4,6.5,89.9,83.4,77.4,-6.0,47,0,49,48.5,76.1,6.9,11.0,5.9,2023,12,19,12,50,0
2023-12-19 13:00:00,375.0,307.4,0.82,68.1,1,0,0,0,231.0,22.4,0,35.3,18.8,1323.7,6.8,45.5,52.3,6.4,89.9,83.5,77.9,-5.6,47,0,49,48.5,75.1,7.3,11.5,6.1,2023,12,19,13,0,0
2023-12-19 13:10:00,383.7,328.7,0.857,74.4,1,0,0,0,252.4,22.3,0,35.1,18.9,1315.4,7.0,45.3,52.3,6.4,90.0,83.6,77.9,-5.7,47,0,49,48.5,76.8,6.8,10.7,5.7,2023,12,19,13,10,0
2023-12-19 13:20:00,400.1,330.6,0.826,74.8,1,0,0,0,253.9,22.4,0,35.5,18.9,1315.4,7.3,45.2,52.5,6.8,90.7,83.9,77.9,-6.0,47,0,49,48.5,76.8,6.8,10.7,5.7,2023,12,19,13,20,0
2023-12-19 13:30:00,368.2,304.9,0.828,67.5,1,0,0,0,228.9,22.3,0,35.1,18.7,1318.9,6.7,45.6,52.3,6.4,90.4,84.0,77.9,-6.1,47,0,49,48.5,75.1,7.3,11.5,6.1,2023,12,19,13,30,0
2023-12-19 13:40:00,373.7,306.8,0.821,67.9,1,0,0,0,230.3,22.3,0,35.3,19.0,1318.9,6.8,45.7,52.5,6.3,90.3,84.0,77.9,-6.1,47,0,49,48.5,75.1,7.3,11.5,6.2,2023,12,19,13,40,0
2023-12-19 13:50:00,374.7,311.6,0.832,69.3,1,0,0,0,235.0,22.4,0,35.5,18.7,1322.5,6.8,45.8,52.6,6.8,90.8,84.0,77.9,-6.1,47,0,49,48.5,75.4,7.2,11.4,6.0,2023,12,19,13,50,0
2023-12-19 14:00:00,372.7,303.9,0.815,67.1,1,0,0,0,227.7,22.3,0,35.3,18.7,1315.4,6.8,45.6,52.4,6.4,90.4,84.0,77.4,-6.6,47,0,49,48.5,74.9,7.3,11.6,6.2,2023,12,19,14,0,0
2023-12-19 14:10:00,411.1,312.2,0.76,69.6,1,0,0,0,236.0,22.3,0,35.2,18.8,1315.4,7.5,45.7,53.2,6.9,90.9,84.0,77.4,-6.6,47,0,49,48.5,75.6,7.1,11.3,6.0,2023,12,19,14,10,0
2023-12-19 14:20:00,411.1,345.5,0.841,79.1,1,0,0,0,269.3,22.2,0,35.5,18.6,1315.4,7.5,45.6,53.1,6.9,91.2,84.3,77.4,-6.9,47,0,49,48.5,77.9,6.4,10.3,5.4,2023,12,19,14,20,0
2023-12-19 14:30:00,409.2,352.2,0.861,81.0,1,0,0,0,275.8,22.3,0,35.3,18.9,1309.4,7.5,45.7,53.2,7.0,91.5,84.5,77.4,-7.1,47,0,49,48.5,78.3,6.3,10.0,5.4,2023,12,19,14,30,0
2023-12-19 14:40:00,419.7,349.2,0.832,80.1,1,0,0,0,272.8,22.4,0,35.3,18.8,1308.2,7.7,45.3,53.0,7.3,92.0,84.7,77.4,-7.3,47,0,49,48.5,78.1,6.4,10.1,5.4,2023,12,19,14,40,0
2023-12-19 14:50:00,378.9,340.4,0.898,77.7,1,0,0,0,263.6,22.3,0,35.5,18.9,1317.8,6.9,46.0,52.9,6.6,91.3,84.7,77.4,-7.3,47,0,49,48.5,77.5,6.6,10.4,5.5,2023,12,19,14,50,0
2023-12-19 15:00:00,398.6,328.3,0.824,74.2,1,0,0,0,251.7,22.3,0,35.5,18.8,1310.6,7.3,45.9,53.2,6.9,91.3,84.4,77.9,-6.5,47,0,49,48.5,76.7,6.8,10.8,5.7,2023,12,19,15,0,0
2023-12-19 15:10:00,388.8,312.9,0.805,69.7,1,0,0,0,236.3,22.3,0,35.4,18.8,1314.2,7.1,46.0,53.1,7.0,91.2,84.2,77.9,-6.3,47,0,49,48.5,75.5,7.1,11.3,6.0,2023,12,19,15,10,0
2023-12-19 15:20:00,421.6,356.5,0.846,82.5,1,0,0,0,279.8,22.3,0,35.5,18.9,1314.2,7.7,45.4,53.1,7.1,91.4,84.3,77.9,-6.4,47,0,49,48.5,78.5,6.2,10.0,5.3,2023,12,19,15,20,0
2023-12-19 15:30:00,376.5,305.5,0.812,67.4,1,0,0,0,228.7,22.3,0,35.7,18.8,1309.4,6.9,46.0,52.9,6.8,91.1,84.3,77.9,-6.4,47,0,49,48.5,74.9,7.3,11.7,6.1,2023,12,19,15,30,0
2023-12-19 15:40:00,390.2,305.9,0.784,67.6,1,0,0,0,229.3,22.3,0,35.4,18.9,1318.9,7.1,45.8,52.9,6.7,90.6,83.9,77.9,-6.0,47,0,49,48.5,75.0,7.3,11.6,6.2,2023,12,19,15,40,0
2023-12-19 15:50:00,399.4,320.0,0.801,71.7,1,0,0,0,243.4,22.3,0,35.5,18.8,1313.0,7.3,45.6,52.9,7.0,90.7,83.7,77.9,-5.8,47,0,49,48.5,76.1,7.0,11.1,5.9,2023,12,19,15,50,0
2023-12-19 16:00:00,392.5,322.2,0.821,72.4,1,0,0,0,245.7,22.3,0,35.3,18.9,1308.2,7.2,45.6,52.8,6.7,90.4,83.7,77.4,-6.3,47,0,49,48.5,76.3,6.9,11.0,5.9,2023,12,19,16,0,0
2023-12-19 16:10:00,0.0,76.9,0.0,0.0,0,0,0,0,0.2,22.3,0,35.5,18.9,0.0,7.2,45.5,52.7,6.7,90.2,83.5,77.4,-6.1,47,0,49,48.5,0.2,29.1,46.1,24.6,2023,12,19,16,10,0
2023-12-19 16:20:00,382.3,308.6,0.807,68.4,1,0,0,0,232.1,22.2,0,35.3,19.0,1310.6,7.0,45.6,52.6,6.6,89.8,83.2,77.4,-5.8,47,0,49,48.5,75.2,7.2,11.4,6.2,2023,12,19,16,20,0
2023-12-19 16:30:00,389.1,325.7,0.837,73.3,1,0,0,0,248.8,22.4,0,35.4,19.1,1315.4,7.1,45.7,52.8,6.6,89.6,83.0,77.4,-5.6,47,0,49,48.5,76.4,6.9,10.9,5.9,2023,12,19,16,30,0
2023-12-19 16:40:00,379.2,314.6,0.83,70.1,1,0,0,0,238.0,22.3,0,35.4,19.0,1318.9,6.9,45.8,52.7,6.6,89.4,82.8,77.4,-5.4,47,0,49,48.5,75.6,7.1,11.3,6.0,2023,12,19,16,40,0
2023-12-19 16:50:00,384.3,312.1,0.812,69.4,1,0,0,0,235.3,22.4,0,35.5,18.9,1317.8,7.0,45.9,52.9,7.0,89.6,82.6,77.4,-5.2,47,0,49,48.5,75.4,7.2,11.4,6.1,2023,12,19,16,50,0
2023-12-19 17:00:00,390.2,317.9,0.815,71.1,1,0,0,0,241.1,22.3,0,35.5,19.0,1318.9,7.1,45.7,52.8,6.9,89.5,82.6,76.8,-5.8,47,0,49,48.5,75.9,7.0,11.2,6.0,2023,12,19,17,0,0
2023-12-19 17:10:00,383.7,328.6,0.857,74.2,1,0,0,0,251.8,22.3,0,35.5,19.0,1315.4,7.0,45.6,52.6,6.7,89.5,82.8,76.8,-6.0,47,0,49,48.5,76.6,6.8,10.8,5.8,2023,12,19,17,10,0
2023-12-19 17:20:00,394.6,313.7,0.795,69.8,1,0,0,0,236.8,22.3,0,35.6,19.0,1315.4,7.2,45.4,52.6,6.8,89.3,82.5,76.8,-5.7,47,0,49,48.5,75.5,7.1,11.4,6.1,2023,12,19,17,20,0
2023-12-19 17:30:00,365.5,310.1,0.848,68.8,1,0,0,0,233.5,22.2,0,35.3,19.1,1309.4,6.7,45.3,52.0,6.3,88.6,82.3,76.8,-5.5,47,0,49,48.5,75.3,7.2,11.4,6.1,2023,12,19,17,30,0
2023-12-19 17:40:00,344.3,290.1,0.842,63.0,1,0,0,0,213.6,22.3,0,35.2,19.1,1311.8,6.3,45.8,52.1,6.1,88.5,82.4,76.8,-5.6,47,0,49,48.5,73.6,7.7,12.1,6.6,2023,12,19,17,40,0
2023-12-19 17:50:00,367.5,320.4,0.872,71.5,1,0,0,0,243.7,22.4,0,35.3,19.1,1316.6,6.7,45.2,51.9,6.2,88.7,82.5,76.8,-5.7,47,0,49,48.5,76.1,7.0,11.0,6.0,2023,12,19,17,50,0
2023-12-19 18:00:00,342.8,291.6,0.851,63.1,1,0,0,0,215.0,22.2,0,35.5,19.0,1305.8,6.3,45.6,51.9,6.1,88.5,82.4,75.0,-7.4,47,0,49,48.5,73.7,7.6,12.2,6.5,2023,12,19,18,0,0
2023-12-19 18:10:00,379.7,318.4,0.839,71.5,1,0,0,0,242.5,23.9,0,33.1,19.0,1340.2,6.8,45.3,52.1,6.8,88.9,82.1,75.0,-7.1,48,0,48,48.5,76.1,7.5,10.4,6.0,2023,12,19,18,10,0
2023-12-19 18:20:00,363.3,296.5,0.816,65.0,1,0,0,0,220.5,23.9,0,33.2,18.9,1341.3,6.5,45.6,52.1,6.7,89.3,82.6,75.0,-7.6,48,0,48,48.5,74.4,8.0,11.2,6.4,2023,12,19,18,20,0
2023-12-19 18:30:00,345.3,285.8,0.828,61.7,1,0,0,0,209.3,23.8,0,33.5,19.2,1336.7,6.2,45.9,52.1,6.2,89.0,82.8,75.0,-7.8,48,0,48,48.5,73.2,8.3,11.7,6.7,2023,12,19,18,30,0
2023-12-19 18:40:00,372.8,310.8,0.834,69.2,1,0,0,0,234.7,23.7,0,33.5,18.9,1335.5,6.7,45.6,52.3,6.8,89.7,82.9,75.0,-7.9,48,0,48,48.5,75.5,7.6,10.8,6.1,2023,12,19,18,40,0
2023-12-19 18:50:00,386.0,312.0,0.808,69.5,1,0,0,0,235.8,23.8,0,33.4,19.1,1342.5,6.9,45.3,52.2,7.0,89.7,82.7,75.0,-7.7,48,0,48,48.5,75.6,7.6,10.7,6.1,2023,12,19,18,50,0
2023-12-19 19:00:00,383.9,317.8,0.828,71.3,1,0,0,0,241.8,23.6,0,33.2,19.2,1335.5,6.9,45.1,52.0,7.3,89.1,81.8,74.5,-7.3,48,0,48,48.5,76.1,7.4,10.5,6.0,2023,12,19,19,0,0
2023-12-19 19:10:00,345.9,296.1,0.856,64.9,1,0,0,0,220.1,23.7,0,33.3,19.1,1339.0,6.2,45.6,51.8,6.7,88.1,81.4,74.5,-6.9,48,0,48,48.5,74.3,8.0,11.2,6.4,2023,12,19,19,10,0
2023-12-19 19:20:00,345.3,289.0,0.837,62.6,1,0,0,0,212.6,23.9,0,33.4,19.1,1336.7,6.2,45.5,51.7,6.6,87.5,80.9,74.5,-6.4,48,0,48,48.5,73.6,8.3,11.6,6.6,2023,12,19,19,20,0
2023-12-19 19:30:00,345.0,302.7,0.877,66.7,1,0,0,0,226.5,23.7,0,33.3,19.2,1335.5,6.2,45.6,51.8,6.4,87.1,80.7,74.5,-6.2,48,0,48,48.5,74.8,7.8,11.0,6.3,2023,12,19,19,30,0
2023-12-19 19:40:00,363.0,304.7,0.84,67.4,1,0,0,0,228.5,23.8,0,33.4,19.0,1340.2,6.5,45.3,51.8,6.6,87.0,80.4,74.5,-5.9,48,0,48,48.5,75.0,7.8,11.0,6.2,2023,12,19,19,40,0
2023-12-19 19:50:00,344.4,297.2,0.863,65.1,1,0,0,0,220.9,23.9,0,33.3,19.1,1333.1,6.2,45.2,51.4,6.4,86.9,80.5,74.5,-6.0,48,0,48,48.5,74.3,8.0,11.2,6.4,2023,12,19,19,50,0
2023-12-19 20:00:00,337.6,298.5,0.884,65.6,1,0,0,0,222.6,23.7,0,33.1,19.2,1328.4,6.1,45.4,51.5,6.3,86.7,80.4,32.0,-48.4,48,0,48,48.5,74.6,7.9,11.1,6.4,2023,12,19,20,0,0
2023-12-19 20:10:00,333.3,275.7,0.827,58.8,1,0,0,0,199.6,23.7,0,33.3,19.1,1333.1,6.0,45.3,51.3,6.1,86.3,80.2,32.0,-48.2,48,0,48,48.5,72.4,8.6,12.1,6.9,2023,12,19,20,10,0
2023-12-19 20:20:00,316.3,261.1,0.825,54.5,1,0,0,0,184.8,23.7,0,33.3,19.3,1332.0,5.7,45.5,51.2,5.9,86.0,80.1,32.0,-48.1,48,0,48,48.5,70.8,9.1,12.8,7.4,2023,12,19,20,20,0
2023-12-19 20:30:00,311.1,267.0,0.858,56.2,1,0,0,0,190.8,23.7,0,33.4,19.1,1333.1,5.6,45.8,51.4,5.3,85.4,80.1,32.0,-48.1,48,0,48,48.5,71.4,8.9,12.5,7.2,2023,12,19,20,30,0
2023-12-19 20:40:00,330.3,273.9,0.829,58.2,1,0,0,0,197.3,23.7,0,33.6,19.2,1343.7,5.9,45.6,51.5,5.4,85.4,80.0,32.0,-48.0,48,0,48,48.5,72.0,8.7,12.3,7.0,2023,12,19,20,40,0
2023-12-19 20:50:00,350.6,284.1,0.81,61.3,1,0,0,0,208.0,23.6,0,33.3,19.1,1335.5,6.3,45.1,51.4,5.7,85.6,79.9,32.0,-47.9,48,0,48,48.5,73.2,8.3,11.7,6.7,2023,12,19,20,50,0
2023-12-19 21:00:00,320.7,281.8,0.878,60.5,1,0,0,0,205.1,23.8,0,33.6,19.2,1327.2,5.8,45.7,51.5,5.8,85.8,80.0,73.9,-6.1,48,0,48,48.5,72.8,8.4,11.9,6.8,2023,12,19,21,0,0
2023-12-19 21:10:00,338.2,283.1,0.837,61.5,1,0,0,0,209.6,23.6,0,31.3,18.5,1330.8,6.1,45.3,51.4,5.8,85.7,79.9,73.9,-6.0,48,0,47,48.0,74.1,8.4,11.0,6.6,2023,12,19,21,10,0
2023-12-19 21:20:00,332.4,281.8,0.848,61.1,1,0,0,0,208.3,23.7,0,31.3,18.6,1329.6,6.0,45.5,51.5,5.9,85.8,79.9,73.9,-6.0,48,0,47,48.0,73.9,8.4,11.1,6.6,2023,12,19,21,20,0
2023-12-19 21:30:00,338.5,280.1,0.827,60.9,1,0,0,0,206.7,23.7,0,31.4,18.3,1332.0,6.1,45.3,51.4,5.9,86.0,80.1,73.9,-6.2,48,0,47,48.0,73.8,8.5,11.2,6.5,2023,12,19,21,30,0
2023-12-19 21:40:00,323.9,286.3,0.884,62.7,1,0,0,0,212.7,23.8,0,31.3,18.5,1340.2,5.8,45.5,51.3,6.0,86.3,80.3,73.9,-6.4,48,0,47,48.0,74.3,8.3,10.9,6.5,2023,12,19,21,40,0
2023-12-19 21:50:00,310.2,281.8,0.908,61.4,1,0,0,0,208.3,23.6,0,31.4,18.5,1329.6,5.6,45.7,51.3,5.6,85.8,80.2,73.9,-6.3,48,0,47,48.0,73.9,8.4,11.1,6.6,2023,12,19,21,50,0
2023-12-19 22:00:00,328.9,278.1,0.846,60.3,1,0,0,0,204.7,23.7,0,31.1,18.6,1337.8,5.9,45.3,51.2,5.8,85.9,80.1,73.4,-6.7,48,0,47,48.0,73.6,8.5,11.2,6.7,2023,12,19,22,0,0
2023-12-19 22:10:00,268.8,241.8,0.899,49.8,1,0,0,0,168.9,23.7,0,31.2,18.1,1316.6,4.9,45.5,50.4,5.3,85.4,80.1,73.4,-6.7,48,0,47,47.5,69.9,9.8,12.9,7.5,2023,12,19,22,10,0
2023-12-19 22:20:00,279.5,236.7,0.847,48.3,1,0,0,0,164.0,23.5,0,31.2,18.1,1315.4,5.1,45.4,50.5,5.2,84.9,79.7,73.4,-6.3,48,0,47,47.5,69.3,9.9,13.2,7.6,2023,12,19,22,20,0
2023-12-19 22:30:00,252.1,240.0,0.952,49.3,1,0,0,0,167.3,23.5,0,31.2,18.0,1315.4,4.6,45.6,50.2,4.6,84.0,79.4,73.4,-6.0,48,0,47,47.5,69.7,9.8,13.0,7.5,2023,12,19,22,30,0
2023-12-19 22:40:00,278.5,212.1,0.762,41.0,1,0,0,0,139.2,23.5,0,31.3,18.2,1310.6,5.1,45.1,50.2,4.9,84.0,79.1,73.4,-5.7,48,0,47,47.5,65.6,11.1,14.7,8.6,2023,12,19,22,40,0
2023-12-19 22:50:00,267.6,235.0,0.878,47.8,1,0,0,0,162.2,23.5,0,31.2,18.0,1310.6,4.9,45.0,49.9,4.8,84.0,79.2,73.4,-5.8,48,0,47,47.5,69.0,10.0,13.3,7.7,2023,12,19,22,50,0
2023-12-19 23:00:00,240.5,233.5,0.971,47.2,1,0,0,0,160.2,23.5,0,31.5,18.3,1311.8,4.4,45.7,50.1,4.6,83.6,79.0,73.0,-6.0,48,0,47,47.5,68.6,10.1,13.5,7.8,2023,12,19,23,0,0
2023-12-19 23:10:00,240.7,216.0,0.897,42.5,1,0,0,0,144.2,23.5,0,31.4,17.0,1313.0,4.4,45.1,49.5,4.6,83.4,78.8,73.0,-5.8,48,0,47,46.5,66.8,10.9,14.5,7.8,2023,12,19,23,10,0
2023-12-19 23:20:00,235.7,207.1,0.879,39.9,1,0,0,0,135.4,23.5,0,31.3,16.9,1315.4,4.3,45.1,49.4,4.4,83.1,78.7,73.0,-5.7,48,0,47,46.5,65.4,11.4,15.1,8.2,2023,12,19,23,20,0
2023-12-19 23:30:00,225.7,205.3,0.91,39.3,1,0,0,0,133.6,23.5,0,31.2,17.1,1321.3,4.1,45.3,49.4,4.1,82.5,78.4,73.0,-5.4,48,0,47,46.5,65.0,11.4,15.2,8.3,2023,12,19,23,30,0
2023-12-19 23:40:00,228.9,201.3,0.879,38.2,1,0,0,0,129.6,23.4,0,31.3,17.1,1308.2,4.2,45.0,49.2,4.1,82.5,78.4,73.0,-5.4,48,0,47,46.5,64.4,11.6,15.6,8.5,2023,12,19,23,40,0
2023-12-19 23:50:00,218.2,201.4,0.923,38.1,1,0,0,0,129.5,23.6,0,31.3,17.0,1309.4,4.0,45.2,49.2,4.2,82.4,78.2,73.0,-5.2,48,0,47,46.5,64.3,11.7,15.6,8.5,2023,12,19,23,50,0
2023-12-20 00:00:00,201.7,192.5,0.955,35.6,1,0,0,0,120.8,23.5,0,31.2,17.1,1308.2,3.7,45.3,49.0,3.8,81.8,78.0,72.7,-5.3,48,0,47,46.5,62.7,12.2,16.2,8.9,2023,12,20,0,0,0
2023-12-20 00:10:00,216.6,198.7,0.917,37.0,1,0,0,0,125.7,23.5,0,31.4,18.1,1299.8,4.0,45.4,49.4,4.0,82.1,78.1,72.7,-5.4,48,0,47,47.5,63.2,11.8,15.8,9.1,2023,12,20,0,10,0
2023-12-20 00:20:00,211.4,211.3,1.0,40.7,1,0,0,0,138.3,23.5,0,31.4,18.1,1301.0,3.9,45.4,49.3,3.8,81.9,78.1,72.7,-5.4,48,0,47,47.5,65.4,11.1,14.9,8.6,2023,12,20,0,20,0
2023-12-20 00:30:00,216.4,208.1,0.962,39.4,1,0,0,0,134.9,23.5,0,31.5,18.2,1298.6,4.0,45.4,49.4,4.1,82.0,77.9,72.7,-5.2,48,0,47,47.5,64.8,11.3,15.2,8.8,2023,12,20,0,30,0
2023-12-20 00:40:00,215.6,216.9,1.006,42.2,1,0,0,0,144.2,23.5,0,31.1,18.0,1293.8,4.0,45.1,49.1,4.1,82.0,77.9,72.7,-5.2,48,0,47,47.5,66.5,10.8,14.4,8.3,2023,12,20,0,40,0
2023-12-20 00:50:00,211.2,172.5,0.817,29.3,1,0,0,0,99.4,23.6,0,31.3,18.3,1299.8,3.9,45.4,49.3,3.9,81.9,78.0,72.7,-5.3,48,0,47,47.5,57.6,13.7,18.1,10.6,2023,12,20,0,50,0
2023-12-20 01:00:00,199.8,246.3,1.232,51.0,1,0,0,0,173.2,23.4,0,31.4,18.2,1296.2,3.7,45.5,49.2,3.9,81.7,77.8,72.7,-5.1,48,0,47,47.5,70.3,9.5,12.8,7.4,2023,12,20,1,0,0
2023-12-20 01:10:00,211.2,166.7,0.789,28.2,1,0,0,0,95.9,23.6,0,31.3,15.9,1299.8,3.9,45.1,49.0,3.9,81.8,77.9,72.7,-5.2,48,0,47,45.5,57.5,14.1,18.8,9.6,2023,12,20,1,10,0
2023-12-20 01:20:00,194.4,244.1,1.256,51.1,1,0,0,0,173.3,23.6,0,31.3,16.0,1296.2,3.6,45.5,49.1,3.8,81.5,77.7,72.7,-5.0,48,0,47,45.5,71.0,9.7,12.8,6.6,2023,12,20,1,20,0
2023-12-20 03:30:00,204.7,228.9,1.119,46.6,1,0,0,0,158.2,23.2,0,31.5,16.0,1292.5,3.8,44.9,48.7,3.6,80.3,76.7,72.7,-4.0,48,0,47,45.5,69.1,10.1,13.8,7.0,2023,12,20,3,30,0
2023-12-20 03:40:00,203.9,166.8,0.818,28.0,1,0,0,0,96.2,23.3,0,31.3,16.1,1287.7,3.8,44.9,48.7,3.5,80.1,76.6,72.7,-3.9,48,0,47,45.5,57.7,14.0,18.7,9.6,2023,12,20,3,40,0
2023-12-20 04:00:00,199.5,183.8,0.921,33.3,1,0,0,0,113.0,23.3,0,31.4,16.0,1293.8,3.7,45.2,48.9,3.7,80.3,76.6,72.7,-3.9,48,0,47,45.5,61.5,12.7,17.1,8.7,2023,12,20,4,0,0
2023-12-20 04:10:00,194.2,225.5,1.161,45.7,1,0,0,0,155.1,23.3,0,31.2,15.9,1295.0,3.6,45.1,48.7,3.8,80.6,76.8,72.7,-4.1,48,0,47,45.5,68.8,10.3,13.8,7.0,2023,12,20,4,10,0
2023-12-20 04:20:00,209.2,232.8,1.113,47.8,1,0,0,0,162.3,23.3,0,31.3,15.9,1287.7,3.9,44.9,48.8,3.7,80.5,76.8,72.7,-4.1,48,0,47,45.5,69.7,10.0,13.4,6.8,2023,12,20,4,20,0
2023-12-20 04:30:00,209.2,180.6,0.863,32.4,1,0,0,0,109.9,23.3,0,31.3,16.0,1287.7,3.9,44.8,48.7,3.5,80.3,76.8,72.7,-4.1,48,0,47,45.5,60.9,12.9,17.3,8.9,2023,12,20,4,30,0
2023-12-20 04:40:00,197.2,159.8,0.811,26.3,1,0,0,0,89.2,23.3,0,31.2,16.1,1279.1,3.7,45.2,48.9,3.6,80.2,76.6,72.7,-3.9,48,0,47,45.5,55.8,14.6,19.5,10.1,2023,12,20,4,40,0
2023-12-20 04:50:00,192.1,228.8,1.191,46.6,1,0,0,0,158.1,23.3,0,31.3,16.0,1280.4,3.6,45.1,48.7,3.7,80.3,76.6,72.7,-3.9,48,0,47,45.5,69.1,10.2,13.7,7.0,2023,12,20,4,50,0
2023-12-20 05:00:00,200.2,200.1,0.999,38.1,1,0,0,0,129.3,23.4,0,31.3,16.0,1298.6,3.7,45.3,49.0,3.8,80.4,76.6,72.7,-3.9,48,0,47,45.5,64.6,11.7,15.7,8.0,2023,12,20,5,0,0
2023-12-20 05:10:00,251.2,206.9,0.824,40.0,1,0,0,0,135.9,23.6,0,31.4,16.0,1310.6,4.6,45.3,49.9,4.3,81.1,76.8,72.7,-4.1,48,0,47,45.5,65.7,11.4,15.2,7.7,2023,12,20,5,10,0
2023-12-20 05:20:00,251.2,253.1,1.008,53.8,1,0,0,0,182.5,23.5,0,31.2,15.9,1310.6,4.6,45.4,50.0,4.5,81.7,77.2,72.7,-4.5,48,0,47,45.5,72.1,9.3,12.3,6.3,2023,12,20,5,20,0
2023-12-20 05:30:00,257.6,215.6,0.837,42.6,1,0,0,0,144.7,23.6,0,31.2,16.1,1315.4,4.7,45.4,50.1,4.5,81.8,77.3,72.7,-4.6,48,0,47,45.5,67.1,10.9,14.5,7.5,2023,12,20,5,30,0
2023-12-20 05:40:00,252.6,265.3,1.05,57.3,1,0,0,0,194.3,23.7,0,31.3,16.0,1317.8,4.6,45.5,50.1,4.5,82.0,77.5,72.7,-4.8,48,0,47,45.5,73.2,8.9,11.8,6.0,2023,12,20,5,40,0
2023-12-20 05:50:00,252.8,222.6,0.881,44.7,1,0,0,0,151.9,23.6,0,31.2,15.9,1318.9,4.6,45.5,50.1,4.4,82.0,77.6,72.7,-4.9,48,0,47,45.5,68.2,10.6,14.0,7.2,2023,12,20,5,50,0
2023-12-20 06:00:00,257.8,235.8,0.914,48.6,1,0,0,0,164.8,23.5,0,31.4,16.1,1316.6,4.7,45.4,50.1,4.5,82.1,77.6,72.7,-4.9,48,0,47,45.5,69.9,10.0,13.3,6.8,2023,12,20,6,0,0
2023-12-20 06:10:00,270.3,215.8,0.799,42.7,1,0,0,0,144.9,23.7,0,31.3,16.0,1323.7,4.9,45.4,50.3,4.7,82.5,77.8,72.7,-5.1,48,0,47,45.5,67.1,11.0,14.5,7.4,2023,12,20,6,10,0
2023-12-20 06:20:00,265.2,221.8,0.836,44.5,1,0,0,0,150.9,23.6,0,31.2,16.1,1326.1,4.8,45.2,50.0,4.5,82.3,77.8,72.7,-5.1,48,0,47,45.5,68.0,10.7,14.1,7.2,2023,12,20,6,20,0
2023-12-20 06:30:00,299.7,228.4,0.762,46.1,1,0,0,0,157.4,23.6,0,31.5,15.9,1332.0,5.4,45.1,50.5,4.8,82.5,77.7,72.7,-5.0,48,0,47,45.5,68.9,10.3,13.8,7.0,2023,12,20,6,30,0
2023-12-20 06:40:00,291.3,225.7,0.775,45.4,1,0,0,0,155.0,23.7,0,31.0,16.0,1318.9,5.3,45.2,50.5,4.8,82.8,78.0,72.7,-5.3,48,0,47,45.5,68.7,10.5,13.8,7.1,2023,12,20,6,40,0
2023-12-20 06:50:00,291.3,227.4,0.781,45.8,1,0,0,0,156.5,23.6,0,31.1,16.1,1318.9,5.3,45.1,50.4,4.9,82.8,77.9,72.7,-5.2,48,0,47,45.5,68.8,10.4,13.7,7.1,2023,12,20,6,50,0
2023-12-20 07:00:00,292.3,227.9,0.78,46.2,1,0,0,0,156.7,23.7,0,31.5,16.0,1323.7,5.3,45.3,50.6,4.9,83.0,78.1,72.7,-5.4,48,0,47,45.5,68.8,10.4,13.8,7.0,2023,12,20,7,0,0
2023-12-20 07:10:00,293.4,233.3,0.795,46.6,1,0,0,0,158.3,23.7,0,33.2,18.2,1328.4,5.3,45.2,50.5,4.9,82.9,78.0,72.7,-5.3,48,0,48,47.5,67.8,10.1,14.2,7.8,2023,12,20,7,10,0
2023-12-20 07:20:00,308.3,217.7,0.706,42.0,1,0,0,0,142.5,23.7,0,33.3,18.2,1321.3,5.6,45.2,50.8,5.1,83.4,78.3,72.7,-5.6,48,0,48,47.5,65.5,10.9,15.3,8.3,2023,12,20,7,20,0
2023-12-20 07:30:00,317.2,229.8,0.724,45.5,1,0,0,0,154.6,23.8,0,33.3,18.1,1335.5,5.7,45.1,50.8,5.0,83.5,78.5,72.7,-5.8,48,0,48,47.5,67.3,10.3,14.5,7.9,2023,12,20,7,30,0
2023-12-20 07:40:00,305.8,266.8,0.872,56.5,1,0,0,0,191.6,23.8,0,33.3,18.1,1334.3,5.5,45.5,51.0,5.2,83.8,78.6,72.7,-5.9,48,0,48,47.5,71.8,8.9,12.5,6.8,2023,12,20,7,40,0
2023-12-20 07:50:00,317.7,236.6,0.745,47.6,1,0,0,0,161.5,23.6,0,33.2,18.2,1337.8,5.7,45.3,51.0,5.2,84.1,78.9,72.7,-6.2,48,0,48,47.5,68.3,10.0,14.1,7.7,2023,12,20,7,50,0
2023-12-20 08:00:00,332.4,252.8,0.76,52.4,1,0,0,0,177.8,23.6,0,33.2,18.1,1329.6,6.0,45.2,51.2,5.3,84.6,79.3,72.7,-6.6,48,0,48,47.5,70.3,9.4,13.1,7.2,2023,12,20,8,0,0
2023-12-20 08:10:00,311.3,251.7,0.809,51.6,1,0,0,0,175.2,23.9,0,35.7,16.9,1334.3,5.6,45.6,51.2,5.1,84.8,79.7,72.7,-7.0,48,0,49,46.5,69.6,9.5,14.2,6.7,2023,12,20,8,10,0
2023-12-20 08:20:00,343.8,269.8,0.785,57.1,1,0,0,0,193.6,23.7,0,35.5,16.9,1330.8,6.2,45.1,51.3,5.5,85.3,79.8,72.7,-7.1,48,0,49,46.5,71.8,8.8,13.2,6.3,2023,12,20,8,20,0
2023-12-20 08:30:00,320.7,250.5,0.781,51.5,1,0,0,0,174.8,23.6,0,35.2,16.9,1327.2,5.8,45.4,51.2,5.1,85.3,80.2,72.7,-7.5,48,0,49,46.5,69.8,9.4,14.1,6.7,2023,12,20,8,30,0
2023-12-20 08:40:00,350.9,272.7,0.777,57.9,1,0,0,0,196.4,23.6,0,35.6,17.0,1336.7,6.3,45.1,51.4,5.5,86.0,80.5,72.7,-7.8,48,0,49,46.5,72.0,8.7,13.1,6.2,2023,12,20,8,40,0
2023-12-20 08:50:00,336.7,255.4,0.758,52.9,1,0,0,0,179.4,23.7,0,35.3,16.9,1324.9,6.1,45.4,51.5,5.4,86.1,80.7,72.7,-8.0,48,0,49,46.5,70.3,9.3,13.8,6.6,2023,12,20,8,50,0
2023-12-20 09:00:00,344.4,271.9,0.79,57.5,1,0,0,0,196.1,23.7,0,35.3,16.8,1333.1,6.2,45.3,51.5,5.4,86.6,81.2,72.7,-8.5,48,0,49,46.5,72.1,8.7,13.0,6.2,2023,12,20,9,0,0
2023-12-20 09:10:00,358.8,289.6,0.807,62.6,1,0,0,0,213.4,23.6,0,35.6,17.0,1324.9,6.5,45.1,51.6,5.5,87.0,81.5,72.7,-8.8,48,0,49,46.5,73.7,8.2,12.3,5.9,2023,12,20,9,10,0
2023-12-20 09:20:00,346.8,294.5,0.849,64.4,1,0,0,0,218.6,23.7,0,35.3,17.0,1321.3,6.3,45.3,51.6,5.8,87.6,81.8,72.7,-9.1,48,0,49,46.5,74.2,8.0,12.0,5.8,2023,12,20,9,20,0
2023-12-20 09:30:00,366.9,290.3,0.791,63.3,1,0,0,0,214.7,23.8,0,35.1,16.8,1334.3,6.6,45.4,52.0,5.8,88.1,82.3,72.7,-9.6,48,0,49,46.5,74.0,8.2,12.1,5.8,2023,12,20,9,30,0
2023-12-20 09:40:00,357.7,292.1,0.817,63.7,1,0,0,0,216.2,23.8,0,35.2,17.0,1341.3,6.4,45.6,52.0,6.0,88.5,82.5,72.7,-9.8,48,0,49,46.5,74.0,8.1,12.0,5.8,2023,12,20,9,40,0
2023-12-20 09:50:00,372.5,290.4,0.78,63.2,1,0,0,0,214.4,23.7,0,35.5,16.9,1334.3,6.7,45.7,52.4,6.2,88.9,82.7,72.7,-10.0,48,0,49,46.5,73.8,8.2,12.2,5.8,2023,12,20,9,50,0
2023-12-20 10:00:00,384.3,312.5,0.813,69.8,1,0,0,0,236.6,23.8,0,35.4,16.7,1336.7,6.9,45.4,52.3,6.5,89.7,83.2,72.7,-10.5,48,0,49,46.5,75.7,7.6,11.3,5.4,2023,12,20,10,0,0
2023-12-20 10:10:00,386.6,316.5,0.819,70.3,1,0,0,0,238.4,23.8,0,35.4,18.9,1344.8,6.9,45.6,52.5,6.4,90.0,83.6,72.7,-10.9,48,0,49,48.5,75.3,7.5,11.2,6.0,2023,12,20,10,10,0
2023-12-20 10:20:00,402.8,332.3,0.825,74.9,1,0,0,0,254.1,23.7,0,35.5,19.0,1342.5,7.2,45.2,52.4,6.7,90.5,83.8,72.7,-11.1,48,0,49,48.5,76.5,7.1,10.7,5.7,2023,12,20,10,20,0
2023-12-20 10:30:00,409.1,312.5,0.764,69.0,1,0,0,0,234.1,23.9,0,35.6,18.9,1344.8,7.3,45.4,52.7,6.6,90.5,83.9,72.7,-11.2,48,0,49,48.5,74.9,7.7,11.4,6.0,2023,12,20,10,30,0
2023-12-20 10:40:00,390.9,316.6,0.81,70.2,1,0,0,0,238.3,23.8,0,35.5,19.1,1340.2,7.0,45.6,52.6,6.9,90.7,83.8,72.7,-11.1,48,0,49,48.5,75.3,7.5,11.2,6.0,2023,12,20,10,40,0
2023-12-20 10:50:00,404.5,360.4,0.891,83.2,1,0,0,0,282.3,23.7,0,35.4,19.0,1348.3,7.2,45.6,52.8,6.8,90.8,84.0,72.7,-11.3,48,0,49,48.5,78.3,6.6,9.8,5.3,2023,12,20,10,50,0
2023-12-20 11:00:00,406.9,319.5,0.785,71.2,1,0,0,0,241.5,23.8,0,35.3,18.9,1337.8,7.3,45.6,52.9,6.9,91.1,84.2,72.7,-11.5,48,0,49,48.5,75.6,7.4,11.1,5.9,2023,12,20,11,0,0
2023-12-20 11:10:00,410.3,326.7,0.796,74.1,1,0,0,0,251.2,22.4,0,35.4,17.7,1313.0,7.5,45.3,52.8,7.0,91.0,84.0,72.7,-11.3,47,0,49,47.5,76.9,6.9,10.8,5.4,2023,12,20,11,10,0
2023-12-20 11:20:00,385.6,333.4,0.865,76.1,1,0,0,0,258.3,22.1,0,35.2,17.8,1303.4,7.1,45.8,52.9,6.7,91.3,84.6,72.7,-11.9,47,0,49,47.5,77.5,6.6,10.6,5.3,2023,12,20,11,20,0
2023-12-20 11:30:00,388.4,317.3,0.817,71.2,1,0,0,0,241.4,22.3,0,35.7,17.8,1313.0,7.1,45.8,52.9,6.7,91.2,84.5,72.7,-11.8,47,0,49,47.5,76.1,7.0,11.3,5.6,2023,12,20,11,30,0
2023-12-20 11:40:00,409.6,343.3,0.838,79.0,1,0,0,0,267.9,22.3,0,35.5,17.6,1310.6,7.5,45.2,52.7,7.1,91.8,84.7,72.7,-12.0,47,0,49,47.5,78.0,6.5,10.3,5.1,2023,12,20,11,40,0
2023-12-20 11:50:00,403.0,349.8,0.868,80.9,1,0,0,0,274.4,22.3,0,35.3,17.8,1324.9,7.3,45.2,52.5,6.9,91.5,84.6,72.7,-11.9,47,0,49,47.5,78.5,6.4,10.1,5.1,2023,12,20,11,50,0
2023-12-20 12:00:00,403.4,343.8,0.852,79.1,1,0,0,0,268.4,22.4,0,35.2,17.8,1308.2,7.4,45.3,52.7,7.0,91.7,84.7,72.7,-12.0,47,0,49,47.5,78.1,6.5,10.2,5.2,2023,12,20,12,0,0
2023-12-20 12:10:00,400.1,331.6,0.829,77.9,1,0,0,0,264.4,22.3,0,35.5,9.4,1315.4,7.3,45.3,52.6,7.1,91.9,84.8,72.7,-12.1,47,0,49,48.5,79.7,6.7,10.7,2.8,2023,12,20,12,10,0
2023-12-20 12:20:00,376.1,344.5,0.916,78.6,1,0,0,0,267.6,22.3,0,35.7,18.9,1308.2,6.9,45.6,52.5,6.5,91.1,84.6,72.7,-11.9,47,0,49,48.5,77.7,6.5,10.4,5.5,2023,12,20,12,20,0
2023-12-20 12:30:00,398.6,354.6,0.889,81.5,1,0,0,0,277.6,22.3,0,35.7,18.9,1310.6,7.3,45.2,52.5,6.9,91.4,84.5,72.7,-11.8,47,0,49,48.5,78.3,6.3,10.1,5.3,2023,12,20,12,30,0
2023-12-20 12:40:00,357.5,301.3,0.843,66.2,1,0,0,0,224.7,22.3,0,35.3,19.0,1320.1,6.5,45.7,52.2,6.5,90.8,84.3,72.7,-11.6,47,0,49,48.5,74.6,7.4,11.7,6.3,2023,12,20,12,40,0
2023-12-20 12:50:00,383.3,300.8,0.785,66.2,1,0,0,0,224.5,22.2,0,35.4,18.8,1314.2,7.0,45.7,52.7,6.5,90.6,84.1,72.7,-11.4,47,0,49,48.5,74.6,7.4,11.8,6.2,2023,12,20,12,50,0
2023-12-20 13:00:00,376.8,344.0,0.913,78.8,1,0,0,0,267.5,22.3,0,35.5,18.8,1310.6,6.9,45.8,52.7,6.7,90.4,83.7,72.7,-11.0,47,0,49,48.5,77.7,6.5,10.3,5.5,2023,12,20,13,0,0
2023-12-20 13:10:00,378.5,309.4,0.817,68.5,1,0,0,0,232.6,22.3,0,35.7,18.8,1316.6,6.9,45.8,52.7,6.5,90.1,83.6,72.7,-10.9,47,0,49,48.5,75.2,7.2,11.5,6.1,2023,12,20,13,10,0
2023-12-20 13:20:00,398.6,341.6,0.857,78.1,1,0,0,0,264.8,22.3,0,35.6,18.9,1310.6,7.3,45.5,52.8,6.8,90.1,83.3,72.7,-10.6,47,0,49,48.5,77.5,6.5,10.4,5.5,2023,12,20,13,20,0
2023-12-20 13:30:00,376.1,312.2,0.83,69.5,1,0,0,0,235.6,22.2,0,35.6,18.7,1308.2,6.9,45.8,52.7,6.6,90.1,83.5,72.7,-10.8,47,0,49,48.5,75.5,7.1,11.4,6.0,2023,12,20,13,30,0
2023-12-20 13:40:00,406.7,314.2,0.773,70.2,1,0,0,0,238.2,22.3,0,35.1,18.6,1318.9,7.4,45.4,52.8,7.0,90.4,83.4,72.7,-10.7,47,0,49,48.5,75.8,7.1,11.2,5.9,2023,12,20,13,40,0
2023-12-20 13:50:00,373.4,315.3,0.845,70.5,1,0,0,0,239.1,22.3,0,35.2,18.7,1317.8,6.8,45.7,52.5,6.7,90.4,83.7,72.7,-11.0,47,0,49,48.5,75.8,7.1,11.2,5.9,2023,12,20,13,50,0
2023-12-20 14:00:00,432.2,356.3,0.824,82.5,1,0,0,0,279.7,22.4,0,35.3,18.9,1313.0,7.9,45.3,53.2,7.1,90.8,83.7,72.7,-11.0,47,0,49,48.5,78.5,6.3,9.9,5.3,2023,12,20,14,0,0
2023-12-20 14:10:00,396.1,346.9,0.876,79.8,1,0,0,0,270.9,22.2,0,35.2,18.7,1302.2,7.3,45.6,52.9,7.0,91.1,84.1,72.7,-11.4,47,0,49,48.5,78.1,6.4,10.1,5.4,2023,12,20,14,10,0
2023-12-20 14:20:00,420.9,333.3,0.792,75.7,1,0,0,0,256.7,22.4,0,35.3,18.9,1311.8,7.7,45.5,53.2,6.9,91.1,84.2,72.7,-11.5,47,0,49,48.5,77.0,6.7,10.6,5.7,2023,12,20,14,20,0
2023-12-20 14:30:00,406.3,306.8,0.755,67.8,1,0,0,0,230.1,22.2,0,35.6,18.8,1317.8,7.4,45.7,53.1,7.0,91.2,84.2,72.7,-11.5,47,0,49,48.5,75.0,7.2,11.6,6.1,2023,12,20,14,30,0
2023-12-20 14:40:00,404.5,312.2,0.772,69.5,1,0,0,0,235.7,22.2,0,35.5,18.8,1311.8,7.4,45.8,53.2,7.2,91.5,84.3,72.7,-11.6,47,0,49,48.5,75.5,7.1,11.4,6.0,2023,12,20,14,40,0
2023-12-20 14:50:00,405.6,329.6,0.813,74.6,1,0,0,0,253.0,22.3,0,35.5,18.9,1315.4,7.4,45.8,53.2,7.3,91.1,83.8,72.7,-11.1,47,0,49,48.5,76.7,6.8,10.8,5.7,2023,12,20,14,50,0
2023-12-20 15:00:00,0.0,76.8,0.0,0.0,0,0,0,0,0.2,22.4,0,35.5,18.8,0.0,7.7,45.8,53.5,6.9,91.1,84.2,72.7,-11.5,47,0,49,48.5,0.2,29.1,46.2,24.4,2023,12,20,15,0,0
2023-12-20 15:10:00,426.3,377.7,0.886,88.8,1,0,0,0,301.2,22.2,0,35.5,18.8,1311.8,7.8,45.6,53.4,7.6,92.1,84.5,72.7,-11.8,47,0,49,48.5,79.7,5.9,9.4,5.0,2023,12,20,15,10,0
2023-12-20 15:20:00,393.5,356.9,0.907,82.8,1,0,0,0,280.8,22.3,0,35.3,18.6,1311.8,7.2,46.0,53.2,6.9,91.2,84.3,72.7,-11.6,47,0,49,48.5,78.7,6.2,9.9,5.2,2023,12,20,15,20,0
2023-12-20 15:30:00,443.1,361.7,0.816,84.2,1,0,0,0,285.6,22.2,0,35.2,18.7,1313.0,8.1,45.4,53.5,7.6,92.1,84.5,72.7,-11.8,47,0,49,48.5,79.0,6.1,9.7,5.2,2023,12,20,15,30,0
2023-12-20 15:40:00,415.0,372.1,0.897,87.0,1,0,0,0,296.1,22.3,0,35.1,18.7,1310.6,7.6,45.6,53.2,7.6,91.9,84.3,72.7,-11.6,47,0,49,48.5,79.6,6.0,9.4,5.0,2023,12,20,15,40,0
2023-12-20 15:50:00,429.8,363.4,0.846,84.4,1,0,0,0,287.3,22.3,0,35.0,18.8,1305.8,7.9,45.4,53.3,7.7,91.9,84.2,72.7,-11.5,47,0,49,48.5,79.1,6.1,9.6,5.2,2023,12,20,15,50,0
2023-12-20 16:00:00,382.6,313.0,0.818,69.6,1,0,0,0,236.2,22.4,0,35.6,18.9,1311.8,7.0,45.8,52.8,6.9,91.2,84.3,72.7,-11.6,47,0,49,48.5,75.5,7.1,11.4,6.0,2023,12,20,16,0,0
2023-12-20 16:10:00,375.4,320.3,0.853,71.8,1,0,0,0,243.7,22.3,0,35.6,18.8,1324.9,6.8,46.0,52.8,7.0,91.1,84.1,72.7,-11.4,47,0,49,48.5,76.1,7.0,11.1,5.9,2023,12,20,16,10,0
2023-12-20 16:20:00,417.3,328.7,0.788,74.3,1,0,0,0,252.1,22.3,0,35.4,18.8,1317.8,7.6,45.5,53.1,7.4,91.5,84.1,72.7,-11.4,47,0,49,48.5,76.7,6.8,10.8,5.7,2023,12,20,16,20,0
2023-12-20 16:30:00,378.2,301.7,0.798,66.3,1,0,0,0,225.0,22.2,0,35.7,18.9,1315.4,6.9,45.9,52.8,6.6,90.8,84.2,72.7,-11.5,47,0,49,48.5,74.6,7.4,11.8,6.3,2023,12,20,16,30,0
2023-12-20 16:40:00,388.8,344.1,0.885,78.9,1,0,0,0,267.7,22.4,0,35.2,18.8,1314.2,7.1,46.1,53.2,7.0,91.1,84.1,72.7,-11.4,47,0,49,48.5,77.8,6.5,10.2,5.5,2023,12,20,16,40,0
2023-12-20 16:50:00,388.8,352.2,0.906,81.3,1,0,0,0,275.7,22.2,0,35.4,18.8,1314.2,7.1,45.4,52.5,6.8,90.9,84.1,72.7,-11.4,47,0,49,48.5,78.3,6.3,10.0,5.3,2023,12,20,16,50,0
2023-12-20 17:00:00,415.0,358.0,0.863,82.9,1,0,0,0,281.2,22.4,0,35.6,18.8,1310.6,7.6,45.6,53.2,7.0,91.3,84.3,72.7,-11.6,47,0,49,48.5,78.6,6.3,9.9,5.2,2023,12,20,17,0,0
2023-12-20 17:10:00,393.9,345.9,0.878,79.4,1,0,0,0,269.2,22.3,0,35.6,18.8,1313.0,7.2,46.1,53.3,7.1,91.5,84.4,72.7,-11.7,47,0,49,48.5,77.8,6.4,10.3,5.4,2023,12,20,17,10,0
2023-12-20 17:20:00,397.5,364.5,0.917,84.9,1,0,0,0,288.1,22.4,0,35.2,18.9,1324.9,7.2,46.2,53.4,6.9,91.4,84.5,72.7,-11.8,47,0,49,48.5,79.0,6.1,9.6,5.2,2023,12,20,17,20,0
2023-12-20 17:30:00,431.4,354.6,0.822,82.0,1,0,0,0,278.2,22.3,0,35.2,18.8,1310.6,7.9,45.1,53.0,7.4,91.8,84.4,72.7,-11.7,47,0,49,48.5,78.5,6.3,9.9,5.3,2023,12,20,17,30,0
2023-12-20 17:40:00,369.6,348.9,0.944,80.3,1,0,0,0,272.4,22.1,0,35.5,18.9,1304.6,6.8,46.3,53.1,6.8,91.5,84.7,72.7,-12.0,47,0,49,48.5,78.1,6.3,10.2,5.4,2023,12,20,17,40,0
2023-12-20 17:50:00,405.9,305.9,0.754,67.6,1,0,0,0,229.3,22.3,0,35.4,18.9,1316.6,7.4,45.6,53.0,6.8,91.3,84.5,72.7,-11.8,47,0,49,48.5,75.0,7.3,11.6,6.2,2023,12,20,17,50,0
2023-12-20 18:00:00,380.9,299.4,0.786,65.8,1,0,0,0,223.2,22.3,0,35.0,18.9,1305.8,7.0,45.8,52.8,6.7,91.2,84.5,72.7,-11.8,47,0,49,48.5,74.6,7.4,11.7,6.3,2023,12,20,18,0,0
2023-12-20 18:10:00,382.0,340.9,0.892,78.1,1,0,0,0,265.1,23.7,0,33.2,18.9,1348.3,6.8,46.1,52.9,7.0,91.6,84.6,72.7,-11.9,48,0,48,48.5,77.8,7.0,9.7,5.5,2023,12,20,18,10,0
2023-12-20 18:20:00,389.9,313.2,0.803,70.0,1,0,0,0,237.2,23.7,0,33.5,18.8,1336.7,7.0,45.8,52.8,7.2,91.5,84.3,72.7,-11.6,48,0,48,48.5,75.7,7.6,10.7,6.0,2023,12,20,18,20,0
2023-12-20 18:30:00,407.3,344.5,0.846,79.1,1,0,0,0,268.3,23.8,0,33.5,19.0,1339.0,7.3,45.5,52.8,7.4,91.8,84.4,72.7,-11.7,48,0,48,48.5,77.9,6.9,9.7,5.5,2023,12,20,18,30,0
2023-12-20 18:40:00,374.1,299.9,0.802,66.2,1,0,0,0,224.3,23.7,0,33.1,18.8,1340.2,6.7,45.9,52.6,7.2,91.6,84.4,72.7,-11.7,48,0,48,48.5,74.8,7.9,11.0,6.3,2023,12,20,18,40,0
2023-12-20 18:50:00,406.6,349.6,0.86,80.7,1,0,0,0,273.7,23.7,0,33.2,18.9,1336.7,7.3,45.5,52.8,7.3,91.5,84.2,72.7,-11.5,48,0,48,48.5,78.3,6.8,9.5,5.4,2023,12,20,18,50,0
2023-12-20 19:00:00,379.7,355.1,0.935,82.2,1,0,0,0,278.8,23.9,0,33.4,19.0,1340.2,6.8,46.0,52.8,6.9,91.2,84.3,72.7,-11.6,48,0,48,48.5,78.5,6.7,9.4,5.4,2023,12,20,19,0,0
2023-12-20 19:10:00,386.3,336.6,0.871,76.6,1,0,0,0,260.8,23.8,0,33.2,18.8,1343.7,6.9,45.7,52.6,7.2,91.5,84.3,72.7,-11.6,48,0,48,48.5,77.5,7.1,9.9,5.6,2023,12,20,19,10,0
2023-12-20 19:20:00,388.5,310.7,0.8,69.0,1,0,0,0,235.0,23.7,0,33.2,18.7,1332.0,7.0,45.8,52.8,7.1,91.2,84.1,72.7,-11.4,48,0,48,48.5,75.6,7.6,10.7,6.0,2023,12,20,19,20,0
2023-12-20 19:30:00,387.0,302.6,0.782,66.9,1,0,0,0,226.9,23.8,0,33.0,19.0,1346.0,6.9,45.7,52.6,6.8,91.1,84.3,72.7,-11.6,48,0,48,48.5,75.0,7.8,10.9,6.3,2023,12,20,19,30,0
2023-12-20 19:40:00,377.1,303.9,0.806,67.1,1,0,0,0,227.6,23.9,0,33.4,19.0,1330.8,6.8,45.6,52.4,7.0,91.0,84.0,72.7,-11.3,48,0,48,48.5,74.9,7.9,11.0,6.3,2023,12,20,19,40,0
2023-12-20 19:50:00,343.5,301.1,0.877,66.4,1,0,0,0,225.2,23.8,0,33.1,19.0,1329.6,6.2,45.8,52.0,6.6,90.6,84.0,72.7,-11.3,48,0,48,48.5,74.8,7.9,11.0,6.3,2023,12,20,19,50,0
2023-12-20 20:00:00,356.4,303.3,0.851,67.1,1,0,0,0,227.5,23.7,0,33.1,19.0,1336.7,6.4,45.6,52.0,6.4,90.3,83.9,72.7,-11.2,48,0,48,48.5,75.0,7.8,10.9,6.3,2023,12,20,20,0,0
2023-12-20 20:10:00,339.1,299.3,0.882,65.7,1,0,0,0,223.1,23.8,0,33.3,19.1,1334.3,6.1,45.8,51.9,6.3,90.4,84.1,72.7,-11.4,48,0,48,48.5,74.5,7.9,11.1,6.4,2023,12,20,20,10,0
2023-12-20 20:20:00,349.0,291.0,0.834,63.3,1,0,0,0,214.8,23.7,0,33.5,19.0,1329.6,6.3,45.6,51.9,6.1,90.3,84.2,72.7,-11.5,48,0,48,48.5,73.8,8.1,11.5,6.5,2023,12,20,20,20,0
2023-12-20 20:30:00,350.3,307.5,0.878,68.4,1,0,0,0,232.1,23.6,0,32.9,18.9,1334.3,6.3,45.7,52.0,6.2,90.3,84.1,72.7,-11.4,48,0,48,48.5,75.5,7.7,10.7,6.2,2023,12,20,20,30,0
2023-12-20 20:40:00,323.0,275.7,0.853,58.9,1,0,0,0,200.0,23.7,0,33.1,19.0,1336.7,5.8,45.8,51.6,5.9,89.3,83.4,72.7,-10.7,48,0,48,48.5,72.5,8.6,12.0,6.9,2023,12,20,20,40,0
2023-12-20 20:50:00,364.7,316.7,0.869,71.0,1,0,0,0,240.8,23.7,0,33.2,19.0,1326.1,6.6,45.6,52.2,6.6,89.6,83.0,72.7,-10.3,48,0,48,48.5,76.0,7.5,10.5,6.0,2023,12,20,20,50,0
2023-12-20 21:00:00,333.3,279.1,0.838,59.8,1,0,0,0,202.8,23.8,0,33.6,19.0,1333.1,6.0,45.6,51.6,6.1,88.7,82.6,72.7,-9.9,48,0,48,48.5,72.6,8.5,12.0,6.8,2023,12,20,21,0,0
2023-12-20 21:10:00,339.4,280.8,0.827,61.0,1,0,0,0,207.1,23.8,0,31.4,18.5,1335.5,6.1,45.5,51.6,6.2,88.0,81.8,72.7,-9.1,48,0,47,48.0,73.7,8.5,11.2,6.6,2023,12,20,21,10,0
2023-12-20 21:20:00,343.2,279.5,0.814,60.8,1,0,0,0,206.3,23.7,0,31.1,18.4,1328.4,6.2,45.5,51.7,6.3,87.9,81.6,72.7,-8.9,48,0,47,48.0,73.8,8.5,11.1,6.6,2023,12,20,21,20,0
2023-12-20 21:30:00,343.2,276.5,0.806,59.9,1,0,0,0,203.1,23.6,0,31.3,18.5,1328.4,6.2,45.4,51.6,6.3,87.6,81.3,72.7,-8.6,48,0,47,48.0,73.5,8.5,11.3,6.7,2023,12,20,21,30,0
2023-12-20 21:40:00,310.5,283.6,0.913,61.9,1,0,0,0,210.0,23.6,0,31.5,18.5,1330.8,5.6,45.7,51.3,5.8,86.6,80.8,72.7,-8.1,48,0,47,48.0,74.0,8.3,11.1,6.5,2023,12,20,21,40,0
2023-12-20 21:50:00,338.5,283.9,0.839,61.9,1,0,0,0,210.2,23.8,0,31.5,18.5,1332.0,6.1,45.4,51.5,6.1,86.6,80.5,72.7,-7.8,48,0,47,48.0,74.0,8.4,11.1,6.5,2023,12,20,21,50,0
2023-12-20 22:00:00,337.0,272.3,0.808,58.6,1,0,0,0,198.7,23.6,0,31.4,18.6,1326.1,6.1,45.3,51.4,6.0,86.5,80.5,72.7,-7.8,48,0,47,48.0,73.0,8.7,11.5,6.8,2023,12,20,22,0,0
2023-12-20 22:10:00,349.3,282.4,0.808,61.7,1,0,0,0,209.4,23.6,0,31.3,18.1,1330.8,6.3,45.2,51.5,6.0,86.5,80.5,72.7,-7.8,48,0,47,47.5,74.1,8.4,11.1,6.4,2023,12,20,22,10,0
2023-12-20 22:20:00,322.2,265.2,0.823,56.6,1,0,0,0,192.2,23.7,0,31.3,18.0,1333.1,5.8,45.5,51.3,6.0,86.3,80.3,72.7,-7.6,48,0,47,47.5,72.5,8.9,11.8,6.8,2023,12,20,22,20,0
2023-12-20 22:30:00,327.4,272.6,0.832,58.7,1,0,0,0,199.3,23.7,0,31.5,18.0,1332.0,5.9,45.5,51.4,5.9,86.2,80.3,72.7,-7.6,48,0,47,47.5,73.1,8.7,11.6,6.6,2023,12,20,22,30,0
2023-12-20 22:40:00,321.9,265.1,0.824,56.4,1,0,0,0,192.2,23.6,0,31.3,18.0,1332.0,5.8,45.4,51.2,6.0,86.2,80.2,72.7,-7.5,48,0,47,47.5,72.5,8.9,11.8,6.8,2023,12,20,22,40,0
2023-12-20 22:50:00,321.0,265.0,0.825,56.4,1,0,0,0,192.3,23.6,0,31.3,17.9,1328.4,5.8,45.3,51.1,5.7,86.0,80.3,72.7,-7.6,48,0,47,47.5,72.6,8.9,11.8,6.7,2023,12,20,22,50,0
2023-12-20 23:00:00,283.3,234.0,0.826,47.6,1,0,0,0,161.4,23.6,0,31.0,18.0,1333.1,5.1,45.9,51.0,5.5,85.8,80.3,72.7,-7.6,48,0,47,47.5,69.0,10.1,13.2,7.7,2023,12,20,23,0,0
