Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2023-12-24 22:10:00,180.2,148.1,0.822,24.6,1,0,0,0,83.7,23.5,0,31.6,9.2,1310.6,3.3,47.0,50.3,3.1,77.1,74.0,72.7,-1.3,48,0,47,47.5,56.5,15.9,21.3,6.2,2023,12,24,22,10,0
2023-12-24 22:20:00,179.5,161.7,0.9,28.7,1,0,0,0,97.6,23.3,0,31.4,9.3,1305.8,3.3,47.0,50.3,3.3,77.2,73.9,72.7,-1.2,48,0,47,47.5,60.4,14.4,19.4,5.7,2023,12,24,22,20,0
2023-12-24 22:30:00,179.1,151.7,0.847,25.7,1,0,0,0,87.4,23.5,0,31.6,9.2,1302.2,3.3,47.0,50.3,3.2,77.2,74.0,72.7,-1.3,48,0,47,47.5,57.6,15.5,20.8,6.1,2023,12,24,22,30,0
2023-12-24 22:40:00,185.0,155.7,0.842,26.9,1,0,0,0,91.5,23.6,0,31.4,9.2,1305.8,3.4,47.0,50.4,3.5,77.4,73.9,72.7,-1.2,48,0,47,47.5,58.8,15.2,20.1,5.9,2023,12,24,22,40,0
2023-12-24 22:50:00,176.6,151.1,0.856,25.6,1,0,0,0,87.1,23.4,0,31.3,9.3,1284.0,3.3,46.7,50.0,3.5,77.3,73.8,72.7,-1.1,48,0,47,47.5,57.6,15.5,20.7,6.1,2023,12,24,22,50,0
2023-12-24 23:00:00,166.0,144.9,0.873,23.8,1,0,0,0,80.8,23.4,0,31.5,9.2,1285.2,3.1,46.8,49.9,3.0,76.8,73.8,72.7,-1.1,48,0,47,47.5,55.8,16.1,21.8,6.3,2023,12,24,23,0,0
2023-12-24 23:10:00,166.0,142.6,0.859,23.3,1,0,0,0,79.2,23.3,0,31.3,8.8,1285.2,3.1,46.9,50.0,3.1,76.6,73.5,72.7,-0.8,48,0,47,46.5,55.5,16.3,22.0,6.1,2023,12,24,23,10,0
2023-12-24 23:20:00,171.4,147.3,0.86,24.7,1,0,0,0,83.9,23.3,0,31.4,8.7,1285.2,3.2,46.8,50.0,2.9,76.6,73.7,72.7,-1.0,48,0,47,46.5,57.0,15.8,21.3,5.9,2023,12,24,23,20,0
2023-12-24 23:30:00,172.0,146.9,0.854,24.5,1,0,0,0,83.1,23.4,0,31.5,8.8,1290.1,3.2,46.8,50.0,3.1,76.5,73.4,72.7,-0.7,48,0,47,46.5,56.6,15.9,21.5,6.0,2023,12,24,23,30,0
2023-12-24 23:40:00,177.4,148.3,0.836,25.0,1,0,0,0,84.8,23.4,0,31.4,8.7,1290.1,3.3,46.9,50.2,3.1,76.6,73.5,72.7,-0.8,48,0,47,46.5,57.2,15.8,21.2,5.9,2023,12,24,23,40,0
2023-12-24 23:50:00,175.9,145.8,0.829,24.2,1,0,0,0,82.2,23.5,0,31.4,8.7,1279.1,3.3,46.9,50.2,3.3,76.6,73.3,72.7,-0.6,48,0,47,46.5,56.4,16.1,21.5,5.9,2023,12,24,23,50,0
2023-12-25 00:00:00,170.6,144.3,0.846,23.8,1,0,0,0,80.8,23.3,0,31.5,8.7,1279.1,3.2,46.8,50.0,3.2,76.6,73.4,72.7,-0.7,48,0,47,46.5,56.0,16.1,21.8,6.0,2023,12,25,0,0,0
2023-12-25 00:10:00,171.0,145.5,0.851,23.6,1,0,0,0,81.3,23.4,0,31.5,9.3,1282.8,3.2,46.8,50.0,3.1,76.5,73.4,72.7,-0.7,48,0,47,47.5,55.8,16.1,21.7,6.4,2023,12,25,0,10,0
2023-12-25 00:20:00,172.7,152.2,0.882,25.6,1,0,0,0,88.1,23.4,0,31.5,9.1,1295.0,3.2,46.9,50.1,3.2,76.5,73.3,72.7,-0.6,48,0,47,47.5,57.9,15.4,20.7,6.0,2023,12,25,0,20,0
2023-12-25 00:30:00,167.7,150.1,0.895,25.3,1,0,0,0,86.0,23.3,0,31.5,9.2,1298.6,3.1,46.8,49.9,3.2,76.4,73.2,72.7,-0.5,48,0,47,47.5,57.3,15.5,21.0,6.1,2023,12,25,0,30,0
2023-12-25 00:40:00,154.4,146.0,0.946,24.1,1,0,0,0,81.9,23.4,0,31.5,9.2,1277.9,2.9,46.9,49.8,3.0,76.2,73.2,72.7,-0.5,48,0,47,47.5,56.1,16.0,21.6,6.3,2023,12,25,0,40,0
2023-12-25 00:50:00,160.6,151.4,0.943,25.8,1,0,0,0,87.6,23.3,0,31.3,9.3,1243.1,3.1,46.9,50.0,3.1,76.2,73.1,72.7,-0.4,48,0,47,47.5,57.8,15.4,20.6,6.1,2023,12,25,0,50,0
2023-12-25 01:00:00,167.8,150.5,0.897,25.5,1,0,0,0,86.7,23.4,0,31.2,9.3,1258.1,3.2,46.8,50.0,3.0,76.2,73.2,72.7,-0.5,48,0,47,47.5,57.6,15.5,20.7,6.2,2023,12,25,1,0,0
2023-12-25 01:10:00,170.7,151.7,0.889,26.1,1,0,0,0,88.7,23.4,0,31.4,8.2,1280.4,3.2,46.8,50.0,3.0,76.3,73.3,72.7,-0.6,48,0,47,45.5,58.5,15.4,20.7,5.4,2023,12,25,1,10,0
2023-12-25 01:20:00,150.9,149.5,0.991,25.4,1,0,0,0,86.4,23.4,0,31.5,8.2,1293.8,2.8,46.7,49.5,2.9,76.0,73.1,72.7,-0.4,48,0,47,45.5,57.8,15.6,21.1,5.5,2023,12,25,1,20,0
2023-12-25 01:30:00,141.4,145.7,1.03,24.3,1,0,0,0,82.6,23.5,0,31.5,8.1,1256.9,2.7,46.8,49.5,2.8,75.8,73.0,72.7,-0.3,48,0,47,45.5,56.7,16.1,21.6,5.6,2023,12,25,1,30,0
2023-12-25 01:40:00,142.5,144.4,1.013,24.0,1,0,0,0,81.4,23.4,0,31.4,8.1,1266.8,2.7,46.8,49.5,2.9,75.8,72.9,72.7,-0.2,48,0,47,45.5,56.4,16.2,21.8,5.6,2023,12,25,1,40,0
2023-12-25 01:50:00,149.1,133.5,0.895,20.8,1,0,0,0,70.7,23.3,0,31.4,8.1,1277.9,2.8,46.7,49.5,3.0,75.7,72.7,72.7,0.0,48,0,47,45.5,53.0,17.4,23.5,6.1,2023,12,25,1,50,0
2023-12-25 02:00:00,157.0,124.0,0.79,18.0,1,0,0,0,61.2,23.2,0,31.5,8.1,1255.6,3.0,46.4,49.4,2.9,75.5,72.6,72.7,0.1,48,0,47,45.5,49.3,18.7,25.4,6.6,2023,12,25,2,0,0
2023-12-25 02:10:00,125.9,165.2,1.311,30.2,1,0,0,0,102.5,23.1,0,31.4,8.2,1259.4,2.4,46.8,49.2,2.6,75.1,72.5,72.7,0.2,48,0,47,45.5,62.1,14.0,19.0,5.0,2023,12,25,2,10,0
2023-12-25 02:20:00,0.0,62.9,0.0,0.0,0,0,0,0,0.4,23.0,0,31.3,8.1,0.0,1.2,48.5,49.7,1.3,72.9,71.6,72.7,1.1,48,0,47,45.5,0.6,36.6,49.8,13.0,2023,12,25,2,20,0
2023-12-25 02:30:00,0.0,63.6,0.0,0.0,0,0,0,0,0.4,23.2,0,31.8,8.1,0.0,1.3,50.0,51.3,1.2,71.1,69.9,72.7,2.8,48,0,47,45.5,0.6,36.5,50.1,12.8,2023,12,25,2,30,0
2023-12-25 02:40:00,0.0,64.1,0.0,0.0,0,0,0,0,1.4,23.0,0,31.5,8.1,0.0,1.3,51.2,52.5,1.1,69.7,68.6,72.7,4.1,48,0,47,45.5,2.2,35.9,49.2,12.7,2023,12,25,2,40,0
2023-12-25 02:50:00,0.0,65.0,0.0,0.0,0,0,0,0,1.4,23.5,0,31.8,8.3,0.0,1.4,52.4,53.8,1.1,68.9,67.8,72.7,4.9,48,0,47,45.5,2.2,36.1,48.9,12.8,2023,12,25,2,50,0
2023-12-25 03:00:00,0.0,63.1,0.0,0.0,0,0,0,0,0.4,23.3,0,31.3,8.1,0.0,1.4,53.6,55.0,1.1,68.2,67.1,72.7,5.6,48,0,47,45.5,0.6,36.8,49.7,12.9,2023,12,25,3,0,0
2023-12-25 03:10:00,0.0,62.9,0.0,0.0,0,0,0,0,0.4,23.1,0,31.0,8.4,0.0,1.4,54.7,56.1,1.1,67.7,66.6,72.7,6.1,48,0,47,45.5,0.6,36.8,49.3,13.3,2023,12,25,3,10,0
2023-12-25 03:20:00,0.0,63.3,0.0,0.0,0,0,0,0,0.4,23.4,0,31.2,8.4,0.0,1.5,55.6,57.1,1.1,67.2,66.1,72.7,6.6,48,0,47,45.5,0.6,36.9,49.3,13.2,2023,12,25,3,20,0
2023-12-25 03:30:00,0.0,63.5,0.0,0.0,0,0,0,0,0.4,23.3,0,31.5,8.2,0.0,1.4,56.4,57.8,0.9,66.8,65.9,72.7,6.8,48,0,47,45.5,0.6,36.8,49.6,13.0,2023,12,25,3,30,0
2023-12-25 03:40:00,0.0,63.5,0.0,0.0,0,0,0,0,0.4,23.4,0,31.5,8.2,0.0,1.5,57.4,58.9,1.1,66.7,65.6,72.7,7.1,48,0,47,45.5,0.6,36.8,49.5,13.0,2023,12,25,3,40,0
2023-12-25 03:50:00,0.0,63.1,0.0,0.0,0,0,0,0,0.4,23.3,0,31.3,8.1,0.0,1.5,58.2,59.7,1.1,66.5,65.4,72.7,7.3,48,0,47,45.5,0.6,37.0,49.6,12.8,2023,12,25,3,50,0
2023-12-25 04:00:00,0.0,63.2,0.0,0.0,0,0,0,0,0.4,23.4,0,31.2,8.3,0.0,1.4,59.1,60.5,1.0,66.3,65.3,72.7,7.4,48,0,47,45.5,0.6,37.0,49.3,13.0,2023,12,25,4,0,0
2023-12-25 04:10:00,554.3,380.8,0.687,93.8,1,0,0,0,318.1,23.2,0,31.2,8.3,1279.1,10.4,49.7,60.1,10.0,75.4,65.4,72.7,7.3,48,0,47,45.5,83.6,6.1,8.2,2.2,2023,12,25,4,10,0
2023-12-25 04:20:00,297.3,212.8,0.716,44.2,1,0,0,0,149.9,23.2,0,31.8,8.0,1274.2,5.6,47.2,52.8,5.6,80.1,74.5,72.7,-1.8,48,0,47,45.5,70.4,10.9,14.9,3.7,2023,12,25,4,20,0
2023-12-25 04:30:00,159.3,205.8,1.292,42.1,1,0,0,0,142.9,23.3,0,31.4,8.2,1274.2,3.0,47.3,50.3,3.5,79.8,76.3,72.7,-3.6,48,0,47,45.5,69.4,11.3,15.3,4.0,2023,12,25,4,30,0
2023-12-25 04:40:00,163.6,176.7,1.08,33.5,1,0,0,0,113.8,23.3,0,31.5,8.1,1266.8,3.1,46.4,49.5,3.0,78.8,75.8,72.7,-3.1,48,0,47,45.5,64.4,13.2,17.8,4.6,2023,12,25,4,40,0
2023-12-25 04:50:00,142.4,186.2,1.308,36.1,1,0,0,0,123.5,23.2,0,31.3,8.2,1265.6,2.7,46.7,49.4,2.8,77.7,74.9,72.7,-2.2,48,0,47,45.5,66.3,12.5,16.8,4.4,2023,12,25,4,50,0
2023-12-25 05:00:00,173.1,200.0,1.155,40.1,1,0,0,0,137.1,23.5,0,31.2,8.1,1298.6,3.2,46.3,49.5,3.1,77.2,74.1,72.7,-1.4,48,0,47,45.5,68.6,11.8,15.6,4.1,2023,12,25,5,0,0
2023-12-25 05:10:00,178.4,171.2,0.96,31.6,1,0,0,0,108.3,23.4,0,31.5,8.0,1297.4,3.3,46.4,49.7,3.0,77.0,74.0,72.7,-1.3,48,0,47,45.5,63.3,13.7,18.4,4.7,2023,12,25,5,10,0
2023-12-25 05:20:00,161.9,205.8,1.272,42.1,1,0,0,0,142.9,23.4,0,31.4,8.1,1295.0,3.0,46.6,49.6,3.1,76.7,73.6,72.7,-0.9,48,0,47,45.5,69.4,11.4,15.3,3.9,2023,12,25,5,20,0
2023-12-25 05:30:00,183.8,155.0,0.843,27.1,1,0,0,0,92.0,23.4,0,31.3,8.1,1297.4,3.4,46.2,49.6,3.0,76.7,73.7,72.7,-1.0,48,0,47,45.5,59.4,15.1,20.2,5.3,2023,12,25,5,30,0
2023-12-25 05:40:00,150.5,196.3,1.304,39.3,1,0,0,0,133.4,23.5,0,31.3,8.1,1290.1,2.8,46.8,49.6,2.9,76.5,73.6,72.7,-0.9,48,0,47,45.5,67.9,12.0,16.0,4.1,2023,12,25,5,40,0
2023-12-25 05:50:00,198.0,134.7,0.681,21.1,1,0,0,0,71.7,23.5,0,31.4,8.1,1284.0,3.7,46.0,49.7,3.1,76.7,73.6,72.7,-0.9,48,0,47,45.5,53.2,17.4,23.3,6.0,2023,12,25,5,50,0
2023-12-25 06:00:00,155.0,174.7,1.127,33.0,1,0,0,0,111.9,23.5,0,31.1,8.1,1282.8,2.9,46.7,49.6,3.0,76.6,73.6,72.7,-0.9,48,0,47,45.5,64.1,13.4,17.8,4.6,2023,12,25,6,0,0
2023-12-25 06:10:00,0.0,63.5,0.0,0.0,0,0,0,0,0.4,23.5,0,31.3,8.3,0.0,1.4,49.1,50.5,1.6,74.2,72.6,72.7,0.1,48,0,47,45.5,0.6,37.0,49.3,13.1,2023,12,25,6,10,0
2023-12-25 06:20:00,0.0,63.6,0.0,0.0,0,0,0,0,0.4,23.6,0,31.5,8.1,0.0,1.5,50.8,52.3,1.2,71.7,70.5,72.7,2.2,48,0,47,45.5,0.6,37.1,49.5,12.8,2023,12,25,6,20,0
2023-12-25 06:30:00,0.0,63.5,0.0,0.0,0,0,0,0,0.4,23.5,0,31.4,8.3,0.0,1.5,52.5,54.0,1.0,70.2,69.2,72.7,3.5,48,0,47,45.5,0.6,37.0,49.4,13.0,2023,12,25,6,30,0
2023-12-25 06:40:00,0.0,63.4,0.0,0.0,0,0,0,0,0.4,23.5,0,31.3,8.2,0.0,1.6,53.8,55.4,1.2,69.1,67.9,72.7,4.8,48,0,47,45.5,0.6,37.0,49.4,13.0,2023,12,25,6,40,0
2023-12-25 06:50:00,0.0,63.4,0.0,0.0,0,0,0,0,0.4,23.5,0,31.3,8.2,0.0,1.6,55.1,56.7,1.2,68.2,67.0,72.7,5.7,48,0,47,45.5,0.6,37.1,49.4,12.9,2023,12,25,6,50,0
2023-12-25 07:00:00,414.6,270.6,0.653,58.4,1,0,0,0,198.1,23.5,0,31.4,17.7,1309.4,7.6,48.3,55.9,6.9,74.8,67.9,72.7,4.8,48,0,47,45.5,73.2,8.7,11.6,6.5,2023,12,25,7,0,0
2023-12-25 07:10:00,272.8,207.4,0.76,38.0,1,0,0,0,129.9,23.6,0,33.6,20.2,1309.4,5.0,47.2,52.2,5.0,76.2,71.2,72.7,1.5,48,0,48,47.5,62.7,11.4,16.2,9.7,2023,12,25,7,10,0
2023-12-25 07:20:00,218.4,167.4,0.766,26.3,1,0,0,0,90.4,23.5,0,33.4,20.0,1310.6,4.0,47.0,51.0,4.2,74.8,70.6,72.7,2.1,48,0,48,47.5,54.0,14.0,20.0,12.0,2023,12,25,7,20,0
2023-12-25 07:30:00,207.1,164.0,0.792,25.7,1,0,0,0,87.3,23.5,0,33.3,20.0,1308.2,3.8,46.9,50.7,3.8,73.4,69.6,72.7,3.1,48,0,48,47.5,53.2,14.4,20.3,12.2,2023,12,25,7,30,0
2023-12-25 07:40:00,201.5,161.8,0.803,25.0,1,0,0,0,85.0,23.5,0,33.2,20.1,1307.0,3.7,46.9,50.6,3.7,72.7,69.0,72.7,3.7,48,0,48,47.5,52.5,14.5,20.5,12.4,2023,12,25,7,40,0
2023-12-25 07:50:00,218.2,163.1,0.747,25.2,1,0,0,0,85.7,23.5,0,33.7,20.1,1309.4,4.0,47.0,51.0,3.7,72.6,68.9,72.7,3.8,48,0,48,47.5,52.6,14.4,20.7,12.3,2023,12,25,7,50,0
2023-12-25 08:00:00,230.8,164.8,0.714,26.0,1,0,0,0,88.2,23.5,0,33.1,20.0,1318.9,4.2,47.0,51.2,3.8,72.7,68.9,72.7,3.8,48,0,48,47.5,53.5,14.3,20.1,12.2,2023,12,25,8,0,0
2023-12-25 08:10:00,246.2,170.4,0.692,27.2,1,0,0,0,92.5,23.5,0,35.6,18.8,1313.0,4.5,46.9,51.4,3.9,72.9,69.0,72.7,3.7,48,0,49,46.5,54.3,13.8,20.9,11.0,2023,12,25,8,10,0
2023-12-25 08:20:00,235.5,167.9,0.713,26.6,1,0,0,0,90.2,23.6,0,35.5,18.6,1314.2,4.3,47.1,51.4,4.0,73.4,69.4,72.7,3.3,48,0,49,46.5,53.7,14.1,21.1,11.1,2023,12,25,8,20,0
2023-12-25 08:30:00,241.6,175.7,0.727,29.0,1,0,0,0,98.3,23.5,0,35.3,18.6,1317.8,4.4,47.1,51.5,3.9,73.3,69.4,72.7,3.3,48,0,49,46.5,56.0,13.4,20.1,10.6,2023,12,25,8,30,0
2023-12-25 08:40:00,240.1,171.4,0.714,27.5,1,0,0,0,93.5,23.7,0,35.5,18.7,1309.4,4.4,46.8,51.2,3.8,73.4,69.6,72.7,3.1,48,0,49,46.5,54.5,13.8,20.7,10.9,2023,12,25,8,40,0
2023-12-25 08:50:00,247.1,173.0,0.7,28.0,1,0,0,0,95.1,23.7,0,35.5,18.7,1317.8,4.5,47.0,51.5,3.9,73.6,69.7,72.7,3.0,48,0,49,46.5,55.0,13.7,20.5,10.8,2023,12,25,8,50,0
2023-12-25 09:00:00,256.2,173.0,0.675,28.1,1,0,0,0,95.5,23.6,0,35.4,18.5,1308.2,4.7,46.8,51.5,4.1,73.6,69.5,72.7,3.2,48,0,49,46.5,55.2,13.6,20.5,10.7,2023,12,25,9,0,0
2023-12-25 09:10:00,323.1,206.3,0.638,37.9,1,0,0,0,128.8,23.6,0,35.3,18.5,1314.2,5.9,45.7,51.6,5.0,74.9,69.9,72.7,2.8,48,0,49,46.5,62.5,11.4,17.1,9.0,2023,12,25,9,10,0
2023-12-25 09:20:00,287.1,214.7,0.748,40.1,1,0,0,0,137.0,23.6,0,35.3,18.7,1324.9,5.2,45.4,50.6,5.0,75.7,70.7,72.7,2.0,48,0,49,46.5,63.8,11.0,16.5,8.7,2023,12,25,9,20,0
2023-12-25 09:30:00,268.1,186.8,0.697,31.9,1,0,0,0,109.2,23.6,0,35.4,18.7,1313.0,4.9,45.4,50.3,4.3,75.5,71.2,72.7,1.5,48,0,49,46.5,58.5,12.6,18.9,10.0,2023,12,25,9,30,0
2023-12-25 09:40:00,269.3,195.1,0.724,34.6,1,0,0,0,117.3,23.7,0,35.4,18.6,1318.9,4.9,45.3,50.2,4.4,75.5,71.1,72.7,1.6,48,0,49,46.5,60.2,12.1,18.2,9.5,2023,12,25,9,40,0
2023-12-25 09:50:00,292.1,199.2,0.682,35.7,1,0,0,0,121.1,23.7,0,35.8,18.7,1322.5,5.3,44.8,50.1,4.6,75.6,71.0,72.7,1.7,48,0,49,46.5,60.8,11.9,18.0,9.4,2023,12,25,9,50,0
2023-12-25 10:00:00,287.1,209.1,0.728,38.6,1,0,0,0,131.1,23.6,0,35.6,18.8,1324.9,5.2,44.9,50.1,4.6,75.8,71.2,72.7,1.5,48,0,49,46.5,62.7,11.3,17.0,9.0,2023,12,25,10,0,0
2023-12-25 10:10:00,274.5,208.3,0.759,37.7,1,0,0,0,128.1,23.6,0,35.5,21.0,1317.8,5.0,45.2,50.2,4.6,75.7,71.1,72.7,1.6,48,0,49,48.5,61.5,11.4,17.0,10.1,2023,12,25,10,10,0
2023-12-25 10:20:00,285.5,200.1,0.701,35.3,1,0,0,0,119.8,23.6,0,35.6,21.1,1317.8,5.2,45.0,50.2,4.6,75.7,71.1,72.7,1.6,48,0,49,48.5,59.9,11.8,17.8,10.5,2023,12,25,10,20,0
2023-12-25 10:30:00,274.0,201.7,0.736,35.7,1,0,0,0,121.1,23.4,0,36.0,21.1,1315.4,5.0,45.2,50.2,4.2,75.5,71.3,72.7,1.4,48,0,49,48.5,60.0,11.6,17.9,10.5,2023,12,25,10,30,0
2023-12-25 10:40:00,280.0,199.9,0.714,35.2,1,0,0,0,119.7,23.6,0,35.5,21.1,1317.8,5.1,45.0,50.1,4.5,75.7,71.2,72.7,1.5,48,0,49,48.5,59.9,11.8,17.8,10.5,2023,12,25,10,40,0
2023-12-25 10:50:00,286.8,196.5,0.685,34.3,1,0,0,0,116.6,23.5,0,35.5,20.9,1323.7,5.2,44.9,50.1,4.7,76.2,71.5,72.7,1.2,48,0,49,48.5,59.3,12.0,18.1,10.7,2023,12,25,10,50,0
2023-12-25 11:00:00,278.5,198.1,0.711,34.8,1,0,0,0,118.0,23.6,0,35.5,20.9,1310.6,5.1,45.0,50.1,4.6,76.1,71.5,72.7,1.2,48,0,49,48.5,59.6,11.9,17.9,10.6,2023,12,25,11,0,0
2023-12-25 11:10:00,286.0,223.8,0.783,43.2,1,0,0,0,146.5,22.2,0,35.5,19.6,1295.0,5.3,45.1,50.4,4.5,76.4,71.9,72.7,0.8,47,0,49,47.5,65.5,9.9,15.9,8.8,2023,12,25,11,10,0
2023-12-25 11:20:00,273.1,233.3,0.854,46.1,1,0,0,0,156.5,22.1,0,35.5,19.3,1285.2,5.1,45.0,50.1,4.5,76.5,72.0,72.7,0.7,47,0,49,47.5,67.1,9.5,15.2,8.3,2023,12,25,11,20,0
2023-12-25 11:30:00,279.0,179.8,0.644,30.3,1,0,0,0,102.8,22.2,0,35.6,19.2,1287.7,5.2,44.9,50.1,4.5,76.4,71.9,72.7,0.8,47,0,49,47.5,57.2,12.3,19.8,10.7,2023,12,25,11,30,0
2023-12-25 11:40:00,290.8,218.4,0.751,41.3,1,0,0,0,141.0,22.1,0,35.5,19.8,1292.5,5.4,44.7,50.1,4.7,76.6,71.9,72.7,0.8,47,0,49,47.5,64.6,10.1,16.2,9.0,2023,12,25,11,40,0
2023-12-25 11:50:00,274.1,206.3,0.753,37.6,1,0,0,0,128.6,22.2,0,35.7,19.8,1290.1,5.1,45.0,50.1,4.2,76.8,72.6,72.7,0.1,47,0,49,47.5,62.3,10.8,17.3,9.6,2023,12,25,11,50,0
2023-12-25 12:00:00,279.3,208.8,0.748,38.9,1,0,0,0,132.1,22.1,0,35.5,19.1,1288.9,5.2,45.0,50.2,4.5,77.2,72.7,72.7,0.0,47,0,49,47.5,63.2,10.6,17.0,9.1,2023,12,25,12,0,0
2023-12-25 12:10:00,278.7,194.3,0.697,34.1,1,0,0,0,115.9,22.1,0,35.7,20.6,1286.5,5.2,44.9,50.1,4.4,77.1,72.7,72.7,0.0,47,0,49,48.5,59.7,11.4,18.4,10.6,2023,12,25,12,10,0
2023-12-25 12:20:00,278.7,201.7,0.724,36.3,1,0,0,0,123.2,22.1,0,35.6,20.8,1286.5,5.2,44.8,50.0,4.3,76.9,72.6,72.7,0.1,47,0,49,48.5,61.1,11.0,17.7,10.3,2023,12,25,12,20,0
2023-12-25 12:30:00,281.1,232.6,0.828,45.4,1,0,0,0,154.1,22.2,0,35.5,20.8,1297.4,5.2,44.9,50.1,4.3,77.1,72.8,72.7,-0.1,47,0,49,48.5,66.3,9.5,15.3,8.9,2023,12,25,12,30,0
2023-12-25 12:40:00,248.2,222.1,0.895,42.2,1,0,0,0,143.4,22.1,0,35.6,20.9,1295.0,4.6,45.4,50.0,4.2,77.1,72.9,72.7,-0.2,47,0,49,48.5,64.6,10.0,16.0,9.4,2023,12,25,12,40,0
2023-12-25 12:50:00,284.6,185.7,0.653,31.6,1,0,0,0,107.3,22.1,0,35.4,20.8,1288.9,5.3,44.8,50.1,4.5,77.6,73.1,72.7,-0.4,47,0,49,48.5,57.8,11.9,19.1,11.2,2023,12,25,12,50,0
2023-12-25 13:00:00,277.9,222.2,0.8,42.4,1,0,0,0,143.8,22.1,0,35.6,20.7,1282.8,5.2,44.9,50.1,4.3,77.7,73.4,72.7,-0.7,47,0,49,48.5,64.7,10.0,16.0,9.3,2023,12,25,13,0,0
2023-12-25 13:10:00,292.9,204.8,0.699,37.2,1,0,0,0,126.3,22.0,0,35.6,20.8,1277.9,5.5,44.5,50.0,4.5,77.9,73.4,72.7,-0.7,47,0,49,48.5,61.7,10.8,17.4,10.2,2023,12,25,13,10,0
2023-12-25 13:20:00,287.8,188.9,0.656,32.4,1,0,0,0,110.1,22.2,0,35.7,20.9,1279.1,5.4,44.9,50.3,4.4,78.5,74.1,72.7,-1.4,47,0,49,48.5,58.3,11.8,18.9,11.1,2023,12,25,13,20,0
2023-12-25 13:30:00,296.5,232.5,0.784,45.4,1,0,0,0,154.2,22.0,0,35.5,20.8,1293.8,5.5,44.9,50.4,4.6,78.7,74.1,72.7,-1.4,47,0,49,48.5,66.3,9.5,15.3,8.9,2023,12,25,13,30,0
2023-12-25 13:40:00,290.8,231.2,0.795,45.0,1,0,0,0,152.8,22.2,0,35.6,20.6,1292.5,5.4,45.1,50.5,4.5,78.7,74.2,72.7,-1.5,47,0,49,48.5,66.1,9.6,15.4,8.9,2023,12,25,13,40,0
2023-12-25 13:50:00,286.8,227.0,0.792,43.8,1,0,0,0,148.8,22.1,0,35.4,20.7,1298.6,5.3,45.0,50.3,4.6,79.0,74.4,72.7,-1.7,47,0,49,48.5,65.6,9.7,15.6,9.1,2023,12,25,13,50,0
2023-12-25 14:00:00,305.8,225.5,0.737,43.1,1,0,0,0,147.4,22.0,0,35.5,20.6,1287.7,5.7,44.9,50.6,4.7,79.4,74.7,72.7,-2.0,47,0,49,48.5,65.4,9.8,15.7,9.2,2023,12,25,14,0,0
2023-12-25 14:10:00,282.7,218.2,0.772,41.0,1,0,0,0,140.1,22.0,0,35.7,20.5,1280.4,5.3,45.2,50.5,4.5,79.2,74.7,72.7,-2.0,47,0,49,48.5,64.2,10.1,16.3,9.4,2023,12,25,14,10,0
2023-12-25 14:20:00,280.1,227.8,0.813,43.8,1,0,0,0,149.5,22.0,0,35.3,20.9,1292.5,5.2,45.3,50.5,4.5,79.1,74.6,72.7,-1.9,47,0,49,48.5,65.6,9.7,15.5,9.2,2023,12,25,14,20,0
2023-12-25 14:30:00,283.6,227.1,0.801,43.9,1,0,0,0,148.7,22.0,0,35.7,20.6,1284.0,5.3,45.2,50.5,4.6,79.3,74.7,72.7,-2.0,47,0,49,48.5,65.5,9.7,15.7,9.1,2023,12,25,14,30,0
2023-12-25 14:40:00,288.4,231.1,0.801,45.0,1,0,0,0,152.6,22.1,0,35.7,20.7,1281.6,5.4,45.2,50.6,4.5,79.3,74.8,72.7,-2.1,47,0,49,48.5,66.0,9.6,15.5,8.9,2023,12,25,14,40,0
2023-12-25 14:50:00,287.8,223.2,0.775,42.7,1,0,0,0,144.9,22.0,0,35.6,20.7,1279.1,5.4,45.2,50.6,4.6,79.4,74.8,72.7,-2.1,47,0,49,48.5,64.9,9.9,15.9,9.3,2023,12,25,14,50,0
2023-12-25 15:00:00,297.0,222.5,0.749,42.5,1,0,0,0,144.1,22.1,0,35.6,20.6,1296.2,5.5,45.1,50.6,4.7,79.7,75.0,72.7,-2.3,47,0,49,48.5,64.8,9.9,16.0,9.3,2023,12,25,15,0,0
2023-12-25 15:10:00,287.8,218.7,0.76,41.5,1,0,0,0,140.7,22.1,0,35.4,20.5,1279.1,5.4,45.1,50.5,4.5,79.7,75.2,72.7,-2.5,47,0,49,48.5,64.3,10.1,16.2,9.4,2023,12,25,15,10,0
2023-12-25 15:20:00,277.7,216.9,0.781,41.0,1,0,0,0,139.1,22.0,0,35.4,20.4,1281.6,5.2,45.3,50.5,4.5,79.7,75.2,72.7,-2.5,47,0,49,48.5,64.1,10.2,16.3,9.4,2023,12,25,15,20,0
2023-12-25 15:30:00,302.2,229.8,0.761,44.7,1,0,0,0,151.6,22.2,0,35.5,20.5,1295.0,5.6,45.1,50.7,4.7,80.1,75.4,72.7,-2.7,47,0,49,48.5,66.0,9.6,15.4,8.9,2023,12,25,15,30,0
2023-12-25 15:40:00,290.5,228.8,0.788,44.0,1,0,0,0,150.2,22.0,0,35.8,20.7,1291.3,5.4,45.4,50.8,4.9,80.3,75.4,72.7,-2.7,47,0,49,48.5,65.7,9.6,15.7,9.0,2023,12,25,15,40,0
2023-12-25 15:50:00,268.5,213.6,0.796,39.6,1,0,0,0,135.3,22.1,0,35.6,20.7,1288.9,5.0,45.3,50.3,4.4,79.7,75.3,72.7,-2.6,47,0,49,48.5,63.3,10.3,16.7,9.7,2023,12,25,15,50,0
2023-12-25 16:00:00,273.6,214.8,0.785,40.2,1,0,0,0,136.6,22.1,0,35.6,20.5,1287.7,5.1,45.0,50.1,4.5,79.5,75.0,72.7,-2.3,47,0,49,48.5,63.6,10.3,16.6,9.5,2023,12,25,16,0,0
2023-12-25 16:10:00,274.9,223.2,0.812,42.7,1,0,0,0,144.8,22.2,0,35.6,20.6,1293.8,5.1,45.2,50.3,4.6,79.2,74.6,72.7,-1.9,47,0,49,48.5,64.9,9.9,15.9,9.3,2023,12,25,16,10,0
2023-12-25 16:20:00,274.9,231.4,0.842,45.0,1,0,0,0,152.8,22.2,0,35.7,20.8,1293.8,5.1,45.3,50.4,4.7,79.1,74.4,72.7,-1.7,47,0,49,48.5,66.0,9.6,15.4,9.0,2023,12,25,16,20,0
2023-12-25 16:30:00,290.3,207.9,0.716,38.2,1,0,0,0,129.8,22.1,0,35.3,20.7,1290.1,5.4,45.0,50.4,4.8,79.0,74.2,72.7,-1.5,47,0,49,48.5,62.4,10.6,17.0,10.0,2023,12,25,16,30,0
2023-12-25 16:40:00,279.8,215.5,0.77,40.4,1,0,0,0,137.1,22.1,0,35.6,20.7,1291.3,5.2,45.2,50.4,4.7,79.1,74.4,72.7,-1.7,47,0,49,48.5,63.6,10.3,16.5,9.6,2023,12,25,16,40,0
2023-12-25 16:50:00,279.0,233.0,0.835,45.6,1,0,0,0,154.8,22.1,0,35.5,20.7,1287.7,5.2,45.1,50.3,4.7,78.8,74.1,72.7,-1.4,47,0,49,48.5,66.4,9.5,15.2,8.9,2023,12,25,16,50,0
2023-12-25 17:00:00,257.8,202.7,0.786,36.7,1,0,0,0,124.7,22.0,0,35.3,20.8,1288.9,4.8,45.4,50.2,4.4,78.3,73.9,72.7,-1.2,47,0,49,48.5,61.5,10.8,17.4,10.2,2023,12,25,17,0,0
2023-12-25 17:10:00,286.0,208.1,0.728,38.2,1,0,0,0,129.6,22.1,0,35.5,20.8,1295.0,5.3,44.9,50.2,4.6,78.5,73.9,72.7,-1.2,47,0,49,48.5,62.3,10.6,17.1,10.0,2023,12,25,17,10,0
2023-12-25 17:20:00,251.7,224.0,0.89,42.9,1,0,0,0,145.7,22.1,0,35.3,20.9,1285.2,4.7,45.3,50.0,4.2,78.6,74.4,72.7,-1.7,47,0,49,48.5,65.1,9.8,15.8,9.3,2023,12,25,17,20,0
2023-12-25 17:30:00,261.4,209.1,0.8,38.4,1,0,0,0,130.2,22.0,0,35.8,21.0,1280.4,4.9,45.0,49.9,4.4,78.6,74.2,72.7,-1.5,47,0,49,48.5,62.3,10.5,17.1,10.1,2023,12,25,17,30,0
2023-12-25 17:40:00,270.3,227.3,0.841,43.8,1,0,0,0,148.7,22.1,0,35.6,20.8,1297.4,5.0,45.2,50.2,4.7,78.9,74.2,72.7,-1.5,47,0,49,48.5,65.4,9.7,15.7,9.1,2023,12,25,17,40,0
2023-12-25 17:50:00,263.9,229.8,0.871,44.5,1,0,0,0,151.1,22.1,0,35.8,20.8,1292.5,4.9,45.0,49.9,4.4,78.7,74.3,72.7,-1.6,47,0,49,48.5,65.7,9.6,15.6,9.1,2023,12,25,17,50,0
2023-12-25 18:00:00,251.5,217.2,0.864,40.9,1,0,0,0,138.7,22.1,0,35.5,21.0,1284.0,4.7,45.2,49.9,4.2,78.6,74.4,72.7,-1.7,47,0,49,48.5,63.8,10.2,16.3,9.7,2023,12,25,18,0,0
2023-12-25 18:10:00,256.4,231.2,0.902,44.9,1,0,0,0,153.5,23.6,0,33.2,20.9,1309.4,4.7,45.2,49.9,4.8,78.6,73.8,72.7,-1.1,48,0,48,48.5,66.4,10.2,14.4,9.0,2023,12,25,18,10,0
2023-12-25 18:20:00,265.0,228.7,0.863,44.0,1,0,0,0,150.5,23.7,0,33.6,21.0,1324.9,4.8,45.2,50.0,4.4,78.4,74.0,72.7,-1.3,48,0,48,48.5,65.8,10.3,14.7,9.2,2023,12,25,18,20,0
2023-12-25 18:30:00,262.1,224.3,0.856,43.2,1,0,0,0,146.7,23.7,0,33.2,20.7,1310.6,4.8,45.3,50.1,4.6,78.6,74.0,72.7,-1.3,48,0,48,48.5,65.4,10.6,14.8,9.2,2023,12,25,18,30,0
2023-12-25 18:40:00,280.0,232.9,0.832,45.6,1,0,0,0,154.7,23.7,0,33.5,21.0,1317.8,5.1,45.2,50.3,4.7,78.8,74.1,72.7,-1.4,48,0,48,48.5,66.4,10.2,14.4,9.0,2023,12,25,18,40,0
2023-12-25 18:50:00,273.0,223.8,0.82,43.0,1,0,0,0,146.0,23.6,0,33.3,20.9,1310.6,5.0,45.2,50.2,4.5,78.5,74.0,72.7,-1.3,48,0,48,48.5,65.2,10.6,14.9,9.3,2023,12,25,18,50,0
2023-12-25 19:00:00,288.6,232.1,0.804,45.5,1,0,0,0,154.5,23.6,0,33.2,20.8,1307.0,5.3,45.1,50.4,4.8,78.7,73.9,72.7,-1.2,48,0,48,48.5,66.6,10.2,14.3,9.0,2023,12,25,19,0,0
2023-12-25 19:10:00,276.3,226.7,0.821,43.9,1,0,0,0,149.0,23.6,0,33.1,21.0,1326.1,5.0,45.2,50.2,4.6,78.4,73.8,72.7,-1.1,48,0,48,48.5,65.7,10.4,14.6,9.3,2023,12,25,19,10,0
2023-12-25 19:20:00,280.5,217.4,0.775,40.9,1,0,0,0,138.9,23.6,0,33.9,21.0,1320.1,5.1,45.2,50.3,4.6,78.2,73.6,72.7,-0.9,48,0,48,48.5,63.9,10.9,15.6,9.6,2023,12,25,19,20,0
2023-12-25 19:30:00,279.0,195.6,0.701,34.6,1,0,0,0,117.6,23.6,0,33.2,21.2,1313.0,5.1,45.1,50.2,4.6,78.0,73.4,72.7,-0.7,48,0,48,48.5,60.1,12.1,17.0,10.8,2023,12,25,19,30,0
2023-12-25 19:40:00,284.2,199.0,0.7,35.6,1,0,0,0,120.9,23.5,0,33.3,21.2,1311.8,5.2,44.9,50.1,4.8,77.5,72.7,72.7,0.0,48,0,48,48.5,60.8,11.8,16.8,10.6,2023,12,25,19,40,0
2023-12-25 19:50:00,263.6,230.0,0.873,44.8,1,0,0,0,152.0,23.6,0,33.3,21.1,1317.8,4.8,45.0,49.8,4.7,76.9,72.2,72.7,0.5,48,0,48,48.5,66.1,10.3,14.5,9.2,2023,12,25,19,50,0
2023-12-25 20:00:00,245.1,177.1,0.723,29.1,1,0,0,0,98.9,23.6,0,33.4,21.2,1307.0,4.5,45.0,49.5,4.3,76.1,71.8,72.7,0.9,48,0,48,48.5,55.8,13.3,18.9,12.0,2023,12,25,20,0,0
2023-12-25 20:10:00,217.4,224.8,1.034,43.2,1,0,0,0,146.8,23.5,0,33.6,21.0,1304.6,4.0,45.2,49.2,4.2,75.9,71.7,72.7,1.0,48,0,48,48.5,65.3,10.4,14.9,9.3,2023,12,25,20,10,0
2023-12-25 20:20:00,218.4,226.1,1.035,43.6,1,0,0,0,148.0,23.6,0,33.4,21.1,1310.6,4.0,45.0,49.0,4.1,75.2,71.1,72.7,1.6,48,0,48,48.5,65.5,10.4,14.8,9.3,2023,12,25,20,20,0
2023-12-25 20:30:00,238.7,186.6,0.782,31.9,1,0,0,0,108.4,23.6,0,33.2,21.3,1302.2,4.4,44.6,49.0,4.2,74.9,70.7,72.7,2.0,48,0,48,48.5,58.1,12.7,17.8,11.4,2023,12,25,20,30,0
2023-12-25 20:40:00,206.4,179.2,0.868,29.3,1,0,0,0,100.5,23.6,0,33.8,21.2,1303.4,3.8,45.2,49.0,3.8,74.1,70.3,72.7,2.4,48,0,48,48.5,56.1,13.2,18.9,11.8,2023,12,25,20,40,0
2023-12-25 20:50:00,218.2,162.8,0.746,24.6,1,0,0,0,84.6,23.6,0,33.3,21.3,1309.4,4.0,44.6,48.6,4.0,74.0,70.0,72.7,2.7,48,0,48,48.5,52.0,14.5,20.5,13.1,2023,12,25,20,50,0
2023-12-25 21:00:00,239.0,171.1,0.716,27.3,1,0,0,0,92.8,23.4,0,33.6,21.2,1303.4,4.4,44.6,49.0,4.1,74.1,70.0,72.7,2.7,48,0,48,48.5,54.3,13.7,19.7,12.4,2023,12,25,21,0,0
2023-12-25 21:10:00,191.1,215.0,1.125,41.1,1,0,0,0,139.4,23.5,0,31.5,20.6,1310.6,3.5,45.2,48.7,4.0,73.7,69.7,72.7,3.0,48,0,47,48.0,64.8,10.9,14.7,9.6,2023,12,25,21,10,0
2023-12-25 21:20:00,223.5,212.5,0.951,40.3,1,0,0,0,136.9,23.5,0,31.4,20.6,1308.2,4.1,44.7,48.8,4.1,73.8,69.7,72.7,3.0,48,0,47,48.0,64.4,11.1,14.8,9.7,2023,12,25,21,20,0
2023-12-25 21:30:00,207.3,167.3,0.807,27.0,1,0,0,0,91.9,23.5,0,31.5,20.4,1309.4,3.8,44.6,48.4,3.9,73.6,69.7,72.7,3.0,48,0,47,48.0,54.9,14.0,18.8,12.2,2023,12,25,21,30,0
2023-12-25 21:40:00,156.6,148.1,0.946,21.4,1,0,0,0,72.6,23.6,0,31.5,20.5,1296.2,2.9,45.2,48.1,3.3,72.6,69.3,72.7,3.4,48,0,47,48.0,49.0,15.9,21.2,13.9,2023,12,25,21,40,0
2023-12-25 21:50:00,187.6,154.2,0.822,23.2,1,0,0,0,78.8,23.4,0,31.2,20.8,1286.5,3.5,44.8,48.3,3.7,72.7,69.0,72.7,3.7,48,0,47,48.0,51.1,15.2,20.3,13.5,2023,12,25,21,50,0
2023-12-25 22:00:00,181.4,138.6,0.764,18.5,1,0,0,0,62.9,23.4,0,31.5,20.8,1280.4,3.4,44.9,48.3,3.5,72.3,68.8,72.7,3.9,48,0,47,48.0,45.4,16.9,22.7,15.0,2023,12,25,22,0,0
2023-12-25 22:10:00,167.6,176.6,1.054,30.0,1,0,0,0,101.9,23.4,0,31.4,20.0,1297.4,3.1,44.9,48.0,3.4,72.2,68.8,72.7,3.9,48,0,47,47.5,57.7,13.3,17.8,11.3,2023,12,25,22,10,0
2023-12-25 22:20:00,173.1,176.4,1.019,29.9,1,0,0,0,101.5,23.5,0,31.4,20.0,1298.6,3.2,44.9,48.1,3.4,72.1,68.7,72.7,4.0,48,0,47,47.5,57.5,13.3,17.8,11.3,2023,12,25,22,20,0
2023-12-25 22:30:00,173.1,131.2,0.758,16.6,1,0,0,0,56.5,23.4,0,31.3,20.0,1298.6,3.2,44.8,48.0,3.2,71.8,68.6,72.7,4.1,48,0,47,47.5,43.1,17.8,23.8,15.3,2023,12,25,22,30,0
2023-12-25 22:40:00,168.0,129.8,0.772,16.2,1,0,0,0,55.0,23.4,0,31.3,20.1,1301.0,3.1,44.9,48.0,3.1,71.7,68.6,72.7,4.1,48,0,47,47.5,42.4,18.0,24.1,15.5,2023,12,25,22,40,0
2023-12-25 22:50:00,141.3,146.8,1.038,20.8,1,0,0,0,71.6,23.3,0,31.5,20.3,1304.6,2.6,45.5,48.1,3.0,71.1,68.1,72.7,4.6,48,0,47,47.5,48.8,15.9,21.5,13.8,2023,12,25,22,50,0
2023-12-25 23:00:00,177.2,135.6,0.765,17.6,1,0,0,0,60.9,23.3,0,31.4,20.0,1288.9,3.3,45.1,48.4,3.0,70.8,67.8,72.7,4.9,48,0,47,47.5,44.9,17.2,23.1,14.7,2023,12,25,23,0,0
2023-12-25 23:10:00,150.7,175.7,1.166,29.8,1,0,0,0,102.1,23.4,0,31.3,18.9,1291.3,2.8,45.8,48.6,2.9,70.9,68.0,72.7,4.7,48,0,47,46.5,58.1,13.3,17.8,10.8,2023,12,25,23,10,0
2023-12-25 23:20:00,178.6,178.3,0.998,30.8,1,0,0,0,104.6,23.4,0,31.4,18.9,1298.6,3.3,45.5,48.8,3.2,71.2,68.0,72.7,4.7,48,0,47,46.5,58.7,13.1,17.6,10.6,2023,12,25,23,20,0
2023-12-25 23:30:00,172.8,139.7,0.809,19.5,1,0,0,0,66.3,23.4,0,31.2,18.9,1296.2,3.2,45.3,48.5,3.2,71.1,67.9,72.7,4.8,48,0,47,46.5,47.4,16.7,22.3,13.5,2023,12,25,23,30,0
2023-12-25 23:40:00,139.6,153.9,1.102,23.7,1,0,0,0,80.4,23.3,0,31.4,18.8,1288.9,2.6,45.6,48.2,3.1,71.0,67.9,72.7,4.8,48,0,47,46.5,52.3,15.2,20.4,12.2,2023,12,25,23,40,0
2023-12-25 23:50:00,166.2,125.2,0.753,15.1,1,0,0,0,51.3,23.3,0,31.6,19.0,1286.5,3.1,45.1,48.2,3.1,70.9,67.8,72.7,4.9,48,0,47,46.5,41.0,18.6,25.2,15.2,2023,12,25,23,50,0
2023-12-26 00:00:00,122.5,143.8,1.174,20.6,1,0,0,0,70.2,23.4,0,31.4,18.8,1277.9,2.3,45.9,48.2,2.8,70.4,67.6,72.7,5.1,48,0,47,46.5,48.8,16.3,21.8,13.1,2023,12,26,0,0,0
2023-12-26 00:10:00,59.0,128.9,2.183,15.8,1,0,0,0,53.8,23.4,0,31.6,20.1,1287.7,1.1,47.4,48.5,2.1,69.6,67.5,72.7,5.2,48,0,47,47.5,41.7,18.2,24.5,15.6,2023,12,26,0,10,0
2023-12-26 00:20:00,0.0,75.0,0.0,0.0,0,0,0,0,0.4,23.4,0,31.3,19.9,0.0,1.2,48.6,49.8,1.2,67.4,66.2,72.7,6.5,48,0,47,47.5,0.5,31.2,41.7,26.5,2023,12,26,0,20,0
2023-12-26 00:30:00,0.0,75.4,0.0,0.0,0,0,0,0,0.4,23.3,0,31.5,20.2,0.0,1.2,50.1,51.3,1.1,66.3,65.2,72.7,7.5,48,0,47,47.5,0.5,30.8,41.8,26.8,2023,12,26,0,30,0
2023-12-26 00:40:00,0.0,75.5,0.0,0.0,0,0,0,0,0.4,23.5,0,31.4,20.3,0.0,1.3,51.5,52.8,0.9,65.7,64.8,72.7,7.9,48,0,47,47.5,0.5,31.1,41.5,26.9,2023,12,26,0,40,0
2023-12-26 00:50:00,0.0,75.8,0.0,0.0,0,0,0,0,0.4,23.5,0,31.7,20.3,0.0,1.1,53.0,54.1,1.0,65.5,64.5,72.7,8.2,48,0,47,47.5,0.5,30.9,41.8,26.7,2023,12,26,0,50,0
2023-12-26 01:00:00,0.0,75.2,0.0,0.0,0,0,0,0,0.4,23.3,0,31.4,20.1,0.0,1.3,54.3,55.6,0.8,65.3,64.5,72.7,8.2,48,0,47,47.5,0.5,31.0,41.8,26.7,2023,12,26,1,0,0
2023-12-26 01:10:00,0.0,74.3,0.0,0.0,0,0,0,0,1.5,23.4,0,31.4,18.0,0.0,1.3,55.6,56.9,1.0,65.5,64.5,72.7,8.2,48,0,47,45.5,2.0,31.5,42.2,24.2,2023,12,26,1,10,0
2023-12-26 01:20:00,377.0,243.8,0.647,50.1,1,0,0,0,171.2,23.5,0,31.5,17.6,1292.5,7.0,47.7,54.7,6.1,73.7,67.6,72.7,5.1,48,0,47,45.5,70.2,9.6,12.9,7.2,2023,12,26,1,20,0
2023-12-26 01:30:00,214.4,165.1,0.77,27.1,1,0,0,0,93.0,23.3,0,31.1,17.7,1286.5,4.0,46.9,50.9,4.4,74.4,70.0,72.7,2.7,48,0,47,45.5,56.4,14.1,18.8,10.7,2023,12,26,1,30,0
2023-12-26 01:40:00,161.0,149.6,0.93,22.7,1,0,0,0,77.2,23.4,0,31.4,17.6,1287.7,3.0,46.8,49.8,3.5,73.0,69.5,72.7,3.2,48,0,47,45.5,51.6,15.7,21.0,11.8,2023,12,26,1,40,0
2023-12-26 01:50:00,157.2,149.3,0.95,22.6,1,0,0,0,76.9,23.4,0,31.4,17.6,1301.0,2.9,46.9,49.8,3.1,72.0,68.9,72.7,3.8,48,0,47,45.5,51.5,15.7,21.1,11.8,2023,12,26,1,50,0
2023-12-26 02:00:00,148.7,146.4,0.985,21.8,1,0,0,0,74.1,23.2,0,31.3,17.8,1274.2,2.8,46.8,49.6,3.1,71.4,68.3,72.7,4.4,48,0,47,45.5,50.6,15.8,21.4,12.1,2023,12,26,2,0,0
2023-12-26 02:10:00,150.8,143.6,0.952,20.9,1,0,0,0,71.1,23.3,0,31.5,17.7,1248.1,2.9,46.6,49.5,2.7,70.7,68.0,72.7,4.7,48,0,47,45.5,49.5,16.3,22.0,12.3,2023,12,26,2,10,0
2023-12-26 02:20:00,0.0,73.0,0.0,0.0,0,0,0,0,0.4,23.4,0,31.5,17.8,0.0,1.3,48.7,50.0,1.3,68.6,67.3,72.7,5.4,48,0,47,45.5,0.6,32.0,43.1,24.3,2023,12,26,2,20,0
2023-12-26 02:30:00,0.0,72.9,0.0,0.0,0,0,0,0,0.4,23.4,0,31.2,17.9,0.0,1.2,50.3,51.5,1.1,67.3,66.2,72.7,6.5,48,0,47,45.5,0.5,32.1,42.9,24.5,2023,12,26,2,30,0
2023-12-26 02:40:00,0.0,72.8,0.0,0.0,0,0,0,0,0.4,23.2,0,31.5,17.8,0.0,1.4,51.7,53.1,1.0,66.8,65.8,72.7,6.9,48,0,47,45.5,0.5,31.8,43.2,24.4,2023,12,26,2,40,0
2023-12-26 02:50:00,0.0,72.5,0.0,0.0,0,0,0,0,0.4,23.2,0,31.1,17.7,0.0,1.3,53.0,54.3,0.9,66.6,65.7,72.7,7.0,48,0,47,45.5,0.5,32.1,42.9,24.5,2023,12,26,2,50,0
2023-12-26 03:00:00,0.0,72.9,0.0,0.0,0,0,0,0,0.4,23.4,0,31.3,17.9,0.0,1.4,54.0,55.4,0.7,66.4,65.7,72.7,7.0,48,0,47,45.5,0.5,32.1,42.8,24.5,2023,12,26,3,0,0
2023-12-26 03:10:00,0.0,72.7,0.0,0.0,0,0,0,0,0.4,23.3,0,31.2,17.8,0.0,1.5,55.0,56.5,0.9,66.3,65.4,72.7,7.3,48,0,47,45.5,0.6,32.0,42.9,24.5,2023,12,26,3,10,0
2023-12-26 03:20:00,0.0,72.7,0.0,0.0,0,0,0,0,0.4,23.2,0,31.4,17.7,0.0,1.4,56.2,57.6,1.0,66.2,65.2,72.7,7.5,48,0,47,45.5,0.6,31.9,43.1,24.4,2023,12,26,3,20,0
2023-12-26 03:30:00,0.0,73.0,0.0,0.0,0,0,0,0,0.4,23.4,0,31.4,17.8,0.0,1.4,57.1,58.5,1.0,65.8,64.8,72.7,7.9,48,0,47,45.5,0.5,32.1,43.0,24.3,2023,12,26,3,30,0
2023-12-26 03:40:00,0.0,73.7,0.0,0.0,0,0,0,0,1.4,23.3,0,31.3,17.8,0.0,1.4,57.9,59.3,0.9,65.7,64.8,72.7,7.9,48,0,47,45.5,1.9,31.6,42.4,24.1,2023,12,26,3,40,0
2023-12-26 03:50:00,0.0,73.6,0.0,0.0,0,0,0,0,1.4,23.2,0,31.1,17.9,0.0,1.4,58.8,60.2,0.9,65.6,64.7,72.7,8.0,48,0,47,45.5,1.9,31.5,42.3,24.3,2023,12,26,3,50,0
2023-12-26 04:00:00,471.6,267.7,0.568,57.5,1,0,0,0,195.2,23.3,0,31.6,17.6,1271.8,8.9,52.3,61.2,7.0,72.0,65.0,72.7,7.7,48,0,47,45.5,72.9,8.7,11.8,6.6,2023,12,26,4,0,0
2023-12-26 04:10:00,370.2,238.3,0.644,48.9,1,0,0,0,165.9,23.4,0,31.5,17.5,1287.7,6.9,48.3,55.2,7.1,77.0,69.9,72.7,2.8,48,0,47,45.5,69.6,9.8,13.2,7.4,2023,12,26,4,10,0
2023-12-26 04:20:00,213.0,177.4,0.833,30.9,1,0,0,0,104.9,23.3,0,31.4,17.7,1277.9,4.0,47.2,51.2,4.8,76.4,71.6,72.7,1.1,48,0,47,45.5,59.1,13.2,17.7,10.0,2023,12,26,4,20,0
2023-12-26 04:30:00,161.5,155.1,0.96,24.3,1,0,0,0,82.5,23.3,0,31.6,17.7,1250.6,3.1,46.9,50.0,3.3,73.7,70.4,72.7,2.3,48,0,47,45.5,53.2,15.0,20.4,11.4,2023,12,26,4,30,0
2023-12-26 04:40:00,153.2,142.2,0.928,20.5,1,0,0,0,69.8,23.2,0,31.6,17.6,1268.1,2.9,46.7,49.6,3.3,72.0,68.7,72.7,4.0,48,0,47,45.5,49.1,16.3,22.2,12.4,2023,12,26,4,40,0
2023-12-26 04:50:00,164.9,144.8,0.878,21.3,1,0,0,0,72.3,23.3,0,31.6,17.6,1276.7,3.1,46.7,49.8,3.1,71.1,68.0,72.7,4.7,48,0,47,45.5,49.9,16.1,21.8,12.2,2023,12,26,4,50,0
2023-12-26 05:00:00,169.6,145.8,0.86,21.5,1,0,0,0,73.2,23.4,0,31.4,17.8,1313.0,3.1,46.8,49.9,3.0,70.7,67.7,72.7,5.0,48,0,47,45.5,50.2,16.1,21.5,12.2,2023,12,26,5,0,0
2023-12-26 05:10:00,162.2,144.1,0.888,20.9,1,0,0,0,71.2,23.4,0,31.8,17.8,1297.4,3.0,47.0,50.0,3.2,70.6,67.4,72.7,5.3,48,0,47,45.5,49.4,16.2,22.1,12.3,2023,12,26,5,10,0
2023-12-26 05:20:00,166.6,143.6,0.862,20.9,1,0,0,0,70.9,23.4,0,31.5,17.9,1290.1,3.1,46.8,49.9,3.2,70.5,67.3,72.7,5.4,48,0,47,45.5,49.4,16.3,21.9,12.4,2023,12,26,5,20,0
2023-12-26 05:30:00,170.4,143.5,0.842,21.0,1,0,0,0,71.2,23.4,0,31.2,17.6,1277.9,3.2,46.8,50.0,3.2,70.4,67.2,72.7,5.5,48,0,47,45.5,49.7,16.3,21.7,12.3,2023,12,26,5,30,0
2023-12-26 05:40:00,180.5,143.4,0.794,20.8,1,0,0,0,70.6,23.4,0,31.7,17.8,1313.0,3.3,46.8,50.1,3.2,70.4,67.2,72.7,5.5,48,0,47,45.5,49.2,16.3,22.1,12.4,2023,12,26,5,40,0
2023-12-26 05:50:00,173.1,145.1,0.838,21.0,1,0,0,0,72.5,23.4,0,31.5,17.7,1298.6,3.2,46.7,49.9,3.1,70.1,67.0,72.7,5.7,48,0,47,45.5,50.0,16.1,21.7,12.2,2023,12,26,5,50,0
2023-12-26 06:00:00,177.7,147.1,0.828,21.6,1,0,0,0,74.3,23.4,0,31.7,17.7,1292.5,3.3,46.8,50.1,3.3,70.3,67.0,72.7,5.7,48,0,47,45.5,50.5,15.9,21.6,12.0,2023,12,26,6,0,0
2023-12-26 06:10:00,179.5,144.4,0.804,21.2,1,0,0,0,72.0,23.5,0,31.2,17.6,1305.8,3.3,46.8,50.1,3.0,70.1,67.1,72.7,5.6,48,0,47,45.5,49.9,16.3,21.6,12.2,2023,12,26,6,10,0
2023-12-26 06:20:00,181.9,145.6,0.8,21.5,1,0,0,0,73.1,23.5,0,31.2,17.7,1284.0,3.4,46.8,50.2,3.2,70.3,67.1,72.7,5.6,48,0,47,45.5,50.2,16.1,21.4,12.2,2023,12,26,6,20,0
2023-12-26 06:30:00,194.1,150.9,0.777,23.0,1,0,0,0,78.2,23.6,0,31.5,17.6,1293.8,3.6,46.7,50.3,3.2,70.5,67.3,72.7,5.4,48,0,47,45.5,51.8,15.6,20.9,11.7,2023,12,26,6,30,0
2023-12-26 06:40:00,183.5,147.0,0.801,21.9,1,0,0,0,74.6,23.4,0,31.3,17.8,1295.0,3.4,46.9,50.3,3.1,70.4,67.3,72.7,5.4,48,0,47,45.5,50.7,15.9,21.3,12.1,2023,12,26,6,40,0
2023-12-26 06:50:00,189.9,147.6,0.777,22.1,1,0,0,0,75.2,23.5,0,31.1,17.8,1302.2,3.5,46.8,50.3,3.3,70.7,67.4,72.7,5.3,48,0,47,45.5,51.0,15.9,21.1,12.1,2023,12,26,6,50,0
2023-12-26 07:00:00,212.2,150.8,0.711,22.9,1,0,0,0,77.9,23.7,0,31.5,17.8,1305.8,3.9,46.7,50.6,3.6,71.1,67.5,72.7,5.2,48,0,47,45.5,51.6,15.7,20.9,11.8,2023,12,26,7,0,0
2023-12-26 07:10:00,218.6,166.3,0.761,26.2,1,0,0,0,89.2,23.5,0,33.3,20.3,1311.8,4.0,46.6,50.6,3.7,71.3,67.6,72.7,5.1,48,0,48,47.5,53.6,14.2,20.1,12.2,2023,12,26,7,10,0
2023-12-26 07:20:00,206.2,154.9,0.751,23.0,1,0,0,0,78.0,23.7,0,33.2,20.0,1302.2,3.8,46.9,50.7,3.4,71.1,67.7,72.7,5.0,48,0,48,47.5,50.3,15.3,21.5,12.9,2023,12,26,7,20,0
2023-12-26 07:30:00,217.4,159.2,0.732,24.1,1,0,0,0,82.0,23.5,0,33.5,20.1,1304.6,4.0,46.8,50.8,3.5,71.1,67.6,72.7,5.1,48,0,48,47.5,51.5,14.8,21.0,12.7,2023,12,26,7,30,0
2023-12-26 07:40:00,209.4,160.6,0.767,24.6,1,0,0,0,83.5,23.5,0,33.6,20.0,1322.5,3.8,46.8,50.6,3.4,71.2,67.8,72.7,4.9,48,0,48,47.5,52.0,14.7,20.9,12.5,2023,12,26,7,40,0
2023-12-26 07:50:00,207.9,157.7,0.758,23.7,1,0,0,0,80.6,23.6,0,33.4,20.0,1313.0,3.8,46.7,50.5,3.4,71.1,67.7,72.7,5.0,48,0,48,47.5,51.1,15.0,21.2,12.7,2023,12,26,7,50,0
2023-12-26 08:00:00,207.9,160.5,0.772,24.1,1,0,0,0,82.9,23.5,0,33.9,20.1,1313.0,3.8,46.9,50.7,3.5,71.5,68.0,72.7,4.7,48,0,48,47.5,51.7,14.7,21.1,12.5,2023,12,26,8,0,0
2023-12-26 08:10:00,218.0,164.7,0.756,25.2,1,0,0,0,86.6,23.7,0,35.5,18.9,1308.2,4.0,46.8,50.8,3.6,71.9,68.3,72.7,4.4,48,0,49,46.5,52.6,14.4,21.5,11.5,2023,12,26,8,10,0
2023-12-26 08:20:00,256.2,171.6,0.67,27.6,1,0,0,0,93.7,23.6,0,35.6,18.6,1308.2,4.7,45.9,50.6,4.1,72.8,68.7,72.7,4.0,48,0,49,46.5,54.6,13.7,20.8,10.9,2023,12,26,8,20,0
2023-12-26 08:30:00,235.2,170.4,0.724,27.2,1,0,0,0,92.3,23.5,0,35.8,18.8,1313.0,4.3,46.0,50.3,3.9,73.3,69.4,72.7,3.3,48,0,49,46.5,54.2,13.8,21.0,11.0,2023,12,26,8,30,0
2023-12-26 08:40:00,234.0,152.4,0.651,21.9,1,0,0,0,74.4,23.6,0,35.6,18.9,1305.8,4.3,45.7,50.0,3.9,73.1,69.2,72.7,3.5,48,0,49,46.5,48.8,15.5,23.3,12.4,2023,12,26,8,40,0
2023-12-26 08:50:00,208.5,195.6,0.938,34.7,1,0,0,0,117.9,23.5,0,35.4,18.8,1316.6,3.8,45.9,49.7,3.6,72.8,69.2,72.7,3.5,48,0,49,46.5,60.3,12.0,18.1,9.6,2023,12,26,8,50,0
2023-12-26 09:00:00,218.4,187.8,0.86,32.4,1,0,0,0,109.9,23.6,0,35.5,18.8,1310.6,4.0,45.8,49.8,3.7,72.9,69.2,72.7,3.5,48,0,49,46.5,58.5,12.6,18.9,10.0,2023,12,26,9,0,0
2023-12-26 09:10:00,246.2,150.8,0.613,21.5,1,0,0,0,73.2,23.4,0,35.4,18.8,1313.0,4.5,45.6,50.1,3.9,72.8,68.9,72.7,3.8,48,0,49,46.5,48.5,15.5,23.5,12.5,2023,12,26,9,10,0
2023-12-26 09:20:00,241.4,157.9,0.654,23.6,1,0,0,0,80.1,23.5,0,35.6,18.6,1316.6,4.4,45.9,50.3,3.7,73.0,69.3,72.7,3.4,48,0,49,46.5,50.7,14.9,22.6,11.8,2023,12,26,9,20,0
2023-12-26 09:30:00,213.4,193.3,0.906,34.1,1,0,0,0,115.8,23.4,0,35.2,18.9,1313.0,3.9,46.3,50.2,3.8,73.0,69.2,72.7,3.5,48,0,49,46.5,59.9,12.1,18.2,9.8,2023,12,26,9,30,0
2023-12-26 09:40:00,245.7,176.7,0.719,29.1,1,0,0,0,98.9,23.5,0,35.5,18.7,1310.6,4.5,45.7,50.2,4.0,73.6,69.6,72.7,3.1,48,0,49,46.5,56.0,13.3,20.1,10.6,2023,12,26,9,40,0
2023-12-26 09:50:00,239.8,175.7,0.733,28.8,1,0,0,0,98.0,23.6,0,35.4,18.8,1308.2,4.4,45.8,50.2,3.9,73.8,69.9,72.7,2.8,48,0,49,46.5,55.7,13.4,20.1,10.7,2023,12,26,9,50,0
2023-12-26 10:00:00,234.8,181.9,0.775,30.6,1,0,0,0,104.0,23.6,0,35.5,18.8,1310.6,4.3,46.1,50.4,3.9,73.8,69.9,72.7,2.8,48,0,49,46.5,57.2,13.0,19.5,10.4,2023,12,26,10,0,0
2023-12-26 10:10:00,258.1,180.9,0.701,29.6,1,0,0,0,100.6,23.7,0,35.5,21.2,1317.8,4.7,46.1,50.8,4.2,74.3,70.1,72.7,2.6,48,0,49,48.5,55.6,13.1,19.6,11.7,2023,12,26,10,10,0
2023-12-26 10:20:00,258.5,184.2,0.712,30.2,1,0,0,0,103.6,23.6,0,35.8,21.2,1320.1,4.7,46.0,50.7,4.2,74.5,70.3,72.7,2.4,48,0,49,48.5,56.2,12.8,19.4,11.5,2023,12,26,10,20,0
2023-12-26 10:30:00,276.8,180.4,0.652,29.1,1,0,0,0,99.7,23.6,0,35.8,21.2,1328.4,5.0,45.8,50.8,4.2,74.8,70.6,72.7,2.1,48,0,49,48.5,55.3,13.1,19.9,11.7,2023,12,26,10,30,0
2023-12-26 10:40:00,274.8,192.2,0.7,32.9,1,0,0,0,111.9,23.6,0,35.6,21.2,1318.9,5.0,46.0,51.0,4.3,75.2,70.9,72.7,1.8,48,0,49,48.5,58.2,12.3,18.5,11.0,2023,12,26,10,40,0
2023-12-26 10:50:00,269.8,185.1,0.686,30.9,1,0,0,0,104.8,23.7,0,35.5,21.0,1321.3,4.9,46.0,50.9,4.3,75.4,71.1,72.7,1.6,48,0,49,48.5,56.6,12.8,19.2,11.4,2023,12,26,10,50,0
2023-12-26 11:00:00,258.3,185.3,0.717,31.0,1,0,0,0,105.1,23.6,0,35.6,21.0,1318.9,4.7,46.1,50.8,4.5,75.8,71.3,72.7,1.4,48,0,49,48.5,56.7,12.7,19.2,11.3,2023,12,26,11,0,0
2023-12-26 11:10:00,269.8,180.2,0.668,30.2,1,0,0,0,102.6,22.3,0,35.5,20.0,1295.0,5.0,45.8,50.8,4.3,75.9,71.6,72.7,1.1,47,0,49,47.5,56.9,12.3,19.7,11.1,2023,12,26,11,10,0
2023-12-26 11:20:00,259.0,185.2,0.715,31.7,1,0,0,0,107.5,22.1,0,35.7,19.8,1295.0,4.8,46.1,50.9,4.2,75.9,71.7,72.7,1.0,47,0,49,47.5,58.1,12.0,19.3,10.7,2023,12,26,11,20,0
2023-12-26 11:30:00,264.9,183.5,0.693,31.2,1,0,0,0,105.9,22.2,0,35.4,19.9,1297.4,4.9,46.1,51.0,4.4,75.9,71.5,72.7,1.2,47,0,49,47.5,57.7,12.1,19.3,10.9,2023,12,26,11,30,0
2023-12-26 11:40:00,250.1,186.7,0.747,32.1,1,0,0,0,109.0,22.2,0,35.7,19.8,1304.6,4.6,46.1,50.7,4.1,76.0,71.9,72.7,0.8,47,0,49,47.5,58.4,11.9,19.1,10.6,2023,12,26,11,40,0
2023-12-26 11:50:00,252.2,180.8,0.717,30.4,1,0,0,0,103.1,22.2,0,35.7,19.7,1287.7,4.7,46.1,50.8,4.3,76.2,71.9,72.7,0.8,47,0,49,47.5,57.0,12.3,19.8,10.9,2023,12,26,11,50,0
2023-12-26 12:00:00,253.1,200.8,0.793,36.4,1,0,0,0,123.7,22.2,0,35.3,19.6,1292.5,4.7,46.0,50.7,4.1,76.7,72.6,72.7,0.1,47,0,49,47.5,61.6,11.0,17.6,9.7,2023,12,26,12,0,0
2023-12-26 12:10:00,263.9,179.7,0.681,29.7,1,0,0,0,100.9,22.2,0,35.6,21.0,1292.5,4.9,45.6,50.5,4.1,77.0,72.9,72.7,-0.2,47,0,49,48.5,56.1,12.4,19.8,11.7,2023,12,26,12,10,0
2023-12-26 12:20:00,265.4,202.7,0.764,36.6,1,0,0,0,124.2,22.2,0,35.6,20.7,1299.8,4.9,45.8,50.7,4.3,77.4,73.1,72.7,-0.4,47,0,49,48.5,61.3,10.9,17.6,10.2,2023,12,26,12,20,0
2023-12-26 12:30:00,260.0,196.7,0.757,34.7,1,0,0,0,117.9,22.2,0,35.7,21.0,1299.8,4.8,46.1,50.9,4.1,77.4,73.3,72.7,-0.6,47,0,49,48.5,59.9,11.3,18.1,10.7,2023,12,26,12,30,0
2023-12-26 12:40:00,253.6,212.0,0.836,39.0,1,0,0,0,133.3,22.3,0,35.6,20.9,1295.0,4.7,46.1,50.8,4.4,77.7,73.3,72.7,-0.6,47,0,49,48.5,62.9,10.5,16.8,9.8,2023,12,26,12,40,0
2023-12-26 12:50:00,216.4,239.6,1.107,47.2,1,0,0,0,161.0,22.3,0,35.5,20.9,1298.6,4.0,46.6,50.6,3.9,77.2,73.3,72.7,-0.6,47,0,49,48.5,67.2,9.3,14.8,8.7,2023,12,26,12,50,0
2023-12-26 13:00:00,255.0,234.2,0.918,45.9,1,0,0,0,155.6,22.3,0,35.4,21.0,1302.2,4.7,46.2,50.9,4.3,77.7,73.4,72.7,-0.7,47,0,49,48.5,66.4,9.5,15.1,8.9,2023,12,26,13,0,0
2023-12-26 13:10:00,284.9,182.2,0.639,30.5,1,0,0,0,103.7,22.1,0,35.4,20.9,1290.1,5.3,45.6,50.9,4.5,78.1,73.6,72.7,-0.9,47,0,49,48.5,56.9,12.2,19.4,11.5,2023,12,26,13,10,0
2023-12-26 13:20:00,274.1,182.5,0.666,30.5,1,0,0,0,103.7,22.2,0,35.8,20.8,1290.1,5.1,46.0,51.1,4.2,78.1,73.9,72.7,-1.2,47,0,49,48.5,56.8,12.2,19.6,11.4,2023,12,26,13,20,0
2023-12-26 13:30:00,259.2,238.6,0.92,47.1,1,0,0,0,160.0,22.2,0,35.5,20.9,1296.2,4.8,46.0,50.8,4.3,78.1,73.8,72.7,-1.1,47,0,49,48.5,67.1,9.3,14.9,8.7,2023,12,26,13,30,0
2023-12-26 13:40:00,281.1,217.0,0.772,40.8,1,0,0,0,138.4,22.2,0,35.6,20.8,1297.4,5.2,45.7,50.9,4.5,78.6,74.1,72.7,-1.4,47,0,49,48.5,63.8,10.2,16.4,9.6,2023,12,26,13,40,0
2023-12-26 13:50:00,287.0,221.9,0.773,42.2,1,0,0,0,143.4,22.3,0,35.3,20.8,1299.8,5.3,45.9,51.2,4.6,79.1,74.5,72.7,-1.8,47,0,49,48.5,64.6,10.1,15.9,9.4,2023,12,26,13,50,0
2023-12-26 14:00:00,293.3,228.5,0.779,44.1,1,0,0,0,149.8,22.2,0,35.7,20.9,1303.4,5.4,45.7,51.1,4.5,79.5,75.0,72.7,-2.3,47,0,49,48.5,65.6,9.7,15.6,9.1,2023,12,26,14,0,0
2023-12-26 14:10:00,286.0,202.9,0.709,36.6,1,0,0,0,124.1,22.2,0,35.7,20.9,1295.0,5.3,45.6,50.9,4.4,79.3,74.9,72.7,-2.2,47,0,49,48.5,61.2,10.9,17.6,10.3,2023,12,26,14,10,0
2023-12-26 14:20:00,258.8,178.2,0.689,29.3,1,0,0,0,99.7,22.2,0,35.7,20.6,1293.8,4.8,46.4,51.2,4.6,79.3,74.7,72.7,-2.0,47,0,49,48.5,55.9,12.5,20.0,11.6,2023,12,26,14,20,0
2023-12-26 14:30:00,259.0,240.8,0.93,47.9,1,0,0,0,162.4,22.1,0,35.5,20.7,1295.0,4.8,46.3,51.1,4.0,78.8,74.8,72.7,-2.1,47,0,49,48.5,67.4,9.2,14.7,8.6,2023,12,26,14,30,0
2023-12-26 14:40:00,282.9,223.9,0.791,42.8,1,0,0,0,145.3,22.2,0,35.5,20.9,1305.8,5.2,45.8,51.0,4.7,79.2,74.5,72.7,-1.8,47,0,49,48.5,64.9,9.9,15.9,9.4,2023,12,26,14,40,0
2023-12-26 14:50:00,287.0,194.5,0.678,34.2,1,0,0,0,116.0,22.1,0,35.6,20.8,1299.8,5.3,45.9,51.2,4.4,78.9,74.5,72.7,-1.8,47,0,49,48.5,59.6,11.4,18.3,10.7,2023,12,26,14,50,0
2023-12-26 15:00:00,259.0,198.1,0.765,35.2,1,0,0,0,119.4,22.2,0,35.6,20.9,1295.0,4.8,46.3,51.1,4.5,78.7,74.2,72.7,-1.5,47,0,49,48.5,60.3,11.2,18.0,10.5,2023,12,26,15,0,0
2023-12-26 15:10:00,280.6,230.1,0.82,44.5,1,0,0,0,151.9,22.1,0,35.3,20.8,1295.0,5.2,46.3,51.5,4.7,78.7,74.0,72.7,-1.3,47,0,49,48.5,66.0,9.6,15.3,9.0,2023,12,26,15,10,0
2023-12-26 15:20:00,312.1,218.5,0.7,41.2,1,0,0,0,139.9,22.2,0,35.5,20.9,1291.3,5.8,45.7,51.5,4.8,79.2,74.4,72.7,-1.7,47,0,49,48.5,64.0,10.2,16.2,9.6,2023,12,26,15,20,0
2023-12-26 15:30:00,275.7,224.9,0.816,43.2,1,0,0,0,146.6,22.2,0,35.2,20.9,1297.4,5.1,46.3,51.4,4.8,79.0,74.2,72.7,-1.5,47,0,49,48.5,65.2,9.9,15.7,9.3,2023,12,26,15,30,0
2023-12-26 15:40:00,292.2,230.7,0.789,44.5,1,0,0,0,152.1,22.2,0,35.4,20.9,1298.6,5.4,46.2,51.6,4.9,78.9,74.0,72.7,-1.3,47,0,49,48.5,66.0,9.6,15.3,9.1,2023,12,26,15,40,0
2023-12-26 15:50:00,294.5,222.8,0.757,42.2,1,0,0,0,144.2,22.1,0,35.6,20.9,1285.2,5.5,46.1,51.6,4.7,79.2,74.5,72.7,-1.8,47,0,49,48.5,64.7,9.9,16.0,9.4,2023,12,26,15,50,0
2023-12-26 16:00:00,283.3,195.1,0.689,34.4,1,0,0,0,116.7,22.2,0,35.4,20.9,1282.8,5.3,46.2,51.5,4.5,78.9,74.4,72.7,-1.7,47,0,49,48.5,59.8,11.4,18.1,10.7,2023,12,26,16,0,0
2023-12-26 16:10:00,0.0,79.7,0.0,0.0,0,0,0,0,1.1,22.2,0,35.5,20.9,0.0,1.7,49.8,51.5,2.4,76.8,74.4,72.7,-1.7,47,0,49,48.5,1.3,27.9,44.6,26.2,2023,12,26,16,10,0
2023-12-26 16:20:00,0.0,79.0,0.0,0.0,0,0,0,0,0.4,22.2,0,35.4,21.0,0.0,1.8,51.9,53.7,1.1,73.4,72.3,72.7,0.4,47,0,49,48.5,0.5,28.1,44.9,26.6,2023,12,26,16,20,0
2023-12-26 16:30:00,0.0,79.2,0.0,0.0,0,0,0,0,0.4,22.2,0,35.5,21.1,0.0,1.9,54.4,56.3,1.0,72.2,71.2,72.7,1.5,47,0,49,48.5,0.5,28.1,44.9,26.6,2023,12,26,16,30,0
2023-12-26 16:40:00,419.7,276.5,0.659,58.3,1,0,0,0,197.9,22.3,0,35.4,20.9,1291.3,7.8,48.3,56.1,6.0,79.4,73.4,72.7,-0.7,47,0,49,48.5,71.6,8.1,12.8,7.6,2023,12,26,16,40,0
2023-12-26 16:50:00,338.0,258.1,0.764,53.0,1,0,0,0,179.7,22.2,0,35.5,20.6,1287.7,6.3,46.6,52.9,5.7,81.5,75.8,72.7,-3.1,47,0,49,48.5,69.6,8.6,13.8,8.0,2023,12,26,16,50,0
2023-12-26 17:00:00,329.1,245.1,0.745,49.1,1,0,0,0,166.6,22.2,0,35.5,20.9,1295.0,6.1,46.2,52.3,5.6,82.2,76.6,72.7,-3.9,47,0,49,48.5,68.0,9.1,14.5,8.5,2023,12,26,17,0,0
2023-12-26 17:10:00,308.4,242.1,0.785,48.3,1,0,0,0,163.8,22.2,0,35.5,20.6,1298.6,5.7,46.3,52.0,5.1,82.0,76.9,72.7,-4.2,47,0,49,48.5,67.6,9.2,14.7,8.5,2023,12,26,17,10,0
2023-12-26 17:20:00,297.6,226.6,0.761,43.6,1,0,0,0,148.0,22.2,0,35.7,20.7,1298.6,5.5,46.4,51.9,4.8,81.9,77.1,72.7,-4.4,47,0,49,48.5,65.3,9.8,15.7,9.1,2023,12,26,17,20,0
2023-12-26 17:30:00,305.8,234.2,0.766,45.9,1,0,0,0,155.9,22.2,0,35.5,20.6,1287.7,5.7,46.3,52.0,5.2,82.1,76.9,72.7,-4.2,47,0,49,48.5,66.6,9.5,15.2,8.8,2023,12,26,17,30,0
2023-12-26 17:40:00,302.4,244.3,0.808,48.9,1,0,0,0,165.9,22.1,0,35.5,20.7,1296.2,5.6,46.0,51.6,5.2,81.7,76.5,72.7,-3.8,47,0,49,48.5,67.9,9.1,14.6,8.5,2023,12,26,17,40,0
2023-12-26 17:50:00,304.4,227.8,0.748,43.9,1,0,0,0,148.9,22.2,0,35.8,20.9,1304.6,5.6,46.1,51.7,4.9,81.6,76.7,72.7,-4.0,47,0,49,48.5,65.4,9.7,15.7,9.2,2023,12,26,17,50,0
2023-12-26 18:00:00,300.5,220.6,0.734,42.0,1,0,0,0,142.4,22.1,0,35.2,20.9,1287.7,5.6,46.0,51.6,4.9,81.2,76.3,72.7,-3.6,47,0,49,48.5,64.6,10.0,15.9,9.5,2023,12,26,18,0,0
2023-12-26 18:10:00,309.1,226.8,0.734,43.8,1,0,0,0,148.8,23.7,0,33.3,21.0,1324.9,5.6,46.1,51.7,5.3,81.5,76.2,72.7,-3.5,48,0,48,48.5,65.6,10.5,14.7,9.3,2023,12,26,18,10,0
2023-12-26 18:20:00,297.0,225.1,0.758,43.1,1,0,0,0,147.3,23.7,0,33.1,21.0,1320.1,5.4,46.3,51.7,5.0,81.8,76.8,72.7,-4.1,48,0,48,48.5,65.5,10.5,14.7,9.3,2023,12,26,18,20,0
2023-12-26 18:30:00,292.1,228.7,0.783,44.1,1,0,0,0,150.6,23.8,0,33.3,21.0,1322.5,5.3,46.3,51.6,4.8,81.6,76.8,72.7,-4.1,48,0,48,48.5,65.9,10.4,14.5,9.2,2023,12,26,18,30,0
2023-12-26 18:40:00,286.3,222.3,0.777,42.5,1,0,0,0,144.1,23.6,0,33.5,21.0,1321.3,5.2,46.2,51.4,5.0,81.2,76.2,72.7,-3.5,48,0,48,48.5,64.8,10.6,15.1,9.5,2023,12,26,18,40,0
2023-12-26 18:50:00,286.3,237.0,0.828,46.7,1,0,0,0,158.7,23.6,0,33.6,21.1,1321.3,5.2,46.0,51.2,5.2,80.0,74.8,72.7,-2.1,48,0,48,48.5,67.0,10.0,14.2,8.9,2023,12,26,18,50,0
2023-12-26 19:00:00,269.8,256.5,0.951,52.6,1,0,0,0,178.6,23.6,0,33.3,21.0,1321.3,4.9,46.3,51.2,4.9,78.9,74.0,72.7,-1.3,48,0,48,48.5,69.6,9.2,13.0,8.2,2023,12,26,19,0,0
2023-12-26 19:10:00,261.2,191.0,0.731,33.3,1,0,0,0,113.0,23.7,0,33.3,21.0,1305.8,4.8,45.8,50.6,4.7,78.3,73.6,72.7,-0.9,48,0,48,48.5,59.2,12.4,17.5,11.0,2023,12,26,19,10,0
2023-12-26 19:20:00,0.0,78.9,0.0,0.0,0,0,0,0,0.4,23.7,0,33.5,21.3,0.0,1.5,49.9,51.4,1.7,74.1,72.4,72.7,0.3,48,0,48,48.5,0.5,30.0,42.5,27.0,2023,12,26,19,20,0
2023-12-26 19:30:00,0.0,79.0,0.0,0.0,0,0,0,0,0.4,23.7,0,33.6,21.3,0.0,1.6,52.5,54.1,1.3,71.3,70.0,72.7,2.7,48,0,48,48.5,0.5,30.0,42.6,26.9,2023,12,26,19,30,0
2023-12-26 19:40:00,92.4,183.8,1.989,31.1,1,0,0,0,105.6,23.5,0,33.3,21.5,1304.6,1.7,54.4,56.1,0.8,69.8,69.0,72.7,3.7,48,0,48,48.5,57.4,12.8,18.1,11.7,2023,12,26,19,40,0
2023-12-26 19:50:00,385.9,257.6,0.667,53.0,1,0,0,0,179.8,23.4,0,33.2,21.1,1304.6,7.1,48.0,55.1,6.3,77.7,71.4,72.7,1.3,48,0,48,48.5,69.8,9.1,12.9,8.2,2023,12,26,19,50,0
2023-12-26 20:00:00,311.8,203.5,0.653,37.0,1,0,0,0,125.6,23.5,0,33.3,21.1,1313.0,5.7,46.3,52.0,5.5,79.1,73.6,72.7,-0.9,48,0,48,48.5,61.7,11.5,16.4,10.4,2023,12,26,20,0,0
2023-12-26 20:10:00,239.4,157.2,0.656,30.3,1,0,0,0,102.8,0.0,0,33.3,21.0,1305.8,4.4,46.3,50.7,4.3,77.5,73.2,72.7,-0.5,0,0,48,48.5,65.4,0.0,21.2,13.4,2023,12,26,20,10,0
2023-12-26 20:20:00,240.3,179.7,0.748,30.1,1,0,0,0,102.1,23.5,0,33.0,21.1,1310.6,4.4,46.0,50.4,4.3,76.9,72.6,72.7,0.1,48,0,48,48.5,56.8,13.1,18.3,11.7,2023,12,26,20,20,0
2023-12-26 20:30:00,229.8,179.2,0.78,29.8,1,0,0,0,101.3,23.5,0,33.0,21.3,1313.0,4.2,46.0,50.2,4.2,76.4,72.2,72.7,0.5,48,0,48,48.5,56.6,13.1,18.4,11.9,2023,12,26,20,30,0
2023-12-26 20:40:00,227.5,173.0,0.76,27.9,1,0,0,0,94.7,23.5,0,33.6,21.2,1299.8,4.2,45.9,50.1,4.0,75.7,71.7,72.7,1.0,48,0,48,48.5,54.7,13.6,19.4,12.3,2023,12,26,20,40,0
2023-12-26 20:50:00,217.6,165.2,0.759,25.4,1,0,0,0,87.2,23.6,0,33.1,21.2,1305.8,4.0,45.8,49.8,3.7,75.3,71.6,72.7,1.1,48,0,48,48.5,52.8,14.3,20.1,12.9,2023,12,26,20,50,0
2023-12-26 21:00:00,217.2,173.9,0.8,28.0,1,0,0,0,96.1,23.5,0,33.0,21.2,1303.4,4.0,46.1,50.1,3.8,75.5,71.7,72.7,1.0,48,0,48,48.5,55.3,13.5,19.0,12.2,2023,12,26,21,0,0
2023-12-26 21:10:00,217.2,180.1,0.829,30.7,1,0,0,0,104.4,23.5,0,31.5,20.7,1303.4,4.0,46.0,50.0,3.9,75.4,71.5,72.7,1.2,48,0,47,48.0,58.0,13.0,17.5,11.5,2023,12,26,21,10,0
2023-12-26 21:20:00,206.2,163.1,0.791,25.8,1,0,0,0,87.6,23.5,0,31.4,20.6,1302.2,3.8,46.2,50.0,3.8,75.3,71.5,72.7,1.2,48,0,47,48.0,53.7,14.4,19.3,12.7,2023,12,26,21,20,0
2023-12-26 21:30:00,211.6,163.1,0.771,25.7,1,0,0,0,87.5,23.6,0,31.3,20.6,1302.2,3.9,46.1,50.0,3.9,75.4,71.5,72.7,1.2,48,0,47,48.0,53.6,14.5,19.2,12.7,2023,12,26,21,30,0
2023-12-26 21:40:00,206.6,161.3,0.781,25.3,1,0,0,0,85.8,23.6,0,31.2,20.6,1304.6,3.8,46.0,49.8,3.8,75.1,71.3,72.7,1.4,48,0,47,48.0,53.2,14.6,19.4,12.8,2023,12,26,21,40,0
2023-12-26 21:50:00,204.8,162.0,0.791,25.5,1,0,0,0,86.8,23.4,0,31.3,20.6,1293.8,3.8,46.1,49.9,3.8,75.2,71.4,72.7,1.3,48,0,47,48.0,53.6,14.4,19.3,12.7,2023,12,26,21,50,0
