Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2023-12-28 21:50:00,265.0,222.2,0.839,43.4,1,0,0,0,147.3,23.6,0,31.0,20.3,1324.9,4.8,46.3,51.1,4.8,81.1,76.3,72.7,-3.6,48,0,47,48.0,66.3,10.6,13.9,9.1,2023,12,28,21,50,0
2023-12-28 22:00:00,249.8,214.3,0.858,44.1,1,0,0,0,149.8,23.6,0,31.4,9.4,1303.4,4.6,46.4,51.0,4.8,80.7,75.9,72.7,-3.2,48,0,47,48.0,69.9,11.0,14.7,4.4,2023,12,28,22,0,0
2023-12-28 22:10:00,252.3,200.6,0.795,40.2,1,0,0,0,136.4,23.6,0,31.4,9.2,1316.6,4.6,46.2,50.8,4.3,81.9,77.6,72.7,-4.9,48,0,47,47.5,68.0,11.8,15.7,4.6,2023,12,28,22,10,0
2023-12-28 22:20:00,239.6,213.8,0.892,44.1,1,0,0,0,149.6,23.6,0,31.5,9.1,1307.0,4.4,46.5,50.9,4.3,83.6,79.3,72.7,-6.6,48,0,47,47.5,70.0,11.0,14.7,4.3,2023,12,28,22,20,0
2023-12-28 22:30:00,247.7,237.8,0.96,51.2,1,0,0,0,173.8,23.5,0,31.2,9.1,1321.3,4.5,46.3,50.8,4.0,84.8,80.8,72.7,-8.1,48,0,47,47.5,73.1,9.9,13.1,3.8,2023,12,28,22,30,0
2023-12-28 22:40:00,247.7,224.1,0.905,47.2,1,0,0,0,160.3,23.6,0,31.1,9.1,1321.3,4.5,46.3,50.8,4.1,85.7,81.6,72.7,-8.9,48,0,47,47.5,71.5,10.5,13.9,4.1,2023,12,28,22,40,0
2023-12-28 22:50:00,249.1,238.8,0.959,51.5,1,0,0,0,174.7,23.5,0,31.5,9.1,1299.8,4.6,46.2,50.8,4.4,86.2,81.8,72.7,-9.1,48,0,47,47.5,73.1,9.9,13.2,3.8,2023,12,28,22,50,0
2023-12-28 23:00:00,213.0,193.2,0.907,38.1,1,0,0,0,129.4,23.4,0,31.3,9.1,1310.6,3.9,46.2,50.1,3.8,85.8,82.0,72.7,-9.3,48,0,47,47.5,67.0,12.1,16.2,4.7,2023,12,28,23,0,0
2023-12-28 23:10:00,212.0,218.6,1.031,45.7,1,0,0,0,155.2,23.4,0,31.4,8.5,1304.6,3.9,46.1,50.0,3.8,85.8,82.0,72.7,-9.3,48,0,47,46.5,71.0,10.7,14.4,3.9,2023,12,28,23,10,0
2023-12-28 23:20:00,196.8,194.4,0.988,38.6,1,0,0,0,130.9,23.3,0,31.7,8.5,1311.8,3.6,46.3,49.9,3.7,85.5,81.8,72.7,-9.1,48,0,47,46.5,67.3,12.0,16.3,4.4,2023,12,28,23,20,0
2023-12-28 23:30:00,204.5,199.1,0.974,39.7,1,0,0,0,135.8,23.5,0,31.3,8.5,1291.3,3.8,46.2,50.0,3.8,85.3,81.5,72.7,-8.8,48,0,47,46.5,68.2,11.8,15.7,4.3,2023,12,28,23,30,0
2023-12-28 23:40:00,209.1,200.8,0.96,40.1,1,0,0,0,137.1,23.6,0,31.5,8.6,1286.5,3.9,46.1,50.0,3.9,85.1,81.2,72.7,-8.5,48,0,47,46.5,68.3,11.7,15.7,4.3,2023,12,28,23,40,0
2023-12-28 23:50:00,216.4,191.4,0.885,37.7,1,0,0,0,128.0,23.4,0,31.4,8.6,1298.6,4.0,46.0,50.0,3.8,84.7,80.9,72.7,-8.2,48,0,47,46.5,66.9,12.2,16.4,4.5,2023,12,28,23,50,0
2023-12-29 00:00:00,194.2,187.2,0.964,36.5,1,0,0,0,124.1,23.5,0,31.1,8.6,1295.0,3.6,46.1,49.7,3.7,84.4,80.7,72.7,-8.0,48,0,47,46.5,66.3,12.5,16.6,4.6,2023,12,29,0,0,0
2023-12-29 00:10:00,194.2,181.1,0.932,34.5,1,0,0,0,117.3,23.4,0,31.2,9.2,1295.0,3.6,46.1,49.7,3.5,83.9,80.4,72.7,-7.7,48,0,47,47.5,64.8,12.9,17.3,5.1,2023,12,29,0,10,0
2023-12-29 00:20:00,177.4,186.8,1.053,36.2,1,0,0,0,122.8,23.4,0,31.4,9.2,1290.1,3.3,46.1,49.4,3.4,83.5,80.1,72.7,-7.4,48,0,47,47.5,65.7,12.5,16.8,4.9,2023,12,29,0,20,0
2023-12-29 00:30:00,157.2,177.5,1.129,33.5,1,0,0,0,113.6,23.5,0,31.2,9.2,1301.0,2.9,46.3,49.2,3.4,82.8,79.4,72.7,-6.7,48,0,47,47.5,64.0,13.2,17.6,5.2,2023,12,29,0,30,0
2023-12-29 00:40:00,171.4,177.2,1.034,33.4,1,0,0,0,113.5,23.4,0,31.2,9.1,1285.2,3.2,46.1,49.3,3.4,82.5,79.1,72.7,-6.4,48,0,47,47.5,64.0,13.2,17.6,5.1,2023,12,29,0,40,0
2023-12-29 00:50:00,177.7,180.1,1.014,34.2,1,0,0,0,116.3,23.4,0,31.4,9.1,1292.5,3.3,46.0,49.3,3.2,81.9,78.7,72.7,-6.0,48,0,47,47.5,64.5,13.0,17.4,5.1,2023,12,29,0,50,0
2023-12-29 01:00:00,165.7,183.2,1.106,35.1,1,0,0,0,119.2,23.5,0,31.4,9.1,1282.8,3.1,46.1,49.2,3.3,81.7,78.4,72.7,-5.7,48,0,47,47.5,65.1,12.8,17.2,5.0,2023,12,29,1,0,0
2023-12-29 01:10:00,155.9,182.0,1.167,35.1,1,0,0,0,119.1,23.4,0,31.3,8.1,1290.1,2.9,46.0,48.9,3.1,81.5,78.4,72.7,-5.7,48,0,47,45.5,65.5,12.9,17.2,4.4,2023,12,29,1,10,0
2023-12-29 01:20:00,166.0,189.4,1.141,37.4,1,0,0,0,126.6,23.5,0,31.3,8.0,1285.2,3.1,46.1,49.2,3.2,81.5,78.3,72.7,-5.6,48,0,47,45.5,66.8,12.4,16.5,4.2,2023,12,29,1,20,0
2023-12-29 01:30:00,0.0,63.1,0.0,0.0,0,0,0,0,0.4,23.2,0,31.4,8.0,0.0,0.8,48.2,49.0,1.3,79.6,78.3,72.7,-5.6,48,0,47,45.5,0.6,36.9,49.9,12.7,2023,12,29,1,30,0
2023-12-29 01:40:00,0.0,63.2,0.0,0.0,0,0,0,0,0.4,23.4,0,31.3,8.1,0.0,1.2,49.8,51.0,1.0,77.3,76.3,72.7,-3.6,48,0,47,45.5,0.6,37.0,49.5,12.9,2023,12,29,1,40,0
2023-12-29 01:50:00,0.0,63.3,0.0,0.0,0,0,0,0,0.4,23.5,0,31.3,8.1,0.0,1.3,51.4,52.7,1.1,75.6,74.5,72.7,-1.8,48,0,47,45.5,0.6,37.1,49.5,12.8,2023,12,29,1,50,0
2023-12-29 02:00:00,0.0,63.0,0.0,0.0,0,0,0,0,0.4,23.1,0,31.3,8.2,0.0,1.5,52.8,54.3,1.1,74.4,73.3,72.7,-0.6,48,0,47,45.5,0.6,36.7,49.7,13.0,2023,12,29,2,0,0
2023-12-29 02:10:00,0.0,62.9,0.0,0.0,0,0,0,0,0.4,23.2,0,31.3,8.1,0.0,1.4,54.2,55.6,1.0,73.3,72.3,72.7,0.4,48,0,47,45.5,0.6,36.9,49.7,12.8,2023,12,29,2,10,0
2023-12-29 02:20:00,411.6,266.9,0.648,59.9,1,0,0,0,204.3,23.3,0,31.3,8.0,1282.8,7.7,48.6,56.3,7.3,79.1,71.8,72.7,0.9,48,0,47,45.5,76.5,8.7,11.7,3.0,2023,12,29,2,20,0
2023-12-29 02:30:00,277.9,210.4,0.757,43.2,1,0,0,0,147.8,23.5,0,31.1,8.0,1282.8,5.2,46.6,51.8,5.1,82.7,77.6,72.7,-4.9,48,0,47,45.5,70.3,11.2,14.8,3.8,2023,12,29,2,30,0
2023-12-29 02:40:00,180.3,185.1,1.026,36.1,1,0,0,0,122.6,23.1,0,31.3,8.1,1273.0,3.4,46.5,49.9,3.5,83.1,79.6,72.7,-6.9,48,0,47,45.5,66.2,12.5,16.9,4.3,2023,12,29,2,40,0
2023-12-29 02:50:00,169.7,177.3,1.044,33.8,1,0,0,0,114.8,23.2,0,31.2,8.1,1273.0,3.2,46.1,49.3,3.4,82.7,79.3,72.7,-6.6,48,0,47,45.5,64.8,13.1,17.6,4.5,2023,12,29,2,50,0
2023-12-29 03:00:00,153.1,173.2,1.132,32.5,1,0,0,0,110.5,23.3,0,31.3,8.1,1266.8,2.9,46.1,49.0,3.2,82.1,78.9,72.7,-6.2,48,0,47,45.5,63.8,13.5,18.1,4.7,2023,12,29,3,0,0
2023-12-29 03:10:00,0.0,62.6,0.0,0.0,0,0,0,0,0.4,23.0,0,31.1,8.1,0.0,1.1,47.8,48.9,1.7,80.2,78.5,72.7,-5.8,48,0,47,45.5,0.6,36.7,49.7,12.9,2023,12,29,3,10,0
2023-12-29 03:20:00,0.0,63.0,0.0,0.0,0,0,0,0,0.4,23.1,0,31.3,8.1,0.0,1.3,49.3,50.6,1.0,77.7,76.7,72.7,-4.0,48,0,47,45.5,0.6,36.7,49.7,12.9,2023,12,29,3,20,0
2023-12-29 03:30:00,0.0,63.0,0.0,0.0,0,0,0,0,0.4,23.2,0,31.4,8.0,0.0,1.2,50.8,52.0,1.1,75.7,74.6,72.7,-1.9,48,0,47,45.5,0.6,36.8,49.8,12.8,2023,12,29,3,30,0
2023-12-29 03:40:00,0.0,63.1,0.0,0.0,0,0,0,0,0.4,23.2,0,31.4,8.1,0.0,1.5,52.3,53.8,1.1,74.3,73.2,72.7,-0.5,48,0,47,45.5,0.6,36.8,49.7,12.9,2023,12,29,3,40,0
2023-12-29 03:50:00,0.0,63.1,0.0,0.0,0,0,0,0,0.4,23.2,0,31.3,8.2,0.0,1.3,53.7,55.0,1.1,73.3,72.2,72.7,0.5,48,0,47,45.5,0.6,36.7,49.6,13.0,2023,12,29,3,50,0
2023-12-29 04:00:00,342.4,193.4,0.565,38.4,1,0,0,0,130.5,23.4,0,31.3,8.2,1284.0,6.4,50.1,56.5,4.0,75.5,71.5,72.7,1.2,48,0,47,45.5,67.5,12.1,16.2,4.3,2023,12,29,4,0,0
2023-12-29 04:10:00,302.0,265.2,0.878,59.7,1,0,0,0,202.7,23.3,0,31.2,8.1,1271.8,5.7,47.3,53.0,5.7,81.9,76.2,72.7,-3.5,48,0,47,45.5,76.4,8.8,11.8,3.0,2023,12,29,4,10,0
2023-12-29 04:20:00,201.6,194.9,0.967,38.9,1,0,0,0,132.2,23.3,0,31.3,8.1,1273.0,3.8,46.3,50.1,4.1,83.0,78.9,72.7,-6.2,48,0,47,45.5,67.8,12.0,16.0,4.1,2023,12,29,4,20,0
2023-12-29 04:30:00,164.3,185.8,1.131,36.3,1,0,0,0,123.2,23.3,0,31.3,8.0,1271.8,3.1,46.2,49.3,3.1,82.5,79.4,72.7,-6.7,48,0,47,45.5,66.3,12.5,16.8,4.3,2023,12,29,4,30,0
2023-12-29 04:40:00,147.2,184.7,1.255,35.9,1,0,0,0,122.0,23.2,0,31.4,8.1,1261.9,2.8,46.3,49.1,3.0,82.0,79.0,72.7,-6.3,48,0,47,45.5,66.0,12.6,17.0,4.4,2023,12,29,4,40,0
2023-12-29 04:50:00,170.6,187.8,1.101,36.9,1,0,0,0,125.4,23.1,0,31.3,8.1,1279.1,3.2,46.2,49.4,3.2,81.7,78.5,72.7,-5.8,48,0,47,45.5,66.8,12.3,16.6,4.3,2023,12,29,4,50,0
2023-12-29 05:00:00,169.4,184.4,1.088,35.9,1,0,0,0,121.9,23.2,0,31.2,8.0,1270.5,3.2,46.2,49.4,3.0,81.5,78.5,72.7,-5.8,48,0,47,45.5,66.1,12.6,16.9,4.4,2023,12,29,5,0,0
2023-12-29 05:10:00,0.0,65.2,0.0,0.0,0,0,0,0,2.1,23.2,0,31.6,8.2,0.0,1.2,48.0,49.2,2.2,80.3,78.1,72.7,-5.4,48,0,47,45.5,3.2,35.7,48.6,12.5,2023,12,29,5,10,0
2023-12-29 05:20:00,0.0,64.0,0.0,0.0,0,0,0,0,1.4,23.4,0,31.3,8.0,0.0,1.5,49.5,51.0,1.2,77.4,76.2,72.7,-3.5,48,0,47,45.5,2.1,36.5,48.8,12.5,2023,12,29,5,20,0
2023-12-29 05:30:00,0.0,63.3,0.0,0.0,0,0,0,0,0.4,23.5,0,31.2,8.2,0.0,1.7,51.5,53.2,1.1,75.5,74.4,72.7,-1.7,48,0,47,45.5,0.6,37.2,49.3,12.9,2023,12,29,5,30,0
2023-12-29 05:40:00,0.0,63.2,0.0,0.0,0,0,0,0,0.4,23.4,0,31.2,8.2,0.0,1.6,53.3,54.9,1.1,74.1,73.0,72.7,-0.3,48,0,47,45.5,0.6,37.0,49.4,13.0,2023,12,29,5,40,0
2023-12-29 05:50:00,238.3,257.8,1.082,57.4,1,0,0,0,194.9,23.4,0,31.3,8.2,1299.8,4.4,52.2,56.6,2.4,74.4,72.0,72.7,0.7,48,0,47,45.5,75.6,9.1,12.1,3.2,2023,12,29,5,50,0
2023-12-29 06:00:00,363.2,275.3,0.758,62.2,1,0,0,0,211.1,23.5,0,31.2,9.4,1301.0,6.7,47.5,54.2,6.4,82.1,75.7,72.7,-3.0,48,0,47,45.5,76.7,8.5,11.3,3.4,2023,12,29,6,0,0
2023-12-29 06:10:00,248.2,218.8,0.882,45.9,1,0,0,0,155.6,23.2,0,30.8,9.2,1295.0,4.6,46.7,51.3,4.9,83.5,78.6,72.7,-5.9,48,0,47,45.5,71.1,10.6,14.1,4.2,2023,12,29,6,10,0
2023-12-29 06:20:00,222.3,195.2,0.878,36.4,1,0,0,0,123.6,23.6,0,30.8,17.2,1301.0,4.1,46.3,50.4,4.9,81.1,76.2,72.7,-3.5,48,0,47,45.5,63.3,12.1,15.8,8.8,2023,12,29,6,20,0
2023-12-29 06:30:00,222.9,206.5,0.926,39.7,1,0,0,0,134.9,23.4,0,30.8,17.4,1304.6,4.1,46.3,50.4,4.5,78.7,74.2,72.7,-1.5,48,0,47,45.5,65.3,11.3,14.9,8.4,2023,12,29,6,30,0
2023-12-29 06:40:00,0.0,72.0,0.0,0.0,0,0,0,0,0.4,23.5,0,30.8,17.4,0.0,1.8,49.6,51.4,1.7,74.0,72.3,72.7,0.4,48,0,47,45.5,0.5,32.6,42.7,24.1,2023,12,29,6,40,0
2023-12-29 06:50:00,0.0,72.1,0.0,0.0,0,0,0,0,0.4,23.5,0,30.8,17.4,0.0,1.7,52.0,53.7,1.2,71.6,70.4,72.7,2.3,48,0,47,45.5,0.5,32.6,42.8,24.1,2023,12,29,6,50,0
2023-12-29 07:00:00,0.0,72.0,0.0,0.0,0,0,0,0,0.4,23.5,0,30.7,17.4,0.0,1.7,53.9,55.6,1.1,70.6,69.5,72.7,3.2,48,0,47,45.5,0.5,32.7,42.7,24.1,2023,12,29,7,0,0
2023-12-29 07:10:00,450.2,274.8,0.61,58.6,1,0,0,0,199.0,23.6,0,32.7,19.6,1317.8,8.2,48.9,57.1,7.0,76.1,69.1,72.7,3.6,48,0,48,47.5,72.4,8.6,11.9,7.1,2023,12,29,7,10,0
2023-12-29 07:20:00,360.7,246.1,0.682,50.1,1,0,0,0,170.2,23.6,0,33.0,19.4,1311.8,6.6,47.3,53.9,6.5,79.9,73.4,72.7,-0.7,48,0,48,47.5,69.2,9.6,13.4,7.9,2023,12,29,7,20,0
2023-12-29 07:30:00,303.1,216.9,0.716,41.7,1,0,0,0,141.7,23.5,0,32.4,19.3,1322.5,5.5,46.5,52.0,5.5,79.9,74.4,72.7,-1.7,48,0,48,47.5,65.3,10.8,15.0,8.9,2023,12,29,7,30,0
2023-12-29 07:40:00,253.7,206.5,0.814,38.2,1,0,0,0,130.5,23.5,0,33.0,19.5,1323.7,4.6,46.6,51.2,5.0,78.9,73.9,72.7,-1.2,48,0,48,47.5,63.2,11.4,16.0,9.5,2023,12,29,7,40,0
2023-12-29 07:50:00,264.0,195.1,0.739,34.7,1,0,0,0,118.8,23.7,0,33.0,19.5,1320.1,4.8,46.4,51.2,4.7,78.2,73.5,72.7,-0.8,48,0,48,47.5,60.9,12.1,16.9,10.0,2023,12,29,7,50,0
2023-12-29 08:00:00,291.3,198.3,0.681,36.1,1,0,0,0,122.4,23.6,0,32.7,19.6,1318.9,5.3,45.9,51.2,4.9,78.1,73.2,72.7,-0.5,48,0,48,47.5,61.7,11.9,16.5,9.9,2023,12,29,8,0,0
2023-12-29 08:10:00,280.5,186.5,0.665,32.3,1,0,0,0,109.7,23.6,0,34.8,18.3,1320.1,5.1,45.9,51.0,4.6,78.1,73.5,72.7,-0.8,48,0,49,46.5,58.8,12.7,18.7,9.8,2023,12,29,8,10,0
2023-12-29 08:20:00,267.1,217.3,0.813,41.4,1,0,0,0,140.4,23.6,0,34.9,18.3,1308.2,4.9,46.1,51.0,4.4,77.8,73.4,72.7,-0.7,48,0,49,46.5,64.6,10.9,16.0,8.4,2023,12,29,8,20,0
2023-12-29 08:30:00,233.5,181.7,0.778,30.9,1,0,0,0,105.1,23.7,0,34.6,18.3,1303.4,4.3,46.4,50.7,4.2,77.7,73.5,72.7,-0.8,48,0,49,46.5,57.8,13.0,19.1,10.1,2023,12,29,8,30,0
2023-12-29 08:40:00,235.9,232.1,0.984,45.8,1,0,0,0,155.4,23.6,0,35.0,18.2,1316.6,4.3,46.6,50.9,4.1,77.6,73.5,72.7,-0.8,48,0,49,46.5,66.9,10.2,15.1,7.8,2023,12,29,8,40,0
2023-12-29 08:50:00,251.2,224.8,0.895,43.6,1,0,0,0,147.9,23.6,0,35.0,18.3,1310.6,4.6,46.4,51.0,4.3,78.0,73.7,72.7,-1.0,48,0,49,46.5,65.8,10.5,15.6,8.1,2023,12,29,8,50,0
2023-12-29 09:00:00,275.0,170.5,0.62,27.7,1,0,0,0,94.2,23.5,0,34.6,18.1,1320.1,5.0,45.8,50.8,4.4,78.2,73.8,72.7,-1.1,48,0,49,46.5,55.3,13.8,20.3,10.6,2023,12,29,9,0,0
2023-12-29 09:10:00,273.8,199.1,0.727,36.1,1,0,0,0,122.5,23.6,0,34.9,18.1,1314.2,5.0,45.9,50.9,4.4,78.4,74.0,72.7,-1.3,48,0,49,46.5,61.5,11.8,17.5,9.1,2023,12,29,9,10,0
2023-12-29 09:20:00,284.7,226.4,0.795,44.1,1,0,0,0,149.8,23.5,0,35.0,18.1,1314.2,5.2,45.9,51.1,4.4,78.8,74.4,72.7,-1.7,48,0,49,46.5,66.2,10.4,15.5,8.0,2023,12,29,9,20,0
2023-12-29 09:30:00,267.1,182.5,0.683,31.1,1,0,0,0,105.6,23.6,0,35.0,18.3,1308.2,4.9,46.3,51.2,4.5,79.0,74.5,72.7,-1.8,48,0,49,46.5,57.9,12.9,19.2,10.0,2023,12,29,9,30,0
2023-12-29 09:40:00,267.6,245.1,0.916,49.4,1,0,0,0,167.8,23.6,0,35.4,18.4,1310.6,4.9,46.2,51.1,4.7,79.2,74.5,72.7,-1.8,48,0,49,46.5,68.5,9.6,14.4,7.5,2023,12,29,9,40,0
2023-12-29 09:50:00,273.3,188.6,0.69,32.9,1,0,0,0,111.7,23.6,0,34.9,18.3,1311.8,5.0,46.2,51.2,4.5,79.2,74.7,72.7,-2.0,48,0,49,46.5,59.2,12.5,18.5,9.7,2023,12,29,9,50,0
2023-12-29 10:00:00,274.8,248.2,0.903,50.6,1,0,0,0,171.7,23.5,0,34.9,18.1,1318.9,5.0,46.3,51.3,4.5,79.5,75.0,72.7,-2.3,48,0,49,46.5,69.2,9.5,14.0,7.3,2023,12,29,10,0,0
2023-12-29 10:10:00,296.8,226.9,0.765,43.1,1,0,0,0,147.4,23.8,0,35.0,20.7,1318.9,5.4,46.3,51.7,4.7,79.7,75.0,72.7,-2.3,48,0,49,48.5,65.0,10.5,15.4,9.1,2023,12,29,10,10,0
2023-12-29 10:20:00,308.0,230.9,0.75,44.4,1,0,0,0,151.5,23.6,0,35.1,20.7,1320.1,5.6,46.2,51.8,4.8,80.1,75.3,72.7,-2.6,48,0,49,48.5,65.6,10.2,15.2,9.0,2023,12,29,10,20,0
2023-12-29 10:30:00,309.7,224.0,0.723,42.7,1,0,0,0,145.0,23.5,0,34.9,20.7,1327.2,5.6,46.2,51.8,4.9,80.7,75.8,72.7,-3.1,48,0,49,48.5,64.7,10.5,15.6,9.3,2023,12,29,10,30,0
2023-12-29 10:40:00,314.9,225.9,0.717,43.2,1,0,0,0,146.6,23.7,0,35.1,20.6,1326.1,5.7,46.3,52.0,4.9,81.6,76.7,72.7,-4.0,48,0,49,48.5,64.9,10.5,15.5,9.1,2023,12,29,10,40,0
2023-12-29 10:50:00,331.5,229.3,0.692,44.2,1,0,0,0,150.1,23.7,0,35.0,20.5,1326.1,6.0,46.1,52.1,5.2,82.1,76.9,72.7,-4.2,48,0,49,48.5,65.5,10.3,15.3,9.0,2023,12,29,10,50,0
2023-12-29 11:00:00,320.5,250.6,0.782,50.5,1,0,0,0,171.5,23.7,0,35.1,20.3,1326.1,5.8,46.3,52.1,5.1,82.4,77.3,72.7,-4.6,48,0,49,48.5,68.4,9.5,14.0,8.1,2023,12,29,11,0,0
2023-12-29 11:10:00,311.2,229.3,0.737,45.1,1,0,0,0,153.0,22.3,0,35.0,19.0,1287.7,5.8,46.4,52.2,5.0,82.6,77.6,72.7,-4.9,47,0,49,47.5,66.7,9.7,15.3,8.3,2023,12,29,11,10,0
2023-12-29 11:20:00,325.6,241.5,0.742,48.6,1,0,0,0,165.0,22.2,0,35.0,19.2,1302.2,6.0,46.6,52.6,5.3,83.1,77.8,72.7,-5.1,47,0,49,47.5,68.3,9.2,14.5,8.0,2023,12,29,11,20,0
2023-12-29 11:30:00,342.1,241.1,0.705,48.6,1,0,0,0,165.0,22.2,0,34.8,19.2,1303.4,6.3,46.5,52.8,5.4,83.7,78.3,72.7,-5.6,47,0,49,47.5,68.4,9.2,14.4,8.0,2023,12,29,11,30,0
2023-12-29 11:40:00,344.4,244.9,0.711,49.6,1,0,0,0,168.4,22.2,0,35.2,19.1,1291.3,6.4,46.4,52.8,5.5,84.2,78.7,72.7,-6.0,47,0,49,47.5,68.8,9.1,14.4,7.8,2023,12,29,11,40,0
2023-12-29 11:50:00,353.7,260.5,0.737,54.4,1,0,0,0,184.4,22.2,0,34.9,19.0,1305.8,6.5,46.4,52.9,5.7,84.7,79.0,72.7,-6.3,47,0,49,47.5,70.8,8.5,13.4,7.3,2023,12,29,11,50,0
2023-12-29 12:00:00,340.2,275.7,0.81,58.9,1,0,0,0,199.7,22.2,0,34.6,19.2,1296.2,6.3,46.4,52.7,5.7,84.8,79.1,72.7,-6.4,47,0,49,47.5,72.4,8.1,12.5,7.0,2023,12,29,12,0,0
2023-12-29 12:10:00,319.8,246.7,0.771,50.0,1,0,0,0,169.7,22.2,0,34.7,20.1,1301.0,5.9,46.6,52.5,5.3,84.9,79.6,72.7,-6.9,47,0,49,48.5,68.8,9.0,14.1,8.2,2023,12,29,12,10,0
2023-12-29 12:20:00,315.3,247.0,0.784,50.0,1,0,0,0,169.8,22.2,0,35.0,20.1,1304.6,5.8,46.7,52.5,5.4,85.0,79.6,72.7,-6.9,47,0,49,48.5,68.7,9.0,14.1,8.1,2023,12,29,12,20,0
2023-12-29 12:30:00,359.1,280.1,0.78,59.7,1,0,0,0,202.7,22.3,0,34.9,20.3,1305.8,6.6,46.3,52.9,5.7,85.5,79.8,72.7,-7.1,47,0,49,48.5,72.4,7.9,12.5,7.2,2023,12,29,12,30,0
2023-12-29 12:40:00,352.0,269.0,0.764,56.3,1,0,0,0,191.2,22.3,0,35.3,20.3,1299.8,6.5,46.3,52.8,5.8,85.6,79.8,72.7,-7.1,47,0,49,48.5,71.1,8.3,13.1,7.5,2023,12,29,12,40,0
2023-12-29 12:50:00,354.6,266.5,0.752,55.5,1,0,0,0,189.2,22.2,0,34.8,20.3,1309.4,6.5,46.3,52.8,5.5,85.5,80.0,72.7,-7.3,47,0,49,48.5,71.0,8.3,13.1,7.6,2023,12,29,12,50,0
2023-12-29 13:00:00,357.8,262.4,0.733,54.1,1,0,0,0,184.7,22.3,0,35.2,20.3,1301.0,6.6,46.5,53.1,5.6,85.7,80.1,72.7,-7.4,47,0,49,48.5,70.4,8.5,13.4,7.7,2023,12,29,13,0,0
2023-12-29 13:10:00,377.5,282.6,0.749,60.5,1,0,0,0,205.3,22.3,0,34.8,20.1,1313.0,6.9,46.3,53.2,5.9,86.1,80.2,72.7,-7.5,47,0,49,48.5,72.6,7.9,12.3,7.1,2023,12,29,13,10,0
2023-12-29 13:20:00,342.5,268.8,0.785,56.4,1,0,0,0,191.3,22.3,0,35.0,20.2,1304.6,6.3,46.6,52.9,5.8,86.0,80.2,72.7,-7.5,47,0,49,48.5,71.2,8.3,13.0,7.5,2023,12,29,13,20,0
2023-12-29 13:30:00,363.2,291.6,0.803,63.1,1,0,0,0,214.2,22.3,0,35.0,20.2,1301.0,6.7,46.4,53.1,5.9,86.3,80.4,72.7,-7.7,47,0,49,48.5,73.4,7.6,12.0,6.9,2023,12,29,13,30,0
2023-12-29 13:40:00,337.3,278.6,0.826,59.4,1,0,0,0,201.5,22.2,0,35.0,19.9,1305.8,6.2,46.7,52.9,5.7,86.1,80.4,72.7,-7.7,47,0,49,48.5,72.3,8.0,12.6,7.1,2023,12,29,13,40,0
2023-12-29 13:50:00,356.8,280.4,0.786,59.9,1,0,0,0,203.3,22.2,0,34.7,20.1,1297.4,6.6,46.5,53.1,5.8,86.2,80.4,72.7,-7.7,47,0,49,48.5,72.5,7.9,12.4,7.2,2023,12,29,13,50,0
2023-12-29 14:00:00,364.5,289.3,0.794,62.4,1,0,0,0,211.6,22.3,0,35.1,20.3,1305.8,6.7,46.5,53.2,5.7,86.1,80.4,72.7,-7.7,47,0,49,48.5,73.1,7.7,12.1,7.0,2023,12,29,14,0,0
2023-12-29 14:10:00,375.4,257.6,0.686,53.2,1,0,0,0,180.5,22.2,0,34.9,20.0,1305.8,6.9,46.2,53.1,6.0,86.5,80.5,72.7,-7.8,47,0,49,48.5,70.1,8.6,13.6,7.7,2023,12,29,14,10,0
2023-12-29 14:20:00,363.5,290.9,0.8,62.9,1,0,0,0,213.2,22.1,0,35.2,20.3,1302.2,6.7,46.2,52.9,5.7,86.3,80.6,72.7,-7.9,47,0,49,48.5,73.3,7.6,12.1,7.0,2023,12,29,14,20,0
2023-12-29 14:30:00,344.0,278.9,0.811,59.4,1,0,0,0,201.5,22.2,0,34.8,20.4,1310.6,6.3,46.7,53.0,5.7,86.3,80.6,72.7,-7.9,47,0,49,48.5,72.2,8.0,12.5,7.3,2023,12,29,14,30,0
2023-12-29 14:40:00,351.4,261.3,0.744,54.2,1,0,0,0,184.1,22.2,0,34.9,20.1,1297.4,6.5,46.6,53.1,5.9,86.4,80.5,72.7,-7.8,47,0,49,48.5,70.4,8.5,13.4,7.7,2023,12,29,14,40,0
2023-12-29 14:50:00,359.8,285.2,0.793,61.4,1,0,0,0,208.3,22.3,0,34.6,20.0,1308.2,6.6,46.6,53.2,5.7,86.2,80.5,72.7,-7.8,47,0,49,48.5,73.0,7.8,12.1,7.0,2023,12,29,14,50,0
2023-12-29 15:00:00,0.0,77.7,0.0,0.0,0,0,0,0,0.2,22.3,0,34.8,20.4,0.0,6.8,46.4,53.2,6.0,86.5,80.5,72.7,-7.8,47,0,49,48.5,0.2,28.7,44.8,26.3,2023,12,29,15,0,0
2023-12-29 15:10:00,368.6,294.3,0.798,63.9,1,0,0,0,216.9,22.3,0,34.9,20.2,1301.0,6.8,46.3,53.1,6.1,86.6,80.5,72.7,-7.8,47,0,49,48.5,73.7,7.6,11.8,6.9,2023,12,29,15,10,0
2023-12-29 15:20:00,364.2,258.6,0.71,53.4,1,0,0,0,181.3,22.2,0,34.8,20.2,1304.6,6.7,46.3,53.0,5.8,86.1,80.3,72.7,-7.6,47,0,49,48.5,70.1,8.6,13.5,7.8,2023,12,29,15,20,0
2023-12-29 15:30:00,353.7,260.9,0.738,54.2,1,0,0,0,183.8,22.1,0,34.8,20.2,1305.8,6.5,46.5,53.0,5.7,85.9,80.2,72.7,-7.5,47,0,49,48.5,70.5,8.5,13.3,7.7,2023,12,29,15,30,0
2023-12-29 15:40:00,352.7,260.4,0.738,53.6,1,0,0,0,183.0,22.2,0,35.0,20.2,1302.2,6.5,46.8,53.3,5.6,86.0,80.4,72.7,-7.7,47,0,49,48.5,70.3,8.5,13.4,7.8,2023,12,29,15,40,0
2023-12-29 15:50:00,351.4,264.4,0.752,54.9,1,0,0,0,187.1,22.3,0,34.8,20.2,1297.4,6.5,46.5,53.0,5.8,86.2,80.4,72.7,-7.7,47,0,49,48.5,70.8,8.4,13.2,7.6,2023,12,29,15,50,0
2023-12-29 16:00:00,364.2,266.2,0.731,55.6,1,0,0,0,188.8,22.2,0,35.1,20.2,1304.6,6.7,46.3,53.0,6.1,86.1,80.0,72.7,-7.3,47,0,49,48.5,70.9,8.3,13.2,7.6,2023,12,29,16,0,0
2023-12-29 16:10:00,369.0,269.1,0.729,56.5,1,0,0,0,191.7,22.1,0,35.1,20.1,1302.2,6.8,46.3,53.1,5.8,85.7,79.9,72.7,-7.2,47,0,49,48.5,71.3,8.2,13.0,7.5,2023,12,29,16,10,0
2023-12-29 16:20:00,374.0,261.0,0.698,54.1,1,0,0,0,183.6,22.3,0,35.0,20.1,1301.0,6.9,46.2,53.1,6.2,86.2,80.0,72.7,-7.3,47,0,49,48.5,70.3,8.6,13.4,7.7,2023,12,29,16,20,0
2023-12-29 16:30:00,343.4,283.6,0.826,60.7,1,0,0,0,206.1,22.3,0,35.0,20.3,1308.2,6.3,46.5,52.8,5.5,85.3,79.8,72.7,-7.1,47,0,49,48.5,72.7,7.8,12.3,7.1,2023,12,29,16,30,0
2023-12-29 16:40:00,357.8,249.1,0.696,50.5,1,0,0,0,171.5,22.3,0,35.1,20.2,1301.0,6.6,46.4,53.0,5.8,85.5,79.7,72.7,-7.0,47,0,49,48.5,68.8,8.9,14.1,8.1,2023,12,29,16,40,0
2023-12-29 16:50:00,370.7,262.7,0.709,54.6,1,0,0,0,185.1,22.2,0,35.0,20.3,1308.2,6.8,46.3,53.1,5.9,85.8,79.9,72.7,-7.2,47,0,49,48.5,70.5,8.5,13.3,7.7,2023,12,29,16,50,0
2023-12-29 17:00:00,368.3,273.6,0.743,57.9,1,0,0,0,196.4,22.3,0,34.7,20.2,1299.8,6.8,46.3,53.1,5.9,86.0,80.1,72.7,-7.4,47,0,49,48.5,71.8,8.1,12.7,7.4,2023,12,29,17,0,0
2023-12-29 17:10:00,331.6,246.0,0.742,49.7,1,0,0,0,168.6,22.3,0,34.9,20.2,1304.6,6.1,46.6,52.7,5.6,85.2,79.6,72.7,-6.9,47,0,49,48.5,68.5,9.0,14.2,8.2,2023,12,29,17,10,0
2023-12-29 17:20:00,337.0,265.0,0.786,55.2,1,0,0,0,187.3,22.2,0,35.2,20.2,1304.6,6.2,46.6,52.8,5.6,85.3,79.7,72.7,-7.0,47,0,49,48.5,70.7,8.4,13.3,7.6,2023,12,29,17,20,0
2023-12-29 17:30:00,369.6,242.5,0.656,48.7,1,0,0,0,165.2,22.2,0,35.0,20.1,1304.6,6.8,46.3,53.1,5.8,85.6,79.8,72.7,-7.1,47,0,49,48.5,68.1,9.2,14.4,8.3,2023,12,29,17,30,0
2023-12-29 17:40:00,369.0,256.5,0.695,52.9,1,0,0,0,179.4,22.3,0,34.7,20.1,1302.2,6.8,46.4,53.2,5.9,85.9,80.0,72.7,-7.3,47,0,49,48.5,69.9,8.7,13.5,7.8,2023,12,29,17,40,0
2023-12-29 17:50:00,348.9,262.8,0.753,54.7,1,0,0,0,185.6,22.3,0,34.7,20.3,1308.2,6.4,46.6,53.0,5.6,85.6,80.0,72.7,-7.3,47,0,49,48.5,70.6,8.5,13.2,7.7,2023,12,29,17,50,0
2023-12-29 18:00:00,333.6,239.8,0.719,47.9,1,0,0,0,162.6,22.3,0,34.8,20.1,1291.3,6.2,46.4,52.6,5.5,85.4,79.9,72.7,-7.2,47,0,49,48.5,67.8,9.3,14.5,8.4,2023,12,29,18,0,0
2023-12-29 18:10:00,355.2,290.8,0.819,62.8,1,0,0,0,214.0,23.9,0,32.8,20.2,1332.0,6.4,46.5,52.9,5.9,85.5,79.6,72.7,-6.9,48,0,48,48.5,73.6,8.2,11.3,6.9,2023,12,29,18,10,0
2023-12-29 18:20:00,355.2,261.4,0.736,54.1,1,0,0,0,184.4,23.7,0,33.0,20.3,1332.0,6.4,46.5,52.9,5.9,85.9,80.0,72.7,-7.3,48,0,48,48.5,70.5,9.1,12.6,7.8,2023,12,29,18,20,0
2023-12-29 18:30:00,349.9,263.8,0.754,55.1,1,0,0,0,187.0,23.7,0,32.8,20.2,1333.1,6.3,46.5,52.8,5.9,85.7,79.8,72.7,-7.1,48,0,48,48.5,70.9,9.0,12.5,7.7,2023,12,29,18,30,0
2023-12-29 18:40:00,360.1,283.7,0.788,60.9,1,0,0,0,206.7,23.8,0,32.9,20.3,1329.6,6.5,46.2,52.7,6.4,85.8,79.4,72.7,-6.7,48,0,48,48.5,72.9,8.4,11.6,7.2,2023,12,29,18,40,0
2023-12-29 18:50:00,348.7,242.7,0.696,48.9,1,0,0,0,165.9,23.7,0,32.9,20.2,1328.4,6.3,46.3,52.6,6.1,85.0,78.9,72.7,-6.2,48,0,48,48.5,68.3,9.8,13.6,8.3,2023,12,29,18,50,0
2023-12-29 19:00:00,341.6,252.5,0.739,51.7,1,0,0,0,175.6,23.9,0,32.7,20.4,1322.5,6.2,46.5,52.7,5.9,84.7,78.8,72.7,-6.1,48,0,48,48.5,69.5,9.4,13.0,8.1,2023,12,29,19,0,0
2023-12-29 19:10:00,318.7,240.5,0.755,48.4,1,0,0,0,164.2,23.6,0,32.4,20.3,1318.9,5.8,46.5,52.3,5.6,84.1,78.5,72.7,-5.8,48,0,48,48.5,68.3,9.8,13.5,8.4,2023,12,29,19,10,0
2023-12-29 19:20:00,307.5,239.7,0.78,47.9,1,0,0,0,162.6,23.6,0,33.0,20.5,1317.8,5.6,46.6,52.2,5.4,83.8,78.4,72.7,-5.7,48,0,48,48.5,67.8,9.8,13.8,8.5,2023,12,29,19,20,0
2023-12-29 19:30:00,312.4,222.2,0.711,42.8,1,0,0,0,145.3,23.7,0,32.9,20.4,1315.4,5.7,46.3,52.0,5.2,83.3,78.1,72.7,-5.4,48,0,48,48.5,65.4,10.7,14.8,9.2,2023,12,29,19,30,0
2023-12-29 19:40:00,290.5,235.3,0.81,46.7,1,0,0,0,158.5,23.6,0,32.6,20.5,1315.4,5.3,46.7,52.0,5.0,82.9,77.9,72.7,-5.2,48,0,48,48.5,67.4,10.0,13.9,8.7,2023,12,29,19,40,0
2023-12-29 19:50:00,285.8,221.8,0.776,42.7,1,0,0,0,145.0,23.6,0,32.8,20.4,1318.9,5.2,46.2,51.4,5.1,82.7,77.6,72.7,-4.9,48,0,48,48.5,65.4,10.6,14.8,9.2,2023,12,29,19,50,0
2023-12-29 20:00:00,285.0,220.0,0.772,42.2,1,0,0,0,143.3,23.6,0,32.9,20.3,1315.4,5.2,46.2,51.4,4.9,82.1,77.2,72.7,-4.5,48,0,48,48.5,65.1,10.7,15.0,9.2,2023,12,29,20,0,0
2023-12-29 20:10:00,291.0,209.7,0.721,39.1,1,0,0,0,132.9,23.5,0,33.0,20.3,1317.8,5.3,46.1,51.4,5.0,81.7,76.7,72.7,-4.0,48,0,48,48.5,63.4,11.2,15.7,9.7,2023,12,29,20,10,0
2023-12-29 20:20:00,262.6,215.3,0.82,40.8,1,0,0,0,138.5,23.6,0,32.7,20.4,1313.0,4.8,46.5,51.3,4.7,81.4,76.7,72.7,-4.0,48,0,48,48.5,64.4,11.0,15.2,9.5,2023,12,29,20,20,0
2023-12-29 20:30:00,258.3,215.1,0.833,40.7,1,0,0,0,138.3,23.6,0,32.8,20.3,1318.9,4.7,46.5,51.2,4.9,81.3,76.4,72.7,-3.7,48,0,48,48.5,64.3,11.0,15.3,9.5,2023,12,29,20,30,0
2023-12-29 20:40:00,263.1,221.3,0.841,42.5,1,0,0,0,144.3,23.7,0,32.9,20.4,1315.4,4.8,46.4,51.2,4.6,81.0,76.4,72.7,-3.7,48,0,48,48.5,65.2,10.7,14.9,9.2,2023,12,29,20,40,0
2023-12-29 20:50:00,275.3,227.8,0.828,44.4,1,0,0,0,150.8,23.6,0,32.9,20.5,1321.3,5.0,46.4,51.4,4.8,81.1,76.3,72.7,-3.6,48,0,48,48.5,66.2,10.4,14.4,9.0,2023,12,29,20,50,0
2023-12-29 21:00:00,267.3,210.4,0.787,39.0,1,0,0,0,133.4,23.5,0,33.0,20.5,1309.4,4.9,46.4,51.3,4.7,81.1,76.4,72.7,-3.7,48,0,48,48.5,63.4,11.2,15.7,9.7,2023,12,29,21,0,0
2023-12-29 21:10:00,257.4,216.2,0.84,41.6,1,0,0,0,142.1,23.5,0,30.7,19.9,1314.2,4.7,46.4,51.1,4.7,81.1,76.4,72.7,-3.7,48,0,47,48.0,65.7,10.9,14.2,9.2,2023,12,29,21,10,0
2023-12-29 21:20:00,258.1,221.1,0.857,42.9,1,0,0,0,146.7,23.7,0,30.7,20.0,1317.8,4.7,46.4,51.1,4.6,80.9,76.3,72.7,-3.6,48,0,47,48.0,66.3,10.7,13.9,9.1,2023,12,29,21,20,0
2023-12-29 21:30:00,253.0,249.2,0.985,51.6,1,0,0,0,175.1,23.5,0,30.9,19.7,1320.1,4.6,46.4,51.0,4.7,81.0,76.3,72.7,-3.6,48,0,47,48.0,70.3,9.4,12.4,7.9,2023,12,29,21,30,0
2023-12-29 21:40:00,256.2,191.8,0.749,34.5,1,0,0,0,117.3,23.6,0,31.0,20.0,1308.2,4.7,46.4,51.1,4.7,80.8,76.1,72.7,-3.4,48,0,47,48.0,61.1,12.3,16.1,10.4,2023,12,29,21,40,0
2023-12-29 21:50:00,268.3,233.5,0.87,46.8,1,0,0,0,158.9,23.6,0,31.0,19.9,1314.2,4.9,46.1,51.0,4.8,81.1,76.3,72.7,-3.6,48,0,47,48.0,68.1,10.1,13.3,8.5,2023,12,29,21,50,0
2023-12-29 22:00:00,265.9,183.8,0.691,32.3,1,0,0,0,109.7,23.4,0,30.8,20.0,1302.2,4.9,46.1,51.0,4.7,80.9,76.2,72.7,-3.5,48,0,47,48.0,59.7,12.7,16.7,10.9,2023,12,29,22,0,0
2023-12-29 22:10:00,239.0,187.4,0.784,33.6,1,0,0,0,114.1,23.5,0,30.7,19.1,1303.4,4.4,46.2,50.6,4.5,80.5,76.0,72.7,-3.3,48,0,47,47.5,60.9,12.5,16.4,10.2,2023,12,29,22,10,0
2023-12-29 22:20:00,0.0,74.6,0.0,0.0,0,0,0,0,1.1,23.6,0,30.6,19.2,0.0,1.3,49.3,50.6,2.1,77.9,75.8,72.7,-3.1,48,0,47,47.5,1.5,31.6,41.0,25.8,2023,12,29,22,20,0
2023-12-29 22:30:00,0.0,73.9,0.0,0.0,0,0,0,0,0.4,23.4,0,30.8,19.4,0.0,1.6,51.2,52.8,0.9,74.7,73.8,72.7,-1.1,48,0,47,47.5,0.5,31.6,41.6,26.3,2023,12,29,22,30,0
2023-12-29 22:40:00,0.0,74.1,0.0,0.0,0,0,0,0,0.4,23.6,0,30.7,19.4,0.0,1.5,53.6,55.1,0.8,73.4,72.6,72.7,0.1,48,0,47,47.5,0.5,31.9,41.4,26.2,2023,12,29,22,40,0
2023-12-29 22:50:00,403.5,263.7,0.653,59.0,1,0,0,0,200.2,23.6,0,31.0,8.9,1291.3,7.5,49.2,56.7,5.5,77.5,72.0,72.7,0.7,48,0,47,47.5,75.9,8.9,11.8,3.4,2023,12,29,22,50,0
2023-12-29 23:00:00,342.5,267.4,0.781,60.2,1,0,0,0,204.2,23.5,0,30.8,8.8,1304.6,6.3,47.5,53.8,6.1,83.7,77.6,72.7,-4.9,48,0,47,47.5,76.4,8.8,11.5,3.3,2023,12,29,23,0,0
2023-12-29 23:10:00,270.5,234.9,0.868,50.7,1,0,0,0,172.1,23.4,0,31.0,8.4,1298.6,5.0,46.6,51.6,5.0,85.9,80.9,72.7,-8.2,48,0,47,46.5,73.3,10.0,13.2,3.6,2023,12,29,23,10,0
2023-12-29 23:20:00,226.6,228.0,1.006,48.8,1,0,0,0,165.6,23.5,0,30.5,8.4,1295.0,4.2,46.5,50.7,4.2,85.9,81.7,72.7,-9.0,48,0,47,46.5,72.6,10.3,13.4,3.7,2023,12,29,23,20,0
2023-12-29 23:30:00,233.1,195.9,0.84,39.3,1,0,0,0,133.3,23.5,0,30.7,8.3,1301.0,4.3,46.2,50.5,4.3,85.8,81.5,72.7,-8.8,48,0,47,46.5,68.1,12.0,15.7,4.3,2023,12,29,23,30,0
2023-12-29 23:40:00,211.0,199.8,0.947,40.4,1,0,0,0,137.2,23.5,0,30.7,8.3,1298.6,3.9,46.3,50.2,4.0,85.2,81.2,72.7,-8.5,48,0,47,46.5,68.7,11.8,15.4,4.2,2023,12,29,23,40,0
2023-12-29 23:50:00,204.7,200.4,0.979,40.5,1,0,0,0,137.6,23.4,0,31.0,8.4,1292.5,3.8,46.2,50.0,4.0,84.9,80.9,72.7,-8.2,48,0,47,46.5,68.7,11.7,15.5,4.2,2023,12,29,23,50,0
2023-12-30 00:00:00,205.6,202.7,0.986,41.1,1,0,0,0,140.4,23.4,0,30.6,8.3,1298.6,3.8,46.2,50.0,3.9,84.3,80.4,72.7,-7.7,48,0,47,46.5,69.2,11.6,15.1,4.1,2023,12,30,0,0,0
2023-12-30 00:10:00,211.0,192.1,0.91,37.7,1,0,0,0,129.1,23.5,0,30.7,8.8,1298.6,3.9,46.1,50.0,3.9,84.0,80.1,72.7,-7.4,48,0,47,47.5,67.2,12.2,16.0,4.6,2023,12,30,0,10,0
2023-12-30 00:20:00,184.0,186.3,1.013,36.2,1,0,0,0,122.8,23.4,0,31.2,8.9,1298.6,3.4,46.3,49.7,3.6,83.4,79.8,72.7,-7.1,48,0,47,47.5,65.9,12.6,16.8,4.8,2023,12,30,0,20,0
2023-12-30 00:30:00,188.3,180.5,0.958,34.6,1,0,0,0,117.5,23.3,0,30.8,9.0,1291.3,3.5,46.1,49.6,3.5,83.1,79.6,72.7,-6.9,48,0,47,47.5,65.1,12.9,17.0,5.0,2023,12,30,0,30,0
2023-12-30 00:40:00,184.8,182.0,0.985,35.0,1,0,0,0,118.9,23.5,0,30.7,8.9,1304.6,3.4,46.0,49.4,3.5,82.7,79.2,72.7,-6.5,48,0,47,47.5,65.4,12.9,16.9,4.9,2023,12,30,0,40,0
2023-12-30 00:50:00,168.4,179.7,1.067,34.3,1,0,0,0,116.5,23.4,0,30.8,9.0,1303.4,3.1,46.1,49.2,3.5,82.3,78.8,72.7,-6.1,48,0,47,47.5,64.8,13.0,17.2,5.0,2023,12,30,0,50,0
2023-12-30 01:00:00,188.8,179.7,0.952,34.3,1,0,0,0,116.5,23.4,0,30.9,8.9,1295.0,3.5,45.9,49.4,3.5,82.1,78.6,72.7,-5.9,48,0,47,47.5,64.8,13.0,17.2,5.0,2023,12,30,1,0,0
2023-12-30 01:10:00,161.6,176.9,1.095,33.8,1,0,0,0,114.8,23.5,0,30.8,7.8,1292.5,3.0,46.1,49.1,3.3,81.9,78.6,72.7,-5.9,48,0,47,45.5,64.9,13.3,17.4,4.4,2023,12,30,1,10,0
2023-12-30 01:20:00,168.0,180.1,1.072,34.7,1,0,0,0,117.9,23.4,0,30.8,7.9,1301.0,3.1,46.1,49.2,3.2,81.7,78.5,72.7,-5.8,48,0,47,45.5,65.5,13.0,17.1,4.4,2023,12,30,1,20,0
2023-12-30 01:30:00,173.5,178.8,1.031,34.3,1,0,0,0,116.5,23.5,0,31.0,7.8,1301.0,3.2,46.1,49.3,3.3,81.8,78.5,72.7,-5.8,48,0,47,45.5,65.2,13.1,17.3,4.4,2023,12,30,1,30,0
2023-12-30 01:40:00,162.3,182.0,1.121,35.4,1,0,0,0,120.1,23.3,0,30.7,7.9,1298.6,3.0,46.1,49.1,3.2,81.7,78.5,72.7,-5.8,48,0,47,45.5,66.0,12.8,16.9,4.3,2023,12,30,1,40,0
2023-12-30 01:50:00,0.0,62.6,0.0,0.0,0,0,0,0,0.4,23.4,0,30.9,7.9,0.0,1.0,48.7,49.7,0.9,78.9,78.0,72.7,-5.3,48,0,47,45.5,0.6,37.4,49.3,12.7,2023,12,30,1,50,0
2023-12-30 02:00:00,0.0,62.3,0.0,0.0,0,0,0,0,0.4,23.4,0,30.7,7.8,0.0,1.2,50.5,51.7,1.1,76.4,75.3,72.7,-2.6,48,0,47,45.5,0.6,37.6,49.3,12.5,2023,12,30,2,0,0
2023-12-30 02:10:00,0.0,62.5,0.0,0.0,0,0,0,0,0.4,23.3,0,30.8,8.0,0.0,1.2,52.0,53.2,0.9,74.7,73.8,72.7,-1.1,48,0,47,45.5,0.6,37.2,49.3,12.8,2023,12,30,2,10,0
2023-12-30 02:20:00,0.0,62.6,0.0,0.0,0,0,0,0,0.4,23.2,0,30.9,8.1,0.0,1.4,53.4,54.8,0.8,73.7,72.9,72.7,-0.2,48,0,47,45.5,0.6,37.1,49.4,12.9,2023,12,30,2,20,0
2023-12-30 02:30:00,95.8,220.7,2.303,46.7,1,0,0,0,158.6,23.2,0,30.9,8.0,1277.9,1.8,54.3,56.1,0.8,73.0,72.2,72.7,0.5,48,0,47,45.5,71.9,10.5,14.0,3.6,2023,12,30,2,30,0
2023-12-30 02:40:00,330.8,269.3,0.814,61.0,1,0,0,0,207.1,23.4,0,30.9,7.9,1280.4,6.2,47.7,53.9,5.8,81.9,76.1,72.7,-3.4,48,0,47,45.5,76.9,8.7,11.5,2.9,2023,12,30,2,40,0
2023-12-30 02:50:00,219.6,212.5,0.968,44.1,1,0,0,0,150.7,23.2,0,30.7,7.9,1285.2,4.1,46.4,50.5,4.6,83.7,79.1,72.7,-6.4,48,0,47,45.5,70.9,10.9,14.4,3.7,2023,12,30,2,50,0
2023-12-30 03:00:00,169.9,183.0,1.077,35.4,1,0,0,0,121.2,23.3,0,30.7,7.9,1274.2,3.2,46.2,49.4,3.4,83.0,79.6,72.7,-6.9,48,0,47,45.5,66.2,12.7,16.8,4.3,2023,12,30,3,0,0
2023-12-30 03:10:00,155.4,174.7,1.124,33.2,1,0,0,0,112.8,23.2,0,30.8,7.9,1286.5,2.9,46.3,49.2,3.2,82.3,79.1,72.7,-6.4,48,0,47,45.5,64.6,13.3,17.6,4.5,2023,12,30,3,10,0
2023-12-30 03:20:00,161.1,175.5,1.089,33.5,1,0,0,0,113.9,23.1,0,30.6,7.8,1288.9,3.0,46.0,49.0,3.3,81.7,78.4,72.7,-5.7,48,0,47,45.5,64.9,13.2,17.5,4.5,2023,12,30,3,20,0
2023-12-30 03:30:00,149.4,180.4,1.208,34.9,1,0,0,0,118.5,23.1,0,30.9,7.9,1280.4,2.8,46.2,49.0,3.0,80.9,77.9,72.7,-5.2,48,0,47,45.5,65.7,12.8,17.1,4.4,2023,12,30,3,30,0
2023-12-30 03:40:00,163.8,181.1,1.106,35.1,1,0,0,0,119.1,23.3,0,30.9,7.9,1268.1,3.1,45.9,49.0,3.0,80.6,77.6,72.7,-4.9,48,0,47,45.5,65.8,12.8,17.0,4.4,2023,12,30,3,40,0
2023-12-30 03:50:00,154.4,176.3,1.142,33.8,1,0,0,0,114.6,23.2,0,30.6,7.9,1277.9,2.9,46.0,48.9,3.1,80.3,77.2,72.7,-4.5,48,0,47,45.5,65.0,13.2,17.3,4.5,2023,12,30,3,50,0
2023-12-30 04:00:00,155.6,177.6,1.142,34.0,1,0,0,0,115.6,23.4,0,30.8,7.8,1287.7,2.9,46.1,49.0,3.0,79.9,76.9,72.7,-4.2,48,0,47,45.5,65.1,13.2,17.3,4.4,2023,12,30,4,0,0
2023-12-30 04:10:00,155.0,183.1,1.181,35.6,1,0,0,0,120.9,23.4,0,30.8,7.9,1282.8,2.9,46.2,49.1,3.0,79.8,76.8,72.7,-4.1,48,0,47,45.5,66.1,12.8,16.8,4.3,2023,12,30,4,10,0
2023-12-30 04:20:00,154.1,176.8,1.147,33.8,1,0,0,0,114.6,23.2,0,31.0,8.0,1275.5,2.9,46.1,49.0,2.9,79.6,76.7,72.7,-4.0,48,0,47,45.5,64.8,13.1,17.5,4.5,2023,12,30,4,20,0
2023-12-30 04:30:00,160.0,177.0,1.106,33.8,1,0,0,0,114.8,23.3,0,30.9,8.0,1280.4,3.0,46.0,49.0,2.8,79.4,76.6,72.7,-3.9,48,0,47,45.5,64.9,13.2,17.4,4.5,2023,12,30,4,30,0
2023-12-30 04:40:00,163.5,154.8,0.947,27.4,1,0,0,0,93.0,23.3,0,30.5,7.9,1265.6,3.1,45.8,48.9,2.9,79.4,76.5,72.7,-3.8,48,0,47,45.5,60.1,15.1,19.7,5.1,2023,12,30,4,40,0
2023-12-30 04:50:00,0.0,62.5,0.0,0.0,0,0,0,0,0.4,23.3,0,30.9,8.0,0.0,1.4,49.0,50.4,0.9,75.8,74.9,72.7,-2.2,48,0,47,45.5,0.6,37.2,49.4,12.8,2023,12,30,4,50,0
2023-12-30 05:00:00,0.0,62.4,0.0,0.0,0,0,0,0,0.4,23.3,0,30.7,7.9,0.0,1.3,50.8,52.1,0.9,74.1,73.2,72.7,-0.5,48,0,47,45.5,0.6,37.4,49.3,12.7,2023,12,30,5,0,0
2023-12-30 05:10:00,0.0,62.9,0.0,0.0,0,0,0,0,0.4,23.5,0,31.0,8.1,0.0,1.6,52.6,54.2,0.7,72.6,71.9,72.7,0.8,48,0,47,45.5,0.6,37.3,49.2,12.8,2023,12,30,5,10,0
2023-12-30 05:20:00,0.0,62.9,0.0,0.0,0,0,0,0,0.4,23.4,0,31.0,8.1,0.0,1.5,54.4,55.9,0.8,71.9,71.1,72.7,1.6,48,0,47,45.5,0.6,37.2,49.2,12.9,2023,12,30,5,20,0
2023-12-30 05:30:00,379.8,254.1,0.669,56.3,1,0,0,0,192.0,23.5,0,30.7,7.9,1302.2,7.0,48.1,55.1,5.5,79.3,73.8,72.7,-1.1,48,0,47,45.5,75.6,9.2,12.1,3.1,2023,12,30,5,30,0
2023-12-30 05:40:00,270.3,228.4,0.845,48.7,1,0,0,0,166.3,23.5,0,30.7,7.9,1297.4,5.0,46.5,51.5,4.9,83.1,78.2,72.7,-5.5,48,0,47,45.5,72.8,10.3,13.5,3.5,2023,12,30,5,40,0
2023-12-30 05:50:00,222.0,185.9,0.837,36.2,1,0,0,0,123.8,23.5,0,30.7,7.8,1299.8,4.1,46.3,50.4,4.2,83.4,79.2,72.7,-6.5,48,0,47,45.5,66.6,12.6,16.5,4.2,2023,12,30,5,50,0
2023-12-30 06:00:00,212.0,187.3,0.883,36.9,1,0,0,0,125.4,23.5,0,30.6,7.8,1304.6,3.9,46.3,50.2,3.8,82.8,79.0,72.7,-6.3,48,0,47,45.5,67.0,12.5,16.3,4.2,2023,12,30,6,0,0
2023-12-30 06:10:00,210.2,183.4,0.872,35.7,1,0,0,0,121.2,23.4,0,30.9,7.9,1293.8,3.9,46.1,50.0,3.9,82.6,78.7,72.7,-6.0,48,0,47,45.5,66.1,12.8,16.8,4.3,2023,12,30,6,10,0
2023-12-30 06:20:00,212.0,157.7,0.744,28.1,1,0,0,0,95.5,23.6,0,30.8,7.9,1304.6,3.9,46.0,49.9,3.8,82.5,78.7,72.7,-6.0,48,0,47,45.5,60.5,14.9,19.5,5.0,2023,12,30,6,20,0
2023-12-30 06:30:00,221.8,176.9,0.797,33.7,1,0,0,0,114.3,23.6,0,31.1,7.9,1298.6,4.1,46.0,50.1,3.9,82.1,78.2,72.7,-5.5,48,0,47,45.5,64.6,13.3,17.6,4.5,2023,12,30,6,30,0
2023-12-30 06:40:00,232.7,208.7,0.897,40.5,1,0,0,0,137.4,23.4,0,30.8,17.1,1298.6,4.3,46.2,50.5,5.0,80.7,75.7,72.7,-3.0,48,0,47,45.5,65.9,11.2,14.7,8.2,2023,12,30,6,40,0
2023-12-30 06:50:00,205.6,183.3,0.891,32.9,1,0,0,0,111.9,23.5,0,30.8,17.1,1298.6,3.8,46.6,50.4,4.3,78.1,73.8,72.7,-1.1,48,0,47,45.5,61.0,12.8,16.8,9.4,2023,12,30,6,50,0
2023-12-30 07:00:00,239.8,174.3,0.727,30.2,1,0,0,0,102.6,23.5,0,31.0,17.2,1308.2,4.4,46.0,50.4,4.5,77.4,72.9,72.7,-0.2,48,0,47,45.5,58.9,13.5,17.8,9.9,2023,12,30,7,0,0
2023-12-30 07:10:00,256.7,189.9,0.74,33.5,1,0,0,0,113.9,23.6,0,32.8,19.6,1310.6,4.7,45.7,50.4,4.3,76.7,72.4,72.7,0.3,48,0,48,47.5,60.0,12.4,17.3,10.3,2023,12,30,7,10,0
2023-12-30 07:20:00,241.2,204.9,0.85,37.8,1,0,0,0,128.5,23.7,0,33.1,19.6,1315.4,4.4,46.1,50.5,4.1,76.3,72.2,72.7,0.5,48,0,48,47.5,62.7,11.6,16.2,9.6,2023,12,30,7,20,0
2023-12-30 07:30:00,225.3,206.4,0.916,38.5,1,0,0,0,130.7,23.6,0,32.5,19.6,1318.9,4.1,46.5,50.6,4.2,76.4,72.2,72.7,0.5,48,0,48,47.5,63.3,11.4,15.8,9.5,2023,12,30,7,30,0
2023-12-30 07:40:00,240.9,171.5,0.712,28.2,1,0,0,0,95.6,23.6,0,32.9,19.4,1314.2,4.4,46.2,50.6,4.2,76.6,72.4,72.7,0.3,48,0,48,47.5,55.8,13.7,19.2,11.3,2023,12,30,7,40,0
2023-12-30 07:50:00,282.9,211.2,0.747,39.9,1,0,0,0,135.5,23.6,0,32.8,19.3,1305.8,5.2,45.6,50.8,4.4,76.9,72.5,72.7,0.2,48,0,48,47.5,64.2,11.2,15.5,9.1,2023,12,30,7,50,0
2023-12-30 08:00:00,252.3,223.2,0.885,43.4,1,0,0,0,147.5,23.6,0,32.8,19.4,1316.6,4.6,46.3,50.9,4.3,77.2,72.9,72.7,-0.2,48,0,48,47.5,66.1,10.6,14.7,8.7,2023,12,30,8,0,0
2023-12-30 08:10:00,252.8,217.3,0.86,41.0,1,0,0,0,140.3,23.7,0,35.2,18.2,1318.9,4.6,46.3,50.9,4.4,77.7,73.3,72.7,-0.6,48,0,49,46.5,64.5,10.9,16.2,8.4,2023,12,30,8,10,0
2023-12-30 08:20:00,257.1,182.4,0.71,30.9,1,0,0,0,105.7,23.5,0,35.1,18.1,1313.0,4.7,46.4,51.1,4.0,77.7,73.7,72.7,-1.0,48,0,49,46.5,58.0,12.9,19.2,9.9,2023,12,30,8,20,0
2023-12-30 08:30:00,275.3,211.7,0.769,39.7,1,0,0,0,134.9,23.6,0,34.9,18.4,1321.3,5.0,46.2,51.2,4.5,78.5,74.0,72.7,-1.3,48,0,49,46.5,63.7,11.2,16.5,8.7,2023,12,30,8,30,0
2023-12-30 08:40:00,269.5,190.2,0.706,33.5,1,0,0,0,113.9,23.5,0,34.6,18.2,1320.1,4.9,46.1,51.0,4.2,78.6,74.4,72.7,-1.7,48,0,49,46.5,59.9,12.4,18.2,9.6,2023,12,30,8,40,0
2023-12-30 08:50:00,291.0,203.5,0.699,37.3,1,0,0,0,126.6,23.6,0,35.1,18.2,1317.8,5.3,46.2,51.5,4.6,79.2,74.6,72.7,-1.9,48,0,49,46.5,62.2,11.6,17.2,8.9,2023,12,30,8,50,0
2023-12-30 09:00:00,290.2,220.4,0.759,42.4,1,0,0,0,144.0,23.6,0,34.7,18.1,1314.2,5.3,46.3,51.6,4.8,79.8,75.0,72.7,-2.3,48,0,49,46.5,65.3,10.7,15.7,8.2,2023,12,30,9,0,0
2023-12-30 09:10:00,309.1,238.2,0.771,47.6,1,0,0,0,161.5,23.7,0,35.0,18.0,1324.9,5.6,46.5,52.1,4.9,80.5,75.6,72.7,-2.9,48,0,49,46.5,67.8,10.0,14.7,7.5,2023,12,30,9,10,0
2023-12-30 09:20:00,326.3,242.1,0.742,48.8,1,0,0,0,165.5,23.6,0,34.8,18.2,1327.2,5.9,46.3,52.2,5.6,81.7,76.1,72.7,-3.4,48,0,49,46.5,68.4,9.8,14.4,7.5,2023,12,30,9,20,0
2023-12-30 09:30:00,343.8,270.7,0.787,57.3,1,0,0,0,194.4,23.6,0,34.8,17.9,1330.8,6.2,46.3,52.5,5.7,82.5,76.8,72.7,-4.1,48,0,49,46.5,71.8,8.7,12.8,6.6,2023,12,30,9,30,0
2023-12-30 09:40:00,364.7,245.2,0.673,49.7,1,0,0,0,168.6,23.6,0,34.9,18.1,1326.1,6.6,46.2,52.8,5.8,83.0,77.2,72.7,-4.5,48,0,49,46.5,68.7,9.6,14.2,7.4,2023,12,30,9,40,0
2023-12-30 09:50:00,362.0,268.8,0.743,56.6,1,0,0,0,192.1,23.7,0,35.0,18.0,1336.7,6.5,46.3,52.8,6.1,83.7,77.6,72.7,-4.9,48,0,49,46.5,71.5,8.8,13.0,6.7,2023,12,30,9,50,0
2023-12-30 10:00:00,372.8,270.3,0.725,57.1,1,0,0,0,193.6,23.6,0,35.0,18.0,1335.5,6.7,46.2,52.9,6.2,84.1,77.9,72.7,-5.2,48,0,49,46.5,71.6,8.7,13.0,6.7,2023,12,30,10,0,0
2023-12-30 10:10:00,372.8,277.9,0.746,58.7,1,0,0,0,199.1,23.6,0,34.9,20.4,1335.5,6.7,46.2,52.9,6.4,84.5,78.1,72.7,-5.4,48,0,49,48.5,71.6,8.5,12.6,7.3,2023,12,30,10,10,0
2023-12-30 10:20:00,344.7,278.0,0.807,58.8,1,0,0,0,199.4,23.7,0,34.5,20.3,1334.3,6.2,46.7,52.9,5.9,84.2,78.3,72.7,-5.6,48,0,49,48.5,71.7,8.5,12.4,7.3,2023,12,30,10,20,0
2023-12-30 10:30:00,377.4,263.9,0.699,54.5,1,0,0,0,185.1,23.7,0,34.9,20.2,1332.0,6.8,46.2,53.0,6.5,85.2,78.7,72.7,-6.0,48,0,49,48.5,70.1,9.0,13.2,7.7,2023,12,30,10,30,0
2023-12-30 10:40:00,375.4,270.4,0.72,56.5,1,0,0,0,191.6,23.7,0,34.8,20.3,1344.8,6.7,46.5,53.2,6.2,85.1,78.9,72.7,-6.2,48,0,49,48.5,70.9,8.8,12.9,7.5,2023,12,30,10,40,0
2023-12-30 10:50:00,366.9,269.7,0.735,56.0,1,0,0,0,191.1,23.7,0,34.8,20.1,1334.3,6.6,46.8,53.4,6.2,85.2,79.0,72.7,-6.3,48,0,49,48.5,70.9,8.8,12.9,7.5,2023,12,30,10,50,0
2023-12-30 11:00:00,377.1,300.6,0.797,65.0,1,0,0,0,221.4,23.8,0,35.0,20.5,1330.8,6.8,46.4,53.2,6.4,85.8,79.4,72.7,-6.7,48,0,49,48.5,73.7,7.9,11.6,6.8,2023,12,30,11,0,0
2023-12-30 11:10:00,350.4,267.3,0.763,56.3,1,0,0,0,190.9,22.3,0,35.1,19.0,1314.2,6.4,46.7,53.1,6.2,85.8,79.6,72.7,-6.9,47,0,49,47.5,71.4,8.3,13.1,7.1,2023,12,30,11,10,0
2023-12-30 11:20:00,364.5,281.0,0.771,60.3,1,0,0,0,204.7,22.3,0,35.0,19.0,1305.8,6.7,46.6,53.3,6.2,85.8,79.6,72.7,-6.9,47,0,49,47.5,72.8,7.9,12.5,6.8,2023,12,30,11,20,0
2023-12-30 11:30:00,370.0,305.2,0.825,67.5,1,0,0,0,229.0,22.3,0,34.9,19.1,1305.8,6.8,46.4,53.2,6.5,86.2,79.7,72.7,-7.0,47,0,49,47.5,75.0,7.3,11.4,6.2,2023,12,30,11,30,0
2023-12-30 11:40:00,366.5,280.9,0.766,60.4,1,0,0,0,204.9,22.3,0,34.8,18.9,1313.0,6.7,46.5,53.2,6.2,86.5,80.3,72.7,-7.6,47,0,49,47.5,72.9,7.9,12.4,6.7,2023,12,30,11,40,0
2023-12-30 11:50:00,374.7,296.5,0.791,65.0,1,0,0,0,220.4,22.3,0,34.8,19.0,1303.4,6.9,46.4,53.3,6.2,86.5,80.3,72.7,-7.6,47,0,49,47.5,74.3,7.5,11.7,6.4,2023,12,30,11,50,0
2023-12-30 12:00:00,374.0,285.7,0.764,61.8,1,0,0,0,209.7,22.2,0,34.9,19.0,1320.1,6.8,46.6,53.4,6.3,86.9,80.6,72.7,-7.9,47,0,49,47.5,73.4,7.8,12.2,6.6,2023,12,30,12,0,0
2023-12-30 12:10:00,381.9,302.3,0.791,66.3,1,0,0,0,225.0,22.2,0,35.0,20.0,1309.4,7.0,46.2,53.2,6.7,87.7,81.0,72.7,-8.3,47,0,49,48.5,74.4,7.3,11.6,6.6,2023,12,30,12,10,0
2023-12-30 12:20:00,381.9,306.1,0.802,67.5,1,0,0,0,228.8,22.3,0,34.9,20.1,1309.4,7.0,46.2,53.2,6.6,87.5,80.9,72.7,-8.2,47,0,49,48.5,74.8,7.3,11.4,6.6,2023,12,30,12,20,0
2023-12-30 12:30:00,365.5,293.1,0.802,63.6,1,0,0,0,215.9,22.4,0,34.8,20.0,1309.4,6.7,46.4,53.1,6.4,87.2,80.8,72.7,-8.1,47,0,49,48.5,73.7,7.6,11.9,6.8,2023,12,30,12,30,0
2023-12-30 12:40:00,361.4,263.3,0.729,54.8,1,0,0,0,186.0,22.3,0,35.0,20.0,1314.2,6.6,46.3,52.9,6.3,86.7,80.4,72.7,-7.7,47,0,49,48.5,70.6,8.5,13.3,7.6,2023,12,30,12,40,0
2023-12-30 12:50:00,344.7,277.4,0.805,59.0,1,0,0,0,200.0,22.3,0,35.0,20.1,1313.0,6.3,46.9,53.2,6.1,86.6,80.5,72.7,-7.8,47,0,49,48.5,72.1,8.0,12.6,7.3,2023,12,30,12,50,0
2023-12-30 13:00:00,360.1,298.1,0.828,65.1,1,0,0,0,221.0,22.3,0,34.8,20.0,1309.4,6.6,46.6,53.2,6.5,86.9,80.4,72.7,-7.7,47,0,49,48.5,74.1,7.5,11.7,6.7,2023,12,30,13,0,0
2023-12-30 13:10:00,0.0,77.7,0.0,0.0,0,0,0,0,0.2,22.3,0,34.9,20.2,0.0,6.8,46.3,53.1,6.5,87.1,80.6,72.7,-7.9,47,0,49,48.5,0.2,28.7,45.0,26.1,2023,12,30,13,10,0
2023-12-30 13:20:00,376.8,304.3,0.808,67.0,1,0,0,0,227.3,22.3,0,34.6,20.1,1310.6,6.9,46.3,53.2,6.6,87.8,81.2,72.7,-8.5,47,0,49,48.5,74.7,7.3,11.4,6.6,2023,12,30,13,20,0
2023-12-30 13:30:00,359.1,306.1,0.852,67.5,1,0,0,0,229.0,22.3,0,34.6,20.2,1305.8,6.6,46.7,53.3,6.2,87.8,81.6,72.7,-8.9,47,0,49,48.5,74.8,7.3,11.3,6.6,2023,12,30,13,30,0
2023-12-30 13:40:00,394.6,308.4,0.782,68.0,1,0,0,0,231.5,22.2,0,34.7,20.0,1315.4,7.2,46.2,53.4,6.6,88.5,81.9,72.7,-9.2,47,0,49,48.5,75.1,7.2,11.2,6.5,2023,12,30,13,40,0
2023-12-30 13:50:00,361.1,301.3,0.834,65.7,1,0,0,0,223.8,22.1,0,35.0,20.3,1313.0,6.6,46.6,53.2,6.4,88.2,81.8,72.7,-9.1,47,0,49,48.5,74.3,7.4,11.6,6.7,2023,12,30,13,50,0
2023-12-30 14:00:00,377.5,306.9,0.813,67.6,1,0,0,0,230.2,22.4,0,34.3,20.0,1313.0,6.9,46.5,53.4,6.6,88.5,81.9,72.7,-9.2,47,0,49,48.5,75.0,7.3,11.2,6.5,2023,12,30,14,0,0
2023-12-30 14:10:00,396.1,294.2,0.743,63.8,1,0,0,0,216.6,22.3,0,35.2,20.2,1302.2,7.3,46.2,53.5,6.7,88.6,81.9,72.7,-9.2,47,0,49,48.5,73.6,7.6,12.0,6.9,2023,12,30,14,10,0
2023-12-30 14:20:00,372.0,296.0,0.796,64.5,1,0,0,0,218.7,22.3,0,34.8,20.2,1313.0,6.8,46.6,53.4,6.5,88.4,81.9,72.7,-9.2,47,0,49,48.5,73.9,7.5,11.8,6.8,2023,12,30,14,20,0
2023-12-30 14:30:00,385.9,293.1,0.759,63.7,1,0,0,0,216.0,22.3,0,34.8,20.0,1304.6,7.1,46.6,53.7,6.7,88.6,81.9,72.7,-9.2,47,0,49,48.5,73.7,7.6,11.9,6.8,2023,12,30,14,30,0
2023-12-30 14:40:00,393.2,306.3,0.779,67.5,1,0,0,0,229.2,22.3,0,34.8,20.1,1310.6,7.2,46.5,53.7,6.6,88.7,82.1,72.7,-9.4,47,0,49,48.5,74.8,7.3,11.3,6.6,2023,12,30,14,40,0
2023-12-30 14:50:00,381.9,306.4,0.802,67.6,1,0,0,0,229.3,22.3,0,34.7,20.1,1309.4,7.0,46.5,53.5,6.8,89.1,82.3,72.7,-9.6,47,0,49,48.5,74.8,7.3,11.3,6.6,2023,12,30,14,50,0
2023-12-30 15:00:00,364.5,295.8,0.811,64.3,1,0,0,0,218.3,22.4,0,35.0,20.1,1305.8,6.7,46.8,53.5,6.5,88.8,82.3,72.7,-9.6,47,0,49,48.5,73.8,7.6,11.8,6.8,2023,12,30,15,0,0
2023-12-30 15:10:00,381.9,296.3,0.776,64.6,1,0,0,0,219.2,22.2,0,34.8,20.1,1309.4,7.0,46.8,53.8,6.6,88.6,82.0,72.7,-9.3,47,0,49,48.5,74.0,7.5,11.7,6.8,2023,12,30,15,10,0
2023-12-30 15:20:00,396.5,305.2,0.77,67.2,1,0,0,0,228.0,22.3,0,34.8,20.1,1303.4,7.3,46.6,53.9,6.7,88.7,82.0,72.7,-9.3,47,0,49,48.5,74.7,7.3,11.4,6.6,2023,12,30,15,20,0
2023-12-30 15:30:00,405.6,328.0,0.809,73.8,1,0,0,0,250.5,22.4,0,35.1,20.0,1315.4,7.4,46.5,53.9,7.0,88.8,81.8,72.7,-9.1,47,0,49,48.5,76.4,6.8,10.7,6.1,2023,12,30,15,30,0
2023-12-30 15:40:00,407.3,313.8,0.77,69.7,1,0,0,0,236.5,22.3,0,35.1,19.9,1303.4,7.5,46.1,53.6,7.2,89.2,82.0,72.7,-9.3,47,0,49,48.5,75.4,7.1,11.2,6.3,2023,12,30,15,40,0
2023-12-30 15:50:00,410.3,323.6,0.789,72.6,1,0,0,0,246.3,22.5,0,34.9,19.9,1313.0,7.5,46.1,53.6,7.3,89.3,82.0,72.7,-9.3,47,0,49,48.5,76.1,6.9,10.8,6.2,2023,12,30,15,50,0
2023-12-30 16:00:00,391.7,300.9,0.768,65.8,1,0,0,0,223.3,22.3,0,35.2,20.1,1305.8,7.2,46.4,53.6,6.7,88.5,81.8,72.7,-9.1,47,0,49,48.5,74.2,7.4,11.7,6.7,2023,12,30,16,0,0
2023-12-30 16:10:00,393.2,294.8,0.75,64.1,1,0,0,0,217.5,22.3,0,34.9,20.1,1310.6,7.2,46.5,53.7,6.8,88.3,81.5,72.7,-8.8,47,0,49,48.5,73.8,7.6,11.8,6.8,2023,12,30,16,10,0
2023-12-30 16:20:00,391.0,316.4,0.809,70.5,1,0,0,0,239.1,22.2,0,34.9,20.1,1303.4,7.2,46.5,53.7,6.9,88.2,81.3,72.7,-8.6,47,0,49,48.5,75.6,7.0,11.0,6.4,2023,12,30,16,20,0
2023-12-30 16:30:00,398.6,301.4,0.756,66.1,1,0,0,0,224.4,22.4,0,34.6,20.0,1310.6,7.3,46.5,53.8,6.7,88.1,81.4,72.7,-8.7,47,0,49,48.5,74.5,7.4,11.5,6.6,2023,12,30,16,30,0
2023-12-30 16:40:00,391.0,310.5,0.794,68.4,1,0,0,0,233.1,22.3,0,35.0,20.1,1303.4,7.2,46.3,53.5,6.9,88.1,81.2,72.7,-8.5,47,0,49,48.5,75.1,7.2,11.3,6.5,2023,12,30,16,40,0
2023-12-30 16:50:00,383.0,301.5,0.787,65.7,1,0,0,0,224.0,22.4,0,34.9,20.3,1313.0,7.0,46.3,53.3,6.3,87.6,81.3,72.7,-8.6,47,0,49,48.5,74.3,7.4,11.6,6.7,2023,12,30,16,50,0
2023-12-30 17:00:00,370.7,292.1,0.788,63.4,1,0,0,0,215.0,22.1,0,34.9,20.1,1308.2,6.8,46.6,53.4,6.4,87.7,81.3,72.7,-8.6,47,0,49,48.5,73.6,7.6,11.9,6.9,2023,12,30,17,0,0
2023-12-30 17:10:00,376.8,291.8,0.774,63.2,1,0,0,0,214.3,22.1,0,35.2,20.1,1310.6,6.9,46.6,53.5,6.4,88.0,81.6,72.7,-8.9,47,0,49,48.5,73.5,7.6,12.1,6.9,2023,12,30,17,10,0
2023-12-30 17:20:00,377.5,301.1,0.798,66.0,1,0,0,0,223.8,22.3,0,35.1,20.0,1313.0,6.9,46.5,53.4,6.6,88.1,81.5,72.7,-8.8,47,0,49,48.5,74.3,7.4,11.6,6.7,2023,12,30,17,20,0
2023-12-30 17:30:00,375.1,289.8,0.773,62.7,1,0,0,0,212.7,22.3,0,34.8,20.0,1304.6,6.9,46.2,53.1,6.4,87.8,81.4,72.7,-8.7,47,0,49,48.5,73.4,7.7,12.0,6.9,2023,12,30,17,30,0
2023-12-30 17:40:00,370.7,292.5,0.789,63.5,1,0,0,0,215.2,22.3,0,34.9,20.1,1308.2,6.8,46.4,53.2,6.5,87.6,81.1,72.7,-8.4,47,0,49,48.5,73.6,7.6,11.9,6.9,2023,12,30,17,40,0
2023-12-30 17:50:00,375.1,272.9,0.728,57.7,1,0,0,0,195.9,22.3,0,34.8,19.9,1304.6,6.9,46.4,53.3,6.3,87.1,80.8,72.7,-8.1,47,0,49,48.5,71.8,8.2,12.7,7.3,2023,12,30,17,50,0
2023-12-30 18:00:00,389.6,287.8,0.739,62.0,1,0,0,0,210.4,22.2,0,35.0,20.2,1298.6,7.2,46.3,53.5,6.5,87.1,80.6,72.7,-7.9,47,0,49,48.5,73.1,7.7,12.2,7.0,2023,12,30,18,0,0
2023-12-30 18:10:00,389.5,315.5,0.81,70.3,1,0,0,0,238.5,23.7,0,33.2,20.1,1335.5,7.0,46.3,53.3,7.1,87.6,80.5,72.7,-7.8,48,0,48,48.5,75.6,7.5,10.5,6.4,2023,12,30,18,10,0
2023-12-30 18:20:00,391.2,305.7,0.782,67.5,1,0,0,0,228.9,23.9,0,32.8,20.2,1341.3,7.0,46.1,53.1,7.2,87.5,80.3,72.7,-7.6,48,0,48,48.5,74.9,7.8,10.7,6.6,2023,12,30,18,20,0
2023-12-30 18:30:00,377.4,275.7,0.731,58.6,1,0,0,0,198.8,23.7,0,33.0,20.3,1332.0,6.8,46.0,52.8,6.8,86.9,80.1,72.7,-7.4,48,0,48,48.5,72.1,8.6,12.0,7.3,2023,12,30,18,30,0
2023-12-30 18:40:00,335.5,270.3,0.806,56.9,1,0,0,0,193.2,23.7,0,32.9,20.5,1320.1,6.1,46.4,52.5,6.5,85.8,79.3,72.7,-6.6,48,0,48,48.5,71.5,8.8,12.2,7.6,2023,12,30,18,40,0
2023-12-30 18:50:00,349.3,264.8,0.758,55.4,1,0,0,0,188.1,23.8,0,32.7,20.2,1330.8,6.3,46.2,52.5,6.4,85.3,78.9,72.7,-6.2,48,0,48,48.5,71.0,9.0,12.3,7.6,2023,12,30,18,50,0
2023-12-30 19:00:00,347.8,285.4,0.821,61.4,1,0,0,0,208.5,23.8,0,32.8,20.3,1324.9,6.3,46.2,52.5,6.3,84.9,78.6,72.7,-5.9,48,0,48,48.5,73.0,8.3,11.5,7.1,2023,12,30,19,0,0
2023-12-30 19:10:00,345.3,258.9,0.75,53.4,1,0,0,0,182.3,23.7,0,32.7,20.3,1336.7,6.2,46.3,52.5,6.2,84.7,78.5,72.7,-5.8,48,0,48,48.5,70.4,9.1,12.6,7.8,2023,12,30,19,10,0
2023-12-30 19:20:00,327.4,248.4,0.759,50.2,1,0,0,0,171.4,23.7,0,32.8,20.5,1332.0,5.9,46.5,52.4,5.9,84.1,78.2,72.7,-5.5,48,0,48,48.5,69.0,9.5,13.2,8.2,2023,12,30,19,20,0
2023-12-30 19:30:00,337.3,270.8,0.803,57.2,1,0,0,0,194.1,23.6,0,32.8,20.4,1327.2,6.1,46.3,52.4,6.3,84.2,77.9,72.7,-5.2,48,0,48,48.5,71.7,8.7,12.1,7.5,2023,12,30,19,30,0
2023-12-30 19:40:00,303.1,240.0,0.792,48.1,1,0,0,0,163.2,23.7,0,32.7,20.4,1322.5,5.5,46.9,52.4,5.7,83.6,77.9,72.7,-5.2,48,0,48,48.5,68.0,9.9,13.6,8.5,2023,12,30,19,40,0
2023-12-30 19:50:00,315.2,240.2,0.762,48.3,1,0,0,0,163.9,23.6,0,32.4,20.3,1327.2,5.7,46.6,52.3,5.7,83.2,77.5,72.7,-4.8,48,0,48,48.5,68.2,9.8,13.5,8.5,2023,12,30,19,50,0
2023-12-30 20:00:00,316.1,248.2,0.785,50.6,1,0,0,0,171.7,23.7,0,32.6,20.3,1330.8,5.7,46.3,52.0,5.6,82.9,77.3,72.7,-4.6,48,0,48,48.5,69.2,9.5,13.1,8.2,2023,12,30,20,0,0
2023-12-30 20:10:00,314.7,246.4,0.783,50.0,1,0,0,0,169.8,23.5,0,32.7,20.4,1324.9,5.7,46.2,51.9,5.8,83.0,77.2,72.7,-4.5,48,0,48,48.5,68.9,9.6,13.3,8.3,2023,12,30,20,10,0
2023-12-30 20:20:00,275.3,233.3,0.848,46.1,1,0,0,0,156.6,23.6,0,32.7,20.4,1321.3,5.0,46.6,51.6,5.2,82.4,77.2,72.7,-4.5,48,0,48,48.5,67.1,10.1,14.0,8.7,2023,12,30,20,20,0
2023-12-30 20:30:00,292.8,241.8,0.826,48.6,1,0,0,0,164.9,23.6,0,32.9,20.4,1326.1,5.3,46.5,51.8,5.4,82.4,77.0,72.7,-4.3,48,0,48,48.5,68.2,9.8,13.6,8.4,2023,12,30,20,30,0
2023-12-30 20:40:00,315.8,248.4,0.786,50.5,1,0,0,0,171.3,23.6,0,32.8,20.6,1329.6,5.7,46.2,51.9,5.8,82.7,76.9,72.7,-4.2,48,0,48,48.5,69.0,9.5,13.2,8.3,2023,12,30,20,40,0
2023-12-30 20:50:00,297.3,237.0,0.797,47.2,1,0,0,0,160.3,23.7,0,32.7,20.3,1321.3,5.4,46.6,52.0,5.4,82.4,77.0,72.7,-4.3,48,0,48,48.5,67.6,10.0,13.8,8.6,2023,12,30,20,50,0
2023-12-30 21:00:00,293.4,224.1,0.764,43.6,1,0,0,0,147.9,23.6,0,32.3,20.3,1328.4,5.3,46.5,51.8,5.5,82.4,76.9,72.7,-4.2,48,0,48,48.5,66.0,10.5,14.4,9.1,2023,12,30,21,0,0
2023-12-30 21:10:00,293.4,240.0,0.818,48.9,1,0,0,0,165.9,23.7,0,30.6,19.8,1328.4,5.3,46.3,51.6,5.6,82.8,77.2,72.7,-4.5,48,0,47,48.0,69.1,9.9,12.8,8.2,2023,12,30,21,10,0
2023-12-30 21:20:00,303.1,239.5,0.79,48.7,1,0,0,0,165.2,23.7,0,30.7,19.9,1322.5,5.5,46.1,51.6,5.7,82.8,77.1,72.7,-4.4,48,0,47,48.0,69.0,9.9,12.8,8.3,2023,12,30,21,20,0
