Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-03-01 00:00:00,199.3,217.6,1.092,42.2,1,0,0,0,143.2,20.6,0,33.0,20.8,1292.5,3.7,46.3,50.0,4.2,84.0,79.8,72.7,-7.1,46,0,48,50,65.8,9.4,15.2,9.6,2024,3,1,0,0,0
2024-03-01 00:10:00,193.5,200.0,1.034,37.2,1,0,0,0,126.3,20.5,0,32.8,20.5,1290.1,3.6,46.4,50.0,4.1,83.6,79.5,72.7,-6.8,46,0,48,50,63.1,10.2,16.4,10.3,2024,3,1,0,10,0
2024-03-01 00:20:00,204.7,201.5,0.984,37.3,1,0,0,0,126.8,20.7,0,33.3,20.7,1292.5,3.8,46.4,50.2,4.0,83.2,79.2,72.7,-6.5,46,0,48,50,62.9,10.3,16.5,10.3,2024,3,1,0,20,0
2024-03-01 00:30:00,215.2,208.5,0.969,39.5,1,0,0,0,134.2,20.6,0,32.9,20.8,1291.3,4.0,46.2,50.2,4.2,83.4,79.2,72.7,-6.5,46,0,48,50,64.4,9.9,15.8,10.0,2024,3,1,0,30,0
2024-03-01 00:40:00,192.8,215.7,1.119,41.7,1,0,0,0,141.5,20.6,0,33.0,20.6,1285.2,3.6,46.3,49.9,4.1,83.1,79.0,72.7,-6.3,46,0,48,50,65.6,9.6,15.3,9.5,2024,3,1,0,40,0
2024-03-01 00:50:00,199.3,199.6,1.002,37.0,1,0,0,0,125.6,20.6,0,32.8,20.6,1292.5,3.7,46.4,50.1,4.0,83.0,79.0,72.7,-6.3,46,0,48,50,62.9,10.3,16.4,10.3,2024,3,1,0,50,0
2024-03-01 01:00:00,205.5,197.8,0.963,36.8,1,0,0,0,124.8,19.4,0,32.9,20.6,1264.3,3.9,45.9,49.8,4.0,82.9,78.9,72.7,-6.2,45,0,48,50,63.1,9.8,16.6,10.4,2024,3,1,1,0,0
2024-03-01 01:10:00,210.1,201.6,0.959,37.7,1,0,0,0,128.9,19.4,0,32.7,20.7,1260.6,4.0,46.3,50.3,4.2,82.9,78.7,72.7,-6.0,45,0,48,50,63.9,9.6,16.2,10.3,2024,3,1,1,10,0
2024-03-01 01:20:00,194.5,204.1,1.049,38.6,1,0,0,0,131.2,19.1,0,33.0,20.7,1261.9,3.7,46.0,49.7,4.0,82.4,78.4,72.7,-5.7,45,0,48,50,64.3,9.4,16.2,10.2,2024,3,1,1,20,0
2024-03-01 01:30:00,193.4,197.6,1.022,36.8,1,0,0,0,124.8,19.3,0,33.0,20.5,1254.4,3.7,46.1,49.8,4.0,82.7,78.7,72.7,-6.0,45,0,48,50,63.2,9.7,16.7,10.4,2024,3,1,1,30,0
2024-03-01 01:40:00,194.3,205.5,1.058,39.2,1,0,0,0,133.1,19.2,0,32.9,20.3,1260.6,3.7,46.1,49.8,3.9,82.6,78.7,72.7,-6.0,45,0,48,50,64.8,9.3,16.0,9.9,2024,3,1,1,40,0
2024-03-01 01:50:00,196.4,207.9,1.058,39.8,1,0,0,0,135.0,19.2,0,33.1,20.6,1274.2,3.7,46.2,49.9,3.9,82.5,78.6,72.7,-5.9,45,0,48,50,64.9,9.2,15.9,9.9,2024,3,1,1,50,0
2024-03-01 02:00:00,193.0,203.1,1.052,38.4,1,0,0,0,130.2,19.2,0,32.8,20.9,1251.9,3.7,46.1,49.8,3.9,82.5,78.6,72.7,-5.9,45,0,48,50,64.1,9.4,16.2,10.3,2024,3,1,2,0,0
2024-03-01 02:10:00,177.9,203.0,1.141,38.4,1,0,0,0,130.4,19.1,0,33.0,20.4,1255.6,3.4,46.2,49.6,3.6,82.0,78.4,72.7,-5.7,45,0,48,50,64.2,9.4,16.3,10.1,2024,3,1,2,10,0
2024-03-01 02:20:00,182.2,205.2,1.126,39.0,1,0,0,0,132.4,19.2,0,33.0,20.5,1249.4,3.5,46.1,49.6,3.7,82.1,78.4,72.7,-5.7,45,0,48,50,64.6,9.4,16.1,10.0,2024,3,1,2,20,0
2024-03-01 02:30:00,192.4,203.3,1.056,38.6,1,0,0,0,131.2,19.1,0,32.5,20.4,1248.1,3.7,45.9,49.6,3.8,82.3,78.5,72.7,-5.8,45,0,48,50,64.5,9.4,16.0,10.0,2024,3,1,2,30,0
2024-03-01 02:40:00,153.1,170.4,1.113,28.8,1,0,0,0,97.8,19.3,0,32.7,20.6,1266.8,2.9,46.8,49.7,3.4,81.9,78.5,72.7,-5.8,45,0,48,50,57.4,11.3,19.2,12.1,2024,3,1,2,40,0
2024-03-01 02:50:00,209.5,204.9,0.978,38.8,1,0,0,0,131.8,19.2,0,33.3,20.6,1256.9,4.0,46.0,50.0,3.9,82.4,78.5,72.7,-5.8,45,0,48,50,64.3,9.4,16.2,10.1,2024,3,1,2,50,0
2024-03-01 03:00:00,197.2,214.6,1.088,41.8,1,0,0,0,142.1,19.1,0,32.9,20.5,1245.6,3.8,45.7,49.5,3.8,82.0,78.2,72.7,-5.5,45,0,48,50,66.2,8.9,15.3,9.5,2024,3,1,3,0,0
2024-03-01 03:10:00,204.2,189.6,0.928,34.3,1,0,0,0,116.6,19.2,0,32.9,20.9,1256.9,3.9,45.8,49.7,3.7,82.3,78.6,72.7,-5.9,45,0,48,50,61.5,10.1,17.4,11.0,2024,3,1,3,10,0
2024-03-01 03:20:00,176.1,173.7,0.986,29.8,1,0,0,0,101.2,19.2,0,32.6,20.6,1243.1,3.4,46.3,49.7,3.7,81.9,78.2,72.7,-5.5,45,0,48,50,58.3,11.1,18.8,11.9,2024,3,1,3,20,0
2024-03-01 03:30:00,166.8,233.9,1.403,47.4,1,0,0,0,161.0,19.2,0,32.9,20.8,1250.6,3.2,46.4,49.6,3.5,81.7,78.2,72.7,-5.5,45,0,48,50,68.8,8.2,14.1,8.9,2024,3,1,3,30,0
2024-03-01 03:40:00,181.8,229.0,1.26,46.0,1,0,0,0,156.2,19.2,0,32.9,20.8,1246.9,3.5,46.3,49.8,3.5,81.7,78.2,72.7,-5.5,45,0,48,50,68.2,8.4,14.3,9.1,2024,3,1,3,40,0
2024-03-01 03:50:00,195.8,165.4,0.844,27.2,1,0,0,0,92.4,19.1,0,33.2,20.7,1236.8,3.8,45.8,49.6,3.7,82.1,78.4,72.7,-5.7,45,0,48,50,55.9,11.6,20.1,12.5,2024,3,1,3,50,0
2024-03-01 04:00:00,170.9,158.7,0.928,25.2,1,0,0,0,85.5,19.3,0,33.2,20.8,1243.1,3.3,45.9,49.2,3.6,81.5,77.9,72.7,-5.2,45,0,48,50,53.9,12.1,20.9,13.1,2024,3,1,4,0,0
2024-03-01 04:10:00,167.1,229.2,1.372,46.1,1,0,0,0,156.5,19.2,0,33.0,20.5,1253.1,3.2,46.4,49.6,3.5,81.7,78.2,72.7,-5.5,45,0,48,50,68.3,8.4,14.4,9.0,2024,3,1,4,10,0
2024-03-01 04:20:00,197.6,232.1,1.175,46.9,1,0,0,0,159.1,19.2,0,33.2,20.7,1248.1,3.8,45.6,49.4,3.8,81.8,78.0,72.7,-5.3,45,0,48,50,68.6,8.3,14.3,8.9,2024,3,1,4,20,0
2024-03-01 04:30:00,182.2,180.5,0.99,31.8,1,0,0,0,107.9,19.1,0,32.8,20.7,1249.4,3.5,45.7,49.2,3.6,81.6,78.0,72.7,-5.3,45,0,48,50,59.8,10.6,18.2,11.5,2024,3,1,4,30,0
2024-03-01 04:40:00,147.9,166.0,1.122,27.2,1,0,0,0,93.5,19.1,0,32.8,20.6,1268.1,2.8,46.5,49.3,3.2,81.1,77.9,72.7,-5.2,45,0,48,50,56.3,11.5,19.8,12.4,2024,3,1,4,40,0
2024-03-01 04:50:00,191.4,230.4,1.203,46.2,1,0,0,0,157.6,19.1,0,33.0,20.7,1241.8,3.7,46.2,49.9,4.0,82.0,78.0,72.7,-5.3,45,0,48,50,68.4,8.3,14.3,9.0,2024,3,1,4,50,0
2024-03-01 05:00:00,212.6,242.0,1.138,49.9,1,0,0,0,169.3,19.3,0,32.8,20.6,1275.5,4.0,46.0,50.0,3.9,81.8,77.9,72.7,-5.2,45,0,48,50,70.0,8.0,13.6,8.5,2024,3,1,5,0,0
2024-03-01 05:10:00,235.7,181.0,0.768,31.9,1,0,0,0,108.3,19.1,0,32.9,20.7,1256.9,4.5,46.0,50.5,4.2,82.5,78.3,72.7,-5.6,45,0,48,50,59.8,10.5,18.2,11.4,2024,3,1,5,10,0
2024-03-01 05:20:00,246.6,228.1,0.925,45.7,1,0,0,0,155.3,19.1,0,33.1,20.5,1259.4,4.7,45.6,50.3,4.3,82.9,78.6,72.7,-5.9,45,0,48,50,68.1,8.4,14.5,9.0,2024,3,1,5,20,0
2024-03-01 05:30:00,215.4,235.6,1.094,48.0,1,0,0,0,163.0,19.2,0,32.7,20.7,1260.6,4.1,46.4,50.5,4.1,82.8,78.7,72.7,-6.0,45,0,48,50,69.2,8.1,13.9,8.8,2024,3,1,5,30,0
2024-03-01 05:40:00,0.0,72.8,0.0,0.0,0,0,0,0,0.2,19.2,0,32.7,20.7,0.0,3.7,46.6,50.3,3.8,82.1,78.3,72.7,-5.6,45,0,48,50,0.3,26.4,44.9,28.5,2024,3,1,5,40,0
2024-03-01 05:50:00,243.5,181.2,0.744,32.0,1,0,0,0,108.5,19.2,0,32.9,20.7,1270.5,4.6,46.3,50.9,4.1,82.8,78.7,72.7,-6.0,45,0,48,50,59.9,10.6,18.1,11.4,2024,3,1,5,50,0
2024-03-01 06:00:00,242.3,245.8,1.014,50.9,1,0,0,0,172.8,19.3,0,32.9,20.7,1264.3,4.6,46.0,50.6,4.3,82.9,78.6,72.7,-5.9,45,0,48,50,70.3,7.9,13.4,8.4,2024,3,1,6,0,0
2024-03-01 06:10:00,253.4,192.5,0.76,35.2,1,0,0,0,119.5,19.4,0,33.0,20.6,1266.8,4.8,46.1,50.9,4.5,83.1,78.6,72.7,-5.9,45,0,48,50,62.1,10.1,17.1,10.7,2024,3,1,6,10,0
2024-03-01 06:20:00,266.5,190.8,0.716,34.7,1,0,0,0,117.8,19.4,0,32.8,20.8,1279.1,5.0,46.1,51.1,4.6,83.4,78.8,72.7,-6.1,45,0,48,50,61.8,10.2,17.2,10.9,2024,3,1,6,20,0
2024-03-01 06:30:00,267.3,252.4,0.944,52.9,1,0,0,0,179.5,19.4,0,32.8,20.8,1282.8,5.0,46.0,51.0,4.6,83.4,78.8,72.7,-6.1,45,0,48,50,71.1,7.7,13.0,8.2,2024,3,1,6,30,0
2024-03-01 06:40:00,254.4,208.0,0.818,39.6,1,0,0,0,134.6,19.3,0,33.2,20.9,1271.8,4.8,46.4,51.2,4.3,83.3,79.0,72.7,-6.3,45,0,48,50,64.7,9.3,16.0,10.0,2024,3,1,6,40,0
2024-03-01 06:50:00,244.0,211.0,0.865,40.6,1,0,0,0,137.7,19.4,0,33.2,20.6,1273.0,4.6,46.5,51.1,4.4,83.2,78.8,72.7,-6.1,45,0,48,50,65.3,9.2,15.8,9.8,2024,3,1,6,50,0
2024-03-01 07:00:00,298.2,237.1,0.795,48.4,1,0,0,0,164.1,19.4,0,32.8,20.8,1277.9,5.6,46.4,52.0,5.1,84.0,78.9,72.7,-6.2,45,0,48,50,69.2,8.2,13.8,8.8,2024,3,1,7,0,0
2024-03-01 07:10:00,306.1,229.4,0.749,46.1,1,0,0,0,156.6,19.3,0,33.0,20.5,1288.9,5.7,46.1,51.8,5.1,84.3,79.2,72.7,-6.5,45,0,48,50,68.2,8.4,14.4,8.9,2024,3,1,7,10,0
2024-03-01 07:20:00,298.8,212.9,0.712,41.2,1,0,0,0,140.0,19.4,0,32.8,20.7,1280.4,5.6,46.4,52.0,5.1,84.5,79.4,72.7,-6.7,45,0,48,50,65.8,9.1,15.4,9.7,2024,3,1,7,20,0
2024-03-01 07:30:00,304.1,233.3,0.767,47.3,1,0,0,0,160.5,19.3,0,32.9,20.6,1280.4,5.7,46.3,52.0,5.2,84.7,79.5,72.7,-6.8,45,0,48,50,68.8,8.3,14.1,8.8,2024,3,1,7,30,0
2024-03-01 07:40:00,317.2,257.6,0.812,54.5,1,0,0,0,184.8,19.5,0,32.9,20.5,1290.1,5.9,46.1,52.0,5.5,85.2,79.7,72.7,-7.0,45,0,48,50,71.7,7.6,12.8,8.0,2024,3,1,7,40,0
2024-03-01 07:50:00,344.4,282.8,0.821,61.8,1,0,0,0,209.8,19.4,0,33.0,20.6,1291.3,6.4,45.2,51.6,6.1,86.1,80.0,72.7,-7.3,45,0,48,50,74.2,6.9,11.7,7.3,2024,3,1,7,50,0
2024-03-01 08:00:00,355.9,280.1,0.787,60.5,1,0,0,0,206.1,20.8,0,32.6,20.6,1314.2,6.5,45.3,51.8,6.1,86.7,80.6,72.7,-7.9,46,0,48,50,73.6,7.4,11.6,7.4,2024,3,1,8,0,0
2024-03-01 08:10:00,350.8,281.4,0.802,60.8,1,0,0,0,207.3,20.7,0,32.8,20.7,1315.4,6.4,45.3,51.7,6.1,87.1,81.0,72.7,-8.3,46,0,48,50,73.6,7.3,11.7,7.4,2024,3,1,8,10,0
2024-03-01 08:20:00,354.6,284.4,0.802,62.0,1,0,0,0,210.4,20.8,0,32.7,20.5,1309.4,6.5,45.5,52.0,6.4,87.6,81.2,72.7,-8.5,46,0,48,50,74.0,7.3,11.5,7.2,2024,3,1,8,20,0
2024-03-01 08:30:00,358.5,277.2,0.773,59.8,1,0,0,0,203.0,20.9,0,32.7,20.6,1323.7,6.5,45.4,51.9,6.1,87.2,81.1,72.7,-8.4,46,0,48,50,73.2,7.5,11.8,7.4,2024,3,1,8,30,0
2024-03-01 08:40:00,353.9,286.5,0.81,62.6,1,0,0,0,212.4,20.8,0,32.7,20.7,1327.2,6.4,45.4,51.8,6.3,87.7,81.4,72.7,-8.7,46,0,48,50,74.1,7.3,11.4,7.2,2024,3,1,8,40,0
2024-03-01 08:50:00,358.2,297.4,0.83,65.8,1,0,0,0,223.3,20.9,0,32.8,20.4,1322.5,6.5,45.4,51.9,6.2,87.5,81.3,72.7,-8.6,46,0,48,50,75.1,7.0,11.0,6.9,2024,3,1,8,50,0
2024-03-01 09:00:00,356.2,291.4,0.818,64.0,1,0,0,0,217.1,20.8,0,33.0,20.5,1315.4,6.5,45.3,51.8,6.2,87.5,81.3,72.7,-8.6,46,0,48,50,74.5,7.2,11.3,7.0,2024,3,1,9,0,0
2024-03-01 09:10:00,380.9,282.8,0.742,61.6,1,0,0,0,208.9,20.7,0,32.7,20.5,1324.9,6.9,45.4,52.3,6.4,87.6,81.2,72.7,-8.5,46,0,48,50,73.9,7.3,11.6,7.2,2024,3,1,9,10,0
2024-03-01 09:20:00,422.5,319.9,0.757,72.4,1,0,0,0,245.6,20.9,0,33.1,20.4,1334.3,7.6,45.6,53.2,7.1,88.7,81.6,72.7,-8.9,46,0,48,50,76.8,6.5,10.3,6.4,2024,3,1,9,20,0
2024-03-01 09:30:00,417.3,320.6,0.768,72.7,1,0,0,0,246.6,20.8,0,32.7,20.6,1317.8,7.6,45.6,53.2,7.2,90.1,82.9,72.7,-10.2,46,0,48,50,76.9,6.5,10.2,6.4,2024,3,1,9,30,0
2024-03-01 09:40:00,412.2,331.7,0.805,76.0,1,0,0,0,257.7,20.9,0,32.8,20.4,1318.9,7.5,45.5,53.0,7.5,91.1,83.6,72.7,-10.9,46,0,48,50,77.7,6.3,9.9,6.2,2024,3,1,9,40,0
2024-03-01 09:50:00,402.3,314.2,0.781,70.8,1,0,0,0,240.3,20.8,0,32.8,20.3,1322.5,7.3,45.7,53.0,7.4,91.3,83.9,72.7,-11.2,46,0,48,50,76.5,6.6,10.4,6.5,2024,3,1,9,50,0
2024-03-01 10:00:00,439.7,363.8,0.827,84.4,1,0,0,0,286.4,22.2,0,34.9,20.4,1353.0,7.8,45.2,53.0,7.7,91.8,84.1,72.7,-11.4,47,0,49,50,78.7,6.1,9.6,5.6,2024,3,1,10,0,0
2024-03-01 10:10:00,437.4,355.4,0.812,82.0,1,0,0,0,278.0,22.2,0,34.8,20.4,1346.0,7.8,45.4,53.2,7.7,92.8,85.1,72.7,-12.4,47,0,49,50,78.2,6.2,9.8,5.7,2024,3,1,10,10,0
2024-03-01 10:20:00,440.2,352.6,0.801,80.9,1,0,0,0,274.5,23.0,0,34.9,20.2,1408.6,7.5,45.7,53.2,7.6,92.7,85.1,72.7,-12.4,47,0,49,50,77.8,6.5,9.9,5.7,2024,3,1,10,20,0
2024-03-01 10:30:00,429.1,346.2,0.807,78.9,1,0,0,0,267.6,23.0,0,35.1,20.5,1410.8,7.3,45.8,53.1,7.6,92.4,84.8,72.7,-12.1,47,0,49,50,77.3,6.6,10.1,5.9,2024,3,1,10,30,0
2024-03-01 10:40:00,417.0,347.0,0.832,79.2,1,0,0,0,268.5,22.9,0,35.2,20.5,1409.7,7.1,45.7,52.8,7.7,92.5,84.8,72.7,-12.1,47,0,49,50,77.4,6.6,10.1,5.9,2024,3,1,10,40,0
2024-03-01 10:50:00,452.3,362.2,0.801,83.8,1,0,0,0,284.3,22.9,0,34.7,20.4,1409.7,7.7,45.5,53.2,7.8,92.7,84.9,72.7,-12.2,47,0,49,50,78.5,6.3,9.6,5.6,2024,3,1,10,50,0
2024-03-01 11:00:00,425.4,328.4,0.772,73.8,1,0,0,0,250.3,22.9,0,34.9,20.3,1398.5,7.3,45.7,53.0,7.7,92.7,85.0,72.7,-12.3,47,0,49,50,76.2,7.0,10.6,6.2,2024,3,1,11,0,0
2024-03-01 11:10:00,441.2,363.3,0.823,84.0,1,0,0,0,284.9,22.9,0,35.1,20.4,1411.9,7.5,45.7,53.2,7.7,92.7,85.0,72.7,-12.3,47,0,49,50,78.4,6.3,9.7,5.6,2024,3,1,11,10,0
2024-03-01 11:20:00,426.2,361.0,0.847,83.3,1,0,0,0,282.7,22.9,0,34.9,20.4,1420.8,7.2,45.6,52.8,7.7,92.6,84.9,72.7,-12.2,47,0,49,50,78.3,6.4,9.7,5.7,2024,3,1,11,20,0
2024-03-01 11:30:00,438.4,358.0,0.817,82.4,1,0,0,0,279.6,22.7,0,35.3,20.4,1421.9,7.4,45.4,52.8,7.7,92.9,85.2,72.7,-12.5,47,0,49,50,78.1,6.3,9.9,5.7,2024,3,1,11,30,0
2024-03-01 11:40:00,436.0,357.9,0.821,82.2,1,0,0,0,279.9,22.7,0,35.2,20.1,1414.1,7.4,45.8,53.2,7.7,93.0,85.3,72.7,-12.6,47,0,49,50,78.2,6.3,9.8,5.6,2024,3,1,11,40,0
2024-03-01 11:50:00,434.0,359.1,0.827,82.6,1,0,0,0,281.2,22.8,0,34.8,20.2,1407.5,7.4,45.6,53.0,7.7,93.1,85.4,72.7,-12.7,47,0,49,50,78.3,6.3,9.7,5.6,2024,3,1,11,50,0
2024-03-01 12:00:00,429.1,357.2,0.832,82.3,1,0,0,0,279.3,22.8,0,34.7,20.3,1410.8,7.3,45.7,53.0,7.6,93.0,85.4,72.7,-12.7,47,0,49,50,78.2,6.4,9.7,5.7,2024,3,1,12,0,0
2024-03-01 12:10:00,425.8,361.1,0.848,82.8,1,0,0,0,281.0,24.5,0,35.4,20.3,1439.4,7.1,45.7,52.8,7.8,93.5,85.7,72.7,-13.0,48,0,49,50,77.8,6.8,9.8,5.6,2024,3,1,12,10,0
2024-03-01 12:20:00,434.5,358.4,0.825,82.2,1,0,0,0,278.9,24.2,0,35.0,20.3,1428.5,7.3,45.6,52.9,7.5,92.9,85.4,72.7,-12.7,48,0,49,50,77.8,6.8,9.8,5.7,2024,3,1,12,20,0
2024-03-01 12:30:00,424.2,353.7,0.834,80.7,1,0,0,0,273.9,24.4,0,35.2,20.2,1433.9,7.1,45.5,52.6,7.5,92.9,85.4,72.7,-12.7,48,0,49,50,77.4,6.9,10.0,5.7,2024,3,1,12,30,0
2024-03-01 12:40:00,420.1,349.8,0.833,79.7,1,0,0,0,270.3,24.3,0,35.0,20.3,1440.5,7.0,45.4,52.4,7.6,93.0,85.4,72.7,-12.7,48,0,49,50,77.3,6.9,10.0,5.8,2024,3,1,12,40,0
2024-03-01 12:50:00,406.3,346.9,0.854,78.7,1,0,0,0,267.0,24.5,0,35.0,20.4,1433.9,6.8,45.7,52.5,7.4,93.0,85.6,72.7,-12.9,48,0,49,50,77.0,7.1,10.1,5.9,2024,3,1,12,50,0
2024-03-01 13:00:00,451.8,371.0,0.821,85.4,1,0,0,0,289.9,25.7,0,35.1,20.3,1465.3,7.4,45.5,52.9,7.6,93.0,85.4,72.7,-12.7,49,0,49,50,78.1,6.9,9.5,5.5,2024,3,1,13,0,0
2024-03-01 13:10:00,437.7,358.6,0.819,81.9,1,0,0,0,277.8,25.8,0,35.0,20.1,1458.9,7.2,45.8,53.0,7.8,93.6,85.8,72.7,-13.1,49,0,49,50,77.5,7.2,9.7,5.6,2024,3,1,13,10,0
2024-03-01 13:20:00,448.2,363.0,0.81,83.0,1,0,0,0,281.7,26.0,0,35.2,20.2,1453.5,7.4,45.8,53.2,8.0,93.8,85.8,72.7,-13.1,49,0,49,50,77.6,7.2,9.7,5.6,2024,3,1,13,20,0
2024-03-01 13:30:00,439.9,359.7,0.818,82.1,1,0,0,0,278.4,25.8,0,35.2,20.3,1466.4,7.2,45.7,52.9,7.8,93.6,85.8,72.7,-13.1,49,0,49,50,77.4,7.2,9.8,5.6,2024,3,1,13,30,0
2024-03-01 13:40:00,439.9,362.7,0.824,83.0,1,0,0,0,281.5,25.7,0,35.0,20.5,1466.4,7.2,45.8,53.0,7.6,93.4,85.8,72.7,-13.1,49,0,49,50,77.6,7.1,9.6,5.6,2024,3,1,13,40,0
2024-03-01 13:50:00,448.2,372.8,0.832,86.1,1,0,0,0,291.9,25.7,0,34.8,20.3,1453.5,7.4,45.8,53.2,8.0,93.9,85.9,72.7,-13.2,49,0,49,50,78.3,6.9,9.3,5.4,2024,3,1,13,50,0
2024-03-01 14:00:00,458.2,361.6,0.789,82.6,1,0,0,0,280.2,25.9,0,35.2,20.5,1466.4,7.5,45.8,53.3,7.9,93.9,86.0,72.7,-13.3,49,0,49,50,77.5,7.2,9.7,5.7,2024,3,1,14,0,0
2024-03-01 14:10:00,425.2,360.8,0.848,82.5,1,0,0,0,279.8,25.7,0,34.9,20.3,1457.8,7.0,46.2,53.2,7.7,93.4,85.7,72.7,-13.0,49,0,49,50,77.6,7.1,9.7,5.6,2024,3,1,14,10,0
2024-03-01 14:20:00,437.7,356.2,0.814,81.1,1,0,0,0,274.9,25.9,0,35.1,20.4,1458.9,7.2,46.1,53.3,7.8,93.8,86.0,72.7,-13.3,49,0,49,50,77.2,7.3,9.8,5.7,2024,3,1,14,20,0
2024-03-01 14:30:00,430.3,359.5,0.835,82.1,1,0,0,0,278.5,25.8,0,34.9,20.3,1454.6,7.1,46.0,53.1,7.9,93.5,85.6,72.7,-12.9,49,0,49,50,77.5,7.2,9.7,5.6,2024,3,1,14,30,0
2024-03-01 14:40:00,431.6,373.9,0.866,86.2,1,0,0,0,292.6,25.7,0,35.0,20.6,1458.9,7.1,46.0,53.1,7.9,93.5,85.6,72.7,-12.9,49,0,49,50,78.3,6.9,9.4,5.5,2024,3,1,14,40,0
2024-03-01 14:50:00,431.6,365.9,0.848,83.9,1,0,0,0,284.7,25.8,0,34.9,20.5,1458.9,7.1,45.9,53.0,7.8,93.4,85.6,72.7,-12.9,49,0,49,50,77.8,7.0,9.5,5.6,2024,3,1,14,50,0
2024-03-01 15:00:00,440.6,376.7,0.855,87.1,1,0,0,0,295.5,25.9,0,35.1,20.2,1468.5,7.2,46.0,53.2,7.7,92.8,85.1,72.7,-12.4,49,0,49,50,78.4,6.9,9.3,5.4,2024,3,1,15,0,0
2024-03-01 15:20:00,416.9,356.8,0.856,81.2,1,0,0,0,275.5,25.8,0,35.2,20.2,1450.2,6.9,46.1,53.0,7.5,92.8,85.3,72.7,-12.6,49,0,49,50,77.2,7.2,9.9,5.7,2024,3,1,15,20,0
2024-03-01 15:30:00,425.8,376.0,0.883,86.6,1,0,0,0,294.7,25.9,0,35.1,20.4,1459.9,7.0,46.2,53.2,7.6,92.8,85.2,72.7,-12.5,49,0,49,50,78.4,6.9,9.3,5.4,2024,3,1,15,30,0
2024-03-01 15:40:00,441.2,356.3,0.808,80.9,1,0,0,0,275.3,25.9,0,34.9,20.2,1470.6,7.2,46.2,53.4,7.8,93.4,85.6,72.7,-12.9,49,0,49,50,77.3,7.3,9.8,5.7,2024,3,1,15,40,0
2024-03-01 15:50:00,431.3,358.9,0.832,81.9,1,0,0,0,277.8,25.8,0,34.9,20.3,1457.8,7.1,46.0,53.1,7.7,93.3,85.6,72.7,-12.9,49,0,49,50,77.4,7.2,9.7,5.7,2024,3,1,15,50,0
2024-03-01 16:00:00,430.9,359.4,0.834,82.0,1,0,0,0,278.2,25.9,0,35.1,20.3,1456.7,7.1,46.3,53.4,7.8,93.4,85.6,72.7,-12.9,49,0,49,50,77.4,7.2,9.8,5.6,2024,3,1,16,0,0
2024-03-01 16:10:00,439.9,377.9,0.859,87.5,1,0,0,0,297.0,25.8,0,35.0,20.2,1466.4,7.2,46.2,53.4,7.9,93.6,85.7,72.7,-13.0,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,1,16,10,0
2024-03-01 16:20:00,427.4,357.6,0.837,81.5,1,0,0,0,276.6,26.0,0,34.7,20.3,1465.3,7.0,46.4,53.4,7.6,93.4,85.8,72.7,-13.1,49,0,49,50,77.3,7.3,9.7,5.7,2024,3,1,16,20,0
2024-03-01 16:30:00,444.1,363.0,0.818,83.1,1,0,0,0,281.9,25.7,0,35.1,20.4,1459.9,7.3,46.6,53.9,7.9,93.9,86.0,72.7,-13.3,49,0,49,50,77.7,7.1,9.7,5.6,2024,3,1,16,30,0
2024-03-01 16:40:00,451.5,374.6,0.83,86.6,1,0,0,0,293.6,25.6,0,34.9,20.5,1464.2,7.4,46.5,53.9,7.9,94.2,86.3,72.7,-13.6,49,0,49,50,78.4,6.8,9.3,5.5,2024,3,1,16,40,0
2024-03-01 16:50:00,423.1,362.2,0.856,82.9,1,0,0,0,281.2,25.7,0,35.1,20.3,1471.7,6.9,46.3,53.2,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,77.6,7.1,9.7,5.6,2024,3,1,16,50,0
2024-03-01 17:00:00,425.5,357.3,0.84,81.5,1,0,0,0,276.3,25.8,0,34.9,20.3,1458.9,7.0,46.3,53.3,7.8,93.9,86.1,72.7,-13.4,49,0,49,50,77.3,7.2,9.8,5.7,2024,3,1,17,0,0
2024-03-01 17:10:00,436.7,354.2,0.811,80.6,1,0,0,0,273.3,25.7,0,35.0,20.2,1455.6,7.2,46.5,53.7,8.0,94.3,86.3,72.7,-13.6,49,0,49,50,77.1,7.3,9.9,5.7,2024,3,1,17,10,0
2024-03-01 17:20:00,436.4,376.7,0.863,87.2,1,0,0,0,295.7,25.8,0,34.9,20.3,1454.6,7.2,46.4,53.6,7.5,93.6,86.1,72.7,-13.4,49,0,49,50,78.5,6.9,9.3,5.4,2024,3,1,17,20,0
2024-03-01 17:30:00,436.7,355.8,0.815,81.1,1,0,0,0,275.2,25.8,0,34.8,20.0,1455.6,7.2,46.4,53.6,7.6,93.8,86.2,72.7,-13.5,49,0,49,50,77.4,7.2,9.8,5.6,2024,3,1,17,30,0
2024-03-01 17:40:00,421.6,358.7,0.851,81.8,1,0,0,0,277.5,25.8,0,35.0,20.5,1466.4,6.9,46.6,53.5,7.8,93.8,86.0,72.7,-13.3,49,0,49,50,77.4,7.2,9.7,5.7,2024,3,1,17,40,0
2024-03-01 17:50:00,438.3,377.8,0.862,87.5,1,0,0,0,296.8,25.7,0,35.0,20.3,1461.0,7.2,46.2,53.4,8.0,94.0,86.0,72.7,-13.3,49,0,49,50,78.6,6.8,9.3,5.4,2024,3,1,17,50,0
2024-03-01 18:00:00,424.9,377.9,0.89,88.7,1,0,0,0,300.7,24.4,0,32.5,20.3,1436.1,7.1,46.6,53.7,7.8,93.7,85.9,72.7,-13.2,48,0,48,50,79.6,6.5,8.6,5.4,2024,3,1,18,0,0
2024-03-01 18:10:00,443.8,378.3,0.852,88.6,1,0,0,0,300.7,24.4,0,32.7,20.5,1439.4,7.4,46.7,54.1,8.4,94.4,86.0,72.7,-13.3,48,0,48,50,79.5,6.5,8.6,5.4,2024,3,1,18,10,0
2024-03-01 18:20:00,438.8,363.5,0.828,84.3,1,0,0,0,286.0,24.4,0,32.7,20.5,1442.7,7.3,46.8,54.1,8.3,94.2,85.9,72.7,-13.2,48,0,48,50,78.7,6.7,9.0,5.6,2024,3,1,18,20,0
2024-03-01 18:30:00,430.5,373.1,0.867,87.1,1,0,0,0,295.3,24.4,0,33.0,20.4,1435.0,7.2,46.7,53.9,8.1,93.8,85.7,72.7,-13.0,48,0,48,50,79.1,6.5,8.8,5.5,2024,3,1,18,30,0
2024-03-01 18:40:00,407.8,368.7,0.904,85.8,1,0,0,0,291.2,24.4,0,33.0,20.2,1439.4,6.8,46.7,53.5,8.0,93.5,85.5,72.7,-12.8,48,0,48,50,79.0,6.6,8.9,5.5,2024,3,1,18,40,0
2024-03-01 18:50:00,408.8,342.0,0.837,77.9,1,0,0,0,264.2,24.4,0,33.1,20.4,1442.7,6.8,46.8,53.6,8.0,93.5,85.5,72.7,-12.8,48,0,48,50,77.2,7.1,9.7,6.0,2024,3,1,18,50,0
2024-03-01 19:00:00,414.1,346.9,0.838,79.4,1,0,0,0,269.4,24.2,0,33.0,20.4,1440.5,6.9,46.3,53.2,8.2,93.3,85.1,72.7,-12.4,48,0,48,50,77.7,7.0,9.5,5.9,2024,3,1,19,0,0
2024-03-01 19:10:00,399.1,322.4,0.808,71.9,1,0,0,0,244.8,24.2,0,33.0,20.4,1429.6,6.7,46.0,52.7,7.6,92.4,84.8,72.7,-12.1,48,0,48,50,75.9,7.5,10.3,6.3,2024,3,1,19,10,0
2024-03-01 19:20:00,410.7,338.5,0.824,76.7,1,0,0,0,261.0,24.2,0,33.0,20.4,1428.5,6.9,45.6,52.5,7.6,92.3,84.7,72.7,-12.0,48,0,48,50,77.1,7.1,9.7,6.0,2024,3,1,19,20,0
2024-03-01 19:30:00,391.9,325.4,0.83,72.9,1,0,0,0,248.2,24.3,0,32.6,20.4,1447.0,6.5,45.7,52.2,7.1,91.6,84.5,72.7,-11.8,48,0,48,50,76.3,7.5,10.0,6.3,2024,3,1,19,30,0
2024-03-01 19:40:00,387.5,311.0,0.803,68.7,1,0,0,0,233.2,24.2,0,33.2,20.4,1430.7,6.5,45.6,52.1,7.4,91.4,84.0,72.7,-11.3,48,0,48,50,75.0,7.8,10.7,6.6,2024,3,1,19,40,0
2024-03-01 19:50:00,356.6,301.9,0.847,66.1,1,0,0,0,224.2,24.4,0,32.8,20.5,1426.3,6.0,45.3,51.3,6.7,90.2,83.5,72.7,-10.8,48,0,48,50,74.3,8.1,10.9,6.8,2024,3,1,19,50,0
2024-03-01 20:00:00,356.0,301.6,0.847,66.4,1,0,0,0,225.3,22.9,0,32.9,20.4,1400.8,6.1,45.4,51.5,6.5,90.1,83.6,72.7,-10.9,47,0,48,50,74.7,7.6,10.9,6.8,2024,3,1,20,0,0
2024-03-01 20:10:00,356.3,302.3,0.848,66.7,1,0,0,0,226.1,22.9,0,32.8,20.5,1401.9,6.1,45.5,51.6,6.6,90.2,83.6,72.7,-10.9,47,0,48,50,74.8,7.6,10.8,6.8,2024,3,1,20,10,0
2024-03-01 20:20:00,332.9,278.5,0.836,59.7,1,0,0,0,202.6,22.9,0,32.6,20.4,1401.9,5.7,45.7,51.4,6.2,89.8,83.6,72.7,-10.9,47,0,48,50,72.7,8.2,11.7,7.3,2024,3,1,20,20,0
2024-03-01 20:30:00,339.1,283.0,0.835,60.9,1,0,0,0,206.6,22.8,0,33.0,20.5,1403.0,5.8,45.6,51.4,6.2,89.4,83.2,72.7,-10.5,47,0,48,50,73.0,8.1,11.7,7.3,2024,3,1,20,30,0
2024-03-01 20:40:00,369.2,306.4,0.83,67.9,1,0,0,0,230.5,22.7,0,32.8,20.4,1406.4,6.3,45.0,51.3,6.7,89.8,83.1,72.7,-10.4,47,0,48,50,75.2,7.4,10.7,6.7,2024,3,1,20,40,0
2024-03-01 20:50:00,332.2,278.4,0.838,59.5,1,0,0,0,201.9,22.9,0,33.0,20.6,1398.5,5.7,45.8,51.5,6.1,89.8,83.7,72.7,-11.0,47,0,48,50,72.5,8.2,11.9,7.4,2024,3,1,20,50,0
2024-03-01 21:00:00,333.2,275.8,0.828,59.2,1,0,0,0,200.9,22.9,0,32.6,19.4,1403.0,5.7,45.8,51.5,6.1,89.6,83.5,72.7,-10.8,47,0,48,49,72.8,8.3,11.8,7.0,2024,3,1,21,0,0
2024-03-01 21:10:00,325.3,275.4,0.847,59.0,1,0,0,0,200.2,22.8,0,33.1,19.3,1394.0,5.6,45.6,51.2,6.3,90.1,83.8,72.7,-11.1,47,0,48,49,72.7,8.3,12.0,7.0,2024,3,1,21,10,0
2024-03-01 21:20:00,319.2,274.6,0.86,58.8,1,0,0,0,199.6,22.9,0,32.8,19.3,1392.9,5.5,45.5,51.0,5.9,89.6,83.7,72.7,-11.0,47,0,48,49,72.7,8.3,11.9,7.0,2024,3,1,21,20,0
2024-03-01 21:30:00,325.5,276.7,0.85,59.3,1,0,0,0,201.2,22.7,0,33.3,19.5,1395.2,5.6,45.1,50.7,6.0,89.2,83.2,72.7,-10.5,47,0,48,49,72.7,8.2,12.0,7.0,2024,3,1,21,30,0
2024-03-01 21:40:00,303.0,282.2,0.931,61.0,1,0,0,0,206.9,22.9,0,32.9,19.5,1398.5,5.2,45.5,50.7,5.7,88.9,83.2,72.7,-10.5,47,0,48,49,73.3,8.1,11.7,6.9,2024,3,1,21,40,0
2024-03-01 21:50:00,280.7,283.3,1.009,61.3,1,0,0,0,208.0,22.7,0,33.3,19.4,1374.8,4.9,45.6,50.5,5.7,88.8,83.1,72.7,-10.4,47,0,48,49,73.4,8.0,11.8,6.8,2024,3,1,21,50,0
2024-03-01 22:00:00,276.2,273.4,0.99,59.0,1,0,0,0,200.1,21.3,0,32.7,19.4,1353.0,4.9,45.6,50.5,5.3,88.3,83.0,72.7,-10.3,46,0,48,49,73.2,7.8,12.0,7.1,2024,3,1,22,0,0
2024-03-01 22:10:00,265.2,237.7,0.897,48.4,1,0,0,0,164.1,21.3,0,33.0,19.3,1354.1,4.7,45.8,50.5,5.0,87.6,82.6,72.7,-9.9,46,0,48,49,69.0,9.0,13.9,8.1,2024,3,1,22,10,0
2024-03-01 22:20:00,258.0,224.3,0.869,44.4,1,0,0,0,150.6,21.2,0,33.0,19.4,1346.0,4.6,46.3,50.9,4.9,87.3,82.4,72.7,-9.7,46,0,48,49,67.1,9.5,14.7,8.6,2024,3,1,22,20,0
2024-03-01 22:30:00,264.7,228.5,0.863,45.7,1,0,0,0,155.1,21.2,0,32.9,19.4,1351.8,4.7,46.1,50.8,4.9,87.2,82.3,72.7,-9.6,46,0,48,49,67.9,9.3,14.4,8.5,2024,3,1,22,30,0
2024-03-01 22:40:00,264.7,238.6,0.901,48.8,1,0,0,0,165.8,21.1,0,32.3,19.4,1351.8,4.7,46.2,50.9,4.5,86.8,82.3,72.7,-9.6,46,0,48,49,69.5,8.9,13.5,8.1,2024,3,1,22,40,0
2024-03-01 22:50:00,276.2,249.8,0.904,51.9,1,0,0,0,176.1,21.3,0,32.9,19.5,1353.0,4.9,46.2,51.1,5.2,87.2,82.0,72.7,-9.3,46,0,48,49,70.5,8.5,13.2,7.8,2024,3,1,22,50,0
2024-03-01 23:00:00,251.9,229.4,0.911,46.0,1,0,0,0,157.2,21.3,0,32.8,18.1,1343.7,4.5,46.1,50.6,5.1,86.8,81.7,72.7,-9.0,46,0,48,48,68.5,9.3,14.3,7.9,2024,3,1,23,0,0
2024-03-01 23:10:00,248.3,227.4,0.916,45.4,1,0,0,0,155.1,21.2,0,32.7,18.4,1354.1,4.4,46.4,50.8,4.8,86.8,82.0,72.7,-9.3,46,0,48,48,68.2,9.3,14.4,8.1,2024,3,1,23,10,0
2024-03-01 23:20:00,277.4,243.5,0.878,50.5,1,0,0,0,171.5,21.2,0,32.6,18.2,1358.7,4.9,46.1,51.0,5.1,86.8,81.7,72.7,-9.0,46,0,48,48,70.4,8.7,13.4,7.5,2024,3,1,23,20,0
2024-03-01 23:30:00,263.4,225.7,0.857,45.2,1,0,0,0,153.3,21.3,0,33.0,18.1,1344.8,4.7,46.1,50.8,4.9,86.6,81.7,72.7,-9.0,46,0,48,48,67.9,9.4,14.6,8.0,2024,3,1,23,30,0
2024-03-01 23:40:00,258.4,217.8,0.843,42.8,1,0,0,0,145.4,21.3,0,32.8,18.3,1348.3,4.6,46.2,50.8,4.8,86.6,81.8,72.7,-9.1,46,0,48,48,66.8,9.8,15.1,8.4,2024,3,1,23,40,0
2024-03-01 23:50:00,223.4,218.4,0.978,43.0,1,0,0,0,145.9,21.3,0,32.8,18.3,1340.2,4.0,46.5,50.5,4.6,86.1,81.5,72.7,-8.8,46,0,48,48,66.8,9.8,15.0,8.4,2024,3,1,23,50,0
2024-03-02 00:00:00,202.2,209.7,1.037,40.5,1,0,0,0,137.5,21.2,0,32.7,18.3,1348.3,3.6,46.5,50.1,4.2,85.6,81.4,72.7,-8.7,46,0,48,48,65.5,10.1,15.6,8.7,2024,3,2,0,0,0
2024-03-02 00:10:00,0.0,73.2,0.0,0.0,0,0,0,0,0.2,21.2,0,33.3,18.4,0.0,3.7,46.1,49.8,4.3,85.1,80.8,72.7,-8.1,46,0,48,48,0.3,29.0,45.5,25.2,2024,3,2,0,10,0
2024-03-02 00:20:00,200.8,202.2,1.007,38.2,1,0,0,0,129.6,21.1,0,33.1,18.3,1339.0,3.6,46.1,49.7,4.4,84.9,80.5,72.7,-7.8,46,0,48,48,64.1,10.5,16.4,9.1,2024,3,2,0,20,0
2024-03-02 00:30:00,196.1,214.1,1.091,41.7,1,0,0,0,141.6,21.2,0,32.9,18.4,1344.8,3.5,46.3,49.8,4.1,84.5,80.4,72.7,-7.7,46,0,48,48,66.1,9.9,15.4,8.6,2024,3,2,0,30,0
2024-03-02 00:40:00,186.0,199.0,1.07,37.3,1,0,0,0,126.8,21.2,0,32.8,18.2,1353.0,3.3,46.2,49.5,3.7,84.0,80.3,72.7,-7.6,46,0,48,48,63.7,10.7,16.5,9.2,2024,3,2,0,40,0
2024-03-02 00:50:00,195.1,204.4,1.048,38.9,1,0,0,0,132.1,21.2,0,32.7,18.4,1337.8,3.5,46.4,49.9,4.0,84.3,80.3,72.7,-7.6,46,0,48,48,64.7,10.4,16.0,9.0,2024,3,2,0,50,0
2024-03-02 01:00:00,220.6,198.9,0.901,37.6,1,0,0,0,127.8,19.8,0,33.0,18.3,1323.7,4.0,45.8,49.8,4.1,84.3,80.2,72.7,-7.5,45,0,48,48,64.2,10.0,16.6,9.2,2024,3,2,1,0,0
2024-03-02 01:10:00,196.2,204.3,1.041,39.3,1,0,0,0,133.4,19.8,0,33.0,18.2,1308.2,3.6,46.2,49.8,4.1,84.3,80.2,72.7,-7.5,45,0,48,48,65.3,9.7,16.1,8.9,2024,3,2,1,10,0
2024-03-02 01:20:00,186.0,193.5,1.04,36.1,1,0,0,0,122.6,19.8,0,32.7,18.3,1313.0,3.4,46.4,49.8,3.9,83.9,80.0,72.7,-7.3,45,0,48,48,63.4,10.2,16.9,9.5,2024,3,2,1,20,0
2024-03-02 01:30:00,202.8,216.8,1.069,43.0,1,0,0,0,145.9,19.8,0,32.7,18.4,1315.4,3.7,46.2,49.9,4.3,84.3,80.0,72.7,-7.3,45,0,48,48,67.3,9.1,15.1,8.5,2024,3,2,1,30,0
2024-03-02 01:40:00,185.7,203.1,1.094,38.8,1,0,0,0,131.7,19.8,0,33.2,18.5,1310.6,3.4,46.5,49.9,3.8,84.0,80.2,72.7,-7.5,45,0,48,48,64.8,9.8,16.3,9.1,2024,3,2,1,40,0
2024-03-02 01:50:00,200.4,197.5,0.986,37.1,1,0,0,0,126.0,19.8,0,33.3,18.4,1299.8,3.7,45.8,49.5,4.0,84.0,80.0,72.7,-7.3,45,0,48,48,63.8,10.0,16.9,9.3,2024,3,2,1,50,0
2024-03-02 02:00:00,193.7,190.2,0.982,35.1,1,0,0,0,119.1,19.7,0,32.9,18.5,1291.3,3.6,46.1,49.7,3.9,83.9,80.0,72.7,-7.3,45,0,48,48,62.6,10.4,17.3,9.7,2024,3,2,2,0,0
2024-03-02 02:10:00,178.2,190.7,1.07,35.3,1,0,0,0,119.7,19.6,0,33.0,18.3,1296.2,3.3,46.3,49.6,3.5,83.3,79.8,72.7,-7.1,45,0,48,48,62.8,10.3,17.3,9.6,2024,3,2,2,10,0
2024-03-02 02:20:00,177.2,191.1,1.079,35.4,1,0,0,0,120.1,19.7,0,33.0,18.4,1288.9,3.3,46.1,49.4,3.8,83.2,79.4,72.7,-6.7,45,0,48,48,62.8,10.3,17.3,9.6,2024,3,2,2,20,0
2024-03-02 02:30:00,179.2,191.6,1.069,35.5,1,0,0,0,120.4,19.7,0,33.0,18.4,1303.4,3.3,46.2,49.5,3.6,83.1,79.5,72.7,-6.8,45,0,48,48,62.9,10.3,17.2,9.6,2024,3,2,2,30,0
2024-03-02 02:40:00,182.8,192.6,1.054,35.9,1,0,0,0,121.8,19.7,0,32.6,18.4,1290.1,3.4,46.1,49.5,3.5,82.8,79.3,72.7,-6.6,45,0,48,48,63.3,10.2,16.9,9.6,2024,3,2,2,40,0
2024-03-02 02:50:00,188.7,186.1,0.986,33.5,1,0,0,0,114.9,19.7,0,33.3,18.2,1293.8,3.5,46.3,49.8,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,61.7,10.6,17.9,9.8,2024,3,2,2,50,0
2024-03-02 03:00:00,183.3,187.8,1.024,34.3,1,0,0,0,116.4,19.7,0,33.2,18.4,1293.8,3.4,46.1,49.5,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,62.0,10.5,17.7,9.8,2024,3,2,3,0,0
2024-03-02 03:10:00,182.9,192.0,1.05,35.6,1,0,0,0,121.0,19.7,0,33.0,18.3,1291.3,3.4,46.3,49.7,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,63.0,10.3,17.2,9.5,2024,3,2,3,10,0
2024-03-02 03:20:00,183.8,184.7,1.005,33.6,1,0,0,0,114.0,19.6,0,32.6,18.6,1297.4,3.4,46.3,49.7,3.5,82.8,79.3,72.7,-6.6,45,0,48,48,61.7,10.6,17.6,10.1,2024,3,2,3,20,0
2024-03-02 03:40:00,177.2,186.1,1.05,33.9,1,0,0,0,115.2,19.6,0,32.9,18.4,1288.9,3.3,46.4,49.7,3.5,82.8,79.3,72.7,-6.6,45,0,48,48,61.9,10.5,17.7,9.9,2024,3,2,3,40,0
2024-03-02 03:50:00,172.8,188.3,1.09,34.6,1,0,0,0,117.5,19.9,0,32.6,18.4,1296.2,3.2,46.2,49.4,3.5,82.5,79.0,72.7,-6.3,45,0,48,48,62.4,10.5,17.3,9.8,2024,3,2,3,50,0
2024-03-02 04:00:00,182.1,185.4,1.018,33.7,1,0,0,0,114.4,19.6,0,32.9,18.5,1285.2,3.4,46.1,49.5,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,61.7,10.6,17.7,10.0,2024,3,2,4,0,0
2024-03-02 04:10:00,171.7,182.8,1.065,32.8,1,0,0,0,111.5,19.7,0,33.2,18.5,1287.7,3.2,46.3,49.5,3.3,82.4,79.1,72.7,-6.4,45,0,48,48,61.0,10.8,18.1,10.1,2024,3,2,4,10,0
2024-03-02 04:20:00,192.4,193.0,1.003,35.9,1,0,0,0,121.8,19.7,0,32.9,18.5,1282.8,3.6,46.1,49.7,3.6,82.7,79.1,72.7,-6.4,45,0,48,48,63.1,10.2,17.1,9.6,2024,3,2,4,20,0
2024-03-02 04:30:00,170.7,188.8,1.106,34.7,1,0,0,0,117.8,19.6,0,32.9,18.5,1280.4,3.2,46.3,49.5,3.5,82.6,79.1,72.7,-6.4,45,0,48,48,62.4,10.4,17.4,9.8,2024,3,2,4,30,0
2024-03-02 04:50:00,188.1,191.6,1.018,35.5,1,0,0,0,120.5,19.6,0,33.0,18.4,1290.1,3.5,46.2,49.7,3.5,82.4,78.9,72.7,-6.2,45,0,48,48,62.9,10.3,17.2,9.6,2024,3,2,4,50,0
2024-03-02 05:00:00,213.0,196.8,0.924,36.9,1,0,0,0,125.4,19.8,0,33.2,18.4,1310.6,3.9,46.3,50.2,3.9,82.9,79.0,72.7,-6.3,45,0,48,48,63.7,10.1,16.9,9.3,2024,3,2,5,0,0
2024-03-02 05:10:00,223.5,220.2,0.985,43.7,1,0,0,0,148.4,19.9,0,33.5,18.5,1308.2,4.1,46.1,50.2,4.2,83.4,79.2,72.7,-6.5,45,0,48,48,67.4,9.0,15.2,8.4,2024,3,2,5,10,0
2024-03-02 05:20:00,207.1,190.7,0.921,35.2,1,0,0,0,119.5,19.9,0,33.0,18.4,1308.2,3.8,46.3,50.1,4.0,83.5,79.5,72.7,-6.8,45,0,48,48,62.7,10.4,17.3,9.6,2024,3,2,5,20,0
2024-03-02 05:30:00,252.8,214.8,0.85,42.3,1,0,0,0,143.6,19.9,0,33.0,18.3,1318.9,4.6,46.1,50.7,4.5,83.7,79.2,72.7,-6.5,45,0,48,48,66.8,9.3,15.4,8.5,2024,3,2,5,30,0
2024-03-02 05:40:00,229.1,224.1,0.978,45.0,1,0,0,0,152.7,19.9,0,33.1,18.4,1309.4,4.2,46.3,50.5,4.2,83.8,79.6,72.7,-6.9,45,0,48,48,68.2,8.9,14.8,8.2,2024,3,2,5,40,0
2024-03-02 05:50:00,234.6,206.1,0.878,39.7,1,0,0,0,134.7,19.9,0,33.2,18.3,1309.4,4.3,46.1,50.4,4.2,84.0,79.8,72.7,-7.1,45,0,48,48,65.4,9.7,16.1,8.9,2024,3,2,5,50,0
2024-03-02 06:00:00,241.6,209.3,0.867,40.5,1,0,0,0,138.6,19.8,0,32.6,18.3,1317.8,4.4,45.8,50.2,4.2,83.6,79.4,72.7,-6.7,45,0,48,48,66.2,9.5,15.6,8.8,2024,3,2,6,0,0
2024-03-02 06:10:00,247.5,219.3,0.886,43.3,1,0,0,0,148.0,19.9,0,33.1,18.4,1320.1,4.5,46.1,50.6,4.5,84.0,79.5,72.7,-6.8,45,0,48,48,67.5,9.1,15.1,8.4,2024,3,2,6,10,0
2024-03-02 06:20:00,256.9,216.0,0.841,42.7,1,0,0,0,144.9,19.8,0,33.0,18.3,1311.8,4.7,46.0,50.7,4.6,84.0,79.4,72.7,-6.7,45,0,48,48,67.1,9.2,15.3,8.5,2024,3,2,6,20,0
2024-03-02 06:30:00,270.0,223.9,0.829,44.9,1,0,0,0,152.5,20.0,0,33.2,18.3,1322.5,4.9,46.1,51.0,4.7,84.3,79.6,72.7,-6.9,45,0,48,48,68.1,8.9,14.8,8.2,2024,3,2,6,30,0
2024-03-02 06:40:00,241.6,211.7,0.876,41.4,1,0,0,0,140.5,19.8,0,33.0,18.4,1317.8,4.4,46.2,50.6,4.5,84.0,79.5,72.7,-6.8,45,0,48,48,66.4,9.3,15.6,8.7,2024,3,2,6,40,0
2024-03-02 06:50:00,242.2,217.3,0.897,43.0,1,0,0,0,146.1,19.8,0,33.1,18.3,1321.3,4.4,46.3,50.7,4.4,84.2,79.8,72.7,-7.1,45,0,48,48,67.2,9.1,15.2,8.4,2024,3,2,6,50,0
2024-03-02 07:00:00,341.6,248.1,0.726,51.8,1,0,0,0,175.7,20.0,0,33.0,19.4,1322.5,6.2,45.2,51.4,5.5,85.2,79.7,72.7,-7.0,45,0,48,49,70.8,8.1,13.3,7.8,2024,3,2,7,0,0
2024-03-02 07:10:00,319.6,259.3,0.811,55.1,1,0,0,0,187.0,20.0,0,33.1,19.3,1322.5,5.8,45.4,51.2,5.9,86.2,80.3,72.7,-7.6,45,0,48,49,72.1,7.7,12.7,7.5,2024,3,2,7,10,0
2024-03-02 07:20:00,293.6,255.3,0.87,54.0,1,0,0,0,183.3,20.0,0,32.8,19.3,1329.6,5.3,45.5,50.8,5.1,85.8,80.7,72.7,-8.0,45,0,48,49,71.8,7.8,12.8,7.6,2024,3,2,7,20,0
2024-03-02 07:30:00,293.9,259.7,0.884,55.2,1,0,0,0,187.2,20.0,0,33.2,19.3,1330.8,5.3,45.5,50.8,5.3,86.0,80.7,72.7,-8.0,45,0,48,49,72.1,7.7,12.8,7.4,2024,3,2,7,30,0
2024-03-02 07:40:00,315.8,266.2,0.843,57.2,1,0,0,0,194.1,19.9,0,32.8,19.4,1329.6,5.7,45.3,51.0,5.6,86.2,80.6,72.7,-7.9,45,0,48,49,72.9,7.5,12.3,7.3,2024,3,2,7,40,0
2024-03-02 07:50:00,311.3,264.0,0.848,56.5,1,0,0,0,191.6,19.9,0,33.1,19.5,1334.3,5.6,45.4,51.0,5.4,86.2,80.8,72.7,-8.1,45,0,48,49,72.6,7.5,12.5,7.4,2024,3,2,7,50,0
2024-03-02 08:00:00,376.2,272.4,0.724,58.2,1,0,0,0,197.5,21.3,0,33.0,20.6,1367.9,6.6,44.6,51.2,5.7,86.5,80.8,72.7,-8.1,46,0,48,50,72.5,7.8,12.1,7.6,2024,3,2,8,0,0
2024-03-02 08:10:00,334.3,287.4,0.86,62.6,1,0,0,0,212.4,21.3,0,33.1,20.5,1359.9,5.9,44.6,50.5,6.1,86.9,80.8,72.7,-8.1,46,0,48,50,73.9,7.4,11.5,7.1,2024,3,2,8,10,0
2024-03-02 08:20:00,329.5,281.5,0.854,60.9,1,0,0,0,206.6,21.3,0,33.1,20.5,1363.4,5.8,45.5,51.3,5.7,87.0,81.3,72.7,-8.6,46,0,48,50,73.4,7.6,11.8,7.3,2024,3,2,8,20,0
2024-03-02 08:30:00,340.0,266.5,0.784,56.5,1,0,0,0,191.7,21.4,0,32.8,20.6,1359.9,6.0,45.4,51.4,5.8,87.4,81.6,72.7,-8.9,46,0,48,50,71.9,8.0,12.3,7.7,2024,3,2,8,30,0
2024-03-02 08:40:00,328.6,267.6,0.814,56.9,1,0,0,0,193.1,21.3,0,32.8,20.5,1359.9,5.8,45.7,51.5,5.8,87.5,81.7,72.7,-9.0,46,0,48,50,72.1,7.9,12.3,7.7,2024,3,2,8,40,0
2024-03-02 08:50:00,317.3,264.3,0.833,55.9,1,0,0,0,189.6,21.3,0,32.9,20.5,1359.9,5.6,45.6,51.2,5.5,87.2,81.7,72.7,-9.0,46,0,48,50,71.7,8.1,12.4,7.8,2024,3,2,8,50,0
2024-03-02 09:00:00,335.4,285.9,0.852,62.2,1,0,0,0,211.1,21.4,0,32.8,20.6,1364.5,5.9,45.5,51.4,5.7,87.3,81.6,72.7,-8.9,46,0,48,50,73.9,7.5,11.5,7.2,2024,3,2,9,0,0
2024-03-02 09:10:00,346.5,289.4,0.835,63.2,1,0,0,0,214.3,21.4,0,33.1,20.5,1363.4,6.1,45.4,51.5,6.0,87.5,81.5,72.7,-8.8,46,0,48,50,74.1,7.4,11.4,7.1,2024,3,2,9,10,0
2024-03-02 09:20:00,375.9,298.8,0.795,66.0,1,0,0,0,224.0,21.4,0,32.8,20.6,1366.8,6.6,45.7,52.3,6.4,88.9,82.5,72.7,-9.8,46,0,48,50,75.0,7.2,11.0,6.9,2024,3,2,9,20,0
2024-03-02 09:30:00,370.5,296.8,0.801,65.4,1,0,0,0,222.0,21.3,0,33.1,20.5,1367.9,6.5,45.7,52.2,6.5,89.3,82.8,72.7,-10.1,46,0,48,50,74.8,7.2,11.2,6.9,2024,3,2,9,30,0
2024-03-02 09:40:00,395.9,319.5,0.807,72.1,1,0,0,0,244.6,21.3,0,33.1,20.5,1377.1,6.9,45.1,52.0,6.9,89.8,82.9,72.7,-10.2,46,0,48,50,76.6,6.7,10.4,6.4,2024,3,2,9,40,0
2024-03-02 09:50:00,374.2,329.6,0.881,75.0,1,0,0,0,254.6,21.4,0,33.0,20.6,1381.6,6.5,45.6,52.1,7.0,90.1,83.1,72.7,-10.4,46,0,48,50,77.2,6.5,10.0,6.3,2024,3,2,9,50,0
2024-03-02 10:00:00,406.6,324.8,0.799,72.3,1,0,0,0,246.3,22.8,0,35.2,20.5,1414.1,6.9,45.2,52.1,7.1,90.3,83.2,72.7,-10.5,47,0,49,50,75.8,7.0,10.8,6.3,2024,3,2,10,0,0
2024-03-02 10:10:00,391.7,322.2,0.823,71.6,1,0,0,0,243.9,22.7,0,35.1,20.4,1403.0,6.7,45.7,52.4,6.6,90.9,84.3,72.7,-11.6,47,0,49,50,75.7,7.1,10.9,6.3,2024,3,2,10,10,0
2024-03-02 10:20:00,421.2,356.5,0.846,82.0,1,0,0,0,278.3,22.7,0,35.1,20.4,1404.1,7.2,45.8,53.0,7.0,91.8,84.8,72.7,-12.1,47,0,49,50,78.1,6.4,9.8,5.7,2024,3,2,10,20,0
2024-03-02 10:30:00,0.0,78.1,0.0,0.0,0,0,0,0,0.2,23.0,0,34.7,20.3,0.0,7.6,45.7,53.3,7.5,93.5,86.0,72.7,-13.3,47,0,49,50,0.2,29.4,44.4,26.0,2024,3,2,10,30,0
2024-03-02 10:40:00,420.9,359.2,0.853,82.8,1,0,0,0,280.9,22.8,0,35.1,20.4,1403.0,7.2,45.6,52.8,7.6,93.5,85.9,72.7,-13.2,47,0,49,50,78.2,6.3,9.8,5.7,2024,3,2,10,40,0
2024-03-02 10:50:00,423.9,357.8,0.844,82.4,1,0,0,0,279.7,22.9,0,35.1,20.2,1413.0,7.2,46.0,53.2,7.8,94.2,86.4,72.7,-13.7,47,0,49,50,78.2,6.4,9.8,5.6,2024,3,2,10,50,0
2024-03-02 11:00:00,432.9,356.8,0.824,82.1,1,0,0,0,278.5,23.0,0,35.0,20.3,1404.1,7.4,46.1,53.5,7.6,94.1,86.5,72.7,-13.8,47,0,49,50,78.1,6.4,9.8,5.7,2024,3,2,11,0,0
2024-03-02 11:10:00,438.4,361.3,0.824,83.5,1,0,0,0,283.2,22.8,0,34.9,20.5,1403.0,7.5,46.0,53.5,7.5,94.1,86.6,72.7,-13.9,47,0,49,50,78.4,6.3,9.7,5.7,2024,3,2,11,10,0
2024-03-02 11:20:00,429.5,364.5,0.849,84.4,1,0,0,0,286.3,23.0,0,34.8,20.4,1411.9,7.3,46.1,53.4,7.5,93.8,86.3,72.7,-13.6,47,0,49,50,78.6,6.3,9.5,5.6,2024,3,2,11,20,0
2024-03-02 11:30:00,432.6,355.7,0.822,81.8,1,0,0,0,277.4,22.8,0,35.1,20.4,1403.0,7.4,45.8,53.2,7.8,94.1,86.3,72.7,-13.6,47,0,49,50,78.0,6.4,9.9,5.7,2024,3,2,11,30,0
2024-03-02 11:40:00,436.0,353.9,0.812,81.2,1,0,0,0,275.6,22.8,0,35.1,20.4,1414.1,7.4,45.8,53.2,7.5,93.8,86.3,72.7,-13.6,47,0,49,50,77.9,6.5,9.9,5.8,2024,3,2,11,40,0
2024-03-02 11:50:00,416.4,343.7,0.825,78.3,1,0,0,0,265.6,22.8,0,35.1,20.1,1407.5,7.1,45.9,53.0,7.6,94.0,86.4,72.7,-13.7,47,0,49,50,77.3,6.6,10.2,5.9,2024,3,2,11,50,0
2024-03-02 12:00:00,420.6,358.7,0.853,82.7,1,0,0,0,280.6,22.7,0,34.9,20.5,1401.9,7.2,46.1,53.3,7.6,94.3,86.7,72.7,-14.0,47,0,49,50,78.2,6.3,9.7,5.7,2024,3,2,12,0,0
2024-03-02 12:10:00,417.9,370.7,0.887,85.8,1,0,0,0,291.0,24.3,0,35.1,20.4,1432.9,7.0,45.8,52.8,7.7,94.2,86.5,72.7,-13.8,48,0,49,50,78.5,6.5,9.5,5.5,2024,3,2,12,10,0
2024-03-02 12:20:00,419.5,354.1,0.844,80.9,1,0,0,0,274.4,24.2,0,35.0,20.5,1438.3,7.0,46.0,53.0,7.6,93.9,86.3,72.7,-13.6,48,0,49,50,77.5,6.8,9.9,5.8,2024,3,2,12,20,0
2024-03-02 12:30:00,417.9,353.1,0.845,80.6,1,0,0,0,273.4,24.1,0,35.1,20.4,1432.9,7.0,46.2,53.2,7.5,93.9,86.4,72.7,-13.7,48,0,49,50,77.4,6.8,9.9,5.8,2024,3,2,12,30,0
2024-03-02 12:40:00,417.9,353.3,0.845,80.7,1,0,0,0,273.6,24.3,0,34.9,20.4,1432.9,7.0,45.8,52.8,7.3,93.8,86.5,72.7,-13.8,48,0,49,50,77.5,6.9,9.9,5.8,2024,3,2,12,40,0
2024-03-02 12:50:00,425.2,359.3,0.845,82.5,1,0,0,0,279.7,24.4,0,34.8,20.3,1437.2,7.1,45.7,52.8,7.7,93.6,85.9,72.7,-13.2,48,0,49,50,77.9,6.8,9.7,5.7,2024,3,2,12,50,0
2024-03-02 13:00:00,449.5,366.9,0.816,84.2,1,0,0,0,285.6,25.8,0,35.2,20.3,1457.8,7.4,45.9,53.3,7.9,93.9,86.0,72.7,-13.3,49,0,49,50,77.9,7.0,9.6,5.5,2024,3,2,13,0,0
2024-03-02 13:10:00,425.8,359.1,0.843,81.8,1,0,0,0,277.6,26.0,0,35.1,20.4,1459.9,7.0,46.1,53.1,7.6,93.6,86.0,72.7,-13.3,49,0,49,50,77.3,7.2,9.8,5.7,2024,3,2,13,10,0
2024-03-02 13:20:00,425.8,364.9,0.857,83.6,1,0,0,0,283.4,25.9,0,35.2,20.4,1459.9,7.0,45.8,52.8,8.0,93.6,85.6,72.7,-12.9,49,0,49,50,77.7,7.1,9.6,5.6,2024,3,2,13,20,0
2024-03-02 13:30:00,419.4,358.1,0.854,81.6,1,0,0,0,277.0,25.7,0,35.1,20.3,1458.9,6.9,46.0,52.9,7.6,93.5,85.9,72.7,-13.2,49,0,49,50,77.4,7.2,9.8,5.7,2024,3,2,13,30,0
2024-03-02 13:40:00,421.0,361.4,0.859,82.6,1,0,0,0,280.2,25.9,0,35.0,20.3,1464.2,6.9,46.1,53.0,7.9,93.7,85.8,72.7,-13.1,49,0,49,50,77.5,7.2,9.7,5.6,2024,3,2,13,40,0
2024-03-02 13:50:00,430.6,357.4,0.83,81.1,1,0,0,0,276.1,25.7,0,35.2,20.4,1455.6,7.1,45.9,53.0,7.9,93.2,85.3,72.7,-12.6,49,0,49,50,77.3,7.2,9.8,5.7,2024,3,2,13,50,0
2024-03-02 14:00:00,415.5,357.2,0.86,81.0,1,0,0,0,275.8,25.8,0,35.2,20.4,1466.4,6.8,45.9,52.7,7.6,92.4,84.8,72.7,-12.1,49,0,49,50,77.2,7.2,9.9,5.7,2024,3,2,14,0,0
2024-03-02 14:10:00,423.9,357.4,0.843,81.5,1,0,0,0,276.4,25.8,0,35.0,20.2,1453.5,7.0,46.0,53.0,7.6,92.8,85.2,72.7,-12.5,49,0,49,50,77.3,7.2,9.8,5.7,2024,3,2,14,10,0
2024-03-02 14:20:00,421.3,345.9,0.821,78.0,1,0,0,0,264.7,26.0,0,34.9,20.3,1465.3,6.9,45.8,52.7,7.9,93.0,85.1,72.7,-12.4,49,0,49,50,76.5,7.5,10.1,5.9,2024,3,2,14,20,0
2024-03-02 14:30:00,438.3,391.6,0.893,91.6,1,0,0,0,310.7,25.7,0,35.0,20.2,1461.0,7.2,45.5,52.7,8.1,92.8,84.7,72.7,-12.0,49,0,49,50,79.3,6.6,8.9,5.2,2024,3,2,14,30,0
2024-03-02 14:40:00,412.4,352.8,0.855,80.1,1,0,0,0,271.6,25.8,0,35.0,20.4,1455.6,6.8,45.9,52.7,7.5,92.5,85.0,72.7,-12.3,49,0,49,50,77.0,7.3,9.9,5.8,2024,3,2,14,40,0
2024-03-02 14:50:00,407.6,347.7,0.853,78.6,1,0,0,0,266.6,25.8,0,34.9,20.4,1459.9,6.7,45.6,52.3,7.6,91.9,84.3,72.7,-11.6,49,0,49,50,76.7,7.4,10.0,5.9,2024,3,2,14,50,0
2024-03-02 15:00:00,420.3,325.3,0.774,72.0,1,0,0,0,244.1,25.9,0,35.2,20.1,1462.1,6.9,45.6,52.5,7.4,91.7,84.3,72.7,-11.6,49,0,49,50,75.0,8.0,10.8,6.2,2024,3,2,15,0,0
2024-03-02 15:10:00,432.9,377.7,0.873,87.5,1,0,0,0,296.9,25.8,0,34.8,20.2,1463.2,7.1,45.5,52.6,7.7,92.3,84.6,72.7,-11.9,49,0,49,50,78.6,6.8,9.2,5.4,2024,3,2,15,10,0
2024-03-02 15:30:00,418.8,353.9,0.845,80.5,1,0,0,0,273.1,25.7,0,35.0,20.2,1456.7,6.9,45.8,52.7,7.5,92.8,85.3,72.7,-12.6,49,0,49,50,77.1,7.3,9.9,5.7,2024,3,2,15,30,0
2024-03-02 15:40:00,425.8,350.5,0.823,79.5,1,0,0,0,269.6,25.7,0,35.1,20.1,1459.9,7.0,46.0,53.0,7.5,93.2,85.7,72.7,-13.0,49,0,49,50,76.9,7.3,10.0,5.7,2024,3,2,15,40,0
2024-03-02 15:50:00,430.9,349.4,0.811,79.2,1,0,0,0,268.5,25.8,0,34.8,20.2,1456.7,7.1,46.0,53.1,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,76.9,7.4,10.0,5.8,2024,3,2,15,50,0
2024-03-02 16:00:00,415.8,363.1,0.873,83.1,1,0,0,0,282.0,25.8,0,35.0,20.3,1467.4,6.8,45.8,52.6,7.4,93.1,85.7,72.7,-13.0,49,0,49,50,77.7,7.1,9.6,5.6,2024,3,2,16,0,0
2024-03-02 16:10:00,438.3,356.7,0.814,81.2,1,0,0,0,275.3,26.0,0,35.2,20.2,1461.0,7.2,46.2,53.4,7.6,93.6,86.0,72.7,-13.3,49,0,49,50,77.2,7.3,9.9,5.7,2024,3,2,16,10,0
2024-03-02 16:20:00,442.8,357.6,0.808,81.6,1,0,0,0,276.8,25.8,0,35.0,20.1,1455.6,7.3,46.3,53.6,7.9,93.9,86.0,72.7,-13.3,49,0,49,50,77.4,7.2,9.8,5.6,2024,3,2,16,20,0
2024-03-02 16:30:00,420.3,353.7,0.841,80.4,1,0,0,0,272.7,25.7,0,34.9,20.3,1462.1,6.9,46.3,53.2,7.8,93.7,85.9,72.7,-13.2,49,0,49,50,77.1,7.3,9.9,5.7,2024,3,2,16,30,0
2024-03-02 16:40:00,432.2,355.8,0.823,80.9,1,0,0,0,274.5,25.9,0,35.2,20.3,1461.0,7.1,46.4,53.5,7.6,93.7,86.1,72.7,-13.4,49,0,49,50,77.1,7.3,9.9,5.7,2024,3,2,16,40,0
2024-03-02 16:50:00,418.5,358.5,0.857,81.8,1,0,0,0,277.4,25.6,0,35.3,20.2,1455.6,6.9,46.2,53.1,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,77.4,7.2,9.8,5.6,2024,3,2,16,50,0
2024-03-02 17:00:00,450.5,355.1,0.788,80.8,1,0,0,0,274.1,25.8,0,35.0,20.2,1461.0,7.4,45.8,53.2,8.0,93.9,85.9,72.7,-13.2,49,0,49,50,77.2,7.3,9.8,5.7,2024,3,2,17,0,0
2024-03-02 17:10:00,425.2,350.2,0.824,79.3,1,0,0,0,269.1,25.6,0,35.1,20.3,1457.8,7.0,46.1,53.1,7.6,93.5,85.9,72.7,-13.2,49,0,49,50,76.9,7.3,10.0,5.8,2024,3,2,17,10,0
2024-03-02 17:20:00,440.2,341.5,0.776,76.8,1,0,0,0,260.5,25.8,0,34.9,20.3,1467.4,7.2,45.6,52.8,7.7,93.4,85.7,72.7,-13.0,49,0,49,50,76.3,7.6,10.2,5.9,2024,3,2,17,20,0
2024-03-02 17:30:00,438.3,355.1,0.81,80.5,1,0,0,0,274.0,25.8,0,35.1,20.2,1461.0,7.2,46.1,53.3,7.5,93.3,85.8,72.7,-13.1,49,0,49,50,77.2,7.3,9.9,5.7,2024,3,2,17,30,0
2024-03-02 17:40:00,419.1,360.5,0.86,82.1,1,0,0,0,279.6,25.8,0,35.0,20.1,1457.8,6.9,46.3,53.2,7.5,93.1,85.6,72.7,-12.9,49,0,49,50,77.6,7.1,9.7,5.6,2024,3,2,17,40,0
2024-03-02 17:50:00,419.7,342.9,0.817,77.3,1,0,0,0,262.1,25.8,0,34.9,20.2,1459.9,6.9,45.9,52.8,7.7,93.0,85.3,72.7,-12.6,49,0,49,50,76.4,7.5,10.2,5.9,2024,3,2,17,50,0
2024-03-02 18:00:00,409.7,349.3,0.853,80.2,1,0,0,0,272.0,24.2,0,33.0,20.1,1425.2,6.9,46.1,53.0,7.7,93.2,85.5,72.7,-12.8,48,0,48,50,77.8,6.9,9.5,5.8,2024,3,2,18,0,0
2024-03-02 18:10:00,408.8,352.5,0.862,81.1,1,0,0,0,275.0,24.3,0,33.1,20.2,1442.7,6.8,45.9,52.7,7.7,93.0,85.3,72.7,-12.6,48,0,48,50,78.0,6.9,9.4,5.7,2024,3,2,18,10,0
2024-03-02 18:20:00,418.9,355.9,0.85,82.0,1,0,0,0,278.3,24.3,0,33.0,20.2,1436.1,7.0,46.2,53.2,8.0,93.6,85.6,72.7,-12.9,48,0,48,50,78.2,6.8,9.3,5.7,2024,3,2,18,20,0
2024-03-02 18:30:00,411.3,369.6,0.898,86.1,1,0,0,0,292.1,24.5,0,32.8,20.2,1430.7,6.9,46.4,53.3,8.0,93.4,85.4,72.7,-12.7,48,0,48,50,79.0,6.6,8.9,5.5,2024,3,2,18,30,0
2024-03-02 18:40:00,418.6,347.8,0.831,79.6,1,0,0,0,270.1,24.3,0,33.0,20.4,1435.0,7.0,46.2,53.2,8.0,92.8,84.8,72.7,-12.1,48,0,48,50,77.7,7.0,9.5,5.9,2024,3,2,18,40,0
2024-03-02 18:50:00,419.8,350.8,0.836,80.6,1,0,0,0,273.3,24.3,0,32.8,20.4,1439.4,7.0,45.8,52.8,7.9,92.5,84.6,72.7,-11.9,48,0,48,50,77.9,6.9,9.3,5.8,2024,3,2,18,50,0
2024-03-02 19:00:00,416.3,326.4,0.784,73.3,1,0,0,0,248.8,24.3,0,33.0,20.3,1427.4,7.0,45.8,52.8,8.1,92.5,84.4,72.7,-11.7,48,0,48,50,76.2,7.4,10.1,6.2,2024,3,2,19,0,0
2024-03-02 19:10:00,373.8,317.0,0.848,70.5,1,0,0,0,239.3,24.3,0,33.0,20.4,1424.1,6.3,46.1,52.4,7.6,91.8,84.2,72.7,-11.5,48,0,48,50,75.5,7.7,10.4,6.4,2024,3,2,19,10,0
2024-03-02 19:20:00,397.3,333.4,0.839,75.4,1,0,0,0,255.8,24.3,0,33.0,20.3,1444.8,6.6,45.7,52.3,7.4,91.4,84.0,72.7,-11.3,48,0,48,50,76.7,7.3,9.9,6.1,2024,3,2,19,20,0
2024-03-02 19:30:00,390.7,328.3,0.84,73.8,1,0,0,0,250.5,24.4,0,33.2,20.2,1420.8,6.6,45.4,52.0,7.3,91.4,84.1,72.7,-11.4,48,0,48,50,76.3,7.4,10.1,6.2,2024,3,2,19,30,0
2024-03-02 19:40:00,374.7,303.1,0.809,66.6,1,0,0,0,226.0,24.3,0,32.6,20.2,1427.4,6.3,45.4,51.7,6.8,90.5,83.7,72.7,-11.0,48,0,48,50,74.6,8.0,10.7,6.7,2024,3,2,19,40,0
2024-03-02 19:50:00,383.3,323.0,0.843,72.2,1,0,0,0,245.1,24.5,0,33.0,20.4,1437.2,6.4,45.3,51.7,7.0,90.7,83.7,72.7,-11.0,48,0,48,50,75.9,7.6,10.2,6.3,2024,3,2,19,50,0
2024-03-02 20:00:00,330.8,271.9,0.822,57.7,1,0,0,0,195.9,22.8,0,32.9,20.4,1392.9,5.7,46.0,51.7,6.5,90.5,84.0,72.7,-11.3,47,0,48,50,72.0,8.4,12.1,7.5,2024,3,2,20,0,0
2024-03-02 20:10:00,360.1,292.8,0.813,63.7,1,0,0,0,216.1,22.8,0,33.4,20.4,1394.0,6.2,45.3,51.5,6.4,89.7,83.3,72.7,-10.6,47,0,48,50,73.8,7.8,11.4,7.0,2024,3,2,20,10,0
2024-03-02 20:20:00,355.2,319.7,0.9,71.7,1,0,0,0,243.4,22.9,0,33.1,20.2,1397.4,6.1,45.4,51.5,6.2,89.6,83.4,72.7,-10.7,47,0,48,50,76.1,7.2,10.4,6.3,2024,3,2,20,20,0
2024-03-02 20:30:00,381.8,304.2,0.797,67.2,1,0,0,0,227.9,22.8,0,33.1,20.4,1409.7,6.5,45.0,51.5,6.8,90.2,83.4,72.7,-10.7,47,0,48,50,74.9,7.5,10.9,6.7,2024,3,2,20,30,0
2024-03-02 20:40:00,358.0,299.0,0.835,65.7,1,0,0,0,222.9,22.8,0,32.9,20.5,1408.6,6.1,45.6,51.7,6.6,90.4,83.8,72.7,-11.1,47,0,48,50,74.5,7.6,11.0,6.9,2024,3,2,20,40,0
2024-03-02 20:50:00,366.2,300.8,0.821,66.2,1,0,0,0,224.5,22.9,0,33.0,20.3,1395.2,6.3,45.3,51.6,6.3,90.2,83.9,72.7,-11.2,47,0,48,50,74.7,7.6,11.0,6.8,2024,3,2,20,50,0
2024-03-02 21:00:00,332.2,275.7,0.83,59.1,1,0,0,0,200.7,22.8,0,33.1,19.2,1398.5,5.7,45.9,51.6,6.2,89.9,83.7,72.7,-11.0,47,0,48,49,72.8,8.3,12.0,7.0,2024,3,2,21,0,0
2024-03-02 21:10:00,354.3,311.6,0.879,69.7,1,0,0,0,236.4,22.8,0,33.2,19.2,1394.0,6.1,45.1,51.2,6.6,90.4,83.8,72.7,-11.1,47,0,48,49,75.9,7.3,10.6,6.2,2024,3,2,21,10,0
2024-03-02 21:20:00,283.7,261.3,0.921,54.8,1,0,0,0,185.9,22.9,0,33.2,19.4,1389.5,4.9,45.5,50.4,6.0,89.7,83.7,72.7,-11.0,47,0,48,49,71.1,8.8,12.7,7.4,2024,3,2,21,20,0
2024-03-02 21:30:00,305.6,265.1,0.867,55.7,1,0,0,0,190.1,22.8,0,33.1,19.1,1383.9,5.3,45.5,50.8,5.6,89.0,83.4,72.7,-10.7,47,0,48,49,71.7,8.6,12.5,7.2,2024,3,2,21,30,0
2024-03-02 21:40:00,295.5,269.4,0.912,57.0,1,0,0,0,194.3,22.8,0,33.1,19.3,1390.7,5.1,45.7,50.8,5.5,88.9,83.4,72.7,-10.7,47,0,48,49,72.1,8.4,12.3,7.2,2024,3,2,21,40,0
2024-03-02 21:50:00,269.9,261.2,0.968,55.0,1,0,0,0,186.5,22.7,0,32.8,19.2,1378.2,4.7,46.3,51.0,5.3,88.5,83.2,72.7,-10.5,47,0,48,49,71.4,8.7,12.5,7.4,2024,3,2,21,50,0
2024-03-02 22:00:00,265.6,254.8,0.959,53.4,1,0,0,0,181.3,21.4,0,32.9,19.2,1356.4,4.7,46.3,51.0,5.2,88.1,82.9,72.7,-10.2,46,0,48,49,71.2,8.4,12.9,7.5,2024,3,2,22,0,0
2024-03-02 22:10:00,290.6,265.9,0.915,56.7,1,0,0,0,192.4,21.3,0,32.9,19.3,1341.3,5.2,46.2,51.4,5.4,88.3,82.9,72.7,-10.2,46,0,48,49,72.4,8.0,12.4,7.2,2024,3,2,22,10,0
2024-03-02 22:20:00,293.6,255.4,0.87,53.6,1,0,0,0,181.9,21.3,0,33.0,19.3,1355.3,5.2,45.8,51.0,5.3,87.9,82.6,72.7,-9.9,46,0,48,49,71.2,8.3,12.9,7.6,2024,3,2,22,20,0
2024-03-02 22:30:00,276.9,241.7,0.873,49.6,1,0,0,0,168.4,21.3,0,32.7,19.3,1356.4,4.9,46.0,50.9,5.1,87.6,82.5,72.7,-9.8,46,0,48,49,69.7,8.8,13.5,8.0,2024,3,2,22,30,0
2024-03-02 22:40:00,285.8,249.4,0.873,51.9,1,0,0,0,176.3,21.2,0,32.8,19.2,1344.8,5.1,46.2,51.3,5.1,87.9,82.8,72.7,-10.1,46,0,48,49,70.7,8.5,13.1,7.7,2024,3,2,22,40,0
2024-03-02 22:50:00,268.7,255.4,0.951,53.6,1,0,0,0,182.0,21.3,0,32.9,19.2,1343.7,4.8,46.3,51.1,5.1,87.8,82.7,72.7,-10.0,46,0,48,49,71.3,8.3,12.9,7.5,2024,3,2,22,50,0
2024-03-02 23:00:00,260.0,244.9,0.942,50.9,1,0,0,0,172.6,21.3,0,32.9,18.1,1356.4,4.6,46.4,51.0,4.8,87.1,82.3,72.7,-9.6,46,0,48,48,70.5,8.7,13.4,7.4,2024,3,2,23,0,0
2024-03-02 23:10:00,269.4,237.8,0.883,48.9,1,0,0,0,165.8,21.2,0,32.7,18.1,1347.2,4.8,46.2,51.0,5.0,87.4,82.4,72.7,-9.7,46,0,48,48,69.7,8.9,13.7,7.6,2024,3,2,23,10,0
2024-03-02 23:20:00,265.0,250.5,0.945,52.5,1,0,0,0,178.2,21.2,0,32.8,18.3,1353.0,4.7,46.4,51.1,5.0,87.6,82.6,72.7,-9.9,46,0,48,48,71.1,8.5,13.1,7.3,2024,3,2,23,20,0
2024-03-02 23:30:00,258.7,237.8,0.919,48.7,1,0,0,0,165.4,21.3,0,32.8,18.3,1349.5,4.6,46.5,51.1,4.9,87.3,82.4,72.7,-9.7,46,0,48,48,69.6,8.9,13.8,7.7,2024,3,2,23,30,0
2024-03-02 23:40:00,239.3,233.9,0.978,47.6,1,0,0,0,161.4,21.2,0,33.1,18.2,1335.5,4.3,46.1,50.4,4.8,86.9,82.1,72.7,-9.4,46,0,48,48,69.0,9.1,14.2,7.8,2024,3,2,23,40,0
2024-03-02 23:50:00,240.7,226.7,0.942,45.6,1,0,0,0,154.6,21.2,0,32.7,18.2,1343.7,4.3,46.3,50.6,4.7,86.8,82.1,72.7,-9.4,46,0,48,48,68.2,9.3,14.4,8.0,2024,3,2,23,50,0
2024-03-03 00:00:00,251.5,235.6,0.937,48.0,1,0,0,0,163.0,21.2,0,33.1,18.3,1341.3,4.5,46.1,50.6,4.9,86.8,81.9,72.7,-9.2,46,0,48,48,69.2,9.0,14.1,7.8,2024,3,3,0,0,0
2024-03-03 00:10:00,207.7,245.0,1.18,50.8,1,0,0,0,172.5,21.1,0,33.2,18.2,1347.2,3.7,46.0,49.7,4.4,86.0,81.6,72.7,-8.9,46,0,48,48,70.4,8.6,13.5,7.4,2024,3,3,0,10,0
2024-03-03 00:20:00,190.7,259.3,1.36,55.1,1,0,0,0,186.9,21.2,0,33.0,18.3,1346.0,3.4,46.2,49.6,4.1,85.6,81.5,72.7,-8.8,46,0,48,48,72.1,8.2,12.7,7.0,2024,3,3,0,20,0
2024-03-03 00:30:00,201.4,203.3,1.01,38.5,1,0,0,0,130.8,21.2,0,33.1,18.2,1342.5,3.6,46.2,49.8,4.1,85.1,81.0,72.7,-8.3,46,0,48,48,64.3,10.4,16.3,9.0,2024,3,3,0,30,0
2024-03-03 00:40:00,207.7,267.9,1.29,57.6,1,0,0,0,195.3,21.1,0,33.1,18.4,1347.2,3.7,46.3,50.0,4.3,85.4,81.1,72.7,-8.4,46,0,48,48,72.9,7.9,12.4,6.9,2024,3,3,0,40,0
2024-03-03 00:50:00,218.5,199.4,0.913,37.4,1,0,0,0,126.9,21.1,0,33.2,18.2,1344.8,3.9,46.0,49.9,4.4,85.4,81.0,72.7,-8.3,46,0,48,48,63.6,10.6,16.6,9.1,2024,3,3,0,50,0
2024-03-03 01:00:00,197.7,241.6,1.222,50.3,1,0,0,0,170.6,19.8,0,33.0,18.2,1317.8,3.6,46.2,49.8,4.2,85.0,80.8,72.7,-8.1,45,0,48,48,70.6,8.2,13.6,7.5,2024,3,3,1,0,0
