Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-03-03 01:10:00,181.8,219.9,1.209,43.9,1,0,0,0,149.1,19.8,0,32.9,18.1,1322.5,3.3,46.3,49.6,4.1,84.7,80.6,72.7,-7.9,45,0,48,48,67.8,9.0,15.0,8.2,2024,3,3,1,10,0
2024-03-03 01:20:00,208.8,247.3,1.184,51.5,1,0,0,0,175.8,19.9,0,33.4,18.2,1318.9,3.8,45.9,49.7,4.2,84.6,80.4,72.7,-7.7,45,0,48,48,71.1,8.1,13.5,7.4,2024,3,3,1,20,0
2024-03-03 01:30:00,197.3,185.4,0.94,33.5,1,0,0,0,114.6,19.8,0,32.8,18.2,1315.4,3.6,46.0,49.6,4.1,84.3,80.2,72.7,-7.5,45,0,48,48,61.8,10.7,17.7,9.8,2024,3,3,1,30,0
2024-03-03 01:50:00,196.2,181.9,0.927,32.7,1,0,0,0,110.9,19.9,0,32.8,18.3,1308.2,3.6,45.8,49.4,4.0,83.9,79.9,72.7,-7.2,45,0,48,48,61.0,10.9,18.0,10.1,2024,3,3,1,50,0
2024-03-03 02:00:00,191.7,178.9,0.933,31.7,1,0,0,0,107.7,19.9,0,33.1,18.2,1314.2,3.5,45.8,49.3,4.0,83.7,79.7,72.7,-7.0,45,0,48,48,60.2,11.1,18.5,10.2,2024,3,3,2,0,0
2024-03-03 02:10:00,192.9,234.1,1.214,48.1,1,0,0,0,163.1,19.9,0,32.7,18.4,1322.5,3.5,46.1,49.6,3.8,83.6,79.8,72.7,-7.1,45,0,48,48,69.7,8.5,14.0,7.9,2024,3,3,2,10,0
2024-03-03 02:20:00,208.3,180.1,0.865,32.1,1,0,0,0,109.0,19.8,0,33.0,18.3,1315.4,3.8,45.9,49.7,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,60.5,11.0,18.3,10.1,2024,3,3,2,20,0
2024-03-03 02:30:00,174.6,249.2,1.427,52.5,1,0,0,0,178.0,19.9,0,33.0,18.4,1309.4,3.2,46.3,49.5,3.9,83.4,79.5,72.7,-6.8,45,0,48,48,71.4,8.0,13.2,7.4,2024,3,3,2,30,0
2024-03-03 02:40:00,175.9,194.2,1.104,36.3,1,0,0,0,123.1,19.7,0,33.2,18.2,1318.9,3.2,46.3,49.5,3.9,83.6,79.7,72.7,-7.0,45,0,48,48,63.4,10.2,17.1,9.4,2024,3,3,2,40,0
2024-03-03 02:50:00,158.5,249.4,1.574,52.6,1,0,0,0,178.6,19.8,0,32.8,18.3,1311.8,2.9,46.6,49.5,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,71.6,7.9,13.2,7.3,2024,3,3,2,50,0
2024-03-03 03:00:00,191.7,238.2,1.243,49.1,1,0,0,0,166.7,19.9,0,33.3,18.4,1314.2,3.5,46.0,49.5,4.0,83.7,79.7,72.7,-7.0,45,0,48,48,70.0,8.3,14.0,7.7,2024,3,3,3,0,0
2024-03-03 03:10:00,181.2,188.8,1.042,34.7,1,0,0,0,117.7,19.8,0,33.0,18.4,1317.8,3.3,46.1,49.4,3.9,83.3,79.4,72.7,-6.7,45,0,48,48,62.3,10.5,17.5,9.7,2024,3,3,3,10,0
2024-03-03 03:20:00,198.0,218.7,1.105,43.6,1,0,0,0,148.1,19.7,0,32.8,18.1,1284.0,3.7,45.5,49.2,3.8,83.0,79.2,72.7,-6.5,45,0,48,48,67.7,9.0,15.0,8.3,2024,3,3,3,20,0
2024-03-03 03:30:00,160.8,204.8,1.274,39.4,1,0,0,0,133.9,19.7,0,32.9,18.3,1330.8,2.9,46.1,49.0,3.6,82.5,78.9,72.7,-6.2,45,0,48,48,65.4,9.6,16.1,8.9,2024,3,3,3,30,0
2024-03-03 03:40:00,171.5,181.1,1.056,32.4,1,0,0,0,110.1,19.6,0,33.0,18.4,1286.5,3.2,46.1,49.3,3.8,82.4,78.6,72.7,-5.9,45,0,48,48,60.8,10.8,18.2,10.1,2024,3,3,3,40,0
2024-03-03 03:50:00,178.9,192.5,1.076,35.8,1,0,0,0,121.5,19.8,0,32.9,18.3,1301.0,3.3,46.1,49.4,3.6,82.4,78.8,72.7,-6.1,45,0,48,48,63.1,10.3,17.1,9.5,2024,3,3,3,50,0
2024-03-03 04:00:00,195.0,220.7,1.132,44.0,1,0,0,0,149.5,19.7,0,33.1,18.4,1299.8,3.6,45.7,49.3,3.6,82.2,78.6,72.7,-5.9,45,0,48,48,67.7,8.9,15.0,8.3,2024,3,3,4,0,0
2024-03-03 04:10:00,182.9,209.8,1.147,40.9,1,0,0,0,138.7,19.7,0,32.9,18.4,1291.3,3.4,45.8,49.2,3.8,82.5,78.7,72.7,-6.0,45,0,48,48,66.1,9.4,15.7,8.8,2024,3,3,4,10,0
2024-03-03 04:20:00,150.7,161.2,1.07,26.6,1,0,0,0,90.3,19.7,0,32.9,18.3,1291.3,2.8,46.3,49.1,3.3,82.2,78.9,72.7,-6.2,45,0,48,48,56.0,12.2,20.4,11.3,2024,3,3,4,20,0
2024-03-03 04:30:00,162.8,191.1,1.174,35.3,1,0,0,0,120.0,19.7,0,33.0,18.4,1302.2,3.0,46.0,49.0,3.3,81.8,78.5,72.7,-5.8,45,0,48,48,62.8,10.3,17.2,9.6,2024,3,3,4,30,0
2024-03-03 04:40:00,189.7,228.1,1.202,46.2,1,0,0,0,156.8,19.8,0,33.1,18.3,1301.0,3.5,45.8,49.3,3.5,82.1,78.6,72.7,-5.9,45,0,48,48,68.8,8.7,14.5,8.0,2024,3,3,4,40,0
2024-03-03 04:50:00,215.4,174.7,0.811,30.5,1,0,0,0,103.6,19.6,0,33.2,18.3,1292.5,4.0,45.5,49.5,3.8,82.3,78.5,72.7,-5.8,45,0,48,48,59.3,11.2,19.0,10.5,2024,3,3,4,50,0
2024-03-03 05:00:00,206.9,182.2,0.88,32.4,1,0,0,0,111.0,20.0,0,33.0,18.2,1307.0,3.8,46.0,49.8,4.0,82.6,78.6,72.7,-5.9,45,0,48,48,60.9,11.0,18.1,10.0,2024,3,3,5,0,0
2024-03-03 05:10:00,240.1,259.2,1.08,55.1,1,0,0,0,187.8,19.8,0,33.1,18.4,1309.4,4.4,45.6,50.0,4.1,83.0,78.9,72.7,-6.2,45,0,48,48,72.5,7.7,12.8,7.1,2024,3,3,5,10,0
2024-03-03 05:20:00,258.3,210.4,0.815,41.0,1,0,0,0,139.3,19.8,0,32.9,18.4,1318.9,4.7,45.1,49.8,4.7,84.0,79.3,72.7,-6.6,45,0,48,48,66.2,9.4,15.6,8.7,2024,3,3,5,20,0
2024-03-03 05:30:00,236.5,209.4,0.885,40.8,1,0,0,0,138.4,19.9,0,32.7,18.5,1320.1,4.3,45.1,49.4,4.4,84.0,79.6,72.7,-6.9,45,0,48,48,66.1,9.5,15.6,8.8,2024,3,3,5,30,0
2024-03-03 05:40:00,231.4,208.8,0.902,40.6,1,0,0,0,137.7,19.9,0,32.9,18.3,1322.5,4.2,45.1,49.3,4.4,84.0,79.6,72.7,-6.9,45,0,48,48,65.9,9.5,15.8,8.8,2024,3,3,5,40,0
2024-03-03 05:50:00,246.9,210.8,0.854,41.1,1,0,0,0,139.5,19.8,0,33.1,18.3,1316.6,4.5,45.0,49.5,4.4,83.8,79.4,72.7,-6.7,45,0,48,48,66.2,9.4,15.7,8.7,2024,3,3,5,50,0
2024-03-03 06:00:00,236.1,211.5,0.896,41.4,1,0,0,0,140.4,19.8,0,33.1,18.2,1317.8,4.3,45.0,49.3,4.3,83.7,79.4,72.7,-6.7,45,0,48,48,66.4,9.4,15.6,8.6,2024,3,3,6,0,0
2024-03-03 06:10:00,248.2,210.4,0.848,41.1,1,0,0,0,139.4,19.8,0,32.9,18.3,1323.7,4.5,45.2,49.7,4.4,83.9,79.5,72.7,-6.8,45,0,48,48,66.3,9.4,15.6,8.7,2024,3,3,6,10,0
2024-03-03 06:20:00,253.5,221.2,0.873,44.3,1,0,0,0,150.3,19.8,0,32.9,18.2,1322.5,4.6,45.0,49.6,4.6,84.4,79.8,72.7,-7.1,45,0,48,48,67.9,8.9,14.9,8.2,2024,3,3,6,20,0
2024-03-03 06:30:00,259.0,218.8,0.845,43.5,1,0,0,0,147.5,20.0,0,33.0,18.3,1322.5,4.7,45.2,49.9,4.6,84.4,79.8,72.7,-7.1,45,0,48,48,67.4,9.1,15.1,8.4,2024,3,3,6,30,0
2024-03-03 06:40:00,248.0,225.9,0.911,45.6,1,0,0,0,154.7,19.9,0,33.0,18.3,1322.5,4.5,45.5,50.0,4.6,84.3,79.7,72.7,-7.0,45,0,48,48,68.5,8.8,14.6,8.1,2024,3,3,6,40,0
2024-03-03 06:50:00,247.5,222.6,0.899,44.6,1,0,0,0,151.4,19.9,0,33.0,18.3,1320.1,4.5,45.2,49.7,4.6,84.3,79.7,72.7,-7.0,45,0,48,48,68.0,9.0,14.8,8.2,2024,3,3,6,50,0
2024-03-03 07:00:00,305.2,264.2,0.865,56.4,1,0,0,0,191.4,19.9,0,33.2,19.6,1332.0,5.5,44.8,50.3,5.1,84.8,79.7,72.7,-7.0,45,0,48,49,72.5,7.5,12.6,7.4,2024,3,3,7,0,0
2024-03-03 07:10:00,299.7,252.4,0.842,53.0,1,0,0,0,179.9,20.0,0,33.0,19.5,1332.0,5.4,45.1,50.5,5.3,85.3,80.0,72.7,-7.3,45,0,48,49,71.3,7.9,13.1,7.7,2024,3,3,7,10,0
2024-03-03 07:20:00,296.5,256.1,0.864,54.1,1,0,0,0,183.4,20.0,0,33.3,19.4,1342.5,5.3,45.4,50.7,5.3,85.4,80.1,72.7,-7.4,45,0,48,49,71.6,7.8,13.0,7.6,2024,3,3,7,20,0
2024-03-03 07:30:00,318.0,261.9,0.824,55.9,1,0,0,0,189.7,20.0,0,32.8,19.5,1339.0,5.7,45.2,50.9,5.4,85.8,80.4,72.7,-7.7,45,0,48,49,72.4,7.6,12.5,7.4,2024,3,3,7,30,0
2024-03-03 07:40:00,302.1,245.0,0.811,51.0,1,0,0,0,173.1,19.9,0,32.7,19.3,1342.5,5.4,45.2,50.6,5.2,85.5,80.3,72.7,-7.6,45,0,48,49,70.7,8.1,13.3,7.9,2024,3,3,7,40,0
2024-03-03 07:50:00,324.2,257.9,0.795,54.6,1,0,0,0,185.4,20.0,0,32.8,19.6,1341.3,5.8,45.3,51.1,5.6,86.3,80.7,72.7,-8.0,45,0,48,49,71.9,7.8,12.7,7.6,2024,3,3,7,50,0
2024-03-03 08:00:00,341.1,278.4,0.816,59.9,1,0,0,0,203.1,21.4,0,33.3,20.6,1364.5,6.0,45.4,51.4,5.5,86.5,81.0,72.7,-8.3,46,0,48,50,73.0,7.7,11.9,7.4,2024,3,3,8,0,0
2024-03-03 08:10:00,335.7,274.8,0.819,59.0,1,0,0,0,200.4,21.4,0,32.6,20.5,1365.6,5.9,45.4,51.3,5.8,86.9,81.1,72.7,-8.4,46,0,48,50,72.9,7.8,11.9,7.5,2024,3,3,8,10,0
2024-03-03 08:20:00,329.5,286.2,0.869,62.1,1,0,0,0,211.7,21.3,0,32.7,20.6,1363.4,5.8,45.7,51.5,5.7,87.0,81.3,72.7,-8.6,46,0,48,50,73.9,7.4,11.4,7.2,2024,3,3,8,20,0
2024-03-03 08:30:00,348.3,271.5,0.78,57.7,1,0,0,0,196.7,21.4,0,33.0,20.5,1370.2,6.1,45.4,51.5,6.0,87.5,81.5,72.7,-8.8,46,0,48,50,72.4,7.9,12.1,7.6,2024,3,3,8,30,0
2024-03-03 08:40:00,334.9,273.0,0.815,58.5,1,0,0,0,198.4,21.4,0,32.7,20.5,1362.2,5.9,45.6,51.5,5.6,87.1,81.5,72.7,-8.8,46,0,48,50,72.7,7.8,12.0,7.5,2024,3,3,8,40,0
2024-03-03 08:50:00,354.6,270.2,0.762,57.6,1,0,0,0,195.4,21.3,0,32.9,20.5,1372.5,6.2,45.3,51.5,6.1,87.7,81.6,72.7,-8.9,46,0,48,50,72.3,7.9,12.2,7.6,2024,3,3,8,50,0
2024-03-03 09:00:00,340.3,277.7,0.816,59.8,1,0,0,0,202.8,21.4,0,33.1,20.5,1361.1,6.0,45.2,51.2,5.9,87.6,81.7,72.7,-9.0,46,0,48,50,73.0,7.7,11.9,7.4,2024,3,3,9,0,0
2024-03-03 09:10:00,338.8,272.9,0.805,58.3,1,0,0,0,197.9,21.4,0,33.1,20.5,1355.3,6.0,45.6,51.6,5.8,87.3,81.5,72.7,-8.8,46,0,48,50,72.5,7.9,12.1,7.5,2024,3,3,9,10,0
2024-03-03 09:20:00,358.5,301.3,0.84,66.7,1,0,0,0,226.3,21.3,0,33.2,20.5,1365.6,6.3,45.6,51.9,6.4,88.3,81.9,72.7,-9.2,46,0,48,50,75.1,7.1,11.0,6.8,2024,3,3,9,20,0
2024-03-03 09:30:00,364.2,297.8,0.818,65.7,1,0,0,0,223.1,21.5,0,33.0,20.3,1365.6,6.4,45.2,51.6,6.6,88.3,81.7,72.7,-9.0,46,0,48,50,74.9,7.2,11.1,6.8,2024,3,3,9,30,0
2024-03-03 09:40:00,350.0,288.3,0.824,63.0,1,0,0,0,213.8,21.4,0,32.5,20.7,1377.1,6.1,45.6,51.7,6.4,88.2,81.8,72.7,-9.1,46,0,48,50,74.2,7.4,11.3,7.2,2024,3,3,9,40,0
2024-03-03 09:50:00,374.9,302.6,0.807,67.1,1,0,0,0,227.5,21.5,0,33.1,20.5,1363.4,6.6,45.6,52.2,6.7,88.6,81.9,72.7,-9.2,46,0,48,50,75.2,7.1,10.9,6.8,2024,3,3,9,50,0
2024-03-03 10:00:00,408.6,331.0,0.81,74.5,1,0,0,0,252.7,22.8,0,35.0,20.4,1400.8,7.0,45.4,52.4,7.3,89.5,82.2,72.7,-9.5,47,0,49,50,76.4,6.9,10.6,6.2,2024,3,3,10,0,0
2024-03-03 10:10:00,397.5,327.3,0.823,73.3,1,0,0,0,248.8,23.0,0,35.1,20.4,1403.0,6.8,45.6,52.4,7.3,90.2,82.9,72.7,-10.2,47,0,49,50,76.0,7.0,10.7,6.2,2024,3,3,10,10,0
2024-03-03 10:20:00,405.3,330.9,0.817,74.5,1,0,0,0,252.7,22.8,0,35.0,20.5,1409.7,6.9,45.6,52.5,7.3,90.7,83.4,72.7,-10.7,47,0,49,50,76.3,6.9,10.6,6.2,2024,3,3,10,20,0
2024-03-03 10:30:00,427.1,365.6,0.856,84.7,1,0,0,0,287.2,22.9,0,35.0,20.5,1404.1,7.3,45.1,52.4,7.3,91.4,84.1,72.7,-11.4,47,0,49,50,78.6,6.3,9.6,5.6,2024,3,3,10,30,0
2024-03-03 10:40:00,424.9,323.6,0.762,72.3,1,0,0,0,245.2,22.9,0,34.9,20.5,1416.3,7.2,45.4,52.6,7.5,92.2,84.7,72.7,-12.0,47,0,49,50,75.8,7.1,10.8,6.3,2024,3,3,10,40,0
2024-03-03 10:50:00,421.2,355.0,0.843,81.6,1,0,0,0,276.8,22.7,0,35.1,20.4,1404.1,7.2,45.6,52.8,7.5,92.5,85.0,72.7,-12.3,47,0,49,50,78.0,6.4,9.9,5.7,2024,3,3,10,50,0
2024-03-03 11:00:00,421.6,360.1,0.854,83.1,1,0,0,0,281.9,22.8,0,35.1,20.2,1405.2,7.2,45.6,52.8,7.7,92.9,85.2,72.7,-12.5,47,0,49,50,78.3,6.3,9.8,5.6,2024,3,3,11,0,0
2024-03-03 11:10:00,425.9,355.1,0.834,81.6,1,0,0,0,276.7,22.9,0,35.1,20.4,1419.7,7.2,45.5,52.7,7.6,92.7,85.1,72.7,-12.4,47,0,49,50,77.9,6.5,9.9,5.7,2024,3,3,11,10,0
2024-03-03 11:20:00,429.1,332.7,0.775,75.0,1,0,0,0,254.5,22.9,0,34.8,20.4,1410.8,7.3,45.5,52.8,7.5,93.0,85.5,72.7,-12.8,47,0,49,50,76.5,6.9,10.5,6.1,2024,3,3,11,20,0
2024-03-03 11:30:00,428.8,359.2,0.838,82.8,1,0,0,0,280.8,23.0,0,35.1,20.3,1409.7,7.3,45.4,52.7,7.5,93.2,85.7,72.7,-13.0,47,0,49,50,78.2,6.4,9.8,5.7,2024,3,3,11,30,0
2024-03-03 11:40:00,434.0,363.2,0.837,83.8,1,0,0,0,285.0,22.9,0,34.8,20.4,1407.5,7.4,46.0,53.4,7.8,94.0,86.2,72.7,-13.5,47,0,49,50,78.5,6.3,9.6,5.6,2024,3,3,11,40,0
2024-03-03 11:50:00,420.6,358.1,0.851,82.2,1,0,0,0,279.8,22.8,0,35.1,20.3,1421.9,7.1,45.8,52.9,7.6,93.8,86.2,72.7,-13.5,47,0,49,50,78.1,6.4,9.8,5.7,2024,3,3,11,50,0
2024-03-03 12:00:00,420.9,351.3,0.835,80.5,1,0,0,0,273.1,22.8,0,35.2,20.3,1403.0,7.2,45.6,52.8,7.6,93.7,86.1,72.7,-13.4,47,0,49,50,77.7,6.5,10.0,5.8,2024,3,3,12,0,0
2024-03-03 12:10:00,429.5,359.8,0.838,82.6,1,0,0,0,280.1,24.2,0,35.2,20.3,1431.8,7.2,45.7,52.9,7.9,94.1,86.2,72.7,-13.5,48,0,49,50,77.8,6.7,9.8,5.6,2024,3,3,12,10,0
2024-03-03 12:20:00,415.7,353.3,0.85,80.8,1,0,0,0,274.0,24.2,0,35.0,20.2,1425.2,7.0,45.7,52.7,7.5,93.7,86.2,72.7,-13.5,48,0,49,50,77.6,6.8,9.9,5.7,2024,3,3,12,20,0
2024-03-03 12:30:00,430.5,357.4,0.83,81.8,1,0,0,0,277.6,24.4,0,35.2,20.2,1435.0,7.2,45.7,52.9,7.7,93.8,86.1,72.7,-13.4,48,0,49,50,77.7,6.8,9.8,5.7,2024,3,3,12,30,0
2024-03-03 12:40:00,421.7,352.0,0.835,80.4,1,0,0,0,272.6,24.2,0,34.9,20.3,1445.9,7.0,45.8,52.8,7.7,93.6,85.9,72.7,-13.2,48,0,49,50,77.5,6.9,9.9,5.8,2024,3,3,12,40,0
2024-03-03 12:50:00,429.9,353.9,0.823,80.8,1,0,0,0,274.2,24.2,0,35.1,20.4,1432.9,7.2,45.8,53.0,7.7,93.9,86.2,72.7,-13.5,48,0,49,50,77.5,6.8,9.9,5.8,2024,3,3,12,50,0
2024-03-03 13:00:00,441.8,362.8,0.821,83.2,1,0,0,0,282.1,25.8,0,34.9,20.0,1472.8,7.2,45.8,53.0,7.9,93.9,86.0,72.7,-13.3,49,0,49,50,77.8,7.1,9.6,5.5,2024,3,3,13,0,0
2024-03-03 13:10:00,429.4,357.2,0.832,81.4,1,0,0,0,276.2,25.8,0,35.0,20.1,1451.3,7.1,45.8,52.9,7.6,93.5,85.9,72.7,-13.2,49,0,49,50,77.3,7.2,9.8,5.6,2024,3,3,13,10,0
2024-03-03 13:20:00,429.0,361.8,0.843,82.9,1,0,0,0,281.1,25.7,0,34.8,20.2,1450.2,7.1,45.8,52.9,7.8,93.7,85.9,72.7,-13.2,49,0,49,50,77.7,7.1,9.6,5.6,2024,3,3,13,20,0
2024-03-03 13:30:00,443.7,383.6,0.864,89.2,1,0,0,0,302.6,25.7,0,34.8,20.4,1458.9,7.3,45.8,53.1,8.0,94.2,86.2,72.7,-13.5,49,0,49,50,78.9,6.7,9.1,5.3,2024,3,3,13,30,0
2024-03-03 13:40:00,430.0,358.3,0.833,81.7,1,0,0,0,277.0,25.9,0,35.2,20.3,1453.5,7.1,45.9,53.0,7.8,94.1,86.3,72.7,-13.6,49,0,49,50,77.3,7.2,9.8,5.7,2024,3,3,13,40,0
2024-03-03 13:50:00,428.4,361.3,0.843,82.7,1,0,0,0,280.4,25.8,0,34.7,20.4,1448.1,7.1,45.5,52.6,7.7,93.6,85.9,72.7,-13.2,49,0,49,50,77.6,7.1,9.6,5.6,2024,3,3,13,50,0
2024-03-03 14:00:00,414.6,355.7,0.858,81.0,1,0,0,0,274.7,25.7,0,35.0,20.2,1463.2,6.8,45.8,52.6,7.6,93.8,86.2,72.7,-13.5,49,0,49,50,77.2,7.2,9.8,5.7,2024,3,3,14,0,0
2024-03-03 14:10:00,411.2,341.5,0.831,76.9,1,0,0,0,260.7,25.9,0,34.8,20.1,1451.3,6.8,46.2,53.0,7.5,93.6,86.1,72.7,-13.4,49,0,49,50,76.3,7.6,10.2,5.9,2024,3,3,14,10,0
2024-03-03 14:20:00,423.9,353.5,0.834,80.2,1,0,0,0,271.9,25.9,0,35.3,20.3,1453.5,7.0,46.1,53.1,7.7,94.1,86.4,72.7,-13.7,49,0,49,50,76.9,7.3,10.0,5.8,2024,3,3,14,20,0
2024-03-03 14:30:00,415.2,355.8,0.857,80.9,1,0,0,0,274.6,25.8,0,35.2,20.2,1465.3,6.8,46.0,52.8,7.6,93.7,86.1,72.7,-13.4,49,0,49,50,77.2,7.3,9.9,5.7,2024,3,3,14,30,0
2024-03-03 14:40:00,409.4,335.7,0.82,75.0,1,0,0,0,254.3,25.9,0,35.3,20.2,1466.4,6.7,46.0,52.7,7.7,93.8,86.1,72.7,-13.4,49,0,49,50,75.8,7.7,10.5,6.0,2024,3,3,14,40,0
2024-03-03 14:50:00,413.3,360.5,0.872,82.4,1,0,0,0,279.7,25.7,0,34.8,20.4,1458.9,6.8,46.1,52.9,7.6,93.7,86.1,72.7,-13.4,49,0,49,50,77.6,7.1,9.6,5.6,2024,3,3,14,50,0
2024-03-03 15:00:00,416.0,358.0,0.861,81.7,1,0,0,0,277.1,25.8,0,35.0,20.1,1447.0,6.9,45.9,52.8,7.6,93.6,86.0,72.7,-13.3,49,0,49,50,77.4,7.2,9.8,5.6,2024,3,3,15,0,0
2024-03-03 15:10:00,424.6,362.0,0.853,82.9,1,0,0,0,281.1,25.8,0,34.9,20.1,1455.6,7.0,45.8,52.8,7.7,93.6,85.9,72.7,-13.2,49,0,49,50,77.7,7.1,9.6,5.6,2024,3,3,15,10,0
2024-03-03 15:20:00,424.9,361.1,0.85,82.6,1,0,0,0,280.1,25.7,0,35.1,20.2,1456.7,7.0,46.2,53.2,7.7,93.8,86.1,72.7,-13.4,49,0,49,50,77.6,7.1,9.7,5.6,2024,3,3,15,20,0
2024-03-03 15:30:00,420.3,354.2,0.843,80.6,1,0,0,0,273.5,25.7,0,34.9,20.2,1462.1,6.9,46.2,53.1,7.8,93.9,86.1,72.7,-13.4,49,0,49,50,77.2,7.3,9.8,5.7,2024,3,3,15,30,0
2024-03-03 15:40:00,426.8,362.4,0.849,82.6,1,0,0,0,281.3,25.9,0,35.0,20.2,1463.2,7.0,46.0,53.0,7.7,93.8,86.1,72.7,-13.4,49,0,49,50,77.6,7.1,9.7,5.6,2024,3,3,15,40,0
2024-03-03 15:50:00,419.1,361.6,0.863,82.5,1,0,0,0,280.9,25.8,0,34.6,20.3,1457.8,6.9,46.0,52.9,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,77.7,7.1,9.6,5.6,2024,3,3,15,50,0
2024-03-03 16:00:00,447.5,396.0,0.885,92.5,1,0,0,0,314.8,26.0,0,34.9,20.3,1451.3,7.4,45.8,53.2,7.8,93.5,85.7,72.7,-13.0,49,0,49,50,79.5,6.6,8.8,5.1,2024,3,3,16,0,0
2024-03-03 16:10:00,436.6,366.5,0.839,84.2,1,0,0,0,285.5,26.0,0,35.0,20.0,1476.0,7.1,46.0,53.1,7.6,93.5,85.9,72.7,-13.2,49,0,49,50,77.9,7.1,9.6,5.5,2024,3,3,16,10,0
2024-03-03 16:20:00,427.7,388.4,0.908,90.7,1,0,0,0,307.6,25.8,0,34.7,20.2,1466.4,7.0,46.2,53.2,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,79.2,6.6,8.9,5.2,2024,3,3,16,20,0
2024-03-03 16:30:00,438.9,373.9,0.852,86.3,1,0,0,0,292.6,25.9,0,35.2,20.2,1463.2,7.2,46.2,53.4,7.7,93.5,85.8,72.7,-13.1,49,0,49,50,78.3,6.9,9.4,5.4,2024,3,3,16,30,0
2024-03-03 16:40:00,437.0,357.6,0.818,81.6,1,0,0,0,276.8,25.8,0,34.9,20.1,1456.7,7.2,46.3,53.5,7.8,93.5,85.7,72.7,-13.0,49,0,49,50,77.4,7.2,9.8,5.6,2024,3,3,16,40,0
2024-03-03 16:50:00,425.8,353.4,0.83,80.3,1,0,0,0,272.4,25.8,0,35.2,20.1,1459.9,7.0,46.2,53.2,7.8,93.2,85.4,72.7,-12.7,49,0,49,50,77.1,7.3,9.9,5.7,2024,3,3,16,50,0
2024-03-03 17:00:00,442.8,380.5,0.859,88.2,1,0,0,0,299.2,25.8,0,35.2,20.3,1455.6,7.3,46.0,53.3,7.8,93.5,85.7,72.7,-13.0,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,3,17,0,0
2024-03-03 17:10:00,430.3,356.8,0.829,81.2,1,0,0,0,275.5,25.8,0,35.3,20.2,1454.6,7.1,46.4,53.5,7.7,93.7,86.0,72.7,-13.3,49,0,49,50,77.2,7.2,9.9,5.7,2024,3,3,17,10,0
2024-03-03 17:20:00,430.3,362.9,0.843,83.1,1,0,0,0,281.8,25.8,0,35.2,20.2,1454.6,7.1,45.9,53.0,8.1,93.9,85.8,72.7,-13.1,49,0,49,50,77.6,7.1,9.7,5.6,2024,3,3,17,20,0
2024-03-03 17:30:00,419.7,356.6,0.85,81.2,1,0,0,0,275.4,25.9,0,35.1,20.3,1459.9,6.9,46.2,53.1,7.7,93.4,85.7,72.7,-13.0,49,0,49,50,77.2,7.3,9.8,5.7,2024,3,3,17,30,0
2024-03-03 17:40:00,434.1,362.1,0.834,82.8,1,0,0,0,280.9,25.8,0,35.2,20.2,1467.4,7.1,46.0,53.1,7.7,93.6,85.9,72.7,-13.2,49,0,49,50,77.6,7.1,9.7,5.6,2024,3,3,17,40,0
2024-03-03 17:50:00,436.0,361.2,0.828,82.7,1,0,0,0,280.5,25.7,0,34.8,20.3,1453.5,7.2,45.8,53.0,7.8,94.0,86.2,72.7,-13.5,49,0,49,50,77.7,7.1,9.6,5.6,2024,3,3,17,50,0
2024-03-03 18:00:00,409.4,358.6,0.876,82.9,1,0,0,0,281.1,24.2,0,33.0,20.3,1424.1,6.9,46.1,53.0,7.5,93.5,86.0,72.7,-13.3,48,0,48,50,78.4,6.8,9.2,5.6,2024,3,3,18,0,0
2024-03-03 18:10:00,441.8,382.5,0.866,90.0,1,0,0,0,305.2,24.4,0,32.8,20.1,1432.9,7.4,46.2,53.6,8.3,94.1,85.8,72.7,-13.1,48,0,48,50,79.8,6.4,8.6,5.3,2024,3,3,18,10,0
2024-03-03 18:20:00,424.2,354.7,0.836,81.8,1,0,0,0,277.4,24.4,0,32.7,20.2,1433.9,7.1,46.1,53.2,8.0,93.9,85.9,72.7,-13.2,48,0,48,50,78.2,6.9,9.2,5.7,2024,3,3,18,20,0
2024-03-03 18:30:00,443.1,391.0,0.882,92.5,1,0,0,0,313.8,24.4,0,32.7,20.1,1437.2,7.4,45.8,53.2,8.3,94.0,85.7,72.7,-13.0,48,0,48,50,80.3,6.2,8.4,5.1,2024,3,3,18,30,0
2024-03-03 18:40:00,436.8,369.5,0.846,86.1,1,0,0,0,291.9,24.4,0,32.8,20.4,1436.1,7.3,45.8,53.1,8.3,93.8,85.5,72.7,-12.8,48,0,48,50,79.0,6.6,8.9,5.5,2024,3,3,18,40,0
2024-03-03 18:50:00,406.6,352.1,0.866,81.1,1,0,0,0,275.2,24.3,0,32.5,20.1,1435.0,6.8,46.0,52.8,8.0,93.3,85.3,72.7,-12.6,48,0,48,50,78.2,6.9,9.2,5.7,2024,3,3,18,50,0
2024-03-03 19:00:00,398.8,318.5,0.799,71.0,1,0,0,0,240.9,24.3,0,33.2,20.1,1428.5,6.7,45.8,52.5,7.8,93.0,85.2,72.7,-12.5,48,0,48,50,75.6,7.6,10.4,6.3,2024,3,3,19,0,0
2024-03-03 19:10:00,386.3,342.7,0.887,78.2,1,0,0,0,265.4,24.4,0,32.9,20.0,1426.3,6.5,45.8,52.3,7.5,92.7,85.2,72.7,-12.5,48,0,48,50,77.4,7.1,9.6,5.8,2024,3,3,19,10,0
2024-03-03 19:20:00,414.7,342.6,0.826,78.1,1,0,0,0,264.9,24.3,0,33.1,20.3,1421.9,7.0,45.3,52.3,7.4,92.4,85.0,72.7,-12.3,48,0,48,50,77.3,7.1,9.7,5.9,2024,3,3,19,20,0
2024-03-03 19:30:00,356.8,300.9,0.843,65.9,1,0,0,0,223.7,24.3,0,32.7,20.3,1427.4,6.0,45.4,51.4,6.8,91.2,84.4,72.7,-11.7,48,0,48,50,74.3,8.1,10.9,6.7,2024,3,3,19,30,0
2024-03-03 19:40:00,379.2,306.2,0.808,67.1,1,0,0,0,228.7,24.2,0,33.0,20.3,1421.9,6.4,45.7,52.1,6.9,91.2,84.3,72.7,-11.6,48,0,48,50,74.7,7.9,10.8,6.6,2024,3,3,19,40,0
2024-03-03 19:50:00,362.5,290.1,0.8,62.3,1,0,0,0,212.2,24.3,0,33.0,20.5,1426.3,6.1,45.6,51.7,6.6,90.6,84.0,72.7,-11.3,48,0,48,50,73.2,8.4,11.4,7.1,2024,3,3,19,50,0
2024-03-03 20:00:00,325.3,299.1,0.92,65.6,1,0,0,0,222.7,22.9,0,33.1,20.4,1394.0,5.6,45.7,51.3,6.3,89.9,83.6,72.7,-10.9,47,0,48,50,74.5,7.7,11.1,6.8,2024,3,3,20,0,0
2024-03-03 20:10:00,343.0,297.7,0.868,65.3,1,0,0,0,221.5,22.9,0,33.0,20.3,1395.2,5.9,45.6,51.5,6.4,90.1,83.7,72.7,-11.0,47,0,48,50,74.4,7.7,11.1,6.8,2024,3,3,20,10,0
2024-03-03 20:20:00,0.0,76.5,0.0,0.0,0,0,0,0,0.2,23.0,0,32.8,20.6,0.0,5.6,45.6,51.2,6.2,89.9,83.7,72.7,-11.0,47,0,48,50,0.2,30.0,42.8,26.9,2024,3,3,20,20,0
2024-03-03 20:30:00,370.2,308.2,0.833,68.4,1,0,0,0,232.1,22.9,0,32.7,20.5,1388.4,6.4,45.0,51.4,6.7,89.9,83.2,72.7,-10.5,47,0,48,50,75.3,7.4,10.6,6.7,2024,3,3,20,30,0
2024-03-03 20:40:00,321.0,278.9,0.869,59.8,1,0,0,0,202.8,22.6,0,33.0,20.4,1400.8,5.5,45.5,51.0,6.1,89.3,83.2,72.7,-10.5,47,0,48,50,72.7,8.1,11.9,7.3,2024,3,3,20,40,0
2024-03-03 21:00:00,361.0,284.9,0.789,61.9,1,0,0,0,210.0,22.9,0,33.0,19.2,1397.4,6.2,45.3,51.5,6.3,89.2,82.9,72.7,-10.2,47,0,48,49,73.7,8.0,11.6,6.7,2024,3,3,21,0,0
2024-03-03 21:10:00,324.2,277.6,0.856,59.7,1,0,0,0,202.5,22.8,0,33.0,19.2,1389.5,5.6,45.5,51.1,6.2,89.1,82.9,72.7,-10.2,47,0,48,49,73.0,8.2,11.9,6.9,2024,3,3,21,10,0
2024-03-03 21:20:00,299.6,286.8,0.957,62.4,1,0,0,0,211.6,22.9,0,32.8,19.5,1382.8,5.2,45.3,50.5,5.9,88.6,82.7,72.7,-10.0,47,0,48,49,73.8,8.0,11.5,6.8,2024,3,3,21,20,0
2024-03-03 21:30:00,283.2,276.2,0.975,59.2,1,0,0,0,201.0,22.8,0,33.2,19.2,1387.3,4.9,45.3,50.2,5.6,88.0,82.4,72.7,-9.7,47,0,48,49,72.8,8.3,12.0,6.9,2024,3,3,21,30,0
2024-03-03 21:40:00,301.6,263.4,0.873,55.4,1,0,0,0,188.1,22.8,0,32.9,19.5,1391.8,5.2,45.0,50.2,5.5,87.8,82.3,72.7,-9.6,47,0,48,49,71.4,8.7,12.5,7.4,2024,3,3,21,40,0
2024-03-03 21:50:00,243.2,254.0,1.045,52.7,1,0,0,0,178.9,22.6,0,33.2,19.3,1389.5,4.2,46.4,50.6,4.9,87.3,82.4,72.7,-9.7,47,0,48,49,70.4,8.9,13.1,7.6,2024,3,3,21,50,0
2024-03-03 22:00:00,253.2,276.8,1.093,60.0,1,0,0,0,203.5,21.3,0,32.8,19.3,1350.6,4.5,46.2,50.7,4.9,86.9,82.0,72.7,-9.3,46,0,48,49,73.5,7.7,11.8,7.0,2024,3,3,22,0,0
2024-03-03 22:10:00,262.9,242.0,0.92,49.5,1,0,0,0,168.1,21.1,0,33.5,19.2,1342.5,4.7,45.9,50.6,5.0,86.7,81.7,72.7,-9.0,46,0,48,49,69.5,8.7,13.8,7.9,2024,3,3,22,10,0
2024-03-03 22:20:00,252.4,218.0,0.864,42.7,1,0,0,0,144.8,21.4,0,32.4,19.3,1346.0,4.5,46.5,51.0,4.8,86.4,81.6,72.7,-8.9,46,0,48,49,66.4,9.8,14.9,8.9,2024,3,3,22,20,0
2024-03-03 22:30:00,264.7,246.6,0.932,51.0,1,0,0,0,172.9,21.3,0,33.0,19.4,1351.8,4.7,46.2,50.9,4.9,86.4,81.5,72.7,-8.8,46,0,48,49,70.1,8.6,13.4,7.9,2024,3,3,22,30,0
2024-03-03 22:40:00,269.0,230.8,0.858,46.2,1,0,0,0,157.0,21.3,0,33.2,19.4,1344.8,4.8,45.9,50.7,5.0,86.4,81.4,72.7,-8.7,46,0,48,49,68.0,9.2,14.4,8.4,2024,3,3,22,40,0
2024-03-03 22:50:00,270.4,249.5,0.923,51.8,1,0,0,0,175.9,21.3,0,32.9,19.4,1351.8,4.8,46.2,51.0,5.1,86.5,81.4,72.7,-8.7,46,0,48,49,70.5,8.5,13.2,7.8,2024,3,3,22,50,0
2024-03-03 23:00:00,265.4,225.9,0.851,45.2,1,0,0,0,153.4,21.3,0,32.9,18.3,1355.3,4.7,46.2,50.9,5.0,86.3,81.3,72.7,-8.6,46,0,48,48,67.9,9.4,14.6,8.1,2024,3,3,23,0,0
2024-03-03 23:10:00,264.0,242.9,0.92,50.2,1,0,0,0,170.4,21.3,0,33.0,18.3,1348.3,4.7,46.0,50.7,5.0,86.5,81.5,72.7,-8.8,46,0,48,48,70.1,8.8,13.6,7.5,2024,3,3,23,10,0
2024-03-03 23:20:00,258.2,221.3,0.857,43.6,1,0,0,0,149.1,21.2,0,32.7,18.3,1347.2,4.6,46.4,51.0,4.9,86.6,81.7,72.7,-9.0,46,0,48,48,67.4,9.6,14.8,8.3,2024,3,3,23,20,0
2024-03-03 23:30:00,252.4,231.6,0.918,46.9,1,0,0,0,159.0,21.3,0,33.2,18.1,1346.0,4.5,46.4,50.9,4.8,86.4,81.6,72.7,-8.9,46,0,48,48,68.6,9.2,14.4,7.8,2024,3,3,23,30,0
2024-03-03 23:40:00,240.1,244.7,1.019,50.8,1,0,0,0,172.5,21.3,0,32.6,18.3,1340.2,4.3,46.2,50.5,4.8,86.3,81.5,72.7,-8.8,46,0,48,48,70.5,8.7,13.3,7.5,2024,3,3,23,40,0
2024-03-03 23:50:00,231.5,226.9,0.98,45.6,1,0,0,0,154.8,21.3,0,32.7,18.1,1355.3,4.1,46.4,50.5,4.7,86.2,81.5,72.7,-8.8,46,0,48,48,68.2,9.4,14.4,8.0,2024,3,3,23,50,0
2024-03-04 00:00:00,251.9,232.2,0.922,47.1,1,0,0,0,159.7,21.1,0,32.9,18.4,1343.7,4.5,46.1,50.6,4.7,86.2,81.5,72.7,-8.8,46,0,48,48,68.8,9.1,14.2,7.9,2024,3,4,0,0,0
2024-03-04 00:10:00,212.9,210.0,0.986,40.6,1,0,0,0,137.9,21.1,0,32.8,18.1,1344.8,3.8,46.2,50.0,4.3,85.6,81.3,72.7,-8.6,46,0,48,48,65.7,10.1,15.6,8.6,2024,3,4,0,10,0
2024-03-04 00:20:00,190.4,211.5,1.111,41.0,1,0,0,0,139.1,21.2,0,32.9,18.3,1343.7,3.4,46.2,49.6,4.3,85.3,81.0,72.7,-8.3,46,0,48,48,65.8,10.0,15.5,8.7,2024,3,4,0,20,0
2024-03-04 00:30:00,212.7,211.0,0.992,40.8,1,0,0,0,138.7,21.2,0,32.9,18.3,1343.7,3.8,46.0,49.8,4.1,84.8,80.7,72.7,-8.0,46,0,48,48,65.7,10.0,15.6,8.7,2024,3,4,0,30,0
2024-03-04 00:40:00,195.1,200.8,1.029,37.7,1,0,0,0,128.0,21.2,0,33.3,18.3,1337.8,3.5,46.1,49.6,4.3,84.6,80.3,72.7,-7.6,46,0,48,48,63.8,10.6,16.6,9.1,2024,3,4,0,40,0
2024-03-04 00:50:00,207.1,208.6,1.007,40.2,1,0,0,0,136.3,21.3,0,32.8,18.2,1343.7,3.7,46.1,49.8,4.2,84.3,80.1,72.7,-7.4,46,0,48,48,65.4,10.2,15.7,8.7,2024,3,4,0,50,0
2024-03-04 01:00:00,203.3,196.0,0.964,36.7,1,0,0,0,124.5,19.9,0,33.4,18.2,1318.9,3.7,45.9,49.6,4.3,84.1,79.8,72.7,-7.1,45,0,48,48,63.5,10.1,17.0,9.3,2024,3,4,1,0,0
2024-03-04 01:10:00,186.2,221.3,1.189,44.2,1,0,0,0,149.9,20.0,0,33.0,18.4,1314.2,3.4,46.1,49.5,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,67.7,9.0,14.9,8.3,2024,3,4,1,10,0
2024-03-04 01:20:00,204.6,196.7,0.961,37.0,1,0,0,0,125.6,19.8,0,33.0,18.4,1327.2,3.7,46.2,49.9,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,63.8,10.1,16.7,9.4,2024,3,4,1,20,0
2024-03-04 01:30:00,0.0,70.7,0.0,0.0,0,0,0,0,0.2,19.7,0,32.5,18.2,0.0,3.5,46.3,49.8,3.8,83.1,79.3,72.7,-6.6,45,0,48,48,0.3,27.9,46.0,25.8,2024,3,4,1,30,0
2024-03-04 01:40:00,192.3,202.9,1.055,38.8,1,0,0,0,131.7,19.8,0,33.1,18.3,1318.9,3.5,46.0,49.5,4.1,83.4,79.3,72.7,-6.6,45,0,48,48,64.9,9.8,16.3,9.0,2024,3,4,1,40,0
2024-03-04 01:50:00,202.6,194.1,0.958,36.3,1,0,0,0,123.1,19.8,0,32.9,18.3,1314.2,3.7,46.2,49.9,4.0,83.5,79.5,72.7,-6.8,45,0,48,48,63.4,10.2,16.9,9.4,2024,3,4,1,50,0
2024-03-04 02:00:00,179.9,191.4,1.064,35.3,1,0,0,0,119.9,19.9,0,33.1,18.4,1308.2,3.3,46.4,49.7,3.9,83.4,79.5,72.7,-6.8,45,0,48,48,62.7,10.4,17.3,9.6,2024,3,4,2,0,0
2024-03-04 02:10:00,185.0,192.2,1.039,35.7,1,0,0,0,121.3,19.6,0,32.8,18.4,1305.8,3.4,46.1,49.5,3.7,83.1,79.4,72.7,-6.7,45,0,48,48,63.1,10.2,17.1,9.6,2024,3,4,2,10,0
2024-03-04 02:20:00,182.4,187.5,1.028,34.2,1,0,0,0,116.2,19.7,0,33.3,18.3,1287.7,3.4,46.3,49.7,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,62.0,10.5,17.7,9.8,2024,3,4,2,20,0
2024-03-04 02:30:00,178.1,187.9,1.055,34.5,1,0,0,0,117.1,19.7,0,32.9,18.3,1295.0,3.3,46.1,49.4,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,62.3,10.5,17.5,9.7,2024,3,4,2,30,0
2024-03-04 02:40:00,189.2,192.2,1.016,35.6,1,0,0,0,120.9,19.8,0,33.2,18.4,1297.4,3.5,46.2,49.7,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,62.9,10.3,17.3,9.5,2024,3,4,2,40,0
2024-03-04 02:50:00,173.5,187.7,1.082,34.4,1,0,0,0,116.9,19.8,0,32.9,18.2,1301.0,3.2,46.3,49.5,3.6,83.0,79.4,72.7,-6.7,45,0,48,48,62.3,10.5,17.5,9.7,2024,3,4,2,50,0
2024-03-04 03:00:00,184.6,188.5,1.021,34.3,1,0,0,0,117.5,19.8,0,32.8,18.4,1303.4,3.4,46.2,49.6,3.6,82.9,79.3,72.7,-6.6,45,0,48,48,62.3,10.5,17.4,9.8,2024,3,4,3,0,0
2024-03-04 03:10:00,184.1,194.6,1.057,36.2,1,0,0,0,124.0,19.8,0,32.5,18.3,1299.8,3.4,46.0,49.4,3.7,82.8,79.1,72.7,-6.4,45,0,48,48,63.7,10.1,16.7,9.4,2024,3,4,3,10,0
2024-03-04 03:20:00,167.3,184.1,1.1,33.3,1,0,0,0,113.2,19.6,0,32.9,18.3,1295.0,3.1,46.3,49.4,3.5,82.6,79.1,72.7,-6.4,45,0,48,48,61.5,10.7,17.9,9.9,2024,3,4,3,20,0
2024-03-04 03:30:00,188.7,187.0,0.991,34.2,1,0,0,0,116.0,19.7,0,32.9,18.4,1293.8,3.5,45.8,49.3,3.4,82.5,79.1,72.7,-6.4,45,0,48,48,62.0,10.5,17.6,9.8,2024,3,4,3,30,0
2024-03-04 03:40:00,161.9,184.4,1.139,33.3,1,0,0,0,113.2,19.7,0,33.2,18.3,1295.0,3.0,46.3,49.3,3.3,82.6,79.3,72.7,-6.6,45,0,48,48,61.4,10.7,18.0,9.9,2024,3,4,3,40,0
2024-03-04 03:50:00,167.1,189.3,1.133,35.0,1,0,0,0,118.7,19.6,0,32.6,18.4,1293.8,3.1,46.0,49.1,3.3,82.5,79.2,72.7,-6.5,45,0,48,48,62.7,10.4,17.2,9.7,2024,3,4,3,50,0
2024-03-04 04:00:00,173.0,191.1,1.105,35.4,1,0,0,0,120.0,19.9,0,32.9,18.3,1297.4,3.2,46.1,49.3,3.3,82.7,79.4,72.7,-6.7,45,0,48,48,62.8,10.4,17.2,9.6,2024,3,4,4,0,0
2024-03-04 04:10:00,173.3,188.8,1.09,34.8,1,0,0,0,118.0,19.8,0,32.7,18.4,1299.8,3.2,46.0,49.2,3.4,82.8,79.4,72.7,-6.7,45,0,48,48,62.5,10.5,17.3,9.7,2024,3,4,4,10,0
2024-03-04 04:20:00,173.1,187.9,1.085,34.4,1,0,0,0,117.0,19.7,0,33.0,18.3,1298.6,3.2,46.3,49.5,3.4,83.0,79.6,72.7,-6.9,45,0,48,48,62.2,10.5,17.6,9.7,2024,3,4,4,20,0
2024-03-04 04:30:00,167.1,189.9,1.137,35.1,1,0,0,0,119.0,19.7,0,32.8,18.5,1293.8,3.1,46.0,49.1,3.4,82.6,79.2,72.7,-6.5,45,0,48,48,62.7,10.4,17.3,9.7,2024,3,4,4,30,0
2024-03-04 04:40:00,182.8,190.2,1.041,35.0,1,0,0,0,118.8,19.8,0,33.2,18.4,1290.1,3.4,46.1,49.5,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,62.5,10.4,17.5,9.7,2024,3,4,4,40,0
2024-03-04 04:50:00,205.0,195.0,0.951,36.5,1,0,0,0,124.0,19.6,0,33.0,18.4,1295.0,3.8,46.0,49.8,3.8,82.9,79.1,72.7,-6.4,45,0,48,48,63.6,10.1,16.9,9.5,2024,3,4,4,50,0
2024-03-04 05:00:00,218.6,199.1,0.911,37.6,1,0,0,0,127.6,19.8,0,33.3,18.4,1311.8,4.0,46.3,50.3,4.0,83.2,79.2,72.7,-6.5,45,0,48,48,64.1,9.9,16.7,9.2,2024,3,4,5,0,0
2024-03-04 05:10:00,224.3,200.5,0.894,38.1,1,0,0,0,129.3,19.9,0,32.9,18.4,1313.0,4.1,46.2,50.3,4.1,83.3,79.2,72.7,-6.5,45,0,48,48,64.5,9.9,16.4,9.2,2024,3,4,5,10,0
2024-03-04 05:20:00,219.2,213.7,0.975,42.1,1,0,0,0,142.8,19.8,0,33.0,18.2,1315.4,4.0,46.4,50.4,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,66.8,9.2,15.4,8.5,2024,3,4,5,20,0
2024-03-04 05:30:00,229.4,217.8,0.95,43.2,1,0,0,0,146.5,20.0,0,33.2,18.1,1310.6,4.2,46.0,50.2,4.2,83.9,79.7,72.7,-7.0,45,0,48,48,67.3,9.2,15.2,8.3,2024,3,4,5,30,0
2024-03-04 05:40:00,240.3,203.9,0.849,39.2,1,0,0,0,133.0,19.8,0,32.7,18.4,1310.6,4.4,46.1,50.5,4.4,84.1,79.7,72.7,-7.0,45,0,48,48,65.2,9.7,16.1,9.0,2024,3,4,5,40,0
2024-03-04 05:50:00,225.5,202.2,0.897,38.6,1,0,0,0,130.9,19.9,0,33.2,18.3,1320.1,4.1,46.2,50.3,4.3,84.0,79.7,72.7,-7.0,45,0,48,48,64.7,9.8,16.4,9.0,2024,3,4,5,50,0
2024-03-04 06:00:00,242.2,222.2,0.917,44.5,1,0,0,0,151.1,19.8,0,32.9,18.5,1321.3,4.4,46.2,50.6,4.3,84.1,79.8,72.7,-7.1,45,0,48,48,68.0,8.9,14.8,8.3,2024,3,4,6,0,0
2024-03-04 06:10:00,258.5,220.5,0.853,44.0,1,0,0,0,149.2,19.9,0,33.2,18.2,1320.1,4.7,46.3,51.0,4.4,84.4,80.0,72.7,-7.3,45,0,48,48,67.7,9.0,15.1,8.3,2024,3,4,6,10,0
2024-03-04 06:20:00,264.5,213.1,0.806,41.5,1,0,0,0,141.8,20.0,0,33.0,18.3,1322.5,4.8,46.1,50.9,4.6,84.5,79.9,72.7,-7.2,45,0,48,48,66.5,9.4,15.5,8.6,2024,3,4,6,20,0
2024-03-04 06:30:00,263.6,223.6,0.848,44.6,1,0,0,0,152.2,19.9,0,33.3,18.3,1317.8,4.8,46.1,50.9,4.7,84.7,80.0,72.7,-7.3,45,0,48,48,68.1,8.9,14.9,8.2,2024,3,4,6,30,0
2024-03-04 06:40:00,240.9,221.0,0.917,44.1,1,0,0,0,149.5,20.0,0,33.1,18.4,1314.2,4.4,46.3,50.7,4.5,84.5,80.0,72.7,-7.3,45,0,48,48,67.7,9.0,15.0,8.3,2024,3,4,6,40,0
2024-03-04 06:50:00,254.2,219.8,0.865,43.7,1,0,0,0,148.3,19.9,0,33.2,18.4,1326.1,4.6,46.2,50.8,4.7,84.6,79.9,72.7,-7.2,45,0,48,48,67.4,9.1,15.1,8.4,2024,3,4,6,50,0
2024-03-04 07:00:00,292.8,224.2,0.766,44.7,1,0,0,0,151.8,20.0,0,32.9,19.5,1326.1,5.3,46.4,51.7,5.0,85.3,80.3,72.7,-7.6,45,0,48,49,67.7,8.9,14.7,8.7,2024,3,4,7,0,0
2024-03-04 07:10:00,328.0,243.6,0.743,50.5,1,0,0,0,171.4,20.0,0,32.8,19.5,1334.3,5.9,45.8,51.7,5.5,85.7,80.2,72.7,-7.5,45,0,48,49,70.3,8.2,13.5,8.0,2024,3,4,7,10,0
2024-03-04 07:20:00,344.1,265.7,0.772,57.0,1,0,0,0,193.4,20.0,0,33.0,19.4,1332.0,6.2,45.1,51.3,6.1,86.9,80.8,72.7,-8.1,45,0,48,49,72.8,7.5,12.4,7.3,2024,3,4,7,20,0
2024-03-04 07:30:00,313.8,262.6,0.837,56.3,1,0,0,0,191.0,20.0,0,32.5,19.2,1344.8,5.6,45.5,51.1,5.7,86.8,81.1,72.7,-8.4,45,0,48,49,72.7,7.6,12.4,7.3,2024,3,4,7,30,0
2024-03-04 07:40:00,319.4,251.8,0.789,53.0,1,0,0,0,179.8,20.0,0,32.8,19.2,1344.8,5.7,45.6,51.3,5.6,86.6,81.0,72.7,-8.3,45,0,48,49,71.4,8.0,13.0,7.6,2024,3,4,7,40,0
2024-03-04 07:50:00,345.3,275.0,0.796,59.8,1,0,0,0,202.8,20.0,0,32.8,19.4,1336.7,6.2,45.3,51.5,6.0,87.2,81.2,72.7,-8.5,45,0,48,49,73.7,7.3,11.9,7.1,2024,3,4,7,50,0
2024-03-04 08:00:00,383.8,268.8,0.7,57.2,1,0,0,0,194.2,21.3,0,32.7,20.6,1374.8,6.7,45.2,51.9,6.4,87.9,81.5,72.7,-8.8,46,0,48,50,72.2,7.9,12.2,7.7,2024,3,4,8,0,0
2024-03-04 08:10:00,335.2,284.7,0.849,61.9,1,0,0,0,209.9,21.3,0,33.0,20.4,1363.4,5.9,45.7,51.6,6.2,87.7,81.5,72.7,-8.8,46,0,48,50,73.7,7.5,11.6,7.2,2024,3,4,8,10,0
2024-03-04 08:20:00,344.0,290.6,0.845,63.6,1,0,0,0,215.9,21.4,0,33.0,20.3,1375.9,6.0,45.6,51.6,6.1,87.6,81.5,72.7,-8.8,46,0,48,50,74.3,7.4,11.3,7.0,2024,3,4,8,20,0
2024-03-04 08:30:00,352.5,283.0,0.803,61.4,1,0,0,0,208.3,21.4,0,32.8,20.5,1364.5,6.2,45.8,52.0,6.1,88.0,81.9,72.7,-9.2,46,0,48,50,73.6,7.5,11.6,7.2,2024,3,4,8,30,0
2024-03-04 08:40:00,375.2,283.6,0.756,61.6,1,0,0,0,208.9,21.4,0,32.8,20.5,1364.5,6.6,45.3,51.9,6.5,88.2,81.7,72.7,-9.0,46,0,48,50,73.7,7.6,11.6,7.2,2024,3,4,8,40,0
2024-03-04 08:50:00,363.3,280.0,0.771,60.5,1,0,0,0,205.3,21.4,0,32.9,20.5,1362.2,6.4,45.2,51.6,6.2,88.0,81.8,72.7,-9.1,46,0,48,50,73.3,7.6,11.7,7.3,2024,3,4,8,50,0
2024-03-04 09:00:00,354.3,285.8,0.807,62.2,1,0,0,0,211.1,21.3,0,32.8,20.5,1371.4,6.2,45.7,51.9,6.2,88.1,81.9,72.7,-9.2,46,0,48,50,73.9,7.4,11.5,7.2,2024,3,4,9,0,0
2024-03-04 09:10:00,389.8,307.5,0.789,68.7,1,0,0,0,233.1,21.4,0,32.7,20.4,1375.9,6.8,45.3,52.1,6.6,88.6,82.0,72.7,-9.3,46,0,48,50,75.8,6.9,10.6,6.6,2024,3,4,9,10,0
2024-03-04 09:20:00,390.2,322.5,0.827,73.1,1,0,0,0,247.8,21.4,0,32.9,20.3,1377.1,6.8,45.5,52.3,6.9,89.3,82.4,72.7,-9.7,46,0,48,50,76.8,6.6,10.2,6.3,2024,3,4,9,20,0
2024-03-04 09:30:00,401.6,317.2,0.79,71.4,1,0,0,0,242.4,21.4,0,33.1,20.4,1377.1,7.0,45.2,52.2,7.0,89.8,82.8,72.7,-10.1,46,0,48,50,76.4,6.7,10.4,6.4,2024,3,4,9,30,0
2024-03-04 09:40:00,390.5,317.8,0.814,71.3,1,0,0,0,242.9,21.4,0,33.0,20.4,1378.2,6.8,45.7,52.5,7.2,90.4,83.2,72.7,-10.5,46,0,48,50,76.4,6.7,10.4,6.4,2024,3,4,9,40,0
2024-03-04 09:50:00,395.9,319.4,0.807,71.9,1,0,0,0,244.9,21.3,0,32.8,20.3,1377.1,6.9,45.6,52.5,6.9,90.3,83.4,72.7,-10.7,46,0,48,50,76.7,6.7,10.3,6.4,2024,3,4,9,50,0
2024-03-04 10:00:00,0.0,78.3,0.0,0.0,0,0,0,0,0.2,22.9,0,34.9,20.3,0.0,7.2,45.1,52.3,7.1,91.1,84.0,72.7,-11.3,47,0,49,50,0.2,29.3,44.6,25.9,2024,3,4,10,0,0
2024-03-04 10:10:00,414.4,326.7,0.788,73.2,1,0,0,0,248.4,23.0,0,35.1,20.3,1420.8,7.0,45.7,52.7,7.3,92.1,84.8,72.7,-12.1,47,0,49,50,76.0,7.0,10.7,6.2,2024,3,4,10,10,0
2024-03-04 10:20:00,435.3,340.3,0.782,77.3,1,0,0,0,262.2,22.9,0,34.9,20.3,1411.9,7.4,45.3,52.7,7.8,93.0,85.2,72.7,-12.5,47,0,49,50,77.0,6.7,10.3,6.0,2024,3,4,10,20,0
2024-03-04 10:30:00,398.2,325.1,0.817,72.8,1,0,0,0,247.0,22.8,0,35.1,20.2,1405.2,6.8,45.9,52.7,7.2,93.0,85.8,72.7,-13.1,47,0,49,50,76.0,7.0,10.8,6.2,2024,3,4,10,30,0
2024-03-04 10:40:00,412.1,343.8,0.834,78.3,1,0,0,0,265.6,22.9,0,34.9,20.4,1413.0,7.0,45.5,52.5,7.2,93.1,85.9,72.7,-13.2,47,0,49,50,77.2,6.7,10.2,5.9,2024,3,4,10,40,0
2024-03-04 10:50:00,418.7,370.5,0.885,86.1,1,0,0,0,292.2,23.0,0,35.0,20.2,1415.2,7.1,45.4,52.5,7.6,93.8,86.2,72.7,-13.5,47,0,49,50,78.9,6.2,9.5,5.5,2024,3,4,10,50,0
2024-03-04 11:00:00,415.1,353.9,0.853,81.4,1,0,0,0,276.0,22.8,0,34.9,20.2,1403.0,7.1,45.6,52.7,7.4,94.0,86.6,72.7,-13.9,47,0,49,50,78.0,6.4,9.9,5.7,2024,3,4,11,0,0
2024-03-04 11:10:00,417.7,349.9,0.838,80.1,1,0,0,0,271.8,22.8,0,35.0,20.2,1411.9,7.1,45.7,52.8,7.4,94.0,86.6,72.7,-13.9,47,0,49,50,77.7,6.5,10.0,5.8,2024,3,4,11,10,0
2024-03-04 11:20:00,410.5,353.8,0.862,81.2,1,0,0,0,275.4,22.8,0,35.2,20.5,1407.5,7.0,45.9,52.9,7.2,93.7,86.5,72.7,-13.8,47,0,49,50,77.8,6.4,9.9,5.8,2024,3,4,11,20,0
2024-03-04 11:30:00,412.1,347.0,0.842,79.4,1,0,0,0,269.2,22.7,0,34.8,20.3,1413.0,7.0,45.9,52.9,7.3,93.9,86.6,72.7,-13.9,47,0,49,50,77.6,6.5,10.0,5.8,2024,3,4,11,30,0
2024-03-04 11:40:00,417.0,350.5,0.84,80.4,1,0,0,0,272.7,22.8,0,34.8,20.2,1409.7,7.1,45.7,52.8,7.3,93.9,86.6,72.7,-13.9,47,0,49,50,77.8,6.5,9.9,5.8,2024,3,4,11,40,0
2024-03-04 11:50:00,405.0,345.6,0.853,78.8,1,0,0,0,267.3,22.8,0,35.2,20.2,1408.6,6.9,45.8,52.7,7.3,93.7,86.4,72.7,-13.7,47,0,49,50,77.4,6.6,10.2,5.9,2024,3,4,11,50,0
2024-03-04 12:00:00,420.2,374.4,0.891,87.4,1,0,0,0,296.5,22.9,0,34.9,20.2,1400.8,7.2,45.8,53.0,7.7,94.6,86.9,72.7,-14.2,47,0,49,50,79.2,6.1,9.3,5.4,2024,3,4,12,0,0
2024-03-04 12:10:00,412.9,342.7,0.83,77.6,1,0,0,0,263.2,24.2,0,35.0,20.2,1436.1,6.9,45.7,52.6,7.3,93.9,86.6,72.7,-13.9,48,0,49,50,76.8,7.1,10.2,5.9,2024,3,4,12,10,0
2024-03-04 12:20:00,405.0,346.3,0.855,78.7,1,0,0,0,266.9,24.4,0,34.8,20.2,1429.6,6.8,45.8,52.6,7.3,94.1,86.8,72.7,-14.1,48,0,49,50,77.1,7.0,10.1,5.8,2024,3,4,12,20,0
2024-03-04 12:30:00,407.5,348.7,0.856,79.3,1,0,0,0,269.2,24.2,0,35.1,20.2,1438.3,6.8,45.8,52.6,7.1,94.2,87.1,72.7,-14.4,48,0,49,50,77.2,6.9,10.1,5.8,2024,3,4,12,30,0
2024-03-04 12:40:00,405.0,351.0,0.867,80.0,1,0,0,0,271.4,24.4,0,34.9,20.2,1429.6,6.8,46.0,52.8,7.3,94.5,87.2,72.7,-14.5,48,0,49,50,77.3,7.0,10.0,5.8,2024,3,4,12,40,0
2024-03-04 12:50:00,393.4,349.7,0.889,79.6,1,0,0,0,270.2,24.4,0,34.9,20.3,1430.7,6.6,46.1,52.7,7.4,94.6,87.2,72.7,-14.5,48,0,49,50,77.3,7.0,10.0,5.8,2024,3,4,12,50,0
2024-03-04 13:00:00,419.4,353.5,0.843,80.0,1,0,0,0,272.2,25.8,0,35.2,20.2,1458.9,6.9,46.3,53.2,7.3,94.8,87.5,72.7,-14.8,49,0,49,50,77.0,7.3,10.0,5.7,2024,3,4,13,0,0
2024-03-04 13:10:00,424.9,375.0,0.883,86.2,1,0,0,0,293.5,25.9,0,35.3,20.4,1456.7,7.0,46.1,53.1,7.5,94.5,87.0,72.7,-14.3,49,0,49,50,78.3,6.9,9.4,5.4,2024,3,4,13,10,0
2024-03-04 13:20:00,430.3,374.6,0.871,86.5,1,0,0,0,293.4,25.8,0,35.3,20.2,1454.6,7.1,46.2,53.3,7.9,94.9,87.0,72.7,-14.3,49,0,49,50,78.3,6.9,9.4,5.4,2024,3,4,13,20,0
2024-03-04 13:30:00,423.1,359.8,0.85,82.3,1,0,0,0,279.0,25.7,0,34.9,20.1,1471.7,6.9,46.5,53.4,7.5,94.7,87.2,72.7,-14.5,49,0,49,50,77.6,7.1,9.7,5.6,2024,3,4,13,30,0
2024-03-04 13:40:00,432.5,355.3,0.821,80.9,1,0,0,0,274.4,25.8,0,35.1,20.0,1462.1,7.1,46.3,53.4,7.6,94.8,87.2,72.7,-14.5,49,0,49,50,77.2,7.3,9.9,5.6,2024,3,4,13,40,0
2024-03-04 13:50:00,444.4,382.5,0.861,88.8,1,0,0,0,301.2,25.9,0,35.1,20.3,1461.0,7.3,46.3,53.6,7.7,95.1,87.4,72.7,-14.7,49,0,49,50,78.7,6.8,9.2,5.3,2024,3,4,13,50,0
2024-03-04 14:00:00,422.8,377.7,0.893,87.5,1,0,0,0,296.8,25.7,0,35.0,20.2,1470.6,6.9,46.5,53.4,7.7,95.0,87.3,72.7,-14.6,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,4,14,0,0
2024-03-04 14:10:00,425.5,365.8,0.86,83.9,1,0,0,0,284.7,25.8,0,35.1,20.2,1458.9,7.0,46.3,53.3,7.6,94.9,87.3,72.7,-14.6,49,0,49,50,77.8,7.1,9.6,5.5,2024,3,4,14,10,0
2024-03-04 14:20:00,436.0,365.5,0.838,83.8,1,0,0,0,284.3,25.9,0,34.9,20.4,1453.5,7.2,46.8,54.0,7.6,94.9,87.3,72.7,-14.6,49,0,49,50,77.8,7.1,9.6,5.6,2024,3,4,14,20,0
2024-03-04 14:30:00,437.7,371.0,0.848,85.4,1,0,0,0,289.8,25.9,0,35.2,20.2,1458.9,7.2,46.8,54.0,7.8,94.9,87.1,72.7,-14.4,49,0,49,50,78.1,7.0,9.5,5.4,2024,3,4,14,30,0
2024-03-04 14:40:00,463.3,380.8,0.822,88.4,1,0,0,0,299.7,25.9,0,34.8,20.3,1463.2,7.6,47.0,54.6,8.0,95.3,87.3,72.7,-14.6,49,0,49,50,78.7,6.8,9.1,5.3,2024,3,4,14,40,0
2024-03-04 14:50:00,444.1,378.6,0.853,87.7,1,0,0,0,297.5,25.8,0,35.4,19.9,1459.9,7.3,47.1,54.4,7.9,95.2,87.3,72.7,-14.6,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,4,14,50,0
2024-03-04 15:00:00,454.2,372.9,0.821,86.0,1,0,0,0,291.7,26.0,0,35.1,20.1,1453.5,7.5,47.3,54.8,7.9,95.4,87.5,72.7,-14.8,49,0,49,50,78.2,7.0,9.4,5.4,2024,3,4,15,0,0
2024-03-04 15:10:00,442.4,378.7,0.856,87.7,1,0,0,0,297.5,25.8,0,35.2,20.2,1454.6,7.3,47.3,54.6,7.9,95.4,87.5,72.7,-14.8,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,4,15,10,0
2024-03-04 15:20:00,440.1,377.9,0.859,87.5,1,0,0,0,296.9,25.9,0,35.2,20.0,1447.0,7.3,47.3,54.6,7.9,95.4,87.5,72.7,-14.8,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,4,15,20,0
2024-03-04 15:30:00,0.0,82.3,0.0,0.0,0,0,0,0,1.0,25.8,0,35.1,20.4,0.0,1.7,53.2,54.9,3.4,90.9,87.5,72.7,-14.8,49,0,49,50,1.2,31.3,42.7,24.8,2024,3,4,15,30,0
2024-03-04 15:40:00,392.8,288.4,0.734,61.1,1,0,0,0,207.4,25.8,0,35.0,20.2,1450.2,6.5,51.2,57.7,6.1,91.8,85.7,72.7,-13.0,49,0,49,50,71.9,9.0,12.1,7.0,2024,3,4,15,40,0
2024-03-04 15:50:00,384.1,286.6,0.746,60.6,1,0,0,0,205.5,25.9,0,35.1,20.1,1463.2,6.3,51.6,57.9,6.2,92.3,86.1,72.7,-13.4,49,0,49,50,71.7,9.0,12.2,7.0,2024,3,4,15,50,0
2024-03-04 16:00:00,380.1,286.5,0.754,60.5,1,0,0,0,205.4,25.9,0,34.9,20.3,1448.1,6.3,52.3,58.6,6.4,92.9,86.5,72.7,-13.8,49,0,49,50,71.7,9.0,12.2,7.1,2024,3,4,16,0,0
2024-03-04 16:10:00,486.6,379.5,0.78,87.9,1,0,0,0,298.0,26.0,0,35.2,20.2,1459.9,8.0,50.3,58.3,8.2,95.1,86.9,72.7,-14.2,49,0,49,50,78.5,6.9,9.3,5.3,2024,3,4,16,10,0
2024-03-04 16:20:00,485.9,379.5,0.781,88.0,1,0,0,0,298.6,25.8,0,35.1,20.0,1457.8,8.0,49.4,57.4,8.4,96.0,87.6,72.7,-14.9,49,0,49,50,78.7,6.8,9.3,5.3,2024,3,4,16,20,0
2024-03-04 16:30:00,470.5,377.9,0.803,87.4,1,0,0,0,296.6,25.8,0,35.3,20.3,1466.4,7.7,49.2,56.9,8.3,96.3,88.0,72.7,-15.3,49,0,49,50,78.5,6.8,9.3,5.4,2024,3,4,16,30,0
2024-03-04 16:40:00,453.2,377.4,0.833,87.2,1,0,0,0,296.8,25.7,0,34.8,20.1,1450.2,7.5,48.6,56.1,8.4,96.0,87.6,72.7,-14.9,49,0,49,50,78.7,6.8,9.2,5.3,2024,3,4,16,40,0
2024-03-04 16:50:00,454.2,376.3,0.828,86.8,1,0,0,0,295.2,25.9,0,35.0,20.2,1453.5,7.5,48.2,55.7,8.2,95.8,87.6,72.7,-14.9,49,0,49,50,78.5,6.9,9.3,5.4,2024,3,4,16,50,0
2024-03-04 17:00:00,476.6,379.1,0.795,87.8,1,0,0,0,298.0,25.9,0,35.1,20.1,1466.4,7.8,47.9,55.7,8.5,96.1,87.6,72.7,-14.9,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,4,17,0,0
2024-03-04 17:10:00,468.4,377.6,0.806,87.4,1,0,0,0,296.3,25.9,0,35.1,20.3,1459.9,7.7,47.6,55.3,8.3,95.7,87.4,72.7,-14.7,49,0,49,50,78.5,6.9,9.3,5.4,2024,3,4,17,10,0
2024-03-04 17:20:00,466.7,380.3,0.815,88.2,1,0,0,0,299.1,25.9,0,35.0,20.4,1473.8,7.6,47.3,54.9,8.4,95.7,87.3,72.7,-14.6,49,0,49,50,78.6,6.8,9.2,5.4,2024,3,4,17,20,0
2024-03-04 17:30:00,446.8,377.9,0.846,87.5,1,0,0,0,296.9,25.9,0,35.1,20.1,1449.2,7.4,47.2,54.6,8.1,95.7,87.6,72.7,-14.9,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,4,17,30,0
2024-03-04 17:40:00,468.7,380.3,0.811,88.3,1,0,0,0,299.6,25.9,0,34.7,20.1,1461.0,7.7,46.7,54.4,8.4,95.7,87.3,72.7,-14.6,49,0,49,50,78.8,6.8,9.1,5.3,2024,3,4,17,40,0
2024-03-04 17:50:00,464.7,376.2,0.81,87.0,1,0,0,0,295.2,26.0,0,35.0,20.0,1467.4,7.6,46.7,54.3,8.3,96.1,87.8,72.7,-15.1,49,0,49,50,78.5,6.9,9.3,5.3,2024,3,4,17,50,0
2024-03-04 18:00:00,456.6,379.2,0.831,88.5,1,0,0,0,300.4,25.8,0,32.8,20.2,1461.0,7.5,46.6,54.1,8.2,95.7,87.5,72.7,-14.8,49,0,48,50,79.2,6.8,8.7,5.3,2024,3,4,18,0,0
2024-03-04 18:10:00,450.1,375.8,0.835,87.5,1,0,0,0,296.8,25.8,0,32.8,20.3,1459.9,7.4,46.3,53.7,8.4,95.7,87.3,72.7,-14.6,49,0,48,50,79.0,6.9,8.7,5.4,2024,3,4,18,10,0
2024-03-04 18:20:00,450.5,370.7,0.823,86.0,1,0,0,0,291.7,25.8,0,33.0,20.3,1461.0,7.4,46.3,53.7,8.3,95.8,87.5,72.7,-14.8,49,0,48,50,78.7,7.0,8.9,5.5,2024,3,4,18,20,0
2024-03-04 18:30:00,427.1,376.2,0.881,87.6,1,0,0,0,297.2,26.0,0,32.9,20.2,1464.2,7.0,46.2,53.2,8.2,95.3,87.1,72.7,-14.4,49,0,48,50,79.0,6.9,8.7,5.4,2024,3,4,18,30,0
2024-03-04 18:40:00,444.7,359.9,0.809,83.0,1,0,0,0,281.5,25.8,0,32.5,20.2,1462.1,7.3,45.7,53.0,8.4,95.5,87.1,72.7,-14.4,49,0,48,50,78.2,7.2,9.0,5.6,2024,3,4,18,40,0
2024-03-04 18:50:00,432.9,359.7,0.831,82.9,1,0,0,0,281.3,25.7,0,32.5,20.2,1463.2,7.1,45.7,52.8,8.0,95.2,87.2,72.7,-14.5,49,0,48,50,78.2,7.2,9.0,5.6,2024,3,4,18,50,0
2024-03-04 19:00:00,418.6,352.3,0.842,81.0,1,0,0,0,274.9,24.3,0,33.0,20.1,1435.0,7.0,45.3,52.3,8.0,94.6,86.6,72.7,-13.9,48,0,48,50,78.0,6.9,9.4,5.7,2024,3,4,19,0,0
2024-03-04 19:10:00,413.4,352.0,0.851,80.9,1,0,0,0,274.4,24.3,0,32.8,20.4,1417.5,7.0,45.2,52.2,7.5,94.0,86.5,72.7,-13.8,48,0,48,50,78.0,6.9,9.3,5.8,2024,3,4,19,10,0
2024-03-04 19:20:00,365.3,299.7,0.82,65.6,1,0,0,0,222.6,24.2,0,32.6,20.2,1414.1,6.2,45.4,51.6,6.8,92.5,85.7,72.7,-13.0,48,0,48,50,74.3,8.1,10.9,6.8,2024,3,4,19,20,0
2024-03-04 19:30:00,378.6,303.2,0.801,66.6,1,0,0,0,225.9,24.3,0,32.8,20.2,1419.7,6.4,45.5,51.9,6.7,91.8,85.1,72.7,-12.4,48,0,48,50,74.5,8.0,10.8,6.7,2024,3,4,19,30,0
2024-03-04 19:40:00,366.2,301.3,0.823,66.1,1,0,0,0,224.2,24.1,0,32.8,20.2,1417.5,6.2,45.2,51.4,6.4,91.2,84.8,72.7,-12.1,48,0,48,50,74.4,8.0,10.9,6.7,2024,3,4,19,40,0
2024-03-04 19:50:00,343.9,300.1,0.873,65.7,1,0,0,0,222.8,24.3,0,32.8,20.2,1423.0,5.8,45.2,51.0,6.4,91.1,84.7,72.7,-12.0,48,0,48,50,74.3,8.1,10.9,6.7,2024,3,4,19,50,0
2024-03-04 20:00:00,343.1,278.3,0.811,59.2,1,0,0,0,200.9,24.2,0,32.9,20.3,1419.7,5.8,45.2,51.0,6.1,90.4,84.3,72.7,-11.6,48,0,48,50,72.2,8.7,11.8,7.3,2024,3,4,20,0,0
2024-03-04 20:10:00,334.5,277.0,0.828,58.8,1,0,0,0,199.5,24.1,0,32.9,20.5,1408.6,5.7,45.6,51.3,6.0,90.3,84.3,72.7,-11.6,48,0,48,50,72.0,8.7,11.9,7.4,2024,3,4,20,10,0
2024-03-04 20:20:00,367.9,287.1,0.781,61.9,1,0,0,0,210.1,24.0,0,32.7,20.4,1424.1,6.2,45.3,51.5,6.6,91.1,84.5,72.7,-11.8,48,0,48,50,73.2,8.3,11.4,7.1,2024,3,4,20,20,0
2024-03-04 20:30:00,336.6,277.3,0.824,58.5,1,0,0,0,199.6,24.3,0,33.2,20.3,1417.5,5.7,45.6,51.3,6.0,90.2,84.2,72.7,-11.5,48,0,48,50,72.0,8.7,12.0,7.3,2024,3,4,20,30,0
2024-03-04 20:40:00,324.1,277.8,0.857,59.1,1,0,0,0,200.5,24.1,0,33.0,20.2,1414.1,5.5,45.2,50.7,6.1,90.0,83.9,72.7,-11.2,48,0,48,50,72.2,8.7,11.9,7.3,2024,3,4,20,40,0
2024-03-04 20:50:00,341.5,277.5,0.812,59.1,1,0,0,0,200.4,24.0,0,32.8,20.2,1413.0,5.8,45.5,51.3,6.2,90.6,84.4,72.7,-11.7,48,0,48,50,72.2,8.7,11.8,7.3,2024,3,4,20,50,0
2024-03-04 21:00:00,325.0,296.1,0.911,65.1,1,0,0,0,220.9,22.8,0,33.1,19.4,1392.9,5.6,45.6,51.2,6.0,90.1,84.1,72.7,-11.4,47,0,48,49,74.6,7.7,11.2,6.5,2024,3,4,21,0,0
2024-03-04 21:10:00,297.4,265.8,0.894,56.3,1,0,0,0,190.9,22.8,0,32.9,19.2,1372.5,5.2,45.2,50.4,5.7,90.0,84.3,72.7,-11.6,47,0,48,49,71.8,8.6,12.4,7.2,2024,3,4,21,10,0
2024-03-04 21:20:00,279.8,255.9,0.915,53.4,1,0,0,0,181.1,22.6,0,32.8,19.3,1370.2,4.9,45.2,50.1,5.3,89.1,83.8,72.7,-11.1,47,0,48,49,70.8,8.8,12.8,7.6,2024,3,4,21,20,0
2024-03-04 21:30:00,288.3,273.4,0.948,58.4,1,0,0,0,198.2,22.7,0,33.2,19.3,1383.9,5.0,45.6,50.6,5.6,89.1,83.5,72.7,-10.8,47,0,48,49,72.5,8.3,12.1,7.1,2024,3,4,21,30,0
2024-03-04 21:40:00,288.5,266.4,0.923,56.4,1,0,0,0,191.5,22.8,0,32.8,19.3,1385.0,5.0,45.5,50.5,5.1,88.7,83.6,72.7,-10.9,47,0,48,49,71.9,8.6,12.3,7.2,2024,3,4,21,40,0
2024-03-04 21:50:00,300.3,275.7,0.918,59.3,1,0,0,0,201.2,22.6,0,32.7,19.2,1359.9,5.3,45.2,50.5,5.5,89.0,83.5,72.7,-10.8,47,0,48,49,73.0,8.2,11.8,7.0,2024,3,4,21,50,0
2024-03-04 22:00:00,236.3,208.0,0.88,39.7,1,0,0,0,134.9,21.1,0,32.7,19.3,1318.9,4.3,46.0,50.3,4.9,88.4,83.5,72.7,-10.8,46,0,48,49,64.8,10.2,15.7,9.3,2024,3,4,22,0,0
2024-03-04 22:10:00,233.7,271.2,1.16,58.4,1,0,0,0,198.1,21.2,0,32.6,19.3,1335.5,4.2,46.3,50.5,4.3,87.1,82.8,72.7,-10.1,46,0,48,49,73.0,7.8,12.0,7.1,2024,3,4,22,10,0
2024-03-04 22:20:00,267.6,228.0,0.852,45.6,1,0,0,0,154.7,21.1,0,32.8,19.4,1337.8,4.8,46.0,50.8,4.7,87.5,82.8,72.7,-10.1,46,0,48,49,67.8,9.2,14.4,8.5,2024,3,4,22,20,0
2024-03-04 22:30:00,260.4,252.9,0.971,52.9,1,0,0,0,179.6,21.0,0,32.9,19.4,1329.6,4.7,46.0,50.7,4.6,87.7,83.1,72.7,-10.4,46,0,48,49,71.0,8.3,13.0,7.7,2024,3,4,22,30,0
2024-03-04 22:40:00,257.3,233.6,0.908,47.2,1,0,0,0,160.0,21.3,0,33.0,19.3,1342.5,4.6,46.3,50.9,4.5,87.5,83.0,72.7,-10.3,46,0,48,49,68.5,9.1,14.1,8.3,2024,3,4,22,40,0
2024-03-04 22:50:00,280.4,249.6,0.89,52.0,1,0,0,0,176.5,21.2,0,32.7,19.2,1346.0,5.0,46.1,51.1,4.8,87.7,82.9,72.7,-10.2,46,0,48,49,70.7,8.5,13.1,7.7,2024,3,4,22,50,0
2024-03-04 23:00:00,266.6,246.5,0.924,51.3,1,0,0,0,174.2,21.1,0,32.8,18.4,1333.1,4.8,45.9,50.7,4.7,87.8,83.1,72.7,-10.4,46,0,48,48,70.7,8.6,13.3,7.5,2024,3,4,23,0,0
2024-03-04 23:10:00,246.1,250.6,1.018,52.5,1,0,0,0,178.3,21.2,0,32.6,18.4,1342.5,4.4,46.3,50.7,4.7,87.6,82.9,72.7,-10.2,46,0,48,48,71.2,8.5,13.0,7.3,2024,3,4,23,10,0
2024-03-04 23:20:00,266.6,210.4,0.789,40.6,1,0,0,0,137.7,21.2,0,33.1,18.3,1333.1,4.8,46.2,51.0,4.8,87.7,82.9,72.7,-10.2,46,0,48,48,65.4,10.1,15.8,8.7,2024,3,4,23,20,0
2024-03-04 23:30:00,233.3,263.3,1.129,56.5,1,0,0,0,191.6,21.0,0,32.6,18.1,1333.1,4.2,46.3,50.5,4.5,87.3,82.8,72.7,-10.1,46,0,48,48,72.7,8.0,12.4,6.9,2024,3,4,23,30,0
2024-03-04 23:40:00,238.0,228.6,0.961,46.0,1,0,0,0,156.1,21.1,0,33.2,18.3,1328.4,4.3,46.2,50.5,4.5,87.1,82.6,72.7,-9.9,46,0,48,48,68.3,9.2,14.5,8.0,2024,3,4,23,40,0
2024-03-04 23:50:00,232.9,236.3,1.015,48.5,1,0,0,0,164.5,21.0,0,32.6,18.1,1330.8,4.2,45.8,50.0,4.4,86.8,82.4,72.7,-9.7,46,0,48,48,69.6,8.9,13.8,7.7,2024,3,4,23,50,0
2024-03-05 00:00:00,227.5,263.0,1.156,56.2,1,0,0,0,190.6,21.1,0,33.0,18.3,1332.0,4.1,46.2,50.3,4.2,86.6,82.4,72.7,-9.7,46,0,48,48,72.5,8.0,12.6,7.0,2024,3,5,0,0,0
2024-03-05 00:10:00,233.1,218.1,0.936,42.9,1,0,0,0,145.8,21.1,0,32.9,18.4,1332.0,4.2,46.2,50.4,4.6,86.9,82.3,72.7,-9.6,46,0,48,48,66.8,9.7,15.1,8.4,2024,3,5,0,10,0
2024-03-05 00:30:00,189.2,205.1,1.084,38.8,1,0,0,0,132.7,21.1,0,33.0,18.3,1335.5,3.4,46.2,49.6,3.9,86.1,82.2,72.7,-9.5,46,0,48,48,64.7,10.3,16.1,8.9,2024,3,5,0,30,0
2024-03-05 00:40:00,215.5,252.5,1.172,53.1,1,0,0,0,180.3,21.1,0,32.9,18.2,1326.1,3.9,46.0,49.9,4.3,86.1,81.8,72.7,-9.1,46,0,48,48,71.4,8.4,13.0,7.2,2024,3,5,0,40,0
2024-03-05 00:50:00,215.9,177.4,0.822,31.0,1,0,0,0,105.3,21.0,0,32.9,18.1,1328.4,3.9,45.8,49.7,4.0,86.0,82.0,72.7,-9.3,46,0,48,48,59.4,11.8,18.6,10.2,2024,3,5,0,50,0
2024-03-05 01:00:00,173.5,169.1,0.975,29.0,1,0,0,0,98.6,19.7,0,32.6,18.2,1301.0,3.2,46.3,49.5,3.7,85.5,81.8,72.7,-9.1,45,0,48,48,58.3,11.7,19.3,10.8,2024,3,5,1,0,0
2024-03-05 01:10:00,151.6,255.4,1.684,54.3,1,0,0,0,184.4,19.7,0,33.0,18.3,1299.8,2.8,46.6,49.4,3.5,85.0,81.5,72.7,-8.8,45,0,48,48,72.2,7.7,12.9,7.2,2024,3,5,1,10,0
2024-03-05 01:20:00,211.0,251.7,1.193,53.3,1,0,0,0,180.7,19.7,0,32.9,18.4,1298.6,3.9,45.8,49.7,3.9,85.3,81.4,72.7,-8.7,45,0,48,48,71.8,7.8,13.1,7.3,2024,3,5,1,20,0
2024-03-05 01:30:00,205.2,186.8,0.91,34.1,1,0,0,0,115.7,19.8,0,33.1,18.2,1296.2,3.8,46.1,49.9,3.8,85.5,81.7,72.7,-9.0,45,0,48,48,61.9,10.6,17.7,9.8,2024,3,5,1,30,0
2024-03-05 01:40:00,189.4,171.8,0.907,29.7,1,0,0,0,100.7,19.8,0,32.9,18.3,1298.6,3.5,46.3,49.8,3.8,85.3,81.5,72.7,-8.8,45,0,48,48,58.6,11.5,19.2,10.7,2024,3,5,1,40,0
2024-03-05 01:50:00,173.9,231.8,1.332,47.4,1,0,0,0,160.7,19.8,0,33.1,18.2,1304.6,3.2,46.3,49.5,3.4,84.9,81.5,72.7,-8.8,45,0,48,48,69.3,8.5,14.3,7.8,2024,3,5,1,50,0
2024-03-05 02:00:00,210.8,236.1,1.12,48.6,1,0,0,0,165.1,19.6,0,33.2,18.2,1297.4,3.9,45.5,49.4,4.0,85.3,81.3,72.7,-8.6,45,0,48,48,69.9,8.3,14.0,7.7,2024,3,5,2,0,0
