Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-03-05 02:10:00,188.5,221.6,1.175,44.4,1,0,0,0,150.7,19.7,0,32.9,18.3,1292.5,3.5,45.8,49.3,3.7,84.9,81.2,72.7,-8.5,45,0,48,48,68.0,8.9,14.8,8.3,2024,3,5,2,10,0
2024-03-05 02:20:00,167.6,165.6,0.988,27.9,1,0,0,0,94.9,19.7,0,32.6,18.3,1297.4,3.1,46.5,49.6,3.4,84.7,81.3,72.7,-8.6,45,0,48,48,57.3,11.9,19.7,11.1,2024,3,5,2,20,0
2024-03-05 02:30:00,189.7,227.9,1.201,46.2,1,0,0,0,157.0,19.6,0,33.0,18.3,1301.0,3.5,46.3,49.8,3.6,84.7,81.1,72.7,-8.4,45,0,48,48,68.9,8.6,14.5,8.0,2024,3,5,2,30,0
2024-03-05 02:40:00,205.6,231.0,1.123,47.2,1,0,0,0,160.4,19.7,0,32.8,18.2,1298.6,3.8,45.7,49.5,3.8,84.9,81.1,72.7,-8.4,45,0,48,48,69.4,8.5,14.2,7.9,2024,3,5,2,40,0
2024-03-05 02:50:00,189.6,268.2,1.415,58.1,1,0,0,0,197.1,19.8,0,33.0,18.4,1299.8,3.5,46.4,49.9,3.9,85.1,81.2,72.7,-8.5,45,0,48,48,73.5,7.4,12.3,6.8,2024,3,5,2,50,0
2024-03-05 03:00:00,184.6,261.3,1.415,56.2,1,0,0,0,190.7,19.7,0,32.5,18.3,1303.4,3.4,46.2,49.6,3.6,84.9,81.3,72.7,-8.6,45,0,48,48,73.0,7.6,12.4,7.0,2024,3,5,3,0,0
2024-03-05 03:10:00,200.8,169.8,0.846,29.0,1,0,0,0,98.7,19.8,0,33.1,18.3,1302.2,3.7,45.5,49.2,3.7,84.8,81.1,72.7,-8.4,45,0,48,48,58.1,11.6,19.5,10.8,2024,3,5,3,10,0
2024-03-05 03:20:00,173.8,172.2,0.991,29.9,1,0,0,0,101.6,19.7,0,32.7,18.3,1303.4,3.2,46.4,49.6,3.6,84.7,81.1,72.7,-8.4,45,0,48,48,59.0,11.4,19.0,10.6,2024,3,5,3,20,0
2024-03-05 03:30:00,167.3,229.0,1.369,46.7,1,0,0,0,158.5,19.7,0,32.7,18.1,1295.0,3.1,46.0,49.1,3.5,84.6,81.1,72.7,-8.4,45,0,48,48,69.2,8.6,14.3,7.9,2024,3,5,3,30,0
2024-03-05 03:40:00,205.6,234.1,1.138,48.1,1,0,0,0,163.1,19.8,0,32.8,18.3,1298.6,3.8,45.6,49.4,3.9,84.7,80.8,72.7,-8.1,45,0,48,48,69.7,8.5,14.0,7.8,2024,3,5,3,40,0
2024-03-05 03:50:00,172.5,261.8,1.518,56.2,1,0,0,0,190.6,19.7,0,33.1,18.3,1293.8,3.2,46.3,49.5,3.7,84.7,81.0,72.7,-8.3,45,0,48,48,72.8,7.5,12.7,7.0,2024,3,5,3,50,0
2024-03-05 04:00:00,182.9,263.6,1.441,56.6,1,0,0,0,192.9,19.7,0,32.8,18.2,1291.3,3.4,46.2,49.6,3.6,84.5,80.9,72.7,-8.2,45,0,48,48,73.2,7.5,12.4,6.9,2024,3,5,4,0,0
2024-03-05 04:10:00,206.4,171.6,0.832,29.4,1,0,0,0,100.7,19.7,0,33.0,18.2,1303.4,3.8,45.8,49.6,3.8,84.7,80.9,72.7,-8.2,45,0,48,48,58.7,11.5,19.2,10.6,2024,3,5,4,10,0
2024-03-05 04:20:00,167.4,178.9,1.069,31.7,1,0,0,0,107.5,19.8,0,33.3,18.4,1296.2,3.1,46.3,49.4,3.5,84.4,80.9,72.7,-8.2,45,0,48,48,60.1,11.1,18.6,10.3,2024,3,5,4,20,0
2024-03-05 04:30:00,156.5,240.5,1.537,50.1,1,0,0,0,170.1,19.6,0,32.8,18.1,1295.0,2.9,46.5,49.4,3.3,84.1,80.8,72.7,-8.1,45,0,48,48,70.7,8.1,13.6,7.5,2024,3,5,4,30,0
2024-03-05 04:40:00,188.0,242.3,1.289,50.5,1,0,0,0,171.3,19.7,0,33.0,18.3,1288.9,3.5,46.1,49.6,3.6,84.3,80.7,72.7,-8.0,45,0,48,48,70.7,8.1,13.6,7.6,2024,3,5,4,40,0
2024-03-05 04:50:00,222.0,173.7,0.782,30.3,1,0,0,0,102.8,19.7,0,33.0,18.2,1299.8,4.1,46.0,50.1,4.0,84.8,80.8,72.7,-8.1,45,0,48,48,59.2,11.3,19.0,10.5,2024,3,5,4,50,0
2024-03-05 05:00:00,223.3,185.5,0.831,33.6,1,0,0,0,114.2,19.9,0,33.2,18.3,1307.0,4.1,46.3,50.4,4.0,84.9,80.9,72.7,-8.2,45,0,48,48,61.5,10.7,17.9,9.9,2024,3,5,5,0,0
2024-03-05 05:10:00,246.6,239.5,0.971,49.6,1,0,0,0,168.4,19.9,0,33.0,18.1,1315.4,4.5,46.3,50.8,4.3,85.5,81.2,72.7,-8.5,45,0,48,48,70.3,8.3,13.8,7.6,2024,3,5,5,10,0
2024-03-05 05:20:00,252.6,204.6,0.81,39.3,1,0,0,0,133.5,19.9,0,32.9,18.3,1317.8,4.6,46.1,50.7,4.3,85.8,81.5,72.7,-8.8,45,0,48,48,65.2,9.7,16.1,9.0,2024,3,5,5,20,0
2024-03-05 05:30:00,251.0,231.1,0.921,47.1,1,0,0,0,160.0,19.9,0,32.9,18.3,1309.4,4.6,46.0,50.6,4.3,85.8,81.5,72.7,-8.8,45,0,48,48,69.2,8.6,14.2,7.9,2024,3,5,5,30,0
2024-03-05 05:40:00,252.6,215.2,0.852,42.5,1,0,0,0,144.2,19.9,0,33.1,18.1,1317.8,4.6,45.7,50.3,4.6,86.0,81.4,72.7,-8.7,45,0,48,48,67.0,9.2,15.4,8.4,2024,3,5,5,40,0
2024-03-05 05:50:00,229.6,249.1,1.085,52.5,1,0,0,0,178.2,19.9,0,32.8,18.2,1311.8,4.2,46.1,50.3,4.3,85.8,81.5,72.7,-8.8,45,0,48,48,71.5,8.0,13.2,7.3,2024,3,5,5,50,0
2024-03-05 06:00:00,235.2,233.8,0.994,47.9,1,0,0,0,162.6,19.9,0,33.0,18.3,1313.0,4.3,46.4,50.7,4.4,85.9,81.5,72.7,-8.8,45,0,48,48,69.6,8.5,14.1,7.8,2024,3,5,6,0,0
2024-03-05 06:10:00,253.7,250.0,0.985,52.8,1,0,0,0,179.1,19.9,0,32.8,18.2,1323.7,4.6,46.3,50.9,4.6,86.2,81.6,72.7,-8.9,45,0,48,48,71.7,7.9,13.1,7.3,2024,3,5,6,10,0
2024-03-05 06:20:00,253.0,225.9,0.893,45.6,1,0,0,0,154.7,19.8,0,33.2,18.2,1320.1,4.6,45.9,50.5,4.6,86.2,81.6,72.7,-8.9,45,0,48,48,68.5,8.8,14.7,8.1,2024,3,5,6,20,0
2024-03-05 06:30:00,262.8,227.0,0.864,46.0,1,0,0,0,156.2,19.9,0,32.7,18.2,1314.2,4.8,46.0,50.8,4.8,86.3,81.5,72.7,-8.8,45,0,48,48,68.8,8.8,14.4,8.0,2024,3,5,6,30,0
2024-03-05 06:40:00,253.0,239.5,0.947,49.6,1,0,0,0,168.2,19.9,0,33.0,18.5,1320.1,4.6,46.1,50.7,4.5,86.2,81.7,72.7,-9.0,45,0,48,48,70.2,8.3,13.8,7.7,2024,3,5,6,40,0
2024-03-05 06:50:00,0.0,70.7,0.0,0.0,0,0,0,0,0.2,19.9,0,32.6,18.1,0.0,5.4,45.6,51.0,5.1,86.4,81.3,72.7,-8.6,45,0,48,48,0.3,28.1,46.1,25.5,2024,3,5,6,50,0
2024-03-05 07:00:00,319.3,275.5,0.863,60.0,1,0,0,0,203.5,19.9,0,32.8,19.2,1321.3,5.8,45.4,51.2,5.8,87.5,81.7,72.7,-9.0,45,0,48,49,73.9,7.2,11.9,7.0,2024,3,5,7,0,0
2024-03-05 07:10:00,305.5,268.4,0.879,57.9,1,0,0,0,196.5,19.9,0,32.7,19.3,1333.1,5.5,45.5,51.0,5.4,87.7,82.3,72.7,-9.6,45,0,48,49,73.2,7.4,12.2,7.2,2024,3,5,7,10,0
2024-03-05 07:20:00,316.3,267.5,0.846,57.3,1,0,0,0,195.4,20.0,0,32.9,19.2,1332.0,5.7,45.4,51.1,5.7,87.8,82.1,72.7,-9.4,45,0,48,49,73.1,7.5,12.3,7.2,2024,3,5,7,20,0
2024-03-05 07:30:00,309.1,273.0,0.883,58.9,1,0,0,0,200.7,20.1,0,32.8,19.3,1324.9,5.6,45.4,51.0,5.6,87.9,82.3,72.7,-9.6,45,0,48,49,73.5,7.4,12.0,7.1,2024,3,5,7,30,0
2024-03-05 07:40:00,350.6,280.2,0.799,61.3,1,0,0,0,208.0,20.0,0,32.8,19.3,1335.5,6.3,45.1,51.4,6.1,88.5,82.4,72.7,-9.7,45,0,48,49,74.2,7.2,11.7,6.9,2024,3,5,7,40,0
2024-03-05 07:50:00,333.9,283.3,0.849,62.3,1,0,0,0,211.3,20.1,0,32.7,19.2,1335.5,6.0,45.5,51.5,6.0,88.5,82.5,72.7,-9.8,45,0,48,49,74.6,7.1,11.5,6.8,2024,3,5,7,50,0
2024-03-05 08:00:00,371.4,296.0,0.797,65.2,1,0,0,0,221.4,21.5,0,32.8,20.4,1371.4,6.5,45.5,52.0,6.1,88.9,82.8,72.7,-10.1,46,0,48,50,74.8,7.2,11.1,6.9,2024,3,5,8,0,0
2024-03-05 08:10:00,372.0,291.4,0.783,63.8,1,0,0,0,216.4,21.4,0,33.1,20.5,1373.7,6.5,45.5,52.0,6.7,89.8,83.1,72.7,-10.4,46,0,48,50,74.3,7.3,11.4,7.0,2024,3,5,8,10,0
2024-03-05 08:20:00,348.6,279.5,0.802,60.3,1,0,0,0,204.7,21.4,0,32.9,20.5,1371.4,6.1,45.8,51.9,6.3,89.2,82.9,72.7,-10.2,46,0,48,50,73.2,7.6,11.8,7.3,2024,3,5,8,20,0
2024-03-05 08:30:00,369.9,280.6,0.759,60.6,1,0,0,0,205.7,21.4,0,33.2,20.4,1365.6,6.5,45.1,51.6,6.5,89.4,82.9,72.7,-10.2,46,0,48,50,73.3,7.6,11.8,7.3,2024,3,5,8,30,0
2024-03-05 08:40:00,362.1,277.4,0.766,59.7,1,0,0,0,202.6,21.5,0,32.8,20.5,1379.4,6.3,45.6,51.9,6.3,89.2,82.9,72.7,-10.2,46,0,48,50,73.0,7.7,11.8,7.4,2024,3,5,8,40,0
2024-03-05 08:50:00,371.1,299.3,0.806,66.3,1,0,0,0,224.9,21.4,0,32.8,20.3,1370.2,6.5,45.3,51.8,6.3,89.1,82.8,72.7,-10.1,46,0,48,50,75.1,7.1,10.9,6.8,2024,3,5,8,50,0
2024-03-05 09:00:00,385.8,295.3,0.765,64.0,1,0,0,0,217.0,22.8,0,35.1,20.4,1403.0,6.6,45.2,51.8,6.5,89.4,82.9,72.7,-10.2,47,0,49,50,73.5,7.7,11.9,6.9,2024,3,5,9,0,0
2024-03-05 09:10:00,403.2,289.7,0.718,62.3,1,0,0,0,211.4,22.8,0,35.1,20.3,1423.0,6.8,45.6,52.4,6.4,89.5,83.1,72.7,-10.4,47,0,49,50,73.0,7.9,12.1,7.0,2024,3,5,9,10,0
2024-03-05 09:20:00,400.0,320.3,0.801,71.4,1,0,0,0,242.4,22.8,0,35.0,20.2,1411.9,6.8,45.7,52.5,6.8,90.4,83.6,72.7,-10.9,47,0,49,50,75.7,7.1,10.9,6.3,2024,3,5,9,20,0
2024-03-05 09:30:00,422.2,360.1,0.853,83.2,1,0,0,0,282.3,22.8,0,34.8,20.3,1407.5,7.2,45.5,52.7,7.5,92.1,84.6,72.7,-11.9,47,0,49,50,78.4,6.3,9.7,5.6,2024,3,5,9,30,0
2024-03-05 09:40:00,398.2,357.2,0.897,82.3,1,0,0,0,279.2,22.9,0,34.9,20.2,1405.2,6.8,45.8,52.6,7.6,92.9,85.3,72.7,-12.6,47,0,49,50,78.2,6.4,9.8,5.7,2024,3,5,9,40,0
2024-03-05 09:50:00,395.3,335.5,0.849,75.9,1,0,0,0,257.6,22.8,0,35.0,20.2,1395.2,6.8,45.5,52.3,7.3,92.6,85.3,72.7,-12.6,47,0,49,50,76.8,6.8,10.4,6.0,2024,3,5,9,50,0
2024-03-05 10:00:00,423.9,354.6,0.837,81.1,1,0,0,0,275.2,24.2,0,35.0,20.3,1432.9,7.1,45.6,52.7,7.2,92.9,85.7,72.7,-13.0,48,0,49,50,77.6,6.8,9.9,5.7,2024,3,5,10,0,0
2024-03-05 10:10:00,423.6,362.5,0.856,83.4,1,0,0,0,282.9,24.2,0,35.1,20.3,1431.8,7.1,45.7,52.8,7.5,93.3,85.8,72.7,-13.1,48,0,49,50,78.0,6.7,9.7,5.6,2024,3,5,10,10,0
2024-03-05 10:20:00,432.5,363.3,0.84,83.7,1,0,0,0,283.9,24.3,0,34.9,20.2,1421.9,7.3,46.1,53.4,7.7,93.7,86.0,72.7,-13.3,48,0,49,50,78.1,6.7,9.6,5.6,2024,3,5,10,20,0
2024-03-05 10:30:00,434.8,367.5,0.845,84.8,1,0,0,0,287.6,24.3,0,35.2,20.3,1429.6,7.3,46.2,53.5,7.9,94.4,86.5,72.7,-13.8,48,0,49,50,78.3,6.6,9.6,5.5,2024,3,5,10,30,0
2024-03-05 10:40:00,424.9,371.7,0.875,86.2,1,0,0,0,292.5,24.3,0,34.7,20.2,1436.1,7.1,46.1,53.2,7.6,93.9,86.3,72.7,-13.6,48,0,49,50,78.7,6.5,9.3,5.4,2024,3,5,10,40,0
2024-03-05 10:50:00,432.1,357.2,0.827,82.0,1,0,0,0,278.1,24.3,0,34.7,20.1,1440.5,7.2,46.0,53.2,7.6,93.8,86.2,72.7,-13.5,48,0,49,50,77.9,6.8,9.7,5.6,2024,3,5,10,50,0
2024-03-05 11:00:00,423.2,356.1,0.841,81.5,1,0,0,0,276.5,24.3,0,35.0,20.3,1430.7,7.1,45.8,52.9,7.5,93.5,86.0,72.7,-13.3,48,0,49,50,77.7,6.8,9.8,5.7,2024,3,5,11,0,0
2024-03-05 11:10:00,431.2,354.6,0.822,80.8,1,0,0,0,275.0,24.3,0,35.1,20.2,1437.2,7.2,45.8,53.0,7.9,94.1,86.2,72.7,-13.5,48,0,49,50,77.6,6.9,9.9,5.7,2024,3,5,11,10,0
2024-03-05 11:20:00,417.3,355.9,0.853,81.2,1,0,0,0,276.5,24.3,0,35.0,20.2,1430.7,7.0,45.6,52.6,7.8,93.5,85.7,72.7,-13.0,48,0,49,50,77.7,6.8,9.8,5.7,2024,3,5,11,20,0
2024-03-05 11:30:00,424.2,350.3,0.826,79.8,1,0,0,0,270.6,24.3,0,35.0,20.4,1433.9,7.1,45.7,52.8,7.7,93.6,85.9,72.7,-13.2,48,0,49,50,77.3,6.9,10.0,5.8,2024,3,5,11,30,0
2024-03-05 11:40:00,426.5,351.9,0.825,80.3,1,0,0,0,272.2,24.5,0,34.9,20.3,1441.6,7.1,45.6,52.7,7.7,93.2,85.5,72.7,-12.8,48,0,49,50,77.4,7.0,9.9,5.8,2024,3,5,11,40,0
2024-03-05 11:50:00,407.8,347.0,0.851,78.9,1,0,0,0,267.5,24.2,0,35.0,20.2,1439.4,6.8,45.8,52.6,7.3,93.1,85.8,72.7,-13.1,48,0,49,50,77.1,7.0,10.1,5.8,2024,3,5,11,50,0
2024-03-05 12:00:00,400.9,365.5,0.912,84.2,1,0,0,0,285.7,24.5,0,35.0,20.4,1436.1,6.7,45.7,52.4,7.4,93.1,85.7,72.7,-13.0,48,0,49,50,78.2,6.7,9.6,5.6,2024,3,5,12,0,0
2024-03-05 12:10:00,409.1,350.4,0.856,79.9,1,0,0,0,271.0,24.2,0,34.9,20.3,1423.0,6.9,45.6,52.5,7.6,93.3,85.7,72.7,-13.0,48,0,49,50,77.3,6.9,10.0,5.8,2024,3,5,12,10,0
2024-03-05 12:20:00,401.8,345.6,0.86,78.5,1,0,0,0,266.2,24.2,0,34.9,20.2,1439.4,6.7,45.9,52.6,7.1,93.5,86.4,72.7,-13.7,48,0,49,50,77.0,7.0,10.1,5.8,2024,3,5,12,20,0
2024-03-05 12:30:00,410.7,352.8,0.859,80.6,1,0,0,0,273.4,24.2,0,34.9,20.4,1428.5,6.9,45.6,52.5,7.4,93.4,86.0,72.7,-13.3,48,0,49,50,77.5,6.8,9.9,5.8,2024,3,5,12,30,0
2024-03-05 12:40:00,408.4,345.2,0.845,78.3,1,0,0,0,265.6,24.4,0,35.1,20.3,1441.6,6.8,45.6,52.4,7.2,93.4,86.2,72.7,-13.5,48,0,49,50,76.9,7.1,10.2,5.9,2024,3,5,12,40,0
2024-03-05 12:50:00,408.1,353.5,0.866,80.8,1,0,0,0,274.0,24.2,0,35.1,20.1,1440.5,6.8,45.8,52.6,7.4,93.5,86.1,72.7,-13.4,48,0,49,50,77.5,6.9,9.9,5.7,2024,3,5,12,50,0
2024-03-05 13:00:00,418.2,358.7,0.858,81.9,1,0,0,0,277.7,25.8,0,35.0,20.1,1454.6,6.9,46.0,52.9,7.3,93.5,86.2,72.7,-13.5,49,0,49,50,77.4,7.2,9.8,5.6,2024,3,5,13,0,0
2024-03-05 13:10:00,444.4,354.0,0.797,80.5,1,0,0,0,273.0,25.8,0,34.9,20.3,1461.0,7.3,45.8,53.1,7.7,94.2,86.5,72.7,-13.8,49,0,49,50,77.1,7.3,9.8,5.7,2024,3,5,13,10,0
2024-03-05 13:20:00,409.4,366.6,0.896,84.2,1,0,0,0,285.7,25.8,0,35.0,20.1,1466.4,6.7,46.1,52.8,7.3,93.8,86.5,72.7,-13.8,49,0,49,50,77.9,7.0,9.6,5.5,2024,3,5,13,20,0
2024-03-05 13:30:00,407.0,353.8,0.869,80.5,1,0,0,0,273.2,25.9,0,34.9,19.9,1457.8,6.7,46.2,52.9,7.6,94.2,86.6,72.7,-13.9,49,0,49,50,77.2,7.3,9.9,5.6,2024,3,5,13,30,0
2024-03-05 13:40:00,420.7,356.9,0.848,81.4,1,0,0,0,276.1,25.8,0,34.9,20.1,1463.2,6.9,46.1,53.0,7.5,94.1,86.6,72.7,-13.9,49,0,49,50,77.3,7.2,9.8,5.6,2024,3,5,13,40,0
2024-03-05 13:50:00,413.6,354.6,0.857,80.6,1,0,0,0,273.4,25.9,0,35.1,20.2,1459.9,6.8,46.3,53.1,7.7,94.3,86.6,72.7,-13.9,49,0,49,50,77.1,7.3,9.9,5.7,2024,3,5,13,50,0
2024-03-05 14:00:00,412.4,356.4,0.864,81.1,1,0,0,0,275.3,25.9,0,34.9,20.4,1455.6,6.8,46.5,53.3,7.7,94.3,86.6,72.7,-13.9,49,0,49,50,77.2,7.3,9.8,5.7,2024,3,5,14,0,0
2024-03-05 14:10:00,413.6,350.2,0.847,79.5,1,0,0,0,269.5,25.8,0,34.8,20.1,1459.9,6.8,46.3,53.1,7.7,94.1,86.4,72.7,-13.7,49,0,49,50,77.0,7.4,9.9,5.7,2024,3,5,14,10,0
2024-03-05 14:20:00,418.8,359.0,0.857,82.1,1,0,0,0,278.4,25.8,0,34.7,20.2,1456.7,6.9,46.3,53.2,7.7,93.9,86.2,72.7,-13.5,49,0,49,50,77.5,7.2,9.7,5.6,2024,3,5,14,20,0
2024-03-05 14:30:00,410.9,357.0,0.869,81.3,1,0,0,0,275.9,25.7,0,35.2,20.1,1450.2,6.8,45.8,52.6,7.4,93.6,86.2,72.7,-13.5,49,0,49,50,77.3,7.2,9.9,5.6,2024,3,5,14,30,0
2024-03-05 14:40:00,440.2,369.8,0.84,85.1,1,0,0,0,288.8,25.9,0,35.0,20.1,1467.4,7.2,46.3,53.5,7.6,93.9,86.3,72.7,-13.6,49,0,49,50,78.1,7.0,9.5,5.4,2024,3,5,14,40,0
2024-03-05 14:50:00,440.8,363.2,0.824,83.0,1,0,0,0,282.5,25.8,0,34.6,20.3,1449.2,7.3,46.6,53.9,7.9,94.2,86.3,72.7,-13.6,49,0,49,50,77.8,7.1,9.5,5.6,2024,3,5,14,50,0
2024-03-05 15:00:00,443.7,381.6,0.86,88.3,1,0,0,0,300.6,25.8,0,35.0,20.2,1458.9,7.3,46.7,54.0,8.0,94.6,86.6,72.7,-13.9,49,0,49,50,78.8,6.8,9.2,5.3,2024,3,5,15,0,0
2024-03-05 15:10:00,445.7,374.9,0.841,86.6,1,0,0,0,293.7,25.8,0,35.3,20.1,1465.3,7.3,46.9,54.2,8.1,94.7,86.6,72.7,-13.9,49,0,49,50,78.3,6.9,9.4,5.4,2024,3,5,15,10,0
2024-03-05 15:20:00,437.0,366.3,0.838,84.2,1,0,0,0,285.8,25.7,0,34.7,20.2,1456.7,7.2,47.0,54.2,7.9,94.6,86.7,72.7,-14.0,49,0,49,50,78.0,7.0,9.5,5.5,2024,3,5,15,20,0
2024-03-05 15:30:00,430.3,368.1,0.856,84.7,1,0,0,0,287.3,25.9,0,34.8,20.1,1454.6,7.1,47.1,54.2,7.9,94.5,86.6,72.7,-13.9,49,0,49,50,78.0,7.0,9.5,5.5,2024,3,5,15,30,0
2024-03-05 15:40:00,451.1,377.5,0.837,87.5,1,0,0,0,296.7,25.7,0,35.1,20.0,1463.2,7.4,46.8,54.2,7.7,94.4,86.7,72.7,-14.0,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,5,15,40,0
2024-03-05 15:50:00,445.0,379.1,0.852,87.9,1,0,0,0,298.2,25.8,0,35.0,20.1,1463.2,7.3,47.1,54.4,8.0,94.9,86.9,72.7,-14.2,49,0,49,50,78.7,6.8,9.2,5.3,2024,3,5,15,50,0
2024-03-05 16:00:00,450.5,376.0,0.835,86.9,1,0,0,0,294.9,25.8,0,35.2,20.1,1461.0,7.4,47.0,54.4,8.0,94.9,86.9,72.7,-14.2,49,0,49,50,78.4,6.9,9.4,5.4,2024,3,5,16,0,0
2024-03-05 16:10:00,454.1,376.4,0.829,87.2,1,0,0,0,295.7,25.8,0,34.8,20.1,1472.8,7.4,47.0,54.4,8.0,95.1,87.1,72.7,-14.4,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,5,16,10,0
2024-03-05 16:20:00,449.8,375.8,0.835,86.9,1,0,0,0,294.9,25.7,0,35.0,20.2,1458.9,7.4,47.2,54.6,7.9,95.3,87.4,72.7,-14.7,49,0,49,50,78.5,6.8,9.3,5.4,2024,3,5,16,20,0
2024-03-05 16:30:00,449.8,376.0,0.836,87.0,1,0,0,0,295.2,25.8,0,35.0,20.0,1458.9,7.4,47.3,54.7,7.9,95.1,87.2,72.7,-14.5,49,0,49,50,78.5,6.9,9.3,5.3,2024,3,5,16,30,0
2024-03-05 16:40:00,452.5,376.3,0.832,87.0,1,0,0,0,295.2,25.9,0,35.1,20.1,1467.4,7.4,47.0,54.4,7.8,95.0,87.2,72.7,-14.5,49,0,49,50,78.5,6.9,9.3,5.3,2024,3,5,16,40,0
2024-03-05 16:50:00,446.8,379.9,0.85,88.1,1,0,0,0,298.9,26.0,0,35.1,20.0,1449.2,7.4,47.2,54.6,8.1,95.0,86.9,72.7,-14.2,49,0,49,50,78.7,6.8,9.2,5.3,2024,3,5,16,50,0
2024-03-05 17:00:00,454.9,379.2,0.834,87.8,1,0,0,0,297.9,25.9,0,35.2,20.2,1455.6,7.5,47.1,54.6,8.1,95.4,87.3,72.7,-14.6,49,0,49,50,78.6,6.8,9.3,5.3,2024,3,5,17,0,0
2024-03-05 17:10:00,443.4,379.6,0.856,88.1,1,0,0,0,298.9,25.8,0,34.9,20.0,1457.8,7.3,47.0,54.3,8.1,95.2,87.1,72.7,-14.4,49,0,49,50,78.7,6.8,9.2,5.3,2024,3,5,17,10,0
2024-03-05 17:20:00,443.4,375.8,0.848,86.9,1,0,0,0,294.8,25.9,0,34.8,20.3,1457.8,7.3,47.0,54.3,8.2,95.1,86.9,72.7,-14.2,49,0,49,50,78.5,6.9,9.3,5.4,2024,3,5,17,20,0
2024-03-05 17:30:00,447.0,371.0,0.83,85.6,1,0,0,0,290.4,25.9,0,34.7,20.1,1469.6,7.3,46.9,54.2,8.1,94.8,86.7,72.7,-14.0,49,0,49,50,78.3,7.0,9.3,5.4,2024,3,5,17,30,0
2024-03-05 17:40:00,440.5,380.5,0.864,88.3,1,0,0,0,299.4,25.9,0,35.0,20.2,1448.1,7.3,47.1,54.4,8.1,95.0,86.9,72.7,-14.2,49,0,49,50,78.7,6.8,9.2,5.3,2024,3,5,17,40,0
2024-03-05 17:50:00,438.3,362.1,0.826,83.0,1,0,0,0,281.6,25.8,0,34.7,20.1,1461.0,7.2,46.9,54.1,7.9,94.2,86.3,72.7,-13.6,49,0,49,50,77.8,7.1,9.6,5.5,2024,3,5,17,50,0
2024-03-05 18:00:00,444.1,365.6,0.823,84.5,1,0,0,0,286.6,25.8,0,32.9,20.3,1459.9,7.3,46.9,54.2,7.9,94.5,86.6,72.7,-13.9,49,0,48,50,78.4,7.1,9.0,5.5,2024,3,5,18,0,0
2024-03-05 18:10:00,428.9,372.9,0.869,86.7,1,0,0,0,294.2,25.7,0,32.8,20.2,1470.6,7.0,47.4,54.4,8.3,95.0,86.7,72.7,-14.0,49,0,48,50,78.9,6.9,8.8,5.4,2024,3,5,18,10,0
2024-03-05 18:20:00,440.6,377.8,0.857,88.0,1,0,0,0,298.6,25.9,0,33.1,20.1,1468.5,7.2,47.3,54.5,8.1,94.9,86.8,72.7,-14.1,49,0,48,50,79.1,6.9,8.8,5.3,2024,3,5,18,20,0
2024-03-05 18:30:00,446.3,364.6,0.817,84.3,1,0,0,0,285.9,25.8,0,32.7,20.1,1467.4,7.3,47.6,54.9,8.4,95.1,86.7,72.7,-14.0,49,0,48,50,78.4,7.1,9.0,5.5,2024,3,5,18,30,0
2024-03-05 18:40:00,416.4,375.0,0.901,87.4,1,0,0,0,296.2,25.8,0,32.8,20.3,1469.6,6.8,47.5,54.3,8.2,94.5,86.3,72.7,-13.6,49,0,48,50,79.0,6.9,8.7,5.4,2024,3,5,18,40,0
2024-03-05 18:50:00,426.1,375.9,0.882,87.4,1,0,0,0,297.3,25.8,0,32.6,20.1,1461.0,7.0,47.0,54.0,8.2,94.6,86.4,72.7,-13.7,49,0,48,50,79.1,6.9,8.7,5.4,2024,3,5,18,50,0
2024-03-05 19:00:00,392.5,359.2,0.915,82.8,1,0,0,0,281.9,24.4,0,32.8,20.2,1427.4,6.6,47.1,53.7,8.1,94.3,86.2,72.7,-13.5,48,0,48,50,78.5,6.8,9.1,5.6,2024,3,5,19,0,0
2024-03-05 19:10:00,391.3,347.0,0.887,79.3,1,0,0,0,269.9,24.2,0,32.8,20.1,1423.0,6.6,46.8,53.4,7.8,94.1,86.3,72.7,-13.6,48,0,48,50,77.8,7.0,9.5,5.8,2024,3,5,19,10,0
2024-03-05 19:20:00,404.7,369.1,0.912,86.0,1,0,0,0,291.6,24.3,0,33.1,20.2,1428.5,6.8,46.3,53.1,7.5,93.5,86.0,72.7,-13.3,48,0,48,50,79.0,6.6,9.0,5.5,2024,3,5,19,20,0
2024-03-05 19:30:00,393.4,339.9,0.864,77.5,1,0,0,0,262.8,24.2,0,32.6,20.2,1430.7,6.6,45.9,52.5,7.5,93.2,85.7,72.7,-13.0,48,0,48,50,77.3,7.1,9.6,5.9,2024,3,5,19,30,0
2024-03-05 19:40:00,404.7,334.0,0.825,75.6,1,0,0,0,256.5,24.2,0,33.0,20.3,1428.5,6.8,45.6,52.4,7.6,92.9,85.3,72.7,-12.6,48,0,48,50,76.8,7.3,9.9,6.1,2024,3,5,19,40,0
2024-03-05 19:50:00,366.7,308.2,0.84,68.0,1,0,0,0,230.8,24.2,0,32.9,20.3,1419.7,6.2,45.6,51.8,7.1,92.1,85.0,72.7,-12.3,48,0,48,50,74.9,7.8,10.7,6.6,2024,3,5,19,50,0
2024-03-05 20:00:00,339.5,297.3,0.876,64.9,1,0,0,0,220.0,24.1,0,33.0,20.2,1429.6,5.7,45.6,51.3,6.6,91.4,84.8,72.7,-12.1,48,0,48,50,74.0,8.1,11.1,6.8,2024,3,5,20,0,0
2024-03-05 20:10:00,360.8,308.0,0.854,68.0,1,0,0,0,230.6,24.2,0,32.8,20.4,1419.7,6.1,45.2,51.3,6.6,90.6,84.0,72.7,-11.3,48,0,48,50,74.9,7.9,10.7,6.6,2024,3,5,20,10,0
2024-03-05 20:20:00,349.3,291.1,0.833,63.1,1,0,0,0,213.9,24.1,0,32.8,20.3,1420.8,5.9,45.7,51.6,6.7,91.0,84.3,72.7,-11.6,48,0,48,50,73.5,8.3,11.3,7.0,2024,3,5,20,20,0
2024-03-05 20:30:00,354.6,304.3,0.858,67.0,1,0,0,0,227.2,24.1,0,32.8,20.2,1418.6,6.0,45.4,51.4,6.5,90.1,83.6,72.7,-10.9,48,0,48,50,74.7,7.9,10.8,6.6,2024,3,5,20,30,0
2024-03-05 20:40:00,355.5,317.7,0.894,70.8,1,0,0,0,240.1,24.3,0,32.9,20.5,1421.9,6.0,45.6,51.6,6.3,89.9,83.6,72.7,-10.9,48,0,48,50,75.6,7.6,10.4,6.4,2024,3,5,20,40,0
2024-03-05 20:50:00,342.8,296.8,0.866,64.6,1,0,0,0,219.3,24.2,0,32.7,20.5,1418.6,5.8,45.5,51.3,6.3,90.3,84.0,72.7,-11.3,48,0,48,50,73.9,8.2,11.0,6.9,2024,3,5,20,50,0
2024-03-05 21:00:00,355.7,298.4,0.839,65.8,1,0,0,0,223.3,22.7,0,33.2,19.2,1399.7,6.1,45.3,51.4,6.6,90.7,84.1,72.7,-11.4,47,0,48,49,74.8,7.6,11.1,6.4,2024,3,5,21,0,0
2024-03-05 21:10:00,307.6,268.3,0.872,56.9,1,0,0,0,193.2,22.9,0,32.8,19.3,1392.9,5.3,45.8,51.1,5.8,90.0,84.2,72.7,-11.5,47,0,48,49,72.0,8.5,12.2,7.2,2024,3,5,21,10,0
2024-03-05 21:20:00,289.5,284.8,0.984,61.9,1,0,0,0,209.9,22.7,0,32.9,19.3,1389.5,5.0,45.8,50.8,5.8,90.0,84.2,72.7,-11.5,47,0,48,49,73.7,8.0,11.5,6.8,2024,3,5,21,20,0
2024-03-05 21:30:00,305.9,270.2,0.883,57.6,1,0,0,0,195.6,22.7,0,32.8,19.0,1385.0,5.3,45.8,51.1,5.7,89.9,84.2,72.7,-11.5,47,0,48,49,72.4,8.4,12.2,7.0,2024,3,5,21,30,0
2024-03-05 21:40:00,294.8,277.2,0.94,59.6,1,0,0,0,202.1,22.9,0,33.0,19.2,1387.3,5.1,46.1,51.2,5.6,89.9,84.3,72.7,-11.6,47,0,48,49,72.9,8.3,11.9,6.9,2024,3,5,21,40,0
2024-03-05 21:50:00,280.0,266.6,0.952,56.6,1,0,0,0,191.9,22.6,0,32.9,19.2,1371.4,4.9,46.3,51.2,5.7,89.8,84.1,72.7,-11.4,47,0,48,49,72.0,8.5,12.3,7.2,2024,3,5,21,50,0
2024-03-05 22:00:00,284.8,263.5,0.925,56.1,1,0,0,0,190.4,21.1,0,32.5,19.5,1340.2,5.1,46.3,51.4,5.4,89.4,84.0,72.7,-11.3,46,0,48,49,72.3,8.0,12.3,7.4,2024,3,5,22,0,0
2024-03-05 22:10:00,285.8,272.9,0.955,58.8,1,0,0,0,199.5,21.3,0,32.9,19.2,1344.8,5.1,46.3,51.4,5.6,89.2,83.6,72.7,-10.9,46,0,48,49,73.1,7.8,12.1,7.0,2024,3,5,22,10,0
2024-03-05 22:20:00,270.6,272.3,1.006,58.7,1,0,0,0,199.3,21.2,0,32.6,19.2,1353.0,4.8,46.7,51.5,5.3,88.7,83.4,72.7,-10.7,46,0,48,49,73.2,7.8,12.0,7.1,2024,3,5,22,20,0
2024-03-05 22:30:00,279.2,252.4,0.904,52.8,1,0,0,0,179.1,21.3,0,32.8,19.3,1340.2,5.0,46.3,51.3,5.4,88.6,83.2,72.7,-10.5,46,0,48,49,70.9,8.4,13.0,7.6,2024,3,5,22,30,0
2024-03-05 22:40:00,286.5,265.6,0.927,56.6,1,0,0,0,192.2,21.2,0,33.0,19.2,1348.3,5.1,46.3,51.4,5.6,88.8,83.2,72.7,-10.5,46,0,48,49,72.4,8.0,12.4,7.2,2024,3,5,22,40,0
2024-03-05 22:50:00,270.1,275.8,1.021,59.8,1,0,0,0,202.9,21.2,0,32.7,19.0,1350.6,4.8,46.2,51.0,5.2,88.6,83.4,72.7,-10.7,46,0,48,49,73.6,7.7,11.9,6.9,2024,3,5,22,50,0
2024-03-05 23:00:00,0.0,73.7,0.0,0.0,0,0,0,0,1.2,21.3,0,33.0,18.3,0.0,4.7,46.3,51.0,5.2,88.3,83.1,72.7,-10.4,46,0,48,48,1.6,28.9,44.7,24.8,2024,3,5,23,0,0
2024-03-05 23:10:00,264.7,267.9,1.012,57.3,1,0,0,0,195.4,21.3,0,33.0,18.1,1351.8,4.7,46.3,51.0,5.3,88.3,83.0,72.7,-10.3,46,0,48,48,73.0,8.0,12.3,6.8,2024,3,5,23,10,0
2024-03-05 23:20:00,276.0,252.8,0.916,52.8,1,0,0,0,180.2,21.3,0,33.2,18.1,1351.8,4.9,46.2,51.1,5.5,88.3,82.8,72.7,-10.1,46,0,48,48,71.3,8.4,13.1,7.2,2024,3,5,23,20,0
2024-03-05 23:30:00,267.8,255.1,0.953,54.0,1,0,0,0,183.1,21.2,0,32.8,18.0,1339.0,4.8,46.3,51.1,5.4,87.9,82.5,72.7,-9.8,46,0,48,48,71.8,8.3,12.8,7.1,2024,3,5,23,30,0
2024-03-05 23:40:00,260.0,250.5,0.964,52.6,1,0,0,0,178.7,21.2,0,32.6,18.1,1356.4,4.6,46.2,50.8,5.2,87.2,82.0,72.7,-9.3,46,0,48,48,71.3,8.5,13.0,7.2,2024,3,5,23,40,0
2024-03-05 23:50:00,235.3,229.4,0.975,46.3,1,0,0,0,157.2,21.3,0,32.8,18.1,1344.8,4.2,46.4,50.6,4.6,86.6,82.0,72.7,-9.3,46,0,48,48,68.5,9.3,14.3,7.9,2024,3,5,23,50,0
2024-03-06 00:00:00,240.1,221.9,0.924,44.1,1,0,0,0,149.6,21.2,0,32.9,18.2,1340.2,4.3,46.4,50.7,4.5,86.6,82.1,72.7,-9.4,46,0,48,48,67.4,9.6,14.8,8.2,2024,3,6,0,0,0
2024-03-06 00:10:00,220.6,230.6,1.045,46.7,1,0,0,0,158.4,21.2,0,32.9,18.1,1357.6,3.9,46.1,50.0,4.5,86.7,82.2,72.7,-9.5,46,0,48,48,68.7,9.2,14.3,7.9,2024,3,6,0,10,0
2024-03-06 00:20:00,240.3,243.7,1.014,50.5,1,0,0,0,171.4,21.1,0,32.9,18.3,1341.3,4.3,46.0,50.3,4.6,87.1,82.5,72.7,-9.8,46,0,48,48,70.3,8.7,13.5,7.5,2024,3,6,0,20,0
2024-03-06 00:30:00,196.1,214.8,1.095,42.0,1,0,0,0,142.7,21.2,0,32.7,18.3,1344.8,3.5,46.3,49.8,4.1,86.7,82.6,72.7,-9.9,46,0,48,48,66.4,9.9,15.2,8.5,2024,3,6,0,30,0
2024-03-06 00:40:00,224.3,231.1,1.03,46.8,1,0,0,0,158.8,21.2,0,32.9,18.2,1346.0,4.0,46.2,50.2,4.5,86.9,82.4,72.7,-9.7,46,0,48,48,68.7,9.2,14.2,7.9,2024,3,6,0,40,0
2024-03-06 00:50:00,211.8,229.7,1.084,46.4,1,0,0,0,157.6,21.1,0,32.7,18.2,1337.8,3.8,46.4,50.2,4.5,87.1,82.6,72.7,-9.9,46,0,48,48,68.6,9.2,14.2,7.9,2024,3,6,0,50,0
2024-03-06 01:00:00,208.3,210.2,1.009,41.0,1,0,0,0,139.3,19.8,0,33.0,18.1,1315.4,3.8,46.3,50.1,4.2,86.8,82.6,72.7,-9.9,45,0,48,48,66.3,9.4,15.7,8.6,2024,3,6,1,0,0
2024-03-06 01:10:00,218.8,214.3,0.979,42.2,1,0,0,0,143.4,19.9,0,33.1,18.0,1313.0,4.0,46.0,50.0,4.3,86.7,82.4,72.7,-9.7,45,0,48,48,66.9,9.3,15.4,8.4,2024,3,6,1,10,0
2024-03-06 01:20:00,203.3,218.6,1.075,43.4,1,0,0,0,147.3,19.9,0,33.1,18.3,1318.9,3.7,46.5,50.2,4.2,86.5,82.3,72.7,-9.6,45,0,48,48,67.4,9.1,15.1,8.4,2024,3,6,1,20,0
2024-03-06 01:30:00,214.9,231.5,1.077,47.4,1,0,0,0,160.8,19.9,0,32.7,18.0,1322.5,3.9,46.1,50.0,4.4,86.6,82.2,72.7,-9.5,45,0,48,48,69.5,8.6,14.1,7.8,2024,3,6,1,30,0
2024-03-06 01:40:00,196.2,188.0,0.958,34.5,1,0,0,0,117.0,19.8,0,33.0,18.2,1308.2,3.6,46.2,49.8,4.1,86.2,82.1,72.7,-9.4,45,0,48,48,62.3,10.5,17.5,9.7,2024,3,6,1,40,0
2024-03-06 01:50:00,190.1,268.4,1.412,58.2,1,0,0,0,197.5,19.9,0,32.8,18.2,1303.4,3.5,46.7,50.2,4.0,85.9,81.9,72.7,-9.2,45,0,48,48,73.6,7.4,12.2,6.8,2024,3,6,1,50,0
2024-03-06 02:00:00,170.1,243.6,1.432,50.9,1,0,0,0,172.7,19.8,0,33.0,18.1,1316.6,3.1,46.8,49.9,4.0,85.8,81.8,72.7,-9.1,45,0,48,48,70.9,8.1,13.5,7.4,2024,3,6,2,0,0
2024-03-06 02:10:00,194.1,161.5,0.832,29.4,1,0,0,0,99.9,19.8,0,32.8,9.1,1293.8,3.6,46.0,49.6,4.0,85.5,81.5,72.7,-8.8,45,0,48,48,61.8,12.2,20.3,5.6,2024,3,6,2,10,0
2024-03-06 02:20:00,200.0,175.2,0.876,30.8,1,0,0,0,104.7,19.6,0,32.8,18.1,1297.4,3.7,46.3,50.0,4.0,85.3,81.3,72.7,-8.6,45,0,48,48,59.7,11.2,18.7,10.3,2024,3,6,2,20,0
2024-03-06 02:30:00,167.9,252.2,1.502,53.4,1,0,0,0,181.3,19.7,0,33.0,18.1,1299.8,3.1,46.5,49.6,3.7,84.8,81.1,72.7,-8.4,45,0,48,48,71.9,7.8,13.1,7.2,2024,3,6,2,30,0
2024-03-06 02:40:00,216.8,252.3,1.163,53.5,1,0,0,0,181.4,19.6,0,32.9,18.4,1301.0,4.0,45.8,49.8,4.0,85.0,81.0,72.7,-8.3,45,0,48,48,71.9,7.8,13.0,7.3,2024,3,6,2,40,0
2024-03-06 02:50:00,189.9,241.3,1.271,50.3,1,0,0,0,170.6,19.7,0,32.8,18.2,1302.2,3.5,46.3,49.8,3.8,84.6,80.8,72.7,-8.1,45,0,48,48,70.7,8.2,13.6,7.6,2024,3,6,2,50,0
2024-03-06 03:00:00,173.6,244.5,1.408,50.9,1,0,0,0,173.6,19.6,0,33.0,18.2,1302.2,3.2,46.3,49.5,3.7,84.6,80.9,72.7,-8.2,45,0,48,48,71.0,8.0,13.5,7.4,2024,3,6,3,0,0
2024-03-06 03:10:00,189.9,171.4,0.903,29.4,1,0,0,0,100.8,19.6,0,32.7,18.3,1302.2,3.5,45.8,49.3,3.7,84.5,80.8,72.7,-8.1,45,0,48,48,58.8,11.4,19.1,10.7,2024,3,6,3,10,0
2024-03-06 03:20:00,214.2,175.5,0.819,30.9,1,0,0,0,104.8,19.8,0,32.6,18.3,1285.2,4.0,45.6,49.6,3.8,84.2,80.4,72.7,-7.7,45,0,48,48,59.7,11.3,18.6,10.4,2024,3,6,3,20,0
2024-03-06 03:30:00,173.8,242.7,1.397,50.6,1,0,0,0,171.7,19.8,0,33.0,18.2,1303.4,3.2,46.3,49.5,3.9,83.7,79.8,72.7,-7.1,45,0,48,48,70.8,8.1,13.6,7.5,2024,3,6,3,30,0
2024-03-06 03:40:00,161.4,175.9,1.09,31.0,1,0,0,0,105.3,19.7,0,32.8,18.1,1291.3,3.0,46.5,49.5,3.6,82.7,79.1,72.7,-6.4,45,0,48,48,59.8,11.2,18.7,10.3,2024,3,6,3,40,0
2024-03-06 03:50:00,173.8,205.6,1.183,39.7,1,0,0,0,134.7,19.6,0,33.1,18.2,1303.4,3.2,46.2,49.4,3.7,82.2,78.5,72.7,-5.8,45,0,48,48,65.5,9.5,16.1,8.8,2024,3,6,3,50,0
2024-03-06 04:00:00,200.8,229.1,1.141,46.5,1,0,0,0,157.8,19.8,0,33.1,18.4,1302.2,3.7,45.9,49.6,3.9,81.5,77.6,72.7,-4.9,45,0,48,48,68.9,8.6,14.4,8.0,2024,3,6,4,0,0
2024-03-06 04:10:00,189.4,189.2,0.999,34.9,1,0,0,0,118.4,19.7,0,32.7,18.4,1298.6,3.5,46.1,49.6,4.0,81.0,77.0,72.7,-4.3,45,0,48,48,62.6,10.4,17.3,9.7,2024,3,6,4,10,0
2024-03-06 04:20:00,183.5,164.1,0.894,27.4,1,0,0,0,93.1,19.8,0,33.0,18.2,1295.0,3.4,45.8,49.2,3.9,80.6,76.7,72.7,-4.0,45,0,48,48,56.7,12.1,20.1,11.1,2024,3,6,4,20,0
2024-03-06 04:30:00,162.9,218.0,1.338,43.2,1,0,0,0,146.8,19.7,0,33.0,18.4,1303.4,3.0,46.4,49.4,3.5,79.9,76.4,72.7,-3.7,45,0,48,48,67.3,9.1,15.2,8.5,2024,3,6,4,30,0
2024-03-06 04:40:00,193.9,212.9,1.098,41.8,1,0,0,0,141.9,19.7,0,32.8,18.4,1292.5,3.6,46.1,49.7,3.7,79.7,76.0,72.7,-3.3,45,0,48,48,66.7,9.3,15.4,8.7,2024,3,6,4,40,0
2024-03-06 04:50:00,199.1,211.3,1.062,41.3,1,0,0,0,140.2,19.7,0,33.0,18.4,1291.3,3.7,46.3,50.0,3.8,79.5,75.7,72.7,-3.0,45,0,48,48,66.3,9.3,15.6,8.7,2024,3,6,4,50,0
2024-03-06 05:00:00,218.0,204.5,0.938,39.3,1,0,0,0,133.4,19.8,0,32.7,18.6,1308.2,4.0,46.4,50.4,4.1,80.4,76.3,72.7,-3.6,45,0,48,48,65.2,9.7,16.0,9.1,2024,3,6,5,0,0
2024-03-06 05:10:00,225.1,189.1,0.84,34.7,1,0,0,0,117.8,19.7,0,33.0,18.5,1317.8,4.1,46.2,50.3,4.2,81.2,77.0,72.7,-4.3,45,0,48,48,62.3,10.4,17.5,9.8,2024,3,6,5,10,0
2024-03-06 05:20:00,247.5,210.2,0.849,40.9,1,0,0,0,138.7,20.0,0,33.1,18.4,1320.1,4.5,46.2,50.7,4.4,81.0,76.6,72.7,-3.9,45,0,48,48,66.0,9.5,15.7,8.8,2024,3,6,5,20,0
2024-03-06 05:30:00,268.1,205.3,0.766,39.4,1,0,0,0,133.8,19.9,0,33.1,18.6,1313.0,4.9,45.7,50.6,4.7,81.1,76.4,72.7,-3.7,45,0,48,48,65.2,9.7,16.1,9.0,2024,3,6,5,30,0
2024-03-06 05:40:00,248.2,180.2,0.726,32.1,1,0,0,0,109.1,19.9,0,32.7,18.5,1323.7,4.5,46.1,50.6,4.5,81.4,76.9,72.7,-4.2,45,0,48,48,60.6,11.0,18.2,10.2,2024,3,6,5,40,0
2024-03-06 05:50:00,240.7,211.7,0.879,41.3,1,0,0,0,140.3,19.9,0,33.1,18.4,1313.0,4.4,46.1,50.5,4.4,81.4,77.0,72.7,-4.3,45,0,48,48,66.3,9.4,15.7,8.7,2024,3,6,5,50,0
2024-03-06 06:00:00,246.6,181.8,0.737,32.5,1,0,0,0,110.5,19.8,0,33.1,18.4,1315.4,4.5,45.8,50.3,4.4,81.3,76.9,72.7,-4.2,45,0,48,48,60.8,10.9,18.2,10.1,2024,3,6,6,0,0
2024-03-06 06:10:00,246.2,233.5,0.949,47.8,1,0,0,0,162.1,19.9,0,33.0,18.5,1313.0,4.5,46.3,50.8,4.5,81.7,77.2,72.7,-4.5,45,0,48,48,69.4,8.5,14.1,7.9,2024,3,6,6,10,0
2024-03-06 06:20:00,236.7,190.3,0.804,34.8,1,0,0,0,119.3,19.9,0,32.7,18.4,1321.3,4.3,46.1,50.4,4.5,81.3,76.8,72.7,-4.1,45,0,48,48,62.7,10.5,17.2,9.7,2024,3,6,6,20,0
2024-03-06 06:40:00,252.1,212.4,0.842,41.5,1,0,0,0,141.0,19.9,0,32.9,18.6,1315.4,4.6,46.0,50.6,4.8,81.5,76.7,72.7,-4.0,45,0,48,48,66.4,9.4,15.5,8.7,2024,3,6,6,40,0
2024-03-06 06:50:00,275.8,202.1,0.733,38.6,1,0,0,0,131.1,19.9,0,32.6,18.6,1323.7,5.0,45.6,50.6,5.0,81.4,76.4,72.7,-3.7,45,0,48,48,64.9,9.8,16.1,9.2,2024,3,6,6,50,0
2024-03-06 07:00:00,309.4,269.0,0.869,57.9,1,0,0,0,196.4,20.1,0,32.8,19.7,1326.1,5.6,45.4,51.0,5.6,82.2,76.6,72.7,-3.9,45,0,48,49,73.0,7.5,12.2,7.3,2024,3,6,7,0,0
2024-03-06 07:10:00,307.1,233.5,0.76,47.4,1,0,0,0,161.0,20.0,0,32.8,19.8,1340.2,5.5,45.5,51.0,5.4,82.5,77.1,72.7,-4.4,45,0,48,49,68.9,8.6,14.0,8.5,2024,3,6,7,10,0
2024-03-06 07:20:00,305.8,237.6,0.777,48.6,1,0,0,0,164.9,20.0,0,33.2,19.5,1334.3,5.5,45.4,50.9,5.5,82.2,76.7,72.7,-4.0,45,0,48,49,69.4,8.4,14.0,8.2,2024,3,6,7,20,0
2024-03-06 07:30:00,300.2,237.9,0.792,48.6,1,0,0,0,165.0,20.0,0,33.2,19.6,1334.3,5.4,45.6,51.0,5.4,82.3,76.9,72.7,-4.2,45,0,48,49,69.4,8.4,13.9,8.2,2024,3,6,7,30,0
2024-03-06 07:40:00,314.1,238.6,0.76,48.9,1,0,0,0,166.1,20.0,0,33.0,19.5,1346.0,5.6,45.4,51.0,5.6,82.4,76.8,72.7,-4.1,45,0,48,49,69.6,8.4,13.8,8.2,2024,3,6,7,40,0
2024-03-06 07:50:00,335.6,239.1,0.712,49.2,1,0,0,0,167.0,20.1,0,32.5,19.5,1342.5,6.0,45.1,51.1,5.8,82.7,76.9,72.7,-4.2,45,0,48,49,69.8,8.4,13.6,8.2,2024,3,6,7,50,0
2024-03-06 08:00:00,342.8,245.4,0.716,50.2,1,0,0,0,170.3,21.4,0,33.0,20.8,1371.4,6.0,45.6,51.6,5.8,83.0,77.2,72.7,-4.5,46,0,48,50,69.4,8.7,13.4,8.5,2024,3,6,8,0,0
2024-03-06 08:10:00,358.5,271.0,0.756,57.6,1,0,0,0,195.6,21.4,0,33.3,20.7,1365.6,6.3,45.4,51.7,6.3,83.8,77.5,72.7,-4.8,46,0,48,50,72.2,7.9,12.3,7.6,2024,3,6,8,10,0
2024-03-06 08:30:00,331.7,245.6,0.741,50.3,1,0,0,0,170.6,21.4,0,33.0,20.7,1372.5,5.8,45.7,51.5,5.9,83.9,78.0,72.7,-5.3,46,0,48,50,69.4,8.7,13.4,8.4,2024,3,6,8,30,0
2024-03-06 08:40:00,345.1,247.3,0.716,50.8,1,0,0,0,172.2,21.5,0,32.8,20.7,1380.5,6.0,45.1,51.1,5.9,84.1,78.2,72.7,-5.5,46,0,48,50,69.7,8.7,13.3,8.4,2024,3,6,8,40,0
2024-03-06 09:00:00,341.0,284.2,0.833,60.7,1,0,0,0,206.0,22.7,0,35.1,20.5,1387.3,5.9,45.3,51.2,6.1,84.9,78.8,72.7,-6.1,47,0,49,50,72.5,8.0,12.3,7.2,2024,3,6,9,0,0
2024-03-06 09:10:00,367.1,281.2,0.766,59.8,1,0,0,0,202.9,22.9,0,34.9,20.4,1398.5,6.3,45.7,52.0,6.3,85.9,79.6,72.7,-6.9,47,0,49,50,72.2,8.1,12.4,7.3,2024,3,6,9,10,0
2024-03-06 09:20:00,373.5,281.6,0.754,59.9,1,0,0,0,203.3,22.8,0,34.9,20.6,1400.8,6.4,45.4,51.8,6.5,85.8,79.3,72.7,-6.6,47,0,49,50,72.2,8.1,12.4,7.3,2024,3,6,9,20,0
2024-03-06 09:30:00,376.2,305.8,0.813,66.7,1,0,0,0,227.2,22.9,0,35.0,20.8,1410.8,6.4,45.4,51.8,6.8,86.2,79.4,72.7,-6.7,47,0,49,50,74.3,7.5,11.4,6.8,2024,3,6,9,30,0
2024-03-06 09:40:00,372.6,293.1,0.786,63.1,1,0,0,0,215.1,22.8,0,34.7,20.5,1397.4,6.4,45.4,51.8,6.7,86.5,79.8,72.7,-7.1,47,0,49,50,73.4,7.8,11.9,7.0,2024,3,6,9,40,0
2024-03-06 09:50:00,361.3,289.0,0.8,62.1,1,0,0,0,210.8,22.8,0,35.0,20.5,1398.5,6.2,45.5,51.7,6.5,86.4,79.9,72.7,-7.2,47,0,49,50,72.9,7.9,12.1,7.1,2024,3,6,9,50,0
2024-03-06 10:00:00,386.0,313.1,0.811,68.8,1,0,0,0,233.3,24.2,0,35.2,20.4,1425.2,6.5,45.5,52.0,6.9,86.6,79.7,72.7,-7.0,48,0,49,50,74.5,7.7,11.2,6.5,2024,3,6,10,0,0
2024-03-06 10:10:00,370.2,299.7,0.81,64.8,1,0,0,0,219.9,24.4,0,34.9,20.5,1432.9,6.2,45.6,51.8,6.7,85.9,79.2,72.7,-6.5,48,0,49,50,73.4,8.2,11.6,6.8,2024,3,6,10,10,0
2024-03-06 10:20:00,380.9,301.9,0.792,65.4,1,0,0,0,222.0,24.3,0,35.2,20.4,1428.5,6.4,45.6,52.0,7.2,86.7,79.5,72.7,-6.8,48,0,49,50,73.5,8.0,11.7,6.8,2024,3,6,10,20,0
2024-03-06 10:30:00,422.4,310.8,0.736,68.2,1,0,0,0,231.3,24.2,0,34.8,20.5,1448.1,7.0,45.2,52.2,7.2,87.3,80.1,72.7,-7.4,48,0,49,50,74.4,7.8,11.2,6.6,2024,3,6,10,30,0
2024-03-06 10:40:00,386.9,316.1,0.817,69.6,1,0,0,0,236.2,24.4,0,34.8,20.6,1428.5,6.5,45.5,52.0,6.8,87.6,80.8,72.7,-8.1,48,0,49,50,74.7,7.7,11.0,6.5,2024,3,6,10,40,0
2024-03-06 10:50:00,396.7,309.1,0.779,67.5,1,0,0,0,229.2,24.3,0,35.1,20.6,1442.7,6.6,45.3,51.9,7.0,88.4,81.4,72.7,-8.7,48,0,49,50,74.1,7.9,11.3,6.7,2024,3,6,10,50,0
2024-03-06 11:00:00,394.9,306.5,0.776,66.8,1,0,0,0,226.6,24.3,0,35.2,20.4,1436.1,6.6,45.7,52.3,7.0,88.6,81.6,72.7,-8.9,48,0,49,50,73.9,7.9,11.5,6.6,2024,3,6,11,0,0
2024-03-06 11:10:00,415.7,337.8,0.813,76.0,1,0,0,0,258.0,24.3,0,35.2,20.4,1425.2,7.0,45.4,52.4,7.5,89.5,82.0,72.7,-9.3,48,0,49,50,76.4,7.2,10.4,6.0,2024,3,6,11,10,0
2024-03-06 11:20:00,402.7,329.9,0.819,73.7,1,0,0,0,250.2,24.3,0,35.2,20.3,1442.7,6.7,45.2,51.9,7.3,89.0,81.7,72.7,-9.0,48,0,49,50,75.8,7.4,10.7,6.1,2024,3,6,11,20,0
2024-03-06 11:30:00,395.2,306.1,0.774,66.7,1,0,0,0,226.2,24.3,0,34.9,20.6,1437.2,6.6,45.4,52.0,7.2,89.7,82.5,72.7,-9.8,48,0,49,50,73.9,7.9,11.4,6.7,2024,3,6,11,30,0
2024-03-06 11:40:00,395.5,320.4,0.81,70.8,1,0,0,0,240.2,24.4,0,35.4,20.5,1438.3,6.6,45.2,51.8,6.8,89.6,82.8,72.7,-10.1,48,0,49,50,75.0,7.6,11.0,6.4,2024,3,6,11,40,0
2024-03-06 11:50:00,393.7,324.8,0.825,72.2,1,0,0,0,245.0,24.2,0,35.1,20.4,1431.8,6.6,45.3,51.9,7.0,90.3,83.3,72.7,-10.6,48,0,49,50,75.4,7.5,10.8,6.3,2024,3,6,11,50,0
2024-03-06 12:00:00,390.1,311.5,0.799,68.3,1,0,0,0,231.9,24.3,0,35.0,20.4,1440.5,6.5,45.7,52.2,7.0,91.0,84.0,72.7,-11.3,48,0,49,50,74.4,7.8,11.3,6.5,2024,3,6,12,0,0
2024-03-06 12:10:00,417.6,356.5,0.854,81.7,1,0,0,0,277.2,24.2,0,34.8,20.4,1431.8,7.0,45.2,52.2,7.2,91.6,84.4,72.7,-11.7,48,0,49,50,77.7,6.8,9.8,5.7,2024,3,6,12,10,0
2024-03-06 12:20:00,392.8,310.7,0.791,68.0,1,0,0,0,230.7,24.2,0,35.4,20.4,1428.5,6.6,45.3,51.9,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,74.2,7.8,11.4,6.6,2024,3,6,12,20,0
2024-03-06 12:30:00,400.3,337.4,0.843,76.0,1,0,0,0,258.0,24.2,0,35.0,20.2,1433.9,6.7,45.5,52.2,6.9,91.9,85.0,72.7,-12.3,48,0,49,50,76.4,7.2,10.4,6.0,2024,3,6,12,30,0
2024-03-06 12:40:00,0.0,79.6,0.0,0.0,0,0,0,0,0.2,24.2,0,35.0,20.1,0.0,6.9,45.3,52.2,7.4,92.4,85.0,72.7,-12.3,48,0,49,50,0.2,30.5,44.0,25.3,2024,3,6,12,40,0
2024-03-06 12:50:00,419.5,348.6,0.831,79.2,1,0,0,0,268.8,24.3,0,35.2,20.3,1438.3,7.0,45.0,52.0,7.4,91.5,84.1,72.7,-11.4,48,0,49,50,77.1,7.0,10.1,5.8,2024,3,6,12,50,0
2024-03-06 13:00:00,420.3,319.3,0.76,70.2,1,0,0,0,238.0,25.8,0,35.1,20.4,1462.1,6.9,45.4,52.3,7.6,91.7,84.1,72.7,-11.4,49,0,49,50,74.5,8.1,11.0,6.4,2024,3,6,13,0,0
2024-03-06 13:10:00,438.0,356.0,0.813,80.6,1,0,0,0,274.5,25.7,0,35.3,20.5,1459.9,7.2,45.3,52.5,7.7,92.4,84.7,72.7,-12.0,49,0,49,50,77.1,7.2,9.9,5.7,2024,3,6,13,10,0
2024-03-06 13:20:00,403.0,319.3,0.792,69.9,1,0,0,0,238.1,25.9,0,34.9,20.4,1465.3,6.6,45.6,52.2,7.3,92.0,84.7,72.7,-12.0,49,0,49,50,74.6,8.1,10.9,6.4,2024,3,6,13,20,0
2024-03-06 13:30:00,431.6,358.6,0.831,81.9,1,0,0,0,277.7,25.8,0,34.8,20.3,1458.9,7.1,45.0,52.1,7.9,92.7,84.8,72.7,-12.1,49,0,49,50,77.5,7.2,9.7,5.6,2024,3,6,13,30,0
2024-03-06 13:40:00,419.7,337.7,0.805,75.6,1,0,0,0,256.4,25.8,0,35.3,20.2,1459.9,6.9,45.5,52.4,7.5,92.4,84.9,72.7,-12.2,49,0,49,50,75.9,7.6,10.5,6.0,2024,3,6,13,40,0
2024-03-06 13:50:00,455.2,366.5,0.805,84.0,1,0,0,0,284.8,25.8,0,35.3,20.5,1456.7,7.5,45.4,52.9,7.9,92.1,84.2,72.7,-11.5,49,0,49,50,77.7,7.0,9.6,5.6,2024,3,6,13,50,0
2024-03-06 14:00:00,443.1,350.8,0.792,79.5,1,0,0,0,269.8,25.8,0,34.9,20.3,1456.7,7.3,45.2,52.5,8.0,91.8,83.8,72.7,-11.1,49,0,49,50,76.9,7.4,9.9,5.8,2024,3,6,14,0,0
2024-03-06 14:10:00,420.3,337.2,0.802,75.5,1,0,0,0,256.1,25.8,0,34.9,20.4,1462.1,6.9,45.7,52.6,7.5,91.5,84.0,72.7,-11.3,49,0,49,50,76.0,7.6,10.3,6.1,2024,3,6,14,10,0
2024-03-06 14:20:00,405.8,335.3,0.826,74.9,1,0,0,0,254.1,25.7,0,35.1,20.4,1453.5,6.7,46.1,52.8,7.6,92.0,84.4,72.7,-11.7,49,0,49,50,75.8,7.7,10.5,6.1,2024,3,6,14,20,0
2024-03-06 14:30:00,448.8,331.0,0.738,73.6,1,0,0,0,249.7,25.8,0,35.3,20.2,1455.6,7.4,45.8,53.2,7.7,92.2,84.5,72.7,-11.8,49,0,49,50,75.4,7.8,10.7,6.1,2024,3,6,14,30,0
2024-03-06 14:40:00,426.1,351.1,0.824,79.6,1,0,0,0,269.9,25.9,0,35.1,20.2,1461.0,7.0,46.1,53.1,7.5,92.1,84.6,72.7,-11.9,49,0,49,50,76.9,7.4,10.0,5.8,2024,3,6,14,40,0
2024-03-06 14:50:00,452.5,359.1,0.794,81.9,1,0,0,0,277.9,25.9,0,35.0,20.2,1467.4,7.4,46.0,53.4,7.8,92.9,85.1,72.7,-12.4,49,0,49,50,77.4,7.2,9.8,5.6,2024,3,6,14,50,0
2024-03-06 15:00:00,439.6,359.3,0.817,82.0,1,0,0,0,278.2,25.8,0,35.1,20.2,1465.3,7.2,46.0,53.2,7.7,92.9,85.2,72.7,-12.5,49,0,49,50,77.4,7.2,9.8,5.6,2024,3,6,15,0,0
2024-03-06 15:10:00,436.0,358.7,0.823,81.9,1,0,0,0,277.7,25.9,0,34.9,20.2,1453.5,7.2,46.2,53.4,7.7,93.4,85.7,72.7,-13.0,49,0,49,50,77.4,7.2,9.7,5.6,2024,3,6,15,10,0
2024-03-06 15:20:00,432.9,356.3,0.823,81.1,1,0,0,0,275.2,25.7,0,35.1,20.3,1463.2,7.1,46.3,53.4,7.5,93.5,86.0,72.7,-13.3,49,0,49,50,77.2,7.2,9.9,5.7,2024,3,6,15,20,0
2024-03-06 15:30:00,449.8,375.0,0.834,86.7,1,0,0,0,294.1,25.8,0,35.0,20.1,1458.9,7.4,46.1,53.5,7.8,94.1,86.3,72.7,-13.6,49,0,49,50,78.4,6.9,9.3,5.3,2024,3,6,15,30,0
2024-03-06 15:40:00,438.6,360.3,0.821,82.4,1,0,0,0,279.4,25.9,0,34.9,20.1,1462.1,7.2,46.9,54.1,7.7,94.3,86.6,72.7,-13.9,49,0,49,50,77.5,7.2,9.7,5.6,2024,3,6,15,40,0
2024-03-06 15:50:00,450.5,372.6,0.827,85.8,1,0,0,0,291.7,25.7,0,34.8,20.4,1461.0,7.4,46.6,54.0,7.8,94.6,86.8,72.7,-14.1,49,0,49,50,78.3,6.9,9.4,5.5,2024,3,6,15,50,0
2024-03-06 16:00:00,443.4,365.3,0.824,83.9,1,0,0,0,284.6,25.8,0,34.8,20.1,1457.8,7.3,47.1,54.4,7.8,94.9,87.1,72.7,-14.4,49,0,49,50,77.9,7.0,9.5,5.5,2024,3,6,16,0,0
2024-03-06 16:10:00,453.1,374.7,0.827,86.7,1,0,0,0,294.1,25.7,0,34.9,20.1,1469.6,7.4,47.0,54.4,7.9,94.7,86.8,72.7,-14.1,49,0,49,50,78.5,6.9,9.3,5.4,2024,3,6,16,10,0
2024-03-06 16:20:00,464.9,377.9,0.813,87.6,1,0,0,0,297.1,25.8,0,34.9,20.1,1449.2,7.7,47.1,54.8,7.9,94.6,86.7,72.7,-14.0,49,0,49,50,78.6,6.8,9.2,5.3,2024,3,6,16,20,0
2024-03-06 16:30:00,459.9,377.4,0.821,87.4,1,0,0,0,296.4,25.9,0,34.9,20.2,1471.7,7.5,47.3,54.8,8.0,94.9,86.9,72.7,-14.2,49,0,49,50,78.5,6.9,9.3,5.3,2024,3,6,16,30,0
2024-03-06 16:40:00,462.0,379.5,0.822,87.8,1,0,0,0,298.7,25.9,0,34.8,20.1,1458.9,7.6,47.4,55.0,8.1,95.2,87.1,72.7,-14.4,49,0,49,50,78.7,6.8,9.2,5.3,2024,3,6,16,40,0
2024-03-06 16:50:00,450.8,378.1,0.839,87.4,1,0,0,0,297.3,25.8,0,34.8,20.2,1462.1,7.4,47.6,55.0,7.8,95.2,87.4,72.7,-14.7,49,0,49,50,78.6,6.8,9.2,5.3,2024,3,6,16,50,0
2024-03-06 17:00:00,461.0,378.2,0.821,87.6,1,0,0,0,297.0,25.9,0,34.9,20.4,1455.6,7.6,47.6,55.2,8.0,95.3,87.3,72.7,-14.6,49,0,49,50,78.5,6.8,9.2,5.4,2024,3,6,17,0,0
2024-03-06 17:10:00,451.1,379.3,0.841,88.0,1,0,0,0,298.4,25.7,0,34.9,20.3,1463.2,7.4,47.4,54.8,8.1,95.3,87.2,72.7,-14.5,49,0,49,50,78.7,6.8,9.2,5.4,2024,3,6,17,10,0
2024-03-06 17:20:00,466.4,379.4,0.813,88.0,1,0,0,0,298.4,25.9,0,35.0,20.2,1472.8,7.6,47.9,55.5,8.3,96.0,87.7,72.7,-15.0,49,0,49,50,78.6,6.8,9.2,5.3,2024,3,6,17,20,0
2024-03-06 17:30:00,442.8,377.5,0.853,87.5,1,0,0,0,296.7,25.8,0,34.8,20.3,1455.6,7.3,47.9,55.2,8.0,95.5,87.5,72.7,-14.8,49,0,49,50,78.6,6.8,9.2,5.4,2024,3,6,17,30,0
2024-03-06 17:40:00,460.3,378.6,0.823,87.8,1,0,0,0,297.8,25.9,0,34.7,20.3,1453.5,7.6,47.8,55.4,7.9,95.4,87.5,72.7,-14.8,49,0,49,50,78.6,6.8,9.2,5.4,2024,3,6,17,40,0
2024-03-06 17:50:00,459.2,377.4,0.822,87.4,1,0,0,0,296.4,25.8,0,34.9,20.3,1469.6,7.5,48.0,55.5,8.0,95.5,87.5,72.7,-14.8,49,0,49,50,78.5,6.8,9.3,5.4,2024,3,6,17,50,0
2024-03-06 18:00:00,455.9,377.0,0.827,87.7,1,0,0,0,297.6,25.9,0,33.2,20.4,1458.9,7.5,48.1,55.6,8.1,95.7,87.6,72.7,-14.9,49,0,48,50,78.9,6.9,8.8,5.4,2024,3,6,18,0,0
2024-03-06 18:10:00,447.6,376.8,0.842,87.8,1,0,0,0,297.7,26.0,0,32.7,20.4,1471.7,7.3,48.4,55.7,8.4,95.7,87.3,72.7,-14.6,49,0,48,50,79.0,6.9,8.7,5.4,2024,3,6,18,10,0
2024-03-06 18:20:00,450.5,380.4,0.845,88.9,1,0,0,0,301.6,25.8,0,32.8,20.2,1461.0,7.4,48.6,56.0,8.3,95.6,87.3,72.7,-14.6,49,0,48,50,79.3,6.8,8.6,5.3,2024,3,6,18,20,0
2024-03-06 18:30:00,456.9,375.8,0.823,87.5,1,0,0,0,296.7,25.9,0,33.0,20.2,1462.1,7.5,48.6,56.1,8.5,96.0,87.5,72.7,-14.8,49,0,48,50,78.9,6.9,8.8,5.4,2024,3,6,18,30,0
2024-03-06 18:40:00,438.3,376.1,0.858,87.6,1,0,0,0,297.0,25.8,0,33.0,20.4,1461.0,7.2,48.3,55.5,8.3,95.3,87.0,72.7,-14.3,49,0,48,50,79.0,6.9,8.8,5.4,2024,3,6,18,40,0
2024-03-06 18:50:00,432.2,376.4,0.871,87.6,1,0,0,0,297.1,25.8,0,33.2,20.3,1461.0,7.1,48.4,55.5,8.3,95.4,87.1,72.7,-14.4,49,0,48,50,78.9,6.9,8.8,5.4,2024,3,6,18,50,0
2024-03-06 19:00:00,426.1,372.2,0.873,86.8,1,0,0,0,294.5,24.2,0,33.0,20.5,1440.5,7.1,48.0,55.1,8.4,95.0,86.6,72.7,-13.9,48,0,48,50,79.1,6.5,8.9,5.5,2024,3,6,19,0,0
2024-03-06 19:10:00,430.5,366.7,0.852,85.3,1,0,0,0,289.2,24.2,0,33.0,20.2,1435.0,7.2,47.3,54.5,8.1,94.4,86.3,72.7,-13.6,48,0,48,50,78.9,6.6,9.0,5.5,2024,3,6,19,10,0
2024-03-06 19:20:00,417.0,359.3,0.862,83.2,1,0,0,0,282.1,24.2,0,32.8,20.2,1429.6,7.0,47.1,54.1,8.2,94.8,86.6,72.7,-13.9,48,0,48,50,78.5,6.7,9.1,5.6,2024,3,6,19,20,0
2024-03-06 19:30:00,428.4,351.1,0.82,80.7,1,0,0,0,273.7,24.3,0,32.8,20.3,1448.1,7.1,46.5,53.6,7.9,94.1,86.2,72.7,-13.5,48,0,48,50,78.0,6.9,9.3,5.8,2024,3,6,19,30,0
2024-03-06 19:40:00,409.1,345.8,0.845,79.1,1,0,0,0,268.2,24.3,0,33.0,20.3,1423.0,6.9,46.2,53.1,7.7,93.3,85.6,72.7,-12.9,48,0,48,50,77.6,7.0,9.5,5.9,2024,3,6,19,40,0
2024-03-06 19:50:00,377.8,338.9,0.897,77.0,1,0,0,0,261.2,24.2,0,33.1,20.4,1439.4,6.3,45.8,52.1,7.3,92.4,85.1,72.7,-12.4,48,0,48,50,77.1,7.1,9.8,6.0,2024,3,6,19,50,0
2024-03-06 20:00:00,379.6,301.8,0.795,66.1,1,0,0,0,224.3,24.4,0,32.9,20.3,1445.9,6.3,45.7,52.0,7.2,92.3,85.1,72.7,-12.4,48,0,48,50,74.3,8.1,10.9,6.7,2024,3,6,20,0,0
2024-03-06 20:10:00,353.3,300.4,0.85,65.7,1,0,0,0,223.0,24.1,0,32.9,20.4,1437.2,5.9,45.8,51.7,6.8,91.5,84.7,72.7,-12.0,48,0,48,50,74.2,8.0,11.0,6.8,2024,3,6,20,10,0
2024-03-06 20:20:00,361.4,300.3,0.831,65.7,1,0,0,0,222.8,24.1,0,33.0,20.3,1421.9,6.1,45.3,51.4,6.8,91.1,84.3,72.7,-11.6,48,0,48,50,74.2,8.0,11.0,6.8,2024,3,6,20,20,0
2024-03-06 20:30:00,367.9,316.5,0.86,70.5,1,0,0,0,239.3,24.1,0,32.6,20.5,1424.1,6.2,45.4,51.6,6.8,91.1,84.3,72.7,-11.6,48,0,48,50,75.6,7.6,10.3,6.5,2024,3,6,20,30,0
2024-03-06 20:40:00,359.0,284.0,0.791,60.7,1,0,0,0,206.0,24.3,0,33.2,20.6,1436.1,6.0,45.6,51.6,6.6,91.3,84.7,72.7,-12.0,48,0,48,50,72.5,8.5,11.7,7.2,2024,3,6,20,40,0
2024-03-06 20:50:00,352.0,280.5,0.797,59.6,1,0,0,0,203.3,24.1,0,32.8,20.3,1431.8,5.9,45.8,51.7,6.4,90.9,84.5,72.7,-11.8,48,0,48,50,72.5,8.6,11.7,7.2,2024,3,6,20,50,0
2024-03-06 21:00:00,349.1,294.4,0.843,64.4,1,0,0,0,219.4,22.8,0,33.1,19.1,1396.3,6.0,45.7,51.7,6.8,91.3,84.5,72.7,-11.8,47,0,48,49,74.5,7.7,11.2,6.5,2024,3,6,21,0,0
2024-03-06 21:10:00,332.4,287.5,0.865,62.8,1,0,0,0,213.2,22.6,0,32.5,19.2,1399.7,5.7,45.3,51.0,6.4,90.7,84.3,72.7,-11.6,47,0,48,49,74.1,7.9,11.3,6.7,2024,3,6,21,10,0
2024-03-06 21:20:00,307.6,269.9,0.877,57.4,1,0,0,0,194.7,22.7,0,33.2,19.3,1392.9,5.3,45.6,50.9,6.0,90.0,84.0,72.7,-11.3,47,0,48,49,72.1,8.4,12.3,7.2,2024,3,6,21,20,0
2024-03-06 21:30:00,301.3,272.2,0.903,58.1,1,0,0,0,197.2,22.7,0,32.9,19.4,1390.7,5.2,45.3,50.5,5.8,89.1,83.3,72.7,-10.6,47,0,48,49,72.4,8.3,12.1,7.1,2024,3,6,21,30,0
2024-03-06 21:40:00,295.5,271.4,0.918,57.8,1,0,0,0,196.2,22.8,0,33.0,19.3,1390.7,5.1,45.2,50.3,5.6,89.1,83.5,72.7,-10.8,47,0,48,49,72.3,8.4,12.2,7.1,2024,3,6,21,40,0
2024-03-06 21:50:00,298.1,272.7,0.915,58.3,1,0,0,0,197.8,22.5,0,33.0,19.3,1375.9,5.2,45.5,50.7,5.7,89.6,83.9,72.7,-11.2,47,0,48,49,72.5,8.3,12.1,7.1,2024,3,6,21,50,0
2024-03-06 22:00:00,269.9,255.8,0.948,53.7,1,0,0,0,182.3,21.4,0,32.8,19.2,1349.5,4.8,45.3,50.1,5.2,89.1,83.9,72.7,-11.2,46,0,48,49,71.3,8.4,12.8,7.5,2024,3,6,22,0,0
2024-03-06 22:10:00,291.9,272.3,0.933,58.6,1,0,0,0,198.9,21.3,0,32.9,19.2,1347.2,5.2,45.2,50.4,5.4,89.2,83.8,72.7,-11.1,46,0,48,49,73.0,7.8,12.1,7.1,2024,3,6,22,10,0
2024-03-06 22:20:00,276.7,257.9,0.932,54.4,1,0,0,0,184.5,21.2,0,32.8,19.3,1355.3,4.9,45.2,50.1,5.2,89.1,83.9,72.7,-11.2,46,0,48,49,71.5,8.2,12.7,7.5,2024,3,6,22,20,0
2024-03-06 22:30:00,266.1,253.9,0.954,53.2,1,0,0,0,180.6,21.3,0,32.8,19.3,1358.7,4.7,45.5,50.2,5.3,89.2,83.9,72.7,-11.2,46,0,48,49,71.1,8.4,12.9,7.6,2024,3,6,22,30,0
2024-03-06 22:40:00,280.9,269.7,0.96,57.7,1,0,0,0,196.0,21.3,0,33.0,19.4,1348.3,5.0,45.3,50.3,5.3,89.2,83.9,72.7,-11.2,46,0,48,49,72.7,7.9,12.2,7.2,2024,3,6,22,40,0
2024-03-06 22:50:00,258.0,255.8,0.992,53.7,1,0,0,0,182.4,21.3,0,33.0,19.2,1346.0,4.6,45.3,49.9,5.2,89.0,83.8,72.7,-11.1,46,0,48,49,71.3,8.3,12.9,7.5,2024,3,6,22,50,0
2024-03-06 23:00:00,235.3,243.1,1.033,50.3,1,0,0,0,170.6,21.3,0,32.9,18.2,1344.8,4.2,45.8,50.0,4.7,88.5,83.8,72.7,-11.1,46,0,48,48,70.2,8.8,13.5,7.5,2024,3,6,23,0,0
2024-03-06 23:10:00,251.9,251.2,0.997,52.7,1,0,0,0,178.7,21.3,0,33.0,18.3,1343.7,4.5,46.4,50.9,4.8,88.3,83.5,72.7,-10.8,46,0,48,48,71.1,8.5,13.1,7.3,2024,3,6,23,10,0
2024-03-06 23:20:00,262.4,260.5,0.993,55.5,1,0,0,0,188.2,21.2,0,32.9,18.2,1340.2,4.7,46.4,51.1,5.2,88.6,83.4,72.7,-10.7,46,0,48,48,72.2,8.1,12.6,7.0,2024,3,6,23,20,0
2024-03-06 23:30:00,260.4,274.9,1.056,59.6,1,0,0,0,202.3,21.3,0,33.2,18.2,1358.7,4.6,46.4,51.0,5.1,88.6,83.5,72.7,-10.8,46,0,48,48,73.6,7.7,12.1,6.6,2024,3,6,23,30,0
2024-03-06 23:40:00,235.3,264.1,1.122,56.6,1,0,0,0,192.0,21.3,0,32.8,18.0,1344.8,4.2,46.3,50.5,4.7,88.2,83.5,72.7,-10.8,46,0,48,48,72.7,8.1,12.4,6.8,2024,3,6,23,40,0
2024-03-06 23:50:00,272.7,279.3,1.024,61.0,1,0,0,0,207.1,21.3,0,33.0,18.0,1335.5,4.9,46.0,50.9,5.4,88.9,83.5,72.7,-10.8,46,0,48,48,74.1,7.6,11.8,6.4,2024,3,6,23,50,0
2024-03-07 00:00:00,236.8,221.9,0.937,53.8,1,0,0,0,182.5,21.2,0,0.0,18.2,1353.0,4.2,46.3,50.5,5.1,88.4,83.3,72.7,-10.6,46,0,0,48,82.2,9.5,0.0,8.2,2024,3,7,0,0,0
2024-03-07 00:10:00,207.0,247.6,1.196,51.6,1,0,0,0,175.2,21.3,0,33.1,18.0,1342.5,3.7,46.2,49.9,4.7,87.8,83.1,72.7,-10.4,46,0,48,48,70.8,8.6,13.4,7.3,2024,3,7,0,10,0
2024-03-07 00:20:00,206.1,232.0,1.126,47.0,1,0,0,0,159.5,21.2,0,33.0,18.3,1336.7,3.7,46.3,50.0,4.6,87.3,82.7,72.7,-10.0,46,0,48,48,68.8,9.1,14.2,7.9,2024,3,7,0,20,0
2024-03-07 00:30:00,201.2,228.7,1.137,46.1,1,0,0,0,156.3,21.2,0,33.1,18.2,1341.3,3.6,46.2,49.8,4.6,87.0,82.4,72.7,-9.7,46,0,48,48,68.3,9.3,14.5,7.9,2024,3,7,0,30,0
2024-03-07 00:40:00,201.0,230.7,1.147,46.7,1,0,0,0,158.4,21.2,0,32.8,18.3,1340.2,3.6,46.2,49.8,4.5,86.5,82.0,72.7,-9.3,46,0,48,48,68.7,9.2,14.2,7.9,2024,3,7,0,40,0
2024-03-07 00:50:00,212.7,211.2,0.993,40.5,1,0,0,0,138.5,21.3,0,33.1,18.3,1343.7,3.8,46.0,49.8,4.4,85.8,81.4,72.7,-8.7,46,0,48,48,65.6,10.1,15.7,8.7,2024,3,7,0,50,0
2024-03-07 01:00:00,228.9,233.6,1.02,47.8,1,0,0,0,162.1,19.9,0,33.2,18.5,1308.2,4.2,45.7,49.9,4.9,85.4,80.5,72.7,-7.8,45,0,48,48,69.4,8.5,14.2,7.9,2024,3,7,1,0,0
2024-03-07 01:10:00,175.4,248.1,1.414,52.2,1,0,0,0,177.0,19.8,0,33.0,18.3,1315.4,3.2,46.6,49.8,4.3,83.9,79.6,72.7,-6.9,45,0,48,48,71.4,8.0,13.3,7.4,2024,3,7,1,10,0
2024-03-07 01:20:00,197.3,210.3,1.066,41.0,1,0,0,0,139.4,19.8,0,32.8,18.3,1315.4,3.6,46.3,49.9,4.3,82.9,78.6,72.7,-5.9,45,0,48,48,66.3,9.4,15.6,8.7,2024,3,7,1,20,0
2024-03-07 01:30:00,185.7,231.7,1.248,47.4,1,0,0,0,160.9,19.9,0,32.6,18.4,1310.6,3.4,46.6,50.0,4.3,82.5,78.2,72.7,-5.5,45,0,48,48,69.4,8.6,14.1,7.9,2024,3,7,1,30,0
2024-03-07 01:40:00,0.0,71.2,0.0,0.0,0,0,0,0,0.2,19.8,0,32.8,18.4,0.0,3.7,46.0,49.7,4.4,82.1,77.7,72.7,-5.0,45,0,48,48,0.3,27.8,46.1,25.9,2024,3,7,1,40,0
2024-03-07 01:50:00,191.5,221.6,1.157,44.3,1,0,0,0,150.2,19.8,0,33.2,18.4,1313.0,3.5,46.0,49.5,4.4,81.7,77.3,72.7,-4.6,45,0,48,48,67.8,8.9,15.0,8.3,2024,3,7,1,50,0
2024-03-07 02:00:00,197.7,167.0,0.845,28.4,1,0,0,0,96.4,19.8,0,32.5,18.2,1317.8,3.6,45.9,49.5,4.4,81.3,76.9,72.7,-4.2,45,0,48,48,57.7,11.9,19.5,10.9,2024,3,7,2,0,0
2024-03-07 02:10:00,201.3,211.2,1.049,41.2,1,0,0,0,139.9,19.8,0,33.0,18.6,1305.8,3.7,45.8,49.5,4.1,80.8,76.7,72.7,-4.0,45,0,48,48,66.2,9.4,15.6,8.8,2024,3,7,2,10,0
2024-03-07 02:20:00,146.5,172.4,1.177,29.9,1,0,0,0,101.4,19.7,0,32.7,18.5,1302.2,2.7,46.6,49.3,3.5,80.1,76.6,72.7,-3.9,45,0,48,48,58.9,11.4,19.0,10.8,2024,3,7,2,20,0
2024-03-07 02:30:00,185.2,169.1,0.913,28.8,1,0,0,0,97.9,19.8,0,33.0,18.4,1307.0,3.4,46.1,49.5,3.8,79.9,76.1,72.7,-3.4,45,0,48,48,57.9,11.7,19.5,10.9,2024,3,7,2,30,0
2024-03-07 02:50:00,156.6,231.0,1.475,47.2,1,0,0,0,160.1,19.7,0,32.9,18.4,1296.2,2.9,46.3,49.2,3.6,79.8,76.2,72.7,-3.5,45,0,48,48,69.3,8.5,14.2,7.9,2024,3,7,2,50,0
2024-03-07 03:00:00,189.2,224.4,1.186,45.2,1,0,0,0,153.4,19.7,0,32.9,18.4,1297.4,3.5,45.8,49.3,3.6,79.8,76.2,72.7,-3.5,45,0,48,48,68.4,8.8,14.7,8.2,2024,3,7,3,0,0
2024-03-07 03:10:00,188.8,186.8,0.989,34.1,1,0,0,0,116.0,19.7,0,32.8,18.3,1295.0,3.5,45.6,49.1,3.9,80.0,76.1,72.7,-3.4,45,0,48,48,62.1,10.5,17.6,9.8,2024,3,7,3,10,0
