Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-03-13 06:10:00,286.8,226.9,0.791,45.3,1,0,0,0,154.6,19.9,0,32.5,19.9,1323.7,5.2,45.4,50.6,5.0,82.7,77.7,72.7,-5.0,45,0,48,48,68.1,8.8,14.3,8.8,2024,3,13,6,10,0
2024-03-13 06:20:00,274.5,230.0,0.838,46.5,1,0,0,0,157.7,19.9,0,32.5,20.0,1317.8,5.0,45.6,50.6,4.9,82.7,77.8,72.7,-5.1,45,0,48,48,68.5,8.7,14.1,8.7,2024,3,13,6,20,0
2024-03-13 06:30:00,270.0,221.4,0.82,43.9,1,0,0,0,149.1,19.9,0,32.3,20.1,1322.5,4.9,45.6,50.5,4.9,82.7,77.8,72.7,-5.1,45,0,48,48,67.4,9.0,14.6,9.1,2024,3,13,6,30,0
2024-03-13 06:40:00,265.4,230.0,0.867,46.5,1,0,0,0,157.8,19.9,0,32.4,19.9,1327.2,4.8,45.7,50.5,4.9,82.7,77.8,72.7,-5.1,45,0,48,48,68.6,8.7,14.1,8.7,2024,3,13,6,40,0
2024-03-13 06:50:00,293.9,226.3,0.77,45.3,1,0,0,0,153.7,19.9,0,32.6,20.0,1330.8,5.3,45.4,50.7,4.9,82.8,77.9,72.7,-5.2,45,0,48,48,67.9,8.8,14.4,8.8,2024,3,13,6,50,0
2024-03-13 07:00:00,321.9,236.8,0.736,48.0,1,0,0,0,163.0,20.1,0,32.6,21.1,1332.0,5.8,45.5,51.3,5.5,83.5,78.0,72.7,-5.3,45,0,48,49,68.8,8.5,13.8,8.9,2024,3,13,7,0,0
2024-03-13 07:10:00,312.4,235.5,0.754,47.7,1,0,0,0,161.9,20.0,0,32.3,21.3,1339.0,5.6,45.7,51.3,5.4,83.7,78.3,72.7,-5.6,45,0,48,49,68.7,8.5,13.7,9.1,2024,3,13,7,10,0
2024-03-13 07:20:00,327.7,233.0,0.711,47.0,1,0,0,0,159.4,20.0,0,32.5,21.1,1333.1,5.9,45.3,51.2,5.6,84.0,78.4,72.7,-5.7,45,0,48,49,68.4,8.6,14.0,9.0,2024,3,13,7,20,0
2024-03-13 07:30:00,322.2,238.7,0.741,48.6,1,0,0,0,165.0,20.0,0,32.4,21.2,1333.1,5.8,45.4,51.2,5.5,84.0,78.5,72.7,-5.8,45,0,48,49,69.2,8.4,13.6,8.9,2024,3,13,7,30,0
2024-03-13 07:40:00,323.6,236.6,0.731,47.9,1,0,0,0,162.6,20.0,0,32.7,21.2,1339.0,5.8,45.7,51.5,5.8,84.3,78.5,72.7,-5.8,45,0,48,49,68.7,8.5,13.8,9.0,2024,3,13,7,40,0
2024-03-13 07:50:00,346.8,259.0,0.747,54.7,1,0,0,0,185.7,20.1,0,32.2,21.1,1342.5,6.2,45.4,51.6,6.0,84.6,78.6,72.7,-5.9,45,0,48,49,71.7,7.8,12.4,8.2,2024,3,13,7,50,0
2024-03-13 08:00:00,356.3,260.8,0.732,54.0,1,0,0,0,183.3,22.8,0,32.2,22.5,1401.9,6.1,45.7,51.8,5.9,84.8,78.9,72.7,-6.2,47,0,48,50,70.3,8.7,12.3,8.6,2024,3,13,8,0,0
2024-03-13 08:10:00,357.8,265.8,0.743,55.5,1,0,0,0,188.4,22.8,0,32.2,22.4,1385.0,6.2,45.6,51.8,6.2,85.1,78.9,72.7,-6.2,47,0,48,50,70.9,8.6,12.1,8.4,2024,3,13,8,10,0
2024-03-13 08:20:00,345.5,256.8,0.743,52.7,1,0,0,0,179.0,22.8,0,32.9,22.1,1405.2,5.9,45.6,51.5,6.2,85.2,79.0,72.7,-6.3,47,0,48,50,69.7,8.9,12.8,8.6,2024,3,13,8,20,0
2024-03-13 08:30:00,334.7,248.1,0.741,50.2,1,0,0,0,170.3,22.8,0,32.5,22.5,1385.0,5.8,45.6,51.4,6.1,85.1,79.0,72.7,-6.3,47,0,48,50,68.7,9.2,13.1,9.1,2024,3,13,8,30,0
2024-03-13 08:40:00,342.4,273.0,0.797,57.6,1,0,0,0,195.4,22.7,0,32.5,22.4,1392.9,5.9,45.5,51.4,6.0,84.8,78.8,72.7,-6.1,47,0,48,50,71.6,8.3,11.9,8.2,2024,3,13,8,40,0
2024-03-13 08:50:00,348.5,252.6,0.725,51.5,1,0,0,0,174.8,22.7,0,32.5,22.5,1394.0,6.0,45.4,51.4,6.0,84.8,78.8,72.7,-6.1,47,0,48,50,69.2,9.0,12.9,8.9,2024,3,13,8,50,0
2024-03-13 09:00:00,335.3,253.2,0.755,50.6,1,0,0,0,171.8,24.2,0,34.7,22.5,1411.9,5.7,45.8,51.5,5.9,84.5,78.6,72.7,-5.9,48,0,49,50,67.8,9.6,13.7,8.9,2024,3,13,9,0,0
2024-03-13 09:10:00,374.4,276.5,0.738,57.4,1,0,0,0,195.7,24.3,0,34.3,22.2,1426.3,6.3,45.7,52.0,6.2,84.9,78.7,72.7,-6.0,48,0,49,50,70.8,8.8,12.4,8.0,2024,3,13,9,10,0
2024-03-13 09:20:00,387.2,290.5,0.75,61.4,1,0,0,0,209.1,24.3,0,34.7,22.4,1429.6,6.5,45.5,52.0,6.9,85.8,78.9,72.7,-6.2,48,0,49,50,72.0,8.4,11.9,7.7,2024,3,13,9,20,0
2024-03-13 09:30:00,395.7,297.9,0.753,63.8,1,0,0,0,216.6,24.3,0,34.5,22.6,1417.5,6.7,45.5,52.2,7.2,86.5,79.3,72.7,-6.6,48,0,49,50,72.7,8.1,11.6,7.6,2024,3,13,9,30,0
2024-03-13 09:40:00,380.6,296.0,0.778,63.3,1,0,0,0,214.6,24.4,0,34.6,22.4,1427.4,6.4,45.6,52.0,6.9,86.6,79.7,72.7,-7.0,48,0,49,50,72.5,8.2,11.7,7.6,2024,3,13,9,40,0
2024-03-13 10:00:00,371.3,298.8,0.805,63.7,1,0,0,0,216.1,25.7,0,34.8,22.3,1461.0,6.1,45.7,51.8,6.9,86.7,79.8,72.7,-7.1,49,0,49,50,72.3,8.6,11.6,7.4,2024,3,13,10,0,0
2024-03-13 10:10:00,412.7,301.6,0.731,64.5,1,0,0,0,218.7,25.9,0,34.6,22.3,1456.7,6.8,45.3,52.1,7.3,87.5,80.2,72.7,-7.5,49,0,49,50,72.5,8.6,11.5,7.4,2024,3,13,10,10,0
2024-03-13 10:20:00,401.2,318.0,0.793,69.4,1,0,0,0,235.5,26.0,0,34.3,22.2,1458.9,6.6,45.3,51.9,7.1,87.7,80.6,72.7,-7.9,49,0,49,50,74.0,8.2,10.8,7.0,2024,3,13,10,20,0
2024-03-13 10:30:00,396.3,308.9,0.78,66.9,1,0,0,0,226.9,25.8,0,34.3,22.0,1463.2,6.5,45.5,52.0,7.0,88.8,81.8,72.7,-9.1,49,0,49,50,73.4,8.4,11.1,7.1,2024,3,13,10,30,0
2024-03-13 10:40:00,386.7,310.5,0.803,67.2,1,0,0,0,228.0,25.8,0,34.6,22.1,1450.2,6.4,45.7,52.1,7.1,89.4,82.3,72.7,-9.6,49,0,49,50,73.4,8.3,11.1,7.1,2024,3,13,10,40,0
2024-03-13 10:50:00,418.5,336.6,0.804,74.9,1,0,0,0,254.0,25.9,0,34.5,22.1,1455.6,6.9,45.5,52.4,7.4,90.0,82.6,72.7,-9.9,49,0,49,50,75.5,7.7,10.3,6.6,2024,3,13,10,50,0
2024-03-13 11:00:00,435.4,335.0,0.769,73.4,1,0,0,0,248.9,27.3,0,36.8,21.9,1492.8,7.0,45.3,52.3,7.4,90.6,83.2,72.7,-10.5,50,0,50,50,74.3,8.2,11.0,6.5,2024,3,13,11,0,0
2024-03-13 11:10:00,397.5,327.5,0.824,71.2,1,0,0,0,241.4,27.3,0,36.7,22.0,1490.7,6.4,45.6,52.0,7.5,90.6,83.1,72.7,-10.4,50,0,50,50,73.7,8.3,11.2,6.7,2024,3,13,11,10,0
2024-03-13 11:20:00,427.1,333.0,0.78,72.8,1,0,0,0,247.0,27.3,0,36.6,22.1,1485.5,6.9,45.1,52.0,7.4,90.2,82.8,72.7,-10.1,50,0,50,50,74.2,8.2,11.0,6.6,2024,3,13,11,20,0
2024-03-13 11:30:00,390.5,330.7,0.847,72.1,1,0,0,0,244.6,27.5,0,36.5,22.1,1487.6,6.3,45.6,51.9,7.2,90.6,83.4,72.7,-10.7,50,0,50,50,74.0,8.3,11.0,6.7,2024,3,13,11,30,0
2024-03-13 11:40:00,417.3,327.7,0.785,71.2,1,0,0,0,241.7,27.4,0,36.3,22.2,1494.9,6.7,45.5,52.2,7.1,90.3,83.2,72.7,-10.5,50,0,50,50,73.8,8.4,11.1,6.8,2024,3,13,11,40,0
2024-03-13 11:50:00,415.9,341.1,0.82,75.1,1,0,0,0,254.6,27.4,0,36.8,22.3,1489.7,6.7,45.5,52.2,7.3,90.2,82.9,72.7,-10.2,50,0,50,50,74.6,8.0,10.8,6.5,2024,3,13,11,50,0
2024-03-13 12:00:00,399.8,304.3,0.761,64.2,1,0,0,0,217.8,27.5,0,36.6,22.4,1499.1,6.4,45.6,52.0,7.0,90.1,83.1,72.7,-10.4,50,0,50,50,71.6,9.0,12.0,7.3,2024,3,13,12,0,0
2024-03-13 12:10:00,394.7,311.2,0.788,66.3,1,0,0,0,224.9,27.4,0,36.8,22.1,1480.2,6.4,45.7,52.1,7.3,89.9,82.6,72.7,-9.9,50,0,50,50,72.3,8.8,11.8,7.1,2024,3,13,12,10,0
2024-03-13 12:20:00,402.6,338.8,0.841,74.4,1,0,0,0,252.5,27.3,0,36.9,22.1,1486.5,6.5,45.6,52.1,7.2,89.9,82.7,72.7,-10.0,50,0,50,50,74.5,8.1,10.9,6.5,2024,3,13,12,20,0
2024-03-13 12:30:00,391.0,312.1,0.798,66.6,1,0,0,0,225.8,27.3,0,36.8,22.2,1489.7,6.3,45.7,52.0,7.5,89.9,82.4,72.7,-9.7,50,0,50,50,72.4,8.8,11.8,7.1,2024,3,13,12,30,0
2024-03-13 12:40:00,382.9,312.4,0.816,66.6,1,0,0,0,226.0,27.4,0,36.8,22.3,1482.3,6.2,45.7,51.9,6.9,89.4,82.5,72.7,-9.8,50,0,50,50,72.3,8.8,11.8,7.1,2024,3,13,12,40,0
2024-03-13 12:50:00,404.3,336.2,0.831,73.4,1,0,0,0,250.1,27.4,0,36.6,22.0,1492.8,6.5,45.7,52.2,7.1,89.6,82.5,72.7,-9.8,50,0,50,50,74.4,8.2,10.9,6.6,2024,3,13,12,50,0
2024-03-13 13:00:00,421.2,331.4,0.787,72.0,1,0,0,0,245.3,27.5,0,36.7,22.0,1486.5,6.8,45.6,52.4,7.2,89.7,82.5,72.7,-9.8,50,0,50,50,74.0,8.3,11.1,6.6,2024,3,13,13,0,0
2024-03-13 13:10:00,402.9,336.8,0.836,73.8,1,0,0,0,250.4,27.3,0,36.9,22.3,1487.6,6.5,45.8,52.3,7.2,90.3,83.1,72.7,-10.4,50,0,50,50,74.3,8.1,10.9,6.6,2024,3,13,13,10,0
2024-03-13 13:20:00,424.9,340.8,0.802,75.1,1,0,0,0,254.8,27.3,0,36.6,22.1,1478.1,6.9,45.4,52.3,7.5,90.5,83.0,72.7,-10.3,50,0,50,50,74.8,8.0,10.7,6.5,2024,3,13,13,20,0
2024-03-13 13:30:00,401.5,333.2,0.83,72.9,1,0,0,0,247.3,27.3,0,36.5,22.1,1482.3,6.5,45.6,52.1,7.2,90.4,83.2,72.7,-10.5,50,0,50,50,74.2,8.2,11.0,6.6,2024,3,13,13,30,0
2024-03-13 13:40:00,427.7,321.1,0.751,69.3,1,0,0,0,235.1,27.3,0,36.6,22.1,1487.6,6.9,45.6,52.5,7.3,90.8,83.5,72.7,-10.8,50,0,50,50,73.2,8.5,11.4,6.9,2024,3,13,13,40,0
2024-03-13 13:50:00,424.8,335.2,0.789,73.5,1,0,0,0,249.3,27.5,0,36.4,22.0,1499.1,6.8,46.0,52.8,7.3,91.2,83.9,72.7,-11.2,50,0,50,50,74.4,8.2,10.9,6.6,2024,3,13,13,50,0
2024-03-13 14:00:00,429.8,339.4,0.79,74.7,1,0,0,0,253.3,27.3,0,36.7,22.2,1494.9,6.9,46.1,53.0,7.5,91.7,84.2,72.7,-11.5,50,0,50,50,74.6,8.0,10.8,6.5,2024,3,13,14,0,0
2024-03-13 14:10:00,444.7,336.4,0.756,73.9,1,0,0,0,250.6,27.4,0,36.5,21.9,1482.3,7.2,45.8,53.0,8.1,92.3,84.2,72.7,-11.5,50,0,50,50,74.5,8.1,10.9,6.5,2024,3,13,14,10,0
2024-03-13 14:20:00,444.7,336.1,0.756,73.7,1,0,0,0,250.1,27.4,0,36.7,21.9,1482.3,7.2,45.8,53.0,7.7,92.1,84.4,72.7,-11.7,50,0,50,50,74.4,8.1,10.9,6.5,2024,3,13,14,20,0
2024-03-13 14:30:00,432.3,369.6,0.855,83.5,1,0,0,0,283.3,27.5,0,36.8,22.0,1482.3,7.0,46.0,53.0,7.8,92.3,84.5,72.7,-11.8,50,0,50,50,76.6,7.4,10.0,5.9,2024,3,13,14,30,0
2024-03-13 14:40:00,452.8,372.9,0.824,84.6,1,0,0,0,286.8,27.5,0,36.6,22.0,1488.6,7.3,45.5,52.8,8.2,92.9,84.7,72.7,-12.0,50,0,50,50,76.9,7.4,9.8,5.9,2024,3,13,14,40,0
2024-03-13 14:50:00,461.2,373.6,0.81,84.8,1,0,0,0,287.8,27.3,0,36.7,21.8,1476.0,7.5,45.4,52.9,7.9,92.8,84.9,72.7,-12.2,50,0,50,50,77.0,7.3,9.8,5.8,2024,3,13,14,50,0
2024-03-13 15:00:00,475.2,371.7,0.782,84.3,1,0,0,0,285.8,27.4,0,36.6,21.9,1481.3,7.7,45.2,52.9,8.4,92.9,84.5,72.7,-11.8,50,0,50,50,76.9,7.4,9.8,5.9,2024,3,13,15,0,0
2024-03-13 15:10:00,451.8,379.8,0.84,86.6,1,0,0,0,293.6,27.3,0,36.8,22.0,1485.5,7.3,45.5,52.8,7.8,92.1,84.3,72.7,-11.6,50,0,50,50,77.3,7.2,9.7,5.8,2024,3,13,15,10,0
2024-03-13 15:20:00,446.3,340.4,0.763,75.0,1,0,0,0,254.6,27.3,0,36.6,21.9,1487.6,7.2,45.9,53.1,7.7,92.6,84.9,72.7,-12.2,50,0,50,50,74.8,8.0,10.8,6.4,2024,3,13,15,20,0
2024-03-13 15:30:00,463.6,376.9,0.813,85.7,1,0,0,0,290.9,27.3,0,36.9,21.8,1483.4,7.5,45.7,53.2,8.4,93.0,84.6,72.7,-11.9,50,0,50,50,77.2,7.2,9.8,5.8,2024,3,13,15,30,0
2024-03-13 15:40:00,457.7,376.9,0.823,85.7,1,0,0,0,290.8,27.3,0,36.8,21.9,1484.4,7.4,45.6,53.0,8.1,92.7,84.6,72.7,-11.9,50,0,50,50,77.2,7.2,9.8,5.8,2024,3,13,15,40,0
2024-03-13 15:50:00,457.0,378.0,0.827,86.1,1,0,0,0,292.1,27.4,0,36.6,21.9,1482.3,7.4,45.8,53.2,8.0,92.8,84.8,72.7,-12.1,50,0,50,50,77.3,7.2,9.7,5.8,2024,3,13,15,50,0
2024-03-13 16:00:00,446.3,345.4,0.774,76.5,1,0,0,0,259.6,27.3,0,36.5,21.9,1487.6,7.2,46.2,53.4,7.9,93.2,85.3,72.7,-12.6,50,0,50,50,75.2,7.9,10.6,6.4,2024,3,13,16,0,0
2024-03-13 16:10:00,465.2,377.7,0.812,86.0,1,0,0,0,291.8,27.3,0,36.5,22.1,1488.6,7.5,46.2,53.7,8.2,93.5,85.3,72.7,-12.6,50,0,50,50,77.3,7.2,9.7,5.9,2024,3,13,16,10,0
2024-03-13 16:20:00,467.2,375.6,0.804,85.3,1,0,0,0,289.5,27.5,0,36.8,21.8,1494.9,7.5,46.3,53.8,8.1,93.6,85.5,72.7,-12.8,50,0,50,50,77.1,7.3,9.8,5.8,2024,3,13,16,20,0
2024-03-13 16:30:00,458.0,382.6,0.835,87.3,1,0,0,0,297.0,27.3,0,36.5,21.8,1485.5,7.4,46.6,54.0,8.0,93.7,85.7,72.7,-13.0,50,0,50,50,77.6,7.1,9.5,5.7,2024,3,13,16,30,0
2024-03-13 16:40:00,484.8,381.9,0.788,86.9,1,0,0,0,295.7,27.4,0,36.9,21.9,1491.8,7.8,46.3,54.1,8.2,93.6,85.4,72.7,-12.7,50,0,50,50,77.4,7.2,9.7,5.7,2024,3,13,16,40,0
2024-03-13 16:50:00,483.8,381.9,0.789,87.3,1,0,0,0,296.0,27.5,0,36.7,21.8,1488.6,7.8,46.6,54.4,8.2,93.5,85.3,72.7,-12.6,50,0,50,50,77.5,7.2,9.6,5.7,2024,3,13,16,50,0
2024-03-13 17:00:00,470.1,383.8,0.816,87.8,1,0,0,0,297.7,27.4,0,36.6,22.1,1484.4,7.6,46.8,54.4,8.3,93.3,85.0,72.7,-12.3,50,0,50,50,77.6,7.1,9.5,5.8,2024,3,13,17,0,0
2024-03-13 17:10:00,479.6,363.9,0.759,81.9,1,0,0,0,277.8,27.5,0,36.7,22.0,1494.9,7.7,46.6,54.3,8.3,93.1,84.8,72.7,-12.1,50,0,50,50,76.3,7.5,10.1,6.0,2024,3,13,17,10,0
2024-03-13 17:20:00,474.2,381.9,0.805,87.2,1,0,0,0,295.7,27.3,0,36.9,22.0,1478.1,7.7,46.5,54.2,8.3,93.1,84.8,72.7,-12.1,50,0,50,50,77.4,7.1,9.7,5.8,2024,3,13,17,20,0
2024-03-13 17:30:00,470.4,375.6,0.798,85.3,1,0,0,0,289.2,27.5,0,36.9,22.0,1485.5,7.6,46.6,54.2,8.1,93.1,85.0,72.7,-12.3,50,0,50,50,77.0,7.3,9.8,5.8,2024,3,13,17,30,0
2024-03-13 17:40:00,457.7,353.4,0.772,78.8,1,0,0,0,267.2,27.4,0,36.7,22.0,1484.4,7.4,46.4,53.8,8.1,93.0,84.9,72.7,-12.2,50,0,50,50,75.6,7.8,10.4,6.2,2024,3,13,17,40,0
2024-03-13 17:50:00,452.8,335.5,0.741,73.6,1,0,0,0,249.6,27.4,0,36.7,21.9,1488.6,7.3,46.4,53.7,8.2,93.0,84.8,72.7,-12.1,50,0,50,50,74.4,8.2,10.9,6.5,2024,3,13,17,50,0
2024-03-13 18:00:00,439.3,361.1,0.822,82.2,1,0,0,0,279.0,25.7,0,34.4,22.0,1464.2,7.2,46.3,53.5,8.1,92.9,84.8,72.7,-12.1,49,0,49,50,77.3,7.1,9.5,6.1,2024,3,13,18,0,0
2024-03-13 18:10:00,448.0,351.8,0.785,79.4,1,0,0,0,269.5,25.9,0,34.5,21.9,1472.8,7.3,46.3,53.6,8.4,93.3,84.9,72.7,-12.2,49,0,49,50,76.6,7.4,9.8,6.2,2024,3,13,18,10,0
2024-03-13 18:20:00,443.7,361.0,0.814,82.1,1,0,0,0,278.5,26.0,0,34.4,22.1,1458.9,7.3,46.5,53.8,8.3,93.1,84.8,72.7,-12.1,49,0,49,50,77.1,7.2,9.5,6.1,2024,3,13,18,20,0
2024-03-13 18:30:00,438.6,379.0,0.864,87.4,1,0,0,0,296.6,25.9,0,34.5,22.0,1462.1,7.2,46.6,53.8,8.4,93.2,84.8,72.7,-12.1,49,0,49,50,78.3,6.8,9.1,5.8,2024,3,13,18,30,0
2024-03-13 18:40:00,452.1,375.3,0.83,86.3,1,0,0,0,292.6,26.0,0,34.7,22.0,1466.4,7.4,46.3,53.7,8.2,93.0,84.8,72.7,-12.1,49,0,49,50,78.0,6.9,9.3,5.9,2024,3,13,18,40,0
2024-03-13 18:50:00,438.9,368.5,0.84,84.4,1,0,0,0,286.1,25.9,0,34.5,22.0,1463.2,7.2,46.2,53.4,8.1,92.9,84.8,72.7,-12.1,49,0,49,50,77.7,7.0,9.4,6.0,2024,3,13,18,50,0
2024-03-13 19:00:00,420.1,360.9,0.859,83.2,1,0,0,0,282.1,24.5,0,32.6,21.8,1440.5,7.0,46.1,53.1,8.2,92.9,84.7,72.7,-12.0,48,0,48,50,78.2,6.8,9.0,6.0,2024,3,13,19,0,0
2024-03-13 19:10:00,428.9,347.7,0.811,79.4,1,0,0,0,269.3,24.3,0,32.3,21.9,1429.6,7.2,45.5,52.7,8.4,92.6,84.2,72.7,-11.5,48,0,48,50,77.4,7.0,9.3,6.3,2024,3,13,19,10,0
2024-03-13 19:20:00,404.7,320.8,0.793,71.4,1,0,0,0,242.3,24.0,0,32.4,22.1,1428.5,6.8,45.7,52.5,7.7,91.6,83.9,72.7,-11.2,48,0,48,50,75.5,7.5,10.1,6.9,2024,3,13,19,20,0
2024-03-13 19:30:00,410.1,314.8,0.768,69.5,1,0,0,0,235.9,24.3,0,32.6,22.0,1426.3,6.9,45.7,52.6,7.3,91.0,83.7,72.7,-11.0,48,0,48,50,75.0,7.7,10.4,7.0,2024,3,13,19,30,0
2024-03-13 19:40:00,403.8,315.6,0.781,69.9,1,0,0,0,237.2,24.4,0,32.1,21.9,1425.2,6.8,45.6,52.4,7.4,90.9,83.5,72.7,-10.8,48,0,48,50,75.2,7.7,10.2,6.9,2024,3,13,19,40,0
2024-03-13 19:50:00,381.2,309.3,0.811,68.0,1,0,0,0,230.6,24.1,0,32.7,22.0,1429.6,6.4,45.6,52.0,7.2,90.6,83.4,72.7,-10.7,48,0,48,50,74.5,7.8,10.6,7.1,2024,3,13,19,50,0
2024-03-13 20:00:00,366.5,293.2,0.8,63.1,1,0,0,0,214.2,24.4,0,32.4,22.2,1418.6,6.2,45.8,52.0,6.9,90.2,83.3,72.7,-10.6,48,0,48,50,73.0,8.3,11.1,7.6,2024,3,13,20,0,0
2024-03-13 20:10:00,383.0,314.9,0.822,69.6,1,0,0,0,236.0,24.2,0,32.6,22.2,1436.1,6.4,45.7,52.1,6.9,90.0,83.1,72.7,-10.4,48,0,48,50,74.9,7.7,10.3,7.0,2024,3,13,20,10,0
2024-03-13 20:20:00,383.0,291.2,0.76,62.7,1,0,0,0,212.8,24.3,0,32.0,22.1,1436.1,6.4,45.7,52.1,6.9,90.0,83.1,72.7,-10.4,48,0,48,50,73.1,8.3,11.0,7.6,2024,3,13,20,20,0
2024-03-13 20:30:00,367.3,294.4,0.801,63.1,1,0,0,0,215.0,24.4,0,32.8,22.3,1421.9,6.2,45.8,52.0,6.6,89.8,83.2,72.7,-10.5,48,0,48,50,73.0,8.3,11.1,7.6,2024,3,13,20,30,0
2024-03-13 20:40:00,397.2,302.4,0.761,65.6,1,0,0,0,223.7,24.1,0,32.4,22.2,1423.0,6.7,45.6,52.3,6.9,90.0,83.1,72.7,-10.4,48,0,48,50,74.0,8.0,10.7,7.3,2024,3,13,20,40,0
2024-03-13 20:50:00,423.6,315.0,0.744,69.6,1,0,0,0,236.2,24.2,0,32.6,22.0,1431.8,7.1,45.2,52.3,7.4,90.6,83.2,72.7,-10.5,48,0,48,50,75.0,7.7,10.3,7.0,2024,3,13,20,50,0
2024-03-13 21:00:00,374.7,298.0,0.795,65.2,1,0,0,0,221.3,22.9,0,32.8,21.0,1405.2,6.4,45.5,51.9,7.1,90.3,83.2,72.7,-10.5,47,0,48,49,74.3,7.7,11.0,7.0,2024,3,13,21,0,0
2024-03-13 21:10:00,321.3,270.1,0.841,57.1,1,0,0,0,193.9,22.7,0,32.6,21.0,1401.9,5.5,45.8,51.3,6.5,89.8,83.3,72.7,-10.6,47,0,48,49,71.8,8.4,12.1,7.8,2024,3,13,21,10,0
2024-03-13 21:20:00,325.0,273.3,0.841,58.1,1,0,0,0,197.0,22.7,0,32.6,21.0,1392.9,5.6,45.6,51.2,6.1,89.0,82.9,72.7,-10.2,47,0,48,49,72.1,8.3,11.9,7.7,2024,3,13,21,20,0
2024-03-13 21:30:00,314.2,262.5,0.836,54.9,1,0,0,0,186.3,22.8,0,32.6,20.9,1396.3,5.4,45.5,50.9,5.9,88.5,82.6,72.7,-9.9,47,0,48,49,71.0,8.7,12.4,8.0,2024,3,13,21,30,0
2024-03-13 21:40:00,318.7,287.2,0.901,62.1,1,0,0,0,210.8,22.8,0,32.5,21.0,1390.7,5.5,45.4,50.9,6.2,88.5,82.3,72.7,-9.6,47,0,48,49,73.4,7.9,11.3,7.3,2024,3,13,21,40,0
2024-03-13 21:50:00,282.1,276.0,0.979,59.0,1,0,0,0,200.1,22.7,0,32.5,20.8,1381.6,4.9,45.7,50.6,5.7,87.9,82.2,72.7,-9.5,47,0,48,49,72.5,8.2,11.8,7.5,2024,3,13,21,50,0
2024-03-13 22:00:00,269.2,261.8,0.972,55.1,1,0,0,0,187.0,21.1,0,32.7,21.0,1346.0,4.8,45.8,50.6,5.2,87.3,82.1,72.7,-9.4,46,0,48,49,71.4,8.1,12.5,8.0,2024,3,13,22,0,0
2024-03-13 22:10:00,274.8,257.4,0.937,53.8,1,0,0,0,182.6,21.3,0,32.5,21.0,1346.0,4.9,45.7,50.6,5.5,87.9,82.4,72.7,-9.7,46,0,48,49,70.9,8.3,12.6,8.2,2024,3,13,22,10,0
2024-03-13 22:20:00,263.6,279.7,1.061,60.4,1,0,0,0,205.1,21.3,0,32.5,20.9,1346.0,4.7,45.8,50.5,5.4,87.8,82.4,72.7,-9.7,46,0,48,49,73.3,7.6,11.6,7.5,2024,3,13,22,20,0
2024-03-13 22:30:00,283.6,256.3,0.904,53.5,1,0,0,0,181.7,21.3,0,32.5,20.8,1361.1,5.0,45.6,50.6,5.4,87.7,82.3,72.7,-9.6,46,0,48,49,70.9,8.3,12.7,8.1,2024,3,13,22,30,0
2024-03-13 22:40:00,276.5,278.2,1.006,59.9,1,0,0,0,203.1,21.2,0,32.8,21.0,1354.1,4.9,45.6,50.5,5.6,87.7,82.1,72.7,-9.4,46,0,48,49,73.0,7.6,11.8,7.5,2024,3,13,22,40,0
2024-03-13 22:50:00,276.2,262.1,0.949,55.2,1,0,0,0,187.3,21.3,0,32.6,20.9,1353.0,4.9,45.8,50.7,5.1,87.3,82.2,72.7,-9.5,46,0,48,49,71.5,8.1,12.4,8.0,2024,3,13,22,50,0
2024-03-13 23:00:00,236.6,239.3,1.012,48.9,1,0,0,0,165.9,21.3,0,32.5,19.7,1351.8,4.2,46.5,50.7,4.6,86.5,81.9,72.7,-9.2,46,0,48,48,69.3,8.9,13.6,8.2,2024,3,13,23,0,0
2024-03-13 23:10:00,230.3,202.7,0.88,38.1,1,0,0,0,129.3,21.2,0,32.4,19.8,1348.3,4.1,46.8,50.9,4.6,86.2,81.6,72.7,-8.9,46,0,48,48,63.8,10.5,16.0,9.8,2024,3,13,23,10,0
2024-03-13 23:20:00,263.4,289.4,1.099,63.6,1,0,0,0,215.6,21.3,0,32.7,19.8,1344.8,4.7,46.7,51.4,5.0,86.6,81.6,72.7,-8.9,46,0,48,48,74.5,7.4,11.3,6.8,2024,3,13,23,20,0
2024-03-13 23:30:00,235.5,225.1,0.956,44.7,1,0,0,0,151.6,21.2,0,32.7,19.7,1346.0,4.2,46.8,51.0,4.8,86.5,81.7,72.7,-9.0,46,0,48,48,67.3,9.4,14.5,8.8,2024,3,13,23,30,0
2024-03-13 23:40:00,258.2,223.2,0.864,44.2,1,0,0,0,150.0,21.2,0,32.4,19.6,1347.2,4.6,46.4,51.0,5.0,86.7,81.7,72.7,-9.0,46,0,48,48,67.2,9.5,14.5,8.8,2024,3,13,23,40,0
2024-03-13 23:50:00,257.3,241.1,0.937,49.3,1,0,0,0,167.3,21.3,0,32.7,19.8,1342.5,4.6,46.2,50.8,4.9,86.3,81.4,72.7,-8.7,46,0,48,48,69.4,8.8,13.6,8.2,2024,3,13,23,50,0
2024-03-14 00:00:00,217.8,214.9,0.987,41.7,1,0,0,0,141.6,21.2,0,32.6,19.6,1340.2,3.9,46.5,50.4,4.4,86.0,81.6,72.7,-8.9,46,0,48,48,65.9,9.8,15.2,9.1,2024,3,14,0,0,0
2024-03-14 00:10:00,206.8,216.2,1.045,42.1,1,0,0,0,142.9,21.2,0,32.5,19.7,1341.3,3.7,46.4,50.1,4.3,85.5,81.2,72.7,-8.5,46,0,48,48,66.1,9.8,15.0,9.1,2024,3,14,0,10,0
2024-03-14 00:20:00,201.9,208.9,1.035,39.6,1,0,0,0,135.3,21.2,0,32.7,19.7,1346.0,3.6,46.7,50.3,4.2,85.3,81.1,72.7,-8.4,46,0,48,48,64.8,10.2,15.6,9.4,2024,3,14,0,20,0
2024-03-14 00:30:00,223.2,208.0,0.932,39.5,1,0,0,0,135.1,21.1,0,32.1,19.7,1339.0,4.0,46.1,50.1,4.2,85.1,80.9,72.7,-8.2,46,0,48,48,65.0,10.1,15.4,9.5,2024,3,14,0,30,0
2024-03-14 00:40:00,211.3,199.5,0.944,36.8,1,0,0,0,126.0,21.2,0,32.3,20.0,1334.3,3.8,46.4,50.2,4.0,84.8,80.8,72.7,-8.1,46,0,48,48,63.2,10.6,16.2,10.0,2024,3,14,0,40,0
2024-03-14 00:50:00,206.6,199.3,0.964,37.0,1,0,0,0,125.5,21.2,0,32.8,19.8,1340.2,3.7,46.5,50.2,4.1,84.8,80.7,72.7,-8.0,46,0,48,48,63.0,10.7,16.5,9.9,2024,3,14,0,50,0
2024-03-14 01:00:00,219.6,214.4,0.976,41.9,1,0,0,0,142.4,19.8,0,32.4,19.8,1317.8,4.0,46.4,50.4,4.3,85.0,80.7,72.7,-8.0,45,0,48,48,66.4,9.2,15.1,9.2,2024,3,14,1,0,0
2024-03-14 01:10:00,202.6,210.3,1.038,40.5,1,0,0,0,137.6,20.0,0,32.8,19.8,1314.2,3.7,46.6,50.3,3.9,84.6,80.7,72.7,-8.0,45,0,48,48,65.5,9.5,15.6,9.4,2024,3,14,1,10,0
2024-03-14 01:20:00,202.4,212.2,1.048,41.2,1,0,0,0,140.0,19.8,0,32.5,19.9,1313.0,3.7,46.6,50.3,4.2,84.8,80.6,72.7,-7.9,45,0,48,48,66.0,9.3,15.3,9.4,2024,3,14,1,20,0
2024-03-14 01:30:00,180.9,195.5,1.081,36.3,1,0,0,0,123.3,19.9,0,32.5,19.9,1315.4,3.3,46.7,50.0,4.0,84.6,80.6,72.7,-7.9,45,0,48,48,63.0,10.2,16.6,10.2,2024,3,14,1,30,0
2024-03-14 01:40:00,203.3,192.9,0.948,35.6,1,0,0,0,120.7,19.8,0,32.6,19.7,1318.9,3.7,46.5,50.2,4.0,84.4,80.4,72.7,-7.7,45,0,48,48,62.6,10.3,16.9,10.2,2024,3,14,1,40,0
2024-03-14 01:50:00,181.5,193.6,1.067,35.9,1,0,0,0,121.9,19.8,0,32.2,19.8,1320.1,3.3,46.8,50.1,3.8,84.3,80.5,72.7,-7.8,45,0,48,48,63.0,10.2,16.6,10.2,2024,3,14,1,50,0
2024-03-14 02:00:00,207.5,195.1,0.94,36.2,1,0,0,0,123.0,19.9,0,32.5,19.7,1310.6,3.8,46.3,50.1,4.0,84.2,80.2,72.7,-7.5,45,0,48,48,63.1,10.2,16.6,10.1,2024,3,14,2,0,0
2024-03-14 02:10:00,183.8,193.0,1.05,35.6,1,0,0,0,121.0,19.7,0,32.5,19.9,1297.4,3.4,46.6,50.0,3.9,84.2,80.3,72.7,-7.6,45,0,48,48,62.7,10.2,16.8,10.3,2024,3,14,2,10,0
2024-03-14 02:20:00,193.7,192.1,0.992,35.3,1,0,0,0,119.8,19.8,0,32.6,19.9,1291.3,3.6,46.5,50.1,3.7,83.9,80.2,72.7,-7.5,45,0,48,48,62.3,10.3,17.0,10.4,2024,3,14,2,20,0
2024-03-14 02:30:00,211.8,204.8,0.967,39.1,1,0,0,0,132.9,19.8,0,32.4,19.7,1303.4,3.9,46.4,50.3,4.1,84.1,80.0,72.7,-7.3,45,0,48,48,64.9,9.7,15.8,9.6,2024,3,14,2,30,0
2024-03-14 02:40:00,183.8,192.4,1.047,35.5,1,0,0,0,120.5,19.7,0,32.4,19.9,1297.4,3.4,46.4,49.8,3.7,83.7,80.0,72.7,-7.3,45,0,48,48,62.6,10.2,16.8,10.3,2024,3,14,2,40,0
2024-03-14 02:50:00,177.9,186.5,1.048,33.7,1,0,0,0,114.3,19.7,0,32.6,19.9,1293.8,3.3,46.7,50.0,3.6,83.6,80.0,72.7,-7.3,45,0,48,48,61.3,10.6,17.5,10.6,2024,3,14,2,50,0
2024-03-14 03:00:00,200.4,189.6,0.946,34.6,1,0,0,0,117.3,19.7,0,32.8,19.8,1299.8,3.7,46.3,50.0,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,61.9,10.4,17.3,10.4,2024,3,14,3,0,0
2024-03-14 03:10:00,196.4,192.1,0.978,35.4,1,0,0,0,120.3,19.7,0,32.1,19.9,1309.4,3.6,46.5,50.1,3.6,83.3,79.7,72.7,-7.0,45,0,48,48,62.7,10.3,16.7,10.4,2024,3,14,3,10,0
2024-03-14 03:20:00,184.1,190.2,1.033,34.9,1,0,0,0,118.6,19.8,0,32.2,19.7,1299.8,3.4,46.5,49.9,3.6,83.2,79.6,72.7,-6.9,45,0,48,48,62.3,10.4,16.9,10.4,2024,3,14,3,20,0
2024-03-14 03:30:00,183.1,190.4,1.04,34.8,1,0,0,0,118.0,19.8,0,32.8,19.8,1292.5,3.4,46.4,49.8,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,62.0,10.4,17.2,10.4,2024,3,14,3,30,0
2024-03-14 03:40:00,199.6,191.4,0.959,35.1,1,0,0,0,119.1,19.7,0,32.7,19.9,1295.0,3.7,46.2,49.9,3.8,83.3,79.5,72.7,-6.8,45,0,48,48,62.2,10.3,17.1,10.4,2024,3,14,3,40,0
2024-03-14 03:50:00,185.3,189.6,1.023,34.6,1,0,0,0,117.4,19.7,0,32.6,19.8,1308.2,3.4,46.4,49.8,3.6,83.0,79.4,72.7,-6.7,45,0,48,48,61.9,10.4,17.2,10.5,2024,3,14,3,50,0
2024-03-14 04:00:00,188.5,190.2,1.009,34.5,1,0,0,0,118.0,19.7,0,32.6,19.9,1292.5,3.5,46.4,49.9,3.6,82.8,79.2,72.7,-6.5,45,0,48,48,62.0,10.4,17.1,10.4,2024,3,14,4,0,0
2024-03-14 04:10:00,188.8,187.2,0.991,33.5,1,0,0,0,114.9,19.7,0,32.8,19.9,1295.0,3.5,46.5,50.0,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,61.4,10.5,17.5,10.6,2024,3,14,4,10,0
2024-03-14 04:20:00,191.0,185.9,0.974,33.4,1,0,0,0,113.6,19.7,0,32.7,19.9,1309.4,3.5,46.5,50.0,3.7,82.7,79.0,72.7,-6.3,45,0,48,48,61.1,10.6,17.6,10.7,2024,3,14,4,20,0
2024-03-14 04:30:00,195.2,188.8,0.968,34.4,1,0,0,0,116.8,19.7,0,32.5,19.9,1301.0,3.6,46.3,49.9,3.7,82.8,79.1,72.7,-6.4,45,0,48,48,61.9,10.4,17.2,10.5,2024,3,14,4,30,0
2024-03-14 04:40:00,188.3,188.6,1.002,34.3,1,0,0,0,116.5,19.7,0,32.7,19.8,1291.3,3.5,46.4,49.9,3.7,82.6,78.9,72.7,-6.2,45,0,48,48,61.8,10.4,17.3,10.5,2024,3,14,4,40,0
2024-03-14 04:50:00,217.4,207.2,0.953,39.8,1,0,0,0,135.3,19.8,0,32.3,19.9,1304.6,4.0,46.4,50.4,3.9,82.7,78.8,72.7,-6.1,45,0,48,48,65.3,9.5,15.6,9.6,2024,3,14,4,50,0
2024-03-14 05:00:00,234.0,206.5,0.883,39.4,1,0,0,0,133.7,19.8,0,32.9,20.0,1305.8,4.3,46.6,50.9,4.3,83.2,78.9,72.7,-6.2,45,0,48,48,64.8,9.6,16.0,9.7,2024,3,14,5,0,0
2024-03-14 05:10:00,262.4,206.2,0.786,39.3,1,0,0,0,133.6,19.9,0,32.9,19.8,1311.8,4.8,46.3,51.1,4.6,83.6,79.0,72.7,-6.3,45,0,48,48,64.8,9.6,16.0,9.6,2024,3,14,5,10,0
2024-03-14 05:20:00,246.6,202.3,0.82,38.3,1,0,0,0,130.0,19.8,0,32.6,19.9,1315.4,4.5,46.5,51.0,4.4,83.4,79.0,72.7,-6.3,45,0,48,48,64.3,9.8,16.1,9.8,2024,3,14,5,20,0
2024-03-14 05:30:00,240.7,200.8,0.834,37.9,1,0,0,0,128.8,19.8,0,32.3,19.9,1313.0,4.4,46.6,51.0,4.3,83.4,79.1,72.7,-6.4,45,0,48,48,64.1,9.9,16.1,9.9,2024,3,14,5,30,0
2024-03-14 05:40:00,274.5,232.1,0.845,47.0,1,0,0,0,159.6,19.8,0,32.8,20.0,1317.8,5.0,45.8,50.8,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,68.8,8.5,14.1,8.6,2024,3,14,5,40,0
2024-03-14 05:50:00,264.0,222.4,0.842,44.2,1,0,0,0,150.1,19.8,0,32.6,19.9,1320.1,4.8,45.5,50.3,4.9,83.9,79.0,72.7,-6.3,45,0,48,48,67.5,8.9,14.7,8.9,2024,3,14,5,50,0
2024-03-14 06:00:00,273.8,223.5,0.816,44.6,1,0,0,0,151.2,19.8,0,32.5,20.0,1314.2,5.0,45.3,50.3,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,67.7,8.8,14.6,8.9,2024,3,14,6,0,0
2024-03-14 06:10:00,269.5,227.0,0.842,45.5,1,0,0,0,154.6,19.9,0,32.8,19.7,1320.1,4.9,45.6,50.5,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,68.1,8.8,14.5,8.7,2024,3,14,6,10,0
2024-03-14 06:20:00,252.6,208.5,0.826,40.1,1,0,0,0,136.0,20.0,0,32.6,19.9,1317.8,4.6,45.8,50.4,4.7,83.6,78.9,72.7,-6.2,45,0,48,48,65.2,9.6,15.6,9.5,2024,3,14,6,20,0
2024-03-14 06:30:00,263.6,224.1,0.85,44.8,1,0,0,0,152.0,19.9,0,32.3,19.9,1317.8,4.8,45.7,50.5,4.9,83.8,78.9,72.7,-6.2,45,0,48,48,67.8,8.9,14.4,8.9,2024,3,14,6,30,0
2024-03-14 06:40:00,281.8,227.0,0.805,45.5,1,0,0,0,154.5,20.0,0,32.7,19.9,1326.1,5.1,45.4,50.5,4.9,83.7,78.8,72.7,-6.1,45,0,48,48,68.1,8.8,14.4,8.8,2024,3,14,6,40,0
2024-03-14 06:50:00,267.1,212.1,0.794,41.2,1,0,0,0,139.9,19.9,0,32.4,19.9,1335.5,4.8,45.7,50.5,4.9,83.6,78.7,72.7,-6.0,45,0,48,48,66.0,9.4,15.3,9.4,2024,3,14,6,50,0
2024-03-14 07:00:00,311.1,231.7,0.745,46.6,1,0,0,0,158.1,20.0,0,32.6,21.0,1333.1,5.6,45.6,51.2,5.5,84.1,78.6,72.7,-5.9,45,0,48,49,68.2,8.6,14.1,9.1,2024,3,14,7,0,0
2024-03-14 07:10:00,305.5,250.2,0.819,52.1,1,0,0,0,176.7,19.9,0,32.5,21.1,1333.1,5.5,45.5,51.0,5.3,84.0,78.7,72.7,-6.0,45,0,48,49,70.6,8.0,13.0,8.4,2024,3,14,7,10,0
2024-03-14 07:20:00,310.8,236.0,0.759,47.5,1,0,0,0,162.3,19.9,0,32.8,21.0,1332.0,5.6,45.6,51.2,5.6,84.4,78.8,72.7,-6.1,45,0,48,49,68.8,8.4,13.9,8.9,2024,3,14,7,20,0
2024-03-14 07:30:00,322.7,238.7,0.739,48.4,1,0,0,0,165.3,19.9,0,32.5,21.0,1335.5,5.8,45.4,51.2,5.7,84.3,78.6,72.7,-5.9,45,0,48,49,69.2,8.3,13.6,8.8,2024,3,14,7,30,0
2024-03-14 07:40:00,316.6,247.4,0.781,51.2,1,0,0,0,173.9,20.0,0,32.5,21.1,1333.1,5.7,45.7,51.4,5.7,84.4,78.7,72.7,-6.0,45,0,48,49,70.3,8.1,13.2,8.5,2024,3,14,7,40,0
2024-03-14 07:50:00,330.6,264.7,0.801,56.3,1,0,0,0,190.9,20.1,0,32.7,21.1,1344.8,5.9,45.8,51.7,5.8,84.6,78.8,72.7,-6.1,45,0,48,49,72.1,7.6,12.3,8.0,2024,3,14,7,50,0
2024-03-14 08:00:00,364.5,259.8,0.713,53.8,1,0,0,0,182.5,22.6,0,32.5,22.2,1410.8,6.2,45.6,51.8,6.1,85.1,79.0,72.7,-6.3,47,0,48,50,70.3,8.7,12.5,8.5,2024,3,14,8,0,0
2024-03-14 08:10:00,365.9,254.8,0.696,52.2,1,0,0,0,177.3,22.9,0,32.3,22.3,1394.0,6.3,45.5,51.8,6.2,85.8,79.6,72.7,-6.9,47,0,48,50,69.6,9.0,12.7,8.7,2024,3,14,8,10,0
2024-03-14 08:20:00,336.3,269.9,0.802,56.7,1,0,0,0,192.6,22.7,0,32.3,22.3,1391.8,5.8,45.8,51.6,6.2,85.8,79.6,72.7,-6.9,47,0,48,50,71.3,8.4,12.0,8.3,2024,3,14,8,20,0
2024-03-14 08:30:00,342.7,264.3,0.771,55.0,1,0,0,0,186.7,22.8,0,32.5,22.4,1394.0,5.9,45.7,51.6,6.4,86.0,79.6,72.7,-6.9,47,0,48,50,70.6,8.6,12.3,8.5,2024,3,14,8,30,0
2024-03-14 08:40:00,379.1,292.1,0.771,63.1,1,0,0,0,214.2,22.8,0,32.8,22.3,1399.7,6.5,45.2,51.7,6.7,86.1,79.4,72.7,-6.7,47,0,48,50,73.3,7.8,11.2,7.6,2024,3,14,8,40,0
2024-03-14 08:50:00,341.9,288.1,0.843,62.1,1,0,0,0,210.7,22.8,0,32.5,22.1,1390.7,5.9,45.5,51.4,6.1,85.6,79.5,72.7,-6.8,47,0,48,50,73.1,7.9,11.3,7.7,2024,3,14,8,50,0
2024-03-14 09:00:00,367.3,279.9,0.762,58.5,1,0,0,0,198.4,24.3,0,34.9,22.3,1421.9,6.2,45.5,51.7,6.5,86.1,79.6,72.7,-6.9,48,0,49,50,70.9,8.7,12.5,8.0,2024,3,14,9,0,0
2024-03-14 09:10:00,375.8,281.8,0.75,59.2,1,0,0,0,201.0,24.2,0,34.3,22.3,1431.8,6.3,45.7,52.0,6.5,86.6,80.1,72.7,-7.4,48,0,49,50,71.3,8.6,12.2,7.9,2024,3,14,9,10,0
2024-03-14 09:20:00,387.2,293.0,0.757,62.4,1,0,0,0,211.8,24.3,0,34.6,22.4,1429.6,6.5,45.6,52.1,6.8,87.1,80.3,72.7,-7.6,48,0,49,50,72.3,8.3,11.8,7.6,2024,3,14,9,20,0
2024-03-14 09:30:00,379.5,298.9,0.788,64.1,1,0,0,0,217.6,24.3,0,34.7,22.3,1423.0,6.4,45.7,52.1,6.9,87.1,80.2,72.7,-7.5,48,0,49,50,72.8,8.1,11.6,7.4,2024,3,14,9,30,0
2024-03-14 09:40:00,362.0,292.9,0.809,62.4,1,0,0,0,211.7,24.3,0,34.7,22.3,1424.1,6.1,45.8,51.9,6.9,87.1,80.2,72.7,-7.5,48,0,49,50,72.3,8.3,11.8,7.6,2024,3,14,9,40,0
2024-03-14 09:50:00,386.9,297.0,0.768,63.6,1,0,0,0,215.8,24.2,0,34.8,22.2,1428.5,6.5,45.4,51.9,6.9,87.8,80.9,72.7,-8.2,48,0,49,50,72.7,8.1,11.7,7.5,2024,3,14,9,50,0
2024-03-14 10:00:00,399.1,306.4,0.768,65.9,1,0,0,0,223.7,25.9,0,34.6,22.2,1451.3,6.6,45.5,52.1,7.1,88.4,81.3,72.7,-8.6,49,0,49,50,73.0,8.5,11.3,7.3,2024,3,14,10,0,0
2024-03-14 10:10:00,377.2,302.3,0.802,64.8,1,0,0,0,219.9,25.7,0,34.6,22.1,1459.9,6.2,45.8,52.0,7.0,89.0,82.0,72.7,-9.3,49,0,49,50,72.7,8.5,11.4,7.3,2024,3,14,10,10,0
2024-03-14 10:20:00,427.7,331.9,0.776,73.5,1,0,0,0,249.4,25.8,0,34.6,22.1,1466.4,7.0,45.3,52.3,7.4,90.0,82.6,72.7,-9.9,49,0,49,50,75.1,7.8,10.4,6.6,2024,3,14,10,20,0
2024-03-14 10:30:00,413.0,328.2,0.794,72.4,1,0,0,0,245.5,25.9,0,34.6,22.1,1457.8,6.8,45.5,52.3,7.3,90.6,83.3,72.7,-10.6,49,0,49,50,74.8,7.9,10.5,6.7,2024,3,14,10,30,0
2024-03-14 10:40:00,402.7,330.2,0.82,73.1,1,0,0,0,247.8,25.9,0,34.6,22.0,1464.2,6.6,45.7,52.3,7.0,90.6,83.6,72.7,-10.9,49,0,49,50,75.0,7.8,10.5,6.6,2024,3,14,10,40,0
2024-03-14 10:50:00,398.8,338.2,0.848,75.1,1,0,0,0,255.7,25.8,0,34.5,22.2,1450.2,6.6,45.8,52.4,7.3,91.1,83.8,72.7,-11.1,49,0,49,50,75.6,7.6,10.2,6.6,2024,3,14,10,50,0
2024-03-14 11:00:00,409.1,329.5,0.805,71.4,1,0,0,0,243.2,27.4,0,36.8,22.1,1487.6,6.6,45.8,52.4,7.2,90.9,83.7,72.7,-11.0,50,0,50,50,73.8,8.3,11.2,6.7,2024,3,14,11,0,0
2024-03-14 11:10:00,433.0,343.0,0.792,75.4,1,0,0,0,256.6,27.2,0,37.3,22.0,1484.4,7.0,45.4,52.4,7.6,91.4,83.8,72.7,-11.1,50,0,50,50,74.8,7.9,10.9,6.4,2024,3,14,11,10,0
2024-03-14 11:20:00,407.9,345.0,0.846,76.3,1,0,0,0,258.7,27.4,0,36.8,22.1,1483.4,6.6,45.6,52.2,7.3,91.2,83.9,72.7,-11.2,50,0,50,50,75.0,7.9,10.7,6.4,2024,3,14,11,20,0
2024-03-14 11:30:00,400.6,330.0,0.824,71.8,1,0,0,0,243.6,27.4,0,36.8,22.2,1479.1,6.5,45.7,52.2,7.1,91.1,84.0,72.7,-11.3,50,0,50,50,73.8,8.3,11.2,6.7,2024,3,14,11,30,0
2024-03-14 11:40:00,400.3,328.1,0.82,71.4,1,0,0,0,242.3,27.1,0,36.5,22.2,1478.1,6.5,45.6,52.1,7.0,90.9,83.9,72.7,-11.2,50,0,50,50,73.8,8.3,11.1,6.8,2024,3,14,11,40,0
2024-03-14 11:50:00,391.6,330.1,0.843,71.9,1,0,0,0,243.9,27.5,0,36.7,22.1,1491.8,6.3,45.8,52.1,7.0,91.3,84.3,72.7,-11.6,50,0,50,50,73.9,8.3,11.1,6.7,2024,3,14,11,50,0
2024-03-14 12:00:00,404.6,328.4,0.812,71.5,1,0,0,0,242.5,27.3,0,36.6,22.0,1493.9,6.5,45.6,52.1,7.1,91.3,84.2,72.7,-11.5,50,0,50,50,73.8,8.3,11.1,6.7,2024,3,14,12,0,0
2024-03-14 12:10:00,410.0,324.6,0.792,70.3,1,0,0,0,238.4,27.4,0,36.9,22.0,1490.7,6.6,45.7,52.3,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,73.4,8.4,11.4,6.8,2024,3,14,12,10,0
2024-03-14 12:20:00,414.1,365.7,0.883,82.4,1,0,0,0,279.5,27.5,0,36.7,22.0,1483.4,6.7,45.5,52.2,7.7,92.0,84.3,72.7,-11.6,50,0,50,50,76.4,7.5,10.0,6.0,2024,3,14,12,20,0
2024-03-14 12:30:00,385.9,319.5,0.828,68.8,1,0,0,0,233.2,27.4,0,36.8,22.1,1493.9,6.2,45.8,52.0,7.4,91.7,84.3,72.7,-11.6,50,0,50,50,73.0,8.6,11.5,6.9,2024,3,14,12,30,0
2024-03-14 12:40:00,398.9,342.7,0.859,75.6,1,0,0,0,256.4,27.4,0,36.9,22.0,1496.0,6.4,45.6,52.0,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,74.8,8.0,10.8,6.4,2024,3,14,12,40,0
2024-03-14 12:50:00,423.0,336.5,0.796,73.9,1,0,0,0,250.5,27.4,0,36.5,22.1,1492.8,6.8,45.4,52.2,7.4,91.7,84.3,72.7,-11.6,50,0,50,50,74.5,8.1,10.8,6.6,2024,3,14,12,50,0
2024-03-14 13:00:00,394.2,342.5,0.869,75.7,1,0,0,0,256.7,27.3,0,36.6,21.9,1478.1,6.4,45.7,52.1,7.5,91.7,84.2,72.7,-11.5,50,0,50,50,75.0,8.0,10.7,6.4,2024,3,14,13,0,0
2024-03-14 13:10:00,401.7,325.5,0.81,70.6,1,0,0,0,239.4,27.3,0,36.7,22.1,1483.4,6.5,45.7,52.2,7.0,91.2,84.2,72.7,-11.5,50,0,50,50,73.6,8.4,11.3,6.8,2024,3,14,13,10,0
2024-03-14 13:20:00,422.4,329.6,0.78,71.8,1,0,0,0,243.5,27.3,0,36.7,22.0,1490.7,6.8,45.6,52.4,7.4,91.5,84.1,72.7,-11.4,50,0,50,50,73.9,8.3,11.1,6.7,2024,3,14,13,20,0
2024-03-14 13:30:00,409.7,329.5,0.804,71.7,1,0,0,0,243.2,27.3,0,36.9,22.0,1489.7,6.6,45.9,52.5,7.2,91.5,84.3,72.7,-11.6,50,0,50,50,73.8,8.3,11.2,6.7,2024,3,14,13,30,0
2024-03-14 13:40:00,414.1,359.3,0.868,80.6,1,0,0,0,273.3,27.4,0,36.6,22.0,1483.4,6.7,45.7,52.4,7.5,91.8,84.3,72.7,-11.6,50,0,50,50,76.1,7.6,10.2,6.1,2024,3,14,13,40,0
2024-03-14 13:50:00,444.7,349.4,0.786,77.6,1,0,0,0,263.3,27.4,0,36.6,22.1,1482.3,7.2,45.8,53.0,7.8,92.3,84.5,72.7,-11.8,50,0,50,50,75.4,7.8,10.5,6.3,2024,3,14,13,50,0
2024-03-14 14:00:00,446.6,348.6,0.781,77.4,1,0,0,0,262.5,27.3,0,36.7,22.0,1488.6,7.2,45.8,53.0,7.8,92.6,84.8,72.7,-12.1,50,0,50,50,75.3,7.8,10.5,6.3,2024,3,14,14,0,0
2024-03-14 14:10:00,439.1,340.0,0.774,74.8,1,0,0,0,253.9,27.5,0,36.8,21.8,1484.4,7.1,45.7,52.8,7.8,92.5,84.7,72.7,-12.0,50,0,50,50,74.7,8.1,10.8,6.4,2024,3,14,14,10,0
2024-03-14 14:20:00,442.6,364.4,0.823,82.0,1,0,0,0,278.2,27.4,0,36.9,21.9,1496.0,7.1,45.9,53.0,8.1,92.9,84.8,72.7,-12.1,50,0,50,50,76.4,7.5,10.1,6.0,2024,3,14,14,20,0
2024-03-14 14:30:00,443.4,334.6,0.755,73.4,1,0,0,0,249.0,27.2,0,36.3,22.0,1478.1,7.2,45.8,53.0,7.9,92.6,84.7,72.7,-12.0,50,0,50,50,74.4,8.1,10.9,6.6,2024,3,14,14,30,0
2024-03-14 14:50:00,446.3,370.4,0.83,83.5,1,0,0,0,284.3,27.3,0,36.9,21.9,1487.6,7.2,45.7,52.9,7.6,92.1,84.5,72.7,-11.8,50,0,50,50,76.8,7.4,10.0,5.9,2024,3,14,14,50,0
2024-03-14 15:00:00,445.3,370.4,0.832,83.6,1,0,0,0,284.4,27.3,0,36.8,21.9,1484.4,7.2,45.6,52.8,7.6,92.3,84.7,72.7,-12.0,50,0,50,50,76.8,7.4,9.9,5.9,2024,3,14,15,0,0
2024-03-14 15:10:00,443.1,339.9,0.767,74.9,1,0,0,0,254.1,27.3,0,36.7,21.9,1477.0,7.2,45.6,52.8,7.9,92.3,84.4,72.7,-11.7,50,0,50,50,74.7,8.0,10.8,6.4,2024,3,14,15,10,0
2024-03-14 15:20:00,458.7,372.9,0.813,84.7,1,0,0,0,287.3,27.3,0,36.6,21.7,1487.6,7.4,45.7,53.1,7.9,92.6,84.7,72.7,-12.0,50,0,50,50,77.0,7.3,9.8,5.8,2024,3,14,15,20,0
2024-03-14 15:30:00,438.5,333.1,0.76,72.8,1,0,0,0,247.1,27.4,0,36.8,21.9,1482.3,7.1,46.1,53.2,7.9,92.4,84.5,72.7,-11.8,50,0,50,50,74.2,8.2,11.0,6.6,2024,3,14,15,30,0
2024-03-14 15:40:00,446.0,373.2,0.837,84.8,1,0,0,0,287.6,27.4,0,36.4,21.9,1486.5,7.2,45.9,53.1,8.1,92.9,84.8,72.7,-12.1,50,0,50,50,77.1,7.3,9.7,5.9,2024,3,14,15,40,0
2024-03-14 15:50:00,463.6,359.3,0.775,80.4,1,0,0,0,272.8,27.4,0,37.0,22.1,1483.4,7.5,45.8,53.3,7.9,92.8,84.9,72.7,-12.2,50,0,50,50,75.9,7.6,10.3,6.2,2024,3,14,15,50,0
2024-03-14 16:00:00,467.8,369.1,0.789,83.4,1,0,0,0,282.9,27.4,0,36.6,22.2,1497.0,7.5,45.9,53.4,8.1,93.0,84.9,72.7,-12.2,50,0,50,50,76.6,7.4,9.9,6.0,2024,3,14,16,0,0
2024-03-14 16:10:00,440.4,371.2,0.843,84.1,1,0,0,0,285.3,27.4,0,36.6,21.9,1488.6,7.1,46.3,53.4,7.9,92.9,85.0,72.7,-12.3,50,0,50,50,76.9,7.4,9.9,5.9,2024,3,14,16,10,0
2024-03-14 16:20:00,459.3,382.0,0.832,87.3,1,0,0,0,296.0,27.3,0,36.7,22.0,1489.7,7.4,46.1,53.5,8.2,93.1,84.9,72.7,-12.2,50,0,50,50,77.5,7.1,9.6,5.8,2024,3,14,16,20,0
2024-03-14 16:30:00,471.4,368.0,0.781,83.2,1,0,0,0,282.2,27.5,0,36.6,21.8,1488.6,7.6,46.0,53.6,8.2,93.0,84.8,72.7,-12.1,50,0,50,50,76.7,7.5,9.9,5.9,2024,3,14,16,30,0
2024-03-14 16:40:00,449.1,376.1,0.837,85.6,1,0,0,0,290.2,27.3,0,36.6,22.0,1497.0,7.2,46.3,53.5,8.2,93.3,85.1,72.7,-12.4,50,0,50,50,77.2,7.3,9.7,5.8,2024,3,14,16,40,0
2024-03-14 16:50:00,457.0,379.5,0.83,86.5,1,0,0,0,293.3,27.3,0,36.8,22.0,1482.3,7.4,46.2,53.6,8.2,93.1,84.9,72.7,-12.2,50,0,50,50,77.3,7.2,9.7,5.8,2024,3,14,16,50,0
2024-03-14 17:00:00,454.4,377.6,0.831,86.0,1,0,0,0,291.6,27.4,0,36.9,21.8,1493.9,7.3,46.3,53.6,8.4,93.3,84.9,72.7,-12.2,50,0,50,50,77.2,7.3,9.8,5.8,2024,3,14,17,0,0
2024-03-14 17:10:00,457.0,370.2,0.81,83.7,1,0,0,0,284.0,27.5,0,36.7,22.0,1482.3,7.4,46.1,53.5,8.3,92.8,84.5,72.7,-11.8,50,0,50,50,76.7,7.4,9.9,5.9,2024,3,14,17,10,0
2024-03-14 17:20:00,454.4,370.5,0.815,84.0,1,0,0,0,284.8,27.4,0,36.6,21.7,1493.9,7.3,46.1,53.4,7.9,92.7,84.8,72.7,-12.1,50,0,50,50,76.9,7.4,9.9,5.9,2024,3,14,17,20,0
2024-03-14 17:30:00,460.2,383.4,0.833,87.7,1,0,0,0,297.5,27.3,0,36.7,21.9,1472.8,7.5,45.7,53.2,8.0,92.8,84.8,72.7,-12.1,50,0,50,50,77.6,7.1,9.6,5.7,2024,3,14,17,30,0
2024-03-14 17:40:00,436.0,355.7,0.816,79.4,1,0,0,0,269.4,27.4,0,36.8,22.1,1494.9,7.0,46.0,53.0,7.8,92.6,84.8,72.7,-12.1,50,0,50,50,75.7,7.7,10.3,6.2,2024,3,14,17,40,0
2024-03-14 17:50:00,445.0,364.5,0.819,82.0,1,0,0,0,278.3,27.3,0,37.0,22.0,1483.4,7.2,45.8,53.0,8.1,92.8,84.7,72.7,-12.0,50,0,50,50,76.4,7.5,10.1,6.0,2024,3,14,17,50,0
2024-03-14 18:00:00,437.7,365.4,0.835,83.3,1,0,0,0,282.7,25.8,0,34.8,22.1,1458.9,7.2,45.9,53.1,8.0,92.8,84.8,72.7,-12.1,49,0,49,50,77.4,7.1,9.5,6.0,2024,3,14,18,0,0
2024-03-14 18:10:00,426.1,349.2,0.82,78.7,1,0,0,0,267.1,25.9,0,34.3,22.0,1461.0,7.0,46.2,53.2,8.3,93.0,84.7,72.7,-12.0,49,0,49,50,76.5,7.4,9.8,6.3,2024,3,14,18,10,0
2024-03-14 18:20:00,426.8,369.4,0.866,84.5,1,0,0,0,286.8,25.9,0,34.6,22.2,1463.2,7.0,46.3,53.3,8.1,92.8,84.7,72.7,-12.0,49,0,49,50,77.6,7.0,9.4,6.0,2024,3,14,18,20,0
2024-03-14 18:30:00,423.4,333.6,0.788,74.0,1,0,0,0,251.2,25.8,0,34.6,22.0,1472.8,6.9,46.4,53.3,8.3,93.1,84.8,72.7,-12.1,49,0,49,50,75.3,7.7,10.4,6.6,2024,3,14,18,30,0
2024-03-14 18:40:00,422.2,364.2,0.863,83.1,1,0,0,0,281.9,25.8,0,34.5,21.9,1468.5,6.9,46.0,52.9,8.4,92.8,84.4,72.7,-11.7,49,0,49,50,77.4,7.1,9.5,6.0,2024,3,14,18,40,0
2024-03-14 18:50:00,396.3,363.3,0.917,82.9,1,0,0,0,281.1,25.8,0,34.6,21.9,1463.2,6.5,46.3,52.8,7.9,92.2,84.3,72.7,-11.6,49,0,49,50,77.4,7.1,9.5,6.0,2024,3,14,18,50,0
2024-03-14 19:00:00,414.1,349.1,0.843,79.4,1,0,0,0,270.2,24.3,0,32.6,22.0,1440.5,6.9,45.6,52.5,8.2,92.2,84.0,72.7,-11.3,48,0,48,50,77.4,7.0,9.3,6.3,2024,3,14,19,0,0
2024-03-14 19:10:00,402.9,309.4,0.768,67.7,1,0,0,0,230.7,24.3,0,32.5,21.9,1421.9,6.8,45.6,52.4,8.0,91.9,83.9,72.7,-11.2,48,0,48,50,74.6,7.8,10.5,7.1,2024,3,14,19,10,0
2024-03-14 19:20:00,381.5,328.4,0.861,73.5,1,0,0,0,249.5,24.2,0,32.6,22.1,1430.7,6.4,45.4,51.8,7.4,90.6,83.2,72.7,-10.5,48,0,48,50,76.0,7.4,9.9,6.7,2024,3,14,19,20,0
2024-03-14 19:30:00,360.6,298.0,0.826,64.7,1,0,0,0,219.4,24.1,0,32.5,21.9,1418.6,6.1,45.9,52.0,6.9,89.6,82.7,72.7,-10.0,48,0,48,50,73.6,8.1,10.9,7.4,2024,3,14,19,30,0
2024-03-14 19:40:00,367.9,292.4,0.795,62.9,1,0,0,0,213.4,24.1,0,32.7,22.2,1424.1,6.2,45.8,52.0,6.8,89.4,82.6,72.7,-9.9,48,0,48,50,73.0,8.3,11.2,7.6,2024,3,14,19,40,0
2024-03-14 19:50:00,375.0,295.1,0.787,63.8,1,0,0,0,216.4,24.2,0,32.3,22.2,1428.5,6.3,45.4,51.7,6.9,89.3,82.4,72.7,-9.7,48,0,48,50,73.3,8.2,11.0,7.5,2024,3,14,19,50,0
2024-03-14 20:00:00,350.1,286.1,0.817,61.1,1,0,0,0,207.3,24.3,0,32.4,22.1,1424.1,5.9,45.5,51.4,6.8,89.1,82.3,72.7,-9.6,48,0,48,50,72.5,8.5,11.3,7.7,2024,3,14,20,0,0
2024-03-14 20:10:00,348.7,272.7,0.782,57.1,1,0,0,0,193.8,24.1,0,32.7,22.2,1418.6,5.9,45.6,51.5,6.7,88.7,82.0,72.7,-9.3,48,0,48,50,71.1,8.8,12.0,8.1,2024,3,14,20,10,0
2024-03-14 20:20:00,352.0,301.8,0.858,65.8,1,0,0,0,223.1,24.3,0,32.2,22.3,1431.8,5.9,45.6,51.5,6.6,88.4,81.8,72.7,-9.1,48,0,48,50,73.9,8.0,10.7,7.4,2024,3,14,20,20,0
2024-03-14 20:30:00,350.6,299.1,0.853,64.9,1,0,0,0,220.3,24.1,0,32.4,22.3,1426.3,5.9,45.7,51.6,6.7,88.4,81.7,72.7,-9.0,48,0,48,50,73.6,8.1,10.8,7.5,2024,3,14,20,30,0
2024-03-14 20:40:00,329.7,286.2,0.868,61.2,1,0,0,0,207.5,24.4,0,32.2,22.0,1413.0,5.6,45.9,51.5,6.5,88.4,81.9,72.7,-9.2,48,0,48,50,72.5,8.5,11.3,7.7,2024,3,14,20,40,0
2024-03-14 20:50:00,351.4,294.4,0.838,63.5,1,0,0,0,215.5,24.2,0,32.6,22.2,1429.6,5.9,45.8,51.7,6.4,88.3,81.9,72.7,-9.2,48,0,48,50,73.2,8.2,11.1,7.5,2024,3,14,20,50,0
2024-03-14 21:00:00,343.3,288.4,0.84,62.5,1,0,0,0,212.1,22.9,0,32.5,21.0,1396.3,5.9,45.8,51.7,6.5,88.5,82.0,72.7,-9.3,47,0,48,49,73.5,7.9,11.3,7.3,2024,3,14,21,0,0
2024-03-14 21:10:00,324.0,250.6,0.774,51.5,1,0,0,0,174.7,22.8,0,32.2,21.0,1388.4,5.6,45.7,51.3,6.1,88.3,82.2,72.7,-9.5,47,0,48,49,69.7,9.1,12.8,8.4,2024,3,14,21,10,0
2024-03-14 21:20:00,318.7,260.1,0.816,54.2,1,0,0,0,184.0,22.8,0,32.4,20.8,1390.7,5.5,45.6,51.1,5.9,88.0,82.1,72.7,-9.4,47,0,48,49,70.8,8.8,12.5,8.0,2024,3,14,21,20,0
2024-03-14 21:30:00,302.0,263.6,0.873,55.3,1,0,0,0,187.5,22.7,0,32.3,21.1,1394.0,5.2,45.5,50.7,5.9,87.7,81.8,72.7,-9.1,47,0,48,49,71.1,8.6,12.2,8.0,2024,3,14,21,30,0
2024-03-14 21:40:00,306.9,264.3,0.861,55.5,1,0,0,0,188.3,22.9,0,32.3,20.9,1389.5,5.3,45.7,51.0,5.9,87.5,81.6,72.7,-8.9,47,0,48,49,71.2,8.7,12.2,7.9,2024,3,14,21,40,0
2024-03-14 21:50:00,264.4,269.0,1.017,56.9,1,0,0,0,193.0,22.6,0,32.5,20.8,1379.4,4.6,46.2,50.8,5.2,86.8,81.6,72.7,-8.9,47,0,48,49,71.8,8.4,12.1,7.7,2024,3,14,21,50,0
2024-03-14 22:00:00,268.7,213.1,0.793,40.8,1,0,0,0,138.4,21.3,0,32.3,21.1,1343.7,4.8,46.3,51.1,5.1,86.5,81.4,72.7,-8.7,46,0,48,49,64.9,10.0,15.2,9.9,2024,3,14,22,0,0
2024-03-14 22:10:00,291.6,222.5,0.763,43.6,1,0,0,0,147.9,21.3,0,32.5,20.9,1346.0,5.2,45.9,51.1,5.2,86.8,81.6,72.7,-8.9,46,0,48,49,66.5,9.6,14.6,9.4,2024,3,14,22,10,0
2024-03-14 22:20:00,269.4,276.1,1.025,59.5,1,0,0,0,201.8,21.2,0,32.0,21.1,1347.2,4.8,46.4,51.2,4.9,86.6,81.7,72.7,-9.0,46,0,48,49,73.1,7.7,11.6,7.6,2024,3,14,22,20,0
2024-03-14 22:30:00,252.8,214.9,0.85,41.4,1,0,0,0,140.4,21.2,0,32.5,20.9,1348.3,4.5,46.9,51.4,4.9,86.4,81.5,72.7,-8.8,46,0,48,49,65.3,9.9,15.1,9.7,2024,3,14,22,30,0
2024-03-14 22:40:00,257.5,281.1,1.091,60.9,1,0,0,0,206.5,21.3,0,32.2,21.1,1343.7,4.6,46.8,51.4,5.3,86.7,81.4,72.7,-8.7,46,0,48,49,73.5,7.6,11.5,7.5,2024,3,14,22,40,0
2024-03-14 22:50:00,258.2,231.6,0.897,46.2,1,0,0,0,156.7,21.2,0,32.6,21.2,1347.2,4.6,46.6,51.2,5.2,86.6,81.4,72.7,-8.7,46,0,48,49,67.6,9.1,14.1,9.1,2024,3,14,22,50,0
2024-03-14 23:00:00,257.5,228.3,0.886,45.6,1,0,0,0,154.8,21.2,0,32.5,19.8,1343.7,4.6,46.8,51.4,4.9,86.1,81.2,72.7,-8.5,46,0,48,48,67.8,9.3,14.2,8.7,2024,3,14,23,0,0
2024-03-14 23:10:00,264.0,248.8,0.942,51.4,1,0,0,0,175.4,21.2,0,32.3,19.9,1348.3,4.7,46.6,51.3,5.1,86.3,81.2,72.7,-8.5,46,0,48,48,70.5,8.5,13.0,8.0,2024,3,14,23,10,0
2024-03-14 23:20:00,258.7,218.6,0.845,42.5,1,0,0,0,145.4,21.3,0,32.3,19.7,1349.5,4.6,46.7,51.3,4.6,86.2,81.6,72.7,-8.9,46,0,48,48,66.5,9.7,14.8,9.0,2024,3,14,23,20,0
2024-03-14 23:30:00,223.4,214.1,0.958,41.5,1,0,0,0,140.8,21.1,0,32.5,19.7,1340.2,4.0,46.7,50.7,4.4,86.3,81.9,72.7,-9.2,46,0,48,48,65.8,9.9,15.2,9.2,2024,3,14,23,30,0
2024-03-14 23:40:00,206.6,211.0,1.021,40.7,1,0,0,0,138.0,21.1,0,32.2,19.6,1340.2,3.7,46.7,50.4,4.2,86.1,81.9,72.7,-9.2,46,0,48,48,65.4,10.0,15.3,9.3,2024,3,14,23,40,0
2024-03-14 23:50:00,211.6,211.3,0.998,40.7,1,0,0,0,138.0,21.1,0,32.5,19.7,1336.7,3.8,46.6,50.4,4.4,86.2,81.8,72.7,-9.1,46,0,48,48,65.3,10.0,15.4,9.3,2024,3,14,23,50,0
2024-03-15 00:00:00,208.6,207.4,0.995,39.6,1,0,0,0,134.3,21.2,0,32.1,19.8,1353.0,3.7,46.4,50.1,4.2,85.8,81.6,72.7,-8.9,46,0,48,48,64.7,10.2,15.5,9.5,2024,3,15,0,0,0
2024-03-15 00:10:00,191.0,210.3,1.101,40.3,1,0,0,0,136.8,21.2,0,32.5,19.7,1348.3,3.4,46.7,50.1,4.0,85.5,81.5,72.7,-8.8,46,0,48,48,65.1,10.1,15.5,9.4,2024,3,15,0,10,0
2024-03-15 00:20:00,223.9,213.5,0.953,41.3,1,0,0,0,140.3,21.2,0,32.3,19.7,1343.7,4.0,46.6,50.6,4.4,85.8,81.4,72.7,-8.7,46,0,48,48,65.7,9.9,15.1,9.2,2024,3,15,0,20,0
2024-03-15 00:30:00,178.4,207.2,1.162,39.4,1,0,0,0,133.8,21.2,0,32.3,19.8,1337.8,3.2,46.8,50.0,3.9,85.3,81.4,72.7,-8.7,46,0,48,48,64.6,10.2,15.6,9.6,2024,3,15,0,30,0
2024-03-15 00:40:00,183.3,204.2,1.114,38.6,1,0,0,0,130.9,21.1,0,32.3,19.9,1333.1,3.3,46.9,50.2,4.1,85.5,81.4,72.7,-8.7,46,0,48,48,64.1,10.3,15.8,9.7,2024,3,15,0,40,0
2024-03-15 00:50:00,206.2,217.7,1.056,42.5,1,0,0,0,144.3,21.2,0,32.6,19.7,1337.8,3.7,46.6,50.3,4.2,85.5,81.3,72.7,-8.6,46,0,48,48,66.3,9.7,15.0,9.0,2024,3,15,0,50,0
2024-03-15 01:00:00,0.0,72.0,0.0,0.0,0,0,0,0,0.2,19.9,0,32.3,19.6,0.0,4.0,46.4,50.4,4.2,85.5,81.3,72.7,-8.6,45,0,48,48,0.3,27.7,44.9,27.2,2024,3,15,1,0,0
2024-03-15 01:10:00,201.7,212.8,1.055,41.4,1,0,0,0,140.6,19.8,0,32.7,19.8,1308.2,3.7,46.5,50.2,4.2,85.3,81.1,72.7,-8.4,45,0,48,48,66.1,9.3,15.3,9.3,2024,3,15,1,10,0
2024-03-15 01:30:00,202.6,195.3,0.964,36.3,1,0,0,0,123.4,19.8,0,32.3,19.9,1314.2,3.7,46.5,50.2,3.9,85.1,81.2,72.7,-8.5,45,0,48,48,63.2,10.1,16.5,10.2,2024,3,15,1,30,0
2024-03-15 01:40:00,196.9,207.8,1.055,40.0,1,0,0,0,135.9,19.9,0,32.2,19.8,1313.0,3.6,46.7,50.3,3.9,85.0,81.1,72.7,-8.4,45,0,48,48,65.4,9.6,15.5,9.5,2024,3,15,1,40,0
2024-03-15 01:50:00,213.2,197.6,0.927,36.9,1,0,0,0,125.2,19.7,0,32.8,19.8,1311.8,3.9,46.3,50.2,4.2,85.1,80.9,72.7,-8.2,45,0,48,48,63.4,10.0,16.6,10.0,2024,3,15,1,50,0
2024-03-15 02:00:00,192.5,209.8,1.09,40.6,1,0,0,0,137.9,19.8,0,32.4,19.8,1320.1,3.5,46.5,50.0,3.9,84.9,81.0,72.7,-8.3,45,0,48,48,65.7,9.4,15.4,9.5,2024,3,15,2,0,0
2024-03-15 02:10:00,189.2,203.1,1.074,38.6,1,0,0,0,131.1,19.8,0,32.5,19.8,1297.4,3.5,46.6,50.1,4.0,84.8,80.8,72.7,-8.1,45,0,48,48,64.6,9.7,16.0,9.7,2024,3,15,2,10,0
2024-03-15 02:20:00,204.8,192.2,0.938,35.4,1,0,0,0,120.2,19.8,0,32.4,19.8,1293.8,3.8,46.4,50.2,3.8,84.2,80.4,72.7,-7.7,45,0,48,48,62.5,10.3,16.8,10.3,2024,3,15,2,20,0
2024-03-15 02:30:00,188.7,191.3,1.014,35.1,1,0,0,0,119.3,19.7,0,32.4,19.8,1293.8,3.5,46.5,50.0,3.8,84.0,80.2,72.7,-7.5,45,0,48,48,62.4,10.3,16.9,10.4,2024,3,15,2,30,0
2024-03-15 02:40:00,195.2,195.4,1.001,36.4,1,0,0,0,123.5,19.6,0,32.5,19.8,1301.0,3.6,46.4,50.0,3.7,83.6,79.9,72.7,-7.2,45,0,48,48,63.2,10.0,16.6,10.1,2024,3,15,2,40,0
2024-03-15 02:50:00,189.4,187.4,0.989,34.0,1,0,0,0,115.4,19.8,0,32.3,20.0,1298.6,3.5,46.5,50.0,3.7,83.3,79.6,72.7,-6.9,45,0,48,48,61.6,10.6,17.2,10.7,2024,3,15,2,50,0
2024-03-15 03:00:00,205.6,197.5,0.961,36.7,1,0,0,0,125.5,19.7,0,32.3,20.0,1298.6,3.8,46.3,50.1,3.8,82.9,79.1,72.7,-6.4,45,0,48,48,63.6,10.0,16.3,10.1,2024,3,15,3,0,0
2024-03-15 03:10:00,189.4,190.8,1.007,34.6,1,0,0,0,118.6,19.7,0,32.5,19.9,1298.6,3.5,46.5,50.0,3.6,82.5,78.9,72.7,-6.2,45,0,48,48,62.2,10.3,17.0,10.5,2024,3,15,3,10,0
2024-03-15 03:20:00,184.5,197.0,1.068,36.5,1,0,0,0,124.9,19.7,0,32.4,20.0,1302.2,3.4,46.5,49.9,3.8,82.3,78.5,72.7,-5.8,45,0,48,48,63.4,10.0,16.5,10.1,2024,3,15,3,20,0
2024-03-15 03:30:00,186.5,200.4,1.074,37.8,1,0,0,0,128.2,19.8,0,32.5,20.0,1279.1,3.5,46.6,50.1,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,64.0,9.9,16.2,10.0,2024,3,15,3,30,0
2024-03-15 03:40:00,179.5,198.7,1.106,37.3,1,0,0,0,126.8,19.6,0,32.3,20.0,1305.8,3.3,46.4,49.7,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,63.8,9.9,16.2,10.1,2024,3,15,3,40,0
2024-03-15 03:50:00,172.2,196.9,1.143,36.8,1,0,0,0,124.9,19.8,0,32.2,20.0,1291.3,3.2,46.6,49.8,3.7,81.6,77.9,72.7,-5.2,45,0,48,48,63.4,10.1,16.4,10.1,2024,3,15,3,50,0
2024-03-15 04:00:00,182.6,198.2,1.085,37.1,1,0,0,0,126.1,19.7,0,32.5,19.9,1288.9,3.4,46.6,50.0,3.7,81.6,77.9,72.7,-5.2,45,0,48,48,63.6,10.0,16.4,10.0,2024,3,15,4,0,0
2024-03-15 04:10:00,182.8,197.7,1.082,37.0,1,0,0,0,125.5,19.7,0,32.6,19.8,1290.1,3.4,46.4,49.8,3.6,81.4,77.8,72.7,-5.1,45,0,48,48,63.5,10.0,16.5,10.0,2024,3,15,4,10,0
2024-03-15 04:20:00,182.6,198.4,1.086,37.2,1,0,0,0,126.2,19.7,0,32.5,20.0,1288.9,3.4,46.5,49.9,3.6,81.4,77.8,72.7,-5.1,45,0,48,48,63.6,9.9,16.4,10.1,2024,3,15,4,20,0
2024-03-15 04:30:00,187.8,199.0,1.06,37.4,1,0,0,0,126.9,19.6,0,32.4,20.1,1287.7,3.5,46.4,49.9,3.7,81.7,78.0,72.7,-5.3,45,0,48,48,63.7,9.9,16.3,10.1,2024,3,15,4,30,0
2024-03-15 04:40:00,188.7,197.3,1.046,36.8,1,0,0,0,125.1,19.7,0,32.5,20.0,1293.8,3.5,46.4,49.9,3.6,81.7,78.1,72.7,-5.4,45,0,48,48,63.4,10.0,16.5,10.2,2024,3,15,4,40,0
2024-03-15 04:50:00,205.6,203.6,0.99,38.7,1,0,0,0,131.3,19.8,0,32.5,20.0,1298.6,3.8,46.5,50.3,3.8,81.7,77.9,72.7,-5.2,45,0,48,48,64.5,9.7,16.0,9.8,2024,3,15,4,50,0
2024-03-15 05:00:00,236.1,210.9,0.893,40.8,1,0,0,0,138.6,19.8,0,32.5,20.0,1317.8,4.3,46.2,50.5,4.3,82.1,77.8,72.7,-5.1,45,0,48,48,65.7,9.4,15.4,9.5,2024,3,15,5,0,0
2024-03-15 05:10:00,233.1,209.7,0.9,40.5,1,0,0,0,137.6,19.7,0,32.5,19.9,1301.0,4.3,46.3,50.6,4.6,82.3,77.7,72.7,-5.0,45,0,48,48,65.6,9.4,15.5,9.5,2024,3,15,5,10,0
2024-03-15 05:20:00,256.9,214.0,0.833,41.9,1,0,0,0,142.2,19.7,0,32.2,19.9,1311.8,4.7,46.0,50.7,4.9,81.9,77.0,72.7,-4.3,45,0,48,48,66.4,9.2,15.0,9.3,2024,3,15,5,20,0
2024-03-15 05:30:00,256.4,208.0,0.811,40.0,1,0,0,0,135.9,19.7,0,32.4,20.0,1309.4,4.7,45.6,50.3,4.9,81.8,76.9,72.7,-4.2,45,0,48,48,65.3,9.5,15.6,9.6,2024,3,15,5,30,0
2024-03-15 05:40:00,0.0,72.4,0.0,0.0,0,0,0,0,0.2,19.9,0,32.3,19.9,0.0,4.3,45.7,50.0,4.7,81.3,76.6,72.7,-3.9,45,0,48,48,0.3,27.5,44.7,27.6,2024,3,15,5,40,0
2024-03-15 05:50:00,248.4,167.6,0.675,28.3,1,0,0,0,96.1,19.1,0,32.3,20.1,1241.8,4.8,45.3,50.1,4.9,80.9,76.0,72.7,-3.3,45,0,48,48,57.3,11.4,19.3,12.0,2024,3,15,5,50,0
2024-03-15 06:00:00,243.4,186.0,0.764,33.6,1,0,0,0,114.0,19.0,0,32.8,20.1,1243.1,4.7,45.4,50.1,4.6,79.8,75.2,72.7,-2.5,45,0,48,48,61.3,10.2,17.7,10.8,2024,3,15,6,0,0
2024-03-15 06:10:00,246.1,232.2,0.943,47.0,1,0,0,0,160.6,19.2,0,32.3,20.1,1256.9,4.7,45.6,50.3,4.7,79.4,74.7,72.7,-2.0,45,0,48,48,69.2,8.3,13.9,8.6,2024,3,15,6,10,0
2024-03-15 06:20:00,242.3,202.6,0.836,38.2,1,0,0,0,130.7,19.1,0,32.7,20.1,1264.3,4.6,45.6,50.2,4.8,79.6,74.8,72.7,-2.1,45,0,48,48,64.5,9.4,16.1,9.9,2024,3,15,6,20,0
2024-03-15 06:30:00,261.6,204.0,0.78,39.0,1,0,0,0,132.5,19.1,0,32.3,20.1,1255.6,5.0,45.2,50.2,4.8,79.6,74.8,72.7,-2.1,45,0,48,48,64.9,9.4,15.8,9.8,2024,3,15,6,30,0
2024-03-15 06:40:00,273.7,174.4,0.637,30.2,1,0,0,0,102.5,19.1,0,32.6,20.1,1263.1,5.2,45.4,50.6,4.8,79.3,74.5,72.7,-1.8,45,0,48,48,58.8,11.0,18.7,11.6,2024,3,15,6,40,0
