Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-03-19 07:30:00,305.2,233.1,0.764,47.3,1,0,0,0,161.4,19.4,0,32.8,19.5,1285.2,5.7,45.6,51.3,5.2,84.6,79.4,72.7,-6.7,45,0,48,49,69.2,8.3,14.1,8.4,2024,3,19,7,30,0
2024-03-19 07:40:00,333.3,250.0,0.75,52.1,1,0,0,0,177.7,19.4,0,33.3,19.6,1290.1,6.2,45.4,51.6,5.8,85.5,79.7,72.7,-7.0,45,0,48,49,71.1,7.8,13.3,7.8,2024,3,19,7,40,0
2024-03-19 07:50:00,338.3,276.0,0.816,60.2,1,0,0,0,204.2,19.5,0,32.9,19.4,1288.9,6.3,45.3,51.6,5.8,85.7,79.9,72.7,-7.2,45,0,48,49,74.0,7.0,11.9,7.0,2024,3,19,7,50,0
2024-03-19 08:00:00,390.6,280.6,0.718,60.4,1,0,0,0,205.1,22.2,0,32.8,20.5,1358.7,6.9,45.1,52.0,6.2,86.2,80.0,72.7,-7.3,47,0,48,50,73.1,7.9,11.7,7.3,2024,3,19,8,0,0
2024-03-19 08:10:00,358.6,285.4,0.796,61.7,1,0,0,0,209.3,22.2,0,33.4,20.6,1344.8,6.4,45.2,51.6,6.0,86.5,80.5,72.7,-7.8,47,0,48,50,73.3,7.8,11.7,7.2,2024,3,19,8,10,0
2024-03-19 08:20:00,352.4,290.2,0.823,63.3,1,0,0,0,214.7,22.2,0,32.7,20.6,1342.5,6.3,45.2,51.5,6.3,87.1,80.8,72.7,-8.1,47,0,48,50,74.0,7.6,11.3,7.1,2024,3,19,8,20,0
2024-03-19 08:30:00,329.5,255.4,0.775,53.1,1,0,0,0,180.1,22.0,0,32.7,20.7,1340.2,5.9,45.4,51.3,6.0,86.9,80.9,72.7,-8.2,47,0,48,50,70.5,8.6,12.8,8.1,2024,3,19,8,30,0
2024-03-19 08:40:00,327.7,269.7,0.823,57.3,1,0,0,0,194.3,22.2,0,32.6,20.7,1333.1,5.9,45.5,51.4,5.7,86.5,80.8,72.7,-8.1,47,0,48,50,72.0,8.2,12.1,7.7,2024,3,19,8,40,0
2024-03-19 08:50:00,356.7,270.7,0.759,57.5,1,0,0,0,195.0,22.1,0,33.0,20.6,1358.7,6.3,45.0,51.3,5.9,87.0,81.1,72.7,-8.4,47,0,48,50,72.1,8.2,12.2,7.6,2024,3,19,8,50,0
2024-03-19 09:00:00,354.0,272.9,0.771,57.1,1,0,0,0,193.6,23.7,0,35.1,20.5,1370.2,6.2,45.0,51.2,5.9,87.0,81.1,72.7,-8.4,48,0,49,50,70.9,8.7,12.9,7.5,2024,3,19,9,0,0
2024-03-19 09:10:00,374.5,292.0,0.78,62.8,1,0,0,0,213.1,23.5,0,34.9,20.4,1382.8,6.5,45.3,51.8,5.9,87.4,81.5,72.7,-8.8,48,0,49,50,73.0,8.1,11.9,7.0,2024,3,19,9,10,0
2024-03-19 09:20:00,377.1,301.3,0.799,65.4,1,0,0,0,221.9,23.6,0,35.2,20.6,1371.4,6.6,45.3,51.9,6.4,88.5,82.1,72.7,-9.4,48,0,49,50,73.6,7.8,11.7,6.8,2024,3,19,9,20,0
2024-03-19 09:30:00,394.9,291.1,0.737,62.6,1,0,0,0,212.3,23.6,0,34.8,20.3,1373.7,6.9,45.3,52.2,6.7,89.4,82.7,72.7,-10.0,48,0,49,50,73.0,8.1,11.9,7.0,2024,3,19,9,30,0
2024-03-19 09:40:00,369.6,294.7,0.797,63.5,1,0,0,0,215.3,23.6,0,35.1,20.7,1386.2,6.4,45.8,52.2,6.4,89.7,83.3,72.7,-10.6,48,0,49,50,73.1,8.0,11.9,7.0,2024,3,19,9,40,0
2024-03-19 09:50:00,392.1,318.6,0.813,70.6,1,0,0,0,239.7,23.5,0,34.9,20.6,1383.9,6.8,45.7,52.5,6.8,90.5,83.7,72.7,-11.0,48,0,49,50,75.2,7.4,10.9,6.5,2024,3,19,9,50,0
2024-03-19 10:00:00,417.7,323.6,0.775,71.7,1,0,0,0,243.3,25.1,0,34.8,20.5,1411.9,7.1,45.7,52.8,7.2,91.2,84.0,72.7,-11.3,49,0,49,50,75.2,7.7,10.8,6.3,2024,3,19,10,0,0
2024-03-19 10:10:00,400.7,331.9,0.828,74.2,1,0,0,0,251.6,25.1,0,34.8,20.4,1414.1,6.8,46.0,52.8,7.1,91.8,84.7,72.7,-12.0,49,0,49,50,75.8,7.6,10.5,6.1,2024,3,19,10,10,0
2024-03-19 10:20:00,425.2,346.9,0.816,78.5,1,0,0,0,266.3,25.2,0,35.1,20.3,1417.5,7.2,45.4,52.6,7.4,92.3,84.9,72.7,-12.2,49,0,49,50,76.8,7.3,10.1,5.8,2024,3,19,10,20,0
2024-03-19 10:30:00,405.0,359.1,0.887,82.0,1,0,0,0,278.3,25.1,0,35.1,20.5,1408.6,6.9,45.8,52.7,6.9,92.3,85.4,72.7,-12.7,49,0,49,50,77.5,7.0,9.8,5.7,2024,3,19,10,30,0
2024-03-19 10:40:00,418.3,356.4,0.852,81.3,1,0,0,0,275.8,25.2,0,35.1,20.3,1414.1,7.1,45.7,52.8,7.4,92.8,85.4,72.7,-12.7,49,0,49,50,77.4,7.1,9.9,5.7,2024,3,19,10,40,0
2024-03-19 10:50:00,417.4,356.9,0.855,81.3,1,0,0,0,275.8,25.4,0,35.1,20.6,1410.8,7.1,46.0,53.1,7.3,93.1,85.8,72.7,-13.1,49,0,49,50,77.3,7.1,9.8,5.8,2024,3,19,10,50,0
2024-03-19 11:00:00,423.6,333.7,0.788,73.5,1,0,0,0,249.5,26.8,0,37.1,20.4,1431.8,7.1,46.0,53.1,7.3,93.3,86.0,72.7,-13.3,50,0,50,50,74.8,8.0,11.1,6.1,2024,3,19,11,0,0
2024-03-19 11:10:00,428.5,338.0,0.789,74.5,1,0,0,0,253.8,26.6,0,37.2,20.5,1428.5,7.2,46.0,53.2,7.3,93.6,86.3,72.7,-13.6,50,0,50,50,75.1,7.9,11.0,6.1,2024,3,19,11,10,0
2024-03-19 11:20:00,426.1,362.8,0.851,81.7,1,0,0,0,278.2,26.7,0,37.5,20.5,1440.5,7.1,46.1,53.2,7.3,93.7,86.4,72.7,-13.7,50,0,50,50,76.7,7.4,10.3,5.6,2024,3,19,11,20,0
2024-03-19 11:30:00,418.6,357.8,0.855,80.7,1,0,0,0,273.7,26.6,0,37.2,20.3,1435.0,7.0,46.4,53.4,7.5,94.3,86.8,72.7,-14.1,50,0,50,50,76.5,7.4,10.4,5.7,2024,3,19,11,30,0
2024-03-19 11:40:00,428.9,363.1,0.847,82.2,1,0,0,0,278.7,26.8,0,37.3,20.3,1429.6,7.2,46.2,53.4,7.4,94.2,86.8,72.7,-14.1,50,0,50,50,76.8,7.4,10.3,5.6,2024,3,19,11,40,0
2024-03-19 11:50:00,402.4,356.4,0.886,80.2,1,0,0,0,272.1,26.7,0,37.2,20.4,1441.6,6.7,46.5,53.2,7.1,94.1,87.0,72.7,-14.3,50,0,50,50,76.4,7.5,10.4,5.7,2024,3,19,11,50,0
2024-03-19 12:10:00,437.8,363.5,0.83,82.3,1,0,0,0,279.1,26.7,0,37.5,20.2,1439.4,7.3,46.5,53.8,7.4,94.5,87.1,72.7,-14.4,50,0,50,50,76.8,7.4,10.3,5.6,2024,3,19,12,10,0
2024-03-19 12:20:00,434.8,383.3,0.882,88.2,1,0,0,0,299.3,26.7,0,37.1,20.3,1429.6,7.3,46.3,53.6,7.8,94.5,86.7,72.7,-14.0,50,0,50,50,78.1,7.0,9.7,5.3,2024,3,19,12,20,0
2024-03-19 12:30:00,437.5,370.2,0.846,84.2,1,0,0,0,285.5,26.7,0,37.5,20.4,1438.3,7.3,46.1,53.4,8.0,94.0,86.0,72.7,-13.3,50,0,50,50,77.1,7.2,10.1,5.5,2024,3,19,12,30,0
2024-03-19 12:40:00,416.6,345.3,0.829,76.9,1,0,0,0,260.7,26.9,0,37.2,20.5,1428.5,7.0,46.3,53.3,7.6,93.2,85.6,72.7,-12.9,50,0,50,50,75.5,7.8,10.8,5.9,2024,3,19,12,40,0
2024-03-19 12:50:00,431.2,360.3,0.836,81.3,1,0,0,0,275.8,26.8,0,37.3,20.3,1437.2,7.2,46.1,53.3,7.7,93.7,86.0,72.7,-13.3,50,0,50,50,76.6,7.4,10.4,5.6,2024,3,19,12,50,0
2024-03-19 13:00:00,437.2,358.7,0.821,80.8,1,0,0,0,274.0,26.8,0,37.5,20.3,1437.2,7.3,46.1,53.4,7.6,93.9,86.3,72.7,-13.6,50,0,50,50,76.4,7.5,10.5,5.7,2024,3,19,13,0,0
2024-03-19 13:10:00,422.6,359.3,0.85,81.1,1,0,0,0,275.2,26.7,0,37.0,20.3,1428.5,7.1,46.2,53.3,7.4,93.7,86.3,72.7,-13.6,50,0,50,50,76.6,7.4,10.3,5.6,2024,3,19,13,10,0
2024-03-19 13:20:00,431.8,364.1,0.843,82.5,1,0,0,0,279.8,26.7,0,37.3,20.4,1439.4,7.2,46.4,53.6,7.4,93.9,86.5,72.7,-13.8,50,0,50,50,76.8,7.3,10.2,5.6,2024,3,19,13,20,0
2024-03-19 13:30:00,431.2,363.2,0.842,82.1,1,0,0,0,278.5,26.8,0,37.5,20.3,1437.2,7.2,46.4,53.6,7.5,93.8,86.3,72.7,-13.6,50,0,50,50,76.7,7.4,10.3,5.6,2024,3,19,13,30,0
2024-03-19 13:40:00,422.9,379.4,0.897,87.0,1,0,0,0,295.3,26.6,0,37.2,20.3,1429.6,7.1,46.1,53.2,7.6,93.8,86.2,72.7,-13.5,50,0,50,50,77.8,7.0,9.8,5.3,2024,3,19,13,40,0
2024-03-19 13:50:00,431.5,361.0,0.837,81.6,1,0,0,0,276.7,26.7,0,37.1,20.5,1438.3,7.2,46.3,53.5,7.4,93.9,86.5,72.7,-13.8,50,0,50,50,76.7,7.4,10.3,5.7,2024,3,19,13,50,0
2024-03-19 14:00:00,425.8,363.7,0.854,82.4,1,0,0,0,279.6,26.6,0,37.0,20.5,1439.4,7.1,46.4,53.5,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,76.9,7.3,10.2,5.6,2024,3,19,14,0,0
2024-03-19 14:10:00,422.9,359.5,0.85,80.9,1,0,0,0,275.3,26.6,0,37.1,20.5,1429.6,7.1,46.3,53.4,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,76.6,7.4,10.3,5.7,2024,3,19,14,10,0
2024-03-19 14:20:00,432.5,357.5,0.827,80.3,1,0,0,0,273.3,26.6,0,37.3,20.3,1441.6,7.2,46.7,53.9,7.6,93.9,86.3,72.7,-13.6,50,0,50,50,76.5,7.4,10.4,5.7,2024,3,19,14,20,0
2024-03-19 14:30:00,443.1,368.7,0.832,83.8,1,0,0,0,284.4,26.8,0,37.2,20.3,1437.2,7.4,46.7,54.1,7.5,94.1,86.6,72.7,-13.9,50,0,50,50,77.1,7.3,10.1,5.5,2024,3,19,14,30,0
2024-03-19 14:40:00,452.3,377.2,0.834,86.3,1,0,0,0,292.8,26.6,0,37.3,20.4,1428.5,7.6,46.8,54.4,7.7,94.1,86.4,72.7,-13.7,50,0,50,50,77.6,7.1,9.9,5.4,2024,3,19,14,40,0
2024-03-19 14:50:00,446.7,377.5,0.845,86.4,1,0,0,0,293.2,26.6,0,37.4,20.3,1429.6,7.5,46.9,54.4,7.8,94.6,86.8,72.7,-14.1,50,0,50,50,77.7,7.1,9.9,5.4,2024,3,19,14,50,0
2024-03-19 15:00:00,441.1,371.9,0.843,84.8,1,0,0,0,287.6,26.8,0,37.3,20.3,1430.7,7.4,47.0,54.4,7.8,94.6,86.8,72.7,-14.1,50,0,50,50,77.3,7.2,10.0,5.4,2024,3,19,15,0,0
2024-03-19 15:10:00,452.3,377.6,0.835,86.5,1,0,0,0,293.5,26.6,0,37.3,20.2,1428.5,7.6,47.1,54.7,7.6,94.4,86.8,72.7,-14.1,50,0,50,50,77.7,7.0,9.9,5.4,2024,3,19,15,10,0
2024-03-19 15:20:00,446.4,377.4,0.845,86.4,1,0,0,0,293.2,26.6,0,37.1,20.5,1428.5,7.5,47.1,54.6,7.9,94.7,86.8,72.7,-14.1,50,0,50,50,77.7,7.1,9.8,5.4,2024,3,19,15,20,0
2024-03-19 15:30:00,442.6,378.8,0.856,86.8,1,0,0,0,294.5,26.6,0,37.3,20.4,1416.3,7.5,47.3,54.8,7.8,94.7,86.9,72.7,-14.2,50,0,50,50,77.8,7.0,9.8,5.4,2024,3,19,15,30,0
2024-03-19 15:40:00,465.7,378.7,0.813,86.9,1,0,0,0,294.6,26.7,0,37.2,20.3,1432.9,7.8,47.3,55.1,7.9,94.7,86.8,72.7,-14.1,50,0,50,50,77.8,7.0,9.8,5.3,2024,3,19,15,40,0
2024-03-19 15:50:00,455.8,378.2,0.83,86.7,1,0,0,0,294.1,26.6,0,37.0,20.4,1439.4,7.6,47.2,54.8,7.8,94.2,86.4,72.7,-13.7,50,0,50,50,77.8,7.0,9.8,5.4,2024,3,19,15,50,0
2024-03-19 16:00:00,451.7,370.5,0.82,84.3,1,0,0,0,285.8,26.8,0,37.4,20.4,1426.3,7.6,47.3,54.9,7.8,94.0,86.2,72.7,-13.5,50,0,50,50,77.2,7.2,10.1,5.5,2024,3,19,16,0,0
2024-03-19 16:10:00,459.7,379.8,0.826,87.2,1,0,0,0,295.7,26.6,0,37.3,20.2,1432.9,7.7,47.3,55.0,8.1,94.3,86.2,72.7,-13.5,50,0,50,50,77.8,7.0,9.8,5.3,2024,3,19,16,10,0
2024-03-19 16:20:00,465.7,372.4,0.8,85.1,1,0,0,0,288.6,26.8,0,36.8,20.2,1432.9,7.8,47.4,55.2,7.8,94.2,86.4,72.7,-13.7,50,0,50,50,77.5,7.2,9.9,5.4,2024,3,19,16,20,0
2024-03-19 16:30:00,460.4,370.5,0.805,84.3,1,0,0,0,286.1,26.8,0,37.4,20.2,1435.0,7.7,47.4,55.1,7.8,94.1,86.3,72.7,-13.6,50,0,50,50,77.2,7.2,10.1,5.5,2024,3,19,16,30,0
2024-03-19 16:40:00,455.5,379.4,0.833,87.0,1,0,0,0,295.2,26.8,0,37.3,20.2,1438.3,7.6,47.3,54.9,7.9,94.1,86.2,72.7,-13.5,50,0,50,50,77.8,7.1,9.8,5.3,2024,3,19,16,40,0
2024-03-19 16:50:00,455.1,379.3,0.833,87.0,1,0,0,0,295.2,26.7,0,37.1,20.4,1437.2,7.6,47.5,55.1,7.8,94.1,86.3,72.7,-13.6,50,0,50,50,77.8,7.0,9.8,5.4,2024,3,19,16,50,0
2024-03-19 17:00:00,447.4,377.4,0.843,86.4,1,0,0,0,293.2,26.8,0,37.1,20.4,1431.8,7.5,47.4,54.9,7.8,94.1,86.3,72.7,-13.6,50,0,50,50,77.7,7.1,9.8,5.4,2024,3,19,17,0,0
2024-03-19 17:10:00,449.8,373.3,0.83,85.2,1,0,0,0,289.0,26.7,0,37.2,20.4,1439.4,7.5,47.3,54.8,8.1,94.6,86.5,72.7,-13.8,50,0,50,50,77.4,7.1,10.0,5.5,2024,3,19,17,10,0
2024-03-19 17:20:00,445.7,371.8,0.834,84.7,1,0,0,0,287.4,26.7,0,37.4,20.3,1426.3,7.5,47.0,54.5,8.0,94.5,86.5,72.7,-13.8,50,0,50,50,77.3,7.2,10.1,5.5,2024,3,19,17,20,0
2024-03-19 17:30:00,450.2,377.5,0.839,86.5,1,0,0,0,293.3,26.7,0,37.2,20.3,1440.5,7.5,47.2,54.7,7.9,94.5,86.6,72.7,-13.9,50,0,50,50,77.7,7.1,9.8,5.4,2024,3,19,17,30,0
2024-03-19 17:40:00,440.8,381.4,0.865,87.6,1,0,0,0,297.2,26.7,0,37.1,20.4,1429.6,7.4,47.0,54.4,8.0,94.3,86.3,72.7,-13.6,50,0,50,50,77.9,7.0,9.7,5.3,2024,3,19,17,40,0
2024-03-19 17:50:00,451.0,382.0,0.847,87.5,1,0,0,0,297.8,26.6,0,37.2,20.4,1424.1,7.6,46.8,54.4,8.0,94.4,86.4,72.7,-13.7,50,0,50,50,78.0,7.0,9.7,5.3,2024,3,19,17,50,0
2024-03-19 18:00:00,432.9,367.4,0.849,84.2,1,0,0,0,286.6,25.1,0,35.2,20.5,1404.1,7.4,46.9,54.3,7.9,93.9,86.0,72.7,-13.3,49,0,49,50,78.0,6.8,9.6,5.6,2024,3,19,18,0,0
2024-03-19 18:10:00,424.2,371.1,0.875,85.6,1,0,0,0,290.3,25.2,0,35.3,20.3,1414.1,7.2,47.1,54.3,8.2,94.0,85.8,72.7,-13.1,49,0,49,50,78.2,6.8,9.5,5.5,2024,3,19,18,10,0
2024-03-19 18:20:00,441.6,368.1,0.834,84.8,1,0,0,0,287.5,25.2,0,35.0,20.4,1413.0,7.5,46.8,54.3,8.1,93.8,85.7,72.7,-13.0,49,0,49,50,78.1,6.8,9.5,5.5,2024,3,19,18,20,0
2024-03-19 18:30:00,454.8,371.6,0.817,85.8,1,0,0,0,291.1,25.2,0,35.1,20.2,1417.5,7.7,46.5,54.2,8.1,93.3,85.2,72.7,-12.5,49,0,49,50,78.3,6.8,9.4,5.4,2024,3,19,18,30,0
2024-03-19 18:40:00,429.5,367.1,0.855,84.5,1,0,0,0,286.5,25.2,0,34.8,20.5,1411.9,7.3,46.7,54.0,8.3,93.6,85.3,72.7,-12.6,49,0,49,50,78.0,6.9,9.5,5.6,2024,3,19,18,40,0
2024-03-19 18:50:00,423.2,359.2,0.849,82.1,1,0,0,0,278.6,25.2,0,35.1,20.3,1410.8,7.2,46.3,53.5,8.0,93.0,85.0,72.7,-12.3,49,0,49,50,77.6,7.0,9.8,5.7,2024,3,19,18,50,0
2024-03-19 19:00:00,408.4,341.4,0.836,78.0,1,0,0,0,264.3,23.7,0,32.9,20.4,1380.5,7.1,46.2,53.3,7.9,93.2,85.3,72.7,-12.6,48,0,48,50,77.4,6.9,9.6,6.0,2024,3,19,19,0,0
2024-03-19 19:10:00,389.5,347.4,0.892,79.7,1,0,0,0,270.4,23.5,0,32.8,20.6,1374.8,6.8,46.3,53.1,7.5,92.7,85.2,72.7,-12.5,48,0,48,50,77.8,6.8,9.5,5.9,2024,3,19,19,10,0
2024-03-19 19:20:00,382.5,328.0,0.857,73.9,1,0,0,0,250.6,23.7,0,33.1,20.5,1370.2,6.7,46.1,52.8,7.1,92.3,85.2,72.7,-12.5,48,0,48,50,76.4,7.2,10.1,6.3,2024,3,19,19,20,0
2024-03-19 19:30:00,400.0,332.2,0.831,75.3,1,0,0,0,255.4,23.7,0,32.9,20.3,1371.4,7.0,45.7,52.7,7.0,91.7,84.7,72.7,-12.0,48,0,48,50,76.9,7.1,9.9,6.1,2024,3,19,19,30,0
2024-03-19 19:40:00,426.7,342.5,0.803,78.3,1,0,0,0,265.6,23.5,0,33.0,20.4,1383.9,7.4,45.4,52.8,7.4,92.1,84.7,72.7,-12.0,48,0,48,50,77.6,6.9,9.6,6.0,2024,3,19,19,40,0
2024-03-19 19:50:00,354.0,301.5,0.852,66.1,1,0,0,0,224.3,23.6,0,33.1,20.5,1370.2,6.2,45.8,52.0,6.8,91.3,84.5,72.7,-11.8,48,0,48,50,74.4,7.8,11.0,6.8,2024,3,19,19,50,0
2024-03-19 20:00:00,378.7,298.1,0.787,65.1,1,0,0,0,220.9,23.6,0,33.2,20.3,1377.1,6.6,45.6,52.2,6.6,90.8,84.2,72.7,-11.5,48,0,48,50,74.1,7.9,11.1,6.8,2024,3,19,20,0,0
2024-03-19 20:10:00,385.1,303.9,0.789,66.9,1,0,0,0,227.0,23.6,0,32.7,20.6,1379.4,6.7,45.4,52.1,7.1,91.2,84.1,72.7,-11.4,48,0,48,50,74.7,7.8,10.8,6.8,2024,3,19,20,10,0
2024-03-19 20:20:00,368.7,301.4,0.817,66.1,1,0,0,0,224.2,23.5,0,33.2,20.5,1382.8,6.4,45.5,51.9,6.8,90.9,84.1,72.7,-11.4,48,0,48,50,74.4,7.8,11.0,6.8,2024,3,19,20,20,0
2024-03-19 20:30:00,362.1,310.5,0.857,68.9,1,0,0,0,233.8,23.4,0,32.6,20.6,1379.4,6.3,45.3,51.6,6.8,90.7,83.9,72.7,-11.2,48,0,48,50,75.3,7.5,10.5,6.6,2024,3,19,20,30,0
2024-03-19 20:40:00,349.7,279.3,0.799,59.6,1,0,0,0,202.1,23.6,0,33.0,20.5,1375.9,6.1,45.8,51.9,6.3,90.0,83.7,72.7,-11.0,48,0,48,50,72.4,8.5,11.8,7.4,2024,3,19,20,40,0
2024-03-19 20:50:00,379.9,305.0,0.803,67.3,1,0,0,0,228.3,23.7,0,32.6,20.3,1381.6,6.6,45.4,52.0,6.6,90.2,83.6,72.7,-10.9,48,0,48,50,74.9,7.8,10.7,6.7,2024,3,19,20,50,0
2024-03-19 21:00:00,352.1,292.1,0.83,64.1,1,0,0,0,217.6,22.1,0,32.8,19.5,1341.3,6.3,45.4,51.7,6.5,90.1,83.6,72.7,-10.9,47,0,48,49,74.5,7.6,11.2,6.7,2024,3,19,21,0,0
2024-03-19 21:10:00,340.0,293.8,0.864,64.8,1,0,0,0,219.7,22.0,0,32.9,19.1,1337.8,6.1,45.6,51.7,6.5,90.1,83.6,72.7,-10.9,47,0,48,49,74.8,7.5,11.2,6.5,2024,3,19,21,10,0
2024-03-19 21:20:00,282.0,259.4,0.92,54.5,1,0,0,0,185.0,22.1,0,33.1,19.3,1327.2,5.1,45.5,50.6,5.7,89.1,83.4,72.7,-10.7,47,0,48,49,71.3,8.5,12.7,7.4,2024,3,19,21,20,0
2024-03-19 21:30:00,294.7,274.5,0.931,58.6,1,0,0,0,199.8,22.2,0,32.9,19.5,1334.3,5.3,45.7,51.0,5.8,88.9,83.1,72.7,-10.4,47,0,48,49,72.8,8.1,12.0,7.1,2024,3,19,21,30,0
2024-03-19 21:40:00,301.0,277.6,0.922,59.5,1,0,0,0,203.0,22.1,0,33.2,19.3,1337.8,5.4,45.5,50.9,5.7,88.5,82.8,72.7,-10.1,47,0,48,49,73.1,8.0,12.0,6.9,2024,3,19,21,40,0
2024-03-19 21:50:00,291.3,276.1,0.948,59.2,1,0,0,0,201.7,22.1,0,33.0,19.3,1318.9,5.3,45.7,51.0,5.7,88.4,82.7,72.7,-10.0,47,0,48,49,73.1,8.0,12.0,7.0,2024,3,19,21,50,0
2024-03-19 22:00:00,280.1,273.9,0.978,59.1,1,0,0,0,200.7,20.7,0,33.2,19.4,1292.5,5.2,45.5,50.7,5.3,87.7,82.4,72.7,-9.7,46,0,48,49,73.3,7.6,12.1,7.1,2024,3,19,22,0,0
2024-03-19 22:10:00,270.5,248.6,0.919,51.9,1,0,0,0,176.0,20.7,0,32.5,19.4,1298.6,5.0,45.6,50.6,5.1,87.3,82.2,72.7,-9.5,46,0,48,49,70.8,8.3,13.1,7.8,2024,3,19,22,10,0
2024-03-19 22:20:00,276.7,254.3,0.919,53.4,1,0,0,0,181.2,20.7,0,33.0,19.5,1302.2,5.1,45.5,50.6,5.1,87.5,82.4,72.7,-9.7,46,0,48,49,71.2,8.1,13.0,7.7,2024,3,19,22,20,0
2024-03-19 22:30:00,287.8,251.0,0.872,52.5,1,0,0,0,178.1,20.6,0,33.0,19.3,1303.4,5.3,45.2,50.5,5.2,87.4,82.2,72.7,-9.5,46,0,48,49,70.9,8.2,13.1,7.7,2024,3,19,22,30,0
2024-03-19 22:40:00,271.8,254.8,0.937,53.5,1,0,0,0,181.6,20.6,0,32.9,19.6,1304.6,5.0,45.6,50.6,5.1,87.2,82.1,72.7,-9.4,46,0,48,49,71.3,8.1,12.9,7.7,2024,3,19,22,40,0
2024-03-19 22:50:00,276.2,267.3,0.968,57.3,1,0,0,0,194.6,20.6,0,32.7,19.4,1299.8,5.1,45.5,50.6,5.1,87.1,82.0,72.7,-9.3,46,0,48,49,72.8,7.7,12.2,7.3,2024,3,19,22,50,0
2024-03-19 23:00:00,263.4,278.8,1.059,61.0,1,0,0,0,207.1,20.5,0,32.9,18.4,1290.1,4.9,45.4,50.3,5.0,86.9,81.9,72.7,-9.2,46,0,48,48,74.3,7.4,11.8,6.6,2024,3,19,23,0,0
2024-03-19 23:10:00,265.4,256.9,0.968,54.5,1,0,0,0,185.1,20.6,0,33.0,18.3,1299.8,4.9,45.4,50.3,5.0,86.9,81.9,72.7,-9.2,46,0,48,48,72.0,8.0,12.8,7.1,2024,3,19,23,10,0
2024-03-19 23:20:00,282.7,256.8,0.909,54.6,1,0,0,0,185.2,20.5,0,32.9,18.2,1304.6,5.2,45.4,50.6,5.3,87.1,81.8,72.7,-9.1,46,0,48,48,72.1,8.0,12.8,7.1,2024,3,19,23,20,0
2024-03-19 23:30:00,253.6,243.8,0.961,50.7,1,0,0,0,172.0,20.6,0,32.7,18.4,1295.0,4.7,45.6,50.3,5.0,86.8,81.8,72.7,-9.1,46,0,48,48,70.6,8.5,13.4,7.5,2024,3,19,23,30,0
2024-03-19 23:40:00,210.6,219.4,1.041,43.4,1,0,0,0,147.3,20.5,0,33.2,18.3,1296.2,3.9,45.4,49.3,4.7,86.3,81.6,72.7,-8.9,46,0,48,48,67.2,9.4,15.1,8.4,2024,3,19,23,40,0
2024-03-19 23:50:00,199.6,239.0,1.197,49.2,1,0,0,0,167.0,20.6,0,33.0,18.4,1295.0,3.7,45.5,49.2,4.1,85.4,81.3,72.7,-8.6,46,0,48,48,69.9,8.6,13.8,7.7,2024,3,19,23,50,0
2024-03-20 00:00:00,205.6,227.2,1.105,45.7,1,0,0,0,155.1,20.6,0,33.0,18.6,1298.6,3.8,45.3,49.1,4.3,85.4,81.1,72.7,-8.4,46,0,48,48,68.2,9.1,14.5,8.2,2024,3,20,0,0,0
2024-03-20 00:10:00,215.4,220.4,1.023,43.8,1,0,0,0,148.7,20.4,0,32.9,18.4,1292.5,4.0,45.1,49.1,4.1,85.1,81.0,72.7,-8.3,46,0,48,48,67.5,9.3,14.9,8.4,2024,3,20,0,10,0
2024-03-20 00:20:00,183.5,206.1,1.124,39.5,1,0,0,0,134.1,20.5,0,33.0,18.4,1295.0,3.4,45.6,49.0,4.2,85.0,80.8,72.7,-8.1,46,0,48,48,65.1,10.0,16.0,8.9,2024,3,20,0,20,0
2024-03-20 00:30:00,194.2,199.8,1.029,37.6,1,0,0,0,127.6,20.6,0,33.2,18.4,1295.0,3.6,45.4,49.0,4.2,84.9,80.7,72.7,-8.0,46,0,48,48,63.9,10.3,16.6,9.2,2024,3,20,0,30,0
2024-03-20 00:40:00,186.9,201.5,1.078,38.1,1,0,0,0,129.5,20.5,0,33.0,18.5,1281.6,3.5,45.5,49.0,4.0,84.7,80.7,72.7,-8.0,46,0,48,48,64.3,10.2,16.4,9.2,2024,3,20,0,40,0
2024-03-20 00:50:00,215.6,211.9,0.983,41.3,1,0,0,0,140.1,20.5,0,32.8,18.5,1293.8,4.0,45.0,49.0,4.3,84.8,80.5,72.7,-7.8,46,0,48,48,66.1,9.7,15.5,8.7,2024,3,20,0,50,0
2024-03-20 01:00:00,196.3,203.2,1.035,38.9,1,0,0,0,132.2,19.3,0,33.3,18.4,1273.0,3.7,45.3,49.0,3.9,84.5,80.6,72.7,-7.9,45,0,48,48,65.1,9.5,16.4,9.0,2024,3,20,1,0,0
2024-03-20 01:10:00,184.2,196.3,1.066,37.1,1,0,0,0,125.9,19.3,0,32.8,18.4,1263.1,3.5,45.6,49.1,3.8,84.1,80.3,72.7,-7.6,45,0,48,48,64.1,9.8,16.7,9.4,2024,3,20,1,10,0
2024-03-20 01:20:00,173.3,190.3,1.098,34.9,1,0,0,0,119.6,19.2,0,33.0,18.5,1260.6,3.3,46.1,49.4,3.6,83.6,80.0,72.7,-7.3,45,0,48,48,62.9,10.1,17.3,9.7,2024,3,20,1,20,0
2024-03-20 01:30:00,0.0,71.9,0.0,0.0,0,0,0,0,1.2,19.3,0,32.9,18.6,0.0,4.0,45.8,49.8,3.9,84.0,80.1,72.7,-7.4,45,0,48,48,1.7,26.8,45.7,25.8,2024,3,20,1,30,0
2024-03-20 01:40:00,180.2,187.5,1.041,34.4,1,0,0,0,116.8,19.3,0,33.1,18.4,1271.8,3.4,46.2,49.6,3.8,83.8,80.0,72.7,-7.3,45,0,48,48,62.3,10.3,17.6,9.8,2024,3,20,1,40,0
2024-03-20 01:50:00,183.5,193.6,1.055,36.3,1,0,0,0,123.1,19.3,0,32.8,18.4,1258.1,3.5,46.4,49.9,3.7,83.6,79.9,72.7,-7.2,45,0,48,48,63.6,10.0,16.9,9.5,2024,3,20,1,50,0
2024-03-20 02:00:00,196.3,190.9,0.973,35.4,1,0,0,0,120.2,19.4,0,33.0,18.3,1273.0,3.7,46.1,49.8,4.0,83.8,79.8,72.7,-7.1,45,0,48,48,63.0,10.1,17.3,9.6,2024,3,20,2,0,0
2024-03-20 02:10:00,192.8,189.4,0.983,35.1,1,0,0,0,119.1,19.1,0,33.0,18.2,1250.6,3.7,46.1,49.8,3.7,83.6,79.9,72.7,-7.2,45,0,48,48,62.9,10.1,17.4,9.6,2024,3,20,2,10,0
2024-03-20 02:20:00,187.8,191.2,1.018,35.5,1,0,0,0,120.5,19.2,0,33.1,18.3,1251.9,3.6,46.3,49.9,3.6,83.4,79.8,72.7,-7.1,45,0,48,48,63.1,10.0,17.3,9.6,2024,3,20,2,20,0
2024-03-20 02:30:00,172.3,189.8,1.101,35.2,1,0,0,0,119.4,19.1,0,32.8,18.5,1253.1,3.3,46.2,49.5,3.7,83.1,79.4,72.7,-6.7,45,0,48,48,62.9,10.1,17.3,9.7,2024,3,20,2,30,0
2024-03-20 02:40:00,172.1,188.9,1.097,34.8,1,0,0,0,118.3,19.2,0,33.0,18.4,1251.9,3.3,46.3,49.6,3.5,82.9,79.4,72.7,-6.7,45,0,48,48,62.6,10.2,17.5,9.7,2024,3,20,2,40,0
2024-03-20 02:50:00,193.8,188.3,0.972,34.6,1,0,0,0,117.6,19.3,0,32.9,18.5,1256.9,3.7,46.1,49.8,3.6,82.7,79.1,72.7,-6.4,45,0,48,48,62.4,10.2,17.5,9.8,2024,3,20,2,50,0
2024-03-20 03:00:00,165.9,186.0,1.121,34.0,1,0,0,0,115.4,19.1,0,33.1,18.4,1244.4,3.2,46.3,49.5,3.5,82.6,79.1,72.7,-6.4,45,0,48,48,62.1,10.2,17.8,9.9,2024,3,20,3,0,0
2024-03-20 03:10:00,170.6,183.7,1.077,33.5,1,0,0,0,113.7,19.1,0,32.5,18.5,1240.6,3.3,46.4,49.7,3.5,82.7,79.2,72.7,-6.5,45,0,48,48,61.9,10.4,17.7,10.1,2024,3,20,3,10,0
2024-03-20 03:20:00,166.4,186.4,1.12,34.3,1,0,0,0,116.3,19.1,0,32.6,18.3,1248.1,3.2,46.3,49.5,3.5,82.5,79.0,72.7,-6.3,45,0,48,48,62.4,10.3,17.5,9.8,2024,3,20,3,20,0
2024-03-20 03:30:00,171.1,186.6,1.09,34.2,1,0,0,0,116.2,19.2,0,32.7,18.5,1244.4,3.3,46.3,49.6,3.4,82.5,79.1,72.7,-6.4,45,0,48,48,62.3,10.3,17.5,9.9,2024,3,20,3,30,0
2024-03-20 03:40:00,180.7,188.7,1.044,34.8,1,0,0,0,118.3,19.2,0,33.0,18.2,1239.3,3.5,46.2,49.7,3.4,82.6,79.2,72.7,-6.5,45,0,48,48,62.7,10.2,17.5,9.7,2024,3,20,3,40,0
2024-03-20 03:50:00,178.1,190.6,1.071,35.3,1,0,0,0,119.8,19.2,0,33.2,18.4,1256.9,3.4,46.2,49.6,3.4,82.4,79.0,72.7,-6.3,45,0,48,48,62.9,10.1,17.4,9.7,2024,3,20,3,50,0
2024-03-20 04:00:00,186.8,187.9,1.006,34.6,1,0,0,0,117.4,19.2,0,32.9,18.4,1245.6,3.6,46.1,49.7,3.7,82.7,79.0,72.7,-6.3,45,0,48,48,62.5,10.2,17.5,9.8,2024,3,20,4,0,0
2024-03-20 04:10:00,176.5,187.6,1.063,34.5,1,0,0,0,117.0,19.0,0,33.0,18.5,1245.6,3.4,46.3,49.7,3.5,82.6,79.1,72.7,-6.4,45,0,48,48,62.4,10.1,17.6,9.9,2024,3,20,4,10,0
2024-03-20 04:20:00,161.7,182.9,1.131,33.0,1,0,0,0,112.0,19.2,0,33.1,18.5,1251.9,3.1,46.4,49.5,3.4,82.3,78.9,72.7,-6.2,45,0,48,48,61.2,10.5,18.1,10.1,2024,3,20,4,20,0
2024-03-20 04:30:00,182.2,186.8,1.025,34.2,1,0,0,0,116.1,19.1,0,33.0,18.5,1249.4,3.5,46.1,49.6,3.3,82.4,79.1,72.7,-6.4,45,0,48,48,62.1,10.3,17.7,9.9,2024,3,20,4,30,0
2024-03-20 04:40:00,181.8,185.7,1.021,33.8,1,0,0,0,114.9,19.2,0,33.1,18.5,1246.9,3.5,46.3,49.8,3.4,82.4,79.0,72.7,-6.3,45,0,48,48,61.9,10.3,17.8,9.9,2024,3,20,4,40,0
2024-03-20 04:50:00,203.4,189.9,0.934,35.1,1,0,0,0,119.2,19.2,0,33.1,18.5,1251.9,3.9,46.2,50.1,3.7,82.5,78.8,72.7,-6.1,45,0,48,48,62.7,10.1,17.4,9.7,2024,3,20,4,50,0
2024-03-20 05:00:00,211.1,190.9,0.904,35.1,1,0,0,0,120.2,19.3,0,32.9,18.6,1266.8,4.0,46.2,50.2,4.2,83.1,78.9,72.7,-6.2,45,0,48,48,63.0,10.1,17.2,9.7,2024,3,20,5,0,0
2024-03-20 05:10:00,227.2,194.6,0.857,36.2,1,0,0,0,124.0,19.3,0,32.8,18.4,1268.1,4.3,46.3,50.6,4.2,83.4,79.2,72.7,-6.5,45,0,48,48,63.7,9.9,16.8,9.5,2024,3,20,5,10,0
2024-03-20 05:20:00,236.6,190.6,0.806,45.0,1,0,0,0,152.9,19.3,0,0.0,18.4,1261.9,4.5,46.2,50.7,4.4,83.8,79.4,72.7,-6.7,45,0,0,48,80.2,10.1,0.0,9.6,2024,3,20,5,20,0
2024-03-20 05:30:00,242.6,201.2,0.829,38.5,1,0,0,0,130.6,19.3,0,32.8,18.5,1265.6,4.6,46.2,50.8,4.4,84.0,79.6,72.7,-6.9,45,0,48,48,64.9,9.6,16.3,9.2,2024,3,20,5,30,0
2024-03-20 05:40:00,266.0,214.3,0.806,42.5,1,0,0,0,144.0,19.2,0,32.9,18.3,1276.7,5.0,45.6,50.6,4.8,84.5,79.7,72.7,-7.0,45,0,48,48,67.2,8.9,15.3,8.5,2024,3,20,5,40,0
2024-03-20 05:50:00,252.6,237.1,0.939,49.1,1,0,0,0,166.6,19.2,0,33.0,18.3,1263.1,4.8,45.5,50.3,4.6,84.8,80.2,72.7,-7.5,45,0,48,48,70.3,8.1,13.9,7.7,2024,3,20,5,50,0
2024-03-20 06:00:00,256.9,241.5,0.94,50.4,1,0,0,0,170.9,19.3,0,32.8,18.5,1258.1,4.9,44.3,49.2,4.6,84.0,79.4,72.7,-6.7,45,0,48,48,70.8,8.0,13.6,7.7,2024,3,20,6,0,0
2024-03-20 06:10:00,287.0,221.2,0.771,44.3,1,0,0,0,150.4,19.3,0,33.2,18.3,1275.5,5.4,45.2,50.6,4.7,85.0,80.3,72.7,-7.6,45,0,48,48,68.0,8.7,15.0,8.3,2024,3,20,6,10,0
2024-03-20 06:20:00,280.8,230.3,0.82,47.1,1,0,0,0,159.8,19.3,0,32.8,18.4,1271.8,5.3,45.1,50.4,4.7,85.0,80.3,72.7,-7.6,45,0,48,48,69.4,8.4,14.2,8.0,2024,3,20,6,20,0
2024-03-20 06:30:00,249.5,250.2,1.003,52.9,1,0,0,0,179.5,19.3,0,32.9,18.5,1274.2,4.7,45.5,50.2,4.6,84.8,80.2,72.7,-7.5,45,0,48,48,71.7,7.7,13.1,7.4,2024,3,20,6,30,0
2024-03-20 06:40:00,280.0,257.2,0.919,55.0,1,0,0,0,186.7,19.3,0,32.8,18.5,1268.1,5.3,45.1,50.4,5.0,85.1,80.1,72.7,-7.4,45,0,48,48,72.6,7.5,12.7,7.2,2024,3,20,6,40,0
2024-03-20 06:50:00,285.3,233.7,0.819,47.9,1,0,0,0,162.7,19.4,0,33.1,18.4,1268.1,5.4,45.1,50.5,4.9,85.3,80.4,72.7,-7.7,45,0,48,48,69.6,8.3,14.2,7.9,2024,3,20,6,50,0
2024-03-20 07:00:00,333.9,249.1,0.746,52.3,1,0,0,0,177.5,19.4,0,32.8,19.4,1292.5,6.2,45.1,51.3,5.6,86.1,80.5,72.7,-7.8,45,0,48,49,71.2,7.8,13.2,7.8,2024,3,20,7,0,0
2024-03-20 07:10:00,332.0,265.9,0.801,57.2,1,0,0,0,194.0,19.4,0,32.9,19.6,1285.2,6.2,45.2,51.4,5.4,86.2,80.8,72.7,-8.1,45,0,48,49,72.9,7.3,12.4,7.4,2024,3,20,7,10,0
2024-03-20 07:20:00,330.4,268.4,0.813,58.0,1,0,0,0,196.7,19.4,0,32.9,19.5,1299.8,6.1,45.2,51.3,5.7,86.6,80.9,72.7,-8.2,45,0,48,49,73.3,7.2,12.2,7.2,2024,3,20,7,20,0
2024-03-20 07:30:00,324.5,256.8,0.791,54.5,1,0,0,0,184.9,19.3,0,33.0,19.6,1276.7,6.1,45.2,51.3,5.6,86.6,81.0,72.7,-8.3,45,0,48,49,72.0,7.5,12.8,7.6,2024,3,20,7,30,0
2024-03-20 07:40:00,333.6,273.5,0.82,59.4,1,0,0,0,201.6,19.4,0,33.0,19.5,1291.3,6.2,45.2,51.4,5.9,87.0,81.1,72.7,-8.4,45,0,48,49,73.7,7.1,12.0,7.1,2024,3,20,7,40,0
2024-03-20 07:50:00,323.4,263.9,0.816,56.6,1,0,0,0,192.0,19.4,0,33.0,19.5,1293.8,6.0,45.6,51.6,5.6,87.3,81.7,72.7,-9.0,45,0,48,49,72.8,7.3,12.5,7.4,2024,3,20,7,50,0
2024-03-20 08:00:00,377.7,289.0,0.765,62.8,1,0,0,0,212.9,22.1,0,33.2,20.7,1353.0,6.7,45.6,52.3,6.0,88.0,82.0,72.7,-9.3,47,0,48,50,73.7,7.7,11.5,7.2,2024,3,20,8,0,0
2024-03-20 08:10:00,376.4,296.8,0.789,65.1,1,0,0,0,221.0,22.2,0,33.1,20.6,1348.3,6.7,45.3,52.0,6.7,89.1,82.4,72.7,-9.7,47,0,48,50,74.5,7.5,11.2,6.9,2024,3,20,8,10,0
2024-03-20 08:20:00,350.4,287.8,0.821,62.3,1,0,0,0,212.2,22.0,0,32.9,20.7,1356.4,6.2,45.6,51.8,6.4,89.1,82.7,72.7,-10.0,47,0,48,50,73.7,7.7,11.4,7.2,2024,3,20,8,20,0
2024-03-20 08:30:00,371.1,286.2,0.771,61.8,1,0,0,0,210.7,22.1,0,32.8,20.6,1349.5,6.6,45.3,51.9,6.4,89.0,82.6,72.7,-9.9,47,0,48,50,73.6,7.7,11.5,7.2,2024,3,20,8,30,0
2024-03-20 08:40:00,364.9,278.9,0.765,59.9,1,0,0,0,203.2,22.1,0,32.9,20.7,1347.2,6.5,45.4,51.9,6.4,89.0,82.6,72.7,-9.9,47,0,48,50,72.9,7.9,11.8,7.4,2024,3,20,8,40,0
2024-03-20 08:50:00,361.1,277.6,0.769,59.5,1,0,0,0,201.8,22.2,0,32.9,20.7,1354.1,6.4,45.6,52.0,6.2,88.9,82.7,72.7,-10.0,47,0,48,50,72.7,8.0,11.9,7.4,2024,3,20,8,50,0
2024-03-20 09:00:00,385.1,286.7,0.745,61.1,1,0,0,0,207.4,23.7,0,34.9,20.7,1379.4,6.7,45.4,52.1,6.2,88.9,82.7,72.7,-10.0,48,0,49,50,72.3,8.3,12.2,7.2,2024,3,20,9,0,0
2024-03-20 09:10:00,379.6,301.8,0.795,65.5,1,0,0,0,222.4,23.6,0,35.3,20.6,1380.5,6.6,45.6,52.2,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,73.7,7.8,11.7,6.8,2024,3,20,9,10,0
2024-03-20 09:20:00,373.6,326.6,0.874,73.0,1,0,0,0,247.5,23.6,0,34.9,20.6,1379.4,6.5,45.7,52.2,6.8,89.9,83.1,72.7,-10.4,48,0,49,50,75.8,7.2,10.7,6.3,2024,3,20,9,20,0
2024-03-20 09:30:00,396.9,319.4,0.805,70.8,1,0,0,0,240.2,23.7,0,35.0,20.6,1380.5,6.9,45.7,52.6,7.0,91.0,84.0,72.7,-11.3,48,0,49,50,75.2,7.4,11.0,6.4,2024,3,20,9,30,0
2024-03-20 09:40:00,387.3,318.8,0.823,70.7,1,0,0,0,239.8,23.6,0,35.0,20.4,1387.3,6.7,45.7,52.4,7.1,90.9,83.8,72.7,-11.1,48,0,49,50,75.2,7.4,11.0,6.4,2024,3,20,9,40,0
2024-03-20 09:50:00,404.0,325.1,0.805,72.6,1,0,0,0,246.2,23.7,0,34.7,20.5,1385.0,7.0,45.6,52.6,7.4,91.4,84.0,72.7,-11.3,48,0,49,50,75.7,7.3,10.7,6.3,2024,3,20,9,50,0
2024-03-20 10:00:00,433.5,362.9,0.837,83.1,1,0,0,0,282.0,25.3,0,35.0,20.5,1425.2,7.3,45.1,52.4,7.8,92.1,84.3,72.7,-11.6,49,0,49,50,77.7,7.0,9.7,5.7,2024,3,20,10,0,0
2024-03-20 10:10:00,436.0,362.1,0.83,83.0,1,0,0,0,281.5,25.2,0,34.9,20.5,1414.1,7.4,45.5,52.9,7.9,92.9,85.0,72.7,-12.3,49,0,49,50,77.7,7.0,9.6,5.7,2024,3,20,10,10,0
2024-03-20 10:20:00,429.1,341.3,0.795,76.8,1,0,0,0,260.4,25.1,0,35.4,20.4,1410.8,7.3,45.5,52.8,7.5,92.6,85.1,72.7,-12.4,49,0,49,50,76.3,7.4,10.4,6.0,2024,3,20,10,20,0
2024-03-20 10:30:00,427.2,337.7,0.79,75.9,1,0,0,0,257.4,25.0,0,35.0,20.3,1424.1,7.2,45.6,52.8,7.6,92.7,85.1,72.7,-12.4,49,0,49,50,76.2,7.4,10.3,6.0,2024,3,20,10,30,0
2024-03-20 10:40:00,432.5,346.2,0.801,78.4,1,0,0,0,265.9,25.1,0,34.8,20.4,1421.9,7.3,45.5,52.8,7.5,92.7,85.2,72.7,-12.5,49,0,49,50,76.8,7.3,10.1,5.9,2024,3,20,10,40,0
2024-03-20 10:50:00,437.0,360.0,0.824,82.4,1,0,0,0,279.7,25.1,0,34.8,20.4,1417.5,7.4,45.6,53.0,7.8,93.2,85.4,72.7,-12.7,49,0,49,50,77.7,7.0,9.7,5.7,2024,3,20,10,50,0
2024-03-20 11:00:00,426.5,363.9,0.853,82.4,1,0,0,0,279.5,26.8,0,37.0,20.5,1441.6,7.1,45.8,52.9,7.7,93.2,85.5,72.7,-12.8,50,0,50,50,76.8,7.4,10.2,5.6,2024,3,20,11,0,0
2024-03-20 11:10:00,413.8,351.1,0.848,78.7,1,0,0,0,266.9,26.7,0,37.2,20.3,1439.4,6.9,45.5,52.4,7.6,92.9,85.3,72.7,-12.6,50,0,50,50,76.0,7.6,10.6,5.8,2024,3,20,11,10,0
2024-03-20 11:20:00,424.2,363.5,0.857,82.4,1,0,0,0,279.6,26.7,0,37.2,20.1,1433.9,7.1,45.5,52.6,7.4,92.8,85.4,72.7,-12.7,50,0,50,50,76.9,7.3,10.2,5.5,2024,3,20,11,20,0
2024-03-20 11:30:00,422.9,355.8,0.841,80.2,1,0,0,0,271.9,26.5,0,37.3,20.1,1429.6,7.1,45.7,52.8,6.8,92.7,85.9,72.7,-13.2,50,0,50,50,76.4,7.5,10.5,5.6,2024,3,20,11,30,0
2024-03-20 11:40:00,415.4,360.0,0.867,81.5,1,0,0,0,276.4,26.7,0,37.3,19.6,1424.1,7.0,46.0,53.0,7.2,93.5,86.3,72.7,-13.6,50,0,50,50,76.8,7.4,10.4,5.4,2024,3,20,11,40,0
2024-03-20 11:50:00,443.8,360.2,0.812,81.5,1,0,0,0,276.5,26.8,0,37.1,19.8,1439.4,7.4,45.9,53.3,7.7,93.7,86.0,72.7,-13.3,50,0,50,50,76.8,7.4,10.3,5.5,2024,3,20,11,50,0
2024-03-20 12:00:00,423.6,368.6,0.87,84.0,1,0,0,0,284.8,26.7,0,37.2,19.9,1431.8,7.1,46.2,53.3,7.7,93.4,85.7,72.7,-13.0,50,0,50,50,77.3,7.2,10.1,5.4,2024,3,20,12,0,0
2024-03-20 12:10:00,449.5,373.1,0.83,84.9,1,0,0,0,289.0,26.7,0,37.2,20.1,1438.3,7.5,45.7,53.2,7.8,93.1,85.3,72.7,-12.6,50,0,50,50,77.5,7.2,10.0,5.4,2024,3,20,12,10,0
2024-03-20 12:20:00,419.2,364.7,0.87,82.4,1,0,0,0,280.5,26.5,0,37.2,20.4,1437.2,7.0,45.7,52.7,7.8,93.0,85.2,72.7,-12.5,50,0,50,50,76.9,7.3,10.2,5.6,2024,3,20,12,20,0
2024-03-20 12:30:00,420.0,367.4,0.875,83.5,1,0,0,0,283.3,26.6,0,37.2,20.3,1419.7,7.1,45.6,52.7,7.6,92.0,84.4,72.7,-11.7,50,0,50,50,77.1,7.2,10.1,5.5,2024,3,20,12,30,0
2024-03-20 12:40:00,447.1,364.5,0.815,82.5,1,0,0,0,279.8,26.6,0,37.5,20.5,1430.7,7.5,45.4,52.9,7.9,92.2,84.3,72.7,-11.6,50,0,50,50,76.8,7.3,10.3,5.6,2024,3,20,12,40,0
2024-03-20 12:50:00,382.4,353.6,0.925,79.3,1,0,0,0,269.1,26.7,0,37.5,20.3,1433.9,6.4,46.0,52.4,7.4,91.0,83.6,72.7,-10.9,50,0,50,50,76.1,7.5,10.6,5.7,2024,3,20,12,50,0
2024-03-20 13:00:00,431.2,364.1,0.845,82.4,1,0,0,0,279.7,26.8,0,37.4,20.4,1437.2,7.2,45.4,52.6,7.6,91.3,83.7,72.7,-11.0,50,0,50,50,76.8,7.3,10.3,5.6,2024,3,20,13,0,0
2024-03-20 13:10:00,404.1,349.5,0.865,78.2,1,0,0,0,265.4,26.5,0,37.3,20.3,1426.3,6.8,45.7,52.5,7.1,90.9,83.8,72.7,-11.1,50,0,50,50,75.9,7.6,10.7,5.8,2024,3,20,13,10,0
2024-03-20 13:20:00,400.9,323.3,0.806,70.4,1,0,0,0,238.9,26.8,0,37.2,20.4,1436.1,6.7,45.7,52.4,7.1,90.9,83.8,72.7,-11.1,50,0,50,50,73.9,8.3,11.5,6.3,2024,3,20,13,20,0
2024-03-20 13:30:00,415.4,364.2,0.877,82.5,1,0,0,0,280.0,26.6,0,37.3,20.3,1424.1,7.0,45.4,52.4,7.5,91.6,84.1,72.7,-11.4,50,0,50,50,76.9,7.3,10.2,5.6,2024,3,20,13,30,0
2024-03-20 13:40:00,400.4,343.3,0.858,76.3,1,0,0,0,258.7,26.6,0,37.6,20.4,1413.0,6.8,45.4,52.2,7.1,91.2,84.1,72.7,-11.4,50,0,50,50,75.4,7.7,11.0,5.9,2024,3,20,13,40,0
2024-03-20 13:50:00,424.9,335.2,0.789,74.1,1,0,0,0,251.3,26.6,0,37.2,20.1,1416.3,7.2,45.5,52.7,7.7,91.7,84.0,72.7,-11.3,50,0,50,50,75.0,7.9,11.1,6.0,2024,3,20,13,50,0
2024-03-20 14:00:00,434.8,366.1,0.842,83.1,1,0,0,0,281.8,26.6,0,37.4,20.3,1429.6,7.3,45.5,52.8,8.0,92.1,84.1,72.7,-11.4,50,0,50,50,77.0,7.3,10.2,5.5,2024,3,20,14,0,0
2024-03-20 14:10:00,391.6,325.2,0.83,70.9,1,0,0,0,240.6,26.7,0,37.3,20.6,1424.1,6.6,46.0,52.6,7.4,90.9,83.5,72.7,-10.8,50,0,50,50,74.0,8.2,11.5,6.3,2024,3,20,14,10,0
2024-03-20 14:20:00,0.0,85.5,0.0,0.0,0,0,0,0,1.0,26.5,0,37.2,20.8,0.0,1.1,51.2,52.3,2.2,85.4,83.2,72.7,-10.5,50,0,50,50,1.1,31.0,43.5,24.3,2024,3,20,14,20,0
2024-03-20 14:30:00,403.2,293.7,0.728,61.5,1,0,0,0,208.8,26.7,0,37.5,20.7,1423.0,6.8,48.2,55.0,6.1,87.8,81.7,72.7,-9.0,50,0,50,50,71.1,9.1,12.8,7.0,2024,3,20,14,30,0
2024-03-20 14:40:00,366.7,291.7,0.795,61.0,1,0,0,0,207.1,26.9,0,37.3,20.4,1419.7,6.2,48.1,54.3,6.2,88.6,82.4,72.7,-9.7,50,0,50,50,71.0,9.2,12.8,7.0,2024,3,20,14,40,0
2024-03-20 14:50:00,367.0,318.0,0.866,68.8,1,0,0,0,233.4,26.7,0,37.2,20.7,1420.8,6.2,48.6,54.8,6.4,89.5,83.1,72.7,-10.4,50,0,50,50,73.4,8.4,11.7,6.5,2024,3,20,14,50,0
2024-03-20 15:00:00,449.2,379.6,0.845,87.6,1,0,0,0,297.3,26.7,0,35.1,20.5,1418.6,7.6,46.2,53.8,8.2,91.7,83.5,72.7,-10.8,50,0,49,50,78.3,7.0,9.2,5.4,2024,3,20,15,0,0
2024-03-20 15:10:00,414.4,357.2,0.862,80.8,1,0,0,0,275.1,26.6,0,35.1,20.5,1420.8,7.0,45.7,52.7,7.9,91.9,84.0,72.7,-11.3,50,0,49,50,77.0,7.4,9.8,5.7,2024,3,20,15,10,0
2024-03-20 15:20:00,393.9,335.9,0.853,74.5,1,0,0,0,253.7,26.5,0,35.1,20.6,1410.8,6.7,45.6,52.3,7.6,91.6,84.0,72.7,-11.3,50,0,49,50,75.5,7.9,10.5,6.1,2024,3,20,15,20,0
2024-03-20 15:30:00,397.6,335.8,0.845,74.8,1,0,0,0,253.9,26.5,0,34.9,20.5,1424.1,6.7,45.2,51.9,7.5,91.0,83.5,72.7,-10.8,50,0,49,50,75.6,7.9,10.4,6.1,2024,3,20,15,30,0
2024-03-20 15:40:00,396.3,321.7,0.812,70.6,1,0,0,0,239.4,26.6,0,35.2,20.6,1419.7,6.7,45.2,51.9,7.5,90.5,83.0,72.7,-10.3,50,0,49,50,74.4,8.3,10.9,6.4,2024,3,20,15,40,0
2024-03-20 15:50:00,379.5,310.0,0.817,67.2,1,0,0,0,228.0,26.6,0,34.8,20.7,1423.0,6.4,45.8,52.2,7.1,90.0,82.9,72.7,-10.2,50,0,49,50,73.5,8.6,11.2,6.7,2024,3,20,15,50,0
2024-03-20 16:00:00,396.6,334.0,0.842,74.2,1,0,0,0,251.8,26.6,0,35.1,20.6,1420.8,6.7,45.6,52.3,7.4,90.9,83.5,72.7,-10.8,50,0,49,50,75.4,8.0,10.5,6.2,2024,3,20,16,0,0
2024-03-20 16:10:00,362.8,313.7,0.865,68.2,1,0,0,0,231.2,26.6,0,35.1,20.7,1427.4,6.1,45.7,51.8,7.1,89.9,82.8,72.7,-10.1,50,0,49,50,73.7,8.5,11.2,6.6,2024,3,20,16,10,0
2024-03-20 16:20:00,391.9,313.2,0.799,68.0,1,0,0,0,230.8,26.7,0,35.1,20.6,1425.2,6.6,45.4,52.0,7.1,89.1,82.0,72.7,-9.3,50,0,49,50,73.7,8.5,11.2,6.6,2024,3,20,16,20,0
2024-03-20 16:30:00,381.5,312.2,0.818,67.8,1,0,0,0,230.0,26.6,0,35.1,20.5,1430.7,6.4,45.6,52.0,7.3,89.3,82.0,72.7,-9.3,50,0,49,50,73.7,8.5,11.2,6.6,2024,3,20,16,30,0
2024-03-20 16:40:00,384.2,312.4,0.813,67.8,1,0,0,0,230.1,26.5,0,35.0,20.8,1418.6,6.5,45.4,51.9,7.2,88.6,81.4,72.7,-8.7,50,0,49,50,73.6,8.5,11.2,6.7,2024,3,20,16,40,0
2024-03-20 16:50:00,384.8,307.4,0.799,66.3,1,0,0,0,225.0,26.7,0,35.0,20.7,1420.8,6.5,45.2,51.7,7.3,88.5,81.2,72.7,-8.5,50,0,49,50,73.2,8.7,11.4,6.7,2024,3,20,16,50,0
2024-03-20 17:00:00,349.5,302.7,0.866,64.9,1,0,0,0,220.3,26.6,0,35.0,20.8,1421.9,5.9,45.2,51.1,6.8,87.7,80.9,72.7,-8.2,50,0,49,50,72.8,8.8,11.6,6.9,2024,3,20,17,0,0
2024-03-20 17:10:00,332.8,298.8,0.898,63.8,1,0,0,0,216.3,26.6,0,35.2,20.7,1426.3,5.6,45.4,51.0,6.3,87.1,80.8,72.7,-8.1,50,0,49,50,72.4,8.9,11.8,6.9,2024,3,20,17,10,0
2024-03-20 17:20:00,331.0,284.8,0.86,59.6,1,0,0,0,202.2,26.7,0,35.3,20.5,1418.6,5.6,45.3,50.9,6.1,87.3,81.2,72.7,-8.5,50,0,49,50,71.0,9.4,12.4,7.2,2024,3,20,17,20,0
2024-03-20 17:30:00,333.1,296.5,0.89,63.1,1,0,0,0,214.2,26.6,0,35.0,20.7,1427.4,5.6,45.5,51.1,6.4,87.8,81.4,72.7,-8.7,50,0,49,50,72.3,9.0,11.8,7.0,2024,3,20,17,30,0
2024-03-20 17:40:00,360.3,307.7,0.854,66.5,1,0,0,0,225.7,26.6,0,35.0,20.4,1417.5,6.1,45.3,51.4,6.7,87.9,81.2,72.7,-8.5,50,0,49,50,73.4,8.7,11.4,6.6,2024,3,20,17,40,0
2024-03-20 17:50:00,338.2,299.5,0.886,64.1,1,0,0,0,217.4,26.7,0,34.8,20.6,1424.1,5.7,45.4,51.1,6.5,87.8,81.3,72.7,-8.6,50,0,49,50,72.6,8.9,11.6,6.9,2024,3,20,17,50,0
2024-03-20 18:00:00,341.9,294.9,0.863,63.6,1,0,0,0,215.7,25.2,0,33.3,20.7,1390.7,5.9,45.6,51.5,6.7,87.9,81.2,72.7,-8.5,49,0,48,50,73.1,8.5,11.3,7.0,2024,3,20,18,0,0
2024-03-20 18:10:00,350.2,311.0,0.888,68.5,1,0,0,0,232.5,25.0,0,32.8,20.7,1400.8,6.0,45.4,51.4,6.6,87.2,80.6,72.7,-7.9,49,0,48,50,74.7,8.0,10.6,6.7,2024,3,20,18,10,0
2024-03-20 18:20:00,367.7,310.7,0.845,68.4,1,0,0,0,232.0,25.1,0,33.0,20.5,1400.8,6.3,45.6,51.9,7.1,88.5,81.4,72.7,-8.7,49,0,48,50,74.7,8.1,10.6,6.6,2024,3,20,18,20,0
2024-03-20 18:30:00,352.4,303.6,0.861,65.9,1,0,0,0,224.6,25.1,0,33.2,20.7,1409.7,6.0,45.6,51.6,7.1,88.5,81.4,72.7,-8.7,49,0,48,50,74.0,8.3,10.9,6.8,2024,3,20,18,30,0
2024-03-20 18:40:00,327.1,295.7,0.904,63.7,1,0,0,0,217.1,25.0,0,32.9,20.7,1401.9,5.6,45.5,51.1,6.6,87.8,81.2,72.7,-8.5,49,0,48,50,73.4,8.4,11.1,7.0,2024,3,20,18,40,0
2024-03-20 18:50:00,337.7,300.3,0.889,65.2,1,0,0,0,221.2,25.1,0,33.0,20.9,1397.4,5.8,45.5,51.3,6.7,87.8,81.1,72.7,-8.4,49,0,48,50,73.7,8.4,11.0,6.9,2024,3,20,18,50,0
2024-03-20 19:00:00,324.9,290.9,0.895,62.9,1,0,0,0,213.4,23.7,0,33.0,20.7,1367.9,5.7,45.5,51.2,6.3,87.3,81.0,72.7,-8.3,48,0,48,50,73.4,8.2,11.3,7.1,2024,3,20,19,0,0
2024-03-20 19:10:00,311.9,282.3,0.905,60.4,1,0,0,0,205.1,23.7,0,32.9,20.6,1361.1,5.5,45.5,51.0,6.1,86.9,80.8,72.7,-8.1,48,0,48,50,72.7,8.4,11.7,7.3,2024,3,20,19,10,0
2024-03-20 19:20:00,346.8,285.5,0.823,61.5,1,0,0,0,208.5,23.4,0,32.8,20.8,1364.5,6.1,45.1,51.2,6.2,87.0,80.8,72.7,-8.1,48,0,48,50,73.0,8.2,11.5,7.3,2024,3,20,19,20,0
2024-03-20 19:30:00,312.2,261.5,0.838,54.3,1,0,0,0,184.3,23.5,0,33.1,20.6,1362.2,5.5,45.6,51.1,6.2,86.7,80.5,72.7,-7.8,48,0,48,50,70.5,9.0,12.7,7.9,2024,3,20,19,30,0
2024-03-20 19:40:00,323.5,262.4,0.811,54.6,1,0,0,0,185.3,23.4,0,32.9,20.8,1362.2,5.7,45.5,51.2,5.9,86.4,80.5,72.7,-7.8,48,0,48,50,70.6,8.9,12.5,7.9,2024,3,20,19,40,0
2024-03-20 19:50:00,302.3,241.1,0.797,48.4,1,0,0,0,164.4,23.5,0,32.6,20.6,1369.1,5.3,45.1,50.4,5.7,85.4,79.7,72.7,-7.0,48,0,48,50,68.2,9.7,13.5,8.6,2024,3,20,19,50,0
2024-03-20 20:00:00,247.8,225.0,0.908,43.6,1,0,0,0,148.0,23.5,0,32.8,20.8,1351.8,4.4,45.7,50.1,5.2,84.7,79.5,72.7,-6.8,48,0,48,50,65.8,10.4,14.6,9.2,2024,3,20,20,0,0
2024-03-20 20:10:00,267.2,225.0,0.842,43.5,1,0,0,0,147.7,23.5,0,32.9,20.8,1364.5,4.7,45.4,50.1,4.9,83.7,78.8,72.7,-6.1,48,0,48,50,65.7,10.5,14.6,9.3,2024,3,20,20,10,0
2024-03-20 20:20:00,262.4,228.1,0.869,44.4,1,0,0,0,150.8,23.5,0,33.0,20.8,1369.1,4.6,45.6,50.2,5.0,83.9,78.9,72.7,-6.2,48,0,48,50,66.1,10.3,14.5,9.1,2024,3,20,20,20,0
2024-03-20 20:30:00,259.8,233.7,0.9,46.1,1,0,0,0,156.5,23.6,0,33.0,20.5,1355.3,4.6,45.6,50.2,5.2,84.1,78.9,72.7,-6.2,48,0,48,50,67.0,10.1,14.1,8.8,2024,3,20,20,30,0
2024-03-20 20:40:00,0.0,77.3,0.0,0.0,0,0,0,0,0.2,23.5,0,32.8,20.8,0.0,4.8,45.5,50.3,5.1,84.0,78.9,72.7,-6.2,48,0,48,50,0.3,30.4,42.5,26.9,2024,3,20,20,40,0
2024-03-20 20:50:00,272.4,230.6,0.846,45.2,1,0,0,0,153.5,23.5,0,32.8,20.7,1362.2,4.8,45.5,50.3,5.1,83.9,78.8,72.7,-6.1,48,0,48,50,66.6,10.2,14.2,9.0,2024,3,20,20,50,0
2024-03-20 21:00:00,267.8,232.7,0.869,46.5,1,0,0,0,158.0,21.9,0,33.1,19.7,1339.0,4.8,45.3,50.1,5.3,83.9,78.6,72.7,-5.9,47,0,48,49,67.9,9.4,14.2,8.5,2024,3,20,21,0,0
2024-03-20 21:10:00,249.7,221.4,0.886,43.3,1,0,0,0,147.1,22.0,0,32.7,19.6,1332.0,4.5,45.4,49.9,4.9,83.8,78.9,72.7,-6.2,47,0,48,49,66.5,9.9,14.8,8.9,2024,3,20,21,10,0
2024-03-20 21:20:00,221.0,210.2,0.951,39.9,1,0,0,0,135.5,22.0,0,33.0,19.7,1326.1,4.0,45.2,49.2,4.4,82.9,78.5,72.7,-5.8,47,0,48,49,64.5,10.5,15.7,9.4,2024,3,20,21,20,0
2024-03-20 21:30:00,232.1,207.8,0.896,39.3,1,0,0,0,133.4,22.1,0,32.8,19.5,1326.1,4.2,45.3,49.5,4.4,82.8,78.4,72.7,-5.7,47,0,48,49,64.2,10.7,15.8,9.4,2024,3,20,21,30,0
2024-03-20 21:40:00,238.4,215.6,0.904,41.5,1,0,0,0,140.9,22.0,0,32.9,19.8,1330.8,4.3,45.1,49.4,4.4,82.5,78.1,72.7,-5.4,47,0,48,49,65.3,10.2,15.3,9.2,2024,3,20,21,40,0
2024-03-20 21:50:00,207.9,220.8,1.062,42.8,1,0,0,0,146.3,22.0,0,32.8,19.7,1313.0,3.8,45.6,49.4,4.4,82.6,78.2,72.7,-5.5,47,0,48,49,66.3,10.0,14.9,8.9,2024,3,20,21,50,0
2024-03-20 22:00:00,197.6,195.2,0.988,35.7,1,0,0,0,122.2,20.5,0,33.1,19.3,1281.6,3.7,45.6,49.3,4.2,82.1,77.9,72.7,-5.2,46,0,48,49,62.6,10.5,17.0,9.9,2024,3,20,22,0,0
2024-03-20 22:10:00,204.5,187.8,0.919,33.7,1,0,0,0,114.6,20.5,0,33.0,19.8,1291.3,3.8,45.4,49.2,3.9,81.5,77.6,72.7,-4.9,46,0,48,49,61.0,10.9,17.5,10.5,2024,3,20,22,10,0
2024-03-20 22:20:00,208.9,199.9,0.957,37.3,1,0,0,0,126.5,20.6,0,33.1,19.7,1285.2,3.9,45.4,49.3,4.0,81.6,77.6,72.7,-4.9,46,0,48,49,63.3,10.3,16.6,9.9,2024,3,20,22,20,0
2024-03-20 22:30:00,241.7,200.0,0.828,37.4,1,0,0,0,126.9,20.6,0,32.7,19.8,1288.9,4.5,45.3,49.8,4.3,81.6,77.3,72.7,-4.6,46,0,48,49,63.4,10.3,16.3,9.9,2024,3,20,22,30,0
2024-03-20 22:40:00,236.5,202.1,0.855,37.8,1,0,0,0,128.4,20.6,0,33.4,19.7,1290.1,4.4,45.5,49.9,4.3,81.9,77.6,72.7,-4.9,46,0,48,49,63.5,10.2,16.5,9.8,2024,3,20,22,40,0
2024-03-20 22:50:00,236.7,205.9,0.87,39.1,1,0,0,0,132.7,20.6,0,32.9,19.7,1291.3,4.4,45.4,49.8,4.4,81.8,77.4,72.7,-4.7,46,0,48,49,64.4,10.0,16.0,9.6,2024,3,20,22,50,0
2024-03-20 23:00:00,237.2,202.6,0.854,38.4,1,0,0,0,130.2,20.6,0,33.2,18.6,1293.8,4.4,45.2,49.6,4.3,81.7,77.4,72.7,-4.7,46,0,48,48,64.3,10.2,16.4,9.2,2024,3,20,23,0,0
2024-03-20 23:10:00,253.8,212.5,0.837,41.3,1,0,0,0,140.1,20.6,0,33.2,18.6,1296.2,4.7,45.0,49.7,4.7,81.9,77.2,72.7,-4.5,46,0,48,48,65.9,9.7,15.6,8.8,2024,3,20,23,10,0
2024-03-20 23:20:00,215.0,203.1,0.945,38.5,1,0,0,0,130.7,20.7,0,33.3,18.4,1290.1,4.0,45.7,49.7,4.4,81.4,77.0,72.7,-4.3,46,0,48,48,64.4,10.2,16.4,9.1,2024,3,20,23,20,0
2024-03-20 23:30:00,231.4,242.7,1.049,50.3,1,0,0,0,170.6,20.5,0,32.9,18.6,1291.3,4.3,45.3,49.6,4.5,81.7,77.2,72.7,-4.5,46,0,48,48,70.3,8.5,13.6,7.7,2024,3,20,23,30,0
2024-03-20 23:40:00,241.7,190.4,0.788,34.9,1,0,0,0,118.4,20.6,0,32.9,18.5,1288.9,4.5,45.0,49.5,4.5,81.8,77.3,72.7,-4.6,46,0,48,48,62.2,10.8,17.3,9.7,2024,3,20,23,40,0
2024-03-20 23:50:00,224.9,237.7,1.057,48.8,1,0,0,0,165.5,20.7,0,33.0,18.5,1285.2,4.2,44.6,48.8,4.3,81.5,77.2,72.7,-4.5,46,0,48,48,69.6,8.7,13.9,7.8,2024,3,20,23,50,0
2024-03-21 00:00:00,182.9,184.6,1.009,33.1,1,0,0,0,112.5,20.6,0,32.9,18.6,1291.3,3.4,45.1,48.5,3.9,80.8,76.9,72.7,-4.2,46,0,48,48,60.9,11.2,17.8,10.1,2024,3,21,0,0,0
2024-03-21 00:10:00,187.4,168.7,0.9,28.4,1,0,0,0,96.5,20.6,0,33.1,18.5,1285.2,3.5,45.2,48.7,3.9,80.8,76.9,72.7,-4.2,46,0,48,48,57.2,12.2,19.6,11.0,2024,3,21,0,10,0
2024-03-21 00:20:00,161.1,220.9,1.371,44.0,1,0,0,0,149.2,20.5,0,32.6,18.5,1288.9,3.0,45.3,48.3,3.6,80.5,76.9,72.7,-4.2,46,0,48,48,67.5,9.3,14.8,8.4,2024,3,21,0,20,0
2024-03-21 00:30:00,193.9,230.3,1.188,46.6,1,0,0,0,158.3,20.6,0,32.8,18.6,1292.5,3.6,45.2,48.8,3.8,80.7,76.9,72.7,-4.2,46,0,48,48,68.8,8.9,14.3,8.1,2024,3,21,0,30,0
2024-03-21 00:40:00,226.4,175.6,0.776,30.5,1,0,0,0,103.8,20.6,0,32.7,18.6,1293.8,4.2,44.7,48.9,4.0,80.9,76.9,72.7,-4.2,46,0,48,48,59.1,11.7,18.6,10.6,2024,3,21,0,40,0
2024-03-21 00:50:00,214.8,207.0,0.964,39.8,1,0,0,0,135.1,20.6,0,32.8,18.5,1288.9,4.0,44.6,48.6,3.9,81.0,77.1,72.7,-4.4,46,0,48,48,65.3,9.9,15.9,8.9,2024,3,21,0,50,0
2024-03-21 01:00:00,194.0,194.7,1.004,36.2,1,0,0,0,124.0,19.2,0,33.0,18.5,1258.1,3.7,44.9,48.6,3.8,80.8,77.0,72.7,-4.3,45,0,48,48,63.7,9.9,17.0,9.5,2024,3,21,1,0,0
2024-03-21 01:10:00,140.6,169.1,1.203,28.6,1,0,0,0,98.1,19.3,0,33.1,18.7,1249.4,2.7,45.6,48.3,3.3,80.2,76.9,72.7,-4.2,45,0,48,48,58.0,11.4,19.6,11.0,2024,3,21,1,10,0
2024-03-21 01:20:00,173.5,199.7,1.151,38.0,1,0,0,0,129.0,19.2,0,32.9,18.5,1261.9,3.3,45.3,48.6,3.7,80.5,76.8,72.7,-4.1,45,0,48,48,64.6,9.6,16.5,9.3,2024,3,21,1,20,0
2024-03-21 01:30:00,210.3,219.2,1.042,43.7,1,0,0,0,148.4,19.2,0,33.0,18.6,1261.9,4.0,44.7,48.7,3.5,80.3,76.8,72.7,-4.1,45,0,48,48,67.7,8.7,15.1,8.5,2024,3,21,1,30,0
2024-03-21 01:40:00,178.2,182.1,1.022,32.8,1,0,0,0,111.3,19.2,0,33.0,18.5,1258.1,3.4,45.1,48.5,3.4,80.5,77.1,72.7,-4.4,45,0,48,48,61.1,10.6,18.1,10.2,2024,3,21,1,40,0
2024-03-21 01:50:00,162.8,169.6,1.042,29.1,1,0,0,0,98.8,19.2,0,33.1,18.5,1260.6,3.1,45.7,48.8,3.5,80.4,76.9,72.7,-4.2,45,0,48,48,58.2,11.3,19.5,10.9,2024,3,21,1,50,0
2024-03-21 02:00:00,179.6,226.3,1.259,45.9,1,0,0,0,155.7,19.1,0,32.9,18.6,1268.1,3.4,45.3,48.7,3.8,80.6,76.8,72.7,-4.1,45,0,48,48,68.8,8.4,14.6,8.2,2024,3,21,2,0,0
2024-03-21 02:10:00,201.4,230.4,1.144,47.0,1,0,0,0,159.7,19.1,0,33.2,18.4,1239.3,3.9,44.7,48.6,3.5,80.5,77.0,72.7,-4.3,45,0,48,48,69.3,8.3,14.4,8.0,2024,3,21,2,10,0
2024-03-21 02:20:00,196.8,164.2,0.834,27.7,1,0,0,0,93.9,19.2,0,32.7,18.4,1243.1,3.8,44.8,48.6,3.5,80.7,77.2,72.7,-4.5,45,0,48,48,57.2,11.7,19.9,11.2,2024,3,21,2,20,0
2024-03-21 02:30:00,175.7,170.8,0.972,29.5,1,0,0,0,100.2,19.1,0,33.0,18.5,1240.6,3.4,45.2,48.6,3.3,80.2,76.9,72.7,-4.2,45,0,48,48,58.6,11.2,19.3,10.8,2024,3,21,2,30,0
2024-03-21 02:40:00,164.7,222.7,1.352,44.8,1,0,0,0,152.2,19.0,0,33.0,18.5,1235.5,3.2,45.2,48.4,3.5,80.4,76.9,72.7,-4.2,45,0,48,48,68.3,8.5,14.8,8.3,2024,3,21,2,40,0
2024-03-21 02:50:00,150.2,198.2,1.319,37.5,1,0,0,0,127.4,19.1,0,33.0,18.7,1243.1,2.9,45.4,48.3,3.1,80.0,76.9,72.7,-4.2,45,0,48,48,64.3,9.6,16.7,9.4,2024,3,21,2,50,0
2024-03-21 03:00:00,196.2,153.6,0.783,24.5,1,0,0,0,83.4,19.1,0,32.6,18.5,1239.3,3.8,44.7,48.5,3.4,80.1,76.7,72.7,-4.0,45,0,48,48,54.3,12.4,21.2,12.1,2024,3,21,3,0,0
2024-03-21 03:10:00,171.6,150.6,0.878,23.6,1,0,0,0,80.1,19.1,0,32.9,18.5,1248.1,3.3,45.2,48.5,3.2,80.0,76.8,72.7,-4.1,45,0,48,48,53.2,12.7,21.8,12.3,2024,3,21,3,10,0
2024-03-21 03:20:00,156.0,227.7,1.459,46.3,1,0,0,0,157.1,19.2,0,32.9,18.5,1248.1,3.0,45.5,48.5,3.2,79.8,76.6,72.7,-3.9,45,0,48,48,69.0,8.4,14.4,8.1,2024,3,21,3,20,0
2024-03-21 03:30:00,182.6,223.9,1.226,45.1,1,0,0,0,153.1,19.0,0,33.2,18.6,1251.9,3.5,44.8,48.3,3.3,79.8,76.5,72.7,-3.8,45,0,48,48,68.4,8.5,14.8,8.3,2024,3,21,3,30,0
2024-03-21 03:40:00,186.1,148.8,0.8,23.1,1,0,0,0,78.6,19.2,0,32.7,18.4,1240.6,3.6,45.0,48.6,3.4,80.2,76.8,72.7,-4.1,45,0,48,48,52.8,12.9,22.0,12.3,2024,3,21,3,40,0
2024-03-21 03:50:00,190.3,169.6,0.891,29.0,1,0,0,0,98.7,19.2,0,33.2,18.6,1234.2,3.7,45.4,49.1,3.6,80.5,76.9,72.7,-4.2,45,0,48,48,58.2,11.3,19.6,11.0,2024,3,21,3,50,0
2024-03-21 04:00:00,180.2,234.6,1.302,48.4,1,0,0,0,164.2,19.1,0,32.8,18.5,1235.5,3.5,45.4,48.9,3.6,80.4,76.8,72.7,-4.1,45,0,48,48,70.0,8.2,14.0,7.9,2024,3,21,4,0,0
2024-03-21 04:10:00,198.4,216.2,1.09,42.6,1,0,0,0,145.5,19.2,0,32.9,18.6,1253.1,3.8,45.2,49.0,3.9,80.8,76.9,72.7,-4.2,45,0,48,48,67.3,8.9,15.2,8.6,2024,3,21,4,10,0
2024-03-21 04:20:00,218.9,172.9,0.79,29.9,1,0,0,0,102.6,19.1,0,33.0,18.2,1250.6,4.2,44.8,49.0,3.9,80.9,77.0,72.7,-4.3,45,0,48,48,59.3,11.1,19.1,10.5,2024,3,21,4,20,0
2024-03-21 04:30:00,187.0,158.4,0.847,25.8,1,0,0,0,87.8,19.0,0,33.1,18.4,1246.9,3.6,45.0,48.6,3.7,80.7,77.0,72.7,-4.3,45,0,48,48,55.5,12.0,20.9,11.6,2024,3,21,4,30,0
2024-03-21 04:40:00,167.3,230.5,1.378,47.1,1,0,0,0,159.9,19.2,0,32.9,18.5,1254.4,3.2,45.6,48.8,3.5,80.3,76.8,72.7,-4.1,45,0,48,48,69.4,8.3,14.3,8.0,2024,3,21,4,40,0
2024-03-21 04:50:00,217.3,238.4,1.097,49.4,1,0,0,0,167.8,19.1,0,33.0,18.5,1241.8,4.2,45.0,49.2,3.9,80.7,76.8,72.7,-4.1,45,0,48,48,70.4,8.0,13.8,7.8,2024,3,21,4,50,0
2024-03-21 05:00:00,265.0,174.0,0.657,30.4,1,0,0,0,103.4,19.3,0,33.0,18.4,1271.8,5.0,44.6,49.6,4.4,81.4,77.0,72.7,-4.3,45,0,48,48,59.4,11.1,18.9,10.6,2024,3,21,5,0,0
2024-03-21 05:10:00,300.0,271.8,0.906,59.3,1,0,0,0,201.3,19.2,0,33.0,18.4,1263.1,5.7,43.6,49.3,5.4,83.0,77.6,72.7,-4.9,45,0,48,48,74.0,7.1,12.1,6.8,2024,3,21,5,10,0
2024-03-21 05:20:00,270.2,245.2,0.907,51.4,1,0,0,0,174.4,19.3,0,33.0,18.5,1271.8,5.1,43.4,48.5,4.8,83.0,78.2,72.7,-5.5,45,0,48,48,71.1,7.9,13.5,7.5,2024,3,21,5,20,0
2024-03-21 05:30:00,251.9,223.5,0.887,45.0,1,0,0,0,152.8,19.2,0,33.1,18.4,1259.4,4.8,43.6,48.4,4.9,83.0,78.1,72.7,-5.4,45,0,48,48,68.4,8.6,14.8,8.2,2024,3,21,5,30,0
2024-03-21 05:40:00,267.9,235.4,0.879,48.5,1,0,0,0,164.8,19.2,0,33.0,18.5,1260.6,5.1,43.4,48.5,4.8,83.0,78.2,72.7,-5.5,45,0,48,48,70.0,8.1,14.0,7.9,2024,3,21,5,40,0
2024-03-21 05:50:00,262.4,210.4,0.802,41.1,1,0,0,0,139.4,19.3,0,33.2,18.6,1259.4,5.0,43.4,48.4,4.8,82.9,78.1,72.7,-5.4,45,0,48,48,66.2,9.2,15.8,8.8,2024,3,21,5,50,0
2024-03-21 06:00:00,255.8,207.1,0.81,40.2,1,0,0,0,136.4,19.3,0,32.9,18.5,1279.1,4.8,43.9,48.7,4.3,82.5,78.2,72.7,-5.5,45,0,48,48,65.8,9.3,15.9,9.0,2024,3,21,6,0,0
2024-03-21 06:10:00,287.0,239.4,0.834,49.7,1,0,0,0,168.7,19.3,0,33.0,18.3,1275.5,5.4,43.6,49.0,4.8,82.8,78.0,72.7,-5.3,45,0,48,48,70.5,8.1,13.8,7.6,2024,3,21,6,10,0
2024-03-21 06:20:00,286.4,229.4,0.801,46.7,1,0,0,0,158.6,19.3,0,33.0,18.5,1273.0,5.4,43.6,49.0,5.0,83.3,78.3,72.7,-5.6,45,0,48,48,69.1,8.4,14.4,8.1,2024,3,21,6,20,0
2024-03-21 06:30:00,296.7,251.1,0.846,53.1,1,0,0,0,180.3,19.4,0,33.0,18.4,1271.8,5.6,43.3,48.9,5.2,83.5,78.3,72.7,-5.6,45,0,48,48,71.8,7.7,13.1,7.3,2024,3,21,6,30,0
2024-03-21 06:40:00,282.5,228.9,0.81,46.6,1,0,0,0,158.3,19.2,0,33.0,18.5,1279.1,5.3,43.7,49.0,5.2,83.8,78.6,72.7,-5.9,45,0,48,48,69.1,8.4,14.4,8.1,2024,3,21,6,40,0
2024-03-21 06:50:00,290.6,241.7,0.832,50.5,1,0,0,0,171.3,19.3,0,32.9,18.3,1268.1,5.5,43.3,48.8,5.0,83.6,78.6,72.7,-5.9,45,0,48,48,70.8,8.0,13.6,7.6,2024,3,21,6,50,0
2024-03-21 07:00:00,324.5,258.0,0.795,54.8,1,0,0,0,186.0,19.3,0,33.1,19.5,1276.7,6.1,43.4,49.5,5.4,83.9,78.5,72.7,-5.8,45,0,48,49,72.1,7.5,12.8,7.6,2024,3,21,7,0,0
2024-03-21 07:10:00,320.7,269.8,0.841,58.1,1,0,0,0,198.2,19.3,0,33.0,19.3,1282.8,6.0,43.6,49.6,5.4,84.2,78.8,72.7,-6.1,45,0,48,49,73.5,7.2,12.2,7.2,2024,3,21,7,10,0
2024-03-21 07:20:00,329.8,258.7,0.784,54.8,1,0,0,0,186.8,19.3,0,33.1,19.6,1276.7,6.2,43.5,49.7,5.7,84.7,79.0,72.7,-6.3,45,0,48,49,72.2,7.4,12.8,7.6,2024,3,21,7,20,0
2024-03-21 07:30:00,314.8,243.9,0.775,50.7,1,0,0,0,172.0,19.3,0,32.8,19.8,1280.4,5.9,43.8,49.7,5.6,84.6,79.0,72.7,-6.3,45,0,48,49,70.5,7.9,13.5,8.1,2024,3,21,7,30,0
2024-03-21 07:40:00,315.7,275.6,0.873,60.0,1,0,0,0,203.5,19.4,0,33.1,19.6,1284.0,5.9,43.6,49.5,5.7,84.6,78.9,72.7,-6.2,45,0,48,49,73.8,7.0,12.0,7.1,2024,3,21,7,40,0
