Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-03-21 07:50:00,341.4,277.0,0.811,60.5,1,0,0,0,205.2,19.4,0,32.8,19.6,1280.4,6.4,43.4,49.8,5.7,84.8,79.1,72.7,-6.4,45,0,48,49,74.1,7.0,11.8,7.1,2024,3,21,7,50,0
2024-03-21 08:00:00,387.0,278.8,0.72,59.8,1,0,0,0,203.1,22.2,0,32.9,20.6,1346.0,6.9,43.7,50.6,6.1,85.7,79.6,72.7,-6.9,47,0,48,50,72.8,8.0,11.8,7.4,2024,3,21,8,0,0
2024-03-21 08:10:00,376.7,285.6,0.758,61.8,1,0,0,0,209.7,22.0,0,33.1,20.7,1349.5,6.7,43.5,50.2,6.3,85.8,79.5,72.7,-6.8,47,0,48,50,73.4,7.7,11.6,7.2,2024,3,21,8,10,0
2024-03-21 08:20:00,349.0,275.9,0.79,58.9,1,0,0,0,200.0,22.1,0,33.1,20.7,1329.6,6.3,43.8,50.1,6.3,86.5,80.2,72.7,-7.5,47,0,48,50,72.5,8.0,12.0,7.5,2024,3,21,8,20,0
2024-03-21 08:30:00,361.7,288.7,0.798,62.7,1,0,0,0,212.8,22.0,0,33.2,20.8,1335.5,6.5,43.4,49.9,6.2,85.9,79.7,72.7,-7.0,47,0,48,50,73.7,7.6,11.5,7.2,2024,3,21,8,30,0
2024-03-21 08:40:00,379.7,275.1,0.725,58.8,1,0,0,0,199.4,22.2,0,32.9,20.6,1340.2,6.8,43.3,50.1,6.4,86.6,80.2,72.7,-7.5,47,0,48,50,72.5,8.1,12.0,7.5,2024,3,21,8,40,0
2024-03-21 08:50:00,353.9,271.5,0.767,57.6,1,0,0,0,195.5,22.1,0,32.9,20.9,1348.3,6.3,43.6,49.9,6.1,86.5,80.4,72.7,-7.7,47,0,48,50,72.0,8.2,12.1,7.7,2024,3,21,8,50,0
2024-03-21 09:00:00,284.3,225.6,0.794,43.7,1,0,0,0,148.2,23.6,0,33.3,20.6,1364.5,5.0,45.4,50.4,5.0,85.0,80.0,72.7,-7.3,48,0,48,50,65.7,10.5,14.7,9.1,2024,3,21,9,0,0
2024-03-21 09:10:00,381.9,290.5,0.761,62.8,1,0,0,0,213.0,23.7,0,32.8,20.9,1367.9,6.7,44.9,51.6,5.8,85.3,79.5,72.7,-6.8,48,0,48,50,73.3,8.1,11.3,7.2,2024,3,21,9,10,0
2024-03-21 09:20:00,381.2,289.2,0.759,62.4,1,0,0,0,211.8,23.6,0,33.2,20.6,1365.6,6.7,45.1,51.8,6.5,86.6,80.1,72.7,-7.4,48,0,48,50,73.2,8.2,11.5,7.1,2024,3,21,9,20,0
2024-03-21 09:30:00,387.3,310.9,0.803,69.0,1,0,0,0,234.1,23.6,0,32.7,20.5,1366.8,6.8,45.6,52.4,6.6,87.4,80.8,72.7,-8.1,48,0,48,50,75.3,7.6,10.5,6.6,2024,3,21,9,30,0
2024-03-21 09:40:00,404.3,314.4,0.778,70.0,1,0,0,0,237.4,23.6,0,32.9,20.5,1366.8,7.1,45.3,52.4,6.9,88.1,81.2,72.7,-8.5,48,0,48,50,75.5,7.5,10.5,6.5,2024,3,21,9,40,0
2024-03-21 09:50:00,406.4,325.7,0.801,73.2,1,0,0,0,248.5,23.7,0,33.2,20.4,1373.7,7.1,45.0,52.1,7.1,88.4,81.3,72.7,-8.6,48,0,48,50,76.3,7.3,10.2,6.2,2024,3,21,9,50,0
2024-03-21 10:00:00,438.4,335.5,0.765,75.7,1,0,0,0,256.8,25.0,0,33.3,20.4,1403.0,7.5,44.7,52.2,7.8,90.1,82.3,72.7,-9.6,49,0,48,50,76.5,7.5,9.9,6.1,2024,3,21,10,0,0
2024-03-21 10:10:00,427.4,322.9,0.756,71.7,1,0,0,0,244.2,25.1,0,33.1,20.5,1405.2,7.3,44.3,51.6,7.6,90.1,82.5,72.7,-9.8,49,0,48,50,75.6,7.8,10.2,6.4,2024,3,21,10,10,0
2024-03-21 10:20:00,411.8,319.5,0.776,70.8,1,0,0,0,241.2,25.1,0,32.9,20.4,1411.9,7.0,44.7,51.7,7.2,89.7,82.5,72.7,-9.8,49,0,48,50,75.5,7.9,10.3,6.4,2024,3,21,10,20,0
2024-03-21 10:30:00,404.6,355.8,0.879,81.8,1,0,0,0,277.4,25.1,0,32.8,20.5,1407.5,6.9,44.7,51.6,7.2,89.7,82.5,72.7,-9.8,49,0,48,50,78.0,7.1,9.2,5.8,2024,3,21,10,30,0
2024-03-21 10:40:00,398.2,316.1,0.794,70.0,1,0,0,0,237.5,25.2,0,33.0,20.3,1405.2,6.8,44.8,51.6,7.6,90.3,82.7,72.7,-10.0,49,0,48,50,75.1,8.0,10.5,6.4,2024,3,21,10,40,0
2024-03-21 10:50:00,425.7,326.4,0.767,73.1,1,0,0,0,247.9,25.0,0,32.9,20.5,1399.7,7.3,44.3,51.6,7.5,89.7,82.2,72.7,-9.5,49,0,48,50,76.0,7.7,10.1,6.3,2024,3,21,10,50,0
2024-03-21 11:00:00,420.6,343.2,0.816,76.9,1,0,0,0,261.0,26.6,0,35.2,20.4,1421.9,7.1,44.5,51.6,7.8,90.5,82.7,72.7,-10.0,50,0,49,50,76.1,7.8,10.2,5.9,2024,3,21,11,0,0
2024-03-21 11:10:00,421.0,331.1,0.787,73.4,1,0,0,0,249.1,26.7,0,34.9,20.4,1423.0,7.1,44.2,51.3,7.4,90.2,82.8,72.7,-10.1,50,0,49,50,75.2,8.1,10.5,6.2,2024,3,21,11,10,0
2024-03-21 11:20:00,404.7,316.1,0.781,68.9,1,0,0,0,233.8,26.6,0,35.2,20.5,1428.5,6.8,44.4,51.2,7.3,90.1,82.8,72.7,-10.1,50,0,49,50,74.0,8.4,11.1,6.5,2024,3,21,11,20,0
2024-03-21 11:30:00,418.6,314.5,0.751,68.5,1,0,0,0,232.5,26.6,0,34.9,20.5,1435.0,7.0,44.3,51.3,7.2,90.3,83.1,72.7,-10.4,50,0,49,50,73.9,8.5,11.1,6.5,2024,3,21,11,30,0
2024-03-21 11:40:00,388.1,312.3,0.805,67.9,1,0,0,0,230.4,26.6,0,34.9,20.3,1432.9,6.5,44.6,51.1,7.2,89.7,82.5,72.7,-9.8,50,0,49,50,73.8,8.5,11.2,6.5,2024,3,21,11,40,0
2024-03-21 11:50:00,417.6,358.8,0.859,81.5,1,0,0,0,276.6,26.6,0,35.0,20.6,1431.8,7.0,44.4,51.4,7.6,90.4,82.8,72.7,-10.1,50,0,49,50,77.1,7.4,9.8,5.7,2024,3,21,11,50,0
2024-03-21 12:00:00,387.8,320.5,0.827,70.2,1,0,0,0,238.2,26.7,0,35.2,20.4,1431.8,6.5,44.7,51.2,7.3,90.0,82.7,72.7,-10.0,50,0,49,50,74.3,8.3,11.0,6.4,2024,3,21,12,0,0
2024-03-21 12:10:00,409.4,319.3,0.78,69.9,1,0,0,0,237.2,26.6,0,35.2,20.4,1424.1,6.9,44.5,51.4,7.5,90.4,82.9,72.7,-10.2,50,0,49,50,74.3,8.3,11.0,6.4,2024,3,21,12,10,0
2024-03-21 12:20:00,428.9,357.9,0.834,81.3,1,0,0,0,275.9,26.6,0,35.0,20.4,1429.6,7.2,44.2,51.4,7.3,90.0,82.7,72.7,-10.0,50,0,49,50,77.1,7.4,9.8,5.7,2024,3,21,12,20,0
2024-03-21 12:30:00,399.7,354.6,0.887,80.4,1,0,0,0,272.7,26.7,0,34.9,20.4,1431.8,6.7,44.3,51.0,7.2,90.4,83.2,72.7,-10.5,50,0,49,50,76.9,7.5,9.8,5.7,2024,3,21,12,30,0
2024-03-21 12:40:00,385.4,333.7,0.866,74.1,1,0,0,0,251.3,26.7,0,35.0,20.6,1423.0,6.5,44.7,51.2,7.1,90.7,83.6,72.7,-10.9,50,0,49,50,75.3,8.0,10.5,6.2,2024,3,21,12,40,0
2024-03-21 12:50:00,404.7,319.7,0.79,70.1,1,0,0,0,237.7,26.7,0,34.9,20.4,1428.5,6.8,44.5,51.3,7.1,90.6,83.5,72.7,-10.8,50,0,49,50,74.4,8.3,10.9,6.4,2024,3,21,12,50,0
2024-03-21 13:00:00,411.9,314.2,0.763,68.4,1,0,0,0,231.9,26.7,0,35.1,20.5,1432.9,6.9,44.6,51.5,6.8,90.3,83.5,72.7,-10.8,50,0,49,50,73.8,8.5,11.2,6.5,2024,3,21,13,0,0
2024-03-21 13:10:00,411.9,329.5,0.8,72.9,1,0,0,0,247.3,26.6,0,35.2,20.3,1432.9,6.9,44.5,51.4,7.3,91.2,83.9,72.7,-11.2,50,0,49,50,75.1,8.1,10.7,6.2,2024,3,21,13,10,0
2024-03-21 13:20:00,418.9,352.1,0.841,79.6,1,0,0,0,270.1,26.7,0,35.0,20.4,1436.1,7.0,44.6,51.6,7.4,91.4,84.0,72.7,-11.3,50,0,49,50,76.7,7.6,9.9,5.8,2024,3,21,13,20,0
2024-03-21 13:30:00,417.0,354.9,0.851,80.2,1,0,0,0,272.9,26.6,0,35.0,20.3,1429.6,7.0,44.6,51.6,7.5,91.6,84.1,72.7,-11.4,50,0,49,50,76.9,7.5,9.9,5.7,2024,3,21,13,30,0
2024-03-21 13:40:00,422.3,347.6,0.823,78.0,1,0,0,0,265.7,26.5,0,35.2,20.3,1427.4,7.1,44.4,51.5,7.4,91.8,84.4,72.7,-11.7,50,0,49,50,76.4,7.6,10.1,5.8,2024,3,21,13,40,0
2024-03-21 13:50:00,423.2,351.0,0.829,79.3,1,0,0,0,269.2,26.6,0,35.1,20.2,1430.7,7.1,44.9,52.0,7.6,92.2,84.6,72.7,-11.9,50,0,49,50,76.7,7.6,10.0,5.8,2024,3,21,13,50,0
2024-03-21 14:00:00,423.6,345.1,0.815,77.5,1,0,0,0,263.0,26.7,0,35.0,20.3,1431.8,7.1,44.8,51.9,7.4,92.2,84.8,72.7,-12.1,50,0,49,50,76.2,7.7,10.1,5.9,2024,3,21,14,0,0
2024-03-21 14:10:00,393.1,349.1,0.888,78.8,1,0,0,0,267.3,26.5,0,35.1,20.3,1429.6,6.6,44.4,51.0,7.4,92.2,84.8,72.7,-12.1,50,0,49,50,76.6,7.6,10.0,5.8,2024,3,21,14,10,0
2024-03-21 14:20:00,380.9,306.0,0.803,66.0,1,0,0,0,224.0,26.6,0,35.1,20.3,1428.5,6.4,45.5,51.9,6.9,91.8,84.9,72.7,-12.2,50,0,49,50,73.2,8.7,11.5,6.6,2024,3,21,14,20,0
2024-03-21 14:30:00,428.2,357.2,0.834,81.1,1,0,0,0,275.2,26.7,0,35.0,20.3,1427.4,7.2,45.2,52.4,7.3,91.9,84.6,72.7,-11.9,50,0,49,50,77.1,7.5,9.8,5.7,2024,3,21,14,30,0
2024-03-21 14:40:00,388.7,330.2,0.85,73.0,1,0,0,0,247.8,26.8,0,35.2,20.5,1435.0,6.5,45.6,52.1,7.0,91.8,84.8,72.7,-12.1,50,0,49,50,75.1,8.1,10.6,6.2,2024,3,21,14,40,0
2024-03-21 14:50:00,426.9,344.8,0.808,77.4,1,0,0,0,262.7,26.6,0,35.1,20.3,1423.0,7.2,45.3,52.5,7.4,91.7,84.3,72.7,-11.6,50,0,49,50,76.2,7.7,10.2,5.9,2024,3,21,14,50,0
2024-03-21 15:00:00,430.8,358.9,0.833,81.7,1,0,0,0,277.0,26.5,0,35.1,20.3,1436.1,7.2,45.2,52.4,7.6,91.8,84.2,72.7,-11.5,50,0,49,50,77.2,7.4,9.8,5.6,2024,3,21,15,0,0
2024-03-21 15:10:00,400.0,316.0,0.79,69.0,1,0,0,0,234.0,26.7,0,35.0,20.3,1432.9,6.7,45.6,52.3,6.8,91.0,84.2,72.7,-11.5,50,0,49,50,74.1,8.4,11.1,6.4,2024,3,21,15,10,0
2024-03-21 15:20:00,399.7,318.5,0.797,69.7,1,0,0,0,236.4,26.8,0,35.0,20.3,1431.8,6.7,45.5,52.2,7.0,90.3,83.3,72.7,-10.6,50,0,49,50,74.2,8.4,11.0,6.4,2024,3,21,15,20,0
2024-03-21 15:30:00,398.8,338.3,0.848,75.5,1,0,0,0,256.1,26.8,0,35.0,20.4,1428.5,6.7,45.8,52.5,7.3,91.3,84.0,72.7,-11.3,50,0,49,50,75.7,7.9,10.4,6.0,2024,3,21,15,30,0
2024-03-21 15:40:00,393.1,321.4,0.817,70.5,1,0,0,0,239.0,26.8,0,35.2,20.3,1429.6,6.6,45.8,52.4,7.1,91.0,83.9,72.7,-11.2,50,0,49,50,74.4,8.4,11.0,6.3,2024,3,21,15,40,0
2024-03-21 15:50:00,404.1,338.7,0.838,75.7,1,0,0,0,256.7,26.8,0,34.9,20.4,1426.3,6.8,45.8,52.6,7.2,91.1,83.9,72.7,-11.2,50,0,49,50,75.8,7.9,10.3,6.0,2024,3,21,15,50,0
2024-03-21 16:00:00,435.2,361.8,0.831,82.5,1,0,0,0,280.0,26.6,0,35.0,20.2,1430.7,7.3,45.3,52.6,7.9,91.9,84.0,72.7,-11.3,50,0,49,50,77.4,7.4,9.7,5.6,2024,3,21,16,0,0
2024-03-21 16:10:00,387.2,313.7,0.81,68.3,1,0,0,0,231.7,26.7,0,34.8,20.5,1429.6,6.5,45.8,52.3,7.3,91.2,83.9,72.7,-11.2,50,0,49,50,73.9,8.5,11.1,6.5,2024,3,21,16,10,0
2024-03-21 16:20:00,431.8,357.9,0.829,81.4,1,0,0,0,276.2,26.7,0,34.6,20.4,1439.4,7.2,45.4,52.6,7.8,91.4,83.6,72.7,-10.9,50,0,49,50,77.2,7.5,9.7,5.7,2024,3,21,16,20,0
2024-03-21 16:30:00,420.6,362.1,0.861,82.3,1,0,0,0,280.1,26.6,0,34.8,20.5,1421.9,7.1,45.5,52.6,7.4,91.0,83.6,72.7,-10.9,50,0,49,50,77.4,7.4,9.6,5.7,2024,3,21,16,30,0
2024-03-21 16:40:00,394.0,323.5,0.821,70.9,1,0,0,0,241.6,26.7,0,34.9,20.4,1432.9,6.6,45.8,52.4,7.4,91.0,83.6,72.7,-10.9,50,0,49,50,74.7,8.3,10.8,6.3,2024,3,21,16,40,0
2024-03-21 16:50:00,389.0,356.7,0.917,80.9,1,0,0,0,274.6,26.7,0,35.0,20.5,1436.1,6.5,45.6,52.1,7.0,90.2,83.2,72.7,-10.5,50,0,49,50,77.0,7.5,9.8,5.7,2024,3,21,16,50,0
2024-03-21 17:00:00,426.8,360.6,0.845,82.2,1,0,0,0,278.8,26.5,0,34.9,20.4,1442.7,7.1,45.4,52.5,7.7,91.2,83.5,72.7,-10.8,50,0,49,50,77.3,7.3,9.7,5.7,2024,3,21,17,0,0
2024-03-21 17:10:00,413.8,321.3,0.776,70.5,1,0,0,0,239.0,26.9,0,35.0,20.4,1439.4,6.9,45.4,52.3,7.6,90.6,83.0,72.7,-10.3,50,0,49,50,74.4,8.4,10.9,6.3,2024,3,21,17,10,0
2024-03-21 17:20:00,424.5,358.5,0.844,81.4,1,0,0,0,276.2,26.8,0,35.1,20.5,1435.0,7.1,45.3,52.4,7.7,91.2,83.5,72.7,-10.8,50,0,49,50,77.0,7.5,9.8,5.7,2024,3,21,17,20,0
2024-03-21 17:30:00,399.1,320.2,0.802,70.2,1,0,0,0,238.1,26.6,0,35.0,20.5,1429.6,6.7,45.5,52.2,7.4,90.7,83.3,72.7,-10.6,50,0,49,50,74.4,8.3,10.9,6.4,2024,3,21,17,30,0
2024-03-21 17:40:00,372.7,313.2,0.84,68.1,1,0,0,0,231.1,26.7,0,35.1,20.3,1442.7,6.2,45.6,51.8,7.0,90.1,83.1,72.7,-10.4,50,0,49,50,73.8,8.5,11.2,6.5,2024,3,21,17,40,0
2024-03-21 17:50:00,400.7,360.6,0.9,82.1,1,0,0,0,278.4,26.5,0,35.4,20.4,1414.1,6.8,45.2,52.0,7.3,90.3,83.0,72.7,-10.3,50,0,49,50,77.2,7.3,9.8,5.7,2024,3,21,17,50,0
2024-03-21 18:00:00,365.6,311.0,0.851,68.5,1,0,0,0,232.5,25.2,0,32.9,20.5,1415.2,6.2,45.6,51.8,6.9,89.7,82.8,72.7,-10.1,49,0,48,50,74.7,8.1,10.6,6.6,2024,3,21,18,0,0
2024-03-21 18:10:00,370.6,316.6,0.854,70.1,1,0,0,0,237.9,25.1,0,33.2,20.4,1411.9,6.3,45.6,51.9,7.1,89.7,82.6,72.7,-9.9,49,0,48,50,75.1,7.9,10.5,6.5,2024,3,21,18,10,0
2024-03-21 18:20:00,406.2,342.9,0.844,78.1,1,0,0,0,264.8,25.1,0,32.6,20.4,1413.0,6.9,45.3,52.2,7.7,90.4,82.7,72.7,-10.0,49,0,48,50,77.2,7.3,9.5,6.0,2024,3,21,18,20,0
2024-03-21 18:30:00,404.0,328.0,0.812,73.5,1,0,0,0,249.2,25.1,0,33.0,20.6,1405.2,6.9,45.2,52.1,7.3,90.2,82.9,72.7,-10.2,49,0,48,50,76.0,7.7,10.1,6.3,2024,3,21,18,30,0
2024-03-21 18:40:00,351.3,309.2,0.88,68.1,1,0,0,0,231.1,25.0,0,32.9,20.3,1405.2,6.0,45.4,51.4,7.1,89.8,82.7,72.7,-10.0,49,0,48,50,74.7,8.1,10.6,6.5,2024,3,21,18,40,0
2024-03-21 18:50:00,384.2,321.7,0.837,71.7,1,0,0,0,243.2,25.1,0,32.9,20.4,1418.6,6.5,45.2,51.7,7.3,89.7,82.4,72.7,-9.7,49,0,48,50,75.6,7.8,10.2,6.4,2024,3,21,18,50,0
2024-03-21 19:00:00,340.8,292.3,0.858,63.5,1,0,0,0,215.5,23.6,0,32.7,20.5,1386.2,5.9,45.5,51.4,6.5,88.3,81.8,72.7,-9.1,48,0,48,50,73.7,8.1,11.2,7.0,2024,3,21,19,0,0
2024-03-21 19:10:00,364.8,308.2,0.845,68.2,1,0,0,0,231.2,23.7,0,32.8,20.4,1367.9,6.4,44.9,51.3,6.9,88.7,81.8,72.7,-9.1,48,0,48,50,75.0,7.7,10.6,6.6,2024,3,21,19,10,0
2024-03-21 19:20:00,314.8,277.5,0.882,59.1,1,0,0,0,200.6,23.6,0,32.8,20.5,1373.7,5.5,45.5,51.0,6.0,87.2,81.2,72.7,-8.5,48,0,48,50,72.3,8.5,11.8,7.4,2024,3,21,19,20,0
2024-03-21 19:30:00,332.0,283.2,0.853,60.6,1,0,0,0,205.8,23.7,0,33.1,20.6,1373.7,5.8,45.5,51.3,6.0,87.1,81.1,72.7,-8.4,48,0,48,50,72.7,8.4,11.7,7.3,2024,3,21,19,30,0
2024-03-21 19:40:00,332.0,305.8,0.921,67.5,1,0,0,0,228.9,23.6,0,32.8,20.5,1373.7,5.8,45.7,51.5,6.1,87.1,81.0,72.7,-8.3,48,0,48,50,74.9,7.7,10.7,6.7,2024,3,21,19,40,0
2024-03-21 19:50:00,320.3,285.3,0.891,61.3,1,0,0,0,208.0,23.5,0,33.2,20.6,1372.5,5.6,45.1,50.7,5.8,86.6,80.8,72.7,-8.1,48,0,48,50,72.9,8.2,11.6,7.2,2024,3,21,19,50,0
2024-03-21 20:00:00,280.5,251.4,0.897,51.2,1,0,0,0,174.7,23.5,0,32.5,20.7,1373.7,4.9,45.4,50.3,5.2,85.9,80.7,72.7,-8.0,48,0,48,50,69.5,9.4,12.9,8.2,2024,3,21,20,0,0
2024-03-21 20:10:00,296.6,259.5,0.875,53.4,1,0,0,0,182.3,23.7,0,33.0,20.6,1369.1,5.2,45.3,50.5,5.5,85.6,80.1,72.7,-7.4,48,0,48,50,70.2,9.1,12.7,7.9,2024,3,21,20,10,0
2024-03-21 20:20:00,284.7,267.1,0.938,56.1,1,0,0,0,190.3,23.6,0,32.6,20.7,1366.8,5.0,45.4,50.4,5.5,85.8,80.3,72.7,-7.6,48,0,48,50,71.2,8.8,12.2,7.7,2024,3,21,20,20,0
2024-03-21 20:30:00,312.7,260.8,0.834,54.2,1,0,0,0,184.0,23.5,0,32.8,20.5,1364.5,5.5,45.0,50.5,5.7,86.0,80.3,72.7,-7.6,48,0,48,50,70.6,9.0,12.6,7.8,2024,3,21,20,30,0
2024-03-21 20:40:00,312.7,238.2,0.762,47.5,1,0,0,0,161.1,23.6,0,33.0,20.5,1364.5,5.5,45.1,50.6,5.4,85.7,80.3,72.7,-7.6,48,0,48,50,67.6,9.9,13.9,8.6,2024,3,21,20,40,0
2024-03-21 20:50:00,292.4,251.2,0.859,51.3,1,0,0,0,174.1,23.6,0,33.0,20.5,1375.9,5.1,45.2,50.3,5.5,85.8,80.3,72.7,-7.6,48,0,48,50,69.3,9.4,13.2,8.2,2024,3,21,20,50,0
2024-03-21 21:00:00,290.9,258.0,0.887,54.0,1,0,0,0,183.4,22.2,0,32.9,19.5,1342.5,5.2,45.3,50.5,5.4,85.7,80.3,72.7,-7.6,47,0,48,49,71.1,8.6,12.8,7.6,2024,3,21,21,0,0
2024-03-21 21:10:00,272.7,248.3,0.911,51.1,1,0,0,0,173.5,22.1,0,33.2,19.5,1335.5,4.9,45.5,50.4,5.2,85.7,80.5,72.7,-7.8,47,0,48,49,69.9,8.9,13.4,7.8,2024,3,21,21,10,0
2024-03-21 21:20:00,245.7,239.6,0.975,48.7,1,0,0,0,165.4,22.1,0,32.7,19.4,1340.2,4.4,45.6,50.0,4.8,84.9,80.1,72.7,-7.4,47,0,48,49,69.0,9.2,13.6,8.1,2024,3,21,21,20,0
2024-03-21 21:30:00,264.7,239.8,0.906,48.6,1,0,0,0,165.0,22.1,0,33.1,19.5,1323.7,4.8,45.2,50.0,4.9,85.1,80.2,72.7,-7.5,47,0,48,49,68.8,9.2,13.8,8.2,2024,3,21,21,30,0
2024-03-21 21:40:00,268.3,250.1,0.932,51.8,1,0,0,0,175.9,22.1,0,32.5,19.6,1341.3,4.8,45.4,50.2,5.0,85.0,80.0,72.7,-7.3,47,0,48,49,70.3,8.8,13.0,7.8,2024,3,21,21,40,0
2024-03-21 21:50:00,253.5,230.3,0.908,46.0,1,0,0,0,156.2,22.0,0,32.7,19.5,1322.5,4.6,45.3,49.9,4.9,84.5,79.6,72.7,-6.9,47,0,48,49,67.8,9.5,14.2,8.5,2024,3,21,21,50,0
2024-03-21 22:00:00,238.1,202.3,0.85,38.1,1,0,0,0,129.3,20.6,0,32.8,19.6,1298.6,4.4,45.5,49.9,4.4,84.3,79.9,72.7,-7.2,46,0,48,49,63.9,10.2,16.2,9.7,2024,3,21,22,0,0
2024-03-21 22:10:00,211.6,204.1,0.964,38.6,1,0,0,0,130.9,20.6,0,33.1,19.5,1302.2,3.9,46.1,50.0,4.0,83.4,79.4,72.7,-6.7,46,0,48,49,64.1,10.1,16.2,9.6,2024,3,21,22,10,0
2024-03-21 22:20:00,248.2,205.7,0.829,39.0,1,0,0,0,132.5,20.6,0,32.9,19.6,1295.0,4.6,46.2,50.8,4.3,83.4,79.1,72.7,-6.4,46,0,48,49,64.4,10.0,16.0,9.5,2024,3,21,22,20,0
2024-03-21 22:30:00,225.8,220.5,0.977,43.4,1,0,0,0,147.5,20.6,0,33.1,19.3,1290.1,4.2,46.3,50.5,4.4,83.6,79.2,72.7,-6.5,46,0,48,49,66.9,9.3,15.0,8.7,2024,3,21,22,30,0
2024-03-21 22:40:00,253.1,225.9,0.892,45.0,1,0,0,0,152.8,20.7,0,32.9,19.6,1292.5,4.7,46.0,50.7,4.7,83.9,79.2,72.7,-6.5,46,0,48,49,67.6,9.1,14.6,8.7,2024,3,21,22,40,0
2024-03-21 22:50:00,242.8,208.7,0.859,40.0,1,0,0,0,135.6,20.6,0,32.9,19.5,1295.0,4.5,46.1,50.6,4.3,83.3,79.0,72.7,-6.3,46,0,48,49,65.0,9.9,15.8,9.3,2024,3,21,22,50,0
2024-03-21 23:00:00,233.3,258.8,1.109,55.2,1,0,0,0,187.3,20.5,0,32.8,18.3,1302.2,4.3,46.3,50.6,4.4,83.6,79.2,72.7,-6.5,46,0,48,48,72.4,7.9,12.7,7.1,2024,3,21,23,0,0
2024-03-21 23:10:00,215.0,211.6,0.984,41.1,1,0,0,0,139.4,20.6,0,33.1,18.5,1290.1,4.0,46.4,50.4,4.4,83.5,79.1,72.7,-6.4,46,0,48,48,65.9,9.7,15.6,8.7,2024,3,21,23,10,0
2024-03-21 23:20:00,206.9,219.8,1.062,43.6,1,0,0,0,148.0,20.7,0,32.9,18.3,1307.0,3.8,46.5,50.3,3.9,83.1,79.2,72.7,-6.5,46,0,48,48,67.3,9.4,14.9,8.3,2024,3,21,23,20,0
2024-03-21 23:30:00,209.8,251.7,1.199,52.6,1,0,0,0,179.5,20.6,0,33.3,18.3,1291.3,3.9,46.1,50.0,3.8,83.0,79.2,72.7,-6.5,46,0,48,48,71.3,8.2,13.2,7.3,2024,3,21,23,30,0
2024-03-21 23:40:00,220.4,181.8,0.825,32.1,1,0,0,0,109.9,20.6,0,32.8,18.4,1290.1,4.1,45.8,49.9,4.4,83.3,78.9,72.7,-6.2,46,0,48,48,60.5,11.3,18.1,10.1,2024,3,21,23,40,0
2024-03-21 23:50:00,219.1,209.9,0.958,40.7,1,0,0,0,138.3,20.5,0,32.9,18.2,1282.8,4.1,45.7,49.8,3.9,82.8,78.9,72.7,-6.2,46,0,48,48,65.9,9.8,15.7,8.7,2024,3,21,23,50,0
2024-03-22 00:00:00,209.4,172.7,0.825,29.7,1,0,0,0,100.8,20.6,0,32.8,18.5,1288.9,3.9,45.7,49.6,3.9,82.6,78.7,72.7,-6.0,46,0,48,48,58.4,11.9,19.0,10.7,2024,3,22,0,0,0
2024-03-22 00:10:00,176.0,160.3,0.911,26.0,1,0,0,0,88.4,20.5,0,32.9,18.5,1280.4,3.3,46.2,49.5,3.8,82.3,78.5,72.7,-5.8,46,0,48,48,55.1,12.8,20.5,11.5,2024,3,22,0,10,0
2024-03-22 00:20:00,170.9,239.3,1.4,49.3,1,0,0,0,167.2,20.6,0,33.2,18.3,1281.6,3.2,46.6,49.8,3.6,81.9,78.3,72.7,-5.6,46,0,48,48,69.9,8.6,13.9,7.7,2024,3,22,0,20,0
2024-03-22 00:30:00,172.2,232.9,1.352,47.4,1,0,0,0,160.9,20.5,0,33.0,18.4,1291.3,3.2,46.3,49.5,3.7,81.8,78.1,72.7,-5.4,46,0,48,48,69.1,8.8,14.2,7.9,2024,3,22,0,30,0
2024-03-22 00:40:00,200.0,170.0,0.85,28.9,1,0,0,0,98.2,20.7,0,32.7,18.4,1297.4,3.7,45.8,49.5,3.8,82.1,78.3,72.7,-5.6,46,0,48,48,57.7,12.2,19.3,10.8,2024,3,22,0,40,0
2024-03-22 00:50:00,187.3,195.6,1.045,36.4,1,0,0,0,123.5,20.5,0,33.1,18.4,1284.0,3.5,46.1,49.6,3.8,82.1,78.3,72.7,-5.6,46,0,48,48,63.1,10.5,16.9,9.4,2024,3,22,0,50,0
2024-03-22 01:00:00,203.4,221.1,1.087,44.4,1,0,0,0,150.8,19.3,0,32.9,18.2,1251.9,3.9,45.8,49.7,3.9,82.3,78.4,72.7,-5.7,45,0,48,48,68.2,8.7,14.9,8.2,2024,3,22,1,0,0
2024-03-22 01:10:00,167.4,192.9,1.152,36.0,1,0,0,0,122.2,19.3,0,33.1,18.4,1255.6,3.2,46.3,49.5,3.5,81.9,78.4,72.7,-5.7,45,0,48,48,63.3,10.0,17.1,9.5,2024,3,22,1,10,0
2024-03-22 01:20:00,157.7,177.1,1.123,31.4,1,0,0,0,106.5,19.2,0,33.0,18.4,1261.9,3.0,46.0,49.0,3.7,81.5,77.8,72.7,-5.1,45,0,48,48,60.2,10.8,18.6,10.4,2024,3,22,1,20,0
2024-03-22 01:30:00,198.2,220.9,1.115,44.2,1,0,0,0,150.0,19.2,0,33.2,18.5,1251.9,3.8,45.7,49.5,3.8,81.4,77.6,72.7,-4.9,45,0,48,48,67.9,8.7,15.0,8.4,2024,3,22,1,30,0
2024-03-22 01:40:00,163.5,182.2,1.115,33.0,1,0,0,0,111.9,19.2,0,32.7,18.4,1265.6,3.1,46.2,49.3,3.5,80.9,77.4,72.7,-4.7,45,0,48,48,61.4,10.5,18.0,10.1,2024,3,22,1,40,0
2024-03-22 01:50:00,146.3,189.0,1.292,34.9,1,0,0,0,118.3,19.3,0,32.8,18.5,1254.4,2.8,46.7,49.5,3.1,80.4,77.3,72.7,-4.6,45,0,48,48,62.6,10.2,17.4,9.8,2024,3,22,1,50,0
2024-03-22 02:00:00,209.9,170.5,0.812,29.5,1,0,0,0,100.1,19.1,0,32.8,18.5,1259.4,4.0,45.6,49.6,3.8,81.0,77.2,72.7,-4.5,45,0,48,48,58.7,11.2,19.2,10.8,2024,3,22,2,0,0
2024-03-22 02:10:00,197.4,196.8,0.997,37.2,1,0,0,0,126.4,19.1,0,32.8,18.4,1246.9,3.8,45.7,49.5,3.6,80.9,77.3,72.7,-4.6,45,0,48,48,64.3,9.7,16.7,9.4,2024,3,22,2,10,0
2024-03-22 02:20:00,149.6,217.4,1.453,43.2,1,0,0,0,146.5,19.1,0,33.1,18.6,1238.0,2.9,46.3,49.2,3.2,80.1,76.9,72.7,-4.2,45,0,48,48,67.4,8.8,15.2,8.6,2024,3,22,2,20,0
2024-03-22 02:30:00,181.7,216.0,1.189,42.9,1,0,0,0,145.6,19.1,0,32.8,18.4,1245.6,3.5,45.8,49.3,3.3,80.2,76.9,72.7,-4.2,45,0,48,48,67.4,8.9,15.2,8.5,2024,3,22,2,30,0
2024-03-22 02:40:00,175.2,159.3,0.909,26.1,1,0,0,0,88.8,19.1,0,32.8,18.5,1236.8,3.4,46.0,49.4,3.3,79.9,76.6,72.7,-3.9,45,0,48,48,55.8,12.0,20.6,11.6,2024,3,22,2,40,0
2024-03-22 02:50:00,139.8,169.0,1.209,28.7,1,0,0,0,98.6,19.0,0,32.9,18.6,1243.1,2.7,46.4,49.1,3.2,79.7,76.5,72.7,-3.8,45,0,48,48,58.3,11.2,19.5,11.0,2024,3,22,2,50,0
2024-03-22 03:00:00,192.4,160.6,0.835,26.2,1,0,0,0,89.9,19.1,0,32.9,18.7,1248.1,3.7,45.6,49.3,3.6,80.3,76.7,72.7,-4.0,45,0,48,48,56.0,11.9,20.5,11.6,2024,3,22,3,0,0
2024-03-22 03:10:00,157.0,148.7,0.947,23.0,1,0,0,0,78.2,19.2,0,32.9,18.4,1255.6,3.0,46.0,49.0,3.2,79.8,76.6,72.7,-3.9,45,0,48,48,52.6,12.9,22.1,12.4,2024,3,22,3,10,0
2024-03-22 03:20:00,144.7,220.0,1.52,44.1,1,0,0,0,149.8,19.1,0,32.6,18.5,1240.6,2.8,46.5,49.3,2.8,79.4,76.6,72.7,-3.9,45,0,48,48,68.1,8.7,14.8,8.4,2024,3,22,3,20,0
2024-03-22 03:30:00,190.9,210.4,1.103,41.2,1,0,0,0,139.7,19.1,0,33.1,18.5,1238.0,3.7,45.7,49.4,3.5,79.9,76.4,72.7,-3.7,45,0,48,48,66.4,9.1,15.7,8.8,2024,3,22,3,30,0
2024-03-22 03:40:00,161.7,214.6,1.327,42.5,1,0,0,0,144.2,19.3,0,32.8,18.4,1251.9,3.1,46.3,49.4,3.4,79.7,76.3,72.7,-3.6,45,0,48,48,67.2,9.0,15.3,8.6,2024,3,22,3,40,0
2024-03-22 03:50:00,166.9,219.3,1.314,43.8,1,0,0,0,148.7,19.2,0,33.0,18.5,1251.9,3.2,46.1,49.3,3.3,79.8,76.5,72.7,-3.8,45,0,48,48,67.8,8.8,15.1,8.4,2024,3,22,3,50,0
2024-03-22 04:00:00,192.0,169.0,0.88,29.0,1,0,0,0,98.6,19.0,0,33.0,18.4,1245.6,3.7,45.6,49.3,3.3,79.7,76.4,72.7,-3.7,45,0,48,48,58.3,11.3,19.5,10.9,2024,3,22,4,0,0
2024-03-22 04:10:00,222.5,211.1,0.949,41.4,1,0,0,0,140.4,19.1,0,33.1,18.5,1241.8,4.3,43.9,48.2,4.7,81.6,76.9,72.7,-4.2,45,0,48,48,66.5,9.0,15.7,8.8,2024,3,22,4,10,0
2024-03-22 04:20:00,165.4,221.5,1.339,44.5,1,0,0,0,151.2,19.0,0,33.0,18.3,1240.6,3.2,43.7,46.9,3.8,81.3,77.5,72.7,-4.8,45,0,48,48,68.2,8.6,14.9,8.3,2024,3,22,4,20,0
2024-03-22 04:30:00,186.7,231.4,1.24,47.4,1,0,0,0,160.9,19.1,0,33.1,18.4,1244.4,3.6,43.2,46.8,3.5,80.6,77.1,72.7,-4.4,45,0,48,48,69.5,8.2,14.3,8.0,2024,3,22,4,30,0
2024-03-22 04:40:00,165.2,217.6,1.317,43.2,1,0,0,0,146.7,19.2,0,33.2,18.5,1239.3,3.2,43.6,46.8,3.4,80.2,76.8,72.7,-4.1,45,0,48,48,67.4,8.8,15.3,8.5,2024,3,22,4,40,0
2024-03-22 04:50:00,171.4,218.4,1.274,43.5,1,0,0,0,147.8,19.0,0,32.9,18.6,1246.9,3.3,43.8,47.1,3.7,80.1,76.4,72.7,-3.7,45,0,48,48,67.7,8.7,15.1,8.5,2024,3,22,4,50,0
2024-03-22 05:00:00,247.8,183.1,0.739,33.2,1,0,0,0,112.7,19.3,0,32.8,18.4,1265.6,4.7,43.0,47.7,4.5,81.0,76.5,72.7,-3.8,45,0,48,48,61.5,10.6,17.9,10.0,2024,3,22,5,0,0
2024-03-22 05:10:00,225.9,224.3,0.993,45.3,1,0,0,0,153.9,19.1,0,33.0,18.4,1260.6,4.3,43.4,47.7,4.1,81.2,77.1,72.7,-4.4,45,0,48,48,68.6,8.5,14.7,8.2,2024,3,22,5,10,0
2024-03-22 05:20:00,233.6,261.1,1.118,56.1,1,0,0,0,190.2,19.2,0,33.3,18.5,1274.2,4.4,43.5,47.9,4.3,81.4,77.1,72.7,-4.4,45,0,48,48,72.8,7.3,12.7,7.1,2024,3,22,5,20,0
2024-03-22 05:30:00,237.1,206.1,0.869,39.9,1,0,0,0,135.6,19.2,0,32.9,18.4,1264.3,4.5,43.6,48.1,4.4,81.7,77.3,72.7,-4.6,45,0,48,48,65.8,9.3,16.0,8.9,2024,3,22,5,30,0
2024-03-22 05:40:00,228.5,253.5,1.109,53.9,1,0,0,0,183.1,19.3,0,33.0,18.2,1275.5,4.3,43.5,47.8,4.5,81.7,77.2,72.7,-4.5,45,0,48,48,72.2,7.6,13.0,7.2,2024,3,22,5,40,0
2024-03-22 05:50:00,243.0,265.6,1.093,57.4,1,0,0,0,194.9,19.3,0,32.9,18.5,1268.1,4.6,43.5,48.1,4.6,81.9,77.3,72.7,-4.6,45,0,48,48,73.4,7.3,12.4,7.0,2024,3,22,5,50,0
2024-03-22 06:00:00,248.3,201.2,0.81,38.2,1,0,0,0,130.7,19.3,0,32.9,18.4,1268.1,4.7,43.2,47.9,4.5,82.0,77.5,72.7,-4.8,45,0,48,48,65.0,9.6,16.3,9.1,2024,3,22,6,0,0
2024-03-22 06:10:00,282.2,222.7,0.789,44.6,1,0,0,0,152.5,19.3,0,32.8,18.2,1277.9,5.3,42.9,48.2,4.8,82.4,77.6,72.7,-4.9,45,0,48,48,68.4,8.6,14.7,8.2,2024,3,22,6,10,0
2024-03-22 06:20:00,260.4,251.8,0.967,53.4,1,0,0,0,181.3,19.4,0,32.8,18.4,1275.5,4.9,43.4,48.3,4.8,82.5,77.7,72.7,-5.0,45,0,48,48,72.0,7.7,13.0,7.3,2024,3,22,6,20,0
2024-03-22 06:30:00,251.0,233.0,0.928,47.9,1,0,0,0,162.6,19.4,0,32.7,18.3,1281.6,4.7,43.5,48.2,5.2,82.8,77.6,72.7,-4.9,45,0,48,48,69.8,8.3,14.0,7.9,2024,3,22,6,30,0
2024-03-22 06:40:00,270.5,208.6,0.771,40.7,1,0,0,0,138.1,19.3,0,32.8,18.4,1273.0,5.1,43.5,48.6,4.6,82.3,77.7,72.7,-5.0,45,0,48,48,66.2,9.3,15.7,8.8,2024,3,22,6,40,0
2024-03-22 06:50:00,275.5,215.2,0.781,42.6,1,0,0,0,144.7,19.4,0,32.9,18.3,1271.8,5.2,43.4,48.6,4.9,82.6,77.7,72.7,-5.0,45,0,48,48,67.2,9.0,15.3,8.5,2024,3,22,6,50,0
2024-03-22 07:00:00,0.0,72.1,0.0,0.0,0,0,0,0,0.2,19.4,0,32.8,19.6,0.0,5.9,43.5,49.4,5.7,83.8,78.1,72.7,-5.4,45,0,48,49,0.3,26.9,45.5,27.3,2024,3,22,7,0,0
2024-03-22 07:10:00,304.7,248.4,0.815,52.0,1,0,0,0,176.6,19.4,0,32.8,19.7,1282.8,5.7,43.6,49.3,5.3,83.8,78.5,72.7,-5.8,45,0,48,49,71.1,7.8,13.2,7.9,2024,3,22,7,10,0
2024-03-22 07:20:00,333.0,253.5,0.761,53.5,1,0,0,0,181.7,19.4,0,32.9,19.5,1288.9,6.2,43.4,49.6,5.7,84.4,78.7,72.7,-6.0,45,0,48,49,71.7,7.6,13.0,7.7,2024,3,22,7,20,0
2024-03-22 07:30:00,299.9,232.2,0.774,47.2,1,0,0,0,160.2,19.4,0,33.1,19.5,1285.2,5.6,44.3,49.9,5.2,83.5,78.3,72.7,-5.6,45,0,48,49,69.0,8.4,14.2,8.4,2024,3,22,7,30,0
2024-03-22 07:40:00,339.6,270.2,0.796,58.5,1,0,0,0,198.5,19.4,0,32.4,19.8,1293.8,6.3,43.8,50.1,5.8,84.4,78.6,72.7,-5.9,45,0,48,49,73.5,7.2,12.0,7.3,2024,3,22,7,40,0
2024-03-22 07:50:00,363.5,287.2,0.79,62.9,1,0,0,0,213.4,19.5,0,32.9,21.5,1282.8,6.8,43.5,50.3,6.9,87.9,81.0,72.7,-8.3,45,0,48,49,74.3,6.8,11.5,7.5,2024,3,22,7,50,0
2024-03-22 08:00:00,382.7,295.0,0.771,64.0,1,0,0,0,217.1,22.1,0,32.8,22.9,1350.6,6.8,43.6,50.4,6.5,87.2,80.7,72.7,-8.0,47,0,48,50,73.6,7.5,11.1,7.8,2024,3,22,8,0,0
2024-03-22 08:10:00,348.6,277.0,0.795,58.7,1,0,0,0,199.1,22.1,0,33.0,22.7,1349.5,6.2,43.5,49.7,6.2,86.5,80.3,72.7,-7.6,47,0,48,50,71.9,8.0,11.9,8.2,2024,3,22,8,10,0
2024-03-22 08:20:00,349.8,277.0,0.792,58.7,1,0,0,0,199.4,22.1,0,32.7,22.8,1354.1,6.2,43.6,49.8,6.3,86.8,80.5,72.7,-7.8,47,0,48,50,72.0,8.0,11.8,8.2,2024,3,22,8,20,0
2024-03-22 08:30:00,359.9,279.8,0.778,59.5,1,0,0,0,201.8,22.3,0,33.0,22.8,1349.5,6.4,43.5,49.9,6.3,86.8,80.5,72.7,-7.8,47,0,48,50,72.1,8.0,11.8,8.1,2024,3,22,8,30,0
2024-03-22 08:40:00,355.2,278.7,0.785,59.2,1,0,0,0,200.7,22.1,0,33.0,22.8,1353.0,6.3,43.8,50.1,6.3,86.9,80.6,72.7,-7.9,47,0,48,50,72.0,7.9,11.8,8.2,2024,3,22,8,40,0
2024-03-22 08:50:00,354.5,281.3,0.793,60.0,1,0,0,0,203.6,22.0,0,32.8,22.8,1350.6,6.3,43.6,49.9,6.4,86.7,80.3,72.7,-7.6,47,0,48,50,72.4,7.8,11.7,8.1,2024,3,22,8,50,0
2024-03-22 09:00:00,350.3,289.2,0.826,61.9,1,0,0,0,210.0,23.6,0,32.8,22.8,1378.2,6.1,43.7,49.8,6.4,86.8,80.4,72.7,-7.7,48,0,48,50,72.6,8.2,11.3,7.9,2024,3,22,9,0,0
2024-03-22 09:10:00,388.6,313.5,0.807,68.7,1,0,0,0,234.2,23.6,0,33.0,22.7,1371.4,6.8,43.6,50.4,6.8,87.0,80.2,72.7,-7.5,48,0,48,50,74.7,7.5,10.5,7.2,2024,3,22,9,10,0
2024-03-22 09:20:00,401.0,325.5,0.812,72.2,1,0,0,0,246.0,23.6,0,33.1,22.7,1374.8,7.0,43.5,50.5,7.3,88.2,80.9,72.7,-8.2,48,0,48,50,75.6,7.3,10.2,7.0,2024,3,22,9,20,0
2024-03-22 09:30:00,396.9,306.5,0.772,66.8,1,0,0,0,227.6,23.6,0,32.7,22.7,1380.5,6.9,43.9,50.8,7.0,88.5,81.5,72.7,-8.8,48,0,48,50,74.2,7.7,10.7,7.4,2024,3,22,9,30,0
2024-03-22 09:40:00,416.5,313.6,0.753,69.0,1,0,0,0,234.2,23.7,0,33.1,22.6,1388.4,7.2,43.8,51.0,7.5,89.2,81.7,72.7,-9.0,48,0,48,50,74.7,7.6,10.5,7.2,2024,3,22,9,40,0
2024-03-22 09:50:00,403.3,330.0,0.818,74.0,1,0,0,0,251.1,23.6,0,32.8,22.5,1382.8,7.0,44.0,51.0,7.4,89.9,82.5,72.7,-9.8,48,0,48,50,76.1,7.2,9.9,6.8,2024,3,22,9,50,0
2024-03-22 10:00:00,432.6,346.6,0.801,78.4,1,0,0,0,266.1,25.0,0,33.1,22.4,1403.0,7.4,43.7,51.1,7.7,90.3,82.6,72.7,-9.9,49,0,48,50,76.8,7.2,9.5,6.5,2024,3,22,10,0,0
2024-03-22 10:10:00,405.0,345.1,0.852,78.0,1,0,0,0,264.6,25.1,0,32.9,22.5,1408.6,6.9,44.6,51.5,7.2,89.6,82.4,72.7,-9.7,49,0,48,50,76.7,7.3,9.5,6.5,2024,3,22,10,10,0
2024-03-22 10:20:00,417.0,359.7,0.862,82.3,1,0,0,0,279.2,25.1,0,32.9,22.5,1409.7,7.1,44.6,51.7,7.7,90.2,82.5,72.7,-9.8,49,0,48,50,77.6,7.0,9.2,6.3,2024,3,22,10,20,0
2024-03-22 10:30:00,421.6,352.6,0.836,80.2,1,0,0,0,272.0,25.1,0,33.1,22.4,1405.2,7.2,44.5,51.7,7.2,90.7,83.5,72.7,-10.8,49,0,48,50,77.2,7.1,9.4,6.3,2024,3,22,10,30,0
2024-03-22 10:40:00,420.6,347.8,0.827,78.8,1,0,0,0,267.1,25.2,0,33.2,22.3,1421.9,7.1,44.4,51.5,7.7,91.8,84.1,72.7,-11.4,49,0,48,50,76.8,7.2,9.5,6.4,2024,3,22,10,40,0
2024-03-22 10:50:00,397.8,347.2,0.873,78.7,1,0,0,0,266.8,25.0,0,32.9,22.4,1404.1,6.8,44.9,51.7,7.4,91.6,84.2,72.7,-11.5,49,0,48,50,76.9,7.2,9.5,6.5,2024,3,22,10,50,0
2024-03-22 11:00:00,417.3,346.9,0.831,77.4,1,0,0,0,262.6,26.7,0,35.2,22.5,1430.7,7.0,44.8,51.8,7.5,91.8,84.3,72.7,-11.6,50,0,49,50,75.7,7.7,10.1,6.5,2024,3,22,11,0,0
2024-03-22 11:10:00,406.3,353.7,0.871,79.5,1,0,0,0,269.6,26.6,0,35.0,22.4,1433.9,6.8,44.9,51.7,7.4,91.9,84.5,72.7,-11.8,50,0,49,50,76.2,7.5,9.9,6.3,2024,3,22,11,10,0
2024-03-22 11:20:00,407.5,339.1,0.832,75.2,1,0,0,0,255.2,26.6,0,35.0,22.3,1438.3,6.8,44.9,51.7,7.4,92.2,84.8,72.7,-12.1,50,0,49,50,75.3,7.9,10.3,6.6,2024,3,22,11,20,0
2024-03-22 11:30:00,394.6,352.5,0.893,79.1,1,0,0,0,268.3,26.7,0,35.1,22.4,1435.0,6.6,44.9,51.5,7.5,92.5,85.0,72.7,-12.3,50,0,49,50,76.1,7.6,10.0,6.3,2024,3,22,11,30,0
2024-03-22 11:40:00,412.9,351.3,0.851,78.7,1,0,0,0,267.1,26.7,0,35.2,22.4,1436.1,6.9,45.1,52.0,7.6,93.0,85.4,72.7,-12.7,50,0,49,50,76.0,7.6,10.0,6.4,2024,3,22,11,40,0
2024-03-22 11:50:00,411.0,355.5,0.865,80.0,1,0,0,0,271.4,26.8,0,35.0,22.3,1429.6,6.9,45.1,52.0,7.5,92.6,85.1,72.7,-12.4,50,0,49,50,76.3,7.5,9.9,6.3,2024,3,22,11,50,0
2024-03-22 12:00:00,413.8,359.5,0.869,81.2,1,0,0,0,275.5,26.6,0,35.0,22.4,1439.4,6.9,45.0,51.9,7.4,92.4,85.0,72.7,-12.3,50,0,49,50,76.6,7.4,9.7,6.2,2024,3,22,12,0,0
2024-03-22 12:10:00,425.5,353.7,0.831,79.5,1,0,0,0,269.7,26.7,0,35.0,22.3,1438.3,7.1,45.0,52.1,7.5,92.5,85.0,72.7,-12.3,50,0,49,50,76.2,7.6,9.9,6.3,2024,3,22,12,10,0
2024-03-22 12:20:00,416.3,357.8,0.859,80.7,1,0,0,0,273.7,26.7,0,34.9,22.5,1427.4,7.0,45.2,52.2,7.6,92.8,85.2,72.7,-12.5,50,0,49,50,76.5,7.5,9.7,6.3,2024,3,22,12,20,0
2024-03-22 12:30:00,413.5,351.6,0.85,78.9,1,0,0,0,267.5,26.6,0,35.1,22.3,1438.3,6.9,45.5,52.4,7.5,93.1,85.6,72.7,-12.9,50,0,49,50,76.1,7.6,10.0,6.3,2024,3,22,12,30,0
2024-03-22 12:40:00,400.6,355.4,0.887,80.0,1,0,0,0,271.4,26.6,0,34.9,22.5,1435.0,6.7,45.5,52.2,7.5,93.5,86.0,72.7,-13.3,50,0,49,50,76.4,7.5,9.8,6.3,2024,3,22,12,40,0
2024-03-22 12:50:00,409.1,353.0,0.863,79.0,1,0,0,0,268.9,26.7,0,35.3,22.2,1443.7,6.8,45.6,52.4,7.5,93.2,85.7,72.7,-13.0,50,0,49,50,76.2,7.6,10.0,6.3,2024,3,22,12,50,0
2024-03-22 13:00:00,426.1,355.6,0.834,79.8,1,0,0,0,271.8,26.7,0,34.8,22.3,1440.5,7.1,45.6,52.7,7.6,93.1,85.5,72.7,-12.8,50,0,49,50,76.4,7.5,9.8,6.3,2024,3,22,13,0,0
2024-03-22 13:10:00,431.2,352.1,0.817,79.0,1,0,0,0,268.1,26.6,0,35.2,22.2,1437.2,7.2,45.8,53.0,7.7,93.3,85.6,72.7,-12.9,50,0,49,50,76.1,7.6,10.0,6.3,2024,3,22,13,10,0
2024-03-22 13:20:00,414.5,351.9,0.849,79.0,1,0,0,0,267.9,26.7,0,34.9,22.5,1441.6,6.9,45.7,52.6,7.5,93.1,85.6,72.7,-12.9,50,0,49,50,76.1,7.6,9.9,6.4,2024,3,22,13,20,0
2024-03-22 13:30:00,425.5,357.7,0.841,80.7,1,0,0,0,273.7,26.7,0,35.2,22.3,1438.3,7.1,45.8,52.9,7.9,93.5,85.6,72.7,-12.9,50,0,49,50,76.5,7.5,9.8,6.2,2024,3,22,13,30,0
2024-03-22 13:40:00,426.8,355.9,0.834,80.2,1,0,0,0,271.9,26.7,0,34.9,22.5,1442.7,7.1,45.7,52.8,7.7,93.3,85.6,72.7,-12.9,50,0,49,50,76.4,7.5,9.8,6.3,2024,3,22,13,40,0
2024-03-22 13:50:00,431.2,356.6,0.827,80.4,1,0,0,0,272.6,26.8,0,35.1,22.1,1437.2,7.2,45.9,53.1,7.8,93.6,85.8,72.7,-13.1,50,0,49,50,76.4,7.5,9.9,6.2,2024,3,22,13,50,0
2024-03-22 14:00:00,424.9,355.0,0.836,80.0,1,0,0,0,271.3,26.7,0,34.8,22.3,1436.1,7.1,46.0,53.1,7.6,93.1,85.5,72.7,-12.8,50,0,49,50,76.4,7.5,9.8,6.3,2024,3,22,14,0,0
2024-03-22 14:10:00,407.5,353.3,0.867,79.4,1,0,0,0,269.5,26.6,0,35.0,22.2,1438.3,6.8,46.0,52.8,7.4,92.9,85.5,72.7,-12.8,50,0,49,50,76.3,7.5,9.9,6.3,2024,3,22,14,10,0
2024-03-22 14:20:00,429.5,359.9,0.838,81.4,1,0,0,0,276.1,26.6,0,35.0,22.2,1431.8,7.2,45.8,53.0,7.7,93.3,85.6,72.7,-12.9,50,0,49,50,76.7,7.4,9.7,6.2,2024,3,22,14,20,0
2024-03-22 14:30:00,437.5,363.3,0.83,82.4,1,0,0,0,279.5,26.6,0,34.9,22.3,1438.3,7.3,45.8,53.1,7.6,93.3,85.7,72.7,-13.0,50,0,49,50,76.9,7.3,9.6,6.1,2024,3,22,14,30,0
2024-03-22 14:40:00,424.5,354.5,0.835,79.8,1,0,0,0,270.7,26.7,0,34.8,22.3,1435.0,7.1,46.0,53.1,7.8,93.7,85.9,72.7,-13.2,50,0,49,50,76.4,7.5,9.8,6.3,2024,3,22,14,40,0
2024-03-22 14:50:00,415.4,355.9,0.857,80.1,1,0,0,0,271.6,26.7,0,35.3,22.3,1424.1,7.0,46.0,53.0,7.7,93.3,85.6,72.7,-12.9,50,0,49,50,76.3,7.5,9.9,6.3,2024,3,22,14,50,0
2024-03-22 15:00:00,422.9,355.9,0.842,80.1,1,0,0,0,271.8,26.7,0,35.1,22.3,1429.6,7.1,46.0,53.1,7.7,93.2,85.5,72.7,-12.8,50,0,49,50,76.4,7.5,9.9,6.3,2024,3,22,15,0,0
2024-03-22 15:10:00,424.9,360.8,0.849,81.6,1,0,0,0,276.8,26.8,0,35.0,22.2,1436.1,7.1,46.2,53.3,7.7,93.1,85.4,72.7,-12.7,50,0,49,50,76.7,7.4,9.7,6.2,2024,3,22,15,10,0
2024-03-22 15:20:00,418.6,357.8,0.855,80.8,1,0,0,0,274.0,26.5,0,35.2,22.1,1435.0,7.0,46.2,53.2,7.6,93.3,85.7,72.7,-13.0,50,0,49,50,76.6,7.4,9.8,6.2,2024,3,22,15,20,0
2024-03-22 15:30:00,415.7,356.7,0.858,80.4,1,0,0,0,272.9,26.7,0,35.0,22.2,1425.2,7.0,46.2,53.2,7.6,93.5,85.9,72.7,-13.2,50,0,49,50,76.5,7.5,9.8,6.2,2024,3,22,15,30,0
2024-03-22 15:40:00,423.2,360.0,0.851,81.5,1,0,0,0,276.4,26.6,0,34.8,22.2,1430.7,7.1,46.2,53.3,7.7,93.5,85.8,72.7,-13.1,50,0,49,50,76.8,7.4,9.7,6.2,2024,3,22,15,40,0
2024-03-22 15:50:00,401.2,360.3,0.898,81.5,1,0,0,0,276.4,26.7,0,34.9,22.3,1437.2,6.7,46.2,52.9,7.5,93.5,86.0,72.7,-13.3,50,0,49,50,76.7,7.4,9.7,6.2,2024,3,22,15,50,0
2024-03-22 16:00:00,424.5,356.7,0.84,80.5,1,0,0,0,272.9,26.7,0,34.9,22.2,1435.0,7.1,46.3,53.4,7.7,93.5,85.8,72.7,-13.1,50,0,49,50,76.5,7.5,9.8,6.2,2024,3,22,16,0,0
2024-03-22 16:10:00,431.2,368.5,0.855,83.9,1,0,0,0,284.6,26.7,0,35.0,22.3,1437.2,7.2,46.2,53.4,7.8,93.6,85.8,72.7,-13.1,50,0,49,50,77.2,7.2,9.5,6.0,2024,3,22,16,10,0
2024-03-22 16:20:00,428.4,359.9,0.84,81.5,1,0,0,0,276.3,26.6,0,34.7,22.3,1448.1,7.1,46.3,53.4,7.7,93.7,86.0,72.7,-13.3,50,0,49,50,76.8,7.4,9.6,6.2,2024,3,22,16,20,0
2024-03-22 16:30:00,423.9,368.4,0.869,83.9,1,0,0,0,284.5,26.6,0,35.0,22.3,1432.9,7.1,46.5,53.6,7.9,94.2,86.3,72.7,-13.6,50,0,49,50,77.2,7.2,9.5,6.0,2024,3,22,16,30,0
2024-03-22 16:40:00,443.5,370.0,0.834,84.1,1,0,0,0,286.1,26.6,0,35.0,22.3,1438.3,7.4,46.4,53.8,7.8,94.0,86.2,72.7,-13.5,50,0,49,50,77.3,7.2,9.5,6.0,2024,3,22,16,40,0
2024-03-22 16:50:00,455.8,370.8,0.814,84.3,1,0,0,0,287.0,26.7,0,35.0,22.2,1439.4,7.6,46.3,53.9,8.1,94.5,86.4,72.7,-13.7,50,0,49,50,77.4,7.2,9.4,6.0,2024,3,22,16,50,0
2024-03-22 17:00:00,444.8,379.1,0.852,87.0,1,0,0,0,295.2,26.7,0,35.0,22.2,1442.7,7.4,46.5,53.9,7.9,94.4,86.5,72.7,-13.8,50,0,49,50,77.9,7.0,9.2,5.9,2024,3,22,17,0,0
2024-03-22 17:10:00,438.5,381.2,0.869,87.6,1,0,0,0,297.1,26.7,0,35.1,22.4,1441.6,7.3,46.8,54.1,8.1,94.6,86.5,72.7,-13.8,50,0,49,50,77.9,7.0,9.2,5.9,2024,3,22,17,10,0
2024-03-22 17:20:00,446.1,379.7,0.851,87.2,1,0,0,0,295.8,26.7,0,34.9,22.3,1427.4,7.5,46.9,54.4,8.0,94.8,86.8,72.7,-14.1,50,0,49,50,77.9,7.0,9.2,5.9,2024,3,22,17,20,0
2024-03-22 17:30:00,442.1,382.6,0.865,87.9,1,0,0,0,298.3,26.7,0,35.3,22.3,1453.5,7.3,47.2,54.5,8.0,94.7,86.7,72.7,-14.0,50,0,49,50,78.0,7.0,9.2,5.8,2024,3,22,17,30,0
2024-03-22 17:40:00,436.2,382.6,0.877,88.0,1,0,0,0,298.4,26.7,0,35.2,22.3,1433.9,7.3,47.3,54.6,8.2,94.8,86.6,72.7,-13.9,50,0,49,50,78.0,7.0,9.2,5.8,2024,3,22,17,40,0
2024-03-22 17:50:00,449.8,379.4,0.844,87.0,1,0,0,0,295.1,26.8,0,35.2,22.3,1439.4,7.5,47.1,54.6,8.1,94.7,86.6,72.7,-13.9,50,0,49,50,77.8,7.1,9.3,5.9,2024,3,22,17,50,0
2024-03-22 18:00:00,425.7,378.1,0.888,87.7,1,0,0,0,297.6,25.3,0,32.9,22.3,1399.7,7.3,46.9,54.2,8.1,94.6,86.5,72.7,-13.8,49,0,48,50,78.7,6.7,8.7,5.9,2024,3,22,18,0,0
2024-03-22 18:10:00,437.4,376.3,0.86,87.3,1,0,0,0,296.0,25.3,0,32.7,22.4,1418.6,7.4,46.9,54.3,8.3,94.9,86.6,72.7,-13.9,49,0,48,50,78.7,6.7,8.7,5.9,2024,3,22,18,10,0
2024-03-22 18:20:00,419.0,373.0,0.89,86.3,1,0,0,0,292.9,25.2,0,32.8,22.1,1416.3,7.1,46.6,53.7,8.2,94.5,86.3,72.7,-13.6,49,0,48,50,78.5,6.8,8.8,5.9,2024,3,22,18,20,0
2024-03-22 18:30:00,426.7,371.3,0.87,85.7,1,0,0,0,290.7,25.3,0,32.9,22.4,1403.0,7.3,46.4,53.7,8.2,94.5,86.3,72.7,-13.6,49,0,48,50,78.3,6.8,8.9,6.0,2024,3,22,18,30,0
2024-03-22 18:40:00,430.5,373.8,0.868,86.5,1,0,0,0,293.4,25.2,0,32.8,22.4,1415.2,7.3,45.9,53.2,8.2,94.4,86.2,72.7,-13.5,49,0,48,50,78.5,6.7,8.8,6.0,2024,3,22,18,40,0
2024-03-22 18:50:00,403.4,347.8,0.862,78.9,1,0,0,0,267.5,25.3,0,32.7,22.4,1403.0,6.9,46.0,52.9,7.3,93.7,86.4,72.7,-13.7,49,0,48,50,76.9,7.3,9.4,6.4,2024,3,22,18,50,0
2024-03-22 19:00:00,377.4,340.8,0.903,77.2,1,0,0,0,261.8,23.6,0,33.2,22.2,1372.5,6.6,45.8,52.4,7.5,93.4,85.9,72.7,-13.2,48,0,48,50,76.8,6.9,9.7,6.5,2024,3,22,19,0,0
2024-03-22 19:10:00,398.3,336.2,0.844,75.9,1,0,0,0,257.6,23.5,0,32.7,22.4,1365.6,7.0,45.5,52.5,7.4,93.2,85.8,72.7,-13.1,48,0,48,50,76.6,7.0,9.7,6.7,2024,3,22,19,10,0
2024-03-22 19:20:00,393.3,326.5,0.83,73.0,1,0,0,0,247.8,23.6,0,32.7,22.5,1367.9,6.9,45.3,52.2,7.2,92.9,85.7,72.7,-13.0,48,0,48,50,75.9,7.2,10.0,6.9,2024,3,22,19,20,0
2024-03-22 19:30:00,399.7,326.8,0.818,72.7,1,0,0,0,247.8,23.7,0,33.0,22.3,1370.2,7.0,45.0,52.0,7.1,92.9,85.8,72.7,-13.1,48,0,48,50,75.8,7.3,10.1,6.8,2024,3,22,19,30,0
2024-03-22 19:40:00,389.2,333.6,0.857,74.8,1,0,0,0,254.6,23.5,0,33.1,22.4,1373.7,6.8,45.0,51.8,7.0,92.8,85.8,72.7,-13.1,48,0,48,50,76.3,7.1,9.9,6.7,2024,3,22,19,40,0
2024-03-22 19:50:00,389.8,321.7,0.825,71.3,1,0,0,0,242.8,23.6,0,32.8,22.4,1375.9,6.8,44.6,51.4,7.0,92.7,85.7,72.7,-13.0,48,0,48,50,75.5,7.3,10.2,7.0,2024,3,22,19,50,0
2024-03-22 20:00:00,360.6,319.5,0.886,70.9,1,0,0,0,240.5,23.7,0,32.9,22.4,1373.7,6.3,44.7,51.0,6.7,92.1,85.4,72.7,-12.7,48,0,48,50,75.3,7.4,10.3,7.0,2024,3,22,20,0,0
2024-03-22 20:10:00,358.8,317.2,0.884,70.3,1,0,0,0,238.7,23.5,0,32.8,22.3,1366.8,6.3,44.4,50.7,6.7,92.1,85.4,72.7,-12.7,48,0,48,50,75.2,7.4,10.3,7.0,2024,3,22,20,10,0
2024-03-22 20:20:00,346.8,286.1,0.825,61.1,1,0,0,0,207.3,23.6,0,32.8,22.4,1387.3,6.0,44.7,50.7,6.3,91.5,85.2,72.7,-12.5,48,0,48,50,72.5,8.2,11.5,7.8,2024,3,22,20,20,0
2024-03-22 20:30:00,341.7,289.4,0.847,62.1,1,0,0,0,210.6,23.7,0,32.9,22.3,1366.8,6.0,44.8,50.8,6.3,91.0,84.7,72.7,-12.0,48,0,48,50,72.8,8.2,11.4,7.7,2024,3,22,20,30,0
2024-03-22 20:40:00,371.4,336.4,0.906,75.8,1,0,0,0,257.1,23.7,0,33.1,22.5,1371.4,6.5,44.8,51.3,6.7,91.3,84.6,72.7,-11.9,48,0,48,50,76.4,7.0,9.8,6.7,2024,3,22,20,40,0
2024-03-22 20:50:00,389.8,323.3,0.829,72.2,1,0,0,0,244.8,23.6,0,32.6,22.3,1375.9,6.8,44.1,50.9,7.0,91.4,84.4,72.7,-11.7,48,0,48,50,75.7,7.3,10.1,6.9,2024,3,22,20,50,0
2024-03-22 21:00:00,348.9,282.1,0.809,60.6,1,0,0,0,205.5,22.0,0,33.3,21.3,1350.6,6.2,44.2,50.4,6.7,90.8,84.1,72.7,-11.4,47,0,48,49,72.8,7.8,11.8,7.6,2024,3,22,21,0,0
2024-03-22 21:10:00,289.6,258.5,0.893,53.8,1,0,0,0,182.4,21.8,0,33.0,21.2,1336.7,5.2,44.6,49.8,5.7,89.6,83.9,72.7,-11.2,47,0,48,49,70.6,8.4,12.8,8.2,2024,3,22,21,10,0
2024-03-22 21:20:00,301.3,281.4,0.934,60.4,1,0,0,0,205.1,22.0,0,33.2,21.1,1339.0,5.4,44.4,49.8,5.6,89.1,83.5,72.7,-10.8,47,0,48,49,72.9,7.8,11.8,7.5,2024,3,22,21,20,0
2024-03-22 21:30:00,305.0,285.5,0.936,61.7,1,0,0,0,209.2,21.9,0,33.0,21.4,1330.8,5.5,44.0,49.5,5.5,88.8,83.3,72.7,-10.6,47,0,48,49,73.3,7.7,11.6,7.5,2024,3,22,21,30,0
2024-03-22 21:40:00,277.2,256.3,0.924,53.1,1,0,0,0,180.3,22.0,0,32.9,21.2,1330.8,5.0,44.7,49.7,5.4,89.1,83.7,72.7,-11.0,47,0,48,49,70.3,8.6,12.8,8.3,2024,3,22,21,40,0
2024-03-22 21:50:00,302.8,284.5,0.94,61.5,1,0,0,0,208.6,22.0,0,32.7,21.3,1321.3,5.5,44.3,49.8,5.6,89.2,83.6,72.7,-10.9,47,0,48,49,73.3,7.7,11.5,7.5,2024,3,22,21,50,0
2024-03-22 22:00:00,291.1,254.0,0.872,52.8,1,0,0,0,179.2,20.6,0,32.9,21.2,1293.8,5.4,44.2,49.6,5.4,88.8,83.4,72.7,-10.7,46,0,48,49,70.6,8.1,13.0,8.3,2024,3,22,22,0,0
2024-03-22 22:10:00,258.8,247.7,0.957,50.9,1,0,0,0,172.8,20.6,0,32.9,21.4,1293.8,4.8,44.7,49.5,5.5,88.5,83.0,72.7,-10.3,46,0,48,49,69.8,8.3,13.3,8.6,2024,3,22,22,10,0
2024-03-22 22:20:00,260.0,259.0,0.996,54.3,1,0,0,0,184.2,20.5,0,33.0,21.2,1299.8,4.8,44.6,49.4,4.8,87.7,82.9,72.7,-10.2,46,0,48,49,71.1,7.9,12.7,8.2,2024,3,22,22,20,0
2024-03-22 22:30:00,228.3,265.0,1.161,56.1,1,0,0,0,190.4,20.6,0,32.6,21.4,1304.6,4.2,44.5,48.7,4.7,87.0,82.3,72.7,-9.6,46,0,48,49,71.8,7.8,12.3,8.1,2024,3,22,22,30,0
2024-03-22 22:40:00,211.0,243.7,1.155,49.7,1,0,0,0,168.7,20.5,0,33.1,21.4,1298.6,3.9,44.6,48.5,4.7,86.6,81.9,72.7,-9.2,46,0,48,49,69.2,8.4,13.6,8.8,2024,3,22,22,40,0
2024-03-22 22:50:00,198.5,241.0,1.214,48.9,1,0,0,0,166.1,20.6,0,32.9,21.4,1287.7,3.7,44.5,48.2,4.2,85.7,81.5,72.7,-8.8,46,0,48,49,68.9,8.5,13.6,8.9,2024,3,22,22,50,0
2024-03-22 23:00:00,216.4,258.1,1.193,54.1,1,0,0,0,184.6,20.5,0,33.0,20.1,1298.6,4.0,44.4,48.4,4.2,85.4,81.2,72.7,-8.5,46,0,48,48,71.5,7.9,12.8,7.8,2024,3,22,23,0,0
2024-03-22 23:10:00,221.0,220.9,0.999,43.1,1,0,0,0,147.2,20.5,0,33.0,20.2,1293.8,4.1,44.4,48.5,4.8,86.0,81.2,72.7,-8.5,46,0,48,48,66.6,9.3,14.9,9.1,2024,3,22,23,10,0
2024-03-22 23:20:00,215.6,236.5,1.097,48.0,1,0,0,0,163.0,20.6,0,32.8,20.2,1293.8,4.0,44.4,48.4,4.3,85.7,81.4,72.7,-8.7,46,0,48,48,68.9,8.7,13.9,8.5,2024,3,22,23,20,0
2024-03-22 23:30:00,224.3,237.2,1.057,48.1,1,0,0,0,163.3,20.5,0,33.3,20.1,1281.6,4.2,44.4,48.6,4.3,85.8,81.5,72.7,-8.8,46,0,48,48,68.9,8.6,14.0,8.5,2024,3,22,23,30,0
2024-03-22 23:40:00,209.8,227.0,1.082,45.2,1,0,0,0,153.5,20.5,0,32.9,20.1,1291.3,3.9,44.4,48.3,4.4,85.5,81.1,72.7,-8.4,46,0,48,48,67.6,9.0,14.5,8.8,2024,3,22,23,40,0
2024-03-22 23:50:00,177.7,220.7,1.242,43.3,1,0,0,0,147.1,20.6,0,33.0,20.1,1292.5,3.3,44.6,47.9,4.0,85.2,81.2,72.7,-8.5,46,0,48,48,66.6,9.3,14.9,9.1,2024,3,22,23,50,0
2024-03-23 00:00:00,194.6,229.9,1.181,46.0,1,0,0,0,156.3,20.4,0,33.0,20.2,1297.4,3.6,44.4,48.0,4.2,85.4,81.2,72.7,-8.5,46,0,48,48,68.0,8.9,14.4,8.8,2024,3,23,0,0,0
2024-03-23 00:10:00,186.4,199.3,1.07,36.9,1,0,0,0,125.3,20.5,0,33.3,20.2,1277.9,3.5,44.5,48.0,4.2,85.1,80.9,72.7,-8.2,46,0,48,48,62.9,10.3,16.7,10.1,2024,3,23,0,10,0
2024-03-23 00:20:00,160.5,212.5,1.324,40.8,1,0,0,0,138.6,20.5,0,33.2,20.2,1284.0,3.0,44.7,47.7,3.8,84.8,81.0,72.7,-8.3,46,0,48,48,65.2,9.6,15.6,9.5,2024,3,23,0,20,0
2024-03-23 00:30:00,176.2,198.1,1.124,36.7,1,0,0,0,124.4,20.5,0,33.1,20.1,1281.6,3.3,44.2,47.5,3.7,84.5,80.8,72.7,-8.1,46,0,48,48,62.8,10.4,16.7,10.1,2024,3,23,0,30,0
2024-03-23 00:40:00,187.6,213.7,1.139,41.2,1,0,0,0,139.9,20.6,0,33.1,20.2,1286.5,3.5,44.5,48.0,4.1,84.5,80.4,72.7,-7.7,46,0,48,48,65.5,9.6,15.5,9.4,2024,3,23,0,40,0
2024-03-23 00:50:00,172.3,197.5,1.146,46.2,1,0,0,0,156.9,20.6,0,0.0,20.0,1292.5,3.2,44.7,47.9,4.2,84.4,80.2,72.7,-7.5,46,0,0,48,79.4,10.4,0.0,10.1,2024,3,23,0,50,0
2024-03-23 01:00:00,178.4,211.5,1.185,41.0,1,0,0,0,139.2,19.3,0,32.7,20.3,1259.4,3.4,44.6,48.0,3.9,84.1,80.2,72.7,-7.5,45,0,48,48,65.8,9.1,15.5,9.6,2024,3,23,1,0,0
2024-03-23 01:10:00,172.0,195.2,1.135,36.3,1,0,0,0,123.1,19.3,0,32.8,20.0,1250.6,3.3,44.2,47.5,4.0,83.7,79.7,72.7,-7.0,45,0,48,48,63.1,9.9,16.8,10.3,2024,3,23,1,10,0
2024-03-23 01:30:00,199.0,253.3,1.273,57.3,1,0,0,0,195.3,19.1,0,27.0,11.9,1256.9,3.8,45.6,49.4,3.7,83.3,79.6,72.7,-6.9,45,0,45,40,77.1,7.5,10.6,4.7,2024,3,23,1,30,0
2024-03-23 01:40:00,199.2,189.3,0.95,38.4,1,0,0,0,131.4,19.1,0,27.0,11.8,1258.1,3.8,44.4,48.2,4.8,85.1,80.3,72.7,-7.6,45,0,45,40,69.4,10.1,14.2,6.3,2024,3,23,1,40,0
2024-03-23 01:50:00,187.8,244.8,1.304,55.0,1,0,0,0,186.7,19.2,0,27.0,11.9,1251.9,3.6,44.0,47.6,4.3,84.7,80.4,72.7,-7.7,45,0,45,40,76.2,7.9,11.0,4.9,2024,3,23,1,50,0
2024-03-23 02:00:00,180.4,176.0,0.976,30.6,1,0,0,0,103.9,19.1,0,32.8,20.1,1236.8,3.5,44.0,47.5,4.3,84.5,80.2,72.7,-7.5,45,0,48,48,59.1,10.8,18.7,11.4,2024,3,23,2,0,0
2024-03-23 02:10:00,164.7,165.4,1.004,27.5,1,0,0,0,93.3,19.1,0,32.6,20.4,1235.5,3.2,44.3,47.5,3.6,83.1,79.5,72.7,-6.8,45,0,48,48,56.4,11.6,19.7,12.3,2024,3,23,2,10,0
2024-03-23 02:20:00,138.0,223.6,1.62,44.6,1,0,0,0,151.3,19.0,0,33.1,20.2,1226.6,2.7,44.6,47.3,3.4,82.3,78.9,72.7,-6.2,45,0,48,48,67.7,8.5,14.8,9.0,2024,3,23,2,20,0
2024-03-23 02:30:00,163.5,214.2,1.309,41.8,1,0,0,0,142.0,19.0,0,33.1,20.1,1226.6,3.2,44.2,47.4,3.5,82.1,78.6,72.7,-5.9,45,0,48,48,66.3,8.9,15.5,9.4,2024,3,23,2,30,0
2024-03-23 02:40:00,195.0,224.3,1.15,44.7,1,0,0,0,151.9,19.1,0,33.1,20.3,1231.7,3.8,45.0,48.8,3.4,81.8,78.4,72.7,-5.7,45,0,48,48,67.7,8.5,14.7,9.0,2024,3,23,2,40,0
2024-03-23 02:50:00,154.1,229.5,1.489,46.4,1,0,0,0,157.6,19.1,0,32.8,20.1,1233.0,3.0,44.5,47.5,3.4,81.7,78.3,72.7,-5.6,45,0,48,48,68.7,8.3,14.3,8.7,2024,3,23,2,50,0
2024-03-23 03:00:00,184.6,163.0,0.883,26.7,1,0,0,0,90.7,19.1,0,33.1,20.1,1230.4,3.6,43.9,47.5,3.6,81.9,78.3,72.7,-5.6,45,0,48,48,55.6,11.7,20.3,12.3,2024,3,23,3,0,0
2024-03-23 03:10:00,143.7,179.9,1.252,31.8,1,0,0,0,108.1,18.9,0,32.5,20.3,1231.7,2.8,44.5,47.3,3.3,81.3,78.0,72.7,-5.3,45,0,48,48,60.1,10.5,18.1,11.3,2024,3,23,3,10,0
2024-03-23 03:20:00,175.2,172.9,0.987,29.6,1,0,0,0,100.5,18.9,0,33.2,20.3,1236.8,3.4,44.2,47.6,3.6,81.9,78.3,72.7,-5.6,45,0,48,48,58.1,10.9,19.2,11.7,2024,3,23,3,20,0
2024-03-23 03:30:00,169.9,168.5,0.992,28.4,1,0,0,0,96.4,19.0,0,32.7,20.4,1235.5,3.3,44.1,47.4,3.4,81.3,77.9,72.7,-5.2,45,0,48,48,57.2,11.3,19.4,12.1,2024,3,23,3,30,0
2024-03-23 03:40:00,144.1,235.3,1.632,48.1,1,0,0,0,163.3,19.0,0,32.8,20.2,1235.5,2.8,44.5,47.3,3.4,81.3,77.9,72.7,-5.2,45,0,48,48,69.4,8.1,13.9,8.6,2024,3,23,3,40,0
2024-03-23 03:50:00,168.5,240.7,1.428,49.8,1,0,0,0,169.0,18.9,0,32.5,20.2,1225.3,3.3,44.1,47.4,3.4,81.3,77.9,72.7,-5.2,45,0,48,48,70.2,7.8,13.5,8.4,2024,3,23,3,50,0
2024-03-23 04:00:00,162.7,176.9,1.088,30.8,1,0,0,0,104.6,19.0,0,33.0,20.3,1220.2,3.2,44.4,47.6,3.5,81.5,78.0,72.7,-5.3,45,0,48,48,59.1,10.8,18.7,11.5,2024,3,23,4,0,0
2024-03-23 04:10:00,150.5,172.4,1.146,29.5,1,0,0,0,100.3,19.0,0,33.0,20.2,1245.6,2.9,44.6,47.5,3.3,81.3,78.0,72.7,-5.3,45,0,48,48,58.2,11.0,19.1,11.7,2024,3,23,4,10,0
2024-03-23 04:20:00,164.9,169.7,1.029,28.7,1,0,0,0,97.5,18.9,0,33.1,20.2,1236.8,3.2,44.4,47.6,3.3,81.4,78.1,72.7,-5.4,45,0,48,48,57.4,11.1,19.5,11.9,2024,3,23,4,20,0
2024-03-23 04:30:00,173.4,173.0,0.998,29.9,1,0,0,0,101.5,18.8,0,32.6,20.2,1224.0,3.4,44.3,47.7,3.4,81.7,78.3,72.7,-5.6,45,0,48,48,58.6,10.9,18.8,11.7,2024,3,23,4,30,0
2024-03-23 04:40:00,153.3,238.4,1.555,48.9,1,0,0,0,166.1,19.0,0,33.2,20.2,1226.6,3.0,44.8,47.8,3.2,81.3,78.1,72.7,-5.4,45,0,48,48,69.7,8.0,13.9,8.5,2024,3,23,4,40,0
2024-03-23 04:50:00,205.7,253.2,1.231,53.0,1,0,0,0,181.0,19.3,0,32.8,20.2,1265.6,3.9,44.5,48.4,3.8,82.2,78.4,72.7,-5.7,45,0,48,48,71.5,7.6,12.9,8.0,2024,3,23,4,50,0
2024-03-23 05:00:00,256.4,217.4,0.848,42.4,1,0,0,0,144.9,19.3,0,32.9,20.3,1255.6,4.9,44.2,49.1,4.5,83.4,78.9,72.7,-6.2,45,0,48,48,66.7,8.9,15.1,9.3,2024,3,23,5,0,0
2024-03-23 05:10:00,0.0,72.7,0.0,0.0,0,0,0,0,0.2,19.3,0,33.0,20.3,0.0,4.9,44.2,49.1,4.7,84.0,79.3,72.7,-6.6,45,0,48,48,0.3,26.5,45.4,27.9,2024,3,23,5,10,0
2024-03-23 05:20:00,261.6,269.9,1.032,58.1,1,0,0,0,197.1,19.2,0,33.3,20.3,1255.6,5.0,44.3,49.3,4.9,84.6,79.7,72.7,-7.0,45,0,48,48,73.0,7.1,12.3,7.5,2024,3,23,5,20,0
2024-03-23 05:30:00,232.3,228.6,0.984,46.1,1,0,0,0,156.6,19.1,0,32.8,20.1,1266.8,4.4,44.6,49.0,4.5,84.5,80.0,72.7,-7.3,45,0,48,48,68.5,8.4,14.3,8.8,2024,3,23,5,30,0
2024-03-23 05:40:00,255.8,238.4,0.932,48.9,1,0,0,0,165.9,19.3,0,32.9,20.3,1279.1,4.8,44.5,49.3,4.6,84.4,79.8,72.7,-7.1,45,0,48,48,69.6,8.1,13.8,8.5,2024,3,23,5,40,0
2024-03-23 05:50:00,239.9,260.4,1.085,55.4,1,0,0,0,188.0,19.2,0,33.0,20.2,1251.9,4.6,44.2,48.8,4.6,84.4,79.8,72.7,-7.1,45,0,48,48,72.2,7.4,12.7,7.8,2024,3,23,5,50,0
2024-03-23 06:00:00,219.3,202.9,0.925,38.6,1,0,0,0,130.9,19.2,0,32.6,20.2,1253.1,4.2,44.3,48.5,4.1,83.6,79.5,72.7,-6.8,45,0,48,48,64.5,9.5,16.1,10.0,2024,3,23,6,0,0
2024-03-23 06:10:00,231.8,202.1,0.872,38.3,1,0,0,0,130.2,19.1,0,32.7,20.1,1264.3,4.4,44.6,49.0,4.3,83.7,79.4,72.7,-6.7,45,0,48,48,64.4,9.5,16.2,9.9,2024,3,23,6,10,0
2024-03-23 06:20:00,253.4,280.0,1.105,61.2,1,0,0,0,207.5,19.2,0,33.0,20.2,1266.8,4.8,44.4,49.2,4.6,84.2,79.6,72.7,-6.9,45,0,48,48,74.1,6.9,11.8,7.2,2024,3,23,6,20,0
2024-03-23 06:30:00,238.7,252.3,1.057,53.1,1,0,0,0,180.2,19.2,0,32.8,20.2,1273.0,4.5,44.7,49.2,4.4,84.4,80.0,72.7,-7.3,45,0,48,48,71.4,7.6,13.0,8.0,2024,3,23,6,30,0
2024-03-23 06:40:00,265.7,207.2,0.78,39.8,1,0,0,0,135.2,19.2,0,32.8,20.0,1275.5,5.0,44.2,49.2,4.5,84.5,80.0,72.7,-7.3,45,0,48,48,65.2,9.3,15.8,9.6,2024,3,23,6,40,0
2024-03-23 06:50:00,272.9,280.6,1.028,61.5,1,0,0,0,208.6,19.1,0,32.7,20.1,1259.4,5.2,44.3,49.5,4.7,84.7,80.0,72.7,-7.3,45,0,48,48,74.3,6.8,11.7,7.2,2024,3,23,6,50,0
2024-03-23 07:00:00,294.5,253.7,0.861,53.5,1,0,0,0,181.4,19.4,0,32.8,20.0,1285.2,5.5,44.5,50.0,5.0,85.3,80.3,72.7,-7.6,45,0,48,48,71.5,7.6,12.9,7.9,2024,3,23,7,0,0
2024-03-23 07:10:00,306.7,273.9,0.893,59.5,1,0,0,0,201.9,19.2,0,32.7,20.2,1269.3,5.8,44.3,50.1,5.5,86.2,80.7,72.7,-8.0,45,0,48,48,73.7,7.0,11.9,7.4,2024,3,23,7,10,0
2024-03-23 07:20:00,307.6,268.5,0.873,57.8,1,0,0,0,196.3,19.1,0,32.9,20.2,1273.0,5.8,44.3,50.1,5.4,86.5,81.1,72.7,-8.4,45,0,48,48,73.1,7.1,12.2,7.5,2024,3,23,7,20,0
2024-03-23 07:30:00,307.3,272.2,0.886,58.9,1,0,0,0,199.8,19.4,0,33.0,20.1,1271.8,5.8,44.5,50.3,5.5,86.7,81.2,72.7,-8.5,45,0,48,48,73.4,7.1,12.1,7.4,2024,3,23,7,30,0
2024-03-23 07:40:00,322.9,263.7,0.817,56.3,1,0,0,0,191.0,19.3,0,33.2,20.2,1270.5,6.1,44.2,50.3,5.6,87.0,81.4,72.7,-8.7,45,0,48,48,72.4,7.3,12.6,7.7,2024,3,23,7,40,0
2024-03-23 07:50:00,299.0,262.9,0.879,56.2,1,0,0,0,190.7,19.4,0,32.8,20.0,1281.6,5.6,44.5,50.1,5.4,87.1,81.7,72.7,-9.0,45,0,48,48,72.5,7.4,12.5,7.6,2024,3,23,7,50,0
2024-03-23 08:00:00,335.0,278.7,0.832,59.7,1,0,0,0,203.5,22.0,0,33.0,20.2,1340.2,6.0,44.4,50.4,5.5,87.3,81.8,72.7,-9.1,47,0,48,48,73.0,7.9,11.8,7.2,2024,3,23,8,0,0
