Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-03-25 08:20:00,348.3,290.9,0.835,63.6,1,0,0,0,215.8,22.1,0,33.0,20.0,1348.3,6.2,45.6,51.8,6.4,88.7,82.3,72.7,-9.6,47,0,48,48,74.2,7.6,11.3,6.9,2024,3,25,8,20,0
2024-03-25 08:30:00,347.1,281.3,0.81,60.7,1,0,0,0,205.9,22.1,0,33.2,20.1,1343.7,6.2,45.5,51.7,6.7,89.1,82.4,72.7,-9.7,47,0,48,48,73.2,7.9,11.8,7.1,2024,3,25,8,30,0
2024-03-25 08:40:00,352.4,290.7,0.825,63.7,1,0,0,0,216.0,22.1,0,32.7,20.0,1342.5,6.3,45.6,51.9,6.5,89.1,82.6,72.7,-9.9,47,0,48,48,74.3,7.6,11.2,6.9,2024,3,25,8,40,0
2024-03-25 08:50:00,353.0,286.6,0.812,62.3,1,0,0,0,211.3,22.2,0,33.0,20.2,1344.8,6.3,45.6,51.9,6.5,89.4,82.9,72.7,-10.2,47,0,48,48,73.7,7.7,11.5,7.0,2024,3,25,8,50,0
2024-03-25 09:00:00,387.9,308.3,0.795,68.4,1,0,0,0,231.9,23.6,0,32.6,20.2,1369.1,6.8,45.1,51.9,6.8,90.0,83.2,72.7,-10.5,48,0,48,48,75.2,7.7,10.6,6.5,2024,3,25,9,0,0
2024-03-25 09:10:00,388.2,328.0,0.845,74.1,1,0,0,0,251.3,23.6,0,33.0,20.1,1370.2,6.8,45.5,52.3,6.8,90.4,83.6,72.7,-10.9,48,0,48,48,76.6,7.2,10.1,6.1,2024,3,25,9,10,0
2024-03-25 09:20:00,402.6,355.8,0.884,82.3,1,0,0,0,279.2,23.6,0,32.9,20.0,1380.5,7.0,45.4,52.4,7.7,92.0,84.3,72.7,-11.6,48,0,48,48,78.5,6.6,9.2,5.6,2024,3,25,9,20,0
2024-03-25 09:30:00,404.0,330.0,0.817,74.7,1,0,0,0,253.5,23.7,0,32.9,19.9,1385.0,7.0,45.2,52.2,7.5,92.7,85.2,72.7,-12.5,48,0,48,48,76.8,7.2,10.0,6.0,2024,3,25,9,30,0
2024-03-25 09:40:00,402.0,327.6,0.815,74.1,1,0,0,0,251.5,23.6,0,32.6,19.9,1378.2,7.0,45.4,52.4,7.3,93.1,85.8,72.7,-13.1,48,0,48,48,76.8,7.2,10.0,6.1,2024,3,25,9,40,0
2024-03-25 09:50:00,412.8,348.9,0.845,80.4,1,0,0,0,272.8,23.6,0,32.5,20.0,1375.9,7.2,45.6,52.8,7.6,93.5,85.9,72.7,-13.2,48,0,48,48,78.2,6.8,9.3,5.7,2024,3,25,9,50,0
2024-03-25 10:00:00,402.7,345.5,0.858,78.7,1,0,0,0,267.8,25.0,0,32.8,20.0,1400.8,6.9,45.8,52.7,7.5,93.8,86.3,72.7,-13.6,49,0,48,48,77.5,7.2,9.5,5.8,2024,3,25,10,0,0
2024-03-25 10:10:00,422.6,338.9,0.802,76.6,1,0,0,0,260.9,25.0,0,32.9,20.1,1408.6,7.2,45.9,53.1,7.8,94.4,86.6,72.7,-13.9,49,0,48,48,77.0,7.4,9.7,5.9,2024,3,25,10,10,0
2024-03-25 10:20:00,406.2,351.6,0.865,80.6,1,0,0,0,273.5,25.3,0,32.9,19.9,1413.0,6.9,46.2,53.1,7.8,94.6,86.8,72.7,-14.1,49,0,48,48,77.8,7.2,9.4,5.6,2024,3,25,10,20,0
2024-03-25 10:30:00,422.6,375.2,0.888,87.6,1,0,0,0,297.2,25.4,0,32.7,20.0,1408.6,7.2,46.2,53.4,7.8,94.8,87.0,72.7,-14.3,49,0,48,48,79.2,6.8,8.7,5.3,2024,3,25,10,30,0
2024-03-25 10:40:00,425.2,356.1,0.837,81.9,1,0,0,0,277.9,25.2,0,33.1,20.0,1417.5,7.2,46.6,53.8,7.7,94.9,87.2,72.7,-14.5,49,0,48,48,78.0,7.1,9.3,5.6,2024,3,25,10,40,0
2024-03-25 10:50:00,439.5,356.5,0.811,82.2,1,0,0,0,278.7,25.3,0,32.6,20.0,1406.4,7.5,46.5,54.0,7.9,95.1,87.2,72.7,-14.5,49,0,48,48,78.2,7.1,9.1,5.6,2024,3,25,10,50,0
2024-03-25 11:00:00,449.5,375.4,0.835,86.2,1,0,0,0,292.4,26.7,0,35.2,21.2,1438.3,7.5,46.8,54.3,8.0,95.5,87.5,72.7,-14.8,50,0,49,49,77.9,7.1,9.4,5.6,2024,3,25,11,0,0
2024-03-25 11:10:00,431.2,377.4,0.875,86.9,1,0,0,0,294.7,26.6,0,35.0,21.1,1437.2,7.2,46.8,54.0,8.0,95.7,87.7,72.7,-15.0,50,0,49,49,78.1,7.1,9.3,5.6,2024,3,25,11,10,0
2024-03-25 11:20:00,440.8,380.1,0.862,87.7,1,0,0,0,297.3,26.7,0,34.8,21.2,1429.6,7.4,47.0,54.4,8.0,95.8,87.8,72.7,-15.1,50,0,49,49,78.2,7.0,9.2,5.6,2024,3,25,11,20,0
2024-03-25 11:30:00,444.5,379.9,0.855,87.5,1,0,0,0,296.9,26.7,0,35.0,21.2,1441.6,7.4,46.9,54.3,8.1,95.9,87.8,72.7,-15.1,50,0,49,49,78.2,7.0,9.2,5.6,2024,3,25,11,30,0
2024-03-25 11:40:00,432.5,375.5,0.868,86.3,1,0,0,0,292.7,26.8,0,35.0,20.9,1441.6,7.2,46.8,54.0,7.9,95.8,87.9,72.7,-15.2,50,0,49,49,77.9,7.1,9.3,5.6,2024,3,25,11,40,0
2024-03-25 11:50:00,439.8,377.5,0.858,87.0,1,0,0,0,295.0,26.6,0,34.8,21.1,1445.9,7.3,46.6,53.9,7.9,95.9,88.0,72.7,-15.3,50,0,49,49,78.1,7.0,9.2,5.6,2024,3,25,11,50,0
2024-03-25 12:00:00,436.5,379.0,0.868,87.4,1,0,0,0,296.4,26.6,0,34.9,21.2,1435.0,7.3,46.8,54.1,7.9,96.2,88.3,72.7,-15.6,50,0,49,49,78.2,7.0,9.2,5.6,2024,3,25,12,0,0
2024-03-25 12:10:00,430.5,369.0,0.857,84.4,1,0,0,0,286.2,26.7,0,35.0,21.1,1435.0,7.2,46.8,54.0,7.9,96.2,88.3,72.7,-15.6,50,0,49,49,77.6,7.2,9.5,5.7,2024,3,25,12,10,0
2024-03-25 12:20:00,430.5,371.9,0.864,85.3,1,0,0,0,289.5,26.6,0,34.6,21.1,1435.0,7.2,47.0,54.2,7.8,96.1,88.3,72.7,-15.6,50,0,49,49,77.8,7.2,9.3,5.7,2024,3,25,12,20,0
2024-03-25 12:30:00,428.2,380.2,0.888,87.7,1,0,0,0,297.5,26.7,0,34.9,21.0,1427.4,7.2,47.2,54.4,7.9,96.5,88.6,72.7,-15.9,50,0,49,49,78.3,7.0,9.2,5.5,2024,3,25,12,30,0
2024-03-25 12:40:00,422.6,380.1,0.9,87.7,1,0,0,0,297.3,26.6,0,35.1,21.1,1428.5,7.1,47.2,54.3,8.0,96.3,88.3,72.7,-15.6,50,0,49,49,78.2,7.0,9.2,5.5,2024,3,25,12,40,0
2024-03-25 12:50:00,417.6,378.2,0.906,87.1,1,0,0,0,295.3,26.8,0,34.9,21.2,1431.8,7.0,47.0,54.0,8.0,96.1,88.1,72.7,-15.4,50,0,49,49,78.1,7.1,9.2,5.6,2024,3,25,12,50,0
2024-03-25 13:00:00,429.9,379.7,0.883,87.5,1,0,0,0,296.9,26.7,0,35.2,20.9,1432.9,7.2,47.0,54.2,8.0,96.2,88.2,72.7,-15.5,50,0,49,49,78.2,7.0,9.3,5.5,2024,3,25,13,0,0
2024-03-25 13:10:00,423.6,378.6,0.894,87.3,1,0,0,0,296.2,26.7,0,34.7,21.0,1431.8,7.1,47.3,54.4,8.0,96.2,88.2,72.7,-15.5,50,0,49,49,78.3,7.1,9.2,5.5,2024,3,25,13,10,0
2024-03-25 13:20:00,433.8,377.0,0.869,86.8,1,0,0,0,294.4,26.6,0,34.8,21.2,1445.9,7.2,47.3,54.5,8.1,96.2,88.1,72.7,-15.4,50,0,49,49,78.1,7.1,9.2,5.6,2024,3,25,13,20,0
2024-03-25 13:30:00,418.6,379.3,0.906,87.6,1,0,0,0,297.0,26.6,0,34.7,20.9,1435.0,7.0,47.2,54.2,8.1,96.1,88.0,72.7,-15.3,50,0,49,49,78.3,7.0,9.1,5.5,2024,3,25,13,30,0
2024-03-25 13:40:00,406.6,380.6,0.936,87.8,1,0,0,0,298.0,26.8,0,34.8,21.0,1435.0,6.8,47.3,54.1,8.0,95.9,87.9,72.7,-15.2,50,0,49,49,78.3,7.0,9.2,5.5,2024,3,25,13,40,0
2024-03-25 13:50:00,436.2,380.0,0.871,87.4,1,0,0,0,297.6,26.6,0,34.8,21.0,1433.9,7.3,47.3,54.6,8.0,96.0,88.0,72.7,-15.3,50,0,49,49,78.3,7.0,9.1,5.5,2024,3,25,13,50,0
2024-03-25 14:00:00,434.8,381.1,0.876,87.7,1,0,0,0,298.3,26.8,0,35.0,21.0,1429.6,7.3,47.3,54.6,8.0,96.0,88.0,72.7,-15.3,50,0,49,49,78.3,7.0,9.2,5.5,2024,3,25,14,0,0
2024-03-25 14:10:00,430.8,380.4,0.883,87.8,1,0,0,0,297.7,26.6,0,35.0,21.1,1436.1,7.2,47.3,54.5,8.0,95.8,87.8,72.7,-15.1,50,0,49,49,78.3,7.0,9.2,5.5,2024,3,25,14,10,0
2024-03-25 14:20:00,434.8,380.0,0.874,87.6,1,0,0,0,297.1,26.6,0,35.2,21.0,1429.6,7.3,47.8,55.1,8.1,96.2,88.1,72.7,-15.4,50,0,49,49,78.2,7.0,9.3,5.5,2024,3,25,14,20,0
2024-03-25 14:30:00,449.8,379.0,0.843,87.4,1,0,0,0,296.3,26.6,0,35.1,21.0,1439.4,7.5,48.3,55.8,8.1,96.1,88.0,72.7,-15.3,50,0,49,49,78.2,7.0,9.3,5.5,2024,3,25,14,30,0
2024-03-25 14:40:00,449.5,377.2,0.839,87.0,1,0,0,0,295.1,26.6,0,34.5,21.0,1438.3,7.5,48.4,55.9,8.2,96.2,88.0,72.7,-15.3,50,0,49,49,78.2,7.1,9.2,5.6,2024,3,25,14,40,0
2024-03-25 14:50:00,461.8,379.3,0.821,87.5,1,0,0,0,296.8,26.6,0,35.0,20.9,1439.4,7.7,48.4,56.1,8.2,96.3,88.1,72.7,-15.4,50,0,49,49,78.3,7.0,9.2,5.5,2024,3,25,14,50,0
2024-03-25 15:00:00,438.1,379.8,0.867,87.5,1,0,0,0,296.9,26.6,0,35.0,21.3,1440.5,7.3,48.4,55.7,8.1,96.0,87.9,72.7,-15.2,50,0,49,49,78.2,7.0,9.2,5.6,2024,3,25,15,0,0
2024-03-25 15:10:00,448.4,380.7,0.849,87.9,1,0,0,0,298.2,26.7,0,35.0,20.8,1435.0,7.5,48.5,56.0,8.2,96.1,87.9,72.7,-15.2,50,0,49,49,78.3,7.0,9.2,5.5,2024,3,25,15,10,0
2024-03-25 15:20:00,431.8,377.7,0.875,87.0,1,0,0,0,295.1,26.6,0,35.0,20.9,1439.4,7.2,48.4,55.6,8.1,96.0,87.9,72.7,-15.2,50,0,49,49,78.1,7.0,9.3,5.5,2024,3,25,15,20,0
2024-03-25 15:30:00,450.5,377.1,0.837,86.8,1,0,0,0,294.4,26.7,0,34.9,21.0,1441.6,7.5,48.5,56.0,8.1,96.1,88.0,72.7,-15.3,50,0,49,49,78.1,7.1,9.3,5.6,2024,3,25,15,30,0
2024-03-25 15:40:00,435.5,377.5,0.867,87.0,1,0,0,0,295.0,26.8,0,34.7,21.0,1431.8,7.3,48.3,55.6,8.3,95.9,87.6,72.7,-14.9,50,0,49,49,78.1,7.1,9.2,5.6,2024,3,25,15,40,0
2024-03-25 15:50:00,434.5,376.1,0.866,86.5,1,0,0,0,293.5,26.5,0,35.1,21.0,1428.5,7.3,48.3,55.6,8.2,95.6,87.4,72.7,-14.7,50,0,49,49,78.0,7.0,9.3,5.6,2024,3,25,15,50,0
2024-03-25 16:00:00,449.1,379.3,0.845,87.4,1,0,0,0,296.6,26.7,0,34.9,21.1,1437.2,7.5,48.3,55.8,8.2,95.5,87.3,72.7,-14.6,50,0,49,49,78.2,7.0,9.2,5.6,2024,3,25,16,0,0
2024-03-25 16:10:00,457.5,378.6,0.827,87.3,1,0,0,0,296.3,26.6,0,34.8,20.9,1444.8,7.6,47.9,55.5,8.2,95.5,87.3,72.7,-14.6,50,0,49,49,78.3,7.0,9.2,5.5,2024,3,25,16,10,0
2024-03-25 16:20:00,453.0,374.6,0.827,86.0,1,0,0,0,291.8,26.9,0,34.9,21.0,1430.7,7.6,48.4,56.0,8.3,95.4,87.1,72.7,-14.4,50,0,49,49,77.9,7.2,9.3,5.6,2024,3,25,16,20,0
2024-03-25 16:30:00,445.4,374.6,0.841,86.0,1,0,0,0,291.7,26.8,0,35.1,21.1,1425.2,7.5,48.3,55.8,8.1,95.3,87.2,72.7,-14.5,50,0,49,49,77.9,7.1,9.4,5.6,2024,3,25,16,30,0
2024-03-25 16:40:00,456.8,379.1,0.83,87.4,1,0,0,0,296.5,26.5,0,35.1,21.0,1442.7,7.6,48.1,55.7,8.1,95.2,87.1,72.7,-14.4,50,0,49,49,78.2,7.0,9.3,5.5,2024,3,25,16,40,0
2024-03-25 16:50:00,447.1,379.2,0.848,87.4,1,0,0,0,296.5,26.8,0,34.8,21.1,1430.7,7.5,48.1,55.6,8.2,95.3,87.1,72.7,-14.4,50,0,49,49,78.2,7.1,9.2,5.6,2024,3,25,16,50,0
2024-03-25 17:00:00,444.5,380.1,0.855,87.7,1,0,0,0,297.4,26.6,0,35.2,21.0,1441.6,7.4,48.1,55.5,8.3,95.5,87.2,72.7,-14.5,50,0,49,49,78.2,7.0,9.3,5.5,2024,3,25,17,0,0
2024-03-25 17:10:00,430.8,382.6,0.888,88.5,1,0,0,0,300.0,26.7,0,34.9,21.0,1436.1,7.2,47.8,55.0,8.2,95.6,87.4,72.7,-14.7,50,0,49,49,78.4,7.0,9.1,5.5,2024,3,25,17,10,0
2024-03-25 17:20:00,433.8,382.3,0.881,88.4,1,0,0,0,300.0,26.6,0,34.7,21.0,1426.3,7.3,47.0,54.3,8.2,95.5,87.3,72.7,-14.6,50,0,49,49,78.5,7.0,9.1,5.5,2024,3,25,17,20,0
2024-03-25 17:30:00,447.8,378.8,0.846,87.3,1,0,0,0,296.2,26.7,0,34.9,21.0,1432.9,7.5,47.2,54.7,8.1,95.3,87.2,72.7,-14.5,50,0,49,49,78.2,7.0,9.2,5.6,2024,3,25,17,30,0
2024-03-25 17:40:00,454.4,383.9,0.845,88.8,1,0,0,0,301.2,26.6,0,35.0,21.1,1435.0,7.6,46.8,54.4,8.1,95.3,87.2,72.7,-14.5,50,0,49,49,78.5,6.9,9.1,5.5,2024,3,25,17,40,0
2024-03-25 17:50:00,435.8,367.6,0.844,83.7,1,0,0,0,284.9,26.6,0,35.0,21.1,1432.9,7.3,47.2,54.5,7.9,95.0,87.1,72.7,-14.4,50,0,49,49,77.5,7.2,9.5,5.7,2024,3,25,17,50,0
2024-03-25 18:00:00,428.1,363.8,0.85,83.2,1,0,0,0,282.0,26.8,0,32.6,22.4,1447.0,7.1,46.8,53.9,8.1,94.7,86.6,72.7,-13.9,50,0,48,50,77.5,7.4,9.0,6.2,2024,3,25,18,0,0
2024-03-25 18:10:00,414.4,365.1,0.881,83.5,1,0,0,0,283.1,26.7,0,32.8,22.6,1420.8,7.0,46.6,53.6,8.0,94.5,86.5,72.7,-13.8,50,0,48,50,77.5,7.3,9.0,6.2,2024,3,25,18,10,0
2024-03-25 18:20:00,420.1,354.8,0.844,80.5,1,0,0,0,273.0,26.6,0,32.9,22.3,1440.5,7.0,46.6,53.6,8.0,94.4,86.4,72.7,-13.7,50,0,48,50,76.9,7.5,9.3,6.3,2024,3,25,18,20,0
2024-03-25 18:30:00,410.7,354.6,0.863,80.5,1,0,0,0,272.8,26.7,0,33.0,22.1,1428.5,6.9,46.4,53.3,7.8,93.9,86.1,72.7,-13.4,50,0,48,50,76.9,7.5,9.3,6.2,2024,3,25,18,30,0
2024-03-25 18:40:00,406.6,351.9,0.866,79.5,1,0,0,0,269.5,26.7,0,33.1,22.5,1435.0,6.8,46.7,53.5,7.7,94.4,86.7,72.7,-14.0,50,0,48,50,76.6,7.6,9.4,6.4,2024,3,25,18,40,0
2024-03-25 18:50:00,397.9,352.4,0.886,79.6,1,0,0,0,270.2,26.7,0,33.0,22.4,1425.2,6.7,46.4,53.1,7.8,94.4,86.6,72.7,-13.9,50,0,48,50,76.7,7.6,9.4,6.4,2024,3,25,18,50,0
2024-03-25 19:00:00,392.9,350.9,0.893,79.7,1,0,0,0,270.3,25.2,0,33.0,22.4,1407.5,6.7,46.3,53.0,7.6,94.1,86.5,72.7,-13.8,49,0,48,50,77.0,7.2,9.4,6.4,2024,3,25,19,0,0
2024-03-25 19:10:00,382.1,329.4,0.862,73.4,1,0,0,0,249.0,25.0,0,32.8,22.6,1389.5,6.6,46.0,52.6,7.5,93.8,86.3,72.7,-13.6,49,0,48,50,75.6,7.6,9.9,6.8,2024,3,25,19,10,0
2024-03-25 19:20:00,363.3,316.1,0.87,69.4,1,0,0,0,235.4,25.1,0,32.9,22.6,1383.9,6.3,45.6,51.9,7.1,92.6,85.5,72.7,-12.8,49,0,48,50,74.5,8.0,10.4,7.2,2024,3,25,19,20,0
2024-03-25 19:30:00,380.3,323.9,0.852,71.8,1,0,0,0,243.5,25.0,0,32.9,22.5,1382.8,6.6,45.3,51.9,6.7,91.5,84.8,72.7,-12.1,49,0,48,50,75.2,7.7,10.2,6.9,2024,3,25,19,30,0
2024-03-25 19:40:00,340.5,297.4,0.873,63.9,1,0,0,0,216.8,25.1,0,33.0,22.5,1385.0,5.9,45.5,51.4,6.6,91.1,84.5,72.7,-11.8,49,0,48,50,72.9,8.4,11.1,7.6,2024,3,25,19,40,0
2024-03-25 19:50:00,351.2,293.7,0.836,62.9,1,0,0,0,213.5,25.0,0,32.8,22.5,1381.6,6.1,45.3,51.4,6.6,91.0,84.4,72.7,-11.7,49,0,48,50,72.7,8.5,11.2,7.6,2024,3,25,19,50,0
2024-03-25 20:00:00,326.0,272.3,0.835,56.9,1,0,0,0,193.0,23.6,0,33.1,22.6,1372.5,5.7,45.7,51.4,6.0,90.0,84.0,72.7,-11.3,48,0,48,50,70.9,8.7,12.2,8.3,2024,3,25,20,0,0
2024-03-25 20:10:00,342.0,299.1,0.875,64.8,1,0,0,0,219.9,23.5,0,33.1,22.6,1367.9,6.0,45.6,51.6,6.0,89.9,83.9,72.7,-11.2,48,0,48,50,73.5,7.9,11.1,7.6,2024,3,25,20,10,0
2024-03-25 20:20:00,324.1,276.1,0.852,58.1,1,0,0,0,197.2,23.5,0,33.0,22.4,1364.5,5.7,45.8,51.5,6.1,90.1,84.0,72.7,-11.3,48,0,48,50,71.4,8.5,11.9,8.1,2024,3,25,20,20,0
2024-03-25 20:30:00,322.7,272.8,0.845,57.3,1,0,0,0,194.4,23.5,0,32.5,22.3,1358.7,5.7,45.7,51.4,5.8,90.0,84.2,72.7,-11.5,48,0,48,50,71.3,8.6,11.9,8.2,2024,3,25,20,30,0
2024-03-25 20:40:00,357.9,299.7,0.838,65.0,1,0,0,0,220.6,23.5,0,33.1,22.6,1363.4,6.3,45.2,51.5,6.3,90.3,84.0,72.7,-11.3,48,0,48,50,73.6,7.8,11.0,7.5,2024,3,25,20,40,0
2024-03-25 20:50:00,316.0,280.1,0.887,59.3,1,0,0,0,201.3,23.5,0,32.8,22.6,1354.1,5.6,45.3,50.9,5.8,90.0,84.2,72.7,-11.5,48,0,48,50,71.8,8.4,11.7,8.1,2024,3,25,20,50,0
2024-03-25 21:00:00,316.9,268.8,0.848,56.9,1,0,0,0,193.1,22.1,0,30.9,22.7,1334.3,5.7,45.7,51.4,6.0,90.1,84.1,72.7,-11.4,47,0,47,50,71.8,8.2,11.5,8.4,2024,3,25,21,0,0
2024-03-25 21:10:00,321.0,290.0,0.903,63.3,1,0,0,0,214.7,22.0,0,30.8,22.5,1328.4,5.8,45.4,51.2,6.3,90.3,84.0,72.7,-11.3,47,0,47,50,74.0,7.6,10.6,7.8,2024,3,25,21,10,0
2024-03-25 21:20:00,280.5,257.8,0.919,53.7,1,0,0,0,182.3,22.0,0,30.9,22.6,1320.1,5.1,45.6,50.7,5.5,89.6,84.1,72.7,-11.4,47,0,47,50,70.7,8.5,12.0,8.8,2024,3,25,21,20,0
2024-03-25 21:30:00,279.5,255.3,0.913,53.1,1,0,0,0,180.2,21.8,0,30.7,22.6,1315.4,5.1,45.4,50.5,5.6,89.2,83.6,72.7,-10.9,47,0,47,50,70.6,8.6,12.0,8.9,2024,3,25,21,30,0
2024-03-25 21:40:00,276.0,253.8,0.919,52.6,1,0,0,0,178.3,22.0,0,30.8,22.6,1324.9,5.0,45.4,50.4,5.3,88.8,83.5,72.7,-10.8,47,0,47,50,70.3,8.7,12.1,8.9,2024,3,25,21,40,0
2024-03-25 21:50:00,269.5,266.7,0.99,56.2,1,0,0,0,191.6,21.8,0,30.8,22.6,1293.8,5.0,45.7,50.7,5.2,88.9,83.7,72.7,-11.0,47,0,47,50,71.8,8.2,11.5,8.5,2024,3,25,21,50,0
2024-03-25 22:00:00,258.5,279.0,1.079,59.8,1,0,0,0,203.8,21.7,0,30.8,22.6,1292.5,4.8,45.4,50.2,5.2,88.4,83.2,72.7,-10.5,47,0,47,50,73.0,7.8,11.1,8.1,2024,3,25,22,0,0
2024-03-25 22:10:00,217.8,265.3,1.218,55.9,1,0,0,0,189.7,21.8,0,31.1,22.6,1307.0,4.0,46.2,50.2,4.4,87.8,83.4,72.7,-10.7,47,0,47,50,71.5,8.2,11.7,8.5,2024,3,25,22,10,0
2024-03-25 22:20:00,248.9,188.9,0.759,33.5,1,0,0,0,113.7,21.8,0,30.9,22.6,1298.6,4.6,46.4,51.0,4.5,87.5,83.0,72.7,-10.3,47,0,47,50,60.2,11.5,16.3,12.0,2024,3,25,22,20,0
2024-03-25 22:30:00,265.4,236.2,0.89,47.4,1,0,0,0,160.9,21.8,0,30.8,22.7,1299.8,4.9,46.4,51.3,4.8,87.8,83.0,72.7,-10.3,47,0,47,50,68.1,9.2,13.0,9.6,2024,3,25,22,30,0
2024-03-25 22:40:00,255.7,251.3,0.983,52.0,1,0,0,0,176.4,21.8,0,30.7,22.5,1305.8,4.7,46.5,51.2,4.6,87.6,83.0,72.7,-10.3,47,0,47,50,70.2,8.7,12.2,8.9,2024,3,25,22,40,0
2024-03-25 22:50:00,251.0,222.0,0.884,43.2,1,0,0,0,146.8,21.8,0,30.7,22.6,1309.4,4.6,46.6,51.2,4.7,87.9,83.2,72.7,-10.5,47,0,47,50,66.1,9.8,13.8,10.2,2024,3,25,22,50,0
2024-03-25 23:00:00,227.2,271.6,1.195,58.8,1,0,0,0,199.6,20.4,0,28.9,22.6,1268.1,4.3,46.6,50.9,4.5,87.6,83.1,72.7,-10.4,46,0,46,50,73.5,7.5,10.7,8.3,2024,3,25,23,0,0
2024-03-25 23:10:00,201.8,238.8,1.184,49.1,1,0,0,0,166.6,20.6,0,29.1,22.5,1274.2,3.8,46.6,50.4,4.7,87.8,83.1,72.7,-10.4,46,0,46,50,69.8,8.6,12.2,9.4,2024,3,25,23,10,0
2024-03-25 23:20:00,249.5,245.7,0.985,51.2,1,0,0,0,173.7,20.4,0,28.9,22.7,1274.2,4.7,46.4,51.1,4.8,88.0,83.2,72.7,-10.5,46,0,46,50,70.7,8.3,11.7,9.2,2024,3,25,23,20,0
2024-03-25 23:30:00,249.8,265.5,1.063,57.0,1,0,0,0,193.4,20.5,0,29.0,22.7,1275.5,4.7,46.2,50.9,4.8,87.8,83.0,72.7,-10.3,46,0,46,50,72.8,7.7,10.9,8.5,2024,3,25,23,30,0
2024-03-25 23:40:00,217.7,203.0,0.932,38.6,1,0,0,0,131.0,20.3,0,28.8,22.8,1274.2,4.1,46.3,50.4,4.6,87.5,82.9,72.7,-10.2,46,0,46,50,64.6,10.0,14.2,11.2,2024,3,25,23,40,0
2024-03-25 23:50:00,215.8,249.5,1.156,52.3,1,0,0,0,177.4,20.5,0,29.0,22.5,1263.1,4.1,45.7,49.8,4.2,86.9,82.7,72.7,-10.0,46,0,46,50,71.1,8.2,11.6,9.0,2024,3,25,23,50,0
2024-03-26 00:00:00,200.0,225.7,1.129,45.2,1,0,0,0,153.4,20.6,0,29.0,22.7,1263.1,3.8,46.3,50.1,4.2,86.7,82.5,72.7,-9.8,46,0,46,50,68.0,9.1,12.8,10.1,2024,3,26,0,0,0
2024-03-26 00:10:00,161.1,195.4,1.213,36.8,1,0,0,0,124.9,19.1,0,28.8,22.6,1246.9,3.1,47.0,50.1,4.1,86.1,82.0,72.7,-9.3,45,0,46,50,63.9,9.8,14.7,11.6,2024,3,26,0,10,0
2024-03-26 00:20:00,181.5,194.6,1.072,36.5,1,0,0,0,124.1,19.0,0,28.9,22.6,1244.4,3.5,46.3,49.8,4.0,86.2,82.2,72.7,-9.5,45,0,46,50,63.8,9.8,14.9,11.6,2024,3,26,0,20,0
2024-03-26 00:30:00,0.0,71.1,0.0,0.0,0,0,0,0,0.2,19.1,0,29.0,22.8,0.0,3.9,46.3,50.2,4.1,86.2,82.1,72.7,-9.4,45,0,46,50,0.3,26.9,40.7,32.1,2024,3,26,0,30,0
2024-03-26 00:40:00,144.0,247.6,1.72,52.2,1,0,0,0,177.2,19.0,0,28.9,22.6,1234.2,2.8,46.6,49.4,3.9,86.1,82.2,72.7,-9.5,45,0,46,50,71.6,7.7,11.7,9.1,2024,3,26,0,40,0
2024-03-26 00:50:00,171.8,256.7,1.495,54.5,1,0,0,0,185.9,19.2,0,28.9,22.8,1249.4,3.3,46.6,49.9,3.8,85.9,82.1,72.7,-9.4,45,0,46,50,72.4,7.5,11.3,8.9,2024,3,26,0,50,0
2024-03-26 01:00:00,206.6,167.6,0.811,28.3,1,0,0,0,97.0,19.1,0,28.9,22.5,1239.3,4.0,45.8,49.8,3.8,85.5,81.7,72.7,-9.0,45,0,46,50,57.9,11.4,17.3,13.4,2024,3,26,1,0,0
2024-03-26 01:10:00,177.4,175.9,0.992,31.0,1,0,0,0,105.3,19.1,0,28.9,22.7,1251.9,3.4,46.8,50.2,3.8,85.6,81.8,72.7,-9.1,45,0,46,50,59.8,10.8,16.4,12.9,2024,3,26,1,10,0
2024-03-26 01:20:00,180.0,224.9,1.25,45.5,1,0,0,0,154.3,18.9,0,29.0,22.8,1234.2,3.5,46.5,50.0,3.8,85.5,81.7,72.7,-9.0,45,0,46,50,68.6,8.4,12.9,10.1,2024,3,26,1,20,0
2024-03-26 01:30:00,0.0,70.9,0.0,0.0,0,0,0,0,0.2,19.2,0,28.8,22.7,0.0,3.6,46.4,50.0,3.7,85.7,82.0,72.7,-9.3,45,0,46,50,0.3,27.0,40.7,32.0,2024,3,26,1,30,0
2024-03-26 01:40:00,163.5,255.8,1.564,54.5,1,0,0,0,184.9,19.1,0,28.9,22.9,1226.6,3.2,46.4,49.6,3.6,85.2,81.6,72.7,-8.9,45,0,46,50,72.3,7.5,11.3,8.9,2024,3,26,1,40,0
2024-03-26 01:50:00,159.4,256.4,1.608,54.8,1,0,0,0,185.9,19.0,0,28.8,22.6,1234.2,3.1,46.6,49.7,3.7,85.4,81.7,72.7,-9.0,45,0,46,50,72.5,7.4,11.2,8.8,2024,3,26,1,50,0
2024-03-26 02:00:00,195.2,170.1,0.871,29.3,1,0,0,0,99.4,19.1,0,28.9,22.7,1233.0,3.8,46.2,50.0,3.8,85.6,81.8,72.7,-9.1,45,0,46,50,58.4,11.3,17.0,13.4,2024,3,26,2,0,0
2024-03-26 02:10:00,174.3,173.4,0.995,30.3,1,0,0,0,103.0,19.0,0,28.8,22.5,1230.4,3.4,46.9,50.3,3.8,85.6,81.8,72.7,-9.1,45,0,46,50,59.4,11.0,16.6,13.0,2024,3,26,2,10,0
2024-03-26 02:20:00,170.8,224.4,1.314,45.3,1,0,0,0,153.7,19.1,0,28.8,22.8,1241.8,3.3,46.4,49.7,3.6,85.4,81.8,72.7,-9.1,45,0,46,50,68.5,8.5,12.8,10.2,2024,3,26,2,20,0
2024-03-26 02:30:00,226.0,225.4,0.997,45.6,1,0,0,0,154.9,19.0,0,28.8,22.8,1233.0,4.4,45.7,50.1,4.0,85.8,81.8,72.7,-9.1,45,0,46,50,68.7,8.4,12.8,10.1,2024,3,26,2,30,0
2024-03-26 02:40:00,170.8,253.2,1.483,53.8,1,0,0,0,182.6,19.0,0,28.9,22.6,1241.8,3.3,46.6,49.9,3.7,85.3,81.6,72.7,-8.9,45,0,46,50,72.1,7.5,11.4,8.9,2024,3,26,2,40,0
2024-03-26 02:50:00,159.7,252.7,1.582,53.7,1,0,0,0,182.3,18.9,0,28.9,22.6,1236.8,3.1,46.3,49.4,3.7,85.4,81.7,72.7,-9.0,45,0,46,50,72.1,7.5,11.4,9.0,2024,3,26,2,50,0
2024-03-26 03:00:00,180.0,175.5,0.975,30.9,1,0,0,0,104.8,19.0,0,29.0,22.7,1234.2,3.5,46.0,49.5,3.8,85.4,81.6,72.7,-8.9,45,0,46,50,59.7,10.8,16.5,12.9,2024,3,26,3,0,0
2024-03-26 03:10:00,155.1,165.6,1.068,27.9,1,0,0,0,94.8,19.1,0,29.0,22.7,1240.6,3.0,46.8,49.8,3.3,84.8,81.5,72.7,-8.8,45,0,46,50,57.2,11.5,17.5,13.7,2024,3,26,3,10,0
2024-03-26 03:20:00,168.8,222.6,1.318,44.8,1,0,0,0,151.9,18.9,0,29.0,22.8,1227.9,3.3,46.7,50.0,3.7,85.2,81.5,72.7,-8.8,45,0,46,50,68.2,8.5,13.0,10.2,2024,3,26,3,20,0
2024-03-26 03:30:00,184.2,216.2,1.174,42.9,1,0,0,0,145.7,19.0,0,28.7,22.8,1227.9,3.6,46.4,50.0,3.6,85.0,81.4,72.7,-8.7,45,0,46,50,67.4,8.8,13.3,10.5,2024,3,26,3,30,0
2024-03-26 03:40:00,175.0,257.4,1.47,55.1,1,0,0,0,186.9,18.9,0,28.8,22.7,1235.5,3.4,46.4,49.8,4.0,85.3,81.3,72.7,-8.6,45,0,46,50,72.6,7.4,11.2,8.8,2024,3,26,3,40,0
2024-03-26 03:50:00,160.7,252.4,1.571,53.5,1,0,0,0,181.5,19.1,0,29.1,22.7,1244.4,3.1,46.3,49.4,3.6,84.9,81.3,72.7,-8.6,45,0,46,50,71.9,7.6,11.5,9.0,2024,3,26,3,50,0
2024-03-26 04:00:00,174.5,166.2,0.952,28.1,1,0,0,0,95.6,19.1,0,28.8,22.7,1231.7,3.4,46.1,49.5,3.8,85.2,81.4,72.7,-8.7,45,0,46,50,57.5,11.5,17.3,13.6,2024,3,26,4,0,0
2024-03-26 04:10:00,165.6,162.5,0.982,26.9,1,0,0,0,91.6,19.1,0,29.1,22.8,1241.8,3.2,46.7,49.9,3.6,84.8,81.2,72.7,-8.5,45,0,46,50,56.3,11.8,17.9,14.0,2024,3,26,4,10,0
2024-03-26 04:20:00,170.6,222.6,1.305,44.8,1,0,0,0,152.0,19.0,0,28.8,22.7,1240.6,3.3,46.6,49.9,3.8,85.0,81.2,72.7,-8.5,45,0,46,50,68.3,8.5,13.0,10.2,2024,3,26,4,20,0
2024-03-26 04:30:00,201.8,227.5,1.128,45.9,1,0,0,0,156.9,19.0,0,28.9,22.7,1241.8,3.9,46.1,50.0,3.7,84.9,81.2,72.7,-8.5,45,0,46,50,69.0,8.4,12.7,10.0,2024,3,26,4,30,0
2024-03-26 04:40:00,199.0,236.9,1.19,48.6,1,0,0,0,165.9,19.1,0,29.0,22.9,1256.9,3.8,46.7,50.5,4.2,85.4,81.2,72.7,-8.5,45,0,46,50,70.0,8.1,12.2,9.7,2024,3,26,4,40,0
2024-03-26 04:50:00,208.0,236.4,1.136,48.7,1,0,0,0,165.4,19.3,0,29.1,22.6,1248.1,4.0,46.8,50.8,4.2,85.7,81.5,72.7,-8.8,45,0,46,50,70.0,8.1,12.3,9.6,2024,3,26,4,50,0
2024-03-26 05:00:00,261.9,221.7,0.846,43.5,1,0,0,0,147.5,20.5,0,31.0,22.6,1282.8,4.9,46.1,51.0,4.6,86.3,81.7,72.7,-9.0,46,0,47,50,66.5,9.3,14.0,10.2,2024,3,26,5,0,0
2024-03-26 05:10:00,289.7,280.4,0.968,60.8,1,0,0,0,206.4,20.5,0,30.9,22.7,1287.7,5.4,45.4,50.8,5.1,87.3,82.2,72.7,-9.5,46,0,47,50,73.6,7.3,11.0,8.1,2024,3,26,5,10,0
2024-03-26 05:20:00,267.0,218.9,0.82,42.7,1,0,0,0,145.1,20.5,0,30.8,22.6,1281.6,5.0,45.3,50.3,4.9,87.2,82.3,72.7,-9.6,46,0,47,50,66.3,9.4,14.0,10.3,2024,3,26,5,20,0
2024-03-26 05:30:00,241.4,249.5,1.033,51.6,1,0,0,0,175.0,20.6,0,31.1,22.8,1287.7,4.5,45.6,50.1,4.8,86.9,82.1,72.7,-9.4,46,0,47,50,70.1,8.3,12.5,9.1,2024,3,26,5,30,0
2024-03-26 05:40:00,257.5,243.2,0.944,49.8,1,0,0,0,169.0,20.6,0,31.0,22.6,1287.7,4.8,45.6,50.4,4.8,87.0,82.2,72.7,-9.5,46,0,47,50,69.5,8.5,12.7,9.3,2024,3,26,5,40,0
2024-03-26 05:50:00,236.1,237.7,1.007,48.3,1,0,0,0,164.0,20.4,0,30.7,22.5,1287.7,4.4,45.6,50.0,4.5,86.6,82.1,72.7,-9.4,46,0,47,50,69.0,8.6,12.9,9.5,2024,3,26,5,50,0
2024-03-26 06:00:00,240.5,227.2,0.945,45.2,1,0,0,0,153.3,20.6,0,30.8,22.6,1282.8,4.5,45.6,50.1,4.5,86.4,81.9,72.7,-9.2,46,0,47,50,67.4,9.0,13.5,10.0,2024,3,26,6,0,0
2024-03-26 06:10:00,270.3,250.5,0.927,51.9,1,0,0,0,176.2,20.6,0,31.0,22.7,1297.4,5.0,45.5,50.5,5.0,86.8,81.8,72.7,-9.1,46,0,47,50,70.3,8.2,12.4,9.1,2024,3,26,6,10,0
2024-03-26 06:20:00,263.9,256.7,0.973,53.8,1,0,0,0,182.6,20.6,0,30.8,22.7,1292.5,4.9,45.4,50.3,5.2,87.2,82.0,72.7,-9.3,46,0,47,50,71.1,8.0,12.0,8.8,2024,3,26,6,20,0
2024-03-26 06:30:00,268.8,254.5,0.947,53.2,1,0,0,0,180.4,20.6,0,30.9,22.6,1290.1,5.0,45.3,50.3,5.0,87.1,82.1,72.7,-9.4,46,0,47,50,70.9,8.1,12.2,8.9,2024,3,26,6,30,0
2024-03-26 06:40:00,274.7,253.7,0.924,52.9,1,0,0,0,179.6,20.5,0,30.8,22.8,1292.5,5.1,45.3,50.4,5.1,87.0,81.9,72.7,-9.2,46,0,47,50,70.8,8.1,12.1,9.0,2024,3,26,6,40,0
2024-03-26 06:50:00,263.6,256.3,0.972,53.6,1,0,0,0,182.0,20.6,0,30.9,22.7,1291.3,4.9,45.6,50.5,4.9,86.8,81.9,72.7,-9.2,46,0,47,50,71.0,8.0,12.1,8.9,2024,3,26,6,50,0
2024-03-26 07:00:00,321.3,268.1,0.834,56.1,1,0,0,0,190.3,22.2,0,33.0,22.7,1329.6,5.8,45.5,51.3,5.8,87.7,81.9,72.7,-9.2,47,0,48,50,71.0,8.3,12.3,8.5,2024,3,26,7,0,0
2024-03-26 07:10:00,333.9,285.2,0.854,61.2,1,0,0,0,207.5,22.1,0,32.9,22.6,1335.5,6.0,45.5,51.5,6.0,88.5,82.5,72.7,-9.8,47,0,48,50,72.8,7.8,11.5,7.9,2024,3,26,7,10,0
2024-03-26 07:20:00,351.8,288.9,0.821,62.3,1,0,0,0,211.5,22.0,0,32.7,22.7,1340.2,6.3,45.2,51.5,5.9,88.5,82.6,72.7,-9.9,47,0,48,50,73.2,7.6,11.3,7.9,2024,3,26,7,20,0
2024-03-26 07:30:00,327.7,285.0,0.87,61.2,1,0,0,0,207.5,22.1,0,32.7,22.8,1333.1,5.9,45.6,51.5,5.9,88.6,82.7,72.7,-10.0,47,0,48,50,72.8,7.7,11.5,8.0,2024,3,26,7,30,0
2024-03-26 07:40:00,317.5,286.9,0.904,61.8,1,0,0,0,209.5,22.1,0,32.7,22.6,1336.7,5.7,45.6,51.3,6.2,89.1,82.9,72.7,-10.2,47,0,48,50,73.0,7.7,11.4,7.9,2024,3,26,7,40,0
2024-03-26 07:50:00,352.1,286.5,0.814,61.6,1,0,0,0,208.9,22.0,0,32.9,22.6,1341.3,6.3,45.6,51.9,6.1,89.1,83.0,72.7,-10.3,47,0,48,50,72.9,7.7,11.5,7.9,2024,3,26,7,50,0
2024-03-26 08:00:00,372.3,291.8,0.784,62.5,1,0,0,0,212.9,23.5,0,32.8,22.6,1374.8,6.5,45.4,51.9,6.4,89.5,83.1,72.7,-10.4,48,0,48,50,73.0,8.0,11.2,7.8,2024,3,26,8,0,0
2024-03-26 08:10:00,385.0,310.9,0.808,68.1,1,0,0,0,231.9,23.5,0,32.8,22.6,1358.7,6.8,45.2,52.0,6.8,90.0,83.2,72.7,-10.5,48,0,48,50,74.6,7.6,10.5,7.3,2024,3,26,8,10,0
2024-03-26 08:20:00,357.0,312.6,0.876,68.9,1,0,0,0,233.9,23.4,0,32.9,22.4,1359.9,6.3,45.6,51.9,6.7,90.6,83.9,72.7,-11.2,48,0,48,50,74.8,7.5,10.5,7.2,2024,3,26,8,20,0
2024-03-26 08:30:00,363.6,312.1,0.858,68.8,1,0,0,0,233.3,23.4,0,32.7,22.6,1363.4,6.4,45.8,52.2,6.4,90.3,83.9,72.7,-11.2,48,0,48,50,74.8,7.5,10.5,7.2,2024,3,26,8,30,0
2024-03-26 08:40:00,375.6,305.0,0.812,66.6,1,0,0,0,226.0,23.5,0,33.0,22.6,1365.6,6.6,45.6,52.2,6.9,91.0,84.1,72.7,-11.4,48,0,48,50,74.1,7.7,10.8,7.4,2024,3,26,8,40,0
2024-03-26 08:50:00,364.2,309.0,0.849,67.9,1,0,0,0,230.4,23.5,0,32.6,22.5,1365.6,6.4,45.5,51.9,6.9,90.9,84.0,72.7,-11.3,48,0,48,50,74.6,7.6,10.5,7.3,2024,3,26,8,50,0
2024-03-26 09:00:00,393.5,311.6,0.792,68.0,1,0,0,0,230.8,25.1,0,33.0,22.6,1409.7,6.7,45.6,52.3,6.9,91.1,84.2,72.7,-11.5,49,0,48,50,74.1,8.1,10.6,7.3,2024,3,26,9,0,0
2024-03-26 09:10:00,416.0,333.9,0.803,74.8,1,0,0,0,253.7,25.1,0,32.7,22.5,1406.4,7.1,45.3,52.4,7.6,92.0,84.4,72.7,-11.7,49,0,48,50,76.0,7.5,9.8,6.8,2024,3,26,9,10,0
2024-03-26 09:20:00,419.9,356.4,0.849,81.3,1,0,0,0,275.8,25.1,0,32.9,22.6,1399.7,7.2,45.5,52.7,7.9,92.4,84.5,72.7,-11.8,49,0,48,50,77.4,7.0,9.2,6.4,2024,3,26,9,20,0
2024-03-26 09:30:00,434.7,357.2,0.822,81.7,1,0,0,0,277.0,25.0,0,32.7,22.4,1409.7,7.4,45.3,52.7,8.0,93.0,85.0,72.7,-12.3,49,0,48,50,77.5,7.0,9.2,6.3,2024,3,26,9,30,0
2024-03-26 09:40:00,426.7,357.2,0.837,81.6,1,0,0,0,276.7,25.0,0,32.8,22.6,1403.0,7.3,45.6,52.9,8.0,93.3,85.3,72.7,-12.6,49,0,48,50,77.5,7.0,9.2,6.3,2024,3,26,9,40,0
2024-03-26 09:50:00,409.2,354.3,0.866,80.7,1,0,0,0,273.7,25.2,0,32.9,22.5,1403.0,7.0,45.6,52.6,7.4,92.7,85.3,72.7,-12.6,49,0,48,50,77.2,7.1,9.3,6.4,2024,3,26,9,50,0
2024-03-26 10:00:00,419.3,355.2,0.847,80.3,1,0,0,0,272.5,25.1,0,35.0,22.5,1417.5,7.1,45.8,52.9,7.8,93.8,86.0,72.7,-13.3,49,0,49,50,76.7,7.1,9.9,6.3,2024,3,26,10,0,0
2024-03-26 10:10:00,421.6,361.1,0.857,82.2,1,0,0,0,278.8,25.0,0,34.8,22.6,1405.2,7.2,45.9,53.1,7.9,93.7,85.8,72.7,-13.1,49,0,49,50,77.2,6.9,9.6,6.3,2024,3,26,10,10,0
2024-03-26 10:20:00,453.3,362.6,0.8,82.7,1,0,0,0,280.4,25.1,0,34.6,22.6,1413.0,7.7,45.8,53.5,8.1,93.4,85.3,72.7,-12.6,49,0,49,50,77.3,6.9,9.5,6.2,2024,3,26,10,20,0
2024-03-26 10:30:00,448.5,361.6,0.806,82.3,1,0,0,0,279.2,25.1,0,34.6,22.6,1416.3,7.6,45.9,53.5,8.0,93.5,85.5,72.7,-12.8,49,0,49,50,77.2,7.0,9.6,6.3,2024,3,26,10,30,0
2024-03-26 10:40:00,440.9,363.5,0.824,82.8,1,0,0,0,280.7,25.1,0,34.9,22.7,1410.8,7.5,46.1,53.6,8.1,93.6,85.5,72.7,-12.8,49,0,49,50,77.2,6.9,9.6,6.2,2024,3,26,10,40,0
2024-03-26 10:50:00,447.1,359.3,0.804,81.6,1,0,0,0,276.8,25.1,0,34.8,22.5,1411.9,7.6,46.1,53.7,8.0,93.9,85.9,72.7,-13.2,49,0,49,50,77.1,7.0,9.7,6.3,2024,3,26,10,50,0
2024-03-26 11:00:00,423.6,362.2,0.855,82.5,1,0,0,0,279.8,25.2,0,34.8,22.3,1411.9,7.2,46.2,53.4,7.9,93.5,85.6,72.7,-12.9,49,0,49,50,77.3,6.9,9.6,6.2,2024,3,26,11,0,0
2024-03-26 11:10:00,428.4,361.5,0.844,82.1,1,0,0,0,278.6,25.3,0,35.0,22.5,1408.6,7.3,46.3,53.6,7.9,93.7,85.8,72.7,-13.1,49,0,49,50,77.1,7.0,9.7,6.2,2024,3,26,11,10,0
2024-03-26 11:20:00,431.9,335.6,0.777,74.6,1,0,0,0,253.2,25.2,0,34.7,22.5,1400.8,7.4,45.8,53.2,7.9,93.6,85.7,72.7,-13.0,49,0,49,50,75.5,7.5,10.3,6.7,2024,3,26,11,20,0
2024-03-26 11:30:00,420.3,356.3,0.848,80.7,1,0,0,0,273.9,25.1,0,34.9,22.4,1420.8,7.1,46.2,53.3,7.4,92.9,85.5,72.7,-12.8,49,0,49,50,76.9,7.1,9.8,6.3,2024,3,26,11,30,0
2024-03-26 11:40:00,424.2,356.7,0.841,80.5,1,0,0,0,273.9,25.3,0,35.0,22.5,1414.1,7.2,45.8,53.0,7.3,92.6,85.3,72.7,-12.6,49,0,49,50,76.8,7.1,9.8,6.3,2024,3,26,11,40,0
2024-03-26 11:50:00,427.4,357.9,0.837,80.9,1,0,0,0,275.2,25.1,0,35.0,22.6,1405.2,7.3,46.0,53.3,7.7,93.1,85.4,72.7,-12.7,49,0,49,50,76.9,7.0,9.8,6.3,2024,3,26,11,50,0
2024-03-26 12:00:00,424.2,362.8,0.855,82.6,1,0,0,0,280.1,25.1,0,35.1,22.5,1414.1,7.2,45.9,53.1,7.8,93.4,85.6,72.7,-12.9,49,0,49,50,77.2,6.9,9.7,6.2,2024,3,26,12,0,0
2024-03-26 12:10:00,423.6,361.0,0.852,81.6,1,0,0,0,276.9,26.7,0,34.9,22.5,1431.8,7.1,46.0,53.1,7.8,93.3,85.5,72.7,-12.8,50,0,49,50,76.7,7.4,9.7,6.2,2024,3,26,12,10,0
2024-03-26 12:20:00,417.3,355.0,0.851,79.9,1,0,0,0,271.0,26.8,0,34.7,22.6,1451.3,6.9,45.7,52.6,7.7,93.0,85.3,72.7,-12.6,50,0,49,50,76.3,7.5,9.8,6.4,2024,3,26,12,20,0
2024-03-26 12:30:00,425.5,354.4,0.833,79.7,1,0,0,0,270.3,26.7,0,35.0,22.4,1438.3,7.1,45.8,52.9,7.6,92.9,85.3,72.7,-12.6,50,0,49,50,76.3,7.5,9.9,6.3,2024,3,26,12,30,0
2024-03-26 12:40:00,437.5,363.4,0.831,82.5,1,0,0,0,279.7,26.7,0,34.6,22.3,1438.3,7.3,45.9,53.2,8.0,93.4,85.4,72.7,-12.7,50,0,49,50,77.0,7.3,9.5,6.1,2024,3,26,12,40,0
2024-03-26 12:50:00,432.1,354.1,0.819,79.5,1,0,0,0,269.8,26.7,0,35.0,22.6,1440.5,7.2,46.1,53.3,7.8,93.3,85.5,72.7,-12.8,50,0,49,50,76.2,7.5,9.9,6.4,2024,3,26,12,50,0
2024-03-26 13:00:00,433.4,353.5,0.816,79.4,1,0,0,0,269.3,26.8,0,35.1,22.4,1444.8,7.2,46.2,53.4,7.8,93.5,85.7,72.7,-13.0,50,0,49,50,76.2,7.6,9.9,6.3,2024,3,26,13,0,0
2024-03-26 13:10:00,408.1,352.2,0.863,79.1,1,0,0,0,268.2,26.8,0,34.7,22.4,1440.5,6.8,46.4,53.2,7.2,92.9,85.7,72.7,-13.0,50,0,49,50,76.2,7.6,9.9,6.4,2024,3,26,13,10,0
2024-03-26 13:20:00,394.6,355.1,0.9,79.9,1,0,0,0,271.2,26.6,0,34.8,22.5,1435.0,6.6,46.3,52.9,7.2,92.5,85.3,72.7,-12.6,50,0,49,50,76.4,7.5,9.8,6.3,2024,3,26,13,20,0
2024-03-26 13:30:00,407.2,367.5,0.903,83.4,1,0,0,0,283.1,26.6,0,35.2,22.6,1437.2,6.8,46.7,53.5,7.2,92.9,85.7,72.7,-13.0,50,0,49,50,77.0,7.3,9.6,6.2,2024,3,26,13,30,0
2024-03-26 13:40:00,402.4,360.7,0.896,81.6,1,0,0,0,276.9,26.7,0,34.8,22.4,1441.6,6.7,46.9,53.6,7.1,93.1,86.0,72.7,-13.3,50,0,49,50,76.8,7.4,9.6,6.2,2024,3,26,13,40,0
2024-03-26 13:50:00,415.1,359.7,0.867,81.3,1,0,0,0,275.8,26.6,0,35.0,22.3,1443.7,6.9,46.8,53.7,7.4,93.3,85.9,72.7,-13.2,50,0,49,50,76.7,7.4,9.7,6.2,2024,3,26,13,50,0
2024-03-26 14:00:00,417.6,376.1,0.901,86.1,1,0,0,0,292.2,26.8,0,34.8,22.4,1431.8,7.0,46.4,53.4,7.5,93.1,85.6,72.7,-12.9,50,0,49,50,77.7,7.1,9.3,5.9,2024,3,26,14,0,0
2024-03-26 14:10:00,404.1,363.3,0.899,82.4,1,0,0,0,279.4,26.7,0,34.9,22.4,1426.3,6.8,46.5,53.3,7.2,92.7,85.5,72.7,-12.8,50,0,49,50,76.9,7.4,9.6,6.2,2024,3,26,14,10,0
2024-03-26 14:20:00,399.7,352.6,0.882,79.1,1,0,0,0,268.3,26.8,0,35.1,22.4,1431.8,6.7,46.2,52.9,7.6,93.0,85.4,72.7,-12.7,50,0,49,50,76.1,7.6,9.9,6.4,2024,3,26,14,20,0
2024-03-26 14:30:00,440.8,363.1,0.824,82.3,1,0,0,0,279.3,26.6,0,35.0,22.2,1429.6,7.4,46.4,53.8,7.6,93.4,85.8,72.7,-13.1,50,0,49,50,76.9,7.3,9.6,6.1,2024,3,26,14,30,0
2024-03-26 14:40:00,440.8,360.3,0.817,81.6,1,0,0,0,276.7,26.6,0,34.6,22.3,1429.6,7.4,46.5,53.9,7.9,93.5,85.6,72.7,-12.9,50,0,49,50,76.8,7.4,9.6,6.2,2024,3,26,14,40,0
2024-03-26 14:50:00,436.5,371.4,0.851,84.8,1,0,0,0,287.6,26.6,0,34.8,22.4,1435.0,7.3,46.8,54.1,8.0,93.8,85.8,72.7,-13.1,50,0,49,50,77.4,7.2,9.4,6.0,2024,3,26,14,50,0
2024-03-26 15:00:00,457.9,365.8,0.799,83.0,1,0,0,0,281.7,26.7,0,34.8,22.6,1427.4,7.7,46.7,54.4,8.0,93.8,85.8,72.7,-13.1,50,0,49,50,77.0,7.3,9.5,6.2,2024,3,26,15,0,0
2024-03-26 15:10:00,442.5,376.5,0.851,86.2,1,0,0,0,292.5,26.7,0,34.8,22.5,1435.0,7.4,46.8,54.2,8.0,94.0,86.0,72.7,-13.3,50,0,49,50,77.7,7.1,9.3,6.0,2024,3,26,15,10,0
2024-03-26 15:20:00,454.8,371.0,0.816,84.6,1,0,0,0,286.9,26.7,0,34.7,22.6,1436.1,7.6,47.0,54.6,8.3,94.3,86.0,72.7,-13.3,50,0,49,50,77.3,7.2,9.3,6.1,2024,3,26,15,20,0
2024-03-26 15:30:00,467.1,376.6,0.806,86.1,1,0,0,0,292.9,26.6,0,34.7,22.5,1437.2,7.8,47.1,54.9,8.3,94.5,86.2,72.7,-13.5,50,0,49,50,77.8,7.1,9.2,6.0,2024,3,26,15,30,0
2024-03-26 15:40:00,459.0,377.5,0.823,86.2,1,0,0,0,293.4,26.8,0,34.9,22.4,1430.7,7.7,47.2,54.9,8.2,94.3,86.1,72.7,-13.4,50,0,49,50,77.7,7.1,9.2,5.9,2024,3,26,15,40,0
2024-03-26 15:50:00,452.0,381.5,0.844,87.8,1,0,0,0,297.7,26.7,0,34.8,22.3,1427.4,7.6,47.0,54.6,8.3,94.4,86.1,72.7,-13.4,50,0,49,50,78.0,7.0,9.1,5.8,2024,3,26,15,50,0
2024-03-26 16:00:00,464.3,380.3,0.819,87.4,1,0,0,0,296.4,26.6,0,34.8,22.4,1428.5,7.8,47.3,55.1,8.2,94.6,86.4,72.7,-13.7,50,0,49,50,77.9,7.0,9.2,5.9,2024,3,26,16,0,0
2024-03-26 16:10:00,460.4,381.7,0.829,87.9,1,0,0,0,298.1,26.6,0,34.7,22.4,1435.0,7.7,47.3,55.0,8.4,94.7,86.3,72.7,-13.6,50,0,49,50,78.1,7.0,9.1,5.9,2024,3,26,16,10,0
2024-03-26 16:20:00,474.5,379.6,0.8,87.2,1,0,0,0,295.9,26.7,0,34.6,22.3,1441.6,7.9,47.5,55.4,8.5,94.8,86.3,72.7,-13.6,50,0,49,50,78.0,7.0,9.1,5.9,2024,3,26,16,20,0
2024-03-26 16:30:00,468.4,385.2,0.822,88.7,1,0,0,0,300.8,26.8,0,35.0,22.5,1423.0,7.9,47.5,55.4,8.3,94.8,86.5,72.7,-13.8,50,0,49,50,78.1,7.0,9.1,5.8,2024,3,26,16,30,0
2024-03-26 16:40:00,468.5,380.4,0.812,87.4,1,0,0,0,296.3,26.8,0,34.8,22.4,1441.6,7.8,47.5,55.3,8.2,94.6,86.4,72.7,-13.7,50,0,49,50,77.9,7.0,9.1,5.9,2024,3,26,16,40,0
2024-03-26 16:50:00,467.8,380.5,0.813,87.4,1,0,0,0,296.6,26.7,0,34.8,22.3,1439.4,7.8,47.4,55.2,8.5,95.1,86.6,72.7,-13.9,50,0,49,50,77.9,7.0,9.2,5.9,2024,3,26,16,50,0
2024-03-26 17:00:00,466.7,375.5,0.804,86.0,1,0,0,0,291.6,26.7,0,34.8,22.3,1436.1,7.8,47.2,55.0,8.2,94.3,86.1,72.7,-13.4,50,0,49,50,77.7,7.1,9.3,6.0,2024,3,26,17,0,0
2024-03-26 17:10:00,465.0,381.5,0.82,87.7,1,0,0,0,297.3,26.7,0,35.0,22.5,1430.7,7.8,47.3,55.1,8.4,94.6,86.2,72.7,-13.5,50,0,49,50,77.9,7.0,9.2,5.9,2024,3,26,17,10,0
2024-03-26 17:20:00,477.6,383.5,0.803,88.3,1,0,0,0,299.6,26.8,0,34.8,22.3,1432.9,8.0,47.2,55.2,8.4,94.5,86.1,72.7,-13.4,50,0,49,50,78.1,7.0,9.1,5.8,2024,3,26,17,20,0
2024-03-26 17:30:00,462.9,374.2,0.808,85.5,1,0,0,0,290.1,26.9,0,34.9,22.3,1442.7,7.7,47.1,54.8,8.4,94.3,85.9,72.7,-13.2,50,0,49,50,77.5,7.2,9.3,6.0,2024,3,26,17,30,0
2024-03-26 17:40:00,460.4,383.6,0.833,88.4,1,0,0,0,300.0,26.8,0,34.6,22.3,1435.0,7.7,47.0,54.7,8.2,94.3,86.1,72.7,-13.4,50,0,49,50,78.2,7.0,9.0,5.8,2024,3,26,17,40,0
2024-03-26 17:50:00,443.5,372.4,0.84,85.1,1,0,0,0,288.5,26.7,0,35.0,22.2,1438.3,7.4,47.1,54.5,8.2,94.3,86.1,72.7,-13.4,50,0,49,50,77.5,7.2,9.4,6.0,2024,3,26,17,50,0
2024-03-26 18:00:00,459.0,380.8,0.83,88.2,1,0,0,0,299.2,26.8,0,32.5,22.4,1430.7,7.7,47.0,54.7,8.3,94.4,86.1,72.7,-13.4,50,0,48,50,78.6,7.0,8.5,5.9,2024,3,26,18,0,0
2024-03-26 18:10:00,444.5,379.2,0.853,87.7,1,0,0,0,297.5,26.7,0,32.7,22.4,1441.6,7.4,47.4,54.8,8.4,94.6,86.2,72.7,-13.5,50,0,48,50,78.4,7.0,8.6,5.9,2024,3,26,18,10,0
2024-03-26 18:20:00,450.2,365.3,0.812,83.6,1,0,0,0,283.5,26.7,0,32.8,22.4,1440.5,7.5,47.4,54.9,8.5,94.8,86.3,72.7,-13.6,50,0,48,50,77.6,7.3,9.0,6.1,2024,3,26,18,20,0
2024-03-26 18:30:00,448.8,378.9,0.844,87.6,1,0,0,0,297.2,26.9,0,32.3,22.4,1436.1,7.5,47.3,54.8,8.6,94.2,85.6,72.7,-12.9,50,0,48,50,78.4,7.1,8.5,5.9,2024,3,26,18,30,0
2024-03-26 18:40:00,443.5,378.0,0.852,87.3,1,0,0,0,296.2,26.6,0,32.8,22.5,1438.3,7.4,46.8,54.2,8.6,94.1,85.5,72.7,-12.8,50,0,48,50,78.4,7.0,8.7,5.9,2024,3,26,18,40,0
2024-03-26 18:50:00,429.5,374.3,0.871,86.2,1,0,0,0,292.3,26.7,0,32.7,22.6,1431.8,7.2,46.6,53.8,8.6,93.7,85.1,72.7,-12.4,50,0,48,50,78.1,7.1,8.7,6.1,2024,3,26,18,50,0
2024-03-26 19:00:00,416.7,360.6,0.865,82.5,1,0,0,0,279.9,25.2,0,33.0,22.5,1408.6,7.1,46.5,53.6,8.4,93.5,85.1,72.7,-12.4,49,0,48,50,77.6,7.0,9.2,6.2,2024,3,26,19,0,0
2024-03-26 19:10:00,421.6,331.6,0.787,74.0,1,0,0,0,251.0,25.1,0,32.9,22.6,1405.2,7.2,45.9,53.1,8.1,93.1,85.0,72.7,-12.3,49,0,48,50,75.7,7.6,9.9,6.8,2024,3,26,19,10,0
2024-03-26 19:20:00,416.7,352.1,0.845,80.0,1,0,0,0,271.5,25.1,0,32.9,22.6,1408.6,7.1,45.9,53.0,7.9,92.9,85.0,72.7,-12.3,49,0,48,50,77.1,7.1,9.3,6.4,2024,3,26,19,20,0
2024-03-26 19:30:00,410.5,344.9,0.84,77.6,1,0,0,0,264.3,25.2,0,32.9,22.5,1407.5,7.0,45.4,52.4,7.7,92.1,84.4,72.7,-11.7,49,0,48,50,76.6,7.3,9.5,6.5,2024,3,26,19,30,0
2024-03-26 19:40:00,391.4,304.6,0.778,65.8,1,0,0,0,224.3,25.0,0,32.8,22.5,1401.9,6.7,45.3,52.0,7.2,91.5,84.3,72.7,-11.6,49,0,48,50,73.6,8.2,10.8,7.4,2024,3,26,19,40,0
2024-03-26 19:50:00,370.2,307.3,0.83,66.8,1,0,0,0,226.7,25.1,0,33.0,22.5,1388.4,6.4,45.5,51.9,7.3,91.5,84.2,72.7,-11.5,49,0,48,50,73.8,8.2,10.7,7.3,2024,3,26,19,50,0
2024-03-26 20:00:00,358.2,305.1,0.852,66.6,1,0,0,0,225.9,23.7,0,33.0,22.5,1364.5,6.3,45.4,51.7,6.9,90.8,83.9,72.7,-11.2,48,0,48,50,74.1,7.8,10.8,7.4,2024,3,26,20,0,0
2024-03-26 20:10:00,337.4,303.4,0.899,66.2,1,0,0,0,224.6,23.5,0,32.8,22.5,1372.5,5.9,45.9,51.8,6.6,90.4,83.8,72.7,-11.1,48,0,48,50,74.0,7.7,10.8,7.4,2024,3,26,20,10,0
2024-03-26 20:20:00,370.8,313.8,0.846,69.2,1,0,0,0,234.7,23.6,0,32.9,22.6,1369.1,6.5,45.5,52.0,7.2,90.8,83.6,72.7,-10.9,48,0,48,50,74.8,7.5,10.5,7.2,2024,3,26,20,20,0
2024-03-26 20:30:00,339.4,302.9,0.893,65.9,1,0,0,0,223.6,23.7,0,32.7,22.8,1380.5,5.9,45.7,51.6,6.3,89.8,83.5,72.7,-10.8,48,0,48,50,73.8,7.8,10.8,7.5,2024,3,26,20,30,0
2024-03-26 20:40:00,376.8,304.7,0.809,66.4,1,0,0,0,225.2,23.7,0,33.0,22.7,1370.2,6.6,45.4,52.0,7.0,90.2,83.2,72.7,-10.5,48,0,48,50,73.9,7.8,10.8,7.5,2024,3,26,20,40,0
2024-03-26 20:50:00,360.3,281.2,0.781,59.6,1,0,0,0,202.3,23.7,0,32.8,22.5,1372.5,6.3,45.6,51.9,6.7,89.8,83.1,72.7,-10.4,48,0,48,50,71.9,8.4,11.7,8.0,2024,3,26,20,50,0
2024-03-26 21:00:00,356.1,300.3,0.843,66.2,1,0,0,0,224.6,22.1,0,30.7,22.8,1335.5,6.4,45.4,51.8,6.8,89.6,82.8,72.7,-10.1,47,0,47,50,74.8,7.4,10.2,7.6,2024,3,26,21,0,0
2024-03-26 21:10:00,338.0,276.4,0.818,59.2,1,0,0,0,200.9,22.0,0,30.8,22.7,1351.8,6.0,45.4,51.4,6.8,89.4,82.6,72.7,-9.9,47,0,47,50,72.7,8.0,11.1,8.2,2024,3,26,21,10,0
2024-03-26 21:20:00,335.3,279.2,0.833,60.0,1,0,0,0,203.6,22.1,0,30.8,22.7,1341.3,6.0,45.4,51.4,6.5,88.9,82.4,72.7,-9.7,47,0,47,50,72.9,7.9,11.0,8.1,2024,3,26,21,20,0
2024-03-26 21:30:00,322.7,281.0,0.871,60.5,1,0,0,0,205.3,22.1,0,30.8,22.8,1335.5,5.8,45.6,51.4,6.2,88.4,82.2,72.7,-9.5,47,0,47,50,73.1,7.9,11.0,8.1,2024,3,26,21,30,0
2024-03-26 21:40:00,289.4,260.8,0.901,54.6,1,0,0,0,185.2,22.2,0,30.8,22.6,1335.5,5.2,46.3,51.5,5.6,87.7,82.1,72.7,-9.4,47,0,47,50,71.0,8.5,11.8,8.7,2024,3,26,21,40,0
2024-03-26 21:50:00,298.6,257.1,0.861,53.6,1,0,0,0,181.7,22.0,0,30.6,22.7,1327.2,5.4,46.6,52.0,5.6,87.5,81.9,72.7,-9.2,47,0,47,50,70.7,8.6,11.9,8.8,2024,3,26,21,50,0
2024-03-26 22:00:00,296.5,265.7,0.896,56.0,1,0,0,0,190.0,22.1,0,31.0,22.6,1317.8,5.4,46.6,52.0,5.8,87.9,82.1,72.7,-9.4,47,0,47,50,71.5,8.3,11.7,8.5,2024,3,26,22,0,0
2024-03-26 22:10:00,281.8,276.1,0.98,59.2,1,0,0,0,200.7,22.1,0,30.5,22.7,1326.1,5.1,46.2,51.3,5.8,87.8,82.0,72.7,-9.3,47,0,47,50,72.7,8.0,11.1,8.2,2024,3,26,22,10,0
2024-03-26 22:20:00,294.4,259.3,0.881,54.2,1,0,0,0,184.0,22.0,0,30.7,22.6,1333.1,5.3,46.3,51.6,5.6,87.2,81.6,72.7,-8.9,47,0,47,50,70.9,8.5,11.8,8.7,2024,3,26,22,20,0
2024-03-26 22:30:00,297.3,243.3,0.818,49.4,1,0,0,0,167.5,22.0,0,31.0,22.8,1321.3,5.4,46.3,51.7,5.4,87.1,81.7,72.7,-9.0,47,0,47,50,68.9,9.0,12.8,9.4,2024,3,26,22,30,0
2024-03-26 22:40:00,291.5,240.5,0.825,48.5,1,0,0,0,164.6,22.1,0,31.1,22.7,1320.1,5.3,46.2,51.5,5.6,87.0,81.4,72.7,-8.7,47,0,47,50,68.4,9.2,12.9,9.4,2024,3,26,22,40,0
2024-03-26 22:50:00,286.0,234.6,0.82,46.8,1,0,0,0,159.0,21.9,0,30.9,22.9,1320.1,5.2,46.4,51.6,5.6,86.8,81.2,72.7,-8.5,47,0,47,50,67.8,9.3,13.2,9.7,2024,3,26,22,50,0
2024-03-26 23:00:00,276.0,266.0,0.964,57.2,1,0,0,0,194.0,20.6,0,28.6,22.7,1298.6,5.1,46.0,51.1,5.4,86.7,81.3,72.7,-8.6,46,0,46,50,72.9,7.7,10.8,8.5,2024,3,26,23,0,0
2024-03-26 23:10:00,278.5,254.0,0.912,53.5,1,0,0,0,181.7,20.6,0,28.8,22.9,1285.2,5.2,45.8,51.0,5.5,86.8,81.3,72.7,-8.6,46,0,46,50,71.5,8.1,11.3,9.0,2024,3,26,23,10,0
2024-03-26 23:20:00,270.3,230.1,0.851,46.2,1,0,0,0,157.7,20.5,0,28.8,23.0,1297.4,5.0,46.1,51.1,5.4,86.6,81.2,72.7,-8.5,46,0,46,50,68.6,8.9,12.5,10.0,2024,3,26,23,20,0
2024-03-26 23:30:00,239.0,197.4,0.826,36.6,1,0,0,0,125.2,20.6,0,28.9,22.8,1303.4,4.4,46.3,50.7,5.3,86.7,81.4,72.7,-8.7,46,0,46,50,63.4,10.4,14.6,11.6,2024,3,26,23,30,0
2024-03-26 23:40:00,205.0,270.3,1.318,58.1,1,0,0,0,198.2,20.6,0,28.7,22.8,1295.0,3.8,46.4,50.2,4.7,85.6,80.9,72.7,-8.2,46,0,46,50,73.3,7.6,10.6,8.4,2024,3,26,23,40,0
2024-03-26 23:50:00,225.8,204.9,0.908,39.1,1,0,0,0,132.7,20.5,0,28.7,23.0,1290.1,4.2,46.4,50.6,4.9,85.5,80.6,72.7,-7.9,46,0,46,50,64.7,10.0,14.0,11.2,2024,3,26,23,50,0
2024-03-27 00:00:00,232.2,250.1,1.077,52.4,1,0,0,0,177.9,20.5,0,29.0,22.7,1296.2,4.3,46.1,50.4,5.1,85.5,80.4,72.7,-7.7,46,0,46,50,71.1,8.2,11.6,9.1,2024,3,27,0,0,0
2024-03-27 00:10:00,194.0,257.8,1.329,55.1,1,0,0,0,187.1,19.2,0,28.7,22.7,1258.1,3.7,46.3,50.0,4.3,84.5,80.2,72.7,-7.5,45,0,46,50,72.6,7.5,11.1,8.8,2024,3,27,0,10,0
2024-03-27 00:20:00,236.4,192.1,0.813,35.7,1,0,0,0,121.2,19.3,0,28.8,22.8,1260.6,4.5,45.6,50.1,4.8,84.8,80.0,72.7,-7.3,45,0,46,50,63.1,10.0,15.0,11.9,2024,3,27,0,20,0
2024-03-27 00:30:00,225.9,236.8,1.048,49.0,1,0,0,0,166.3,19.1,0,28.7,22.7,1260.6,4.3,45.9,50.2,4.6,84.6,80.0,72.7,-7.3,45,0,46,50,70.2,8.1,12.1,9.6,2024,3,27,0,30,0
2024-03-27 00:40:00,214.5,206.4,0.962,39.9,1,0,0,0,135.5,19.3,0,28.7,22.8,1255.6,4.1,46.1,50.2,4.5,84.3,79.8,72.7,-7.1,45,0,46,50,65.7,9.4,13.9,11.1,2024,3,27,0,40,0
2024-03-27 00:50:00,208.0,172.2,0.828,29.8,1,0,0,0,101.1,19.3,0,28.9,22.9,1248.1,4.0,46.3,50.3,4.4,84.3,79.9,72.7,-7.2,45,0,46,50,58.7,11.2,16.8,13.3,2024,3,27,0,50,0
2024-03-27 01:00:00,172.5,235.2,1.364,48.5,1,0,0,0,164.6,19.1,0,28.8,22.7,1254.4,3.3,46.4,49.7,4.1,83.7,79.6,72.7,-6.9,45,0,46,50,70.0,8.1,12.3,9.7,2024,3,27,1,0,0
2024-03-27 01:10:00,194.9,195.1,1.001,36.5,1,0,0,0,123.8,19.3,0,29.0,23.1,1264.3,3.7,46.5,50.2,4.1,83.7,79.6,72.7,-6.9,45,0,46,50,63.5,9.9,14.8,11.8,2024,3,27,1,10,0
2024-03-27 01:20:00,199.0,218.9,1.1,43.6,1,0,0,0,147.9,19.2,0,28.9,22.8,1256.9,3.8,46.4,50.2,4.4,83.5,79.1,72.7,-6.4,45,0,46,50,67.6,8.8,13.2,10.4,2024,3,27,1,20,0
2024-03-27 01:30:00,192.2,232.3,1.209,47.6,1,0,0,0,161.6,19.2,0,28.9,22.6,1246.9,3.7,46.2,49.9,4.5,83.7,79.2,72.7,-6.5,45,0,46,50,69.6,8.3,12.4,9.7,2024,3,27,1,30,0
2024-03-27 01:40:00,199.2,187.1,0.939,34.2,1,0,0,0,116.1,19.3,0,28.8,22.9,1258.1,3.8,46.1,49.9,4.3,83.3,79.0,72.7,-6.3,45,0,46,50,62.0,10.3,15.4,12.2,2024,3,27,1,40,0
2024-03-27 01:50:00,198.8,238.0,1.197,49.2,1,0,0,0,166.9,19.1,0,28.9,23.0,1255.6,3.8,46.1,49.9,4.4,83.4,79.0,72.7,-6.3,45,0,46,50,70.1,8.0,12.1,9.7,2024,3,27,1,50,0
2024-03-27 02:00:00,199.2,183.4,0.92,33.0,1,0,0,0,112.2,19.3,0,28.9,23.0,1258.1,3.8,46.2,50.0,4.4,83.3,78.9,72.7,-6.2,45,0,46,50,61.2,10.5,15.8,12.5,2024,3,27,2,0,0
2024-03-27 02:10:00,179.3,162.5,0.907,27.0,1,0,0,0,91.7,19.1,0,28.7,23.0,1229.1,3.5,46.6,50.1,4.1,82.8,78.7,72.7,-6.0,45,0,46,50,56.4,11.8,17.7,14.1,2024,3,27,2,10,0
2024-03-27 02:20:00,181.3,223.2,1.231,44.9,1,0,0,0,152.4,19.1,0,28.8,22.8,1243.1,3.5,46.5,50.0,4.1,82.4,78.3,72.7,-5.6,45,0,46,50,68.3,8.6,12.9,10.2,2024,3,27,2,20,0
2024-03-27 02:30:00,196.8,226.7,1.152,45.6,1,0,0,0,155.9,19.1,0,28.7,23.0,1243.1,3.8,46.2,50.0,4.3,82.5,78.2,72.7,-5.5,45,0,46,50,68.8,8.4,12.7,10.2,2024,3,27,2,30,0
2024-03-27 02:40:00,204.6,166.4,0.813,27.8,1,0,0,0,95.6,18.9,0,28.8,23.1,1227.9,4.0,45.8,49.8,4.2,82.2,78.0,72.7,-5.3,45,0,46,50,57.4,11.4,17.3,13.9,2024,3,27,2,40,0
2024-03-27 02:50:00,181.8,155.7,0.856,25.0,1,0,0,0,84.8,19.0,0,28.8,23.0,1246.9,3.5,46.3,49.8,3.9,81.8,77.9,72.7,-5.2,45,0,46,50,54.5,12.2,18.5,14.8,2024,3,27,2,50,0
2024-03-27 03:00:00,154.6,225.0,1.455,45.4,1,0,0,0,154.1,19.1,0,28.8,23.0,1236.8,3.0,46.5,49.5,3.6,81.3,77.7,72.7,-5.0,45,0,46,50,68.5,8.5,12.8,10.2,2024,3,27,3,0,0
2024-03-27 03:10:00,198.0,226.2,1.143,45.8,1,0,0,0,155.4,19.1,0,28.8,22.9,1250.6,3.8,46.0,49.8,3.9,81.3,77.4,72.7,-4.7,45,0,46,50,68.7,8.4,12.7,10.1,2024,3,27,3,10,0
2024-03-27 03:20:00,207.8,167.6,0.807,28.5,1,0,0,0,96.9,19.1,0,28.8,22.8,1246.9,4.0,45.7,49.7,4.2,81.8,77.6,72.7,-4.9,45,0,46,50,57.8,11.4,17.2,13.6,2024,3,27,3,20,0
2024-03-27 03:30:00,187.0,152.1,0.813,23.9,1,0,0,0,81.2,19.2,0,28.8,23.0,1246.9,3.6,46.3,49.9,3.8,81.2,77.4,72.7,-4.7,45,0,46,50,53.4,12.6,18.9,15.1,2024,3,27,3,30,0
2024-03-27 03:40:00,164.6,230.1,1.398,46.9,1,0,0,0,159.2,19.1,0,28.9,22.9,1234.2,3.2,46.7,49.9,3.8,80.8,77.0,72.7,-4.3,45,0,46,50,69.2,8.3,12.6,10.0,2024,3,27,3,40,0
2024-03-27 03:50:00,202.8,229.2,1.13,46.7,1,0,0,0,158.4,19.0,0,28.8,23.0,1248.1,3.9,46.1,50.0,4.0,81.1,77.1,72.7,-4.4,45,0,46,50,69.1,8.3,12.5,10.0,2024,3,27,3,50,0
2024-03-27 04:00:00,191.1,185.9,0.973,33.8,1,0,0,0,114.9,19.1,0,28.8,23.1,1239.3,3.7,46.2,49.9,4.0,81.1,77.1,72.7,-4.4,45,0,46,50,61.8,10.3,15.5,12.5,2024,3,27,4,0,0
2024-03-27 04:10:00,171.3,192.4,1.124,35.8,1,0,0,0,121.6,19.2,0,28.8,22.9,1245.6,3.3,46.7,50.0,3.9,80.9,77.0,72.7,-4.3,45,0,46,50,63.2,10.0,15.0,11.9,2024,3,27,4,10,0
2024-03-27 04:20:00,197.4,155.9,0.79,25.0,1,0,0,0,84.9,19.1,0,28.8,23.1,1246.9,3.8,46.2,50.0,3.7,80.9,77.2,72.7,-4.5,45,0,46,50,54.5,12.3,18.5,14.8,2024,3,27,4,20,0
2024-03-27 04:30:00,192.4,160.6,0.835,26.4,1,0,0,0,89.7,19.2,0,28.8,23.0,1248.1,3.7,46.3,50.0,3.9,80.8,76.9,72.7,-4.2,45,0,46,50,55.8,11.9,17.9,14.3,2024,3,27,4,30,0
2024-03-27 04:40:00,190.9,229.8,1.204,46.8,1,0,0,0,159.0,19.1,0,28.8,22.9,1238.0,3.7,46.3,50.0,4.2,81.1,76.9,72.7,-4.2,45,0,46,50,69.2,8.3,12.5,10.0,2024,3,27,4,40,0
2024-03-27 04:50:00,186.3,221.1,1.187,44.1,1,0,0,0,149.8,19.2,0,29.1,23.1,1241.8,3.6,46.3,49.9,4.2,81.2,77.0,72.7,-4.3,45,0,46,50,67.7,8.7,13.1,10.5,2024,3,27,4,50,0
2024-03-27 05:00:00,237.0,168.1,0.709,27.6,1,0,0,0,93.7,20.5,0,30.8,23.0,1292.5,4.4,46.1,50.5,4.5,81.4,76.9,72.7,-4.2,46,0,47,50,55.8,12.2,18.3,13.7,2024,3,27,5,0,0
2024-03-27 05:10:00,235.2,181.8,0.773,31.6,1,0,0,0,107.4,20.6,0,30.7,23.0,1282.8,4.4,46.2,50.6,4.6,81.6,77.0,72.7,-4.3,46,0,47,50,59.1,11.3,16.9,12.7,2024,3,27,5,10,0
2024-03-27 05:20:00,252.2,228.5,0.906,45.4,1,0,0,0,154.1,20.6,0,30.8,23.0,1287.7,4.7,46.3,51.0,4.7,81.9,77.2,72.7,-4.5,46,0,47,50,67.4,9.0,13.5,10.1,2024,3,27,5,20,0
2024-03-27 05:30:00,229.6,197.9,0.862,36.4,1,0,0,0,123.4,20.5,0,30.9,23.0,1281.6,4.3,46.6,50.9,4.6,82.1,77.5,72.7,-4.8,46,0,47,50,62.4,10.4,15.6,11.6,2024,3,27,5,30,0
2024-03-27 05:40:00,220.0,240.3,1.092,48.9,1,0,0,0,166.1,20.6,0,30.8,22.8,1287.7,4.1,46.5,50.6,4.4,82.0,77.6,72.7,-4.9,46,0,47,50,69.1,8.6,12.8,9.5,2024,3,27,5,40,0
2024-03-27 05:50:00,230.3,211.1,0.917,40.0,1,0,0,0,136.6,20.6,0,30.8,23.1,1285.2,4.3,46.5,50.8,4.7,82.4,77.7,72.7,-5.0,46,0,47,50,64.7,9.8,14.6,10.9,2024,3,27,5,50,0
2024-03-27 06:00:00,247.5,193.7,0.783,34.9,1,0,0,0,119.5,20.6,0,30.8,22.8,1291.3,4.6,46.1,50.7,4.7,82.4,77.7,72.7,-5.0,46,0,47,50,61.7,10.6,15.9,11.8,2024,3,27,6,0,0
2024-03-27 06:10:00,259.5,252.1,0.971,52.4,1,0,0,0,177.8,20.7,0,30.9,22.8,1297.4,4.8,46.6,51.4,4.8,82.7,77.9,72.7,-5.2,46,0,47,50,70.5,8.2,12.2,9.0,2024,3,27,6,10,0
2024-03-27 06:20:00,281.9,263.8,0.936,55.9,1,0,0,0,189.7,20.6,0,30.7,22.8,1301.0,5.2,46.1,51.3,5.5,83.6,78.1,72.7,-5.4,46,0,47,50,71.9,7.8,11.6,8.7,2024,3,27,6,20,0
2024-03-27 06:30:00,281.9,240.8,0.854,49.1,1,0,0,0,166.8,20.6,0,30.5,22.9,1301.0,5.2,45.6,50.8,5.3,83.9,78.6,72.7,-5.9,46,0,47,50,69.3,8.5,12.7,9.5,2024,3,27,6,30,0
2024-03-27 06:40:00,281.6,219.0,0.778,42.7,1,0,0,0,144.9,20.5,0,30.8,22.8,1299.8,5.2,45.7,50.9,5.3,84.1,78.8,72.7,-6.1,46,0,47,50,66.2,9.4,14.1,10.4,2024,3,27,6,40,0
2024-03-27 06:50:00,271.3,219.1,0.808,42.6,1,0,0,0,144.6,20.6,0,31.0,22.9,1302.2,5.0,45.6,50.6,5.0,83.5,78.5,72.7,-5.8,46,0,47,50,66.0,9.4,14.2,10.4,2024,3,27,6,50,0
2024-03-27 07:00:00,337.0,255.8,0.759,52.5,1,0,0,0,178.3,22.1,0,32.6,22.8,1326.1,6.1,45.3,51.4,5.9,84.5,78.6,72.7,-5.9,47,0,48,50,69.7,8.7,12.7,8.9,2024,3,27,7,0,0
2024-03-27 07:10:00,302.1,248.3,0.822,50.4,1,0,0,0,171.0,22.0,0,32.5,22.9,1342.5,5.4,45.7,51.1,5.6,84.5,78.9,72.7,-6.2,47,0,48,50,68.8,8.8,13.1,9.2,2024,3,27,7,10,0
2024-03-27 07:20:00,329.2,290.1,0.881,62.7,1,0,0,0,212.6,22.0,0,32.7,22.9,1339.0,5.9,45.4,51.3,5.9,84.9,79.0,72.7,-6.3,47,0,48,50,73.3,7.6,11.3,7.9,2024,3,27,7,20,0
2024-03-27 07:30:00,309.4,263.8,0.853,55.0,1,0,0,0,186.5,22.1,0,32.5,22.8,1326.1,5.6,45.6,51.2,5.5,84.9,79.4,72.7,-6.7,47,0,48,50,70.7,8.4,12.3,8.6,2024,3,27,7,30,0
2024-03-27 07:40:00,317.7,264.7,0.833,55.2,1,0,0,0,187.2,22.0,0,32.8,22.7,1337.8,5.7,45.8,51.5,5.7,85.4,79.7,72.7,-7.0,47,0,48,50,70.7,8.3,12.4,8.6,2024,3,27,7,40,0
2024-03-27 07:50:00,340.9,258.6,0.758,53.4,1,0,0,0,181.2,22.2,0,32.4,22.8,1341.3,6.1,45.4,51.5,6.1,85.9,79.8,72.7,-7.1,47,0,48,50,70.1,8.6,12.5,8.8,2024,3,27,7,50,0
2024-03-27 08:00:00,360.6,257.3,0.714,52.4,1,0,0,0,178.0,23.5,0,33.0,22.9,1373.7,6.3,45.5,51.8,6.0,86.2,80.2,72.7,-7.5,48,0,48,50,69.2,9.1,12.8,8.9,2024,3,27,8,0,0
2024-03-27 08:10:00,335.7,284.8,0.848,60.6,1,0,0,0,205.6,23.6,0,32.9,22.7,1365.6,5.9,45.5,51.4,6.1,86.5,80.4,72.7,-7.7,48,0,48,50,72.2,8.3,11.6,8.0,2024,3,27,8,10,0
2024-03-27 08:20:00,346.8,288.5,0.832,61.6,1,0,0,0,209.1,23.5,0,32.9,22.9,1364.5,6.1,45.3,51.4,6.3,87.1,80.8,72.7,-8.1,48,0,48,50,72.5,8.2,11.4,7.9,2024,3,27,8,20,0
