Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-03-29 08:40:00,384.8,315.2,0.819,69.6,1,0,0,0,236.2,23.7,0,32.7,22.6,1378.2,6.7,45.0,51.7,7.0,91.3,84.3,72.7,-11.6,48,0,48,50,74.9,7.5,10.4,7.2,2024,3,29,8,40,0
2024-03-29 08:50:00,393.3,321.3,0.817,71.4,1,0,0,0,242.3,23.6,0,32.9,22.6,1367.9,6.9,44.5,51.4,7.0,91.6,84.6,72.7,-11.9,48,0,48,50,75.4,7.3,10.2,7.0,2024,3,29,8,50,0
2024-03-29 09:00:00,414.7,338.3,0.816,76.1,1,0,0,0,258.1,25.1,0,32.6,22.5,1401.9,7.1,44.3,51.4,7.1,91.6,84.5,72.7,-11.8,49,0,48,50,76.3,7.4,9.6,6.7,2024,3,29,9,0,0
2024-03-29 09:10:00,420.9,347.7,0.826,78.8,1,0,0,0,267.2,25.1,0,32.9,22.4,1403.0,7.2,44.8,52.0,7.5,92.4,84.9,72.7,-12.2,49,0,48,50,76.9,7.2,9.5,6.5,2024,3,29,9,10,0
2024-03-29 09:20:00,433.3,352.8,0.814,80.3,1,0,0,0,272.4,25.2,0,32.8,22.4,1405.2,7.4,44.9,52.3,7.7,93.1,85.4,72.7,-12.7,49,0,48,50,77.2,7.1,9.3,6.4,2024,3,29,9,20,0
2024-03-29 09:30:00,449.4,355.6,0.791,81.3,1,0,0,0,275.7,24.9,0,32.6,22.3,1400.8,7.7,45.4,53.1,7.8,93.6,85.8,72.7,-13.1,49,0,48,50,77.5,7.0,9.2,6.3,2024,3,29,9,30,0
2024-03-29 09:40:00,473.1,396.5,0.838,93.2,1,0,0,0,316.3,25.2,0,32.6,22.4,1401.9,8.1,45.4,53.5,8.3,94.8,86.5,72.7,-13.8,49,0,48,50,79.8,6.4,8.2,5.7,2024,3,29,9,40,0
2024-03-29 09:50:00,467.3,396.5,0.848,93.2,1,0,0,0,316.3,25.1,0,32.8,22.3,1401.9,8.0,45.3,53.3,8.4,95.4,87.0,72.7,-14.3,49,0,48,50,79.8,6.3,8.3,5.6,2024,3,29,9,50,0
2024-03-29 10:00:00,478.0,396.5,0.83,92.7,1,0,0,0,314.4,25.2,0,34.7,22.3,1416.3,8.1,45.6,53.7,8.6,96.3,87.7,72.7,-15.0,49,0,49,50,79.3,6.4,8.8,5.6,2024,3,29,10,0,0
2024-03-29 10:10:00,476.1,399.3,0.839,93.4,1,0,0,0,316.8,25.2,0,34.9,22.4,1410.8,8.1,45.8,53.9,8.4,96.1,87.7,72.7,-15.0,49,0,49,50,79.3,6.3,8.7,5.6,2024,3,29,10,10,0
2024-03-29 10:20:00,470.2,399.8,0.85,93.6,1,0,0,0,317.6,25.2,0,34.8,22.2,1428.5,7.9,46.2,54.1,8.3,96.3,88.0,72.7,-15.3,49,0,49,50,79.4,6.3,8.7,5.6,2024,3,29,10,20,0
2024-03-29 10:30:00,473.6,400.0,0.845,93.7,1,0,0,0,317.8,25.2,0,34.6,22.4,1420.8,8.0,46.4,54.4,8.6,96.8,88.2,72.7,-15.5,49,0,49,50,79.4,6.3,8.7,5.6,2024,3,29,10,30,0
2024-03-29 10:40:00,476.1,419.0,0.88,93.3,1,0,0,0,316.5,25.2,0,55.0,22.2,1410.8,8.1,46.4,54.5,7.1,95.7,88.6,72.7,-15.9,49,0,49,50,75.5,6.0,13.1,5.3,2024,3,29,10,40,0
2024-03-29 10:50:00,475.4,419.4,0.882,93.4,1,0,0,0,316.7,25.1,0,55.2,22.4,1426.3,8.0,46.6,54.6,7.1,95.7,88.6,72.7,-15.9,49,0,49,50,75.5,6.0,13.2,5.3,2024,3,29,10,50,0
2024-03-29 11:00:00,478.8,419.4,0.876,93.4,1,0,0,0,316.8,25.2,0,55.0,22.4,1418.6,8.1,46.3,54.4,7.0,95.5,88.5,72.7,-15.8,49,0,49,50,75.5,6.0,13.1,5.3,2024,3,29,11,0,0
2024-03-29 11:10:00,471.4,419.8,0.891,93.5,1,0,0,0,317.3,25.1,0,55.1,22.3,1414.1,8.0,46.8,54.8,7.0,95.7,88.7,72.7,-16.0,49,0,49,50,75.6,6.0,13.1,5.3,2024,3,29,11,10,0
2024-03-29 11:20:00,485.4,420.3,0.866,93.6,1,0,0,0,317.5,25.0,0,55.5,22.3,1420.8,8.2,46.9,55.1,7.4,96.0,88.6,72.7,-15.9,49,0,49,50,75.5,6.0,13.2,5.3,2024,3,29,11,20,0
2024-03-29 11:30:00,478.8,419.9,0.877,93.5,1,0,0,0,317.1,25.2,0,55.3,22.3,1418.6,8.1,46.8,54.9,7.0,95.6,88.6,72.7,-15.9,49,0,49,50,75.5,6.0,13.2,5.3,2024,3,29,11,30,0
2024-03-29 11:40:00,478.8,420.8,0.879,93.5,1,0,0,0,318.0,25.1,0,55.2,22.4,1418.6,8.1,46.8,54.9,7.0,95.5,88.5,72.7,-15.8,49,0,49,50,75.6,6.0,13.1,5.3,2024,3,29,11,40,0
2024-03-29 11:50:00,485.1,421.3,0.869,93.6,1,0,0,0,318.4,25.4,0,55.3,22.2,1419.7,8.2,46.5,54.7,7.1,95.4,88.3,72.7,-15.6,49,0,49,50,75.6,6.0,13.1,5.3,2024,3,29,11,50,0
2024-03-29 12:00:00,482.0,422.5,0.877,93.8,1,0,0,0,318.0,26.6,0,55.6,22.2,1445.9,8.0,46.8,54.8,7.2,95.4,88.2,72.7,-15.5,50,0,49,50,75.3,6.3,13.2,5.3,2024,3,29,12,0,0
2024-03-29 12:10:00,460.1,421.6,0.916,93.6,1,0,0,0,317.4,26.7,0,55.0,22.4,1433.9,7.7,46.8,54.5,7.1,95.6,88.5,72.7,-15.8,50,0,49,50,75.3,6.3,13.1,5.3,2024,3,29,12,10,0
2024-03-29 12:20:00,478.7,422.4,0.882,93.8,1,0,0,0,318.1,26.9,0,55.2,22.2,1436.1,8.0,46.6,54.6,7.0,95.6,88.6,72.7,-15.9,50,0,49,50,75.3,6.4,13.1,5.3,2024,3,29,12,20,0
2024-03-29 12:30:00,483.2,422.5,0.874,93.9,1,0,0,0,318.2,26.8,0,55.2,22.2,1431.8,8.1,46.8,54.9,7.2,96.1,88.9,72.7,-16.2,50,0,49,50,75.3,6.3,13.1,5.3,2024,3,29,12,30,0
2024-03-29 12:40:00,477.4,422.1,0.884,93.8,1,0,0,0,318.1,26.8,0,54.9,22.3,1450.2,7.9,46.9,54.8,7.3,96.0,88.7,72.7,-16.0,50,0,49,50,75.4,6.3,13.0,5.3,2024,3,29,12,40,0
2024-03-29 12:50:00,474.2,422.8,0.892,93.8,1,0,0,0,318.1,26.9,0,55.6,22.2,1440.5,7.9,47.0,54.9,7.2,95.9,88.7,72.7,-16.0,50,0,49,50,75.2,6.4,13.2,5.2,2024,3,29,12,50,0
2024-03-29 13:00:00,472.4,422.8,0.895,93.9,1,0,0,0,318.5,26.8,0,55.2,22.4,1435.0,7.9,47.0,54.9,7.1,96.1,89.0,72.7,-16.3,50,0,49,50,75.3,6.3,13.0,5.3,2024,3,29,13,0,0
2024-03-29 13:10:00,467.1,423.6,0.907,94.3,1,0,0,0,319.7,26.7,0,55.1,22.0,1437.2,7.8,47.0,54.8,7.1,96.3,89.2,72.7,-16.5,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,13,10,0
2024-03-29 13:20:00,472.7,424.3,0.898,94.3,1,0,0,0,319.8,27.0,0,55.2,22.4,1436.1,7.9,47.2,55.1,7.2,96.3,89.1,72.7,-16.4,50,0,49,50,75.4,6.4,13.0,5.3,2024,3,29,13,20,0
2024-03-29 13:30:00,473.4,423.8,0.895,94.3,1,0,0,0,319.8,26.7,0,55.2,22.1,1438.3,7.9,47.0,54.9,7.1,96.0,88.9,72.7,-16.2,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,13,30,0
2024-03-29 13:40:00,487.3,424.5,0.871,94.4,1,0,0,0,320.1,26.8,0,55.2,22.3,1443.7,8.1,47.1,55.2,7.1,96.1,89.0,72.7,-16.3,50,0,49,50,75.4,6.3,13.0,5.3,2024,3,29,13,40,0
2024-03-29 13:50:00,486.5,424.6,0.873,94.5,1,0,0,0,320.5,26.7,0,55.2,22.2,1441.6,8.1,47.3,55.4,7.2,96.3,89.1,72.7,-16.4,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,13,50,0
2024-03-29 14:00:00,481.6,425.1,0.883,94.6,1,0,0,0,320.8,26.8,0,55.3,22.1,1444.8,8.0,47.3,55.3,7.2,95.9,88.7,72.7,-16.0,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,14,0,0
2024-03-29 14:10:00,468.2,425.3,0.908,94.6,1,0,0,0,320.9,26.7,0,55.6,22.1,1440.5,7.8,47.3,55.1,7.2,95.8,88.6,72.7,-15.9,50,0,49,50,75.5,6.3,13.1,5.2,2024,3,29,14,10,0
2024-03-29 14:20:00,480.5,425.3,0.885,94.7,1,0,0,0,321.2,26.7,0,55.4,22.0,1441.6,8.0,47.5,55.5,7.3,96.1,88.8,72.7,-16.1,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,14,20,0
2024-03-29 14:30:00,476.2,426.3,0.895,94.8,1,0,0,0,321.7,26.9,0,55.5,22.3,1428.5,8.0,47.5,55.5,7.4,95.9,88.5,72.7,-15.8,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,14,30,0
2024-03-29 14:40:00,484.3,426.5,0.881,94.9,1,0,0,0,322.0,26.6,0,55.8,22.1,1435.0,8.1,47.6,55.7,7.4,96.1,88.7,72.7,-16.0,50,0,49,50,75.5,6.2,13.1,5.2,2024,3,29,14,40,0
2024-03-29 14:50:00,481.2,426.0,0.885,95.0,1,0,0,0,322.1,26.7,0,55.0,22.2,1443.7,8.0,47.5,55.5,7.3,95.7,88.4,72.7,-15.7,50,0,49,50,75.6,6.3,12.9,5.2,2024,3,29,14,50,0
2024-03-29 15:00:00,473.1,425.3,0.899,94.8,1,0,0,0,321.5,26.7,0,55.0,22.2,1437.2,7.9,47.5,55.4,7.1,95.6,88.5,72.7,-15.8,50,0,49,50,75.6,6.3,12.9,5.2,2024,3,29,15,0,0
2024-03-29 15:10:00,477.6,424.9,0.89,94.6,1,0,0,0,320.8,26.7,0,55.1,22.2,1432.9,8.0,47.3,55.3,7.4,95.8,88.4,72.7,-15.7,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,15,10,0
2024-03-29 15:20:00,487.6,425.4,0.872,94.7,1,0,0,0,321.2,26.8,0,55.3,22.1,1444.8,8.1,47.4,55.5,7.4,95.9,88.5,72.7,-15.8,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,15,20,0
2024-03-29 15:30:00,471.6,425.7,0.903,94.7,1,0,0,0,321.1,26.9,0,55.4,22.4,1432.9,7.9,47.3,55.2,7.4,95.8,88.4,72.7,-15.7,50,0,49,50,75.4,6.3,13.0,5.3,2024,3,29,15,30,0
2024-03-29 15:40:00,490.7,425.2,0.867,94.6,1,0,0,0,320.9,26.8,0,55.3,22.3,1436.1,8.2,47.5,55.7,7.5,96.1,88.6,72.7,-15.9,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,15,40,0
2024-03-29 15:50:00,486.5,426.2,0.876,94.6,1,0,0,0,321.8,26.6,0,55.4,22.4,1441.6,8.1,47.3,55.4,7.3,95.5,88.2,72.7,-15.5,50,0,49,50,75.5,6.2,13.0,5.2,2024,3,29,15,50,0
2024-03-29 16:00:00,492.9,425.9,0.864,94.5,1,0,0,0,321.5,26.7,0,55.2,22.5,1442.7,8.2,47.4,55.6,7.4,95.5,88.1,72.7,-15.4,50,0,49,50,75.5,6.3,13.0,5.3,2024,3,29,16,0,0
2024-03-29 16:10:00,485.8,425.9,0.877,94.6,1,0,0,0,321.7,26.7,0,55.4,22.1,1439.4,8.1,47.2,55.3,7.3,95.2,87.9,72.7,-15.2,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,16,10,0
2024-03-29 16:20:00,477.6,425.2,0.89,94.6,1,0,0,0,321.0,26.8,0,55.3,22.0,1432.9,8.0,47.3,55.3,7.3,95.4,88.1,72.7,-15.4,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,16,20,0
2024-03-29 16:30:00,484.0,425.1,0.878,94.6,1,0,0,0,320.8,26.6,0,55.4,22.3,1433.9,8.1,47.4,55.5,7.4,95.5,88.1,72.7,-15.4,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,16,30,0
2024-03-29 16:40:00,484.7,425.5,0.878,94.6,1,0,0,0,320.9,26.8,0,55.6,22.2,1436.1,8.1,47.2,55.3,7.3,95.1,87.8,72.7,-15.1,50,0,49,50,75.4,6.3,13.1,5.2,2024,3,29,16,40,0
2024-03-29 16:50:00,477.0,424.4,0.89,94.4,1,0,0,0,320.2,26.7,0,55.3,22.2,1449.2,7.9,47.2,55.1,7.3,95.0,87.7,72.7,-15.0,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,16,50,0
2024-03-29 17:00:00,480.5,424.0,0.882,94.3,1,0,0,0,320.0,26.7,0,55.3,22.0,1441.6,8.0,47.2,55.2,7.3,95.1,87.8,72.7,-15.1,50,0,49,50,75.5,6.3,13.0,5.2,2024,3,29,17,0,0
2024-03-29 17:10:00,475.6,423.2,0.89,94.2,1,0,0,0,319.4,26.8,0,54.7,22.4,1444.8,7.9,47.1,55.0,7.3,95.1,87.8,72.7,-15.1,50,0,49,50,75.5,6.3,12.9,5.3,2024,3,29,17,10,0
2024-03-29 17:20:00,470.9,423.0,0.898,94.0,1,0,0,0,319.0,26.8,0,55.0,22.2,1430.7,7.9,46.9,54.8,7.2,95.1,87.9,72.7,-15.2,50,0,49,50,75.4,6.3,13.0,5.2,2024,3,29,17,20,0
2024-03-29 17:30:00,495.1,422.3,0.853,93.9,1,0,0,0,318.3,26.8,0,54.9,22.3,1449.2,8.2,46.8,55.0,7.3,95.3,88.0,72.7,-15.3,50,0,49,50,75.4,6.3,13.0,5.3,2024,3,29,17,30,0
2024-03-29 17:40:00,478.7,422.2,0.882,93.7,1,0,0,0,317.8,26.7,0,55.6,22.1,1436.1,8.0,46.9,54.9,7.3,95.3,88.0,72.7,-15.3,50,0,49,50,75.3,6.3,13.2,5.2,2024,3,29,17,40,0
2024-03-29 17:50:00,492.2,422.0,0.857,93.6,1,0,0,0,317.4,26.8,0,55.5,22.3,1440.5,8.2,46.6,54.8,7.2,95.1,87.9,72.7,-15.2,50,0,49,50,75.2,6.3,13.2,5.3,2024,3,29,17,50,0
2024-03-29 18:00:00,473.4,417.5,0.882,93.3,1,0,0,0,316.4,26.6,0,52.0,22.5,1438.3,7.9,46.7,54.6,7.3,95.3,88.0,72.7,-15.3,50,0,48,50,75.8,6.4,12.5,5.4,2024,3,29,18,0,0
2024-03-29 18:10:00,465.3,418.7,0.9,93.7,1,0,0,0,317.9,26.6,0,52.0,22.3,1450.2,7.7,46.8,54.5,7.4,95.1,87.7,72.7,-15.0,50,0,48,50,75.9,6.4,12.4,5.3,2024,3,29,18,10,0
2024-03-29 18:20:00,466.7,418.6,0.897,93.6,1,0,0,0,317.5,26.7,0,52.1,22.3,1454.6,7.7,46.9,54.6,7.5,95.3,87.8,72.7,-15.1,50,0,48,50,75.8,6.4,12.4,5.3,2024,3,29,18,20,0
2024-03-29 18:30:00,480.2,418.9,0.872,93.7,1,0,0,0,317.7,26.8,0,52.1,22.2,1440.5,8.0,46.6,54.6,7.4,95.1,87.7,72.7,-15.0,50,0,48,50,75.9,6.4,12.4,5.3,2024,3,29,18,30,0
2024-03-29 18:40:00,459.7,418.0,0.909,93.3,1,0,0,0,316.6,26.8,0,52.2,22.4,1432.9,7.7,46.8,54.5,7.5,95.3,87.8,72.7,-15.1,50,0,48,50,75.7,6.4,12.5,5.3,2024,3,29,18,40,0
2024-03-29 18:50:00,459.2,416.7,0.907,93.1,1,0,0,0,315.8,26.8,0,51.9,22.3,1450.2,7.6,46.5,54.1,7.4,94.9,87.5,72.7,-14.8,50,0,48,50,75.8,6.4,12.5,5.3,2024,3,29,18,50,0
2024-03-29 19:00:00,437.7,411.8,0.941,92.1,1,0,0,0,312.5,25.1,0,51.8,22.4,1419.7,7.4,45.9,53.3,7.4,94.7,87.3,72.7,-14.6,49,0,48,50,75.9,6.1,12.6,5.4,2024,3,29,19,0,0
2024-03-29 19:10:00,444.7,409.9,0.922,91.6,1,0,0,0,310.7,25.0,0,51.9,22.2,1423.0,7.5,45.7,53.2,7.2,94.4,87.2,72.7,-14.5,49,0,48,50,75.8,6.1,12.7,5.4,2024,3,29,19,10,0
2024-03-29 19:20:00,434.0,389.3,0.897,85.4,1,0,0,0,289.8,25.1,0,52.0,22.4,1407.5,7.4,45.0,52.4,7.1,93.9,86.8,72.7,-14.1,49,0,48,50,74.4,6.5,13.4,5.7,2024,3,29,19,20,0
2024-03-29 19:30:00,411.5,383.0,0.931,83.7,1,0,0,0,284.0,25.1,0,51.6,22.3,1410.8,7.0,44.9,51.9,6.7,93.2,86.5,72.7,-13.8,49,0,48,50,74.2,6.6,13.5,5.8,2024,3,29,19,30,0
2024-03-29 19:40:00,403.7,361.6,0.896,77.4,1,0,0,0,262.5,25.1,0,51.5,22.4,1404.1,6.9,45.0,51.9,6.5,92.5,86.0,72.7,-13.3,49,0,48,50,72.6,7.0,14.3,6.2,2024,3,29,19,40,0
2024-03-29 19:50:00,399.7,359.7,0.9,76.8,1,0,0,0,260.4,25.0,0,51.9,22.4,1410.8,6.8,44.8,51.6,6.4,92.3,85.9,72.7,-13.2,49,0,48,50,72.4,7.0,14.4,6.2,2024,3,29,19,50,0
2024-03-29 20:00:00,392.4,353.4,0.9,75.2,1,0,0,0,255.2,23.7,0,52.1,22.4,1385.0,6.8,44.6,51.4,6.5,92.2,85.7,72.7,-13.0,48,0,48,50,72.2,6.7,14.7,6.3,2024,3,29,20,0,0
2024-03-29 20:10:00,399.8,347.2,0.868,73.5,1,0,0,0,249.3,23.7,0,52.1,22.2,1390.7,6.9,44.4,51.3,6.2,91.8,85.6,72.7,-12.9,48,0,48,50,71.8,6.8,15.0,6.4,2024,3,29,20,10,0
2024-03-29 20:20:00,374.8,345.2,0.921,72.9,1,0,0,0,247.2,23.6,0,52.0,22.4,1383.9,6.5,44.2,50.7,6.1,91.6,85.5,72.7,-12.8,48,0,48,50,71.6,6.8,15.1,6.5,2024,3,29,20,20,0
2024-03-29 20:30:00,392.4,343.9,0.876,72.3,1,0,0,0,246.1,23.7,0,51.8,22.3,1385.0,6.8,44.3,51.1,6.2,91.5,85.3,72.7,-12.6,48,0,48,50,71.6,6.9,15.1,6.5,2024,3,29,20,30,0
2024-03-29 20:40:00,391.8,343.9,0.878,72.1,1,0,0,0,245.5,23.6,0,52.3,22.4,1382.8,6.8,44.3,51.1,6.3,91.7,85.4,72.7,-12.7,48,0,48,50,71.4,6.9,15.2,6.5,2024,3,29,20,40,0
2024-03-29 20:50:00,398.8,343.6,0.862,72.3,1,0,0,0,245.4,23.6,0,52.0,22.5,1387.3,6.9,44.2,51.1,6.2,91.6,85.4,72.7,-12.7,48,0,48,50,71.4,6.9,15.1,6.5,2024,3,29,20,50,0
2024-03-29 21:00:00,382.0,342.8,0.897,73.5,1,0,0,0,249.4,22.3,0,48.8,22.4,1348.3,6.8,44.1,50.9,6.2,91.5,85.3,72.7,-12.6,47,0,47,50,72.7,6.5,14.2,6.5,2024,3,29,21,0,0
2024-03-29 21:10:00,340.9,312.0,0.915,64.5,1,0,0,0,219.0,22.0,0,48.6,22.4,1341.3,6.1,44.4,50.5,5.8,90.8,85.0,72.7,-12.3,47,0,47,50,70.2,7.1,15.6,7.2,2024,3,29,21,10,0
2024-03-29 21:20:00,335.9,309.0,0.92,68.8,1,0,0,0,233.5,22.1,0,30.9,22.5,1343.7,6.0,44.4,50.4,5.7,90.5,84.8,72.7,-12.1,47,0,47,50,75.5,7.2,10.0,7.3,2024,3,29,21,20,0
2024-03-29 21:30:00,366.4,315.4,0.861,70.7,1,0,0,0,240.0,22.1,0,30.7,22.6,1353.0,6.5,43.7,50.2,6.9,91.3,84.4,72.7,-11.7,47,0,47,50,76.1,7.0,9.7,7.2,2024,3,29,21,30,0
2024-03-29 21:40:00,327.2,312.9,0.956,70.1,1,0,0,0,237.9,22.1,0,30.7,22.3,1354.1,5.8,44.3,50.1,6.6,90.9,84.3,72.7,-11.6,47,0,47,50,76.0,7.1,9.8,7.1,2024,3,29,21,40,0
2024-03-29 21:50:00,326.9,299.5,0.916,66.0,1,0,0,0,224.0,22.0,0,30.9,22.6,1329.6,5.9,43.7,49.6,6.7,90.9,84.2,72.7,-11.5,47,0,47,50,74.8,7.3,10.3,7.5,2024,3,29,21,50,0
2024-03-29 22:00:00,339.4,307.7,0.906,68.4,1,0,0,0,232.1,22.1,0,30.9,22.5,1335.5,6.1,43.6,49.7,6.5,90.8,84.3,72.7,-11.6,47,0,47,50,75.4,7.2,10.1,7.3,2024,3,29,22,0,0
2024-03-29 22:10:00,323.0,304.5,0.943,67.6,1,0,0,0,229.3,22.0,0,30.7,22.6,1336.7,5.8,43.6,49.4,6.5,90.8,84.3,72.7,-11.6,47,0,47,50,75.3,7.2,10.1,7.4,2024,3,29,22,10,0
2024-03-29 22:20:00,311.6,291.8,0.936,63.8,1,0,0,0,216.5,22.1,0,30.8,22.4,1335.5,5.6,43.9,49.5,6.1,90.1,84.0,72.7,-11.3,47,0,47,50,74.2,7.6,10.5,7.7,2024,3,29,22,20,0
2024-03-29 22:30:00,326.9,290.8,0.89,63.5,1,0,0,0,215.5,22.0,0,30.7,22.6,1329.6,5.9,43.6,49.5,6.6,90.7,84.1,72.7,-11.4,47,0,47,50,74.1,7.6,10.5,7.8,2024,3,29,22,30,0
2024-03-29 22:40:00,302.8,270.7,0.894,57.4,1,0,0,0,194.9,22.0,0,31.0,22.7,1321.3,5.5,43.9,49.4,6.0,90.0,84.0,72.7,-11.3,47,0,47,50,72.0,8.1,11.4,8.4,2024,3,29,22,40,0
2024-03-29 22:50:00,311.3,273.8,0.88,58.4,1,0,0,0,198.0,22.1,0,31.0,22.8,1334.3,5.6,43.8,49.4,6.2,90.0,83.8,72.7,-11.1,47,0,47,50,72.3,8.1,11.3,8.3,2024,3,29,22,50,0
2024-03-29 23:00:00,300.1,266.8,0.889,57.4,1,0,0,0,194.6,20.8,0,28.9,22.5,1309.4,5.5,43.8,49.3,6.1,90.0,83.9,72.7,-11.2,46,0,46,50,73.0,7.8,10.8,8.4,2024,3,29,23,0,0
2024-03-29 23:10:00,327.7,284.1,0.867,62.5,1,0,0,0,212.1,20.7,0,28.8,22.4,1310.6,6.0,43.6,49.6,6.4,90.3,83.9,72.7,-11.2,46,0,46,50,74.7,7.3,10.1,7.9,2024,3,29,23,10,0
2024-03-29 23:20:00,327.9,271.0,0.826,58.6,1,0,0,0,198.7,20.7,0,28.8,22.8,1311.8,6.0,43.4,49.4,6.3,90.1,83.8,72.7,-11.1,46,0,46,50,73.3,7.6,10.6,8.4,2024,3,29,23,20,0
2024-03-29 23:30:00,304.4,267.6,0.879,57.6,1,0,0,0,195.5,20.7,0,28.7,22.7,1304.6,5.6,43.9,49.5,6.1,90.0,83.9,72.7,-11.2,46,0,46,50,73.1,7.7,10.7,8.5,2024,3,29,23,30,0
2024-03-29 23:40:00,290.2,269.3,0.928,58.1,1,0,0,0,197.2,20.7,0,28.9,22.5,1314.2,5.3,43.8,49.1,5.9,89.6,83.7,72.7,-11.0,46,0,46,50,73.2,7.7,10.7,8.4,2024,3,29,23,40,0
2024-03-29 23:50:00,293.3,266.1,0.907,57.2,1,0,0,0,193.9,20.6,0,28.8,22.7,1303.4,5.4,43.7,49.1,6.1,90.1,84.0,72.7,-11.3,46,0,46,50,72.9,7.8,10.8,8.5,2024,3,29,23,50,0
2024-03-30 00:00:00,240.5,238.6,0.992,49.4,1,0,0,0,167.8,19.4,0,28.8,22.6,1282.8,4.5,44.1,48.6,5.4,89.1,83.7,72.7,-11.0,45,0,46,50,70.3,8.1,12.1,9.5,2024,3,30,0,0,0
2024-03-30 00:10:00,260.7,240.1,0.921,49.9,1,0,0,0,169.4,19.3,0,28.9,22.5,1276.7,4.9,43.6,48.5,5.3,88.5,83.2,72.7,-10.5,45,0,46,50,70.5,8.0,12.0,9.4,2024,3,30,0,10,0
2024-03-30 00:20:00,239.4,244.1,1.02,51.0,1,0,0,0,173.2,19.3,0,28.9,22.7,1276.7,4.5,43.6,48.1,5.2,88.1,82.9,72.7,-10.2,45,0,46,50,71.0,7.9,11.8,9.3,2024,3,30,0,20,0
2024-03-30 00:30:00,238.9,231.1,0.967,47.1,1,0,0,0,159.9,19.3,0,29.0,22.9,1274.2,4.5,43.8,48.3,5.0,87.5,82.5,72.7,-9.8,45,0,46,50,69.2,8.4,12.5,9.9,2024,3,30,0,30,0
2024-03-30 00:40:00,244.5,236.6,0.968,48.8,1,0,0,0,165.6,19.4,0,29.0,22.6,1275.5,4.6,43.6,48.2,5.0,87.5,82.5,72.7,-9.8,45,0,46,50,70.0,8.2,12.2,9.6,2024,3,30,0,40,0
2024-03-30 00:50:00,234.5,232.8,0.993,47.4,1,0,0,0,161.9,19.3,0,29.0,22.6,1279.1,4.4,43.8,48.2,5.1,87.7,82.6,72.7,-9.9,45,0,46,50,69.5,8.3,12.5,9.7,2024,3,30,0,50,0
2024-03-30 01:00:00,252.2,236.7,0.939,48.6,1,0,0,0,165.8,19.2,0,28.8,22.9,1287.7,4.7,43.6,48.3,5.0,87.3,82.3,72.7,-9.6,45,0,46,50,70.1,8.1,12.1,9.7,2024,3,30,1,0,0
2024-03-30 01:10:00,243.3,236.9,0.974,48.6,1,0,0,0,166.0,19.4,0,28.9,22.6,1269.3,4.6,43.5,48.1,4.9,87.1,82.2,72.7,-9.5,45,0,46,50,70.1,8.2,12.2,9.5,2024,3,30,1,10,0
2024-03-30 01:20:00,235.0,242.6,1.033,50.6,1,0,0,0,171.8,19.3,0,28.9,22.6,1281.6,4.4,43.6,48.0,4.9,87.2,82.3,72.7,-9.6,45,0,46,50,70.8,8.0,11.9,9.3,2024,3,30,1,20,0
2024-03-30 01:30:00,239.4,240.7,1.005,50.1,1,0,0,0,170.0,19.3,0,28.9,22.5,1276.7,4.5,43.7,48.2,5.0,87.1,82.1,72.7,-9.4,45,0,46,50,70.6,8.0,12.0,9.4,2024,3,30,1,30,0
2024-03-30 01:40:00,245.2,241.0,0.983,50.1,1,0,0,0,170.1,19.3,0,28.9,22.6,1279.1,4.6,43.5,48.1,4.9,87.1,82.2,72.7,-9.5,45,0,46,50,70.6,8.0,12.0,9.4,2024,3,30,1,40,0
2024-03-30 01:50:00,232.3,236.4,1.018,48.8,1,0,0,0,165.5,19.4,0,28.8,22.7,1266.8,4.4,43.4,47.8,4.8,86.7,81.9,72.7,-9.2,45,0,46,50,70.0,8.2,12.2,9.6,2024,3,30,1,50,0
2024-03-30 02:00:00,233.2,232.7,0.998,47.6,1,0,0,0,161.6,19.4,0,29.0,22.7,1271.8,4.4,43.5,47.9,4.8,86.9,82.1,72.7,-9.4,45,0,46,50,69.4,8.3,12.5,9.8,2024,3,30,2,0,0
2024-03-30 02:10:00,229.7,234.4,1.02,48.2,1,0,0,0,163.7,19.3,0,28.8,22.6,1253.1,4.4,43.5,47.9,4.6,86.6,82.0,72.7,-9.3,45,0,46,50,69.8,8.2,12.3,9.7,2024,3,30,2,10,0
2024-03-30 02:20:00,230.7,238.5,1.034,49.5,1,0,0,0,167.9,19.2,0,28.8,22.6,1258.1,4.4,43.6,48.0,4.6,86.6,82.0,72.7,-9.3,45,0,46,50,70.4,8.1,12.1,9.5,2024,3,30,2,20,0
2024-03-30 02:30:00,220.6,224.2,1.016,45.2,1,0,0,0,153.4,19.2,0,28.9,22.8,1260.6,4.2,43.6,47.8,4.6,86.3,81.7,72.7,-9.0,45,0,46,50,68.4,8.5,12.9,10.1,2024,3,30,2,30,0
2024-03-30 02:40:00,204.9,229.5,1.12,46.8,1,0,0,0,158.7,19.2,0,28.8,22.7,1260.6,3.9,44.1,48.0,4.2,86.1,81.9,72.7,-9.2,45,0,46,50,69.2,8.4,12.6,9.9,2024,3,30,2,40,0
2024-03-30 02:50:00,226.1,212.5,0.94,41.7,1,0,0,0,141.7,19.2,0,28.9,22.8,1261.9,4.3,43.3,47.6,4.5,85.8,81.3,72.7,-8.6,45,0,46,50,66.7,9.0,13.6,10.7,2024,3,30,2,50,0
2024-03-30 03:00:00,215.1,217.4,1.01,43.1,1,0,0,0,146.4,19.3,0,28.9,22.9,1259.4,4.1,43.7,47.8,4.4,85.7,81.3,72.7,-8.6,45,0,46,50,67.3,8.9,13.3,10.5,2024,3,30,3,0,0
2024-03-30 03:10:00,220.0,228.1,1.037,46.4,1,0,0,0,157.6,19.2,0,28.7,22.6,1256.9,4.2,43.8,48.0,4.5,85.7,81.2,72.7,-8.5,45,0,46,50,69.1,8.4,12.6,9.9,2024,3,30,3,10,0
2024-03-30 03:20:00,232.0,227.5,0.981,46.2,1,0,0,0,156.8,19.2,0,28.8,22.7,1265.6,4.4,43.8,48.2,4.7,86.1,81.4,72.7,-8.7,45,0,46,50,68.9,8.4,12.7,10.0,2024,3,30,3,20,0
2024-03-30 03:30:00,199.0,239.1,1.201,49.6,1,0,0,0,168.4,19.2,0,28.8,22.7,1256.9,3.8,43.7,47.5,4.5,85.8,81.3,72.7,-8.6,45,0,46,50,70.4,8.0,12.1,9.5,2024,3,30,3,30,0
2024-03-30 03:40:00,217.1,218.4,1.006,43.5,1,0,0,0,147.7,19.2,0,28.8,22.6,1240.6,4.2,43.6,47.8,4.4,85.8,81.4,72.7,-8.7,45,0,46,50,67.6,8.8,13.2,10.4,2024,3,30,3,40,0
2024-03-30 03:50:00,211.8,224.7,1.061,45.4,1,0,0,0,153.9,19.2,0,28.8,22.8,1270.5,4.0,43.6,47.6,4.4,85.5,81.1,72.7,-8.4,45,0,46,50,68.5,8.5,12.8,10.2,2024,3,30,3,50,0
2024-03-30 04:00:00,226.1,220.7,0.976,44.2,1,0,0,0,150.0,19.1,0,28.9,22.7,1261.9,4.3,43.7,48.0,4.6,85.7,81.1,72.7,-8.4,45,0,46,50,68.0,8.7,13.1,10.3,2024,3,30,4,0,0
2024-03-30 04:10:00,240.9,232.0,0.963,47.5,1,0,0,0,161.2,19.3,0,28.8,22.7,1256.9,4.6,43.3,47.9,4.9,86.3,81.4,72.7,-8.7,45,0,46,50,69.5,8.3,12.4,9.8,2024,3,30,4,10,0
2024-03-30 04:20:00,203.6,205.4,1.009,39.6,1,0,0,0,134.4,19.3,0,28.9,22.8,1253.1,3.9,43.9,47.8,4.3,85.4,81.1,72.7,-8.4,45,0,46,50,65.5,9.4,14.1,11.1,2024,3,30,4,20,0
2024-03-30 04:30:00,225.6,229.2,1.016,46.7,1,0,0,0,158.4,19.2,0,29.0,22.6,1259.4,4.3,43.5,47.8,4.7,85.6,80.9,72.7,-8.2,45,0,46,50,69.1,8.4,12.6,9.9,2024,3,30,4,30,0
2024-03-30 04:40:00,226.1,227.1,1.005,46.1,1,0,0,0,156.5,19.2,0,28.7,22.7,1261.9,4.3,43.7,48.0,4.4,85.2,80.8,72.7,-8.1,45,0,46,50,68.9,8.5,12.6,10.0,2024,3,30,4,40,0
2024-03-30 04:50:00,251.9,230.3,0.914,46.7,1,0,0,0,159.4,19.2,0,28.8,22.9,1259.4,4.8,43.7,48.5,4.8,85.6,80.8,72.7,-8.1,45,0,46,50,69.2,8.3,12.5,10.0,2024,3,30,4,50,0
2024-03-30 05:00:00,280.1,259.8,0.928,54.2,1,0,0,0,185.1,20.7,0,31.0,23.0,1292.5,5.2,43.7,48.9,5.2,86.3,81.1,72.7,-8.4,46,0,47,50,71.3,8.0,11.9,8.8,2024,3,30,5,0,0
2024-03-30 05:10:00,281.9,261.3,0.927,55.1,1,0,0,0,186.9,20.6,0,30.9,22.9,1301.0,5.2,43.6,48.8,5.2,86.8,81.6,72.7,-8.9,46,0,47,50,71.5,7.9,11.8,8.8,2024,3,30,5,10,0
2024-03-30 05:20:00,276.2,260.0,0.941,54.7,1,0,0,0,185.6,20.7,0,30.8,22.9,1299.8,5.1,43.6,48.7,5.2,86.6,81.4,72.7,-8.7,46,0,47,50,71.4,7.9,11.8,8.8,2024,3,30,5,20,0
2024-03-30 05:30:00,270.3,240.9,0.891,49.1,1,0,0,0,166.7,20.6,0,30.9,22.7,1297.4,5.0,43.8,48.8,5.2,86.9,81.7,72.7,-9.0,46,0,47,50,69.2,8.6,12.8,9.4,2024,3,30,5,30,0
2024-03-30 05:40:00,266.8,258.0,0.967,54.2,1,0,0,0,183.9,20.6,0,30.9,22.6,1307.0,4.9,43.6,48.5,5.1,86.5,81.4,72.7,-8.7,46,0,47,50,71.3,8.0,12.0,8.8,2024,3,30,5,40,0
2024-03-30 05:50:00,287.6,259.1,0.901,54.5,1,0,0,0,184.9,20.6,0,30.9,22.8,1302.2,5.3,43.4,48.7,5.2,86.4,81.2,72.7,-8.5,46,0,47,50,71.3,8.0,11.9,8.8,2024,3,30,5,50,0
2024-03-30 06:00:00,300.6,258.1,0.859,54.2,1,0,0,0,183.8,20.7,0,30.9,22.6,1311.8,5.5,43.7,49.2,5.5,86.8,81.3,72.7,-8.6,46,0,47,50,71.2,8.0,12.0,8.8,2024,3,30,6,0,0
2024-03-30 06:10:00,304.7,263.2,0.864,55.7,1,0,0,0,189.1,20.7,0,30.8,22.6,1305.8,5.6,43.6,49.2,5.5,86.6,81.1,72.7,-8.4,46,0,47,50,71.8,7.9,11.7,8.6,2024,3,30,6,10,0
2024-03-30 06:20:00,322.2,251.8,0.782,52.4,1,0,0,0,177.7,20.6,0,30.7,22.8,1310.6,5.9,43.6,49.5,5.6,87.2,81.6,72.7,-8.9,46,0,47,50,70.6,8.2,12.2,9.0,2024,3,30,6,20,0
2024-03-30 06:30:00,323.1,259.9,0.804,54.7,1,0,0,0,185.5,20.7,0,30.9,22.8,1314.2,5.9,43.8,49.7,5.9,87.8,81.9,72.7,-9.2,46,0,47,50,71.4,8.0,11.9,8.8,2024,3,30,6,30,0
2024-03-30 06:40:00,325.6,260.1,0.799,54.8,1,0,0,0,186.0,20.4,0,31.0,22.6,1302.2,6.0,43.6,49.6,5.8,87.6,81.8,72.7,-9.1,46,0,47,50,71.5,7.9,11.9,8.7,2024,3,30,6,40,0
2024-03-30 06:50:00,332.8,262.7,0.789,55.6,1,0,0,0,188.6,20.6,0,30.9,22.6,1309.4,6.1,43.8,49.9,5.9,87.9,82.0,72.7,-9.3,46,0,47,50,71.8,7.9,11.7,8.6,2024,3,30,6,50,0
2024-03-30 07:00:00,370.1,310.9,0.84,68.8,1,0,0,0,233.5,22.1,0,32.6,22.6,1346.0,6.6,43.7,50.3,6.5,88.3,81.8,72.7,-9.1,47,0,48,50,75.1,7.1,10.5,7.3,2024,3,30,7,0,0
2024-03-30 07:10:00,389.0,290.0,0.746,62.5,1,0,0,0,212.1,22.2,0,33.0,22.7,1353.0,6.9,43.7,50.6,6.6,89.0,82.4,72.7,-9.7,47,0,48,50,73.1,7.6,11.4,7.8,2024,3,30,7,10,0
2024-03-30 07:20:00,374.1,289.6,0.774,62.4,1,0,0,0,211.9,22.2,0,32.8,22.7,1340.2,6.7,43.9,50.6,6.5,89.2,82.7,72.7,-10.0,47,0,48,50,73.2,7.7,11.3,7.8,2024,3,30,7,20,0
2024-03-30 07:30:00,368.9,289.9,0.786,62.3,1,0,0,0,212.3,22.1,0,32.7,22.7,1341.3,6.6,43.9,50.5,6.3,89.4,83.1,72.7,-10.4,47,0,48,50,73.3,7.6,11.3,7.8,2024,3,30,7,30,0
2024-03-30 07:40:00,403.8,289.6,0.717,62.2,1,0,0,0,212.0,22.2,0,32.7,22.7,1346.0,7.2,43.2,50.4,6.8,90.1,83.3,72.7,-10.6,47,0,48,50,73.2,7.7,11.3,7.8,2024,3,30,7,40,0
2024-03-30 07:50:00,378.0,291.5,0.771,63.0,1,0,0,0,213.9,22.2,0,32.9,22.5,1354.1,6.7,43.8,50.5,6.5,90.0,83.5,72.7,-10.8,47,0,48,50,73.4,7.6,11.3,7.7,2024,3,30,7,50,0
2024-03-30 08:00:00,431.8,332.4,0.77,74.7,1,0,0,0,253.4,23.6,0,32.9,22.5,1381.6,7.5,43.6,51.1,7.1,90.8,83.7,72.7,-11.0,48,0,48,50,76.2,7.1,9.9,6.8,2024,3,30,8,0,0
2024-03-30 08:10:00,407.4,329.5,0.809,73.8,1,0,0,0,250.4,23.6,0,32.7,22.7,1377.1,7.1,43.6,50.7,7.2,91.2,84.0,72.7,-11.3,48,0,48,50,76.0,7.2,9.9,6.9,2024,3,30,8,10,0
2024-03-30 08:20:00,410.4,329.7,0.803,74.0,1,0,0,0,251.1,23.7,0,32.4,22.5,1387.3,7.1,43.6,50.7,7.0,91.2,84.2,72.7,-11.5,48,0,48,50,76.2,7.2,9.8,6.8,2024,3,30,8,20,0
2024-03-30 08:30:00,414.8,327.9,0.79,73.4,1,0,0,0,249.1,23.6,0,32.7,22.4,1382.8,7.2,43.5,50.7,7.2,91.2,84.0,72.7,-11.3,48,0,48,50,76.0,7.2,10.0,6.8,2024,3,30,8,30,0
2024-03-30 08:40:00,407.0,322.2,0.792,71.7,1,0,0,0,243.3,23.6,0,32.8,22.5,1375.9,7.1,43.6,50.7,7.0,91.3,84.3,72.7,-11.6,48,0,48,50,75.5,7.3,10.2,7.0,2024,3,30,8,40,0
2024-03-30 08:50:00,396.9,321.0,0.809,71.3,1,0,0,0,241.9,23.6,0,32.8,22.6,1380.5,6.9,43.7,50.6,7.2,91.6,84.4,72.7,-11.7,48,0,48,50,75.4,7.4,10.2,7.0,2024,3,30,8,50,0
2024-03-30 09:00:00,408.9,313.3,0.766,68.7,1,0,0,0,233.0,25.1,0,32.7,22.5,1401.9,7.0,43.8,50.8,7.0,91.1,84.1,72.7,-11.4,49,0,48,50,74.4,8.0,10.4,7.2,2024,3,30,9,0,0
2024-03-30 09:10:00,419.7,337.0,0.803,75.6,1,0,0,0,256.6,25.2,0,32.8,22.5,1418.6,7.1,44.1,51.2,7.5,91.7,84.2,72.7,-11.5,49,0,48,50,76.1,7.5,9.7,6.7,2024,3,30,9,10,0
2024-03-30 09:20:00,422.6,344.9,0.816,78.0,1,0,0,0,264.4,25.1,0,32.9,22.5,1408.6,7.2,44.5,51.7,7.4,92.5,85.1,72.7,-12.4,49,0,48,50,76.7,7.3,9.5,6.5,2024,3,30,9,20,0
2024-03-30 09:30:00,439.1,352.6,0.803,80.1,1,0,0,0,271.8,25.3,0,33.0,22.6,1405.2,7.5,45.0,52.5,7.7,93.1,85.4,72.7,-12.7,49,0,48,50,77.1,7.2,9.4,6.4,2024,3,30,9,30,0
2024-03-30 09:40:00,425.6,356.4,0.837,81.3,1,0,0,0,275.9,25.2,0,32.8,22.5,1418.6,7.2,45.5,52.7,7.9,93.7,85.8,72.7,-13.1,49,0,48,50,77.4,7.1,9.2,6.3,2024,3,30,9,40,0
2024-03-30 09:50:00,460.3,386.1,0.839,90.0,1,0,0,0,305.4,25.4,0,32.9,22.5,1416.3,7.8,45.4,53.2,8.1,94.5,86.4,72.7,-13.7,49,0,48,50,79.1,6.6,8.5,5.8,2024,3,30,9,50,0
2024-03-30 10:00:00,459.6,398.0,0.866,93.0,1,0,0,0,315.4,25.1,0,35.1,22.4,1414.1,7.8,45.3,53.1,8.5,95.2,86.7,72.7,-14.0,49,0,49,50,79.2,6.3,8.8,5.6,2024,3,30,10,0,0
2024-03-30 10:10:00,472.9,398.4,0.843,93.1,1,0,0,0,315.9,25.1,0,34.9,22.4,1418.6,8.0,45.2,53.2,8.4,95.8,87.4,72.7,-14.7,49,0,49,50,79.3,6.3,8.8,5.6,2024,3,30,10,10,0
2024-03-30 10:20:00,473.6,397.7,0.84,93.0,1,0,0,0,315.6,25.1,0,34.6,22.4,1420.8,8.0,45.6,53.6,8.3,95.9,87.6,72.7,-14.9,49,0,49,50,79.4,6.3,8.7,5.6,2024,3,30,10,20,0
2024-03-30 10:30:00,457.6,398.0,0.87,93.0,1,0,0,0,315.6,25.2,0,34.8,22.5,1426.3,7.7,45.8,53.5,8.4,96.0,87.6,72.7,-14.9,49,0,49,50,79.3,6.3,8.7,5.6,2024,3,30,10,30,0
2024-03-30 10:40:00,465.1,398.7,0.857,93.1,1,0,0,0,315.8,25.4,0,35.0,22.6,1413.0,7.9,46.1,54.0,8.3,96.1,87.8,72.7,-15.1,49,0,49,50,79.2,6.4,8.8,5.7,2024,3,30,10,40,0
2024-03-30 10:50:00,471.0,398.1,0.845,93.1,1,0,0,0,315.7,25.0,0,35.1,22.3,1413.0,8.0,46.0,54.0,8.4,96.2,87.8,72.7,-15.1,49,0,49,50,79.3,6.3,8.8,5.6,2024,3,30,10,50,0
2024-03-30 11:00:00,458.9,398.8,0.869,93.2,1,0,0,0,316.1,25.3,0,34.9,22.5,1411.9,7.8,46.2,54.0,8.4,96.0,87.6,72.7,-14.9,49,0,49,50,79.3,6.3,8.8,5.6,2024,3,30,11,0,0
2024-03-30 11:10:00,466.6,398.4,0.854,93.1,1,0,0,0,315.9,25.2,0,34.8,22.5,1417.5,7.9,46.5,54.4,8.4,96.5,88.1,72.7,-15.4,49,0,49,50,79.3,6.3,8.7,5.6,2024,3,30,11,10,0
2024-03-30 11:20:00,470.3,399.3,0.849,93.5,1,0,0,0,317.0,25.1,0,35.0,22.2,1410.8,8.0,46.6,54.6,8.3,96.5,88.2,72.7,-15.5,49,0,49,50,79.4,6.3,8.8,5.6,2024,3,30,11,20,0
2024-03-30 11:30:00,466.6,400.5,0.858,93.5,1,0,0,0,318.1,25.1,0,34.9,22.5,1417.5,7.9,46.4,54.3,8.4,96.4,88.0,72.7,-15.3,49,0,49,50,79.4,6.3,8.7,5.6,2024,3,30,11,30,0
2024-03-30 11:40:00,478.0,421.1,0.881,93.5,1,0,0,0,318.0,25.2,0,55.5,22.4,1416.3,8.1,46.5,54.6,8.3,96.7,88.4,72.7,-15.7,49,0,49,50,75.5,6.0,13.2,5.3,2024,3,30,11,40,0
2024-03-30 11:50:00,485.8,430.0,0.885,93.2,1,0,0,0,316.3,25.1,0,56.0,32.6,1421.9,8.2,46.4,54.6,7.1,95.2,88.1,72.7,-15.4,49,0,49,50,73.5,5.8,13.0,7.6,2024,3,30,11,50,0
2024-03-30 12:00:00,479.4,431.8,0.901,93.3,1,0,0,0,316.5,26.8,0,56.0,32.5,1438.3,8.0,46.3,54.3,7.4,94.0,86.6,72.7,-13.9,50,0,49,50,73.3,6.2,13.0,7.5,2024,3,30,12,0,0
2024-03-30 12:10:00,482.0,430.5,0.893,92.9,1,0,0,0,315.3,26.7,0,56.0,32.6,1445.9,8.0,46.2,54.2,7.2,93.3,86.1,72.7,-13.4,50,0,49,50,73.2,6.2,13.0,7.6,2024,3,30,12,10,0
2024-03-30 12:20:00,481.6,429.6,0.892,92.6,1,0,0,0,314.2,26.8,0,56.2,32.5,1444.8,8.0,45.8,53.8,7.1,93.1,86.0,72.7,-13.3,50,0,49,50,73.1,6.2,13.1,7.6,2024,3,30,12,20,0
2024-03-30 12:30:00,490.7,429.4,0.875,92.6,1,0,0,0,314.0,26.8,0,56.0,32.5,1436.1,8.2,45.9,54.1,7.1,93.4,86.3,72.7,-13.6,50,0,49,50,73.1,6.2,13.1,7.6,2024,3,30,12,30,0
2024-03-30 12:40:00,494.4,429.3,0.868,92.7,1,0,0,0,314.5,26.8,0,55.9,32.2,1447.0,8.2,46.2,54.4,7.2,93.6,86.4,72.7,-13.7,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,30,12,40,0
2024-03-30 12:50:00,486.2,428.9,0.882,92.5,1,0,0,0,313.7,26.6,0,55.9,32.7,1440.5,8.1,45.8,53.9,7.2,93.5,86.3,72.7,-13.6,50,0,49,50,73.1,6.2,13.0,7.6,2024,3,30,12,50,0
2024-03-30 13:00:00,481.2,428.0,0.889,92.4,1,0,0,0,313.3,26.7,0,55.7,32.3,1443.7,8.0,45.7,53.7,7.0,93.2,86.2,72.7,-13.5,50,0,49,50,73.2,6.2,13.0,7.6,2024,3,30,13,0,0
2024-03-30 13:10:00,490.7,428.5,0.873,92.4,1,0,0,0,313.3,26.8,0,56.0,32.4,1436.1,8.2,46.0,54.2,7.1,93.6,86.5,72.7,-13.8,50,0,49,50,73.1,6.3,13.1,7.6,2024,3,30,13,10,0
2024-03-30 13:20:00,470.9,428.6,0.91,92.5,1,0,0,0,313.6,26.6,0,56.0,32.3,1430.7,7.9,45.8,53.7,7.2,93.6,86.4,72.7,-13.7,50,0,49,50,73.2,6.2,13.1,7.5,2024,3,30,13,20,0
2024-03-30 13:30:00,475.6,418.1,0.879,89.3,1,0,0,0,302.8,26.9,0,56.1,32.3,1444.8,7.9,46.1,54.0,7.2,93.8,86.6,72.7,-13.9,50,0,49,50,72.4,6.4,13.4,7.7,2024,3,30,13,30,0
2024-03-30 13:40:00,484.1,429.1,0.886,92.5,1,0,0,0,313.9,26.8,0,55.8,32.6,1452.4,8.0,46.1,54.1,7.4,93.9,86.5,72.7,-13.8,50,0,49,50,73.2,6.3,13.0,7.6,2024,3,30,13,40,0
2024-03-30 13:50:00,485.2,429.9,0.886,92.8,1,0,0,0,314.9,26.8,0,55.8,32.4,1455.6,8.0,46.0,54.0,7.1,93.2,86.1,72.7,-13.4,50,0,49,50,73.3,6.2,13.0,7.5,2024,3,30,13,50,0
2024-03-30 14:00:00,495.5,429.9,0.868,92.8,1,0,0,0,314.7,26.8,0,56.0,32.3,1450.2,8.2,46.2,54.4,7.2,93.5,86.3,72.7,-13.6,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,30,14,0,0
2024-03-30 14:10:00,489.1,428.8,0.877,92.6,1,0,0,0,314.1,26.7,0,55.8,32.3,1449.2,8.1,46.0,54.1,7.2,93.4,86.2,72.7,-13.5,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,30,14,10,0
2024-03-30 14:20:00,478.7,428.9,0.896,92.6,1,0,0,0,314.0,26.8,0,55.8,32.3,1436.1,8.0,46.1,54.1,7.0,93.5,86.5,72.7,-13.8,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,30,14,20,0
2024-03-30 14:30:00,486.5,428.7,0.881,92.6,1,0,0,0,314.0,26.6,0,55.8,32.3,1441.6,8.1,45.9,54.0,7.2,93.4,86.2,72.7,-13.5,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,30,14,30,0
2024-03-30 14:40:00,492.2,428.5,0.871,92.6,1,0,0,0,314.0,26.7,0,55.8,32.0,1440.5,8.2,46.0,54.2,7.1,93.2,86.1,72.7,-13.4,50,0,49,50,73.3,6.2,13.0,7.5,2024,3,30,14,40,0
2024-03-30 14:50:00,504.2,427.2,0.847,92.0,1,0,0,0,312.0,26.8,0,55.8,32.6,1440.5,8.4,46.0,54.4,7.2,93.4,86.2,72.7,-13.5,50,0,49,50,73.0,6.3,13.1,7.6,2024,3,30,14,50,0
2024-03-30 15:00:00,487.6,430.3,0.882,92.8,1,0,0,0,314.8,26.6,0,56.4,32.4,1444.8,8.1,46.2,54.3,7.2,93.5,86.3,72.7,-13.6,50,0,49,50,73.2,6.2,13.1,7.5,2024,3,30,15,0,0
2024-03-30 15:10:00,491.8,430.5,0.875,92.9,1,0,0,0,315.2,26.7,0,56.1,32.4,1439.4,8.2,46.3,54.5,7.2,93.3,86.1,72.7,-13.4,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,30,15,10,0
2024-03-30 15:20:00,482.0,429.9,0.892,92.9,1,0,0,0,315.1,26.8,0,55.8,32.3,1445.9,8.0,46.2,54.2,7.3,93.4,86.1,72.7,-13.4,50,0,49,50,73.3,6.2,13.0,7.5,2024,3,30,15,20,0
2024-03-30 15:30:00,497.4,431.1,0.867,93.0,1,0,0,0,316.3,26.7,0,55.9,32.3,1438.3,8.3,46.0,54.3,7.2,93.1,85.9,72.7,-13.2,50,0,49,50,73.4,6.2,13.0,7.5,2024,3,30,15,30,0
2024-03-30 15:40:00,492.2,429.5,0.873,92.5,1,0,0,0,314.5,26.6,0,55.8,32.5,1440.5,8.2,46.2,54.4,7.5,93.1,85.6,72.7,-12.9,50,0,49,50,73.2,6.2,13.0,7.6,2024,3,30,15,40,0
2024-03-30 15:50:00,488.0,431.0,0.883,92.8,1,0,0,0,315.8,26.7,0,56.1,32.3,1445.9,8.1,46.2,54.3,7.3,92.9,85.6,72.7,-12.9,50,0,49,50,73.3,6.2,13.0,7.5,2024,3,30,15,50,0
2024-03-30 16:00:00,486.9,429.6,0.882,92.8,1,0,0,0,314.8,26.7,0,55.8,32.3,1442.7,8.1,46.1,54.2,7.2,93.0,85.8,72.7,-13.1,50,0,49,50,73.3,6.2,13.0,7.5,2024,3,30,16,0,0
2024-03-30 16:10:00,492.9,430.0,0.872,92.9,1,0,0,0,315.2,26.8,0,55.9,32.2,1442.7,8.2,46.2,54.4,7.3,93.0,85.7,72.7,-13.0,50,0,49,50,73.3,6.2,13.0,7.5,2024,3,30,16,10,0
2024-03-30 16:20:00,494.4,429.4,0.868,92.8,1,0,0,0,314.7,26.8,0,55.5,32.3,1447.0,8.2,46.0,54.2,7.3,92.6,85.3,72.7,-12.6,50,0,49,50,73.3,6.3,12.9,7.5,2024,3,30,16,20,0
2024-03-30 16:30:00,495.1,430.0,0.868,92.8,1,0,0,0,314.7,26.7,0,56.3,32.3,1449.2,8.2,46.2,54.4,7.3,93.0,85.7,72.7,-13.0,50,0,49,50,73.2,6.2,13.1,7.5,2024,3,30,16,30,0
2024-03-30 16:40:00,503.0,429.9,0.855,92.8,1,0,0,0,314.9,26.9,0,55.7,32.4,1454.6,8.3,45.9,54.2,7.2,92.2,85.0,72.7,-12.3,50,0,49,50,73.2,6.3,13.0,7.5,2024,3,30,16,40,0
2024-03-30 16:50:00,494.0,429.6,0.87,92.7,1,0,0,0,314.5,26.8,0,55.8,32.5,1445.9,8.2,46.2,54.4,7.3,92.5,85.2,72.7,-12.5,50,0,49,50,73.2,6.2,13.0,7.6,2024,3,30,16,50,0
2024-03-30 17:00:00,500.8,429.4,0.857,92.7,1,0,0,0,314.4,26.7,0,56.0,32.2,1448.1,8.3,46.1,54.4,7.4,92.7,85.3,72.7,-12.6,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,30,17,0,0
2024-03-30 17:10:00,499.5,428.9,0.859,92.5,1,0,0,0,313.9,26.8,0,55.8,32.4,1462.1,8.2,46.0,54.2,7.3,92.5,85.2,72.7,-12.5,50,0,49,50,73.2,6.2,13.0,7.6,2024,3,30,17,10,0
2024-03-30 17:20:00,493.3,428.1,0.868,92.3,1,0,0,0,313.2,26.8,0,55.8,32.3,1443.7,8.2,45.6,53.8,7.4,92.8,85.4,72.7,-12.7,50,0,49,50,73.1,6.3,13.0,7.6,2024,3,30,17,20,0
2024-03-30 17:30:00,478.7,421.8,0.881,90.5,1,0,0,0,306.8,26.6,0,55.8,32.5,1436.1,8.0,45.9,53.9,7.3,92.6,85.3,72.7,-12.6,50,0,49,50,72.7,6.3,13.2,7.7,2024,3,30,17,30,0
2024-03-30 17:40:00,0.0,115.6,0.0,0.0,0,0,0,0,0.2,26.7,0,56.2,32.6,0.0,8.1,45.4,53.5,7.1,92.4,85.3,72.7,-12.6,50,0,49,50,0.2,23.1,48.6,28.2,2024,3,30,17,40,0
2024-03-30 17:50:00,498.1,424.2,0.852,91.1,1,0,0,0,309.0,26.6,0,55.9,32.7,1457.8,8.2,45.7,53.9,7.2,92.7,85.5,72.7,-12.8,50,0,49,50,72.8,6.3,13.2,7.7,2024,3,30,17,50,0
2024-03-30 18:00:00,491.1,423.6,0.863,91.9,1,0,0,0,311.8,26.7,0,52.7,32.5,1437.2,8.2,45.5,53.7,7.3,92.6,85.3,72.7,-12.6,50,0,48,50,73.6,6.3,12.4,7.7,2024,3,30,18,0,0
2024-03-30 18:10:00,480.2,425.0,0.885,92.3,1,0,0,0,313.1,26.8,0,52.8,32.4,1440.5,8.0,45.8,53.8,7.4,92.5,85.1,72.7,-12.4,50,0,48,50,73.7,6.3,12.4,7.6,2024,3,30,18,10,0
2024-03-30 18:20:00,483.1,425.5,0.881,92.5,1,0,0,0,313.7,26.7,0,52.6,32.4,1449.2,8.0,45.8,53.8,7.4,92.6,85.2,72.7,-12.5,50,0,48,50,73.7,6.3,12.4,7.6,2024,3,30,18,20,0
2024-03-30 18:30:00,494.8,424.8,0.859,92.4,1,0,0,0,313.5,26.8,0,52.2,32.3,1448.1,8.2,45.8,54.0,7.4,92.7,85.3,72.7,-12.6,50,0,48,50,73.8,6.3,12.3,7.6,2024,3,30,18,30,0
2024-03-30 18:40:00,476.9,424.5,0.89,92.2,1,0,0,0,312.8,26.9,0,52.3,32.5,1430.7,8.0,45.8,53.8,7.4,92.5,85.1,72.7,-12.4,50,0,48,50,73.7,6.3,12.3,7.7,2024,3,30,18,40,0
2024-03-30 18:50:00,462.5,423.5,0.916,92.0,1,0,0,0,312.0,26.7,0,52.2,32.6,1441.6,7.7,45.7,53.4,7.6,92.4,84.8,72.7,-12.1,50,0,48,50,73.7,6.3,12.3,7.7,2024,3,30,18,50,0
2024-03-30 19:00:00,448.2,410.4,0.916,88.5,1,0,0,0,300.1,25.3,0,52.7,32.4,1415.2,7.6,45.5,53.1,7.3,91.8,84.5,72.7,-11.8,49,0,48,50,73.1,6.2,12.8,7.9,2024,3,30,19,0,0
2024-03-30 19:10:00,450.1,383.1,0.851,80.5,1,0,0,0,273.1,25.1,0,52.1,32.7,1403.0,7.7,45.0,52.7,7.2,91.2,84.0,72.7,-11.3,49,0,48,50,71.3,6.6,13.6,8.5,2024,3,30,19,10,0
2024-03-30 19:20:00,454.4,389.1,0.856,82.2,1,0,0,0,278.7,25.0,0,52.7,32.7,1416.3,7.7,44.8,52.5,6.9,90.9,84.0,72.7,-11.3,49,0,48,50,71.6,6.4,13.5,8.4,2024,3,30,19,20,0
2024-03-30 19:30:00,443.6,373.0,0.841,77.6,1,0,0,0,263.1,25.2,0,52.3,32.3,1419.7,7.5,44.5,52.0,6.9,90.6,83.7,72.7,-11.0,49,0,48,50,70.5,6.8,14.0,8.7,2024,3,30,19,30,0
2024-03-30 19:40:00,454.1,383.1,0.844,80.5,1,0,0,0,273.0,25.2,0,52.5,32.4,1415.2,7.7,44.5,52.2,6.6,90.3,83.7,72.7,-11.0,49,0,48,50,71.3,6.6,13.7,8.5,2024,3,30,19,40,0
2024-03-30 19:50:00,420.9,371.4,0.882,77.1,1,0,0,0,261.4,25.2,0,52.4,32.3,1403.0,7.2,44.4,51.6,6.4,90.3,83.9,72.7,-11.2,49,0,48,50,70.4,6.8,14.1,8.7,2024,3,30,19,50,0
2024-03-30 20:00:00,409.1,367.8,0.899,75.9,1,0,0,0,258.6,23.7,0,52.8,32.7,1382.8,7.1,44.1,51.2,6.5,90.3,83.8,72.7,-11.1,48,0,48,50,70.3,6.4,14.4,8.9,2024,3,30,20,0,0
2024-03-30 20:10:00,401.6,342.6,0.853,68.5,1,0,0,0,233.4,23.6,0,52.9,32.7,1377.1,7.0,44.1,51.1,6.2,89.6,83.4,72.7,-10.7,48,0,48,50,68.1,6.9,15.5,9.6,2024,3,30,20,10,0
2024-03-30 20:20:00,391.5,330.0,0.843,65.2,1,0,0,0,221.1,23.6,0,52.7,32.6,1381.6,6.8,44.5,51.3,5.9,89.4,83.5,72.7,-10.8,48,0,48,50,67.0,7.1,16.0,9.9,2024,3,30,20,20,0
2024-03-30 20:30:00,386.0,372.1,0.964,77.6,1,0,0,0,263.3,23.7,0,52.7,32.5,1382.8,6.7,44.4,51.1,6.0,89.1,83.1,72.7,-10.4,48,0,48,50,70.8,6.4,14.2,8.7,2024,3,30,20,30,0
2024-03-30 20:40:00,397.9,346.5,0.871,73.1,1,0,0,0,248.0,23.7,0,52.3,22.4,1383.9,6.9,44.0,50.9,5.6,90.1,84.5,72.7,-11.8,48,0,48,50,71.6,6.8,15.1,6.5,2024,3,30,20,40,0
2024-03-30 20:50:00,377.8,345.5,0.915,72.8,1,0,0,0,247.0,23.7,0,52.4,22.3,1373.7,6.6,44.4,51.0,6.0,91.5,85.5,72.7,-12.8,48,0,48,50,71.5,6.9,15.2,6.5,2024,3,30,20,50,0
2024-03-30 21:00:00,377.1,340.7,0.904,72.7,1,0,0,0,246.8,22.1,0,49.3,22.5,1350.6,6.7,44.3,51.0,5.9,91.7,85.8,72.7,-13.1,47,0,47,50,72.4,6.5,14.5,6.6,2024,3,30,21,0,0
2024-03-30 21:10:00,353.3,309.3,0.875,68.8,1,0,0,0,233.4,22.1,0,31.1,22.7,1346.0,6.3,44.3,50.6,6.8,92.3,85.5,72.7,-12.8,47,0,47,50,75.5,7.1,10.1,7.3,2024,3,30,21,10,0
2024-03-30 21:20:00,348.6,308.3,0.884,68.6,1,0,0,0,232.7,22.1,0,30.9,22.6,1349.5,6.2,44.4,50.6,6.8,92.5,85.7,72.7,-13.0,47,0,47,50,75.5,7.2,10.0,7.3,2024,3,30,21,20,0
2024-03-30 21:30:00,349.8,308.2,0.881,68.5,1,0,0,0,232.3,22.2,0,31.0,22.7,1354.1,6.2,44.3,50.5,6.6,92.6,86.0,72.7,-13.3,47,0,47,50,75.4,7.2,10.1,7.4,2024,3,30,21,30,0
2024-03-30 21:40:00,359.2,308.6,0.859,68.7,1,0,0,0,233.1,22.2,0,31.0,22.4,1347.2,6.4,44.2,50.6,6.7,92.5,85.8,72.7,-13.1,47,0,47,50,75.5,7.2,10.0,7.2,2024,3,30,21,40,0
2024-03-30 21:50:00,362.3,306.6,0.846,68.1,1,0,0,0,231.0,22.0,0,31.0,22.6,1337.8,6.5,43.9,50.4,6.7,92.7,86.0,72.7,-13.3,47,0,47,50,75.4,7.2,10.1,7.4,2024,3,30,21,50,0
2024-03-30 22:00:00,348.1,308.9,0.887,68.8,1,0,0,0,233.3,22.0,0,31.0,22.6,1326.1,6.3,43.9,50.2,6.7,92.7,86.0,72.7,-13.3,47,0,47,50,75.5,7.1,10.0,7.3,2024,3,30,22,0,0
2024-03-30 22:10:00,324.7,309.1,0.952,68.8,1,0,0,0,233.3,22.2,0,31.0,22.6,1343.7,5.8,43.7,49.5,6.5,91.9,85.4,72.7,-12.7,47,0,47,50,75.5,7.2,10.0,7.3,2024,3,30,22,10,0
2024-03-30 22:20:00,342.7,309.3,0.903,68.8,1,0,0,0,233.5,22.1,0,31.0,22.7,1348.3,6.1,44.1,50.2,6.7,92.3,85.6,72.7,-12.9,47,0,47,50,75.5,7.2,10.0,7.3,2024,3,30,22,20,0
2024-03-30 22:30:00,339.7,309.8,0.912,69.1,1,0,0,0,234.3,22.1,0,30.8,22.6,1358.7,6.0,44.1,50.1,6.5,91.9,85.4,72.7,-12.7,47,0,47,50,75.6,7.1,9.9,7.3,2024,3,30,22,30,0
2024-03-30 22:40:00,338.0,307.8,0.911,68.3,1,0,0,0,231.8,22.3,0,31.1,22.6,1351.8,6.0,43.8,49.8,6.7,92.1,85.4,72.7,-12.7,47,0,47,50,75.3,7.2,10.1,7.3,2024,3,30,22,40,0
2024-03-30 22:50:00,325.7,293.5,0.901,64.2,1,0,0,0,217.7,22.0,0,31.1,22.7,1324.9,5.9,43.9,49.8,6.6,92.3,85.7,72.7,-13.0,47,0,47,50,74.2,7.5,10.6,7.7,2024,3,30,22,50,0
2024-03-30 23:00:00,309.8,273.0,0.881,59.2,1,0,0,0,200.8,20.7,0,29.0,22.5,1304.6,5.7,44.1,49.8,6.2,91.6,85.4,72.7,-12.7,46,0,46,50,73.6,7.6,10.6,8.3,2024,3,30,23,0,0
2024-03-30 23:10:00,311.6,302.3,0.97,67.8,1,0,0,0,229.9,20.6,0,29.1,22.6,1311.8,5.7,44.0,49.7,6.3,91.6,85.3,72.7,-12.6,46,0,46,50,76.1,6.8,9.6,7.5,2024,3,30,23,10,0
2024-03-30 23:20:00,311.6,290.8,0.933,64.4,1,0,0,0,218.4,20.6,0,29.2,22.6,1311.8,5.7,44.1,49.8,6.4,91.7,85.3,72.7,-12.6,46,0,46,50,75.1,7.1,10.0,7.8,2024,3,30,23,20,0
2024-03-30 23:30:00,321.0,283.1,0.882,62.2,1,0,0,0,210.9,20.8,0,28.9,22.5,1305.8,5.9,43.7,49.6,6.3,91.5,85.2,72.7,-12.5,46,0,46,50,74.5,7.3,10.2,7.9,2024,3,30,23,30,0
2024-03-30 23:40:00,300.1,273.7,0.912,59.3,1,0,0,0,201.4,20.7,0,29.0,22.7,1309.4,5.5,44.0,49.5,6.1,91.4,85.3,72.7,-12.6,46,0,46,50,73.6,7.6,10.6,8.3,2024,3,30,23,40,0
2024-03-30 23:50:00,293.0,298.9,1.02,66.8,1,0,0,0,226.5,20.6,0,29.1,22.7,1302.2,5.4,43.7,49.1,6.0,90.9,84.9,72.7,-12.2,46,0,46,50,75.8,6.9,9.7,7.6,2024,3,30,23,50,0
2024-03-31 00:00:00,290.3,258.4,0.89,55.3,1,0,0,0,187.7,19.1,0,28.9,22.8,1266.8,5.5,43.8,49.3,6.0,91.0,85.0,72.7,-12.3,45,0,46,50,72.6,7.4,11.2,8.8,2024,3,31,0,0,0
2024-03-31 00:10:00,279.8,262.2,0.937,56.3,1,0,0,0,191.1,19.3,0,29.2,22.6,1266.8,5.3,43.7,49.0,5.8,90.2,84.4,72.7,-11.7,45,0,46,50,72.9,7.4,11.1,8.6,2024,3,31,0,10,0
2024-03-31 00:20:00,313.2,269.7,0.861,58.2,1,0,0,0,198.5,19.3,0,29.2,22.7,1274.2,5.9,43.6,49.5,5.9,90.2,84.3,72.7,-11.6,45,0,46,50,73.6,7.2,10.8,8.4,2024,3,31,0,20,0
2024-03-31 00:30:00,270.5,260.0,0.961,55.4,1,0,0,0,189.1,19.4,0,29.1,22.5,1273.0,5.1,43.8,48.9,5.7,90.1,84.4,72.7,-11.7,45,0,46,50,72.7,7.4,11.2,8.6,2024,3,31,0,30,0
2024-03-31 00:40:00,287.5,260.1,0.904,55.8,1,0,0,0,189.4,19.2,0,28.9,22.5,1277.9,5.4,43.9,49.3,5.7,90.2,84.5,72.7,-11.8,45,0,46,50,72.8,7.4,11.1,8.6,2024,3,31,0,40,0
2024-03-31 00:50:00,296.7,262.6,0.885,56.4,1,0,0,0,191.4,19.3,0,29.1,22.8,1271.8,5.6,43.5,49.1,5.8,90.1,84.3,72.7,-11.6,45,0,46,50,72.9,7.3,11.1,8.7,2024,3,31,0,50,0
2024-03-31 01:00:00,286.4,259.7,0.907,55.6,1,0,0,0,188.8,19.3,0,28.9,22.7,1273.0,5.4,43.6,49.0,5.7,89.8,84.1,72.7,-11.4,45,0,46,50,72.7,7.4,11.1,8.7,2024,3,31,1,0,0
2024-03-31 01:10:00,281.1,250.7,0.892,53.0,1,0,0,0,179.8,19.4,0,29.0,22.6,1273.0,5.3,43.6,48.9,5.7,90.0,84.3,72.7,-11.6,45,0,46,50,71.7,7.7,11.6,9.0,2024,3,31,1,10,0
2024-03-31 01:20:00,247.1,246.1,0.996,51.7,1,0,0,0,175.3,19.3,0,29.0,22.5,1261.9,4.7,44.1,48.8,5.4,89.3,83.9,72.7,-11.2,45,0,46,50,71.2,7.8,11.8,9.2,2024,3,31,1,20,0
2024-03-31 01:30:00,247.7,238.5,0.963,49.4,1,0,0,0,167.6,19.3,0,29.0,22.7,1292.5,4.6,43.4,48.0,5.3,89.0,83.7,72.7,-11.0,45,0,46,50,70.3,8.1,12.2,9.5,2024,3,31,1,30,0
2024-03-31 01:40:00,239.8,237.5,0.99,49.0,1,0,0,0,166.3,19.4,0,29.1,22.7,1279.1,4.5,43.7,48.2,4.9,88.7,83.8,72.7,-11.1,45,0,46,50,70.0,8.2,12.3,9.6,2024,3,31,1,40,0
2024-03-31 01:50:00,229.0,243.8,1.065,50.9,1,0,0,0,172.9,19.3,0,28.9,22.7,1277.9,4.3,43.8,48.1,4.9,88.5,83.6,72.7,-10.9,45,0,46,50,70.9,7.9,11.9,9.3,2024,3,31,1,50,0
2024-03-31 02:00:00,227.4,238.4,1.048,49.3,1,0,0,0,167.2,19.2,0,29.0,23.0,1269.3,4.3,43.8,48.1,4.9,88.5,83.6,72.7,-10.9,45,0,46,50,70.1,8.1,12.2,9.6,2024,3,31,2,0,0
2024-03-31 02:10:00,236.6,238.9,1.01,49.4,1,0,0,0,167.7,19.3,0,29.0,22.8,1261.9,4.5,43.6,48.1,4.8,87.8,83.0,72.7,-10.3,45,0,46,50,70.2,8.1,12.2,9.5,2024,3,31,2,10,0
2024-03-31 02:20:00,238.7,245.3,1.028,51.3,1,0,0,0,174.0,19.4,0,29.2,22.7,1273.0,4.5,43.5,48.0,5.0,87.6,82.6,72.7,-9.9,45,0,46,50,71.0,7.9,11.9,9.3,2024,3,31,2,20,0
2024-03-31 02:30:00,232.9,235.9,1.013,48.6,1,0,0,0,165.1,19.3,0,28.9,22.6,1270.5,4.4,43.6,48.0,4.9,87.5,82.6,72.7,-9.9,45,0,46,50,70.0,8.2,12.3,9.6,2024,3,31,2,30,0
2024-03-31 02:40:00,216.2,227.9,1.054,46.2,1,0,0,0,156.9,19.3,0,29.0,22.7,1265.6,4.1,43.9,48.0,4.9,87.4,82.5,72.7,-9.8,45,0,46,50,68.9,8.4,12.7,10.0,2024,3,31,2,40,0
2024-03-31 02:50:00,216.8,229.2,1.057,46.6,1,0,0,0,158.1,19.4,0,29.1,22.6,1269.3,4.1,44.0,48.1,4.7,87.0,82.3,72.7,-9.6,45,0,46,50,69.0,8.5,12.7,9.8,2024,3,31,2,50,0
2024-03-31 03:00:00,232.9,242.9,1.043,50.6,1,0,0,0,171.6,19.3,0,29.0,23.0,1270.5,4.4,43.5,47.9,4.9,86.9,82.0,72.7,-9.3,45,0,46,50,70.6,8.0,11.9,9.5,2024,3,31,3,0,0
2024-03-31 03:10:00,244.2,232.1,0.95,47.4,1,0,0,0,161.0,19.3,0,29.0,22.7,1274.2,4.6,43.5,48.1,5.0,87.0,82.0,72.7,-9.3,45,0,46,50,69.4,8.3,12.5,9.8,2024,3,31,3,10,0
2024-03-31 03:20:00,243.5,243.8,1.001,50.9,1,0,0,0,172.9,19.3,0,28.9,22.8,1270.5,4.6,43.7,48.3,5.1,86.7,81.6,72.7,-8.9,45,0,46,50,70.9,7.9,11.9,9.3,2024,3,31,3,20,0
2024-03-31 03:30:00,244.0,228.4,0.936,46.3,1,0,0,0,157.0,19.3,0,29.0,23.0,1273.0,4.6,43.5,48.1,5.1,86.4,81.3,72.7,-8.6,45,0,46,50,68.8,8.4,12.7,10.1,2024,3,31,3,30,0
2024-03-31 03:40:00,233.2,201.6,0.865,38.6,1,0,0,0,131.0,19.2,0,28.9,22.5,1271.8,4.4,43.6,48.0,4.9,86.1,81.2,72.7,-8.5,45,0,46,50,64.9,9.5,14.4,11.2,2024,3,31,3,40,0
2024-03-31 03:50:00,215.4,216.0,1.003,42.7,1,0,0,0,144.9,19.4,0,29.0,22.7,1260.6,4.1,43.9,48.0,4.7,85.9,81.2,72.7,-8.5,45,0,46,50,67.1,9.0,13.4,10.5,2024,3,31,3,50,0
2024-03-31 04:00:00,232.3,242.6,1.045,50.6,1,0,0,0,171.6,19.3,0,29.0,22.8,1266.8,4.4,43.3,47.7,4.8,85.6,80.8,72.7,-8.1,45,0,46,50,70.7,8.0,11.9,9.4,2024,3,31,4,0,0
2024-03-31 04:10:00,232.7,228.2,0.981,46.3,1,0,0,0,157.1,19.2,0,29.0,22.9,1269.3,4.4,43.6,48.0,4.7,85.7,81.0,72.7,-8.3,45,0,46,50,68.8,8.4,12.7,10.0,2024,3,31,4,10,0
2024-03-31 04:20:00,220.4,234.7,1.065,47.9,1,0,0,0,163.6,19.1,0,29.0,22.9,1259.4,4.2,43.6,47.8,4.5,85.4,80.9,72.7,-8.2,45,0,46,50,69.7,8.2,12.4,9.8,2024,3,31,4,20,0
2024-03-31 04:30:00,209.1,225.9,1.081,45.3,1,0,0,0,154.7,19.2,0,29.1,22.9,1254.4,4.0,44.0,48.0,4.4,84.9,80.5,72.7,-7.8,45,0,46,50,68.5,8.5,12.9,10.1,2024,3,31,4,30,0
2024-03-31 04:40:00,224.5,232.4,1.035,47.5,1,0,0,0,161.2,19.1,0,29.0,23.0,1253.1,4.3,43.6,47.9,4.4,84.6,80.2,72.7,-7.5,45,0,46,50,69.4,8.2,12.5,9.9,2024,3,31,4,40,0
2024-03-31 04:50:00,237.1,238.1,1.004,49.1,1,0,0,0,166.8,19.3,0,29.0,23.0,1264.3,4.5,43.6,48.1,4.7,84.7,80.0,72.7,-7.3,45,0,46,50,70.1,8.1,12.2,9.7,2024,3,31,4,50,0
2024-03-31 05:00:00,269.8,223.7,0.829,43.9,1,0,0,0,149.1,20.6,0,31.1,22.9,1295.0,5.0,43.6,48.6,5.0,85.2,80.2,72.7,-7.5,46,0,47,50,66.6,9.2,13.9,10.2,2024,3,31,5,0,0
2024-03-31 05:10:00,280.8,245.8,0.875,50.5,1,0,0,0,171.3,20.7,0,31.3,22.6,1296.2,5.2,43.4,48.6,5.1,85.6,80.5,72.7,-7.8,46,0,47,50,69.7,8.4,12.7,9.2,2024,3,31,5,10,0
2024-03-31 05:20:00,259.5,242.5,0.935,49.5,1,0,0,0,168.0,20.6,0,31.1,22.8,1297.4,4.8,43.8,48.6,5.0,85.8,80.8,72.7,-8.1,46,0,47,50,69.3,8.5,12.8,9.4,2024,3,31,5,20,0
2024-03-31 05:30:00,271.3,245.1,0.903,50.4,1,0,0,0,170.8,20.6,0,30.9,22.8,1302.2,5.0,43.8,48.8,5.1,86.2,81.1,72.7,-8.4,46,0,47,50,69.7,8.4,12.6,9.3,2024,3,31,5,30,0
2024-03-31 05:40:00,254.3,239.7,0.942,48.7,1,0,0,0,165.2,20.7,0,30.9,22.9,1298.6,4.7,43.6,48.3,4.9,85.9,81.0,72.7,-8.3,46,0,47,50,68.9,8.6,12.9,9.5,2024,3,31,5,40,0
2024-03-31 05:50:00,271.5,242.2,0.892,49.4,1,0,0,0,167.8,20.6,0,31.0,22.8,1303.4,5.0,43.7,48.7,5.2,86.1,80.9,72.7,-8.2,46,0,47,50,69.3,8.5,12.8,9.4,2024,3,31,5,50,0
2024-03-31 06:00:00,278.0,250.2,0.9,51.8,1,0,0,0,175.6,20.6,0,30.9,23.0,1308.2,5.1,43.9,49.0,5.3,86.5,81.2,72.7,-8.5,46,0,47,50,70.2,8.2,12.4,9.2,2024,3,31,6,0,0
2024-03-31 06:10:00,298.4,264.4,0.886,55.9,1,0,0,0,189.6,20.8,0,31.0,23.1,1302.2,5.5,43.5,49.0,5.4,86.3,80.9,72.7,-8.2,46,0,47,50,71.7,7.8,11.7,8.7,2024,3,31,6,10,0
2024-03-31 06:20:00,335.8,275.3,0.82,59.2,1,0,0,0,200.8,20.7,0,30.9,22.8,1299.8,6.2,43.9,50.1,5.8,87.1,81.3,72.7,-8.6,46,0,47,50,73.0,7.5,11.2,8.3,2024,3,31,6,20,0
2024-03-31 06:30:00,336.4,271.7,0.808,58.1,1,0,0,0,197.3,20.6,0,30.9,22.9,1302.2,6.2,43.6,49.8,5.8,87.1,81.3,72.7,-8.6,46,0,47,50,72.6,7.6,11.4,8.4,2024,3,31,6,30,0
2024-03-31 06:40:00,344.7,267.8,0.777,56.9,1,0,0,0,193.0,20.7,0,31.1,23.0,1313.0,6.3,43.9,50.2,5.9,87.8,81.9,72.7,-9.2,46,0,47,50,72.1,7.7,11.6,8.6,2024,3,31,6,40,0
2024-03-31 06:50:00,354.6,265.3,0.748,56.2,1,0,0,0,190.8,20.6,0,31.3,22.7,1309.4,6.5,43.7,50.2,6.2,88.2,82.0,72.7,-9.3,46,0,47,50,71.9,7.8,11.8,8.5,2024,3,31,6,50,0
2024-03-31 07:00:00,403.8,305.8,0.757,67.2,1,0,0,0,228.0,22.0,0,33.2,22.6,1346.0,7.2,43.6,50.8,7.0,89.3,82.3,72.7,-9.6,47,0,48,50,74.6,7.2,10.8,7.4,2024,3,31,7,0,0
2024-03-31 07:10:00,381.7,294.0,0.77,63.6,1,0,0,0,215.9,22.2,0,33.3,22.6,1347.2,6.8,43.8,50.6,6.5,89.4,82.9,72.7,-10.2,47,0,48,50,73.4,7.6,11.3,7.7,2024,3,31,7,10,0
2024-03-31 07:20:00,413.6,310.6,0.751,65.7,1,0,0,0,222.8,22.1,0,32.8,32.9,1341.3,7.4,43.4,50.8,7.5,89.2,81.7,72.7,-9.0,47,0,48,50,71.7,7.1,10.6,10.6,2024,3,31,7,20,0
2024-03-31 07:30:00,392.6,299.2,0.762,62.0,1,0,0,0,211.0,22.1,0,32.9,33.2,1346.0,7.0,43.9,50.9,7.0,87.8,80.8,72.7,-8.1,47,0,48,50,70.5,7.4,11.0,11.1,2024,3,31,7,30,0
2024-03-31 07:40:00,392.2,302.5,0.771,63.2,1,0,0,0,214.6,22.1,0,32.9,33.0,1344.8,7.0,43.8,50.8,6.5,87.1,80.6,72.7,-7.9,47,0,48,50,70.9,7.3,10.9,10.9,2024,3,31,7,40,0
2024-03-31 07:50:00,405.5,303.2,0.748,63.1,1,0,0,0,215.0,22.2,0,33.2,32.8,1351.8,7.2,43.9,51.1,6.8,87.1,80.3,72.7,-7.6,47,0,48,50,70.9,7.3,10.9,10.8,2024,3,31,7,50,0
2024-03-31 08:00:00,443.3,319.4,0.721,67.3,1,0,0,0,229.4,23.7,0,33.2,33.1,1381.6,7.7,43.8,51.5,7.4,87.7,80.3,72.7,-7.6,48,0,48,50,71.8,7.4,10.4,10.4,2024,3,31,8,0,0
2024-03-31 08:10:00,426.0,330.9,0.777,71.1,1,0,0,0,241.2,23.6,0,33.3,32.8,1381.6,7.4,43.8,51.2,7.5,88.1,80.6,72.7,-7.9,48,0,48,50,72.9,7.1,10.1,9.9,2024,3,31,8,10,0
2024-03-31 08:20:00,427.7,334.5,0.782,72.2,1,0,0,0,244.8,23.6,0,33.0,33.0,1387.3,7.4,43.6,51.0,7.4,87.9,80.5,72.7,-7.8,48,0,48,50,73.2,7.1,9.9,9.9,2024,3,31,8,20,0
2024-03-31 08:30:00,421.6,328.7,0.78,70.6,1,0,0,0,239.5,23.6,0,32.8,32.8,1386.2,7.3,43.7,51.0,7.2,87.8,80.6,72.7,-7.9,48,0,48,50,72.9,7.2,10.0,10.0,2024,3,31,8,30,0
2024-03-31 08:40:00,426.3,325.8,0.764,69.5,1,0,0,0,235.7,23.6,0,33.4,33.1,1382.8,7.4,43.6,51.0,7.3,88.5,81.2,72.7,-8.5,48,0,48,50,72.3,7.2,10.3,10.2,2024,3,31,8,40,0
