Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-03-31 08:50:00,394.3,323.8,0.821,69.0,1,0,0,0,234.0,23.6,0,33.3,32.9,1371.4,6.9,44.1,51.0,6.8,88.0,81.2,72.7,-8.5,48,0,48,50,72.3,7.3,10.3,10.2,2024,3,31,8,50,0
2024-03-31 09:00:00,428.1,328.1,0.766,69.8,1,0,0,0,236.8,25.2,0,33.2,32.9,1407.5,7.3,43.9,51.2,7.1,88.7,81.6,72.7,-8.9,49,0,48,50,72.2,7.7,10.1,10.0,2024,3,31,9,0,0
2024-03-31 09:10:00,451.6,377.3,0.835,84.4,1,0,0,0,286.2,25.3,0,33.1,32.7,1407.5,7.7,44.0,51.7,7.6,90.0,82.4,72.7,-9.7,49,0,48,50,75.9,6.7,8.8,8.7,2024,3,31,9,10,0
2024-03-31 09:20:00,462.5,375.2,0.811,83.8,1,0,0,0,284.4,25.0,0,33.0,32.8,1423.0,7.8,44.0,51.8,8.1,91.4,83.3,72.7,-10.6,49,0,48,50,75.8,6.7,8.8,8.7,2024,3,31,9,20,0
2024-03-31 09:30:00,459.2,373.3,0.813,83.3,1,0,0,0,282.5,25.1,0,33.0,32.7,1413.0,7.8,44.1,51.9,8.4,92.1,83.7,72.7,-11.0,49,0,48,50,75.7,6.7,8.8,8.8,2024,3,31,9,30,0
2024-03-31 09:40:00,457.8,369.2,0.806,82.1,1,0,0,0,278.6,25.0,0,33.0,32.6,1408.6,7.8,44.0,51.8,8.1,91.9,83.8,72.7,-11.1,49,0,48,50,75.5,6.8,8.9,8.8,2024,3,31,9,40,0
2024-03-31 09:50:00,428.1,362.2,0.846,79.9,1,0,0,0,271.2,25.1,0,33.3,32.6,1407.5,7.3,44.1,51.4,8.2,91.9,83.7,72.7,-11.0,49,0,48,50,74.9,6.9,9.2,9.0,2024,3,31,9,50,0
2024-03-31 10:00:00,453.3,371.3,0.819,82.1,1,0,0,0,278.6,25.1,0,35.1,32.6,1413.0,7.7,44.6,52.3,7.7,91.5,83.8,72.7,-11.1,49,0,49,50,75.0,6.8,9.4,8.8,2024,3,31,10,0,0
2024-03-31 10:10:00,466.9,381.6,0.817,85.1,1,0,0,0,288.6,25.2,0,35.1,32.7,1418.6,7.9,44.7,52.6,7.9,91.9,84.0,72.7,-11.3,49,0,49,50,75.6,6.6,9.2,8.6,2024,3,31,10,10,0
2024-03-31 10:20:00,466.6,387.9,0.831,87.0,1,0,0,0,295.0,25.1,0,35.3,32.5,1417.5,7.9,45.1,53.0,8.2,92.7,84.5,72.7,-11.8,49,0,49,50,76.1,6.5,9.1,8.4,2024,3,31,10,20,0
2024-03-31 10:30:00,470.3,381.8,0.812,85.2,1,0,0,0,289.1,25.2,0,35.0,32.6,1410.8,8.0,45.3,53.3,8.3,92.9,84.6,72.7,-11.9,49,0,49,50,75.7,6.6,9.2,8.5,2024,3,31,10,30,0
2024-03-31 10:40:00,467.3,380.9,0.815,84.9,1,0,0,0,288.0,25.3,0,35.1,32.5,1419.7,7.9,45.4,53.3,8.5,93.1,84.6,72.7,-11.9,49,0,49,50,75.6,6.6,9.2,8.5,2024,3,31,10,40,0
2024-03-31 10:50:00,473.6,385.6,0.814,86.2,1,0,0,0,292.4,25.2,0,35.3,32.7,1420.8,8.0,45.3,53.3,8.4,92.9,84.5,72.7,-11.8,49,0,49,50,75.8,6.5,9.1,8.5,2024,3,31,10,50,0
2024-03-31 11:00:00,482.8,390.1,0.808,87.5,1,0,0,0,296.7,25.2,0,35.4,32.8,1413.0,8.2,45.3,53.5,8.4,92.8,84.4,72.7,-11.7,49,0,49,50,76.1,6.5,9.1,8.4,2024,3,31,11,0,0
2024-03-31 11:10:00,481.6,405.1,0.841,92.0,1,0,0,0,312.2,25.2,0,35.3,32.4,1409.7,8.2,45.4,53.6,8.6,93.5,84.9,72.7,-12.2,49,0,49,50,77.1,6.2,8.7,8.0,2024,3,31,11,10,0
2024-03-31 11:20:00,483.5,405.2,0.838,92.0,1,0,0,0,312.1,25.2,0,35.2,32.7,1415.2,8.2,45.3,53.5,8.7,93.7,85.0,72.7,-12.3,49,0,49,50,77.0,6.2,8.7,8.1,2024,3,31,11,20,0
2024-03-31 11:30:00,483.2,394.4,0.816,88.9,1,0,0,0,301.6,25.1,0,35.2,32.5,1414.1,8.2,45.3,53.5,8.5,93.5,85.0,72.7,-12.3,49,0,49,50,76.5,6.4,8.9,8.2,2024,3,31,11,30,0
2024-03-31 11:40:00,479.1,396.9,0.828,89.7,1,0,0,0,304.1,25.0,0,35.3,32.5,1419.7,8.1,45.5,53.6,8.4,93.4,85.0,72.7,-12.3,49,0,49,50,76.6,6.3,8.9,8.2,2024,3,31,11,40,0
2024-03-31 11:50:00,475.0,398.8,0.839,89.8,1,0,0,0,305.5,25.2,0,35.3,32.8,1407.5,8.1,45.4,53.5,8.3,93.5,85.2,72.7,-12.5,49,0,49,50,76.6,6.3,8.9,8.2,2024,3,31,11,50,0
2024-03-31 12:00:00,482.0,388.2,0.805,86.4,1,0,0,0,294.0,26.7,0,35.1,32.4,1445.9,8.0,45.5,53.5,8.3,93.2,84.9,72.7,-12.2,50,0,49,50,75.7,6.9,9.0,8.4,2024,3,31,12,0,0
2024-03-31 12:10:00,468.9,413.6,0.882,88.0,1,0,0,0,298.6,26.7,0,55.6,32.6,1442.7,7.8,45.6,53.4,8.3,93.6,85.3,72.7,-12.6,50,0,49,50,72.2,6.5,13.4,7.9,2024,3,31,12,10,0
2024-03-31 12:20:00,473.4,419.2,0.885,89.5,1,0,0,0,303.7,26.8,0,56.0,32.6,1438.3,7.9,45.7,53.6,7.0,92.7,85.7,72.7,-13.0,50,0,49,50,72.5,6.4,13.4,7.8,2024,3,31,12,20,0
2024-03-31 12:30:00,479.1,417.8,0.872,89.3,1,0,0,0,302.9,26.7,0,55.7,32.5,1437.2,8.0,45.7,53.7,6.8,92.7,85.9,72.7,-13.2,50,0,49,50,72.5,6.4,13.3,7.8,2024,3,31,12,30,0
2024-03-31 12:40:00,487.6,419.8,0.861,89.9,1,0,0,0,304.9,26.8,0,55.7,32.4,1444.8,8.1,45.8,53.9,6.9,92.7,85.8,72.7,-13.1,50,0,49,50,72.6,6.4,13.3,7.7,2024,3,31,12,40,0
2024-03-31 12:50:00,480.9,420.5,0.874,90.1,1,0,0,0,305.8,26.8,0,55.6,32.3,1442.7,8.0,46.2,54.2,7.1,93.0,85.9,72.7,-13.2,50,0,49,50,72.7,6.4,13.2,7.7,2024,3,31,12,50,0
2024-03-31 13:00:00,477.3,421.0,0.882,90.2,1,0,0,0,305.9,26.8,0,55.9,32.4,1431.8,8.0,46.1,54.1,7.0,92.9,85.9,72.7,-13.2,50,0,49,50,72.7,6.4,13.3,7.7,2024,3,31,13,0,0
2024-03-31 13:10:00,490.3,422.5,0.862,90.4,1,0,0,0,306.8,26.9,0,56.3,32.5,1435.0,8.2,46.0,54.2,6.9,93.1,86.2,72.7,-13.5,50,0,49,50,72.6,6.4,13.3,7.7,2024,3,31,13,10,0
2024-03-31 13:20:00,490.9,420.4,0.856,90.1,1,0,0,0,305.6,26.7,0,55.7,32.3,1454.6,8.1,46.0,54.1,7.1,92.9,85.8,72.7,-13.1,50,0,49,50,72.7,6.4,13.2,7.7,2024,3,31,13,20,0
2024-03-31 13:30:00,491.8,423.6,0.861,91.0,1,0,0,0,308.5,26.7,0,55.9,32.4,1439.4,8.2,46.4,54.6,7.2,93.6,86.4,72.7,-13.7,50,0,49,50,72.8,6.3,13.2,7.6,2024,3,31,13,30,0
2024-03-31 13:40:00,490.6,423.8,0.864,91.1,1,0,0,0,309.1,26.7,0,55.8,32.2,1453.5,8.1,46.5,54.6,7.0,93.4,86.4,72.7,-13.7,50,0,49,50,72.9,6.3,13.2,7.6,2024,3,31,13,40,0
2024-03-31 13:50:00,480.5,423.9,0.882,91.0,1,0,0,0,308.8,26.8,0,56.0,32.3,1441.6,8.0,46.7,54.7,7.0,93.6,86.6,72.7,-13.9,50,0,49,50,72.8,6.3,13.2,7.6,2024,3,31,13,50,0
2024-03-31 14:00:00,492.9,431.9,0.876,93.5,1,0,0,0,317.1,26.8,0,55.7,32.3,1442.7,8.2,46.6,54.8,7.3,93.7,86.4,72.7,-13.7,50,0,49,50,73.4,6.2,12.9,7.5,2024,3,31,14,0,0
2024-03-31 14:10:00,486.2,430.9,0.886,93.1,1,0,0,0,315.8,26.7,0,56.0,32.4,1440.5,8.1,46.4,54.5,7.2,93.6,86.4,72.7,-13.7,50,0,49,50,73.3,6.2,13.0,7.5,2024,3,31,14,10,0
2024-03-31 14:20:00,490.3,425.5,0.868,91.6,1,0,0,0,310.8,26.8,0,55.7,32.3,1435.0,8.2,46.3,54.5,7.2,93.8,86.6,72.7,-13.9,50,0,49,50,73.0,6.3,13.1,7.6,2024,3,31,14,20,0
2024-03-31 14:30:00,479.1,430.9,0.899,93.1,1,0,0,0,315.7,26.9,0,55.8,32.5,1437.2,8.0,46.3,54.3,7.0,93.6,86.6,72.7,-13.9,50,0,49,50,73.3,6.3,13.0,7.5,2024,3,31,14,30,0
2024-03-31 14:40:00,482.8,430.8,0.892,93.0,1,0,0,0,315.3,26.9,0,56.1,32.5,1430.7,8.1,46.1,54.2,6.9,93.5,86.6,72.7,-13.9,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,31,14,40,0
2024-03-31 14:50:00,483.6,430.7,0.891,92.9,1,0,0,0,315.3,26.8,0,56.3,32.3,1432.9,8.1,46.3,54.4,7.2,93.8,86.6,72.7,-13.9,50,0,49,50,73.2,6.2,13.1,7.5,2024,3,31,14,50,0
2024-03-31 15:00:00,491.4,425.9,0.867,91.7,1,0,0,0,310.9,26.8,0,55.9,32.2,1438.3,8.2,46.2,54.4,7.3,94.0,86.7,72.7,-14.0,50,0,49,50,73.0,6.3,13.1,7.6,2024,3,31,15,0,0
2024-03-31 15:10:00,488.4,430.0,0.88,93.0,1,0,0,0,315.3,26.7,0,55.6,32.4,1429.6,8.2,46.2,54.4,7.2,93.6,86.4,72.7,-13.7,50,0,49,50,73.3,6.2,12.9,7.5,2024,3,31,15,10,0
2024-03-31 15:20:00,485.8,430.1,0.885,92.9,1,0,0,0,314.9,26.8,0,56.0,32.4,1439.4,8.1,46.2,54.3,7.3,93.6,86.3,72.7,-13.6,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,31,15,20,0
2024-03-31 15:30:00,485.4,424.6,0.875,91.3,1,0,0,0,309.7,26.8,0,55.8,32.2,1438.3,8.1,46.3,54.4,7.2,93.4,86.2,72.7,-13.5,50,0,49,50,72.9,6.3,13.1,7.6,2024,3,31,15,30,0
2024-03-31 15:40:00,490.7,429.5,0.875,92.6,1,0,0,0,314.2,26.7,0,56.2,32.4,1436.1,8.2,46.2,54.4,7.2,93.1,85.9,72.7,-13.2,50,0,49,50,73.2,6.2,13.1,7.6,2024,3,31,15,40,0
2024-03-31 15:50:00,480.9,427.3,0.889,91.9,1,0,0,0,312.7,26.6,0,55.6,32.4,1442.7,8.0,45.9,53.9,7.2,93.0,85.8,72.7,-13.1,50,0,49,50,73.2,6.2,13.0,7.6,2024,3,31,15,50,0
2024-03-31 16:00:00,479.8,429.2,0.895,92.4,1,0,0,0,314.3,26.8,0,55.9,32.2,1439.4,8.0,45.6,53.6,7.2,92.8,85.6,72.7,-12.9,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,31,16,0,0
2024-03-31 16:10:00,482.5,427.7,0.886,92.3,1,0,0,0,313.1,26.8,0,55.6,32.2,1429.6,8.1,45.9,54.0,7.2,92.8,85.6,72.7,-12.9,50,0,49,50,73.2,6.3,13.0,7.5,2024,3,31,16,10,0
2024-03-31 16:20:00,494.4,428.2,0.866,92.4,1,0,0,0,313.5,26.6,0,55.8,32.3,1447.0,8.2,45.8,54.0,7.3,93.1,85.8,72.7,-13.1,50,0,49,50,73.2,6.2,13.0,7.5,2024,3,31,16,20,0
2024-03-31 16:30:00,495.9,420.8,0.849,90.2,1,0,0,0,305.9,26.6,0,55.9,32.4,1451.3,8.2,45.8,54.0,7.4,92.8,85.4,72.7,-12.7,50,0,49,50,72.7,6.3,13.3,7.7,2024,3,31,16,30,0
2024-03-31 16:40:00,496.6,425.4,0.857,91.6,1,0,0,0,310.7,26.6,0,55.7,32.3,1453.5,8.2,45.9,54.1,7.2,92.7,85.5,72.7,-12.8,50,0,49,50,73.0,6.3,13.1,7.6,2024,3,31,16,40,0
2024-03-31 16:50:00,500.8,429.6,0.858,92.6,1,0,0,0,314.2,26.8,0,56.2,32.4,1448.1,8.3,45.7,54.0,7.2,93.1,85.9,72.7,-13.2,50,0,49,50,73.1,6.2,13.1,7.5,2024,3,31,16,50,0
2024-03-31 17:00:00,498.9,428.0,0.858,92.3,1,0,0,0,313.2,26.7,0,55.9,32.2,1442.7,8.3,45.5,53.8,7.3,92.5,85.2,72.7,-12.5,50,0,49,50,73.2,6.2,13.1,7.5,2024,3,31,17,0,0
2024-03-31 17:10:00,482.8,427.2,0.885,92.1,1,0,0,0,312.4,26.8,0,56.0,32.1,1430.7,8.1,45.5,53.6,7.1,92.2,85.1,72.7,-12.4,50,0,49,50,73.1,6.3,13.1,7.5,2024,3,31,17,10,0
2024-03-31 17:20:00,480.9,417.7,0.869,89.3,1,0,0,0,302.8,26.6,0,55.7,32.5,1442.7,8.0,45.7,53.7,7.1,92.6,85.5,72.7,-12.8,50,0,49,50,72.5,6.4,13.3,7.8,2024,3,31,17,20,0
2024-03-31 17:30:00,488.7,427.0,0.874,92.1,1,0,0,0,312.3,26.8,0,55.8,32.0,1448.1,8.1,45.7,53.8,7.2,92.5,85.3,72.7,-12.6,50,0,49,50,73.1,6.3,13.1,7.5,2024,3,31,17,30,0
2024-03-31 17:40:00,475.9,425.4,0.894,91.4,1,0,0,0,310.2,27.0,0,55.9,32.4,1445.9,7.9,45.6,53.5,7.2,92.4,85.2,72.7,-12.5,50,0,49,50,72.9,6.3,13.1,7.6,2024,3,31,17,40,0
2024-03-31 17:50:00,474.9,418.0,0.88,89.4,1,0,0,0,303.1,26.7,0,55.8,32.5,1442.7,7.9,45.6,53.5,7.2,92.5,85.3,72.7,-12.6,50,0,49,50,72.5,6.4,13.3,7.8,2024,3,31,17,50,0
2024-03-31 18:00:00,473.4,412.2,0.871,88.4,1,0,0,0,300.0,26.7,0,53.0,32.5,1438.3,7.9,45.3,53.2,7.2,92.3,85.1,72.7,-12.4,50,0,48,50,72.8,6.5,12.8,7.9,2024,3,31,18,0,0
2024-03-31 18:10:00,474.5,423.8,0.893,92.1,1,0,0,0,312.3,26.8,0,52.6,32.1,1441.6,7.9,45.7,53.6,7.3,92.2,84.9,72.7,-12.2,50,0,48,50,73.7,6.3,12.4,7.6,2024,3,31,18,10,0
2024-03-31 18:20:00,468.9,423.7,0.904,92.0,1,0,0,0,311.9,26.8,0,52.7,32.3,1442.7,7.8,45.7,53.5,7.4,92.5,85.1,72.7,-12.4,50,0,48,50,73.6,6.3,12.4,7.6,2024,3,31,18,20,0
2024-03-31 18:30:00,479.4,405.7,0.846,86.7,1,0,0,0,294.2,26.8,0,52.4,32.2,1438.3,8.0,45.4,53.4,7.4,92.4,85.0,72.7,-12.3,50,0,48,50,72.5,6.6,12.9,7.9,2024,3,31,18,30,0
2024-03-31 18:40:00,468.5,417.9,0.892,90.1,1,0,0,0,305.7,26.9,0,52.7,32.5,1441.6,7.8,45.3,53.1,7.3,92.3,85.0,72.7,-12.3,50,0,48,50,73.2,6.4,12.6,7.8,2024,3,31,18,40,0
2024-03-31 18:50:00,0.0,112.3,0.0,0.0,0,0,0,0,0.2,26.8,0,52.9,32.5,0.0,7.6,45.4,53.0,7.2,91.6,84.4,72.7,-11.7,50,0,48,50,0.2,23.8,47.1,29.0,2024,3,31,18,50,0
2024-03-31 19:00:00,440.9,396.2,0.899,84.3,1,0,0,0,285.8,25.2,0,52.9,32.3,1410.8,7.5,45.1,52.6,7.0,91.3,84.3,72.7,-11.6,49,0,48,50,72.1,6.3,13.3,8.2,2024,3,31,19,0,0
2024-03-31 19:10:00,440.2,367.7,0.835,75.8,1,0,0,0,257.2,25.2,0,52.6,32.6,1408.6,7.5,44.9,52.4,7.0,91.0,84.0,72.7,-11.3,49,0,48,50,70.0,6.9,14.3,8.9,2024,3,31,19,10,0
2024-03-31 19:20:00,438.4,375.1,0.856,78.0,1,0,0,0,264.7,25.2,0,52.7,32.5,1403.0,7.5,44.9,52.4,6.7,90.5,83.8,72.7,-11.1,49,0,48,50,70.6,6.7,14.0,8.7,2024,3,31,19,20,0
2024-03-31 19:30:00,423.9,379.5,0.895,79.4,1,0,0,0,269.4,25.3,0,52.2,32.6,1413.0,7.2,44.2,51.4,6.6,90.0,83.4,72.7,-10.7,49,0,48,50,71.0,6.7,13.8,8.6,2024,3,31,19,30,0
2024-03-31 19:40:00,432.6,377.7,0.873,78.8,1,0,0,0,267.5,25.1,0,52.6,32.5,1403.0,7.4,43.9,51.3,6.7,90.2,83.5,72.7,-10.8,49,0,48,50,70.8,6.7,13.9,8.6,2024,3,31,19,40,0
2024-03-31 19:50:00,408.9,332.4,0.813,65.4,1,0,0,0,221.8,25.1,0,52.9,32.7,1401.9,7.0,43.6,50.6,6.4,89.5,83.1,72.7,-10.4,49,0,48,50,66.7,7.5,15.9,9.8,2024,3,31,19,50,0
2024-03-31 20:00:00,379.3,326.4,0.86,64.1,1,0,0,0,217.6,23.6,0,52.6,32.6,1379.4,6.6,44.0,50.6,5.8,88.4,82.6,72.7,-9.9,48,0,48,50,66.7,7.2,16.1,10.0,2024,3,31,20,0,0
2024-03-31 20:10:00,397.9,334.4,0.84,66.5,1,0,0,0,225.5,23.5,0,52.6,32.8,1383.9,6.9,43.9,50.8,6.1,88.1,82.0,72.7,-9.3,48,0,48,50,67.4,7.0,15.7,9.8,2024,3,31,20,10,0
2024-03-31 20:20:00,373.6,316.3,0.847,60.7,1,0,0,0,207.0,23.6,0,52.8,32.9,1379.4,6.5,44.0,50.5,5.7,87.3,81.6,72.7,-8.9,48,0,48,50,65.4,7.5,16.7,10.4,2024,3,31,20,20,0
2024-03-31 20:30:00,372.6,311.4,0.836,59.4,1,0,0,0,202.4,23.7,0,52.7,32.7,1375.9,6.5,44.0,50.5,5.7,87.1,81.4,72.7,-8.7,48,0,48,50,65.0,7.6,16.9,10.5,2024,3,31,20,30,0
2024-03-31 20:40:00,392.1,339.5,0.866,67.9,1,0,0,0,230.2,23.6,0,53.0,32.6,1383.9,6.8,43.7,50.5,5.8,87.3,81.5,72.7,-8.8,48,0,48,50,67.8,7.0,15.6,9.6,2024,3,31,20,40,0
2024-03-31 20:50:00,385.4,330.4,0.857,65.2,1,0,0,0,221.2,23.7,0,52.7,32.8,1380.5,6.7,43.8,50.5,5.8,87.6,81.8,72.7,-9.1,48,0,48,50,66.9,7.2,16.0,9.9,2024,3,31,20,50,0
2024-03-31 21:00:00,392.9,319.4,0.813,63.4,1,0,0,0,215.1,22.3,0,49.3,32.7,1347.2,7.0,43.8,50.8,6.0,87.8,81.8,72.7,-9.1,47,0,47,50,67.4,7.0,15.4,10.2,2024,3,31,21,0,0
2024-03-31 21:10:00,331.5,295.4,0.891,56.3,1,0,0,0,191.1,22.1,0,49.4,32.8,1348.3,5.9,43.8,49.7,5.4,87.2,81.8,72.7,-9.1,47,0,47,50,64.7,7.5,16.7,11.1,2024,3,31,21,10,0
2024-03-31 21:20:00,331.5,276.8,0.835,56.3,1,0,0,0,190.9,22.1,0,31.1,32.6,1348.3,5.9,44.0,49.9,5.8,87.4,81.6,72.7,-8.9,47,0,47,50,69.0,8.0,11.3,11.8,2024,3,31,21,20,0
2024-03-31 21:30:00,336.2,285.0,0.848,62.4,1,0,0,0,211.6,22.1,0,30.7,20.7,1344.8,6.0,43.6,49.6,5.9,88.5,82.6,72.7,-9.9,47,0,47,50,74.2,7.7,10.8,7.2,2024,3,31,21,30,0
2024-03-31 21:40:00,327.2,293.6,0.897,64.8,1,0,0,0,219.8,22.1,0,31.1,20.6,1354.1,5.8,43.8,49.6,6.0,90.0,84.0,72.7,-11.3,47,0,47,50,74.8,7.5,10.6,7.0,2024,3,31,21,40,0
2024-03-31 21:50:00,308.0,269.2,0.874,57.7,1,0,0,0,195.9,22.0,0,31.0,20.3,1320.1,5.6,43.9,49.5,5.8,90.5,84.7,72.7,-12.0,47,0,47,50,72.8,8.2,11.5,7.6,2024,3,31,21,50,0
2024-03-31 22:00:00,289.1,271.4,0.939,58.3,1,0,0,0,197.7,22.0,0,31.0,20.6,1334.3,5.2,43.8,49.0,5.6,90.2,84.6,72.7,-11.9,47,0,47,50,72.9,8.1,11.4,7.6,2024,3,31,22,0,0
2024-03-31 22:10:00,300.2,278.4,0.927,60.3,1,0,0,0,204.7,21.9,0,31.0,20.8,1334.3,5.4,43.6,49.0,5.6,90.5,84.9,72.7,-12.2,47,0,47,50,73.5,7.9,11.1,7.5,2024,3,31,22,10,0
2024-03-31 22:20:00,308.6,284.4,0.922,62.1,1,0,0,0,210.7,22.1,0,30.9,20.7,1322.5,5.6,43.4,49.0,5.9,90.8,84.9,72.7,-12.2,47,0,47,50,74.1,7.8,10.9,7.3,2024,3,31,22,20,0
2024-03-31 22:30:00,300.0,270.7,0.903,58.0,1,0,0,0,196.8,22.0,0,31.2,20.7,1333.1,5.4,43.7,49.1,5.8,90.9,85.1,72.7,-12.4,47,0,47,50,72.7,8.1,11.5,7.6,2024,3,31,22,30,0
2024-03-31 22:40:00,306.9,265.4,0.865,56.5,1,0,0,0,191.8,22.0,0,31.1,20.5,1339.0,5.5,43.5,49.0,5.8,90.5,84.7,72.7,-12.0,47,0,47,50,72.3,8.3,11.7,7.7,2024,3,31,22,40,0
2024-03-31 22:50:00,278.2,265.4,0.954,56.5,1,0,0,0,191.7,21.9,0,31.0,20.7,1335.5,5.0,43.7,48.7,5.4,90.1,84.7,72.7,-12.0,47,0,47,50,72.2,8.3,11.7,7.8,2024,3,31,22,50,0
2024-03-31 23:00:00,295.2,266.1,0.901,57.7,1,0,0,0,195.7,20.7,0,29.2,20.5,1311.8,5.4,43.6,49.0,5.6,90.3,84.7,72.7,-12.0,46,0,46,50,73.6,7.8,11.0,7.7,2024,3,31,23,0,0
2024-03-31 23:10:00,276.0,261.1,0.946,56.3,1,0,0,0,190.9,20.6,0,29.1,20.4,1298.6,5.1,43.6,48.7,5.6,90.1,84.5,72.7,-11.8,46,0,46,50,73.1,7.9,11.2,7.8,2024,3,31,23,10,0
2024-03-31 23:20:00,277.0,259.9,0.938,55.9,1,0,0,0,189.6,20.7,0,29.0,20.6,1303.4,5.1,43.7,48.8,5.6,90.0,84.4,72.7,-11.7,46,0,46,50,73.0,8.0,11.2,7.9,2024,3,31,23,20,0
2024-03-31 23:30:00,275.2,261.0,0.949,56.2,1,0,0,0,190.7,20.7,0,29.0,20.6,1295.0,5.1,43.7,48.8,5.5,89.8,84.3,72.7,-11.6,46,0,46,50,73.0,7.9,11.1,7.9,2024,3,31,23,30,0
2024-03-31 23:40:00,242.4,238.7,0.985,49.6,1,0,0,0,168.5,20.6,0,29.2,20.5,1292.5,4.5,44.0,48.5,5.0,89.0,84.0,72.7,-11.3,46,0,46,50,70.6,8.6,12.2,8.6,2024,3,31,23,40,0
2024-03-31 23:50:00,241.0,234.4,0.973,48.3,1,0,0,0,164.0,20.6,0,29.1,20.7,1285.2,4.5,43.8,48.3,4.7,88.9,84.2,72.7,-11.5,46,0,46,50,70.0,8.8,12.4,8.8,2024,3,31,23,50,0
2024-04-01 00:00:00,226.8,249.3,1.099,53.3,1,0,0,0,180.8,19.2,0,28.9,20.4,1265.6,4.3,43.5,47.8,4.7,88.5,83.8,72.7,-11.1,45,0,46,50,72.5,7.7,11.6,8.2,2024,4,1,0,0,0
