Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-08-03 00:40:00,185.1,187.7,1.014,35.9,1,0,0,0,121.9,19.6,0,27.6,18.7,1269.3,3.5,45.0,48.5,3.6,83.1,79.5,72.7,-6.8,45,0,45,47,64.9,10.4,14.7,9.9,2024,8,3,0,40,0
2024-08-03 00:50:00,167.9,189.9,1.131,36.6,1,0,0,0,124.1,19.6,0,27.7,18.5,1259.4,3.2,44.7,47.9,3.7,83.1,79.4,72.7,-6.7,45,0,45,47,65.4,10.3,14.6,9.7,2024,8,3,0,50,0
2024-08-03 01:00:00,168.1,187.2,1.114,35.8,1,0,0,0,121.4,19.6,0,27.6,18.6,1260.6,3.2,44.7,47.9,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,64.9,10.5,14.7,10.0,2024,8,3,1,0,0
2024-08-03 01:10:00,183.8,187.8,1.021,35.9,1,0,0,0,122.0,19.7,0,27.5,18.6,1260.6,3.5,44.6,48.1,3.4,82.8,79.4,72.7,-6.7,45,0,45,47,65.0,10.5,14.7,9.9,2024,8,3,1,10,0
2024-08-03 01:20:00,183.7,187.3,1.02,35.8,1,0,0,0,121.4,19.7,0,27.6,18.7,1259.4,3.5,45.0,48.5,3.4,82.8,79.4,72.7,-6.7,45,0,45,47,64.8,10.5,14.7,10.0,2024,8,3,1,20,0
2024-08-03 01:30:00,180.2,186.3,1.034,35.5,1,0,0,0,120.6,19.6,0,27.5,18.6,1271.8,3.4,44.9,48.3,3.4,82.8,79.4,72.7,-6.7,45,0,45,47,64.7,10.5,14.8,10.0,2024,8,3,1,30,0
2024-08-03 01:40:00,173.8,187.2,1.077,35.8,1,0,0,0,121.5,19.5,0,27.5,18.7,1264.3,3.3,44.7,48.0,3.5,82.8,79.3,72.7,-6.6,45,0,45,47,64.9,10.4,14.7,10.0,2024,8,3,1,40,0
2024-08-03 01:50:00,173.0,180.6,1.044,33.8,1,0,0,0,114.9,19.6,0,27.6,18.6,1258.1,3.3,44.9,48.2,3.5,82.9,79.4,72.7,-6.7,45,0,45,47,63.6,10.8,15.3,10.3,2024,8,3,1,50,0
2024-08-03 02:00:00,147.8,181.8,1.23,34.2,1,0,0,0,116.1,19.5,0,27.7,18.5,1266.8,2.8,45.0,47.8,3.4,82.6,79.2,72.7,-6.5,45,0,45,47,63.8,10.8,15.2,10.2,2024,8,3,2,0,0
2024-08-03 02:10:00,185.1,190.1,1.027,36.6,1,0,0,0,124.4,19.5,0,27.6,18.6,1269.3,3.5,44.9,48.4,3.3,82.5,79.2,72.7,-6.5,45,0,45,47,65.4,10.3,14.5,9.8,2024,8,3,2,10,0
2024-08-03 02:20:00,172.7,186.2,1.079,35.2,1,0,0,0,120.6,19.5,0,27.6,18.5,1255.6,3.3,45.0,48.3,3.4,82.6,79.2,72.7,-6.5,45,0,45,47,64.8,10.5,14.8,9.9,2024,8,3,2,20,0
2024-08-03 02:30:00,185.3,183.6,0.991,34.4,1,0,0,0,117.7,19.6,0,27.5,18.8,1270.5,3.5,44.7,48.2,3.4,82.5,79.1,72.7,-6.4,45,0,45,47,64.1,10.7,15.0,10.2,2024,8,3,2,30,0
2024-08-03 02:40:00,173.0,186.6,1.079,35.6,1,0,0,0,120.8,19.6,0,27.7,18.6,1258.1,3.3,45.1,48.4,3.4,82.5,79.1,72.7,-6.4,45,0,45,47,64.7,10.5,14.8,9.9,2024,8,3,2,40,0
2024-08-03 02:50:00,168.6,230.4,1.367,48.5,1,0,0,0,164.6,19.6,0,27.5,18.7,1264.3,3.2,44.6,47.8,3.4,82.5,79.1,72.7,-6.4,45,0,45,47,71.4,8.5,12.0,8.1,2024,8,3,2,50,0
2024-08-03 03:00:00,200.2,184.1,0.92,34.8,1,0,0,0,118.3,19.6,0,27.6,18.6,1264.3,3.8,44.3,48.1,3.5,82.6,79.1,72.7,-6.4,45,0,45,47,64.3,10.6,15.0,10.1,2024,8,3,3,0,0
2024-08-03 03:10:00,121.4,164.8,1.357,29.2,1,0,0,0,99.2,19.5,0,27.6,18.5,1266.8,2.3,45.0,47.3,3.0,82.0,79.0,72.7,-6.3,45,0,45,47,60.2,11.8,16.8,11.2,2024,8,3,3,10,0
2024-08-03 03:20:00,168.6,190.6,1.13,36.7,1,0,0,0,124.6,19.5,0,27.6,18.8,1264.3,3.2,44.6,47.8,3.3,82.1,78.8,72.7,-6.1,45,0,45,47,65.4,10.2,14.5,9.9,2024,8,3,3,20,0
2024-08-03 03:30:00,198.4,194.2,0.979,37.9,1,0,0,0,128.5,19.6,0,27.4,18.6,1253.1,3.8,44.4,48.2,3.5,82.3,78.8,72.7,-6.1,45,0,45,47,66.2,10.1,14.1,9.6,2024,8,3,3,30,0
2024-08-03 03:40:00,173.0,233.0,1.347,49.2,1,0,0,0,167.1,19.6,0,27.6,18.7,1258.1,3.3,45.0,48.3,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,71.7,8.4,11.8,8.0,2024,8,3,3,40,0
2024-08-03 03:50:00,157.3,224.6,1.428,46.8,1,0,0,0,158.8,19.5,0,27.7,18.5,1258.1,3.0,45.0,48.0,3.4,82.3,78.9,72.7,-6.2,45,0,45,47,70.7,8.7,12.3,8.3,2024,8,3,3,50,0
2024-08-03 04:00:00,198.8,154.7,0.778,26.2,1,0,0,0,89.1,19.5,0,27.5,18.6,1255.6,3.8,43.9,47.7,3.4,82.3,78.9,72.7,-6.2,45,0,45,47,57.6,12.6,17.8,12.0,2024,8,3,4,0,0
2024-08-03 04:10:00,167.4,150.7,0.9,25.0,1,0,0,0,84.9,19.5,0,27.5,18.7,1255.6,3.2,44.7,47.9,3.0,82.1,79.1,72.7,-6.4,45,0,45,47,56.4,13.0,18.2,12.4,2024,8,3,4,10,0
2024-08-03 04:20:00,158.2,236.1,1.493,50.2,1,0,0,0,170.5,19.6,0,27.4,18.6,1265.6,3.0,45.0,48.0,3.2,82.2,79.0,72.7,-6.3,45,0,45,47,72.2,8.3,11.6,7.9,2024,8,3,4,20,0
2024-08-03 04:30:00,158.0,231.7,1.466,49.0,1,0,0,0,166.1,19.5,0,27.5,18.5,1264.3,3.0,44.5,47.5,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,71.7,8.4,11.9,8.0,2024,8,3,4,30,0
2024-08-03 04:40:00,184.0,165.2,0.898,29.3,1,0,0,0,99.5,19.6,0,27.5,18.6,1261.9,3.5,44.5,48.0,3.4,82.3,78.9,72.7,-6.2,45,0,45,47,60.2,11.9,16.6,11.3,2024,8,3,4,40,0
2024-08-03 04:50:00,163.2,159.4,0.977,27.7,1,0,0,0,94.0,19.6,0,27.5,18.4,1263.1,3.1,44.8,47.9,3.4,82.3,78.9,72.7,-6.2,45,0,45,47,58.9,12.3,17.2,11.5,2024,8,3,4,50,0
2024-08-03 05:00:00,164.9,220.0,1.334,45.4,1,0,0,0,154.2,19.7,0,27.5,18.7,1276.7,3.1,44.9,48.0,3.3,82.4,79.1,72.7,-6.4,45,0,45,47,70.1,8.9,12.5,8.5,2024,8,3,5,0,0
2024-08-03 05:10:00,177.4,249.2,1.405,53.7,1,0,0,0,182.1,20.9,0,27.5,18.7,1290.1,3.3,44.7,48.0,3.7,83.0,79.3,72.7,-6.6,46,0,45,47,73.0,8.4,11.1,7.5,2024,8,3,5,10,0
2024-08-03 05:20:00,205.2,186.0,0.906,34.7,1,0,0,0,118.9,20.9,0,27.5,18.6,1296.2,3.8,44.5,48.3,3.7,83.2,79.5,72.7,-6.8,46,0,45,47,63.9,11.2,14.8,10.0,2024,8,3,5,20,0
2024-08-03 05:30:00,200.0,183.6,0.918,34.0,1,0,0,0,116.3,21.0,0,27.6,18.7,1297.4,3.7,44.3,48.0,3.8,83.3,79.5,72.7,-6.8,46,0,45,47,63.3,11.4,15.0,10.2,2024,8,3,5,30,0
2024-08-03 05:40:00,205.2,237.8,1.159,50.3,1,0,0,0,170.6,21.0,0,27.4,18.8,1296.2,3.8,44.9,48.7,4.0,83.5,79.5,72.7,-6.8,46,0,45,47,71.7,8.8,11.5,7.9,2024,8,3,5,40,0
2024-08-03 05:50:00,218.4,182.9,0.837,34.2,1,0,0,0,116.0,20.9,0,27.5,18.5,1310.6,4.0,44.8,48.8,4.2,83.7,79.5,72.7,-6.8,46,0,45,47,63.4,11.4,15.0,10.1,2024,8,3,5,50,0
2024-08-03 06:00:00,198.1,243.4,1.229,52.0,1,0,0,0,176.5,21.0,0,27.5,18.4,1285.2,3.7,45.1,48.8,3.9,83.6,79.7,72.7,-7.0,46,0,45,47,72.5,8.6,11.3,7.6,2024,8,3,6,0,0
2024-08-03 06:10:00,223.7,236.5,1.057,49.9,1,0,0,0,169.3,21.0,0,27.6,18.5,1309.4,4.1,45.4,49.5,4.5,84.2,79.7,72.7,-7.0,46,0,45,47,71.6,8.9,11.7,7.8,2024,8,3,6,10,0
2024-08-03 06:20:00,269.8,248.0,0.919,53.3,1,0,0,0,180.8,21.1,0,27.5,18.5,1321.3,4.9,44.6,49.5,5.0,84.9,79.9,72.7,-7.2,46,0,45,47,72.9,8.5,11.1,7.5,2024,8,3,6,20,0
2024-08-03 06:30:00,240.9,226.6,0.94,46.9,1,0,0,0,159.3,21.1,0,27.5,18.6,1314.2,4.4,45.1,49.5,4.7,85.0,80.3,72.7,-7.6,46,0,45,47,70.3,9.3,12.2,8.2,2024,8,3,6,30,0
2024-08-03 06:40:00,261.2,256.6,0.982,55.9,1,0,0,0,189.5,21.1,0,27.4,18.5,1305.8,4.8,44.8,49.6,5.0,85.3,80.3,72.7,-7.6,46,0,45,47,73.9,8.2,10.7,7.2,2024,8,3,6,40,0
2024-08-03 06:50:00,235.0,246.5,1.049,52.8,1,0,0,0,179.2,21.1,0,27.6,18.6,1311.8,4.3,44.7,49.0,4.8,85.3,80.5,72.7,-7.8,46,0,45,47,72.7,8.6,11.2,7.5,2024,8,3,6,50,0
2024-08-03 07:00:00,241.8,224.4,0.928,46.4,1,0,0,0,157.3,21.1,0,27.4,18.5,1318.9,4.4,44.7,49.1,4.7,85.3,80.6,72.7,-7.9,46,0,45,47,70.1,9.4,12.2,8.3,2024,8,3,7,0,0
2024-08-03 07:10:00,262.0,257.4,0.982,55.0,1,0,0,0,186.6,22.7,0,29.5,18.6,1337.8,4.7,45.0,49.7,4.9,85.6,80.7,72.7,-8.0,47,0,46,47,72.5,8.8,11.4,7.2,2024,8,3,7,10,0
2024-08-03 07:20:00,265.0,251.2,0.948,53.2,1,0,0,0,180.6,22.5,0,29.6,18.5,1353.0,4.7,45.2,49.9,5.0,85.7,80.7,72.7,-8.0,47,0,46,47,71.9,9.0,11.8,7.4,2024,8,3,7,20,0
2024-08-03 07:30:00,262.9,254.4,0.968,54.1,1,0,0,0,183.7,22.6,0,29.5,18.5,1342.5,4.7,44.9,49.6,5.1,85.9,80.8,72.7,-8.1,47,0,46,47,72.2,8.9,11.6,7.3,2024,8,3,7,30,0
2024-08-03 07:40:00,259.8,259.0,0.997,55.6,1,0,0,0,188.6,22.7,0,29.3,18.5,1355.3,4.6,45.1,49.7,5.0,86.0,81.0,72.7,-8.3,47,0,46,47,72.8,8.8,11.3,7.1,2024,8,3,7,40,0
2024-08-03 07:50:00,279.1,265.5,0.952,57.5,1,0,0,0,195.2,22.6,0,29.3,18.5,1366.8,4.9,44.9,49.8,5.2,86.3,81.1,72.7,-8.4,47,0,46,47,73.5,8.5,11.0,7.0,2024,8,3,7,50,0
2024-08-03 08:00:00,304.9,259.0,0.849,55.6,1,0,0,0,188.6,22.6,0,29.2,18.5,1355.3,5.4,44.0,49.4,5.6,87.0,81.4,72.7,-8.7,47,0,46,47,72.8,8.7,11.3,7.1,2024,8,3,8,0,0
2024-08-03 08:10:00,289.2,265.2,0.917,56.2,1,0,0,0,191.7,22.7,0,31.3,19.5,1361.1,5.1,44.5,49.6,5.5,87.2,81.7,72.7,-9.0,47,0,47,48,72.3,8.6,11.8,7.4,2024,8,3,8,10,0
2024-08-03 08:20:00,330.0,275.9,0.836,59.3,1,0,0,0,202.1,22.8,0,31.4,19.6,1365.6,5.8,43.7,49.5,5.8,87.8,82.0,72.7,-9.3,47,0,47,48,73.2,8.2,11.4,7.1,2024,8,3,8,20,0
2024-08-03 08:30:00,302.1,263.8,0.873,55.6,1,0,0,0,189.7,22.9,0,31.6,19.6,1367.9,5.3,44.2,49.5,5.7,87.7,82.0,72.7,-9.3,47,0,47,48,71.9,8.7,12.0,7.4,2024,8,3,8,30,0
2024-08-03 08:40:00,302.1,275.0,0.91,59.2,1,0,0,0,201.0,22.7,0,31.5,19.7,1367.9,5.3,44.2,49.5,5.8,87.8,82.0,72.7,-9.3,47,0,47,48,73.1,8.2,11.5,7.2,2024,8,3,8,40,0
2024-08-03 08:50:00,302.1,267.1,0.884,57.0,1,0,0,0,193.3,22.6,0,31.6,19.5,1367.9,5.3,44.0,49.3,5.5,87.5,82.0,72.7,-9.3,47,0,47,48,72.4,8.5,11.8,7.3,2024,8,3,8,50,0
2024-08-03 09:00:00,295.4,273.5,0.926,58.8,1,0,0,0,199.5,22.6,0,31.7,19.7,1363.4,5.2,44.1,49.3,5.7,87.9,82.2,72.7,-9.5,47,0,47,48,72.9,8.3,11.6,7.2,2024,8,3,9,0,0
2024-08-03 09:10:00,332.4,275.2,0.828,57.9,1,0,0,0,196.4,24.4,0,33.6,20.8,1399.7,5.7,44.1,49.8,5.9,88.4,82.5,72.7,-9.8,48,0,48,49,71.4,8.9,12.2,7.6,2024,8,3,9,10,0
2024-08-03 09:20:00,319.7,289.8,0.906,62.3,1,0,0,0,211.4,24.1,0,33.6,20.6,1395.2,5.5,44.4,49.9,5.9,88.8,82.9,72.7,-10.2,48,0,48,49,73.0,8.3,11.6,7.1,2024,8,3,9,20,0
2024-08-03 09:30:00,353.2,289.6,0.82,62.4,1,0,0,0,211.7,24.1,0,33.0,20.8,1389.5,6.1,44.0,50.1,6.0,89.2,83.2,72.7,-10.5,48,0,48,49,73.1,8.3,11.4,7.2,2024,8,3,9,30,0
2024-08-03 09:40:00,376.9,330.0,0.875,74.2,1,0,0,0,251.6,24.1,0,33.7,20.6,1391.8,6.5,44.0,50.5,6.3,89.8,83.5,72.7,-10.8,48,0,48,49,76.2,7.3,10.2,6.2,2024,8,3,9,40,0
2024-08-03 09:50:00,343.0,288.9,0.842,62.1,1,0,0,0,210.8,24.3,0,33.4,20.5,1395.2,5.9,44.0,49.9,6.4,89.7,83.3,72.7,-10.6,48,0,48,49,72.9,8.4,11.5,7.1,2024,8,3,9,50,0
2024-08-03 10:00:00,366.8,307.5,0.838,67.5,1,0,0,0,229.0,24.2,0,33.6,20.7,1397.4,6.3,44.4,50.7,6.5,89.7,83.2,72.7,-10.5,48,0,48,49,74.5,7.9,10.9,6.7,2024,8,3,10,0,0
2024-08-03 10:10:00,384.0,313.8,0.817,69.4,1,0,0,0,235.6,24.2,0,33.4,20.7,1396.3,6.6,44.1,50.7,6.7,90.2,83.5,72.7,-10.8,48,0,48,49,75.1,7.7,10.6,6.6,2024,8,3,10,10,0
2024-08-03 10:20:00,374.4,302.1,0.807,66.0,1,0,0,0,223.9,24.2,0,33.4,20.6,1404.1,6.4,44.1,50.5,6.3,89.8,83.5,72.7,-10.8,48,0,48,49,74.1,8.0,11.1,6.8,2024,8,3,10,20,0
2024-08-03 10:30:00,384.0,310.0,0.807,68.2,1,0,0,0,231.5,24.2,0,33.6,20.7,1396.3,6.6,44.2,50.8,6.8,90.4,83.6,72.7,-10.9,48,0,48,49,74.7,7.8,10.8,6.7,2024,8,3,10,30,0
2024-08-03 10:40:00,361.9,311.4,0.86,68.6,1,0,0,0,232.7,24.2,0,33.7,20.7,1400.8,6.2,44.3,50.5,6.7,90.2,83.5,72.7,-10.8,48,0,48,49,74.7,7.8,10.8,6.7,2024,8,3,10,40,0
2024-08-03 10:50:00,395.0,324.6,0.822,72.5,1,0,0,0,246.1,24.2,0,33.6,20.7,1394.0,6.8,44.1,50.9,6.6,90.2,83.6,72.7,-10.9,48,0,48,49,75.8,7.5,10.3,6.4,2024,8,3,10,50,0
2024-08-03 11:00:00,392.0,343.4,0.876,78.1,1,0,0,0,264.9,24.2,0,33.8,20.5,1404.1,6.7,43.9,50.6,6.5,90.3,83.8,72.7,-11.1,48,0,48,49,77.1,7.0,9.8,6.0,2024,8,3,11,0,0
2024-08-03 11:10:00,378.8,316.0,0.834,69.0,1,0,0,0,233.9,24.2,0,35.7,22.1,1398.5,6.5,43.9,50.4,6.7,90.4,83.7,72.7,-11.0,48,0,49,50,74.0,7.7,11.3,7.0,2024,8,3,11,10,0
2024-08-03 11:20:00,383.4,340.9,0.889,76.1,1,0,0,0,259.1,24.3,0,35.5,22.1,1394.0,6.6,44.5,51.1,6.2,90.2,84.0,72.7,-11.3,48,0,49,50,76.0,7.1,10.4,6.5,2024,8,3,11,20,0
2024-08-03 11:30:00,360.7,346.7,0.961,77.7,1,0,0,0,264.7,24.2,0,35.9,22.0,1396.3,6.2,45.0,51.2,6.2,90.4,84.2,72.7,-11.5,48,0,49,50,76.3,7.0,10.3,6.4,2024,8,3,11,30,0
2024-08-03 11:40:00,391.7,337.5,0.862,75.5,1,0,0,0,256.0,24.1,0,35.5,21.9,1403.0,6.7,44.1,50.8,6.6,90.3,83.7,72.7,-11.0,48,0,49,50,75.8,7.2,10.5,6.5,2024,8,3,11,40,0
2024-08-03 11:50:00,380.3,300.6,0.79,64.5,1,0,0,0,218.9,24.1,0,35.7,22.0,1404.1,6.5,44.5,51.0,6.3,90.2,83.9,72.7,-11.2,48,0,49,50,72.8,8.0,11.9,7.3,2024,8,3,11,50,0
2024-08-03 12:00:00,383.1,303.2,0.791,65.3,1,0,0,0,221.5,24.1,0,35.7,21.9,1392.9,6.6,44.4,51.0,6.1,90.0,83.9,72.7,-11.2,48,0,49,50,73.0,8.0,11.8,7.2,2024,8,3,12,0,0
2024-08-03 12:10:00,397.8,344.3,0.866,77.5,1,0,0,0,262.8,24.1,0,35.7,21.7,1404.1,6.8,44.1,50.9,6.6,91.0,84.4,72.7,-11.7,48,0,49,50,76.3,7.0,10.4,6.3,2024,8,3,12,10,0
2024-08-03 12:20:00,376.6,336.8,0.894,75.2,1,0,0,0,255.1,24.1,0,35.5,22.0,1390.7,6.5,44.1,50.6,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,75.7,7.2,10.6,6.5,2024,8,3,12,20,0
2024-08-03 12:30:00,384.6,313.0,0.814,68.2,1,0,0,0,231.5,24.2,0,35.6,21.7,1398.5,6.6,44.5,51.1,6.6,91.1,84.5,72.7,-11.8,48,0,49,50,74.0,7.7,11.4,6.9,2024,8,3,12,30,0
2024-08-03 12:40:00,0.0,81.8,0.0,0.0,0,0,0,0,0.2,24.1,0,35.4,22.0,0.0,6.6,44.5,51.1,6.5,91.2,84.7,72.7,-12.0,48,0,49,50,0.2,29.5,43.3,26.9,2024,8,3,12,40,0
2024-08-03 12:50:00,361.0,291.3,0.807,61.8,1,0,0,0,209.8,24.2,0,35.5,21.8,1397.4,6.2,44.8,51.0,6.3,90.7,84.4,72.7,-11.7,48,0,49,50,72.0,8.3,12.2,7.5,2024,8,3,12,50,0
2024-08-03 13:00:00,391.7,340.8,0.87,76.4,1,0,0,0,259.2,24.3,0,35.3,21.9,1403.0,6.7,44.2,50.9,6.8,91.1,84.3,72.7,-11.6,48,0,49,50,76.1,7.1,10.4,6.4,2024,8,3,13,0,0
2024-08-03 13:10:00,391.4,341.6,0.873,76.6,1,0,0,0,260.0,24.1,0,35.5,22.0,1401.9,6.7,44.0,50.7,6.6,90.6,84.0,72.7,-11.3,48,0,49,50,76.1,7.1,10.4,6.4,2024,8,3,13,10,0
2024-08-03 13:20:00,373.2,306.4,0.821,66.2,1,0,0,0,224.6,24.0,0,35.7,22.0,1399.7,6.4,44.3,50.7,6.3,90.4,84.1,72.7,-11.4,48,0,49,50,73.3,7.8,11.6,7.2,2024,8,3,13,20,0
2024-08-03 13:30:00,394.0,342.2,0.868,76.8,1,0,0,0,260.5,24.1,0,35.7,21.9,1390.7,6.8,44.2,51.0,6.7,90.8,84.1,72.7,-11.4,48,0,49,50,76.1,7.0,10.4,6.4,2024,8,3,13,30,0
2024-08-03 13:40:00,392.6,333.2,0.849,74.1,1,0,0,0,251.3,24.2,0,35.7,22.0,1406.4,6.7,44.1,50.8,6.2,91.5,85.3,72.7,-12.6,48,0,49,50,75.4,7.3,10.7,6.6,2024,8,3,13,40,0
2024-08-03 13:50:00,384.9,337.0,0.876,75.3,1,0,0,0,255.3,24.3,0,35.5,21.9,1399.7,6.6,44.6,51.2,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,75.8,7.2,10.5,6.5,2024,8,3,13,50,0
2024-08-03 14:00:00,390.7,336.0,0.86,75.1,1,0,0,0,254.6,24.3,0,35.3,21.8,1399.7,6.7,44.4,51.1,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,75.8,7.2,10.5,6.5,2024,8,3,14,0,0
2024-08-03 14:10:00,356.3,321.2,0.901,70.6,1,0,0,0,239.4,24.2,0,35.9,21.8,1401.9,6.1,44.6,50.7,6.3,91.9,85.6,72.7,-12.9,48,0,49,50,74.5,7.5,11.2,6.8,2024,8,3,14,10,0
2024-08-03 14:20:00,395.9,333.1,0.841,74.2,1,0,0,0,251.6,24.3,0,35.4,21.9,1397.4,6.8,44.5,51.3,6.3,92.2,85.9,72.7,-13.2,48,0,49,50,75.5,7.3,10.6,6.6,2024,8,3,14,20,0
2024-08-03 14:30:00,374.1,336.7,0.9,74.8,1,0,0,0,254.8,24.4,0,35.6,21.9,1403.0,6.4,44.7,51.1,6.2,92.0,85.8,72.7,-13.1,48,0,49,50,75.7,7.3,10.6,6.5,2024,8,3,14,30,0
2024-08-03 14:40:00,396.6,343.9,0.867,77.0,1,0,0,0,262.1,24.2,0,35.7,21.8,1399.7,6.8,44.6,51.4,6.3,92.5,86.2,72.7,-13.5,48,0,49,50,76.2,7.0,10.4,6.3,2024,8,3,14,40,0
2024-08-03 14:50:00,409.5,337.9,0.825,75.5,1,0,0,0,256.0,24.4,0,35.7,21.8,1404.1,7.0,44.8,51.8,6.4,92.7,86.3,72.7,-13.6,48,0,49,50,75.8,7.2,10.6,6.5,2024,8,3,14,50,0
2024-08-03 15:00:00,410.8,345.0,0.84,77.6,1,0,0,0,263.3,24.4,0,35.6,21.7,1408.6,7.0,45.3,52.3,6.4,93.1,86.7,72.7,-14.0,48,0,49,50,76.3,7.1,10.3,6.3,2024,8,3,15,0,0
2024-08-03 15:10:00,411.8,350.9,0.852,79.5,1,0,0,0,269.6,24.1,0,35.6,21.6,1411.9,7.0,45.3,52.3,6.8,93.6,86.8,72.7,-14.1,48,0,49,50,76.8,6.9,10.1,6.2,2024,8,3,15,10,0
2024-08-03 15:20:00,405.0,337.6,0.834,75.5,1,0,0,0,256.0,24.2,0,35.8,21.6,1408.6,6.9,45.7,52.6,6.4,93.3,86.9,72.7,-14.2,48,0,49,50,75.8,7.2,10.6,6.4,2024,8,3,15,20,0
2024-08-03 15:30:00,409.2,345.3,0.844,77.7,1,0,0,0,263.7,24.3,0,35.7,21.6,1403.0,7.0,45.7,52.7,6.7,93.5,86.8,72.7,-14.1,48,0,49,50,76.4,7.0,10.3,6.3,2024,8,3,15,30,0
2024-08-03 15:40:00,417.7,349.7,0.837,79.0,1,0,0,0,268.0,24.2,0,35.7,21.8,1411.9,7.1,45.6,52.7,6.7,93.5,86.8,72.7,-14.1,48,0,49,50,76.6,6.9,10.2,6.2,2024,8,3,15,40,0
2024-08-03 15:50:00,400.7,356.5,0.89,81.1,1,0,0,0,275.0,24.3,0,35.5,21.7,1414.1,6.8,45.8,52.6,6.7,93.6,86.9,72.7,-14.2,48,0,49,50,77.1,6.8,10.0,6.1,2024,8,3,15,50,0
2024-08-03 16:00:00,409.5,351.5,0.858,79.5,1,0,0,0,269.6,24.4,0,35.7,21.8,1404.1,7.0,45.5,52.5,6.7,93.3,86.6,72.7,-13.9,48,0,49,50,76.7,6.9,10.2,6.2,2024,8,3,16,0,0
2024-08-03 16:10:00,396.0,355.7,0.898,80.8,1,0,0,0,274.1,24.1,0,35.8,21.7,1418.6,6.7,45.9,52.6,6.8,93.3,86.5,72.7,-13.8,48,0,49,50,77.1,6.8,10.1,6.1,2024,8,3,16,10,0
2024-08-03 16:20:00,408.9,359.4,0.879,81.9,1,0,0,0,277.7,24.1,0,35.7,21.8,1401.9,7.0,45.5,52.5,7.0,93.4,86.4,72.7,-13.7,48,0,49,50,77.3,6.7,9.9,6.1,2024,8,3,16,20,0
2024-08-03 16:30:00,409.5,351.1,0.857,79.3,1,0,0,0,269.2,24.5,0,35.7,21.8,1404.1,7.0,45.6,52.6,7.1,93.3,86.2,72.7,-13.5,48,0,49,50,76.7,7.0,10.2,6.2,2024,8,3,16,30,0
2024-08-03 16:40:00,419.0,359.6,0.858,82.0,1,0,0,0,278.1,24.4,0,35.6,21.6,1416.3,7.1,45.6,52.7,6.8,93.3,86.5,72.7,-13.8,48,0,49,50,77.3,6.8,9.9,6.0,2024,8,3,16,40,0
2024-08-03 16:50:00,410.2,360.0,0.878,82.0,1,0,0,0,278.1,24.4,0,35.7,21.8,1406.4,7.0,45.6,52.6,6.8,93.1,86.3,72.7,-13.6,48,0,49,50,77.3,6.8,9.9,6.1,2024,8,3,16,50,0
2024-08-03 17:00:00,425.9,361.7,0.849,82.4,1,0,0,0,279.5,24.3,0,35.8,22.0,1419.7,7.2,46.0,53.2,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,77.3,6.7,9.9,6.1,2024,8,3,17,0,0
2024-08-03 17:10:00,424.6,365.3,0.86,83.7,1,0,0,0,284.1,24.3,0,35.4,21.5,1415.2,7.2,45.7,52.9,7.3,93.8,86.5,72.7,-13.8,48,0,49,50,77.8,6.7,9.7,5.9,2024,8,3,17,10,0
2024-08-03 17:20:00,421.2,365.4,0.867,83.6,1,0,0,0,283.6,24.2,0,35.8,21.7,1404.1,7.2,45.7,52.9,7.2,93.7,86.5,72.7,-13.8,48,0,49,50,77.6,6.6,9.8,5.9,2024,8,3,17,20,0
2024-08-03 17:30:00,418.3,362.7,0.867,83.0,1,0,0,0,281.6,24.3,0,35.2,21.7,1414.1,7.1,45.6,52.7,7.2,93.5,86.3,72.7,-13.6,48,0,49,50,77.6,6.7,9.7,6.0,2024,8,3,17,30,0
2024-08-03 17:40:00,403.7,352.3,0.873,79.5,1,0,0,0,270.6,24.3,0,35.6,21.8,1404.1,6.9,45.3,52.2,6.9,93.5,86.6,72.7,-13.9,48,0,49,50,76.8,6.9,10.1,6.2,2024,8,3,17,40,0
2024-08-03 17:50:00,403.7,357.5,0.886,81.2,1,0,0,0,276.3,24.2,0,35.3,21.7,1404.1,6.9,45.5,52.4,6.9,93.5,86.6,72.7,-13.9,48,0,49,50,77.3,6.8,9.9,6.1,2024,8,3,17,50,0
2024-08-03 18:00:00,405.9,350.3,0.863,78.9,1,0,0,0,268.7,24.2,0,35.7,21.7,1411.9,6.9,45.5,52.4,6.9,93.6,86.7,72.7,-14.0,48,0,49,50,76.7,6.9,10.2,6.2,2024,8,3,18,0,0
2024-08-03 18:10:00,415.1,349.6,0.842,79.0,1,0,0,0,268.1,24.3,0,35.6,21.5,1403.0,7.1,45.3,52.4,6.8,93.6,86.8,72.7,-14.1,48,0,49,50,76.7,6.9,10.2,6.2,2024,8,3,18,10,0
2024-08-03 18:20:00,410.8,342.1,0.833,76.7,1,0,0,0,260.3,24.4,0,35.7,21.8,1408.6,7.0,45.2,52.2,6.8,93.0,86.2,72.7,-13.5,48,0,49,50,76.1,7.1,10.4,6.4,2024,8,3,18,20,0
2024-08-03 18:30:00,403.4,346.2,0.858,77.9,1,0,0,0,264.4,24.2,0,35.7,21.9,1403.0,6.9,45.2,52.1,7.0,92.9,85.9,72.7,-13.2,48,0,49,50,76.4,7.0,10.3,6.3,2024,8,3,18,30,0
2024-08-03 18:40:00,383.1,347.7,0.908,78.4,1,0,0,0,266.0,24.3,0,35.6,21.8,1392.9,6.6,45.2,51.8,6.8,92.6,85.8,72.7,-13.1,48,0,49,50,76.5,7.0,10.2,6.3,2024,8,3,18,40,0
2024-08-03 18:50:00,392.3,336.6,0.858,75.2,1,0,0,0,255.1,24.2,0,35.5,21.8,1405.2,6.7,45.0,51.7,6.7,92.6,85.9,72.7,-13.2,48,0,49,50,75.8,7.2,10.5,6.5,2024,8,3,18,50,0
2024-08-03 19:00:00,390.4,339.8,0.87,76.2,1,0,0,0,258.4,24.1,0,35.4,21.9,1398.5,6.7,45.0,51.7,6.7,92.7,86.0,72.7,-13.3,48,0,49,50,76.0,7.1,10.4,6.4,2024,8,3,19,0,0
2024-08-03 19:10:00,363.9,325.2,0.894,73.3,1,0,0,0,248.5,22.5,0,33.5,20.6,1364.5,6.4,44.8,51.2,6.4,92.5,86.1,72.7,-13.4,47,0,48,49,76.4,6.9,10.3,6.3,2024,8,3,19,10,0
2024-08-03 19:20:00,356.7,311.8,0.874,69.4,1,0,0,0,235.3,22.6,0,33.4,20.5,1358.7,6.3,44.4,50.7,6.4,92.3,85.9,72.7,-13.2,47,0,48,49,75.5,7.3,10.7,6.6,2024,8,3,19,20,0
2024-08-03 19:30:00,351.0,315.2,0.898,70.2,1,0,0,0,238.2,22.6,0,33.8,20.6,1358.7,6.2,44.7,50.9,6.2,92.3,86.1,72.7,-13.4,47,0,48,49,75.6,7.2,10.7,6.5,2024,8,3,19,30,0
2024-08-03 19:40:00,341.1,316.6,0.928,70.7,1,0,0,0,239.8,22.7,0,33.4,20.6,1364.5,6.0,44.2,50.2,6.3,92.3,86.0,72.7,-13.3,47,0,48,49,75.7,7.2,10.6,6.5,2024,8,3,19,40,0
2024-08-03 19:50:00,324.9,305.4,0.94,67.3,1,0,0,0,228.5,22.7,0,33.6,20.6,1367.9,5.7,44.3,50.0,5.7,91.5,85.8,72.7,-13.1,47,0,48,49,74.8,7.4,11.0,6.7,2024,8,3,19,50,0
2024-08-03 20:00:00,319.7,279.2,0.873,59.7,1,0,0,0,202.6,22.5,0,33.3,20.7,1346.0,5.7,44.3,50.0,5.8,91.6,85.8,72.7,-13.1,47,0,48,49,72.6,8.1,11.9,7.4,2024,8,3,20,0,0
2024-08-03 20:10:00,307.0,284.8,0.928,62.3,1,0,0,0,211.3,22.7,0,31.5,19.2,1364.5,5.4,44.1,49.5,5.7,91.4,85.7,72.7,-13.0,47,0,47,48,74.2,8.0,11.1,6.8,2024,8,3,20,10,0
2024-08-03 20:20:00,287.8,304.8,1.059,68.1,1,0,0,0,231.2,22.6,0,31.5,19.4,1354.1,5.1,43.9,49.0,5.7,91.2,85.5,72.7,-12.8,47,0,47,48,75.9,7.4,10.3,6.4,2024,8,3,20,20,0
2024-08-03 20:30:00,279.3,275.2,0.985,59.4,1,0,0,0,201.6,22.6,0,31.4,19.5,1367.9,4.9,44.3,49.2,5.3,90.9,85.6,72.7,-12.9,47,0,47,48,73.3,8.2,11.4,7.1,2024,8,3,20,30,0
2024-08-03 20:40:00,311.4,262.7,0.844,55.4,1,0,0,0,189.1,22.7,0,31.4,19.5,1358.7,5.5,43.9,49.4,5.7,91.0,85.3,72.7,-12.6,47,0,47,48,72.0,8.6,12.0,7.4,2024,8,3,20,40,0
2024-08-03 20:50:00,294.9,276.3,0.937,59.5,1,0,0,0,202.7,22.7,0,31.4,19.4,1361.1,5.2,44.1,49.3,5.9,90.4,84.5,72.7,-11.8,47,0,47,48,73.4,8.2,11.4,7.0,2024,8,3,20,50,0
2024-08-03 21:00:00,300.1,271.9,0.906,58.4,1,0,0,0,198.1,22.5,0,31.6,19.7,1358.7,5.3,43.7,49.0,5.5,89.5,84.0,72.7,-11.3,47,0,47,48,72.9,8.3,11.6,7.2,2024,8,3,21,0,0
2024-08-03 21:10:00,299.7,250.5,0.836,53.5,1,0,0,0,181.5,21.2,0,29.5,18.3,1332.0,5.4,43.7,49.1,5.8,89.5,83.7,72.7,-11.0,46,0,46,47,72.5,8.5,11.8,7.3,2024,8,3,21,10,0
2024-08-03 21:20:00,280.8,250.7,0.893,53.5,1,0,0,0,181.5,21.3,0,29.5,18.3,1321.3,5.1,43.8,48.9,5.3,88.4,83.1,72.7,-10.4,46,0,46,47,72.4,8.5,11.8,7.3,2024,8,3,21,20,0
2024-08-03 21:30:00,263.8,255.3,0.968,54.8,1,0,0,0,186.0,21.0,0,29.6,18.6,1318.9,4.8,44.0,48.8,5.0,87.9,82.9,72.7,-10.2,46,0,46,47,72.9,8.2,11.6,7.3,2024,8,3,21,30,0
2024-08-03 21:40:00,258.3,234.6,0.908,48.8,1,0,0,0,165.5,21.1,0,29.5,18.5,1318.9,4.7,43.8,48.5,4.9,87.7,82.8,72.7,-10.1,46,0,46,47,70.5,9.0,12.6,7.9,2024,8,3,21,40,0
2024-08-03 21:50:00,251.7,243.5,0.968,51.3,1,0,0,0,174.2,21.1,0,29.6,18.5,1313.0,4.6,44.0,48.6,4.7,87.4,82.7,72.7,-10.0,46,0,46,47,71.5,8.7,12.2,7.6,2024,8,3,21,50,0
2024-08-03 22:00:00,258.3,245.6,0.951,52.1,1,0,0,0,176.7,21.2,0,29.5,18.3,1318.9,4.7,44.1,48.8,4.7,87.6,82.9,72.7,-10.2,46,0,46,47,71.9,8.6,12.0,7.4,2024,8,3,22,0,0
2024-08-03 22:10:00,247.0,232.9,0.943,48.7,1,0,0,0,165.2,19.8,0,29.4,18.5,1288.9,4.6,44.0,48.6,4.7,87.3,82.6,72.7,-9.9,45,0,46,47,70.9,8.5,12.6,8.0,2024,8,3,22,10,0
2024-08-03 22:20:00,267.1,231.9,0.868,48.4,1,0,0,0,164.1,19.9,0,29.4,18.5,1308.2,4.9,43.9,48.8,4.7,87.2,82.5,72.7,-9.8,45,0,46,47,70.8,8.6,12.7,8.0,2024,8,3,22,20,0
2024-08-03 22:30:00,276.7,248.7,0.899,53.3,1,0,0,0,180.8,19.8,0,29.5,18.6,1302.2,5.1,43.8,48.9,4.8,87.3,82.5,72.7,-9.8,45,0,46,47,72.7,8.0,11.8,7.5,2024,8,3,22,30,0
2024-08-03 22:40:00,259.0,234.2,0.904,49.0,1,0,0,0,166.3,19.8,0,29.5,18.6,1295.0,4.8,44.0,48.8,4.7,87.3,82.6,72.7,-9.9,45,0,46,47,71.0,8.5,12.6,7.9,2024,8,3,22,40,0
2024-08-03 22:50:00,258.0,248.5,0.963,53.3,1,0,0,0,180.9,19.8,0,29.4,18.5,1290.1,4.8,43.5,48.3,4.7,86.9,82.2,72.7,-9.5,45,0,46,47,72.8,8.0,11.8,7.4,2024,8,3,22,50,0
2024-08-03 23:00:00,259.0,241.8,0.934,51.3,1,0,0,0,174.2,19.8,0,29.6,18.3,1295.0,4.8,43.9,48.7,4.7,86.9,82.2,72.7,-9.5,45,0,46,47,72.0,8.2,12.3,7.6,2024,8,3,23,0,0
2024-08-03 23:10:00,226.0,233.1,1.032,49.3,1,0,0,0,167.2,19.8,0,27.6,18.6,1291.3,4.2,43.7,47.9,4.5,86.5,82.0,72.7,-9.3,45,0,45,47,71.7,8.5,11.8,8.0,2024,8,3,23,10,0
2024-08-03 23:20:00,211.2,212.6,1.007,43.2,1,0,0,0,146.7,19.9,0,27.6,18.5,1299.8,3.9,44.1,48.0,4.1,86.0,81.9,72.7,-9.2,45,0,45,47,69.0,9.4,13.0,8.7,2024,8,3,23,20,0
2024-08-03 23:30:00,230.9,210.1,0.91,42.5,1,0,0,0,144.2,19.8,0,27.5,18.5,1288.9,4.3,43.6,47.9,4.3,86.0,81.7,72.7,-9.0,45,0,45,47,68.7,9.4,13.1,8.8,2024,8,3,23,30,0
2024-08-03 23:40:00,201.6,205.0,1.017,41.0,1,0,0,0,139.0,19.6,0,27.6,18.7,1273.0,3.8,43.8,47.6,3.7,85.3,81.6,72.7,-8.9,45,0,45,47,67.8,9.6,13.5,9.1,2024,8,3,23,40,0
2024-08-03 23:50:00,180.5,197.8,1.096,38.6,1,0,0,0,131.9,19.7,0,27.5,18.7,1274.2,3.4,43.9,47.3,3.5,84.7,81.2,72.7,-8.5,45,0,45,47,66.7,10.0,13.9,9.4,2024,8,3,23,50,0
2024-08-04 00:00:00,186.2,190.4,1.023,36.4,1,0,0,0,124.7,19.6,0,27.4,18.6,1276.7,3.5,44.0,47.5,3.6,84.4,80.8,72.7,-8.1,45,0,45,47,65.5,10.3,14.4,9.8,2024,8,4,0,0,0
2024-08-04 00:10:00,196.3,194.4,0.99,37.8,1,0,0,0,128.4,19.7,0,27.5,18.7,1273.0,3.7,43.8,47.5,3.5,84.3,80.8,72.7,-8.1,45,0,45,47,66.1,10.2,14.1,9.6,2024,8,4,0,10,0
2024-08-04 00:20:00,152.8,190.0,1.244,36.6,1,0,0,0,124.2,19.7,0,27.5,18.6,1264.3,2.9,44.1,47.0,3.5,84.1,80.6,72.7,-7.9,45,0,45,47,65.4,10.4,14.5,9.8,2024,8,4,0,20,0
2024-08-04 00:30:00,202.1,199.6,0.987,39.4,1,0,0,0,133.6,19.7,0,27.5,18.8,1276.7,3.8,43.8,47.6,3.8,84.2,80.4,72.7,-7.7,45,0,45,47,67.0,9.9,13.8,9.4,2024,8,4,0,30,0
2024-08-04 00:40:00,201.2,188.9,0.939,36.3,1,0,0,0,123.2,19.5,0,27.4,18.7,1270.5,3.8,43.6,47.4,3.6,83.9,80.3,72.7,-7.6,45,0,45,47,65.3,10.3,14.5,9.9,2024,8,4,0,40,0
2024-08-04 00:50:00,168.7,194.9,1.155,38.0,1,0,0,0,129.0,19.7,0,27.5,18.7,1265.6,3.2,43.8,47.0,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,66.2,10.1,14.1,9.6,2024,8,4,0,50,0
2024-08-04 01:00:00,191.9,190.3,0.992,36.7,1,0,0,0,124.4,19.7,0,27.5,18.7,1279.1,3.6,43.9,47.5,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,65.4,10.3,14.4,9.8,2024,8,4,1,0,0
2024-08-04 01:10:00,169.4,186.7,1.102,35.6,1,0,0,0,120.9,19.7,0,27.6,18.5,1270.5,3.2,44.2,47.4,3.3,83.5,80.2,72.7,-7.5,45,0,45,47,64.8,10.5,14.8,9.9,2024,8,4,1,10,0
2024-08-04 01:20:00,142.9,187.5,1.312,35.8,1,0,0,0,121.6,19.6,0,27.5,18.7,1270.5,2.7,44.1,46.8,3.5,83.5,80.0,72.7,-7.3,45,0,45,47,64.9,10.5,14.7,10.0,2024,8,4,1,20,0
2024-08-04 01:30:00,184.2,192.6,1.046,37.4,1,0,0,0,126.9,19.6,0,27.4,18.8,1263.1,3.5,44.0,47.5,3.5,83.5,80.0,72.7,-7.3,45,0,45,47,65.9,10.2,14.2,9.7,2024,8,4,1,30,0
2024-08-04 01:40:00,184.6,194.1,1.052,37.8,1,0,0,0,128.2,19.7,0,27.5,18.7,1265.6,3.5,44.0,47.5,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,66.0,10.1,14.2,9.7,2024,8,4,1,40,0
2024-08-04 01:50:00,186.4,194.1,1.042,37.8,1,0,0,0,128.4,19.6,0,27.4,18.6,1277.9,3.5,43.7,47.2,3.7,83.7,80.0,72.7,-7.3,45,0,45,47,66.2,10.1,14.1,9.6,2024,8,4,1,50,0
2024-08-04 02:00:00,190.0,193.4,1.018,37.6,1,0,0,0,127.6,19.6,0,27.6,18.7,1266.8,3.6,43.9,47.5,3.6,83.5,79.9,72.7,-7.2,45,0,45,47,66.0,10.1,14.3,9.7,2024,8,4,2,0,0
2024-08-04 02:10:00,175.5,195.4,1.113,38.3,1,0,0,0,129.7,19.5,0,27.5,18.6,1276.7,3.3,44.2,47.5,3.4,83.2,79.8,72.7,-7.1,45,0,45,47,66.4,10.0,14.1,9.5,2024,8,4,2,10,0
2024-08-04 02:20:00,196.1,193.7,0.988,37.6,1,0,0,0,127.8,19.6,0,27.6,18.7,1271.8,3.7,43.6,47.3,3.6,83.3,79.7,72.7,-7.0,45,0,45,47,66.0,10.1,14.2,9.6,2024,8,4,2,20,0
2024-08-04 02:30:00,179.5,176.9,0.986,32.8,1,0,0,0,111.3,19.7,0,27.5,18.5,1266.8,3.4,44.0,47.4,3.3,83.2,79.9,72.7,-7.2,45,0,45,47,62.9,11.1,15.5,10.4,2024,8,4,2,30,0
2024-08-04 02:40:00,142.2,185.3,1.303,35.2,1,0,0,0,119.5,19.6,0,27.6,18.6,1264.3,2.7,44.1,46.8,3.4,83.0,79.6,72.7,-6.9,45,0,45,47,64.5,10.6,14.9,10.0,2024,8,4,2,40,0
2024-08-04 02:50:00,186.9,178.9,0.957,33.3,1,0,0,0,113.2,19.6,0,27.6,18.5,1281.6,3.5,43.6,47.1,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,63.3,11.0,15.4,10.4,2024,8,4,2,50,0
2024-08-04 03:00:00,173.8,189.1,1.088,36.0,1,0,0,0,123.4,19.6,0,27.5,18.5,1264.3,3.3,44.0,47.3,3.2,82.8,79.6,72.7,-6.9,45,0,45,47,65.3,10.4,14.6,9.8,2024,8,4,3,0,0
2024-08-04 03:10:00,164.3,192.9,1.174,37.2,1,0,0,0,127.2,19.5,0,27.6,18.5,1271.8,3.1,43.7,46.8,3.2,82.7,79.5,72.7,-6.8,45,0,45,47,66.0,10.1,14.3,9.6,2024,8,4,3,10,0
2024-08-04 03:20:00,179.5,197.1,1.098,38.7,1,0,0,0,131.3,19.6,0,27.6,18.6,1266.8,3.4,43.8,47.2,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,66.6,10.0,14.0,9.4,2024,8,4,3,20,0
2024-08-04 03:30:00,163.5,195.8,1.198,38.3,1,0,0,0,130.1,19.6,0,27.5,18.6,1265.6,3.1,44.1,47.2,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,66.5,10.0,14.0,9.5,2024,8,4,3,30,0
2024-08-04 03:40:00,165.4,191.8,1.16,37.1,1,0,0,0,125.9,19.6,0,27.6,18.7,1280.4,3.1,44.0,47.1,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,65.7,10.2,14.4,9.7,2024,8,4,3,40,0
2024-08-04 03:50:00,183.7,185.3,1.009,35.2,1,0,0,0,119.4,19.6,0,27.5,18.7,1259.4,3.5,43.8,47.3,3.4,82.8,79.4,72.7,-6.7,45,0,45,47,64.4,10.6,14.9,10.1,2024,8,4,3,50,0
2024-08-04 04:00:00,163.6,180.4,1.103,33.7,1,0,0,0,114.6,19.6,0,27.6,18.7,1266.8,3.1,44.1,47.2,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,63.5,10.9,15.3,10.3,2024,8,4,4,0,0
2024-08-04 04:10:00,180.5,182.4,1.011,34.3,1,0,0,0,116.4,19.7,0,27.6,18.8,1274.2,3.4,43.6,47.0,3.4,82.9,79.5,72.7,-6.8,45,0,45,47,63.8,10.8,15.1,10.3,2024,8,4,4,10,0
2024-08-04 04:20:00,186.7,179.8,0.963,33.6,1,0,0,0,114.2,19.6,0,27.5,18.5,1280.4,3.5,43.7,47.2,3.4,83.0,79.6,72.7,-6.9,45,0,45,47,63.5,10.9,15.3,10.3,2024,8,4,4,20,0
2024-08-04 04:30:00,181.2,195.7,1.08,38.3,1,0,0,0,129.9,19.6,0,27.5,18.6,1279.1,3.4,43.7,47.1,3.6,83.2,79.6,72.7,-6.9,45,0,45,47,66.4,10.0,14.1,9.5,2024,8,4,4,30,0
2024-08-04 04:40:00,191.9,200.4,1.045,39.7,1,0,0,0,134.7,19.7,0,27.4,18.5,1279.1,3.6,43.6,47.2,3.8,83.6,79.8,72.7,-7.1,45,0,45,47,67.2,9.8,13.7,9.2,2024,8,4,4,40,0
2024-08-04 04:50:00,164.3,196.7,1.198,38.7,1,0,0,0,131.4,19.6,0,27.3,18.4,1271.8,3.1,44.0,47.1,3.7,83.6,79.9,72.7,-7.2,45,0,45,47,66.8,10.0,13.9,9.4,2024,8,4,4,50,0
2024-08-04 05:00:00,165.2,195.0,1.18,38.0,1,0,0,0,129.0,19.7,0,27.7,18.6,1279.1,3.1,43.8,46.9,3.7,83.5,79.8,72.7,-7.1,45,0,45,47,66.2,10.1,14.2,9.5,2024,8,4,5,0,0
2024-08-04 05:10:00,217.0,198.9,0.916,38.8,1,0,0,0,131.7,21.0,0,27.6,18.6,1302.2,4.0,43.6,47.6,4.0,84.0,80.0,72.7,-7.3,46,0,45,47,66.2,10.6,13.9,9.3,2024,8,4,5,10,0
2024-08-04 05:20:00,196.2,199.0,1.014,38.8,1,0,0,0,131.7,21.0,0,27.8,18.5,1308.2,3.6,44.2,47.8,3.9,84.1,80.2,72.7,-7.5,46,0,45,47,66.2,10.6,14.0,9.3,2024,8,4,5,20,0
2024-08-04 05:30:00,191.0,214.2,1.122,43.3,1,0,0,0,147.0,21.0,0,27.6,18.6,1309.4,3.5,44.1,47.6,4.0,84.2,80.2,72.7,-7.5,46,0,45,47,68.6,9.8,12.9,8.7,2024,8,4,5,30,0
2024-08-04 05:40:00,226.2,225.3,0.996,46.6,1,0,0,0,158.0,21.0,0,27.7,18.6,1292.5,4.2,43.6,47.8,4.5,84.7,80.2,72.7,-7.5,46,0,45,47,70.2,9.3,12.3,8.3,2024,8,4,5,40,0
2024-08-04 05:50:00,206.0,218.4,1.06,44.3,1,0,0,0,151.2,21.1,0,27.4,18.6,1301.0,3.8,44.1,47.9,4.3,84.8,80.5,72.7,-7.8,46,0,45,47,69.3,9.7,12.5,8.5,2024,8,4,5,50,0
2024-08-04 06:00:00,234.6,222.3,0.947,45.3,1,0,0,0,154.8,21.1,0,27.7,18.7,1309.4,4.3,43.7,48.0,4.4,85.0,80.6,72.7,-7.9,46,0,45,47,69.6,9.5,12.5,8.4,2024,8,4,6,0,0
2024-08-04 06:10:00,240.3,211.9,0.882,42.7,1,0,0,0,144.8,21.1,0,27.6,18.4,1310.6,4.4,44.0,48.4,4.6,85.3,80.7,72.7,-8.0,46,0,45,47,68.3,9.9,13.0,8.7,2024,8,4,6,10,0
2024-08-04 06:20:00,262.6,243.5,0.927,51.8,1,0,0,0,175.9,21.2,0,27.7,18.7,1313.0,4.8,43.9,48.7,4.9,85.8,80.9,72.7,-8.2,46,0,45,47,72.2,8.7,11.4,7.7,2024,8,4,6,20,0
2024-08-04 06:30:00,235.5,251.6,1.069,54.3,1,0,0,0,184.3,21.1,0,27.7,18.5,1314.2,4.3,44.3,48.6,4.7,85.9,81.2,72.7,-8.5,46,0,45,47,73.2,8.4,11.0,7.4,2024,8,4,6,30,0
2024-08-04 06:40:00,264.5,248.6,0.94,53.5,1,0,0,0,181.6,21.1,0,27.6,18.4,1322.5,4.8,44.0,48.8,5.0,86.3,81.3,72.7,-8.6,46,0,45,47,73.0,8.5,11.1,7.4,2024,8,4,6,40,0
2024-08-04 06:50:00,261.9,233.6,0.892,49.0,1,0,0,0,166.2,21.0,0,27.6,18.8,1309.4,4.8,44.0,48.8,4.8,86.3,81.5,72.7,-8.8,46,0,45,47,71.2,9.0,11.8,8.0,2024,8,4,6,50,0
2024-08-04 07:00:00,257.4,243.8,0.947,52.0,1,0,0,0,176.5,21.1,0,27.7,18.6,1314.2,4.7,44.1,48.8,5.1,86.7,81.6,72.7,-8.9,46,0,45,47,72.4,8.7,11.4,7.6,2024,8,4,7,0,0
2024-08-04 07:10:00,287.3,247.4,0.861,52.2,1,0,0,0,177.1,22.6,0,29.3,18.5,1351.8,5.1,43.9,49.0,5.1,86.7,81.6,72.7,-8.9,47,0,46,47,71.6,9.1,11.8,7.5,2024,8,4,7,10,0
2024-08-04 07:20:00,285.3,249.1,0.873,52.6,1,0,0,0,178.6,22.7,0,29.5,18.4,1342.5,5.1,43.9,49.0,5.2,87.0,81.8,72.7,-9.1,47,0,46,47,71.7,9.1,11.8,7.4,2024,8,4,7,20,0
2024-08-04 07:30:00,269.2,251.9,0.936,53.4,1,0,0,0,181.3,22.6,0,29.4,18.6,1346.0,4.8,44.1,48.9,5.2,87.1,81.9,72.7,-9.2,47,0,46,47,72.0,9.0,11.7,7.4,2024,8,4,7,30,0
2024-08-04 07:40:00,259.3,253.5,0.977,53.9,1,0,0,0,182.7,22.6,0,29.5,18.6,1353.0,4.6,44.0,48.6,5.2,87.0,81.8,72.7,-9.1,47,0,46,47,72.1,8.9,11.6,7.3,2024,8,4,7,40,0
2024-08-04 07:50:00,271.7,245.4,0.903,51.6,1,0,0,0,175.1,22.5,0,29.3,18.5,1358.7,4.8,43.8,48.6,5.2,87.2,82.0,72.7,-9.3,47,0,46,47,71.3,9.2,11.9,7.6,2024,8,4,7,50,0
2024-08-04 08:00:00,270.1,243.6,0.902,51.0,1,0,0,0,173.2,22.6,0,29.4,18.4,1350.6,4.8,43.8,48.6,5.1,87.3,82.2,72.7,-9.5,47,0,46,47,71.1,9.3,12.1,7.6,2024,8,4,8,0,0
2024-08-04 08:10:00,314.8,275.0,0.874,59.3,1,0,0,0,201.1,22.6,0,31.5,19.8,1373.7,5.5,44.2,49.7,5.5,87.9,82.4,72.7,-9.7,47,0,47,48,73.1,8.2,11.4,7.2,2024,8,4,8,10,0
2024-08-04 08:20:00,331.1,279.4,0.844,60.7,1,0,0,0,205.9,22.6,0,31.2,19.6,1370.2,5.8,43.8,49.6,5.7,88.5,82.8,72.7,-10.1,47,0,47,48,73.7,8.1,11.2,7.0,2024,8,4,8,20,0
2024-08-04 08:30:00,295.9,278.8,0.942,60.5,1,0,0,0,205.2,22.6,0,31.4,19.6,1365.6,5.2,44.1,49.3,5.6,88.8,83.2,72.7,-10.5,47,0,47,48,73.6,8.1,11.3,7.0,2024,8,4,8,30,0
2024-08-04 08:40:00,332.0,291.5,0.878,64.2,1,0,0,0,217.7,22.7,0,31.4,19.7,1373.7,5.8,44.2,50.0,5.7,89.2,83.5,72.7,-10.8,47,0,47,48,74.7,7.8,10.8,6.8,2024,8,4,8,40,0
2024-08-04 08:50:00,337.4,288.8,0.856,63.2,1,0,0,0,215.3,22.6,0,31.5,19.4,1372.5,5.9,44.0,49.9,5.8,89.5,83.7,72.7,-11.0,47,0,47,48,74.6,7.8,10.9,6.7,2024,8,4,8,50,0
2024-08-04 09:00:00,315.7,289.4,0.917,63.3,1,0,0,0,215.9,22.6,0,31.4,19.4,1353.0,5.6,43.9,49.5,5.9,89.5,83.6,72.7,-10.9,47,0,47,48,74.6,7.8,10.8,6.7,2024,8,4,9,0,0
2024-08-04 09:10:00,338.0,299.6,0.886,65.2,1,0,0,0,221.3,24.1,0,33.3,20.9,1398.5,5.8,44.2,50.0,6.4,90.4,84.0,72.7,-11.3,48,0,48,49,73.9,8.0,11.1,7.0,2024,8,4,9,10,0
2024-08-04 09:20:00,365.3,307.1,0.841,67.5,1,0,0,0,229.0,24.2,0,33.3,20.7,1391.8,6.3,44.0,50.3,6.1,90.4,84.3,72.7,-11.6,48,0,48,49,74.6,7.9,10.8,6.7,2024,8,4,9,20,0
2024-08-04 09:30:00,350.5,284.8,0.813,60.9,1,0,0,0,206.7,24.0,0,33.4,20.7,1401.9,6.0,44.3,50.3,6.0,90.5,84.5,72.7,-11.8,48,0,48,49,72.6,8.4,11.7,7.3,2024,8,4,9,30,0
2024-08-04 09:40:00,366.5,299.5,0.817,65.3,1,0,0,0,221.6,24.0,0,33.3,20.5,1396.3,6.3,44.2,50.5,6.2,90.9,84.7,72.7,-12.0,48,0,48,49,74.0,8.0,11.1,6.9,2024,8,4,9,40,0
2024-08-04 09:50:00,356.6,342.5,0.961,78.0,1,0,0,0,264.5,24.2,0,33.4,20.5,1403.0,6.1,44.6,50.7,6.4,91.0,84.6,72.7,-11.9,48,0,48,49,77.2,7.1,9.8,6.0,2024,8,4,9,50,0
2024-08-04 10:00:00,397.9,340.2,0.855,77.3,1,0,0,0,262.2,24.2,0,33.2,20.6,1383.9,6.9,44.4,51.3,6.4,91.4,85.0,72.7,-12.3,48,0,48,49,77.1,7.1,9.7,6.1,2024,8,4,10,0,0
2024-08-04 10:10:00,374.1,316.3,0.845,70.1,1,0,0,0,237.8,24.1,0,33.6,20.8,1403.0,6.4,44.6,51.0,6.8,92.0,85.2,72.7,-12.5,48,0,48,49,75.2,7.6,10.6,6.6,2024,8,4,10,10,0
2024-08-04 10:20:00,395.0,336.9,0.853,76.2,1,0,0,0,258.5,24.3,0,33.5,20.6,1394.0,6.8,44.5,51.3,6.6,92.1,85.5,72.7,-12.8,48,0,48,49,76.7,7.2,9.9,6.1,2024,8,4,10,20,0
2024-08-04 10:30:00,391.0,342.0,0.875,77.6,1,0,0,0,263.3,24.2,0,33.9,20.7,1400.8,6.7,44.8,51.5,6.5,92.1,85.6,72.7,-12.9,48,0,48,49,77.0,7.1,9.9,6.1,2024,8,4,10,30,0
2024-08-04 10:40:00,396.3,345.4,0.872,78.8,1,0,0,0,267.3,24.1,0,33.5,20.5,1398.5,6.8,44.9,51.7,6.8,92.3,85.5,72.7,-12.8,48,0,48,49,77.4,7.0,9.7,5.9,2024,8,4,10,40,0
2024-08-04 10:50:00,406.6,349.0,0.858,79.8,1,0,0,0,270.7,24.2,0,33.5,20.6,1394.0,7.0,44.6,51.6,7.0,92.5,85.5,72.7,-12.8,48,0,48,49,77.6,6.9,9.6,5.9,2024,8,4,10,50,0
2024-08-04 11:00:00,397.8,325.9,0.819,73.0,1,0,0,0,247.6,24.2,0,33.6,20.5,1404.1,6.8,44.6,51.4,6.9,92.4,85.5,72.7,-12.8,48,0,48,49,76.0,7.4,10.3,6.3,2024,8,4,11,0,0
2024-08-04 11:10:00,402.4,351.8,0.874,79.7,1,0,0,0,270.4,24.2,0,35.5,21.8,1399.7,6.9,44.9,51.8,6.8,92.4,85.6,72.7,-12.9,48,0,49,50,76.8,6.9,10.1,6.2,2024,8,4,11,10,0
2024-08-04 11:20:00,414.4,348.7,0.841,78.7,1,0,0,0,267.1,24.4,0,35.4,21.8,1400.8,7.1,44.6,51.7,6.8,92.2,85.4,72.7,-12.7,48,0,49,50,76.6,7.0,10.1,6.3,2024,8,4,11,20,0
2024-08-04 11:30:00,388.5,346.1,0.891,78.0,1,0,0,0,264.7,24.2,0,35.5,21.7,1391.8,6.7,44.6,51.3,6.7,92.2,85.5,72.7,-12.8,48,0,49,50,76.5,7.0,10.3,6.3,2024,8,4,11,30,0
2024-08-04 11:40:00,416.0,345.9,0.832,77.9,1,0,0,0,264.2,24.2,0,35.6,22.0,1406.4,7.1,44.6,51.7,6.8,92.3,85.5,72.7,-12.8,48,0,49,50,76.4,7.0,10.3,6.4,2024,8,4,11,40,0
2024-08-04 11:50:00,408.6,329.4,0.806,73.1,1,0,0,0,247.9,24.0,0,35.5,22.0,1400.8,7.0,44.7,51.7,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,75.3,7.3,10.8,6.7,2024,8,4,11,50,0
2024-08-04 12:00:00,396.9,343.5,0.865,76.9,1,0,0,0,261.8,24.1,0,35.6,22.0,1400.8,6.8,44.6,51.4,6.6,92.2,85.6,72.7,-12.9,48,0,49,50,76.2,7.0,10.4,6.4,2024,8,4,12,0,0
2024-08-04 12:10:00,397.9,329.6,0.828,72.9,1,0,0,0,248.2,24.0,0,35.5,21.9,1383.9,6.9,44.7,51.6,6.4,92.0,85.6,72.7,-12.9,48,0,49,50,75.3,7.3,10.8,6.6,2024,8,4,12,10,0
2024-08-04 12:20:00,402.7,338.0,0.839,75.6,1,0,0,0,256.6,24.3,0,35.3,21.7,1400.8,6.9,44.3,51.2,6.5,92.0,85.5,72.7,-12.8,48,0,49,50,75.9,7.2,10.4,6.4,2024,8,4,12,20,0
2024-08-04 12:30:00,397.5,339.9,0.855,76.1,1,0,0,0,258.1,24.0,0,35.8,22.0,1403.0,6.8,44.7,51.5,6.5,92.1,85.6,72.7,-12.9,48,0,49,50,75.9,7.1,10.5,6.5,2024,8,4,12,30,0
2024-08-04 12:40:00,386.4,336.8,0.872,75.2,1,0,0,0,255.1,24.3,0,35.6,21.9,1405.2,6.6,44.4,51.0,6.6,92.0,85.4,72.7,-12.7,48,0,49,50,75.7,7.2,10.6,6.5,2024,8,4,12,40,0
2024-08-04 12:50:00,402.1,343.3,0.854,77.2,1,0,0,0,261.8,24.0,0,35.5,22.0,1398.5,6.9,44.8,51.7,6.5,92.0,85.5,72.7,-12.8,48,0,49,50,76.3,7.0,10.3,6.4,2024,8,4,12,50,0
2024-08-04 13:00:00,395.0,333.7,0.845,74.3,1,0,0,0,252.0,24.2,0,35.7,21.9,1394.0,6.8,44.6,51.4,6.5,92.0,85.5,72.7,-12.8,48,0,49,50,75.5,7.2,10.7,6.5,2024,8,4,13,0,0
2024-08-04 13:10:00,401.8,341.4,0.85,76.6,1,0,0,0,259.8,24.2,0,35.5,21.9,1397.4,6.9,45.1,52.0,6.4,92.4,86.0,72.7,-13.3,48,0,49,50,76.1,7.1,10.4,6.4,2024,8,4,13,10,0
2024-08-04 13:20:00,411.7,344.2,0.836,77.4,1,0,0,0,262.6,24.2,0,35.4,22.0,1391.8,7.1,45.0,52.1,6.4,92.7,86.3,72.7,-13.6,48,0,49,50,76.3,7.0,10.3,6.4,2024,8,4,13,20,0
2024-08-04 13:30:00,390.1,340.5,0.873,76.2,1,0,0,0,258.6,24.3,0,35.7,22.0,1397.4,6.7,45.0,51.7,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,75.9,7.1,10.5,6.4,2024,8,4,13,30,0
2024-08-04 13:40:00,414.7,341.9,0.824,76.8,1,0,0,0,260.5,24.0,0,35.7,21.7,1401.9,7.1,45.2,52.3,6.6,93.0,86.4,72.7,-13.7,48,0,49,50,76.2,7.0,10.4,6.4,2024,8,4,13,40,0
2024-08-04 13:50:00,403.0,349.5,0.867,79.0,1,0,0,0,268.0,24.2,0,35.7,21.6,1401.9,6.9,45.3,52.2,6.7,92.7,86.0,72.7,-13.3,48,0,49,50,76.7,6.9,10.2,6.2,2024,8,4,13,50,0
2024-08-04 14:00:00,402.1,350.5,0.872,79.2,1,0,0,0,268.7,24.3,0,35.6,22.0,1398.5,6.9,45.1,52.0,6.9,92.7,85.8,72.7,-13.1,48,0,49,50,76.7,6.9,10.1,6.3,2024,8,4,14,0,0
2024-08-04 14:10:00,394.7,345.5,0.875,77.8,1,0,0,0,263.9,24.1,0,35.7,21.9,1392.9,6.8,45.0,51.8,6.7,92.5,85.8,72.7,-13.1,48,0,49,50,76.4,7.0,10.3,6.3,2024,8,4,14,10,0
2024-08-04 14:20:00,413.7,347.1,0.839,78.3,1,0,0,0,265.8,24.0,0,35.4,21.9,1398.5,7.1,44.9,52.0,6.5,92.3,85.8,72.7,-13.1,48,0,49,50,76.6,6.9,10.2,6.3,2024,8,4,14,20,0
2024-08-04 14:30:00,395.9,338.8,0.856,75.8,1,0,0,0,257.1,24.2,0,35.7,21.8,1397.4,6.8,45.0,51.8,6.6,92.2,85.6,72.7,-12.9,48,0,49,50,75.9,7.1,10.5,6.4,2024,8,4,14,30,0
2024-08-04 14:40:00,410.5,334.0,0.814,74.4,1,0,0,0,252.2,24.4,0,35.7,21.7,1407.5,7.0,45.1,52.1,6.6,92.4,85.8,72.7,-13.1,48,0,49,50,75.5,7.3,10.7,6.5,2024,8,4,14,40,0
2024-08-04 14:50:00,407.6,341.5,0.838,76.6,1,0,0,0,259.8,24.1,0,35.8,21.7,1397.4,7.0,45.1,52.1,6.7,92.4,85.7,72.7,-13.0,48,0,49,50,76.1,7.1,10.5,6.4,2024,8,4,14,50,0
2024-08-04 15:00:00,405.6,328.9,0.811,72.8,1,0,0,0,247.0,24.3,0,35.7,21.9,1390.7,7.0,44.9,51.9,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,75.1,7.4,10.9,6.7,2024,8,4,15,0,0
2024-08-04 15:10:00,398.5,355.5,0.892,80.5,1,0,0,0,274.0,24.1,0,35.6,21.8,1386.2,6.9,44.9,51.8,6.9,92.0,85.1,72.7,-12.4,48,0,49,50,77.1,6.8,10.0,6.1,2024,8,4,15,10,0
2024-08-04 15:20:00,407.9,337.6,0.828,75.2,1,0,0,0,255.9,24.2,0,35.7,21.8,1398.5,7.0,44.5,51.5,7.2,91.6,84.4,72.7,-11.7,48,0,49,50,75.8,7.2,10.6,6.4,2024,8,4,15,20,0
2024-08-04 15:30:00,406.3,345.9,0.851,77.9,1,0,0,0,264.1,24.1,0,35.7,21.8,1392.9,7.0,44.1,51.1,6.8,90.8,84.0,72.7,-11.3,48,0,49,50,76.4,7.0,10.3,6.3,2024,8,4,15,30,0
2024-08-04 15:40:00,371.4,319.5,0.86,70.1,1,0,0,0,238.0,24.2,0,35.5,21.8,1392.9,6.4,44.4,50.8,6.4,90.5,84.1,72.7,-11.4,48,0,49,50,74.5,7.6,11.1,6.8,2024,8,4,15,40,0
2024-08-04 15:50:00,366.5,299.1,0.816,64.1,1,0,0,0,217.5,24.2,0,35.5,21.9,1396.3,6.3,44.5,50.8,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,72.7,8.1,11.9,7.3,2024,8,4,15,50,0
2024-08-04 16:00:00,393.4,336.1,0.854,75.1,1,0,0,0,254.8,24.1,0,35.6,21.7,1388.4,6.8,44.1,50.9,6.6,90.6,84.0,72.7,-11.3,48,0,49,50,75.8,7.2,10.6,6.4,2024,8,4,16,0,0
2024-08-04 16:10:00,372.9,343.8,0.922,77.2,1,0,0,0,262.0,24.2,0,35.6,22.0,1398.5,6.4,44.3,50.7,6.7,90.3,83.6,72.7,-10.9,48,0,49,50,76.2,7.0,10.3,6.4,2024,8,4,16,10,0
2024-08-04 16:20:00,362.2,288.3,0.796,60.9,1,0,0,0,206.5,24.1,0,35.7,22.0,1401.9,6.2,44.5,50.7,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,71.6,8.4,12.4,7.6,2024,8,4,16,20,0
2024-08-04 16:30:00,343.8,332.7,0.968,73.9,1,0,0,0,250.8,24.3,0,35.7,21.9,1398.5,5.9,44.2,50.1,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,75.4,7.3,10.7,6.6,2024,8,4,16,30,0
2024-08-04 16:40:00,340.1,308.0,0.906,66.7,1,0,0,0,226.3,24.3,0,35.6,21.8,1407.5,5.8,44.2,50.0,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.5,7.9,11.6,7.1,2024,8,4,16,40,0
2024-08-04 16:50:00,338.5,297.7,0.879,63.8,1,0,0,0,216.4,24.3,0,35.4,21.7,1400.8,5.8,44.1,49.9,6.2,90.0,83.8,72.7,-11.1,48,0,49,50,72.7,8.2,11.9,7.3,2024,8,4,16,50,0
2024-08-04 17:00:00,370.6,323.7,0.873,71.2,1,0,0,0,241.5,24.4,0,35.8,22.0,1411.9,6.3,44.0,50.3,6.2,90.1,83.9,72.7,-11.2,48,0,49,50,74.6,7.5,11.1,6.8,2024,8,4,17,0,0
2024-08-04 17:10:00,331.9,303.1,0.913,65.3,1,0,0,0,221.7,24.2,0,35.5,21.7,1397.4,5.7,44.3,50.0,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,73.1,8.0,11.7,7.2,2024,8,4,17,10,0
2024-08-04 17:20:00,347.4,300.9,0.866,64.7,1,0,0,0,219.4,24.1,0,35.7,21.8,1413.0,5.9,44.5,50.4,6.0,89.8,83.8,72.7,-11.1,48,0,49,50,72.9,8.0,11.9,7.2,2024,8,4,17,20,0
2024-08-04 17:30:00,356.6,313.3,0.879,68.2,1,0,0,0,231.5,24.2,0,35.7,21.9,1403.0,6.1,44.4,50.5,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,73.9,7.7,11.4,7.0,2024,8,4,17,30,0
2024-08-04 17:40:00,353.5,312.8,0.885,68.2,1,0,0,0,231.4,24.3,0,35.3,21.8,1414.1,6.0,44.6,50.6,6.3,90.9,84.6,72.7,-11.9,48,0,49,50,74.0,7.8,11.3,7.0,2024,8,4,17,40,0
2024-08-04 17:50:00,388.9,345.5,0.888,77.8,1,0,0,0,263.9,24.3,0,35.5,21.8,1414.1,6.6,44.4,51.0,6.5,91.2,84.7,72.7,-12.0,48,0,49,50,76.4,7.0,10.3,6.3,2024,8,4,17,50,0
2024-08-04 18:00:00,370.9,338.3,0.912,75.6,1,0,0,0,256.4,24.3,0,35.6,22.0,1413.0,6.3,44.2,50.5,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,75.8,7.2,10.5,6.5,2024,8,4,18,0,0
2024-08-04 18:10:00,381.2,307.9,0.808,66.2,1,0,0,0,225.7,24.3,0,35.8,22.1,1407.5,6.5,44.0,50.5,6.7,91.0,84.3,72.7,-11.6,48,0,49,50,73.3,7.9,11.6,7.2,2024,8,4,18,10,0
2024-08-04 18:20:00,342.7,296.5,0.865,63.1,1,0,0,0,214.9,24.3,0,35.4,21.9,1394.0,5.9,44.1,50.0,6.1,90.2,84.1,72.7,-11.4,48,0,49,50,72.5,8.2,11.9,7.4,2024,8,4,18,20,0
2024-08-04 18:30:00,364.5,341.7,0.938,76.3,1,0,0,0,259.9,24.2,0,35.7,21.9,1388.4,6.3,43.8,50.1,6.3,90.3,84.0,72.7,-11.3,48,0,49,50,76.1,7.1,10.5,6.4,2024,8,4,18,30,0
2024-08-04 18:40:00,361.3,324.5,0.898,71.7,1,0,0,0,243.3,24.0,0,35.2,22.0,1398.5,6.2,43.7,49.9,6.3,90.3,84.0,72.7,-11.3,48,0,49,50,75.0,7.4,10.9,6.8,2024,8,4,18,40,0
2024-08-04 18:50:00,354.6,297.6,0.839,63.6,1,0,0,0,215.9,24.1,0,35.6,22.0,1395.2,6.1,43.8,49.9,5.9,89.3,83.4,72.7,-10.7,48,0,49,50,72.6,8.1,12.0,7.4,2024,8,4,18,50,0
2024-08-04 19:00:00,354.0,288.5,0.815,61.0,1,0,0,0,207.0,24.1,0,35.5,22.0,1392.9,6.1,43.7,49.8,6.0,89.8,83.8,72.7,-11.1,48,0,49,50,71.7,8.3,12.3,7.6,2024,8,4,19,0,0
2024-08-04 19:10:00,321.9,279.1,0.867,59.7,1,0,0,0,202.6,22.8,0,33.2,20.6,1355.3,5.7,43.9,49.6,5.8,89.3,83.5,72.7,-10.8,47,0,48,49,72.6,8.2,11.9,7.4,2024,8,4,19,10,0
2024-08-04 19:20:00,298.0,285.7,0.959,61.6,1,0,0,0,209.1,22.5,0,33.3,20.8,1349.5,5.3,44.1,49.4,5.7,88.9,83.2,72.7,-10.5,47,0,48,49,73.2,7.9,11.7,7.3,2024,8,4,19,20,0
2024-08-04 19:30:00,297.8,257.4,0.864,53.3,1,0,0,0,180.8,22.4,0,33.5,20.7,1348.3,5.3,44.0,49.3,5.2,87.6,82.4,72.7,-9.7,47,0,48,49,70.3,8.7,13.0,8.1,2024,8,4,19,30,0
2024-08-04 19:40:00,281.9,261.2,0.927,54.3,1,0,0,0,184.2,22.7,0,33.5,20.9,1353.0,5.0,44.0,49.0,5.3,86.9,81.6,72.7,-8.9,47,0,48,49,70.5,8.7,12.8,8.0,2024,8,4,19,40,0
2024-08-04 19:50:00,269.2,249.8,0.928,51.0,1,0,0,0,173.2,22.6,0,33.2,20.9,1346.0,4.8,44.0,48.8,5.0,86.3,81.3,72.7,-8.6,47,0,48,49,69.3,9.0,13.3,8.4,2024,8,4,19,50,0
2024-08-04 20:00:00,262.7,261.0,0.994,54.2,1,0,0,0,183.9,22.6,0,33.8,20.7,1341.3,4.7,44.1,48.8,4.9,85.8,80.9,72.7,-8.2,47,0,48,49,70.5,8.6,13.0,7.9,2024,8,4,20,0,0
2024-08-04 20:10:00,258.2,251.2,0.973,52.3,1,0,0,0,177.6,22.5,0,31.3,19.8,1347.2,4.6,43.8,48.4,4.9,85.8,80.9,72.7,-8.2,47,0,47,48,70.7,9.0,12.5,7.9,2024,8,4,20,10,0
2024-08-04 20:20:00,229.3,231.8,1.011,46.7,1,0,0,0,158.4,22.6,0,31.4,19.5,1342.5,4.1,44.3,48.4,4.5,85.5,81.0,72.7,-8.3,47,0,47,48,68.3,9.7,13.5,8.4,2024,8,4,20,20,0
2024-08-04 20:30:00,256.4,241.5,0.942,49.5,1,0,0,0,167.9,22.5,0,31.4,19.6,1337.8,4.6,43.8,48.4,4.9,85.9,81.0,72.7,-8.3,47,0,47,48,69.5,9.3,13.0,8.1,2024,8,4,20,30,0
2024-08-04 20:40:00,244.2,267.1,1.094,57.0,1,0,0,0,193.4,22.5,0,31.6,19.5,1332.0,4.4,44.1,48.5,4.8,85.5,80.7,72.7,-8.0,47,0,47,48,72.4,8.4,11.8,7.3,2024,8,4,20,40,0
2024-08-04 20:50:00,240.9,254.8,1.058,53.4,1,0,0,0,181.2,22.4,0,31.6,19.6,1344.8,4.3,44.2,48.5,4.6,85.5,80.9,72.7,-8.2,47,0,47,48,71.1,8.8,12.4,7.7,2024,8,4,20,50,0
2024-08-04 21:00:00,246.1,232.2,0.943,46.7,1,0,0,0,158.5,22.5,0,31.5,19.7,1342.5,4.4,44.1,48.5,4.5,85.4,80.9,72.7,-8.2,47,0,47,48,68.2,9.7,13.6,8.5,2024,8,4,21,0,0
2024-08-04 21:10:00,227.9,230.5,1.012,47.6,1,0,0,0,161.4,21.2,0,29.4,18.5,1302.2,4.2,44.0,48.2,4.6,85.4,80.8,72.7,-8.1,46,0,46,47,70.0,9.2,12.8,8.0,2024,8,4,21,10,0
2024-08-04 21:20:00,239.2,196.2,0.82,37.2,1,0,0,0,127.1,21.0,0,29.5,18.4,1304.6,4.4,43.7,48.1,4.5,85.2,80.7,72.7,-8.0,46,0,46,47,64.8,10.7,15.1,9.4,2024,8,4,21,20,0
2024-08-04 21:30:00,218.0,208.9,0.958,40.9,1,0,0,0,139.8,21.1,0,29.6,18.5,1308.2,4.0,44.1,48.1,4.1,84.5,80.4,72.7,-7.7,46,0,46,47,66.9,10.1,14.2,8.8,2024,8,4,21,30,0
2024-08-04 21:40:00,218.0,227.4,1.043,46.6,1,0,0,0,158.3,21.1,0,29.4,18.6,1308.2,4.0,44.2,48.2,4.4,84.7,80.3,72.7,-7.6,46,0,46,47,69.6,9.3,12.9,8.2,2024,8,4,21,40,0
2024-08-04 21:50:00,235.5,232.9,0.989,48.3,1,0,0,0,163.8,21.1,0,29.4,18.5,1314.2,4.3,44.1,48.4,4.2,84.4,80.2,72.7,-7.5,46,0,46,47,70.3,9.1,12.6,8.0,2024,8,4,21,50,0
2024-08-04 22:00:00,250.5,234.1,0.934,48.6,1,0,0,0,164.9,21.0,0,29.5,18.6,1307.0,4.6,43.9,48.5,4.6,84.7,80.1,72.7,-7.4,46,0,46,47,70.5,9.0,12.6,8.0,2024,8,4,22,0,0
2024-08-04 22:10:00,234.3,209.0,0.892,41.6,1,0,0,0,141.3,19.7,0,29.5,18.5,1277.9,4.4,43.5,47.9,4.2,84.5,80.3,72.7,-7.6,45,0,46,47,67.6,9.4,14.1,8.9,2024,8,4,22,10,0
2024-08-04 22:20:00,235.6,207.8,0.882,41.3,1,0,0,0,140.3,19.6,0,29.4,18.5,1285.2,4.4,43.6,48.0,4.3,84.7,80.4,72.7,-7.7,45,0,46,47,67.5,9.5,14.1,8.9,2024,8,4,22,20,0
2024-08-04 22:30:00,201.8,201.3,0.998,39.3,1,0,0,0,133.6,19.9,0,29.4,18.4,1274.2,3.8,44.0,47.8,3.7,84.5,80.8,72.7,-8.1,45,0,46,47,66.4,9.9,14.6,9.2,2024,8,4,22,30,0
2024-08-04 22:40:00,215.4,213.0,0.989,42.8,1,0,0,0,145.3,19.7,0,29.5,18.5,1292.5,4.0,44.0,48.0,3.9,84.5,80.6,72.7,-7.9,45,0,46,47,68.2,9.3,13.8,8.7,2024,8,4,22,40,0
2024-08-04 22:50:00,236.7,217.6,0.919,44.2,1,0,0,0,150.0,19.9,0,29.3,18.5,1291.3,4.4,43.9,48.3,4.0,85.0,81.0,72.7,-8.3,45,0,46,47,68.9,9.1,13.5,8.5,2024,8,4,22,50,0
2024-08-04 23:00:00,232.9,238.2,1.023,50.2,1,0,0,0,170.5,19.8,0,29.3,18.6,1299.8,4.3,43.8,48.1,4.2,85.1,80.9,72.7,-8.2,45,0,46,47,71.6,8.3,12.3,7.8,2024,8,4,23,0,0
2024-08-04 23:10:00,208.3,218.5,1.049,45.0,1,0,0,0,152.7,19.8,0,27.5,18.5,1281.6,3.9,43.7,47.6,4.6,85.7,81.1,72.7,-8.4,45,0,45,47,69.9,9.1,12.6,8.5,2024,8,4,23,10,0
2024-08-04 23:20:00,193.7,218.0,1.126,44.7,1,0,0,0,151.9,19.8,0,27.5,18.8,1291.3,3.6,43.9,47.5,4.0,85.1,81.1,72.7,-8.4,45,0,45,47,69.7,9.1,12.6,8.6,2024,8,4,23,20,0
2024-08-04 23:30:00,230.3,216.6,0.94,44.1,1,0,0,0,150.6,19.8,0,27.6,18.7,1285.2,4.3,43.2,47.5,4.1,84.9,80.8,72.7,-8.1,45,0,45,47,69.5,9.1,12.7,8.6,2024,8,4,23,30,0
2024-08-04 23:40:00,193.2,222.7,1.153,46.0,1,0,0,0,157.0,19.6,0,27.5,18.7,1287.7,3.6,43.6,47.2,3.6,84.5,80.9,72.7,-8.2,45,0,45,47,70.5,8.8,12.3,8.4,2024,8,4,23,40,0
2024-08-04 23:50:00,158.2,167.9,1.061,30.0,1,0,0,0,101.8,19.6,0,27.8,18.7,1265.6,3.0,44.0,47.0,3.4,84.1,80.7,72.7,-8.0,45,0,45,47,60.6,11.7,16.5,11.1,2024,8,4,23,50,0
2024-08-05 00:00:00,181.0,234.9,1.297,49.8,1,0,0,0,169.1,19.7,0,27.5,18.5,1277.9,3.4,43.8,47.2,3.6,84.0,80.4,72.7,-7.7,45,0,45,47,72.0,8.4,11.7,7.9,2024,8,5,0,0,0
2024-08-05 00:10:00,143.1,159.3,1.113,27.6,1,0,0,0,93.6,19.6,0,27.4,18.6,1271.8,2.7,44.0,46.7,3.4,83.8,80.4,72.7,-7.7,45,0,45,47,58.8,12.3,17.2,11.7,2024,8,5,0,10,0
2024-08-05 00:20:00,153.2,236.2,1.541,50.2,1,0,0,0,170.3,19.6,0,27.5,18.8,1268.1,2.9,43.7,46.6,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,72.1,8.3,11.6,8.0,2024,8,5,0,20,0
2024-08-05 00:30:00,137.6,153.6,1.116,25.8,1,0,0,0,87.7,19.5,0,27.7,18.7,1270.5,2.6,44.0,46.6,3.4,83.6,80.2,72.7,-7.5,45,0,45,47,57.1,12.7,18.0,12.2,2024,8,5,0,30,0
2024-08-05 00:40:00,148.7,242.4,1.63,52.0,1,0,0,0,176.5,19.7,0,27.5,18.6,1274.2,2.8,44.0,46.8,3.1,83.4,80.3,72.7,-7.6,45,0,45,47,72.8,8.1,11.4,7.7,2024,8,5,0,40,0
2024-08-05 00:50:00,172.7,166.8,0.966,29.7,1,0,0,0,101.0,19.7,0,27.7,18.5,1255.6,3.3,43.7,47.0,3.2,83.4,80.2,72.7,-7.5,45,0,45,47,60.5,11.8,16.6,11.1,2024,8,5,0,50,0
