Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-08-05 01:00:00,138.3,236.0,1.706,50.0,1,0,0,0,169.8,19.7,0,27.6,18.9,1276.7,2.6,44.4,47.0,3.2,83.4,80.2,72.7,-7.5,45,0,45,47,71.9,8.4,11.7,8.0,2024,8,5,1,0,0
2024-08-05 01:10:00,154.0,203.5,1.321,40.6,1,0,0,0,137.7,19.5,0,27.7,18.5,1274.2,2.9,44.3,47.2,3.3,83.7,80.4,72.7,-7.7,45,0,45,47,67.7,9.6,13.6,9.1,2024,8,5,1,10,0
2024-08-05 01:20:00,159.0,223.7,1.407,46.4,1,0,0,0,157.7,19.6,0,27.8,18.7,1271.8,3.0,44.2,47.2,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,70.5,8.8,12.4,8.4,2024,8,5,1,20,0
2024-08-05 01:30:00,174.5,230.1,1.318,48.4,1,0,0,0,164.4,19.7,0,27.6,18.4,1269.3,3.3,43.8,47.1,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,71.4,8.5,12.0,8.0,2024,8,5,1,30,0
2024-08-05 01:40:00,180.2,167.4,0.929,29.9,1,0,0,0,101.5,19.5,0,27.7,18.6,1271.8,3.4,43.5,46.9,3.5,83.4,79.9,72.7,-7.2,45,0,45,47,60.7,11.7,16.6,11.1,2024,8,5,1,40,0
2024-08-05 01:50:00,189.5,235.3,1.242,49.9,1,0,0,0,169.5,19.5,0,27.6,18.7,1263.1,3.6,43.0,46.6,3.5,83.2,79.7,72.7,-7.0,45,0,45,47,72.0,8.3,11.7,7.9,2024,8,5,1,50,0
2024-08-05 02:00:00,189.8,178.4,0.94,33.2,1,0,0,0,112.8,19.6,0,27.7,18.3,1265.6,3.6,43.4,47.0,3.3,83.0,79.7,72.7,-7.0,45,0,45,47,63.2,11.0,15.5,10.3,2024,8,5,2,0,0
2024-08-05 02:10:00,159.3,156.8,0.985,26.9,1,0,0,0,91.3,19.5,0,27.5,18.5,1274.2,3.0,43.9,46.9,3.2,82.9,79.7,72.7,-7.0,45,0,45,47,58.2,12.4,17.5,11.8,2024,8,5,2,10,0
2024-08-05 02:20:00,132.3,237.6,1.796,50.7,1,0,0,0,172.1,19.5,0,27.3,18.7,1270.5,2.5,44.1,46.6,3.4,83.0,79.6,72.7,-6.9,45,0,45,47,72.4,8.2,11.5,7.9,2024,8,5,2,20,0
2024-08-05 02:30:00,155.2,225.3,1.452,47.0,1,0,0,0,159.4,19.7,0,27.5,18.7,1284.0,2.9,44.1,47.0,3.3,82.5,79.2,72.7,-6.5,45,0,45,47,70.8,8.7,12.2,8.3,2024,8,5,2,30,0
2024-08-05 02:40:00,194.7,158.9,0.816,27.2,1,0,0,0,93.3,19.6,0,27.6,18.4,1263.1,3.7,43.5,47.2,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,58.7,12.4,17.3,11.6,2024,8,5,2,40,0
2024-08-05 02:50:00,170.1,164.0,0.964,28.6,1,0,0,0,98.2,19.6,0,27.6,18.6,1275.5,3.2,43.5,46.7,3.3,82.5,79.2,72.7,-6.5,45,0,45,47,59.9,12.0,16.8,11.3,2024,8,5,2,50,0
2024-08-05 03:00:00,136.8,233.7,1.708,49.5,1,0,0,0,167.9,19.7,0,27.5,18.6,1263.1,2.6,44.2,46.8,3.1,82.3,79.2,72.7,-6.5,45,0,45,47,71.8,8.4,11.8,8.0,2024,8,5,3,0,0
2024-08-05 03:10:00,174.0,234.6,1.348,49.7,1,0,0,0,168.8,19.6,0,27.5,18.6,1265.6,3.3,43.3,46.6,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,72.0,8.4,11.7,7.9,2024,8,5,3,10,0
2024-08-05 03:20:00,152.8,177.0,1.158,32.8,1,0,0,0,111.3,19.6,0,27.6,18.5,1264.3,2.9,43.6,46.5,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,62.9,11.1,15.6,10.4,2024,8,5,3,20,0
2024-08-05 03:30:00,158.7,164.1,1.034,29.0,1,0,0,0,98.5,19.6,0,27.5,18.5,1269.3,3.0,43.7,46.7,3.1,82.5,79.4,72.7,-6.7,45,0,45,47,60.0,11.9,16.8,11.3,2024,8,5,3,30,0
2024-08-05 03:40:00,153.4,246.9,1.61,53.4,1,0,0,0,181.3,19.6,0,27.6,18.5,1269.3,2.9,44.1,47.0,3.2,82.6,79.4,72.7,-6.7,45,0,45,47,73.4,7.9,11.2,7.5,2024,8,5,3,40,0
2024-08-05 03:50:00,115.9,216.4,1.867,44.5,1,0,0,0,150.9,19.6,0,27.5,18.4,1264.3,2.2,44.1,46.3,3.2,82.6,79.4,72.7,-6.7,45,0,45,47,69.7,9.1,12.7,8.5,2024,8,5,3,50,0
2024-08-05 04:00:00,184.6,160.6,0.87,27.9,1,0,0,0,94.8,19.6,0,27.5,18.7,1265.6,3.5,43.6,47.1,3.5,82.7,79.2,72.7,-6.5,45,0,45,47,59.1,12.2,17.1,11.7,2024,8,5,4,0,0
2024-08-05 04:10:00,179.6,171.9,0.957,31.4,1,0,0,0,106.5,19.5,0,27.5,18.3,1268.1,3.4,43.3,46.7,3.4,82.5,79.1,72.7,-6.4,45,0,45,47,62.0,11.4,16.0,10.7,2024,8,5,4,10,0
2024-08-05 04:20:00,184.6,202.7,1.098,40.3,1,0,0,0,136.8,19.6,0,27.6,18.7,1265.6,3.5,43.6,47.1,3.3,82.6,79.3,72.7,-6.6,45,0,45,47,67.5,9.7,13.6,9.2,2024,8,5,4,20,0
2024-08-05 04:30:00,143.1,179.3,1.253,33.4,1,0,0,0,113.5,19.6,0,27.6,18.5,1271.8,2.7,44.0,46.7,3.2,82.6,79.4,72.7,-6.7,45,0,45,47,63.3,11.0,15.4,10.3,2024,8,5,4,30,0
2024-08-05 04:40:00,132.7,210.2,1.584,42.6,1,0,0,0,144.5,19.6,0,27.5,18.6,1274.2,2.5,44.5,47.0,2.9,82.1,79.2,72.7,-6.5,45,0,45,47,68.7,9.3,13.1,8.8,2024,8,5,4,40,0
2024-08-05 04:50:00,180.3,224.8,1.246,46.8,1,0,0,0,158.9,19.7,0,27.6,18.6,1273.0,3.4,44.1,47.5,3.0,82.0,79.0,72.7,-6.3,45,0,45,47,70.7,8.8,12.3,8.3,2024,8,5,4,50,0
2024-08-05 05:00:00,179.3,195.6,1.091,38.2,1,0,0,0,129.8,19.6,0,27.6,18.6,1265.6,3.4,44.4,47.8,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,66.3,10.0,14.1,9.5,2024,8,5,5,0,0
2024-08-05 05:10:00,168.4,197.7,1.174,38.4,1,0,0,0,130.5,21.0,0,27.4,18.8,1303.4,3.1,44.7,47.8,3.7,82.6,78.9,72.7,-6.2,46,0,45,47,66.0,10.6,13.9,9.5,2024,8,5,5,10,0
2024-08-05 05:20:00,173.0,207.5,1.199,41.4,1,0,0,0,140.5,20.9,0,27.5,18.5,1297.4,3.2,44.7,47.9,3.7,83.1,79.4,72.7,-6.7,46,0,45,47,67.7,10.1,13.3,8.9,2024,8,5,5,20,0
2024-08-05 05:30:00,204.7,239.0,1.168,50.6,1,0,0,0,171.9,20.9,0,27.8,18.5,1292.5,3.8,44.3,48.1,3.7,83.0,79.3,72.7,-6.6,46,0,45,47,71.9,8.7,11.6,7.7,2024,8,5,5,30,0
2024-08-05 05:40:00,227.3,176.6,0.777,32.0,1,0,0,0,109.6,21.0,0,27.5,18.5,1298.6,4.2,44.5,48.7,4.1,83.3,79.2,72.7,-6.5,46,0,45,47,62.1,11.9,15.5,10.5,2024,8,5,5,40,0
2024-08-05 05:50:00,227.5,199.1,0.875,38.6,1,0,0,0,132.0,21.1,0,27.5,18.5,1299.8,4.2,44.5,48.7,4.1,83.5,79.4,72.7,-6.7,46,0,45,47,66.3,10.6,13.8,9.3,2024,8,5,5,50,0
2024-08-05 06:00:00,227.7,240.3,1.055,51.0,1,0,0,0,173.1,21.1,0,27.5,18.6,1301.0,4.2,44.7,48.9,3.9,83.6,79.7,72.7,-7.0,46,0,45,47,72.1,8.8,11.4,7.8,2024,8,5,6,0,0
2024-08-05 06:10:00,218.8,208.5,0.953,41.6,1,0,0,0,141.2,21.1,0,27.6,18.6,1313.0,4.0,45.5,49.5,4.3,84.1,79.8,72.7,-7.1,46,0,45,47,67.7,10.1,13.2,8.9,2024,8,5,6,10,0
2024-08-05 06:20:00,274.5,222.1,0.809,45.7,1,0,0,0,155.1,21.1,0,27.5,18.4,1317.8,5.0,44.7,49.7,5.0,85.0,80.0,72.7,-7.3,46,0,45,47,69.8,9.5,12.4,8.3,2024,8,5,6,20,0
2024-08-05 06:30:00,250.7,208.9,0.833,41.7,1,0,0,0,141.7,21.2,0,27.6,18.5,1308.2,4.6,44.8,49.4,4.6,85.1,80.5,72.7,-7.8,46,0,45,47,67.8,10.1,13.2,8.9,2024,8,5,6,30,0
2024-08-05 06:40:00,249.1,213.7,0.858,43.1,1,0,0,0,146.4,21.1,0,27.6,18.6,1328.4,4.5,45.0,49.5,4.6,85.0,80.4,72.7,-7.7,46,0,45,47,68.5,9.9,12.9,8.7,2024,8,5,6,40,0
2024-08-05 06:50:00,274.3,246.3,0.898,52.8,1,0,0,0,179.2,21.0,0,27.5,18.5,1316.6,5.0,44.6,49.6,5.2,85.5,80.3,72.7,-7.6,46,0,45,47,72.8,8.5,11.2,7.5,2024,8,5,6,50,0
2024-08-05 07:00:00,220.4,243.1,1.103,51.7,1,0,0,0,175.5,21.2,0,27.7,18.6,1322.5,4.0,45.0,49.0,4.9,85.3,80.4,72.7,-7.7,46,0,45,47,72.2,8.7,11.4,7.7,2024,8,5,7,0,0
2024-08-05 07:10:00,292.6,248.4,0.849,52.4,1,0,0,0,177.9,22.6,0,29.3,18.6,1350.6,5.2,44.7,49.9,5.2,85.7,80.5,72.7,-7.8,47,0,46,47,71.6,9.1,11.8,7.5,2024,8,5,7,10,0
2024-08-05 07:20:00,270.8,239.0,0.883,49.6,1,0,0,0,168.5,22.7,0,29.4,18.5,1354.1,4.8,44.6,49.4,5.0,85.6,80.6,72.7,-7.9,47,0,46,47,70.5,9.5,12.3,7.7,2024,8,5,7,20,0
2024-08-05 07:30:00,283.6,251.9,0.888,53.4,1,0,0,0,181.3,22.7,0,29.4,18.6,1361.1,5.0,44.9,49.9,5.1,85.5,80.4,72.7,-7.7,47,0,46,47,72.0,9.0,11.7,7.4,2024,8,5,7,30,0
2024-08-05 07:40:00,276.5,230.2,0.832,47.0,1,0,0,0,159.6,22.6,0,29.3,18.6,1354.1,4.9,44.7,49.6,5.1,85.4,80.3,72.7,-7.6,47,0,46,47,69.3,9.8,12.7,8.1,2024,8,5,7,40,0
2024-08-05 07:50:00,283.8,253.4,0.893,53.8,1,0,0,0,182.7,22.8,0,29.3,18.7,1362.2,5.0,44.8,49.8,5.1,85.3,80.2,72.7,-7.5,47,0,46,47,72.1,9.0,11.6,7.4,2024,8,5,7,50,0
2024-08-05 08:00:00,289.7,257.2,0.888,55.0,1,0,0,0,186.7,22.8,0,29.3,18.4,1363.4,5.1,44.9,50.0,5.7,86.0,80.3,72.7,-7.6,47,0,46,47,72.6,8.8,11.4,7.1,2024,8,5,8,0,0
2024-08-05 08:10:00,320.3,258.9,0.808,54.5,1,0,0,0,185.1,22.8,0,31.4,19.6,1372.5,5.6,44.8,50.4,5.8,86.3,80.5,72.7,-7.8,47,0,47,48,71.5,8.8,12.1,7.6,2024,8,5,8,10,0
2024-08-05 08:20:00,303.1,267.3,0.882,57.0,1,0,0,0,193.4,22.7,0,31.6,19.6,1372.5,5.3,44.7,50.0,5.6,86.4,80.8,72.7,-8.1,47,0,47,48,72.4,8.5,11.8,7.3,2024,8,5,8,20,0
2024-08-05 08:30:00,308.3,261.6,0.848,55.1,1,0,0,0,187.9,22.7,0,31.3,19.6,1370.2,5.4,44.6,50.0,5.8,86.9,81.1,72.7,-8.4,47,0,47,48,71.8,8.7,12.0,7.5,2024,8,5,8,30,0
2024-08-05 08:40:00,321.3,281.7,0.877,61.1,1,0,0,0,208.1,22.6,0,31.4,19.6,1377.1,5.6,44.6,50.2,5.6,86.8,81.2,72.7,-8.5,47,0,47,48,73.9,8.0,11.1,6.9,2024,8,5,8,40,0
2024-08-05 08:50:00,303.3,268.8,0.886,57.5,1,0,0,0,195.2,22.7,0,31.3,19.6,1373.7,5.3,44.6,49.9,5.7,87.3,81.6,72.7,-8.9,47,0,47,48,72.6,8.5,11.6,7.3,2024,8,5,8,50,0
2024-08-05 09:00:00,296.6,288.0,0.971,63.1,1,0,0,0,214.0,22.7,0,31.6,19.7,1369.1,5.2,45.1,50.3,5.7,87.5,81.8,72.7,-9.1,47,0,47,48,74.3,7.9,11.0,6.8,2024,8,5,9,0,0
2024-08-05 09:10:00,306.4,282.9,0.924,60.2,1,0,0,0,204.3,24.1,0,33.5,21.0,1387.3,5.3,45.3,50.6,5.6,87.9,82.3,72.7,-9.6,48,0,48,49,72.2,8.5,11.8,7.4,2024,8,5,9,10,0
2024-08-05 09:20:00,325.0,267.9,0.824,55.7,1,0,0,0,189.1,24.2,0,33.7,20.9,1392.9,5.6,44.8,50.4,5.5,87.8,82.3,72.7,-9.6,48,0,48,49,70.6,9.0,12.6,7.8,2024,8,5,9,20,0
2024-08-05 09:30:00,284.6,268.6,0.944,55.9,1,0,0,0,189.8,24.3,0,33.6,21.0,1394.0,4.9,45.2,50.1,5.5,87.8,82.3,72.7,-9.6,48,0,48,49,70.7,9.0,12.5,7.8,2024,8,5,9,30,0
2024-08-05 09:40:00,354.3,285.5,0.806,61.0,1,0,0,0,207.1,24.1,0,33.5,20.9,1394.0,6.1,44.9,51.0,6.3,88.2,81.9,72.7,-9.2,48,0,48,49,72.5,8.5,11.7,7.3,2024,8,5,9,40,0
2024-08-05 09:50:00,371.1,296.0,0.797,64.1,1,0,0,0,217.5,24.1,0,33.4,20.9,1391.8,6.4,44.9,51.3,6.0,88.6,82.6,72.7,-9.9,48,0,48,49,73.5,8.2,11.3,7.1,2024,8,5,9,50,0
2024-08-05 10:00:00,335.0,314.7,0.939,69.7,1,0,0,0,236.4,24.2,0,33.4,20.8,1386.2,5.8,44.8,50.6,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,75.1,7.7,10.6,6.6,2024,8,5,10,0,0
2024-08-05 10:10:00,318.7,268.4,0.842,55.9,1,0,0,0,189.7,24.1,0,33.6,21.0,1390.7,5.5,45.3,50.8,5.9,88.5,82.6,72.7,-9.9,48,0,48,49,70.7,9.0,12.5,7.8,2024,8,5,10,10,0
2024-08-05 10:20:00,334.7,306.3,0.915,67.2,1,0,0,0,228.2,24.2,0,33.2,20.8,1385.0,5.8,44.6,50.4,6.1,88.4,82.3,72.7,-9.6,48,0,48,49,74.5,7.9,10.8,6.8,2024,8,5,10,20,0
2024-08-05 10:30:00,342.4,283.4,0.828,60.4,1,0,0,0,204.9,24.1,0,33.5,20.8,1392.9,5.9,44.9,50.8,6.1,88.7,82.6,72.7,-9.9,48,0,48,49,72.3,8.5,11.8,7.3,2024,8,5,10,30,0
2024-08-05 10:40:00,365.3,294.6,0.806,63.7,1,0,0,0,216.2,24.3,0,33.5,20.7,1391.8,6.3,45.0,51.3,6.3,88.9,82.6,72.7,-9.9,48,0,48,49,73.4,8.3,11.4,7.0,2024,8,5,10,40,0
2024-08-05 10:50:00,342.1,300.1,0.877,65.3,1,0,0,0,221.5,24.2,0,33.7,20.7,1391.8,5.9,44.9,50.8,6.2,89.0,82.8,72.7,-10.1,48,0,48,49,73.8,8.1,11.2,6.9,2024,8,5,10,50,0
2024-08-05 11:00:00,307.9,281.7,0.915,59.9,1,0,0,0,203.1,24.1,0,33.8,20.7,1394.0,5.3,45.4,50.7,6.0,88.8,82.8,72.7,-10.1,48,0,48,49,72.1,8.6,12.0,7.3,2024,8,5,11,0,0
2024-08-05 11:10:00,329.7,286.2,0.868,60.3,1,0,0,0,204.5,24.0,0,35.7,22.0,1388.4,5.7,45.4,51.1,6.0,88.5,82.5,72.7,-9.8,48,0,49,50,71.4,8.4,12.5,7.7,2024,8,5,11,10,0
2024-08-05 11:20:00,355.7,307.7,0.865,66.6,1,0,0,0,226.0,24.2,0,35.6,21.9,1399.7,6.1,44.7,50.8,6.4,89.6,83.2,72.7,-10.5,48,0,49,50,73.4,7.9,11.6,7.1,2024,8,5,11,20,0
2024-08-05 11:30:00,319.0,299.0,0.937,63.7,1,0,0,0,217.0,24.2,0,35.7,22.1,1391.8,5.5,45.3,50.8,5.6,88.7,83.1,72.7,-10.4,48,0,49,50,72.6,8.1,11.9,7.4,2024,8,5,11,30,0
2024-08-05 11:40:00,353.5,308.8,0.874,66.6,1,0,0,0,226.9,24.0,0,35.8,22.2,1390.7,6.1,44.9,51.0,6.0,89.0,83.0,72.7,-10.3,48,0,49,50,73.5,7.8,11.6,7.2,2024,8,5,11,40,0
2024-08-05 11:50:00,327.1,287.7,0.88,60.6,1,0,0,0,205.8,24.1,0,36.0,21.9,1401.9,5.6,45.1,50.7,5.7,88.7,83.0,72.7,-10.3,48,0,49,50,71.5,8.4,12.5,7.6,2024,8,5,11,50,0
2024-08-05 12:00:00,331.9,280.1,0.844,58.5,1,0,0,0,198.6,24.2,0,35.7,21.6,1397.4,5.7,44.9,50.6,5.7,88.7,83.0,72.7,-10.3,48,0,49,50,70.9,8.7,12.7,7.7,2024,8,5,12,0,0
2024-08-05 12:10:00,320.5,285.4,0.891,60.2,1,0,0,0,204.2,24.0,0,35.4,21.8,1398.5,5.5,45.3,50.8,5.6,88.7,83.1,72.7,-10.4,48,0,49,50,71.6,8.4,12.4,7.6,2024,8,5,12,10,0
2024-08-05 12:20:00,329.7,311.1,0.943,67.6,1,0,0,0,229.4,24.2,0,35.5,21.9,1388.4,5.7,45.2,50.9,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,73.8,7.8,11.4,7.0,2024,8,5,12,20,0
2024-08-05 12:30:00,332.9,292.9,0.88,62.3,1,0,0,0,211.4,24.2,0,35.7,21.6,1401.9,5.7,45.4,51.1,5.5,89.1,83.6,72.7,-10.9,48,0,49,50,72.2,8.3,12.2,7.4,2024,8,5,12,30,0
2024-08-05 12:40:00,352.3,297.7,0.845,63.7,1,0,0,0,216.2,24.2,0,35.5,21.8,1386.2,6.1,45.0,51.1,5.8,89.6,83.8,72.7,-11.1,48,0,49,50,72.6,8.1,11.9,7.3,2024,8,5,12,40,0
2024-08-05 12:50:00,342.1,301.1,0.88,64.7,1,0,0,0,219.5,24.1,0,35.8,21.8,1391.8,5.9,44.9,50.8,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,72.9,8.0,11.9,7.2,2024,8,5,12,50,0
2024-08-05 13:00:00,344.1,294.7,0.856,62.9,1,0,0,0,213.4,24.1,0,35.4,21.7,1399.7,5.9,45.2,51.1,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,72.4,8.2,12.0,7.4,2024,8,5,13,0,0
2024-08-05 13:10:00,349.1,308.8,0.885,66.9,1,0,0,0,227.0,24.1,0,35.8,21.9,1396.3,6.0,45.2,51.2,6.0,90.7,84.7,72.7,-12.0,48,0,49,50,73.5,7.8,11.6,7.1,2024,8,5,13,10,0
2024-08-05 13:20:00,347.9,306.9,0.882,66.5,1,0,0,0,225.6,24.0,0,35.5,21.8,1391.8,6.0,45.1,51.1,5.7,90.4,84.7,72.7,-12.0,48,0,49,50,73.5,7.8,11.6,7.1,2024,8,5,13,20,0
2024-08-05 13:30:00,328.9,296.0,0.9,63.2,1,0,0,0,214.5,24.2,0,35.3,21.9,1385.0,5.7,45.4,51.1,5.7,90.6,84.9,72.7,-12.2,48,0,49,50,72.5,8.2,11.9,7.4,2024,8,5,13,30,0
2024-08-05 13:40:00,355.5,310.3,0.873,67.5,1,0,0,0,228.9,24.0,0,35.7,21.6,1398.5,6.1,45.3,51.4,6.0,90.4,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.5,7.0,2024,8,5,13,40,0
2024-08-05 13:50:00,333.7,306.1,0.917,66.2,1,0,0,0,224.4,24.2,0,35.7,21.9,1405.2,5.7,45.1,50.8,5.7,90.1,84.4,72.7,-11.7,48,0,49,50,73.3,7.9,11.6,7.1,2024,8,5,13,50,0
2024-08-05 14:00:00,361.3,310.8,0.86,67.5,1,0,0,0,229.1,24.0,0,35.9,21.8,1398.5,6.2,44.9,51.1,5.8,90.3,84.5,72.7,-11.8,48,0,49,50,73.7,7.7,11.6,7.0,2024,8,5,14,0,0
2024-08-05 14:10:00,353.7,305.8,0.865,66.1,1,0,0,0,224.1,24.0,0,35.7,22.0,1391.8,6.1,45.1,51.2,6.1,90.6,84.5,72.7,-11.8,48,0,49,50,73.3,7.8,11.7,7.2,2024,8,5,14,10,0
2024-08-05 14:20:00,389.8,297.5,0.763,63.6,1,0,0,0,215.9,24.1,0,35.6,21.9,1396.3,6.7,44.7,51.4,6.0,90.7,84.7,72.7,-12.0,48,0,49,50,72.6,8.1,12.0,7.4,2024,8,5,14,20,0
2024-08-05 14:30:00,372.3,315.5,0.847,68.7,1,0,0,0,234.1,24.1,0,35.5,21.8,1396.3,6.4,45.3,51.7,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,74.2,7.6,11.3,6.9,2024,8,5,14,30,0
2024-08-05 14:40:00,378.8,326.8,0.863,72.0,1,0,0,0,245.3,24.1,0,35.7,21.7,1398.5,6.5,45.4,51.9,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,75.1,7.4,10.9,6.6,2024,8,5,14,40,0
2024-08-05 14:50:00,0.0,82.7,0.0,0.0,0,0,0,0,1.2,24.1,0,35.7,21.8,0.0,6.7,45.1,51.8,6.4,91.8,85.4,72.7,-12.7,48,0,49,50,1.4,29.1,43.1,26.4,2024,8,5,14,50,0
2024-08-05 15:00:00,376.0,339.4,0.902,75.9,1,0,0,0,257.5,24.1,0,36.0,21.8,1388.4,6.5,45.3,51.8,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,75.9,7.1,10.6,6.4,2024,8,5,15,0,0
2024-08-05 15:10:00,411.4,328.1,0.798,72.7,1,0,0,0,246.6,24.1,0,35.8,21.7,1390.7,7.1,44.8,51.9,6.5,91.5,85.0,72.7,-12.3,48,0,49,50,75.1,7.3,10.9,6.6,2024,8,5,15,10,0
2024-08-05 15:20:00,371.4,311.4,0.838,67.8,1,0,0,0,230.0,24.1,0,35.5,21.7,1392.9,6.4,45.1,51.5,6.4,91.0,84.6,72.7,-11.9,48,0,49,50,73.9,7.8,11.4,7.0,2024,8,5,15,20,0
2024-08-05 15:30:00,372.6,351.9,0.944,79.8,1,0,0,0,270.5,24.2,0,35.4,21.8,1397.4,6.4,45.0,51.4,6.4,91.0,84.6,72.7,-11.9,48,0,49,50,76.9,6.9,10.1,6.2,2024,8,5,15,30,0
2024-08-05 15:40:00,363.0,308.4,0.85,67.0,1,0,0,0,227.0,24.0,0,35.5,21.9,1382.8,6.3,45.3,51.6,6.2,90.8,84.6,72.7,-11.9,48,0,49,50,73.6,7.8,11.5,7.1,2024,8,5,15,40,0
2024-08-05 15:50:00,389.2,302.0,0.776,65.0,1,0,0,0,220.4,24.2,0,35.7,21.7,1394.0,6.7,44.8,51.5,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,73.0,8.0,11.8,7.2,2024,8,5,15,50,0
2024-08-05 16:00:00,382.1,320.7,0.839,70.4,1,0,0,0,239.0,24.2,0,35.5,22.0,1389.5,6.6,44.9,51.5,6.5,90.8,84.3,72.7,-11.6,48,0,49,50,74.5,7.6,11.1,6.8,2024,8,5,16,0,0
2024-08-05 16:10:00,391.0,313.5,0.802,68.2,1,0,0,0,231.4,24.1,0,35.7,22.3,1400.8,6.7,45.2,51.9,6.8,91.2,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.4,7.1,2024,8,5,16,10,0
2024-08-05 16:20:00,404.0,323.7,0.801,71.4,1,0,0,0,242.2,24.2,0,35.5,21.7,1405.2,6.9,45.3,52.2,6.7,91.7,85.0,72.7,-12.3,48,0,49,50,74.8,7.5,11.0,6.7,2024,8,5,16,20,0
2024-08-05 16:30:00,414.1,348.3,0.841,78.6,1,0,0,0,266.7,24.3,0,35.5,21.8,1399.7,7.1,44.9,52.0,6.7,91.6,84.9,72.7,-12.2,48,0,49,50,76.6,7.0,10.2,6.3,2024,8,5,16,30,0
2024-08-05 16:40:00,397.2,348.8,0.878,78.9,1,0,0,0,267.6,24.2,0,35.3,21.7,1401.9,6.8,45.0,51.8,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,76.7,6.9,10.1,6.2,2024,8,5,16,40,0
2024-08-05 16:50:00,378.8,332.8,0.879,74.1,1,0,0,0,251.5,24.3,0,35.3,21.7,1398.5,6.5,45.5,52.0,6.6,92.0,85.4,72.7,-12.7,48,0,49,50,75.6,7.3,10.6,6.5,2024,8,5,16,50,0
2024-08-05 17:00:00,383.1,355.8,0.929,80.8,1,0,0,0,274.0,24.3,0,35.7,21.8,1392.9,6.6,45.5,52.1,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,77.0,6.8,10.0,6.1,2024,8,5,17,0,0
2024-08-05 17:10:00,392.9,318.5,0.811,69.7,1,0,0,0,236.5,24.3,0,35.8,21.9,1407.5,6.7,45.1,51.8,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,74.2,7.6,11.3,6.9,2024,8,5,17,10,0
2024-08-05 17:20:00,371.1,339.0,0.913,75.8,1,0,0,0,257.1,24.2,0,35.8,21.9,1391.8,6.4,45.5,51.9,6.4,92.1,85.7,72.7,-13.0,48,0,49,50,75.8,7.1,10.6,6.5,2024,8,5,17,20,0
2024-08-05 17:30:00,385.2,341.8,0.887,76.4,1,0,0,0,260.0,24.3,0,35.6,21.9,1400.8,6.6,45.3,51.9,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,76.1,7.1,10.4,6.4,2024,8,5,17,30,0
2024-08-05 17:40:00,399.8,350.9,0.878,79.1,1,0,0,0,269.2,24.1,0,35.7,21.8,1390.7,6.9,45.3,52.2,6.4,92.1,85.7,72.7,-13.0,48,0,49,50,76.7,6.9,10.2,6.2,2024,8,5,17,40,0
2024-08-05 17:50:00,371.4,337.3,0.908,75.4,1,0,0,0,255.8,24.1,0,35.8,21.6,1392.9,6.4,45.6,52.0,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,75.8,7.2,10.6,6.4,2024,8,5,17,50,0
2024-08-05 18:00:00,386.7,336.7,0.871,75.1,1,0,0,0,254.9,24.2,0,35.8,21.8,1385.0,6.7,45.2,51.9,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,75.7,7.2,10.6,6.5,2024,8,5,18,0,0
2024-08-05 18:10:00,371.4,332.1,0.894,73.9,1,0,0,0,250.7,24.0,0,35.6,21.8,1392.9,6.4,45.3,51.7,6.6,92.5,85.9,72.7,-13.2,48,0,49,50,75.5,7.2,10.7,6.6,2024,8,5,18,10,0
2024-08-05 18:20:00,377.2,335.7,0.89,74.8,1,0,0,0,253.7,24.3,0,35.8,21.9,1392.9,6.5,45.1,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,75.6,7.2,10.7,6.5,2024,8,5,18,20,0
2024-08-05 18:30:00,354.6,334.5,0.943,74.7,1,0,0,0,253.4,24.1,0,35.4,21.6,1395.2,6.1,45.5,51.6,6.2,91.7,85.5,72.7,-12.8,48,0,49,50,75.7,7.2,10.6,6.5,2024,8,5,18,30,0
2024-08-05 18:40:00,360.1,308.2,0.856,66.9,1,0,0,0,227.0,24.0,0,35.3,21.8,1394.0,6.2,45.2,51.4,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,73.7,7.8,11.5,7.1,2024,8,5,18,40,0
2024-08-05 18:50:00,334.2,304.3,0.911,65.7,1,0,0,0,222.9,24.0,0,35.5,21.9,1382.8,5.8,44.8,50.6,6.2,90.7,84.5,72.7,-11.8,48,0,49,50,73.3,7.9,11.7,7.2,2024,8,5,18,50,0
2024-08-05 19:00:00,333.2,294.0,0.882,62.5,1,0,0,0,212.1,24.0,0,36.0,22.0,1403.0,5.7,45.0,50.7,6.0,90.1,84.1,72.7,-11.4,48,0,49,50,72.2,8.1,12.2,7.5,2024,8,5,19,0,0
2024-08-05 19:10:00,295.2,281.5,0.954,60.4,1,0,0,0,204.9,22.5,0,33.5,20.6,1336.7,5.3,44.9,50.2,5.7,89.8,84.1,72.7,-11.4,47,0,48,49,72.8,8.0,11.9,7.3,2024,8,5,19,10,0
2024-08-05 19:20:00,296.2,267.6,0.903,56.3,1,0,0,0,191.2,22.6,0,33.3,20.5,1341.3,5.3,44.9,50.2,5.6,89.5,83.9,72.7,-11.2,47,0,48,49,71.4,8.4,12.4,7.7,2024,8,5,19,20,0
2024-08-05 19:30:00,244.0,262.1,1.074,54.8,1,0,0,0,185.8,22.4,0,33.3,20.6,1330.8,4.4,45.1,49.5,5.3,88.6,83.3,72.7,-10.6,47,0,48,49,70.9,8.5,12.7,7.9,2024,8,5,19,30,0
2024-08-05 19:40:00,251.5,249.5,0.992,51.0,1,0,0,0,173.0,22.5,0,33.2,20.8,1341.3,4.5,45.0,49.5,4.8,88.0,83.2,72.7,-10.5,47,0,48,49,69.4,9.0,13.3,8.3,2024,8,5,19,40,0
2024-08-05 19:50:00,246.6,291.4,1.182,63.3,1,0,0,0,214.8,22.4,0,33.5,20.7,1344.8,4.4,44.9,49.3,4.9,87.5,82.6,72.7,-9.9,47,0,48,49,73.7,7.7,11.5,7.1,2024,8,5,19,50,0
2024-08-05 20:00:00,229.3,259.1,1.13,53.9,1,0,0,0,182.9,22.5,0,33.0,20.7,1342.5,4.1,45.3,49.4,4.8,87.3,82.5,72.7,-9.8,47,0,48,49,70.6,8.7,12.7,8.0,2024,8,5,20,0,0
2024-08-05 20:10:00,233.3,237.8,1.019,48.4,1,0,0,0,164.4,22.6,0,31.2,19.6,1333.1,4.2,45.0,49.2,4.8,86.9,82.1,72.7,-9.4,47,0,47,48,69.1,9.5,13.1,8.3,2024,8,5,20,10,0
2024-08-05 20:20:00,228.9,234.5,1.024,47.2,1,0,0,0,161.1,22.6,0,31.3,19.6,1340.2,4.1,45.0,49.1,4.4,86.5,82.1,72.7,-9.4,47,0,47,48,68.7,9.6,13.3,8.4,2024,8,5,20,20,0
2024-08-05 20:30:00,233.7,240.3,1.028,48.8,1,0,0,0,166.6,22.6,0,31.7,19.5,1335.5,4.2,45.0,49.2,4.5,86.5,82.0,72.7,-9.3,47,0,47,48,69.3,9.4,13.2,8.1,2024,8,5,20,30,0
2024-08-05 20:40:00,240.1,261.3,1.088,55.0,1,0,0,0,187.6,22.6,0,31.4,19.7,1340.2,4.3,44.9,49.2,4.7,86.5,81.8,72.7,-9.1,47,0,47,48,71.8,8.6,12.0,7.5,2024,8,5,20,40,0
2024-08-05 20:50:00,246.1,267.8,1.088,57.3,1,0,0,0,194.3,22.5,0,31.3,19.7,1342.5,4.4,44.8,49.2,4.8,86.6,81.8,72.7,-9.1,47,0,47,48,72.6,8.4,11.7,7.3,2024,8,5,20,50,0
2024-08-05 21:00:00,233.3,233.9,1.003,47.3,1,0,0,0,160.4,22.5,0,31.4,19.5,1333.1,4.2,44.9,49.1,4.7,86.6,81.9,72.7,-9.2,47,0,47,48,68.6,9.6,13.4,8.3,2024,8,5,21,0,0
2024-08-05 21:10:00,221.8,228.7,1.031,47.1,1,0,0,0,159.7,21.0,0,29.5,18.5,1298.6,4.1,44.9,49.0,4.6,86.6,82.0,72.7,-9.3,46,0,46,47,69.8,9.2,12.9,8.1,2024,8,5,21,10,0
2024-08-05 21:20:00,183.6,207.4,1.13,40.8,1,0,0,0,138.4,21.0,0,29.4,18.5,1296.2,3.4,44.9,48.3,3.7,85.5,81.8,72.7,-9.1,46,0,46,47,66.8,10.1,14.2,8.9,2024,8,5,21,20,0
2024-08-05 21:30:00,194.8,203.2,1.043,39.5,1,0,0,0,134.2,21.1,0,29.4,18.5,1298.6,3.6,44.8,48.4,3.8,85.2,81.4,72.7,-8.7,46,0,46,47,66.0,10.4,14.5,9.1,2024,8,5,21,30,0
2024-08-05 21:40:00,227.7,212.5,0.933,42.4,1,0,0,0,143.9,21.0,0,29.3,18.3,1301.0,4.2,44.4,48.6,4.4,85.7,81.3,72.7,-8.6,46,0,46,47,67.7,9.9,13.8,8.6,2024,8,5,21,40,0
2024-08-05 21:50:00,216.2,210.9,0.975,41.8,1,0,0,0,141.9,21.0,0,29.4,18.6,1297.4,4.0,45.0,49.0,4.0,85.6,81.6,72.7,-8.9,46,0,46,47,67.3,10.0,13.9,8.8,2024,8,5,21,50,0
2024-08-05 22:00:00,237.9,215.9,0.908,43.3,1,0,0,0,146.9,20.9,0,29.6,18.4,1297.4,4.4,44.5,48.9,4.1,85.6,81.5,72.7,-8.8,46,0,46,47,68.1,9.7,13.7,8.5,2024,8,5,22,0,0
2024-08-05 22:10:00,184.7,207.1,1.121,41.2,1,0,0,0,139.8,19.5,0,29.4,18.3,1266.8,3.5,45.0,48.5,3.8,85.0,81.2,72.7,-8.5,45,0,46,47,67.5,9.4,14.2,8.8,2024,8,5,22,10,0
2024-08-05 22:20:00,196.8,196.3,0.997,37.9,1,0,0,0,128.7,19.6,0,29.4,18.6,1276.7,3.7,44.8,48.5,3.8,84.4,80.6,72.7,-7.9,45,0,46,47,65.6,10.0,15.0,9.5,2024,8,5,22,20,0
2024-08-05 22:30:00,190.6,195.2,1.024,37.6,1,0,0,0,127.7,19.7,0,29.5,18.4,1270.5,3.6,44.9,48.5,3.9,83.9,80.0,72.7,-7.3,45,0,46,47,65.4,10.1,15.1,9.4,2024,8,5,22,30,0
2024-08-05 22:40:00,224.1,190.9,0.852,36.3,1,0,0,0,123.4,19.7,0,29.4,18.5,1280.4,4.2,44.6,48.8,3.9,84.0,80.1,72.7,-7.4,45,0,46,47,64.6,10.3,15.4,9.7,2024,8,5,22,40,0
2024-08-05 22:50:00,220.0,206.3,0.938,40.8,1,0,0,0,138.4,19.7,0,29.5,18.6,1287.7,4.1,44.6,48.7,4.0,84.5,80.5,72.7,-7.8,45,0,46,47,67.1,9.6,14.3,9.0,2024,8,5,22,50,0
2024-08-05 23:00:00,218.7,205.3,0.939,40.5,1,0,0,0,137.5,19.7,0,29.5,18.6,1280.4,4.1,44.6,48.7,4.0,84.5,80.5,72.7,-7.8,45,0,46,47,67.0,9.6,14.4,9.1,2024,8,5,23,0,0
2024-08-05 23:10:00,208.9,201.7,0.966,40.0,1,0,0,0,135.9,19.7,0,27.5,18.6,1285.2,3.9,44.8,48.7,4.1,84.4,80.3,72.7,-7.6,45,0,45,47,67.4,9.8,13.7,9.2,2024,8,5,23,10,0
2024-08-05 23:20:00,213.8,206.2,0.965,41.0,1,0,0,0,140.3,19.7,0,27.6,18.6,1282.8,4.0,44.6,48.6,4.3,84.2,79.9,72.7,-7.2,45,0,45,47,68.0,9.6,13.4,9.0,2024,8,5,23,20,0
2024-08-05 23:30:00,208.5,202.8,0.973,40.1,1,0,0,0,137.0,19.7,0,27.5,18.6,1282.8,3.9,44.8,48.7,4.3,84.1,79.8,72.7,-7.1,45,0,45,47,67.6,9.7,13.6,9.2,2024,8,5,23,30,0
2024-08-05 23:40:00,168.4,188.4,1.119,36.2,1,0,0,0,122.9,19.5,0,27.5,18.5,1263.1,3.2,44.8,48.0,3.5,83.0,79.5,72.7,-6.8,45,0,45,47,65.2,10.4,14.6,9.8,2024,8,5,23,40,0
2024-08-05 23:50:00,156.0,178.6,1.145,33.3,1,0,0,0,113.0,19.7,0,27.5,18.4,1248.1,3.0,44.5,47.5,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,63.3,11.0,15.4,10.3,2024,8,5,23,50,0
2024-08-06 00:00:00,147.8,184.5,1.248,35.0,1,0,0,0,119.0,19.5,0,27.4,18.6,1266.8,2.8,44.9,47.7,3.4,81.9,78.5,72.7,-5.8,45,0,45,47,64.5,10.6,14.8,10.1,2024,8,6,0,0,0
2024-08-06 00:10:00,160.6,188.5,1.174,36.2,1,0,0,0,122.9,19.4,0,27.5,18.8,1243.1,3.1,44.8,47.9,3.4,81.6,78.2,72.7,-5.5,45,0,45,47,65.2,10.3,14.6,10.0,2024,8,6,0,10,0
2024-08-06 00:20:00,161.2,187.0,1.16,35.8,1,0,0,0,121.4,19.6,0,27.4,18.6,1248.1,3.1,44.5,47.6,3.1,81.2,78.1,72.7,-5.4,45,0,45,47,65.0,10.5,14.6,9.9,2024,8,6,0,20,0
2024-08-06 00:30:00,0.0,66.0,0.0,0.0,0,0,0,0,0.2,19.6,0,27.6,18.6,0.0,2.9,44.7,47.6,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,0.3,29.7,41.8,28.3,2024,8,6,0,30,0
2024-08-06 00:40:00,174.0,188.0,1.08,36.0,1,0,0,0,122.3,19.5,0,27.5,18.7,1265.6,3.3,44.6,47.9,3.2,81.2,78.0,72.7,-5.3,45,0,45,47,65.0,10.4,14.6,10.0,2024,8,6,0,40,0
2024-08-06 00:50:00,167.8,189.5,1.13,36.4,1,0,0,0,123.5,19.7,0,27.6,18.7,1258.1,3.2,44.5,47.7,3.3,81.3,78.0,72.7,-5.3,45,0,45,47,65.2,10.4,14.6,9.8,2024,8,6,0,50,0
2024-08-06 01:00:00,171.6,192.2,1.12,37.3,1,0,0,0,126.5,19.6,0,27.7,18.4,1248.1,3.3,44.5,47.8,3.3,81.3,78.0,72.7,-5.3,45,0,45,47,65.8,10.2,14.4,9.6,2024,8,6,1,0,0
2024-08-06 01:10:00,163.0,187.3,1.149,35.8,1,0,0,0,121.7,19.5,0,27.4,18.7,1261.9,3.1,44.6,47.7,3.1,81.2,78.1,72.7,-5.4,45,0,45,47,65.0,10.4,14.6,10.0,2024,8,6,1,10,0
2024-08-06 01:20:00,145.0,187.0,1.29,35.8,1,0,0,0,121.6,19.5,0,27.3,18.6,1243.1,2.8,44.7,47.5,3.0,81.2,78.2,72.7,-5.5,45,0,45,47,65.0,10.4,14.6,9.9,2024,8,6,1,20,0
2024-08-06 01:30:00,141.7,188.8,1.333,36.0,1,0,0,0,123.3,19.6,0,27.5,18.4,1259.4,2.7,44.8,47.5,3.0,81.1,78.1,72.7,-5.4,45,0,45,47,65.3,10.4,14.6,9.7,2024,8,6,1,30,0
2024-08-06 01:40:00,166.4,187.5,1.127,35.6,1,0,0,0,122.0,19.5,0,27.5,18.6,1248.1,3.2,44.7,47.9,3.1,81.1,78.0,72.7,-5.3,45,0,45,47,65.1,10.4,14.6,9.9,2024,8,6,1,40,0
2024-08-06 01:50:00,129.8,186.8,1.44,35.7,1,0,0,0,121.1,19.4,0,27.5,18.8,1245.6,2.5,44.9,47.4,3.1,81.2,78.1,72.7,-5.4,45,0,45,47,64.8,10.4,14.7,10.1,2024,8,6,1,50,0
2024-08-06 02:00:00,144.9,186.2,1.285,35.5,1,0,0,0,120.6,19.5,0,27.6,18.5,1241.8,2.8,44.6,47.4,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,64.8,10.5,14.8,9.9,2024,8,6,2,0,0
2024-08-06 02:10:00,141.4,184.7,1.306,35.1,1,0,0,0,119.2,19.5,0,27.5,18.5,1256.9,2.7,44.9,47.6,3.0,80.8,77.8,72.7,-5.1,45,0,45,47,64.5,10.5,14.9,10.0,2024,8,6,2,10,0
2024-08-06 02:20:00,145.9,186.0,1.274,35.5,1,0,0,0,120.5,19.5,0,27.3,18.6,1250.6,2.8,45.0,47.8,3.2,80.9,77.7,72.7,-5.0,45,0,45,47,64.8,10.5,14.7,10.0,2024,8,6,2,20,0
2024-08-06 02:30:00,150.5,184.5,1.226,35.0,1,0,0,0,118.8,19.6,0,27.5,18.5,1245.6,2.9,45.0,47.9,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,64.4,10.6,14.9,10.0,2024,8,6,2,30,0
2024-08-06 02:40:00,152.0,187.3,1.232,35.8,1,0,0,0,121.4,19.6,0,27.6,18.7,1258.1,2.9,44.9,47.8,3.0,80.7,77.7,72.7,-5.0,45,0,45,47,64.8,10.5,14.7,10.0,2024,8,6,2,40,0
2024-08-06 02:50:00,140.4,187.7,1.337,36.0,1,0,0,0,122.1,19.5,0,27.6,18.5,1248.1,2.7,44.8,47.5,3.0,80.7,77.7,72.7,-5.0,45,0,45,47,65.0,10.4,14.7,9.9,2024,8,6,2,50,0
2024-08-06 03:00:00,145.0,185.8,1.281,35.4,1,0,0,0,120.1,19.5,0,27.6,18.6,1243.1,2.8,44.8,47.6,3.1,80.8,77.7,72.7,-5.0,45,0,45,47,64.6,10.5,14.9,10.0,2024,8,6,3,0,0
2024-08-06 03:10:00,120.7,184.7,1.531,35.1,1,0,0,0,119.1,19.5,0,27.4,18.7,1259.4,2.3,44.8,47.1,2.9,80.6,77.7,72.7,-5.0,45,0,45,47,64.5,10.6,14.8,10.1,2024,8,6,3,10,0
2024-08-06 03:20:00,140.0,185.9,1.328,35.4,1,0,0,0,120.3,19.5,0,27.6,18.5,1244.4,2.7,44.7,47.4,2.9,80.4,77.5,72.7,-4.8,45,0,45,47,64.7,10.5,14.8,10.0,2024,8,6,3,20,0
2024-08-06 03:30:00,130.4,182.1,1.396,34.3,1,0,0,0,116.3,19.4,0,27.7,18.6,1251.9,2.5,45.0,47.5,3.0,80.5,77.5,72.7,-4.8,45,0,45,47,63.9,10.7,15.2,10.2,2024,8,6,3,30,0
2024-08-06 03:40:00,0.0,66.2,0.0,0.0,0,0,0,0,0.2,19.4,0,27.8,18.8,0.0,2.3,44.8,47.1,3.0,80.6,77.6,72.7,-4.9,45,0,45,47,0.3,29.4,42.0,28.3,2024,8,6,3,40,0
2024-08-06 03:50:00,151.3,182.9,1.209,34.6,1,0,0,0,117.5,19.4,0,27.5,18.5,1251.9,2.9,44.5,47.4,2.9,80.4,77.5,72.7,-4.8,45,0,45,47,64.2,10.6,15.0,10.1,2024,8,6,3,50,0
2024-08-06 04:00:00,109.1,181.8,1.666,34.3,1,0,0,0,116.3,19.5,0,27.5,18.5,1246.9,2.1,44.8,46.9,3.0,80.4,77.4,72.7,-4.7,45,0,45,47,64.0,10.7,15.1,10.2,2024,8,6,4,0,0
2024-08-06 04:10:00,119.9,184.2,1.537,34.9,1,0,0,0,118.6,19.4,0,27.6,18.6,1250.6,2.3,44.6,46.9,2.9,80.4,77.5,72.7,-4.8,45,0,45,47,64.4,10.5,15.0,10.1,2024,8,6,4,10,0
2024-08-06 04:20:00,87.9,219.2,2.495,45.2,1,0,0,0,153.6,19.4,0,27.5,18.7,1240.6,1.7,45.1,46.8,2.6,80.1,77.5,72.7,-4.8,45,0,45,47,70.0,8.9,12.6,8.5,2024,8,6,4,20,0
2024-08-06 04:30:00,136.4,223.7,1.64,46.3,1,0,0,0,158.1,19.5,0,27.6,18.6,1259.4,2.6,44.4,47.0,3.1,80.5,77.4,72.7,-4.7,45,0,45,47,70.7,8.7,12.3,8.3,2024,8,6,4,30,0
2024-08-06 04:40:00,187.8,168.8,0.899,30.1,1,0,0,0,103.1,19.6,0,27.5,18.6,1251.9,3.6,43.7,47.3,3.4,81.0,77.6,72.7,-4.9,45,0,45,47,61.1,11.6,16.3,11.0,2024,8,6,4,40,0
2024-08-06 04:50:00,130.8,147.6,1.129,23.9,1,0,0,0,82.1,19.6,0,27.5,18.5,1255.6,2.5,44.5,47.0,3.1,80.9,77.8,72.7,-5.1,45,0,45,47,55.6,13.2,18.6,12.5,2024,8,6,4,50,0
2024-08-06 05:00:00,147.8,190.6,1.29,36.8,1,0,0,0,125.1,19.5,0,27.5,18.5,1266.8,2.8,45.0,47.8,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,65.6,10.2,14.4,9.7,2024,8,6,5,0,0
2024-08-06 05:10:00,218.7,219.4,1.003,45.0,1,0,0,0,152.6,20.9,0,27.4,18.5,1280.4,4.1,44.1,48.2,4.1,82.0,77.9,72.7,-5.2,46,0,45,47,69.6,9.5,12.5,8.4,2024,8,6,5,10,0
2024-08-06 05:20:00,167.0,202.6,1.213,40.0,1,0,0,0,135.6,21.0,0,27.5,18.4,1292.5,3.1,44.4,47.5,3.6,81.8,78.2,72.7,-5.5,46,0,45,47,67.0,10.4,13.6,9.1,2024,8,6,5,20,0
2024-08-06 05:30:00,129.7,179.1,1.381,33.0,1,0,0,0,112.0,21.0,0,27.6,18.6,1297.4,2.4,45.3,47.7,3.3,81.5,78.2,72.7,-5.5,46,0,45,47,62.5,11.7,15.4,10.4,2024,8,6,5,30,0
2024-08-06 05:40:00,187.8,172.6,0.919,31.0,1,0,0,0,105.4,20.8,0,27.7,18.7,1287.7,3.5,44.6,48.1,3.9,82.1,78.2,72.7,-5.5,46,0,45,47,61.1,12.1,16.0,10.9,2024,8,6,5,40,0
2024-08-06 05:50:00,202.3,179.3,0.886,33.1,1,0,0,0,112.3,20.9,0,27.5,18.6,1277.9,3.8,44.3,48.1,3.9,82.3,78.4,72.7,-5.7,46,0,45,47,62.6,11.7,15.3,10.4,2024,8,6,5,50,0
2024-08-06 06:00:00,171.9,245.5,1.428,52.7,1,0,0,0,178.8,20.9,0,27.3,18.5,1288.9,3.2,44.9,48.1,3.7,82.2,78.5,72.7,-5.8,46,0,45,47,72.8,8.5,11.1,7.5,2024,8,6,6,0,0
2024-08-06 06:10:00,178.7,215.5,1.206,43.7,1,0,0,0,148.3,21.0,0,27.7,18.5,1299.8,3.3,45.3,48.6,3.8,82.2,78.4,72.7,-5.7,46,0,45,47,68.8,9.7,12.8,8.6,2024,8,6,6,10,0
2024-08-06 06:20:00,228.3,210.6,0.923,42.3,1,0,0,0,143.5,21.1,0,27.6,18.4,1304.6,4.2,45.0,49.2,4.5,83.1,78.6,72.7,-5.9,46,0,45,47,68.1,10.0,13.1,8.7,2024,8,6,6,20,0
2024-08-06 06:30:00,249.8,210.6,0.843,42.2,1,0,0,0,143.4,21.1,0,27.6,18.5,1303.4,4.6,44.6,49.2,4.6,83.8,79.2,72.7,-6.5,46,0,45,47,68.1,10.0,13.1,8.8,2024,8,6,6,30,0
2024-08-06 06:40:00,239.4,206.2,0.862,41.0,1,0,0,0,139.2,21.0,0,27.5,18.6,1305.8,4.4,44.7,49.1,4.5,83.7,79.2,72.7,-6.5,46,0,45,47,67.5,10.2,13.3,9.0,2024,8,6,6,40,0
2024-08-06 06:50:00,239.6,216.6,0.904,44.2,1,0,0,0,149.9,21.1,0,27.3,18.4,1307.0,4.4,44.7,49.1,4.6,83.9,79.3,72.7,-6.6,46,0,45,47,69.2,9.7,12.6,8.5,2024,8,6,6,50,0
2024-08-06 07:00:00,231.2,214.1,0.926,43.3,1,0,0,0,146.8,21.1,0,27.5,18.7,1321.3,4.2,45.0,49.2,4.5,83.7,79.2,72.7,-6.5,46,0,45,47,68.6,9.9,12.8,8.7,2024,8,6,7,0,0
2024-08-06 07:10:00,299.0,253.5,0.848,53.9,1,0,0,0,183.0,22.4,0,29.7,18.5,1354.1,5.3,44.3,49.6,5.0,84.5,79.5,72.7,-6.8,47,0,46,47,72.2,8.8,11.7,7.3,2024,8,6,7,10,0
2024-08-06 07:20:00,253.2,227.2,0.897,46.1,1,0,0,0,156.6,22.8,0,29.5,18.4,1350.6,4.5,44.9,49.4,4.7,84.5,79.8,72.7,-7.1,47,0,46,47,68.9,10.0,13.0,8.1,2024,8,6,7,20,0
2024-08-06 07:30:00,265.4,244.1,0.92,50.8,1,0,0,0,173.5,22.6,0,29.4,18.6,1355.3,4.7,44.5,49.2,5.1,84.8,79.7,72.7,-7.0,47,0,46,47,71.1,9.3,12.1,7.6,2024,8,6,7,30,0
2024-08-06 07:40:00,230.7,233.8,1.013,47.7,1,0,0,0,163.0,22.6,0,29.5,18.7,1350.6,4.1,44.9,49.0,4.8,84.5,79.7,72.7,-7.0,47,0,46,47,69.7,9.7,12.6,8.0,2024,8,6,7,40,0
2024-08-06 07:50:00,276.2,236.4,0.856,48.8,1,0,0,0,165.7,22.7,0,29.5,18.6,1353.0,4.9,45.2,50.1,4.9,84.8,79.9,72.7,-7.2,47,0,46,47,70.1,9.6,12.5,7.9,2024,8,6,7,50,0
2024-08-06 08:00:00,295.1,257.1,0.871,54.9,1,0,0,0,186.4,22.6,0,29.6,18.6,1362.2,5.2,44.8,50.0,4.7,86.8,82.1,72.7,-9.4,47,0,46,47,72.5,8.8,11.5,7.2,2024,8,6,8,0,0
2024-08-06 08:10:00,288.7,259.3,0.898,55.1,1,0,0,0,186.9,22.6,0,31.6,18.3,1358.7,5.1,44.9,50.0,4.8,88.8,84.0,72.7,-11.3,47,0,47,48,72.1,8.7,12.2,7.0,2024,8,6,8,10,0
2024-08-06 08:20:00,295.9,280.9,0.949,61.4,1,0,0,0,208.5,22.6,0,31.6,18.2,1365.6,5.2,44.8,50.0,5.8,87.8,82.0,72.7,-9.3,47,0,47,48,74.2,8.0,11.3,6.5,2024,8,6,8,20,0
2024-08-06 08:30:00,292.9,262.6,0.897,56.1,1,0,0,0,190.4,22.6,0,31.5,18.0,1378.2,5.1,44.7,49.8,5.5,87.0,81.5,72.7,-8.8,47,0,47,48,72.5,8.6,12.0,6.9,2024,8,6,8,30,0
2024-08-06 08:40:00,279.3,267.6,0.958,57.6,1,0,0,0,195.5,22.8,0,31.3,18.1,1367.9,4.9,45.1,50.0,5.3,86.6,81.3,72.7,-8.6,47,0,47,48,73.0,8.5,11.7,6.8,2024,8,6,8,40,0
2024-08-06 08:50:00,302.3,267.5,0.885,57.5,1,0,0,0,195.2,22.6,0,31.6,18.0,1369.1,5.3,44.9,50.2,5.6,87.0,81.4,72.7,-8.7,47,0,47,48,73.0,8.5,11.8,6.7,2024,8,6,8,50,0
2024-08-06 09:00:00,311.4,263.5,0.846,56.3,1,0,0,0,190.9,22.7,0,31.7,18.1,1358.7,5.5,44.6,50.1,5.4,86.8,81.4,72.7,-8.7,47,0,47,48,72.5,8.6,12.0,6.9,2024,8,6,9,0,0
2024-08-06 09:10:00,280.9,283.4,1.009,60.8,1,0,0,0,206.2,24.1,0,33.9,19.2,1375.9,4.9,45.0,49.9,5.1,87.1,82.0,72.7,-9.3,48,0,48,49,72.7,8.5,12.0,6.8,2024,8,6,9,10,0
2024-08-06 09:20:00,291.4,289.2,0.993,62.5,1,0,0,0,212.2,24.1,0,33.7,19.4,1398.5,5.0,45.2,50.2,5.2,87.2,82.0,72.7,-9.3,48,0,48,49,73.4,8.3,11.6,6.7,2024,8,6,9,20,0
2024-08-06 09:30:00,287.8,278.0,0.966,59.3,1,0,0,0,201.4,24.0,0,33.5,19.1,1381.6,5.0,45.0,50.0,5.2,87.6,82.4,72.7,-9.7,48,0,48,49,72.4,8.6,12.1,6.9,2024,8,6,9,30,0
2024-08-06 09:40:00,318.2,277.7,0.873,59.2,1,0,0,0,200.7,24.2,0,33.5,19.3,1388.4,5.5,45.4,50.9,5.6,88.0,82.4,72.7,-9.7,48,0,48,49,72.3,8.7,12.1,6.9,2024,8,6,9,40,0
2024-08-06 09:50:00,330.6,281.4,0.851,60.4,1,0,0,0,205.0,24.0,0,33.3,19.1,1391.8,5.7,44.9,50.6,5.7,88.5,82.8,72.7,-10.1,48,0,48,49,72.9,8.5,11.8,6.8,2024,8,6,9,50,0
2024-08-06 10:00:00,310.6,289.3,0.931,62.6,1,0,0,0,212.2,24.2,0,33.8,19.1,1380.5,5.4,45.4,50.8,5.6,88.6,83.0,72.7,-10.3,48,0,48,49,73.4,8.4,11.7,6.6,2024,8,6,10,0,0
2024-08-06 10:10:00,306.4,308.8,1.008,68.5,1,0,0,0,232.2,24.3,0,33.3,19.0,1387.3,5.3,45.4,50.7,5.7,89.0,83.3,72.7,-10.6,48,0,48,49,75.2,7.9,10.8,6.2,2024,8,6,10,10,0
2024-08-06 10:20:00,347.7,298.3,0.858,65.3,1,0,0,0,221.4,24.2,0,33.5,19.1,1390.7,6.0,44.9,50.9,6.3,89.6,83.3,72.7,-10.6,48,0,48,49,74.2,8.1,11.2,6.4,2024,8,6,10,20,0
2024-08-06 10:30:00,323.2,284.0,0.879,60.8,1,0,0,0,207.3,24.0,0,33.6,19.0,1385.0,5.6,44.8,50.4,5.9,89.5,83.6,72.7,-10.9,48,0,48,49,73.0,8.5,11.8,6.7,2024,8,6,10,30,0
2024-08-06 10:40:00,335.3,305.5,0.911,67.1,1,0,0,0,228.6,24.0,0,33.8,19.0,1387.3,5.8,45.2,51.0,5.9,89.3,83.4,72.7,-10.7,48,0,48,49,74.8,7.9,11.1,6.2,2024,8,6,10,40,0
2024-08-06 10:50:00,348.2,295.2,0.848,64.3,1,0,0,0,218.2,24.1,0,33.8,19.1,1392.9,6.0,44.9,50.9,6.0,89.5,83.5,72.7,-10.8,48,0,48,49,73.9,8.2,11.4,6.5,2024,8,6,10,50,0
2024-08-06 11:00:00,328.9,288.0,0.875,62.2,1,0,0,0,211.1,24.1,0,33.6,19.1,1385.0,5.7,45.0,50.7,6.0,89.3,83.3,72.7,-10.6,48,0,48,49,73.3,8.4,11.7,6.6,2024,8,6,11,0,0
2024-08-06 11:10:00,334.2,311.1,0.931,68.0,1,0,0,0,230.9,24.3,0,35.8,20.2,1382.8,5.8,44.9,50.7,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,74.2,7.8,11.5,6.5,2024,8,6,11,10,0
2024-08-06 11:20:00,331.1,280.6,0.847,59.2,1,0,0,0,200.8,24.0,0,35.6,20.1,1394.0,5.7,45.0,50.7,5.4,88.8,83.4,72.7,-10.7,48,0,49,50,71.6,8.6,12.7,7.2,2024,8,6,11,20,0
2024-08-06 11:30:00,323.7,282.3,0.872,59.6,1,0,0,0,202.3,24.1,0,35.8,20.1,1387.3,5.6,45.0,50.6,5.6,89.4,83.8,72.7,-11.1,48,0,49,50,71.6,8.5,12.7,7.1,2024,8,6,11,30,0
2024-08-06 11:40:00,354.3,310.7,0.877,68.0,1,0,0,0,230.6,24.1,0,35.9,20.3,1394.0,6.1,44.8,50.9,5.7,89.4,83.7,72.7,-11.0,48,0,49,50,74.2,7.7,11.5,6.5,2024,8,6,11,40,0
2024-08-06 11:50:00,336.6,294.7,0.875,63.3,1,0,0,0,214.7,24.2,0,35.6,20.2,1392.9,5.8,44.8,50.6,5.8,89.5,83.7,72.7,-11.0,48,0,49,50,72.9,8.2,12.1,6.9,2024,8,6,11,50,0
2024-08-06 12:00:00,329.7,309.7,0.939,67.6,1,0,0,0,229.5,24.3,0,35.7,20.2,1388.4,5.7,45.0,50.7,5.6,89.7,84.1,72.7,-11.4,48,0,49,50,74.1,7.8,11.5,6.5,2024,8,6,12,0,0
2024-08-06 12:10:00,354.3,304.5,0.859,66.1,1,0,0,0,224.4,24.3,0,35.7,20.1,1394.0,6.1,44.9,51.0,5.8,89.8,84.0,72.7,-11.3,48,0,49,50,73.7,8.0,11.7,6.6,2024,8,6,12,10,0
2024-08-06 12:20:00,342.1,284.4,0.831,60.3,1,0,0,0,204.5,24.1,0,35.6,20.2,1391.8,5.9,45.1,51.0,5.7,90.0,84.3,72.7,-11.6,48,0,49,50,71.9,8.5,12.5,7.1,2024,8,6,12,20,0
2024-08-06 12:30:00,332.4,293.7,0.883,63.1,1,0,0,0,214.2,24.1,0,35.3,20.2,1399.7,5.7,44.9,50.6,5.6,89.8,84.2,72.7,-11.5,48,0,49,50,72.9,8.2,12.0,6.9,2024,8,6,12,30,0
2024-08-06 12:40:00,343.0,303.9,0.886,65.9,1,0,0,0,223.7,24.2,0,35.7,20.4,1395.2,5.9,44.7,50.6,5.9,89.5,83.6,72.7,-10.9,48,0,49,50,73.6,8.0,11.8,6.7,2024,8,6,12,40,0
2024-08-06 12:50:00,339.9,298.7,0.879,64.5,1,0,0,0,218.9,24.1,0,35.5,20.2,1382.8,5.9,44.9,50.8,5.8,89.6,83.8,72.7,-11.1,48,0,49,50,73.3,8.1,11.9,6.8,2024,8,6,12,50,0
2024-08-06 13:00:00,330.6,308.9,0.935,67.5,1,0,0,0,229.2,24.2,0,35.5,20.1,1391.8,5.7,44.7,50.4,5.7,89.3,83.6,72.7,-10.9,48,0,49,50,74.2,7.8,11.5,6.5,2024,8,6,13,0,0
2024-08-06 13:10:00,347.9,294.4,0.846,63.3,1,0,0,0,214.6,24.1,0,35.6,20.1,1391.8,6.0,44.4,50.4,5.6,89.5,83.9,72.7,-11.2,48,0,49,50,72.9,8.2,12.1,6.8,2024,8,6,13,10,0
2024-08-06 13:20:00,346.3,301.8,0.872,65.3,1,0,0,0,221.6,24.2,0,35.9,20.2,1385.0,6.0,45.2,51.2,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,73.4,8.0,11.9,6.7,2024,8,6,13,20,0
2024-08-06 13:30:00,369.9,313.5,0.847,68.8,1,0,0,0,233.4,24.1,0,35.8,20.2,1387.3,6.4,45.2,51.6,6.1,90.1,84.0,72.7,-11.3,48,0,49,50,74.5,7.7,11.4,6.5,2024,8,6,13,30,0
2024-08-06 13:40:00,361.6,321.0,0.888,70.7,1,0,0,0,240.8,24.0,0,36.0,20.1,1399.7,6.2,45.1,51.3,6.1,90.2,84.1,72.7,-11.4,48,0,49,50,75.0,7.5,11.2,6.3,2024,8,6,13,40,0
2024-08-06 13:50:00,402.7,339.7,0.843,76.3,1,0,0,0,259.8,24.0,0,35.6,20.2,1400.8,6.9,44.5,51.4,6.6,90.7,84.1,72.7,-11.4,48,0,49,50,76.5,7.1,10.5,6.0,2024,8,6,13,50,0
2024-08-06 14:00:00,341.6,328.8,0.963,73.3,1,0,0,0,248.7,24.0,0,35.9,20.2,1389.5,5.9,44.7,50.6,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,75.6,7.3,10.9,6.1,2024,8,6,14,0,0
2024-08-06 14:10:00,359.8,304.2,0.846,66.0,1,0,0,0,224.1,24.0,0,35.9,20.2,1392.9,6.2,44.7,50.9,6.0,90.2,84.2,72.7,-11.5,48,0,49,50,73.7,7.9,11.8,6.6,2024,8,6,14,10,0
2024-08-06 14:20:00,366.8,309.7,0.844,67.7,1,0,0,0,229.8,24.1,0,35.7,20.0,1397.4,6.3,44.6,50.9,6.1,89.9,83.8,72.7,-11.1,48,0,49,50,74.2,7.8,11.5,6.5,2024,8,6,14,20,0
2024-08-06 14:30:00,359.3,295.6,0.823,63.6,1,0,0,0,215.9,24.0,0,35.4,20.2,1390.7,6.2,45.1,51.3,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,73.0,8.1,12.0,6.8,2024,8,6,14,30,0
2024-08-06 14:40:00,364.5,309.7,0.85,67.8,1,0,0,0,229.9,24.0,0,35.6,20.2,1388.4,6.3,45.2,51.5,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,74.2,7.8,11.5,6.5,2024,8,6,14,40,0
2024-08-06 15:00:00,354.0,302.4,0.854,65.6,1,0,0,0,222.7,24.0,0,35.5,20.1,1392.9,6.1,45.3,51.4,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,73.7,7.9,11.8,6.7,2024,8,6,15,0,0
2024-08-06 15:10:00,370.8,339.5,0.915,76.5,1,0,0,0,259.4,24.2,0,35.7,20.2,1390.7,6.4,44.5,50.9,6.2,90.6,84.4,72.7,-11.7,48,0,49,50,76.4,7.1,10.5,5.9,2024,8,6,15,10,0
2024-08-06 15:20:00,389.5,314.9,0.809,69.2,1,0,0,0,234.9,24.0,0,35.7,20.3,1395.2,6.7,44.6,51.3,6.5,91.0,84.5,72.7,-11.8,48,0,49,50,74.6,7.6,11.3,6.4,2024,8,6,15,20,0
2024-08-06 15:30:00,386.7,316.8,0.819,69.7,1,0,0,0,236.6,24.2,0,35.9,20.2,1385.0,6.7,44.6,51.3,6.6,91.2,84.6,72.7,-11.9,48,0,49,50,74.7,7.6,11.3,6.4,2024,8,6,15,30,0
2024-08-06 15:40:00,369.6,305.1,0.825,66.2,1,0,0,0,224.7,24.2,0,35.9,20.3,1386.2,6.4,45.3,51.7,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,73.7,7.9,11.8,6.6,2024,8,6,15,40,0
2024-08-06 15:50:00,359.5,313.9,0.873,69.1,1,0,0,0,234.4,24.0,0,35.5,20.1,1391.8,6.2,45.5,51.7,6.2,91.0,84.8,72.7,-12.1,48,0,49,50,74.7,7.6,11.3,6.4,2024,8,6,15,50,0
2024-08-06 16:00:00,357.5,310.7,0.869,68.0,1,0,0,0,230.7,23.9,0,35.9,20.2,1383.9,6.2,45.2,51.4,6.3,91.1,84.8,72.7,-12.1,48,0,49,50,74.2,7.7,11.6,6.5,2024,8,6,16,0,0
2024-08-06 16:10:00,387.1,333.8,0.862,74.8,1,0,0,0,253.8,24.2,0,35.6,20.2,1407.5,6.6,45.2,51.8,6.8,91.7,84.9,72.7,-12.2,48,0,49,50,76.0,7.2,10.7,6.1,2024,8,6,16,10,0
2024-08-06 16:20:00,408.9,324.4,0.793,72.0,1,0,0,0,244.3,24.2,0,35.8,20.2,1401.9,7.0,45.4,52.4,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,75.3,7.5,11.0,6.2,2024,8,6,16,20,0
2024-08-06 16:30:00,391.0,341.9,0.874,77.2,1,0,0,0,261.9,24.3,0,35.7,20.0,1400.8,6.7,44.9,51.6,6.7,91.9,85.2,72.7,-12.5,48,0,49,50,76.6,7.1,10.4,5.9,2024,8,6,16,30,0
2024-08-06 16:40:00,348.5,321.6,0.923,71.2,1,0,0,0,241.6,24.3,0,35.7,20.1,1394.0,6.0,45.5,51.5,6.3,91.8,85.5,72.7,-12.8,48,0,49,50,75.1,7.5,11.1,6.2,2024,8,6,16,40,0
2024-08-06 16:50:00,387.6,318.1,0.821,70.1,1,0,0,0,237.8,24.4,0,35.9,20.1,1388.4,6.7,45.3,52.0,6.5,92.1,85.6,72.7,-12.9,48,0,49,50,74.7,7.7,11.3,6.3,2024,8,6,16,50,0
2024-08-06 17:00:00,389.2,348.8,0.896,78.8,1,0,0,0,268.4,24.3,0,36.1,20.0,1394.0,6.7,45.2,51.9,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,77.0,7.0,10.3,5.7,2024,8,6,17,0,0
2024-08-06 17:10:00,395.3,339.4,0.859,76.2,1,0,0,0,259.4,24.4,0,35.7,20.0,1395.2,6.8,45.2,52.0,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,76.4,7.2,10.5,5.9,2024,8,6,17,10,0
2024-08-06 17:20:00,395.9,331.2,0.836,74.0,1,0,0,0,251.2,24.2,0,35.7,20.2,1397.4,6.8,45.0,51.8,6.7,92.1,85.4,72.7,-12.7,48,0,49,50,75.8,7.3,10.8,6.1,2024,8,6,17,20,0
2024-08-06 17:30:00,384.3,341.8,0.889,77.2,1,0,0,0,261.8,24.2,0,35.6,20.2,1397.4,6.6,45.2,51.8,6.3,91.9,85.6,72.7,-12.9,48,0,49,50,76.6,7.1,10.4,5.9,2024,8,6,17,30,0
2024-08-06 17:40:00,395.7,322.0,0.814,71.3,1,0,0,0,242.0,24.3,0,35.6,20.2,1417.5,6.7,45.6,52.3,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,75.1,7.5,11.0,6.3,2024,8,6,17,40,0
2024-08-06 17:50:00,397.8,338.4,0.85,76.2,1,0,0,0,258.4,24.3,0,35.6,20.1,1404.1,6.8,45.5,52.3,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,76.4,7.2,10.5,5.9,2024,8,6,17,50,0
2024-08-06 18:00:00,397.8,340.7,0.856,76.9,1,0,0,0,261.0,24.2,0,35.5,20.0,1404.1,6.8,45.4,52.2,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.4,5.9,2024,8,6,18,0,0
2024-08-06 18:10:00,380.9,340.6,0.894,76.8,1,0,0,0,260.5,24.2,0,35.8,20.1,1406.4,6.5,45.3,51.8,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,6,18,10,0
2024-08-06 18:20:00,392.0,339.3,0.866,76.5,1,0,0,0,259.4,24.1,0,35.7,20.0,1404.1,6.7,45.0,51.7,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,6,18,20,0
2024-08-06 18:30:00,390.1,314.8,0.807,69.2,1,0,0,0,234.7,24.2,0,35.7,20.2,1397.4,6.7,45.0,51.7,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,74.5,7.7,11.4,6.4,2024,8,6,18,30,0
2024-08-06 18:40:00,338.8,305.8,0.903,66.6,1,0,0,0,226.1,24.1,0,35.3,20.3,1401.9,5.8,45.4,51.2,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,73.9,7.9,11.5,6.6,2024,8,6,18,40,0
2024-08-06 18:50:00,343.0,309.5,0.902,67.6,1,0,0,0,229.4,24.2,0,35.6,20.2,1395.2,5.9,45.1,51.0,6.2,90.0,83.8,72.7,-11.1,48,0,49,50,74.1,7.8,11.5,6.5,2024,8,6,18,50,0
2024-08-06 19:00:00,359.8,333.2,0.926,74.6,1,0,0,0,253.0,24.2,0,35.7,20.3,1392.9,6.2,44.8,51.0,6.6,90.2,83.6,72.7,-10.9,48,0,49,50,75.9,7.3,10.7,6.1,2024,8,6,19,0,0
2024-08-06 19:10:00,313.5,282.6,0.901,61.1,1,0,0,0,207.2,22.6,0,33.6,19.1,1343.7,5.6,44.8,50.4,5.9,89.1,83.2,72.7,-10.5,47,0,48,49,73.3,8.0,11.9,6.8,2024,8,6,19,10,0
2024-08-06 19:20:00,303.4,258.0,0.85,53.9,1,0,0,0,182.9,22.4,0,33.5,19.2,1348.3,5.4,44.6,50.0,5.6,88.2,82.6,72.7,-9.9,47,0,48,49,70.9,8.7,13.0,7.4,2024,8,6,19,20,0
2024-08-06 19:30:00,285.0,265.2,0.93,56.0,1,0,0,0,190.1,22.4,0,33.6,19.1,1341.3,5.1,45.0,50.1,5.3,87.5,82.2,72.7,-9.5,47,0,48,49,71.7,8.4,12.7,7.2,2024,8,6,19,30,0
2024-08-06 19:40:00,258.2,253.8,0.983,52.6,1,0,0,0,178.5,22.4,0,33.8,19.1,1347.2,4.6,44.4,49.0,5.1,86.9,81.8,72.7,-9.1,47,0,48,49,70.3,8.8,13.3,7.5,2024,8,6,19,40,0
2024-08-06 19:50:00,251.7,254.9,1.013,52.9,1,0,0,0,179.5,22.5,0,33.7,19.2,1342.5,4.5,44.4,48.9,4.9,86.2,81.3,72.7,-8.6,47,0,48,49,70.4,8.8,13.2,7.5,2024,8,6,19,50,0
2024-08-06 20:00:00,234.9,249.5,1.062,51.4,1,0,0,0,174.4,22.4,0,33.5,19.2,1342.5,4.2,44.9,49.1,4.5,85.9,81.4,72.7,-8.7,47,0,48,49,69.9,9.0,13.4,7.7,2024,8,6,20,0,0
2024-08-06 20:10:00,212.9,265.3,1.246,56.7,1,0,0,0,193.5,22.5,0,31.3,18.0,1344.8,3.8,45.1,48.9,4.5,85.5,81.0,72.7,-8.3,47,0,47,48,72.9,8.5,11.8,6.8,2024,8,6,20,10,0
2024-08-06 20:20:00,216.8,232.1,1.07,46.8,1,0,0,0,159.8,22.4,0,31.6,18.2,1334.3,3.9,45.2,49.1,4.5,85.3,80.8,72.7,-8.1,47,0,47,48,68.9,9.7,13.6,7.8,2024,8,6,20,20,0
2024-08-06 20:30:00,268.0,256.9,0.958,54.5,1,0,0,0,185.0,22.4,0,31.3,18.1,1340.2,4.8,44.2,49.0,4.7,85.5,80.8,72.7,-8.1,47,0,47,48,72.0,8.7,12.2,7.0,2024,8,6,20,30,0
2024-08-06 20:40:00,223.6,245.8,1.099,51.1,1,0,0,0,173.6,22.5,0,31.5,18.1,1341.3,4.0,44.8,48.8,4.6,85.5,80.9,72.7,-8.2,47,0,47,48,70.6,9.2,12.8,7.4,2024,8,6,20,40,0
2024-08-06 20:50:00,241.2,244.9,1.015,50.8,1,0,0,0,172.5,22.5,0,31.7,18.2,1346.0,4.3,44.6,48.9,4.8,85.5,80.7,72.7,-8.0,47,0,47,48,70.4,9.2,12.9,7.4,2024,8,6,20,50,0
2024-08-06 21:00:00,272.7,237.7,0.872,48.9,1,0,0,0,165.8,22.4,0,31.4,18.1,1335.5,4.9,44.3,49.2,4.9,85.5,80.6,72.7,-7.9,47,0,47,48,69.8,9.4,13.2,7.6,2024,8,6,21,0,0
2024-08-06 21:10:00,230.2,218.7,0.95,44.5,1,0,0,0,151.1,21.0,0,29.6,17.0,1315.4,4.2,44.7,48.9,4.7,85.4,80.7,72.7,-8.0,46,0,46,47,69.1,9.6,13.5,7.8,2024,8,6,21,10,0
2024-08-06 21:20:00,257.1,237.5,0.923,50.1,1,0,0,0,169.9,21.1,0,29.5,17.0,1313.0,4.7,44.5,49.2,4.9,85.4,80.5,72.7,-7.8,46,0,46,47,71.5,8.9,12.4,7.1,2024,8,6,21,20,0
2024-08-06 21:30:00,255.3,222.8,0.873,45.7,1,0,0,0,155.2,21.0,0,29.5,17.1,1303.4,4.7,44.5,49.2,4.5,85.0,80.5,72.7,-7.8,46,0,46,47,69.6,9.4,13.2,7.7,2024,8,6,21,30,0
2024-08-06 21:40:00,244.2,237.7,0.974,50.1,1,0,0,0,170.0,21.0,0,29.6,17.1,1302.2,4.5,44.6,49.1,4.5,84.9,80.4,72.7,-7.7,46,0,46,47,71.5,8.8,12.4,7.2,2024,8,6,21,40,0
2024-08-06 21:50:00,211.4,217.7,1.03,44.2,1,0,0,0,150.2,21.0,0,29.5,17.0,1301.0,3.9,44.8,48.7,4.0,84.0,80.0,72.7,-7.3,46,0,46,47,69.0,9.6,13.5,7.8,2024,8,6,21,50,0
2024-08-06 22:00:00,204.5,208.2,1.019,41.4,1,0,0,0,140.7,21.0,0,29.4,17.2,1291.3,3.8,44.9,48.7,4.0,83.9,79.9,72.7,-7.2,46,0,46,47,67.5,10.1,14.1,8.2,2024,8,6,22,0,0
2024-08-06 22:10:00,190.8,217.4,1.139,44.5,1,0,0,0,151.1,19.7,0,29.4,17.2,1271.8,3.6,44.9,48.5,4.0,83.7,79.7,72.7,-7.0,45,0,46,47,69.5,9.1,13.5,7.9,2024,8,6,22,10,0
2024-08-06 22:20:00,197.0,190.9,0.969,36.8,1,0,0,0,124.8,19.6,0,29.4,17.1,1277.9,3.7,44.9,48.6,3.6,83.3,79.7,72.7,-7.0,45,0,46,47,65.4,10.3,15.4,9.0,2024,8,6,22,20,0
2024-08-06 22:30:00,208.5,210.0,1.008,42.4,1,0,0,0,143.8,19.6,0,29.5,17.2,1282.8,3.9,44.5,48.4,3.9,83.3,79.4,72.7,-6.7,45,0,46,47,68.4,9.4,14.0,8.2,2024,8,6,22,30,0
2024-08-06 22:40:00,209.8,213.1,1.016,43.2,1,0,0,0,146.6,19.8,0,29.5,17.3,1291.3,3.9,44.6,48.5,4.0,83.4,79.4,72.7,-6.7,45,0,46,47,68.8,9.3,13.8,8.1,2024,8,6,22,40,0
2024-08-06 22:50:00,203.7,216.9,1.065,44.3,1,0,0,0,150.5,19.7,0,29.6,17.1,1286.5,3.8,44.8,48.6,4.0,83.4,79.4,72.7,-6.7,45,0,46,47,69.4,9.1,13.6,7.9,2024,8,6,22,50,0
2024-08-06 23:00:00,203.1,196.6,0.968,38.3,1,0,0,0,130.2,19.7,0,29.5,17.1,1282.8,3.8,44.5,48.3,3.8,83.3,79.5,72.7,-6.8,45,0,46,47,66.2,10.0,15.0,8.7,2024,8,6,23,0,0
2024-08-06 23:10:00,208.9,190.1,0.91,37.0,1,0,0,0,125.7,19.7,0,27.6,17.1,1285.2,3.9,44.2,48.1,4.0,83.4,79.4,72.7,-6.7,45,0,45,47,66.1,10.4,14.5,9.0,2024,8,6,23,10,0
2024-08-06 23:20:00,181.2,206.9,1.142,41.9,1,0,0,0,142.3,19.7,0,27.7,17.1,1279.1,3.4,44.8,48.2,3.9,83.2,79.3,72.7,-6.6,45,0,45,47,68.8,9.5,13.4,8.3,2024,8,6,23,20,0
2024-08-06 23:30:00,218.3,207.9,0.952,42.0,1,0,0,0,143.5,19.6,0,27.5,17.2,1277.9,4.1,44.6,48.7,4.1,83.3,79.2,72.7,-6.5,45,0,45,47,69.0,9.4,13.2,8.3,2024,8,6,23,30,0
2024-08-06 23:40:00,187.8,208.0,1.108,42.0,1,0,0,0,143.6,19.5,0,27.7,17.1,1251.9,3.6,44.5,48.1,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,69.0,9.4,13.3,8.2,2024,8,6,23,40,0
2024-08-06 23:50:00,136.4,226.4,1.66,47.8,1,0,0,0,162.1,19.6,0,27.5,17.3,1259.4,2.6,44.7,47.3,3.2,82.2,79.0,72.7,-6.3,45,0,45,47,71.6,8.6,12.1,7.6,2024,8,6,23,50,0
2024-08-07 00:00:00,162.3,151.4,0.933,25.6,1,0,0,0,87.1,19.5,0,27.6,17.2,1256.9,3.1,44.4,47.5,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,57.5,12.9,18.3,11.4,2024,8,7,0,0,0
2024-08-07 00:10:00,153.1,153.0,1.0,26.1,1,0,0,0,88.8,19.5,0,27.5,17.3,1266.8,2.9,44.9,47.8,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,58.0,12.7,17.9,11.3,2024,8,7,0,10,0
2024-08-07 00:20:00,152.6,218.5,1.432,45.4,1,0,0,0,154.2,19.6,0,27.6,17.2,1263.1,2.9,45.0,47.9,3.1,81.4,78.3,72.7,-5.6,45,0,45,47,70.6,9.0,12.6,7.9,2024,8,7,0,20,0
2024-08-07 00:30:00,157.4,227.9,1.447,48.2,1,0,0,0,163.7,19.5,0,27.5,17.1,1259.4,3.0,44.6,47.6,3.1,81.5,78.4,72.7,-5.7,45,0,45,47,71.8,8.6,12.1,7.5,2024,8,7,0,30,0
2024-08-07 00:40:00,167.3,160.4,0.959,28.2,1,0,0,0,95.9,19.6,0,27.6,17.2,1254.4,3.2,44.2,47.4,3.1,81.3,78.2,72.7,-5.5,45,0,45,47,59.8,12.2,17.2,10.7,2024,8,7,0,40,0
2024-08-07 00:50:00,141.4,162.2,1.147,28.9,1,0,0,0,98.1,19.4,0,27.5,17.2,1256.9,2.7,45.0,47.7,3.1,81.3,78.2,72.7,-5.5,45,0,45,47,60.5,12.0,16.9,10.6,2024,8,7,0,50,0
2024-08-07 01:00:00,164.0,161.7,0.986,28.7,1,0,0,0,97.6,19.4,0,27.6,17.1,1269.3,3.1,44.3,47.4,3.0,81.2,78.2,72.7,-5.5,45,0,45,47,60.4,12.0,17.1,10.6,2024,8,7,1,0,0
2024-08-07 01:10:00,172.3,160.3,0.93,28.2,1,0,0,0,95.8,19.5,0,27.8,17.3,1253.1,3.3,44.3,47.6,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,59.7,12.2,17.3,10.8,2024,8,7,1,10,0
2024-08-07 01:20:00,147.9,226.6,1.532,47.7,1,0,0,0,162.3,19.6,0,27.6,17.1,1268.1,2.8,44.9,47.7,2.8,81.0,78.2,72.7,-5.5,45,0,45,47,71.6,8.6,12.2,7.6,2024,8,7,1,20,0
2024-08-07 01:30:00,135.9,226.4,1.666,47.8,1,0,0,0,162.1,19.5,0,27.5,17.2,1254.4,2.6,44.6,47.2,3.0,81.0,78.0,72.7,-5.3,45,0,45,47,71.6,8.6,12.2,7.6,2024,8,7,1,30,0
