Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-08-07 01:40:00,171.8,166.4,0.969,30.0,1,0,0,0,102.0,19.5,0,27.6,17.3,1249.4,3.3,44.2,47.5,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,61.3,11.7,16.6,10.4,2024,8,7,1,40,0
2024-08-07 01:50:00,134.9,165.5,1.226,29.8,1,0,0,0,101.2,19.5,0,27.6,17.2,1245.6,2.6,45.2,47.8,2.9,81.0,78.1,72.7,-5.4,45,0,45,47,61.2,11.8,16.7,10.4,2024,8,7,1,50,0
2024-08-07 02:00:00,151.4,158.9,1.049,27.9,1,0,0,0,94.6,19.5,0,27.6,17.1,1253.1,2.9,44.5,47.4,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,59.6,12.3,17.4,10.8,2024,8,7,2,0,0
2024-08-07 02:10:00,172.8,161.6,0.935,28.6,1,0,0,0,97.3,19.5,0,27.7,17.2,1256.9,3.3,44.3,47.6,3.1,81.1,78.0,72.7,-5.3,45,0,45,47,60.2,12.1,17.1,10.7,2024,8,7,2,10,0
2024-08-07 02:20:00,142.2,222.8,1.566,46.4,1,0,0,0,158.6,19.5,0,27.5,17.2,1264.3,2.7,44.7,47.4,3.0,80.8,77.8,72.7,-5.1,45,0,45,47,71.2,8.8,12.4,7.7,2024,8,7,2,20,0
2024-08-07 02:30:00,131.3,220.5,1.679,45.7,1,0,0,0,156.1,19.6,0,27.6,17.2,1260.6,2.5,44.4,46.9,2.8,80.7,77.9,72.7,-5.2,45,0,45,47,70.8,8.9,12.5,7.8,2024,8,7,2,30,0
2024-08-07 02:40:00,167.8,162.4,0.968,28.9,1,0,0,0,98.1,19.5,0,27.6,17.2,1258.1,3.2,44.3,47.5,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,60.4,12.0,17.0,10.6,2024,8,7,2,40,0
2024-08-07 02:50:00,140.6,160.0,1.138,28.1,1,0,0,0,95.5,19.6,0,27.7,17.3,1249.4,2.7,44.7,47.4,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,59.7,12.2,17.3,10.8,2024,8,7,2,50,0
2024-08-07 03:00:00,152.2,158.5,1.041,27.8,1,0,0,0,94.4,19.5,0,27.4,17.2,1259.4,2.9,44.5,47.4,3.0,80.8,77.8,72.7,-5.1,45,0,45,47,59.6,12.3,17.3,10.8,2024,8,7,3,0,0
2024-08-07 03:10:00,183.7,169.2,0.921,30.9,1,0,0,0,104.8,19.5,0,27.7,17.1,1259.4,3.5,44.1,47.6,3.1,80.9,77.8,72.7,-5.1,45,0,45,47,61.9,11.5,16.4,10.1,2024,8,7,3,10,0
2024-08-07 03:20:00,131.4,219.2,1.667,45.6,1,0,0,0,154.8,19.6,0,27.6,17.2,1261.9,2.5,44.8,47.3,2.8,80.5,77.7,72.7,-5.0,45,0,45,47,70.6,9.0,12.6,7.8,2024,8,7,3,20,0
2024-08-07 03:30:00,157.9,219.8,1.392,45.7,1,0,0,0,155.3,19.5,0,27.8,17.3,1263.1,3.0,44.4,47.4,2.9,80.5,77.6,72.7,-4.9,45,0,45,47,70.6,8.9,12.6,7.9,2024,8,7,3,30,0
2024-08-07 03:40:00,173.8,156.9,0.903,27.1,1,0,0,0,92.2,19.5,0,27.8,17.4,1264.3,3.3,44.0,47.3,3.1,80.6,77.5,72.7,-4.8,45,0,45,47,58.8,12.4,17.7,11.1,2024,8,7,3,40,0
2024-08-07 03:50:00,125.1,145.1,1.16,23.8,1,0,0,0,80.7,19.5,0,27.6,17.2,1250.6,2.4,44.7,47.1,2.7,80.2,77.5,72.7,-4.8,45,0,45,47,55.6,13.5,19.0,11.9,2024,8,7,3,50,0
2024-08-07 04:00:00,146.3,198.6,1.357,39.6,1,0,0,0,134.3,19.5,0,27.6,17.3,1254.4,2.8,44.5,47.3,3.0,80.3,77.3,72.7,-4.6,45,0,45,47,67.6,9.8,13.9,8.7,2024,8,7,4,0,0
2024-08-07 04:10:00,171.8,188.1,1.095,36.5,1,0,0,0,123.8,19.5,0,27.6,17.3,1249.4,3.3,43.8,47.1,3.0,80.4,77.4,72.7,-4.7,45,0,45,47,65.8,10.4,14.7,9.2,2024,8,7,4,10,0
2024-08-07 04:20:00,130.4,212.3,1.628,43.6,1,0,0,0,148.0,19.4,0,27.8,17.2,1251.9,2.5,44.8,47.3,2.8,80.0,77.2,72.7,-4.5,45,0,45,47,69.7,9.2,13.1,8.1,2024,8,7,4,20,0
2024-08-07 04:30:00,141.7,211.2,1.49,43.3,1,0,0,0,146.9,19.5,0,27.6,17.3,1259.4,2.7,44.6,47.3,3.0,80.4,77.4,72.7,-4.7,45,0,45,47,69.6,9.2,13.1,8.2,2024,8,7,4,30,0
2024-08-07 04:40:00,206.3,157.4,0.763,27.3,1,0,0,0,92.8,19.6,0,27.7,17.3,1269.3,3.9,44.0,47.9,3.6,81.1,77.5,72.7,-4.8,45,0,45,47,58.9,12.4,17.6,11.0,2024,8,7,4,40,0
2024-08-07 04:50:00,164.3,158.0,0.962,27.6,1,0,0,0,93.7,19.5,0,27.7,17.1,1271.8,3.1,44.7,47.8,3.2,80.8,77.6,72.7,-4.9,45,0,45,47,59.3,12.4,17.5,10.8,2024,8,7,4,50,0
2024-08-07 05:00:00,163.0,200.4,1.229,39.8,1,0,0,0,136.0,19.6,0,27.6,17.2,1261.9,3.1,44.7,47.8,3.3,80.9,77.6,72.7,-4.9,45,0,45,47,67.9,9.8,13.8,8.6,2024,8,7,5,0,0
2024-08-07 05:10:00,0.0,67.2,0.0,0.0,0,0,0,0,1.2,21.0,0,27.7,17.4,0.0,3.6,44.4,48.0,3.5,81.2,77.7,72.7,-5.0,46,0,45,47,1.7,31.2,41.3,25.8,2024,8,7,5,10,0
2024-08-07 05:20:00,181.6,222.2,1.224,45.9,1,0,0,0,156.7,20.8,0,27.5,17.2,1281.6,3.4,44.6,48.0,3.6,81.4,77.8,72.7,-5.1,46,0,45,47,70.5,9.4,12.4,7.8,2024,8,7,5,20,0
2024-08-07 05:30:00,161.7,190.8,1.18,36.8,1,0,0,0,125.0,20.9,0,27.6,17.4,1293.8,3.0,45.0,48.0,3.4,81.3,77.9,72.7,-5.2,46,0,45,47,65.5,10.9,14.5,9.1,2024,8,7,5,30,0
2024-08-07 05:40:00,188.1,205.8,1.094,41.3,1,0,0,0,140.2,20.8,0,27.6,17.2,1290.1,3.5,44.7,48.2,3.8,81.8,78.0,72.7,-5.3,46,0,45,47,68.1,10.1,13.4,8.4,2024,8,7,5,40,0
2024-08-07 05:50:00,209.4,242.0,1.156,52.0,1,0,0,0,176.4,20.9,0,27.4,17.3,1288.9,3.9,44.2,48.1,4.0,82.0,78.0,72.7,-5.3,46,0,45,47,72.9,8.6,11.3,7.1,2024,8,7,5,50,0
2024-08-07 06:00:00,219.4,181.9,0.829,34.2,1,0,0,0,116.2,21.0,0,27.5,17.2,1284.0,4.1,44.3,48.4,3.9,82.1,78.2,72.7,-5.5,46,0,45,47,63.9,11.5,15.1,9.5,2024,8,7,6,0,0
2024-08-07 06:10:00,249.1,198.6,0.797,39.1,1,0,0,0,132.8,21.0,0,27.5,17.3,1299.8,4.6,44.2,48.8,4.1,82.5,78.4,72.7,-5.7,46,0,45,47,66.9,10.6,13.8,8.7,2024,8,7,6,10,0
2024-08-07 06:20:00,239.8,241.8,1.008,51.9,1,0,0,0,176.0,21.0,0,27.6,17.2,1308.2,4.4,44.5,48.9,4.4,83.0,78.6,72.7,-5.9,46,0,45,47,72.8,8.7,11.4,7.1,2024,8,7,6,20,0
2024-08-07 06:30:00,222.9,215.2,0.966,44.0,1,0,0,0,149.5,20.9,0,27.6,17.2,1304.6,4.1,45.0,49.1,4.5,83.4,78.9,72.7,-6.2,46,0,45,47,69.5,9.7,12.8,8.0,2024,8,7,6,30,0
2024-08-07 06:40:00,240.1,244.8,1.02,52.8,1,0,0,0,179.1,21.0,0,27.5,17.2,1309.4,4.4,44.7,49.1,4.6,83.6,79.0,72.7,-6.3,46,0,45,47,73.2,8.6,11.2,7.0,2024,8,7,6,40,0
2024-08-07 06:50:00,256.2,237.7,0.928,50.7,1,0,0,0,171.9,21.0,0,27.5,17.2,1308.2,4.7,44.4,49.1,4.7,83.9,79.2,72.7,-6.5,46,0,45,47,72.3,8.8,11.6,7.3,2024,8,7,6,50,0
2024-08-07 07:00:00,248.4,222.7,0.897,46.2,1,0,0,0,156.7,21.2,0,27.6,17.3,1324.9,4.5,44.5,49.0,4.6,83.9,79.3,72.7,-6.6,46,0,45,47,70.3,9.5,12.4,7.8,2024,8,7,7,0,0
2024-08-07 07:10:00,269.0,244.3,0.908,51.6,1,0,0,0,175.0,22.5,0,29.6,17.1,1344.8,4.8,44.7,49.5,4.8,84.3,79.5,72.7,-6.8,47,0,46,47,71.6,9.2,12.1,7.0,2024,8,7,7,10,0
2024-08-07 07:20:00,246.6,228.2,0.925,46.9,1,0,0,0,159.1,22.6,0,29.5,17.1,1344.8,4.4,44.7,49.1,4.7,84.3,79.6,72.7,-6.9,47,0,46,47,69.7,9.9,12.9,7.5,2024,8,7,7,20,0
2024-08-07 07:30:00,285.0,249.9,0.877,53.2,1,0,0,0,180.6,22.5,0,29.6,17.1,1341.3,5.1,44.4,49.5,4.7,84.2,79.5,72.7,-6.8,47,0,46,47,72.3,9.0,11.9,6.9,2024,8,7,7,30,0
2024-08-07 07:40:00,251.5,226.6,0.901,46.4,1,0,0,0,157.5,22.6,0,29.4,17.2,1341.3,4.5,44.6,49.1,4.5,84.3,79.8,72.7,-7.1,47,0,46,47,69.5,10.0,13.0,7.6,2024,8,7,7,40,0
2024-08-07 07:50:00,280.9,255.3,0.909,54.5,1,0,0,0,185.9,22.7,0,29.6,17.1,1348.3,5.0,44.7,49.7,4.8,84.5,79.7,72.7,-7.0,47,0,46,47,72.8,8.9,11.6,6.7,2024,8,7,7,50,0
2024-08-07 08:00:00,281.9,256.4,0.91,54.2,1,0,0,0,185.0,22.6,0,31.8,17.0,1353.0,5.0,44.7,49.7,5.0,85.3,80.3,72.7,-7.6,47,0,47,47,72.2,8.8,12.4,6.6,2024,8,7,8,0,0
2024-08-07 08:10:00,293.9,279.0,0.949,61.0,1,0,0,0,207.0,22.6,0,31.1,18.2,1356.4,5.2,44.8,50.0,5.4,85.8,80.4,72.7,-7.7,47,0,47,48,74.2,8.1,11.2,6.5,2024,8,7,8,10,0
2024-08-07 08:20:00,294.6,248.3,0.843,51.8,1,0,0,0,175.9,22.5,0,31.6,18.2,1359.9,5.2,44.8,50.0,5.5,86.1,80.6,72.7,-7.9,47,0,47,48,70.9,9.1,12.7,7.3,2024,8,7,8,20,0
2024-08-07 08:30:00,310.9,260.6,0.838,55.6,1,0,0,0,188.4,22.5,0,31.5,18.2,1356.4,5.5,44.3,49.8,5.7,86.3,80.6,72.7,-7.9,47,0,47,48,72.3,8.7,12.1,7.0,2024,8,7,8,30,0
2024-08-07 08:40:00,279.8,281.1,1.005,61.4,1,0,0,0,208.4,22.8,0,31.7,18.2,1370.2,4.9,44.9,49.8,5.4,86.3,80.9,72.7,-8.2,47,0,47,48,74.1,8.1,11.3,6.5,2024,8,7,8,40,0
2024-08-07 08:50:00,0.0,72.7,0.0,0.0,0,0,0,0,0.2,22.7,0,31.6,18.2,0.0,5.6,44.4,50.0,5.6,86.5,80.9,72.7,-8.2,47,0,47,48,0.2,31.2,43.5,25.0,2024,8,7,8,50,0
2024-08-07 09:00:00,260.6,262.3,1.006,55.9,1,0,0,0,189.8,22.8,0,31.5,18.3,1359.9,4.6,45.1,49.7,5.3,86.6,81.3,72.7,-8.6,47,0,47,48,72.4,8.7,12.0,7.0,2024,8,7,9,0,0
2024-08-07 09:10:00,299.4,277.3,0.926,59.1,1,0,0,0,200.4,24.0,0,33.8,19.1,1381.6,5.2,44.8,50.0,5.2,86.3,81.1,72.7,-8.4,48,0,48,49,72.3,8.7,12.2,6.9,2024,8,7,9,10,0
2024-08-07 09:20:00,283.7,284.9,1.004,61.3,1,0,0,0,207.9,24.1,0,33.5,19.3,1389.5,4.9,45.0,49.9,5.0,86.4,81.4,72.7,-8.7,48,0,48,49,73.0,8.5,11.8,6.8,2024,8,7,9,20,0
2024-08-07 09:30:00,271.0,256.0,0.945,52.9,1,0,0,0,179.5,23.9,0,33.4,19.3,1383.9,4.7,45.2,49.9,5.0,86.6,81.6,72.7,-8.9,48,0,48,49,70.1,9.3,13.0,7.5,2024,8,7,9,30,0
2024-08-07 09:40:00,311.4,294.6,0.946,64.2,1,0,0,0,218.0,24.1,0,33.3,19.2,1383.9,5.4,45.0,50.4,5.4,87.1,81.7,72.7,-9.0,48,0,48,49,74.0,8.2,11.3,6.5,2024,8,7,9,40,0
2024-08-07 09:50:00,322.9,318.8,0.987,71.4,1,0,0,0,242.4,24.0,0,33.3,19.2,1383.9,5.6,45.4,51.0,5.7,88.1,82.4,72.7,-9.7,48,0,48,49,76.0,7.5,10.4,6.0,2024,8,7,9,50,0
2024-08-07 10:00:00,357.5,306.6,0.858,67.7,1,0,0,0,229.6,24.2,0,33.6,19.2,1383.9,6.2,45.0,51.2,6.3,89.1,82.8,72.7,-10.1,48,0,48,49,74.9,7.9,10.9,6.3,2024,8,7,10,0,0
2024-08-07 10:10:00,351.7,299.4,0.851,65.6,1,0,0,0,222.6,24.0,0,33.6,19.2,1383.9,6.1,44.9,51.0,6.0,88.7,82.7,72.7,-10.0,48,0,48,49,74.3,8.0,11.2,6.4,2024,8,7,10,10,0
2024-08-07 10:20:00,340.8,282.5,0.829,60.6,1,0,0,0,205.7,24.0,0,33.7,19.1,1386.2,5.9,45.0,50.9,6.0,88.7,82.7,72.7,-10.0,48,0,48,49,72.8,8.5,11.9,6.8,2024,8,7,10,20,0
2024-08-07 10:30:00,328.9,294.7,0.896,64.2,1,0,0,0,217.9,23.9,0,33.8,19.1,1385.0,5.7,45.2,50.9,5.4,88.9,83.5,72.7,-10.8,48,0,48,49,73.9,8.1,11.5,6.5,2024,8,7,10,30,0
2024-08-07 10:40:00,342.4,295.8,0.864,64.5,1,0,0,0,219.0,24.1,0,33.7,19.0,1392.9,5.9,44.9,50.8,5.9,89.5,83.6,72.7,-10.9,48,0,48,49,74.0,8.2,11.4,6.4,2024,8,7,10,40,0
2024-08-07 10:50:00,365.3,297.1,0.813,64.6,1,0,0,0,220.2,24.1,0,33.7,19.2,1391.8,6.3,45.1,51.4,6.1,90.0,83.9,72.7,-11.2,48,0,48,49,74.1,8.1,11.3,6.5,2024,8,7,10,50,0
2024-08-07 11:00:00,343.5,298.6,0.869,65.1,1,0,0,0,221.7,23.9,0,33.7,19.2,1397.4,5.9,45.0,50.9,6.2,89.9,83.7,72.7,-11.0,48,0,48,49,74.3,8.0,11.3,6.4,2024,8,7,11,0,0
2024-08-07 11:10:00,339.4,304.0,0.896,65.9,1,0,0,0,223.7,24.1,0,35.8,20.4,1380.5,5.9,45.0,50.9,6.0,89.6,83.6,72.7,-10.9,48,0,49,50,73.6,7.9,11.8,6.7,2024,8,7,11,10,0
2024-08-07 11:20:00,341.3,291.2,0.853,62.2,1,0,0,0,211.0,24.1,0,35.9,20.2,1388.4,5.9,45.1,51.0,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,72.5,8.3,12.3,6.9,2024,8,7,11,20,0
2024-08-07 11:30:00,346.8,302.0,0.871,65.3,1,0,0,0,221.5,24.2,0,36.0,20.3,1387.3,6.0,45.3,51.3,5.8,90.1,84.3,72.7,-11.6,48,0,49,50,73.4,8.0,11.9,6.7,2024,8,7,11,30,0
2024-08-07 11:40:00,358.4,297.4,0.83,64.1,1,0,0,0,217.6,24.1,0,35.5,20.1,1387.3,6.2,45.3,51.5,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,73.2,8.1,12.0,6.8,2024,8,7,11,40,0
2024-08-07 11:50:00,347.7,298.8,0.86,64.5,1,0,0,0,218.8,24.1,0,35.8,20.2,1390.7,6.0,45.2,51.2,5.9,90.1,84.2,72.7,-11.5,48,0,49,50,73.2,8.1,12.0,6.7,2024,8,7,11,50,0
2024-08-07 12:00:00,357.2,300.0,0.84,64.9,1,0,0,0,220.1,24.0,0,35.8,20.1,1382.8,6.2,45.2,51.4,5.6,90.1,84.5,72.7,-11.8,48,0,49,50,73.4,8.0,11.9,6.7,2024,8,7,12,0,0
2024-08-07 12:10:00,343.4,347.8,1.013,78.8,1,0,0,0,267.3,24.3,0,35.9,20.3,1373.7,6.0,45.2,51.2,5.9,90.0,84.1,72.7,-11.4,48,0,49,50,76.8,7.0,10.3,5.8,2024,8,7,12,10,0
2024-08-07 12:20:00,374.8,311.6,0.831,68.3,1,0,0,0,231.7,24.1,0,35.7,20.1,1383.9,6.5,44.7,51.2,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,74.4,7.7,11.5,6.5,2024,8,7,12,20,0
2024-08-07 12:30:00,347.1,297.7,0.858,64.2,1,0,0,0,218.0,24.0,0,35.5,20.3,1388.4,6.0,45.3,51.3,5.6,90.2,84.6,72.7,-11.9,48,0,49,50,73.2,8.1,11.9,6.8,2024,8,7,12,30,0
2024-08-07 12:40:00,364.8,297.6,0.816,64.1,1,0,0,0,217.4,24.0,0,36.0,20.3,1389.5,6.3,45.2,51.5,5.9,90.2,84.3,72.7,-11.6,48,0,49,50,73.0,8.1,12.1,6.8,2024,8,7,12,40,0
2024-08-07 12:50:00,359.0,297.8,0.83,64.2,1,0,0,0,217.8,24.1,0,35.6,20.3,1389.5,6.2,45.3,51.5,6.0,90.3,84.3,72.7,-11.6,48,0,49,50,73.1,8.1,12.0,6.8,2024,8,7,12,50,0
2024-08-07 13:00:00,377.6,336.0,0.89,75.5,1,0,0,0,256.2,24.2,0,35.5,20.2,1394.0,6.5,45.1,51.6,6.1,90.5,84.4,72.7,-11.7,48,0,49,50,76.2,7.2,10.6,6.0,2024,8,7,13,0,0
2024-08-07 13:10:00,342.4,348.9,1.019,79.3,1,0,0,0,269.0,24.1,0,35.5,20.2,1392.9,5.9,45.2,51.1,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,77.1,6.9,10.2,5.8,2024,8,7,13,10,0
2024-08-07 13:20:00,382.7,344.2,0.899,77.8,1,0,0,0,264.1,24.0,0,35.9,20.2,1391.8,6.6,44.6,51.2,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,76.7,7.0,10.4,5.9,2024,8,7,13,20,0
2024-08-07 13:30:00,352.0,301.8,0.857,65.4,1,0,0,0,222.0,24.2,0,35.5,20.1,1385.0,6.1,45.0,51.1,6.3,91.0,84.7,72.7,-12.0,48,0,49,50,73.5,8.0,11.8,6.7,2024,8,7,13,30,0
2024-08-07 13:40:00,360.7,330.6,0.917,73.9,1,0,0,0,250.8,24.0,0,35.6,20.2,1396.3,6.2,45.2,51.4,5.9,90.4,84.5,72.7,-11.8,48,0,49,50,75.9,7.3,10.8,6.1,2024,8,7,13,40,0
2024-08-07 13:50:00,372.6,309.2,0.83,67.6,1,0,0,0,229.3,24.0,0,35.8,20.1,1397.4,6.4,44.8,51.2,6.3,90.9,84.6,72.7,-11.9,48,0,49,50,74.2,7.8,11.6,6.5,2024,8,7,13,50,0
2024-08-07 14:00:00,360.4,325.1,0.902,72.0,1,0,0,0,245.1,24.1,0,35.8,20.1,1395.2,6.2,45.0,51.2,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,75.4,7.4,11.0,6.2,2024,8,7,14,0,0
2024-08-07 14:10:00,359.5,297.6,0.828,63.9,1,0,0,0,217.8,24.0,0,35.6,20.3,1391.8,6.2,45.1,51.3,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.2,8.1,12.0,6.8,2024,8,7,14,10,0
2024-08-07 14:20:00,374.5,314.7,0.84,69.2,1,0,0,0,234.9,24.0,0,35.6,20.2,1382.8,6.5,44.6,51.1,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,74.6,7.6,11.3,6.4,2024,8,7,14,20,0
2024-08-07 14:30:00,352.6,311.0,0.882,68.2,1,0,0,0,231.3,24.0,0,35.6,20.1,1387.3,6.1,45.3,51.4,6.1,91.1,85.0,72.7,-12.3,48,0,49,50,74.4,7.7,11.4,6.5,2024,8,7,14,30,0
2024-08-07 14:40:00,387.9,333.2,0.859,74.6,1,0,0,0,253.2,24.1,0,35.8,20.1,1389.5,6.7,44.8,51.5,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,76.0,7.2,10.7,6.0,2024,8,7,14,40,0
2024-08-07 14:50:00,352.6,297.7,0.844,64.1,1,0,0,0,217.4,24.1,0,35.7,20.4,1387.3,6.1,45.1,51.2,6.0,90.5,84.5,72.7,-11.8,48,0,49,50,73.0,8.1,12.0,6.9,2024,8,7,14,50,0
2024-08-07 15:00:00,349.7,323.9,0.926,71.8,1,0,0,0,243.6,24.1,0,36.1,20.1,1375.9,6.1,44.9,51.0,6.5,90.6,84.1,72.7,-11.4,48,0,49,50,75.2,7.4,11.1,6.2,2024,8,7,15,0,0
2024-08-07 15:10:00,327.1,292.7,0.895,62.7,1,0,0,0,212.7,24.0,0,35.7,20.4,1377.1,5.7,45.1,50.8,5.8,89.9,84.1,72.7,-11.4,48,0,49,50,72.6,8.2,12.2,7.0,2024,8,7,15,10,0
2024-08-07 15:20:00,333.9,295.6,0.885,63.5,1,0,0,0,215.6,24.0,0,35.7,20.2,1381.6,5.8,44.9,50.7,5.9,89.7,83.8,72.7,-11.1,48,0,49,50,72.9,8.1,12.1,6.8,2024,8,7,15,20,0
2024-08-07 15:30:00,326.8,299.1,0.915,64.5,1,0,0,0,219.0,24.1,0,35.7,20.4,1375.9,5.7,45.0,50.7,5.8,89.8,84.0,72.7,-11.3,48,0,49,50,73.2,8.0,11.9,6.8,2024,8,7,15,30,0
2024-08-07 15:40:00,324.0,290.8,0.898,62.1,1,0,0,0,210.6,24.2,0,35.6,20.4,1388.4,5.6,45.0,50.6,6.0,90.0,84.0,72.7,-11.3,48,0,49,50,72.4,8.3,12.2,7.0,2024,8,7,15,40,0
2024-08-07 15:50:00,323.2,277.8,0.86,58.3,1,0,0,0,197.7,24.1,0,35.8,20.2,1385.0,5.6,45.3,50.9,5.7,89.5,83.8,72.7,-11.1,48,0,49,50,71.2,8.7,12.9,7.3,2024,8,7,15,50,0
2024-08-07 16:00:00,340.5,299.3,0.879,64.6,1,0,0,0,219.2,24.2,0,35.6,20.3,1385.0,5.9,45.0,50.9,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,73.2,8.1,11.9,6.8,2024,8,7,16,0,0
2024-08-07 16:10:00,347.9,292.4,0.84,62.6,1,0,0,0,212.5,24.0,0,35.6,20.2,1391.8,6.0,45.0,51.0,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,72.7,8.2,12.2,6.9,2024,8,7,16,10,0
2024-08-07 16:20:00,342.7,296.8,0.866,63.9,1,0,0,0,216.8,24.2,0,35.7,20.1,1394.0,5.9,45.0,50.9,6.0,90.0,84.0,72.7,-11.3,48,0,49,50,73.0,8.1,12.0,6.8,2024,8,7,16,20,0
2024-08-07 16:30:00,346.3,295.1,0.852,63.5,1,0,0,0,215.3,24.1,0,35.5,20.2,1385.0,6.0,45.2,51.2,6.0,90.0,84.0,72.7,-11.3,48,0,49,50,73.0,8.2,12.0,6.8,2024,8,7,16,30,0
2024-08-07 16:40:00,352.6,303.0,0.859,65.8,1,0,0,0,223.2,24.2,0,35.5,20.1,1387.3,6.1,45.0,51.1,5.9,90.2,84.3,72.7,-11.6,48,0,49,50,73.6,8.0,11.7,6.6,2024,8,7,16,40,0
2024-08-07 16:50:00,352.3,311.1,0.883,68.1,1,0,0,0,231.1,24.1,0,35.7,20.2,1386.2,6.1,44.6,50.7,5.8,90.2,84.4,72.7,-11.7,48,0,49,50,74.3,7.7,11.5,6.5,2024,8,7,16,50,0
2024-08-07 17:00:00,328.1,293.5,0.895,62.9,1,0,0,0,213.4,24.1,0,35.7,20.3,1381.6,5.7,44.9,50.6,5.9,89.6,83.7,72.7,-11.0,48,0,49,50,72.7,8.2,12.2,6.9,2024,8,7,17,0,0
2024-08-07 17:10:00,334.7,293.1,0.876,62.6,1,0,0,0,213.3,24.1,0,35.4,20.2,1385.0,5.8,44.9,50.7,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,72.8,8.2,12.1,6.9,2024,8,7,17,10,0
2024-08-07 17:20:00,309.1,283.9,0.919,59.8,1,0,0,0,203.8,24.2,0,35.8,20.1,1399.7,5.3,45.1,50.4,5.4,89.3,83.9,72.7,-11.2,48,0,49,50,71.8,8.5,12.6,7.1,2024,8,7,17,20,0
2024-08-07 17:30:00,330.0,284.2,0.861,60.2,1,0,0,0,204.4,24.1,0,35.5,20.2,1389.5,5.7,44.9,50.6,5.6,89.6,84.0,72.7,-11.3,48,0,49,50,71.9,8.5,12.5,7.1,2024,8,7,17,30,0
2024-08-07 17:40:00,309.3,303.0,0.98,65.8,1,0,0,0,223.2,24.2,0,35.5,20.2,1400.8,5.3,45.3,50.6,5.6,89.6,84.0,72.7,-11.3,48,0,49,50,73.6,8.0,11.7,6.7,2024,8,7,17,40,0
2024-08-07 17:50:00,331.9,297.2,0.895,63.9,1,0,0,0,216.8,24.2,0,36.0,20.2,1397.4,5.7,44.7,50.4,5.8,89.7,83.9,72.7,-11.2,48,0,49,50,73.0,8.1,12.1,6.8,2024,8,7,17,50,0
2024-08-07 18:00:00,354.9,332.4,0.937,74.5,1,0,0,0,252.8,24.1,0,35.2,20.2,1396.3,6.1,44.4,50.5,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,76.1,7.3,10.6,6.1,2024,8,7,18,0,0
2024-08-07 18:10:00,321.5,293.5,0.913,63.0,1,0,0,0,213.9,24.1,0,35.4,20.1,1403.0,5.5,44.8,50.3,5.9,90.5,84.6,72.7,-11.9,48,0,49,50,72.9,8.2,12.1,6.9,2024,8,7,18,10,0
2024-08-07 18:20:00,331.4,319.6,0.965,70.6,1,0,0,0,239.6,24.1,0,35.7,20.1,1395.2,5.7,45.1,50.8,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,75.0,7.5,11.2,6.3,2024,8,7,18,20,0
2024-08-07 18:30:00,347.9,307.6,0.884,67.1,1,0,0,0,227.5,24.3,0,35.6,20.2,1391.8,6.0,45.0,51.0,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,74.0,7.9,11.6,6.6,2024,8,7,18,30,0
2024-08-07 18:40:00,313.9,288.4,0.919,61.5,1,0,0,0,208.5,24.1,0,35.5,20.3,1395.2,5.4,45.1,50.5,5.6,90.2,84.6,72.7,-11.9,48,0,49,50,72.3,8.4,12.3,7.0,2024,8,7,18,40,0
2024-08-07 18:50:00,312.4,290.5,0.93,62.1,1,0,0,0,210.8,24.0,0,35.7,20.1,1388.4,5.4,44.9,50.3,5.3,89.6,84.3,72.7,-11.6,48,0,49,50,72.5,8.3,12.3,6.9,2024,8,7,18,50,0
2024-08-07 19:00:00,312.1,296.8,0.951,63.8,1,0,0,0,216.6,24.1,0,35.7,20.3,1387.3,5.4,44.6,50.0,5.5,89.6,84.1,72.7,-11.4,48,0,49,50,73.0,8.1,12.0,6.8,2024,8,7,19,0,0
2024-08-07 19:10:00,258.0,267.1,1.035,56.5,1,0,0,0,191.8,22.5,0,33.8,18.9,1346.0,4.6,45.2,49.8,4.9,89.1,84.2,72.7,-11.5,47,0,48,49,71.8,8.4,12.7,7.1,2024,8,7,19,10,0
2024-08-07 19:20:00,268.3,259.4,0.967,54.4,1,0,0,0,184.5,22.6,0,33.3,19.0,1341.3,4.8,44.8,49.6,4.8,88.6,83.8,72.7,-11.1,47,0,48,49,71.1,8.7,12.9,7.3,2024,8,7,19,20,0
2024-08-07 19:30:00,278.5,255.7,0.918,53.1,1,0,0,0,180.3,22.6,0,33.8,19.0,1336.7,5.0,44.5,49.5,5.0,88.6,83.6,72.7,-10.9,47,0,48,49,70.5,8.8,13.2,7.5,2024,8,7,19,30,0
2024-08-07 19:40:00,235.1,244.0,1.038,49.8,1,0,0,0,168.8,22.5,0,33.5,19.1,1343.7,4.2,44.9,49.1,4.6,88.3,83.7,72.7,-11.0,47,0,48,49,69.2,9.2,13.7,7.8,2024,8,7,19,40,0
2024-08-07 19:50:00,234.1,250.3,1.069,51.5,1,0,0,0,174.8,22.7,0,33.6,19.2,1337.8,4.2,44.9,49.1,4.5,88.0,83.5,72.7,-10.8,47,0,48,49,69.8,9.1,13.4,7.7,2024,8,7,19,50,0
2024-08-07 20:00:00,245.9,251.5,1.023,51.9,1,0,0,0,176.0,22.6,0,33.8,19.2,1341.3,4.4,44.6,49.0,4.5,87.7,83.2,72.7,-10.5,47,0,48,49,70.0,9.0,13.4,7.6,2024,8,7,20,0,0
2024-08-07 20:10:00,250.4,250.5,1.0,52.6,1,0,0,0,178.3,22.5,0,31.5,18.1,1335.5,4.5,44.5,49.0,4.6,87.7,83.1,72.7,-10.4,47,0,47,48,71.2,9.0,12.6,7.2,2024,8,7,20,10,0
2024-08-07 20:20:00,222.8,234.5,1.053,47.9,1,0,0,0,162.5,22.5,0,31.5,18.0,1336.7,4.0,44.6,48.6,4.3,87.3,83.0,72.7,-10.3,47,0,47,48,69.3,9.6,13.4,7.7,2024,8,7,20,20,0
2024-08-07 20:30:00,246.6,252.9,1.026,53.0,1,0,0,0,180.8,22.4,0,31.7,18.0,1344.8,4.4,44.5,48.9,4.6,87.2,82.6,72.7,-9.9,47,0,47,48,71.5,8.9,12.5,7.1,2024,8,7,20,30,0
2024-08-07 20:40:00,217.2,245.3,1.13,50.7,1,0,0,0,173.0,22.5,0,31.6,18.2,1336.7,3.9,44.9,48.8,4.5,86.7,82.2,72.7,-9.5,47,0,47,48,70.5,9.2,12.9,7.4,2024,8,7,20,40,0
2024-08-07 20:50:00,223.8,239.8,1.072,49.4,1,0,0,0,167.7,22.5,0,31.5,18.1,1342.5,4.0,44.6,48.6,4.4,86.2,81.8,72.7,-9.1,47,0,47,48,69.9,9.4,13.1,7.6,2024,8,7,20,50,0
2024-08-07 21:00:00,212.6,225.5,1.061,45.2,1,0,0,0,153.3,22.6,0,31.5,18.1,1342.5,3.8,44.8,48.6,4.4,85.9,81.5,72.7,-8.8,47,0,47,48,68.0,10.0,13.9,8.0,2024,8,7,21,0,0
2024-08-07 21:10:00,200.6,241.1,1.202,51.1,1,0,0,0,173.5,21.0,0,29.5,17.1,1301.0,3.7,44.7,48.4,4.2,85.3,81.1,72.7,-8.4,46,0,46,47,72.0,8.7,12.2,7.1,2024,8,7,21,10,0
2024-08-07 21:20:00,201.5,207.4,1.03,41.2,1,0,0,0,139.9,21.1,0,29.4,17.1,1307.0,3.7,44.8,48.5,4.0,84.7,80.7,72.7,-8.0,46,0,46,47,67.4,10.2,14.2,8.2,2024,8,7,21,20,0
2024-08-07 21:30:00,218.8,205.2,0.938,40.5,1,0,0,0,137.5,21.0,0,29.6,17.1,1313.0,4.0,44.6,48.6,3.8,84.3,80.5,72.7,-7.8,46,0,46,47,67.0,10.2,14.4,8.3,2024,8,7,21,30,0
2024-08-07 21:40:00,228.5,214.5,0.939,43.3,1,0,0,0,147.0,21.0,0,29.5,17.1,1305.8,4.2,44.3,48.5,4.1,84.3,80.2,72.7,-7.5,46,0,46,47,68.5,9.8,13.7,8.0,2024,8,7,21,40,0
2024-08-07 21:50:00,210.8,199.6,0.947,38.9,1,0,0,0,132.2,21.0,0,29.4,17.0,1297.4,3.9,44.7,48.6,3.8,84.0,80.2,72.7,-7.5,46,0,46,47,66.2,10.5,14.7,8.5,2024,8,7,21,50,0
2024-08-07 22:00:00,211.2,201.3,0.953,39.4,1,0,0,0,133.8,21.0,0,29.6,17.0,1299.8,3.9,44.6,48.5,3.8,83.8,80.0,72.7,-7.3,46,0,46,47,66.4,10.4,14.7,8.4,2024,8,7,22,0,0
2024-08-07 22:10:00,197.4,204.6,1.036,40.7,1,0,0,0,138.3,19.6,0,29.6,17.1,1280.4,3.7,44.8,48.5,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,67.6,9.6,14.5,8.3,2024,8,7,22,10,0
2024-08-07 22:20:00,202.5,191.6,0.946,36.9,1,0,0,0,125.3,19.7,0,29.5,17.1,1279.1,3.8,44.7,48.5,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,65.4,10.3,15.4,8.9,2024,8,7,22,20,0
2024-08-07 22:30:00,202.7,196.8,0.971,38.3,1,0,0,0,129.9,19.8,0,29.7,17.3,1280.4,3.8,44.7,48.5,3.7,83.5,79.8,72.7,-7.1,45,0,46,47,66.0,10.1,15.1,8.8,2024,8,7,22,30,0
2024-08-07 22:40:00,192.6,209.3,1.087,42.1,1,0,0,0,143.0,19.8,0,29.4,17.2,1284.0,3.6,45.0,48.6,3.5,83.5,80.0,72.7,-7.3,45,0,46,47,68.3,9.5,14.0,8.2,2024,8,7,22,40,0
2024-08-07 22:50:00,209.6,204.5,0.976,40.7,1,0,0,0,138.1,19.7,0,29.6,17.1,1290.1,3.9,44.5,48.4,3.9,83.8,79.9,72.7,-7.2,45,0,46,47,67.5,9.6,14.5,8.4,2024,8,7,22,50,0
2024-08-07 23:00:00,197.0,210.9,1.07,42.6,1,0,0,0,144.5,19.8,0,29.5,17.1,1277.9,3.7,44.6,48.3,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,68.5,9.4,14.0,8.1,2024,8,7,23,0,0
2024-08-07 23:30:00,181.4,176.3,0.972,32.7,1,0,0,0,111.9,19.6,0,27.5,17.2,1280.4,3.4,44.5,47.9,3.8,83.4,79.6,72.7,-6.9,45,0,45,47,63.5,11.1,15.6,9.7,2024,8,7,23,30,0
2024-08-07 23:40:00,132.6,237.4,1.79,50.7,1,0,0,0,173.2,19.5,0,27.5,17.2,1273.0,2.5,44.7,47.2,3.0,82.3,79.3,72.7,-6.6,45,0,45,47,73.0,8.2,11.6,7.2,2024,8,7,23,40,0
2024-08-07 23:50:00,137.2,218.0,1.589,45.3,1,0,0,0,153.7,19.6,0,27.6,17.1,1266.8,2.6,45.1,47.7,2.9,81.8,78.9,72.7,-6.2,45,0,45,47,70.5,9.0,12.7,7.9,2024,8,7,23,50,0
2024-08-08 00:00:00,167.8,150.4,0.897,25.3,1,0,0,0,85.9,19.6,0,27.6,17.2,1258.1,3.2,44.6,47.8,3.2,81.4,78.2,72.7,-5.5,45,0,45,47,57.1,13.0,18.4,11.5,2024,8,8,0,0,0
2024-08-08 00:10:00,120.2,147.4,1.226,24.5,1,0,0,0,83.1,19.5,0,27.5,17.2,1254.4,2.3,45.6,47.9,2.6,80.7,78.1,72.7,-5.4,45,0,45,47,56.4,13.2,18.7,11.7,2024,8,8,0,10,0
2024-08-08 00:20:00,131.3,172.1,1.31,31.8,1,0,0,0,107.9,19.5,0,27.6,17.1,1260.6,2.5,45.5,48.0,2.6,80.7,78.1,72.7,-5.4,45,0,45,47,62.7,11.3,16.0,9.9,2024,8,8,0,20,0
2024-08-08 00:30:00,161.7,175.7,1.087,32.8,1,0,0,0,111.4,19.5,0,27.7,17.1,1251.9,3.1,44.6,47.7,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,63.4,11.1,15.8,9.7,2024,8,8,0,30,0
2024-08-08 00:40:00,121.4,214.4,1.766,44.2,1,0,0,0,149.9,19.6,0,27.7,17.2,1266.8,2.3,45.6,47.9,2.6,80.9,78.3,72.7,-5.6,45,0,45,47,69.9,9.1,12.9,8.0,2024,8,8,0,40,0
2024-08-08 00:50:00,136.2,214.2,1.573,44.2,1,0,0,0,149.9,19.5,0,27.6,17.1,1256.9,2.6,45.2,47.8,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,70.0,9.1,12.9,8.0,2024,8,8,0,50,0
2024-08-08 01:00:00,167.6,141.4,0.844,22.7,1,0,0,0,77.2,19.5,0,27.5,17.2,1256.9,3.2,44.7,47.9,2.8,80.9,78.1,72.7,-5.4,45,0,45,47,54.6,13.8,19.5,12.1,2024,8,8,1,0,0
2024-08-08 01:10:00,125.6,146.3,1.165,24.1,1,0,0,0,81.9,19.6,0,27.5,17.2,1255.6,2.4,45.5,47.9,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,56.0,13.4,18.8,11.8,2024,8,8,1,10,0
2024-08-08 01:20:00,147.2,194.2,1.319,38.2,1,0,0,0,129.8,19.5,0,27.6,17.2,1261.9,2.8,45.3,48.1,2.9,80.9,78.0,72.7,-5.3,45,0,45,47,66.8,10.1,14.2,8.9,2024,8,8,1,20,0
2024-08-08 01:30:00,151.9,205.1,1.351,41.5,1,0,0,0,141.0,19.5,0,27.6,17.1,1256.9,2.9,44.5,47.4,2.9,81.0,78.1,72.7,-5.4,45,0,45,47,68.7,9.5,13.4,8.3,2024,8,8,1,30,0
2024-08-08 01:40:00,142.0,199.6,1.406,39.8,1,0,0,0,135.0,19.7,0,27.6,17.3,1261.9,2.7,45.3,48.0,2.7,80.7,78.0,72.7,-5.3,45,0,45,47,67.6,9.9,13.8,8.7,2024,8,8,1,40,0
2024-08-08 01:50:00,147.4,194.0,1.317,38.2,1,0,0,0,129.7,19.5,0,27.5,17.3,1263.1,2.8,45.2,48.0,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,66.9,10.1,14.2,8.9,2024,8,8,1,50,0
2024-08-08 02:00:00,147.1,143.9,0.979,23.4,1,0,0,0,79.7,19.5,0,27.6,17.1,1260.6,2.8,45.0,47.8,2.8,80.7,77.9,72.7,-5.2,45,0,45,47,55.4,13.6,19.1,11.9,2024,8,8,2,0,0
2024-08-08 02:10:00,131.6,146.4,1.112,24.1,1,0,0,0,81.9,19.6,0,27.6,17.2,1263.1,2.5,45.2,47.7,2.6,80.5,77.9,72.7,-5.2,45,0,45,47,56.0,13.4,18.9,11.8,2024,8,8,2,10,0
2024-08-08 02:20:00,142.7,188.7,1.323,36.6,1,0,0,0,124.2,19.5,0,27.7,17.3,1268.1,2.7,45.4,48.1,3.0,81.0,78.0,72.7,-5.3,45,0,45,47,65.8,10.4,14.7,9.1,2024,8,8,2,20,0
2024-08-08 02:30:00,162.5,179.8,1.107,34.0,1,0,0,0,115.4,19.6,0,27.7,17.2,1258.1,3.1,44.8,47.9,2.9,80.8,77.9,72.7,-5.2,45,0,45,47,64.2,10.9,15.4,9.6,2024,8,8,2,30,0
2024-08-08 02:40:00,115.3,216.8,1.88,44.6,1,0,0,0,152.5,19.5,0,27.5,17.3,1258.1,2.2,45.8,48.0,2.6,80.5,77.9,72.7,-5.2,45,0,45,47,70.3,9.0,12.7,8.0,2024,8,8,2,40,0
2024-08-08 02:50:00,146.8,217.3,1.48,44.7,1,0,0,0,152.8,19.5,0,27.8,17.2,1258.1,2.8,45.0,47.8,2.8,80.7,77.9,72.7,-5.2,45,0,45,47,70.4,9.0,12.8,7.9,2024,8,8,2,50,0
2024-08-08 03:00:00,159.0,158.1,0.994,27.6,1,0,0,0,93.7,19.5,0,27.5,17.3,1271.8,3.0,44.5,47.5,2.8,80.5,77.7,72.7,-5.0,45,0,45,47,59.3,12.4,17.4,10.9,2024,8,8,3,0,0
2024-08-08 03:10:00,105.8,156.9,1.483,27.2,1,0,0,0,92.4,19.5,0,27.6,17.4,1269.3,2.0,45.8,47.8,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,58.9,12.5,17.6,11.1,2024,8,8,3,10,0
2024-08-08 03:20:00,125.8,157.8,1.254,27.5,1,0,0,0,93.3,19.6,0,27.7,17.2,1258.1,2.4,45.2,47.6,2.8,80.5,77.7,72.7,-5.0,45,0,45,47,59.1,12.4,17.5,10.9,2024,8,8,3,20,0
2024-08-08 03:30:00,161.1,152.9,0.95,26.1,1,0,0,0,88.6,19.5,0,27.7,17.1,1246.9,3.1,44.8,47.9,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,57.9,12.8,18.1,11.2,2024,8,8,3,30,0
2024-08-08 03:40:00,94.9,217.1,2.287,45.0,1,0,0,0,152.8,19.4,0,27.7,17.2,1265.6,1.8,45.6,47.4,2.3,80.0,77.7,72.7,-5.0,45,0,45,47,70.4,9.0,12.8,7.9,2024,8,8,3,40,0
2024-08-08 03:50:00,120.7,216.5,1.794,44.9,1,0,0,0,152.3,19.5,0,27.6,17.2,1259.4,2.3,44.9,47.2,2.8,80.4,77.6,72.7,-4.9,45,0,45,47,70.3,9.0,12.7,7.9,2024,8,8,3,50,0
2024-08-08 04:00:00,151.9,153.1,1.008,26.1,1,0,0,0,88.7,19.4,0,27.7,17.3,1256.9,2.9,44.7,47.6,2.7,80.3,77.6,72.7,-4.9,45,0,45,47,57.9,12.7,18.1,11.3,2024,8,8,4,0,0
2024-08-08 04:10:00,122.1,155.8,1.276,26.9,1,0,0,0,91.4,19.5,0,27.7,17.1,1274.2,2.3,45.7,48.0,2.8,80.4,77.6,72.7,-4.9,45,0,45,47,58.7,12.6,17.8,11.0,2024,8,8,4,10,0
2024-08-08 04:20:00,152.8,166.6,1.09,30.1,1,0,0,0,102.1,19.5,0,27.8,17.2,1264.3,2.9,45.1,48.0,3.1,80.7,77.6,72.7,-4.9,45,0,45,47,61.3,11.7,16.7,10.3,2024,8,8,4,20,0
2024-08-08 04:30:00,174.5,161.0,0.923,28.4,1,0,0,0,96.6,19.5,0,27.7,17.2,1269.3,3.3,44.8,48.1,3.2,81.0,77.8,72.7,-5.1,45,0,45,47,60.0,12.1,17.2,10.7,2024,8,8,4,30,0
2024-08-08 04:40:00,131.6,223.4,1.698,46.8,1,0,0,0,159.0,19.6,0,27.7,17.1,1263.1,2.5,45.6,48.1,2.8,80.6,77.8,72.7,-5.1,45,0,45,47,71.2,8.8,12.4,7.7,2024,8,8,4,40,0
2024-08-08 04:50:00,168.4,226.7,1.346,47.5,1,0,0,0,162.3,19.6,0,27.6,17.2,1263.1,3.2,45.2,48.4,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,71.6,8.6,12.2,7.6,2024,8,8,4,50,0
2024-08-08 05:00:00,182.7,164.9,0.902,29.3,1,0,0,0,100.4,19.6,0,27.5,17.3,1253.1,3.5,44.9,48.4,3.3,81.1,77.8,72.7,-5.1,45,0,45,47,60.9,11.9,16.7,10.5,2024,8,8,5,0,0
2024-08-08 05:10:00,177.2,157.2,0.887,26.9,1,0,0,0,91.4,20.9,0,27.6,17.3,1288.9,3.3,45.4,48.7,3.5,81.7,78.2,72.7,-5.5,46,0,45,47,58.1,13.3,17.6,11.0,2024,8,8,5,10,0
2024-08-08 05:20:00,182.8,244.7,1.339,52.7,1,0,0,0,179.0,20.9,0,27.6,17.2,1290.1,3.4,45.6,49.0,3.6,82.0,78.4,72.7,-5.7,46,0,45,47,73.1,8.6,11.3,7.0,2024,8,8,5,20,0
2024-08-08 05:30:00,189.0,245.3,1.298,52.9,1,0,0,0,179.5,20.9,0,27.6,17.2,1296.2,3.5,45.5,49.0,3.9,82.5,78.6,72.7,-5.9,46,0,45,47,73.2,8.5,11.3,7.0,2024,8,8,5,30,0
2024-08-08 05:40:00,193.0,163.6,0.848,28.8,1,0,0,0,97.8,20.9,0,27.6,17.2,1286.5,3.6,45.2,48.8,3.5,82.0,78.5,72.7,-5.8,46,0,45,47,59.8,12.8,16.9,10.5,2024,8,8,5,40,0
2024-08-08 05:50:00,165.4,177.0,1.07,32.7,1,0,0,0,111.2,21.0,0,27.7,17.2,1280.4,3.1,45.8,48.9,3.5,81.9,78.4,72.7,-5.7,46,0,45,47,62.8,11.8,15.7,9.7,2024,8,8,5,50,0
2024-08-08 06:00:00,183.3,208.3,1.136,41.9,1,0,0,0,142.2,21.0,0,27.8,17.3,1293.8,3.4,45.8,49.2,3.7,82.3,78.6,72.7,-5.9,46,0,45,47,68.3,10.1,13.3,8.3,2024,8,8,6,0,0
2024-08-08 06:10:00,243.9,248.7,1.019,53.9,1,0,0,0,182.8,21.0,0,27.7,17.2,1301.0,4.5,45.0,49.5,4.3,82.9,78.6,72.7,-5.9,46,0,45,47,73.5,8.4,11.1,6.9,2024,8,8,6,10,0
2024-08-08 06:20:00,245.3,184.4,0.752,34.8,1,0,0,0,118.3,21.1,0,27.7,17.3,1308.2,4.5,45.2,49.7,4.4,83.4,79.0,72.7,-6.3,46,0,45,47,64.2,11.5,15.0,9.4,2024,8,8,6,20,0
2024-08-08 06:30:00,237.0,182.7,0.771,34.5,1,0,0,0,117.1,21.0,0,27.5,17.1,1292.5,4.4,45.2,49.6,4.4,83.7,79.3,72.7,-6.6,46,0,45,47,64.1,11.5,15.0,9.4,2024,8,8,6,30,0
2024-08-08 06:40:00,230.2,224.4,0.975,46.8,1,0,0,0,158.8,21.0,0,27.4,17.2,1315.4,4.2,45.6,49.8,4.1,83.4,79.3,72.7,-6.6,46,0,45,47,70.8,9.4,12.2,7.7,2024,8,8,6,40,0
2024-08-08 06:50:00,250.5,189.6,0.757,36.4,1,0,0,0,123.6,21.1,0,27.7,17.1,1307.0,4.6,45.3,49.9,4.5,83.7,79.2,72.7,-6.5,46,0,45,47,65.2,11.1,14.6,9.0,2024,8,8,6,50,0
2024-08-08 07:00:00,236.1,218.4,0.925,44.9,1,0,0,0,152.5,21.2,0,27.6,17.1,1317.8,4.3,45.5,49.8,4.4,83.6,79.2,72.7,-6.5,46,0,45,47,69.9,9.7,12.6,7.8,2024,8,8,7,0,0
2024-08-08 07:10:00,244.0,199.0,0.816,38.3,1,0,0,0,130.0,22.5,0,29.3,17.3,1330.8,4.4,45.4,49.8,4.5,83.9,79.4,72.7,-6.7,47,0,46,47,65.3,11.3,14.7,8.7,2024,8,8,7,10,0
2024-08-08 07:20:00,238.2,204.9,0.86,39.8,1,0,0,0,135.3,22.7,0,29.8,17.2,1329.6,4.3,45.7,50.0,4.2,83.8,79.6,72.7,-6.9,47,0,46,47,66.0,11.1,14.5,8.4,2024,8,8,7,20,0
2024-08-08 07:30:00,280.2,241.4,0.862,50.5,1,0,0,0,172.3,22.5,0,29.5,17.1,1344.8,5.0,45.0,50.0,4.8,84.4,79.6,72.7,-6.9,47,0,46,47,71.4,9.3,12.2,7.1,2024,8,8,7,30,0
2024-08-08 07:40:00,299.4,273.7,0.914,60.0,1,0,0,0,204.6,22.5,0,29.4,17.2,1330.8,5.4,44.1,49.5,5.4,85.3,79.9,72.7,-7.2,47,0,46,47,74.7,8.2,10.8,6.3,2024,8,8,7,40,0
2024-08-08 07:50:00,242.4,243.0,1.002,51.2,1,0,0,0,173.8,22.7,0,29.5,17.0,1353.0,4.3,44.8,49.1,4.6,84.8,80.2,72.7,-7.5,47,0,46,47,71.5,9.3,12.1,7.0,2024,8,8,7,50,0
2024-08-08 08:00:00,275.5,258.1,0.937,55.8,1,0,0,0,189.2,22.5,0,29.4,17.0,1349.5,4.9,44.6,49.5,5.2,85.5,80.3,72.7,-7.6,47,0,46,47,73.3,8.7,11.4,6.6,2024,8,8,8,0,0
2024-08-08 08:10:00,271.7,236.6,0.87,48.4,1,0,0,0,164.3,22.7,0,31.5,18.1,1358.7,4.8,45.2,50.0,5.0,85.4,80.4,72.7,-7.7,47,0,47,48,69.5,9.6,13.3,7.7,2024,8,8,8,10,0
2024-08-08 08:20:00,270.6,256.6,0.948,54.3,1,0,0,0,184.2,22.7,0,31.4,18.3,1353.0,4.8,44.9,49.7,5.1,85.8,80.7,72.7,-8.0,47,0,47,48,71.8,8.9,12.2,7.1,2024,8,8,8,20,0
2024-08-08 08:30:00,270.8,270.3,0.998,58.4,1,0,0,0,198.2,22.6,0,31.3,18.3,1354.1,4.8,45.1,49.9,5.0,85.9,80.9,72.7,-8.2,47,0,47,48,73.3,8.4,11.6,6.8,2024,8,8,8,30,0
2024-08-08 08:40:00,318.9,260.5,0.817,55.5,1,0,0,0,188.3,22.6,0,31.4,18.2,1366.8,5.6,44.5,50.1,5.3,86.1,80.8,72.7,-8.1,47,0,47,48,72.3,8.7,12.1,7.0,2024,8,8,8,40,0
2024-08-08 08:50:00,298.8,277.2,0.928,60.3,1,0,0,0,204.7,22.6,0,31.6,18.3,1353.0,5.3,44.6,49.9,5.4,86.5,81.1,72.7,-8.4,47,0,47,48,73.8,8.2,11.4,6.6,2024,8,8,8,50,0
2024-08-08 09:00:00,298.5,281.8,0.944,61.8,1,0,0,0,209.7,22.5,0,31.5,18.1,1351.8,5.3,44.4,49.7,5.7,86.9,81.2,72.7,-8.5,47,0,47,48,74.4,8.0,11.2,6.4,2024,8,8,9,0,0
2024-08-08 09:10:00,279.0,254.5,0.912,52.3,1,0,0,0,177.4,24.0,0,33.8,19.3,1395.2,4.8,45.0,49.8,5.2,86.5,81.3,72.7,-8.6,48,0,48,49,69.7,9.4,13.3,7.6,2024,8,8,9,10,0
2024-08-08 09:20:00,287.1,254.8,0.887,52.5,1,0,0,0,178.2,23.9,0,33.5,19.2,1378.2,5.0,45.1,50.1,5.2,86.4,81.2,72.7,-8.5,48,0,48,49,69.9,9.4,13.1,7.5,2024,8,8,9,20,0
2024-08-08 09:30:00,295.0,261.0,0.885,54.3,1,0,0,0,184.2,24.0,0,33.5,19.3,1388.4,5.1,45.1,50.2,5.1,86.4,81.3,72.7,-8.6,48,0,48,49,70.6,9.2,12.8,7.4,2024,8,8,9,30,0
2024-08-08 09:40:00,311.1,290.7,0.934,63.0,1,0,0,0,213.8,24.0,0,33.8,19.1,1382.8,5.4,45.0,50.4,5.6,87.2,81.6,72.7,-8.9,48,0,48,49,73.5,8.3,11.6,6.6,2024,8,8,9,40,0
2024-08-08 09:50:00,330.3,303.2,0.918,66.7,1,0,0,0,226.4,24.1,0,33.5,19.2,1390.7,5.7,44.8,50.5,5.7,87.5,81.8,72.7,-9.1,48,0,48,49,74.7,8.0,11.0,6.3,2024,8,8,9,50,0
2024-08-08 10:00:00,351.2,285.1,0.812,61.3,1,0,0,0,208.1,24.0,0,33.8,19.1,1381.6,6.1,44.9,51.0,5.9,87.9,82.0,72.7,-9.3,48,0,48,49,73.0,8.4,11.9,6.7,2024,8,8,10,0,0
2024-08-08 10:10:00,337.1,320.0,0.949,71.7,1,0,0,0,243.3,24.0,0,33.6,19.2,1371.4,5.9,45.4,51.3,5.9,88.2,82.3,72.7,-9.6,48,0,48,49,76.0,7.5,10.5,6.0,2024,8,8,10,10,0
2024-08-08 10:20:00,341.0,300.7,0.882,66.1,1,0,0,0,224.2,24.1,0,33.3,19.1,1387.3,5.9,45.4,51.3,6.1,88.9,82.8,72.7,-10.1,48,0,48,49,74.6,8.0,11.1,6.4,2024,8,8,10,20,0
2024-08-08 10:30:00,358.4,305.4,0.852,67.1,1,0,0,0,228.7,24.2,0,33.4,19.2,1387.3,6.2,45.1,51.3,6.1,89.1,83.0,72.7,-10.3,48,0,48,49,74.9,7.9,10.9,6.3,2024,8,8,10,30,0
2024-08-08 10:40:00,367.1,307.0,0.836,67.6,1,0,0,0,230.2,24.3,0,33.4,19.2,1398.5,6.3,44.9,51.2,6.2,89.9,83.7,72.7,-11.0,48,0,48,49,75.0,7.9,10.9,6.2,2024,8,8,10,40,0
2024-08-08 10:50:00,378.5,331.3,0.875,75.0,1,0,0,0,254.3,24.1,0,33.8,19.1,1397.4,6.5,44.8,51.3,6.6,90.8,84.2,72.7,-11.5,48,0,48,49,76.8,7.3,10.2,5.8,2024,8,8,10,50,0
2024-08-08 11:00:00,367.1,306.6,0.835,67.7,1,0,0,0,229.6,24.1,0,33.9,19.0,1398.5,6.3,44.7,51.0,6.0,90.5,84.5,72.7,-11.8,48,0,48,49,74.9,7.9,11.1,6.2,2024,8,8,11,0,0
2024-08-08 11:10:00,342.4,350.8,1.024,79.9,1,0,0,0,271.0,24.0,0,35.6,20.2,1392.9,5.9,45.3,51.2,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,77.3,6.8,10.1,5.8,2024,8,8,11,10,0
2024-08-08 11:20:00,350.9,309.3,0.882,67.6,1,0,0,0,229.4,24.3,0,35.6,20.1,1380.5,6.1,45.4,51.5,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,74.2,7.8,11.5,6.5,2024,8,8,11,20,0
2024-08-08 11:30:00,0.0,80.4,0.0,0.0,0,0,0,0,0.2,24.1,0,35.8,20.3,0.0,6.2,44.8,51.0,6.0,90.4,84.4,72.7,-11.7,48,0,49,50,0.2,30.0,44.6,25.2,2024,8,8,11,30,0
2024-08-08 11:40:00,364.5,325.5,0.893,72.2,1,0,0,0,245.1,24.2,0,35.9,20.3,1388.4,6.3,45.1,51.4,6.3,90.7,84.4,72.7,-11.7,48,0,49,50,75.3,7.4,11.0,6.2,2024,8,8,11,40,0
2024-08-08 11:50:00,359.3,334.7,0.932,75.1,1,0,0,0,254.8,24.1,0,35.7,20.1,1390.7,6.2,45.0,51.2,6.0,90.3,84.3,72.7,-11.6,48,0,49,50,76.1,7.2,10.7,6.0,2024,8,8,11,50,0
2024-08-08 12:00:00,352.0,325.9,0.926,72.5,1,0,0,0,245.9,24.0,0,35.8,20.1,1385.0,6.1,44.6,50.7,6.2,90.8,84.6,72.7,-11.9,48,0,49,50,75.5,7.4,11.0,6.2,2024,8,8,12,0,0
2024-08-08 12:10:00,347.7,305.3,0.878,66.4,1,0,0,0,225.4,24.1,0,35.7,20.2,1390.7,6.0,44.9,50.9,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,73.8,7.9,11.7,6.6,2024,8,8,12,10,0
2024-08-08 12:20:00,344.9,297.2,0.862,64.0,1,0,0,0,217.2,24.1,0,35.6,20.3,1403.0,5.9,45.3,51.2,5.7,90.9,85.2,72.7,-12.5,48,0,49,50,73.1,8.1,12.0,6.8,2024,8,8,12,20,0
2024-08-08 12:30:00,347.9,312.0,0.897,68.4,1,0,0,0,231.9,24.1,0,35.7,20.2,1391.8,6.0,45.2,51.2,6.2,91.0,84.8,72.7,-12.1,48,0,49,50,74.3,7.7,11.4,6.5,2024,8,8,12,30,0
2024-08-08 12:40:00,359.8,308.5,0.857,67.3,1,0,0,0,228.3,24.2,0,35.9,20.2,1392.9,6.2,45.2,51.4,5.9,90.9,85.0,72.7,-12.3,48,0,49,50,74.0,7.8,11.6,6.5,2024,8,8,12,40,0
2024-08-08 12:50:00,373.2,306.6,0.821,66.7,1,0,0,0,226.4,24.2,0,35.9,20.2,1399.7,6.4,44.9,51.3,6.1,91.1,85.0,72.7,-12.3,48,0,49,50,73.8,7.9,11.7,6.6,2024,8,8,12,50,0
2024-08-08 13:00:00,352.9,310.2,0.879,68.0,1,0,0,0,230.6,24.0,0,35.5,20.1,1388.4,6.1,45.5,51.6,6.1,91.1,85.0,72.7,-12.3,48,0,49,50,74.3,7.7,11.4,6.5,2024,8,8,13,0,0
2024-08-08 13:10:00,361.0,306.3,0.849,66.7,1,0,0,0,226.3,24.3,0,35.5,20.3,1397.4,6.2,45.3,51.5,6.1,91.3,85.2,72.7,-12.5,48,0,49,50,73.9,7.9,11.6,6.6,2024,8,8,13,10,0
2024-08-08 13:20:00,360.7,311.5,0.863,68.1,1,0,0,0,231.1,24.3,0,35.8,20.3,1396.3,6.2,45.1,51.3,6.0,90.9,84.9,72.7,-12.2,48,0,49,50,74.2,7.8,11.5,6.5,2024,8,8,13,20,0
2024-08-08 13:30:00,353.5,308.7,0.873,67.4,1,0,0,0,228.6,24.0,0,35.8,20.2,1390.7,6.1,44.9,51.0,6.4,91.3,84.9,72.7,-12.2,48,0,49,50,74.1,7.8,11.6,6.6,2024,8,8,13,30,0
2024-08-08 13:40:00,338.5,304.4,0.899,66.0,1,0,0,0,224.7,24.1,0,35.4,20.2,1400.8,5.8,45.6,51.4,5.8,91.1,85.3,72.7,-12.6,48,0,49,50,73.8,7.9,11.6,6.6,2024,8,8,13,40,0
2024-08-08 13:50:00,351.3,308.6,0.878,67.1,1,0,0,0,228.7,24.1,0,35.7,20.1,1405.2,6.0,44.9,50.9,5.7,90.7,85.0,72.7,-12.3,48,0,49,50,74.1,7.8,11.6,6.5,2024,8,8,13,50,0
2024-08-08 14:00:00,384.0,348.0,0.906,79.0,1,0,0,0,267.9,24.1,0,35.8,20.3,1396.3,6.6,44.7,51.3,6.3,91.2,84.9,72.7,-12.2,48,0,49,50,77.0,6.9,10.3,5.8,2024,8,8,14,0,0
2024-08-08 14:10:00,324.2,301.0,0.928,65.2,1,0,0,0,221.1,24.0,0,35.8,20.1,1389.5,5.6,44.8,50.4,5.8,90.2,84.4,72.7,-11.7,48,0,49,50,73.5,8.0,11.9,6.7,2024,8,8,14,10,0
2024-08-08 14:20:00,329.5,292.7,0.889,62.8,1,0,0,0,213.0,24.0,0,35.7,20.1,1387.3,5.7,45.3,51.0,5.8,90.5,84.7,72.7,-12.0,48,0,49,50,72.8,8.2,12.2,6.9,2024,8,8,14,20,0
2024-08-08 14:30:00,331.9,310.4,0.935,67.8,1,0,0,0,230.2,24.1,0,36.0,20.2,1397.4,5.7,45.3,51.0,5.7,90.0,84.3,72.7,-11.6,48,0,49,50,74.1,7.8,11.6,6.5,2024,8,8,14,30,0
2024-08-08 14:40:00,378.8,332.4,0.878,74.4,1,0,0,0,252.5,24.1,0,35.8,20.0,1398.5,6.5,44.9,51.4,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,75.9,7.3,10.8,6.0,2024,8,8,14,40,0
2024-08-08 14:50:00,365.6,306.8,0.839,66.8,1,0,0,0,226.8,24.0,0,35.8,20.2,1392.9,6.3,44.4,50.7,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.9,7.8,11.7,6.6,2024,8,8,14,50,0
2024-08-08 15:00:00,342.7,289.4,0.844,61.8,1,0,0,0,209.7,24.1,0,35.4,20.2,1394.0,5.9,45.1,51.0,5.7,90.5,84.8,72.7,-12.1,48,0,49,50,72.5,8.3,12.2,7.0,2024,8,8,15,0,0
2024-08-08 15:10:00,347.7,301.6,0.868,65.3,1,0,0,0,221.6,24.1,0,35.6,20.3,1390.7,6.0,44.8,50.8,5.9,90.1,84.2,72.7,-11.5,48,0,49,50,73.5,8.0,11.8,6.7,2024,8,8,15,10,0
2024-08-08 15:20:00,343.5,307.4,0.895,67.0,1,0,0,0,227.5,24.0,0,35.7,20.2,1397.4,5.9,45.1,51.0,5.7,89.8,84.1,72.7,-11.4,48,0,49,50,74.0,7.8,11.6,6.6,2024,8,8,15,20,0
2024-08-08 15:30:00,354.9,305.3,0.86,66.3,1,0,0,0,225.1,24.3,0,35.8,20.1,1396.3,6.1,44.5,50.6,5.9,89.6,83.7,72.7,-11.0,48,0,49,50,73.7,7.9,11.7,6.6,2024,8,8,15,30,0
2024-08-08 15:40:00,365.0,315.3,0.864,69.5,1,0,0,0,235.6,24.1,0,35.5,20.1,1390.7,6.3,44.6,50.9,6.2,90.2,84.0,72.7,-11.3,48,0,49,50,74.7,7.6,11.2,6.4,2024,8,8,15,40,0
2024-08-08 15:50:00,381.2,314.4,0.825,69.2,1,0,0,0,234.7,24.0,0,35.5,20.3,1386.2,6.6,44.4,51.0,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,74.6,7.6,11.3,6.4,2024,8,8,15,50,0
2024-08-08 16:00:00,369.6,314.2,0.85,69.0,1,0,0,0,234.2,24.1,0,35.7,20.2,1386.2,6.4,44.8,51.2,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,74.5,7.7,11.3,6.4,2024,8,8,16,0,0
2024-08-08 16:10:00,420.6,348.6,0.829,79.2,1,0,0,0,268.6,24.3,0,35.5,20.2,1401.9,7.2,44.6,51.8,6.6,91.4,84.8,72.7,-12.1,48,0,49,50,77.0,7.0,10.2,5.8,2024,8,8,16,10,0
2024-08-08 16:20:00,390.4,335.6,0.86,75.4,1,0,0,0,255.9,24.0,0,35.5,20.1,1398.5,6.7,45.0,51.7,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,76.3,7.2,10.6,6.0,2024,8,8,16,20,0
2024-08-08 16:30:00,366.8,340.4,0.928,76.8,1,0,0,0,260.4,24.1,0,35.6,20.2,1397.4,6.3,45.3,51.6,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,8,16,30,0
2024-08-08 16:40:00,366.8,311.5,0.849,68.2,1,0,0,0,231.5,24.2,0,35.6,20.3,1397.4,6.3,45.6,51.9,6.5,91.4,84.9,72.7,-12.2,48,0,49,50,74.3,7.8,11.4,6.5,2024,8,8,16,40,0
2024-08-08 16:50:00,393.4,307.5,0.782,66.8,1,0,0,0,227.6,24.1,0,35.5,20.2,1388.4,6.8,44.9,51.7,6.6,91.6,85.0,72.7,-12.3,48,0,49,50,74.0,7.8,11.6,6.6,2024,8,8,16,50,0
2024-08-08 17:00:00,360.1,320.5,0.89,70.6,1,0,0,0,240.4,24.1,0,35.8,20.2,1394.0,6.2,45.0,51.2,6.5,90.8,84.3,72.7,-11.6,48,0,49,50,75.0,7.5,11.2,6.3,2024,8,8,17,0,0
2024-08-08 17:10:00,353.5,303.4,0.858,65.9,1,0,0,0,223.6,24.0,0,35.7,20.1,1390.7,6.1,44.8,50.9,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,73.7,7.9,11.8,6.6,2024,8,8,17,10,0
2024-08-08 17:20:00,356.9,305.8,0.857,66.5,1,0,0,0,225.5,24.4,0,35.7,20.3,1381.6,6.2,44.9,51.1,6.0,90.5,84.5,72.7,-11.8,48,0,49,50,73.7,8.0,11.7,6.6,2024,8,8,17,20,0
2024-08-08 17:30:00,336.1,293.2,0.873,62.8,1,0,0,0,213.2,24.1,0,35.6,20.3,1390.7,5.8,45.1,50.9,5.7,89.8,84.1,72.7,-11.4,48,0,49,50,72.7,8.2,12.1,6.9,2024,8,8,17,30,0
2024-08-08 17:40:00,351.0,316.2,0.901,69.6,1,0,0,0,236.2,24.2,0,35.7,20.1,1404.1,6.0,45.3,51.3,6.3,90.4,84.1,72.7,-11.4,48,0,49,50,74.7,7.7,11.3,6.4,2024,8,8,17,40,0
2024-08-08 17:50:00,351.0,356.2,1.015,81.4,1,0,0,0,276.0,24.2,0,35.8,20.2,1404.1,6.0,45.2,51.2,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,77.5,6.8,10.0,5.7,2024,8,8,17,50,0
2024-08-08 18:00:00,375.9,337.9,0.899,76.0,1,0,0,0,257.8,24.3,0,35.7,20.1,1409.7,6.4,44.9,51.3,6.7,91.0,84.3,72.7,-11.6,48,0,49,50,76.3,7.2,10.6,6.0,2024,8,8,18,0,0
2024-08-08 18:10:00,371.4,308.6,0.831,67.4,1,0,0,0,228.7,24.2,0,35.6,20.1,1392.9,6.4,44.7,51.1,6.8,90.9,84.1,72.7,-11.4,48,0,49,50,74.1,7.8,11.5,6.5,2024,8,8,18,10,0
2024-08-08 18:20:00,351.0,295.5,0.842,63.5,1,0,0,0,215.2,24.3,0,35.6,20.3,1404.1,6.0,45.2,51.2,6.5,90.7,84.2,72.7,-11.5,48,0,49,50,72.8,8.2,12.0,6.9,2024,8,8,18,20,0
2024-08-08 18:30:00,365.0,313.6,0.859,68.8,1,0,0,0,233.6,24.1,0,35.7,20.2,1413.0,6.2,44.8,51.0,6.5,90.3,83.8,72.7,-11.1,48,0,49,50,74.5,7.7,11.4,6.4,2024,8,8,18,30,0
2024-08-08 18:40:00,327.6,294.0,0.897,63.1,1,0,0,0,214.1,24.0,0,35.7,20.2,1404.1,5.6,45.0,50.6,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,72.8,8.2,12.2,6.9,2024,8,8,18,40,0
2024-08-08 18:50:00,356.0,302.2,0.849,65.5,1,0,0,0,222.1,24.2,0,35.6,20.3,1400.8,6.1,44.9,51.0,6.2,89.8,83.6,72.7,-10.9,48,0,49,50,73.5,8.0,11.8,6.7,2024,8,8,18,50,0
2024-08-08 19:00:00,337.4,300.9,0.892,66.4,1,0,0,0,225.2,22.8,0,33.8,19.1,1372.5,5.9,44.7,50.6,5.9,89.6,83.7,72.7,-11.0,47,0,48,49,74.9,7.6,11.2,6.3,2024,8,8,19,0,0
2024-08-08 19:20:00,302.1,265.6,0.879,56.1,1,0,0,0,190.4,22.6,0,33.5,19.1,1367.9,5.3,45.1,50.4,5.5,89.2,83.7,72.7,-11.0,47,0,48,49,71.7,8.5,12.6,7.2,2024,8,8,19,20,0
2024-08-08 19:30:00,301.1,289.9,0.963,63.3,1,0,0,0,214.7,22.6,0,33.5,19.1,1363.4,5.3,45.1,50.4,5.6,89.1,83.5,72.7,-10.8,47,0,48,49,74.1,7.8,11.6,6.6,2024,8,8,19,30,0
2024-08-08 19:40:00,288.7,280.7,0.972,60.4,1,0,0,0,205.1,22.7,0,33.8,19.2,1358.7,5.1,44.9,50.0,5.6,88.9,83.3,72.7,-10.6,47,0,48,49,73.1,8.1,12.0,6.8,2024,8,8,19,40,0
2024-08-08 19:50:00,265.6,253.0,0.952,52.4,1,0,0,0,177.7,22.6,0,33.4,19.2,1356.4,4.7,45.1,49.8,4.9,88.1,83.2,72.7,-10.5,47,0,48,49,70.3,8.9,13.2,7.6,2024,8,8,19,50,0
2024-08-08 20:00:00,266.1,254.2,0.955,53.4,1,0,0,0,182.3,22.6,0,31.4,18.0,1358.7,4.7,44.8,49.5,5.1,87.8,82.7,72.7,-10.0,47,0,47,48,71.7,8.9,12.4,7.1,2024,8,8,20,0,0
2024-08-08 20:10:00,258.0,257.1,0.996,54.2,1,0,0,0,184.8,22.7,0,31.5,18.0,1346.0,4.6,44.8,49.4,4.8,87.6,82.8,72.7,-10.1,47,0,47,48,71.9,8.8,12.3,7.0,2024,8,8,20,10,0
2024-08-08 20:20:00,276.7,247.2,0.893,51.6,1,0,0,0,175.0,22.4,0,31.6,18.1,1355.3,4.9,44.6,49.5,4.9,87.5,82.6,72.7,-9.9,47,0,47,48,70.8,9.1,12.8,7.3,2024,8,8,20,20,0
2024-08-08 20:30:00,271.1,275.1,1.015,60.0,1,0,0,0,203.3,22.5,0,31.3,18.0,1355.3,4.8,44.7,49.5,5.3,87.8,82.5,72.7,-9.8,47,0,47,48,73.9,8.2,11.4,6.5,2024,8,8,20,30,0
2024-08-08 20:40:00,253.7,266.5,1.051,57.3,1,0,0,0,194.3,22.7,0,31.5,18.1,1353.0,4.5,44.6,49.1,4.8,87.2,82.4,72.7,-9.7,47,0,47,48,72.9,8.5,11.8,6.8,2024,8,8,20,40,0
2024-08-08 20:50:00,242.6,242.1,0.998,50.0,1,0,0,0,169.8,22.6,0,31.5,18.1,1354.1,4.3,44.8,49.1,4.6,86.9,82.3,72.7,-9.6,47,0,47,48,70.2,9.3,13.0,7.5,2024,8,8,20,50,0
2024-08-08 21:00:00,271.5,254.8,0.939,55.1,1,0,0,0,186.8,21.3,0,29.6,17.1,1329.6,4.9,44.6,49.5,5.0,87.1,82.1,72.7,-9.4,46,0,46,47,73.3,8.3,11.6,6.7,2024,8,8,21,0,0
2024-08-08 21:10:00,253.3,252.5,0.997,54.4,1,0,0,0,184.6,21.2,0,29.6,17.1,1321.3,4.6,44.8,49.4,4.9,87.2,82.3,72.7,-9.6,46,0,46,47,73.1,8.4,11.7,6.8,2024,8,8,21,10,0
2024-08-08 21:20:00,276.8,250.2,0.904,53.8,1,0,0,0,182.7,21.1,0,29.4,17.0,1328.4,5.0,44.7,49.7,4.8,86.8,82.0,72.7,-9.3,46,0,46,47,73.0,8.4,11.8,6.8,2024,8,8,21,20,0
2024-08-08 21:30:00,242.0,230.8,0.953,48.1,1,0,0,0,163.2,21.1,0,29.4,17.0,1320.1,4.4,44.9,49.3,4.5,86.3,81.8,72.7,-9.1,46,0,46,47,70.7,9.2,12.7,7.4,2024,8,8,21,30,0
2024-08-08 21:40:00,265.4,249.2,0.939,53.4,1,0,0,0,181.3,21.1,0,29.6,17.1,1327.2,4.8,44.6,49.4,4.6,86.2,81.6,72.7,-8.9,46,0,46,47,72.8,8.5,11.9,6.9,2024,8,8,21,40,0
2024-08-08 21:50:00,252.6,247.2,0.979,52.9,1,0,0,0,179.4,21.2,0,29.5,17.1,1317.8,4.6,44.8,49.4,4.6,86.4,81.8,72.7,-9.1,46,0,46,47,72.6,8.6,11.9,6.9,2024,8,8,21,50,0
2024-08-08 22:00:00,235.6,247.1,1.048,53.3,1,0,0,0,180.9,19.9,0,29.3,17.0,1285.2,4.4,44.9,49.3,4.4,86.5,82.1,72.7,-9.4,45,0,46,47,73.2,8.1,11.9,6.9,2024,8,8,22,0,0
2024-08-08 22:10:00,236.5,231.8,0.98,48.8,1,0,0,0,165.6,19.8,0,29.4,17.0,1290.1,4.4,44.8,49.2,4.5,86.5,82.0,72.7,-9.3,45,0,46,47,71.4,8.5,12.7,7.3,2024,8,8,22,10,0
2024-08-08 22:20:00,230.9,230.8,1.0,48.5,1,0,0,0,164.7,19.8,0,29.4,17.0,1288.9,4.3,44.7,49.0,4.3,86.1,81.8,72.7,-9.1,45,0,46,47,71.3,8.6,12.7,7.4,2024,8,8,22,20,0
2024-08-08 22:30:00,232.2,231.1,0.995,48.5,1,0,0,0,164.7,19.8,0,29.5,17.1,1296.2,4.3,45.1,49.4,4.2,86.2,82.0,72.7,-9.3,45,0,46,47,71.3,8.6,12.7,7.4,2024,8,8,22,30,0
2024-08-08 22:40:00,233.7,230.7,0.987,48.4,1,0,0,0,164.1,19.9,0,29.6,17.1,1304.6,4.3,44.8,49.1,4.2,86.1,81.9,72.7,-9.2,45,0,46,47,71.1,8.6,12.8,7.4,2024,8,8,22,40,0
2024-08-08 22:50:00,226.4,224.1,0.99,46.5,1,0,0,0,157.7,19.8,0,29.5,17.1,1293.8,4.2,44.9,49.1,4.1,85.9,81.8,72.7,-9.1,45,0,46,47,70.4,8.8,13.2,7.6,2024,8,8,22,50,0
2024-08-08 23:00:00,261.2,242.4,0.928,52.4,1,0,0,0,177.9,19.9,0,27.5,17.1,1305.8,4.8,44.6,49.4,4.6,86.5,81.9,72.7,-9.2,45,0,45,47,73.4,8.2,11.4,7.1,2024,8,8,23,0,0
2024-08-08 23:10:00,227.0,224.1,0.987,46.8,1,0,0,0,159.7,19.8,0,27.6,17.0,1297.4,4.2,44.9,49.1,4.5,86.5,82.0,72.7,-9.3,45,0,45,47,71.3,8.8,12.3,7.6,2024,8,8,23,10,0
2024-08-08 23:20:00,212.0,239.9,1.132,51.3,1,0,0,0,175.1,19.9,0,27.8,17.1,1304.6,3.9,44.7,48.6,4.2,86.1,81.9,72.7,-9.2,45,0,45,47,73.0,8.3,11.6,7.1,2024,8,8,23,20,0
2024-08-08 23:30:00,211.0,219.9,1.042,45.8,1,0,0,0,155.5,19.9,0,27.5,17.0,1298.6,3.9,44.6,48.5,4.0,85.8,81.8,72.7,-9.1,45,0,45,47,70.7,9.0,12.5,7.7,2024,8,8,23,30,0
2024-08-08 23:40:00,197.6,171.5,0.868,31.6,1,0,0,0,107.3,19.6,0,27.5,17.1,1281.6,3.7,44.6,48.3,3.6,85.3,81.7,72.7,-9.0,45,0,45,47,62.6,11.4,16.0,10.0,2024,8,8,23,40,0
2024-08-08 23:50:00,158.7,180.1,1.135,34.1,1,0,0,0,115.9,19.6,0,27.4,17.2,1269.3,3.0,45.4,48.4,2.8,84.0,81.2,72.7,-8.5,45,0,45,47,64.3,10.9,15.2,9.5,2024,8,8,23,50,0
2024-08-09 00:00:00,194.9,185.2,0.95,35.6,1,0,0,0,121.0,19.7,0,27.4,17.1,1264.3,3.7,45.3,49.0,3.1,83.9,80.8,72.7,-8.1,45,0,45,47,65.4,10.6,14.8,9.2,2024,8,9,0,0,0
2024-08-09 00:10:00,180.5,201.8,1.118,40.5,1,0,0,0,137.5,19.6,0,27.5,17.1,1274.2,3.4,45.6,49.0,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,68.1,9.7,13.6,8.5,2024,8,9,0,10,0
2024-08-09 00:20:00,196.8,189.1,0.961,36.7,1,0,0,0,124.7,19.6,0,27.6,17.1,1276.7,3.7,45.5,49.2,3.3,84.2,80.9,72.7,-8.2,45,0,45,47,66.0,10.4,14.6,9.0,2024,8,9,0,20,0
2024-08-09 00:30:00,169.7,208.7,1.229,42.5,1,0,0,0,144.2,19.7,0,27.7,17.1,1273.0,3.2,45.8,49.0,3.2,84.2,81.0,72.7,-8.3,45,0,45,47,69.1,9.4,13.3,8.2,2024,8,9,0,30,0
2024-08-09 00:40:00,171.0,181.1,1.059,34.4,1,0,0,0,116.8,19.7,0,27.6,17.0,1282.8,3.2,45.3,48.5,3.3,84.3,81.0,72.7,-8.3,45,0,45,47,64.5,10.9,15.2,9.4,2024,8,9,0,40,0
2024-08-09 00:50:00,186.4,202.8,1.088,40.8,1,0,0,0,138.4,19.7,0,27.6,17.1,1277.9,3.5,45.6,49.1,3.3,84.3,81.0,72.7,-8.3,45,0,45,47,68.2,9.7,13.6,8.4,2024,8,9,0,50,0
2024-08-09 01:00:00,160.4,188.1,1.173,36.4,1,0,0,0,123.7,19.8,0,27.5,17.1,1282.8,3.0,45.6,48.6,3.2,84.3,81.1,72.7,-8.4,45,0,45,47,65.8,10.5,14.6,9.1,2024,8,9,1,0,0
2024-08-09 01:10:00,203.5,204.6,1.006,41.3,1,0,0,0,140.3,19.7,0,27.5,17.2,1285.2,3.8,45.3,49.1,3.3,84.4,81.1,72.7,-8.4,45,0,45,47,68.5,9.6,13.4,8.4,2024,8,9,1,10,0
2024-08-09 01:20:00,158.8,194.1,1.222,38.2,1,0,0,0,129.6,19.7,0,27.6,17.2,1270.5,3.0,45.7,48.7,3.3,84.5,81.2,72.7,-8.5,45,0,45,47,66.8,10.2,14.2,8.9,2024,8,9,1,20,0
2024-08-09 01:30:00,165.2,187.9,1.138,36.5,1,0,0,0,123.8,19.7,0,27.5,17.0,1279.1,3.1,45.6,48.7,3.2,84.2,81.0,72.7,-8.3,45,0,45,47,65.9,10.5,14.7,9.0,2024,8,9,1,30,0
2024-08-09 01:40:00,170.6,191.5,1.123,37.4,1,0,0,0,126.9,19.7,0,27.7,17.2,1279.1,3.2,45.8,49.0,3.4,84.3,80.9,72.7,-8.2,45,0,45,47,66.2,10.3,14.5,9.0,2024,8,9,1,40,0
2024-08-09 01:50:00,202.5,185.6,0.916,35.7,1,0,0,0,121.3,19.6,0,27.5,17.1,1279.1,3.8,45.1,48.9,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,65.4,10.6,14.8,9.2,2024,8,9,1,50,0
2024-08-09 02:00:00,160.2,201.2,1.256,40.3,1,0,0,0,136.8,19.6,0,27.6,17.2,1281.6,3.0,45.5,48.5,3.3,83.9,80.6,72.7,-7.9,45,0,45,47,68.0,9.7,13.7,8.5,2024,8,9,2,0,0
2024-08-09 02:10:00,169.2,186.8,1.104,36.1,1,0,0,0,122.6,19.5,0,27.6,17.1,1269.3,3.2,45.6,48.8,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,65.7,10.4,14.8,9.1,2024,8,9,2,10,0
2024-08-09 02:20:00,186.7,189.7,1.016,37.0,1,0,0,0,125.6,19.6,0,27.4,17.0,1280.4,3.5,45.6,49.1,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,66.2,10.3,14.4,9.0,2024,8,9,2,20,0
2024-08-09 02:30:00,184.7,188.7,1.021,36.4,1,0,0,0,124.5,19.6,0,27.6,16.9,1266.8,3.5,45.5,49.0,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,66.0,10.4,14.6,9.0,2024,8,9,2,30,0
