Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-08-09 02:40:00,142.2,189.7,1.334,36.6,1,0,0,0,125.3,19.6,0,27.7,17.1,1264.3,2.7,45.7,48.4,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,66.1,10.3,14.6,9.0,2024,8,9,2,40,0
2024-08-09 02:50:00,174.7,181.6,1.04,34.5,1,0,0,0,117.3,19.5,0,27.6,17.2,1270.5,3.3,45.7,49.0,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,64.6,10.8,15.2,9.5,2024,8,9,2,50,0
2024-08-09 03:00:00,159.6,188.6,1.182,36.6,1,0,0,0,124.3,19.7,0,27.5,17.0,1276.7,3.0,45.6,48.6,3.4,83.6,80.2,72.7,-7.5,45,0,45,47,65.9,10.4,14.6,9.0,2024,8,9,3,0,0
2024-08-09 03:10:00,0.0,64.4,0.0,0.0,0,0,0,0,0.2,19.7,0,27.5,17.1,0.0,3.5,45.7,49.2,3.3,83.5,80.2,72.7,-7.5,45,0,45,47,0.3,30.5,42.6,26.5,2024,8,9,3,10,0
2024-08-09 03:20:00,191.9,180.3,0.94,34.2,1,0,0,0,116.0,19.7,0,27.5,17.1,1279.1,3.6,45.3,48.9,3.3,83.3,80.0,72.7,-7.3,45,0,45,47,64.3,11.0,15.2,9.5,2024,8,9,3,20,0
2024-08-09 03:30:00,174.9,185.7,1.062,35.7,1,0,0,0,121.3,19.6,0,27.6,17.2,1271.8,3.3,45.7,49.0,3.2,83.2,80.0,72.7,-7.3,45,0,45,47,65.3,10.6,14.9,9.2,2024,8,9,3,30,0
2024-08-09 03:40:00,188.9,185.2,0.98,35.6,1,0,0,0,120.7,19.6,0,27.7,17.2,1259.4,3.6,45.0,48.6,3.3,83.0,79.7,72.7,-7.0,45,0,45,47,65.2,10.6,14.9,9.3,2024,8,9,3,40,0
2024-08-09 03:50:00,169.6,183.9,1.084,35.2,1,0,0,0,119.4,19.7,0,27.7,17.2,1271.8,3.2,45.4,48.6,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,64.9,10.7,15.1,9.3,2024,8,9,3,50,0
2024-08-09 04:00:00,174.9,189.0,1.081,36.7,1,0,0,0,124.7,19.6,0,27.5,17.1,1271.8,3.3,45.4,48.7,3.2,83.2,80.0,72.7,-7.3,45,0,45,47,66.0,10.4,14.6,9.1,2024,8,9,4,0,0
2024-08-09 04:10:00,191.1,182.6,0.955,34.8,1,0,0,0,118.2,19.7,0,27.6,17.1,1274.2,3.6,45.3,48.9,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,64.7,10.8,15.1,9.4,2024,8,9,4,10,0
2024-08-09 04:20:00,176.4,187.8,1.064,36.3,1,0,0,0,123.3,19.7,0,27.5,17.2,1282.8,3.3,45.5,48.8,3.0,82.6,79.6,72.7,-6.9,45,0,45,47,65.7,10.5,14.7,9.2,2024,8,9,4,20,0
2024-08-09 04:30:00,171.9,190.0,1.106,37.0,1,0,0,0,125.7,19.7,0,27.5,17.1,1288.9,3.2,45.9,49.1,3.3,83.0,79.7,72.7,-7.0,45,0,45,47,66.1,10.4,14.5,9.0,2024,8,9,4,30,0
2024-08-09 04:40:00,169.4,185.6,1.096,35.7,1,0,0,0,121.1,19.6,0,27.8,17.2,1270.5,3.2,45.8,49.0,3.4,83.2,79.8,72.7,-7.1,45,0,45,47,65.2,10.5,15.0,9.2,2024,8,9,4,40,0
2024-08-09 04:50:00,155.3,194.4,1.252,38.3,1,0,0,0,130.0,19.7,0,27.6,17.1,1285.2,2.9,45.8,48.7,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,66.9,10.1,14.2,8.8,2024,8,9,4,50,0
2024-08-09 05:00:00,208.3,185.4,0.89,35.2,1,0,0,0,119.5,21.2,0,27.5,17.2,1315.4,3.8,45.6,49.4,3.6,83.2,79.6,72.7,-6.9,46,0,45,47,64.5,11.4,14.8,9.3,2024,8,9,5,0,0
2024-08-09 05:10:00,189.7,229.4,1.209,48.2,1,0,0,0,163.7,21.0,0,27.5,17.2,1301.0,3.5,45.8,49.3,4.0,83.5,79.5,72.7,-6.8,46,0,45,47,71.4,9.2,12.0,7.5,2024,8,9,5,10,0
2024-08-09 05:20:00,206.4,183.8,0.891,34.5,1,0,0,0,118.0,21.1,0,27.6,17.1,1303.4,3.8,45.7,49.5,4.0,83.7,79.7,72.7,-7.0,46,0,45,47,64.2,11.5,15.0,9.3,2024,8,9,5,20,0
2024-08-09 05:30:00,206.8,238.2,1.152,50.5,1,0,0,0,172.3,21.0,0,27.7,17.2,1305.8,3.8,45.6,49.4,3.8,83.4,79.6,72.7,-6.9,46,0,45,47,72.3,8.8,11.6,7.2,2024,8,9,5,30,0
2024-08-09 05:40:00,195.5,205.3,1.05,41.1,1,0,0,0,139.6,21.0,0,27.6,17.1,1303.4,3.6,45.8,49.4,4.0,83.7,79.7,72.7,-7.0,46,0,45,47,68.0,10.2,13.4,8.3,2024,8,9,5,40,0
2024-08-09 05:50:00,214.1,244.6,1.142,52.7,1,0,0,0,178.9,21.1,0,27.6,17.0,1317.8,3.9,45.6,49.5,4.0,83.9,79.9,72.7,-7.2,46,0,45,47,73.1,8.6,11.3,7.0,2024,8,9,5,50,0
2024-08-09 06:00:00,189.7,201.0,1.059,39.8,1,0,0,0,135.2,21.0,0,27.6,17.2,1301.0,3.5,45.7,49.2,3.9,83.8,79.9,72.7,-7.2,46,0,45,47,67.3,10.4,13.7,8.6,2024,8,9,6,0,0
2024-08-09 06:10:00,232.5,225.2,0.969,46.9,1,0,0,0,159.3,21.1,0,27.6,17.2,1328.4,4.2,45.7,49.9,4.4,84.4,80.0,72.7,-7.3,46,0,45,47,70.7,9.4,12.3,7.6,2024,8,9,6,10,0
2024-08-09 06:20:00,252.6,228.8,0.906,48.1,1,0,0,0,163.2,21.1,0,27.4,17.1,1317.8,4.6,45.6,50.2,4.5,84.7,80.2,72.7,-7.5,46,0,45,47,71.3,9.2,12.0,7.5,2024,8,9,6,20,0
2024-08-09 06:30:00,251.9,220.3,0.875,45.5,1,0,0,0,154.6,21.1,0,27.6,17.1,1314.2,4.6,45.7,50.3,4.7,85.1,80.4,72.7,-7.7,46,0,45,47,70.2,9.6,12.5,7.7,2024,8,9,6,30,0
2024-08-09 06:40:00,240.9,233.1,0.968,49.3,1,0,0,0,167.4,21.1,0,27.5,17.1,1314.2,4.4,45.8,50.2,4.5,85.1,80.6,72.7,-7.9,46,0,45,47,71.8,9.1,11.8,7.3,2024,8,9,6,40,0
2024-08-09 06:50:00,259.5,235.0,0.906,49.8,1,0,0,0,169.0,21.2,0,27.6,17.2,1324.9,4.7,45.6,50.3,4.7,85.2,80.5,72.7,-7.8,46,0,45,47,71.9,9.0,11.7,7.3,2024,8,9,6,50,0
2024-08-09 07:00:00,276.0,229.2,0.83,47.1,1,0,0,0,159.9,22.6,0,29.6,17.1,1351.8,4.9,45.6,50.5,4.7,85.3,80.6,72.7,-7.9,47,0,46,47,69.8,9.9,12.9,7.5,2024,8,9,7,0,0
2024-08-09 07:10:00,276.0,254.9,0.923,54.7,1,0,0,0,185.5,22.7,0,29.6,17.1,1351.8,4.9,45.4,50.3,4.8,85.8,81.0,72.7,-8.3,47,0,46,47,72.8,8.9,11.6,6.7,2024,8,9,7,10,0
2024-08-09 07:20:00,260.6,250.6,0.961,53.3,1,0,0,0,181.0,22.8,0,29.6,17.1,1359.9,4.6,46.0,50.6,4.8,86.1,81.3,72.7,-8.6,47,0,46,47,72.2,9.1,11.8,6.8,2024,8,9,7,20,0
2024-08-09 07:30:00,277.9,273.8,0.985,60.3,1,0,0,0,204.6,22.5,0,29.6,17.1,1361.1,4.9,45.6,50.5,5.2,86.5,81.3,72.7,-8.6,47,0,46,47,74.7,8.2,10.8,6.2,2024,8,9,7,30,0
2024-08-09 07:40:00,282.1,288.7,1.023,64.7,1,0,0,0,219.5,22.5,0,29.4,17.1,1354.1,5.0,45.2,50.2,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,76.1,7.8,10.2,5.9,2024,8,9,7,40,0
2024-08-09 07:50:00,300.8,249.3,0.829,53.1,1,0,0,0,180.1,22.6,0,29.4,17.2,1362.2,5.3,44.9,50.2,5.3,86.9,81.6,72.7,-8.9,47,0,46,47,72.2,9.1,11.8,6.9,2024,8,9,7,50,0
2024-08-09 08:00:00,310.1,271.0,0.874,58.5,1,0,0,0,198.6,22.6,0,31.5,18.2,1353.0,5.5,44.6,50.1,5.6,87.2,81.6,72.7,-8.9,47,0,47,48,73.3,8.4,11.6,6.7,2024,8,9,8,0,0
2024-08-09 08:10:00,325.2,289.6,0.891,64.0,1,0,0,0,217.1,22.7,0,31.5,18.2,1369.1,5.7,44.8,50.5,6.1,87.7,81.6,72.7,-8.9,47,0,47,48,75.0,7.8,10.9,6.3,2024,8,9,8,10,0
2024-08-09 08:20:00,315.6,285.0,0.903,62.4,1,0,0,0,212.6,22.7,0,31.5,18.2,1377.1,5.5,44.9,50.4,5.8,87.8,82.0,72.7,-9.3,47,0,47,48,74.6,8.0,11.0,6.4,2024,8,9,8,20,0
2024-08-09 08:30:00,308.6,299.0,0.969,66.5,1,0,0,0,226.5,22.6,0,31.7,18.1,1371.4,5.4,44.8,50.2,6.0,87.9,81.9,72.7,-9.2,47,0,47,48,75.8,7.6,10.6,6.1,2024,8,9,8,30,0
2024-08-09 08:40:00,321.6,294.8,0.917,65.6,1,0,0,0,222.5,22.8,0,31.3,18.2,1378.2,5.6,45.0,50.6,5.7,87.9,82.2,72.7,-9.5,47,0,47,48,75.5,7.7,10.6,6.2,2024,8,9,8,40,0
2024-08-09 08:50:00,327.9,284.0,0.866,62.3,1,0,0,0,211.5,22.9,0,31.6,18.1,1380.5,5.7,44.6,50.3,6.0,88.1,82.1,72.7,-9.4,47,0,47,48,74.5,8.1,11.1,6.4,2024,8,9,8,50,0
2024-08-09 09:00:00,339.6,266.7,0.785,55.9,1,0,0,0,189.7,24.2,0,33.6,19.2,1405.2,5.8,44.9,50.7,6.0,88.3,82.3,72.7,-9.6,48,0,48,49,71.1,9.1,12.6,7.2,2024,8,9,9,0,0
2024-08-09 09:10:00,334.8,271.6,0.811,57.5,1,0,0,0,195.2,24.0,0,33.2,19.2,1409.7,5.7,45.3,51.0,5.8,88.1,82.3,72.7,-9.6,48,0,48,49,71.8,8.8,12.2,7.1,2024,8,9,9,10,0
2024-08-09 09:20:00,354.9,293.9,0.828,64.0,1,0,0,0,217.2,24.1,0,33.5,19.1,1396.3,6.1,44.9,51.0,6.1,88.8,82.7,72.7,-10.0,48,0,48,49,73.9,8.2,11.4,6.5,2024,8,9,9,20,0
2024-08-09 09:30:00,332.9,298.4,0.896,65.2,1,0,0,0,221.2,24.4,0,33.7,19.2,1401.9,5.7,45.1,50.8,6.0,88.8,82.8,72.7,-10.1,48,0,48,49,74.1,8.2,11.3,6.4,2024,8,9,9,30,0
2024-08-09 09:40:00,344.6,304.1,0.882,67.0,1,0,0,0,227.3,24.3,0,33.3,19.1,1401.9,5.9,45.1,51.0,5.9,89.1,83.2,72.7,-10.5,48,0,48,49,74.8,8.0,11.0,6.3,2024,8,9,9,40,0
2024-08-09 09:50:00,377.2,302.4,0.802,66.4,1,0,0,0,225.4,24.1,0,33.7,19.3,1392.9,6.5,45.0,51.5,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,74.5,8.0,11.1,6.4,2024,8,9,9,50,0
2024-08-09 10:00:00,367.4,341.0,0.928,77.8,1,0,0,0,263.8,24.3,0,33.8,19.2,1399.7,6.3,45.4,51.7,6.4,89.6,83.2,72.7,-10.5,48,0,48,49,77.4,7.1,9.9,5.6,2024,8,9,10,0,0
2024-08-09 10:10:00,407.3,350.7,0.861,80.8,1,0,0,0,274.1,24.0,0,33.5,19.1,1396.3,7.0,44.6,51.6,6.6,90.2,83.6,72.7,-10.9,48,0,48,49,78.2,6.9,9.5,5.4,2024,8,9,10,10,0
2024-08-09 10:20:00,343.8,306.9,0.893,67.9,1,0,0,0,230.3,24.2,0,33.4,19.0,1398.5,5.9,45.5,51.4,6.4,91.0,84.6,72.7,-11.9,48,0,48,49,75.0,7.9,10.9,6.2,2024,8,9,10,20,0
2024-08-09 10:30:00,414.7,353.5,0.852,81.5,1,0,0,0,276.5,24.3,0,33.6,19.1,1401.9,7.1,45.0,52.1,6.8,91.4,84.6,72.7,-11.9,48,0,48,49,78.2,6.9,9.5,5.4,2024,8,9,10,30,0
2024-08-09 10:40:00,388.0,335.7,0.865,76.3,1,0,0,0,258.9,24.2,0,33.7,19.0,1410.8,6.6,45.3,51.9,7.1,91.9,84.8,72.7,-12.1,48,0,48,49,77.1,7.2,10.0,5.6,2024,8,9,10,40,0
2024-08-09 10:50:00,411.2,355.8,0.865,82.2,1,0,0,0,279.0,24.3,0,33.4,19.1,1409.7,7.0,45.2,52.2,7.2,92.1,84.9,72.7,-12.2,48,0,48,49,78.4,6.8,9.4,5.4,2024,8,9,10,50,0
2024-08-09 11:00:00,381.2,353.7,0.928,80.6,1,0,0,0,273.6,24.2,0,35.6,20.3,1407.5,6.5,45.2,51.7,6.9,91.9,85.0,72.7,-12.3,48,0,49,50,77.3,6.8,10.1,5.8,2024,8,9,11,0,0
2024-08-09 11:10:00,405.0,360.2,0.889,82.6,1,0,0,0,280.2,24.3,0,35.6,20.1,1408.6,6.9,45.4,52.3,6.9,92.2,85.3,72.7,-12.6,48,0,49,50,77.8,6.7,9.9,5.6,2024,8,9,11,10,0
2024-08-09 11:20:00,404.6,348.9,0.862,79.2,1,0,0,0,268.8,24.0,0,36.0,20.1,1407.5,6.9,45.1,52.0,6.8,91.9,85.1,72.7,-12.4,48,0,49,50,77.0,6.9,10.3,5.8,2024,8,9,11,20,0
2024-08-09 11:30:00,411.2,346.1,0.842,78.2,1,0,0,0,266.1,24.3,0,35.7,20.0,1409.7,7.0,44.8,51.8,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,76.9,7.0,10.3,5.8,2024,8,9,11,30,0
2024-08-09 11:40:00,361.0,305.9,0.847,66.2,1,0,0,0,225.7,24.3,0,35.7,20.3,1397.4,6.2,45.3,51.5,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,73.8,7.9,11.7,6.6,2024,8,9,11,40,0
2024-08-09 11:50:00,399.1,317.4,0.795,69.9,1,0,0,0,237.0,24.2,0,36.0,20.1,1408.6,6.8,45.0,51.8,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,74.7,7.6,11.3,6.3,2024,8,9,11,50,0
2024-08-09 12:00:00,397.2,315.4,0.794,69.4,1,0,0,0,235.4,24.2,0,35.5,20.3,1401.9,6.8,45.2,52.0,6.4,91.6,85.2,72.7,-12.5,48,0,49,50,74.6,7.7,11.3,6.4,2024,8,9,12,0,0
2024-08-09 12:10:00,394.2,348.0,0.883,79.0,1,0,0,0,268.1,24.0,0,35.6,20.3,1411.9,6.7,45.2,51.9,6.7,91.7,85.0,72.7,-12.3,48,0,49,50,77.0,6.9,10.2,5.8,2024,8,9,12,10,0
2024-08-09 12:20:00,391.7,314.4,0.803,69.1,1,0,0,0,234.5,24.0,0,35.8,20.1,1403.0,6.7,45.2,51.9,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,74.6,7.6,11.4,6.4,2024,8,9,12,20,0
2024-08-09 12:30:00,386.4,335.2,0.867,75.2,1,0,0,0,255.0,24.1,0,35.9,20.2,1405.2,6.6,45.4,52.0,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,76.1,7.2,10.7,6.0,2024,8,9,12,30,0
2024-08-09 12:40:00,399.1,350.0,0.877,79.6,1,0,0,0,269.9,24.4,0,35.7,20.1,1408.6,6.8,45.5,52.3,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,77.1,7.0,10.2,5.7,2024,8,9,12,40,0
2024-08-09 12:50:00,390.1,328.1,0.841,73.2,1,0,0,0,248.2,24.1,0,35.6,20.2,1397.4,6.7,45.1,51.8,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,75.6,7.3,10.9,6.2,2024,8,9,12,50,0
2024-08-09 13:00:00,399.7,336.5,0.842,75.5,1,0,0,0,256.3,24.2,0,35.9,20.2,1410.8,6.8,45.4,52.2,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,76.1,7.2,10.7,6.0,2024,8,9,13,0,0
2024-08-09 13:10:00,391.4,339.3,0.867,76.4,1,0,0,0,259.3,24.2,0,35.7,20.1,1401.9,6.7,45.6,52.3,6.6,92.5,85.9,72.7,-13.2,48,0,49,50,76.4,7.1,10.5,5.9,2024,8,9,13,10,0
2024-08-09 13:20:00,387.1,353.9,0.914,80.8,1,0,0,0,273.9,24.2,0,35.7,20.1,1407.5,6.6,45.8,52.4,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77.4,6.8,10.1,5.7,2024,8,9,13,20,0
2024-08-09 13:30:00,391.4,341.3,0.872,77.1,1,0,0,0,261.4,24.2,0,35.7,20.0,1401.9,6.7,45.6,52.3,6.6,92.9,86.3,72.7,-13.6,48,0,49,50,76.6,7.1,10.5,5.9,2024,8,9,13,30,0
2024-08-09 13:40:00,387.7,340.9,0.879,76.8,1,0,0,0,260.7,24.2,0,36.0,20.0,1409.7,6.6,45.8,52.4,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,76.5,7.1,10.6,5.9,2024,8,9,13,40,0
2024-08-09 13:50:00,398.2,349.8,0.879,79.5,1,0,0,0,269.8,24.1,0,35.9,20.1,1405.2,6.8,45.6,52.4,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,77.1,6.9,10.3,5.7,2024,8,9,13,50,0
2024-08-09 14:00:00,392.6,350.2,0.892,79.7,1,0,0,0,270.4,24.2,0,35.5,20.2,1406.4,6.7,45.4,52.1,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,77.2,6.9,10.1,5.8,2024,8,9,14,0,0
2024-08-09 14:10:00,405.3,340.3,0.84,76.7,1,0,0,0,260.3,24.0,0,35.8,20.1,1409.7,6.9,45.7,52.6,6.9,93.1,86.2,72.7,-13.5,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,9,14,10,0
2024-08-09 14:20:00,418.0,339.4,0.812,76.6,1,0,0,0,259.8,24.1,0,35.3,20.2,1413.0,7.1,45.7,52.8,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,76.5,7.1,10.4,5.9,2024,8,9,14,20,0
2024-08-09 14:30:00,394.2,354.5,0.899,80.9,1,0,0,0,274.4,24.3,0,35.8,20.0,1411.9,6.7,45.8,52.5,6.7,92.9,86.2,72.7,-13.5,48,0,49,50,77.4,6.9,10.1,5.6,2024,8,9,14,30,0
2024-08-09 14:40:00,392.3,336.5,0.858,75.7,1,0,0,0,256.7,24.2,0,35.5,20.1,1405.2,6.7,46.0,52.7,6.8,93.4,86.6,72.7,-13.9,48,0,49,50,76.3,7.2,10.6,6.0,2024,8,9,14,40,0
2024-08-09 14:50:00,375.0,343.7,0.917,77.7,1,0,0,0,263.7,24.1,0,35.8,20.2,1406.4,6.4,45.8,52.2,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.7,7.0,10.4,5.9,2024,8,9,14,50,0
2024-08-09 15:00:00,384.6,342.2,0.89,77.0,1,0,0,0,262.1,24.1,0,35.8,20.2,1398.5,6.6,45.9,52.5,6.7,93.2,86.5,72.7,-13.8,48,0,49,50,76.6,7.0,10.5,5.9,2024,8,9,15,0,0
2024-08-09 15:10:00,395.3,338.3,0.856,76.0,1,0,0,0,258.8,24.0,0,35.3,20.1,1395.2,6.8,45.6,52.4,6.8,93.1,86.3,72.7,-13.6,48,0,49,50,76.5,7.1,10.4,6.0,2024,8,9,15,10,0
2024-08-09 15:20:00,395.0,343.6,0.87,77.4,1,0,0,0,263.6,24.2,0,35.8,20.0,1394.0,6.8,45.8,52.6,6.9,93.1,86.2,72.7,-13.5,48,0,49,50,76.7,7.1,10.4,5.8,2024,8,9,15,20,0
2024-08-09 15:30:00,399.7,329.9,0.825,73.6,1,0,0,0,249.8,24.2,0,35.9,20.1,1410.8,6.8,46.0,52.8,6.8,93.0,86.2,72.7,-13.5,48,0,49,50,75.7,7.3,10.9,6.1,2024,8,9,15,30,0
2024-08-09 15:40:00,403.4,351.9,0.872,80.2,1,0,0,0,271.9,24.2,0,35.8,20.0,1403.0,6.9,46.0,52.9,7.0,93.4,86.4,72.7,-13.7,48,0,49,50,77.3,6.9,10.2,5.7,2024,8,9,15,40,0
2024-08-09 15:50:00,402.4,349.6,0.869,79.5,1,0,0,0,269.8,24.0,0,35.8,20.1,1399.7,6.9,45.6,52.5,7.0,93.6,86.6,72.7,-13.9,48,0,49,50,77.2,6.9,10.2,5.7,2024,8,9,15,50,0
2024-08-09 16:00:00,390.1,336.8,0.863,75.7,1,0,0,0,256.8,24.2,0,35.6,20.2,1397.4,6.7,45.7,52.4,7.0,93.6,86.6,72.7,-13.9,48,0,49,50,76.2,7.2,10.6,6.0,2024,8,9,16,0,0
2024-08-09 16:10:00,413.1,353.3,0.855,80.6,1,0,0,0,273.4,24.3,0,35.5,20.2,1396.3,7.1,45.8,52.9,7.0,93.8,86.8,72.7,-14.1,48,0,49,50,77.4,6.9,10.0,5.7,2024,8,9,16,10,0
2024-08-09 16:20:00,397.2,345.8,0.871,78.4,1,0,0,0,266.0,24.0,0,35.8,20.0,1401.9,6.8,46.0,52.8,6.7,93.2,86.5,72.7,-13.8,48,0,49,50,76.9,6.9,10.3,5.8,2024,8,9,16,20,0
2024-08-09 16:30:00,384.9,333.7,0.867,74.8,1,0,0,0,253.8,24.1,0,35.8,20.0,1399.7,6.6,45.6,52.2,6.5,93.1,86.6,72.7,-13.9,48,0,49,50,76.1,7.2,10.7,6.0,2024,8,9,16,30,0
2024-08-09 16:40:00,379.1,347.7,0.917,78.9,1,0,0,0,267.8,24.2,0,35.6,20.1,1399.7,6.5,45.7,52.2,6.6,93.0,86.4,72.7,-13.7,48,0,49,50,77.0,7.0,10.3,5.8,2024,8,9,16,40,0
2024-08-09 16:50:00,374.4,330.0,0.881,73.7,1,0,0,0,250.1,24.1,0,35.7,20.2,1404.1,6.4,45.6,52.0,6.3,92.9,86.6,72.7,-13.9,48,0,49,50,75.8,7.3,10.8,6.1,2024,8,9,16,50,0
2024-08-09 17:00:00,384.6,332.1,0.864,74.4,1,0,0,0,252.3,24.1,0,35.6,20.1,1398.5,6.6,45.5,52.1,6.4,92.7,86.3,72.7,-13.6,48,0,49,50,76.0,7.3,10.7,6.1,2024,8,9,17,0,0
2024-08-09 17:10:00,391.4,341.2,0.872,77.0,1,0,0,0,261.1,24.3,0,35.8,20.1,1401.9,6.7,45.6,52.3,6.4,92.8,86.4,72.7,-13.7,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,9,17,10,0
2024-08-09 17:20:00,373.5,341.0,0.913,77.0,1,0,0,0,261.3,24.1,0,35.4,20.2,1400.8,6.4,45.5,51.9,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.6,7.1,10.4,5.9,2024,8,9,17,20,0
2024-08-09 17:30:00,383.4,339.4,0.885,76.4,1,0,0,0,259.1,24.2,0,35.9,20.2,1394.0,6.6,45.1,51.7,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.4,7.1,10.6,5.9,2024,8,9,17,30,0
2024-08-09 17:40:00,368.6,346.4,0.94,78.4,1,0,0,0,266.1,24.3,0,35.9,20.1,1404.1,6.3,45.8,52.1,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,76.8,7.0,10.4,5.8,2024,8,9,17,40,0
2024-08-09 17:50:00,392.9,351.5,0.895,80.0,1,0,0,0,271.4,24.1,0,36.0,20.1,1407.5,6.7,45.7,52.4,7.0,93.7,86.7,72.7,-14.0,48,0,49,50,77.2,6.9,10.2,5.7,2024,8,9,17,50,0
2024-08-09 18:00:00,392.0,337.9,0.862,76.1,1,0,0,0,258.1,24.2,0,35.5,20.1,1404.1,6.7,45.7,52.4,6.6,93.3,86.7,72.7,-14.0,48,0,49,50,76.4,7.2,10.5,5.9,2024,8,9,18,0,0
2024-08-09 18:10:00,383.7,332.0,0.865,74.3,1,0,0,0,251.9,24.2,0,35.8,20.1,1395.2,6.6,45.8,52.4,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,75.9,7.3,10.8,6.0,2024,8,9,18,10,0
2024-08-09 18:20:00,381.2,347.4,0.911,78.7,1,0,0,0,267.0,24.4,0,35.8,20.2,1407.5,6.5,45.8,52.3,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,76.8,7.0,10.3,5.8,2024,8,9,18,20,0
2024-08-09 18:30:00,373.2,324.3,0.869,72.0,1,0,0,0,244.1,24.4,0,35.7,20.1,1399.7,6.4,45.6,52.0,6.6,92.4,85.8,72.7,-13.1,48,0,49,50,75.3,7.5,11.0,6.2,2024,8,9,18,30,0
2024-08-09 18:40:00,368.6,308.1,0.836,66.9,1,0,0,0,227.9,24.2,0,35.8,20.3,1404.1,6.3,45.6,51.9,6.9,92.4,85.5,72.7,-12.8,48,0,49,50,74.0,7.9,11.6,6.6,2024,8,9,18,40,0
2024-08-09 18:50:00,346.0,298.1,0.862,64.0,1,0,0,0,218.2,24.0,0,35.7,20.2,1383.9,6.0,45.1,51.1,6.3,91.3,85.0,72.7,-12.3,48,0,49,50,73.2,8.0,12.0,6.8,2024,8,9,18,50,0
2024-08-09 19:00:00,360.3,304.1,0.844,67.5,1,0,0,0,228.9,22.6,0,33.5,19.1,1372.5,6.3,44.6,50.9,6.4,91.0,84.6,72.7,-11.9,47,0,48,49,75.3,7.4,11.0,6.3,2024,8,9,19,0,0
2024-08-09 19:10:00,345.3,289.3,0.838,63.1,1,0,0,0,214.0,22.7,0,33.7,18.9,1358.7,6.1,45.2,51.3,6.1,90.3,84.2,72.7,-11.5,47,0,48,49,74.0,7.8,11.6,6.5,2024,8,9,19,10,0
2024-08-09 19:20:00,337.4,305.0,0.904,67.7,1,0,0,0,229.8,22.9,0,33.3,19.1,1372.5,5.9,45.3,51.2,6.1,90.0,83.9,72.7,-11.2,47,0,48,49,75.3,7.5,10.9,6.3,2024,8,9,19,20,0
2024-08-09 19:30:00,354.3,289.0,0.816,63.0,1,0,0,0,213.6,22.7,0,33.6,19.1,1371.4,6.2,45.2,51.4,6.3,89.9,83.6,72.7,-10.9,47,0,48,49,73.9,7.9,11.6,6.6,2024,8,9,19,30,0
2024-08-09 19:40:00,336.6,296.5,0.881,65.1,1,0,0,0,220.9,22.8,0,33.6,19.2,1369.1,5.9,45.0,50.9,6.1,89.7,83.6,72.7,-10.9,47,0,48,49,74.5,7.7,11.3,6.5,2024,8,9,19,40,0
2024-08-09 19:50:00,296.9,279.7,0.942,60.2,1,0,0,0,204.4,22.6,0,33.6,19.1,1370.2,5.2,45.3,50.5,5.5,89.1,83.6,72.7,-10.9,47,0,48,49,73.1,8.1,12.0,6.8,2024,8,9,19,50,0
2024-08-09 20:00:00,330.3,275.2,0.833,59.8,1,0,0,0,202.9,22.8,0,31.5,18.0,1366.8,5.8,44.7,50.5,6.0,89.2,83.2,72.7,-10.5,47,0,47,48,73.7,8.3,11.4,6.5,2024,8,9,20,0,0
2024-08-09 20:10:00,296.6,272.2,0.918,59.0,1,0,0,0,200.2,22.7,0,31.4,17.9,1369.1,5.2,45.0,50.2,5.6,88.8,83.2,72.7,-10.5,47,0,47,48,73.5,8.3,11.5,6.6,2024,8,9,20,10,0
2024-08-09 20:20:00,283.8,262.4,0.925,56.0,1,0,0,0,190.1,22.7,0,31.5,18.1,1362.2,5.0,45.0,50.0,5.6,88.8,83.2,72.7,-10.5,47,0,47,48,72.4,8.6,12.0,6.9,2024,8,9,20,20,0
2024-08-09 20:30:00,300.6,283.8,0.944,62.3,1,0,0,0,211.5,22.6,0,31.6,18.1,1361.1,5.3,44.9,50.2,5.6,88.7,83.1,72.7,-10.4,47,0,47,48,74.5,8.0,11.1,6.4,2024,8,9,20,30,0
2024-08-09 20:40:00,313.7,259.5,0.827,55.2,1,0,0,0,187.2,22.7,0,31.5,18.0,1369.1,5.5,44.7,50.2,5.7,88.8,83.1,72.7,-10.4,47,0,47,48,72.1,8.8,12.2,7.0,2024,8,9,20,40,0
2024-08-09 20:50:00,311.6,278.6,0.894,60.8,1,0,0,0,206.3,22.7,0,31.5,18.1,1359.9,5.5,44.7,50.2,5.4,88.5,83.1,72.7,-10.4,47,0,47,48,74.0,8.2,11.3,6.5,2024,8,9,20,50,0
2024-08-09 21:00:00,289.1,259.4,0.897,56.4,1,0,0,0,191.2,21.3,0,29.8,17.0,1334.3,5.2,44.8,50.0,5.4,88.6,83.2,72.7,-10.5,46,0,46,47,73.7,8.2,11.5,6.6,2024,8,9,21,0,0
2024-08-09 21:10:00,289.9,246.3,0.85,52.6,1,0,0,0,178.4,21.2,0,29.6,17.0,1337.8,5.2,44.7,49.9,5.5,88.4,82.9,72.7,-10.2,46,0,46,47,72.4,8.6,12.0,6.9,2024,8,9,21,10,0
2024-08-09 21:20:00,290.4,277.3,0.955,61.8,1,0,0,0,209.6,21.2,0,29.5,17.0,1340.2,5.2,44.8,50.0,5.5,88.5,83.0,72.7,-10.3,46,0,46,47,75.6,7.7,10.6,6.1,2024,8,9,21,20,0
2024-08-09 21:30:00,290.1,257.5,0.887,55.9,1,0,0,0,189.8,21.3,0,29.4,17.0,1339.0,5.2,45.2,50.4,5.6,88.5,82.9,72.7,-10.2,46,0,46,47,73.7,8.3,11.4,6.6,2024,8,9,21,30,0
2024-08-09 21:40:00,279.7,259.2,0.927,56.3,1,0,0,0,191.2,21.3,0,29.7,17.1,1342.5,5.0,45.0,50.0,5.5,88.3,82.8,72.7,-10.1,46,0,46,47,73.8,8.2,11.5,6.6,2024,8,9,21,40,0
2024-08-09 21:50:00,294.1,248.0,0.843,53.1,1,0,0,0,180.2,21.3,0,29.5,17.0,1332.0,5.3,44.8,50.1,5.3,88.1,82.8,72.7,-10.1,46,0,46,47,72.7,8.6,11.9,6.8,2024,8,9,21,50,0
2024-08-09 22:00:00,306.4,250.7,0.818,54.0,1,0,0,0,184.2,19.9,0,29.5,17.0,1313.0,5.6,44.6,50.2,5.5,88.2,82.7,72.7,-10.0,45,0,46,47,73.5,7.9,11.8,6.8,2024,8,9,22,0,0
2024-08-09 22:10:00,268.3,257.4,0.959,56.0,1,0,0,0,191.0,19.9,0,29.5,17.0,1314.2,4.9,44.6,49.5,5.2,87.8,82.6,72.7,-9.9,45,0,46,47,74.2,7.7,11.5,6.6,2024,8,9,22,10,0
2024-08-09 22:20:00,260.9,249.1,0.955,53.8,1,0,0,0,182.7,20.0,0,29.5,17.0,1304.6,4.8,44.9,49.7,5.1,87.5,82.4,72.7,-9.7,45,0,46,47,73.3,8.0,11.9,6.8,2024,8,9,22,20,0
2024-08-09 22:30:00,228.3,243.4,1.066,52.0,1,0,0,0,176.6,20.0,0,29.7,17.0,1304.6,4.2,45.8,50.0,4.3,86.6,82.3,72.7,-9.6,45,0,46,47,72.6,8.2,12.2,7.0,2024,8,9,22,30,0
2024-08-09 22:40:00,277.5,252.2,0.909,54.8,1,0,0,0,185.9,19.8,0,29.4,17.0,1305.8,5.1,45.6,50.7,4.9,87.0,82.1,72.7,-9.4,45,0,46,47,73.7,7.9,11.7,6.8,2024,8,9,22,40,0
2024-08-09 22:50:00,273.3,251.8,0.921,54.6,1,0,0,0,185.2,19.9,0,29.6,17.1,1311.8,5.0,45.8,50.8,5.2,87.2,82.0,72.7,-9.3,45,0,46,47,73.5,7.9,11.7,6.8,2024,8,9,22,50,0
2024-08-09 23:00:00,316.7,237.9,0.751,51.0,1,0,0,0,173.1,20.1,0,27.6,17.1,1310.6,5.8,45.3,51.1,5.3,87.3,82.0,72.7,-9.3,45,0,45,47,72.8,8.4,11.6,7.2,2024,8,9,23,0,0
2024-08-09 23:10:00,286.5,259.3,0.905,57.4,1,0,0,0,194.7,19.9,0,27.6,17.1,1322.5,5.2,45.5,50.7,5.6,87.6,82.0,72.7,-9.3,45,0,45,47,75.1,7.7,10.6,6.6,2024,8,9,23,10,0
2024-08-09 23:20:00,301.2,243.3,0.808,52.7,1,0,0,0,178.8,19.9,0,27.4,17.2,1314.2,5.5,45.3,50.8,5.6,87.6,82.0,72.7,-9.3,45,0,45,47,73.5,8.2,11.3,7.1,2024,8,9,23,20,0
2024-08-09 23:30:00,256.4,236.3,0.922,50.6,1,0,0,0,171.8,20.0,0,27.4,17.1,1309.4,4.7,45.5,50.2,5.1,86.8,81.7,72.7,-9.0,45,0,45,47,72.7,8.5,11.6,7.2,2024,8,9,23,30,0
2024-08-09 23:40:00,225.8,208.3,0.923,42.4,1,0,0,0,144.0,19.8,0,27.5,17.1,1290.1,4.2,45.7,49.9,4.4,86.1,81.7,72.7,-9.0,45,0,45,47,69.1,9.5,13.2,8.2,2024,8,9,23,40,0
2024-08-09 23:50:00,227.0,255.0,1.123,56.2,1,0,0,0,190.6,19.9,0,27.4,17.1,1297.4,4.2,45.8,50.0,4.6,85.8,81.2,72.7,-8.5,45,0,45,47,74.7,7.8,10.8,6.7,2024,8,9,23,50,0
2024-08-10 00:00:00,216.4,245.2,1.133,53.3,1,0,0,0,180.9,19.8,0,27.5,17.0,1298.6,4.0,45.4,49.4,4.5,85.3,80.8,72.7,-8.1,45,0,45,47,73.8,8.1,11.2,6.9,2024,8,10,0,0,0
2024-08-10 00:10:00,227.9,186.5,0.818,36.0,1,0,0,0,122.1,19.8,0,27.6,16.9,1302.2,4.2,45.6,49.8,4.4,85.1,80.7,72.7,-8.0,45,0,45,47,65.5,10.6,14.8,9.1,2024,8,10,0,10,0
2024-08-10 00:20:00,243.5,228.8,0.94,48.4,1,0,0,0,164.3,19.9,0,27.7,17.0,1298.6,4.5,45.5,50.0,4.5,85.2,80.7,72.7,-8.0,45,0,45,47,71.8,8.7,12.1,7.4,2024,8,10,0,20,0
2024-08-10 00:30:00,249.6,198.3,0.794,39.4,1,0,0,0,133.9,19.9,0,27.6,17.0,1302.2,4.6,45.1,49.7,4.7,85.0,80.3,72.7,-7.6,45,0,45,47,67.5,10.0,13.9,8.6,2024,8,10,0,30,0
2024-08-10 00:40:00,232.7,240.5,1.033,51.9,1,0,0,0,176.0,19.8,0,27.5,17.1,1298.6,4.3,45.0,49.3,4.3,84.7,80.4,72.7,-7.7,45,0,45,47,73.2,8.2,11.4,7.1,2024,8,10,0,40,0
2024-08-10 00:50:00,164.7,238.1,1.445,51.1,1,0,0,0,173.4,19.9,0,27.7,17.1,1275.5,3.1,45.8,48.9,3.8,84.2,80.4,72.7,-7.7,45,0,45,47,72.8,8.3,11.6,7.2,2024,8,10,0,50,0
2024-08-10 01:00:00,171.7,176.9,1.031,33.1,1,0,0,0,112.4,19.8,0,27.6,17.1,1287.7,3.2,45.8,49.0,3.8,84.0,80.2,72.7,-7.5,45,0,45,47,63.5,11.2,15.6,9.7,2024,8,10,1,0,0
2024-08-10 01:10:00,188.7,236.1,1.251,50.6,1,0,0,0,171.7,19.8,0,27.5,17.1,1293.8,3.5,46.1,49.6,4.2,84.2,80.0,72.7,-7.3,45,0,45,47,72.7,8.4,11.6,7.3,2024,8,10,1,10,0
2024-08-10 01:20:00,217.2,211.5,0.973,43.4,1,0,0,0,147.0,19.8,0,27.6,17.1,1303.4,4.0,45.7,49.7,4.2,84.1,79.9,72.7,-7.2,45,0,45,47,69.5,9.4,13.0,8.1,2024,8,10,1,20,0
2024-08-10 01:30:00,198.3,231.8,1.169,49.0,1,0,0,0,167.2,19.8,0,27.7,17.1,1286.5,3.7,45.8,49.5,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,72.1,8.5,12.0,7.4,2024,8,10,1,30,0
2024-08-10 01:40:00,232.0,254.3,1.096,55.6,1,0,0,0,189.8,19.8,0,27.5,17.2,1295.0,4.3,45.1,49.4,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,74.6,7.8,10.8,6.8,2024,8,10,1,40,0
2024-08-10 01:50:00,237.2,183.6,0.774,35.1,1,0,0,0,119.1,19.9,0,27.5,17.1,1293.8,4.4,45.3,49.7,4.3,84.1,79.8,72.7,-7.1,45,0,45,47,64.9,10.8,15.0,9.3,2024,8,10,1,50,0
2024-08-10 02:00:00,204.1,235.7,1.155,50.5,1,0,0,0,171.3,19.8,0,27.5,17.1,1288.9,3.8,45.4,49.2,4.2,83.8,79.6,72.7,-6.9,45,0,45,47,72.7,8.4,11.7,7.3,2024,8,10,2,0,0
2024-08-10 02:10:00,220.8,183.5,0.831,35.0,1,0,0,0,118.9,19.8,0,27.6,17.2,1292.5,4.1,45.6,49.7,4.2,83.6,79.4,72.7,-6.7,45,0,45,47,64.8,10.8,15.0,9.4,2024,8,10,2,10,0
2024-08-10 02:20:00,193.2,168.1,0.871,30.5,1,0,0,0,103.6,19.8,0,27.7,17.2,1287.7,3.6,45.4,49.0,4.0,83.2,79.2,72.7,-6.5,45,0,45,47,61.6,11.7,16.5,10.2,2024,8,10,2,20,0
2024-08-10 02:30:00,188.1,224.2,1.192,47.1,1,0,0,0,159.9,19.8,0,27.6,17.0,1290.1,3.5,45.8,49.3,3.9,83.1,79.2,72.7,-6.5,45,0,45,47,71.3,8.8,12.3,7.6,2024,8,10,2,30,0
2024-08-10 02:40:00,254.3,237.5,0.934,50.9,1,0,0,0,172.8,19.8,0,27.7,17.2,1298.6,4.7,45.1,49.8,4.4,83.7,79.3,72.7,-6.6,45,0,45,47,72.8,8.3,11.7,7.2,2024,8,10,2,40,0
2024-08-10 02:50:00,222.3,209.8,0.944,42.8,1,0,0,0,145.3,19.8,0,27.6,17.1,1301.0,4.1,44.9,49.0,4.2,83.7,79.5,72.7,-6.8,45,0,45,47,69.2,9.4,13.2,8.1,2024,8,10,2,50,0
2024-08-10 03:00:00,194.2,171.0,0.88,31.4,1,0,0,0,106.6,19.8,0,27.5,17.1,1295.0,3.6,45.3,48.9,4.1,83.3,79.2,72.7,-6.5,45,0,45,47,62.3,11.6,16.1,10.0,2024,8,10,3,0,0
2024-08-10 03:10:00,166.6,249.6,1.498,54.5,1,0,0,0,184.9,19.8,0,27.7,17.2,1290.1,3.1,45.9,49.0,3.9,83.1,79.2,72.7,-6.5,45,0,45,47,74.1,7.9,11.1,6.9,2024,8,10,3,10,0
2024-08-10 03:20:00,171.0,219.5,1.283,45.6,1,0,0,0,154.8,19.8,0,27.7,17.2,1282.8,3.2,46.0,49.2,3.7,82.7,79.0,72.7,-6.3,45,0,45,47,70.5,9.0,12.6,7.8,2024,8,10,3,20,0
2024-08-10 03:30:00,204.8,171.1,0.835,31.3,1,0,0,0,106.4,19.7,0,27.8,17.2,1293.8,3.8,45.5,49.3,3.9,82.9,79.0,72.7,-6.3,45,0,45,47,62.1,11.5,16.3,10.1,2024,8,10,3,30,0
2024-08-10 03:40:00,194.4,199.3,1.025,39.7,1,0,0,0,134.8,19.7,0,27.6,17.2,1296.2,3.6,45.1,48.7,4.2,83.1,78.9,72.7,-6.2,45,0,45,47,67.6,9.9,13.8,8.6,2024,8,10,3,40,0
2024-08-10 03:50:00,182.4,220.4,1.208,46.0,1,0,0,0,156.0,19.9,0,27.5,17.0,1287.7,3.4,45.4,48.8,3.8,82.8,79.0,72.7,-6.3,45,0,45,47,70.8,9.0,12.5,7.7,2024,8,10,3,50,0
2024-08-10 04:00:00,177.7,207.2,1.166,42.0,1,0,0,0,142.6,19.8,0,27.6,17.3,1292.5,3.3,45.9,49.2,3.9,82.8,78.9,72.7,-6.2,45,0,45,47,68.8,9.6,13.3,8.3,2024,8,10,4,0,0
2024-08-10 04:10:00,205.8,165.8,0.805,29.8,1,0,0,0,101.2,19.9,0,27.6,17.1,1299.8,3.8,45.2,49.0,3.8,82.5,78.7,72.7,-6.0,45,0,45,47,61.1,12.0,16.7,10.3,2024,8,10,4,10,0
2024-08-10 04:20:00,215.2,214.3,0.996,44.2,1,0,0,0,149.9,19.7,0,27.6,17.2,1291.3,4.0,45.0,49.0,3.9,82.7,78.8,72.7,-6.1,45,0,45,47,69.9,9.2,12.9,8.0,2024,8,10,4,20,0
2024-08-10 04:30:00,222.0,197.5,0.889,39.2,1,0,0,0,132.9,19.8,0,27.5,17.2,1299.8,4.1,45.3,49.4,4.0,82.9,78.9,72.7,-6.2,45,0,45,47,67.3,10.0,13.9,8.7,2024,8,10,4,30,0
2024-08-10 04:40:00,193.3,189.0,0.978,36.3,1,0,0,0,124.4,19.8,0,27.6,17.2,1288.9,3.6,45.5,49.1,4.2,83.1,78.9,72.7,-6.2,45,0,45,47,65.8,10.5,14.6,9.1,2024,8,10,4,40,0
2024-08-10 04:50:00,177.2,248.1,1.4,53.7,1,0,0,0,183.4,19.8,0,27.7,17.2,1288.9,3.3,46.0,49.3,4.0,83.1,79.1,72.7,-6.4,45,0,45,47,73.9,8.0,11.2,6.9,2024,8,10,4,50,0
2024-08-10 05:00:00,177.0,237.4,1.341,50.5,1,0,0,0,171.5,21.1,0,27.5,17.2,1327.2,3.2,45.6,48.8,4.1,83.1,79.0,72.7,-6.3,46,0,45,47,72.3,8.9,11.6,7.2,2024,8,10,5,0,0
2024-08-10 05:10:00,232.1,190.3,0.82,36.6,1,0,0,0,124.1,21.2,0,27.7,17.3,1326.1,4.2,45.3,49.5,4.3,83.3,79.0,72.7,-6.3,46,0,45,47,65.2,11.1,14.6,9.1,2024,8,10,5,10,0
2024-08-10 05:20:00,204.3,218.9,1.072,45.1,1,0,0,0,153.0,21.2,0,27.5,17.2,1324.9,3.7,45.6,49.3,4.1,83.3,79.2,72.7,-6.5,46,0,45,47,69.9,9.7,12.6,7.9,2024,8,10,5,20,0
2024-08-10 05:30:00,241.8,192.9,0.798,37.5,1,0,0,0,127.2,21.1,0,27.5,17.2,1318.9,4.4,45.4,49.8,4.3,83.5,79.2,72.7,-6.5,46,0,45,47,65.9,10.9,14.2,8.9,2024,8,10,5,30,0
2024-08-10 05:40:00,223.9,225.3,1.006,46.9,1,0,0,0,159.3,21.2,0,27.6,17.2,1310.6,4.1,45.8,49.9,4.5,83.9,79.4,72.7,-6.7,46,0,45,47,70.7,9.4,12.2,7.6,2024,8,10,5,40,0
2024-08-10 05:50:00,247.3,212.0,0.857,43.0,1,0,0,0,145.9,21.1,0,27.7,17.3,1318.9,4.5,45.5,50.0,4.6,83.9,79.3,72.7,-6.6,46,0,45,47,68.8,10.0,13.1,8.2,2024,8,10,5,50,0
2024-08-10 06:00:00,235.5,210.9,0.896,42.7,1,0,0,0,144.8,21.2,0,27.7,17.2,1314.2,4.3,45.7,50.0,4.3,83.8,79.5,72.7,-6.8,46,0,45,47,68.7,10.1,13.1,8.2,2024,8,10,6,0,0
2024-08-10 06:10:00,230.8,230.8,1.0,48.6,1,0,0,0,164.9,21.1,0,27.6,17.2,1318.9,4.2,46.0,50.2,4.6,84.0,79.4,72.7,-6.7,46,0,45,47,71.4,9.1,11.9,7.5,2024,8,10,6,10,0
2024-08-10 06:20:00,249.3,225.0,0.903,46.9,1,0,0,0,159.0,21.3,0,27.6,17.2,1329.6,4.5,46.0,50.5,4.7,84.2,79.5,72.7,-6.8,46,0,45,47,70.7,9.5,12.2,7.6,2024,8,10,6,20,0
2024-08-10 06:30:00,271.2,265.8,0.98,58.7,1,0,0,0,199.8,21.3,0,27.5,17.3,1328.4,4.9,45.8,50.7,4.9,84.5,79.6,72.7,-6.9,46,0,45,47,75.2,8.0,10.3,6.5,2024,8,10,6,30,0
2024-08-10 06:40:00,245.5,257.7,1.05,56.5,1,0,0,0,191.8,21.3,0,27.5,17.1,1339.0,4.4,46.0,50.4,4.8,84.6,79.8,72.7,-7.1,46,0,45,47,74.4,8.2,10.7,6.6,2024,8,10,6,40,0
2024-08-10 06:50:00,276.8,244.9,0.885,52.8,1,0,0,0,179.0,21.2,0,27.6,17.1,1328.4,5.0,45.6,50.6,5.0,85.2,80.2,72.7,-7.5,46,0,45,47,73.1,8.7,11.3,7.0,2024,8,10,6,50,0
2024-08-10 07:00:00,273.1,239.5,0.877,50.1,1,0,0,0,170.1,22.7,0,29.5,17.2,1365.6,4.8,45.8,50.6,4.9,85.0,80.1,72.7,-7.4,47,0,46,47,71.0,9.5,12.3,7.2,2024,8,10,7,0,0
2024-08-10 07:10:00,313.5,238.0,0.759,51.9,1,0,0,0,177.2,22.6,0,29.6,8.6,1367.9,5.5,45.3,50.8,5.4,85.5,80.1,72.7,-7.4,47,0,46,47,74.5,9.5,12.4,3.6,2024,8,10,7,10,0
2024-08-10 07:20:00,285.5,267.3,0.937,58.1,1,0,0,0,198.2,22.7,0,29.4,17.1,1370.2,5.0,45.8,50.8,5.1,85.4,80.3,72.7,-7.6,47,0,46,47,74.1,8.5,11.0,6.4,2024,8,10,7,20,0
2024-08-10 07:30:00,283.1,235.6,0.832,49.0,1,0,0,0,166.2,22.8,0,29.5,17.2,1358.7,5.0,45.8,50.8,5.0,85.6,80.6,72.7,-7.9,47,0,46,47,70.5,9.7,12.5,7.3,2024,8,10,7,30,0
2024-08-10 07:40:00,286.7,262.4,0.915,57.0,1,0,0,0,193.3,22.6,0,29.4,17.1,1375.9,5.0,45.6,50.6,5.1,85.8,80.7,72.7,-8.0,47,0,46,47,73.7,8.6,11.2,6.5,2024,8,10,7,40,0
2024-08-10 07:50:00,295.1,257.7,0.873,55.6,1,0,0,0,188.6,22.6,0,29.4,17.2,1362.2,5.2,45.8,51.0,5.2,85.9,80.7,72.7,-8.0,47,0,46,47,73.2,8.8,11.4,6.7,2024,8,10,7,50,0
2024-08-10 08:00:00,283.1,236.9,0.837,48.5,1,0,0,0,164.6,22.6,0,31.5,18.1,1358.7,5.0,45.5,50.5,4.9,85.9,81.0,72.7,-8.3,47,0,47,48,69.5,9.6,13.3,7.7,2024,8,10,8,0,0
2024-08-10 08:10:00,279.8,228.8,0.818,46.2,1,0,0,0,156.8,22.7,0,31.3,18.0,1370.2,4.9,45.5,50.4,4.7,85.3,80.6,72.7,-7.9,47,0,47,48,68.5,9.9,13.7,7.9,2024,8,10,8,10,0
2024-08-10 08:20:00,249.5,230.5,0.924,46.6,1,0,0,0,158.3,22.8,0,31.4,18.1,1361.1,4.4,46.1,50.5,4.8,85.8,81.0,72.7,-8.3,47,0,47,48,68.7,9.9,13.6,7.9,2024,8,10,8,20,0
2024-08-10 08:30:00,281.6,244.6,0.868,50.8,1,0,0,0,172.3,22.8,0,31.3,18.2,1379.4,4.9,45.6,50.5,4.9,86.2,81.3,72.7,-8.6,47,0,47,48,70.4,9.3,12.8,7.4,2024,8,10,8,30,0
2024-08-10 08:40:00,344.0,290.2,0.844,64.2,1,0,0,0,218.0,22.7,0,31.5,18.0,1375.9,6.0,44.7,50.7,5.6,87.2,81.6,72.7,-8.9,47,0,47,48,75.1,7.8,10.9,6.2,2024,8,10,8,40,0
2024-08-10 08:50:00,339.9,297.1,0.874,66.1,1,0,0,0,224.3,22.8,0,31.9,18.1,1382.8,5.9,44.3,50.2,6.3,88.3,82.0,72.7,-9.3,47,0,47,48,75.5,7.7,10.7,6.1,2024,8,10,8,50,0
2024-08-10 09:00:00,314.9,301.3,0.957,66.2,1,0,0,0,224.5,24.1,0,33.5,19.1,1399.7,5.4,44.3,49.7,5.9,88.1,82.2,72.7,-9.5,48,0,48,49,74.5,8.0,11.1,6.3,2024,8,10,9,0,0
2024-08-10 09:10:00,332.4,279.3,0.84,59.6,1,0,0,0,202.3,24.2,0,33.6,19.1,1399.7,5.7,44.0,49.7,5.3,88.1,82.8,72.7,-10.1,48,0,48,49,72.4,8.7,12.0,6.9,2024,8,10,9,10,0
2024-08-10 09:20:00,309.6,271.2,0.876,57.2,1,0,0,0,194.2,24.1,0,33.5,19.3,1375.9,5.4,44.1,49.5,5.6,88.5,82.9,72.7,-10.2,48,0,48,49,71.6,8.9,12.4,7.1,2024,8,10,9,20,0
2024-08-10 09:30:00,326.6,297.6,0.911,65.1,1,0,0,0,220.8,24.0,0,33.7,19.0,1399.7,5.6,44.2,49.8,5.7,88.9,83.2,72.7,-10.5,48,0,48,49,74.2,8.1,11.3,6.4,2024,8,10,9,30,0
2024-08-10 09:40:00,313.2,283.3,0.905,60.8,1,0,0,0,206.4,24.2,0,33.6,19.1,1391.8,5.4,44.0,49.4,5.5,88.9,83.4,72.7,-10.7,48,0,48,49,72.9,8.5,11.9,6.7,2024,8,10,9,40,0
2024-08-10 09:50:00,331.9,286.9,0.865,61.9,1,0,0,0,210.2,24.1,0,33.4,19.2,1397.4,5.7,44.3,50.0,5.7,89.3,83.6,72.7,-10.9,48,0,48,49,73.2,8.4,11.6,6.7,2024,8,10,9,50,0
2024-08-10 10:00:00,367.1,300.9,0.82,66.1,1,0,0,0,224.3,24.1,0,33.4,19.1,1398.5,6.3,44.5,50.8,6.2,90.1,83.9,72.7,-11.2,48,0,48,49,74.6,8.0,11.1,6.3,2024,8,10,10,0,0
2024-08-10 10:10:00,379.4,322.6,0.85,72.5,1,0,0,0,245.8,24.2,0,33.5,19.0,1400.8,6.5,44.0,50.5,6.2,90.5,84.3,72.7,-11.6,48,0,48,49,76.2,7.5,10.4,5.9,2024,8,10,10,10,0
2024-08-10 10:20:00,377.9,313.7,0.83,69.5,1,0,0,0,236.7,24.3,0,33.5,19.2,1395.2,6.5,44.4,50.9,6.4,90.9,84.5,72.7,-11.8,48,0,48,49,75.5,7.7,10.7,6.1,2024,8,10,10,20,0
2024-08-10 10:30:00,405.9,338.7,0.834,76.9,1,0,0,0,261.8,24.3,0,33.5,19.0,1411.9,6.9,44.2,51.1,6.8,91.4,84.6,72.7,-11.9,48,0,48,49,77.3,7.2,9.9,5.6,2024,8,10,10,30,0
2024-08-10 10:40:00,405.3,339.5,0.838,77.5,1,0,0,0,262.8,24.2,0,33.3,19.1,1409.7,6.9,44.2,51.1,6.3,91.2,84.9,72.7,-12.2,48,0,48,49,77.4,7.1,9.8,5.6,2024,8,10,10,40,0
2024-08-10 10:50:00,405.6,343.0,0.846,78.4,1,0,0,0,265.9,24.3,0,33.8,19.0,1410.8,6.9,44.4,51.3,6.8,91.5,84.7,72.7,-12.0,48,0,48,49,77.5,7.1,9.8,5.5,2024,8,10,10,50,0
2024-08-10 11:00:00,386.4,342.7,0.887,77.5,1,0,0,0,263.0,24.1,0,35.5,20.1,1405.2,6.6,44.4,51.0,6.5,91.1,84.6,72.7,-11.9,48,0,49,50,76.7,7.0,10.4,5.9,2024,8,10,11,0,0
2024-08-10 11:10:00,407.6,338.4,0.83,76.2,1,0,0,0,258.4,24.1,0,35.8,20.1,1397.4,7.0,44.5,51.5,6.7,91.7,85.0,72.7,-12.3,48,0,49,50,76.4,7.1,10.6,5.9,2024,8,10,11,10,0
2024-08-10 11:20:00,397.2,338.3,0.852,76.0,1,0,0,0,258.0,24.1,0,36.0,20.2,1401.9,6.8,44.2,51.0,6.6,91.3,84.7,72.7,-12.0,48,0,49,50,76.3,7.1,10.6,6.0,2024,8,10,11,20,0
2024-08-10 11:30:00,385.2,336.3,0.873,75.6,1,0,0,0,256.1,24.1,0,35.9,20.1,1400.8,6.6,44.4,51.0,6.5,91.6,85.1,72.7,-12.4,48,0,49,50,76.2,7.2,10.7,6.0,2024,8,10,11,30,0
2024-08-10 11:40:00,386.1,325.9,0.844,72.5,1,0,0,0,245.8,24.2,0,35.8,20.1,1404.1,6.6,44.2,50.8,6.4,91.4,85.0,72.7,-12.3,48,0,49,50,75.4,7.4,11.0,6.2,2024,8,10,11,40,0
2024-08-10 11:50:00,409.5,336.4,0.821,75.5,1,0,0,0,256.1,24.3,0,35.8,20.2,1404.1,7.0,44.1,51.1,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,76.1,7.2,10.7,6.0,2024,8,10,11,50,0
2024-08-10 12:00:00,405.3,336.8,0.831,75.6,1,0,0,0,256.4,24.2,0,35.9,20.3,1409.7,6.9,44.2,51.1,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,76.1,7.2,10.7,6.0,2024,8,10,12,0,0
2024-08-10 12:10:00,396.3,333.5,0.842,74.7,1,0,0,0,253.4,24.3,0,35.5,20.3,1398.5,6.8,44.4,51.2,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,76.0,7.3,10.7,6.1,2024,8,10,12,10,0
2024-08-10 12:20:00,403.4,334.3,0.829,74.9,1,0,0,0,254.3,24.2,0,35.6,20.2,1403.0,6.9,44.2,51.1,6.4,91.4,85.0,72.7,-12.3,48,0,49,50,76.1,7.3,10.6,6.1,2024,8,10,12,20,0
2024-08-10 12:30:00,402.7,334.8,0.831,75.1,1,0,0,0,254.9,24.3,0,35.6,20.1,1400.8,6.9,43.7,50.6,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,76.1,7.3,10.6,6.0,2024,8,10,12,30,0
2024-08-10 12:40:00,412.4,333.7,0.809,74.9,1,0,0,0,254.2,24.2,0,35.2,20.1,1394.0,7.1,44.3,51.4,6.5,92.0,85.5,72.7,-12.8,48,0,49,50,76.2,7.2,10.6,6.0,2024,8,10,12,40,0
2024-08-10 12:50:00,397.5,320.7,0.807,71.0,1,0,0,0,240.8,24.3,0,35.5,20.1,1403.0,6.8,44.1,50.9,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,75.1,7.6,11.1,6.3,2024,8,10,12,50,0
2024-08-10 13:00:00,402.4,324.4,0.806,72.0,1,0,0,0,244.3,24.1,0,35.8,20.1,1399.7,6.9,44.6,51.5,6.2,92.2,86.0,72.7,-13.3,48,0,49,50,75.3,7.4,11.0,6.2,2024,8,10,13,0,0
2024-08-10 13:10:00,407.6,338.4,0.83,76.2,1,0,0,0,258.4,24.2,0,35.7,20.1,1397.4,7.0,44.6,51.6,6.3,92.3,86.0,72.7,-13.3,48,0,49,50,76.4,7.1,10.6,5.9,2024,8,10,13,10,0
2024-08-10 13:20:00,408.6,332.7,0.814,74.4,1,0,0,0,252.5,24.3,0,35.8,20.1,1400.8,7.0,44.7,51.7,6.5,92.7,86.2,72.7,-13.5,48,0,49,50,75.9,7.3,10.8,6.0,2024,8,10,13,20,0
2024-08-10 13:30:00,395.9,337.4,0.852,75.8,1,0,0,0,257.3,24.2,0,35.8,20.2,1397.4,6.8,44.6,51.4,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.2,7.2,10.6,6.0,2024,8,10,13,30,0
2024-08-10 13:40:00,419.6,340.5,0.811,76.4,1,0,0,0,260.2,24.2,0,35.9,20.2,1398.5,7.2,44.8,52.0,6.2,92.2,86.0,72.7,-13.3,48,0,49,50,76.4,7.1,10.5,5.9,2024,8,10,13,40,0
2024-08-10 13:50:00,402.7,343.3,0.852,77.4,1,0,0,0,263.5,24.1,0,35.7,20.0,1400.8,6.9,45.2,52.1,6.4,92.6,86.2,72.7,-13.5,48,0,49,50,76.7,7.0,10.4,5.8,2024,8,10,13,50,0
2024-08-10 14:00:00,409.5,341.1,0.833,76.8,1,0,0,0,260.7,24.2,0,35.9,20.2,1404.1,7.0,45.2,52.2,6.6,92.9,86.3,72.7,-13.6,48,0,49,50,76.4,7.1,10.5,5.9,2024,8,10,14,0,0
2024-08-10 14:10:00,395.3,342.7,0.867,77.5,1,0,0,0,262.8,24.0,0,35.8,20.1,1395.2,6.8,44.7,51.5,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,76.7,7.0,10.4,5.9,2024,8,10,14,10,0
2024-08-10 14:20:00,404.6,339.7,0.839,76.6,1,0,0,0,259.7,24.1,0,35.7,20.1,1407.5,6.9,45.1,52.0,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,10,14,20,0
2024-08-10 14:30:00,414.4,336.8,0.813,75.7,1,0,0,0,256.7,24.1,0,35.9,20.1,1400.8,7.1,44.7,51.8,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.2,7.2,10.7,6.0,2024,8,10,14,30,0
2024-08-10 14:40:00,408.6,341.7,0.836,77.1,1,0,0,0,261.7,24.2,0,35.7,20.1,1400.8,7.0,45.1,52.1,6.3,92.4,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.4,5.9,2024,8,10,14,40,0
2024-08-10 14:50:00,404.6,342.1,0.845,77.2,1,0,0,0,261.9,24.2,0,36.0,20.0,1407.5,6.9,45.4,52.3,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,76.6,7.1,10.5,5.8,2024,8,10,14,50,0
2024-08-10 15:00:00,410.5,338.0,0.823,76.1,1,0,0,0,258.2,24.1,0,35.6,20.1,1407.5,7.0,45.2,52.2,6.4,93.0,86.6,72.7,-13.9,48,0,49,50,76.4,7.1,10.5,6.0,2024,8,10,15,0,0
2024-08-10 15:10:00,384.3,339.1,0.882,76.4,1,0,0,0,259.0,24.2,0,35.6,20.2,1397.4,6.6,45.3,51.9,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.4,7.1,10.5,6.0,2024,8,10,15,10,0
2024-08-10 15:20:00,382.4,336.2,0.879,75.5,1,0,0,0,256.2,24.1,0,35.8,20.0,1390.7,6.6,45.3,51.9,6.4,92.5,86.1,72.7,-13.4,48,0,49,50,76.2,7.2,10.7,5.9,2024,8,10,15,20,0
2024-08-10 15:30:00,412.4,347.3,0.842,78.8,1,0,0,0,267.4,24.0,0,35.7,20.2,1394.0,7.1,44.8,51.9,7.3,92.1,84.8,72.7,-12.1,48,0,49,50,77.0,6.9,10.3,5.8,2024,8,10,15,30,0
2024-08-10 15:40:00,413.7,349.6,0.845,79.5,1,0,0,0,269.7,24.1,0,35.5,20.2,1398.5,7.1,44.3,51.4,7.0,90.9,83.9,72.7,-11.2,48,0,49,50,77.2,6.9,10.2,5.8,2024,8,10,15,40,0
2024-08-10 15:50:00,379.1,320.1,0.844,70.7,1,0,0,0,240.0,24.1,0,35.7,20.3,1399.7,6.5,44.6,51.1,6.7,90.3,83.6,72.7,-10.9,48,0,49,50,75.0,7.5,11.2,6.3,2024,8,10,15,50,0
2024-08-10 16:00:00,397.8,339.3,0.853,76.4,1,0,0,0,259.3,24.2,0,35.6,20.2,1404.1,6.8,44.0,50.8,6.5,89.6,83.1,72.7,-10.4,48,0,49,50,76.4,7.1,10.5,6.0,2024,8,10,16,0,0
2024-08-10 16:10:00,384.0,303.5,0.791,65.9,1,0,0,0,223.4,24.1,0,35.8,20.1,1396.3,6.6,44.1,50.7,6.4,90.0,83.6,72.7,-10.9,48,0,49,50,73.6,8.0,11.8,6.6,2024,8,10,16,10,0
2024-08-10 16:20:00,409.9,339.7,0.829,76.6,1,0,0,0,259.8,24.1,0,35.7,20.2,1405.2,7.0,44.0,51.0,6.5,90.4,83.9,72.7,-11.2,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,10,16,20,0
2024-08-10 16:30:00,374.4,320.1,0.855,70.8,1,0,0,0,240.2,24.0,0,35.6,20.2,1404.1,6.4,44.6,51.0,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,75.0,7.5,11.1,6.3,2024,8,10,16,30,0
2024-08-10 16:40:00,397.2,340.4,0.857,76.8,1,0,0,0,260.4,24.3,0,35.6,20.1,1401.9,6.8,44.5,51.3,6.6,91.1,84.5,72.7,-11.8,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,10,16,40,0
2024-08-10 16:50:00,403.7,340.1,0.842,76.7,1,0,0,0,260.2,24.0,0,35.7,20.2,1404.1,6.9,44.0,50.9,6.8,90.6,83.8,72.7,-11.1,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,10,16,50,0
2024-08-10 17:00:00,371.1,301.5,0.812,65.0,1,0,0,0,221.6,24.1,0,35.5,20.3,1391.8,6.4,44.6,51.0,6.3,90.1,83.8,72.7,-11.1,48,0,49,50,73.5,8.0,11.8,6.7,2024,8,10,17,0,0
2024-08-10 17:10:00,380.3,312.7,0.822,68.2,1,0,0,0,232.4,24.2,0,35.8,20.3,1404.1,6.5,44.0,50.5,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,74.3,7.7,11.5,6.5,2024,8,10,17,10,0
2024-08-10 17:20:00,386.7,303.6,0.785,65.9,1,0,0,0,223.4,24.3,0,35.7,20.2,1406.4,6.6,43.8,50.4,6.3,89.4,83.1,72.7,-10.4,48,0,49,50,73.6,8.0,11.8,6.7,2024,8,10,17,20,0
2024-08-10 17:30:00,372.6,306.5,0.822,66.7,1,0,0,0,226.4,24.1,0,35.7,20.2,1397.4,6.4,44.3,50.7,6.3,89.1,82.8,72.7,-10.1,48,0,49,50,73.9,7.9,11.6,6.6,2024,8,10,17,30,0
2024-08-10 17:40:00,382.4,322.3,0.843,71.4,1,0,0,0,242.3,24.1,0,35.8,20.1,1411.9,6.5,44.0,50.5,6.3,89.0,82.7,72.7,-10.0,48,0,49,50,75.2,7.5,11.1,6.2,2024,8,10,17,40,0
2024-08-10 17:50:00,429.8,316.5,0.736,69.6,1,0,0,0,236.0,24.3,0,35.9,20.3,1413.0,7.3,43.6,50.9,6.8,89.6,82.8,72.7,-10.1,48,0,49,50,74.6,7.7,11.3,6.4,2024,8,10,17,50,0
2024-08-10 18:00:00,406.9,338.8,0.833,76.1,1,0,0,0,258.1,24.3,0,36.0,20.4,1395.2,7.0,43.9,50.9,6.7,89.5,82.8,72.7,-10.1,48,0,49,50,76.2,7.2,10.6,6.0,2024,8,10,18,0,0
2024-08-10 18:10:00,379.1,293.2,0.774,62.8,1,0,0,0,213.2,24.3,0,35.7,20.1,1399.7,6.5,43.5,50.0,6.3,88.7,82.4,72.7,-9.7,48,0,49,50,72.7,8.3,12.2,6.9,2024,8,10,18,10,0
2024-08-10 18:20:00,356.3,299.2,0.84,64.5,1,0,0,0,219.0,24.1,0,35.9,20.2,1401.9,6.1,43.9,50.0,5.7,88.3,82.6,72.7,-9.9,48,0,49,50,73.2,8.1,12.0,6.7,2024,8,10,18,20,0
2024-08-10 18:30:00,392.3,297.5,0.758,64.1,1,0,0,0,217.5,24.1,0,35.7,20.3,1405.2,6.7,44.1,50.8,6.4,89.5,83.1,72.7,-10.4,48,0,49,50,73.1,8.1,12.0,6.8,2024,8,10,18,30,0
2024-08-10 18:40:00,355.2,291.0,0.819,62.1,1,0,0,0,210.6,24.2,0,36.0,20.3,1397.4,6.1,44.5,50.6,5.8,89.0,83.2,72.7,-10.5,48,0,49,50,72.4,8.3,12.4,7.0,2024,8,10,18,40,0
2024-08-10 18:50:00,343.0,290.9,0.848,62.1,1,0,0,0,210.8,24.1,0,35.8,20.3,1395.2,5.9,44.6,50.5,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,72.5,8.3,12.3,7.0,2024,8,10,18,50,0
2024-08-10 19:00:00,349.4,282.7,0.809,61.1,1,0,0,0,207.4,22.7,0,33.5,19.1,1374.8,6.1,44.3,50.4,5.8,88.7,82.9,72.7,-10.2,47,0,48,49,73.4,8.0,11.9,6.8,2024,8,10,19,0,0
2024-08-10 19:10:00,339.1,275.4,0.812,58.9,1,0,0,0,199.8,22.6,0,33.8,19.2,1356.4,6.0,43.9,49.9,5.7,88.6,82.9,72.7,-10.2,47,0,48,49,72.5,8.2,12.3,7.0,2024,8,10,19,10,0
2024-08-10 19:20:00,309.8,279.3,0.902,60.0,1,0,0,0,203.6,22.6,0,33.9,19.2,1351.8,5.5,43.8,49.3,5.2,88.2,83.0,72.7,-10.3,47,0,48,49,72.9,8.1,12.1,6.9,2024,8,10,19,20,0
2024-08-10 19:30:00,293.4,253.8,0.865,52.6,1,0,0,0,178.4,22.6,0,33.8,19.0,1354.1,5.2,44.4,49.6,5.0,88.0,83.0,72.7,-10.3,47,0,48,49,70.3,8.9,13.3,7.5,2024,8,10,19,30,0
2024-08-10 19:40:00,276.2,245.5,0.889,50.2,1,0,0,0,170.4,22.5,0,33.5,19.1,1353.0,4.9,44.2,49.1,4.7,87.5,82.8,72.7,-10.1,47,0,48,49,69.4,9.2,13.6,7.8,2024,8,10,19,40,0
2024-08-10 19:50:00,289.2,259.2,0.896,54.2,1,0,0,0,183.9,22.5,0,33.7,19.1,1361.1,5.1,44.4,49.5,4.9,87.7,82.8,72.7,-10.1,47,0,48,49,71.0,8.7,13.0,7.4,2024,8,10,19,50,0
2024-08-10 20:00:00,309.8,259.8,0.839,55.3,1,0,0,0,187.7,22.6,0,31.5,18.0,1351.8,5.5,44.0,49.5,5.6,88.3,82.7,72.7,-10.0,47,0,47,48,72.2,8.7,12.1,6.9,2024,8,10,20,0,0
2024-08-10 20:10:00,271.3,272.9,1.006,58.9,1,0,0,0,200.8,22.5,0,31.7,17.9,1356.4,4.8,44.0,48.8,5.3,88.3,83.0,72.7,-10.3,47,0,47,48,73.6,8.2,11.6,6.6,2024,8,10,20,10,0
2024-08-10 20:20:00,270.1,253.0,0.937,53.0,1,0,0,0,180.8,22.5,0,31.6,18.0,1350.6,4.8,43.9,48.7,5.1,88.1,83.0,72.7,-10.3,47,0,47,48,71.5,8.9,12.5,7.1,2024,8,10,20,20,0
2024-08-10 20:30:00,277.4,256.7,0.925,54.3,1,0,0,0,184.3,22.6,0,31.8,17.9,1358.7,4.9,43.9,48.8,5.0,87.8,82.8,72.7,-10.1,47,0,47,48,71.8,8.8,12.4,7.0,2024,8,10,20,30,0
2024-08-10 20:40:00,267.0,259.2,0.971,55.2,1,0,0,0,187.3,22.6,0,31.2,18.1,1363.4,4.7,44.3,49.0,5.0,87.9,82.9,72.7,-10.2,47,0,47,48,72.3,8.7,12.0,7.0,2024,8,10,20,40,0
2024-08-10 20:50:00,271.5,267.3,0.984,57.5,1,0,0,0,195.1,22.5,0,31.6,18.1,1357.6,4.8,43.7,48.5,5.2,87.8,82.6,72.7,-9.9,47,0,47,48,73.0,8.4,11.8,6.8,2024,8,10,20,50,0
2024-08-10 21:00:00,264.5,270.1,1.021,59.6,1,0,0,0,202.3,21.1,0,29.5,17.0,1322.5,4.8,44.0,48.8,5.2,87.6,82.4,72.7,-9.7,46,0,46,47,74.9,7.8,10.9,6.3,2024,8,10,21,0,0
2024-08-10 21:10:00,280.3,262.1,0.935,57.3,1,0,0,0,194.6,21.0,0,29.4,17.1,1318.9,5.1,43.7,48.8,5.2,87.8,82.6,72.7,-9.9,46,0,46,47,74.2,8.0,11.2,6.5,2024,8,10,21,10,0
2024-08-10 21:20:00,267.8,244.2,0.912,52.0,1,0,0,0,176.6,21.1,0,29.5,17.0,1311.8,4.9,44.0,48.9,4.7,87.1,82.4,72.7,-9.7,46,0,46,47,72.3,8.6,12.1,7.0,2024,8,10,21,20,0
2024-08-10 21:30:00,268.6,255.7,0.952,55.4,1,0,0,0,187.9,21.2,0,29.7,17.0,1315.4,4.9,43.9,48.8,4.9,87.0,82.1,72.7,-9.4,46,0,46,47,73.5,8.3,11.6,6.6,2024,8,10,21,30,0
2024-08-10 21:40:00,268.3,250.1,0.932,53.8,1,0,0,0,182.5,21.1,0,29.5,16.9,1314.2,4.9,43.8,48.7,5.0,87.1,82.1,72.7,-9.4,46,0,46,47,73.0,8.4,11.8,6.8,2024,8,10,21,40,0
2024-08-10 21:50:00,269.0,244.7,0.91,52.2,1,0,0,0,177.0,21.2,0,29.6,16.9,1317.8,4.9,44.1,49.0,4.7,86.8,82.1,72.7,-9.4,46,0,46,47,72.3,8.7,12.1,6.9,2024,8,10,21,50,0
2024-08-10 22:00:00,256.3,236.4,0.922,50.0,1,0,0,0,169.8,19.9,0,29.7,17.0,1281.6,4.8,44.0,48.8,4.6,86.6,82.0,72.7,-9.3,45,0,46,47,71.8,8.4,12.6,7.2,2024,8,10,22,0,0
2024-08-10 22:10:00,252.9,233.1,0.922,49.2,1,0,0,0,167.0,19.8,0,29.3,16.9,1291.3,4.7,43.9,48.6,4.6,86.6,82.0,72.7,-9.3,45,0,46,47,71.7,8.5,12.6,7.3,2024,8,10,22,10,0
2024-08-10 22:20:00,252.4,237.7,0.942,50.5,1,0,0,0,171.3,19.8,0,29.6,17.0,1288.9,4.7,43.7,48.4,4.6,86.5,81.9,72.7,-9.2,45,0,46,47,72.0,8.3,12.5,7.2,2024,8,10,22,20,0
2024-08-10 22:30:00,232.0,224.9,0.969,46.7,1,0,0,0,158.6,19.9,0,29.5,16.9,1295.0,4.3,44.1,48.4,4.3,86.2,81.9,72.7,-9.2,45,0,46,47,70.5,8.8,13.1,7.5,2024,8,10,22,30,0
2024-08-10 22:40:00,265.4,239.3,0.902,50.9,1,0,0,0,172.9,19.8,0,29.6,17.0,1299.8,4.9,44.0,48.9,4.6,86.3,81.7,72.7,-9.0,45,0,46,47,72.2,8.3,12.4,7.1,2024,8,10,22,40,0
2024-08-10 22:50:00,249.6,244.2,0.978,52.3,1,0,0,0,177.7,19.8,0,29.6,17.1,1302.2,4.6,43.9,48.5,4.5,86.2,81.7,72.7,-9.0,45,0,46,47,72.7,8.1,12.1,7.0,2024,8,10,22,50,0
2024-08-10 23:00:00,269.3,243.9,0.906,52.9,1,0,0,0,179.6,19.7,0,27.6,17.0,1292.5,5.0,43.7,48.7,4.7,86.3,81.6,72.7,-8.9,45,0,45,47,73.6,8.1,11.3,7.0,2024,8,10,23,0,0
2024-08-10 23:10:00,265.1,230.7,0.87,49.0,1,0,0,0,166.3,19.8,0,27.6,16.9,1298.6,4.9,43.7,48.6,4.6,86.2,81.6,72.7,-8.9,45,0,45,47,72.1,8.6,12.0,7.3,2024,8,10,23,10,0
2024-08-10 23:20:00,260.7,223.7,0.858,46.6,1,0,0,0,159.2,19.7,0,27.8,17.0,1303.4,4.8,43.7,48.5,4.7,85.9,81.2,72.7,-8.5,45,0,45,47,71.2,8.8,12.4,7.6,2024,8,10,23,20,0
2024-08-10 23:30:00,266.1,219.4,0.825,45.7,1,0,0,0,154.8,19.9,0,27.7,17.0,1303.4,4.9,43.2,48.1,4.7,85.6,80.9,72.7,-8.2,45,0,45,47,70.6,9.1,12.6,7.8,2024,8,10,23,30,0
2024-08-10 23:40:00,196.4,198.2,1.009,39.5,1,0,0,0,134.0,19.6,0,27.5,17.0,1274.2,3.7,43.9,47.6,3.8,84.6,80.8,72.7,-8.1,45,0,45,47,67.6,9.9,13.9,8.6,2024,8,10,23,40,0
2024-08-10 23:50:00,207.3,216.4,1.044,44.8,1,0,0,0,152.1,19.7,0,27.5,17.1,1275.5,3.9,43.6,47.5,3.9,84.3,80.4,72.7,-7.7,45,0,45,47,70.3,9.1,12.7,7.9,2024,8,10,23,50,0
2024-08-11 00:00:00,190.2,193.6,1.018,38.0,1,0,0,0,129.1,19.6,0,27.8,17.1,1268.1,3.6,43.8,47.4,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,66.7,10.1,14.3,8.8,2024,8,11,0,0,0
2024-08-11 00:10:00,158.7,195.5,1.232,38.6,1,0,0,0,131.2,19.6,0,27.6,17.1,1269.3,3.0,44.0,47.0,3.5,83.4,79.9,72.7,-7.2,45,0,45,47,67.1,10.0,14.1,8.7,2024,8,11,0,10,0
2024-08-11 00:20:00,197.0,197.7,1.004,39.3,1,0,0,0,133.5,19.6,0,27.6,17.1,1277.9,3.7,43.5,47.2,3.6,83.0,79.4,72.7,-6.7,45,0,45,47,67.5,9.9,14.0,8.6,2024,8,11,0,20,0
2024-08-11 00:30:00,189.8,186.3,0.982,36.0,1,0,0,0,122.1,19.6,0,27.5,17.0,1265.6,3.6,43.8,47.4,3.6,83.0,79.4,72.7,-6.7,45,0,45,47,65.5,10.5,14.8,9.1,2024,8,11,0,30,0
2024-08-11 00:40:00,185.3,185.0,0.998,35.6,1,0,0,0,120.8,19.6,0,27.5,17.1,1270.5,3.5,43.5,47.0,3.5,82.8,79.3,72.7,-6.6,45,0,45,47,65.3,10.6,14.8,9.3,2024,8,11,0,40,0
2024-08-11 00:50:00,212.0,183.0,0.863,35.0,1,0,0,0,118.8,19.5,0,27.7,17.0,1271.8,4.0,43.5,47.5,3.4,82.8,79.4,72.7,-6.7,45,0,45,47,64.9,10.7,15.1,9.3,2024,8,11,0,50,0
2024-08-11 01:00:00,157.9,177.7,1.126,33.4,1,0,0,0,113.5,19.6,0,27.6,17.1,1263.1,3.0,43.8,46.8,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,63.8,11.0,15.5,9.6,2024,8,11,1,0,0
2024-08-11 01:10:00,158.8,188.4,1.186,36.5,1,0,0,0,124.1,19.6,0,27.6,17.1,1270.5,3.0,43.9,46.9,3.2,82.2,79.0,72.7,-6.3,45,0,45,47,65.9,10.4,14.7,9.1,2024,8,11,1,10,0
2024-08-11 01:20:00,164.1,193.3,1.178,38.0,1,0,0,0,128.9,19.6,0,27.6,17.2,1270.5,3.1,43.8,46.9,3.5,82.6,79.1,72.7,-6.4,45,0,45,47,66.7,10.2,14.3,8.9,2024,8,11,1,20,0
2024-08-11 01:30:00,175.0,180.4,1.031,34.2,1,0,0,0,116.0,19.7,0,27.7,17.1,1273.0,3.3,43.6,46.9,3.6,82.4,78.8,72.7,-6.1,45,0,45,47,64.3,10.9,15.3,9.5,2024,8,11,1,30,0
2024-08-11 01:40:00,185.1,176.5,0.953,33.1,1,0,0,0,112.3,19.6,0,27.5,17.2,1269.3,3.5,43.6,47.1,3.4,82.0,78.6,72.7,-5.9,45,0,45,47,63.6,11.1,15.6,9.7,2024,8,11,1,40,0
2024-08-11 01:50:00,202.1,183.2,0.906,35.0,1,0,0,0,118.9,19.6,0,27.5,17.3,1276.7,3.8,43.7,47.5,3.5,82.0,78.5,72.7,-5.8,45,0,45,47,64.9,10.7,15.0,9.4,2024,8,11,1,50,0
2024-08-11 02:00:00,152.3,188.0,1.234,36.5,1,0,0,0,123.8,19.5,0,27.5,17.2,1260.6,2.9,43.9,46.8,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,65.8,10.4,14.7,9.1,2024,8,11,2,0,0
2024-08-11 02:10:00,179.8,182.9,1.017,34.8,1,0,0,0,118.3,19.7,0,27.7,17.2,1269.3,3.4,43.9,47.3,3.3,81.8,78.5,72.7,-5.8,45,0,45,47,64.7,10.8,15.1,9.4,2024,8,11,2,10,0
2024-08-11 02:20:00,207.5,242.3,1.168,52.4,1,0,0,0,177.9,19.6,0,27.5,17.1,1276.7,3.9,43.5,47.4,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,73.4,8.1,11.4,7.1,2024,8,11,2,20,0
2024-08-11 02:30:00,184.4,157.7,0.855,27.2,1,0,0,0,93.3,19.6,0,27.7,17.2,1264.3,3.5,43.3,46.8,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,59.1,12.4,17.5,10.9,2024,8,11,2,30,0
2024-08-11 02:40:00,170.7,163.3,0.957,28.9,1,0,0,0,99.1,19.6,0,27.6,17.0,1280.4,3.2,43.9,47.1,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,60.7,12.0,16.9,10.4,2024,8,11,2,40,0
2024-08-11 02:50:00,175.4,204.6,1.167,41.3,1,0,0,0,140.2,19.7,0,27.6,17.1,1275.5,3.3,44.0,47.3,3.3,82.0,78.7,72.7,-6.0,45,0,45,47,68.5,9.6,13.5,8.4,2024,8,11,2,50,0
