Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-08-11 03:00:00,189.7,201.6,1.063,40.4,1,0,0,0,137.3,19.5,0,27.7,17.0,1264.3,3.6,43.4,47.0,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,68.1,9.7,13.8,8.5,2024,8,11,3,0,0
2024-08-11 03:10:00,154.4,237.1,1.535,51.0,1,0,0,0,173.0,19.6,0,27.4,17.0,1277.9,2.9,44.1,47.0,3.2,81.7,78.5,72.7,-5.8,45,0,45,47,73.0,8.3,11.6,7.2,2024,8,11,3,10,0
2024-08-11 03:20:00,168.4,235.6,1.399,50.5,1,0,0,0,171.2,19.7,0,27.7,17.0,1263.1,3.2,43.7,46.9,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,72.7,8.3,11.7,7.2,2024,8,11,3,20,0
2024-08-11 03:30:00,200.8,149.1,0.742,24.9,1,0,0,0,84.7,19.6,0,27.7,17.1,1268.1,3.8,43.3,47.1,3.4,81.6,78.2,72.7,-5.5,45,0,45,47,56.8,13.1,18.6,11.5,2024,8,11,3,30,0
2024-08-11 03:40:00,169.4,159.0,0.939,27.8,1,0,0,0,94.6,19.6,0,27.6,17.2,1270.5,3.2,43.7,46.9,3.5,81.8,78.3,72.7,-5.6,45,0,45,47,59.5,12.3,17.3,10.8,2024,8,11,3,40,0
2024-08-11 03:50:00,165.2,241.1,1.459,52.1,1,0,0,0,176.9,19.6,0,27.6,17.0,1279.1,3.1,43.8,46.9,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,73.4,8.1,11.4,7.1,2024,8,11,3,50,0
2024-08-11 04:00:00,181.2,239.1,1.319,51.4,1,0,0,0,174.5,19.7,0,27.6,17.2,1279.1,3.4,43.6,47.0,3.6,82.0,78.4,72.7,-5.7,45,0,45,47,73.0,8.2,11.6,7.2,2024,8,11,4,0,0
2024-08-11 04:10:00,196.4,172.8,0.88,31.9,1,0,0,0,108.4,19.7,0,27.7,17.0,1274.2,3.7,43.3,47.0,3.6,81.8,78.2,72.7,-5.5,45,0,45,47,62.7,11.4,16.0,9.9,2024,8,11,4,10,0
2024-08-11 04:20:00,169.2,151.1,0.893,25.4,1,0,0,0,86.4,19.7,0,27.8,17.2,1269.3,3.2,43.8,47.0,3.1,81.4,78.3,72.7,-5.6,45,0,45,47,57.2,13.0,18.4,11.4,2024,8,11,4,20,0
2024-08-11 04:30:00,153.7,221.8,1.444,46.4,1,0,0,0,157.6,19.7,0,27.5,17.0,1271.8,2.9,44.1,47.0,3.6,81.7,78.1,72.7,-5.4,45,0,45,47,71.0,8.9,12.4,7.7,2024,8,11,4,30,0
2024-08-11 04:40:00,186.4,245.5,1.317,53.4,1,0,0,0,181.2,19.6,0,27.6,17.1,1277.9,3.5,43.7,47.2,3.8,82.3,78.5,72.7,-5.8,45,0,45,47,73.8,8.0,11.3,6.9,2024,8,11,4,40,0
2024-08-11 04:50:00,164.0,159.8,0.975,28.2,1,0,0,0,95.7,19.6,0,27.3,17.3,1269.3,3.1,43.7,46.8,3.6,82.2,78.6,72.7,-5.9,45,0,45,47,59.8,12.3,17.1,10.8,2024,8,11,4,50,0
2024-08-11 05:00:00,168.5,160.9,0.955,28.0,1,0,0,0,95.1,21.0,0,27.6,17.1,1304.6,3.1,44.1,47.2,3.6,82.2,78.6,72.7,-5.9,46,0,45,47,59.1,13.1,17.2,10.6,2024,8,11,5,0,0
2024-08-11 05:10:00,196.4,251.4,1.28,54.7,1,0,0,0,185.5,21.0,0,27.8,17.1,1309.4,3.6,44.4,48.0,4.0,82.8,78.8,72.7,-6.1,46,0,45,47,73.8,8.3,11.0,6.8,2024,8,11,5,10,0
2024-08-11 05:20:00,222.9,226.1,1.015,47.3,1,0,0,0,160.5,21.0,0,27.6,17.1,1304.6,4.1,43.7,47.8,4.1,83.1,79.0,72.7,-6.3,46,0,45,47,71.0,9.3,12.2,7.5,2024,8,11,5,20,0
2024-08-11 05:30:00,186.3,199.6,1.071,39.1,1,0,0,0,133.6,21.0,0,27.8,17.1,1315.4,3.4,44.0,47.4,3.8,83.0,79.2,72.7,-6.5,46,0,45,47,66.9,10.5,13.9,8.6,2024,8,11,5,30,0
2024-08-11 05:40:00,228.5,214.2,0.937,43.5,1,0,0,0,148.5,21.1,0,27.4,17.1,1305.8,4.2,44.0,48.2,4.2,83.3,79.1,72.7,-6.4,46,0,45,47,69.3,9.9,12.8,8.0,2024,8,11,5,40,0
2024-08-11 05:50:00,211.6,209.1,0.988,41.9,1,0,0,0,143.1,21.1,0,27.8,17.1,1302.2,3.9,44.0,47.9,4.2,83.7,79.5,72.7,-6.8,46,0,45,47,68.4,10.1,13.3,8.2,2024,8,11,5,50,0
2024-08-11 06:00:00,229.6,203.1,0.885,40.4,1,0,0,0,137.3,21.1,0,27.6,17.1,1311.8,4.2,43.8,48.0,4.2,83.5,79.3,72.7,-6.6,46,0,45,47,67.6,10.4,13.6,8.4,2024,8,11,6,0,0
2024-08-11 06:10:00,271.3,233.4,0.86,49.4,1,0,0,0,167.6,21.0,0,27.5,17.2,1302.2,5.0,43.4,48.4,5.0,84.5,79.5,72.7,-6.8,46,0,45,47,71.8,9.0,11.8,7.4,2024,8,11,6,10,0
2024-08-11 06:20:00,252.8,236.4,0.935,50.3,1,0,0,0,170.7,21.0,0,27.4,17.2,1318.9,4.6,44.0,48.6,4.7,84.5,79.8,72.7,-7.1,46,0,45,47,72.2,8.9,11.6,7.3,2024,8,11,6,20,0
2024-08-11 06:30:00,263.6,235.9,0.895,50.2,1,0,0,0,170.2,21.1,0,27.6,17.0,1317.8,4.8,43.6,48.4,5.1,84.8,79.7,72.7,-7.0,46,0,45,47,72.2,8.9,11.7,7.2,2024,8,11,6,30,0
2024-08-11 06:40:00,275.8,240.6,0.873,51.5,1,0,0,0,174.7,21.2,0,27.7,17.1,1323.7,5.0,43.7,48.7,5.1,84.9,79.8,72.7,-7.1,46,0,45,47,72.6,8.8,11.5,7.1,2024,8,11,6,40,0
2024-08-11 06:50:00,264.5,262.1,0.991,57.9,1,0,0,0,196.4,21.1,0,27.5,17.1,1322.5,4.8,43.8,48.6,5.0,84.8,79.8,72.7,-7.1,46,0,45,47,74.9,8.1,10.5,6.5,2024,8,11,6,50,0
2024-08-11 07:00:00,291.4,238.8,0.819,49.9,1,0,0,0,169.5,22.7,0,29.5,17.1,1371.4,5.1,43.7,48.8,5.0,85.0,80.0,72.7,-7.3,47,0,46,47,71.0,9.5,12.4,7.2,2024,8,11,7,0,0
2024-08-11 07:10:00,304.7,274.1,0.9,60.4,1,0,0,0,204.9,22.7,0,29.5,17.0,1354.1,5.4,43.7,49.1,5.3,85.8,80.5,72.7,-7.8,47,0,46,47,74.8,8.3,10.8,6.2,2024,8,11,7,10,0
2024-08-11 07:20:00,266.5,259.0,0.972,56.0,1,0,0,0,189.9,22.5,0,29.5,17.0,1361.1,4.7,44.1,48.8,5.1,85.8,80.7,72.7,-8.0,47,0,46,47,73.3,8.7,11.4,6.6,2024,8,11,7,20,0
2024-08-11 07:30:00,299.0,271.8,0.909,59.7,1,0,0,0,202.5,22.6,0,29.6,17.0,1354.1,5.3,43.4,48.7,5.3,86.1,80.8,72.7,-8.1,47,0,46,47,74.5,8.3,10.9,6.3,2024,8,11,7,30,0
2024-08-11 07:40:00,266.5,251.5,0.944,53.8,1,0,0,0,182.5,22.5,0,29.5,17.0,1361.1,4.7,43.9,48.6,5.2,86.2,81.0,72.7,-8.3,47,0,46,47,72.6,8.9,11.7,6.8,2024,8,11,7,40,0
2024-08-11 07:50:00,287.5,263.7,0.917,57.3,1,0,0,0,194.6,22.8,0,29.4,17.0,1353.0,5.1,43.8,48.9,5.2,86.0,80.8,72.7,-8.1,47,0,46,47,73.8,8.6,11.1,6.4,2024,8,11,7,50,0
2024-08-11 08:00:00,296.6,277.8,0.936,60.5,1,0,0,0,205.4,22.7,0,31.7,18.0,1369.1,5.2,44.0,49.2,5.3,86.2,80.9,72.7,-8.2,47,0,47,48,73.9,8.2,11.4,6.5,2024,8,11,8,0,0
2024-08-11 08:10:00,339.4,287.0,0.846,63.2,1,0,0,0,214.4,22.7,0,31.8,18.1,1380.5,5.9,44.0,49.9,6.1,87.1,81.0,72.7,-8.3,47,0,47,48,74.7,7.9,11.1,6.3,2024,8,11,8,10,0
2024-08-11 08:20:00,328.7,287.9,0.876,63.6,1,0,0,0,215.7,22.7,0,31.3,18.1,1383.9,5.7,44.1,49.8,5.8,87.1,81.3,72.7,-8.6,47,0,47,48,74.9,7.9,10.9,6.3,2024,8,11,8,20,0
2024-08-11 08:30:00,338.8,294.2,0.868,65.2,1,0,0,0,222.0,22.7,0,31.3,18.2,1378.2,5.9,43.7,49.6,6.1,87.6,81.5,72.7,-8.8,47,0,47,48,75.5,7.7,10.6,6.2,2024,8,11,8,30,0
2024-08-11 08:40:00,308.3,281.8,0.914,61.4,1,0,0,0,209.3,22.9,0,31.6,18.1,1370.2,5.4,44.0,49.4,5.7,87.6,81.9,72.7,-9.2,47,0,47,48,74.3,8.1,11.2,6.4,2024,8,11,8,40,0
2024-08-11 08:50:00,344.0,263.9,0.767,56.5,1,0,0,0,191.6,22.7,0,31.6,18.1,1375.9,6.0,43.6,49.6,5.7,87.6,81.9,72.7,-9.2,47,0,47,48,72.6,8.6,12.0,6.8,2024,8,11,8,50,0
2024-08-11 09:00:00,312.4,281.8,0.902,60.4,1,0,0,0,205.0,24.2,0,33.5,19.2,1388.4,5.4,44.1,49.5,5.7,87.9,82.2,72.7,-9.5,48,0,48,49,72.7,8.6,11.9,6.8,2024,8,11,9,0,0
2024-08-11 09:10:00,359.5,299.8,0.834,65.8,1,0,0,0,223.2,24.3,0,33.3,19.1,1391.8,6.2,43.9,50.1,6.5,88.5,82.0,72.7,-9.3,48,0,48,49,74.4,8.1,11.1,6.4,2024,8,11,9,10,0
2024-08-11 09:20:00,348.2,292.7,0.84,63.7,1,0,0,0,216.2,24.1,0,33.3,19.0,1392.9,6.0,43.8,49.8,6.1,88.2,82.1,72.7,-9.4,48,0,48,49,73.9,8.3,11.4,6.5,2024,8,11,9,20,0
2024-08-11 09:30:00,356.3,309.9,0.87,68.6,1,0,0,0,232.9,24.3,0,33.8,19.0,1401.9,6.1,44.2,50.3,6.1,88.4,82.3,72.7,-9.6,48,0,48,49,75.1,7.8,10.9,6.1,2024,8,11,9,30,0
2024-08-11 09:40:00,391.4,312.3,0.798,69.5,1,0,0,0,235.8,24.1,0,33.4,19.0,1401.9,6.7,44.4,51.1,6.2,88.9,82.7,72.7,-10.0,48,0,48,49,75.5,7.7,10.7,6.1,2024,8,11,9,40,0
2024-08-11 09:50:00,397.2,307.5,0.774,68.1,1,0,0,0,230.9,24.1,0,33.5,19.0,1401.9,6.8,44.3,51.1,6.7,89.8,83.1,72.7,-10.4,48,0,48,49,75.1,7.8,10.9,6.2,2024,8,11,9,50,0
2024-08-11 10:00:00,382.4,331.5,0.867,75.1,1,0,0,0,254.8,24.2,0,33.5,19.0,1390.7,6.6,44.0,50.6,6.5,90.0,83.5,72.7,-10.8,48,0,48,49,76.9,7.3,10.1,5.7,2024,8,11,10,0,0
2024-08-11 10:10:00,365.6,300.3,0.821,65.8,1,0,0,0,223.3,24.1,0,33.8,19.1,1392.9,6.3,44.3,50.6,6.8,90.6,83.8,72.7,-11.1,48,0,48,49,74.4,8.0,11.3,6.4,2024,8,11,10,10,0
2024-08-11 10:20:00,372.0,313.7,0.843,70.0,1,0,0,0,237.3,24.1,0,33.3,19.0,1395.2,6.4,44.7,51.1,6.5,90.2,83.7,72.7,-11.0,48,0,48,49,75.7,7.7,10.6,6.0,2024,8,11,10,20,0
2024-08-11 10:30:00,389.8,330.8,0.849,74.9,1,0,0,0,254.0,24.1,0,33.6,19.1,1396.3,6.7,44.2,50.9,6.7,90.6,83.9,72.7,-11.2,48,0,48,49,76.8,7.3,10.1,5.8,2024,8,11,10,30,0
2024-08-11 10:40:00,391.0,343.9,0.879,78.7,1,0,0,0,267.0,24.2,0,33.8,19.0,1400.8,6.7,44.4,51.1,6.9,91.2,84.3,72.7,-11.6,48,0,48,49,77.6,7.0,9.8,5.5,2024,8,11,10,40,0
2024-08-11 10:50:00,416.7,349.2,0.838,80.3,1,0,0,0,272.4,24.1,0,33.7,19.0,1408.6,7.1,44.3,51.4,7.2,91.6,84.4,72.7,-11.7,48,0,48,49,78.0,6.9,9.7,5.4,2024,8,11,10,50,0
2024-08-11 11:00:00,403.4,341.8,0.847,77.2,1,0,0,0,261.9,24.2,0,35.6,20.1,1403.0,6.9,44.1,51.0,7.1,91.5,84.4,72.7,-11.7,48,0,49,50,76.6,7.1,10.4,5.9,2024,8,11,11,0,0
2024-08-11 11:10:00,408.6,342.0,0.837,77.3,1,0,0,0,262.3,24.1,0,35.5,20.2,1400.8,7.0,44.1,51.1,6.9,91.4,84.5,72.7,-11.8,48,0,49,50,76.7,7.0,10.4,5.9,2024,8,11,11,10,0
2024-08-11 11:20:00,392.9,328.7,0.836,73.2,1,0,0,0,248.3,24.1,0,36.0,20.2,1407.5,6.7,44.4,51.1,6.9,91.7,84.8,72.7,-12.1,48,0,49,50,75.5,7.3,11.0,6.2,2024,8,11,11,20,0
2024-08-11 11:30:00,385.8,345.9,0.897,78.5,1,0,0,0,266.1,24.3,0,35.4,20.1,1403.0,6.6,44.4,51.0,6.8,91.6,84.8,72.7,-12.1,48,0,49,50,76.9,7.0,10.2,5.8,2024,8,11,11,30,0
2024-08-11 11:40:00,387.4,339.2,0.876,76.2,1,0,0,0,259.5,24.0,0,35.6,20.1,1408.6,6.6,44.5,51.1,6.3,91.5,85.2,72.7,-12.5,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,11,11,40,0
2024-08-11 11:50:00,394.3,341.6,0.866,76.9,1,0,0,0,261.7,24.2,0,35.5,20.1,1391.8,6.8,44.7,51.5,6.6,92.4,85.8,72.7,-13.1,48,0,49,50,76.6,7.1,10.4,5.9,2024,8,11,11,50,0
2024-08-11 12:00:00,400.8,340.8,0.85,76.9,1,0,0,0,260.9,24.1,0,35.7,20.1,1394.0,6.9,44.8,51.7,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.5,5.9,2024,8,11,12,0,0
2024-08-11 12:10:00,396.6,329.6,0.831,73.5,1,0,0,0,249.3,24.4,0,35.8,20.2,1399.7,6.8,44.8,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,75.6,7.4,10.9,6.1,2024,8,11,12,10,0
2024-08-11 12:20:00,397.5,346.6,0.872,78.7,1,0,0,0,267.1,24.2,0,35.3,20.0,1403.0,6.8,44.9,51.7,6.8,93.0,86.2,72.7,-13.5,48,0,49,50,77.1,7.0,10.2,5.8,2024,8,11,12,20,0
2024-08-11 12:30:00,397.2,339.9,0.856,76.6,1,0,0,0,260.0,24.2,0,35.6,20.1,1401.9,6.8,45.2,52.0,6.7,93.0,86.3,72.7,-13.6,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,11,12,30,0
2024-08-11 12:40:00,409.5,346.3,0.846,78.5,1,0,0,0,266.4,24.1,0,35.6,20.1,1404.1,7.0,44.8,51.8,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,76.9,7.0,10.3,5.8,2024,8,11,12,40,0
2024-08-11 12:50:00,409.9,347.8,0.849,78.9,1,0,0,0,267.7,24.2,0,35.7,20.1,1405.2,7.0,45.2,52.2,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77.0,7.0,10.3,5.8,2024,8,11,12,50,0
2024-08-11 13:00:00,406.9,347.6,0.854,78.9,1,0,0,0,267.6,24.2,0,35.7,20.1,1395.2,7.0,45.4,52.4,7.0,93.4,86.4,72.7,-13.7,48,0,49,50,77.0,7.0,10.3,5.8,2024,8,11,13,0,0
2024-08-11 13:10:00,395.9,348.7,0.881,79.2,1,0,0,0,268.6,24.1,0,35.8,20.3,1397.4,6.8,45.3,52.1,6.7,93.0,86.3,72.7,-13.6,48,0,49,50,77.0,6.9,10.3,5.8,2024,8,11,13,10,0
2024-08-11 13:20:00,406.3,344.3,0.847,77.8,1,0,0,0,263.9,24.3,0,35.9,20.1,1392.9,7.0,45.0,52.0,6.9,92.9,86.0,72.7,-13.3,48,0,49,50,76.7,7.1,10.4,5.8,2024,8,11,13,20,0
2024-08-11 13:30:00,389.8,352.0,0.903,80.2,1,0,0,0,272.1,24.2,0,35.7,20.0,1396.3,6.7,45.3,52.0,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77.3,6.9,10.1,5.7,2024,8,11,13,30,0
2024-08-11 13:40:00,403.4,355.2,0.881,81.1,1,0,0,0,275.1,24.1,0,35.8,20.1,1403.0,6.9,45.5,52.4,6.8,92.8,86.0,72.7,-13.3,48,0,49,50,77.5,6.8,10.1,5.7,2024,8,11,13,40,0
2024-08-11 13:50:00,408.2,334.4,0.819,74.9,1,0,0,0,254.1,24.3,0,35.8,20.2,1399.7,7.0,45.3,52.3,6.8,92.7,85.9,72.7,-13.2,48,0,49,50,76.0,7.3,10.7,6.0,2024,8,11,13,50,0
2024-08-11 14:00:00,404.3,344.0,0.851,77.9,1,0,0,0,264.2,24.1,0,35.6,20.1,1406.4,6.9,45.0,51.9,7.1,92.5,85.4,72.7,-12.7,48,0,49,50,76.8,7.0,10.4,5.8,2024,8,11,14,0,0
2024-08-11 14:10:00,400.8,345.3,0.861,78.1,1,0,0,0,265.1,24.3,0,35.9,20.0,1394.0,6.9,44.6,51.5,6.6,92.0,85.4,72.7,-12.7,48,0,49,50,76.8,7.0,10.4,5.8,2024,8,11,14,10,0
2024-08-11 14:20:00,384.6,341.2,0.887,77.0,1,0,0,0,261.3,24.2,0,35.6,20.1,1398.5,6.6,44.5,51.1,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,76.6,7.1,10.4,5.9,2024,8,11,14,20,0
2024-08-11 14:30:00,385.5,335.2,0.869,75.3,1,0,0,0,255.4,24.2,0,35.5,20.1,1401.9,6.6,44.7,51.3,6.6,92.3,85.7,72.7,-13.0,48,0,49,50,76.2,7.2,10.6,6.0,2024,8,11,14,30,0
2024-08-11 14:40:00,383.4,341.8,0.892,77.2,1,0,0,0,261.8,24.3,0,35.5,20.2,1394.0,6.6,44.8,51.4,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.6,7.1,10.4,5.9,2024,8,11,14,40,0
2024-08-11 14:50:00,373.5,344.0,0.921,77.8,1,0,0,0,263.9,24.2,0,35.7,20.1,1400.8,6.4,44.8,51.2,6.7,92.8,86.1,72.7,-13.4,48,0,49,50,76.7,7.0,10.4,5.9,2024,8,11,14,50,0
2024-08-11 15:00:00,395.3,342.2,0.866,77.0,1,0,0,0,262.2,24.1,0,35.8,20.1,1395.2,6.8,44.6,51.4,6.7,92.0,85.3,72.7,-12.6,48,0,49,50,76.6,7.1,10.5,5.9,2024,8,11,15,0,0
2024-08-11 15:10:00,371.4,312.0,0.84,68.0,1,0,0,0,231.8,24.4,0,35.9,19.9,1392.9,6.4,44.9,51.3,6.1,91.6,85.5,72.7,-12.8,48,0,49,50,74.3,7.8,11.5,6.4,2024,8,11,15,10,0
2024-08-11 15:20:00,389.2,342.1,0.879,77.2,1,0,0,0,262.0,24.2,0,35.8,20.1,1394.0,6.7,44.7,51.4,6.3,92.4,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.5,5.9,2024,8,11,15,20,0
2024-08-11 15:30:00,382.1,338.7,0.887,76.4,1,0,0,0,259.1,24.1,0,35.6,20.0,1410.8,6.5,44.8,51.3,6.1,92.2,86.1,72.7,-13.4,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,11,15,30,0
2024-08-11 15:40:00,407.6,340.8,0.836,77.0,1,0,0,0,261.1,24.0,0,35.6,20.1,1397.4,7.0,45.0,52.0,6.7,92.6,85.9,72.7,-13.2,48,0,49,50,76.6,7.0,10.5,5.9,2024,8,11,15,40,0
2024-08-11 15:50:00,384.6,341.7,0.888,77.2,1,0,0,0,262.0,24.2,0,35.5,20.0,1398.5,6.6,45.0,51.6,6.5,92.5,86.0,72.7,-13.3,48,0,49,50,76.7,7.1,10.4,5.9,2024,8,11,15,50,0
2024-08-11 16:00:00,380.3,338.5,0.89,76.2,1,0,0,0,258.5,24.0,0,35.9,20.1,1404.1,6.5,44.6,51.1,6.4,92.1,85.7,72.7,-13.0,48,0,49,50,76.3,7.1,10.6,5.9,2024,8,11,16,0,0
2024-08-11 16:10:00,385.2,323.8,0.841,74.8,1,0,0,0,253.7,24.2,0,35.9,10.0,1400.8,6.6,44.5,51.1,6.4,91.8,85.4,72.7,-12.7,48,0,49,50,78.3,7.5,11.1,3.1,2024,8,11,16,10,0
2024-08-11 16:20:00,364.5,328.7,0.902,73.3,1,0,0,0,248.8,24.2,0,35.5,20.1,1410.8,6.2,44.8,51.0,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,75.7,7.4,10.8,6.1,2024,8,11,16,20,0
2024-08-11 16:30:00,367.1,337.1,0.918,75.9,1,0,0,0,257.5,24.1,0,35.5,19.9,1398.5,6.3,44.6,50.9,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,76.4,7.2,10.5,5.9,2024,8,11,16,30,0
2024-08-11 16:40:00,361.9,335.4,0.927,75.4,1,0,0,0,255.6,24.2,0,35.5,20.0,1400.8,6.2,44.5,50.7,6.3,91.9,85.6,72.7,-12.9,48,0,49,50,76.2,7.2,10.6,6.0,2024,8,11,16,40,0
2024-08-11 16:50:00,355.7,320.8,0.902,71.0,1,0,0,0,240.9,24.2,0,35.7,20.0,1399.7,6.1,44.7,50.8,6.1,91.8,85.7,72.7,-13.0,48,0,49,50,75.1,7.5,11.1,6.2,2024,8,11,16,50,0
2024-08-11 17:00:00,402.4,342.0,0.85,77.2,1,0,0,0,262.0,24.1,0,35.7,20.1,1399.7,6.9,44.7,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.6,7.1,10.5,5.9,2024,8,11,17,0,0
2024-08-11 17:10:00,384.6,338.5,0.88,76.2,1,0,0,0,258.5,24.3,0,35.8,19.9,1398.5,6.6,45.1,51.7,6.3,92.6,86.3,72.7,-13.6,48,0,49,50,76.4,7.2,10.6,5.9,2024,8,11,17,10,0
2024-08-11 17:20:00,397.2,342.1,0.861,77.4,1,0,0,0,262.6,24.0,0,35.6,19.9,1401.9,6.8,45.0,51.8,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,76.8,7.0,10.4,5.8,2024,8,11,17,20,0
2024-08-11 17:30:00,390.4,336.7,0.862,75.8,1,0,0,0,257.0,24.3,0,35.5,19.9,1398.5,6.7,44.8,51.5,6.6,93.3,86.7,72.7,-14.0,48,0,49,50,76.3,7.2,10.5,5.9,2024,8,11,17,30,0
2024-08-11 17:40:00,383.9,347.6,0.906,79.0,1,0,0,0,268.0,24.3,0,35.5,19.9,1417.5,6.5,45.5,52.0,6.7,93.4,86.7,72.7,-14.0,48,0,49,50,77.1,7.0,10.2,5.7,2024,8,11,17,40,0
2024-08-11 17:50:00,395.4,348.4,0.881,79.2,1,0,0,0,268.5,24.3,0,35.6,20.0,1416.3,6.7,45.6,52.3,6.7,93.4,86.7,72.7,-14.0,48,0,49,50,77.1,7.0,10.2,5.7,2024,8,11,17,50,0
2024-08-11 18:00:00,400.4,347.8,0.869,79.1,1,0,0,0,268.3,24.2,0,35.4,19.9,1413.0,6.8,45.7,52.5,6.7,93.7,87.0,72.7,-14.3,48,0,49,50,77.1,7.0,10.2,5.7,2024,8,11,18,0,0
2024-08-11 18:10:00,409.5,352.7,0.861,80.3,1,0,0,0,272.5,24.2,0,35.9,20.0,1404.1,7.0,45.7,52.7,6.8,94.1,87.3,72.7,-14.6,48,0,49,50,77.3,6.9,10.2,5.7,2024,8,11,18,10,0
2024-08-11 18:20:00,394.2,353.2,0.896,80.6,1,0,0,0,273.3,24.3,0,35.7,20.0,1411.9,6.7,45.6,52.3,6.8,93.7,86.9,72.7,-14.2,48,0,49,50,77.4,6.9,10.1,5.7,2024,8,11,18,20,0
2024-08-11 18:30:00,405.0,352.9,0.872,80.5,1,0,0,0,273.1,24.3,0,35.6,20.0,1408.6,6.9,45.6,52.5,6.7,93.9,87.2,72.7,-14.5,48,0,49,50,77.4,6.9,10.1,5.7,2024,8,11,18,30,0
2024-08-11 18:40:00,393.9,353.1,0.897,80.4,1,0,0,0,273.8,24.1,0,35.3,19.9,1410.8,6.7,45.5,52.2,6.8,94.2,87.4,72.7,-14.7,48,0,49,50,77.5,6.8,10.0,5.6,2024,8,11,18,40,0
2024-08-11 18:50:00,398.8,353.2,0.886,80.3,1,0,0,0,273.4,24.1,0,35.6,20.1,1407.5,6.8,45.6,52.4,6.7,94.0,87.3,72.7,-14.6,48,0,49,50,77.4,6.8,10.1,5.7,2024,8,11,18,50,0
2024-08-11 19:00:00,372.6,346.3,0.929,79.9,1,0,0,0,271.0,22.8,0,33.7,18.8,1375.9,6.5,45.9,52.4,6.9,94.4,87.5,72.7,-14.8,47,0,48,49,78.3,6.6,9.7,5.4,2024,8,11,19,0,0
2024-08-11 19:10:00,389.2,340.6,0.875,78.3,1,0,0,0,265.5,22.8,0,33.5,18.9,1373.7,6.8,45.3,52.1,6.9,94.3,87.4,72.7,-14.7,47,0,48,49,77.9,6.7,9.8,5.5,2024,8,11,19,10,0
2024-08-11 19:20:00,359.7,326.7,0.908,74.2,1,0,0,0,251.6,22.7,0,33.5,18.9,1370.2,6.3,45.2,51.5,6.4,93.7,87.3,72.7,-14.6,47,0,48,49,77.0,6.9,10.2,5.8,2024,8,11,19,20,0
2024-08-11 19:30:00,362.3,323.6,0.893,73.3,1,0,0,0,248.5,22.6,0,33.5,18.9,1358.7,6.4,45.3,51.7,6.3,93.5,87.2,72.7,-14.5,47,0,48,49,76.8,7.0,10.3,5.9,2024,8,11,19,30,0
2024-08-11 19:40:00,325.4,324.8,0.998,73.6,1,0,0,0,249.7,22.8,0,33.4,19.0,1370.2,5.7,45.2,50.9,6.0,93.1,87.1,72.7,-14.4,47,0,48,49,76.9,7.0,10.3,5.8,2024,8,11,19,40,0
2024-08-11 19:50:00,337.1,318.7,0.945,71.8,1,0,0,0,243.5,22.6,0,33.5,19.0,1371.4,5.9,44.7,50.6,6.2,93.0,86.8,72.7,-14.1,47,0,48,49,76.4,7.1,10.5,6.0,2024,8,11,19,50,0
2024-08-11 20:00:00,316.2,298.8,0.945,66.8,1,0,0,0,226.6,22.8,0,31.5,18.0,1355.3,5.6,44.7,50.3,6.0,92.4,86.4,72.7,-13.7,47,0,47,48,75.8,7.6,10.5,6.0,2024,8,11,20,0,0
2024-08-11 20:10:00,300.8,310.6,1.033,70.3,1,0,0,0,238.6,22.6,0,31.5,17.9,1362.2,5.3,44.2,49.5,6.3,91.8,85.5,72.7,-12.8,47,0,47,48,76.8,7.3,10.1,5.7,2024,8,11,20,10,0
2024-08-11 20:20:00,276.2,273.4,0.99,59.4,1,0,0,0,201.4,22.5,0,31.4,17.9,1353.0,4.9,44.0,48.9,5.8,91.0,85.2,72.7,-12.5,47,0,47,48,73.7,8.2,11.5,6.6,2024,8,11,20,20,0
2024-08-11 20:30:00,305.2,284.2,0.931,71.8,1,0,0,0,243.7,22.6,0,0.0,17.9,1356.4,5.4,43.6,49.0,6.0,90.3,84.3,72.7,-11.6,47,0,0,48,85.7,8.0,0.0,6.3,2024,8,11,20,30,0
2024-08-11 20:40:00,301.6,268.8,0.891,58.0,1,0,0,0,196.9,22.6,0,31.3,18.0,1365.6,5.3,44.2,49.5,5.8,89.0,83.2,72.7,-10.5,47,0,47,48,73.2,8.4,11.6,6.7,2024,8,11,20,40,0
2024-08-11 20:50:00,316.5,268.2,0.847,57.8,1,0,0,0,196.0,22.5,0,31.6,18.0,1356.4,5.6,43.8,49.4,5.7,88.4,82.7,72.7,-10.0,47,0,47,48,73.1,8.4,11.8,6.7,2024,8,11,20,50,0
2024-08-11 21:00:00,270.0,247.8,0.918,53.1,1,0,0,0,180.1,21.2,0,29.5,17.0,1322.5,4.9,44.1,49.0,5.4,87.8,82.4,72.7,-9.7,46,0,46,47,72.7,8.6,11.9,6.8,2024,8,11,21,0,0
2024-08-11 21:10:00,263.6,260.9,0.99,57.0,1,0,0,0,193.6,21.2,0,29.2,17.0,1317.8,4.8,43.9,48.7,5.3,87.2,81.9,72.7,-9.2,46,0,46,47,74.2,8.1,11.2,6.5,2024,8,11,21,10,0
2024-08-11 21:20:00,271.2,239.2,0.882,50.6,1,0,0,0,171.6,21.1,0,29.5,16.9,1328.4,4.9,43.6,48.5,4.9,86.5,81.6,72.7,-8.9,46,0,46,47,71.7,8.8,12.3,7.1,2024,8,11,21,20,0
2024-08-11 21:30:00,241.2,223.9,0.928,46.1,1,0,0,0,156.3,21.1,0,29.5,17.1,1315.4,4.4,44.2,48.6,4.4,86.0,81.6,72.7,-8.9,46,0,46,47,69.8,9.4,13.2,7.6,2024,8,11,21,30,0
2024-08-11 21:40:00,257.1,248.8,0.968,53.4,1,0,0,0,181.1,21.1,0,29.6,17.0,1313.0,4.7,43.9,48.6,4.6,86.0,81.4,72.7,-8.7,46,0,46,47,72.8,8.5,11.9,6.8,2024,8,11,21,40,0
2024-08-11 21:50:00,264.7,242.1,0.915,51.4,1,0,0,0,174.4,21.1,0,29.6,17.0,1323.7,4.8,43.7,48.5,4.9,86.1,81.2,72.7,-8.5,46,0,46,47,72.0,8.7,12.2,7.0,2024,8,11,21,50,0
2024-08-11 22:00:00,261.6,245.3,0.938,52.4,1,0,0,0,179.0,19.8,0,29.6,16.9,1308.2,4.8,43.9,48.7,4.6,85.8,81.2,72.7,-8.5,45,0,46,47,73.0,8.1,12.1,6.9,2024,8,11,22,0,0
2024-08-11 22:10:00,252.9,242.8,0.96,51.6,1,0,0,0,176.2,19.9,0,29.7,17.0,1291.3,4.7,43.8,48.5,4.8,86.0,81.2,72.7,-8.5,45,0,46,47,72.6,8.2,12.2,7.0,2024,8,11,22,10,0
2024-08-11 22:20:00,227.0,217.6,0.958,44.6,1,0,0,0,151.3,19.8,0,29.6,16.9,1297.4,4.2,43.8,48.0,4.5,85.6,81.1,72.7,-8.4,45,0,46,47,69.5,9.1,13.6,7.8,2024,8,11,22,20,0
2024-08-11 22:30:00,253.6,243.8,0.961,52.3,1,0,0,0,177.5,19.9,0,29.5,17.0,1295.0,4.7,43.9,48.6,4.3,85.5,81.2,72.7,-8.5,45,0,46,47,72.8,8.1,12.1,7.0,2024,8,11,22,30,0
2024-08-11 22:40:00,249.1,232.3,0.932,48.8,1,0,0,0,165.5,20.0,0,29.7,17.0,1299.8,4.6,43.9,48.5,4.6,85.6,81.0,72.7,-8.3,45,0,46,47,71.3,8.6,12.8,7.3,2024,8,11,22,40,0
2024-08-11 22:50:00,243.3,225.2,0.926,46.8,1,0,0,0,158.9,19.8,0,29.5,17.1,1297.4,4.5,43.9,48.4,4.4,85.4,81.0,72.7,-8.3,45,0,46,47,70.5,8.8,13.1,7.6,2024,8,11,22,50,0
2024-08-11 23:00:00,252.4,224.0,0.887,47.0,1,0,0,0,159.7,19.8,0,27.4,17.1,1288.9,4.7,43.8,48.5,4.5,85.6,81.1,72.7,-8.4,45,0,45,47,71.3,8.8,12.2,7.6,2024,8,11,23,0,0
2024-08-11 23:10:00,233.1,221.3,0.95,46.3,1,0,0,0,157.0,19.9,0,27.5,17.0,1301.0,4.3,44.1,48.4,4.4,85.5,81.1,72.7,-8.4,45,0,45,47,70.9,9.0,12.4,7.7,2024,8,11,23,10,0
2024-08-11 23:20:00,238.7,229.1,0.96,48.4,1,0,0,0,164.4,19.9,0,27.8,17.1,1302.2,4.4,43.8,48.2,4.7,85.7,81.0,72.7,-8.3,45,0,45,47,71.8,8.7,12.1,7.4,2024,8,11,23,20,0
2024-08-11 23:30:00,237.9,212.9,0.895,43.7,1,0,0,0,148.5,19.8,0,27.5,17.1,1297.4,4.4,44.1,48.5,4.4,85.4,81.0,72.7,-8.3,45,0,45,47,69.8,9.3,12.9,8.0,2024,8,11,23,30,0
2024-08-11 23:40:00,228.1,215.8,0.946,44.6,1,0,0,0,151.4,19.6,0,27.8,17.1,1273.0,4.3,43.9,48.2,4.2,85.3,81.1,72.7,-8.4,45,0,45,47,70.1,9.1,12.9,7.9,2024,8,11,23,40,0
2024-08-11 23:50:00,196.3,194.5,0.991,38.4,1,0,0,0,130.4,19.6,0,27.6,16.9,1273.0,3.7,44.1,47.8,4.0,84.6,80.6,72.7,-7.9,45,0,45,47,67.1,10.1,14.2,8.7,2024,8,11,23,50,0
2024-08-12 00:00:00,196.3,221.5,1.129,46.3,1,0,0,0,157.1,19.6,0,27.7,17.1,1273.0,3.7,43.8,47.5,3.9,84.2,80.3,72.7,-7.6,45,0,45,47,70.9,8.8,12.5,7.7,2024,8,12,0,0,0
2024-08-12 00:10:00,165.1,216.5,1.312,44.8,1,0,0,0,152.2,19.6,0,27.6,17.1,1277.9,3.1,44.1,47.2,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,70.3,9.1,12.8,7.9,2024,8,12,0,10,0
2024-08-12 00:20:00,201.9,241.3,1.195,52.2,1,0,0,0,177.0,19.6,0,27.6,17.1,1275.5,3.8,43.8,47.6,3.9,83.7,79.8,72.7,-7.1,45,0,45,47,73.4,8.1,11.4,7.1,2024,8,12,0,20,0
2024-08-12 00:30:00,198.1,175.7,0.887,32.9,1,0,0,0,111.6,19.6,0,27.6,17.0,1285.2,3.7,43.9,47.6,3.6,83.2,79.6,72.7,-6.9,45,0,45,47,63.5,11.1,15.7,9.7,2024,8,12,0,30,0
2024-08-12 00:40:00,184.9,206.1,1.114,41.7,1,0,0,0,141.6,19.7,0,27.6,17.2,1268.1,3.5,43.5,47.0,3.8,83.3,79.5,72.7,-6.8,45,0,45,47,68.7,9.6,13.4,8.3,2024,8,12,0,40,0
2024-08-12 00:50:00,191.7,199.5,1.041,39.9,1,0,0,0,135.3,19.6,0,27.5,17.1,1277.9,3.6,43.4,47.0,3.7,83.1,79.4,72.7,-6.7,45,0,45,47,67.8,9.8,13.8,8.6,2024,8,12,0,50,0
2024-08-12 01:00:00,153.2,167.2,1.091,30.3,1,0,0,0,103.0,19.5,0,27.7,17.1,1268.1,2.9,44.0,46.9,3.5,82.9,79.4,72.7,-6.7,45,0,45,47,61.6,11.7,16.5,10.2,2024,8,12,1,0,0
2024-08-12 01:10:00,180.5,238.6,1.322,51.4,1,0,0,0,174.3,19.6,0,27.6,17.1,1274.2,3.4,43.8,47.2,3.5,82.8,79.3,72.7,-6.6,45,0,45,47,73.0,8.2,11.6,7.2,2024,8,12,1,10,0
2024-08-12 01:20:00,169.4,211.2,1.247,43.3,1,0,0,0,146.8,19.7,0,27.5,17.2,1270.5,3.2,43.8,47.0,3.7,83.0,79.3,72.7,-6.6,45,0,45,47,69.5,9.3,13.0,8.1,2024,8,12,1,20,0
2024-08-12 01:30:00,179.6,191.8,1.068,37.3,1,0,0,0,127.5,19.6,0,27.5,17.2,1268.1,3.4,43.7,47.1,3.5,82.8,79.3,72.7,-6.6,45,0,45,47,66.5,10.2,14.3,9.0,2024,8,12,1,30,0
2024-08-12 01:40:00,201.4,233.6,1.16,49.6,1,0,0,0,169.3,19.7,0,27.6,17.1,1271.8,3.8,43.4,47.2,3.6,82.7,79.1,72.7,-6.4,45,0,45,47,72.5,8.4,11.8,7.3,2024,8,12,1,40,0
2024-08-12 01:50:00,173.0,205.5,1.188,41.5,1,0,0,0,141.0,19.6,0,27.7,17.2,1258.1,3.3,43.5,46.8,3.5,82.4,78.9,72.7,-6.2,45,0,45,47,68.6,9.6,13.5,8.4,2024,8,12,1,50,0
2024-08-12 02:00:00,126.2,173.9,1.378,32.3,1,0,0,0,109.8,19.5,0,27.4,17.1,1261.9,2.4,44.1,46.5,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,63.1,11.2,15.8,9.8,2024,8,12,2,0,0
2024-08-12 02:10:00,158.4,167.0,1.055,30.2,1,0,0,0,102.7,19.5,0,27.7,17.1,1266.8,3.0,44.0,47.0,3.2,82.1,78.9,72.7,-6.2,45,0,45,47,61.5,11.7,16.6,10.2,2024,8,12,2,10,0
2024-08-12 02:20:00,200.6,232.7,1.16,49.6,1,0,0,0,168.3,19.6,0,27.6,17.2,1266.8,3.8,43.2,47.0,3.4,82.1,78.7,72.7,-6.0,45,0,45,47,72.3,8.4,11.8,7.4,2024,8,12,2,20,0
2024-08-12 02:30:00,184.4,195.0,1.058,38.5,1,0,0,0,130.8,19.6,0,27.4,17.2,1264.3,3.5,43.6,47.1,3.4,82.1,78.7,72.7,-6.0,45,0,45,47,67.1,10.0,14.0,8.8,2024,8,12,2,30,0
2024-08-12 02:40:00,126.4,203.9,1.612,41.2,1,0,0,0,139.8,19.6,0,27.5,17.0,1264.3,2.4,44.4,46.8,3.2,81.9,78.7,72.7,-6.0,45,0,45,47,68.6,9.6,13.5,8.3,2024,8,12,2,40,0
2024-08-12 02:50:00,195.7,172.2,0.88,31.8,1,0,0,0,108.0,19.5,0,27.6,17.0,1269.3,3.7,43.4,47.1,3.6,82.3,78.7,72.7,-6.0,45,0,45,47,62.7,11.3,16.0,9.9,2024,8,12,2,50,0
2024-08-12 03:00:00,206.1,171.3,0.831,31.5,1,0,0,0,107.0,19.6,0,27.7,17.0,1268.1,3.9,43.2,47.1,3.5,82.3,78.8,72.7,-6.1,45,0,45,47,62.5,11.5,16.2,9.9,2024,8,12,3,0,0
2024-08-12 03:10:00,147.2,238.9,1.623,51.5,1,0,0,0,174.6,19.6,0,27.6,17.0,1261.9,2.8,44.2,47.0,3.0,81.8,78.8,72.7,-6.1,45,0,45,47,73.1,8.2,11.6,7.1,2024,8,12,3,10,0
2024-08-12 03:20:00,169.7,237.6,1.4,51.1,1,0,0,0,173.5,19.5,0,27.5,17.1,1273.0,3.2,43.7,46.9,3.3,82.0,78.7,72.7,-6.0,45,0,45,47,73.0,8.2,11.6,7.2,2024,8,12,3,20,0
2024-08-12 03:30:00,190.4,177.6,0.933,33.3,1,0,0,0,113.2,19.6,0,27.6,17.2,1269.3,3.6,43.4,47.0,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,63.7,11.0,15.5,9.7,2024,8,12,3,30,0
2024-08-12 03:40:00,136.0,170.7,1.255,31.3,1,0,0,0,106.4,19.7,0,27.6,17.0,1255.6,2.6,44.3,46.9,3.2,82.1,78.9,72.7,-6.2,45,0,45,47,62.3,11.5,16.2,10.0,2024,8,12,3,40,0
2024-08-12 03:50:00,153.1,206.7,1.35,41.9,1,0,0,0,142.4,19.6,0,27.7,17.0,1266.8,2.9,44.2,47.1,3.2,81.9,78.7,72.7,-6.0,45,0,45,47,68.9,9.5,13.4,8.2,2024,8,12,3,50,0
2024-08-12 04:00:00,196.6,204.3,1.039,41.3,1,0,0,0,140.1,19.5,0,27.5,17.1,1275.5,3.7,43.5,47.2,3.3,81.8,78.5,72.7,-5.8,45,0,45,47,68.6,9.5,13.5,8.4,2024,8,12,4,0,0
2024-08-12 04:10:00,190.6,234.6,1.231,50.2,1,0,0,0,170.2,19.6,0,27.6,17.2,1270.5,3.6,43.6,47.2,3.4,81.7,78.3,72.7,-5.6,45,0,45,47,72.5,8.4,11.8,7.3,2024,8,12,4,10,0
2024-08-12 04:20:00,148.2,230.7,1.556,49.0,1,0,0,0,166.4,19.6,0,27.6,17.1,1270.5,2.8,44.0,46.8,3.4,82.0,78.6,72.7,-5.9,45,0,45,47,72.1,8.5,12.0,7.4,2024,8,12,4,20,0
2024-08-12 04:30:00,168.4,157.6,0.936,27.5,1,0,0,0,93.3,19.6,0,27.6,17.1,1263.1,3.2,43.4,46.6,3.5,82.0,78.5,72.7,-5.8,45,0,45,47,59.2,12.4,17.5,10.8,2024,8,12,4,30,0
2024-08-12 04:40:00,182.6,168.4,0.922,30.4,1,0,0,0,104.2,19.6,0,27.5,17.1,1288.9,3.4,43.6,47.0,3.4,81.9,78.5,72.7,-5.8,45,0,45,47,61.9,11.6,16.4,10.1,2024,8,12,4,40,0
2024-08-12 04:50:00,143.2,238.1,1.663,51.0,1,0,0,0,174.1,19.5,0,27.4,17.1,1273.0,2.7,44.2,46.9,3.4,82.1,78.7,72.7,-6.0,45,0,45,47,73.1,8.2,11.5,7.2,2024,8,12,4,50,0
2024-08-12 05:00:00,194.6,240.1,1.234,51.4,1,0,0,0,174.5,20.9,0,27.5,17.1,1297.4,3.6,43.6,47.2,3.6,82.1,78.5,72.7,-5.8,46,0,45,47,72.7,8.7,11.5,7.1,2024,8,12,5,0,0
2024-08-12 05:10:00,185.2,183.1,0.989,34.5,1,0,0,0,117.3,21.0,0,27.6,17.2,1307.0,3.4,43.6,47.0,4.0,82.6,78.6,72.7,-5.9,46,0,45,47,64.1,11.5,15.1,9.4,2024,8,12,5,10,0
2024-08-12 05:20:00,177.9,160.4,0.902,27.9,1,0,0,0,94.9,20.9,0,27.5,17.1,1293.8,3.3,44.3,47.6,3.4,82.1,78.7,72.7,-6.0,46,0,45,47,59.1,13.0,17.2,10.7,2024,8,12,5,20,0
2024-08-12 05:30:00,173.0,233.2,1.348,49.4,1,0,0,0,167.6,21.1,0,27.5,17.1,1297.4,3.2,44.8,48.0,3.5,82.1,78.6,72.7,-5.9,46,0,45,47,71.8,9.0,11.8,7.3,2024,8,12,5,30,0
2024-08-12 05:40:00,190.4,222.3,1.168,46.2,1,0,0,0,156.7,21.0,0,27.5,17.1,1305.8,3.5,45.0,48.5,3.9,82.7,78.8,72.7,-6.1,46,0,45,47,70.5,9.5,12.4,7.7,2024,8,12,5,40,0
2024-08-12 05:50:00,222.0,174.8,0.787,32.1,1,0,0,0,109.1,21.1,0,27.6,17.1,1299.8,4.1,44.3,48.4,4.0,82.9,78.9,72.7,-6.2,46,0,45,47,62.4,12.1,15.8,9.8,2024,8,12,5,50,0
2024-08-12 06:00:00,228.1,191.5,0.839,37.1,1,0,0,0,126.1,20.9,0,27.5,17.0,1303.4,4.2,44.6,48.8,4.1,83.0,78.9,72.7,-6.2,46,0,45,47,65.8,10.9,14.4,8.9,2024,8,12,6,0,0
2024-08-12 06:10:00,228.7,223.1,0.975,46.3,1,0,0,0,157.1,21.1,0,27.7,17.2,1307.0,4.2,45.0,49.2,4.4,83.4,79.0,72.7,-6.3,46,0,45,47,70.4,9.5,12.4,7.7,2024,8,12,6,10,0
2024-08-12 06:20:00,230.2,217.0,0.943,44.6,1,0,0,0,151.2,21.0,0,27.6,17.2,1315.4,4.2,44.9,49.1,4.5,83.9,79.4,72.7,-6.7,46,0,45,47,69.7,9.7,12.7,7.9,2024,8,12,6,20,0
2024-08-12 06:30:00,263.8,226.5,0.859,47.4,1,0,0,0,160.9,21.1,0,27.6,17.0,1318.9,4.8,44.7,49.5,5.0,84.3,79.3,72.7,-6.6,46,0,45,47,71.0,9.3,12.2,7.5,2024,8,12,6,30,0
2024-08-12 06:40:00,231.9,217.2,0.937,44.6,1,0,0,0,151.3,21.0,0,27.6,17.2,1324.9,4.2,44.9,49.1,4.9,84.5,79.6,72.7,-6.9,46,0,45,47,69.7,9.7,12.7,7.9,2024,8,12,6,40,0
2024-08-12 06:50:00,252.1,223.3,0.886,46.4,1,0,0,0,157.5,21.1,0,27.6,17.1,1315.4,4.6,44.6,49.2,4.8,84.4,79.6,72.7,-6.9,46,0,45,47,70.5,9.4,12.4,7.6,2024,8,12,6,50,0
2024-08-12 07:00:00,286.5,221.7,0.774,44.9,1,0,0,0,152.5,22.6,0,29.5,17.1,1348.3,5.1,44.6,49.7,4.9,84.4,79.5,72.7,-6.8,47,0,46,47,68.8,10.2,13.3,7.7,2024,8,12,7,0,0
2024-08-12 07:10:00,258.4,253.6,0.981,54.3,1,0,0,0,184.4,22.6,0,29.6,17.1,1348.3,4.6,44.8,49.4,5.1,85.0,79.9,72.7,-7.2,47,0,46,47,72.7,8.9,11.7,6.7,2024,8,12,7,10,0
2024-08-12 07:20:00,265.0,221.4,0.836,44.8,1,0,0,0,152.1,22.5,0,29.7,17.0,1353.0,4.7,45.0,49.7,4.9,85.1,80.2,72.7,-7.5,47,0,46,47,68.7,10.2,13.4,7.7,2024,8,12,7,20,0
2024-08-12 07:30:00,281.4,251.6,0.894,53.8,1,0,0,0,182.4,22.5,0,29.5,17.2,1350.6,5.0,44.7,49.7,5.3,85.3,80.0,72.7,-7.3,47,0,46,47,72.5,8.9,11.7,6.8,2024,8,12,7,30,0
2024-08-12 07:40:00,253.2,248.7,0.982,53.0,1,0,0,0,179.8,22.5,0,29.4,17.0,1350.6,4.5,45.0,49.5,4.9,85.2,80.3,72.7,-7.6,47,0,46,47,72.3,9.1,11.8,6.8,2024,8,12,7,40,0
2024-08-12 07:50:00,272.0,252.3,0.928,54.0,1,0,0,0,183.2,22.5,0,29.6,17.0,1359.9,4.8,45.1,49.9,5.3,85.6,80.3,72.7,-7.6,47,0,46,47,72.6,8.9,11.7,6.7,2024,8,12,7,50,0
2024-08-12 08:00:00,288.7,264.6,0.916,56.3,1,0,0,0,192.1,22.7,0,31.5,18.3,1358.7,5.1,45.0,50.1,5.3,85.9,80.6,72.7,-7.9,47,0,47,48,72.6,8.6,11.9,6.9,2024,8,12,8,0,0
2024-08-12 08:10:00,313.7,275.8,0.879,59.7,1,0,0,0,203.6,22.6,0,31.6,18.0,1369.1,5.5,44.7,50.2,5.7,86.4,80.7,72.7,-8.0,47,0,47,48,73.8,8.2,11.4,6.5,2024,8,12,8,10,0
2024-08-12 08:20:00,279.1,286.1,1.025,63.0,1,0,0,0,213.7,22.8,0,31.4,18.2,1366.8,4.9,45.2,50.1,5.6,87.0,81.4,72.7,-8.7,47,0,47,48,74.7,8.0,11.0,6.4,2024,8,12,8,20,0
2024-08-12 08:30:00,290.2,278.6,0.96,60.8,1,0,0,0,206.2,22.6,0,31.6,18.2,1365.6,5.1,45.0,50.1,5.6,86.9,81.3,72.7,-8.6,47,0,47,48,74.0,8.1,11.3,6.5,2024,8,12,8,30,0
2024-08-12 08:40:00,308.8,268.9,0.871,58.0,1,0,0,0,196.7,22.6,0,31.5,18.0,1372.5,5.4,45.0,50.4,5.6,86.9,81.3,72.7,-8.6,47,0,47,48,73.2,8.4,11.7,6.7,2024,8,12,8,40,0
2024-08-12 08:50:00,330.6,266.7,0.807,57.3,1,0,0,0,194.5,22.7,0,31.5,18.0,1367.9,5.8,44.7,50.5,5.6,86.9,81.3,72.7,-8.6,47,0,47,48,72.9,8.5,11.8,6.8,2024,8,12,8,50,0
2024-08-12 09:00:00,326.1,285.0,0.874,61.3,1,0,0,0,208.1,24.1,0,33.5,19.3,1397.4,5.6,45.1,50.7,5.6,87.2,81.6,72.7,-8.9,48,0,48,49,73.0,8.4,11.8,6.8,2024,8,12,9,0,0
2024-08-12 09:10:00,329.5,298.5,0.906,65.3,1,0,0,0,221.4,24.2,0,33.7,19.2,1387.3,5.7,45.0,50.7,5.8,87.6,81.8,72.7,-9.1,48,0,48,49,74.2,8.1,11.3,6.4,2024,8,12,9,10,0
2024-08-12 09:20:00,318.7,271.2,0.851,57.3,1,0,0,0,194.5,24.1,0,33.4,19.2,1390.7,5.5,44.9,50.4,5.5,87.2,81.7,72.7,-9.0,48,0,48,49,71.7,8.9,12.3,7.1,2024,8,12,9,20,0
2024-08-12 09:30:00,336.6,290.3,0.862,63.0,1,0,0,0,213.8,24.0,0,33.4,19.1,1392.9,5.8,44.6,50.4,5.8,87.5,81.7,72.7,-9.0,48,0,48,49,73.7,8.3,11.5,6.6,2024,8,12,9,30,0
2024-08-12 09:40:00,356.6,301.1,0.844,66.2,1,0,0,0,224.5,24.1,0,33.2,19.3,1403.0,6.1,45.4,51.5,6.0,88.2,82.2,72.7,-9.5,48,0,48,49,74.6,8.0,11.0,6.4,2024,8,12,9,40,0
2024-08-12 09:50:00,366.8,312.6,0.852,69.5,1,0,0,0,235.8,24.0,0,33.6,19.2,1397.4,6.3,45.0,51.3,6.2,88.7,82.5,72.7,-9.8,48,0,48,49,75.5,7.7,10.7,6.1,2024,8,12,9,50,0
2024-08-12 10:00:00,365.9,307.8,0.841,68.1,1,0,0,0,230.9,24.1,0,33.6,19.2,1394.0,6.3,45.1,51.4,6.4,89.0,82.6,72.7,-9.9,48,0,48,49,75.0,7.8,10.9,6.2,2024,8,12,10,0,0
2024-08-12 10:10:00,390.4,312.2,0.8,69.3,1,0,0,0,235.0,24.2,0,33.8,19.2,1398.5,6.7,45.3,52.0,6.4,89.4,83.0,72.7,-10.3,48,0,48,49,75.3,7.7,10.8,6.2,2024,8,12,10,10,0
2024-08-12 10:20:00,420.2,329.4,0.784,74.4,1,0,0,0,252.5,24.1,0,33.6,19.2,1400.8,7.2,44.8,52.0,6.9,89.9,83.0,72.7,-10.3,48,0,48,49,76.7,7.3,10.2,5.8,2024,8,12,10,20,0
2024-08-12 10:30:00,391.0,320.4,0.819,71.8,1,0,0,0,243.7,24.0,0,33.6,19.2,1400.8,6.7,44.8,51.5,6.5,89.3,82.8,72.7,-10.1,48,0,48,49,76.1,7.5,10.5,6.0,2024,8,12,10,30,0
2024-08-12 10:40:00,395.3,307.2,0.777,67.9,1,0,0,0,230.3,24.1,0,33.8,19.0,1395.2,6.8,44.6,51.4,7.0,90.1,83.1,72.7,-10.4,48,0,48,49,75.0,7.9,11.0,6.2,2024,8,12,10,40,0
2024-08-12 10:50:00,380.0,320.2,0.843,71.5,1,0,0,0,243.4,24.2,0,33.6,19.1,1403.0,6.5,45.2,51.7,6.7,89.8,83.1,72.7,-10.4,48,0,48,49,76.0,7.5,10.5,6.0,2024,8,12,10,50,0
2024-08-12 11:00:00,385.2,337.3,0.876,75.6,1,0,0,0,257.4,24.2,0,35.6,20.2,1400.8,6.6,44.7,51.3,6.6,89.7,83.1,72.7,-10.4,48,0,49,50,76.3,7.2,10.5,6.0,2024,8,12,11,0,0
2024-08-12 11:10:00,370.5,321.0,0.866,71.0,1,0,0,0,241.0,24.1,0,35.8,20.2,1389.5,6.4,44.9,51.3,6.4,89.3,82.9,72.7,-10.2,48,0,49,50,75.1,7.5,11.1,6.3,2024,8,12,11,10,0
2024-08-12 11:20:00,391.0,318.8,0.815,70.3,1,0,0,0,238.5,24.3,0,35.7,20.2,1400.8,6.7,45.3,52.0,6.6,89.8,83.2,72.7,-10.5,48,0,49,50,74.8,7.6,11.2,6.3,2024,8,12,11,20,0
2024-08-12 11:30:00,392.3,308.2,0.786,67.2,1,0,0,0,228.0,24.3,0,35.6,20.3,1405.2,6.7,45.0,51.7,6.4,89.3,82.9,72.7,-10.2,48,0,49,50,74.0,7.9,11.5,6.6,2024,8,12,11,30,0
2024-08-12 11:40:00,383.4,324.6,0.847,72.2,1,0,0,0,244.8,24.1,0,35.5,20.3,1394.0,6.6,44.8,51.4,6.4,89.1,82.7,72.7,-10.0,48,0,49,50,75.4,7.4,10.9,6.3,2024,8,12,11,40,0
2024-08-12 11:50:00,375.6,322.5,0.859,71.5,1,0,0,0,242.5,24.2,0,35.7,20.1,1408.6,6.4,44.8,51.2,6.3,89.3,83.0,72.7,-10.3,48,0,49,50,75.2,7.5,11.1,6.2,2024,8,12,11,50,0
2024-08-12 12:00:00,378.2,303.0,0.801,65.8,1,0,0,0,223.1,24.1,0,35.5,20.2,1396.3,6.5,44.9,51.4,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,73.6,8.0,11.7,6.7,2024,8,12,12,0,0
2024-08-12 12:10:00,389.5,316.3,0.812,69.6,1,0,0,0,236.2,24.2,0,35.6,20.3,1395.2,6.7,44.9,51.6,6.4,90.0,83.6,72.7,-10.9,48,0,49,50,74.7,7.7,11.2,6.4,2024,8,12,12,10,0
2024-08-12 12:20:00,367.7,303.7,0.826,65.9,1,0,0,0,223.5,24.2,0,35.7,20.3,1400.8,6.3,45.4,51.7,6.3,90.1,83.8,72.7,-11.1,48,0,49,50,73.6,8.0,11.8,6.7,2024,8,12,12,20,0
2024-08-12 12:30:00,374.4,302.6,0.808,65.5,1,0,0,0,222.2,24.2,0,35.9,20.3,1404.1,6.4,45.2,51.6,6.2,90.1,83.9,72.7,-11.2,48,0,49,50,73.4,8.0,11.9,6.7,2024,8,12,12,30,0
2024-08-12 12:40:00,367.4,305.9,0.833,66.5,1,0,0,0,225.7,24.2,0,35.9,20.2,1399.7,6.3,45.3,51.6,6.3,90.1,83.8,72.7,-11.1,48,0,49,50,73.8,7.9,11.7,6.6,2024,8,12,12,40,0
2024-08-12 12:50:00,350.5,313.6,0.895,68.9,1,0,0,0,233.6,24.4,0,35.4,20.2,1401.9,6.0,45.6,51.6,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,74.5,7.8,11.3,6.5,2024,8,12,12,50,0
2024-08-12 13:00:00,378.5,309.5,0.818,67.7,1,0,0,0,229.5,24.2,0,35.6,20.1,1397.4,6.5,45.2,51.7,6.5,91.3,84.8,72.7,-12.1,48,0,49,50,74.2,7.8,11.5,6.5,2024,8,12,13,0,0
2024-08-12 13:10:00,403.4,323.0,0.801,71.7,1,0,0,0,243.3,24.0,0,35.6,20.1,1403.0,6.9,45.0,51.9,6.6,91.0,84.4,72.7,-11.7,48,0,49,50,75.3,7.4,11.0,6.2,2024,8,12,13,10,0
2024-08-12 13:20:00,380.6,346.3,0.91,78.4,1,0,0,0,266.1,24.2,0,35.8,20.1,1405.2,6.5,45.3,51.8,5.8,90.5,84.7,72.7,-12.0,48,0,49,50,76.8,7.0,10.3,5.8,2024,8,12,13,20,0
2024-08-12 13:30:00,378.8,319.6,0.844,70.7,1,0,0,0,239.8,24.2,0,35.5,20.0,1398.5,6.5,45.5,52.0,6.3,91.4,85.1,72.7,-12.4,48,0,49,50,75.1,7.6,11.1,6.3,2024,8,12,13,30,0
2024-08-12 13:40:00,407.2,314.9,0.773,69.2,1,0,0,0,234.7,24.3,0,35.7,20.1,1416.3,6.9,45.3,52.2,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,74.5,7.7,11.4,6.4,2024,8,12,13,40,0
2024-08-12 13:50:00,397.8,350.2,0.88,79.6,1,0,0,0,270.2,24.1,0,35.7,20.2,1404.1,6.8,45.3,52.1,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,77.2,6.9,10.2,5.8,2024,8,12,13,50,0
2024-08-12 14:00:00,409.9,322.5,0.787,71.5,1,0,0,0,242.6,24.3,0,35.5,20.0,1405.2,7.0,45.5,52.5,6.7,92.4,85.7,72.7,-13.0,48,0,49,50,75.2,7.5,11.0,6.2,2024,8,12,14,0,0
2024-08-12 14:10:00,383.4,315.9,0.824,69.3,1,0,0,0,236.0,24.1,0,35.7,20.1,1394.0,6.6,45.4,52.0,6.2,91.7,85.5,72.7,-12.8,48,0,49,50,74.7,7.6,11.3,6.4,2024,8,12,14,10,0
2024-08-12 14:20:00,407.9,336.7,0.825,75.4,1,0,0,0,256.9,24.2,0,35.6,20.0,1398.5,7.0,45.4,52.4,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.3,7.2,10.6,5.9,2024,8,12,14,20,0
2024-08-12 14:30:00,402.1,345.1,0.858,78.0,1,0,0,0,265.5,24.0,0,35.4,20.1,1398.5,6.9,45.5,52.4,6.5,92.6,86.1,72.7,-13.4,48,0,49,50,77.0,7.0,10.3,5.8,2024,8,12,14,30,0
2024-08-12 14:40:00,412.1,350.7,0.851,79.7,1,0,0,0,270.5,24.2,0,35.9,20.1,1392.9,7.1,45.2,52.3,6.7,92.9,86.2,72.7,-13.5,48,0,49,50,77.1,6.9,10.2,5.7,2024,8,12,14,40,0
2024-08-12 14:50:00,407.6,345.3,0.847,78.2,1,0,0,0,265.4,24.2,0,35.6,20.1,1397.4,7.0,45.4,52.4,6.7,92.8,86.1,72.7,-13.4,48,0,49,50,76.9,7.0,10.3,5.8,2024,8,12,14,50,0
2024-08-12 15:00:00,403.7,330.4,0.818,73.9,1,0,0,0,250.6,24.1,0,35.6,20.1,1404.1,6.9,45.5,52.4,6.5,92.5,86.0,72.7,-13.3,48,0,49,50,75.9,7.3,10.8,6.1,2024,8,12,15,0,0
2024-08-12 15:10:00,412.4,336.7,0.816,75.7,1,0,0,0,256.7,24.2,0,35.6,20.2,1394.0,7.1,45.5,52.6,6.7,92.8,86.1,72.7,-13.4,48,0,49,50,76.2,7.2,10.6,6.0,2024,8,12,15,10,0
2024-08-12 15:20:00,405.9,331.4,0.816,74.1,1,0,0,0,251.2,24.2,0,36.0,20.1,1391.8,7.0,45.6,52.6,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,75.8,7.3,10.9,6.1,2024,8,12,15,20,0
2024-08-12 15:30:00,400.8,337.3,0.842,75.9,1,0,0,0,257.5,24.0,0,35.7,20.1,1394.0,6.9,45.6,52.5,6.4,92.6,86.2,72.7,-13.5,48,0,49,50,76.3,7.1,10.6,6.0,2024,8,12,15,30,0
2024-08-12 15:40:00,406.3,347.6,0.856,78.9,1,0,0,0,267.6,24.0,0,35.8,20.1,1392.9,7.0,45.8,52.8,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,77.0,6.9,10.3,5.8,2024,8,12,15,40,0
2024-08-12 15:50:00,403.7,350.8,0.869,79.8,1,0,0,0,270.8,24.2,0,35.8,20.1,1404.1,6.9,45.7,52.6,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,77.2,6.9,10.2,5.7,2024,8,12,15,50,0
2024-08-12 16:00:00,412.4,339.7,0.824,76.6,1,0,0,0,259.8,24.2,0,35.6,20.1,1394.0,7.1,45.7,52.8,6.5,92.9,86.4,72.7,-13.7,48,0,49,50,76.5,7.1,10.5,5.9,2024,8,12,16,0,0
2024-08-12 16:10:00,420.2,355.8,0.847,81.3,1,0,0,0,275.7,24.1,0,35.8,20.2,1400.8,7.2,45.9,53.1,6.5,93.1,86.6,72.7,-13.9,48,0,49,50,77.5,6.8,10.1,5.7,2024,8,12,16,10,0
2024-08-12 16:20:00,413.7,355.4,0.859,81.2,1,0,0,0,275.6,24.3,0,35.5,20.0,1398.5,7.1,45.8,52.9,6.4,93.1,86.7,72.7,-14.0,48,0,49,50,77.5,6.8,10.0,5.6,2024,8,12,16,20,0
2024-08-12 16:30:00,396.3,351.7,0.887,80.1,1,0,0,0,271.6,24.2,0,35.8,20.1,1398.5,6.8,46.1,52.9,6.7,94.0,87.3,72.7,-14.6,48,0,49,50,77.2,6.9,10.2,5.7,2024,8,12,16,30,0
2024-08-12 16:40:00,402.7,349.4,0.868,79.4,1,0,0,0,269.5,24.1,0,35.7,20.1,1400.8,6.9,45.9,52.8,6.5,93.7,87.2,72.7,-14.5,48,0,49,50,77.1,6.9,10.2,5.8,2024,8,12,16,40,0
2024-08-12 16:50:00,405.0,350.0,0.864,79.7,1,0,0,0,270.4,24.1,0,35.6,19.9,1388.4,7.0,45.8,52.8,6.5,93.9,87.4,72.7,-14.7,48,0,49,50,77.2,6.9,10.2,5.7,2024,8,12,16,50,0
2024-08-12 17:00:00,380.3,339.0,0.891,76.3,1,0,0,0,258.9,24.3,0,35.8,20.0,1404.1,6.5,45.6,52.1,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,76.4,7.2,10.5,5.9,2024,8,12,17,0,0
2024-08-12 17:10:00,382.4,352.0,0.92,80.2,1,0,0,0,272.1,24.1,0,35.7,20.1,1390.7,6.6,45.5,52.1,6.6,93.1,86.5,72.7,-13.8,48,0,49,50,77.3,6.9,10.2,5.7,2024,8,12,17,10,0
2024-08-12 17:20:00,388.2,337.0,0.868,75.8,1,0,0,0,257.2,24.2,0,35.6,20.0,1390.7,6.7,45.5,52.2,6.7,93.3,86.6,72.7,-13.9,48,0,49,50,76.3,7.2,10.6,5.9,2024,8,12,17,20,0
2024-08-12 17:30:00,395.0,343.1,0.869,77.6,1,0,0,0,263.3,24.1,0,35.5,20.1,1394.0,6.8,44.7,51.5,6.7,91.7,85.0,72.7,-12.3,48,0,49,50,76.8,7.0,10.4,5.9,2024,8,12,17,30,0
2024-08-12 17:40:00,339.3,316.3,0.932,69.4,1,0,0,0,236.6,24.1,0,35.5,20.1,1404.1,5.8,45.1,50.9,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,74.8,7.6,11.2,6.3,2024,8,12,17,40,0
2024-08-12 17:50:00,348.5,304.7,0.874,66.0,1,0,0,0,224.8,24.2,0,35.6,20.0,1394.0,6.0,45.4,51.4,6.2,90.6,84.4,72.7,-11.7,48,0,49,50,73.8,7.9,11.7,6.6,2024,8,12,17,50,0
2024-08-12 18:00:00,349.6,309.0,0.884,67.5,1,0,0,0,229.1,24.2,0,35.5,20.1,1398.5,6.0,45.3,51.3,6.3,90.6,84.3,72.7,-11.6,48,0,49,50,74.2,7.8,11.5,6.5,2024,8,12,18,0,0
2024-08-12 18:10:00,410.5,318.9,0.777,70.4,1,0,0,0,238.7,24.3,0,35.7,20.1,1407.5,7.0,44.3,51.3,6.7,90.7,84.0,72.7,-11.3,48,0,49,50,74.9,7.6,11.2,6.3,2024,8,12,18,10,0
2024-08-12 18:20:00,362.4,311.1,0.858,68.1,1,0,0,0,231.0,24.2,0,35.6,20.3,1403.0,6.2,45.2,51.4,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,74.3,7.8,11.4,6.5,2024,8,12,18,20,0
2024-08-12 18:30:00,346.3,320.4,0.925,70.8,1,0,0,0,240.3,24.3,0,35.6,20.3,1408.6,5.9,45.1,51.0,6.0,90.1,84.1,72.7,-11.4,48,0,49,50,75.0,7.6,11.1,6.3,2024,8,12,18,30,0
2024-08-12 18:40:00,341.9,303.3,0.887,65.8,1,0,0,0,223.2,24.0,0,35.8,20.3,1390.7,5.9,45.0,50.9,6.1,89.8,83.7,72.7,-11.0,48,0,49,50,73.6,7.9,11.8,6.7,2024,8,12,18,40,0
2024-08-12 18:50:00,0.0,79.8,0.0,0.0,0,0,0,0,0.2,24.0,0,35.4,20.2,0.0,5.8,45.1,50.9,6.2,89.9,83.7,72.7,-11.0,48,0,49,50,0.2,30.0,44.4,25.3,2024,8,12,18,50,0
2024-08-12 19:00:00,337.1,290.3,0.861,63.3,1,0,0,0,214.7,22.6,0,33.9,19.1,1371.4,5.9,44.8,50.7,5.8,88.9,83.1,72.7,-10.4,47,0,48,49,74.0,7.8,11.7,6.6,2024,8,12,19,0,0
2024-08-12 19:10:00,304.2,288.8,0.95,63.0,1,0,0,0,213.6,22.6,0,33.3,19.2,1351.8,5.4,44.9,50.3,5.7,88.8,83.1,72.7,-10.4,47,0,48,49,74.0,7.8,11.5,6.7,2024,8,12,19,10,0
2024-08-12 19:20:00,301.6,268.7,0.891,57.0,1,0,0,0,193.5,22.5,0,33.7,19.1,1365.6,5.3,44.8,50.1,5.3,87.7,82.4,72.7,-9.7,47,0,48,49,72.0,8.4,12.5,7.1,2024,8,12,19,20,0
2024-08-12 19:30:00,316.0,276.3,0.875,59.3,1,0,0,0,201.3,22.6,0,33.4,19.0,1354.1,5.6,44.6,50.2,5.6,87.9,82.3,72.7,-9.6,47,0,48,49,72.8,8.2,12.1,6.9,2024,8,12,19,30,0
2024-08-12 19:40:00,275.8,261.1,0.947,54.8,1,0,0,0,186.1,22.4,0,33.6,19.0,1350.6,4.9,44.7,49.6,5.2,87.6,82.4,72.7,-9.7,47,0,48,49,71.3,8.6,12.9,7.3,2024,8,12,19,40,0
2024-08-12 19:50:00,282.6,265.5,0.939,56.1,1,0,0,0,190.5,22.6,0,33.2,19.2,1356.4,5.0,45.0,50.0,5.1,87.3,82.2,72.7,-9.5,47,0,48,49,71.8,8.5,12.5,7.2,2024,8,12,19,50,0
2024-08-12 20:00:00,258.7,257.9,0.997,54.7,1,0,0,0,185.8,22.5,0,31.6,18.1,1349.5,4.6,44.9,49.5,4.8,86.7,81.9,72.7,-9.2,47,0,47,48,72.0,8.7,12.2,7.0,2024,8,12,20,0,0
2024-08-12 20:10:00,258.7,261.7,1.012,55.9,1,0,0,0,189.6,22.5,0,31.5,18.1,1349.5,4.6,44.8,49.4,5.1,86.7,81.6,72.7,-8.9,47,0,47,48,72.4,8.6,12.0,6.9,2024,8,12,20,10,0
2024-08-12 20:20:00,244.6,239.5,0.979,49.3,1,0,0,0,167.3,22.6,0,31.4,18.1,1334.3,4.4,44.9,49.3,4.9,86.5,81.6,72.7,-8.9,47,0,47,48,69.9,9.5,13.1,7.6,2024,8,12,20,20,0
2024-08-12 20:30:00,240.1,247.5,1.031,51.6,1,0,0,0,175.1,22.5,0,31.6,18.3,1340.2,4.3,44.8,49.1,4.9,86.5,81.6,72.7,-8.9,47,0,47,48,70.8,9.1,12.8,7.4,2024,8,12,20,30,0
2024-08-12 20:40:00,241.8,255.4,1.057,54.0,1,0,0,0,183.2,22.5,0,31.6,18.1,1349.5,4.3,44.9,49.2,4.7,86.4,81.7,72.7,-9.0,47,0,47,48,71.7,8.8,12.4,7.1,2024,8,12,20,40,0
2024-08-12 20:50:00,235.8,240.2,1.019,49.5,1,0,0,0,168.1,22.6,0,31.5,18.1,1347.2,4.2,45.1,49.3,4.7,86.2,81.5,72.7,-8.8,47,0,47,48,70.0,9.4,13.1,7.5,2024,8,12,20,50,0
2024-08-12 21:00:00,242.0,241.0,0.996,50.8,1,0,0,0,173.3,21.1,0,29.6,17.0,1320.1,4.4,44.9,49.3,4.7,86.0,81.3,72.7,-8.6,46,0,46,47,71.9,8.8,12.3,7.1,2024,8,12,21,0,0
2024-08-12 21:10:00,243.5,252.4,1.037,54.1,1,0,0,0,184.6,21.1,0,29.8,17.0,1298.6,4.5,44.8,49.3,4.9,86.2,81.3,72.7,-8.6,46,0,46,47,73.1,8.3,11.8,6.7,2024,8,12,21,10,0
2024-08-12 21:20:00,217.8,247.7,1.137,53.1,1,0,0,0,180.1,21.1,0,29.5,17.0,1307.0,4.0,44.9,48.9,4.3,85.4,81.1,72.7,-8.4,46,0,46,47,72.7,8.5,11.9,6.9,2024,8,12,21,20,0
2024-08-12 21:30:00,213.0,213.8,1.004,43.0,1,0,0,0,146.0,21.1,0,29.4,17.3,1310.6,3.9,45.1,49.0,4.1,85.1,81.0,72.7,-8.3,46,0,46,47,68.3,9.9,13.8,8.1,2024,8,12,21,30,0
2024-08-12 21:40:00,224.3,239.6,1.068,50.7,1,0,0,0,171.9,21.1,0,29.5,17.1,1313.0,4.1,44.5,48.6,4.6,85.4,80.8,72.7,-8.1,46,0,46,47,71.7,8.8,12.3,7.1,2024,8,12,21,40,0
2024-08-12 21:50:00,196.9,216.8,1.101,43.9,1,0,0,0,149.2,21.0,0,29.7,17.0,1313.0,3.6,44.7,48.3,4.0,84.8,80.8,72.7,-8.1,46,0,46,47,68.8,9.7,13.7,7.8,2024,8,12,21,50,0
2024-08-12 22:00:00,231.8,215.7,0.931,44.0,1,0,0,0,149.3,19.8,0,29.6,17.1,1293.8,4.3,44.8,49.1,4.2,84.8,80.6,72.7,-7.9,45,0,46,47,69.2,9.2,13.7,7.9,2024,8,12,22,0,0
2024-08-12 22:10:00,231.1,212.4,0.919,43.1,1,0,0,0,146.3,19.7,0,29.4,17.0,1290.1,4.3,44.7,49.0,4.2,85.1,80.9,72.7,-8.2,45,0,46,47,68.9,9.3,13.8,8.0,2024,8,12,22,10,0
2024-08-12 22:20:00,224.1,208.2,0.929,41.7,1,0,0,0,141.6,19.8,0,29.7,17.1,1280.4,4.2,44.7,48.9,4.0,84.7,80.7,72.7,-8.0,45,0,46,47,68.0,9.5,14.3,8.2,2024,8,12,22,20,0
2024-08-12 22:30:00,202.7,203.7,1.005,40.5,1,0,0,0,137.7,19.7,0,29.3,17.0,1280.4,3.8,45.1,48.9,4.0,84.5,80.5,72.7,-7.8,45,0,46,47,67.6,9.7,14.4,8.4,2024,8,12,22,30,0
2024-08-12 22:40:00,214.6,216.1,1.007,44.1,1,0,0,0,149.7,19.7,0,29.6,17.0,1287.7,4.0,44.9,48.9,4.3,84.8,80.5,72.7,-7.8,45,0,46,47,69.3,9.1,13.7,7.9,2024,8,12,22,40,0
2024-08-12 22:50:00,199.6,248.1,1.243,53.6,1,0,0,0,181.8,19.8,0,29.5,17.1,1295.0,3.7,44.9,48.6,4.1,84.4,80.3,72.7,-7.6,45,0,46,47,73.3,8.0,11.9,6.9,2024,8,12,22,50,0
2024-08-12 23:00:00,198.5,226.4,1.14,47.7,1,0,0,0,161.9,19.7,0,27.6,17.2,1287.7,3.7,45.0,48.7,4.0,84.4,80.4,72.7,-7.7,45,0,45,47,71.5,8.7,12.2,7.6,2024,8,12,23,0,0
2024-08-12 23:10:00,215.0,221.3,1.029,46.2,1,0,0,0,156.7,19.8,0,27.7,17.1,1290.1,4.0,45.0,49.0,4.1,84.5,80.4,72.7,-7.7,45,0,45,47,70.8,8.9,12.5,7.7,2024,8,12,23,10,0
2024-08-12 23:20:00,232.0,243.2,1.048,52.6,1,0,0,0,178.7,19.7,0,27.7,17.1,1295.0,4.3,44.8,49.1,4.3,84.6,80.3,72.7,-7.6,45,0,45,47,73.5,8.1,11.4,7.1,2024,8,12,23,20,0
2024-08-12 23:30:00,204.7,207.1,1.012,42.0,1,0,0,0,142.5,19.8,0,27.7,17.1,1292.5,3.8,44.7,48.5,4.0,84.5,80.5,72.7,-7.8,45,0,45,47,68.8,9.5,13.4,8.2,2024,8,12,23,30,0
2024-08-12 23:40:00,137.2,174.3,1.27,32.4,1,0,0,0,109.9,19.5,0,27.6,17.2,1266.8,2.6,45.0,47.6,3.4,83.5,80.1,72.7,-7.4,45,0,45,47,63.1,11.2,15.9,9.9,2024,8,12,23,40,0
2024-08-12 23:50:00,189.7,178.8,0.943,33.7,1,0,0,0,114.4,19.6,0,27.5,17.2,1264.3,3.6,44.4,48.0,3.5,83.2,79.7,72.7,-7.0,45,0,45,47,64.0,11.0,15.4,9.6,2024,8,12,23,50,0
2024-08-13 00:00:00,163.2,240.9,1.477,52.0,1,0,0,0,176.5,19.6,0,27.6,17.2,1263.1,3.1,44.8,47.9,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,73.3,8.1,11.4,7.1,2024,8,13,0,0,0
2024-08-13 00:10:00,184.2,164.4,0.892,29.5,1,0,0,0,100.2,19.6,0,27.5,17.1,1263.1,3.5,44.4,47.9,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,60.9,11.9,16.7,10.4,2024,8,13,0,10,0
2024-08-13 00:20:00,148.5,158.2,1.065,27.3,1,0,0,0,93.8,19.7,0,27.5,17.2,1273.0,2.8,44.6,47.4,3.2,82.5,79.3,72.7,-6.6,45,0,45,47,59.3,12.5,17.4,10.9,2024,8,13,0,20,0
2024-08-13 00:30:00,148.8,215.9,1.451,44.4,1,0,0,0,151.6,19.6,0,27.6,17.1,1275.5,2.8,45.1,47.9,3.3,82.7,79.4,72.7,-6.7,45,0,45,47,70.2,9.1,12.8,7.9,2024,8,13,0,30,0
2024-08-13 00:40:00,189.3,237.8,1.256,50.8,1,0,0,0,173.4,19.6,0,27.6,17.1,1261.9,3.6,44.1,47.7,3.4,82.7,79.3,72.7,-6.6,45,0,45,47,72.9,8.3,11.6,7.2,2024,8,13,0,40,0
2024-08-13 00:50:00,162.5,205.3,1.264,41.5,1,0,0,0,140.9,19.6,0,27.8,17.1,1258.1,3.1,44.6,47.7,3.2,82.5,79.3,72.7,-6.6,45,0,45,47,68.6,9.5,13.5,8.3,2024,8,13,0,50,0
2024-08-13 01:00:00,121.5,187.3,1.541,36.2,1,0,0,0,123.0,19.6,0,27.6,17.0,1268.1,2.3,45.1,47.4,3.1,82.5,79.4,72.7,-6.7,45,0,45,47,65.7,10.5,14.7,9.1,2024,8,13,1,0,0
2024-08-13 01:10:00,162.2,161.6,0.996,28.6,1,0,0,0,97.1,19.6,0,27.6,17.2,1255.6,3.1,44.2,47.3,3.1,82.4,79.3,72.7,-6.6,45,0,45,47,60.1,12.1,17.1,10.6,2024,8,13,1,10,0
2024-08-13 01:20:00,177.9,160.3,0.901,28.3,1,0,0,0,96.0,19.5,0,27.5,17.2,1255.6,3.4,44.0,47.4,3.3,82.4,79.1,72.7,-6.4,45,0,45,47,59.9,12.2,17.1,10.7,2024,8,13,1,20,0
2024-08-13 01:30:00,138.0,220.7,1.599,46.0,1,0,0,0,156.2,19.5,0,27.7,17.3,1274.2,2.6,45.0,47.6,2.9,82.1,79.2,72.7,-6.5,45,0,45,47,70.8,8.8,12.5,7.8,2024,8,13,1,30,0
2024-08-13 01:40:00,153.4,220.4,1.437,46.0,1,0,0,0,156.1,19.5,0,27.7,17.1,1269.3,2.9,45.0,47.9,3.1,82.3,79.2,72.7,-6.5,45,0,45,47,70.8,8.8,12.5,7.8,2024,8,13,1,40,0
2024-08-13 01:50:00,186.5,159.8,0.857,28.1,1,0,0,0,95.4,19.6,0,27.6,17.2,1279.1,3.5,44.4,47.9,3.1,82.3,79.2,72.7,-6.5,45,0,45,47,59.7,12.2,17.3,10.8,2024,8,13,1,50,0
2024-08-13 02:00:00,156.6,155.8,0.995,27.0,1,0,0,0,91.6,19.5,0,27.5,17.1,1253.1,3.0,44.7,47.7,3.1,82.6,79.5,72.7,-6.8,45,0,45,47,58.8,12.5,17.7,11.0,2024,8,13,2,0,0
2024-08-13 02:10:00,0.0,64.5,0.0,0.0,0,0,0,0,0.2,19.5,0,27.6,17.1,0.0,2.7,44.9,47.6,3.3,82.6,79.3,72.7,-6.6,45,0,45,47,0.3,30.3,42.8,26.6,2024,8,13,2,10,0
2024-08-13 02:20:00,168.4,228.4,1.356,48.3,1,0,0,0,164.0,19.6,0,27.7,17.1,1263.1,3.2,44.2,47.4,3.1,82.4,79.3,72.7,-6.6,45,0,45,47,71.8,8.6,12.1,7.5,2024,8,13,2,20,0
2024-08-13 02:30:00,173.5,157.4,0.907,27.5,1,0,0,0,93.3,19.5,0,27.6,17.1,1261.9,3.3,44.3,47.6,3.1,82.2,79.1,72.7,-6.4,45,0,45,47,59.3,12.4,17.5,10.9,2024,8,13,2,30,0
2024-08-13 02:40:00,142.9,163.6,1.145,29.2,1,0,0,0,99.2,19.5,0,27.6,17.3,1270.5,2.7,45.0,47.7,3.0,82.2,79.2,72.7,-6.5,45,0,45,47,60.6,11.9,16.9,10.6,2024,8,13,2,40,0
2024-08-13 02:50:00,163.5,165.9,1.015,29.8,1,0,0,0,101.4,19.6,0,27.8,17.1,1265.6,3.1,44.6,47.7,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,61.1,11.8,16.7,10.3,2024,8,13,2,50,0
2024-08-13 03:00:00,183.5,214.8,1.17,44.4,1,0,0,0,150.5,19.5,0,27.6,17.2,1258.1,3.5,44.1,47.6,3.2,82.3,79.1,72.7,-6.4,45,0,45,47,70.1,9.1,12.8,8.0,2024,8,13,3,0,0
