Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-08-21 04:00:00,109.8,170.5,1.552,31.2,1,0,0,0,106.0,18.7,0,27.5,18.3,1198.2,2.2,46.3,48.5,2.6,81.0,78.4,72.7,-5.7,45,0,45,47,62.2,11.0,16.1,10.7,2024,8,21,4,0,0
2024-08-21 04:10:00,179.1,148.6,0.829,24.5,1,0,0,0,84.2,18.8,0,27.2,18.3,1194.2,3.6,45.3,48.9,3.0,81.4,78.4,72.7,-5.7,45,0,45,47,56.7,12.6,18.3,12.3,2024,8,21,4,10,0
2024-08-21 04:20:00,155.1,145.1,0.936,23.4,1,0,0,0,80.5,18.8,0,27.5,18.4,1200.8,3.1,45.6,48.7,2.8,81.1,78.3,72.7,-5.6,45,0,45,47,55.4,13.0,19.0,12.6,2024,8,21,4,20,0
2024-08-21 04:30:00,135.8,207.0,1.524,42.0,1,0,0,0,142.4,18.8,0,27.2,18.5,1207.3,2.7,46.0,48.7,2.8,81.2,78.4,72.7,-5.7,45,0,45,47,68.8,9.1,13.2,8.9,2024,8,21,4,30,0
2024-08-21 04:40:00,165.3,196.1,1.186,38.7,1,0,0,0,131.5,19.0,0,27.4,18.2,1202.1,3.3,45.5,48.8,3.1,81.5,78.4,72.7,-5.7,45,0,45,47,67.1,9.7,14.0,9.3,2024,8,21,4,40,0
2024-08-21 04:50:00,154.9,202.1,1.304,40.5,1,0,0,0,137.5,18.9,0,27.3,18.4,1199.5,3.1,46.2,49.3,3.2,81.6,78.4,72.7,-5.7,45,0,45,47,68.0,9.4,13.5,9.1,2024,8,21,4,50,0
2024-08-21 05:00:00,135.5,204.5,1.509,41.2,1,0,0,0,140.0,18.9,0,27.4,18.3,1204.7,2.7,46.3,49.0,3.1,81.7,78.6,72.7,-5.9,45,0,45,47,68.4,9.2,13.4,8.9,2024,8,21,5,0,0
2024-08-21 05:10:00,179.6,148.5,0.827,24.2,1,0,0,0,82.4,20.2,0,27.5,18.4,1231.7,3.5,45.8,49.3,3.4,82.0,78.6,72.7,-5.9,46,0,45,47,55.5,13.6,18.5,12.4,2024,8,21,5,10,0
2024-08-21 05:20:00,167.2,154.9,0.926,26.2,1,0,0,0,89.0,20.1,0,27.4,18.3,1216.3,3.3,46.0,49.3,3.4,82.1,78.7,72.7,-6.0,46,0,45,47,57.5,13.0,17.7,11.8,2024,8,21,5,20,0
2024-08-21 05:30:00,189.3,227.6,1.203,47.7,1,0,0,0,161.8,20.2,0,27.2,18.4,1227.9,3.7,45.6,49.3,3.8,82.5,78.7,72.7,-6.0,46,0,45,47,71.1,8.9,12.0,8.1,2024,8,21,5,30,0
2024-08-21 05:40:00,233.3,242.3,1.039,52.0,1,0,0,0,176.6,20.1,0,27.3,18.2,1244.4,4.5,44.7,49.2,4.2,83.2,79.0,72.7,-6.3,46,0,45,47,72.9,8.3,11.3,7.5,2024,8,21,5,40,0
2024-08-21 05:50:00,195.6,213.2,1.09,43.5,1,0,0,0,147.7,20.0,0,27.2,18.3,1235.5,3.8,45.0,48.8,3.8,82.8,79.0,72.7,-6.3,46,0,45,47,69.3,9.4,12.8,8.6,2024,8,21,5,50,0
2024-08-21 06:00:00,170.9,184.7,1.081,35.0,1,0,0,0,118.7,20.3,0,27.5,18.2,1243.1,3.3,45.7,49.0,3.7,82.7,79.0,72.7,-6.3,46,0,45,47,64.3,11.0,14.9,9.9,2024,8,21,6,0,0
2024-08-21 06:10:00,218.9,175.9,0.804,32.4,1,0,0,0,110.0,20.3,0,27.5,18.2,1250.6,4.2,45.2,49.4,4.0,83.0,79.0,72.7,-6.3,46,0,45,47,62.5,11.5,15.6,10.3,2024,8,21,6,10,0
2024-08-21 06:20:00,264.7,198.0,0.748,38.9,1,0,0,0,132.2,20.4,0,27.3,18.1,1245.6,5.1,44.8,49.9,4.6,83.7,79.1,72.7,-6.4,46,0,45,47,66.8,10.3,13.8,9.2,2024,8,21,6,20,0
2024-08-21 06:30:00,252.4,219.0,0.868,45.1,1,0,0,0,153.1,20.4,0,27.3,18.2,1261.9,4.8,45.0,49.8,4.9,84.4,79.5,72.7,-6.8,46,0,45,47,69.9,9.3,12.5,8.3,2024,8,21,6,30,0
2024-08-21 06:40:00,230.4,224.7,0.975,46.7,1,0,0,0,158.6,20.4,0,27.2,18.4,1256.9,4.4,45.3,49.7,4.6,84.3,79.7,72.7,-7.0,46,0,45,47,70.6,9.1,12.1,8.2,2024,8,21,6,40,0
2024-08-21 06:50:00,231.1,224.7,0.972,46.7,1,0,0,0,158.5,20.4,0,27.5,18.3,1260.6,4.4,45.2,49.6,4.6,84.2,79.6,72.7,-6.9,46,0,45,47,70.5,9.1,12.2,8.2,2024,8,21,6,50,0
2024-08-21 07:00:00,247.1,221.9,0.898,45.6,1,0,0,0,155.8,20.4,0,27.2,18.4,1261.9,4.7,45.3,50.0,4.8,84.5,79.7,72.7,-7.0,46,0,45,47,70.2,9.2,12.3,8.3,2024,8,21,7,0,0
2024-08-21 07:10:00,290.3,214.3,0.738,42.4,1,0,0,0,144.9,21.8,0,29.3,18.2,1290.1,5.4,44.7,50.1,5.0,84.8,79.8,72.7,-7.1,47,0,46,47,67.6,10.2,13.7,8.5,2024,8,21,7,10,0
2024-08-21 07:20:00,258.3,239.8,0.929,50.2,1,0,0,0,170.4,21.9,0,29.2,18.3,1291.3,4.8,45.3,50.1,4.8,84.8,80.0,72.7,-7.3,47,0,46,47,71.1,9.1,12.2,7.6,2024,8,21,7,20,0
2024-08-21 07:30:00,256.8,216.0,0.841,43.3,1,0,0,0,146.7,21.9,0,29.2,18.2,1284.0,4.8,45.2,50.0,4.8,84.9,80.1,72.7,-7.4,47,0,46,47,67.9,10.1,13.5,8.4,2024,8,21,7,30,0
2024-08-21 07:40:00,259.5,229.7,0.885,47.2,1,0,0,0,160.2,22.0,0,29.3,18.3,1297.4,4.8,45.2,50.0,4.7,85.0,80.3,72.7,-7.6,47,0,46,47,69.7,9.6,12.7,7.9,2024,8,21,7,40,0
2024-08-21 07:50:00,268.5,234.3,0.873,48.7,1,0,0,0,165.1,21.7,0,29.1,18.4,1288.9,5.0,45.3,50.3,4.9,85.2,80.3,72.7,-7.6,47,0,46,47,70.5,9.3,12.4,7.8,2024,8,21,7,50,0
2024-08-21 08:00:00,300.6,239.5,0.797,50.0,1,0,0,0,169.7,22.1,0,29.2,18.4,1311.8,5.5,44.7,50.2,5.6,86.1,80.5,72.7,-7.8,47,0,46,47,70.9,9.2,12.2,7.7,2024,8,21,8,0,0
2024-08-21 08:10:00,326.2,230.5,0.707,46.5,1,0,0,0,157.7,22.1,0,31.2,19.5,1304.6,6.0,44.8,50.8,5.4,86.1,80.7,72.7,-8.0,47,0,47,48,68.4,9.6,13.5,8.4,2024,8,21,8,10,0
2024-08-21 08:20:00,308.9,284.8,0.922,62.5,1,0,0,0,211.9,22.0,0,31.5,19.3,1323.7,5.6,45.5,51.1,5.6,86.4,80.8,72.7,-8.1,47,0,47,48,74.4,7.7,11.1,6.8,2024,8,21,8,20,0
2024-08-21 08:30:00,312.7,253.8,0.812,53.3,1,0,0,0,181.0,22.2,0,31.2,19.4,1316.6,5.7,45.4,51.1,5.6,86.7,81.1,72.7,-8.4,47,0,47,48,71.3,8.7,12.3,7.7,2024,8,21,8,30,0
2024-08-21 08:40:00,290.2,264.1,0.91,56.4,1,0,0,0,191.5,22.0,0,31.2,19.3,1314.2,5.3,45.4,50.7,5.4,86.7,81.3,72.7,-8.6,47,0,47,48,72.5,8.3,11.8,7.3,2024,8,21,8,40,0
2024-08-21 08:50:00,315.2,280.4,0.889,61.2,1,0,0,0,207.6,22.0,0,31.2,19.5,1327.2,5.7,45.1,50.8,5.7,87.1,81.4,72.7,-8.7,47,0,47,48,74.1,7.9,11.1,7.0,2024,8,21,8,50,0
2024-08-21 09:00:00,312.4,299.3,0.958,66.7,1,0,0,0,226.3,22.1,0,31.4,19.5,1315.4,5.7,45.4,51.1,5.7,87.3,81.6,72.7,-8.9,47,0,47,48,75.6,7.4,10.5,6.5,2024,8,21,9,0,0
2024-08-21 09:10:00,302.6,281.3,0.93,60.1,1,0,0,0,203.9,23.5,0,33.4,20.5,1344.8,5.4,45.2,50.6,5.7,87.3,81.6,72.7,-8.9,48,0,48,49,72.5,8.3,11.9,7.3,2024,8,21,9,10,0
2024-08-21 09:20:00,319.4,278.6,0.872,59.3,1,0,0,0,201.2,23.5,0,33.4,20.6,1344.8,5.7,45.1,50.8,6.0,87.6,81.6,72.7,-8.9,48,0,48,49,72.2,8.4,12.0,7.4,2024,8,21,9,20,0
2024-08-21 09:30:00,323.9,305.3,0.943,67.2,1,0,0,0,228.0,23.5,0,33.1,20.7,1340.2,5.8,45.1,50.9,5.5,87.5,82.0,72.7,-9.3,48,0,48,49,74.7,7.7,10.8,6.8,2024,8,21,9,30,0
2024-08-21 09:40:00,311.3,304.4,0.978,66.9,1,0,0,0,227.1,23.5,0,33.2,20.5,1334.3,5.6,45.4,51.0,5.5,87.8,82.3,72.7,-9.6,48,0,48,49,74.6,7.7,10.9,6.7,2024,8,21,9,40,0
2024-08-21 09:50:00,397.8,313.4,0.788,69.2,1,0,0,0,235.8,23.7,0,33.4,20.6,1344.8,7.1,45.1,52.2,6.7,89.0,82.3,72.7,-9.6,48,0,48,49,75.2,7.5,10.7,6.6,2024,8,21,9,50,0
2024-08-21 10:00:00,386.3,306.8,0.794,67.3,1,0,0,0,229.2,23.7,0,33.6,20.3,1343.7,6.9,45.4,52.3,6.7,89.6,82.9,72.7,-10.2,48,0,48,49,74.7,7.7,10.9,6.6,2024,8,21,10,0,0
2024-08-21 10:10:00,376.7,316.5,0.84,70.5,1,0,0,0,239.1,23.6,0,33.3,20.5,1349.5,6.7,45.0,51.7,7.0,89.7,82.7,72.7,-10.0,48,0,48,49,75.5,7.5,10.5,6.5,2024,8,21,10,10,0
2024-08-21 10:20:00,363.3,325.5,0.896,73.3,1,0,0,0,248.8,23.5,0,32.8,20.3,1341.3,6.5,45.5,52.0,6.5,89.2,82.7,72.7,-10.0,48,0,48,49,76.4,7.2,10.1,6.2,2024,8,21,10,20,0
2024-08-21 10:30:00,354.8,288.1,0.812,62.2,1,0,0,0,211.2,23.4,0,33.0,20.5,1351.8,6.3,45.7,52.0,6.3,89.1,82.8,72.7,-10.1,48,0,48,49,73.3,8.1,11.5,7.1,2024,8,21,10,30,0
2024-08-21 10:40:00,396.3,318.0,0.802,71.0,1,0,0,0,240.9,23.5,0,32.9,20.6,1358.7,7.0,45.3,52.3,6.8,89.7,82.9,72.7,-10.2,48,0,48,49,75.8,7.4,10.4,6.5,2024,8,21,10,40,0
2024-08-21 10:50:00,383.7,308.6,0.804,68.1,1,0,0,0,231.0,23.7,0,33.5,20.4,1354.1,6.8,45.2,52.0,6.9,90.0,83.1,72.7,-10.4,48,0,48,49,74.9,7.7,10.9,6.6,2024,8,21,10,50,0
2024-08-21 11:00:00,373.7,303.7,0.813,66.7,1,0,0,0,226.4,23.5,0,33.5,20.3,1358.7,6.6,45.3,51.9,6.6,89.8,83.2,72.7,-10.5,48,0,48,49,74.5,7.7,11.0,6.7,2024,8,21,11,0,0
2024-08-21 11:10:00,357.0,313.4,0.878,68.7,1,0,0,0,233.2,23.3,0,35.1,21.8,1359.9,6.3,45.3,51.6,6.7,89.8,83.1,72.7,-10.4,48,0,49,50,74.4,7.4,11.2,6.9,2024,8,21,11,10,0
2024-08-21 11:20:00,350.9,289.9,0.826,61.7,1,0,0,0,209.4,23.6,0,35.2,21.7,1336.7,6.3,45.0,51.3,6.3,89.1,82.8,72.7,-10.1,48,0,49,50,72.2,8.1,12.1,7.5,2024,8,21,11,20,0
2024-08-21 11:30:00,344.5,312.3,0.907,68.3,1,0,0,0,231.8,23.6,0,35.1,21.8,1355.3,6.1,45.2,51.3,6.1,89.2,83.1,72.7,-10.4,48,0,49,50,74.2,7.6,11.2,7.0,2024,8,21,11,30,0
2024-08-21 11:40:00,343.6,288.5,0.84,61.2,1,0,0,0,207.7,23.5,0,35.7,21.6,1351.8,6.1,45.6,51.7,5.7,88.9,83.2,72.7,-10.5,48,0,49,50,72.0,8.2,12.4,7.5,2024,8,21,11,40,0
2024-08-21 11:50:00,349.5,306.5,0.877,66.5,1,0,0,0,225.7,23.6,0,35.6,21.6,1353.0,6.2,45.6,51.8,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,73.6,7.7,11.6,7.1,2024,8,21,11,50,0
2024-08-21 12:00:00,374.0,308.2,0.824,67.1,1,0,0,0,227.7,23.5,0,35.4,21.6,1359.9,6.6,45.1,51.7,6.3,89.9,83.6,72.7,-10.9,48,0,49,50,73.9,7.6,11.5,7.0,2024,8,21,12,0,0
2024-08-21 12:10:00,365.2,314.7,0.862,69.0,1,0,0,0,234.0,23.5,0,35.3,21.9,1348.3,6.5,45.2,51.7,6.6,89.9,83.3,72.7,-10.6,48,0,49,50,74.3,7.5,11.2,7.0,2024,8,21,12,10,0
2024-08-21 12:20:00,348.9,306.2,0.878,66.5,1,0,0,0,225.7,23.6,0,35.3,21.6,1350.6,6.2,45.2,51.4,6.3,89.4,83.1,72.7,-10.4,48,0,49,50,73.7,7.7,11.5,7.1,2024,8,21,12,20,0
2024-08-21 12:30:00,353.6,288.7,0.817,61.4,1,0,0,0,208.2,23.5,0,35.3,21.7,1347.2,6.3,45.4,51.7,6.2,89.2,83.0,72.7,-10.3,48,0,49,50,72.1,8.1,12.2,7.5,2024,8,21,12,30,0
2024-08-21 12:40:00,364.2,304.5,0.836,66.0,1,0,0,0,224.0,23.6,0,35.3,21.6,1344.8,6.5,45.2,51.7,6.1,89.5,83.4,72.7,-10.7,48,0,49,50,73.6,7.8,11.6,7.1,2024,8,21,12,40,0
2024-08-21 12:50:00,364.9,303.3,0.831,65.4,1,0,0,0,222.9,23.5,0,35.2,21.7,1347.2,6.5,45.3,51.8,6.0,90.1,84.1,72.7,-11.4,48,0,49,50,73.5,7.8,11.6,7.1,2024,8,21,12,50,0
2024-08-21 13:00:00,353.0,305.6,0.866,66.0,1,0,0,0,225.0,23.6,0,35.4,21.6,1344.8,6.3,45.6,51.9,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,73.6,7.7,11.6,7.1,2024,8,21,13,0,0
2024-08-21 13:10:00,371.7,314.5,0.846,68.6,1,0,0,0,233.8,23.6,0,35.4,21.7,1351.8,6.6,45.3,51.9,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,74.3,7.5,11.3,6.9,2024,8,21,13,10,0
2024-08-21 13:20:00,347.1,305.5,0.88,66.4,1,0,0,0,225.3,23.5,0,35.4,21.3,1343.7,6.2,45.5,51.7,6.0,90.2,84.2,72.7,-11.5,48,0,49,50,73.8,7.7,11.6,7.0,2024,8,21,13,20,0
2024-08-21 13:30:00,364.5,291.6,0.8,62.2,1,0,0,0,211.1,23.5,0,35.3,21.7,1346.0,6.5,45.4,51.9,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,72.4,8.1,12.1,7.4,2024,8,21,13,30,0
2024-08-21 13:40:00,359.6,305.3,0.849,66.3,1,0,0,0,225.0,23.6,0,35.3,21.4,1348.3,6.4,45.5,51.9,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,73.7,7.7,11.6,7.0,2024,8,21,13,40,0
2024-08-21 13:50:00,377.7,295.5,0.782,63.4,1,0,0,0,215.1,23.7,0,35.2,21.5,1353.0,6.7,45.2,51.9,6.2,90.8,84.6,72.7,-11.9,48,0,49,50,72.8,8.0,11.9,7.3,2024,8,21,13,50,0
2024-08-21 14:00:00,367.4,350.1,0.953,79.5,1,0,0,0,269.8,23.6,0,35.1,21.6,1356.4,6.5,45.5,52.0,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,77.1,6.7,10.0,6.2,2024,8,21,14,0,0
2024-08-21 14:10:00,353.0,297.6,0.843,64.0,1,0,0,0,217.0,23.6,0,35.4,21.5,1344.8,6.3,45.7,52.0,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,72.9,7.9,11.9,7.2,2024,8,21,14,10,0
2024-08-21 14:20:00,367.4,297.4,0.81,63.9,1,0,0,0,216.9,23.4,0,35.5,21.5,1356.4,6.5,45.3,51.8,6.2,90.9,84.7,72.7,-12.0,48,0,49,50,72.9,7.9,12.0,7.2,2024,8,21,14,20,0
2024-08-21 14:30:00,343.0,305.6,0.891,66.3,1,0,0,0,225.1,23.5,0,35.4,21.5,1349.5,6.1,45.4,51.5,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,73.7,7.7,11.6,7.1,2024,8,21,14,30,0
2024-08-21 14:40:00,370.1,307.2,0.83,66.8,1,0,0,0,226.7,23.6,0,35.5,21.5,1346.0,6.6,44.9,51.5,6.2,90.9,84.7,72.7,-12.0,48,0,49,50,73.8,7.7,11.5,7.0,2024,8,21,14,40,0
2024-08-21 14:50:00,358.3,306.3,0.855,66.6,1,0,0,0,225.9,23.6,0,35.2,21.6,1343.7,6.4,45.5,51.9,6.1,90.9,84.8,72.7,-12.1,48,0,49,50,73.8,7.7,11.5,7.0,2024,8,21,14,50,0
2024-08-21 15:00:00,368.9,336.7,0.913,75.6,1,0,0,0,256.3,23.6,0,35.3,21.5,1341.3,6.6,45.0,51.6,6.5,91.4,84.9,72.7,-12.2,48,0,49,50,76.1,7.0,10.5,6.4,2024,8,21,15,0,0
2024-08-21 15:10:00,363.9,326.5,0.897,72.5,1,0,0,0,245.9,23.5,0,35.5,21.5,1343.7,6.5,45.3,51.8,6.4,91.4,85.0,72.7,-12.3,48,0,49,50,75.3,7.2,10.9,6.6,2024,8,21,15,10,0
2024-08-21 15:20:00,349.5,301.6,0.863,65.2,1,0,0,0,221.1,23.5,0,35.5,21.5,1353.0,6.2,45.3,51.5,6.1,91.0,84.9,72.7,-12.2,48,0,49,50,73.3,7.8,11.8,7.1,2024,8,21,15,20,0
2024-08-21 15:30:00,348.3,292.0,0.838,62.4,1,0,0,0,211.7,23.6,0,35.3,21.3,1348.3,6.2,45.3,51.5,5.9,90.4,84.5,72.7,-11.8,48,0,49,50,72.5,8.1,12.1,7.3,2024,8,21,15,30,0
2024-08-21 15:40:00,329.2,293.4,0.891,62.9,1,0,0,0,213.3,23.5,0,35.2,21.5,1339.0,5.9,45.2,51.1,5.9,90.2,84.3,72.7,-11.6,48,0,49,50,72.7,8.0,12.0,7.3,2024,8,21,15,40,0
2024-08-21 15:50:00,342.7,290.4,0.847,61.9,1,0,0,0,210.1,23.4,0,35.3,21.5,1348.3,6.1,45.3,51.4,5.8,90.0,84.2,72.7,-11.5,48,0,49,50,72.4,8.1,12.1,7.4,2024,8,21,15,50,0
2024-08-21 16:00:00,355.2,293.7,0.827,62.6,1,0,0,0,213.5,23.5,0,35.3,21.4,1353.0,6.3,45.1,51.4,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,72.7,8.0,12.0,7.3,2024,8,21,16,0,0
2024-08-21 16:10:00,347.7,304.5,0.876,65.8,1,0,0,0,224.1,23.6,0,35.4,21.4,1346.0,6.2,45.3,51.5,5.9,90.4,84.5,72.7,-11.8,48,0,49,50,73.6,7.7,11.6,7.0,2024,8,21,16,10,0
2024-08-21 16:20:00,400.6,300.9,0.751,65.1,1,0,0,0,220.9,23.4,0,35.2,21.3,1354.1,7.1,44.7,51.8,6.6,91.3,84.7,72.7,-12.0,48,0,49,50,73.4,7.8,11.7,7.1,2024,8,21,16,20,0
2024-08-21 16:30:00,354.8,314.5,0.886,69.1,1,0,0,0,234.2,23.5,0,35.3,21.6,1351.8,6.3,45.3,51.6,6.1,90.9,84.8,72.7,-12.1,48,0,49,50,74.5,7.5,11.2,6.9,2024,8,21,16,30,0
2024-08-21 16:40:00,351.0,311.9,0.888,68.3,1,0,0,0,231.8,23.4,0,35.1,21.5,1358.7,6.2,45.6,51.8,6.0,90.6,84.6,72.7,-11.9,48,0,49,50,74.3,7.5,11.3,6.9,2024,8,21,16,40,0
2024-08-21 16:50:00,385.3,345.3,0.896,78.1,1,0,0,0,264.9,23.6,0,35.4,21.4,1340.2,6.9,45.0,51.9,6.6,91.0,84.4,72.7,-11.7,48,0,49,50,76.7,6.8,10.2,6.2,2024,8,21,16,50,0
2024-08-21 17:00:00,359.2,293.1,0.816,62.6,1,0,0,0,212.5,23.6,0,35.4,21.5,1347.2,6.4,45.0,51.4,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,72.5,8.0,12.1,7.3,2024,8,21,17,0,0
2024-08-21 17:10:00,335.0,300.3,0.896,64.7,1,0,0,0,219.6,23.6,0,35.3,21.7,1340.2,6.0,45.3,51.3,5.8,90.6,84.8,72.7,-12.1,48,0,49,50,73.1,7.8,11.8,7.2,2024,8,21,17,10,0
2024-08-21 17:20:00,334.5,307.6,0.92,66.9,1,0,0,0,227.0,23.6,0,35.5,21.4,1337.8,6.0,45.3,51.3,5.8,90.2,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.5,7.0,2024,8,21,17,20,0
2024-08-21 17:30:00,358.6,328.9,0.917,73.3,1,0,0,0,248.7,23.3,0,35.3,21.7,1344.8,6.4,45.0,51.4,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,75.6,7.1,10.7,6.6,2024,8,21,17,30,0
2024-08-21 17:40:00,332.9,314.2,0.944,68.8,1,0,0,0,233.5,23.7,0,35.4,21.6,1354.1,5.9,45.5,51.4,6.1,90.5,84.4,72.7,-11.7,48,0,49,50,74.3,7.5,11.3,6.9,2024,8,21,17,40,0
2024-08-21 17:50:00,342.7,301.6,0.88,65.2,1,0,0,0,221.3,23.6,0,35.0,21.6,1348.3,6.1,45.6,51.7,6.0,90.3,84.3,72.7,-11.6,48,0,49,50,73.4,7.8,11.6,7.2,2024,8,21,17,50,0
2024-08-21 18:00:00,357.6,299.9,0.839,64.6,1,0,0,0,219.2,23.6,0,35.5,21.6,1362.2,6.3,45.2,51.5,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,73.1,7.9,11.8,7.2,2024,8,21,18,0,0
2024-08-21 18:10:00,343.9,296.5,0.862,63.7,1,0,0,0,216.0,23.5,0,35.3,21.7,1353.0,6.1,45.6,51.7,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,72.9,7.9,11.9,7.3,2024,8,21,18,10,0
2024-08-21 18:20:00,332.3,311.6,0.938,68.2,1,0,0,0,231.1,23.6,0,35.3,21.6,1351.8,5.9,45.5,51.4,6.0,90.3,84.3,72.7,-11.6,48,0,49,50,74.2,7.6,11.3,6.9,2024,8,21,18,20,0
2024-08-21 18:30:00,348.9,310.3,0.889,67.7,1,0,0,0,229.6,23.6,0,35.4,21.5,1350.6,6.2,45.4,51.6,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,74.0,7.6,11.4,6.9,2024,8,21,18,30,0
2024-08-21 18:40:00,317.8,285.0,0.897,60.4,1,0,0,0,204.8,23.5,0,35.1,21.5,1362.2,5.6,45.5,51.1,5.9,89.9,84.0,72.7,-11.3,48,0,49,50,71.9,8.3,12.3,7.6,2024,8,21,18,40,0
2024-08-21 18:50:00,313.8,285.3,0.909,60.3,1,0,0,0,204.5,23.6,0,35.4,21.8,1344.8,5.6,45.6,51.2,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,71.7,8.3,12.4,7.6,2024,8,21,18,50,0
2024-08-21 19:00:00,328.9,294.8,0.896,63.2,1,0,0,0,214.3,23.5,0,35.5,21.5,1337.8,5.9,45.3,51.2,5.9,89.9,84.0,72.7,-11.3,48,0,49,50,72.7,8.0,12.0,7.3,2024,8,21,19,0,0
2024-08-21 19:10:00,320.7,269.8,0.841,57.1,1,0,0,0,194.6,21.9,0,33.0,20.3,1304.6,5.9,45.2,51.1,5.7,89.4,83.7,72.7,-11.0,47,0,48,49,72.1,8.1,12.2,7.5,2024,8,21,19,10,0
2024-08-21 19:20:00,274.7,254.0,0.925,52.4,1,0,0,0,178.7,21.9,0,33.1,20.3,1292.5,5.1,45.3,50.4,5.1,88.6,83.5,72.7,-10.8,47,0,48,49,70.3,8.6,13.0,8.0,2024,8,21,19,20,0
2024-08-21 19:30:00,260.9,275.4,1.056,58.7,1,0,0,0,200.1,21.9,0,33.2,20.3,1304.6,4.8,45.3,50.1,5.0,88.3,83.3,72.7,-10.6,47,0,48,49,72.6,8.0,12.0,7.4,2024,8,21,19,30,0
2024-08-21 19:40:00,254.3,252.3,0.992,52.0,1,0,0,0,176.6,21.8,0,33.3,20.5,1298.6,4.7,45.3,50.0,4.7,87.9,83.2,72.7,-10.5,47,0,48,49,70.0,8.7,13.2,8.1,2024,8,21,19,40,0
2024-08-21 19:50:00,275.2,257.6,0.936,53.7,1,0,0,0,182.2,22.0,0,33.2,20.2,1295.0,5.1,45.2,50.3,5.0,88.2,83.2,72.7,-10.5,47,0,48,49,70.7,8.5,12.9,7.9,2024,8,21,19,50,0
2024-08-21 20:00:00,282.9,246.9,0.873,50.5,1,0,0,0,171.5,22.0,0,33.2,20.2,1305.8,5.2,44.9,50.1,4.9,88.1,83.2,72.7,-10.5,47,0,48,49,69.5,8.9,13.5,8.2,2024,8,21,20,0,0
2024-08-21 20:10:00,232.0,236.8,1.021,48.4,1,0,0,0,164.3,21.8,0,31.4,19.3,1295.0,4.3,45.5,49.8,4.6,87.8,83.2,72.7,-10.5,47,0,47,48,69.4,9.2,13.3,8.2,2024,8,21,20,10,0
2024-08-21 20:20:00,242.6,259.7,1.071,55.1,1,0,0,0,187.1,21.9,0,31.4,19.3,1293.8,4.5,45.5,50.0,4.7,87.6,82.9,72.7,-10.2,47,0,47,48,72.1,8.4,12.1,7.4,2024,8,21,20,20,0
2024-08-21 20:30:00,274.9,252.7,0.919,53.1,1,0,0,0,180.2,21.8,0,31.4,19.3,1293.8,5.1,44.8,49.9,4.9,87.7,82.8,72.7,-10.1,47,0,47,48,71.3,8.6,12.4,7.6,2024,8,21,20,30,0
2024-08-21 20:40:00,253.4,259.0,1.022,55.0,1,0,0,0,186.8,21.9,0,31.1,19.2,1293.8,4.7,45.3,50.0,4.7,87.7,83.0,72.7,-10.3,47,0,47,48,72.1,8.4,12.0,7.4,2024,8,21,20,40,0
2024-08-21 20:50:00,254.8,236.3,0.927,48.3,1,0,0,0,163.8,21.9,0,31.3,19.3,1301.0,4.7,45.2,49.9,4.8,87.8,83.0,72.7,-10.3,47,0,47,48,69.3,9.3,13.2,8.2,2024,8,21,20,50,0
2024-08-21 21:00:00,247.7,255.3,1.03,53.9,1,0,0,0,182.9,21.9,0,31.3,19.3,1292.5,4.6,45.4,50.0,4.8,87.7,82.9,72.7,-10.2,47,0,47,48,71.6,8.6,12.2,7.5,2024,8,21,21,0,0
2024-08-21 21:10:00,220.8,231.4,1.048,48.2,1,0,0,0,163.6,20.4,0,29.2,18.2,1261.9,4.2,45.5,49.7,4.6,87.6,83.0,72.7,-10.3,46,0,46,47,70.7,8.8,12.6,7.9,2024,8,21,21,10,0
2024-08-21 21:20:00,213.0,228.5,1.073,47.4,1,0,0,0,160.9,20.2,0,29.3,18.1,1246.9,4.1,45.5,49.6,4.1,86.9,82.8,72.7,-10.1,46,0,46,47,70.4,8.9,12.8,7.9,2024,8,21,21,20,0
2024-08-21 21:30:00,208.0,229.2,1.102,47.5,1,0,0,0,161.3,20.4,0,29.3,18.2,1248.1,4.0,45.4,49.4,4.2,87.0,82.8,72.7,-10.1,46,0,46,47,70.4,8.9,12.8,8.0,2024,8,21,21,30,0
2024-08-21 21:40:00,204.0,206.8,1.014,40.9,1,0,0,0,138.8,20.4,0,29.3,18.3,1255.6,3.9,45.5,49.4,3.9,86.6,82.7,72.7,-10.0,46,0,46,47,67.1,9.9,14.2,8.8,2024,8,21,21,40,0
2024-08-21 21:50:00,225.2,216.4,0.961,43.8,1,0,0,0,148.7,20.4,0,29.1,18.1,1256.9,4.3,45.2,49.5,4.1,86.9,82.8,72.7,-10.1,46,0,46,47,68.7,9.4,13.5,8.4,2024,8,21,21,50,0
2024-08-21 22:00:00,198.4,231.2,1.165,48.2,1,0,0,0,163.4,20.4,0,29.2,18.1,1253.1,3.8,45.6,49.4,4.1,87.0,82.9,72.7,-10.2,46,0,46,47,70.7,8.8,12.6,7.8,2024,8,21,22,0,0
2024-08-21 22:10:00,227.2,208.9,0.919,41.9,1,0,0,0,142.3,19.2,0,29.2,18.2,1239.3,4.4,44.9,49.3,4.1,86.9,82.8,72.7,-10.1,45,0,46,47,68.1,9.2,14.0,8.7,2024,8,21,22,10,0
2024-08-21 22:20:00,190.9,208.4,1.092,41.5,1,0,0,0,141.9,19.2,0,29.2,18.0,1238.0,3.7,45.4,49.1,3.8,86.5,82.7,72.7,-10.0,45,0,46,47,68.1,9.2,14.0,8.7,2024,8,21,22,20,0
2024-08-21 22:30:00,230.9,225.2,0.975,46.5,1,0,0,0,158.7,19.1,0,29.2,18.1,1231.7,4.5,45.0,49.5,4.1,86.6,82.5,72.7,-9.8,45,0,46,47,70.5,8.5,13.0,8.0,2024,8,21,22,30,0
2024-08-21 22:40:00,191.4,189.4,0.989,36.3,1,0,0,0,123.2,19.1,0,29.1,18.1,1241.8,3.7,46.0,49.7,3.5,85.8,82.3,72.7,-9.6,45,0,46,47,65.0,10.1,15.3,9.5,2024,8,21,22,40,0
2024-08-21 22:50:00,209.3,188.5,0.901,35.9,1,0,0,0,121.9,19.1,0,29.2,18.3,1225.3,4.1,45.9,50.0,3.8,85.9,82.1,72.7,-9.4,45,0,46,47,64.7,10.1,15.5,9.7,2024,8,21,22,50,0
2024-08-21 23:00:00,210.0,197.2,0.939,38.5,1,0,0,0,130.6,19.2,0,29.3,18.0,1229.1,4.1,46.3,50.4,3.8,86.1,82.3,72.7,-9.6,45,0,46,47,66.3,9.7,14.9,9.1,2024,8,21,23,0,0
2024-08-21 23:10:00,216.4,212.3,0.981,43.5,1,0,0,0,147.8,19.3,0,27.2,18.1,1236.8,4.2,45.8,50.0,4.2,86.5,82.3,72.7,-9.6,45,0,45,47,69.6,9.1,12.8,8.5,2024,8,21,23,10,0
2024-08-21 23:20:00,216.2,201.3,0.931,40.3,1,0,0,0,136.7,19.1,0,27.2,18.2,1235.5,4.2,46.0,50.2,3.9,86.1,82.2,72.7,-9.5,45,0,45,47,67.9,9.5,13.5,9.0,2024,8,21,23,20,0
2024-08-21 23:30:00,216.0,206.9,0.958,41.9,1,0,0,0,142.2,19.2,0,27.4,18.0,1234.2,4.2,46.2,50.4,4.1,86.3,82.2,72.7,-9.5,45,0,45,47,68.8,9.3,13.2,8.7,2024,8,21,23,30,0
2024-08-21 23:40:00,166.9,200.8,1.203,40.1,1,0,0,0,136.2,19.0,0,27.4,18.2,1213.8,3.3,45.9,49.2,3.5,85.5,82.0,72.7,-9.3,45,0,45,47,67.8,9.5,13.6,9.1,2024,8,21,23,40,0
2024-08-21 23:50:00,153.3,183.5,1.197,35.0,1,0,0,0,118.9,19.1,0,27.4,18.2,1226.6,3.0,46.0,49.0,3.3,84.6,81.3,72.7,-8.6,45,0,45,47,64.8,10.4,14.9,9.9,2024,8,21,23,50,0
2024-08-22 00:00:00,173.0,188.7,1.09,36.6,1,0,0,0,124.2,19.0,0,27.2,18.3,1221.5,3.4,46.1,49.5,3.1,83.9,80.8,72.7,-8.1,45,0,45,47,65.8,10.1,14.4,9.7,2024,8,22,0,0,0
2024-08-22 00:10:00,173.0,184.1,1.064,35.2,1,0,0,0,119.4,19.1,0,27.2,18.4,1221.5,3.4,45.8,49.2,3.2,83.7,80.5,72.7,-7.8,45,0,45,47,64.9,10.4,14.8,10.0,2024,8,22,0,10,0
2024-08-22 00:20:00,146.7,189.5,1.292,36.9,1,0,0,0,125.2,18.7,0,27.4,18.3,1213.8,2.9,46.2,49.1,3.2,83.5,80.3,72.7,-7.6,45,0,45,47,66.0,9.9,14.4,9.6,2024,8,22,0,20,0
2024-08-22 00:30:00,166.2,189.1,1.138,36.7,1,0,0,0,124.7,19.0,0,27.3,18.0,1208.6,3.3,46.2,49.5,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,65.9,10.1,14.5,9.5,2024,8,22,0,30,0
2024-08-22 00:40:00,155.6,190.3,1.223,37.1,1,0,0,0,125.9,19.1,0,27.1,18.3,1204.7,3.1,46.0,49.1,3.2,83.3,80.1,72.7,-7.4,45,0,45,47,66.1,10.0,14.3,9.6,2024,8,22,0,40,0
2024-08-22 00:50:00,154.1,189.3,1.228,36.7,1,0,0,0,124.8,18.9,0,27.2,18.4,1192.9,3.1,46.2,49.3,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,65.9,10.0,14.4,9.7,2024,8,22,0,50,0
2024-08-22 01:00:00,143.3,186.0,1.297,35.8,1,0,0,0,121.6,18.7,0,27.4,18.2,1186.3,2.9,46.1,49.0,3.1,83.2,80.1,72.7,-7.4,45,0,45,47,65.4,10.1,14.7,9.8,2024,8,22,1,0,0
2024-08-22 01:10:00,136.1,189.3,1.39,36.7,1,0,0,0,124.7,19.0,0,27.3,18.2,1209.9,2.7,46.3,49.0,3.0,82.9,79.9,72.7,-7.2,45,0,45,47,65.9,10.0,14.4,9.6,2024,8,22,1,10,0
2024-08-22 01:20:00,140.8,190.1,1.35,36.9,1,0,0,0,125.3,18.9,0,27.5,18.5,1207.3,2.8,46.3,49.1,3.1,83.1,80.0,72.7,-7.3,45,0,45,47,65.9,9.9,14.5,9.7,2024,8,22,1,20,0
2024-08-22 01:30:00,200.4,188.3,0.94,36.1,1,0,0,0,123.6,18.9,0,27.4,18.4,1233.0,3.9,46.0,49.9,3.0,82.9,79.9,72.7,-7.2,45,0,45,47,65.6,10.1,14.6,9.8,2024,8,22,1,30,0
2024-08-22 01:40:00,208.7,197.7,0.947,38.9,1,0,0,0,133.1,19.1,0,27.2,18.3,1221.5,4.1,46.4,50.5,3.7,83.7,80.0,72.7,-7.3,45,0,45,47,67.3,9.7,13.8,9.2,2024,8,22,1,40,0
2024-08-22 01:50:00,201.2,194.7,0.968,38.3,1,0,0,0,130.0,19.1,0,27.4,18.1,1238.0,3.9,46.1,50.0,3.9,84.0,80.1,72.7,-7.4,45,0,45,47,66.8,9.8,14.1,9.3,2024,8,22,1,50,0
2024-08-22 02:00:00,195.0,235.4,1.207,50.3,1,0,0,0,170.6,19.2,0,27.3,18.3,1231.7,3.8,46.2,50.0,3.7,83.9,80.2,72.7,-7.5,45,0,45,47,72.5,8.1,11.6,7.8,2024,8,22,2,0,0
2024-08-22 02:10:00,209.1,160.0,0.765,28.1,1,0,0,0,95.4,19.1,0,27.4,18.1,1224.0,4.1,45.7,49.8,3.8,83.8,80.0,72.7,-7.3,45,0,45,47,59.6,12.0,17.1,11.3,2024,8,22,2,10,0
2024-08-22 02:20:00,208.4,163.2,0.783,29.1,1,0,0,0,98.8,19.1,0,27.2,18.0,1220.2,4.1,45.7,49.8,3.9,83.9,80.0,72.7,-7.3,45,0,45,47,60.5,11.7,16.7,11.0,2024,8,22,2,20,0
2024-08-22 02:30:00,194.2,227.1,1.17,47.9,1,0,0,0,162.7,19.0,0,27.2,18.3,1226.6,3.8,46.0,49.8,3.6,83.6,80.0,72.7,-7.3,45,0,45,47,71.6,8.4,12.0,8.0,2024,8,22,2,30,0
2024-08-22 02:40:00,188.5,229.0,1.215,48.3,1,0,0,0,164.1,19.1,0,27.4,18.4,1222.8,3.7,46.3,50.0,3.6,83.3,79.7,72.7,-7.0,45,0,45,47,71.7,8.3,12.0,8.0,2024,8,22,2,40,0
2024-08-22 02:50:00,199.3,162.8,0.817,28.9,1,0,0,0,98.0,19.1,0,27.4,18.2,1226.6,3.9,45.7,49.6,3.8,83.5,79.7,72.7,-7.0,45,0,45,47,60.2,11.8,16.8,11.2,2024,8,22,2,50,0
2024-08-22 03:00:00,190.3,156.3,0.822,27.0,1,0,0,0,91.8,19.0,0,27.2,18.3,1234.2,3.7,46.1,49.8,3.6,83.3,79.7,72.7,-7.0,45,0,45,47,58.8,12.2,17.4,11.7,2024,8,22,3,0,0
2024-08-22 03:10:00,183.0,237.2,1.296,50.8,1,0,0,0,172.6,19.2,0,27.2,18.2,1220.2,3.6,46.3,49.9,3.5,83.1,79.6,72.7,-6.9,45,0,45,47,72.8,8.1,11.5,7.7,2024,8,22,3,10,0
2024-08-22 03:20:00,199.1,236.8,1.189,50.7,1,0,0,0,172.2,19.1,0,27.2,18.3,1225.3,3.9,46.1,50.0,3.6,83.1,79.5,72.7,-6.8,45,0,45,47,72.7,8.1,11.5,7.7,2024,8,22,3,20,0
2024-08-22 03:30:00,232.8,178.8,0.768,33.6,1,0,0,0,114.2,19.2,0,27.2,18.2,1241.8,4.5,45.3,49.8,3.9,83.2,79.3,72.7,-6.6,45,0,45,47,63.9,10.7,15.2,10.2,2024,8,22,3,30,0
2024-08-22 03:40:00,180.4,173.4,0.961,31.9,1,0,0,0,108.3,19.2,0,27.5,18.4,1236.8,3.5,46.4,49.9,3.8,83.3,79.5,72.7,-6.8,45,0,45,47,62.5,11.1,15.9,10.6,2024,8,22,3,40,0
2024-08-22 03:50:00,212.8,254.8,1.197,56.0,1,0,0,0,189.9,19.2,0,27.4,18.3,1245.6,4.1,46.2,50.3,4.6,84.2,79.6,72.7,-6.9,45,0,45,47,74.5,7.5,10.8,7.2,2024,8,22,3,50,0
2024-08-22 04:00:00,213.2,205.5,0.964,41.5,1,0,0,0,140.9,19.1,0,27.4,18.2,1248.1,4.1,46.4,50.5,4.4,84.4,80.0,72.7,-7.3,45,0,45,47,68.5,9.3,13.3,8.8,2024,8,22,4,0,0
2024-08-22 04:10:00,206.8,221.5,1.071,46.2,1,0,0,0,156.7,19.2,0,27.4,18.3,1240.6,4.0,46.3,50.3,4.4,84.3,79.9,72.7,-7.2,45,0,45,47,70.7,8.7,12.4,8.2,2024,8,22,4,10,0
2024-08-22 04:20:00,218.2,252.4,1.157,55.3,1,0,0,0,187.5,19.3,0,27.4,18.3,1246.9,4.2,46.2,50.4,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,74.3,7.6,10.9,7.2,2024,8,22,4,20,0
2024-08-22 04:30:00,232.6,181.6,0.781,34.5,1,0,0,0,117.1,19.3,0,27.3,18.0,1240.6,4.5,45.8,50.3,4.5,84.1,79.6,72.7,-6.9,45,0,45,47,64.5,10.6,15.0,9.9,2024,8,22,4,30,0
2024-08-22 04:40:00,241.5,204.6,0.847,40.9,1,0,0,0,139.9,19.3,0,27.3,18.1,1233.0,4.7,45.8,50.5,4.4,84.1,79.7,72.7,-7.0,45,0,45,47,68.4,9.4,13.3,8.9,2024,8,22,4,40,0
2024-08-22 04:50:00,220.2,235.6,1.07,50.0,1,0,0,0,170.8,19.3,0,27.4,18.2,1229.1,4.3,45.9,50.2,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,72.5,8.2,11.6,7.7,2024,8,22,4,50,0
2024-08-22 05:00:00,170.1,215.4,1.266,44.3,1,0,0,0,150.5,19.2,0,27.3,18.3,1236.8,3.3,46.7,50.0,4.0,83.6,79.6,72.7,-6.9,45,0,45,47,69.9,8.9,12.7,8.5,2024,8,22,5,0,0
2024-08-22 05:10:00,234.7,233.8,0.996,49.4,1,0,0,0,167.7,20.6,0,27.2,18.2,1280.4,4.4,46.1,50.5,4.7,84.2,79.5,72.7,-6.8,46,0,45,47,71.8,8.8,11.6,7.8,2024,8,22,5,10,0
2024-08-22 05:20:00,228.5,249.0,1.09,53.9,1,0,0,0,182.9,20.5,0,27.4,18.2,1275.5,4.3,45.8,50.1,4.5,84.4,79.9,72.7,-7.2,46,0,45,47,73.5,8.2,11.0,7.3,2024,8,22,5,20,0
2024-08-22 05:30:00,258.9,191.8,0.741,37.1,1,0,0,0,125.8,20.5,0,27.3,18.2,1268.1,4.9,45.7,50.6,4.6,84.3,79.7,72.7,-7.0,46,0,45,47,65.6,10.7,14.2,9.5,2024,8,22,5,30,0
2024-08-22 05:40:00,228.1,181.6,0.796,34.0,1,0,0,0,115.3,20.6,0,27.4,18.4,1273.0,4.3,46.3,50.6,4.6,84.3,79.7,72.7,-7.0,46,0,45,47,63.5,11.3,15.1,10.1,2024,8,22,5,40,0
2024-08-22 05:50:00,242.6,204.5,0.843,40.7,1,0,0,0,138.3,20.5,0,27.3,18.4,1265.6,4.6,46.4,51.0,4.7,84.4,79.7,72.7,-7.0,46,0,45,47,67.6,10.0,13.4,9.0,2024,8,22,5,50,0
2024-08-22 06:00:00,258.1,241.9,0.937,51.8,1,0,0,0,175.8,20.5,0,27.4,18.3,1264.3,4.9,45.9,50.8,4.9,84.6,79.7,72.7,-7.0,46,0,45,47,72.7,8.5,11.3,7.5,2024,8,22,6,0,0
2024-08-22 06:10:00,264.7,212.6,0.803,43.1,1,0,0,0,146.4,20.5,0,27.4,18.3,1270.5,5.0,45.8,50.8,4.9,84.7,79.8,72.7,-7.1,46,0,45,47,68.9,9.6,12.9,8.6,2024,8,22,6,10,0
2024-08-22 06:20:00,261.7,237.3,0.907,50.4,1,0,0,0,171.0,20.6,0,27.4,18.4,1281.6,4.9,45.8,50.7,4.9,84.7,79.8,72.7,-7.1,46,0,45,47,72.1,8.7,11.5,7.7,2024,8,22,6,20,0
2024-08-22 06:30:00,277.9,227.8,0.819,47.6,1,0,0,0,161.7,20.6,0,27.3,18.2,1282.8,5.2,46.2,51.4,5.1,85.0,79.9,72.7,-7.2,46,0,45,47,71.0,9.0,12.0,8.0,2024,8,22,6,30,0
2024-08-22 06:40:00,246.4,219.8,0.892,45.3,1,0,0,0,153.7,20.5,0,27.2,18.5,1258.1,4.7,46.1,50.8,5.0,85.0,80.0,72.7,-7.3,46,0,45,47,69.9,9.3,12.4,8.4,2024,8,22,6,40,0
2024-08-22 06:50:00,264.7,195.8,0.74,38.1,1,0,0,0,129.4,20.5,0,27.4,18.4,1270.5,5.0,45.8,50.8,4.8,84.8,80.0,72.7,-7.3,46,0,45,47,66.1,10.5,14.0,9.4,2024,8,22,6,50,0
2024-08-22 07:00:00,256.9,201.5,0.784,39.9,1,0,0,0,135.4,20.5,0,27.3,18.4,1258.1,4.9,45.8,50.7,4.7,84.7,80.0,72.7,-7.3,46,0,45,47,67.2,10.2,13.5,9.1,2024,8,22,7,0,0
2024-08-22 07:10:00,265.4,278.2,1.048,61.5,1,0,0,0,208.7,22.0,0,29.1,18.5,1299.8,4.9,45.8,50.7,5.0,85.0,80.0,72.7,-7.3,47,0,46,47,75.0,7.9,10.5,6.6,2024,8,22,7,10,0
2024-08-22 07:20:00,304.1,238.1,0.783,49.7,1,0,0,0,168.7,21.9,0,29.3,18.3,1303.4,5.6,44.9,50.5,5.6,86.2,80.6,72.7,-7.9,47,0,46,47,70.8,9.2,12.3,7.7,2024,8,22,7,20,0
2024-08-22 07:30:00,261.9,246.8,0.942,52.3,1,0,0,0,177.6,21.9,0,29.2,18.2,1309.4,4.8,45.1,49.9,5.2,85.9,80.7,72.7,-8.0,47,0,46,47,71.9,8.9,11.8,7.4,2024,8,22,7,30,0
2024-08-22 07:40:00,253.6,230.4,0.908,47.2,1,0,0,0,161.1,21.9,0,29.1,18.2,1295.0,4.7,45.3,50.0,4.7,85.2,80.5,72.7,-7.8,47,0,46,47,69.9,9.5,12.7,7.9,2024,8,22,7,40,0
2024-08-22 07:50:00,244.2,219.6,0.899,44.0,1,0,0,0,150.3,21.9,0,29.1,18.2,1302.2,4.5,45.5,50.0,4.7,85.2,80.5,72.7,-7.8,47,0,46,47,68.5,10.0,13.3,8.3,2024,8,22,7,50,0
2024-08-22 08:00:00,287.6,237.7,0.827,49.6,1,0,0,0,168.3,21.9,0,29.2,18.3,1302.2,5.3,44.8,50.1,5.3,86.0,80.7,72.7,-8.0,47,0,46,47,70.8,9.2,12.3,7.7,2024,8,22,8,0,0
2024-08-22 08:10:00,308.0,267.9,0.87,57.5,1,0,0,0,195.0,22.1,0,31.3,19.5,1320.1,5.6,45.2,50.8,5.4,86.3,80.9,72.7,-8.2,47,0,47,48,72.8,8.2,11.7,7.3,2024,8,22,8,10,0
2024-08-22 08:20:00,308.3,289.4,0.939,63.9,1,0,0,0,216.9,21.9,0,31.5,19.2,1321.3,5.6,45.7,51.3,5.4,86.6,81.2,72.7,-8.5,47,0,47,48,74.9,7.6,10.9,6.6,2024,8,22,8,20,0
2024-08-22 08:30:00,305.8,295.6,0.967,65.7,1,0,0,0,222.9,22.0,0,31.3,19.4,1310.6,5.6,45.4,51.0,5.5,87.0,81.5,72.7,-8.8,47,0,47,48,75.4,7.5,10.6,6.6,2024,8,22,8,30,0
2024-08-22 08:40:00,301.4,270.6,0.898,58.4,1,0,0,0,198.1,22.0,0,31.3,19.2,1315.4,5.5,45.4,50.9,5.6,87.3,81.7,72.7,-9.0,47,0,47,48,73.2,8.1,11.5,7.1,2024,8,22,8,40,0
2024-08-22 08:50:00,345.0,292.5,0.848,64.8,1,0,0,0,219.9,22.0,0,31.2,19.3,1314.2,6.3,44.7,51.0,6.2,87.9,81.7,72.7,-9.0,47,0,47,48,75.2,7.5,10.7,6.6,2024,8,22,8,50,0
2024-08-22 09:00:00,311.6,261.6,0.84,55.7,1,0,0,0,189.0,22.0,0,31.2,19.3,1311.8,5.7,45.0,50.7,5.8,87.8,82.0,72.7,-9.3,47,0,47,48,72.3,8.4,11.9,7.4,2024,8,22,9,0,0
2024-08-22 09:10:00,306.9,281.5,0.917,60.2,1,0,0,0,204.1,23.6,0,33.2,20.6,1339.0,5.5,45.4,50.9,5.6,87.6,82.0,72.7,-9.3,48,0,48,49,72.5,8.4,11.8,7.3,2024,8,22,9,10,0
2024-08-22 09:20:00,323.6,265.0,0.819,55.3,1,0,0,0,187.7,23.6,0,33.2,20.5,1339.0,5.8,45.3,51.1,5.6,87.6,82.0,72.7,-9.3,48,0,48,49,70.8,8.9,12.5,7.7,2024,8,22,9,20,0
2024-08-22 09:30:00,317.5,280.2,0.883,59.8,1,0,0,0,202.8,23.5,0,33.3,20.6,1336.7,5.7,45.3,51.0,5.8,88.0,82.2,72.7,-9.5,48,0,48,49,72.4,8.4,11.9,7.3,2024,8,22,9,30,0
2024-08-22 09:40:00,339.4,282.2,0.831,60.4,1,0,0,0,205.1,23.4,0,33.2,20.5,1335.5,6.1,45.5,51.6,6.0,88.3,82.3,72.7,-9.6,48,0,48,49,72.7,8.3,11.8,7.2,2024,8,22,9,40,0
2024-08-22 09:50:00,352.1,280.1,0.796,59.8,1,0,0,0,203.0,23.6,0,33.1,20.4,1341.3,6.3,45.1,51.4,6.1,88.7,82.6,72.7,-9.9,48,0,48,49,72.5,8.4,11.8,7.3,2024,8,22,9,50,0
2024-08-22 10:00:00,349.3,277.2,0.794,59.0,1,0,0,0,200.4,23.5,0,33.0,20.3,1330.8,6.3,45.1,51.4,6.3,88.9,82.6,72.7,-9.9,48,0,48,49,72.3,8.5,11.9,7.3,2024,8,22,10,0,0
2024-08-22 10:10:00,345.3,299.6,0.868,65.6,1,0,0,0,222.5,23.5,0,33.4,20.2,1336.7,6.2,45.2,51.4,6.3,89.0,82.7,72.7,-10.0,48,0,48,49,74.3,7.8,11.1,6.8,2024,8,22,10,10,0
2024-08-22 10:20:00,356.8,298.6,0.837,65.2,1,0,0,0,221.3,23.5,0,33.3,20.5,1337.8,6.4,45.3,51.7,6.4,89.3,82.9,72.7,-10.2,48,0,48,49,74.1,7.9,11.1,6.8,2024,8,22,10,20,0
2024-08-22 10:30:00,348.0,293.4,0.843,63.6,1,0,0,0,215.7,23.7,0,33.6,20.5,1347.2,6.2,45.3,51.5,6.3,89.3,83.0,72.7,-10.3,48,0,48,49,73.5,8.1,11.4,7.0,2024,8,22,10,30,0
2024-08-22 10:40:00,346.8,279.3,0.805,59.4,1,0,0,0,202.5,23.6,0,32.9,20.3,1342.5,6.2,45.3,51.5,6.2,89.3,83.1,72.7,-10.4,48,0,48,49,72.5,8.5,11.8,7.3,2024,8,22,10,40,0
2024-08-22 10:50:00,348.6,300.9,0.863,65.7,1,0,0,0,223.7,23.5,0,33.2,20.5,1349.5,6.2,45.4,51.6,6.3,89.8,83.5,72.7,-10.8,48,0,48,49,74.4,7.8,11.0,6.8,2024,8,22,10,50,0
2024-08-22 11:00:00,383.0,315.0,0.822,70.0,1,0,0,0,237.6,23.5,0,33.5,20.4,1351.8,6.8,45.6,52.4,6.4,90.6,84.2,72.7,-11.5,48,0,48,49,75.4,7.5,10.6,6.5,2024,8,22,11,0,0
2024-08-22 11:10:00,382.0,347.9,0.911,78.8,1,0,0,0,267.4,23.6,0,35.3,21.6,1348.3,6.8,45.6,52.4,6.6,91.4,84.8,72.7,-12.1,48,0,49,50,76.9,6.8,10.1,6.2,2024,8,22,11,10,0
2024-08-22 11:20:00,399.6,326.2,0.816,72.5,1,0,0,0,246.0,23.5,0,35.2,21.5,1350.6,7.1,44.9,52.0,6.9,91.7,84.8,72.7,-12.1,48,0,49,50,75.4,7.2,10.8,6.6,2024,8,22,11,20,0
2024-08-22 11:30:00,394.6,316.2,0.801,69.5,1,0,0,0,235.8,23.5,0,35.3,21.6,1353.0,7.0,44.8,51.8,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,74.6,7.4,11.2,6.8,2024,8,22,11,30,0
2024-08-22 11:40:00,368.2,307.4,0.835,66.9,1,0,0,0,227.0,23.6,0,35.5,21.4,1339.0,6.6,45.6,52.2,6.0,91.1,85.1,72.7,-12.4,48,0,49,50,73.8,7.7,11.5,7.0,2024,8,22,11,40,0
2024-08-22 11:50:00,383.3,343.8,0.897,77.5,1,0,0,0,263.1,23.5,0,35.5,21.7,1353.0,6.8,45.4,52.2,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,76.5,6.9,10.3,6.3,2024,8,22,11,50,0
2024-08-22 12:00:00,365.5,308.9,0.845,67.5,1,0,0,0,229.0,23.5,0,35.2,21.3,1349.5,6.5,45.6,52.1,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,74.1,7.6,11.4,6.9,2024,8,22,12,0,0
2024-08-22 12:10:00,394.6,337.8,0.856,75.9,1,0,0,0,257.6,23.5,0,35.3,21.4,1353.0,7.0,45.3,52.3,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,76.3,7.0,10.4,6.3,2024,8,22,12,10,0
2024-08-22 12:20:00,366.1,293.4,0.801,62.8,1,0,0,0,213.1,23.5,0,35.5,21.3,1351.8,6.5,45.6,52.1,6.2,92.2,86.0,72.7,-13.3,48,0,49,50,72.6,8.0,12.1,7.3,2024,8,22,12,20,0
2024-08-22 12:30:00,350.7,306.0,0.872,66.5,1,0,0,0,225.7,23.6,0,35.4,21.2,1357.6,6.2,45.7,51.9,6.4,92.4,86.0,72.7,-13.3,48,0,49,50,73.8,7.7,11.6,6.9,2024,8,22,12,30,0
2024-08-22 12:40:00,367.9,307.3,0.835,66.9,1,0,0,0,226.9,23.6,0,35.6,21.3,1337.8,6.6,45.5,52.1,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,73.8,7.7,11.6,6.9,2024,8,22,12,40,0
2024-08-22 12:50:00,380.0,345.3,0.909,78.1,1,0,0,0,265.0,23.5,0,35.4,21.4,1341.3,6.8,45.5,52.3,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,76.7,6.8,10.3,6.2,2024,8,22,12,50,0
2024-08-22 13:00:00,396.5,348.0,0.878,79.0,1,0,0,0,268.1,23.5,0,35.1,21.3,1340.2,7.1,45.8,52.9,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,77.0,6.8,10.1,6.1,2024,8,22,13,0,0
2024-08-22 13:10:00,380.7,351.3,0.923,80.0,1,0,0,0,271.4,23.6,0,35.1,21.1,1343.7,6.8,45.8,52.6,6.9,93.6,86.7,72.7,-14.0,48,0,49,50,77.3,6.7,10.0,6.0,2024,8,22,13,10,0
2024-08-22 13:20:00,399.2,353.9,0.887,80.7,1,0,0,0,273.7,23.5,0,35.2,21.4,1349.5,7.1,46.1,53.2,6.9,93.5,86.6,72.7,-13.9,48,0,49,50,77.3,6.7,10.0,6.1,2024,8,22,13,20,0
2024-08-22 13:30:00,389.3,343.4,0.882,77.6,1,0,0,0,263.2,23.5,0,35.5,21.2,1354.1,6.9,45.8,52.7,6.8,93.4,86.6,72.7,-13.9,48,0,49,50,76.6,6.8,10.3,6.2,2024,8,22,13,30,0
2024-08-22 13:40:00,388.3,338.7,0.872,76.3,1,0,0,0,258.8,23.6,0,35.1,21.2,1350.6,6.9,45.9,52.8,6.9,93.3,86.4,72.7,-13.7,48,0,49,50,76.4,7.0,10.4,6.3,2024,8,22,13,40,0
2024-08-22 13:50:00,393.6,357.1,0.907,81.5,1,0,0,0,276.6,23.6,0,35.5,21.4,1349.5,7.0,46.3,53.3,7.0,93.7,86.7,72.7,-14.0,48,0,49,50,77.5,6.6,9.9,6.0,2024,8,22,13,50,0
2024-08-22 14:00:00,404.5,355.4,0.879,80.9,1,0,0,0,275.3,23.6,0,35.3,21.3,1348.3,7.2,46.1,53.3,7.2,93.7,86.5,72.7,-13.8,48,0,49,50,77.4,6.6,9.9,6.0,2024,8,22,14,0,0
2024-08-22 14:10:00,382.4,342.2,0.895,77.0,1,0,0,0,262.0,23.4,0,35.3,21.4,1349.5,6.8,46.0,52.8,7.0,93.3,86.3,72.7,-13.6,48,0,49,50,76.6,6.8,10.3,6.3,2024,8,22,14,10,0
2024-08-22 14:20:00,401.7,347.3,0.864,78.6,1,0,0,0,266.6,23.7,0,35.4,21.5,1339.0,7.2,45.6,52.8,7.1,93.5,86.4,72.7,-13.7,48,0,49,50,76.8,6.8,10.2,6.2,2024,8,22,14,20,0
2024-08-22 14:30:00,392.9,335.9,0.855,75.3,1,0,0,0,255.3,23.7,0,35.3,21.5,1347.2,7.0,46.0,53.0,6.8,93.3,86.5,72.7,-13.8,48,0,49,50,76.0,7.0,10.5,6.4,2024,8,22,14,30,0
2024-08-22 14:40:00,392.6,332.5,0.847,74.5,1,0,0,0,252.6,23.4,0,35.3,21.3,1346.0,7.0,45.6,52.6,7.0,93.1,86.1,72.7,-13.4,48,0,49,50,76.0,7.0,10.6,6.4,2024,8,22,14,40,0
2024-08-22 14:50:00,404.1,348.7,0.863,79.1,1,0,0,0,268.2,23.6,0,35.3,21.5,1347.2,7.2,45.8,53.0,7.0,93.3,86.3,72.7,-13.6,48,0,49,50,76.9,6.8,10.1,6.2,2024,8,22,14,50,0
2024-08-22 15:00:00,375.4,306.0,0.815,66.5,1,0,0,0,225.5,23.5,0,35.5,21.5,1344.8,6.7,45.8,52.5,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,73.7,7.7,11.6,7.0,2024,8,22,15,0,0
2024-08-22 15:10:00,392.9,343.6,0.874,77.6,1,0,0,0,263.2,23.5,0,35.4,21.5,1347.2,7.0,45.6,52.6,6.9,93.2,86.3,72.7,-13.6,48,0,49,50,76.6,6.9,10.3,6.3,2024,8,22,15,10,0
2024-08-22 15:20:00,371.1,330.2,0.89,73.7,1,0,0,0,249.9,23.6,0,35.3,21.5,1349.5,6.6,45.8,52.4,6.6,92.9,86.3,72.7,-13.6,48,0,49,50,75.7,7.1,10.7,6.5,2024,8,22,15,20,0
2024-08-22 15:30:00,397.5,342.0,0.86,77.1,1,0,0,0,261.7,23.5,0,35.6,21.2,1343.7,7.1,45.6,52.7,6.7,93.0,86.3,72.7,-13.6,48,0,49,50,76.5,6.9,10.4,6.2,2024,8,22,15,30,0
2024-08-22 15:40:00,375.8,336.5,0.896,75.6,1,0,0,0,256.5,23.6,0,35.0,21.4,1346.0,6.7,45.5,52.2,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,76.2,7.0,10.4,6.4,2024,8,22,15,40,0
2024-08-22 15:50:00,387.3,341.3,0.881,77.0,1,0,0,0,261.2,23.5,0,35.2,21.4,1347.2,6.9,45.6,52.5,6.6,92.3,85.7,72.7,-13.0,48,0,49,50,76.5,6.9,10.3,6.3,2024,8,22,15,50,0
2024-08-22 16:00:00,378.4,301.3,0.796,65.2,1,0,0,0,221.1,23.3,0,35.5,21.5,1335.5,6.8,45.8,52.6,6.4,92.4,86.0,72.7,-13.3,48,0,49,50,73.4,7.7,11.8,7.1,2024,8,22,16,0,0
2024-08-22 16:10:00,416.4,346.6,0.832,78.4,1,0,0,0,265.9,23.5,0,35.7,21.5,1350.6,7.4,45.3,52.7,6.9,92.8,85.9,72.7,-13.2,48,0,49,50,76.7,6.8,10.3,6.2,2024,8,22,16,10,0
2024-08-22 16:20:00,381.7,322.3,0.844,71.3,1,0,0,0,241.8,23.6,0,35.3,21.5,1347.2,6.8,45.9,52.7,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,75.0,7.3,11.0,6.7,2024,8,22,16,20,0
2024-08-22 16:30:00,411.5,349.4,0.849,79.4,1,0,0,0,269.2,23.6,0,35.2,21.4,1353.0,7.3,45.4,52.7,6.8,92.4,85.6,72.7,-12.9,48,0,49,50,77.1,6.7,10.1,6.1,2024,8,22,16,30,0
2024-08-22 16:40:00,398.2,346.3,0.87,78.4,1,0,0,0,266.0,23.7,0,35.2,21.5,1346.0,7.1,45.7,52.8,6.9,92.4,85.5,72.7,-12.8,48,0,49,50,76.8,6.8,10.2,6.2,2024,8,22,16,40,0
2024-08-22 16:50:00,421.7,345.9,0.82,78.2,1,0,0,0,265.3,23.6,0,35.5,21.5,1349.5,7.5,45.3,52.8,7.0,92.5,85.5,72.7,-12.8,48,0,49,50,76.7,6.8,10.3,6.2,2024,8,22,16,50,0
2024-08-22 17:00:00,420.3,351.5,0.836,79.9,1,0,0,0,271.0,23.6,0,35.4,21.5,1344.8,7.5,45.3,52.8,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,77.1,6.7,10.1,6.1,2024,8,22,17,0,0
2024-08-22 17:10:00,382.4,339.6,0.888,76.4,1,0,0,0,259.0,23.5,0,35.6,21.5,1349.5,6.8,45.4,52.2,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,76.3,6.9,10.5,6.3,2024,8,22,17,10,0
2024-08-22 17:20:00,382.4,320.4,0.838,70.5,1,0,0,0,240.3,23.4,0,35.4,21.3,1349.5,6.8,45.6,52.4,6.7,91.6,84.9,72.7,-12.2,48,0,49,50,75.0,7.3,11.1,6.6,2024,8,22,17,20,0
2024-08-22 17:30:00,404.8,350.5,0.866,79.3,1,0,0,0,270.1,23.5,0,35.5,21.3,1349.5,7.2,45.1,52.3,6.8,91.9,85.1,72.7,-12.4,48,0,49,50,77.1,6.7,10.1,6.1,2024,8,22,17,30,0
2024-08-22 17:40:00,380.6,348.3,0.915,79.0,1,0,0,0,268.1,23.5,0,35.1,21.6,1363.4,6.7,45.6,52.3,6.5,91.3,84.8,72.7,-12.1,48,0,49,50,77.0,6.8,10.1,6.2,2024,8,22,17,40,0
2024-08-22 17:50:00,373.0,333.5,0.894,74.5,1,0,0,0,252.9,23.6,0,35.5,21.5,1356.4,6.6,45.9,52.5,6.8,91.8,85.0,72.7,-12.3,48,0,49,50,75.8,7.1,10.7,6.4,2024,8,22,17,50,0
2024-08-22 18:00:00,407.6,341.4,0.838,77.0,1,0,0,0,261.2,23.6,0,35.1,21.5,1358.7,7.2,45.5,52.7,7.0,92.1,85.1,72.7,-12.4,48,0,49,50,76.5,6.9,10.3,6.3,2024,8,22,18,0,0
2024-08-22 18:10:00,407.6,335.1,0.822,75.0,1,0,0,0,254.3,23.6,0,35.5,21.7,1358.7,7.2,45.5,52.7,6.9,92.1,85.2,72.7,-12.5,48,0,49,50,75.9,7.0,10.6,6.5,2024,8,22,18,10,0
2024-08-22 18:20:00,372.7,334.0,0.896,74.7,1,0,0,0,253.3,23.7,0,35.3,21.6,1355.3,6.6,45.8,52.4,6.7,92.0,85.3,72.7,-12.6,48,0,49,50,75.9,7.1,10.6,6.5,2024,8,22,18,20,0
2024-08-22 18:30:00,400.9,312.9,0.78,68.5,1,0,0,0,232.3,23.6,0,35.4,21.6,1355.3,7.1,45.5,52.6,6.8,92.0,85.2,72.7,-12.5,48,0,49,50,74.2,7.5,11.3,6.9,2024,8,22,18,30,0
2024-08-22 18:40:00,397.0,308.2,0.776,67.1,1,0,0,0,227.8,23.6,0,35.4,21.5,1361.1,7.0,45.1,52.1,7.0,92.2,85.2,72.7,-12.5,48,0,49,50,73.9,7.6,11.5,7.0,2024,8,22,18,40,0
2024-08-22 18:50:00,363.6,310.6,0.854,67.9,1,0,0,0,230.5,23.6,0,35.1,21.5,1342.5,6.5,45.6,52.1,6.6,91.3,84.7,72.7,-12.0,48,0,49,50,74.2,7.6,11.3,6.9,2024,8,22,18,50,0
2024-08-22 19:00:00,366.7,301.8,0.823,65.3,1,0,0,0,221.6,23.6,0,35.2,21.4,1354.1,6.5,45.5,52.0,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,73.4,7.8,11.7,7.1,2024,8,22,19,0,0
2024-08-22 19:10:00,353.0,291.4,0.825,63.6,1,0,0,0,215.9,22.0,0,33.3,20.2,1303.4,6.5,45.1,51.6,6.4,90.4,84.0,72.7,-11.3,47,0,48,49,74.1,7.5,11.4,6.9,2024,8,22,19,10,0
2024-08-22 19:20:00,312.1,286.5,0.918,62.2,1,0,0,0,211.1,21.9,0,33.3,20.3,1314.2,5.7,45.3,51.0,5.8,89.6,83.8,72.7,-11.1,47,0,48,49,73.7,7.7,11.6,7.1,2024,8,22,19,20,0
2024-08-22 19:30:00,304.7,280.7,0.921,60.5,1,0,0,0,205.2,21.9,0,33.3,20.2,1305.8,5.6,45.6,51.2,5.7,89.1,83.4,72.7,-10.7,47,0,48,49,73.1,7.8,11.9,7.2,2024,8,22,19,30,0
2024-08-22 19:40:00,309.6,277.9,0.898,59.6,1,0,0,0,202.1,22.0,0,33.5,20.4,1303.4,5.7,45.0,50.7,5.8,88.9,83.1,72.7,-10.4,47,0,48,49,72.7,7.9,12.0,7.3,2024,8,22,19,40,0
2024-08-22 19:50:00,287.8,261.3,0.908,54.7,1,0,0,0,185.7,22.0,0,33.0,20.5,1303.4,5.3,45.3,50.6,5.3,88.3,83.0,72.7,-10.3,47,0,48,49,71.1,8.4,12.6,7.8,2024,8,22,19,50,0
2024-08-22 20:00:00,288.9,260.8,0.903,54.4,1,0,0,0,184.7,22.0,0,33.6,20.4,1308.2,5.3,45.0,50.3,5.6,88.2,82.6,72.7,-9.9,47,0,48,49,70.8,8.4,12.9,7.8,2024,8,22,20,0,0
2024-08-22 20:10:00,270.3,232.4,0.86,47.1,1,0,0,0,159.8,22.0,0,31.4,19.3,1297.4,5.0,45.1,50.1,4.8,87.2,82.4,72.7,-9.7,47,0,47,48,68.8,9.4,13.5,8.3,2024,8,22,20,10,0
2024-08-22 20:20:00,290.0,264.7,0.913,56.8,1,0,0,0,192.7,21.7,0,31.2,19.2,1288.9,5.4,44.8,50.2,5.3,87.5,82.2,72.7,-9.5,47,0,47,48,72.8,8.2,11.8,7.3,2024,8,22,20,20,0
2024-08-22 20:30:00,258.0,250.6,0.971,52.6,1,0,0,0,178.4,21.9,0,31.1,19.2,1290.1,4.8,45.3,50.1,5.0,87.3,82.3,72.7,-9.6,47,0,47,48,71.2,8.7,12.4,7.7,2024,8,22,20,30,0
2024-08-22 20:40:00,248.2,236.6,0.953,48.2,1,0,0,0,164.5,21.9,0,31.0,19.3,1295.0,4.6,45.4,50.0,5.0,87.1,82.1,72.7,-9.4,47,0,47,48,69.5,9.2,13.1,8.1,2024,8,22,20,40,0
2024-08-22 20:50:00,288.4,262.2,0.909,55.7,1,0,0,0,189.8,22.0,0,31.0,19.4,1305.8,5.3,44.8,50.1,5.3,87.5,82.2,72.7,-9.5,47,0,47,48,72.4,8.4,11.8,7.4,2024,8,22,20,50,0
2024-08-22 21:00:00,287.3,237.6,0.827,48.7,1,0,0,0,165.4,21.9,0,31.2,19.2,1301.0,5.3,44.9,50.2,5.4,87.9,82.5,72.7,-9.8,47,0,47,48,69.6,9.2,13.1,8.1,2024,8,22,21,0,0
2024-08-22 21:10:00,272.6,241.6,0.886,51.2,1,0,0,0,173.7,20.5,0,29.3,18.2,1258.1,5.2,44.8,50.0,5.2,87.6,82.4,72.7,-9.7,46,0,46,47,71.9,8.5,12.1,7.5,2024,8,22,21,10,0
2024-08-22 21:20:00,251.9,228.8,0.908,47.4,1,0,0,0,160.9,20.5,0,29.4,18.1,1259.4,4.8,45.0,49.8,4.8,87.1,82.3,72.7,-9.6,46,0,46,47,70.3,9.0,12.8,7.9,2024,8,22,21,20,0
2024-08-22 21:30:00,257.9,230.8,0.895,48.0,1,0,0,0,162.8,20.5,0,29.3,18.4,1263.1,4.9,45.1,50.0,4.8,86.9,82.1,72.7,-9.4,46,0,46,47,70.5,8.9,12.7,7.9,2024,8,22,21,30,0
2024-08-22 21:40:00,0.0,68.0,0.0,0.0,0,0,0,0,0.2,20.5,0,29.1,18.2,0.0,4.5,45.4,49.9,4.4,86.7,82.3,72.7,-9.6,46,0,46,47,0.3,30.1,42.8,26.8,2024,8,22,21,40,0
2024-08-22 21:50:00,240.4,239.3,0.995,50.5,1,0,0,0,171.3,20.5,0,29.2,18.4,1254.4,4.6,45.4,50.0,4.3,86.5,82.2,72.7,-9.5,46,0,46,47,71.6,8.6,12.2,7.7,2024,8,22,21,50,0
2024-08-22 22:00:00,0.0,68.1,0.0,0.0,0,0,0,0,0.2,20.4,0,29.3,18.2,0.0,4.6,45.2,49.8,4.4,86.7,82.3,72.7,-9.6,46,0,46,47,0.3,30.0,43.0,26.7,2024,8,22,22,0,0
2024-08-22 22:10:00,231.4,217.4,0.939,44.4,1,0,0,0,150.7,19.2,0,29.3,18.2,1234.2,4.5,45.3,49.8,4.2,86.5,82.3,72.7,-9.6,45,0,46,47,69.3,8.8,13.5,8.4,2024,8,22,22,10,0
2024-08-22 22:20:00,236.3,235.5,0.997,49.7,1,0,0,0,168.8,19.2,0,29.3,18.3,1233.0,4.6,45.1,49.7,4.3,86.4,82.1,72.7,-9.4,45,0,46,47,71.7,8.2,12.4,7.8,2024,8,22,22,20,0
2024-08-22 22:30:00,233.8,222.7,0.953,46.0,1,0,0,0,156.2,19.1,0,29.2,18.2,1246.9,4.5,45.1,49.6,4.3,86.4,82.1,72.7,-9.4,45,0,46,47,70.2,8.6,13.1,8.2,2024,8,22,22,30,0
2024-08-22 22:40:00,242.7,228.6,0.942,47.7,1,0,0,0,161.9,19.2,0,29.3,18.2,1239.3,4.7,45.1,49.8,4.4,86.4,82.0,72.7,-9.3,45,0,46,47,70.8,8.4,12.8,8.0,2024,8,22,22,40,0
2024-08-22 22:50:00,202.8,195.1,0.962,37.9,1,0,0,0,128.6,19.1,0,29.2,18.2,1248.1,3.9,45.9,49.8,3.7,85.5,81.8,72.7,-9.1,45,0,46,47,65.9,9.8,15.0,9.3,2024,8,22,22,50,0
2024-08-22 23:00:00,258.7,237.8,0.919,50.4,1,0,0,0,171.1,19.1,0,29.3,18.3,1241.8,5.0,45.5,50.5,4.1,85.8,81.7,72.7,-9.0,45,0,46,47,71.9,8.0,12.3,7.7,2024,8,22,23,0,0
2024-08-22 23:10:00,247.9,201.9,0.815,40.5,1,0,0,0,137.3,19.2,0,27.3,18.1,1239.3,4.8,45.9,50.7,4.3,86.1,81.8,72.7,-9.1,45,0,45,47,68.0,9.5,13.5,9.0,2024,8,22,23,10,0
2024-08-22 23:20:00,220.9,226.2,1.024,47.6,1,0,0,0,161.6,19.2,0,27.2,18.2,1233.0,4.3,45.5,49.8,4.6,86.2,81.6,72.7,-8.9,45,0,45,47,71.4,8.5,12.0,8.0,2024,8,22,23,20,0
2024-08-22 23:30:00,174.5,240.5,1.379,51.9,1,0,0,0,176.0,19.2,0,27.2,18.2,1231.7,3.4,46.2,49.6,3.7,85.3,81.6,72.7,-8.9,45,0,45,47,73.2,8.0,11.3,7.6,2024,8,22,23,30,0
2024-08-22 23:40:00,167.6,231.2,1.38,49.1,1,0,0,0,166.7,19.0,0,27.2,18.3,1218.9,3.3,46.5,49.8,3.5,84.8,81.3,72.7,-8.6,45,0,45,47,72.1,8.2,11.8,7.9,2024,8,22,23,40,0
2024-08-22 23:50:00,203.4,155.8,0.766,26.5,1,0,0,0,91.2,19.0,0,27.2,18.3,1220.2,4.0,45.6,49.6,3.5,84.7,81.2,72.7,-8.5,45,0,45,47,58.5,12.2,17.5,11.7,2024,8,22,23,50,0
2024-08-23 00:00:00,171.8,161.4,0.94,28.2,1,0,0,0,96.7,19.1,0,27.3,18.3,1212.5,3.4,45.8,49.2,3.2,84.3,81.1,72.7,-8.4,45,0,45,47,59.9,11.8,16.9,11.3,2024,8,23,0,0,0
2024-08-23 00:10:00,137.0,227.5,1.661,48.0,1,0,0,0,163.0,19.1,0,27.3,18.1,1217.6,2.7,46.5,49.2,3.3,84.3,81.0,72.7,-8.3,45,0,45,47,71.6,8.4,12.0,8.0,2024,8,23,0,10,0
2024-08-23 00:20:00,175.9,221.2,1.258,46.2,1,0,0,0,156.6,18.8,0,27.5,18.3,1206.0,3.5,45.6,49.1,3.4,84.2,80.8,72.7,-8.1,45,0,45,47,70.8,8.5,12.4,8.3,2024,8,23,0,20,0
2024-08-23 00:30:00,180.5,208.2,1.154,42.3,1,0,0,0,143.6,19.1,0,27.3,18.2,1203.4,3.6,46.2,49.8,3.3,83.9,80.6,72.7,-7.9,45,0,45,47,69.0,9.2,13.1,8.8,2024,8,23,0,30,0
2024-08-23 00:40:00,166.9,209.4,1.255,42.6,1,0,0,0,144.5,18.9,0,27.7,18.3,1213.8,3.3,46.3,49.6,3.2,83.8,80.6,72.7,-7.9,45,0,45,47,69.0,9.0,13.2,8.8,2024,8,23,0,40,0
2024-08-23 00:50:00,0.0,64.6,0.0,0.0,0,0,0,0,0.2,18.9,0,27.2,18.2,0.0,4.1,45.4,49.5,3.7,84.3,80.6,72.7,-7.9,45,0,45,47,0.3,29.3,42.2,28.2,2024,8,23,0,50,0
2024-08-23 01:00:00,181.9,150.8,0.829,25.4,1,0,0,0,86.4,19.0,0,27.3,18.1,1212.5,3.6,45.9,49.5,3.1,83.7,80.6,72.7,-7.9,45,0,45,47,57.3,12.6,18.1,12.0,2024,8,23,1,0,0
2024-08-23 01:10:00,156.4,236.5,1.512,50.6,1,0,0,0,171.8,19.0,0,27.4,18.3,1211.2,3.1,46.8,49.9,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,72.6,8.1,11.6,7.7,2024,8,23,1,10,0
2024-08-23 01:20:00,177.2,235.7,1.33,50.4,1,0,0,0,171.2,19.0,0,27.4,18.1,1215.0,3.5,45.5,49.0,3.4,83.8,80.4,72.7,-7.7,45,0,45,47,72.6,8.1,11.6,7.7,2024,8,23,1,20,0
2024-08-23 01:30:00,181.3,184.4,1.017,35.4,1,0,0,0,120.1,18.9,0,27.2,18.2,1208.6,3.6,46.0,49.6,3.3,83.7,80.4,72.7,-7.7,45,0,45,47,65.1,10.3,14.8,9.8,2024,8,23,1,30,0
2024-08-23 01:40:00,154.8,188.5,1.218,36.5,1,0,0,0,124.0,18.9,0,27.3,18.3,1198.2,3.1,46.4,49.5,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,65.8,10.0,14.5,9.7,2024,8,23,1,40,0
2024-08-23 01:50:00,176.1,162.2,0.921,28.7,1,0,0,0,97.6,19.0,0,27.5,18.2,1207.3,3.5,45.6,49.1,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,60.1,11.7,16.9,11.2,2024,8,23,1,50,0
2024-08-23 02:00:00,177.9,149.6,0.841,25.0,1,0,0,0,84.8,19.0,0,27.3,18.4,1220.2,3.5,45.8,49.3,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,56.7,12.7,18.2,12.3,2024,8,23,2,0,0
2024-08-23 02:10:00,126.0,225.4,1.789,47.4,1,0,0,0,160.7,19.0,0,27.3,18.3,1209.9,2.5,46.5,49.0,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,71.3,8.4,12.1,8.1,2024,8,23,2,10,0
2024-08-23 02:20:00,191.4,224.8,1.175,47.2,1,0,0,0,160.3,18.9,0,27.4,18.2,1208.6,3.8,45.6,49.4,3.2,83.3,80.1,72.7,-7.4,45,0,45,47,71.3,8.4,12.2,8.1,2024,8,23,2,20,0
2024-08-23 02:30:00,185.9,188.1,1.012,36.5,1,0,0,0,123.8,19.0,0,27.1,18.2,1206.0,3.7,45.8,49.5,3.0,82.9,79.9,72.7,-7.2,45,0,45,47,65.8,10.1,14.4,9.7,2024,8,23,2,30,0
2024-08-23 02:40:00,156.8,195.6,1.247,38.7,1,0,0,0,131.2,18.9,0,27.1,18.3,1213.8,3.1,46.4,49.5,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,67.1,9.7,13.9,9.4,2024,8,23,2,40,0
2024-08-23 02:50:00,97.7,154.5,1.581,25.9,1,0,0,0,88.1,19.7,0,28.3,18.3,710.4,3.3,45.5,48.8,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,57.1,12.8,18.3,11.8,2024,8,23,2,50,0
2024-08-23 03:00:00,186.4,224.5,1.204,47.2,0,1,0,0,160.1,19.0,0,26.9,18.5,1091.4,4.1,46.4,50.5,3.3,82.0,78.7,72.7,-6.0,45,0,45,47,71.3,8.5,12.0,8.2,2024,8,23,3,0,0
2024-08-23 03:10:00,168.3,234.4,1.393,50.2,0,1,0,0,170.5,19.0,0,26.6,18.2,1091.4,3.7,45.8,49.5,4.3,83.5,79.2,72.7,-6.5,45,0,45,47,72.8,8.1,11.4,7.8,2024,8,23,3,10,0
2024-08-23 03:20:00,176.6,187.1,1.059,36.3,0,1,0,0,123.1,19.2,0,26.6,18.2,1087.1,3.9,45.1,49.0,3.8,83.4,79.6,72.7,-6.9,45,0,45,47,65.8,10.2,14.2,9.7,2024,8,23,3,20,0
2024-08-23 03:30:00,159.6,210.3,1.318,43.1,0,1,0,0,146.2,19.1,0,26.8,18.2,1094.2,3.5,45.2,48.7,3.7,83.2,79.5,72.7,-6.8,45,0,45,47,69.5,9.1,12.7,8.7,2024,8,23,3,30,0
2024-08-23 03:40:00,154.0,167.3,1.086,30.3,0,1,0,0,103.0,18.9,0,26.8,18.5,1087.1,3.4,45.3,48.7,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,61.6,11.3,16.0,11.1,2024,8,23,3,40,0
2024-08-23 03:50:00,165.8,178.8,1.078,33.8,0,1,0,0,114.9,19.2,0,26.6,18.1,1105.6,3.6,45.4,49.0,3.9,83.2,79.3,72.7,-6.6,45,0,45,47,64.3,10.7,14.9,10.1,2024,8,23,3,50,0
2024-08-23 04:00:00,138.0,170.9,1.238,31.5,0,1,0,0,106.8,19.2,0,26.6,18.3,1104.2,3.0,45.8,48.8,3.3,82.6,79.3,72.7,-6.6,45,0,45,47,62.5,11.2,15.6,10.7,2024,8,23,4,0,0
