Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-08-23 04:10:00,136.6,188.5,1.38,36.6,0,1,0,0,124.1,19.2,0,26.9,18.4,1092.8,3.0,45.4,48.4,3.4,82.6,79.2,72.7,-6.5,45,0,45,47,65.8,10.2,14.3,9.7,2024,8,23,4,10,0
2024-08-23 04:20:00,210.7,238.4,1.131,51.3,0,1,0,0,174.1,19.4,0,26.6,18.3,1123.9,4.5,45.8,50.3,3.9,83.3,79.4,72.7,-6.7,45,0,45,47,73.0,8.1,11.2,7.7,2024,8,23,4,20,0
2024-08-23 04:30:00,200.1,220.0,1.099,45.8,0,1,0,0,155.5,19.4,0,26.9,18.3,1116.9,4.3,45.8,50.1,4.6,84.4,79.8,72.7,-7.1,45,0,45,47,70.7,8.8,12.2,8.3,2024,8,23,4,30,0
2024-08-23 04:40:00,230.0,226.4,0.984,47.7,0,1,0,0,162.0,19.3,0,26.8,18.3,1126.7,4.9,45.7,50.6,5.1,85.1,80.0,72.7,-7.3,45,0,45,47,71.6,8.5,11.9,8.1,2024,8,23,4,40,0
2024-08-23 04:50:00,206.6,236.2,1.144,50.7,0,1,0,0,171.9,19.4,0,26.7,18.2,1126.7,4.4,45.7,50.1,5.0,85.3,80.3,72.7,-7.6,45,0,45,47,72.8,8.2,11.3,7.7,2024,8,23,4,50,0
2024-08-23 05:00:00,231.8,214.7,0.926,44.3,0,1,0,0,150.3,19.4,0,26.7,18.3,1112.7,5.0,45.5,50.5,4.8,85.1,80.3,72.7,-7.6,45,0,45,47,70.0,9.0,12.4,8.5,2024,8,23,5,0,0
2024-08-23 05:10:00,226.8,242.9,1.071,52.1,0,1,0,0,176.9,20.7,0,26.8,18.5,1158.3,4.7,45.7,50.4,5.0,85.2,80.2,72.7,-7.5,46,0,45,47,72.8,8.5,11.0,7.6,2024,8,23,5,10,0
2024-08-23 05:20:00,226.0,252.2,1.116,55.0,0,1,0,0,186.6,20.7,0,26.7,18.2,1154.2,4.7,46.1,50.8,5.1,85.4,80.3,72.7,-7.6,46,0,45,47,74.0,8.2,10.6,7.2,2024,8,23,5,20,0
2024-08-23 05:30:00,223.6,241.2,1.079,51.8,0,1,0,0,175.6,20.7,0,26.7,18.2,1141.9,4.7,45.9,50.6,5.1,85.4,80.3,72.7,-7.6,46,0,45,47,72.8,8.6,11.1,7.6,2024,8,23,5,30,0
2024-08-23 05:40:00,225.8,231.2,1.024,48.8,0,1,0,0,165.6,20.8,0,26.6,18.2,1152.8,4.7,45.8,50.5,5.1,85.3,80.2,72.7,-7.5,46,0,45,47,71.6,9.0,11.5,7.9,2024,8,23,5,40,0
2024-08-23 05:50:00,220.4,223.8,1.015,46.6,0,1,0,0,158.1,20.6,0,26.9,18.2,1150.1,4.6,46.0,50.6,5.1,85.2,80.1,72.7,-7.4,46,0,45,47,70.7,9.2,12.0,8.1,2024,8,23,5,50,0
2024-08-23 06:00:00,238.5,217.1,0.911,44.7,0,1,0,0,151.7,20.7,0,26.7,18.1,1144.6,5.0,45.6,50.6,5.3,85.0,79.7,72.7,-7.0,46,0,45,47,69.8,9.5,12.3,8.3,2024,8,23,6,0,0
2024-08-23 06:10:00,239.9,242.4,1.011,52.1,0,1,0,0,176.8,20.6,0,26.8,18.3,1151.5,5.0,46.0,51.0,5.3,85.0,79.7,72.7,-7.0,46,0,45,47,72.9,8.5,11.0,7.5,2024,8,23,6,10,0
2024-08-23 06:20:00,236.8,257.1,1.086,56.3,0,1,0,0,191.1,20.8,0,26.9,18.3,1159.6,4.9,46.0,50.9,5.3,84.8,79.5,72.7,-6.8,46,0,45,47,74.3,8.1,10.5,7.1,2024,8,23,6,20,0
2024-08-23 06:30:00,243.5,235.7,0.968,50.1,0,1,0,0,169.9,20.7,0,26.7,18.4,1146.0,5.1,46.1,51.2,5.4,84.8,79.4,72.7,-6.7,46,0,45,47,72.1,8.8,11.3,7.8,2024,8,23,6,30,0
2024-08-23 06:40:00,245.0,258.8,1.056,56.9,0,1,0,0,193.1,20.8,0,26.8,18.1,1152.8,5.1,45.9,51.0,5.5,85.0,79.5,72.7,-6.8,46,0,45,47,74.6,8.0,10.3,7.0,2024,8,23,6,40,0
2024-08-23 06:50:00,244.1,248.4,1.018,53.8,0,1,0,0,182.7,20.6,0,26.8,18.3,1148.7,5.1,45.6,50.7,5.6,85.2,79.6,72.7,-6.9,46,0,45,47,73.6,8.3,10.8,7.4,2024,8,23,6,50,0
2024-08-23 07:00:00,217.4,230.1,1.058,48.5,0,1,0,0,164.5,20.6,0,26.7,18.3,1159.6,4.5,45.9,50.4,5.1,84.6,79.5,72.7,-6.8,46,0,45,47,71.5,9.0,11.6,8.0,2024,8,23,7,0,0
2024-08-23 07:10:00,241.4,243.0,1.007,51.3,0,1,0,0,174.3,22.0,0,28.5,18.2,1182.4,4.9,46.0,50.9,5.2,84.7,79.5,72.7,-6.8,47,0,46,47,71.7,9.1,11.7,7.5,2024,8,23,7,10,0
2024-08-23 07:20:00,257.0,269.6,1.049,59.1,0,1,0,0,200.7,22.0,0,28.6,18.3,1186.3,5.2,45.6,50.8,5.4,85.2,79.8,72.7,-7.1,47,0,46,47,74.4,8.2,10.6,6.8,2024,8,23,7,20,0
2024-08-23 07:30:00,236.2,272.5,1.154,60.0,0,1,0,0,203.5,21.9,0,28.9,18.2,1181.0,4.8,46.0,50.8,5.4,85.4,80.0,72.7,-7.3,47,0,46,47,74.7,8.0,10.6,6.7,2024,8,23,7,30,0
2024-08-23 07:40:00,225.9,239.7,1.062,50.3,0,1,0,0,170.5,22.0,0,28.8,18.4,1178.4,4.6,46.1,50.7,5.2,85.2,80.0,72.7,-7.3,47,0,46,47,71.1,9.2,12.0,7.7,2024,8,23,7,40,0
2024-08-23 07:50:00,237.0,265.6,1.121,58.0,0,1,0,0,196.7,22.1,0,28.7,18.1,1185.0,4.8,45.8,50.6,5.3,85.3,80.0,72.7,-7.3,47,0,46,47,74.1,8.3,10.8,6.8,2024,8,23,7,50,0
2024-08-23 08:00:00,251.3,243.6,0.97,51.4,0,1,0,0,174.4,22.2,0,28.5,18.4,1182.4,5.1,45.9,51.0,5.6,85.6,80.0,72.7,-7.3,47,0,46,47,71.6,9.1,11.7,7.6,2024,8,23,8,0,0
2024-08-23 08:10:00,278.3,263.2,0.946,56.3,0,1,0,0,191.2,22.1,0,30.6,19.3,1171.7,5.7,45.8,51.5,5.9,86.0,80.1,72.7,-7.4,47,0,47,48,72.6,8.4,11.6,7.3,2024,8,23,8,10,0
2024-08-23 08:20:00,282.0,265.5,0.941,57.1,0,1,0,0,193.7,22.1,0,30.4,19.3,1208.6,5.6,45.8,51.4,5.9,86.4,80.5,72.7,-7.8,47,0,47,48,72.9,8.3,11.5,7.3,2024,8,23,8,20,0
2024-08-23 08:30:00,294.5,280.9,0.954,61.2,0,1,0,0,208.5,22.3,0,30.5,19.6,1198.2,5.9,45.8,51.7,6.1,86.8,80.7,72.7,-8.0,47,0,47,48,74.2,7.9,10.9,7.0,2024,8,23,8,30,0
2024-08-23 08:40:00,260.7,293.9,1.127,65.1,0,1,0,0,221.9,22.2,0,30.5,19.4,1203.4,5.2,46.3,51.5,5.9,86.7,80.8,72.7,-8.1,47,0,47,48,75.5,7.5,10.4,6.6,2024,8,23,8,40,0
2024-08-23 08:50:00,280.5,296.7,1.058,66.1,0,1,0,0,224.3,22.2,0,30.7,19.4,1202.1,5.6,45.9,51.5,6.2,87.2,81.0,72.7,-8.3,47,0,47,48,75.6,7.5,10.4,6.6,2024,8,23,8,50,0
2024-08-23 09:00:00,279.6,289.3,1.035,64.1,0,1,0,0,217.5,22.1,0,30.5,19.3,1198.2,5.6,46.2,51.8,6.3,87.4,81.1,72.7,-8.4,47,0,47,48,75.2,7.6,10.5,6.7,2024,8,23,9,0,0
2024-08-23 09:10:00,305.4,309.5,1.013,68.7,0,1,0,0,233.1,23.6,0,32.4,20.4,1221.5,6.0,45.9,51.9,6.3,87.8,81.5,72.7,-8.8,48,0,48,49,75.3,7.6,10.5,6.6,2024,8,23,9,10,0
2024-08-23 09:20:00,306.3,305.6,0.998,67.4,0,1,0,0,228.7,23.7,0,32.5,20.7,1225.3,6.0,46.0,52.0,6.3,88.0,81.7,72.7,-9.0,48,0,48,49,74.8,7.8,10.6,6.8,2024,8,23,9,20,0
2024-08-23 09:30:00,326.8,298.8,0.914,65.4,0,1,0,0,222.0,23.7,0,32.6,20.5,1225.3,6.4,46.0,52.4,6.4,88.4,82.0,72.7,-9.3,48,0,48,49,74.3,7.9,10.9,6.9,2024,8,23,9,30,0
2024-08-23 09:40:00,330.5,314.9,0.953,70.3,0,1,0,0,238.6,23.6,0,32.2,20.4,1220.2,6.5,46.3,52.8,7.0,89.1,82.1,72.7,-9.4,48,0,48,49,75.8,7.5,10.2,6.5,2024,8,23,9,40,0
2024-08-23 09:50:00,333.9,323.7,0.969,72.7,0,1,0,0,246.6,23.8,0,32.8,20.6,1233.0,6.5,46.5,53.0,6.9,89.2,82.3,72.7,-9.6,48,0,48,49,76.2,7.3,10.1,6.4,2024,8,23,9,50,0
2024-08-23 10:00:00,355.6,320.2,0.901,71.8,0,1,0,0,243.7,23.5,0,32.6,20.4,1236.8,6.9,46.6,53.5,7.0,89.3,82.3,72.7,-9.6,48,0,48,49,76.1,7.4,10.2,6.4,2024,8,23,10,0,0
2024-08-23 10:10:00,122.1,278.8,2.284,58.4,0,1,0,0,199.3,24.4,0,34.7,20.5,714.8,4.1,49.3,53.4,5.1,87.5,82.4,72.7,-9.7,48,0,48,49,71.5,8.8,12.4,7.3,2024,8,23,10,10,0
2024-08-23 10:20:00,417.2,319.7,0.766,71.4,1,0,0,0,242.2,23.5,0,33.5,20.4,1353.0,7.4,46.8,54.2,6.8,89.0,82.2,72.7,-9.5,48,0,48,49,75.8,7.4,10.5,6.4,2024,8,23,10,20,0
2024-08-23 10:30:00,406.9,321.7,0.791,72.0,1,0,0,0,244.4,23.5,0,33.4,20.4,1356.4,7.2,46.6,53.8,6.9,89.8,82.9,72.7,-10.2,48,0,48,49,76.0,7.3,10.4,6.3,2024,8,23,10,30,0
2024-08-23 10:40:00,400.6,320.1,0.799,71.6,1,0,0,0,243.1,23.6,0,33.2,20.3,1354.1,7.1,46.4,53.5,7.0,90.2,83.2,72.7,-10.5,48,0,48,49,75.9,7.4,10.4,6.4,2024,8,23,10,40,0
2024-08-23 10:50:00,451.4,367.9,0.815,85.6,1,0,0,0,290.5,23.5,0,33.4,20.5,1354.1,8.0,45.3,53.3,7.8,91.1,83.3,72.7,-10.6,48,0,48,49,79.0,6.4,9.1,5.6,2024,8,23,10,50,0
2024-08-23 11:00:00,427.5,318.6,0.745,71.2,1,0,0,0,241.7,23.6,0,33.2,20.2,1367.9,7.5,45.3,52.8,7.5,90.8,83.3,72.7,-10.6,48,0,48,49,75.8,7.4,10.4,6.3,2024,8,23,11,0,0
2024-08-23 11:10:00,395.0,315.8,0.8,69.3,1,0,0,0,235.2,23.6,0,35.4,21.5,1354.1,7.0,45.5,52.5,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,74.5,7.5,11.2,6.8,2024,8,23,11,10,0
2024-08-23 11:20:00,412.2,319.5,0.775,70.5,1,0,0,0,239.3,23.4,0,35.3,21.5,1355.3,7.3,45.2,52.5,6.7,90.9,84.2,72.7,-11.5,48,0,49,50,74.9,7.3,11.0,6.7,2024,8,23,11,20,0
2024-08-23 11:30:00,391.0,315.6,0.807,69.4,1,0,0,0,235.5,23.5,0,35.3,21.4,1359.9,6.9,45.4,52.3,6.3,91.0,84.7,72.7,-12.0,48,0,49,50,74.6,7.4,11.2,6.8,2024,8,23,11,30,0
2024-08-23 11:40:00,393.9,305.7,0.776,66.3,1,0,0,0,224.8,23.6,0,35.7,21.7,1350.6,7.0,45.4,52.4,6.8,91.4,84.6,72.7,-11.9,48,0,49,50,73.5,7.7,11.7,7.1,2024,8,23,11,40,0
2024-08-23 11:50:00,366.4,316.7,0.864,69.6,1,0,0,0,236.0,23.6,0,35.5,21.7,1353.0,6.5,45.5,52.0,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,74.5,7.4,11.2,6.8,2024,8,23,11,50,0
2024-08-23 12:00:00,383.2,324.6,0.847,72.0,1,0,0,0,244.1,23.6,0,35.2,21.7,1372.5,6.7,45.4,52.1,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,75.2,7.3,10.8,6.7,2024,8,23,12,0,0
2024-08-23 12:10:00,415.0,319.8,0.771,70.5,1,0,0,0,239.3,23.5,0,35.5,21.6,1364.5,7.3,45.2,52.5,6.5,90.8,84.3,72.7,-11.6,48,0,49,50,74.8,7.3,11.1,6.7,2024,8,23,12,10,0
2024-08-23 12:20:00,377.4,304.9,0.808,66.1,1,0,0,0,224.4,23.5,0,35.5,21.6,1351.8,6.7,45.8,52.5,6.3,90.9,84.6,72.7,-11.9,48,0,49,50,73.6,7.7,11.6,7.1,2024,8,23,12,20,0
2024-08-23 12:30:00,425.3,355.9,0.837,81.2,1,0,0,0,275.4,23.6,0,35.4,21.5,1361.1,7.5,45.0,52.5,6.7,91.2,84.5,72.7,-11.8,48,0,49,50,77.4,6.6,9.9,6.0,2024,8,23,12,30,0
2024-08-23 12:40:00,368.6,315.4,0.856,69.2,1,0,0,0,234.9,23.6,0,35.3,21.6,1361.1,6.5,45.6,52.1,6.3,91.0,84.7,72.7,-12.0,48,0,49,50,74.5,7.5,11.2,6.9,2024,8,23,12,40,0
2024-08-23 12:50:00,425.0,340.8,0.802,76.8,1,0,0,0,260.7,23.6,0,35.1,21.4,1359.9,7.5,45.2,52.7,6.7,91.4,84.7,72.7,-12.0,48,0,49,50,76.5,6.9,10.3,6.3,2024,8,23,12,50,0
2024-08-23 13:00:00,415.0,339.3,0.818,76.3,1,0,0,0,259.0,23.5,0,35.4,21.5,1364.5,7.3,45.5,52.8,6.8,91.3,84.5,72.7,-11.8,48,0,49,50,76.3,6.9,10.4,6.3,2024,8,23,13,0,0
2024-08-23 13:10:00,420.7,360.0,0.856,82.4,1,0,0,0,279.6,23.6,0,35.4,21.4,1364.5,7.4,45.3,52.7,7.0,91.5,84.5,72.7,-11.8,48,0,49,50,77.7,6.6,9.8,5.9,2024,8,23,13,10,0
2024-08-23 13:20:00,0.0,80.7,0.0,0.0,0,0,0,0,0.2,23.7,0,35.5,21.4,0.0,7.4,45.0,52.4,6.9,91.3,84.4,72.7,-11.7,48,0,49,50,0.2,29.3,43.9,26.5,2024,8,23,13,20,0
2024-08-23 13:30:00,426.0,359.1,0.843,82.1,1,0,0,0,278.6,23.5,0,35.4,21.6,1363.4,7.5,45.1,52.6,7.2,91.3,84.1,72.7,-11.4,48,0,49,50,77.6,6.6,9.9,6.0,2024,8,23,13,30,0
2024-08-23 13:40:00,429.9,323.3,0.752,71.7,1,0,0,0,243.2,23.6,0,35.0,21.5,1357.6,7.6,44.9,52.5,7.0,91.1,84.1,72.7,-11.4,48,0,49,50,75.2,7.3,10.8,6.7,2024,8,23,13,40,0
2024-08-23 13:50:00,403.0,330.9,0.821,74.0,1,0,0,0,250.9,23.5,0,35.1,21.3,1381.6,7.0,45.4,52.4,6.9,91.0,84.1,72.7,-11.4,48,0,49,50,75.8,7.1,10.6,6.4,2024,8,23,13,50,0
2024-08-23 14:00:00,445.7,352.9,0.792,80.4,1,0,0,0,272.6,23.7,0,35.4,21.3,1354.1,7.9,44.7,52.6,7.0,90.8,83.8,72.7,-11.1,48,0,49,50,77.2,6.7,10.0,6.0,2024,8,23,14,0,0
2024-08-23 14:10:00,411.9,333.0,0.809,74.4,1,0,0,0,252.5,23.6,0,35.5,21.5,1354.1,7.3,45.1,52.4,7.2,91.5,84.3,72.7,-11.6,48,0,49,50,75.8,7.1,10.6,6.4,2024,8,23,14,10,0
2024-08-23 14:20:00,396.3,319.5,0.806,70.5,1,0,0,0,239.2,23.6,0,35.3,21.4,1358.7,7.0,45.5,52.5,6.9,90.9,84.0,72.7,-11.3,48,0,49,50,74.9,7.4,11.0,6.7,2024,8,23,14,20,0
2024-08-23 14:30:00,428.9,363.5,0.847,83.4,1,0,0,0,283.0,23.6,0,35.3,21.5,1372.5,7.5,44.7,52.2,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,77.9,6.5,9.7,5.9,2024,8,23,14,30,0
2024-08-23 14:40:00,404.0,324.0,0.802,71.7,1,0,0,0,243.3,23.6,0,35.4,21.6,1365.6,7.1,45.6,52.7,6.8,91.1,84.3,72.7,-11.6,48,0,49,50,75.1,7.3,10.9,6.7,2024,8,23,14,40,0
2024-08-23 14:50:00,411.2,333.2,0.81,74.6,1,0,0,0,253.0,23.3,0,35.5,21.3,1351.8,7.3,45.6,52.9,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,75.9,7.0,10.7,6.4,2024,8,23,14,50,0
2024-08-23 15:00:00,422.1,350.1,0.829,79.5,1,0,0,0,269.6,23.7,0,35.2,21.5,1369.1,7.4,45.3,52.7,7.0,91.6,84.6,72.7,-11.9,48,0,49,50,77.0,6.8,10.1,6.1,2024,8,23,15,0,0
2024-08-23 15:10:00,406.9,321.1,0.789,71.0,1,0,0,0,240.7,23.5,0,35.5,21.4,1356.4,7.2,45.6,52.8,6.8,91.4,84.6,72.7,-11.9,48,0,49,50,75.0,7.3,11.0,6.7,2024,8,23,15,10,0
2024-08-23 15:20:00,414.7,319.5,0.771,70.4,1,0,0,0,238.8,23.7,0,35.5,21.5,1363.4,7.3,45.6,52.9,6.9,91.6,84.7,72.7,-12.0,48,0,49,50,74.7,7.4,11.1,6.7,2024,8,23,15,20,0
2024-08-23 15:30:00,409.0,350.7,0.858,79.4,1,0,0,0,270.4,23.5,0,35.3,21.5,1363.4,7.2,45.6,52.8,7.0,91.8,84.8,72.7,-12.1,48,0,49,50,77.1,6.7,10.1,6.1,2024,8,23,15,30,0
2024-08-23 15:40:00,403.0,307.0,0.762,66.5,1,0,0,0,226.8,23.6,0,35.4,21.3,1362.2,7.1,45.9,53.0,7.0,92.0,85.0,72.7,-12.3,48,0,49,50,73.9,7.7,11.5,6.9,2024,8,23,15,40,0
2024-08-23 15:50:00,414.3,322.1,0.777,71.1,1,0,0,0,241.3,23.7,0,35.4,21.6,1362.2,7.3,45.6,52.9,7.1,92.0,84.9,72.7,-12.2,48,0,49,50,74.9,7.4,11.0,6.7,2024,8,23,15,50,0
2024-08-23 16:00:00,412.6,312.1,0.756,68.2,1,0,0,0,231.5,23.6,0,35.5,21.5,1356.4,7.3,45.8,53.1,7.1,91.8,84.7,72.7,-12.0,48,0,49,50,74.2,7.5,11.4,6.9,2024,8,23,16,0,0
2024-08-23 16:10:00,427.8,361.9,0.846,82.9,1,0,0,0,281.3,23.6,0,35.2,21.8,1369.1,7.5,45.6,53.1,7.0,91.7,84.7,72.7,-12.0,48,0,49,50,77.7,6.5,9.7,6.0,2024,8,23,16,10,0
2024-08-23 16:20:00,431.7,346.1,0.802,78.3,1,0,0,0,265.6,23.5,0,35.4,21.5,1363.4,7.6,45.6,53.2,7.2,92.0,84.8,72.7,-12.1,48,0,49,50,76.8,6.8,10.2,6.2,2024,8,23,16,20,0
2024-08-23 16:30:00,446.1,359.3,0.805,82.3,1,0,0,0,279.1,23.6,0,35.3,21.3,1372.5,7.8,45.2,53.0,7.4,92.1,84.7,72.7,-12.0,48,0,49,50,77.7,6.6,9.8,5.9,2024,8,23,16,30,0
2024-08-23 16:40:00,422.5,361.9,0.856,83.0,1,0,0,0,281.6,23.7,0,35.3,21.3,1370.2,7.4,45.6,53.0,7.2,91.7,84.5,72.7,-11.8,48,0,49,50,77.8,6.5,9.8,5.9,2024,8,23,16,40,0
2024-08-23 16:50:00,450.3,363.1,0.806,83.4,1,0,0,0,282.9,23.6,0,35.3,21.4,1367.9,7.9,45.1,53.0,7.6,92.0,84.4,72.7,-11.7,48,0,49,50,77.9,6.5,9.7,5.9,2024,8,23,16,50,0
2024-08-23 17:00:00,415.7,364.8,0.877,83.8,1,0,0,0,284.2,23.6,0,35.4,21.6,1366.8,7.3,45.6,52.9,7.0,91.5,84.5,72.7,-11.8,48,0,49,50,77.9,6.5,9.7,5.9,2024,8,23,17,0,0
2024-08-23 17:10:00,413.6,347.4,0.84,78.7,1,0,0,0,267.1,23.6,0,35.1,21.6,1359.9,7.3,45.4,52.7,7.2,91.3,84.1,72.7,-11.4,48,0,49,50,76.9,6.8,10.1,6.2,2024,8,23,17,10,0
2024-08-23 17:20:00,409.4,344.1,0.841,77.7,1,0,0,0,263.5,23.6,0,35.4,21.7,1364.5,7.2,45.2,52.4,7.0,91.3,84.3,72.7,-11.6,48,0,49,50,76.6,6.9,10.3,6.3,2024,8,23,17,20,0
2024-08-23 17:30:00,399.0,312.2,0.783,68.4,1,0,0,0,232.1,23.4,0,35.3,21.4,1367.9,7.0,45.5,52.5,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,74.4,7.5,11.3,6.8,2024,8,23,17,30,0
2024-08-23 17:40:00,402.3,355.1,0.883,81.0,1,0,0,0,274.8,23.6,0,35.3,21.5,1359.9,7.1,45.3,52.4,7.2,91.3,84.1,72.7,-11.4,48,0,49,50,77.4,6.6,9.9,6.0,2024,8,23,17,40,0
2024-08-23 17:50:00,405.0,360.5,0.89,82.5,1,0,0,0,279.8,23.7,0,35.5,21.5,1369.1,7.1,45.5,52.6,7.2,91.7,84.5,72.7,-11.8,48,0,49,50,77.6,6.6,9.8,6.0,2024,8,23,17,50,0
2024-08-23 18:00:00,404.0,335.6,0.831,75.3,1,0,0,0,255.4,23.6,0,35.2,21.5,1365.6,7.1,45.4,52.5,7.0,91.5,84.5,72.7,-11.8,48,0,49,50,76.1,7.0,10.5,6.4,2024,8,23,18,0,0
2024-08-23 18:10:00,440.7,362.0,0.821,83.1,1,0,0,0,281.8,23.6,0,35.2,21.3,1373.7,7.7,45.3,53.0,7.6,92.0,84.4,72.7,-11.7,48,0,49,50,77.9,6.5,9.7,5.9,2024,8,23,18,10,0
2024-08-23 18:20:00,412.1,326.6,0.793,72.5,1,0,0,0,246.1,23.7,0,35.2,21.6,1373.7,7.2,45.3,52.5,7.2,91.7,84.5,72.7,-11.8,48,0,49,50,75.4,7.3,10.8,6.6,2024,8,23,18,20,0
2024-08-23 18:30:00,438.5,368.1,0.84,85.0,1,0,0,0,288.2,23.7,0,35.0,21.4,1366.8,7.7,45.0,52.7,7.5,91.8,84.3,72.7,-11.6,48,0,49,50,78.3,6.4,9.5,5.8,2024,8,23,18,30,0
2024-08-23 18:40:00,393.9,307.1,0.78,66.8,1,0,0,0,226.7,23.7,0,35.2,21.6,1370.2,6.9,45.3,52.2,7.1,91.5,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.5,7.0,2024,8,23,18,40,0
2024-08-23 18:50:00,383.3,316.1,0.825,69.5,1,0,0,0,235.9,23.6,0,35.1,21.5,1353.0,6.8,45.5,52.3,6.7,90.8,84.1,72.7,-11.4,48,0,49,50,74.6,7.5,11.1,6.8,2024,8,23,18,50,0
2024-08-23 19:00:00,386.0,350.8,0.909,79.6,1,0,0,0,270.0,23.6,0,35.6,21.6,1362.2,6.8,45.5,52.3,6.8,91.1,84.3,72.7,-11.6,48,0,49,50,77.0,6.7,10.1,6.2,2024,8,23,19,0,0
2024-08-23 19:10:00,368.5,301.3,0.817,66.1,1,0,0,0,225.2,22.0,0,33.7,20.4,1320.1,6.7,45.1,51.8,6.6,90.5,83.9,72.7,-11.2,47,0,48,49,74.8,7.3,11.2,6.8,2024,8,23,19,10,0
2024-08-23 19:20:00,363.7,291.2,0.801,63.2,1,0,0,0,215.2,22.2,0,33.3,20.5,1322.5,6.6,44.8,51.4,6.4,90.3,83.9,72.7,-11.2,47,0,48,49,73.9,7.6,11.4,7.1,2024,8,23,19,20,0
2024-08-23 19:30:00,328.8,271.5,0.826,57.6,1,0,0,0,195.4,22.0,0,33.5,20.5,1315.4,6.0,45.2,51.2,5.7,89.3,83.6,72.7,-10.9,47,0,48,49,72.0,8.1,12.3,7.6,2024,8,23,19,30,0
2024-08-23 19:40:00,321.0,268.2,0.835,56.8,1,0,0,0,192.7,22.0,0,33.1,20.5,1328.4,5.8,45.3,51.1,6.1,89.7,83.6,72.7,-10.9,47,0,48,49,71.9,8.2,12.3,7.6,2024,8,23,19,40,0
2024-08-23 19:50:00,321.6,290.7,0.904,63.4,1,0,0,0,215.0,22.1,0,33.2,20.4,1330.8,5.8,45.2,51.0,5.9,89.5,83.6,72.7,-10.9,47,0,48,49,74.0,7.6,11.4,7.0,2024,8,23,19,50,0
2024-08-23 20:00:00,316.4,283.2,0.895,61.1,1,0,0,0,207.4,22.0,0,33.4,20.4,1309.4,5.8,45.2,51.0,5.7,89.4,83.7,72.7,-11.0,47,0,48,49,73.2,7.8,11.8,7.2,2024,8,23,20,0,0
2024-08-23 20:10:00,328.5,244.5,0.744,59.9,1,0,0,0,203.2,22.0,0,0.0,19.4,1314.2,6.0,45.2,51.2,5.8,89.7,83.9,72.7,-11.2,47,0,0,48,83.1,9.0,0.0,7.9,2024,8,23,20,10,0
2024-08-23 20:20:00,317.9,279.5,0.879,61.0,1,0,0,0,207.0,22.0,0,31.3,19.2,1315.4,5.8,45.2,51.0,6.1,89.9,83.8,72.7,-11.1,47,0,47,48,74.1,7.9,11.2,6.9,2024,8,23,20,20,0
2024-08-23 20:30:00,323.4,270.0,0.835,58.2,1,0,0,0,197.4,22.2,0,31.2,19.2,1315.4,5.9,44.9,50.8,5.8,89.6,83.8,72.7,-11.1,47,0,47,48,73.1,8.2,11.5,7.1,2024,8,23,20,30,0
2024-08-23 20:40:00,300.9,295.4,0.982,65.8,1,0,0,0,223.2,22.0,0,31.1,19.2,1313.0,5.5,45.4,50.9,5.7,89.3,83.6,72.7,-10.9,47,0,47,48,75.5,7.4,10.5,6.5,2024,8,23,20,40,0
2024-08-23 20:50:00,305.0,262.5,0.861,56.0,1,0,0,0,190.1,22.0,0,31.2,19.3,1307.0,5.6,45.2,50.8,5.8,89.4,83.6,72.7,-10.9,47,0,47,48,72.4,8.4,11.9,7.3,2024,8,23,20,50,0
2024-08-23 21:00:00,311.8,272.4,0.874,59.0,1,0,0,0,200.3,21.9,0,31.0,19.3,1313.0,5.7,45.0,50.7,5.7,89.1,83.4,72.7,-10.7,47,0,47,48,73.5,8.0,11.4,7.1,2024,8,23,21,0,0
2024-08-23 21:10:00,304.7,257.9,0.847,56.1,1,0,0,0,190.2,20.5,0,29.2,18.0,1282.8,5.7,44.9,50.6,5.6,89.0,83.4,72.7,-10.7,46,0,46,47,73.7,7.9,11.3,7.0,2024,8,23,21,10,0
2024-08-23 21:20:00,281.4,254.5,0.905,55.0,1,0,0,0,186.7,20.6,0,29.2,18.0,1274.2,5.3,45.2,50.5,5.2,88.4,83.2,72.7,-10.5,46,0,46,47,73.4,8.1,11.5,7.1,2024,8,23,21,20,0
2024-08-23 21:30:00,277.4,246.0,0.887,55.0,1,0,0,0,186.6,20.5,0,29.3,9.6,1280.4,5.2,45.4,50.6,5.2,88.3,83.1,72.7,-10.4,46,0,46,47,75.9,8.3,11.9,3.9,2024,8,23,21,30,0
2024-08-23 21:40:00,277.7,256.2,0.923,55.5,1,0,0,0,188.4,20.6,0,29.1,18.1,1281.6,5.2,45.6,50.8,5.2,88.3,83.1,72.7,-10.4,46,0,46,47,73.5,8.0,11.4,7.1,2024,8,23,21,40,0
2024-08-23 21:50:00,310.0,256.9,0.829,55.7,1,0,0,0,189.0,20.6,0,29.1,18.2,1282.8,5.8,45.1,50.9,5.4,88.2,82.8,72.7,-10.1,46,0,46,47,73.6,8.0,11.3,7.1,2024,8,23,21,50,0
2024-08-23 22:00:00,287.3,241.5,0.841,51.2,1,0,0,0,173.8,20.5,0,29.1,18.0,1276.7,5.4,45.1,50.5,5.3,88.0,82.7,72.7,-10.0,46,0,46,47,72.0,8.5,12.1,7.5,2024,8,23,22,0,0
2024-08-23 22:10:00,0.0,66.3,0.0,0.0,0,0,0,0,0.2,19.1,0,29.1,18.0,0.0,4.9,45.2,50.1,5.0,87.7,82.7,72.7,-10.0,45,0,46,47,0.3,28.8,43.8,27.1,2024,8,23,22,10,0
2024-08-23 22:20:00,274.0,256.8,0.937,56.1,1,0,0,0,190.4,19.0,0,29.0,18.2,1240.6,5.3,45.1,50.4,5.2,87.7,82.5,72.7,-9.8,45,0,46,47,74.2,7.4,11.3,7.1,2024,8,23,22,20,0
2024-08-23 22:30:00,228.6,253.5,1.109,54.9,1,0,0,0,187.4,19.1,0,28.9,18.1,1246.9,4.4,45.8,50.2,4.7,87.1,82.4,72.7,-9.7,45,0,46,47,73.9,7.6,11.4,7.1,2024,8,23,22,30,0
2024-08-23 22:40:00,242.1,222.1,0.917,45.5,1,0,0,0,155.4,19.3,0,29.2,18.1,1263.1,4.6,46.2,50.8,4.4,86.5,82.1,72.7,-9.4,45,0,46,47,70.0,8.7,13.1,8.2,2024,8,23,22,40,0
2024-08-23 22:50:00,258.6,243.6,0.942,52.2,1,0,0,0,177.2,19.3,0,29.1,18.0,1266.8,4.9,46.1,51.0,4.7,86.8,82.1,72.7,-9.4,45,0,46,47,72.7,7.9,12.0,7.4,2024,8,23,22,50,0
2024-08-23 23:00:00,272.6,263.8,0.968,58.6,1,0,0,0,198.9,19.3,0,27.3,18.4,1258.1,5.2,45.8,51.0,4.8,87.0,82.2,72.7,-9.5,45,0,45,47,75.4,7.3,10.3,7.0,2024,8,23,23,0,0
2024-08-23 23:10:00,267.4,248.3,0.929,54.1,1,0,0,0,183.7,19.3,0,27.2,18.1,1258.1,5.1,45.9,51.0,5.0,87.2,82.2,72.7,-9.5,45,0,45,47,74.0,7.8,10.9,7.3,2024,8,23,23,10,0
2024-08-23 23:20:00,255.1,235.3,0.922,50.3,1,0,0,0,170.6,19.2,0,27.4,18.1,1249.4,4.9,46.1,51.0,4.7,86.9,82.2,72.7,-9.5,45,0,45,47,72.5,8.2,11.6,7.7,2024,8,23,23,20,0
2024-08-23 23:30:00,271.0,221.1,0.816,46.2,1,0,0,0,156.7,19.2,0,27.2,18.0,1250.6,5.2,46.0,51.2,4.9,86.9,82.0,72.7,-9.3,45,0,45,47,70.9,8.7,12.3,8.1,2024,8,23,23,30,0
2024-08-23 23:40:00,268.5,227.0,0.845,47.9,1,0,0,0,162.5,19.3,0,27.1,18.1,1239.3,5.2,45.7,50.9,4.7,86.9,82.2,72.7,-9.5,45,0,45,47,71.6,8.5,12.0,8.0,2024,8,23,23,40,0
2024-08-23 23:50:00,257.7,217.6,0.845,45.1,1,0,0,0,153.0,19.1,0,27.4,18.2,1236.8,5.0,45.9,50.9,4.4,86.3,81.9,72.7,-9.2,45,0,45,47,70.3,8.8,12.6,8.4,2024,8,23,23,50,0
2024-08-24 00:00:00,227.9,172.6,0.757,31.8,1,0,0,0,107.9,19.1,0,27.3,18.3,1243.1,4.4,45.6,50.0,4.2,86.1,81.9,72.7,-9.2,45,0,45,47,62.6,11.1,15.8,10.6,2024,8,24,0,0,0
2024-08-24 00:10:00,185.9,251.4,1.352,55.1,1,0,0,0,186.9,19.2,0,27.1,18.2,1239.3,3.6,46.4,50.0,3.7,85.3,81.6,72.7,-8.9,45,0,45,47,74.4,7.6,10.8,7.2,2024,8,24,0,10,0
2024-08-24 00:20:00,223.4,250.9,1.123,54.9,1,0,0,0,186.1,19.2,0,27.4,18.3,1246.9,4.3,45.9,50.2,4.0,85.4,81.4,72.7,-8.7,45,0,45,47,74.2,7.6,10.9,7.3,2024,8,24,0,20,0
2024-08-24 00:30:00,227.2,169.7,0.747,30.9,1,0,0,0,104.8,19.2,0,27.4,18.3,1239.3,4.4,45.7,50.1,4.0,85.6,81.6,72.7,-8.9,45,0,45,47,61.8,11.3,16.1,10.8,2024,8,24,0,30,0
2024-08-24 00:40:00,199.3,174.0,0.873,32.3,1,0,0,0,109.6,19.1,0,27.2,18.1,1226.6,3.9,46.3,50.2,3.7,85.1,81.4,72.7,-8.7,45,0,45,47,63.0,11.0,15.6,10.4,2024,8,24,0,40,0
2024-08-24 00:50:00,198.0,211.8,1.07,43.3,1,0,0,0,147.1,19.1,0,27.4,18.2,1250.6,3.8,46.0,49.8,3.8,85.0,81.2,72.7,-8.5,45,0,45,47,69.5,9.0,12.9,8.6,2024,8,24,0,50,0
2024-08-24 01:00:00,247.9,211.3,0.853,43.3,1,0,0,0,146.8,19.2,0,27.2,18.2,1239.3,4.8,45.6,50.4,4.1,85.3,81.2,72.7,-8.5,45,0,45,47,69.5,9.1,12.9,8.6,2024,8,24,1,0,0
2024-08-24 01:10:00,192.2,245.8,1.279,53.4,1,0,0,0,181.1,19.2,0,27.3,18.2,1246.9,3.7,46.3,50.0,3.7,84.9,81.2,72.7,-8.5,45,0,45,47,73.7,7.8,11.1,7.4,2024,8,24,1,10,0
2024-08-24 01:20:00,222.3,241.3,1.086,52.1,1,0,0,0,176.8,19.1,0,27.3,18.1,1240.6,4.3,46.1,50.4,3.7,84.8,81.1,72.7,-8.4,45,0,45,47,73.2,7.9,11.3,7.5,2024,8,24,1,20,0
2024-08-24 01:30:00,231.9,169.2,0.73,30.8,1,0,0,0,104.6,19.2,0,27.2,18.2,1236.8,4.5,45.8,50.3,3.9,85.0,81.1,72.7,-8.4,45,0,45,47,61.8,11.3,16.1,10.8,2024,8,24,1,30,0
2024-08-24 01:40:00,203.2,173.2,0.852,31.9,1,0,0,0,108.4,19.2,0,27.1,18.4,1218.9,4.0,46.4,50.4,3.8,84.9,81.1,72.7,-8.4,45,0,45,47,62.6,11.1,15.7,10.6,2024,8,24,1,40,0
2024-08-24 01:50:00,196.6,224.2,1.14,47.0,1,0,0,0,159.6,19.1,0,27.4,18.2,1241.8,3.8,46.1,49.9,3.7,84.8,81.1,72.7,-8.4,45,0,45,47,71.2,8.5,12.2,8.1,2024,8,24,1,50,0
2024-08-24 02:00:00,236.1,244.2,1.034,52.7,1,0,0,0,179.7,19.1,0,27.2,18.3,1231.7,4.6,45.6,50.2,4.1,85.2,81.1,72.7,-8.4,45,0,45,47,73.6,7.8,11.1,7.5,2024,8,24,2,0,0
2024-08-24 02:10:00,198.7,205.2,1.033,41.1,1,0,0,0,140.6,19.1,0,27.3,18.1,1222.8,3.9,46.1,50.0,3.6,84.7,81.1,72.7,-8.4,45,0,45,47,68.5,9.3,13.3,8.8,2024,8,24,2,10,0
2024-08-24 02:20:00,201.4,214.4,1.065,44.1,1,0,0,0,149.7,19.2,0,27.2,18.3,1239.3,3.9,46.2,50.1,3.9,84.9,81.0,72.7,-8.3,45,0,45,47,69.8,9.0,12.7,8.6,2024,8,24,2,20,0
2024-08-24 02:30:00,220.7,162.5,0.736,28.9,1,0,0,0,98.1,19.1,0,27.1,18.2,1231.7,4.3,45.6,49.9,3.7,84.6,80.9,72.7,-8.2,45,0,45,47,60.4,11.7,16.7,11.2,2024,8,24,2,30,0
2024-08-24 02:40:00,226.0,197.3,0.873,39.1,1,0,0,0,132.7,19.2,0,27.2,18.3,1233.0,4.4,45.6,50.0,3.8,84.5,80.7,72.7,-8.0,45,0,45,47,67.2,9.7,13.8,9.3,2024,8,24,2,40,0
2024-08-24 02:50:00,194.0,244.3,1.259,52.9,1,0,0,0,179.6,19.2,0,27.2,18.4,1225.3,3.8,46.3,50.1,3.6,84.2,80.6,72.7,-7.9,45,0,45,47,73.5,7.9,11.1,7.5,2024,8,24,2,50,0
2024-08-24 03:00:00,223.6,230.2,1.029,48.8,1,0,0,0,165.6,19.1,0,27.3,18.1,1248.1,4.3,45.9,50.2,4.1,84.7,80.6,72.7,-7.9,45,0,45,47,71.9,8.3,11.9,7.9,2024,8,24,3,0,0
2024-08-24 03:10:00,227.4,164.2,0.722,29.4,1,0,0,0,99.8,19.0,0,27.2,18.3,1240.6,4.4,45.6,50.0,3.8,84.5,80.7,72.7,-8.0,45,0,45,47,60.7,11.6,16.6,11.1,2024,8,24,3,10,0
2024-08-24 03:20:00,220.9,171.8,0.778,31.5,1,0,0,0,107.0,19.2,0,27.3,18.3,1233.0,4.3,45.8,50.1,3.8,84.3,80.5,72.7,-7.8,45,0,45,47,62.3,11.2,15.9,10.6,2024,8,24,3,20,0
2024-08-24 03:30:00,210.6,246.7,1.171,53.6,1,0,0,0,181.9,19.1,0,27.2,18.4,1233.0,4.1,45.9,50.0,3.8,84.1,80.3,72.7,-7.6,45,0,45,47,73.7,7.8,11.0,7.5,2024,8,24,3,30,0
2024-08-24 03:40:00,204.9,237.9,1.161,51.2,1,0,0,0,173.7,19.0,0,27.1,18.1,1229.1,4.0,45.8,49.8,3.6,83.8,80.2,72.7,-7.5,45,0,45,47,73.0,8.0,11.4,7.6,2024,8,24,3,40,0
2024-08-24 03:50:00,216.2,177.3,0.82,33.2,1,0,0,0,112.7,19.1,0,27.3,18.2,1235.5,4.2,45.9,50.1,3.7,83.7,80.0,72.7,-7.3,45,0,45,47,63.6,10.8,15.4,10.3,2024,8,24,3,50,0
2024-08-24 04:00:00,179.6,182.6,1.016,34.8,1,0,0,0,118.0,19.2,0,27.2,18.1,1231.7,3.5,46.3,49.8,3.7,83.7,80.0,72.7,-7.3,45,0,45,47,64.7,10.5,14.9,9.9,2024,8,24,4,0,0
2024-08-24 04:10:00,180.2,176.7,0.981,33.0,1,0,0,0,111.9,19.1,0,27.4,18.2,1235.5,3.5,46.0,49.5,3.8,83.9,80.1,72.7,-7.4,45,0,45,47,63.3,10.8,15.5,10.3,2024,8,24,4,10,0
2024-08-24 04:20:00,226.7,178.5,0.787,33.6,1,0,0,0,114.0,19.1,0,27.3,18.1,1236.8,4.4,45.5,49.9,3.6,83.6,80.0,72.7,-7.3,45,0,45,47,63.9,10.7,15.3,10.1,2024,8,24,4,20,0
2024-08-24 04:30:00,190.7,236.6,1.241,50.6,1,0,0,0,171.7,19.3,0,27.2,18.4,1236.8,3.7,46.1,49.8,3.6,83.6,80.0,72.7,-7.3,45,0,45,47,72.6,8.2,11.5,7.8,2024,8,24,4,30,0
2024-08-24 04:40:00,193.0,213.3,1.105,43.7,1,0,0,0,148.5,19.3,0,27.1,18.4,1251.9,3.7,46.6,50.3,4.0,84.1,80.1,72.7,-7.4,45,0,45,47,69.6,9.0,12.7,8.6,2024,8,24,4,40,0
2024-08-24 04:50:00,207.8,186.6,0.898,35.9,1,0,0,0,121.8,19.1,0,27.4,18.2,1246.9,4.0,46.2,50.2,4.0,84.3,80.3,72.7,-7.6,45,0,45,47,65.3,10.3,14.7,9.8,2024,8,24,4,50,0
2024-08-24 05:00:00,221.7,231.5,1.044,48.7,1,0,0,0,165.4,20.6,0,27.3,18.1,1266.8,4.2,46.0,50.2,3.9,84.2,80.3,72.7,-7.6,46,0,45,47,71.5,8.9,11.8,7.8,2024,8,24,5,0,0
2024-08-24 05:10:00,233.2,183.5,0.787,34.6,1,0,0,0,117.4,20.4,0,27.3,18.4,1271.8,4.4,45.7,50.1,4.4,84.8,80.4,72.7,-7.7,46,0,45,47,64.0,11.1,14.9,10.0,2024,8,24,5,10,0
2024-08-24 05:20:00,250.3,242.8,0.97,52.2,1,0,0,0,177.0,20.6,0,27.1,18.2,1277.9,4.7,45.8,50.5,4.6,85.2,80.6,72.7,-7.9,46,0,45,47,72.9,8.5,11.1,7.5,2024,8,24,5,20,0
2024-08-24 05:30:00,226.1,226.0,1.0,46.9,1,0,0,0,160.2,20.5,0,27.1,18.2,1261.9,4.3,45.8,50.1,4.3,85.0,80.7,72.7,-8.0,46,0,45,47,70.9,9.1,12.0,8.1,2024,8,24,5,30,0
2024-08-24 05:40:00,226.3,197.6,0.873,38.4,1,0,0,0,131.5,20.5,0,27.3,18.3,1263.1,4.3,46.4,50.7,4.4,85.1,80.7,72.7,-8.0,46,0,45,47,66.5,10.4,13.8,9.3,2024,8,24,5,40,0
2024-08-24 05:50:00,252.9,218.6,0.864,45.0,1,0,0,0,152.6,20.5,0,27.4,18.2,1264.3,4.8,45.9,50.7,4.5,85.1,80.6,72.7,-7.9,46,0,45,47,69.8,9.4,12.5,8.3,2024,8,24,5,50,0
2024-08-24 06:00:00,222.8,262.3,1.177,57.9,1,0,0,0,196.3,20.5,0,27.2,18.2,1273.0,4.2,46.3,50.5,4.4,85.2,80.8,72.7,-8.1,46,0,45,47,74.9,7.8,10.4,7.0,2024,8,24,6,0,0
2024-08-24 06:10:00,308.5,238.2,0.772,50.8,1,0,0,0,172.3,20.4,0,27.2,18.3,1276.7,5.8,45.3,51.1,5.4,86.1,80.7,72.7,-8.0,46,0,45,47,72.3,8.6,11.4,7.7,2024,8,24,6,10,0
2024-08-24 06:20:00,316.0,266.8,0.844,59.1,1,0,0,0,200.6,20.5,0,27.4,18.3,1285.2,5.9,45.1,51.0,6.0,87.1,81.1,72.7,-8.4,46,0,45,47,75.2,7.7,10.3,6.9,2024,8,24,6,20,0
2024-08-24 06:30:00,289.7,262.6,0.906,58.0,1,0,0,0,196.7,20.6,0,27.2,18.0,1287.7,5.4,45.2,50.6,5.7,87.0,81.3,72.7,-8.6,46,0,45,47,74.9,7.9,10.4,6.9,2024,8,24,6,30,0
2024-08-24 06:40:00,290.0,249.9,0.862,54.2,1,0,0,0,183.9,20.6,0,27.2,18.2,1288.9,5.4,44.9,50.3,5.6,86.9,81.3,72.7,-8.6,46,0,45,47,73.6,8.3,10.9,7.3,2024,8,24,6,40,0
2024-08-24 06:50:00,283.6,237.9,0.839,50.6,1,0,0,0,171.8,20.6,0,27.2,18.2,1284.0,5.3,45.3,50.6,5.4,86.6,81.2,72.7,-8.5,46,0,45,47,72.2,8.7,11.4,7.7,2024,8,24,6,50,0
2024-08-24 07:00:00,317.3,267.6,0.843,58.4,1,0,0,0,198.1,22.1,0,29.3,18.1,1313.0,5.8,45.2,51.0,5.8,87.0,81.2,72.7,-8.5,47,0,46,47,74.0,8.2,10.9,6.8,2024,8,24,7,0,0
2024-08-24 07:10:00,313.2,247.0,0.788,52.4,1,0,0,0,177.7,21.9,0,29.2,18.3,1318.9,5.7,44.9,50.6,5.7,87.1,81.4,72.7,-8.7,47,0,46,47,71.9,8.9,11.8,7.4,2024,8,24,7,10,0
2024-08-24 07:20:00,320.7,254.6,0.794,54.6,1,0,0,0,185.1,22.0,0,29.2,18.3,1327.2,5.8,45.0,50.8,5.7,87.2,81.5,72.7,-8.8,47,0,46,47,72.7,8.6,11.5,7.2,2024,8,24,7,20,0
2024-08-24 07:30:00,309.4,237.9,0.769,49.7,1,0,0,0,168.8,22.0,0,29.0,18.2,1326.1,5.6,44.8,50.4,5.6,87.0,81.4,72.7,-8.7,47,0,46,47,70.9,9.2,12.2,7.6,2024,8,24,7,30,0
2024-08-24 07:40:00,299.4,249.0,0.832,52.9,1,0,0,0,179.5,22.1,0,29.2,18.2,1330.8,5.4,45.1,50.5,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,72.1,8.9,11.7,7.3,2024,8,24,7,40,0
2024-08-24 07:50:00,310.0,255.7,0.825,54.8,1,0,0,0,185.9,22.1,0,29.3,18.3,1328.4,5.6,45.1,50.7,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,72.7,8.7,11.5,7.2,2024,8,24,7,50,0
2024-08-24 08:00:00,300.9,250.2,0.832,52.3,1,0,0,0,177.6,22.1,0,31.0,19.5,1313.0,5.5,45.5,51.0,5.5,87.1,81.6,72.7,-8.9,47,0,47,48,71.0,8.8,12.4,7.8,2024,8,24,8,0,0
2024-08-24 08:10:00,345.3,273.6,0.792,59.3,1,0,0,0,201.2,22.0,0,31.0,19.4,1336.7,6.2,45.3,51.5,5.9,87.8,81.9,72.7,-9.2,47,0,47,48,73.5,8.1,11.3,7.1,2024,8,24,8,10,0
2024-08-24 08:20:00,335.6,278.2,0.829,60.7,1,0,0,0,205.9,22.2,0,31.0,19.3,1342.5,6.0,45.5,51.5,6.1,88.3,82.2,72.7,-9.5,47,0,47,48,74.0,8.0,11.1,6.9,2024,8,24,8,20,0
2024-08-24 08:30:00,350.6,278.6,0.795,60.7,1,0,0,0,205.8,22.2,0,31.3,19.3,1335.5,6.3,45.4,51.7,6.3,88.6,82.3,72.7,-9.6,47,0,47,48,73.9,8.0,11.2,6.9,2024,8,24,8,30,0
2024-08-24 08:40:00,361.7,284.3,0.786,62.2,1,0,0,0,212.0,22.1,0,30.9,19.3,1335.5,6.5,45.2,51.7,6.4,89.1,82.7,72.7,-10.0,47,0,47,48,74.6,7.8,10.9,6.8,2024,8,24,8,40,0
2024-08-24 08:50:00,333.0,282.5,0.848,61.6,1,0,0,0,210.0,22.2,0,31.0,19.3,1332.0,6.0,45.4,51.4,5.9,88.8,82.9,72.7,-10.2,47,0,47,48,74.3,7.9,11.0,6.8,2024,8,24,8,50,0
2024-08-24 09:00:00,358.2,285.1,0.796,61.3,1,0,0,0,207.9,23.5,0,33.2,20.5,1364.5,6.3,45.3,51.6,6.2,89.2,83.0,72.7,-10.3,48,0,48,49,72.9,8.2,11.6,7.2,2024,8,24,9,0,0
2024-08-24 09:10:00,349.5,318.9,0.912,71.4,1,0,0,0,242.1,23.4,0,33.1,20.3,1353.0,6.2,45.3,51.5,6.3,89.3,83.0,72.7,-10.3,48,0,48,49,75.9,7.3,10.4,6.4,2024,8,24,9,10,0
2024-08-24 09:20:00,379.6,305.5,0.805,67.5,1,0,0,0,228.9,23.5,0,32.8,20.4,1359.9,6.7,45.5,52.2,6.3,90.1,83.8,72.7,-11.1,48,0,48,49,74.9,7.7,10.7,6.7,2024,8,24,9,20,0
2024-08-24 09:30:00,414.3,329.9,0.796,74.6,1,0,0,0,253.0,23.6,0,33.2,20.2,1362.2,7.3,45.1,52.4,6.9,91.1,84.2,72.7,-11.5,48,0,48,49,76.7,7.1,10.1,6.1,2024,8,24,9,30,0
2024-08-24 09:40:00,378.0,304.7,0.806,67.1,1,0,0,0,227.8,23.5,0,33.1,20.3,1354.1,6.7,45.5,52.2,6.7,91.3,84.6,72.7,-11.9,48,0,48,49,74.8,7.7,10.9,6.7,2024,8,24,9,40,0
2024-08-24 09:50:00,415.4,322.1,0.775,72.3,1,0,0,0,245.2,23.6,0,33.1,20.3,1365.6,7.3,45.4,52.7,7.0,91.8,84.8,72.7,-12.1,48,0,48,49,76.1,7.3,10.3,6.3,2024,8,24,9,50,0
2024-08-24 10:00:00,412.1,358.4,0.87,82.8,1,0,0,0,281.0,23.8,0,33.3,20.3,1373.7,7.2,45.6,52.8,7.2,92.3,85.1,72.7,-12.4,48,0,48,49,78.4,6.6,9.3,5.7,2024,8,24,10,0,0
2024-08-24 10:10:00,422.8,316.3,0.748,70.5,1,0,0,0,239.3,23.7,0,32.9,20.4,1371.4,7.4,45.6,53.0,7.2,92.4,85.2,72.7,-12.5,48,0,48,49,75.7,7.5,10.4,6.4,2024,8,24,10,10,0
2024-08-24 10:20:00,428.6,351.3,0.82,80.8,1,0,0,0,274.0,23.5,0,33.4,20.5,1371.4,7.5,45.5,53.0,7.3,92.4,85.1,72.7,-12.4,48,0,48,49,78.0,6.7,9.5,5.8,2024,8,24,10,20,0
2024-08-24 10:30:00,404.7,344.4,0.851,78.7,1,0,0,0,267.1,23.7,0,33.3,20.2,1367.9,7.1,45.8,52.9,7.0,92.2,85.2,72.7,-12.5,48,0,48,49,77.6,6.9,9.7,5.9,2024,8,24,10,30,0
2024-08-24 10:40:00,428.9,359.5,0.838,83.2,1,0,0,0,282.4,23.6,0,33.2,20.4,1372.5,7.5,45.6,53.1,7.0,92.5,85.5,72.7,-12.8,48,0,48,49,78.5,6.6,9.2,5.7,2024,8,24,10,40,0
2024-08-24 10:50:00,421.1,362.6,0.861,84.2,1,0,0,0,285.5,23.6,0,33.3,20.2,1365.6,7.4,46.0,53.4,7.3,92.7,85.4,72.7,-12.7,48,0,48,49,78.7,6.5,9.2,5.6,2024,8,24,10,50,0
2024-08-24 11:00:00,430.0,359.5,0.836,82.3,1,0,0,0,279.3,23.7,0,35.0,21.5,1375.9,7.5,46.0,53.5,7.3,92.8,85.5,72.7,-12.8,48,0,49,50,77.7,6.6,9.7,6.0,2024,8,24,11,0,0
2024-08-24 11:10:00,426.0,364.5,0.856,83.8,1,0,0,0,284.3,23.7,0,35.1,21.4,1363.4,7.5,46.1,53.6,7.0,92.4,85.4,72.7,-12.7,48,0,49,50,78.0,6.5,9.6,5.9,2024,8,24,11,10,0
2024-08-24 11:20:00,429.6,347.2,0.808,78.5,1,0,0,0,266.3,23.6,0,35.8,21.5,1374.8,7.5,46.0,53.5,6.9,92.6,85.7,72.7,-13.0,48,0,49,50,76.7,6.8,10.3,6.2,2024,8,24,11,20,0
2024-08-24 11:30:00,427.8,358.6,0.838,82.0,1,0,0,0,278.2,23.7,0,35.3,21.4,1369.1,7.5,45.9,53.4,7.2,92.8,85.6,72.7,-12.9,48,0,49,50,77.6,6.6,9.9,6.0,2024,8,24,11,30,0
2024-08-24 11:40:00,433.5,364.6,0.841,83.8,1,0,0,0,284.2,23.5,0,35.3,21.5,1369.1,7.6,45.9,53.5,7.3,92.8,85.5,72.7,-12.8,48,0,49,50,78.0,6.5,9.7,5.9,2024,8,24,11,40,0
2024-08-24 11:50:00,436.3,343.9,0.788,77.7,1,0,0,0,263.7,23.6,0,35.2,21.3,1359.9,7.7,45.8,53.5,7.1,92.6,85.5,72.7,-12.8,48,0,49,50,76.7,6.9,10.2,6.2,2024,8,24,11,50,0
2024-08-24 12:00:00,414.0,358.2,0.865,81.6,1,0,0,0,277.9,23.7,0,35.2,21.4,1361.1,7.3,46.0,53.3,6.9,92.4,85.5,72.7,-12.8,48,0,49,50,77.6,6.6,9.8,6.0,2024,8,24,12,0,0
2024-08-24 12:10:00,433.5,339.9,0.784,76.3,1,0,0,0,259.8,23.5,0,35.2,21.4,1369.1,7.6,45.8,53.4,7.0,92.6,85.6,72.7,-12.9,48,0,49,50,76.4,6.9,10.4,6.3,2024,8,24,12,10,0
2024-08-24 12:20:00,414.0,331.7,0.801,73.7,1,0,0,0,251.1,23.6,0,35.6,21.5,1361.1,7.3,46.1,53.4,7.0,92.8,85.8,72.7,-13.1,48,0,49,50,75.7,7.1,10.7,6.5,2024,8,24,12,20,0
2024-08-24 12:30:00,423.2,356.8,0.843,81.5,1,0,0,0,276.4,23.6,0,35.3,21.5,1372.5,7.4,46.0,53.4,6.7,92.5,85.8,72.7,-13.1,48,0,49,50,77.5,6.6,9.9,6.0,2024,8,24,12,30,0
2024-08-24 12:40:00,426.8,355.7,0.833,81.2,1,0,0,0,275.5,23.6,0,35.2,21.4,1365.6,7.5,45.8,53.3,7.0,92.9,85.9,72.7,-13.2,48,0,49,50,77.4,6.6,9.9,6.0,2024,8,24,12,40,0
2024-08-24 12:50:00,406.4,348.1,0.857,78.9,1,0,0,0,267.8,23.6,0,35.2,21.5,1373.7,7.1,46.1,53.2,6.7,92.7,86.0,72.7,-13.3,48,0,49,50,76.9,6.8,10.1,6.2,2024,8,24,12,50,0
2024-08-24 13:00:00,415.0,357.1,0.86,81.6,1,0,0,0,276.8,23.8,0,35.1,21.4,1364.5,7.3,45.9,53.2,7.0,93.3,86.3,72.7,-13.6,48,0,49,50,77.5,6.7,9.8,6.0,2024,8,24,13,0,0
2024-08-24 13:10:00,416.8,359.2,0.862,82.2,1,0,0,0,278.7,23.6,0,35.5,21.3,1370.2,7.3,46.2,53.5,6.9,93.3,86.4,72.7,-13.7,48,0,49,50,77.6,6.6,9.9,5.9,2024,8,24,13,10,0
2024-08-24 13:20:00,414.7,338.6,0.816,76.1,1,0,0,0,258.3,23.6,0,35.3,21.4,1363.4,7.3,46.1,53.4,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,76.3,7.0,10.4,6.3,2024,8,24,13,20,0
2024-08-24 13:30:00,428.9,354.8,0.827,80.9,1,0,0,0,274.5,23.6,0,35.4,21.2,1372.5,7.5,46.2,53.7,7.0,93.6,86.6,72.7,-13.9,48,0,49,50,77.4,6.7,10.0,6.0,2024,8,24,13,30,0
2024-08-24 13:40:00,415.7,358.0,0.861,81.9,1,0,0,0,277.7,23.6,0,35.4,21.3,1366.8,7.3,46.2,53.5,7.0,93.8,86.8,72.7,-14.1,48,0,49,50,77.6,6.6,9.9,5.9,2024,8,24,13,40,0
2024-08-24 13:50:00,437.0,363.0,0.831,83.3,1,0,0,0,282.4,23.6,0,35.5,21.5,1362.2,7.7,46.0,53.7,7.1,93.8,86.7,72.7,-14.0,48,0,49,50,77.8,6.5,9.8,5.9,2024,8,24,13,50,0
2024-08-24 14:00:00,414.0,351.6,0.849,80.0,1,0,0,0,271.3,23.5,0,35.3,21.4,1361.1,7.3,46.3,53.6,6.9,94.0,87.1,72.7,-14.4,48,0,49,50,77.2,6.7,10.0,6.1,2024,8,24,14,0,0
2024-08-24 14:10:00,422.8,349.1,0.826,79.2,1,0,0,0,268.8,23.7,0,35.2,21.3,1371.4,7.4,46.3,53.7,7.0,94.1,87.1,72.7,-14.4,48,0,49,50,77.0,6.8,10.1,6.1,2024,8,24,14,10,0
2024-08-24 14:20:00,409.7,352.8,0.861,80.3,1,0,0,0,272.3,23.4,0,35.5,21.5,1365.6,7.2,46.3,53.5,7.0,94.1,87.1,72.7,-14.4,48,0,49,50,77.2,6.6,10.1,6.1,2024,8,24,14,20,0
2024-08-24 14:30:00,431.7,358.2,0.83,81.9,1,0,0,0,277.8,23.6,0,35.4,21.4,1363.4,7.6,46.1,53.7,7.2,94.0,86.8,72.7,-14.1,48,0,49,50,77.6,6.6,9.9,6.0,2024,8,24,14,30,0
2024-08-24 14:40:00,437.8,357.1,0.816,81.7,1,0,0,0,277.1,23.6,0,35.0,21.3,1364.5,7.7,46.0,53.7,7.2,93.8,86.6,72.7,-13.9,48,0,49,50,77.6,6.6,9.8,6.0,2024,8,24,14,40,0
2024-08-24 14:50:00,434.3,349.1,0.804,79.3,1,0,0,0,269.1,23.5,0,35.2,21.3,1371.4,7.6,45.9,53.5,7.2,94.0,86.8,72.7,-14.1,48,0,49,50,77.1,6.7,10.1,6.1,2024,8,24,14,50,0
2024-08-24 15:00:00,435.9,349.9,0.803,79.5,1,0,0,0,269.7,23.5,0,35.3,21.4,1358.7,7.7,45.9,53.6,7.1,93.6,86.5,72.7,-13.8,48,0,49,50,77.1,6.7,10.1,6.1,2024,8,24,15,0,0
2024-08-24 15:10:00,426.0,354.6,0.832,80.9,1,0,0,0,274.4,23.8,0,35.0,21.5,1363.4,7.5,46.0,53.5,7.2,93.5,86.3,72.7,-13.6,48,0,49,50,77.4,6.7,9.9,6.1,2024,8,24,15,10,0
2024-08-24 15:20:00,418.9,341.7,0.816,77.1,1,0,0,0,261.4,23.7,0,35.2,21.4,1358.7,7.4,46.1,53.5,7.2,93.5,86.3,72.7,-13.6,48,0,49,50,76.5,6.9,10.3,6.2,2024,8,24,15,20,0
2024-08-24 15:30:00,438.9,355.9,0.811,81.2,1,0,0,0,275.5,23.6,0,35.3,21.5,1367.9,7.7,45.6,53.3,7.3,93.4,86.1,72.7,-13.4,48,0,49,50,77.4,6.6,9.9,6.0,2024,8,24,15,30,0
2024-08-24 15:40:00,412.2,336.5,0.816,75.2,1,0,0,0,256.2,23.5,0,35.3,21.5,1355.3,7.3,45.8,53.1,7.0,92.9,85.9,72.7,-13.2,48,0,49,50,76.1,7.0,10.5,6.4,2024,8,24,15,40,0
2024-08-24 15:50:00,421.8,328.0,0.778,72.9,1,0,0,0,248.1,23.5,0,35.2,21.1,1367.9,7.4,45.7,53.1,7.1,93.1,86.0,72.7,-13.3,48,0,49,50,75.6,7.2,10.7,6.4,2024,8,24,15,50,0
2024-08-24 16:00:00,413.3,344.2,0.833,77.8,1,0,0,0,264.0,23.5,0,35.4,21.4,1358.7,7.3,45.4,52.7,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,76.7,6.8,10.3,6.2,2024,8,24,16,0,0
2024-08-24 16:10:00,410.0,350.9,0.856,79.7,1,0,0,0,270.4,23.7,0,35.4,21.4,1366.8,7.2,45.9,53.1,6.9,92.7,85.8,72.7,-13.1,48,0,49,50,77.1,6.8,10.1,6.1,2024,8,24,16,10,0
2024-08-24 16:20:00,416.1,343.0,0.824,77.4,1,0,0,0,262.5,23.7,0,35.4,21.4,1367.9,7.3,45.8,53.1,7.0,92.7,85.7,72.7,-13.0,48,0,49,50,76.5,6.9,10.3,6.2,2024,8,24,16,20,0
2024-08-24 16:30:00,427.1,325.1,0.761,72.2,1,0,0,0,245.0,23.7,0,35.0,21.4,1366.8,7.5,45.6,53.1,7.2,92.9,85.7,72.7,-13.0,48,0,49,50,75.4,7.3,10.8,6.6,2024,8,24,16,30,0
2024-08-24 16:50:00,415.4,347.4,0.836,78.6,1,0,0,0,266.7,23.6,0,35.5,21.7,1365.6,7.3,45.5,52.8,6.9,92.6,85.7,72.7,-13.0,48,0,49,50,76.8,6.8,10.2,6.2,2024,8,24,16,50,0
2024-08-24 17:00:00,410.4,324.2,0.79,72.0,1,0,0,0,244.3,23.6,0,35.1,21.2,1367.9,7.2,45.4,52.6,6.9,92.3,85.4,72.7,-12.7,48,0,49,50,75.3,7.3,10.8,6.5,2024,8,24,17,0,0
2024-08-24 17:10:00,397.3,321.4,0.809,71.2,1,0,0,0,241.4,23.7,0,35.1,21.2,1362.2,7.0,45.4,52.4,6.7,92.2,85.5,72.7,-12.8,48,0,49,50,75.1,7.4,10.9,6.6,2024,8,24,17,10,0
2024-08-24 17:20:00,417.8,343.5,0.822,77.6,1,0,0,0,263.2,23.7,0,35.2,21.4,1373.7,7.3,45.3,52.6,6.8,92.3,85.5,72.7,-12.8,48,0,49,50,76.6,6.9,10.2,6.2,2024,8,24,17,20,0
2024-08-24 17:30:00,416.4,342.4,0.822,77.2,1,0,0,0,261.9,23.6,0,35.5,21.5,1369.1,7.3,45.2,52.5,7.3,91.3,84.0,72.7,-11.3,48,0,49,50,76.5,6.9,10.4,6.3,2024,8,24,17,30,0
2024-08-24 17:40:00,378.4,315.6,0.834,69.4,1,0,0,0,235.4,23.6,0,35.1,21.4,1375.9,6.6,45.8,52.4,7.0,90.8,83.8,72.7,-11.1,48,0,49,50,74.6,7.5,11.1,6.8,2024,8,24,17,40,0
2024-08-24 17:50:00,399.7,331.5,0.829,74.0,1,0,0,0,251.1,23.6,0,35.3,21.5,1370.2,7.0,45.6,52.6,7.0,90.7,83.7,72.7,-11.0,48,0,49,50,75.7,7.1,10.6,6.5,2024,8,24,17,50,0
2024-08-24 18:00:00,415.7,353.5,0.85,80.5,1,0,0,0,273.2,23.6,0,35.3,21.3,1366.8,7.3,45.1,52.4,7.4,91.4,84.0,72.7,-11.3,48,0,49,50,77.3,6.7,10.0,6.0,2024,8,24,18,0,0
2024-08-24 18:10:00,398.3,316.6,0.795,69.6,1,0,0,0,236.0,23.6,0,35.4,21.6,1365.6,7.0,45.5,52.5,6.7,90.7,84.0,72.7,-11.3,48,0,49,50,74.5,7.5,11.2,6.8,2024,8,24,18,10,0
2024-08-24 18:20:00,416.1,356.0,0.856,81.3,1,0,0,0,275.9,23.7,0,35.2,21.2,1367.9,7.3,45.1,52.4,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,77.5,6.7,9.9,6.0,2024,8,24,18,20,0
2024-08-24 18:30:00,401.0,337.7,0.842,75.8,1,0,0,0,257.1,23.7,0,35.3,21.5,1374.8,7.0,45.2,52.2,6.8,91.0,84.2,72.7,-11.5,48,0,49,50,76.1,7.0,10.5,6.4,2024,8,24,18,30,0
2024-08-24 18:40:00,384.7,312.4,0.812,68.4,1,0,0,0,231.9,23.7,0,35.1,21.6,1357.6,6.8,45.5,52.3,6.9,90.7,83.8,72.7,-11.1,48,0,49,50,74.3,7.6,11.2,6.9,2024,8,24,18,40,0
2024-08-24 18:50:00,392.0,313.5,0.8,68.6,1,0,0,0,232.7,23.6,0,35.6,21.6,1363.4,6.9,45.4,52.3,6.7,90.4,83.7,72.7,-11.0,48,0,49,50,74.2,7.5,11.3,6.9,2024,8,24,18,50,0
2024-08-24 19:00:00,387.6,297.8,0.768,65.6,1,0,0,0,222.7,22.1,0,32.9,20.1,1348.3,6.9,45.0,51.9,6.6,90.2,83.6,72.7,-10.9,47,0,48,49,74.8,7.4,11.1,6.7,2024,8,24,19,0,0
2024-08-24 19:10:00,344.7,283.2,0.822,60.8,1,0,0,0,207.2,22.0,0,33.5,20.5,1334.3,6.2,45.3,51.5,6.1,89.3,83.2,72.7,-10.5,47,0,48,49,73.2,7.8,11.8,7.2,2024,8,24,19,10,0
2024-08-24 19:20:00,341.6,268.2,0.785,56.5,1,0,0,0,192.8,22.0,0,32.9,20.5,1322.5,6.2,45.3,51.5,6.0,89.2,83.2,72.7,-10.5,47,0,48,49,71.9,8.2,12.3,7.7,2024,8,24,19,20,0
2024-08-24 19:30:00,341.6,268.2,0.785,56.8,1,0,0,0,192.7,22.1,0,33.1,20.4,1322.5,6.2,45.3,51.5,5.8,88.8,83.0,72.7,-10.3,47,0,48,49,71.8,8.2,12.3,7.6,2024,8,24,19,30,0
2024-08-24 19:40:00,308.9,271.0,0.877,57.5,1,0,0,0,195.2,22.1,0,33.5,20.3,1323.7,5.6,45.5,51.1,5.7,88.4,82.7,72.7,-10.0,47,0,48,49,72.0,8.1,12.3,7.5,2024,8,24,19,40,0
2024-08-24 19:50:00,303.3,259.3,0.855,54.0,1,0,0,0,183.4,22.0,0,33.4,20.5,1323.7,5.5,45.5,51.0,5.4,87.8,82.4,72.7,-9.7,47,0,48,49,70.7,8.5,12.9,7.9,2024,8,24,19,50,0
2024-08-24 20:00:00,290.0,260.5,0.898,55.4,1,0,0,0,188.1,22.0,0,31.2,19.1,1313.0,5.3,45.3,50.6,5.4,87.9,82.5,72.7,-9.8,47,0,47,48,72.2,8.5,12.0,7.3,2024,8,24,20,0,0
2024-08-24 20:10:00,290.0,263.0,0.907,56.1,1,0,0,0,190.3,22.0,0,31.4,19.3,1313.0,5.3,45.4,50.7,5.4,87.7,82.3,72.7,-9.6,47,0,47,48,72.4,8.4,11.9,7.3,2024,8,24,20,10,0
2024-08-24 20:20:00,295.2,268.4,0.909,57.8,1,0,0,0,196.2,22.1,0,31.1,19.0,1311.8,5.4,45.5,50.9,5.5,87.8,82.3,72.7,-9.6,47,0,47,48,73.1,8.2,11.6,7.1,2024,8,24,20,20,0
2024-08-24 20:30:00,307.2,277.5,0.903,60.6,1,0,0,0,205.6,21.9,0,30.9,19.1,1316.6,5.6,45.3,50.9,5.6,87.9,82.3,72.7,-9.6,47,0,47,48,74.1,7.9,11.1,6.9,2024,8,24,20,30,0
2024-08-24 20:40:00,325.1,269.9,0.83,58.2,1,0,0,0,197.5,22.0,0,31.1,19.4,1322.5,5.9,44.7,50.6,5.8,88.1,82.3,72.7,-9.6,47,0,47,48,73.2,8.1,11.5,7.2,2024,8,24,20,40,0
2024-08-24 20:50:00,290.7,272.2,0.936,58.9,1,0,0,0,199.7,22.0,0,31.1,19.4,1316.6,5.3,45.3,50.6,5.6,88.0,82.4,72.7,-9.7,47,0,47,48,73.4,8.1,11.4,7.1,2024,8,24,20,50,0
2024-08-24 21:00:00,254.5,273.7,1.075,60.7,1,0,0,0,205.9,20.7,0,29.0,18.1,1299.8,4.7,45.5,50.2,4.9,87.3,82.4,72.7,-9.7,46,0,46,47,75.2,7.6,10.6,6.6,2024,8,24,21,0,0
2024-08-24 21:10:00,277.4,228.6,0.824,47.4,1,0,0,0,160.9,20.5,0,29.1,18.0,1280.4,5.2,44.9,50.1,5.2,87.3,82.1,72.7,-9.4,46,0,46,47,70.4,9.0,12.7,7.9,2024,8,24,21,10,0
2024-08-24 21:20:00,267.5,233.4,0.872,48.7,1,0,0,0,165.3,20.5,0,29.4,18.1,1284.0,5.0,45.2,50.2,4.7,86.8,82.1,72.7,-9.4,46,0,46,47,70.8,8.8,12.6,7.8,2024,8,24,21,20,0
2024-08-24 21:30:00,266.2,239.2,0.899,50.5,1,0,0,0,171.3,20.5,0,29.3,18.1,1277.9,5.0,45.1,50.1,4.9,86.8,81.9,72.7,-9.2,46,0,46,47,71.6,8.6,12.2,7.6,2024,8,24,21,30,0
2024-08-24 21:40:00,277.7,259.5,0.935,56.5,1,0,0,0,191.8,20.6,0,29.1,18.0,1281.6,5.2,45.0,50.2,4.9,86.8,81.9,72.7,-9.2,46,0,46,47,73.9,7.9,11.2,6.9,2024,8,24,21,40,0
2024-08-24 21:50:00,275.8,223.2,0.809,45.8,1,0,0,0,155.4,20.5,0,29.2,18.0,1273.0,5.2,45.1,50.3,4.9,86.9,82.0,72.7,-9.3,46,0,46,47,69.6,9.2,13.1,8.1,2024,8,24,21,50,0
2024-08-24 22:00:00,281.4,244.6,0.869,52.5,1,0,0,0,178.0,19.2,0,29.1,18.2,1250.6,5.4,45.1,50.5,4.9,87.0,82.1,72.7,-9.4,45,0,46,47,72.8,7.9,11.9,7.5,2024,8,24,22,0,0
2024-08-24 22:10:00,252.1,193.1,0.766,37.2,1,0,0,0,126.3,19.3,0,29.3,18.2,1260.6,4.8,45.4,50.2,4.7,86.8,82.1,72.7,-9.4,45,0,46,47,65.4,10.0,15.2,9.4,2024,8,24,22,10,0
2024-08-24 22:20:00,255.8,253.0,0.989,54.9,1,0,0,0,186.5,19.2,0,29.2,18.1,1253.1,4.9,45.3,50.2,4.7,86.6,81.9,72.7,-9.2,45,0,46,47,73.7,7.6,11.6,7.2,2024,8,24,22,20,0
2024-08-24 22:30:00,240.7,265.1,1.102,58.2,1,0,0,0,198.5,19.3,0,29.2,18.2,1255.6,4.6,45.4,50.0,4.5,86.5,82.0,72.7,-9.3,45,0,46,47,74.9,7.3,11.0,6.9,2024,8,24,22,30,0
2024-08-24 22:40:00,281.4,239.4,0.851,50.7,1,0,0,0,173.0,19.3,0,29.1,18.0,1250.6,5.4,45.0,50.4,4.9,86.7,81.8,72.7,-9.1,45,0,46,47,72.3,8.0,12.2,7.5,2024,8,24,22,40,0
2024-08-24 22:50:00,288.3,241.7,0.838,51.6,1,0,0,0,175.0,19.3,0,29.2,18.2,1258.1,5.5,45.0,50.5,5.0,86.8,81.8,72.7,-9.1,45,0,46,47,72.4,8.0,12.1,7.5,2024,8,24,22,50,0
2024-08-24 23:00:00,0.0,65.0,0.0,0.0,0,0,0,0,0.2,19.3,0,27.2,18.2,0.0,4.4,45.6,50.0,4.7,86.5,81.8,72.7,-9.1,45,0,45,47,0.3,29.7,41.9,28.1,2024,8,24,23,0,0
2024-08-24 23:10:00,261.6,232.5,0.889,49.4,1,0,0,0,167.7,19.3,0,27.3,18.2,1255.6,5.0,45.0,50.0,4.7,86.3,81.6,72.7,-8.9,45,0,45,47,72.1,8.3,11.7,7.8,2024,8,24,23,10,0
2024-08-24 23:20:00,229.1,220.5,0.962,45.9,1,0,0,0,155.9,19.3,0,27.2,18.1,1249.4,4.4,45.2,49.6,4.5,85.9,81.4,72.7,-8.7,45,0,45,47,70.7,8.8,12.3,8.2,2024,8,24,23,20,0
2024-08-24 23:30:00,222.5,200.1,0.899,39.9,1,0,0,0,135.4,19.1,0,27.4,18.1,1241.8,4.3,45.2,49.5,4.3,85.5,81.2,72.7,-8.5,45,0,45,47,67.7,9.6,13.7,9.0,2024,8,24,23,30,0
2024-08-24 23:40:00,227.7,205.4,0.902,41.5,1,0,0,0,140.8,19.1,0,27.4,18.1,1241.8,4.4,45.2,49.6,4.0,85.1,81.1,72.7,-8.4,45,0,45,47,68.5,9.3,13.3,8.8,2024,8,24,23,40,0
2024-08-24 23:50:00,206.3,201.5,0.977,40.4,1,0,0,0,137.0,19.1,0,27.3,18.1,1238.0,4.0,45.1,49.1,3.9,84.9,81.0,72.7,-8.3,45,0,45,47,68.0,9.5,13.5,9.0,2024,8,24,23,50,0
2024-08-25 00:00:00,206.3,195.1,0.946,38.4,1,0,0,0,130.4,19.2,0,27.4,18.2,1238.0,4.0,45.1,49.1,3.8,84.6,80.8,72.7,-8.1,45,0,45,47,66.8,9.8,14.0,9.3,2024,8,25,0,0,0
2024-08-25 00:10:00,211.3,205.5,0.973,41.5,1,0,0,0,140.8,19.1,0,27.3,18.3,1236.8,4.1,45.1,49.2,3.9,84.7,80.8,72.7,-8.1,45,0,45,47,68.5,9.3,13.3,8.9,2024,8,25,0,10,0
2024-08-25 00:20:00,195.6,199.0,1.017,39.6,1,0,0,0,134.4,19.1,0,27.2,18.3,1235.5,3.8,45.2,49.0,3.6,84.6,81.0,72.7,-8.3,45,0,45,47,67.5,9.6,13.7,9.2,2024,8,25,0,20,0
2024-08-25 00:30:00,216.4,187.8,0.868,36.3,1,0,0,0,123.4,19.1,0,27.2,18.2,1236.8,4.2,45.2,49.4,3.8,84.8,81.0,72.7,-8.3,45,0,45,47,65.7,10.2,14.5,9.7,2024,8,25,0,30,0
2024-08-25 00:40:00,206.1,201.6,0.978,40.4,1,0,0,0,137.0,19.1,0,27.2,18.2,1236.8,4.0,45.3,49.3,3.7,84.6,80.9,72.7,-8.2,45,0,45,47,68.0,9.5,13.5,9.0,2024,8,25,0,40,0
2024-08-25 00:50:00,222.0,200.0,0.901,39.9,1,0,0,0,135.6,19.2,0,27.2,18.0,1239.3,4.3,45.0,49.3,4.0,84.8,80.8,72.7,-8.1,45,0,45,47,67.8,9.6,13.6,9.0,2024,8,25,0,50,0
2024-08-25 01:00:00,231.9,200.7,0.865,40.1,1,0,0,0,136.0,19.1,0,27.3,18.3,1236.8,4.5,44.8,49.3,3.9,84.6,80.7,72.7,-8.0,45,0,45,47,67.8,9.5,13.6,9.1,2024,8,25,1,0,0
2024-08-25 01:10:00,190.7,192.2,1.008,37.6,1,0,0,0,127.7,19.1,0,27.3,18.1,1236.8,3.7,45.4,49.1,3.6,84.2,80.6,72.7,-7.9,45,0,45,47,66.4,9.9,14.2,9.4,2024,8,25,1,10,0
2024-08-25 01:20:00,205.9,180.4,0.876,34.0,1,0,0,0,115.6,19.0,0,27.5,18.3,1235.5,4.0,45.1,49.1,3.6,84.1,80.5,72.7,-7.8,45,0,45,47,64.1,10.6,15.2,10.1,2024,8,25,1,20,0
2024-08-25 01:30:00,195.4,191.2,0.978,37.3,1,0,0,0,126.5,19.1,0,27.4,18.1,1234.2,3.8,44.9,48.7,3.7,84.0,80.3,72.7,-7.6,45,0,45,47,66.2,10.0,14.3,9.5,2024,8,25,1,30,0
2024-08-25 01:40:00,203.8,196.9,0.966,39.0,1,0,0,0,132.4,18.9,0,27.3,18.3,1222.8,4.0,45.0,49.0,3.7,83.7,80.0,72.7,-7.3,45,0,45,47,67.2,9.6,13.9,9.3,2024,8,25,1,40,0
2024-08-25 01:50:00,216.4,176.9,0.817,32.7,1,0,0,0,112.1,19.2,0,27.3,18.3,1236.8,4.2,44.9,49.1,3.8,83.6,79.8,72.7,-7.1,45,0,45,47,63.4,10.8,15.5,10.3,2024,8,25,1,50,0
2024-08-25 02:00:00,181.3,235.4,1.299,50.1,1,0,0,0,170.9,19.1,0,27.2,18.1,1243.1,3.5,45.3,48.8,3.6,83.5,79.9,72.7,-7.2,45,0,45,47,72.6,8.1,11.6,7.7,2024,8,25,2,0,0
2024-08-25 02:10:00,183.4,215.6,1.176,44.4,1,0,0,0,150.8,19.1,0,27.5,18.2,1222.8,3.6,45.3,48.9,3.8,83.5,79.7,72.7,-7.0,45,0,45,47,70.0,8.9,12.7,8.4,2024,8,25,2,10,0
2024-08-25 02:20:00,210.0,170.8,0.813,31.3,1,0,0,0,106.3,19.1,0,27.4,18.0,1229.1,4.1,44.6,48.7,3.9,83.3,79.4,72.7,-6.7,45,0,45,47,62.2,11.2,16.0,10.6,2024,8,25,2,20,0
2024-08-25 02:30:00,225.6,172.6,0.765,31.7,1,0,0,0,107.8,19.2,0,27.3,18.4,1230.4,4.4,44.6,49.0,4.0,82.7,78.7,72.7,-6.0,45,0,45,47,62.4,11.1,15.8,10.7,2024,8,25,2,30,0
2024-08-25 02:40:00,191.1,222.0,1.162,46.3,1,0,0,0,157.1,19.2,0,27.4,18.3,1239.3,3.7,45.3,49.0,3.5,81.8,78.3,72.7,-5.6,45,0,45,47,70.8,8.7,12.3,8.2,2024,8,25,2,40,0
2024-08-25 02:50:00,184.6,225.2,1.22,47.3,1,0,0,0,160.4,19.2,0,27.3,18.3,1230.4,3.6,45.2,48.8,3.8,81.7,77.9,72.7,-5.2,45,0,45,47,71.2,8.5,12.1,8.1,2024,8,25,2,50,0
2024-08-25 03:00:00,194.8,148.0,0.76,24.5,1,0,0,0,83.2,19.1,0,27.3,18.4,1230.4,3.8,44.8,48.6,3.6,81.4,77.8,72.7,-5.1,45,0,45,47,56.2,12.9,18.5,12.4,2024,8,25,3,0,0
2024-08-25 03:10:00,196.2,162.5,0.828,28.8,1,0,0,0,97.9,19.0,0,27.3,18.3,1239.3,3.8,44.9,48.7,3.7,81.4,77.7,72.7,-5.0,45,0,45,47,60.2,11.7,16.8,11.3,2024,8,25,3,10,0
2024-08-25 03:20:00,189.7,228.4,1.204,48.3,1,0,0,0,163.9,19.0,0,27.2,18.1,1230.4,3.7,45.0,48.7,3.7,81.4,77.7,72.7,-5.0,45,0,45,47,71.8,8.3,11.9,7.9,2024,8,25,3,20,0
2024-08-25 03:30:00,206.8,229.5,1.11,48.6,1,0,0,0,164.9,19.1,0,27.2,18.2,1240.6,4.0,44.5,48.5,3.8,81.7,77.9,72.7,-5.2,45,0,45,47,71.9,8.3,11.9,7.9,2024,8,25,3,30,0
2024-08-25 03:40:00,202.4,183.7,0.908,34.9,1,0,0,0,118.7,19.1,0,27.7,18.3,1245.6,3.9,44.8,48.7,3.4,81.3,77.9,72.7,-5.2,45,0,45,47,64.6,10.4,15.1,10.0,2024,8,25,3,40,0
2024-08-25 03:50:00,179.1,163.1,0.911,28.9,1,0,0,0,98.3,19.2,0,27.3,18.3,1227.9,3.5,45.4,48.9,3.5,81.3,77.8,72.7,-5.1,45,0,45,47,60.3,11.8,16.8,11.2,2024,8,25,3,50,0
2024-08-25 04:00:00,176.3,182.5,1.035,34.6,1,0,0,0,117.6,19.1,0,27.3,18.4,1244.4,3.4,45.2,48.6,3.5,81.4,77.9,72.7,-5.2,45,0,45,47,64.5,10.5,15.0,10.1,2024,8,25,4,0,0
2024-08-25 04:10:00,214.0,188.0,0.879,36.3,1,0,0,0,123.4,19.1,0,27.3,18.2,1222.8,4.2,44.6,48.8,3.7,81.4,77.7,72.7,-5.0,45,0,45,47,65.6,10.2,14.5,9.7,2024,8,25,4,10,0
2024-08-25 04:20:00,200.2,216.8,1.083,44.8,1,0,0,0,152.0,19.1,0,27.5,18.3,1231.7,3.9,44.9,48.8,3.7,81.6,77.9,72.7,-5.2,45,0,45,47,70.1,8.8,12.7,8.4,2024,8,25,4,20,0
