Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-08-25 04:30:00,196.6,210.4,1.07,43.0,1,0,0,0,145.8,19.1,0,27.3,18.3,1241.8,3.8,44.9,48.7,3.8,81.4,77.6,72.7,-4.9,45,0,45,47,69.3,9.1,13.0,8.7,2024,8,25,4,30,0
2024-08-25 04:40:00,201.2,163.5,0.813,29.1,1,0,0,0,98.9,19.2,0,27.2,18.2,1238.0,3.9,44.8,48.7,4.1,81.7,77.6,72.7,-4.9,45,0,45,47,60.5,11.7,16.6,11.1,2024,8,25,4,40,0
2024-08-25 04:50:00,200.8,165.2,0.823,29.5,1,0,0,0,100.3,19.2,0,27.4,18.2,1235.5,3.9,44.9,48.8,3.7,81.3,77.6,72.7,-4.9,45,0,45,47,60.7,11.6,16.6,11.0,2024,8,25,4,50,0
2024-08-25 05:00:00,223.2,242.0,1.084,51.5,1,0,0,0,175.8,20.5,0,27.3,18.5,1275.5,4.2,45.2,49.4,3.9,81.4,77.5,72.7,-4.8,46,0,45,47,72.6,8.5,11.3,7.6,2024,8,25,5,0,0
2024-08-25 05:10:00,194.7,216.4,1.111,44.0,1,0,0,0,150.4,20.4,0,27.4,18.2,1263.1,3.7,44.9,48.6,3.9,81.5,77.6,72.7,-4.9,46,0,45,47,69.5,9.4,12.7,8.4,2024,8,25,5,10,0
2024-08-25 05:20:00,0.0,67.2,0.0,0.0,0,0,0,0,1.2,20.5,0,27.4,18.1,0.0,4.3,44.5,48.8,4.2,82.3,78.1,72.7,-5.4,46,0,45,47,1.8,30.5,40.7,27.0,2024,8,25,5,20,0
2024-08-25 05:30:00,230.9,221.0,0.957,45.7,1,0,0,0,155.0,20.4,0,27.3,18.3,1259.4,4.4,44.6,49.0,4.1,82.1,78.0,72.7,-5.3,46,0,45,47,70.1,9.2,12.4,8.3,2024,8,25,5,30,0
2024-08-25 05:40:00,234.7,201.6,0.859,39.9,1,0,0,0,135.5,20.4,0,27.3,18.4,1251.9,4.5,44.8,49.3,4.1,82.0,77.9,72.7,-5.2,46,0,45,47,67.2,10.1,13.5,9.1,2024,8,25,5,40,0
2024-08-25 05:50:00,195.3,174.9,0.896,32.1,1,0,0,0,109.2,20.5,0,27.2,18.1,1266.8,3.7,45.6,49.3,3.9,81.9,78.0,72.7,-5.3,46,0,45,47,62.4,11.7,15.5,10.4,2024,8,25,5,50,0
2024-08-25 06:00:00,223.4,240.4,1.076,51.4,1,0,0,0,174.3,20.6,0,27.3,18.1,1276.7,4.2,45.4,49.6,4.2,82.1,77.9,72.7,-5.2,46,0,45,47,72.5,8.6,11.4,7.6,2024,8,25,6,0,0
2024-08-25 06:10:00,236.7,255.2,1.078,55.8,1,0,0,0,189.2,20.5,0,27.3,18.2,1291.3,4.4,45.5,49.9,4.7,82.8,78.1,72.7,-5.4,46,0,45,47,74.1,8.0,10.7,7.1,2024,8,25,6,10,0
2024-08-25 06:20:00,265.7,208.9,0.786,42.0,1,0,0,0,142.5,20.5,0,27.3,18.5,1275.5,5.0,45.2,50.2,4.9,83.6,78.7,72.7,-6.0,46,0,45,47,68.2,9.8,13.1,8.9,2024,8,25,6,20,0
2024-08-25 06:30:00,272.3,228.3,0.838,47.8,1,0,0,0,162.1,20.6,0,27.3,18.3,1281.6,5.1,45.3,50.4,5.0,84.2,79.2,72.7,-6.5,46,0,45,47,71.0,9.0,12.0,8.0,2024,8,25,6,30,0
2024-08-25 06:40:00,260.7,224.4,0.861,46.6,1,0,0,0,158.2,20.6,0,27.3,18.3,1276.7,4.9,45.3,50.2,4.9,84.3,79.4,72.7,-6.7,46,0,45,47,70.5,9.2,12.2,8.1,2024,8,25,6,40,0
2024-08-25 06:50:00,258.0,221.6,0.859,45.8,1,0,0,0,155.5,20.6,0,27.3,18.2,1290.1,4.8,45.3,50.1,4.9,84.0,79.1,72.7,-6.4,46,0,45,47,70.2,9.3,12.3,8.2,2024,8,25,6,50,0
2024-08-25 07:00:00,279.5,227.8,0.815,46.7,1,0,0,0,158.5,22.0,0,29.1,18.2,1315.4,5.1,45.5,50.6,5.0,83.9,78.9,72.7,-6.2,47,0,46,47,69.6,9.7,12.8,8.0,2024,8,25,7,0,0
2024-08-25 07:10:00,274.8,244.3,0.889,51.6,1,0,0,0,175.0,22.0,0,29.2,18.1,1318.9,5.0,45.4,50.4,5.1,84.2,79.1,72.7,-6.4,47,0,46,47,71.6,9.0,12.0,7.4,2024,8,25,7,10,0
2024-08-25 07:20:00,273.5,230.9,0.844,47.5,1,0,0,0,161.3,22.1,0,29.3,18.2,1313.0,5.0,45.4,50.4,5.1,84.5,79.4,72.7,-6.7,47,0,46,47,69.9,9.6,12.7,7.9,2024,8,25,7,20,0
2024-08-25 07:30:00,366.5,302.0,0.824,68.6,1,0,0,0,232.6,21.9,0,29.3,18.2,1313.0,6.7,43.7,50.4,6.5,85.8,79.3,72.7,-6.6,47,0,46,47,77.0,7.2,9.7,6.0,2024,8,25,7,30,0
2024-08-25 07:40:00,324.8,270.6,0.833,59.3,1,0,0,0,201.4,22.0,0,29.1,18.1,1321.3,5.9,43.1,49.0,6.1,86.3,80.2,72.7,-7.5,47,0,46,47,74.4,8.1,10.8,6.7,2024,8,25,7,40,0
2024-08-25 07:50:00,285.5,246.2,0.862,52.1,1,0,0,0,176.8,22.0,0,29.2,18.1,1317.8,5.2,43.6,48.8,5.5,85.7,80.2,72.7,-7.5,47,0,46,47,71.8,8.9,11.9,7.4,2024,8,25,7,50,0
2024-08-25 08:00:00,278.2,254.7,0.915,53.3,1,0,0,0,181.9,22.1,0,31.3,19.4,1335.5,5.0,43.5,48.5,5.2,85.3,80.1,72.7,-7.4,47,0,47,48,71.4,8.7,12.3,7.6,2024,8,25,8,0,0
2024-08-25 08:10:00,333.0,302.4,0.908,67.4,1,0,0,0,229.8,22.0,0,31.2,19.4,1332.0,6.0,43.6,49.6,5.9,86.2,80.3,72.7,-7.6,47,0,47,48,76.0,7.3,10.3,6.4,2024,8,25,8,10,0
2024-08-25 08:20:00,333.3,280.7,0.842,61.4,1,0,0,0,208.4,22.2,0,31.0,19.2,1333.1,6.0,43.5,49.5,6.2,86.6,80.4,72.7,-7.7,47,0,47,48,74.2,7.9,11.0,6.9,2024,8,25,8,20,0
2024-08-25 08:30:00,321.0,268.6,0.837,57.7,1,0,0,0,195.7,22.1,0,31.3,19.5,1328.4,5.8,43.5,49.3,5.9,86.3,80.4,72.7,-7.7,47,0,47,48,72.9,8.2,11.6,7.3,2024,8,25,8,30,0
2024-08-25 08:40:00,339.4,265.4,0.782,56.8,1,0,0,0,192.8,22.2,0,30.9,19.5,1335.5,6.1,43.4,49.5,5.9,86.4,80.5,72.7,-7.8,47,0,47,48,72.7,8.3,11.7,7.3,2024,8,25,8,40,0
2024-08-25 08:50:00,316.3,271.9,0.86,58.8,1,0,0,0,199.6,22.0,0,31.0,19.4,1332.0,5.7,43.6,49.3,5.9,86.6,80.7,72.7,-8.0,47,0,47,48,73.4,8.1,11.4,7.1,2024,8,25,8,50,0
2024-08-25 09:00:00,321.3,277.3,0.863,58.9,1,0,0,0,200.0,23.6,0,33.1,20.6,1353.0,5.7,43.6,49.3,5.8,87.0,81.2,72.7,-8.5,48,0,48,49,72.1,8.5,11.9,7.4,2024,8,25,9,0,0
2024-08-25 09:10:00,349.2,291.3,0.834,63.1,1,0,0,0,214.1,23.5,0,33.5,20.2,1351.8,6.2,43.5,49.7,6.1,87.4,81.3,72.7,-8.6,48,0,48,49,73.5,8.1,11.5,6.9,2024,8,25,9,10,0
2024-08-25 09:20:00,362.6,289.7,0.799,62.7,1,0,0,0,212.7,23.5,0,32.9,20.6,1359.9,6.4,43.5,49.9,6.3,87.7,81.4,72.7,-8.7,48,0,48,49,73.4,8.1,11.4,7.1,2024,8,25,9,20,0
2024-08-25 09:30:00,378.7,314.6,0.831,70.0,1,0,0,0,237.4,23.5,0,33.2,20.5,1356.4,6.7,43.3,50.0,6.7,88.0,81.3,72.7,-8.6,48,0,48,49,75.5,7.5,10.5,6.5,2024,8,25,9,30,0
2024-08-25 09:40:00,375.2,288.9,0.77,62.4,1,0,0,0,211.8,23.6,0,33.1,20.4,1364.5,6.6,43.4,50.0,6.4,87.8,81.4,72.7,-8.7,48,0,48,49,73.3,8.2,11.4,7.1,2024,8,25,9,40,0
2024-08-25 09:50:00,409.7,306.2,0.747,67.5,1,0,0,0,229.2,23.4,0,33.2,20.5,1365.6,7.2,43.0,50.2,7.0,88.2,81.2,72.7,-8.5,48,0,48,49,74.8,7.6,10.8,6.7,2024,8,25,9,50,0
2024-08-25 10:00:00,376.8,327.9,0.87,74.0,1,0,0,0,251.0,23.5,0,33.0,20.3,1370.2,6.6,43.4,50.0,7.0,88.4,81.4,72.7,-8.7,48,0,48,49,76.6,7.2,10.1,6.2,2024,8,25,10,0,0
2024-08-25 10:10:00,370.8,293.0,0.79,63.6,1,0,0,0,215.7,23.4,0,33.4,20.5,1369.1,6.5,43.5,50.0,6.4,87.7,81.3,72.7,-8.6,48,0,48,49,73.6,8.0,11.4,7.0,2024,8,25,10,10,0
2024-08-25 10:20:00,369.2,290.7,0.787,62.9,1,0,0,0,213.6,23.5,0,33.2,20.5,1363.4,6.5,43.6,50.1,6.5,87.7,81.2,72.7,-8.5,48,0,48,49,73.5,8.1,11.4,7.0,2024,8,25,10,20,0
2024-08-25 10:30:00,370.5,309.1,0.834,68.4,1,0,0,0,231.9,23.6,0,33.1,20.5,1367.9,6.5,44.0,50.5,6.6,87.9,81.3,72.7,-8.6,48,0,48,49,75.0,7.6,10.7,6.6,2024,8,25,10,30,0
2024-08-25 10:40:00,409.4,349.1,0.853,80.3,1,0,0,0,272.4,23.5,0,32.9,20.3,1364.5,7.2,43.4,50.6,7.2,88.7,81.5,72.7,-8.8,48,0,48,49,78.0,6.7,9.4,5.8,2024,8,25,10,40,0
2024-08-25 10:50:00,403.0,312.1,0.774,69.2,1,0,0,0,234.8,23.4,0,33.3,20.4,1362.2,7.1,43.3,50.4,7.2,88.6,81.4,72.7,-8.7,48,0,48,49,75.3,7.5,10.7,6.5,2024,8,25,10,50,0
2024-08-25 11:00:00,382.5,298.9,0.781,64.4,1,0,0,0,218.3,23.5,0,35.4,21.7,1370.2,6.7,43.5,50.2,6.6,88.2,81.6,72.7,-8.9,48,0,49,50,73.0,7.9,11.8,7.3,2024,8,25,11,0,0
2024-08-25 11:10:00,378.3,337.4,0.892,75.3,1,0,0,0,256.3,23.6,0,35.8,21.7,1355.3,6.7,43.8,50.5,6.7,88.0,81.3,72.7,-8.6,48,0,49,50,76.0,7.0,10.6,6.4,2024,8,25,11,10,0
2024-08-25 11:20:00,388.2,329.1,0.848,73.0,1,0,0,0,248.6,23.6,0,35.5,21.4,1370.2,6.8,43.7,50.5,6.5,88.3,81.8,72.7,-9.1,48,0,49,50,75.5,7.2,10.8,6.5,2024,8,25,11,20,0
2024-08-25 11:30:00,416.8,317.3,0.761,69.6,1,0,0,0,236.3,23.7,0,35.7,21.7,1370.2,7.3,43.3,50.6,6.8,88.9,82.1,72.7,-9.4,48,0,49,50,74.5,7.5,11.3,6.8,2024,8,25,11,30,0
2024-08-25 11:40:00,396.0,323.8,0.818,70.2,1,0,0,0,238.2,26.7,0,37.3,21.6,1418.6,6.7,44.0,50.7,6.5,89.8,83.3,72.7,-10.6,50,0,50,50,73.6,8.3,11.5,6.7,2024,8,25,11,40,0
2024-08-25 11:50:00,402.2,345.4,0.859,76.6,1,0,0,0,259.9,26.6,0,37.4,21.4,1419.7,6.8,43.8,50.6,6.8,90.6,83.8,72.7,-11.1,50,0,50,50,75.3,7.7,10.8,6.2,2024,8,25,11,50,0
2024-08-25 12:00:00,411.0,346.4,0.843,76.8,1,0,0,0,260.5,26.6,0,37.8,21.5,1429.6,6.9,43.9,50.8,6.8,90.7,83.9,72.7,-11.2,50,0,50,50,75.2,7.7,10.9,6.2,2024,8,25,12,0,0
2024-08-25 12:10:00,409.1,355.6,0.869,79.6,1,0,0,0,270.1,26.7,0,37.3,21.4,1423.0,6.9,44.1,51.0,6.8,90.7,83.9,72.7,-11.2,50,0,50,50,76.0,7.5,10.5,6.0,2024,8,25,12,10,0
2024-08-25 12:20:00,418.9,349.7,0.835,77.9,1,0,0,0,264.2,26.7,0,37.4,21.5,1436.1,7.0,44.0,51.0,6.8,91.0,84.2,72.7,-11.5,50,0,50,50,75.5,7.6,10.7,6.1,2024,8,25,12,20,0
2024-08-25 12:30:00,416.6,357.6,0.858,80.2,1,0,0,0,272.1,26.6,0,37.5,21.4,1428.5,7.0,43.9,50.9,7.0,90.9,83.9,72.7,-11.2,50,0,50,50,76.1,7.4,10.5,6.0,2024,8,25,12,30,0
2024-08-25 12:40:00,407.8,335.4,0.822,73.6,1,0,0,0,249.8,26.7,0,37.4,21.5,1418.6,6.9,44.1,51.0,6.6,90.7,84.1,72.7,-11.4,50,0,50,50,74.5,8.0,11.2,6.4,2024,8,25,12,40,0
2024-08-25 12:50:00,409.1,350.9,0.858,78.2,1,0,0,0,265.3,26.6,0,37.7,21.3,1423.0,6.9,43.9,50.8,6.8,90.5,83.7,72.7,-11.0,50,0,50,50,75.6,7.6,10.7,6.1,2024,8,25,12,50,0
2024-08-25 13:00:00,0.0,85.9,0.0,0.0,0,0,0,0,0.2,26.7,0,37.7,21.4,0.0,7.0,44.0,51.0,6.9,90.7,83.8,72.7,-11.1,50,0,50,50,0.2,31.1,43.8,24.9,2024,8,25,13,0,0
2024-08-25 13:10:00,410.1,350.6,0.855,77.9,1,0,0,0,264.7,26.7,0,37.7,21.5,1426.3,6.9,43.9,50.8,6.8,90.8,84.0,72.7,-11.3,50,0,50,50,75.5,7.6,10.7,6.1,2024,8,25,13,10,0
2024-08-25 13:20:00,417.9,352.8,0.844,78.8,1,0,0,0,267.2,26.7,0,37.5,21.4,1432.9,7.0,44.0,51.0,7.0,91.1,84.1,72.7,-11.4,50,0,50,50,75.7,7.6,10.6,6.1,2024,8,25,13,20,0
2024-08-25 13:30:00,421.0,353.9,0.841,79.1,1,0,0,0,268.2,26.7,0,37.4,21.5,1423.0,7.1,44.3,51.4,7.0,91.2,84.2,72.7,-11.5,50,0,50,50,75.8,7.6,10.6,6.1,2024,8,25,13,30,0
2024-08-25 13:40:00,408.5,350.8,0.859,78.2,1,0,0,0,265.3,26.6,0,37.4,21.5,1420.8,6.9,44.1,51.0,6.9,91.2,84.3,72.7,-11.6,50,0,50,50,75.6,7.6,10.7,6.1,2024,8,25,13,40,0
2024-08-25 13:50:00,436.8,356.2,0.815,79.9,1,0,0,0,270.9,26.7,0,37.4,21.3,1436.1,7.3,44.0,51.3,7.0,91.1,84.1,72.7,-11.4,50,0,50,50,76.1,7.5,10.5,6.0,2024,8,25,13,50,0
2024-08-25 14:00:00,408.2,353.6,0.866,78.8,1,0,0,0,268.2,26.7,0,37.5,21.2,1419.7,6.9,44.1,51.0,6.9,91.1,84.2,72.7,-11.5,50,0,50,50,75.8,7.6,10.6,6.0,2024,8,25,14,0,0
2024-08-25 14:10:00,392.5,332.8,0.848,72.6,1,0,0,0,247.4,26.7,0,37.3,21.4,1427.4,6.6,44.2,50.8,6.8,91.1,84.3,72.7,-11.6,50,0,50,50,74.3,8.0,11.2,6.4,2024,8,25,14,10,0
2024-08-25 14:20:00,401.6,344.6,0.858,76.3,1,0,0,0,258.9,26.7,0,37.4,21.6,1417.5,6.8,44.2,51.0,6.8,91.1,84.3,72.7,-11.6,50,0,50,50,75.1,7.8,10.9,6.3,2024,8,25,14,20,0
2024-08-25 14:30:00,393.1,341.9,0.87,75.6,1,0,0,0,256.6,26.6,0,37.4,21.4,1429.6,6.6,44.4,51.0,6.8,91.1,84.3,72.7,-11.6,50,0,50,50,75.0,7.8,10.9,6.2,2024,8,25,14,30,0
2024-08-25 14:40:00,0.0,85.6,0.0,0.0,0,0,0,0,0.2,26.7,0,37.6,21.1,0.0,6.7,44.4,51.1,6.7,91.0,84.3,72.7,-11.6,50,0,50,50,0.2,31.2,44.0,24.7,2024,8,25,14,40,0
2024-08-25 14:50:00,410.4,333.6,0.813,73.1,1,0,0,0,248.2,26.7,0,37.5,21.2,1427.4,6.9,44.2,51.1,6.7,91.1,84.4,72.7,-11.7,50,0,50,50,74.4,8.0,11.2,6.4,2024,8,25,14,50,0
2024-08-25 15:00:00,403.2,338.9,0.84,74.7,1,0,0,0,253.3,26.7,0,37.5,21.4,1423.0,6.8,44.2,51.0,6.9,91.3,84.4,72.7,-11.7,50,0,50,50,74.7,7.9,11.1,6.3,2024,8,25,15,0,0
2024-08-25 15:10:00,393.5,348.0,0.884,77.4,1,0,0,0,262.7,26.8,0,37.2,21.4,1409.7,6.7,44.2,50.9,6.8,90.9,84.1,72.7,-11.4,50,0,50,50,75.5,7.7,10.7,6.1,2024,8,25,15,10,0
2024-08-25 15:20:00,410.1,352.6,0.86,78.8,1,0,0,0,267.3,26.5,0,37.5,21.4,1426.3,6.9,44.2,51.1,6.9,91.0,84.1,72.7,-11.4,50,0,50,50,75.8,7.5,10.6,6.1,2024,8,25,15,20,0
2024-08-25 15:40:00,397.2,347.1,0.874,77.1,1,0,0,0,261.7,26.7,0,37.2,21.6,1423.0,6.7,44.2,50.9,6.9,91.0,84.1,72.7,-11.4,50,0,50,50,75.4,7.7,10.7,6.2,2024,8,25,15,40,0
2024-08-25 15:50:00,415.4,350.0,0.843,77.9,1,0,0,0,264.3,26.7,0,37.6,21.4,1424.1,7.0,44.4,51.4,6.9,91.0,84.1,72.7,-11.4,50,0,50,50,75.5,7.6,10.7,6.1,2024,8,25,15,50,0
2024-08-25 16:00:00,399.1,347.5,0.871,77.3,1,0,0,0,262.1,26.7,0,37.4,21.3,1429.6,6.7,44.4,51.1,6.8,91.0,84.2,72.7,-11.5,50,0,50,50,75.4,7.7,10.8,6.1,2024,8,25,16,0,0
2024-08-25 16:10:00,421.4,340.3,0.808,75.1,1,0,0,0,254.9,26.7,0,37.3,21.4,1444.8,7.0,44.4,51.4,6.8,91.2,84.4,72.7,-11.7,50,0,50,50,74.9,7.9,11.0,6.3,2024,8,25,16,10,0
2024-08-25 16:20:00,422.3,356.5,0.844,79.8,1,0,0,0,270.8,26.8,0,37.5,21.4,1427.4,7.1,44.8,51.9,7.0,91.6,84.6,72.7,-11.9,50,0,50,50,75.9,7.5,10.5,6.0,2024,8,25,16,20,0
2024-08-25 16:30:00,426.2,358.9,0.842,80.7,1,0,0,0,273.8,26.8,0,37.2,21.3,1420.8,7.2,45.0,52.2,7.1,91.8,84.7,72.7,-12.0,50,0,50,50,76.3,7.5,10.4,5.9,2024,8,25,16,30,0
2024-08-25 16:40:00,442.6,368.6,0.833,83.5,1,0,0,0,283.1,26.6,0,37.6,21.3,1416.3,7.5,44.9,52.4,7.3,92.0,84.7,72.7,-12.0,50,0,50,50,76.8,7.2,10.2,5.8,2024,8,25,16,40,0
2024-08-25 16:50:00,425.2,360.9,0.849,81.3,1,0,0,0,275.7,26.6,0,37.3,21.4,1417.5,7.2,44.8,52.0,7.1,91.8,84.7,72.7,-12.0,50,0,50,50,76.4,7.4,10.3,5.9,2024,8,25,16,50,0
2024-08-25 17:00:00,436.2,355.4,0.815,79.5,1,0,0,0,269.7,26.8,0,37.9,21.0,1433.9,7.3,44.9,52.2,7.1,91.9,84.8,72.7,-12.1,50,0,50,50,75.9,7.5,10.7,5.9,2024,8,25,17,0,0
2024-08-25 17:10:00,421.0,363.3,0.863,81.8,1,0,0,0,277.3,26.8,0,37.6,21.6,1423.0,7.1,45.0,52.1,7.1,92.1,85.0,72.7,-12.3,50,0,50,50,76.3,7.4,10.4,5.9,2024,8,25,17,10,0
2024-08-25 17:20:00,427.6,358.0,0.837,80.2,1,0,0,0,272.1,26.7,0,37.7,21.5,1425.2,7.2,44.9,52.1,7.0,92.2,85.2,72.7,-12.5,50,0,50,50,76.0,7.5,10.5,6.0,2024,8,25,17,20,0
2024-08-25 17:30:00,438.8,357.9,0.816,80.0,1,0,0,0,272.3,26.5,0,37.8,21.2,1423.0,7.4,44.8,52.2,7.2,92.2,85.0,72.7,-12.3,50,0,50,50,76.1,7.4,10.6,5.9,2024,8,25,17,30,0
2024-08-25 17:40:00,424.9,361.0,0.85,80.8,1,0,0,0,275.1,26.8,0,37.6,21.5,1416.3,7.2,44.7,51.9,7.1,92.0,84.9,72.7,-12.2,50,0,50,50,76.2,7.4,10.4,6.0,2024,8,25,17,40,0
2024-08-25 17:50:00,431.5,369.2,0.856,83.7,1,0,0,0,284.0,26.6,0,37.3,21.3,1438.3,7.2,45.1,52.3,7.4,92.3,84.9,72.7,-12.2,50,0,50,50,76.9,7.2,10.1,5.8,2024,8,25,17,50,0
2024-08-25 18:00:00,428.2,362.5,0.846,81.6,1,0,0,0,276.7,26.7,0,37.7,21.3,1427.4,7.2,45.3,52.5,7.4,92.7,85.3,72.7,-12.6,50,0,50,50,76.4,7.4,10.4,5.9,2024,8,25,18,0,0
2024-08-25 18:10:00,438.8,362.7,0.827,81.8,1,0,0,0,277.4,26.7,0,37.5,21.0,1423.0,7.4,45.0,52.4,7.3,92.6,85.3,72.7,-12.6,50,0,50,50,76.5,7.4,10.3,5.8,2024,8,25,18,10,0
2024-08-25 18:20:00,439.8,368.7,0.838,83.5,1,0,0,0,283.2,26.7,0,37.3,21.5,1426.3,7.4,45.0,52.4,7.6,92.6,85.0,72.7,-12.3,50,0,50,50,76.8,7.3,10.1,5.8,2024,8,25,18,20,0
2024-08-25 18:30:00,436.5,361.2,0.828,81.2,1,0,0,0,275.6,26.7,0,37.6,21.4,1435.0,7.3,44.9,52.2,7.6,91.8,84.2,72.7,-11.5,50,0,50,50,76.3,7.4,10.4,5.9,2024,8,25,18,30,0
2024-08-25 18:40:00,437.4,362.8,0.83,81.8,1,0,0,0,277.4,26.6,0,37.5,21.3,1418.6,7.4,44.7,52.1,7.8,91.8,84.0,72.7,-11.3,50,0,50,50,76.5,7.3,10.3,5.9,2024,8,25,18,40,0
2024-08-25 18:50:00,435.5,356.8,0.819,80.1,1,0,0,0,271.6,26.7,0,37.3,21.2,1431.8,7.3,44.5,51.8,7.4,91.1,83.7,72.7,-11.0,50,0,50,50,76.1,7.5,10.5,5.9,2024,8,25,18,50,0
2024-08-25 19:00:00,425.2,362.4,0.852,81.6,1,0,0,0,276.9,26.7,0,37.3,21.5,1417.5,7.2,44.3,51.5,7.4,91.0,83.6,72.7,-10.9,50,0,50,50,76.4,7.4,10.3,5.9,2024,8,25,19,0,0
2024-08-25 19:10:00,420.0,355.2,0.846,79.7,1,0,0,0,270.3,26.8,0,37.6,20.6,1419.7,7.1,44.3,51.4,7.3,90.8,83.5,72.7,-10.8,50,0,50,49,76.1,7.5,10.6,5.8,2024,8,25,19,10,0
2024-08-25 19:20:00,412.8,346.0,0.838,77.2,1,0,0,0,261.8,26.6,0,37.6,20.1,1415.2,7.0,43.8,50.8,7.1,90.5,83.4,72.7,-10.7,50,0,50,49,75.7,7.7,10.9,5.8,2024,8,25,19,20,0
2024-08-25 19:30:00,383.1,327.5,0.855,71.8,1,0,0,0,243.5,26.5,0,37.3,20.2,1392.9,6.6,43.8,50.4,6.6,89.8,83.2,72.7,-10.5,50,0,50,49,74.4,8.1,11.4,6.2,2024,8,25,19,30,0
2024-08-25 19:40:00,388.3,343.3,0.884,76.4,1,0,0,0,259.3,26.6,0,37.4,20.1,1411.9,6.6,43.8,50.4,6.5,89.4,82.9,72.7,-10.2,50,0,50,49,75.5,7.7,10.9,5.9,2024,8,25,19,40,0
2024-08-25 19:50:00,358.9,333.0,0.928,73.2,1,0,0,0,248.4,26.5,0,37.7,20.4,1411.9,6.1,43.5,49.6,6.4,89.3,82.9,72.7,-10.2,50,0,50,49,74.6,8.0,11.3,6.1,2024,8,25,19,50,0
2024-08-25 20:00:00,336.6,296.3,0.88,62.5,1,0,0,0,212.2,26.5,0,37.4,20.2,1417.5,5.7,43.8,49.5,6.1,88.7,82.6,72.7,-9.9,50,0,50,49,71.6,9.0,12.6,6.8,2024,8,25,20,0,0
2024-08-25 20:10:00,359.1,322.2,0.897,70.4,1,0,0,0,238.7,26.6,0,37.7,19.2,1413.0,6.1,43.2,49.3,6.3,88.6,82.3,72.7,-9.6,50,0,50,48,74.1,8.2,11.7,6.0,2024,8,25,20,10,0
2024-08-25 20:20:00,338.2,318.2,0.941,69.2,1,0,0,0,234.8,26.5,0,37.6,19.2,1399.7,5.8,43.4,49.2,5.7,88.0,82.3,72.7,-9.6,50,0,50,48,73.8,8.3,11.8,6.0,2024,8,25,20,20,0
2024-08-25 20:30:00,328.4,283.5,0.863,59.0,1,0,0,0,200.2,26.6,0,37.5,19.2,1407.5,5.6,43.4,49.0,5.7,87.8,82.1,72.7,-9.4,50,0,50,48,70.6,9.4,13.2,6.8,2024,8,25,20,30,0
2024-08-25 20:40:00,338.0,335.3,0.992,74.4,1,0,0,0,252.4,26.4,0,37.4,19.2,1398.5,5.8,43.5,49.3,5.8,87.8,82.0,72.7,-9.3,50,0,50,48,75.3,7.9,11.1,5.7,2024,8,25,20,40,0
2024-08-25 20:50:00,327.9,295.8,0.902,62.3,1,0,0,0,212.3,26.7,0,37.7,19.1,1405.2,5.6,43.4,49.0,5.8,87.6,81.8,72.7,-9.1,50,0,50,48,71.8,9.0,12.7,6.5,2024,8,25,20,50,0
2024-08-25 21:00:00,328.9,291.3,0.886,61.1,1,0,0,0,208.2,26.5,0,37.5,19.1,1409.7,5.6,43.2,48.8,5.7,87.3,81.6,72.7,-8.9,50,0,50,48,71.5,9.1,12.9,6.6,2024,8,25,21,0,0
2024-08-25 21:10:00,327.1,286.0,0.874,60.1,1,0,0,0,203.9,26.3,0,37.7,18.1,1401.9,5.6,43.1,48.7,5.8,87.1,81.3,72.7,-8.6,50,0,50,47,71.3,9.2,13.2,6.3,2024,8,25,21,10,0
2024-08-25 21:20:00,319.0,287.6,0.902,60.7,1,0,0,0,205.9,26.5,0,37.4,17.9,1391.8,5.5,43.1,48.6,5.7,86.8,81.1,72.7,-8.4,50,0,50,47,71.6,9.2,13.0,6.2,2024,8,25,21,20,0
2024-08-25 21:30:00,299.1,275.1,0.92,56.8,1,0,0,0,192.6,26.5,0,37.9,18.1,1407.5,5.1,43.6,48.7,5.3,86.3,81.0,72.7,-8.3,50,0,50,47,70.0,9.6,13.8,6.6,2024,8,25,21,30,0
2024-08-25 21:40:00,320.8,284.4,0.887,59.7,1,0,0,0,202.5,26.4,0,37.4,18.2,1399.7,5.5,43.2,48.7,5.6,86.3,80.7,72.7,-8.0,50,0,50,47,71.2,9.3,13.1,6.4,2024,8,25,21,40,0
2024-08-25 21:50:00,317.9,299.7,0.943,64.1,1,0,0,0,217.4,26.5,0,37.7,18.1,1413.0,5.4,43.2,48.6,5.6,86.3,80.7,72.7,-8.0,50,0,50,47,72.6,8.9,12.6,6.0,2024,8,25,21,50,0
2024-08-25 22:00:00,304.0,264.7,0.871,53.8,1,0,0,0,182.5,26.5,0,37.5,18.2,1403.0,5.2,43.4,48.6,5.4,86.0,80.6,72.7,-7.9,50,0,50,47,69.0,10.0,14.2,6.9,2024,8,25,22,0,0
2024-08-25 22:10:00,0.0,81.9,0.0,0.0,0,0,0,0,0.2,26.3,0,37.5,18.0,0.0,5.3,43.1,48.4,5.5,85.8,80.3,72.7,-7.6,50,0,50,47,0.2,32.1,45.7,22.0,2024,8,25,22,10,0
2024-08-25 22:20:00,252.2,269.5,1.069,55.2,1,0,0,0,187.3,26.4,0,37.7,18.1,1407.5,4.3,43.3,47.6,4.8,85.0,80.2,72.7,-7.5,50,0,50,47,69.5,9.8,14.0,6.7,2024,8,25,22,20,0
2024-08-25 22:30:00,262.6,261.7,0.996,52.8,1,0,0,0,179.3,26.3,0,37.8,18.4,1400.8,4.5,43.2,47.7,4.6,84.5,79.9,72.7,-7.2,50,0,50,47,68.5,10.0,14.4,7.0,2024,8,25,22,30,0
2024-08-25 22:40:00,262.6,255.8,0.974,51.2,1,0,0,0,173.8,26.5,0,37.6,18.0,1400.8,4.5,43.3,47.8,4.4,84.0,79.6,72.7,-6.9,50,0,50,47,67.9,10.3,14.7,7.0,2024,8,25,22,40,0
2024-08-25 22:50:00,210.1,220.5,1.049,45.4,1,0,0,0,154.0,19.4,0,29.1,18.0,1260.6,4.0,43.9,47.9,4.1,83.7,79.6,72.7,-6.9,45,0,46,47,69.8,8.8,13.2,8.2,2024,8,25,22,50,0
2024-08-25 23:00:00,237.3,209.9,0.884,42.2,1,0,0,0,143.2,19.3,0,29.1,18.2,1265.6,4.5,44.2,48.7,4.3,83.2,78.9,72.7,-6.2,45,0,46,47,68.3,9.2,13.9,8.7,2024,8,25,23,0,0
2024-08-25 23:10:00,259.1,215.9,0.833,44.5,1,0,0,0,151.0,19.3,0,27.3,18.4,1269.3,4.9,44.2,49.1,4.7,83.7,79.0,72.7,-6.3,45,0,45,47,69.9,8.9,12.6,8.5,2024,8,25,23,10,0
2024-08-25 23:20:00,258.9,239.0,0.923,51.3,1,0,0,0,174.1,19.4,0,27.4,18.2,1268.1,4.9,44.1,49.0,4.7,83.7,79.0,72.7,-6.3,45,0,45,47,72.8,8.1,11.4,7.6,2024,8,25,23,20,0
2024-08-25 23:30:00,275.0,218.3,0.794,45.2,1,0,0,0,153.4,19.3,0,27.3,18.2,1269.3,5.2,43.9,49.1,5.0,84.3,79.3,72.7,-6.6,45,0,45,47,70.3,8.9,12.5,8.3,2024,8,25,23,30,0
2024-08-25 23:40:00,254.3,195.3,0.768,38.5,1,0,0,0,130.6,19.2,0,27.3,18.2,1245.6,4.9,44.0,48.9,4.8,84.1,79.3,72.7,-6.6,45,0,45,47,66.9,9.8,14.0,9.3,2024,8,25,23,40,0
2024-08-25 23:50:00,234.5,229.5,0.979,48.6,1,0,0,0,164.9,19.2,0,27.2,18.3,1250.6,4.5,44.3,48.8,4.6,83.8,79.2,72.7,-6.5,45,0,45,47,71.9,8.3,11.8,8.0,2024,8,25,23,50,0
2024-08-26 00:00:00,230.7,248.1,1.076,54.0,1,0,0,0,183.2,19.2,0,27.3,18.4,1258.1,4.4,43.8,48.2,4.6,83.6,79.0,72.7,-6.3,45,0,45,47,73.8,7.8,11.0,7.4,2024,8,26,0,0,0
2024-08-26 00:10:00,215.5,201.5,0.935,40.0,1,0,0,0,136.8,19.2,0,27.2,18.4,1231.7,4.2,44.1,48.3,4.1,82.7,78.6,72.7,-5.9,45,0,45,47,67.9,9.5,13.5,9.1,2024,8,26,0,10,0
2024-08-26 00:20:00,189.1,157.3,0.832,27.0,1,0,0,0,92.7,19.1,0,27.2,18.3,1226.6,3.7,44.4,48.1,3.9,82.3,78.4,72.7,-5.7,45,0,45,47,59.0,12.1,17.3,11.6,2024,8,26,0,20,0
2024-08-26 00:30:00,199.3,217.2,1.09,45.0,1,0,0,0,152.7,19.0,0,27.2,18.4,1226.6,3.9,44.1,48.0,3.9,82.2,78.3,72.7,-5.6,45,0,45,47,70.3,8.7,12.5,8.5,2024,8,26,0,30,0
2024-08-26 00:40:00,195.0,225.5,1.156,47.4,1,0,0,0,160.9,19.2,0,27.4,18.1,1231.7,3.8,43.9,47.7,3.8,81.9,78.1,72.7,-5.4,45,0,45,47,71.3,8.5,12.1,8.0,2024,8,26,0,40,0
2024-08-26 00:50:00,216.2,200.8,0.929,40.1,1,0,0,0,136.0,19.1,0,27.4,18.3,1235.5,4.2,43.8,48.0,3.9,81.6,77.7,72.7,-5.0,45,0,45,47,67.8,9.5,13.6,9.1,2024,8,26,0,50,0
2024-08-26 01:00:00,164.1,190.2,1.159,37.0,1,0,0,0,125.5,19.0,0,27.4,18.3,1230.4,3.2,44.7,47.9,3.4,81.1,77.7,72.7,-5.0,45,0,45,47,66.0,10.0,14.4,9.6,2024,8,26,1,0,0
2024-08-26 01:10:00,211.5,155.5,0.735,26.8,1,0,0,0,91.0,19.1,0,27.3,18.1,1238.0,4.1,43.8,47.9,3.8,81.4,77.6,72.7,-4.9,45,0,45,47,58.5,12.3,17.6,11.6,2024,8,26,1,10,0
2024-08-26 01:20:00,214.9,163.5,0.761,29.2,1,0,0,0,98.9,19.1,0,27.2,18.2,1227.9,4.2,43.8,48.0,3.9,81.5,77.6,72.7,-4.9,45,0,45,47,60.5,11.7,16.7,11.1,2024,8,26,1,20,0
2024-08-26 01:30:00,163.5,222.8,1.363,46.6,1,0,0,0,158.0,19.1,0,27.4,18.4,1226.6,3.2,44.5,47.7,3.6,81.2,77.6,72.7,-4.9,45,0,45,47,70.9,8.6,12.3,8.2,2024,8,26,1,30,0
2024-08-26 01:40:00,200.4,218.7,1.092,45.4,1,0,0,0,154.1,19.0,0,27.4,18.2,1233.0,3.9,43.9,47.8,3.5,80.9,77.4,72.7,-4.7,45,0,45,47,70.5,8.7,12.5,8.3,2024,8,26,1,40,0
2024-08-26 01:50:00,178.7,193.6,1.084,38.1,1,0,0,0,129.4,18.9,0,27.0,18.4,1225.3,3.5,44.3,47.8,3.3,80.7,77.4,72.7,-4.7,45,0,45,47,66.8,9.8,14.0,9.5,2024,8,26,1,50,0
2024-08-26 02:00:00,174.1,201.5,1.157,40.3,1,0,0,0,136.9,19.1,0,27.2,18.3,1229.1,3.4,44.6,48.0,3.5,80.9,77.4,72.7,-4.7,45,0,45,47,68.0,9.5,13.5,9.1,2024,8,26,2,0,0
2024-08-26 02:10:00,210.2,159.7,0.76,28.0,1,0,0,0,95.0,19.1,0,27.3,18.3,1230.4,4.1,43.4,47.5,3.8,81.4,77.6,72.7,-4.9,45,0,45,47,59.5,12.0,17.1,11.4,2024,8,26,2,10,0
2024-08-26 02:20:00,180.5,147.4,0.817,24.4,1,0,0,0,82.8,19.0,0,27.2,18.4,1238.0,3.5,44.1,47.6,3.4,80.8,77.4,72.7,-4.7,45,0,45,47,56.2,12.9,18.4,12.5,2024,8,26,2,20,0
2024-08-26 02:30:00,159.9,228.7,1.43,48.3,1,0,0,0,163.9,19.2,0,27.4,18.2,1238.0,3.1,44.4,47.5,3.3,80.6,77.3,72.7,-4.6,45,0,45,47,71.7,8.4,12.0,8.0,2024,8,26,2,30,0
2024-08-26 02:40:00,200.8,226.4,1.128,47.6,1,0,0,0,161.6,19.1,0,27.3,18.3,1235.5,3.9,43.7,47.6,3.5,80.8,77.3,72.7,-4.6,45,0,45,47,71.4,8.5,12.0,8.1,2024,8,26,2,40,0
2024-08-26 02:50:00,178.5,182.0,1.02,34.5,1,0,0,0,117.1,19.1,0,27.4,18.4,1224.0,3.5,44.1,47.6,3.3,80.6,77.3,72.7,-4.6,45,0,45,47,64.3,10.5,15.0,10.1,2024,8,26,2,50,0
2024-08-26 03:00:00,154.0,157.0,1.02,27.2,1,0,0,0,92.4,19.0,0,27.3,18.3,1231.7,3.0,44.8,47.8,3.1,80.3,77.2,72.7,-4.5,45,0,45,47,58.9,12.1,17.4,11.6,2024,8,26,3,0,0
2024-08-26 03:10:00,195.0,154.5,0.792,26.4,1,0,0,0,89.8,19.1,0,27.3,18.3,1231.7,3.8,44.1,47.9,3.5,80.6,77.1,72.7,-4.4,45,0,45,47,58.1,12.3,17.7,11.9,2024,8,26,3,10,0
2024-08-26 03:20:00,204.4,169.6,0.83,30.9,1,0,0,0,104.9,19.0,0,27.4,18.3,1226.6,4.0,44.0,48.0,3.5,80.7,77.2,72.7,-4.5,45,0,45,47,61.8,11.2,16.2,10.8,2024,8,26,3,20,0
2024-08-26 03:30:00,188.7,227.5,1.206,47.7,1,0,0,0,162.8,19.1,0,27.3,18.3,1224.0,3.7,43.9,47.6,3.6,80.8,77.2,72.7,-4.5,45,0,45,47,71.6,8.4,12.0,8.0,2024,8,26,3,30,0
2024-08-26 03:40:00,158.6,213.4,1.345,43.5,1,0,0,0,148.6,19.0,0,27.4,18.4,1227.9,3.1,44.2,47.3,3.4,80.6,77.2,72.7,-4.5,45,0,45,47,69.7,8.9,12.8,8.6,2024,8,26,3,40,0
2024-08-26 03:50:00,195.4,148.4,0.759,24.6,1,0,0,0,83.7,19.0,0,27.5,18.2,1234.2,3.8,43.5,47.3,3.4,80.4,77.0,72.7,-4.3,45,0,45,47,56.4,12.8,18.5,12.3,2024,8,26,3,50,0
2024-08-26 04:00:00,163.5,152.4,0.932,25.7,1,0,0,0,87.5,19.1,0,27.3,18.5,1226.6,3.2,44.3,47.5,3.5,80.2,76.7,72.7,-4.0,45,0,45,47,57.4,12.5,17.9,12.1,2024,8,26,4,0,0
2024-08-26 04:10:00,163.5,208.0,1.272,42.2,1,0,0,0,143.3,19.1,0,27.3,18.4,1226.6,3.2,44.5,47.7,3.3,80.2,76.9,72.7,-4.2,45,0,45,47,68.9,9.2,13.1,8.8,2024,8,26,4,10,0
2024-08-26 04:20:00,203.2,215.9,1.063,44.6,1,0,0,0,151.4,19.0,0,27.1,18.4,1218.9,4.0,43.8,47.8,3.5,80.4,76.9,72.7,-4.2,45,0,45,47,70.1,8.8,12.6,8.5,2024,8,26,4,20,0
2024-08-26 04:30:00,202.4,201.8,0.997,40.3,1,0,0,0,136.9,19.1,0,27.3,18.4,1245.6,3.9,43.7,47.6,3.6,80.5,76.9,72.7,-4.2,45,0,45,47,67.9,9.5,13.5,9.1,2024,8,26,4,30,0
2024-08-26 04:40:00,155.4,199.2,1.282,39.6,1,0,0,0,134.3,19.1,0,27.4,18.4,1243.1,3.0,44.7,47.7,3.5,80.4,76.9,72.7,-4.2,45,0,45,47,67.4,9.6,13.7,9.3,2024,8,26,4,40,0
2024-08-26 04:50:00,216.4,196.1,0.906,38.7,1,0,0,0,131.5,19.1,0,27.3,18.3,1236.8,4.2,43.6,47.8,4.3,81.0,76.7,72.7,-4.0,45,0,45,47,67.1,9.7,13.9,9.3,2024,8,26,4,50,0
2024-08-26 05:00:00,220.9,204.3,0.925,41.1,1,0,0,0,139.4,19.2,0,27.4,18.3,1233.0,4.3,43.2,47.5,4.2,81.5,77.3,72.7,-4.6,45,0,45,47,68.3,9.4,13.4,8.9,2024,8,26,5,0,0
2024-08-26 05:10:00,211.5,199.7,0.944,39.3,1,0,0,0,133.6,20.5,0,27.4,18.2,1269.3,4.0,43.3,47.3,4.2,81.7,77.5,72.7,-4.8,46,0,45,47,66.9,10.3,13.7,9.1,2024,8,26,5,10,0
2024-08-26 05:20:00,211.8,182.7,0.863,34.4,1,0,0,0,116.7,20.5,0,27.2,18.3,1270.5,4.0,43.4,47.4,4.0,81.5,77.5,72.7,-4.8,46,0,45,47,63.9,11.2,14.9,10.0,2024,8,26,5,20,0
2024-08-26 05:30:00,211.8,199.5,0.942,39.2,1,0,0,0,133.2,20.5,0,27.3,18.4,1270.5,4.0,43.5,47.5,4.2,81.8,77.6,72.7,-4.9,46,0,45,47,66.8,10.3,13.7,9.2,2024,8,26,5,30,0
2024-08-26 05:40:00,223.6,205.3,0.918,41.0,1,0,0,0,139.3,20.5,0,27.2,18.3,1277.9,4.2,43.6,47.8,3.9,81.8,77.9,72.7,-5.2,46,0,45,47,67.8,10.0,13.3,8.9,2024,8,26,5,40,0
2024-08-26 05:50:00,259.4,202.4,0.78,40.2,1,0,0,0,136.4,20.5,0,27.3,18.3,1270.5,4.9,43.2,48.1,4.6,82.5,77.9,72.7,-5.2,46,0,45,47,67.4,10.1,13.5,9.0,2024,8,26,5,50,0
2024-08-26 06:00:00,239.4,238.7,0.997,50.8,1,0,0,0,172.6,20.6,0,27.4,18.2,1276.7,4.5,43.0,47.5,4.6,82.8,78.2,72.7,-5.5,46,0,45,47,72.3,8.6,11.5,7.6,2024,8,26,6,0,0
2024-08-26 06:10:00,255.3,188.8,0.74,36.3,1,0,0,0,123.1,20.5,0,27.2,18.1,1276.7,4.8,43.2,48.0,4.5,82.7,78.2,72.7,-5.5,46,0,45,47,65.2,10.9,14.4,9.6,2024,8,26,6,10,0
2024-08-26 06:20:00,272.1,236.6,0.87,50.3,1,0,0,0,170.6,20.5,0,27.4,18.2,1280.4,5.1,43.3,48.4,4.9,83.2,78.3,72.7,-5.6,46,0,45,47,72.1,8.7,11.6,7.7,2024,8,26,6,20,0
2024-08-26 06:30:00,300.5,239.0,0.795,50.7,1,0,0,0,173.0,20.7,0,27.3,18.1,1287.7,5.6,43.5,49.1,5.3,83.9,78.6,72.7,-5.9,46,0,45,47,72.4,8.6,11.4,7.6,2024,8,26,6,30,0
2024-08-26 06:40:00,319.5,250.7,0.784,54.1,1,0,0,0,184.6,20.7,0,27.3,18.1,1299.8,5.9,43.4,49.3,5.6,84.4,78.8,72.7,-6.1,46,0,45,47,73.6,8.3,10.9,7.2,2024,8,26,6,40,0
2024-08-26 06:50:00,321.3,259.4,0.807,57.0,1,0,0,0,193.3,20.6,0,27.4,18.1,1285.2,6.0,43.2,49.2,5.7,84.7,79.0,72.7,-6.3,46,0,45,47,74.5,8.0,10.6,7.0,2024,8,26,6,50,0
2024-08-26 07:00:00,307.8,242.9,0.789,52.1,1,0,0,0,176.8,20.6,0,27.4,18.0,1296.2,5.7,43.3,49.0,5.7,84.7,79.0,72.7,-6.3,46,0,45,47,72.8,8.5,11.3,7.4,2024,8,26,7,0,0
2024-08-26 07:10:00,337.9,269.8,0.798,59.1,1,0,0,0,200.4,22.0,0,29.2,18.2,1329.6,6.1,43.3,49.4,5.8,84.6,78.8,72.7,-6.1,47,0,46,47,74.3,8.2,10.8,6.7,2024,8,26,7,10,0
2024-08-26 07:20:00,354.6,280.3,0.791,62.2,1,0,0,0,211.1,22.0,0,29.1,18.1,1329.6,6.4,43.1,49.5,6.2,85.2,79.0,72.7,-6.3,47,0,46,47,75.3,7.9,10.4,6.4,2024,8,26,7,20,0
2024-08-26 07:30:00,332.4,281.6,0.847,62.6,1,0,0,0,212.3,22.1,0,29.1,18.1,1329.6,6.0,43.5,49.5,5.8,85.1,79.3,72.7,-6.6,47,0,46,47,75.4,7.8,10.4,6.4,2024,8,26,7,30,0
2024-08-26 07:40:00,326.9,265.3,0.812,57.7,1,0,0,0,195.9,22.1,0,29.3,18.0,1329.6,5.9,43.4,49.3,5.9,85.2,79.3,72.7,-6.6,47,0,46,47,73.8,8.3,11.0,6.8,2024,8,26,7,40,0
2024-08-26 07:50:00,332.1,277.9,0.837,61.5,1,0,0,0,208.7,22.1,0,29.0,18.2,1328.4,6.0,43.1,49.1,5.9,85.4,79.5,72.7,-6.8,47,0,46,47,75.1,7.9,10.4,6.5,2024,8,26,7,50,0
2024-08-26 08:00:00,332.4,279.9,0.842,62.0,1,0,0,0,210.5,22.1,0,29.2,18.2,1329.6,6.0,43.5,49.5,6.1,85.5,79.4,72.7,-6.7,47,0,46,47,75.2,7.9,10.4,6.5,2024,8,26,8,0,0
2024-08-26 08:10:00,371.8,287.9,0.774,63.5,1,0,0,0,215.6,22.2,0,30.9,19.3,1332.0,6.7,43.4,50.1,6.1,85.8,79.7,72.7,-7.0,47,0,47,48,74.9,7.7,10.7,6.7,2024,8,26,8,10,0
2024-08-26 08:20:00,376.4,271.8,0.722,58.7,1,0,0,0,199.3,22.1,0,31.1,19.4,1328.4,6.8,43.3,50.1,6.6,86.6,80.0,72.7,-7.3,47,0,47,48,73.3,8.1,11.4,7.1,2024,8,26,8,20,0
2024-08-26 08:30:00,379.7,300.4,0.791,67.2,1,0,0,0,228.0,22.0,0,31.2,19.2,1340.2,6.8,43.3,50.1,6.7,87.1,80.4,72.7,-7.7,47,0,47,48,75.9,7.3,10.4,6.4,2024,8,26,8,30,0
2024-08-26 08:40:00,379.4,285.7,0.753,62.9,1,0,0,0,213.3,22.2,0,31.0,19.2,1339.0,6.8,43.3,50.1,6.7,87.2,80.5,72.7,-7.8,47,0,47,48,74.6,7.8,10.9,6.7,2024,8,26,8,40,0
2024-08-26 08:50:00,372.5,293.1,0.787,65.0,1,0,0,0,220.4,22.2,0,31.2,19.3,1334.3,6.7,43.4,50.1,6.8,87.5,80.7,72.7,-8.0,47,0,47,48,75.2,7.6,10.6,6.6,2024,8,26,8,50,0
2024-08-26 09:00:00,363.3,292.9,0.806,65.0,1,0,0,0,220.6,22.2,0,31.1,19.1,1341.3,6.5,43.3,49.8,6.5,87.4,80.9,72.7,-8.2,47,0,47,48,75.3,7.6,10.6,6.5,2024,8,26,9,0,0
2024-08-26 09:10:00,425.0,338.4,0.796,77.1,1,0,0,0,261.5,23.3,0,33.1,20.5,1359.9,7.5,42.8,50.3,7.2,88.0,80.8,72.7,-8.1,48,0,48,49,77.3,6.9,9.8,6.0,2024,8,26,9,10,0
2024-08-26 09:20:00,399.7,303.1,0.758,66.5,1,0,0,0,225.5,23.5,0,33.5,20.5,1370.2,7.0,43.5,50.5,6.7,87.7,81.0,72.7,-8.3,48,0,48,49,74.4,7.8,11.1,6.8,2024,8,26,9,20,0
2024-08-26 09:30:00,404.7,338.3,0.836,76.6,1,0,0,0,260.9,23.6,0,33.4,20.4,1367.9,7.1,43.4,50.5,7.2,88.3,81.1,72.7,-8.4,48,0,48,49,77.1,7.0,9.9,6.0,2024,8,26,9,30,0
2024-08-26 09:40:00,427.5,317.4,0.743,70.5,1,0,0,0,240.2,23.5,0,33.4,20.3,1367.9,7.5,43.3,50.8,7.0,88.5,81.5,72.7,-8.8,48,0,48,49,75.7,7.4,10.5,6.4,2024,8,26,9,40,0
2024-08-26 09:50:00,443.8,364.3,0.821,81.5,1,0,0,0,276.4,23.7,0,34.0,30.2,1365.6,7.8,43.3,51.1,7.5,89.0,81.5,72.7,-8.8,48,0,48,49,75.9,6.5,9.3,8.3,2024,8,26,9,50,0
2024-08-26 10:00:00,417.8,326.8,0.782,70.6,1,0,0,0,239.4,23.6,0,33.7,30.1,1373.7,7.3,43.7,51.0,7.2,88.2,81.0,72.7,-8.3,48,0,48,49,73.2,7.2,10.3,9.2,2024,8,26,10,0,0
2024-08-26 10:10:00,420.0,332.3,0.791,72.2,1,0,0,0,245.0,23.5,0,33.8,30.0,1362.2,7.4,43.8,51.2,7.2,88.1,80.9,72.7,-8.2,48,0,48,49,73.7,7.1,10.2,9.0,2024,8,26,10,10,0
2024-08-26 10:20:00,434.3,325.5,0.75,70.1,1,0,0,0,237.8,23.5,0,34.0,30.3,1371.4,7.6,43.7,51.3,7.3,88.1,80.8,72.7,-8.1,48,0,48,49,73.1,7.2,10.4,9.3,2024,8,26,10,20,0
2024-08-26 10:30:00,441.4,328.1,0.743,70.9,1,0,0,0,240.5,23.5,0,34.0,30.1,1375.9,7.7,43.3,51.0,7.2,87.8,80.6,72.7,-7.9,48,0,48,49,73.3,7.2,10.4,9.2,2024,8,26,10,30,0
2024-08-26 10:40:00,440.3,341.0,0.774,74.7,1,0,0,0,253.4,23.6,0,33.6,30.4,1372.5,7.7,43.3,51.0,7.1,87.6,80.5,72.7,-7.8,48,0,48,49,74.3,6.9,9.8,8.9,2024,8,26,10,40,0
2024-08-26 10:50:00,432.5,359.8,0.832,80.3,1,0,0,0,272.3,23.6,0,33.9,30.0,1365.6,7.6,43.5,51.1,7.6,87.9,80.3,72.7,-7.6,48,0,48,49,75.7,6.6,9.4,8.4,2024,8,26,10,50,0
2024-08-26 11:00:00,426.3,335.7,0.787,73.0,1,0,0,0,247.8,23.7,0,34.0,30.2,1382.8,7.4,43.7,51.1,7.4,87.8,80.4,72.7,-7.7,48,0,48,49,73.8,7.0,10.1,9.0,2024,8,26,11,0,0
2024-08-26 11:10:00,437.2,331.4,0.758,70.8,1,0,0,0,240.3,23.6,0,35.8,31.7,1380.5,7.6,43.7,51.3,7.1,87.8,80.7,72.7,-8.0,48,0,49,50,72.5,7.1,10.8,9.6,2024,8,26,11,10,0
2024-08-26 11:20:00,431.8,362.6,0.84,80.0,1,0,0,0,271.5,23.6,0,35.8,31.7,1381.6,7.5,43.5,51.0,6.9,87.5,80.6,72.7,-7.9,48,0,49,50,74.9,6.5,9.9,8.8,2024,8,26,11,20,0
2024-08-26 11:30:00,411.1,349.5,0.85,76.1,1,0,0,0,258.3,23.7,0,35.9,31.6,1370.2,7.2,44.2,51.4,6.7,88.8,82.1,72.7,-9.4,48,0,49,50,73.9,6.8,10.3,9.1,2024,8,26,11,30,0
2024-08-26 11:40:00,435.0,366.7,0.843,81.2,1,0,0,0,275.3,23.8,0,35.7,31.8,1373.7,7.6,44.0,51.6,6.9,89.7,82.8,72.7,-10.1,48,0,49,50,75.1,6.5,9.7,8.7,2024,8,26,11,40,0
2024-08-26 11:50:00,424.6,351.3,0.827,76.8,1,0,0,0,260.4,23.6,0,35.6,31.7,1377.1,7.4,44.0,51.4,6.8,89.5,82.7,72.7,-10.0,48,0,49,50,74.1,6.7,10.1,9.0,2024,8,26,11,50,0
2024-08-26 12:00:00,452.2,400.5,0.886,84.7,1,0,0,0,287.4,23.8,0,57.6,31.6,1373.7,7.9,43.9,51.8,6.2,89.3,83.1,72.7,-10.4,48,0,49,50,71.8,5.9,14.4,7.9,2024,8,26,12,0,0
2024-08-26 12:10:00,458.6,380.0,0.829,78.7,1,0,0,0,266.9,23.7,0,57.8,31.6,1375.9,8.0,43.6,51.6,6.3,89.0,82.7,72.7,-10.0,48,0,49,50,70.2,6.2,15.2,8.3,2024,8,26,12,10,0
2024-08-26 12:20:00,441.1,355.8,0.807,71.7,1,0,0,0,243.2,23.7,0,57.5,31.4,1374.8,7.7,44.1,51.8,6.0,88.9,82.9,72.7,-10.2,48,0,49,50,68.4,6.7,16.2,8.8,2024,8,26,12,20,0
2024-08-26 12:30:00,454.4,377.4,0.831,77.7,1,0,0,0,264.6,23.6,0,57.8,31.5,1380.5,7.9,44.0,51.9,6.1,88.9,82.8,72.7,-10.1,48,0,49,50,70.1,6.3,15.3,8.3,2024,8,26,12,30,0
2024-08-26 12:40:00,465.1,380.5,0.818,78.6,1,0,0,0,267.6,23.6,0,57.5,31.8,1378.2,8.1,44.2,52.3,6.3,89.2,82.9,72.7,-10.2,48,0,49,50,70.3,6.2,15.1,8.3,2024,8,26,12,40,0
2024-08-26 12:50:00,458.6,398.3,0.868,83.8,1,0,0,0,285.4,23.7,0,57.9,31.2,1375.9,8.0,44.4,52.4,6.0,89.1,83.1,72.7,-10.4,48,0,49,50,71.7,6.0,14.5,7.8,2024,8,26,12,50,0
2024-08-26 13:00:00,457.1,403.6,0.883,85.8,1,0,0,0,290.9,23.8,0,57.3,31.6,1371.4,8.0,43.8,51.8,5.8,88.9,83.1,72.7,-10.4,48,0,49,50,72.1,5.9,14.2,7.8,2024,8,26,13,0,0
2024-08-26 13:10:00,457.9,390.9,0.854,81.9,1,0,0,0,277.8,23.7,0,57.9,31.6,1373.7,8.0,44.0,52.0,6.2,89.4,83.2,72.7,-10.5,48,0,49,50,71.1,6.1,14.8,8.1,2024,8,26,13,10,0
2024-08-26 13:20:00,448.3,385.7,0.86,80.3,1,0,0,0,272.6,23.7,0,57.6,31.8,1379.4,7.8,44.4,52.2,5.8,89.1,83.3,72.7,-10.6,48,0,49,50,70.7,6.1,14.9,8.3,2024,8,26,13,20,0
2024-08-26 13:30:00,463.2,388.6,0.839,81.3,1,0,0,0,275.7,23.7,0,57.4,31.8,1372.5,8.1,44.3,52.4,6.3,89.5,83.2,72.7,-10.5,48,0,49,50,71.0,6.1,14.8,8.2,2024,8,26,13,30,0
2024-08-26 13:40:00,478.2,379.9,0.794,78.8,1,0,0,0,267.2,23.5,0,57.6,31.5,1382.8,8.3,43.9,52.2,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,70.3,6.2,15.2,8.3,2024,8,26,13,40,0
2024-08-26 13:50:00,462.5,406.0,0.878,86.3,1,0,0,0,292.9,23.8,0,57.7,31.7,1370.2,8.1,44.1,52.2,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,72.1,5.9,14.2,7.8,2024,8,26,13,50,0
2024-08-26 14:00:00,459.4,375.9,0.818,77.5,1,0,0,0,262.9,23.8,0,57.5,31.6,1378.2,8.0,43.9,51.9,5.9,88.4,82.5,72.7,-9.8,48,0,49,50,69.9,6.3,15.3,8.4,2024,8,26,14,0,0
2024-08-26 14:10:00,458.6,384.7,0.839,80.0,1,0,0,0,271.4,23.7,0,58.0,31.6,1375.9,8.0,43.8,51.8,5.9,88.2,82.3,72.7,-9.6,48,0,49,50,70.5,6.2,15.1,8.2,2024,8,26,14,10,0
2024-08-26 14:20:00,464.4,404.1,0.87,85.8,1,0,0,0,290.9,23.6,0,57.9,31.6,1375.9,8.1,44.2,52.3,6.3,89.0,82.7,72.7,-10.0,48,0,49,50,72.0,5.9,14.3,7.8,2024,8,26,14,20,0
2024-08-26 14:30:00,463.6,387.0,0.835,80.8,1,0,0,0,274.0,23.6,0,57.7,31.6,1373.7,8.1,44.0,52.1,6.2,88.5,82.3,72.7,-9.6,48,0,49,50,70.8,6.1,14.9,8.2,2024,8,26,14,30,0
2024-08-26 14:40:00,477.0,403.9,0.847,85.7,1,0,0,0,290.9,23.7,0,57.6,31.7,1379.4,8.3,43.8,52.1,6.2,88.7,82.5,72.7,-9.8,48,0,49,50,72.0,5.9,14.3,7.8,2024,8,26,14,40,0
2024-08-26 14:50:00,459.8,378.0,0.822,78.1,1,0,0,0,264.8,23.6,0,57.6,31.9,1379.4,8.0,44.0,52.0,6.1,88.4,82.3,72.7,-9.6,48,0,49,50,70.1,6.3,15.2,8.5,2024,8,26,14,50,0
2024-08-26 15:00:00,447.2,387.6,0.867,80.9,1,0,0,0,274.5,23.6,0,57.9,31.6,1375.9,7.8,44.5,52.3,6.1,88.6,82.5,72.7,-9.8,48,0,49,50,70.8,6.1,14.9,8.1,2024,8,26,15,0,0
2024-08-26 15:10:00,441.1,384.2,0.871,80.0,1,0,0,0,271.3,23.7,0,57.3,32.0,1374.8,7.7,44.3,52.0,6.0,88.0,82.0,72.7,-9.3,48,0,49,50,70.6,6.2,14.9,8.3,2024,8,26,15,10,0
2024-08-26 15:20:00,456.4,367.8,0.806,75.2,1,0,0,0,254.9,23.5,0,57.7,31.6,1369.1,8.0,43.7,51.7,6.2,88.1,81.9,72.7,-9.2,48,0,49,50,69.3,6.4,15.7,8.6,2024,8,26,15,20,0
2024-08-26 15:30:00,471.7,400.5,0.849,84.5,1,0,0,0,287.4,23.5,0,57.9,31.7,1380.5,8.2,43.4,51.6,6.2,88.2,82.0,72.7,-9.3,48,0,49,50,71.8,5.9,14.5,7.9,2024,8,26,15,30,0
2024-08-26 15:40:00,454.0,367.5,0.809,74.7,1,0,0,0,254.3,23.5,0,57.8,31.9,1379.4,7.9,43.8,51.7,6.1,88.6,82.5,72.7,-9.8,48,0,49,50,69.2,6.4,15.7,8.7,2024,8,26,15,40,0
2024-08-26 15:50:00,447.9,370.4,0.827,76.0,1,0,0,0,257.8,23.6,0,57.5,31.5,1378.2,7.8,43.7,51.5,6.0,88.3,82.3,72.7,-9.6,48,0,49,50,69.6,6.4,15.5,8.5,2024,8,26,15,50,0
2024-08-26 16:00:00,451.8,389.4,0.862,81.5,1,0,0,0,276.6,23.7,0,57.8,31.3,1372.5,7.9,43.8,51.7,5.9,88.7,82.8,72.7,-10.1,48,0,49,50,71.0,6.1,14.8,8.0,2024,8,26,16,0,0
2024-08-26 16:10:00,454.4,389.6,0.857,81.6,1,0,0,0,276.8,23.7,0,57.7,31.4,1380.5,7.9,43.8,51.7,6.1,88.8,82.7,72.7,-10.0,48,0,49,50,71.0,6.1,14.8,8.1,2024,8,26,16,10,0
2024-08-26 16:20:00,460.9,364.6,0.791,74.3,1,0,0,0,251.9,23.6,0,57.5,31.6,1382.8,8.0,43.8,51.8,6.1,88.7,82.6,72.7,-9.9,48,0,49,50,69.1,6.5,15.8,8.7,2024,8,26,16,20,0
2024-08-26 16:30:00,447.2,366.1,0.819,74.7,1,0,0,0,253.3,23.7,0,57.6,31.5,1375.9,7.8,44.1,51.9,5.9,88.7,82.8,72.7,-10.1,48,0,49,50,69.2,6.5,15.7,8.6,2024,8,26,16,30,0
2024-08-26 16:40:00,452.9,385.5,0.851,80.3,1,0,0,0,272.6,23.9,0,57.5,31.5,1375.9,7.9,43.8,51.7,6.0,88.9,82.9,72.7,-10.2,48,0,49,50,70.7,6.2,14.9,8.2,2024,8,26,16,40,0
2024-08-26 16:50:00,434.6,387.1,0.891,81.0,1,0,0,0,274.6,23.6,0,57.4,31.4,1372.5,7.6,44.1,51.7,6.0,88.9,82.9,72.7,-10.2,48,0,49,50,70.9,6.1,14.8,8.1,2024,8,26,16,50,0
2024-08-26 17:00:00,420.2,389.0,0.926,81.3,1,0,0,0,275.7,23.7,0,58.1,31.5,1381.6,7.3,44.3,51.6,5.7,89.0,83.3,72.7,-10.6,48,0,49,50,70.9,6.1,14.9,8.1,2024,8,26,17,0,0
2024-08-26 17:10:00,417.1,381.4,0.914,79.2,1,0,0,0,268.7,23.7,0,57.6,31.5,1371.4,7.3,44.2,51.5,5.9,89.0,83.1,72.7,-10.4,48,0,49,50,70.4,6.2,15.1,8.3,2024,8,26,17,10,0
2024-08-26 17:20:00,438.5,368.2,0.84,75.2,1,0,0,0,255.2,23.7,0,57.8,31.6,1366.8,7.7,43.7,51.4,5.9,89.0,83.1,72.7,-10.4,48,0,49,50,69.3,6.4,15.7,8.6,2024,8,26,17,20,0
2024-08-26 17:30:00,423.5,385.1,0.909,80.2,1,0,0,0,272.0,23.6,0,57.9,31.6,1373.7,7.4,43.8,51.2,5.7,88.6,82.9,72.7,-10.2,48,0,49,50,70.6,6.1,15.0,8.2,2024,8,26,17,30,0
2024-08-26 17:40:00,405.0,378.7,0.935,78.2,1,0,0,0,265.2,23.6,0,58.2,31.8,1369.1,7.1,43.8,50.9,5.6,88.5,82.9,72.7,-10.2,48,0,49,50,70.0,6.2,15.4,8.4,2024,8,26,17,40,0
2024-08-26 17:50:00,412.1,391.8,0.951,82.2,1,0,0,0,278.9,23.7,0,57.7,31.6,1373.7,7.2,43.8,51.0,5.9,88.9,83.0,72.7,-10.3,48,0,49,50,71.2,6.0,14.7,8.1,2024,8,26,17,50,0
2024-08-26 18:00:00,411.4,365.1,0.887,80.7,1,0,0,0,273.9,23.7,0,35.9,31.7,1371.4,7.2,44.0,51.2,6.3,89.1,82.8,72.7,-10.1,48,0,49,50,75.0,6.5,9.8,8.7,2024,8,26,18,0,0
2024-08-26 18:10:00,421.4,325.5,0.772,72.2,1,0,0,0,244.9,23.6,0,35.4,21.6,1366.8,7.4,44.0,51.4,7.0,90.5,83.5,72.7,-10.8,48,0,49,50,75.2,7.3,10.9,6.6,2024,8,26,18,10,0
2024-08-26 18:20:00,407.6,326.2,0.8,72.5,1,0,0,0,245.8,23.6,0,35.2,21.5,1358.7,7.2,44.1,51.3,7.2,91.0,83.8,72.7,-11.1,48,0,49,50,75.4,7.2,10.8,6.6,2024,8,26,18,20,0
2024-08-26 18:30:00,397.6,337.7,0.849,76.0,1,0,0,0,257.7,23.5,0,35.2,21.3,1363.4,7.0,44.3,51.3,6.9,91.0,84.1,72.7,-11.4,48,0,49,50,76.3,7.0,10.4,6.3,2024,8,26,18,30,0
2024-08-26 18:40:00,393.0,332.7,0.847,74.3,1,0,0,0,252.1,23.6,0,35.4,21.6,1366.8,6.9,44.1,51.0,7.0,91.3,84.3,72.7,-11.6,48,0,49,50,75.8,7.1,10.6,6.5,2024,8,26,18,40,0
2024-08-26 18:50:00,383.5,324.6,0.846,71.7,1,0,0,0,244.1,23.6,0,35.3,21.6,1373.7,6.7,44.0,50.7,6.7,90.9,84.2,72.7,-11.5,48,0,49,50,75.2,7.3,10.9,6.6,2024,8,26,18,50,0
2024-08-26 19:00:00,393.6,336.3,0.854,75.2,1,0,0,0,256.0,23.6,0,35.1,21.6,1369.1,6.9,43.8,50.7,6.8,90.8,84.0,72.7,-11.3,48,0,49,50,76.1,7.0,10.4,6.4,2024,8,26,19,0,0
2024-08-26 19:10:00,376.1,315.2,0.838,70.5,1,0,0,0,240.0,22.0,0,33.0,20.2,1327.2,6.8,43.8,50.6,6.8,90.8,84.0,72.7,-11.3,47,0,48,49,76.1,7.0,10.5,6.4,2024,8,26,19,10,0
2024-08-26 19:20:00,345.0,283.5,0.822,61.3,1,0,0,0,208.0,22.0,0,33.3,20.2,1314.2,6.3,43.8,50.1,6.2,90.2,84.0,72.7,-11.3,47,0,48,49,73.4,7.7,11.8,7.1,2024,8,26,19,20,0
2024-08-26 19:30:00,347.2,306.0,0.881,67.9,1,0,0,0,230.4,22.0,0,33.2,20.3,1322.5,6.3,43.7,50.0,6.2,90.2,84.0,72.7,-11.3,47,0,48,49,75.3,7.2,10.9,6.6,2024,8,26,19,30,0
2024-08-26 19:40:00,324.8,297.6,0.916,65.6,1,0,0,0,222.5,22.0,0,32.8,20.3,1321.3,5.9,43.5,49.4,6.1,90.1,84.0,72.7,-11.3,47,0,48,49,74.8,7.4,11.0,6.8,2024,8,26,19,40,0
2024-08-26 19:50:00,324.8,302.2,0.93,66.8,1,0,0,0,226.7,22.1,0,33.1,20.3,1321.3,5.9,43.5,49.4,6.0,90.0,84.0,72.7,-11.3,47,0,48,49,75.0,7.3,11.0,6.7,2024,8,26,19,50,0
2024-08-26 20:00:00,342.3,271.2,0.792,57.6,1,0,0,0,195.4,22.0,0,33.4,20.5,1324.9,6.2,43.3,49.5,6.2,89.6,83.4,72.7,-10.7,47,0,48,49,72.1,8.1,12.3,7.6,2024,8,26,20,0,0
2024-08-26 20:10:00,330.6,298.7,0.903,66.8,1,0,0,0,226.5,21.9,0,31.0,19.2,1322.5,6.0,43.2,49.2,6.0,88.9,82.9,72.7,-10.2,47,0,47,48,75.8,7.3,10.4,6.4,2024,8,26,20,10,0
2024-08-26 20:20:00,0.0,72.2,0.0,0.0,0,0,0,0,0.2,22.0,0,31.0,19.1,0.0,5.8,43.1,48.9,5.9,88.7,82.8,72.7,-10.1,47,0,47,48,0.3,30.4,42.9,26.5,2024,8,26,20,20,0
2024-08-26 20:30:00,302.8,269.7,0.891,58.2,1,0,0,0,197.3,22.0,0,31.1,19.1,1321.3,5.5,43.3,48.8,5.6,88.3,82.7,72.7,-10.0,47,0,47,48,73.2,8.2,11.5,7.1,2024,8,26,20,30,0
2024-08-26 20:40:00,314.4,261.4,0.831,55.7,1,0,0,0,188.9,22.1,0,31.3,19.1,1323.7,5.7,43.3,49.0,5.4,88.0,82.6,72.7,-9.9,47,0,47,48,72.3,8.5,12.0,7.3,2024,8,26,20,40,0
2024-08-26 20:50:00,312.7,264.6,0.846,56.6,1,0,0,0,192.1,22.0,0,31.4,19.1,1316.6,5.7,43.2,48.9,5.6,88.1,82.5,72.7,-9.8,47,0,47,48,72.6,8.3,11.9,7.2,2024,8,26,20,50,0
2024-08-26 21:00:00,295.2,267.0,0.905,57.5,1,0,0,0,195.0,22.0,0,31.0,19.0,1311.8,5.4,43.6,49.0,5.6,87.9,82.3,72.7,-9.6,47,0,47,48,73.0,8.2,11.6,7.1,2024,8,26,21,0,0
2024-08-26 21:10:00,289.7,254.1,0.877,54.9,1,0,0,0,186.4,20.6,0,29.1,18.0,1287.7,5.4,43.4,48.8,5.6,87.8,82.2,72.7,-9.5,46,0,46,47,73.3,8.1,11.4,7.1,2024,8,26,21,10,0
2024-08-26 21:20:00,272.6,244.0,0.895,51.9,1,0,0,0,176.3,20.5,0,29.2,18.0,1282.8,5.1,43.7,48.8,5.1,87.4,82.3,72.7,-9.6,46,0,46,47,72.2,8.4,12.0,7.4,2024,8,26,21,20,0
2024-08-26 21:30:00,273.9,241.1,0.88,51.1,1,0,0,0,173.5,20.6,0,29.0,18.0,1288.9,5.1,43.6,48.7,5.0,87.0,82.0,72.7,-9.3,46,0,46,47,71.9,8.6,12.0,7.5,2024,8,26,21,30,0
2024-08-26 21:40:00,290.5,252.2,0.868,54.3,1,0,0,0,184.3,20.6,0,29.1,18.1,1291.3,5.4,43.3,48.7,5.0,86.7,81.7,72.7,-9.0,46,0,46,47,73.1,8.2,11.5,7.2,2024,8,26,21,40,0
2024-08-26 21:50:00,285.2,240.3,0.843,50.7,1,0,0,0,172.1,20.6,0,29.4,18.1,1291.3,5.3,43.6,48.9,5.2,86.8,81.6,72.7,-8.9,46,0,46,47,71.6,8.6,12.3,7.6,2024,8,26,21,50,0
2024-08-26 22:00:00,282.5,232.6,0.823,48.2,1,0,0,0,164.7,20.5,0,29.3,18.1,1279.1,5.3,43.3,48.6,5.2,86.6,81.4,72.7,-8.7,46,0,46,47,70.8,8.8,12.6,7.8,2024,8,26,22,0,0
2024-08-26 22:10:00,261.6,231.6,0.885,48.3,1,0,0,0,165.1,19.2,0,29.2,18.2,1255.6,5.0,43.5,48.5,5.0,86.2,81.2,72.7,-8.5,45,0,46,47,71.3,8.3,12.6,7.8,2024,8,26,22,10,0
2024-08-26 22:20:00,248.6,224.4,0.902,46.2,1,0,0,0,157.9,19.1,0,29.2,18.1,1243.1,4.8,43.2,48.0,4.7,85.6,80.9,72.7,-8.2,45,0,46,47,70.4,8.5,13.0,8.1,2024,8,26,22,20,0
2024-08-26 22:30:00,251.1,237.2,0.944,50.4,1,0,0,0,170.9,19.3,0,29.0,18.0,1255.6,4.8,43.3,48.1,4.6,85.3,80.7,72.7,-8.0,45,0,46,47,72.1,8.1,12.2,7.6,2024,8,26,22,30,0
2024-08-26 22:40:00,291.2,255.0,0.875,55.6,1,0,0,0,188.5,19.2,0,29.1,18.2,1248.1,5.6,43.0,48.6,4.9,85.6,80.7,72.7,-8.0,45,0,46,47,73.9,7.5,11.4,7.1,2024,8,26,22,40,0
2024-08-26 22:50:00,219.7,217.5,0.99,44.5,1,0,0,0,151.0,19.2,0,29.2,18.2,1255.6,4.2,44.2,48.4,4.2,84.9,80.7,72.7,-8.0,45,0,46,47,69.4,8.8,13.4,8.4,2024,8,26,22,50,0
2024-08-26 23:00:00,242.7,208.9,0.861,42.0,1,0,0,0,142.4,19.2,0,29.2,18.1,1239.3,4.7,44.1,48.8,4.3,84.5,80.2,72.7,-7.5,45,0,46,47,68.2,9.2,14.0,8.6,2024,8,26,23,0,0
2024-08-26 23:10:00,230.4,215.8,0.937,44.6,1,0,0,0,151.4,19.3,0,27.1,18.0,1256.9,4.4,44.3,48.7,4.3,84.5,80.2,72.7,-7.5,45,0,45,47,70.1,8.9,12.6,8.3,2024,8,26,23,10,0
2024-08-26 23:20:00,250.6,208.2,0.831,42.3,1,0,0,0,143.6,19.1,0,27.3,18.1,1253.1,4.8,44.2,49.0,4.6,84.8,80.2,72.7,-7.5,45,0,45,47,69.0,9.2,13.1,8.7,2024,8,26,23,20,0
2024-08-26 23:30:00,253.8,213.2,0.84,43.8,1,0,0,0,148.7,19.1,0,27.4,18.1,1243.1,4.9,44.1,49.0,4.8,84.9,80.1,72.7,-7.4,45,0,45,47,69.7,8.9,12.8,8.5,2024,8,26,23,30,0
2024-08-26 23:40:00,206.7,198.5,0.96,39.5,1,0,0,0,134.1,19.0,0,27.2,18.2,1209.9,4.1,44.3,48.4,4.2,84.4,80.2,72.7,-7.5,45,0,45,47,67.6,9.6,13.7,9.2,2024,8,26,23,40,0
2024-08-26 23:50:00,224.4,205.3,0.915,41.5,1,0,0,0,140.8,19.0,0,27.3,18.3,1224.0,4.4,44.0,48.4,4.1,83.9,79.8,72.7,-7.1,45,0,45,47,68.6,9.3,13.3,8.9,2024,8,26,23,50,0
2024-08-27 00:00:00,210.2,204.1,0.971,41.1,1,0,0,0,139.5,19.1,0,27.2,18.3,1230.4,4.1,44.2,48.3,4.2,83.9,79.7,72.7,-7.0,45,0,45,47,68.4,9.3,13.3,9.0,2024,8,27,0,0,0
2024-08-27 00:10:00,207.4,184.3,0.889,35.3,1,0,0,0,119.8,19.1,0,27.3,18.1,1244.4,4.0,44.0,48.0,3.9,83.4,79.5,72.7,-6.8,45,0,45,47,65.0,10.4,14.8,9.8,2024,8,27,0,10,0
2024-08-27 00:20:00,204.2,195.5,0.957,38.6,1,0,0,0,131.1,19.1,0,27.2,18.0,1225.3,4.0,44.0,48.0,3.7,82.9,79.2,72.7,-6.5,45,0,45,47,67.1,9.8,13.9,9.2,2024,8,27,0,20,0
2024-08-27 00:30:00,195.4,197.9,1.013,39.3,1,0,0,0,133.4,19.1,0,27.2,18.2,1234.2,3.8,44.2,48.0,3.5,82.7,79.2,72.7,-6.5,45,0,45,47,67.4,9.7,13.8,9.2,2024,8,27,0,30,0
2024-08-27 00:40:00,199.7,201.5,1.009,40.3,1,0,0,0,136.9,19.1,0,27.3,18.3,1229.1,3.9,44.1,48.0,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,67.9,9.5,13.5,9.1,2024,8,27,0,40,0
2024-08-27 00:50:00,194.4,189.0,0.972,36.7,1,0,0,0,124.5,19.1,0,27.1,18.3,1227.9,3.8,44.2,48.0,3.7,82.8,79.1,72.7,-6.4,45,0,45,47,65.9,10.1,14.4,9.7,2024,8,27,0,50,0
2024-08-27 01:00:00,203.8,188.6,0.925,36.5,1,0,0,0,123.8,19.1,0,27.4,18.3,1222.8,4.0,43.9,47.9,3.6,82.7,79.1,72.7,-6.4,45,0,45,47,65.6,10.1,14.5,9.7,2024,8,27,1,0,0
2024-08-27 01:10:00,193.2,218.8,1.132,45.4,1,0,0,0,154.1,19.1,0,27.3,18.2,1220.2,3.8,44.0,47.8,3.6,82.5,78.9,72.7,-6.2,45,0,45,47,70.4,8.7,12.5,8.3,2024,8,27,1,10,0
2024-08-27 01:20:00,175.2,193.2,1.102,37.6,1,0,0,0,128.6,19.0,0,27.3,18.3,1236.8,3.4,44.6,48.0,3.5,82.4,78.9,72.7,-6.2,45,0,45,47,66.6,9.8,14.1,9.5,2024,8,27,1,20,0
2024-08-27 01:30:00,204.9,169.4,0.827,30.7,1,0,0,0,105.1,19.1,0,27.1,18.1,1229.1,4.0,43.7,47.7,3.8,82.6,78.8,72.7,-6.1,45,0,45,47,62.1,11.3,16.0,10.7,2024,8,27,1,30,0
2024-08-27 01:40:00,206.6,165.4,0.801,29.8,1,0,0,0,101.1,19.0,0,27.1,18.1,1239.3,4.0,43.8,47.8,3.6,82.3,78.7,72.7,-6.0,45,0,45,47,61.1,11.5,16.4,10.9,2024,8,27,1,40,0
2024-08-27 01:50:00,175.2,240.8,1.374,51.8,1,0,0,0,176.0,19.1,0,27.3,18.4,1236.8,3.4,44.7,48.1,3.4,82.1,78.7,72.7,-6.0,45,0,45,47,73.1,7.9,11.3,7.6,2024,8,27,1,50,0
2024-08-27 02:00:00,189.7,234.2,1.235,49.9,1,0,0,0,169.5,19.0,0,27.4,18.4,1230.4,3.7,44.1,47.8,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,72.4,8.1,11.7,7.8,2024,8,27,2,0,0
2024-08-27 02:10:00,194.8,171.2,0.879,31.4,1,0,0,0,106.5,19.1,0,27.2,18.4,1230.4,3.8,44.2,48.0,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,62.2,11.2,15.9,10.8,2024,8,27,2,10,0
2024-08-27 02:20:00,164.6,184.7,1.122,35.4,1,0,0,0,120.1,19.1,0,27.4,18.2,1234.2,3.2,44.5,47.7,3.4,82.3,78.9,72.7,-6.2,45,0,45,47,65.0,10.3,14.8,9.9,2024,8,27,2,20,0
2024-08-27 02:30:00,198.9,157.7,0.793,27.5,1,0,0,0,93.3,19.0,0,27.0,18.3,1224.0,3.9,43.8,47.7,3.5,82.2,78.7,72.7,-6.0,45,0,45,47,59.2,12.1,17.2,11.6,2024,8,27,2,30,0
2024-08-27 02:40:00,185.3,163.9,0.884,29.2,1,0,0,0,99.3,19.2,0,27.1,18.3,1235.5,3.6,44.0,47.6,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,60.6,11.7,16.6,11.1,2024,8,27,2,40,0
2024-08-27 02:50:00,161.8,234.8,1.451,50.2,1,0,0,0,170.3,19.1,0,27.2,18.3,1213.8,3.2,44.4,47.6,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,72.5,8.1,11.6,7.8,2024,8,27,2,50,0
2024-08-27 03:00:00,188.7,230.9,1.224,49.0,1,0,0,0,166.5,19.0,0,27.3,18.1,1224.0,3.7,44.0,47.7,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,72.1,8.2,11.8,7.9,2024,8,27,3,0,0
2024-08-27 03:10:00,194.2,184.6,0.95,35.4,1,0,0,0,120.2,19.0,0,27.1,18.3,1226.6,3.8,43.9,47.7,3.5,82.0,78.5,72.7,-5.8,45,0,45,47,65.1,10.3,14.7,9.9,2024,8,27,3,10,0
2024-08-27 03:20:00,157.8,185.7,1.177,35.8,1,0,0,0,121.7,18.8,0,27.1,18.2,1221.5,3.1,44.3,47.4,3.2,81.6,78.4,72.7,-5.7,45,0,45,47,65.5,10.1,14.6,9.8,2024,8,27,3,20,0
2024-08-27 03:30:00,178.5,165.7,0.928,29.8,1,0,0,0,101.2,19.0,0,27.2,18.2,1224.0,3.5,43.9,47.4,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,61.1,11.5,16.4,11.0,2024,8,27,3,30,0
2024-08-27 03:40:00,210.2,215.5,1.025,44.5,1,0,0,0,151.1,19.0,0,27.3,18.2,1230.4,4.1,43.4,47.5,3.6,81.9,78.3,72.7,-5.6,45,0,45,47,70.1,8.8,12.7,8.4,2024,8,27,3,40,0
2024-08-27 03:50:00,181.9,201.5,1.108,40.4,1,0,0,0,137.1,19.0,0,27.3,18.1,1212.5,3.6,44.1,47.7,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,68.0,9.4,13.5,9.0,2024,8,27,3,50,0
2024-08-27 04:00:00,163.9,190.4,1.162,37.1,1,0,0,0,125.8,19.1,0,27.1,18.4,1229.1,3.2,44.5,47.7,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,66.1,10.0,14.2,9.7,2024,8,27,4,0,0
2024-08-27 04:10:00,193.2,157.2,0.813,27.4,1,0,0,0,93.0,18.9,0,27.3,18.0,1220.2,3.8,44.0,47.8,3.6,81.9,78.3,72.7,-5.6,45,0,45,47,59.2,12.0,17.3,11.5,2024,8,27,4,10,0
2024-08-27 04:20:00,224.9,204.1,0.908,41.2,1,0,0,0,139.8,19.1,0,27.2,18.1,1226.6,4.4,43.3,47.7,4.1,82.6,78.5,72.7,-5.8,45,0,45,47,68.5,9.3,13.3,8.9,2024,8,27,4,20,0
2024-08-27 04:30:00,208.7,207.1,0.992,42.0,1,0,0,0,142.7,19.0,0,27.2,18.2,1221.5,4.1,43.0,47.1,4.1,82.7,78.6,72.7,-5.9,45,0,45,47,68.9,9.2,13.1,8.8,2024,8,27,4,30,0
2024-08-27 04:40:00,180.2,173.6,0.964,31.8,1,0,0,0,109.1,19.1,0,27.2,18.2,1235.5,3.5,43.7,47.2,3.9,82.4,78.5,72.7,-5.8,45,0,45,47,62.8,11.0,15.7,10.5,2024,8,27,4,40,0
