Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-08-27 04:50:00,285.3,235.6,0.826,50.0,1,0,0,0,170.6,19.5,0,27.2,18.4,1268.1,5.4,43.7,49.1,4.8,83.3,78.5,72.7,-5.8,45,0,45,47,72.4,8.3,11.5,7.8,2024,8,27,4,50,0
2024-08-27 05:00:00,305.3,261.9,0.858,58.1,1,0,0,0,197.3,19.4,0,27.2,18.0,1263.1,5.8,43.6,49.4,5.6,84.8,79.2,72.7,-6.5,45,0,45,47,75.3,7.4,10.4,6.9,2024,8,27,5,0,0
2024-08-27 05:10:00,316.9,253.4,0.8,55.2,1,0,0,0,187.4,20.4,0,27.4,18.2,1288.9,5.9,43.4,49.3,5.9,85.4,79.5,72.7,-6.8,46,0,45,47,73.9,8.1,10.8,7.2,2024,8,27,5,10,0
2024-08-27 05:20:00,291.6,253.8,0.87,55.2,1,0,0,0,187.3,20.7,0,27.4,18.3,1296.2,5.4,43.3,48.7,5.7,85.5,79.8,72.7,-7.1,46,0,45,47,73.8,8.2,10.8,7.2,2024,8,27,5,20,0
2024-08-27 05:30:00,304.7,255.6,0.839,56.0,1,0,0,0,189.9,20.7,0,27.1,17.9,1305.8,5.6,43.4,49.0,5.8,85.5,79.7,72.7,-7.0,46,0,45,47,74.3,8.1,10.6,7.0,2024,8,27,5,30,0
2024-08-27 05:40:00,305.8,283.7,0.928,64.2,1,0,0,0,217.7,20.6,0,27.3,18.2,1287.7,5.7,43.6,49.3,5.7,85.3,79.6,72.7,-6.9,46,0,45,47,76.7,7.2,9.6,6.4,2024,8,27,5,40,0
2024-08-27 05:50:00,336.1,248.7,0.74,53.8,1,0,0,0,182.5,20.7,0,27.3,18.2,1301.0,6.2,43.4,49.6,5.9,85.5,79.6,72.7,-6.9,46,0,45,47,73.4,8.3,11.0,7.3,2024,8,27,5,50,0
2024-08-27 06:00:00,329.8,259.1,0.786,56.9,1,0,0,0,193.1,20.7,0,27.2,18.0,1297.4,6.1,43.4,49.5,6.4,86.1,79.7,72.7,-7.0,46,0,45,47,74.5,8.0,10.5,7.0,2024,8,27,6,0,0
2024-08-27 06:10:00,334.5,249.7,0.746,54.1,1,0,0,0,183.5,20.7,0,27.2,18.3,1295.0,6.2,43.3,49.5,6.0,85.8,79.8,72.7,-7.1,46,0,45,47,73.5,8.3,10.9,7.3,2024,8,27,6,10,0
2024-08-27 06:20:00,344.3,274.0,0.796,61.2,1,0,0,0,207.7,20.8,0,27.2,18.3,1311.8,6.3,43.2,49.5,6.1,85.9,79.8,72.7,-7.1,46,0,45,47,75.8,7.6,9.9,6.7,2024,8,27,6,20,0
2024-08-27 06:30:00,324.9,273.7,0.842,61.2,1,0,0,0,207.8,20.7,0,27.1,18.1,1299.8,6.0,43.6,49.6,6.1,86.0,79.9,72.7,-7.2,46,0,45,47,75.9,7.6,9.9,6.6,2024,8,27,6,30,0
2024-08-27 06:40:00,375.4,279.8,0.745,63.0,1,0,0,0,213.7,20.7,0,27.5,18.0,1305.8,6.9,43.1,50.0,6.5,86.4,79.9,72.7,-7.2,46,0,45,47,76.4,7.4,9.8,6.4,2024,8,27,6,40,0
2024-08-27 06:50:00,347.9,271.9,0.782,60.7,1,0,0,0,205.8,20.8,0,27.2,18.1,1304.6,6.4,43.2,49.6,6.5,86.5,80.0,72.7,-7.3,46,0,45,47,75.7,7.6,10.0,6.7,2024,8,27,6,50,0
2024-08-27 07:00:00,331.9,266.6,0.803,59.1,1,0,0,0,200.6,20.7,0,27.2,18.1,1305.8,6.1,43.5,49.6,6.1,86.2,80.1,72.7,-7.4,46,0,45,47,75.2,7.8,10.2,6.8,2024,8,27,7,0,0
2024-08-27 07:10:00,378.7,267.6,0.707,58.4,1,0,0,0,198.3,22.1,0,29.1,18.1,1336.7,6.8,43.3,50.1,6.6,86.8,80.2,72.7,-7.5,47,0,46,47,74.1,8.3,10.9,6.8,2024,8,27,7,10,0
2024-08-27 07:20:00,373.5,294.9,0.79,66.5,1,0,0,0,225.6,22.0,0,29.2,18.1,1337.8,6.7,43.3,50.0,6.5,86.9,80.4,72.7,-7.7,47,0,46,47,76.5,7.5,9.9,6.1,2024,8,27,7,20,0
2024-08-27 07:30:00,372.2,274.0,0.736,60.3,1,0,0,0,204.6,22.1,0,29.2,18.1,1333.1,6.7,43.2,49.9,6.5,87.1,80.6,72.7,-7.9,47,0,46,47,74.7,8.1,10.7,6.6,2024,8,27,7,30,0
2024-08-27 07:40:00,344.1,274.6,0.798,60.5,1,0,0,0,205.3,22.1,0,29.0,18.2,1332.0,6.2,43.7,49.9,6.3,86.8,80.5,72.7,-7.8,47,0,46,47,74.8,8.0,10.6,6.6,2024,8,27,7,40,0
2024-08-27 07:50:00,352.4,266.7,0.757,57.8,1,0,0,0,197.0,22.2,0,29.2,18.2,1342.5,6.3,43.5,49.8,6.4,86.9,80.5,72.7,-7.8,47,0,46,47,73.9,8.3,11.0,6.8,2024,8,27,7,50,0
2024-08-27 08:00:00,396.8,302.7,0.763,68.5,1,0,0,0,233.5,22.1,0,29.1,18.1,1341.3,7.1,43.5,50.6,6.9,87.7,80.8,72.7,-8.1,47,0,46,47,77.1,7.3,9.6,6.0,2024,8,27,8,0,0
2024-08-27 08:10:00,382.4,285.6,0.747,62.8,1,0,0,0,213.1,22.1,0,31.1,19.2,1349.5,6.8,43.6,50.4,6.7,87.9,81.2,72.7,-8.5,47,0,47,48,74.6,7.7,10.9,6.7,2024,8,27,8,10,0
2024-08-27 08:20:00,367.9,303.1,0.824,67.9,1,0,0,0,230.5,22.2,0,31.2,19.2,1337.8,6.6,43.7,50.3,6.7,88.1,81.4,72.7,-8.7,47,0,47,48,76.0,7.3,10.3,6.3,2024,8,27,8,20,0
2024-08-27 08:30:00,406.9,321.3,0.79,73.5,1,0,0,0,249.3,22.1,0,30.8,19.1,1337.8,7.3,43.2,50.5,7.3,88.8,81.5,72.7,-8.8,47,0,47,48,77.6,6.9,9.6,5.9,2024,8,27,8,30,0
2024-08-27 08:40:00,364.2,327.6,0.899,75.2,1,0,0,0,255.2,22.2,0,31.0,19.2,1344.8,6.5,43.6,50.1,6.6,88.5,81.9,72.7,-9.2,47,0,47,48,77.9,6.8,9.5,5.9,2024,8,27,8,40,0
2024-08-27 08:50:00,363.6,309.4,0.851,69.9,1,0,0,0,237.1,22.2,0,30.9,19.2,1342.5,6.5,43.4,49.9,6.7,88.7,82.0,72.7,-9.3,47,0,47,48,76.6,7.2,10.0,6.2,2024,8,27,8,50,0
2024-08-27 09:00:00,385.6,301.9,0.783,67.6,1,0,0,0,229.4,22.1,0,31.1,19.3,1341.3,6.9,43.2,50.1,6.7,88.7,82.0,72.7,-9.3,47,0,47,48,76.0,7.3,10.3,6.4,2024,8,27,9,0,0
2024-08-27 09:10:00,380.9,331.5,0.87,74.9,1,0,0,0,254.2,23.7,0,33.0,20.5,1364.5,6.7,43.4,50.1,6.6,88.9,82.3,72.7,-9.6,48,0,48,49,76.7,7.2,10.0,6.2,2024,8,27,9,10,0
2024-08-27 09:20:00,377.1,323.3,0.857,72.5,1,0,0,0,246.0,23.6,0,33.3,20.4,1371.4,6.6,43.9,50.5,6.8,88.9,82.1,72.7,-9.4,48,0,48,49,76.1,7.3,10.3,6.3,2024,8,27,9,20,0
2024-08-27 09:30:00,383.2,324.7,0.847,72.9,1,0,0,0,247.4,23.8,0,33.4,20.1,1372.5,6.7,43.6,50.3,6.8,89.0,82.2,72.7,-9.5,48,0,48,49,76.2,7.3,10.3,6.2,2024,8,27,9,30,0
2024-08-27 09:40:00,414.3,345.8,0.835,78.9,1,0,0,0,267.8,23.6,0,34.1,20.3,1362.2,7.3,43.7,51.0,6.9,89.7,82.8,72.7,-10.1,48,0,48,49,77.4,6.8,9.9,5.9,2024,8,27,9,40,0
2024-08-27 09:50:00,394.9,366.9,0.929,76.3,1,0,0,0,259.0,23.6,0,54.3,30.1,1373.7,6.9,43.9,50.8,6.2,90.4,84.2,72.7,-11.5,48,0,48,49,70.6,6.4,14.8,8.2,2024,8,27,9,50,0
2024-08-27 10:00:00,425.3,371.1,0.873,77.7,1,0,0,0,263.6,23.8,0,54.0,29.8,1379.4,7.4,43.6,51.0,6.2,88.7,82.5,72.7,-9.8,48,0,48,49,71.0,6.4,14.5,8.0,2024,8,27,10,0,0
2024-08-27 10:10:00,417.5,369.6,0.885,77.2,1,0,0,0,261.8,23.8,0,54.2,29.8,1372.5,7.3,43.6,50.9,6.0,88.5,82.5,72.7,-9.8,48,0,48,49,70.8,6.4,14.7,8.1,2024,8,27,10,10,0
2024-08-27 10:20:00,419.6,374.0,0.892,78.5,1,0,0,0,266.3,23.7,0,54.1,29.9,1379.4,7.3,43.3,50.6,6.0,88.5,82.5,72.7,-9.8,48,0,48,49,71.2,6.3,14.5,8.0,2024,8,27,10,20,0
2024-08-27 10:30:00,413.8,385.9,0.933,82.1,1,0,0,0,278.3,23.6,0,54.1,29.9,1379.4,7.2,43.2,50.4,6.1,88.5,82.4,72.7,-9.7,48,0,48,49,72.1,6.1,14.0,7.8,2024,8,27,10,30,0
2024-08-27 10:40:00,393.4,379.8,0.966,80.3,1,0,0,0,272.3,23.7,0,53.9,29.9,1388.4,6.8,43.7,50.5,5.5,87.9,82.4,72.7,-9.7,48,0,48,49,71.7,6.3,14.2,7.9,2024,8,27,10,40,0
2024-08-27 10:50:00,401.3,356.9,0.889,73.4,1,0,0,0,249.1,23.8,0,54.2,29.8,1375.9,7.0,43.4,50.4,5.9,88.3,82.4,72.7,-9.7,48,0,48,49,69.8,6.7,15.2,8.4,2024,8,27,10,50,0
2024-08-27 11:00:00,418.2,377.2,0.902,79.1,1,0,0,0,269.4,23.8,0,54.1,29.9,1394.0,7.2,43.4,50.6,5.8,88.5,82.7,72.7,-10.0,48,0,48,49,71.4,6.3,14.3,7.9,2024,8,27,11,0,0
2024-08-27 11:10:00,426.3,389.8,0.914,81.3,1,0,0,0,276.6,23.8,0,57.8,31.7,1382.8,7.4,43.3,50.7,5.9,88.5,82.6,72.7,-9.9,48,0,49,50,71.0,6.1,14.8,8.1,2024,8,27,11,10,0
2024-08-27 11:20:00,409.4,378.2,0.924,78.2,1,0,0,0,265.2,23.6,0,57.7,31.7,1383.9,7.1,43.4,50.5,5.5,88.3,82.8,72.7,-10.1,48,0,49,50,70.1,6.3,15.2,8.4,2024,8,27,11,20,0
2024-08-27 11:30:00,438.2,368.8,0.842,75.4,1,0,0,0,255.9,23.8,0,57.6,31.6,1383.9,7.6,43.6,51.2,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,69.4,6.4,15.6,8.6,2024,8,27,11,30,0
2024-08-27 11:40:00,442.2,395.0,0.893,83.2,1,0,0,0,282.2,23.8,0,57.3,31.6,1378.2,7.7,43.8,51.5,5.7,88.8,83.1,72.7,-10.4,48,0,49,50,71.5,6.0,14.5,8.0,2024,8,27,11,40,0
2024-08-27 11:50:00,420.6,379.1,0.901,78.6,1,0,0,0,266.5,23.7,0,57.3,31.6,1382.8,7.3,44.2,51.5,5.6,89.0,83.4,72.7,-10.7,48,0,49,50,70.3,6.3,15.1,8.3,2024,8,27,11,50,0
2024-08-27 12:00:00,432.1,395.2,0.915,83.2,1,0,0,0,282.1,23.9,0,57.6,31.6,1382.8,7.5,44.1,51.6,5.9,89.3,83.4,72.7,-10.7,48,0,49,50,71.4,6.0,14.6,8.0,2024,8,27,12,0,0
2024-08-27 12:10:00,429.3,390.9,0.911,82.1,1,0,0,0,278.4,23.6,0,57.4,31.5,1373.7,7.5,44.1,51.6,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,71.2,6.0,14.7,8.1,2024,8,27,12,10,0
2024-08-27 12:20:00,419.2,377.8,0.901,78.0,1,0,0,0,264.5,23.7,0,58.1,31.5,1378.2,7.3,44.1,51.4,5.5,88.9,83.4,72.7,-10.7,48,0,49,50,70.0,6.3,15.4,8.3,2024,8,27,12,20,0
2024-08-27 12:30:00,428.6,358.8,0.837,72.4,1,0,0,0,245.8,23.7,0,57.7,31.6,1371.4,7.5,44.0,51.5,5.5,88.9,83.4,72.7,-10.7,48,0,49,50,68.5,6.6,16.1,8.8,2024,8,27,12,30,0
2024-08-27 12:40:00,416.1,373.7,0.898,76.8,1,0,0,0,260.7,23.7,0,57.5,31.7,1367.9,7.3,44.2,51.5,5.5,89.1,83.6,72.7,-10.9,48,0,49,50,69.8,6.3,15.4,8.5,2024,8,27,12,40,0
2024-08-27 12:50:00,436.1,384.5,0.882,80.0,1,0,0,0,271.5,23.7,0,57.8,31.6,1377.1,7.6,43.9,51.5,5.4,88.8,83.4,72.7,-10.7,48,0,49,50,70.6,6.2,15.0,8.2,2024,8,27,12,50,0
2024-08-27 13:00:00,417.8,350.7,0.839,70.1,1,0,0,0,237.8,23.7,0,57.7,31.5,1373.7,7.3,44.0,51.3,5.6,89.0,83.4,72.7,-10.7,48,0,49,50,67.8,6.8,16.5,9.0,2024,8,27,13,0,0
2024-08-27 13:10:00,433.9,384.9,0.887,80.3,1,0,0,0,272.5,23.6,0,57.4,31.4,1370.2,7.6,43.7,51.3,5.7,89.1,83.4,72.7,-10.7,48,0,49,50,70.8,6.1,14.9,8.2,2024,8,27,13,10,0
2024-08-27 13:20:00,417.1,386.1,0.926,80.7,1,0,0,0,273.7,23.6,0,57.5,31.4,1371.4,7.3,43.6,50.9,5.5,88.7,83.2,72.7,-10.5,48,0,49,50,70.9,6.1,14.9,8.1,2024,8,27,13,20,0
2024-08-27 13:30:00,431.0,364.9,0.847,74.3,1,0,0,0,252.1,23.5,0,57.6,31.6,1379.4,7.5,43.4,50.9,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,69.1,6.4,15.8,8.7,2024,8,27,13,30,0
2024-08-27 13:40:00,425.3,344.6,0.81,71.7,1,0,0,0,243.3,23.8,0,57.7,19.8,1379.4,7.4,43.8,51.2,5.6,88.5,82.9,72.7,-10.2,48,0,49,50,70.6,6.9,16.7,5.8,2024,8,27,13,40,0
2024-08-27 13:50:00,418.9,392.9,0.938,82.6,1,0,0,0,280.3,23.6,0,57.7,31.3,1377.1,7.3,44.2,51.5,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,71.3,6.0,14.7,8.0,2024,8,27,13,50,0
2024-08-27 14:00:00,454.4,406.3,0.894,86.4,1,0,0,0,293.1,23.7,0,57.8,31.6,1380.5,7.9,44.1,52.0,5.7,88.4,82.7,72.7,-10.0,48,0,49,50,72.1,5.8,14.2,7.8,2024,8,27,14,0,0
2024-08-27 14:10:00,460.2,401.9,0.873,85.2,1,0,0,0,288.9,23.7,0,57.7,31.5,1380.5,8.0,44.1,52.1,5.9,89.1,83.2,72.7,-10.5,48,0,49,50,71.9,5.9,14.4,7.9,2024,8,27,14,10,0
2024-08-27 14:20:00,452.2,378.5,0.837,77.9,1,0,0,0,265.1,23.8,0,57.8,31.7,1373.7,7.9,44.5,52.4,5.8,89.1,83.3,72.7,-10.6,48,0,49,50,70.1,6.3,15.3,8.4,2024,8,27,14,20,0
2024-08-27 14:30:00,447.9,405.0,0.904,85.9,1,0,0,0,292.2,23.7,0,57.8,31.3,1378.2,7.8,44.5,52.3,5.9,89.1,83.2,72.7,-10.5,48,0,49,50,72.2,5.8,14.3,7.7,2024,8,27,14,30,0
2024-08-27 14:40:00,464.8,405.9,0.873,86.4,1,0,0,0,293.0,23.7,0,57.7,31.4,1377.1,8.1,44.4,52.5,6.0,89.2,83.2,72.7,-10.5,48,0,49,50,72.2,5.8,14.2,7.7,2024,8,27,14,40,0
2024-08-27 14:50:00,452.2,389.9,0.862,81.7,1,0,0,0,277.1,23.8,0,57.6,31.4,1373.7,7.9,44.5,52.4,6.0,89.0,83.0,72.7,-10.3,48,0,49,50,71.1,6.1,14.8,8.1,2024,8,27,14,50,0
2024-08-27 15:00:00,465.1,398.6,0.857,84.2,1,0,0,0,285.5,23.8,0,57.8,31.5,1378.2,8.1,44.3,52.4,6.2,89.2,83.0,72.7,-10.3,48,0,49,50,71.6,6.0,14.5,7.9,2024,8,27,15,0,0
2024-08-27 15:10:00,475.8,395.0,0.83,83.2,1,0,0,0,282.1,23.6,0,57.7,31.5,1375.9,8.3,44.3,52.6,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,71.4,6.0,14.6,8.0,2024,8,27,15,10,0
2024-08-27 15:20:00,458.6,407.6,0.889,86.9,1,0,0,0,294.8,23.7,0,57.5,31.6,1375.9,8.0,44.6,52.6,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,72.3,5.8,14.1,7.8,2024,8,27,15,20,0
2024-08-27 15:30:00,451.0,400.7,0.888,85.0,1,0,0,0,288.3,23.6,0,57.3,31.5,1370.2,7.9,44.6,52.5,6.0,89.5,83.5,72.7,-10.8,48,0,49,50,71.9,5.9,14.3,7.9,2024,8,27,15,30,0
2024-08-27 15:40:00,464.4,403.4,0.869,85.5,1,0,0,0,290.1,23.8,0,57.8,31.6,1375.9,8.1,44.6,52.7,6.2,89.9,83.7,72.7,-11.0,48,0,49,50,71.9,5.9,14.3,7.8,2024,8,27,15,40,0
2024-08-27 15:50:00,472.4,394.3,0.835,82.9,1,0,0,0,281.2,23.7,0,57.6,31.8,1382.8,8.2,44.3,52.5,6.1,89.5,83.4,72.7,-10.7,48,0,49,50,71.3,6.0,14.6,8.1,2024,8,27,15,50,0
2024-08-27 16:00:00,451.0,347.7,0.771,78.6,1,0,0,0,266.6,23.6,0,36.2,21.3,1370.2,7.9,44.7,52.6,6.0,89.8,83.8,72.7,-11.1,48,0,49,50,76.7,6.8,10.4,6.1,2024,8,27,16,0,0
2024-08-27 16:10:00,452.0,347.0,0.768,78.5,1,0,0,0,266.4,23.9,0,35.4,21.4,1390.7,7.8,44.9,52.7,7.2,91.4,84.2,72.7,-11.5,48,0,49,50,76.8,6.9,10.2,6.2,2024,8,27,16,10,0
2024-08-27 16:20:00,0.0,80.4,0.0,0.0,0,0,0,0,0.2,23.7,0,35.2,21.3,0.0,7.7,44.9,52.6,7.1,91.8,84.7,72.7,-12.0,48,0,49,50,0.2,29.5,43.8,26.5,2024,8,27,16,20,0
2024-08-27 16:30:00,433.5,360.5,0.831,82.6,1,0,0,0,280.2,23.6,0,35.4,21.3,1369.1,7.6,45.2,52.8,7.3,92.1,84.8,72.7,-12.1,48,0,49,50,77.7,6.6,9.8,5.9,2024,8,27,16,30,0
2024-08-27 16:40:00,442.2,362.0,0.819,83.3,1,0,0,0,282.4,23.6,0,34.7,21.2,1378.2,7.7,45.5,53.2,7.2,92.2,85.0,72.7,-12.3,48,0,49,50,78.0,6.5,9.6,5.9,2024,8,27,16,40,0
2024-08-27 16:50:00,441.1,364.6,0.827,83.8,1,0,0,0,284.4,23.6,0,35.2,21.4,1374.8,7.7,45.5,53.2,7.1,92.0,84.9,72.7,-12.2,48,0,49,50,78.0,6.5,9.6,5.9,2024,8,27,16,50,0
2024-08-27 17:00:00,444.2,367.8,0.828,84.7,1,0,0,0,287.5,23.7,0,35.3,21.3,1366.8,7.8,45.5,53.3,7.2,92.1,84.9,72.7,-12.2,48,0,49,50,78.2,6.4,9.6,5.8,2024,8,27,17,0,0
2024-08-27 17:10:00,440.3,359.9,0.817,82.1,1,0,0,0,279.6,23.6,0,35.2,21.5,1372.5,7.7,45.4,53.1,7.6,92.4,84.8,72.7,-12.1,48,0,49,50,77.7,6.6,9.8,6.0,2024,8,27,17,10,0
2024-08-27 17:20:00,441.4,366.5,0.83,84.1,1,0,0,0,286.3,23.6,0,35.3,21.2,1375.9,7.7,45.2,52.9,7.6,92.5,84.9,72.7,-12.2,48,0,49,50,78.1,6.4,9.6,5.8,2024,8,27,17,20,0
2024-08-27 17:30:00,432.5,356.9,0.825,81.5,1,0,0,0,276.5,23.8,0,35.2,21.4,1365.6,7.6,45.0,52.6,7.6,92.5,84.9,72.7,-12.2,48,0,49,50,77.5,6.7,9.9,6.0,2024,8,27,17,30,0
2024-08-27 17:40:00,436.4,350.7,0.803,79.7,1,0,0,0,270.3,23.5,0,35.4,21.5,1378.2,7.6,45.0,52.6,7.4,92.2,84.8,72.7,-12.1,48,0,49,50,77.1,6.7,10.1,6.1,2024,8,27,17,40,0
2024-08-27 17:50:00,433.2,358.5,0.828,82.0,1,0,0,0,278.3,23.5,0,35.4,21.3,1367.9,7.6,45.1,52.7,7.4,92.3,84.9,72.7,-12.2,48,0,49,50,77.6,6.6,9.9,5.9,2024,8,27,17,50,0
2024-08-27 18:00:00,428.2,349.9,0.817,79.4,1,0,0,0,269.5,23.6,0,35.4,21.5,1370.2,7.5,45.0,52.5,7.3,92.3,85.0,72.7,-12.3,48,0,49,50,77.0,6.7,10.1,6.1,2024,8,27,18,0,0
2024-08-27 18:10:00,426.0,344.0,0.807,77.7,1,0,0,0,263.7,23.6,0,35.3,21.5,1363.4,7.5,44.9,52.4,7.2,92.2,85.0,72.7,-12.3,48,0,49,50,76.6,6.9,10.3,6.2,2024,8,27,18,10,0
2024-08-27 18:20:00,427.8,345.9,0.808,78.2,1,0,0,0,265.4,23.6,0,35.5,21.4,1369.1,7.5,44.8,52.3,7.2,91.9,84.7,72.7,-12.0,48,0,49,50,76.7,6.8,10.3,6.2,2024,8,27,18,20,0
2024-08-27 18:30:00,437.8,348.1,0.795,79.0,1,0,0,0,267.9,23.6,0,35.1,21.5,1364.5,7.7,44.7,52.4,7.2,92.1,84.9,72.7,-12.2,48,0,49,50,77.0,6.8,10.1,6.2,2024,8,27,18,30,0
2024-08-27 18:40:00,416.1,340.8,0.819,76.9,1,0,0,0,260.9,23.6,0,35.2,21.2,1367.9,7.3,44.7,52.0,7.2,92.0,84.8,72.7,-12.1,48,0,49,50,76.5,6.9,10.3,6.2,2024,8,27,18,40,0
2024-08-27 18:50:00,414.0,350.5,0.847,79.7,1,0,0,0,270.5,23.6,0,35.2,21.3,1361.1,7.3,44.6,51.9,7.1,91.9,84.8,72.7,-12.1,48,0,49,50,77.2,6.7,10.0,6.1,2024,8,27,18,50,0
2024-08-27 19:00:00,404.7,344.4,0.851,77.8,1,0,0,0,263.9,23.6,0,35.5,21.4,1367.9,7.1,44.5,51.6,6.9,91.6,84.7,72.7,-12.0,48,0,49,50,76.6,6.9,10.3,6.2,2024,8,27,19,0,0
2024-08-27 19:10:00,392.6,330.5,0.842,75.0,1,0,0,0,254.5,22.6,0,33.2,20.2,1365.6,6.9,44.3,51.2,7.0,91.7,84.7,72.7,-12.0,47,0,48,49,77.0,6.8,10.0,6.1,2024,8,27,19,10,0
2024-08-27 19:20:00,387.3,320.1,0.827,72.0,1,0,0,0,244.1,22.7,0,33.1,20.2,1366.8,6.8,43.9,50.7,6.8,91.1,84.3,72.7,-11.6,47,0,48,49,76.3,7.1,10.3,6.3,2024,8,27,19,20,0
2024-08-27 19:30:00,368.6,315.6,0.856,70.6,1,0,0,0,239.4,22.5,0,33.3,20.3,1361.1,6.5,43.8,50.3,6.6,91.2,84.6,72.7,-11.9,47,0,48,49,75.9,7.1,10.6,6.4,2024,8,27,19,30,0
2024-08-27 19:40:00,345.6,315.1,0.912,70.6,1,0,0,0,239.6,22.0,0,33.1,20.3,1316.6,6.3,43.6,49.9,6.3,90.8,84.5,72.7,-11.8,47,0,48,49,76.1,7.0,10.5,6.5,2024,8,27,19,40,0
2024-08-27 19:50:00,334.6,286.7,0.857,62.2,1,0,0,0,210.9,22.0,0,33.4,20.3,1316.6,6.1,43.3,49.4,6.1,90.6,84.5,72.7,-11.8,47,0,48,49,73.6,7.7,11.7,7.1,2024,8,27,19,50,0
2024-08-27 20:00:00,329.4,294.1,0.893,64.5,1,0,0,0,218.7,22.0,0,33.3,20.2,1317.8,6.0,43.4,49.4,6.1,90.4,84.3,72.7,-11.6,47,0,48,49,74.4,7.5,11.3,6.9,2024,8,27,20,0,0
2024-08-27 20:10:00,311.3,268.2,0.862,57.7,1,0,0,0,195.9,21.9,0,31.4,19.0,1310.6,5.7,43.2,48.9,5.9,90.2,84.3,72.7,-11.6,47,0,47,48,73.1,8.1,11.7,7.1,2024,8,27,20,10,0
2024-08-27 20:20:00,300.9,281.7,0.936,61.7,1,0,0,0,209.4,21.8,0,31.2,19.3,1313.0,5.5,43.2,48.7,5.6,89.5,83.9,72.7,-11.2,47,0,47,48,74.3,7.8,11.1,6.8,2024,8,27,20,20,0
2024-08-27 20:30:00,300.6,271.7,0.904,58.6,1,0,0,0,199.7,21.9,0,31.0,19.0,1311.8,5.5,43.0,48.5,5.6,89.6,84.0,72.7,-11.3,47,0,47,48,73.5,8.1,11.4,7.0,2024,8,27,20,30,0
2024-08-27 20:40:00,313.0,268.2,0.857,57.5,1,0,0,0,196.3,22.0,0,30.9,19.1,1317.8,5.7,43.0,48.7,5.4,89.4,84.0,72.7,-11.3,47,0,47,48,73.2,8.2,11.5,7.1,2024,8,27,20,40,0
2024-08-27 20:50:00,278.2,261.2,0.939,55.7,1,0,0,0,188.9,22.0,0,31.2,19.2,1309.4,5.1,43.4,48.5,5.4,89.1,83.7,72.7,-11.0,47,0,47,48,72.3,8.4,11.9,7.3,2024,8,27,20,50,0
2024-08-27 21:00:00,295.4,269.0,0.911,58.0,1,0,0,0,196.9,21.9,0,31.2,19.1,1313.0,5.4,43.0,48.4,5.6,89.0,83.4,72.7,-10.7,47,0,47,48,73.2,8.1,11.6,7.1,2024,8,27,21,0,0
2024-08-27 21:10:00,268.4,251.9,0.939,54.3,1,0,0,0,184.1,20.4,0,29.3,18.0,1263.1,5.1,43.2,48.3,5.4,88.5,83.1,72.7,-10.4,46,0,46,47,73.1,8.1,11.6,7.2,2024,8,27,21,10,0
2024-08-27 21:20:00,271.0,246.5,0.91,52.7,1,0,0,0,178.9,20.5,0,29.0,18.2,1275.5,5.1,43.1,48.2,5.0,87.8,82.8,72.7,-10.1,46,0,46,47,72.6,8.3,11.8,7.4,2024,8,27,21,20,0
2024-08-27 21:30:00,270.8,243.7,0.9,51.9,1,0,0,0,176.0,20.5,0,29.3,17.9,1274.2,5.1,43.4,48.5,4.9,87.3,82.4,72.7,-9.7,46,0,46,47,72.2,8.4,12.0,7.4,2024,8,27,21,30,0
2024-08-27 21:40:00,244.7,226.1,0.924,46.6,1,0,0,0,158.2,20.6,0,29.1,18.2,1276.7,4.6,43.5,48.1,4.7,87.1,82.4,72.7,-9.7,46,0,46,47,70.0,9.1,12.9,8.1,2024,8,27,21,40,0
2024-08-27 21:50:00,251.2,233.9,0.931,48.9,1,0,0,0,165.8,20.5,0,29.5,18.1,1282.8,4.7,43.2,47.9,4.7,87.0,82.3,72.7,-9.6,46,0,46,47,70.9,8.8,12.6,7.7,2024,8,27,21,50,0
2024-08-27 22:00:00,235.4,222.9,0.947,45.6,1,0,0,0,154.9,20.6,0,29.2,18.2,1284.0,4.4,43.3,47.7,4.4,86.8,82.4,72.7,-9.7,46,0,46,47,69.5,9.2,13.1,8.1,2024,8,27,22,0,0
2024-08-27 22:10:00,218.9,222.1,1.015,45.9,1,0,0,0,155.8,19.2,0,29.1,18.0,1250.6,4.2,43.4,47.6,4.4,86.7,82.3,72.7,-9.6,45,0,46,47,70.1,8.6,13.1,8.1,2024,8,27,22,10,0
2024-08-27 22:20:00,244.7,228.8,0.935,47.8,1,0,0,0,162.1,19.2,0,29.4,18.1,1249.4,4.7,43.2,47.9,4.2,86.5,82.3,72.7,-9.6,45,0,46,47,70.9,8.4,12.8,7.9,2024,8,27,22,20,0
2024-08-27 22:30:00,258.5,225.6,0.873,46.9,1,0,0,0,159.0,19.2,0,29.3,18.0,1240.6,5.0,43.4,48.4,4.5,86.7,82.2,72.7,-9.5,45,0,46,47,70.5,8.5,13.0,8.0,2024,8,27,22,30,0
2024-08-27 22:40:00,260.5,228.0,0.875,47.6,1,0,0,0,161.5,19.3,0,29.2,18.0,1250.6,5.0,43.2,48.2,4.8,86.9,82.1,72.7,-9.4,45,0,46,47,70.8,8.5,12.8,7.9,2024,8,27,22,40,0
2024-08-27 22:50:00,260.8,237.7,0.911,50.4,1,0,0,0,171.1,19.2,0,29.2,18.2,1251.9,5.0,43.1,48.1,4.8,87.0,82.2,72.7,-9.5,45,0,46,47,72.0,8.1,12.3,7.7,2024,8,27,22,50,0
2024-08-27 23:00:00,271.8,231.2,0.851,48.6,1,0,0,0,165.0,19.2,0,29.1,17.9,1254.4,5.2,43.4,48.6,4.8,87.1,82.3,72.7,-9.6,45,0,46,47,71.4,8.3,12.6,7.7,2024,8,27,23,0,0
2024-08-27 23:10:00,269.6,233.3,0.865,49.8,1,0,0,0,168.9,19.2,0,27.2,17.9,1244.4,5.2,43.3,48.5,4.9,87.1,82.2,72.7,-9.5,45,0,45,47,72.4,8.2,11.7,7.7,2024,8,27,23,10,0
2024-08-27 23:20:00,270.2,225.1,0.833,47.4,1,0,0,0,160.8,19.0,0,27.3,17.9,1246.9,5.2,43.1,48.3,4.8,87.0,82.2,72.7,-9.5,45,0,45,47,71.4,8.5,12.1,8.0,2024,8,27,23,20,0
2024-08-27 23:30:00,272.9,232.8,0.853,49.6,1,0,0,0,168.2,19.3,0,27.2,18.1,1259.4,5.2,43.3,48.5,5.1,87.0,81.9,72.7,-9.2,45,0,45,47,72.3,8.3,11.7,7.8,2024,8,27,23,30,0
2024-08-27 23:40:00,194.2,184.5,0.95,35.0,1,0,0,0,119.9,19.1,0,27.2,18.3,1226.6,3.8,43.4,47.2,3.9,85.8,81.9,72.7,-9.2,45,0,45,47,65.0,10.3,14.7,9.9,2024,8,27,23,40,0
2024-08-27 23:50:00,180.0,182.8,1.016,34.6,1,0,0,0,118.3,19.0,0,27.4,18.1,1234.2,3.5,43.8,47.3,3.4,84.2,80.8,72.7,-8.1,45,0,45,47,64.7,10.4,15.0,9.9,2024,8,27,23,50,0
2024-08-28 00:00:00,194.8,183.5,0.942,35.1,1,0,0,0,119.0,19.0,0,27.3,18.1,1230.4,3.8,44.0,47.8,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,64.9,10.4,14.9,9.8,2024,8,28,0,0,0
2024-08-28 00:10:00,195.8,193.7,0.989,38.0,1,0,0,0,129.0,19.1,0,27.4,18.2,1236.8,3.8,44.2,48.0,3.6,84.0,80.4,72.7,-7.7,45,0,45,47,66.6,9.9,14.1,9.4,2024,8,28,0,10,0
2024-08-28 00:20:00,201.4,195.8,0.972,38.6,1,0,0,0,131.0,19.0,0,27.5,18.3,1208.6,4.0,44.2,48.2,3.7,84.1,80.4,72.7,-7.7,45,0,45,47,66.9,9.7,14.0,9.4,2024,8,28,0,20,0
2024-08-28 00:30:00,198.9,194.6,0.978,38.2,1,0,0,0,129.8,19.0,0,27.5,18.2,1224.0,3.9,44.2,48.1,3.7,84.1,80.4,72.7,-7.7,45,0,45,47,66.7,9.8,14.1,9.4,2024,8,28,0,30,0
2024-08-28 00:40:00,188.1,193.9,1.031,38.2,1,0,0,0,129.6,18.9,0,27.3,18.2,1220.2,3.7,44.3,48.0,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,66.8,9.7,14.1,9.4,2024,8,28,0,40,0
2024-08-28 00:50:00,177.4,187.5,1.057,36.3,1,0,0,0,123.3,18.9,0,27.2,18.1,1216.3,3.5,44.4,47.9,3.5,83.5,80.0,72.7,-7.3,45,0,45,47,65.8,10.1,14.5,9.6,2024,8,28,0,50,0
2024-08-28 01:00:00,187.5,178.8,0.954,33.7,1,0,0,0,114.5,19.0,0,27.2,18.1,1216.3,3.7,43.9,47.6,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,64.0,10.6,15.2,10.1,2024,8,28,1,0,0
2024-08-28 01:10:00,183.8,179.1,0.975,33.7,1,0,0,0,114.5,19.1,0,27.3,18.2,1225.3,3.6,44.1,47.7,3.5,83.7,80.2,72.7,-7.5,45,0,45,47,63.9,10.6,15.3,10.2,2024,8,28,1,10,0
2024-08-28 01:20:00,190.1,194.5,1.023,38.3,1,0,0,0,130.1,19.0,0,27.3,18.0,1233.0,3.7,44.1,47.8,3.7,84.0,80.3,72.7,-7.6,45,0,45,47,66.9,9.8,14.0,9.3,2024,8,28,1,20,0
2024-08-28 01:30:00,205.7,192.9,0.938,37.8,1,0,0,0,128.3,19.0,0,27.5,18.1,1234.2,4.0,44.0,48.0,3.7,84.0,80.3,72.7,-7.6,45,0,45,47,66.5,9.9,14.2,9.4,2024,8,28,1,30,0
2024-08-28 01:40:00,184.9,195.4,1.057,38.5,1,0,0,0,130.8,19.0,0,27.4,18.2,1233.0,3.6,44.3,47.9,3.6,83.8,80.2,72.7,-7.5,45,0,45,47,66.9,9.7,14.0,9.3,2024,8,28,1,40,0
2024-08-28 01:50:00,185.1,188.2,1.016,36.4,1,0,0,0,123.7,19.0,0,27.3,18.2,1234.2,3.6,44.4,48.0,3.4,83.6,80.2,72.7,-7.5,45,0,45,47,65.8,10.1,14.5,9.7,2024,8,28,1,50,0
2024-08-28 02:00:00,188.7,197.5,1.047,39.1,1,0,0,0,132.8,19.0,0,27.4,18.3,1224.0,3.7,44.2,47.9,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,67.3,9.6,13.9,9.2,2024,8,28,2,0,0
2024-08-28 02:10:00,173.9,194.0,1.115,38.2,1,0,0,0,129.7,19.1,0,27.3,17.9,1227.9,3.4,44.5,47.9,3.4,83.3,79.9,72.7,-7.2,45,0,45,47,66.8,9.8,14.1,9.2,2024,8,28,2,10,0
2024-08-28 02:20:00,193.6,182.2,0.941,34.7,1,0,0,0,117.9,19.1,0,27.3,17.9,1222.8,3.8,44.2,48.0,3.5,83.3,79.8,72.7,-7.1,45,0,45,47,64.7,10.5,15.0,9.8,2024,8,28,2,20,0
2024-08-28 02:30:00,200.2,194.0,0.969,38.1,1,0,0,0,129.4,19.0,0,27.5,18.1,1231.7,3.9,44.0,47.9,3.5,83.3,79.8,72.7,-7.1,45,0,45,47,66.7,9.8,14.2,9.3,2024,8,28,2,30,0
2024-08-28 02:40:00,189.5,180.5,0.953,34.2,1,0,0,0,116.0,19.0,0,27.3,18.2,1229.1,3.7,44.2,47.9,3.5,83.2,79.7,72.7,-7.0,45,0,45,47,64.3,10.5,15.1,10.1,2024,8,28,2,40,0
2024-08-28 02:50:00,189.1,178.5,0.944,33.5,1,0,0,0,113.9,19.1,0,27.3,18.2,1226.6,3.7,43.6,47.3,3.6,83.1,79.5,72.7,-6.8,45,0,45,47,63.8,10.7,15.3,10.2,2024,8,28,2,50,0
2024-08-28 03:00:00,198.1,178.4,0.901,33.5,1,0,0,0,113.9,19.0,0,27.2,18.3,1218.9,3.9,44.0,47.9,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,63.8,10.7,15.3,10.2,2024,8,28,3,0,0
2024-08-28 03:10:00,178.3,182.1,1.021,34.3,1,0,0,0,117.6,19.0,0,27.4,18.1,1222.8,3.5,44.0,47.5,3.4,83.0,79.6,72.7,-6.9,45,0,45,47,64.6,10.4,15.0,10.0,2024,8,28,3,10,0
2024-08-28 03:20:00,189.7,194.8,1.027,38.1,1,0,0,0,130.4,19.1,0,27.3,18.1,1230.4,3.7,44.2,47.9,3.4,82.9,79.5,72.7,-6.8,45,0,45,47,66.9,9.8,14.0,9.3,2024,8,28,3,20,0
2024-08-28 03:30:00,178.5,178.3,0.999,33.6,1,0,0,0,114.0,19.1,0,27.2,18.0,1224.0,3.5,44.4,47.9,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,64.0,10.7,15.3,10.1,2024,8,28,3,30,0
2024-08-28 03:40:00,194.6,178.8,0.919,33.6,1,0,0,0,114.2,19.1,0,27.3,18.2,1229.1,3.8,43.9,47.7,3.2,82.7,79.5,72.7,-6.8,45,0,45,47,63.9,10.7,15.3,10.2,2024,8,28,3,40,0
2024-08-28 03:50:00,184.4,182.1,0.988,34.6,1,0,0,0,117.4,19.1,0,27.5,18.1,1229.1,3.6,44.1,47.7,3.4,82.9,79.5,72.7,-6.8,45,0,45,47,64.5,10.5,15.1,10.0,2024,8,28,3,50,0
2024-08-28 04:00:00,194.4,192.1,0.988,37.6,1,0,0,0,127.6,19.0,0,27.2,18.3,1227.9,3.8,44.2,48.0,3.5,83.0,79.5,72.7,-6.8,45,0,45,47,66.4,9.9,14.2,9.5,2024,8,28,4,0,0
2024-08-28 04:10:00,188.3,195.5,1.038,38.5,1,0,0,0,130.6,19.2,0,27.4,18.3,1255.6,3.6,43.7,47.3,3.8,83.1,79.3,72.7,-6.6,45,0,45,47,66.8,9.8,14.0,9.4,2024,8,28,4,10,0
2024-08-28 04:20:00,271.0,246.1,0.908,53.5,1,0,0,0,181.6,19.2,0,27.2,18.1,1250.6,5.2,43.1,48.3,5.1,85.0,79.9,72.7,-7.2,45,0,45,47,73.8,7.8,11.1,7.4,2024,8,28,4,20,0
2024-08-28 04:30:00,261.9,226.5,0.865,47.6,1,0,0,0,161.6,19.3,0,27.3,18.2,1256.9,5.0,43.3,48.3,4.9,85.4,80.5,72.7,-7.8,45,0,45,47,71.4,8.5,12.1,8.0,2024,8,28,4,30,0
2024-08-28 04:40:00,239.5,254.8,1.064,56.0,1,0,0,0,190.1,19.3,0,27.3,18.2,1249.4,4.6,43.5,48.1,4.7,85.1,80.4,72.7,-7.7,45,0,45,47,74.6,7.6,10.7,7.1,2024,8,28,4,40,0
2024-08-28 04:50:00,275.6,233.7,0.848,49.8,1,0,0,0,168.9,19.3,0,27.4,18.1,1248.1,5.3,43.1,48.4,5.1,85.3,80.2,72.7,-7.5,45,0,45,47,72.3,8.3,11.7,7.8,2024,8,28,4,50,0
2024-08-28 05:00:00,249.9,228.2,0.913,48.2,1,0,0,0,163.5,19.2,0,27.3,18.2,1249.4,4.8,43.3,48.1,4.8,85.1,80.3,72.7,-7.6,45,0,45,47,71.7,8.4,12.0,8.0,2024,8,28,5,0,0
2024-08-28 05:10:00,296.2,245.0,0.827,52.7,1,0,0,0,179.0,20.5,0,27.5,18.0,1292.5,5.5,43.2,48.7,5.2,85.4,80.2,72.7,-7.5,46,0,45,47,73.1,8.4,11.2,7.4,2024,8,28,5,10,0
2024-08-28 05:20:00,287.3,234.5,0.816,49.6,1,0,0,0,168.5,20.6,0,27.4,18.0,1276.7,5.4,43.4,48.8,5.1,85.6,80.5,72.7,-7.8,46,0,45,47,71.8,8.8,11.7,7.7,2024,8,28,5,20,0
2024-08-28 05:30:00,272.3,242.4,0.89,51.9,1,0,0,0,176.3,20.7,0,27.3,18.2,1281.6,5.1,43.4,48.5,5.2,85.7,80.5,72.7,-7.8,46,0,45,47,72.7,8.5,11.3,7.5,2024,8,28,5,30,0
2024-08-28 05:40:00,299.3,246.4,0.823,53.2,1,0,0,0,180.4,20.5,0,27.3,18.2,1282.8,5.6,43.5,49.1,5.3,85.8,80.5,72.7,-7.8,46,0,45,47,73.2,8.3,11.1,7.4,2024,8,28,5,40,0
2024-08-28 05:50:00,302.0,238.3,0.789,50.8,1,0,0,0,172.6,20.4,0,27.4,18.0,1271.8,5.7,43.3,49.0,5.4,85.9,80.5,72.7,-7.8,46,0,45,47,72.4,8.5,11.5,7.5,2024,8,28,5,50,0
2024-08-28 06:00:00,297.9,237.7,0.798,50.6,1,0,0,0,171.6,20.7,0,27.4,18.1,1276.7,5.6,43.4,49.0,5.3,85.9,80.6,72.7,-7.9,46,0,45,47,72.2,8.7,11.5,7.6,2024,8,28,6,0,0
2024-08-28 06:10:00,324.0,241.3,0.745,51.4,1,0,0,0,175.4,20.6,0,27.4,18.0,1296.2,6.0,43.5,49.5,5.3,85.8,80.5,72.7,-7.8,46,0,45,47,72.7,8.5,11.3,7.5,2024,8,28,6,10,0
2024-08-28 06:20:00,316.0,256.8,0.813,56.0,1,0,0,0,191.0,20.6,0,27.3,17.9,1285.2,5.9,43.6,49.5,5.7,86.2,80.5,72.7,-7.8,46,0,45,47,74.4,8.0,10.6,7.0,2024,8,28,6,20,0
2024-08-28 06:30:00,325.3,251.7,0.774,54.7,1,0,0,0,185.6,20.7,0,27.4,18.1,1301.0,6.0,43.5,49.5,5.9,86.3,80.4,72.7,-7.7,46,0,45,47,73.7,8.2,10.9,7.2,2024,8,28,6,30,0
2024-08-28 06:40:00,329.1,263.9,0.802,58.3,1,0,0,0,198.0,20.6,0,27.3,18.0,1295.0,6.1,43.2,49.3,5.8,86.2,80.4,72.7,-7.7,46,0,45,47,75.0,7.8,10.4,6.8,2024,8,28,6,40,0
2024-08-28 06:50:00,311.8,247.3,0.793,53.5,1,0,0,0,181.4,20.6,0,27.3,18.0,1290.1,5.8,43.5,49.3,5.7,86.2,80.5,72.7,-7.8,46,0,45,47,73.4,8.3,11.0,7.3,2024,8,28,6,50,0
2024-08-28 07:00:00,355.1,280.0,0.789,63.1,1,0,0,0,214.0,20.7,0,27.4,17.9,1291.3,6.6,43.0,49.6,6.0,86.5,80.5,72.7,-7.8,46,0,45,47,76.4,7.4,9.8,6.4,2024,8,28,7,0,0
2024-08-28 07:10:00,382.9,277.5,0.725,61.4,1,0,0,0,208.2,22.1,0,29.2,18.0,1332.0,6.9,43.3,50.2,6.3,87.1,80.8,72.7,-8.1,47,0,46,47,75.0,8.0,10.5,6.5,2024,8,28,7,10,0
2024-08-28 07:20:00,366.9,279.6,0.762,61.9,1,0,0,0,209.9,22.3,0,29.3,18.1,1334.3,6.6,43.6,50.2,6.3,87.5,81.2,72.7,-8.5,47,0,46,47,75.1,8.0,10.5,6.5,2024,8,28,7,20,0
2024-08-28 07:30:00,373.8,287.5,0.769,64.3,1,0,0,0,218.2,22.2,0,29.2,18.0,1339.0,6.7,43.7,50.4,6.4,87.8,81.4,72.7,-8.7,47,0,46,47,75.9,7.7,10.1,6.3,2024,8,28,7,30,0
2024-08-28 07:40:00,374.1,292.1,0.781,65.6,1,0,0,0,222.6,22.2,0,29.1,18.1,1340.2,6.7,43.6,50.3,6.8,88.3,81.5,72.7,-8.8,47,0,46,47,76.2,7.6,10.0,6.2,2024,8,28,7,40,0
2024-08-28 07:50:00,364.9,289.0,0.792,64.7,1,0,0,0,219.6,22.3,0,29.1,18.1,1347.2,6.5,43.5,50.0,6.5,88.3,81.8,72.7,-9.1,47,0,46,47,76.0,7.7,10.1,6.3,2024,8,28,7,50,0
2024-08-28 08:00:00,420.6,316.1,0.751,72.7,1,0,0,0,246.5,22.2,0,29.3,18.1,1346.0,7.5,43.2,50.7,7.3,89.4,82.1,72.7,-9.4,47,0,46,47,78.0,7.0,9.3,5.7,2024,8,28,8,0,0
2024-08-28 08:10:00,392.6,316.1,0.805,71.8,1,0,0,0,243.6,22.1,0,31.2,19.1,1346.0,7.0,43.2,50.2,6.8,89.1,82.3,72.7,-9.6,47,0,47,48,77.1,7.0,9.9,6.1,2024,8,28,8,10,0
2024-08-28 08:20:00,438.6,326.4,0.744,75.0,1,0,0,0,254.3,22.1,0,31.0,19.0,1349.5,7.8,43.6,51.4,7.3,89.5,82.2,72.7,-9.5,47,0,47,48,77.9,6.8,9.5,5.8,2024,8,28,8,20,0
2024-08-28 08:30:00,443.4,348.6,0.786,81.4,1,0,0,0,276.3,22.2,0,31.0,19.1,1347.2,7.9,43.8,51.7,7.5,90.1,82.6,72.7,-9.9,47,0,47,48,79.2,6.4,8.9,5.5,2024,8,28,8,30,0
2024-08-28 08:40:00,430.7,335.6,0.779,77.6,1,0,0,0,263.1,22.2,0,31.0,19.3,1342.5,7.7,44.0,51.7,7.3,90.1,82.8,72.7,-10.1,47,0,47,48,78.4,6.6,9.2,5.7,2024,8,28,8,40,0
2024-08-28 08:50:00,433.0,329.8,0.762,75.8,1,0,0,0,257.1,22.1,0,31.4,19.2,1349.5,7.7,44.0,51.7,7.2,90.1,82.9,72.7,-10.2,47,0,47,48,78.0,6.7,9.5,5.8,2024,8,28,8,50,0
2024-08-28 09:00:00,427.0,332.1,0.778,76.6,1,0,0,0,259.8,22.2,0,31.0,19.1,1348.3,7.6,43.9,51.5,7.5,90.3,82.8,72.7,-10.1,47,0,47,48,78.2,6.7,9.3,5.8,2024,8,28,9,0,0
2024-08-28 09:10:00,443.1,350.3,0.791,80.5,1,0,0,0,273.0,23.7,0,33.1,20.5,1363.4,7.8,43.9,51.7,7.4,90.2,82.8,72.7,-10.1,48,0,48,49,77.9,6.8,9.4,5.9,2024,8,28,9,10,0
2024-08-28 09:20:00,423.5,351.1,0.829,80.4,1,0,0,0,273.7,23.8,0,33.3,20.4,1355.3,7.5,44.0,51.5,7.4,90.2,82.8,72.7,-10.1,48,0,48,49,78.0,6.8,9.5,5.8,2024,8,28,9,20,0
2024-08-28 09:30:00,429.9,336.2,0.782,76.1,1,0,0,0,259.0,23.6,0,33.3,20.4,1357.6,7.6,43.9,51.5,7.2,90.1,82.9,72.7,-10.2,48,0,48,49,77.0,7.0,9.9,6.1,2024,8,28,9,30,0
2024-08-28 09:40:00,442.2,334.2,0.756,75.9,1,0,0,0,257.5,23.7,0,32.9,20.1,1378.2,7.7,44.0,51.7,7.4,90.1,82.7,72.7,-10.0,48,0,48,49,77.0,7.1,9.8,6.0,2024,8,28,9,40,0
2024-08-28 09:50:00,442.3,358.2,0.81,82.9,1,0,0,0,281.3,23.6,0,33.1,20.2,1361.1,7.8,44.0,51.8,7.6,90.3,82.7,72.7,-10.0,48,0,48,49,78.5,6.6,9.2,5.6,2024,8,28,9,50,0
2024-08-28 10:00:00,439.2,351.9,0.801,80.9,1,0,0,0,274.3,23.7,0,33.6,20.3,1369.1,7.7,43.9,51.6,7.5,90.3,82.8,72.7,-10.1,48,0,48,49,78.0,6.7,9.5,5.8,2024,8,28,10,0,0
2024-08-28 10:10:00,438.1,337.1,0.769,76.6,1,0,0,0,259.9,23.7,0,33.1,20.4,1365.6,7.7,44.2,51.9,7.7,90.4,82.7,72.7,-10.0,48,0,48,49,77.1,7.0,9.8,6.0,2024,8,28,10,10,0
2024-08-28 10:20:00,421.8,357.0,0.846,82.5,1,0,0,0,279.8,23.8,0,33.2,20.2,1367.9,7.4,44.3,51.7,7.8,90.6,82.8,72.7,-10.1,48,0,48,49,78.4,6.7,9.3,5.6,2024,8,28,10,20,0
2024-08-28 10:30:00,430.7,346.6,0.805,79.3,1,0,0,0,268.9,23.6,0,33.8,20.2,1378.2,7.5,44.1,51.6,7.4,90.5,83.1,72.7,-10.4,48,0,48,49,77.6,6.8,9.8,5.8,2024,8,28,10,30,0
2024-08-28 10:40:00,464.4,368.0,0.793,76.7,1,0,0,0,260.1,23.7,0,54.2,30.0,1375.9,8.1,43.8,51.9,6.2,88.8,82.6,72.7,-9.9,48,0,48,49,70.7,6.4,14.7,8.2,2024,8,28,10,40,0
2024-08-28 10:50:00,412.4,355.5,0.862,73.0,1,0,0,0,247.7,23.6,0,54.2,30.0,1374.8,7.2,44.5,51.7,5.8,88.0,82.2,72.7,-9.5,48,0,48,49,69.7,6.6,15.3,8.4,2024,8,28,10,50,0
2024-08-28 11:00:00,455.2,389.5,0.856,82.9,1,0,0,0,281.3,23.7,0,54.3,30.1,1382.8,7.9,43.7,51.6,6.2,88.5,82.3,72.7,-9.6,48,0,48,49,72.2,6.1,14.0,7.7,2024,8,28,11,0,0
2024-08-28 11:10:00,442.5,393.4,0.889,82.7,1,0,0,0,280.5,23.6,0,57.4,31.9,1379.4,7.7,43.6,51.3,5.9,88.2,82.3,72.7,-9.6,48,0,49,50,71.3,6.0,14.6,8.1,2024,8,28,11,10,0
2024-08-28 11:20:00,447.2,392.5,0.878,82.4,1,0,0,0,279.4,23.8,0,57.7,31.7,1375.9,7.8,43.7,51.5,5.8,88.3,82.5,72.7,-9.8,48,0,49,50,71.2,6.1,14.7,8.1,2024,8,28,11,20,0
2024-08-28 11:30:00,452.5,374.8,0.828,77.1,1,0,0,0,261.5,23.6,0,58.0,31.7,1374.8,7.9,43.7,51.6,6.0,88.4,82.4,72.7,-9.7,48,0,49,50,69.8,6.3,15.5,8.5,2024,8,28,11,30,0
2024-08-28 11:40:00,460.9,397.7,0.863,83.8,1,0,0,0,284.2,23.8,0,58.0,31.8,1365.6,8.1,43.5,51.6,6.0,88.5,82.5,72.7,-9.8,48,0,49,50,71.5,6.0,14.6,8.0,2024,8,28,11,40,0
2024-08-28 11:50:00,441.1,398.1,0.903,84.0,1,0,0,0,284.9,23.7,0,57.8,31.7,1374.8,7.7,44.0,51.7,6.1,88.9,82.8,72.7,-10.1,48,0,49,50,71.6,6.0,14.5,8.0,2024,8,28,11,50,0
2024-08-28 12:00:00,451.1,386.7,0.857,80.7,1,0,0,0,273.9,23.4,0,58.0,31.5,1336.7,8.1,43.6,51.7,5.9,88.9,83.0,72.7,-10.3,48,0,49,50,70.8,6.0,15.0,8.1,2024,8,28,12,0,0
2024-08-28 12:10:00,441.6,393.7,0.891,82.7,1,0,0,0,280.7,23.6,0,57.7,31.7,1358.7,7.8,44.1,51.9,5.6,88.8,83.2,72.7,-10.5,48,0,49,50,71.3,6.0,14.6,8.1,2024,8,28,12,10,0
2024-08-28 12:20:00,454.5,367.5,0.809,74.6,1,0,0,0,254.2,23.6,0,58.0,31.8,1363.4,8.0,43.6,51.6,5.8,88.8,83.0,72.7,-10.3,48,0,49,50,69.2,6.4,15.8,8.7,2024,8,28,12,20,0
2024-08-28 12:30:00,460.5,404.0,0.877,85.4,1,0,0,0,290.7,23.7,0,57.7,31.9,1381.6,8.0,44.1,52.1,5.7,88.7,83.0,72.7,-10.3,48,0,49,50,72.0,5.9,14.3,7.9,2024,8,28,12,30,0
2024-08-28 12:40:00,469.3,397.6,0.847,83.7,1,0,0,0,284.0,23.7,0,58.1,31.8,1373.7,8.2,44.2,52.4,5.9,89.2,83.3,72.7,-10.6,48,0,49,50,71.4,6.0,14.6,8.0,2024,8,28,12,40,0
2024-08-28 12:50:00,451.4,383.0,0.849,79.6,1,0,0,0,269.9,23.8,0,57.7,31.7,1371.4,7.9,44.1,52.0,5.8,88.6,82.8,72.7,-10.1,48,0,49,50,70.5,6.2,15.1,8.3,2024,8,28,12,50,0
2024-08-28 13:00:00,460.9,402.8,0.874,85.4,1,0,0,0,289.6,23.8,0,57.7,31.7,1365.6,8.1,43.8,51.9,5.9,88.8,82.9,72.7,-10.2,48,0,49,50,71.9,5.9,14.3,7.9,2024,8,28,13,0,0
2024-08-28 13:10:00,452.5,402.9,0.89,85.5,1,0,0,0,290.1,23.6,0,57.7,31.6,1374.8,7.9,44.1,52.0,6.1,89.1,83.0,72.7,-10.3,48,0,49,50,72.0,5.8,14.3,7.8,2024,8,28,13,10,0
2024-08-28 13:20:00,467.1,404.2,0.865,85.8,1,0,0,0,291.0,23.6,0,57.9,31.6,1383.9,8.1,44.3,52.4,5.9,89.0,83.1,72.7,-10.4,48,0,49,50,72.0,5.8,14.3,7.8,2024,8,28,13,20,0
2024-08-28 13:30:00,460.2,406.0,0.882,86.6,1,0,0,0,293.6,23.5,0,57.5,31.4,1380.5,8.0,44.2,52.2,5.9,89.2,83.3,72.7,-10.6,48,0,49,50,72.3,5.8,14.1,7.7,2024,8,28,13,30,0
2024-08-28 13:40:00,460.5,401.8,0.873,85.2,1,0,0,0,289.0,23.7,0,57.5,31.7,1364.5,8.1,43.9,52.0,5.9,89.0,83.1,72.7,-10.4,48,0,49,50,71.9,5.9,14.3,7.9,2024,8,28,13,40,0
2024-08-28 13:50:00,445.0,383.8,0.863,79.9,1,0,0,0,270.9,23.6,0,57.5,31.7,1369.1,7.8,44.5,52.3,6.0,89.3,83.3,72.7,-10.6,48,0,49,50,70.6,6.1,15.0,8.3,2024,8,28,13,50,0
2024-08-28 14:00:00,438.1,399.6,0.912,84.5,1,0,0,0,286.6,23.7,0,57.7,31.6,1365.6,7.7,43.9,51.6,6.0,89.0,83.0,72.7,-10.3,48,0,49,50,71.7,5.9,14.4,7.9,2024,8,28,14,0,0
2024-08-28 14:10:00,433.5,369.7,0.853,75.7,1,0,0,0,257.0,23.5,0,57.7,31.5,1369.1,7.6,44.6,52.2,5.9,88.7,82.8,72.7,-10.1,48,0,49,50,69.5,6.4,15.6,8.5,2024,8,28,14,10,0
2024-08-28 14:20:00,450.7,398.6,0.885,84.1,1,0,0,0,285.4,23.6,0,58.0,31.7,1369.1,7.9,44.2,52.1,5.8,89.0,83.2,72.7,-10.5,48,0,49,50,71.6,5.9,14.5,7.9,2024,8,28,14,20,0
2024-08-28 14:30:00,444.6,405.2,0.911,86.0,1,0,0,0,291.7,23.9,0,57.8,31.7,1367.9,7.8,44.4,52.2,6.1,90.1,84.0,72.7,-11.3,48,0,49,50,72.0,5.9,14.3,7.8,2024,8,28,14,30,0
2024-08-28 14:40:00,455.2,399.8,0.878,84.6,1,0,0,0,286.9,23.7,0,57.8,31.4,1382.8,7.9,44.6,52.5,6.2,90.2,84.0,72.7,-11.3,48,0,49,50,71.8,5.9,14.5,7.9,2024,8,28,14,40,0
2024-08-28 14:50:00,458.3,404.7,0.883,86.0,1,0,0,0,291.7,23.8,0,57.4,31.6,1374.8,8.0,44.8,52.8,6.2,90.2,84.0,72.7,-11.3,48,0,49,50,72.1,5.9,14.2,7.8,2024,8,28,14,50,0
2024-08-28 15:00:00,459.4,409.0,0.89,87.3,1,0,0,0,296.2,23.5,0,57.7,31.5,1378.2,8.0,44.6,52.6,6.3,90.2,83.9,72.7,-11.2,48,0,49,50,72.4,5.8,14.1,7.7,2024,8,28,15,0,0
2024-08-28 15:10:00,449.9,408.4,0.908,87.2,1,0,0,0,295.7,23.6,0,57.5,31.6,1366.8,7.9,44.9,52.8,6.3,89.9,83.6,72.7,-10.9,48,0,49,50,72.4,5.8,14.1,7.7,2024,8,28,15,10,0
2024-08-28 15:20:00,457.1,398.0,0.871,84.2,1,0,0,0,285.6,23.6,0,57.4,31.4,1371.4,8.0,44.3,52.3,6.4,90.0,83.6,72.7,-10.9,48,0,49,50,71.8,5.9,14.4,7.9,2024,8,28,15,20,0
2024-08-28 15:30:00,448.3,405.3,0.904,86.2,1,0,0,0,292.4,23.6,0,57.5,31.7,1379.4,7.8,44.6,52.4,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,72.2,5.8,14.2,7.8,2024,8,28,15,30,0
2024-08-28 15:40:00,463.2,405.2,0.875,85.9,1,0,0,0,292.4,23.6,0,57.8,31.3,1372.5,8.1,44.3,52.4,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,72.2,5.8,14.3,7.7,2024,8,28,15,40,0
2024-08-28 15:50:00,447.9,399.8,0.892,84.3,1,0,0,0,286.9,23.7,0,57.5,31.7,1378.2,7.8,44.5,52.3,6.2,89.5,83.3,72.7,-10.6,48,0,49,50,71.8,5.9,14.4,7.9,2024,8,28,15,50,0
2024-08-28 16:00:00,453.7,407.3,0.898,86.7,1,0,0,0,294.2,23.7,0,58.0,31.5,1378.2,7.9,44.4,52.3,6.4,89.1,82.7,72.7,-10.0,48,0,49,50,72.2,5.8,14.2,7.7,2024,8,28,16,0,0
2024-08-28 16:10:00,451.0,392.0,0.869,82.2,1,0,0,0,278.8,23.7,0,57.7,31.9,1370.2,7.9,44.4,52.3,6.6,88.4,81.8,72.7,-9.1,48,0,49,50,71.1,6.0,14.7,8.1,2024,8,28,16,10,0
2024-08-28 16:20:00,484.0,413.5,0.854,88.5,1,0,0,0,300.3,23.8,0,57.7,31.8,1382.8,8.4,44.0,52.4,6.9,88.5,81.6,72.7,-8.9,48,0,49,50,72.6,5.7,13.9,7.7,2024,8,28,16,20,0
2024-08-28 16:30:00,441.1,358.0,0.812,72.2,1,0,0,0,244.9,23.8,0,57.6,31.8,1374.8,7.7,43.9,51.6,6.2,87.5,81.3,72.7,-8.6,48,0,49,50,68.4,6.6,16.1,8.9,2024,8,28,16,30,0
2024-08-28 16:40:00,463.6,372.7,0.804,76.4,1,0,0,0,259.3,23.6,0,57.8,32.0,1373.7,8.1,43.9,52.0,6.4,87.4,81.0,72.7,-8.3,48,0,49,50,69.6,6.3,15.5,8.6,2024,8,28,16,40,0
2024-08-28 16:50:00,432.5,365.7,0.846,74.6,1,0,0,0,252.9,23.6,0,57.7,31.5,1365.6,7.6,44.2,51.8,6.1,87.2,81.1,72.7,-8.4,48,0,49,50,69.2,6.5,15.8,8.6,2024,8,28,16,50,0
2024-08-28 17:00:00,475.1,404.3,0.851,85.8,1,0,0,0,290.9,23.7,0,57.7,32.0,1373.7,8.3,43.6,51.9,6.4,87.6,81.2,72.7,-8.5,48,0,49,50,72.0,5.9,14.3,7.9,2024,8,28,17,0,0
2024-08-28 17:10:00,445.7,364.6,0.818,74.0,1,0,0,0,250.9,23.8,0,57.9,32.0,1371.4,7.8,43.6,51.4,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,68.8,6.5,15.9,8.8,2024,8,28,17,10,0
2024-08-28 17:20:00,442.2,370.6,0.838,75.8,1,0,0,0,257.0,23.7,0,58.1,31.9,1378.2,7.7,43.8,51.5,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,69.3,6.4,15.7,8.6,2024,8,28,17,20,0
2024-08-28 17:30:00,428.9,383.2,0.893,79.6,1,0,0,0,270.2,23.7,0,57.6,31.7,1372.5,7.5,43.7,51.2,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,70.5,6.2,15.0,8.3,2024,8,28,17,30,0
2024-08-28 17:40:00,447.5,398.9,0.891,84.1,1,0,0,0,285.3,23.7,0,58.0,31.9,1377.1,7.8,43.1,50.9,6.1,87.4,81.3,72.7,-8.6,48,0,49,50,71.5,5.9,14.5,8.0,2024,8,28,17,40,0
2024-08-28 17:50:00,457.5,363.2,0.794,83.4,1,0,0,0,282.8,23.6,0,35.2,21.5,1372.5,8.0,43.3,51.3,6.2,88.3,82.1,72.7,-9.4,48,0,49,50,77.9,6.5,9.7,5.9,2024,8,28,17,50,0
2024-08-28 18:00:00,408.7,322.2,0.788,71.3,1,0,0,0,242.0,23.5,0,35.2,21.5,1362.2,7.2,43.6,50.8,7.2,89.8,82.6,72.7,-9.9,48,0,49,50,75.1,7.3,10.9,6.7,2024,8,28,18,0,0
2024-08-28 18:10:00,383.5,323.7,0.844,71.6,1,0,0,0,243.1,23.7,0,35.5,21.4,1373.7,6.7,44.0,50.7,7.1,89.9,82.8,72.7,-10.1,48,0,49,50,75.1,7.3,11.0,6.6,2024,8,28,18,10,0
2024-08-28 18:20:00,395.6,305.4,0.772,66.0,1,0,0,0,225.0,23.6,0,35.2,21.5,1356.4,7.0,43.8,50.8,7.1,89.7,82.6,72.7,-9.9,48,0,49,50,73.7,7.7,11.5,7.1,2024,8,28,18,20,0
2024-08-28 18:30:00,404.7,313.9,0.776,68.5,1,0,0,0,233.5,23.6,0,35.4,21.5,1367.9,7.1,43.4,50.5,6.9,89.1,82.2,72.7,-9.5,48,0,49,50,74.4,7.5,11.3,6.8,2024,8,28,18,30,0
2024-08-28 18:40:00,362.9,334.0,0.92,74.5,1,0,0,0,253.6,23.6,0,35.4,21.2,1361.1,6.4,43.2,49.6,6.8,88.7,81.9,72.7,-9.2,48,0,49,50,75.9,7.1,10.6,6.4,2024,8,28,18,40,0
2024-08-28 18:50:00,358.2,291.4,0.814,62.2,1,0,0,0,210.9,23.6,0,35.3,21.5,1364.5,6.3,43.1,49.4,6.3,87.9,81.6,72.7,-8.9,48,0,49,50,72.4,8.1,12.1,7.4,2024,8,28,18,50,0
2024-08-28 19:00:00,343.0,288.3,0.841,61.2,1,0,0,0,207.8,23.5,0,35.4,21.6,1349.5,6.1,43.4,49.5,6.3,88.0,81.7,72.7,-9.0,48,0,49,50,72.1,8.2,12.3,7.5,2024,8,28,19,0,0
2024-08-28 19:10:00,333.1,277.3,0.832,59.4,1,0,0,0,201.7,22.0,0,33.2,20.4,1310.6,6.1,43.2,49.3,6.2,87.5,81.3,72.7,-8.6,47,0,48,49,72.7,7.9,12.0,7.3,2024,8,28,19,10,0
2024-08-28 19:20:00,312.4,257.6,0.825,53.6,1,0,0,0,181.8,22.0,0,33.6,20.3,1315.4,5.7,43.2,48.9,5.9,86.8,80.9,72.7,-8.2,47,0,48,49,70.6,8.5,13.0,7.9,2024,8,28,19,20,0
2024-08-28 19:30:00,303.6,258.6,0.852,53.9,1,0,0,0,183.0,22.1,0,33.0,20.5,1324.9,5.5,43.5,49.0,5.6,86.3,80.7,72.7,-8.0,47,0,48,49,70.7,8.6,12.8,7.9,2024,8,28,19,30,0
2024-08-28 19:40:00,301.4,251.1,0.833,51.7,1,0,0,0,175.6,21.9,0,33.2,20.4,1315.4,5.5,43.3,48.8,5.8,86.2,80.4,72.7,-7.7,47,0,48,49,69.9,8.7,13.2,8.1,2024,8,28,19,40,0
2024-08-28 19:50:00,285.5,254.3,0.891,52.6,1,0,0,0,178.6,21.9,0,33.3,20.5,1317.8,5.2,43.3,48.5,5.4,85.5,80.1,72.7,-7.4,47,0,48,49,70.2,8.6,13.1,8.0,2024,8,28,19,50,0
2024-08-28 20:00:00,286.8,281.2,0.98,60.7,1,0,0,0,206.0,21.9,0,32.8,20.4,1323.7,5.2,43.3,48.5,5.1,84.9,79.8,72.7,-7.1,47,0,48,49,73.3,7.8,11.7,7.3,2024,8,28,20,0,0
2024-08-28 20:10:00,274.0,265.2,0.968,56.8,1,0,0,0,192.6,22.0,0,31.1,19.5,1315.4,5.0,43.4,48.4,5.4,85.0,79.6,72.7,-6.9,47,0,47,48,72.6,8.3,11.7,7.3,2024,8,28,20,10,0
2024-08-28 20:20:00,266.4,237.3,0.891,48.7,1,0,0,0,165.2,21.9,0,31.1,19.1,1304.6,4.9,43.4,48.3,5.1,84.6,79.5,72.7,-6.8,47,0,47,48,69.6,9.2,13.1,8.1,2024,8,28,20,20,0
2024-08-28 20:30:00,247.1,281.6,1.14,61.6,1,0,0,0,209.0,22.0,0,31.1,19.4,1317.8,4.5,43.5,48.0,5.0,84.5,79.5,72.7,-6.8,47,0,47,48,74.2,7.8,11.1,6.9,2024,8,28,20,30,0
2024-08-28 20:40:00,247.1,241.9,0.979,49.9,1,0,0,0,169.2,22.0,0,31.3,19.4,1317.8,4.5,43.5,48.0,4.9,84.2,79.3,72.7,-6.6,47,0,47,48,70.0,9.1,12.9,8.0,2024,8,28,20,40,0
2024-08-28 20:50:00,264.0,253.1,0.959,53.2,1,0,0,0,180.6,21.9,0,31.2,19.5,1320.1,4.8,43.6,48.4,4.9,84.4,79.5,72.7,-6.8,47,0,47,48,71.3,8.6,12.3,7.7,2024,8,28,20,50,0
2024-08-28 21:00:00,245.7,231.1,0.941,46.7,1,0,0,0,158.4,21.9,0,31.5,19.3,1310.6,4.5,43.6,48.1,4.9,84.3,79.4,72.7,-6.7,47,0,47,48,68.5,9.5,13.6,8.4,2024,8,28,21,0,0
2024-08-28 21:10:00,243.5,225.5,0.926,46.5,1,0,0,0,157.7,20.5,0,29.1,18.2,1270.5,4.6,43.5,48.1,4.8,84.1,79.3,72.7,-6.6,46,0,46,47,69.9,9.1,12.9,8.1,2024,8,28,21,10,0
2024-08-28 21:20:00,264.4,216.6,0.819,43.7,1,0,0,0,148.5,20.5,0,29.2,18.4,1269.3,5.0,43.4,48.4,4.7,84.1,79.4,72.7,-6.7,46,0,46,47,68.6,9.5,13.5,8.5,2024,8,28,21,20,0
2024-08-28 21:30:00,250.3,224.5,0.897,45.8,1,0,0,0,156.6,20.5,0,29.1,18.3,1277.9,4.7,43.3,48.0,4.5,83.9,79.4,72.7,-6.7,46,0,46,47,69.8,9.1,13.0,8.1,2024,8,28,21,30,0
2024-08-28 21:40:00,255.3,229.2,0.898,47.2,1,0,0,0,161.3,20.6,0,29.2,18.2,1276.7,4.8,43.3,48.1,4.5,83.8,79.3,72.7,-6.6,46,0,46,47,70.3,9.0,12.7,8.0,2024,8,28,21,40,0
2024-08-28 21:50:00,244.7,226.9,0.927,46.8,1,0,0,0,159.0,20.5,0,29.1,18.3,1276.7,4.6,43.3,47.9,4.6,83.9,79.3,72.7,-6.6,46,0,46,47,70.1,9.0,12.8,8.0,2024,8,28,21,50,0
2024-08-28 22:00:00,266.5,224.5,0.843,46.1,1,0,0,0,156.6,20.6,0,29.1,18.2,1279.1,5.0,43.1,48.1,4.5,84.0,79.5,72.7,-6.8,46,0,46,47,69.7,9.2,13.0,8.1,2024,8,28,22,0,0
2024-08-28 22:10:00,221.8,186.7,0.842,35.4,1,0,0,0,120.1,19.2,0,29.2,18.2,1238.0,4.3,43.9,48.2,4.0,83.2,79.2,72.7,-6.5,45,0,46,47,64.3,10.3,15.6,9.7,2024,8,28,22,10,0
2024-08-28 22:20:00,237.3,190.2,0.802,36.5,1,0,0,0,123.8,19.1,0,29.0,18.3,1238.0,4.6,44.0,48.6,4.1,83.0,78.9,72.7,-6.2,45,0,46,47,65.1,10.1,15.2,9.6,2024,8,28,22,20,0
2024-08-28 22:30:00,222.3,203.9,0.918,40.5,1,0,0,0,137.4,19.0,0,29.2,18.3,1240.6,4.3,44.2,48.5,3.9,82.8,78.9,72.7,-6.2,45,0,46,47,67.4,9.3,14.3,9.0,2024,8,28,22,30,0
2024-08-28 22:40:00,222.5,205.3,0.923,40.9,1,0,0,0,138.7,19.2,0,29.1,18.3,1241.8,4.3,44.3,48.6,4.2,83.3,79.1,72.7,-6.4,45,0,46,47,67.6,9.4,14.2,8.9,2024,8,28,22,40,0
2024-08-28 22:50:00,238.0,194.0,0.815,37.5,1,0,0,0,127.3,19.3,0,29.1,18.3,1241.8,4.6,44.1,48.7,4.3,83.4,79.1,72.7,-6.4,45,0,46,47,65.6,9.9,15.0,9.4,2024,8,28,22,50,0
2024-08-28 23:00:00,223.2,195.2,0.875,37.8,1,0,0,0,128.5,19.3,0,29.3,18.2,1245.6,4.3,44.2,48.5,4.2,83.3,79.1,72.7,-6.4,45,0,46,47,65.8,9.9,15.0,9.3,2024,8,28,23,0,0
2024-08-28 23:10:00,223.6,189.1,0.846,36.6,1,0,0,0,124.1,19.1,0,27.5,18.4,1248.1,4.3,44.1,48.4,4.2,83.2,79.0,72.7,-6.3,45,0,45,47,65.6,10.1,14.5,9.7,2024,8,28,23,10,0
2024-08-28 23:20:00,229.5,206.4,0.899,41.7,1,0,0,0,141.4,19.2,0,27.4,18.4,1251.9,4.4,44.2,48.6,4.3,83.3,79.0,72.7,-6.3,45,0,45,47,68.5,9.3,13.3,8.9,2024,8,28,23,20,0
2024-08-28 23:30:00,208.6,204.6,0.981,41.2,1,0,0,0,140.0,19.2,0,27.2,18.2,1251.9,4.0,44.1,48.1,4.2,83.2,79.0,72.7,-6.3,45,0,45,47,68.4,9.4,13.3,8.9,2024,8,28,23,30,0
2024-08-28 23:40:00,193.8,175.2,0.904,32.6,1,0,0,0,110.8,18.9,0,27.3,18.2,1224.0,3.8,44.2,48.0,3.9,82.8,78.9,72.7,-6.2,45,0,45,47,63.2,10.8,15.6,10.4,2024,8,28,23,40,0
2024-08-28 23:50:00,202.9,191.2,0.942,37.4,1,0,0,0,127.0,18.9,0,27.1,18.2,1217.6,4.0,43.8,47.8,3.6,82.3,78.7,72.7,-6.0,45,0,45,47,66.4,9.9,14.2,9.5,2024,8,28,23,50,0
2024-08-29 00:00:00,164.6,172.9,1.051,32.0,1,0,0,0,108.6,18.9,0,27.2,18.1,1234.2,3.2,44.0,47.2,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,62.8,11.0,15.8,10.5,2024,8,29,0,0,0
2024-08-29 00:10:00,183.4,182.6,0.995,34.7,1,0,0,0,117.8,19.1,0,27.4,18.3,1222.8,3.6,44.2,47.8,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,64.5,10.5,15.0,10.0,2024,8,29,0,10,0
2024-08-29 00:20:00,182.6,178.3,0.976,33.6,1,0,0,0,114.0,19.0,0,27.2,18.1,1217.6,3.6,43.9,47.5,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,63.9,10.7,15.3,10.2,2024,8,29,0,20,0
2024-08-29 00:30:00,178.7,174.5,0.977,32.4,1,0,0,0,109.9,19.1,0,27.2,18.3,1225.3,3.5,44.1,47.6,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,63.0,11.0,15.6,10.5,2024,8,29,0,30,0
2024-08-29 00:40:00,163.7,177.9,1.087,33.1,1,0,0,0,113.3,19.1,0,27.3,18.2,1227.9,3.2,44.3,47.5,3.2,81.4,78.2,72.7,-5.5,45,0,45,47,63.7,10.7,15.4,10.2,2024,8,29,0,40,0
2024-08-29 00:50:00,190.3,183.3,0.963,34.7,1,0,0,0,118.7,19.0,0,27.3,18.3,1234.2,3.7,44.3,48.0,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,64.8,10.4,14.9,10.0,2024,8,29,0,50,0
2024-08-29 01:00:00,189.3,183.2,0.968,35.0,1,0,0,0,118.7,19.0,0,27.2,18.2,1227.9,3.7,44.3,48.0,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,64.8,10.4,14.8,10.0,2024,8,29,1,0,0
2024-08-29 01:10:00,167.1,183.4,1.098,35.1,1,0,0,0,119.1,19.0,0,27.2,18.2,1215.0,3.3,44.1,47.4,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,64.9,10.3,14.8,9.9,2024,8,29,1,10,0
2024-08-29 01:20:00,153.0,183.0,1.196,34.9,1,0,0,0,118.6,19.0,0,27.2,18.1,1224.0,3.0,44.2,47.2,3.1,81.5,78.4,72.7,-5.7,45,0,45,47,64.8,10.4,14.9,9.9,2024,8,29,1,20,0
2024-08-29 01:30:00,183.8,185.3,1.008,35.6,1,0,0,0,120.8,19.0,0,27.3,18.1,1225.3,3.6,43.9,47.5,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,65.2,10.3,14.7,9.8,2024,8,29,1,30,0
2024-08-29 01:40:00,182.1,182.9,1.005,34.9,1,0,0,0,118.4,19.0,0,27.2,18.3,1213.8,3.6,44.0,47.6,3.4,81.6,78.2,72.7,-5.5,45,0,45,47,64.7,10.4,14.9,10.0,2024,8,29,1,40,0
2024-08-29 01:50:00,177.6,184.8,1.041,35.4,1,0,0,0,120.1,19.0,0,27.4,18.2,1217.6,3.5,44.0,47.5,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,65.0,10.3,14.8,9.9,2024,8,29,1,50,0
2024-08-29 02:00:00,168.0,179.8,1.07,34.0,1,0,0,0,115.3,18.9,0,27.4,18.2,1221.5,3.3,44.2,47.5,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,64.1,10.5,15.2,10.1,2024,8,29,2,0,0
2024-08-29 02:10:00,184.6,183.3,0.993,34.9,1,0,0,0,118.6,19.1,0,27.3,18.2,1230.4,3.6,44.3,47.9,3.4,81.7,78.3,72.7,-5.6,45,0,45,47,64.7,10.4,14.9,10.0,2024,8,29,2,10,0
2024-08-29 02:20:00,189.3,183.2,0.968,35.0,1,0,0,0,119.0,19.0,0,27.1,18.1,1227.9,3.7,44.2,47.9,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,64.9,10.4,14.8,9.9,2024,8,29,2,20,0
2024-08-29 02:30:00,184.0,180.1,0.979,34.1,1,0,0,0,115.7,19.0,0,27.3,18.1,1226.6,3.6,44.1,47.7,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,64.3,10.6,15.1,10.0,2024,8,29,2,30,0
2024-08-29 02:40:00,157.6,174.5,1.107,32.3,1,0,0,0,109.8,19.0,0,27.3,18.3,1220.2,3.1,44.2,47.3,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,63.0,10.9,15.7,10.5,2024,8,29,2,40,0
2024-08-29 02:50:00,202.9,191.0,0.941,37.2,1,0,0,0,126.4,19.0,0,27.3,18.3,1217.6,4.0,43.3,47.3,3.9,82.1,78.2,72.7,-5.5,45,0,45,47,66.2,10.0,14.3,9.6,2024,8,29,2,50,0
2024-08-29 03:00:00,187.9,192.7,1.025,37.7,1,0,0,0,127.8,19.0,0,27.6,18.2,1218.9,3.7,43.0,46.7,3.8,82.3,78.5,72.7,-5.8,45,0,45,47,66.3,9.9,14.3,9.4,2024,8,29,3,0,0
2024-08-29 03:10:00,178.7,176.7,0.989,33.0,1,0,0,0,112.1,19.1,0,27.4,18.2,1225.3,3.5,43.4,46.9,3.4,81.9,78.5,72.7,-5.8,45,0,45,47,63.4,10.8,15.5,10.3,2024,8,29,3,10,0
2024-08-29 03:20:00,185.1,179.4,0.969,33.8,1,0,0,0,114.7,19.0,0,27.4,18.2,1234.2,3.6,43.3,46.9,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,64.0,10.6,15.2,10.2,2024,8,29,3,20,0
2024-08-29 03:30:00,168.8,180.2,1.067,34.1,1,0,0,0,115.7,19.0,0,27.3,18.2,1227.9,3.3,43.3,46.6,3.3,81.8,78.5,72.7,-5.8,45,0,45,47,64.2,10.5,15.2,10.1,2024,8,29,3,30,0
2024-08-29 03:40:00,173.6,190.5,1.098,37.3,1,0,0,0,126.5,18.8,0,27.2,18.0,1225.3,3.4,43.3,46.7,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,66.4,9.9,14.3,9.4,2024,8,29,3,40,0
2024-08-29 03:50:00,164.1,189.0,1.152,36.7,1,0,0,0,124.7,19.0,0,27.3,18.0,1230.4,3.2,43.1,46.3,3.2,81.6,78.4,72.7,-5.7,45,0,45,47,66.0,10.1,14.4,9.5,2024,8,29,3,50,0
2024-08-29 04:00:00,173.6,178.9,1.03,33.3,1,0,0,0,114.2,19.1,0,27.2,18.4,1225.3,3.4,43.2,46.6,3.6,82.1,78.5,72.7,-5.8,45,0,45,47,63.8,10.7,15.2,10.3,2024,8,29,4,0,0
2024-08-29 04:10:00,191.6,196.1,1.023,38.4,1,0,0,0,131.3,19.2,0,27.4,18.3,1243.1,3.7,43.3,47.0,3.9,82.5,78.6,72.7,-5.9,45,0,45,47,66.9,9.8,13.9,9.3,2024,8,29,4,10,0
2024-08-29 04:20:00,196.8,191.8,0.975,37.4,1,0,0,0,126.9,19.1,0,27.4,18.4,1243.1,3.8,43.1,46.9,3.9,82.8,78.9,72.7,-6.2,45,0,45,47,66.2,10.0,14.3,9.6,2024,8,29,4,20,0
2024-08-29 04:30:00,191.8,196.9,1.026,38.9,1,0,0,0,132.2,19.2,0,27.3,18.2,1244.4,3.7,43.5,47.2,3.9,82.9,79.0,72.7,-6.3,45,0,45,47,67.1,9.8,13.9,9.2,2024,8,29,4,30,0
2024-08-29 04:40:00,185.9,192.1,1.034,37.5,1,0,0,0,127.5,19.1,0,27.3,18.3,1239.3,3.6,43.4,47.0,3.8,82.8,79.0,72.7,-6.3,45,0,45,47,66.3,10.0,14.2,9.5,2024,8,29,4,40,0
2024-08-29 04:50:00,188.9,189.6,1.004,36.8,1,0,0,0,125.1,19.1,0,27.3,18.2,1225.3,3.7,43.1,46.8,3.6,82.6,79.0,72.7,-6.3,45,0,45,47,66.0,10.1,14.4,9.6,2024,8,29,4,50,0
