Time,RT,kW_Tot,kW_RT,CH Load,CH1,CH2,CH3,CH4,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,year,month,day,hour,minute,second
2024-08-29 05:00:00,300.9,240.7,0.8,51.9,1,0,0,0,176.0,19.4,0,27.3,18.1,1266.8,5.7,42.9,48.6,5.1,84.0,78.9,72.7,-6.2,45,0,45,47,73.1,8.0,11.3,7.5,2024,8,29,5,0,0
2024-08-29 05:10:00,290.5,257.8,0.887,56.5,1,0,0,0,191.8,20.7,0,27.4,18.0,1291.3,5.4,43.3,48.7,5.4,85.0,79.6,72.7,-6.9,46,0,45,47,74.4,8.0,10.6,7.0,2024,8,29,5,10,0
2024-08-29 05:20:00,285.4,252.1,0.883,54.9,1,0,0,0,186.3,20.6,0,27.1,18.0,1292.5,5.3,43.3,48.6,5.3,85.3,80.0,72.7,-7.3,46,0,45,47,73.9,8.2,10.8,7.2,2024,8,29,5,20,0
2024-08-29 05:30:00,281.4,268.9,0.956,59.8,1,0,0,0,202.9,20.7,0,27.4,17.9,1298.6,5.2,43.4,48.6,5.5,85.6,80.1,72.7,-7.4,46,0,45,47,75.5,7.7,10.2,6.6,2024,8,29,5,30,0
2024-08-29 05:40:00,293.0,249.8,0.853,54.2,1,0,0,0,183.8,20.6,0,27.2,18.2,1302.2,5.4,43.5,48.9,5.6,85.9,80.3,72.7,-7.6,46,0,45,47,73.6,8.3,10.9,7.3,2024,8,29,5,40,0
2024-08-29 05:50:00,297.3,274.3,0.923,61.4,1,0,0,0,208.3,20.7,0,27.3,18.0,1297.4,5.5,43.4,48.9,5.5,85.9,80.4,72.7,-7.7,46,0,45,47,75.9,7.6,9.9,6.6,2024,8,29,5,50,0
2024-08-29 06:00:00,298.1,254.8,0.854,55.6,1,0,0,0,188.6,20.6,0,27.3,18.2,1301.0,5.5,43.6,49.1,5.4,85.9,80.5,72.7,-7.8,46,0,45,47,74.1,8.1,10.7,7.1,2024,8,29,6,0,0
2024-08-29 06:10:00,307.8,252.3,0.82,54.8,1,0,0,0,186.0,20.7,0,27.3,18.2,1296.2,5.7,43.5,49.2,5.6,86.4,80.8,72.7,-8.1,46,0,45,47,73.7,8.2,10.8,7.2,2024,8,29,6,10,0
2024-08-29 06:20:00,334.5,269.8,0.807,60.1,1,0,0,0,203.9,20.6,0,27.2,18.1,1295.0,6.2,43.3,49.5,5.9,86.7,80.8,72.7,-8.1,46,0,45,47,75.6,7.6,10.1,6.7,2024,8,29,6,20,0
2024-08-29 06:30:00,340.4,270.4,0.794,60.2,1,0,0,0,204.2,20.7,0,27.3,18.2,1317.8,6.2,43.3,49.5,6.1,87.1,81.0,72.7,-8.3,46,0,45,47,75.5,7.7,10.1,6.7,2024,8,29,6,30,0
2024-08-29 06:40:00,336.4,281.4,0.836,63.4,1,0,0,0,215.2,20.6,0,27.3,18.3,1302.2,6.2,43.3,49.5,6.0,87.1,81.1,72.7,-8.4,46,0,45,47,76.5,7.3,9.7,6.5,2024,8,29,6,40,0
2024-08-29 06:50:00,324.9,287.2,0.884,62.1,1,0,0,0,211.7,20.7,0,27.7,27.0,1299.8,6.0,43.0,49.0,6.3,86.4,80.1,72.7,-7.4,46,0,45,47,73.7,7.2,9.7,9.4,2024,8,29,6,50,0
2024-08-29 07:00:00,325.6,263.7,0.81,55.3,1,0,0,0,188.6,20.7,0,27.5,26.8,1302.2,6.0,43.0,49.0,6.2,85.7,79.5,72.7,-6.8,46,0,45,47,71.5,7.9,10.4,10.2,2024,8,29,7,0,0
2024-08-29 07:10:00,346.2,281.9,0.814,59.9,1,0,0,0,203.4,22.1,0,29.7,26.8,1340.2,6.2,43.0,49.2,5.9,85.4,79.5,72.7,-6.8,47,0,46,47,72.1,7.8,10.5,9.5,2024,8,29,7,10,0
2024-08-29 07:20:00,366.0,282.5,0.772,60.0,1,0,0,0,203.5,22.1,0,29.7,27.1,1330.8,6.6,42.8,49.4,6.2,85.4,79.2,72.7,-6.5,47,0,46,47,72.0,7.8,10.5,9.6,2024,8,29,7,20,0
2024-08-29 07:30:00,342.6,290.4,0.848,62.4,1,0,0,0,211.8,22.1,0,29.6,26.9,1326.1,6.2,43.1,49.3,6.3,85.5,79.2,72.7,-6.5,47,0,46,47,72.9,7.6,10.2,9.2,2024,8,29,7,30,0
2024-08-29 07:40:00,351.8,265.3,0.754,55.0,1,0,0,0,186.6,22.1,0,29.8,26.8,1340.2,6.3,43.2,49.5,5.8,85.0,79.2,72.7,-6.5,47,0,46,47,70.4,8.3,11.2,10.1,2024,8,29,7,40,0
2024-08-29 07:50:00,369.5,297.7,0.806,64.6,1,0,0,0,219.1,22.1,0,29.6,26.9,1343.7,6.6,43.2,49.8,6.1,85.3,79.2,72.7,-6.5,47,0,46,47,73.6,7.4,10.0,9.0,2024,8,29,7,50,0
2024-08-29 08:00:00,368.5,314.6,0.854,69.5,1,0,0,0,235.8,22.2,0,29.7,26.9,1340.2,6.6,43.4,50.0,6.1,85.5,79.4,72.7,-6.7,47,0,46,47,75.0,7.1,9.4,8.6,2024,8,29,8,0,0
2024-08-29 08:10:00,396.1,304.1,0.768,65.3,1,0,0,0,221.6,22.2,0,31.7,28.6,1339.0,7.1,43.1,50.2,6.6,86.1,79.5,72.7,-6.8,47,0,47,48,72.9,7.3,10.4,9.4,2024,8,29,8,10,0
2024-08-29 08:20:00,369.2,308.1,0.834,66.4,1,0,0,0,225.2,22.2,0,31.9,28.7,1342.5,6.6,42.9,49.5,6.4,86.1,79.7,72.7,-7.0,47,0,47,48,73.1,7.2,10.4,9.3,2024,8,29,8,20,0
2024-08-29 08:30:00,373.1,308.0,0.825,66.5,1,0,0,0,225.5,22.2,0,31.7,28.6,1336.7,6.7,42.9,49.6,6.2,86.1,79.9,72.7,-7.2,47,0,47,48,73.2,7.2,10.3,9.3,2024,8,29,8,30,0
2024-08-29 08:40:00,368.5,307.8,0.835,66.4,1,0,0,0,225.4,22.1,0,31.6,28.8,1340.2,6.6,43.0,49.6,6.5,86.5,80.0,72.7,-7.3,47,0,47,48,73.2,7.2,10.3,9.3,2024,8,29,8,40,0
2024-08-29 08:50:00,362.0,301.7,0.833,64.7,1,0,0,0,219.6,22.1,0,31.7,28.3,1336.7,6.5,42.9,49.4,6.5,86.1,79.6,72.7,-6.9,47,0,47,48,72.8,7.3,10.5,9.4,2024,8,29,8,50,0
2024-08-29 09:00:00,365.6,295.2,0.807,62.7,1,0,0,0,212.9,22.1,0,31.8,28.3,1329.6,6.6,42.9,49.5,6.5,86.0,79.5,72.7,-6.8,47,0,47,48,72.1,7.5,10.8,9.6,2024,8,29,9,0,0
2024-08-29 09:10:00,389.6,308.3,0.791,64.9,1,0,0,0,220.3,23.7,0,33.9,30.3,1355.3,6.9,42.8,49.7,6.3,85.9,79.6,72.7,-6.9,48,0,48,49,71.5,7.7,11.0,9.8,2024,8,29,9,10,0
2024-08-29 09:20:00,382.7,306.4,0.801,64.5,1,0,0,0,218.8,23.3,0,33.8,30.5,1350.6,6.8,43.0,49.8,6.4,86.2,79.8,72.7,-7.1,48,0,48,49,71.4,7.6,11.0,9.9,2024,8,29,9,20,0
2024-08-29 09:30:00,379.0,308.0,0.813,65.0,1,0,0,0,220.4,23.5,0,33.9,30.3,1357.6,6.7,43.1,49.8,6.4,86.5,80.1,72.7,-7.4,48,0,48,49,71.5,7.6,11.0,9.8,2024,8,29,9,30,0
2024-08-29 09:40:00,392.3,304.5,0.776,63.7,1,0,0,0,217.1,23.6,0,33.5,30.3,1364.5,6.9,43.2,50.1,6.4,86.7,80.3,72.7,-7.6,48,0,48,49,71.3,7.7,11.0,10.0,2024,8,29,9,40,0
2024-08-29 09:50:00,385.3,315.2,0.818,66.8,1,0,0,0,227.7,23.5,0,34.0,30.1,1359.9,6.8,43.3,50.1,6.5,86.6,80.1,72.7,-7.4,48,0,48,49,72.2,7.4,10.8,9.6,2024,8,29,9,50,0
2024-08-29 10:00:00,388.9,309.2,0.795,65.3,1,0,0,0,221.6,23.5,0,33.8,30.4,1372.5,6.8,43.2,50.0,6.6,86.6,80.0,72.7,-7.3,48,0,48,49,71.7,7.6,10.9,9.8,2024,8,29,10,0,0
2024-08-29 10:10:00,420.7,360.6,0.857,80.5,1,0,0,0,273.2,23.7,0,33.6,30.1,1364.5,7.4,42.7,50.1,7.0,87.0,80.0,72.7,-7.3,48,0,48,49,75.8,6.6,9.3,8.3,2024,8,29,10,10,0
2024-08-29 10:20:00,397.3,327.9,0.825,70.8,1,0,0,0,240.2,23.7,0,33.9,30.1,1362.2,7.0,43.0,50.0,6.7,86.7,80.0,72.7,-7.3,48,0,48,49,73.2,7.2,10.3,9.2,2024,8,29,10,20,0
2024-08-29 10:30:00,374.0,306.1,0.818,64.4,1,0,0,0,218.7,23.5,0,33.6,30.3,1359.9,6.6,43.1,49.7,6.6,86.6,80.0,72.7,-7.3,48,0,48,49,71.4,7.7,11.0,9.9,2024,8,29,10,30,0
2024-08-29 10:40:00,413.8,314.2,0.759,66.8,1,0,0,0,226.7,23.6,0,33.8,30.1,1379.4,7.2,43.3,50.5,6.7,86.6,79.9,72.7,-7.2,48,0,48,49,72.2,7.5,10.8,9.6,2024,8,29,10,40,0
2024-08-29 10:50:00,413.6,334.8,0.809,72.8,1,0,0,0,246.9,23.6,0,34.1,30.2,1359.9,7.3,43.2,50.5,6.9,87.1,80.2,72.7,-7.5,48,0,48,49,73.7,7.0,10.2,9.0,2024,8,29,10,50,0
2024-08-29 11:00:00,418.9,367.2,0.877,82.5,1,0,0,0,279.7,23.6,0,33.9,30.0,1377.1,7.3,43.4,50.7,6.9,87.3,80.4,72.7,-7.7,48,0,48,49,76.2,6.4,9.2,8.2,2024,8,29,11,0,0
2024-08-29 11:10:00,399.0,328.7,0.824,69.9,1,0,0,0,237.1,23.6,0,36.1,31.8,1367.9,7.0,43.2,50.2,6.4,86.7,80.3,72.7,-7.6,48,0,49,50,72.1,7.2,11.0,9.7,2024,8,29,11,10,0
2024-08-29 11:20:00,405.0,371.6,0.918,82.5,1,0,0,0,279.9,23.7,0,36.0,32.0,1369.1,7.1,43.5,50.6,6.6,86.9,80.3,72.7,-7.6,48,0,49,50,75.3,6.4,9.7,8.6,2024,8,29,11,20,0
2024-08-29 11:30:00,423.2,331.3,0.783,70.7,1,0,0,0,239.9,23.5,0,35.8,32.0,1372.5,7.4,43.2,50.6,6.7,87.1,80.4,72.7,-7.7,48,0,49,50,72.4,7.1,10.8,9.7,2024,8,29,11,30,0
2024-08-29 11:40:00,440.3,340.4,0.773,73.4,1,0,0,0,249.0,23.7,0,35.6,32.1,1372.5,7.7,42.9,50.6,7.4,88.0,80.6,72.7,-7.9,48,0,49,50,73.2,7.0,10.5,9.4,2024,8,29,11,40,0
2024-08-29 11:50:00,429.3,364.4,0.849,80.4,1,0,0,0,272.6,23.6,0,36.2,32.0,1373.7,7.5,43.2,50.7,6.9,87.9,81.0,72.7,-8.3,48,0,49,50,74.8,6.5,9.9,8.8,2024,8,29,11,50,0
2024-08-29 12:00:00,429.3,324.1,0.755,68.5,1,0,0,0,232.3,23.7,0,36.2,31.9,1373.7,7.5,43.0,50.5,7.1,87.6,80.5,72.7,-7.8,48,0,49,50,71.7,7.3,11.2,9.8,2024,8,29,12,0,0
2024-08-29 12:10:00,403.3,328.5,0.815,69.8,1,0,0,0,236.8,23.7,0,35.9,32.0,1363.4,7.1,43.6,50.7,6.3,87.4,81.1,72.7,-8.4,48,0,49,50,72.1,7.2,10.9,9.7,2024,8,29,12,10,0
2024-08-29 12:20:00,0.0,91.6,0.0,0.0,0,0,0,0,0.2,23.7,0,35.9,31.8,0.0,7.6,43.1,50.7,7.2,88.4,81.2,72.7,-8.5,48,0,49,50,0.2,25.9,39.2,34.7,2024,8,29,12,20,0
2024-08-29 12:30:00,397.5,321.3,0.808,67.6,1,0,0,0,230.3,23.5,0,35.8,31.8,1382.8,6.9,44.1,51.0,6.5,88.0,81.5,72.7,-8.8,48,0,49,50,71.7,7.3,11.1,9.9,2024,8,29,12,30,0
2024-08-29 12:40:00,452.5,346.5,0.766,74.9,1,0,0,0,254.9,23.6,0,36.0,32.0,1374.8,7.9,43.0,50.9,7.0,88.5,81.5,72.7,-8.8,48,0,49,50,73.6,6.8,10.4,9.2,2024,8,29,12,40,0
2024-08-29 12:50:00,424.2,331.7,0.782,70.5,1,0,0,0,240.2,23.7,0,36.1,31.7,1375.9,7.4,43.5,50.9,6.8,88.7,81.9,72.7,-9.2,48,0,49,50,72.4,7.1,10.9,9.6,2024,8,29,12,50,0
2024-08-29 13:00:00,425.7,361.2,0.849,79.5,1,0,0,0,269.7,23.7,0,35.8,32.0,1380.5,7.4,43.5,50.9,6.6,88.4,81.8,72.7,-9.1,48,0,49,50,74.7,6.6,9.9,8.9,2024,8,29,13,0,0
2024-08-29 13:10:00,412.4,361.9,0.878,79.7,1,0,0,0,270.2,23.7,0,36.2,31.8,1374.8,7.2,43.4,50.6,6.8,88.2,81.4,72.7,-8.7,48,0,49,50,74.7,6.5,10.0,8.8,2024,8,29,13,10,0
2024-08-29 13:20:00,419.6,370.3,0.883,82.2,1,0,0,0,278.8,23.6,0,36.1,31.7,1379.4,7.3,44.0,51.3,7.1,88.7,81.6,72.7,-8.9,48,0,49,50,75.3,6.4,9.8,8.6,2024,8,29,13,20,0
2024-08-29 13:30:00,449.4,357.0,0.794,78.3,1,0,0,0,265.5,23.6,0,35.9,32.0,1382.8,7.8,43.2,51.0,7.3,88.8,81.5,72.7,-8.8,48,0,49,50,74.4,6.6,10.1,9.0,2024,8,29,13,30,0
2024-08-29 13:40:00,408.1,326.3,0.8,69.2,1,0,0,0,234.8,23.7,0,35.9,31.9,1379.4,7.1,43.9,51.0,6.9,87.8,80.9,72.7,-8.2,48,0,49,50,72.0,7.3,11.0,9.8,2024,8,29,13,40,0
2024-08-29 13:50:00,421.8,341.2,0.809,73.6,1,0,0,0,249.7,23.7,0,36.1,31.8,1367.9,7.4,43.6,51.0,7.1,87.8,80.7,72.7,-8.0,48,0,49,50,73.2,6.9,10.6,9.3,2024,8,29,13,50,0
2024-08-29 14:00:00,452.2,343.9,0.76,74.4,1,0,0,0,252.3,23.6,0,36.0,31.9,1373.7,7.9,42.9,50.8,7.4,87.9,80.5,72.7,-7.8,48,0,49,50,73.4,6.9,10.5,9.3,2024,8,29,14,0,0
2024-08-29 14:10:00,414.8,324.1,0.781,68.8,1,0,0,0,233.3,23.6,0,35.8,31.5,1382.8,7.2,43.4,50.6,6.7,87.0,80.3,72.7,-7.6,48,0,49,50,72.0,7.3,11.0,9.7,2024,8,29,14,10,0
2024-08-29 14:20:00,462.5,365.7,0.791,80.7,1,0,0,0,273.8,23.8,0,36.2,32.0,1370.2,8.1,42.8,50.9,7.3,88.1,80.8,72.7,-8.1,48,0,49,50,74.9,6.5,9.9,8.7,2024,8,29,14,20,0
2024-08-29 14:30:00,452.2,363.3,0.803,80.2,1,0,0,0,272.1,23.7,0,35.8,31.6,1373.7,7.9,42.6,50.5,7.0,87.5,80.5,72.7,-7.8,48,0,49,50,74.9,6.5,9.8,8.7,2024,8,29,14,30,0
2024-08-29 14:40:00,423.9,363.2,0.857,80.1,1,0,0,0,271.7,23.7,0,36.1,31.7,1374.8,7.4,43.2,50.6,6.7,87.1,80.4,72.7,-7.7,48,0,49,50,74.8,6.5,9.9,8.7,2024,8,29,14,40,0
2024-08-29 14:50:00,423.5,322.2,0.761,68.0,1,0,0,0,230.7,23.5,0,36.0,32.0,1373.7,7.4,43.1,50.5,6.9,87.3,80.4,72.7,-7.7,48,0,49,50,71.6,7.3,11.2,9.9,2024,8,29,14,50,0
2024-08-29 15:00:00,451.4,359.0,0.795,78.8,1,0,0,0,267.3,23.5,0,36.0,32.2,1371.4,7.9,42.8,50.7,7.3,87.8,80.5,72.7,-7.8,48,0,49,50,74.5,6.6,10.0,9.0,2024,8,29,15,0,0
2024-08-29 15:10:00,434.6,350.7,0.807,76.5,1,0,0,0,259.5,23.6,0,35.6,32.0,1372.5,7.6,43.0,50.6,7.0,87.2,80.2,72.7,-7.5,48,0,49,50,74.0,6.7,10.1,9.1,2024,8,29,15,10,0
2024-08-29 15:20:00,419.9,368.9,0.879,81.7,1,0,0,0,277.2,23.7,0,36.3,31.8,1380.5,7.3,43.6,50.9,6.8,87.3,80.5,72.7,-7.8,48,0,49,50,75.1,6.4,9.8,8.6,2024,8,29,15,20,0
2024-08-29 15:30:00,418.5,329.9,0.788,70.1,1,0,0,0,238.9,23.5,0,35.7,31.8,1375.9,7.3,43.2,50.5,6.9,87.5,80.6,72.7,-7.9,48,0,49,50,72.4,7.1,10.8,9.6,2024,8,29,15,30,0
2024-08-29 15:40:00,421.4,328.2,0.779,69.5,1,0,0,0,236.9,23.6,0,35.8,31.9,1366.8,7.4,43.1,50.5,6.9,87.3,80.4,72.7,-7.7,48,0,49,50,72.2,7.2,10.9,9.7,2024,8,29,15,40,0
2024-08-29 15:50:00,435.4,327.0,0.751,69.4,1,0,0,0,235.5,23.8,0,35.9,31.8,1374.8,7.6,42.8,50.4,7.0,87.3,80.3,72.7,-7.6,48,0,49,50,72.0,7.3,11.0,9.7,2024,8,29,15,50,0
2024-08-29 16:00:00,410.7,319.8,0.779,67.3,1,0,0,0,228.3,23.6,0,36.0,31.9,1369.1,7.2,43.1,50.3,6.8,87.2,80.4,72.7,-7.7,48,0,49,50,71.4,7.4,11.3,10.0,2024,8,29,16,0,0
2024-08-29 16:10:00,417.1,337.8,0.81,72.6,1,0,0,0,246.2,23.7,0,35.9,32.0,1371.4,7.3,43.6,50.9,6.6,87.0,80.4,72.7,-7.7,48,0,49,50,72.9,7.0,10.6,9.5,2024,8,29,16,10,0
2024-08-29 16:20:00,440.0,332.1,0.755,70.9,1,0,0,0,240.6,23.7,0,36.1,31.8,1371.4,7.7,43.2,50.9,7.2,87.8,80.6,72.7,-7.9,48,0,49,50,72.4,7.1,10.9,9.6,2024,8,29,16,20,0
2024-08-29 16:30:00,411.1,336.2,0.818,72.1,1,0,0,0,244.6,23.6,0,36.1,31.9,1370.2,7.2,43.3,50.5,6.8,87.3,80.5,72.7,-7.8,48,0,49,50,72.8,7.0,10.7,9.5,2024,8,29,16,30,0
2024-08-29 16:40:00,420.9,349.7,0.831,76.2,1,0,0,0,258.4,23.6,0,35.9,31.7,1383.9,7.3,43.4,50.7,6.9,87.6,80.7,72.7,-8.0,48,0,49,50,73.9,6.7,10.3,9.1,2024,8,29,16,40,0
2024-08-29 16:50:00,419.2,322.1,0.768,67.8,1,0,0,0,230.1,23.6,0,36.2,32.1,1378.2,7.3,43.3,50.6,6.8,87.1,80.3,72.7,-7.6,48,0,49,50,71.5,7.3,11.2,10.0,2024,8,29,16,50,0
2024-08-29 17:00:00,347.1,289.9,0.835,58.6,1,0,0,0,198.7,23.6,0,36.0,31.6,1365.6,6.1,44.2,50.3,5.8,85.8,80.0,72.7,-7.3,48,0,49,50,68.5,8.1,12.4,10.9,2024,8,29,17,0,0
2024-08-29 17:10:00,370.2,335.2,0.906,71.7,1,0,0,0,243.2,23.6,0,36.3,32.1,1366.8,6.5,44.2,50.7,6.4,85.9,79.5,72.7,-6.8,48,0,49,50,72.6,7.0,10.8,9.6,2024,8,29,17,10,0
2024-08-29 17:20:00,362.9,288.6,0.795,61.6,1,0,0,0,209.1,23.6,0,35.6,20.3,1361.1,6.4,44.3,50.7,5.7,85.7,80.0,72.7,-7.3,48,0,49,50,72.4,8.2,12.4,7.0,2024,8,29,17,20,0
2024-08-29 17:30:00,366.3,279.9,0.764,59.0,1,0,0,0,200.1,23.6,0,36.0,20.3,1373.7,6.4,44.0,50.4,5.9,86.4,80.5,72.7,-7.8,48,0,49,50,71.5,8.4,12.9,7.2,2024,8,29,17,30,0
2024-08-29 17:40:00,360.0,321.5,0.893,71.3,1,0,0,0,241.8,23.6,0,35.7,20.4,1371.4,6.3,44.2,50.5,6.3,87.1,80.8,72.7,-8.1,48,0,49,50,75.2,7.3,11.1,6.3,2024,8,29,17,40,0
2024-08-29 17:50:00,372.0,309.2,0.831,67.6,1,0,0,0,229.4,23.7,0,35.8,20.3,1373.7,6.5,44.3,50.8,6.4,87.6,81.2,72.7,-8.5,48,0,49,50,74.2,7.7,11.6,6.6,2024,8,29,17,50,0
2024-08-29 18:00:00,361.2,307.4,0.851,67.0,1,0,0,0,227.3,23.6,0,36.0,20.4,1375.9,6.3,44.3,50.6,6.4,87.6,81.2,72.7,-8.5,48,0,49,50,74.0,7.7,11.7,6.6,2024,8,29,18,0,0
2024-08-29 18:10:00,353.4,298.3,0.844,64.4,1,0,0,0,218.6,23.6,0,35.9,20.3,1367.9,6.2,44.0,50.2,6.2,87.1,80.9,72.7,-8.2,48,0,49,50,73.3,7.9,12.0,6.8,2024,8,29,18,10,0
2024-08-29 18:20:00,354.3,314.4,0.888,69.2,1,0,0,0,234.9,23.7,0,35.5,20.4,1371.4,6.2,43.8,50.0,6.3,87.1,80.8,72.7,-8.1,48,0,49,50,74.7,7.5,11.3,6.5,2024,8,29,18,20,0
2024-08-29 18:30:00,345.7,282.0,0.816,59.3,1,0,0,0,202.0,23.6,0,36.0,20.4,1382.8,6.0,44.5,50.5,6.2,87.1,80.9,72.7,-8.2,48,0,49,50,71.6,8.4,12.8,7.2,2024,8,29,18,30,0
2024-08-29 18:40:00,325.4,281.9,0.866,59.6,1,0,0,0,202.2,23.6,0,35.8,20.3,1370.2,5.7,44.4,50.1,5.8,86.2,80.4,72.7,-7.7,48,0,49,50,71.7,8.4,12.7,7.2,2024,8,29,18,40,0
2024-08-29 18:50:00,300.1,271.0,0.903,56.3,1,0,0,0,191.1,23.6,0,35.9,20.3,1358.7,5.3,44.3,49.6,5.6,85.7,80.1,72.7,-7.4,48,0,49,50,70.5,8.7,13.3,7.5,2024,8,29,18,50,0
2024-08-29 19:00:00,305.8,267.4,0.874,56.6,1,0,0,0,192.0,22.2,0,33.9,19.3,1334.3,5.5,44.0,49.5,5.5,85.5,80.0,72.7,-7.3,47,0,48,49,71.8,8.3,12.7,7.2,2024,8,29,19,0,0
2024-08-29 19:10:00,280.8,275.4,0.981,59.0,1,0,0,0,200.2,22.0,0,33.9,19.3,1321.3,5.1,44.0,49.1,5.5,85.2,79.7,72.7,-7.0,47,0,48,49,72.7,8.0,12.3,7.0,2024,8,29,19,10,0
2024-08-29 19:20:00,281.3,251.7,0.895,51.8,1,0,0,0,176.9,22.1,0,33.5,19.1,1323.7,5.1,44.1,49.2,5.2,84.7,79.5,72.7,-6.8,47,0,48,49,70.3,8.8,13.3,7.6,2024,8,29,19,20,0
2024-08-29 19:30:00,267.8,261.9,0.978,54.8,1,0,0,0,186.9,22.0,0,33.7,19.4,1311.8,4.9,44.3,49.2,5.2,84.4,79.2,72.7,-6.5,47,0,48,49,71.4,8.4,12.8,7.4,2024,8,29,19,30,0
2024-08-29 19:40:00,264.5,252.1,0.953,52.2,1,0,0,0,177.2,22.0,0,33.6,19.4,1322.5,4.8,44.2,49.0,5.0,84.1,79.1,72.7,-6.4,47,0,48,49,70.3,8.7,13.3,7.7,2024,8,29,19,40,0
2024-08-29 19:50:00,286.0,279.0,0.976,60.2,1,0,0,0,204.2,22.1,0,33.6,19.1,1320.1,5.2,43.5,48.7,5.3,84.5,79.2,72.7,-6.5,47,0,48,49,73.2,7.9,12.0,6.9,2024,8,29,19,50,0
2024-08-29 20:00:00,258.1,247.2,0.958,51.7,1,0,0,0,175.3,22.0,0,31.7,18.1,1317.8,4.7,43.9,48.6,5.1,84.1,79.0,72.7,-6.3,47,0,47,48,70.9,8.9,12.8,7.3,2024,8,29,20,0,0
2024-08-29 20:10:00,253.7,232.8,0.918,47.5,1,0,0,0,161.1,22.0,0,31.7,18.1,1323.7,4.6,43.9,48.5,4.7,83.6,78.9,72.7,-6.2,47,0,47,48,69.2,9.4,13.6,7.8,2024,8,29,20,10,0
2024-08-29 20:20:00,265.4,248.6,0.937,52.1,1,0,0,0,176.9,21.9,0,31.6,18.2,1327.2,4.8,43.8,48.6,5.0,83.9,78.9,72.7,-6.2,47,0,47,48,71.2,8.8,12.7,7.3,2024,8,29,20,20,0
2024-08-29 20:30:00,262.6,275.0,1.047,59.9,1,0,0,0,203.2,21.8,0,31.8,18.1,1313.0,4.8,43.6,48.4,5.1,84.0,78.9,72.7,-6.2,47,0,47,48,73.9,7.9,11.6,6.6,2024,8,29,20,30,0
2024-08-29 20:40:00,251.0,244.7,0.975,50.9,1,0,0,0,172.7,22.0,0,31.9,18.2,1309.4,4.6,44.0,48.6,4.7,83.9,79.2,72.7,-6.5,47,0,47,48,70.6,9.0,13.0,7.4,2024,8,29,20,40,0
2024-08-29 20:50:00,260.9,231.2,0.886,46.9,1,0,0,0,159.3,21.9,0,31.8,18.2,1304.6,4.8,43.8,48.6,4.9,83.9,79.0,72.7,-6.3,47,0,47,48,68.9,9.5,13.7,7.9,2024,8,29,20,50,0
2024-08-29 21:00:00,238.1,211.0,0.886,42.4,1,0,0,0,143.8,20.5,0,29.5,17.2,1298.6,4.4,44.2,48.6,4.8,83.7,78.9,72.7,-6.2,46,0,46,47,68.1,9.7,14.0,8.1,2024,8,29,21,0,0
2024-08-29 21:10:00,262.4,228.5,0.871,47.4,1,0,0,0,161.0,20.5,0,29.7,17.3,1285.2,4.9,43.7,48.6,5.0,84.1,79.1,72.7,-6.4,46,0,46,47,70.5,9.0,13.0,7.5,2024,8,29,21,10,0
2024-08-29 21:20:00,249.5,240.4,0.963,51.0,1,0,0,0,173.2,20.6,0,29.5,17.1,1274.2,4.7,43.7,48.4,4.9,84.1,79.2,72.7,-6.5,46,0,46,47,72.0,8.6,12.3,7.1,2024,8,29,21,20,0
2024-08-29 21:30:00,235.9,245.3,1.04,52.4,1,0,0,0,177.8,20.6,0,29.8,17.1,1286.5,4.4,44.1,48.5,4.7,83.7,79.0,72.7,-6.3,46,0,46,47,72.5,8.4,12.1,7.0,2024,8,29,21,30,0
2024-08-29 21:40:00,240.1,240.2,1.0,51.0,1,0,0,0,173.0,20.6,0,29.6,17.0,1280.4,4.5,43.6,48.1,4.9,83.8,78.9,72.7,-6.2,46,0,46,47,72.0,8.6,12.3,7.1,2024,8,29,21,40,0
2024-08-29 21:50:00,267.0,247.8,0.928,53.2,1,0,0,0,180.4,20.6,0,29.6,17.2,1281.6,5.0,43.4,48.4,4.9,84.0,79.1,72.7,-6.4,46,0,46,47,72.8,8.3,11.9,6.9,2024,8,29,21,50,0
2024-08-29 22:00:00,247.6,248.0,1.002,53.7,1,0,0,0,182.1,19.3,0,29.5,17.0,1264.3,4.7,43.7,48.4,4.9,84.0,79.1,72.7,-6.4,45,0,46,47,73.4,7.8,11.9,6.9,2024,8,29,22,0,0
2024-08-29 22:10:00,234.7,251.9,1.073,54.8,1,0,0,0,185.8,19.4,0,29.5,17.2,1251.9,4.5,43.7,48.2,4.6,83.7,79.1,72.7,-6.4,45,0,46,47,73.8,7.7,11.7,6.8,2024,8,29,22,10,0
2024-08-29 22:20:00,234.5,242.0,1.032,51.6,1,0,0,0,176.2,19.2,0,29.5,17.0,1250.6,4.5,43.7,48.2,4.6,83.7,79.1,72.7,-6.4,45,0,46,47,72.8,7.9,12.2,7.0,2024,8,29,22,20,0
2024-08-29 22:30:00,240.2,241.1,1.004,51.2,1,0,0,0,174.8,19.3,0,29.7,17.2,1253.1,4.6,43.7,48.3,4.8,83.7,78.9,72.7,-6.2,45,0,46,47,72.5,8.0,12.3,7.1,2024,8,29,22,30,0
2024-08-29 22:40:00,241.1,245.0,1.016,52.7,1,0,0,0,178.9,19.4,0,29.6,17.1,1258.1,4.6,44.0,48.6,4.8,83.9,79.1,72.7,-6.4,45,0,46,47,73.0,7.9,12.1,7.0,2024,8,29,22,40,0
2024-08-29 22:50:00,257.9,219.4,0.851,45.2,1,0,0,0,153.5,19.3,0,29.5,17.1,1263.1,4.9,43.6,48.5,4.9,84.1,79.2,72.7,-6.5,45,0,46,47,70.0,8.8,13.5,7.8,2024,8,29,22,50,0
2024-08-29 23:00:00,263.4,231.9,0.88,49.5,1,0,0,0,167.9,19.3,0,27.5,17.1,1264.3,5.0,43.4,48.4,4.8,84.4,79.6,72.7,-6.9,45,0,45,47,72.4,8.3,11.9,7.4,2024,8,29,23,0,0
2024-08-29 23:10:00,241.4,233.4,0.967,49.9,1,0,0,0,169.5,19.3,0,27.5,17.0,1259.4,4.6,43.9,48.5,4.7,84.3,79.6,72.7,-6.9,45,0,45,47,72.6,8.3,11.8,7.3,2024,8,29,23,10,0
2024-08-29 23:20:00,259.4,240.0,0.925,51.8,1,0,0,0,175.9,19.3,0,27.6,17.1,1270.5,4.9,43.6,48.5,5.1,84.8,79.7,72.7,-7.0,45,0,45,47,73.3,8.1,11.5,7.1,2024,8,29,23,20,0
2024-08-29 23:30:00,221.5,246.1,1.111,53.7,1,0,0,0,182.2,19.2,0,27.6,17.1,1265.6,4.2,43.8,48.0,4.8,84.4,79.6,72.7,-6.9,45,0,45,47,74.0,7.8,11.2,6.9,2024,8,29,23,30,0
2024-08-29 23:40:00,203.4,241.8,1.189,52.4,1,0,0,0,177.8,19.1,0,27.7,17.1,1251.9,3.9,43.7,47.6,4.3,83.5,79.2,72.7,-6.5,45,0,45,47,73.5,7.9,11.5,7.1,2024,8,29,23,40,0
2024-08-29 23:50:00,206.1,196.0,0.951,38.9,1,0,0,0,132.1,19.1,0,27.5,17.2,1236.8,4.0,43.8,47.8,4.3,83.3,79.0,72.7,-6.3,45,0,45,47,67.4,9.7,14.1,8.8,2024,8,29,23,50,0
2024-08-30 00:00:00,205.3,228.9,1.115,48.6,1,0,0,0,164.9,19.1,0,27.9,17.0,1231.7,4.0,43.4,47.4,4.0,82.6,78.6,72.7,-5.9,45,0,45,47,72.0,8.3,12.2,7.4,2024,8,30,0,0,0
2024-08-30 00:10:00,179.1,208.8,1.166,42.7,1,0,0,0,144.9,19.1,0,27.7,17.1,1227.9,3.5,43.7,47.2,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,69.4,9.1,13.3,8.2,2024,8,30,0,10,0
2024-08-30 00:20:00,157.1,200.6,1.277,40.3,1,0,0,0,136.8,19.0,0,27.5,17.3,1216.3,3.1,44.2,47.3,3.2,81.3,78.1,72.7,-5.4,45,0,45,47,68.2,9.5,13.7,8.6,2024,8,30,0,20,0
2024-08-30 00:30:00,189.7,165.6,0.873,30.0,1,0,0,0,101.8,19.0,0,27.7,17.2,1230.4,3.7,43.7,47.4,3.2,81.2,78.0,72.7,-5.3,45,0,45,47,61.4,11.5,16.7,10.4,2024,8,30,0,30,0
2024-08-30 00:40:00,198.3,176.1,0.888,33.1,1,0,0,0,112.3,19.0,0,27.6,17.2,1220.2,3.9,43.3,47.2,3.5,81.4,77.9,72.7,-5.2,45,0,45,47,63.8,10.8,15.7,9.8,2024,8,30,0,40,0
2024-08-30 00:50:00,164.2,237.5,1.446,51.2,1,0,0,0,173.7,19.0,0,27.6,17.3,1231.7,3.2,43.6,46.8,3.3,81.1,77.8,72.7,-5.1,45,0,45,47,73.1,8.0,11.6,7.3,2024,8,30,0,50,0
2024-08-30 01:00:00,159.4,229.5,1.439,48.7,1,0,0,0,165.4,19.0,0,27.8,17.3,1234.2,3.1,43.6,46.7,3.2,81.1,77.9,72.7,-5.2,45,0,45,47,72.1,8.3,12.1,7.5,2024,8,30,1,0,0
2024-08-30 01:10:00,178.1,147.1,0.826,24.5,1,0,0,0,83.4,19.1,0,27.5,17.1,1221.5,3.5,43.3,46.8,3.1,80.9,77.8,72.7,-5.1,45,0,45,47,56.7,13.0,18.7,11.7,2024,8,30,1,10,0
2024-08-30 01:20:00,156.8,151.5,0.967,25.9,1,0,0,0,87.8,19.1,0,27.5,17.1,1213.8,3.1,43.7,46.8,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,58.0,12.6,18.1,11.3,2024,8,30,1,20,0
2024-08-30 01:30:00,148.8,201.9,1.357,40.6,1,0,0,0,138.0,19.0,0,27.8,17.1,1231.7,2.9,44.0,46.9,2.9,80.9,78.0,72.7,-5.3,45,0,45,47,68.3,9.4,13.8,8.5,2024,8,30,1,30,0
2024-08-30 01:40:00,193.6,231.5,1.196,49.1,1,0,0,0,167.5,18.9,0,27.9,17.2,1222.8,3.8,43.3,47.1,3.4,81.3,77.9,72.7,-5.2,45,0,45,47,72.4,8.2,12.0,7.4,2024,8,30,1,40,0
2024-08-30 01:50:00,157.8,197.1,1.249,38.9,1,0,0,0,133.2,19.1,0,27.7,17.1,1221.5,3.1,43.6,46.7,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,67.6,9.7,14.1,8.7,2024,8,30,1,50,0
2024-08-30 02:00:00,158.8,196.4,1.237,39.1,1,0,0,0,132.7,19.0,0,27.7,17.1,1229.1,3.1,43.9,47.0,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,67.5,9.7,14.1,8.7,2024,8,30,2,0,0
2024-08-30 02:10:00,177.4,150.1,0.846,25.5,1,0,0,0,86.5,18.9,0,27.5,17.2,1216.3,3.5,43.4,46.9,3.2,81.2,78.0,72.7,-5.3,45,0,45,47,57.6,12.6,18.3,11.5,2024,8,30,2,10,0
2024-08-30 02:20:00,167.4,152.8,0.913,26.1,1,0,0,0,88.8,19.0,0,27.8,17.2,1217.6,3.3,43.4,46.7,3.2,81.2,78.0,72.7,-5.3,45,0,45,47,58.1,12.5,18.2,11.3,2024,8,30,2,20,0
2024-08-30 02:30:00,133.4,232.0,1.738,49.5,1,0,0,0,168.1,19.0,0,27.6,17.2,1231.7,2.6,44.2,46.8,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,72.5,8.2,11.9,7.4,2024,8,30,2,30,0
2024-08-30 02:40:00,178.9,239.0,1.336,51.6,1,0,0,0,175.2,19.0,0,27.8,17.0,1226.6,3.5,43.3,46.8,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,73.3,8.0,11.6,7.1,2024,8,30,2,40,0
2024-08-30 02:50:00,184.0,153.0,0.832,26.3,1,0,0,0,89.2,19.0,0,27.6,17.2,1226.6,3.6,43.4,47.0,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,58.3,12.4,18.0,11.2,2024,8,30,2,50,0
2024-08-30 03:00:00,148.1,160.1,1.081,28.3,1,0,0,0,96.3,19.0,0,27.7,17.1,1225.3,2.9,44.1,47.0,3.0,81.3,78.3,72.7,-5.6,45,0,45,47,60.1,11.9,17.3,10.7,2024,8,30,3,0,0
2024-08-30 03:10:00,153.2,188.6,1.231,36.8,1,0,0,0,124.8,19.0,0,27.7,17.2,1225.3,3.0,43.6,46.6,3.1,81.4,78.3,72.7,-5.6,45,0,45,47,66.2,10.1,14.7,9.1,2024,8,30,3,10,0
2024-08-30 03:20:00,183.4,183.2,0.999,35.2,1,0,0,0,119.4,19.1,0,27.5,17.2,1222.8,3.6,43.3,46.9,3.2,81.4,78.2,72.7,-5.5,45,0,45,47,65.2,10.4,15.0,9.4,2024,8,30,3,20,0
2024-08-30 03:30:00,153.8,235.8,1.533,50.7,1,0,0,0,172.1,19.0,0,27.6,17.2,1230.4,3.0,43.9,46.9,2.9,81.2,78.3,72.7,-5.6,45,0,45,47,73.0,8.0,11.7,7.3,2024,8,30,3,30,0
2024-08-30 03:40:00,169.2,240.8,1.423,52.1,1,0,0,0,177.0,19.1,0,27.6,17.2,1230.4,3.3,43.9,47.2,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,73.5,7.9,11.4,7.1,2024,8,30,3,40,0
2024-08-30 03:50:00,183.6,159.3,0.868,28.1,1,0,0,0,95.5,19.1,0,27.5,17.1,1224.0,3.6,43.6,47.2,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,59.9,12.0,17.3,10.7,2024,8,30,3,50,0
2024-08-30 04:00:00,167.8,159.4,0.95,28.2,1,0,0,0,95.7,19.1,0,27.5,17.1,1220.2,3.3,44.0,47.3,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,60.0,12.0,17.3,10.7,2024,8,30,4,0,0
2024-08-30 04:10:00,158.6,201.0,1.267,40.4,1,0,0,0,137.0,19.1,0,27.7,17.1,1227.9,3.1,44.1,47.2,3.2,81.7,78.5,72.7,-5.8,45,0,45,47,68.2,9.5,13.8,8.5,2024,8,30,4,10,0
2024-08-30 04:20:00,179.1,209.9,1.172,43.0,1,0,0,0,146.1,19.1,0,27.6,17.1,1227.9,3.5,43.5,47.0,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,69.6,9.1,13.2,8.1,2024,8,30,4,20,0
2024-08-30 04:30:00,159.1,214.6,1.349,44.5,1,0,0,0,150.9,19.0,0,27.5,17.2,1231.7,3.1,43.8,46.9,3.4,81.7,78.3,72.7,-5.6,45,0,45,47,70.3,8.9,12.8,8.0,2024,8,30,4,30,0
2024-08-30 04:40:00,147.9,210.7,1.425,43.3,1,0,0,0,147.1,18.9,0,27.6,17.1,1224.0,2.9,44.1,47.0,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,69.8,9.0,13.1,8.1,2024,8,30,4,40,0
2024-08-30 04:50:00,169.0,154.1,0.912,26.2,1,0,0,0,90.1,19.1,0,27.6,17.2,1229.1,3.3,43.4,46.7,3.5,81.7,78.2,72.7,-5.5,45,0,45,47,58.5,12.4,17.9,11.2,2024,8,30,4,50,0
2024-08-30 05:00:00,188.0,171.6,0.913,31.1,1,0,0,0,106.4,20.4,0,27.7,17.0,1253.1,3.6,43.8,47.4,3.4,81.6,78.2,72.7,-5.5,46,0,45,47,62.0,11.9,16.2,9.9,2024,8,30,5,0,0
2024-08-30 05:10:00,186.5,246.5,1.322,53.5,1,0,0,0,181.6,20.2,0,27.6,17.1,1243.1,3.6,44.0,47.6,3.9,82.5,78.6,72.7,-5.9,46,0,45,47,73.6,8.2,11.2,7.0,2024,8,30,5,10,0
2024-08-30 05:20:00,162.7,177.2,1.089,33.0,1,0,0,0,112.0,20.5,0,27.7,17.0,1259.4,3.1,44.2,47.3,3.7,82.5,78.8,72.7,-6.1,46,0,45,47,63.2,11.5,15.6,9.6,2024,8,30,5,20,0
2024-08-30 05:30:00,182.7,241.4,1.321,51.9,1,0,0,0,176.2,20.5,0,27.5,17.1,1253.1,3.5,43.8,47.3,3.8,82.5,78.7,72.7,-6.0,46,0,45,47,73.0,8.5,11.4,7.1,2024,8,30,5,30,0
2024-08-30 05:40:00,189.1,218.3,1.155,45.2,1,0,0,0,153.3,20.4,0,27.6,17.0,1260.6,3.6,44.1,47.7,3.7,82.5,78.8,72.7,-6.1,46,0,45,47,70.2,9.3,12.7,7.8,2024,8,30,5,40,0
2024-08-30 05:50:00,194.3,154.7,0.796,26.3,1,0,0,0,89.5,20.4,0,27.8,17.0,1260.6,3.7,44.4,48.1,3.4,82.0,78.6,72.7,-5.9,46,0,45,47,57.9,13.2,18.0,11.0,2024,8,30,5,50,0
2024-08-30 06:00:00,227.4,174.0,0.765,32.0,1,0,0,0,108.8,20.4,0,27.7,17.2,1269.3,4.3,44.2,48.5,3.9,82.3,78.4,72.7,-5.7,46,0,45,47,62.5,11.7,15.9,9.9,2024,8,30,6,0,0
2024-08-30 06:10:00,243.3,257.3,1.058,56.6,1,0,0,0,192.0,20.4,0,27.8,17.1,1269.3,4.6,44.7,49.3,4.3,83.1,78.8,72.7,-6.1,46,0,45,47,74.6,7.9,10.8,6.7,2024,8,30,6,10,0
2024-08-30 06:20:00,255.8,213.4,0.834,43.7,1,0,0,0,148.3,20.6,0,27.6,17.0,1279.1,4.8,44.6,49.4,4.4,83.6,79.2,72.7,-6.5,46,0,45,47,69.5,9.6,12.9,8.0,2024,8,30,6,20,0
2024-08-30 06:30:00,245.2,231.3,0.943,49.0,1,0,0,0,166.3,20.5,0,27.5,17.0,1279.1,4.6,44.7,49.3,4.6,84.0,79.4,72.7,-6.7,46,0,45,47,71.9,8.9,11.9,7.3,2024,8,30,6,30,0
2024-08-30 06:40:00,272.1,218.6,0.803,45.1,1,0,0,0,153.1,20.5,0,27.8,17.2,1280.4,5.1,44.4,49.5,4.9,84.6,79.7,72.7,-7.0,46,0,45,47,70.0,9.4,12.7,7.9,2024,8,30,6,40,0
2024-08-30 06:50:00,238.2,209.4,0.879,42.5,1,0,0,0,144.3,20.5,0,27.6,17.0,1270.5,4.5,44.8,49.3,4.4,84.1,79.7,72.7,-7.0,46,0,45,47,68.9,9.8,13.2,8.1,2024,8,30,6,50,0
2024-08-30 07:00:00,290.5,249.3,0.858,53.2,1,0,0,0,180.6,22.0,0,29.6,17.1,1315.4,5.3,44.6,49.9,4.9,84.7,79.8,72.7,-7.1,47,0,46,47,72.4,8.8,11.9,6.9,2024,8,30,7,0,0
2024-08-30 07:10:00,240.3,241.1,1.003,50.9,1,0,0,0,172.6,21.9,0,29.5,17.1,1310.6,4.4,45.0,49.4,4.7,84.8,80.1,72.7,-7.4,47,0,46,47,71.6,9.1,12.2,7.1,2024,8,30,7,10,0
2024-08-30 07:20:00,267.1,236.1,0.884,49.3,1,0,0,0,167.3,21.9,0,29.7,17.1,1308.2,4.9,44.5,49.4,4.7,84.9,80.2,72.7,-7.5,47,0,46,47,70.9,9.3,12.6,7.3,2024,8,30,7,20,0
2024-08-30 07:30:00,278.0,247.3,0.89,52.6,1,0,0,0,178.5,22.0,0,29.6,17.1,1308.2,5.1,44.5,49.6,4.9,85.3,80.4,72.7,-7.7,47,0,46,47,72.2,8.9,12.0,6.9,2024,8,30,7,30,0
2024-08-30 07:40:00,246.0,217.3,0.883,43.8,1,0,0,0,148.6,22.0,0,29.6,17.1,1311.8,4.5,44.8,49.3,4.5,85.0,80.5,72.7,-7.8,47,0,46,47,68.4,10.1,13.6,7.9,2024,8,30,7,40,0
2024-08-30 07:50:00,284.7,254.2,0.893,54.4,1,0,0,0,185.6,22.0,0,29.7,17.0,1314.2,5.2,44.6,49.8,4.9,85.4,80.5,72.7,-7.8,47,0,46,47,73.0,8.6,11.7,6.7,2024,8,30,7,50,0
2024-08-30 08:00:00,265.7,239.2,0.9,49.1,1,0,0,0,167.5,22.1,0,31.5,18.1,1328.4,4.8,45.2,50.0,4.9,85.7,80.8,72.7,-8.1,47,0,47,48,70.0,9.2,13.2,7.6,2024,8,30,8,0,0
2024-08-30 08:10:00,326.6,292.7,0.896,65.1,1,0,0,0,220.9,22.0,0,31.5,18.2,1328.4,5.9,44.5,50.4,5.8,86.6,80.8,72.7,-8.1,47,0,47,48,75.5,7.5,10.8,6.2,2024,8,30,8,10,0
2024-08-30 08:20:00,293.6,273.5,0.931,59.4,1,0,0,0,201.5,22.2,0,31.8,18.0,1329.6,5.3,44.9,50.2,5.6,86.8,81.2,72.7,-8.5,47,0,47,48,73.7,8.1,11.6,6.6,2024,8,30,8,20,0
2024-08-30 08:30:00,310.0,264.4,0.853,56.8,1,0,0,0,192.8,22.1,0,31.5,18.1,1328.4,5.6,44.8,50.4,5.5,86.9,81.4,72.7,-8.7,47,0,47,48,72.9,8.3,11.9,6.8,2024,8,30,8,30,0
2024-08-30 08:40:00,327.7,284.0,0.866,62.5,1,0,0,0,212.2,22.0,0,31.6,18.1,1333.1,5.9,44.4,50.3,5.6,87.2,81.6,72.7,-8.9,47,0,47,48,74.7,7.8,11.1,6.4,2024,8,30,8,40,0
2024-08-30 08:50:00,300.0,273.2,0.911,59.4,1,0,0,0,201.6,22.0,0,31.5,18.0,1333.1,5.4,45.1,50.5,5.5,87.3,81.8,72.7,-9.1,47,0,47,48,73.8,8.0,11.5,6.6,2024,8,30,8,50,0
2024-08-30 09:00:00,311.6,298.3,0.957,65.4,1,0,0,0,221.9,23.6,0,33.7,19.1,1359.9,5.5,44.6,50.1,6.0,88.0,82.0,72.7,-9.3,48,0,48,49,74.4,7.9,11.3,6.4,2024,8,30,9,0,0
2024-08-30 09:10:00,345.3,290.2,0.84,63.1,1,0,0,0,214.0,23.6,0,33.5,19.1,1358.7,6.1,45.1,51.2,5.9,88.2,82.3,72.7,-9.6,48,0,48,49,73.8,8.1,11.5,6.6,2024,8,30,9,10,0
2024-08-30 09:20:00,369.9,307.4,0.831,68.0,1,0,0,0,230.8,23.7,0,33.8,19.2,1365.6,6.5,45.1,51.6,6.4,88.8,82.4,72.7,-9.7,48,0,48,49,75.1,7.7,11.0,6.2,2024,8,30,9,20,0
2024-08-30 09:30:00,383.0,307.9,0.804,68.3,1,0,0,0,231.7,23.5,0,33.6,19.0,1351.8,6.8,45.0,51.8,6.6,89.4,82.8,72.7,-10.1,48,0,48,49,75.2,7.6,10.9,6.2,2024,8,30,9,30,0
2024-08-30 09:40:00,367.4,299.5,0.815,65.8,1,0,0,0,223.1,23.5,0,33.7,19.1,1356.4,6.5,44.8,51.3,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,74.5,7.9,11.3,6.4,2024,8,30,9,40,0
2024-08-30 09:50:00,369.2,308.7,0.836,68.5,1,0,0,0,232.6,23.5,0,33.7,19.0,1363.4,6.5,45.0,51.5,6.5,89.3,82.8,72.7,-10.1,48,0,48,49,75.3,7.6,10.9,6.1,2024,8,30,9,50,0
2024-08-30 10:00:00,348.3,299.7,0.86,65.8,1,0,0,0,223.1,23.5,0,33.9,19.2,1348.3,6.2,44.8,51.0,6.3,89.2,82.9,72.7,-10.2,48,0,48,49,74.5,7.8,11.3,6.4,2024,8,30,10,0,0
2024-08-30 10:10:00,380.0,309.3,0.814,68.8,1,0,0,0,233.3,23.5,0,33.4,19.1,1361.1,6.7,44.9,51.6,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.4,7.6,10.8,6.2,2024,8,30,10,10,0
2024-08-30 10:20:00,371.1,317.9,0.857,71.1,1,0,0,0,241.3,23.7,0,33.8,19.1,1370.2,6.5,45.0,51.5,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.9,7.4,10.6,6.0,2024,8,30,10,20,0
2024-08-30 10:30:00,358.8,308.9,0.861,68.5,1,0,0,0,232.3,23.6,0,33.8,19.1,1366.8,6.3,45.2,51.5,6.3,89.5,83.2,72.7,-10.5,48,0,48,49,75.2,7.7,11.0,6.2,2024,8,30,10,30,0
2024-08-30 10:40:00,381.2,312.2,0.819,69.5,1,0,0,0,235.8,23.6,0,33.6,19.1,1365.6,6.7,45.0,51.7,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.5,7.6,10.8,6.1,2024,8,30,10,40,0
2024-08-30 10:50:00,422.1,357.8,0.848,83.1,1,0,0,0,281.8,23.6,0,33.4,19.0,1369.1,7.4,44.5,51.9,6.9,90.2,83.3,72.7,-10.6,48,0,48,49,78.7,6.6,9.3,5.3,2024,8,30,10,50,0
2024-08-30 11:00:00,376.5,303.5,0.806,65.7,1,0,0,0,223.9,23.5,0,35.9,20.2,1369.1,6.6,45.0,51.6,6.6,90.2,83.6,72.7,-10.9,48,0,49,50,73.8,7.8,11.8,6.7,2024,8,30,11,0,0
2024-08-30 11:10:00,367.4,316.9,0.863,69.6,1,0,0,0,237.1,23.7,0,35.9,20.3,1356.4,6.5,45.2,51.7,6.1,89.5,83.4,72.7,-10.7,48,0,49,50,74.8,7.5,11.3,6.4,2024,8,30,11,10,0
2024-08-30 11:20:00,380.9,319.1,0.838,70.3,1,0,0,0,239.5,23.6,0,35.6,20.4,1364.5,6.7,44.6,51.3,6.4,89.2,82.8,72.7,-10.1,48,0,49,50,75.1,7.4,11.2,6.4,2024,8,30,11,20,0
2024-08-30 11:30:00,378.7,301.9,0.797,65.5,1,0,0,0,222.2,23.7,0,35.7,20.3,1356.4,6.7,44.9,51.6,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,73.6,7.8,11.8,6.7,2024,8,30,11,30,0
2024-08-30 11:40:00,426.4,345.1,0.809,78.2,1,0,0,0,265.2,23.7,0,35.8,20.3,1364.5,7.5,44.5,52.0,7.0,90.2,83.2,72.7,-10.5,48,0,49,50,76.9,6.9,10.4,5.9,2024,8,30,11,40,0
2024-08-30 11:50:00,386.6,315.2,0.815,69.5,1,0,0,0,235.9,23.6,0,35.7,20.1,1364.5,6.8,44.8,51.6,6.5,89.6,83.1,72.7,-10.4,48,0,49,50,74.8,7.5,11.3,6.4,2024,8,30,11,50,0
2024-08-30 12:00:00,403.0,323.1,0.802,71.9,1,0,0,0,243.9,23.6,0,35.5,20.1,1362.2,7.1,44.6,51.7,6.7,89.4,82.7,72.7,-10.0,48,0,49,50,75.5,7.3,11.0,6.2,2024,8,30,12,0,0
2024-08-30 12:10:00,380.3,312.4,0.822,68.6,1,0,0,0,232.6,23.6,0,36.0,20.2,1362.2,6.7,44.7,51.4,6.1,89.1,83.0,72.7,-10.3,48,0,49,50,74.5,7.6,11.5,6.5,2024,8,30,12,10,0
2024-08-30 12:20:00,386.0,302.0,0.783,65.6,1,0,0,0,222.5,23.5,0,35.8,20.2,1362.2,6.8,45.1,51.9,6.5,89.6,83.1,72.7,-10.4,48,0,49,50,73.7,7.8,11.9,6.7,2024,8,30,12,20,0
2024-08-30 12:30:00,373.3,313.3,0.839,68.9,1,0,0,0,233.9,23.6,0,35.6,20.2,1357.6,6.6,45.1,51.7,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,74.7,7.5,11.4,6.4,2024,8,30,12,30,0
2024-08-30 12:40:00,358.5,294.5,0.822,63.3,1,0,0,0,214.8,23.5,0,35.8,20.3,1365.6,6.3,45.1,51.4,6.1,88.8,82.7,72.7,-10.0,48,0,49,50,72.9,8.0,12.2,6.9,2024,8,30,12,40,0
2024-08-30 12:50:00,356.4,287.0,0.805,61.0,1,0,0,0,207.0,23.7,0,36.0,20.3,1357.6,6.3,45.3,51.6,6.1,88.4,82.3,72.7,-9.6,48,0,49,50,72.1,8.3,12.5,7.1,2024,8,30,12,50,0
2024-08-30 13:00:00,389.6,308.1,0.791,67.4,1,0,0,0,228.6,23.5,0,35.8,20.3,1355.3,6.9,44.9,51.8,6.5,88.9,82.4,72.7,-9.7,48,0,49,50,74.2,7.6,11.6,6.6,2024,8,30,13,0,0
2024-08-30 13:10:00,367.4,286.7,0.78,61.1,1,0,0,0,207.2,23.6,0,35.7,20.2,1356.4,6.5,45.2,51.7,6.1,88.5,82.4,72.7,-9.7,48,0,49,50,72.3,8.2,12.5,7.0,2024,8,30,13,10,0
2024-08-30 13:20:00,384.7,315.2,0.82,69.5,1,0,0,0,235.6,23.7,0,35.7,20.2,1357.6,6.8,44.7,51.5,6.4,88.7,82.3,72.7,-9.6,48,0,49,50,74.7,7.5,11.3,6.4,2024,8,30,13,20,0
2024-08-30 13:30:00,360.6,297.1,0.824,64.2,1,0,0,0,217.9,23.4,0,35.7,20.2,1373.7,6.3,45.1,51.4,6.2,88.5,82.3,72.7,-9.6,48,0,49,50,73.3,7.9,12.0,6.8,2024,8,30,13,30,0
2024-08-30 13:40:00,385.6,308.4,0.8,67.5,1,0,0,0,229.0,23.6,0,35.6,20.2,1361.1,6.8,45.0,51.8,6.3,88.9,82.6,72.7,-9.9,48,0,49,50,74.2,7.6,11.5,6.6,2024,8,30,13,40,0
2024-08-30 13:50:00,369.9,316.8,0.857,69.9,1,0,0,0,237.1,23.6,0,35.8,20.3,1365.6,6.5,45.0,51.5,6.4,88.8,82.4,72.7,-9.7,48,0,49,50,74.8,7.4,11.3,6.4,2024,8,30,13,50,0
2024-08-30 14:00:00,352.8,284.3,0.806,60.4,1,0,0,0,205.1,23.5,0,35.7,20.1,1365.6,6.2,45.1,51.3,6.0,88.0,82.0,72.7,-9.3,48,0,49,50,72.1,8.3,12.5,7.1,2024,8,30,14,0,0
2024-08-30 14:10:00,380.6,307.8,0.809,67.3,1,0,0,0,228.3,23.6,0,35.6,20.3,1363.4,6.7,44.9,51.6,6.8,88.5,81.7,72.7,-9.0,48,0,49,50,74.2,7.7,11.6,6.6,2024,8,30,14,10,0
2024-08-30 14:20:00,355.5,320.6,0.902,70.6,1,0,0,0,240.6,23.7,0,36.0,20.3,1354.1,6.3,45.1,51.4,6.1,87.0,80.9,72.7,-8.2,48,0,49,50,75.0,7.4,11.2,6.3,2024,8,30,14,20,0
2024-08-30 14:30:00,354.2,280.2,0.791,58.9,1,0,0,0,200.8,23.5,0,35.7,20.3,1349.5,6.3,45.2,51.5,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,71.7,8.4,12.7,7.2,2024,8,30,14,30,0
2024-08-30 14:40:00,355.2,304.8,0.858,66.4,1,0,0,0,225.4,23.6,0,35.5,20.3,1353.0,6.3,45.2,51.5,6.0,87.5,81.5,72.7,-8.8,48,0,49,50,74.0,7.7,11.6,6.7,2024,8,30,14,40,0
2024-08-30 14:50:00,373.0,293.0,0.785,62.9,1,0,0,0,213.4,23.5,0,35.9,20.2,1356.4,6.6,45.0,51.6,6.1,87.9,81.8,72.7,-9.1,48,0,49,50,72.8,8.0,12.2,6.9,2024,8,30,14,50,0
2024-08-30 15:00:00,323.9,280.6,0.866,59.2,1,0,0,0,200.7,23.5,0,36.0,20.3,1340.2,5.8,45.0,50.8,5.6,86.7,81.1,72.7,-8.4,48,0,49,50,71.5,8.4,12.8,7.2,2024,8,30,15,0,0
2024-08-30 15:10:00,343.6,299.2,0.871,64.6,1,0,0,0,219.2,23.5,0,36.2,20.3,1351.8,6.1,44.4,50.5,6.2,86.6,80.4,72.7,-7.7,48,0,49,50,73.3,7.9,12.1,6.8,2024,8,30,15,10,0
2024-08-30 15:20:00,332.9,278.0,0.835,58.4,1,0,0,0,198.1,23.7,0,36.0,20.3,1354.1,5.9,44.6,50.5,6.0,86.6,80.6,72.7,-7.9,48,0,49,50,71.3,8.5,12.9,7.3,2024,8,30,15,20,0
2024-08-30 15:30:00,326.1,294.0,0.902,63.3,1,0,0,0,214.6,23.6,0,35.6,20.2,1349.5,5.8,45.3,51.1,5.7,85.8,80.1,72.7,-7.4,48,0,49,50,73.0,8.0,12.1,6.9,2024,8,30,15,30,0
2024-08-30 15:40:00,327.5,289.8,0.885,62.0,1,0,0,0,210.2,23.5,0,35.8,20.3,1355.3,5.8,44.9,50.7,5.6,85.5,79.9,72.7,-7.2,48,0,49,50,72.5,8.1,12.3,7.0,2024,8,30,15,40,0
2024-08-30 15:50:00,362.9,297.7,0.82,64.3,1,0,0,0,218.3,23.4,0,35.8,20.2,1361.1,6.4,44.7,51.1,5.8,86.1,80.3,72.7,-7.6,48,0,49,50,73.3,7.9,12.0,6.8,2024,8,30,15,50,0
2024-08-30 16:00:00,331.7,250.6,0.755,50.4,1,0,0,0,170.9,23.6,0,35.8,20.2,1349.5,5.9,44.9,50.8,5.7,85.7,80.0,72.7,-7.3,48,0,49,50,68.2,9.4,14.3,8.1,2024,8,30,16,0,0
2024-08-30 16:10:00,338.2,274.5,0.811,57.3,1,0,0,0,194.3,23.6,0,36.2,20.4,1353.0,6.0,44.9,50.9,5.8,85.7,79.9,72.7,-7.2,48,0,49,50,70.8,8.6,13.2,7.4,2024,8,30,16,10,0
2024-08-30 16:20:00,313.0,283.9,0.907,60.3,1,0,0,0,204.5,23.5,0,35.6,20.3,1365.6,5.5,45.3,50.8,5.4,85.1,79.7,72.7,-7.0,48,0,49,50,72.0,8.3,12.5,7.2,2024,8,30,16,20,0
2024-08-30 16:30:00,306.0,292.1,0.955,62.6,1,0,0,0,212.5,23.6,0,35.7,20.3,1359.9,5.4,45.3,50.7,5.5,85.2,79.7,72.7,-7.0,48,0,49,50,72.8,8.1,12.2,6.9,2024,8,30,16,30,0
2024-08-30 16:40:00,315.2,298.1,0.946,64.3,1,0,0,0,218.2,23.6,0,36.0,20.3,1350.6,5.6,45.0,50.6,5.5,85.3,79.8,72.7,-7.1,48,0,49,50,73.2,7.9,12.1,6.8,2024,8,30,16,40,0
2024-08-30 16:50:00,309.0,272.7,0.883,56.9,1,0,0,0,193.0,23.4,0,36.0,20.4,1348.3,5.5,45.4,50.9,5.6,85.4,79.8,72.7,-7.1,48,0,49,50,70.8,8.6,13.2,7.5,2024,8,30,16,50,0
2024-08-30 17:00:00,361.7,282.3,0.78,59.7,1,0,0,0,202.4,23.5,0,36.0,20.3,1356.4,6.4,44.6,51.0,6.0,86.0,80.0,72.7,-7.3,48,0,49,50,71.7,8.3,12.8,7.2,2024,8,30,17,0,0
2024-08-30 17:10:00,343.3,260.6,0.759,53.3,1,0,0,0,180.9,23.5,0,35.8,20.3,1350.6,6.1,44.6,50.7,5.6,85.6,80.0,72.7,-7.3,48,0,49,50,69.4,9.0,13.7,7.8,2024,8,30,17,10,0
2024-08-30 17:20:00,325.0,261.1,0.803,53.4,1,0,0,0,181.2,23.5,0,35.9,20.4,1344.8,5.8,44.8,50.6,5.4,85.5,80.1,72.7,-7.4,48,0,49,50,69.4,9.0,13.8,7.8,2024,8,30,17,20,0
2024-08-30 17:30:00,0.0,81.1,0.0,0.0,0,0,0,0,1.2,23.6,0,36.0,20.4,0.0,5.7,44.9,50.6,5.4,85.3,79.9,72.7,-7.2,48,0,49,50,1.4,29.1,44.3,25.1,2024,8,30,17,30,0
2024-08-30 17:40:00,331.4,297.9,0.899,64.1,1,0,0,0,218.3,23.6,0,35.7,20.4,1371.4,5.8,45.0,50.8,5.7,85.8,80.1,72.7,-7.4,48,0,49,50,73.3,7.9,12.0,6.8,2024,8,30,17,40,0
2024-08-30 17:50:00,317.8,292.1,0.919,62.2,1,0,0,0,212.2,23.7,0,35.9,20.4,1362.2,5.6,45.2,50.8,5.5,85.5,80.0,72.7,-7.3,48,0,49,50,72.6,8.1,12.3,7.0,2024,8,30,17,50,0
2024-08-30 18:00:00,330.0,305.0,0.924,66.4,1,0,0,0,225.3,23.6,0,35.7,20.4,1365.6,5.8,44.9,50.7,5.8,85.9,80.1,72.7,-7.4,48,0,49,50,73.9,7.7,11.7,6.7,2024,8,30,18,0,0
2024-08-30 18:10:00,328.4,285.7,0.87,60.6,1,0,0,0,205.8,23.6,0,35.9,20.3,1358.7,5.8,44.6,50.4,5.7,86.1,80.4,72.7,-7.7,48,0,49,50,72.0,8.3,12.6,7.1,2024,8,30,18,10,0
2024-08-30 18:20:00,286.5,278.7,0.973,58.7,1,0,0,0,199.2,23.5,0,35.5,20.4,1348.3,5.1,45.1,50.2,5.3,85.4,80.1,72.7,-7.4,48,0,49,50,71.5,8.4,12.8,7.3,2024,8,30,18,20,0
2024-08-30 18:30:00,327.2,289.2,0.884,61.7,1,0,0,0,209.5,23.5,0,35.9,20.4,1354.1,5.8,44.6,50.4,5.5,85.7,80.2,72.7,-7.5,48,0,49,50,72.4,8.1,12.4,7.0,2024,8,30,18,30,0
2024-08-30 18:40:00,273.9,235.6,0.86,46.0,1,0,0,0,156.0,23.4,0,35.8,20.4,1341.3,4.9,44.9,49.8,5.2,85.5,80.3,72.7,-7.6,48,0,49,50,66.2,9.9,15.2,8.7,2024,8,30,18,40,0
2024-08-30 18:50:00,309.3,283.7,0.917,60.1,1,0,0,0,203.9,23.5,0,35.8,20.4,1349.5,5.5,45.0,50.5,5.1,85.5,80.4,72.7,-7.7,48,0,49,50,71.9,8.3,12.6,7.2,2024,8,30,18,50,0
2024-08-30 19:00:00,286.5,277.8,0.97,59.9,1,0,0,0,203.2,22.1,0,33.4,19.1,1322.5,5.2,45.1,50.3,5.1,85.7,80.6,72.7,-7.9,47,0,48,49,73.1,8.0,12.0,6.9,2024,8,30,19,0,0
2024-08-30 19:10:00,268.1,215.7,0.805,41.6,1,0,0,0,141.0,22.0,0,33.5,19.2,1313.0,4.9,44.9,49.8,4.7,85.3,80.6,72.7,-7.9,47,0,48,49,65.4,10.2,15.5,8.9,2024,8,30,19,10,0
2024-08-30 19:20:00,262.4,251.0,0.957,51.8,1,0,0,0,175.9,21.8,0,34.0,19.3,1311.8,4.8,44.8,49.6,4.8,84.8,80.0,72.7,-7.3,47,0,48,49,70.1,8.7,13.6,7.7,2024,8,30,19,20,0
2024-08-30 19:30:00,261.2,233.9,0.896,46.9,1,0,0,0,159.1,22.0,0,33.7,19.2,1305.8,4.8,45.0,49.8,4.6,84.6,80.0,72.7,-7.3,47,0,48,49,68.0,9.4,14.4,8.2,2024,8,30,19,30,0
2024-08-30 19:40:00,245.3,270.5,1.103,57.8,1,0,0,0,196.0,21.9,0,33.4,19.3,1308.2,4.5,44.7,49.2,4.6,84.4,79.8,72.7,-7.1,47,0,48,49,72.4,8.1,12.4,7.1,2024,8,30,19,40,0
2024-08-30 19:50:00,249.4,222.6,0.893,43.5,1,0,0,0,147.8,21.9,0,33.6,19.2,1301.0,4.6,44.6,49.2,4.5,84.1,79.6,72.7,-6.9,47,0,48,49,66.4,9.8,15.1,8.6,2024,8,30,19,50,0
2024-08-30 20:00:00,238.7,225.6,0.945,45.4,1,0,0,0,154.0,21.9,0,31.6,18.1,1302.2,4.4,44.4,48.8,4.5,83.8,79.3,72.7,-6.6,47,0,47,48,68.3,9.7,14.0,8.0,2024,8,30,20,0,0
2024-08-30 20:10:00,233.3,219.4,0.94,43.5,1,0,0,0,147.6,21.9,0,31.8,18.1,1302.2,4.3,44.6,48.9,4.4,83.6,79.2,72.7,-6.5,47,0,47,48,67.3,10.0,14.5,8.3,2024,8,30,20,10,0
2024-08-30 20:20:00,234.0,223.5,0.955,44.8,1,0,0,0,151.9,21.8,0,31.6,18.1,1305.8,4.3,44.6,48.9,4.5,83.7,79.2,72.7,-6.5,47,0,47,48,68.0,9.8,14.2,8.1,2024,8,30,20,20,0
2024-08-30 20:30:00,216.4,227.6,1.051,45.6,1,0,0,0,155.7,21.9,0,31.7,18.3,1298.6,4.0,44.6,48.6,4.3,83.3,79.0,72.7,-6.3,47,0,47,48,68.4,9.6,13.9,8.0,2024,8,30,20,30,0
2024-08-30 20:40:00,216.4,222.8,1.029,44.2,1,0,0,0,151.0,21.8,0,31.7,18.2,1298.6,4.0,44.9,48.9,4.3,83.3,79.0,72.7,-6.3,47,0,47,48,67.8,9.8,14.2,8.2,2024,8,30,20,40,0
2024-08-30 20:50:00,227.0,206.4,0.909,39.4,1,0,0,0,134.9,21.9,0,31.5,18.2,1297.4,4.2,44.8,49.0,4.1,83.1,79.0,72.7,-6.3,47,0,47,48,65.3,10.6,15.2,8.8,2024,8,30,20,50,0
2024-08-30 21:00:00,218.3,216.4,0.991,44.0,1,0,0,0,149.5,20.5,0,29.5,16.9,1277.9,4.1,44.8,48.9,4.2,83.4,79.2,72.7,-6.5,46,0,46,47,69.1,9.5,13.6,7.8,2024,8,30,21,0,0
2024-08-30 21:10:00,201.2,195.6,0.972,37.9,1,0,0,0,128.7,20.4,0,29.5,17.0,1270.5,3.8,44.7,48.5,4.1,83.1,79.0,72.7,-6.3,46,0,46,47,65.8,10.4,15.1,8.7,2024,8,30,21,10,0
2024-08-30 21:20:00,195.3,193.7,0.992,37.3,1,0,0,0,126.5,20.5,0,29.6,17.1,1266.8,3.7,45.0,48.7,3.9,82.7,78.8,72.7,-6.1,46,0,46,47,65.3,10.6,15.3,8.8,2024,8,30,21,20,0
2024-08-30 21:30:00,221.0,199.1,0.901,38.9,1,0,0,0,132.2,20.4,0,29.4,17.1,1263.1,4.2,44.2,48.4,4.2,82.8,78.6,72.7,-5.9,46,0,46,47,66.4,10.2,14.8,8.6,2024,8,30,21,30,0
2024-08-30 21:40:00,210.3,191.2,0.909,36.6,1,0,0,0,124.3,20.4,0,29.3,17.2,1261.9,4.0,44.4,48.4,3.9,82.5,78.6,72.7,-5.9,46,0,46,47,65.0,10.7,15.3,9.0,2024,8,30,21,40,0
2024-08-30 21:50:00,183.8,235.6,1.282,49.7,1,0,0,0,168.6,20.4,0,29.4,17.2,1260.6,3.5,44.9,48.4,3.9,82.4,78.5,72.7,-5.8,46,0,46,47,71.6,8.6,12.5,7.3,2024,8,30,21,50,0
2024-08-30 22:00:00,211.9,238.5,1.126,50.8,1,0,0,0,172.5,19.1,0,29.7,17.2,1240.6,4.1,44.6,48.7,3.8,82.3,78.5,72.7,-5.8,45,0,46,47,72.3,8.0,12.5,7.2,2024,8,30,22,0,0
2024-08-30 22:10:00,200.6,163.6,0.816,28.7,1,0,0,0,97.5,19.1,0,29.7,17.3,1234.2,3.9,44.5,48.4,4.0,82.4,78.4,72.7,-5.7,45,0,46,47,59.6,11.7,18.1,10.6,2024,8,30,22,10,0
2024-08-30 22:20:00,222.7,183.7,0.825,34.6,1,0,0,0,117.5,19.1,0,29.7,17.3,1243.1,4.3,44.1,48.4,4.0,82.4,78.4,72.7,-5.7,45,0,46,47,64.0,10.4,16.2,9.4,2024,8,30,22,20,0
2024-08-30 22:30:00,191.4,221.9,1.159,46.0,1,0,0,0,156.1,19.2,0,29.5,17.1,1241.8,3.7,44.5,48.2,3.7,81.9,78.2,72.7,-5.5,45,0,46,47,70.3,8.6,13.3,7.7,2024,8,30,22,30,0
2024-08-30 22:40:00,187.6,236.5,1.26,50.2,1,0,0,0,170.5,19.2,0,29.6,17.1,1250.6,3.6,45.0,48.6,3.8,82.1,78.3,72.7,-5.6,45,0,46,47,72.1,8.1,12.5,7.2,2024,8,30,22,40,0
2024-08-30 22:50:00,217.1,168.5,0.776,30.2,1,0,0,0,102.7,19.2,0,29.6,17.1,1240.6,4.2,44.2,48.4,3.9,82.3,78.4,72.7,-5.7,45,0,46,47,60.9,11.4,17.6,10.1,2024,8,30,22,50,0
2024-08-30 23:00:00,216.9,224.9,1.037,47.4,1,0,0,0,161.0,19.2,0,27.6,17.1,1239.3,4.2,44.4,48.6,4.0,82.4,78.4,72.7,-5.7,45,0,45,47,71.6,8.5,12.3,7.6,2024,8,30,23,0,0
2024-08-30 23:10:00,206.3,230.4,1.117,49.1,1,0,0,0,166.6,19.1,0,27.6,17.2,1238.0,4.0,44.6,48.6,4.1,82.4,78.3,72.7,-5.6,45,0,45,47,72.3,8.3,12.0,7.5,2024,8,30,23,10,0
2024-08-30 23:20:00,145.5,201.4,1.385,40.4,1,0,0,0,137.2,19.2,0,27.7,17.3,1246.9,2.8,45.7,48.5,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,68.1,9.5,13.8,8.6,2024,8,30,23,20,0
2024-08-30 23:30:00,173.8,148.3,0.854,24.9,1,0,0,0,84.6,18.9,0,27.6,17.2,1226.6,3.4,45.1,48.5,3.5,81.3,77.8,72.7,-5.1,45,0,45,47,57.1,12.8,18.6,11.6,2024,8,30,23,30,0
2024-08-30 23:40:00,166.9,143.2,0.858,23.4,1,0,0,0,79.5,19.0,0,27.5,17.2,1213.8,3.3,45.3,48.6,3.1,80.8,77.7,72.7,-5.0,45,0,45,47,55.5,13.3,19.2,12.0,2024,8,30,23,40,0
2024-08-30 23:50:00,137.1,211.2,1.54,43.4,1,0,0,0,147.4,19.0,0,27.5,17.3,1218.9,2.7,45.7,48.4,2.9,80.3,77.4,72.7,-4.7,45,0,45,47,69.8,9.0,13.0,8.2,2024,8,30,23,50,0
2024-08-31 00:00:00,162.5,189.8,1.168,36.8,1,0,0,0,126.1,18.9,0,27.6,17.2,1218.9,3.2,44.8,48.0,3.1,80.4,77.3,72.7,-4.6,45,0,45,47,66.4,10.0,14.5,9.1,2024,8,31,0,0,0
2024-08-31 00:10:00,142.2,209.7,1.475,42.7,1,0,0,0,145.9,19.0,0,27.6,17.2,1218.9,2.8,45.5,48.3,2.8,80.0,77.2,72.7,-4.5,45,0,45,47,69.6,9.1,13.2,8.2,2024,8,31,0,10,0
2024-08-31 00:20:00,153.2,220.1,1.437,46.0,1,0,0,0,156.2,19.0,0,27.6,17.2,1225.3,3.0,45.3,48.3,3.0,80.2,77.2,72.7,-4.5,45,0,45,47,71.0,8.6,12.6,7.8,2024,8,31,0,20,0
2024-08-31 00:30:00,184.2,148.8,0.808,25.0,1,0,0,0,85.0,19.0,0,27.6,17.2,1227.9,3.6,44.7,48.3,3.1,80.3,77.2,72.7,-4.5,45,0,45,47,57.1,12.7,18.6,11.6,2024,8,31,0,30,0
2024-08-31 00:40:00,111.5,157.2,1.41,27.5,1,0,0,0,93.3,19.0,0,27.7,17.2,1216.3,2.2,45.7,47.9,2.7,79.9,77.2,72.7,-4.5,45,0,45,47,59.3,12.1,17.6,11.0,2024,8,31,0,40,0
2024-08-31 00:50:00,141.5,142.9,1.01,23.3,1,0,0,0,79.2,18.9,0,27.6,17.2,1212.5,2.8,44.8,47.6,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,55.4,13.2,19.3,12.0,2024,8,31,0,50,0
2024-08-31 01:00:00,158.6,143.6,0.906,23.5,1,0,0,0,79.7,19.1,0,27.6,17.2,1227.9,3.1,45.1,48.2,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,55.5,13.3,19.2,12.0,2024,8,31,1,0,0
2024-08-31 01:10:00,152.8,180.6,1.182,34.5,1,0,0,0,117.0,18.9,0,27.6,17.0,1222.8,3.0,45.1,48.1,2.9,80.0,77.1,72.7,-4.4,45,0,45,47,64.8,10.5,15.3,9.4,2024,8,31,1,10,0
2024-08-31 01:20:00,162.3,155.3,0.957,26.9,1,0,0,0,91.4,18.9,0,27.7,17.3,1217.6,3.2,45.0,48.2,2.8,80.0,77.2,72.7,-4.5,45,0,45,47,58.8,12.2,17.8,11.1,2024,8,31,1,20,0
2024-08-31 01:30:00,120.3,210.3,1.747,43.1,1,0,0,0,146.4,18.9,0,27.8,17.2,1203.4,2.4,45.8,48.2,2.6,79.8,77.2,72.7,-4.5,45,0,45,47,69.6,9.0,13.2,8.2,2024,8,31,1,30,0
2024-08-31 01:40:00,150.6,209.3,1.39,42.9,1,0,0,0,145.6,18.9,0,27.6,17.2,1204.7,3.0,45.0,48.0,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,69.6,9.0,13.2,8.2,2024,8,31,1,40,0
2024-08-31 01:50:00,145.7,182.7,1.254,35.0,1,0,0,0,118.9,19.0,0,27.7,17.1,1206.0,2.9,45.4,48.3,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,65.1,10.4,15.1,9.4,2024,8,31,1,50,0
2024-08-31 02:00:00,127.6,195.0,1.528,38.6,1,0,0,0,131.2,19.0,0,27.6,17.1,1225.3,2.5,45.5,48.0,2.9,79.9,77.0,72.7,-4.3,45,0,45,47,67.3,9.7,14.2,8.8,2024,8,31,2,0,0
2024-08-31 02:10:00,166.0,143.3,0.863,23.4,1,0,0,0,79.5,19.0,0,27.6,17.1,1207.3,3.3,44.6,47.9,3.1,80.1,77.0,72.7,-4.3,45,0,45,47,55.5,13.3,19.3,12.0,2024,8,31,2,10,0
2024-08-31 02:20:00,111.0,142.0,1.279,23.1,1,0,0,0,78.4,18.9,0,27.5,17.3,1211.2,2.2,45.7,47.9,2.6,79.6,77.0,72.7,-4.3,45,0,45,47,55.2,13.3,19.4,12.2,2024,8,31,2,20,0
2024-08-31 02:30:00,151.6,136.5,0.901,21.5,1,0,0,0,72.9,19.0,0,27.5,17.1,1212.5,3.0,45.1,48.1,2.9,80.1,77.2,72.7,-4.5,45,0,45,47,53.4,13.9,20.1,12.5,2024,8,31,2,30,0
2024-08-31 02:40:00,129.8,137.3,1.058,21.6,1,0,0,0,73.3,18.9,0,27.9,17.2,1198.2,2.6,45.3,47.9,2.7,79.7,77.0,72.7,-4.3,45,0,45,47,53.4,13.8,20.3,12.5,2024,8,31,2,40,0
2024-08-31 02:50:00,116.4,208.8,1.793,42.7,1,0,0,0,145.0,19.0,0,27.6,17.3,1215.0,2.3,45.3,47.6,2.6,79.6,77.0,72.7,-4.3,45,0,45,47,69.4,9.1,13.2,8.3,2024,8,31,2,50,0
2024-08-31 03:00:00,151.7,180.8,1.192,34.6,1,0,0,0,117.3,19.0,0,27.4,17.1,1213.8,3.0,44.9,47.9,2.8,79.7,76.9,72.7,-4.2,45,0,45,47,64.8,10.5,15.2,9.5,2024,8,31,3,0,0
2024-08-31 03:10:00,121.9,213.6,1.752,44.1,1,0,0,0,149.6,19.0,0,27.8,17.3,1218.9,2.4,45.5,47.9,2.7,79.6,76.9,72.7,-4.2,45,0,45,47,70.1,8.9,13.0,8.1,2024,8,31,3,10,0
2024-08-31 03:20:00,141.2,214.1,1.517,44.0,1,0,0,0,150.4,19.0,0,27.5,17.2,1209.9,2.8,45.3,48.1,2.7,79.8,77.1,72.7,-4.4,45,0,45,47,70.2,8.9,12.9,8.0,2024,8,31,3,20,0
2024-08-31 03:30:00,162.9,157.0,0.964,27.2,1,0,0,0,93.3,19.0,0,27.4,17.3,1221.5,3.2,45.1,48.3,2.7,79.5,76.8,72.7,-4.1,45,0,45,47,59.4,12.1,17.5,11.0,2024,8,31,3,30,0
2024-08-31 03:40:00,136.7,182.7,1.337,35.0,1,0,0,0,118.9,19.0,0,27.7,17.1,1215.0,2.7,45.6,48.3,2.9,79.7,76.8,72.7,-4.1,45,0,45,47,65.1,10.4,15.1,9.4,2024,8,31,3,40,0
2024-08-31 03:50:00,162.5,139.0,0.855,22.1,1,0,0,0,75.1,18.9,0,27.7,17.3,1218.9,3.2,45.1,48.3,2.8,79.8,77.0,72.7,-4.3,45,0,45,47,54.0,13.6,19.9,12.5,2024,8,31,3,50,0
2024-08-31 04:00:00,116.9,157.9,1.35,27.7,1,0,0,0,94.1,19.0,0,27.6,17.3,1220.2,2.3,45.7,48.0,2.8,79.5,76.7,72.7,-4.0,45,0,45,47,59.6,12.0,17.5,10.9,2024,8,31,4,0,0
2024-08-31 04:10:00,157.1,142.5,0.907,23.2,1,0,0,0,78.9,19.0,0,27.6,17.1,1216.3,3.1,45.1,48.2,2.9,79.8,76.9,72.7,-4.2,45,0,45,47,55.3,13.3,19.4,12.0,2024,8,31,4,10,0
2024-08-31 04:20:00,121.6,137.8,1.133,21.7,1,0,0,0,73.8,19.0,0,27.8,17.1,1216.3,2.4,45.5,47.9,3.0,79.7,76.7,72.7,-4.0,45,0,45,47,53.6,13.8,20.1,12.4,2024,8,31,4,20,0
2024-08-31 04:30:00,142.1,166.4,1.171,30.2,1,0,0,0,102.4,19.0,0,27.6,17.3,1217.6,2.8,45.3,48.1,2.9,79.8,76.9,72.7,-4.2,45,0,45,47,61.6,11.4,16.6,10.4,2024,8,31,4,30,0
2024-08-31 04:40:00,161.7,151.3,0.936,25.8,1,0,0,0,87.6,19.0,0,27.6,17.1,1212.5,3.2,45.1,48.3,3.0,80.1,77.1,72.7,-4.4,45,0,45,47,57.9,12.5,18.3,11.3,2024,8,31,4,40,0
2024-08-31 04:50:00,141.8,221.9,1.565,46.6,1,0,0,0,158.1,18.9,0,27.7,17.2,1215.0,2.8,45.6,48.4,3.0,80.0,77.0,72.7,-4.3,45,0,45,47,71.3,8.5,12.5,7.8,2024,8,31,4,50,0
2024-08-31 05:00:00,166.6,223.9,1.344,46.7,1,0,0,0,158.5,20.4,0,27.7,17.2,1249.4,3.2,45.2,48.4,3.2,80.3,77.1,72.7,-4.4,46,0,45,47,70.8,9.1,12.4,7.7,2024,8,31,5,0,0
2024-08-31 05:10:00,177.9,170.3,0.958,30.9,1,0,0,0,105.1,20.3,0,27.7,17.2,1255.6,3.4,45.2,48.6,3.3,80.5,77.2,72.7,-4.5,46,0,45,47,61.7,11.9,16.3,10.1,2024,8,31,5,10,0
