,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
0,2023-12-01 00:00:00,201.2,208.7,1.037,39.6,135.6,23.3,0,30.9,18.9,1238.0,3.9,47.0,50.9,3.9,81.9,78.0,75.6,-2.4,48,0,47,47.0,65.0,11.2,14.8,9.1,2023-12-01 00:05:34,64.1,30.5,25.1,334.0
1,2023-12-01 00:10:00,180.5,203.5,1.127,38.4,130.4,23.3,0,30.9,18.9,1238.0,3.5,47.3,50.8,3.8,81.7,77.9,75.6,-2.3,48,0,47,47.0,64.1,11.5,15.2,9.3,2023-12-01 00:05:34,64.1,30.5,25.1,266.0
2,2023-12-01 00:20:00,170.2,200.8,1.179,37.6,127.8,23.3,0,30.9,18.9,1238.0,3.3,47.4,50.7,3.7,81.5,77.8,75.6,-2.2,48,0,47,47.0,63.6,11.6,15.4,9.4,2023-12-01 00:15:34,64.1,30.4,25.0,266.0
3,2023-12-01 00:30:00,184.9,201.2,1.088,37.8,128.3,23.3,0,30.6,18.9,1233.0,3.6,47.2,50.8,3.8,81.4,77.6,75.6,-2.0,48,0,47,47.0,63.8,11.6,15.2,9.4,2023-12-01 00:25:34,65.1,30.3,25.1,266.0
4,2023-12-01 00:40:00,176.4,181.4,1.028,34.6,117.6,24.1,0,30.8,8.9,1282.8,3.3,47.5,50.8,3.7,81.5,77.8,75.6,-2.2,48,0,47,47.0,64.8,13.3,17.0,4.9,2023-12-01 00:35:34,65.0,30.3,25.1,266.0
5,2023-12-01 00:50:00,181.9,189.7,1.043,37.0,125.7,24.1,0,31.0,8.9,1284.0,3.4,47.4,50.8,3.1,83.4,80.3,75.6,-4.7,48,0,47,47.0,66.3,12.7,16.4,4.7,2023-12-01 00:45:34,64.8,30.3,25.1,266.0
6,2023-12-01 01:00:00,179.5,193.0,1.076,38.1,129.2,24.1,0,31.0,8.7,1266.8,3.4,47.4,50.8,3.3,85.1,81.8,75.6,-6.2,48,0,47,47.0,66.9,12.5,16.1,4.5,2023-12-01 00:55:35,64.9,30.4,25.1,265.0
7,2023-12-01 01:10:00,165.2,214.1,1.296,44.4,150.9,24.0,0,31.0,8.3,1279.1,3.1,47.4,50.5,3.4,86.2,82.8,75.6,-7.2,48,0,47,46.0,70.5,11.2,14.5,3.9,2023-12-01 01:05:35,65.1,30.3,25.1,265.0
8,2023-12-01 01:20:00,170.4,207.6,1.218,42.5,144.2,24.1,0,31.1,8.3,1277.9,3.2,47.4,50.6,3.3,86.7,83.4,75.6,-7.8,48,0,47,46.0,69.4,11.6,15.0,4.0,2023-12-01 01:15:35,65.0,30.4,25.2,265.0
9,2023-12-01 01:30:00,180.7,197.2,1.091,39.5,134.2,24.0,0,30.9,8.1,1275.5,3.4,47.3,50.7,3.5,87.3,83.8,75.6,-8.2,48,0,47,46.0,68.1,12.1,15.7,4.1,2023-12-01 01:25:35,64.8,30.5,25.2,265.0
10,2023-12-01 01:40:00,164.7,202.8,1.231,41.1,139.6,24.0,0,30.9,8.2,1275.5,3.1,47.4,50.5,3.4,87.7,84.3,75.6,-8.7,48,0,47,46.0,68.9,11.9,15.3,4.0,2023-12-01 01:35:35,64.9,30.5,25.2,265.0
11,2023-12-01 01:50:00,193.2,202.7,1.049,41.1,139.5,24.0,0,31.0,8.2,1287.7,3.6,47.2,50.8,3.5,87.9,84.4,75.6,-8.8,48,0,47,46.0,68.8,11.9,15.3,4.0,2023-12-01 01:45:35,65.4,30.4,25.2,265.0
12,2023-12-01 02:00:00,0.0,66.4,0.0,0.0,0.4,24.9,0,32.8,8.3,0.0,0.9,49.7,50.6,1.5,86.0,84.5,76.1,-8.4,48,0,47,46.0,0.6,37.5,49.5,12.4,2023-12-01 01:55:35,65.3,30.3,25.2,265.0
13,2023-12-01 02:10:00,0.0,24.3,0.0,0.0,0.4,23.9,0,0.0,0.0,0.0,1.7,51.2,52.9,1.2,84.8,83.6,76.1,-7.5,48,0,0,0.0,1.6,98.4,0.0,0.0,2023-12-01 02:05:35,65.6,30.3,25.2,265.0
14,2023-12-01 02:20:00,0.0,24.3,0.0,0.0,0.4,23.9,0,0.0,0.0,0.0,1.6,53.0,54.6,1.1,84.7,83.6,76.1,-7.5,48,0,0,0.0,1.6,98.4,0.0,0.0,2023-12-01 02:15:35,66.5,30.1,25.2,265.0
15,2023-12-01 02:30:00,0.0,24.5,0.0,0.0,0.4,24.1,0,0.0,0.0,0.0,1.7,54.6,56.3,1.0,84.7,83.7,76.1,-7.6,48,0,0,0.0,1.6,98.4,0.0,0.0,2023-12-01 02:25:35,67.1,30.1,25.2,265.0
16,2023-12-01 02:40:00,0.0,24.2,0.0,0.0,0.2,24.0,0,0.0,0.0,0.0,1.4,56.1,57.5,1.0,84.7,83.7,76.1,-7.6,48,0,0,0.0,0.9,99.1,0.0,0.0,2023-12-01 02:35:35,67.3,30.0,25.1,265.0
17,2023-12-01 02:50:00,0.0,24.4,0.0,0.0,0.4,24.0,0,0.0,0.0,0.0,1.6,57.5,59.1,1.1,84.8,83.7,76.1,-7.6,48,0,0,0.0,1.6,98.4,0.0,0.0,2023-12-01 02:45:35,67.8,29.9,25.2,265.0
18,2023-12-01 03:00:00,0.0,25.4,0.0,0.0,1.4,24.1,0,0.0,0.0,0.0,1.5,58.7,60.2,1.1,84.8,83.7,74.1,-9.6,48,0,0,0.0,5.4,94.6,0.0,0.0,2023-12-01 02:55:35,68.1,29.9,25.2,265.0
19,2023-12-01 03:10:00,0.0,25.5,0.0,0.0,1.4,24.1,0,0.0,0.0,0.0,1.7,59.7,61.4,1.2,84.9,83.7,74.1,-9.6,48,0,0,0.0,5.4,94.6,0.0,0.0,2023-12-01 03:05:35,68.9,29.8,25.3,265.0
20,2023-12-01 03:20:00,0.0,25.5,0.0,0.0,1.4,24.1,0,0.0,0.0,0.0,1.5,60.9,62.4,1.3,85.0,83.7,74.1,-9.6,48,0,0,0.0,5.4,94.6,0.0,0.0,2023-12-01 03:15:35,68.1,29.8,25.1,265.0
21,2023-12-01 03:30:00,0.0,24.7,0.0,0.0,0.4,24.3,0,0.0,0.0,0.0,1.7,61.9,63.6,1.4,85.1,83.7,74.1,-9.6,48,0,0,0.0,1.6,98.4,0.0,0.0,2023-12-01 03:25:35,68.9,29.7,25.1,265.0
22,2023-12-01 03:40:00,0.0,24.6,0.0,0.0,0.4,24.2,0,0.0,0.0,0.0,1.8,62.7,64.5,1.5,85.2,83.7,74.1,-9.6,48,0,0,0.0,1.6,98.4,0.0,0.0,2023-12-01 03:35:35,68.7,29.7,25.1,265.0
23,2023-12-01 03:50:00,0.0,24.5,0.0,0.0,0.4,24.1,0,0.0,0.0,0.0,1.5,63.7,65.2,1.6,85.3,83.7,74.1,-9.6,48,0,0,0.0,1.6,98.4,0.0,0.0,2023-12-01 03:45:35,69.3,29.6,25.2,265.0
24,2023-12-01 04:00:00,87.1,121.3,1.392,16.9,57.4,24.2,0,31.3,8.3,1307.0,1.6,64.0,65.6,1.4,84.0,82.6,74.3,-8.3,48,0,47,46.0,47.3,20.0,25.8,6.9,2023-12-01 03:55:35,69.4,29.7,25.2,265.0
25,2023-12-01 04:10:00,341.6,263.0,0.77,58.7,199.1,24.1,0,31.4,8.4,1322.5,6.2,57.1,63.3,5.3,89.7,84.4,74.3,-10.1,48,0,47,46.0,75.7,9.2,11.9,3.2,2023-12-01 04:05:35,69.9,29.7,25.3,265.0
26,2023-12-01 04:20:00,294.9,262.5,0.89,58.6,198.9,23.9,0,31.5,8.2,1310.6,5.4,53.9,59.3,5.4,92.8,87.4,74.3,-13.1,48,0,47,46.0,75.8,9.1,12.0,3.1,2023-12-01 04:15:35,69.8,29.6,25.2,265.0
27,2023-12-01 04:30:00,268.3,277.2,1.033,62.9,213.4,24.0,0,31.8,8.1,1314.2,4.9,51.6,56.5,5.1,94.1,89.0,74.3,-14.7,48,0,47,46.0,77.0,8.6,11.5,2.9,2023-12-01 04:25:35,68.9,29.7,25.2,265.0
28,2023-12-01 04:40:00,300.6,286.0,0.951,65.5,222.3,23.9,0,31.7,8.2,1311.8,5.5,48.3,53.8,5.3,96.0,90.7,74.3,-16.4,48,0,47,46.0,77.7,8.3,11.1,2.9,2023-12-01 04:35:35,68.2,29.7,25.0,265.0
29,2023-12-01 04:50:00,263.3,256.5,0.974,54.0,183.4,24.0,0,31.7,17.4,1316.6,4.8,47.3,52.1,6.8,93.1,86.3,74.3,-12.0,48,0,47,46.0,71.5,9.3,12.4,6.8,2023-12-01 04:45:35,68.5,29.7,25.1,265.0
30,2023-12-01 05:00:00,213.7,226.2,1.059,45.0,152.7,24.1,0,31.4,18.0,1349.5,3.8,47.6,51.4,4.8,87.0,82.2,75.9,-6.3,48,0,47,46.0,67.5,10.7,13.9,7.9,2023-12-01 04:55:35,68.2,29.7,25.0,265.0
31,2023-12-01 05:10:00,273.9,232.9,0.85,47.0,159.5,24.2,0,31.5,17.7,1341.3,4.9,47.1,52.0,4.7,85.0,80.3,75.9,-4.4,48,0,47,46.0,68.5,10.4,13.5,7.6,2023-12-01 05:05:35,68.7,29.6,25.0,265.0
32,2023-12-01 05:20:00,276.2,219.5,0.795,43.0,145.9,24.1,0,31.6,17.9,1353.0,4.9,47.0,51.9,4.6,84.1,79.5,75.9,-3.6,48,0,47,46.0,66.5,11.0,14.4,8.2,2023-12-01 05:15:35,69.0,29.5,25.0,265.0
33,2023-12-01 05:30:00,264.5,212.0,0.801,40.8,138.4,24.1,0,31.8,17.7,1350.6,4.7,47.1,51.8,4.4,83.6,79.2,75.9,-3.3,48,0,47,46.0,65.3,11.4,15.0,8.3,2023-12-01 05:25:35,69.3,29.4,24.9,265.0
34,2023-12-01 05:40:00,265.6,217.5,0.819,42.3,143.7,24.2,0,31.6,18.0,1356.4,4.7,47.3,52.0,4.5,83.5,79.0,75.9,-3.1,48,0,47,46.0,66.1,11.1,14.5,8.3,2023-12-01 05:35:35,69.5,29.4,25.0,265.0
35,2023-12-01 05:50:00,264.3,215.3,0.815,41.9,142.1,24.2,0,31.6,17.5,1349.5,4.7,47.2,51.9,4.5,83.4,78.9,75.9,-3.0,48,0,47,46.0,66.0,11.3,14.7,8.1,2023-12-01 05:45:35,69.1,29.4,24.9,265.0
36,2023-12-01 06:00:00,257.1,213.3,0.83,41.3,140.0,24.1,0,31.5,17.6,1341.3,4.6,47.3,51.9,4.4,83.1,78.7,73.4,-5.3,48,0,47,46.0,65.7,11.3,14.8,8.3,2023-12-01 05:55:35,69.3,29.3,24.8,265.0
37,2023-12-01 06:10:00,275.5,218.2,0.792,42.7,144.8,24.0,0,31.6,17.8,1349.5,4.9,47.3,52.2,4.4,83.3,78.9,73.4,-5.5,48,0,47,46.0,66.3,11.0,14.5,8.1,2023-12-01 06:05:36,70.4,29.3,25.0,264.0
38,2023-12-01 06:20:00,279.7,215.9,0.772,41.8,142.0,24.4,0,31.6,18.0,1342.5,5.0,47.1,52.1,4.6,83.6,79.0,73.4,-5.6,48,0,47,46.0,65.8,11.3,14.6,8.3,2023-12-01 06:15:35,71.1,29.2,25.0,265.0
39,2023-12-01 06:30:00,258.4,215.5,0.834,41.9,142.2,24.2,0,31.5,17.6,1348.3,4.6,47.3,51.9,4.5,83.6,79.1,73.4,-5.7,48,0,47,46.0,66.0,11.2,14.6,8.2,2023-12-01 06:25:35,71.2,29.1,25.0,265.0
40,2023-12-01 06:40:00,286.8,250.1,0.872,52.0,176.3,24.4,0,31.6,17.8,1349.5,5.1,46.5,51.6,4.9,84.3,79.4,73.4,-6.0,48,0,47,46.0,70.5,9.7,12.6,7.1,2023-12-01 06:35:35,72.3,29.1,25.1,265.0
41,2023-12-01 06:50:00,288.7,228.1,0.79,45.2,154.4,24.4,0,31.6,17.8,1358.7,5.1,46.3,51.4,4.8,84.6,79.8,73.4,-6.4,48,0,47,46.0,67.7,10.7,13.9,7.8,2023-12-01 06:45:35,72.4,29.0,25.0,265.0
42,2023-12-01 07:00:00,292.1,228.2,0.781,45.4,154.9,24.2,0,31.5,17.6,1348.3,5.2,46.2,51.4,4.8,84.4,79.6,73.4,-6.2,48,0,47,46.0,67.9,10.6,13.8,7.7,2023-12-01 06:55:35,72.2,29.0,25.0,265.0
43,2023-12-01 07:10:00,293.1,229.9,0.784,45.1,153.1,24.2,0,33.6,18.9,1353.0,5.2,46.2,51.4,4.6,83.9,79.3,73.4,-5.9,48,0,48,47.0,66.6,10.5,14.6,8.2,2023-12-01 07:05:35,72.2,29.0,25.0,265.0
44,2023-12-01 07:20:00,305.7,232.5,0.76,46.0,156.0,24.4,0,33.3,18.9,1358.7,5.4,46.1,51.5,4.8,84.0,79.2,73.4,-5.8,48,0,48,47.0,67.1,10.5,14.3,8.1,2023-12-01 07:15:35,71.9,29.0,25.0,265.0
45,2023-12-01 07:30:00,289.5,233.0,0.805,46.2,156.6,24.3,0,33.3,18.9,1362.2,5.1,46.4,51.5,4.7,84.0,79.3,73.4,-5.9,48,0,48,47.0,67.2,10.4,14.3,8.1,2023-12-01 07:25:35,71.8,29.0,25.0,265.0
46,2023-12-01 07:40:00,283.3,237.8,0.839,47.5,161.1,24.3,0,33.6,18.8,1359.9,5.0,46.4,51.4,4.8,84.0,79.2,73.4,-5.8,48,0,48,47.0,67.8,10.2,14.1,7.9,2023-12-01 07:35:35,72.5,29.0,25.1,265.0
47,2023-12-01 07:50:00,305.2,236.8,0.776,47.3,160.5,24.3,0,33.3,18.7,1356.4,5.4,46.3,51.7,4.9,84.3,79.4,73.4,-6.0,48,0,48,47.0,67.8,10.2,14.1,7.9,2023-12-01 07:45:35,72.3,29.0,25.1,265.0
48,2023-12-01 08:00:00,291.7,236.7,0.811,47.0,159.5,24.2,0,34.0,19.0,1372.5,5.1,46.4,51.5,5.0,84.4,79.4,74.3,-5.1,48,0,48,47.0,67.4,10.2,14.4,8.0,2023-12-01 07:55:35,71.5,29.1,25.0,265.0
49,2023-12-01 08:10:00,312.2,239.1,0.766,47.2,160.2,24.3,0,35.9,18.7,1362.2,5.5,46.3,51.8,4.9,84.6,79.7,74.3,-5.4,48,0,49,47.0,67.0,10.1,15.0,7.8,2023-12-01 08:05:35,72.2,29.2,25.2,265.0
50,2023-12-01 08:20:00,300.8,236.4,0.786,46.3,157.3,24.2,0,36.2,18.8,1362.2,5.3,46.3,51.6,4.9,84.7,79.8,74.3,-5.5,48,0,49,47.0,66.5,10.2,15.3,7.9,2023-12-01 08:15:35,71.9,29.2,25.2,265.0
51,2023-12-01 08:30:00,0.0,78.8,0.0,0.0,0.2,24.1,0,35.7,18.8,0.0,5.0,46.5,51.5,4.8,84.7,79.9,74.3,-5.6,48,0,49,47.0,0.2,30.6,45.3,23.8,2023-12-01 08:25:35,72.2,29.2,25.2,265.0
52,2023-12-01 08:40:00,298.3,245.3,0.823,49.2,166.9,24.1,0,35.5,18.8,1350.6,5.3,46.4,51.7,4.8,84.7,79.9,74.3,-5.6,48,0,49,47.0,68.0,9.8,14.5,7.7,2023-12-01 08:35:35,72.0,29.2,25.2,265.0
53,2023-12-01 08:50:00,299.8,274.3,0.915,57.6,195.3,24.2,0,35.8,19.0,1357.6,5.3,46.2,51.5,4.9,84.8,79.9,74.3,-5.6,48,0,49,47.0,71.2,8.8,13.1,6.9,2023-12-01 08:45:35,72.0,29.3,25.3,265.0
54,2023-12-01 09:00:00,295.4,246.9,0.836,49.5,167.8,24.3,0,35.7,19.0,1363.4,5.2,46.2,51.4,5.0,85.0,80.0,73.8,-6.2,48,0,49,47.0,68.0,9.8,14.5,7.7,2023-12-01 08:55:35,71.8,29.3,25.3,265.0
55,2023-12-01 09:10:00,323.0,245.0,0.759,48.8,165.7,24.3,0,36.1,19.0,1359.9,5.7,46.3,52.0,4.9,84.9,80.0,73.8,-6.2,48,0,49,47.0,67.6,9.9,14.7,7.7,2023-12-01 09:05:35,71.7,29.5,25.4,265.0
56,2023-12-01 09:20:00,322.2,258.7,0.803,53.0,179.8,24.4,0,35.7,18.9,1356.4,5.7,46.3,52.0,5.0,85.2,80.2,73.8,-6.4,48,0,49,47.0,69.5,9.4,13.8,7.3,2023-12-01 09:15:35,72.1,29.5,25.5,265.0
57,2023-12-01 09:30:00,307.7,252.5,0.821,51.3,173.9,24.1,0,35.6,18.8,1342.5,5.5,46.3,51.8,4.9,85.2,80.3,73.8,-6.5,48,0,49,47.0,68.9,9.6,14.1,7.5,2023-12-01 09:25:35,72.1,29.5,25.5,265.0
58,2023-12-01 09:40:00,356.7,301.2,0.845,65.6,222.5,24.4,0,35.7,18.7,1358.7,6.3,46.3,52.6,5.5,86.0,80.5,73.8,-6.7,48,0,49,47.0,73.9,8.1,11.9,6.2,2023-12-01 09:35:35,70.7,29.6,25.3,265.0
59,2023-12-01 09:50:00,358.2,271.6,0.758,56.6,193.0,24.3,0,35.5,18.8,1364.5,6.3,46.2,52.5,5.7,86.7,81.0,73.8,-7.2,48,0,49,47.0,71.0,8.9,13.1,6.9,2023-12-01 09:45:35,70.7,29.7,25.5,265.0
60,2023-12-01 10:00:00,374.0,273.5,0.731,57.1,194.6,24.3,0,35.8,18.8,1359.9,6.6,46.1,52.7,5.8,87.0,81.2,75.0,-6.2,48,0,49,47.0,71.1,8.9,13.1,6.9,2023-12-01 09:55:35,71.3,29.8,25.6,265.0
61,2023-12-01 10:10:00,357.9,276.4,0.772,58.0,196.6,24.3,0,35.5,20.0,1363.4,6.3,46.6,52.9,5.6,87.1,81.5,75.0,-6.5,48,0,49,48.0,71.1,8.8,12.9,7.2,2023-12-01 10:05:35,72.0,29.8,25.8,265.0
62,2023-12-01 10:20:00,380.9,296.1,0.777,63.7,216.0,24.4,0,36.0,19.8,1364.5,6.7,46.4,53.1,5.7,87.3,81.6,75.0,-6.6,48,0,49,48.0,72.9,8.2,12.1,6.7,2023-12-01 10:15:35,71.7,29.9,25.8,265.0
63,2023-12-01 10:30:00,359.4,291.0,0.81,62.1,210.8,24.3,0,35.8,20.0,1369.1,6.3,46.5,52.8,5.7,87.3,81.6,75.0,-6.6,48,0,49,48.0,72.5,8.4,12.3,6.9,2023-12-01 10:25:35,69.6,30.0,25.6,265.0
64,2023-12-01 10:40:00,366.3,274.9,0.75,57.4,194.8,24.3,0,35.7,20.2,1373.7,6.4,46.4,52.8,5.8,87.5,81.7,75.0,-6.7,48,0,49,48.0,70.9,8.8,13.0,7.3,2023-12-01 10:35:35,69.7,30.2,25.7,265.0
65,2023-12-01 10:50:00,0.0,80.5,0.0,0.0,0.2,24.3,0,35.8,20.2,0.0,6.4,46.6,53.0,5.9,87.6,81.7,75.0,-6.7,48,0,49,48.0,0.2,30.2,44.5,25.2,2023-12-01 10:45:35,69.6,30.2,25.8,265.0
66,2023-12-01 11:00:00,356.7,297.1,0.833,64.0,217.0,24.2,0,35.9,20.0,1358.7,6.3,46.6,52.9,5.9,87.8,81.9,75.7,-6.2,48,0,49,48.0,73.1,8.1,12.1,6.7,2023-12-01 10:55:35,70.6,30.2,25.9,265.0
67,2023-12-01 11:10:00,387.6,294.5,0.76,63.6,215.9,23.0,0,35.7,19.9,1348.3,6.9,46.2,53.1,5.8,88.1,82.3,75.7,-6.6,47,0,49,48.0,73.3,7.8,12.1,6.8,2023-12-01 11:05:35,72.6,30.5,26.4,265.0
68,2023-12-01 11:20:00,355.8,284.3,0.799,60.6,205.7,22.9,0,35.8,19.8,1334.3,6.4,46.6,53.0,5.7,88.4,82.7,75.7,-7.0,47,0,49,48.0,72.4,8.1,12.6,7.0,2023-12-01 11:15:35,71.9,30.8,26.6,265.0
69,2023-12-01 11:30:00,369.2,295.8,0.801,64.1,217.3,23.0,0,35.5,20.0,1342.5,6.6,46.3,52.9,5.8,88.7,82.9,75.7,-7.2,47,0,49,48.0,73.5,7.8,12.0,6.8,2023-12-01 11:25:35,73.4,30.9,27.0,265.0
70,2023-12-01 11:40:00,363.3,305.8,0.842,67.0,227.4,22.8,0,35.8,19.9,1341.3,6.5,46.5,53.0,5.8,88.9,83.1,75.7,-7.4,47,0,49,48.0,74.3,7.5,11.7,6.5,2023-12-01 11:35:35,72.7,30.9,26.9,265.0
71,2023-12-01 11:50:00,383.3,303.2,0.791,66.4,225.1,22.8,0,35.8,19.6,1353.0,6.8,46.3,53.1,6.1,89.2,83.1,75.7,-7.4,47,0,49,48.0,74.2,7.5,11.8,6.5,2023-12-01 11:45:35,71.7,31.0,26.8,265.0
72,2023-12-01 12:00:00,382.7,306.0,0.8,67.1,227.6,22.9,0,35.9,19.6,1350.6,6.8,46.3,53.1,6.0,89.1,83.1,76.8,-6.3,47,0,49,48.0,74.4,7.5,11.7,6.4,2023-12-01 11:55:35,71.9,30.9,26.7,265.0
73,2023-12-01 12:10:00,370.1,292.6,0.791,62.9,213.5,22.9,0,35.6,20.6,1346.0,6.6,46.6,53.2,6.0,89.2,83.2,76.8,-6.4,47,0,49,49.0,72.9,7.8,12.2,7.1,2023-12-01 12:05:35,71.8,31.1,26.9,265.0
74,2023-12-01 12:20:00,386.3,303.6,0.786,66.1,224.1,22.8,0,35.7,20.9,1343.7,6.9,46.6,53.5,6.1,89.6,83.5,76.8,-6.7,47,0,49,49.0,73.8,7.5,11.8,6.9,2023-12-01 12:15:35,73.3,31.2,27.3,265.0
75,2023-12-01 12:30:00,373.8,303.8,0.813,66.0,224.0,22.9,0,35.9,21.0,1339.0,6.7,46.5,53.2,6.1,89.8,83.7,76.8,-6.9,47,0,49,49.0,73.7,7.5,11.8,6.9,2023-12-01 12:25:35,73.6,31.2,27.3,265.0
76,2023-12-01 12:40:00,374.1,298.8,0.799,64.7,219.4,23.0,0,35.6,20.7,1340.2,6.7,46.4,53.1,6.2,90.0,83.8,76.8,-7.0,47,0,49,49.0,73.4,7.7,11.9,6.9,2023-12-01 12:35:35,73.2,31.0,27.1,265.0
77,2023-12-01 12:50:00,366.9,294.0,0.801,63.2,214.4,23.0,0,35.7,20.9,1334.3,6.6,46.5,53.1,6.0,89.8,83.8,76.8,-7.0,47,0,49,49.0,72.9,7.8,12.2,7.1,2023-12-01 12:45:35,73.6,31.3,27.3,265.0
78,2023-12-01 13:00:00,376.4,293.7,0.78,62.9,214.4,22.9,0,35.6,20.7,1348.3,6.7,46.5,53.2,6.1,89.8,83.7,77.9,-5.8,47,0,49,49.0,73.0,7.8,12.1,7.0,2023-12-01 12:55:35,72.2,31.4,27.3,265.0
79,2023-12-01 13:10:00,387.0,310.2,0.801,67.7,230.5,22.9,0,35.8,20.9,1346.0,6.9,46.3,53.2,6.3,90.1,83.8,77.9,-5.9,47,0,49,49.0,74.3,7.4,11.5,6.7,2023-12-01 13:05:35,73.0,31.4,27.4,265.0
80,2023-12-01 13:20:00,374.1,301.4,0.806,65.4,221.9,23.0,0,35.5,20.9,1340.2,6.7,46.7,53.4,6.1,90.0,83.9,77.9,-6.0,47,0,49,49.0,73.6,7.6,11.8,6.9,2023-12-01 13:15:35,72.2,31.3,27.2,265.0
81,2023-12-01 13:30:00,365.5,294.5,0.806,63.4,215.0,23.0,0,35.7,20.8,1349.5,6.5,46.7,53.2,6.0,90.0,84.0,77.9,-6.1,47,0,49,49.0,73.0,7.8,12.1,7.0,2023-12-01 13:25:35,73.6,31.4,27.4,265.0
82,2023-12-01 13:40:00,377.4,297.3,0.788,64.2,217.9,22.7,0,35.7,21.0,1332.0,6.8,46.4,53.2,6.1,90.3,84.2,77.9,-6.3,47,0,49,49.0,73.3,7.6,12.0,7.0,2023-12-01 13:35:35,73.2,31.5,27.5,265.0
83,2023-12-01 13:50:00,382.7,291.5,0.762,62.6,212.3,23.0,0,35.6,20.7,1350.6,6.8,46.4,53.2,6.1,90.1,84.0,77.9,-6.1,47,0,49,49.0,72.8,7.9,12.2,7.1,2023-12-01 13:45:35,72.7,31.5,27.4,265.0
84,2023-12-01 14:00:00,410.1,310.0,0.756,68.0,230.8,22.9,0,35.6,20.7,1348.3,7.3,46.3,53.6,6.5,90.8,84.3,79.2,-5.1,47,0,49,49.0,74.4,7.4,11.5,6.7,2023-12-01 13:55:35,73.5,31.3,27.4,265.0
85,2023-12-01 14:10:00,360.7,289.3,0.802,61.8,209.5,22.8,0,36.0,21.0,1332.0,6.5,46.6,53.1,5.9,90.2,84.3,79.2,-5.1,47,0,49,49.0,72.4,7.9,12.4,7.3,2023-12-01 14:05:35,73.0,31.3,27.2,265.0
86,2023-12-01 14:20:00,370.5,301.3,0.813,65.3,221.6,22.9,0,35.8,21.0,1347.2,6.6,46.6,53.2,5.9,90.1,84.2,79.2,-5.0,47,0,49,49.0,73.6,7.6,11.9,7.0,2023-12-01 14:15:36,74.4,31.1,27.4,264.0
87,2023-12-01 14:30:00,380.0,308.1,0.811,67.3,228.3,23.0,0,35.8,21.1,1341.3,6.8,46.6,53.4,6.0,90.2,84.2,79.2,-5.0,47,0,49,49.0,74.1,7.5,11.6,6.8,2023-12-01 14:25:36,74.5,31.2,27.4,264.0
88,2023-12-01 14:40:00,364.2,316.1,0.868,69.8,236.8,22.9,0,35.7,20.7,1344.8,6.5,46.7,53.2,6.0,90.3,84.3,79.2,-5.1,47,0,49,49.0,74.9,7.2,11.3,6.5,2023-12-01 14:35:36,74.3,31.1,27.3,264.0
89,2023-12-01 14:50:00,392.2,332.4,0.847,74.5,252.9,22.9,0,35.5,21.1,1344.8,7.0,46.5,53.5,6.3,90.4,84.1,79.2,-4.9,47,0,49,49.0,76.1,6.9,10.7,6.3,2023-12-01 14:45:36,73.3,31.2,27.2,264.0
90,2023-12-01 15:00:00,379.4,292.8,0.772,62.8,213.2,22.9,0,35.6,21.1,1339.0,6.8,46.7,53.5,6.2,90.3,84.1,78.6,-5.5,47,0,49,49.0,72.8,7.8,12.2,7.2,2023-12-01 14:55:36,74.0,31.1,27.3,264.0
91,2023-12-01 15:10:00,411.9,309.4,0.751,67.7,229.8,23.0,0,35.8,20.8,1354.1,7.3,46.2,53.5,6.5,90.9,84.4,78.6,-5.8,47,0,49,49.0,74.3,7.4,11.6,6.7,2023-12-01 15:05:36,73.6,31.2,27.2,264.0
92,2023-12-01 15:20:00,374.1,311.3,0.832,68.4,232.0,23.1,0,35.6,20.6,1340.2,6.7,46.8,53.5,6.2,90.6,84.4,78.6,-5.8,47,0,49,49.0,74.5,7.4,11.4,6.6,2023-12-01 15:15:36,75.2,31.0,27.4,264.0
93,2023-12-01 15:30:00,409.4,322.6,0.788,71.6,242.8,23.0,0,35.7,21.2,1346.0,7.3,46.4,53.7,6.5,91.1,84.6,78.6,-6.0,47,0,49,49.0,75.2,7.1,11.1,6.6,2023-12-01 15:25:36,75.2,31.0,27.3,264.0
94,2023-12-01 15:40:00,420.6,309.2,0.735,67.8,229.9,23.1,0,35.6,20.7,1346.0,7.5,46.3,53.8,6.5,91.0,84.5,78.6,-5.9,47,0,49,49.0,74.4,7.5,11.5,6.7,2023-12-01 15:35:36,75.8,31.0,27.4,264.0
95,2023-12-01 15:50:00,391.9,292.7,0.747,63.0,213.7,22.9,0,35.6,20.6,1343.7,7.0,46.8,53.8,6.4,91.1,84.7,78.6,-6.1,47,0,49,49.0,73.0,7.8,12.2,7.0,2023-12-01 15:45:36,75.8,30.9,27.4,264.0
96,2023-12-01 16:00:00,379.7,297.6,0.784,64.3,218.3,22.9,0,35.7,20.7,1340.2,6.8,46.9,53.7,6.5,91.2,84.7,78.6,-6.1,47,0,49,49.0,73.3,7.7,12.0,6.9,2023-12-01 15:55:36,75.6,31.0,27.4,264.0
97,2023-12-01 16:10:00,411.5,307.3,0.747,66.8,227.6,23.0,0,35.9,20.8,1353.0,7.3,46.7,54.0,6.4,91.0,84.6,78.6,-6.0,47,0,49,49.0,74.1,7.5,11.7,6.8,2023-12-01 16:05:36,76.1,30.8,27.3,264.0
98,2023-12-01 16:20:00,404.1,323.2,0.8,71.5,243.5,23.0,0,35.8,20.8,1347.2,7.2,46.6,53.8,6.8,91.7,84.9,78.6,-6.3,47,0,49,49.0,75.3,7.1,11.1,6.4,2023-12-01 16:15:36,76.4,30.8,27.4,264.0
99,2023-12-01 16:30:00,406.2,330.2,0.813,73.6,250.6,23.0,0,35.8,20.8,1354.1,7.2,46.4,53.6,6.8,91.5,84.7,78.6,-6.1,47,0,49,49.0,75.9,7.0,10.9,6.3,2023-12-01 16:25:36,76.5,30.7,27.3,264.0
100,2023-12-01 16:40:00,409.4,334.4,0.817,75.1,254.6,23.0,0,36.0,20.9,1346.0,7.3,46.5,53.8,6.3,91.2,84.9,78.6,-6.3,47,0,49,49.0,76.1,6.9,10.8,6.2,2023-12-01 16:35:36,77.5,30.7,27.4,264.0
101,2023-12-01 16:50:00,392.6,314.6,0.801,69.4,235.5,22.8,0,35.8,20.6,1346.0,7.0,46.6,53.6,6.5,91.3,84.8,78.6,-6.2,47,0,49,49.0,74.8,7.2,11.4,6.6,2023-12-01 16:45:36,77.1,30.7,27.3,264.0
102,2023-12-01 17:00:00,375.1,315.4,0.841,69.4,235.6,23.1,0,35.9,20.9,1343.7,6.7,46.8,53.5,6.3,91.1,84.8,78.1,-6.7,47,0,49,49.0,74.7,7.3,11.4,6.6,2023-12-01 16:55:36,77.8,30.6,27.4,264.0
103,2023-12-01 17:10:00,359.6,302.0,0.84,65.6,222.4,23.0,0,35.7,20.8,1348.3,6.4,46.8,53.2,6.3,91.0,84.7,78.1,-6.6,47,0,49,49.0,73.7,7.6,11.8,6.9,2023-12-01 17:05:36,77.8,30.5,27.3,264.0
104,2023-12-01 17:20:00,404.5,294.8,0.729,63.4,215.2,23.0,0,35.8,20.9,1348.3,7.2,46.1,53.3,6.3,90.8,84.5,78.1,-6.4,47,0,49,49.0,73.0,7.8,12.1,7.1,2023-12-01 17:15:36,78.5,30.4,27.3,264.0
105,2023-12-01 17:30:00,385.6,319.4,0.828,70.7,239.8,23.1,0,35.7,20.8,1341.3,6.9,46.5,53.4,6.3,90.8,84.5,78.1,-6.4,47,0,49,49.0,75.1,7.2,11.2,6.5,2023-12-01 17:25:36,79.4,30.4,27.4,264.0
106,2023-12-01 17:40:00,365.2,296.1,0.811,63.7,216.1,23.0,0,35.9,21.1,1348.3,6.5,46.8,53.3,6.0,90.5,84.5,78.1,-6.4,47,0,49,49.0,73.0,7.8,12.1,7.1,2023-12-01 17:35:36,80.1,30.3,27.4,264.0
107,2023-12-01 17:50:00,397.8,289.7,0.728,61.9,210.1,23.1,0,35.6,21.0,1344.8,7.1,46.5,53.6,6.2,90.8,84.6,78.1,-6.5,47,0,49,49.0,72.5,8.0,12.3,7.3,2023-12-01 17:45:36,81.7,30.3,27.6,264.0
108,2023-12-01 18:00:00,403.1,304.0,0.754,66.0,223.9,23.0,0,36.0,21.1,1343.7,7.2,46.2,53.4,6.5,90.9,84.4,77.5,-6.9,47,0,49,49.0,73.6,7.6,11.9,6.9,2023-12-01 17:55:36,79.7,30.2,27.3,264.0
109,2023-12-01 18:10:00,378.1,319.3,0.845,70.9,240.5,24.4,0,33.5,20.9,1374.8,6.6,46.5,53.1,6.7,91.4,84.7,77.5,-7.2,48,0,48,49.0,75.3,7.6,10.5,6.5,2023-12-01 18:05:36,80.3,30.2,27.4,264.0
110,2023-12-01 18:20:00,371.7,315.2,0.848,69.6,236.3,24.5,0,33.5,20.9,1372.5,6.5,46.6,53.1,6.5,91.3,84.8,77.5,-7.3,48,0,48,49.0,74.9,7.8,10.6,6.6,2023-12-01 18:15:36,81.5,30.2,27.5,264.0
111,2023-12-01 18:30:00,362.1,302.3,0.835,65.9,223.4,24.3,0,33.5,21.1,1379.4,6.3,46.7,53.0,6.3,91.1,84.8,77.5,-7.3,48,0,48,49.0,73.9,8.0,11.1,7.0,2023-12-01 18:25:36,82.1,30.1,27.6,264.0
112,2023-12-01 18:40:00,348.8,284.3,0.815,60.5,205.4,24.5,0,33.5,21.0,1372.5,6.1,46.6,52.7,5.9,90.6,84.7,77.5,-7.2,48,0,48,49.0,72.2,8.6,11.8,7.4,2023-12-01 18:35:36,81.7,30.1,27.5,264.0
113,2023-12-01 18:50:00,362.9,314.1,0.865,69.3,235.1,24.4,0,33.7,21.0,1361.1,6.4,46.1,52.5,6.4,90.7,84.3,77.5,-6.8,48,0,48,49.0,74.8,7.8,10.7,6.7,2023-12-01 18:45:36,81.2,30.2,27.5,264.0
114,2023-12-01 19:00:00,387.3,305.1,0.788,66.7,226.1,24.3,0,33.5,21.2,1366.8,6.8,46.1,52.9,6.4,90.6,84.2,76.3,-7.9,48,0,48,49.0,74.1,8.0,11.0,6.9,2023-12-01 18:55:36,80.3,30.2,27.4,264.0
115,2023-12-01 19:10:00,337.4,292.3,0.866,62.8,213.1,24.4,0,33.7,21.1,1372.5,5.9,46.5,52.4,5.9,90.2,84.3,76.3,-8.0,48,0,48,49.0,72.9,8.3,11.5,7.2,2023-12-01 19:05:36,80.0,30.2,27.4,264.0
116,2023-12-01 19:20:00,359.7,288.5,0.802,61.7,209.3,24.3,0,33.7,21.2,1370.2,6.3,46.4,52.7,6.0,90.0,84.0,76.3,-7.7,48,0,48,49.0,72.5,8.4,11.7,7.4,2023-12-01 19:15:36,78.4,30.3,27.2,264.0
117,2023-12-01 19:30:00,369.9,291.9,0.789,62.7,212.8,24.5,0,33.8,20.8,1365.6,6.5,46.3,52.8,5.9,89.7,83.8,76.3,-7.5,48,0,48,49.0,72.9,8.4,11.6,7.1,2023-12-01 19:25:36,76.4,30.5,27.1,264.0
118,2023-12-01 19:40:00,343.1,288.3,0.84,61.4,209.2,24.4,0,33.8,21.0,1372.5,6.0,46.7,52.7,5.9,89.6,83.7,76.3,-7.4,48,0,48,49.0,72.5,8.5,11.7,7.3,2023-12-01 19:35:36,77.1,30.4,27.1,264.0
119,2023-12-01 19:50:00,336.3,286.8,0.853,61.0,208.0,24.3,0,33.5,21.0,1367.9,5.9,46.5,52.4,5.7,89.2,83.5,76.3,-7.2,48,0,48,49.0,72.5,8.5,11.7,7.3,2023-12-01 19:45:36,74.3,30.6,26.8,264.0
120,2023-12-01 20:00:00,326.5,285.0,0.873,60.8,206.2,24.3,0,33.6,20.9,1374.8,5.7,46.3,52.0,5.6,88.3,82.7,77.4,-5.3,48,0,48,49.0,72.4,8.5,11.8,7.3,2023-12-01 19:55:36,72.2,30.8,26.7,264.0
121,2023-12-01 20:10:00,320.5,276.3,0.862,58.4,198.3,24.3,0,33.8,19.9,1373.7,5.6,46.4,52.0,5.5,88.1,82.6,77.4,-5.2,48,0,48,48.0,71.8,8.8,12.2,7.2,2023-12-01 20:05:36,72.3,30.8,26.7,264.0
122,2023-12-01 20:20:00,314.3,286.2,0.911,61.4,208.3,24.2,0,33.7,20.0,1371.4,5.5,46.5,52.0,5.4,87.8,82.4,77.4,-5.0,48,0,48,48.0,72.8,8.5,11.8,7.0,2023-12-01 20:15:36,71.0,30.8,26.5,264.0
123,2023-12-01 20:30:00,315.6,278.4,0.882,59.1,200.5,24.3,0,33.8,19.9,1377.1,5.5,46.4,51.9,5.3,87.7,82.4,77.4,-5.0,48,0,48,48.0,72.0,8.7,12.1,7.1,2023-12-01 20:25:36,71.4,30.8,26.6,264.0
124,2023-12-01 20:40:00,334.0,266.2,0.797,55.5,188.5,24.4,0,33.4,19.9,1358.7,5.9,46.1,52.0,5.6,87.7,82.1,77.4,-4.7,48,0,48,48.0,70.8,9.2,12.6,7.5,2023-12-01 20:35:36,70.2,30.9,26.5,264.0
125,2023-12-01 20:50:00,336.3,281.6,0.837,60.0,203.5,24.3,0,33.7,20.1,1367.9,5.9,46.1,52.0,5.6,87.7,82.1,77.4,-4.7,48,0,48,48.0,72.3,8.6,12.0,7.1,2023-12-01 20:45:36,70.3,30.9,26.5,264.0
126,2023-12-01 21:00:00,329.5,267.3,0.811,56.0,190.0,24.4,0,33.2,19.7,1363.4,5.8,46.3,52.1,5.4,87.4,82.0,76.6,-5.4,48,0,48,48.0,71.1,9.1,12.4,7.4,2023-12-01 20:55:36,70.0,30.9,26.4,264.0
127,2023-12-01 21:10:00,324.9,268.6,0.827,56.8,192.8,24.3,0,31.5,20.0,1367.9,5.7,46.4,52.1,5.4,87.4,82.0,76.6,-5.4,48,0,47,48.0,71.8,9.0,11.7,7.5,2023-12-01 21:05:36,70.0,30.9,26.4,264.0
128,2023-12-01 21:20:00,304.1,264.8,0.871,55.8,189.2,24.2,0,31.5,20.0,1377.1,5.3,46.6,51.9,5.3,87.3,82.0,76.6,-5.4,48,0,47,48.0,71.4,9.1,11.9,7.5,2023-12-01 21:15:36,71.0,30.9,26.6,264.0
129,2023-12-01 21:30:00,307.8,286.4,0.931,62.1,210.8,24.3,0,31.4,20.0,1367.9,5.4,46.5,51.9,5.6,87.7,82.1,76.6,-5.5,48,0,47,48.0,73.6,8.5,11.0,7.0,2023-12-01 21:25:36,71.5,30.8,26.6,264.0
130,2023-12-01 21:40:00,337.4,260.9,0.773,54.5,184.9,24.6,0,31.5,19.9,1372.5,5.9,46.0,51.9,5.4,87.6,82.2,76.6,-5.6,48,0,47,48.0,70.9,9.4,12.1,7.6,2023-12-01 21:35:36,71.4,30.7,26.5,264.0
131,2023-12-01 21:50:00,305.5,262.9,0.861,55.2,187.2,24.3,0,31.5,19.8,1357.6,5.4,46.5,51.9,5.4,87.5,82.1,76.6,-5.5,48,0,47,48.0,71.2,9.2,12.0,7.5,2023-12-01 21:45:36,71.4,30.7,26.5,264.0
132,2023-12-01 22:00:00,319.2,260.2,0.815,54.4,184.5,24.3,0,31.6,19.8,1367.9,5.6,46.3,51.9,5.6,87.6,82.0,76.1,-5.9,48,0,47,48.0,70.9,9.3,12.2,7.6,2023-12-01 21:55:36,71.2,30.7,26.4,264.0
133,2023-12-01 22:10:00,261.3,223.9,0.857,43.6,148.1,24.1,0,31.6,20.0,1363.4,4.6,47.1,51.7,4.6,86.6,82.0,76.1,-5.9,48,0,47,48.0,66.1,10.8,14.1,8.9,2023-12-01 22:05:36,71.2,30.7,26.4,264.0
134,2023-12-01 22:20:00,244.8,223.2,0.911,43.5,147.8,24.0,0,31.4,20.0,1335.5,4.4,47.2,51.6,4.4,85.6,81.2,76.1,-5.1,48,0,47,48.0,66.2,10.8,14.1,8.9,2023-12-01 22:15:36,71.3,30.6,26.4,264.0
135,2023-12-01 22:30:00,244.8,229.2,0.936,45.3,153.6,24.1,0,31.6,19.9,1335.5,4.4,47.1,51.5,4.3,85.3,81.0,76.1,-4.9,48,0,47,48.0,67.0,10.5,13.8,8.7,2023-12-01 22:25:36,71.6,30.6,26.4,264.0
136,2023-12-01 22:40:00,256.6,223.9,0.873,43.9,149.0,24.0,0,31.2,19.7,1339.0,4.6,47.0,51.6,4.4,85.2,80.8,76.1,-4.7,48,0,47,48.0,66.5,10.7,13.9,8.8,2023-12-01 22:35:36,71.7,30.5,26.4,264.0
137,2023-12-01 22:50:00,262.7,218.7,0.833,41.8,143.0,24.1,0,31.5,20.1,1341.3,4.7,47.0,51.7,4.3,85.0,80.7,76.1,-4.6,48,0,47,48.0,65.4,11.0,14.4,9.2,2023-12-01 22:45:36,71.6,30.6,26.4,264.0
138,2023-12-01 23:00:00,227.7,236.9,1.04,47.3,161.3,24.3,0,31.4,19.8,1333.1,4.1,47.6,51.7,4.2,85.0,80.8,75.7,-5.1,48,0,47,48.0,68.1,10.2,13.3,8.4,2023-12-01 22:55:36,71.7,30.5,26.4,264.0
139,2023-12-01 23:10:00,246.1,232.3,0.944,46.5,157.9,24.1,0,31.5,18.8,1342.5,4.4,47.3,51.7,4.2,85.0,80.8,75.7,-5.1,48,0,47,47.0,68.0,10.4,13.5,8.1,2023-12-01 23:05:36,71.4,30.5,26.3,264.0
140,2023-12-01 23:20:00,244.6,223.8,0.915,44.0,149.4,24.2,0,31.4,18.7,1334.3,4.4,47.3,51.7,4.4,85.1,80.7,75.7,-5.0,48,0,47,47.0,66.8,10.8,14.1,8.4,2023-12-01 23:15:36,71.5,30.5,26.3,264.0
141,2023-12-01 23:30:00,250.2,217.1,0.868,42.0,142.5,24.1,0,31.7,18.7,1334.3,4.5,47.1,51.6,4.4,85.1,80.7,75.7,-5.0,48,0,47,47.0,65.7,11.1,14.6,8.6,2023-12-01 23:25:36,71.5,30.5,26.3,264.0
142,2023-12-01 23:40:00,237.8,210.4,0.885,39.9,135.5,24.2,0,31.8,18.9,1327.2,4.3,47.4,51.7,4.2,84.7,80.5,75.7,-4.8,48,0,47,47.0,64.4,11.5,15.1,9.0,2023-12-01 23:35:36,71.4,30.4,26.2,264.0
143,2023-12-01 23:50:00,250.6,229.4,0.915,45.6,154.8,24.1,0,31.5,19.0,1336.7,4.5,47.2,51.7,4.4,84.9,80.5,75.7,-4.8,48,0,47,47.0,67.5,10.5,13.7,8.3,2023-12-01 23:45:36,71.3,30.4,26.2,264.0
144,2023-12-02 00:00:00,228.3,205.3,0.899,38.6,131.1,24.0,0,31.6,18.6,1336.7,4.1,47.5,51.6,4.2,84.8,80.6,75.6,-5.0,48,0,47,47.0,63.8,11.7,15.4,9.1,2023-12-01 23:55:36,70.7,30.5,26.1,264.0
145,2023-12-02 00:10:00,199.8,204.3,1.022,38.3,130.0,24.2,0,31.4,18.6,1332.0,3.6,47.3,50.9,4.0,84.3,80.3,75.6,-4.7,48,0,47,47.0,63.6,11.9,15.4,9.1,2023-12-02 00:05:36,70.0,30.6,26.2,264.0
146,2023-12-02 00:20:00,189.5,197.3,1.041,36.2,122.8,24.3,0,31.5,18.7,1337.8,3.4,47.1,50.5,3.8,83.8,80.0,75.6,-4.4,48,0,47,47.0,62.2,12.3,16.0,9.5,2023-12-02 00:15:36,69.7,30.6,26.1,264.0
147,2023-12-02 00:30:00,194.1,207.9,1.071,39.3,133.4,24.1,0,31.4,18.9,1330.8,3.5,47.1,50.6,3.9,83.7,79.8,75.6,-4.2,48,0,47,47.0,64.2,11.6,15.1,9.1,2023-12-02 00:25:36,69.3,30.7,26.1,264.0
148,2023-12-02 00:40:00,188.5,201.4,1.068,37.3,126.8,24.2,0,31.6,18.8,1330.8,3.4,47.1,50.5,3.5,83.3,79.8,75.6,-4.2,48,0,47,47.0,62.9,12.0,15.7,9.3,2023-12-02 00:35:36,69.0,30.7,26.1,264.0
149,2023-12-02 00:50:00,193.6,203.0,1.049,37.9,128.5,24.1,0,31.4,18.9,1327.2,3.5,47.2,50.7,3.8,83.4,79.6,75.6,-4.0,48,0,47,47.0,63.3,11.9,15.5,9.3,2023-12-02 00:45:36,68.9,30.7,26.1,264.0
150,2023-12-02 01:00:00,204.8,203.6,0.994,38.0,129.1,23.9,0,31.6,18.9,1328.4,3.7,46.9,50.6,3.6,83.1,79.5,75.2,-4.3,48,0,47,47.0,63.4,11.7,15.5,9.3,2023-12-02 00:55:36,69.0,30.7,26.1,264.0
151,2023-12-02 01:10:00,203.9,200.4,0.983,37.5,127.4,24.0,0,31.4,17.7,1322.5,3.7,47.1,50.8,3.7,83.2,79.5,75.2,-4.3,48,0,47,46.0,63.5,12.0,15.6,8.8,2023-12-02 01:05:36,68.6,30.7,26.1,264.0
152,2023-12-02 01:20:00,177.4,203.7,1.148,38.4,130.5,24.1,0,31.5,17.6,1330.8,3.2,47.2,50.4,3.6,83.1,79.5,75.2,-4.3,48,0,47,46.0,64.1,11.8,15.5,8.7,2023-12-02 01:15:36,68.7,30.7,26.1,264.0
153,2023-12-02 01:30:00,206.4,202.4,0.98,38.0,129.0,24.1,0,31.7,17.5,1339.0,3.7,47.1,50.8,3.8,83.2,79.4,75.2,-4.2,48,0,47,46.0,63.8,11.9,15.7,8.7,2023-12-02 01:25:36,68.5,30.8,26.1,264.0
154,2023-12-02 01:40:00,199.3,200.3,1.005,37.4,127.1,24.0,0,31.5,17.8,1328.4,3.6,47.2,50.8,3.6,83.1,79.5,75.2,-4.3,48,0,47,46.0,63.4,12.0,15.7,8.9,2023-12-02 01:35:36,68.2,30.7,26.0,264.0
155,2023-12-02 01:50:00,171.1,201.2,1.176,37.6,127.6,24.2,0,31.7,17.7,1324.9,3.1,47.1,50.2,3.6,83.0,79.4,75.2,-4.2,48,0,47,46.0,63.4,12.0,15.8,8.8,2023-12-02 01:45:36,68.1,30.7,26.0,264.0
156,2023-12-02 02:00:00,192.2,199.8,1.04,37.0,126.6,23.9,0,31.6,17.7,1317.8,3.5,47.0,50.5,3.5,82.7,79.2,75.0,-4.2,48,0,47,46.0,63.4,12.0,15.8,8.9,2023-12-02 01:55:36,68.1,30.7,25.9,264.0
157,2023-12-02 02:10:00,197.3,210.9,1.069,40.3,137.7,24.0,0,31.4,17.8,1315.4,3.6,47.2,50.8,3.4,82.6,79.2,75.0,-4.2,48,0,47,46.0,65.3,11.4,14.9,8.5,2023-12-02 02:05:36,68.3,30.8,26.0,264.0
158,2023-12-02 02:20:00,174.9,204.6,1.17,38.7,131.3,23.9,0,31.7,17.8,1311.8,3.2,47.1,50.3,3.3,82.3,79.0,75.0,-4.0,48,0,47,46.0,64.1,11.7,15.5,8.7,2023-12-02 02:15:36,67.8,30.7,25.9,264.0
159,2023-12-02 02:30:00,164.1,203.0,1.237,38.2,129.6,24.0,0,31.8,17.6,1313.0,3.0,47.3,50.3,3.3,82.2,78.9,75.0,-3.9,48,0,47,46.0,63.8,11.8,15.7,8.7,2023-12-02 02:25:36,68.2,30.7,26.0,264.0
160,2023-12-02 02:40:00,186.5,207.8,1.114,39.7,134.7,23.9,0,31.6,17.6,1316.6,3.4,47.0,50.4,3.2,82.2,79.0,75.0,-4.0,48,0,47,46.0,64.8,11.5,15.2,8.4,2023-12-02 02:35:36,68.6,30.5,25.9,264.0
161,2023-12-02 02:50:00,207.5,159.9,0.771,25.4,86.3,24.0,0,31.7,17.9,1310.6,3.8,46.6,50.4,3.4,82.2,78.8,75.0,-3.8,48,0,47,46.0,54.0,15.0,19.8,11.2,2023-12-02 02:45:36,68.7,30.6,25.9,264.0
162,2023-12-02 03:00:00,196.9,196.1,0.995,36.3,123.1,23.8,0,31.6,17.5,1313.0,3.6,46.8,50.4,3.2,82.1,78.9,75.2,-3.7,48,0,47,46.0,62.8,12.2,16.1,8.9,2023-12-02 02:55:36,68.6,30.5,25.8,264.0
163,2023-12-02 03:10:00,196.1,214.0,1.092,41.6,141.1,23.8,0,31.5,17.6,1307.0,3.6,46.8,50.4,3.3,82.0,78.7,75.2,-3.5,48,0,47,46.0,65.9,11.1,14.7,8.2,2023-12-02 03:05:36,68.7,30.5,25.8,264.0
164,2023-12-02 03:20:00,159.9,215.0,1.344,41.7,141.4,24.0,0,31.7,17.9,1323.7,2.9,47.3,50.2,3.2,81.9,78.7,75.2,-3.5,48,0,47,46.0,65.8,11.1,14.7,8.3,2023-12-02 03:15:36,68.7,30.4,25.8,264.0
165,2023-12-02 03:30:00,191.5,165.0,0.862,27.0,91.8,23.8,0,31.5,17.9,1313.0,3.5,46.6,50.1,3.2,81.9,78.7,75.2,-3.5,48,0,47,46.0,55.6,14.4,19.1,10.8,2023-12-02 03:25:36,68.9,30.4,25.8,264.0
166,2023-12-02 03:40:00,207.5,216.8,1.045,42.4,143.8,24.0,0,31.5,17.6,1310.6,3.8,46.4,50.2,3.2,82.2,79.0,75.2,-3.8,48,0,47,46.0,66.3,11.0,14.5,8.1,2023-12-02 03:35:36,72.7,30.1,26.2,264.0
167,2023-12-02 03:50:00,182.7,201.7,1.104,37.9,128.5,24.0,0,31.5,17.6,1328.4,3.3,46.6,49.9,3.4,82.6,79.2,75.2,-4.0,48,0,47,46.0,63.7,11.9,15.6,8.8,2023-12-02 03:45:36,74.9,29.9,26.2,264.0
168,2023-12-02 04:00:00,181.4,172.0,0.948,29.1,98.8,24.0,0,31.6,17.6,1318.9,3.3,47.1,50.4,3.0,82.4,79.4,75.2,-4.2,48,0,47,46.0,57.5,14.0,18.4,10.2,2023-12-02 03:55:37,76.1,29.8,26.3,263.0
169,2023-12-02 04:10:00,152.2,233.9,1.537,47.3,160.7,23.9,0,31.7,17.5,1304.6,2.8,47.3,50.1,3.0,82.4,79.4,75.2,-4.2,48,0,47,46.0,68.7,10.2,13.6,7.5,2023-12-02 04:05:36,76.8,29.5,26.2,264.0
170,2023-12-02 04:20:00,142.0,179.5,1.264,31.2,106.1,24.0,0,31.6,17.8,1310.6,2.6,47.4,50.0,3.0,82.4,79.4,75.2,-4.2,48,0,47,46.0,59.1,13.4,17.6,9.9,2023-12-02 04:15:37,77.4,29.5,26.2,263.0
171,2023-12-02 04:30:00,166.9,208.0,1.246,39.6,134.5,24.1,0,31.6,17.7,1335.5,3.0,47.5,50.5,3.2,82.8,79.6,75.2,-4.4,48,0,47,46.0,64.7,11.6,15.2,8.5,2023-12-02 04:25:36,78.9,29.4,26.4,264.0
172,2023-12-02 04:40:00,217.2,208.4,0.96,39.4,134.6,24.3,0,31.9,17.7,1336.7,3.9,47.1,51.0,3.5,83.4,79.9,75.2,-4.7,48,0,47,46.0,64.6,11.6,15.3,8.5,2023-12-02 04:35:36,81.1,29.1,26.4,264.0
173,2023-12-02 04:50:00,217.6,226.7,1.042,44.9,153.4,24.2,0,31.7,17.4,1339.0,3.9,47.2,51.1,3.8,83.8,80.0,75.2,-4.8,48,0,47,46.0,67.6,10.7,14.0,7.7,2023-12-02 04:45:36,81.0,28.8,26.1,264.0
174,2023-12-02 05:00:00,263.6,208.7,0.792,39.9,135.4,24.2,0,31.6,17.6,1346.0,4.7,47.2,51.9,4.3,84.5,80.2,76.6,-3.6,48,0,47,46.0,64.9,11.6,15.1,8.4,2023-12-02 04:55:36,81.7,28.7,26.1,264.0
175,2023-12-02 05:10:00,285.5,207.5,0.727,39.4,133.9,24.2,0,31.9,17.5,1343.7,5.1,46.9,52.0,4.3,84.6,80.3,76.6,-3.7,48,0,47,46.0,64.5,11.7,15.4,8.4,2023-12-02 05:05:37,80.7,28.5,25.8,263.0
176,2023-12-02 05:20:00,258.7,213.1,0.824,41.1,139.5,24.3,0,31.7,17.7,1349.5,4.6,47.4,52.0,4.3,84.6,80.3,76.6,-3.7,48,0,47,46.0,65.5,11.4,14.9,8.3,2023-12-02 05:15:36,80.9,28.5,25.8,264.0
177,2023-12-02 05:30:00,282.1,222.9,0.79,44.1,149.6,24.2,0,31.3,17.8,1354.1,5.0,47.2,52.2,4.5,85.0,80.5,76.6,-3.9,48,0,47,46.0,67.1,10.8,14.1,8.0,2023-12-02 05:25:36,81.8,28.5,25.9,264.0
178,2023-12-02 05:40:00,285.0,216.0,0.758,42.0,142.5,24.2,0,31.6,17.7,1341.3,5.1,47.0,52.1,4.5,84.8,80.3,76.6,-3.7,48,0,47,46.0,66.0,11.2,14.6,8.2,2023-12-02 05:35:36,80.1,28.4,25.6,264.0
179,2023-12-02 05:50:00,268.5,219.2,0.816,42.9,145.6,24.1,0,31.8,17.7,1342.5,4.8,47.0,51.8,4.6,84.6,80.0,76.6,-3.4,48,0,47,46.0,66.4,11.0,14.5,8.1,2023-12-02 05:45:37,80.1,28.3,25.5,263.0
180,2023-12-02 06:00:00,256.2,226.5,0.884,45.0,152.9,24.2,0,31.7,17.7,1336.7,4.6,47.4,52.0,4.3,84.2,79.9,74.8,-5.1,48,0,47,46.0,67.5,10.7,14.0,7.8,2023-12-02 05:55:36,80.9,28.1,25.4,264.0
181,2023-12-02 06:10:00,298.8,233.0,0.78,47.0,159.7,24.2,0,31.5,17.7,1353.0,5.3,46.8,52.1,4.7,84.4,79.7,74.8,-4.9,48,0,47,46.0,68.5,10.4,13.5,7.6,2023-12-02 06:05:37,80.6,28.0,25.3,263.0
182,2023-12-02 06:20:00,298.8,223.0,0.746,43.9,149.1,24.4,0,31.8,17.8,1353.0,5.3,47.0,52.3,4.7,84.5,79.8,74.8,-5.0,48,0,47,46.0,66.8,10.9,14.3,8.0,2023-12-02 06:15:36,81.2,28.0,25.4,264.0
183,2023-12-02 06:30:00,293.4,235.9,0.804,47.8,162.1,24.3,0,31.8,17.7,1354.1,5.2,47.1,52.3,4.6,84.7,80.1,74.8,-5.3,48,0,47,46.0,68.7,10.3,13.5,7.5,2023-12-02 06:25:37,82.1,28.1,25.6,263.0
184,2023-12-02 06:40:00,291.6,220.7,0.757,43.3,147.1,24.3,0,31.6,17.7,1346.0,5.2,47.0,52.2,4.7,84.8,80.1,74.8,-5.3,48,0,47,46.0,66.6,11.0,14.3,8.0,2023-12-02 06:35:36,81.6,28.1,25.6,264.0
185,2023-12-02 06:50:00,293.1,237.2,0.809,48.2,163.5,24.2,0,31.7,17.8,1353.0,5.2,47.2,52.4,4.7,84.9,80.2,74.8,-5.4,48,0,47,46.0,68.9,10.2,13.4,7.5,2023-12-02 06:45:36,81.6,28.2,25.6,264.0
186,2023-12-02 07:00:00,295.1,228.2,0.773,45.6,154.7,24.4,0,31.6,17.5,1362.2,5.2,47.2,52.4,4.9,85.3,80.4,74.3,-6.1,48,0,47,46.0,67.8,10.7,13.9,7.7,2023-12-02 06:55:36,82.6,28.2,25.8,264.0
187,2023-12-02 07:10:00,288.5,242.5,0.84,48.8,165.5,24.3,0,33.7,18.9,1357.6,5.1,47.3,52.4,4.8,85.4,80.6,74.3,-6.3,48,0,48,47.0,68.3,10.0,13.9,7.8,2023-12-02 07:05:36,82.5,28.3,25.8,264.0
188,2023-12-02 07:20:00,294.6,236.9,0.804,47.2,160.2,24.4,0,33.4,18.9,1359.9,5.2,47.3,52.5,4.6,85.3,80.7,74.3,-6.4,48,0,48,47.0,67.6,10.3,14.1,8.0,2023-12-02 07:15:37,82.5,28.4,25.9,263.0
189,2023-12-02 07:30:00,299.5,238.4,0.796,47.2,161.3,24.3,0,33.9,18.9,1356.4,5.3,47.4,52.7,4.6,85.6,81.0,74.3,-6.7,48,0,48,47.0,67.7,10.2,14.2,7.9,2023-12-02 07:25:36,82.6,28.5,26.0,264.0
190,2023-12-02 07:40:00,311.9,226.3,0.726,43.7,149.4,24.3,0,33.8,18.8,1361.1,5.5,47.1,52.6,4.7,85.8,81.1,74.3,-6.8,48,0,48,47.0,66.0,10.7,14.9,8.3,2023-12-02 07:35:37,82.5,28.6,26.2,263.0
191,2023-12-02 07:50:00,292.6,232.1,0.793,45.7,155.0,24.3,0,33.9,19.0,1350.6,5.2,47.3,52.5,4.6,85.8,81.2,74.3,-6.9,48,0,48,47.0,66.8,10.5,14.6,8.2,2023-12-02 07:45:36,82.7,28.7,26.3,264.0
192,2023-12-02 08:00:00,283.8,232.6,0.82,46.0,156.1,24.2,0,33.5,18.8,1362.2,5.0,47.6,52.6,4.6,86.1,81.5,74.8,-6.7,48,0,48,47.0,67.1,10.4,14.4,8.1,2023-12-02 07:55:37,82.9,28.8,26.4,263.0
193,2023-12-02 08:10:00,347.7,287.6,0.827,61.6,208.9,24.2,0,36.0,18.5,1346.0,6.2,46.3,52.5,5.2,87.2,82.0,74.8,-7.2,48,0,49,47.0,72.6,8.4,12.5,6.4,2023-12-02 08:05:37,83.5,28.8,26.5,263.0
194,2023-12-02 08:20:00,305.2,262.5,0.86,54.0,183.4,24.3,0,36.2,18.7,1356.4,5.4,46.6,52.0,5.0,87.2,82.2,74.8,-7.4,48,0,49,47.0,69.9,9.3,13.8,7.1,2023-12-02 08:15:37,82.9,28.9,26.5,263.0
195,2023-12-02 08:30:00,317.0,260.0,0.82,53.4,181.3,24.2,0,35.7,18.8,1358.7,5.6,46.4,52.0,4.8,87.1,82.3,74.8,-7.5,48,0,49,47.0,69.7,9.3,13.7,7.2,2023-12-02 08:25:37,82.6,29.0,26.5,263.0
196,2023-12-02 08:40:00,287.3,279.5,0.973,59.1,200.7,24.2,0,35.7,18.8,1351.8,5.1,46.4,51.5,4.9,87.1,82.2,74.8,-7.4,48,0,49,47.0,71.8,8.7,12.8,6.7,2023-12-02 08:35:37,82.5,29.0,26.6,263.0
197,2023-12-02 08:50:00,282.1,251.7,0.892,50.9,172.7,24.4,0,35.7,18.9,1354.1,5.0,46.5,51.5,4.6,86.8,82.2,74.8,-7.4,48,0,49,47.0,68.6,9.7,14.2,7.5,2023-12-02 08:45:37,82.4,29.0,26.5,263.0
198,2023-12-02 09:00:00,318.6,257.1,0.807,52.5,178.2,24.0,0,35.9,19.0,1341.3,5.7,46.2,51.9,4.8,86.9,82.1,76.8,-5.3,48,0,49,47.0,69.3,9.3,13.9,7.4,2023-12-02 08:55:37,83.1,29.1,26.7,263.0
199,2023-12-02 09:10:00,375.8,292.1,0.777,62.9,213.5,24.3,0,35.7,18.7,1346.0,6.7,46.1,52.8,5.6,88.0,82.4,76.8,-5.6,48,0,49,47.0,73.1,8.3,12.2,6.4,2023-12-02 09:05:37,82.7,29.2,26.8,263.0
200,2023-12-02 09:20:00,345.1,289.8,0.84,62.3,211.3,24.2,0,35.7,18.6,1357.6,6.1,46.5,52.6,5.5,88.4,82.9,76.8,-6.1,48,0,49,47.0,72.9,8.4,12.3,6.4,2023-12-02 09:15:37,82.3,29.3,26.8,263.0
201,2023-12-02 09:30:00,364.8,285.2,0.782,61.0,206.9,24.1,0,35.5,18.6,1367.9,6.4,46.6,53.0,5.7,89.0,83.3,76.8,-6.5,48,0,49,47.0,72.6,8.5,12.5,6.5,2023-12-02 09:25:37,82.9,29.3,26.9,263.0
202,2023-12-02 09:40:00,374.3,296.4,0.792,64.1,217.4,24.4,0,35.8,18.8,1361.1,6.6,46.5,53.1,6.0,89.5,83.5,76.8,-6.7,48,0,49,47.0,73.4,8.2,12.1,6.3,2023-12-02 09:35:37,82.8,29.3,26.9,263.0
203,2023-12-02 09:50:00,359.4,296.7,0.826,64.3,218.1,24.2,0,35.7,18.7,1369.1,6.3,46.7,53.0,5.9,89.5,83.6,76.8,-6.8,48,0,49,47.0,73.5,8.2,12.0,6.3,2023-12-02 09:45:37,82.3,29.3,26.8,263.0
204,2023-12-02 10:00:00,376.2,303.1,0.806,66.1,224.3,24.4,0,35.7,18.7,1367.9,6.6,46.6,53.2,5.7,89.3,83.6,77.0,-6.6,48,0,49,47.0,74.0,8.0,11.8,6.2,2023-12-02 09:55:37,82.3,29.4,26.9,263.0
205,2023-12-02 10:10:00,383.5,306.5,0.799,66.8,226.5,24.4,0,35.7,19.9,1373.7,6.7,46.8,53.5,6.0,89.7,83.7,77.0,-6.7,48,0,49,48.0,73.9,8.0,11.6,6.5,2023-12-02 10:05:37,82.0,29.5,26.9,263.0
206,2023-12-02 10:20:00,388.9,300.7,0.773,64.8,220.8,24.5,0,35.6,19.8,1372.5,6.8,46.7,53.5,5.9,89.7,83.8,77.0,-6.8,48,0,49,48.0,73.4,8.1,11.8,6.6,2023-12-02 10:15:37,82.2,29.5,27.0,263.0
207,2023-12-02 10:30:00,383.5,312.4,0.815,68.3,232.6,24.6,0,35.6,19.7,1373.7,6.7,46.6,53.3,6.2,90.3,84.1,77.0,-7.1,48,0,49,48.0,74.4,7.9,11.4,6.3,2023-12-02 10:25:37,82.1,29.6,27.1,263.0
208,2023-12-02 10:40:00,394.6,299.5,0.759,64.4,219.6,24.2,0,35.9,19.8,1372.5,6.9,46.5,53.4,6.1,90.5,84.4,77.0,-7.4,48,0,49,48.0,73.3,8.1,12.0,6.6,2023-12-02 10:35:37,81.5,29.8,27.2,263.0
209,2023-12-02 10:50:00,376.8,298.7,0.793,64.5,218.7,24.5,0,36.0,19.6,1370.2,6.6,47.0,53.6,6.1,90.5,84.4,77.0,-7.4,48,0,49,48.0,73.2,8.2,12.0,6.5,2023-12-02 10:45:37,79.6,30.1,27.1,263.0
210,2023-12-02 11:00:00,404.0,337.3,0.835,75.8,257.2,24.4,0,36.0,19.7,1365.6,7.1,46.5,53.6,6.3,90.8,84.5,77.0,-7.5,48,0,49,48.0,76.3,7.2,10.7,5.9,2023-12-02 10:55:37,80.3,30.0,27.2,263.0
211,2023-12-02 11:10:00,400.6,316.6,0.79,70.2,238.3,22.9,0,35.7,19.8,1354.1,7.1,46.5,53.6,6.4,91.0,84.6,77.0,-7.6,47,0,49,48.0,75.3,7.2,11.3,6.2,2023-12-02 11:05:37,80.3,30.3,27.5,263.0
212,2023-12-02 11:20:00,390.0,302.5,0.776,66.1,224.1,23.0,0,35.8,19.5,1356.4,6.9,46.6,53.5,6.6,91.2,84.6,77.0,-7.6,47,0,49,48.0,74.1,7.6,11.9,6.5,2023-12-02 11:15:37,79.5,30.4,27.5,263.0
213,2023-12-02 11:30:00,404.5,319.6,0.79,71.1,241.3,23.0,0,35.9,19.5,1348.3,7.2,46.4,53.6,6.5,91.1,84.6,77.0,-7.6,47,0,49,48.0,75.5,7.2,11.2,6.1,2023-12-02 11:25:37,78.8,30.4,27.3,263.0
214,2023-12-02 11:40:00,371.7,288.6,0.776,62.0,210.4,22.9,0,35.7,19.6,1351.8,6.6,46.9,53.5,6.0,90.6,84.6,77.0,-7.6,47,0,49,48.0,72.9,7.9,12.4,6.8,2023-12-02 11:35:37,80.0,30.4,27.5,263.0
215,2023-12-02 11:50:00,407.3,302.6,0.743,66.1,224.3,22.9,0,35.8,19.6,1339.0,7.3,46.5,53.8,6.0,90.7,84.7,77.0,-7.7,47,0,49,48.0,74.1,7.6,11.8,6.5,2023-12-02 11:45:37,80.2,30.4,27.6,263.0
216,2023-12-02 12:00:00,383.3,312.8,0.816,69.2,234.7,22.9,0,35.3,19.8,1333.1,6.9,46.6,53.5,6.4,91.1,84.7,78.3,-6.4,47,0,49,48.0,75.0,7.3,11.3,6.3,2023-12-02 11:55:37,79.9,30.5,27.6,263.0
217,2023-12-02 12:10:00,390.9,322.1,0.824,71.6,243.0,22.8,0,35.5,20.8,1340.2,7.0,46.5,53.5,6.5,91.2,84.7,78.3,-6.4,47,0,49,49.0,75.4,7.1,11.0,6.4,2023-12-02 12:05:37,78.7,30.6,27.5,263.0
218,2023-12-02 12:20:00,409.4,329.6,0.805,73.6,249.8,23.0,0,35.8,21.0,1346.0,7.3,46.0,53.3,6.7,91.2,84.5,78.3,-6.2,47,0,49,49.0,75.8,7.0,10.9,6.4,2023-12-02 12:15:37,78.5,30.6,27.5,263.0
219,2023-12-02 12:30:00,391.6,317.9,0.812,70.2,238.3,22.9,0,35.8,20.9,1342.5,7.0,46.5,53.5,6.3,90.9,84.6,78.3,-6.3,47,0,49,49.0,75.0,7.2,11.3,6.6,2023-12-02 12:25:37,78.2,30.6,27.5,263.0
220,2023-12-02 12:40:00,393.9,298.1,0.757,64.4,218.6,23.0,0,35.5,21.0,1350.6,7.0,46.7,53.7,6.5,91.0,84.5,78.3,-6.2,47,0,49,49.0,73.3,7.7,11.9,7.0,2023-12-02 12:35:37,78.5,30.7,27.6,263.0
221,2023-12-02 12:50:00,393.6,315.5,0.802,69.6,236.2,22.9,0,35.7,20.7,1349.5,7.0,46.8,53.8,6.3,90.9,84.6,78.3,-6.3,47,0,49,49.0,74.9,7.3,11.3,6.6,2023-12-02 12:45:37,76.9,30.6,27.3,263.0
222,2023-12-02 13:00:00,384.3,314.3,0.818,69.3,234.9,22.9,0,35.8,20.7,1356.4,6.8,47.0,53.8,6.0,90.6,84.6,78.3,-6.3,47,0,49,49.0,74.7,7.3,11.4,6.6,2023-12-02 12:55:37,77.4,30.8,27.5,263.0
223,2023-12-02 13:10:00,416.4,309.4,0.743,67.8,229.9,22.9,0,35.7,20.9,1350.6,7.4,46.3,53.7,6.5,91.0,84.5,78.3,-6.2,47,0,49,49.0,74.3,7.4,11.6,6.8,2023-12-02 13:05:37,76.6,30.9,27.5,263.0
224,2023-12-02 13:20:00,415.0,330.8,0.797,74.1,251.5,22.9,0,35.5,20.9,1346.0,7.4,46.4,53.8,6.5,91.2,84.7,78.3,-6.4,47,0,49,49.0,76.0,6.9,10.7,6.3,2023-12-02 13:15:37,75.0,30.9,27.2,263.0
225,2023-12-02 13:30:00,388.3,307.2,0.791,66.8,226.7,22.9,0,36.4,21.1,1350.6,6.9,46.6,53.5,6.3,90.8,84.5,78.3,-6.2,47,0,49,49.0,73.8,7.5,11.9,6.9,2023-12-02 13:25:37,77.7,30.8,27.5,263.0
226,2023-12-02 13:40:00,396.1,336.3,0.849,75.4,256.7,23.0,0,35.6,20.9,1339.0,7.1,46.7,53.8,6.2,90.8,84.6,78.3,-6.3,47,0,49,49.0,76.3,6.8,10.6,6.2,2023-12-02 13:35:38,76.5,30.9,27.4,262.0
227,2023-12-02 13:50:00,397.2,321.8,0.81,71.0,241.9,23.0,0,36.1,20.8,1342.5,7.1,46.4,53.5,6.4,90.8,84.4,78.3,-6.1,47,0,49,49.0,75.2,7.2,11.2,6.5,2023-12-02 13:45:38,76.8,31.0,27.6,262.0
228,2023-12-02 14:00:00,369.8,289.1,0.782,61.8,209.8,22.9,0,35.7,20.8,1344.8,6.6,46.9,53.5,5.9,90.2,84.3,78.3,-6.0,47,0,49,49.0,72.6,7.9,12.3,7.2,2023-12-02 13:55:38,77.2,30.9,27.6,262.0
229,2023-12-02 14:10:00,369.2,294.1,0.797,63.2,214.4,22.9,0,35.8,20.9,1342.5,6.6,46.8,53.4,6.2,90.5,84.3,78.3,-6.0,47,0,49,49.0,72.9,7.8,12.2,7.1,2023-12-02 14:05:38,75.4,30.9,27.3,262.0
230,2023-12-02 14:20:00,395.0,294.5,0.746,63.3,214.9,23.1,0,35.9,20.6,1354.1,7.0,46.4,53.4,6.4,90.7,84.3,78.3,-6.0,47,0,49,49.0,73.0,7.8,12.2,7.0,2023-12-02 14:15:38,75.7,30.8,27.3,262.0
231,2023-12-02 14:30:00,358.0,292.7,0.817,62.8,213.0,22.8,0,35.6,21.3,1342.5,6.4,46.8,53.2,6.0,90.1,84.1,78.3,-5.8,47,0,49,49.0,72.8,7.8,12.2,7.3,2023-12-02 14:25:38,75.9,30.7,27.2,262.0
232,2023-12-02 14:40:00,358.9,292.5,0.815,62.8,212.9,22.9,0,35.7,21.1,1346.0,6.4,47.1,53.5,5.9,90.3,84.4,78.3,-6.1,47,0,49,49.0,72.8,7.8,12.2,7.2,2023-12-02 14:35:38,77.9,30.8,27.5,262.0
233,2023-12-02 14:50:00,408.0,316.1,0.775,69.6,236.0,23.0,0,36.0,21.0,1341.3,7.3,46.4,53.7,6.4,90.8,84.4,78.3,-6.1,47,0,49,49.0,74.7,7.3,11.4,6.6,2023-12-02 14:45:38,77.1,30.7,27.4,262.0
234,2023-12-02 15:00:00,397.5,312.1,0.785,68.7,233.0,23.0,0,35.4,20.8,1343.7,7.1,46.4,53.5,6.5,91.2,84.7,78.6,-6.1,47,0,49,49.0,74.6,7.4,11.3,6.7,2023-12-02 14:55:38,76.6,30.7,27.3,262.0
235,2023-12-02 15:10:00,388.6,295.7,0.761,63.6,215.9,22.9,0,35.7,21.3,1351.8,6.9,46.5,53.4,6.4,90.9,84.5,78.6,-5.9,47,0,49,49.0,73.0,7.7,12.1,7.2,2023-12-02 15:05:38,76.9,30.7,27.3,262.0
236,2023-12-02 15:20:00,363.3,310.0,0.853,68.0,230.6,22.9,0,35.7,20.8,1341.3,6.5,46.7,53.2,6.0,90.7,84.7,78.6,-6.1,47,0,49,49.0,74.4,7.4,11.5,6.7,2023-12-02 15:15:38,77.2,30.9,27.6,262.0
237,2023-12-02 15:30:00,405.2,317.7,0.784,70.1,237.8,22.9,0,35.9,21.2,1350.6,7.2,46.5,53.7,6.5,90.7,84.2,78.6,-5.6,47,0,49,49.0,74.8,7.2,11.3,6.7,2023-12-02 15:25:38,76.7,30.8,27.4,262.0
238,2023-12-02 15:40:00,377.4,308.0,0.816,67.4,228.7,22.9,0,35.6,20.8,1351.8,6.7,46.5,53.2,6.2,90.7,84.5,78.6,-5.9,47,0,49,49.0,74.3,7.4,11.6,6.7,2023-12-02 15:35:38,77.6,30.7,27.4,262.0
239,2023-12-02 15:50:00,392.9,315.3,0.802,69.5,235.7,22.8,0,35.8,20.9,1347.2,7.0,46.4,53.4,6.4,91.3,84.9,78.6,-6.3,47,0,49,49.0,74.8,7.2,11.4,6.6,2023-12-02 15:45:38,79.1,30.6,27.6,262.0
240,2023-12-02 16:00:00,399.6,310.9,0.778,68.2,231.3,23.1,0,35.7,20.9,1350.6,7.1,46.3,53.4,6.4,91.3,84.9,78.1,-6.8,47,0,49,49.0,74.4,7.4,11.5,6.7,2023-12-02 15:55:38,79.5,30.5,27.6,262.0
241,2023-12-02 16:10:00,411.2,303.3,0.738,66.0,223.8,22.9,0,35.8,20.8,1351.8,7.3,46.4,53.7,6.3,91.1,84.8,78.1,-6.7,47,0,49,49.0,73.8,7.6,11.8,6.9,2023-12-02 16:05:38,79.5,30.5,27.6,262.0
242,2023-12-02 16:20:00,389.3,315.1,0.809,69.3,235.2,23.0,0,35.7,21.2,1354.1,6.9,46.7,53.6,6.4,91.1,84.7,78.1,-6.6,47,0,49,49.0,74.6,7.3,11.3,6.7,2023-12-02 16:15:38,80.2,30.5,27.7,262.0
243,2023-12-02 16:30:00,410.1,318.2,0.776,70.3,238.5,22.8,0,35.9,20.9,1348.3,7.3,46.5,53.8,6.6,91.5,84.9,78.1,-6.8,47,0,49,49.0,75.0,7.2,11.3,6.6,2023-12-02 16:25:38,80.4,30.5,27.6,262.0
244,2023-12-02 16:40:00,392.6,310.1,0.79,68.0,230.7,22.9,0,35.6,21.0,1346.0,7.0,46.6,53.6,6.3,91.3,85.0,78.1,-6.9,47,0,49,49.0,74.4,7.4,11.5,6.8,2023-12-02 16:35:38,81.5,30.4,27.7,262.0
245,2023-12-02 16:50:00,372.8,312.9,0.839,68.5,233.3,23.0,0,35.8,21.0,1335.5,6.7,46.6,53.3,6.2,91.1,84.9,78.1,-6.8,47,0,49,49.0,74.5,7.3,11.4,6.7,2023-12-02 16:45:38,80.7,30.3,27.6,262.0
246,2023-12-02 17:00:00,388.0,329.9,0.85,73.4,250.1,22.9,0,35.8,21.1,1349.5,6.9,46.3,53.2,6.5,91.4,84.9,77.5,-7.4,47,0,49,49.0,75.8,6.9,10.8,6.4,2023-12-02 16:55:38,80.4,30.3,27.5,262.0
247,2023-12-02 17:10:00,377.1,314.3,0.834,69.2,234.7,23.0,0,35.8,20.8,1350.6,6.7,46.6,53.3,6.1,90.9,84.8,77.5,-7.3,47,0,49,49.0,74.7,7.3,11.4,6.6,2023-12-02 17:05:38,80.4,30.3,27.5,262.0
248,2023-12-02 17:20:00,391.9,294.3,0.751,63.4,215.0,22.9,0,35.5,20.9,1343.7,7.0,46.3,53.3,6.2,90.9,84.7,77.5,-7.2,47,0,49,49.0,73.1,7.8,12.1,7.1,2023-12-02 17:15:38,81.3,30.2,27.5,262.0
249,2023-12-02 17:30:00,363.6,284.7,0.783,60.5,205.1,22.8,0,35.9,20.9,1342.5,6.5,46.6,53.1,5.8,90.4,84.6,77.5,-7.1,47,0,49,49.0,72.0,8.0,12.6,7.3,2023-12-02 17:25:38,81.2,30.2,27.5,262.0
250,2023-12-02 17:40:00,343.8,286.2,0.833,61.0,206.8,22.9,0,35.7,20.8,1330.8,6.2,46.8,53.0,5.8,90.4,84.6,77.5,-7.1,47,0,49,49.0,72.3,8.0,12.5,7.3,2023-12-02 17:35:38,81.1,30.2,27.5,262.0
251,2023-12-02 17:50:00,366.6,298.5,0.814,64.5,218.9,22.8,0,35.8,21.0,1333.1,6.6,46.1,52.7,6.0,90.6,84.6,77.5,-7.1,47,0,49,49.0,73.3,7.7,12.0,7.0,2023-12-02 17:45:38,81.9,30.1,27.5,262.0
252,2023-12-02 18:00:00,334.2,287.0,0.859,61.3,207.9,22.8,0,35.4,20.8,1336.7,6.0,46.7,52.7,5.7,90.5,84.8,77.5,-7.3,47,0,49,49.0,72.5,8.0,12.3,7.3,2023-12-02 17:55:38,83.7,30.1,27.8,262.0
253,2023-12-02 18:10:00,358.5,297.8,0.831,64.4,218.5,24.6,0,33.9,20.9,1365.6,6.3,46.8,53.1,6.1,90.7,84.6,77.5,-7.1,48,0,48,49.0,73.4,8.2,11.4,7.0,2023-12-02 18:05:38,83.4,30.0,27.7,262.0
254,2023-12-02 18:20:00,365.1,310.6,0.851,68.3,231.8,24.3,0,33.5,21.0,1369.1,6.4,46.6,53.0,6.1,90.6,84.5,77.5,-7.0,48,0,48,49.0,74.6,7.8,10.8,6.8,2023-12-02 18:15:38,81.7,30.1,27.5,262.0
255,2023-12-02 18:30:00,352.2,289.0,0.821,62.0,210.3,24.3,0,33.6,20.9,1363.4,6.2,46.7,52.9,6.0,90.5,84.5,77.5,-7.0,48,0,48,49.0,72.7,8.4,11.6,7.2,2023-12-02 18:25:38,80.8,30.1,27.4,262.0
256,2023-12-02 18:40:00,328.1,285.0,0.869,60.8,206.3,24.3,0,33.3,21.0,1357.6,5.8,46.7,52.5,6.0,90.3,84.3,77.5,-6.8,48,0,48,49.0,72.4,8.5,11.7,7.4,2023-12-02 18:35:38,80.4,30.2,27.4,262.0
257,2023-12-02 18:50:00,341.1,286.2,0.839,61.2,207.6,24.2,0,33.5,20.9,1364.5,6.0,46.6,52.6,5.9,90.2,84.3,77.5,-6.8,48,0,48,49.0,72.5,8.5,11.7,7.3,2023-12-02 18:45:38,80.6,30.2,27.4,262.0
