,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
258,2023-12-02 19:00:00,340.3,289.3,0.85,62.0,210.3,24.4,0,33.4,21.1,1361.1,6.0,46.6,52.6,5.9,89.5,83.6,76.3,-7.3,48,0,48,49.0,72.7,8.4,11.6,7.3,2023-12-02 18:55:38,74.6,30.4,26.7,262.0
259,2023-12-02 19:10:00,323.5,281.3,0.869,59.7,202.6,24.3,0,33.4,21.0,1362.2,5.7,46.5,52.2,5.8,88.5,82.7,76.3,-6.4,48,0,48,49.0,72.0,8.6,11.9,7.5,2023-12-02 19:05:38,69.5,30.7,26.2,262.0
260,2023-12-02 19:20:00,330.0,274.4,0.831,57.7,195.6,24.3,0,33.5,20.9,1365.6,5.8,46.5,52.3,5.9,88.0,82.1,76.3,-5.8,48,0,48,49.0,71.3,8.9,12.2,7.6,2023-12-02 19:15:38,69.0,30.7,26.1,262.0
261,2023-12-02 19:30:00,327.0,267.3,0.818,55.5,188.2,24.2,0,33.7,21.3,1353.0,5.8,46.3,52.1,5.8,87.7,81.9,76.3,-5.6,48,0,48,49.0,70.4,9.1,12.6,8.0,2023-12-02 19:25:38,68.5,30.7,26.0,262.0
262,2023-12-02 19:40:00,292.6,275.8,0.942,58.0,196.7,24.3,0,33.6,21.2,1350.6,5.2,46.7,51.9,5.5,87.2,81.7,76.3,-5.4,48,0,48,49.0,71.3,8.8,12.2,7.7,2023-12-02 19:35:38,68.4,30.7,26.0,262.0
263,2023-12-02 19:50:00,299.3,282.1,0.943,60.0,203.4,24.2,0,33.4,21.2,1355.3,5.3,46.4,51.7,5.4,86.8,81.4,76.3,-5.1,48,0,48,49.0,72.1,8.6,11.8,7.5,2023-12-02 19:45:38,68.3,30.7,26.0,262.0
264,2023-12-02 20:00:00,287.8,253.3,0.88,51.3,173.9,24.2,0,33.9,21.3,1354.1,5.1,46.7,51.8,4.9,86.1,81.2,76.5,-4.7,48,0,48,49.0,68.7,9.6,13.4,8.4,2023-12-02 19:55:38,68.5,30.7,26.0,262.0
265,2023-12-02 20:10:00,317.3,275.9,0.87,58.3,198.7,24.2,0,33.3,19.8,1359.9,5.6,46.2,51.8,5.3,86.4,81.1,76.5,-4.6,48,0,48,48.0,72.0,8.8,12.1,7.2,2023-12-02 20:05:38,68.6,30.7,26.0,262.0
266,2023-12-02 20:20:00,289.7,258.9,0.894,53.4,180.9,24.2,0,33.7,20.1,1363.4,5.1,46.4,51.5,5.2,86.3,81.1,76.5,-4.6,48,0,48,48.0,69.9,9.3,13.0,7.8,2023-12-02 20:15:38,68.5,30.7,26.0,262.0
267,2023-12-02 20:30:00,323.5,255.1,0.788,52.3,177.4,24.3,0,33.4,19.9,1362.2,5.7,46.1,51.8,5.3,86.5,81.2,76.5,-4.7,48,0,48,48.0,69.6,9.5,13.1,7.8,2023-12-02 20:25:39,68.5,30.7,26.0,261.0
268,2023-12-02 20:40:00,307.3,253.7,0.826,51.9,176.0,24.2,0,33.6,19.9,1365.6,5.4,46.4,51.8,4.9,86.0,81.1,76.5,-4.6,48,0,48,48.0,69.4,9.5,13.3,7.9,2023-12-02 20:35:39,67.9,30.7,25.9,261.0
269,2023-12-02 20:50:00,310.9,250.2,0.805,50.8,172.5,24.5,0,33.5,19.8,1356.4,5.5,46.4,51.9,5.2,86.3,81.1,76.5,-4.6,48,0,48,48.0,68.9,9.8,13.4,7.9,2023-12-02 20:45:39,68.1,30.7,26.0,261.0
270,2023-12-02 21:00:00,302.1,241.9,0.801,48.3,164.0,24.3,0,33.7,20.0,1367.9,5.3,46.5,51.8,5.3,86.2,80.9,76.6,-4.3,48,0,48,48.0,67.8,10.0,13.9,8.3,2023-12-02 20:55:39,67.7,30.7,25.9,261.0
271,2023-12-02 21:10:00,310.9,250.0,0.804,51.3,174.1,24.3,0,31.6,20.0,1356.4,5.5,46.2,51.7,5.2,86.3,81.1,76.6,-4.5,48,0,47,48.0,69.7,9.7,12.6,8.0,2023-12-02 21:05:39,67.8,30.7,25.9,261.0
272,2023-12-02 21:20:00,306.2,236.3,0.772,47.4,160.7,24.2,0,31.6,19.8,1361.1,5.4,46.4,51.8,5.2,86.1,80.9,76.6,-4.3,48,0,47,48.0,68.0,10.2,13.4,8.4,2023-12-02 21:15:39,67.8,30.7,25.9,261.0
273,2023-12-02 21:30:00,294.6,235.7,0.8,47.2,160.0,24.3,0,31.6,19.8,1359.9,5.2,46.5,51.7,5.3,86.2,80.9,76.6,-4.3,48,0,47,48.0,67.9,10.3,13.4,8.4,2023-12-02 21:25:39,68.0,30.7,25.9,261.0
274,2023-12-02 21:40:00,299.0,283.2,0.947,61.3,207.9,24.0,0,31.5,19.8,1354.1,5.3,46.3,51.6,5.3,86.3,81.0,76.6,-4.4,48,0,47,48.0,73.4,8.5,11.1,7.0,2023-12-02 21:35:39,67.9,30.7,25.9,261.0
275,2023-12-02 21:50:00,287.0,230.4,0.803,45.5,154.4,24.2,0,31.8,20.1,1350.6,5.1,46.2,51.3,5.1,85.8,80.7,76.6,-4.1,48,0,47,48.0,67.0,10.5,13.8,8.7,2023-12-02 21:45:39,68.4,30.7,26.0,261.0
276,2023-12-02 22:00:00,261.1,242.4,0.928,49.1,166.8,24.1,0,31.4,20.0,1362.2,4.6,47.2,51.8,4.5,84.8,80.3,76.3,-4.0,48,0,47,48.0,68.8,10.0,13.0,8.2,2023-12-02 21:55:39,68.2,30.6,25.9,261.0
277,2023-12-02 22:10:00,246.3,257.2,1.044,53.4,181.3,24.2,0,31.6,20.0,1343.7,4.4,47.3,51.7,4.5,84.6,80.1,76.3,-3.8,48,0,47,48.0,70.5,9.4,12.3,7.8,2023-12-02 22:05:39,68.9,30.5,25.9,261.0
278,2023-12-02 22:20:00,233.9,206.8,0.884,38.6,131.0,24.2,0,31.6,20.1,1336.7,4.2,47.4,51.6,4.2,84.4,80.2,76.3,-3.9,48,0,47,48.0,63.3,11.7,15.3,9.7,2023-12-02 22:15:39,70.2,30.3,25.9,261.0
279,2023-12-02 22:30:00,217.0,238.4,1.098,48.0,162.9,24.0,0,31.4,20.1,1335.5,3.9,47.5,51.4,4.1,84.1,80.0,76.3,-3.7,48,0,47,48.0,68.3,10.0,13.2,8.4,2023-12-02 22:25:39,72.4,30.1,26.1,261.0
280,2023-12-02 22:40:00,221.8,236.4,1.066,47.4,160.9,24.0,0,31.5,19.9,1330.8,4.0,47.4,51.4,4.1,84.2,80.1,76.3,-3.8,48,0,47,48.0,68.1,10.2,13.3,8.4,2023-12-02 22:35:39,73.4,30.1,26.2,261.0
281,2023-12-02 22:50:00,227.9,250.8,1.1,51.6,175.0,24.2,0,31.7,19.9,1334.3,4.1,47.4,51.5,4.1,84.3,80.2,76.3,-3.9,48,0,47,48.0,69.8,9.6,12.6,7.9,2023-12-02 22:45:39,73.8,30.0,26.2,261.0
282,2023-12-02 23:00:00,212.4,212.9,1.003,40.5,137.4,24.1,0,31.6,19.9,1341.3,3.8,47.6,51.4,4.0,84.4,80.4,76.8,-3.6,48,0,47,48.0,64.5,11.3,14.8,9.4,2023-12-02 22:55:39,75.2,29.9,26.3,261.0
283,2023-12-02 23:10:00,215.9,257.1,1.191,53.5,182.7,24.1,0,31.6,18.7,1328.4,3.9,47.6,51.5,4.0,84.5,80.5,76.8,-3.7,48,0,47,47.0,71.0,9.4,12.3,7.3,2023-12-02 23:05:39,74.3,29.9,26.2,261.0
284,2023-12-02 23:20:00,228.3,201.8,0.884,37.2,127.2,24.2,0,31.4,19.0,1336.7,4.1,47.4,51.5,4.3,84.7,80.4,76.8,-3.6,48,0,47,47.0,63.0,12.0,15.6,9.4,2023-12-02 23:15:39,74.6,30.1,26.4,261.0
285,2023-12-02 23:30:00,247.3,219.7,0.888,42.4,145.1,24.2,0,31.6,18.8,1318.9,4.5,47.1,51.6,4.0,84.8,80.8,76.8,-4.0,48,0,47,47.0,66.0,11.0,14.4,8.6,2023-12-02 23:25:39,73.2,30.3,26.3,261.0
286,2023-12-02 23:40:00,238.4,201.3,0.844,37.4,127.0,24.1,0,31.4,18.8,1330.8,4.3,47.1,51.4,4.2,85.0,80.8,76.8,-4.0,48,0,47,47.0,63.1,12.0,15.6,9.3,2023-12-02 23:35:39,72.8,30.4,26.4,261.0
287,2023-12-02 23:50:00,225.7,240.8,1.067,49.0,166.4,24.1,0,31.4,18.9,1321.3,4.1,47.2,51.3,4.0,84.8,80.8,76.8,-4.0,48,0,47,47.0,69.1,10.0,13.0,7.8,2023-12-02 23:45:39,73.0,30.4,26.4,261.0
288,2023-12-03 00:00:00,193.4,179.4,0.928,30.9,105.0,24.0,0,31.6,18.8,1326.1,3.5,47.2,50.7,3.9,84.4,80.5,75.9,-4.6,48,0,47,47.0,58.5,13.4,17.6,10.5,2023-12-02 23:55:39,72.5,30.3,26.3,261.0
289,2023-12-03 00:10:00,156.1,243.2,1.558,49.7,168.7,24.1,0,31.6,18.8,1337.8,2.8,47.4,50.2,3.5,83.8,80.3,75.9,-4.4,48,0,47,47.0,69.4,9.9,13.0,7.7,2023-12-03 00:05:39,72.6,30.3,26.3,261.0
290,2023-12-03 00:20:00,182.2,200.9,1.103,37.3,126.6,24.0,0,31.5,18.9,1324.9,3.3,47.4,50.7,3.6,83.8,80.2,75.9,-4.3,48,0,47,47.0,63.0,11.9,15.7,9.4,2023-12-03 00:15:39,72.4,30.3,26.3,261.0
291,2023-12-03 00:30:00,197.7,239.0,1.209,48.5,164.5,24.1,0,31.4,19.0,1317.8,3.6,47.2,50.8,3.5,83.6,80.1,75.9,-4.2,48,0,47,47.0,68.8,10.1,13.1,7.9,2023-12-03 00:25:39,71.9,30.4,26.2,261.0
292,2023-12-03 00:40:00,159.9,169.4,1.059,28.0,95.1,24.1,0,31.4,18.8,1323.7,2.9,47.4,50.3,3.5,83.5,80.0,75.9,-4.1,48,0,47,47.0,56.1,14.2,18.5,11.1,2023-12-03 00:35:39,71.9,30.4,26.3,261.0
293,2023-12-03 00:50:00,181.7,219.7,1.209,42.8,145.4,24.0,0,31.5,18.8,1321.3,3.3,47.2,50.5,3.4,83.3,79.9,75.9,-4.0,48,0,47,47.0,66.2,10.9,14.3,8.6,2023-12-03 00:45:39,72.1,30.3,26.2,261.0
294,2023-12-03 01:00:00,176.0,181.6,1.032,31.6,107.3,23.9,0,31.5,19.0,1320.1,3.2,47.3,50.5,3.4,83.2,79.8,75.6,-4.2,48,0,47,47.0,59.0,13.2,17.3,10.5,2023-12-03 00:55:39,72.9,30.2,26.2,261.0
295,2023-12-03 01:10:00,166.6,237.0,1.422,48.2,163.7,23.9,0,31.7,17.7,1333.1,3.0,47.5,50.5,3.4,83.4,80.0,75.6,-4.4,48,0,47,46.0,69.1,10.1,13.4,7.5,2023-12-03 01:05:39,72.1,30.2,26.1,261.0
296,2023-12-03 01:20:00,154.4,197.6,1.28,36.6,124.3,24.0,0,31.7,17.6,1323.7,2.8,47.6,50.4,3.3,83.2,79.9,75.6,-4.3,48,0,47,46.0,62.9,12.1,16.0,8.9,2023-12-03 01:15:39,73.0,30.2,26.3,261.0
297,2023-12-03 01:30:00,165.6,207.5,1.253,39.6,134.3,24.0,0,31.6,17.7,1324.9,3.0,47.5,50.5,3.4,83.1,79.7,75.6,-4.1,48,0,47,46.0,64.7,11.5,15.2,8.5,2023-12-03 01:25:39,71.9,30.2,26.1,261.0
298,2023-12-03 01:40:00,188.9,220.4,1.167,43.3,146.8,24.0,0,31.8,17.7,1333.1,3.4,47.2,50.6,3.6,83.3,79.7,75.6,-4.1,48,0,47,46.0,66.6,10.9,14.4,8.0,2023-12-03 01:35:39,72.3,30.2,26.1,261.0
299,2023-12-03 01:50:00,181.8,229.1,1.26,45.9,155.8,24.0,0,31.5,17.7,1322.5,3.3,47.3,50.6,3.5,83.2,79.7,75.6,-4.1,48,0,47,46.0,68.0,10.5,13.8,7.7,2023-12-03 01:45:39,72.0,30.2,26.1,261.0
300,2023-12-03 02:00:00,162.6,233.4,1.435,47.1,160.0,24.0,0,31.7,17.7,1301.0,3.0,47.3,50.3,3.4,83.0,79.6,76.8,-2.8,48,0,47,46.0,68.5,10.3,13.6,7.6,2023-12-03 01:55:39,72.1,30.1,26.1,261.0
301,2023-12-03 02:10:00,169.3,162.3,0.959,26.2,89.1,23.8,0,31.6,17.8,1310.6,3.1,46.9,50.0,3.3,82.8,79.5,76.8,-2.7,48,0,47,46.0,54.9,14.7,19.5,10.9,2023-12-03 02:05:39,72.2,30.1,26.0,261.0
302,2023-12-03 02:20:00,179.5,227.3,1.266,45.1,154.1,23.9,0,31.6,17.7,1305.8,3.3,46.6,49.9,3.2,82.5,79.3,76.8,-2.5,48,0,47,46.0,67.8,10.5,13.9,7.8,2023-12-03 02:15:39,72.1,30.1,26.0,261.0
303,2023-12-03 02:30:00,170.4,155.9,0.915,24.0,82.7,24.0,0,31.4,17.8,1318.9,3.1,46.9,50.0,3.2,82.5,79.3,76.8,-2.5,48,0,47,46.0,53.0,15.4,20.2,11.4,2023-12-03 02:25:39,72.3,30.0,26.0,261.0
304,2023-12-03 02:40:00,180.7,201.2,1.114,37.7,128.0,24.1,0,31.5,17.6,1314.2,3.3,46.8,50.1,3.2,82.3,79.1,76.8,-2.3,48,0,47,46.0,63.6,12.0,15.7,8.8,2023-12-03 02:35:39,72.0,30.0,25.9,261.0
305,2023-12-03 02:50:00,180.5,170.6,0.945,28.6,97.1,23.9,0,31.6,18.0,1313.0,3.3,46.8,50.1,3.2,82.4,79.2,76.8,-2.4,48,0,47,46.0,56.9,14.0,18.5,10.5,2023-12-03 02:45:39,73.0,29.9,26.0,261.0
306,2023-12-03 03:00:00,186.9,151.4,0.81,23.0,78.0,24.0,0,31.7,17.7,1318.9,3.4,47.1,50.5,3.2,82.3,79.1,76.1,-3.0,48,0,47,46.0,51.5,15.8,21.0,11.7,2023-12-03 02:55:39,72.2,29.9,25.9,261.0
307,2023-12-03 03:10:00,175.7,235.2,1.339,47.7,161.8,24.0,0,31.6,17.8,1317.8,3.2,47.3,50.5,3.2,82.1,78.9,76.1,-2.8,48,0,47,46.0,68.8,10.2,13.5,7.5,2023-12-03 03:05:39,71.9,29.9,25.8,261.0
308,2023-12-03 03:20:00,159.2,201.7,1.266,37.9,128.8,23.8,0,31.3,17.8,1317.8,2.9,47.4,50.3,3.1,82.1,79.0,76.1,-2.9,48,0,47,46.0,63.9,11.8,15.5,8.8,2023-12-03 03:15:39,71.7,29.9,25.8,261.0
309,2023-12-03 03:30:00,164.1,193.5,1.179,35.5,120.4,23.9,0,31.5,17.8,1313.0,3.0,47.1,50.1,3.3,82.2,78.9,76.1,-2.8,48,0,47,46.0,62.2,12.3,16.3,9.2,2023-12-03 03:25:39,72.2,29.8,25.8,261.0
310,2023-12-03 03:40:00,207.9,229.8,1.106,46.1,156.6,24.0,0,31.5,17.7,1313.0,3.8,46.5,50.3,3.4,82.4,79.0,76.1,-2.9,48,0,47,46.0,68.1,10.4,13.7,7.7,2023-12-03 03:35:39,72.7,29.8,25.8,261.0
311,2023-12-03 03:50:00,191.8,152.0,0.792,23.2,78.9,23.8,0,31.6,17.7,1315.4,3.5,46.6,50.1,3.1,82.0,78.9,76.1,-2.8,48,0,47,46.0,51.9,15.7,20.8,11.6,2023-12-03 03:45:39,73.4,29.7,25.8,261.0
312,2023-12-03 04:00:00,186.2,159.4,0.856,25.3,86.0,24.0,0,31.6,17.9,1314.2,3.4,46.9,50.3,3.1,82.0,78.9,75.7,-3.2,48,0,47,46.0,53.9,15.0,19.8,11.2,2023-12-03 03:55:39,73.5,29.6,25.8,261.0
313,2023-12-03 04:10:00,174.4,230.5,1.322,46.3,157.3,24.0,0,31.5,17.8,1308.2,3.2,46.8,50.0,3.2,82.1,78.9,75.7,-3.2,48,0,47,46.0,68.2,10.4,13.7,7.7,2023-12-03 04:05:39,73.6,29.6,25.8,261.0
314,2023-12-03 04:20:00,166.3,174.6,1.05,29.7,101.0,24.1,0,31.7,17.8,1330.8,3.0,47.2,50.2,3.3,82.2,78.9,75.7,-3.2,48,0,47,46.0,57.9,13.8,18.1,10.2,2023-12-03 04:15:39,73.7,29.6,25.8,261.0
315,2023-12-03 04:30:00,190.4,237.4,1.247,48.3,163.9,24.2,0,31.6,17.6,1343.7,3.4,47.4,50.8,3.3,82.3,79.0,75.7,-3.3,48,0,47,46.0,69.1,10.2,13.3,7.4,2023-12-03 04:25:39,73.8,29.5,25.8,261.0
316,2023-12-03 04:40:00,176.0,183.5,1.043,32.5,110.3,23.9,0,31.6,17.7,1320.1,3.2,47.5,50.7,3.3,82.4,79.1,75.7,-3.4,48,0,47,46.0,60.1,13.0,17.2,9.7,2023-12-03 04:35:39,74.1,29.4,25.7,261.0
317,2023-12-03 04:50:00,191.5,213.5,1.115,41.3,140.3,23.9,0,31.7,17.6,1313.0,3.5,47.1,50.6,3.7,82.7,79.0,75.7,-3.3,48,0,47,46.0,65.7,11.2,14.8,8.3,2023-12-03 04:45:39,74.4,29.3,25.6,261.0
318,2023-12-03 05:00:00,210.9,221.4,1.05,43.7,148.2,24.1,0,31.6,17.6,1332.0,3.8,47.4,51.2,3.6,82.8,79.2,76.8,-2.4,48,0,47,46.0,66.9,10.9,14.3,8.0,2023-12-03 04:55:39,76.0,29.2,25.8,261.0
319,2023-12-03 05:10:00,252.8,254.3,1.006,53.1,181.1,24.1,0,31.5,17.5,1348.3,4.5,47.3,51.8,4.0,83.8,79.8,76.8,-3.0,48,0,47,46.0,71.2,9.5,12.4,6.9,2023-12-03 05:05:39,76.6,29.3,25.9,261.0
320,2023-12-03 05:20:00,264.0,191.8,0.726,34.6,118.4,24.1,0,31.5,17.8,1348.3,4.7,47.3,52.0,4.0,84.3,80.3,76.8,-3.5,48,0,47,46.0,61.7,12.6,16.5,9.3,2023-12-03 05:15:39,78.1,29.1,26.0,261.0
321,2023-12-03 05:30:00,262.7,229.4,0.873,45.6,155.8,24.2,0,31.7,17.8,1341.3,4.7,47.1,51.8,4.5,84.9,80.4,76.8,-3.6,48,0,47,46.0,67.9,10.5,13.8,7.7,2023-12-03 05:25:39,77.6,29.0,25.9,261.0
322,2023-12-03 05:40:00,275.5,258.5,0.938,54.5,185.0,24.2,0,31.6,17.8,1349.5,4.9,46.9,51.8,4.4,84.7,80.3,76.8,-3.5,48,0,47,46.0,71.6,9.3,12.2,6.9,2023-12-03 05:35:39,77.0,28.9,25.6,261.0
323,2023-12-03 05:50:00,278.0,207.1,0.745,39.3,133.4,24.1,0,31.7,17.9,1334.3,5.0,46.7,51.7,4.4,84.7,80.3,76.8,-3.5,48,0,47,46.0,64.4,11.7,15.3,8.6,2023-12-03 05:45:39,78.4,28.9,25.8,261.0
324,2023-12-03 06:00:00,240.7,229.9,0.955,46.2,156.7,24.2,0,31.4,17.6,1343.7,4.3,47.3,51.6,4.3,84.6,80.3,75.7,-4.6,48,0,47,46.0,68.2,10.5,13.7,7.7,2023-12-03 05:55:39,77.8,28.9,25.7,261.0
325,2023-12-03 06:10:00,274.1,230.3,0.84,46.2,156.7,24.2,0,31.6,17.8,1342.5,4.9,47.2,52.1,4.7,84.8,80.1,75.7,-4.4,48,0,47,46.0,68.0,10.5,13.7,7.7,2023-12-03 06:05:39,77.7,28.9,25.7,261.0
326,2023-12-03 06:20:00,282.1,223.2,0.791,44.1,149.8,24.2,0,31.4,17.8,1354.1,5.0,47.1,52.1,4.6,84.8,80.2,75.7,-4.5,48,0,47,46.0,67.1,10.8,14.1,8.0,2023-12-03 06:15:39,78.1,28.8,25.6,261.0
327,2023-12-03 06:30:00,269.2,222.3,0.826,43.8,148.8,24.1,0,31.8,17.6,1346.0,4.8,47.1,51.9,4.5,85.1,80.6,75.7,-4.9,48,0,47,46.0,66.9,10.9,14.3,7.9,2023-12-03 06:25:39,79.1,28.8,25.9,261.0
328,2023-12-03 06:40:00,258.9,228.2,0.881,45.6,154.6,24.3,0,31.6,17.7,1350.6,4.6,47.3,51.9,4.5,85.2,80.7,75.7,-5.0,48,0,47,46.0,67.8,10.6,13.8,7.8,2023-12-03 06:35:39,78.7,29.0,25.9,261.0
329,2023-12-03 06:50:00,263.4,228.0,0.866,45.6,154.8,24.2,0,31.4,17.6,1344.8,4.7,47.3,52.0,4.5,85.1,80.6,75.7,-4.9,48,0,47,46.0,67.9,10.6,13.8,7.7,2023-12-03 06:45:39,78.9,28.9,25.9,261.0
330,2023-12-03 07:00:00,275.5,226.1,0.82,45.0,152.7,24.3,0,31.3,17.8,1349.5,4.9,47.0,51.9,4.5,85.1,80.6,74.8,-5.8,48,0,47,46.0,67.5,10.7,13.9,7.9,2023-12-03 06:55:39,79.8,28.8,26.0,261.0
331,2023-12-03 07:10:00,269.7,225.4,0.836,44.0,149.2,24.2,0,33.3,18.7,1348.3,4.8,47.2,52.0,4.5,85.2,80.7,74.8,-5.9,48,0,48,47.0,66.2,10.7,14.8,8.3,2023-12-03 07:05:39,79.4,28.8,25.9,261.0
332,2023-12-03 07:20:00,281.6,233.6,0.83,46.2,156.7,24.4,0,33.6,18.9,1351.8,5.0,47.3,52.3,4.4,85.2,80.8,74.8,-6.0,48,0,48,47.0,67.1,10.4,14.4,8.1,2023-12-03 07:15:39,79.9,28.8,26.0,261.0
333,2023-12-03 07:30:00,310.3,253.3,0.816,52.0,176.4,24.1,0,34.0,18.7,1354.1,5.5,46.3,51.8,4.9,85.8,80.9,74.8,-6.1,48,0,48,47.0,69.7,9.5,13.4,7.4,2023-12-03 07:25:39,80.3,28.8,26.0,261.0
334,2023-12-03 07:40:00,287.8,225.9,0.785,44.0,149.5,24.3,0,33.3,18.9,1354.1,5.1,46.6,51.7,4.7,86.0,81.3,74.8,-6.5,48,0,48,47.0,66.2,10.7,14.7,8.3,2023-12-03 07:35:39,79.9,28.9,26.0,261.0
335,2023-12-03 07:50:00,303.4,247.5,0.816,50.3,170.7,24.3,0,33.6,18.9,1348.3,5.4,46.2,51.6,4.8,85.9,81.1,74.8,-6.3,48,0,48,47.0,69.0,9.8,13.6,7.6,2023-12-03 07:45:39,79.6,28.9,26.0,261.0
336,2023-12-03 08:00:00,265.9,262.3,0.987,54.8,186.0,24.1,0,33.3,18.9,1357.6,4.7,46.6,51.3,4.5,85.9,81.4,74.8,-6.6,48,0,48,47.0,70.9,9.2,12.7,7.2,2023-12-03 07:55:39,79.8,29.0,26.2,261.0
337,2023-12-03 08:10:00,304.4,256.2,0.842,52.1,177.7,24.1,0,35.8,18.6,1353.0,5.4,46.3,51.7,4.6,86.1,81.5,74.8,-6.7,48,0,49,47.0,69.4,9.4,14.0,7.2,2023-12-03 08:05:39,79.7,29.1,26.3,261.0
338,2023-12-03 08:20:00,288.7,253.9,0.879,51.2,174.7,24.4,0,35.8,18.9,1358.7,5.1,46.4,51.5,4.3,85.9,81.6,74.8,-6.8,48,0,49,47.0,68.8,9.6,14.1,7.5,2023-12-03 08:15:39,79.2,29.4,26.4,261.0
339,2023-12-03 08:30:00,305.5,280.4,0.918,59.4,201.7,24.1,0,35.8,18.8,1357.6,5.4,46.3,51.7,4.7,86.5,81.8,74.8,-7.0,48,0,49,47.0,71.9,8.6,12.8,6.7,2023-12-03 08:25:39,78.6,29.6,26.5,261.0
340,2023-12-03 08:40:00,293.4,251.6,0.858,50.9,172.6,24.4,0,35.8,18.8,1354.1,5.2,46.5,51.7,4.7,86.7,82.0,74.8,-7.2,48,0,49,47.0,68.6,9.7,14.2,7.5,2023-12-03 08:35:40,78.0,29.6,26.5,260.0
341,2023-12-03 08:50:00,323.2,256.6,0.794,52.3,177.6,24.4,0,35.8,18.8,1361.1,5.7,46.1,51.8,5.0,87.2,82.2,74.8,-7.4,48,0,49,47.0,69.2,9.5,14.0,7.3,2023-12-03 08:45:40,78.4,29.8,26.7,260.0
342,2023-12-03 09:00:00,339.7,269.9,0.795,56.4,191.4,24.3,0,35.6,18.6,1358.7,6.0,46.3,52.3,5.3,87.9,82.6,76.8,-5.8,48,0,49,47.0,70.9,9.0,13.2,6.9,2023-12-03 08:55:40,78.8,29.7,26.7,260.0
343,2023-12-03 09:10:00,322.2,274.3,0.851,57.6,195.4,24.3,0,35.8,18.7,1356.4,5.7,46.7,52.4,5.1,87.9,82.8,76.8,-6.0,48,0,49,47.0,71.3,8.8,13.1,6.8,2023-12-03 09:05:41,77.8,29.9,26.7,259.0
344,2023-12-03 09:20:00,345.9,285.3,0.825,60.8,206.4,24.4,0,35.8,18.7,1361.1,6.1,46.3,52.4,5.5,88.3,82.8,76.8,-6.0,48,0,49,47.0,72.3,8.6,12.6,6.6,2023-12-03 09:15:41,77.9,29.8,26.6,259.0
345,2023-12-03 09:30:00,328.6,285.6,0.869,61.0,207.0,24.3,0,35.8,18.5,1359.9,5.8,46.6,52.4,5.3,88.4,83.1,76.8,-6.3,48,0,49,47.0,72.5,8.5,12.5,6.5,2023-12-03 09:25:41,78.0,29.9,26.8,259.0
346,2023-12-03 09:40:00,362.3,290.9,0.803,62.6,212.3,24.2,0,35.9,18.5,1358.7,6.4,46.4,52.8,5.6,88.8,83.2,76.8,-6.4,48,0,49,47.0,73.0,8.3,12.4,6.4,2023-12-03 09:35:41,78.0,30.1,26.9,259.0
347,2023-12-03 09:50:00,347.1,290.8,0.838,62.6,212.2,24.2,0,35.7,18.6,1365.6,6.1,46.8,52.9,5.7,89.2,83.5,76.8,-6.7,48,0,49,47.0,73.0,8.3,12.3,6.4,2023-12-03 09:45:41,78.6,30.0,27.0,259.0
348,2023-12-03 10:00:00,377.4,300.9,0.797,65.6,222.4,24.3,0,35.6,18.6,1372.5,6.6,46.7,53.3,6.1,89.8,83.7,75.7,-8.0,48,0,49,47.0,73.9,8.1,11.8,6.2,2023-12-03 09:55:41,78.3,30.1,27.0,259.0
349,2023-12-03 10:10:00,385.7,312.9,0.811,68.8,233.4,24.2,0,35.6,19.7,1381.6,6.7,46.8,53.5,6.4,90.4,84.0,75.7,-8.3,48,0,49,48.0,74.6,7.7,11.4,6.3,2023-12-03 10:05:41,78.5,30.1,27.0,259.0
350,2023-12-03 10:20:00,393.9,334.7,0.85,75.2,255.0,24.5,0,35.6,19.7,1370.2,6.9,46.4,53.3,6.4,90.7,84.3,75.7,-8.6,48,0,49,48.0,76.2,7.3,10.6,5.9,2023-12-03 10:15:41,77.4,30.3,27.1,259.0
351,2023-12-03 10:30:00,388.6,315.5,0.812,69.3,235.0,24.5,0,36.1,20.0,1371.4,6.8,46.9,53.7,6.1,90.6,84.5,75.7,-8.8,48,0,49,48.0,74.5,7.7,11.4,6.3,2023-12-03 10:25:41,77.6,30.4,27.2,259.0
352,2023-12-03 10:40:00,396.9,321.3,0.809,71.2,241.6,24.3,0,35.7,19.7,1380.5,6.9,46.6,53.5,6.3,90.7,84.4,75.7,-8.7,48,0,49,48.0,75.2,7.6,11.1,6.1,2023-12-03 10:35:41,77.1,30.4,27.1,259.0
353,2023-12-03 10:50:00,390.2,318.6,0.816,70.3,238.5,24.3,0,35.9,19.9,1377.1,6.8,46.8,53.6,6.4,91.0,84.6,75.7,-8.9,48,0,49,48.0,74.9,7.6,11.3,6.2,2023-12-03 10:45:41,77.3,30.5,27.2,259.0
354,2023-12-03 11:00:00,413.1,338.4,0.819,76.1,258.3,24.5,0,35.8,19.9,1377.1,7.2,46.6,53.8,6.6,91.3,84.7,77.4,-7.3,48,0,49,48.0,76.3,7.2,10.6,5.9,2023-12-03 10:55:41,77.2,30.6,27.3,259.0
355,2023-12-03 11:10:00,388.3,317.7,0.818,70.6,239.5,23.0,0,35.4,19.8,1350.6,6.9,46.7,53.6,6.3,91.1,84.8,77.4,-7.4,47,0,49,48.0,75.4,7.2,11.1,6.2,2023-12-03 11:05:41,77.2,30.6,27.3,259.0
356,2023-12-03 11:20:00,415.7,323.9,0.779,72.1,245.6,22.9,0,35.7,19.7,1348.3,7.4,46.6,54.0,6.7,91.0,84.3,77.4,-6.9,47,0,49,48.0,75.8,7.1,11.0,6.1,2023-12-03 11:15:41,75.8,30.7,27.2,259.0
357,2023-12-03 11:30:00,389.0,294.9,0.758,63.6,216.9,22.9,0,35.5,19.7,1353.0,6.9,47.0,53.9,6.0,90.7,84.7,77.4,-7.3,47,0,49,48.0,73.5,7.7,12.0,6.7,2023-12-03 11:25:41,76.3,30.7,27.3,259.0
358,2023-12-03 11:40:00,441.6,324.8,0.736,72.6,246.2,23.0,0,35.8,19.8,1358.7,7.8,46.2,54.0,6.6,91.2,84.6,77.4,-7.2,47,0,49,48.0,75.8,7.1,11.0,6.1,2023-12-03 11:35:41,75.3,30.9,27.3,259.0
359,2023-12-03 11:50:00,402.3,313.0,0.778,69.3,235.0,22.9,0,35.8,19.4,1359.9,7.1,46.5,53.6,6.4,91.2,84.8,77.4,-7.4,47,0,49,48.0,75.1,7.3,11.4,6.2,2023-12-03 11:45:41,78.5,30.6,27.5,259.0
360,2023-12-03 12:00:00,391.9,291.3,0.743,62.8,213.0,22.9,0,35.6,19.8,1343.7,7.0,46.7,53.7,6.4,90.9,84.5,78.3,-6.2,47,0,49,48.0,73.1,7.9,12.2,6.8,2023-12-03 11:55:41,78.0,30.5,27.3,259.0
361,2023-12-03 12:10:00,375.8,298.3,0.794,64.5,218.9,22.8,0,35.6,20.9,1346.0,6.7,46.8,53.5,6.4,90.6,84.2,78.3,-5.9,47,0,49,49.0,73.4,7.7,11.9,7.0,2023-12-03 12:05:41,76.9,30.5,27.1,259.0
362,2023-12-03 12:20:00,402.4,303.4,0.754,66.0,223.8,22.8,0,35.9,20.8,1341.3,7.2,46.4,53.6,6.5,90.5,84.0,78.3,-5.7,47,0,49,49.0,73.8,7.5,11.8,6.9,2023-12-03 12:15:41,77.2,30.5,27.2,259.0
363,2023-12-03 12:30:00,420.6,318.2,0.756,70.3,238.5,23.0,0,35.8,20.9,1346.0,7.5,46.1,53.6,6.4,90.4,84.0,78.3,-5.7,47,0,49,49.0,75.0,7.2,11.2,6.6,2023-12-03 12:25:41,79.4,30.5,27.5,259.0
364,2023-12-03 12:40:00,369.5,314.2,0.85,69.2,234.9,23.0,0,35.5,20.8,1343.7,6.6,46.6,53.2,6.1,90.3,84.2,78.3,-5.9,47,0,49,49.0,74.8,7.3,11.3,6.6,2023-12-03 12:35:41,79.1,30.3,27.3,259.0
365,2023-12-03 12:50:00,389.6,290.1,0.745,62.1,210.6,23.0,0,35.8,20.7,1355.3,6.9,46.5,53.4,6.1,90.0,83.9,78.3,-5.6,47,0,49,49.0,72.6,7.9,12.3,7.1,2023-12-03 12:45:41,77.5,30.3,27.1,259.0
366,2023-12-03 13:00:00,395.3,323.1,0.817,71.8,243.6,22.9,0,35.8,20.9,1355.3,7.0,46.3,53.3,6.3,90.5,84.2,78.8,-5.4,47,0,49,49.0,75.4,7.1,11.1,6.5,2023-12-03 12:55:41,78.0,30.6,27.4,259.0
367,2023-12-03 13:10:00,358.9,291.4,0.812,62.3,211.5,23.0,0,35.8,21.0,1346.0,6.4,46.8,53.2,6.1,90.4,84.3,78.8,-5.5,47,0,49,49.0,72.6,7.9,12.3,7.2,2023-12-03 13:05:41,78.6,30.6,27.5,259.0
368,2023-12-03 13:20:00,396.3,298.7,0.754,64.6,219.1,22.9,0,35.8,20.9,1358.7,7.0,46.5,53.5,6.4,90.7,84.3,78.8,-5.5,47,0,49,49.0,73.3,7.7,12.0,7.0,2023-12-03 13:15:41,78.0,30.8,27.6,259.0
369,2023-12-03 13:30:00,391.2,318.9,0.815,70.5,239.1,22.9,0,35.9,21.0,1341.3,7.0,46.4,53.4,6.5,90.7,84.2,78.8,-5.4,47,0,49,49.0,75.0,7.2,11.2,6.6,2023-12-03 13:25:41,77.2,30.7,27.4,259.0
370,2023-12-03 13:40:00,381.4,296.0,0.776,63.7,216.3,22.8,0,36.0,20.8,1346.0,6.8,46.4,53.2,6.3,90.5,84.2,78.8,-5.4,47,0,49,49.0,73.1,7.7,12.2,7.0,2023-12-03 13:35:42,75.1,30.8,27.2,258.0
371,2023-12-03 13:50:00,404.5,315.5,0.78,69.5,235.9,23.1,0,35.7,20.8,1348.3,7.2,46.5,53.7,6.4,90.6,84.2,78.8,-5.4,47,0,49,49.0,74.8,7.3,11.3,6.6,2023-12-03 13:45:42,76.1,31.0,27.5,258.0
372,2023-12-03 14:00:00,387.6,318.8,0.822,70.4,238.8,22.9,0,35.9,21.2,1348.3,6.9,46.8,53.7,6.1,90.3,84.2,78.3,-5.9,47,0,49,49.0,74.9,7.2,11.3,6.6,2023-12-03 13:55:42,74.9,30.8,27.1,258.0
373,2023-12-03 14:10:00,397.8,316.4,0.795,69.8,236.7,22.9,0,35.8,21.0,1344.8,7.1,46.3,53.4,6.6,90.9,84.3,78.3,-6.0,47,0,49,49.0,74.8,7.2,11.3,6.6,2023-12-03 14:05:42,75.2,30.7,27.0,258.0
374,2023-12-03 14:20:00,366.1,287.7,0.786,61.3,208.0,23.1,0,35.7,20.9,1351.8,6.5,46.5,53.0,6.0,90.2,84.2,78.3,-5.9,47,0,49,49.0,72.3,8.0,12.4,7.3,2023-12-03 14:15:42,74.8,30.6,26.9,258.0
375,2023-12-03 14:30:00,369.5,310.5,0.84,67.8,231.0,22.9,0,35.5,21.1,1343.7,6.6,46.7,53.3,6.2,90.2,84.0,78.3,-5.7,47,0,49,49.0,74.4,7.4,11.4,6.8,2023-12-03 14:25:42,74.1,30.8,27.0,258.0
376,2023-12-03 14:40:00,368.2,293.9,0.798,62.9,214.2,22.8,0,35.9,20.9,1339.0,6.6,46.6,53.2,6.0,89.7,83.7,78.3,-5.4,47,0,49,49.0,72.9,7.8,12.2,7.1,2023-12-03 14:35:42,74.8,30.8,27.1,258.0
377,2023-12-03 14:50:00,379.4,294.8,0.777,63.5,215.4,23.0,0,35.7,20.7,1339.0,6.8,46.5,53.3,6.0,89.7,83.7,78.3,-5.4,47,0,49,49.0,73.1,7.8,12.1,7.0,2023-12-03 14:45:42,74.6,30.7,27.0,258.0
378,2023-12-03 15:00:00,377.7,298.5,0.79,64.6,219.0,22.8,0,35.6,21.1,1353.0,6.7,46.6,53.3,6.0,89.9,83.9,76.8,-7.1,47,0,49,49.0,73.4,7.6,11.9,7.1,2023-12-03 14:55:42,74.2,30.7,26.9,258.0
379,2023-12-03 15:20:00,364.2,289.0,0.793,61.7,209.3,22.9,0,35.7,21.1,1344.8,6.5,46.7,53.2,6.0,89.8,83.8,76.8,-7.0,47,0,49,49.0,72.4,7.9,12.3,7.3,2023-12-03 15:15:42,75.7,30.6,27.0,258.0
380,2023-12-03 15:30:00,374.8,297.1,0.793,64.0,217.2,23.0,0,35.9,21.0,1342.5,6.7,46.8,53.5,5.8,89.7,83.9,76.8,-7.1,47,0,49,49.0,73.1,7.7,12.1,7.1,2023-12-03 15:25:42,76.1,30.5,27.0,258.0
381,2023-12-03 15:40:00,372.1,292.9,0.787,62.9,213.3,22.8,0,35.8,21.0,1353.0,6.6,46.8,53.4,6.1,90.0,83.9,76.8,-7.1,47,0,49,49.0,72.8,7.8,12.2,7.2,2023-12-03 15:35:42,75.5,30.5,26.9,258.0
382,2023-12-03 15:50:00,380.7,296.2,0.778,63.8,216.6,22.8,0,35.8,21.0,1343.7,6.8,46.7,53.5,6.1,90.2,84.1,76.8,-7.3,47,0,49,49.0,73.1,7.7,12.1,7.1,2023-12-03 15:45:42,75.5,30.6,27.0,258.0
383,2023-12-03 16:00:00,368.9,289.0,0.783,61.8,209.7,22.9,0,35.7,20.8,1341.3,6.6,46.8,53.4,6.3,90.5,84.2,76.8,-7.4,47,0,49,49.0,72.5,7.9,12.3,7.2,2023-12-03 15:55:42,75.6,30.6,27.0,258.0
384,2023-12-03 16:10:00,421.4,319.1,0.757,70.6,239.6,22.8,0,35.5,21.1,1348.3,7.5,45.9,53.4,6.6,90.8,84.2,76.8,-7.4,47,0,49,49.0,75.1,7.2,11.1,6.6,2023-12-03 16:05:42,76.3,30.6,27.1,258.0
385,2023-12-03 16:20:00,365.5,313.3,0.857,68.9,233.8,23.0,0,35.4,21.1,1349.5,6.5,46.6,53.1,6.0,90.5,84.5,76.8,-7.7,47,0,49,49.0,74.6,7.3,11.3,6.7,2023-12-03 16:15:42,76.0,30.7,27.2,258.0
386,2023-12-03 16:30:00,349.2,290.5,0.832,62.2,211.1,23.0,0,35.7,20.8,1351.8,6.2,46.7,52.9,5.9,90.1,84.2,76.8,-7.4,47,0,49,49.0,72.7,7.9,12.3,7.2,2023-12-03 16:25:42,76.5,30.6,27.2,258.0
387,2023-12-03 16:40:00,363.0,292.3,0.805,62.7,212.9,22.8,0,35.6,21.0,1340.2,6.5,46.7,53.2,6.0,90.1,84.1,76.8,-7.3,47,0,49,49.0,72.8,7.8,12.2,7.2,2023-12-03 16:35:42,75.6,30.6,27.0,258.0
388,2023-12-03 16:50:00,362.3,290.3,0.801,62.2,210.8,22.9,0,35.8,21.0,1337.8,6.5,46.5,53.0,5.9,89.9,84.0,76.8,-7.2,47,0,49,49.0,72.6,7.9,12.3,7.2,2023-12-03 16:45:42,75.8,30.6,27.0,258.0
389,2023-12-03 17:00:00,345.6,296.6,0.858,63.9,216.8,22.8,0,35.9,21.1,1337.8,6.2,46.6,52.8,5.8,89.8,84.0,76.8,-7.2,47,0,49,49.0,73.1,7.7,12.1,7.1,2023-12-03 16:55:42,75.9,30.5,27.0,258.0
390,2023-12-03 17:10:00,345.9,288.6,0.834,61.5,208.8,22.8,0,35.8,21.2,1339.0,6.2,46.7,52.9,5.7,89.5,83.8,76.8,-7.0,47,0,49,49.0,72.4,7.9,12.4,7.3,2023-12-03 17:05:42,75.9,30.5,27.0,258.0
391,2023-12-03 17:20:00,361.7,292.3,0.808,62.7,212.7,22.8,0,35.7,21.1,1335.5,6.5,46.5,53.0,5.8,89.6,83.8,76.8,-7.0,47,0,49,49.0,72.8,7.8,12.2,7.2,2023-12-03 17:15:42,76.3,30.5,27.0,258.0
392,2023-12-03 17:30:00,352.4,301.7,0.856,65.4,222.0,23.0,0,35.6,21.0,1342.5,6.3,46.3,52.6,5.8,89.6,83.8,76.8,-7.0,47,0,49,49.0,73.6,7.6,11.8,7.0,2023-12-03 17:25:42,76.1,30.5,27.0,258.0
393,2023-12-03 17:40:00,346.8,286.7,0.827,61.1,207.1,23.0,0,35.7,20.9,1342.5,6.2,46.6,52.8,5.6,89.3,83.7,76.8,-6.9,47,0,49,49.0,72.2,8.0,12.5,7.3,2023-12-03 17:35:42,76.2,30.5,27.0,258.0
394,2023-12-03 17:50:00,346.2,285.9,0.826,60.6,206.5,22.8,0,35.6,21.0,1340.2,6.2,46.7,52.9,5.6,89.4,83.8,76.8,-7.0,47,0,49,49.0,72.2,8.0,12.5,7.4,2023-12-03 17:45:42,76.6,30.4,27.0,258.0
395,2023-12-03 18:00:00,343.5,288.6,0.84,61.4,209.3,22.7,0,35.6,21.0,1329.6,6.2,46.6,52.8,5.7,89.4,83.7,76.3,-7.4,47,0,49,49.0,72.5,7.9,12.3,7.3,2023-12-03 17:55:42,77.1,30.4,27.1,258.0
396,2023-12-03 18:10:00,315.3,287.0,0.91,61.3,208.0,24.5,0,33.5,21.0,1375.9,5.5,46.5,52.0,5.8,89.7,83.9,76.3,-7.6,48,0,48,49.0,72.5,8.5,11.7,7.3,2023-12-03 18:05:42,78.4,30.4,27.2,258.0
397,2023-12-03 18:20:00,325.2,288.3,0.887,61.8,209.8,24.1,0,33.4,20.9,1369.1,5.7,46.4,52.1,5.7,89.7,84.0,76.3,-7.7,48,0,48,49.0,72.8,8.4,11.6,7.3,2023-12-03 18:15:42,79.1,30.3,27.3,258.0
398,2023-12-03 18:30:00,314.8,274.3,0.871,57.5,195.2,24.3,0,33.6,21.2,1373.7,5.5,46.7,52.2,5.3,89.3,84.0,76.3,-7.7,48,0,48,49.0,71.2,8.8,12.2,7.7,2023-12-03 18:25:42,79.4,30.3,27.3,258.0
399,2023-12-03 18:40:00,348.0,278.4,0.8,58.8,199.4,24.4,0,33.6,21.0,1369.1,6.1,46.6,52.7,5.9,89.9,84.0,76.3,-7.7,48,0,48,49.0,71.6,8.7,12.1,7.6,2023-12-03 18:35:42,79.4,30.2,27.3,258.0
400,2023-12-03 18:50:00,346.2,287.8,0.831,61.5,208.6,24.4,0,33.6,21.2,1362.2,6.1,46.5,52.6,5.9,90.1,84.2,76.3,-7.9,48,0,48,49.0,72.5,8.5,11.7,7.4,2023-12-03 18:45:42,79.8,30.3,27.4,258.0
401,2023-12-03 19:00:00,317.8,291.0,0.915,62.4,211.9,24.3,0,33.7,21.1,1362.2,5.6,46.8,52.4,5.8,90.0,84.2,77.5,-6.7,48,0,48,49.0,72.8,8.4,11.6,7.2,2023-12-03 18:55:42,78.7,30.3,27.2,258.0
402,2023-12-03 19:10:00,342.3,280.3,0.819,59.3,201.2,24.2,0,33.9,20.9,1369.1,6.0,46.5,52.5,5.7,89.9,84.2,77.5,-6.7,48,0,48,49.0,71.8,8.6,12.1,7.5,2023-12-03 19:05:42,80.5,30.3,27.5,258.0
403,2023-12-03 19:20:00,319.5,279.9,0.876,59.3,201.3,24.2,0,33.4,20.9,1369.1,5.6,46.7,52.3,5.8,90.0,84.2,77.5,-6.7,48,0,48,49.0,71.9,8.7,11.9,7.5,2023-12-03 19:15:42,80.8,30.3,27.5,258.0
404,2023-12-03 19:30:00,352.2,296.4,0.842,64.0,217.3,24.2,0,33.8,21.0,1363.4,6.2,46.4,52.6,5.8,90.1,84.3,77.5,-6.8,48,0,48,49.0,73.3,8.2,11.4,7.1,2023-12-03 19:25:42,80.6,30.3,27.5,258.0
405,2023-12-03 19:40:00,346.8,289.3,0.834,62.0,210.5,24.3,0,33.7,21.0,1364.5,6.1,46.4,52.5,5.8,90.0,84.2,77.5,-6.7,48,0,48,49.0,72.7,8.4,11.6,7.2,2023-12-03 19:35:42,78.7,30.4,27.3,258.0
406,2023-12-03 19:50:00,337.4,278.7,0.826,58.9,199.9,24.3,0,33.5,21.0,1372.5,5.9,46.4,52.3,5.5,89.7,84.2,77.5,-6.7,48,0,48,49.0,71.7,8.7,12.0,7.5,2023-12-03 19:45:42,78.4,30.4,27.3,258.0
407,2023-12-03 20:00:00,330.3,288.5,0.873,61.8,209.7,24.3,0,33.5,21.0,1366.8,5.8,46.4,52.2,5.6,89.6,84.0,77.9,-6.1,48,0,48,49.0,72.7,8.4,11.6,7.3,2023-12-03 19:55:42,77.7,30.5,27.2,258.0
408,2023-12-03 20:20:00,317.8,279.1,0.878,59.4,201.5,24.1,0,33.6,19.8,1362.2,5.6,46.5,52.1,5.3,89.1,83.8,77.9,-5.9,48,0,48,48.0,72.2,8.6,12.0,7.1,2023-12-03 20:15:42,78.7,30.5,27.5,258.0
409,2023-12-03 20:30:00,301.3,282.6,0.938,60.3,204.6,24.4,0,33.7,19.9,1364.5,5.3,46.6,51.9,5.3,89.0,83.7,77.9,-5.8,48,0,48,48.0,72.4,8.6,11.9,7.0,2023-12-03 20:25:42,75.9,30.4,26.9,258.0
410,2023-12-03 20:40:00,317.3,278.7,0.878,59.3,201.1,24.4,0,33.4,19.9,1359.9,5.6,46.4,52.0,5.6,89.2,83.6,77.9,-5.7,48,0,48,48.0,72.2,8.7,12.0,7.1,2023-12-03 20:35:42,75.4,30.4,26.8,258.0
411,2023-12-03 20:50:00,312.2,280.9,0.9,59.9,203.3,24.2,0,33.7,19.7,1362.2,5.5,46.5,52.0,5.2,88.9,83.7,77.9,-5.8,48,0,48,48.0,72.4,8.6,12.0,7.0,2023-12-03 20:45:42,76.0,30.4,26.9,258.0
412,2023-12-03 21:00:00,308.0,276.2,0.897,58.4,198.2,24.3,0,33.8,19.9,1369.1,5.4,46.5,51.9,5.3,89.0,83.7,77.2,-6.5,48,0,48,48.0,71.8,8.8,12.2,7.2,2023-12-03 20:55:42,78.5,30.4,27.3,258.0
413,2023-12-03 21:10:00,318.1,274.6,0.863,58.4,199.3,24.2,0,31.4,19.7,1363.4,5.6,46.5,52.1,5.4,89.2,83.8,77.2,-6.6,48,0,47,48.0,72.6,8.8,11.4,7.2,2023-12-03 21:05:42,78.3,30.4,27.3,258.0
414,2023-12-03 21:20:00,325.4,281.4,0.865,60.4,205.9,24.1,0,31.5,19.9,1370.2,5.7,46.4,52.1,5.4,89.3,83.9,77.2,-6.7,48,0,47,48.0,73.2,8.6,11.2,7.1,2023-12-03 21:15:42,80.4,30.2,27.4,258.0
415,2023-12-03 21:30:00,323.8,281.3,0.869,60.6,205.7,24.3,0,31.6,19.7,1363.4,5.7,46.4,52.1,5.3,89.6,84.3,77.2,-7.1,48,0,47,48.0,73.1,8.6,11.2,7.0,2023-12-03 21:25:42,83.0,30.2,27.8,258.0
416,2023-12-03 21:40:00,317.6,281.0,0.885,60.4,205.0,24.3,0,31.8,19.9,1361.1,5.6,46.4,52.0,5.5,89.7,84.2,77.2,-7.0,48,0,47,48.0,73.0,8.6,11.3,7.1,2023-12-03 21:35:43,82.2,30.1,27.5,257.0
417,2023-12-03 21:50:00,305.2,279.8,0.917,60.3,204.6,24.2,0,31.2,19.7,1356.4,5.4,46.7,52.1,5.6,89.8,84.2,77.2,-7.0,48,0,47,48.0,73.1,8.7,11.2,7.0,2023-12-03 21:45:43,82.5,30.1,27.6,257.0
418,2023-12-03 22:00:00,257.8,282.7,1.097,61.0,207.1,24.1,0,31.5,20.0,1344.8,4.6,47.4,52.0,4.8,88.4,83.6,76.8,-6.8,48,0,47,48.0,73.3,8.5,11.1,7.1,2023-12-03 21:55:43,79.9,30.1,27.2,257.0
419,2023-12-03 22:10:00,286.0,232.2,0.812,46.2,157.0,24.0,0,31.5,19.7,1346.0,5.1,46.8,51.9,4.7,88.1,83.4,76.8,-6.6,48,0,47,48.0,67.6,10.3,13.6,8.5,2023-12-03 22:05:43,80.9,30.1,27.4,257.0
420,2023-12-03 22:20:00,284.8,268.3,0.942,56.8,192.7,24.0,0,31.6,20.0,1340.2,5.1,46.5,51.6,4.7,87.8,83.1,76.8,-6.3,48,0,47,48.0,71.8,8.9,11.8,7.5,2023-12-03 22:15:43,81.0,30.1,27.4,257.0
421,2023-12-03 22:30:00,273.4,207.2,0.758,38.8,131.8,23.9,0,31.5,19.9,1339.0,4.9,46.7,51.6,4.6,87.3,82.7,76.8,-5.9,48,0,47,48.0,63.6,11.5,15.2,9.6,2023-12-03 22:25:43,78.0,30.1,27.0,257.0
422,2023-12-03 22:40:00,248.4,236.1,0.95,47.4,161.0,24.0,0,31.2,19.8,1324.9,4.5,47.2,51.7,4.3,86.3,82.0,76.8,-5.2,48,0,47,48.0,68.2,10.2,13.2,8.4,2023-12-03 22:35:43,76.6,30.2,26.8,257.0
423,2023-12-03 22:50:00,250.4,245.5,0.98,50.0,169.7,24.2,0,31.8,19.8,1335.5,4.5,47.0,51.5,4.5,86.0,81.5,76.8,-4.7,48,0,47,48.0,69.1,9.9,12.9,8.1,2023-12-03 22:45:43,75.7,30.1,26.6,257.0
424,2023-12-03 23:00:00,241.6,204.1,0.845,37.7,128.1,24.1,0,31.6,20.3,1348.3,4.3,47.3,51.6,4.5,86.1,81.6,77.5,-4.1,48,0,47,48.0,62.8,11.8,15.5,9.9,2023-12-03 22:55:43,76.2,30.0,26.6,257.0
425,2023-12-03 23:10:00,228.3,275.4,1.206,59.2,200.9,24.2,0,31.6,18.6,1336.7,4.1,47.3,51.4,4.2,85.8,81.6,77.5,-4.1,48,0,47,47.0,73.0,8.8,11.5,6.8,2023-12-03 23:05:43,78.3,29.8,26.7,257.0
426,2023-12-03 23:20:00,222.8,187.3,0.841,33.2,112.8,24.3,0,31.3,18.9,1336.7,4.0,47.0,51.0,4.1,85.6,81.5,77.5,-4.0,48,0,47,47.0,60.3,13.0,16.7,10.1,2023-12-03 23:15:43,79.0,29.8,26.8,257.0
427,2023-12-03 23:30:00,210.5,248.3,1.18,51.2,173.9,24.1,0,31.6,18.7,1329.6,3.8,47.1,50.9,3.9,85.3,81.4,77.5,-3.9,48,0,47,47.0,70.0,9.7,12.7,7.5,2023-12-03 23:25:43,78.9,29.8,26.8,257.0
428,2023-12-03 23:40:00,177.3,170.5,0.961,28.2,95.9,24.1,0,31.5,18.9,1329.6,3.2,47.4,50.6,3.7,85.0,81.3,77.5,-3.8,48,0,47,47.0,56.3,14.1,18.5,11.1,2023-12-03 23:35:43,78.9,29.8,26.8,257.0
429,2023-12-03 23:50:00,164.6,253.3,1.539,52.7,178.8,24.0,0,31.7,18.8,1316.6,3.0,47.5,50.5,3.7,84.7,81.0,77.5,-3.5,48,0,47,47.0,70.6,9.5,12.5,7.4,2023-12-03 23:45:43,79.4,29.7,26.8,257.0
430,2023-12-04 00:00:00,173.9,183.1,1.053,32.1,108.9,24.0,0,31.4,18.8,1346.0,3.1,47.4,50.5,3.5,84.5,81.0,76.5,-4.5,48,0,47,47.0,59.5,13.1,17.2,10.2,2023-12-03 23:55:43,79.2,29.7,26.8,257.0
431,2023-12-04 00:10:00,188.7,246.4,1.306,50.7,172.2,24.1,0,31.5,18.7,1332.0,3.4,47.5,50.9,3.6,84.4,80.8,76.5,-4.3,48,0,47,47.0,69.9,9.8,12.8,7.6,2023-12-04 00:05:43,79.2,29.7,26.7,257.0
432,2023-12-04 00:20:00,166.1,205.1,1.235,38.5,130.7,24.0,0,31.6,18.8,1328.4,3.0,47.4,50.4,3.7,84.4,80.7,76.5,-4.2,48,0,47,47.0,63.7,11.7,15.4,9.2,2023-12-04 00:15:43,78.9,29.6,26.6,257.0
433,2023-12-04 00:30:00,166.1,235.4,1.418,47.2,161.1,24.0,0,31.7,18.7,1328.4,3.0,47.6,50.6,3.7,84.3,80.6,76.5,-4.1,48,0,47,47.0,68.4,10.2,13.5,7.9,2023-12-04 00:25:43,80.0,29.4,26.6,257.0
434,2023-12-04 00:40:00,170.5,184.2,1.08,32.0,109.8,24.0,0,31.6,18.8,1320.1,3.1,47.6,50.7,3.4,83.9,80.5,76.5,-4.0,48,0,47,47.0,59.6,13.0,17.1,10.2,2023-12-04 00:35:43,79.5,29.4,26.5,257.0
435,2023-12-04 00:50:00,176.0,235.7,1.339,47.6,161.5,24.0,0,31.4,18.8,1320.1,3.2,47.4,50.6,3.5,83.8,80.3,76.5,-3.8,48,0,47,47.0,68.5,10.2,13.3,8.0,2023-12-04 00:45:43,78.9,29.3,26.3,257.0
436,2023-12-04 01:00:00,166.2,224.5,1.351,44.2,150.1,24.0,0,31.6,18.8,1329.6,3.0,47.4,50.4,3.4,83.7,80.3,75.7,-4.6,48,0,47,47.0,66.9,10.7,14.1,8.4,2023-12-04 00:55:43,79.9,29.3,26.5,257.0
437,2023-12-04 01:10:00,186.9,165.5,0.886,27.1,92.0,24.1,0,31.7,17.7,1318.9,3.4,47.1,50.5,3.4,83.7,80.3,75.7,-4.6,48,0,47,46.0,55.6,14.6,19.1,10.7,2023-12-04 01:05:43,80.2,29.4,26.6,257.0
438,2023-12-04 01:20:00,191.7,210.6,1.099,40.4,137.2,24.1,0,31.4,17.8,1314.2,3.5,46.7,50.2,3.7,84.0,80.3,75.7,-4.6,48,0,47,46.0,65.1,11.5,14.9,8.5,2023-12-04 01:15:43,80.7,29.2,26.4,257.0
439,2023-12-04 01:30:00,192.3,200.9,1.044,37.7,127.9,23.9,0,31.4,17.7,1318.9,3.5,46.8,50.3,3.6,83.6,80.0,75.7,-4.3,48,0,47,46.0,63.7,11.9,15.6,8.8,2023-12-04 01:25:43,81.1,29.1,26.4,257.0
440,2023-12-04 01:40:00,165.5,169.5,1.024,28.2,95.9,24.1,0,31.8,17.7,1323.7,3.0,47.0,50.0,3.5,83.5,80.0,75.7,-4.3,48,0,47,46.0,56.6,14.2,18.7,10.5,2023-12-04 01:35:43,81.4,29.0,26.4,257.0
441,2023-12-04 01:50:00,180.7,230.5,1.275,46.3,157.1,24.0,0,31.6,17.7,1314.2,3.3,47.0,50.3,3.2,83.3,80.1,75.7,-4.4,48,0,47,46.0,68.2,10.4,13.7,7.7,2023-12-04 01:45:43,80.9,29.0,26.4,257.0
442,2023-12-04 02:00:00,186.0,202.9,1.091,38.1,129.4,23.9,0,31.7,17.7,1313.0,3.4,47.0,50.4,3.4,83.3,79.9,75.6,-4.3,48,0,47,46.0,63.8,11.8,15.6,8.7,2023-12-04 01:55:43,81.0,29.0,26.3,257.0
443,2023-12-04 02:10:00,164.4,197.5,1.201,36.7,124.6,23.9,0,31.5,17.6,1315.4,3.0,47.2,50.2,3.1,83.1,80.0,75.6,-4.4,48,0,47,46.0,63.1,12.1,15.9,8.9,2023-12-04 02:05:43,80.6,29.0,26.2,257.0
444,2023-12-04 02:20:00,157.9,221.8,1.404,43.8,148.6,23.8,0,31.6,17.8,1307.0,2.9,47.3,50.2,3.0,82.7,79.7,75.6,-4.1,48,0,47,46.0,67.0,10.7,14.2,8.0,2023-12-04 02:15:43,80.4,29.0,26.2,257.0
445,2023-12-04 02:30:00,178.6,149.8,0.839,22.6,76.7,23.7,0,31.6,17.8,1298.6,3.3,46.8,50.1,3.1,82.6,79.5,75.6,-3.9,48,0,47,46.0,51.2,15.8,21.1,11.8,2023-12-04 02:25:43,80.5,29.0,26.2,257.0
446,2023-12-04 02:40:00,183.8,178.9,0.973,31.1,105.8,23.8,0,31.6,17.7,1297.4,3.4,46.6,50.0,3.1,82.5,79.4,75.6,-3.8,48,0,47,46.0,59.1,13.3,17.7,9.9,2023-12-04 02:35:43,80.2,29.0,26.2,257.0
447,2023-12-04 02:50:00,168.7,214.0,1.269,41.6,141.1,23.8,0,31.5,17.5,1305.8,3.1,47.0,50.1,3.0,82.1,79.1,75.6,-3.5,48,0,47,46.0,65.9,11.1,14.7,8.2,2023-12-04 02:45:43,79.3,29.1,26.2,257.0
448,2023-12-04 03:00:00,157.1,186.0,1.184,33.3,112.9,23.8,0,31.6,17.7,1299.8,2.9,47.3,50.2,2.9,82.1,79.2,75.0,-4.2,48,0,47,46.0,60.7,12.8,17.0,9.5,2023-12-04 02:55:43,79.7,29.0,26.2,257.0
449,2023-12-04 03:10:00,136.3,196.1,1.439,36.2,122.9,23.9,0,31.6,17.7,1308.2,2.5,47.2,49.7,3.0,82.1,79.1,75.0,-4.1,48,0,47,46.0,62.7,12.2,16.1,9.0,2023-12-04 03:05:43,80.5,28.8,26.0,257.0
450,2023-12-04 03:20:00,168.7,226.5,1.343,45.2,153.4,23.8,0,31.4,17.9,1305.8,3.1,46.8,49.9,3.1,82.2,79.1,75.0,-4.1,48,0,47,46.0,67.7,10.5,13.9,7.9,2023-12-04 03:15:43,80.6,28.8,26.0,257.0
451,2023-12-04 03:30:00,179.4,168.4,0.939,28.0,95.1,23.9,0,31.7,17.7,1304.6,3.3,46.7,50.0,3.2,82.2,79.0,75.0,-4.0,48,0,47,46.0,56.5,14.2,18.8,10.5,2023-12-04 03:25:43,80.3,28.8,26.0,257.0
452,2023-12-04 03:40:00,184.0,155.4,0.844,23.8,81.9,23.9,0,31.6,17.9,1298.6,3.4,46.6,50.0,3.0,81.9,78.9,75.0,-3.9,48,0,47,46.0,52.7,15.4,20.4,11.5,2023-12-04 03:35:43,79.2,28.7,25.8,257.0
453,2023-12-04 03:50:00,130.9,231.4,1.767,46.3,158.3,23.8,0,31.6,17.7,1309.4,2.4,47.4,49.8,2.7,81.5,78.8,75.0,-3.8,48,0,47,46.0,68.4,10.3,13.6,7.6,2023-12-04 03:45:43,78.5,28.8,25.7,257.0
454,2023-12-04 04:00:00,157.3,211.8,1.346,40.9,138.7,23.7,0,31.6,17.8,1302.2,2.9,47.0,49.9,3.0,81.6,78.6,75.0,-3.6,48,0,47,46.0,65.5,11.2,14.9,8.4,2023-12-04 03:55:43,77.8,28.8,25.7,257.0
455,2023-12-04 04:10:00,196.2,152.9,0.779,23.5,79.7,23.7,0,31.7,17.8,1308.2,3.6,46.3,49.9,3.0,81.6,78.6,75.0,-3.6,48,0,47,46.0,52.1,15.5,20.7,11.6,2023-12-04 04:05:43,76.8,28.8,25.5,257.0
456,2023-12-04 04:20:00,162.8,150.5,0.924,22.8,77.3,23.7,0,31.6,17.8,1302.2,3.0,46.8,49.8,3.0,81.3,78.3,75.0,-3.3,48,0,47,46.0,51.4,15.8,21.0,11.8,2023-12-04 04:15:43,76.5,28.8,25.4,257.0
457,2023-12-04 04:30:00,141.2,227.3,1.61,45.4,154.0,23.9,0,31.6,17.8,1303.4,2.6,47.4,50.0,2.9,81.1,78.2,75.0,-3.2,48,0,47,46.0,67.8,10.5,13.9,7.8,2023-12-04 04:25:43,76.6,28.7,25.4,257.0
458,2023-12-04 04:40:00,181.2,232.9,1.285,47.0,159.5,24.0,0,31.5,17.9,1317.8,3.3,47.1,50.4,3.4,81.7,78.3,75.0,-3.3,48,0,47,46.0,68.5,10.3,13.5,7.7,2023-12-04 04:35:43,78.4,28.5,25.5,257.0
459,2023-12-04 04:50:00,202.8,165.5,0.816,27.2,92.3,23.8,0,31.6,17.9,1315.4,3.7,46.9,50.6,3.6,82.0,78.4,75.0,-3.4,48,0,47,46.0,55.7,14.4,19.1,10.8,2023-12-04 04:45:43,78.0,28.4,25.3,257.0
460,2023-12-04 05:00:00,229.5,235.1,1.024,47.6,161.6,24.1,0,31.5,17.8,1343.7,4.1,46.9,51.0,3.9,82.4,78.5,76.1,-2.4,48,0,47,46.0,68.8,10.2,13.4,7.6,2023-12-04 04:55:43,79.0,28.2,25.3,257.0
461,2023-12-04 05:10:00,247.0,209.3,0.848,40.2,136.4,24.1,0,31.2,17.6,1347.2,4.4,47.1,51.5,4.5,83.3,78.8,76.1,-2.7,48,0,47,46.0,65.1,11.5,14.9,8.4,2023-12-04 05:05:43,79.7,28.2,25.3,257.0
462,2023-12-04 05:20:00,240.5,225.9,0.939,45.0,152.6,24.3,0,31.5,17.5,1342.5,4.3,47.3,51.6,4.2,83.7,79.5,76.1,-3.4,48,0,47,46.0,67.6,10.7,13.9,7.8,2023-12-04 05:15:43,79.9,28.2,25.4,257.0
463,2023-12-04 05:30:00,253.0,252.1,0.996,52.6,178.5,24.2,0,31.5,17.9,1349.5,4.5,47.3,51.8,4.4,84.0,79.6,76.1,-3.5,48,0,47,46.0,70.8,9.6,12.5,7.1,2023-12-04 05:25:43,79.6,28.1,25.3,257.0
464,2023-12-04 05:40:00,270.1,218.4,0.808,42.6,144.5,24.2,0,31.8,17.9,1350.6,4.8,47.3,52.1,4.6,84.3,79.7,76.1,-3.6,48,0,47,46.0,66.2,11.1,14.6,8.2,2023-12-04 05:35:43,80.2,28.1,25.3,257.0
465,2023-12-04 05:50:00,258.4,215.8,0.835,41.9,142.2,24.2,0,31.7,17.6,1348.3,4.6,47.4,52.0,4.4,84.1,79.7,76.1,-3.6,48,0,47,46.0,65.9,11.2,14.7,8.1,2023-12-04 05:45:43,79.4,28.1,25.2,257.0
466,2023-12-04 06:00:00,258.4,236.7,0.916,48.1,163.3,24.2,0,31.4,17.8,1348.3,4.6,47.3,51.9,4.5,84.3,79.8,74.8,-5.0,48,0,47,46.0,69.0,10.2,13.3,7.5,2023-12-04 05:55:43,78.6,28.3,25.3,257.0
467,2023-12-04 06:10:00,287.3,234.0,0.815,47.3,160.5,24.3,0,31.5,17.7,1351.8,5.1,47.1,52.2,4.8,84.9,80.1,74.8,-5.3,48,0,47,46.0,68.6,10.4,13.5,7.6,2023-12-04 06:05:43,84.4,28.2,26.0,257.0
468,2023-12-04 06:20:00,287.8,231.7,0.805,46.6,158.3,24.1,0,31.4,17.9,1354.1,5.1,47.3,52.4,4.7,85.1,80.4,74.8,-5.6,48,0,47,46.0,68.3,10.4,13.5,7.7,2023-12-04 06:15:43,86.1,27.6,25.7,257.0
469,2023-12-04 06:30:00,288.2,237.5,0.824,47.9,163.7,24.3,0,31.6,17.9,1356.4,5.1,47.2,52.3,5.0,85.5,80.5,74.8,-5.7,48,0,47,46.0,68.9,10.2,13.3,7.5,2023-12-04 06:25:44,86.7,27.3,25.5,256.0
470,2023-12-04 06:40:00,275.8,228.3,0.828,45.7,155.0,24.1,0,31.5,17.7,1350.6,4.9,47.3,52.2,4.9,85.3,80.4,74.8,-5.6,48,0,47,46.0,67.9,10.6,13.8,7.7,2023-12-04 06:35:43,86.8,27.3,25.5,257.0
471,2023-12-04 06:50:00,269.9,230.2,0.853,46.2,156.9,24.3,0,31.4,17.6,1349.5,4.8,47.4,52.2,4.7,85.1,80.4,74.8,-5.6,48,0,47,46.0,68.2,10.5,13.6,7.7,2023-12-04 06:45:43,86.9,27.3,25.5,257.0
472,2023-12-04 07:00:00,292.6,232.9,0.796,46.6,159.2,24.2,0,31.7,17.8,1350.6,5.2,47.0,52.2,4.9,85.3,80.4,74.3,-6.1,48,0,47,46.0,68.3,10.4,13.6,7.6,2023-12-04 06:55:43,87.3,27.2,25.5,257.0
473,2023-12-04 07:10:00,281.9,232.3,0.824,45.7,156.1,24.4,0,33.1,18.7,1353.0,5.0,47.2,52.2,4.7,85.3,80.6,74.3,-6.3,48,0,48,47.0,67.2,10.5,14.3,8.0,2023-12-04 07:05:43,87.0,27.3,25.5,257.0
474,2023-12-04 07:20:00,299.5,236.6,0.79,47.2,160.1,24.3,0,33.6,18.6,1356.4,5.3,47.0,52.3,4.8,85.3,80.5,74.3,-6.2,48,0,48,47.0,67.7,10.3,14.2,7.9,2023-12-04 07:15:43,86.4,27.5,25.6,257.0
475,2023-12-04 07:30:00,273.1,230.6,0.844,45.4,154.0,24.3,0,33.4,18.9,1365.6,4.8,47.2,52.0,4.7,85.2,80.5,74.3,-6.2,48,0,48,47.0,66.8,10.5,14.5,8.2,2023-12-04 07:25:44,86.0,27.6,25.6,256.0
476,2023-12-04 07:40:00,295.1,239.7,0.812,48.0,162.9,24.4,0,33.7,18.8,1362.2,5.2,47.3,52.5,4.8,85.5,80.7,74.3,-6.4,48,0,48,47.0,68.0,10.2,14.1,7.8,2023-12-04 07:35:44,85.5,27.7,25.7,256.0
477,2023-12-04 07:50:00,300.6,241.1,0.802,48.5,164.5,24.4,0,33.3,18.8,1361.1,5.3,47.5,52.8,4.9,85.8,80.9,74.3,-6.6,48,0,48,47.0,68.2,10.1,13.8,7.8,2023-12-04 07:45:44,85.2,27.7,25.7,256.0
478,2023-12-04 08:00:00,330.6,249.2,0.754,50.9,172.6,24.3,0,33.6,18.7,1367.9,5.8,46.8,52.6,5.3,86.2,80.9,75.0,-5.9,48,0,48,47.0,69.3,9.7,13.5,7.5,2023-12-04 07:55:44,85.0,27.8,25.7,256.0
479,2023-12-04 08:10:00,336.6,280.1,0.832,59.4,201.5,24.2,0,35.8,18.6,1369.1,5.9,46.3,52.2,5.5,87.1,81.6,75.0,-6.6,48,0,49,47.0,71.9,8.7,12.8,6.6,2023-12-04 08:05:44,84.9,27.9,25.8,256.0
480,2023-12-04 08:20:00,312.2,265.2,0.85,55.0,186.6,24.2,0,35.8,18.6,1362.2,5.5,46.4,51.9,5.5,87.2,81.7,75.0,-6.7,48,0,49,47.0,70.4,9.1,13.5,7.0,2023-12-04 08:15:44,84.9,27.9,25.8,256.0
481,2023-12-04 08:30:00,323.8,258.6,0.799,53.0,179.9,24.3,0,35.7,18.7,1363.4,5.7,46.4,52.1,5.3,87.1,81.8,75.0,-6.8,48,0,49,47.0,69.6,9.4,13.8,7.2,2023-12-04 08:25:44,84.2,28.1,25.9,256.0
482,2023-12-04 08:40:00,325.7,263.5,0.809,54.4,184.4,24.3,0,36.1,18.8,1371.4,5.7,46.6,52.3,5.1,87.1,82.0,75.0,-7.0,48,0,49,47.0,70.0,9.2,13.7,7.1,2023-12-04 08:35:44,83.4,28.3,26.0,256.0
483,2023-12-04 08:50:00,340.6,303.2,0.89,66.1,224.3,24.3,0,35.7,18.9,1362.2,6.0,46.2,52.2,5.7,87.8,82.1,75.0,-7.1,48,0,49,47.0,74.0,8.0,11.8,6.2,2023-12-04 08:45:44,82.9,28.5,26.1,256.0
484,2023-12-04 09:10:00,360.3,294.2,0.816,63.4,215.0,24.4,0,35.9,18.9,1372.5,6.3,46.4,52.7,5.8,88.4,82.6,77.0,-5.6,48,0,49,47.0,73.1,8.3,12.2,6.4,2023-12-04 09:05:44,82.6,28.8,26.4,256.0
485,2023-12-04 09:20:00,371.1,303.7,0.818,66.3,225.1,24.3,0,35.7,18.6,1370.2,6.5,46.4,52.9,5.9,88.9,83.0,77.0,-6.0,48,0,49,47.0,74.1,8.0,11.8,6.1,2023-12-04 09:15:44,82.3,28.9,26.4,256.0
486,2023-12-04 09:30:00,373.9,307.6,0.823,67.4,228.6,24.5,0,35.7,18.8,1380.5,6.5,46.4,52.9,6.0,89.4,83.4,77.0,-6.4,48,0,49,47.0,74.3,7.9,11.6,6.1,2023-12-04 09:25:44,82.2,29.2,26.7,256.0
487,2023-12-04 09:40:00,372.0,302.8,0.814,66.1,224.2,24.4,0,35.7,18.5,1373.7,6.5,46.6,53.1,6.1,89.7,83.6,77.0,-6.6,48,0,49,47.0,74.0,8.1,11.8,6.1,2023-12-04 09:35:44,81.8,29.3,26.7,256.0
488,2023-12-04 09:50:00,373.3,304.4,0.815,66.4,225.4,24.5,0,35.9,18.5,1378.2,6.5,46.3,52.8,6.1,90.0,83.9,77.0,-6.9,48,0,49,47.0,74.0,8.1,11.8,6.1,2023-12-04 09:45:44,82.5,29.4,26.9,256.0
489,2023-12-04 10:00:00,388.9,304.2,0.782,66.3,225.7,24.3,0,35.6,18.5,1372.5,6.8,46.3,53.1,6.2,90.5,84.3,79.0,-5.3,48,0,49,47.0,74.2,8.0,11.7,6.1,2023-12-04 09:55:44,80.9,29.8,27.1,256.0
490,2023-12-04 10:10:00,368.4,309.7,0.841,67.5,229.9,24.4,0,35.6,19.8,1381.6,6.4,46.4,52.8,6.2,90.4,84.2,79.0,-5.2,48,0,49,48.0,74.2,7.9,11.5,6.4,2023-12-04 10:05:44,80.8,29.9,27.2,256.0
491,2023-12-04 10:20:00,408.7,311.5,0.762,68.3,231.8,24.5,0,35.6,19.6,1381.6,7.1,46.4,53.5,6.5,91.0,84.5,79.0,-5.5,48,0,49,48.0,74.4,7.9,11.4,6.3,2023-12-04 10:15:44,80.8,30.0,27.2,256.0
492,2023-12-04 10:30:00,398.5,341.5,0.857,77.2,261.7,24.5,0,35.6,19.6,1386.2,6.9,46.6,53.5,6.9,91.6,84.7,79.0,-5.7,48,0,49,48.0,76.6,7.2,10.4,5.7,2023-12-04 10:25:45,80.6,29.9,27.2,255.0
493,2023-12-04 10:40:00,409.7,324.3,0.791,72.0,244.4,24.4,0,35.8,19.7,1385.0,7.1,46.4,53.5,6.3,91.3,85.0,79.0,-6.0,48,0,49,48.0,75.4,7.5,11.1,6.1,2023-12-04 10:35:45,82.1,30.0,27.4,255.0
494,2023-12-04 10:50:00,405.6,355.8,0.877,81.4,276.1,24.3,0,35.8,19.6,1390.7,7.0,46.3,53.3,6.9,91.9,85.0,79.0,-6.0,48,0,49,48.0,77.6,6.8,10.1,5.5,2023-12-04 10:45:45,81.8,29.9,27.3,255.0
495,2023-12-04 11:00:00,391.1,324.5,0.83,72.1,244.5,24.5,0,35.7,19.9,1380.5,6.8,46.8,53.6,6.6,91.6,85.0,80.4,-4.6,48,0,49,48.0,75.4,7.5,11.0,6.1,2023-12-04 10:55:44,81.0,29.7,27.0,256.0
496,2023-12-04 11:10:00,384.0,363.9,0.948,84.2,285.8,23.0,0,35.7,19.4,1355.3,6.8,46.4,53.2,6.8,91.8,85.0,80.4,-4.6,47,0,49,48.0,78.5,6.3,9.8,5.3,2023-12-04 11:05:45,82.2,29.7,27.2,255.0
497,2023-12-04 11:20:00,396.6,318.6,0.803,70.9,240.4,23.0,0,35.5,19.5,1359.9,7.0,46.5,53.5,6.5,91.6,85.1,80.4,-4.7,47,0,49,48.0,75.5,7.2,11.2,6.1,2023-12-04 11:15:44,81.6,29.9,27.3,256.0
498,2023-12-04 11:30:00,380.6,318.6,0.837,70.9,240.4,22.9,0,35.7,19.6,1363.4,6.7,46.8,53.5,6.4,91.3,84.9,80.4,-4.5,47,0,49,48.0,75.5,7.2,11.2,6.2,2023-12-04 11:25:45,82.6,29.9,27.4,255.0
499,2023-12-04 11:40:00,414.3,322.2,0.778,71.9,243.8,23.0,0,35.7,19.6,1362.2,7.3,46.3,53.6,6.7,91.7,85.0,80.4,-4.6,47,0,49,48.0,75.7,7.1,11.1,6.1,2023-12-04 11:35:45,80.5,29.9,27.2,255.0
500,2023-12-04 11:50:00,370.5,313.7,0.847,69.5,235.6,22.9,0,35.8,19.4,1347.2,6.6,46.8,53.4,6.4,91.5,85.1,80.4,-4.7,47,0,49,48.0,75.1,7.3,11.4,6.2,2023-12-04 11:45:45,79.7,30.2,27.3,255.0
501,2023-12-04 12:00:00,425.3,330.1,0.776,74.3,252.0,23.0,0,35.7,19.5,1361.1,7.5,46.2,53.7,6.8,91.9,85.1,79.0,-6.1,47,0,49,48.0,76.3,7.0,10.8,5.9,2023-12-04 11:55:45,78.8,30.4,27.4,255.0
502,2023-12-04 12:10:00,379.3,338.6,0.893,76.4,259.2,22.9,0,35.7,20.8,1358.7,6.7,46.6,53.3,7.0,91.8,84.8,79.0,-5.8,47,0,49,49.0,76.6,6.8,10.5,6.1,2023-12-04 12:05:44,79.1,30.2,27.2,256.0
503,2023-12-04 12:20:00,388.6,317.5,0.817,70.2,238.2,22.9,0,35.7,20.7,1351.8,6.9,46.8,53.7,6.5,91.9,85.4,79.0,-6.4,47,0,49,49.0,75.0,7.2,11.2,6.5,2023-12-04 12:15:44,79.1,30.4,27.4,256.0
504,2023-12-04 12:30:00,379.0,314.1,0.829,69.3,235.1,23.0,0,35.4,20.6,1357.6,6.7,46.9,53.6,6.5,91.9,85.4,79.0,-6.4,47,0,49,49.0,74.9,7.3,11.3,6.6,2023-12-04 12:25:44,78.8,30.5,27.4,256.0
505,2023-12-04 12:40:00,395.3,335.6,0.849,75.4,256.0,23.0,0,35.8,20.8,1355.3,7.0,46.4,53.4,6.7,91.9,85.2,79.0,-6.2,47,0,49,49.0,76.3,6.8,10.7,6.2,2023-12-04 12:35:44,79.0,30.4,27.4,256.0
506,2023-12-04 12:50:00,378.7,320.9,0.847,71.1,241.4,23.0,0,35.8,20.7,1356.4,6.7,46.7,53.4,6.5,91.6,85.1,79.0,-6.1,47,0,49,49.0,75.2,7.2,11.2,6.5,2023-12-04 12:45:45,78.6,30.4,27.3,255.0
507,2023-12-04 13:00:00,389.3,350.0,0.899,79.7,270.5,23.0,0,36.0,20.5,1354.1,6.9,46.9,53.8,6.4,91.7,85.3,78.1,-7.2,47,0,49,49.0,77.3,6.6,10.3,5.9,2023-12-04 12:55:44,80.1,30.5,27.6,256.0
508,2023-12-04 13:10:00,385.3,335.7,0.871,75.3,256.5,22.9,0,35.7,20.6,1359.9,6.8,46.6,53.4,6.9,92.2,85.3,78.1,-7.2,47,0,49,49.0,76.4,6.8,10.6,6.1,2023-12-04 13:05:44,79.7,30.5,27.5,256.0
509,2023-12-04 13:20:00,392.6,312.5,0.796,68.4,233.0,23.2,0,35.7,20.7,1365.6,6.9,46.5,53.4,6.4,91.7,85.3,78.1,-7.2,47,0,49,49.0,74.6,7.4,11.4,6.6,2023-12-04 13:15:44,78.6,30.5,27.4,256.0
510,2023-12-04 13:30:00,431.0,359.7,0.835,82.6,280.3,22.9,0,35.9,20.6,1361.1,7.6,46.0,53.6,7.1,92.2,85.1,78.1,-7.0,47,0,49,49.0,77.9,6.4,10.0,5.7,2023-12-04 13:25:45,78.9,30.6,27.5,255.0
511,2023-12-04 13:40:00,367.4,321.1,0.874,71.3,242.0,22.9,0,35.6,20.7,1356.4,6.5,46.9,53.4,6.5,91.5,85.0,78.1,-6.9,47,0,49,49.0,75.3,7.1,11.1,6.4,2023-12-04 13:35:44,77.7,30.6,27.4,256.0
512,2023-12-04 13:50:00,400.6,326.4,0.815,72.7,246.6,23.0,0,35.9,20.8,1354.1,7.1,46.8,53.9,7.0,91.7,84.7,78.1,-6.6,47,0,49,49.0,75.5,7.1,11.0,6.4,2023-12-04 13:45:45,78.4,30.6,27.4,255.0
513,2023-12-04 14:00:00,402.6,319.2,0.793,70.7,239.9,22.9,0,35.7,20.8,1361.1,7.1,46.4,53.5,6.7,91.7,85.0,79.5,-5.5,47,0,49,49.0,75.1,7.2,11.2,6.5,2023-12-04 13:55:44,77.2,30.7,27.3,256.0
