,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
514,2023-12-04 14:10:00,406.2,324.0,0.798,72.1,244.5,23.0,0,35.8,20.7,1354.1,7.2,46.3,53.5,6.8,91.6,84.8,79.5,-5.3,47,0,49,49.0,75.5,7.1,11.1,6.4,2023-12-04 14:05:44,77.2,30.7,27.3,256.0
515,2023-12-04 14:20:00,374.6,311.6,0.832,68.4,232.0,22.9,0,35.8,20.9,1362.2,6.6,46.6,53.2,6.4,91.2,84.8,79.5,-5.3,47,0,49,49.0,74.5,7.3,11.5,6.7,2023-12-04 14:15:46,76.7,30.7,27.3,254.0
516,2023-12-04 14:30:00,392.2,325.6,0.83,72.5,246.1,22.9,0,35.8,20.8,1344.8,7.0,46.1,53.1,6.9,91.5,84.6,79.5,-5.1,47,0,49,49.0,75.6,7.0,11.0,6.4,2023-12-04 14:25:46,75.8,30.6,27.1,254.0
517,2023-12-04 14:40:00,382.7,320.9,0.838,71.2,241.5,23.0,0,35.7,20.6,1350.6,6.8,46.3,53.1,6.4,91.0,84.6,79.5,-5.1,47,0,49,49.0,75.3,7.2,11.1,6.4,2023-12-04 14:35:46,77.4,30.6,27.3,254.0
518,2023-12-04 14:50:00,394.6,337.6,0.855,76.2,258.5,22.9,0,35.2,21.0,1353.0,7.0,46.6,53.6,6.5,91.1,84.6,79.5,-5.1,47,0,49,49.0,76.6,6.8,10.4,6.2,2023-12-04 14:45:46,76.8,30.6,27.3,254.0
519,2023-12-04 15:00:00,379.6,314.4,0.828,69.3,235.0,22.9,0,35.7,20.8,1359.9,6.7,46.9,53.6,6.6,91.4,84.8,78.1,-6.7,47,0,49,49.0,74.7,7.3,11.4,6.6,2023-12-04 14:55:46,77.3,30.6,27.3,254.0
520,2023-12-04 15:10:00,399.9,325.1,0.813,72.3,245.3,23.0,0,35.9,20.9,1351.8,7.1,46.7,53.8,6.8,91.5,84.7,78.1,-6.6,47,0,49,49.0,75.5,7.1,11.0,6.4,2023-12-04 15:05:46,76.9,30.5,27.1,254.0
521,2023-12-04 15:20:00,398.9,317.0,0.795,70.0,237.6,22.9,0,35.7,20.8,1348.3,7.1,46.5,53.6,7.0,91.6,84.6,78.1,-6.5,47,0,49,49.0,75.0,7.2,11.3,6.5,2023-12-04 15:15:46,77.9,30.4,27.2,254.0
522,2023-12-04 15:30:00,404.0,325.7,0.806,72.5,245.9,22.9,0,35.9,20.9,1365.6,7.1,46.6,53.7,6.8,91.5,84.7,78.1,-6.6,47,0,49,49.0,75.5,7.0,11.0,6.4,2023-12-04 15:25:46,76.3,30.3,26.9,254.0
523,2023-12-04 15:40:00,419.7,327.1,0.779,73.1,247.9,22.9,0,35.5,20.8,1361.1,7.4,46.4,53.8,7.3,92.1,84.8,78.1,-6.7,47,0,49,49.0,75.8,7.0,10.9,6.4,2023-12-04 15:35:46,77.4,30.2,27.0,254.0
524,2023-12-04 15:50:00,390.3,335.4,0.859,75.4,255.9,22.9,0,35.8,20.8,1357.6,6.9,46.6,53.5,6.9,91.6,84.7,78.1,-6.6,47,0,49,49.0,76.3,6.8,10.7,6.2,2023-12-04 15:45:46,77.7,30.3,27.0,254.0
525,2023-12-04 16:00:00,384.0,362.3,0.943,83.3,282.6,22.9,0,35.6,21.1,1355.3,6.8,46.8,53.6,6.9,91.7,84.8,78.1,-6.7,47,0,49,49.0,78.0,6.3,9.8,5.8,2023-12-04 15:55:46,76.7,30.2,26.9,254.0
526,2023-12-04 16:10:00,400.3,320.3,0.8,71.1,241.1,22.9,0,35.5,20.8,1353.0,7.1,46.5,53.6,6.8,91.7,84.9,78.1,-6.8,47,0,49,49.0,75.3,7.2,11.1,6.5,2023-12-04 16:05:46,76.6,30.2,26.8,254.0
527,2023-12-04 16:20:00,378.3,317.6,0.839,69.8,237.7,23.0,0,36.0,20.9,1355.3,6.7,46.7,53.4,6.8,91.5,84.7,78.1,-6.6,47,0,49,49.0,74.8,7.2,11.3,6.6,2023-12-04 16:15:46,76.9,30.3,26.9,254.0
528,2023-12-04 16:30:00,420.0,359.4,0.856,82.2,279.9,23.0,0,35.6,20.9,1362.2,7.4,46.0,53.4,7.1,91.6,84.5,78.1,-6.4,47,0,49,49.0,77.9,6.4,9.9,5.8,2023-12-04 16:25:46,76.1,30.2,26.8,254.0
529,2023-12-04 16:40:00,390.0,351.5,0.901,79.7,271.3,23.0,0,36.0,21.2,1356.4,6.9,46.4,53.3,6.7,91.4,84.7,78.1,-6.6,47,0,49,49.0,77.2,6.5,10.3,6.0,2023-12-04 16:35:46,75.4,30.4,26.8,254.0
530,2023-12-04 16:50:00,416.4,347.3,0.834,78.9,267.6,22.9,0,35.9,20.9,1350.6,7.4,46.0,53.4,7.0,91.6,84.6,78.1,-6.5,47,0,49,49.0,77.1,6.6,10.3,6.0,2023-12-04 16:45:46,76.2,30.5,27.0,254.0
531,2023-12-04 17:00:00,379.6,308.3,0.812,67.4,228.8,23.1,0,35.6,20.9,1359.9,6.7,46.5,53.2,6.6,91.0,84.4,77.5,-6.9,47,0,49,49.0,74.2,7.5,11.5,6.8,2023-12-04 16:55:46,76.2,30.3,26.9,254.0
532,2023-12-04 17:10:00,380.4,307.3,0.808,67.2,227.9,22.8,0,35.7,20.9,1342.5,6.8,46.6,53.4,6.5,91.1,84.6,77.5,-7.1,47,0,49,49.0,74.2,7.4,11.6,6.8,2023-12-04 17:05:46,79.0,30.2,27.2,254.0
533,2023-12-04 17:20:00,380.3,308.0,0.81,67.2,228.2,23.0,0,35.9,21.0,1362.2,6.7,46.8,53.5,6.4,90.8,84.4,77.5,-6.9,47,0,49,49.0,74.1,7.5,11.6,6.8,2023-12-04 17:15:46,78.0,30.2,27.1,254.0
534,2023-12-04 17:30:00,395.3,328.5,0.831,73.3,248.7,22.9,0,35.7,21.1,1355.3,7.0,46.6,53.6,6.7,91.1,84.4,77.5,-6.9,47,0,49,49.0,75.7,7.0,10.9,6.4,2023-12-04 17:25:46,77.8,30.2,27.0,254.0
535,2023-12-04 17:40:00,386.6,325.8,0.843,72.6,246.2,22.9,0,35.6,21.1,1344.8,6.9,46.3,53.2,6.8,91.4,84.6,77.5,-7.1,47,0,49,49.0,75.6,7.0,10.9,6.5,2023-12-04 17:35:46,78.6,30.2,27.1,254.0
536,2023-12-04 17:50:00,371.7,307.6,0.827,67.2,228.0,23.0,0,35.7,21.0,1351.8,6.6,46.6,53.2,6.3,91.1,84.8,77.5,-7.3,47,0,49,49.0,74.1,7.5,11.6,6.8,2023-12-04 17:45:46,79.3,30.2,27.2,254.0
537,2023-12-04 18:00:00,371.4,307.6,0.828,67.3,228.3,22.9,0,35.5,20.8,1350.6,6.6,46.6,53.2,6.2,90.9,84.7,77.5,-7.2,47,0,49,49.0,74.2,7.4,11.6,6.8,2023-12-04 17:55:46,79.7,30.1,27.2,254.0
538,2023-12-04 18:10:00,357.9,305.2,0.853,66.8,226.6,24.2,0,33.4,20.9,1363.4,6.3,46.6,52.9,6.4,91.2,84.8,77.5,-7.3,48,0,48,49.0,74.3,7.9,11.0,6.8,2023-12-04 18:05:46,80.0,30.0,27.2,254.0
539,2023-12-04 18:20:00,341.1,327.6,0.96,73.3,248.7,24.2,0,33.7,20.9,1364.5,6.0,46.6,52.6,6.3,90.9,84.6,77.5,-7.1,48,0,48,49.0,75.9,7.4,10.3,6.4,2023-12-04 18:15:46,80.6,29.9,27.2,254.0
540,2023-12-04 18:30:00,365.4,293.8,0.804,63.4,215.1,24.3,0,33.6,20.9,1370.2,6.4,46.4,52.8,6.3,90.9,84.6,77.5,-7.1,48,0,48,49.0,73.2,8.3,11.4,7.1,2023-12-04 18:25:46,80.5,30.0,27.2,254.0
541,2023-12-04 18:40:00,341.4,287.6,0.842,61.5,208.7,24.2,0,33.8,21.0,1365.6,6.0,46.5,52.5,6.0,90.4,84.4,77.5,-6.9,48,0,48,49.0,72.5,8.4,11.7,7.3,2023-12-04 18:35:46,80.8,30.0,27.3,254.0
542,2023-12-04 18:50:00,344.0,288.8,0.84,62.0,210.3,24.4,0,33.3,20.8,1375.9,6.0,46.6,52.6,5.8,90.1,84.3,77.5,-6.8,48,0,48,49.0,72.8,8.4,11.5,7.2,2023-12-04 18:45:46,81.3,30.0,27.3,254.0
543,2023-12-04 19:00:00,351.3,287.3,0.818,61.5,208.5,24.2,0,33.7,20.9,1359.9,6.2,46.6,52.8,6.0,90.5,84.5,78.4,-6.1,48,0,48,49.0,72.6,8.4,11.7,7.3,2023-12-04 18:55:46,81.6,29.9,27.3,254.0
544,2023-12-04 19:10:00,340.6,284.4,0.835,60.5,205.4,24.4,0,33.6,21.0,1362.2,6.0,46.7,52.7,6.1,90.5,84.4,78.4,-6.0,48,0,48,49.0,72.2,8.6,11.8,7.4,2023-12-04 19:05:46,80.9,30.0,27.2,254.0
545,2023-12-04 19:20:00,330.3,290.2,0.879,62.2,211.1,24.4,0,33.8,21.0,1366.8,5.8,46.6,52.4,6.0,90.3,84.3,78.4,-5.9,48,0,48,49.0,72.7,8.4,11.6,7.2,2023-12-04 19:15:46,80.5,30.0,27.2,254.0
546,2023-12-04 19:30:00,329.2,288.2,0.875,61.6,209.1,24.2,0,33.8,21.1,1362.2,5.8,46.5,52.3,5.8,89.9,84.1,78.4,-5.7,48,0,48,49.0,72.5,8.4,11.7,7.3,2023-12-04 19:25:46,80.1,30.0,27.2,254.0
547,2023-12-04 19:40:00,318.4,298.7,0.938,64.7,219.5,24.5,0,33.6,21.0,1364.5,5.6,46.6,52.2,5.8,89.9,84.1,78.4,-5.7,48,0,48,49.0,73.5,8.2,11.3,7.0,2023-12-04 19:35:46,79.3,30.1,27.1,254.0
548,2023-12-04 19:50:00,313.2,287.6,0.918,61.2,208.6,24.3,0,33.7,21.0,1366.8,5.5,46.4,51.9,5.7,89.8,84.1,78.4,-5.7,48,0,48,49.0,72.5,8.5,11.7,7.3,2023-12-04 19:45:46,81.1,30.1,27.4,254.0
549,2023-12-04 20:00:00,317.0,288.6,0.91,61.5,209.8,24.4,0,33.2,21.2,1358.7,5.6,46.3,51.9,5.6,89.2,83.6,78.3,-5.3,48,0,48,49.0,72.7,8.4,11.5,7.4,2023-12-04 19:55:46,79.0,30.2,27.1,254.0
550,2023-12-04 20:10:00,311.9,276.3,0.886,58.5,198.5,24.2,0,33.6,20.0,1361.1,5.5,46.4,51.9,5.4,88.8,83.4,78.3,-5.1,48,0,48,48.0,71.8,8.8,12.2,7.2,2023-12-04 20:05:46,76.7,30.1,26.7,254.0
551,2023-12-04 20:20:00,302.1,269.1,0.891,56.5,191.6,24.1,0,33.4,20.0,1367.9,5.3,46.4,51.7,5.2,88.3,83.1,78.3,-4.8,48,0,48,48.0,71.2,9.0,12.4,7.4,2023-12-04 20:15:46,78.2,30.0,26.9,254.0
552,2023-12-04 20:30:00,289.2,283.3,0.98,60.6,205.7,24.5,0,33.3,19.8,1361.1,5.1,46.5,51.6,5.4,88.3,82.9,78.3,-4.6,48,0,48,48.0,72.6,8.6,11.8,7.0,2023-12-04 20:25:46,77.2,30.0,26.7,254.0
553,2023-12-04 20:40:00,324.1,265.3,0.819,55.2,187.4,24.3,0,33.9,19.7,1364.5,5.7,46.3,52.0,5.4,88.3,82.9,78.3,-4.6,48,0,48,48.0,70.6,9.2,12.8,7.4,2023-12-04 20:35:46,77.4,30.1,26.9,254.0
554,2023-12-04 20:50:00,294.6,287.9,0.977,62.1,210.6,24.3,0,33.2,19.9,1359.9,5.2,46.4,51.6,5.6,88.4,82.8,78.3,-4.5,48,0,48,48.0,73.1,8.4,11.5,6.9,2023-12-04 20:45:46,77.7,30.1,26.9,254.0
555,2023-12-04 21:00:00,284.5,283.0,0.995,60.5,205.4,24.2,0,33.3,20.1,1365.6,5.0,46.8,51.8,5.3,88.0,82.7,76.3,-6.4,48,0,48,48.0,72.6,8.6,11.8,7.1,2023-12-04 20:55:46,76.3,30.0,26.6,254.0
556,2023-12-04 21:10:00,307.0,256.7,0.836,53.4,181.3,24.1,0,31.4,19.9,1364.5,5.4,46.4,51.8,5.5,87.9,82.4,76.3,-6.1,48,0,47,48.0,70.6,9.4,12.2,7.8,2023-12-04 21:05:46,76.2,30.0,26.6,254.0
557,2023-12-04 21:20:00,306.8,268.2,0.874,56.7,192.4,24.3,0,31.4,20.1,1363.4,5.4,46.4,51.8,5.5,87.8,82.3,76.3,-6.0,48,0,47,48.0,71.7,9.1,11.7,7.5,2023-12-04 21:15:46,75.4,30.0,26.5,254.0
558,2023-12-04 21:30:00,278.6,262.9,0.944,55.1,187.1,24.3,0,31.6,19.9,1364.5,4.9,46.8,51.7,5.4,87.7,82.3,76.3,-6.0,48,0,47,48.0,71.2,9.2,12.0,7.6,2023-12-04 21:25:46,75.4,29.9,26.4,254.0
559,2023-12-04 21:40:00,318.9,284.7,0.893,61.7,209.2,24.1,0,31.4,20.0,1366.8,5.6,46.2,51.8,5.5,87.6,82.1,76.3,-5.8,48,0,47,48.0,73.5,8.5,11.0,7.0,2023-12-04 21:35:46,75.3,29.8,26.2,254.0
560,2023-12-04 21:50:00,293.1,266.5,0.909,56.2,190.7,24.0,0,31.8,20.0,1353.0,5.2,46.5,51.7,5.6,87.7,82.1,76.3,-5.8,48,0,47,48.0,71.6,9.0,11.9,7.5,2023-12-04 21:45:46,75.7,29.7,26.2,254.0
561,2023-12-04 22:00:00,291.9,255.8,0.876,53.1,180.1,24.2,0,31.4,20.0,1347.2,5.2,46.3,51.5,5.3,87.3,82.0,75.6,-6.4,48,0,47,48.0,70.4,9.5,12.3,7.8,2023-12-04 21:55:46,76.4,29.7,26.3,254.0
562,2023-12-04 22:10:00,210.5,265.1,1.259,55.9,189.6,24.1,0,31.4,20.0,1329.6,3.8,47.2,51.0,4.4,85.8,81.4,75.6,-5.8,48,0,47,48.0,71.5,9.1,11.9,7.5,2023-12-04 22:05:46,76.5,29.6,26.2,254.0
563,2023-12-04 22:20:00,211.6,221.5,1.047,42.9,145.8,24.2,0,31.5,20.0,1336.7,3.8,47.4,51.2,4.3,85.3,81.0,75.6,-5.4,48,0,47,48.0,65.8,10.9,14.2,9.0,2023-12-04 22:15:46,76.4,29.5,26.1,254.0
564,2023-12-04 22:30:00,222.0,262.2,1.181,55.0,186.6,24.0,0,31.6,20.0,1332.0,4.0,47.5,51.5,4.3,85.2,80.9,75.6,-5.3,48,0,47,48.0,71.1,9.2,12.1,7.6,2023-12-04 22:25:46,76.4,29.5,26.2,254.0
565,2023-12-04 22:40:00,211.5,191.6,0.906,34.1,115.7,24.1,0,31.6,20.3,1335.5,3.8,47.7,51.5,4.1,84.9,80.8,75.6,-5.2,48,0,47,48.0,60.4,12.6,16.5,10.6,2023-12-04 22:35:46,76.1,29.5,26.1,254.0
566,2023-12-04 22:50:00,237.4,262.7,1.107,55.2,187.2,24.0,0,31.5,20.0,1324.9,4.3,47.2,51.5,4.5,85.0,80.5,75.6,-4.9,48,0,47,48.0,71.2,9.1,12.0,7.6,2023-12-04 22:45:46,76.3,29.5,26.1,254.0
567,2023-12-04 23:00:00,245.1,254.9,1.04,52.6,179.4,24.1,0,31.5,19.9,1336.7,4.4,47.1,51.5,4.5,85.2,80.7,76.1,-4.6,48,0,47,48.0,70.4,9.5,12.3,7.8,2023-12-04 22:55:46,76.1,29.6,26.1,254.0
568,2023-12-04 23:10:00,237.4,203.6,0.858,37.7,129.2,24.1,0,31.5,18.8,1324.9,4.3,47.2,51.5,4.2,85.0,80.8,76.1,-4.7,48,0,47,47.0,63.4,11.9,15.5,9.2,2023-12-04 23:05:46,76.6,29.5,26.2,254.0
569,2023-12-04 23:20:00,222.8,262.8,1.18,55.6,188.6,24.0,0,31.5,18.8,1336.7,4.0,47.3,51.3,4.4,85.2,80.8,76.1,-4.7,48,0,47,47.0,71.8,9.1,12.0,7.2,2023-12-04 23:15:46,76.6,29.5,26.2,254.0
570,2023-12-04 23:30:00,226.7,211.4,0.933,40.3,137.0,24.1,0,31.5,18.8,1327.2,4.1,47.3,51.4,4.3,85.3,81.0,76.1,-4.9,48,0,47,47.0,64.8,11.4,14.9,8.9,2023-12-04 23:25:46,76.9,29.5,26.2,254.0
571,2023-12-04 23:40:00,177.1,247.5,1.398,51.1,173.3,23.9,0,31.5,18.7,1328.4,3.2,47.5,50.7,4.1,85.0,80.9,76.1,-4.8,48,0,47,47.0,70.0,9.7,12.7,7.6,2023-12-04 23:35:46,77.0,29.5,26.2,254.0
572,2023-12-04 23:50:00,193.2,199.6,1.033,36.9,125.3,24.0,0,31.5,18.8,1324.9,3.5,47.5,51.0,3.8,84.5,80.7,76.1,-4.6,48,0,47,47.0,62.8,12.0,15.8,9.4,2023-12-04 23:45:46,76.9,29.5,26.2,254.0
573,2023-12-05 00:00:00,199.3,212.2,1.065,40.7,138.3,23.9,0,31.4,18.6,1328.4,3.6,47.2,50.8,3.8,84.3,80.5,75.2,-5.3,48,0,47,47.0,65.1,11.3,14.8,8.8,2023-12-04 23:55:46,76.9,29.6,26.3,254.0
574,2023-12-05 00:10:00,176.2,246.1,1.397,50.6,171.8,24.0,0,31.5,18.8,1321.3,3.2,47.3,50.5,4.0,84.3,80.3,75.2,-5.1,48,0,47,47.0,69.8,9.8,12.8,7.6,2023-12-05 00:05:46,77.1,29.5,26.3,254.0
575,2023-12-05 00:20:00,165.2,244.4,1.48,50.2,170.3,24.1,0,31.4,18.7,1321.3,3.0,47.4,50.4,3.8,84.0,80.2,75.2,-5.0,48,0,47,47.0,69.7,9.8,12.8,7.7,2023-12-05 00:15:46,76.9,29.5,26.2,254.0
576,2023-12-05 00:30:00,192.7,175.7,0.912,29.8,101.3,24.1,0,31.4,19.0,1321.3,3.5,46.8,50.3,3.8,83.9,80.1,75.2,-4.9,48,0,47,47.0,57.6,13.7,17.9,10.8,2023-12-05 00:25:46,77.1,29.4,26.1,254.0
577,2023-12-05 00:40:00,197.3,244.1,1.237,50.1,170.0,24.0,0,31.4,18.7,1315.4,3.6,46.8,50.4,3.8,83.8,80.0,75.2,-4.8,48,0,47,47.0,69.6,9.8,12.9,7.7,2023-12-05 00:35:46,76.7,29.4,26.1,254.0
578,2023-12-05 00:50:00,209.2,175.1,0.837,29.5,100.3,24.1,0,31.7,19.0,1321.3,3.8,46.8,50.6,3.8,83.6,79.8,75.2,-4.6,48,0,47,47.0,57.3,13.7,18.1,10.9,2023-12-05 00:45:46,76.8,29.3,26.0,254.0
579,2023-12-05 01:00:00,187.2,242.7,1.297,49.6,168.4,23.9,0,31.6,18.8,1321.3,3.4,47.1,50.5,3.7,83.4,79.7,74.7,-5.0,48,0,47,47.0,69.4,9.9,13.0,7.8,2023-12-05 00:55:46,77.0,29.3,26.0,254.0
580,2023-12-05 01:10:00,198.2,165.6,0.836,27.1,92.1,23.9,0,31.9,17.7,1321.3,3.6,47.0,50.6,3.6,83.4,79.8,74.7,-5.1,48,0,47,46.0,55.6,14.5,19.2,10.7,2023-12-05 01:05:46,76.8,29.3,26.0,254.0
581,2023-12-05 01:20:00,219.8,222.6,1.013,44.1,149.6,23.9,0,31.4,17.8,1318.9,4.0,46.8,50.8,3.9,83.7,79.8,74.7,-5.1,48,0,47,46.0,67.2,10.7,14.1,8.0,2023-12-05 01:15:46,76.6,29.3,26.0,254.0
582,2023-12-05 01:30:00,202.8,183.1,0.903,32.3,109.7,24.1,0,31.6,17.7,1315.4,3.7,46.8,50.5,3.9,83.7,79.8,74.7,-5.1,48,0,47,46.0,59.9,13.2,17.2,9.7,2023-12-05 01:25:46,76.7,29.3,25.9,254.0
583,2023-12-05 01:40:00,199.3,173.4,0.87,29.5,100.3,24.2,0,31.5,17.5,1328.4,3.6,47.0,50.6,3.8,83.4,79.6,74.7,-4.9,48,0,47,46.0,57.8,13.9,18.2,10.1,2023-12-05 01:35:46,76.0,29.3,25.9,254.0
584,2023-12-05 01:50:00,187.7,225.6,1.202,44.9,152.5,23.9,0,31.5,17.7,1324.9,3.4,47.1,50.5,3.7,83.3,79.6,74.7,-4.9,48,0,47,46.0,67.6,10.6,13.9,7.9,2023-12-05 01:45:46,76.0,29.3,25.9,254.0
585,2023-12-05 02:00:00,175.4,173.0,0.987,29.4,99.7,24.2,0,31.3,17.8,1315.4,3.2,47.0,50.2,3.7,83.4,79.7,76.8,-2.9,48,0,47,46.0,57.6,14.0,18.1,10.3,2023-12-05 01:55:46,76.4,29.3,25.9,254.0
586,2023-12-05 02:10:00,196.9,215.0,1.092,41.6,142.2,23.8,0,31.4,17.6,1313.0,3.6,46.9,50.5,3.7,83.3,79.6,76.8,-2.8,48,0,47,46.0,66.1,11.1,14.6,8.2,2023-12-05 02:05:46,77.1,29.1,25.9,254.0
587,2023-12-05 02:20:00,196.9,191.9,0.974,34.7,118.8,23.8,0,31.5,17.8,1313.0,3.6,47.0,50.6,3.6,83.3,79.7,76.8,-2.9,48,0,47,46.0,61.9,12.4,16.4,9.3,2023-12-05 02:15:46,78.1,29.0,25.9,254.0
588,2023-12-05 02:30:00,203.5,230.3,1.131,46.0,157.1,24.1,0,31.4,17.8,1320.1,3.7,46.8,50.5,3.8,83.4,79.6,76.8,-2.8,48,0,47,46.0,68.2,10.5,13.6,7.7,2023-12-05 02:25:46,77.5,29.1,25.9,254.0
589,2023-12-05 02:40:00,191.5,170.3,0.89,28.6,97.2,23.9,0,31.6,17.6,1313.0,3.5,46.7,50.2,3.8,83.4,79.6,76.8,-2.8,48,0,47,46.0,57.1,14.0,18.6,10.3,2023-12-05 02:35:46,78.0,29.1,25.9,254.0
590,2023-12-05 02:50:00,209.4,220.6,1.054,43.4,147.4,24.2,0,31.3,17.7,1322.5,3.8,46.9,50.7,3.7,83.4,79.7,76.8,-2.9,48,0,47,46.0,66.8,11.0,14.2,8.0,2023-12-05 02:45:46,78.7,29.0,26.0,254.0
591,2023-12-05 03:00:00,203.7,211.5,1.038,40.8,138.4,23.9,0,31.8,17.4,1321.3,3.7,46.9,50.6,3.7,83.4,79.7,76.5,-3.2,48,0,47,46.0,65.4,11.3,15.0,8.2,2023-12-05 02:55:46,78.2,29.0,25.9,254.0
592,2023-12-05 03:10:00,197.3,190.7,0.967,34.6,117.5,24.1,0,31.4,17.7,1315.4,3.6,46.9,50.5,3.8,83.5,79.7,76.5,-3.2,48,0,47,46.0,61.6,12.6,16.4,9.3,2023-12-05 03:05:46,77.9,29.1,25.9,254.0
593,2023-12-05 03:20:00,191.5,196.2,1.025,36.3,123.3,23.8,0,31.3,17.7,1313.0,3.5,46.9,50.4,3.6,83.3,79.7,76.5,-3.2,48,0,47,46.0,62.9,12.1,16.0,9.0,2023-12-05 03:15:47,77.9,29.1,25.9,253.0
594,2023-12-05 03:30:00,194.1,245.5,1.265,50.7,172.1,23.8,0,31.7,17.9,1330.8,3.5,47.0,50.5,3.7,83.2,79.5,76.5,-3.0,48,0,47,46.0,70.1,9.7,12.9,7.3,2023-12-05 03:25:47,78.1,29.1,26.0,253.0
595,2023-12-05 03:40:00,161.8,182.2,1.126,32.0,108.8,24.1,0,31.5,17.8,1339.0,2.9,47.3,50.2,3.5,83.1,79.6,76.5,-3.1,48,0,47,46.0,59.7,13.3,17.3,9.8,2023-12-05 03:35:47,78.4,29.0,26.0,253.0
596,2023-12-05 03:50:00,176.6,235.6,1.334,47.9,162.6,24.0,0,31.5,17.6,1324.9,3.2,47.3,50.5,3.7,83.2,79.5,76.5,-3.0,48,0,47,46.0,69.0,10.2,13.4,7.5,2023-12-05 03:45:47,78.7,29.0,25.9,253.0
597,2023-12-05 04:00:00,171.4,187.6,1.094,33.7,114.6,23.9,0,31.5,17.6,1327.2,3.1,47.5,50.6,3.5,83.2,79.7,75.7,-4.0,48,0,47,46.0,61.1,12.8,16.8,9.4,2023-12-05 03:55:47,78.9,29.0,26.0,253.0
598,2023-12-05 04:10:00,164.4,238.1,1.448,48.5,164.7,24.0,0,31.7,17.6,1315.4,3.0,47.6,50.6,3.6,83.2,79.6,75.7,-3.9,48,0,47,46.0,69.2,10.1,13.3,7.4,2023-12-05 04:05:47,78.6,29.0,26.0,253.0
599,2023-12-05 04:20:00,176.5,190.1,1.077,34.4,116.9,24.1,0,31.5,17.7,1323.7,3.2,47.6,50.8,3.6,83.2,79.6,75.7,-3.9,48,0,47,46.0,61.5,12.7,16.5,9.3,2023-12-05 04:15:47,78.9,28.9,25.9,253.0
600,2023-12-05 04:30:00,182.0,209.9,1.153,40.2,136.4,24.1,0,31.6,17.8,1323.7,3.3,47.5,50.8,3.5,83.1,79.6,75.7,-3.9,48,0,47,46.0,65.0,11.5,15.1,8.5,2023-12-05 04:25:47,79.3,28.9,25.9,253.0
601,2023-12-05 04:40:00,176.3,217.2,1.232,42.4,144.0,23.9,0,31.6,17.7,1322.5,3.2,47.3,50.5,3.9,83.5,79.6,75.7,-3.9,48,0,47,46.0,66.3,11.0,14.5,8.1,2023-12-05 04:35:47,79.2,28.8,25.8,253.0
602,2023-12-05 04:50:00,204.6,187.3,0.916,33.6,114.1,24.1,0,31.5,17.6,1327.2,3.7,47.1,50.8,3.7,83.4,79.7,75.7,-4.0,48,0,47,46.0,60.9,12.8,16.8,9.4,2023-12-05 04:45:47,79.2,28.8,25.9,253.0
603,2023-12-05 05:00:00,219.9,244.3,1.111,50.4,171.0,24.3,0,31.4,17.6,1353.0,3.9,47.2,51.1,3.8,83.5,79.7,75.2,-4.5,48,0,47,46.0,70.0,9.9,12.9,7.2,2023-12-05 04:55:47,79.2,28.8,25.8,253.0
604,2023-12-05 05:10:00,237.6,246.2,1.036,50.9,172.8,24.3,0,31.4,17.7,1357.6,4.2,47.4,51.6,4.4,84.5,80.1,75.2,-4.9,48,0,47,46.0,70.2,9.9,12.7,7.2,2023-12-05 05:05:47,79.5,28.8,25.9,253.0
605,2023-12-05 05:20:00,243.0,226.7,0.933,45.0,153.6,24.1,0,31.5,17.5,1356.4,4.3,47.3,51.6,4.5,85.0,80.5,75.2,-5.3,48,0,47,46.0,67.8,10.7,13.9,7.7,2023-12-05 05:15:47,79.0,28.9,25.9,253.0
606,2023-12-05 05:30:00,264.5,231.1,0.874,46.1,157.6,24.3,0,31.6,17.7,1350.6,4.7,47.3,52.0,4.6,85.3,80.7,75.2,-5.5,48,0,47,46.0,68.2,10.5,13.7,7.6,2023-12-05 05:25:47,78.5,29.0,26.0,253.0
607,2023-12-05 05:40:00,247.6,228.3,0.922,45.5,154.4,24.3,0,31.8,17.7,1350.6,4.4,47.4,51.8,4.4,85.3,80.9,75.2,-5.7,48,0,47,46.0,67.7,10.7,13.9,7.8,2023-12-05 05:35:47,78.7,29.0,26.0,253.0
608,2023-12-05 05:50:00,271.5,233.6,0.86,47.1,160.0,24.4,0,31.5,17.7,1357.6,4.8,47.2,52.0,4.8,85.6,80.8,75.2,-5.6,48,0,47,46.0,68.5,10.5,13.5,7.6,2023-12-05 05:45:47,79.1,28.9,25.9,253.0
609,2023-12-05 06:00:00,276.0,231.4,0.838,46.6,158.1,24.2,0,31.3,17.7,1351.8,4.9,47.2,52.1,4.7,85.6,80.9,75.7,-5.2,48,0,47,46.0,68.3,10.5,13.5,7.7,2023-12-05 05:55:47,78.7,29.0,25.9,253.0
610,2023-12-05 06:10:00,300.3,234.5,0.781,47.4,161.0,24.3,0,31.5,17.7,1359.9,5.3,47.1,52.4,5.0,85.9,80.9,75.7,-5.2,48,0,47,46.0,68.7,10.4,13.4,7.5,2023-12-05 06:05:47,78.7,28.9,25.9,253.0
611,2023-12-05 06:20:00,282.8,243.2,0.86,50.0,169.9,24.3,0,31.3,17.7,1357.6,5.0,47.2,52.2,5.0,86.1,81.1,75.7,-5.4,48,0,47,46.0,69.8,10.0,12.9,7.3,2023-12-05 06:15:47,78.6,28.9,25.8,253.0
612,2023-12-05 06:30:00,281.1,237.6,0.845,48.4,164.2,24.3,0,31.5,17.6,1349.5,5.0,47.4,52.4,4.8,86.0,81.2,75.7,-5.5,48,0,47,46.0,69.1,10.2,13.2,7.4,2023-12-05 06:25:47,78.3,28.9,25.8,253.0
613,2023-12-05 06:40:00,284.0,240.9,0.848,49.3,167.3,24.3,0,31.6,17.7,1363.4,5.0,47.3,52.3,5.0,86.0,81.0,75.7,-5.3,48,0,47,46.0,69.4,10.1,13.1,7.3,2023-12-05 06:35:47,78.1,29.0,25.8,253.0
614,2023-12-05 06:50:00,289.5,232.8,0.804,46.9,159.3,24.4,0,31.6,17.6,1362.2,5.1,47.1,52.2,5.2,86.2,81.0,75.7,-5.3,48,0,47,46.0,68.4,10.5,13.6,7.5,2023-12-05 06:45:47,77.8,29.0,25.8,253.0
615,2023-12-05 07:00:00,289.2,244.8,0.846,50.6,171.8,24.2,0,31.3,17.6,1361.1,5.1,47.2,52.3,5.2,86.4,81.2,75.7,-5.5,48,0,47,46.0,70.2,9.9,12.8,7.2,2023-12-05 06:55:47,77.4,29.1,25.9,253.0
616,2023-12-05 07:10:00,289.0,235.4,0.814,46.7,158.6,24.3,0,33.6,18.8,1359.9,5.1,47.0,52.1,4.8,86.0,81.2,75.7,-5.5,48,0,48,47.0,67.4,10.3,14.3,8.0,2023-12-05 07:05:47,77.4,29.1,25.9,253.0
617,2023-12-05 07:20:00,282.6,237.4,0.84,47.4,160.7,24.2,0,33.7,18.8,1356.4,5.0,47.3,52.3,4.8,85.9,81.1,75.7,-5.4,48,0,48,47.0,67.7,10.2,14.2,7.9,2023-12-05 07:15:47,77.5,29.1,25.9,253.0
618,2023-12-05 07:30:00,318.7,237.6,0.746,47.4,161.0,24.4,0,33.5,18.7,1365.6,5.6,46.8,52.4,5.1,86.1,81.0,75.7,-5.3,48,0,48,47.0,67.8,10.2,14.1,7.9,2023-12-05 07:25:47,77.4,29.1,25.9,253.0
619,2023-12-05 07:40:00,313.0,262.9,0.84,54.8,186.1,24.3,0,33.8,18.8,1365.6,5.5,47.1,52.6,5.2,86.5,81.3,75.7,-5.6,48,0,48,47.0,70.8,9.2,12.8,7.1,2023-12-05 07:35:47,77.2,29.3,26.0,253.0
620,2023-12-05 07:50:00,352.8,295.7,0.838,64.6,219.2,24.4,0,33.3,18.8,1365.6,6.2,46.5,52.7,6.0,87.5,81.5,75.7,-5.8,48,0,48,47.0,74.1,8.2,11.3,6.4,2023-12-05 07:45:47,75.4,29.5,25.9,253.0
621,2023-12-05 08:00:00,309.1,276.8,0.895,59.0,200.1,24.2,0,33.5,18.9,1373.7,5.4,46.4,51.8,5.7,87.8,82.1,76.3,-5.8,48,0,48,47.0,72.3,8.8,12.1,6.8,2023-12-05 07:55:47,75.0,29.6,26.0,253.0
622,2023-12-05 08:10:00,300.1,280.7,0.935,59.3,201.4,24.4,0,36.0,18.9,1358.7,5.3,46.4,51.7,5.5,87.6,82.1,76.3,-5.8,48,0,49,47.0,71.7,8.7,12.8,6.7,2023-12-05 08:05:47,75.3,29.5,26.0,253.0
623,2023-12-05 08:20:00,292.6,269.7,0.922,56.1,191.2,24.3,0,35.5,18.7,1377.1,5.1,46.5,51.6,5.2,87.1,81.9,76.3,-5.6,48,0,49,47.0,70.9,9.0,13.2,6.9,2023-12-05 08:15:47,74.1,29.7,25.9,253.0
624,2023-12-05 08:30:00,325.7,262.9,0.807,54.0,184.3,24.3,0,35.6,18.7,1371.4,5.7,46.1,51.8,5.2,87.1,81.9,76.3,-5.6,48,0,49,47.0,70.1,9.2,13.5,7.1,2023-12-05 08:25:47,74.6,29.7,26.0,253.0
625,2023-12-05 08:40:00,297.9,292.0,0.98,62.9,213.5,24.2,0,35.6,18.7,1374.8,5.2,46.6,51.8,5.2,87.1,81.9,76.3,-5.6,48,0,49,47.0,73.1,8.3,12.2,6.4,2023-12-05 08:38:27,73.4,29.8,25.9,93.0
626,2023-12-05 08:50:00,285.5,257.2,0.901,52.6,178.6,24.5,0,35.5,18.6,1370.2,5.0,46.6,51.6,5.2,86.9,81.7,76.3,-5.4,48,0,49,47.0,69.4,9.5,13.8,7.2,2023-12-05 08:48:27,73.0,29.9,26.0,93.0
627,2023-12-05 09:00:00,308.3,281.3,0.912,59.6,202.3,24.4,0,35.8,18.8,1370.2,5.4,46.5,51.9,5.1,87.1,82.0,75.2,-6.8,48,0,49,47.0,71.9,8.7,12.7,6.7,2023-12-05 08:58:27,73.0,30.0,26.1,93.0
628,2023-12-05 09:10:00,331.4,267.4,0.807,55.6,188.6,24.5,0,35.7,18.7,1371.4,5.8,46.5,52.3,5.6,87.5,81.9,75.2,-6.7,48,0,49,47.0,70.5,9.1,13.3,7.0,2023-12-05 09:08:27,71.8,30.1,26.0,93.0
629,2023-12-05 09:20:00,340.5,282.9,0.831,60.1,203.8,24.4,0,35.9,18.9,1385.0,5.9,46.5,52.4,5.5,87.8,82.3,75.2,-7.1,48,0,49,47.0,72.0,8.6,12.7,6.7,2023-12-05 09:18:27,73.1,30.1,26.2,93.0
630,2023-12-05 09:30:00,324.3,287.5,0.886,61.4,208.4,24.5,0,35.9,18.7,1365.6,5.7,46.5,52.2,5.7,88.1,82.4,75.2,-7.2,48,0,49,47.0,72.5,8.5,12.5,6.5,2023-12-05 09:28:27,72.8,30.0,26.1,93.0
631,2023-12-05 09:40:00,334.2,294.7,0.882,63.6,215.9,24.4,0,35.9,18.5,1382.8,5.8,46.5,52.3,5.8,88.4,82.6,75.2,-7.4,48,0,49,47.0,73.3,8.3,12.2,6.3,2023-12-05 09:38:27,74.1,30.1,26.3,93.0
632,2023-12-05 09:50:00,347.1,294.9,0.849,63.8,216.4,24.3,0,35.7,18.6,1365.6,6.1,46.3,52.4,5.7,88.6,82.9,75.2,-7.7,48,0,49,47.0,73.4,8.2,12.1,6.3,2023-12-05 09:48:27,72.5,30.3,26.2,93.0
633,2023-12-05 10:00:00,340.5,291.7,0.857,62.8,213.1,24.4,0,35.5,18.6,1385.0,5.9,46.5,52.4,5.6,88.8,83.2,77.0,-6.2,48,0,49,47.0,73.1,8.4,12.2,6.4,2023-12-05 09:58:27,74.0,30.6,26.8,93.0
634,2023-12-05 10:10:00,356.3,301.6,0.847,65.3,221.4,24.5,0,35.8,19.8,1379.4,6.2,46.6,52.8,5.9,89.1,83.2,77.0,-6.2,48,0,49,48.0,73.4,8.1,11.9,6.6,2023-12-05 10:08:27,74.9,30.7,27.0,93.0
635,2023-12-05 10:20:00,363.6,315.2,0.867,69.4,235.3,24.5,0,35.8,19.7,1385.0,6.3,46.5,52.8,6.2,89.5,83.3,77.0,-6.3,48,0,49,48.0,74.6,7.8,11.4,6.2,2023-12-05 10:18:27,72.5,30.7,26.7,93.0
636,2023-12-05 10:30:00,369.0,294.0,0.797,63.1,214.2,24.4,0,35.7,19.7,1383.9,6.4,46.4,52.8,6.1,89.6,83.5,77.0,-6.5,48,0,49,48.0,72.9,8.3,12.2,6.7,2023-12-05 10:28:27,72.9,31.0,27.0,93.0
637,2023-12-05 10:40:00,375.7,297.6,0.792,64.2,217.9,24.3,0,35.6,19.8,1387.3,6.5,46.6,53.1,6.3,90.0,83.7,77.0,-6.7,48,0,49,48.0,73.2,8.2,12.0,6.7,2023-12-05 10:38:27,71.3,31.0,26.8,93.0
638,2023-12-05 10:50:00,352.6,292.8,0.831,62.9,213.3,24.4,0,35.5,19.7,1387.3,6.1,46.6,52.7,6.0,89.9,83.9,77.0,-6.9,48,0,49,48.0,72.8,8.3,12.1,6.7,2023-12-05 10:48:27,71.8,31.1,26.9,93.0
639,2023-12-05 11:00:00,382.1,297.4,0.778,64.1,217.5,24.4,0,35.7,19.7,1389.5,6.6,46.6,53.2,6.0,89.9,83.9,76.3,-7.6,48,0,49,48.0,73.1,8.2,12.0,6.6,2023-12-05 10:58:27,75.1,31.0,27.3,93.0
640,2023-12-05 11:10:00,366.1,299.9,0.819,65.2,221.3,23.0,0,35.7,19.9,1351.8,6.5,46.6,53.1,6.0,89.7,83.7,76.3,-7.4,47,0,49,48.0,73.8,7.7,11.9,6.6,2023-12-05 11:08:27,73.1,31.0,27.0,93.0
641,2023-12-05 11:20:00,380.3,318.1,0.836,70.6,239.6,22.9,0,35.9,19.8,1362.2,6.7,46.3,53.0,6.4,90.4,84.0,76.3,-7.7,47,0,49,48.0,75.3,7.2,11.3,6.2,2023-12-05 11:18:27,75.1,31.4,27.7,93.0
642,2023-12-05 11:30:00,343.9,291.3,0.847,62.5,212.9,23.0,0,35.8,19.6,1353.0,6.1,46.8,52.9,5.9,90.1,84.2,76.3,-7.9,47,0,49,48.0,73.1,7.9,12.3,6.7,2023-12-05 11:28:27,74.2,31.5,27.7,93.0
643,2023-12-05 11:40:00,391.3,319.8,0.817,70.9,241.4,23.0,0,35.7,19.7,1361.1,6.9,46.3,53.2,6.5,90.4,83.9,76.3,-7.6,47,0,49,48.0,75.5,7.2,11.1,6.2,2023-12-05 11:38:27,72.6,31.6,27.5,93.0
644,2023-12-05 11:50:00,374.6,304.3,0.812,66.5,225.6,22.9,0,36.0,19.9,1362.2,6.6,46.3,52.9,6.3,90.3,84.0,76.3,-7.7,47,0,49,48.0,74.1,7.5,11.8,6.5,2023-12-05 11:48:27,72.9,31.6,27.5,93.0
645,2023-12-05 12:00:00,374.0,319.6,0.854,71.0,240.9,23.1,0,35.8,19.8,1359.9,6.6,46.6,53.2,6.4,90.5,84.1,78.8,-5.3,47,0,49,48.0,75.4,7.2,11.2,6.2,2023-12-05 11:58:27,74.3,31.6,27.8,93.0
646,2023-12-05 12:10:00,378.7,318.7,0.842,70.5,239.0,22.9,0,35.7,21.0,1356.4,6.7,46.3,53.0,6.4,90.5,84.1,78.8,-5.3,47,0,49,49.0,75.0,7.2,11.2,6.6,2023-12-05 12:08:27,73.8,31.7,27.8,93.0
647,2023-12-05 12:20:00,366.4,292.2,0.798,62.6,212.5,22.9,0,35.8,21.0,1353.0,6.5,46.6,53.1,6.1,90.4,84.3,78.8,-5.5,47,0,49,49.0,72.7,7.8,12.2,7.2,2023-12-05 12:18:27,73.1,31.6,27.6,93.0
648,2023-12-05 12:30:00,357.3,306.2,0.857,66.8,226.8,22.8,0,35.7,21.0,1361.1,6.3,46.7,53.0,6.3,90.3,84.0,78.8,-5.2,47,0,49,49.0,74.0,7.4,11.7,6.8,2023-12-05 12:28:27,72.6,31.7,27.6,93.0
649,2023-12-05 12:40:00,396.0,320.1,0.808,71.0,240.7,22.9,0,35.6,20.9,1357.6,7.0,46.3,53.3,6.5,90.8,84.3,78.8,-5.5,47,0,49,49.0,75.2,7.1,11.1,6.5,2023-12-05 12:38:27,72.9,31.5,27.4,93.0
650,2023-12-05 12:50:00,354.8,318.4,0.897,70.4,238.8,22.9,0,35.9,20.9,1351.8,6.3,46.5,52.8,6.2,90.5,84.3,78.8,-5.5,47,0,49,49.0,75.0,7.2,11.3,6.6,2023-12-05 12:48:27,73.8,31.5,27.6,93.0
651,2023-12-05 13:00:00,354.2,317.8,0.897,70.2,238.2,23.0,0,35.7,20.9,1349.5,6.3,46.6,52.9,6.2,90.4,84.2,78.6,-5.6,47,0,49,49.0,74.9,7.2,11.2,6.6,2023-12-05 12:58:27,72.9,31.7,27.6,93.0
652,2023-12-05 13:10:00,345.6,299.0,0.865,64.6,219.2,23.0,0,35.9,20.9,1359.9,6.1,46.8,52.9,6.1,90.4,84.3,78.6,-5.7,47,0,49,49.0,73.3,7.7,12.0,7.0,2023-12-05 13:08:27,73.1,31.8,27.8,93.0
653,2023-12-05 13:20:00,356.7,295.0,0.827,63.5,215.4,23.0,0,35.6,20.9,1358.7,6.3,46.9,53.2,6.0,90.8,84.8,78.6,-6.2,47,0,49,49.0,73.0,7.8,12.1,7.1,2023-12-05 13:18:27,74.7,31.9,28.1,93.0
654,2023-12-05 13:30:00,380.9,294.8,0.774,63.4,215.3,22.9,0,35.7,21.0,1364.5,6.7,46.8,53.5,6.5,91.1,84.6,78.6,-6.0,47,0,49,49.0,73.0,7.8,12.1,7.1,2023-12-05 13:28:27,73.1,31.8,27.8,93.0
655,2023-12-05 13:40:00,371.4,321.9,0.867,71.4,242.2,22.9,0,35.7,21.1,1350.6,6.6,46.6,53.2,6.5,91.1,84.6,78.6,-6.0,47,0,49,49.0,75.2,7.1,11.1,6.6,2023-12-05 13:38:27,72.6,31.7,27.6,93.0
656,2023-12-05 13:50:00,360.8,334.4,0.927,75.2,255.1,22.9,0,35.5,20.8,1353.0,6.4,46.8,53.2,6.1,90.9,84.8,78.6,-6.2,47,0,49,49.0,76.3,6.8,10.6,6.2,2023-12-05 13:48:27,74.9,31.7,27.9,93.0
657,2023-12-05 14:00:00,380.7,323.7,0.85,72.0,244.1,22.9,0,35.8,20.9,1343.7,6.8,46.8,53.6,6.7,91.4,84.7,80.1,-4.6,47,0,49,49.0,75.4,7.1,11.1,6.5,2023-12-05 13:58:27,74.6,31.5,27.8,93.0
658,2023-12-05 14:10:00,401.3,318.1,0.793,70.5,239.2,22.9,0,35.3,20.8,1356.4,7.1,46.5,53.6,6.7,91.3,84.6,80.1,-4.5,47,0,49,49.0,75.2,7.2,11.1,6.5,2023-12-05 14:08:27,74.6,31.3,27.5,93.0
659,2023-12-05 14:20:00,402.0,326.8,0.813,72.9,247.2,23.0,0,35.5,21.1,1358.7,7.1,46.4,53.5,6.6,91.2,84.6,80.1,-4.5,47,0,49,49.0,75.6,7.0,10.9,6.5,2023-12-05 14:18:27,75.3,31.3,27.6,93.0
660,2023-12-05 14:30:00,364.9,293.7,0.805,63.0,213.9,23.0,0,35.8,21.1,1347.2,6.5,47.1,53.6,6.3,90.9,84.6,80.1,-4.5,47,0,49,49.0,72.8,7.8,12.2,7.2,2023-12-05 14:28:27,74.5,31.3,27.5,93.0
661,2023-12-05 14:40:00,420.6,362.0,0.861,83.0,282.5,22.9,0,35.6,21.1,1346.0,7.5,46.3,53.8,6.9,91.6,84.7,80.1,-4.6,47,0,49,49.0,78.0,6.3,9.8,5.8,2023-12-05 14:38:27,75.1,31.3,27.6,93.0
662,2023-12-05 14:50:00,377.4,318.3,0.844,70.0,238.5,22.9,0,35.8,21.1,1351.8,6.7,46.7,53.4,6.7,91.4,84.7,80.1,-4.6,47,0,49,49.0,74.9,7.2,11.3,6.6,2023-12-05 14:48:27,74.2,31.2,27.3,93.0
663,2023-12-05 15:00:00,394.6,316.7,0.803,69.6,237.0,22.9,0,35.8,21.0,1353.0,7.0,46.6,53.6,6.6,91.3,84.7,79.5,-5.2,47,0,49,49.0,74.8,7.2,11.3,6.6,2023-12-05 14:58:27,74.2,31.1,27.3,93.0
664,2023-12-05 15:10:00,381.0,321.6,0.844,71.4,242.2,22.9,0,35.7,20.8,1344.8,6.8,46.5,53.3,6.7,91.5,84.8,79.5,-5.3,47,0,49,49.0,75.3,7.1,11.1,6.5,2023-12-05 15:08:27,74.1,31.5,27.6,93.0
665,2023-12-05 15:20:00,382.0,326.1,0.854,72.7,246.6,22.8,0,35.9,20.8,1348.3,6.8,46.6,53.4,6.7,91.6,84.9,79.5,-5.4,47,0,49,49.0,75.6,7.0,11.0,6.4,2023-12-05 15:18:27,73.4,31.5,27.5,93.0
666,2023-12-05 15:30:00,354.5,313.0,0.883,68.9,233.7,22.9,0,35.5,20.8,1350.6,6.3,47.1,53.4,6.2,91.1,84.9,79.5,-5.4,47,0,49,49.0,74.7,7.3,11.4,6.7,2023-12-05 15:28:27,72.1,31.5,27.3,93.0
667,2023-12-05 15:40:00,400.3,332.7,0.831,74.7,253.5,23.0,0,35.5,20.7,1353.0,7.1,46.5,53.6,6.7,91.5,84.8,79.5,-5.3,47,0,49,49.0,76.2,6.9,10.7,6.2,2023-12-05 15:38:27,72.8,31.5,27.5,93.0
668,2023-12-05 15:50:00,381.7,315.0,0.825,69.3,235.2,23.0,0,35.8,21.0,1347.2,6.8,46.8,53.6,6.7,91.5,84.8,79.5,-5.3,47,0,49,49.0,74.7,7.3,11.4,6.7,2023-12-05 15:48:27,72.3,31.5,27.4,93.0
669,2023-12-05 16:00:00,383.0,319.3,0.834,70.6,239.7,22.9,0,35.8,20.9,1351.8,6.8,46.5,53.3,6.6,91.3,84.7,78.6,-6.1,47,0,49,49.0,75.1,7.2,11.2,6.5,2023-12-05 15:58:27,74.1,31.4,27.6,93.0
670,2023-12-05 16:10:00,378.3,316.2,0.836,69.7,236.5,23.0,0,35.9,20.9,1355.3,6.7,46.2,52.9,6.5,91.1,84.6,78.6,-6.0,47,0,49,49.0,74.8,7.3,11.3,6.6,2023-12-05 16:08:27,73.3,31.2,27.2,93.0
671,2023-12-05 16:20:00,373.0,311.9,0.836,68.5,232.3,22.9,0,35.7,21.0,1356.4,6.6,46.5,53.1,6.6,91.2,84.6,78.6,-6.0,47,0,49,49.0,74.5,7.3,11.5,6.7,2023-12-05 16:18:27,73.1,31.2,27.2,93.0
672,2023-12-05 16:30:00,349.2,291.9,0.836,62.6,212.4,22.8,0,35.7,21.0,1351.8,6.2,46.9,53.1,6.2,90.5,84.3,78.6,-5.7,47,0,49,49.0,72.8,7.8,12.2,7.2,2023-12-05 16:28:28,72.3,31.3,27.1,92.0
673,2023-12-05 16:40:00,351.9,293.1,0.833,63.0,213.7,22.7,0,35.7,21.0,1362.2,6.2,46.7,52.9,6.0,90.3,84.3,78.6,-5.7,47,0,49,49.0,72.9,7.7,12.2,7.2,2023-12-05 16:38:28,72.2,31.2,27.1,92.0
674,2023-12-05 16:50:00,350.9,294.6,0.84,63.4,215.3,22.8,0,35.6,20.9,1336.7,6.3,46.8,53.1,6.0,90.3,84.3,78.6,-5.7,47,0,49,49.0,73.1,7.7,12.1,7.1,2023-12-05 16:48:28,72.9,31.2,27.2,92.0
675,2023-12-05 17:00:00,388.6,326.6,0.84,72.9,247.3,22.9,0,35.5,20.9,1351.8,6.9,46.4,53.3,6.7,91.1,84.4,77.4,-7.0,47,0,49,49.0,75.7,7.0,10.9,6.4,2023-12-05 16:58:28,73.1,31.1,27.1,92.0
676,2023-12-05 17:10:00,376.7,317.9,0.844,70.3,238.5,22.9,0,35.7,20.8,1349.5,6.7,46.5,53.2,6.6,91.3,84.7,77.4,-7.3,47,0,49,49.0,75.0,7.2,11.2,6.5,2023-12-05 17:08:28,73.7,31.0,27.1,92.0
677,2023-12-05 17:20:00,371.7,311.6,0.838,68.4,232.1,22.9,0,35.6,20.9,1351.8,6.6,46.3,52.9,6.4,91.2,84.8,77.4,-7.4,47,0,49,49.0,74.5,7.4,11.4,6.7,2023-12-05 17:18:28,74.4,30.9,27.2,92.0
678,2023-12-05 17:30:00,0.0,80.3,0.0,0.0,1.0,22.8,0,35.3,21.1,0.0,3.7,48.9,52.6,5.3,89.9,84.6,77.4,-7.2,47,0,49,49.0,1.3,28.4,44.0,26.3,2023-12-05 17:28:28,74.1,30.9,27.1,92.0
679,2023-12-05 17:40:00,380.0,287.3,0.756,61.3,207.8,22.8,0,35.6,21.1,1361.1,6.7,48.0,54.7,6.0,88.7,82.7,77.4,-5.3,47,0,49,49.0,72.3,7.9,12.4,7.4,2023-12-05 17:38:28,77.0,30.9,27.5,92.0
680,2023-12-05 17:50:00,345.6,284.6,0.823,60.5,205.2,22.9,0,35.6,21.0,1359.9,6.1,48.5,54.6,5.9,90.0,84.1,77.4,-6.7,47,0,49,49.0,72.1,8.0,12.5,7.4,2023-12-05 17:48:28,78.8,30.8,27.8,92.0
681,2023-12-05 18:00:00,345.9,284.0,0.821,60.2,204.4,22.7,0,35.9,21.1,1339.0,6.2,48.3,54.5,5.9,90.2,84.3,79.5,-4.8,47,0,49,49.0,72.0,8.0,12.6,7.4,2023-12-05 17:58:28,79.5,30.8,27.8,92.0
682,2023-12-05 18:10:00,421.8,336.2,0.797,75.7,257.6,24.5,0,33.4,20.7,1367.9,7.4,46.8,54.2,7.1,91.7,84.6,79.5,-5.1,48,0,48,49.0,76.6,7.3,9.9,6.1,2023-12-05 18:08:28,77.3,30.9,27.5,92.0
683,2023-12-05 18:20:00,359.4,305.8,0.851,66.6,227.0,24.2,0,33.6,21.0,1369.1,6.3,46.9,53.2,6.7,91.5,84.8,79.5,-5.3,48,0,48,49.0,74.2,7.9,11.0,6.9,2023-12-05 18:18:28,74.2,30.9,27.1,92.0
684,2023-12-05 18:30:00,366.3,308.6,0.842,67.8,230.1,24.3,0,33.4,20.8,1373.7,6.4,46.4,52.8,6.7,90.5,83.8,79.5,-4.3,48,0,48,49.0,74.6,7.9,10.8,6.7,2023-12-05 18:28:28,70.3,31.0,26.6,92.0
685,2023-12-05 18:40:00,343.4,295.9,0.862,64.0,217.1,24.2,0,33.7,21.0,1373.7,6.0,46.4,52.4,6.3,89.9,83.6,79.5,-4.1,48,0,48,49.0,73.4,8.2,11.4,7.1,2023-12-05 18:38:28,72.7,31.0,26.9,92.0
686,2023-12-05 18:50:00,320.8,289.1,0.901,61.9,210.1,24.4,0,33.5,21.1,1374.8,5.6,46.5,52.1,6.0,89.2,83.2,79.5,-3.7,48,0,48,49.0,72.7,8.4,11.6,7.3,2023-12-05 18:48:28,69.5,30.9,26.4,92.0
687,2023-12-05 19:00:00,329.8,283.8,0.861,60.4,204.8,24.3,0,33.6,21.1,1364.5,5.8,46.5,52.3,6.0,88.8,82.8,78.4,-4.4,48,0,48,49.0,72.2,8.6,11.8,7.4,2023-12-05 18:58:28,70.3,30.8,26.4,92.0
688,2023-12-05 19:10:00,307.5,287.3,0.934,61.4,208.4,24.5,0,33.3,21.0,1366.8,5.4,46.6,52.0,5.7,88.8,83.1,78.4,-4.7,48,0,48,49.0,72.5,8.5,11.6,7.3,2023-12-05 19:08:28,73.0,30.6,26.6,92.0
689,2023-12-05 19:20:00,311.1,287.8,0.925,61.5,208.8,24.4,0,33.6,21.0,1357.6,5.5,46.6,52.1,5.8,89.1,83.3,78.4,-4.9,48,0,48,49.0,72.6,8.5,11.7,7.3,2023-12-05 19:18:28,75.1,30.7,27.1,92.0
690,2023-12-05 19:30:00,317.0,280.8,0.886,59.4,201.4,24.2,0,34.0,21.2,1358.7,5.6,46.6,52.2,5.7,89.1,83.4,78.4,-5.0,48,0,48,49.0,71.7,8.6,12.1,7.5,2023-12-05 19:28:28,72.6,30.8,26.7,92.0
691,2023-12-05 19:40:00,328.1,283.3,0.863,60.1,203.9,24.5,0,33.8,21.1,1357.6,5.8,46.5,52.3,5.7,88.5,82.8,78.4,-4.4,48,0,48,49.0,72.0,8.6,11.9,7.4,2023-12-05 19:38:28,71.7,30.6,26.5,92.0
692,2023-12-05 19:50:00,289.5,260.8,0.901,53.6,181.9,24.4,0,33.3,21.3,1362.2,5.1,46.4,51.5,5.4,87.9,82.5,78.4,-4.1,48,0,48,49.0,69.8,9.3,12.8,8.1,2023-12-05 19:48:28,72.1,30.6,26.5,92.0
693,2023-12-05 20:00:00,313.7,254.6,0.811,51.7,175.5,24.3,0,33.7,21.0,1369.1,5.5,46.3,51.8,5.4,87.2,81.8,78.3,-3.5,48,0,48,49.0,68.9,9.6,13.2,8.3,2023-12-05 19:58:28,70.4,30.6,26.2,92.0
694,2023-12-05 20:10:00,289.2,253.8,0.877,52.0,176.5,24.1,0,33.3,19.8,1361.1,5.1,46.3,51.4,5.4,87.1,81.7,78.3,-3.4,48,0,48,48.0,69.5,9.5,13.1,7.8,2023-12-05 20:08:28,70.7,30.5,26.1,92.0
695,2023-12-05 20:20:00,289.0,256.2,0.887,52.6,178.4,24.2,0,33.8,19.8,1359.9,5.1,46.4,51.5,5.1,86.8,81.7,78.3,-3.4,48,0,48,48.0,69.6,9.4,13.2,7.7,2023-12-05 20:18:28,70.6,30.6,26.3,92.0
696,2023-12-05 20:30:00,305.9,256.4,0.838,52.8,179.1,24.2,0,33.3,19.8,1385.0,5.3,46.5,51.8,5.2,86.8,81.6,78.3,-3.3,48,0,48,48.0,69.8,9.4,13.0,7.7,2023-12-05 20:28:28,69.6,30.5,26.0,92.0
697,2023-12-05 20:40:00,295.4,254.6,0.862,52.1,176.9,24.3,0,33.3,20.0,1363.4,5.2,46.4,51.6,5.2,86.8,81.6,78.3,-3.3,48,0,48,48.0,69.5,9.6,13.1,7.8,2023-12-05 20:38:28,70.9,30.6,26.3,92.0
698,2023-12-05 20:50:00,272.0,252.1,0.927,51.3,174.1,24.4,0,33.6,20.0,1359.9,4.8,46.6,51.4,5.0,86.5,81.5,78.3,-3.2,48,0,48,48.0,69.1,9.7,13.3,7.9,2023-12-05 20:48:28,70.7,30.6,26.2,92.0
699,2023-12-05 21:00:00,307.8,257.5,0.836,53.0,179.7,24.4,0,33.4,19.9,1367.9,5.4,46.4,51.8,5.1,86.5,81.4,75.6,-5.8,48,0,48,48.0,69.8,9.5,13.0,7.7,2023-12-05 20:58:28,70.6,30.6,26.2,92.0
700,2023-12-05 21:10:00,306.5,255.7,0.834,53.0,179.7,24.3,0,31.6,20.0,1362.2,5.4,46.5,51.9,5.3,86.8,81.5,75.6,-5.9,48,0,47,48.0,70.3,9.5,12.4,7.8,2023-12-05 21:08:28,71.7,30.6,26.4,92.0
701,2023-12-05 21:20:00,291.9,250.0,0.857,51.4,174.5,24.2,0,31.5,19.9,1347.2,5.2,46.3,51.5,5.4,86.9,81.5,75.6,-5.9,48,0,47,48.0,69.8,9.7,12.6,8.0,2023-12-05 21:18:29,71.3,30.5,26.3,91.0
702,2023-12-05 21:30:00,280.9,254.6,0.906,52.5,179.2,24.2,0,31.3,19.8,1375.9,4.9,46.6,51.5,5.3,86.9,81.6,75.6,-6.0,48,0,47,48.0,70.4,9.5,12.3,7.8,2023-12-05 21:28:29,71.4,30.6,26.3,91.0
703,2023-12-05 21:40:00,288.7,249.5,0.864,50.9,173.9,24.4,0,31.5,19.7,1358.7,5.1,46.5,51.6,5.2,86.7,81.5,75.6,-5.9,48,0,47,48.0,69.7,9.8,12.6,7.9,2023-12-05 21:38:29,72.5,30.5,26.5,91.0
704,2023-12-05 21:50:00,295.6,255.3,0.864,52.8,179.3,24.3,0,31.7,20.0,1364.5,5.2,46.3,51.5,5.3,86.9,81.6,75.6,-6.0,48,0,47,48.0,70.2,9.5,12.4,7.8,2023-12-05 21:48:29,72.4,30.5,26.5,91.0
705,2023-12-05 22:00:00,295.9,251.0,0.848,51.6,175.2,24.2,0,31.7,19.9,1365.6,5.2,46.4,51.6,5.3,86.8,81.5,32.0,-49.5,48,0,47,48.0,69.8,9.6,12.6,7.9,2023-12-05 21:58:29,71.0,30.5,26.2,91.0
706,2023-12-05 22:10:00,271.5,224.0,0.825,43.8,148.8,24.0,0,31.4,19.8,1357.6,4.8,46.6,51.4,5.0,86.5,81.5,32.0,-49.5,48,0,47,48.0,66.4,10.7,14.0,8.8,2023-12-05 22:08:29,72.1,30.4,26.3,91.0
707,2023-12-05 22:20:00,216.8,222.7,1.027,43.3,147.1,24.2,0,31.4,20.0,1334.3,3.9,47.4,51.3,4.2,85.3,81.1,32.0,-49.1,48,0,47,48.0,66.0,10.9,14.1,9.0,2023-12-05 22:18:29,73.3,30.4,26.5,91.0
708,2023-12-05 22:30:00,250.6,211.9,0.846,40.2,136.6,24.0,0,31.5,19.9,1336.7,4.5,47.0,51.5,4.4,85.2,80.8,32.0,-48.8,48,0,47,48.0,64.5,11.3,14.8,9.4,2023-12-05 22:28:29,73.9,30.3,26.5,91.0
709,2023-12-05 22:40:00,239.5,222.7,0.93,43.3,147.1,24.1,0,31.7,19.9,1336.7,4.3,47.4,51.7,4.3,85.2,80.9,32.0,-48.9,48,0,47,48.0,66.0,10.8,14.2,8.9,2023-12-05 22:38:29,74.1,30.3,26.6,91.0
710,2023-12-05 22:50:00,251.3,218.6,0.87,42.1,143.0,24.0,0,31.6,20.0,1340.2,4.5,47.1,51.6,4.5,85.4,80.9,32.0,-48.9,48,0,47,48.0,65.4,11.0,14.5,9.1,2023-12-05 22:48:29,78.1,29.9,26.8,91.0
711,2023-12-05 23:00:00,257.3,228.2,0.887,45.0,152.7,24.1,0,31.4,20.0,1342.5,4.6,47.1,51.7,4.6,85.6,81.0,76.1,-4.9,48,0,47,48.0,66.9,10.6,13.8,8.8,2023-12-05 22:58:29,78.2,29.7,26.6,91.0
712,2023-12-05 23:10:00,223.9,212.8,0.95,40.8,138.5,24.1,0,31.4,18.8,1343.7,4.0,47.4,51.4,4.4,85.4,81.0,76.1,-4.9,48,0,47,47.0,65.1,11.3,14.8,8.8,2023-12-05 23:08:29,76.9,29.9,26.5,91.0
713,2023-12-05 23:20:00,229.3,228.1,0.995,45.3,153.8,24.0,0,31.5,18.8,1342.5,4.1,47.3,51.4,4.1,85.2,81.1,76.1,-5.0,48,0,47,47.0,67.4,10.5,13.8,8.3,2023-12-05 23:18:29,76.8,30.0,26.6,91.0
714,2023-12-05 23:30:00,229.3,227.8,0.993,45.2,153.3,24.2,0,31.6,18.8,1342.5,4.1,47.1,51.2,4.5,85.3,80.8,76.1,-4.7,48,0,47,47.0,67.3,10.6,13.9,8.2,2023-12-05 23:28:29,76.8,29.9,26.6,91.0
715,2023-12-05 23:40:00,201.2,206.1,1.024,38.8,131.7,24.1,0,31.6,18.7,1341.3,3.6,47.4,51.0,3.9,84.7,80.8,76.1,-4.7,48,0,47,47.0,63.9,11.7,15.3,9.1,2023-12-05 23:38:29,76.4,30.0,26.6,91.0
716,2023-12-05 23:50:00,215.7,237.3,1.1,48.0,162.8,24.0,0,31.7,18.9,1327.2,3.9,46.9,50.8,4.2,84.6,80.4,76.1,-4.3,48,0,47,47.0,68.6,10.1,13.3,7.9,2023-12-05 23:48:29,76.2,29.9,26.5,91.0
717,2023-12-06 00:00:00,194.2,181.8,0.936,31.7,107.6,23.9,0,31.7,18.7,1332.0,3.5,46.9,50.4,3.9,84.3,80.4,76.3,-4.1,48,0,47,47.0,59.2,13.1,17.4,10.3,2023-12-05 23:58:29,76.5,29.9,26.5,91.0
718,2023-12-06 00:10:00,210.0,222.7,1.061,43.6,148.0,24.1,0,31.7,18.9,1326.1,3.8,46.8,50.6,3.8,84.1,80.3,76.3,-4.0,48,0,47,47.0,66.5,10.8,14.2,8.5,2023-12-06 00:08:29,76.2,29.9,26.4,91.0
719,2023-12-06 00:20:00,194.1,182.6,0.941,31.8,108.0,23.9,0,31.8,18.8,1330.8,3.5,47.2,50.7,3.8,83.8,80.0,76.3,-3.7,48,0,47,47.0,59.1,13.1,17.4,10.3,2023-12-06 00:18:29,76.1,29.9,26.4,91.0
720,2023-12-06 00:30:00,171.6,226.2,1.318,44.8,152.2,23.9,0,31.4,18.7,1328.4,3.1,47.2,50.3,3.6,83.7,80.1,76.3,-3.8,48,0,47,47.0,67.3,10.6,13.9,8.3,2023-12-06 00:28:29,76.3,29.9,26.5,91.0
721,2023-12-06 00:40:00,182.2,171.9,0.944,28.7,97.4,23.9,0,31.7,18.9,1324.9,3.3,47.2,50.5,3.7,83.7,80.0,76.3,-3.7,48,0,47,47.0,56.7,13.9,18.4,11.0,2023-12-06 00:38:29,77.1,29.8,26.5,91.0
722,2023-12-06 00:50:00,194.1,242.4,1.249,49.2,168.0,24.0,0,31.6,18.8,1330.8,3.5,46.8,50.3,3.9,83.9,80.0,76.3,-3.7,48,0,47,47.0,69.3,9.9,13.0,7.8,2023-12-06 00:48:29,77.4,29.7,26.5,91.0
723,2023-12-06 01:00:00,203.7,182.2,0.895,31.4,107.6,24.1,0,31.5,19.0,1321.3,3.7,46.9,50.6,3.9,83.8,79.9,75.0,-4.9,48,0,47,47.0,59.0,13.2,17.3,10.5,2023-12-06 00:58:29,77.1,29.7,26.4,91.0
724,2023-12-06 01:10:00,187.4,246.4,1.315,51.0,173.2,24.0,0,31.5,17.7,1322.5,3.4,47.2,50.6,3.8,83.9,80.1,75.0,-5.1,48,0,47,46.0,70.3,9.7,12.8,7.2,2023-12-06 01:08:29,77.1,29.7,26.4,91.0
725,2023-12-06 01:20:00,187.9,176.8,0.941,30.5,103.7,23.9,0,31.6,17.6,1326.1,3.4,47.1,50.5,3.7,83.7,80.0,75.0,-5.0,48,0,47,46.0,58.7,13.5,17.9,9.9,2023-12-06 01:18:29,77.4,29.7,26.4,91.0
726,2023-12-06 01:30:00,189.2,240.5,1.271,49.4,167.6,23.9,0,31.4,17.5,1335.5,3.4,47.4,50.8,3.6,83.5,79.9,75.0,-4.9,48,0,47,46.0,69.7,9.9,13.1,7.3,2023-12-06 01:28:29,78.2,29.5,26.4,91.0
727,2023-12-06 01:40:00,166.2,196.4,1.182,36.3,123.4,24.0,0,31.4,17.7,1329.6,3.0,47.3,50.3,3.8,83.7,79.9,75.0,-4.9,48,0,47,46.0,62.8,12.2,16.0,9.0,2023-12-06 01:38:29,78.5,29.5,26.4,91.0
728,2023-12-06 01:50:00,193.2,240.2,1.243,49.2,166.8,24.0,0,31.6,17.8,1324.9,3.5,47.2,50.7,3.8,83.7,79.9,75.0,-4.9,48,0,47,46.0,69.4,10.0,13.2,7.4,2023-12-06 01:48:29,78.5,29.4,26.3,91.0
729,2023-12-06 02:00:00,183.8,174.2,0.948,29.7,101.0,24.0,0,31.6,17.6,1336.7,3.3,47.3,50.6,3.6,83.3,79.7,75.4,-4.3,48,0,47,46.0,58.0,13.8,18.1,10.1,2023-12-06 01:58:29,78.2,29.4,26.3,91.0
730,2023-12-06 02:10:00,193.4,203.3,1.052,38.4,130.5,24.1,0,31.3,17.5,1326.1,3.5,47.3,50.8,3.8,83.5,79.7,75.4,-4.3,48,0,47,46.0,64.2,11.8,15.4,8.6,2023-12-06 02:08:29,78.3,29.3,26.2,91.0
731,2023-12-06 02:20:00,184.4,236.6,1.283,48.2,163.5,24.0,0,31.4,17.7,1341.3,3.3,47.3,50.6,3.7,83.4,79.7,75.4,-4.3,48,0,47,46.0,69.1,10.1,13.3,7.5,2023-12-06 02:18:29,78.5,29.3,26.3,91.0
732,2023-12-06 02:30:00,188.7,176.0,0.933,30.2,102.6,24.1,0,31.7,17.7,1332.0,3.4,47.4,50.8,3.6,83.3,79.7,75.4,-4.3,48,0,47,46.0,58.3,13.7,18.0,10.1,2023-12-06 02:28:29,78.6,29.3,26.3,91.0
733,2023-12-06 02:40:00,206.1,232.6,1.129,46.9,159.3,23.9,0,31.5,17.8,1336.7,3.7,47.0,50.7,3.6,83.4,79.8,75.4,-4.4,48,0,47,46.0,68.5,10.3,13.6,7.7,2023-12-06 02:38:29,79.1,29.2,26.2,91.0
734,2023-12-06 02:50:00,195.3,174.9,0.895,29.9,101.7,24.2,0,31.4,17.7,1339.0,3.5,47.1,50.6,3.7,83.4,79.7,75.4,-4.3,48,0,47,46.0,58.1,13.8,17.9,10.1,2023-12-06 02:48:29,78.8,29.2,26.2,91.0
735,2023-12-06 03:00:00,198.6,228.9,1.153,45.9,155.6,24.1,0,31.5,17.7,1323.7,3.6,46.9,50.5,3.8,83.5,79.7,76.1,-3.6,48,0,47,46.0,68.0,10.5,13.7,7.7,2023-12-06 02:58:29,78.6,29.3,26.3,91.0
736,2023-12-06 03:10:00,183.5,182.9,0.997,32.4,109.9,24.1,0,31.4,17.5,1334.3,3.3,47.1,50.4,3.7,83.4,79.7,76.1,-3.6,48,0,47,46.0,60.1,13.2,17.2,9.6,2023-12-06 03:08:29,78.2,29.3,26.2,91.0
737,2023-12-06 03:20:00,177.4,227.9,1.285,45.5,154.6,24.1,0,31.6,17.6,1330.8,3.2,47.5,50.7,3.6,83.3,79.7,76.1,-3.6,48,0,47,46.0,67.8,10.6,13.9,7.7,2023-12-06 03:18:29,78.0,29.3,26.1,91.0
738,2023-12-06 03:30:00,201.4,173.7,0.863,29.5,100.2,24.2,0,31.6,17.7,1342.5,3.6,47.1,50.7,3.6,83.2,79.6,76.1,-3.5,48,0,47,46.0,57.7,13.9,18.2,10.2,2023-12-06 03:28:29,78.1,29.3,26.2,91.0
739,2023-12-06 03:40:00,203.3,218.0,1.072,42.6,144.7,24.0,0,31.6,17.8,1318.9,3.7,46.9,50.6,4.0,83.5,79.5,76.1,-3.4,48,0,47,46.0,66.4,11.0,14.5,8.1,2023-12-06 03:38:29,78.5,29.3,26.2,91.0
740,2023-12-06 03:50:00,210.7,219.6,1.042,43.1,146.5,24.0,0,31.6,17.6,1330.8,3.8,46.8,50.6,3.6,83.2,79.6,76.1,-3.5,48,0,47,46.0,66.7,10.9,14.4,8.0,2023-12-06 03:48:29,78.8,29.2,26.2,91.0
741,2023-12-06 04:00:00,199.6,182.0,0.912,31.7,108.7,23.9,0,31.7,17.6,1330.8,3.6,46.9,50.5,3.8,83.4,79.6,75.0,-4.6,48,0,47,46.0,59.7,13.2,17.4,9.7,2023-12-06 03:58:29,78.8,29.1,26.1,91.0
742,2023-12-06 04:10:00,204.1,189.7,0.929,34.0,116.4,23.9,0,31.6,17.8,1323.7,3.7,46.9,50.6,3.5,83.0,79.5,75.0,-4.5,48,0,47,46.0,61.4,12.6,16.7,9.4,2023-12-06 04:08:29,78.5,29.3,26.2,91.0
743,2023-12-06 04:20:00,182.2,220.4,1.21,43.3,147.1,24.2,0,31.4,17.6,1324.9,3.3,47.1,50.4,3.7,83.1,79.4,75.0,-4.4,48,0,47,46.0,66.8,11.0,14.3,8.0,2023-12-06 04:18:29,78.6,29.2,26.2,91.0
744,2023-12-06 04:30:00,223.2,198.3,0.889,36.8,125.1,24.0,0,31.6,17.6,1339.0,4.0,46.7,50.7,3.7,83.3,79.6,75.0,-4.6,48,0,47,46.0,63.1,12.1,15.9,8.9,2023-12-06 04:28:29,79.1,29.1,26.2,91.0
745,2023-12-06 04:40:00,197.8,189.8,0.959,34.4,116.7,24.0,0,31.5,17.6,1318.9,3.6,46.8,50.4,3.8,83.2,79.4,75.0,-4.4,48,0,47,46.0,61.5,12.7,16.6,9.3,2023-12-06 04:38:30,79.5,29.0,26.1,90.0
746,2023-12-06 04:50:00,248.3,177.1,0.713,30.5,103.6,24.2,0,31.5,17.8,1354.1,4.4,46.9,51.3,3.9,83.4,79.5,75.0,-4.5,48,0,47,46.0,58.5,13.7,17.8,10.0,2023-12-06 04:48:30,78.9,29.1,26.1,90.0
747,2023-12-06 05:00:00,277.9,221.3,0.796,43.6,148.0,24.2,0,31.4,17.7,1361.1,4.9,47.0,51.9,4.5,84.2,79.7,74.7,-5.0,48,0,47,46.0,66.9,10.9,14.2,8.0,2023-12-06 04:58:30,78.9,29.1,26.1,90.0
748,2023-12-06 05:10:00,243.0,212.5,0.874,41.0,139.3,24.2,0,31.4,17.6,1356.4,4.3,47.2,51.5,4.6,84.8,80.2,74.7,-5.5,48,0,47,46.0,65.6,11.4,14.8,8.3,2023-12-06 05:08:30,79.5,29.0,26.1,90.0
749,2023-12-06 05:20:00,277.4,227.5,0.82,45.5,154.3,24.1,0,31.4,17.7,1358.7,4.9,47.1,52.0,4.5,84.8,80.3,74.7,-5.6,48,0,47,46.0,67.8,10.6,13.8,7.8,2023-12-06 05:18:30,79.3,29.0,26.1,90.0
750,2023-12-06 05:30:00,277.9,229.7,0.827,46.1,156.3,24.4,0,31.4,17.6,1361.1,4.9,47.0,51.9,4.6,85.1,80.5,74.7,-5.8,48,0,47,46.0,68.1,10.6,13.7,7.7,2023-12-06 05:28:30,79.6,28.9,26.0,90.0
751,2023-12-06 05:40:00,255.6,232.3,0.909,46.8,158.8,24.2,0,31.7,17.7,1363.4,4.5,47.2,51.7,4.8,85.4,80.6,74.7,-5.9,48,0,47,46.0,68.3,10.4,13.6,7.6,2023-12-06 05:38:30,79.5,29.0,26.0,90.0
752,2023-12-06 05:50:00,254.8,229.8,0.902,46.0,156.2,24.3,0,31.6,17.7,1358.7,4.5,47.3,51.8,4.7,85.3,80.6,74.7,-5.9,48,0,47,46.0,68.0,10.6,13.8,7.7,2023-12-06 05:48:30,79.1,29.0,26.0,90.0
753,2023-12-06 06:00:00,273.1,214.5,0.785,41.5,140.9,24.2,0,31.6,17.8,1365.6,4.8,47.1,51.9,4.5,85.1,80.6,75.2,-5.4,48,0,47,46.0,65.7,11.3,14.7,8.3,2023-12-06 05:58:30,79.4,29.0,26.1,90.0
754,2023-12-06 06:10:00,284.5,232.8,0.818,46.9,159.3,24.3,0,31.5,17.8,1365.6,5.0,47.2,52.2,4.7,85.4,80.7,75.2,-5.5,48,0,47,46.0,68.4,10.4,13.5,7.6,2023-12-06 06:08:30,79.5,28.9,26.0,90.0
755,2023-12-06 06:20:00,285.2,233.0,0.817,47.1,159.8,24.3,0,31.3,17.7,1369.1,5.0,47.3,52.3,4.9,85.7,80.8,75.2,-5.6,48,0,47,46.0,68.6,10.4,13.4,7.6,2023-12-06 06:18:30,79.6,28.9,26.0,90.0
756,2023-12-06 06:30:00,290.9,239.8,0.824,48.9,166.1,24.4,0,31.6,17.8,1369.1,5.1,47.2,52.3,5.0,85.8,80.8,75.2,-5.6,48,0,47,46.0,69.3,10.2,13.2,7.4,2023-12-06 06:28:30,79.3,28.9,26.0,90.0
757,2023-12-06 06:40:00,266.1,234.4,0.881,47.4,160.8,24.4,0,31.5,17.6,1358.7,4.7,47.4,52.1,5.0,85.8,80.8,75.2,-5.6,48,0,47,46.0,68.6,10.4,13.4,7.5,2023-12-06 06:38:30,78.6,28.9,25.9,90.0
758,2023-12-06 06:50:00,286.2,232.0,0.811,46.5,158.0,24.5,0,31.7,17.8,1373.7,5.0,47.4,52.4,4.9,85.8,80.9,75.2,-5.7,48,0,47,46.0,68.1,10.6,13.7,7.7,2023-12-06 06:48:30,79.0,28.9,25.9,90.0
759,2023-12-06 07:00:00,280.5,233.9,0.834,47.0,160.4,24.2,0,31.7,17.6,1373.7,4.9,47.4,52.3,4.9,85.9,81.0,75.7,-5.3,48,0,47,46.0,68.6,10.3,13.5,7.5,2023-12-06 06:58:30,78.8,28.9,25.9,90.0
760,2023-12-06 07:10:00,325.2,286.2,0.88,61.5,209.6,24.3,0,33.6,18.7,1369.1,5.7,46.5,52.2,5.5,86.7,81.2,75.7,-5.5,48,0,48,47.0,73.2,8.5,11.8,6.5,2023-12-06 07:08:30,78.8,29.0,26.0,90.0
761,2023-12-06 07:20:00,303.6,269.8,0.889,56.7,193.4,24.3,0,33.5,18.6,1374.8,5.3,46.6,51.9,5.4,86.9,81.5,75.7,-5.8,48,0,48,47.0,71.7,9.0,12.4,6.9,2023-12-06 07:18:30,78.6,29.0,25.9,90.0
762,2023-12-06 07:30:00,327.6,269.8,0.824,56.9,193.1,24.3,0,33.6,18.8,1379.4,5.7,46.0,51.7,5.4,87.0,81.6,75.7,-5.9,48,0,48,47.0,71.6,9.0,12.4,7.0,2023-12-06 07:28:30,79.3,29.0,26.1,90.0
763,2023-12-06 07:40:00,296.9,270.9,0.912,57.1,193.9,24.4,0,33.7,18.9,1370.2,5.2,46.6,51.8,5.3,87.0,81.7,75.7,-6.0,48,0,48,47.0,71.6,9.0,12.4,7.0,2023-12-06 07:38:30,78.8,29.1,26.1,90.0
764,2023-12-06 07:50:00,309.1,282.8,0.915,60.7,205.8,24.5,0,33.6,18.9,1373.7,5.4,46.4,51.8,5.5,87.3,81.8,75.7,-6.1,48,0,48,47.0,72.8,8.7,11.9,6.7,2023-12-06 07:48:30,77.9,29.3,26.1,90.0
765,2023-12-06 08:00:00,321.8,268.5,0.834,56.6,191.9,24.4,0,33.5,18.7,1379.4,5.6,46.3,51.9,5.2,87.1,81.9,77.0,-4.9,48,0,48,47.0,71.5,9.1,12.5,7.0,2023-12-06 07:58:30,77.2,29.3,26.1,90.0
766,2023-12-06 08:10:00,332.5,279.5,0.84,59.1,200.6,24.4,0,35.6,18.9,1375.9,5.8,46.3,52.1,5.4,87.2,81.8,77.0,-4.8,48,0,49,47.0,71.8,8.7,12.7,6.7,2023-12-06 08:08:30,77.5,29.4,26.2,90.0
767,2023-12-06 08:20:00,337.1,267.1,0.792,55.4,188.0,24.5,0,35.8,18.8,1371.4,5.9,46.4,52.3,5.2,87.3,82.1,77.0,-5.1,48,0,49,47.0,70.4,9.2,13.4,7.1,2023-12-06 08:18:30,78.3,29.5,26.4,90.0
768,2023-12-06 08:30:00,321.6,258.2,0.803,52.8,179.3,24.4,0,35.6,18.8,1378.2,5.6,46.5,52.1,5.1,87.4,82.3,77.0,-5.3,48,0,49,47.0,69.5,9.4,13.8,7.3,2023-12-06 08:28:30,77.7,29.5,26.4,90.0
769,2023-12-06 08:40:00,340.8,278.7,0.818,58.9,199.7,24.4,0,35.9,18.7,1386.2,5.9,46.5,52.4,5.2,87.6,82.4,77.0,-5.4,48,0,49,47.0,71.7,8.8,12.9,6.7,2023-12-06 08:38:30,77.7,29.7,26.5,90.0
770,2023-12-06 08:50:00,344.0,288.8,0.84,61.8,209.7,24.6,0,35.8,18.8,1375.9,6.0,46.3,52.3,5.4,88.1,82.7,77.0,-5.7,48,0,49,47.0,72.6,8.5,12.4,6.5,2023-12-06 08:48:30,78.4,29.6,26.5,90.0
