,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
771,2023-12-06 09:00:00,332.8,285.7,0.858,60.9,206.7,24.2,0,36.0,18.8,1377.1,5.8,46.4,52.2,5.4,88.0,82.6,76.8,-5.8,48,0,49,47.0,72.4,8.5,12.6,6.6,2023-12-06 08:58:30,77.2,29.9,26.6,90.0
772,2023-12-06 09:10:00,343.4,289.7,0.844,62.2,211.1,24.3,0,35.6,18.7,1373.7,6.0,46.5,52.5,5.4,88.3,82.9,76.8,-6.1,48,0,49,47.0,72.9,8.4,12.3,6.4,2023-12-06 09:08:30,75.9,30.2,26.7,90.0
773,2023-12-06 09:20:00,327.6,278.3,0.85,58.9,199.8,24.3,0,35.6,18.6,1379.4,5.7,46.5,52.2,5.4,88.3,82.9,76.8,-6.1,48,0,49,47.0,71.8,8.7,12.8,6.7,2023-12-06 09:18:30,74.7,30.4,26.7,90.0
774,2023-12-06 09:30:00,345.7,288.8,0.835,61.9,209.9,24.3,0,35.8,18.8,1382.8,6.0,46.6,52.6,5.5,88.8,83.3,76.8,-6.5,48,0,49,47.0,72.7,8.4,12.4,6.5,2023-12-06 09:28:30,76.2,30.6,27.2,90.0
775,2023-12-06 09:40:00,356.0,296.9,0.834,64.4,218.4,24.3,0,35.6,18.5,1378.2,6.2,46.6,52.8,5.9,89.7,83.8,76.8,-7.0,48,0,49,47.0,73.6,8.2,12.0,6.2,2023-12-06 09:38:30,78.3,30.6,27.5,90.0
776,2023-12-06 09:50:00,344.6,294.1,0.853,63.5,215.4,24.3,0,35.8,18.5,1378.2,6.0,46.8,52.8,6.0,90.4,84.4,76.8,-7.6,48,0,49,47.0,73.3,8.3,12.2,6.3,2023-12-06 09:48:30,77.9,30.7,27.4,90.0
777,2023-12-06 10:00:00,352.6,293.4,0.832,63.0,214.6,24.3,0,35.7,18.8,1387.3,6.1,46.7,52.8,6.0,90.7,84.7,76.3,-8.4,48,0,49,47.0,73.1,8.3,12.2,6.4,2023-12-06 09:58:30,77.9,31.0,27.7,90.0
778,2023-12-06 10:10:00,391.8,321.1,0.82,70.9,241.4,24.5,0,35.6,19.7,1382.8,6.8,46.3,53.1,6.3,91.1,84.8,76.3,-8.5,48,0,49,48.0,75.2,7.6,11.1,6.1,2023-12-06 10:08:30,77.1,31.2,27.8,90.0
779,2023-12-06 10:20:00,368.7,297.0,0.805,63.7,216.9,24.3,0,35.9,19.8,1382.8,6.4,46.8,53.2,6.3,91.0,84.7,76.3,-8.4,48,0,49,48.0,73.0,8.2,12.1,6.7,2023-12-06 10:18:30,76.2,31.2,27.7,90.0
780,2023-12-06 10:30:00,391.5,315.6,0.806,69.5,235.8,24.3,0,35.6,19.9,1381.6,6.8,46.3,53.1,6.4,91.4,85.0,76.3,-8.7,48,0,49,48.0,74.7,7.7,11.3,6.3,2023-12-06 10:28:30,75.5,31.4,27.7,90.0
781,2023-12-06 10:40:00,387.9,312.7,0.806,68.7,233.1,24.3,0,35.7,19.7,1389.5,6.7,46.6,53.3,6.4,91.5,85.1,76.3,-8.8,48,0,49,48.0,74.5,7.8,11.4,6.3,2023-12-06 10:38:30,73.9,31.3,27.4,90.0
782,2023-12-06 10:50:00,363.0,311.2,0.857,68.1,231.1,24.3,0,35.9,19.9,1382.8,6.3,46.7,53.0,6.3,91.4,85.1,76.3,-8.8,48,0,49,48.0,74.3,7.8,11.5,6.4,2023-12-06 10:48:30,77.0,31.3,27.9,90.0
783,2023-12-06 11:00:00,386.0,323.3,0.838,71.8,243.6,24.3,0,35.8,19.7,1382.8,6.7,46.5,53.2,6.1,91.3,85.2,80.1,-5.1,48,0,49,48.0,75.3,7.5,11.1,6.1,2023-12-06 10:58:30,76.9,31.5,28.1,90.0
784,2023-12-06 11:10:00,371.4,313.7,0.845,69.2,234.9,23.0,0,35.9,19.8,1350.6,6.6,46.5,53.1,6.2,91.7,85.5,80.1,-5.4,47,0,49,48.0,74.9,7.3,11.5,6.3,2023-12-06 11:08:30,77.1,31.6,28.2,90.0
785,2023-12-06 11:20:00,378.0,311.5,0.824,68.7,233.2,22.9,0,35.7,19.7,1354.1,6.7,46.4,53.1,6.4,92.0,85.6,80.1,-5.5,47,0,49,48.0,74.8,7.3,11.5,6.3,2023-12-06 11:18:30,76.5,31.6,28.1,90.0
786,2023-12-06 11:30:00,343.0,309.8,0.903,68.2,231.5,22.9,0,35.8,19.6,1349.5,6.1,46.8,52.9,6.0,91.6,85.6,80.1,-5.5,47,0,49,48.0,74.7,7.4,11.6,6.3,2023-12-06 11:28:30,76.0,31.7,28.1,90.0
787,2023-12-06 11:40:00,355.2,312.2,0.879,68.9,233.8,22.9,0,35.7,19.9,1353.0,6.3,46.7,53.0,6.4,91.9,85.5,80.1,-5.4,47,0,49,48.0,74.9,7.3,11.4,6.4,2023-12-06 11:38:30,76.0,31.6,28.1,90.0
788,2023-12-06 11:50:00,344.2,318.5,0.925,70.7,239.9,22.9,0,36.1,19.6,1354.1,6.1,46.9,53.0,6.1,91.8,85.7,80.1,-5.6,47,0,49,48.0,75.3,7.2,11.3,6.2,2023-12-06 11:48:30,76.8,31.7,28.2,90.0
789,2023-12-06 12:00:00,358.8,308.7,0.86,67.9,230.3,23.0,0,35.8,19.6,1366.8,6.3,46.8,53.1,6.1,91.8,85.7,80.1,-5.6,47,0,49,48.0,74.6,7.5,11.6,6.3,2023-12-06 11:58:30,77.5,31.7,28.3,90.0
790,2023-12-06 12:10:00,379.3,327.9,0.865,73.1,248.1,23.0,0,35.8,21.0,1358.7,6.7,46.5,53.2,6.4,92.1,85.7,80.1,-5.6,47,0,49,49.0,75.7,7.0,10.9,6.4,2023-12-06 12:08:30,77.0,31.7,28.3,90.0
791,2023-12-06 12:20:00,377.4,312.5,0.828,68.7,233.1,22.9,0,35.9,20.6,1351.8,6.7,46.4,53.1,6.2,92.1,85.9,80.1,-5.8,47,0,49,49.0,74.6,7.3,11.5,6.6,2023-12-06 12:18:30,76.4,31.8,28.3,90.0
792,2023-12-06 12:30:00,361.7,343.0,0.948,77.7,263.5,22.7,0,36.0,20.8,1356.4,6.4,46.5,52.9,6.3,92.1,85.8,80.1,-5.7,47,0,49,49.0,76.8,6.6,10.5,6.1,2023-12-06 12:28:30,76.8,31.8,28.4,90.0
793,2023-12-06 12:40:00,368.3,305.2,0.829,66.5,225.7,22.9,0,35.7,20.9,1359.9,6.5,46.4,52.9,6.2,92.1,85.9,80.1,-5.8,47,0,49,49.0,73.9,7.5,11.7,6.8,2023-12-06 12:38:30,76.6,31.8,28.3,90.0
794,2023-12-06 12:50:00,362.0,324.4,0.896,72.2,244.9,22.8,0,35.8,20.9,1357.6,6.4,46.4,52.8,6.0,91.6,85.6,80.1,-5.5,47,0,49,49.0,75.5,7.0,11.1,6.4,2023-12-06 12:48:30,76.9,31.9,28.5,90.0
795,2023-12-06 13:00:00,340.6,294.6,0.865,63.5,215.5,22.9,0,35.5,20.7,1362.2,6.0,46.8,52.8,5.9,91.7,85.8,81.3,-4.5,47,0,49,49.0,73.1,7.8,12.1,7.0,2023-12-06 12:58:30,76.6,31.9,28.4,90.0
796,2023-12-06 13:10:00,381.9,309.8,0.811,67.9,230.3,22.9,0,35.8,20.8,1367.9,6.7,46.5,53.2,6.4,92.3,85.9,81.3,-4.6,47,0,49,49.0,74.3,7.4,11.6,6.7,2023-12-06 13:08:30,75.2,32.0,28.3,90.0
797,2023-12-06 13:20:00,379.6,308.7,0.813,67.4,229.5,23.0,0,35.4,20.8,1359.9,6.7,46.7,53.4,6.3,92.2,85.9,81.3,-4.6,47,0,49,49.0,74.3,7.5,11.5,6.7,2023-12-06 13:18:31,74.5,32.0,28.1,89.0
798,2023-12-06 13:30:00,375.6,310.0,0.826,67.8,230.9,22.9,0,35.5,20.7,1365.6,6.6,46.7,53.3,6.4,92.4,86.0,81.3,-4.7,47,0,49,49.0,74.5,7.4,11.5,6.7,2023-12-06 13:28:30,75.9,32.0,28.4,90.0
799,2023-12-06 13:40:00,360.8,313.2,0.868,68.5,233.5,22.9,0,35.8,21.0,1353.0,6.4,46.8,53.2,6.3,92.3,86.0,81.3,-4.7,47,0,49,49.0,74.5,7.3,11.4,6.7,2023-12-06 13:38:30,74.5,32.0,28.2,90.0
800,2023-12-06 13:50:00,380.3,313.1,0.823,68.8,233.5,23.0,0,35.8,20.8,1362.2,6.7,46.5,53.2,6.6,92.6,86.0,81.3,-4.7,47,0,49,49.0,74.6,7.3,11.4,6.6,2023-12-06 13:48:30,75.2,31.6,27.9,90.0
801,2023-12-06 14:00:00,414.0,348.7,0.842,79.4,269.3,23.0,0,35.5,20.9,1361.1,7.3,46.3,53.6,6.7,93.2,86.5,80.1,-6.4,47,0,49,49.0,77.2,6.6,10.2,6.0,2023-12-06 13:58:30,74.8,31.6,27.8,90.0
802,2023-12-06 14:10:00,412.2,323.5,0.785,71.9,244.0,22.9,0,35.7,20.9,1355.3,7.3,46.4,53.7,6.9,93.6,86.7,80.1,-6.6,47,0,49,49.0,75.4,7.1,11.0,6.5,2023-12-06 14:08:31,75.6,31.5,27.9,89.0
803,2023-12-06 14:20:00,358.9,307.2,0.856,67.1,227.8,23.0,0,35.7,20.8,1346.0,6.4,47.0,53.4,6.3,92.9,86.6,80.1,-6.5,47,0,49,49.0,74.1,7.5,11.6,6.8,2023-12-06 14:18:30,75.8,31.5,27.9,90.0
804,2023-12-06 14:30:00,429.2,346.4,0.807,78.7,266.9,22.9,0,35.8,20.8,1355.3,7.6,46.3,53.9,7.0,93.4,86.4,80.1,-6.3,47,0,49,49.0,77.0,6.6,10.3,6.0,2023-12-06 14:28:30,74.9,31.6,27.9,90.0
805,2023-12-06 14:40:00,397.0,328.5,0.828,73.4,249.0,22.8,0,35.9,20.9,1361.1,7.0,46.9,53.9,6.7,93.1,86.4,80.1,-6.3,47,0,49,49.0,75.8,6.9,10.9,6.4,2023-12-06 14:38:30,73.7,31.7,27.7,90.0
806,2023-12-06 14:50:00,421.1,355.4,0.844,81.3,275.9,23.0,0,35.9,20.7,1365.6,7.4,46.5,53.9,6.9,93.1,86.2,80.1,-6.1,47,0,49,49.0,77.6,6.5,10.1,5.8,2023-12-06 14:48:30,72.6,31.6,27.5,90.0
807,2023-12-06 15:00:00,390.3,325.0,0.833,72.4,245.7,22.9,0,35.8,20.7,1357.6,6.9,47.0,53.9,6.8,93.2,86.4,80.6,-5.8,47,0,49,49.0,75.6,7.0,11.0,6.4,2023-12-06 14:58:30,72.6,31.6,27.5,90.0
808,2023-12-06 15:10:00,437.8,331.2,0.757,74.3,252.0,22.9,0,35.7,20.6,1364.5,7.7,46.3,54.0,7.0,93.1,86.1,80.6,-5.5,47,0,49,49.0,76.1,6.9,10.8,6.2,2023-12-06 15:08:30,72.8,31.6,27.6,90.0
809,2023-12-06 15:20:00,398.3,333.4,0.837,74.8,253.8,23.0,0,35.6,21.0,1365.6,7.0,46.9,53.9,6.7,92.9,86.2,80.6,-5.6,47,0,49,49.0,76.1,6.9,10.7,6.3,2023-12-06 15:18:31,72.3,31.7,27.5,89.0
810,2023-12-06 15:30:00,387.9,353.3,0.911,80.8,274.0,22.8,0,35.6,21.0,1369.1,6.8,47.1,53.9,6.8,92.9,86.1,80.6,-5.5,47,0,49,49.0,77.5,6.4,10.1,5.9,2023-12-06 15:28:30,73.2,31.5,27.5,90.0
811,2023-12-06 15:40:00,397.6,330.1,0.83,73.9,250.7,22.9,0,35.7,20.9,1363.4,7.0,46.8,53.8,6.9,92.7,85.8,80.6,-5.2,47,0,49,49.0,75.9,6.9,10.8,6.3,2023-12-06 15:38:30,72.1,31.5,27.3,90.0
812,2023-12-06 15:50:00,383.3,321.6,0.839,71.3,242.0,22.9,0,36.0,20.7,1353.0,6.8,46.9,53.7,6.6,92.4,85.8,80.6,-5.2,47,0,49,49.0,75.3,7.1,11.2,6.4,2023-12-06 15:48:30,71.3,31.3,27.1,90.0
813,2023-12-06 16:00:00,390.0,321.6,0.825,71.4,242.4,23.0,0,35.7,20.6,1356.4,6.9,47.0,53.9,6.7,92.5,85.8,80.6,-5.2,47,0,49,49.0,75.4,7.1,11.1,6.4,2023-12-06 15:58:30,71.3,31.5,27.2,90.0
814,2023-12-06 16:10:00,392.3,315.6,0.804,69.6,236.0,23.1,0,35.6,20.9,1364.5,6.9,47.1,54.0,6.7,92.3,85.6,80.6,-5.0,47,0,49,49.0,74.8,7.3,11.3,6.6,2023-12-06 16:08:30,69.0,31.6,26.9,90.0
815,2023-12-06 16:20:00,434.8,357.8,0.823,82.1,278.4,22.9,0,35.8,20.6,1355.3,7.7,46.3,54.0,7.3,92.6,85.3,80.6,-4.7,47,0,49,49.0,77.8,6.4,10.0,5.8,2023-12-06 16:18:30,67.8,31.6,26.8,90.0
816,2023-12-06 16:30:00,392.3,353.6,0.901,80.8,274.0,23.0,0,35.7,20.9,1364.5,6.9,47.0,53.9,6.8,92.1,85.3,80.6,-4.7,47,0,49,49.0,77.5,6.5,10.1,5.9,2023-12-06 16:28:30,68.4,31.5,26.8,90.0
817,2023-12-06 16:40:00,391.0,317.8,0.813,70.2,238.2,23.0,0,35.7,20.9,1359.9,6.9,46.9,53.8,6.9,92.2,85.3,80.6,-4.7,47,0,49,49.0,75.0,7.2,11.2,6.6,2023-12-06 16:38:30,69.2,31.5,26.9,90.0
818,2023-12-06 16:50:00,386.0,320.0,0.829,70.6,240.6,22.9,0,35.7,20.8,1362.2,6.8,46.8,53.6,6.6,91.9,85.3,80.6,-4.7,47,0,49,49.0,75.2,7.2,11.2,6.5,2023-12-06 16:48:30,69.5,31.4,26.8,90.0
819,2023-12-06 17:00:00,419.3,323.3,0.771,71.7,244.1,22.9,0,35.6,20.7,1359.9,7.4,46.4,53.8,7.0,91.8,84.8,78.6,-6.2,47,0,49,49.0,75.5,7.1,11.0,6.4,2023-12-06 16:58:30,70.5,31.4,27.0,90.0
820,2023-12-06 17:10:00,408.3,324.2,0.794,71.9,244.8,22.9,0,35.7,20.9,1361.1,7.2,45.9,53.1,6.9,91.8,84.9,78.6,-6.3,47,0,49,49.0,75.5,7.1,11.0,6.4,2023-12-06 17:08:30,69.5,31.4,26.8,90.0
821,2023-12-06 17:20:00,387.6,307.1,0.792,67.1,227.7,23.0,0,35.6,20.9,1367.9,6.8,46.3,53.1,6.6,91.3,84.7,78.6,-6.1,47,0,49,49.0,74.1,7.5,11.6,6.8,2023-12-06 17:18:30,69.1,31.4,26.8,90.0
822,2023-12-06 17:30:00,354.5,307.3,0.867,67.2,227.9,22.9,0,35.7,20.8,1350.6,6.3,46.8,53.1,6.5,90.9,84.4,78.6,-5.8,47,0,49,49.0,74.2,7.4,11.6,6.8,2023-12-06 17:28:31,70.1,31.3,26.8,89.0
823,2023-12-06 17:40:00,377.1,295.2,0.783,63.6,215.7,22.9,0,35.8,20.7,1350.6,6.7,46.5,53.2,6.5,90.8,84.3,78.6,-5.7,47,0,49,49.0,73.1,7.8,12.1,7.0,2023-12-06 17:38:31,70.4,31.3,26.8,89.0
824,2023-12-06 17:50:00,365.8,296.2,0.81,63.9,216.9,22.9,0,35.6,20.9,1350.6,6.5,46.7,53.2,6.4,90.8,84.4,78.6,-5.8,47,0,49,49.0,73.2,7.7,12.0,7.1,2023-12-06 17:48:31,71.7,31.5,27.2,89.0
825,2023-12-06 18:00:00,334.7,289.9,0.866,61.9,210.1,22.9,0,35.9,21.1,1339.0,6.0,46.8,52.8,5.9,90.3,84.4,78.6,-5.8,47,0,49,49.0,72.4,7.9,12.4,7.3,2023-12-06 17:58:31,70.7,31.3,27.0,89.0
826,2023-12-06 18:10:00,338.3,298.3,0.882,64.8,219.8,24.2,0,33.5,20.8,1375.9,5.9,46.8,52.7,6.3,90.7,84.4,78.6,-5.8,48,0,48,49.0,73.7,8.1,11.2,7.0,2023-12-06 18:08:31,71.7,31.1,26.9,89.0
827,2023-12-06 18:20:00,342.8,290.7,0.848,62.5,211.9,24.2,0,33.7,21.0,1371.4,6.0,46.5,52.5,6.1,90.1,84.0,78.6,-5.4,48,0,48,49.0,72.9,8.3,11.6,7.2,2023-12-06 18:18:31,71.1,31.2,26.9,89.0
828,2023-12-06 18:30:00,337.7,290.4,0.86,62.2,211.2,24.5,0,33.8,20.9,1373.7,5.9,46.9,52.8,6.1,90.1,84.0,78.6,-5.4,48,0,48,49.0,72.7,8.4,11.6,7.2,2023-12-06 18:28:31,70.7,31.2,26.8,89.0
829,2023-12-06 18:40:00,332.0,289.5,0.872,62.1,210.7,24.3,0,33.4,21.1,1373.7,5.8,46.6,52.4,6.0,90.1,84.1,78.6,-5.5,48,0,48,49.0,72.8,8.4,11.5,7.3,2023-12-06 18:38:31,69.6,31.3,26.7,89.0
830,2023-12-06 18:50:00,317.6,295.2,0.93,63.7,216.3,24.3,0,33.7,21.0,1361.1,5.6,46.8,52.4,5.8,89.7,83.9,78.6,-5.3,48,0,48,49.0,73.3,8.2,11.4,7.1,2023-12-06 18:48:31,71.7,31.1,26.9,89.0
831,2023-12-06 19:00:00,319.2,286.2,0.897,61.2,207.6,24.2,0,33.5,20.9,1367.9,5.6,46.8,52.4,5.9,89.7,83.8,77.5,-6.3,48,0,48,49.0,72.5,8.5,11.7,7.3,2023-12-06 18:58:31,71.0,31.0,26.7,89.0
832,2023-12-06 19:10:00,318.9,282.4,0.886,59.9,203.4,24.3,0,33.7,21.1,1366.8,5.6,46.8,52.4,5.9,89.6,83.7,77.5,-6.2,48,0,48,49.0,72.0,8.6,11.9,7.5,2023-12-06 19:08:31,71.1,30.9,26.6,89.0
833,2023-12-06 19:20:00,317.8,286.2,0.9,61.1,207.4,24.4,0,33.5,20.9,1362.2,5.6,46.8,52.4,5.8,89.2,83.4,77.5,-5.9,48,0,48,49.0,72.5,8.5,11.7,7.3,2023-12-06 19:18:31,71.2,31.2,26.9,89.0
834,2023-12-06 19:30:00,335.4,286.2,0.853,61.1,207.5,24.2,0,33.6,20.9,1364.5,5.9,46.2,52.1,5.8,89.2,83.4,77.5,-5.9,48,0,48,49.0,72.5,8.5,11.7,7.3,2023-12-06 19:28:31,69.4,31.1,26.6,89.0
835,2023-12-06 19:40:00,319.5,287.0,0.898,61.5,208.5,24.2,0,33.3,21.0,1369.1,5.6,46.6,52.2,5.8,89.1,83.3,77.5,-5.8,48,0,48,49.0,72.6,8.4,11.6,7.3,2023-12-06 19:38:31,70.8,30.9,26.6,89.0
836,2023-12-06 19:50:00,313.0,277.6,0.887,58.6,198.7,24.3,0,33.6,21.0,1365.6,5.5,46.4,51.9,5.5,88.7,83.2,77.5,-5.7,48,0,48,49.0,71.6,8.8,12.1,7.5,2023-12-06 19:48:31,70.9,30.9,26.5,89.0
837,2023-12-06 20:00:00,308.6,267.1,0.866,55.5,188.2,24.3,0,33.7,21.0,1371.4,5.4,46.4,51.8,5.2,87.9,82.7,77.5,-5.2,48,0,48,49.0,70.5,9.1,12.6,7.9,2023-12-06 19:58:31,69.9,30.9,26.4,89.0
838,2023-12-06 20:10:00,314.5,262.0,0.833,54.3,184.3,24.3,0,33.4,20.0,1372.5,5.5,46.6,52.1,5.2,87.8,82.6,77.5,-5.1,48,0,48,48.0,70.4,9.3,12.7,7.6,2023-12-06 20:08:31,70.3,31.0,26.6,89.0
839,2023-12-06 20:20:00,315.3,279.0,0.885,59.4,201.6,24.4,0,33.3,19.7,1375.9,5.5,46.5,52.0,5.2,87.9,82.7,77.5,-5.2,48,0,48,48.0,72.3,8.7,11.9,7.1,2023-12-06 20:18:31,68.3,31.1,26.4,89.0
840,2023-12-06 20:30:00,296.1,256.8,0.867,52.8,179.1,24.1,0,33.8,19.8,1366.8,5.2,46.7,51.9,4.9,87.6,82.7,77.5,-5.2,48,0,48,48.0,69.8,9.4,13.1,7.7,2023-12-06 20:28:31,72.1,30.8,26.7,89.0
841,2023-12-06 20:40:00,297.6,267.5,0.899,55.7,190.1,24.2,0,33.4,19.8,1373.7,5.2,46.6,51.8,5.1,87.8,82.7,77.5,-5.2,48,0,48,48.0,71.1,9.0,12.5,7.4,2023-12-06 20:38:31,72.2,30.8,26.7,89.0
842,2023-12-06 20:50:00,289.7,260.1,0.898,53.4,182.1,24.4,0,33.7,20.0,1363.4,5.1,46.7,51.8,5.3,87.7,82.4,77.5,-4.9,48,0,48,48.0,70.0,9.4,12.9,7.7,2023-12-06 20:48:31,69.1,31.0,26.4,89.0
843,2023-12-06 21:00:00,284.0,243.9,0.859,49.1,166.5,24.3,0,33.4,19.7,1363.4,5.0,46.7,51.7,4.8,87.1,82.3,76.3,-6.0,48,0,48,48.0,68.3,10.0,13.7,8.1,2023-12-06 20:58:31,69.8,30.9,26.4,89.0
844,2023-12-06 21:10:00,302.1,246.6,0.816,50.4,170.9,24.4,0,31.5,19.8,1367.9,5.3,46.7,52.0,5.1,87.1,82.0,76.3,-5.7,48,0,47,48.0,69.3,9.9,12.8,8.0,2023-12-06 21:08:31,70.4,30.9,26.5,89.0
845,2023-12-06 21:20:00,291.9,260.7,0.893,54.6,185.2,24.1,0,31.4,19.9,1373.7,5.1,46.8,51.9,5.0,87.0,82.0,76.3,-5.7,48,0,47,48.0,71.0,9.3,12.1,7.6,2023-12-06 21:18:31,68.9,30.9,26.3,89.0
846,2023-12-06 21:30:00,289.2,240.8,0.833,48.7,165.1,24.2,0,31.5,20.0,1361.1,5.1,46.8,51.9,5.0,86.8,81.8,76.3,-5.5,48,0,47,48.0,68.6,10.0,13.1,8.3,2023-12-06 21:28:31,70.0,30.7,26.2,89.0
847,2023-12-06 21:40:00,306.0,229.0,0.748,45.3,153.8,24.3,0,31.3,19.8,1359.9,5.4,46.4,51.8,5.0,86.6,81.6,76.3,-5.3,48,0,47,48.0,67.1,10.6,13.6,8.6,2023-12-06 21:38:31,70.4,30.5,26.1,89.0
848,2023-12-06 21:50:00,287.5,230.2,0.801,45.5,154.6,24.3,0,31.4,19.9,1353.0,5.1,46.4,51.5,5.1,86.7,81.6,76.3,-5.3,48,0,47,48.0,67.2,10.6,13.6,8.6,2023-12-06 21:48:31,70.5,30.5,26.1,89.0
849,2023-12-06 22:00:00,265.0,241.0,0.91,48.7,165.4,24.1,0,31.6,19.9,1353.0,4.7,46.8,51.5,4.7,86.0,81.3,75.2,-6.1,48,0,47,48.0,68.6,10.0,13.1,8.2,2023-12-06 21:58:31,70.3,30.5,26.2,89.0
850,2023-12-06 22:10:00,271.3,218.1,0.804,41.9,142.3,24.2,0,31.6,20.0,1356.4,4.8,46.8,51.6,4.5,85.7,81.2,75.2,-6.0,48,0,47,48.0,65.3,11.1,14.5,9.2,2023-12-06 22:08:31,69.0,30.7,26.1,89.0
851,2023-12-06 22:20:00,288.0,247.3,0.859,50.6,171.6,24.4,0,31.4,19.9,1355.3,5.1,46.4,51.5,5.0,85.9,80.9,75.2,-5.7,48,0,47,48.0,69.4,9.9,12.7,8.0,2023-12-06 22:18:31,68.3,30.8,26.0,89.0
852,2023-12-06 22:30:00,276.7,224.1,0.81,43.8,148.6,24.2,0,31.4,19.9,1355.3,4.9,46.3,51.2,4.7,85.4,80.7,75.2,-5.5,48,0,47,48.0,66.3,10.8,14.0,8.9,2023-12-06 22:28:31,68.5,30.7,26.0,89.0
853,2023-12-06 22:40:00,267.4,227.7,0.851,44.8,152.2,24.3,0,31.4,19.9,1365.6,4.7,46.7,51.4,4.6,85.5,80.9,75.2,-5.7,48,0,47,48.0,66.8,10.6,13.8,8.7,2023-12-06 22:38:31,70.3,30.7,26.3,89.0
854,2023-12-06 22:50:00,227.2,201.7,0.888,37.1,126.0,24.4,0,31.4,19.9,1363.4,4.0,47.3,51.3,4.1,85.1,81.0,75.2,-5.8,48,0,47,48.0,62.5,12.1,15.6,9.9,2023-12-06 22:48:31,71.2,30.7,26.4,89.0
855,2023-12-06 23:00:00,276.2,232.8,0.843,46.3,157.3,24.1,0,31.6,19.8,1353.0,4.9,47.1,52.0,4.3,85.0,80.7,76.8,-3.9,48,0,47,48.0,67.6,10.4,13.6,8.5,2023-12-06 22:58:31,71.5,30.6,26.4,89.0
856,2023-12-06 23:10:00,257.8,212.9,0.826,40.8,138.6,24.2,0,31.3,18.7,1344.8,4.6,47.4,52.0,4.5,85.4,80.9,76.8,-4.1,48,0,47,47.0,65.1,11.4,14.7,8.8,2023-12-06 23:08:31,71.6,30.6,26.4,89.0
857,2023-12-06 23:20:00,245.9,224.3,0.912,44.2,149.9,24.1,0,31.6,18.7,1341.3,4.4,47.3,51.7,4.3,85.1,80.8,76.8,-4.0,48,0,47,47.0,66.8,10.7,14.1,8.3,2023-12-06 23:18:31,71.6,30.5,26.3,89.0
858,2023-12-06 23:30:00,245.9,199.8,0.812,37.0,125.5,24.2,0,31.5,18.6,1341.3,4.4,47.2,51.6,4.2,85.0,80.8,76.8,-4.0,48,0,47,47.0,62.8,12.1,15.7,9.3,2023-12-06 23:28:31,72.1,30.5,26.4,89.0
859,2023-12-06 23:40:00,208.2,240.1,1.153,48.9,166.0,24.1,0,31.3,18.7,1350.6,3.7,47.5,51.2,3.9,84.6,80.7,76.8,-3.9,48,0,47,47.0,69.1,10.1,13.1,7.8,2023-12-06 23:38:31,72.8,30.5,26.5,89.0
860,2023-12-06 23:50:00,216.6,201.1,0.928,37.4,126.9,24.0,0,31.6,18.6,1333.1,3.9,47.3,51.2,3.9,84.5,80.6,76.8,-3.8,48,0,47,47.0,63.1,11.9,15.7,9.3,2023-12-06 23:48:31,72.2,30.5,26.4,89.0
861,2023-12-07 00:00:00,183.5,243.8,1.329,49.8,169.2,24.1,0,31.7,18.8,1334.3,3.3,47.5,50.8,3.7,84.2,80.5,75.7,-4.8,48,0,47,47.0,69.4,9.9,13.0,7.7,2023-12-06 23:58:31,72.0,30.5,26.3,89.0
862,2023-12-07 00:10:00,194.9,219.6,1.127,42.4,144.8,24.2,0,31.6,19.0,1336.7,3.5,47.4,50.9,3.7,83.7,80.0,75.7,-4.3,48,0,47,47.0,65.9,11.0,14.4,8.6,2023-12-07 00:08:31,71.4,30.5,26.3,89.0
863,2023-12-07 00:20:00,182.0,234.0,1.286,46.7,159.4,24.0,0,31.6,19.0,1323.7,3.3,47.4,50.7,3.6,83.6,80.0,75.7,-4.3,48,0,47,47.0,68.1,10.3,13.5,8.1,2023-12-07 00:18:31,71.7,30.4,26.3,89.0
864,2023-12-07 00:30:00,173.1,179.9,1.039,31.0,105.2,24.0,0,31.8,18.9,1340.2,3.1,47.4,50.5,3.6,83.4,79.8,75.7,-4.1,48,0,47,47.0,58.5,13.3,17.7,10.5,2023-12-07 00:28:31,71.5,30.4,26.2,89.0
865,2023-12-07 00:40:00,182.8,233.3,1.276,46.9,159.1,24.0,0,31.5,18.8,1329.6,3.3,47.4,50.7,3.5,83.1,79.6,75.7,-3.9,48,0,47,47.0,68.2,10.3,13.5,8.1,2023-12-07 00:38:31,71.3,30.3,26.1,89.0
866,2023-12-07 00:50:00,160.9,187.3,1.164,33.2,112.7,24.1,0,31.5,18.9,1332.0,2.9,47.7,50.6,3.1,82.7,79.6,75.7,-3.9,48,0,47,47.0,60.2,12.9,16.8,10.1,2023-12-07 00:48:31,71.1,30.3,26.1,89.0
867,2023-12-07 01:00:00,166.3,231.4,1.391,46.2,156.9,24.0,0,31.8,18.7,1330.8,3.0,47.4,50.4,3.4,82.6,79.2,75.0,-4.2,48,0,47,47.0,67.8,10.4,13.7,8.1,2023-12-07 00:58:31,71.3,30.3,26.1,89.0
868,2023-12-07 01:10:00,163.3,175.9,1.077,30.2,102.5,24.1,0,31.6,17.7,1351.8,2.9,47.4,50.3,3.3,82.5,79.2,75.0,-4.2,48,0,47,46.0,58.2,13.7,18.0,10.1,2023-12-07 01:08:31,71.9,30.2,26.1,89.0
869,2023-12-07 01:20:00,172.2,216.6,1.258,42.2,143.2,24.0,0,31.6,17.8,1333.1,3.1,47.4,50.5,3.4,82.6,79.2,75.0,-4.2,48,0,47,46.0,66.1,11.1,14.6,8.2,2023-12-07 01:18:31,71.8,30.2,26.0,89.0
870,2023-12-07 01:30:00,193.7,239.5,1.236,49.0,166.4,24.0,0,31.5,17.6,1328.4,3.5,47.1,50.6,3.6,82.8,79.2,75.0,-4.2,48,0,47,46.0,69.5,10.0,13.2,7.3,2023-12-07 01:28:31,72.0,30.1,26.0,89.0
871,2023-12-07 01:40:00,194.8,156.3,0.802,24.5,83.1,24.0,0,31.6,17.6,1335.5,3.5,46.9,50.4,3.4,82.5,79.1,75.0,-4.1,48,0,47,46.0,53.2,15.4,20.2,11.2,2023-12-07 01:38:31,71.6,30.1,26.0,89.0
872,2023-12-07 01:50:00,201.2,213.3,1.06,41.3,140.0,24.1,0,31.6,17.5,1341.3,3.6,46.8,50.4,3.4,82.5,79.1,75.0,-4.1,48,0,47,46.0,65.6,11.3,14.8,8.2,2023-12-07 01:48:31,71.6,30.1,25.9,89.0
873,2023-12-07 02:00:00,204.6,166.3,0.813,27.4,93.1,24.0,0,31.5,17.8,1327.2,3.7,46.7,50.4,3.5,82.5,79.0,75.7,-3.3,48,0,47,46.0,56.0,14.4,18.9,10.7,2023-12-07 01:58:31,71.8,30.1,25.9,89.0
874,2023-12-07 02:10:00,200.8,165.0,0.822,27.0,91.6,24.2,0,31.6,17.7,1339.0,3.6,47.1,50.7,3.5,82.4,78.9,75.7,-3.2,48,0,47,46.0,55.5,14.7,19.1,10.7,2023-12-07 02:08:31,71.3,29.9,25.7,89.0
875,2023-12-07 02:20:00,182.3,215.4,1.182,41.9,142.2,24.1,0,31.6,17.6,1326.1,3.3,47.1,50.4,3.4,82.2,78.8,75.7,-3.1,48,0,47,46.0,66.0,11.2,14.6,8.2,2023-12-07 02:18:31,71.4,29.9,25.7,89.0
876,2023-12-07 02:30:00,173.1,180.8,1.044,31.8,107.9,23.9,0,31.4,17.6,1340.2,3.1,47.5,50.6,3.4,82.0,78.6,75.7,-2.9,48,0,47,46.0,59.7,13.2,17.4,9.7,2023-12-07 02:28:31,71.4,29.9,25.7,89.0
877,2023-12-07 02:40:00,178.2,195.0,1.094,35.8,121.7,24.1,0,31.6,17.6,1336.7,3.2,47.1,50.3,3.4,82.2,78.8,75.7,-3.1,48,0,47,46.0,62.4,12.4,16.2,9.0,2023-12-07 02:38:31,72.0,29.9,25.8,89.0
878,2023-12-07 02:50:00,166.2,231.1,1.391,46.5,157.8,24.1,0,31.5,17.6,1329.6,3.0,47.2,50.2,3.2,82.1,78.9,75.7,-3.2,48,0,47,46.0,68.3,10.4,13.7,7.6,2023-12-07 02:48:31,73.7,29.5,25.7,89.0
879,2023-12-07 03:00:00,189.4,152.8,0.807,23.5,79.9,23.9,0,31.4,17.6,1336.7,3.4,46.7,50.1,3.2,81.9,78.7,75.6,-3.1,48,0,47,46.0,52.3,15.7,20.5,11.5,2023-12-07 02:58:31,74.2,29.5,25.8,89.0
880,2023-12-07 03:10:00,154.4,158.0,1.023,24.9,84.7,24.0,0,31.5,17.8,1323.7,2.8,47.3,50.1,3.0,81.7,78.7,75.6,-3.1,48,0,47,46.0,53.6,15.2,20.0,11.3,2023-12-07 03:08:31,74.6,29.4,25.8,89.0
881,2023-12-07 03:20:00,161.4,231.3,1.433,46.4,157.7,24.0,0,31.8,17.8,1335.5,2.9,47.1,50.0,3.1,81.9,78.8,75.6,-3.2,48,0,47,46.0,68.2,10.4,13.8,7.7,2023-12-07 03:18:31,76.9,29.2,25.9,89.0
882,2023-12-07 03:30:00,167.7,209.5,1.25,39.8,136.0,24.2,0,31.5,17.8,1341.3,3.0,47.2,50.2,3.2,82.1,78.9,75.6,-3.3,48,0,47,46.0,64.9,11.5,15.1,8.5,2023-12-07 03:28:31,75.3,29.3,25.8,89.0
883,2023-12-07 03:40:00,177.8,167.9,0.945,27.6,94.7,23.9,0,31.6,17.7,1333.1,3.2,46.8,50.0,3.2,82.1,78.9,75.6,-3.3,48,0,47,46.0,56.4,14.2,18.8,10.5,2023-12-07 03:38:31,77.4,28.9,25.7,89.0
884,2023-12-07 03:50:00,195.8,189.8,0.969,34.3,116.5,24.1,0,31.6,17.6,1342.5,3.5,46.7,50.2,3.2,81.9,78.7,75.6,-3.1,48,0,47,46.0,61.4,12.7,16.6,9.3,2023-12-07 03:48:32,77.2,29.0,25.8,88.0
885,2023-12-07 04:00:00,200.0,183.8,0.919,32.6,110.6,24.1,0,31.5,17.7,1333.1,3.6,46.8,50.4,3.2,82.0,78.8,74.3,-4.5,48,0,47,46.0,60.2,13.1,17.1,9.6,2023-12-07 03:58:32,77.1,29.2,25.9,88.0
886,2023-12-07 04:10:00,183.3,158.6,0.865,25.1,85.3,24.0,0,31.6,17.6,1333.1,3.3,47.0,50.3,3.2,82.2,79.0,74.3,-4.7,48,0,47,46.0,53.8,15.1,19.9,11.1,2023-12-07 04:08:32,79.1,29.0,26.0,88.0
887,2023-12-07 04:20:00,165.6,223.1,1.347,44.0,149.4,24.3,0,31.7,17.7,1324.9,3.0,47.2,50.2,2.9,82.2,79.3,74.3,-5.0,48,0,47,46.0,67.0,10.9,14.2,7.9,2023-12-07 04:18:32,80.1,29.0,26.1,88.0
888,2023-12-07 04:30:00,138.4,188.9,1.365,34.1,115.7,24.1,0,31.4,17.6,1328.4,2.5,47.5,50.0,2.9,82.2,79.3,74.3,-5.0,48,0,47,46.0,61.3,12.8,16.6,9.3,2023-12-07 04:28:32,79.9,29.1,26.2,88.0
889,2023-12-07 04:40:00,166.5,216.3,1.299,42.2,143.1,24.1,0,31.5,17.6,1332.0,3.0,47.4,50.4,3.0,82.3,79.3,74.3,-5.0,48,0,47,46.0,66.2,11.1,14.6,8.1,2023-12-07 04:38:32,80.6,29.0,26.2,88.0
890,2023-12-07 04:50:00,242.0,230.1,0.951,46.2,156.9,24.1,0,31.6,17.5,1350.6,4.3,47.1,51.4,3.8,83.2,79.4,74.3,-5.1,48,0,47,46.0,68.2,10.5,13.7,7.6,2023-12-07 04:48:32,80.3,29.0,26.2,88.0
891,2023-12-07 05:00:00,0.0,73.4,0.0,0.0,0.2,24.2,0,31.3,17.7,0.0,4.3,47.5,51.8,4.0,83.9,79.9,75.4,-4.5,48,0,47,46.0,0.3,32.9,42.7,24.2,2023-12-07 04:58:33,80.8,28.9,26.1,87.0
892,2023-12-07 05:10:00,244.7,223.5,0.913,44.2,150.2,24.2,0,31.3,17.8,1365.6,4.3,47.5,51.8,4.1,84.3,80.2,75.4,-4.8,48,0,47,46.0,67.2,10.8,14.0,7.9,2023-12-07 05:08:34,81.1,28.8,26.2,86.0
893,2023-12-07 05:20:00,313.7,272.2,0.868,58.5,198.6,24.4,0,31.5,17.7,1369.1,5.5,46.8,52.3,5.1,85.7,80.6,75.4,-5.2,48,0,47,46.0,73.0,8.9,11.6,6.5,2023-12-07 05:18:34,80.9,28.8,26.1,86.0
894,2023-12-07 05:30:00,288.7,231.4,0.801,46.6,158.1,24.1,0,31.6,17.6,1358.7,5.1,46.3,51.4,4.8,86.0,81.2,75.4,-5.8,48,0,47,46.0,68.3,10.4,13.7,7.6,2023-12-07 05:28:33,80.6,28.8,26.1,87.0
895,2023-12-07 05:40:00,284.3,218.0,0.767,42.7,145.0,24.1,0,31.3,17.6,1364.5,5.0,46.4,51.4,4.6,85.9,81.3,75.4,-5.9,48,0,47,46.0,66.5,11.1,14.4,8.1,2023-12-07 05:38:34,80.2,28.9,26.1,86.0
896,2023-12-07 05:50:00,277.9,244.0,0.878,50.2,170.5,24.2,0,31.8,17.6,1361.1,4.9,46.3,51.2,4.6,85.6,81.0,75.4,-5.6,48,0,47,46.0,69.9,9.9,13.0,7.2,2023-12-07 05:48:34,80.2,28.9,26.1,86.0
897,2023-12-07 06:00:00,253.9,221.3,0.872,43.6,148.0,24.2,0,31.4,17.7,1354.1,4.5,46.5,51.0,4.3,85.3,81.0,76.3,-4.7,48,0,47,46.0,66.9,10.9,14.2,8.0,2023-12-07 05:58:34,80.3,28.9,26.1,86.0
898,2023-12-07 06:10:00,296.4,223.8,0.755,44.4,150.7,24.3,0,31.3,17.6,1367.9,5.2,46.2,51.4,4.8,85.6,80.8,76.3,-4.5,48,0,47,46.0,67.3,10.8,14.0,7.9,2023-12-07 06:08:34,80.4,28.9,26.1,86.0
899,2023-12-07 06:20:00,284.5,226.3,0.796,45.1,152.9,24.3,0,31.6,17.5,1365.6,5.0,46.6,51.6,4.6,85.7,81.1,76.3,-4.8,48,0,47,46.0,67.6,10.7,14.0,7.7,2023-12-07 06:18:34,80.1,28.9,26.1,86.0
900,2023-12-07 06:30:00,302.3,246.2,0.814,50.9,172.6,24.4,0,31.7,17.6,1369.1,5.3,46.4,51.7,4.7,85.9,81.2,76.3,-4.9,48,0,47,46.0,70.1,9.9,12.9,7.1,2023-12-07 06:28:33,79.9,29.0,26.1,87.0
901,2023-12-07 06:40:00,297.9,243.6,0.818,49.9,170.2,24.3,0,31.5,17.5,1374.8,5.2,46.3,51.5,5.0,86.2,81.2,76.3,-4.9,48,0,47,46.0,69.9,10.0,12.9,7.2,2023-12-07 06:38:33,80.5,28.8,26.1,87.0
902,2023-12-07 06:50:00,285.2,264.6,0.928,56.1,191.3,24.3,0,31.4,17.6,1369.1,5.0,46.6,51.6,4.8,86.0,81.2,76.3,-4.9,48,0,47,46.0,72.3,9.2,11.9,6.7,2023-12-07 06:48:34,80.5,28.8,26.1,86.0
903,2023-12-07 07:00:00,303.9,240.4,0.791,49.3,167.2,24.3,0,31.6,17.4,1375.9,5.3,46.4,51.7,4.9,86.2,81.3,75.7,-5.6,48,0,47,46.0,69.5,10.1,13.1,7.2,2023-12-07 06:58:34,80.3,28.8,26.0,86.0
904,2023-12-07 07:20:00,314.5,239.9,0.763,48.2,163.7,24.2,0,33.4,18.5,1372.5,5.5,46.3,51.8,4.9,86.1,81.2,75.7,-5.5,48,0,48,47.0,68.2,10.1,13.9,7.7,2023-12-07 07:18:34,80.0,28.8,26.0,86.0
905,2023-12-07 07:30:00,315.6,258.3,0.819,53.6,181.8,24.4,0,33.4,18.8,1377.1,5.5,46.5,52.0,4.9,86.1,81.2,75.7,-5.5,48,0,48,47.0,70.4,9.4,12.9,7.3,2023-12-07 07:28:34,79.2,29.0,26.0,86.0
906,2023-12-07 08:00:00,343.7,273.2,0.795,57.9,196.6,24.5,0,33.5,18.6,1374.8,6.0,46.4,52.4,5.3,87.3,82.0,76.3,-5.7,48,0,48,47.0,72.0,9.0,12.2,6.8,2023-12-07 07:58:34,79.5,29.2,26.3,86.0
907,2023-12-07 08:10:00,321.3,256.9,0.8,52.6,178.4,24.3,0,35.4,18.8,1377.1,5.6,46.5,52.1,5.3,87.4,82.1,76.3,-5.8,48,0,49,47.0,69.4,9.5,13.8,7.3,2023-12-07 08:08:33,77.2,29.3,26.1,87.0
908,2023-12-07 08:20:00,328.7,279.1,0.849,59.1,200.4,24.4,0,35.6,18.6,1383.9,5.7,46.7,52.4,5.1,87.3,82.2,76.3,-5.9,48,0,49,47.0,71.8,8.8,12.8,6.7,2023-12-07 08:18:33,77.2,29.4,26.2,87.0
909,2023-12-07 08:30:00,340.8,295.7,0.868,64.0,217.2,24.3,0,35.6,18.7,1386.2,5.9,46.7,52.6,5.5,87.7,82.2,76.3,-5.9,48,0,49,47.0,73.4,8.2,12.0,6.3,2023-12-07 08:28:33,77.3,29.6,26.4,87.0
910,2023-12-07 08:40:00,344.6,269.5,0.782,56.3,190.9,24.2,0,35.7,18.6,1378.2,6.0,46.5,52.5,5.4,87.9,82.5,76.3,-6.2,48,0,49,47.0,70.8,9.0,13.3,6.9,2023-12-07 08:38:33,77.2,29.7,26.4,87.0
911,2023-12-07 08:50:00,350.6,295.9,0.844,64.1,217.1,24.3,0,35.7,18.7,1379.4,6.1,46.4,52.5,5.8,88.4,82.6,76.3,-6.3,48,0,49,47.0,73.4,8.2,12.1,6.3,2023-12-07 08:48:34,76.8,29.7,26.4,86.0
912,2023-12-07 09:10:00,366.9,299.9,0.817,65.1,220.9,24.3,0,35.8,18.8,1375.9,6.4,46.4,52.8,6.1,89.2,83.1,77.0,-6.1,48,0,49,47.0,73.7,8.1,12.0,6.3,2023-12-07 09:08:33,75.7,30.0,26.5,87.0
913,2023-12-07 09:20:00,363.0,303.4,0.836,66.2,224.7,24.3,0,35.7,18.7,1382.8,6.3,46.6,52.9,6.1,89.5,83.4,77.0,-6.4,48,0,49,47.0,74.1,8.0,11.8,6.2,2023-12-07 09:18:34,75.9,30.2,26.7,86.0
914,2023-12-07 09:30:00,355.2,293.5,0.827,63.3,214.9,24.3,0,35.7,18.6,1374.8,6.2,46.7,52.9,5.9,89.6,83.7,77.0,-6.7,48,0,49,47.0,73.2,8.3,12.2,6.4,2023-12-07 09:28:34,75.3,30.3,26.7,86.0
915,2023-12-07 09:40:00,358.1,305.2,0.852,66.8,226.5,24.6,0,35.5,18.5,1386.2,6.2,46.8,53.0,6.1,89.9,83.8,77.0,-6.8,48,0,49,47.0,74.2,8.1,11.6,6.1,2023-12-07 09:38:34,76.0,30.3,26.8,86.0
916,2023-12-07 10:00:00,352.0,295.2,0.839,63.2,215.2,24.5,0,35.8,19.7,1385.0,6.1,46.8,52.9,6.0,90.3,84.3,77.5,-6.8,48,0,49,48.0,72.9,8.3,12.1,6.7,2023-12-07 09:58:34,77.2,30.3,27.0,86.0
917,2023-12-07 10:10:00,393.4,322.0,0.818,71.4,242.1,24.4,0,35.8,19.7,1388.4,6.8,46.5,53.3,6.6,91.1,84.5,77.5,-7.0,48,0,49,48.0,75.2,7.6,11.1,6.1,2023-12-07 10:08:36,77.6,30.4,27.1,84.0
918,2023-12-07 10:20:00,357.2,295.9,0.828,63.7,216.2,24.4,0,35.7,19.6,1382.8,6.2,46.9,53.1,6.1,90.7,84.6,77.5,-7.1,48,0,49,48.0,73.1,8.3,12.1,6.6,2023-12-07 10:18:34,77.1,30.5,27.1,86.0
919,2023-12-07 10:30:00,373.3,321.1,0.86,71.2,241.6,24.5,0,35.5,19.5,1378.2,6.5,46.5,53.0,6.3,90.8,84.5,77.5,-7.0,48,0,49,48.0,75.2,7.6,11.1,6.1,2023-12-07 10:28:34,77.5,30.3,27.0,86.0
920,2023-12-07 10:40:00,387.3,322.8,0.834,71.7,243.3,24.4,0,35.5,19.7,1387.3,6.7,46.5,53.2,6.5,91.0,84.5,77.5,-7.0,48,0,49,48.0,75.4,7.6,11.0,6.1,2023-12-07 10:38:35,77.5,30.3,27.0,85.0
921,2023-12-07 10:50:00,382.4,321.8,0.841,71.4,242.2,24.3,0,35.4,19.9,1390.7,6.6,46.8,53.4,6.4,91.3,84.9,77.5,-7.4,48,0,49,48.0,75.3,7.5,11.0,6.2,2023-12-07 10:48:34,78.4,30.4,27.3,86.0
922,2023-12-07 11:00:00,385.0,326.5,0.848,73.1,247.9,23.0,0,35.9,19.7,1358.7,6.8,46.7,53.5,6.5,91.4,84.9,78.3,-6.6,47,0,49,48.0,75.9,7.0,11.0,6.0,2023-12-07 10:58:34,77.1,30.7,27.4,86.0
923,2023-12-07 11:10:00,393.3,321.9,0.818,71.9,243.9,22.8,0,35.6,19.6,1367.9,6.9,46.6,53.5,6.6,91.3,84.7,78.3,-6.4,47,0,49,48.0,75.8,7.1,11.1,6.1,2023-12-07 11:08:34,77.6,30.6,27.4,86.0
924,2023-12-07 11:30:00,390.6,315.6,0.808,69.9,237.2,22.9,0,36.0,19.5,1358.7,6.9,46.6,53.5,6.5,91.5,85.0,78.3,-6.7,47,0,49,48.0,75.1,7.3,11.4,6.2,2023-12-07 11:28:34,77.5,30.8,27.6,86.0
925,2023-12-07 11:40:00,400.9,325.6,0.812,72.9,247.4,23.0,0,35.8,19.4,1355.3,7.1,46.3,53.4,6.8,91.9,85.1,78.3,-6.8,47,0,49,48.0,76.0,7.1,11.0,6.0,2023-12-07 11:38:34,77.1,30.9,27.6,86.0
926,2023-12-07 11:50:00,389.2,310.3,0.797,68.4,232.0,22.9,0,35.7,19.6,1373.7,6.8,46.9,53.7,6.3,91.9,85.6,78.3,-7.3,47,0,49,48.0,74.8,7.4,11.5,6.3,2023-12-07 11:48:34,77.5,31.0,27.7,86.0
927,2023-12-07 12:00:00,435.7,357.6,0.821,82.3,279.3,23.0,0,35.9,19.4,1375.9,7.6,46.1,53.7,7.0,92.5,85.5,77.5,-8.0,47,0,49,48.0,78.1,6.4,10.0,5.4,2023-12-07 11:58:34,77.6,31.0,27.7,86.0
928,2023-12-07 12:10:00,424.6,323.8,0.763,72.1,244.7,23.0,0,35.6,20.6,1358.7,7.5,46.4,53.9,7.1,92.2,85.1,77.5,-7.6,47,0,49,49.0,75.6,7.1,11.0,6.3,2023-12-07 12:08:34,73.6,31.0,27.1,86.0
929,2023-12-07 12:20:00,395.6,327.6,0.828,73.2,248.3,22.9,0,35.6,20.8,1356.4,7.0,46.6,53.6,6.9,92.0,85.1,77.5,-7.6,47,0,49,49.0,75.8,7.0,10.9,6.4,2023-12-07 12:18:34,74.8,31.0,27.3,86.0
930,2023-12-07 12:30:00,390.6,322.4,0.825,71.5,243.4,22.8,0,35.6,20.6,1358.7,6.9,46.8,53.7,6.6,91.5,84.9,77.5,-7.4,47,0,49,49.0,75.5,7.1,11.0,6.4,2023-12-07 12:28:34,75.8,30.7,27.1,86.0
931,2023-12-07 12:40:00,388.3,318.6,0.821,70.2,239.0,23.0,0,35.9,20.7,1350.6,6.9,46.7,53.6,6.7,91.3,84.6,77.5,-7.1,47,0,49,49.0,75.0,7.2,11.3,6.5,2023-12-07 12:38:34,74.2,30.7,26.9,86.0
932,2023-12-07 12:50:00,379.6,315.1,0.83,69.5,235.7,22.9,0,35.7,20.8,1359.9,6.7,46.7,53.4,6.6,91.1,84.5,77.5,-7.0,47,0,49,49.0,74.8,7.3,11.3,6.6,2023-12-07 12:48:34,76.0,30.9,27.4,86.0
933,2023-12-07 13:00:00,401.3,321.2,0.8,71.3,241.8,23.0,0,35.7,20.7,1356.4,7.1,46.4,53.5,6.7,91.3,84.6,78.3,-6.3,47,0,49,49.0,75.3,7.2,11.1,6.4,2023-12-07 12:58:34,73.5,30.8,26.9,86.0
934,2023-12-07 13:10:00,396.6,318.5,0.803,70.4,238.7,22.9,0,36.0,20.9,1359.9,7.0,46.5,53.5,6.6,91.2,84.6,78.3,-6.3,47,0,49,49.0,75.0,7.2,11.3,6.6,2023-12-07 13:08:34,74.3,30.8,27.0,86.0
935,2023-12-07 13:20:00,386.9,323.5,0.836,71.9,243.9,23.0,0,35.8,20.9,1365.6,6.8,46.5,53.3,6.5,91.0,84.5,78.3,-6.2,47,0,49,49.0,75.4,7.1,11.1,6.4,2023-12-07 13:18:34,74.7,30.9,27.2,86.0
936,2023-12-07 13:30:00,389.6,316.4,0.812,70.0,237.3,23.0,0,35.5,20.6,1355.3,6.9,46.5,53.4,6.7,91.1,84.4,78.3,-6.1,47,0,49,49.0,75.0,7.3,11.2,6.5,2023-12-07 13:28:34,73.7,30.8,26.9,86.0
937,2023-12-07 13:40:00,403.3,320.5,0.795,71.1,241.3,23.0,0,35.4,20.8,1363.4,7.1,46.6,53.7,6.7,91.3,84.6,78.3,-6.3,47,0,49,49.0,75.3,7.2,11.1,6.5,2023-12-07 13:38:34,74.8,31.0,27.3,86.0
938,2023-12-07 13:50:00,427.5,325.1,0.76,72.4,245.7,22.8,0,35.8,20.8,1367.9,7.5,46.1,53.6,7.0,91.4,84.4,78.3,-6.1,47,0,49,49.0,75.6,7.0,11.0,6.4,2023-12-07 13:48:34,73.1,30.8,26.9,86.0
939,2023-12-07 14:00:00,387.6,314.7,0.812,69.2,234.9,23.0,0,36.0,20.8,1367.9,6.8,46.4,53.2,6.9,91.3,84.4,76.8,-7.6,47,0,49,49.0,74.6,7.3,11.5,6.6,2023-12-07 13:58:34,72.6,30.8,26.8,86.0
940,2023-12-07 14:10:00,399.3,322.1,0.807,71.5,242.5,23.0,0,35.6,21.0,1369.1,7.0,46.7,53.7,6.3,90.5,84.2,76.8,-7.4,47,0,49,49.0,75.3,7.1,11.1,6.5,2023-12-07 14:08:34,73.7,30.8,26.9,86.0
941,2023-12-07 14:20:00,422.8,324.7,0.768,72.4,245.6,22.8,0,35.8,20.5,1353.0,7.5,46.7,54.2,6.9,91.0,84.1,76.8,-7.3,47,0,49,49.0,75.6,7.0,11.0,6.3,2023-12-07 14:18:34,72.8,30.8,26.8,86.0
942,2023-12-07 14:30:00,429.5,327.7,0.763,73.2,248.4,22.9,0,35.7,20.7,1356.4,7.6,46.4,54.0,7.4,91.8,84.4,76.8,-7.6,47,0,49,49.0,75.8,7.0,10.9,6.3,2023-12-07 14:28:34,73.2,30.9,26.9,86.0
943,2023-12-07 14:40:00,434.4,346.8,0.798,78.8,267.3,23.1,0,35.6,20.7,1354.1,7.7,46.2,53.9,7.2,91.9,84.7,76.8,-7.9,47,0,49,49.0,77.1,6.7,10.3,6.0,2023-12-07 14:38:34,71.6,30.9,26.7,86.0
944,2023-12-07 14:50:00,390.0,312.3,0.801,68.6,232.6,23.0,0,35.7,21.0,1356.4,6.9,46.6,53.5,7.0,91.5,84.5,76.8,-7.7,47,0,49,49.0,74.5,7.4,11.4,6.7,2023-12-07 14:48:34,72.4,30.9,26.8,86.0
945,2023-12-07 15:00:00,411.2,321.3,0.782,71.2,241.6,22.9,0,35.8,21.0,1351.8,7.3,46.5,53.8,6.9,91.1,84.2,76.8,-7.4,47,0,49,49.0,75.2,7.1,11.1,6.6,2023-12-07 14:58:34,71.8,30.9,26.7,86.0
946,2023-12-07 15:10:00,409.4,319.9,0.781,70.9,240.4,23.1,0,35.5,20.9,1364.5,7.2,46.9,54.1,6.8,91.0,84.2,76.8,-7.4,47,0,49,49.0,75.2,7.2,11.1,6.5,2023-12-07 15:08:34,71.1,30.8,26.5,86.0
947,2023-12-07 15:20:00,400.3,320.6,0.801,71.0,240.8,23.1,0,35.8,20.9,1353.0,7.1,46.9,54.0,6.8,90.9,84.1,76.8,-7.3,47,0,49,49.0,75.1,7.2,11.2,6.5,2023-12-07 15:18:34,72.0,30.9,26.7,86.0
948,2023-12-07 15:30:00,399.9,320.6,0.802,71.0,240.9,23.0,0,35.7,21.0,1351.8,7.1,46.6,53.7,7.0,90.9,83.9,76.8,-7.1,47,0,49,49.0,75.2,7.2,11.1,6.5,2023-12-07 15:28:34,69.7,30.9,26.4,86.0
949,2023-12-07 15:40:00,397.3,337.8,0.85,76.1,258.1,23.0,0,35.7,20.9,1362.2,7.0,46.5,53.5,6.9,90.8,83.9,76.8,-7.1,47,0,49,49.0,76.4,6.8,10.6,6.2,2023-12-07 15:38:34,69.5,30.8,26.3,86.0
950,2023-12-07 15:50:00,372.4,320.5,0.861,70.7,240.8,22.9,0,36.0,20.7,1354.1,6.6,47.0,53.6,6.3,90.2,83.9,76.8,-7.1,47,0,49,49.0,75.2,7.1,11.2,6.5,2023-12-07 15:48:34,72.3,30.8,26.7,86.0
951,2023-12-07 16:00:00,408.7,321.7,0.787,71.1,242.2,23.0,0,35.6,20.9,1362.2,7.2,46.7,53.9,6.6,90.9,84.3,76.3,-8.0,47,0,49,49.0,75.3,7.1,11.1,6.5,2023-12-07 15:58:35,73.4,30.7,26.8,85.0
952,2023-12-07 16:10:00,400.9,334.7,0.835,75.3,255.4,23.0,0,35.4,21.0,1355.3,7.1,46.9,54.0,6.7,91.0,84.3,76.3,-8.0,47,0,49,49.0,76.3,6.9,10.6,6.3,2023-12-07 16:08:34,74.1,30.7,26.9,86.0
953,2023-12-07 16:20:00,433.5,354.8,0.818,81.2,275.5,23.0,0,35.6,20.8,1369.1,7.6,46.4,54.0,7.4,91.8,84.4,76.3,-8.1,47,0,49,49.0,77.6,6.5,10.0,5.8,2023-12-07 16:18:34,73.9,30.6,26.8,86.0
954,2023-12-07 16:30:00,392.6,312.4,0.796,68.5,232.4,23.1,0,35.8,21.2,1365.6,6.9,46.9,53.8,6.7,91.7,85.0,76.3,-8.7,47,0,49,49.0,74.4,7.4,11.5,6.8,2023-12-07 16:28:34,74.9,30.6,26.9,86.0
955,2023-12-07 16:40:00,393.0,317.9,0.809,70.3,238.5,23.0,0,35.7,20.7,1366.8,6.9,46.8,53.7,6.8,91.6,84.8,76.3,-8.5,47,0,49,49.0,75.0,7.2,11.2,6.5,2023-12-07 16:38:34,75.4,30.6,27.0,86.0
956,2023-12-07 16:50:00,0.0,79.9,0.0,0.0,0.2,23.0,0,35.8,20.9,0.0,7.0,46.8,53.8,6.9,91.4,84.5,76.3,-8.2,47,0,49,49.0,0.2,28.8,44.8,26.2,2023-12-07 16:48:34,74.6,30.7,26.9,86.0
957,2023-12-07 17:00:00,395.6,321.8,0.813,71.5,242.5,23.0,0,35.5,20.8,1356.4,7.0,46.9,53.9,6.7,91.1,84.4,76.3,-8.1,47,0,49,49.0,75.4,7.1,11.0,6.5,2023-12-07 16:58:34,75.1,30.6,27.0,86.0
958,2023-12-07 17:10:00,384.3,321.9,0.838,71.5,242.6,23.1,0,35.5,20.8,1356.4,6.8,46.8,53.6,6.9,91.2,84.3,76.3,-8.0,47,0,49,49.0,75.3,7.2,11.0,6.5,2023-12-07 17:08:34,72.6,30.6,26.6,86.0
959,2023-12-07 17:20:00,386.6,320.0,0.828,70.9,240.6,23.0,0,35.6,20.8,1364.5,6.8,46.8,53.6,6.8,91.0,84.2,76.3,-7.9,47,0,49,49.0,75.2,7.2,11.1,6.5,2023-12-07 17:18:34,73.0,30.6,26.6,86.0
960,2023-12-07 17:30:00,403.0,314.0,0.779,69.2,234.7,23.0,0,35.3,21.0,1362.2,7.1,46.5,53.6,7.0,91.2,84.2,76.3,-7.9,47,0,49,49.0,74.8,7.3,11.2,6.7,2023-12-07 17:28:34,71.1,30.6,26.3,86.0
961,2023-12-07 17:40:00,386.9,312.8,0.808,68.7,233.1,22.9,0,35.8,21.0,1365.6,6.8,46.6,53.4,6.6,90.7,84.1,76.3,-7.8,47,0,49,49.0,74.5,7.3,11.4,6.7,2023-12-07 17:38:34,73.5,30.5,26.6,86.0
962,2023-12-07 17:50:00,396.3,316.5,0.799,69.9,237.3,23.1,0,35.5,20.7,1358.7,7.0,46.6,53.6,7.0,91.2,84.2,76.3,-7.9,47,0,49,49.0,75.0,7.3,11.2,6.5,2023-12-07 17:48:34,73.9,30.5,26.6,86.0
963,2023-12-07 18:00:00,390.5,312.4,0.8,68.9,233.5,24.4,0,33.3,21.2,1378.2,6.8,46.5,53.3,6.7,90.6,83.9,76.3,-7.6,48,0,48,49.0,74.7,7.8,10.7,6.8,2023-12-07 17:58:34,73.6,30.4,26.5,86.0
964,2023-12-07 18:10:00,382.1,314.5,0.823,69.5,235.8,24.4,0,33.5,20.9,1389.5,6.6,46.7,53.3,7.0,91.0,84.0,76.3,-7.7,48,0,48,49.0,75.0,7.7,10.7,6.6,2023-12-07 18:08:35,70.6,30.4,26.0,85.0
965,2023-12-07 18:20:00,385.5,316.5,0.821,70.0,237.6,24.3,0,33.7,21.0,1401.9,6.6,46.6,53.2,7.0,90.9,83.9,76.3,-7.6,48,0,48,49.0,75.1,7.7,10.6,6.6,2023-12-07 18:18:34,73.7,30.4,26.6,86.0
966,2023-12-07 18:30:00,388.2,317.4,0.818,70.2,238.1,24.4,0,33.8,21.1,1390.7,6.7,46.6,53.3,7.0,90.8,83.8,76.3,-7.5,48,0,48,49.0,75.0,7.7,10.7,6.6,2023-12-07 18:28:35,73.0,30.4,26.4,85.0
967,2023-12-07 18:40:00,374.5,320.6,0.856,71.3,241.9,24.3,0,33.5,20.9,1382.8,6.5,46.5,53.0,6.8,90.8,84.0,76.3,-7.7,48,0,48,49.0,75.4,7.6,10.5,6.5,2023-12-07 18:38:34,73.8,30.4,26.5,86.0
968,2023-12-07 18:50:00,334.2,305.7,0.915,66.9,227.1,24.5,0,33.3,20.9,1382.8,5.8,47.0,52.8,6.4,90.4,84.0,76.3,-7.7,48,0,48,49.0,74.3,8.0,10.9,6.8,2023-12-07 18:48:34,73.3,30.4,26.5,86.0
969,2023-12-07 19:00:00,345.1,307.1,0.89,67.2,227.9,24.5,0,33.6,21.0,1380.5,6.0,46.8,52.8,6.4,90.0,83.6,75.7,-7.9,48,0,48,49.0,74.2,8.0,10.9,6.8,2023-12-07 18:58:34,71.6,30.4,26.2,86.0
970,2023-12-07 19:10:00,356.9,318.7,0.893,70.8,240.1,24.5,0,33.3,20.9,1381.6,6.2,46.6,52.8,6.5,90.1,83.6,75.7,-7.9,48,0,48,49.0,75.3,7.7,10.4,6.6,2023-12-07 19:08:34,74.4,30.3,26.6,86.0
971,2023-12-07 19:20:00,356.6,296.7,0.832,64.2,217.9,24.4,0,33.3,21.0,1380.5,6.2,46.4,52.6,6.4,89.9,83.5,75.7,-7.8,48,0,48,49.0,73.5,8.2,11.2,7.1,2023-12-07 19:18:35,73.3,30.3,26.4,85.0
972,2023-12-07 19:30:00,344.8,291.6,0.846,62.3,212.5,24.5,0,33.7,21.0,1379.4,6.0,46.6,52.6,6.3,89.9,83.6,75.7,-7.9,48,0,48,49.0,72.9,8.4,11.5,7.2,2023-12-07 19:28:34,74.7,30.3,26.6,86.0
973,2023-12-07 19:40:00,0.0,79.9,0.0,0.0,1.2,24.3,0,33.3,21.1,0.0,5.9,46.9,52.8,6.4,89.8,83.4,75.7,-7.7,48,0,48,49.0,1.5,30.4,41.7,26.4,2023-12-07 19:38:34,74.5,30.4,26.6,86.0
974,2023-12-07 19:50:00,327.6,288.4,0.88,61.7,209.4,24.4,0,33.6,21.0,1379.4,5.7,46.5,52.2,6.2,89.5,83.3,75.7,-7.6,48,0,48,49.0,72.6,8.5,11.7,7.3,2023-12-07 19:48:35,74.4,30.3,26.5,85.0
975,2023-12-07 20:00:00,323.2,297.1,0.919,64.6,219.2,24.4,0,33.8,19.7,1385.0,5.6,46.6,52.2,6.0,88.7,82.7,76.3,-6.4,48,0,48,48.0,73.8,8.2,11.4,6.6,2023-12-07 19:58:35,73.4,30.3,26.4,85.0
976,2023-12-07 20:10:00,317.9,296.6,0.933,64.5,218.8,24.4,0,33.6,19.8,1387.3,5.5,46.8,52.3,6.0,88.6,82.6,76.3,-6.3,48,0,48,48.0,73.8,8.2,11.3,6.7,2023-12-07 20:08:35,73.3,30.3,26.4,85.0
977,2023-12-07 20:20:00,328.9,285.0,0.867,61.2,207.6,24.2,0,33.5,19.7,1385.0,5.7,46.3,52.0,6.1,88.5,82.4,76.3,-6.1,48,0,48,48.0,72.8,8.5,11.8,6.9,2023-12-07 20:18:35,72.4,30.2,26.2,85.0
978,2023-12-07 20:30:00,305.1,290.8,0.953,62.9,213.4,24.4,0,33.1,19.8,1381.6,5.3,47.0,52.3,5.8,88.3,82.5,76.3,-6.2,48,0,48,48.0,73.4,8.4,11.4,6.8,2023-12-07 20:28:34,73.0,30.1,26.2,86.0
979,2023-12-07 20:40:00,324.8,305.0,0.939,66.8,226.7,24.4,0,34.0,19.9,1391.8,5.6,46.7,52.3,6.1,88.4,82.3,76.3,-6.0,48,0,48,48.0,74.3,8.0,11.2,6.5,2023-12-07 20:38:34,72.0,30.2,26.1,86.0
980,2023-12-07 20:50:00,312.6,285.4,0.913,61.1,207.4,24.3,0,33.7,20.0,1389.5,5.4,46.7,52.1,5.9,88.1,82.2,76.3,-5.9,48,0,48,48.0,72.7,8.5,11.8,7.0,2023-12-07 20:48:34,72.7,30.1,26.1,86.0
981,2023-12-07 21:00:00,320.0,277.5,0.867,59.4,201.4,24.4,0,31.8,19.9,1396.3,5.5,46.6,52.1,6.0,88.1,82.1,76.5,-5.6,48,0,47,48.0,72.6,8.8,11.4,7.2,2023-12-07 20:58:34,72.7,30.0,26.0,86.0
982,2023-12-07 21:10:00,316.1,274.3,0.868,58.4,198.2,24.5,0,31.5,20.0,1379.4,5.5,46.6,52.1,6.1,88.1,82.0,76.5,-5.5,48,0,47,48.0,72.3,8.9,11.5,7.3,2023-12-07 21:08:35,72.1,30.1,26.0,85.0
983,2023-12-07 21:20:00,332.8,293.4,0.882,64.2,217.8,24.4,0,31.4,19.8,1377.1,5.8,46.3,52.1,6.1,87.9,81.8,76.5,-5.3,48,0,47,48.0,74.2,8.3,10.7,6.8,2023-12-07 21:18:35,71.6,30.1,25.9,85.0
984,2023-12-07 21:30:00,325.0,277.2,0.853,59.3,201.3,24.4,0,31.6,19.8,1392.9,5.6,46.6,52.2,6.2,88.1,81.9,76.5,-5.4,48,0,47,48.0,72.6,8.8,11.4,7.2,2023-12-07 21:28:34,71.3,30.0,25.8,86.0
985,2023-12-07 21:40:00,310.9,275.2,0.885,58.8,199.5,24.5,0,31.4,19.9,1381.6,5.4,46.8,52.2,5.9,87.6,81.7,76.5,-5.2,48,0,47,48.0,72.5,8.9,11.4,7.2,2023-12-07 21:38:35,71.3,30.1,25.9,85.0
986,2023-12-07 21:50:00,302.8,285.9,0.944,62.0,210.3,24.2,0,31.4,20.0,1371.4,5.3,46.7,52.0,5.9,87.6,81.7,76.5,-5.2,48,0,47,48.0,73.5,8.5,11.0,7.0,2023-12-07 21:48:35,71.0,30.1,25.9,85.0
987,2023-12-07 22:00:00,280.0,241.3,0.862,48.8,165.8,24.2,0,31.5,19.8,1371.4,4.9,47.3,52.2,5.2,86.7,81.5,75.0,-6.5,48,0,47,48.0,68.7,10.0,13.1,8.2,2023-12-07 21:58:34,71.0,30.0,25.8,86.0
988,2023-12-07 22:10:00,302.6,232.8,0.769,46.3,157.2,24.4,0,31.4,19.8,1370.2,5.3,47.2,52.5,5.6,86.8,81.2,75.0,-6.2,48,0,47,48.0,67.5,10.5,13.5,8.5,2023-12-07 22:08:35,71.4,30.0,25.8,85.0
989,2023-12-07 22:20:00,314.8,246.9,0.784,50.4,171.0,24.4,0,31.5,20.1,1373.7,5.5,47.1,52.6,5.4,86.4,81.0,75.0,-6.0,48,0,47,48.0,69.3,9.9,12.7,8.1,2023-12-07 22:18:35,71.6,30.0,25.8,85.0
990,2023-12-07 22:30:00,300.3,237.4,0.79,47.7,162.0,24.2,0,31.4,19.8,1359.9,5.3,47.4,52.7,5.0,86.1,81.1,75.0,-6.1,48,0,47,48.0,68.2,10.2,13.2,8.3,2023-12-07 22:28:35,72.8,29.9,26.0,85.0
991,2023-12-07 22:40:00,272.0,226.8,0.834,44.6,151.5,24.0,0,31.3,20.0,1359.9,4.8,47.3,52.1,4.7,85.7,81.0,75.0,-6.0,48,0,47,48.0,66.8,10.6,13.8,8.8,2023-12-07 22:38:35,73.4,29.9,26.1,85.0
992,2023-12-07 22:50:00,0.0,76.2,0.0,0.0,0.2,24.1,0,31.8,20.1,0.0,4.7,47.2,51.9,4.7,85.5,80.8,75.0,-5.8,48,0,47,48.0,0.2,31.7,41.7,26.4,2023-12-07 22:48:35,74.1,29.9,26.1,85.0
993,2023-12-07 23:00:00,255.8,225.6,0.882,44.2,150.9,24.1,0,31.5,19.0,1364.5,4.5,47.4,51.9,4.5,85.3,80.8,75.4,-5.4,48,0,47,47.0,66.9,10.7,14.0,8.4,2023-12-07 22:58:35,74.7,29.7,26.1,85.0
994,2023-12-07 23:10:00,267.4,232.0,0.868,46.1,157.3,24.4,0,31.5,18.9,1365.6,4.7,47.3,52.0,4.7,85.5,80.8,75.4,-5.4,48,0,47,47.0,67.8,10.5,13.6,8.1,2023-12-07 23:08:35,76.2,29.6,26.2,85.0
995,2023-12-07 23:20:00,266.1,228.5,0.859,45.3,153.8,24.2,0,31.6,18.9,1358.7,4.7,47.3,52.0,4.6,85.7,81.1,75.4,-5.7,48,0,47,47.0,67.3,10.6,13.9,8.3,2023-12-07 23:18:35,76.3,29.5,26.1,85.0
996,2023-12-07 23:30:00,221.0,203.9,0.923,38.1,129.5,24.4,0,31.4,18.6,1359.9,3.9,47.3,51.2,4.1,85.0,80.9,75.4,-5.5,48,0,47,47.0,63.5,12.0,15.4,9.1,2023-12-07 23:28:35,76.6,29.6,26.3,85.0
997,2023-12-07 23:40:00,225.7,199.6,0.884,36.9,125.3,24.3,0,31.4,18.6,1354.1,4.0,47.1,51.1,4.1,84.8,80.7,75.4,-5.3,48,0,47,47.0,62.8,12.2,15.7,9.3,2023-12-07 23:38:35,76.7,29.5,26.1,85.0
998,2023-12-07 23:50:00,221.0,240.5,1.088,48.9,165.8,24.3,0,31.5,18.9,1359.9,3.9,47.5,51.4,4.1,84.7,80.6,75.4,-5.2,48,0,47,47.0,69.0,10.1,13.1,7.9,2023-12-07 23:48:35,77.8,29.4,26.2,85.0
999,2023-12-08 00:00:00,193.1,228.2,1.182,45.3,153.7,24.2,0,31.5,18.8,1363.4,3.4,47.5,50.9,3.9,84.4,80.5,74.8,-5.7,48,0,47,47.0,67.3,10.6,13.8,8.2,2023-12-07 23:58:35,77.9,29.4,26.3,85.0
1000,2023-12-08 00:10:00,209.3,215.4,1.029,41.5,140.8,24.1,0,31.5,19.0,1357.6,3.7,47.3,51.0,3.9,84.2,80.3,74.8,-5.5,48,0,47,47.0,65.4,11.2,14.6,8.8,2023-12-08 00:08:35,78.5,29.4,26.3,85.0
1001,2023-12-08 00:20:00,208.0,248.7,1.195,51.2,173.9,24.3,0,31.6,18.8,1349.5,3.7,47.3,51.0,4.0,84.3,80.3,74.8,-5.5,48,0,47,47.0,69.9,9.8,12.7,7.6,2023-12-08 00:18:35,78.6,29.3,26.3,85.0
1002,2023-12-08 00:30:00,178.2,187.0,1.049,33.1,112.5,24.3,0,31.5,18.7,1336.7,3.2,47.6,50.8,3.6,83.9,80.3,74.8,-5.5,48,0,47,47.0,60.2,13.0,16.9,10.0,2023-12-08 00:28:35,79.1,29.2,26.2,85.0
1003,2023-12-08 00:40:00,207.9,242.2,1.165,49.4,167.7,24.3,0,31.4,18.8,1348.3,3.7,47.3,51.0,3.8,84.1,80.3,74.8,-5.5,48,0,47,47.0,69.2,10.0,13.0,7.8,2023-12-08 00:38:35,78.7,29.2,26.2,85.0
1004,2023-12-08 00:50:00,208.6,180.7,0.866,31.2,106.1,24.4,0,31.4,18.8,1353.0,3.7,47.2,50.9,3.8,83.9,80.1,74.8,-5.3,48,0,47,47.0,58.7,13.5,17.4,10.4,2023-12-08 00:48:35,78.6,29.2,26.2,85.0
1005,2023-12-08 01:00:00,219.3,194.2,0.886,35.7,121.1,24.3,0,31.3,17.6,1349.5,3.9,47.0,50.9,3.9,83.9,80.0,74.5,-5.5,48,0,47,46.0,62.3,12.5,16.1,9.1,2023-12-08 00:58:35,78.9,29.2,26.2,85.0
1006,2023-12-08 01:10:00,208.2,237.0,1.138,48.2,163.7,24.1,0,31.5,17.7,1350.6,3.7,47.3,51.0,3.6,83.7,80.1,74.5,-5.6,48,0,47,46.0,69.1,10.2,13.3,7.5,2023-12-08 01:08:35,78.7,29.2,26.2,85.0
1007,2023-12-08 01:20:00,209.7,182.2,0.869,32.0,108.6,24.3,0,31.7,17.5,1359.9,3.7,47.3,51.0,3.9,83.9,80.0,74.5,-5.5,48,0,47,46.0,59.6,13.3,17.4,9.6,2023-12-08 01:18:35,78.9,29.1,26.1,85.0
1008,2023-12-08 01:30:00,190.8,232.4,1.218,46.9,159.3,24.0,0,31.4,17.6,1347.2,3.4,47.5,50.9,3.6,83.7,80.1,74.5,-5.6,48,0,47,46.0,68.5,10.4,13.5,7.6,2023-12-08 01:28:35,78.5,29.2,26.1,85.0
1009,2023-12-08 01:40:00,197.5,199.7,1.011,37.2,126.4,24.2,0,31.5,17.7,1354.1,3.5,47.2,50.7,3.8,83.8,80.0,74.5,-5.5,48,0,47,46.0,63.3,12.1,15.8,8.9,2023-12-08 01:38:35,78.3,29.2,26.1,85.0
1010,2023-12-08 01:50:00,192.8,221.9,1.151,43.8,148.7,24.1,0,31.4,17.6,1361.1,3.4,47.4,50.8,3.8,83.6,79.8,74.5,-5.3,48,0,47,46.0,67.0,10.9,14.2,8.0,2023-12-08 01:48:35,78.2,29.1,26.0,85.0
1011,2023-12-08 02:00:00,189.0,236.4,1.251,48.1,163.2,24.0,0,31.5,17.7,1334.3,3.4,47.5,50.9,3.6,83.3,79.7,73.9,-5.8,48,0,47,46.0,69.0,10.2,13.3,7.5,2023-12-08 01:58:35,78.3,29.0,26.0,85.0
1012,2023-12-08 02:10:00,183.8,163.0,0.887,26.0,89.4,24.3,0,31.6,17.8,1336.7,3.3,47.2,50.5,3.3,82.8,79.5,73.9,-5.6,48,0,47,46.0,54.8,14.9,19.4,10.9,2023-12-08 02:08:35,78.4,29.0,26.0,85.0
1013,2023-12-08 02:20:00,189.5,234.8,1.239,47.3,161.4,24.1,0,31.7,17.5,1337.8,3.4,47.0,50.4,3.5,83.0,79.5,73.9,-5.6,48,0,47,46.0,68.8,10.3,13.5,7.5,2023-12-08 02:18:35,78.9,28.9,25.9,85.0
1014,2023-12-08 02:30:00,190.4,159.8,0.84,25.2,86.7,24.2,0,31.4,17.6,1343.7,3.4,47.1,50.5,3.4,82.6,79.2,73.9,-5.3,48,0,47,46.0,54.2,15.1,19.6,11.0,2023-12-08 02:28:35,78.6,29.0,25.9,85.0
1015,2023-12-08 02:40:00,195.6,224.2,1.146,44.5,150.9,24.1,0,31.6,17.7,1341.3,3.5,47.1,50.6,3.4,82.7,79.3,73.9,-5.4,48,0,47,46.0,67.3,10.7,14.1,7.9,2023-12-08 02:38:35,78.5,29.0,25.9,85.0
1016,2023-12-08 02:50:00,200.1,160.5,0.802,25.6,87.1,24.1,0,31.5,17.8,1334.3,3.6,47.0,50.6,3.4,82.7,79.3,73.9,-5.4,48,0,47,46.0,54.3,15.0,19.6,11.1,2023-12-08 02:48:35,78.2,29.0,25.9,85.0
1017,2023-12-08 03:00:00,206.1,209.4,1.016,40.1,136.0,24.2,0,31.5,17.7,1336.7,3.7,46.8,50.5,3.4,82.6,79.2,73.4,-5.8,48,0,47,46.0,64.9,11.6,15.0,8.5,2023-12-08 02:58:35,78.4,28.9,25.9,85.0
1018,2023-12-08 03:10:00,183.8,169.7,0.923,28.4,96.5,24.2,0,31.4,17.6,1336.7,3.3,47.4,50.7,3.4,82.7,79.3,73.4,-5.9,48,0,47,46.0,56.9,14.2,18.5,10.4,2023-12-08 03:08:35,78.6,28.9,25.8,85.0
1019,2023-12-08 03:20:00,189.5,244.1,1.288,50.4,171.0,24.0,0,31.5,17.6,1337.8,3.4,47.0,50.4,3.6,82.8,79.2,73.4,-5.8,48,0,47,46.0,70.0,9.8,12.9,7.2,2023-12-08 03:18:35,78.6,28.8,25.8,85.0
1020,2023-12-08 03:30:00,179.8,161.6,0.899,26.0,88.3,24.1,0,31.6,17.8,1348.3,3.2,47.1,50.3,3.5,82.7,79.2,73.4,-5.8,48,0,47,46.0,54.6,14.9,19.5,11.0,2023-12-08 03:28:35,78.6,28.8,25.7,85.0
1021,2023-12-08 03:40:00,178.8,229.3,1.282,45.9,155.8,24.1,0,31.7,17.7,1341.3,3.2,47.4,50.6,3.4,82.6,79.2,73.4,-5.8,48,0,47,46.0,67.9,10.5,13.8,7.7,2023-12-08 03:38:35,78.4,28.8,25.7,85.0
1022,2023-12-08 03:50:00,178.7,211.8,1.185,40.9,138.9,24.0,0,31.3,17.6,1340.2,3.2,47.3,50.5,3.3,82.4,79.1,73.4,-5.7,48,0,47,46.0,65.6,11.3,14.8,8.3,2023-12-08 03:48:35,78.1,28.7,25.6,85.0
1023,2023-12-08 04:00:00,207.3,181.1,0.873,31.8,108.0,24.1,0,31.4,17.6,1344.8,3.7,46.9,50.6,3.7,82.5,78.8,32.0,-46.8,48,0,47,46.0,59.6,13.3,17.3,9.7,2023-12-08 03:58:35,78.1,28.7,25.6,85.0
1024,2023-12-08 04:10:00,201.6,237.7,1.18,48.4,164.4,24.1,0,31.5,17.7,1343.7,3.6,47.1,50.7,3.6,82.5,78.9,32.0,-46.9,48,0,47,46.0,69.2,10.1,13.2,7.4,2023-12-08 04:08:35,77.6,28.8,25.6,85.0
1025,2023-12-08 04:20:00,212.0,174.0,0.821,29.6,100.7,24.0,0,31.6,17.7,1339.0,3.8,46.6,50.4,3.8,82.5,78.7,32.0,-46.7,48,0,47,46.0,57.9,13.8,18.2,10.2,2023-12-08 04:18:35,77.5,28.8,25.6,85.0
1026,2023-12-08 04:30:00,212.6,170.5,0.802,28.6,97.0,24.0,0,31.7,17.7,1342.5,3.8,46.8,50.6,3.6,82.3,78.7,32.0,-46.7,48,0,47,46.0,56.9,14.1,18.6,10.4,2023-12-08 04:28:35,77.2,28.8,25.6,85.0
1027,2023-12-08 04:40:00,222.6,197.1,0.886,36.6,124.1,24.0,0,31.4,17.7,1335.5,4.0,46.5,50.5,3.6,82.3,78.7,32.0,-46.7,48,0,47,46.0,63.0,12.1,15.9,9.0,2023-12-08 04:38:35,77.0,28.8,25.5,85.0
