,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
1028,2023-12-08 04:50:00,195.4,167.3,0.856,27.7,94.0,24.2,0,31.4,17.8,1340.2,3.5,47.4,50.9,3.3,82.0,78.7,32.0,-46.7,48,0,47,46.0,56.2,14.4,18.8,10.6,2023-12-08 04:48:35,76.9,28.8,25.5,85.0
1029,2023-12-08 05:00:00,215.3,232.3,1.079,46.8,159.0,24.3,0,31.5,17.6,1359.9,3.8,47.5,51.3,3.7,82.4,78.7,74.7,-4.0,48,0,47,46.0,68.4,10.5,13.5,7.6,2023-12-08 04:58:35,77.2,28.8,25.6,85.0
1030,2023-12-08 05:10:00,275.6,225.9,0.819,45.0,152.7,24.2,0,31.4,17.5,1378.2,4.8,47.3,52.1,4.4,83.4,79.0,74.7,-4.3,48,0,47,46.0,67.6,10.7,13.9,7.8,2023-12-08 05:08:35,77.1,28.8,25.5,85.0
1031,2023-12-08 05:20:00,285.9,236.2,0.826,47.6,162.4,24.3,0,31.8,17.6,1372.5,5.0,46.8,51.8,4.9,84.8,79.9,74.7,-5.2,48,0,47,46.0,68.8,10.3,13.5,7.5,2023-12-08 05:18:35,77.1,28.8,25.5,85.0
1032,2023-12-08 05:30:00,281.2,251.6,0.895,52.2,178.1,24.2,0,31.6,17.7,1377.1,4.9,46.5,51.4,4.9,85.2,80.3,74.7,-5.6,48,0,47,46.0,70.8,9.6,12.6,7.0,2023-12-08 05:28:35,77.5,28.9,25.7,85.0
1033,2023-12-08 05:40:00,273.6,222.7,0.814,43.7,149.5,24.1,0,31.4,17.7,1367.9,4.8,46.6,51.4,4.5,84.9,80.4,74.7,-5.7,48,0,47,46.0,67.1,10.8,14.1,7.9,2023-12-08 05:38:35,77.4,28.8,25.6,85.0
1034,2023-12-08 05:50:00,278.4,224.1,0.805,44.4,150.6,24.3,0,31.4,17.9,1363.4,4.9,46.5,51.4,4.8,85.1,80.3,74.7,-5.6,48,0,47,46.0,67.2,10.8,14.0,8.0,2023-12-08 05:48:35,77.6,28.8,25.6,85.0
1035,2023-12-08 06:00:00,297.6,223.5,0.751,44.2,149.9,24.4,0,31.5,17.7,1373.7,5.2,46.0,51.2,4.9,85.1,80.2,74.8,-5.4,48,0,47,46.0,67.1,10.9,14.1,7.9,2023-12-08 05:58:35,77.4,28.7,25.5,85.0
1036,2023-12-08 06:10:00,275.0,242.8,0.883,49.8,169.2,24.2,0,31.7,17.7,1374.8,4.8,46.5,51.3,4.7,84.9,80.2,74.8,-5.4,48,0,47,46.0,69.7,10.0,13.0,7.3,2023-12-08 06:08:35,77.4,28.8,25.6,85.0
1037,2023-12-08 06:20:00,312.4,235.8,0.755,47.9,162.5,24.4,0,31.3,17.5,1388.4,5.4,46.3,51.7,5.0,85.4,80.4,74.8,-5.6,48,0,47,46.0,68.9,10.4,13.3,7.4,2023-12-08 06:18:35,77.6,28.7,25.5,85.0
1038,2023-12-08 06:30:00,314.0,238.7,0.76,48.7,165.3,24.3,0,31.6,17.5,1370.2,5.5,46.3,51.8,4.9,85.3,80.4,74.8,-5.6,48,0,47,46.0,69.2,10.2,13.2,7.3,2023-12-08 06:28:35,77.7,28.7,25.6,85.0
1039,2023-12-08 06:40:00,310.4,245.8,0.792,50.8,172.3,24.4,0,31.4,17.7,1379.4,5.4,46.3,51.7,5.0,85.6,80.6,74.8,-5.8,48,0,47,46.0,70.1,9.9,12.8,7.2,2023-12-08 06:38:35,77.8,28.7,25.5,85.0
1040,2023-12-08 06:50:00,297.9,226.9,0.762,45.3,153.8,24.4,0,31.2,17.6,1374.8,5.2,46.4,51.6,5.2,85.7,80.5,74.8,-5.7,48,0,47,46.0,67.8,10.7,13.8,7.7,2023-12-08 06:48:35,77.9,28.7,25.6,85.0
1041,2023-12-08 07:00:00,322.4,260.6,0.808,54.0,183.4,24.4,0,33.9,18.9,1381.6,5.6,46.3,51.9,5.1,85.7,80.6,74.3,-6.3,48,0,48,47.0,70.4,9.4,13.0,7.2,2023-12-08 06:58:36,78.1,28.7,25.6,84.0
1042,2023-12-08 07:10:00,332.2,252.3,0.759,51.8,175.5,24.3,0,33.6,18.8,1374.8,5.8,46.3,52.1,5.1,85.8,80.7,74.3,-6.4,48,0,48,47.0,69.6,9.6,13.3,7.5,2023-12-08 07:08:35,77.5,28.8,25.6,85.0
1043,2023-12-08 07:20:00,322.9,254.9,0.789,52.4,178.0,24.5,0,33.7,18.8,1383.9,5.6,46.5,52.1,5.2,86.0,80.8,74.3,-6.5,48,0,48,47.0,69.8,9.6,13.2,7.4,2023-12-08 07:18:35,77.3,28.9,25.7,85.0
1044,2023-12-08 07:30:00,326.2,275.6,0.845,58.8,199.3,24.3,0,33.3,18.7,1373.7,5.7,46.4,52.1,5.2,86.1,80.9,74.3,-6.6,48,0,48,47.0,72.3,8.8,12.1,6.8,2023-12-08 07:28:35,77.3,28.9,25.7,85.0
1045,2023-12-08 07:40:00,323.2,284.4,0.88,61.2,207.5,24.4,0,33.6,18.8,1385.0,5.6,46.6,52.2,5.5,86.6,81.1,74.3,-6.8,48,0,48,47.0,73.0,8.6,11.8,6.6,2023-12-08 07:38:35,77.1,29.0,25.7,85.0
1046,2023-12-08 07:50:00,350.0,262.5,0.75,54.7,185.7,24.4,0,33.7,18.8,1377.1,6.1,46.1,52.2,5.6,86.8,81.2,74.3,-6.9,48,0,48,47.0,70.7,9.3,12.8,7.2,2023-12-08 07:48:35,76.1,29.2,25.8,85.0
1047,2023-12-08 08:00:00,370.2,259.9,0.702,53.3,181.0,24.3,0,35.8,18.8,1388.4,6.4,46.4,52.8,5.5,87.1,81.6,32.0,-49.6,48,0,49,47.0,69.6,9.4,13.8,7.2,2023-12-08 07:58:35,74.5,29.4,25.7,85.0
1048,2023-12-08 08:10:00,361.6,287.0,0.794,61.4,208.4,24.4,0,35.6,18.6,1399.7,6.2,46.3,52.5,5.8,87.6,81.8,32.0,-49.8,48,0,49,47.0,72.6,8.5,12.4,6.5,2023-12-08 08:08:35,75.2,29.5,25.9,85.0
1049,2023-12-08 08:20:00,345.4,291.4,0.844,62.3,212.5,24.5,0,35.7,18.7,1381.6,6.0,46.6,52.6,5.6,87.6,82.0,32.0,-50.0,48,0,49,47.0,72.9,8.4,12.2,6.4,2023-12-08 08:18:35,73.9,29.6,25.9,85.0
1050,2023-12-08 08:30:00,352.0,274.8,0.781,57.5,196.0,24.4,0,35.6,18.8,1385.0,6.1,46.3,52.4,5.5,87.5,82.0,32.0,-50.0,48,0,49,47.0,71.3,8.9,13.0,6.8,2023-12-08 08:28:35,73.1,29.7,25.8,85.0
1051,2023-12-08 08:40:00,340.2,289.9,0.852,62.0,211.4,24.3,0,35.7,18.5,1383.9,5.9,46.3,52.2,5.7,87.6,81.9,32.0,-49.9,48,0,49,47.0,72.9,8.4,12.3,6.4,2023-12-08 08:38:35,74.1,29.8,26.0,85.0
1052,2023-12-08 08:50:00,353.7,270.1,0.764,56.3,190.9,24.5,0,35.8,18.8,1391.8,6.1,46.3,52.4,5.4,87.6,82.2,32.0,-50.2,48,0,49,47.0,70.7,9.1,13.3,7.0,2023-12-08 08:48:35,73.2,29.9,26.0,85.0
1053,2023-12-08 09:00:00,347.7,259.4,0.746,53.3,180.9,24.4,0,35.5,18.7,1390.7,6.0,46.4,52.4,5.2,87.4,82.2,32.0,-50.2,48,0,49,47.0,69.7,9.4,13.7,7.2,2023-12-08 08:58:35,74.5,29.9,26.2,85.0
1054,2023-12-08 09:10:00,358.7,284.9,0.794,60.7,206.1,24.3,0,35.8,18.7,1388.4,6.2,46.6,52.8,5.5,87.7,82.2,32.0,-50.2,48,0,49,47.0,72.3,8.5,12.6,6.6,2023-12-08 09:08:35,73.7,30.0,26.2,85.0
1055,2023-12-08 09:20:00,366.8,289.5,0.789,62.1,210.8,24.5,0,35.6,18.6,1397.4,6.3,46.6,52.9,5.6,88.2,82.6,32.0,-50.6,48,0,49,47.0,72.8,8.5,12.3,6.4,2023-12-08 09:18:35,73.5,30.2,26.3,85.0
1056,2023-12-08 09:40:00,375.1,305.2,0.814,66.6,225.9,24.3,0,36.3,18.7,1385.0,6.5,46.5,53.0,6.0,89.2,83.2,32.0,-51.2,48,0,49,47.0,74.0,8.0,11.9,6.1,2023-12-08 09:38:35,73.1,30.4,26.5,85.0
1057,2023-12-08 09:50:00,376.6,293.6,0.779,63.3,214.8,24.5,0,35.8,18.5,1390.7,6.5,46.4,52.9,6.1,89.3,83.2,32.0,-51.2,48,0,49,47.0,73.2,8.3,12.2,6.3,2023-12-08 09:48:35,73.8,30.5,26.7,85.0
1058,2023-12-08 10:00:00,367.8,293.2,0.797,62.9,213.3,24.4,0,35.5,20.0,1379.4,6.4,46.6,53.0,5.9,89.3,83.4,76.8,-6.6,48,0,49,48.0,72.8,8.3,12.1,6.8,2023-12-08 09:58:35,73.6,30.6,26.7,85.0
1059,2023-12-08 10:10:00,387.9,312.8,0.806,68.7,233.0,24.3,0,35.7,19.9,1389.5,6.7,46.6,53.3,5.8,89.3,83.5,76.8,-6.7,48,0,49,48.0,74.5,7.8,11.4,6.4,2023-12-08 10:08:35,73.9,30.7,26.9,85.0
1060,2023-12-08 10:20:00,376.6,303.9,0.807,66.0,223.9,24.3,0,35.7,19.9,1390.7,6.5,46.9,53.4,6.4,90.0,83.6,76.8,-6.8,48,0,49,48.0,73.7,8.0,11.8,6.5,2023-12-08 10:18:35,73.8,30.7,26.9,85.0
1061,2023-12-08 10:30:00,400.5,313.2,0.782,68.8,233.6,24.3,0,35.5,19.8,1392.9,6.9,46.6,53.5,6.7,90.8,84.1,76.8,-7.3,48,0,49,48.0,74.6,7.8,11.4,6.3,2023-12-08 10:28:36,74.5,30.9,27.1,84.0
1062,2023-12-08 10:40:00,423.7,329.6,0.778,73.5,249.2,24.5,0,36.3,19.6,1392.9,7.3,46.6,53.9,6.9,91.2,84.3,76.8,-7.5,48,0,49,48.0,75.6,7.4,11.0,6.0,2023-12-08 10:38:35,73.1,30.9,26.9,85.0
1063,2023-12-08 10:50:00,407.6,366.6,0.9,84.5,286.7,24.4,0,35.8,19.6,1397.4,7.0,46.7,53.7,6.8,91.6,84.8,76.8,-8.0,48,0,49,48.0,78.2,6.7,9.8,5.3,2023-12-08 10:48:35,73.0,31.0,27.0,85.0
1064,2023-12-08 11:00:00,393.6,323.7,0.822,72.4,245.6,22.9,0,35.4,19.8,1369.1,6.9,46.7,53.6,6.7,91.6,84.9,32.0,-52.9,47,0,49,48.0,75.9,7.1,10.9,6.1,2023-12-08 10:58:35,73.7,31.0,27.1,85.0
1065,2023-12-08 11:10:00,433.2,338.4,0.781,76.7,260.2,23.0,0,35.5,19.6,1367.9,7.6,46.1,53.7,7.2,92.1,84.9,32.0,-52.9,47,0,49,48.0,76.9,6.8,10.5,5.8,2023-12-08 11:08:36,74.2,31.2,27.4,84.0
1066,2023-12-08 11:20:00,399.0,331.2,0.83,74.6,253.0,22.8,0,35.8,19.6,1367.9,7.0,46.4,53.4,6.9,91.7,84.8,32.0,-52.8,47,0,49,48.0,76.4,6.9,10.8,5.9,2023-12-08 11:18:36,73.5,31.1,27.2,84.0
1067,2023-12-08 11:30:00,403.3,319.3,0.792,70.7,240.8,23.0,0,35.7,19.8,1363.4,7.1,46.6,53.7,6.9,91.7,84.8,32.0,-52.8,47,0,49,48.0,75.4,7.2,11.2,6.2,2023-12-08 11:28:36,72.3,31.3,27.2,84.0
1068,2023-12-08 11:40:00,394.6,318.7,0.808,70.6,240.5,22.8,0,35.7,19.7,1372.5,6.9,46.7,53.6,6.6,91.5,84.9,32.0,-52.9,47,0,49,48.0,75.5,7.2,11.2,6.2,2023-12-08 11:38:36,72.1,31.4,27.3,84.0
1069,2023-12-08 11:50:00,393.6,316.9,0.805,70.0,238.6,22.9,0,35.7,19.7,1369.1,6.9,46.6,53.5,6.8,91.5,84.7,32.0,-52.7,47,0,49,48.0,75.3,7.2,11.3,6.2,2023-12-08 11:48:36,71.8,31.5,27.3,84.0
1070,2023-12-08 12:00:00,397.3,323.2,0.813,72.2,245.0,23.0,0,35.6,19.6,1362.2,7.0,46.7,53.7,7.1,91.8,84.7,78.8,-5.9,47,0,49,48.0,75.8,7.1,11.0,6.1,2023-12-08 11:58:36,72.3,31.5,27.4,84.0
1071,2023-12-08 12:10:00,407.3,334.7,0.822,75.2,255.0,23.1,0,35.7,20.8,1357.6,7.2,46.2,53.4,6.8,91.6,84.8,78.8,-6.0,47,0,49,49.0,76.2,6.9,10.7,6.2,2023-12-08 12:08:36,71.7,31.6,27.4,84.0
1072,2023-12-08 12:20:00,390.0,330.4,0.847,74.0,250.9,22.8,0,35.7,21.0,1356.4,6.9,46.7,53.6,6.7,91.5,84.8,78.8,-6.0,47,0,49,49.0,76.0,6.9,10.8,6.3,2023-12-08 12:18:36,72.7,31.6,27.5,84.0
1073,2023-12-08 12:30:00,379.3,317.4,0.837,70.1,237.6,23.1,0,35.7,20.9,1358.7,6.7,46.9,53.6,6.7,91.1,84.4,78.8,-5.6,47,0,49,49.0,74.9,7.3,11.3,6.6,2023-12-08 12:28:36,72.6,31.6,27.5,84.0
1074,2023-12-08 12:40:00,390.6,319.7,0.818,70.8,240.1,23.0,0,35.5,20.9,1358.7,6.9,46.8,53.7,6.6,91.2,84.6,78.8,-5.8,47,0,49,49.0,75.1,7.2,11.1,6.6,2023-12-08 12:38:36,72.3,31.7,27.5,84.0
1075,2023-12-08 12:50:00,397.0,321.4,0.81,71.2,241.5,23.0,0,35.8,21.0,1361.1,7.0,46.8,53.8,6.7,91.4,84.7,78.8,-5.9,47,0,49,49.0,75.2,7.2,11.1,6.5,2023-12-08 12:48:36,72.0,31.5,27.3,84.0
1076,2023-12-08 13:00:00,420.4,322.9,0.768,71.8,243.4,23.0,0,35.8,20.8,1363.4,7.4,46.5,53.9,6.9,91.5,84.6,77.4,-7.2,47,0,49,49.0,75.4,7.1,11.1,6.4,2023-12-08 12:58:36,71.8,31.6,27.4,84.0
1077,2023-12-08 13:10:00,0.0,80.2,0.0,0.0,0.2,23.1,0,36.1,20.8,0.0,6.9,46.9,53.8,6.8,91.5,84.7,77.4,-7.3,47,0,49,49.0,0.2,28.8,45.0,26.0,2023-12-08 13:08:36,70.2,31.6,27.1,84.0
1078,2023-12-08 13:20:00,396.6,320.3,0.807,70.8,240.4,23.1,0,35.8,21.0,1359.9,7.0,46.9,53.9,6.7,91.4,84.7,77.4,-7.3,47,0,49,49.0,75.1,7.2,11.2,6.6,2023-12-08 13:18:36,70.8,31.5,27.2,84.0
1079,2023-12-08 13:30:00,408.3,321.5,0.787,71.4,242.2,22.9,0,35.8,20.7,1361.1,7.2,46.8,54.0,7.0,91.7,84.7,77.4,-7.3,47,0,49,49.0,75.3,7.1,11.1,6.4,2023-12-08 13:28:36,72.2,31.6,27.4,84.0
1080,2023-12-08 13:40:00,432.1,342.4,0.792,77.6,263.2,22.9,0,35.5,20.8,1364.5,7.6,46.4,54.0,6.9,91.7,84.8,77.4,-7.4,47,0,49,49.0,76.9,6.7,10.4,6.1,2023-12-08 13:38:36,72.2,31.6,27.5,84.0
1081,2023-12-08 13:50:00,403.0,320.9,0.796,71.1,241.3,23.0,0,35.8,20.8,1362.2,7.1,46.8,53.9,6.9,91.5,84.6,77.4,-7.2,47,0,49,49.0,75.2,7.2,11.2,6.5,2023-12-08 13:48:36,70.2,31.6,27.1,84.0
1082,2023-12-08 14:00:00,428.2,330.6,0.772,73.9,250.8,23.1,0,35.8,20.9,1370.2,7.5,46.3,53.8,7.2,92.0,84.8,77.4,-7.4,47,0,49,49.0,75.9,7.0,10.8,6.3,2023-12-08 13:58:36,71.7,31.5,27.2,84.0
1083,2023-12-08 14:10:00,392.0,317.4,0.81,70.0,238.4,23.1,0,35.3,20.6,1363.4,6.9,46.8,53.7,6.6,91.5,84.9,77.4,-7.5,47,0,49,49.0,75.1,7.3,11.1,6.5,2023-12-08 14:08:36,70.7,31.6,27.2,84.0
1084,2023-12-08 14:20:00,395.6,337.8,0.854,73.0,248.7,23.0,0,35.5,30.5,1356.4,7.0,46.8,53.8,6.7,91.7,85.0,77.4,-7.6,47,0,49,49.0,73.6,6.8,10.5,9.0,2023-12-08 14:18:36,71.6,31.3,27.1,84.0
1085,2023-12-08 14:30:00,437.0,363.3,0.831,83.4,283.9,22.9,0,35.5,21.0,1362.2,7.7,46.1,53.8,7.3,91.6,84.3,77.4,-6.9,47,0,49,49.0,78.1,6.3,9.8,5.8,2023-12-08 14:28:36,71.8,31.5,27.3,84.0
1086,2023-12-08 14:40:00,386.9,325.7,0.842,72.6,246.5,23.1,0,35.3,20.8,1365.6,6.8,46.7,53.5,6.9,91.7,84.8,77.4,-7.4,47,0,49,49.0,75.7,7.1,10.8,6.4,2023-12-08 14:38:36,73.0,31.4,27.4,84.0
1087,2023-12-08 14:50:00,424.2,324.0,0.764,72.1,244.5,23.0,0,35.8,20.7,1357.6,7.5,46.0,53.5,7.2,91.8,84.6,77.4,-7.2,47,0,49,49.0,75.5,7.1,11.0,6.4,2023-12-08 14:48:36,72.1,31.3,27.1,84.0
1088,2023-12-08 15:00:00,390.0,325.1,0.834,72.5,246.0,22.9,0,35.4,20.8,1356.4,6.9,46.9,53.8,6.7,91.4,84.7,77.4,-7.3,47,0,49,49.0,75.7,7.1,10.9,6.4,2023-12-08 14:58:36,72.4,31.3,27.2,84.0
1089,2023-12-08 15:10:00,425.3,326.5,0.768,72.8,246.9,22.9,0,35.8,20.8,1361.1,7.5,46.3,53.8,7.4,91.7,84.3,77.4,-6.9,47,0,49,49.0,75.6,7.0,11.0,6.4,2023-12-08 15:08:36,71.3,31.1,26.8,84.0
1090,2023-12-08 15:20:00,406.2,327.8,0.807,73.2,248.4,22.9,0,35.6,20.9,1354.1,7.2,46.3,53.5,6.9,91.5,84.6,77.4,-7.2,47,0,49,49.0,75.8,7.0,10.9,6.4,2023-12-08 15:18:36,72.1,31.1,26.9,84.0
1091,2023-12-08 15:30:00,425.0,326.1,0.767,72.8,246.9,23.0,0,35.4,20.9,1359.9,7.5,46.3,53.8,7.4,91.7,84.3,77.4,-6.9,47,0,49,49.0,75.7,7.0,10.8,6.4,2023-12-08 15:28:36,72.3,31.1,27.0,84.0
1092,2023-12-08 15:40:00,397.0,320.0,0.806,70.7,240.0,22.8,0,36.1,21.1,1361.1,7.0,46.7,53.7,6.9,90.9,84.0,77.4,-6.6,47,0,49,49.0,75.0,7.1,11.3,6.6,2023-12-08 15:38:36,70.5,31.1,26.7,84.0
1093,2023-12-08 15:50:00,402.3,331.5,0.824,74.3,252.0,23.0,0,35.5,21.0,1359.9,7.1,46.6,53.7,6.8,90.5,83.7,77.4,-6.3,47,0,49,49.0,76.0,6.9,10.7,6.3,2023-12-08 15:48:36,71.4,31.1,26.8,84.0
1094,2023-12-08 16:00:00,409.0,352.6,0.862,80.4,272.7,22.9,0,35.9,21.0,1363.4,7.2,46.6,53.8,7.4,91.5,84.1,76.3,-7.8,47,0,49,49.0,77.3,6.5,10.2,6.0,2023-12-08 15:58:36,71.2,31.0,26.7,84.0
1095,2023-12-08 16:10:00,404.0,320.7,0.794,71.5,242.7,22.9,0,34.7,20.4,1365.6,7.1,46.7,53.8,7.4,90.9,83.5,76.3,-7.2,47,0,49,49.0,75.7,7.1,10.8,6.4,2023-12-08 16:08:36,72.2,30.9,26.8,84.0
1096,2023-12-08 16:20:00,396.6,333.0,0.84,74.9,254.2,23.0,0,35.0,20.8,1359.9,7.0,46.7,53.7,7.4,90.2,82.8,76.3,-6.5,47,0,49,49.0,76.3,6.9,10.5,6.3,2023-12-08 16:18:36,71.2,31.0,26.8,84.0
1097,2023-12-08 16:30:00,386.6,305.4,0.79,66.8,226.6,22.8,0,35.2,20.8,1364.5,6.8,47.0,53.8,6.9,89.7,82.8,76.3,-6.5,47,0,49,49.0,74.2,7.5,11.5,6.8,2023-12-08 16:28:36,70.9,31.0,26.6,84.0
1098,2023-12-08 16:40:00,419.7,333.0,0.793,75.1,254.6,22.8,0,35.1,20.4,1361.1,7.4,46.6,54.0,7.0,90.0,83.0,76.3,-6.7,47,0,49,49.0,76.5,6.9,10.5,6.1,2023-12-08 16:38:36,72.1,30.9,26.7,84.0
1099,2023-12-08 16:50:00,398.3,301.6,0.757,65.7,223.0,23.0,0,35.0,20.6,1365.6,7.0,46.7,53.7,7.1,89.9,82.8,76.3,-6.5,47,0,49,49.0,73.9,7.6,11.6,6.8,2023-12-08 16:48:36,71.2,30.9,26.6,84.0
1100,2023-12-08 17:00:00,419.7,348.5,0.831,79.6,270.0,22.9,0,35.0,20.7,1361.1,7.4,46.9,54.3,7.5,90.2,82.7,76.8,-5.9,47,0,49,49.0,77.5,6.6,10.0,5.9,2023-12-08 16:58:36,70.1,30.9,26.5,84.0
1101,2023-12-08 17:10:00,410.4,327.0,0.797,73.2,248.3,22.9,0,35.0,20.8,1367.9,7.2,47.0,54.2,7.6,90.4,82.8,76.8,-6.0,47,0,49,49.0,75.9,7.0,10.7,6.4,2023-12-08 17:08:36,68.0,30.9,26.2,84.0
1102,2023-12-08 17:20:00,414.8,340.3,0.82,77.2,261.8,22.9,0,35.0,20.7,1382.8,7.2,46.5,53.7,7.6,90.4,82.8,76.8,-6.0,47,0,49,49.0,76.9,6.7,10.3,6.1,2023-12-08 17:18:36,68.5,30.9,26.2,84.0
1103,2023-12-08 17:30:00,394.9,322.6,0.817,71.9,243.8,23.0,0,35.2,20.7,1373.7,6.9,46.7,53.6,7.3,90.2,82.9,76.8,-6.1,47,0,49,49.0,75.6,7.1,10.9,6.4,2023-12-08 17:28:36,69.2,30.9,26.3,84.0
1104,2023-12-08 17:40:00,386.3,329.5,0.853,73.7,250.9,23.1,0,34.8,20.7,1363.4,6.8,46.6,53.4,7.2,89.7,82.5,76.8,-5.7,47,0,49,49.0,76.2,7.0,10.6,6.3,2023-12-08 17:38:36,69.6,30.7,26.2,84.0
1105,2023-12-08 17:50:00,375.9,321.4,0.855,71.3,242.9,23.1,0,34.8,20.7,1366.8,6.6,46.7,53.3,6.9,89.2,82.3,76.8,-5.5,47,0,49,49.0,75.6,7.2,10.8,6.4,2023-12-08 17:48:36,67.6,30.6,25.8,84.0
1106,2023-12-08 18:00:00,405.9,308.2,0.759,67.7,229.8,24.4,0,33.2,20.9,1391.8,7.0,46.2,53.2,7.2,89.3,82.1,32.0,-50.1,48,0,48,49.0,74.6,7.9,10.8,6.8,2023-12-08 17:58:36,68.9,30.6,26.0,84.0
1107,2023-12-08 18:10:00,365.0,302.2,0.828,66.0,223.8,24.5,0,33.2,20.7,1390.7,6.3,46.7,53.0,6.8,89.0,82.2,32.0,-50.2,48,0,48,49.0,74.1,8.1,11.0,6.8,2023-12-08 18:08:36,68.7,30.5,25.9,84.0
1108,2023-12-08 18:20:00,370.2,304.9,0.823,66.8,226.6,24.4,0,33.1,20.8,1388.4,6.4,46.5,52.9,6.6,88.6,82.0,32.0,-50.0,48,0,48,49.0,74.3,8.0,10.9,6.8,2023-12-08 18:18:36,69.2,30.7,26.1,84.0
1109,2023-12-08 18:30:00,346.8,291.7,0.841,63.0,213.7,24.3,0,33.0,20.8,1387.3,6.0,46.8,52.8,6.8,88.6,81.8,32.0,-49.8,48,0,48,49.0,73.2,8.3,11.3,7.1,2023-12-08 18:28:36,67.4,30.6,25.7,84.0
1110,2023-12-08 18:40:00,361.8,308.2,0.852,67.8,230.2,24.4,0,32.8,20.8,1378.2,6.3,46.4,52.7,6.7,88.5,81.8,32.0,-49.8,48,0,48,49.0,74.7,7.9,10.7,6.7,2023-12-08 18:38:36,69.2,30.6,26.0,84.0
1111,2023-12-08 18:50:00,344.8,258.9,0.751,53.2,180.6,24.5,0,32.9,20.8,1379.4,6.0,46.3,52.3,6.3,87.9,81.6,32.0,-49.6,48,0,48,49.0,69.8,9.5,12.7,8.0,2023-12-08 18:48:36,68.6,30.5,25.9,84.0
1112,2023-12-08 19:00:00,335.0,290.0,0.866,62.4,211.8,24.3,0,33.1,20.8,1386.2,5.8,46.6,52.4,6.3,87.7,81.4,75.7,-5.7,48,0,48,49.0,73.0,8.4,11.4,7.2,2023-12-08 18:58:36,67.9,30.4,25.6,84.0
1113,2023-12-08 19:10:00,317.4,277.8,0.875,58.9,199.7,24.3,0,33.1,20.7,1385.0,5.5,46.9,52.4,6.3,87.5,81.2,75.7,-5.5,48,0,48,49.0,71.9,8.7,11.9,7.5,2023-12-08 19:08:36,67.0,30.3,25.4,84.0
1114,2023-12-08 19:20:00,338.0,301.7,0.893,65.8,223.3,24.4,0,33.2,20.9,1374.8,5.9,46.7,52.6,6.1,87.3,81.2,75.7,-5.5,48,0,48,49.0,74.0,8.1,11.0,6.9,2023-12-08 19:18:36,67.6,30.3,25.5,84.0
1115,2023-12-08 19:30:00,339.4,287.4,0.847,61.6,209.1,24.4,0,33.1,20.8,1380.5,5.9,46.7,52.6,6.2,87.5,81.3,75.7,-5.6,48,0,48,49.0,72.7,8.5,11.5,7.2,2023-12-08 19:28:36,68.6,30.4,25.8,84.0
1116,2023-12-08 19:40:00,317.1,282.4,0.89,60.1,203.9,24.3,0,33.4,20.8,1383.9,5.5,47.0,52.5,6.1,87.5,81.4,75.7,-5.7,48,0,48,49.0,72.2,8.6,11.8,7.4,2023-12-08 19:38:36,70.5,30.5,26.2,84.0
1117,2023-12-08 19:50:00,309.8,270.2,0.872,56.8,192.6,24.4,0,32.5,20.7,1377.1,5.4,46.7,52.1,6.1,87.3,81.2,75.7,-5.5,48,0,48,49.0,71.3,9.0,12.0,7.7,2023-12-08 19:48:36,70.6,30.4,26.0,84.0
1118,2023-12-08 20:00:00,307.6,300.0,0.975,65.8,223.3,24.2,0,33.1,19.5,1392.9,5.3,46.8,52.1,5.8,86.7,80.9,77.2,-3.7,48,0,48,48.0,74.4,8.1,11.0,6.5,2023-12-08 19:58:36,70.7,30.4,26.1,84.0
1119,2023-12-08 20:10:00,290.0,258.0,0.89,53.4,181.4,24.2,0,32.8,19.6,1364.5,5.1,46.5,51.6,5.5,86.4,80.9,77.2,-3.7,48,0,48,48.0,70.3,9.4,12.7,7.6,2023-12-08 20:08:36,70.9,30.3,26.0,84.0
1120,2023-12-08 20:20:00,255.4,228.1,0.893,44.7,151.6,24.3,0,32.5,19.8,1362.2,4.5,46.7,51.2,4.8,85.4,80.6,77.2,-3.4,48,0,48,48.0,66.4,10.6,14.3,8.7,2023-12-08 20:18:36,70.6,30.3,26.0,84.0
1121,2023-12-08 20:30:00,259.1,224.5,0.867,43.5,147.6,24.1,0,33.1,19.7,1351.8,4.6,46.7,51.3,4.8,85.0,80.2,77.2,-3.0,48,0,48,48.0,65.7,10.7,14.7,8.8,2023-12-08 20:28:36,71.3,30.3,26.1,84.0
1122,2023-12-08 20:40:00,261.1,226.2,0.866,43.9,149.1,24.2,0,33.1,19.7,1362.2,4.6,46.6,51.2,4.9,85.0,80.1,77.2,-2.9,48,0,48,48.0,65.9,10.7,14.6,8.7,2023-12-08 20:38:36,70.8,30.0,25.8,84.0
1123,2023-12-08 20:50:00,260.9,221.5,0.849,42.6,144.5,24.3,0,33.0,19.7,1361.1,4.6,46.6,51.2,4.9,85.1,80.2,77.2,-3.0,48,0,48,48.0,65.3,11.0,14.9,8.9,2023-12-08 20:48:36,72.3,30.1,26.1,84.0
1124,2023-12-08 21:00:00,290.9,223.8,0.769,43.9,149.0,24.2,0,31.0,19.6,1369.1,5.1,46.2,51.3,5.0,85.3,80.3,76.5,-3.8,48,0,47,48.0,66.6,10.8,13.8,8.8,2023-12-08 20:58:36,70.6,30.2,25.9,84.0
1125,2023-12-08 21:10:00,260.6,226.3,0.868,44.3,151.5,24.2,0,31.0,19.6,1359.9,4.6,46.6,51.2,4.9,85.2,80.3,76.5,-3.8,48,0,47,48.0,66.9,10.7,13.7,8.7,2023-12-08 21:08:36,71.5,30.2,26.0,84.0
1126,2023-12-08 21:20:00,279.3,233.6,0.836,46.4,158.5,24.3,0,31.1,19.8,1367.9,4.9,46.4,51.3,5.0,85.3,80.3,76.5,-3.8,48,0,47,48.0,67.8,10.4,13.3,8.5,2023-12-08 21:18:36,73.2,30.2,26.3,84.0
1127,2023-12-08 21:30:00,272.0,236.7,0.87,47.7,161.7,24.3,0,31.1,19.6,1359.9,4.8,46.7,51.5,4.9,85.3,80.4,76.5,-3.9,48,0,47,48.0,68.3,10.3,13.1,8.3,2023-12-08 21:28:36,72.6,30.2,26.2,84.0
1128,2023-12-08 21:40:00,270.8,224.8,0.83,44.1,149.7,24.3,0,31.1,19.7,1354.1,4.8,46.6,51.4,4.9,85.2,80.3,76.5,-3.8,48,0,47,48.0,66.6,10.8,13.8,8.7,2023-12-08 21:38:36,73.3,30.2,26.3,84.0
1129,2023-12-08 21:50:00,280.2,227.2,0.811,44.9,152.4,24.2,0,30.9,19.6,1344.8,5.0,46.3,51.3,5.0,85.3,80.3,76.5,-3.8,48,0,47,48.0,67.1,10.7,13.6,8.6,2023-12-08 21:48:36,72.4,30.1,26.1,84.0
1130,2023-12-08 22:00:00,218.0,203.9,0.936,38.1,129.3,24.2,0,31.0,19.5,1341.3,3.9,47.2,51.1,4.4,84.4,80.0,76.1,-3.9,48,0,47,48.0,63.4,11.9,15.2,9.6,2023-12-08 21:58:36,71.3,30.0,25.8,84.0
1131,2023-12-08 22:10:00,223.9,203.9,0.91,38.0,129.1,24.2,0,30.8,19.8,1343.7,4.0,47.5,51.5,4.4,83.6,79.2,76.1,-3.1,48,0,47,48.0,63.3,11.9,15.1,9.7,2023-12-08 22:08:36,70.7,30.0,25.7,84.0
1132,2023-12-08 22:20:00,229.7,206.6,0.899,38.8,131.6,24.2,0,30.9,19.9,1344.8,4.1,47.6,51.7,4.4,83.4,79.0,76.1,-2.9,48,0,47,48.0,63.7,11.7,15.0,9.6,2023-12-08 22:18:36,71.6,30.0,25.8,84.0
1133,2023-12-08 22:30:00,241.8,208.3,0.861,39.3,133.4,24.2,0,31.0,19.7,1349.5,4.3,47.5,51.8,4.4,83.4,79.0,76.1,-2.9,48,0,47,48.0,64.0,11.6,14.9,9.5,2023-12-08 22:28:36,72.6,29.9,25.9,84.0
1134,2023-12-08 22:40:00,236.6,210.7,0.891,40.0,135.9,24.2,0,30.9,19.7,1351.8,4.2,47.7,51.9,4.4,83.7,79.3,76.1,-3.2,48,0,47,48.0,64.5,11.5,14.7,9.3,2023-12-08 22:38:36,74.1,29.9,26.1,84.0
1135,2023-12-08 22:50:00,246.8,214.1,0.867,41.0,139.3,24.2,0,30.9,19.6,1346.0,4.4,47.6,52.0,4.7,84.0,79.3,76.1,-3.2,48,0,47,48.0,65.1,11.3,14.4,9.2,2023-12-08 22:48:36,73.6,29.7,25.9,84.0
1136,2023-12-08 23:00:00,253.0,214.4,0.847,41.3,140.2,24.1,0,31.4,18.6,1349.5,4.5,47.5,52.0,4.7,83.9,79.2,75.7,-3.5,48,0,47,47.0,65.4,11.3,14.7,8.7,2023-12-08 22:58:36,72.4,29.7,25.7,84.0
1137,2023-12-08 23:10:00,247.0,204.7,0.829,38.6,130.9,24.2,0,31.0,18.5,1347.2,4.4,47.4,51.8,4.7,83.7,79.0,75.7,-3.3,48,0,47,47.0,64.0,11.8,15.2,9.1,2023-12-08 23:08:36,72.1,29.6,25.5,84.0
1138,2023-12-08 23:20:00,234.5,206.1,0.879,38.9,132.0,24.4,0,31.1,18.6,1340.2,4.2,47.6,51.8,4.6,83.5,78.9,75.7,-3.2,48,0,47,47.0,64.1,11.8,15.1,9.0,2023-12-08 23:18:36,71.8,29.6,25.5,84.0
1139,2023-12-08 23:30:00,230.5,215.6,0.935,41.8,141.8,24.2,0,31.1,18.5,1349.5,4.1,47.4,51.5,4.5,83.3,78.8,75.7,-3.1,48,0,47,47.0,65.8,11.2,14.4,8.6,2023-12-08 23:28:36,72.4,29.6,25.6,84.0
1140,2023-12-08 23:40:00,207.3,208.8,1.007,39.8,135.0,24.1,0,31.0,18.6,1344.8,3.7,47.3,51.0,4.1,82.8,78.7,75.7,-3.0,48,0,47,47.0,64.7,11.6,14.8,8.9,2023-12-08 23:38:36,72.1,29.7,25.6,84.0
1141,2023-12-08 23:50:00,208.0,209.4,1.007,39.9,135.5,24.0,0,31.2,18.7,1349.5,3.7,47.3,51.0,4.1,82.6,78.5,75.7,-2.8,48,0,47,47.0,64.7,11.5,14.9,8.9,2023-12-08 23:48:37,72.6,29.7,25.7,83.0
1142,2023-12-09 00:00:00,211.6,207.9,0.982,39.5,134.0,24.3,0,30.9,18.8,1336.7,3.8,47.3,51.1,4.0,82.5,78.5,75.2,-3.3,48,0,47,47.0,64.4,11.7,14.8,9.0,2023-12-08 23:58:37,73.5,29.4,25.6,83.0
1143,2023-12-09 00:10:00,200.1,216.9,1.084,42.3,143.5,23.9,0,30.8,18.7,1334.3,3.6,47.3,50.9,3.9,82.3,78.4,75.2,-3.2,48,0,47,47.0,66.2,11.0,14.2,8.6,2023-12-09 00:08:37,73.6,29.4,25.6,83.0
1144,2023-12-09 00:20:00,200.8,216.3,1.077,42.0,142.7,24.0,0,31.0,18.6,1339.0,3.6,47.5,51.1,4.0,82.4,78.4,75.2,-3.2,48,0,47,47.0,66.0,11.1,14.4,8.6,2023-12-09 00:18:37,72.7,29.5,25.6,83.0
1145,2023-12-09 00:30:00,204.0,205.6,1.008,38.6,132.0,24.0,0,31.1,18.6,1359.9,3.6,47.2,50.8,3.9,82.1,78.2,75.2,-3.0,48,0,47,47.0,64.2,11.7,15.1,9.0,2023-12-09 00:28:37,72.3,29.5,25.5,83.0
1146,2023-12-09 00:40:00,189.2,209.6,1.108,39.8,136.0,24.0,0,31.0,18.5,1335.5,3.4,47.6,51.0,3.8,81.9,78.1,75.2,-2.9,48,0,47,47.0,64.9,11.5,14.8,8.8,2023-12-09 00:38:37,72.5,29.4,25.5,83.0
1147,2023-12-09 00:50:00,212.9,232.1,1.09,46.3,158.2,24.1,0,31.1,18.7,1344.8,3.8,47.2,51.0,3.9,82.0,78.1,75.2,-2.9,48,0,47,47.0,68.2,10.4,13.4,8.0,2023-12-09 00:48:37,73.1,29.3,25.4,83.0
1148,2023-12-09 01:00:00,205.7,155.5,0.756,24.4,82.9,24.1,0,31.1,17.3,1334.3,3.7,47.2,50.9,3.8,81.8,78.0,74.5,-3.5,48,0,47,46.0,53.3,15.5,20.0,11.2,2023-12-09 00:58:37,73.2,29.2,25.4,83.0
1149,2023-12-09 01:10:00,205.7,175.7,0.854,30.3,103.1,24.0,0,31.1,17.5,1334.3,3.7,47.3,51.0,3.7,81.7,78.0,74.5,-3.5,48,0,47,46.0,58.7,13.7,17.7,10.0,2023-12-09 01:08:37,73.3,29.2,25.4,83.0
1150,2023-12-09 01:20:00,212.6,204.2,0.96,38.7,131.5,24.1,0,31.0,17.5,1342.5,3.8,47.1,50.9,3.9,81.8,77.9,74.5,-3.4,48,0,47,46.0,64.4,11.8,15.2,8.6,2023-12-09 01:18:37,72.8,29.2,25.3,83.0
1151,2023-12-09 01:30:00,198.9,167.3,0.841,27.9,94.9,24.1,0,30.9,17.5,1326.1,3.6,47.3,50.9,3.9,81.8,77.9,74.5,-3.4,48,0,47,46.0,56.7,14.4,18.5,10.4,2023-12-09 01:28:37,72.8,29.2,25.3,83.0
1152,2023-12-09 01:40:00,180.5,235.2,1.303,47.8,162.2,24.1,0,31.3,17.6,1354.1,3.2,47.5,50.7,3.8,81.8,78.0,74.5,-3.5,48,0,47,46.0,69.0,10.2,13.3,7.5,2023-12-09 01:38:37,72.9,29.2,25.3,83.0
1153,2023-12-09 01:50:00,184.3,213.9,1.161,41.6,141.3,24.0,0,31.1,17.5,1340.2,3.3,47.7,51.0,3.7,81.6,77.9,74.5,-3.4,48,0,47,46.0,66.0,11.2,14.6,8.2,2023-12-09 01:48:37,74.0,29.2,25.4,83.0
1154,2023-12-09 02:00:00,214.9,160.5,0.747,25.8,87.7,24.0,0,31.2,17.6,1322.5,3.9,47.0,50.9,3.7,81.7,78.0,74.8,-3.2,48,0,47,46.0,54.6,15.0,19.5,10.9,2023-12-09 01:58:37,73.6,29.2,25.4,83.0
1155,2023-12-09 02:10:00,210.0,173.3,0.826,29.7,100.7,24.0,0,31.1,17.5,1326.1,3.8,46.8,50.6,3.6,81.7,78.1,74.8,-3.3,48,0,47,46.0,58.1,13.8,17.9,10.1,2023-12-09 02:08:37,74.0,29.3,25.5,83.0
1156,2023-12-09 02:20:00,188.2,216.9,1.153,42.6,144.5,23.9,0,31.1,17.4,1328.4,3.4,47.2,50.6,3.3,81.3,78.0,74.8,-3.2,48,0,47,46.0,66.6,11.0,14.3,8.0,2023-12-09 02:18:37,73.9,29.2,25.4,83.0
1157,2023-12-09 02:30:00,155.3,194.7,1.254,36.0,122.1,23.9,0,31.3,17.4,1330.8,2.8,47.6,50.4,3.4,81.3,77.9,74.8,-3.1,48,0,47,46.0,62.7,12.3,16.1,8.9,2023-12-09 02:28:37,73.7,29.2,25.4,83.0
1158,2023-12-09 02:40:00,186.7,167.5,0.897,28.0,95.0,23.9,0,31.1,17.4,1317.8,3.4,47.0,50.4,3.5,81.4,77.9,74.8,-3.1,48,0,47,46.0,56.7,14.3,18.6,10.4,2023-12-09 02:38:37,73.7,29.2,25.4,83.0
1159,2023-12-09 02:50:00,198.7,198.4,0.998,37.1,126.0,23.8,0,31.1,17.4,1324.9,3.6,46.7,50.3,3.5,81.3,77.8,74.8,-3.0,48,0,47,46.0,63.5,12.0,15.7,8.8,2023-12-09 02:48:37,73.8,29.1,25.4,83.0
1160,2023-12-09 03:00:00,170.7,224.5,1.315,44.7,151.8,24.0,0,31.2,17.5,1321.3,3.1,47.4,50.5,3.3,81.1,77.8,73.2,-4.6,48,0,47,46.0,67.6,10.7,13.9,7.8,2023-12-09 02:58:37,73.8,29.1,25.4,83.0
1161,2023-12-09 03:10:00,159.9,227.8,1.424,45.8,155.5,24.0,0,30.9,17.4,1323.7,2.9,47.3,50.2,3.3,81.2,77.9,73.2,-4.7,48,0,47,46.0,68.3,10.5,13.6,7.6,2023-12-09 03:08:37,73.7,29.2,25.4,83.0
1162,2023-12-09 03:20:00,209.6,155.6,0.742,24.5,83.2,23.8,0,31.0,17.5,1323.7,3.8,46.8,50.6,3.5,81.1,77.6,73.2,-4.4,48,0,47,46.0,53.5,15.3,20.0,11.3,2023-12-09 03:18:37,74.1,29.1,25.4,83.0
1163,2023-12-09 03:30:00,0.0,72.7,0.0,0.0,0.2,24.1,0,31.0,17.4,0.0,2.9,47.4,50.3,3.3,80.9,77.6,73.2,-4.4,48,0,47,46.0,0.3,33.1,42.7,24.0,2023-12-09 03:28:37,74.1,29.1,25.4,83.0
1164,2023-12-09 03:40:00,171.4,193.5,1.129,35.4,121.1,24.0,0,31.0,17.5,1327.2,3.1,47.4,50.5,3.3,80.9,77.6,73.2,-4.4,48,0,47,46.0,62.6,12.4,16.0,9.0,2023-12-09 03:38:37,74.4,29.0,25.3,83.0
1165,2023-12-09 03:50:00,208.8,198.0,0.948,36.6,125.1,24.0,0,31.2,17.7,1318.9,3.8,46.8,50.6,3.6,81.1,77.5,73.2,-4.3,48,0,47,46.0,63.2,12.1,15.8,8.9,2023-12-09 03:48:37,74.3,29.0,25.3,83.0
1166,2023-12-09 04:00:00,164.4,223.5,1.359,44.2,151.2,23.9,0,30.8,17.6,1315.4,3.0,47.4,50.4,3.1,80.6,77.5,72.3,-5.2,48,0,47,46.0,67.6,10.7,13.8,7.9,2023-12-09 03:58:37,74.2,29.0,25.3,83.0
1167,2023-12-09 04:10:00,182.8,226.2,1.237,45.4,154.0,23.8,0,30.8,17.6,1329.6,3.3,47.2,50.5,3.5,81.0,77.5,72.3,-5.2,48,0,47,46.0,68.1,10.5,13.6,7.8,2023-12-09 04:08:37,74.5,28.9,25.3,83.0
1168,2023-12-09 04:20:00,203.9,150.5,0.738,23.0,78.0,23.9,0,31.0,17.5,1322.5,3.7,46.6,50.3,3.5,81.0,77.5,72.3,-5.2,48,0,47,46.0,51.8,15.9,20.6,11.6,2023-12-09 04:18:37,74.4,28.9,25.2,83.0
1169,2023-12-09 04:30:00,199.3,155.8,0.782,24.4,83.1,24.0,0,31.1,17.6,1328.4,3.6,46.9,50.5,3.6,80.9,77.3,72.3,-5.0,48,0,47,46.0,53.3,15.4,20.0,11.3,2023-12-09 04:28:37,74.3,28.8,25.1,83.0
1170,2023-12-09 04:40:00,182.5,233.5,1.28,47.5,161.2,23.9,0,30.8,17.6,1327.2,3.3,47.3,50.6,3.4,80.6,77.2,72.3,-4.9,48,0,47,46.0,69.0,10.2,13.2,7.6,2023-12-09 04:38:37,74.3,28.6,24.9,83.0
1171,2023-12-09 04:50:00,214.3,229.2,1.069,46.2,156.9,23.9,0,30.9,17.5,1318.9,3.9,46.9,50.8,3.6,80.6,77.0,72.3,-4.7,48,0,47,46.0,68.4,10.4,13.5,7.7,2023-12-09 04:48:37,74.9,28.5,25.0,83.0
1172,2023-12-09 05:00:00,233.3,179.1,0.768,31.3,106.4,24.2,0,30.9,17.7,1333.1,4.2,46.9,51.1,3.8,80.9,77.1,73.6,-3.5,48,0,47,46.0,59.4,13.5,17.2,9.9,2023-12-09 04:58:37,75.4,28.6,25.1,83.0
1173,2023-12-09 05:10:00,211.6,163.0,0.77,26.6,90.3,24.1,0,31.1,17.6,1336.7,3.8,47.2,51.0,3.8,81.1,77.3,73.6,-3.7,48,0,47,46.0,55.4,14.8,19.1,10.8,2023-12-09 05:08:37,75.4,28.5,25.0,83.0
1174,2023-12-09 05:20:00,206.4,228.6,1.107,46.0,156.2,24.1,0,30.8,17.5,1339.0,3.7,47.6,51.3,3.7,81.1,77.4,73.6,-3.8,48,0,47,46.0,68.3,10.6,13.5,7.6,2023-12-09 05:18:37,75.2,28.6,25.1,83.0
1175,2023-12-09 05:30:00,225.1,222.4,0.988,44.2,149.9,24.1,0,31.0,17.5,1350.6,4.0,47.3,51.3,4.1,81.7,77.6,73.6,-4.0,48,0,47,46.0,67.4,10.8,13.9,7.9,2023-12-09 05:28:37,75.2,28.6,25.1,83.0
1176,2023-12-09 05:40:00,208.6,179.1,0.859,31.3,106.5,24.1,0,30.9,17.5,1353.0,3.7,47.3,51.0,3.9,81.6,77.7,73.6,-4.1,48,0,47,46.0,59.5,13.5,17.3,9.8,2023-12-09 05:38:37,74.3,28.7,25.1,83.0
1177,2023-12-09 05:50:00,229.5,241.9,1.054,49.9,169.2,24.1,0,31.0,17.5,1343.7,4.1,47.2,51.3,4.1,81.7,77.6,73.6,-4.0,48,0,47,46.0,70.0,10.0,12.8,7.3,2023-12-09 05:48:37,73.8,28.7,25.0,83.0
1178,2023-12-09 06:00:00,235.1,169.9,0.722,28.7,97.5,23.9,0,30.9,17.5,1343.7,4.2,47.0,51.2,4.2,81.8,77.6,73.0,-4.6,48,0,47,46.0,57.4,14.1,18.2,10.3,2023-12-09 05:58:37,73.7,28.7,25.0,83.0
1179,2023-12-09 06:10:00,258.2,226.6,0.878,45.5,154.3,24.0,0,30.9,17.4,1347.2,4.6,47.0,51.6,4.1,81.7,77.6,73.0,-4.6,48,0,47,46.0,68.1,10.6,13.6,7.7,2023-12-09 06:08:37,73.8,28.7,24.9,83.0
1180,2023-12-09 06:20:00,259.3,175.3,0.676,30.2,102.7,24.1,0,31.0,17.5,1353.0,4.6,47.0,51.6,4.4,82.0,77.6,73.0,-4.6,48,0,47,46.0,58.6,13.8,17.7,10.0,2023-12-09 06:18:37,73.7,28.7,24.9,83.0
1181,2023-12-09 06:30:00,258.4,211.3,0.818,40.6,138.8,24.0,0,31.0,17.5,1348.3,4.6,47.1,51.7,4.3,82.0,77.7,73.0,-4.7,48,0,47,46.0,65.7,11.3,14.7,8.3,2023-12-09 06:28:37,74.2,28.6,24.9,83.0
1182,2023-12-09 06:40:00,258.7,220.8,0.854,43.3,148.0,24.3,0,31.0,17.5,1349.5,4.6,47.2,51.8,4.4,82.0,77.6,73.0,-4.6,48,0,47,46.0,67.0,11.0,14.1,7.9,2023-12-09 06:38:37,74.5,28.6,25.0,83.0
1183,2023-12-09 06:50:00,242.6,176.1,0.726,30.1,103.3,24.2,0,31.1,17.5,1354.1,4.3,47.3,51.6,4.2,82.1,77.9,73.0,-4.9,48,0,47,46.0,58.6,13.8,17.6,9.9,2023-12-09 06:48:37,74.7,28.6,25.0,83.0
1184,2023-12-09 07:00:00,289.5,235.4,0.813,47.1,159.7,24.2,0,32.9,18.7,1362.2,5.1,47.3,52.4,4.7,82.6,77.9,73.0,-4.9,48,0,48,47.0,67.8,10.3,14.0,7.9,2023-12-09 06:58:37,74.7,28.6,25.0,83.0
1185,2023-12-09 07:10:00,296.1,220.4,0.744,42.6,144.5,24.2,0,33.1,18.7,1366.8,5.2,47.3,52.5,4.9,83.3,78.4,73.0,-5.4,48,0,48,47.0,65.5,11.0,15.0,8.5,2023-12-09 07:08:37,75.1,28.7,25.1,83.0
1186,2023-12-09 07:20:00,289.7,222.6,0.768,43.2,146.6,24.2,0,33.1,18.6,1363.4,5.1,47.2,52.3,4.7,83.3,78.6,73.0,-5.6,48,0,48,47.0,65.9,10.9,14.9,8.4,2023-12-09 07:18:37,75.0,28.7,25.2,83.0
1187,2023-12-09 07:30:00,293.6,228.5,0.778,44.9,152.5,24.3,0,32.9,18.8,1355.3,5.2,47.5,52.7,5.0,83.6,78.6,73.0,-5.6,48,0,48,47.0,66.7,10.6,14.4,8.2,2023-12-09 07:28:37,75.0,28.7,25.1,83.0
1188,2023-12-09 07:40:00,294.9,221.3,0.75,42.9,145.6,24.3,0,32.9,18.6,1361.1,5.2,47.4,52.6,5.0,83.7,78.7,73.0,-5.7,48,0,48,47.0,65.8,11.0,14.8,8.4,2023-12-09 07:38:37,75.0,28.7,25.2,83.0
1189,2023-12-09 07:50:00,324.1,248.6,0.767,50.8,172.5,24.3,0,33.1,18.6,1364.5,5.7,46.7,52.4,5.3,84.2,78.9,73.0,-5.9,48,0,48,47.0,69.4,9.8,13.3,7.5,2023-12-09 07:48:37,74.3,29.0,25.3,83.0
1190,2023-12-09 08:00:00,332.2,265.6,0.8,55.4,187.9,24.3,0,34.8,18.7,1374.8,5.8,46.5,52.3,5.5,84.8,79.3,73.6,-5.7,48,0,49,47.0,70.7,9.1,13.1,7.0,2023-12-09 07:58:37,74.1,29.1,25.4,83.0
1191,2023-12-09 08:10:00,308.0,235.5,0.764,46.4,157.5,24.3,0,35.1,18.6,1369.1,5.4,46.6,52.0,5.1,84.9,79.8,73.6,-6.2,48,0,49,47.0,66.9,10.3,14.9,7.9,2023-12-09 08:08:37,73.4,29.3,25.5,83.0
1192,2023-12-09 08:20:00,308.3,248.7,0.807,50.3,170.6,24.3,0,35.3,18.6,1370.2,5.4,46.6,52.0,5.2,85.0,79.8,73.6,-6.2,48,0,49,47.0,68.6,9.8,14.2,7.5,2023-12-09 08:18:37,72.6,29.5,25.6,83.0
1193,2023-12-09 08:30:00,312.4,242.8,0.777,48.6,164.8,24.3,0,35.2,18.5,1363.4,5.5,46.7,52.2,5.3,85.1,79.8,73.6,-6.2,48,0,49,47.0,67.9,10.0,14.5,7.6,2023-12-09 08:28:37,72.5,29.7,25.7,83.0
1194,2023-12-09 08:40:00,326.8,260.6,0.797,53.8,182.6,24.4,0,35.0,18.6,1375.9,5.7,46.5,52.2,5.3,85.4,80.1,73.6,-6.5,48,0,49,47.0,70.1,9.4,13.4,7.1,2023-12-09 08:38:37,71.5,29.9,25.7,83.0
1195,2023-12-09 08:50:00,308.0,244.5,0.794,49.1,166.7,24.3,0,35.0,18.5,1369.1,5.4,46.6,52.0,5.2,85.4,80.2,73.6,-6.6,48,0,49,47.0,68.2,9.9,14.3,7.6,2023-12-09 08:48:37,70.4,30.1,25.8,83.0
1196,2023-12-09 09:00:00,326.0,256.6,0.787,52.8,179.1,24.3,0,34.9,18.4,1372.5,5.7,46.4,52.1,5.2,85.5,80.3,77.5,-2.8,48,0,49,47.0,69.8,9.5,13.6,7.2,2023-12-09 08:58:37,70.7,30.3,26.0,83.0
1197,2023-12-09 09:10:00,354.6,247.7,0.699,50.1,170.0,24.4,0,34.8,18.4,1372.5,6.2,46.3,52.5,5.6,86.1,80.5,77.5,-3.0,48,0,49,47.0,68.7,9.8,14.1,7.4,2023-12-09 09:08:37,69.0,30.6,26.0,83.0
1198,2023-12-09 09:20:00,349.1,271.0,0.776,57.1,193.6,24.3,0,34.7,18.4,1373.7,6.1,46.6,52.7,5.5,86.7,81.2,77.5,-3.7,48,0,49,47.0,71.5,8.9,12.8,6.8,2023-12-09 09:18:38,70.8,30.7,26.4,82.0
1199,2023-12-09 09:30:00,362.1,276.9,0.765,58.4,199.1,24.2,0,34.9,18.6,1379.4,6.3,46.3,52.6,5.6,87.1,81.5,77.5,-4.0,48,0,49,47.0,71.9,8.7,12.6,6.7,2023-12-09 09:28:38,70.3,30.9,26.5,82.0
1200,2023-12-09 09:40:00,371.1,264.8,0.714,54.8,186.9,24.3,0,35.0,18.5,1370.2,6.5,46.3,52.8,5.9,87.5,81.6,77.5,-4.1,48,0,49,47.0,70.6,9.2,13.2,7.0,2023-12-09 09:38:38,70.6,31.0,26.6,82.0
1201,2023-12-09 09:50:00,356.9,297.1,0.832,64.7,219.4,24.3,0,34.9,18.4,1381.6,6.2,46.6,52.8,5.9,87.8,81.9,77.5,-4.4,48,0,49,47.0,73.8,8.2,11.8,6.2,2023-12-09 09:48:38,70.8,31.0,26.7,82.0
1202,2023-12-09 10:00:00,352.5,286.5,0.813,61.1,207.3,24.4,0,35.2,19.7,1364.5,6.2,46.6,52.8,5.9,88.1,82.2,76.8,-5.4,48,0,49,48.0,72.3,8.5,12.3,6.9,2023-12-09 09:58:38,71.3,31.2,26.9,82.0
1203,2023-12-09 10:10:00,389.8,307.2,0.788,67.3,228.2,24.3,0,35.1,19.6,1375.9,6.8,46.3,53.1,6.3,88.6,82.3,76.8,-5.5,48,0,49,48.0,74.3,7.9,11.4,6.4,2023-12-09 10:08:38,71.6,31.3,27.1,82.0
1204,2023-12-09 10:20:00,399.5,305.2,0.764,66.7,226.2,24.5,0,35.1,19.5,1389.5,6.9,46.6,53.5,6.5,89.2,82.7,76.8,-5.9,48,0,49,48.0,74.1,8.0,11.5,6.4,2023-12-09 10:18:38,72.3,31.5,27.3,82.0
1205,2023-12-09 10:30:00,402.0,304.9,0.758,66.6,226.1,24.3,0,35.0,19.5,1378.2,7.0,46.7,53.7,6.6,89.7,83.1,76.8,-6.3,48,0,49,48.0,74.2,8.0,11.5,6.4,2023-12-09 10:28:38,71.4,31.5,27.2,82.0
1206,2023-12-09 10:40:00,410.7,322.5,0.785,71.9,243.8,24.3,0,35.0,19.4,1388.4,7.1,46.5,53.6,7.0,90.0,83.0,76.8,-6.2,48,0,49,48.0,75.6,7.5,10.9,6.0,2023-12-09 10:38:38,70.6,31.7,27.2,82.0
1207,2023-12-09 10:50:00,403.3,308.5,0.765,67.7,229.5,24.4,0,35.1,19.5,1382.8,7.0,46.7,53.7,6.7,89.8,83.1,76.8,-6.3,48,0,49,48.0,74.4,7.9,11.4,6.3,2023-12-09 10:48:38,69.5,31.7,27.1,82.0
1208,2023-12-09 11:00:00,407.6,326.3,0.8,73.3,248.6,23.0,0,35.2,19.5,1358.7,7.2,46.5,53.7,6.9,90.1,83.2,75.7,-7.5,47,0,49,48.0,76.2,7.0,10.8,6.0,2023-12-09 10:58:38,70.8,31.8,27.4,82.0
1209,2023-12-09 11:10:00,397.0,301.5,0.759,65.9,223.7,23.1,0,35.2,19.5,1361.1,7.0,46.8,53.8,6.6,89.7,83.1,75.7,-7.4,47,0,49,48.0,74.2,7.7,11.7,6.5,2023-12-09 11:08:38,69.7,31.8,27.2,82.0
1210,2023-12-09 11:20:00,414.7,313.8,0.757,69.6,236.3,22.9,0,35.2,19.5,1363.4,7.3,46.7,54.0,6.7,89.9,83.2,75.7,-7.5,47,0,49,48.0,75.3,7.3,11.2,6.2,2023-12-09 11:18:38,70.5,31.8,27.4,82.0
1211,2023-12-09 11:30:00,409.0,305.3,0.746,67.2,227.9,23.0,0,35.0,19.3,1363.4,7.2,46.6,53.8,6.6,90.1,83.5,75.7,-7.8,47,0,49,48.0,74.7,7.5,11.5,6.3,2023-12-09 11:28:38,70.5,31.8,27.4,82.0
1212,2023-12-09 11:40:00,392.3,302.8,0.772,66.4,225.3,22.8,0,35.3,19.5,1364.5,6.9,46.9,53.8,6.6,90.2,83.6,75.7,-7.9,47,0,49,48.0,74.4,7.5,11.6,6.4,2023-12-09 11:38:38,71.8,31.9,27.6,82.0
1213,2023-12-09 11:50:00,395.6,327.5,0.828,73.7,249.9,22.9,0,35.2,19.5,1356.4,7.0,46.8,53.8,6.4,90.2,83.8,75.7,-8.1,47,0,49,48.0,76.3,7.0,10.7,5.9,2023-12-09 11:48:38,70.1,31.9,27.4,82.0
1214,2023-12-09 12:00:00,399.0,321.5,0.806,72.0,244.1,22.8,0,35.3,19.3,1367.9,7.0,46.8,53.8,6.7,90.6,83.9,79.2,-4.7,47,0,49,48.0,75.9,7.1,11.0,6.0,2023-12-09 11:58:38,71.9,32.0,27.8,82.0
1215,2023-12-09 12:10:00,400.3,322.0,0.805,71.8,243.5,23.0,0,34.9,20.6,1353.0,7.1,46.7,53.8,6.7,90.6,83.9,79.2,-4.7,47,0,49,49.0,75.6,7.1,10.8,6.4,2023-12-09 12:08:38,71.1,32.0,27.6,82.0
1216,2023-12-09 12:20:00,390.6,300.2,0.768,65.3,221.6,22.9,0,35.1,20.5,1358.7,6.9,46.9,53.8,6.4,90.5,84.1,79.2,-4.9,47,0,49,49.0,73.8,7.6,11.7,6.8,2023-12-09 12:18:38,71.2,32.0,27.6,82.0
1217,2023-12-09 12:30:00,419.3,303.4,0.724,66.3,225.1,22.9,0,34.9,20.5,1359.9,7.4,46.3,53.7,7.2,90.7,83.5,79.2,-4.3,47,0,49,49.0,74.2,7.5,11.5,6.8,2023-12-09 12:28:39,68.1,32.0,27.1,81.0
1218,2023-12-09 12:40:00,420.4,310.8,0.739,68.1,232.1,22.9,0,35.2,20.5,1363.4,7.4,46.3,53.7,6.7,90.3,83.6,79.2,-4.4,47,0,49,49.0,74.7,7.4,11.3,6.6,2023-12-09 12:38:39,71.6,32.1,27.8,81.0
1219,2023-12-09 12:50:00,418.9,327.4,0.782,73.1,248.9,22.9,0,35.0,20.6,1358.7,7.4,46.3,53.7,6.8,90.6,83.8,79.2,-4.6,47,0,49,49.0,76.0,7.0,10.7,6.3,2023-12-09 12:48:39,72.5,32.3,28.1,81.0
1220,2023-12-09 13:00:00,399.0,299.6,0.751,64.7,220.6,23.1,0,35.2,20.8,1367.9,7.0,46.8,53.8,6.7,90.5,83.8,80.6,-3.2,47,0,49,49.0,73.6,7.7,11.7,6.9,2023-12-09 12:58:39,69.5,32.3,27.7,81.0
1221,2023-12-09 13:10:00,432.1,306.7,0.71,67.3,228.2,23.0,0,35.2,20.2,1364.5,7.6,46.3,53.9,7.1,90.8,83.7,80.6,-3.1,47,0,49,49.0,74.4,7.5,11.5,6.6,2023-12-09 13:08:39,66.7,32.3,27.2,81.0
1222,2023-12-09 13:20:00,405.0,320.9,0.792,71.4,242.2,22.9,0,35.4,20.3,1369.1,7.1,46.7,53.8,6.8,90.4,83.6,80.6,-3.0,47,0,49,49.0,75.5,7.1,11.0,6.3,2023-12-09 13:18:39,71.0,32.1,27.7,81.0
1223,2023-12-09 13:30:00,408.7,312.2,0.764,68.9,233.7,23.0,0,35.1,20.4,1362.2,7.2,46.7,53.9,6.9,90.6,83.7,80.6,-3.1,47,0,49,49.0,74.9,7.4,11.2,6.5,2023-12-09 13:28:39,71.1,32.1,27.7,81.0
1224,2023-12-09 13:40:00,413.6,320.3,0.774,71.2,241.6,23.0,0,35.3,20.5,1359.9,7.3,46.7,54.0,7.0,91.0,84.0,80.6,-3.4,47,0,49,49.0,75.4,7.2,11.0,6.4,2023-12-09 13:38:39,70.4,32.1,27.6,81.0
1225,2023-12-09 13:50:00,396.6,298.9,0.754,64.9,220.2,23.0,0,35.1,20.5,1359.9,7.0,46.8,53.8,7.0,90.9,83.9,80.6,-3.3,47,0,49,49.0,73.7,7.7,11.7,6.9,2023-12-09 13:48:39,71.0,32.2,27.8,81.0
1226,2023-12-09 14:00:00,384.0,301.0,0.784,65.5,222.3,23.0,0,35.2,20.6,1355.3,6.8,47.0,53.8,6.4,90.4,84.0,77.9,-6.1,47,0,49,49.0,73.9,7.6,11.7,6.8,2023-12-09 13:58:39,70.5,32.1,27.6,81.0
1227,2023-12-09 14:10:00,378.3,296.5,0.784,64.3,218.2,22.8,0,35.0,20.6,1355.3,6.7,47.0,53.7,6.3,90.4,84.1,77.9,-6.2,47,0,49,49.0,73.6,7.7,11.8,6.9,2023-12-09 14:08:39,71.2,32.1,27.7,81.0
1228,2023-12-09 14:20:00,402.0,325.0,0.808,72.6,246.4,23.0,0,34.9,20.6,1358.7,7.1,46.8,53.9,6.8,90.3,83.5,77.9,-5.6,47,0,49,49.0,75.8,7.1,10.7,6.3,2023-12-09 14:18:39,69.0,32.0,27.3,81.0
1229,2023-12-09 14:30:00,408.0,312.5,0.766,69.0,234.1,22.8,0,35.0,20.6,1359.9,7.2,46.6,53.8,6.9,90.4,83.5,77.9,-5.6,47,0,49,49.0,74.9,7.3,11.2,6.6,2023-12-09 14:28:39,69.6,32.1,27.5,81.0
1230,2023-12-09 14:40:00,387.6,301.9,0.779,65.8,223.4,22.9,0,35.1,20.5,1348.3,6.9,46.8,53.7,6.7,90.3,83.6,77.9,-5.7,47,0,49,49.0,74.0,7.6,11.6,6.8,2023-12-09 14:38:39,69.7,31.9,27.3,81.0
1231,2023-12-09 14:50:00,386.0,300.2,0.778,65.3,221.5,22.9,0,35.3,20.5,1362.2,6.8,46.9,53.7,6.5,90.2,83.7,77.9,-5.8,47,0,49,49.0,73.8,7.6,11.8,6.8,2023-12-09 14:48:39,70.7,31.7,27.3,81.0
1232,2023-12-09 15:00:00,390.3,298.1,0.764,64.8,219.7,22.9,0,35.1,20.4,1357.6,6.9,46.9,53.8,6.6,90.0,83.4,77.9,-5.5,47,0,49,49.0,73.7,7.7,11.8,6.8,2023-12-09 14:58:39,70.8,31.6,27.2,81.0
1233,2023-12-09 15:10:00,400.3,319.8,0.799,71.2,241.4,22.9,0,35.1,20.4,1353.0,7.1,46.8,53.9,6.8,90.2,83.4,77.9,-5.5,47,0,49,49.0,75.5,7.1,11.0,6.4,2023-12-09 15:08:39,70.2,31.5,27.1,81.0
1234,2023-12-09 15:20:00,396.6,301.6,0.76,65.8,223.2,23.0,0,35.0,20.4,1359.9,7.0,46.6,53.6,6.6,90.0,83.4,77.9,-5.5,47,0,49,49.0,74.0,7.6,11.6,6.8,2023-12-09 15:18:39,71.4,31.4,27.1,81.0
1235,2023-12-09 15:30:00,390.3,293.0,0.751,63.2,214.5,23.0,0,35.1,20.5,1357.6,6.9,46.8,53.7,6.6,90.0,83.4,77.9,-5.5,47,0,49,49.0,73.2,7.8,12.0,7.0,2023-12-09 15:28:39,72.3,31.4,27.3,81.0
1236,2023-12-09 15:40:00,394.6,308.7,0.782,67.4,229.7,23.0,0,35.3,20.6,1353.0,7.0,46.9,53.9,6.8,90.0,83.2,77.9,-5.3,47,0,49,49.0,74.4,7.5,11.5,6.7,2023-12-09 15:38:39,70.2,31.4,26.9,81.0
1237,2023-12-09 15:50:00,402.0,308.3,0.767,67.3,229.4,23.0,0,35.4,20.5,1358.7,7.1,46.7,53.8,6.8,90.1,83.3,77.9,-5.4,47,0,49,49.0,74.4,7.5,11.5,6.7,2023-12-09 15:48:39,70.2,31.4,27.0,81.0
1238,2023-12-09 16:00:00,413.6,306.3,0.741,67.2,227.8,23.0,0,34.9,20.6,1359.9,7.3,46.7,54.0,7.0,90.3,83.3,77.4,-5.9,47,0,49,49.0,74.4,7.5,11.4,6.7,2023-12-09 15:58:39,70.0,31.5,27.0,81.0
1239,2023-12-09 16:10:00,408.7,315.3,0.771,69.8,236.9,22.9,0,34.9,20.5,1362.2,7.2,46.3,53.5,7.0,90.4,83.4,77.4,-6.0,47,0,49,49.0,75.2,7.3,11.1,6.5,2023-12-09 16:08:39,70.3,31.4,26.9,81.0
1240,2023-12-09 16:20:00,380.3,292.3,0.769,62.9,213.5,23.0,0,35.3,20.5,1362.2,6.7,46.6,53.3,6.6,89.8,83.2,77.4,-5.8,47,0,49,49.0,73.0,7.9,12.1,7.0,2023-12-09 16:18:39,69.8,31.4,26.9,81.0
1241,2023-12-09 16:30:00,385.0,296.9,0.771,64.2,217.7,23.2,0,35.4,20.6,1358.7,6.8,46.8,53.6,6.7,89.6,82.9,77.4,-5.5,47,0,49,49.0,73.3,7.8,11.9,7.0,2023-12-09 16:28:39,69.9,31.3,26.8,81.0
1242,2023-12-09 16:40:00,379.6,302.7,0.797,66.0,223.8,23.0,0,35.2,20.6,1359.9,6.7,46.9,53.6,6.4,89.3,82.9,77.4,-5.5,47,0,49,49.0,73.9,7.6,11.6,6.8,2023-12-09 16:38:39,69.3,31.2,26.6,81.0
1243,2023-12-09 16:50:00,0.0,78.9,0.0,0.0,0.2,23.0,0,35.2,20.5,0.0,6.5,46.9,53.4,6.2,89.1,82.9,77.4,-5.5,47,0,49,49.0,0.2,29.1,44.6,26.0,2023-12-09 16:48:39,70.2,31.3,26.8,81.0
1244,2023-12-09 17:00:00,417.5,318.5,0.763,70.7,239.8,22.9,0,35.2,20.6,1354.1,7.4,46.5,53.9,7.0,89.6,82.6,77.4,-5.2,47,0,49,49.0,75.3,7.2,11.0,6.5,2023-12-09 16:58:39,70.3,31.3,26.9,81.0
1245,2023-12-09 17:10:00,393.6,301.8,0.767,65.8,223.2,22.9,0,35.2,20.5,1349.5,7.0,46.8,53.8,6.6,89.7,83.1,77.4,-5.7,47,0,49,49.0,74.0,7.6,11.7,6.8,2023-12-09 17:08:39,69.9,31.2,26.7,81.0
1246,2023-12-09 17:20:00,391.0,301.4,0.771,65.6,222.5,22.9,0,35.3,20.7,1359.9,6.9,46.8,53.7,6.6,89.6,83.0,77.4,-5.6,47,0,49,49.0,73.8,7.6,11.7,6.9,2023-12-09 17:18:39,69.0,31.2,26.6,81.0
1247,2023-12-09 17:30:00,405.9,304.9,0.751,66.6,226.1,23.0,0,35.3,20.5,1353.0,7.2,46.5,53.7,6.7,89.7,83.0,77.4,-5.6,47,0,49,49.0,74.2,7.6,11.6,6.7,2023-12-09 17:28:39,70.4,31.1,26.7,81.0
1248,2023-12-09 17:40:00,383.3,306.1,0.799,67.1,227.5,23.0,0,35.0,20.6,1353.0,6.8,46.8,53.6,6.5,89.3,82.8,77.4,-5.4,47,0,49,49.0,74.3,7.5,11.4,6.7,2023-12-09 17:38:39,69.4,31.1,26.5,81.0
1249,2023-12-09 17:50:00,390.3,304.2,0.779,66.4,225.3,22.9,0,35.3,20.7,1357.6,6.9,46.7,53.6,6.4,89.1,82.7,77.4,-5.3,47,0,49,49.0,74.1,7.5,11.6,6.8,2023-12-09 17:48:39,70.0,30.9,26.4,81.0
1250,2023-12-09 18:00:00,373.9,293.1,0.784,63.3,214.9,24.5,0,33.0,20.7,1380.5,6.5,46.9,53.4,6.2,88.7,82.5,76.8,-5.7,48,0,48,49.0,73.3,8.4,11.3,7.1,2023-12-09 17:58:39,71.2,30.9,26.6,81.0
1251,2023-12-09 18:10:00,380.9,304.4,0.799,66.7,226.3,24.5,0,32.7,20.9,1385.0,6.6,46.9,53.5,6.8,89.2,82.4,76.8,-5.6,48,0,48,49.0,74.4,8.0,10.7,6.8,2023-12-09 18:08:39,69.3,31.0,26.4,81.0
1252,2023-12-09 18:20:00,371.4,298.0,0.802,64.8,219.9,24.4,0,33.0,20.7,1392.9,6.4,46.9,53.3,6.6,89.1,82.5,76.8,-5.7,48,0,48,49.0,73.8,8.2,11.1,6.9,2023-12-09 18:18:39,69.0,31.0,26.3,81.0
1253,2023-12-09 18:30:00,380.6,298.6,0.785,65.0,220.5,24.4,0,33.0,20.7,1383.9,6.6,46.5,53.1,6.8,89.1,82.3,76.8,-5.5,48,0,48,49.0,73.8,8.2,11.1,6.9,2023-12-09 18:28:39,68.8,30.8,26.2,81.0
1254,2023-12-09 18:40:00,367.5,287.1,0.781,61.7,209.2,24.3,0,32.9,20.6,1378.2,6.4,46.6,53.0,6.7,89.0,82.3,76.8,-5.5,48,0,48,49.0,72.9,8.5,11.5,7.2,2023-12-09 18:38:39,68.4,30.8,26.1,81.0
1255,2023-12-09 18:50:00,354.3,319.2,0.901,71.0,240.7,24.4,0,33.3,20.8,1394.0,6.1,46.9,53.0,6.3,88.6,82.3,76.8,-5.5,48,0,48,49.0,75.4,7.6,10.4,6.5,2023-12-09 18:48:39,68.4,30.7,26.0,81.0
1256,2023-12-09 19:00:00,367.8,284.8,0.774,60.9,206.7,24.5,0,33.0,20.6,1379.4,6.4,46.8,53.2,6.4,88.4,82.0,75.7,-6.3,48,0,48,49.0,72.6,8.6,11.6,7.2,2023-12-09 18:58:39,67.9,30.6,25.9,81.0
1257,2023-12-09 19:10:00,372.6,304.9,0.818,66.5,226.8,24.5,0,33.0,20.8,1375.9,6.5,46.5,53.0,6.5,88.4,81.9,75.7,-6.2,48,0,48,49.0,74.4,8.0,10.8,6.8,2023-12-09 19:08:39,68.2,30.6,25.9,81.0
1258,2023-12-09 19:20:00,373.9,301.5,0.807,65.8,224.1,24.3,0,32.5,20.7,1380.5,6.5,46.4,52.9,6.6,88.3,81.7,75.7,-6.0,48,0,48,49.0,74.3,8.1,10.8,6.9,2023-12-09 19:18:39,66.8,30.8,25.9,81.0
1259,2023-12-09 19:30:00,366.9,287.5,0.783,61.6,209.1,24.3,0,33.4,20.7,1375.9,6.4,46.4,52.8,6.3,87.6,81.3,75.7,-5.6,48,0,48,49.0,72.8,8.4,11.6,7.2,2023-12-09 19:28:39,67.5,30.6,25.8,81.0
1260,2023-12-09 19:40:00,356.0,276.4,0.776,58.5,198.6,24.3,0,33.0,20.5,1378.2,6.2,46.8,53.0,6.5,87.6,81.1,75.7,-5.4,48,0,48,49.0,71.9,8.8,11.9,7.4,2023-12-09 19:38:39,68.7,30.4,25.7,81.0
1261,2023-12-09 19:50:00,345.1,265.2,0.769,55.0,186.7,24.5,0,33.3,20.8,1380.5,6.0,46.7,52.7,6.1,87.2,81.1,75.7,-5.4,48,0,48,49.0,70.4,9.2,12.5,7.8,2023-12-09 19:48:39,68.2,30.5,25.7,81.0
1262,2023-12-09 20:00:00,350.9,264.0,0.752,55.2,187.3,24.2,0,32.8,19.6,1380.5,6.1,46.7,52.8,6.0,87.0,81.0,75.6,-5.4,48,0,48,48.0,70.9,9.2,12.4,7.4,2023-12-09 19:58:39,69.7,30.3,25.8,81.0
1263,2023-12-09 20:10:00,323.5,255.7,0.79,52.7,178.8,24.3,0,33.1,19.5,1362.2,5.7,46.4,52.1,6.0,87.0,81.0,75.6,-5.4,48,0,48,48.0,69.9,9.5,12.9,7.6,2023-12-09 20:08:39,68.3,30.6,25.9,81.0
1264,2023-12-09 20:20:00,320.3,257.1,0.803,53.2,180.5,24.2,0,32.9,19.5,1372.5,5.6,46.6,52.2,5.7,86.5,80.8,75.6,-5.2,48,0,48,48.0,70.2,9.4,12.8,7.6,2023-12-09 20:18:39,69.5,30.2,25.7,81.0
1265,2023-12-09 20:30:00,308.0,268.0,0.87,56.3,191.1,24.4,0,33.1,19.5,1369.1,5.4,46.7,52.1,5.8,86.4,80.6,75.6,-5.0,48,0,48,48.0,71.3,9.1,12.3,7.3,2023-12-09 20:28:39,69.1,30.4,25.8,81.0
1266,2023-12-09 20:40:00,335.4,233.0,0.695,45.9,155.9,24.3,0,33.3,19.5,1364.5,5.9,46.3,52.2,5.7,86.3,80.6,75.6,-5.0,48,0,48,48.0,66.9,10.4,14.3,8.4,2023-12-09 20:38:39,67.8,30.5,25.7,81.0
1267,2023-12-09 20:50:00,319.5,245.0,0.767,49.6,168.4,24.2,0,33.0,19.4,1369.1,5.6,46.3,51.9,5.8,86.5,80.7,75.6,-5.1,48,0,48,48.0,68.7,9.9,13.5,7.9,2023-12-09 20:48:39,69.6,30.2,25.7,81.0
1268,2023-12-09 21:00:00,331.7,247.0,0.745,50.8,172.3,24.2,0,31.0,19.5,1372.5,5.8,46.3,52.1,5.6,86.4,80.8,74.3,-6.5,48,0,47,48.0,69.8,9.8,12.6,7.9,2023-12-09 20:58:39,70.2,30.3,25.9,81.0
1269,2023-12-09 21:10:00,306.8,243.8,0.795,49.9,169.2,24.3,0,30.8,19.5,1363.4,5.4,46.7,52.1,5.6,86.4,80.8,74.3,-6.5,48,0,47,48.0,69.4,10.0,12.6,8.0,2023-12-09 21:08:39,72.1,30.1,26.0,81.0
1270,2023-12-09 21:20:00,289.2,281.7,0.974,61.0,207.0,24.1,0,30.9,19.7,1361.1,5.1,46.6,51.7,5.4,86.3,80.9,74.3,-6.6,48,0,47,48.0,73.5,8.6,11.0,7.0,2023-12-09 21:18:39,73.2,29.9,26.0,81.0
1271,2023-12-09 21:30:00,290.7,233.4,0.803,46.7,158.5,24.2,0,30.9,19.8,1367.9,5.1,46.6,51.7,5.1,86.1,81.0,74.3,-6.7,48,0,47,48.0,67.9,10.4,13.2,8.5,2023-12-09 21:28:39,72.6,30.1,26.1,81.0
1272,2023-12-09 21:40:00,289.7,241.6,0.834,49.2,166.9,24.2,0,30.8,19.7,1363.4,5.1,46.8,51.9,5.4,86.4,81.0,74.3,-6.7,48,0,47,48.0,69.1,10.0,12.8,8.1,2023-12-09 21:38:39,72.8,30.1,26.1,81.0
1273,2023-12-09 21:50:00,274.6,225.9,0.823,44.4,150.9,24.1,0,31.2,19.7,1344.8,4.9,46.9,51.8,5.3,86.1,80.8,74.3,-6.5,48,0,47,48.0,66.8,10.7,13.8,8.7,2023-12-09 21:48:39,71.7,30.2,26.1,81.0
1274,2023-12-09 22:00:00,251.9,212.3,0.843,40.6,137.8,24.3,0,30.9,19.4,1343.7,4.5,47.5,52.0,4.5,85.2,80.7,73.8,-6.9,48,0,47,48.0,64.9,11.4,14.5,9.1,2023-12-09 21:58:39,73.4,30.2,26.3,81.0
1275,2023-12-09 22:10:00,266.1,232.0,0.872,46.3,157.0,24.3,0,31.1,19.6,1358.7,4.7,47.5,52.2,4.8,85.2,80.4,73.8,-6.6,48,0,47,48.0,67.7,10.5,13.4,8.4,2023-12-09 22:08:39,74.7,30.1,26.5,81.0
1276,2023-12-09 22:20:00,271.3,231.2,0.852,46.1,156.4,24.4,0,31.1,19.4,1356.4,4.8,47.5,52.3,4.9,85.5,80.6,73.8,-6.8,48,0,47,48.0,67.6,10.5,13.4,8.4,2023-12-09 22:18:39,75.8,30.1,26.6,81.0
1277,2023-12-09 22:30:00,265.4,232.8,0.877,46.5,157.8,24.1,0,31.1,19.8,1355.3,4.7,47.6,52.3,4.9,85.8,80.9,73.8,-7.1,48,0,47,48.0,67.8,10.3,13.4,8.5,2023-12-09 22:28:39,76.6,30.1,26.7,81.0
1278,2023-12-09 22:40:00,281.9,236.4,0.839,47.4,161.8,24.2,0,30.9,19.5,1353.0,5.0,47.4,52.4,5.1,86.1,81.0,73.8,-7.2,48,0,47,48.0,68.5,10.2,13.1,8.2,2023-12-09 22:38:39,77.2,29.9,26.7,81.0
1279,2023-12-09 22:50:00,283.3,231.8,0.818,45.9,156.9,24.2,0,31.0,19.7,1359.9,5.0,47.5,52.5,5.1,86.0,80.9,73.8,-7.1,48,0,47,48.0,67.7,10.4,13.4,8.5,2023-12-09 22:48:39,76.2,30.0,26.5,81.0
1280,2023-12-09 23:00:00,264.5,231.9,0.877,46.6,158.1,24.1,0,31.0,18.6,1350.6,4.7,47.6,52.3,5.0,85.8,80.8,74.8,-6.0,48,0,47,47.0,68.2,10.4,13.4,8.0,2023-12-09 22:58:39,76.2,29.9,26.5,81.0
1281,2023-12-09 23:10:00,283.1,232.2,0.82,46.7,158.6,24.3,0,31.0,18.3,1358.7,5.0,47.4,52.4,5.1,85.9,80.8,74.8,-6.0,48,0,47,47.0,68.3,10.4,13.4,7.9,2023-12-09 23:08:39,76.1,29.9,26.4,81.0
1282,2023-12-09 23:20:00,259.3,217.8,0.84,42.6,144.5,24.0,0,31.0,18.2,1353.0,4.6,47.6,52.2,4.8,85.5,80.7,74.8,-5.9,48,0,47,47.0,66.4,11.0,14.2,8.4,2023-12-09 23:18:39,76.4,29.8,26.4,81.0
1283,2023-12-09 23:30:00,288.7,230.7,0.799,46.3,157.0,24.1,0,31.1,18.4,1358.7,5.1,47.2,52.3,5.0,85.6,80.6,74.8,-5.8,48,0,47,47.0,68.1,10.5,13.5,8.0,2023-12-09 23:28:39,76.7,29.8,26.4,81.0
