,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
1284,2023-12-09 23:40:00,263.1,214.1,0.814,41.5,140.7,24.0,0,30.9,18.4,1343.7,4.7,47.4,52.1,4.8,85.3,80.5,74.8,-5.7,48,0,47,47.0,65.7,11.2,14.4,8.6,2023-12-09 23:38:39,76.1,29.8,26.3,81.0
1285,2023-12-09 23:50:00,258.7,230.9,0.893,46.3,157.1,24.2,0,31.1,18.6,1349.5,4.6,47.6,52.2,4.9,85.0,80.1,74.8,-5.3,48,0,47,47.0,68.0,10.5,13.5,8.0,2023-12-09 23:48:39,73.8,29.7,25.9,81.0
1286,2023-12-10 00:00:00,248.0,211.9,0.854,40.8,138.6,24.1,0,30.8,18.5,1353.0,4.4,47.7,52.1,4.7,84.3,79.6,75.0,-4.6,48,0,47,47.0,65.4,11.4,14.5,8.7,2023-12-09 23:58:39,73.0,29.5,25.6,81.0
1287,2023-12-10 00:10:00,246.3,215.1,0.873,41.5,141.0,24.3,0,31.3,18.5,1343.7,4.4,47.5,51.9,4.7,83.9,79.2,75.0,-4.2,48,0,47,47.0,65.5,11.3,14.6,8.6,2023-12-10 00:08:39,72.5,29.5,25.6,81.0
1288,2023-12-10 00:20:00,235.5,213.8,0.908,41.2,139.9,24.1,0,31.3,18.6,1346.0,4.2,47.3,51.5,4.8,83.7,78.9,75.0,-3.9,48,0,47,47.0,65.4,11.3,14.6,8.7,2023-12-10 00:18:39,72.4,29.5,25.5,81.0
1289,2023-12-10 00:30:00,223.2,203.1,0.91,38.1,129.4,24.3,0,31.0,18.5,1339.0,4.0,47.4,51.4,4.4,83.2,78.8,75.0,-3.8,48,0,47,47.0,63.7,11.9,15.3,9.1,2023-12-10 00:28:39,73.9,29.1,25.4,81.0
1290,2023-12-10 00:40:00,223.4,215.0,0.963,41.6,141.3,24.2,0,30.9,18.6,1340.2,4.0,47.3,51.3,4.3,82.8,78.5,75.0,-3.5,48,0,47,47.0,65.7,11.3,14.4,8.7,2023-12-10 00:38:39,72.7,29.3,25.3,81.0
1291,2023-12-10 00:50:00,223.2,217.1,0.973,42.3,143.5,24.1,0,31.0,18.5,1339.0,4.0,47.3,51.3,4.3,82.5,78.2,75.0,-3.2,48,0,47,47.0,66.1,11.1,14.3,8.5,2023-12-10 00:48:39,71.3,29.4,25.3,81.0
1292,2023-12-10 01:00:00,223.0,219.3,0.984,43.3,146.9,24.1,0,30.9,17.4,1337.8,4.0,47.3,51.3,4.4,82.2,77.8,73.4,-4.4,48,0,47,46.0,67.0,11.0,14.1,7.9,2023-12-10 00:58:40,70.0,29.3,24.9,80.0
1293,2023-12-10 01:10:00,225.5,210.6,0.934,40.7,138.0,24.1,0,31.0,17.4,1353.0,4.0,47.4,51.4,4.3,81.9,77.6,73.4,-4.2,48,0,47,46.0,65.5,11.5,14.7,8.2,2023-12-10 01:08:40,68.7,29.4,24.8,80.0
1294,2023-12-10 01:20:00,207.3,204.1,0.984,38.8,131.9,24.0,0,30.9,17.4,1344.8,3.7,47.6,51.3,4.3,81.7,77.4,73.4,-4.0,48,0,47,46.0,64.6,11.8,15.1,8.5,2023-12-10 01:18:40,68.7,29.3,24.8,80.0
1295,2023-12-10 01:30:00,208.2,233.6,1.122,47.4,160.9,24.0,0,31.3,17.5,1350.6,3.7,47.5,51.2,4.2,81.6,77.4,73.4,-4.0,48,0,47,46.0,68.9,10.3,13.4,7.5,2023-12-10 01:28:40,68.3,29.3,24.7,80.0
1296,2023-12-10 01:40:00,230.9,184.4,0.799,32.9,111.9,24.0,0,31.2,17.4,1351.8,4.1,47.3,51.4,4.3,81.7,77.4,73.4,-4.0,48,0,47,46.0,60.7,13.0,16.9,9.4,2023-12-10 01:38:40,68.6,29.3,24.7,80.0
1297,2023-12-10 01:50:00,224.3,230.6,1.028,46.5,158.0,24.2,0,31.0,17.5,1346.0,4.0,47.2,51.2,4.2,81.7,77.5,73.4,-4.1,48,0,47,46.0,68.5,10.5,13.4,7.6,2023-12-10 01:48:40,68.9,29.4,24.8,80.0
1298,2023-12-10 02:00:00,234.3,175.5,0.749,30.0,102.8,24.1,0,31.1,17.5,1339.0,4.2,47.1,51.3,4.2,81.7,77.5,73.8,-3.7,48,0,47,46.0,58.6,13.8,17.7,9.9,2023-12-10 01:58:40,68.7,29.4,24.8,80.0
1299,2023-12-10 02:10:00,227.3,185.1,0.814,32.8,112.4,24.1,0,31.1,17.5,1330.8,4.1,47.0,51.1,4.1,81.4,77.3,73.8,-3.5,48,0,47,46.0,60.7,13.0,16.8,9.5,2023-12-10 02:08:40,69.5,29.2,24.8,80.0
1300,2023-12-10 02:20:00,215.5,222.7,1.034,44.3,150.3,23.9,0,30.9,17.5,1326.1,3.9,47.2,51.1,4.0,81.3,77.3,73.8,-3.5,48,0,47,46.0,67.5,10.7,13.9,7.9,2023-12-10 02:18:40,71.1,29.0,24.9,80.0
1301,2023-12-10 02:30:00,194.2,172.4,0.887,29.5,100.1,23.9,0,31.1,17.3,1332.0,3.5,47.3,50.8,3.8,81.2,77.4,73.8,-3.6,48,0,47,46.0,58.1,13.8,18.1,10.0,2023-12-10 02:28:40,72.1,28.9,24.9,80.0
1302,2023-12-10 02:40:00,204.1,171.0,0.838,29.1,98.7,23.8,0,31.0,17.4,1323.7,3.7,47.3,51.0,3.6,80.9,77.3,73.8,-3.5,48,0,47,46.0,57.7,13.9,18.1,10.2,2023-12-10 02:38:40,71.8,29.0,25.0,80.0
1303,2023-12-10 02:50:00,221.8,222.4,1.003,44.1,149.8,24.1,0,31.2,17.4,1330.8,4.0,46.9,50.9,3.9,81.2,77.3,73.8,-3.5,48,0,47,46.0,67.3,10.8,14.0,7.8,2023-12-10 02:48:40,71.9,29.0,24.9,80.0
1304,2023-12-10 03:00:00,225.9,177.7,0.786,31.0,105.3,24.0,0,31.0,17.4,1322.5,4.1,47.0,51.1,3.9,81.3,77.4,72.5,-4.9,48,0,47,46.0,59.3,13.5,17.4,9.8,2023-12-10 02:58:40,72.0,29.0,24.9,80.0
1305,2023-12-10 03:10:00,206.1,162.2,0.787,26.4,89.8,24.2,0,30.8,17.4,1336.7,3.7,47.3,51.0,3.7,81.1,77.4,72.5,-4.9,48,0,47,46.0,55.4,14.9,19.0,10.7,2023-12-10 03:08:40,72.5,29.0,25.1,80.0
1306,2023-12-10 03:20:00,205.0,232.8,1.136,47.3,160.5,24.0,0,30.9,17.4,1329.6,3.7,47.4,51.1,3.8,81.3,77.5,72.5,-5.0,48,0,47,46.0,68.9,10.3,13.3,7.5,2023-12-10 03:18:40,72.6,29.0,25.1,80.0
1307,2023-12-10 03:30:00,210.3,224.1,1.065,44.7,151.7,24.0,0,30.9,17.5,1328.4,3.8,47.2,51.0,4.1,81.7,77.6,72.5,-5.1,48,0,47,46.0,67.7,10.7,13.8,7.8,2023-12-10 03:28:40,72.9,28.9,25.0,80.0
1308,2023-12-10 03:40:00,193.4,170.9,0.884,29.1,98.7,24.1,0,30.9,17.3,1326.1,3.5,47.3,50.8,3.8,81.3,77.5,72.5,-5.0,48,0,47,46.0,57.7,14.1,18.1,10.1,2023-12-10 03:38:40,72.9,28.9,25.0,80.0
1309,2023-12-10 03:50:00,225.9,210.5,0.932,40.7,138.2,23.9,0,31.1,17.4,1322.5,4.1,46.8,50.9,3.9,81.4,77.5,72.5,-5.0,48,0,47,46.0,65.6,11.3,14.8,8.3,2023-12-10 03:48:40,73.4,28.8,25.0,80.0
1310,2023-12-10 04:00:00,221.6,214.3,0.967,41.8,141.9,24.0,0,30.9,17.5,1329.6,4.0,46.9,50.9,3.8,81.2,77.4,71.6,-5.8,48,0,47,46.0,66.2,11.2,14.4,8.2,2023-12-10 03:58:40,73.9,28.7,25.0,80.0
1311,2023-12-10 04:10:00,175.9,186.4,1.06,33.6,114.0,23.9,0,31.1,17.4,1318.9,3.2,47.4,50.6,3.5,81.0,77.5,71.6,-5.9,48,0,47,46.0,61.2,12.8,16.7,9.4,2023-12-10 04:08:40,73.6,28.8,25.0,80.0
1312,2023-12-10 04:20:00,193.4,172.0,0.889,29.2,99.1,24.1,0,31.1,17.6,1326.1,3.5,47.3,50.8,3.5,80.9,77.4,71.6,-5.8,48,0,47,46.0,57.7,14.0,18.1,10.2,2023-12-10 04:18:40,73.3,28.8,25.0,80.0
1313,2023-12-10 04:30:00,226.3,191.3,0.845,35.0,118.8,24.0,0,31.0,17.5,1324.9,4.1,47.3,51.4,3.7,81.1,77.4,71.6,-5.8,48,0,47,46.0,62.1,12.6,16.2,9.1,2023-12-10 04:28:40,73.2,28.8,25.0,80.0
1314,2023-12-10 04:40:00,244.6,196.0,0.801,36.5,123.8,23.9,0,31.0,17.4,1334.3,4.4,47.0,51.4,4.0,81.4,77.4,71.6,-5.8,48,0,47,46.0,63.1,12.2,15.8,8.9,2023-12-10 04:38:40,73.3,28.8,25.0,80.0
1315,2023-12-10 04:50:00,241.2,167.7,0.695,27.9,94.9,24.3,0,31.0,17.4,1346.0,4.3,47.4,51.7,4.1,81.8,77.7,71.6,-6.1,48,0,47,46.0,56.6,14.5,18.5,10.4,2023-12-10 04:48:40,73.0,28.9,25.0,80.0
1316,2023-12-10 05:00:00,251.7,235.7,0.936,47.7,162.9,24.1,0,31.3,17.5,1342.5,4.5,47.3,51.8,4.2,82.0,77.8,73.2,-4.6,48,0,47,46.0,69.1,10.2,13.3,7.4,2023-12-10 04:58:40,73.4,28.8,25.0,80.0
1317,2023-12-10 05:10:00,249.1,183.6,0.737,32.5,111.2,24.1,0,30.9,17.4,1358.7,4.4,47.3,51.7,4.3,82.2,77.9,73.2,-4.7,48,0,47,46.0,60.6,13.1,16.8,9.5,2023-12-10 05:08:40,73.2,28.8,25.0,80.0
1318,2023-12-10 05:20:00,224.1,240.1,1.071,49.0,167.2,24.3,0,30.9,17.6,1344.8,4.0,47.6,51.6,4.0,81.9,77.9,73.2,-4.7,48,0,47,46.0,69.7,10.1,12.9,7.3,2023-12-10 05:18:40,73.2,28.9,25.0,80.0
1319,2023-12-10 05:30:00,240.5,204.2,0.849,38.8,131.7,24.1,0,31.0,17.5,1342.5,4.3,47.2,51.5,4.3,82.2,77.9,73.2,-4.7,48,0,47,46.0,64.5,11.8,15.2,8.5,2023-12-10 05:28:40,73.7,28.8,25.1,80.0
1320,2023-12-10 05:40:00,232.9,238.3,1.023,48.8,165.7,24.4,0,31.0,17.3,1330.8,4.2,47.4,51.6,4.2,82.1,77.9,73.2,-4.7,48,0,47,46.0,69.5,10.2,13.0,7.2,2023-12-10 05:38:40,74.0,28.7,25.0,80.0
1321,2023-12-10 05:50:00,219.5,219.4,1.0,43.3,146.9,24.1,0,31.0,17.4,1350.6,3.9,47.7,51.6,4.0,81.9,77.9,73.2,-4.7,48,0,47,46.0,67.0,11.0,14.1,7.9,2023-12-10 05:48:40,74.4,28.6,25.0,80.0
1322,2023-12-10 06:00:00,230.7,213.8,0.927,41.5,140.9,24.2,0,31.3,17.4,1350.6,4.1,47.4,51.5,4.2,81.9,77.7,73.0,-4.7,48,0,47,46.0,65.9,11.3,14.6,8.1,2023-12-10 05:58:40,74.8,28.4,24.9,80.0
1323,2023-12-10 06:10:00,264.5,211.4,0.799,40.9,138.7,24.3,0,31.0,17.5,1350.6,4.7,47.3,52.0,4.4,82.1,77.7,73.0,-4.7,48,0,47,46.0,65.6,11.5,14.7,8.3,2023-12-10 06:08:40,74.6,28.4,24.8,80.0
1324,2023-12-10 06:20:00,269.0,223.2,0.83,44.5,150.9,24.1,0,30.8,17.4,1344.8,4.8,47.1,51.9,4.6,82.5,77.9,73.0,-4.9,48,0,47,46.0,67.6,10.8,13.8,7.8,2023-12-10 06:18:40,75.1,28.3,24.8,80.0
1325,2023-12-10 06:30:00,271.1,203.3,0.75,38.5,130.7,24.3,0,31.0,17.4,1355.3,4.8,47.2,52.0,4.6,82.4,77.8,73.0,-4.8,48,0,47,46.0,64.3,11.9,15.2,8.5,2023-12-10 06:28:40,74.1,28.4,24.7,80.0
1326,2023-12-10 06:40:00,259.8,221.4,0.852,43.8,148.8,24.1,0,31.0,17.5,1355.3,4.6,47.4,52.0,4.4,82.0,77.6,73.0,-4.6,48,0,47,46.0,67.2,10.9,14.0,7.9,2023-12-10 06:38:40,73.0,28.5,24.6,80.0
1327,2023-12-10 06:50:00,269.7,193.8,0.719,35.6,120.7,24.4,0,31.2,17.5,1348.3,4.8,47.2,52.0,4.8,82.4,77.6,73.0,-4.6,48,0,47,46.0,62.3,12.6,16.1,9.0,2023-12-10 06:48:40,73.4,28.5,24.7,80.0
1328,2023-12-10 07:00:00,305.5,242.3,0.793,49.1,166.6,24.1,0,33.2,18.4,1357.6,5.4,47.0,52.4,5.1,82.8,77.7,72.3,-5.4,48,0,48,47.0,68.7,10.0,13.7,7.6,2023-12-10 06:58:40,73.7,28.6,24.8,80.0
1329,2023-12-10 07:10:00,302.1,222.7,0.737,43.1,146.5,24.4,0,33.2,18.6,1367.9,5.3,47.5,52.8,5.0,83.0,78.0,72.3,-5.7,48,0,48,47.0,65.8,11.0,14.9,8.4,2023-12-10 07:08:40,73.8,28.5,24.7,80.0
1330,2023-12-10 07:20:00,314.8,233.9,0.743,46.5,158.0,24.3,0,33.1,18.6,1373.7,5.5,47.2,52.7,5.2,83.3,78.1,72.3,-5.8,48,0,48,47.0,67.5,10.4,14.1,8.0,2023-12-10 07:18:40,73.7,28.5,24.8,80.0
1331,2023-12-10 07:30:00,302.6,233.5,0.772,46.4,157.6,24.4,0,33.0,18.7,1370.2,5.3,47.5,52.8,5.0,83.3,78.3,72.3,-6.0,48,0,48,47.0,67.5,10.4,14.1,8.0,2023-12-10 07:28:40,73.8,28.6,24.9,80.0
1332,2023-12-10 07:40:00,296.6,225.4,0.76,43.9,149.1,24.4,0,33.3,18.6,1369.1,5.2,47.4,52.6,5.0,83.5,78.5,72.3,-6.2,48,0,48,47.0,66.2,10.8,14.8,8.3,2023-12-10 07:38:40,73.9,28.6,24.9,80.0
1333,2023-12-10 07:50:00,342.6,248.6,0.726,50.6,172.7,24.4,0,33.1,18.4,1370.2,6.0,46.9,52.9,5.8,84.2,78.4,72.3,-6.1,48,0,48,47.0,69.5,9.8,13.3,7.4,2023-12-10 07:48:40,73.5,28.8,25.0,80.0
1334,2023-12-10 08:00:00,348.3,252.3,0.724,51.0,173.9,24.4,0,35.4,18.6,1370.2,6.1,46.6,52.7,5.7,84.9,79.2,73.0,-6.2,48,0,49,47.0,68.9,9.7,14.0,7.4,2023-12-10 07:58:40,73.3,29.0,25.1,80.0
1335,2023-12-10 08:10:00,342.0,280.7,0.821,59.6,203.1,24.3,0,35.0,18.4,1367.9,6.0,46.5,52.5,5.7,85.3,79.6,73.0,-6.6,48,0,49,47.0,72.3,8.7,12.5,6.5,2023-12-10 08:08:40,71.5,29.2,25.1,80.0
1336,2023-12-10 08:20:00,319.5,242.4,0.759,48.5,164.5,24.3,0,35.0,18.5,1369.1,5.6,46.8,52.4,5.3,84.8,79.5,73.0,-6.5,48,0,49,47.0,67.9,10.0,14.4,7.7,2023-12-10 08:18:40,69.0,29.5,25.0,80.0
1337,2023-12-10 08:30:00,339.1,237.9,0.701,47.1,159.9,24.5,0,35.0,18.5,1379.4,5.9,46.3,52.2,5.4,84.8,79.4,73.0,-6.4,48,0,49,47.0,67.2,10.3,14.7,7.8,2023-12-10 08:28:40,68.7,29.7,25.1,80.0
1338,2023-12-10 08:40:00,380.3,289.3,0.761,62.3,211.4,24.3,0,35.1,18.5,1382.8,6.6,45.8,52.4,6.0,85.3,79.3,73.0,-6.3,48,0,49,47.0,73.1,8.4,12.1,6.4,2023-12-10 08:38:40,68.1,29.8,25.2,80.0
1339,2023-12-10 08:50:00,346.8,283.4,0.817,60.7,206.0,24.4,0,34.7,18.2,1364.5,6.1,45.5,51.6,6.0,85.9,79.9,73.0,-6.9,48,0,49,47.0,72.7,8.6,12.3,6.4,2023-12-10 08:48:40,67.0,30.1,25.2,80.0
1340,2023-12-10 09:00:00,343.4,258.5,0.753,53.2,180.7,24.3,0,35.1,18.5,1373.7,6.0,45.7,51.7,5.6,85.6,80.0,75.6,-4.4,48,0,49,47.0,69.9,9.4,13.6,7.1,2023-12-10 08:58:40,66.7,30.2,25.3,80.0
1341,2023-12-10 09:10:00,354.6,260.9,0.736,53.9,182.9,24.5,0,35.1,18.4,1372.5,6.2,45.7,51.9,5.7,85.7,80.0,75.6,-4.4,48,0,49,47.0,70.1,9.4,13.5,7.0,2023-12-10 09:08:40,64.4,30.6,25.2,80.0
1342,2023-12-10 09:20:00,328.1,242.5,0.739,48.5,164.6,24.3,0,35.0,18.4,1381.6,5.7,46.6,52.3,5.2,85.2,80.0,75.6,-4.4,48,0,49,47.0,67.9,10.0,14.5,7.6,2023-12-10 09:18:40,66.8,30.6,25.6,80.0
1343,2023-12-10 09:30:00,361.2,278.8,0.772,59.2,200.9,24.4,0,35.1,18.4,1375.9,6.3,46.3,52.6,6.0,86.3,80.3,75.6,-4.7,48,0,49,47.0,72.1,8.8,12.6,6.6,2023-12-10 09:28:40,67.5,30.5,25.7,80.0
1344,2023-12-10 09:40:00,343.7,263.5,0.767,54.6,185.2,24.5,0,35.2,18.5,1374.8,6.0,46.6,52.6,5.5,86.4,80.9,75.6,-5.3,48,0,49,47.0,70.3,9.3,13.4,7.0,2023-12-10 09:38:40,68.7,30.5,25.8,80.0
1345,2023-12-10 09:50:00,376.6,305.6,0.811,67.0,227.4,24.5,0,35.3,18.4,1390.7,6.5,46.6,53.1,6.1,87.2,81.1,75.6,-5.5,48,0,49,47.0,74.4,8.0,11.5,6.0,2023-12-10 09:48:40,69.3,30.6,26.0,80.0
1346,2023-12-10 10:00:00,381.2,298.7,0.784,64.6,219.3,24.6,0,35.2,19.5,1386.2,6.6,46.7,53.3,6.5,88.3,81.8,76.8,-5.0,48,0,49,48.0,73.4,8.3,11.8,6.5,2023-12-10 09:58:40,67.5,30.8,25.9,80.0
1347,2023-12-10 10:10:00,388.9,307.5,0.791,67.3,228.5,24.6,0,35.1,19.4,1392.9,6.7,46.5,53.2,6.8,88.9,82.1,76.8,-5.3,48,0,49,48.0,74.3,8.0,11.4,6.3,2023-12-10 10:08:40,67.0,30.8,25.8,80.0
1348,2023-12-10 10:20:00,390.1,309.1,0.792,67.8,230.1,24.5,0,35.1,19.4,1397.4,6.7,46.4,53.1,6.7,89.1,82.4,76.8,-5.6,48,0,49,48.0,74.5,7.9,11.4,6.3,2023-12-10 10:18:40,68.6,30.9,26.2,80.0
1349,2023-12-10 10:30:00,388.2,307.6,0.792,67.3,228.3,24.6,0,35.4,19.4,1390.7,6.7,46.4,53.1,6.8,89.6,82.8,76.8,-6.0,48,0,49,48.0,74.2,8.0,11.5,6.3,2023-12-10 10:28:40,69.8,30.9,26.4,80.0
1350,2023-12-10 10:40:00,388.2,307.5,0.792,67.3,228.2,24.6,0,35.3,19.4,1390.7,6.7,46.5,53.2,6.6,89.5,82.9,76.8,-6.1,48,0,49,48.0,74.2,8.0,11.5,6.3,2023-12-10 10:38:40,69.2,31.0,26.4,80.0
1351,2023-12-10 10:50:00,394.0,307.2,0.78,67.2,228.1,24.4,0,35.1,19.5,1390.7,6.8,46.6,53.4,6.7,89.5,82.8,76.8,-6.0,48,0,49,48.0,74.3,7.9,11.4,6.4,2023-12-10 10:48:40,69.2,31.0,26.4,80.0
1352,2023-12-10 11:00:00,386.0,305.6,0.792,67.3,228.3,22.9,0,35.1,19.2,1362.2,6.8,46.5,53.3,6.8,89.6,82.8,76.3,-6.5,47,0,49,48.0,74.7,7.5,11.5,6.3,2023-12-10 10:58:40,68.8,31.1,26.4,80.0
1353,2023-12-10 11:10:00,432.1,312.6,0.724,69.0,235.2,23.0,0,35.1,19.3,1364.5,7.6,46.5,54.1,7.2,90.1,82.9,76.3,-6.6,47,0,49,48.0,75.2,7.4,11.2,6.2,2023-12-10 11:08:40,69.2,31.1,26.5,80.0
1354,2023-12-10 11:20:00,413.6,339.4,0.821,76.9,261.8,23.0,0,35.2,19.5,1359.9,7.3,46.7,54.0,6.9,90.2,83.3,76.3,-7.0,47,0,49,48.0,77.1,6.8,10.4,5.7,2023-12-10 11:18:40,70.1,31.1,26.6,80.0
1355,2023-12-10 11:30:00,419.7,327.2,0.78,73.7,249.9,23.0,0,35.0,19.3,1361.1,7.4,46.6,54.0,7.2,90.6,83.4,76.3,-7.1,47,0,49,48.0,76.4,7.0,10.7,5.9,2023-12-10 11:28:40,69.6,31.0,26.5,80.0
1356,2023-12-10 11:40:00,415.4,330.9,0.797,74.7,253.4,23.0,0,35.1,19.5,1365.6,7.3,46.6,53.9,7.2,90.5,83.3,76.3,-7.0,47,0,49,48.0,76.6,6.9,10.6,5.9,2023-12-10 11:38:40,67.8,31.3,26.4,80.0
1357,2023-12-10 11:50:00,392.3,304.0,0.775,66.8,226.8,23.0,0,34.8,19.4,1364.5,6.9,46.9,53.8,6.8,90.1,83.3,76.3,-7.0,47,0,49,48.0,74.6,7.6,11.4,6.4,2023-12-10 11:48:40,68.4,31.3,26.5,80.0
1358,2023-12-10 12:00:00,392.6,316.2,0.805,70.4,238.9,22.9,0,35.3,19.2,1365.6,6.9,46.8,53.7,6.8,90.1,83.3,77.9,-5.4,47,0,49,48.0,75.5,7.2,11.1,6.1,2023-12-10 11:58:40,70.6,31.4,27.0,80.0
1359,2023-12-10 12:10:00,391.6,302.6,0.773,66.1,224.3,23.0,0,34.8,20.6,1362.2,6.9,46.8,53.7,6.9,90.5,83.6,77.9,-5.7,47,0,49,49.0,74.1,7.6,11.5,6.8,2023-12-10 12:08:40,70.4,31.4,26.9,80.0
1360,2023-12-10 12:20:00,385.3,302.8,0.786,65.9,223.5,23.0,0,35.5,20.8,1359.9,6.8,47.0,53.8,6.8,90.3,83.5,77.9,-5.6,47,0,49,49.0,73.8,7.6,11.7,6.9,2023-12-10 12:18:40,70.0,31.4,26.9,80.0
1361,2023-12-10 12:30:00,409.0,328.8,0.804,73.7,250.1,23.1,0,35.1,20.5,1363.4,7.2,46.7,53.9,6.8,90.4,83.6,77.9,-5.7,47,0,49,49.0,76.1,7.0,10.7,6.2,2023-12-10 12:28:40,71.3,31.3,27.0,80.0
1362,2023-12-10 12:40:00,411.1,329.5,0.802,73.9,250.7,23.1,0,35.1,20.6,1370.2,7.2,46.7,53.9,7.3,91.0,83.7,77.9,-5.8,47,0,49,49.0,76.1,7.0,10.6,6.3,2023-12-10 12:38:40,69.6,31.4,26.8,80.0
1363,2023-12-10 12:50:00,402.3,318.7,0.792,70.8,240.0,23.0,0,35.2,20.6,1359.9,7.1,46.4,53.5,7.0,90.9,83.9,77.9,-6.0,47,0,49,49.0,75.3,7.2,11.0,6.5,2023-12-10 12:48:40,70.6,31.5,27.1,80.0
1364,2023-12-10 13:00:00,392.0,304.8,0.778,66.7,226.2,23.1,0,35.1,20.4,1363.4,6.9,46.7,53.6,6.8,90.4,83.6,79.2,-4.4,47,0,49,49.0,74.2,7.6,11.5,6.7,2023-12-10 12:58:40,70.1,31.5,27.0,80.0
1365,2023-12-10 13:10:00,381.9,300.3,0.786,65.4,221.8,23.0,0,34.9,20.6,1367.9,6.7,46.8,53.5,6.7,90.4,83.7,79.2,-4.5,47,0,49,49.0,73.9,7.6,11.6,6.9,2023-12-10 13:08:40,69.5,31.1,26.5,80.0
1366,2023-12-10 13:20:00,390.6,304.3,0.779,66.6,225.8,23.0,0,34.9,20.5,1358.7,6.9,47.1,54.0,6.6,90.1,83.5,79.2,-4.3,47,0,49,49.0,74.2,7.6,11.5,6.7,2023-12-10 13:18:40,70.2,31.0,26.6,80.0
1367,2023-12-10 13:30:00,415.4,327.8,0.789,73.6,249.7,23.0,0,34.9,20.3,1365.6,7.3,46.5,53.8,7.3,90.9,83.6,79.2,-4.4,47,0,49,49.0,76.2,7.0,10.6,6.2,2023-12-10 13:28:40,68.6,31.4,26.7,80.0
1368,2023-12-10 13:40:00,404.7,329.3,0.814,73.8,250.5,23.1,0,35.0,20.6,1367.9,7.1,46.8,53.9,7.3,90.9,83.6,79.2,-4.4,47,0,49,49.0,76.1,7.0,10.6,6.3,2023-12-10 13:38:40,68.1,31.5,26.7,80.0
1369,2023-12-10 13:50:00,397.0,322.4,0.812,71.9,244.1,23.0,0,35.1,20.3,1361.1,7.0,47.0,54.0,7.0,90.3,83.3,79.2,-4.1,47,0,49,49.0,75.7,7.1,10.9,6.3,2023-12-10 13:48:40,69.2,31.6,26.9,80.0
1370,2023-12-10 14:00:00,409.0,331.6,0.811,74.7,253.3,22.9,0,34.9,20.5,1363.4,7.2,46.8,54.0,7.2,90.7,83.5,79.2,-4.3,47,0,49,49.0,76.4,6.9,10.5,6.2,2023-12-10 13:58:40,68.8,31.6,26.9,80.0
1371,2023-12-10 14:10:00,403.0,319.5,0.793,71.0,240.9,23.0,0,34.9,20.6,1362.2,7.1,46.4,53.5,7.2,91.0,83.8,79.2,-4.6,47,0,49,49.0,75.4,7.2,10.9,6.5,2023-12-10 14:08:40,68.6,31.6,26.9,80.0
1372,2023-12-10 14:20:00,374.9,301.1,0.803,65.6,222.7,22.9,0,35.0,20.5,1363.4,6.6,47.0,53.6,6.8,90.4,83.6,79.2,-4.4,47,0,49,49.0,74.0,7.6,11.6,6.8,2023-12-10 14:18:41,68.6,31.5,26.8,79.0
1373,2023-12-10 14:30:00,402.3,305.2,0.759,66.5,226.4,22.9,0,35.4,20.4,1359.9,7.1,46.7,53.8,6.9,90.4,83.5,79.2,-4.3,47,0,49,49.0,74.2,7.5,11.6,6.7,2023-12-10 14:28:41,69.0,31.7,27.0,79.0
1374,2023-12-10 14:40:00,409.4,329.6,0.805,73.6,250.8,23.1,0,35.3,20.5,1364.5,7.2,46.7,53.9,7.1,90.9,83.8,79.2,-4.6,47,0,49,49.0,76.1,7.0,10.7,6.2,2023-12-10 14:38:41,70.0,31.6,27.1,79.0
1375,2023-12-10 14:50:00,0.0,79.8,0.0,0.0,1.2,22.9,0,35.2,20.5,0.0,7.2,46.7,53.9,7.2,91.2,84.0,79.2,-4.8,47,0,49,49.0,1.5,28.7,44.1,25.7,2023-12-10 14:48:41,71.3,31.7,27.4,79.0
1376,2023-12-10 15:00:00,409.4,328.5,0.802,73.7,250.1,22.9,0,35.1,20.4,1364.5,7.2,46.8,54.0,7.1,91.3,84.2,79.2,-5.0,47,0,49,49.0,76.1,7.0,10.7,6.2,2023-12-10 14:58:41,69.6,31.8,27.2,79.0
1377,2023-12-10 15:10:00,415.4,324.1,0.78,72.3,245.4,23.0,0,35.1,20.5,1365.6,7.3,46.7,54.0,7.1,91.5,84.4,79.2,-5.2,47,0,49,49.0,75.7,7.1,10.8,6.3,2023-12-10 15:08:41,72.2,31.7,27.5,79.0
1378,2023-12-10 15:20:00,409.0,322.9,0.789,72.0,244.4,23.0,0,35.1,20.3,1363.4,7.2,46.8,54.0,7.3,91.7,84.4,79.2,-5.2,47,0,49,49.0,75.7,7.1,10.9,6.3,2023-12-10 15:18:41,71.2,31.6,27.3,79.0
1379,2023-12-10 15:30:00,403.7,324.7,0.804,72.7,246.5,23.0,0,34.8,20.4,1364.5,7.1,46.8,53.9,6.9,91.6,84.7,79.2,-5.5,47,0,49,49.0,75.9,7.1,10.7,6.3,2023-12-10 15:28:41,71.6,31.6,27.3,79.0
1380,2023-12-10 15:40:00,433.9,355.7,0.82,81.7,277.0,23.0,0,35.2,20.5,1370.2,7.6,46.7,54.3,7.2,91.9,84.7,79.2,-5.5,47,0,49,49.0,77.9,6.5,9.9,5.8,2023-12-10 15:38:41,71.7,31.6,27.4,79.0
1381,2023-12-10 15:50:00,421.8,323.3,0.766,72.1,244.6,23.1,0,35.0,20.5,1367.9,7.4,46.9,54.3,7.5,92.1,84.6,79.2,-5.4,47,0,49,49.0,75.7,7.1,10.8,6.4,2023-12-10 15:48:41,73.2,31.6,27.6,79.0
1382,2023-12-10 16:00:00,422.8,322.9,0.764,72.0,244.3,23.0,0,35.3,20.3,1371.4,7.4,46.8,54.2,7.2,91.9,84.7,79.2,-5.5,47,0,49,49.0,75.7,7.1,10.9,6.3,2023-12-10 15:58:41,72.4,31.6,27.5,79.0
1383,2023-12-10 16:10:00,425.7,322.5,0.758,72.1,244.6,23.0,0,34.5,20.5,1362.2,7.5,46.9,54.4,7.3,92.0,84.7,79.2,-5.5,47,0,49,49.0,75.8,7.1,10.7,6.3,2023-12-10 16:08:41,74.4,31.6,27.8,79.0
1384,2023-12-10 16:20:00,417.9,366.8,0.878,85.0,288.5,23.0,0,34.9,20.4,1355.3,7.4,46.9,54.3,7.3,92.1,84.8,79.2,-5.6,47,0,49,49.0,78.6,6.3,9.5,5.6,2023-12-10 16:18:41,72.9,31.7,27.6,79.0
1385,2023-12-10 16:30:00,432.1,331.8,0.768,74.5,253.3,23.0,0,35.2,20.4,1364.5,7.6,46.7,54.3,7.5,92.4,84.9,79.2,-5.7,47,0,49,49.0,76.3,6.9,10.6,6.1,2023-12-10 16:28:41,73.7,31.8,27.8,79.0
1386,2023-12-10 16:40:00,407.6,353.0,0.866,80.9,274.5,22.9,0,35.1,20.5,1358.7,7.2,46.7,53.9,7.4,92.2,84.8,79.2,-5.6,47,0,49,49.0,77.8,6.5,9.9,5.8,2023-12-10 16:38:41,74.6,31.7,27.9,79.0
1387,2023-12-10 16:50:00,408.7,320.8,0.785,71.4,242.1,23.0,0,35.2,20.5,1362.2,7.2,46.8,54.0,7.0,91.7,84.7,79.2,-5.5,47,0,49,49.0,75.5,7.2,11.0,6.4,2023-12-10 16:48:41,74.8,31.6,27.9,79.0
1388,2023-12-10 17:00:00,411.1,325.3,0.791,72.8,247.1,22.9,0,35.0,20.3,1370.2,7.2,46.8,54.0,6.9,91.6,84.7,80.1,-4.6,47,0,49,49.0,76.0,7.0,10.8,6.2,2023-12-10 16:58:41,75.6,31.6,28.0,79.0
1389,2023-12-10 17:10:00,402.0,328.2,0.816,73.6,249.7,23.1,0,35.0,20.4,1358.7,7.1,46.9,54.0,6.8,91.4,84.6,80.1,-4.5,47,0,49,49.0,76.1,7.0,10.7,6.2,2023-12-10 17:08:40,76.5,31.5,28.1,80.0
1390,2023-12-10 17:20:00,403.3,316.3,0.784,70.1,237.9,22.9,0,35.0,20.5,1363.4,7.1,46.8,53.9,6.8,91.5,84.7,80.1,-4.6,47,0,49,49.0,75.2,7.2,11.1,6.5,2023-12-10 17:18:41,75.0,31.5,27.8,79.0
1391,2023-12-10 17:30:00,397.3,364.1,0.916,84.2,285.5,22.9,0,35.3,20.3,1362.2,7.0,46.9,53.9,7.0,91.8,84.8,80.1,-4.7,47,0,49,49.0,78.4,6.3,9.7,5.6,2023-12-10 17:28:40,75.2,31.4,27.7,80.0
1392,2023-12-10 17:40:00,392.0,322.7,0.823,71.7,244.1,22.9,0,35.2,20.4,1363.4,6.9,46.7,53.6,6.9,91.7,84.8,80.1,-4.7,47,0,49,49.0,75.7,7.1,10.9,6.3,2023-12-10 17:38:41,76.0,31.4,27.8,79.0
1393,2023-12-10 17:50:00,405.2,321.6,0.794,71.3,242.8,23.0,0,35.2,20.5,1350.6,7.2,46.5,53.7,7.1,91.6,84.5,80.1,-4.4,47,0,49,49.0,75.5,7.2,11.0,6.4,2023-12-10 17:48:40,76.8,31.2,27.8,80.0
1394,2023-12-10 18:00:00,391.1,317.3,0.811,70.3,239.6,24.3,0,32.9,20.5,1380.5,6.8,46.7,53.5,6.7,91.2,84.5,79.5,-5.0,48,0,48,49.0,75.5,7.7,10.4,6.4,2023-12-10 17:58:40,77.0,31.1,27.8,80.0
1395,2023-12-10 18:10:00,397.9,349.0,0.877,79.8,270.6,24.5,0,33.1,20.8,1383.9,6.9,46.9,53.8,7.4,91.8,84.4,79.5,-4.9,48,0,48,49.0,77.5,7.0,9.5,6.0,2023-12-10 18:08:41,77.3,31.0,27.7,79.0
1396,2023-12-10 18:20:00,395.0,322.2,0.816,72.0,244.3,24.4,0,32.8,20.6,1394.0,6.8,46.9,53.7,7.4,91.8,84.4,79.5,-4.9,48,0,48,49.0,75.8,7.6,10.2,6.4,2023-12-10 18:18:41,76.6,31.0,27.5,79.0
1397,2023-12-10 18:30:00,380.3,318.1,0.837,70.8,240.2,24.5,0,33.0,20.4,1382.8,6.6,46.8,53.4,7.3,91.6,84.3,79.5,-4.8,48,0,48,49.0,75.5,7.7,10.4,6.4,2023-12-10 18:28:41,74.7,30.9,27.2,79.0
1398,2023-12-10 18:40:00,386.0,316.3,0.819,70.3,238.5,24.3,0,33.0,20.5,1382.8,6.7,46.6,53.3,7.0,91.3,84.3,79.5,-4.8,48,0,48,49.0,75.4,7.7,10.4,6.5,2023-12-10 18:38:41,72.3,30.8,26.7,79.0
1399,2023-12-10 18:50:00,378.2,319.6,0.845,71.3,241.8,24.4,0,32.8,20.6,1396.3,6.5,46.6,53.1,7.1,91.3,84.2,79.5,-4.7,48,0,48,49.0,75.7,7.6,10.3,6.5,2023-12-10 18:48:41,76.4,30.6,27.2,79.0
1400,2023-12-10 19:00:00,356.9,296.2,0.83,64.4,218.5,24.6,0,33.1,20.0,1381.6,6.2,47.0,53.2,6.5,90.7,84.2,79.0,-5.2,48,0,48,48.5,73.8,8.3,11.2,6.8,2023-12-10 18:58:41,74.8,30.8,27.1,79.0
1401,2023-12-10 19:10:00,387.9,312.7,0.806,69.5,235.7,24.3,0,32.8,19.9,1389.5,6.7,46.8,53.5,7.0,91.0,84.0,79.0,-5.0,48,0,48,48.5,75.4,7.8,10.5,6.4,2023-12-10 19:08:41,73.2,30.7,26.8,79.0
1402,2023-12-10 19:20:00,369.3,319.2,0.864,71.3,242.0,24.3,0,32.9,20.0,1385.0,6.4,46.9,53.3,7.1,91.0,83.9,79.0,-4.9,48,0,48,48.5,75.8,7.6,10.3,6.3,2023-12-10 19:18:41,77.7,30.7,27.4,79.0
1403,2023-12-10 19:30:00,357.2,295.9,0.828,64.3,218.2,24.4,0,33.3,20.0,1382.8,6.2,47.1,53.3,6.8,90.8,84.0,79.0,-5.0,48,0,48,48.5,73.7,8.3,11.3,6.8,2023-12-10 19:28:41,76.3,30.6,27.1,79.0
1404,2023-12-10 19:40:00,381.5,318.0,0.834,70.9,240.6,24.3,0,33.0,20.0,1387.3,6.6,46.5,53.1,6.9,90.6,83.7,79.0,-4.7,48,0,48,48.5,75.7,7.6,10.4,6.3,2023-12-10 19:38:41,76.3,30.5,27.0,79.0
1405,2023-12-10 19:50:00,351.2,291.0,0.829,63.0,213.8,24.5,0,32.7,20.0,1381.6,6.1,46.7,52.8,6.9,90.6,83.7,79.0,-4.7,48,0,48,48.5,73.5,8.4,11.2,6.9,2023-12-10 19:48:41,75.7,30.4,26.8,79.0
1406,2023-12-10 20:00:00,327.9,284.2,0.867,61.0,207.0,24.4,0,32.8,20.0,1380.5,5.7,46.8,52.5,6.4,89.6,83.2,77.2,-6.0,48,0,48,48.5,72.8,8.6,11.6,7.0,2023-12-10 19:58:41,76.1,30.4,27.0,79.0
1407,2023-12-10 20:10:00,297.6,276.3,0.928,58.6,198.9,24.3,0,33.0,20.0,1373.7,5.2,46.8,52.0,5.9,88.6,82.7,77.2,-5.5,48,0,48,48.5,72.0,8.8,11.9,7.3,2023-12-10 20:08:41,74.3,30.4,26.7,79.0
1408,2023-12-10 20:20:00,297.6,294.3,0.989,64.0,217.0,24.4,0,33.0,20.0,1373.7,5.2,46.9,52.1,5.6,87.9,82.3,77.2,-5.1,48,0,48,48.5,73.7,8.3,11.2,6.8,2023-12-10 20:18:41,75.3,30.4,26.8,79.0
1409,2023-12-10 20:30:00,301.1,269.0,0.893,56.4,191.5,24.4,0,33.1,19.9,1363.4,5.3,46.8,52.1,5.6,87.8,82.2,77.2,-5.0,48,0,48,48.5,71.2,9.1,12.3,7.4,2023-12-10 20:28:41,76.6,30.4,27.0,79.0
1410,2023-12-10 20:40:00,319.7,250.9,0.785,51.1,173.5,24.3,0,33.1,20.0,1370.2,5.6,46.4,52.0,5.4,87.7,82.3,77.2,-5.1,48,0,48,48.5,69.1,9.7,13.2,8.0,2023-12-10 20:38:41,77.3,30.4,27.1,79.0
1411,2023-12-10 20:50:00,306.8,260.7,0.85,53.9,182.9,24.4,0,33.3,20.2,1363.4,5.4,46.6,52.0,5.7,88.0,82.3,77.2,-5.1,48,0,48,48.5,70.2,9.3,12.8,7.7,2023-12-10 20:48:41,76.3,30.4,26.9,79.0
1412,2023-12-10 21:00:00,313.2,271.7,0.867,58.1,197.0,24.3,0,31.0,19.4,1366.8,5.5,46.6,52.1,5.8,88.1,82.3,77.2,-5.1,48,0,47,48.0,72.5,8.9,11.4,7.1,2023-12-10 20:58:41,77.9,30.3,27.1,79.0
1413,2023-12-10 21:10:00,292.1,277.0,0.948,59.5,201.8,24.3,0,31.4,19.5,1374.8,5.1,46.8,51.9,5.8,88.3,82.5,77.2,-5.3,48,0,47,48.0,72.9,8.8,11.3,7.0,2023-12-10 21:08:41,78.5,30.2,27.1,79.0
1414,2023-12-10 21:20:00,312.7,265.0,0.848,56.1,190.3,24.3,0,31.1,19.3,1364.5,5.5,46.7,52.2,5.7,88.1,82.4,77.2,-5.2,48,0,47,48.0,71.8,9.2,11.7,7.3,2023-12-10 21:18:41,77.7,30.2,26.9,79.0
1415,2023-12-10 21:30:00,311.9,263.2,0.844,55.4,188.8,24.1,0,30.8,19.5,1361.1,5.5,46.6,52.1,5.8,88.1,82.3,77.2,-5.1,48,0,47,48.0,71.7,9.2,11.7,7.4,2023-12-10 21:28:41,77.9,30.2,27.0,79.0
1416,2023-12-10 21:40:00,290.7,278.8,0.959,59.8,203.8,24.2,0,31.1,19.6,1367.9,5.1,46.8,51.9,5.6,87.9,82.3,77.2,-5.1,48,0,47,48.0,73.1,8.7,11.2,7.0,2023-12-10 21:38:41,77.9,30.2,27.0,79.0
1417,2023-12-10 21:50:00,295.1,261.3,0.885,55.0,186.5,24.3,0,31.0,19.5,1362.2,5.2,46.7,51.9,5.4,87.7,82.3,77.2,-5.1,48,0,47,48.0,71.4,9.3,11.9,7.4,2023-12-10 21:48:41,77.4,30.0,26.8,79.0
1418,2023-12-10 22:00:00,295.6,261.8,0.885,55.3,187.6,24.3,0,31.0,18.9,1364.5,5.2,46.7,51.9,5.6,87.7,82.1,75.4,-6.7,48,0,47,47.5,71.7,9.3,11.9,7.2,2023-12-10 21:58:41,77.4,29.9,26.7,79.0
1419,2023-12-10 22:10:00,303.9,249.1,0.82,51.5,174.9,24.3,0,31.0,18.9,1375.9,5.3,46.6,51.9,5.4,87.5,82.1,75.4,-6.7,48,0,47,47.5,70.2,9.8,12.4,7.6,2023-12-10 22:08:41,79.8,29.9,27.0,79.0
1420,2023-12-10 22:20:00,273.6,211.5,0.773,40.5,137.5,24.2,0,31.0,18.8,1367.9,4.8,47.1,51.9,5.0,86.9,81.9,75.4,-6.5,48,0,47,47.5,65.0,11.5,14.7,8.9,2023-12-10 22:18:41,79.2,30.0,27.0,79.0
1421,2023-12-10 22:30:00,290.4,276.2,0.951,59.4,201.7,24.4,0,31.2,19.0,1366.8,5.1,47.1,52.2,5.2,86.8,81.6,75.4,-6.2,48,0,47,47.5,73.0,8.8,11.3,6.9,2023-12-10 22:28:41,79.4,30.0,27.1,79.0
1422,2023-12-10 22:40:00,278.8,223.6,0.802,44.1,149.6,24.2,0,30.9,18.9,1365.6,4.9,47.4,52.3,5.0,86.6,81.6,75.4,-6.2,48,0,47,47.5,66.9,10.8,13.8,8.4,2023-12-10 22:38:41,79.0,30.0,27.0,79.0
1423,2023-12-10 22:50:00,263.6,226.9,0.861,45.1,152.8,24.1,0,31.0,18.9,1346.0,4.7,47.5,52.2,4.9,86.4,81.5,75.4,-6.1,48,0,47,47.5,67.4,10.6,13.7,8.3,2023-12-10 22:48:41,78.6,30.0,26.9,79.0
1424,2023-12-10 23:00:00,269.7,226.7,0.841,45.3,153.7,24.2,0,30.8,17.9,1348.3,4.8,47.5,52.3,5.0,86.3,81.3,75.0,-6.3,48,0,47,46.5,67.8,10.7,13.6,7.9,2023-12-10 22:58:41,78.0,30.0,26.8,79.0
1425,2023-12-10 23:10:00,259.8,226.0,0.87,45.0,152.9,24.2,0,31.1,17.9,1355.3,4.6,47.5,52.1,4.9,86.1,81.2,75.0,-6.2,48,0,47,46.5,67.7,10.7,13.8,7.9,2023-12-10 23:08:41,77.4,29.9,26.7,79.0
1426,2023-12-10 23:20:00,236.0,220.9,0.936,43.6,148.1,24.1,0,30.8,17.8,1348.3,4.2,47.7,51.9,4.6,85.6,81.0,75.0,-6.0,48,0,47,46.5,67.1,10.9,14.0,8.1,2023-12-10 23:18:41,77.6,29.8,26.6,79.0
1427,2023-12-10 23:30:00,236.4,225.4,0.954,44.8,152.2,24.2,0,31.0,18.0,1350.6,4.2,47.6,51.8,4.4,85.1,80.7,75.0,-5.7,48,0,47,46.5,67.5,10.7,13.8,8.0,2023-12-10 23:28:41,76.7,29.8,26.5,79.0
1428,2023-12-10 23:40:00,224.3,203.4,0.907,38.3,130.1,24.2,0,31.2,17.9,1346.0,4.0,47.6,51.6,4.3,84.6,80.3,75.0,-5.3,48,0,47,46.5,64.0,11.9,15.4,8.8,2023-12-10 23:38:41,75.2,29.9,26.3,79.0
1429,2023-12-10 23:50:00,236.0,204.9,0.868,38.9,131.9,24.0,0,31.1,17.8,1348.3,4.2,47.5,51.7,4.4,84.4,80.0,75.0,-5.0,48,0,47,46.5,64.4,11.7,15.2,8.7,2023-12-10 23:48:41,74.3,30.0,26.3,79.0
1430,2023-12-11 00:00:00,217.6,205.4,0.944,39.0,132.4,24.0,0,31.1,18.0,1339.0,3.9,47.5,51.4,4.3,84.2,79.9,76.5,-3.4,48,0,47,46.5,64.4,11.7,15.1,8.8,2023-12-10 23:58:41,74.8,29.9,26.3,79.0
1431,2023-12-11 00:10:00,219.7,210.6,0.959,40.2,136.5,24.1,0,30.9,19.1,1351.8,3.9,47.7,51.6,4.2,83.9,79.7,76.5,-3.2,48,0,47,47.5,64.8,11.4,14.7,9.1,2023-12-11 00:08:41,74.7,29.9,26.2,79.0
1432,2023-12-11 00:20:00,236.0,208.0,0.881,39.4,133.6,24.0,0,31.4,19.0,1348.3,4.2,47.5,51.7,4.3,83.9,79.6,76.5,-3.1,48,0,47,47.5,64.3,11.5,15.1,9.1,2023-12-11 00:18:41,74.2,29.9,26.2,79.0
1433,2023-12-11 00:30:00,223.8,210.1,0.939,40.1,136.2,24.1,0,30.8,19.0,1342.5,4.0,47.7,51.7,4.2,83.7,79.5,76.5,-3.0,48,0,47,47.5,64.8,11.5,14.6,9.1,2023-12-11 00:28:41,74.1,29.8,26.1,79.0
1434,2023-12-11 00:40:00,218.5,204.0,0.934,38.2,129.7,24.2,0,30.9,19.1,1344.8,3.9,47.6,51.5,4.2,83.7,79.5,76.5,-3.0,48,0,47,47.5,63.6,11.9,15.2,9.4,2023-12-11 00:38:41,74.5,29.7,26.1,79.0
1435,2023-12-11 00:50:00,212.7,203.5,0.957,38.1,129.5,24.1,0,30.9,19.0,1343.7,3.8,47.6,51.4,4.2,83.6,79.4,76.5,-2.9,48,0,47,47.5,63.6,11.9,15.2,9.3,2023-12-11 00:48:41,74.6,29.7,26.0,79.0
1436,2023-12-11 01:00:00,222.6,195.3,0.877,36.0,123.2,24.1,0,31.2,16.7,1335.5,4.0,47.5,51.5,4.1,83.3,79.2,75.0,-4.2,48,0,47,45.5,63.1,12.4,16.0,8.6,2023-12-11 00:58:41,76.1,29.4,25.9,79.0
1437,2023-12-11 01:10:00,212.9,202.7,0.952,38.2,130.6,24.3,0,30.9,17.0,1344.8,3.8,47.4,51.2,4.3,83.6,79.3,75.0,-4.3,48,0,47,45.5,64.4,12.0,15.3,8.4,2023-12-11 01:08:41,77.0,29.2,25.9,79.0
1438,2023-12-11 01:20:00,208.0,197.5,0.949,37.0,125.8,24.1,0,30.9,16.7,1349.5,3.7,47.5,51.2,4.0,83.3,79.3,75.0,-4.3,48,0,47,45.5,63.7,12.2,15.6,8.5,2023-12-11 01:18:41,76.1,29.4,26.0,79.0
1439,2023-12-11 01:30:00,218.2,197.7,0.906,37.0,125.5,24.1,0,31.1,16.9,1342.5,3.9,47.3,51.2,4.1,83.4,79.3,75.0,-4.3,48,0,47,45.5,63.5,12.2,15.8,8.5,2023-12-11 01:28:41,76.0,29.3,25.9,79.0
1440,2023-12-11 01:40:00,207.5,201.0,0.969,37.9,128.8,24.2,0,31.1,16.8,1346.0,3.7,47.3,51.0,4.2,83.1,78.9,75.0,-3.9,48,0,47,45.5,64.1,12.1,15.5,8.4,2023-12-11 01:38:41,75.0,29.3,25.8,79.0
1441,2023-12-11 01:50:00,223.4,212.5,0.951,41.4,140.6,24.1,0,31.0,16.8,1340.2,4.0,47.3,51.3,4.1,83.0,78.9,75.0,-3.9,48,0,47,45.5,66.2,11.3,14.6,7.9,2023-12-11 01:48:41,75.2,29.3,25.7,79.0
1442,2023-12-11 02:00:00,203.5,216.9,1.066,42.6,144.7,24.0,0,31.2,16.9,1320.1,3.7,47.5,51.2,4.0,82.8,78.8,74.5,-4.3,48,0,47,45.5,66.7,11.1,14.4,7.8,2023-12-11 01:58:41,75.1,29.2,25.7,79.0
1443,2023-12-11 02:10:00,210.9,199.2,0.945,37.5,127.2,24.0,0,31.1,16.9,1332.0,3.8,47.3,51.1,3.9,82.6,78.7,74.5,-4.2,48,0,47,45.5,63.8,12.1,15.6,8.5,2023-12-11 02:08:41,76.2,29.1,25.7,79.0
1444,2023-12-11 02:20:00,204.8,202.2,0.987,38.4,130.5,23.9,0,31.1,16.8,1328.4,3.7,47.4,51.1,3.9,82.4,78.5,74.5,-4.0,48,0,47,45.5,64.5,11.8,15.4,8.3,2023-12-11 02:18:41,78.4,28.7,25.7,79.0
1445,2023-12-11 02:30:00,192.2,204.0,1.061,38.9,132.1,24.1,0,30.9,16.8,1317.8,3.5,47.5,51.0,3.6,82.3,78.7,74.5,-4.2,48,0,47,45.5,64.8,11.8,15.2,8.2,2023-12-11 02:28:41,79.3,28.6,25.7,79.0
1446,2023-12-11 02:40:00,200.3,206.2,1.03,39.5,134.1,24.1,0,31.1,17.0,1335.5,3.6,47.4,51.0,3.7,82.2,78.5,74.5,-4.0,48,0,47,45.5,65.0,11.7,15.1,8.2,2023-12-11 02:38:41,79.0,28.7,25.7,79.0
1447,2023-12-11 02:50:00,197.8,209.5,1.059,40.6,137.8,23.9,0,31.1,16.8,1318.9,3.6,47.3,50.9,4.0,82.5,78.5,74.5,-4.0,48,0,47,45.5,65.8,11.4,14.9,8.0,2023-12-11 02:48:42,78.9,28.7,25.7,78.0
1448,2023-12-11 03:00:00,203.9,212.4,1.042,41.4,140.7,24.0,0,31.0,16.7,1322.5,3.7,47.2,50.9,3.8,82.3,78.5,73.6,-4.9,48,0,47,45.5,66.2,11.3,14.6,7.9,2023-12-11 02:58:42,78.9,28.8,25.8,78.0
1449,2023-12-11 03:10:00,215.3,223.0,1.036,44.5,151.2,24.1,0,30.9,16.8,1324.9,3.9,47.1,51.0,3.8,82.2,78.4,73.6,-4.8,48,0,47,45.5,67.8,10.8,13.9,7.5,2023-12-11 03:08:42,78.7,28.7,25.7,78.0
1450,2023-12-11 03:20:00,215.1,164.2,0.763,27.2,92.5,23.9,0,31.1,16.7,1323.7,3.9,47.0,50.9,3.7,82.2,78.5,73.6,-4.9,48,0,47,45.5,56.3,14.6,18.9,10.1,2023-12-11 03:18:41,79.4,28.6,25.7,79.0
1451,2023-12-11 03:30:00,210.3,197.7,0.94,37.2,126.2,23.7,0,31.0,16.8,1328.4,3.8,47.1,50.9,3.6,82.1,78.5,73.6,-4.9,48,0,47,45.5,63.8,12.0,15.7,8.5,2023-12-11 03:28:41,79.1,28.7,25.8,79.0
1452,2023-12-11 03:40:00,226.5,195.8,0.864,36.5,124.0,23.9,0,31.0,16.9,1326.1,4.1,46.7,50.8,4.0,82.4,78.4,73.6,-4.8,48,0,47,45.5,63.3,12.2,15.8,8.6,2023-12-11 03:38:42,78.5,28.7,25.7,78.0
1453,2023-12-11 03:50:00,209.4,171.8,0.821,29.4,99.7,24.1,0,31.2,16.8,1322.5,3.8,47.1,50.9,3.7,82.1,78.4,73.6,-4.8,48,0,47,45.5,58.0,14.0,18.2,9.8,2023-12-11 03:48:41,79.2,28.4,25.5,79.0
1454,2023-12-11 04:00:00,197.1,218.8,1.11,43.3,147.0,23.9,0,31.1,16.8,1314.2,3.6,47.2,50.8,3.8,82.0,78.2,72.7,-5.5,48,0,47,45.5,67.2,10.9,14.2,7.7,2023-12-11 03:58:41,80.4,28.1,25.4,79.0
1455,2023-12-11 04:10:00,176.8,175.1,0.99,30.4,103.3,23.9,0,31.1,16.8,1326.1,3.2,47.6,50.8,3.6,81.8,78.2,72.7,-5.5,48,0,47,45.5,59.0,13.7,17.7,9.6,2023-12-11 04:08:42,81.4,27.9,25.3,78.0
1456,2023-12-11 04:20:00,182.7,220.7,1.208,43.6,148.9,23.9,0,31.1,16.9,1328.4,3.3,47.6,50.9,3.7,81.7,78.0,72.7,-5.3,48,0,47,45.5,67.5,10.8,14.1,7.6,2023-12-11 04:18:42,81.3,27.8,25.2,78.0
1457,2023-12-11 04:30:00,193.0,223.6,1.158,44.4,151.8,23.9,0,31.0,16.9,1323.7,3.5,47.1,50.6,3.7,81.7,78.0,72.7,-5.3,48,0,47,45.5,67.9,10.7,13.9,7.6,2023-12-11 04:28:42,80.4,28.1,25.3,78.0
1458,2023-12-11 04:40:00,223.5,167.1,0.748,28.2,95.7,23.8,0,30.8,16.8,1308.2,4.1,47.0,51.1,3.8,81.7,77.9,72.7,-5.2,48,0,47,45.5,57.3,14.2,18.4,10.1,2023-12-11 04:38:43,79.6,28.1,25.2,77.0
1459,2023-12-11 04:50:00,207.7,166.8,0.803,28.0,95.1,24.0,0,31.0,16.8,1311.8,3.8,47.2,51.0,3.9,81.6,77.7,72.7,-5.0,48,0,47,45.5,57.0,14.4,18.6,10.1,2023-12-11 04:48:42,77.2,28.3,25.1,78.0
1460,2023-12-11 05:00:00,208.1,225.9,1.086,45.4,154.1,23.8,0,31.2,16.8,1314.2,3.8,47.4,51.2,3.9,81.6,77.7,74.3,-3.4,48,0,47,45.5,68.2,10.5,13.8,7.5,2023-12-11 04:58:42,77.8,28.3,25.2,78.0
1461,2023-12-11 05:10:00,219.7,230.9,1.051,46.8,158.8,24.2,0,31.0,17.0,1351.8,3.9,47.5,51.4,4.0,81.8,77.8,74.3,-3.5,48,0,47,45.5,68.8,10.5,13.4,7.3,2023-12-11 05:08:42,79.4,27.9,25.1,78.0
1462,2023-12-11 05:20:00,251.3,230.8,0.919,46.8,158.9,24.1,0,31.0,16.9,1340.2,4.5,46.6,51.1,4.7,82.9,78.2,74.3,-3.9,48,0,47,45.5,68.8,10.4,13.4,7.3,2023-12-11 05:18:41,79.2,27.9,25.0,79.0
1463,2023-12-11 05:30:00,224.1,196.5,0.877,36.8,124.8,23.9,0,31.0,16.8,1344.8,4.0,46.7,50.7,4.2,82.6,78.4,74.3,-4.1,48,0,47,45.5,63.5,12.2,15.8,8.6,2023-12-11 05:28:42,79.2,27.9,25.0,78.0
1464,2023-12-11 05:40:00,235.8,206.4,0.876,39.6,134.5,24.0,0,31.1,16.9,1347.2,4.2,46.7,50.9,4.4,82.6,78.2,74.3,-3.9,48,0,47,45.5,65.2,11.6,15.0,8.2,2023-12-11 05:38:41,79.1,27.9,25.0,79.0
1465,2023-12-11 05:50:00,259.1,201.4,0.777,38.1,129.2,24.1,0,31.3,16.8,1351.8,4.6,46.5,51.1,4.6,82.6,78.0,74.3,-3.7,48,0,47,45.5,64.2,12.0,15.5,8.4,2023-12-11 05:48:41,81.7,27.4,24.9,79.0
1466,2023-12-11 06:00:00,250.2,207.0,0.827,39.8,135.1,24.1,0,30.9,16.9,1334.3,4.5,46.4,50.9,4.4,82.6,78.2,73.9,-4.3,48,0,47,45.5,65.3,11.6,14.9,8.2,2023-12-11 05:58:42,81.1,27.4,24.8,78.0
1467,2023-12-11 06:10:00,264.0,202.9,0.768,38.6,130.9,24.1,0,31.0,16.9,1348.3,4.7,46.4,51.1,4.6,82.7,78.1,73.9,-4.2,48,0,47,45.5,64.5,11.9,15.3,8.3,2023-12-11 06:08:41,80.9,27.4,24.8,79.0
1468,2023-12-11 06:20:00,258.4,204.8,0.793,39.1,132.8,24.3,0,31.0,16.8,1348.3,4.6,46.6,51.2,4.5,82.6,78.1,73.9,-4.2,48,0,47,45.5,64.8,11.8,15.1,8.2,2023-12-11 06:18:42,80.9,27.5,24.9,78.0
1469,2023-12-11 06:30:00,264.5,213.6,0.808,41.6,141.3,24.2,0,31.1,17.0,1350.6,4.7,46.4,51.1,4.7,82.8,78.1,73.9,-4.2,48,0,47,45.5,66.1,11.3,14.6,7.9,2023-12-11 06:28:42,80.1,27.7,24.9,78.0
1470,2023-12-11 06:40:00,269.4,210.5,0.781,40.8,138.5,24.0,0,31.0,17.0,1347.2,4.8,46.5,51.3,4.6,82.8,78.2,73.9,-4.3,48,0,47,45.5,65.8,11.4,14.7,8.1,2023-12-11 06:38:41,79.2,27.9,25.0,79.0
1471,2023-12-11 06:50:00,265.4,212.6,0.801,41.4,140.6,24.1,0,31.0,16.8,1355.3,4.7,46.5,51.2,4.7,82.8,78.1,73.9,-4.2,48,0,47,45.5,66.1,11.4,14.6,7.9,2023-12-11 06:48:41,79.2,27.9,25.0,79.0
1472,2023-12-11 07:00:00,294.1,235.1,0.799,46.8,158.9,24.4,0,32.8,19.0,1357.6,5.2,46.6,51.8,5.2,83.4,78.2,72.3,-5.9,48,0,48,47.5,67.6,10.4,14.0,8.1,2023-12-11 06:58:42,78.0,28.1,25.0,78.0
1473,2023-12-11 07:10:00,308.8,227.3,0.736,44.1,150.8,24.2,0,33.3,19.1,1372.5,5.4,46.5,51.9,5.2,83.6,78.4,72.3,-6.1,48,0,48,47.5,66.3,10.6,14.6,8.4,2023-12-11 07:08:42,78.2,28.0,24.9,78.0
1474,2023-12-11 07:20:00,317.8,231.3,0.728,45.3,154.8,24.2,0,33.2,19.1,1362.2,5.6,46.5,52.1,5.2,83.8,78.6,72.3,-6.3,48,0,48,47.5,66.9,10.5,14.3,8.3,2023-12-11 07:18:42,77.4,28.2,25.0,78.0
1475,2023-12-11 07:30:00,336.3,244.7,0.728,49.6,168.4,24.2,0,33.0,19.1,1367.9,5.9,46.4,52.3,5.4,84.1,78.7,72.3,-6.4,48,0,48,47.5,68.8,9.9,13.5,7.8,2023-12-11 07:28:43,77.6,28.2,25.1,77.0
1476,2023-12-11 07:40:00,328.7,262.9,0.8,54.9,186.3,24.5,0,32.9,19.1,1383.9,5.7,46.5,52.2,5.6,84.6,79.0,72.3,-6.7,48,0,48,47.5,70.9,9.3,12.5,7.3,2023-12-11 07:38:43,77.4,28.3,25.1,77.0
1477,2023-12-11 07:50:00,325.7,247.6,0.76,50.6,171.6,24.2,0,32.8,19.0,1371.4,5.7,46.6,52.3,5.5,84.9,79.4,72.3,-7.1,48,0,48,47.5,69.3,9.8,13.3,7.7,2023-12-11 07:48:43,76.7,28.6,25.3,77.0
1478,2023-12-11 08:00:00,361.5,251.5,0.696,51.4,174.5,24.2,0,34.9,17.9,1377.1,6.3,46.3,52.6,5.7,85.1,79.4,73.0,-6.4,48,0,49,46.5,69.4,9.6,13.9,7.1,2023-12-11 07:58:43,75.9,28.8,25.4,77.0
1479,2023-12-11 08:10:00,327.6,272.8,0.833,57.7,195.7,24.3,0,34.9,17.9,1379.4,5.7,46.6,52.3,5.6,85.5,79.9,73.0,-6.9,48,0,49,46.5,71.7,8.9,12.8,6.6,2023-12-11 08:08:43,76.4,28.8,25.5,77.0
1480,2023-12-11 08:20:00,337.1,251.0,0.744,51.1,173.5,24.4,0,35.2,17.9,1371.4,5.9,46.5,52.4,5.6,85.8,80.2,73.0,-7.2,48,0,49,46.5,69.1,9.7,14.0,7.1,2023-12-11 08:18:43,75.7,29.0,25.6,77.0
1481,2023-12-11 08:30:00,321.8,263.1,0.817,54.7,185.5,24.5,0,35.3,17.8,1379.4,5.6,46.7,52.3,5.4,85.8,80.4,73.0,-7.4,48,0,49,46.5,70.5,9.3,13.4,6.8,2023-12-11 08:28:43,75.0,29.1,25.6,77.0
1482,2023-12-11 08:40:00,338.5,272.5,0.805,57.6,195.5,24.4,0,34.9,17.8,1377.1,5.9,46.5,52.4,5.6,86.2,80.6,73.0,-7.6,48,0,49,46.5,71.7,8.9,12.8,6.5,2023-12-11 08:38:43,74.8,29.3,25.7,77.0
1483,2023-12-11 08:50:00,342.6,279.1,0.815,59.5,201.9,24.4,0,35.1,17.8,1370.2,6.0,46.3,52.3,5.6,86.6,81.0,73.0,-8.0,48,0,49,46.5,72.3,8.7,12.6,6.4,2023-12-11 08:48:43,73.7,29.6,25.8,77.0
1484,2023-12-11 09:00:00,331.4,248.9,0.751,50.6,171.7,24.4,0,35.2,17.7,1371.4,5.8,46.7,52.5,5.5,86.6,81.1,75.6,-5.5,48,0,49,46.5,69.0,9.8,14.1,7.1,2023-12-11 08:58:43,74.0,29.7,25.9,77.0
1485,2023-12-11 09:10:00,346.0,289.6,0.837,62.7,212.6,24.2,0,35.0,17.8,1383.9,6.0,46.8,52.8,5.9,87.3,81.4,75.6,-5.8,48,0,49,46.5,73.4,8.4,12.1,6.1,2023-12-11 09:08:43,74.1,29.9,26.2,77.0
1486,2023-12-11 09:20:00,357.5,294.9,0.825,64.2,217.7,24.4,0,35.0,17.7,1383.9,6.2,46.7,52.9,6.1,87.8,81.7,75.6,-6.1,48,0,49,46.5,73.8,8.3,11.9,6.0,2023-12-11 09:18:43,72.8,30.2,26.2,77.0
1487,2023-12-11 09:30:00,375.1,294.8,0.786,64.2,217.7,24.4,0,35.0,17.7,1385.0,6.5,46.6,53.1,6.3,88.4,82.1,75.6,-6.5,48,0,49,46.5,73.9,8.3,11.9,6.0,2023-12-11 09:28:43,72.4,30.3,26.3,77.0
1488,2023-12-11 09:40:00,366.9,296.3,0.807,64.5,219.0,24.5,0,35.0,17.7,1375.9,6.4,46.5,52.9,6.2,88.4,82.2,75.6,-6.6,48,0,49,46.5,73.9,8.3,11.8,6.0,2023-12-11 09:38:43,72.5,30.4,26.3,77.0
1489,2023-12-11 09:50:00,395.6,309.6,0.783,68.4,232.1,24.5,0,35.2,17.8,1375.9,6.9,46.5,53.4,6.8,89.1,82.3,75.6,-6.7,48,0,49,46.5,75.0,7.9,11.4,5.7,2023-12-11 09:48:43,71.3,30.5,26.3,77.0
1490,2023-12-11 10:00:00,379.6,297.8,0.785,64.5,218.8,24.4,0,34.6,20.0,1380.5,6.6,46.7,53.3,6.5,88.9,82.4,78.3,-4.1,48,0,49,48.5,73.5,8.2,11.6,6.7,2023-12-11 09:58:43,69.8,30.7,26.2,77.0
1491,2023-12-11 10:10:00,406.9,310.4,0.763,68.0,230.7,24.6,0,35.2,19.9,1395.2,7.0,46.6,53.6,6.8,89.1,82.3,78.3,-4.0,48,0,49,48.5,74.3,7.9,11.4,6.4,2023-12-11 10:08:43,70.8,30.7,26.4,77.0
1492,2023-12-11 10:20:00,393.1,310.1,0.789,67.7,230.6,24.4,0,35.1,20.0,1387.3,6.8,46.7,53.5,6.8,89.2,82.4,78.3,-4.1,48,0,49,48.5,74.4,7.9,11.3,6.5,2023-12-11 10:18:43,70.7,30.7,26.4,77.0
1493,2023-12-11 10:30:00,401.4,316.5,0.789,69.5,236.8,24.5,0,35.1,20.1,1396.3,6.9,46.7,53.6,7.0,89.7,82.7,78.3,-4.4,48,0,49,48.5,74.8,7.7,11.1,6.4,2023-12-11 10:28:43,70.7,30.9,26.5,77.0
1494,2023-12-11 10:40:00,404.6,317.6,0.785,70.2,238.2,24.3,0,35.1,20.0,1387.3,7.0,46.8,53.8,6.8,89.7,82.9,78.3,-4.6,48,0,49,48.5,75.0,7.7,11.0,6.3,2023-12-11 10:38:43,71.4,31.0,26.8,77.0
1495,2023-12-11 10:50:00,397.2,311.8,0.785,68.5,232.5,24.3,0,35.0,20.0,1381.6,6.9,46.9,53.8,7.0,90.0,83.0,78.3,-4.7,48,0,49,48.5,74.6,7.8,11.2,6.4,2023-12-11 10:48:43,70.8,31.2,26.8,77.0
1496,2023-12-11 11:00:00,411.9,323.3,0.785,72.7,246.5,22.9,0,35.1,18.7,1354.1,7.3,46.4,53.7,7.2,90.5,83.3,77.4,-5.9,47,0,49,47.5,76.3,7.1,10.9,5.8,2023-12-11 10:58:43,70.2,31.4,26.9,77.0
1497,2023-12-11 11:10:00,394.6,327.6,0.83,73.9,250.8,23.0,0,35.0,18.8,1353.0,7.0,46.8,53.8,6.6,90.1,83.5,77.4,-6.1,47,0,49,47.5,76.6,7.0,10.7,5.7,2023-12-11 11:08:43,70.3,31.4,27.0,77.0
1498,2023-12-11 11:20:00,390.0,316.5,0.812,70.7,239.8,22.8,0,35.1,18.8,1356.4,6.9,46.6,53.5,6.8,90.2,83.4,77.4,-6.0,47,0,49,47.5,75.8,7.2,11.1,6.0,2023-12-11 11:18:43,69.3,31.5,26.9,77.0
1499,2023-12-11 11:30:00,384.3,303.0,0.788,66.4,225.4,23.0,0,35.4,19.1,1356.4,6.8,46.7,53.5,6.7,90.1,83.4,77.4,-6.0,47,0,49,47.5,74.4,7.6,11.7,6.3,2023-12-11 11:28:43,68.8,31.5,26.8,77.0
1500,2023-12-11 11:40:00,380.3,303.8,0.799,66.9,227.0,22.9,0,35.1,18.8,1362.2,6.7,46.9,53.6,6.6,89.8,83.2,77.4,-5.8,47,0,49,47.5,74.7,7.5,11.5,6.2,2023-12-11 11:38:43,68.9,31.8,27.1,77.0
1501,2023-12-11 11:50:00,391.0,302.1,0.773,66.4,225.2,23.0,0,35.0,18.9,1359.9,6.9,46.7,53.6,6.9,90.3,83.4,77.4,-6.0,47,0,49,47.5,74.5,7.6,11.6,6.3,2023-12-11 11:48:44,68.3,31.8,27.0,76.0
1502,2023-12-11 12:00:00,374.0,299.0,0.8,65.4,222.0,22.9,0,35.2,18.9,1359.9,6.6,46.6,53.2,6.6,89.9,83.3,78.8,-4.5,47,0,49,47.5,74.3,7.7,11.8,6.3,2023-12-11 11:58:44,70.4,31.7,27.2,76.0
1503,2023-12-11 12:10:00,377.4,311.7,0.826,68.9,233.7,22.9,0,35.2,19.9,1351.8,6.7,46.8,53.5,6.6,89.7,83.1,78.8,-4.3,47,0,49,48.5,75.0,7.3,11.3,6.4,2023-12-11 12:08:44,71.1,31.5,27.1,76.0
1504,2023-12-11 12:20:00,383.0,299.9,0.783,65.4,221.8,22.9,0,35.2,20.0,1351.8,6.8,46.6,53.4,6.7,89.7,83.0,78.8,-4.2,47,0,49,48.5,74.0,7.6,11.7,6.7,2023-12-11 12:18:44,69.2,31.5,26.9,76.0
1505,2023-12-11 12:30:00,379.3,317.6,0.837,70.7,239.6,23.0,0,35.0,20.0,1358.7,6.7,46.8,53.5,6.5,89.6,83.1,78.8,-4.3,47,0,49,48.5,75.4,7.2,11.0,6.3,2023-12-11 12:28:44,70.7,31.5,27.1,76.0
1506,2023-12-11 12:40:00,386.0,304.1,0.788,66.6,226.1,23.0,0,34.9,20.1,1362.2,6.8,46.8,53.6,6.6,90.1,83.5,78.8,-4.7,47,0,49,48.5,74.4,7.6,11.5,6.6,2023-12-11 12:38:44,69.8,31.7,27.2,76.0
1507,2023-12-11 12:50:00,399.0,319.3,0.8,71.1,241.3,23.0,0,35.1,19.9,1367.9,7.0,46.8,53.8,6.7,90.4,83.7,78.8,-4.9,47,0,49,48.5,75.6,7.2,11.0,6.2,2023-12-11 12:48:44,70.5,31.7,27.2,76.0
1508,2023-12-11 13:00:00,416.1,324.6,0.78,72.7,246.3,23.0,0,35.2,20.1,1349.5,7.4,46.6,54.0,7.1,91.0,83.9,79.2,-4.7,47,0,49,48.5,75.9,7.1,10.8,6.2,2023-12-11 12:58:44,71.0,31.8,27.4,76.0
1509,2023-12-11 13:10:00,406.6,325.6,0.801,72.9,247.3,23.0,0,35.2,20.1,1355.3,7.2,46.7,53.9,7.1,91.3,84.2,79.2,-5.0,47,0,49,48.5,76.0,7.1,10.8,6.2,2023-12-11 13:08:44,70.6,31.8,27.4,76.0
1510,2023-12-11 13:20:00,403.3,319.2,0.792,71.3,241.9,22.9,0,34.7,19.9,1363.4,7.1,46.7,53.8,7.1,91.4,84.3,79.2,-5.1,47,0,49,48.5,75.8,7.2,10.9,6.2,2023-12-11 13:18:44,71.4,31.7,27.4,76.0
1511,2023-12-11 13:30:00,380.3,326.6,0.859,73.3,248.7,23.0,0,35.0,19.9,1362.2,6.7,47.0,53.7,6.7,90.8,84.1,79.2,-4.9,47,0,49,48.5,76.1,7.0,10.7,6.1,2023-12-11 13:28:44,71.0,31.8,27.5,76.0
1512,2023-12-11 13:40:00,411.4,337.5,0.82,76.5,259.7,23.0,0,35.1,19.7,1371.4,7.2,46.7,53.9,7.0,91.2,84.2,79.2,-5.0,47,0,49,48.5,77.0,6.8,10.4,5.8,2023-12-11 13:38:44,72.0,31.8,27.6,76.0
1513,2023-12-11 13:50:00,402.0,322.8,0.803,71.8,244.7,22.9,0,35.3,19.9,1358.7,7.1,46.9,54.0,7.1,91.6,84.5,79.2,-5.3,47,0,49,48.5,75.8,7.1,10.9,6.2,2023-12-11 13:48:44,72.0,31.9,27.7,76.0
1514,2023-12-11 14:00:00,411.1,325.9,0.793,72.8,248.0,22.9,0,35.2,19.8,1370.2,7.2,46.6,53.8,7.1,91.9,84.8,79.2,-5.6,47,0,49,48.5,76.1,7.0,10.8,6.1,2023-12-11 13:58:44,72.2,31.7,27.6,76.0
1515,2023-12-11 14:10:00,389.3,329.0,0.845,74.0,251.0,23.0,0,35.1,19.9,1354.1,6.9,46.7,53.6,7.0,91.8,84.8,79.2,-5.6,47,0,49,48.5,76.3,7.0,10.7,6.1,2023-12-11 14:08:44,71.7,31.7,27.5,76.0
1516,2023-12-11 14:20:00,398.0,321.8,0.809,71.8,243.6,23.1,0,35.2,19.9,1364.5,7.0,46.7,53.7,7.1,91.6,84.5,79.2,-5.3,47,0,49,48.5,75.7,7.2,10.9,6.2,2023-12-11 14:18:44,71.2,31.8,27.5,76.0
1517,2023-12-11 14:30:00,397.3,317.3,0.799,70.5,239.1,23.1,0,35.1,20.1,1362.2,7.0,46.8,53.8,7.0,91.7,84.7,79.2,-5.5,47,0,49,48.5,75.3,7.3,11.1,6.3,2023-12-11 14:28:44,71.9,31.9,27.7,76.0
1518,2023-12-11 14:40:00,390.0,316.4,0.811,70.4,238.7,22.9,0,34.9,19.8,1356.4,6.9,46.8,53.7,6.9,91.6,84.7,79.2,-5.5,47,0,49,48.5,75.5,7.2,11.0,6.3,2023-12-11 14:38:44,70.1,31.9,27.3,76.0
1519,2023-12-11 14:50:00,392.6,314.6,0.801,69.8,236.9,22.9,0,35.1,19.8,1365.6,6.9,46.7,53.6,7.0,91.7,84.7,79.2,-5.5,47,0,49,48.5,75.3,7.3,11.2,6.3,2023-12-11 14:48:44,71.2,31.9,27.5,76.0
1520,2023-12-11 15:00:00,401.3,322.1,0.803,72.0,244.2,23.0,0,35.0,19.9,1356.4,7.1,46.7,53.8,7.0,91.3,84.3,80.6,-3.7,47,0,49,48.5,75.8,7.1,10.9,6.2,2023-12-11 14:58:44,71.8,31.9,27.6,76.0
1521,2023-12-11 15:10:00,403.3,321.6,0.797,71.8,243.5,23.1,0,35.2,19.8,1363.4,7.1,47.0,54.1,7.1,91.6,84.5,80.6,-3.9,47,0,49,48.5,75.7,7.2,10.9,6.2,2023-12-11 15:08:44,70.8,31.9,27.5,76.0
1522,2023-12-11 15:20:00,405.5,334.5,0.825,75.8,257.1,22.9,0,34.7,19.8,1351.8,7.2,46.7,53.9,7.4,92.2,84.8,80.6,-4.2,47,0,49,48.5,76.9,6.8,10.4,5.9,2023-12-11 15:18:44,71.6,31.8,27.6,76.0
1523,2023-12-11 15:30:00,395.3,319.8,0.809,71.2,241.7,23.1,0,35.1,19.9,1355.3,7.0,46.8,53.8,6.9,91.7,84.8,80.6,-4.2,47,0,49,48.5,75.6,7.2,11.0,6.2,2023-12-11 15:28:44,71.8,31.8,27.6,76.0
1524,2023-12-11 15:40:00,397.6,320.4,0.806,71.4,242.3,23.1,0,35.2,19.8,1363.4,7.0,46.9,53.9,7.0,91.8,84.8,80.6,-4.2,47,0,49,48.5,75.6,7.2,11.0,6.2,2023-12-11 15:38:44,71.3,31.8,27.4,76.0
1525,2023-12-11 15:50:00,415.7,320.2,0.77,71.5,242.6,22.9,0,35.0,19.7,1366.8,7.3,46.7,54.0,7.1,91.8,84.7,80.6,-4.1,47,0,49,48.5,75.8,7.2,10.9,6.2,2023-12-11 15:48:44,72.2,31.8,27.6,76.0
1526,2023-12-11 16:00:00,403.0,322.5,0.8,72.1,244.7,23.0,0,35.0,19.8,1362.2,7.1,46.9,54.0,7.2,91.6,84.4,80.6,-3.8,47,0,49,48.5,75.9,7.1,10.8,6.1,2023-12-11 15:58:44,71.6,31.7,27.4,76.0
1527,2023-12-11 16:10:00,421.1,326.6,0.776,73.2,248.5,23.0,0,35.2,19.9,1365.6,7.4,46.8,54.2,7.2,91.6,84.4,80.6,-3.8,47,0,49,48.5,76.1,7.1,10.8,6.1,2023-12-11 16:08:44,71.7,31.6,27.4,76.0
1528,2023-12-11 16:20:00,446.1,344.5,0.772,78.6,266.6,22.9,0,35.2,19.8,1372.5,7.8,46.5,54.3,7.6,91.9,84.3,80.6,-3.7,47,0,49,48.5,77.4,6.7,10.2,5.7,2023-12-11 16:18:44,71.4,31.6,27.3,76.0
1529,2023-12-11 16:30:00,407.3,323.5,0.794,72.5,245.9,23.0,0,34.7,19.9,1357.6,7.2,47.0,54.2,7.2,91.7,84.5,80.6,-3.9,47,0,49,48.5,76.0,7.1,10.7,6.2,2023-12-11 16:28:44,71.7,31.6,27.3,76.0
1530,2023-12-11 16:40:00,425.7,325.0,0.764,72.8,246.9,23.0,0,35.2,19.9,1362.2,7.5,46.5,54.0,7.4,92.1,84.7,80.6,-4.1,47,0,49,48.5,76.0,7.1,10.8,6.1,2023-12-11 16:38:44,72.8,31.5,27.4,76.0
1531,2023-12-11 16:50:00,409.7,322.4,0.787,72.1,244.5,23.1,0,35.0,19.8,1365.6,7.2,47.0,54.2,7.3,92.0,84.7,80.6,-4.1,47,0,49,48.5,75.8,7.2,10.9,6.1,2023-12-11 16:48:45,72.9,31.5,27.5,75.0
1532,2023-12-11 17:00:00,413.6,349.9,0.846,80.2,272.2,22.9,0,34.9,19.9,1359.9,7.3,46.9,54.2,7.4,91.7,84.3,79.2,-5.1,47,0,49,48.5,77.8,6.5,10.0,5.7,2023-12-11 16:58:44,70.6,31.7,27.3,76.0
1533,2023-12-11 17:10:00,405.7,363.1,0.895,84.2,285.5,22.9,0,35.0,19.7,1371.4,7.1,46.9,54.0,7.2,91.5,84.3,79.2,-5.1,47,0,49,48.5,78.6,6.3,9.6,5.4,2023-12-11 17:08:44,70.4,31.5,27.1,76.0
1534,2023-12-11 17:20:00,417.8,339.4,0.812,77.0,261.4,22.9,0,35.2,20.0,1373.7,7.3,46.4,53.7,7.3,91.5,84.2,79.2,-5.0,47,0,49,48.5,77.0,6.7,10.4,5.9,2023-12-11 17:18:45,70.9,31.6,27.3,75.0
1535,2023-12-11 17:30:00,399.0,325.0,0.814,72.6,247.2,22.8,0,35.1,19.8,1367.9,7.0,46.5,53.5,7.2,91.3,84.1,79.2,-4.9,47,0,49,48.5,76.1,7.0,10.8,6.1,2023-12-11 17:28:44,70.7,31.5,27.1,76.0
1536,2023-12-11 17:40:00,401.3,319.2,0.795,70.9,241.4,23.0,0,35.0,19.8,1356.4,7.1,46.7,53.8,7.0,90.9,83.9,79.2,-4.7,47,0,49,48.5,75.6,7.2,11.0,6.2,2023-12-11 17:38:45,73.4,31.6,27.6,75.0
1537,2023-12-11 17:50:00,397.6,317.7,0.799,70.7,239.8,23.0,0,35.0,19.9,1363.4,7.0,46.5,53.5,7.2,91.4,84.2,79.2,-5.0,47,0,49,48.5,75.5,7.2,11.0,6.3,2023-12-11 17:48:45,74.0,31.4,27.6,75.0
1538,2023-12-11 18:00:00,366.3,315.9,0.863,70.3,238.5,24.4,0,33.2,19.9,1373.7,6.4,46.9,53.3,6.6,90.8,84.2,77.4,-6.8,48,0,48,48.5,75.5,7.7,10.5,6.3,2023-12-11 17:58:45,74.1,31.3,27.4,75.0
1539,2023-12-11 18:10:00,376.3,316.5,0.841,70.5,239.0,24.6,0,32.8,20.1,1389.5,6.5,46.8,53.3,6.6,90.4,83.8,77.4,-6.4,48,0,48,48.5,75.5,7.8,10.4,6.3,2023-12-11 18:08:45,73.4,31.4,27.4,75.0
