,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
1540,2023-12-11 18:20:00,369.9,320.2,0.866,71.5,242.7,24.5,0,33.2,19.9,1387.3,6.4,46.9,53.3,6.9,90.5,83.6,77.4,-6.2,48,0,48,48.5,75.8,7.6,10.4,6.2,2023-12-11 18:18:45,74.4,31.3,27.5,75.0
1541,2023-12-11 18:30:00,368.4,292.0,0.792,63.4,215.0,24.3,0,32.7,20.1,1381.6,6.4,47.0,53.4,6.6,90.4,83.8,77.4,-6.4,48,0,48,48.5,73.6,8.3,11.2,6.9,2023-12-11 18:28:45,75.0,31.2,27.5,75.0
1542,2023-12-11 18:40:00,375.1,322.0,0.858,72.2,245.0,24.3,0,32.7,20.0,1385.0,6.5,46.7,53.2,6.8,90.7,83.9,77.4,-6.5,48,0,48,48.5,76.1,7.5,10.1,6.2,2023-12-11 18:38:45,76.0,31.0,27.5,75.0
1543,2023-12-11 18:50:00,367.5,290.9,0.792,63.0,213.7,24.2,0,32.9,20.1,1378.2,6.4,46.5,52.9,6.8,90.4,83.6,77.4,-6.2,48,0,48,48.5,73.5,8.3,11.3,6.9,2023-12-11 18:48:45,73.1,31.2,27.2,75.0
1544,2023-12-11 19:00:00,348.3,295.9,0.85,64.5,218.8,24.2,0,32.9,19.9,1370.2,6.1,46.7,52.8,6.6,90.2,83.6,77.5,-6.1,48,0,48,48.5,74.0,8.2,11.1,6.7,2023-12-11 18:58:45,75.7,31.1,27.5,75.0
1545,2023-12-11 19:10:00,354.3,293.3,0.828,63.8,216.4,24.3,0,32.7,19.8,1371.4,6.2,46.8,53.0,6.3,90.0,83.7,77.5,-6.2,48,0,48,48.5,73.8,8.3,11.1,6.8,2023-12-11 19:08:45,75.7,31.1,27.5,75.0
1546,2023-12-11 19:20:00,341.7,287.8,0.842,62.0,210.3,24.3,0,33.1,20.0,1366.8,6.0,46.8,52.8,6.4,90.0,83.6,77.5,-6.1,48,0,48,48.5,73.1,8.4,11.5,7.0,2023-12-11 19:18:45,76.0,31.1,27.5,75.0
1547,2023-12-11 19:30:00,354.9,292.8,0.825,63.5,215.5,24.2,0,33.0,20.0,1373.7,6.2,46.6,52.8,6.4,89.9,83.5,77.5,-6.0,48,0,48,48.5,73.6,8.3,11.3,6.8,2023-12-11 19:28:45,75.7,31.0,27.5,75.0
1548,2023-12-11 19:40:00,351.5,298.2,0.849,65.1,220.9,24.3,0,33.0,20.0,1382.8,6.1,46.7,52.8,6.3,89.9,83.6,77.5,-6.1,48,0,48,48.5,74.1,8.1,11.1,6.7,2023-12-11 19:38:45,75.9,30.8,27.2,75.0
1549,2023-12-11 19:50:00,333.3,289.4,0.868,62.5,211.9,24.3,0,33.0,20.1,1379.4,5.8,46.7,52.5,6.2,89.8,83.6,77.5,-6.1,48,0,48,48.5,73.2,8.4,11.4,7.0,2023-12-11 19:48:45,75.4,30.7,27.1,75.0
1550,2023-12-11 20:00:00,325.2,306.7,0.943,67.6,229.3,24.2,0,33.0,20.1,1369.1,5.7,46.6,52.3,6.1,89.5,83.4,77.4,-6.0,48,0,48,48.5,74.8,7.9,10.8,6.6,2023-12-11 19:58:45,73.3,30.8,26.9,75.0
1551,2023-12-11 20:10:00,295.6,270.1,0.914,56.6,192.9,24.3,0,32.9,20.0,1364.5,5.2,46.8,52.0,5.7,88.9,83.2,77.4,-5.8,48,0,48,48.5,71.4,9.0,12.2,7.4,2023-12-11 20:08:45,73.1,30.7,26.8,75.0
1552,2023-12-11 20:20:00,281.4,265.3,0.943,55.1,187.9,24.2,0,33.0,20.2,1350.6,5.0,46.7,51.7,5.1,87.8,82.7,77.4,-5.3,48,0,48,48.5,70.8,9.1,12.5,7.6,2023-12-11 20:18:45,75.0,30.8,27.1,75.0
1553,2023-12-11 20:30:00,286.0,240.0,0.839,47.8,163.1,24.3,0,32.7,19.9,1346.0,5.1,46.6,51.7,5.3,87.6,82.3,77.4,-4.9,48,0,48,48.5,68.0,10.1,13.6,8.3,2023-12-11 20:28:45,74.1,30.7,26.9,75.0
1554,2023-12-11 20:40:00,303.9,267.5,0.88,56.0,190.2,24.2,0,33.0,20.1,1350.6,5.4,46.3,51.7,5.3,87.5,82.2,77.4,-4.8,48,0,48,48.5,71.1,9.1,12.3,7.5,2023-12-11 20:38:45,74.2,30.8,27.0,75.0
1555,2023-12-11 20:50:00,275.0,251.2,0.913,51.4,174.3,24.1,0,32.9,20.0,1347.2,4.9,46.9,51.8,4.9,87.2,82.3,77.4,-4.9,48,0,48,48.5,69.4,9.6,13.1,8.0,2023-12-11 20:48:45,75.8,30.8,27.2,75.0
1556,2023-12-11 21:00:00,288.5,233.2,0.808,46.7,158.4,24.0,0,31.2,19.5,1357.6,5.1,46.5,51.6,5.0,87.1,82.1,76.3,-5.8,48,0,47,48.0,67.9,10.3,13.4,8.4,2023-12-11 20:58:45,75.7,30.7,27.1,75.0
1557,2023-12-11 21:10:00,292.4,255.0,0.872,53.2,180.5,24.1,0,31.1,19.4,1349.5,5.2,46.3,51.5,5.1,87.1,82.0,76.3,-5.7,48,0,47,48.0,70.8,9.4,12.2,7.6,2023-12-11 21:08:45,76.1,30.7,27.2,75.0
1558,2023-12-11 21:20:00,282.8,241.0,0.852,49.0,166.4,24.1,0,31.0,19.5,1357.6,5.0,46.6,51.6,5.2,87.1,81.9,76.3,-5.6,48,0,47,48.0,69.0,10.0,12.8,8.1,2023-12-11 21:18:45,76.6,30.5,27.1,75.0
1559,2023-12-11 21:30:00,278.6,241.9,0.868,49.3,167.3,24.3,0,30.9,19.4,1364.5,4.9,46.8,51.7,5.0,86.8,81.8,76.3,-5.5,48,0,47,48.0,69.2,10.1,12.8,8.0,2023-12-11 21:28:45,76.9,30.2,26.9,75.0
1560,2023-12-11 21:40:00,282.1,240.4,0.852,48.8,165.7,24.3,0,30.9,19.5,1354.1,5.0,46.5,51.5,5.0,86.8,81.8,76.3,-5.5,48,0,47,48.0,68.9,10.1,12.9,8.1,2023-12-11 21:38:45,76.6,30.5,27.1,75.0
1561,2023-12-11 21:50:00,255.1,223.2,0.875,43.8,148.7,24.0,0,31.0,19.5,1330.8,4.6,46.7,51.3,4.8,86.5,81.7,76.3,-5.4,48,0,47,48.0,66.6,10.8,13.9,8.7,2023-12-11 21:48:45,76.3,30.5,27.0,75.0
1562,2023-12-11 22:00:00,256.9,248.4,0.967,51.3,174.1,24.1,0,31.2,19.0,1340.2,4.6,46.5,51.1,4.6,86.2,81.6,75.0,-6.6,48,0,47,47.5,70.1,9.7,12.6,7.6,2023-12-11 21:58:45,77.1,30.3,27.0,75.0
1563,2023-12-11 22:10:00,278.0,230.6,0.83,46.1,156.6,24.1,0,31.1,18.8,1334.3,5.0,46.3,51.3,4.8,86.2,81.4,75.0,-6.4,48,0,47,47.5,67.9,10.4,13.5,8.2,2023-12-11 22:08:45,76.4,30.2,26.7,75.0
1564,2023-12-11 22:20:00,255.7,215.6,0.843,41.6,141.4,24.1,0,31.1,19.0,1334.3,4.6,46.3,50.9,4.5,85.8,81.3,75.0,-6.3,48,0,47,47.5,65.6,11.2,14.4,8.8,2023-12-11 22:18:45,77.9,30.1,27.0,75.0
1565,2023-12-11 22:30:00,250.0,248.1,0.993,51.4,174.5,23.9,0,30.8,19.0,1333.1,4.5,46.4,50.9,4.7,85.9,81.2,75.0,-6.2,48,0,47,47.5,70.3,9.6,12.4,7.6,2023-12-11 22:28:45,77.5,30.2,27.0,75.0
1566,2023-12-11 22:40:00,238.4,224.5,0.941,44.3,150.4,24.1,0,31.1,18.9,1330.8,4.3,46.3,50.6,4.4,85.6,81.2,75.0,-6.2,48,0,47,47.5,67.0,10.7,13.9,8.4,2023-12-11 22:38:45,77.8,30.2,27.0,75.0
1567,2023-12-11 22:50:00,238.2,219.4,0.921,43.0,145.8,24.0,0,30.8,18.8,1329.6,4.3,46.5,50.8,4.3,85.2,80.9,75.0,-5.9,48,0,47,47.5,66.5,10.9,14.0,8.6,2023-12-11 22:48:45,77.7,30.1,26.8,75.0
1568,2023-12-11 23:00:00,229.9,217.4,0.945,42.6,144.6,24.0,0,30.9,17.8,1346.0,4.1,46.5,50.6,4.4,85.2,80.8,75.4,-5.4,48,0,47,46.5,66.5,11.0,14.2,8.2,2023-12-11 22:58:45,77.7,30.0,26.8,75.0
1569,2023-12-11 23:10:00,222.6,213.3,0.958,41.4,140.4,24.0,0,31.1,17.8,1335.5,4.0,46.3,50.3,4.1,84.7,80.6,75.4,-5.2,48,0,47,46.5,65.8,11.2,14.6,8.3,2023-12-11 23:08:45,77.3,30.0,26.8,75.0
1570,2023-12-11 23:20:00,216.8,211.1,0.974,40.8,138.6,24.0,0,30.7,17.8,1334.3,3.9,46.6,50.5,4.0,84.6,80.6,75.4,-5.2,48,0,47,46.5,65.6,11.4,14.6,8.4,2023-12-11 23:18:45,77.7,30.0,26.8,75.0
1571,2023-12-11 23:30:00,222.2,196.7,0.885,36.5,124.1,24.1,0,30.8,17.8,1333.1,4.0,46.4,50.4,4.1,84.7,80.6,75.4,-5.2,48,0,47,46.5,63.1,12.3,15.6,9.0,2023-12-11 23:28:45,78.3,29.9,26.8,75.0
1572,2023-12-11 23:40:00,202.6,212.9,1.051,41.0,140.1,23.9,0,31.1,17.9,1314.2,3.7,46.3,50.0,4.0,84.3,80.3,75.4,-4.9,48,0,47,46.5,65.8,11.2,14.6,8.4,2023-12-11 23:38:45,78.5,29.8,26.7,75.0
1573,2023-12-11 23:50:00,198.7,195.8,0.985,36.0,123.1,23.9,0,31.0,17.8,1324.9,3.6,46.5,50.1,3.9,84.0,80.1,75.4,-4.7,48,0,47,46.5,62.9,12.2,15.9,9.1,2023-12-11 23:48:45,77.1,29.8,26.5,75.0
1574,2023-12-12 00:00:00,0.0,72.7,0.0,0.0,0.2,24.0,0,30.8,17.7,0.0,3.6,46.4,50.0,3.7,83.3,79.6,76.8,-2.8,48,0,47,46.5,0.3,33.0,42.4,24.4,2023-12-11 23:58:45,76.1,29.8,26.3,75.0
1575,2023-12-12 00:10:00,186.3,189.9,1.019,34.2,116.0,24.0,0,30.8,19.1,1315.4,3.4,46.6,50.0,3.4,82.8,79.4,76.8,-2.6,48,0,47,47.5,61.1,12.6,16.2,10.1,2023-12-12 00:08:45,76.0,29.8,26.3,75.0
1576,2023-12-12 00:20:00,190.8,188.1,0.986,33.7,114.4,23.9,0,30.9,19.0,1308.2,3.5,46.6,50.1,3.6,82.8,79.2,76.8,-2.4,48,0,47,47.5,60.8,12.7,16.4,10.1,2023-12-12 00:18:45,75.9,29.8,26.3,75.0
1577,2023-12-12 00:30:00,197.5,190.4,0.964,34.3,116.5,23.9,0,31.0,19.0,1316.6,3.6,46.4,50.0,3.5,82.6,79.1,76.8,-2.3,48,0,47,47.5,61.2,12.5,16.3,10.0,2023-12-12 00:28:45,75.8,29.8,26.3,75.0
1578,2023-12-12 00:40:00,191.5,192.7,1.006,35.0,118.8,23.8,0,31.1,19.0,1313.0,3.5,46.5,50.0,3.6,82.7,79.1,76.8,-2.3,48,0,47,47.5,61.7,12.3,16.1,9.9,2023-12-12 00:38:45,75.9,29.8,26.3,75.0
1579,2023-12-12 00:50:00,185.5,193.5,1.043,35.2,119.6,23.9,0,30.8,19.1,1309.4,3.4,46.5,49.9,3.5,82.4,78.9,76.8,-2.1,48,0,47,47.5,61.8,12.4,15.9,9.9,2023-12-12 00:48:45,76.3,29.5,26.1,75.0
1580,2023-12-12 01:00:00,186.2,190.1,1.021,34.9,118.6,23.8,0,31.0,16.7,1314.2,3.4,46.5,49.9,3.5,82.4,78.9,75.2,-3.7,48,0,47,45.5,62.4,12.5,16.3,8.8,2023-12-12 00:58:45,75.8,29.5,26.1,75.0
1581,2023-12-12 01:10:00,195.9,187.5,0.957,34.1,115.7,24.0,0,31.1,16.7,1305.8,3.6,46.5,50.1,3.7,82.4,78.7,75.2,-3.5,48,0,47,45.5,61.7,12.8,16.6,8.9,2023-12-12 01:08:45,75.5,29.5,26.0,75.0
1582,2023-12-12 01:20:00,197.1,189.7,0.962,34.8,118.1,23.8,0,31.1,16.7,1314.2,3.6,46.4,50.0,3.7,82.4,78.7,75.2,-3.5,48,0,47,45.5,62.2,12.6,16.4,8.8,2023-12-12 01:18:45,75.9,29.4,26.0,75.0
1583,2023-12-12 01:30:00,193.0,204.9,1.061,39.2,133.1,24.0,0,31.0,16.8,1323.7,3.5,46.4,49.9,3.5,82.2,78.7,75.2,-3.5,48,0,47,45.5,65.0,11.7,15.1,8.2,2023-12-12 01:28:45,76.0,29.4,26.0,75.0
1584,2023-12-12 01:40:00,192.5,202.4,1.051,38.6,130.9,23.8,0,30.9,16.8,1320.1,3.5,46.5,50.0,3.6,82.5,78.9,75.2,-3.7,48,0,47,45.5,64.7,11.7,15.3,8.3,2023-12-12 01:38:45,76.3,29.4,26.0,75.0
1585,2023-12-12 01:50:00,190.6,201.1,1.055,38.2,129.7,23.8,0,30.8,16.8,1307.0,3.5,46.4,49.9,3.4,82.3,78.9,75.2,-3.7,48,0,47,45.5,64.5,11.9,15.3,8.4,2023-12-12 01:48:45,76.4,29.3,26.0,75.0
1586,2023-12-12 02:00:00,174.7,205.6,1.177,39.4,133.8,23.9,0,31.1,16.9,1310.6,3.2,46.5,49.7,3.5,82.4,78.9,75.0,-3.9,48,0,47,45.5,65.1,11.6,15.1,8.2,2023-12-12 01:58:45,76.2,29.4,26.0,75.0
1587,2023-12-12 02:10:00,180.9,200.7,1.11,37.9,128.8,24.0,0,31.1,16.9,1315.4,3.3,46.5,49.8,3.5,82.3,78.8,75.0,-3.8,48,0,47,45.5,64.2,11.9,15.5,8.4,2023-12-12 02:08:45,75.5,29.4,25.9,75.0
1588,2023-12-12 02:20:00,186.2,201.6,1.083,38.1,129.5,24.0,0,31.2,16.8,1314.2,3.4,46.5,49.9,3.5,82.1,78.6,75.0,-3.6,48,0,47,45.5,64.2,11.9,15.5,8.4,2023-12-12 02:18:45,75.3,29.4,25.8,75.0
1589,2023-12-12 02:30:00,190.3,195.5,1.027,36.4,123.5,24.0,0,31.0,17.0,1304.6,3.5,46.3,49.8,3.5,82.0,78.5,75.0,-3.5,48,0,47,45.5,63.2,12.3,15.8,8.7,2023-12-12 02:28:45,75.2,29.3,25.8,75.0
1590,2023-12-12 02:40:00,185.7,196.9,1.06,36.8,125.1,23.9,0,31.1,16.8,1310.6,3.4,46.5,49.9,3.3,81.8,78.5,75.0,-3.5,48,0,47,45.5,63.5,12.1,15.8,8.6,2023-12-12 02:38:45,75.2,29.4,25.9,75.0
1591,2023-12-12 02:50:00,176.2,196.8,1.117,36.9,125.4,23.7,0,31.0,16.8,1321.3,3.2,46.6,49.8,3.4,81.9,78.5,75.0,-3.5,48,0,47,45.5,63.7,12.0,15.8,8.5,2023-12-12 02:48:45,75.3,29.3,25.8,75.0
1592,2023-12-12 03:00:00,181.0,198.4,1.096,37.0,126.8,23.8,0,30.9,16.9,1316.6,3.3,46.5,49.8,3.4,81.7,78.3,73.2,-5.1,48,0,47,45.5,63.9,12.0,15.6,8.5,2023-12-12 02:58:45,77.4,29.0,25.7,75.0
1593,2023-12-12 03:10:00,174.4,198.4,1.137,37.0,126.7,24.0,0,31.0,16.7,1308.2,3.2,46.6,49.8,3.4,81.6,78.2,73.2,-5.0,48,0,47,45.5,63.9,12.1,15.6,8.4,2023-12-12 03:08:45,77.8,28.9,25.7,75.0
1594,2023-12-12 03:20:00,181.2,199.5,1.101,37.6,127.6,23.9,0,31.1,16.9,1317.8,3.3,46.4,49.7,3.5,81.7,78.2,73.2,-5.0,48,0,47,45.5,64.0,12.0,15.6,8.5,2023-12-12 03:18:45,77.8,28.8,25.7,75.0
1595,2023-12-12 03:30:00,168.5,196.2,1.164,36.7,124.5,23.8,0,30.9,17.0,1304.6,3.1,46.4,49.5,3.3,81.4,78.1,73.2,-4.9,48,0,47,45.5,63.5,12.1,15.7,8.7,2023-12-12 03:28:45,77.3,28.9,25.7,75.0
1596,2023-12-12 03:40:00,178.9,192.4,1.075,35.5,120.6,23.9,0,31.1,16.8,1301.0,3.3,46.3,49.6,3.3,81.3,78.0,73.2,-4.8,48,0,47,45.5,62.7,12.4,16.2,8.7,2023-12-12 03:38:45,76.4,29.0,25.6,75.0
1597,2023-12-12 03:50:00,174.9,196.2,1.122,36.7,124.7,23.8,0,30.9,16.9,1311.8,3.2,46.5,49.7,3.5,81.4,77.9,73.2,-4.7,48,0,47,45.5,63.5,12.1,15.7,8.6,2023-12-12 03:48:45,75.8,29.0,25.5,75.0
1598,2023-12-12 04:00:00,204.8,208.0,1.016,40.2,136.5,23.9,0,30.9,16.7,1328.4,3.7,46.4,50.1,3.7,81.6,77.9,72.3,-5.6,48,0,47,45.5,65.6,11.5,14.9,8.0,2023-12-12 03:58:45,75.4,29.0,25.5,75.0
1599,2023-12-12 04:10:00,188.2,207.1,1.101,39.8,135.2,23.9,0,31.2,16.9,1328.4,3.4,46.7,50.1,3.5,81.6,78.1,72.3,-5.8,48,0,47,45.5,65.3,11.5,15.1,8.2,2023-12-12 04:08:45,78.0,28.6,25.5,75.0
1600,2023-12-12 04:20:00,196.8,204.5,1.039,39.2,133.0,23.9,0,30.9,16.7,1311.8,3.6,46.5,50.1,3.6,81.6,78.0,72.3,-5.7,48,0,47,45.5,65.0,11.7,15.1,8.2,2023-12-12 04:18:45,77.6,28.7,25.5,75.0
1601,2023-12-12 04:30:00,195.7,206.3,1.054,39.7,134.7,23.7,0,31.0,16.9,1304.6,3.6,46.4,50.0,3.6,81.7,78.1,72.3,-5.8,48,0,47,45.5,65.3,11.5,15.0,8.2,2023-12-12 04:28:45,76.3,28.8,25.4,75.0
1602,2023-12-12 04:40:00,191.0,193.4,1.013,35.7,121.3,23.9,0,31.3,16.9,1309.4,3.5,46.5,50.0,3.5,81.4,77.9,72.3,-5.6,48,0,47,45.5,62.7,12.4,16.2,8.8,2023-12-12 04:38:45,75.5,28.9,25.4,75.0
1603,2023-12-12 04:50:00,186.9,234.5,1.255,48.0,162.9,24.0,0,31.0,16.7,1318.9,3.4,46.6,50.0,3.5,81.3,77.8,72.3,-5.5,48,0,47,45.5,69.4,10.2,13.2,7.1,2023-12-12 04:48:45,75.4,28.9,25.3,75.0
1604,2023-12-12 05:00:00,229.5,166.1,0.723,27.8,94.4,24.0,0,30.9,16.8,1343.7,4.1,46.3,50.4,4.1,81.8,77.7,73.2,-4.5,48,0,47,45.5,56.8,14.4,18.6,10.1,2023-12-12 04:58:45,75.9,28.8,25.3,75.0
1605,2023-12-12 05:10:00,238.9,221.0,0.925,44.0,149.3,24.0,0,31.0,16.7,1333.1,4.3,46.1,50.4,4.0,82.1,78.1,73.2,-4.9,48,0,47,45.5,67.5,10.9,14.0,7.5,2023-12-12 05:08:45,77.0,28.7,25.4,75.0
1606,2023-12-12 05:20:00,245.9,164.8,0.67,27.4,93.0,23.9,0,31.2,16.8,1341.3,4.4,46.0,50.4,4.0,82.1,78.1,73.2,-4.9,48,0,47,45.5,56.4,14.5,18.9,10.2,2023-12-12 05:18:46,76.5,28.7,25.3,74.0
1607,2023-12-12 05:30:00,240.1,230.7,0.961,46.8,159.0,24.0,0,31.0,16.8,1340.2,4.3,46.0,50.3,4.0,82.2,78.2,73.2,-5.0,48,0,47,45.5,68.9,10.4,13.4,7.3,2023-12-12 05:28:46,75.9,28.7,25.3,74.0
1608,2023-12-12 05:40:00,239.1,175.8,0.736,30.6,104.1,24.0,0,31.0,16.8,1334.3,4.3,46.2,50.5,4.1,82.2,78.1,73.2,-4.9,48,0,47,45.5,59.2,13.6,17.6,9.5,2023-12-12 05:38:45,75.6,28.8,25.3,75.0
1609,2023-12-12 05:50:00,210.5,241.7,1.148,50.0,169.8,24.0,0,31.1,16.8,1329.6,3.8,46.4,50.2,4.1,82.3,78.2,73.2,-5.0,48,0,47,45.5,70.3,9.9,12.9,7.0,2023-12-12 05:48:46,75.3,28.8,25.2,74.0
1610,2023-12-12 06:00:00,223.4,209.2,0.936,40.2,137.5,24.0,0,31.0,16.8,1340.2,4.0,46.5,50.5,4.0,82.1,78.1,72.3,-5.8,48,0,47,45.5,65.7,11.5,14.8,8.0,2023-12-12 05:58:46,74.7,28.8,25.1,74.0
1611,2023-12-12 06:10:00,246.1,219.9,0.894,43.2,147.7,24.2,0,31.2,16.8,1342.5,4.4,46.6,51.0,4.5,82.5,78.0,72.3,-5.7,48,0,47,45.5,67.2,11.0,14.2,7.6,2023-12-12 06:08:46,74.0,28.8,25.0,74.0
1612,2023-12-12 06:20:00,223.9,234.9,1.049,48.1,163.1,24.0,0,31.0,16.7,1343.7,4.0,46.6,50.6,4.2,82.3,78.1,72.3,-5.8,48,0,47,45.5,69.5,10.2,13.2,7.1,2023-12-12 06:18:46,74.0,28.7,25.0,74.0
1613,2023-12-12 06:30:00,246.1,220.0,0.894,43.7,148.2,24.0,0,31.1,16.7,1342.5,4.4,46.3,50.7,4.5,82.5,78.0,72.3,-5.7,48,0,47,45.5,67.4,10.9,14.1,7.6,2023-12-12 06:28:45,76.0,28.5,25.1,75.0
1614,2023-12-12 06:40:00,235.1,200.6,0.853,37.9,128.7,23.9,0,31.2,16.8,1343.7,4.2,46.6,50.8,4.2,82.3,78.1,72.3,-5.8,48,0,47,45.5,64.2,11.9,15.5,8.4,2023-12-12 06:38:46,76.3,28.5,25.1,74.0
1615,2023-12-12 06:50:00,259.5,209.0,0.805,40.4,137.2,24.1,0,31.0,16.8,1354.1,4.6,46.4,51.0,4.4,82.5,78.1,72.3,-5.8,48,0,47,45.5,65.6,11.5,14.8,8.0,2023-12-12 06:48:46,75.7,28.6,25.1,74.0
1616,2023-12-12 07:00:00,306.5,219.3,0.716,42.1,143.0,24.2,0,33.2,18.9,1362.2,5.4,46.4,51.8,5.0,83.2,78.2,72.3,-5.9,48,0,48,47.5,65.2,11.0,15.1,8.6,2023-12-12 06:58:46,75.8,28.6,25.1,74.0
1617,2023-12-12 07:10:00,290.0,236.1,0.814,47.1,160.0,24.3,0,32.9,18.9,1364.5,5.1,46.7,51.8,4.8,83.4,78.6,72.3,-6.3,48,0,48,47.5,67.8,10.3,13.9,8.0,2023-12-12 07:08:46,75.5,28.7,25.2,74.0
1618,2023-12-12 07:20:00,302.8,226.5,0.748,44.4,150.6,24.1,0,33.0,18.9,1371.4,5.3,46.5,51.8,5.0,83.6,78.6,72.3,-6.3,48,0,48,47.5,66.5,10.6,14.6,8.3,2023-12-12 07:18:46,75.0,28.9,25.3,74.0
1619,2023-12-12 07:30:00,305.2,235.6,0.772,46.9,159.2,24.3,0,33.1,19.0,1356.4,5.4,46.7,52.1,5.0,83.8,78.8,72.3,-6.5,48,0,48,47.5,67.6,10.3,14.1,8.1,2023-12-12 07:28:45,74.4,29.0,25.3,75.0
1620,2023-12-12 07:40:00,318.7,242.8,0.762,49.0,166.2,24.5,0,33.1,19.0,1365.6,5.6,46.6,52.2,5.4,84.5,79.1,72.3,-6.8,48,0,48,47.5,68.4,10.1,13.6,7.8,2023-12-12 07:38:46,72.6,29.1,25.2,74.0
1621,2023-12-12 07:50:00,323.8,240.7,0.743,48.5,164.7,24.4,0,33.0,18.7,1363.4,5.7,46.5,52.2,5.6,84.8,79.2,72.3,-6.9,48,0,48,47.5,68.4,10.1,13.7,7.8,2023-12-12 07:48:46,71.4,29.3,25.2,74.0
1622,2023-12-12 08:00:00,324.9,240.6,0.741,48.1,163.3,24.4,0,35.0,17.9,1367.9,5.7,46.7,52.4,5.4,84.6,79.2,72.3,-6.9,48,0,49,46.5,67.9,10.1,14.5,7.4,2023-12-12 07:58:46,70.6,29.5,25.3,74.0
1623,2023-12-12 08:10:00,325.4,250.4,0.769,51.1,173.4,24.2,0,34.9,17.9,1370.2,5.7,46.3,52.0,5.4,85.1,79.7,72.3,-7.4,48,0,49,46.5,69.3,9.7,13.9,7.1,2023-12-12 08:08:46,71.7,29.6,25.5,74.0
1624,2023-12-12 08:20:00,305.5,240.3,0.787,48.1,163.2,24.4,0,34.8,17.9,1357.6,5.4,46.6,52.0,5.1,85.1,80.0,72.3,-7.7,48,0,49,46.5,67.9,10.1,14.5,7.4,2023-12-12 08:18:45,74.2,29.6,25.9,75.0
1625,2023-12-12 08:30:00,324.9,230.3,0.709,45.1,153.2,24.3,0,35.0,17.7,1367.9,5.7,46.3,52.0,5.2,85.6,80.4,72.3,-8.1,48,0,49,46.5,66.5,10.6,15.2,7.7,2023-12-12 08:28:45,73.9,29.6,25.8,75.0
1626,2023-12-12 08:40:00,318.9,255.6,0.801,52.6,178.4,24.4,0,35.0,17.8,1366.8,5.6,46.3,51.9,5.4,85.7,80.3,72.3,-8.0,48,0,49,46.5,69.8,9.5,13.7,7.0,2023-12-12 08:38:46,73.2,29.8,25.9,74.0
1627,2023-12-12 08:50:00,318.7,254.8,0.8,52.4,177.9,24.3,0,34.8,17.8,1365.6,5.6,46.4,52.0,5.1,85.7,80.6,72.3,-8.3,48,0,49,46.5,69.8,9.5,13.7,7.0,2023-12-12 08:48:45,71.3,29.9,25.7,75.0
1628,2023-12-12 09:00:00,315.1,259.5,0.824,53.4,182.0,24.4,0,35.1,17.9,1374.8,5.5,46.5,52.0,5.4,85.4,80.0,74.8,-5.2,48,0,49,46.5,70.2,9.4,13.5,6.9,2023-12-12 08:58:46,67.2,30.3,25.4,74.0
1629,2023-12-12 09:10:00,338.8,270.5,0.798,56.7,193.2,24.4,0,35.2,17.7,1378.2,5.9,46.5,52.4,5.9,85.8,79.9,74.8,-5.1,48,0,49,46.5,71.4,9.0,13.0,6.6,2023-12-12 09:08:46,66.0,30.5,25.4,74.0
1630,2023-12-12 09:20:00,379.3,300.9,0.793,65.9,223.7,24.4,0,35.1,17.7,1379.4,6.6,46.0,52.6,6.5,87.1,80.6,74.8,-5.8,48,0,49,46.5,74.3,8.1,11.7,5.9,2023-12-12 09:18:45,66.5,30.6,25.6,75.0
1631,2023-12-12 09:30:00,363.6,297.1,0.817,64.7,219.5,24.4,0,35.5,17.7,1385.0,6.3,45.8,52.1,6.4,87.8,81.4,74.8,-6.6,48,0,49,46.5,73.9,8.2,11.9,6.0,2023-12-12 09:28:46,67.9,30.8,26.0,74.0
1632,2023-12-12 09:40:00,363.3,293.5,0.808,63.8,216.3,24.3,0,35.1,17.7,1383.9,6.3,45.9,52.2,6.4,88.1,81.7,74.8,-6.9,48,0,49,46.5,73.7,8.3,12.0,6.0,2023-12-12 09:38:46,68.8,30.9,26.2,74.0
1633,2023-12-12 09:50:00,387.6,302.6,0.781,66.5,225.7,24.1,0,35.0,17.7,1388.4,6.7,45.6,52.3,6.6,88.7,82.1,74.8,-7.3,48,0,49,46.5,74.6,8.0,11.6,5.8,2023-12-12 09:48:46,69.2,30.9,26.3,74.0
1634,2023-12-12 10:00:00,387.3,301.8,0.779,65.6,222.4,24.3,0,35.0,20.0,1387.3,6.7,45.6,52.3,6.6,88.9,82.3,76.3,-6.0,48,0,49,48.5,73.7,8.0,11.6,6.6,2023-12-12 09:58:46,69.1,31.0,26.4,74.0
1635,2023-12-12 10:10:00,0.0,79.6,0.0,0.0,0.2,24.3,0,35.3,19.9,0.0,6.9,45.5,52.4,6.9,89.3,82.4,76.3,-6.1,48,0,49,48.5,0.2,30.5,44.3,24.9,2023-12-12 10:08:46,70.0,31.1,26.6,74.0
1636,2023-12-12 10:20:00,384.8,294.4,0.765,63.3,214.8,24.5,0,35.1,20.0,1378.2,6.7,45.7,52.4,6.7,89.2,82.5,76.3,-6.2,48,0,49,48.5,72.9,8.3,11.9,6.8,2023-12-12 10:18:46,70.1,31.3,26.8,74.0
1637,2023-12-12 10:30:00,396.9,310.5,0.782,68.2,231.4,24.4,0,35.0,19.8,1380.5,6.9,45.7,52.6,7.0,89.8,82.8,76.3,-6.5,48,0,49,48.5,74.5,7.8,11.3,6.4,2023-12-12 10:28:46,70.0,31.4,26.9,74.0
1638,2023-12-12 10:40:00,396.9,302.9,0.763,65.8,223.3,24.4,0,35.0,20.1,1380.5,6.9,45.6,52.5,7.0,89.9,82.9,76.3,-6.6,48,0,49,48.5,73.7,8.1,11.6,6.6,2023-12-12 10:38:46,69.4,31.6,27.0,74.0
1639,2023-12-12 10:50:00,409.7,326.7,0.797,72.9,247.2,24.4,0,35.3,19.8,1385.0,7.1,45.5,52.6,7.0,90.0,83.0,76.3,-6.7,48,0,49,48.5,75.7,7.5,10.8,6.1,2023-12-12 10:48:46,68.8,31.7,26.9,74.0
1640,2023-12-12 11:00:00,366.7,291.6,0.795,63.3,214.6,23.1,0,35.2,18.8,1354.1,6.5,45.7,52.2,6.7,89.8,83.1,77.9,-5.2,47,0,49,47.5,73.6,7.9,12.1,6.4,2023-12-12 10:58:46,69.1,31.8,27.1,74.0
1641,2023-12-12 11:10:00,393.6,312.9,0.795,69.5,235.8,23.0,0,35.2,18.9,1369.1,6.9,45.8,52.7,6.8,89.8,83.0,77.9,-5.1,47,0,49,47.5,75.4,7.3,11.2,6.0,2023-12-12 11:08:46,68.4,31.9,27.1,74.0
1642,2023-12-12 11:20:00,385.6,309.5,0.803,68.6,232.7,23.0,0,35.1,18.7,1361.1,6.8,45.6,52.4,6.8,90.2,83.4,77.9,-5.5,47,0,49,47.5,75.2,7.4,11.3,6.0,2023-12-12 11:18:46,68.1,31.9,27.0,74.0
1643,2023-12-12 11:30:00,390.0,301.8,0.774,66.3,224.8,23.0,0,35.1,18.8,1356.4,6.9,45.6,52.5,6.7,90.3,83.6,77.9,-5.7,47,0,49,47.5,74.5,7.6,11.6,6.2,2023-12-12 11:28:46,69.5,32.0,27.4,74.0
1644,2023-12-12 11:40:00,391.6,312.7,0.799,69.6,236.0,22.9,0,35.2,18.7,1362.2,6.9,46.0,52.9,6.7,90.6,83.9,77.9,-6.0,47,0,49,47.5,75.5,7.3,11.2,6.0,2023-12-12 11:38:46,71.2,31.9,27.5,74.0
1645,2023-12-12 11:50:00,386.6,311.0,0.805,69.2,234.7,22.9,0,34.8,18.7,1364.5,6.8,45.8,52.6,6.7,90.7,84.0,77.9,-6.1,47,0,49,47.5,75.4,7.4,11.2,6.0,2023-12-12 11:48:46,71.6,31.8,27.5,74.0
1646,2023-12-12 12:00:00,386.9,324.1,0.838,73.0,247.6,22.9,0,35.0,18.6,1365.6,6.8,45.8,52.6,6.9,91.2,84.3,79.2,-5.1,47,0,49,47.5,76.4,7.1,10.8,5.8,2023-12-12 11:58:46,72.6,31.8,27.7,74.0
1647,2023-12-12 12:10:00,386.9,311.1,0.804,68.9,233.5,22.8,0,35.0,19.8,1365.6,6.8,45.7,52.5,6.9,91.0,84.1,79.2,-4.9,47,0,49,48.5,75.1,7.3,11.3,6.4,2023-12-12 12:08:46,70.2,31.8,27.3,74.0
1648,2023-12-12 12:20:00,384.3,328.7,0.855,73.6,250.7,23.0,0,35.2,20.0,1356.4,6.8,45.7,52.5,6.8,90.5,83.7,79.2,-4.5,47,0,49,48.5,76.2,7.0,10.7,6.1,2023-12-12 12:18:46,69.0,32.0,27.3,74.0
1649,2023-12-12 12:30:00,391.3,306.6,0.783,67.3,228.5,23.0,0,35.2,20.0,1361.1,6.9,45.7,52.6,6.6,90.1,83.5,79.2,-4.3,47,0,49,48.5,74.5,7.5,11.5,6.5,2023-12-12 12:28:46,68.8,31.9,27.2,74.0
1650,2023-12-12 12:40:00,366.7,306.6,0.836,67.4,228.5,22.9,0,35.1,20.0,1354.1,6.5,46.0,52.5,6.6,90.0,83.4,79.2,-4.2,47,0,49,48.5,74.5,7.5,11.5,6.5,2023-12-12 12:38:46,68.6,32.0,27.2,74.0
1651,2023-12-12 12:50:00,387.6,320.2,0.826,71.4,242.1,22.9,0,35.2,20.0,1367.9,6.8,45.7,52.5,6.7,90.1,83.4,79.2,-4.2,47,0,49,48.5,75.6,7.1,11.0,6.3,2023-12-12 12:48:46,67.2,31.8,26.8,74.0
1652,2023-12-12 13:00:00,383.7,296.0,0.772,64.2,217.9,23.1,0,35.1,20.0,1354.1,6.8,45.7,52.5,6.6,89.9,83.3,77.9,-5.4,47,0,49,48.5,73.6,7.8,11.9,6.7,2023-12-12 12:58:46,66.3,31.9,26.7,74.0
1653,2023-12-12 13:10:00,386.0,324.4,0.84,72.7,246.5,23.0,0,35.0,19.9,1362.2,6.8,45.6,52.4,6.7,90.2,83.5,77.9,-5.6,47,0,49,48.5,76.0,7.1,10.8,6.1,2023-12-12 13:08:46,67.3,31.8,26.9,74.0
1654,2023-12-12 13:20:00,350.4,290.9,0.83,62.7,212.8,23.1,0,35.2,19.8,1356.4,6.2,46.0,52.2,6.3,89.8,83.5,77.9,-5.6,47,0,49,48.5,73.2,7.9,12.1,6.8,2023-12-12 13:18:46,67.6,32.2,27.2,74.0
1655,2023-12-12 13:30:00,384.7,316.3,0.822,70.3,238.6,22.8,0,35.0,20.0,1357.6,6.8,45.7,52.5,6.7,90.0,83.3,77.9,-5.4,47,0,49,48.5,75.4,7.2,11.1,6.3,2023-12-12 13:28:46,67.2,32.2,27.1,74.0
1656,2023-12-12 13:40:00,391.6,316.0,0.807,70.2,238.3,23.0,0,35.0,19.8,1362.2,6.9,45.7,52.6,6.8,90.0,83.2,77.9,-5.3,47,0,49,48.5,75.4,7.3,11.1,6.3,2023-12-12 13:38:46,67.2,32.3,27.3,74.0
1657,2023-12-12 13:50:00,397.6,314.8,0.792,69.8,236.6,23.1,0,35.2,19.9,1363.4,7.0,45.7,52.7,6.8,90.2,83.4,77.9,-5.5,47,0,49,48.5,75.2,7.3,11.2,6.3,2023-12-12 13:48:46,67.0,32.2,27.1,74.0
1658,2023-12-12 14:00:00,406.6,314.5,0.774,69.7,236.3,22.9,0,35.1,20.1,1355.3,7.2,45.2,52.4,6.9,90.6,83.7,77.9,-5.8,47,0,49,48.5,75.1,7.3,11.2,6.4,2023-12-12 13:58:46,67.1,32.1,27.1,74.0
1659,2023-12-12 14:10:00,391.3,301.2,0.77,65.8,223.2,22.9,0,35.1,20.0,1361.1,6.9,45.5,52.4,6.8,90.7,83.9,77.9,-6.0,47,0,49,48.5,74.1,7.6,11.7,6.6,2023-12-12 14:08:46,66.7,32.1,27.0,74.0
1660,2023-12-12 14:20:00,397.3,321.6,0.809,71.7,243.3,23.0,0,35.5,19.9,1362.2,7.0,46.0,53.0,7.1,90.7,83.6,77.9,-5.7,47,0,49,48.5,75.6,7.1,11.0,6.2,2023-12-12 14:18:46,67.3,32.2,27.2,74.0
1661,2023-12-12 14:30:00,422.5,328.6,0.778,73.8,250.5,23.1,0,35.1,19.9,1370.2,7.4,45.7,53.1,7.3,91.1,83.8,77.9,-5.9,47,0,49,48.5,76.2,7.0,10.7,6.1,2023-12-12 14:28:46,66.9,32.2,27.2,74.0
1662,2023-12-12 14:40:00,409.0,321.4,0.786,71.8,243.5,22.9,0,35.3,19.8,1363.4,7.2,46.1,53.3,7.1,91.1,84.0,77.9,-6.1,47,0,49,48.5,75.8,7.1,11.0,6.1,2023-12-12 14:38:46,65.9,32.3,27.0,74.0
1663,2023-12-12 14:50:00,414.3,339.9,0.82,77.3,262.2,22.9,0,35.0,19.9,1362.2,7.3,45.8,53.1,7.0,90.9,83.9,77.9,-6.0,47,0,49,48.5,77.1,6.7,10.3,5.8,2023-12-12 14:48:46,67.6,32.2,27.3,74.0
1664,2023-12-12 15:00:00,430.6,315.7,0.733,70.1,237.9,22.9,0,35.1,19.9,1359.9,7.6,45.7,53.3,7.2,91.4,84.2,79.2,-5.0,47,0,49,48.5,75.3,7.3,11.1,6.3,2023-12-12 14:58:46,67.0,32.2,27.1,74.0
1665,2023-12-12 15:10:00,431.7,334.0,0.774,75.4,255.9,22.9,0,35.3,19.9,1363.4,7.6,45.7,53.3,7.4,91.6,84.2,79.2,-5.0,47,0,49,48.5,76.6,6.9,10.6,5.9,2023-12-12 15:08:46,67.8,32.1,27.2,74.0
1666,2023-12-12 15:20:00,431.4,341.5,0.792,77.7,263.7,22.9,0,35.3,19.7,1362.2,7.6,45.6,53.2,7.6,91.6,84.0,79.2,-4.8,47,0,49,48.5,77.2,6.7,10.3,5.8,2023-12-12 15:18:46,67.0,32.0,27.0,74.0
1667,2023-12-12 15:30:00,425.3,349.5,0.822,79.8,271.5,23.1,0,35.0,19.8,1361.1,7.5,45.5,53.0,7.2,91.3,84.1,79.2,-4.9,47,0,49,48.5,77.7,6.6,10.0,5.7,2023-12-12 15:28:46,67.8,32.0,27.1,74.0
1668,2023-12-12 15:40:00,389.6,315.3,0.809,69.8,237.7,22.9,0,34.8,19.9,1355.3,6.9,46.2,53.1,6.8,90.9,84.1,79.2,-4.9,47,0,49,48.5,75.4,7.3,11.0,6.3,2023-12-12 15:38:46,68.0,32.0,27.2,74.0
1669,2023-12-12 15:50:00,435.2,356.2,0.819,81.8,278.3,23.0,0,35.0,19.9,1356.4,7.7,45.5,53.2,7.5,91.7,84.2,79.2,-5.0,47,0,49,48.5,78.1,6.5,9.8,5.6,2023-12-12 15:48:46,67.3,31.9,27.0,74.0
1670,2023-12-12 16:00:00,432.1,358.3,0.829,82.6,280.3,23.0,0,35.0,20.0,1364.5,7.6,45.4,53.0,7.6,91.6,84.0,79.2,-4.8,47,0,49,48.5,78.2,6.4,9.8,5.6,2023-12-12 15:58:46,67.1,31.8,26.8,74.0
1671,2023-12-12 16:10:00,391.6,331.0,0.845,74.6,253.2,23.0,0,35.0,19.9,1362.2,6.9,46.2,53.1,7.1,91.1,84.0,79.2,-4.8,47,0,49,48.5,76.5,6.9,10.6,6.0,2023-12-12 16:08:46,68.7,31.7,26.9,74.0
1672,2023-12-12 16:20:00,392.0,315.2,0.804,69.8,236.9,23.0,0,35.3,20.0,1363.4,6.9,46.0,52.9,6.8,90.9,84.1,79.2,-4.9,47,0,49,48.5,75.2,7.3,11.2,6.3,2023-12-12 16:18:46,69.1,31.6,26.9,74.0
1673,2023-12-12 16:30:00,377.7,310.0,0.821,68.5,232.5,22.9,0,34.8,19.7,1353.0,6.7,46.0,52.7,6.8,90.8,84.0,79.2,-4.8,47,0,49,48.5,75.0,7.4,11.2,6.4,2023-12-12 16:28:46,69.0,31.6,26.9,74.0
1674,2023-12-12 16:40:00,394.3,321.6,0.816,71.8,243.6,23.0,0,35.1,19.8,1351.8,7.0,45.7,52.7,7.0,90.9,83.9,79.2,-4.7,47,0,49,48.5,75.8,7.2,10.9,6.2,2023-12-12 16:38:46,69.7,31.5,27.0,74.0
1675,2023-12-12 16:50:00,396.6,317.3,0.8,70.5,239.1,23.0,0,35.1,20.0,1359.9,7.0,45.6,52.6,7.0,90.8,83.8,79.2,-4.6,47,0,49,48.5,75.4,7.3,11.1,6.3,2023-12-12 16:48:46,68.3,31.5,26.7,74.0
1676,2023-12-12 17:00:00,409.7,316.4,0.772,70.3,238.5,23.0,0,35.2,19.8,1365.6,7.2,45.8,53.0,6.9,90.3,83.4,77.7,-5.7,47,0,49,48.5,75.4,7.3,11.1,6.3,2023-12-12 16:58:46,67.7,31.4,26.6,74.0
1677,2023-12-12 17:10:00,391.3,315.4,0.806,70.1,237.9,22.9,0,34.8,19.8,1361.1,6.9,46.0,52.9,7.1,90.6,83.5,77.7,-5.8,47,0,49,48.5,75.4,7.3,11.0,6.3,2023-12-12 17:08:46,69.0,31.4,26.7,74.0
1678,2023-12-12 17:20:00,395.6,315.1,0.797,70.0,237.4,22.9,0,34.8,20.0,1356.4,7.0,45.8,52.8,6.8,90.3,83.5,77.7,-5.8,47,0,49,48.5,75.3,7.3,11.0,6.4,2023-12-12 17:18:46,69.2,31.3,26.7,74.0
1679,2023-12-12 17:30:00,378.0,328.3,0.869,73.9,250.7,22.8,0,35.0,19.8,1354.1,6.7,46.1,52.8,6.8,90.0,83.2,77.7,-5.5,47,0,49,48.5,76.4,7.0,10.7,6.0,2023-12-12 17:28:46,67.8,31.2,26.4,74.0
1680,2023-12-12 17:40:00,394.6,311.1,0.788,68.8,233.3,23.0,0,34.9,19.9,1353.0,7.0,45.7,52.7,7.0,90.0,83.0,77.7,-5.3,47,0,49,48.5,75.0,7.4,11.2,6.4,2023-12-12 17:38:46,67.4,31.1,26.2,74.0
1681,2023-12-12 17:50:00,366.4,291.0,0.794,62.8,213.2,22.9,0,35.0,19.9,1353.0,6.5,46.0,52.5,6.9,89.8,82.9,77.7,-5.2,47,0,49,48.5,73.3,7.9,12.0,6.8,2023-12-12 17:48:46,67.2,31.0,26.1,74.0
1682,2023-12-12 18:00:00,394.3,322.4,0.818,72.2,245.1,24.3,0,33.3,19.8,1371.4,6.9,45.7,52.6,6.7,89.7,83.0,78.1,-4.9,48,0,48,48.5,76.0,7.5,10.3,6.1,2023-12-12 17:58:47,68.2,31.0,26.2,73.0
1683,2023-12-12 18:10:00,362.1,288.5,0.797,62.3,211.3,24.3,0,32.8,20.0,1379.4,6.3,45.8,52.1,6.5,89.3,82.8,78.1,-4.7,48,0,48,48.5,73.3,8.4,11.4,6.9,2023-12-12 18:08:46,68.8,30.9,26.2,74.0
1684,2023-12-12 18:20:00,371.7,294.8,0.793,64.1,217.5,24.4,0,32.9,20.0,1372.5,6.5,45.6,52.1,6.7,89.3,82.6,78.1,-4.5,48,0,48,48.5,73.8,8.3,11.2,6.8,2023-12-12 18:18:47,68.7,30.9,26.2,73.0
1685,2023-12-12 18:30:00,383.5,327.7,0.855,73.8,250.2,24.4,0,33.0,20.0,1373.7,6.7,45.3,52.0,6.8,89.4,82.6,78.1,-4.5,48,0,48,48.5,76.4,7.4,10.1,6.1,2023-12-12 18:28:46,70.1,30.7,26.2,74.0
1686,2023-12-12 18:40:00,325.7,283.5,0.87,60.7,206.1,24.5,0,33.1,19.9,1371.4,5.7,45.8,51.5,6.1,88.9,82.8,78.1,-4.7,48,0,48,48.5,72.7,8.6,11.7,7.0,2023-12-12 18:38:46,71.4,30.7,26.5,74.0
1687,2023-12-12 18:50:00,342.3,282.8,0.826,60.7,205.9,24.2,0,32.7,20.1,1369.1,6.0,45.6,51.6,6.2,88.7,82.5,78.1,-4.4,48,0,48,48.5,72.8,8.6,11.6,7.1,2023-12-12 18:48:46,70.4,30.7,26.3,74.0
1688,2023-12-12 19:00:00,337.7,285.0,0.844,61.1,207.5,24.3,0,33.2,20.1,1373.7,5.9,45.8,51.7,6.1,88.4,82.3,75.7,-6.6,48,0,48,48.5,72.8,8.5,11.6,7.1,2023-12-12 18:58:47,71.1,30.7,26.4,73.0
1689,2023-12-12 19:10:00,337.4,299.8,0.889,65.4,223.0,24.3,0,32.6,19.9,1372.5,5.9,45.8,51.7,6.2,88.5,82.3,75.7,-6.6,48,0,48,48.5,74.4,8.1,10.9,6.6,2023-12-12 19:08:46,71.4,30.7,26.5,74.0
1690,2023-12-12 19:20:00,342.6,286.6,0.837,61.5,209.5,24.1,0,33.1,19.8,1370.2,6.0,45.6,51.6,6.1,88.4,82.3,75.7,-6.6,48,0,48,48.5,73.1,8.4,11.5,6.9,2023-12-12 19:18:46,72.0,30.7,26.6,74.0
1691,2023-12-12 19:30:00,335.4,287.5,0.857,61.9,210.2,24.3,0,32.9,20.1,1364.5,5.9,45.7,51.6,6.3,88.4,82.1,75.7,-6.4,48,0,48,48.5,73.1,8.4,11.4,7.0,2023-12-12 19:28:46,70.7,30.9,26.5,74.0
1692,2023-12-12 19:40:00,338.8,275.9,0.814,58.6,198.9,24.4,0,32.7,19.9,1378.2,5.9,45.8,51.7,6.1,88.1,82.0,75.7,-6.3,48,0,48,48.5,72.1,8.8,11.9,7.2,2023-12-12 19:38:46,70.8,30.8,26.4,74.0
1693,2023-12-12 19:50:00,324.1,281.8,0.869,60.3,204.6,24.3,0,32.8,20.1,1364.5,5.7,45.5,51.2,5.9,87.8,81.9,75.7,-6.2,48,0,48,48.5,72.6,8.6,11.7,7.1,2023-12-12 19:48:46,72.2,30.6,26.5,74.0
1694,2023-12-12 20:00:00,321.1,264.7,0.825,57.9,196.5,24.4,0,32.9,10.8,1375.9,5.6,45.7,51.3,5.7,87.3,81.6,76.5,-5.1,48,0,48,48.5,74.2,9.2,12.4,4.1,2023-12-12 19:58:46,71.0,30.5,26.2,74.0
1695,2023-12-12 20:10:00,310.1,278.8,0.899,59.3,201.3,24.2,0,33.4,20.0,1353.0,5.5,45.6,51.1,5.6,87.1,81.5,76.5,-5.0,48,0,48,48.5,72.2,8.7,12.0,7.2,2023-12-12 20:08:46,71.6,30.6,26.4,74.0
1696,2023-12-12 20:20:00,299.5,260.7,0.87,54.1,183.6,24.3,0,32.8,20.0,1356.4,5.3,45.6,50.9,5.3,86.7,81.4,76.5,-4.9,48,0,48,48.5,70.4,9.3,12.6,7.7,2023-12-12 20:18:46,72.2,30.6,26.5,74.0
1697,2023-12-12 20:30:00,301.1,254.6,0.846,52.4,177.7,24.1,0,32.7,20.1,1363.4,5.3,45.6,50.9,5.2,86.4,81.2,76.5,-4.7,48,0,48,48.5,69.8,9.5,12.8,7.9,2023-12-12 20:28:46,69.8,30.5,26.0,74.0
1698,2023-12-12 20:40:00,304.4,265.2,0.871,55.4,188.0,24.3,0,32.7,20.2,1353.0,5.4,45.5,50.9,5.3,86.3,81.0,76.5,-4.5,48,0,48,48.5,70.9,9.1,12.3,7.6,2023-12-12 20:38:46,71.4,30.4,26.2,74.0
1699,2023-12-12 20:50:00,271.1,277.5,1.024,59.0,200.1,23.9,0,33.3,20.2,1355.3,4.8,45.7,50.5,5.0,86.0,81.0,76.5,-4.5,48,0,48,48.5,72.1,8.6,12.0,7.3,2023-12-12 20:48:46,72.0,30.6,26.4,74.0
1700,2023-12-12 21:00:00,276.5,258.3,0.934,54.1,183.7,24.0,0,31.0,19.5,1354.1,4.9,45.7,50.6,5.0,85.8,80.8,75.7,-5.1,48,0,47,48.0,71.1,9.3,12.0,7.6,2023-12-12 20:58:46,71.3,30.6,26.3,74.0
1701,2023-12-12 21:10:00,293.6,283.8,0.967,61.6,209.1,24.0,0,31.1,19.6,1355.3,5.2,45.5,50.7,5.4,85.8,80.4,75.7,-4.7,48,0,47,48.0,73.7,8.5,10.9,6.9,2023-12-12 21:08:46,68.4,30.4,25.8,74.0
1702,2023-12-12 21:20:00,277.2,225.7,0.814,44.7,151.6,24.0,0,30.7,19.4,1357.6,4.9,45.6,50.5,5.2,85.3,80.1,75.7,-4.4,48,0,47,48.0,67.1,10.6,13.6,8.6,2023-12-12 21:18:46,67.9,30.2,25.4,74.0
1703,2023-12-12 21:30:00,269.7,221.0,0.82,43.0,146.1,24.2,0,31.1,19.6,1348.3,4.8,45.6,50.4,5.0,84.8,79.8,75.7,-4.1,48,0,47,48.0,66.1,10.9,14.1,8.9,2023-12-12 21:28:46,70.0,30.1,25.7,74.0
1704,2023-12-12 21:40:00,280.7,235.2,0.838,46.9,160.3,24.1,0,31.0,19.8,1347.2,5.0,45.3,50.3,5.1,84.8,79.7,75.7,-4.0,48,0,47,48.0,68.1,10.3,13.2,8.4,2023-12-12 21:38:46,68.8,30.3,25.7,74.0
1705,2023-12-12 21:50:00,273.1,218.1,0.798,42.0,143.5,24.0,0,31.0,19.6,1337.8,4.9,45.4,50.3,4.9,84.4,79.5,75.7,-3.8,48,0,47,48.0,65.8,11.0,14.2,9.0,2023-12-12 21:48:47,69.0,30.2,25.6,73.0
1706,2023-12-12 22:00:00,224.3,204.9,0.913,38.6,131.0,23.9,0,31.0,19.0,1313.0,4.1,46.6,50.7,3.9,83.1,79.2,75.0,-4.2,48,0,47,47.5,64.0,11.7,15.1,9.3,2023-12-12 21:58:46,71.0,29.9,25.7,74.0
1707,2023-12-12 22:10:00,226.3,202.7,0.896,38.0,128.9,24.0,0,30.8,19.0,1324.9,4.1,46.6,50.7,4.0,82.9,78.9,75.0,-3.9,48,0,47,47.5,63.6,11.8,15.2,9.4,2023-12-12 22:08:47,71.0,29.8,25.6,73.0
1708,2023-12-12 22:20:00,238.9,199.0,0.833,36.8,124.9,24.1,0,31.0,19.1,1333.1,4.3,46.4,50.7,4.3,83.0,78.7,75.0,-3.7,48,0,47,47.5,62.7,12.1,15.6,9.6,2023-12-12 22:18:47,71.1,29.8,25.6,73.0
1709,2023-12-12 22:30:00,232.1,197.9,0.853,39.4,133.7,24.0,0,31.4,8.8,1326.1,4.2,46.7,50.9,4.2,82.9,78.7,75.0,-3.7,48,0,47,47.5,67.6,12.1,15.9,4.4,2023-12-12 22:28:47,71.4,29.8,25.6,73.0
1710,2023-12-12 22:40:00,244.4,205.6,0.841,38.8,131.6,24.0,0,30.9,19.1,1333.1,4.4,46.5,50.9,4.3,82.9,78.6,75.0,-3.6,48,0,47,47.5,64.0,11.7,15.0,9.3,2023-12-12 22:38:47,70.8,29.8,25.5,73.0
1711,2023-12-12 22:50:00,242.5,206.8,0.853,39.1,132.8,23.9,0,30.9,19.2,1322.5,4.4,46.5,50.9,4.4,82.8,78.4,75.0,-3.4,48,0,47,47.5,64.2,11.6,14.9,9.3,2023-12-12 22:51:27,70.3,29.8,25.4,87.0
1712,2023-12-12 23:00:00,227.5,205.5,0.903,38.7,131.2,24.1,0,31.1,19.0,1332.0,4.1,46.7,50.8,4.3,82.8,78.5,75.2,-3.3,48,0,47,47.5,63.9,11.7,15.1,9.2,2023-12-12 23:01:27,70.2,29.8,25.5,87.0
1713,2023-12-12 23:10:00,249.5,206.2,0.826,39.2,133.2,24.0,0,31.0,18.0,1330.8,4.5,46.3,50.8,4.4,82.8,78.4,75.2,-3.2,48,0,47,46.5,64.6,11.6,15.0,8.7,2023-12-12 23:11:27,71.2,29.6,25.5,87.0
1714,2023-12-12 23:20:00,223.2,204.1,0.914,38.6,131.0,23.9,0,31.3,17.9,1339.0,4.0,46.3,50.3,4.2,82.8,78.6,75.2,-3.4,48,0,47,46.5,64.2,11.7,15.3,8.8,2023-12-12 23:21:27,71.8,29.8,25.7,87.0
1715,2023-12-12 23:30:00,211.1,207.3,0.982,39.5,134.2,24.1,0,31.0,18.0,1333.1,3.8,46.6,50.4,3.9,82.5,78.6,75.2,-3.4,48,0,47,46.5,64.7,11.6,15.0,8.7,2023-12-12 23:31:27,72.6,29.7,25.7,87.0
1716,2023-12-12 23:40:00,198.4,207.4,1.046,39.6,134.5,24.0,0,31.0,18.0,1322.5,3.6,46.5,50.1,3.8,82.4,78.6,75.2,-3.4,48,0,47,46.5,64.9,11.6,14.9,8.7,2023-12-12 23:41:27,72.3,29.7,25.7,87.0
1717,2023-12-12 23:50:00,191.0,200.3,1.049,37.6,127.6,23.8,0,30.9,18.0,1309.4,3.5,46.4,49.9,3.7,82.2,78.5,75.2,-3.3,48,0,47,46.5,63.7,11.9,15.4,9.0,2023-12-12 23:51:27,72.6,29.8,25.8,87.0
1718,2023-12-13 00:00:00,187.7,198.1,1.056,36.8,125.0,24.1,0,31.3,17.8,1324.9,3.4,46.5,49.9,3.5,82.0,78.5,74.3,-4.2,48,0,47,46.5,63.1,12.1,15.8,9.0,2023-12-13 00:01:27,72.4,29.7,25.7,87.0
1719,2023-12-13 00:10:00,202.6,201.2,0.993,37.5,127.4,23.8,0,30.9,19.1,1314.2,3.7,46.3,50.0,3.7,81.9,78.2,74.3,-3.9,48,0,47,47.5,63.3,11.8,15.3,9.5,2023-12-13 00:11:27,72.1,29.6,25.6,87.0
1720,2023-12-13 00:20:00,198.4,205.8,1.038,38.9,131.9,23.9,0,31.0,19.0,1322.5,3.6,46.4,50.0,3.8,81.9,78.1,74.3,-3.8,48,0,47,47.5,64.1,11.6,15.0,9.2,2023-12-13 00:21:27,70.8,29.6,25.4,87.0
1721,2023-12-13 00:30:00,186.2,211.3,1.135,40.4,137.3,23.8,0,30.9,19.2,1314.2,3.4,46.4,49.8,3.5,81.3,77.8,74.3,-3.5,48,0,47,47.5,65.0,11.3,14.6,9.1,2023-12-13 00:31:27,70.2,29.6,25.2,87.0
1722,2023-12-13 00:40:00,183.1,199.9,1.091,37.2,126.2,23.8,0,30.8,19.1,1332.0,3.3,46.6,49.9,3.7,81.1,77.4,74.3,-3.1,48,0,47,47.5,63.1,11.9,15.4,9.5,2023-12-13 00:41:27,69.0,29.6,25.1,87.0
1723,2023-12-13 00:50:00,181.5,207.7,1.144,39.4,133.6,23.9,0,30.9,19.2,1320.1,3.3,46.6,49.9,3.8,81.1,77.3,74.3,-3.0,48,0,47,47.5,64.4,11.5,14.9,9.3,2023-12-13 00:51:27,69.3,29.5,25.1,87.0
1724,2023-12-13 01:00:00,202.1,172.4,0.853,28.8,98.7,23.8,0,31.0,18.9,1310.6,3.7,45.9,49.6,3.7,80.7,77.0,73.6,-3.4,48,0,47,47.5,57.2,13.8,18.0,11.0,2023-12-13 01:01:27,68.7,29.5,24.9,87.0
1725,2023-12-13 01:10:00,180.4,151.5,0.84,23.1,79.5,23.9,0,31.0,17.0,1311.8,3.3,46.4,49.7,3.5,80.4,76.9,73.6,-3.3,48,0,47,45.5,52.5,15.8,20.5,11.2,2023-12-13 01:11:27,67.7,29.5,24.8,87.0
1726,2023-12-13 01:20:00,158.5,223.2,1.408,44.6,151.4,23.9,0,31.0,16.9,1311.8,2.9,46.8,49.7,3.5,80.4,76.9,73.6,-3.3,48,0,47,45.5,67.8,10.7,13.9,7.6,2023-12-13 01:21:27,68.5,29.5,24.9,87.0
1727,2023-12-13 01:30:00,179.9,216.7,1.205,42.7,144.8,24.0,0,30.9,16.9,1308.2,3.3,46.1,49.4,3.6,80.3,76.7,73.6,-3.1,48,0,47,45.5,66.8,11.1,14.3,7.8,2023-12-13 01:31:27,67.8,29.4,24.7,87.0
1728,2023-12-13 01:40:00,191.5,162.6,0.849,26.7,90.8,23.9,0,30.9,17.0,1313.0,3.5,45.8,49.3,3.4,79.9,76.5,73.6,-2.9,48,0,47,45.5,55.8,14.7,19.0,10.5,2023-12-13 01:41:27,68.3,29.3,24.7,87.0
1729,2023-12-13 01:50:00,180.0,150.4,0.836,23.1,78.6,24.0,0,30.9,17.0,1309.4,3.3,46.2,49.5,3.5,79.9,76.4,73.6,-2.8,48,0,47,45.5,52.2,15.9,20.5,11.3,2023-12-13 01:51:27,68.0,29.3,24.7,87.0
1730,2023-12-13 02:00:00,158.7,215.0,1.355,42.1,143.0,23.9,0,31.2,17.0,1313.0,2.9,46.6,49.5,3.2,79.8,76.6,73.9,-2.7,48,0,47,45.5,66.5,11.1,14.5,7.9,2023-12-13 02:01:27,68.1,29.4,24.7,87.0
1731,2023-12-13 02:10:00,190.8,216.0,1.132,42.5,144.2,23.9,0,31.0,16.9,1308.2,3.5,46.0,49.5,3.6,80.0,76.4,73.9,-2.5,48,0,47,45.5,66.8,11.1,14.3,7.8,2023-12-13 02:11:27,68.4,29.3,24.7,87.0
1732,2023-12-13 02:20:00,181.4,201.0,1.108,38.1,129.3,23.8,0,30.9,16.9,1318.9,3.3,46.2,49.5,3.4,79.8,76.4,73.9,-2.5,48,0,47,45.5,64.3,11.9,15.4,8.4,2023-12-13 02:21:27,69.0,29.3,24.8,87.0
1733,2023-12-13 02:30:00,0.0,72.2,0.0,0.0,0.2,23.8,0,31.1,17.1,0.0,2.5,46.7,49.2,3.1,79.7,76.6,73.9,-2.7,48,0,47,45.5,0.3,33.0,43.1,23.7,2023-12-13 02:31:27,69.1,29.3,24.8,87.0
1734,2023-12-13 02:40:00,197.1,149.9,0.76,23.0,78.1,24.0,0,30.8,17.0,1314.2,3.6,45.8,49.4,3.4,79.9,76.5,73.9,-2.6,48,0,47,45.5,52.1,16.0,20.5,11.4,2023-12-13 02:41:27,69.1,29.2,24.7,87.0
1735,2023-12-13 02:50:00,185.7,152.2,0.82,23.7,80.7,23.9,0,30.6,17.0,1310.6,3.4,46.3,49.7,3.5,79.8,76.3,73.9,-2.4,48,0,47,45.5,53.0,15.7,20.1,11.1,2023-12-13 02:51:27,69.6,29.1,24.7,87.0
1736,2023-12-13 03:00:00,157.6,220.8,1.401,43.9,149.2,23.8,0,31.0,16.9,1304.6,2.9,46.3,49.2,3.3,79.8,76.5,72.7,-3.8,48,0,47,45.5,67.6,10.8,14.0,7.6,2023-12-13 03:01:27,69.1,29.0,24.6,87.0
1737,2023-12-13 03:10:00,180.7,213.1,1.18,41.6,141.3,23.8,0,31.0,17.0,1314.2,3.3,45.8,49.1,3.6,80.0,76.4,72.7,-3.7,48,0,47,45.5,66.3,11.2,14.5,8.0,2023-12-13 03:11:27,69.3,29.1,24.7,87.0
1738,2023-12-13 03:20:00,174.6,200.0,1.145,37.7,128.1,23.9,0,31.0,16.9,1309.4,3.2,46.0,49.2,3.3,79.6,76.3,72.7,-3.6,48,0,47,45.5,64.1,12.0,15.5,8.5,2023-12-13 03:21:27,69.8,29.0,24.6,87.0
1739,2023-12-13 03:30:00,148.1,195.7,1.321,36.4,123.7,23.7,0,31.2,17.1,1316.6,2.7,46.7,49.4,3.1,79.3,76.2,72.7,-3.5,48,0,47,45.5,63.2,12.1,15.9,8.7,2023-12-13 03:31:27,69.8,29.0,24.7,87.0
1740,2023-12-13 03:40:00,196.9,147.8,0.751,22.4,76.2,23.8,0,30.9,17.0,1313.0,3.6,45.8,49.4,3.6,79.8,76.2,72.7,-3.5,48,0,47,45.5,51.6,16.1,20.9,11.5,2023-12-13 03:41:27,69.7,28.9,24.5,87.0
1741,2023-12-13 03:50:00,171.0,142.2,0.832,20.8,70.6,23.8,0,30.9,16.9,1323.7,3.1,46.2,49.3,3.1,79.1,76.0,72.7,-3.3,48,0,47,45.5,49.6,16.8,21.7,11.9,2023-12-13 03:51:27,69.0,28.9,24.4,87.0
1742,2023-12-13 04:00:00,148.0,215.5,1.456,42.4,143.8,23.8,0,31.0,17.0,1315.4,2.7,46.7,49.4,3.1,79.1,76.0,71.4,-4.6,48,0,47,45.5,66.7,11.0,14.4,7.9,2023-12-13 04:01:27,70.0,28.7,24.3,87.0
1743,2023-12-13 04:10:00,196.8,216.6,1.101,42.4,144.9,23.8,0,30.9,17.0,1311.8,3.6,45.9,49.5,3.3,79.2,75.9,71.4,-4.5,48,0,47,45.5,66.9,11.0,14.3,7.8,2023-12-13 04:11:27,70.0,28.6,24.3,87.0
1744,2023-12-13 04:20:00,195.9,202.8,1.035,38.3,131.0,23.9,0,31.0,16.9,1305.8,3.6,46.0,49.6,3.7,79.6,75.9,71.4,-4.5,48,0,47,45.5,64.6,11.8,15.3,8.3,2023-12-13 04:21:27,71.1,28.4,24.2,87.0
1745,2023-12-13 04:30:00,147.6,177.5,1.203,31.2,105.8,23.7,0,31.0,17.0,1311.8,2.7,46.8,49.5,3.3,79.3,76.0,71.4,-4.6,48,0,47,45.5,59.6,13.3,17.5,9.6,2023-12-13 04:31:27,69.5,28.6,24.2,87.0
1746,2023-12-13 04:40:00,190.6,159.5,0.837,25.8,87.6,23.7,0,31.2,17.0,1307.0,3.5,46.0,49.5,3.6,79.5,75.9,71.4,-4.5,48,0,47,45.5,54.9,14.9,19.5,10.7,2023-12-13 04:41:27,70.8,28.6,24.4,87.0
1747,2023-12-13 04:50:00,0.0,71.9,0.0,0.0,0.2,23.8,0,30.9,17.0,0.0,3.5,46.0,49.5,3.4,79.4,76.0,71.4,-4.6,48,0,47,45.5,0.3,33.1,43.0,23.6,2023-12-13 04:51:28,72.3,28.1,24.1,88.0
1748,2023-12-13 05:00:00,201.2,231.0,1.148,46.8,158.9,24.1,0,31.2,16.9,1341.3,3.6,46.4,50.0,3.5,79.4,75.9,70.9,-5.0,48,0,47,45.5,68.8,10.4,13.5,7.3,2023-12-13 05:01:28,72.8,27.9,24.1,88.0
1749,2023-12-13 05:10:00,217.8,229.7,1.055,46.4,157.6,24.1,0,31.0,16.9,1340.2,3.9,46.2,50.1,3.7,79.8,76.1,70.9,-5.2,48,0,47,45.5,68.6,10.5,13.5,7.4,2023-12-13 05:11:28,73.0,28.0,24.2,88.0
1750,2023-12-13 05:20:00,229.5,170.9,0.745,29.3,99.5,24.0,0,30.7,16.8,1343.7,4.1,46.0,50.1,4.2,80.5,76.3,70.9,-5.4,48,0,47,45.5,58.2,14.0,17.9,9.8,2023-12-13 05:21:28,73.0,28.1,24.2,88.0
1751,2023-12-13 05:30:00,234.7,222.0,0.946,44.1,149.8,24.1,0,31.1,16.9,1341.3,4.2,46.0,50.2,4.0,80.4,76.4,70.9,-5.5,48,0,47,45.5,67.5,10.9,14.0,7.6,2023-12-13 05:31:28,73.0,27.9,24.1,88.0
1752,2023-12-13 05:40:00,246.1,174.8,0.71,30.2,102.5,24.1,0,31.2,17.0,1342.5,4.4,46.1,50.5,4.1,80.5,76.4,70.9,-5.5,48,0,47,45.5,58.7,13.8,17.9,9.7,2023-12-13 05:41:28,73.4,27.8,24.1,88.0
1753,2023-12-13 05:50:00,239.9,171.2,0.714,29.2,99.3,24.0,0,31.0,16.9,1339.0,4.3,46.0,50.3,4.1,80.6,76.5,70.9,-5.6,48,0,47,45.5,58.0,14.0,18.1,9.9,2023-12-13 05:51:28,70.5,28.4,24.1,88.0
1754,2023-12-13 06:00:00,238.6,228.0,0.955,46.0,156.1,24.1,0,30.9,16.8,1332.0,4.3,46.1,50.4,4.3,80.8,76.5,72.3,-4.2,48,0,47,45.5,68.5,10.6,13.5,7.4,2023-12-13 06:01:28,69.3,28.5,24.1,88.0
1755,2023-12-13 06:10:00,269.7,177.7,0.659,31.2,105.9,24.1,0,30.9,16.8,1348.3,4.8,46.3,51.1,4.4,80.8,76.4,72.3,-4.1,48,0,47,45.5,59.6,13.6,17.4,9.5,2023-12-13 06:11:28,71.9,28.1,24.1,88.0
1756,2023-12-13 06:20:00,289.5,217.2,0.75,42.7,145.1,24.3,0,31.0,16.9,1362.2,5.1,46.3,51.4,4.8,81.5,76.7,72.3,-4.4,48,0,47,45.5,66.8,11.2,14.3,7.8,2023-12-13 06:21:28,73.0,27.9,24.1,88.0
1757,2023-12-13 06:30:00,271.1,210.5,0.777,40.7,138.2,24.1,0,31.2,17.0,1355.3,4.8,46.5,51.3,4.8,81.7,76.9,72.3,-4.6,48,0,47,45.5,65.7,11.5,14.8,8.1,2023-12-13 06:31:28,73.2,28.0,24.2,88.0
1758,2023-12-13 06:40:00,271.5,209.5,0.772,40.5,137.5,24.2,0,30.8,17.0,1357.6,4.8,46.6,51.4,4.7,81.8,77.1,72.3,-4.8,48,0,47,45.5,65.6,11.6,14.7,8.1,2023-12-13 06:41:28,73.1,28.0,24.2,88.0
1759,2023-12-13 06:50:00,275.8,212.8,0.772,41.5,140.9,24.1,0,30.8,17.0,1350.6,4.9,46.4,51.3,4.8,81.8,77.0,72.3,-4.7,48,0,47,45.5,66.2,11.3,14.5,8.0,2023-12-13 06:51:28,73.3,28.0,24.2,88.0
1760,2023-12-13 07:00:00,289.2,219.4,0.758,43.4,147.3,24.1,0,31.1,17.0,1361.1,5.1,46.3,51.4,4.9,81.9,77.0,72.3,-4.7,48,0,47,45.5,67.1,11.0,14.2,7.7,2023-12-13 07:01:28,73.2,28.0,24.2,88.0
1761,2023-12-13 07:10:00,294.4,227.4,0.772,44.2,151.1,24.2,0,32.9,19.2,1358.7,5.2,46.2,51.4,5.0,82.1,77.1,72.3,-4.8,48,0,48,47.5,66.4,10.7,14.5,8.4,2023-12-13 07:11:28,72.8,28.1,24.3,88.0
1762,2023-12-13 07:20:00,310.1,242.6,0.782,49.1,166.5,24.2,0,32.7,19.3,1353.0,5.5,45.7,51.2,5.5,83.0,77.5,72.3,-5.2,48,0,48,47.5,68.6,10.0,13.5,7.9,2023-12-13 07:21:28,70.3,28.3,24.0,88.0
1763,2023-12-13 07:30:00,283.1,218.4,0.772,41.9,142.2,24.1,0,33.1,19.1,1358.7,5.0,45.7,50.7,5.1,82.5,77.4,72.3,-5.1,48,0,48,47.5,65.1,11.0,15.2,8.7,2023-12-13 07:31:28,70.0,28.4,24.1,88.0
1764,2023-12-13 07:40:00,296.9,232.9,0.784,46.1,156.4,24.3,0,33.0,19.2,1370.2,5.2,45.6,50.8,5.2,82.5,77.3,72.3,-5.0,48,0,48,47.5,67.2,10.4,14.2,8.3,2023-12-13 07:41:29,71.5,28.4,24.4,89.0
1765,2023-12-13 07:50:00,301.6,236.7,0.785,47.2,160.1,24.3,0,33.1,19.2,1365.6,5.3,45.7,51.0,5.3,82.9,77.6,72.3,-5.3,48,0,48,47.5,67.6,10.3,14.0,8.1,2023-12-13 07:51:28,69.7,28.7,24.3,88.0
1766,2023-12-13 08:00:00,320.0,244.4,0.764,49.6,168.3,24.3,0,32.7,19.1,1371.4,5.6,45.5,51.1,5.6,83.3,77.7,72.3,-5.4,48,0,48,47.5,68.8,9.9,13.4,7.8,2023-12-13 08:01:28,70.0,28.9,24.5,88.0
1767,2023-12-13 08:10:00,318.7,239.0,0.75,47.7,161.9,24.2,0,35.0,18.0,1365.6,5.6,45.7,51.3,5.3,83.3,78.0,72.3,-5.7,48,0,49,46.5,67.7,10.1,14.6,7.5,2023-12-13 08:11:28,67.3,29.1,24.4,88.0
1768,2023-12-13 08:20:00,320.3,244.0,0.762,49.0,166.2,24.4,0,35.3,18.0,1372.5,5.6,45.7,51.3,5.5,83.6,78.1,72.3,-5.8,48,0,49,46.5,68.1,10.0,14.5,7.4,2023-12-13 08:21:28,66.8,29.3,24.4,88.0
1769,2023-12-13 08:30:00,332.5,248.0,0.746,50.4,171.2,24.2,0,34.8,17.8,1375.9,5.8,45.5,51.3,5.5,83.7,78.2,72.3,-5.9,48,0,49,46.5,69.0,9.8,14.0,7.2,2023-12-13 08:31:28,66.0,29.4,24.4,88.0
1770,2023-12-13 08:40:00,321.1,243.1,0.757,48.9,165.9,24.2,0,34.9,18.1,1375.9,5.6,45.6,51.2,5.3,83.8,78.5,72.3,-6.2,48,0,49,46.5,68.2,10.0,14.3,7.5,2023-12-13 08:41:28,66.1,29.5,24.6,88.0
1771,2023-12-13 08:50:00,324.6,281.8,0.868,60.3,204.5,24.3,0,35.0,18.0,1366.8,5.7,45.6,51.3,5.4,84.1,78.7,72.3,-6.4,48,0,49,46.5,72.6,8.6,12.4,6.4,2023-12-13 08:51:28,66.3,29.7,24.7,88.0
1772,2023-12-13 09:00:00,319.2,288.6,0.904,62.3,211.2,24.2,0,35.3,17.9,1367.9,5.6,45.7,51.3,5.5,84.5,79.0,73.6,-5.4,48,0,49,46.5,73.2,8.4,12.2,6.2,2023-12-13 09:01:28,66.4,29.9,24.9,88.0
1773,2023-12-13 09:10:00,346.3,298.3,0.861,65.0,220.7,24.4,0,35.1,18.0,1385.0,6.0,45.7,51.7,5.7,84.9,79.2,73.6,-5.6,48,0,49,46.5,74.0,8.2,11.8,6.0,2023-12-13 09:11:28,65.8,30.2,25.1,88.0
1774,2023-12-13 09:20:00,355.2,272.6,0.768,57.6,195.5,24.3,0,34.8,17.9,1374.8,6.2,45.6,51.8,6.1,85.8,79.7,73.6,-6.1,48,0,49,46.5,71.7,8.9,12.8,6.6,2023-12-13 09:21:28,65.3,30.3,25.1,88.0
1775,2023-12-13 09:30:00,369.3,290.4,0.786,62.8,213.1,24.5,0,34.9,17.8,1385.0,6.4,45.4,51.8,6.2,86.4,80.2,73.6,-6.6,48,0,49,46.5,73.4,8.4,12.0,6.1,2023-12-13 09:31:28,68.2,30.6,25.9,88.0
1776,2023-12-13 09:40:00,363.3,289.3,0.796,62.5,212.1,24.3,0,35.0,18.0,1383.9,6.3,45.9,52.2,6.1,86.9,80.8,73.6,-7.2,48,0,49,46.5,73.3,8.4,12.1,6.2,2023-12-13 09:41:28,67.5,30.7,25.8,88.0
1777,2023-12-13 09:50:00,372.3,290.8,0.781,62.9,213.5,24.4,0,35.1,17.8,1374.8,6.5,45.6,52.1,6.5,87.5,81.0,73.6,-7.4,48,0,49,46.5,73.4,8.4,12.1,6.1,2023-12-13 09:51:28,68.0,30.8,26.1,88.0
1778,2023-12-13 10:00:00,370.5,301.3,0.813,66.0,224.0,24.4,0,35.1,17.9,1389.5,6.4,45.6,52.0,6.4,87.8,81.4,74.5,-6.9,48,0,49,46.5,74.3,8.1,11.7,5.9,2023-12-13 10:01:28,66.7,31.0,26.0,88.0
1779,2023-12-13 10:10:00,375.7,294.7,0.784,63.1,215.2,24.4,0,34.9,20.2,1387.3,6.5,45.5,52.0,6.6,87.7,81.1,74.5,-6.6,48,0,49,48.5,73.0,8.3,11.8,6.9,2023-12-13 10:11:28,65.9,31.1,26.0,88.0
1780,2023-12-13 10:20:00,364.5,293.3,0.805,62.7,213.7,24.4,0,35.2,20.1,1388.4,6.3,45.8,52.1,6.4,87.5,81.1,74.5,-6.6,48,0,49,48.5,72.9,8.3,12.0,6.9,2023-12-13 10:21:28,65.4,31.2,26.0,88.0
1781,2023-12-13 10:30:00,376.0,306.1,0.814,66.9,227.0,24.3,0,34.8,20.1,1388.4,6.5,45.7,52.2,6.7,87.8,81.1,74.5,-6.6,48,0,49,48.5,74.1,7.9,11.4,6.6,2023-12-13 10:31:28,64.9,31.3,26.0,88.0
1782,2023-12-13 10:40:00,375.4,302.6,0.806,65.7,223.1,24.4,0,35.1,20.1,1386.2,6.5,45.6,52.1,6.6,88.0,81.4,74.5,-6.9,48,0,49,48.5,73.7,8.0,11.6,6.6,2023-12-13 10:41:29,64.8,31.5,26.1,89.0
1783,2023-12-13 10:50:00,390.4,296.6,0.76,63.9,216.6,24.5,0,35.3,20.2,1398.5,6.7,45.5,52.2,6.8,88.2,81.4,74.5,-6.9,48,0,49,48.5,73.0,8.3,11.9,6.8,2023-12-13 10:51:29,64.4,31.6,26.2,89.0
1784,2023-12-13 11:00:00,384.3,303.1,0.789,65.9,223.6,24.4,0,35.1,19.9,1397.4,6.6,45.7,52.3,6.7,88.3,81.6,77.4,-4.2,48,0,49,48.5,73.8,8.1,11.6,6.6,2023-12-13 11:01:29,65.4,31.7,26.5,89.0
1785,2023-12-13 11:10:00,362.0,303.6,0.838,66.8,226.8,22.8,0,35.0,19.0,1357.6,6.4,45.8,52.2,6.4,88.4,82.0,77.4,-4.6,47,0,49,47.5,74.7,7.5,11.5,6.2,2023-12-13 11:11:29,66.6,31.9,26.8,89.0
1786,2023-12-13 11:20:00,379.6,293.3,0.773,63.8,216.5,22.9,0,35.1,18.8,1359.9,6.7,45.5,52.2,6.3,88.7,82.4,77.4,-5.0,47,0,49,47.5,73.8,7.8,12.0,6.4,2023-12-13 11:21:29,66.9,31.4,26.4,89.0
1787,2023-12-13 11:30:00,367.1,292.5,0.797,63.5,215.5,23.1,0,35.0,18.9,1355.3,6.5,45.7,52.2,6.4,88.8,82.4,77.4,-5.0,47,0,49,47.5,73.7,7.9,12.0,6.5,2023-12-13 11:31:29,65.0,31.6,26.3,89.0
1788,2023-12-13 11:40:00,369.9,301.7,0.816,66.1,224.4,23.1,0,35.3,18.9,1365.6,6.5,45.5,52.0,6.5,89.1,82.6,77.4,-5.2,47,0,49,47.5,74.4,7.6,11.7,6.3,2023-12-13 11:41:29,68.1,31.9,27.0,89.0
1789,2023-12-13 11:50:00,376.2,316.1,0.84,70.5,239.3,22.8,0,35.2,18.9,1367.9,6.6,45.4,52.0,6.5,89.0,82.5,77.4,-5.1,47,0,49,47.5,75.7,7.2,11.1,6.0,2023-12-13 11:51:29,66.8,32.1,27.0,89.0
1790,2023-12-13 12:00:00,361.7,290.8,0.804,63.1,214.0,23.0,0,34.9,18.8,1356.4,6.4,45.7,52.1,6.3,88.8,82.5,77.9,-4.6,47,0,49,47.5,73.6,7.9,12.0,6.5,2023-12-13 12:01:29,66.2,32.2,27.0,89.0
1791,2023-12-13 12:10:00,352.2,291.6,0.828,63.0,213.7,23.0,0,34.9,20.0,1363.4,6.2,45.8,52.0,6.4,88.7,82.3,77.9,-4.4,47,0,49,48.5,73.3,7.9,12.0,6.9,2023-12-13 12:11:29,65.3,32.1,26.8,89.0
1792,2023-12-13 12:20:00,380.3,316.3,0.832,70.3,238.7,22.9,0,34.7,20.0,1362.2,6.7,45.4,52.1,6.9,89.2,82.3,77.9,-4.4,47,0,49,48.5,75.5,7.2,11.0,6.3,2023-12-13 12:21:29,65.9,32.2,26.9,89.0
1793,2023-12-13 12:30:00,362.0,297.7,0.822,64.6,219.1,23.1,0,35.1,20.5,1357.6,6.4,45.4,51.8,6.4,88.5,82.1,77.9,-4.2,47,0,49,48.5,73.6,7.7,11.8,6.9,2023-12-13 12:31:29,66.5,32.1,26.9,89.0
1794,2023-12-13 12:40:00,351.9,297.2,0.845,64.4,218.4,22.9,0,35.4,20.5,1362.2,6.2,45.6,51.8,6.4,89.0,82.6,77.9,-4.7,47,0,49,48.5,73.5,7.7,11.9,6.9,2023-12-13 12:41:29,66.4,32.2,27.1,89.0
1795,2023-12-13 12:50:00,344.8,288.4,0.837,61.9,209.9,23.0,0,35.2,20.4,1356.4,6.1,45.8,51.9,6.3,89.5,83.2,77.9,-5.3,47,0,49,48.5,72.8,8.0,12.2,7.1,2023-12-13 12:51:29,67.7,32.2,27.3,89.0
