,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
1796,2023-12-13 13:00:00,356.1,291.1,0.817,65.8,223.3,22.9,0,35.2,9.7,1356.4,6.3,45.8,52.1,6.2,89.7,83.5,79.5,-4.0,47,0,49,48.5,76.7,7.9,12.1,3.3,2023-12-13 13:01:29,66.5,32.1,27.0,89.0
1797,2023-12-13 13:10:00,375.9,316.6,0.842,70.6,239.7,22.9,0,35.2,18.9,1366.8,6.6,45.8,52.4,6.6,90.3,83.7,79.5,-4.2,47,0,49,48.5,75.7,7.2,11.1,6.0,2023-12-13 13:11:29,66.3,32.0,26.8,89.0
1798,2023-12-13 13:20:00,374.3,315.1,0.842,70.2,238.2,22.8,0,35.1,19.0,1361.1,6.6,45.8,52.4,6.5,90.2,83.7,79.5,-4.2,47,0,49,48.5,75.6,7.2,11.2,6.0,2023-12-13 13:21:29,67.8,32.0,27.1,89.0
1799,2023-12-13 13:30:00,416.8,319.4,0.766,73.9,251.5,23.0,0,35.6,9.4,1351.8,7.4,45.4,52.8,6.8,91.0,84.2,79.5,-4.7,47,0,49,48.5,78.7,7.2,11.1,2.9,2023-12-13 13:31:29,70.8,31.9,27.5,89.0
1800,2023-12-13 13:40:00,420.4,345.6,0.822,78.9,268.5,22.9,0,35.5,18.6,1363.4,7.4,45.8,53.2,6.5,93.8,87.3,79.5,-7.8,47,0,49,48.5,77.7,6.6,10.3,5.4,2023-12-13 13:41:29,70.9,32.1,27.7,89.0
1801,2023-12-13 13:50:00,421.4,347.9,0.826,79.8,270.6,22.9,0,35.6,18.9,1366.8,7.4,45.7,53.1,7.5,93.4,85.9,79.5,-6.4,47,0,49,48.5,77.8,6.6,10.2,5.4,2023-12-13 13:51:29,71.8,32.1,27.9,89.0
1802,2023-12-13 14:00:00,415.4,347.4,0.836,79.6,270.0,23.0,0,35.5,18.9,1365.6,7.3,45.8,53.1,7.2,92.8,85.6,79.2,-6.4,47,0,49,48.5,77.7,6.6,10.2,5.4,2023-12-13 14:01:29,71.5,32.2,27.9,89.0
1803,2023-12-13 14:10:00,426.0,349.1,0.819,80.2,272.0,23.0,0,35.4,18.7,1363.4,7.5,45.5,53.0,7.5,92.9,85.4,79.2,-6.2,47,0,49,48.5,77.9,6.6,10.2,5.4,2023-12-13 14:11:29,69.2,32.3,27.6,89.0
1804,2023-12-13 14:20:00,391.3,343.1,0.877,78.4,266.0,23.0,0,35.1,19.0,1361.1,6.9,45.8,52.7,7.2,92.5,85.3,79.2,-6.1,47,0,49,48.5,77.5,6.7,10.2,5.5,2023-12-13 14:21:29,70.6,32.1,27.6,89.0
1805,2023-12-13 14:30:00,412.2,322.0,0.781,72.1,244.7,22.9,0,35.5,18.9,1355.3,7.3,45.6,52.9,7.2,92.2,85.0,79.2,-5.8,47,0,49,48.5,76.0,7.1,11.0,5.9,2023-12-13 14:31:29,68.6,32.2,27.4,89.0
1806,2023-12-13 14:40:00,412.6,357.2,0.866,82.6,280.2,22.9,0,35.2,19.0,1356.4,7.3,45.8,53.1,7.3,92.2,84.9,79.2,-5.7,47,0,49,48.5,78.4,6.4,9.9,5.3,2023-12-13 14:41:29,68.7,32.1,27.3,89.0
1807,2023-12-13 14:50:00,394.3,349.0,0.885,80.1,271.8,22.8,0,35.4,18.9,1351.8,7.0,46.1,53.1,6.9,92.0,85.1,79.2,-5.9,47,0,49,48.5,77.9,6.5,10.2,5.4,2023-12-13 14:51:29,68.6,32.0,27.3,89.0
1808,2023-12-13 15:00:00,424.2,352.8,0.832,81.3,275.7,22.9,0,35.5,18.8,1357.6,7.5,45.7,53.2,7.2,92.2,85.0,79.2,-5.8,47,0,49,48.5,78.1,6.5,10.0,5.3,2023-12-13 15:01:29,68.7,32.0,27.3,89.0
1809,2023-12-13 15:10:00,413.3,352.1,0.852,81.0,274.9,22.9,0,35.5,18.8,1358.7,7.3,45.7,53.0,7.3,92.2,84.9,79.2,-5.7,47,0,49,48.5,78.1,6.5,10.1,5.3,2023-12-13 15:11:29,68.7,32.0,27.3,89.0
1810,2023-12-13 15:20:00,408.3,339.9,0.832,77.4,262.7,23.0,0,35.4,18.8,1361.1,7.2,45.7,52.9,7.1,92.4,85.3,79.2,-6.1,47,0,49,48.5,77.3,6.8,10.4,5.5,2023-12-13 15:21:29,71.2,31.9,27.5,89.0
1811,2023-12-13 15:30:00,406.9,344.9,0.848,79.0,268.0,22.9,0,35.3,18.8,1356.4,7.2,45.7,52.9,7.2,92.5,85.3,79.2,-6.1,47,0,49,48.5,77.7,6.6,10.2,5.4,2023-12-13 15:31:29,72.6,31.9,27.7,89.0
1812,2023-12-13 15:40:00,405.9,369.4,0.91,86.2,292.3,22.9,0,35.4,18.7,1353.0,7.2,45.7,52.9,7.5,93.1,85.6,79.2,-6.4,47,0,49,48.5,79.1,6.2,9.6,5.1,2023-12-13 15:41:29,72.3,31.8,27.7,89.0
1813,2023-12-13 15:50:00,418.9,368.9,0.88,86.0,291.8,23.1,0,35.3,18.7,1358.7,7.4,45.6,53.0,7.3,92.9,85.6,79.2,-6.4,47,0,49,48.5,79.1,6.3,9.6,5.1,2023-12-13 15:51:29,71.3,31.8,27.4,89.0
1814,2023-12-13 16:00:00,390.6,316.5,0.81,70.6,239.6,23.0,0,35.0,18.8,1358.7,6.9,46.1,53.0,6.9,92.5,85.6,79.2,-6.4,47,0,49,48.5,75.7,7.3,11.1,6.0,2023-12-13 16:01:29,72.2,31.7,27.5,89.0
1815,2023-12-13 16:10:00,422.1,350.9,0.831,80.7,273.8,22.8,0,35.4,18.9,1369.1,7.4,45.9,53.3,7.1,92.7,85.6,79.2,-6.4,47,0,49,48.5,78.0,6.5,10.1,5.4,2023-12-13 16:11:29,72.4,31.6,27.5,89.0
1816,2023-12-13 16:20:00,426.0,347.5,0.816,79.6,270.1,23.0,0,35.6,18.8,1363.4,7.5,45.7,53.2,7.3,92.7,85.4,79.2,-6.2,47,0,49,48.5,77.7,6.6,10.2,5.4,2023-12-13 16:21:29,72.5,31.7,27.6,89.0
1817,2023-12-13 16:30:00,406.9,353.0,0.868,81.3,275.8,23.0,0,35.4,18.9,1356.4,7.2,46.1,53.3,7.1,92.7,85.6,79.2,-6.4,47,0,49,48.5,78.1,6.5,10.0,5.3,2023-12-13 16:31:29,73.9,31.7,27.8,89.0
1818,2023-12-13 16:40:00,408.7,333.2,0.815,75.5,256.2,22.8,0,35.4,18.8,1362.2,7.2,46.0,53.2,7.0,92.7,85.7,79.2,-6.5,47,0,49,48.5,76.9,6.8,10.6,5.7,2023-12-13 16:41:29,73.5,31.6,27.7,89.0
1819,2023-12-13 16:50:00,419.7,348.7,0.831,80.1,271.7,22.9,0,35.5,18.6,1361.1,7.4,45.7,53.1,7.3,92.8,85.5,79.2,-6.3,47,0,49,48.5,77.9,6.6,10.2,5.3,2023-12-13 16:51:29,74.3,31.6,27.8,89.0
1820,2023-12-13 17:00:00,412.6,351.6,0.852,80.7,274.6,22.9,0,35.3,18.8,1356.4,7.3,46.1,53.4,7.3,92.6,85.3,77.9,-7.4,47,0,49,48.5,78.1,6.5,10.0,5.3,2023-12-13 17:01:29,71.9,31.6,27.4,89.0
1821,2023-12-13 17:10:00,403.0,351.0,0.871,80.4,273.7,23.0,0,35.5,18.8,1362.2,7.1,45.7,52.8,7.1,92.2,85.1,77.9,-7.2,47,0,49,48.5,78.0,6.6,10.1,5.4,2023-12-13 17:11:29,71.4,31.5,27.2,89.0
1822,2023-12-13 17:20:00,389.6,345.6,0.887,79.1,268.2,23.1,0,35.5,18.7,1355.3,6.9,45.0,51.9,7.3,91.9,84.6,77.9,-6.7,47,0,49,48.5,77.6,6.7,10.3,5.4,2023-12-13 17:21:29,70.5,31.4,27.0,89.0
1823,2023-12-13 17:30:00,393.6,341.7,0.868,78.0,264.7,22.9,0,35.4,18.7,1369.1,6.9,45.7,52.6,7.0,91.9,84.9,77.9,-7.0,47,0,49,48.5,77.5,6.7,10.4,5.5,2023-12-13 17:31:29,70.5,31.4,27.0,89.0
1824,2023-12-13 17:40:00,380.9,338.1,0.887,77.0,261.0,22.9,0,35.3,18.8,1364.5,6.7,45.8,52.5,6.8,91.3,84.5,77.9,-6.6,47,0,49,48.5,77.2,6.8,10.4,5.6,2023-12-13 17:41:29,73.1,31.3,27.3,89.0
1825,2023-12-13 17:50:00,390.6,304.8,0.78,67.1,227.7,22.9,0,35.4,18.8,1358.7,6.9,45.8,52.7,6.9,91.8,84.9,77.9,-7.0,47,0,49,48.5,74.7,7.5,11.6,6.2,2023-12-13 17:51:29,73.8,31.2,27.4,89.0
1826,2023-12-13 18:00:00,399.2,339.5,0.85,77.4,262.6,22.8,0,35.5,18.7,1349.5,7.1,45.5,52.6,6.9,92.0,85.1,78.1,-7.0,47,0,49,48.5,77.4,6.7,10.4,5.5,2023-12-13 18:01:29,74.3,31.2,27.4,89.0
1827,2023-12-13 18:10:00,379.3,343.5,0.906,78.7,267.0,24.3,0,33.5,18.8,1379.4,6.6,45.5,52.1,7.1,92.0,84.9,78.1,-6.8,48,0,48,48.5,77.7,7.1,9.7,5.5,2023-12-13 18:11:29,74.3,31.2,27.4,89.0
1828,2023-12-13 18:20:00,382.2,338.2,0.885,77.2,261.8,24.4,0,33.3,18.8,1369.1,6.7,45.5,52.2,7.0,91.9,84.9,78.1,-6.8,48,0,48,48.5,77.4,7.2,9.8,5.5,2023-12-13 18:21:29,72.3,31.2,27.0,89.0
1829,2023-12-13 18:30:00,377.4,309.8,0.821,68.8,233.3,24.3,0,33.3,18.9,1372.5,6.6,45.4,52.0,6.8,91.2,84.4,78.1,-6.3,48,0,48,48.5,75.3,7.8,10.8,6.1,2023-12-13 18:31:29,70.9,31.1,26.8,89.0
1830,2023-12-13 18:40:00,360.9,302.6,0.838,66.7,226.2,24.3,0,33.2,18.9,1374.8,6.3,45.6,51.9,6.8,90.9,84.1,78.1,-6.0,48,0,48,48.5,74.8,8.0,11.0,6.2,2023-12-13 18:41:29,70.4,31.1,26.7,89.0
1831,2023-12-13 18:50:00,359.1,298.4,0.831,65.4,221.9,24.5,0,33.1,19.0,1367.9,6.3,45.6,51.9,6.4,90.5,84.1,78.1,-6.0,48,0,48,48.5,74.3,8.2,11.1,6.4,2023-12-13 18:51:29,69.0,31.1,26.4,89.0
1832,2023-12-13 19:00:00,347.4,300.7,0.866,66.1,224.1,24.3,0,33.5,18.8,1366.8,6.1,45.6,51.7,6.5,90.2,83.7,77.5,-6.2,48,0,48,48.5,74.5,8.1,11.1,6.2,2023-12-13 19:01:29,69.8,31.0,26.5,89.0
1833,2023-12-13 19:10:00,343.4,282.7,0.823,60.7,205.8,24.2,0,33.6,19.1,1373.7,6.0,45.3,51.3,6.3,90.0,83.7,77.5,-6.2,48,0,48,48.5,72.8,8.5,11.9,6.7,2023-12-13 19:11:29,72.4,31.0,26.9,89.0
1834,2023-12-13 19:20:00,316.4,277.1,0.876,59.0,200.3,24.5,0,33.3,19.0,1380.5,5.5,45.8,51.3,5.8,89.6,83.8,77.5,-6.3,48,0,48,48.5,72.3,8.8,12.0,6.9,2023-12-13 19:21:29,75.0,31.0,27.3,89.0
1835,2023-12-13 19:30:00,320.5,301.1,0.939,66.2,224.7,24.1,0,33.3,18.9,1373.7,5.6,45.8,51.4,5.9,89.9,84.0,77.5,-6.5,48,0,48,48.5,74.6,8.0,11.1,6.3,2023-12-13 19:31:29,74.1,30.9,27.1,89.0
1836,2023-12-13 19:40:00,312.2,276.0,0.884,58.8,199.5,24.2,0,33.5,18.8,1362.2,5.5,46.0,51.5,5.7,89.7,84.0,77.5,-6.5,48,0,48,48.5,72.3,8.8,12.1,6.8,2023-12-13 19:41:29,74.4,31.1,27.4,89.0
1837,2023-12-13 19:50:00,327.3,274.8,0.84,58.5,198.5,24.2,0,33.2,19.0,1378.2,5.7,45.7,51.4,6.1,89.8,83.7,77.5,-6.2,48,0,48,48.5,72.2,8.8,12.1,6.9,2023-12-13 19:51:29,72.7,31.3,27.2,89.0
1838,2023-12-13 20:00:00,301.6,276.9,0.918,59.0,200.2,24.2,0,33.5,19.0,1365.6,5.3,45.7,51.0,5.8,89.3,83.5,77.5,-6.0,48,0,48,48.5,72.3,8.7,12.1,6.9,2023-12-13 20:01:29,71.8,31.3,27.1,89.0
1839,2023-12-13 20:10:00,312.2,273.6,0.877,58.1,197.1,24.2,0,33.3,19.0,1362.2,5.5,45.6,51.1,5.8,88.8,83.0,77.5,-5.5,48,0,48,48.5,72.0,8.9,12.2,6.9,2023-12-13 20:11:29,71.7,31.2,27.0,89.0
1840,2023-12-13 20:20:00,295.6,274.2,0.927,58.3,197.7,24.2,0,33.2,19.0,1364.5,5.2,45.7,50.9,5.7,88.5,82.8,77.5,-5.3,48,0,48,48.5,72.1,8.8,12.1,6.9,2023-12-13 20:21:29,70.7,31.3,26.9,89.0
1841,2023-12-13 20:30:00,308.6,288.6,0.935,62.4,211.9,24.2,0,33.4,19.1,1371.4,5.4,45.6,51.0,5.8,88.4,82.6,77.5,-5.1,48,0,48,48.5,73.4,8.4,11.6,6.6,2023-12-13 20:31:29,69.9,31.2,26.7,89.0
1842,2023-12-13 20:40:00,305.2,283.1,0.928,60.6,206.8,24.2,0,33.3,18.9,1356.4,5.4,45.3,50.7,5.9,88.4,82.5,77.5,-5.0,48,0,48,48.5,73.0,8.6,11.7,6.7,2023-12-13 20:41:29,69.9,31.2,26.7,89.0
1843,2023-12-13 20:50:00,300.3,281.5,0.937,60.1,205.1,24.3,0,33.2,19.0,1359.9,5.3,45.5,50.8,5.7,88.1,82.4,77.5,-4.9,48,0,48,48.5,72.8,8.6,11.8,6.7,2023-12-13 20:51:29,69.5,31.2,26.6,89.0
1844,2023-12-13 21:00:00,295.9,284.1,0.96,61.1,207.4,24.2,0,33.4,19.1,1365.6,5.2,45.6,50.8,5.7,87.8,82.1,76.8,-5.3,48,0,48,48.5,73.0,8.5,11.8,6.7,2023-12-13 21:01:29,69.9,31.1,26.6,89.0
1845,2023-12-13 21:10:00,304.9,280.4,0.92,60.8,206.4,24.3,0,31.4,18.3,1380.5,5.3,45.6,50.9,5.7,87.9,82.2,76.8,-5.4,48,0,47,48.0,73.6,8.7,11.2,6.5,2023-12-13 21:11:29,69.8,31.1,26.6,89.0
1846,2023-12-13 21:20:00,290.4,281.7,0.97,61.4,208.2,24.2,0,31.0,18.2,1366.8,5.1,45.6,50.7,5.8,87.9,82.1,76.8,-5.3,48,0,47,48.0,73.9,8.6,11.0,6.5,2023-12-13 21:21:29,69.2,31.1,26.5,89.0
1847,2023-12-13 21:30:00,280.2,257.8,0.92,54.2,184.0,24.1,0,31.2,18.4,1372.5,4.9,45.6,50.5,5.7,87.8,82.1,76.8,-5.3,48,0,47,48.0,71.4,9.4,12.1,7.2,2023-12-13 21:31:29,69.1,31.1,26.5,89.0
1848,2023-12-13 21:40:00,293.4,280.7,0.957,61.0,206.9,24.2,0,31.1,18.5,1380.5,5.1,45.7,50.8,5.6,87.5,81.9,76.8,-5.1,48,0,47,48.0,73.7,8.6,11.1,6.6,2023-12-13 21:41:29,67.9,31.0,26.2,89.0
1849,2023-12-13 21:50:00,270.1,253.3,0.938,52.8,179.3,24.2,0,31.3,18.5,1379.4,4.7,46.6,51.3,5.1,86.6,81.5,76.8,-4.7,48,0,47,48.0,70.8,9.6,12.3,7.3,2023-12-13 21:51:29,67.8,31.0,26.2,89.0
1850,2023-12-13 22:00:00,285.2,252.9,0.887,52.7,178.8,24.3,0,31.4,18.4,1369.1,5.0,46.5,51.5,5.2,86.3,81.1,75.2,-5.9,48,0,47,48.0,70.7,9.6,12.4,7.3,2023-12-13 22:01:29,67.9,31.0,26.2,89.0
1851,2023-12-13 22:10:00,279.5,248.6,0.889,51.6,175.1,24.3,0,31.2,17.9,1369.1,4.9,46.6,51.5,5.3,86.9,81.6,75.2,-6.4,48,0,47,47.5,70.5,9.8,12.6,7.2,2023-12-13 22:11:29,68.3,31.0,26.3,89.0
1852,2023-12-13 22:20:00,274.3,260.2,0.949,55.0,186.7,24.4,0,31.3,17.8,1371.4,4.8,46.7,51.5,5.3,86.9,81.6,75.2,-6.4,48,0,47,47.5,71.8,9.4,12.0,6.8,2023-12-13 22:21:29,69.0,31.0,26.4,89.0
1853,2023-12-13 22:30:00,278.1,247.4,0.89,51.3,174.1,24.4,0,31.0,17.9,1362.2,4.9,46.4,51.3,5.4,86.9,81.5,75.2,-6.3,48,0,47,47.5,70.4,9.9,12.5,7.2,2023-12-13 22:31:29,69.0,31.0,26.4,89.0
1854,2023-12-13 22:40:00,281.6,251.9,0.894,52.6,178.6,24.1,0,31.4,17.9,1351.8,5.0,46.5,51.5,5.2,86.7,81.5,75.2,-6.3,48,0,47,47.5,70.9,9.6,12.4,7.1,2023-12-13 22:41:29,69.1,31.0,26.4,89.0
1855,2023-12-13 22:50:00,271.5,239.4,0.882,48.8,165.8,24.3,0,31.4,18.0,1357.6,4.8,46.2,51.0,4.9,86.3,81.4,75.2,-6.2,48,0,47,47.5,69.2,10.1,13.1,7.5,2023-12-13 22:51:29,69.4,31.0,26.4,89.0
1856,2023-12-13 23:00:00,289.2,257.6,0.891,54.3,184.4,24.1,0,31.0,18.0,1361.1,5.1,46.3,51.4,5.0,86.3,81.3,75.6,-5.7,48,0,47,47.5,71.6,9.4,12.0,7.0,2023-12-13 23:01:30,70.0,30.9,26.4,90.0
1857,2023-12-13 23:10:00,272.4,220.8,0.81,43.8,148.5,24.2,0,31.2,16.9,1362.2,4.8,46.5,51.3,4.8,86.0,81.2,75.6,-5.6,48,0,47,46.5,67.3,11.0,14.1,7.6,2023-12-13 23:11:29,70.1,30.8,26.4,89.0
1858,2023-12-13 23:20:00,244.7,231.3,0.945,46.8,158.8,24.4,0,31.3,16.9,1365.6,4.3,46.4,50.7,4.3,85.6,81.3,75.6,-5.7,48,0,47,46.5,68.6,10.5,13.5,7.3,2023-12-13 23:21:29,70.3,30.9,26.5,89.0
1859,2023-12-13 23:30:00,251.4,213.9,0.851,41.4,141.7,24.2,0,31.2,16.8,1371.4,4.4,46.0,50.4,4.4,85.2,80.8,75.6,-5.2,48,0,47,46.5,66.2,11.3,14.6,7.9,2023-12-13 23:31:29,71.0,30.9,26.6,89.0
1860,2023-12-13 23:40:00,231.5,213.0,0.92,41.1,140.4,24.2,0,31.2,17.1,1355.3,4.1,46.3,50.4,4.0,84.8,80.8,75.6,-5.2,48,0,47,46.5,66.0,11.4,14.6,8.0,2023-12-13 23:41:30,72.2,30.6,26.5,90.0
1861,2023-12-13 23:50:00,219.9,214.2,0.974,41.4,141.5,24.2,0,31.4,17.0,1353.0,3.9,46.4,50.3,4.0,84.7,80.7,75.6,-5.1,48,0,47,46.5,66.1,11.3,14.7,8.0,2023-12-13 23:51:30,72.3,30.6,26.5,90.0
1862,2023-12-14 00:00:00,213.9,214.3,1.002,41.9,142.1,24.2,0,31.1,16.9,1350.6,3.8,46.7,50.5,3.9,84.8,80.9,75.6,-5.3,48,0,47,46.5,66.3,11.3,14.5,7.9,2023-12-14 00:01:30,73.4,30.5,26.6,90.0
1863,2023-12-14 00:10:00,206.8,193.4,0.935,35.3,120.0,24.1,0,31.3,18.0,1341.3,3.7,46.4,50.1,3.8,84.6,80.8,75.6,-5.2,48,0,47,47.5,62.1,12.5,16.2,9.3,2023-12-14 00:11:31,74.8,30.6,26.9,91.0
1864,2023-12-14 00:20:00,223.8,199.4,0.891,37.1,126.0,24.1,0,31.4,18.0,1342.5,4.0,46.3,50.3,3.7,84.3,80.6,75.6,-5.0,48,0,47,47.5,63.2,12.1,15.8,9.0,2023-12-14 00:21:31,72.2,30.5,26.4,91.0
1865,2023-12-14 00:30:00,236.0,204.9,0.868,38.7,131.3,24.3,0,31.2,18.1,1348.3,4.2,46.2,50.4,4.2,84.5,80.3,75.6,-4.7,48,0,47,47.5,64.1,11.9,15.2,8.8,2023-12-14 00:31:31,73.2,30.4,26.5,91.0
1866,2023-12-14 00:40:00,213.7,210.2,0.984,40.3,136.9,24.1,0,31.2,18.0,1349.5,3.8,46.2,50.0,3.9,84.1,80.2,75.6,-4.6,48,0,47,47.5,65.1,11.5,14.8,8.6,2023-12-14 00:41:31,75.0,30.5,26.8,91.0
1867,2023-12-14 00:50:00,218.5,208.4,0.954,39.7,134.9,24.3,0,31.2,17.9,1344.8,3.9,46.1,50.0,3.8,84.2,80.4,75.6,-4.8,48,0,47,47.5,64.8,11.7,15.0,8.6,2023-12-14 00:51:31,74.7,30.4,26.7,91.0
1868,2023-12-14 01:00:00,210.4,199.4,0.948,37.0,125.7,24.1,0,31.4,18.2,1364.5,3.7,46.3,50.0,3.9,84.1,80.2,74.3,-5.9,48,0,47,47.5,63.0,12.1,15.7,9.1,2023-12-14 01:01:31,74.1,30.4,26.6,91.0
1869,2023-12-14 01:10:00,218.3,205.0,0.939,39.4,133.8,24.1,0,31.2,15.9,1343.7,3.9,46.0,49.9,3.9,84.1,80.2,74.3,-5.9,48,0,47,45.5,65.3,11.7,15.2,7.8,2023-12-14 01:11:31,74.4,30.3,26.5,91.0
1870,2023-12-14 01:20:00,202.4,213.5,1.055,41.9,142.3,24.2,0,31.2,15.9,1349.5,3.6,46.4,50.0,3.7,83.9,80.2,74.3,-5.9,48,0,47,45.5,66.7,11.3,14.6,7.4,2023-12-14 01:21:31,75.0,30.2,26.5,91.0
1871,2023-12-14 01:30:00,198.2,211.9,1.069,41.3,140.3,24.1,0,31.4,16.0,1358.7,3.5,46.4,49.9,3.6,83.7,80.1,74.3,-5.8,48,0,47,45.5,66.2,11.4,14.8,7.5,2023-12-14 01:31:31,74.8,30.2,26.5,91.0
1872,2023-12-14 01:40:00,213.9,208.3,0.974,40.3,136.7,24.2,0,31.4,15.9,1350.6,3.8,46.2,50.0,3.9,84.2,80.3,74.3,-6.0,48,0,47,45.5,65.6,11.6,15.1,7.7,2023-12-14 01:41:31,75.5,30.2,26.6,91.0
1873,2023-12-14 01:50:00,201.6,209.3,1.038,40.7,138.1,24.2,0,31.2,15.9,1343.7,3.6,46.0,49.6,3.7,83.9,80.2,74.3,-5.9,48,0,47,45.5,66.0,11.6,14.9,7.6,2023-12-14 01:51:31,75.9,30.2,26.7,91.0
1874,2023-12-14 02:00:00,218.7,206.7,0.945,39.9,135.5,24.1,0,31.4,15.8,1346.0,3.9,46.0,49.9,3.9,84.2,80.3,74.8,-5.5,48,0,47,45.5,65.5,11.6,15.2,7.6,2023-12-14 02:01:31,76.1,30.1,26.7,91.0
1875,2023-12-14 02:10:00,196.0,208.5,1.064,40.4,137.2,24.2,0,31.3,15.8,1343.7,3.5,45.9,49.4,3.8,84.0,80.2,74.8,-5.4,48,0,47,45.5,65.8,11.6,15.0,7.6,2023-12-14 02:11:31,76.7,30.1,26.7,91.0
1876,2023-12-14 02:20:00,202.2,195.6,0.967,36.6,124.3,24.1,0,31.3,15.9,1348.3,3.6,46.1,49.7,3.7,84.1,80.4,74.8,-5.6,48,0,47,45.5,63.6,12.3,16.0,8.1,2023-12-14 02:21:31,77.1,30.0,26.7,91.0
1877,2023-12-14 02:30:00,195.6,191.5,0.979,35.4,120.2,24.1,0,31.3,15.9,1341.3,3.5,46.4,49.9,3.6,83.9,80.3,74.8,-5.5,48,0,47,45.5,62.8,12.6,16.4,8.3,2023-12-14 02:31:31,77.4,30.0,26.7,91.0
1878,2023-12-14 02:40:00,218.3,209.6,0.96,40.7,138.3,24.2,0,31.1,15.9,1343.7,3.9,46.0,49.9,3.8,84.2,80.4,74.8,-5.6,48,0,47,45.5,66.0,11.6,14.8,7.6,2023-12-14 02:41:31,77.6,29.9,26.7,91.0
1879,2023-12-14 02:50:00,195.3,197.8,1.013,37.3,126.6,24.1,0,31.4,15.8,1339.0,3.5,46.3,49.8,3.6,83.9,80.3,74.8,-5.5,48,0,47,45.5,64.0,12.2,15.9,8.0,2023-12-14 02:51:31,77.6,29.9,26.6,91.0
1880,2023-12-14 03:00:00,208.4,203.2,0.975,38.5,131.8,24.2,0,31.3,15.9,1351.8,3.7,46.1,49.8,3.9,84.2,80.3,75.7,-4.6,48,0,47,45.5,64.9,11.9,15.4,7.8,2023-12-14 03:01:31,78.0,29.8,26.6,91.0
1881,2023-12-14 03:10:00,201.0,190.3,0.946,34.8,119.1,24.1,0,31.2,15.9,1340.2,3.6,46.4,50.0,3.7,84.0,80.3,75.7,-4.6,48,0,47,45.5,62.6,12.7,16.4,8.3,2023-12-14 03:11:31,77.9,29.8,26.6,91.0
1882,2023-12-14 03:20:00,213.9,192.9,0.902,35.8,121.5,24.1,0,31.3,15.9,1350.6,3.8,46.1,49.9,3.7,83.9,80.2,75.7,-4.5,48,0,47,45.5,63.0,12.5,16.2,8.3,2023-12-14 03:21:31,78.3,29.7,26.6,91.0
1883,2023-12-14 03:30:00,218.9,202.3,0.924,38.5,130.7,24.3,0,31.5,15.8,1347.2,3.9,46.0,49.9,3.8,83.9,80.1,75.7,-4.4,48,0,47,45.5,64.6,12.0,15.6,7.8,2023-12-14 03:31:31,78.6,29.6,26.5,91.0
1884,2023-12-14 03:40:00,214.2,196.8,0.918,37.0,125.5,24.1,0,31.3,15.9,1353.0,3.8,46.3,50.1,3.7,84.1,80.4,75.7,-4.7,48,0,47,45.5,63.8,12.2,15.9,8.1,2023-12-14 03:41:31,78.5,29.6,26.6,91.0
1885,2023-12-14 03:50:00,219.3,205.4,0.937,39.5,134.2,24.1,0,31.4,15.8,1349.5,3.9,46.1,50.0,3.8,84.1,80.3,75.7,-4.6,48,0,47,45.5,65.4,11.7,15.3,7.7,2023-12-14 03:51:31,78.3,29.7,26.6,91.0
1886,2023-12-14 04:00:00,196.1,190.4,0.971,35.1,119.1,24.1,0,31.2,16.0,1344.8,3.5,46.2,49.7,3.6,83.7,80.1,74.8,-5.3,48,0,47,45.5,62.6,12.7,16.4,8.4,2023-12-14 04:01:31,78.2,29.6,26.5,91.0
1887,2023-12-14 04:10:00,207.7,250.1,1.204,52.6,178.7,24.1,0,31.5,15.8,1347.2,3.7,46.1,49.8,3.9,83.9,80.0,74.8,-5.2,48,0,47,45.5,71.4,9.6,12.6,6.3,2023-12-14 04:11:31,78.6,29.4,26.4,91.0
1888,2023-12-14 04:20:00,214.4,168.5,0.786,28.6,97.1,24.1,0,31.3,16.0,1354.1,3.8,45.9,49.7,3.8,83.6,79.8,74.8,-5.0,48,0,47,45.5,57.6,14.3,18.6,9.5,2023-12-14 04:21:31,77.5,29.5,26.3,91.0
1889,2023-12-14 04:30:00,212.9,252.9,1.188,53.4,181.2,24.1,0,31.5,16.0,1344.8,3.8,46.2,50.0,3.8,83.8,80.0,74.8,-5.2,48,0,47,45.5,71.7,9.5,12.5,6.3,2023-12-14 04:31:31,77.0,29.6,26.3,91.0
1890,2023-12-14 04:40:00,207.9,186.5,0.897,33.9,115.2,24.3,0,31.2,15.9,1348.3,3.7,46.1,49.8,3.8,83.6,79.8,74.8,-5.0,48,0,47,45.5,61.8,13.0,16.7,8.5,2023-12-14 04:41:31,77.0,29.5,26.2,91.0
1891,2023-12-14 04:50:00,213.9,260.0,1.216,55.6,188.7,24.2,0,31.2,15.9,1350.6,3.8,46.3,50.1,3.9,83.8,79.9,74.8,-5.1,48,0,47,45.5,72.6,9.3,12.0,6.1,2023-12-14 04:51:31,77.3,29.4,26.2,91.0
1892,2023-12-14 05:00:00,230.3,186.4,0.809,33.9,115.2,24.2,0,31.3,15.7,1348.3,4.1,46.1,50.2,4.1,84.0,79.9,74.3,-5.6,48,0,47,45.5,61.8,13.0,16.8,8.4,2023-12-14 05:01:31,77.2,29.4,26.1,91.0
1893,2023-12-14 05:10:00,282.1,273.3,0.969,59.6,202.2,24.2,0,31.1,15.8,1354.1,5.0,45.5,50.5,5.1,85.2,80.1,74.3,-5.8,48,0,47,45.5,74.0,8.9,11.4,5.8,2023-12-14 05:11:31,77.4,29.4,26.1,91.0
1894,2023-12-14 05:20:00,265.4,208.9,0.787,40.5,137.3,24.3,0,31.4,15.9,1355.3,4.7,45.4,50.1,4.6,85.2,80.6,74.3,-6.3,48,0,47,45.5,65.7,11.6,15.0,7.6,2023-12-14 05:21:31,77.1,29.4,26.1,91.0
1895,2023-12-14 05:30:00,261.7,277.5,1.06,60.8,206.4,24.1,0,31.2,15.8,1365.6,4.6,45.4,50.0,4.9,85.4,80.5,74.3,-6.2,48,0,47,45.5,74.4,8.7,11.2,5.7,2023-12-14 05:31:31,77.3,29.3,26.1,91.0
1896,2023-12-14 05:40:00,257.1,207.5,0.807,40.2,136.3,24.2,0,31.2,15.8,1371.4,4.5,45.4,49.9,4.6,85.0,80.4,74.3,-6.1,48,0,47,45.5,65.7,11.7,15.0,7.6,2023-12-14 05:41:31,77.3,29.3,26.1,91.0
1897,2023-12-14 05:50:00,260.6,276.2,1.06,60.4,204.9,24.2,0,31.2,15.9,1359.9,4.6,45.5,50.1,4.6,85.1,80.5,74.3,-6.2,48,0,47,45.5,74.2,8.8,11.3,5.8,2023-12-14 05:51:31,77.4,29.3,26.1,91.0
1898,2023-12-14 06:00:00,249.5,225.2,0.902,45.2,153.5,24.2,0,31.5,15.9,1361.1,4.4,45.6,50.0,4.6,85.2,80.6,75.7,-4.9,48,0,47,45.5,68.2,10.8,14.0,7.1,2023-12-14 06:01:31,77.7,29.2,26.0,91.0
1899,2023-12-14 06:10:00,276.2,235.0,0.851,47.9,163.6,24.3,0,31.2,15.8,1353.0,4.9,45.6,50.5,4.9,85.4,80.5,75.7,-4.8,48,0,47,45.5,69.6,10.3,13.3,6.7,2023-12-14 06:11:31,77.9,29.1,25.9,91.0
1900,2023-12-14 06:20:00,272.7,245.5,0.9,51.1,174.3,24.4,0,31.2,15.7,1363.4,4.8,45.5,50.3,4.7,85.3,80.6,75.7,-4.9,48,0,47,45.5,71.0,9.9,12.7,6.4,2023-12-14 06:21:31,77.6,29.1,25.9,91.0
1901,2023-12-14 06:30:00,285.7,230.5,0.807,46.7,159.4,24.2,0,31.0,15.8,1371.4,5.0,45.5,50.5,4.8,85.6,80.8,75.7,-5.1,48,0,47,45.5,69.2,10.5,13.5,6.9,2023-12-14 06:31:31,77.9,29.1,26.0,91.0
1902,2023-12-14 06:40:00,277.6,236.0,0.85,48.5,164.7,24.2,0,31.2,15.9,1359.9,4.9,45.6,50.5,4.8,85.6,80.8,75.7,-5.1,48,0,47,45.5,69.8,10.3,13.2,6.7,2023-12-14 06:41:31,78.1,29.2,26.1,91.0
1903,2023-12-14 06:50:00,286.2,237.1,0.829,48.9,165.9,24.3,0,31.1,15.9,1373.7,5.0,45.5,50.5,5.0,85.7,80.7,75.7,-5.0,48,0,47,45.5,69.9,10.2,13.1,6.7,2023-12-14 06:51:31,78.2,29.1,26.0,91.0
1904,2023-12-14 07:00:00,304.6,237.1,0.778,48.8,165.7,24.2,0,31.4,15.9,1379.4,5.3,45.4,50.7,4.9,85.9,81.0,75.7,-5.3,48,0,47,45.5,69.9,10.2,13.2,6.7,2023-12-14 07:01:31,78.1,29.1,26.0,91.0
1905,2023-12-14 07:10:00,301.1,251.0,0.834,51.7,175.4,24.3,0,33.3,18.0,1363.4,5.3,45.5,50.8,5.1,85.9,80.8,75.7,-5.1,48,0,48,47.5,69.9,9.7,13.3,7.2,2023-12-14 07:11:31,77.9,29.1,26.0,91.0
1906,2023-12-14 07:20:00,303.9,263.3,0.866,55.5,188.3,24.2,0,32.7,18.1,1375.9,5.3,45.4,50.7,5.2,86.1,80.9,75.7,-5.2,48,0,48,47.5,71.5,9.2,12.4,6.9,2023-12-14 07:21:31,77.7,29.2,26.0,91.0
1907,2023-12-14 07:30:00,320.0,258.0,0.806,53.7,182.4,24.2,0,33.3,18.0,1371.4,5.6,45.6,51.2,5.1,86.3,81.2,75.7,-5.5,48,0,48,47.5,70.7,9.4,12.9,7.0,2023-12-14 07:31:31,77.3,29.4,26.2,91.0
1908,2023-12-14 07:40:00,314.3,276.9,0.881,59.5,201.8,24.4,0,32.8,17.9,1371.4,5.5,45.5,51.0,5.4,86.6,81.2,75.7,-5.5,48,0,48,47.5,72.9,8.8,11.9,6.5,2023-12-14 07:41:31,77.2,29.6,26.3,91.0
1909,2023-12-14 07:50:00,342.7,279.8,0.817,60.1,204.1,24.3,0,33.3,18.1,1394.0,5.9,45.3,51.2,5.5,87.1,81.6,75.7,-5.9,48,0,48,47.5,72.9,8.7,11.9,6.5,2023-12-14 07:51:31,76.4,29.8,26.4,91.0
1910,2023-12-14 08:00:00,334.7,285.3,0.852,61.9,209.9,24.4,0,33.1,17.9,1385.0,5.8,45.6,51.4,5.4,87.4,82.0,75.7,-6.3,48,0,48,47.5,73.6,8.5,11.6,6.3,2023-12-14 08:01:31,75.7,30.0,26.5,91.0
1911,2023-12-14 08:10:00,340.5,280.4,0.824,60.1,204.0,24.2,0,35.3,16.9,1385.0,5.9,45.6,51.5,5.5,87.9,82.4,75.7,-6.7,48,0,49,46.5,72.7,8.6,12.6,6.0,2023-12-14 08:11:31,76.9,30.0,26.7,91.0
1912,2023-12-14 08:20:00,358.1,283.7,0.792,61.2,207.6,24.3,0,34.9,16.9,1386.2,6.2,45.4,51.6,5.7,88.4,82.7,75.7,-7.0,48,0,49,46.5,73.2,8.6,12.3,6.0,2023-12-14 08:21:31,75.4,30.1,26.6,91.0
1913,2023-12-14 08:30:00,345.1,281.3,0.815,60.3,204.7,24.4,0,35.5,16.8,1380.5,6.0,45.5,51.5,5.6,88.5,82.9,75.7,-7.2,48,0,49,46.5,72.8,8.7,12.6,6.0,2023-12-14 08:31:31,75.3,30.2,26.6,91.0
1914,2023-12-14 08:40:00,338.3,272.1,0.804,57.6,195.4,24.4,0,35.4,16.9,1375.9,5.9,45.5,51.4,5.6,88.5,82.9,75.7,-7.2,48,0,49,46.5,71.8,9.0,13.0,6.2,2023-12-14 08:41:31,75.8,30.3,26.8,91.0
1915,2023-12-14 08:50:00,339.6,309.9,0.912,68.8,233.3,24.3,0,35.5,16.8,1381.6,5.9,45.6,51.5,5.8,89.0,83.2,75.7,-7.5,48,0,49,46.5,75.3,7.8,11.5,5.4,2023-12-14 08:51:31,75.7,30.4,26.9,91.0
1916,2023-12-14 09:00:00,357.8,307.0,0.858,67.9,230.5,24.5,0,35.2,16.9,1385.0,6.2,45.4,51.6,6.3,89.7,83.4,77.0,-6.4,48,0,49,46.5,75.1,8.0,11.5,5.5,2023-12-14 09:01:31,75.1,30.6,26.9,91.0
1917,2023-12-14 09:10:00,364.2,310.3,0.852,68.9,233.8,24.4,0,35.3,16.8,1387.3,6.3,45.5,51.8,6.2,89.8,83.6,77.0,-6.6,48,0,49,46.5,75.3,7.9,11.4,5.4,2023-12-14 09:11:31,74.6,30.7,27.0,91.0
1918,2023-12-14 09:20:00,366.3,325.9,0.89,73.5,249.4,24.5,0,35.2,16.7,1373.7,6.4,45.4,51.8,6.2,90.4,84.2,77.0,-7.2,48,0,49,46.5,76.5,7.5,10.8,5.1,2023-12-14 09:21:31,74.0,30.9,27.1,91.0
1919,2023-12-14 09:30:00,369.0,318.8,0.864,71.1,242.0,24.5,0,35.5,16.7,1383.9,6.4,45.6,52.0,6.4,90.5,84.1,77.0,-7.1,48,0,49,46.5,75.9,7.7,11.1,5.2,2023-12-14 09:31:31,73.8,31.0,27.2,91.0
1920,2023-12-14 09:40:00,368.1,326.4,0.887,73.5,250.2,24.3,0,35.1,16.9,1380.5,6.4,45.7,52.1,6.5,90.7,84.2,77.0,-7.2,48,0,49,46.5,76.6,7.4,10.8,5.2,2023-12-14 09:41:31,72.2,31.1,27.0,91.0
1921,2023-12-14 09:50:00,395.9,330.7,0.835,75.0,254.5,24.3,0,35.2,16.8,1377.1,6.9,45.6,52.5,6.6,91.1,84.5,77.0,-7.5,48,0,49,46.5,76.9,7.3,10.6,5.1,2023-12-14 09:51:31,72.7,31.2,27.2,91.0
1922,2023-12-14 10:00:00,392.1,347.0,0.885,79.8,270.6,24.4,0,35.2,16.8,1383.9,6.8,45.6,52.4,6.7,91.3,84.6,78.3,-6.3,48,0,49,46.5,78.0,7.0,10.1,4.8,2023-12-14 10:01:31,72.3,31.3,27.2,91.0
1923,2023-12-14 10:10:00,406.6,362.6,0.892,83.6,283.7,24.5,0,35.5,18.9,1394.0,7.0,45.7,52.7,7.0,91.7,84.7,78.3,-6.4,48,0,49,48.5,78.2,6.8,9.8,5.2,2023-12-14 10:11:31,73.0,31.3,27.3,91.0
1924,2023-12-14 10:20:00,424.4,347.3,0.818,79.2,268.7,24.4,0,35.5,18.8,1395.2,7.3,45.3,52.6,7.3,92.1,84.8,78.3,-6.5,48,0,49,48.5,77.4,7.0,10.2,5.4,2023-12-14 10:21:31,72.4,31.5,27.4,91.0
1925,2023-12-14 10:30:00,415.8,348.5,0.838,79.6,270.0,24.5,0,35.1,18.8,1386.2,7.2,45.4,52.6,7.1,92.2,85.1,78.3,-6.8,48,0,49,48.5,77.5,7.0,10.1,5.4,2023-12-14 10:31:31,72.7,31.5,27.4,91.0
1926,2023-12-14 10:40:00,416.9,348.1,0.835,79.3,269.1,24.6,0,35.5,18.9,1389.5,7.2,45.5,52.7,7.0,92.1,85.1,78.3,-6.8,48,0,49,48.5,77.3,7.1,10.2,5.4,2023-12-14 10:41:31,73.0,31.5,27.5,91.0
1927,2023-12-14 10:50:00,418.2,328.7,0.786,73.7,250.2,24.3,0,35.4,18.8,1394.0,7.2,45.6,52.8,7.1,92.4,85.3,78.3,-7.0,48,0,49,48.5,76.1,7.4,10.8,5.7,2023-12-14 10:51:31,70.2,31.7,27.2,91.0
1928,2023-12-14 11:00:00,413.4,349.5,0.845,79.9,271.0,24.3,0,35.5,18.7,1397.4,7.1,45.5,52.6,7.2,91.9,84.7,77.4,-7.3,48,0,49,48.5,77.5,7.0,10.1,5.4,2023-12-14 11:01:31,69.0,31.8,27.1,91.0
1929,2023-12-14 11:10:00,391.6,317.1,0.81,71.0,240.9,23.0,0,35.5,17.8,1362.2,6.9,45.6,52.5,6.5,91.2,84.7,77.4,-7.3,47,0,49,47.5,76.0,7.2,11.2,5.6,2023-12-14 11:11:31,69.6,31.9,27.3,91.0
1930,2023-12-14 11:20:00,403.7,319.9,0.792,71.8,243.7,23.0,0,35.3,17.8,1364.5,7.1,45.7,52.8,6.8,91.4,84.6,77.4,-7.2,47,0,49,47.5,76.2,7.2,11.0,5.6,2023-12-14 11:21:31,70.4,31.8,27.4,91.0
1931,2023-12-14 11:30:00,379.6,328.5,0.865,74.3,252.1,23.1,0,35.4,17.9,1359.9,6.7,45.8,52.5,6.5,91.1,84.6,77.4,-7.2,47,0,49,47.5,76.8,7.0,10.8,5.5,2023-12-14 11:31:31,68.5,31.9,27.1,91.0
1932,2023-12-14 11:40:00,384.0,312.3,0.813,69.6,236.2,22.9,0,35.4,17.7,1355.3,6.8,45.6,52.4,6.7,91.5,84.8,77.4,-7.4,47,0,49,47.5,75.6,7.3,11.3,5.7,2023-12-14 11:41:31,69.3,31.9,27.3,91.0
1933,2023-12-14 11:50:00,407.7,339.5,0.833,77.7,263.5,23.0,0,35.3,17.7,1378.2,7.1,45.4,52.5,7.1,91.6,84.5,77.4,-7.1,47,0,49,47.5,77.6,6.8,10.4,5.2,2023-12-14 11:51:31,68.8,32.0,27.2,91.0
1934,2023-12-14 12:00:00,394.3,318.4,0.808,71.4,242.3,23.0,0,35.4,17.7,1371.4,6.9,45.5,52.4,7.0,91.7,84.7,32.0,-52.7,47,0,49,47.5,76.1,7.2,11.1,5.6,2023-12-14 12:01:31,68.4,31.9,27.1,91.0
1935,2023-12-14 12:10:00,403.7,337.4,0.836,76.7,260.3,23.0,0,35.4,18.6,1364.5,7.1,45.3,52.4,7.0,91.9,84.9,32.0,-52.9,47,0,49,48.5,77.2,6.8,10.5,5.5,2023-12-14 12:11:31,70.5,32.1,27.6,91.0
1936,2023-12-14 12:20:00,384.0,335.3,0.873,76.1,258.1,22.9,0,35.5,18.8,1355.3,6.8,45.7,52.5,6.6,91.4,84.8,32.0,-52.8,47,0,49,48.5,77.0,6.8,10.6,5.6,2023-12-14 12:21:31,71.3,32.0,27.7,91.0
1937,2023-12-14 12:30:00,397.0,330.2,0.832,74.6,253.1,23.0,0,35.2,18.9,1361.1,7.0,45.5,52.5,7.0,91.8,84.8,32.0,-52.8,47,0,49,48.5,76.6,7.0,10.7,5.7,2023-12-14 12:31:31,71.3,32.1,27.7,91.0
1938,2023-12-14 12:40:00,412.6,351.8,0.853,81.0,274.6,22.9,0,35.4,18.8,1356.4,7.3,45.3,52.6,7.1,91.9,84.8,32.0,-52.8,47,0,49,48.5,78.1,6.5,10.1,5.4,2023-12-14 12:41:31,72.4,32.1,28.0,91.0
1939,2023-12-14 12:50:00,392.0,339.1,0.865,76.9,261.9,23.0,0,35.4,18.8,1363.4,6.9,45.5,52.4,6.8,92.1,85.3,32.0,-53.3,47,0,49,48.5,77.2,6.8,10.4,5.5,2023-12-14 12:51:32,70.8,32.1,27.7,92.0
1940,2023-12-14 13:00:00,398.3,343.7,0.863,78.3,266.6,22.9,0,35.6,18.6,1365.6,7.0,45.4,52.4,7.0,92.0,85.0,79.2,-5.8,47,0,49,48.5,77.6,6.7,10.4,5.4,2023-12-14 13:01:32,71.9,32.0,27.8,92.0
1941,2023-12-14 13:10:00,380.3,336.2,0.884,76.4,259.3,23.0,0,35.3,18.6,1362.2,6.7,46.2,52.9,6.8,92.0,85.2,79.2,-6.0,47,0,49,48.5,77.1,6.8,10.5,5.5,2023-12-14 13:11:32,68.5,32.1,27.3,92.0
1942,2023-12-14 13:20:00,415.0,358.1,0.863,82.9,281.3,23.0,0,35.2,18.5,1364.5,7.3,45.5,52.8,6.9,91.8,84.9,79.2,-5.7,47,0,49,48.5,78.6,6.4,9.8,5.2,2023-12-14 13:21:32,69.9,32.2,27.6,92.0
1943,2023-12-14 13:30:00,398.3,341.2,0.857,77.8,264.1,23.0,0,35.3,18.8,1365.6,7.0,45.8,52.8,6.8,92.1,85.3,79.2,-6.1,47,0,49,48.5,77.4,6.7,10.4,5.5,2023-12-14 13:31:32,69.3,32.1,27.4,92.0
1944,2023-12-14 13:40:00,405.0,328.1,0.81,74.0,250.9,23.0,0,35.4,18.8,1369.1,7.1,45.6,52.7,6.9,92.1,85.2,79.2,-6.0,47,0,49,48.5,76.5,7.0,10.8,5.7,2023-12-14 13:41:32,69.7,32.0,27.4,92.0
1945,2023-12-14 13:50:00,377.1,344.8,0.914,78.9,267.6,23.1,0,35.4,18.7,1371.4,6.6,45.8,52.4,6.8,92.0,85.2,79.2,-6.0,47,0,49,48.5,77.6,6.7,10.3,5.4,2023-12-14 13:51:32,68.5,32.2,27.4,92.0
1946,2023-12-14 14:00:00,398.3,352.3,0.885,81.2,275.3,23.1,0,35.2,18.7,1365.6,7.0,45.5,52.5,7.1,92.2,85.1,79.2,-5.9,47,0,49,48.5,78.1,6.5,10.0,5.3,2023-12-14 14:01:32,70.3,32.1,27.6,92.0
1947,2023-12-14 14:10:00,402.3,337.0,0.838,76.7,260.2,22.9,0,35.6,18.4,1359.9,7.1,45.5,52.6,7.4,92.6,85.2,79.2,-6.0,47,0,49,48.5,77.2,6.8,10.6,5.5,2023-12-14 14:11:32,68.6,32.1,27.3,92.0
1948,2023-12-14 14:20:00,435.9,366.4,0.841,85.3,289.4,22.9,0,35.5,18.7,1358.7,7.7,45.4,53.1,7.3,92.5,85.2,79.2,-6.0,47,0,49,48.5,79.0,6.3,9.7,5.1,2023-12-14 14:21:32,70.2,32.1,27.6,92.0
1949,2023-12-14 14:30:00,420.7,347.9,0.827,79.9,270.9,22.9,0,35.3,18.7,1364.5,7.4,45.8,53.2,7.5,92.8,85.3,79.2,-6.1,47,0,49,48.5,77.9,6.6,10.2,5.4,2023-12-14 14:31:32,69.9,32.1,27.5,92.0
1950,2023-12-14 14:40:00,415.0,349.9,0.843,80.4,272.7,22.9,0,35.6,18.8,1364.5,7.3,46.0,53.3,7.3,92.6,85.3,79.2,-6.1,47,0,49,48.5,77.9,6.5,10.2,5.4,2023-12-14 14:41:32,69.4,31.9,27.3,92.0
1951,2023-12-14 14:50:00,408.7,341.2,0.835,77.9,264.2,23.0,0,35.2,18.7,1362.2,7.2,46.0,53.2,7.4,92.9,85.5,79.2,-6.3,47,0,49,48.5,77.4,6.7,10.3,5.5,2023-12-14 14:51:32,70.1,31.7,27.2,92.0
1952,2023-12-14 15:00:00,420.7,373.4,0.887,87.3,296.2,23.0,0,35.5,18.8,1364.5,7.4,45.6,53.0,7.3,92.7,85.4,79.2,-6.2,47,0,49,48.5,79.3,6.1,9.5,5.0,2023-12-14 15:01:32,70.4,31.6,27.1,92.0
1953,2023-12-14 15:10:00,418.9,347.4,0.829,79.8,270.6,22.8,0,35.3,18.7,1358.7,7.4,45.9,53.3,7.4,92.7,85.3,79.2,-6.1,47,0,49,48.5,77.9,6.6,10.1,5.4,2023-12-14 15:11:32,70.9,31.6,27.2,92.0
1954,2023-12-14 15:20:00,412.6,337.5,0.818,76.8,260.4,23.0,0,35.5,18.8,1356.4,7.3,45.8,53.1,7.5,92.3,84.8,79.2,-5.6,47,0,49,48.5,77.1,6.8,10.5,5.6,2023-12-14 15:21:32,70.4,31.5,27.1,92.0
1955,2023-12-14 15:30:00,417.1,343.4,0.823,78.5,266.4,22.8,0,35.3,18.8,1371.4,7.3,45.9,53.2,7.3,92.2,84.9,79.2,-5.7,47,0,49,48.5,77.6,6.6,10.3,5.5,2023-12-14 15:31:32,70.1,31.5,27.0,92.0
1956,2023-12-14 15:40:00,411.2,340.3,0.828,77.6,263.2,23.0,0,35.3,18.8,1351.8,7.3,45.8,53.1,7.5,92.3,84.8,79.2,-5.6,47,0,49,48.5,77.3,6.8,10.4,5.5,2023-12-14 15:41:32,70.2,31.5,27.0,92.0
1957,2023-12-14 15:50:00,408.0,363.9,0.892,84.6,286.9,23.1,0,35.0,18.9,1359.9,7.2,46.0,53.2,7.3,92.4,85.1,79.2,-5.9,47,0,49,48.5,78.8,6.3,9.6,5.2,2023-12-14 15:51:32,69.5,31.5,26.9,92.0
1958,2023-12-14 16:00:00,406.9,351.0,0.863,80.7,273.9,22.9,0,35.4,18.8,1356.4,7.2,46.1,53.3,7.2,92.2,85.0,78.1,-6.9,47,0,49,48.5,78.0,6.5,10.1,5.4,2023-12-14 16:01:32,69.9,31.5,26.9,92.0
1959,2023-12-14 16:10:00,428.2,351.1,0.82,80.8,274.2,22.8,0,35.3,18.7,1370.2,7.5,45.7,53.2,7.4,92.2,84.8,78.1,-6.7,47,0,49,48.5,78.1,6.5,10.1,5.3,2023-12-14 16:11:32,69.9,31.5,26.9,92.0
1960,2023-12-14 16:20:00,428.2,369.3,0.862,86.0,291.8,23.0,0,35.6,18.8,1370.2,7.5,45.9,53.4,7.4,92.2,84.8,78.1,-6.7,47,0,49,48.5,79.0,6.2,9.6,5.1,2023-12-14 16:21:32,70.1,31.4,26.9,92.0
1961,2023-12-14 16:30:00,432.1,359.1,0.831,82.8,281.7,23.0,0,35.4,19.0,1364.5,7.6,45.6,53.2,7.5,92.2,84.7,78.1,-6.6,47,0,49,48.5,78.5,6.4,9.9,5.3,2023-12-14 16:31:32,70.6,31.4,27.0,92.0
1962,2023-12-14 16:40:00,442.0,387.4,0.876,91.2,310.4,22.8,0,35.4,18.8,1359.9,7.8,45.4,53.2,7.8,92.9,85.1,78.1,-7.0,47,0,49,48.5,80.1,5.9,9.1,4.8,2023-12-14 16:41:32,70.8,31.4,27.0,92.0
1963,2023-12-14 16:50:00,403.0,351.9,0.873,81.0,274.8,22.9,0,35.3,19.0,1362.2,7.1,46.1,53.2,7.3,92.3,85.0,78.1,-6.9,47,0,49,48.5,78.1,6.5,10.0,5.4,2023-12-14 16:51:32,69.9,31.3,26.8,92.0
1964,2023-12-14 17:00:00,373.0,330.5,0.886,74.7,253.4,23.0,0,35.3,18.7,1356.4,6.6,46.1,52.7,7.1,92.0,84.9,77.4,-7.5,47,0,49,48.5,76.7,7.0,10.7,5.7,2023-12-14 17:01:32,69.6,31.4,26.8,92.0
1965,2023-12-14 17:10:00,396.6,318.6,0.803,71.1,241.4,22.9,0,35.2,19.0,1359.9,7.0,45.8,52.8,6.8,91.5,84.7,77.4,-7.3,47,0,49,48.5,75.8,7.2,11.1,6.0,2023-12-14 17:11:32,69.7,31.4,26.8,92.0
1966,2023-12-14 17:20:00,392.0,342.8,0.875,78.4,266.0,22.9,0,35.2,18.8,1363.4,6.9,45.7,52.6,7.2,91.8,84.6,77.4,-7.2,47,0,49,48.5,77.6,6.7,10.3,5.5,2023-12-14 17:21:32,69.0,31.3,26.6,92.0
1967,2023-12-14 17:30:00,360.3,328.7,0.912,74.2,251.8,22.8,0,35.1,19.0,1372.5,6.3,45.4,51.7,6.8,91.1,84.3,77.4,-6.9,47,0,49,48.5,76.6,6.9,10.7,5.8,2023-12-14 17:31:32,70.0,31.3,26.8,92.0
1968,2023-12-14 17:40:00,374.0,341.9,0.914,78.0,264.8,23.0,0,35.3,18.8,1359.9,6.6,45.8,52.4,6.7,90.7,84.0,77.4,-6.6,47,0,49,48.5,77.4,6.7,10.3,5.5,2023-12-14 17:41:32,68.2,31.2,26.4,92.0
1969,2023-12-14 17:50:00,374.0,340.9,0.912,77.7,263.7,23.1,0,35.1,18.9,1359.9,6.6,45.8,52.4,6.7,90.7,84.0,77.4,-6.6,47,0,49,48.5,77.4,6.8,10.3,5.6,2023-12-14 17:51:32,69.2,31.1,26.5,92.0
1970,2023-12-14 18:00:00,386.3,300.1,0.777,65.7,223.0,22.9,0,35.3,18.9,1343.7,6.9,45.7,52.6,6.7,90.9,84.2,76.8,-7.4,47,0,49,48.5,74.3,7.6,11.8,6.3,2023-12-14 18:01:32,67.9,31.2,26.4,92.0
1971,2023-12-14 18:10:00,370.2,321.6,0.869,72.3,245.3,24.5,0,32.9,19.0,1388.4,6.4,45.4,51.8,7.4,91.0,83.6,76.8,-6.8,48,0,48,48.5,76.3,7.6,10.2,5.9,2023-12-14 18:11:32,69.4,31.3,26.7,92.0
1972,2023-12-14 18:20:00,336.3,303.2,0.902,66.8,226.7,24.4,0,33.3,18.9,1391.8,5.8,46.0,51.8,6.8,91.0,84.2,76.8,-7.4,48,0,48,48.5,74.7,8.1,11.0,6.2,2023-12-14 18:21:32,69.1,31.3,26.6,92.0
1973,2023-12-14 18:30:00,352.9,305.8,0.866,67.6,229.3,24.4,0,33.2,18.8,1388.4,6.1,46.0,52.1,6.6,90.4,83.8,76.8,-7.0,48,0,48,48.5,75.0,8.0,10.9,6.2,2023-12-14 18:31:32,67.6,31.3,26.5,92.0
1974,2023-12-14 18:40:00,358.7,310.4,0.866,69.0,233.9,24.3,0,33.2,18.9,1388.4,6.2,45.8,52.0,6.8,90.4,83.6,76.8,-6.8,48,0,48,48.5,75.4,7.8,10.7,6.1,2023-12-14 18:41:32,65.8,31.3,26.2,92.0
1975,2023-12-14 18:50:00,334.7,299.4,0.894,65.8,222.9,24.2,0,33.3,18.9,1385.0,5.8,45.7,51.5,6.6,89.7,83.1,76.8,-6.3,48,0,48,48.5,74.5,8.1,11.1,6.3,2023-12-14 18:51:32,65.5,31.4,26.1,92.0
1976,2023-12-14 19:00:00,351.2,316.5,0.901,70.8,240.1,24.4,0,33.2,18.9,1381.6,6.1,45.3,51.4,6.5,89.3,82.8,75.7,-7.1,48,0,48,48.5,75.8,7.7,10.5,6.0,2023-12-14 19:01:32,65.4,31.4,26.1,92.0
1977,2023-12-14 19:10:00,357.8,307.3,0.859,68.1,230.9,24.5,0,33.0,19.0,1385.0,6.2,46.0,52.2,6.3,89.0,82.7,75.7,-7.0,48,0,48,48.5,75.1,8.0,10.7,6.2,2023-12-14 19:11:32,65.5,31.3,26.1,92.0
1978,2023-12-14 19:20:00,358.1,300.2,0.838,65.9,223.5,24.3,0,33.4,19.0,1386.2,6.2,45.6,51.8,6.7,89.4,82.7,75.7,-7.0,48,0,48,48.5,74.5,8.1,11.1,6.3,2023-12-14 19:21:32,65.7,31.2,26.1,92.0
1979,2023-12-14 19:30:00,335.8,287.0,0.855,62.1,210.5,24.3,0,33.0,19.1,1389.5,5.8,45.8,51.6,6.3,89.1,82.8,75.7,-7.1,48,0,48,48.5,73.4,8.5,11.5,6.6,2023-12-14 19:31:32,65.7,31.3,26.1,92.0
1980,2023-12-14 19:40:00,339.9,284.3,0.836,61.3,207.9,24.3,0,33.2,18.9,1382.8,5.9,45.7,51.6,6.3,88.7,82.4,75.7,-6.7,48,0,48,48.5,73.1,8.5,11.7,6.6,2023-12-14 19:41:32,65.5,31.3,26.1,92.0
1981,2023-12-14 19:50:00,323.7,278.5,0.86,59.6,202.2,24.3,0,33.2,18.8,1387.3,5.6,45.9,51.5,6.0,88.6,82.6,75.7,-6.9,48,0,48,48.5,72.6,8.7,11.9,6.7,2023-12-14 19:51:32,64.8,31.3,26.0,92.0
1982,2023-12-14 20:00:00,334.2,286.0,0.856,61.7,209.3,24.3,0,33.5,18.9,1382.8,5.8,45.7,51.5,6.4,88.6,82.2,75.6,-6.6,48,0,48,48.5,73.2,8.5,11.7,6.6,2023-12-14 20:01:32,64.0,31.2,25.8,92.0
1983,2023-12-14 20:10:00,327.6,285.5,0.872,61.7,209.4,24.3,0,32.9,18.9,1379.4,5.7,45.8,51.5,6.2,88.2,82.0,75.6,-6.4,48,0,48,48.5,73.3,8.5,11.5,6.6,2023-12-14 20:11:32,62.0,31.1,25.3,92.0
1984,2023-12-14 20:20:00,340.2,282.6,0.831,60.3,205.5,24.3,0,33.8,19.1,1383.9,5.9,45.3,51.2,6.2,87.4,81.2,75.6,-5.6,48,0,48,48.5,72.7,8.6,11.9,6.7,2023-12-14 20:21:32,59.3,31.2,25.0,92.0
1985,2023-12-14 20:30:00,352.9,286.7,0.812,61.6,210.1,24.3,0,33.3,19.0,1388.4,6.1,45.5,51.6,6.7,87.5,80.8,75.6,-5.2,48,0,48,48.5,73.3,8.5,11.6,6.6,2023-12-14 20:31:32,58.3,31.2,24.8,92.0
1986,2023-12-14 20:40:00,323.2,298.7,0.924,65.4,221.9,24.4,0,33.3,19.0,1385.0,5.6,45.6,51.2,6.2,87.0,80.8,75.6,-5.2,48,0,48,48.5,74.3,8.2,11.2,6.4,2023-12-14 20:41:32,57.3,31.3,24.7,92.0
1987,2023-12-14 20:50:00,312.9,293.9,0.939,64.1,217.4,24.4,0,33.0,19.1,1390.7,5.4,45.8,51.2,6.2,86.5,80.3,75.6,-4.7,48,0,48,48.5,74.0,8.3,11.2,6.5,2023-12-14 20:51:32,56.2,31.4,24.6,92.0
1988,2023-12-14 21:00:00,323.4,289.0,0.894,62.5,212.0,24.5,0,33.5,19.0,1386.2,5.6,45.7,51.3,6.2,86.3,80.1,75.7,-4.4,48,0,48,48.5,73.3,8.5,11.6,6.6,2023-12-14 21:01:32,54.6,31.3,24.3,92.0
1989,2023-12-14 21:10:00,315.3,291.6,0.925,64.1,217.6,24.4,0,31.1,18.4,1375.9,5.5,45.6,51.1,6.2,85.9,79.7,75.7,-4.0,48,0,47,48.0,74.6,8.4,10.7,6.3,2023-12-14 21:11:32,55.4,31.1,24.2,92.0
1990,2023-12-14 21:20:00,328.9,293.8,0.893,64.6,219.3,24.5,0,31.3,18.6,1385.0,5.7,45.5,51.2,6.3,86.2,79.9,75.7,-4.2,48,0,47,48.0,74.7,8.3,10.7,6.3,2023-12-14 21:21:32,55.1,31.2,24.2,92.0
1991,2023-12-14 21:30:00,288.1,270.5,0.939,57.8,196.2,24.4,0,31.3,18.6,1382.8,5.0,45.5,50.5,5.8,85.3,79.5,75.7,-3.8,48,0,47,48.0,72.5,9.0,11.6,6.9,2023-12-14 21:31:32,56.4,31.1,24.4,92.0
1992,2023-12-14 21:40:00,324.0,289.2,0.893,63.4,215.1,24.5,0,31.1,18.5,1388.4,5.6,45.7,51.3,6.4,85.6,79.2,75.7,-3.5,48,0,47,48.0,74.4,8.5,10.8,6.4,2023-12-14 21:41:32,57.0,31.0,24.4,92.0
1993,2023-12-14 21:50:00,327.9,266.1,0.812,56.5,191.8,24.3,0,31.4,18.5,1380.5,5.7,45.4,51.1,6.3,85.6,79.3,75.7,-3.6,48,0,47,48.0,72.1,9.1,11.8,7.0,2023-12-14 21:51:32,59.5,31.0,24.8,92.0
1994,2023-12-14 22:00:00,268.8,245.8,0.915,50.6,171.7,24.4,0,31.3,18.5,1372.5,4.7,46.2,50.9,5.4,84.8,79.4,74.3,-5.1,48,0,47,48.0,69.9,9.9,12.7,7.5,2023-12-14 22:01:32,60.6,30.6,24.7,92.0
1995,2023-12-14 22:10:00,274.7,230.5,0.839,46.3,157.1,24.4,0,31.1,17.9,1373.7,4.8,46.3,51.1,5.2,84.1,78.9,74.3,-4.6,48,0,47,47.5,68.2,10.6,13.5,7.8,2023-12-14 22:11:32,63.1,30.6,25.0,92.0
1996,2023-12-14 22:20:00,279.3,230.3,0.825,46.2,156.8,24.2,0,31.3,18.0,1367.9,4.9,46.4,51.3,5.0,84.1,79.1,74.3,-4.8,48,0,47,47.5,68.1,10.5,13.6,7.8,2023-12-14 22:21:32,63.3,30.6,25.1,92.0
1997,2023-12-14 22:30:00,276.1,229.8,0.832,46.0,156.1,24.3,0,31.4,18.0,1380.5,4.8,46.4,51.2,5.0,84.1,79.1,74.3,-4.8,48,0,47,47.5,67.9,10.6,13.7,7.9,2023-12-14 22:31:32,64.4,30.6,25.3,92.0
1998,2023-12-14 22:40:00,274.5,229.4,0.836,46.0,156.0,24.2,0,31.3,17.9,1372.5,4.8,46.5,51.3,5.0,84.2,79.2,74.3,-4.9,48,0,47,47.5,68.0,10.5,13.6,7.8,2023-12-14 22:41:32,62.6,30.5,24.8,92.0
1999,2023-12-14 22:50:00,273.8,233.7,0.854,47.1,159.9,24.5,0,31.1,18.2,1369.1,4.8,46.4,51.2,5.1,83.8,78.7,74.3,-4.4,48,0,47,47.5,68.4,10.5,13.3,7.8,2023-12-14 22:51:32,62.0,30.5,24.8,92.0
2000,2023-12-14 23:00:00,269.0,227.9,0.847,45.5,154.5,24.1,0,31.2,18.0,1373.7,4.7,46.5,51.2,5.0,83.8,78.8,74.3,-4.5,48,0,47,47.5,67.8,10.6,13.7,7.9,2023-12-14 23:01:32,62.0,30.5,24.8,92.0
2001,2023-12-14 23:10:00,270.4,229.7,0.85,46.4,157.4,24.3,0,31.1,16.9,1351.8,4.8,46.5,51.3,4.8,83.7,78.9,74.3,-4.6,48,0,47,46.5,68.5,10.6,13.5,7.4,2023-12-14 23:11:32,62.8,30.5,24.9,92.0
2002,2023-12-14 23:20:00,237.2,212.4,0.896,41.3,140.1,24.0,0,31.2,17.1,1355.3,4.2,46.6,50.8,4.4,83.3,78.9,74.3,-4.6,48,0,47,46.5,66.0,11.3,14.7,8.0,2023-12-14 23:21:32,63.6,30.5,25.0,92.0
2003,2023-12-14 23:30:00,243.9,206.3,0.846,39.5,134.1,24.3,0,31.0,17.0,1361.1,4.3,46.2,50.5,4.4,83.0,78.6,74.3,-4.3,48,0,47,46.5,65.0,11.8,15.0,8.2,2023-12-14 23:31:32,65.1,30.3,25.1,92.0
2004,2023-12-14 23:40:00,208.6,200.7,0.962,37.9,128.5,24.1,0,31.2,16.9,1353.0,3.7,46.4,50.1,4.1,82.7,78.6,74.3,-4.3,48,0,47,46.5,64.0,12.0,15.5,8.4,2023-12-14 23:41:32,65.3,30.3,25.1,92.0
2005,2023-12-14 23:50:00,213.9,199.2,0.932,37.1,126.9,24.1,0,31.3,17.0,1350.6,3.8,46.3,50.1,4.1,82.6,78.5,74.3,-4.2,48,0,47,46.5,63.7,12.1,15.7,8.5,2023-12-14 23:51:32,65.8,30.2,25.2,92.0
2006,2023-12-15 00:00:00,208.6,194.4,0.932,35.7,122.2,24.3,0,31.1,16.9,1353.0,3.7,46.3,50.0,4.0,82.4,78.4,73.2,-5.2,48,0,47,46.5,62.9,12.5,16.0,8.7,2023-12-15 00:01:32,66.1,30.2,25.2,92.0
2007,2023-12-15 00:10:00,196.0,191.1,0.975,34.6,117.4,24.2,0,31.4,18.1,1343.7,3.5,46.5,50.0,3.8,82.0,78.2,73.2,-5.0,48,0,47,47.5,61.4,12.7,16.4,9.5,2023-12-15 00:11:32,66.8,30.1,25.2,92.0
2008,2023-12-15 00:20:00,213.9,202.8,0.948,38.1,129.3,24.3,0,31.3,17.9,1350.6,3.8,46.2,50.0,3.8,82.1,78.3,73.2,-5.1,48,0,47,47.5,63.7,12.0,15.4,8.8,2023-12-15 00:21:32,66.5,30.2,25.2,92.0
2009,2023-12-15 00:30:00,197.3,196.6,0.996,36.3,123.2,24.1,0,31.4,17.9,1353.0,3.5,46.4,49.9,3.9,82.1,78.2,73.2,-5.0,48,0,47,47.5,62.7,12.2,16.0,9.1,2023-12-15 00:31:32,66.0,30.4,25.3,92.0
2010,2023-12-15 00:40:00,202.1,195.9,0.97,36.0,122.3,24.2,0,31.4,18.0,1347.2,3.6,46.4,50.0,3.8,82.1,78.3,73.2,-5.1,48,0,47,47.5,62.4,12.4,16.0,9.2,2023-12-15 00:41:32,65.8,30.4,25.3,92.0
2011,2023-12-15 00:50:00,184.4,190.6,1.033,34.5,117.1,24.1,0,31.3,18.1,1341.3,3.3,46.4,49.7,3.8,82.1,78.3,73.2,-5.1,48,0,47,47.5,61.4,12.7,16.4,9.5,2023-12-15 00:51:32,65.7,30.5,25.4,92.0
2012,2023-12-15 01:00:00,192.2,192.3,1.001,35.0,118.8,24.1,0,31.1,18.1,1356.4,3.4,46.2,49.6,3.7,81.9,78.2,72.7,-5.5,48,0,47,47.5,61.8,12.6,16.2,9.4,2023-12-15 01:01:32,66.0,30.5,25.4,92.0
2013,2023-12-15 01:10:00,202.2,189.3,0.936,34.7,117.9,24.1,0,31.4,15.9,1348.3,3.6,46.2,49.8,3.7,82.3,78.6,72.7,-5.9,48,0,47,45.5,62.3,12.7,16.6,8.4,2023-12-15 01:11:33,66.1,30.5,25.4,93.0
2014,2023-12-15 01:20:00,193.2,216.4,1.12,43.0,146.0,23.2,0,31.4,15.8,1287.7,3.6,46.2,49.8,3.8,82.3,78.5,72.7,-5.8,48,0,47,45.5,67.5,10.7,14.5,7.3,2023-12-15 01:21:33,66.5,30.4,25.4,93.0
2015,2023-12-15 01:30:00,177.1,176.3,0.996,31.2,105.9,23.2,0,31.4,15.8,1287.7,3.3,46.3,49.6,3.6,82.1,78.5,72.7,-5.8,48,0,47,45.5,60.1,13.2,17.8,9.0,2023-12-15 01:31:33,66.8,30.3,25.4,93.0
2016,2023-12-15 01:40:00,166.0,205.6,1.239,39.7,134.9,23.3,0,31.6,15.9,1285.2,3.1,46.6,49.7,3.4,81.9,78.5,72.7,-5.8,48,0,47,45.5,65.6,11.3,15.4,7.7,2023-12-15 01:41:33,67.4,30.2,25.4,93.0
2017,2023-12-15 01:50:00,202.9,232.9,1.148,47.9,162.5,23.1,0,31.6,15.7,1281.6,3.8,45.8,49.6,3.9,82.1,78.2,72.7,-5.5,48,0,47,45.5,69.8,9.9,13.6,6.7,2023-12-15 01:51:33,67.5,30.2,25.4,93.0
2018,2023-12-15 02:00:00,185.3,177.9,0.96,31.6,107.4,23.2,0,31.6,15.7,1270.5,3.5,45.9,49.4,3.5,81.9,78.4,73.6,-4.8,48,0,47,45.5,60.4,13.0,17.8,8.8,2023-12-15 02:01:33,67.4,30.2,25.4,93.0
2019,2023-12-15 02:10:00,181.0,158.2,0.874,25.8,87.6,23.1,0,31.6,15.9,1277.9,3.4,46.1,49.5,3.3,81.7,78.4,73.6,-4.8,48,0,47,45.5,55.4,14.6,20.0,10.1,2023-12-15 02:11:33,68.0,30.1,25.4,93.0
2020,2023-12-15 02:20:00,153.1,233.2,1.523,47.9,162.5,23.2,0,31.5,16.0,1266.8,2.9,46.5,49.4,3.4,81.5,78.1,73.6,-4.5,48,0,47,45.5,69.7,9.9,13.5,6.9,2023-12-15 02:21:33,68.5,29.9,25.3,93.0
2021,2023-12-15 02:30:00,171.0,231.3,1.353,47.4,160.7,23.3,0,31.4,15.9,1282.8,3.2,46.3,49.5,3.4,81.5,78.1,73.6,-4.5,48,0,47,45.5,69.5,10.1,13.6,6.9,2023-12-15 02:31:33,68.5,29.9,25.3,93.0
2022,2023-12-15 02:40:00,191.3,152.1,0.795,24.0,81.6,23.1,0,31.4,16.0,1275.5,3.6,45.8,49.4,3.3,81.2,77.9,73.6,-4.3,48,0,47,45.5,53.7,15.2,20.6,10.5,2023-12-15 02:41:33,68.1,30.0,25.3,93.0
2023,2023-12-15 02:50:00,198.3,163.0,0.822,27.2,92.2,23.2,0,31.6,16.0,1286.5,3.7,45.9,49.6,3.4,81.5,78.1,73.6,-4.5,48,0,47,45.5,56.6,14.2,19.4,9.8,2023-12-15 02:51:33,68.0,30.0,25.3,93.0
2024,2023-12-15 03:00:00,164.4,229.1,1.393,46.4,158.5,23.0,0,31.6,15.9,1273.0,3.1,46.3,49.4,3.3,81.3,78.0,73.8,-4.2,48,0,47,45.5,69.2,10.1,13.8,7.0,2023-12-15 03:01:33,68.5,29.9,25.3,93.0
2025,2023-12-15 03:10:00,175.5,238.0,1.356,49.1,167.5,23.4,0,31.3,15.8,1276.7,3.3,46.2,49.5,3.4,81.2,77.8,73.8,-4.0,48,0,47,45.5,70.4,9.8,13.2,6.6,2023-12-15 03:11:33,68.6,29.9,25.3,93.0
2026,2023-12-15 03:20:00,201.8,158.6,0.786,25.7,88.4,23.1,0,31.3,15.8,1274.2,3.8,45.6,49.4,3.5,81.3,77.8,73.8,-4.0,48,0,47,45.5,55.7,14.6,19.7,10.0,2023-12-15 03:21:33,68.5,29.8,25.2,93.0
2027,2023-12-15 03:30:00,162.5,147.2,0.906,22.7,77.2,23.0,0,31.4,15.7,1258.1,3.1,46.1,49.2,3.2,80.8,77.6,73.8,-3.8,48,0,47,45.5,52.4,15.6,21.3,10.6,2023-12-15 03:31:33,68.2,29.9,25.2,93.0
2028,2023-12-15 03:40:00,148.9,216.2,1.452,43.0,145.9,23.1,0,31.2,16.0,1276.7,2.8,46.5,49.3,3.1,80.7,77.6,73.8,-3.8,48,0,47,45.5,67.5,10.7,14.4,7.4,2023-12-15 03:41:33,67.9,29.9,25.2,93.0
2029,2023-12-15 03:50:00,187.4,232.0,1.238,47.6,161.4,23.2,0,31.5,15.9,1285.2,3.5,45.8,49.3,3.2,80.8,77.6,73.8,-3.8,48,0,47,45.5,69.6,10.0,13.6,6.8,2023-12-15 03:51:33,68.0,29.9,25.2,93.0
2030,2023-12-15 04:00:00,186.7,180.4,0.966,32.4,110.0,23.3,0,31.2,15.9,1280.4,3.5,45.8,49.3,3.1,80.8,77.7,73.0,-4.7,48,0,47,45.5,61.0,12.9,17.3,8.8,2023-12-15 04:01:33,67.9,29.9,25.2,93.0
2031,2023-12-15 04:10:00,176.0,155.0,0.88,24.8,84.3,23.3,0,31.6,15.7,1280.4,3.3,46.1,49.4,3.3,81.0,77.7,73.0,-4.7,48,0,47,45.5,54.4,15.1,20.4,10.1,2023-12-15 04:11:33,67.9,29.9,25.1,93.0
2032,2023-12-15 04:20:00,160.0,221.3,1.383,44.4,150.8,23.3,0,31.4,15.8,1280.4,3.0,46.5,49.5,3.2,80.8,77.6,73.0,-4.6,48,0,47,45.5,68.1,10.5,14.2,7.1,2023-12-15 04:21:33,68.2,29.8,25.1,93.0
2033,2023-12-15 04:30:00,175.2,223.4,1.275,45.1,153.0,23.0,0,31.5,15.9,1274.2,3.3,46.0,49.3,3.1,80.6,77.5,73.0,-4.5,48,0,47,45.5,68.5,10.3,14.1,7.1,2023-12-15 04:31:33,69.0,29.6,25.1,93.0
2034,2023-12-15 04:40:00,205.8,153.7,0.747,24.4,83.0,23.4,0,31.4,15.9,1299.8,3.8,45.7,49.5,3.4,81.0,77.6,73.0,-4.6,48,0,47,45.5,54.0,15.2,20.4,10.3,2023-12-15 04:41:33,69.3,29.5,25.1,93.0
2035,2023-12-15 04:50:00,242.4,199.0,0.821,37.7,128.1,23.5,0,31.6,15.8,1292.5,4.5,46.0,50.5,3.9,81.8,77.9,73.0,-4.9,48,0,47,45.5,64.4,11.8,15.9,7.9,2023-12-15 04:51:33,68.8,29.6,25.1,93.0
2036,2023-12-15 05:00:00,238.3,234.5,0.984,48.3,163.8,23.3,0,31.5,15.9,1299.8,4.4,46.1,50.5,4.1,82.1,78.0,73.4,-4.6,48,0,47,45.5,69.9,9.9,13.4,6.8,2023-12-15 05:01:33,68.4,29.7,25.0,93.0
2037,2023-12-15 05:10:00,319.9,278.6,0.871,61.2,207.6,23.5,0,31.7,15.8,1323.7,5.8,44.7,50.5,5.3,83.9,78.6,73.4,-5.2,48,0,47,45.5,74.5,8.4,11.4,5.7,2023-12-15 05:11:33,67.9,29.7,25.0,93.0
2038,2023-12-15 05:20:00,279.0,230.9,0.828,47.2,160.0,23.6,0,31.5,15.8,1313.0,5.1,44.7,49.8,4.8,84.3,79.5,73.4,-6.1,48,0,47,45.5,69.3,10.2,13.6,6.9,2023-12-15 05:21:33,68.3,29.6,24.9,93.0
2039,2023-12-15 05:30:00,279.3,228.8,0.819,46.6,158.1,23.5,0,31.4,15.8,1314.2,5.1,44.5,49.6,4.7,84.1,79.4,73.4,-6.0,48,0,47,45.5,69.1,10.3,13.7,6.9,2023-12-15 05:31:33,67.9,29.7,25.0,93.0
2040,2023-12-15 05:40:00,273.5,222.0,0.811,44.6,151.3,23.5,0,31.3,15.8,1313.0,5.0,44.5,49.5,4.7,83.9,79.2,73.4,-5.8,48,0,47,45.5,68.2,10.6,14.1,7.1,2023-12-15 05:41:33,67.6,29.7,24.9,93.0
2041,2023-12-15 05:50:00,271.0,241.1,0.89,50.2,170.3,23.4,0,31.6,15.9,1301.0,5.0,44.6,49.6,4.7,84.0,79.3,73.4,-5.9,48,0,47,45.5,70.6,9.7,13.1,6.6,2023-12-15 05:51:33,67.8,29.7,25.0,93.0
2042,2023-12-15 06:00:00,296.8,253.2,0.853,53.8,182.5,23.5,0,31.3,15.8,1318.9,5.4,44.1,49.5,4.8,83.9,79.1,73.6,-5.5,48,0,47,45.5,72.1,9.3,12.4,6.2,2023-12-15 06:01:33,67.7,29.7,24.9,93.0
2043,2023-12-15 06:10:00,319.3,254.0,0.795,53.7,183.2,23.6,0,31.4,15.8,1321.3,5.8,44.2,50.0,5.2,84.4,79.2,73.6,-5.6,48,0,47,45.5,72.1,9.3,12.3,6.2,2023-12-15 06:11:33,68.3,29.5,24.9,93.0
2044,2023-12-15 06:20:00,305.0,266.1,0.872,57.4,195.6,23.6,0,31.1,15.8,1330.8,5.5,44.7,50.2,5.1,84.8,79.7,73.6,-6.1,48,0,47,45.5,73.5,8.9,11.7,5.9,2023-12-15 06:21:33,68.6,29.5,25.0,93.0
2045,2023-12-15 06:30:00,311.1,261.9,0.842,56.3,191.0,23.6,0,31.5,15.8,1333.1,5.6,44.6,50.2,5.5,85.4,79.9,73.6,-6.3,48,0,47,45.5,72.9,9.0,12.0,6.0,2023-12-15 06:31:33,67.8,29.5,24.8,93.0
2046,2023-12-15 06:40:00,330.9,281.2,0.85,62.0,210.3,23.7,0,31.5,15.8,1323.7,6.0,44.2,50.2,5.7,85.7,80.0,73.6,-6.4,48,0,47,45.5,74.8,8.4,11.2,5.6,2023-12-15 06:41:33,68.0,29.5,24.8,93.0
2047,2023-12-15 06:50:00,332.7,275.3,0.827,60.2,204.3,23.7,0,31.5,15.8,1330.8,6.0,43.7,49.7,5.9,86.2,80.3,73.6,-6.7,48,0,47,45.5,74.2,8.6,11.4,5.7,2023-12-15 06:51:33,67.8,29.6,24.9,93.0
2048,2023-12-15 07:00:00,328.3,261.8,0.798,56.3,190.9,23.7,0,31.4,15.9,1335.5,5.9,43.8,49.7,5.8,86.2,80.4,74.3,-6.1,48,0,47,45.5,72.9,9.0,12.0,6.1,2023-12-15 07:01:33,65.9,29.5,24.5,93.0
2049,2023-12-15 07:10:00,352.1,282.3,0.802,61.1,207.4,23.8,0,33.2,17.9,1341.3,6.3,43.7,50.0,6.2,86.2,80.0,74.3,-5.7,48,0,48,47.5,73.5,8.4,11.8,6.3,2023-12-15 07:11:33,66.9,28.7,23.9,93.0
2050,2023-12-15 07:20:00,367.6,319.9,0.87,72.2,244.9,23.6,0,33.6,17.9,1336.7,6.6,43.5,50.1,6.5,86.8,80.3,74.3,-6.0,48,0,48,47.5,76.6,7.4,10.5,5.6,2023-12-15 07:21:33,66.1,28.3,23.4,93.0
2051,2023-12-15 07:30:00,340.9,277.5,0.814,59.5,201.9,23.7,0,33.8,18.1,1341.3,6.1,43.8,49.9,6.1,86.5,80.4,74.3,-6.1,48,0,48,47.5,72.8,8.5,12.2,6.5,2023-12-15 07:31:33,65.4,28.3,23.3,93.0
