,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
2052,2023-12-15 07:40:00,349.9,279.5,0.799,60.3,204.6,23.8,0,33.1,18.0,1333.1,6.3,43.6,49.9,6.1,86.7,80.6,74.3,-6.3,48,0,48,47.5,73.2,8.5,11.9,6.4,2023-12-15 07:41:33,66.8,27.9,23.1,93.0
2053,2023-12-15 07:50:00,376.1,293.9,0.782,64.6,219.2,23.6,0,33.2,17.9,1327.2,6.8,43.4,50.2,6.5,87.3,80.8,74.3,-6.5,48,0,48,47.5,74.6,8.0,11.3,6.1,2023-12-15 07:51:33,69.3,28.7,24.3,93.0
2054,2023-12-15 08:00:00,374.5,315.0,0.841,70.8,240.0,23.7,0,33.4,18.0,1341.3,6.7,43.4,50.1,6.5,87.4,80.9,74.3,-6.6,48,0,48,47.5,76.2,7.5,10.6,5.7,2023-12-15 08:01:33,68.6,29.3,24.7,93.0
2055,2023-12-15 08:10:00,376.4,308.2,0.819,68.4,231.9,23.7,0,35.7,16.9,1348.3,6.7,43.6,50.3,6.4,88.0,81.6,74.3,-7.3,48,0,49,46.5,75.2,7.7,11.6,5.5,2023-12-15 08:11:33,64.3,29.7,24.4,93.0
2056,2023-12-15 08:20:00,365.8,306.2,0.837,67.8,229.9,23.8,0,35.6,16.8,1350.6,6.5,43.9,50.4,6.2,88.0,81.8,74.3,-7.5,48,0,49,46.5,75.1,7.8,11.6,5.5,2023-12-15 08:21:33,67.1,29.7,24.9,93.0
2057,2023-12-15 08:30:00,366.9,300.9,0.82,66.2,224.7,23.8,0,35.5,16.8,1334.3,6.6,43.9,50.5,6.2,88.2,82.0,74.3,-7.7,48,0,49,46.5,74.7,7.9,11.8,5.6,2023-12-15 08:31:33,63.7,29.9,24.5,93.0
2058,2023-12-15 08:40:00,375.8,301.7,0.803,66.4,225.3,23.8,0,35.5,17.0,1346.0,6.7,44.1,50.8,6.2,88.4,82.2,74.3,-7.9,48,0,49,46.5,74.7,7.9,11.8,5.6,2023-12-15 08:41:33,66.5,30.0,25.0,93.0
2059,2023-12-15 08:50:00,393.6,307.6,0.782,68.2,231.5,23.7,0,35.6,16.8,1349.5,7.0,43.4,50.4,6.8,89.0,82.2,74.3,-7.9,48,0,49,46.5,75.3,7.7,11.6,5.5,2023-12-15 08:51:33,66.3,30.1,25.1,93.0
2060,2023-12-15 09:00:00,368.2,302.0,0.82,66.6,226.0,23.6,0,35.5,16.9,1339.0,6.6,43.9,50.5,6.2,88.9,82.7,75.7,-7.0,48,0,49,46.5,74.8,7.8,11.8,5.6,2023-12-15 09:01:33,66.1,30.3,25.2,93.0
2061,2023-12-15 09:10:00,436.3,346.4,0.794,79.6,270.1,23.6,0,36.1,16.7,1342.5,7.8,43.6,51.4,7.1,89.8,82.7,75.7,-7.0,48,0,49,46.5,78.0,6.8,10.4,4.8,2023-12-15 09:11:33,67.5,30.3,25.5,93.0
2062,2023-12-15 09:20:00,426.6,342.0,0.802,78.2,266.4,23.5,0,35.5,16.6,1329.6,7.7,43.7,51.4,7.0,90.2,83.2,75.7,-7.5,48,0,49,46.5,77.9,6.9,10.4,4.9,2023-12-15 09:21:33,63.8,30.6,25.2,93.0
2063,2023-12-15 09:30:00,423.3,340.3,0.804,77.8,264.7,23.5,0,35.3,16.7,1336.7,7.6,43.9,51.5,7.0,90.6,83.6,75.7,-7.9,48,0,49,46.5,77.8,6.9,10.4,4.9,2023-12-15 09:31:33,65.6,30.5,25.4,93.0
2064,2023-12-15 09:40:00,444.8,365.7,0.822,85.5,290.1,23.4,0,35.5,16.7,1334.3,8.0,43.7,51.7,7.4,91.1,83.7,75.7,-8.0,48,0,49,46.5,79.3,6.4,9.7,4.6,2023-12-15 09:41:33,67.6,30.1,25.4,93.0
2065,2023-12-15 09:50:00,433.0,342.9,0.792,78.7,266.9,23.8,0,35.5,16.7,1349.5,7.7,44.1,51.8,7.6,91.5,83.9,75.7,-8.2,48,0,49,46.5,77.8,6.9,10.3,4.9,2023-12-15 09:51:33,66.7,30.6,25.6,93.0
2066,2023-12-15 10:00:00,436.7,359.3,0.823,83.6,283.5,23.8,0,35.4,16.6,1343.7,7.8,44.1,51.9,7.4,91.6,84.2,75.6,-8.6,48,0,49,46.5,78.9,6.6,9.9,4.6,2023-12-15 10:01:33,65.5,30.7,25.6,93.0
2067,2023-12-15 10:10:00,430.3,362.1,0.841,83.7,283.9,23.9,0,35.4,18.9,1341.3,7.7,44.5,52.2,7.5,91.8,84.3,75.6,-8.7,48,0,49,48.5,78.4,6.6,9.8,5.2,2023-12-15 10:11:33,70.3,30.8,26.4,93.0
2068,2023-12-15 10:20:00,449.4,380.5,0.847,89.1,302.3,23.9,0,35.6,18.6,1348.3,8.0,44.5,52.5,7.7,92.1,84.4,75.6,-8.8,48,0,49,48.5,79.5,6.3,9.4,4.9,2023-12-15 10:21:33,67.1,31.5,26.6,93.0
2069,2023-12-15 10:30:00,447.5,377.2,0.843,88.1,298.9,23.8,0,35.7,18.9,1342.5,8.0,44.3,52.3,7.8,92.3,84.5,75.6,-8.9,48,0,49,48.5,79.2,6.3,9.5,5.0,2023-12-15 10:31:33,68.2,31.7,26.9,93.0
2070,2023-12-15 10:40:00,436.7,374.3,0.857,87.2,295.9,23.8,0,35.7,18.9,1343.7,7.8,44.7,52.5,7.5,92.4,84.9,75.6,-9.3,48,0,49,48.5,79.1,6.4,9.5,5.0,2023-12-15 10:41:33,69.0,31.6,26.9,93.0
2071,2023-12-15 10:50:00,441.9,374.7,0.848,87.3,296.2,23.8,0,35.8,18.9,1342.5,7.9,44.7,52.6,7.8,92.7,84.9,75.6,-9.3,48,0,49,48.5,79.0,6.3,9.6,5.0,2023-12-15 10:51:33,69.4,31.7,27.1,93.0
2072,2023-12-15 11:00:00,456.7,387.3,0.848,91.1,309.1,23.7,0,35.8,18.8,1336.7,8.2,44.6,52.8,7.8,92.9,85.1,76.1,-9.0,48,0,49,48.5,79.8,6.1,9.2,4.8,2023-12-15 11:01:33,70.5,31.7,27.3,93.0
2073,2023-12-15 11:10:00,438.5,383.5,0.875,90.8,307.8,22.4,0,35.6,17.7,1315.4,8.0,44.9,52.9,7.4,92.9,85.5,76.1,-9.4,47,0,49,47.5,80.3,5.8,9.3,4.6,2023-12-15 11:11:33,70.3,31.9,27.4,93.0
2074,2023-12-15 11:20:00,450.2,384.4,0.854,90.9,308.5,22.4,0,35.7,17.8,1317.8,8.2,45.2,53.4,7.6,93.3,85.7,76.1,-9.6,47,0,49,47.5,80.3,5.8,9.3,4.6,2023-12-15 11:21:33,70.1,32.0,27.4,93.0
2075,2023-12-15 11:30:00,443.9,385.5,0.868,91.4,310.1,22.3,0,35.6,17.5,1315.4,8.1,45.5,53.6,7.7,93.7,86.0,76.1,-9.9,47,0,49,47.5,80.4,5.8,9.2,4.6,2023-12-15 11:31:33,71.6,32.1,27.8,93.0
2076,2023-12-15 11:40:00,440.8,377.6,0.857,89.0,301.8,22.4,0,35.7,17.8,1322.5,8.0,45.6,53.6,7.6,93.8,86.2,76.1,-10.1,47,0,49,47.5,79.9,5.9,9.4,4.7,2023-12-15 11:41:33,71.0,32.0,27.6,93.0
2077,2023-12-15 11:50:00,450.2,385.8,0.857,91.5,310.3,22.2,0,35.7,17.6,1317.8,8.2,45.6,53.8,7.5,93.9,86.4,76.1,-10.3,47,0,49,47.5,80.4,5.8,9.2,4.6,2023-12-15 11:51:33,71.2,31.9,27.6,93.0
2078,2023-12-15 12:00:00,444.7,367.3,0.826,86.0,291.7,22.4,0,35.3,17.9,1317.8,8.1,45.7,53.8,7.6,93.8,86.2,78.1,-8.1,47,0,49,47.5,79.4,6.1,9.6,4.9,2023-12-15 12:01:33,71.3,32.0,27.6,93.0
2079,2023-12-15 12:10:00,450.6,362.8,0.805,84.4,286.2,22.5,0,35.5,18.6,1318.9,8.2,46.0,54.2,7.5,93.9,86.4,78.1,-8.3,47,0,49,48.5,78.9,6.2,9.8,5.1,2023-12-15 12:11:33,70.8,32.0,27.6,93.0
2080,2023-12-15 12:20:00,461.6,389.3,0.843,92.1,312.4,22.3,0,35.8,18.7,1318.9,8.4,46.0,54.4,7.9,94.2,86.3,78.1,-8.2,47,0,49,48.5,80.3,5.7,9.2,4.8,2023-12-15 12:21:33,71.0,32.1,27.7,93.0
2081,2023-12-15 12:30:00,452.7,410.0,0.906,92.1,312.4,22.4,0,56.8,18.5,1324.9,8.2,46.4,54.6,6.3,93.1,86.8,78.1,-8.7,47,0,49,48.5,76.2,5.5,13.8,4.5,2023-12-15 12:31:33,72.1,32.1,27.9,93.0
2082,2023-12-15 12:40:00,451.9,392.0,0.867,86.8,294.4,22.3,0,56.7,18.5,1322.5,8.2,46.3,54.5,6.4,93.4,87.0,78.1,-8.9,47,0,49,48.5,75.1,5.7,14.5,4.7,2023-12-15 12:41:33,71.7,32.2,27.9,93.0
2083,2023-12-15 12:50:00,457.0,400.5,0.876,89.0,302.9,22.4,0,56.5,18.7,1321.3,8.3,46.2,54.5,6.4,93.6,87.2,78.1,-9.1,47,0,49,48.5,75.6,5.6,14.1,4.7,2023-12-15 12:51:33,71.3,32.3,27.9,93.0
2084,2023-12-15 13:00:00,476.9,422.7,0.886,92.5,314.6,22.3,0,56.5,29.4,1330.8,8.6,46.2,54.8,6.4,93.9,87.5,79.5,-8.0,47,0,49,48.5,74.4,5.3,13.4,7.0,2023-12-15 13:01:33,71.1,32.3,27.9,93.0
2085,2023-12-15 13:10:00,469.6,422.6,0.9,92.5,313.7,22.4,0,57.3,29.3,1326.1,8.5,46.5,55.0,7.1,92.9,85.8,79.5,-6.3,47,0,49,48.5,74.2,5.3,13.5,6.9,2023-12-15 13:11:33,69.9,32.3,27.8,93.0
2086,2023-12-15 13:20:00,479.4,415.0,0.866,90.0,305.2,22.4,0,57.8,29.6,1322.5,8.7,46.1,54.8,6.9,91.3,84.4,79.5,-4.9,47,0,49,48.5,73.5,5.4,13.9,7.1,2023-12-15 13:21:33,70.7,32.3,27.9,93.0
2087,2023-12-15 13:30:00,478.1,403.5,0.844,86.7,294.2,22.3,0,57.5,29.4,1318.9,8.7,46.1,54.8,6.7,90.9,84.2,79.5,-4.7,47,0,49,48.5,72.9,5.5,14.3,7.3,2023-12-15 13:31:33,69.7,32.2,27.6,93.0
2088,2023-12-15 13:40:00,474.7,400.5,0.844,85.8,290.9,22.2,0,57.8,29.6,1324.9,8.6,45.9,54.5,6.6,90.6,84.0,79.5,-4.5,47,0,49,48.5,72.6,5.5,14.4,7.4,2023-12-15 13:41:33,69.0,32.4,27.6,93.0
2089,2023-12-15 13:50:00,480.3,378.2,0.787,79.2,268.8,22.4,0,57.5,29.5,1324.9,8.7,45.9,54.6,6.8,90.4,83.6,79.5,-4.1,47,0,49,48.5,71.1,5.9,15.2,7.8,2023-12-15 13:51:33,68.6,32.4,27.6,93.0
2090,2023-12-15 14:00:00,476.0,395.9,0.832,84.6,286.9,22.4,0,57.2,29.4,1313.0,8.7,45.8,54.5,6.7,90.1,83.4,79.2,-4.2,47,0,49,48.5,72.5,5.6,14.4,7.4,2023-12-15 14:01:33,65.1,32.3,26.9,93.0
2091,2023-12-15 14:10:00,476.4,392.6,0.824,83.5,283.2,22.3,0,57.5,29.6,1329.6,8.6,45.8,54.4,6.7,89.7,83.0,79.2,-3.8,47,0,49,48.5,72.1,5.7,14.7,7.5,2023-12-15 14:11:33,68.1,32.3,27.4,93.0
2092,2023-12-15 14:20:00,474.3,407.6,0.859,88.0,298.4,22.3,0,57.4,29.5,1323.7,8.6,45.7,54.3,6.8,89.9,83.1,79.2,-3.9,47,0,49,48.5,73.2,5.5,14.1,7.2,2023-12-15 14:21:33,68.7,32.2,27.5,93.0
2093,2023-12-15 14:30:00,485.4,419.5,0.864,91.5,310.2,22.4,0,57.5,29.3,1323.7,8.8,45.6,54.4,6.6,90.0,83.4,79.2,-4.2,47,0,49,48.5,74.0,5.3,13.7,7.0,2023-12-15 14:31:33,68.1,32.2,27.3,93.0
2094,2023-12-15 14:40:00,479.7,418.7,0.873,91.2,309.4,22.3,0,57.5,29.5,1308.2,8.8,45.5,54.3,6.6,90.0,83.4,79.2,-4.2,47,0,49,48.5,73.9,5.3,13.7,7.0,2023-12-15 14:41:33,68.2,32.2,27.3,93.0
2095,2023-12-15 14:50:00,478.5,376.4,0.786,78.7,267.0,22.3,0,57.6,29.4,1320.1,8.7,45.6,54.3,6.8,90.4,83.6,79.2,-4.4,47,0,49,48.5,70.9,5.9,15.3,7.8,2023-12-15 14:51:33,67.9,32.1,27.2,93.0
2096,2023-12-15 15:00:00,469.2,367.6,0.783,76.2,258.5,22.4,0,57.2,29.5,1324.9,8.5,45.9,54.4,6.4,89.8,83.4,77.5,-5.9,47,0,49,48.5,70.3,6.1,15.5,8.0,2023-12-15 15:01:35,67.4,32.1,27.2,95.0
2097,2023-12-15 15:10:00,463.3,388.1,0.838,82.0,278.2,22.4,0,58.1,29.4,1323.7,8.4,46.0,54.4,6.5,89.8,83.3,77.5,-5.8,47,0,49,48.5,71.7,5.8,15.0,7.6,2023-12-15 15:11:34,68.0,32.1,27.3,94.0
2098,2023-12-15 15:20:00,491.7,417.6,0.849,91.0,308.7,22.4,0,57.3,29.2,1326.1,8.9,45.5,54.4,6.9,90.0,83.1,77.5,-5.6,47,0,49,48.5,73.9,5.4,13.7,7.0,2023-12-15 15:21:34,65.4,32.2,26.9,94.0
2099,2023-12-15 15:30:00,462.0,368.2,0.797,76.2,258.4,22.4,0,57.6,29.9,1320.1,8.4,46.0,54.4,6.6,89.3,82.7,77.5,-5.2,47,0,49,48.5,70.2,6.1,15.6,8.1,2023-12-15 15:31:34,64.2,32.1,26.6,94.0
2100,2023-12-15 15:40:00,464.9,390.8,0.84,82.8,281.0,22.5,0,57.7,29.6,1328.4,8.4,46.0,54.4,6.7,89.1,82.4,77.5,-4.9,47,0,49,48.5,71.9,5.7,14.8,7.6,2023-12-15 15:41:34,63.5,32.1,26.5,94.0
2101,2023-12-15 15:50:00,456.1,406.3,0.891,87.5,296.8,22.3,0,57.5,29.7,1318.9,8.3,45.8,54.1,6.4,88.7,82.3,77.5,-4.8,47,0,49,48.5,73.0,5.5,14.2,7.3,2023-12-15 15:51:34,64.9,32.0,26.7,94.0
2102,2023-12-15 16:00:00,483.2,417.8,0.865,90.9,308.2,22.3,0,57.9,29.4,1317.8,8.8,45.3,54.1,6.9,89.3,82.4,78.1,-4.3,47,0,49,48.5,73.7,5.3,13.9,7.0,2023-12-15 16:01:34,64.8,32.0,26.6,94.0
2103,2023-12-15 16:10:00,466.6,378.1,0.81,79.3,268.9,22.5,0,57.3,29.5,1333.1,8.4,45.6,54.0,6.5,88.7,82.2,78.1,-4.1,47,0,49,48.5,71.1,5.9,15.2,7.8,2023-12-15 16:11:34,65.4,31.9,26.6,94.0
2104,2023-12-15 16:20:00,460.2,412.7,0.897,89.3,303.9,22.3,0,57.1,29.4,1330.8,8.3,45.7,54.0,6.5,88.9,82.4,78.1,-4.3,47,0,49,48.5,73.6,5.4,13.8,7.1,2023-12-15 16:21:34,65.4,31.8,26.5,94.0
2105,2023-12-15 16:30:00,450.2,405.8,0.901,87.1,296.5,22.4,0,57.3,29.6,1317.8,8.2,45.7,53.9,6.3,88.6,82.3,78.1,-4.2,47,0,49,48.5,73.1,5.5,14.1,7.3,2023-12-15 16:31:34,65.9,31.5,26.4,94.0
2106,2023-12-15 16:40:00,470.5,415.1,0.882,89.8,305.6,22.5,0,57.4,29.7,1328.4,8.5,45.4,53.9,6.7,89.0,82.3,78.1,-4.2,47,0,49,48.5,73.6,5.4,13.8,7.1,2023-12-15 16:41:34,66.2,31.5,26.4,94.0
2107,2023-12-15 16:50:00,479.4,413.6,0.863,89.6,303.8,22.4,0,57.7,29.6,1322.5,8.7,45.0,53.7,6.8,89.1,82.3,78.1,-4.2,47,0,49,48.5,73.5,5.4,14.0,7.2,2023-12-15 16:51:34,66.7,31.0,26.0,94.0
2108,2023-12-15 17:00:00,462.5,417.8,0.904,91.0,308.7,22.4,0,57.0,29.7,1321.3,8.4,45.3,53.7,6.5,88.7,82.2,77.4,-4.8,47,0,49,48.5,73.9,5.4,13.6,7.1,2023-12-15 17:01:34,68.4,30.3,25.6,94.0
2109,2023-12-15 17:10:00,433.8,365.8,0.843,75.5,256.1,22.4,0,57.4,29.8,1317.8,7.9,45.6,53.5,6.4,88.7,82.3,77.4,-4.9,47,0,49,48.5,70.0,6.1,15.7,8.2,2023-12-15 17:11:34,66.9,30.1,25.2,94.0
2110,2023-12-15 17:20:00,454.5,402.9,0.887,86.5,293.5,22.4,0,57.3,29.8,1314.2,8.3,45.2,53.5,6.5,88.7,82.2,77.4,-4.8,47,0,49,48.5,72.8,5.6,14.2,7.4,2023-12-15 17:21:34,69.4,29.5,25.1,94.0
2111,2023-12-15 17:30:00,456.1,376.3,0.825,78.5,266.3,22.4,0,57.7,29.9,1318.9,8.3,45.2,53.5,6.4,88.7,82.3,77.4,-4.9,47,0,49,48.5,70.8,6.0,15.3,7.9,2023-12-15 17:31:34,67.7,28.3,23.7,94.0
2112,2023-12-15 17:40:00,414.6,359.5,0.867,73.6,249.8,22.5,0,57.6,29.5,1309.4,7.6,45.5,53.1,6.2,88.5,82.3,77.4,-4.9,47,0,49,48.5,69.5,6.3,16.0,8.2,2023-12-15 17:41:34,69.7,27.9,23.6,94.0
2113,2023-12-15 17:50:00,431.0,409.0,0.949,88.2,299.2,22.4,0,57.6,29.8,1326.1,7.8,45.4,53.2,6.1,88.4,82.3,77.4,-4.9,47,0,49,48.5,73.1,5.5,14.1,7.3,2023-12-15 17:51:34,70.5,27.7,23.6,94.0
2114,2023-12-15 18:00:00,472.2,411.0,0.87,89.0,301.8,22.4,0,57.1,29.8,1317.8,8.6,44.5,53.1,6.7,88.9,82.2,76.8,-5.4,47,0,49,48.5,73.4,5.4,13.9,7.2,2023-12-15 18:01:34,70.8,28.5,24.3,94.0
2115,2023-12-15 18:10:00,429.2,370.8,0.864,77.7,263.7,23.9,0,53.7,29.6,1355.3,7.6,45.2,52.8,6.7,88.5,81.8,76.8,-5.0,48,0,48,48.5,71.1,6.4,14.5,8.0,2023-12-15 18:11:34,66.8,28.8,23.9,94.0
2116,2023-12-15 18:20:00,449.4,389.3,0.866,83.1,281.9,23.7,0,53.8,29.8,1348.3,8.0,44.9,52.9,6.7,88.2,81.5,76.8,-4.7,48,0,48,48.5,72.4,6.1,13.8,7.7,2023-12-15 18:21:34,66.4,28.7,23.8,94.0
2117,2023-12-15 18:30:00,417.2,378.8,0.908,80.0,271.3,23.7,0,54.0,29.6,1353.0,7.4,45.3,52.7,6.2,87.6,81.4,76.8,-4.6,48,0,48,48.5,71.6,6.3,14.3,7.8,2023-12-15 18:31:34,70.6,28.1,23.9,94.0
2118,2023-12-15 18:40:00,418.1,399.7,0.956,86.0,291.8,23.8,0,54.5,29.7,1337.8,7.5,44.7,52.2,6.6,87.9,81.3,76.8,-4.5,48,0,48,48.5,73.0,5.9,13.6,7.4,2023-12-15 18:41:34,65.7,28.3,23.4,94.0
2119,2023-12-15 18:50:00,402.8,354.5,0.88,72.8,246.9,23.9,0,54.0,29.6,1342.5,7.2,44.8,52.0,6.3,86.6,80.3,76.8,-3.5,48,0,48,48.5,69.7,6.7,15.2,8.4,2023-12-15 18:51:34,61.9,28.9,23.3,94.0
2120,2023-12-15 19:00:00,410.1,338.8,0.826,68.1,230.9,23.8,0,54.2,29.9,1348.3,7.3,44.8,52.1,6.2,86.1,79.9,75.7,-4.2,48,0,48,48.5,68.2,7.0,16.0,8.8,2023-12-15 19:01:34,62.5,29.1,23.6,94.0
2121,2023-12-15 19:10:00,399.2,355.6,0.891,73.0,247.8,23.9,0,54.2,29.7,1349.5,7.1,44.8,51.9,6.1,85.8,79.7,75.7,-4.0,48,0,48,48.5,69.7,6.7,15.2,8.4,2023-12-15 19:11:34,64.2,28.9,23.7,94.0
2122,2023-12-15 19:20:00,403.4,328.6,0.814,65.0,220.6,23.8,0,54.3,29.9,1344.8,7.2,44.8,52.0,5.9,85.3,79.4,75.7,-3.7,48,0,48,48.5,67.1,7.2,16.5,9.1,2023-12-15 19:21:34,64.8,28.5,23.4,94.0
2123,2023-12-15 19:30:00,381.4,334.2,0.876,66.6,226.0,24.0,0,54.3,29.9,1346.0,6.8,45.2,52.0,5.8,85.1,79.3,75.7,-3.6,48,0,48,48.5,67.6,7.2,16.2,9.0,2023-12-15 19:31:34,64.6,28.2,23.1,94.0
2124,2023-12-15 19:40:00,404.5,338.2,0.836,67.8,230.2,23.8,0,54.4,29.9,1348.3,7.2,44.8,52.0,5.9,85.2,79.3,75.7,-3.6,48,0,48,48.5,68.1,7.0,16.1,8.8,2023-12-15 19:41:34,63.3,28.2,22.9,94.0
2125,2023-12-15 19:50:00,414.7,331.0,0.798,65.9,223.5,23.8,0,53.9,29.9,1344.8,7.4,44.2,51.6,6.4,85.9,79.5,75.7,-3.8,48,0,48,48.5,67.5,7.2,16.3,9.0,2023-12-15 19:51:34,60.3,28.9,23.0,94.0
2126,2023-12-15 20:00:00,371.1,339.9,0.916,68.4,231.9,23.8,0,54.2,29.9,1349.5,6.6,44.6,51.2,5.9,84.9,79.0,77.0,-2.0,48,0,48,48.5,68.2,7.0,16.0,8.8,2023-12-15 20:01:34,65.6,28.4,23.4,94.0
2127,2023-12-15 20:10:00,374.8,317.9,0.848,61.6,210.2,23.8,0,54.0,29.9,1342.5,6.7,44.6,51.3,5.9,84.8,78.9,77.0,-1.9,48,0,48,48.5,66.1,7.5,17.0,9.4,2023-12-15 20:11:34,63.1,28.4,23.1,94.0
2128,2023-12-15 20:20:00,348.3,315.1,0.905,60.8,207.2,23.7,0,54.2,30.0,1348.3,6.2,45.0,51.2,5.4,84.1,78.7,77.0,-1.7,48,0,48,48.5,65.8,7.5,17.2,9.5,2023-12-15 20:21:34,64.9,28.4,23.3,94.0
2129,2023-12-15 20:30:00,367.1,316.0,0.861,61.2,207.7,23.9,0,54.3,30.0,1355.3,6.5,45.1,51.6,5.6,84.5,78.9,77.0,-1.9,48,0,48,48.5,65.7,7.6,17.2,9.5,2023-12-15 20:31:34,64.4,28.4,23.3,94.0
2130,2023-12-15 20:40:00,375.8,316.8,0.843,67.5,228.9,23.9,0,33.9,30.1,1346.0,6.7,44.9,51.6,6.4,85.1,78.7,77.0,-1.7,48,0,48,48.5,72.2,7.6,10.7,9.5,2023-12-15 20:41:34,63.9,28.1,22.9,94.0
2131,2023-12-15 20:50:00,394.3,326.0,0.827,73.4,249.1,23.8,0,32.9,20.2,1351.8,7.0,44.7,51.7,7.4,86.7,79.3,77.0,-2.3,48,0,48,48.5,76.4,7.3,10.1,6.2,2023-12-15 20:51:34,63.1,28.4,23.1,94.0
2132,2023-12-15 21:00:00,375.1,287.2,0.766,62.0,210.3,23.8,0,32.8,20.3,1343.7,6.7,44.7,51.4,7.1,87.0,79.9,74.8,-5.1,48,0,48,48.5,73.2,8.3,11.4,7.1,2023-12-15 21:01:34,66.2,28.5,23.6,94.0
2133,2023-12-15 21:10:00,380.4,306.9,0.807,68.7,233.2,23.8,0,30.4,19.5,1342.5,6.8,44.8,51.6,7.4,87.3,79.9,74.8,-5.1,48,0,47,48.0,76.0,7.8,9.9,6.4,2023-12-15 21:11:34,66.8,28.2,23.4,94.0
2134,2023-12-15 21:20:00,349.5,285.9,0.818,62.4,211.6,23.9,0,30.8,19.6,1353.0,6.2,45.1,51.3,7.2,86.8,79.6,74.8,-4.8,48,0,47,48.0,74.0,8.3,10.8,6.9,2023-12-15 21:21:34,65.5,28.2,23.2,94.0
2135,2023-12-15 21:30:00,375.1,315.7,0.842,71.1,241.3,23.7,0,31.0,19.7,1343.7,6.7,44.9,51.6,7.3,87.2,79.9,74.8,-5.1,48,0,47,48.0,76.4,7.5,9.8,6.2,2023-12-15 21:31:34,66.0,28.1,23.2,94.0
2136,2023-12-15 21:40:00,368.9,307.4,0.833,68.8,233.3,23.9,0,30.7,19.5,1341.3,6.6,45.0,51.6,7.3,87.3,80.0,74.8,-5.2,48,0,47,48.0,75.9,7.8,10.0,6.4,2023-12-15 21:41:34,65.1,28.2,23.2,94.0
2137,2023-12-15 21:50:00,369.5,292.4,0.791,64.4,218.4,23.8,0,30.5,19.7,1343.7,6.6,44.9,51.5,7.2,87.1,79.9,74.8,-5.1,48,0,47,48.0,74.7,8.1,10.4,6.7,2023-12-15 21:51:34,65.1,27.7,22.7,94.0
2138,2023-12-15 22:00:00,383.3,288.9,0.754,63.2,214.5,23.8,0,30.9,19.7,1353.0,6.8,44.9,51.7,7.2,87.0,79.8,74.8,-5.0,48,0,47,48.0,74.3,8.2,10.7,6.8,2023-12-15 22:01:34,66.0,27.6,22.8,94.0
2139,2023-12-15 22:10:00,363.9,307.6,0.845,69.0,234.1,23.8,0,30.8,19.0,1343.7,6.5,45.0,51.5,7.3,87.1,79.8,74.8,-5.0,48,0,47,47.5,76.1,7.7,10.0,6.2,2023-12-15 22:11:34,66.0,27.7,22.8,94.0
2140,2023-12-15 22:20:00,353.0,276.9,0.784,59.8,203.0,23.8,0,30.9,19.1,1344.8,6.3,44.7,51.0,6.8,86.5,79.7,74.8,-4.9,48,0,47,47.5,73.3,8.6,11.2,6.9,2023-12-15 22:21:34,67.3,27.5,22.9,94.0
2141,2023-12-15 22:30:00,346.2,282.1,0.815,61.4,208.3,23.7,0,30.8,19.2,1340.2,6.2,44.6,50.8,6.9,86.1,79.2,74.8,-4.4,48,0,47,47.5,73.9,8.4,10.9,6.8,2023-12-15 22:31:34,66.0,27.5,22.6,94.0
2142,2023-12-15 22:40:00,321.9,265.9,0.826,56.6,192.1,23.6,0,31.0,19.2,1332.0,5.8,44.8,50.6,6.2,85.1,78.9,74.8,-4.1,48,0,47,47.5,72.2,8.9,11.7,7.2,2023-12-15 22:41:34,65.7,27.3,22.4,94.0
2143,2023-12-15 22:50:00,296.5,249.3,0.841,51.8,175.9,23.6,0,30.6,19.2,1317.8,5.4,45.0,50.4,6.0,84.7,78.7,74.8,-3.9,48,0,47,47.5,70.5,9.5,12.3,7.7,2023-12-15 22:51:34,68.6,27.1,22.7,94.0
2144,2023-12-15 23:00:00,312.7,251.3,0.804,52.3,177.6,23.6,0,31.1,19.0,1340.2,5.6,44.7,50.3,6.0,84.6,78.6,75.6,-3.0,48,0,47,47.5,70.7,9.4,12.4,7.6,2023-12-15 23:01:34,66.2,27.1,22.3,94.0
2145,2023-12-15 23:10:00,305.8,246.6,0.806,51.3,174.0,23.6,0,30.8,18.2,1334.3,5.5,44.8,50.3,6.1,84.5,78.4,75.6,-2.8,48,0,47,46.5,70.6,9.6,12.5,7.4,2023-12-15 23:11:34,65.9,27.1,22.3,94.0
2146,2023-12-15 23:20:00,311.6,233.7,0.75,47.5,161.3,23.7,0,30.6,18.1,1335.5,5.6,44.6,50.2,5.8,84.3,78.5,75.6,-2.9,48,0,47,46.5,69.0,10.1,13.1,7.7,2023-12-15 23:21:34,68.0,27.0,22.5,94.0
2147,2023-12-15 23:30:00,307.5,247.7,0.806,51.6,175.0,23.7,0,31.0,18.0,1317.8,5.6,44.8,50.4,5.9,84.4,78.5,75.6,-2.9,48,0,47,46.5,70.7,9.6,12.5,7.3,2023-12-15 23:31:34,67.9,28.7,24.0,94.0
2148,2023-12-15 23:40:00,275.0,235.0,0.854,47.9,162.6,23.6,0,30.7,18.1,1320.1,5.0,45.0,50.0,5.3,83.8,78.5,75.6,-2.9,48,0,47,46.5,69.2,10.0,13.1,7.7,2023-12-15 23:41:34,67.0,29.0,24.2,94.0
2149,2023-12-15 23:50:00,286.5,223.2,0.779,44.0,150.5,23.5,0,31.1,18.0,1322.5,5.2,44.7,49.9,5.5,83.6,78.1,75.6,-2.5,48,0,47,46.5,67.4,10.6,13.9,8.1,2023-12-15 23:51:34,67.0,29.0,24.2,94.0
2150,2023-12-16 00:00:00,268.1,219.0,0.817,42.8,146.1,23.6,0,31.2,18.1,1313.0,4.9,45.0,49.9,5.1,83.2,78.1,73.9,-4.2,48,0,47,46.5,66.7,10.8,14.2,8.3,2023-12-16 00:01:34,66.4,29.1,24.2,94.0
2151,2023-12-16 00:10:00,265.6,211.8,0.797,40.8,138.4,23.5,0,30.7,19.2,1301.0,4.9,44.6,49.5,5.1,83.0,77.9,73.9,-4.0,48,0,47,47.5,65.3,11.1,14.5,9.1,2023-12-16 00:11:34,66.8,29.0,24.2,94.0
2152,2023-12-16 00:20:00,262.8,222.0,0.845,43.7,148.4,23.6,0,30.7,19.3,1314.2,4.8,44.7,49.5,4.9,82.6,77.7,73.9,-3.8,48,0,47,47.5,66.9,10.6,13.8,8.7,2023-12-16 00:21:34,67.2,29.1,24.3,94.0
2153,2023-12-16 00:30:00,267.6,218.6,0.817,42.8,145.3,23.4,0,30.7,19.2,1310.6,4.9,44.7,49.6,4.9,82.5,77.6,73.9,-3.7,48,0,47,47.5,66.5,10.7,14.0,8.8,2023-12-16 00:31:34,67.1,29.1,24.3,94.0
2154,2023-12-16 00:40:00,235.2,215.8,0.917,41.9,142.1,23.6,0,30.9,19.3,1313.0,4.3,44.8,49.1,4.5,82.1,77.6,73.9,-3.7,48,0,47,47.5,65.8,10.9,14.3,8.9,2023-12-16 00:41:34,67.4,29.0,24.3,94.0
2155,2023-12-16 00:50:00,240.3,204.9,0.853,38.6,131.2,23.5,0,30.9,19.3,1310.6,4.4,44.6,49.0,4.5,81.9,77.4,73.9,-3.5,48,0,47,47.5,64.0,11.5,15.1,9.4,2023-12-16 00:51:34,67.5,29.0,24.3,94.0
2156,2023-12-16 01:00:00,0.0,73.8,0.0,0.0,0.2,23.5,0,30.9,19.2,0.0,4.2,44.8,49.0,4.4,81.5,77.1,73.9,-3.2,48,0,47,47.5,0.3,31.9,41.9,26.0,2023-12-16 01:01:34,67.2,29.0,24.3,94.0
2157,2023-12-16 01:10:00,239.8,238.7,0.995,49.4,167.5,23.4,0,30.9,16.9,1308.2,4.4,44.5,48.9,4.5,81.8,77.3,73.9,-3.4,48,0,47,45.5,70.2,9.8,12.9,7.1,2023-12-16 01:11:34,67.3,29.0,24.3,94.0
2158,2023-12-16 01:20:00,230.4,183.8,0.798,33.2,112.6,23.5,0,30.8,16.9,1316.6,4.2,44.7,48.9,4.4,81.7,77.3,73.9,-3.4,48,0,47,45.5,61.3,12.8,16.7,9.2,2023-12-16 01:21:34,67.6,29.0,24.3,94.0
2159,2023-12-16 01:30:00,234.4,257.8,1.1,55.0,186.6,23.5,0,30.7,16.9,1308.2,4.3,44.6,48.9,4.5,81.8,77.3,73.9,-3.4,48,0,47,45.5,72.4,9.1,11.9,6.6,2023-12-16 01:31:34,67.7,29.0,24.4,94.0
2160,2023-12-16 01:40:00,246.9,190.0,0.77,35.0,118.7,23.5,0,30.8,17.0,1316.6,4.5,44.3,48.8,4.6,81.9,77.3,73.9,-3.4,48,0,47,45.5,62.5,12.4,16.2,9.0,2023-12-16 01:41:34,68.3,29.1,24.5,94.0
2161,2023-12-16 01:50:00,234.8,250.7,1.068,52.9,179.5,23.5,0,30.8,16.9,1310.6,4.3,44.3,48.6,4.5,82.0,77.5,73.9,-3.6,48,0,47,45.5,71.6,9.4,12.3,6.8,2023-12-16 01:51:34,68.5,29.1,24.5,94.0
2162,2023-12-16 02:00:00,221.0,168.6,0.763,28.7,97.4,23.4,0,30.9,17.0,1293.8,4.1,44.2,48.3,4.1,81.6,77.5,74.5,-3.0,48,0,47,45.5,57.8,13.9,18.3,10.1,2023-12-16 02:01:34,69.1,29.0,24.6,94.0
2163,2023-12-16 02:10:00,236.5,226.2,0.956,45.6,154.9,23.4,0,31.1,16.9,1290.1,4.4,44.4,48.8,4.0,81.3,77.3,74.5,-2.8,48,0,47,45.5,68.5,10.3,13.7,7.5,2023-12-16 02:11:34,69.0,29.0,24.5,94.0
2164,2023-12-16 02:20:00,225.8,178.9,0.792,31.8,108.0,23.4,0,30.6,16.8,1290.1,4.2,44.5,48.7,4.0,81.3,77.3,74.5,-2.8,48,0,47,45.5,60.4,13.1,17.1,9.4,2023-12-16 02:21:34,69.6,29.0,24.6,94.0
2165,2023-12-16 02:30:00,237.9,209.3,0.88,40.3,137.9,23.4,0,30.9,17.1,1297.4,4.4,44.3,48.7,4.1,81.4,77.3,74.5,-2.8,48,0,47,45.5,65.9,11.2,14.8,8.2,2023-12-16 02:31:34,70.0,28.9,24.6,94.0
2166,2023-12-16 02:40:00,226.6,216.2,0.954,42.4,144.9,23.2,0,31.1,16.9,1295.0,4.2,44.2,48.4,4.3,81.5,77.2,74.5,-2.7,48,0,47,45.5,67.1,10.8,14.4,7.8,2023-12-16 02:41:34,69.6,28.9,24.5,94.0
2167,2023-12-16 02:50:00,222.3,167.5,0.754,28.3,96.2,23.5,0,30.9,17.0,1301.0,4.1,44.3,48.4,4.1,81.2,77.1,74.5,-2.6,48,0,47,45.5,57.4,14.0,18.5,10.1,2023-12-16 02:51:35,68.8,28.9,24.4,95.0
2168,2023-12-16 03:00:00,203.9,237.6,1.165,49.1,166.7,23.2,0,30.6,17.0,1287.7,3.8,44.7,48.5,3.9,80.8,76.9,71.2,-5.7,48,0,47,45.5,70.2,9.8,12.9,7.1,2023-12-16 03:01:34,68.6,29.0,24.4,94.0
2169,2023-12-16 03:10:00,204.5,172.0,0.841,29.7,100.8,23.5,0,30.8,16.9,1291.3,3.8,44.9,48.7,4.0,81.0,77.0,71.2,-5.8,48,0,47,45.5,58.6,13.7,17.9,9.8,2023-12-16 03:11:34,68.6,28.9,24.4,94.0
2170,2023-12-16 03:20:00,222.0,243.1,1.095,50.6,171.8,23.4,0,30.9,17.0,1299.8,4.1,44.6,48.7,4.0,81.0,77.0,71.2,-5.8,48,0,47,45.5,70.7,9.6,12.7,7.0,2023-12-16 03:21:34,69.0,28.9,24.4,94.0
2171,2023-12-16 03:30:00,188.7,214.6,1.137,42.2,143.4,23.3,0,30.9,17.0,1293.8,3.5,44.9,48.4,3.7,80.6,76.9,71.2,-5.7,48,0,47,45.5,66.8,10.8,14.4,7.9,2023-12-16 03:31:34,69.3,28.8,24.4,94.0
2172,2023-12-16 03:40:00,193.3,219.0,1.133,43.5,147.6,23.4,0,31.0,17.0,1288.9,3.6,44.8,48.4,3.9,80.7,76.8,71.2,-5.6,48,0,47,45.5,67.4,10.7,14.2,7.8,2023-12-16 03:41:34,69.4,28.7,24.3,94.0
2173,2023-12-16 03:50:00,214.4,230.9,1.077,47.1,159.9,23.4,0,30.7,16.9,1286.5,4.0,44.4,48.4,4.0,80.7,76.7,71.2,-5.5,48,0,47,45.5,69.3,10.1,13.3,7.3,2023-12-16 03:51:34,69.3,28.7,24.2,94.0
2174,2023-12-16 04:00:00,238.1,169.9,0.714,29.1,98.8,23.4,0,31.0,16.8,1298.6,4.4,44.1,48.5,4.0,80.6,76.6,71.4,-5.2,48,0,47,45.5,58.1,13.8,18.2,9.9,2023-12-16 04:01:34,68.7,28.7,24.2,94.0
2175,2023-12-16 04:10:00,226.4,194.8,0.86,36.4,123.6,23.4,0,30.9,17.0,1293.8,4.2,44.2,48.4,4.1,80.5,76.4,71.4,-5.0,48,0,47,45.5,63.4,12.0,15.9,8.7,2023-12-16 04:11:34,68.2,28.8,24.2,94.0
2176,2023-12-16 04:20:00,231.1,189.8,0.821,34.9,118.5,23.4,0,31.0,16.9,1290.1,4.3,44.1,48.4,4.0,80.4,76.4,71.4,-5.0,48,0,47,45.5,62.4,12.3,16.3,8.9,2023-12-16 04:21:34,67.7,28.8,24.1,94.0
2177,2023-12-16 04:30:00,211.4,169.4,0.801,28.9,98.3,23.4,0,30.8,16.9,1301.0,3.9,44.6,48.5,4.0,80.4,76.4,71.4,-5.0,48,0,47,45.5,58.0,13.8,18.2,10.0,2023-12-16 04:33:02,67.8,28.9,24.2,182.0
2178,2023-12-16 04:40:00,210.0,223.4,1.063,44.8,152.2,23.3,0,30.9,17.0,1292.5,3.9,44.4,48.3,3.9,80.4,76.5,71.4,-5.1,48,0,47,45.5,68.1,10.4,13.8,7.6,2023-12-16 04:41:35,68.6,28.9,24.3,95.0
2179,2023-12-16 04:50:00,209.6,201.6,0.962,38.4,130.3,23.3,0,30.9,17.0,1290.1,3.9,44.9,48.8,3.8,80.6,76.8,71.4,-5.4,48,0,47,45.5,64.6,11.6,15.3,8.5,2023-12-16 04:51:36,69.3,28.8,24.4,96.0
2180,2023-12-16 05:00:00,228.3,237.9,1.042,49.1,166.7,23.5,0,30.9,17.0,1304.6,4.2,44.9,49.1,4.2,81.1,76.9,72.5,-4.4,48,0,47,45.5,70.0,9.9,13.0,7.1,2023-12-16 05:01:36,69.5,28.7,24.3,96.0
2181,2023-12-16 05:10:00,275.8,228.1,0.827,46.2,156.7,23.5,0,30.9,17.0,1323.7,5.0,45.0,50.0,4.5,81.5,77.0,72.5,-4.5,48,0,47,45.5,68.7,10.3,13.5,7.4,2023-12-16 05:11:36,69.5,28.7,24.3,96.0
2182,2023-12-16 05:20:00,296.5,247.8,0.836,51.9,176.3,23.7,0,31.0,16.9,1317.8,5.4,44.7,50.1,5.3,82.6,77.3,72.5,-4.8,48,0,47,45.5,71.1,9.6,12.5,6.8,2023-12-16 05:21:36,69.5,28.7,24.3,96.0
2183,2023-12-16 05:30:00,312.4,224.8,0.72,45.1,153.2,23.6,0,31.0,17.0,1315.4,5.7,44.3,50.0,5.2,82.9,77.7,72.5,-5.2,48,0,47,45.5,68.2,10.5,13.8,7.6,2023-12-16 05:31:36,69.5,28.7,24.3,96.0
2184,2023-12-16 05:40:00,0.0,72.8,0.0,0.0,1.2,23.7,0,30.9,17.0,0.0,5.9,44.4,50.3,5.2,82.9,77.7,72.5,-5.2,48,0,47,45.5,1.6,32.6,42.5,23.3,2023-12-16 05:41:36,69.7,28.7,24.3,96.0
2185,2023-12-16 05:50:00,305.8,241.9,0.791,50.0,170.7,23.5,0,30.8,16.9,1334.3,5.5,44.7,50.2,5.2,83.0,77.8,72.5,-5.3,48,0,47,45.5,70.6,9.7,12.7,7.0,2023-12-16 05:51:36,69.6,28.7,24.3,96.0
2186,2023-12-16 06:00:00,323.3,239.9,0.742,49.6,168.3,23.7,0,30.9,17.0,1337.8,5.8,44.6,50.4,5.4,83.2,77.8,71.8,-6.0,48,0,47,45.5,70.2,9.9,12.9,7.1,2023-12-16 06:01:36,69.4,28.7,24.3,96.0
2187,2023-12-16 06:10:00,336.4,262.4,0.78,56.3,190.9,23.8,0,30.9,16.9,1323.7,6.1,44.6,50.7,6.0,83.9,77.9,71.8,-6.1,48,0,47,45.5,72.7,9.1,11.8,6.4,2023-12-16 06:11:36,68.4,27.3,22.9,96.0
2188,2023-12-16 06:20:00,339.4,255.6,0.753,54.3,184.4,23.7,0,30.8,16.8,1335.5,6.1,45.0,51.1,6.1,84.4,78.3,71.8,-6.5,48,0,47,45.5,72.1,9.3,12.0,6.6,2023-12-16 06:21:36,69.8,26.8,22.6,96.0
2189,2023-12-16 06:30:00,379.7,285.8,0.753,63.1,214.3,23.8,0,30.8,16.9,1340.2,6.8,44.5,51.3,6.8,85.3,78.5,71.8,-6.7,48,0,47,45.5,75.0,8.3,10.8,5.9,2023-12-16 06:31:36,67.5,26.5,21.9,96.0
2190,2023-12-16 06:40:00,385.6,283.5,0.735,62.5,212.1,23.7,0,30.9,16.8,1341.3,6.9,44.5,51.4,7.0,85.8,78.8,71.8,-7.0,48,0,47,45.5,74.8,8.4,10.9,5.9,2023-12-16 06:41:36,70.0,26.5,22.3,96.0
2191,2023-12-16 06:50:00,378.1,290.2,0.768,64.6,219.1,23.6,0,30.6,16.8,1334.3,6.8,44.5,51.3,7.1,86.2,79.1,71.8,-7.3,48,0,47,45.5,75.5,8.1,10.6,5.8,2023-12-16 06:51:36,69.5,26.1,21.9,96.0
2192,2023-12-16 07:00:00,372.5,280.6,0.753,61.6,209.1,23.7,0,30.9,16.8,1334.3,6.7,44.8,51.5,7.0,86.1,79.1,71.8,-7.3,48,0,47,45.5,74.5,8.5,11.0,6.0,2023-12-16 07:01:36,69.9,26.2,22.0,96.0
2193,2023-12-16 07:10:00,385.3,299.5,0.777,66.0,223.9,23.7,0,32.7,19.1,1340.2,6.9,44.7,51.6,7.1,86.1,79.0,71.8,-7.2,48,0,48,47.5,74.8,7.9,10.9,6.4,2023-12-16 07:11:36,71.2,26.2,22.3,96.0
2194,2023-12-16 07:20:00,414.3,308.5,0.745,68.6,232.8,23.7,0,33.0,19.1,1343.7,7.4,44.2,51.6,7.4,86.3,78.9,71.8,-7.1,48,0,48,47.5,75.5,7.7,10.7,6.2,2023-12-16 07:21:36,71.0,26.5,22.5,96.0
2195,2023-12-16 07:30:00,402.4,315.7,0.784,70.8,240.1,23.7,0,32.6,19.2,1341.3,7.2,44.0,51.2,7.6,86.9,79.3,71.8,-7.5,48,0,48,47.5,76.1,7.5,10.3,6.1,2023-12-16 07:31:36,69.2,26.6,22.3,96.0
2196,2023-12-16 07:40:00,391.9,316.1,0.807,70.9,240.4,23.7,0,32.9,19.1,1343.7,7.0,43.8,50.8,7.3,86.7,79.4,71.8,-7.6,48,0,48,47.5,76.1,7.5,10.4,6.0,2023-12-16 07:41:36,72.2,26.9,23.0,96.0
2197,2023-12-16 07:50:00,380.4,291.2,0.766,63.5,215.5,23.8,0,32.8,19.2,1342.5,6.8,44.1,50.9,7.0,86.5,79.5,71.8,-7.7,48,0,48,47.5,74.0,8.2,11.3,6.6,2023-12-16 07:51:36,69.1,26.8,22.5,96.0
2198,2023-12-16 08:00:00,403.1,316.8,0.786,71.1,241.2,23.8,0,32.7,19.1,1343.7,7.2,43.9,51.1,7.4,86.7,79.3,73.0,-6.3,48,0,48,47.5,76.1,7.5,10.3,6.0,2023-12-16 08:01:36,71.3,26.8,22.8,96.0
2199,2023-12-16 08:10:00,409.8,319.1,0.779,71.5,242.4,23.8,0,34.9,18.1,1347.2,7.3,43.8,51.1,7.3,87.1,79.8,73.0,-6.8,48,0,49,46.5,76.0,7.5,10.9,5.7,2023-12-16 08:11:36,68.6,26.8,22.4,96.0
2200,2023-12-16 08:20:00,405.9,303.5,0.748,66.9,227.1,23.8,0,34.7,18.0,1353.0,7.2,43.7,50.9,7.1,87.1,80.0,73.0,-7.0,48,0,49,46.5,74.8,7.8,11.4,5.9,2023-12-16 08:21:36,70.4,27.1,22.9,96.0
2201,2023-12-16 08:30:00,403.8,324.5,0.804,73.0,247.6,23.6,0,35.2,18.1,1346.0,7.2,43.9,51.1,7.2,87.3,80.1,73.0,-7.1,48,0,49,46.5,76.3,7.3,10.8,5.6,2023-12-16 08:31:36,66.9,26.9,22.3,96.0
2202,2023-12-16 08:40:00,411.5,328.1,0.797,73.9,251.5,23.8,0,34.8,18.0,1353.0,7.3,43.9,51.2,7.4,87.7,80.3,73.0,-7.3,48,0,49,46.5,76.7,7.3,10.6,5.5,2023-12-16 08:41:36,70.9,27.0,23.0,96.0
2203,2023-12-16 08:50:00,418.8,324.8,0.776,72.9,248.1,23.7,0,35.0,18.0,1340.2,7.5,43.6,51.1,7.3,88.1,80.8,73.0,-7.8,48,0,49,46.5,76.4,7.3,10.8,5.5,2023-12-16 08:51:36,70.9,26.8,22.7,96.0
2204,2023-12-16 09:00:00,403.8,307.8,0.762,68.1,231.1,23.8,0,35.0,17.8,1346.0,7.2,43.7,50.9,7.1,88.1,81.0,74.8,-6.2,48,0,49,46.5,75.1,7.7,11.4,5.8,2023-12-16 09:01:37,73.5,26.8,23.2,97.0
2205,2023-12-16 09:10:00,403.1,356.3,0.884,82.5,279.8,23.8,0,34.8,17.9,1343.7,7.2,44.1,51.3,7.3,88.4,81.1,74.8,-6.3,48,0,49,46.5,78.5,6.7,9.8,5.0,2023-12-16 09:11:38,72.1,27.8,23.8,98.0
2206,2023-12-16 09:20:00,424.8,316.6,0.745,68.2,231.3,23.7,0,35.0,26.6,1341.3,7.6,43.8,51.4,7.4,88.7,81.3,74.8,-6.5,48,0,49,46.5,73.1,7.5,11.1,8.4,2023-12-16 09:21:37,68.9,28.1,23.7,97.0
2207,2023-12-16 09:30:00,427.0,324.8,0.761,70.7,239.7,23.8,0,34.9,26.4,1348.3,7.6,43.6,51.2,7.5,89.1,81.6,74.8,-6.8,48,0,49,46.5,73.8,7.3,10.7,8.1,2023-12-16 09:31:37,66.9,28.1,23.3,97.0
2208,2023-12-16 09:40:00,421.4,318.9,0.757,68.7,233.1,23.9,0,35.4,26.6,1348.3,7.5,43.9,51.4,7.3,89.0,81.7,74.8,-6.9,48,0,49,46.5,73.1,7.5,11.1,8.3,2023-12-16 09:41:37,71.4,28.8,24.6,97.0
2209,2023-12-16 09:50:00,465.5,391.4,0.841,90.0,305.4,23.8,0,35.9,26.3,1346.0,8.3,43.7,52.0,7.8,89.0,81.2,74.8,-6.4,48,0,49,46.5,78.0,6.1,9.2,6.7,2023-12-16 09:51:37,65.2,29.0,24.0,97.0
2210,2023-12-16 10:00:00,442.7,353.5,0.799,72.4,245.6,23.7,0,57.7,26.5,1344.8,7.9,44.0,51.9,6.7,88.3,81.6,75.0,-6.6,48,0,49,46.5,69.5,6.7,16.3,7.5,2023-12-16 10:01:37,69.2,28.8,24.4,97.0
2211,2023-12-16 10:10:00,455.5,357.7,0.785,72.6,246.3,23.8,0,57.6,30.0,1349.5,8.1,44.1,52.2,6.3,87.8,81.5,75.0,-6.5,48,0,49,48.5,68.8,6.7,16.1,8.4,2023-12-16 10:11:37,71.6,30.0,25.9,97.0
2212,2023-12-16 10:20:00,442.0,385.6,0.872,80.8,274.1,23.9,0,57.5,30.0,1359.9,7.8,44.4,52.2,6.0,87.7,81.7,75.0,-6.7,48,0,49,48.5,71.1,6.2,14.9,7.8,2023-12-16 10:21:37,70.3,30.5,26.1,97.0
2213,2023-12-16 10:30:00,440.1,358.0,0.814,72.8,247.0,23.7,0,57.4,29.9,1354.1,7.8,44.3,52.1,6.0,88.1,82.1,75.0,-7.1,48,0,49,48.5,69.0,6.6,16.0,8.3,2023-12-16 10:31:37,71.0,30.9,26.6,97.0
2214,2023-12-16 10:40:00,354.8,252.9,0.713,41.7,141.6,24.0,0,57.6,29.7,1351.8,6.3,47.5,53.8,3.8,84.8,81.0,75.0,-6.0,48,0,49,48.5,56.0,9.5,22.8,11.7,2023-12-16 10:41:37,70.0,31.1,26.7,97.0
2215,2023-12-16 10:50:00,515.2,425.3,0.825,92.5,313.9,24.0,0,57.5,29.8,1358.7,9.1,45.4,54.5,6.8,88.6,81.8,75.0,-6.8,48,0,49,48.5,73.8,5.6,13.5,7.0,2023-12-16 10:51:36,66.2,31.1,26.0,96.0
2216,2023-12-16 11:00:00,481.5,409.7,0.851,87.9,298.3,23.9,0,57.7,29.8,1343.7,8.6,44.8,53.4,6.8,89.0,82.2,77.4,-4.8,48,0,49,48.5,72.8,5.8,14.1,7.3,2023-12-16 11:01:37,68.0,30.8,26.0,97.0
2217,2023-12-16 11:10:00,482.0,423.6,0.879,93.0,315.5,22.4,0,57.6,28.0,1329.6,8.7,44.4,53.1,6.4,89.2,82.8,77.4,-5.4,47,0,49,47.5,74.5,5.3,13.6,6.6,2023-12-16 11:11:38,68.4,30.8,26.1,98.0
2218,2023-12-16 11:20:00,476.0,389.6,0.818,83.0,281.4,22.4,0,57.7,28.1,1328.4,8.6,44.0,52.6,6.7,89.6,82.9,77.4,-5.5,47,0,49,47.5,72.2,5.7,14.8,7.2,2023-12-16 11:21:36,68.6,31.0,26.3,96.0
2219,2023-12-16 11:30:00,490.0,404.7,0.826,87.5,296.8,22.5,0,57.5,27.9,1321.3,8.9,43.9,52.8,6.7,89.6,82.9,77.4,-5.5,47,0,49,47.5,73.3,5.5,14.2,6.9,2023-12-16 11:31:37,67.3,31.2,26.3,97.0
2220,2023-12-16 11:40:00,464.9,370.9,0.798,77.5,263.0,22.4,0,57.5,28.0,1328.4,8.4,44.3,52.7,6.5,89.4,82.9,77.4,-5.5,47,0,49,47.5,70.9,6.0,15.5,7.6,2023-12-16 11:41:37,67.9,31.3,26.4,97.0
2221,2023-12-16 11:50:00,468.8,388.0,0.828,82.7,280.4,22.2,0,57.5,27.9,1323.7,8.5,44.0,52.5,6.5,89.3,82.8,77.4,-5.4,47,0,49,47.5,72.3,5.7,14.8,7.2,2023-12-16 11:51:37,64.9,31.5,26.2,97.0
2222,2023-12-16 12:00:00,479.4,409.1,0.853,88.5,301.2,22.2,0,57.8,27.9,1322.5,8.7,43.8,52.5,6.5,89.5,83.0,78.1,-4.9,47,0,49,47.5,73.6,5.4,14.1,6.8,2023-12-16 12:01:37,69.1,31.7,27.1,97.0
2223,2023-12-16 12:10:00,473.0,408.9,0.864,88.0,299.3,22.4,0,57.6,29.7,1320.1,8.6,44.0,52.6,6.7,89.7,83.0,78.1,-4.9,47,0,49,48.5,73.2,5.5,14.1,7.3,2023-12-16 12:11:37,69.2,32.0,27.3,97.0
2224,2023-12-16 12:20:00,453.1,379.3,0.837,79.6,270.0,22.3,0,57.2,29.8,1326.1,8.2,44.3,52.5,6.4,89.5,83.1,78.1,-5.0,47,0,49,48.5,71.2,5.9,15.1,7.8,2023-12-16 12:21:37,69.2,32.1,27.4,97.0
2225,2023-12-16 12:30:00,482.8,417.6,0.865,90.9,308.4,22.4,0,57.3,29.6,1332.0,8.7,43.7,52.4,6.6,89.7,83.1,78.1,-5.0,47,0,49,48.5,73.8,5.4,13.7,7.1,2023-12-16 12:31:36,70.0,32.0,27.4,96.0
2226,2023-12-16 12:40:00,468.8,397.5,0.848,85.0,288.2,22.4,0,57.3,29.6,1323.7,8.5,43.6,52.1,6.6,89.8,83.2,78.1,-5.1,47,0,49,48.5,72.5,5.6,14.4,7.5,2023-12-16 12:41:36,69.5,32.2,27.5,96.0
2227,2023-12-16 12:50:00,480.3,409.4,0.852,88.4,300.0,22.4,0,57.5,29.4,1324.9,8.7,43.7,52.4,6.6,89.9,83.3,78.1,-5.2,47,0,49,48.5,73.3,5.5,14.1,7.2,2023-12-16 12:51:36,70.8,32.1,27.7,96.0
2228,2023-12-16 13:00:00,476.9,410.1,0.86,88.7,300.8,22.2,0,57.7,29.3,1330.8,8.6,43.7,52.3,6.6,90.3,83.7,79.5,-4.2,47,0,49,48.5,73.4,5.4,14.1,7.2,2023-12-16 13:01:37,70.3,32.0,27.5,97.0
2229,2023-12-16 13:10:00,458.2,400.3,0.874,85.8,291.1,22.4,0,57.4,29.4,1324.9,8.3,44.1,52.4,6.2,89.9,83.7,79.5,-4.2,47,0,49,48.5,72.7,5.6,14.3,7.3,2023-12-16 13:11:37,69.3,32.2,27.6,97.0
2230,2023-12-16 13:20:00,472.6,400.2,0.847,85.7,290.6,22.4,0,57.7,29.5,1318.9,8.6,44.1,52.7,6.6,90.1,83.5,79.5,-4.0,47,0,49,48.5,72.6,5.6,14.4,7.4,2023-12-16 13:21:37,68.2,32.3,27.4,97.0
2231,2023-12-16 13:30:00,475.2,385.2,0.811,81.4,276.1,22.3,0,57.3,29.5,1326.1,8.6,43.9,52.5,6.7,90.3,83.6,79.5,-4.1,47,0,49,48.5,71.7,5.8,14.9,7.7,2023-12-16 13:31:37,68.7,32.3,27.5,97.0
2232,2023-12-16 13:40:00,467.4,394.5,0.844,84.1,285.4,22.3,0,57.3,29.5,1335.5,8.4,44.5,52.9,6.6,90.3,83.7,79.5,-4.2,47,0,49,48.5,72.4,5.6,14.5,7.5,2023-12-16 13:41:37,69.2,32.3,27.6,97.0
2233,2023-12-16 13:50:00,457.0,420.2,0.92,91.6,310.6,22.3,0,57.6,29.7,1321.3,8.3,44.5,52.8,6.5,90.2,83.7,79.5,-4.2,47,0,49,48.5,73.9,5.3,13.7,7.1,2023-12-16 13:51:36,68.5,32.1,27.3,96.0
2234,2023-12-16 14:00:00,470.9,419.4,0.891,91.4,310.2,22.4,0,57.2,29.6,1329.6,8.5,44.5,53.0,6.6,90.2,83.6,78.1,-5.5,47,0,49,48.5,74.0,5.3,13.6,7.1,2023-12-16 14:01:37,69.2,32.1,27.4,97.0
2235,2023-12-16 14:10:00,465.8,395.6,0.849,84.4,286.3,22.5,0,57.4,29.4,1330.8,8.4,44.4,52.8,6.5,90.2,83.7,78.1,-5.6,47,0,49,48.5,72.4,5.7,14.5,7.4,2023-12-16 14:11:37,68.0,32.1,27.2,97.0
2236,2023-12-16 14:20:00,462.9,383.7,0.829,80.8,274.2,22.5,0,57.6,29.5,1322.5,8.4,44.4,52.8,6.5,90.2,83.7,78.1,-5.6,47,0,49,48.5,71.5,5.9,15.0,7.7,2023-12-16 14:21:37,69.4,32.0,27.3,97.0
2237,2023-12-16 14:30:00,463.7,416.0,0.897,90.4,306.8,22.3,0,57.5,29.5,1324.9,8.4,44.3,52.7,6.6,90.2,83.6,78.1,-5.5,47,0,49,48.5,73.7,5.3,13.8,7.1,2023-12-16 14:31:37,69.5,31.9,27.2,97.0
2238,2023-12-16 14:40:00,462.9,395.0,0.853,84.3,285.8,22.1,0,57.5,29.6,1322.5,8.4,44.2,52.6,6.5,90.3,83.8,78.1,-5.7,47,0,49,48.5,72.4,5.6,14.5,7.5,2023-12-16 14:41:37,67.9,31.8,26.9,97.0
2239,2023-12-16 14:50:00,441.9,398.1,0.901,85.2,289.0,22.0,0,57.6,29.5,1309.4,8.1,44.3,52.4,6.4,90.1,83.7,78.1,-5.6,47,0,49,48.5,72.6,5.5,14.5,7.4,2023-12-16 14:51:37,67.6,31.2,26.3,97.0
2240,2023-12-16 15:00:00,484.0,402.4,0.831,86.3,292.8,22.4,0,57.7,29.5,1320.1,8.8,44.0,52.8,6.9,90.5,83.6,79.5,-4.1,47,0,49,48.5,72.8,5.6,14.3,7.3,2023-12-16 15:01:37,72.0,30.2,26.1,97.0
2241,2023-12-16 15:10:00,470.1,410.9,0.874,88.9,301.6,22.4,0,57.4,29.6,1327.2,8.5,44.3,52.8,6.8,90.1,83.3,79.5,-3.8,47,0,49,48.5,73.4,5.4,14.0,7.2,2023-12-16 15:11:37,67.9,30.5,25.8,97.0
2242,2023-12-16 15:20:00,453.9,400.7,0.883,85.8,291.2,22.4,0,57.5,29.7,1328.4,8.2,44.4,52.6,6.5,89.7,83.2,79.5,-3.7,47,0,49,48.5,72.7,5.6,14.4,7.4,2023-12-16 15:21:37,67.6,29.5,24.7,97.0
2243,2023-12-16 15:30:00,0.0,110.4,0.0,0.0,1.1,22.3,0,57.5,29.5,0.0,8.5,44.2,52.7,6.5,89.7,83.2,79.5,-3.7,47,0,49,48.5,1.0,20.2,52.1,26.7,2023-12-16 15:31:37,66.3,30.0,25.0,97.0
2244,2023-12-16 15:40:00,468.8,398.4,0.85,84.8,288.6,22.5,0,57.5,29.8,1323.7,8.5,44.1,52.6,6.5,89.7,83.2,79.5,-3.7,47,0,49,48.5,72.4,5.6,14.4,7.5,2023-12-16 15:41:37,65.8,30.2,25.2,97.0
2245,2023-12-16 15:50:00,469.2,378.4,0.806,79.3,269.0,22.5,0,57.3,29.6,1324.9,8.5,44.2,52.7,6.5,89.4,82.9,79.5,-3.4,47,0,49,48.5,71.1,5.9,15.2,7.8,2023-12-16 15:51:37,68.5,30.6,25.9,97.0
2246,2023-12-16 16:00:00,432.1,365.8,0.847,75.5,256.2,22.3,0,57.8,29.6,1329.6,7.8,44.9,52.7,6.1,89.1,83.0,78.1,-4.9,47,0,49,48.5,70.0,6.1,15.8,8.1,2023-12-16 16:01:37,70.8,29.1,24.9,97.0
2247,2023-12-16 16:10:00,455.1,394.4,0.867,84.0,285.1,22.4,0,57.6,29.4,1332.0,8.2,44.6,52.8,6.5,89.4,82.9,78.1,-4.8,47,0,49,48.5,72.3,5.7,14.6,7.5,2023-12-16 16:11:37,72.3,29.8,25.8,97.0
2248,2023-12-16 16:20:00,468.0,413.7,0.884,89.7,304.3,22.3,0,57.7,29.4,1321.3,8.5,44.1,52.6,6.7,89.7,83.0,78.1,-4.9,47,0,49,48.5,73.6,5.4,13.9,7.1,2023-12-16 16:21:37,70.3,29.5,25.2,97.0
2249,2023-12-16 16:30:00,460.2,411.9,0.895,89.2,302.6,22.4,0,57.3,29.5,1330.8,8.3,44.5,52.8,6.4,89.5,83.1,78.1,-5.0,47,0,49,48.5,73.5,5.4,13.9,7.2,2023-12-16 16:31:37,69.6,29.9,25.5,97.0
2250,2023-12-16 16:40:00,462.5,384.2,0.831,80.9,274.4,22.4,0,57.6,29.8,1321.3,8.4,44.3,52.7,6.5,89.7,83.2,78.1,-5.1,47,0,49,48.5,71.4,5.8,15.0,7.8,2023-12-16 16:41:37,65.8,29.3,24.3,97.0
2251,2023-12-16 16:50:00,453.5,390.6,0.861,82.9,281.2,22.4,0,57.5,29.5,1327.2,8.2,44.5,52.7,6.4,89.6,83.2,78.1,-5.1,47,0,49,48.5,72.0,5.7,14.7,7.6,2023-12-16 16:51:37,70.5,28.3,24.1,97.0
2252,2023-12-16 17:00:00,456.1,372.2,0.816,77.5,262.9,22.2,0,57.7,29.5,1318.9,8.3,44.3,52.6,6.4,89.6,83.2,77.9,-5.3,47,0,49,48.5,70.6,6.0,15.5,7.9,2023-12-16 17:01:37,73.2,28.0,24.2,97.0
2253,2023-12-16 17:10:00,459.0,403.9,0.88,86.8,294.4,22.3,0,57.5,29.8,1327.2,8.3,44.1,52.4,6.6,89.5,82.9,77.9,-5.0,47,0,49,48.5,72.9,5.5,14.2,7.4,2023-12-16 17:11:37,70.5,28.9,24.6,97.0
2254,2023-12-16 17:20:00,434.2,378.4,0.872,79.3,268.9,22.4,0,57.5,29.6,1318.9,7.9,44.4,52.3,6.2,88.9,82.7,77.9,-4.8,47,0,49,48.5,71.1,5.9,15.2,7.8,2023-12-16 17:21:37,70.7,28.8,24.6,97.0
2255,2023-12-16 17:30:00,458.2,403.0,0.879,86.5,293.6,22.3,0,57.4,29.7,1324.9,8.3,44.0,52.3,6.6,89.3,82.7,77.9,-4.8,47,0,49,48.5,72.8,5.5,14.3,7.4,2023-12-16 17:31:37,72.1,28.6,24.6,97.0
2256,2023-12-16 17:40:00,433.0,365.5,0.844,75.5,256.2,22.3,0,57.5,29.5,1315.4,7.9,44.2,52.1,6.1,88.9,82.8,77.9,-4.9,47,0,49,48.5,70.1,6.1,15.7,8.1,2023-12-16 17:41:37,70.8,28.8,24.6,97.0
2257,2023-12-16 17:50:00,440.0,361.9,0.822,74.4,252.5,22.2,0,57.3,29.8,1320.1,8.0,43.8,51.8,6.3,88.8,82.5,77.9,-4.6,47,0,49,48.5,69.8,6.1,15.8,8.2,2023-12-16 17:51:37,71.8,28.2,24.1,97.0
2258,2023-12-16 18:00:00,439.6,361.4,0.822,74.3,252.1,22.3,0,57.4,29.6,1318.9,8.0,43.6,51.6,6.3,89.1,82.8,77.4,-5.4,47,0,49,48.5,69.8,6.2,15.9,8.2,2023-12-16 18:01:37,75.1,28.3,24.8,97.0
2259,2023-12-16 18:10:00,409.1,376.0,0.919,79.2,268.7,23.7,0,53.9,29.7,1344.8,7.3,44.4,51.7,6.3,89.0,82.7,77.4,-5.3,48,0,48,48.5,71.5,6.3,14.3,7.9,2023-12-16 18:11:37,75.7,28.0,24.6,97.0
2260,2023-12-16 18:20:00,449.4,399.6,0.889,86.0,291.8,23.8,0,54.0,30.0,1348.3,8.0,43.9,51.9,6.5,89.1,82.6,77.4,-5.2,48,0,48,48.5,73.0,6.0,13.5,7.5,2023-12-16 18:21:37,73.9,27.8,24.1,97.0
2261,2023-12-16 18:30:00,451.0,391.2,0.868,83.6,283.5,23.8,0,54.3,29.6,1353.0,8.0,44.0,52.0,6.5,89.2,82.7,77.4,-5.3,48,0,48,48.5,72.5,6.1,13.9,7.6,2023-12-16 18:31:37,74.5,27.6,24.0,97.0
2262,2023-12-16 18:40:00,443.1,410.7,0.927,89.4,303.4,23.8,0,54.0,29.5,1346.0,7.9,44.0,51.9,6.7,89.5,82.8,77.4,-5.4,48,0,48,48.5,73.9,5.8,13.1,7.2,2023-12-16 18:41:37,73.6,27.5,23.8,97.0
2263,2023-12-16 18:50:00,410.5,347.4,0.846,70.7,239.9,23.8,0,53.9,29.8,1349.5,7.3,44.1,51.4,6.2,89.0,82.8,77.4,-5.4,48,0,48,48.5,69.1,6.8,15.5,8.6,2023-12-16 18:51:37,73.9,27.4,23.8,97.0
2264,2023-12-16 19:00:00,401.0,356.1,0.888,73.2,248.5,23.8,0,54.0,29.8,1336.7,7.2,44.4,51.6,6.2,88.8,82.6,76.8,-5.8,48,0,48,48.5,69.8,6.7,15.2,8.4,2023-12-16 19:01:37,73.7,27.6,23.9,97.0
2265,2023-12-16 19:10:00,396.5,360.3,0.909,74.5,252.6,23.8,0,54.2,29.7,1340.2,7.1,44.3,51.4,6.2,89.0,82.8,76.8,-6.0,48,0,48,48.5,70.1,6.6,15.0,8.3,2023-12-16 19:11:37,76.1,27.4,24.1,97.0
2266,2023-12-16 19:20:00,408.0,347.8,0.853,70.6,240.5,23.7,0,53.9,29.8,1359.9,7.2,44.3,51.5,6.0,88.7,82.7,76.8,-5.9,48,0,48,48.5,69.1,6.8,15.5,8.6,2023-12-16 19:21:37,74.5,27.4,23.8,97.0
2267,2023-12-16 19:30:00,407.6,386.9,0.949,82.1,279.3,23.8,0,54.1,29.6,1340.2,7.3,44.3,51.6,6.4,89.0,82.6,76.8,-5.8,48,0,48,48.5,72.2,6.1,14.0,7.7,2023-12-16 19:31:37,75.7,27.4,24.0,97.0
2268,2023-12-16 19:40:00,398.5,358.7,0.9,74.1,251.3,23.7,0,54.0,29.6,1347.2,7.1,44.3,51.4,6.1,88.6,82.5,76.8,-5.7,48,0,48,48.5,70.1,6.6,15.1,8.3,2023-12-16 19:41:37,74.9,27.4,23.9,97.0
2269,2023-12-16 19:50:00,375.1,339.9,0.906,68.4,232.2,23.9,0,54.0,29.8,1343.7,6.7,44.3,51.0,5.8,88.0,82.2,76.8,-5.4,48,0,48,48.5,68.3,7.0,15.9,8.8,2023-12-16 19:51:37,74.9,27.4,23.9,97.0
2270,2023-12-16 20:00:00,391.9,363.8,0.928,75.5,256.0,23.9,0,54.0,29.9,1343.7,7.0,43.8,50.8,6.1,88.1,82.0,76.5,-5.5,48,0,48,48.5,70.4,6.6,14.9,8.2,2023-12-16 20:01:37,73.1,27.1,23.3,97.0
2271,2023-12-16 20:10:00,380.4,338.5,0.89,68.1,231.0,23.7,0,54.0,29.8,1342.5,6.8,44.0,50.8,5.8,87.8,82.0,76.5,-5.5,48,0,48,48.5,68.2,7.0,16.0,8.8,2023-12-16 20:11:37,75.4,27.2,23.8,97.0
2272,2023-12-16 20:20:00,388.0,379.0,0.977,79.9,271.1,23.9,0,54.3,29.8,1349.5,6.9,44.0,50.9,5.8,87.6,81.8,76.5,-5.3,48,0,48,48.5,71.5,6.3,14.3,7.8,2023-12-16 20:21:37,75.0,27.2,23.7,97.0
2273,2023-12-16 20:30:00,394.3,360.9,0.915,74.6,253.2,23.9,0,54.0,29.9,1351.8,7.0,44.1,51.1,5.9,87.7,81.8,76.5,-5.3,48,0,48,48.5,70.1,6.6,14.9,8.3,2023-12-16 20:31:37,73.3,27.3,23.6,97.0
2274,2023-12-16 20:40:00,413.9,350.0,0.846,71.4,242.1,23.8,0,54.2,29.8,1342.5,7.4,43.5,50.9,6.2,88.0,81.8,76.5,-5.3,48,0,48,48.5,69.2,6.8,15.5,8.5,2023-12-16 20:41:37,73.9,27.3,23.7,97.0
2275,2023-12-16 20:50:00,407.3,340.2,0.835,68.5,232.4,23.7,0,54.3,29.7,1339.0,7.3,43.6,50.9,6.2,87.9,81.7,76.5,-5.2,48,0,48,48.5,68.3,7.0,16.0,8.7,2023-12-16 20:51:37,75.9,27.3,23.9,97.0
2276,2023-12-16 21:00:00,389.3,348.5,0.895,71.0,240.9,23.8,0,54.0,29.9,1354.1,6.9,44.0,50.9,6.1,87.7,81.6,77.2,-4.4,48,0,48,48.5,69.1,6.8,15.5,8.6,2023-12-16 21:01:37,73.7,26.8,23.2,97.0
2277,2023-12-16 21:10:00,383.0,337.1,0.88,68.9,233.7,23.7,0,50.9,28.8,1351.8,6.8,43.9,50.7,6.2,87.1,80.9,77.2,-3.7,48,0,47,48.0,69.3,7.0,15.1,8.6,2023-12-16 21:11:37,70.5,27.1,23.0,97.0
2278,2023-12-16 21:20:00,358.0,321.4,0.898,64.2,217.9,23.8,0,50.7,29.0,1342.5,6.4,44.1,50.5,5.7,86.2,80.5,77.2,-3.3,48,0,47,48.0,67.8,7.4,15.8,9.0,2023-12-16 21:21:37,69.9,26.8,22.6,97.0
2279,2023-12-16 21:30:00,388.3,347.2,0.894,71.8,243.7,23.8,0,50.8,29.0,1350.6,6.9,43.5,50.4,6.1,86.2,80.1,77.2,-2.9,48,0,47,48.0,70.2,6.8,14.6,8.3,2023-12-16 21:31:37,69.0,27.2,22.8,97.0
2280,2023-12-16 21:40:00,365.5,329.6,0.902,66.6,225.9,23.9,0,50.8,29.0,1349.5,6.5,44.0,50.5,5.9,85.9,80.0,77.2,-2.8,48,0,47,48.0,68.5,7.2,15.4,8.8,2023-12-16 21:41:37,69.9,26.9,22.7,97.0
2281,2023-12-16 21:50:00,377.4,327.9,0.869,66.2,224.5,23.8,0,50.6,29.0,1351.8,6.7,44.1,50.8,5.7,85.5,79.8,77.2,-2.6,48,0,47,48.0,68.5,7.3,15.4,8.8,2023-12-16 21:51:37,68.8,26.8,22.4,97.0
2282,2023-12-16 22:00:00,381.4,322.6,0.846,64.6,219.3,23.7,0,50.6,28.9,1346.0,6.8,43.8,50.6,5.9,85.6,79.7,76.1,-3.6,48,0,47,48.0,68.0,7.4,15.7,9.0,2023-12-16 22:01:37,69.1,26.8,22.5,97.0
2283,2023-12-16 22:10:00,368.5,309.7,0.84,69.5,235.8,23.9,0,31.0,19.0,1340.2,6.6,44.0,50.6,7.2,87.2,80.0,76.1,-3.9,48,0,47,47.5,76.2,7.7,10.0,6.1,2023-12-16 22:11:37,71.5,27.1,23.1,97.0
2284,2023-12-16 22:20:00,376.7,319.7,0.849,72.4,245.7,23.8,0,31.0,19.1,1349.5,6.7,44.0,50.7,7.4,88.0,80.6,76.1,-4.5,48,0,47,47.5,76.9,7.5,9.7,6.0,2023-12-16 22:21:37,69.9,27.1,22.8,97.0
2285,2023-12-16 22:30:00,351.5,283.5,0.807,61.9,209.9,23.7,0,30.8,19.1,1339.0,6.3,44.1,50.4,7.1,87.8,80.7,76.1,-4.6,48,0,47,47.5,74.0,8.3,10.9,6.7,2023-12-16 22:31:37,68.2,27.4,22.9,97.0
2286,2023-12-16 22:40:00,321.6,281.8,0.876,61.5,208.5,23.6,0,30.6,19.0,1330.8,5.8,44.2,50.0,6.8,87.4,80.6,76.1,-4.5,48,0,47,47.5,74.0,8.4,10.9,6.7,2023-12-16 22:41:37,67.5,27.1,22.5,97.0
2287,2023-12-16 22:50:00,323.0,276.3,0.855,59.8,202.8,23.7,0,30.9,19.0,1336.7,5.8,43.9,49.7,6.6,86.8,80.2,76.1,-4.1,48,0,47,47.5,73.4,8.6,11.2,6.9,2023-12-16 22:51:37,70.6,27.4,23.3,97.0
2288,2023-12-16 23:00:00,311.6,272.7,0.875,58.7,199.1,23.7,0,30.8,19.1,1335.5,5.6,43.9,49.5,6.4,86.4,80.0,75.7,-4.3,48,0,47,47.5,73.0,8.7,11.3,7.0,2023-12-16 23:01:37,67.6,27.2,22.6,97.0
2289,2023-12-16 23:10:00,300.5,269.5,0.897,57.8,197.1,23.7,0,30.9,17.8,1335.5,5.4,44.0,49.4,6.0,86.0,80.0,75.7,-4.3,48,0,47,46.5,73.1,8.8,11.5,6.6,2023-12-16 23:11:37,72.6,27.1,23.2,97.0
2290,2023-12-16 23:20:00,311.9,272.7,0.874,58.8,200.4,23.7,0,30.6,18.0,1336.7,5.6,43.9,49.5,6.1,86.0,79.9,75.7,-4.2,48,0,47,46.5,73.5,8.7,11.2,6.6,2023-12-16 23:21:37,66.9,27.1,22.4,97.0
2291,2023-12-16 23:30:00,266.2,247.1,0.928,51.2,174.8,23.7,0,30.6,18.0,1330.8,4.8,44.6,49.4,5.6,85.4,79.8,75.7,-4.1,48,0,47,46.5,70.7,9.6,12.4,7.3,2023-12-16 23:31:37,72.3,26.9,23.0,97.0
2292,2023-12-16 23:40:00,270.3,237.4,0.878,48.6,164.9,23.5,0,31.1,17.9,1323.7,4.9,44.7,49.6,5.3,84.6,79.3,75.7,-3.6,48,0,47,46.5,69.5,9.9,13.1,7.5,2023-12-16 23:41:37,69.1,27.1,22.7,97.0
2293,2023-12-16 23:50:00,258.5,216.2,0.836,42.3,143.7,23.6,0,30.8,18.1,1320.1,4.7,44.8,49.5,5.3,84.6,79.3,75.7,-3.6,48,0,47,46.5,66.5,10.9,14.2,8.4,2023-12-16 23:51:37,69.9,26.9,22.7,97.0
2294,2023-12-17 00:00:00,259.5,264.6,1.02,56.7,192.2,23.7,0,30.8,17.9,1324.9,4.7,44.9,49.6,5.2,84.5,79.3,74.8,-4.5,48,0,47,46.5,72.6,9.0,11.7,6.8,2023-12-17 00:01:37,72.3,26.8,23.0,97.0
2295,2023-12-17 00:10:00,257.6,242.4,0.941,49.8,169.1,23.6,0,30.7,19.0,1315.4,4.7,44.7,49.4,5.4,84.6,79.2,74.8,-4.4,48,0,47,47.5,69.8,9.7,12.7,7.9,2023-12-17 00:11:37,70.4,26.6,22.5,97.0
2296,2023-12-17 00:20:00,233.7,218.3,0.934,42.6,144.7,23.5,0,31.0,19.1,1304.6,4.3,44.7,49.0,5.0,84.0,79.0,74.8,-4.2,48,0,47,47.5,66.3,10.8,14.2,8.7,2023-12-17 00:21:37,74.3,27.7,24.1,97.0
2297,2023-12-17 00:30:00,232.7,207.7,0.893,39.6,134.1,23.6,0,31.0,19.0,1298.6,4.3,44.9,49.2,4.6,83.3,78.7,74.8,-3.9,48,0,47,47.5,64.6,11.4,14.9,9.2,2023-12-17 00:31:37,72.4,28.6,24.6,97.0
2298,2023-12-17 00:40:00,224.1,208.5,0.93,39.8,135.0,23.6,0,30.8,19.0,1311.8,4.1,44.8,48.9,4.6,83.0,78.4,74.8,-3.6,48,0,47,47.5,64.7,11.3,14.8,9.1,2023-12-17 00:41:37,72.1,28.7,24.7,97.0
2299,2023-12-17 00:50:00,222.5,208.7,0.938,39.8,135.1,23.5,0,30.8,19.2,1302.2,4.1,44.8,48.9,4.4,82.7,78.3,74.8,-3.5,48,0,47,47.5,64.7,11.3,14.8,9.2,2023-12-17 00:51:37,71.6,28.7,24.7,97.0
2300,2023-12-17 01:00:00,217.2,207.2,0.954,39.3,133.4,23.5,0,30.9,19.3,1303.4,4.0,45.0,49.0,4.4,82.4,78.0,73.9,-4.1,48,0,47,47.5,64.4,11.4,14.9,9.3,2023-12-17 01:01:37,71.9,28.7,24.7,97.0
2301,2023-12-17 01:10:00,223.9,202.0,0.902,38.4,130.5,23.5,0,31.0,17.0,1310.6,4.1,44.5,48.6,4.3,82.3,78.0,73.9,-4.1,48,0,47,45.5,64.6,11.6,15.4,8.4,2023-12-17 01:11:37,71.2,28.7,24.6,97.0
2302,2023-12-17 01:20:00,229.4,208.0,0.907,40.3,136.7,23.5,0,30.9,16.9,1310.6,4.2,44.7,48.9,4.4,82.3,77.9,73.9,-4.0,48,0,47,45.5,65.7,11.3,14.8,8.1,2023-12-17 01:21:37,70.7,28.9,24.6,97.0
2303,2023-12-17 01:30:00,211.8,208.5,0.984,40.3,136.9,23.5,0,31.2,16.9,1303.4,3.9,44.9,48.8,4.3,82.3,78.0,73.9,-4.1,48,0,47,45.5,65.7,11.3,15.0,8.1,2023-12-17 01:31:37,71.0,28.8,24.6,97.0
2304,2023-12-17 01:40:00,217.4,206.3,0.949,39.8,135.2,23.6,0,30.6,16.9,1304.6,4.0,44.7,48.7,4.2,82.1,77.9,73.9,-4.0,48,0,47,45.5,65.5,11.4,14.9,8.2,2023-12-17 01:41:37,70.8,28.8,24.6,97.0
2305,2023-12-17 01:50:00,213.2,207.7,0.974,40.1,136.2,23.5,0,31.0,17.0,1311.8,3.9,44.8,48.7,4.2,82.1,77.9,73.9,-4.0,48,0,47,45.5,65.6,11.3,14.9,8.2,2023-12-17 01:51:38,70.4,28.9,24.6,98.0
2306,2023-12-17 02:00:00,199.5,204.2,1.024,39.1,132.8,23.4,0,31.1,16.9,1293.8,3.7,44.8,48.5,4.2,81.9,77.7,74.1,-3.6,48,0,47,45.5,65.0,11.5,15.2,8.3,2023-12-17 02:01:37,70.5,28.9,24.6,97.0
2307,2023-12-17 02:10:00,220.6,206.6,0.936,39.9,135.3,23.4,0,30.9,17.0,1291.3,4.1,44.7,48.8,4.2,81.9,77.7,74.1,-3.6,48,0,47,45.5,65.5,11.3,14.9,8.3,2023-12-17 02:11:37,70.5,28.8,24.6,97.0
