,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
2308,2023-12-17 02:20:00,215.8,204.1,0.946,39.1,132.9,23.3,0,30.9,17.0,1295.0,4.0,44.9,48.9,4.0,81.7,77.7,74.1,-3.6,48,0,47,45.5,65.1,11.4,15.1,8.3,2023-12-17 02:21:37,70.4,28.8,24.6,97.0
2309,2023-12-17 02:30:00,232.7,190.6,0.819,35.1,119.4,23.3,0,31.0,16.9,1298.6,4.3,44.5,48.8,4.4,81.9,77.5,74.1,-3.4,48,0,47,45.5,62.6,12.2,16.3,8.9,2023-12-17 02:31:37,70.3,28.8,24.5,97.0
2310,2023-12-17 02:40:00,198.0,184.8,0.933,33.6,114.0,23.3,0,30.6,16.9,1284.0,3.7,44.8,48.5,4.0,81.6,77.6,74.1,-3.5,48,0,47,45.5,61.7,12.6,16.6,9.1,2023-12-17 02:41:37,70.3,28.8,24.5,97.0
2311,2023-12-17 02:50:00,220.6,191.4,0.868,35.2,120.4,23.3,0,30.8,16.9,1291.3,4.1,44.8,48.9,3.9,81.3,77.4,74.1,-3.3,48,0,47,45.5,62.9,12.2,16.1,8.8,2023-12-17 02:51:37,70.2,28.8,24.5,97.0
2312,2023-12-17 03:00:00,215.8,204.2,0.946,38.9,133.1,23.3,0,30.9,16.9,1295.0,4.0,44.7,48.7,4.0,81.3,77.3,73.0,-4.3,48,0,47,45.5,65.2,11.4,15.1,8.3,2023-12-17 03:01:37,70.3,28.7,24.4,97.0
2313,2023-12-17 03:10:00,209.2,189.8,0.907,34.5,118.2,23.5,0,31.1,17.0,1287.7,3.9,44.9,48.8,3.9,81.2,77.3,73.0,-4.3,48,0,47,45.5,62.3,12.4,16.4,9.0,2023-12-17 03:11:37,70.1,28.7,24.4,97.0
2314,2023-12-17 03:20:00,221.0,204.3,0.924,39.2,133.2,23.5,0,30.8,16.8,1293.8,4.1,44.6,48.7,4.1,81.3,77.2,73.0,-4.2,48,0,47,45.5,65.2,11.5,15.1,8.2,2023-12-17 03:21:37,70.1,28.7,24.4,97.0
2315,2023-12-17 03:30:00,209.6,187.1,0.892,34.2,116.1,23.4,0,30.8,16.8,1290.1,3.9,44.7,48.6,3.8,80.9,77.1,73.0,-4.1,48,0,47,45.5,62.1,12.5,16.5,9.0,2023-12-17 03:31:37,70.6,28.7,24.4,97.0
2316,2023-12-17 03:40:00,209.8,203.4,0.969,39.0,132.6,23.2,0,30.7,16.9,1291.3,3.9,44.8,48.7,3.9,81.1,77.2,73.0,-4.2,48,0,47,45.5,65.2,11.4,15.1,8.3,2023-12-17 03:41:37,70.0,28.7,24.3,97.0
2317,2023-12-17 03:50:00,218.3,190.8,0.874,35.2,119.6,23.2,0,31.1,16.9,1277.9,4.1,44.7,48.8,3.9,80.9,77.0,73.0,-4.0,48,0,47,45.5,62.7,12.1,16.3,8.8,2023-12-17 03:51:37,69.7,28.7,24.3,97.0
2318,2023-12-17 04:00:00,214.0,188.0,0.879,34.5,117.1,23.4,0,30.7,16.9,1284.0,4.0,44.7,48.7,3.9,80.9,77.0,72.0,-5.0,48,0,47,45.5,62.3,12.4,16.3,9.0,2023-12-17 04:01:37,69.4,28.7,24.3,97.0
2319,2023-12-17 04:10:00,214.6,187.9,0.876,34.5,117.1,23.1,0,30.7,17.0,1287.7,4.0,44.7,48.7,4.0,80.9,76.9,72.0,-4.9,48,0,47,45.5,62.3,12.3,16.4,9.1,2023-12-17 04:11:37,69.2,28.7,24.3,97.0
2320,2023-12-17 04:20:00,242.6,209.6,0.864,40.9,138.8,23.2,0,30.7,17.0,1293.8,4.5,43.9,48.4,4.6,81.5,76.9,72.0,-4.9,48,0,47,45.5,66.2,11.1,14.6,8.1,2023-12-17 04:21:37,69.8,28.7,24.3,97.0
2321,2023-12-17 04:30:00,228.1,204.4,0.896,39.2,133.1,23.4,0,31.0,16.9,1303.4,4.2,43.9,48.1,4.2,81.4,77.2,72.0,-5.2,48,0,47,45.5,65.1,11.5,15.2,8.3,2023-12-17 04:31:37,70.3,28.6,24.4,97.0
2322,2023-12-17 04:40:00,225.6,200.7,0.89,38.1,129.3,23.4,0,31.0,17.0,1288.9,4.2,43.8,48.0,4.2,81.5,77.3,72.0,-5.3,48,0,47,45.5,64.4,11.7,15.4,8.4,2023-12-17 04:41:38,71.0,28.6,24.4,98.0
2323,2023-12-17 04:50:00,224.7,187.7,0.835,34.3,116.4,23.4,0,30.9,17.1,1284.0,4.2,43.7,47.9,4.1,81.3,77.2,72.0,-5.2,48,0,47,45.5,62.0,12.4,16.5,9.1,2023-12-17 04:51:37,70.4,28.6,24.3,97.0
2324,2023-12-17 05:00:00,238.1,210.5,0.884,41.0,139.2,23.4,0,30.9,17.0,1298.6,4.4,43.9,48.3,4.3,81.5,77.2,73.4,-3.8,48,0,47,45.5,66.1,11.1,14.7,8.1,2023-12-17 05:01:37,70.2,28.6,24.3,97.0
2325,2023-12-17 05:10:00,233.7,202.4,0.866,38.7,131.2,23.3,0,30.9,17.1,1304.6,4.3,43.9,48.2,4.4,81.6,77.2,73.4,-3.8,48,0,47,45.5,64.8,11.5,15.2,8.4,2023-12-17 05:11:38,69.9,28.6,24.3,98.0
2326,2023-12-17 05:20:00,275.0,209.4,0.761,40.7,138.2,23.6,0,30.7,16.9,1320.1,5.0,44.0,49.0,4.7,82.1,77.4,73.4,-4.0,48,0,47,45.5,66.0,11.3,14.7,8.1,2023-12-17 05:21:37,71.0,28.6,24.4,97.0
2327,2023-12-17 05:30:00,282.9,231.9,0.82,47.4,160.9,23.3,0,30.8,16.9,1305.8,5.2,43.8,49.0,5.2,83.1,77.9,73.4,-4.5,48,0,47,45.5,69.4,10.1,13.3,7.3,2023-12-17 05:31:37,71.3,28.5,24.4,97.0
2328,2023-12-17 05:40:00,292.3,241.3,0.826,50.2,170.4,23.6,0,30.5,16.8,1323.7,5.3,43.9,49.2,5.3,83.4,78.1,73.4,-4.7,48,0,47,45.5,70.6,9.8,12.7,7.0,2023-12-17 05:41:38,70.5,28.6,24.3,98.0
2329,2023-12-17 05:50:00,302.8,237.1,0.783,48.9,166.0,23.5,0,30.7,16.9,1321.3,5.5,43.9,49.4,5.2,83.4,78.2,73.4,-4.8,48,0,47,45.5,70.0,9.9,13.0,7.1,2023-12-17 05:51:38,70.6,28.6,24.3,98.0
2330,2023-12-17 06:00:00,278.2,232.9,0.837,47.5,161.3,23.6,0,31.1,16.9,1309.4,5.1,43.9,49.0,5.2,83.6,78.4,73.0,-5.4,48,0,47,45.5,69.3,10.2,13.3,7.3,2023-12-17 06:01:38,70.8,28.5,24.3,98.0
2331,2023-12-17 06:10:00,327.7,272.0,0.83,58.9,200.7,23.7,0,30.7,16.9,1333.1,5.9,43.8,49.7,6.0,84.1,78.1,73.0,-5.1,48,0,47,45.5,73.8,8.7,11.3,6.2,2023-12-17 06:11:38,69.5,26.7,22.5,98.0
2332,2023-12-17 06:20:00,338.8,272.9,0.805,59.1,201.6,23.7,0,30.8,16.8,1333.1,6.1,43.7,49.8,6.4,85.0,78.6,73.0,-5.6,48,0,47,45.5,73.9,8.7,11.3,6.2,2023-12-17 06:21:38,71.8,26.1,22.2,98.0
2333,2023-12-17 06:30:00,341.8,272.7,0.798,59.3,201.2,23.7,0,30.7,17.1,1344.8,6.1,43.7,49.8,6.4,85.3,78.9,73.0,-5.9,48,0,47,45.5,73.8,8.7,11.3,6.3,2023-12-17 06:31:38,73.6,25.8,22.2,98.0
2334,2023-12-17 06:40:00,340.0,276.0,0.812,60.3,204.8,23.8,0,30.7,16.8,1337.8,6.1,43.9,50.0,6.3,85.3,79.0,73.0,-6.0,48,0,47,45.5,74.2,8.6,11.1,6.1,2023-12-17 06:41:38,74.1,25.7,22.2,98.0
2335,2023-12-17 06:50:00,338.8,275.9,0.814,60.3,204.5,23.6,0,30.8,16.9,1333.1,6.1,43.8,49.9,6.4,85.4,79.0,73.0,-6.0,48,0,47,45.5,74.1,8.6,11.2,6.1,2023-12-17 06:51:38,74.4,25.6,22.1,98.0
2336,2023-12-17 07:00:00,348.6,281.4,0.807,61.8,209.8,23.9,0,30.8,16.9,1349.5,6.2,43.6,49.8,6.6,85.6,79.0,73.0,-6.0,48,0,47,45.5,74.6,8.5,11.0,6.0,2023-12-17 07:01:38,72.1,25.6,21.8,98.0
2337,2023-12-17 07:10:00,347.4,284.8,0.82,61.7,209.2,23.7,0,32.9,19.0,1344.8,6.2,43.8,50.0,6.3,85.4,79.1,73.0,-6.1,48,0,48,47.5,73.5,8.3,11.5,6.7,2023-12-17 07:11:38,74.5,25.6,22.1,98.0
2338,2023-12-17 07:20:00,352.1,280.9,0.798,60.4,205.1,23.7,0,33.0,19.1,1341.3,6.3,44.0,50.3,6.2,85.3,79.1,73.0,-6.1,48,0,48,47.5,73.0,8.4,11.7,6.8,2023-12-17 07:21:38,73.7,25.5,21.9,98.0
2339,2023-12-17 07:30:00,362.0,297.8,0.823,65.5,222.3,23.8,0,32.6,19.1,1336.7,6.5,43.8,50.3,6.7,85.9,79.2,73.0,-6.2,48,0,48,47.5,74.7,8.0,11.0,6.4,2023-12-17 07:31:38,75.4,25.2,21.9,98.0
2340,2023-12-17 07:40:00,365.5,295.2,0.808,64.7,219.4,23.9,0,32.9,19.0,1349.5,6.5,43.9,50.4,6.7,86.1,79.4,73.0,-6.4,48,0,48,47.5,74.3,8.1,11.1,6.4,2023-12-17 07:41:38,74.3,25.7,22.2,98.0
2341,2023-12-17 07:50:00,363.6,289.4,0.796,63.1,214.1,23.7,0,32.6,19.0,1342.5,6.5,44.0,50.5,6.5,86.0,79.5,73.0,-6.5,48,0,48,47.5,74.0,8.2,11.3,6.6,2023-12-17 07:51:38,74.1,26.0,22.5,98.0
2342,2023-12-17 08:00:00,371.1,293.5,0.791,64.2,217.9,23.8,0,32.5,19.2,1349.5,6.6,43.9,50.5,6.8,86.3,79.5,73.6,-5.9,48,0,48,47.5,74.3,8.1,11.1,6.5,2023-12-17 08:01:38,70.0,26.2,22.1,98.0
2343,2023-12-17 08:10:00,72.4,158.3,2.187,24.1,81.9,23.8,0,34.6,18.0,1336.7,1.3,49.4,50.7,1.7,81.7,80.0,73.6,-6.4,48,0,49,46.5,51.7,15.0,21.8,11.4,2023-12-17 08:11:38,70.3,26.3,22.2,98.0
2344,2023-12-17 08:20:00,451.9,336.5,0.745,76.7,260.1,23.7,0,34.9,17.8,1339.0,8.1,44.4,52.5,7.3,86.2,78.9,73.6,-5.3,48,0,49,46.5,77.3,7.0,10.4,5.3,2023-12-17 08:21:38,75.2,26.4,23.0,98.0
2345,2023-12-17 08:30:00,379.0,320.3,0.845,71.9,243.8,23.6,0,34.9,17.9,1337.8,6.8,44.1,50.9,6.9,87.3,80.4,73.6,-6.8,48,0,49,46.5,76.1,7.4,10.9,5.6,2023-12-17 08:31:38,69.2,26.9,22.6,98.0
2346,2023-12-17 08:40:00,366.3,307.9,0.84,68.2,231.5,23.7,0,34.8,17.8,1332.0,6.6,43.7,50.3,6.8,87.5,80.7,73.6,-7.1,48,0,49,46.5,75.2,7.7,11.3,5.8,2023-12-17 08:41:38,72.1,26.9,23.0,98.0
2347,2023-12-17 08:50:00,349.6,285.8,0.817,61.7,209.3,23.8,0,34.9,17.8,1332.0,6.3,43.7,50.0,6.3,86.7,80.4,73.6,-6.8,48,0,49,46.5,73.2,8.3,12.2,6.2,2023-12-17 08:51:38,70.4,26.7,22.6,98.0
2348,2023-12-17 09:00:00,352.4,286.6,0.813,61.9,210.2,23.7,0,34.8,17.9,1342.5,6.3,43.8,50.1,6.3,86.8,80.5,74.8,-5.7,48,0,49,46.5,73.3,8.3,12.1,6.2,2023-12-17 09:01:38,71.4,27.4,23.3,98.0
2349,2023-12-17 09:10:00,363.3,291.1,0.801,63.3,214.7,23.7,0,34.7,17.9,1341.3,6.5,43.9,50.4,6.3,87.0,80.7,74.8,-5.9,48,0,49,46.5,73.7,8.2,11.9,6.2,2023-12-17 09:11:38,74.6,27.7,24.1,98.0
2350,2023-12-17 09:20:00,392.9,314.6,0.801,69.9,238.0,23.8,0,34.9,17.9,1347.2,7.0,43.7,50.7,6.7,87.8,81.1,74.8,-6.3,48,0,49,46.5,75.6,7.6,11.1,5.7,2023-12-17 09:21:38,77.0,28.4,25.1,98.0
2351,2023-12-17 09:30:00,387.5,306.0,0.79,67.5,229.8,23.8,0,34.6,17.8,1328.4,7.0,43.7,50.7,6.9,88.5,81.6,74.8,-6.8,48,0,49,46.5,75.1,7.8,11.3,5.8,2023-12-17 09:31:38,69.4,30.2,25.7,98.0
2352,2023-12-17 09:40:00,403.7,309.8,0.768,68.8,233.4,23.7,0,34.9,17.9,1327.2,7.3,43.9,51.2,6.6,88.4,81.8,74.8,-7.0,48,0,49,46.5,75.3,7.7,11.3,5.8,2023-12-17 09:41:38,71.1,30.3,26.1,98.0
2353,2023-12-17 09:50:00,422.5,313.5,0.742,69.8,236.9,23.7,0,34.9,17.9,1334.3,7.6,43.7,51.3,6.9,89.2,82.3,74.8,-7.5,48,0,49,46.5,75.6,7.6,11.1,5.7,2023-12-17 09:51:38,71.4,30.5,26.3,98.0
2354,2023-12-17 10:00:00,419.5,317.4,0.757,71.0,241.0,23.7,0,35.1,17.7,1342.5,7.5,44.0,51.5,7.1,89.8,82.7,76.3,-6.4,48,0,49,46.5,75.9,7.5,11.0,5.6,2023-12-17 10:01:38,70.8,30.7,26.4,98.0
2355,2023-12-17 10:10:00,447.5,319.4,0.714,71.0,241.0,23.6,0,34.8,20.0,1342.5,8.0,43.8,51.8,7.6,90.4,82.8,76.3,-6.5,48,0,49,48.5,75.4,7.4,10.9,6.3,2023-12-17 10:11:38,67.9,30.9,26.1,98.0
2356,2023-12-17 10:20:00,438.2,311.5,0.711,68.8,233.4,23.7,0,34.3,20.1,1348.3,7.8,44.0,51.8,7.4,90.3,82.9,76.3,-6.6,48,0,49,48.5,74.9,7.6,11.0,6.4,2023-12-17 10:21:38,68.8,31.1,26.4,98.0
2357,2023-12-17 10:30:00,427.7,353.9,0.827,81.2,275.4,23.6,0,35.0,19.9,1333.1,7.7,44.0,51.7,7.3,90.3,83.0,76.3,-6.7,48,0,49,48.5,77.8,6.7,9.9,5.6,2023-12-17 10:31:38,70.0,31.0,26.6,98.0
2358,2023-12-17 10:40:00,443.8,351.9,0.793,80.6,273.5,23.6,0,34.7,20.2,1348.3,7.9,44.0,51.9,7.6,90.8,83.2,76.3,-6.9,48,0,49,48.5,77.7,6.7,9.9,5.7,2023-12-17 10:41:38,69.3,30.8,26.2,98.0
2359,2023-12-17 10:50:00,430.3,312.4,0.726,68.8,233.4,23.6,0,35.3,20.1,1341.3,7.7,44.2,51.9,7.3,90.6,83.3,76.3,-7.0,48,0,49,48.5,74.7,7.6,11.3,6.4,2023-12-17 10:51:38,69.1,30.9,26.3,98.0
2360,2023-12-17 11:00:00,450.6,325.4,0.722,72.7,246.8,23.8,0,34.8,20.0,1351.8,8.0,43.9,51.9,7.4,90.8,83.4,77.9,-5.5,48,0,49,48.5,75.8,7.3,10.7,6.2,2023-12-17 11:01:39,68.4,31.1,26.3,99.0
2361,2023-12-17 11:10:00,447.5,341.9,0.764,78.5,266.0,22.4,0,34.8,18.8,1326.1,8.1,43.6,51.7,7.5,90.8,83.3,77.9,-5.4,47,0,49,47.5,77.8,6.5,10.2,5.5,2023-12-17 11:11:39,69.7,31.2,26.7,99.0
2362,2023-12-17 11:20:00,431.8,333.0,0.771,75.8,257.2,22.3,0,34.8,18.7,1311.8,7.9,44.0,51.9,7.2,90.9,83.7,77.9,-5.8,47,0,49,47.5,77.2,6.7,10.4,5.6,2023-12-17 11:21:39,75.1,31.0,27.4,99.0
2363,2023-12-17 11:30:00,438.1,341.1,0.779,78.1,264.9,22.3,0,35.1,18.8,1314.2,8.0,44.1,52.1,7.2,91.6,84.4,77.9,-6.5,47,0,49,47.5,77.7,6.5,10.3,5.5,2023-12-17 11:31:39,74.4,31.0,27.3,99.0
2364,2023-12-17 11:40:00,412.5,337.1,0.817,76.9,261.0,22.3,0,35.0,18.8,1320.1,7.5,44.7,52.2,6.9,91.4,84.5,77.9,-6.6,47,0,49,47.5,77.4,6.6,10.4,5.6,2023-12-17 11:41:39,75.6,30.7,27.2,99.0
2365,2023-12-17 11:50:00,427.5,313.1,0.732,70.0,237.3,22.3,0,34.8,18.7,1315.4,7.8,44.8,52.6,7.0,91.5,84.5,77.9,-6.6,47,0,49,47.5,75.8,7.1,11.1,6.0,2023-12-17 11:51:39,77.1,30.4,27.0,99.0
2366,2023-12-17 12:00:00,415.4,326.1,0.785,73.7,250.1,22.2,0,35.0,18.7,1311.8,7.6,45.2,52.8,6.8,91.9,85.1,79.2,-5.9,47,0,49,47.5,76.7,6.8,10.7,5.7,2023-12-17 12:01:39,78.2,30.8,27.6,99.0
2367,2023-12-17 12:10:00,433.8,320.2,0.738,71.5,242.7,22.3,0,35.1,20.0,1317.8,7.9,44.9,52.8,7.3,92.3,85.0,79.2,-5.8,47,0,49,48.5,75.8,7.0,11.0,6.3,2023-12-17 12:11:39,78.8,30.9,27.8,99.0
2368,2023-12-17 12:20:00,441.9,330.3,0.747,74.6,253.1,22.3,0,35.2,19.7,1309.4,8.1,44.8,52.9,7.2,92.3,85.1,79.2,-5.9,47,0,49,48.5,76.6,6.7,10.7,6.0,2023-12-17 12:21:39,78.8,31.2,28.1,99.0
2369,2023-12-17 12:30:00,428.2,345.1,0.806,79.1,268.2,22.3,0,34.8,19.8,1301.0,7.9,45.0,52.9,7.5,92.6,85.1,79.2,-5.9,47,0,49,48.5,77.7,6.4,10.1,5.7,2023-12-17 12:31:39,75.6,31.3,27.7,99.0
2370,2023-12-17 12:40:00,437.3,344.9,0.789,78.8,267.3,22.4,0,35.2,19.9,1311.8,8.0,44.9,52.9,7.3,92.1,84.8,79.2,-5.6,47,0,49,48.5,77.5,6.5,10.2,5.8,2023-12-17 12:41:39,75.3,31.2,27.6,99.0
2371,2023-12-17 12:50:00,437.7,342.9,0.784,78.1,265.9,22.3,0,34.8,20.0,1313.0,8.0,45.0,53.0,7.3,92.0,84.7,79.2,-5.5,47,0,49,48.5,77.5,6.5,10.1,5.8,2023-12-17 12:51:39,75.7,31.5,27.9,99.0
2372,2023-12-17 13:00:00,413.5,322.9,0.781,72.2,245.9,22.2,0,34.8,19.9,1305.8,7.6,45.2,52.8,7.2,91.9,84.7,80.6,-4.1,47,0,49,48.5,76.2,6.9,10.8,6.2,2023-12-17 13:01:39,74.7,31.2,27.5,99.0
2373,2023-12-17 13:10:00,439.3,341.4,0.777,77.8,264.0,22.3,0,35.0,20.1,1317.8,8.0,45.1,53.1,7.4,92.1,84.7,80.6,-4.1,47,0,49,48.5,77.3,6.5,10.2,5.9,2023-12-17 13:11:39,75.3,31.4,27.7,99.0
2374,2023-12-17 13:20:00,424.8,348.5,0.82,79.9,271.1,22.4,0,34.9,20.0,1307.0,7.8,45.2,53.0,7.3,92.1,84.8,80.6,-4.2,47,0,49,48.5,77.8,6.4,10.0,5.7,2023-12-17 13:21:39,75.4,31.3,27.6,99.0
2375,2023-12-17 13:30:00,432.6,339.6,0.785,77.4,262.6,22.4,0,34.7,20.0,1314.2,7.9,45.1,53.0,7.3,92.3,85.0,80.6,-4.4,47,0,49,48.5,77.3,6.6,10.2,5.9,2023-12-17 13:31:39,75.3,31.2,27.6,99.0
2376,2023-12-17 13:40:00,438.1,339.0,0.774,77.2,261.8,22.3,0,35.0,19.9,1314.2,8.0,45.1,53.1,7.5,92.1,84.6,80.6,-4.0,47,0,49,48.5,77.2,6.6,10.3,5.9,2023-12-17 13:41:39,75.2,31.4,27.7,99.0
2377,2023-12-17 13:50:00,437.7,340.0,0.777,77.5,263.0,22.2,0,35.0,20.0,1313.0,8.0,45.1,53.1,7.7,92.2,84.5,80.6,-3.9,47,0,49,48.5,77.3,6.5,10.3,5.9,2023-12-17 13:51:39,71.7,31.4,27.1,99.0
2378,2023-12-17 14:00:00,431.0,341.5,0.792,77.9,264.3,22.4,0,34.9,19.8,1309.4,7.9,45.0,52.9,7.4,91.7,84.3,79.2,-5.1,47,0,49,48.5,77.4,6.6,10.2,5.8,2023-12-17 14:01:39,73.0,31.4,27.4,99.0
2379,2023-12-17 14:10:00,427.1,337.7,0.791,76.9,260.7,22.3,0,34.8,19.8,1314.2,7.8,45.1,52.9,7.3,91.6,84.3,79.2,-5.1,47,0,49,48.5,77.2,6.6,10.3,5.9,2023-12-17 14:11:39,71.7,31.4,27.2,99.0
2380,2023-12-17 14:20:00,448.2,350.8,0.783,80.8,274.1,22.3,0,34.6,19.8,1311.8,8.2,44.7,52.9,7.6,91.8,84.2,79.2,-5.0,47,0,49,48.5,78.1,6.4,9.9,5.6,2023-12-17 14:21:39,72.5,31.2,27.1,99.0
2381,2023-12-17 14:30:00,424.8,338.4,0.797,76.9,260.9,22.3,0,35.0,20.1,1307.0,7.8,45.1,52.9,7.5,91.8,84.3,79.2,-5.1,47,0,49,48.5,77.1,6.6,10.4,6.0,2023-12-17 14:31:39,73.3,31.3,27.3,99.0
2382,2023-12-17 14:40:00,433.0,334.4,0.772,75.9,257.6,22.3,0,34.7,19.8,1315.4,7.9,44.9,52.8,7.3,91.8,84.5,79.2,-5.3,47,0,49,48.5,77.0,6.7,10.4,5.9,2023-12-17 14:41:39,73.8,31.4,27.5,99.0
2383,2023-12-17 14:50:00,431.8,344.6,0.798,78.9,267.6,22.2,0,34.9,20.0,1311.8,7.9,44.7,52.6,7.4,91.6,84.2,79.2,-5.0,47,0,49,48.5,77.6,6.4,10.1,5.8,2023-12-17 14:51:39,74.0,31.1,27.3,99.0
2384,2023-12-17 15:00:00,426.7,337.1,0.79,76.5,259.6,22.3,0,35.2,20.1,1313.0,7.8,44.9,52.7,7.4,91.5,84.1,79.2,-4.9,47,0,49,48.5,77.0,6.6,10.4,5.9,2023-12-17 15:01:39,73.1,31.2,27.2,99.0
2385,2023-12-17 15:10:00,441.5,339.3,0.769,77.3,262.3,22.3,0,35.0,19.9,1308.2,8.1,44.7,52.8,7.5,91.6,84.1,79.2,-4.9,47,0,49,48.5,77.3,6.6,10.3,5.9,2023-12-17 15:11:39,73.6,31.3,27.4,99.0
2386,2023-12-17 15:20:00,403.7,319.3,0.791,71.4,242.1,22.2,0,35.0,20.0,1309.4,7.4,45.3,52.7,7.1,91.4,84.3,79.2,-5.1,47,0,49,48.5,75.8,7.0,11.0,6.2,2023-12-17 15:21:39,75.8,31.0,27.4,99.0
2387,2023-12-17 15:30:00,420.9,308.1,0.732,68.1,231.0,22.4,0,34.6,20.1,1311.8,7.7,45.1,52.8,7.0,91.6,84.6,79.2,-5.4,47,0,49,48.5,75.0,7.3,11.2,6.5,2023-12-17 15:31:39,75.2,31.0,27.3,99.0
2388,2023-12-17 15:40:00,420.9,334.5,0.795,75.9,257.3,22.3,0,35.0,19.9,1311.8,7.7,45.2,52.9,7.2,91.6,84.4,79.2,-5.2,47,0,49,48.5,76.9,6.7,10.5,5.9,2023-12-17 15:41:39,74.1,31.3,27.5,99.0
2389,2023-12-17 15:50:00,427.5,344.8,0.807,78.9,267.7,22.2,0,35.1,19.9,1315.4,7.8,44.8,52.6,7.5,92.1,84.6,79.2,-5.4,47,0,49,48.5,77.6,6.4,10.2,5.8,2023-12-17 15:51:39,75.6,31.0,27.4,99.0
2390,2023-12-17 16:00:00,425.9,336.8,0.791,76.7,260.0,22.1,0,34.7,19.9,1310.6,7.8,44.9,52.7,7.1,91.7,84.6,78.6,-6.0,47,0,49,48.5,77.2,6.6,10.3,5.9,2023-12-17 16:01:39,74.3,30.9,27.1,99.0
2391,2023-12-17 16:10:00,438.5,358.4,0.817,82.9,281.2,22.4,0,34.8,20.0,1315.4,8.0,45.0,53.0,7.5,91.8,84.3,78.6,-5.7,47,0,49,48.5,78.5,6.2,9.7,5.6,2023-12-17 16:11:39,75.4,30.7,27.1,99.0
2392,2023-12-17 16:20:00,457.4,373.3,0.816,87.3,296.1,22.2,0,35.0,19.9,1322.5,8.3,44.6,52.9,7.9,92.5,84.6,78.6,-6.0,47,0,49,48.5,79.3,6.0,9.4,5.3,2023-12-17 16:21:39,76.0,30.6,27.1,99.0
2393,2023-12-17 16:30:00,0.0,78.3,0.0,0.0,1.2,22.3,0,35.1,19.7,0.0,8.3,44.5,52.8,7.7,92.4,84.7,78.6,-6.1,47,0,49,48.5,1.5,28.5,44.8,25.2,2023-12-17 16:31:39,75.6,30.6,27.0,99.0
2394,2023-12-17 16:40:00,409.2,348.1,0.851,79.6,271.1,22.1,0,35.0,20.0,1309.4,7.5,44.8,52.3,7.2,92.0,84.8,78.6,-6.2,47,0,49,48.5,77.9,6.4,10.0,5.7,2023-12-17 16:41:39,77.8,30.6,27.4,99.0
2395,2023-12-17 16:50:00,397.2,339.8,0.855,77.4,262.5,22.3,0,35.0,20.0,1305.8,7.3,45.1,52.4,7.1,91.4,84.3,78.6,-5.7,47,0,49,48.5,77.3,6.6,10.3,5.9,2023-12-17 16:51:39,74.4,31.1,27.3,99.0
2396,2023-12-17 17:00:00,422.8,343.5,0.812,78.5,266.5,22.3,0,34.7,20.0,1301.0,7.8,44.6,52.4,7.2,91.4,84.2,78.6,-5.6,47,0,49,48.5,77.6,6.5,10.1,5.8,2023-12-17 17:01:39,72.8,31.1,27.0,99.0
2397,2023-12-17 17:10:00,389.2,308.3,0.792,68.1,231.2,22.2,0,35.1,19.8,1297.4,7.2,44.9,52.1,6.7,90.8,84.1,78.6,-5.5,47,0,49,48.5,75.0,7.2,11.4,6.4,2023-12-17 17:11:39,74.3,30.9,27.1,99.0
2398,2023-12-17 17:20:00,391.4,334.8,0.855,76.0,257.9,22.3,0,34.7,20.0,1304.6,7.2,44.9,52.1,6.9,90.8,83.9,78.6,-5.3,47,0,49,48.5,77.0,6.6,10.4,6.0,2023-12-17 17:21:39,73.6,31.0,27.1,99.0
2399,2023-12-17 17:30:00,409.6,331.6,0.81,75.1,254.7,22.3,0,34.7,19.9,1310.6,7.5,44.6,52.1,7.0,90.9,83.9,78.6,-5.3,47,0,49,48.5,76.8,6.7,10.5,6.0,2023-12-17 17:31:39,73.3,30.8,26.9,99.0
2400,2023-12-17 17:40:00,404.5,305.5,0.755,67.3,228.4,22.3,0,34.8,20.0,1311.8,7.4,44.7,52.1,7.1,90.7,83.6,78.6,-5.0,47,0,49,48.5,74.7,7.3,11.4,6.6,2023-12-17 17:41:39,73.5,30.7,26.8,99.0
2401,2023-12-17 17:50:00,404.1,299.0,0.74,65.3,221.6,22.3,0,35.0,20.1,1310.6,7.4,44.6,52.0,6.7,90.2,83.5,78.6,-4.9,47,0,49,48.5,74.1,7.5,11.7,6.7,2023-12-17 17:51:39,73.2,30.7,26.7,99.0
2402,2023-12-17 18:00:00,387.0,308.1,0.796,68.0,230.8,22.2,0,35.1,20.0,1308.2,7.1,44.9,52.0,6.6,90.0,83.4,78.1,-5.3,47,0,49,48.5,74.9,7.2,11.4,6.5,2023-12-17 18:01:40,72.9,30.6,26.6,100.0
2403,2023-12-17 18:10:00,364.5,340.4,0.934,77.7,263.6,23.7,0,33.1,20.0,1346.0,6.5,45.3,51.8,7.0,90.2,83.2,78.1,-5.1,48,0,48,48.5,77.4,7.0,9.7,5.9,2023-12-17 18:11:39,73.1,30.5,26.5,99.0
2404,2023-12-17 18:20:00,374.7,313.2,0.836,69.8,236.8,23.6,0,32.7,20.0,1322.5,6.8,45.2,52.0,7.1,90.6,83.5,78.1,-5.4,48,0,48,48.5,75.6,7.5,10.5,6.4,2023-12-17 18:21:39,72.4,30.4,26.4,99.0
2405,2023-12-17 18:30:00,406.2,301.9,0.743,66.3,225.0,23.9,0,32.9,20.0,1335.5,7.3,44.6,51.9,7.5,90.7,83.2,78.1,-5.1,48,0,48,48.5,74.6,7.9,10.9,6.6,2023-12-17 18:31:39,71.4,30.4,26.2,99.0
2406,2023-12-17 18:40:00,384.6,304.0,0.79,67.1,227.6,23.6,0,32.9,19.9,1337.8,6.9,44.9,51.8,6.9,90.0,83.1,78.1,-5.0,48,0,48,48.5,74.9,7.8,10.8,6.5,2023-12-17 18:41:40,72.5,30.4,26.4,100.0
2407,2023-12-17 18:50:00,400.3,313.5,0.783,69.9,237.0,23.8,0,32.8,19.9,1334.3,7.2,44.7,51.9,7.1,90.3,83.2,78.1,-5.1,48,0,48,48.5,75.6,7.6,10.5,6.4,2023-12-17 18:51:41,72.4,30.4,26.3,101.0
2408,2023-12-17 19:00:00,379.7,321.7,0.847,72.2,245.0,23.7,0,33.0,20.0,1340.2,6.8,44.6,51.4,6.9,90.2,83.3,78.1,-5.2,48,0,48,48.5,76.2,7.4,10.2,6.2,2023-12-17 19:01:42,73.0,30.3,26.4,102.0
2409,2023-12-17 19:10:00,387.1,311.8,0.805,69.3,235.0,23.7,0,32.9,20.1,1327.2,7.0,44.6,51.6,6.7,89.9,83.2,78.1,-5.1,48,0,48,48.5,75.4,7.6,10.6,6.5,2023-12-17 19:11:42,72.1,30.3,26.2,102.0
2410,2023-12-17 19:20:00,360.7,298.9,0.829,65.4,222.0,23.7,0,33.1,20.1,1332.0,6.5,45.0,51.5,6.6,89.7,83.1,78.1,-5.0,48,0,48,48.5,74.3,7.9,11.1,6.7,2023-12-17 19:21:42,73.3,30.3,26.4,102.0
2411,2023-12-17 19:30:00,390.5,322.8,0.827,72.6,246.3,23.8,0,32.7,20.0,1339.0,7.0,44.8,51.8,6.6,89.8,83.2,78.1,-5.1,48,0,48,48.5,76.3,7.4,10.1,6.2,2023-12-17 19:31:42,75.4,30.2,26.7,102.0
2412,2023-12-17 19:40:00,366.0,299.4,0.818,65.7,222.8,23.6,0,32.9,20.1,1330.8,6.6,45.0,51.6,6.6,89.6,83.0,78.1,-4.9,48,0,48,48.5,74.4,7.9,11.0,6.7,2023-12-17 19:41:42,73.1,30.3,26.3,102.0
2413,2023-12-17 19:50:00,362.0,291.2,0.804,63.2,214.5,23.7,0,33.0,20.0,1336.7,6.5,44.6,51.1,6.6,89.2,82.6,78.1,-4.5,48,0,48,48.5,73.7,8.1,11.3,6.9,2023-12-17 19:51:42,72.3,30.3,26.2,102.0
2414,2023-12-17 20:00:00,327.7,269.7,0.823,56.9,193.0,23.7,0,33.0,20.0,1333.1,5.9,45.2,51.1,6.0,88.5,82.5,76.5,-6.0,48,0,48,48.5,71.5,8.8,12.2,7.4,2023-12-17 20:01:42,73.3,30.2,26.3,102.0
2415,2023-12-17 20:10:00,336.7,274.7,0.816,58.4,198.0,23.7,0,32.8,20.2,1324.9,6.1,45.0,51.1,6.0,88.3,82.3,76.5,-5.8,48,0,48,48.5,72.1,8.6,12.0,7.3,2023-12-17 20:11:42,73.6,30.3,26.4,102.0
2416,2023-12-17 20:20:00,322.2,268.7,0.834,56.5,191.6,23.8,0,33.0,20.2,1333.1,5.8,45.3,51.1,5.7,87.9,82.2,76.5,-5.7,48,0,48,48.5,71.3,8.9,12.3,7.5,2023-12-17 20:21:42,72.6,30.2,26.2,102.0
2417,2023-12-17 20:30:00,323.9,281.7,0.87,60.2,205.2,23.8,0,32.6,20.1,1317.8,5.9,45.6,51.5,5.8,87.8,82.0,76.5,-5.5,48,0,48,48.5,72.8,8.4,11.6,7.2,2023-12-17 20:31:42,73.8,30.0,26.2,102.0
2418,2023-12-17 20:40:00,327.7,280.1,0.855,59.7,203.6,23.7,0,32.6,20.2,1333.1,5.9,45.7,51.6,5.9,87.8,81.9,76.5,-5.4,48,0,48,48.5,72.7,8.4,11.6,7.2,2023-12-17 20:41:42,73.1,30.1,26.2,102.0
2419,2023-12-17 20:50:00,336.1,284.8,0.847,61.3,208.1,23.7,0,32.7,20.3,1322.5,6.1,45.7,51.8,6.1,88.1,82.0,76.5,-5.5,48,0,48,48.5,73.1,8.3,11.5,7.1,2023-12-17 20:51:42,72.7,30.2,26.2,102.0
2420,2023-12-17 21:00:00,337.6,276.3,0.818,58.8,199.7,23.6,0,32.8,20.2,1328.4,6.1,45.7,51.8,6.2,88.2,82.0,76.5,-5.5,48,0,48,48.5,72.3,8.6,11.9,7.3,2023-12-17 21:01:42,73.4,30.0,26.1,102.0
2421,2023-12-17 21:10:00,316.9,279.4,0.882,60.5,205.1,23.7,0,30.9,19.6,1334.3,5.7,46.1,51.8,6.0,87.8,81.8,76.5,-5.3,48,0,47,48.0,73.4,8.5,11.1,7.0,2023-12-17 21:11:42,74.3,29.9,26.2,102.0
2422,2023-12-17 21:20:00,326.6,275.3,0.843,59.3,201.3,23.5,0,31.0,19.5,1328.4,5.9,45.8,51.7,6.0,87.6,81.6,76.5,-5.1,48,0,47,48.0,73.1,8.5,11.2,7.1,2023-12-17 21:21:42,73.3,30.1,26.2,102.0
2423,2023-12-17 21:30:00,321.6,273.2,0.85,58.7,199.2,23.7,0,30.7,19.6,1330.8,5.8,46.1,51.9,6.2,87.7,81.5,76.5,-5.0,48,0,47,48.0,72.9,8.7,11.3,7.2,2023-12-17 21:31:42,72.2,30.0,25.9,102.0
2424,2023-12-17 21:40:00,349.9,261.6,0.748,62.3,211.4,0.0,0,30.8,19.4,1333.1,6.3,45.7,52.0,6.5,87.6,81.1,76.5,-4.6,0,0,47,48.0,80.8,0.0,11.8,7.4,2023-12-17 21:41:42,72.4,30.0,25.9,102.0
2425,2023-12-17 21:50:00,292.1,239.8,0.821,51.5,174.8,23.5,0,31.0,10.5,1322.5,5.3,46.7,52.0,5.4,86.5,81.1,76.5,-4.6,48,0,47,48.0,72.9,9.8,12.9,4.4,2023-12-17 21:51:42,73.6,29.8,26.0,102.0
2426,2023-12-17 22:00:00,317.3,236.2,0.744,47.8,162.2,23.7,0,30.6,19.6,1313.0,5.8,46.3,52.1,5.6,86.5,80.9,75.7,-5.2,48,0,47,48.0,68.7,10.0,13.0,8.3,2023-12-17 22:01:42,72.9,30.0,26.0,102.0
2427,2023-12-17 22:10:00,313.0,241.9,0.773,49.6,168.3,23.6,0,31.0,19.0,1317.8,5.7,46.3,52.0,5.6,86.6,81.0,75.7,-5.3,48,0,47,47.5,69.6,9.8,12.8,7.8,2023-12-17 22:11:42,74.3,30.0,26.3,102.0
2428,2023-12-17 22:20:00,303.3,239.5,0.79,48.9,165.9,23.5,0,30.9,19.1,1323.7,5.5,46.4,51.9,5.3,86.5,81.2,75.7,-5.5,48,0,47,47.5,69.3,9.8,12.9,8.0,2023-12-17 22:21:42,74.1,30.0,26.3,102.0
2429,2023-12-17 22:30:00,279.0,231.7,0.83,46.6,158.2,23.5,0,31.0,19.0,1313.0,5.1,47.0,52.1,5.4,86.4,81.0,75.7,-5.3,48,0,47,47.5,68.3,10.2,13.4,8.2,2023-12-17 22:31:42,73.8,29.9,26.1,102.0
2430,2023-12-17 22:40:00,288.9,256.9,0.889,54.0,183.3,23.6,0,31.0,19.1,1308.2,5.3,46.5,51.8,5.5,86.2,80.7,75.7,-5.0,48,0,47,47.5,71.3,9.2,12.1,7.4,2023-12-17 22:41:42,73.1,29.9,26.0,102.0
2431,2023-12-17 22:50:00,261.2,225.9,0.865,45.0,152.6,23.5,0,30.8,19.0,1305.8,4.8,46.7,51.5,5.1,85.5,80.4,75.7,-4.7,48,0,47,47.5,67.6,10.4,13.7,8.4,2023-12-17 22:51:42,72.8,29.9,26.0,102.0
2432,2023-12-17 23:00:00,257.4,221.0,0.859,43.5,147.8,23.4,0,30.8,19.0,1314.2,4.7,46.6,51.3,4.9,85.1,80.2,75.6,-4.6,48,0,47,47.5,66.9,10.6,13.9,8.6,2023-12-17 23:01:42,73.5,29.9,26.0,102.0
2433,2023-12-17 23:10:00,254.3,218.5,0.859,43.1,146.3,23.5,0,30.8,18.0,1298.6,4.7,46.7,51.4,4.8,85.1,80.3,75.6,-4.7,48,0,47,46.5,66.9,10.7,14.1,8.2,2023-12-17 23:11:42,75.0,29.8,26.2,102.0
2434,2023-12-17 23:20:00,266.4,234.9,0.882,48.0,162.8,23.4,0,30.8,17.9,1304.6,4.9,46.6,51.5,4.9,85.4,80.5,75.6,-4.9,48,0,47,46.5,69.3,10.0,13.1,7.6,2023-12-17 23:21:42,75.1,29.9,26.3,102.0
2435,2023-12-17 23:30:00,243.3,222.8,0.916,44.3,150.4,23.5,0,30.9,18.0,1297.4,4.5,46.5,51.0,4.7,85.2,80.5,75.6,-4.9,48,0,47,46.5,67.5,10.5,13.9,8.1,2023-12-17 23:31:42,75.2,29.9,26.3,102.0
2436,2023-12-17 23:40:00,238.3,219.6,0.921,43.4,147.3,23.5,0,30.9,17.9,1299.8,4.4,46.5,50.9,4.6,85.1,80.5,75.6,-4.9,48,0,47,46.5,67.1,10.7,14.1,8.1,2023-12-17 23:41:42,75.4,29.8,26.3,102.0
2437,2023-12-17 23:50:00,220.8,219.9,0.996,43.5,147.7,23.4,0,31.0,17.7,1292.5,4.1,46.8,50.9,4.4,84.8,80.4,75.6,-4.8,48,0,47,46.5,67.2,10.7,14.1,8.1,2023-12-17 23:51:42,75.1,29.8,26.2,102.0
2438,2023-12-18 00:00:00,227.5,202.7,0.891,38.4,130.4,23.5,0,31.0,17.9,1299.8,4.2,46.5,50.7,4.3,84.5,80.2,76.3,-3.9,48,0,47,46.5,64.3,11.6,15.3,8.8,2023-12-18 00:01:42,75.0,29.8,26.2,102.0
2439,2023-12-18 00:10:00,211.6,207.9,0.982,39.5,134.2,23.5,0,30.9,19.3,1302.2,3.9,46.5,50.4,4.3,84.3,80.0,76.3,-3.7,48,0,47,47.5,64.5,11.3,14.9,9.3,2023-12-18 00:11:42,74.7,29.8,26.1,102.0
2440,2023-12-18 00:20:00,200.6,198.9,0.992,36.7,125.6,23.5,0,30.7,19.0,1301.0,3.7,46.7,50.4,4.0,83.8,79.8,76.3,-3.5,48,0,47,47.5,63.2,11.8,15.5,9.6,2023-12-18 00:21:42,74.1,29.7,26.0,102.0
2441,2023-12-18 00:30:00,206.0,199.8,0.97,36.9,126.4,23.5,0,30.8,19.1,1301.0,3.8,46.7,50.5,4.1,83.7,79.6,76.3,-3.3,48,0,47,47.5,63.3,11.7,15.4,9.6,2023-12-18 00:31:42,73.6,29.8,25.9,102.0
2442,2023-12-18 00:40:00,216.6,202.5,0.935,37.7,128.8,23.5,0,31.0,19.1,1299.8,4.0,46.4,50.4,4.1,83.5,79.4,76.3,-3.1,48,0,47,47.5,63.6,11.6,15.3,9.4,2023-12-18 00:41:42,73.7,29.7,25.9,102.0
2443,2023-12-18 00:50:00,210.4,200.2,0.951,37.4,127.0,23.5,0,30.7,19.0,1295.0,3.9,46.6,50.5,4.1,83.4,79.3,76.3,-3.0,48,0,47,47.5,63.4,11.7,15.4,9.5,2023-12-18 00:51:42,73.7,29.6,25.8,102.0
2444,2023-12-18 01:00:00,210.6,200.8,0.953,37.5,127.3,23.4,0,31.0,19.2,1296.2,3.9,46.6,50.5,4.2,83.3,79.1,75.9,-3.2,48,0,47,47.5,63.4,11.6,15.4,9.6,2023-12-18 01:01:42,73.7,29.6,25.8,102.0
2445,2023-12-18 01:10:00,200.4,192.3,0.959,35.7,121.1,23.5,0,30.8,16.9,1299.8,3.7,46.5,50.2,4.1,83.2,79.1,75.9,-3.2,48,0,47,45.5,63.0,12.2,16.0,8.8,2023-12-18 01:11:42,73.4,29.6,25.7,102.0
2446,2023-12-18 01:20:00,199.1,195.6,0.983,36.7,124.7,23.4,0,30.7,16.9,1291.3,3.7,46.5,50.2,4.0,83.1,79.1,75.9,-3.2,48,0,47,45.5,63.7,11.9,15.7,8.6,2023-12-18 01:21:42,73.2,29.5,25.6,102.0
2447,2023-12-18 01:30:00,210.4,197.2,0.937,37.1,126.1,23.4,0,30.8,16.9,1295.0,3.9,46.6,50.5,4.2,83.2,79.0,75.9,-3.1,48,0,47,45.5,63.9,11.8,15.6,8.6,2023-12-18 01:31:42,73.1,29.4,25.6,102.0
2448,2023-12-18 01:40:00,199.3,196.3,0.985,36.8,125.0,23.4,0,30.9,16.9,1292.5,3.7,46.4,50.1,4.2,83.0,78.8,75.9,-2.9,48,0,47,45.5,63.7,11.9,15.8,8.6,2023-12-18 01:41:42,72.4,29.5,25.5,102.0
2449,2023-12-18 01:50:00,210.0,188.8,0.899,34.6,117.5,23.4,0,30.9,17.0,1292.5,3.9,46.4,50.3,3.9,82.6,78.7,75.9,-2.8,48,0,47,45.5,62.2,12.4,16.4,9.0,2023-12-18 01:51:42,72.8,29.5,25.5,102.0
2450,2023-12-18 02:00:00,198.1,190.1,0.959,35.1,119.3,23.4,0,30.5,16.9,1285.2,3.7,46.6,50.3,3.9,82.4,78.5,75.6,-2.9,48,0,47,45.5,62.8,12.3,16.1,8.9,2023-12-18 02:01:42,73.0,29.4,25.5,102.0
2451,2023-12-18 02:10:00,192.4,189.0,0.982,34.7,117.8,23.4,0,30.9,16.9,1282.8,3.6,46.4,50.0,3.7,82.2,78.5,75.6,-2.9,48,0,47,45.5,62.3,12.4,16.3,9.0,2023-12-18 02:11:42,73.5,29.3,25.5,102.0
2452,2023-12-18 02:20:00,196.3,201.7,1.028,38.5,130.7,23.3,0,30.8,17.0,1273.0,3.7,46.3,50.0,3.7,82.2,78.5,75.6,-2.9,48,0,47,45.5,64.8,11.5,15.3,8.4,2023-12-18 02:21:42,74.1,29.4,25.7,102.0
2453,2023-12-18 02:30:00,190.9,199.3,1.044,37.8,128.3,23.2,0,30.7,17.1,1273.0,3.6,46.4,50.0,3.6,82.3,78.7,75.6,-3.1,48,0,47,45.5,64.4,11.6,15.4,8.6,2023-12-18 02:31:42,74.9,29.4,25.8,102.0
2454,2023-12-18 02:40:00,186.7,199.2,1.067,37.8,128.2,23.3,0,30.9,16.8,1280.4,3.5,46.5,50.0,3.5,82.2,78.7,75.6,-3.1,48,0,47,45.5,64.4,11.7,15.5,8.4,2023-12-18 02:41:42,75.7,29.3,25.9,102.0
2455,2023-12-18 02:50:00,192.2,199.9,1.04,38.0,128.9,23.3,0,30.8,16.9,1281.6,3.6,46.3,49.9,3.5,82.3,78.8,75.6,-3.2,48,0,47,45.5,64.5,11.6,15.4,8.5,2023-12-18 02:51:42,76.5,29.3,25.9,102.0
2456,2023-12-18 03:00:00,190.9,197.6,1.035,37.4,126.8,23.2,0,30.7,16.9,1273.0,3.6,46.4,50.0,3.6,82.5,78.9,73.8,-5.1,48,0,47,45.5,64.2,11.7,15.5,8.5,2023-12-18 03:01:42,76.6,29.4,26.1,102.0
2457,2023-12-18 03:10:00,192.6,199.8,1.037,37.9,128.8,23.4,0,30.7,16.9,1284.0,3.6,46.3,49.9,3.5,82.6,79.1,73.8,-5.3,48,0,47,45.5,64.5,11.7,15.4,8.5,2023-12-18 03:11:42,76.6,29.4,26.0,102.0
2458,2023-12-18 03:20:00,197.8,191.9,0.97,35.5,120.7,23.3,0,31.0,16.9,1282.8,3.7,46.6,50.3,3.6,82.8,79.2,73.8,-5.4,48,0,47,45.5,62.9,12.1,16.2,8.8,2023-12-18 03:21:42,77.1,29.3,26.0,102.0
2459,2023-12-18 03:30:00,196.8,193.8,0.984,36.1,122.7,23.3,0,30.9,16.8,1276.7,3.7,46.4,50.1,3.7,83.0,79.3,73.8,-5.5,48,0,47,45.5,63.3,12.0,15.9,8.7,2023-12-18 03:31:42,77.0,29.3,26.0,102.0
2460,2023-12-18 03:40:00,187.1,193.0,1.032,35.9,122.0,23.4,0,30.8,16.8,1282.8,3.5,46.5,50.0,3.7,82.9,79.2,73.8,-5.4,48,0,47,45.5,63.2,12.1,16.0,8.7,2023-12-18 03:41:42,77.0,29.3,26.0,102.0
2461,2023-12-18 03:50:00,203.5,192.9,0.948,35.7,122.1,23.1,0,30.8,16.8,1285.2,3.8,46.3,50.1,3.8,83.0,79.2,73.8,-5.4,48,0,47,45.5,63.3,12.0,16.0,8.7,2023-12-18 03:51:42,76.9,29.3,26.0,102.0
2462,2023-12-18 04:00:00,213.8,190.7,0.892,35.0,119.7,23.3,0,30.9,16.9,1282.8,4.0,46.4,50.4,3.7,83.0,79.3,73.9,-5.4,48,0,47,45.5,62.8,12.2,16.2,8.9,2023-12-18 04:01:42,76.5,29.4,26.0,102.0
2463,2023-12-18 04:10:00,208.7,193.7,0.928,36.1,122.6,23.3,0,30.9,16.9,1284.0,3.9,46.6,50.5,4.0,83.3,79.3,73.9,-5.4,48,0,47,45.5,63.3,12.0,15.9,8.7,2023-12-18 04:11:42,76.4,29.5,26.1,102.0
2464,2023-12-18 04:20:00,212.4,192.2,0.905,35.7,121.3,23.1,0,30.9,16.9,1274.2,4.0,46.4,50.4,3.9,83.3,79.4,73.9,-5.5,48,0,47,45.5,63.1,12.0,16.1,8.8,2023-12-18 04:21:42,75.8,29.6,26.1,102.0
2465,2023-12-18 04:30:00,202.5,190.5,0.941,35.2,119.6,23.2,0,31.0,16.8,1279.1,3.8,46.6,50.4,3.7,83.1,79.4,73.9,-5.5,48,0,47,45.5,62.8,12.2,16.2,8.8,2023-12-18 04:31:42,75.9,29.5,26.1,102.0
2466,2023-12-18 04:40:00,193.2,193.1,1.0,36.0,122.4,23.3,0,30.6,16.8,1287.7,3.6,46.5,50.1,3.7,83.0,79.3,73.9,-5.4,48,0,47,45.5,63.4,12.1,15.8,8.7,2023-12-18 04:41:42,76.0,29.5,26.1,102.0
2467,2023-12-18 04:50:00,209.1,192.4,0.921,35.7,121.3,23.4,0,31.0,16.8,1286.5,3.9,46.2,50.1,3.8,83.1,79.3,73.9,-5.4,48,0,47,45.5,63.0,12.1,16.1,8.7,2023-12-18 04:51:42,75.8,29.6,26.1,102.0
2468,2023-12-18 05:00:00,207.7,195.0,0.939,36.5,123.8,23.2,0,30.9,17.1,1277.9,3.9,46.4,50.3,3.8,83.2,79.4,75.6,-3.8,48,0,47,45.5,63.5,11.9,15.8,8.8,2023-12-18 05:01:42,76.0,29.5,26.1,102.0
2469,2023-12-18 05:10:00,273.5,224.5,0.821,45.1,153.2,23.5,0,30.9,16.9,1313.0,5.0,46.2,51.2,4.5,84.0,79.5,75.6,-3.9,48,0,47,45.5,68.3,10.5,13.7,7.5,2023-12-18 05:11:42,76.5,29.6,26.2,102.0
2470,2023-12-18 05:20:00,266.1,226.4,0.851,45.6,154.8,23.6,0,31.1,16.9,1303.4,4.9,46.6,51.5,4.9,84.9,80.0,75.6,-4.4,48,0,47,45.5,68.4,10.4,13.7,7.5,2023-12-18 05:21:42,77.2,29.5,26.2,102.0
2471,2023-12-18 05:30:00,273.3,221.4,0.81,44.2,150.0,23.6,0,30.9,16.9,1311.8,5.0,46.5,51.5,4.6,84.9,80.3,75.6,-4.7,48,0,47,45.5,67.7,10.7,14.0,7.6,2023-12-18 05:31:42,76.8,29.5,26.2,102.0
2472,2023-12-18 05:40:00,300.3,213.8,0.712,42.0,142.6,23.5,0,30.9,16.9,1310.6,5.5,46.1,51.6,5.0,85.4,80.4,75.6,-4.8,48,0,47,45.5,66.7,11.0,14.4,7.9,2023-12-18 05:41:42,78.7,29.5,26.5,102.0
2473,2023-12-18 05:50:00,282.7,224.7,0.795,45.2,153.5,23.6,0,30.9,16.7,1304.6,5.2,46.3,51.5,4.6,85.7,81.1,75.6,-5.5,48,0,47,45.5,68.3,10.5,13.7,7.5,2023-12-18 05:51:42,78.1,30.1,26.9,102.0
2474,2023-12-18 06:00:00,293.5,231.8,0.79,47.4,160.9,23.6,0,30.7,16.6,1304.6,5.4,46.3,51.7,5.1,86.5,81.4,74.8,-6.6,48,0,47,45.5,69.4,10.2,13.2,7.1,2023-12-18 06:01:42,73.9,30.3,26.5,102.0
2475,2023-12-18 06:10:00,311.6,232.1,0.745,47.5,161.2,23.7,0,30.7,16.6,1311.8,5.7,46.5,52.2,5.4,86.7,81.3,74.8,-6.5,48,0,47,45.5,69.5,10.2,13.2,7.1,2023-12-18 06:11:42,74.0,30.3,26.5,102.0
2476,2023-12-18 06:20:00,313.8,262.8,0.837,56.2,191.5,23.8,0,30.8,16.6,1321.3,5.7,46.5,52.2,5.5,87.1,81.6,74.8,-6.8,48,0,47,45.5,72.9,9.1,11.7,6.3,2023-12-18 06:21:43,74.2,30.3,26.5,103.0
2477,2023-12-18 06:30:00,295.7,246.7,0.834,51.4,175.5,23.7,0,30.6,16.8,1314.2,5.4,46.8,52.2,5.1,86.7,81.6,74.8,-6.8,48,0,47,45.5,71.1,9.6,12.4,6.8,2023-12-18 06:31:42,77.2,29.7,26.4,102.0
2478,2023-12-18 06:40:00,314.4,247.2,0.786,51.9,176.2,23.6,0,30.5,16.8,1323.7,5.7,46.6,52.3,5.6,86.9,81.3,74.8,-6.5,48,0,47,45.5,71.3,9.6,12.4,6.8,2023-12-18 06:41:42,77.0,29.2,25.9,102.0
2479,2023-12-18 06:50:00,302.5,248.8,0.822,52.4,177.8,23.6,0,30.7,16.8,1320.1,5.5,46.7,52.2,5.5,86.3,80.8,74.8,-6.0,48,0,47,45.5,71.5,9.5,12.3,6.7,2023-12-18 06:51:42,77.0,29.1,25.8,102.0
2480,2023-12-18 07:00:00,307.2,239.2,0.779,49.6,168.2,23.6,0,30.6,16.9,1316.6,5.6,46.7,52.3,5.4,86.0,80.6,75.6,-5.0,48,0,47,45.5,70.3,9.9,12.8,7.0,2023-12-18 07:01:43,77.3,29.1,25.9,103.0
2481,2023-12-18 07:10:00,354.9,265.4,0.748,56.0,190.0,23.5,0,33.0,18.9,1330.8,6.4,45.6,52.0,5.9,86.6,80.7,75.6,-5.1,48,0,48,47.5,71.6,8.8,12.4,7.1,2023-12-18 07:11:42,78.3,29.6,26.5,102.0
2482,2023-12-18 07:20:00,340.7,281.0,0.825,60.6,205.7,23.8,0,32.8,18.8,1318.9,6.2,45.7,51.9,5.7,87.5,81.8,75.6,-6.2,48,0,48,47.5,73.2,8.5,11.7,6.7,2023-12-18 07:21:42,79.1,29.8,26.8,102.0
2483,2023-12-18 07:30:00,331.8,278.1,0.838,59.7,202.7,23.6,0,32.8,19.0,1327.2,6.0,45.8,51.8,6.0,88.0,82.0,75.6,-6.4,48,0,48,47.5,72.9,8.5,11.8,6.8,2023-12-18 07:31:42,77.8,29.5,26.3,102.0
2484,2023-12-18 07:40:00,333.0,278.5,0.836,59.9,203.2,23.7,0,32.8,18.9,1332.0,6.0,45.8,51.8,5.9,87.4,81.5,75.6,-5.9,48,0,48,47.5,72.9,8.5,11.8,6.8,2023-12-18 07:41:42,77.8,29.4,26.3,102.0
2485,2023-12-18 07:50:00,366.6,290.6,0.793,63.4,214.9,23.8,0,32.9,19.0,1333.1,6.6,45.7,52.3,6.2,87.9,81.7,75.6,-6.1,48,0,48,47.5,74.0,8.2,11.3,6.5,2023-12-18 07:51:42,79.0,29.6,26.6,102.0
2486,2023-12-18 08:00:00,372.5,288.6,0.775,62.8,213.1,23.6,0,32.8,18.9,1334.3,6.7,45.6,52.3,6.4,88.4,82.0,74.8,-7.2,48,0,48,47.5,73.9,8.2,11.4,6.6,2023-12-18 08:01:43,77.7,29.4,26.3,103.0
2487,2023-12-18 08:10:00,369.9,289.8,0.784,62.9,213.5,23.7,0,34.8,17.9,1324.9,6.7,45.7,52.4,6.1,88.2,82.1,74.8,-7.3,48,0,49,46.5,73.7,8.2,12.0,6.2,2023-12-18 08:11:43,77.4,29.3,26.1,103.0
2488,2023-12-18 08:20:00,358.5,281.2,0.784,60.3,204.6,23.6,0,35.0,17.9,1323.7,6.5,45.7,52.2,6.1,88.1,82.0,74.8,-7.2,48,0,49,46.5,72.8,8.4,12.5,6.4,2023-12-18 08:21:43,78.2,29.4,26.3,103.0
2489,2023-12-18 08:30:00,359.1,282.5,0.787,60.7,206.1,23.6,0,34.9,17.8,1326.1,6.5,45.5,52.0,6.1,88.2,82.1,74.8,-7.3,48,0,49,46.5,73.0,8.4,12.4,6.3,2023-12-18 08:31:43,78.4,29.6,26.5,103.0
2490,2023-12-18 08:40:00,352.7,290.1,0.823,62.9,213.5,23.8,0,35.0,17.8,1322.5,6.4,45.5,51.9,5.9,88.1,82.2,74.8,-7.4,48,0,49,46.5,73.6,8.2,12.1,6.1,2023-12-18 08:41:43,78.6,29.6,26.6,103.0
2491,2023-12-18 08:50:00,337.6,276.5,0.819,59.0,200.3,23.7,0,35.6,16.9,1328.4,6.1,45.4,51.5,4.4,87.5,83.1,74.8,-8.3,48,0,49,46.5,72.4,8.6,12.9,6.1,2023-12-18 08:51:43,78.7,29.6,26.6,103.0
2492,2023-12-18 09:00:00,341.6,278.7,0.816,59.8,203.0,23.5,0,35.4,16.7,1322.5,6.2,45.5,51.7,5.4,88.9,83.5,75.6,-7.9,48,0,49,46.5,72.8,8.4,12.7,6.0,2023-12-18 09:01:43,76.3,29.8,26.4,103.0
2493,2023-12-18 09:10:00,349.0,279.6,0.801,60.1,204.0,23.7,0,35.3,16.6,1329.6,6.3,45.7,52.0,5.7,89.0,83.3,75.6,-7.7,48,0,49,46.5,72.9,8.5,12.6,5.9,2023-12-18 09:11:43,76.9,29.8,26.5,103.0
2494,2023-12-18 09:20:00,352.4,283.0,0.803,61.1,207.2,23.7,0,35.3,16.8,1321.3,6.4,45.8,52.2,5.6,89.0,83.4,75.6,-7.8,48,0,49,46.5,73.2,8.4,12.5,5.9,2023-12-18 09:21:43,76.7,30.3,26.9,103.0
2495,2023-12-18 09:30:00,383.9,286.5,0.746,62.0,210.5,23.6,0,35.5,16.8,1335.5,6.9,45.2,52.1,6.2,90.0,83.8,75.6,-8.2,48,0,49,46.5,73.5,8.2,12.4,5.9,2023-12-18 09:31:43,77.1,30.2,26.9,103.0
2496,2023-12-18 09:40:00,359.8,305.5,0.849,67.9,230.1,23.5,0,35.2,16.7,1328.4,6.5,45.8,52.3,5.9,89.9,84.0,75.6,-8.4,48,0,49,46.5,75.3,7.7,11.5,5.5,2023-12-18 09:41:44,75.6,30.3,26.8,104.0
2497,2023-12-18 09:50:00,387.5,309.6,0.799,68.9,233.7,23.7,0,35.5,16.7,1328.4,7.0,45.5,52.5,6.4,90.3,83.9,75.6,-8.3,48,0,49,46.5,75.5,7.7,11.5,5.4,2023-12-18 09:51:43,75.0,30.4,26.8,103.0
2498,2023-12-18 10:00:00,372.2,304.9,0.819,67.3,228.5,23.8,0,35.7,17.0,1333.1,6.7,45.7,52.4,6.1,90.4,84.3,75.7,-8.6,48,0,49,46.5,74.9,7.8,11.7,5.6,2023-12-18 10:01:43,74.5,30.5,26.7,103.0
2499,2023-12-18 10:10:00,418.1,321.7,0.769,71.9,243.8,23.8,0,35.2,18.9,1337.8,7.5,45.3,52.8,6.5,90.6,84.1,75.7,-8.4,48,0,49,48.5,75.8,7.4,11.0,5.9,2023-12-18 10:11:43,75.1,30.4,26.8,103.0
2500,2023-12-18 10:20:00,417.0,313.5,0.752,69.4,235.5,23.8,0,35.3,18.9,1334.3,7.5,45.5,53.0,6.8,90.8,84.0,75.7,-8.3,48,0,49,48.5,75.1,7.6,11.3,6.0,2023-12-18 10:21:43,73.9,30.6,26.8,103.0
2501,2023-12-18 10:30:00,395.8,306.8,0.775,67.5,229.1,23.6,0,35.1,19.0,1337.8,7.1,45.7,52.8,6.4,90.2,83.8,75.7,-8.1,48,0,49,48.5,74.7,7.7,11.4,6.2,2023-12-18 10:31:43,74.9,30.7,27.1,103.0
2502,2023-12-18 10:40:00,434.8,356.0,0.819,82.0,278.0,23.7,0,35.4,18.8,1337.8,7.8,45.5,53.3,7.3,91.1,83.8,75.7,-8.1,48,0,49,48.5,78.1,6.7,10.0,5.3,2023-12-18 10:41:43,73.4,30.8,26.8,103.0
2503,2023-12-18 10:50:00,396.8,313.2,0.789,69.3,234.9,23.9,0,35.6,18.8,1341.3,7.1,45.8,52.9,7.0,91.0,84.0,75.7,-8.3,48,0,49,48.5,75.0,7.6,11.4,6.0,2023-12-18 10:51:43,72.2,31.0,26.9,103.0
2504,2023-12-18 11:00:00,421.7,339.4,0.805,77.0,261.1,23.8,0,35.6,18.9,1349.5,7.5,45.5,53.0,7.2,91.1,83.9,75.7,-8.2,48,0,49,48.5,76.9,7.0,10.5,5.6,2023-12-18 11:01:43,70.5,31.0,26.6,103.0
2505,2023-12-18 11:10:00,406.3,305.9,0.753,67.8,230.2,22.3,0,35.6,17.8,1317.8,7.4,45.5,52.9,7.2,91.1,83.9,75.7,-8.2,47,0,49,47.5,75.3,7.3,11.6,5.8,2023-12-18 11:11:43,69.1,31.0,26.4,103.0
2506,2023-12-18 11:20:00,381.2,308.0,0.808,68.5,232.5,22.3,0,35.3,17.8,1307.0,7.0,45.8,52.8,6.5,90.2,83.7,75.7,-8.0,47,0,49,47.5,75.5,7.3,11.5,5.8,2023-12-18 11:21:43,69.6,31.0,26.4,103.0
2507,2023-12-18 11:30:00,0.0,75.8,0.0,0.0,0.2,22.4,0,35.5,17.8,0.0,7.2,46.0,53.2,6.7,90.2,83.5,75.7,-7.8,47,0,49,47.5,0.2,29.5,46.8,23.4,2023-12-18 11:31:43,67.9,31.1,26.3,103.0
2508,2023-12-18 11:40:00,400.1,331.3,0.828,75.4,255.8,22.3,0,35.5,17.8,1315.4,7.3,45.8,53.1,6.9,90.4,83.5,75.7,-7.8,47,0,49,47.5,77.2,6.7,10.7,5.4,2023-12-18 11:41:43,69.8,31.2,26.7,103.0
2509,2023-12-18 11:50:00,401.9,336.1,0.836,76.8,260.6,22.3,0,35.3,17.8,1321.3,7.3,45.8,53.1,6.7,90.2,83.5,75.7,-7.8,47,0,49,47.5,77.5,6.6,10.5,5.3,2023-12-18 11:51:43,68.7,31.2,26.5,103.0
2510,2023-12-18 12:00:00,384.7,318.1,0.827,71.5,242.6,22.3,0,35.6,17.7,1318.9,7.0,45.8,52.8,6.8,90.5,83.7,76.8,-6.9,47,0,49,47.5,76.2,7.0,11.2,5.6,2023-12-18 12:01:43,67.0,31.2,26.2,103.0
2511,2023-12-18 12:10:00,393.7,345.4,0.877,79.3,269.1,22.2,0,35.6,18.6,1330.8,7.1,45.6,52.7,6.9,90.2,83.3,76.8,-6.5,47,0,49,48.5,77.9,6.4,10.3,5.4,2023-12-18 12:11:43,67.9,31.4,26.6,103.0
2512,2023-12-18 12:20:00,371.7,310.8,0.836,69.1,234.5,22.3,0,35.3,18.7,1311.8,6.8,45.7,52.5,6.7,89.7,83.0,76.8,-6.2,47,0,49,48.5,75.5,7.2,11.3,6.0,2023-12-18 12:21:43,68.4,31.3,26.5,103.0
2513,2023-12-18 12:30:00,395.0,311.5,0.789,69.3,234.9,22.4,0,35.3,18.9,1316.6,7.2,45.6,52.8,7.0,90.0,83.0,76.8,-6.2,47,0,49,48.5,75.4,7.2,11.3,6.1,2023-12-18 12:31:43,67.3,31.5,26.5,103.0
2514,2023-12-18 12:40:00,381.2,309.9,0.813,68.8,233.5,22.3,0,35.2,18.9,1326.1,6.9,46.0,52.9,6.8,89.9,83.1,76.8,-6.3,47,0,49,48.5,75.3,7.2,11.4,6.1,2023-12-18 12:41:43,67.5,31.4,26.5,103.0
2515,2023-12-18 12:50:00,382.3,314.8,0.824,70.1,237.9,22.4,0,35.6,18.9,1310.6,7.0,45.8,52.8,6.5,89.6,83.1,76.8,-6.3,47,0,49,48.5,75.6,7.1,11.3,6.0,2023-12-18 12:51:43,65.9,31.5,26.3,103.0
2516,2023-12-18 13:00:00,379.5,313.1,0.825,69.7,236.4,22.4,0,35.4,19.0,1320.1,6.9,45.8,52.7,6.5,89.9,83.4,77.4,-6.0,47,0,49,48.5,75.5,7.1,11.3,6.1,2023-12-18 13:01:43,64.3,31.5,26.1,103.0
2517,2023-12-18 13:10:00,397.5,329.2,0.828,74.1,252.5,22.3,0,35.4,19.0,1324.9,7.2,45.6,52.8,6.6,89.8,83.2,77.4,-5.8,47,0,49,48.5,76.7,6.8,10.8,5.8,2023-12-18 13:11:43,66.2,31.5,26.4,103.0
2518,2023-12-18 13:20:00,380.9,311.3,0.817,68.9,234.7,22.4,0,35.4,18.8,1305.8,7.0,45.8,52.8,6.6,89.8,83.2,77.4,-5.8,47,0,49,48.5,75.4,7.2,11.4,6.0,2023-12-18 13:21:43,64.7,31.5,26.1,103.0
2519,2023-12-18 13:30:00,383.7,313.6,0.817,69.8,236.9,22.3,0,35.6,18.9,1315.4,7.0,45.9,52.9,6.6,89.7,83.1,77.4,-5.7,47,0,49,48.5,75.5,7.1,11.3,6.0,2023-12-18 13:31:43,65.8,31.4,26.2,103.0
2520,2023-12-18 13:40:00,400.1,340.3,0.851,77.8,264.0,22.1,0,35.3,18.9,1315.4,7.3,45.5,52.8,7.1,90.0,82.9,77.4,-5.5,47,0,49,48.5,77.6,6.5,10.4,5.6,2023-12-18 13:41:43,66.3,31.4,26.3,103.0
2521,2023-12-18 13:50:00,407.3,309.7,0.76,68.7,233.1,22.2,0,35.5,18.9,1303.4,7.5,45.3,52.8,7.3,90.6,83.3,77.4,-5.9,47,0,49,48.5,75.3,7.2,11.5,6.1,2023-12-18 13:51:43,67.1,31.3,26.4,103.0
2522,2023-12-18 14:00:00,393.9,325.7,0.827,73.5,249.3,22.2,0,35.4,18.8,1313.0,7.2,45.6,52.8,7.3,90.4,83.1,77.4,-5.7,47,0,49,48.5,76.5,6.8,10.9,5.8,2023-12-18 14:01:43,65.8,31.3,26.2,103.0
2523,2023-12-18 14:10:00,369.6,307.4,0.832,68.1,231.0,22.3,0,35.1,18.9,1304.6,6.8,45.6,52.4,6.4,89.6,83.2,77.4,-5.8,47,0,49,48.5,75.2,7.3,11.4,6.2,2023-12-18 14:11:43,67.6,31.3,26.4,103.0
2524,2023-12-18 14:20:00,429.0,351.8,0.82,81.1,275.2,22.4,0,35.5,18.7,1320.1,7.8,45.4,53.2,7.2,90.3,83.1,77.4,-5.7,47,0,49,48.5,78.2,6.4,10.1,5.3,2023-12-18 14:21:43,66.2,31.3,26.2,103.0
2525,2023-12-18 14:30:00,411.8,318.2,0.773,71.3,241.9,22.3,0,35.4,18.6,1317.8,7.5,45.6,53.1,7.1,90.1,83.0,77.4,-5.6,47,0,49,48.5,76.0,7.0,11.1,5.8,2023-12-18 14:31:43,65.5,31.3,26.0,103.0
2526,2023-12-18 14:40:00,0.0,77.0,0.0,0.0,0.2,22.2,0,35.6,19.0,0.0,7.5,45.9,53.4,6.9,90.1,83.2,77.4,-5.8,47,0,49,48.5,0.2,28.9,46.2,24.7,2023-12-18 14:41:43,63.6,31.2,25.7,103.0
2527,2023-12-18 14:50:00,417.3,319.2,0.765,71.5,242.6,22.3,0,35.4,18.9,1317.8,7.6,45.8,53.4,7.1,90.2,83.1,77.4,-5.7,47,0,49,48.5,76.0,7.0,11.1,5.9,2023-12-18 14:51:43,63.8,31.2,25.7,103.0
2528,2023-12-18 15:00:00,415.4,325.3,0.783,73.3,248.5,22.2,0,35.5,18.9,1311.8,7.6,45.7,53.3,7.1,90.1,83.0,76.1,-6.9,47,0,49,48.5,76.4,6.8,10.9,5.8,2023-12-18 15:01:43,64.8,31.3,26.0,103.0
2529,2023-12-18 15:10:00,418.9,350.2,0.836,80.7,273.8,22.2,0,35.5,18.7,1305.8,7.7,45.4,53.1,7.4,90.3,82.9,76.1,-6.8,47,0,49,48.5,78.2,6.4,10.1,5.3,2023-12-18 15:11:43,64.1,31.4,25.9,103.0
2530,2023-12-18 15:20:00,388.4,314.2,0.809,70.0,237.6,22.3,0,35.6,18.8,1313.0,7.1,46.1,53.2,6.6,90.0,83.4,76.1,-7.3,47,0,49,48.5,75.6,7.1,11.3,6.0,2023-12-18 15:21:43,66.3,31.3,26.2,103.0
2531,2023-12-18 15:30:00,383.7,308.9,0.805,68.5,232.3,22.3,0,35.7,18.6,1315.4,7.0,46.1,53.1,6.7,90.0,83.3,76.1,-7.2,47,0,49,48.5,75.2,7.2,11.6,6.0,2023-12-18 15:31:43,68.1,31.3,26.5,103.0
2532,2023-12-18 15:40:00,422.0,352.9,0.836,81.3,276.0,22.2,0,35.9,18.9,1315.4,7.7,45.7,53.4,7.1,90.3,83.2,76.1,-7.1,47,0,49,48.5,78.2,6.3,10.2,5.4,2023-12-18 15:41:43,64.7,31.4,26.0,103.0
2533,2023-12-18 15:50:00,418.2,358.2,0.857,83.0,281.5,22.2,0,35.6,18.9,1303.4,7.7,45.6,53.3,7.5,90.7,83.2,76.1,-7.1,47,0,49,48.5,78.6,6.2,9.9,5.3,2023-12-18 15:51:43,64.3,31.3,25.9,103.0
2534,2023-12-18 16:00:00,404.8,349.3,0.863,80.4,272.7,22.3,0,35.5,18.7,1313.0,7.4,45.7,53.1,7.1,90.5,83.4,75.7,-7.7,47,0,49,48.5,78.1,6.4,10.2,5.4,2023-12-18 16:01:43,65.7,31.3,26.1,103.0
2535,2023-12-18 16:10:00,431.8,356.1,0.825,82.4,279.4,22.3,0,35.6,18.8,1311.8,7.9,45.5,53.4,7.5,90.8,83.3,75.7,-7.6,47,0,49,48.5,78.5,6.3,10.0,5.3,2023-12-18 16:11:43,65.9,31.3,26.2,103.0
2536,2023-12-18 16:20:00,403.7,314.3,0.779,70.0,237.5,22.3,0,35.3,19.2,1309.4,7.4,46.0,53.4,6.8,90.4,83.6,75.7,-7.9,47,0,49,48.5,75.6,7.1,11.2,6.1,2023-12-18 16:21:43,66.4,31.3,26.3,103.0
2537,2023-12-18 16:30:00,409.2,356.2,0.871,82.4,279.4,22.2,0,35.5,19.0,1309.4,7.5,45.9,53.4,7.1,90.7,83.6,75.7,-7.9,47,0,49,48.5,78.4,6.2,10.0,5.3,2023-12-18 16:31:43,66.7,31.3,26.3,103.0
2538,2023-12-18 16:40:00,412.2,340.9,0.827,77.7,264.5,22.3,0,35.5,18.6,1318.9,7.5,45.4,52.9,7.1,90.8,83.7,75.7,-8.0,47,0,49,48.5,77.6,6.6,10.4,5.5,2023-12-18 16:41:43,66.7,31.4,26.3,103.0
2539,2023-12-18 16:50:00,425.9,345.8,0.812,79.1,269.3,22.3,0,35.5,18.8,1310.6,7.8,45.4,53.2,7.2,91.2,84.0,75.7,-8.3,47,0,49,48.5,77.9,6.4,10.3,5.4,2023-12-18 16:51:43,65.5,31.3,26.1,103.0
2540,2023-12-18 17:00:00,425.9,361.2,0.848,83.8,284.3,22.4,0,35.6,18.9,1310.6,7.8,45.2,53.0,7.2,91.0,83.8,76.3,-7.5,47,0,49,48.5,78.7,6.2,9.9,5.2,2023-12-18 17:01:43,66.7,31.3,26.3,103.0
2541,2023-12-18 17:10:00,416.9,343.2,0.823,78.6,266.6,22.2,0,35.5,18.9,1316.6,7.6,44.9,52.5,7.1,90.8,83.7,76.3,-7.4,47,0,49,48.5,77.7,6.5,10.3,5.5,2023-12-18 17:11:44,65.0,31.3,26.0,104.0
2542,2023-12-18 17:20:00,381.6,303.8,0.796,67.1,227.5,22.2,0,35.3,18.8,1308.2,7.0,45.8,52.8,6.5,90.0,83.5,76.3,-7.2,47,0,49,48.5,74.9,7.3,11.6,6.2,2023-12-18 17:21:43,67.2,31.3,26.3,103.0
2543,2023-12-18 17:30:00,383.3,305.7,0.798,67.6,229.2,22.3,0,35.4,18.8,1314.2,7.0,45.5,52.5,6.5,89.8,83.3,76.3,-7.0,47,0,49,48.5,75.0,7.3,11.6,6.1,2023-12-18 17:31:43,66.7,31.3,26.2,103.0
2544,2023-12-18 17:40:00,378.9,306.8,0.81,67.9,230.5,22.1,0,35.3,19.0,1317.8,6.9,46.0,52.9,6.6,89.9,83.3,76.3,-7.0,47,0,49,48.5,75.1,7.2,11.5,6.2,2023-12-18 17:41:43,68.8,31.3,26.6,103.0
2545,2023-12-18 17:50:00,376.5,322.0,0.855,72.4,245.5,22.3,0,35.1,19.0,1309.4,6.9,45.8,52.7,6.3,89.9,83.6,76.3,-7.3,47,0,49,48.5,76.3,6.9,10.9,5.9,2023-12-18 17:51:43,68.8,31.3,26.6,103.0
2546,2023-12-18 18:00:00,385.2,304.7,0.791,67.2,228.0,22.3,0,35.4,19.0,1302.2,7.1,45.6,52.7,6.7,90.4,83.7,75.4,-8.3,47,0,49,48.5,74.8,7.3,11.6,6.2,2023-12-18 18:01:43,65.4,31.4,26.1,103.0
2547,2023-12-18 18:10:00,372.2,309.3,0.831,68.9,233.8,23.6,0,33.1,18.9,1333.1,6.7,45.6,52.3,7.2,90.3,83.1,75.4,-7.7,48,0,48,48.5,75.6,7.6,10.7,6.1,2023-12-18 18:11:43,64.2,31.5,26.0,103.0
2548,2023-12-18 18:20:00,379.7,318.4,0.838,71.5,242.7,23.7,0,33.0,19.0,1340.2,6.8,45.7,52.5,7.1,90.1,83.0,75.4,-7.6,48,0,48,48.5,76.2,7.4,10.4,6.0,2023-12-18 18:21:43,62.5,31.4,25.7,103.0
2549,2023-12-18 18:30:00,372.2,323.7,0.87,73.1,248.0,23.7,0,33.1,18.8,1333.1,6.7,45.5,52.2,6.9,89.7,82.8,75.4,-7.4,48,0,48,48.5,76.6,7.3,10.2,5.8,2023-12-18 18:31:43,63.2,31.3,25.7,103.0
2550,2023-12-18 18:40:00,354.2,289.1,0.816,62.8,213.0,23.7,0,33.5,18.9,1328.4,6.4,45.6,52.0,6.3,88.6,82.3,75.4,-6.9,48,0,48,48.5,73.7,8.2,11.6,6.5,2023-12-18 18:41:43,63.4,31.3,25.8,103.0
2551,2023-12-18 18:50:00,352.4,309.7,0.879,68.9,233.8,23.7,0,33.2,18.9,1342.5,6.3,45.8,52.1,6.5,88.6,82.1,75.4,-6.7,48,0,48,48.5,75.5,7.7,10.7,6.1,2023-12-18 18:51:43,63.5,31.3,25.7,103.0
2552,2023-12-18 19:00:00,339.1,286.5,0.845,62.0,210.4,23.7,0,33.3,19.1,1334.3,6.1,45.6,51.7,6.2,87.9,81.7,75.0,-6.7,48,0,48,48.5,73.4,8.3,11.6,6.7,2023-12-18 19:01:43,65.0,31.1,25.9,103.0
2553,2023-12-18 19:10:00,341.8,284.2,0.831,61.4,208.3,23.7,0,33.2,19.0,1344.8,6.1,45.6,51.7,6.0,88.0,82.0,75.0,-7.0,48,0,48,48.5,73.3,8.3,11.7,6.7,2023-12-18 19:11:43,65.4,31.0,25.8,103.0
2554,2023-12-18 19:20:00,344.1,291.4,0.847,63.3,214.9,23.8,0,33.5,19.2,1332.0,6.2,45.7,51.9,6.2,88.2,82.0,75.0,-7.0,48,0,48,48.5,73.8,8.2,11.5,6.6,2023-12-18 19:21:43,64.2,31.0,25.6,103.0
2555,2023-12-18 19:40:00,351.2,282.9,0.806,61.1,207.3,23.6,0,33.1,18.9,1337.8,6.3,45.6,51.9,6.3,88.2,81.9,75.0,-6.9,48,0,48,48.5,73.3,8.3,11.7,6.7,2023-12-18 19:41:43,65.1,30.9,25.7,103.0
2556,2023-12-18 19:50:00,329.7,286.9,0.87,62.1,210.7,23.8,0,33.6,18.9,1341.3,5.9,45.4,51.3,6.0,87.6,81.6,75.0,-6.6,48,0,48,48.5,73.4,8.3,11.7,6.6,2023-12-18 19:51:43,64.2,30.9,25.5,103.0
2557,2023-12-18 20:00:00,339.1,285.5,0.842,61.9,210.1,23.6,0,32.7,19.1,1334.3,6.1,45.4,51.5,6.2,87.5,81.3,75.7,-5.6,48,0,48,48.5,73.6,8.3,11.5,6.7,2023-12-18 20:01:43,63.2,30.9,25.3,103.0
2558,2023-12-18 20:10:00,333.6,274.6,0.823,58.3,198.9,23.8,0,32.8,19.1,1334.3,6.0,45.3,51.3,6.0,87.3,81.3,75.7,-5.6,48,0,48,48.5,72.4,8.6,12.0,6.9,2023-12-18 20:11:43,63.4,30.9,25.3,103.0
2559,2023-12-18 20:20:00,308.6,262.4,0.85,54.6,186.3,23.8,0,33.4,19.0,1322.5,5.6,45.6,51.2,5.8,86.6,80.8,75.7,-5.1,48,0,48,48.5,71.0,9.1,12.7,7.2,2023-12-18 20:21:43,63.8,30.8,25.3,103.0
2560,2023-12-18 20:30:00,327.1,290.1,0.887,63.0,213.8,23.8,0,33.3,19.1,1330.8,5.9,45.6,51.5,5.9,86.7,80.8,75.7,-5.1,48,0,48,48.5,73.7,8.2,11.5,6.6,2023-12-18 20:31:43,64.1,30.8,25.4,103.0
2561,2023-12-18 20:40:00,329.2,278.0,0.845,59.6,202.3,23.7,0,33.0,19.0,1339.0,5.9,45.6,51.5,5.8,86.7,80.9,75.7,-5.2,48,0,48,48.5,72.8,8.5,11.9,6.8,2023-12-18 20:41:43,64.3,30.7,25.3,103.0
2562,2023-12-18 20:50:00,331.5,265.1,0.8,55.7,189.0,23.7,0,33.3,19.1,1326.1,6.0,45.4,51.4,6.1,87.0,80.9,75.7,-5.2,48,0,48,48.5,71.3,8.9,12.6,7.2,2023-12-18 20:51:43,64.4,30.7,25.4,103.0
