,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
2820,2023-12-20 18:00:00,380.9,299.4,0.786,65.8,223.2,22.3,0,35.0,18.9,1305.8,7.0,45.8,52.8,6.7,91.2,84.5,72.7,-11.8,47,0,49,48.5,74.6,7.4,11.7,6.3,2023-12-20 18:00:57,74.4,30.8,27.0,57.0
2821,2023-12-20 18:10:00,382.0,340.9,0.892,78.1,265.1,23.7,0,33.2,18.9,1348.3,6.8,46.1,52.9,7.0,91.6,84.6,72.7,-11.9,48,0,48,48.5,77.8,7.0,9.7,5.5,2023-12-20 18:10:57,74.5,30.8,27.1,57.0
2822,2023-12-20 18:20:00,389.9,313.2,0.803,70.0,237.2,23.7,0,33.5,18.8,1336.7,7.0,45.8,52.8,7.2,91.5,84.3,72.7,-11.6,48,0,48,48.5,75.7,7.6,10.7,6.0,2023-12-20 18:20:57,74.7,30.9,27.1,57.0
2823,2023-12-20 18:30:00,407.3,344.5,0.846,79.1,268.3,23.8,0,33.5,19.0,1339.0,7.3,45.5,52.8,7.4,91.8,84.4,72.7,-11.7,48,0,48,48.5,77.9,6.9,9.7,5.5,2023-12-20 18:30:57,75.0,30.9,27.2,57.0
2824,2023-12-20 18:40:00,374.1,299.9,0.802,66.2,224.3,23.7,0,33.1,18.8,1340.2,6.7,45.9,52.6,7.2,91.6,84.4,72.7,-11.7,48,0,48,48.5,74.8,7.9,11.0,6.3,2023-12-20 18:40:57,73.2,30.9,26.9,57.0
2825,2023-12-20 18:50:00,406.6,349.6,0.86,80.7,273.7,23.7,0,33.2,18.9,1336.7,7.3,45.5,52.8,7.3,91.5,84.2,72.7,-11.5,48,0,48,48.5,78.3,6.8,9.5,5.4,2023-12-20 18:50:57,72.8,31.0,26.9,57.0
2826,2023-12-20 19:00:00,379.7,355.1,0.935,82.2,278.8,23.9,0,33.4,19.0,1340.2,6.8,46.0,52.8,6.9,91.2,84.3,72.7,-11.6,48,0,48,48.5,78.5,6.7,9.4,5.4,2023-12-20 19:00:57,72.8,30.9,26.9,57.0
2827,2023-12-20 19:10:00,386.3,336.6,0.871,76.6,260.8,23.8,0,33.2,18.8,1343.7,6.9,45.7,52.6,7.2,91.5,84.3,72.7,-11.6,48,0,48,48.5,77.5,7.1,9.9,5.6,2023-12-20 19:10:57,73.1,31.0,27.0,57.0
2828,2023-12-20 19:20:00,388.5,310.7,0.8,69.0,235.0,23.7,0,33.2,18.7,1332.0,7.0,45.8,52.8,7.1,91.2,84.1,72.7,-11.4,48,0,48,48.5,75.6,7.6,10.7,6.0,2023-12-20 19:20:57,72.8,31.0,27.0,57.0
2829,2023-12-20 19:30:00,387.0,302.6,0.782,66.9,226.9,23.8,0,33.0,19.0,1346.0,6.9,45.7,52.6,6.8,91.1,84.3,72.7,-11.6,48,0,48,48.5,75.0,7.8,10.9,6.3,2023-12-20 19:30:57,73.2,31.0,27.0,57.0
2830,2023-12-20 19:40:00,377.1,303.9,0.806,67.1,227.6,23.9,0,33.4,19.0,1330.8,6.8,45.6,52.4,7.0,91.0,84.0,72.7,-11.3,48,0,48,48.5,74.9,7.9,11.0,6.3,2023-12-20 19:40:57,73.9,30.9,27.1,57.0
2831,2023-12-20 19:50:00,343.5,301.1,0.877,66.4,225.2,23.8,0,33.1,19.0,1329.6,6.2,45.8,52.0,6.6,90.6,84.0,72.7,-11.3,48,0,48,48.5,74.8,7.9,11.0,6.3,2023-12-20 19:50:57,74.8,30.8,27.1,57.0
2832,2023-12-20 20:00:00,356.4,303.3,0.851,67.1,227.5,23.7,0,33.1,19.0,1336.7,6.4,45.6,52.0,6.4,90.3,83.9,72.7,-11.2,48,0,48,48.5,75.0,7.8,10.9,6.3,2023-12-20 20:00:57,76.5,30.8,27.3,57.0
2833,2023-12-20 20:10:00,339.1,299.3,0.882,65.7,223.1,23.8,0,33.3,19.1,1334.3,6.1,45.8,51.9,6.3,90.4,84.1,72.7,-11.4,48,0,48,48.5,74.5,7.9,11.1,6.4,2023-12-20 20:10:57,75.7,30.8,27.2,57.0
2834,2023-12-20 20:20:00,349.0,291.0,0.834,63.3,214.8,23.7,0,33.5,19.0,1329.6,6.3,45.6,51.9,6.1,90.3,84.2,72.7,-11.5,48,0,48,48.5,73.8,8.1,11.5,6.5,2023-12-20 20:20:57,77.4,30.8,27.5,57.0
2835,2023-12-20 20:30:00,350.3,307.5,0.878,68.4,232.1,23.6,0,32.9,18.9,1334.3,6.3,45.7,52.0,6.2,90.3,84.1,72.7,-11.4,48,0,48,48.5,75.5,7.7,10.7,6.2,2023-12-20 20:30:57,75.0,30.9,27.2,57.0
2836,2023-12-20 20:40:00,323.0,275.7,0.853,58.9,200.0,23.7,0,33.1,19.0,1336.7,5.8,45.8,51.6,5.9,89.3,83.4,72.7,-10.7,48,0,48,48.5,72.5,8.6,12.0,6.9,2023-12-20 20:40:57,72.7,30.8,26.7,57.0
2837,2023-12-20 20:50:00,364.7,316.7,0.869,71.0,240.8,23.7,0,33.2,19.0,1326.1,6.6,45.6,52.2,6.6,89.6,83.0,72.7,-10.3,48,0,48,48.5,76.0,7.5,10.5,6.0,2023-12-20 20:50:57,69.6,30.8,26.3,57.0
2838,2023-12-20 21:00:00,333.3,279.1,0.838,59.8,202.8,23.8,0,33.6,19.0,1333.1,6.0,45.6,51.6,6.1,88.7,82.6,72.7,-9.9,48,0,48,48.5,72.6,8.5,12.0,6.8,2023-12-20 21:00:57,67.6,30.7,25.9,57.0
2839,2023-12-20 21:10:00,339.4,280.8,0.827,61.0,207.1,23.8,0,31.4,18.5,1335.5,6.1,45.5,51.6,6.2,88.0,81.8,72.7,-9.1,48,0,47,48.0,73.7,8.5,11.2,6.6,2023-12-20 21:10:57,67.2,30.6,25.7,57.0
2840,2023-12-20 21:20:00,343.2,279.5,0.814,60.8,206.3,23.7,0,31.1,18.4,1328.4,6.2,45.5,51.7,6.3,87.9,81.6,72.7,-8.9,48,0,47,48.0,73.8,8.5,11.1,6.6,2023-12-20 21:20:57,66.2,30.5,25.5,57.0
2841,2023-12-20 21:30:00,343.2,276.5,0.806,59.9,203.1,23.6,0,31.3,18.5,1328.4,6.2,45.4,51.6,6.3,87.6,81.3,72.7,-8.6,48,0,47,48.0,73.5,8.5,11.3,6.7,2023-12-20 21:30:57,65.0,30.5,25.3,57.0
2842,2023-12-20 21:40:00,310.5,283.6,0.913,61.9,210.0,23.6,0,31.5,18.5,1330.8,5.6,45.7,51.3,5.8,86.6,80.8,72.7,-8.1,48,0,47,48.0,74.0,8.3,11.1,6.5,2023-12-20 21:40:57,65.4,30.5,25.3,57.0
2843,2023-12-20 21:50:00,338.5,283.9,0.839,61.9,210.2,23.8,0,31.5,18.5,1332.0,6.1,45.4,51.5,6.1,86.6,80.5,72.7,-7.8,48,0,47,48.0,74.0,8.4,11.1,6.5,2023-12-20 21:50:57,64.7,30.5,25.2,57.0
2844,2023-12-20 22:00:00,337.0,272.3,0.808,58.6,198.7,23.6,0,31.4,18.6,1326.1,6.1,45.3,51.4,6.0,86.5,80.5,72.7,-7.8,48,0,47,48.0,73.0,8.7,11.5,6.8,2023-12-20 22:00:57,64.7,30.6,25.3,57.0
2845,2023-12-20 22:10:00,349.3,282.4,0.808,61.7,209.4,23.6,0,31.3,18.1,1330.8,6.3,45.2,51.5,6.0,86.5,80.5,72.7,-7.8,48,0,47,47.5,74.1,8.4,11.1,6.4,2023-12-20 22:10:57,63.8,30.6,25.2,57.0
2846,2023-12-20 22:20:00,322.2,265.2,0.823,56.6,192.2,23.7,0,31.3,18.0,1333.1,5.8,45.5,51.3,6.0,86.3,80.3,72.7,-7.6,48,0,47,47.5,72.5,8.9,11.8,6.8,2023-12-20 22:20:57,64.4,30.7,25.3,57.0
2847,2023-12-20 22:30:00,327.4,272.6,0.832,58.7,199.3,23.7,0,31.5,18.0,1332.0,5.9,45.5,51.4,5.9,86.2,80.3,72.7,-7.6,48,0,47,47.5,73.1,8.7,11.6,6.6,2023-12-20 22:30:57,63.2,30.7,25.2,57.0
2848,2023-12-20 22:40:00,321.9,265.1,0.824,56.4,192.2,23.6,0,31.3,18.0,1332.0,5.8,45.4,51.2,6.0,86.2,80.2,72.7,-7.5,48,0,47,47.5,72.5,8.9,11.8,6.8,2023-12-20 22:40:57,63.6,30.7,25.2,57.0
2849,2023-12-20 22:50:00,321.0,265.0,0.825,56.4,192.3,23.6,0,31.3,17.9,1328.4,5.8,45.3,51.1,5.7,86.0,80.3,72.7,-7.6,48,0,47,47.5,72.6,8.9,11.8,6.7,2023-12-20 22:50:57,64.6,30.5,25.2,57.0
2850,2023-12-20 23:00:00,283.3,234.0,0.826,47.6,161.4,23.6,0,31.0,18.0,1333.1,5.1,45.9,51.0,5.5,85.8,80.3,72.7,-7.6,48,0,47,47.5,69.0,10.1,13.2,7.7,2023-12-20 23:00:57,64.7,30.5,25.2,57.0
2851,2023-12-20 23:10:00,266.4,217.9,0.818,43.0,146.0,23.5,0,31.3,17.1,1304.6,4.9,45.9,50.8,4.9,84.9,80.0,72.7,-7.3,48,0,47,46.5,67.0,10.8,14.4,7.8,2023-12-20 23:10:57,65.7,30.4,25.3,57.0
2852,2023-12-20 23:20:00,228.9,210.4,0.919,40.9,138.7,23.6,0,31.1,16.9,1308.2,4.2,46.3,50.5,4.7,84.4,79.7,72.7,-7.0,48,0,47,46.5,65.9,11.2,14.8,8.0,2023-12-20 23:20:57,65.2,30.3,25.1,57.0
2853,2023-12-20 23:30:00,234.4,221.5,0.945,44.2,149.9,23.5,0,31.0,17.0,1308.2,4.3,46.2,50.5,4.4,83.6,79.2,72.7,-6.5,48,0,47,46.5,67.7,10.6,14.0,7.7,2023-12-20 23:30:57,64.2,30.3,24.9,57.0
2854,2023-12-20 23:40:00,227.7,200.9,0.882,38.0,129.1,23.5,0,31.4,16.9,1301.0,4.2,46.4,50.6,4.3,83.0,78.7,72.7,-6.0,48,0,47,46.5,64.3,11.7,15.6,8.4,2023-12-20 23:40:57,64.2,30.3,24.9,57.0
2855,2023-12-20 23:50:00,222.0,206.0,0.928,39.5,134.0,23.6,0,31.4,17.0,1299.8,4.1,46.4,50.5,4.3,82.9,78.6,72.7,-5.9,48,0,47,46.5,65.0,11.5,15.3,8.2,2023-12-20 23:50:57,64.5,30.2,24.9,57.0
2856,2023-12-21 00:00:00,216.6,203.1,0.938,38.7,131.2,23.4,0,31.4,17.1,1299.8,4.0,46.3,50.3,4.0,82.4,78.4,72.7,-5.7,48,0,47,46.5,64.6,11.5,15.4,8.4,2023-12-21 00:00:57,63.6,30.2,24.8,57.0
2857,2023-12-21 00:10:00,210.2,210.8,1.003,40.7,138.1,23.6,0,31.0,18.1,1293.8,3.9,46.3,50.2,4.2,82.3,78.1,72.7,-5.4,48,0,47,47.5,65.5,11.2,14.7,8.6,2023-12-21 00:10:57,63.9,30.2,24.8,57.0
2858,2023-12-21 00:20:00,204.8,195.8,0.956,36.2,122.9,23.5,0,31.4,18.0,1293.8,3.8,46.4,50.2,4.1,82.0,77.9,72.7,-5.2,48,0,47,47.5,62.8,12.0,16.0,9.2,2023-12-21 00:20:57,64.0,30.2,24.8,57.0
2859,2023-12-21 00:30:00,200.2,193.9,0.969,35.7,121.2,23.5,0,31.2,18.0,1298.6,3.7,46.3,50.0,3.9,81.6,77.7,72.7,-5.0,48,0,47,47.5,62.5,12.1,16.1,9.3,2023-12-21 00:30:57,63.5,30.2,24.8,57.0
2860,2023-12-21 00:40:00,210.6,202.8,0.963,38.3,130.1,23.5,0,31.2,18.0,1296.2,3.9,46.2,50.1,4.2,81.9,77.7,72.7,-5.0,48,0,47,47.5,64.2,11.6,15.4,8.9,2023-12-21 00:40:57,64.6,30.2,24.9,57.0
2861,2023-12-21 00:50:00,200.2,195.5,0.977,36.2,122.8,23.4,0,31.3,18.0,1298.6,3.7,46.3,50.0,3.9,81.7,77.8,72.7,-5.1,48,0,47,47.5,62.8,12.0,16.0,9.2,2023-12-21 00:50:58,66.1,30.1,25.0,58.0
2862,2023-12-21 01:00:00,206.0,198.7,0.964,37.1,126.0,23.5,0,31.1,18.1,1301.0,3.8,46.5,50.3,3.8,81.9,78.1,72.7,-5.4,48,0,47,47.5,63.4,11.8,15.7,9.1,2023-12-21 01:00:57,65.8,30.0,24.9,57.0
2863,2023-12-21 01:10:00,200.0,193.9,0.969,36.3,123.2,23.5,0,31.1,16.0,1297.4,3.7,46.3,50.0,4.0,81.9,77.9,72.7,-5.2,48,0,47,45.5,63.6,12.1,16.1,8.2,2023-12-21 01:10:57,65.9,29.9,24.8,57.0
2864,2023-12-21 01:20:00,222.0,199.8,0.9,38.0,129.0,23.5,0,31.2,16.1,1299.8,4.1,46.1,50.2,4.0,81.9,77.9,72.7,-5.2,48,0,47,45.5,64.6,11.8,15.6,8.0,2023-12-21 01:20:57,66.0,29.9,24.9,57.0
2865,2023-12-21 01:30:00,221.6,226.1,1.02,45.8,155.5,23.5,0,31.2,15.9,1297.4,4.1,45.9,50.0,4.2,82.1,77.9,72.7,-5.2,48,0,47,45.5,68.8,10.4,13.8,7.1,2023-12-21 01:30:57,67.0,29.8,25.0,57.0
2866,2023-12-21 01:40:00,216.4,197.5,0.913,37.3,126.8,23.5,0,31.3,15.9,1298.6,4.0,45.9,49.9,4.1,82.3,78.2,72.7,-5.5,48,0,47,45.5,64.2,11.9,15.8,8.1,2023-12-21 01:40:57,66.8,29.9,25.0,57.0
2867,2023-12-21 01:50:00,221.0,199.9,0.905,38.1,129.4,23.4,0,31.2,15.9,1293.8,4.1,46.1,50.2,4.0,82.3,78.3,72.7,-5.6,48,0,47,45.5,64.7,11.7,15.6,8.0,2023-12-21 01:50:58,67.4,30.0,25.2,58.0
2868,2023-12-21 02:00:00,214.6,201.1,0.937,38.2,130.7,23.2,0,31.3,15.9,1287.7,4.0,46.2,50.2,4.1,82.5,78.4,72.7,-5.7,48,0,47,45.5,65.0,11.5,15.5,7.9,2023-12-21 02:00:58,67.6,29.9,25.1,58.0
2869,2023-12-21 02:10:00,193.2,188.6,0.976,34.5,118.2,23.3,0,31.1,15.9,1287.7,3.6,46.4,50.0,3.5,81.8,78.3,72.7,-5.6,48,0,47,45.5,62.7,12.4,16.5,8.4,2023-12-21 02:10:58,67.6,29.8,25.1,58.0
2870,2023-12-21 02:20:00,208.5,193.9,0.93,36.5,123.8,23.3,0,31.0,15.9,1282.8,3.9,46.0,49.9,3.8,82.0,78.2,72.7,-5.5,48,0,47,45.5,63.8,12.0,16.0,8.2,2023-12-21 02:20:58,67.6,29.8,25.0,58.0
2871,2023-12-21 02:30:00,203.1,191.0,0.941,35.5,120.5,23.3,0,31.2,16.0,1282.8,3.8,46.0,49.8,3.7,81.8,78.1,72.7,-5.4,48,0,47,45.5,63.1,12.2,16.3,8.4,2023-12-21 02:30:58,68.1,29.7,25.1,58.0
2872,2023-12-21 02:40:00,197.8,193.0,0.976,36.1,122.5,23.2,0,31.2,16.1,1282.8,3.7,46.1,49.8,3.7,81.7,78.0,72.7,-5.3,48,0,47,45.5,63.5,12.0,16.2,8.3,2023-12-21 02:40:58,67.6,29.7,24.9,58.0
2873,2023-12-21 02:50:00,208.1,191.9,0.922,35.7,121.4,23.3,0,31.2,16.0,1280.4,3.9,46.1,50.0,3.8,81.7,77.9,72.7,-5.2,48,0,47,45.5,63.2,12.2,16.3,8.3,2023-12-21 02:50:58,67.7,29.6,24.9,58.0
2874,2023-12-21 03:00:00,208.5,191.8,0.92,35.8,121.5,23.3,0,31.1,15.9,1282.8,3.9,46.1,50.0,3.7,81.6,77.9,72.7,-5.2,48,0,47,45.5,63.4,12.1,16.2,8.3,2023-12-21 03:00:57,68.1,29.5,24.9,57.0
2875,2023-12-21 03:10:00,198.0,192.0,0.97,35.8,121.4,23.4,0,31.2,16.0,1284.0,3.7,46.1,49.8,3.7,81.4,77.7,72.7,-5.0,48,0,47,45.5,63.2,12.2,16.3,8.3,2023-12-21 03:10:58,68.1,29.5,24.8,58.0
2876,2023-12-21 03:20:00,197.0,205.5,1.043,39.7,134.7,23.4,0,31.4,16.0,1277.9,3.7,46.2,49.9,3.8,81.4,77.6,72.7,-4.9,48,0,47,45.5,65.6,11.4,15.3,7.8,2023-12-21 03:20:57,68.4,29.5,24.9,57.0
2877,2023-12-21 03:30:00,192.4,203.7,1.059,39.3,133.3,23.3,0,31.2,15.9,1282.8,3.6,46.0,49.6,3.7,81.3,77.6,72.7,-4.9,48,0,47,45.5,65.4,11.5,15.3,7.8,2023-12-21 03:30:58,68.8,29.4,24.9,58.0
2878,2023-12-21 03:40:00,187.8,201.7,1.074,38.7,131.3,23.4,0,31.1,15.8,1287.7,3.5,46.3,49.8,3.5,81.2,77.7,72.7,-5.0,48,0,47,45.5,65.1,11.6,15.4,7.9,2023-12-21 03:40:58,68.9,29.4,24.9,58.0
2879,2023-12-21 03:50:00,197.6,209.4,1.06,40.8,138.7,23.3,0,31.3,16.1,1281.6,3.7,46.2,49.9,3.9,81.6,77.7,72.7,-5.0,48,0,47,45.5,66.2,11.1,15.0,7.7,2023-12-21 03:50:58,69.3,29.4,24.9,58.0
2880,2023-12-21 04:00:00,213.2,204.4,0.959,39.4,133.8,23.3,0,31.4,15.9,1279.1,4.0,45.8,49.8,3.7,81.5,77.8,72.7,-5.1,48,0,47,45.5,65.5,11.4,15.4,7.8,2023-12-21 04:00:58,69.6,29.3,24.9,58.0
2881,2023-12-21 04:10:00,197.4,203.3,1.03,39.1,132.7,23.4,0,31.3,16.0,1280.4,3.7,45.9,49.6,3.6,81.2,77.6,72.7,-4.9,48,0,47,45.5,65.3,11.5,15.4,7.9,2023-12-21 04:10:58,69.5,29.3,24.9,58.0
2882,2023-12-21 04:20:00,203.1,200.7,0.988,38.3,130.0,23.4,0,31.4,16.0,1282.8,3.8,46.0,49.8,3.7,81.3,77.6,72.7,-4.9,48,0,47,45.5,64.8,11.6,15.6,8.0,2023-12-21 04:20:57,69.9,29.1,24.8,57.0
2883,2023-12-21 04:30:00,198.0,206.6,1.044,40.1,136.0,23.3,0,31.3,15.9,1284.0,3.7,46.1,49.8,3.6,81.2,77.6,72.7,-4.9,48,0,47,45.5,65.8,11.3,15.2,7.7,2023-12-21 04:30:58,70.0,29.1,24.8,58.0
2884,2023-12-21 04:40:00,214.2,205.6,0.96,39.9,135.3,23.3,0,31.0,16.0,1285.2,4.0,45.9,49.9,3.7,81.1,77.4,72.7,-4.7,48,0,47,45.5,65.8,11.3,15.1,7.8,2023-12-21 04:40:58,69.7,29.1,24.7,58.0
2885,2023-12-21 04:50:00,191.7,198.2,1.034,37.6,127.5,23.3,0,31.4,16.0,1277.9,3.6,46.3,49.9,3.6,81.2,77.6,72.7,-4.9,48,0,47,45.5,64.3,11.8,15.8,8.1,2023-12-21 04:50:57,70.2,29.1,24.8,57.0
2886,2023-12-21 05:00:00,204.7,208.3,1.018,40.5,137.6,23.2,0,31.4,16.0,1292.5,3.8,46.3,50.1,3.8,81.4,77.6,72.7,-4.9,48,0,47,45.5,66.1,11.2,15.1,7.7,2023-12-21 05:00:58,69.7,29.0,24.7,58.0
2887,2023-12-21 05:10:00,221.4,209.8,0.947,40.7,139.0,23.4,0,31.5,15.9,1296.2,4.1,46.2,50.3,3.9,81.4,77.5,72.7,-4.8,48,0,47,45.5,66.3,11.2,15.0,7.6,2023-12-21 05:10:58,70.6,28.9,24.7,58.0
2888,2023-12-21 05:20:00,228.3,207.9,0.911,40.2,137.3,23.3,0,31.3,16.0,1304.6,4.2,46.3,50.5,3.9,81.8,77.9,72.7,-5.2,48,0,47,45.5,66.0,11.2,15.1,7.7,2023-12-21 05:20:58,71.5,28.9,24.8,58.0
2889,2023-12-21 05:30:00,261.6,226.4,0.865,45.8,155.5,23.5,0,31.5,15.9,1308.2,4.8,45.4,50.2,4.6,82.8,78.2,72.7,-5.5,48,0,47,45.5,68.7,10.4,13.9,7.0,2023-12-21 05:30:58,71.2,28.8,24.7,58.0
2890,2023-12-21 05:40:00,248.9,219.1,0.88,43.7,148.4,23.4,0,31.3,16.0,1298.6,4.6,45.2,49.8,4.4,82.7,78.3,72.7,-5.6,48,0,47,45.5,67.7,10.7,14.3,7.3,2023-12-21 05:40:58,71.7,28.8,24.7,58.0
2891,2023-12-21 05:50:00,250.1,199.0,0.796,37.9,128.6,23.4,0,31.0,16.0,1304.6,4.6,45.0,49.6,4.3,82.5,78.2,72.7,-5.5,48,0,47,45.5,64.6,11.8,15.6,8.0,2023-12-21 05:50:58,72.8,28.6,24.7,58.0
2892,2023-12-21 06:00:00,227.7,206.6,0.907,40.1,136.0,23.4,0,31.2,16.0,1301.0,4.2,45.4,49.6,4.1,82.2,78.1,72.7,-5.4,48,0,47,45.5,65.8,11.3,15.1,7.8,2023-12-21 06:00:58,72.9,28.6,24.7,58.0
2893,2023-12-21 06:10:00,249.4,218.0,0.874,43.4,147.2,23.5,0,31.4,15.9,1301.0,4.6,45.4,50.0,4.5,82.7,78.2,72.7,-5.5,48,0,47,45.5,67.5,10.8,14.4,7.3,2023-12-21 06:10:58,73.5,28.5,24.7,58.0
2894,2023-12-21 06:20:00,252.1,212.2,0.842,41.7,141.6,23.5,0,31.2,15.9,1315.4,4.6,45.4,50.0,4.5,83.0,78.5,72.7,-5.8,48,0,47,45.5,66.7,11.1,14.7,7.5,2023-12-21 06:20:58,73.6,28.5,24.7,58.0
2895,2023-12-21 06:30:00,263.1,220.7,0.839,44.2,150.0,23.5,0,31.0,16.1,1315.4,4.8,45.1,49.9,4.5,82.9,78.4,72.7,-5.7,48,0,47,45.5,68.0,10.7,14.1,7.3,2023-12-21 06:30:58,73.5,28.4,24.6,58.0
2896,2023-12-21 06:40:00,250.3,222.2,0.888,44.7,151.6,23.6,0,31.1,16.0,1305.8,4.6,45.4,50.0,4.4,82.7,78.3,72.7,-5.6,48,0,47,45.5,68.2,10.6,14.0,7.2,2023-12-21 06:40:58,73.0,28.4,24.5,58.0
2897,2023-12-21 06:50:00,257.1,218.1,0.848,43.4,147.3,23.5,0,31.2,16.0,1313.0,4.7,45.2,49.9,4.5,82.6,78.1,72.7,-5.4,48,0,47,45.5,67.6,10.8,14.3,7.3,2023-12-21 06:50:58,73.6,28.3,24.6,58.0
2898,2023-12-21 07:00:00,296.8,225.6,0.76,45.6,154.8,23.5,0,31.4,16.0,1318.9,5.4,45.2,50.6,5.1,83.3,78.2,72.7,-5.5,48,0,47,45.5,68.6,10.4,13.9,7.1,2023-12-21 07:00:58,71.6,28.4,24.4,58.0
2899,2023-12-21 07:10:00,279.3,232.0,0.831,46.2,157.0,23.6,0,33.3,18.1,1314.2,5.1,45.3,50.4,4.8,83.0,78.2,72.7,-5.5,48,0,48,47.5,67.7,10.2,14.3,7.8,2023-12-21 07:10:58,71.3,28.4,24.3,58.0
2900,2023-12-21 07:20:00,290.2,228.3,0.787,45.2,153.5,23.5,0,33.1,18.2,1314.2,5.3,45.4,50.7,4.8,82.9,78.1,72.7,-5.4,48,0,48,47.5,67.2,10.3,14.5,8.0,2023-12-21 07:20:58,71.3,28.5,24.3,58.0
2901,2023-12-21 07:30:00,0.0,75.2,0.0,0.0,0.2,23.7,0,33.0,18.2,0.0,5.6,45.3,50.9,5.1,83.2,78.1,72.7,-5.4,48,0,48,47.5,0.3,31.6,44.0,24.2,2023-12-21 07:30:58,70.9,28.5,24.3,58.0
2902,2023-12-21 07:40:00,309.1,238.3,0.771,48.1,163.4,23.5,0,33.3,18.1,1324.9,5.6,45.1,50.7,5.3,83.6,78.3,72.7,-5.6,48,0,48,47.5,68.6,9.9,14.0,7.6,2023-12-21 07:40:58,71.3,28.6,24.4,58.0
2903,2023-12-21 07:50:00,314.4,250.9,0.798,52.0,176.4,23.6,0,33.0,18.0,1323.7,5.7,45.1,50.8,5.4,84.0,78.6,72.7,-5.9,48,0,48,47.5,70.3,9.4,13.2,7.2,2023-12-21 07:50:58,70.0,28.7,24.4,58.0
2904,2023-12-21 08:00:00,316.3,266.9,0.844,56.2,191.8,23.7,0,33.5,18.0,1332.0,5.7,45.4,51.1,5.3,84.2,78.9,72.7,-6.2,48,0,48,47.5,71.9,8.9,12.5,6.7,2023-12-21 08:00:58,72.3,28.8,24.8,58.0
2905,2023-12-21 08:10:00,349.3,261.7,0.749,54.5,185.7,23.7,0,35.2,17.0,1330.8,6.3,45.1,51.4,5.5,84.9,79.4,72.7,-6.7,48,0,49,46.5,71.0,9.1,13.5,6.5,2023-12-21 08:10:58,72.2,28.8,24.8,58.0
2906,2023-12-21 08:20:00,326.6,261.6,0.801,54.7,185.6,23.8,0,35.4,16.9,1328.4,5.9,45.3,51.2,5.3,85.2,79.9,72.7,-7.2,48,0,49,46.5,70.9,9.1,13.5,6.4,2023-12-21 08:20:58,70.9,28.9,24.7,58.0
2907,2023-12-21 08:30:00,314.1,288.5,0.919,62.7,212.9,23.7,0,35.2,16.8,1322.5,5.7,45.4,51.1,5.3,85.0,79.7,72.7,-7.0,48,0,49,46.5,73.8,8.2,12.2,5.8,2023-12-21 08:30:58,71.6,28.9,24.8,58.0
2908,2023-12-21 08:40:00,308.0,256.0,0.831,53.0,179.9,23.6,0,35.5,16.9,1320.1,5.6,45.6,51.2,5.0,84.9,79.9,72.7,-7.2,48,0,49,46.5,70.3,9.2,13.9,6.6,2023-12-21 08:40:58,70.9,29.0,24.8,58.0
2909,2023-12-21 08:50:00,326.6,263.5,0.807,55.3,187.5,23.8,0,35.3,16.9,1328.4,5.9,45.4,51.3,5.5,85.2,79.7,72.7,-7.0,48,0,49,46.5,71.2,9.0,13.4,6.4,2023-12-21 08:50:58,70.6,29.0,24.8,58.0
2910,2023-12-21 09:00:00,314.4,254.3,0.809,52.5,178.3,23.7,0,35.5,16.9,1323.7,5.7,45.4,51.1,5.3,84.9,79.6,72.7,-6.9,48,0,49,46.5,70.1,9.3,13.9,6.6,2023-12-21 09:00:58,70.0,29.1,24.7,58.0
2911,2023-12-21 09:10:00,335.6,252.9,0.753,52.2,177.1,23.7,0,35.3,16.8,1342.5,6.0,45.6,51.6,5.3,85.0,79.7,72.7,-7.0,48,0,49,46.5,70.0,9.4,13.9,6.7,2023-12-21 09:10:58,70.3,29.2,24.9,58.0
2912,2023-12-21 09:20:00,347.1,287.9,0.829,62.5,212.1,23.7,0,35.3,16.8,1343.7,6.2,45.7,51.9,5.8,86.1,80.3,72.7,-7.6,48,0,49,46.5,73.7,8.2,12.3,5.8,2023-12-21 09:20:58,71.8,29.4,25.3,58.0
2913,2023-12-21 09:30:00,368.9,300.7,0.815,66.4,225.2,23.6,0,35.1,16.7,1341.3,6.6,45.6,52.2,6.2,87.3,81.1,72.7,-8.4,48,0,49,46.5,74.9,7.9,11.7,5.5,2023-12-21 09:30:58,71.3,29.5,25.3,58.0
2914,2023-12-21 09:40:00,363.3,295.8,0.814,64.6,219.7,23.7,0,35.8,16.6,1341.3,6.5,45.5,52.0,6.3,87.7,81.4,72.7,-8.7,48,0,49,46.5,74.3,8.0,12.1,5.6,2023-12-21 09:40:58,71.1,29.5,25.3,58.0
2915,2023-12-21 09:50:00,376.4,298.6,0.793,65.6,222.6,23.7,0,35.4,16.9,1348.3,6.7,45.4,52.1,6.4,88.0,81.6,72.7,-8.9,48,0,49,46.5,74.5,7.9,11.9,5.7,2023-12-21 09:50:58,72.5,29.4,25.5,58.0
2916,2023-12-21 10:00:00,385.3,298.8,0.776,65.7,222.8,23.7,0,35.5,16.8,1340.2,6.9,45.3,52.2,6.6,88.8,82.2,72.7,-9.5,48,0,49,46.5,74.6,7.9,11.9,5.6,2023-12-21 10:00:58,72.6,29.4,25.5,58.0
2917,2023-12-21 10:10:00,389.5,309.8,0.795,68.2,231.5,23.9,0,35.4,19.0,1335.5,7.0,45.3,52.3,6.6,88.7,82.1,72.7,-9.4,48,0,49,48.5,74.7,7.7,11.4,6.1,2023-12-21 10:10:58,72.6,29.5,25.5,58.0
2918,2023-12-21 10:20:00,374.8,297.7,0.794,64.8,219.7,23.8,0,35.3,18.9,1342.5,6.7,45.8,52.5,6.4,88.7,82.3,72.7,-9.6,48,0,49,48.5,73.8,8.0,11.9,6.4,2023-12-21 10:20:58,72.8,29.5,25.5,58.0
2919,2023-12-21 10:30:00,398.5,311.9,0.783,68.7,234.1,23.9,0,35.2,18.7,1328.4,7.2,45.6,52.8,6.5,88.7,82.2,72.7,-9.5,48,0,49,48.5,75.1,7.7,11.3,6.0,2023-12-21 10:30:58,73.9,29.5,25.8,58.0
2920,2023-12-21 10:40:00,398.2,321.9,0.808,71.6,244.0,23.7,0,35.3,18.9,1346.0,7.1,45.6,52.7,6.9,89.3,82.4,72.7,-9.7,48,0,49,48.5,75.8,7.4,11.0,5.9,2023-12-21 10:40:58,71.3,29.8,25.6,58.0
2921,2023-12-21 10:50:00,396.1,327.7,0.827,73.3,249.7,23.8,0,35.4,18.7,1339.0,7.1,45.7,52.8,6.9,89.6,82.7,72.7,-10.0,48,0,49,48.5,76.2,7.3,10.8,5.7,2023-12-21 10:50:58,69.4,29.8,25.4,58.0
2922,2023-12-21 11:00:00,397.2,325.1,0.819,72.9,247.2,23.7,0,35.4,18.9,1342.5,7.1,45.7,52.8,6.9,89.6,82.7,72.7,-10.0,48,0,49,48.5,76.0,7.3,10.9,5.8,2023-12-21 11:00:58,68.3,29.8,25.2,58.0
2923,2023-12-21 11:10:00,402.3,355.3,0.883,82.4,279.6,22.3,0,35.6,17.7,1322.5,7.3,45.3,52.6,6.9,89.3,82.4,72.7,-9.7,47,0,49,47.5,78.7,6.3,10.0,5.0,2023-12-21 11:10:58,71.4,29.8,25.7,58.0
2924,2023-12-21 11:20:00,388.8,315.4,0.811,70.9,240.4,22.3,0,35.0,17.8,1314.2,7.1,45.6,52.7,6.7,89.1,82.4,72.7,-9.7,47,0,49,47.5,76.2,7.1,11.1,5.6,2023-12-21 11:20:58,71.4,29.9,25.8,58.0
2925,2023-12-21 11:30:00,376.8,290.7,0.772,63.5,215.4,22.3,0,35.5,17.5,1310.6,6.9,45.7,52.6,6.5,88.7,82.2,72.7,-9.5,47,0,49,47.5,74.1,7.7,12.2,6.0,2023-12-21 11:30:58,69.7,30.0,25.5,58.0
2926,2023-12-21 11:40:00,375.0,318.3,0.849,71.6,243.0,22.4,0,35.1,17.9,1323.7,6.8,45.6,52.4,6.4,88.6,82.2,72.7,-9.5,47,0,49,47.5,76.3,7.0,11.0,5.6,2023-12-21 11:40:58,65.7,30.1,25.0,58.0
2927,2023-12-21 11:50:00,395.3,331.8,0.839,75.6,256.4,22.4,0,35.3,17.8,1317.8,7.2,45.4,52.6,7.0,88.8,81.8,72.7,-9.1,47,0,49,47.5,77.3,6.7,10.6,5.4,2023-12-21 11:50:58,62.0,30.2,24.5,58.0
2928,2023-12-21 12:00:00,394.3,315.0,0.799,70.7,240.0,22.2,0,35.2,17.6,1314.2,7.2,45.4,52.6,7.0,88.8,81.8,72.7,-9.1,47,0,49,47.5,76.2,7.0,11.2,5.6,2023-12-21 12:00:58,66.4,30.3,25.3,58.0
2929,2023-12-21 12:10:00,388.4,318.7,0.821,71.4,242.1,22.3,0,35.3,19.0,1313.0,7.1,45.3,52.4,7.1,88.5,81.4,72.7,-8.7,47,0,49,48.5,76.0,7.0,11.1,6.0,2023-12-21 12:10:58,66.7,30.3,25.4,58.0
2930,2023-12-21 12:20:00,367.2,321.5,0.876,72.1,244.5,22.4,0,35.8,18.8,1315.4,6.7,45.8,52.5,6.6,88.4,81.8,72.7,-9.1,47,0,49,48.5,76.0,7.0,11.1,5.9,2023-12-21 12:20:58,64.7,30.4,25.2,58.0
2931,2023-12-21 12:30:00,383.0,303.0,0.791,66.8,226.5,22.3,0,35.2,19.0,1313.0,7.0,45.6,52.6,6.5,88.4,81.9,72.7,-9.2,47,0,49,48.5,74.8,7.4,11.6,6.3,2023-12-21 12:30:58,66.2,30.4,25.4,58.0
2932,2023-12-21 12:40:00,390.2,321.1,0.823,72.0,244.4,22.4,0,35.5,18.8,1318.9,7.1,45.4,52.5,6.7,88.7,82.0,72.7,-9.3,47,0,49,48.5,76.1,7.0,11.1,5.9,2023-12-21 12:40:58,64.6,30.4,25.1,58.0
2933,2023-12-21 12:50:00,367.9,297.4,0.808,65.2,221.1,22.4,0,35.3,18.6,1317.8,6.7,45.8,52.5,6.5,88.5,82.0,72.7,-9.3,47,0,49,48.5,74.3,7.5,11.9,6.3,2023-12-21 12:50:58,67.3,30.5,25.6,58.0
2934,2023-12-21 13:00:00,390.5,320.2,0.82,71.9,243.9,22.3,0,35.3,18.8,1320.1,7.1,45.5,52.6,6.7,88.6,81.9,72.7,-9.2,47,0,49,48.5,76.2,7.0,11.0,5.9,2023-12-21 13:00:58,65.2,30.5,25.3,58.0
2935,2023-12-21 13:10:00,388.4,325.7,0.839,73.5,249.4,22.4,0,35.1,18.9,1313.0,7.1,45.6,52.7,7.0,89.0,82.0,72.7,-9.3,47,0,49,48.5,76.6,6.9,10.8,5.8,2023-12-21 13:10:58,67.6,30.5,25.7,58.0
2936,2023-12-21 13:20:00,429.4,337.0,0.785,76.7,260.1,22.5,0,35.6,18.9,1321.3,7.8,45.0,52.8,7.4,89.6,82.2,72.7,-9.5,47,0,49,48.5,77.2,6.7,10.6,5.6,2023-12-21 13:20:58,64.3,30.5,25.2,58.0
2937,2023-12-21 13:30:00,396.8,318.1,0.802,71.3,241.8,22.4,0,35.3,18.7,1322.5,7.2,45.5,52.7,6.9,89.0,82.1,72.7,-9.4,47,0,49,48.5,76.0,7.0,11.1,5.9,2023-12-21 13:30:58,62.5,30.5,24.9,58.0
2938,2023-12-21 13:40:00,411.1,331.0,0.805,74.6,254.0,22.3,0,35.7,18.9,1315.4,7.5,45.7,53.2,7.1,88.9,81.8,72.7,-9.1,47,0,49,48.5,76.7,6.7,10.8,5.7,2023-12-21 13:40:58,64.8,30.6,25.3,58.0
2939,2023-12-21 13:50:00,405.2,327.4,0.808,73.6,250.6,22.4,0,35.6,18.8,1314.2,7.4,45.8,53.2,7.1,89.1,82.0,72.7,-9.3,47,0,49,48.5,76.5,6.8,10.9,5.7,2023-12-21 13:50:58,63.5,30.5,25.0,58.0
2940,2023-12-21 14:00:00,434.9,366.3,0.842,85.1,289.6,22.4,0,35.4,18.9,1321.3,7.9,45.3,53.2,7.6,89.4,81.8,72.7,-9.1,47,0,49,48.5,79.1,6.1,9.7,5.2,2023-12-21 14:00:58,64.8,30.4,25.2,58.0
2941,2023-12-21 14:10:00,410.7,324.4,0.79,73.1,248.0,22.2,0,35.4,18.8,1314.2,7.5,45.5,53.0,7.2,89.2,82.0,72.7,-9.3,47,0,49,48.5,76.5,6.8,10.9,5.8,2023-12-21 14:10:58,63.7,30.5,25.0,58.0
2942,2023-12-21 14:20:00,402.6,350.9,0.872,81.1,274.9,22.2,0,35.1,18.6,1323.7,7.3,45.6,52.9,7.1,89.3,82.2,72.7,-9.5,47,0,49,48.5,78.3,6.3,10.0,5.3,2023-12-21 14:20:58,63.6,30.3,24.8,58.0
2943,2023-12-21 14:30:00,408.9,327.5,0.801,74.1,251.4,22.4,0,35.0,18.7,1326.1,7.4,45.6,53.0,6.9,88.9,82.0,72.7,-9.3,47,0,49,48.5,76.8,6.8,10.7,5.7,2023-12-21 14:30:58,61.8,30.5,24.8,58.0
2944,2023-12-21 14:40:00,421.3,330.3,0.784,74.9,254.0,22.3,0,35.4,18.6,1313.0,7.7,45.4,53.1,7.2,88.9,81.7,72.7,-9.0,47,0,49,48.5,76.9,6.8,10.7,5.6,2023-12-21 14:40:58,63.9,30.6,25.1,58.0
2945,2023-12-21 14:50:00,417.3,370.4,0.888,86.7,294.1,22.3,0,35.4,18.8,1317.8,7.6,45.2,52.8,7.7,89.8,82.1,72.7,-9.4,47,0,49,48.5,79.4,6.0,9.5,5.1,2023-12-21 14:50:58,65.7,30.5,25.4,58.0
2946,2023-12-21 15:00:00,401.9,320.2,0.797,72.0,244.1,22.4,0,35.4,18.3,1321.3,7.3,45.5,52.8,7.0,89.0,82.0,72.7,-9.3,47,0,49,48.5,76.2,7.0,11.0,5.7,2023-12-21 15:00:58,60.4,30.5,24.5,58.0
2947,2023-12-21 15:10:00,415.8,326.5,0.785,73.7,250.0,22.3,0,35.5,18.6,1313.0,7.6,45.5,53.1,7.0,88.9,81.9,72.7,-9.2,47,0,49,48.5,76.6,6.8,10.9,5.7,2023-12-21 15:10:58,61.5,30.5,24.7,58.0
2948,2023-12-21 15:20:00,401.5,322.4,0.803,72.5,245.8,22.3,0,35.4,18.8,1320.1,7.3,45.6,52.9,7.0,89.0,82.0,72.7,-9.3,47,0,49,48.5,76.3,6.9,11.0,5.8,2023-12-21 15:20:58,62.6,30.5,24.9,58.0
2949,2023-12-21 15:30:00,397.5,318.7,0.802,71.4,242.2,22.4,0,35.4,18.7,1324.9,7.2,46.0,53.2,6.9,88.8,81.9,72.7,-9.2,47,0,49,48.5,76.0,7.0,11.1,5.9,2023-12-21 15:30:58,63.7,30.5,25.0,58.0
2950,2023-12-21 15:40:00,413.7,320.3,0.774,71.9,243.9,22.3,0,35.3,18.8,1323.7,7.5,45.6,53.1,7.4,89.2,81.8,72.7,-9.1,47,0,49,48.5,76.2,7.0,11.0,5.9,2023-12-21 15:40:58,63.8,30.5,25.1,58.0
2951,2023-12-21 15:50:00,412.2,358.1,0.869,83.0,281.7,22.3,0,35.2,18.8,1318.9,7.5,45.5,53.0,7.2,89.2,82.0,72.7,-9.3,47,0,49,48.5,78.7,6.2,9.8,5.3,2023-12-21 15:50:58,63.8,30.5,25.0,58.0
2952,2023-12-21 16:00:00,421.6,363.1,0.861,84.5,286.5,22.4,0,35.3,18.8,1314.2,7.7,45.5,53.2,7.5,89.6,82.1,72.7,-9.4,47,0,49,48.5,78.9,6.2,9.7,5.2,2023-12-21 16:00:58,65.1,30.5,25.3,58.0
2953,2023-12-21 16:10:00,407.4,348.3,0.855,80.1,271.7,22.4,0,35.5,18.7,1321.3,7.4,45.6,53.0,7.5,89.9,82.4,72.7,-9.7,47,0,49,48.5,78.0,6.4,10.2,5.4,2023-12-21 16:10:58,65.7,30.5,25.3,58.0
2954,2023-12-21 16:20:00,434.2,331.3,0.763,75.2,255.0,22.5,0,35.2,18.7,1318.9,7.9,45.2,53.1,7.6,90.1,82.5,72.7,-9.8,47,0,49,48.5,77.0,6.8,10.6,5.6,2023-12-21 16:20:59,65.7,30.5,25.4,59.0
2955,2023-12-21 16:30:00,429.8,356.6,0.83,82.6,280.0,22.3,0,35.6,18.7,1322.5,7.8,45.0,52.8,7.2,90.1,82.9,72.7,-10.2,47,0,49,48.5,78.5,6.3,10.0,5.2,2023-12-21 16:30:58,64.9,30.5,25.3,58.0
2956,2023-12-21 16:40:00,380.5,313.4,0.824,70.0,237.5,22.4,0,35.1,18.4,1304.6,7.0,45.6,52.6,6.5,89.2,82.7,72.7,-10.0,47,0,49,48.5,75.8,7.1,11.2,5.9,2023-12-21 16:40:58,64.7,30.5,25.2,58.0
2957,2023-12-21 16:50:00,392.5,321.9,0.82,72.3,245.3,22.4,0,35.4,18.9,1308.2,7.2,45.3,52.5,6.7,89.2,82.5,72.7,-9.8,47,0,49,48.5,76.2,6.9,11.0,5.9,2023-12-21 16:50:58,64.6,30.5,25.2,58.0
2958,2023-12-21 17:00:00,359.1,287.7,0.801,61.9,211.1,22.4,0,35.5,18.7,1305.8,6.6,45.8,52.4,6.3,88.5,82.2,72.7,-9.5,47,0,49,48.5,73.4,7.8,12.3,6.5,2023-12-21 17:00:58,64.2,30.5,25.1,58.0
2959,2023-12-21 17:10:00,401.5,314.6,0.783,69.9,238.0,22.4,0,35.6,18.6,1320.1,7.3,45.3,52.6,6.8,88.5,81.7,72.7,-9.0,47,0,49,48.5,75.7,7.1,11.3,5.9,2023-12-21 17:10:58,62.2,30.5,24.8,58.0
2960,2023-12-21 17:20:00,362.9,300.0,0.827,65.9,223.7,22.2,0,35.4,18.7,1299.8,6.7,45.4,52.1,6.5,88.1,81.6,72.7,-8.9,47,0,49,48.5,74.6,7.4,11.8,6.2,2023-12-21 17:20:59,64.0,30.5,25.1,59.0
2961,2023-12-21 17:30:00,366.2,299.5,0.818,65.8,223.1,22.3,0,35.3,18.7,1311.8,6.7,45.7,52.4,6.3,87.8,81.5,72.7,-8.8,47,0,49,48.5,74.5,7.5,11.8,6.3,2023-12-21 17:30:59,66.2,30.4,25.3,59.0
2962,2023-12-21 17:40:00,361.1,320.9,0.889,71.9,243.9,22.3,0,35.8,18.9,1313.0,6.6,45.8,52.4,6.2,87.8,81.6,72.7,-8.9,47,0,49,48.5,76.0,7.0,11.1,5.9,2023-12-21 17:40:59,65.3,30.3,25.2,59.0
2963,2023-12-21 17:50:00,388.4,305.3,0.786,67.5,228.9,22.2,0,35.5,18.8,1313.0,7.1,45.4,52.5,6.6,88.1,81.5,72.7,-8.8,47,0,49,48.5,75.0,7.3,11.6,6.1,2023-12-21 17:50:58,66.1,30.3,25.2,58.0
2964,2023-12-21 18:00:00,375.8,292.7,0.779,63.8,216.4,22.2,0,35.3,18.9,1307.0,6.9,45.6,52.5,6.5,88.1,81.6,72.7,-8.9,47,0,49,48.5,73.9,7.6,12.1,6.4,2023-12-21 18:00:59,66.4,30.3,25.3,59.0
2965,2023-12-21 18:10:00,378.7,321.0,0.848,72.2,245.0,23.8,0,33.1,19.0,1336.7,6.8,45.6,52.4,6.7,88.4,81.7,72.7,-9.0,48,0,48,48.5,76.3,7.4,10.3,5.9,2023-12-21 18:10:58,65.3,30.2,25.1,58.0
2966,2023-12-21 18:20:00,368.5,289.5,0.785,62.8,213.2,23.7,0,33.5,19.1,1340.2,6.6,45.8,52.4,6.4,88.3,81.9,72.7,-9.2,48,0,48,48.5,73.7,8.2,11.6,6.6,2023-12-21 18:20:58,65.6,30.3,25.2,58.0
2967,2023-12-21 18:30:00,381.0,317.4,0.833,71.2,241.7,23.7,0,33.2,18.9,1344.8,6.8,45.5,52.3,6.8,88.6,81.8,72.7,-9.1,48,0,48,48.5,76.1,7.5,10.4,6.0,2023-12-21 18:30:58,66.0,30.3,25.2,58.0
2968,2023-12-21 18:40:00,0.0,76.2,0.0,0.0,0.2,23.8,0,33.1,19.1,0.0,6.7,45.3,52.0,6.8,88.4,81.6,72.7,-8.9,48,0,48,48.5,0.2,31.2,43.5,25.1,2023-12-21 18:40:59,64.2,30.3,25.0,59.0
2969,2023-12-21 18:50:00,362.0,311.0,0.859,69.4,235.4,23.7,0,32.9,18.9,1336.7,6.5,45.7,52.2,6.7,88.3,81.6,72.7,-8.9,48,0,48,48.5,75.7,7.6,10.6,6.1,2023-12-21 18:50:59,65.0,30.2,25.0,59.0
2970,2023-12-21 19:00:00,343.8,301.8,0.878,66.5,225.6,23.7,0,33.4,19.0,1330.8,6.2,45.7,51.9,6.3,87.5,81.2,72.7,-8.5,48,0,48,48.5,74.8,7.8,11.1,6.3,2023-12-21 19:00:58,65.4,30.2,25.1,58.0
2971,2023-12-21 19:10:00,355.8,296.3,0.833,64.9,220.3,23.8,0,33.2,19.1,1334.3,6.4,45.6,52.0,6.5,87.5,81.0,72.7,-8.3,48,0,48,48.5,74.3,8.0,11.2,6.5,2023-12-21 19:10:59,64.1,30.2,24.8,59.0
2972,2023-12-21 19:20:00,353.9,296.2,0.837,64.9,220.0,23.8,0,33.3,19.1,1327.2,6.4,45.5,51.9,6.4,87.2,80.8,72.7,-8.1,48,0,48,48.5,74.3,8.0,11.3,6.5,2023-12-21 19:20:59,64.4,30.1,24.8,59.0
2973,2023-12-21 19:30:00,333.6,289.4,0.867,62.9,213.4,23.6,0,33.3,19.0,1334.3,6.0,45.6,51.6,6.4,87.1,80.7,72.7,-8.0,48,0,48,48.5,73.8,8.2,11.5,6.6,2023-12-21 19:30:59,63.4,30.0,24.6,59.0
2974,2023-12-21 19:40:00,362.0,282.8,0.781,60.9,206.7,23.7,0,33.4,19.0,1336.7,6.5,45.5,52.0,6.4,86.8,80.4,72.7,-7.7,48,0,48,48.5,73.1,8.4,11.8,6.7,2023-12-21 19:40:58,64.3,30.0,24.7,58.0
2975,2023-12-21 19:50:00,344.7,299.1,0.868,65.8,223.2,23.8,0,32.9,19.2,1334.3,6.2,45.3,51.5,6.4,86.6,80.2,72.7,-7.5,48,0,48,48.5,74.6,8.0,11.0,6.4,2023-12-21 19:50:59,65.9,29.8,24.8,59.0
2976,2023-12-21 20:00:00,333.9,288.6,0.864,62.5,212.2,23.8,0,33.5,19.2,1335.5,6.0,45.3,51.3,6.0,86.2,80.2,72.7,-7.5,48,0,48,48.5,73.5,8.2,11.6,6.6,2023-12-21 20:00:59,66.3,29.8,24.8,59.0
2977,2023-12-21 20:10:00,307.2,282.4,0.919,60.9,206.7,23.6,0,32.9,19.2,1316.6,5.6,45.4,51.0,5.9,86.3,80.4,72.7,-7.7,48,0,48,48.5,73.2,8.4,11.7,6.8,2023-12-21 20:10:59,66.3,29.7,24.8,59.0
2978,2023-12-21 20:20:00,300.1,264.0,0.88,55.0,187.7,23.6,0,33.4,19.3,1309.4,5.5,45.1,50.6,5.3,85.1,79.8,72.7,-7.1,48,0,48,48.5,71.1,8.9,12.6,7.3,2023-12-21 20:20:58,66.5,29.6,24.7,58.0
2979,2023-12-21 20:30:00,297.8,278.3,0.934,59.4,202.5,23.5,0,33.0,19.2,1323.7,5.4,45.3,50.7,5.3,84.8,79.5,72.7,-6.8,48,0,48,48.5,72.8,8.5,11.9,6.9,2023-12-21 20:30:59,66.8,29.5,24.7,59.0
2980,2023-12-21 20:40:00,269.5,237.5,0.881,47.2,161.2,23.5,0,33.5,19.3,1320.1,4.9,45.6,50.5,5.1,84.1,79.0,72.7,-6.3,48,0,48,48.5,67.9,9.9,14.1,8.1,2023-12-21 20:40:59,65.0,29.4,24.3,59.0
2981,2023-12-21 20:50:00,278.8,239.7,0.86,48.2,163.6,23.6,0,33.4,19.1,1311.8,5.1,45.7,50.8,5.1,83.8,78.7,72.7,-6.0,48,0,48,48.5,68.3,9.9,13.9,8.0,2023-12-21 20:50:59,65.0,29.4,24.2,59.0
2982,2023-12-21 21:00:00,275.0,230.9,0.84,45.7,155.1,23.6,0,33.1,19.1,1320.1,5.0,45.4,50.4,5.1,83.3,78.2,72.7,-5.5,48,0,48,48.5,67.2,10.2,14.4,8.3,2023-12-21 21:00:59,63.9,29.1,23.9,59.0
2983,2023-12-21 21:10:00,291.8,243.5,0.834,50.1,170.0,23.5,0,31.3,18.7,1321.3,5.3,45.4,50.7,5.5,83.4,77.9,72.7,-5.2,48,0,47,48.0,69.8,9.7,12.8,7.7,2023-12-21 21:10:59,64.0,29.0,23.8,59.0
2984,2023-12-21 21:20:00,282.3,248.4,0.88,51.5,174.9,23.6,0,31.4,18.5,1328.4,5.1,45.6,50.7,5.3,83.1,77.8,72.7,-5.1,48,0,47,48.0,70.4,9.5,12.6,7.5,2023-12-21 21:20:59,66.3,28.9,24.0,59.0
2985,2023-12-21 21:30:00,293.6,232.2,0.791,46.8,158.7,23.7,0,31.3,18.5,1329.6,5.3,45.5,50.8,5.4,83.0,77.6,72.7,-4.9,48,0,47,48.0,68.4,10.2,13.5,8.0,2023-12-21 21:30:59,64.8,28.9,23.7,59.0
2986,2023-12-21 21:40:00,315.2,232.0,0.736,46.7,158.6,23.7,0,31.1,18.7,1327.2,5.7,44.9,50.6,5.5,83.3,77.8,72.7,-5.1,48,0,47,48.0,68.4,10.2,13.4,8.1,2023-12-21 21:40:59,64.1,28.9,23.6,59.0
2987,2023-12-21 21:50:00,255.3,211.0,0.827,40.5,137.3,23.4,0,31.5,18.7,1303.4,4.7,45.7,50.4,4.9,82.5,77.6,72.7,-4.9,48,0,47,48.0,65.1,11.1,14.9,8.9,2023-12-21 21:50:59,62.9,28.9,23.4,59.0
2988,2023-12-21 22:00:00,259.0,215.5,0.832,41.8,142.0,23.5,0,31.3,18.7,1295.0,4.8,46.0,50.8,4.7,81.5,76.8,72.7,-4.1,48,0,47,48.0,65.9,10.9,14.5,8.7,2023-12-21 22:00:59,62.3,28.9,23.4,59.0
2989,2023-12-21 22:10:00,243.9,216.9,0.889,42.4,144.0,23.4,0,31.3,18.2,1301.0,4.5,46.1,50.6,4.6,81.1,76.5,72.7,-3.8,48,0,47,47.5,66.4,10.8,14.4,8.4,2023-12-21 22:10:59,61.8,28.9,23.3,59.0
2990,2023-12-21 22:20:00,238.7,215.5,0.903,42.0,142.4,23.5,0,31.1,18.5,1302.2,4.4,46.3,50.7,4.7,80.9,76.2,72.7,-3.5,48,0,47,47.5,66.1,10.9,14.4,8.6,2023-12-21 22:20:59,59.9,29.0,23.0,59.0
2991,2023-12-21 22:30:00,242.6,214.6,0.885,41.7,141.6,23.5,0,31.3,18.2,1293.8,4.5,46.2,50.7,4.7,80.6,75.9,72.7,-3.2,48,0,47,47.5,66.0,11.0,14.6,8.5,2023-12-21 22:30:59,60.2,28.9,23.1,59.0
2992,2023-12-21 22:40:00,237.9,219.9,0.925,43.4,147.2,23.5,0,31.0,18.2,1297.4,4.4,46.1,50.5,4.6,80.3,75.7,72.7,-3.0,48,0,47,47.5,66.9,10.7,14.1,8.3,2023-12-21 22:40:59,58.7,28.9,22.8,59.0
2993,2023-12-21 22:50:00,233.1,219.8,0.943,43.2,146.6,23.5,0,31.5,18.2,1301.0,4.3,46.3,50.6,4.5,80.2,75.7,72.7,-3.0,48,0,47,47.5,66.7,10.7,14.3,8.3,2023-12-21 22:50:59,58.0,28.9,22.7,59.0
2994,2023-12-21 23:00:00,235.0,229.9,0.978,46.3,157.3,23.4,0,31.1,18.1,1311.8,4.3,46.3,50.6,4.5,79.7,75.2,72.7,-2.5,48,0,47,47.5,68.4,10.2,13.5,7.9,2023-12-21 23:00:59,57.5,28.8,22.5,59.0
2995,2023-12-21 23:10:00,244.4,224.3,0.918,44.8,152.2,23.5,0,31.4,17.2,1303.4,4.5,46.0,50.5,4.7,79.8,75.1,72.7,-2.4,48,0,47,46.5,67.9,10.5,14.0,7.7,2023-12-21 23:10:59,56.9,28.9,22.5,59.0
2996,2023-12-21 23:20:00,238.5,218.4,0.916,43.1,146.3,23.5,0,31.5,17.0,1301.0,4.4,46.2,50.6,4.8,79.9,75.1,72.7,-2.4,48,0,47,46.5,67.0,10.8,14.4,7.8,2023-12-21 23:21:00,56.9,28.9,22.5,60.0
2997,2023-12-21 23:30:00,233.1,208.0,0.893,40.1,136.1,23.4,0,31.2,17.3,1301.0,4.3,46.0,50.3,4.3,79.2,74.9,72.7,-2.2,48,0,47,46.5,65.4,11.2,15.0,8.3,2023-12-21 23:31:00,56.9,28.9,22.5,60.0
2998,2023-12-21 23:40:00,188.0,162.7,0.866,26.5,91.0,23.4,0,31.1,17.3,1288.9,3.5,46.3,49.8,4.1,78.8,74.7,72.7,-2.0,48,0,47,46.5,55.9,14.3,19.1,10.6,2023-12-21 23:41:00,57.2,28.8,22.4,60.0
2999,2023-12-21 23:50:00,211.0,197.4,0.935,36.8,125.8,23.4,0,31.1,17.0,1298.6,3.9,45.8,49.7,4.2,78.6,74.4,72.7,-1.7,48,0,47,46.5,63.7,11.9,15.8,8.6,2023-12-21 23:51:00,58.0,28.7,22.5,60.0
3000,2023-12-22 00:00:00,194.1,223.6,1.152,44.6,151.5,23.5,0,31.3,17.4,1293.8,3.6,45.8,49.4,3.8,78.0,74.2,72.7,-1.5,48,0,47,46.5,67.7,10.5,14.0,7.8,2023-12-22 00:01:00,57.4,28.6,22.3,60.0
3001,2023-12-22 00:10:00,0.0,73.3,0.0,0.0,0.2,23.5,0,31.5,18.2,0.0,3.6,45.8,49.4,3.8,77.7,73.9,72.7,-1.2,48,0,47,47.5,0.3,32.0,42.9,24.8,2023-12-22 00:11:00,57.7,28.6,22.4,60.0
3002,2023-12-22 00:20:00,173.6,189.0,1.088,34.2,116.1,23.4,0,31.1,18.4,1302.2,3.2,46.3,49.5,3.6,77.2,73.6,72.7,-0.9,48,0,47,47.5,61.4,12.4,16.5,9.7,2023-12-22 00:21:00,59.4,28.5,22.5,60.0
3003,2023-12-22 00:30:00,194.1,150.1,0.773,22.6,76.9,23.4,0,31.5,18.3,1293.8,3.6,45.6,49.2,3.7,77.5,73.8,72.7,-1.1,48,0,47,47.5,51.2,15.6,21.0,12.2,2023-12-22 00:31:00,58.6,28.5,22.4,60.0
3004,2023-12-22 00:40:00,183.1,153.3,0.837,23.6,80.3,23.5,0,31.3,18.2,1292.5,3.4,45.7,49.1,3.7,77.3,73.6,72.7,-0.9,48,0,47,47.5,52.4,15.3,20.4,11.9,2023-12-22 00:41:00,59.0,28.4,22.4,60.0
3005,2023-12-22 00:50:00,177.7,222.7,1.253,44.1,149.7,23.4,0,31.3,18.4,1292.5,3.3,46.3,49.6,3.7,77.4,73.7,72.7,-1.0,48,0,47,47.5,67.2,10.5,14.0,8.2,2023-12-22 00:51:00,59.4,28.3,22.4,60.0
3006,2023-12-22 01:00:00,205.8,223.8,1.087,44.3,150.5,23.4,0,31.6,18.3,1299.8,3.8,45.7,49.5,4.0,77.8,73.8,72.7,-1.1,48,0,47,47.5,67.3,10.5,14.1,8.2,2023-12-22 01:01:00,60.4,28.3,22.5,60.0
3007,2023-12-22 01:10:00,200.0,192.1,0.96,35.7,121.4,23.3,0,31.3,16.1,1297.4,3.7,45.7,49.4,3.8,77.7,73.9,72.7,-1.2,48,0,47,45.5,63.2,12.1,16.3,8.4,2023-12-22 01:11:00,60.1,28.2,22.4,60.0
3008,2023-12-22 01:20:00,157.6,184.7,1.172,33.5,113.7,23.5,0,31.5,16.0,1304.6,2.9,46.3,49.2,3.6,77.6,74.0,72.7,-1.3,48,0,47,45.5,61.6,12.7,17.1,8.7,2023-12-22 01:21:00,61.7,28.0,22.5,60.0
3009,2023-12-22 01:30:00,192.8,152.6,0.792,24.1,81.8,23.4,0,31.4,16.1,1285.2,3.6,45.8,49.4,3.8,77.7,73.9,72.7,-1.2,48,0,47,45.5,53.6,15.3,20.6,10.5,2023-12-22 01:31:00,62.1,27.9,22.4,60.0
3010,2023-12-22 01:40:00,199.3,172.3,0.865,29.8,101.2,23.4,0,31.7,16.0,1292.5,3.7,45.5,49.2,3.7,77.6,73.9,72.7,-1.2,48,0,47,45.5,58.7,13.6,18.4,9.3,2023-12-22 01:41:00,62.3,27.8,22.4,60.0
3011,2023-12-22 01:50:00,156.3,215.5,1.379,42.6,144.5,23.5,0,31.3,16.3,1293.8,2.9,46.2,49.1,3.3,77.1,73.8,72.7,-1.1,48,0,47,45.5,67.0,10.9,14.5,7.5,2023-12-22 01:51:00,61.6,27.8,22.2,60.0
3012,2023-12-22 02:00:00,187.6,218.7,1.166,43.6,147.9,23.3,0,31.5,16.1,1286.5,3.5,45.8,49.3,3.6,77.4,73.8,72.7,-1.1,48,0,47,45.5,67.6,10.6,14.4,7.4,2023-12-22 02:01:00,63.8,27.6,22.4,60.0
3013,2023-12-22 02:10:00,186.7,167.1,0.895,28.3,96.2,23.2,0,31.6,16.0,1280.4,3.5,45.7,49.2,3.4,77.2,73.8,72.7,-1.1,48,0,47,45.5,57.6,13.9,18.9,9.6,2023-12-22 02:11:00,64.0,27.5,22.4,60.0
3014,2023-12-22 02:20:00,159.9,166.3,1.04,28.2,95.7,23.3,0,31.3,16.0,1279.1,3.0,46.2,49.2,3.2,77.0,73.8,72.7,-1.1,48,0,47,45.5,57.5,14.0,18.8,9.6,2023-12-22 02:21:00,64.7,27.5,22.5,60.0
3015,2023-12-22 02:30:00,187.6,161.9,0.863,26.8,91.1,23.2,0,31.4,16.2,1286.5,3.5,45.7,49.2,3.5,77.2,73.7,72.7,-1.0,48,0,47,45.5,56.3,14.3,19.4,10.0,2023-12-22 02:31:00,65.7,27.4,22.5,60.0
3016,2023-12-22 02:40:00,186.2,155.9,0.837,24.8,85.3,23.1,0,31.6,16.0,1276.7,3.5,45.6,49.1,3.3,77.1,73.8,72.7,-1.1,48,0,47,45.5,54.7,14.8,20.2,10.2,2023-12-22 02:41:00,67.5,27.4,22.8,60.0
3017,2023-12-22 02:50:00,149.4,213.5,1.429,41.7,142.6,23.2,0,31.5,16.1,1280.4,2.8,46.2,49.0,3.1,76.7,73.6,72.7,-0.9,48,0,47,45.5,66.8,10.9,14.8,7.6,2023-12-22 02:51:00,65.7,27.3,22.4,60.0
3018,2023-12-22 03:00:00,175.2,213.9,1.221,42.2,143.2,23.2,0,31.4,16.1,1274.2,3.3,45.6,48.9,3.3,76.8,73.5,72.7,-0.8,48,0,47,45.5,67.0,10.9,14.7,7.5,2023-12-22 03:01:00,66.6,27.2,22.5,60.0
3019,2023-12-22 03:10:00,179.8,158.9,0.884,26.0,88.2,23.2,0,31.4,16.0,1269.3,3.4,45.5,48.9,3.3,76.6,73.3,72.7,-0.6,48,0,47,45.5,55.5,14.6,19.8,10.1,2023-12-22 03:11:00,66.7,27.3,22.5,60.0
3020,2023-12-22 03:20:00,175.2,163.7,0.934,27.3,92.8,23.3,0,31.5,16.1,1274.2,3.3,45.8,49.1,3.4,76.7,73.3,72.7,-0.6,48,0,47,45.5,56.7,14.2,19.2,9.8,2023-12-22 03:21:00,66.7,27.2,22.5,60.0
3021,2023-12-22 03:30:00,171.4,157.0,0.916,25.4,86.3,23.2,0,31.4,16.1,1285.2,3.2,45.6,48.8,3.3,76.7,73.4,72.7,-0.7,48,0,47,45.5,54.9,14.8,20.0,10.3,2023-12-22 03:31:00,65.6,27.1,22.2,60.0
3022,2023-12-22 03:40:00,181.6,146.7,0.808,22.2,75.5,23.3,0,31.7,16.1,1281.6,3.4,45.4,48.8,3.3,76.6,73.3,72.7,-0.6,48,0,47,45.5,51.5,15.9,21.6,11.0,2023-12-22 03:41:00,65.6,27.1,22.2,60.0
3023,2023-12-22 03:50:00,143.4,213.1,1.487,41.8,141.9,23.2,0,31.7,16.3,1274.2,2.7,46.2,48.9,3.2,76.4,73.2,72.7,-0.5,48,0,47,45.5,66.6,10.9,14.9,7.6,2023-12-22 03:51:00,66.2,27.0,22.2,60.0
3024,2023-12-22 04:00:00,180.0,210.7,1.171,41.2,139.9,23.1,0,31.6,16.1,1270.5,3.4,45.6,49.0,3.4,76.4,73.0,72.7,-0.3,48,0,47,45.5,66.4,11.0,15.0,7.7,2023-12-22 04:01:00,67.5,26.9,22.3,60.0
3025,2023-12-22 04:10:00,180.2,173.7,0.964,30.3,102.8,23.2,0,31.5,16.2,1271.8,3.4,45.7,49.1,3.2,76.3,73.1,72.7,-0.4,48,0,47,45.5,59.2,13.3,18.2,9.3,2023-12-22 04:11:00,67.7,26.8,22.2,60.0
3026,2023-12-22 04:20:00,165.1,177.7,1.076,31.4,106.5,23.3,0,31.7,16.1,1277.9,3.1,46.2,49.3,3.4,76.4,73.0,72.7,-0.3,48,0,47,45.5,60.0,13.1,17.8,9.1,2023-12-22 04:21:00,67.1,26.7,22.1,60.0
3027,2023-12-22 04:30:00,186.0,147.2,0.792,22.4,76.2,23.2,0,31.5,16.3,1275.5,3.5,45.6,49.1,3.5,76.4,72.9,72.7,-0.2,48,0,47,45.5,51.7,15.8,21.4,11.1,2023-12-22 04:31:00,66.5,26.6,21.9,60.0
3028,2023-12-22 04:40:00,180.0,144.7,0.804,21.9,74.3,23.1,0,31.2,16.1,1270.5,3.4,45.7,49.1,3.4,76.2,72.8,72.7,-0.1,48,0,47,45.5,51.4,16.0,21.6,11.1,2023-12-22 04:41:00,67.0,26.5,21.9,60.0
3029,2023-12-22 04:50:00,169.4,206.8,1.221,40.1,136.2,23.1,0,31.4,16.0,1270.5,3.2,46.1,49.3,3.3,76.2,72.9,72.7,-0.2,48,0,47,45.5,65.9,11.2,15.2,7.8,2023-12-22 04:51:00,66.4,26.6,21.9,60.0
3030,2023-12-22 05:00:00,218.5,216.9,0.993,43.0,146.1,23.4,0,31.4,16.1,1279.1,4.1,45.5,49.6,3.7,76.6,72.9,72.7,-0.2,48,0,47,45.5,67.3,10.8,14.5,7.4,2023-12-22 05:01:00,66.1,26.5,21.8,60.0
3031,2023-12-22 05:10:00,222.3,170.0,0.765,29.2,99.2,23.3,0,31.5,16.1,1270.5,4.2,44.9,49.1,4.1,77.4,73.3,72.7,-0.6,48,0,47,45.5,58.4,13.7,18.5,9.5,2023-12-22 05:11:00,66.0,26.4,21.7,60.0
3032,2023-12-22 05:20:00,189.7,160.9,0.848,26.3,90.3,23.3,0,31.2,16.1,1264.3,3.6,45.3,48.9,3.7,76.9,73.2,72.7,-0.5,48,0,47,45.5,56.1,14.5,19.4,10.0,2023-12-22 05:21:00,65.6,26.4,21.6,60.0
3033,2023-12-22 05:30:00,181.0,197.7,1.092,37.1,126.9,23.2,0,31.4,16.3,1277.9,3.4,45.4,48.8,3.7,76.9,73.2,72.7,-0.5,48,0,47,45.5,64.2,11.7,15.9,8.2,2023-12-22 05:31:00,66.5,26.3,21.7,60.0
3034,2023-12-22 05:40:00,223.6,193.4,0.865,36.1,122.6,23.3,0,31.5,16.1,1277.9,4.2,44.8,49.0,3.7,76.6,72.9,72.7,-0.2,48,0,47,45.5,63.4,12.0,16.3,8.3,2023-12-22 05:41:00,66.2,26.2,21.5,60.0
3035,2023-12-22 05:50:00,191.9,214.1,1.116,42.2,143.2,23.3,0,31.5,16.1,1279.1,3.6,45.4,49.0,3.6,76.4,72.8,72.7,-0.1,48,0,47,45.5,66.9,10.9,14.7,7.5,2023-12-22 05:51:00,65.3,26.1,21.3,60.0
3036,2023-12-22 06:00:00,186.7,205.3,1.099,39.5,134.1,23.3,0,31.7,16.2,1280.4,3.5,45.2,48.7,3.7,76.5,72.8,72.7,-0.1,48,0,47,45.5,65.3,11.4,15.4,7.9,2023-12-22 06:01:00,64.8,26.1,21.2,60.0
3037,2023-12-22 06:10:00,225.1,149.3,0.663,23.0,78.3,23.3,0,31.6,16.1,1286.5,4.2,44.7,48.9,3.8,76.5,72.7,72.7,0.0,48,0,47,45.5,52.5,15.6,21.2,10.8,2023-12-22 06:11:00,65.1,26.0,21.2,60.0
3038,2023-12-22 06:20:00,223.0,163.0,0.731,27.0,91.9,23.4,0,31.5,16.2,1274.2,4.2,44.8,49.0,4.0,76.5,72.5,72.7,0.2,48,0,47,45.5,56.4,14.4,19.4,9.9,2023-12-22 06:21:00,63.8,26.0,21.0,60.0
3039,2023-12-22 06:30:00,187.1,222.3,1.188,44.6,151.5,23.3,0,31.3,16.2,1282.8,3.5,45.4,48.9,3.7,76.1,72.4,72.7,0.3,48,0,47,45.5,68.1,10.5,14.1,7.3,2023-12-22 06:31:00,64.7,26.0,21.1,60.0
3040,2023-12-22 06:40:00,236.5,218.9,0.926,43.6,148.0,23.2,0,31.4,16.3,1290.1,4.4,44.6,49.0,4.1,76.2,72.1,72.7,0.6,48,0,47,45.5,67.6,10.6,14.3,7.4,2023-12-22 06:41:00,65.2,26.0,21.1,60.0
3041,2023-12-22 06:50:00,240.5,173.4,0.721,30.1,102.2,23.4,0,31.7,16.2,1282.8,4.5,44.5,49.0,3.9,76.1,72.2,72.7,0.5,48,0,47,45.5,58.9,13.5,18.3,9.3,2023-12-22 06:51:00,64.7,25.8,20.9,60.0
3042,2023-12-22 07:00:00,210.8,151.4,0.718,23.7,80.6,23.1,0,31.4,16.2,1297.4,3.9,45.1,49.0,3.7,75.7,72.0,72.7,0.7,48,0,47,45.5,53.3,15.3,20.7,10.7,2023-12-22 07:01:00,66.7,25.8,21.2,60.0
3043,2023-12-22 07:10:00,193.9,214.6,1.107,41.1,139.5,23.4,0,33.4,18.4,1292.5,3.6,45.6,49.2,3.8,75.8,72.0,72.7,0.7,48,0,48,47.5,65.0,10.9,15.6,8.6,2023-12-22 07:11:00,65.5,25.7,20.9,60.0
3044,2023-12-22 07:20:00,252.4,226.7,0.898,44.7,151.8,23.4,0,33.3,18.2,1288.9,4.7,44.7,49.4,4.3,76.3,72.0,72.7,0.7,48,0,48,47.5,67.0,10.3,14.7,8.0,2023-12-22 07:21:00,66.2,25.7,21.1,60.0
3045,2023-12-22 07:30:00,256.8,171.5,0.668,28.3,96.3,23.3,0,33.4,18.5,1284.0,4.8,44.6,49.4,4.1,76.2,72.1,72.7,0.6,48,0,48,47.5,56.2,13.6,19.5,10.8,2023-12-22 07:31:00,64.0,25.6,20.7,60.0
3046,2023-12-22 07:40:00,232.4,162.6,0.7,25.2,85.5,23.4,0,33.8,19.9,1297.4,4.3,45.3,49.6,4.0,77.8,73.8,72.7,-1.1,48,0,48,47.5,52.6,14.4,20.8,12.3,2023-12-22 07:41:00,64.8,25.6,20.8,60.0
3047,2023-12-22 07:50:00,235.2,236.5,1.006,47.0,159.7,23.6,0,33.3,20.0,1313.0,4.3,45.5,49.8,4.6,77.3,72.7,72.7,0.0,48,0,48,47.5,67.5,10.0,14.1,8.5,2023-12-22 07:51:00,64.2,25.7,20.8,60.0
3048,2023-12-22 08:00:00,232.1,231.0,0.995,45.1,154.1,23.6,0,33.5,19.9,1326.1,4.2,45.9,50.1,4.2,76.7,72.5,72.7,0.2,48,0,48,47.5,66.7,10.2,14.5,8.6,2023-12-22 08:01:00,64.6,25.7,20.8,60.0
3049,2023-12-22 08:10:00,261.9,174.7,0.667,28.2,96.8,23.5,0,35.7,18.7,1309.4,4.8,45.6,50.4,4.2,76.7,72.5,72.7,0.2,48,0,49,46.5,55.4,13.5,20.4,10.7,2023-12-22 08:11:00,66.3,25.8,21.1,60.0
3050,2023-12-22 08:20:00,267.1,181.2,0.678,30.4,103.2,23.7,0,35.5,18.8,1308.2,4.9,45.6,50.5,4.4,77.0,72.6,72.7,0.1,48,0,49,46.5,57.0,13.1,19.6,10.3,2023-12-22 08:21:00,66.7,25.7,21.2,60.0
3051,2023-12-22 08:30:00,261.6,208.3,0.796,38.5,130.6,23.5,0,35.7,18.5,1308.2,4.8,45.9,50.7,4.4,77.3,72.9,72.7,-0.2,48,0,49,46.5,62.7,11.3,17.2,8.9,2023-12-22 08:31:00,68.6,25.7,21.4,60.0
3052,2023-12-22 08:40:00,246.6,180.4,0.731,30.1,102.4,23.6,0,35.8,18.7,1315.4,4.5,45.9,50.4,4.2,77.0,72.8,72.7,-0.1,48,0,49,46.5,56.7,13.1,19.8,10.3,2023-12-22 08:41:00,68.7,25.6,21.3,60.0
3053,2023-12-22 08:50:00,257.6,235.8,0.916,46.5,157.9,23.6,0,35.6,18.7,1315.4,4.7,46.0,50.7,4.3,77.3,73.0,72.7,-0.3,48,0,49,46.5,66.9,10.0,15.1,7.9,2023-12-22 08:51:00,68.3,25.7,21.4,60.0
3054,2023-12-22 09:00:00,235.9,198.3,0.84,35.5,120.6,23.5,0,35.6,18.5,1316.6,4.3,46.2,50.5,4.1,77.3,73.2,72.7,-0.5,48,0,49,46.5,60.8,11.9,18.0,9.3,2023-12-22 09:01:00,67.5,25.8,21.3,60.0
3055,2023-12-22 09:10:00,246.0,202.5,0.823,36.8,124.8,23.6,0,35.6,18.5,1311.8,4.5,46.0,50.5,4.3,77.5,73.2,72.7,-0.5,48,0,49,46.5,61.6,11.6,17.6,9.2,2023-12-22 09:11:00,67.5,25.9,21.4,60.0
3056,2023-12-22 09:20:00,240.5,230.6,0.959,45.0,152.8,23.5,0,35.6,18.7,1311.8,4.4,46.1,50.5,4.3,77.8,73.5,72.7,-0.8,48,0,49,46.5,66.3,10.2,15.4,8.1,2023-12-22 09:21:00,67.2,26.0,21.5,60.0
3057,2023-12-22 09:30:00,256.9,182.4,0.71,30.8,104.6,23.6,0,35.9,18.4,1311.8,4.7,45.9,50.6,4.4,77.8,73.4,72.7,-0.7,48,0,49,46.5,57.3,12.9,19.7,10.1,2023-12-22 09:31:00,68.3,26.0,21.6,60.0
3058,2023-12-22 09:40:00,257.4,249.0,0.967,50.5,171.3,23.5,0,35.6,18.6,1314.2,4.7,46.1,50.8,4.5,77.9,73.4,72.7,-0.7,48,0,49,46.5,68.8,9.4,14.3,7.5,2023-12-22 09:41:00,69.2,26.1,21.9,60.0
3059,2023-12-22 09:50:00,274.5,222.2,0.809,42.5,144.3,23.6,0,35.7,18.5,1317.8,5.0,46.1,51.1,4.7,78.9,74.2,72.7,-1.5,48,0,49,46.5,65.0,10.6,16.1,8.3,2023-12-22 09:51:00,67.4,26.3,21.8,60.0
3060,2023-12-22 10:00:00,273.3,234.3,0.857,46.2,156.7,23.6,0,35.5,18.5,1311.8,5.0,45.9,50.9,4.7,79.1,74.4,72.7,-1.7,48,0,49,46.5,66.9,10.1,15.2,7.9,2023-12-22 10:01:00,68.9,26.4,22.1,60.0
3061,2023-12-22 10:10:00,281.8,241.5,0.857,47.5,161.3,23.7,0,35.8,20.8,1326.1,5.1,46.1,51.2,4.8,79.3,74.5,72.7,-1.8,48,0,49,48.5,66.8,9.8,14.8,8.6,2023-12-22 10:11:01,69.1,26.5,22.2,61.0
3062,2023-12-22 10:20:00,282.5,230.0,0.814,44.1,149.8,23.6,0,35.5,21.0,1329.6,5.1,46.4,51.5,5.0,79.5,74.5,72.7,-1.8,48,0,49,48.5,65.1,10.3,15.4,9.1,2023-12-22 10:21:01,67.8,26.5,22.0,61.0
3063,2023-12-22 10:30:00,281.0,205.5,0.731,36.8,125.1,23.7,0,35.7,21.0,1322.5,5.1,46.3,51.4,4.7,79.7,75.0,72.7,-2.3,48,0,49,48.5,60.9,11.5,17.4,10.2,2023-12-22 10:31:01,68.3,26.5,22.1,61.0
3064,2023-12-22 10:40:00,284.2,237.3,0.835,46.2,157.7,23.5,0,35.7,20.5,1311.8,5.2,46.3,51.5,5.0,80.0,75.0,72.7,-2.3,48,0,49,48.5,66.4,9.9,15.0,8.6,2023-12-22 10:41:01,67.8,26.7,22.2,61.0
3065,2023-12-22 10:50:00,291.0,241.3,0.829,47.3,161.5,23.7,0,35.4,20.8,1317.8,5.3,46.2,51.5,5.0,80.1,75.1,72.7,-2.4,48,0,49,48.5,66.9,9.8,14.7,8.6,2023-12-22 10:51:01,68.2,26.7,22.2,61.0
3066,2023-12-22 11:00:00,293.4,228.3,0.778,43.7,148.5,23.7,0,35.6,20.5,1328.4,5.3,46.1,51.4,5.0,80.2,75.2,72.7,-2.5,48,0,49,48.5,65.0,10.4,15.6,9.0,2023-12-22 11:01:01,69.1,26.8,22.5,61.0
3067,2023-12-22 11:10:00,313.2,226.5,0.723,44.0,149.3,22.2,0,35.6,19.4,1296.2,5.8,46.2,52.0,5.1,80.6,75.5,72.7,-2.8,47,0,49,47.5,65.9,9.8,15.7,8.6,2023-12-22 11:11:01,68.9,26.8,22.5,61.0
3068,2023-12-22 11:20:00,310.7,251.5,0.809,51.4,174.5,22.1,0,35.5,19.4,1308.2,5.7,46.4,52.1,5.1,80.9,75.8,72.7,-3.1,47,0,49,47.5,69.4,8.8,14.1,7.7,2023-12-22 11:21:01,67.9,26.8,22.3,61.0
3069,2023-12-22 11:30:00,340.6,255.5,0.75,52.5,178.2,22.2,0,35.6,19.5,1297.4,6.3,46.0,52.3,5.8,81.6,75.8,72.7,-3.1,47,0,49,47.5,69.8,8.7,13.9,7.6,2023-12-22 11:31:01,67.2,26.9,22.3,61.0
3070,2023-12-22 11:40:00,328.8,234.0,0.712,46.2,156.8,22.3,0,35.8,19.1,1293.8,6.1,46.3,52.4,5.6,81.7,76.1,72.7,-3.4,47,0,49,47.5,67.0,9.5,15.3,8.2,2023-12-22 11:41:01,66.0,27.1,22.3,61.0
3071,2023-12-22 11:50:00,344.0,260.8,0.758,54.2,183.9,22.2,0,35.4,19.2,1310.6,6.3,46.2,52.5,5.6,81.9,76.3,72.7,-3.6,47,0,49,47.5,70.5,8.5,13.6,7.4,2023-12-22 11:51:01,66.4,27.1,22.4,61.0
3072,2023-12-22 12:00:00,328.8,246.2,0.749,49.9,169.1,22.2,0,35.6,19.3,1293.8,6.1,46.3,52.4,5.5,82.1,76.6,72.7,-3.9,47,0,49,47.5,68.7,9.0,14.5,7.8,2023-12-22 12:01:01,65.0,27.3,22.3,61.0
3073,2023-12-22 12:10:00,333.4,252.8,0.758,51.4,174.3,22.2,0,35.7,20.6,1311.8,6.1,46.3,52.4,5.8,82.1,76.3,72.7,-3.6,47,0,49,48.5,69.0,8.8,14.1,8.1,2023-12-22 12:11:01,66.2,27.3,22.5,61.0
3074,2023-12-22 12:20:00,323.1,250.9,0.777,50.8,172.4,22.3,0,35.7,20.4,1314.2,5.9,46.4,52.3,5.7,81.9,76.2,72.7,-3.5,47,0,49,48.5,68.7,8.9,14.2,8.1,2023-12-22 12:21:01,63.3,27.4,22.2,61.0
3075,2023-12-22 12:30:00,326.2,247.9,0.76,50.0,169.6,22.3,0,35.4,20.7,1304.6,6.0,46.5,52.5,5.6,81.9,76.3,72.7,-3.6,47,0,49,48.5,68.4,9.0,14.3,8.3,2023-12-22 12:31:01,64.8,27.5,22.4,61.0
