,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
3076,2023-12-22 12:40:00,358.4,259.1,0.723,52.9,180.5,22.3,0,35.7,20.6,1303.4,6.6,45.9,52.5,6.1,82.2,76.1,72.7,-3.4,47,0,49,48.5,69.7,8.6,13.8,8.0,2023-12-22 12:41:01,62.0,27.5,22.1,61.0
3077,2023-12-22 12:50:00,320.1,244.2,0.763,48.6,165.8,22.3,0,35.6,20.5,1302.2,5.9,46.3,52.2,5.6,81.7,76.1,72.7,-3.4,47,0,49,48.5,67.9,9.1,14.6,8.4,2023-12-22 12:51:01,62.5,27.6,22.2,61.0
3078,2023-12-22 13:00:00,322.8,224.5,0.696,43.1,146.1,22.4,0,35.2,20.8,1313.0,5.9,46.1,52.0,5.6,81.7,76.1,72.7,-3.4,47,0,49,48.5,65.1,10.0,15.7,9.3,2023-12-22 13:01:01,62.7,27.8,22.5,61.0
3079,2023-12-22 13:10:00,342.5,226.5,0.661,43.4,147.3,22.2,0,36.1,20.9,1304.6,6.3,46.2,52.5,5.7,81.8,76.1,72.7,-3.4,47,0,49,48.5,65.0,9.8,16.0,9.2,2023-12-22 13:11:01,60.4,27.9,22.2,61.0
3080,2023-12-22 13:20:00,331.9,269.0,0.811,56.2,190.6,22.2,0,35.7,20.5,1305.8,6.1,46.3,52.4,5.5,81.7,76.2,72.7,-3.5,47,0,49,48.5,70.9,8.3,13.3,7.6,2023-12-22 13:21:01,61.1,28.0,22.4,61.0
3081,2023-12-22 13:30:00,340.9,255.1,0.748,52.1,176.9,22.2,0,35.6,20.4,1298.6,6.3,46.1,52.4,5.8,81.9,76.1,72.7,-3.4,47,0,49,48.5,69.4,8.7,14.0,8.0,2023-12-22 13:31:01,58.0,28.1,22.0,61.0
3082,2023-12-22 13:40:00,320.7,246.0,0.767,49.3,167.5,22.3,0,35.5,20.7,1304.6,5.9,46.3,52.2,5.5,81.6,76.1,72.7,-3.4,47,0,49,48.5,68.1,9.1,14.4,8.4,2023-12-22 13:41:01,59.1,28.2,22.2,61.0
3083,2023-12-22 13:50:00,322.5,233.2,0.723,45.7,155.1,22.3,0,35.3,20.5,1311.8,5.9,46.5,52.4,5.6,81.4,75.8,72.7,-3.1,47,0,49,48.5,66.5,9.6,15.1,8.8,2023-12-22 13:51:01,57.9,28.2,22.0,61.0
3084,2023-12-22 14:00:00,331.9,243.9,0.735,48.9,165.9,22.2,0,35.2,20.5,1305.8,6.1,46.2,52.3,5.7,81.6,75.9,72.7,-3.2,47,0,49,48.5,68.0,9.1,14.4,8.4,2023-12-22 14:01:01,58.2,28.2,22.1,61.0
3085,2023-12-22 14:10:00,304.4,242.6,0.797,48.5,164.3,22.2,0,35.4,20.7,1304.6,5.6,46.3,51.9,5.5,81.6,76.1,72.7,-3.4,47,0,49,48.5,67.7,9.2,14.6,8.5,2023-12-22 14:11:01,58.0,28.1,22.0,61.0
3086,2023-12-22 14:20:00,304.1,228.8,0.752,44.2,150.2,22.4,0,35.6,20.7,1303.4,5.6,46.2,51.8,5.3,81.1,75.8,72.7,-3.1,47,0,49,48.5,65.6,9.8,15.5,9.1,2023-12-22 14:21:01,59.4,28.2,22.3,61.0
3087,2023-12-22 14:30:00,310.1,229.7,0.741,44.6,151.5,22.3,0,35.5,20.5,1305.8,5.7,46.4,52.1,5.1,81.0,75.9,72.7,-3.2,47,0,49,48.5,65.9,9.7,15.5,8.9,2023-12-22 14:31:01,59.9,28.3,22.4,61.0
3088,2023-12-22 14:40:00,319.8,250.9,0.784,51.0,173.0,22.2,0,35.5,20.2,1301.0,5.9,46.1,52.0,5.4,81.3,75.9,72.7,-3.2,47,0,49,48.5,69.0,8.9,14.1,8.0,2023-12-22 14:41:01,58.4,28.4,22.3,61.0
3089,2023-12-22 14:50:00,294.6,230.1,0.781,44.6,151.5,22.4,0,35.7,20.5,1309.4,5.4,46.6,52.0,5.3,81.1,75.8,72.7,-3.1,47,0,49,48.5,65.8,9.7,15.5,8.9,2023-12-22 14:51:01,59.4,28.3,22.4,61.0
3090,2023-12-22 15:00:00,320.4,241.3,0.753,48.1,163.1,22.2,0,35.5,20.5,1303.4,5.9,46.4,52.3,5.2,81.1,75.9,72.7,-3.2,47,0,49,48.5,67.6,9.2,14.7,8.5,2023-12-22 15:01:01,59.2,28.4,22.4,61.0
3091,2023-12-22 15:10:00,338.6,277.1,0.818,58.6,198.8,22.2,0,35.6,20.5,1310.6,6.2,46.4,52.6,5.8,81.7,75.9,72.7,-3.2,47,0,49,48.5,71.7,8.0,12.9,7.4,2023-12-22 15:11:01,60.5,28.4,22.6,61.0
3092,2023-12-22 15:20:00,337.3,245.4,0.728,48.8,166.7,22.3,0,35.6,20.8,1305.8,6.2,46.1,52.3,5.9,81.7,75.8,72.7,-3.1,47,0,49,48.5,67.9,9.1,14.5,8.5,2023-12-22 15:21:01,57.6,28.4,22.1,61.0
3093,2023-12-22 15:30:00,327.9,254.0,0.774,51.4,175.4,22.2,0,35.7,20.6,1311.8,6.0,46.3,52.3,5.7,81.7,76.0,72.7,-3.3,47,0,49,48.5,69.1,8.7,14.1,8.1,2023-12-22 15:31:01,61.0,28.4,22.7,61.0
3094,2023-12-22 15:40:00,327.7,257.5,0.786,52.8,179.3,22.2,0,35.6,20.4,1310.6,6.0,46.5,52.5,5.3,81.7,76.4,72.7,-3.7,47,0,49,48.5,69.6,8.6,13.8,7.9,2023-12-22 15:41:01,58.9,28.4,22.4,61.0
3095,2023-12-22 15:50:00,346.0,243.2,0.703,48.6,164.8,22.3,0,35.7,20.4,1297.4,6.4,46.2,52.6,5.8,82.3,76.5,72.7,-3.8,47,0,49,48.5,67.8,9.2,14.7,8.4,2023-12-22 15:51:01,57.3,28.3,22.1,61.0
3096,2023-12-22 16:00:00,330.4,257.6,0.78,52.8,179.3,22.2,0,35.8,20.3,1299.8,6.1,46.5,52.6,5.8,82.4,76.6,72.7,-3.9,47,0,49,48.5,69.6,8.6,13.9,7.9,2023-12-22 16:01:01,58.3,28.3,22.2,61.0
3097,2023-12-22 16:10:00,349.5,256.7,0.734,52.5,178.3,22.3,0,35.7,20.5,1310.6,6.4,46.1,52.5,6.0,82.4,76.4,72.7,-3.7,47,0,49,48.5,69.4,8.7,13.9,8.0,2023-12-22 16:11:01,56.8,28.4,22.0,61.0
3098,2023-12-22 16:20:00,343.7,273.4,0.795,57.4,194.9,22.2,0,35.4,20.9,1309.4,6.3,46.2,52.5,5.8,82.1,76.3,72.7,-3.6,47,0,49,48.5,71.3,8.1,13.0,7.6,2023-12-22 16:21:01,57.9,28.4,22.2,61.0
3099,2023-12-22 16:30:00,345.6,261.4,0.756,53.8,182.7,22.2,0,35.8,20.6,1316.6,6.3,46.3,52.6,5.8,82.3,76.5,72.7,-3.8,47,0,49,48.5,69.9,8.5,13.7,7.9,2023-12-22 16:31:01,58.6,28.3,22.3,61.0
3100,2023-12-22 16:40:00,337.0,258.0,0.766,52.8,179.1,22.3,0,35.8,20.7,1304.6,6.2,46.3,52.5,5.8,82.1,76.3,72.7,-3.6,47,0,49,48.5,69.4,8.7,13.9,8.0,2023-12-22 16:41:01,57.2,28.2,22.0,61.0
3101,2023-12-22 16:50:00,330.7,260.6,0.788,53.6,182.0,22.3,0,35.8,20.5,1301.0,6.1,46.3,52.4,5.8,81.9,76.1,72.7,-3.4,47,0,49,48.5,69.8,8.6,13.7,7.9,2023-12-22 16:51:01,57.4,28.2,22.0,61.0
3102,2023-12-22 17:00:00,344.7,230.6,0.669,44.8,152.0,22.2,0,35.6,20.8,1313.0,6.3,46.1,52.4,5.8,81.7,75.9,72.7,-3.2,47,0,49,48.5,65.9,9.6,15.4,9.0,2023-12-22 17:01:01,57.5,28.2,22.0,61.0
3103,2023-12-22 17:10:00,326.2,230.6,0.707,44.8,152.0,22.3,0,35.5,20.8,1304.6,6.0,46.2,52.2,5.7,81.6,75.9,72.7,-3.2,47,0,49,48.5,65.9,9.7,15.4,9.0,2023-12-22 17:11:01,57.2,28.1,21.9,61.0
3104,2023-12-22 17:20:00,317.3,245.4,0.773,49.2,167.0,22.3,0,35.6,20.4,1313.0,5.8,46.4,52.2,5.7,81.3,75.6,72.7,-2.9,47,0,49,48.5,68.1,9.1,14.5,8.3,2023-12-22 17:21:01,57.9,28.1,21.9,61.0
3105,2023-12-22 17:30:00,336.7,231.9,0.689,45.3,153.6,22.3,0,35.5,20.5,1303.4,6.2,45.8,52.0,5.7,81.3,75.6,72.7,-2.9,47,0,49,48.5,66.2,9.6,15.3,8.9,2023-12-22 17:31:01,57.3,28.0,21.8,61.0
3106,2023-12-22 17:40:00,319.5,242.9,0.76,48.5,164.4,22.3,0,35.5,20.7,1299.8,5.9,46.2,52.1,5.5,80.9,75.4,72.7,-2.7,47,0,49,48.5,67.7,9.2,14.6,8.5,2023-12-22 17:41:01,58.1,27.9,21.8,61.0
3107,2023-12-22 17:50:00,310.7,244.6,0.787,48.9,166.0,22.1,0,35.8,20.8,1308.2,5.7,46.5,52.2,5.5,81.0,75.5,72.7,-2.8,47,0,49,48.5,67.8,9.1,14.6,8.5,2023-12-22 17:51:01,59.2,27.8,21.9,61.0
3108,2023-12-22 18:00:00,307.8,225.6,0.733,43.0,147.0,22.3,0,35.4,20.9,1296.2,5.7,46.4,52.1,5.3,80.8,75.5,72.7,-2.8,47,0,49,48.5,65.2,9.9,15.7,9.2,2023-12-22 18:01:01,57.7,27.7,21.6,61.0
3109,2023-12-22 18:10:00,322.2,237.5,0.737,46.7,159.4,23.7,0,33.4,20.9,1333.1,5.8,46.0,51.8,5.5,80.2,74.7,72.7,-2.0,48,0,48,48.5,67.1,10.0,14.1,8.8,2023-12-22 18:11:01,59.7,27.6,21.8,61.0
3110,2023-12-22 18:20:00,315.8,240.6,0.762,47.6,162.5,23.8,0,33.6,20.8,1329.6,5.7,46.1,51.8,5.3,80.0,74.7,72.7,-2.0,48,0,48,48.5,67.5,9.9,14.0,8.6,2023-12-22 18:21:01,56.1,27.5,21.1,61.0
3111,2023-12-22 18:30:00,305.8,223.0,0.729,42.8,145.2,23.7,0,33.3,20.8,1334.3,5.5,46.0,51.5,5.4,79.7,74.3,72.7,-1.6,48,0,48,48.5,65.1,10.6,14.9,9.3,2023-12-22 18:31:01,59.4,27.4,21.5,61.0
3112,2023-12-22 18:40:00,305.8,239.7,0.784,47.6,161.7,23.8,0,33.5,20.8,1334.3,5.5,46.2,51.7,5.3,79.6,74.3,72.7,-1.6,48,0,48,48.5,67.5,9.9,14.0,8.7,2023-12-22 18:41:01,58.3,27.3,21.3,61.0
3113,2023-12-22 18:50:00,316.1,210.0,0.664,38.8,131.7,23.7,0,33.8,20.8,1330.8,5.7,46.0,51.7,5.2,79.3,74.1,72.7,-1.4,48,0,48,48.5,62.7,11.3,16.1,9.9,2023-12-22 18:51:01,57.3,27.3,21.1,61.0
3114,2023-12-22 19:00:00,300.7,227.8,0.757,44.2,149.9,23.7,0,33.2,21.0,1336.7,5.4,46.4,51.8,5.1,78.9,73.8,72.7,-1.1,48,0,48,48.5,65.8,10.4,14.6,9.2,2023-12-22 19:01:01,57.9,27.1,21.1,61.0
3115,2023-12-22 19:10:00,286.5,232.1,0.81,45.2,153.5,23.7,0,33.9,21.0,1322.5,5.2,46.4,51.6,5.2,78.8,73.6,72.7,-0.9,48,0,48,48.5,66.1,10.2,14.6,9.1,2023-12-22 19:11:01,58.6,27.0,21.1,61.0
3116,2023-12-22 19:20:00,293.9,220.6,0.751,41.9,142.4,23.6,0,33.6,21.0,1330.8,5.3,46.2,51.5,5.0,78.4,73.4,72.7,-0.7,48,0,48,48.5,64.5,10.7,15.2,9.5,2023-12-22 19:21:01,58.5,26.9,21.0,61.0
3117,2023-12-22 19:30:00,281.5,234.8,0.834,46.0,156.3,23.6,0,33.7,21.1,1324.9,5.1,46.3,51.4,5.1,78.1,73.0,72.7,-0.3,48,0,48,48.5,66.6,10.1,14.4,9.0,2023-12-22 19:31:01,57.8,26.7,20.7,61.0
3118,2023-12-22 19:40:00,292.6,213.7,0.73,40.0,135.7,23.6,0,33.2,21.1,1324.9,5.3,46.1,51.4,5.0,77.8,72.8,72.7,-0.1,48,0,48,48.5,63.5,11.0,15.5,9.9,2023-12-22 19:41:01,57.5,26.5,20.5,61.0
3119,2023-12-22 19:50:00,275.0,219.6,0.799,41.6,141.4,23.5,0,33.6,21.1,1320.1,5.0,46.1,51.1,4.9,77.2,72.3,72.7,0.4,48,0,48,48.5,64.4,10.7,15.3,9.6,2023-12-22 19:51:01,57.1,26.4,20.3,61.0
3120,2023-12-22 20:00:00,271.5,203.2,0.749,36.8,124.8,23.7,0,33.6,21.0,1329.6,4.9,46.1,51.0,4.8,76.9,72.1,72.7,0.6,48,0,48,48.5,61.4,11.7,16.6,10.4,2023-12-22 20:01:01,57.8,26.3,20.3,61.0
3121,2023-12-22 20:10:00,275.5,186.8,0.678,32.0,108.6,23.5,0,33.4,21.2,1322.5,5.0,46.1,51.1,4.8,76.6,71.8,72.7,0.9,48,0,48,48.5,58.2,12.6,17.9,11.3,2023-12-22 20:11:01,57.3,26.2,20.2,61.0
3122,2023-12-22 20:20:00,270.5,220.2,0.814,42.0,142.5,23.6,0,33.1,21.0,1324.9,4.9,46.0,50.9,4.7,76.3,71.6,72.7,1.1,48,0,48,48.5,64.7,10.7,15.0,9.5,2023-12-22 20:21:01,57.6,26.2,20.2,61.0
3123,2023-12-22 20:30:00,254.2,208.2,0.819,38.1,129.4,23.7,0,33.9,21.3,1326.1,4.6,46.2,50.8,4.5,76.0,71.5,72.7,1.2,48,0,48,48.5,62.1,11.4,16.3,10.2,2023-12-22 20:31:01,57.1,26.2,20.1,61.0
3124,2023-12-22 20:40:00,259.0,190.9,0.737,33.2,112.8,23.7,0,33.3,21.1,1322.5,4.7,46.1,50.8,4.7,76.0,71.3,72.7,1.4,48,0,48,48.5,59.1,12.4,17.4,11.1,2023-12-22 20:41:01,57.5,26.2,20.2,61.0
3125,2023-12-22 20:50:00,285.8,188.5,0.66,32.5,110.3,23.8,0,33.3,21.2,1318.9,5.2,45.9,51.1,4.8,76.4,71.6,72.7,1.1,48,0,48,48.5,58.5,12.6,17.6,11.2,2023-12-22 20:51:01,57.0,26.2,20.1,61.0
3126,2023-12-22 21:00:00,283.5,184.8,0.652,31.0,106.3,23.7,0,33.6,21.2,1334.3,5.1,45.8,50.9,4.7,75.8,71.1,72.7,1.6,48,0,48,48.5,57.6,12.8,18.2,11.5,2023-12-22 21:01:01,57.9,26.3,20.3,61.0
3127,2023-12-22 21:10:00,262.0,195.0,0.744,34.8,119.3,23.6,0,31.5,20.5,1337.8,4.7,46.3,51.0,4.7,75.9,71.2,72.7,1.5,48,0,47,48.0,61.2,12.1,16.2,10.5,2023-12-22 21:11:01,55.7,26.3,20.0,61.0
3128,2023-12-22 21:20:00,253.5,183.1,0.723,31.6,107.4,23.6,0,31.5,20.6,1322.5,4.6,46.4,51.0,4.5,75.7,71.2,72.7,1.5,48,0,47,48.0,58.7,12.9,17.2,11.3,2023-12-22 21:21:01,54.6,26.4,19.9,61.0
3129,2023-12-22 21:30:00,265.0,191.9,0.724,34.3,116.5,23.6,0,31.3,20.4,1324.9,4.8,46.1,50.9,4.7,75.6,70.9,72.7,1.8,48,0,47,48.0,60.7,12.3,16.3,10.6,2023-12-22 21:31:01,53.3,26.5,19.8,61.0
3130,2023-12-22 21:40:00,249.5,193.3,0.775,34.5,117.3,23.7,0,31.7,20.7,1330.8,4.5,46.2,50.7,4.6,75.4,70.8,72.7,1.9,48,0,47,48.0,60.7,12.3,16.4,10.7,2023-12-22 21:41:01,52.9,26.5,19.8,61.0
3131,2023-12-22 21:50:00,255.5,184.4,0.721,32.0,108.7,23.6,0,31.3,20.7,1333.1,4.6,46.0,50.6,4.6,75.1,70.5,72.7,2.2,48,0,47,48.0,59.0,12.8,17.0,11.2,2023-12-22 21:51:01,51.6,26.6,19.7,61.0
3132,2023-12-22 22:00:00,258.1,175.4,0.68,29.3,99.7,23.7,0,31.6,20.4,1317.8,4.7,46.0,50.7,4.7,75.2,70.5,72.7,2.2,48,0,47,48.0,56.8,13.5,18.0,11.6,2023-12-22 22:01:01,52.2,26.6,19.7,61.0
3133,2023-12-22 22:10:00,235.0,170.6,0.726,28.3,96.1,23.3,0,31.2,20.0,1311.8,4.3,46.2,50.5,4.3,74.7,70.4,72.7,2.3,48,0,47,47.5,56.3,13.7,18.3,11.7,2023-12-22 22:11:01,52.5,26.6,19.8,61.0
3134,2023-12-22 22:20:00,236.5,177.0,0.748,30.0,101.7,23.6,0,31.6,20.1,1320.1,4.3,46.0,50.3,4.3,74.4,70.1,72.7,2.6,48,0,47,47.5,57.5,13.3,17.8,11.3,2023-12-22 22:21:01,51.5,26.5,19.5,61.0
3135,2023-12-22 22:30:00,222.3,168.7,0.759,27.7,94.0,23.4,0,31.3,20.0,1301.0,4.1,46.1,50.2,4.0,74.1,70.1,72.7,2.6,48,0,47,47.5,55.7,13.9,18.5,11.9,2023-12-22 22:31:01,52.4,26.5,19.7,61.0
3136,2023-12-22 22:40:00,211.4,170.1,0.804,28.0,95.0,23.5,0,31.5,20.1,1301.0,3.9,46.0,49.9,3.9,73.8,69.9,72.7,2.8,48,0,47,47.5,55.8,13.8,18.5,11.8,2023-12-22 22:41:01,50.9,26.5,19.4,61.0
3137,2023-12-22 22:50:00,222.5,170.2,0.765,28.0,95.2,23.5,0,31.5,20.0,1302.2,4.1,46.0,50.1,3.9,73.8,69.9,72.7,2.8,48,0,47,47.5,55.9,13.8,18.5,11.7,2023-12-22 22:51:01,52.2,26.4,19.6,61.0
3138,2023-12-22 23:00:00,217.4,155.2,0.714,23.7,80.7,23.4,0,31.3,19.9,1304.6,4.0,45.9,49.9,3.9,73.7,69.8,72.7,2.9,48,0,47,47.5,52.0,15.1,20.1,12.8,2023-12-22 23:01:02,52.6,26.4,19.6,62.0
3139,2023-12-22 23:10:00,184.6,158.9,0.861,25.1,85.4,23.4,0,31.4,18.7,1303.4,3.4,46.1,49.5,3.5,73.3,69.8,72.7,2.9,48,0,47,46.5,53.7,14.7,19.7,11.8,2023-12-22 23:11:02,52.7,26.3,19.6,62.0
3140,2023-12-22 23:20:00,189.4,178.5,0.943,30.9,104.9,23.5,0,31.5,18.7,1298.6,3.5,46.0,49.5,3.7,73.3,69.6,72.7,3.1,48,0,47,46.5,58.8,13.1,17.6,10.5,2023-12-22 23:21:02,53.6,26.2,19.6,62.0
3141,2023-12-22 23:30:00,190.4,138.6,0.728,19.1,65.0,23.4,0,31.5,18.7,1305.8,3.5,45.8,49.3,3.6,73.0,69.4,72.7,3.3,48,0,47,46.5,46.9,16.9,22.7,13.5,2023-12-22 23:31:02,54.8,26.1,19.7,62.0
3142,2023-12-22 23:40:00,193.5,153.9,0.795,23.3,80.1,23.4,0,31.5,18.8,1290.1,3.6,45.6,49.2,3.4,72.7,69.3,72.7,3.4,48,0,47,46.5,52.1,15.2,20.5,12.2,2023-12-22 23:41:02,54.8,26.0,19.7,62.0
3143,2023-12-22 23:50:00,178.1,189.3,1.063,33.8,115.6,23.4,0,31.4,18.8,1295.0,3.3,45.9,49.2,3.4,72.5,69.1,72.7,3.6,48,0,47,46.5,61.1,12.4,16.6,9.9,2023-12-22 23:51:02,54.6,26.0,19.6,62.0
3144,2023-12-23 00:00:00,161.3,158.5,0.983,25.0,84.8,23.4,0,31.5,18.9,1290.1,3.0,46.1,49.1,3.5,72.7,69.2,72.7,3.5,48,0,47,46.5,53.5,14.7,19.8,11.9,2023-12-23 00:01:02,57.5,25.8,19.9,62.0
3145,2023-12-23 00:10:00,179.5,141.3,0.787,19.6,66.7,23.4,0,31.5,19.8,1305.8,3.3,45.7,49.0,3.4,72.7,69.3,72.7,3.4,48,0,47,47.5,47.2,16.5,22.3,14.0,2023-12-23 00:11:02,57.2,25.7,19.7,62.0
3146,2023-12-23 00:20:00,194.2,166.0,0.855,27.0,91.6,23.4,0,31.1,19.9,1295.0,3.6,45.4,49.0,3.6,72.7,69.1,72.7,3.6,48,0,47,47.5,55.2,14.1,18.8,12.0,2023-12-23 00:21:02,57.4,25.7,19.7,62.0
3147,2023-12-23 00:30:00,184.0,149.0,0.81,21.8,74.1,23.5,0,31.5,20.0,1298.6,3.4,45.6,49.0,3.3,72.7,69.4,72.7,3.3,48,0,47,47.5,49.7,15.8,21.1,13.4,2023-12-23 00:31:03,58.3,25.7,19.9,63.0
3148,2023-12-23 00:40:00,161.6,131.3,0.813,16.7,56.8,23.3,0,31.3,19.9,1292.5,3.0,46.0,49.0,3.3,72.5,69.2,72.7,3.5,48,0,47,47.5,43.3,17.7,23.8,15.1,2023-12-23 00:41:03,60.4,25.5,20.0,63.0
3149,2023-12-23 00:50:00,157.5,185.3,1.177,32.6,110.7,23.4,0,31.4,19.9,1303.4,2.9,46.3,49.2,3.2,72.6,69.4,72.7,3.3,48,0,47,47.5,59.7,12.6,17.0,10.7,2023-12-23 00:51:03,60.7,25.3,19.9,63.0
3150,2023-12-23 01:00:00,178.6,179.9,1.008,31.0,105.3,23.3,0,31.5,19.9,1298.6,3.3,45.7,49.0,3.4,72.7,69.3,72.7,3.4,48,0,47,47.5,58.5,13.0,17.5,11.1,2023-12-23 01:01:03,61.3,25.1,19.8,63.0
3151,2023-12-23 01:10:00,195.0,134.6,0.691,18.2,62.1,23.4,0,31.4,17.7,1299.8,3.6,45.5,49.1,3.5,72.7,69.2,72.7,3.5,48,0,47,45.5,46.1,17.4,23.3,13.2,2023-12-23 01:11:03,60.8,25.0,19.7,63.0
3152,2023-12-23 01:20:00,181.4,140.1,0.772,19.8,67.4,23.5,0,31.6,17.7,1280.4,3.4,45.8,49.2,3.2,72.5,69.3,72.7,3.4,48,0,47,45.5,48.1,16.7,22.5,12.6,2023-12-23 01:21:03,61.2,25.0,19.7,63.0
3153,2023-12-23 01:30:00,156.5,172.2,1.101,29.4,99.8,23.5,0,31.3,17.6,1295.0,2.9,46.2,49.1,3.3,72.5,69.2,72.7,3.5,48,0,47,45.5,57.9,13.7,18.2,10.2,2023-12-23 01:31:03,61.8,24.9,19.7,63.0
3154,2023-12-23 01:40:00,184.6,188.1,1.019,34.1,115.7,23.4,0,31.4,17.6,1303.4,3.4,45.8,49.2,3.5,72.9,69.4,72.7,3.3,48,0,47,45.5,61.5,12.4,16.7,9.4,2023-12-23 01:41:03,62.3,24.8,19.7,63.0
3155,2023-12-23 01:50:00,182.9,138.2,0.756,19.4,65.9,23.4,0,31.3,17.7,1291.3,3.4,45.4,48.8,3.4,73.0,69.6,72.7,3.1,48,0,47,45.5,47.7,16.9,22.6,12.8,2023-12-23 01:51:03,64.0,24.8,19.9,63.0
3156,2023-12-23 02:00:00,188.3,138.9,0.738,19.5,66.3,23.4,0,31.4,17.7,1291.3,3.5,45.6,49.1,3.3,72.9,69.6,72.7,3.1,48,0,47,45.5,47.8,16.9,22.6,12.8,2023-12-23 02:01:03,64.7,24.7,20.0,63.0
3157,2023-12-23 02:10:00,155.2,178.9,1.153,31.1,106.5,23.3,0,31.3,17.7,1284.0,2.9,46.2,49.1,3.1,72.6,69.5,72.7,3.2,48,0,47,45.5,59.5,13.0,17.5,9.9,2023-12-23 02:11:03,63.4,24.6,19.6,63.0
3158,2023-12-23 02:20:00,169.7,185.8,1.095,33.1,113.5,23.3,0,31.5,17.5,1273.0,3.2,45.6,48.8,3.1,72.2,69.1,72.7,3.6,48,0,47,45.5,61.1,12.5,16.9,9.4,2023-12-23 02:21:03,62.5,24.5,19.5,63.0
3159,2023-12-23 02:30:00,188.5,137.8,0.731,19.3,65.5,23.2,0,31.5,17.6,1292.5,3.5,45.3,48.8,3.3,72.4,69.1,72.7,3.6,48,0,47,45.5,47.5,16.8,22.8,12.8,2023-12-23 02:31:03,62.1,24.5,19.4,63.0
3160,2023-12-23 02:40:00,153.4,139.6,0.91,19.7,67.0,23.3,0,31.6,17.6,1269.3,2.9,45.7,48.6,3.2,71.8,68.6,72.7,4.1,48,0,47,45.5,48.0,16.7,22.6,12.6,2023-12-23 02:41:03,61.6,24.4,19.2,63.0
3161,2023-12-23 02:50:00,160.0,130.0,0.812,17.0,57.8,23.1,0,31.4,17.7,1280.4,3.0,45.6,48.6,3.0,71.6,68.6,72.7,4.1,48,0,47,45.5,44.5,17.8,24.1,13.6,2023-12-23 02:51:03,62.8,24.3,19.3,63.0
3162,2023-12-23 03:00:00,175.4,130.0,0.741,17.0,57.7,23.2,0,31.3,17.8,1275.5,3.3,45.3,48.6,3.2,71.4,68.2,72.7,4.5,48,0,47,45.5,44.4,17.9,24.1,13.7,2023-12-23 03:01:03,62.7,24.2,19.2,63.0
3163,2023-12-23 03:10:00,144.3,172.6,1.196,29.5,100.2,23.4,0,31.4,17.7,1282.8,2.7,45.8,48.5,3.0,71.1,68.1,72.7,4.6,48,0,47,45.5,58.0,13.5,18.2,10.3,2023-12-23 03:11:03,63.0,24.2,19.2,63.0
3164,2023-12-23 03:20:00,180.7,170.9,0.946,29.0,98.5,23.2,0,31.4,17.7,1275.5,3.4,45.1,48.5,3.3,71.1,67.8,72.7,4.9,48,0,47,45.5,57.7,13.6,18.4,10.4,2023-12-23 03:21:03,60.0,24.0,18.6,63.0
3165,2023-12-23 03:30:00,166.0,148.2,0.893,22.4,76.0,23.3,0,31.1,17.8,1285.2,3.1,45.5,48.6,3.1,70.8,67.7,72.7,5.0,48,0,47,45.5,51.3,15.7,21.0,12.0,2023-12-23 03:31:03,59.2,24.1,18.6,63.0
3166,2023-12-23 03:40:00,150.1,170.7,1.138,28.9,98.1,23.4,0,31.5,17.8,1286.5,2.8,45.7,48.5,3.1,70.4,67.3,72.7,5.4,48,0,47,45.5,57.5,13.7,18.4,10.4,2023-12-23 03:41:03,59.1,24.1,18.6,63.0
3167,2023-12-23 03:50:00,174.9,135.5,0.775,18.6,63.2,23.0,0,31.6,17.8,1271.8,3.3,45.3,48.6,3.2,70.4,67.2,72.7,5.5,48,0,47,45.5,46.6,17.0,23.3,13.1,2023-12-23 03:51:03,58.4,24.2,18.5,63.0
3168,2023-12-23 04:00:00,150.9,149.1,0.988,22.5,76.5,23.2,0,31.7,17.6,1293.8,2.8,45.9,48.7,3.1,70.1,67.0,72.7,5.7,48,0,47,45.5,51.3,15.6,21.3,11.8,2023-12-23 04:01:03,57.7,24.1,18.3,63.0
3169,2023-12-23 04:10:00,181.0,124.0,0.685,15.2,51.8,23.2,0,31.4,17.6,1277.9,3.4,45.2,48.6,3.4,70.3,66.9,72.7,5.8,48,0,47,45.5,41.8,18.7,25.3,14.2,2023-12-23 04:11:03,57.2,24.0,18.2,63.0
3170,2023-12-23 04:20:00,159.1,124.8,0.785,15.4,52.4,23.2,0,31.6,17.7,1273.0,3.0,45.6,48.6,3.0,70.0,67.0,72.7,5.7,48,0,47,45.5,41.9,18.6,25.3,14.2,2023-12-23 04:21:03,56.9,23.9,18.1,63.0
3171,2023-12-23 04:30:00,179.1,124.1,0.693,15.0,51.8,23.1,0,31.5,17.6,1264.3,3.4,45.0,48.4,3.2,69.9,66.7,72.7,6.0,48,0,47,45.5,41.8,18.7,25.4,14.2,2023-12-23 04:31:03,57.7,23.9,18.1,63.0
3172,2023-12-23 04:40:00,149.4,130.4,0.873,16.6,57.6,23.3,0,31.5,18.0,1280.4,2.8,45.6,48.4,2.8,69.3,66.5,72.7,6.2,48,0,47,45.5,44.1,17.9,24.2,13.8,2023-12-23 04:41:03,58.4,23.7,18.1,63.0
3173,2023-12-23 04:50:00,186.7,127.6,0.683,16.0,55.5,23.2,0,31.3,17.6,1280.4,3.5,45.0,48.5,3.3,69.9,66.6,72.7,6.1,48,0,47,45.5,43.5,18.2,24.5,13.8,2023-12-23 04:51:03,61.2,23.7,18.5,63.0
3174,2023-12-23 05:00:00,198.7,124.5,0.627,15.3,52.1,23.4,0,31.3,17.7,1288.9,3.7,45.1,48.8,3.4,70.1,66.7,72.7,6.0,48,0,47,45.5,41.8,18.8,25.2,14.2,2023-12-23 05:01:03,58.4,23.6,18.0,63.0
3175,2023-12-23 05:10:00,161.7,165.8,1.025,27.4,93.1,23.5,0,31.5,17.6,1293.8,3.0,45.9,48.9,3.1,69.9,66.8,72.7,5.9,48,0,47,45.5,56.2,14.2,19.0,10.6,2023-12-23 05:11:03,60.9,23.5,18.3,63.0
3176,2023-12-23 05:20:00,207.9,142.6,0.686,20.6,69.9,23.4,0,31.5,17.8,1313.0,3.8,45.5,49.3,3.5,70.5,67.0,72.7,5.7,48,0,47,45.5,49.0,16.4,22.1,12.5,2023-12-23 05:21:03,59.4,23.4,18.0,63.0
3177,2023-12-23 05:30:00,172.0,177.7,1.033,30.9,105.1,23.4,0,31.5,17.7,1290.1,3.2,46.0,49.2,3.2,70.1,66.9,72.7,5.8,48,0,47,45.5,59.1,13.2,17.7,10.0,2023-12-23 05:31:03,60.5,23.3,18.0,63.0
3178,2023-12-23 05:40:00,195.2,181.1,0.928,31.9,108.3,23.5,0,31.6,17.7,1301.0,3.6,45.7,49.3,3.6,70.4,66.8,72.7,5.9,48,0,47,45.5,59.8,13.0,17.5,9.8,2023-12-23 05:41:03,61.5,23.3,18.2,63.0
3179,2023-12-23 05:50:00,215.8,137.6,0.638,19.2,65.4,23.4,0,31.2,17.6,1295.0,4.0,45.4,49.4,3.6,70.7,67.1,72.7,5.6,48,0,47,45.5,47.5,17.0,22.6,12.8,2023-12-23 05:51:03,61.1,23.3,18.1,63.0
3180,2023-12-23 06:00:00,165.7,136.4,0.823,18.7,63.7,23.5,0,31.4,17.8,1282.8,3.1,46.3,49.4,3.2,70.3,67.1,72.7,5.6,48,0,47,45.5,46.7,17.2,23.0,13.0,2023-12-23 06:01:03,60.2,23.2,17.9,63.0
3181,2023-12-23 06:10:00,216.6,132.4,0.611,17.6,59.8,23.6,0,31.4,17.7,1299.8,4.0,45.5,49.5,3.7,70.5,66.8,72.7,5.9,48,0,47,45.5,45.1,17.8,23.7,13.4,2023-12-23 06:11:03,58.7,23.1,17.6,63.0
3182,2023-12-23 06:20:00,205.8,131.2,0.637,17.1,58.3,23.5,0,31.5,17.9,1299.8,3.8,45.7,49.5,3.6,70.6,67.0,72.7,5.7,48,0,47,45.5,44.4,17.9,24.0,13.7,2023-12-23 06:21:03,59.9,23.2,17.8,63.0
3183,2023-12-23 06:30:00,197.1,175.9,0.892,30.4,103.3,23.5,0,31.4,17.7,1314.2,3.6,46.0,49.6,3.7,70.5,66.8,72.7,5.9,48,0,47,45.5,58.7,13.4,17.9,10.1,2023-12-23 06:31:03,61.3,23.2,18.1,63.0
3184,2023-12-23 06:40:00,211.8,172.7,0.815,29.4,100.0,23.4,0,31.7,17.6,1303.4,3.9,45.6,49.5,3.6,70.4,66.8,72.7,5.9,48,0,47,45.5,57.9,13.5,18.3,10.2,2023-12-23 06:41:03,60.7,23.1,17.9,63.0
3185,2023-12-23 06:50:00,211.4,169.5,0.802,28.3,97.0,23.5,0,31.3,17.7,1301.0,3.9,45.5,49.4,3.7,70.3,66.6,72.7,6.1,48,0,47,45.5,57.2,13.9,18.4,10.5,2023-12-23 06:51:03,61.1,23.1,17.9,63.0
3186,2023-12-23 07:00:00,208.1,167.6,0.805,27.6,94.9,23.7,0,31.4,17.7,1314.2,3.8,46.0,49.8,3.8,70.5,66.7,72.7,6.0,48,0,47,45.5,56.6,14.1,18.7,10.6,2023-12-23 07:01:03,60.5,23.1,17.9,63.0
3187,2023-12-23 07:10:00,240.7,145.0,0.602,20.0,68.1,23.5,0,33.3,20.1,1313.0,4.4,45.5,49.9,4.0,70.7,66.7,72.7,6.0,48,0,48,47.5,47.0,16.2,23.0,13.9,2023-12-23 07:11:03,60.0,23.0,17.7,63.0
3188,2023-12-23 07:20:00,234.4,140.9,0.601,18.8,63.9,23.6,0,33.4,20.1,1308.2,4.3,45.8,50.1,3.9,70.8,66.9,72.7,5.8,48,0,48,47.5,45.3,16.7,23.7,14.3,2023-12-23 07:21:03,60.4,23.0,17.8,63.0
3189,2023-12-23 07:30:00,214.5,189.5,0.883,33.1,112.5,23.7,0,33.1,20.1,1320.1,3.9,46.2,50.1,3.8,70.7,66.9,72.7,5.8,48,0,48,47.5,59.4,12.5,17.5,10.6,2023-12-23 07:31:03,60.6,23.0,17.8,63.0
3190,2023-12-23 07:40:00,241.8,189.3,0.783,33.0,112.1,23.7,0,33.5,20.1,1318.9,4.4,45.6,50.0,4.0,70.9,66.9,72.7,5.8,48,0,48,47.5,59.2,12.5,17.7,10.6,2023-12-23 07:41:03,60.7,23.0,17.8,63.0
3191,2023-12-23 07:50:00,241.4,149.9,0.621,21.5,73.2,23.6,0,33.0,20.1,1316.6,4.4,45.6,50.0,3.9,71.1,67.2,72.7,5.5,48,0,48,47.5,48.8,15.8,22.0,13.4,2023-12-23 07:51:03,60.3,22.9,17.7,63.0
3192,2023-12-23 08:00:00,237.8,145.4,0.611,20.0,67.8,23.7,0,33.7,20.2,1327.2,4.3,45.7,50.0,3.9,70.7,66.8,72.7,5.9,48,0,48,47.5,46.7,16.3,23.2,13.9,2023-12-23 08:01:03,56.8,23.1,17.3,63.0
3193,2023-12-23 08:10:00,221.4,191.3,0.864,33.3,113.1,23.6,0,35.9,18.7,1328.4,4.0,46.2,50.2,3.7,70.8,67.1,72.7,5.6,48,0,49,46.5,59.1,12.3,18.8,9.8,2023-12-23 08:11:03,59.4,23.1,17.7,63.0
3194,2023-12-23 08:20:00,242.2,169.2,0.698,26.8,90.9,23.6,0,35.8,18.8,1321.3,4.4,45.7,50.1,4.0,71.2,67.2,72.7,5.5,48,0,49,46.5,53.7,14.0,21.2,11.1,2023-12-23 08:21:03,57.5,23.1,17.5,63.0
3195,2023-12-23 08:30:00,232.1,163.0,0.702,25.0,84.8,23.6,0,35.7,18.9,1326.1,4.2,46.1,50.3,3.8,71.0,67.2,72.7,5.5,48,0,49,46.5,52.0,14.5,21.9,11.6,2023-12-23 08:31:03,59.7,23.2,17.8,63.0
3196,2023-12-23 08:40:00,234.0,167.2,0.714,26.4,89.6,23.5,0,35.5,18.6,1305.8,4.3,46.1,50.4,3.9,71.1,67.2,72.7,5.5,48,0,49,46.5,53.6,14.1,21.2,11.1,2023-12-23 08:41:03,60.3,23.2,17.9,63.0
3197,2023-12-23 08:50:00,230.6,164.1,0.712,25.3,86.1,23.6,0,35.5,18.9,1317.8,4.2,46.2,50.4,3.7,71.1,67.4,72.7,5.3,48,0,49,46.5,52.5,14.4,21.6,11.5,2023-12-23 08:51:03,56.2,23.3,17.4,63.0
3198,2023-12-23 09:00:00,245.5,167.7,0.683,26.1,89.6,23.6,0,35.7,18.8,1309.4,4.5,46.0,50.5,4.0,71.4,67.4,72.7,5.3,48,0,49,46.5,53.4,14.1,21.3,11.2,2023-12-23 09:01:03,59.9,23.5,18.1,63.0
3199,2023-12-23 09:10:00,240.3,165.7,0.69,25.5,87.7,23.6,0,35.6,18.9,1310.6,4.4,46.2,50.6,3.7,71.6,67.9,72.7,4.8,48,0,49,46.5,52.9,14.2,21.5,11.4,2023-12-23 09:11:03,61.3,23.5,18.3,63.0
3200,2023-12-23 09:20:00,246.0,168.8,0.686,26.8,91.1,23.5,0,35.6,18.5,1311.8,4.5,45.8,50.3,3.8,71.9,68.1,72.7,4.6,48,0,49,46.5,54.0,13.9,21.1,11.0,2023-12-23 09:21:03,59.8,23.7,18.3,63.0
3201,2023-12-23 09:30:00,229.6,165.6,0.721,25.8,87.7,23.6,0,35.4,18.9,1311.8,4.2,46.2,50.4,3.8,72.0,68.2,72.7,4.5,48,0,49,46.5,52.9,14.3,21.4,11.4,2023-12-23 09:31:03,57.0,23.6,17.8,63.0
3202,2023-12-23 09:40:00,240.1,177.4,0.739,29.3,99.5,23.6,0,35.7,18.6,1309.4,4.4,46.1,50.5,4.0,72.2,68.2,72.7,4.5,48,0,49,46.5,56.1,13.3,20.1,10.5,2023-12-23 09:41:03,58.7,23.9,18.3,63.0
3203,2023-12-23 09:50:00,251.7,182.4,0.725,30.7,104.3,23.7,0,35.5,18.9,1313.0,4.6,46.0,50.6,4.0,72.8,68.8,72.7,3.9,48,0,49,46.5,57.2,13.0,19.5,10.3,2023-12-23 09:51:03,59.4,24.2,18.7,63.0
3204,2023-12-23 10:00:00,217.8,160.4,0.737,24.3,82.4,23.6,0,35.5,18.9,1307.0,4.0,46.7,50.7,3.8,72.7,68.9,72.7,3.8,48,0,49,46.5,51.4,14.7,22.1,11.8,2023-12-23 10:01:03,58.2,24.3,18.6,63.0
3205,2023-12-23 10:10:00,241.4,165.8,0.687,25.0,85.0,23.7,0,35.8,21.3,1316.6,4.4,46.7,51.1,4.0,72.6,68.6,72.7,4.1,48,0,49,48.5,51.3,14.3,21.6,12.9,2023-12-23 10:11:03,58.1,24.3,18.6,63.0
3206,2023-12-23 10:20:00,286.8,166.3,0.58,25.2,85.5,23.7,0,35.8,21.3,1323.7,5.2,46.7,51.9,4.5,73.1,68.6,72.7,4.1,48,0,49,48.5,51.4,14.2,21.6,12.8,2023-12-23 10:21:03,56.8,24.5,18.6,63.0
3207,2023-12-23 10:30:00,287.1,208.2,0.725,37.7,127.8,23.7,0,35.7,21.0,1324.9,5.2,46.8,52.0,4.5,73.4,68.9,72.7,3.8,48,0,49,48.5,61.4,11.4,17.1,10.1,2023-12-23 10:31:03,57.8,24.7,18.9,63.0
3208,2023-12-23 10:40:00,269.8,189.9,0.704,32.1,109.0,23.7,0,36.0,21.3,1321.3,4.9,46.8,51.7,4.5,73.7,69.2,72.7,3.5,48,0,49,48.5,57.4,12.5,19.0,11.2,2023-12-23 10:41:03,57.3,24.9,19.0,63.0
3209,2023-12-23 10:50:00,275.3,192.0,0.697,32.9,111.7,23.6,0,35.5,21.2,1321.3,5.0,46.9,51.9,4.5,73.9,69.4,72.7,3.3,48,0,49,48.5,58.2,12.3,18.5,11.0,2023-12-23 10:51:04,55.1,25.1,18.9,64.0
3210,2023-12-23 11:00:00,281.3,190.9,0.679,32.5,110.2,23.7,0,35.6,21.4,1323.7,5.1,47.1,52.2,4.1,74.0,69.9,72.7,2.8,48,0,49,48.5,57.7,12.4,18.6,11.2,2023-12-23 11:01:04,56.3,25.1,19.0,64.0
3211,2023-12-23 11:10:00,280.3,184.4,0.658,31.4,106.6,22.3,0,35.8,19.8,1293.8,5.2,46.8,52.0,4.4,74.2,69.8,72.7,2.9,47,0,49,47.5,57.8,12.1,19.4,10.7,2023-12-23 11:11:04,58.8,25.3,19.6,64.0
3212,2023-12-23 11:20:00,270.8,182.8,0.675,30.6,105.0,22.3,0,35.8,19.8,1299.8,5.0,47.0,52.0,4.5,74.5,70.0,72.7,2.7,47,0,49,47.5,57.4,12.2,19.6,10.9,2023-12-23 11:21:04,57.1,25.7,19.7,64.0
3213,2023-12-23 11:30:00,280.8,186.2,0.663,31.7,108.6,22.1,0,35.7,19.7,1296.2,5.2,46.8,52.0,4.6,74.9,70.3,72.7,2.4,47,0,49,47.5,58.3,11.9,19.2,10.6,2023-12-23 11:31:04,55.5,25.7,19.4,64.0
3214,2023-12-23 11:40:00,274.4,178.5,0.651,29.6,100.6,22.2,0,35.9,19.9,1291.3,5.1,46.8,51.9,4.2,74.8,70.6,72.7,2.1,47,0,49,47.5,56.3,12.4,20.1,11.1,2023-12-23 11:41:04,54.1,25.9,19.4,64.0
3215,2023-12-23 11:50:00,270.5,185.4,0.685,31.7,107.8,22.2,0,35.7,19.8,1298.6,5.0,46.9,51.9,4.3,74.9,70.6,72.7,2.1,47,0,49,47.5,58.1,12.0,19.2,10.7,2023-12-23 11:51:04,56.2,26.0,19.8,64.0
3216,2023-12-23 12:00:00,259.2,180.6,0.697,30.3,102.8,22.1,0,35.8,19.9,1296.2,4.8,47.1,51.9,4.0,74.9,70.9,72.7,1.8,47,0,49,47.5,56.9,12.3,19.8,11.0,2023-12-23 12:01:04,54.8,26.1,19.7,64.0
3217,2023-12-23 12:10:00,265.6,186.7,0.703,31.8,107.9,22.1,0,35.8,20.9,1301.0,4.9,46.9,51.8,4.3,75.1,70.8,72.7,1.9,47,0,49,48.5,57.8,11.9,19.2,11.2,2023-12-23 12:11:04,54.7,26.2,19.8,64.0
3218,2023-12-23 12:20:00,275.4,180.0,0.654,29.9,101.5,22.1,0,35.5,21.0,1296.2,5.1,46.7,51.8,4.4,74.9,70.5,72.7,2.2,47,0,49,48.5,56.3,12.3,19.7,11.7,2023-12-23 12:21:04,54.3,26.3,19.8,64.0
3219,2023-12-23 12:30:00,280.3,198.4,0.708,35.3,119.9,22.2,0,35.6,20.7,1293.8,5.2,46.6,51.8,4.4,75.2,70.8,72.7,1.9,47,0,49,48.5,60.4,11.2,17.9,10.5,2023-12-23 12:31:04,54.3,26.5,20.0,64.0
3220,2023-12-23 12:40:00,271.3,178.4,0.657,29.3,99.5,22.2,0,35.7,20.9,1302.2,5.0,47.0,52.0,4.3,75.4,71.1,72.7,1.6,47,0,49,48.5,55.8,12.5,20.0,11.7,2023-12-23 12:41:04,57.1,26.6,20.5,64.0
3221,2023-12-23 12:50:00,286.0,179.8,0.629,29.8,101.1,22.3,0,35.5,20.8,1295.0,5.3,46.8,52.1,4.4,75.4,71.0,72.7,1.7,47,0,49,48.5,56.2,12.4,19.8,11.6,2023-12-23 12:51:04,56.3,26.6,20.3,64.0
3222,2023-12-23 13:00:00,270.3,178.9,0.662,29.4,99.9,22.2,0,35.9,20.9,1297.4,5.0,47.2,52.2,4.4,75.6,71.2,72.7,1.5,47,0,49,48.5,55.9,12.4,20.1,11.7,2023-12-23 13:01:04,54.9,26.7,20.2,64.0
3223,2023-12-23 13:10:00,266.4,185.3,0.696,31.4,106.7,22.2,0,35.6,20.7,1304.6,4.9,47.2,52.1,4.3,75.7,71.4,72.7,1.3,47,0,49,48.5,57.6,12.0,19.2,11.2,2023-12-23 13:11:04,55.6,26.7,20.4,64.0
3224,2023-12-23 13:20:00,275.2,202.4,0.735,36.3,124.1,22.1,0,35.4,20.8,1295.0,5.1,47.1,52.2,4.1,76.1,72.0,72.7,0.7,47,0,49,48.5,61.3,10.9,17.5,10.3,2023-12-23 13:21:04,53.5,26.8,20.1,64.0
3225,2023-12-23 13:30:00,269.5,186.3,0.691,31.5,107.9,22.2,0,35.5,20.7,1293.8,5.0,46.9,51.9,4.3,76.0,71.7,72.7,1.0,47,0,49,48.5,57.9,11.9,19.1,11.1,2023-12-23 13:31:04,52.4,26.9,20.0,64.0
3226,2023-12-23 13:40:00,260.0,195.9,0.753,34.2,117.1,22.3,0,35.9,20.6,1299.8,4.8,47.3,52.1,4.2,76.2,72.0,72.7,0.7,47,0,49,48.5,59.8,11.4,18.3,10.5,2023-12-23 13:41:04,53.2,26.9,20.2,64.0
3227,2023-12-23 13:50:00,273.6,177.4,0.648,29.1,98.7,22.2,0,35.7,20.8,1287.7,5.1,47.0,52.1,4.4,76.4,72.0,72.7,0.7,47,0,49,48.5,55.6,12.5,20.1,11.7,2023-12-23 13:51:04,55.5,27.0,20.6,64.0
3228,2023-12-23 14:00:00,279.8,184.1,0.658,31.2,105.9,22.1,0,35.6,20.6,1291.3,5.2,46.8,52.0,4.5,76.7,72.2,72.7,0.5,47,0,49,48.5,57.5,12.0,19.3,11.2,2023-12-23 14:01:04,54.9,27.0,20.5,64.0
3229,2023-12-23 14:10:00,262.9,176.0,0.67,28.7,97.4,22.2,0,35.6,20.8,1287.7,4.9,46.9,51.8,4.2,76.4,72.2,72.7,0.5,47,0,49,48.5,55.3,12.6,20.2,11.8,2023-12-23 14:11:04,54.5,27.1,20.5,64.0
3230,2023-12-23 14:20:00,258.0,178.2,0.691,29.4,99.9,22.1,0,35.8,20.4,1290.1,4.8,47.2,52.0,4.2,76.5,72.3,72.7,0.4,47,0,49,48.5,56.1,12.4,20.1,11.5,2023-12-23 14:21:04,55.6,27.1,20.7,64.0
3231,2023-12-23 14:30:00,263.1,194.7,0.74,34.2,116.1,22.1,0,35.8,20.6,1288.9,4.9,46.9,51.8,4.4,76.4,72.0,72.7,0.7,47,0,49,48.5,59.6,11.4,18.4,10.6,2023-12-23 14:31:04,57.1,27.2,21.0,64.0
3232,2023-12-23 14:40:00,272.3,188.0,0.69,32.3,109.8,22.0,0,35.4,20.8,1281.6,5.1,46.7,51.8,4.2,76.3,72.1,72.7,0.6,47,0,49,48.5,58.4,11.7,18.8,11.1,2023-12-23 14:41:04,56.2,27.1,20.8,64.0
3233,2023-12-23 14:50:00,245.6,173.2,0.705,27.8,94.6,22.1,0,35.8,20.7,1281.6,4.6,47.2,51.8,4.2,76.4,72.2,72.7,0.5,47,0,49,48.5,54.6,12.8,20.6,11.9,2023-12-23 14:51:04,56.0,27.2,20.8,64.0
3234,2023-12-23 15:00:00,241.2,171.8,0.712,27.5,93.5,22.2,0,35.3,20.8,1286.5,4.5,47.0,51.5,3.8,75.8,72.0,72.7,0.7,47,0,49,48.5,54.4,12.9,20.6,12.1,2023-12-23 15:01:04,56.5,27.2,21.0,64.0
3235,2023-12-23 15:10:00,254.1,178.4,0.702,29.4,99.9,22.1,0,35.8,20.6,1297.4,4.7,47.0,51.7,4.1,76.0,71.9,72.7,0.8,47,0,49,48.5,56.0,12.4,20.1,11.6,2023-12-23 15:11:04,54.4,27.3,20.7,64.0
3236,2023-12-23 15:20:00,241.4,176.1,0.729,28.8,97.9,22.1,0,35.3,20.8,1287.7,4.5,47.1,51.6,4.0,76.1,72.1,72.7,0.6,47,0,49,48.5,55.6,12.5,20.0,11.8,2023-12-23 15:21:04,53.6,27.3,20.6,64.0
3237,2023-12-23 15:30:00,246.1,179.4,0.729,29.8,101.1,22.2,0,35.6,20.6,1284.0,4.6,47.0,51.6,4.0,75.9,71.9,72.7,0.8,47,0,49,48.5,56.3,12.4,19.8,11.5,2023-12-23 15:31:04,55.1,27.4,20.9,64.0
3238,2023-12-23 15:40:00,247.5,171.6,0.693,27.3,92.7,22.1,0,35.8,20.9,1291.3,4.6,46.9,51.5,4.0,76.0,72.0,72.7,0.7,47,0,49,48.5,54.1,12.9,20.9,12.2,2023-12-23 15:41:04,57.0,27.4,21.2,64.0
3239,2023-12-23 15:50:00,246.1,181.6,0.738,30.0,102.7,22.2,0,35.9,20.7,1284.0,4.6,46.9,51.5,4.0,76.1,72.1,72.7,0.6,47,0,49,48.5,56.6,12.2,19.8,11.4,2023-12-23 15:51:04,57.7,27.4,21.3,64.0
3240,2023-12-23 16:00:00,240.3,192.8,0.802,33.3,114.2,22.1,0,35.7,20.8,1281.6,4.5,47.1,51.6,3.8,76.0,72.2,72.7,0.5,47,0,49,48.5,59.2,11.5,18.5,10.8,2023-12-23 16:01:04,55.6,27.4,20.9,64.0
3241,2023-12-23 16:10:00,262.9,185.0,0.704,31.4,106.5,22.2,0,35.5,20.9,1287.7,4.9,46.9,51.8,4.2,76.5,72.3,72.7,0.4,47,0,49,48.5,57.6,12.0,19.2,11.3,2023-12-23 16:11:04,56.7,27.4,21.2,64.0
3242,2023-12-23 16:20:00,257.0,178.1,0.693,29.3,99.5,22.1,0,35.9,20.7,1285.2,4.8,46.8,51.6,4.2,76.5,72.3,72.7,0.4,47,0,49,48.5,55.8,12.4,20.1,11.6,2023-12-23 16:21:04,56.7,27.5,21.2,64.0
3243,2023-12-23 16:30:00,252.4,187.4,0.742,32.1,108.9,22.2,0,35.6,20.8,1288.9,4.7,47.0,51.7,4.3,76.4,72.1,72.7,0.6,47,0,49,48.5,58.1,11.8,19.0,11.1,2023-12-23 16:31:05,59.7,27.4,21.6,65.0
3244,2023-12-23 16:40:00,272.9,181.5,0.665,30.3,102.8,22.2,0,35.5,21.0,1284.0,5.1,46.6,51.7,4.2,76.7,72.5,72.7,0.2,47,0,49,48.5,56.7,12.2,19.6,11.6,2023-12-23 16:41:05,54.9,27.4,20.8,65.0
3245,2023-12-23 16:50:00,246.8,182.4,0.739,30.5,103.7,22.2,0,35.6,20.9,1287.7,4.6,47.0,51.6,4.2,76.4,72.2,72.7,0.5,47,0,49,48.5,56.9,12.2,19.5,11.5,2023-12-23 16:51:05,57.2,27.3,21.2,65.0
3246,2023-12-23 17:00:00,261.9,177.2,0.677,29.1,99.0,22.1,0,35.5,20.7,1282.8,4.9,46.7,51.6,4.2,76.4,72.2,72.7,0.5,47,0,49,48.5,55.8,12.5,20.0,11.7,2023-12-23 17:01:04,57.3,27.3,21.1,64.0
3247,2023-12-23 17:10:00,262.2,192.3,0.734,33.6,114.0,22.1,0,35.5,20.8,1284.0,4.9,47.0,51.9,4.1,76.7,72.6,72.7,0.1,47,0,49,48.5,59.3,11.5,18.4,10.8,2023-12-23 17:11:05,55.1,27.3,20.8,65.0
3248,2023-12-23 17:20:00,273.6,200.1,0.731,35.8,121.5,22.2,0,35.3,21.0,1287.7,5.1,46.8,51.9,4.5,77.0,72.5,72.7,0.2,47,0,49,48.5,60.7,11.1,17.7,10.5,2023-12-23 17:21:05,55.8,27.2,20.9,65.0
3249,2023-12-23 17:30:00,266.7,192.1,0.72,33.5,113.7,22.1,0,35.3,21.0,1280.4,5.0,47.0,52.0,4.2,76.8,72.6,72.7,0.1,47,0,49,48.5,59.2,11.5,18.4,10.9,2023-12-23 17:31:04,57.1,27.2,21.0,64.0
3250,2023-12-23 17:40:00,267.0,227.3,0.851,43.9,149.0,22.1,0,35.6,20.6,1281.6,5.0,46.6,51.6,4.3,76.8,72.5,72.7,0.2,47,0,49,48.5,65.6,9.7,15.6,9.1,2023-12-23 17:41:05,55.1,27.1,20.6,65.0
3251,2023-12-23 17:50:00,261.9,190.2,0.726,32.9,111.7,22.1,0,35.6,20.8,1282.8,4.9,46.5,51.4,4.3,76.6,72.3,72.7,0.4,47,0,49,48.5,58.7,11.6,18.7,10.9,2023-12-23 17:51:05,56.5,27.1,20.8,65.0
3252,2023-12-23 18:00:00,232.7,174.4,0.75,28.2,95.7,22.0,0,35.6,21.1,1269.3,4.4,46.8,51.2,3.8,75.9,72.1,72.7,0.6,47,0,49,48.5,54.9,12.6,20.4,12.1,2023-12-23 18:01:05,54.5,27.0,20.4,65.0
3253,2023-12-23 18:10:00,230.2,179.9,0.782,30.1,102.1,23.4,0,33.5,20.9,1315.4,4.2,46.9,51.1,4.1,75.6,71.5,72.7,1.2,48,0,48,48.5,56.7,13.0,18.6,11.6,2023-12-23 18:11:04,54.8,26.9,20.4,64.0
3254,2023-12-23 18:20:00,223.1,181.1,0.812,30.0,102.8,23.6,0,33.6,21.0,1305.8,4.1,47.0,51.1,4.0,75.1,71.1,72.7,1.6,48,0,48,48.5,56.8,13.1,18.5,11.6,2023-12-23 18:21:04,55.8,26.8,20.5,64.0
3255,2023-12-23 18:30:00,236.1,177.2,0.75,28.8,98.9,23.5,0,33.6,21.1,1317.8,4.3,47.0,51.3,4.0,75.1,71.1,72.7,1.6,48,0,48,48.5,55.8,13.3,19.0,11.9,2023-12-23 18:31:04,54.0,26.7,20.1,64.0
3256,2023-12-23 18:40:00,223.7,173.3,0.775,28.1,95.3,23.4,0,33.4,21.2,1309.4,4.1,46.9,51.0,4.0,74.7,70.7,72.7,2.0,48,0,48,48.5,55.0,13.5,19.3,12.2,2023-12-23 18:41:04,54.7,26.7,20.2,64.0
3257,2023-12-23 18:50:00,223.7,163.5,0.731,25.1,85.1,23.5,0,33.7,21.2,1309.4,4.1,46.8,50.9,4.0,74.4,70.4,72.7,2.3,48,0,48,48.5,52.1,14.3,20.6,13.0,2023-12-23 18:51:05,54.5,26.7,20.1,65.0
3258,2023-12-23 19:00:00,228.5,174.1,0.762,28.3,96.3,23.5,0,33.2,21.1,1305.8,4.2,46.8,51.0,3.8,74.4,70.6,72.7,2.1,48,0,48,48.5,55.3,13.5,19.1,12.1,2023-12-23 19:01:05,54.1,26.6,20.1,65.0
3259,2023-12-23 19:10:00,217.2,165.7,0.763,25.8,87.6,23.5,0,33.4,21.2,1303.4,4.0,47.1,51.1,3.9,74.1,70.2,72.7,2.5,48,0,48,48.5,52.9,14.2,20.1,12.8,2023-12-23 19:11:05,54.2,26.6,20.1,65.0
3260,2023-12-23 19:20:00,211.2,173.1,0.82,28.0,95.1,23.5,0,33.4,21.2,1299.8,3.9,47.1,51.0,3.8,74.1,70.3,72.7,2.4,48,0,48,48.5,54.9,13.6,19.3,12.2,2023-12-23 19:21:06,53.2,26.6,19.9,66.0
3261,2023-12-23 19:30:00,0.0,78.6,0.0,0.0,0.2,23.5,0,33.7,21.1,0.0,4.0,46.9,50.9,3.9,73.9,70.0,72.7,2.7,48,0,48,48.5,0.2,29.9,42.9,26.9,2023-12-23 19:31:05,52.7,26.6,19.8,65.0
3262,2023-12-23 19:40:00,210.8,168.8,0.801,26.7,90.6,23.7,0,33.2,21.3,1297.4,3.9,46.9,50.8,3.7,73.7,70.0,72.7,2.7,48,0,48,48.5,53.7,14.0,19.7,12.6,2023-12-23 19:41:05,53.9,26.5,19.9,65.0
3263,2023-12-23 19:50:00,207.3,161.7,0.78,24.7,83.9,23.5,0,33.2,21.0,1309.4,3.8,46.9,50.7,3.8,73.5,69.7,72.7,3.0,48,0,48,48.5,51.9,14.5,20.5,13.0,2023-12-23 19:51:05,53.5,26.5,19.8,65.0
3264,2023-12-23 20:00:00,201.1,161.2,0.801,24.4,82.8,23.5,0,33.4,21.4,1304.6,3.7,46.9,50.6,3.7,73.2,69.5,72.7,3.2,48,0,48,48.5,51.4,14.6,20.7,13.3,2023-12-23 20:01:05,53.7,26.4,19.8,65.0
3265,2023-12-23 20:10:00,201.3,156.3,0.777,23.1,78.2,23.5,0,33.5,21.2,1305.8,3.7,46.6,50.3,3.6,72.7,69.1,72.7,3.6,48,0,48,48.5,50.0,15.0,21.4,13.6,2023-12-23 20:11:05,52.1,26.4,19.6,65.0
3266,2023-12-23 20:20:00,190.1,161.4,0.849,24.6,83.5,23.5,0,33.2,21.1,1303.4,3.5,46.9,50.4,3.5,72.7,69.2,72.7,3.5,48,0,48,48.5,51.7,14.6,20.6,13.1,2023-12-23 20:21:05,50.7,26.4,19.3,65.0
3267,2023-12-23 20:30:00,189.2,156.9,0.829,23.3,79.0,23.5,0,33.0,21.3,1297.4,3.5,46.9,50.4,3.2,72.3,69.1,72.7,3.6,48,0,48,48.5,50.4,15.0,21.0,13.6,2023-12-23 20:31:05,51.4,26.4,19.4,65.0
3268,2023-12-23 20:40:00,190.4,160.1,0.841,23.8,82.0,23.4,0,33.4,21.2,1305.8,3.5,46.9,50.4,3.4,72.0,68.6,72.7,4.1,48,0,48,48.5,51.2,14.6,20.9,13.3,2023-12-23 20:41:06,50.0,26.4,19.2,66.0
3269,2023-12-23 20:50:00,194.4,160.8,0.827,24.0,82.4,23.5,0,33.6,21.3,1296.2,3.6,46.8,50.4,3.4,71.9,68.5,72.7,4.2,48,0,48,48.5,51.3,14.6,20.9,13.2,2023-12-23 20:51:06,49.7,26.4,19.1,66.0
3270,2023-12-23 21:00:00,196.2,165.7,0.844,25.9,88.1,23.5,0,32.9,21.2,1308.2,3.6,46.9,50.5,3.5,72.0,68.5,72.7,4.2,48,0,48,48.5,53.1,14.2,19.9,12.8,2023-12-23 21:01:06,49.7,26.3,19.1,66.0
3271,2023-12-23 21:10:00,201.1,185.4,0.922,32.3,109.6,23.5,0,31.6,20.7,1304.6,3.7,46.8,50.5,3.8,72.2,68.4,72.7,4.3,48,0,47,48.0,59.1,12.7,17.0,11.2,2023-12-23 21:11:06,49.9,26.4,19.2,66.0
3272,2023-12-23 21:20:00,190.8,183.4,0.961,31.8,108.0,23.5,0,31.3,20.6,1308.2,3.5,46.8,50.3,3.7,72.3,68.6,72.7,4.1,48,0,47,48.0,58.9,12.8,17.1,11.2,2023-12-23 21:21:06,50.9,26.3,19.3,66.0
3273,2023-12-23 21:30:00,212.6,135.2,0.636,17.6,59.8,23.5,0,31.4,20.5,1308.2,3.9,46.4,50.3,3.6,72.1,68.5,72.7,4.2,48,0,47,48.0,44.2,17.4,23.2,15.2,2023-12-23 21:31:06,49.4,26.3,19.1,66.0
3274,2023-12-23 21:40:00,183.5,141.6,0.772,22.6,76.8,23.5,0,31.7,9.6,1295.0,3.4,46.6,50.0,3.4,73.2,69.8,72.7,2.9,48,0,47,48.0,54.2,16.6,22.4,6.8,2023-12-23 21:41:06,49.7,26.3,19.1,66.0
3275,2023-12-23 21:50:00,176.7,144.2,0.816,23.5,80.0,23.2,0,31.4,9.6,1285.2,3.3,46.8,50.1,3.2,74.1,70.9,72.7,1.8,48,0,47,48.0,55.5,16.1,21.8,6.7,2023-12-23 21:51:06,49.2,26.3,19.0,66.0
3276,2023-12-23 22:00:00,193.9,174.0,0.897,32.2,109.3,23.4,0,31.7,9.6,1292.5,3.6,46.6,50.2,3.3,75.0,71.7,72.7,1.0,48,0,47,48.0,62.8,13.5,18.2,5.5,2023-12-23 22:01:06,48.4,26.4,18.9,66.0
3277,2023-12-23 22:10:00,188.0,155.9,0.829,26.9,91.5,23.4,0,31.7,9.3,1288.9,3.5,46.6,50.1,3.4,75.4,72.0,72.7,0.7,48,0,47,47.5,58.7,15.0,20.3,6.0,2023-12-23 22:11:06,49.4,26.4,19.1,66.0
3278,2023-12-23 22:20:00,167.0,130.8,0.783,19.6,66.8,23.4,0,31.3,9.3,1292.5,3.1,46.9,50.0,3.2,75.6,72.4,72.7,0.3,48,0,47,47.5,51.0,17.9,24.0,7.1,2023-12-23 22:21:06,47.8,26.3,18.8,66.0
3279,2023-12-23 22:30:00,170.6,167.6,0.983,30.5,103.6,23.3,0,31.5,9.2,1279.1,3.2,46.9,50.1,3.2,75.7,72.5,72.7,0.2,48,0,47,47.5,61.8,13.9,18.8,5.5,2023-12-23 22:31:06,48.3,26.3,18.8,66.0
3280,2023-12-23 22:40:00,168.5,140.8,0.836,22.5,76.5,23.5,0,31.6,9.2,1304.6,3.1,47.0,50.1,3.2,75.9,72.7,72.7,0.0,48,0,47,47.5,54.3,16.7,22.4,6.6,2023-12-23 22:41:06,50.3,26.2,19.1,66.0
3281,2023-12-23 22:50:00,148.0,144.7,0.978,23.7,80.7,23.5,0,31.4,9.2,1315.4,2.7,46.9,49.6,2.9,75.8,72.9,72.7,-0.2,48,0,47,47.5,55.7,16.2,21.7,6.4,2023-12-23 22:51:06,51.3,26.2,19.3,66.0
3282,2023-12-23 23:00:00,159.1,145.5,0.914,24.0,81.5,23.4,0,31.3,9.2,1316.6,2.9,46.8,49.7,2.9,75.6,72.7,72.7,0.0,48,0,47,47.5,56.0,16.1,21.5,6.3,2023-12-23 23:01:06,51.9,26.1,19.3,66.0
3283,2023-12-23 23:10:00,159.1,151.5,0.952,25.5,87.7,23.4,0,31.7,8.7,1273.0,3.0,46.9,49.9,3.0,75.8,72.8,72.7,-0.1,48,0,47,46.5,57.9,15.4,20.9,5.8,2023-12-23 23:11:06,50.7,26.0,19.0,66.0
3284,2023-12-23 23:20:00,169.6,149.8,0.883,25.2,86.5,23.4,0,31.5,8.5,1313.0,3.1,46.8,49.9,3.0,75.8,72.8,72.7,-0.1,48,0,47,46.5,57.7,15.6,21.0,5.7,2023-12-23 23:21:06,51.9,25.9,19.1,66.0
3285,2023-12-23 23:30:00,153.7,146.0,0.95,24.3,82.6,23.5,0,31.3,8.7,1317.8,2.8,46.9,49.7,2.8,75.7,72.9,72.7,-0.2,48,0,47,46.5,56.6,16.1,21.4,5.9,2023-12-23 23:31:06,51.7,25.9,19.0,66.0
3286,2023-12-23 23:40:00,152.5,145.4,0.953,24.1,82.0,23.3,0,31.5,8.6,1261.9,2.9,46.8,49.7,2.9,75.5,72.6,72.7,0.1,48,0,47,46.5,56.4,16.0,21.7,5.9,2023-12-23 23:41:06,51.8,25.7,18.9,66.0
3287,2023-12-23 23:50:00,148.6,145.4,0.978,24.1,81.9,23.3,0,31.6,8.6,1321.3,2.7,46.9,49.6,2.9,75.5,72.6,72.7,0.1,48,0,47,46.5,56.3,16.0,21.7,5.9,2023-12-23 23:51:06,53.0,25.6,19.0,66.0
3288,2023-12-24 00:00:00,148.8,140.7,0.945,22.7,77.0,23.3,0,31.8,8.6,1275.5,2.8,46.9,49.7,2.9,75.2,72.3,72.7,0.4,48,0,47,46.5,54.8,16.5,22.6,6.1,2023-12-24 00:01:06,53.0,25.6,19.0,66.0
3289,2023-12-24 00:10:00,152.3,140.5,0.922,22.5,76.4,23.3,0,31.5,9.3,1260.6,2.9,46.8,49.7,3.0,75.4,72.4,72.7,0.3,48,0,47,47.5,54.4,16.6,22.4,6.6,2023-12-24 00:11:06,54.7,25.6,19.3,66.0
3290,2023-12-24 00:20:00,159.9,148.9,0.931,24.9,84.7,23.5,0,31.5,9.2,1279.1,3.0,46.7,49.7,3.2,75.5,72.3,72.7,0.4,48,0,47,47.5,56.9,15.8,21.2,6.2,2023-12-24 00:21:06,53.2,25.5,18.9,66.0
3291,2023-12-24 00:30:00,145.0,145.8,1.006,24.1,81.8,23.5,0,31.3,9.3,1288.9,2.7,46.8,49.5,3.0,75.5,72.5,72.7,0.2,48,0,47,47.5,56.1,16.1,21.5,6.4,2023-12-24 00:31:06,54.4,25.4,19.0,66.0
3292,2023-12-24 00:40:00,145.5,164.8,1.132,29.6,100.6,23.5,0,31.4,9.3,1293.8,2.7,46.8,49.5,2.8,75.3,72.5,72.7,0.2,48,0,47,47.5,61.0,14.2,19.1,5.6,2023-12-24 00:41:06,53.9,25.3,18.9,66.0
3293,2023-12-24 00:50:00,161.4,125.7,0.779,18.1,61.6,23.3,0,31.4,9.4,1291.3,3.0,46.5,49.5,3.2,75.4,72.2,72.7,0.5,48,0,47,47.5,49.0,18.5,25.0,7.5,2023-12-24 00:51:06,53.9,25.3,18.8,66.0
3294,2023-12-24 01:00:00,152.6,140.9,0.923,22.7,77.1,23.3,0,31.3,9.2,1308.2,2.8,46.5,49.3,3.1,75.3,72.2,72.7,0.5,48,0,47,47.5,54.7,16.5,22.2,6.5,2023-12-24 01:01:06,53.7,25.3,18.8,66.0
3295,2023-12-24 01:10:00,159.3,134.2,0.843,20.9,71.1,23.3,0,31.5,8.2,1274.2,3.0,46.3,49.3,2.9,74.9,72.0,72.7,0.7,48,0,47,45.5,53.0,17.4,23.5,6.1,2023-12-24 01:11:06,52.6,25.3,18.7,66.0
3296,2023-12-24 01:20:00,150.8,126.3,0.837,18.6,63.4,23.4,0,31.2,8.2,1292.5,2.8,46.5,49.3,2.8,75.0,72.2,72.7,0.5,48,0,47,45.5,50.2,18.6,24.7,6.5,2023-12-24 01:21:06,52.3,25.3,18.6,66.0
3297,2023-12-24 01:30:00,123.6,162.9,1.318,29.5,100.1,23.4,0,31.3,8.1,1290.1,2.3,46.7,49.0,2.7,74.8,72.1,72.7,0.6,48,0,47,45.5,61.5,14.3,19.2,5.0,2023-12-24 01:31:06,52.0,25.3,18.6,66.0
3298,2023-12-24 01:40:00,114.3,142.9,1.25,23.3,80.1,23.4,0,31.2,8.2,1246.9,2.2,46.9,49.1,2.6,74.6,72.0,72.7,0.7,48,0,47,45.5,56.1,16.3,21.9,5.7,2023-12-24 01:41:06,51.9,25.4,18.6,66.0
3299,2023-12-24 01:50:00,160.7,122.5,0.763,17.2,59.6,23.4,0,31.5,8.1,1285.2,3.0,46.3,49.3,3.0,74.7,71.7,72.7,1.0,48,0,47,45.5,48.6,19.1,25.7,6.6,2023-12-24 01:51:06,52.0,25.3,18.6,66.0
3300,2023-12-24 02:00:00,158.8,155.9,0.982,27.4,93.0,23.2,0,31.4,8.2,1270.5,3.0,46.1,49.1,2.9,74.6,71.7,72.7,1.0,48,0,47,45.5,59.7,14.9,20.1,5.3,2023-12-24 02:01:06,53.1,25.2,18.7,66.0
3301,2023-12-24 02:10:00,143.2,136.5,0.953,21.7,73.7,23.3,0,31.4,8.1,1273.0,2.7,46.3,49.0,2.7,74.3,71.6,72.7,1.1,48,0,47,45.5,54.0,17.1,23.0,6.0,2023-12-24 02:11:06,53.2,25.2,18.6,66.0
3302,2023-12-24 02:20:00,117.3,139.1,1.186,22.4,76.1,23.2,0,31.5,8.3,1279.1,2.2,46.8,49.0,2.4,73.9,71.5,72.7,1.2,48,0,47,45.5,54.7,16.7,22.6,6.0,2023-12-24 02:21:06,52.3,25.1,18.5,66.0
3303,2023-12-24 02:30:00,154.9,116.6,0.753,15.8,53.8,23.1,0,31.4,8.2,1281.6,2.9,46.2,49.1,2.7,73.9,71.2,72.7,1.5,48,0,47,45.5,46.2,19.8,26.9,7.1,2023-12-24 02:31:06,50.5,25.1,18.1,66.0
3304,2023-12-24 02:40:00,154.4,118.2,0.765,16.3,55.5,23.2,0,31.3,8.1,1277.9,2.9,46.1,49.0,2.6,73.7,71.1,72.7,1.6,48,0,47,45.5,47.0,19.6,26.5,6.9,2023-12-24 02:41:06,52.2,25.0,18.3,66.0
3305,2023-12-24 02:50:00,0.0,63.3,0.0,0.0,0.4,23.2,0,31.4,8.3,0.0,1.3,48.2,49.5,1.1,71.7,70.6,72.7,2.1,48,0,47,45.5,0.6,36.6,49.6,13.1,2023-12-24 02:51:06,52.5,24.9,18.3,66.0
3306,2023-12-24 03:00:00,0.0,63.4,0.0,0.0,0.4,23.3,0,31.6,8.2,0.0,1.3,49.6,50.9,1.2,69.9,68.7,72.7,4.0,48,0,47,45.5,0.6,36.7,49.8,12.9,2023-12-24 03:01:06,52.3,24.8,18.2,66.0
3307,2023-12-24 03:10:00,0.0,63.1,0.0,0.0,0.4,23.1,0,31.4,8.2,0.0,1.4,50.8,52.2,1.2,68.7,67.5,72.7,5.2,48,0,47,45.5,0.6,36.6,49.8,12.9,2023-12-24 03:11:06,52.5,24.7,18.2,66.0
3308,2023-12-24 03:20:00,0.0,63.2,0.0,0.0,0.2,23.4,0,31.4,8.3,0.0,1.3,52.0,53.3,1.1,67.7,66.6,72.7,6.1,48,0,47,45.5,0.3,37.0,49.6,13.1,2023-12-24 03:21:06,50.9,24.7,17.9,66.0
3309,2023-12-24 03:30:00,0.0,63.4,0.0,0.0,0.4,23.4,0,31.3,8.2,0.0,1.3,53.1,54.4,1.1,66.9,65.8,72.7,6.9,48,0,47,45.5,0.6,37.0,49.4,13.0,2023-12-24 03:31:06,51.8,24.6,17.9,66.0
3310,2023-12-24 03:40:00,0.0,63.5,0.0,0.0,0.4,23.2,0,31.6,8.3,0.0,1.4,54.1,55.5,1.1,66.3,65.2,72.7,7.5,48,0,47,45.5,0.6,36.5,49.8,13.0,2023-12-24 03:41:06,52.1,24.5,17.9,66.0
3311,2023-12-24 03:50:00,0.0,63.3,0.0,0.0,0.4,23.3,0,31.4,8.3,0.0,1.5,55.1,56.6,1.1,65.8,64.7,72.7,8.0,48,0,47,45.5,0.6,36.7,49.5,13.1,2023-12-24 03:51:06,50.5,24.5,17.7,66.0
3312,2023-12-24 04:00:00,430.3,228.1,0.53,48.4,165.2,23.2,0,31.5,8.2,1259.4,8.2,47.6,55.8,7.7,72.9,65.2,72.7,7.5,48,0,47,45.5,72.4,10.2,13.8,3.6,2023-12-24 04:01:06,52.0,24.5,17.9,66.0
3313,2023-12-24 04:10:00,193.8,162.4,0.838,29.0,99.6,23.3,0,31.4,8.2,1256.9,3.7,47.2,50.9,3.6,75.4,71.8,72.7,0.9,48,0,47,45.5,61.3,14.3,19.3,5.0,2023-12-24 04:11:06,51.2,24.5,17.8,66.0
3314,2023-12-24 04:20:00,148.5,136.2,0.917,21.5,73.2,23.3,0,31.5,8.2,1273.0,2.8,47.0,49.8,2.7,75.1,72.4,72.7,0.3,48,0,47,45.5,53.8,17.1,23.1,6.0,2023-12-24 04:21:06,52.8,24.4,17.9,66.0
3315,2023-12-24 04:30:00,152.8,137.9,0.903,22.1,75.1,23.3,0,31.3,8.2,1264.3,2.9,46.6,49.5,2.7,74.3,71.6,72.7,1.1,48,0,47,45.5,54.5,16.9,22.7,6.0,2023-12-24 04:31:06,50.7,24.5,17.7,66.0
3316,2023-12-24 04:40:00,126.9,137.7,1.085,22.0,74.8,23.3,0,31.4,8.2,1269.3,2.4,47.0,49.4,2.5,73.7,71.2,72.7,1.5,48,0,47,45.5,54.3,16.9,22.8,6.0,2023-12-24 04:41:06,51.1,24.5,17.7,66.0
3317,2023-12-24 04:50:00,0.0,63.0,0.0,0.0,0.2,23.3,0,31.5,8.1,0.0,2.7,46.7,49.4,2.8,73.4,70.6,72.7,2.1,48,0,47,45.5,0.3,36.9,50.0,12.9,2023-12-24 04:51:06,51.0,24.4,17.6,66.0
3318,2023-12-24 05:00:00,157.1,138.8,0.884,22.3,75.8,23.3,0,31.5,8.2,1299.8,2.9,46.8,49.7,2.8,73.2,70.4,72.7,2.3,48,0,47,45.5,54.6,16.8,22.7,5.9,2023-12-24 05:01:06,51.2,24.4,17.7,66.0
3319,2023-12-24 05:10:00,160.7,139.2,0.867,22.4,76.2,23.4,0,31.3,8.3,1285.2,3.0,46.9,49.9,2.8,73.3,70.5,72.7,2.2,48,0,47,45.5,54.7,16.8,22.5,5.9,2023-12-24 05:11:06,50.2,24.3,17.4,66.0
3320,2023-12-24 05:20:00,169.4,137.6,0.812,22.0,74.7,23.2,0,31.4,8.2,1311.8,3.1,46.7,49.8,2.9,73.3,70.4,72.7,2.3,48,0,47,45.5,54.3,16.9,22.8,6.0,2023-12-24 05:21:06,51.9,24.3,17.7,66.0
3321,2023-12-24 05:30:00,170.7,139.4,0.816,22.5,76.5,23.3,0,31.4,8.1,1280.4,3.2,46.8,50.0,2.8,73.4,70.6,72.7,2.1,48,0,47,45.5,54.9,16.7,22.5,5.8,2023-12-24 05:31:06,53.1,24.3,17.8,66.0
3322,2023-12-24 05:40:00,167.9,142.2,0.847,23.2,79.0,23.5,0,31.4,8.3,1259.4,3.2,46.8,50.0,3.1,73.7,70.6,72.7,2.1,48,0,47,45.5,55.5,16.5,22.1,5.9,2023-12-24 05:41:06,52.9,24.2,17.8,66.0
3323,2023-12-24 05:50:00,173.6,140.8,0.811,22.9,77.9,23.4,0,31.2,8.2,1302.2,3.2,46.8,50.0,2.9,73.7,70.8,72.7,1.9,48,0,47,45.5,55.4,16.6,22.2,5.8,2023-12-24 05:51:06,50.6,24.2,17.4,66.0
3324,2023-12-24 06:00:00,163.1,139.1,0.853,22.4,75.9,23.5,0,31.5,8.2,1304.6,3.0,46.8,49.8,2.9,73.7,70.8,72.7,1.9,48,0,47,45.5,54.5,16.9,22.7,5.9,2023-12-24 06:01:06,52.4,24.1,17.6,66.0
3325,2023-12-24 06:10:00,167.7,141.0,0.841,22.9,77.9,23.5,0,31.5,8.1,1298.6,3.1,46.9,50.0,2.9,73.7,70.8,72.7,1.9,48,0,47,45.5,55.3,16.6,22.3,5.8,2023-12-24 06:11:06,53.2,24.1,17.7,66.0
3326,2023-12-24 06:20:00,181.7,141.3,0.778,22.7,78.3,23.5,0,31.2,8.3,1282.8,3.4,46.8,50.2,2.9,73.9,71.0,72.7,1.7,48,0,47,45.5,55.4,16.7,22.1,5.9,2023-12-24 06:21:06,52.5,24.1,17.6,66.0
3327,2023-12-24 06:30:00,183.8,150.9,0.821,25.6,87.9,23.4,0,31.4,8.2,1297.4,3.4,46.6,50.0,2.9,74.0,71.1,72.7,1.6,48,0,47,45.5,58.2,15.5,20.8,5.4,2023-12-24 06:31:06,52.3,24.2,17.6,66.0
3328,2023-12-24 06:40:00,182.8,142.5,0.78,23.5,79.7,23.4,0,31.1,8.2,1290.1,3.4,46.7,50.1,3.0,74.1,71.1,72.7,1.6,48,0,47,45.5,56.0,16.5,21.9,5.7,2023-12-24 06:41:06,54.0,24.2,17.9,66.0
3329,2023-12-24 06:50:00,172.5,140.1,0.812,22.6,76.9,23.4,0,31.4,8.3,1293.8,3.2,46.9,50.1,3.0,74.2,71.2,72.7,1.5,48,0,47,45.5,54.9,16.7,22.4,5.9,2023-12-24 06:51:06,52.4,24.1,17.6,66.0
3330,2023-12-24 07:00:00,211.4,144.1,0.682,23.8,81.0,23.6,0,31.5,8.1,1301.0,3.9,46.6,50.5,3.2,74.4,71.2,72.7,1.5,48,0,47,45.5,56.2,16.4,21.9,5.6,2023-12-24 07:01:06,54.1,24.1,17.8,66.0
3331,2023-12-24 07:10:00,202.4,152.3,0.752,22.0,74.8,23.5,0,33.7,20.2,1313.0,3.7,46.8,50.5,3.2,74.8,71.6,72.7,1.1,48,0,48,47.5,49.1,15.4,22.1,13.3,2023-12-24 07:11:06,55.1,24.0,17.9,66.0
3332,2023-12-24 07:20:00,219.0,182.7,0.834,31.2,105.8,23.5,0,33.3,20.0,1314.2,4.0,46.3,50.3,3.9,73.1,69.2,72.7,3.5,48,0,48,47.5,57.9,12.9,18.2,10.9,2023-12-24 07:21:06,56.1,24.0,18.0,66.0
