,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
3333,2023-12-24 07:30:00,206.8,175.4,0.848,28.8,97.8,23.5,0,34.0,20.1,1305.8,3.8,46.6,50.4,3.7,71.7,68.0,72.7,4.7,48,0,48,47.5,55.8,13.4,19.4,11.5,2023-12-24 07:31:06,57.0,24.0,18.2,66.0
3334,2023-12-24 07:40:00,197.7,176.9,0.895,29.3,99.6,23.5,0,33.7,20.0,1317.8,3.6,46.8,50.4,3.7,71.2,67.5,72.7,5.2,48,0,48,47.5,56.3,13.3,19.0,11.3,2023-12-24 07:41:06,57.2,24.0,18.2,66.0
3335,2023-12-24 07:50:00,223.7,139.3,0.623,18.2,62.0,23.6,0,33.6,20.1,1309.4,4.1,46.2,50.3,3.8,71.1,67.3,72.7,5.4,48,0,48,47.5,44.5,16.9,24.1,14.4,2023-12-24 07:51:06,56.1,24.0,18.0,66.0
3336,2023-12-24 08:00:00,203.3,137.9,0.678,17.9,60.7,23.7,0,33.3,20.1,1318.9,3.7,46.3,50.0,3.6,70.8,67.2,72.7,5.5,48,0,48,47.5,44.1,17.2,24.2,14.6,2023-12-24 08:01:06,56.3,24.1,18.2,66.0
3337,2023-12-24 08:10:00,196.8,168.4,0.856,26.7,90.6,23.6,0,35.3,18.9,1311.8,3.6,46.8,50.4,3.5,70.8,67.3,72.7,5.4,48,0,49,46.5,53.8,14.0,21.0,11.2,2023-12-24 08:11:06,55.7,24.2,18.2,66.0
3338,2023-12-24 08:20:00,236.1,150.0,0.635,21.2,72.0,23.5,0,35.6,18.9,1287.7,4.4,46.1,50.5,3.7,71.1,67.4,72.7,5.3,48,0,49,46.5,48.0,15.7,23.8,12.6,2023-12-24 08:21:07,56.2,24.3,18.3,67.0
3339,2023-12-24 08:30:00,180.4,188.5,1.045,32.3,110.6,23.4,0,35.7,18.7,1311.8,3.3,46.8,50.1,3.3,71.0,67.7,72.7,5.0,48,0,49,46.5,58.7,12.4,18.9,9.9,2023-12-24 08:31:06,56.2,24.4,18.4,66.0
3340,2023-12-24 08:40:00,205.4,172.1,0.838,27.4,94.0,23.6,0,35.9,18.7,1297.4,3.8,46.1,49.9,3.3,70.9,67.6,72.7,5.1,48,0,49,46.5,54.6,13.7,20.8,10.8,2023-12-24 08:41:06,57.3,24.6,18.8,66.0
3341,2023-12-24 08:50:00,180.0,186.5,1.036,32.0,108.6,23.5,0,35.5,18.9,1309.4,3.3,46.6,49.9,3.0,70.9,67.9,72.7,4.8,48,0,49,46.5,58.2,12.6,19.0,10.1,2023-12-24 08:51:06,55.5,24.7,18.6,66.0
3342,2023-12-24 09:00:00,212.6,183.9,0.865,31.2,106.0,23.5,0,35.6,18.8,1308.2,3.9,46.1,50.0,3.4,71.0,67.6,72.7,5.1,48,0,49,46.5,57.7,12.8,19.3,10.2,2023-12-24 09:01:07,55.0,24.7,18.5,67.0
3343,2023-12-24 09:10:00,226.6,176.9,0.781,29.2,99.1,23.4,0,35.6,18.8,1295.0,4.2,46.3,50.5,3.5,71.3,67.8,72.7,4.9,48,0,49,46.5,56.0,13.2,20.1,10.6,2023-12-24 09:11:06,56.2,25.0,19.0,66.0
3344,2023-12-24 09:20:00,212.0,181.1,0.854,30.4,103.3,23.6,0,35.4,18.8,1304.6,3.9,46.7,50.6,3.6,71.8,68.2,72.7,4.5,48,0,49,46.5,57.1,13.0,19.6,10.4,2023-12-24 09:21:07,58.4,25.1,19.3,67.0
3345,2023-12-24 09:30:00,232.2,144.2,0.621,19.4,66.1,23.6,0,35.8,18.8,1296.2,4.3,46.3,50.6,3.9,72.3,68.4,72.7,4.3,48,0,49,46.5,45.8,16.3,24.8,13.0,2023-12-24 09:31:06,53.5,24.9,18.5,66.0
3346,2023-12-24 09:40:00,233.3,145.9,0.625,20.0,67.9,23.5,0,35.5,18.9,1302.2,4.3,46.6,50.9,3.6,72.2,68.6,72.7,4.1,48,0,49,46.5,46.6,16.1,24.3,12.9,2023-12-24 09:41:06,57.2,25.1,19.2,66.0
3347,2023-12-24 09:50:00,222.9,197.3,0.885,35.2,119.4,23.5,0,35.7,18.8,1304.6,4.1,46.8,50.9,3.9,72.6,68.7,72.7,4.0,48,0,49,46.5,60.5,11.9,18.1,9.5,2023-12-24 09:51:06,56.9,25.4,19.4,66.0
3348,2023-12-24 10:00:00,222.9,187.0,0.839,32.1,109.1,23.5,0,35.7,18.6,1304.6,4.1,46.8,50.9,3.7,72.7,69.0,72.7,3.7,48,0,49,46.5,58.3,12.6,19.1,10.0,2023-12-24 10:01:06,54.3,25.3,19.0,66.0
3349,2023-12-24 10:10:00,246.9,150.7,0.61,20.7,70.2,23.7,0,35.9,20.9,1316.6,4.5,46.5,51.0,3.8,72.8,69.0,72.7,3.7,48,0,49,48.5,46.6,15.7,23.8,13.8,2023-12-24 10:11:06,55.6,25.5,19.3,66.0
3350,2023-12-24 10:20:00,244.8,158.6,0.648,23.0,78.2,23.5,0,35.5,21.4,1305.8,4.5,46.3,50.8,3.7,73.0,69.3,72.7,3.4,48,0,49,48.5,49.3,14.8,22.4,13.5,2023-12-24 10:21:06,55.7,25.8,19.5,66.0
3351,2023-12-24 10:30:00,218.6,192.6,0.881,33.2,112.6,23.7,0,35.3,21.0,1311.8,4.0,47.0,51.0,3.8,73.3,69.5,72.7,3.2,48,0,49,48.5,58.4,12.3,18.3,10.9,2023-12-24 10:31:06,55.2,25.8,19.5,66.0
3352,2023-12-24 10:40:00,223.5,198.3,0.887,34.6,118.4,23.5,0,35.7,20.7,1308.2,4.1,47.0,51.1,3.8,73.4,69.6,72.7,3.1,48,0,49,48.5,59.7,11.8,18.0,10.4,2023-12-24 10:41:06,57.7,26.0,20.0,66.0
3353,2023-12-24 10:50:00,249.4,165.1,0.662,24.7,84.9,23.4,0,35.7,21.1,1301.0,4.6,46.4,51.0,3.8,73.7,69.9,72.7,2.8,48,0,49,48.5,51.4,14.2,21.6,12.8,2023-12-24 10:51:06,54.4,26.0,19.5,66.0
3354,2023-12-24 11:00:00,244.0,160.2,0.657,23.5,79.9,23.5,0,35.7,21.1,1330.8,4.4,46.8,51.2,3.8,73.7,69.9,72.7,2.8,48,0,49,48.5,49.9,14.7,22.3,13.2,2023-12-24 11:01:06,55.9,26.2,20.0,66.0
3355,2023-12-24 11:10:00,224.5,190.3,0.848,33.1,112.5,22.0,0,35.8,19.9,1282.8,4.2,47.0,51.2,3.8,73.7,69.9,72.7,2.8,47,0,49,47.5,59.1,11.6,18.8,10.4,2023-12-24 11:11:07,54.3,26.2,19.7,67.0
3356,2023-12-24 11:20:00,240.5,198.0,0.823,35.5,120.5,22.1,0,35.8,19.5,1282.8,4.5,46.7,51.2,4.0,74.0,70.0,72.7,2.7,47,0,49,47.5,60.9,11.2,18.1,9.9,2023-12-24 11:21:06,53.6,26.6,19.9,66.0
3357,2023-12-24 11:30:00,234.5,151.1,0.644,21.5,73.1,22.3,0,35.8,19.9,1279.1,4.4,46.8,51.2,3.8,74.2,70.4,72.7,2.3,47,0,49,47.5,48.4,14.7,23.7,13.2,2023-12-24 11:31:06,53.9,26.7,20.1,66.0
3358,2023-12-24 11:40:00,251.2,153.8,0.612,22.3,75.8,22.1,0,36.0,19.9,1282.8,4.7,46.9,51.6,4.0,74.6,70.6,72.7,2.1,47,0,49,47.5,49.3,14.4,23.4,13.0,2023-12-24 11:41:06,55.1,26.7,20.3,66.0
3359,2023-12-24 11:50:00,231.6,195.0,0.842,34.5,117.2,22.2,0,35.6,20.0,1292.5,4.3,47.2,51.5,3.8,74.7,70.9,72.7,1.8,47,0,49,47.5,60.1,11.4,18.3,10.2,2023-12-24 11:51:06,54.7,26.9,20.4,66.0
3360,2023-12-24 12:00:00,263.4,193.7,0.735,34.2,116.0,22.0,0,35.8,19.8,1290.1,4.9,46.7,51.6,4.1,75.2,71.1,72.7,1.6,47,0,49,47.5,59.9,11.4,18.5,10.2,2023-12-24 12:01:06,57.4,26.3,20.2,66.0
3361,2023-12-24 12:10:00,234.7,176.8,0.753,29.0,98.4,22.2,0,35.3,20.9,1280.4,4.4,46.7,51.1,4.1,74.9,70.8,72.7,1.9,47,0,49,48.5,55.6,12.5,20.0,11.8,2023-12-24 12:11:06,57.6,26.2,20.2,66.0
3362,2023-12-24 12:20:00,214.0,165.6,0.774,25.6,87.1,22.0,0,35.5,21.0,1284.0,4.0,47.0,51.0,3.4,74.6,71.2,72.7,1.5,47,0,49,48.5,52.6,13.3,21.5,12.7,2023-12-24 12:21:06,60.6,26.1,20.6,66.0
3363,2023-12-24 12:30:00,209.6,179.6,0.857,29.7,100.9,22.1,0,35.4,21.2,1290.1,3.9,47.1,51.0,3.4,74.6,71.2,72.7,1.5,47,0,49,48.5,56.2,12.3,19.7,11.8,2023-12-24 12:31:06,59.5,26.0,20.3,66.0
3364,2023-12-24 12:40:00,231.8,173.6,0.749,28.2,95.5,22.1,0,35.4,20.6,1293.8,4.3,46.8,51.1,3.6,74.6,71.0,72.7,1.7,47,0,49,48.5,55.0,12.7,20.4,11.9,2023-12-24 12:41:06,63.8,25.8,20.8,66.0
3365,2023-12-24 12:50:00,224.9,173.7,0.772,27.9,94.7,22.2,0,35.8,21.0,1285.2,4.2,46.8,51.0,3.7,74.8,71.1,72.7,1.6,47,0,49,48.5,54.5,12.8,20.6,12.1,2023-12-24 12:51:06,64.6,25.9,21.0,66.0
3366,2023-12-24 13:00:00,214.6,170.9,0.796,26.9,92.4,22.1,0,35.5,20.8,1287.7,4.0,47.1,51.1,3.6,74.8,71.2,72.7,1.5,47,0,49,48.5,54.1,13.0,20.8,12.2,2023-12-24 13:01:07,65.6,25.9,21.1,67.0
3367,2023-12-24 13:10:00,226.8,170.7,0.752,26.9,92.3,22.0,0,35.5,20.9,1296.2,4.2,47.0,51.2,3.6,74.8,71.2,72.7,1.5,47,0,49,48.5,54.1,12.9,20.8,12.2,2023-12-24 13:11:07,61.6,25.9,20.6,67.0
3368,2023-12-24 13:20:00,242.4,174.5,0.72,28.3,96.0,22.0,0,35.3,21.2,1292.5,4.5,46.8,51.3,3.8,75.0,71.2,72.7,1.5,47,0,49,48.5,55.0,12.6,20.2,12.1,2023-12-24 13:21:07,59.6,26.2,20.5,67.0
3369,2023-12-24 13:30:00,225.3,176.9,0.785,28.9,98.2,22.1,0,35.7,21.0,1287.7,4.2,47.0,51.2,3.9,75.0,71.1,72.7,1.6,47,0,49,48.5,55.5,12.5,20.2,11.8,2023-12-24 13:31:07,58.5,26.2,20.3,67.0
3370,2023-12-24 13:40:00,226.0,180.8,0.8,30.2,102.5,21.9,0,35.3,21.1,1291.3,4.2,47.0,51.2,3.8,74.9,71.1,72.7,1.6,47,0,49,48.5,56.7,12.1,19.5,11.7,2023-12-24 13:41:07,62.1,26.4,21.1,67.0
3371,2023-12-24 13:50:00,234.3,169.0,0.721,26.7,90.6,22.2,0,35.5,20.7,1277.9,4.4,47.0,51.4,3.7,75.1,71.4,72.7,1.3,47,0,49,48.5,53.6,13.1,21.0,12.2,2023-12-24 13:51:07,57.8,26.5,20.5,67.0
3372,2023-12-24 14:00:00,239.8,176.6,0.736,28.8,97.7,22.2,0,35.7,21.1,1279.1,4.5,47.1,51.6,3.9,75.2,71.3,72.7,1.4,47,0,49,48.5,55.3,12.6,20.2,11.9,2023-12-24 14:01:07,58.5,26.6,20.7,67.0
3373,2023-12-24 14:10:00,223.6,176.2,0.788,28.8,97.7,22.1,0,35.5,20.9,1277.9,4.2,46.9,51.1,3.7,75.0,71.3,72.7,1.4,47,0,49,48.5,55.5,12.5,20.1,11.9,2023-12-24 14:11:07,61.1,26.7,21.2,67.0
3374,2023-12-24 14:20:00,219.1,176.6,0.806,28.8,98.0,22.1,0,35.7,20.8,1282.8,4.1,47.1,51.2,3.8,75.1,71.3,72.7,1.4,47,0,49,48.5,55.5,12.5,20.2,11.8,2023-12-24 14:21:07,62.7,26.7,21.4,67.0
3375,2023-12-24 14:30:00,224.3,174.5,0.778,28.2,95.8,22.1,0,35.5,21.1,1281.6,4.2,46.9,51.1,3.7,75.2,71.5,72.7,1.2,47,0,49,48.5,54.9,12.7,20.3,12.1,2023-12-24 14:31:07,62.8,26.8,21.5,67.0
3376,2023-12-24 14:40:00,248.9,182.4,0.733,30.2,103.6,22.1,0,35.7,20.9,1298.6,4.6,47.0,51.6,4.0,75.5,71.5,72.7,1.2,47,0,49,48.5,56.8,12.1,19.6,11.5,2023-12-24 14:41:07,61.5,26.6,21.2,67.0
3377,2023-12-24 14:50:00,254.3,178.2,0.701,29.0,99.5,22.1,0,35.5,21.1,1298.6,4.7,47.0,51.7,4.1,75.7,71.6,72.7,1.1,47,0,49,48.5,55.8,12.4,19.9,11.8,2023-12-24 14:51:07,58.5,26.6,20.7,67.0
3378,2023-12-24 15:00:00,252.6,177.9,0.704,29.3,99.4,22.1,0,35.5,20.9,1290.1,4.7,46.8,51.5,4.1,75.7,71.6,72.7,1.1,47,0,49,48.5,55.9,12.4,19.9,11.8,2023-12-24 15:01:07,61.7,26.7,21.3,67.0
3379,2023-12-24 15:10:00,258.0,176.6,0.685,28.9,98.3,22.1,0,35.4,20.8,1290.1,4.8,46.6,51.4,3.9,75.7,71.8,72.7,0.9,47,0,49,48.5,55.6,12.5,20.1,11.8,2023-12-24 15:11:07,57.6,26.7,20.7,67.0
3380,2023-12-24 15:20:00,251.9,176.5,0.701,28.7,97.4,22.2,0,35.9,21.0,1286.5,4.7,46.7,51.4,4.1,75.6,71.5,72.7,1.2,47,0,49,48.5,55.2,12.6,20.3,11.9,2023-12-24 15:21:07,58.8,26.7,20.8,67.0
3381,2023-12-24 15:30:00,247.3,174.5,0.706,28.2,95.7,22.2,0,35.6,21.0,1290.1,4.6,46.9,51.5,4.0,75.9,71.9,72.7,0.8,47,0,49,48.5,54.9,12.7,20.4,12.0,2023-12-24 15:31:07,58.1,26.6,20.6,67.0
3382,2023-12-24 15:40:00,244.0,174.8,0.716,28.4,96.3,22.1,0,35.4,20.9,1273.0,4.6,46.9,51.5,4.0,75.7,71.7,72.7,1.0,47,0,49,48.5,55.1,12.7,20.2,12.0,2023-12-24 15:41:07,58.7,26.6,20.7,67.0
3383,2023-12-24 15:50:00,246.3,143.2,0.581,29.5,100.2,22.1,0,0.0,20.9,1285.2,4.6,46.9,51.5,3.8,75.6,71.8,72.7,0.9,47,0,0,48.5,70.0,15.5,0.0,14.6,2023-12-24 15:51:07,57.5,26.6,20.6,67.0
3384,2023-12-24 16:00:00,241.9,179.3,0.741,29.7,100.9,22.2,0,35.3,21.0,1290.1,4.5,46.8,51.3,4.0,75.4,71.4,72.7,1.3,47,0,49,48.5,56.2,12.4,19.7,11.7,2023-12-24 16:01:07,57.3,26.5,20.5,67.0
3385,2023-12-24 16:10:00,240.1,178.9,0.745,29.7,100.5,22.0,0,35.5,20.9,1280.4,4.5,46.8,51.3,4.0,75.3,71.3,72.7,1.4,47,0,49,48.5,56.2,12.3,19.8,11.7,2023-12-24 16:11:07,59.9,26.5,20.9,67.0
3386,2023-12-24 16:20:00,241.7,178.6,0.739,29.5,100.1,22.1,0,35.4,21.0,1288.9,4.5,47.0,51.5,4.1,75.5,71.4,72.7,1.3,47,0,49,48.5,56.0,12.4,19.8,11.7,2023-12-24 16:21:07,58.5,26.5,20.6,67.0
3387,2023-12-24 16:30:00,243.0,177.9,0.732,29.3,99.4,22.1,0,35.4,21.0,1296.2,4.5,47.0,51.5,4.0,75.4,71.4,72.7,1.3,47,0,49,48.5,55.9,12.4,19.9,11.8,2023-12-24 16:31:07,59.2,26.5,20.7,67.0
3388,2023-12-24 16:40:00,236.7,175.5,0.741,28.5,96.9,22.2,0,35.6,20.8,1291.3,4.4,47.1,51.5,4.0,75.4,71.4,72.7,1.3,47,0,49,48.5,55.2,12.6,20.3,11.9,2023-12-24 16:41:07,57.9,26.5,20.6,67.0
3389,2023-12-24 16:50:00,241.0,176.0,0.73,28.7,97.5,22.1,0,35.5,20.9,1285.2,4.5,46.9,51.4,4.0,75.1,71.1,72.7,1.6,47,0,49,48.5,55.4,12.6,20.2,11.9,2023-12-24 16:51:07,57.4,26.5,20.4,67.0
3390,2023-12-24 17:00:00,256.3,180.9,0.706,29.8,102.2,22.1,0,35.5,21.1,1281.6,4.8,47.0,51.8,4.2,75.3,71.1,72.7,1.6,47,0,49,48.5,56.5,12.2,19.6,11.7,2023-12-24 17:01:07,58.7,26.4,20.5,67.0
3391,2023-12-24 17:10:00,256.1,183.3,0.716,30.4,104.4,22.1,0,35.6,21.1,1280.4,4.8,47.0,51.8,4.2,75.3,71.1,72.7,1.6,47,0,49,48.5,56.9,12.1,19.4,11.5,2023-12-24 17:11:07,57.8,26.3,20.3,67.0
3392,2023-12-24 17:20:00,268.5,181.4,0.676,30.2,102.6,22.2,0,35.5,21.1,1288.9,5.0,46.9,51.9,4.1,75.3,71.2,72.7,1.5,47,0,49,48.5,56.6,12.2,19.6,11.6,2023-12-24 17:21:07,58.2,26.2,20.3,67.0
3393,2023-12-24 17:30:00,257.8,178.9,0.694,29.5,100.1,22.1,0,35.6,21.1,1288.9,4.8,47.0,51.8,4.1,75.1,71.0,72.7,1.7,47,0,49,48.5,56.0,12.3,19.9,11.8,2023-12-24 17:31:07,58.2,26.1,20.2,67.0
3394,2023-12-24 17:40:00,251.7,181.5,0.721,30.3,102.9,22.1,0,35.6,20.9,1285.2,4.7,46.9,51.6,3.9,75.1,71.2,72.7,1.5,47,0,49,48.5,56.7,12.2,19.6,11.5,2023-12-24 17:41:07,59.8,26.1,20.4,67.0
3395,2023-12-24 17:50:00,257.5,179.2,0.696,29.5,100.3,22.2,0,35.7,21.0,1287.7,4.8,47.0,51.8,4.0,75.2,71.2,72.7,1.5,47,0,49,48.5,56.0,12.4,19.9,11.7,2023-12-24 17:51:08,60.6,26.0,20.5,68.0
3396,2023-12-24 18:00:00,251.2,179.9,0.716,29.9,101.4,22.1,0,35.3,21.0,1282.8,4.7,47.0,51.7,4.0,75.2,71.2,72.7,1.5,47,0,49,48.5,56.4,12.3,19.7,11.7,2023-12-24 18:01:08,60.1,25.9,20.4,68.0
3397,2023-12-24 18:10:00,244.6,175.8,0.719,28.7,97.6,23.5,0,33.5,21.1,1304.6,4.5,47.0,51.5,3.9,74.9,71.0,72.7,1.7,48,0,48,48.5,55.5,13.4,19.1,12.0,2023-12-24 18:11:08,57.5,25.9,19.9,68.0
3398,2023-12-24 18:20:00,245.7,176.3,0.718,28.9,98.2,23.5,0,33.6,21.1,1310.6,4.5,47.1,51.6,4.0,74.8,70.8,72.7,1.9,48,0,48,48.5,55.7,13.3,19.0,11.9,2023-12-24 18:21:08,60.0,25.8,20.2,68.0
3399,2023-12-24 18:30:00,243.9,177.3,0.727,29.4,99.8,23.5,0,33.1,21.0,1301.0,4.5,46.8,51.3,4.0,74.5,70.5,72.7,2.2,48,0,48,48.5,56.2,13.2,18.7,11.8,2023-12-24 18:31:08,59.7,25.7,20.1,68.0
3400,2023-12-24 18:40:00,235.7,178.5,0.757,29.5,100.1,23.6,0,33.6,21.2,1315.4,4.3,46.8,51.1,4.2,74.5,70.3,72.7,2.4,48,0,48,48.5,56.1,13.2,18.8,11.9,2023-12-24 18:41:08,59.4,25.7,20.0,68.0
3401,2023-12-24 18:50:00,219.6,172.5,0.786,27.9,94.8,23.5,0,33.0,21.2,1317.8,4.0,47.2,51.2,4.0,74.7,70.7,72.7,2.0,48,0,48,48.5,54.9,13.6,19.1,12.3,2023-12-24 18:51:08,59.9,25.7,20.1,68.0
3402,2023-12-24 19:00:00,223.9,179.2,0.801,29.8,101.1,23.6,0,33.3,21.2,1310.6,4.1,46.8,50.9,3.9,74.1,70.2,72.7,2.5,48,0,48,48.5,56.4,13.2,18.6,11.8,2023-12-24 19:01:08,57.6,25.7,19.8,68.0
3403,2023-12-24 19:10:00,224.9,168.7,0.75,26.7,90.7,23.5,0,33.3,21.2,1316.6,4.1,46.7,50.8,3.8,73.7,69.9,72.7,2.8,48,0,48,48.5,53.8,13.9,19.7,12.6,2023-12-24 19:11:08,58.3,25.6,19.8,68.0
3404,2023-12-24 19:20:00,224.7,170.7,0.759,26.8,92.2,23.6,0,33.6,21.3,1315.4,4.1,46.9,51.0,3.9,73.7,69.8,72.7,2.9,48,0,48,48.5,54.0,13.8,19.7,12.5,2023-12-24 19:21:08,57.9,25.6,19.8,68.0
3405,2023-12-24 19:30:00,229.1,170.7,0.745,27.0,92.6,23.6,0,33.2,21.3,1309.4,4.2,46.8,51.0,3.9,73.6,69.7,72.7,3.0,48,0,48,48.5,54.2,13.8,19.5,12.5,2023-12-24 19:31:08,57.1,25.6,19.6,68.0
3406,2023-12-24 19:40:00,196.9,165.4,0.84,25.7,87.3,23.6,0,33.4,21.1,1313.0,3.6,46.9,50.5,3.7,73.1,69.4,72.7,3.3,48,0,48,48.5,52.8,14.3,20.2,12.8,2023-12-24 19:41:08,56.0,25.6,19.4,68.0
3407,2023-12-24 19:50:00,205.5,159.6,0.776,24.0,81.6,23.5,0,33.3,21.1,1333.1,3.7,46.8,50.5,3.6,73.0,69.4,72.7,3.3,48,0,48,48.5,51.1,14.7,20.9,13.2,2023-12-24 19:51:08,56.1,25.6,19.5,68.0
3408,2023-12-24 20:00:00,186.0,160.1,0.861,24.1,81.8,23.6,0,33.5,21.3,1313.0,3.4,46.7,50.1,3.6,72.4,68.8,72.7,3.9,48,0,48,48.5,51.1,14.7,20.9,13.3,2023-12-24 20:01:08,54.2,25.7,19.2,68.0
3409,2023-12-24 20:10:00,197.8,159.4,0.806,24.0,81.4,23.6,0,33.2,21.1,1318.9,3.6,46.8,50.4,3.5,72.3,68.8,72.7,3.9,48,0,48,48.5,51.1,14.8,20.8,13.3,2023-12-24 20:11:08,53.8,25.7,19.2,68.0
3410,2023-12-24 20:20:00,186.3,163.9,0.88,25.3,85.9,23.4,0,33.2,21.4,1315.4,3.4,46.8,50.2,3.3,71.7,68.4,72.7,4.3,48,0,48,48.5,52.4,14.3,20.3,13.0,2023-12-24 20:21:08,53.9,25.8,19.3,68.0
3411,2023-12-24 20:30:00,202.6,158.9,0.784,23.8,80.7,23.7,0,33.0,21.4,1314.2,3.7,46.8,50.5,3.6,71.9,68.3,72.7,4.4,48,0,48,48.5,50.8,14.9,20.8,13.5,2023-12-24 20:31:08,52.7,25.7,19.1,68.0
3412,2023-12-24 20:40:00,213.2,151.4,0.71,25.0,85.1,23.7,0,32.8,9.9,1311.8,3.9,46.7,50.6,3.7,72.0,68.3,72.7,4.4,48,0,48,48.5,56.2,15.6,21.7,6.5,2023-12-24 20:41:08,53.2,25.8,19.2,68.0
3413,2023-12-24 20:50:00,190.3,150.7,0.792,24.8,84.3,23.5,0,33.2,9.8,1304.6,3.5,46.8,50.3,3.1,73.2,70.1,72.7,2.6,48,0,48,48.5,55.9,15.6,22.0,6.5,2023-12-24 20:51:08,52.1,25.8,19.1,68.0
3414,2023-12-24 21:00:00,195.3,157.4,0.806,26.7,90.7,23.5,0,33.2,9.9,1302.2,3.6,46.8,50.4,3.0,74.4,71.4,72.7,1.3,48,0,48,48.5,57.6,15.0,21.1,6.3,2023-12-24 21:01:08,53.8,25.8,19.3,68.0
3415,2023-12-24 21:10:00,202.8,159.9,0.788,28.1,95.6,23.6,0,31.2,9.4,1315.4,3.7,46.8,50.5,3.4,75.5,72.1,72.7,0.6,48,0,47,48.0,59.8,14.8,19.5,5.9,2023-12-24 21:11:08,53.1,25.9,19.3,68.0
3416,2023-12-24 21:20:00,198.0,155.0,0.783,26.6,90.3,23.6,0,31.5,9.6,1320.1,3.6,46.8,50.4,3.4,76.0,72.6,72.7,0.1,48,0,47,48.0,58.2,15.2,20.3,6.2,2023-12-24 21:21:08,53.9,25.9,19.4,68.0
3417,2023-12-24 21:30:00,0.0,64.8,0.0,0.0,0.2,23.6,0,31.4,9.6,0.0,3.5,47.0,50.5,3.2,76.4,73.2,72.7,-0.5,48,0,47,48.0,0.3,36.4,48.4,14.8,2023-12-24 21:31:08,54.4,25.9,19.4,68.0
3418,2023-12-24 21:40:00,196.1,148.9,0.76,24.6,84.6,23.5,0,31.4,9.4,1307.0,3.6,46.8,50.4,3.3,76.9,73.6,72.7,-0.9,48,0,47,48.0,56.8,15.8,21.1,6.3,2023-12-24 21:41:08,54.7,25.9,19.5,68.0
3419,2023-12-24 21:50:00,194.4,163.2,0.839,28.8,98.8,23.5,0,31.4,9.5,1296.2,3.6,46.8,50.4,3.2,77.1,73.9,72.7,-1.2,48,0,47,48.0,60.5,14.4,19.2,5.8,2023-12-24 21:51:08,55.0,25.9,19.6,68.0
3420,2023-12-24 22:00:00,177.7,156.5,0.88,26.8,91.9,23.5,0,31.5,9.6,1292.5,3.3,46.8,50.1,3.3,77.1,73.8,72.7,-1.1,48,0,47,48.0,58.7,15.0,20.2,6.1,2023-12-24 22:01:08,54.6,25.9,19.5,68.0
3421,2023-12-24 22:10:00,180.2,148.1,0.822,24.6,83.7,23.5,0,31.6,9.2,1310.6,3.3,47.0,50.3,3.1,77.1,74.0,72.7,-1.3,48,0,47,47.5,56.5,15.9,21.3,6.2,2023-12-24 22:11:08,54.2,25.9,19.4,68.0
3422,2023-12-24 22:20:00,179.5,161.7,0.9,28.7,97.6,23.3,0,31.4,9.3,1305.8,3.3,47.0,50.3,3.3,77.2,73.9,72.7,-1.2,48,0,47,47.5,60.4,14.4,19.4,5.7,2023-12-24 22:21:08,54.0,25.8,19.3,68.0
3423,2023-12-24 22:30:00,179.1,151.7,0.847,25.7,87.4,23.5,0,31.6,9.2,1302.2,3.3,47.0,50.3,3.2,77.2,74.0,72.7,-1.3,48,0,47,47.5,57.6,15.5,20.8,6.1,2023-12-24 22:31:08,54.5,25.8,19.4,68.0
3424,2023-12-24 22:40:00,185.0,155.7,0.842,26.9,91.5,23.6,0,31.4,9.2,1305.8,3.4,47.0,50.4,3.5,77.4,73.9,72.7,-1.2,48,0,47,47.5,58.8,15.2,20.1,5.9,2023-12-24 22:41:08,54.3,25.8,19.3,68.0
3425,2023-12-24 22:50:00,176.6,151.1,0.856,25.6,87.1,23.4,0,31.3,9.3,1284.0,3.3,46.7,50.0,3.5,77.3,73.8,72.7,-1.1,48,0,47,47.5,57.6,15.5,20.7,6.1,2023-12-24 22:51:08,53.6,25.8,19.2,68.0
3426,2023-12-24 23:00:00,166.0,144.9,0.873,23.8,80.8,23.4,0,31.5,9.2,1285.2,3.1,46.8,49.9,3.0,76.8,73.8,72.7,-1.1,48,0,47,47.5,55.8,16.1,21.8,6.3,2023-12-24 23:01:08,53.5,25.8,19.2,68.0
3427,2023-12-24 23:10:00,166.0,142.6,0.859,23.3,79.2,23.3,0,31.3,8.8,1285.2,3.1,46.9,50.0,3.1,76.6,73.5,72.7,-0.8,48,0,47,46.5,55.5,16.3,22.0,6.1,2023-12-24 23:11:08,52.9,25.8,19.1,68.0
3428,2023-12-24 23:20:00,171.4,147.3,0.86,24.7,83.9,23.3,0,31.4,8.7,1285.2,3.2,46.8,50.0,2.9,76.6,73.7,72.7,-1.0,48,0,47,46.5,57.0,15.8,21.3,5.9,2023-12-24 23:21:08,53.7,25.8,19.3,68.0
3429,2023-12-24 23:30:00,172.0,146.9,0.854,24.5,83.1,23.4,0,31.5,8.8,1290.1,3.2,46.8,50.0,3.1,76.5,73.4,72.7,-0.7,48,0,47,46.5,56.6,15.9,21.5,6.0,2023-12-24 23:31:08,53.5,25.8,19.2,68.0
3430,2023-12-24 23:40:00,177.4,148.3,0.836,25.0,84.8,23.4,0,31.4,8.7,1290.1,3.3,46.9,50.2,3.1,76.6,73.5,72.7,-0.8,48,0,47,46.5,57.2,15.8,21.2,5.9,2023-12-24 23:41:08,53.8,25.8,19.3,68.0
3431,2023-12-24 23:50:00,175.9,145.8,0.829,24.2,82.2,23.5,0,31.4,8.7,1279.1,3.3,46.9,50.2,3.3,76.6,73.3,72.7,-0.6,48,0,47,46.5,56.4,16.1,21.5,5.9,2023-12-24 23:51:08,54.9,25.8,19.4,68.0
3432,2023-12-25 00:00:00,170.6,144.3,0.846,23.8,80.8,23.3,0,31.5,8.7,1279.1,3.2,46.8,50.0,3.2,76.6,73.4,72.7,-0.7,48,0,47,46.5,56.0,16.1,21.8,6.0,2023-12-25 00:01:08,54.4,25.8,19.3,68.0
3433,2023-12-25 00:10:00,171.0,145.5,0.851,23.6,81.3,23.4,0,31.5,9.3,1282.8,3.2,46.8,50.0,3.1,76.5,73.4,72.7,-0.7,48,0,47,47.5,55.8,16.1,21.7,6.4,2023-12-25 00:11:08,53.1,25.8,19.1,68.0
3434,2023-12-25 00:20:00,172.7,152.2,0.882,25.6,88.1,23.4,0,31.5,9.1,1295.0,3.2,46.9,50.1,3.2,76.5,73.3,72.7,-0.6,48,0,47,47.5,57.9,15.4,20.7,6.0,2023-12-25 00:21:08,54.8,25.7,19.3,68.0
3435,2023-12-25 00:30:00,167.7,150.1,0.895,25.3,86.0,23.3,0,31.5,9.2,1298.6,3.1,46.8,49.9,3.2,76.4,73.2,72.7,-0.5,48,0,47,47.5,57.3,15.5,21.0,6.1,2023-12-25 00:31:08,54.1,25.7,19.2,68.0
3436,2023-12-25 00:40:00,154.4,146.0,0.946,24.1,81.9,23.4,0,31.5,9.2,1277.9,2.9,46.9,49.8,3.0,76.2,73.2,72.7,-0.5,48,0,47,47.5,56.1,16.0,21.6,6.3,2023-12-25 00:41:08,53.6,25.7,19.2,68.0
3437,2023-12-25 00:50:00,160.6,151.4,0.943,25.8,87.6,23.3,0,31.3,9.3,1243.1,3.1,46.9,50.0,3.1,76.2,73.1,72.7,-0.4,48,0,47,47.5,57.8,15.4,20.6,6.1,2023-12-25 00:51:08,54.1,25.7,19.2,68.0
3438,2023-12-25 01:00:00,167.8,150.5,0.897,25.5,86.7,23.4,0,31.2,9.3,1258.1,3.2,46.8,50.0,3.0,76.2,73.2,72.7,-0.5,48,0,47,47.5,57.6,15.5,20.7,6.2,2023-12-25 01:01:08,53.0,25.7,19.1,68.0
3439,2023-12-25 01:10:00,170.7,151.7,0.889,26.1,88.7,23.4,0,31.4,8.2,1280.4,3.2,46.8,50.0,3.0,76.3,73.3,72.7,-0.6,48,0,47,45.5,58.5,15.4,20.7,5.4,2023-12-25 01:11:08,55.3,25.7,19.4,68.0
3440,2023-12-25 01:20:00,150.9,149.5,0.991,25.4,86.4,23.4,0,31.5,8.2,1293.8,2.8,46.7,49.5,2.9,76.0,73.1,72.7,-0.4,48,0,47,45.5,57.8,15.6,21.1,5.5,2023-12-25 01:21:08,54.4,25.7,19.3,68.0
3441,2023-12-25 01:30:00,141.4,145.7,1.03,24.3,82.6,23.5,0,31.5,8.1,1256.9,2.7,46.8,49.5,2.8,75.8,73.0,72.7,-0.3,48,0,47,45.5,56.7,16.1,21.6,5.6,2023-12-25 01:31:08,53.8,25.7,19.2,68.0
3442,2023-12-25 01:40:00,142.5,144.4,1.013,24.0,81.4,23.4,0,31.4,8.1,1266.8,2.7,46.8,49.5,2.9,75.8,72.9,72.7,-0.2,48,0,47,45.5,56.4,16.2,21.8,5.6,2023-12-25 01:41:08,53.6,25.6,19.1,68.0
3443,2023-12-25 01:50:00,149.1,133.5,0.895,20.8,70.7,23.3,0,31.4,8.1,1277.9,2.8,46.7,49.5,3.0,75.7,72.7,72.7,0.0,48,0,47,45.5,53.0,17.4,23.5,6.1,2023-12-25 01:51:08,54.9,25.6,19.3,68.0
3444,2023-12-25 02:00:00,157.0,124.0,0.79,18.0,61.2,23.2,0,31.5,8.1,1255.6,3.0,46.4,49.4,2.9,75.5,72.6,72.7,0.1,48,0,47,45.5,49.3,18.7,25.4,6.6,2023-12-25 02:01:08,53.5,25.6,19.1,68.0
3445,2023-12-25 02:10:00,125.9,165.2,1.311,30.2,102.5,23.1,0,31.4,8.2,1259.4,2.4,46.8,49.2,2.6,75.1,72.5,72.7,0.2,48,0,47,45.5,62.1,14.0,19.0,5.0,2023-12-25 02:11:08,52.4,25.7,19.0,68.0
3446,2023-12-25 02:20:00,0.0,62.9,0.0,0.0,0.4,23.0,0,31.3,8.1,0.0,1.2,48.5,49.7,1.3,72.9,71.6,72.7,1.1,48,0,47,45.5,0.6,36.6,49.8,13.0,2023-12-25 02:21:08,54.1,25.6,19.1,68.0
3447,2023-12-25 02:30:00,0.0,63.6,0.0,0.0,0.4,23.2,0,31.8,8.1,0.0,1.3,50.0,51.3,1.2,71.1,69.9,72.7,2.8,48,0,47,45.5,0.6,36.5,50.1,12.8,2023-12-25 02:31:08,54.3,25.5,19.1,68.0
3448,2023-12-25 02:40:00,0.0,64.1,0.0,0.0,1.4,23.0,0,31.5,8.1,0.0,1.3,51.2,52.5,1.1,69.7,68.6,72.7,4.1,48,0,47,45.5,2.2,35.9,49.2,12.7,2023-12-25 02:41:08,55.6,25.4,19.2,68.0
3449,2023-12-25 02:50:00,0.0,65.0,0.0,0.0,1.4,23.5,0,31.8,8.3,0.0,1.4,52.4,53.8,1.1,68.9,67.8,72.7,4.9,48,0,47,45.5,2.2,36.1,48.9,12.8,2023-12-25 02:51:08,55.3,25.3,19.1,68.0
3450,2023-12-25 03:00:00,0.0,63.1,0.0,0.0,0.4,23.3,0,31.3,8.1,0.0,1.4,53.6,55.0,1.1,68.2,67.1,72.7,5.6,48,0,47,45.5,0.6,36.8,49.7,12.9,2023-12-25 03:01:08,55.0,25.3,19.0,68.0
3451,2023-12-25 03:10:00,0.0,62.9,0.0,0.0,0.4,23.1,0,31.0,8.4,0.0,1.4,54.7,56.1,1.1,67.7,66.6,72.7,6.1,48,0,47,45.5,0.6,36.8,49.3,13.3,2023-12-25 03:11:08,55.7,25.2,19.0,68.0
3452,2023-12-25 03:20:00,0.0,63.3,0.0,0.0,0.4,23.4,0,31.2,8.4,0.0,1.5,55.6,57.1,1.1,67.2,66.1,72.7,6.6,48,0,47,45.5,0.6,36.9,49.3,13.2,2023-12-25 03:21:08,55.3,25.2,19.0,68.0
3453,2023-12-25 03:30:00,0.0,63.5,0.0,0.0,0.4,23.3,0,31.5,8.2,0.0,1.4,56.4,57.8,0.9,66.8,65.9,72.7,6.8,48,0,47,45.5,0.6,36.8,49.6,13.0,2023-12-25 03:31:08,55.8,25.1,19.0,68.0
3454,2023-12-25 03:40:00,0.0,63.5,0.0,0.0,0.4,23.4,0,31.5,8.2,0.0,1.5,57.4,58.9,1.1,66.7,65.6,72.7,7.1,48,0,47,45.5,0.6,36.8,49.5,13.0,2023-12-25 03:41:08,56.9,25.1,19.1,68.0
3455,2023-12-25 03:50:00,0.0,63.1,0.0,0.0,0.4,23.3,0,31.3,8.1,0.0,1.5,58.2,59.7,1.1,66.5,65.4,72.7,7.3,48,0,47,45.5,0.6,37.0,49.6,12.8,2023-12-25 03:51:08,55.0,25.0,18.8,68.0
3456,2023-12-25 04:00:00,0.0,63.2,0.0,0.0,0.4,23.4,0,31.2,8.3,0.0,1.4,59.1,60.5,1.0,66.3,65.3,72.7,7.4,48,0,47,45.5,0.6,37.0,49.3,13.0,2023-12-25 04:01:08,56.1,24.9,18.9,68.0
3457,2023-12-25 04:10:00,554.3,380.8,0.687,93.8,318.1,23.2,0,31.2,8.3,1279.1,10.4,49.7,60.1,10.0,75.4,65.4,72.7,7.3,48,0,47,45.5,83.6,6.1,8.2,2.2,2023-12-25 04:11:08,57.5,25.0,19.1,68.0
3458,2023-12-25 04:20:00,297.3,212.8,0.716,44.2,149.9,23.2,0,31.8,8.0,1274.2,5.6,47.2,52.8,5.6,80.1,74.5,72.7,-1.8,48,0,47,45.5,70.4,10.9,14.9,3.7,2023-12-25 04:21:08,55.1,25.0,18.8,68.0
3459,2023-12-25 04:30:00,159.3,205.8,1.292,42.1,142.9,23.3,0,31.4,8.2,1274.2,3.0,47.3,50.3,3.5,79.8,76.3,72.7,-3.6,48,0,47,45.5,69.4,11.3,15.3,4.0,2023-12-25 04:31:09,57.8,25.0,19.2,69.0
3460,2023-12-25 04:40:00,163.6,176.7,1.08,33.5,113.8,23.3,0,31.5,8.1,1266.8,3.1,46.4,49.5,3.0,78.8,75.8,72.7,-3.1,48,0,47,45.5,64.4,13.2,17.8,4.6,2023-12-25 04:41:09,56.8,24.9,19.0,69.0
3461,2023-12-25 04:50:00,142.4,186.2,1.308,36.1,123.5,23.2,0,31.3,8.2,1265.6,2.7,46.7,49.4,2.8,77.7,74.9,72.7,-2.2,48,0,47,45.5,66.3,12.5,16.8,4.4,2023-12-25 04:51:09,57.3,24.9,19.1,69.0
3462,2023-12-25 05:00:00,173.1,200.0,1.155,40.1,137.1,23.5,0,31.2,8.1,1298.6,3.2,46.3,49.5,3.1,77.2,74.1,72.7,-1.4,48,0,47,45.5,68.6,11.8,15.6,4.1,2023-12-25 05:01:09,58.5,24.9,19.2,69.0
3463,2023-12-25 05:10:00,178.4,171.2,0.96,31.6,108.3,23.4,0,31.5,8.0,1297.4,3.3,46.4,49.7,3.0,77.0,74.0,72.7,-1.3,48,0,47,45.5,63.3,13.7,18.4,4.7,2023-12-25 05:11:09,58.2,24.9,19.2,69.0
3464,2023-12-25 05:20:00,161.9,205.8,1.272,42.1,142.9,23.4,0,31.4,8.1,1295.0,3.0,46.6,49.6,3.1,76.7,73.6,72.7,-0.9,48,0,47,45.5,69.4,11.4,15.3,3.9,2023-12-25 05:21:09,58.3,24.9,19.2,69.0
3465,2023-12-25 05:30:00,183.8,155.0,0.843,27.1,92.0,23.4,0,31.3,8.1,1297.4,3.4,46.2,49.6,3.0,76.7,73.7,72.7,-1.0,48,0,47,45.5,59.4,15.1,20.2,5.3,2023-12-25 05:31:09,58.2,24.9,19.2,69.0
3466,2023-12-25 05:40:00,150.5,196.3,1.304,39.3,133.4,23.5,0,31.3,8.1,1290.1,2.8,46.8,49.6,2.9,76.5,73.6,72.7,-0.9,48,0,47,45.5,67.9,12.0,16.0,4.1,2023-12-25 05:41:09,57.7,24.9,19.1,69.0
3467,2023-12-25 05:50:00,198.0,134.7,0.681,21.1,71.7,23.5,0,31.4,8.1,1284.0,3.7,46.0,49.7,3.1,76.7,73.6,72.7,-0.9,48,0,47,45.5,53.2,17.4,23.3,6.0,2023-12-25 05:51:09,58.2,24.8,19.1,69.0
3468,2023-12-25 06:00:00,155.0,174.7,1.127,33.0,111.9,23.5,0,31.1,8.1,1282.8,2.9,46.7,49.6,3.0,76.6,73.6,72.7,-0.9,48,0,47,45.5,64.1,13.4,17.8,4.6,2023-12-25 06:01:09,57.0,24.8,18.9,69.0
3469,2023-12-25 06:10:00,0.0,63.5,0.0,0.0,0.4,23.5,0,31.3,8.3,0.0,1.4,49.1,50.5,1.6,74.2,72.6,72.7,0.1,48,0,47,45.5,0.6,37.0,49.3,13.1,2023-12-25 06:11:09,55.8,24.8,18.7,69.0
3470,2023-12-25 06:20:00,0.0,63.6,0.0,0.0,0.4,23.6,0,31.5,8.1,0.0,1.5,50.8,52.3,1.2,71.7,70.5,72.7,2.2,48,0,47,45.5,0.6,37.1,49.5,12.8,2023-12-25 06:21:09,56.9,24.8,18.9,69.0
3471,2023-12-25 06:30:00,0.0,63.5,0.0,0.0,0.4,23.5,0,31.4,8.3,0.0,1.5,52.5,54.0,1.0,70.2,69.2,72.7,3.5,48,0,47,45.5,0.6,37.0,49.4,13.0,2023-12-25 06:31:09,57.2,24.8,18.9,69.0
3472,2023-12-25 06:40:00,0.0,63.4,0.0,0.0,0.4,23.5,0,31.3,8.2,0.0,1.6,53.8,55.4,1.2,69.1,67.9,72.7,4.8,48,0,47,45.5,0.6,37.0,49.4,13.0,2023-12-25 06:41:09,58.6,24.8,19.1,69.0
3473,2023-12-25 06:50:00,0.0,63.4,0.0,0.0,0.4,23.5,0,31.3,8.2,0.0,1.6,55.1,56.7,1.2,68.2,67.0,72.7,5.7,48,0,47,45.5,0.6,37.1,49.4,12.9,2023-12-25 06:51:09,58.4,24.7,19.0,69.0
3474,2023-12-25 07:00:00,414.6,270.6,0.653,58.4,198.1,23.5,0,31.4,17.7,1309.4,7.6,48.3,55.9,6.9,74.8,67.9,72.7,4.8,48,0,47,45.5,73.2,8.7,11.6,6.5,2023-12-25 07:01:09,58.7,24.7,19.1,69.0
3475,2023-12-25 07:10:00,272.8,207.4,0.76,38.0,129.9,23.6,0,33.6,20.2,1309.4,5.0,47.2,52.2,5.0,76.2,71.2,72.7,1.5,48,0,48,47.5,62.7,11.4,16.2,9.7,2023-12-25 07:11:09,60.5,24.8,19.4,69.0
3476,2023-12-25 07:20:00,218.4,167.4,0.766,26.3,90.4,23.5,0,33.4,20.0,1310.6,4.0,47.0,51.0,4.2,74.8,70.6,72.7,2.1,48,0,48,47.5,54.0,14.0,20.0,12.0,2023-12-25 07:21:09,59.3,24.8,19.2,69.0
3477,2023-12-25 07:30:00,207.1,164.0,0.792,25.7,87.3,23.5,0,33.3,20.0,1308.2,3.8,46.9,50.7,3.8,73.4,69.6,72.7,3.1,48,0,48,47.5,53.2,14.4,20.3,12.2,2023-12-25 07:31:09,59.3,24.7,19.2,69.0
3478,2023-12-25 07:40:00,201.5,161.8,0.803,25.0,85.0,23.5,0,33.2,20.1,1307.0,3.7,46.9,50.6,3.7,72.7,69.0,72.7,3.7,48,0,48,47.5,52.5,14.5,20.5,12.4,2023-12-25 07:41:09,58.8,24.8,19.1,69.0
3479,2023-12-25 07:50:00,218.2,163.1,0.747,25.2,85.7,23.5,0,33.7,20.1,1309.4,4.0,47.0,51.0,3.7,72.6,68.9,72.7,3.8,48,0,48,47.5,52.6,14.4,20.7,12.3,2023-12-25 07:51:09,59.5,24.9,19.3,69.0
3480,2023-12-25 08:00:00,230.8,164.8,0.714,26.0,88.2,23.5,0,33.1,20.0,1318.9,4.2,47.0,51.2,3.8,72.7,68.9,72.7,3.8,48,0,48,47.5,53.5,14.3,20.1,12.2,2023-12-25 08:01:09,58.4,24.9,19.2,69.0
3481,2023-12-25 08:10:00,246.2,170.4,0.692,27.2,92.5,23.5,0,35.6,18.8,1313.0,4.5,46.9,51.4,3.9,72.9,69.0,72.7,3.7,48,0,49,46.5,54.3,13.8,20.9,11.0,2023-12-25 08:11:09,59.1,25.0,19.4,69.0
3482,2023-12-25 08:20:00,235.5,167.9,0.713,26.6,90.2,23.6,0,35.5,18.6,1314.2,4.3,47.1,51.4,4.0,73.4,69.4,72.7,3.3,48,0,49,46.5,53.7,14.1,21.1,11.1,2023-12-25 08:21:09,58.3,24.9,19.2,69.0
3483,2023-12-25 08:30:00,241.6,175.7,0.727,29.0,98.3,23.5,0,35.3,18.6,1317.8,4.4,47.1,51.5,3.9,73.3,69.4,72.7,3.3,48,0,49,46.5,56.0,13.4,20.1,10.6,2023-12-25 08:31:09,59.0,24.9,19.3,69.0
3484,2023-12-25 08:40:00,240.1,171.4,0.714,27.5,93.5,23.7,0,35.5,18.7,1309.4,4.4,46.8,51.2,3.8,73.4,69.6,72.7,3.1,48,0,49,46.5,54.5,13.8,20.7,10.9,2023-12-25 08:41:09,58.5,25.0,19.3,69.0
3485,2023-12-25 08:50:00,247.1,173.0,0.7,28.0,95.1,23.7,0,35.5,18.7,1317.8,4.5,47.0,51.5,3.9,73.6,69.7,72.7,3.0,48,0,49,46.5,55.0,13.7,20.5,10.8,2023-12-25 08:51:09,58.5,25.1,19.4,69.0
3486,2023-12-25 09:00:00,256.2,173.0,0.675,28.1,95.5,23.6,0,35.4,18.5,1308.2,4.7,46.8,51.5,4.1,73.6,69.5,72.7,3.2,48,0,49,46.5,55.2,13.6,20.5,10.7,2023-12-25 09:01:09,58.2,25.1,19.4,69.0
3487,2023-12-25 09:10:00,323.1,206.3,0.638,37.9,128.8,23.6,0,35.3,18.5,1314.2,5.9,45.7,51.6,5.0,74.9,69.9,72.7,2.8,48,0,49,46.5,62.5,11.4,17.1,9.0,2023-12-25 09:11:09,57.7,25.3,19.4,69.0
3488,2023-12-25 09:20:00,287.1,214.7,0.748,40.1,137.0,23.6,0,35.3,18.7,1324.9,5.2,45.4,50.6,5.0,75.7,70.7,72.7,2.0,48,0,49,46.5,63.8,11.0,16.5,8.7,2023-12-25 09:21:09,57.3,25.5,19.6,69.0
3489,2023-12-25 09:30:00,268.1,186.8,0.697,31.9,109.2,23.6,0,35.4,18.7,1313.0,4.9,45.4,50.3,4.3,75.5,71.2,72.7,1.5,48,0,49,46.5,58.5,12.6,18.9,10.0,2023-12-25 09:31:09,57.0,25.6,19.6,69.0
3490,2023-12-25 09:40:00,269.3,195.1,0.724,34.6,117.3,23.7,0,35.4,18.6,1318.9,4.9,45.3,50.2,4.4,75.5,71.1,72.7,1.6,48,0,49,46.5,60.2,12.1,18.2,9.5,2023-12-25 09:41:09,56.6,25.6,19.6,69.0
3491,2023-12-25 09:50:00,292.1,199.2,0.682,35.7,121.1,23.7,0,35.8,18.7,1322.5,5.3,44.8,50.1,4.6,75.6,71.0,72.7,1.7,48,0,49,46.5,60.8,11.9,18.0,9.4,2023-12-25 09:51:09,57.1,25.7,19.7,69.0
3492,2023-12-25 10:00:00,287.1,209.1,0.728,38.6,131.1,23.6,0,35.6,18.8,1324.9,5.2,44.9,50.1,4.6,75.8,71.2,72.7,1.5,48,0,49,46.5,62.7,11.3,17.0,9.0,2023-12-25 10:01:09,58.1,25.9,20.0,69.0
3493,2023-12-25 10:10:00,274.5,208.3,0.759,37.7,128.1,23.6,0,35.5,21.0,1317.8,5.0,45.2,50.2,4.6,75.7,71.1,72.7,1.6,48,0,49,48.5,61.5,11.4,17.0,10.1,2023-12-25 10:11:09,56.9,26.0,19.9,69.0
3494,2023-12-25 10:20:00,285.5,200.1,0.701,35.3,119.8,23.6,0,35.6,21.1,1317.8,5.2,45.0,50.2,4.6,75.7,71.1,72.7,1.6,48,0,49,48.5,59.9,11.8,17.8,10.5,2023-12-25 10:21:09,54.7,26.1,19.7,69.0
3495,2023-12-25 10:30:00,274.0,201.7,0.736,35.7,121.1,23.4,0,36.0,21.1,1315.4,5.0,45.2,50.2,4.2,75.5,71.3,72.7,1.4,48,0,49,48.5,60.0,11.6,17.9,10.5,2023-12-25 10:31:09,55.8,26.2,20.0,69.0
3496,2023-12-25 10:40:00,280.0,199.9,0.714,35.2,119.7,23.6,0,35.5,21.1,1317.8,5.1,45.0,50.1,4.5,75.7,71.2,72.7,1.5,48,0,49,48.5,59.9,11.8,17.8,10.5,2023-12-25 10:41:09,57.8,26.5,20.5,69.0
3497,2023-12-25 10:50:00,286.8,196.5,0.685,34.3,116.6,23.5,0,35.5,20.9,1323.7,5.2,44.9,50.1,4.7,76.2,71.5,72.7,1.2,48,0,49,48.5,59.3,12.0,18.1,10.7,2023-12-25 10:51:09,56.5,26.3,20.1,69.0
3498,2023-12-25 11:00:00,278.5,198.1,0.711,34.8,118.0,23.6,0,35.5,20.9,1310.6,5.1,45.0,50.1,4.6,76.1,71.5,72.7,1.2,48,0,49,48.5,59.6,11.9,17.9,10.6,2023-12-25 11:01:09,60.2,26.5,20.9,69.0
3499,2023-12-25 11:10:00,286.0,223.8,0.783,43.2,146.5,22.2,0,35.5,19.6,1295.0,5.3,45.1,50.4,4.5,76.4,71.9,72.7,0.8,47,0,49,47.5,65.5,9.9,15.9,8.8,2023-12-25 11:11:09,57.1,26.8,20.7,69.0
3500,2023-12-25 11:20:00,273.1,233.3,0.854,46.1,156.5,22.1,0,35.5,19.3,1285.2,5.1,45.0,50.1,4.5,76.5,72.0,72.7,0.7,47,0,49,47.5,67.1,9.5,15.2,8.3,2023-12-25 11:21:09,56.4,26.8,20.6,69.0
3501,2023-12-25 11:30:00,279.0,179.8,0.644,30.3,102.8,22.2,0,35.6,19.2,1287.7,5.2,44.9,50.1,4.5,76.4,71.9,72.7,0.8,47,0,49,47.5,57.2,12.3,19.8,10.7,2023-12-25 11:31:09,59.5,26.9,21.1,69.0
3502,2023-12-25 11:40:00,290.8,218.4,0.751,41.3,141.0,22.1,0,35.5,19.8,1292.5,5.4,44.7,50.1,4.7,76.6,71.9,72.7,0.8,47,0,49,47.5,64.6,10.1,16.2,9.0,2023-12-25 11:41:09,56.6,26.9,20.7,69.0
3503,2023-12-25 11:50:00,274.1,206.3,0.753,37.6,128.6,22.2,0,35.7,19.8,1290.1,5.1,45.0,50.1,4.2,76.8,72.6,72.7,0.1,47,0,49,47.5,62.3,10.8,17.3,9.6,2023-12-25 11:51:09,61.8,27.0,21.6,69.0
3504,2023-12-25 12:00:00,279.3,208.8,0.748,38.9,132.1,22.1,0,35.5,19.1,1288.9,5.2,45.0,50.2,4.5,77.2,72.7,72.7,0.0,47,0,49,47.5,63.2,10.6,17.0,9.1,2023-12-25 12:01:09,58.9,27.1,21.2,69.0
3505,2023-12-25 12:10:00,278.7,194.3,0.697,34.1,115.9,22.1,0,35.7,20.6,1286.5,5.2,44.9,50.1,4.4,77.1,72.7,72.7,0.0,47,0,49,48.5,59.7,11.4,18.4,10.6,2023-12-25 12:11:09,57.6,27.1,21.0,69.0
3506,2023-12-25 12:20:00,278.7,201.7,0.724,36.3,123.2,22.1,0,35.6,20.8,1286.5,5.2,44.8,50.0,4.3,76.9,72.6,72.7,0.1,47,0,49,48.5,61.1,11.0,17.7,10.3,2023-12-25 12:21:09,58.6,27.1,21.2,69.0
3507,2023-12-25 12:30:00,281.1,232.6,0.828,45.4,154.1,22.2,0,35.5,20.8,1297.4,5.2,44.9,50.1,4.3,77.1,72.8,72.7,-0.1,47,0,49,48.5,66.3,9.5,15.3,8.9,2023-12-25 12:31:09,60.6,27.2,21.6,69.0
3508,2023-12-25 12:40:00,248.2,222.1,0.895,42.2,143.4,22.1,0,35.6,20.9,1295.0,4.6,45.4,50.0,4.2,77.1,72.9,72.7,-0.2,47,0,49,48.5,64.6,10.0,16.0,9.4,2023-12-25 12:41:09,62.2,27.2,21.8,69.0
3509,2023-12-25 12:50:00,284.6,185.7,0.653,31.6,107.3,22.1,0,35.4,20.8,1288.9,5.3,44.8,50.1,4.5,77.6,73.1,72.7,-0.4,47,0,49,48.5,57.8,11.9,19.1,11.2,2023-12-25 12:51:09,60.9,27.3,21.7,69.0
3510,2023-12-25 13:00:00,277.9,222.2,0.8,42.4,143.8,22.1,0,35.6,20.7,1282.8,5.2,44.9,50.1,4.3,77.7,73.4,72.7,-0.7,47,0,49,48.5,64.7,10.0,16.0,9.3,2023-12-25 13:01:09,60.9,27.3,21.7,69.0
3511,2023-12-25 13:10:00,292.9,204.8,0.699,37.2,126.3,22.0,0,35.6,20.8,1277.9,5.5,44.5,50.0,4.5,77.9,73.4,72.7,-0.7,47,0,49,48.5,61.7,10.8,17.4,10.2,2023-12-25 13:11:09,61.8,27.3,21.9,69.0
3512,2023-12-25 13:20:00,287.8,188.9,0.656,32.4,110.1,22.2,0,35.7,20.9,1279.1,5.4,44.9,50.3,4.4,78.5,74.1,72.7,-1.4,47,0,49,48.5,58.3,11.8,18.9,11.1,2023-12-25 13:21:09,63.0,27.4,22.1,69.0
3513,2023-12-25 13:30:00,296.5,232.5,0.784,45.4,154.2,22.0,0,35.5,20.8,1293.8,5.5,44.9,50.4,4.6,78.7,74.1,72.7,-1.4,47,0,49,48.5,66.3,9.5,15.3,8.9,2023-12-25 13:31:09,62.8,27.4,22.1,69.0
3514,2023-12-25 13:40:00,290.8,231.2,0.795,45.0,152.8,22.2,0,35.6,20.6,1292.5,5.4,45.1,50.5,4.5,78.7,74.2,72.7,-1.5,47,0,49,48.5,66.1,9.6,15.4,8.9,2023-12-25 13:41:09,62.4,27.4,22.1,69.0
3515,2023-12-25 13:50:00,286.8,227.0,0.792,43.8,148.8,22.1,0,35.4,20.7,1298.6,5.3,45.0,50.3,4.6,79.0,74.4,72.7,-1.7,47,0,49,48.5,65.6,9.7,15.6,9.1,2023-12-25 13:51:09,62.9,27.5,22.2,69.0
3516,2023-12-25 14:00:00,305.8,225.5,0.737,43.1,147.4,22.0,0,35.5,20.6,1287.7,5.7,44.9,50.6,4.7,79.4,74.7,72.7,-2.0,47,0,49,48.5,65.4,9.8,15.7,9.2,2023-12-25 14:01:09,63.7,27.4,22.2,69.0
3517,2023-12-25 14:10:00,282.7,218.2,0.772,41.0,140.1,22.0,0,35.7,20.5,1280.4,5.3,45.2,50.5,4.5,79.2,74.7,72.7,-2.0,47,0,49,48.5,64.2,10.1,16.3,9.4,2023-12-25 14:11:09,63.7,27.4,22.2,69.0
3518,2023-12-25 14:20:00,280.1,227.8,0.813,43.8,149.5,22.0,0,35.3,20.9,1292.5,5.2,45.3,50.5,4.5,79.1,74.6,72.7,-1.9,47,0,49,48.5,65.6,9.7,15.5,9.2,2023-12-25 14:21:09,63.6,27.5,22.3,69.0
3519,2023-12-25 14:30:00,283.6,227.1,0.801,43.9,148.7,22.0,0,35.7,20.6,1284.0,5.3,45.2,50.5,4.6,79.3,74.7,72.7,-2.0,47,0,49,48.5,65.5,9.7,15.7,9.1,2023-12-25 14:31:09,64.4,27.4,22.3,69.0
3520,2023-12-25 14:40:00,288.4,231.1,0.801,45.0,152.6,22.1,0,35.7,20.7,1281.6,5.4,45.2,50.6,4.5,79.3,74.8,72.7,-2.1,47,0,49,48.5,66.0,9.6,15.5,8.9,2023-12-25 14:41:09,63.5,27.7,22.4,69.0
3521,2023-12-25 14:50:00,287.8,223.2,0.775,42.7,144.9,22.0,0,35.6,20.7,1279.1,5.4,45.2,50.6,4.6,79.4,74.8,72.7,-2.1,47,0,49,48.5,64.9,9.9,15.9,9.3,2023-12-25 14:51:09,63.6,27.8,22.5,69.0
3522,2023-12-25 15:00:00,297.0,222.5,0.749,42.5,144.1,22.1,0,35.6,20.6,1296.2,5.5,45.1,50.6,4.7,79.7,75.0,72.7,-2.3,47,0,49,48.5,64.8,9.9,16.0,9.3,2023-12-25 15:01:09,64.3,27.7,22.6,69.0
3523,2023-12-25 15:10:00,287.8,218.7,0.76,41.5,140.7,22.1,0,35.4,20.5,1279.1,5.4,45.1,50.5,4.5,79.7,75.2,72.7,-2.5,47,0,49,48.5,64.3,10.1,16.2,9.4,2023-12-25 15:11:09,63.6,27.8,22.5,69.0
3524,2023-12-25 15:20:00,277.7,216.9,0.781,41.0,139.1,22.0,0,35.4,20.4,1281.6,5.2,45.3,50.5,4.5,79.7,75.2,72.7,-2.5,47,0,49,48.5,64.1,10.2,16.3,9.4,2023-12-25 15:21:09,64.3,27.7,22.5,69.0
3525,2023-12-25 15:30:00,302.2,229.8,0.761,44.7,151.6,22.2,0,35.5,20.5,1295.0,5.6,45.1,50.7,4.7,80.1,75.4,72.7,-2.7,47,0,49,48.5,66.0,9.6,15.4,8.9,2023-12-25 15:31:09,65.5,27.8,22.9,69.0
3526,2023-12-25 15:40:00,290.5,228.8,0.788,44.0,150.2,22.0,0,35.8,20.7,1291.3,5.4,45.4,50.8,4.9,80.3,75.4,72.7,-2.7,47,0,49,48.5,65.7,9.6,15.7,9.0,2023-12-25 15:41:09,65.2,27.8,22.8,69.0
3527,2023-12-25 15:50:00,268.5,213.6,0.796,39.6,135.3,22.1,0,35.6,20.7,1288.9,5.0,45.3,50.3,4.4,79.7,75.3,72.7,-2.6,47,0,49,48.5,63.3,10.3,16.7,9.7,2023-12-25 15:51:09,63.6,27.8,22.5,69.0
3528,2023-12-25 16:00:00,273.6,214.8,0.785,40.2,136.6,22.1,0,35.6,20.5,1287.7,5.1,45.0,50.1,4.5,79.5,75.0,72.7,-2.3,47,0,49,48.5,63.6,10.3,16.6,9.5,2023-12-25 16:01:09,63.0,27.8,22.4,69.0
3529,2023-12-25 16:10:00,274.9,223.2,0.812,42.7,144.8,22.2,0,35.6,20.6,1293.8,5.1,45.2,50.3,4.6,79.2,74.6,72.7,-1.9,47,0,49,48.5,64.9,9.9,15.9,9.3,2023-12-25 16:11:09,59.6,27.8,21.9,69.0
3530,2023-12-25 16:20:00,274.9,231.4,0.842,45.0,152.8,22.2,0,35.7,20.8,1293.8,5.1,45.3,50.4,4.7,79.1,74.4,72.7,-1.7,47,0,49,48.5,66.0,9.6,15.4,9.0,2023-12-25 16:21:09,58.6,27.8,21.8,69.0
3531,2023-12-25 16:30:00,290.3,207.9,0.716,38.2,129.8,22.1,0,35.3,20.7,1290.1,5.4,45.0,50.4,4.8,79.0,74.2,72.7,-1.5,47,0,49,48.5,62.4,10.6,17.0,10.0,2023-12-25 16:31:09,59.8,27.6,21.8,69.0
3532,2023-12-25 16:40:00,279.8,215.5,0.77,40.4,137.1,22.1,0,35.6,20.7,1291.3,5.2,45.2,50.4,4.7,79.1,74.4,72.7,-1.7,47,0,49,48.5,63.6,10.3,16.5,9.6,2023-12-25 16:41:09,59.7,27.6,21.8,69.0
3533,2023-12-25 16:50:00,279.0,233.0,0.835,45.6,154.8,22.1,0,35.5,20.7,1287.7,5.2,45.1,50.3,4.7,78.8,74.1,72.7,-1.4,47,0,49,48.5,66.4,9.5,15.2,8.9,2023-12-25 16:51:09,59.3,27.5,21.6,69.0
3534,2023-12-25 17:00:00,257.8,202.7,0.786,36.7,124.7,22.0,0,35.3,20.8,1288.9,4.8,45.4,50.2,4.4,78.3,73.9,72.7,-1.2,47,0,49,48.5,61.5,10.8,17.4,10.2,2023-12-25 17:01:09,60.8,27.4,21.8,69.0
3535,2023-12-25 17:10:00,286.0,208.1,0.728,38.2,129.6,22.1,0,35.5,20.8,1295.0,5.3,44.9,50.2,4.6,78.5,73.9,72.7,-1.2,47,0,49,48.5,62.3,10.6,17.1,10.0,2023-12-25 17:11:09,62.3,27.3,21.9,69.0
3536,2023-12-25 17:20:00,251.7,224.0,0.89,42.9,145.7,22.1,0,35.3,20.9,1285.2,4.7,45.3,50.0,4.2,78.6,74.4,72.7,-1.7,47,0,49,48.5,65.1,9.8,15.8,9.3,2023-12-25 17:21:09,64.1,27.2,22.1,69.0
3537,2023-12-25 17:30:00,261.4,209.1,0.8,38.4,130.2,22.0,0,35.8,21.0,1280.4,4.9,45.0,49.9,4.4,78.6,74.2,72.7,-1.5,47,0,49,48.5,62.3,10.5,17.1,10.1,2023-12-25 17:31:09,64.5,27.1,22.1,69.0
3538,2023-12-25 17:40:00,270.3,227.3,0.841,43.8,148.7,22.1,0,35.6,20.8,1297.4,5.0,45.2,50.2,4.7,78.9,74.2,72.7,-1.5,47,0,49,48.5,65.4,9.7,15.7,9.1,2023-12-25 17:41:09,64.1,27.1,22.0,69.0
3539,2023-12-25 17:50:00,263.9,229.8,0.871,44.5,151.1,22.1,0,35.8,20.8,1292.5,4.9,45.0,49.9,4.4,78.7,74.3,72.7,-1.6,47,0,49,48.5,65.7,9.6,15.6,9.1,2023-12-25 17:51:09,60.6,27.1,21.5,69.0
3540,2023-12-25 18:00:00,251.5,217.2,0.864,40.9,138.7,22.1,0,35.5,21.0,1284.0,4.7,45.2,49.9,4.2,78.6,74.4,72.7,-1.7,47,0,49,48.5,63.8,10.2,16.3,9.7,2023-12-25 18:01:09,60.2,27.2,21.5,69.0
3541,2023-12-25 18:10:00,256.4,231.2,0.902,44.9,153.5,23.6,0,33.2,20.9,1309.4,4.7,45.2,49.9,4.8,78.6,73.8,72.7,-1.1,48,0,48,48.5,66.4,10.2,14.4,9.0,2023-12-25 18:11:09,60.1,27.2,21.5,69.0
3542,2023-12-25 18:20:00,265.0,228.7,0.863,44.0,150.5,23.7,0,33.6,21.0,1324.9,4.8,45.2,50.0,4.4,78.4,74.0,72.7,-1.3,48,0,48,48.5,65.8,10.3,14.7,9.2,2023-12-25 18:21:09,61.2,27.2,21.6,69.0
3543,2023-12-25 18:30:00,262.1,224.3,0.856,43.2,146.7,23.7,0,33.2,20.7,1310.6,4.8,45.3,50.1,4.6,78.6,74.0,72.7,-1.3,48,0,48,48.5,65.4,10.6,14.8,9.2,2023-12-25 18:31:09,61.4,27.1,21.6,69.0
3544,2023-12-25 18:40:00,280.0,232.9,0.832,45.6,154.7,23.7,0,33.5,21.0,1317.8,5.1,45.2,50.3,4.7,78.8,74.1,72.7,-1.4,48,0,48,48.5,66.4,10.2,14.4,9.0,2023-12-25 18:41:09,61.2,27.1,21.5,69.0
3545,2023-12-25 18:50:00,273.0,223.8,0.82,43.0,146.0,23.6,0,33.3,20.9,1310.6,5.0,45.2,50.2,4.5,78.5,74.0,72.7,-1.3,48,0,48,48.5,65.2,10.6,14.9,9.3,2023-12-25 18:51:09,61.8,27.0,21.6,69.0
3546,2023-12-25 19:00:00,288.6,232.1,0.804,45.5,154.5,23.6,0,33.2,20.8,1307.0,5.3,45.1,50.4,4.8,78.7,73.9,72.7,-1.2,48,0,48,48.5,66.6,10.2,14.3,9.0,2023-12-25 19:01:09,61.4,26.9,21.5,69.0
3547,2023-12-25 19:10:00,276.3,226.7,0.821,43.9,149.0,23.6,0,33.1,21.0,1326.1,5.0,45.2,50.2,4.6,78.4,73.8,72.7,-1.1,48,0,48,48.5,65.7,10.4,14.6,9.3,2023-12-25 19:11:09,59.8,26.9,21.2,69.0
3548,2023-12-25 19:20:00,280.5,217.4,0.775,40.9,138.9,23.6,0,33.9,21.0,1320.1,5.1,45.2,50.3,4.6,78.2,73.6,72.7,-0.9,48,0,48,48.5,63.9,10.9,15.6,9.6,2023-12-25 19:21:09,59.8,26.8,21.1,69.0
3549,2023-12-25 19:30:00,279.0,195.6,0.701,34.6,117.6,23.6,0,33.2,21.2,1313.0,5.1,45.1,50.2,4.6,78.0,73.4,72.7,-0.7,48,0,48,48.5,60.1,12.1,17.0,10.8,2023-12-25 19:31:09,58.2,26.7,20.8,69.0
3550,2023-12-25 19:40:00,284.2,199.0,0.7,35.6,120.9,23.5,0,33.3,21.2,1311.8,5.2,44.9,50.1,4.8,77.5,72.7,72.7,0.0,48,0,48,48.5,60.8,11.8,16.8,10.6,2023-12-25 19:41:09,59.0,26.6,20.8,69.0
3551,2023-12-25 19:50:00,263.6,230.0,0.873,44.8,152.0,23.6,0,33.3,21.1,1317.8,4.8,45.0,49.8,4.7,76.9,72.2,72.7,0.5,48,0,48,48.5,66.1,10.3,14.5,9.2,2023-12-25 19:51:09,56.9,26.6,20.5,69.0
3552,2023-12-25 20:00:00,245.1,177.1,0.723,29.1,98.9,23.6,0,33.4,21.2,1307.0,4.5,45.0,49.5,4.3,76.1,71.8,72.7,0.9,48,0,48,48.5,55.8,13.3,18.9,12.0,2023-12-25 20:01:09,57.1,26.5,20.4,69.0
3553,2023-12-25 20:10:00,217.4,224.8,1.034,43.2,146.8,23.5,0,33.6,21.0,1304.6,4.0,45.2,49.2,4.2,75.9,71.7,72.7,1.0,48,0,48,48.5,65.3,10.4,14.9,9.3,2023-12-25 20:11:09,56.7,26.4,20.3,69.0
3554,2023-12-25 20:20:00,218.4,226.1,1.035,43.6,148.0,23.6,0,33.4,21.1,1310.6,4.0,45.0,49.0,4.1,75.2,71.1,72.7,1.6,48,0,48,48.5,65.5,10.4,14.8,9.3,2023-12-25 20:21:09,55.4,26.4,20.1,69.0
3555,2023-12-25 20:30:00,238.7,186.6,0.782,31.9,108.4,23.6,0,33.2,21.3,1302.2,4.4,44.6,49.0,4.2,74.9,70.7,72.7,2.0,48,0,48,48.5,58.1,12.7,17.8,11.4,2023-12-25 20:31:09,54.1,26.4,19.9,69.0
3556,2023-12-25 20:40:00,206.4,179.2,0.868,29.3,100.5,23.6,0,33.8,21.2,1303.4,3.8,45.2,49.0,3.8,74.1,70.3,72.7,2.4,48,0,48,48.5,56.1,13.2,18.9,11.8,2023-12-25 20:41:10,54.1,26.4,19.9,70.0
3557,2023-12-25 20:50:00,218.2,162.8,0.746,24.6,84.6,23.6,0,33.3,21.3,1309.4,4.0,44.6,48.6,4.0,74.0,70.0,72.7,2.7,48,0,48,48.5,52.0,14.5,20.5,13.1,2023-12-25 20:51:10,54.8,26.4,19.9,70.0
3558,2023-12-25 21:00:00,239.0,171.1,0.716,27.3,92.8,23.4,0,33.6,21.2,1303.4,4.4,44.6,49.0,4.1,74.1,70.0,72.7,2.7,48,0,48,48.5,54.3,13.7,19.7,12.4,2023-12-25 21:01:10,53.3,26.4,19.7,70.0
3559,2023-12-25 21:10:00,191.1,215.0,1.125,41.1,139.4,23.5,0,31.5,20.6,1310.6,3.5,45.2,48.7,4.0,73.7,69.7,72.7,3.0,48,0,47,48.0,64.8,10.9,14.7,9.6,2023-12-25 21:11:10,52.3,26.5,19.6,70.0
3560,2023-12-25 21:20:00,223.5,212.5,0.951,40.3,136.9,23.5,0,31.4,20.6,1308.2,4.1,44.7,48.8,4.1,73.8,69.7,72.7,3.0,48,0,47,48.0,64.4,11.1,14.8,9.7,2023-12-25 21:21:10,52.4,26.5,19.7,70.0
3561,2023-12-25 21:30:00,207.3,167.3,0.807,27.0,91.9,23.5,0,31.5,20.4,1309.4,3.8,44.6,48.4,3.9,73.6,69.7,72.7,3.0,48,0,47,48.0,54.9,14.0,18.8,12.2,2023-12-25 21:31:10,51.9,26.5,19.6,70.0
3562,2023-12-25 21:40:00,156.6,148.1,0.946,21.4,72.6,23.6,0,31.5,20.5,1296.2,2.9,45.2,48.1,3.3,72.6,69.3,72.7,3.4,48,0,47,48.0,49.0,15.9,21.2,13.9,2023-12-25 21:41:10,52.1,26.5,19.6,70.0
3563,2023-12-25 21:50:00,187.6,154.2,0.822,23.2,78.8,23.4,0,31.2,20.8,1286.5,3.5,44.8,48.3,3.7,72.7,69.0,72.7,3.7,48,0,47,48.0,51.1,15.2,20.3,13.5,2023-12-25 21:51:10,52.0,26.6,19.7,70.0
3564,2023-12-25 22:00:00,181.4,138.6,0.764,18.5,62.9,23.4,0,31.5,20.8,1280.4,3.4,44.9,48.3,3.5,72.3,68.8,72.7,3.9,48,0,47,48.0,45.4,16.9,22.7,15.0,2023-12-25 22:01:10,50.6,26.6,19.5,70.0
3565,2023-12-25 22:10:00,167.6,176.6,1.054,30.0,101.9,23.4,0,31.4,20.0,1297.4,3.1,44.9,48.0,3.4,72.2,68.8,72.7,3.9,48,0,47,47.5,57.7,13.3,17.8,11.3,2023-12-25 22:11:10,51.1,26.6,19.6,70.0
3566,2023-12-25 22:20:00,173.1,176.4,1.019,29.9,101.5,23.5,0,31.4,20.0,1298.6,3.2,44.9,48.1,3.4,72.1,68.7,72.7,4.0,48,0,47,47.5,57.5,13.3,17.8,11.3,2023-12-25 22:21:10,50.7,26.6,19.5,70.0
3567,2023-12-25 22:30:00,173.1,131.2,0.758,16.6,56.5,23.4,0,31.3,20.0,1298.6,3.2,44.8,48.0,3.2,71.8,68.6,72.7,4.1,48,0,47,47.5,43.1,17.8,23.8,15.3,2023-12-25 22:31:10,51.1,26.6,19.5,70.0
3568,2023-12-25 22:40:00,168.0,129.8,0.772,16.2,55.0,23.4,0,31.3,20.1,1301.0,3.1,44.9,48.0,3.1,71.7,68.6,72.7,4.1,48,0,47,47.5,42.4,18.0,24.1,15.5,2023-12-25 22:41:10,49.9,26.6,19.3,70.0
3569,2023-12-25 22:50:00,141.3,146.8,1.038,20.8,71.6,23.3,0,31.5,20.3,1304.6,2.6,45.5,48.1,3.0,71.1,68.1,72.7,4.6,48,0,47,47.5,48.8,15.9,21.5,13.8,2023-12-25 22:51:10,50.3,26.6,19.4,70.0
3570,2023-12-25 23:00:00,177.2,135.6,0.765,17.6,60.9,23.3,0,31.4,20.0,1288.9,3.3,45.1,48.4,3.0,70.8,67.8,72.7,4.9,48,0,47,47.5,44.9,17.2,23.1,14.7,2023-12-25 23:01:10,49.4,26.5,19.2,70.0
3571,2023-12-25 23:10:00,150.7,175.7,1.166,29.8,102.1,23.4,0,31.3,18.9,1291.3,2.8,45.8,48.6,2.9,70.9,68.0,72.7,4.7,48,0,47,46.5,58.1,13.3,17.8,10.8,2023-12-25 23:11:10,50.1,26.5,19.3,70.0
3572,2023-12-25 23:20:00,178.6,178.3,0.998,30.8,104.6,23.4,0,31.4,18.9,1298.6,3.3,45.5,48.8,3.2,71.2,68.0,72.7,4.7,48,0,47,46.5,58.7,13.1,17.6,10.6,2023-12-25 23:21:10,50.1,26.5,19.3,70.0
3573,2023-12-25 23:30:00,172.8,139.7,0.809,19.5,66.3,23.4,0,31.2,18.9,1296.2,3.2,45.3,48.5,3.2,71.1,67.9,72.7,4.8,48,0,47,46.5,47.4,16.7,22.3,13.5,2023-12-25 23:31:10,49.1,26.5,19.1,70.0
3574,2023-12-25 23:40:00,139.6,153.9,1.102,23.7,80.4,23.3,0,31.4,18.8,1288.9,2.6,45.6,48.2,3.1,71.0,67.9,72.7,4.8,48,0,47,46.5,52.3,15.2,20.4,12.2,2023-12-25 23:41:10,50.0,26.5,19.3,70.0
3575,2023-12-25 23:50:00,166.2,125.2,0.753,15.1,51.3,23.3,0,31.6,19.0,1286.5,3.1,45.1,48.2,3.1,70.9,67.8,72.7,4.9,48,0,47,46.5,41.0,18.6,25.2,15.2,2023-12-25 23:51:10,48.5,26.4,19.0,70.0
3576,2023-12-26 00:00:00,122.5,143.8,1.174,20.6,70.2,23.4,0,31.4,18.8,1277.9,2.3,45.9,48.2,2.8,70.4,67.6,72.7,5.1,48,0,47,46.5,48.8,16.3,21.8,13.1,2023-12-26 00:01:10,49.8,26.4,19.2,70.0
3577,2023-12-26 00:10:00,59.0,128.9,2.183,15.8,53.8,23.4,0,31.6,20.1,1287.7,1.1,47.4,48.5,2.1,69.6,67.5,72.7,5.2,48,0,47,47.5,41.7,18.2,24.5,15.6,2023-12-26 00:11:10,50.1,26.4,19.2,70.0
3578,2023-12-26 00:20:00,0.0,75.0,0.0,0.0,0.4,23.4,0,31.3,19.9,0.0,1.2,48.6,49.8,1.2,67.4,66.2,72.7,6.5,48,0,47,47.5,0.5,31.2,41.7,26.5,2023-12-26 00:21:10,50.8,26.3,19.3,70.0
3579,2023-12-26 00:30:00,0.0,75.4,0.0,0.0,0.4,23.3,0,31.5,20.2,0.0,1.2,50.1,51.3,1.1,66.3,65.2,72.7,7.5,48,0,47,47.5,0.5,30.8,41.8,26.8,2023-12-26 00:31:10,50.1,26.2,19.1,70.0
3580,2023-12-26 00:40:00,0.0,75.5,0.0,0.0,0.4,23.5,0,31.4,20.3,0.0,1.3,51.5,52.8,0.9,65.7,64.8,72.7,7.9,48,0,47,47.5,0.5,31.1,41.5,26.9,2023-12-26 00:41:10,50.2,26.2,19.1,70.0
3581,2023-12-26 00:50:00,0.0,75.8,0.0,0.0,0.4,23.5,0,31.7,20.3,0.0,1.1,53.0,54.1,1.0,65.5,64.5,72.7,8.2,48,0,47,47.5,0.5,30.9,41.8,26.7,2023-12-26 00:51:10,52.4,26.1,19.3,70.0
3582,2023-12-26 01:00:00,0.0,75.2,0.0,0.0,0.4,23.3,0,31.4,20.1,0.0,1.3,54.3,55.6,0.8,65.3,64.5,72.7,8.2,48,0,47,47.5,0.5,31.0,41.8,26.7,2023-12-26 01:01:10,50.8,26.1,19.1,70.0
3583,2023-12-26 01:10:00,0.0,74.3,0.0,0.0,1.5,23.4,0,31.4,18.0,0.0,1.3,55.6,56.9,1.0,65.5,64.5,72.7,8.2,48,0,47,45.5,2.0,31.5,42.2,24.2,2023-12-26 01:11:10,51.8,26.0,19.2,70.0
3584,2023-12-26 01:20:00,377.0,243.8,0.647,50.1,171.2,23.5,0,31.5,17.6,1292.5,7.0,47.7,54.7,6.1,73.7,67.6,72.7,5.1,48,0,47,45.5,70.2,9.6,12.9,7.2,2023-12-26 01:21:10,51.3,26.2,19.2,70.0
3585,2023-12-26 01:30:00,214.4,165.1,0.77,27.1,93.0,23.3,0,31.1,17.7,1286.5,4.0,46.9,50.9,4.4,74.4,70.0,72.7,2.7,48,0,47,45.5,56.4,14.1,18.8,10.7,2023-12-26 01:31:10,51.5,26.2,19.3,70.0
3586,2023-12-26 01:40:00,161.0,149.6,0.93,22.7,77.2,23.4,0,31.4,17.6,1287.7,3.0,46.8,49.8,3.5,73.0,69.5,72.7,3.2,48,0,47,45.5,51.6,15.7,21.0,11.8,2023-12-26 01:41:10,51.4,26.1,19.2,70.0
3587,2023-12-26 01:50:00,157.2,149.3,0.95,22.6,76.9,23.4,0,31.4,17.6,1301.0,2.9,46.9,49.8,3.1,72.0,68.9,72.7,3.8,48,0,47,45.5,51.5,15.7,21.1,11.8,2023-12-26 01:51:10,52.4,26.1,19.3,70.0
3588,2023-12-26 02:00:00,148.7,146.4,0.985,21.8,74.1,23.2,0,31.3,17.8,1274.2,2.8,46.8,49.6,3.1,71.4,68.3,72.7,4.4,48,0,47,45.5,50.6,15.8,21.4,12.1,2023-12-26 02:01:10,52.0,26.1,19.2,70.0
3589,2023-12-26 02:10:00,150.8,143.6,0.952,20.9,71.1,23.3,0,31.5,17.7,1248.1,2.9,46.6,49.5,2.7,70.7,68.0,72.7,4.7,48,0,47,45.5,49.5,16.3,22.0,12.3,2023-12-26 02:11:10,53.0,26.0,19.4,70.0
3590,2023-12-26 02:20:00,0.0,73.0,0.0,0.0,0.4,23.4,0,31.5,17.8,0.0,1.3,48.7,50.0,1.3,68.6,67.3,72.7,5.4,48,0,47,45.5,0.6,32.0,43.1,24.3,2023-12-26 02:21:10,55.1,25.9,19.6,70.0
