,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
3591,2023-12-26 02:30:00,0.0,72.9,0.0,0.0,0.4,23.4,0,31.2,17.9,0.0,1.2,50.3,51.5,1.1,67.3,66.2,72.7,6.5,48,0,47,45.5,0.5,32.1,42.9,24.5,2023-12-26 02:31:10,54.9,26.0,19.6,70.0
3592,2023-12-26 02:40:00,0.0,72.8,0.0,0.0,0.4,23.2,0,31.5,17.8,0.0,1.4,51.7,53.1,1.0,66.8,65.8,72.7,6.9,48,0,47,45.5,0.5,31.8,43.2,24.4,2023-12-26 02:41:10,56.6,25.9,19.8,70.0
3593,2023-12-26 02:50:00,0.0,72.5,0.0,0.0,0.4,23.2,0,31.1,17.7,0.0,1.3,53.0,54.3,0.9,66.6,65.7,72.7,7.0,48,0,47,45.5,0.5,32.1,42.9,24.5,2023-12-26 02:51:10,58.2,25.8,20.0,70.0
3594,2023-12-26 03:00:00,0.0,72.9,0.0,0.0,0.4,23.4,0,31.3,17.9,0.0,1.4,54.0,55.4,0.7,66.4,65.7,72.7,7.0,48,0,47,45.5,0.5,32.1,42.8,24.5,2023-12-26 03:01:10,57.2,25.8,19.8,70.0
3595,2023-12-26 03:10:00,0.0,72.7,0.0,0.0,0.4,23.3,0,31.2,17.8,0.0,1.5,55.0,56.5,0.9,66.3,65.4,72.7,7.3,48,0,47,45.5,0.6,32.0,42.9,24.5,2023-12-26 03:11:10,56.5,25.7,19.6,70.0
3596,2023-12-26 03:20:00,0.0,72.7,0.0,0.0,0.4,23.2,0,31.4,17.7,0.0,1.4,56.2,57.6,1.0,66.2,65.2,72.7,7.5,48,0,47,45.5,0.6,31.9,43.1,24.4,2023-12-26 03:21:10,56.0,25.6,19.5,70.0
3597,2023-12-26 03:30:00,0.0,73.0,0.0,0.0,0.4,23.4,0,31.4,17.8,0.0,1.4,57.1,58.5,1.0,65.8,64.8,72.7,7.9,48,0,47,45.5,0.5,32.1,43.0,24.3,2023-12-26 03:31:10,55.5,25.6,19.4,70.0
3598,2023-12-26 03:40:00,0.0,73.7,0.0,0.0,1.4,23.3,0,31.3,17.8,0.0,1.4,57.9,59.3,0.9,65.7,64.8,72.7,7.9,48,0,47,45.5,1.9,31.6,42.4,24.1,2023-12-26 03:41:10,55.6,25.6,19.4,70.0
3599,2023-12-26 03:50:00,0.0,73.6,0.0,0.0,1.4,23.2,0,31.1,17.9,0.0,1.4,58.8,60.2,0.9,65.6,64.7,72.7,8.0,48,0,47,45.5,1.9,31.5,42.3,24.3,2023-12-26 03:51:10,55.8,25.6,19.4,70.0
3600,2023-12-26 04:00:00,471.6,267.7,0.568,57.5,195.2,23.3,0,31.6,17.6,1271.8,8.9,52.3,61.2,7.0,72.0,65.0,72.7,7.7,48,0,47,45.5,72.9,8.7,11.8,6.6,2023-12-26 04:01:10,58.0,25.5,19.6,70.0
3601,2023-12-26 04:10:00,370.2,238.3,0.644,48.9,165.9,23.4,0,31.5,17.5,1287.7,6.9,48.3,55.2,7.1,77.0,69.9,72.7,2.8,48,0,47,45.5,69.6,9.8,13.2,7.4,2023-12-26 04:11:10,56.3,25.5,19.4,70.0
3602,2023-12-26 04:20:00,213.0,177.4,0.833,30.9,104.9,23.3,0,31.4,17.7,1277.9,4.0,47.2,51.2,4.8,76.4,71.6,72.7,1.1,48,0,47,45.5,59.1,13.2,17.7,10.0,2023-12-26 04:21:10,53.2,25.5,18.9,70.0
3603,2023-12-26 04:30:00,161.5,155.1,0.96,24.3,82.5,23.3,0,31.6,17.7,1250.6,3.1,46.9,50.0,3.3,73.7,70.4,72.7,2.3,48,0,47,45.5,53.2,15.0,20.4,11.4,2023-12-26 04:31:10,53.0,25.5,18.9,70.0
3604,2023-12-26 04:40:00,153.2,142.2,0.928,20.5,69.8,23.2,0,31.6,17.6,1268.1,2.9,46.7,49.6,3.3,72.0,68.7,72.7,4.0,48,0,47,45.5,49.1,16.3,22.2,12.4,2023-12-26 04:41:10,53.1,25.4,18.9,70.0
3605,2023-12-26 04:50:00,164.9,144.8,0.878,21.3,72.3,23.3,0,31.6,17.6,1276.7,3.1,46.7,49.8,3.1,71.1,68.0,72.7,4.7,48,0,47,45.5,49.9,16.1,21.8,12.2,2023-12-26 04:51:10,53.0,25.3,18.7,70.0
3606,2023-12-26 05:00:00,169.6,145.8,0.86,21.5,73.2,23.4,0,31.4,17.8,1313.0,3.1,46.8,49.9,3.0,70.7,67.7,72.7,5.0,48,0,47,45.5,50.2,16.1,21.5,12.2,2023-12-26 05:01:10,54.4,25.3,18.9,70.0
3607,2023-12-26 05:10:00,162.2,144.1,0.888,20.9,71.2,23.4,0,31.8,17.8,1297.4,3.0,47.0,50.0,3.2,70.6,67.4,72.7,5.3,48,0,47,45.5,49.4,16.2,22.1,12.3,2023-12-26 05:11:10,52.0,25.3,18.6,70.0
3608,2023-12-26 05:20:00,166.6,143.6,0.862,20.9,70.9,23.4,0,31.5,17.9,1290.1,3.1,46.8,49.9,3.2,70.5,67.3,72.7,5.4,48,0,47,45.5,49.4,16.3,21.9,12.4,2023-12-26 05:21:10,53.3,25.2,18.7,70.0
3609,2023-12-26 05:30:00,170.4,143.5,0.842,21.0,71.2,23.4,0,31.2,17.6,1277.9,3.2,46.8,50.0,3.2,70.4,67.2,72.7,5.5,48,0,47,45.5,49.7,16.3,21.7,12.3,2023-12-26 05:31:10,52.7,25.2,18.6,70.0
3610,2023-12-26 05:40:00,180.5,143.4,0.794,20.8,70.6,23.4,0,31.7,17.8,1313.0,3.3,46.8,50.1,3.2,70.4,67.2,72.7,5.5,48,0,47,45.5,49.2,16.3,22.1,12.4,2023-12-26 05:41:10,51.9,25.2,18.5,70.0
3611,2023-12-26 05:50:00,173.1,145.1,0.838,21.0,72.5,23.4,0,31.5,17.7,1298.6,3.2,46.7,49.9,3.1,70.1,67.0,72.7,5.7,48,0,47,45.5,50.0,16.1,21.7,12.2,2023-12-26 05:51:10,51.5,25.2,18.4,70.0
3612,2023-12-26 06:00:00,177.7,147.1,0.828,21.6,74.3,23.4,0,31.7,17.7,1292.5,3.3,46.8,50.1,3.3,70.3,67.0,72.7,5.7,48,0,47,45.5,50.5,15.9,21.6,12.0,2023-12-26 06:01:10,50.9,25.3,18.4,70.0
3613,2023-12-26 06:10:00,179.5,144.4,0.804,21.2,72.0,23.5,0,31.2,17.6,1305.8,3.3,46.8,50.1,3.0,70.1,67.1,72.7,5.6,48,0,47,45.5,49.9,16.3,21.6,12.2,2023-12-26 06:11:10,52.0,25.1,18.4,70.0
3614,2023-12-26 06:20:00,181.9,145.6,0.8,21.5,73.1,23.5,0,31.2,17.7,1284.0,3.4,46.8,50.2,3.2,70.3,67.1,72.7,5.6,48,0,47,45.5,50.2,16.1,21.4,12.2,2023-12-26 06:21:10,53.4,25.2,18.7,70.0
3615,2023-12-26 06:30:00,194.1,150.9,0.777,23.0,78.2,23.6,0,31.5,17.6,1293.8,3.6,46.7,50.3,3.2,70.5,67.3,72.7,5.4,48,0,47,45.5,51.8,15.6,20.9,11.7,2023-12-26 06:31:10,54.8,25.2,18.9,70.0
3616,2023-12-26 06:40:00,183.5,147.0,0.801,21.9,74.6,23.4,0,31.3,17.8,1295.0,3.4,46.9,50.3,3.1,70.4,67.3,72.7,5.4,48,0,47,45.5,50.7,15.9,21.3,12.1,2023-12-26 06:41:10,54.2,25.1,18.8,70.0
3617,2023-12-26 06:50:00,189.9,147.6,0.777,22.1,75.2,23.5,0,31.1,17.8,1302.2,3.5,46.8,50.3,3.3,70.7,67.4,72.7,5.3,48,0,47,45.5,51.0,15.9,21.1,12.1,2023-12-26 06:51:10,55.5,25.1,18.9,70.0
3618,2023-12-26 07:00:00,212.2,150.8,0.711,22.9,77.9,23.7,0,31.5,17.8,1305.8,3.9,46.7,50.6,3.6,71.1,67.5,72.7,5.2,48,0,47,45.5,51.6,15.7,20.9,11.8,2023-12-26 07:01:10,53.8,25.1,18.7,70.0
3619,2023-12-26 07:10:00,218.6,166.3,0.761,26.2,89.2,23.5,0,33.3,20.3,1311.8,4.0,46.6,50.6,3.7,71.3,67.6,72.7,5.1,48,0,48,47.5,53.6,14.2,20.1,12.2,2023-12-26 07:11:10,54.0,25.1,18.7,70.0
3620,2023-12-26 07:20:00,206.2,154.9,0.751,23.0,78.0,23.7,0,33.2,20.0,1302.2,3.8,46.9,50.7,3.4,71.1,67.7,72.7,5.0,48,0,48,47.5,50.3,15.3,21.5,12.9,2023-12-26 07:21:10,53.3,25.2,18.7,70.0
3621,2023-12-26 07:30:00,217.4,159.2,0.732,24.1,82.0,23.5,0,33.5,20.1,1304.6,4.0,46.8,50.8,3.5,71.1,67.6,72.7,5.1,48,0,48,47.5,51.5,14.8,21.0,12.7,2023-12-26 07:31:10,53.6,25.1,18.7,70.0
3622,2023-12-26 07:40:00,209.4,160.6,0.767,24.6,83.5,23.5,0,33.6,20.0,1322.5,3.8,46.8,50.6,3.4,71.2,67.8,72.7,4.9,48,0,48,47.5,52.0,14.7,20.9,12.5,2023-12-26 07:41:10,53.8,25.2,18.8,70.0
3623,2023-12-26 07:50:00,207.9,157.7,0.758,23.7,80.6,23.6,0,33.4,20.0,1313.0,3.8,46.7,50.5,3.4,71.1,67.7,72.7,5.0,48,0,48,47.5,51.1,15.0,21.2,12.7,2023-12-26 07:51:10,53.9,25.3,18.8,70.0
3624,2023-12-26 08:00:00,207.9,160.5,0.772,24.1,82.9,23.5,0,33.9,20.1,1313.0,3.8,46.9,50.7,3.5,71.5,68.0,72.7,4.7,48,0,48,47.5,51.7,14.7,21.1,12.5,2023-12-26 08:01:10,55.9,25.4,19.3,70.0
3625,2023-12-26 08:10:00,218.0,164.7,0.756,25.2,86.6,23.7,0,35.5,18.9,1308.2,4.0,46.8,50.8,3.6,71.9,68.3,72.7,4.4,48,0,49,46.5,52.6,14.4,21.5,11.5,2023-12-26 08:11:10,55.0,25.4,19.2,70.0
3626,2023-12-26 08:20:00,256.2,171.6,0.67,27.6,93.7,23.6,0,35.6,18.6,1308.2,4.7,45.9,50.6,4.1,72.8,68.7,72.7,4.0,48,0,49,46.5,54.6,13.7,20.8,10.9,2023-12-26 08:21:10,55.1,25.5,19.2,70.0
3627,2023-12-26 08:30:00,235.2,170.4,0.724,27.2,92.3,23.5,0,35.8,18.8,1313.0,4.3,46.0,50.3,3.9,73.3,69.4,72.7,3.3,48,0,49,46.5,54.2,13.8,21.0,11.0,2023-12-26 08:31:10,55.2,25.6,19.3,70.0
3628,2023-12-26 08:40:00,234.0,152.4,0.651,21.9,74.4,23.6,0,35.6,18.9,1305.8,4.3,45.7,50.0,3.9,73.1,69.2,72.7,3.5,48,0,49,46.5,48.8,15.5,23.3,12.4,2023-12-26 08:41:10,53.7,25.6,19.1,70.0
3629,2023-12-26 08:50:00,208.5,195.6,0.938,34.7,117.9,23.5,0,35.4,18.8,1316.6,3.8,45.9,49.7,3.6,72.8,69.2,72.7,3.5,48,0,49,46.5,60.3,12.0,18.1,9.6,2023-12-26 08:51:10,53.6,25.8,19.3,70.0
3630,2023-12-26 09:00:00,218.4,187.8,0.86,32.4,109.9,23.6,0,35.5,18.8,1310.6,4.0,45.8,49.8,3.7,72.9,69.2,72.7,3.5,48,0,49,46.5,58.5,12.6,18.9,10.0,2023-12-26 09:01:11,51.9,26.0,19.1,71.0
3631,2023-12-26 09:10:00,246.2,150.8,0.613,21.5,73.2,23.4,0,35.4,18.8,1313.0,4.5,45.6,50.1,3.9,72.8,68.9,72.7,3.8,48,0,49,46.5,48.5,15.5,23.5,12.5,2023-12-26 09:11:10,51.0,26.1,19.1,70.0
3632,2023-12-26 09:20:00,241.4,157.9,0.654,23.6,80.1,23.5,0,35.6,18.6,1316.6,4.4,45.9,50.3,3.7,73.0,69.3,72.7,3.4,48,0,49,46.5,50.7,14.9,22.6,11.8,2023-12-26 09:21:10,51.7,26.1,19.2,70.0
3633,2023-12-26 09:30:00,213.4,193.3,0.906,34.1,115.8,23.4,0,35.2,18.9,1313.0,3.9,46.3,50.2,3.8,73.0,69.2,72.7,3.5,48,0,49,46.5,59.9,12.1,18.2,9.8,2023-12-26 09:31:10,53.2,26.3,19.6,70.0
3634,2023-12-26 09:40:00,245.7,176.7,0.719,29.1,98.9,23.5,0,35.5,18.7,1310.6,4.5,45.7,50.2,4.0,73.6,69.6,72.7,3.1,48,0,49,46.5,56.0,13.3,20.1,10.6,2023-12-26 09:41:10,52.6,26.3,19.6,70.0
3635,2023-12-26 09:50:00,239.8,175.7,0.733,28.8,98.0,23.6,0,35.4,18.8,1308.2,4.4,45.8,50.2,3.9,73.8,69.9,72.7,2.8,48,0,49,46.5,55.7,13.4,20.1,10.7,2023-12-26 09:51:10,50.6,26.4,19.3,70.0
3636,2023-12-26 10:00:00,234.8,181.9,0.775,30.6,104.0,23.6,0,35.5,18.8,1310.6,4.3,46.1,50.4,3.9,73.8,69.9,72.7,2.8,48,0,49,46.5,57.2,13.0,19.5,10.4,2023-12-26 10:01:10,54.1,26.5,20.0,70.0
3637,2023-12-26 10:10:00,258.1,180.9,0.701,29.6,100.6,23.7,0,35.5,21.2,1317.8,4.7,46.1,50.8,4.2,74.3,70.1,72.7,2.6,48,0,49,48.5,55.6,13.1,19.6,11.7,2023-12-26 10:11:10,52.0,26.7,19.8,70.0
3638,2023-12-26 10:20:00,258.5,184.2,0.712,30.2,103.6,23.6,0,35.8,21.2,1320.1,4.7,46.0,50.7,4.2,74.5,70.3,72.7,2.4,48,0,49,48.5,56.2,12.8,19.4,11.5,2023-12-26 10:21:10,53.5,26.8,20.1,70.0
3639,2023-12-26 10:30:00,276.8,180.4,0.652,29.1,99.7,23.6,0,35.8,21.2,1328.4,5.0,45.8,50.8,4.2,74.8,70.6,72.7,2.1,48,0,49,48.5,55.3,13.1,19.9,11.7,2023-12-26 10:31:10,51.4,27.1,20.0,70.0
3640,2023-12-26 10:40:00,274.8,192.2,0.7,32.9,111.9,23.6,0,35.6,21.2,1318.9,5.0,46.0,51.0,4.3,75.2,70.9,72.7,1.8,48,0,49,48.5,58.2,12.3,18.5,11.0,2023-12-26 10:41:10,50.8,27.2,20.0,70.0
3641,2023-12-26 10:50:00,269.8,185.1,0.686,30.9,104.8,23.7,0,35.5,21.0,1321.3,4.9,46.0,50.9,4.3,75.4,71.1,72.7,1.6,48,0,49,48.5,56.6,12.8,19.2,11.4,2023-12-26 10:51:10,52.9,27.5,20.6,70.0
3642,2023-12-26 11:00:00,258.3,185.3,0.717,31.0,105.1,23.6,0,35.6,21.0,1318.9,4.7,46.1,50.8,4.5,75.8,71.3,72.7,1.4,48,0,49,48.5,56.7,12.7,19.2,11.3,2023-12-26 11:01:10,54.1,27.6,20.9,70.0
3643,2023-12-26 11:10:00,269.8,180.2,0.668,30.2,102.6,22.3,0,35.5,20.0,1295.0,5.0,45.8,50.8,4.3,75.9,71.6,72.7,1.1,47,0,49,47.5,56.9,12.3,19.7,11.1,2023-12-26 11:11:10,53.7,27.7,20.9,70.0
3644,2023-12-26 11:20:00,259.0,185.2,0.715,31.7,107.5,22.1,0,35.7,19.8,1295.0,4.8,46.1,50.9,4.2,75.9,71.7,72.7,1.0,47,0,49,47.5,58.1,12.0,19.3,10.7,2023-12-26 11:21:10,50.0,27.6,20.3,70.0
3645,2023-12-26 11:30:00,264.9,183.5,0.693,31.2,105.9,22.2,0,35.4,19.9,1297.4,4.9,46.1,51.0,4.4,75.9,71.5,72.7,1.2,47,0,49,47.5,57.7,12.1,19.3,10.9,2023-12-26 11:31:10,54.4,27.9,21.2,70.0
3646,2023-12-26 11:40:00,250.1,186.7,0.747,32.1,109.0,22.2,0,35.7,19.8,1304.6,4.6,46.1,50.7,4.1,76.0,71.9,72.7,0.8,47,0,49,47.5,58.4,11.9,19.1,10.6,2023-12-26 11:41:10,57.2,27.6,21.4,70.0
3647,2023-12-26 11:50:00,252.2,180.8,0.717,30.4,103.1,22.2,0,35.7,19.7,1287.7,4.7,46.1,50.8,4.3,76.2,71.9,72.7,0.8,47,0,49,47.5,57.0,12.3,19.8,10.9,2023-12-26 11:51:10,61.4,27.5,21.9,70.0
3648,2023-12-26 12:00:00,253.1,200.8,0.793,36.4,123.7,22.2,0,35.3,19.6,1292.5,4.7,46.0,50.7,4.1,76.7,72.6,72.7,0.1,47,0,49,47.5,61.6,11.0,17.6,9.7,2023-12-26 12:01:10,65.7,27.3,22.5,70.0
3649,2023-12-26 12:10:00,263.9,179.7,0.681,29.7,100.9,22.2,0,35.6,21.0,1292.5,4.9,45.6,50.5,4.1,77.0,72.9,72.7,-0.2,47,0,49,48.5,56.1,12.4,19.8,11.7,2023-12-26 12:11:10,63.2,27.4,22.1,70.0
3650,2023-12-26 12:20:00,265.4,202.7,0.764,36.6,124.2,22.2,0,35.6,20.7,1299.8,4.9,45.8,50.7,4.3,77.4,73.1,72.7,-0.4,47,0,49,48.5,61.3,10.9,17.6,10.2,2023-12-26 12:21:12,64.0,27.4,22.2,72.0
3651,2023-12-26 12:30:00,260.0,196.7,0.757,34.7,117.9,22.2,0,35.7,21.0,1299.8,4.8,46.1,50.9,4.1,77.4,73.3,72.7,-0.6,47,0,49,48.5,59.9,11.3,18.1,10.7,2023-12-26 12:31:12,62.8,27.5,22.1,72.0
3652,2023-12-26 12:40:00,253.6,212.0,0.836,39.0,133.3,22.3,0,35.6,20.9,1295.0,4.7,46.1,50.8,4.4,77.7,73.3,72.7,-0.6,47,0,49,48.5,62.9,10.5,16.8,9.8,2023-12-26 12:41:12,59.8,27.5,21.7,72.0
3653,2023-12-26 12:50:00,216.4,239.6,1.107,47.2,161.0,22.3,0,35.5,20.9,1298.6,4.0,46.6,50.6,3.9,77.2,73.3,72.7,-0.6,47,0,49,48.5,67.2,9.3,14.8,8.7,2023-12-26 12:51:12,63.8,27.6,22.5,72.0
3654,2023-12-26 13:00:00,255.0,234.2,0.918,45.9,155.6,22.3,0,35.4,21.0,1302.2,4.7,46.2,50.9,4.3,77.7,73.4,72.7,-0.7,47,0,49,48.5,66.4,9.5,15.1,8.9,2023-12-26 13:01:12,62.8,27.7,22.3,72.0
3655,2023-12-26 13:10:00,284.9,182.2,0.639,30.5,103.7,22.1,0,35.4,20.9,1290.1,5.3,45.6,50.9,4.5,78.1,73.6,72.7,-0.9,47,0,49,48.5,56.9,12.2,19.4,11.5,2023-12-26 13:11:12,61.9,27.7,22.2,72.0
3656,2023-12-26 13:20:00,274.1,182.5,0.666,30.5,103.7,22.2,0,35.8,20.8,1290.1,5.1,46.0,51.1,4.2,78.1,73.9,72.7,-1.2,47,0,49,48.5,56.8,12.2,19.6,11.4,2023-12-26 13:21:12,60.4,27.8,22.1,72.0
3657,2023-12-26 13:30:00,259.2,238.6,0.92,47.1,160.0,22.2,0,35.5,20.9,1296.2,4.8,46.0,50.8,4.3,78.1,73.8,72.7,-1.1,47,0,49,48.5,67.1,9.3,14.9,8.7,2023-12-26 13:31:12,60.7,28.1,22.4,72.0
3658,2023-12-26 13:40:00,281.1,217.0,0.772,40.8,138.4,22.2,0,35.6,20.8,1297.4,5.2,45.7,50.9,4.5,78.6,74.1,72.7,-1.4,47,0,49,48.5,63.8,10.2,16.4,9.6,2023-12-26 13:41:12,64.2,28.2,23.1,72.0
3659,2023-12-26 13:50:00,287.0,221.9,0.773,42.2,143.4,22.3,0,35.3,20.8,1299.8,5.3,45.9,51.2,4.6,79.1,74.5,72.7,-1.8,47,0,49,48.5,64.6,10.1,15.9,9.4,2023-12-26 13:51:12,62.5,28.3,22.9,72.0
3660,2023-12-26 14:00:00,293.3,228.5,0.779,44.1,149.8,22.2,0,35.7,20.9,1303.4,5.4,45.7,51.1,4.5,79.5,75.0,72.7,-2.3,47,0,49,48.5,65.6,9.7,15.6,9.1,2023-12-26 14:01:12,61.7,28.4,22.8,72.0
3661,2023-12-26 14:10:00,286.0,202.9,0.709,36.6,124.1,22.2,0,35.7,20.9,1295.0,5.3,45.6,50.9,4.4,79.3,74.9,72.7,-2.2,47,0,49,48.5,61.2,10.9,17.6,10.3,2023-12-26 14:11:12,60.5,28.4,22.7,72.0
3662,2023-12-26 14:20:00,258.8,178.2,0.689,29.3,99.7,22.2,0,35.7,20.6,1293.8,4.8,46.4,51.2,4.6,79.3,74.7,72.7,-2.0,47,0,49,48.5,55.9,12.5,20.0,11.6,2023-12-26 14:21:12,58.9,28.5,22.4,72.0
3663,2023-12-26 14:30:00,259.0,240.8,0.93,47.9,162.4,22.1,0,35.5,20.7,1295.0,4.8,46.3,51.1,4.0,78.8,74.8,72.7,-2.1,47,0,49,48.5,67.4,9.2,14.7,8.6,2023-12-26 14:31:12,59.4,28.5,22.6,72.0
3664,2023-12-26 14:40:00,282.9,223.9,0.791,42.8,145.3,22.2,0,35.5,20.9,1305.8,5.2,45.8,51.0,4.7,79.2,74.5,72.7,-1.8,47,0,49,48.5,64.9,9.9,15.9,9.4,2023-12-26 14:41:12,57.0,28.0,21.7,72.0
3665,2023-12-26 14:50:00,287.0,194.5,0.678,34.2,116.0,22.1,0,35.6,20.8,1299.8,5.3,45.9,51.2,4.4,78.9,74.5,72.7,-1.8,47,0,49,48.5,59.6,11.4,18.3,10.7,2023-12-26 14:51:12,58.9,28.2,22.2,72.0
3666,2023-12-26 15:00:00,259.0,198.1,0.765,35.2,119.4,22.2,0,35.6,20.9,1295.0,4.8,46.3,51.1,4.5,78.7,74.2,72.7,-1.5,47,0,49,48.5,60.3,11.2,18.0,10.5,2023-12-26 15:01:12,57.2,28.3,22.0,72.0
3667,2023-12-26 15:10:00,280.6,230.1,0.82,44.5,151.9,22.1,0,35.3,20.8,1295.0,5.2,46.3,51.5,4.7,78.7,74.0,72.7,-1.3,47,0,49,48.5,66.0,9.6,15.3,9.0,2023-12-26 15:11:12,58.6,28.4,22.3,72.0
3668,2023-12-26 15:20:00,312.1,218.5,0.7,41.2,139.9,22.2,0,35.5,20.9,1291.3,5.8,45.7,51.5,4.8,79.2,74.4,72.7,-1.7,47,0,49,48.5,64.0,10.2,16.2,9.6,2023-12-26 15:21:12,57.4,28.4,22.1,72.0
3669,2023-12-26 15:30:00,275.7,224.9,0.816,43.2,146.6,22.2,0,35.2,20.9,1297.4,5.1,46.3,51.4,4.8,79.0,74.2,72.7,-1.5,47,0,49,48.5,65.2,9.9,15.7,9.3,2023-12-26 15:31:12,60.1,28.3,22.4,72.0
3670,2023-12-26 15:40:00,292.2,230.7,0.789,44.5,152.1,22.2,0,35.4,20.9,1298.6,5.4,46.2,51.6,4.9,78.9,74.0,72.7,-1.3,47,0,49,48.5,66.0,9.6,15.3,9.1,2023-12-26 15:41:12,56.3,28.4,21.9,72.0
3671,2023-12-26 15:50:00,294.5,222.8,0.757,42.2,144.2,22.1,0,35.6,20.9,1285.2,5.5,46.1,51.6,4.7,79.2,74.5,72.7,-1.8,47,0,49,48.5,64.7,9.9,16.0,9.4,2023-12-26 15:51:13,59.8,28.2,22.4,73.0
3672,2023-12-26 16:00:00,283.3,195.1,0.689,34.4,116.7,22.2,0,35.4,20.9,1282.8,5.3,46.2,51.5,4.5,78.9,74.4,72.7,-1.7,47,0,49,48.5,59.8,11.4,18.1,10.7,2023-12-26 16:01:12,60.6,28.2,22.5,72.0
3673,2023-12-26 16:10:00,0.0,79.7,0.0,0.0,1.1,22.2,0,35.5,20.9,0.0,1.7,49.8,51.5,2.4,76.8,74.4,72.7,-1.7,47,0,49,48.5,1.3,27.9,44.6,26.2,2023-12-26 16:11:12,59.0,28.3,22.3,72.0
3674,2023-12-26 16:20:00,0.0,79.0,0.0,0.0,0.4,22.2,0,35.4,21.0,0.0,1.8,51.9,53.7,1.1,73.4,72.3,72.7,0.4,47,0,49,48.5,0.5,28.1,44.9,26.6,2023-12-26 16:21:12,61.9,28.2,22.6,72.0
3675,2023-12-26 16:30:00,0.0,79.2,0.0,0.0,0.4,22.2,0,35.5,21.1,0.0,1.9,54.4,56.3,1.0,72.2,71.2,72.7,1.5,47,0,49,48.5,0.5,28.1,44.9,26.6,2023-12-26 16:31:12,61.3,28.2,22.6,72.0
3676,2023-12-26 16:40:00,419.7,276.5,0.659,58.3,197.9,22.3,0,35.4,20.9,1291.3,7.8,48.3,56.1,6.0,79.4,73.4,72.7,-0.7,47,0,49,48.5,71.6,8.1,12.8,7.6,2023-12-26 16:41:13,60.9,28.2,22.5,73.0
3677,2023-12-26 16:50:00,338.0,258.1,0.764,53.0,179.7,22.2,0,35.5,20.6,1287.7,6.3,46.6,52.9,5.7,81.5,75.8,72.7,-3.1,47,0,49,48.5,69.6,8.6,13.8,8.0,2023-12-26 16:51:13,64.1,28.3,23.1,73.0
3678,2023-12-26 17:00:00,329.1,245.1,0.745,49.1,166.6,22.2,0,35.5,20.9,1295.0,6.1,46.2,52.3,5.6,82.2,76.6,72.7,-3.9,47,0,49,48.5,68.0,9.1,14.5,8.5,2023-12-26 17:01:13,65.5,28.2,23.2,73.0
3679,2023-12-26 17:10:00,308.4,242.1,0.785,48.3,163.8,22.2,0,35.5,20.6,1298.6,5.7,46.3,52.0,5.1,82.0,76.9,72.7,-4.2,47,0,49,48.5,67.6,9.2,14.7,8.5,2023-12-26 17:11:13,64.6,28.2,23.1,73.0
3680,2023-12-26 17:20:00,297.6,226.6,0.761,43.6,148.0,22.2,0,35.7,20.7,1298.6,5.5,46.4,51.9,4.8,81.9,77.1,72.7,-4.4,47,0,49,48.5,65.3,9.8,15.7,9.1,2023-12-26 17:21:13,68.1,28.2,23.6,73.0
3681,2023-12-26 17:30:00,305.8,234.2,0.766,45.9,155.9,22.2,0,35.5,20.6,1287.7,5.7,46.3,52.0,5.2,82.1,76.9,72.7,-4.2,47,0,49,48.5,66.6,9.5,15.2,8.8,2023-12-26 17:31:13,64.3,28.2,23.0,73.0
3682,2023-12-26 17:40:00,302.4,244.3,0.808,48.9,165.9,22.1,0,35.5,20.7,1296.2,5.6,46.0,51.6,5.2,81.7,76.5,72.7,-3.8,47,0,49,48.5,67.9,9.1,14.6,8.5,2023-12-26 17:41:13,67.5,28.1,23.4,73.0
3683,2023-12-26 17:50:00,304.4,227.8,0.748,43.9,148.9,22.2,0,35.8,20.9,1304.6,5.6,46.1,51.7,4.9,81.6,76.7,72.7,-4.0,47,0,49,48.5,65.4,9.7,15.7,9.2,2023-12-26 17:51:13,69.0,28.0,23.6,73.0
3684,2023-12-26 18:00:00,300.5,220.6,0.734,42.0,142.4,22.1,0,35.2,20.9,1287.7,5.6,46.0,51.6,4.9,81.2,76.3,72.7,-3.6,47,0,49,48.5,64.6,10.0,15.9,9.5,2023-12-26 18:01:13,65.6,27.9,23.0,73.0
3685,2023-12-26 18:10:00,309.1,226.8,0.734,43.8,148.8,23.7,0,33.3,21.0,1324.9,5.6,46.1,51.7,5.3,81.5,76.2,72.7,-3.5,48,0,48,48.5,65.6,10.5,14.7,9.3,2023-12-26 18:11:13,70.4,27.9,23.7,73.0
3686,2023-12-26 18:20:00,297.0,225.1,0.758,43.1,147.3,23.7,0,33.1,21.0,1320.1,5.4,46.3,51.7,5.0,81.8,76.8,72.7,-4.1,48,0,48,48.5,65.5,10.5,14.7,9.3,2023-12-26 18:21:13,67.3,27.9,23.2,73.0
3687,2023-12-26 18:30:00,292.1,228.7,0.783,44.1,150.6,23.8,0,33.3,21.0,1322.5,5.3,46.3,51.6,4.8,81.6,76.8,72.7,-4.1,48,0,48,48.5,65.9,10.4,14.5,9.2,2023-12-26 18:31:13,64.6,27.8,22.8,73.0
3688,2023-12-26 18:40:00,286.3,222.3,0.777,42.5,144.1,23.6,0,33.5,21.0,1321.3,5.2,46.2,51.4,5.0,81.2,76.2,72.7,-3.5,48,0,48,48.5,64.8,10.6,15.1,9.5,2023-12-26 18:41:13,55.7,28.2,21.7,73.0
3689,2023-12-26 18:50:00,286.3,237.0,0.828,46.7,158.7,23.6,0,33.6,21.1,1321.3,5.2,46.0,51.2,5.2,80.0,74.8,72.7,-2.1,48,0,48,48.5,67.0,10.0,14.2,8.9,2023-12-26 18:51:13,54.3,28.2,21.5,73.0
3690,2023-12-26 19:00:00,269.8,256.5,0.951,52.6,178.6,23.6,0,33.3,21.0,1321.3,4.9,46.3,51.2,4.9,78.9,74.0,72.7,-1.3,48,0,48,48.5,69.6,9.2,13.0,8.2,2023-12-26 19:01:13,54.5,28.1,21.4,73.0
3691,2023-12-26 19:10:00,261.2,191.0,0.731,33.3,113.0,23.7,0,33.3,21.0,1305.8,4.8,45.8,50.6,4.7,78.3,73.6,72.7,-0.9,48,0,48,48.5,59.2,12.4,17.5,11.0,2023-12-26 19:11:13,55.7,28.0,21.5,73.0
3692,2023-12-26 19:20:00,0.0,78.9,0.0,0.0,0.4,23.7,0,33.5,21.3,0.0,1.5,49.9,51.4,1.7,74.1,72.4,72.7,0.3,48,0,48,48.5,0.5,30.0,42.5,27.0,2023-12-26 19:21:13,55.9,27.8,21.4,73.0
3693,2023-12-26 19:30:00,0.0,79.0,0.0,0.0,0.4,23.7,0,33.6,21.3,0.0,1.6,52.5,54.1,1.3,71.3,70.0,72.7,2.7,48,0,48,48.5,0.5,30.0,42.6,26.9,2023-12-26 19:31:13,56.5,27.7,21.3,73.0
3694,2023-12-26 19:40:00,92.4,183.8,1.989,31.1,105.6,23.5,0,33.3,21.5,1304.6,1.7,54.4,56.1,0.8,69.8,69.0,72.7,3.7,48,0,48,48.5,57.4,12.8,18.1,11.7,2023-12-26 19:41:13,56.4,27.5,21.2,73.0
3695,2023-12-26 19:50:00,385.9,257.6,0.667,53.0,179.8,23.4,0,33.2,21.1,1304.6,7.1,48.0,55.1,6.3,77.7,71.4,72.7,1.3,48,0,48,48.5,69.8,9.1,12.9,8.2,2023-12-26 19:51:13,56.0,27.5,21.1,73.0
3696,2023-12-26 20:00:00,311.8,203.5,0.653,37.0,125.6,23.5,0,33.3,21.1,1313.0,5.7,46.3,52.0,5.5,79.1,73.6,72.7,-0.9,48,0,48,48.5,61.7,11.5,16.4,10.4,2023-12-26 20:01:13,56.5,27.4,21.1,73.0
3697,2023-12-26 20:10:00,239.4,157.2,0.656,30.3,102.8,0.0,0,33.3,21.0,1305.8,4.4,46.3,50.7,4.3,77.5,73.2,72.7,-0.5,0,0,48,48.5,65.4,0.0,21.2,13.4,2023-12-26 20:11:13,58.0,27.4,21.3,73.0
3698,2023-12-26 20:20:00,240.3,179.7,0.748,30.1,102.1,23.5,0,33.0,21.1,1310.6,4.4,46.0,50.4,4.3,76.9,72.6,72.7,0.1,48,0,48,48.5,56.8,13.1,18.3,11.7,2023-12-26 20:21:13,57.0,27.3,21.1,73.0
3699,2023-12-26 20:30:00,229.8,179.2,0.78,29.8,101.3,23.5,0,33.0,21.3,1313.0,4.2,46.0,50.2,4.2,76.4,72.2,72.7,0.5,48,0,48,48.5,56.6,13.1,18.4,11.9,2023-12-26 20:31:13,57.3,27.3,21.1,73.0
3700,2023-12-26 20:40:00,227.5,173.0,0.76,27.9,94.7,23.5,0,33.6,21.2,1299.8,4.2,45.9,50.1,4.0,75.7,71.7,72.7,1.0,48,0,48,48.5,54.7,13.6,19.4,12.3,2023-12-26 20:41:13,58.2,27.2,21.2,73.0
3701,2023-12-26 20:50:00,217.6,165.2,0.759,25.4,87.2,23.6,0,33.1,21.2,1305.8,4.0,45.8,49.8,3.7,75.3,71.6,72.7,1.1,48,0,48,48.5,52.8,14.3,20.1,12.9,2023-12-26 20:51:13,58.7,27.1,21.2,73.0
3702,2023-12-26 21:00:00,217.2,173.9,0.8,28.0,96.1,23.5,0,33.0,21.2,1303.4,4.0,46.1,50.1,3.8,75.5,71.7,72.7,1.0,48,0,48,48.5,55.3,13.5,19.0,12.2,2023-12-26 21:01:13,59.1,27.0,21.1,73.0
3703,2023-12-26 21:10:00,217.2,180.1,0.829,30.7,104.4,23.5,0,31.5,20.7,1303.4,4.0,46.0,50.0,3.9,75.4,71.5,72.7,1.2,48,0,47,48.0,58.0,13.0,17.5,11.5,2023-12-26 21:11:13,59.5,26.9,21.2,73.0
3704,2023-12-26 21:20:00,206.2,163.1,0.791,25.8,87.6,23.5,0,31.4,20.6,1302.2,3.8,46.2,50.0,3.8,75.3,71.5,72.7,1.2,48,0,47,48.0,53.7,14.4,19.3,12.7,2023-12-26 21:21:13,61.2,26.8,21.3,73.0
3705,2023-12-26 21:30:00,211.6,163.1,0.771,25.7,87.5,23.6,0,31.3,20.6,1302.2,3.9,46.1,50.0,3.9,75.4,71.5,72.7,1.2,48,0,47,48.0,53.6,14.5,19.2,12.7,2023-12-26 21:31:13,59.7,26.8,21.1,73.0
3706,2023-12-26 21:40:00,206.6,161.3,0.781,25.3,85.8,23.6,0,31.2,20.6,1304.6,3.8,46.0,49.8,3.8,75.1,71.3,72.7,1.4,48,0,47,48.0,53.2,14.6,19.4,12.8,2023-12-26 21:41:13,59.8,26.8,21.1,73.0
3707,2023-12-26 21:50:00,204.8,162.0,0.791,25.5,86.8,23.4,0,31.3,20.6,1293.8,3.8,46.1,49.9,3.8,75.2,71.4,72.7,1.3,48,0,47,48.0,53.6,14.4,19.3,12.7,2023-12-26 21:51:13,59.6,26.7,21.0,73.0
3708,2023-12-26 22:00:00,198.1,161.5,0.815,25.4,86.2,23.5,0,31.2,20.7,1285.2,3.7,45.8,49.5,3.6,75.0,71.4,72.7,1.3,48,0,47,48.0,53.4,14.5,19.3,12.8,2023-12-26 22:01:13,61.0,26.7,21.2,73.0
3709,2023-12-26 22:10:00,182.1,157.9,0.867,24.4,83.0,23.4,0,31.4,20.1,1285.2,3.4,45.8,49.2,3.4,74.7,71.3,72.7,1.4,48,0,47,47.5,52.6,14.8,19.9,12.7,2023-12-26 22:11:13,62.4,26.6,21.3,73.0
3710,2023-12-26 22:20:00,199.6,164.2,0.823,26.3,89.4,23.4,0,31.4,20.0,1295.0,3.7,45.8,49.5,3.7,74.9,71.2,72.7,1.5,48,0,47,47.5,54.4,14.3,19.1,12.2,2023-12-26 22:21:13,62.8,26.4,21.2,73.0
3711,2023-12-26 22:30:00,207.1,163.2,0.788,26.1,88.6,23.3,0,31.5,19.8,1308.2,3.8,45.8,49.6,3.6,74.9,71.3,72.7,1.4,48,0,47,47.5,54.3,14.3,19.3,12.1,2023-12-26 22:31:13,62.6,26.4,21.2,73.0
3712,2023-12-26 22:40:00,182.1,160.4,0.881,25.3,85.8,23.4,0,31.2,20.0,1285.2,3.4,46.0,49.4,3.4,74.7,71.3,72.7,1.4,48,0,47,47.5,53.5,14.6,19.5,12.5,2023-12-26 22:41:13,61.8,26.5,21.1,73.0
3713,2023-12-26 22:50:00,194.8,167.3,0.859,27.3,92.6,23.4,0,31.3,20.0,1298.6,3.6,46.0,49.6,3.6,74.8,71.2,72.7,1.5,48,0,47,47.5,55.3,14.0,18.7,12.0,2023-12-26 22:51:13,61.3,26.5,21.1,73.0
3714,2023-12-26 23:00:00,182.1,161.1,0.885,25.3,85.8,23.5,0,31.7,20.1,1285.2,3.4,46.1,49.5,3.6,74.9,71.3,72.7,1.4,48,0,47,47.5,53.3,14.6,19.7,12.5,2023-12-26 23:01:13,62.6,26.4,21.2,73.0
3715,2023-12-26 23:10:00,167.9,163.3,0.973,26.1,89.7,23.4,0,31.4,18.9,1259.4,3.2,46.0,49.2,3.4,74.7,71.3,72.7,1.4,48,0,47,46.5,54.9,14.3,19.2,11.6,2023-12-26 23:11:13,61.6,26.4,21.0,73.0
3716,2023-12-26 23:20:00,172.3,164.8,0.956,26.6,91.4,23.4,0,31.2,18.8,1292.5,3.2,46.0,49.2,3.4,74.4,71.0,72.7,1.7,48,0,47,46.5,55.5,14.2,18.9,11.4,2023-12-26 23:21:13,60.5,26.4,20.9,73.0
3717,2023-12-26 23:30:00,173.8,162.2,0.933,26.1,88.5,23.5,0,31.3,18.8,1303.4,3.2,45.9,49.1,3.3,74.1,70.8,72.7,1.9,48,0,47,46.5,54.6,14.5,19.3,11.6,2023-12-26 23:31:13,61.0,26.5,21.0,73.0
3718,2023-12-26 23:40:00,167.6,156.6,0.934,24.5,83.1,23.4,0,31.3,18.8,1297.4,3.1,46.0,49.1,3.2,74.1,70.9,72.7,1.8,48,0,47,46.5,53.1,14.9,20.0,12.0,2023-12-26 23:41:13,59.7,26.6,20.9,73.0
3719,2023-12-26 23:50:00,175.7,156.6,0.891,24.5,83.3,23.4,0,31.1,18.8,1277.9,3.3,46.0,49.3,3.2,74.0,70.8,72.7,1.9,48,0,47,46.5,53.2,15.0,19.8,12.0,2023-12-26 23:51:13,59.8,26.8,21.1,73.0
3720,2023-12-27 00:00:00,160.7,152.2,0.947,23.2,78.8,23.4,0,31.2,18.8,1285.2,3.0,46.0,49.0,3.2,73.9,70.7,72.7,2.0,48,0,47,46.5,51.8,15.4,20.5,12.3,2023-12-27 00:01:13,57.6,27.0,20.9,73.0
3721,2023-12-27 00:10:00,172.2,169.3,0.983,27.9,94.9,23.3,0,31.1,20.0,1291.3,3.2,45.9,49.1,3.3,73.7,70.4,72.7,2.3,48,0,47,47.5,56.0,13.8,18.4,11.8,2023-12-27 00:11:13,55.6,27.2,20.8,73.0
3722,2023-12-27 00:20:00,145.7,161.6,1.109,25.5,86.7,23.5,0,31.3,20.0,1295.0,2.7,46.3,49.0,3.3,73.7,70.4,72.7,2.3,48,0,47,47.5,53.7,14.6,19.4,12.4,2023-12-27 00:21:13,55.6,27.2,20.8,73.0
3723,2023-12-27 00:30:00,0.0,75.2,0.0,0.0,0.4,23.3,0,31.4,20.1,0.0,0.9,48.1,49.0,1.1,71.4,70.3,72.7,2.4,48,0,47,47.5,0.5,31.0,41.8,26.7,2023-12-27 00:31:13,55.2,27.2,20.7,73.0
3724,2023-12-27 00:40:00,0.0,74.7,0.0,0.0,0.4,23.3,0,31.0,20.1,0.0,1.1,49.8,50.9,1.1,69.8,68.7,72.7,4.0,48,0,47,47.5,0.5,31.1,41.5,26.8,2023-12-27 00:41:13,55.0,27.5,20.9,73.0
3725,2023-12-27 00:50:00,0.0,75.2,0.0,0.0,0.4,23.4,0,31.3,20.1,0.0,1.4,51.3,52.7,1.0,68.7,67.7,72.7,5.0,48,0,47,47.5,0.5,31.2,41.6,26.7,2023-12-27 00:51:13,54.4,27.4,20.8,73.0
3726,2023-12-27 01:00:00,0.0,75.3,0.0,0.0,0.4,23.3,0,31.5,20.1,0.0,1.3,52.7,54.0,0.9,68.1,67.2,72.7,5.5,48,0,47,47.5,0.5,31.0,41.9,26.6,2023-12-27 01:01:13,53.6,27.5,20.7,73.0
3727,2023-12-27 01:10:00,0.0,73.2,0.0,0.0,0.4,23.5,0,31.5,17.8,0.0,1.2,54.2,55.4,1.0,67.9,66.9,72.7,5.8,48,0,47,45.5,0.5,32.2,43.0,24.3,2023-12-27 01:11:13,53.6,27.5,20.7,73.0
3728,2023-12-27 01:20:00,405.4,256.9,0.634,54.3,184.3,23.4,0,31.4,17.7,1297.4,7.5,47.9,55.4,7.0,74.9,67.9,72.7,4.8,48,0,47,45.5,71.8,9.1,12.2,6.9,2023-12-27 01:21:13,53.2,27.5,20.7,73.0
3729,2023-12-27 01:30:00,252.6,195.4,0.774,36.2,123.0,23.5,0,31.3,17.6,1290.1,4.7,46.4,51.1,5.0,77.1,72.1,72.7,0.6,48,0,47,45.5,63.0,12.0,16.0,9.0,2023-12-27 01:31:13,53.5,27.5,20.7,73.0
3730,2023-12-27 01:40:00,211.2,160.5,0.76,25.7,88.2,23.4,0,31.3,17.6,1299.8,3.9,45.7,49.6,4.1,76.1,72.0,72.7,0.7,48,0,47,45.5,55.0,14.6,19.5,11.0,2023-12-27 01:41:13,53.5,27.5,20.7,73.0
3731,2023-12-27 01:50:00,178.1,156.5,0.879,24.4,84.0,23.4,0,31.6,17.5,1295.0,3.3,45.9,49.2,3.7,74.9,71.2,72.7,1.5,48,0,47,45.5,53.7,14.9,20.2,11.2,2023-12-27 01:51:13,54.2,27.5,20.8,73.0
3732,2023-12-27 02:00:00,149.9,154.1,1.027,24.2,82.1,23.2,0,31.2,17.6,1285.2,2.8,46.0,48.8,3.2,74.0,70.8,72.7,1.9,48,0,47,45.5,53.3,15.0,20.3,11.4,2023-12-27 02:01:13,53.7,27.5,20.7,73.0
3733,2023-12-27 02:10:00,152.8,151.4,0.991,23.3,79.0,23.2,0,31.5,17.7,1264.3,2.9,45.8,48.7,2.9,73.2,70.3,72.7,2.4,48,0,47,45.5,52.2,15.3,20.8,11.7,2023-12-27 02:11:13,53.4,27.4,20.6,73.0
3734,2023-12-27 02:20:00,152.6,147.6,0.967,22.1,75.1,23.3,0,31.5,17.7,1308.2,2.8,46.0,48.8,2.8,72.8,70.0,72.7,2.7,48,0,47,45.5,50.9,15.8,21.3,12.0,2023-12-27 02:21:13,53.3,27.4,20.6,73.0
3735,2023-12-27 02:30:00,155.0,149.0,0.961,22.6,76.7,23.3,0,31.3,17.7,1282.8,2.9,46.1,49.0,2.9,72.7,69.8,72.7,2.9,48,0,47,45.5,51.5,15.6,21.0,11.9,2023-12-27 02:31:13,53.2,27.4,20.5,73.0
3736,2023-12-27 02:40:00,150.8,148.0,0.982,22.3,75.7,23.3,0,31.3,17.7,1292.5,2.8,46.1,48.9,2.8,72.4,69.6,72.7,3.1,48,0,47,45.5,51.1,15.7,21.2,12.0,2023-12-27 02:41:13,54.0,27.3,20.6,73.0
3737,2023-12-27 02:50:00,154.7,148.4,0.959,22.4,76.3,23.2,0,31.1,17.8,1280.4,2.9,46.0,48.9,3.0,72.5,69.5,72.7,3.2,48,0,47,45.5,51.4,15.7,21.0,12.0,2023-12-27 02:51:13,54.3,27.3,20.6,73.0
3738,2023-12-27 03:00:00,153.5,148.1,0.965,22.4,76.1,23.2,0,31.1,17.6,1270.5,2.9,45.9,48.8,2.8,72.4,69.6,72.7,3.1,48,0,47,45.5,51.4,15.7,21.0,11.9,2023-12-27 03:01:13,54.8,27.2,20.7,73.0
3739,2023-12-27 03:10:00,156.8,148.0,0.944,22.3,75.8,23.2,0,31.3,17.7,1254.4,3.0,45.8,48.8,2.8,72.2,69.4,72.7,3.3,48,0,47,45.5,51.2,15.7,21.2,11.9,2023-12-27 03:11:13,54.6,27.1,20.6,73.0
3740,2023-12-27 03:20:00,154.3,147.3,0.955,22.1,74.8,23.2,0,31.7,17.6,1276.7,2.9,45.8,48.7,2.8,72.2,69.4,72.7,3.3,48,0,47,45.5,50.8,15.7,21.5,12.0,2023-12-27 03:21:13,54.5,27.2,20.6,73.0
3741,2023-12-27 03:30:00,155.4,149.6,0.962,22.8,77.4,23.2,0,31.3,17.6,1286.5,2.9,46.0,48.9,2.9,72.4,69.5,72.7,3.2,48,0,47,45.5,51.8,15.5,20.9,11.8,2023-12-27 03:31:13,54.8,27.1,20.5,73.0
3742,2023-12-27 03:40:00,155.6,149.2,0.959,22.6,76.8,23.2,0,31.4,17.7,1287.7,2.9,45.9,48.8,2.9,72.4,69.5,72.7,3.2,48,0,47,45.5,51.5,15.6,21.1,11.9,2023-12-27 03:41:13,55.9,27.0,20.7,73.0
3743,2023-12-27 03:50:00,143.4,147.4,1.028,22.1,75.1,23.2,0,31.4,17.7,1274.2,2.7,45.8,48.5,2.9,72.3,69.4,72.7,3.3,48,0,47,45.5,50.9,15.8,21.3,12.0,2023-12-27 03:51:13,55.4,27.0,20.6,73.0
3744,2023-12-27 04:00:00,154.4,148.1,0.959,22.0,75.7,23.3,0,31.6,17.5,1277.9,2.9,45.8,48.7,2.7,72.0,69.3,72.7,3.4,48,0,47,45.5,51.1,15.7,21.3,11.8,2023-12-27 04:01:13,56.0,26.9,20.6,73.0
3745,2023-12-27 04:10:00,149.7,146.6,0.979,21.5,74.1,23.3,0,31.4,17.7,1282.8,2.8,45.8,48.6,2.6,72.0,69.4,72.7,3.3,48,0,47,45.5,50.6,15.9,21.4,12.1,2023-12-27 04:11:13,57.0,26.8,20.6,73.0
3746,2023-12-27 04:20:00,139.8,151.8,1.086,23.1,79.4,23.2,0,31.6,17.6,1290.1,2.6,46.1,48.7,2.6,71.9,69.3,72.7,3.4,48,0,47,45.5,52.3,15.3,20.8,11.6,2023-12-27 04:21:13,57.2,26.6,20.5,73.0
3747,2023-12-27 04:30:00,149.5,148.7,0.995,22.4,76.2,23.3,0,31.6,17.7,1281.6,2.8,45.8,48.6,2.7,72.1,69.4,72.7,3.3,48,0,47,45.5,51.2,15.7,21.2,11.9,2023-12-27 04:31:13,58.6,26.5,20.7,73.0
3748,2023-12-27 04:40:00,143.9,145.9,1.014,21.8,74.0,23.1,0,31.2,17.6,1279.1,2.7,45.8,48.5,2.5,71.9,69.4,72.7,3.3,48,0,47,45.5,50.7,15.9,21.4,12.1,2023-12-27 04:41:13,56.8,26.6,20.4,73.0
3749,2023-12-27 04:50:00,161.9,147.1,0.909,22.1,75.2,23.2,0,30.9,17.8,1253.1,3.1,45.8,48.9,2.8,72.0,69.2,72.7,3.5,48,0,47,45.5,51.1,15.8,21.0,12.1,2023-12-27 04:51:14,57.7,26.5,20.5,74.0
3750,2023-12-27 05:00:00,188.5,150.9,0.801,23.1,78.5,23.6,0,31.4,17.5,1292.5,3.5,45.8,49.3,3.1,72.5,69.4,72.7,3.3,48,0,47,45.5,52.0,15.6,20.8,11.6,2023-12-27 05:01:13,58.8,26.4,20.6,73.0
3751,2023-12-27 05:10:00,178.9,155.3,0.868,24.5,83.1,23.5,0,31.1,17.7,1301.0,3.3,45.9,49.2,3.1,72.7,69.6,72.7,3.1,48,0,47,45.5,53.5,15.1,20.0,11.4,2023-12-27 05:11:13,58.2,26.4,20.5,73.0
3752,2023-12-27 05:20:00,189.6,135.1,0.713,18.4,62.5,23.6,0,31.3,17.7,1299.8,3.5,45.9,49.4,3.1,73.1,70.0,72.7,2.7,48,0,47,45.5,46.3,17.5,23.1,13.1,2023-12-27 05:21:13,57.6,26.4,20.4,73.0
3753,2023-12-27 05:30:00,0.0,72.6,0.0,0.0,0.4,23.4,0,31.0,17.8,0.0,1.3,48.9,50.2,1.3,70.5,69.2,72.7,3.5,48,0,47,45.5,0.5,32.2,42.8,24.5,2023-12-27 05:31:14,57.5,26.4,20.4,74.0
3754,2023-12-27 05:40:00,0.0,72.9,0.0,0.0,0.4,23.5,0,31.3,17.7,0.0,1.6,50.7,52.3,1.1,68.9,67.8,72.7,4.9,48,0,47,45.5,0.5,32.3,43.0,24.3,2023-12-27 05:41:13,57.4,26.4,20.4,73.0
3755,2023-12-27 05:50:00,0.0,72.9,0.0,0.0,0.4,23.5,0,31.3,17.7,0.0,1.6,52.5,54.1,1.0,68.2,67.2,72.7,5.5,48,0,47,45.5,0.5,32.2,43.0,24.3,2023-12-27 05:51:13,58.9,26.4,20.6,73.0
3756,2023-12-27 06:00:00,0.0,73.1,0.0,0.0,0.4,23.4,0,31.5,17.8,0.0,1.6,54.3,55.9,1.0,68.0,67.0,72.7,5.7,48,0,47,45.5,0.5,32.0,43.1,24.3,2023-12-27 06:01:13,59.8,26.3,20.6,73.0
3757,2023-12-27 06:10:00,415.8,279.2,0.672,61.0,206.9,23.5,0,31.3,17.5,1313.0,7.6,47.8,55.4,6.9,75.1,68.2,72.7,4.5,48,0,47,45.5,74.1,8.4,11.2,6.3,2023-12-27 06:11:13,61.3,26.3,20.8,73.0
3758,2023-12-27 06:20:00,300.3,203.3,0.677,38.4,131.2,23.5,0,31.1,17.5,1310.6,5.5,46.3,51.8,5.5,77.8,72.3,72.7,0.4,48,0,47,45.5,64.5,11.6,15.3,8.6,2023-12-27 06:21:13,60.3,26.3,20.7,73.0
3759,2023-12-27 06:30:00,228.5,203.4,0.89,38.2,130.8,23.6,0,31.4,17.6,1305.8,4.2,46.2,50.4,4.6,77.0,72.4,72.7,0.3,48,0,47,45.5,64.3,11.6,15.4,8.7,2023-12-27 06:31:13,59.7,26.3,20.6,73.0
3760,2023-12-27 06:40:00,229.1,188.5,0.823,34.1,115.9,23.6,0,31.5,17.6,1309.4,4.2,46.2,50.4,4.1,76.1,72.0,72.7,0.7,48,0,47,45.5,61.4,12.5,16.7,9.3,2023-12-27 06:41:13,60.3,26.3,20.7,73.0
3761,2023-12-27 06:50:00,0.0,72.7,0.0,0.0,0.2,23.4,0,31.5,17.5,0.0,4.6,45.6,50.2,4.1,76.1,72.0,72.7,0.7,48,0,47,45.5,0.3,32.3,43.3,24.1,2023-12-27 06:51:13,61.7,26.1,20.8,73.0
3762,2023-12-27 07:00:00,0.0,73.4,0.0,0.0,0.4,23.5,0,31.8,17.6,0.0,1.5,49.4,50.9,1.2,72.5,71.3,72.7,1.4,48,0,47,45.5,0.5,32.1,43.3,24.1,2023-12-27 07:01:13,60.1,26.0,20.5,73.0
3763,2023-12-27 07:10:00,0.0,77.1,0.0,0.0,0.4,23.5,0,33.2,20.0,0.0,1.8,51.6,53.4,1.3,70.1,68.8,72.7,3.9,48,0,48,47.5,0.5,30.5,43.0,26.0,2023-12-27 07:11:13,59.7,26.0,20.4,73.0
3764,2023-12-27 07:20:00,0.0,77.6,0.0,0.0,0.4,23.6,0,33.5,20.1,0.0,1.8,53.7,55.5,1.1,68.8,67.7,72.7,5.0,48,0,48,47.5,0.5,30.4,43.2,25.9,2023-12-27 07:21:13,59.4,26.0,20.3,73.0
3765,2023-12-27 07:30:00,446.7,275.0,0.616,58.3,197.8,23.6,0,33.6,20.0,1323.7,8.1,48.2,56.3,7.5,74.7,67.2,72.7,5.5,48,0,48,47.5,71.9,8.6,12.2,7.3,2023-12-27 07:31:14,59.5,26.2,20.5,74.0
3766,2023-12-27 07:40:00,353.0,245.1,0.694,49.7,168.7,23.5,0,33.1,19.9,1323.7,6.4,46.4,52.8,6.0,77.8,71.8,72.7,0.9,48,0,48,47.5,68.8,9.6,13.5,8.1,2023-12-27 07:41:14,58.5,26.2,20.4,74.0
3767,2023-12-27 07:50:00,0.0,77.6,0.0,0.0,0.4,23.6,0,33.6,20.0,0.0,1.8,50.9,52.7,1.7,73.6,71.9,72.7,0.8,48,0,48,47.5,0.5,30.4,43.3,25.8,2023-12-27 07:51:15,60.9,26.3,20.8,75.0
3768,2023-12-27 08:00:00,0.0,77.4,0.0,0.0,0.4,23.6,0,33.3,20.0,0.0,1.9,53.3,55.2,1.3,70.6,69.3,72.7,3.4,48,0,48,47.5,0.5,30.5,43.1,25.9,2023-12-27 08:01:15,61.0,26.3,20.9,75.0
3769,2023-12-27 08:10:00,447.5,277.7,0.62,58.8,199.5,23.7,0,35.7,18.8,1326.1,8.1,48.5,56.6,6.8,75.0,68.2,72.7,4.5,48,0,49,46.5,71.8,8.5,12.9,6.8,2023-12-27 08:11:15,59.0,26.4,20.6,75.0
3770,2023-12-27 08:20:00,366.0,256.2,0.7,52.4,177.9,23.7,0,35.9,18.7,1330.8,6.6,47.1,53.7,6.1,78.5,72.4,72.7,0.3,48,0,49,46.5,69.4,9.3,14.0,7.3,2023-12-27 08:21:15,59.1,26.6,20.8,75.0
3771,2023-12-27 08:30:00,0.0,78.2,0.0,0.0,0.4,23.5,0,35.5,18.8,0.0,1.7,51.3,53.0,1.3,74.7,73.4,72.7,-0.7,48,0,49,46.5,0.5,30.1,45.4,24.1,2023-12-27 08:31:15,59.7,26.7,21.0,75.0
3772,2023-12-27 08:40:00,0.0,79.0,0.0,0.0,1.4,23.6,0,35.3,18.8,0.0,1.7,53.5,55.2,1.4,71.4,70.0,72.7,2.7,48,0,49,46.5,1.7,29.9,44.6,23.8,2023-12-27 08:41:15,60.7,26.7,21.2,75.0
3773,2023-12-27 08:50:00,441.2,278.7,0.632,58.9,200.8,23.7,0,35.5,18.7,1323.7,8.0,48.7,56.7,7.1,76.0,68.9,72.7,3.8,48,0,49,46.5,72.0,8.5,12.7,6.7,2023-12-27 08:51:15,60.2,26.7,21.1,75.0
3774,2023-12-27 09:00:00,350.4,233.3,0.666,45.9,155.6,23.6,0,35.5,18.6,1314.2,6.4,47.3,53.7,6.1,79.2,73.1,72.7,-0.4,48,0,49,46.5,66.7,10.1,15.2,8.0,2023-12-27 09:01:15,60.6,26.8,21.2,75.0
3775,2023-12-27 09:10:00,319.3,228.0,0.714,44.2,150.2,23.6,0,35.7,18.6,1321.3,5.8,46.3,52.1,5.4,79.3,73.9,72.7,-1.2,48,0,49,46.5,65.9,10.4,15.6,8.1,2023-12-27 09:11:15,60.3,26.9,21.3,75.0
3776,2023-12-27 09:20:00,280.8,207.3,0.738,38.2,129.6,23.6,0,35.3,18.7,1321.3,5.1,46.5,51.6,4.7,78.4,73.7,72.7,-1.0,48,0,49,46.5,62.5,11.4,17.0,9.0,2023-12-27 09:21:15,61.0,27.1,21.5,75.0
3777,2023-12-27 09:30:00,274.5,190.7,0.695,33.2,112.8,23.8,0,35.5,18.6,1317.8,5.0,46.1,51.1,4.4,78.3,73.9,72.7,-1.2,48,0,49,46.5,59.1,12.5,18.6,9.8,2023-12-27 09:31:15,60.0,27.2,21.5,75.0
3778,2023-12-27 09:40:00,314.4,202.6,0.644,36.7,124.6,23.6,0,35.7,18.6,1323.7,5.7,45.6,51.3,4.9,78.7,73.8,72.7,-1.1,48,0,49,46.5,61.5,11.6,17.6,9.2,2023-12-27 09:41:15,59.5,27.4,21.5,75.0
3779,2023-12-27 09:50:00,323.9,222.5,0.687,42.7,144.8,23.6,0,35.5,18.6,1317.8,5.9,45.3,51.2,4.9,78.8,73.9,72.7,-1.2,48,0,49,46.5,65.1,10.6,16.0,8.4,2023-12-27 09:51:15,60.2,27.6,21.8,75.0
3780,2023-12-27 10:00:00,0.0,78.3,0.0,0.0,0.4,23.7,0,35.6,18.6,0.0,1.8,51.3,53.1,1.5,73.7,72.2,72.7,0.5,48,0,49,46.5,0.5,30.2,45.5,23.8,2023-12-27 10:01:15,60.7,27.7,22.0,75.0
3781,2023-12-27 10:10:00,0.0,80.6,0.0,0.0,0.4,23.7,0,35.3,21.2,0.0,1.9,54.0,55.9,0.9,71.8,70.9,72.7,1.8,48,0,49,48.5,0.5,29.4,43.8,26.3,2023-12-27 10:11:15,61.3,27.6,22.1,75.0
3782,2023-12-27 10:20:00,432.1,275.9,0.638,57.7,195.6,23.7,0,35.5,21.0,1329.6,7.8,48.6,56.4,6.1,78.0,71.9,72.7,0.8,48,0,49,48.5,70.9,8.6,12.9,7.6,2023-12-27 10:21:15,62.2,27.7,22.3,75.0
3783,2023-12-27 10:30:00,371.5,274.8,0.74,57.4,194.9,23.5,0,35.6,20.9,1330.8,6.7,47.1,53.8,6.1,81.3,75.2,72.7,-2.5,48,0,49,48.5,70.9,8.6,13.0,7.6,2023-12-27 10:31:15,62.6,27.7,22.3,75.0
3784,2023-12-27 10:40:00,331.8,253.0,0.762,51.0,173.0,23.8,0,35.5,20.7,1327.2,6.0,46.3,52.3,5.7,81.6,75.9,72.7,-3.2,48,0,49,48.5,68.4,9.4,14.0,8.2,2023-12-27 10:41:15,64.9,27.9,22.8,75.0
3785,2023-12-27 10:50:00,304.7,238.6,0.783,46.7,158.6,23.8,0,35.4,20.8,1329.6,5.5,46.4,51.9,5.2,81.3,76.1,72.7,-3.4,48,0,49,48.5,66.5,10.0,14.8,8.7,2023-12-27 10:51:15,65.5,28.0,23.0,75.0
3786,2023-12-27 11:00:00,309.4,229.2,0.741,43.6,149.1,23.7,0,35.8,20.7,1326.1,5.6,46.1,51.7,5.1,81.0,75.9,72.7,-3.2,48,0,49,48.5,65.0,10.3,15.6,9.0,2023-12-27 11:01:15,65.6,28.1,23.2,75.0
3787,2023-12-27 11:10:00,281.9,222.8,0.79,42.7,145.9,22.2,0,35.3,19.4,1301.0,5.2,46.0,51.2,4.7,80.5,75.8,72.7,-3.1,47,0,49,47.5,65.5,10.0,15.8,8.7,2023-12-27 11:11:15,64.8,28.1,23.0,75.0
3788,2023-12-27 11:20:00,291.1,224.9,0.773,43.5,147.5,22.3,0,35.7,19.4,1293.8,5.4,46.0,51.4,4.8,80.4,75.6,72.7,-2.9,47,0,49,47.5,65.6,9.9,15.9,8.6,2023-12-27 11:21:15,64.5,28.2,23.1,75.0
3789,2023-12-27 11:30:00,263.1,228.2,0.867,44.4,150.8,22.2,0,35.7,19.5,1288.9,4.9,46.5,51.4,4.4,80.3,75.9,72.7,-3.2,47,0,49,47.5,66.1,9.7,15.7,8.6,2023-12-27 11:31:15,64.9,28.4,23.3,75.0
3790,2023-12-27 11:40:00,293.8,233.9,0.796,46.2,156.9,22.2,0,35.3,19.6,1305.8,5.4,46.1,51.5,4.6,80.3,75.7,72.7,-3.0,47,0,49,47.5,67.1,9.5,15.1,8.4,2023-12-27 11:41:15,64.9,28.4,23.3,75.0
3791,2023-12-27 11:50:00,0.0,77.4,0.0,0.0,0.2,22.1,0,35.6,19.5,0.0,5.2,46.2,51.4,4.6,80.5,75.9,72.7,-3.2,47,0,49,47.5,0.2,28.6,46.0,25.2,2023-12-27 11:51:15,64.5,28.5,23.3,75.0
3792,2023-12-27 12:00:00,282.9,220.7,0.78,42.2,143.4,22.2,0,35.6,19.5,1305.8,5.2,46.2,51.4,4.5,80.8,76.3,72.7,-3.6,47,0,49,47.5,65.0,10.1,16.1,8.8,2023-12-27 12:01:15,67.6,28.5,23.9,75.0
3793,2023-12-27 12:10:00,287.3,221.9,0.772,42.2,143.3,22.2,0,35.5,21.0,1301.0,5.3,46.2,51.5,4.6,81.1,76.5,72.7,-3.8,47,0,49,48.5,64.6,10.0,16.0,9.4,2023-12-27 12:11:15,65.9,28.6,23.6,75.0
3794,2023-12-27 12:20:00,293.5,226.5,0.772,43.6,148.0,22.2,0,35.5,20.8,1304.6,5.4,46.1,51.5,4.7,81.2,76.5,72.7,-3.8,47,0,49,48.5,65.4,9.8,15.7,9.2,2023-12-27 12:21:15,67.2,28.7,23.9,75.0
3795,2023-12-27 12:30:00,281.4,219.6,0.78,41.6,141.1,22.3,0,35.5,20.6,1298.6,5.2,46.3,51.5,4.4,81.1,76.7,72.7,-4.0,47,0,49,48.5,64.3,10.2,16.2,9.4,2023-12-27 12:31:15,68.8,28.8,24.2,75.0
3796,2023-12-27 12:40:00,286.8,222.1,0.775,42.3,143.7,22.1,0,35.5,20.8,1298.6,5.3,46.3,51.6,4.8,81.7,76.9,72.7,-4.2,47,0,49,48.5,64.7,9.9,16.0,9.4,2023-12-27 12:41:15,68.7,28.9,24.3,75.0
3797,2023-12-27 12:50:00,279.5,222.7,0.797,42.5,144.2,22.2,0,35.6,20.7,1290.1,5.2,46.3,51.5,4.5,81.7,77.2,72.7,-4.5,47,0,49,48.5,64.7,10.0,16.0,9.3,2023-12-27 12:51:15,67.9,28.9,24.2,75.0
3798,2023-12-27 13:00:00,305.8,232.2,0.759,45.3,153.7,22.3,0,35.6,20.7,1310.6,5.6,45.9,51.5,4.9,82.1,77.2,72.7,-4.5,47,0,49,48.5,66.2,9.6,15.3,8.9,2023-12-27 13:01:15,67.1,28.9,24.1,75.0
3799,2023-12-27 13:10:00,292.2,224.6,0.769,43.0,146.0,22.2,0,35.6,20.8,1298.6,5.4,46.3,51.7,4.8,82.1,77.3,72.7,-4.6,47,0,49,48.5,65.0,9.9,15.9,9.3,2023-12-27 13:11:15,67.4,28.9,24.2,75.0
3800,2023-12-27 13:20:00,297.9,228.4,0.767,44.3,150.2,22.2,0,35.3,20.7,1299.8,5.5,46.1,51.6,4.6,82.2,77.6,72.7,-4.9,47,0,49,48.5,65.8,9.7,15.5,9.1,2023-12-27 13:21:15,67.8,28.9,24.2,75.0
3801,2023-12-27 13:30:00,288.1,222.2,0.771,42.3,143.7,22.3,0,35.6,20.7,1304.6,5.3,46.3,51.6,4.6,82.4,77.8,72.7,-5.1,47,0,49,48.5,64.6,10.0,16.0,9.3,2023-12-27 13:31:15,69.0,29.0,24.5,75.0
3802,2023-12-27 13:40:00,294.3,233.4,0.793,45.4,154.9,22.2,0,35.7,20.5,1284.0,5.5,46.1,51.6,4.4,82.1,77.7,72.7,-5.0,47,0,49,48.5,66.4,9.5,15.3,8.8,2023-12-27 13:41:15,70.0,29.0,24.6,75.0
3803,2023-12-27 13:50:00,314.7,242.1,0.769,48.0,163.9,22.2,0,35.4,20.6,1302.2,5.8,46.2,52.0,4.9,82.8,77.9,72.7,-5.2,47,0,49,48.5,67.7,9.2,14.6,8.5,2023-12-27 13:51:15,69.8,29.0,24.6,75.0
3804,2023-12-27 14:00:00,312.4,247.2,0.791,49.8,169.0,22.2,0,35.5,20.6,1292.5,5.8,46.1,51.9,5.0,83.3,78.3,72.7,-5.6,47,0,49,48.5,68.3,9.0,14.3,8.3,2023-12-27 14:01:15,69.5,28.9,24.5,75.0
3805,2023-12-27 14:10:00,301.3,241.2,0.8,48.0,162.9,22.1,0,35.4,20.7,1291.3,5.6,46.3,51.9,5.1,83.7,78.6,72.7,-5.9,47,0,49,48.5,67.5,9.2,14.7,8.6,2023-12-27 14:11:15,69.3,29.0,24.5,75.0
3806,2023-12-27 14:20:00,315.6,244.9,0.776,49.1,166.5,22.2,0,35.6,20.6,1305.8,5.8,46.3,52.1,4.9,83.6,78.7,72.7,-6.0,47,0,49,48.5,68.0,9.1,14.5,8.4,2023-12-27 14:21:15,70.6,28.9,24.7,75.0
3807,2023-12-27 14:30:00,313.2,254.1,0.811,51.7,175.5,22.3,0,35.5,20.8,1296.2,5.8,46.2,52.0,5.2,83.8,78.6,72.7,-5.9,47,0,49,48.5,69.1,8.8,14.0,8.2,2023-12-27 14:31:15,71.3,29.0,24.8,75.0
3808,2023-12-27 14:40:00,340.9,239.9,0.704,47.6,161.6,22.3,0,35.5,20.7,1298.6,6.3,46.0,52.3,5.0,84.1,79.1,72.7,-6.4,47,0,49,48.5,67.3,9.3,14.8,8.6,2023-12-27 14:41:15,71.7,29.0,24.9,75.0
3809,2023-12-27 14:50:00,318.9,244.0,0.765,48.9,165.8,22.1,0,35.4,20.7,1297.4,5.9,46.3,52.2,5.1,84.1,79.0,72.7,-6.3,47,0,49,48.5,68.0,9.1,14.5,8.5,2023-12-27 14:51:15,70.1,29.0,24.7,75.0
3810,2023-12-27 15:00:00,324.6,265.1,0.817,55.1,186.9,22.2,0,35.4,20.6,1298.6,6.0,46.4,52.4,5.1,84.1,79.0,72.7,-6.3,47,0,49,48.5,70.5,8.4,13.4,7.8,2023-12-27 15:01:15,70.6,29.0,24.8,75.0
3811,2023-12-27 15:10:00,323.7,255.5,0.789,52.2,177.2,22.1,0,35.6,20.6,1295.0,6.0,46.1,52.1,5.2,84.2,79.0,72.7,-6.3,47,0,49,48.5,69.3,8.7,13.9,8.1,2023-12-27 15:11:15,69.4,29.0,24.6,75.0
3812,2023-12-27 15:20:00,312.4,246.3,0.788,49.5,167.9,22.2,0,35.4,20.8,1292.5,5.8,46.3,52.1,5.2,84.1,78.9,72.7,-6.2,47,0,49,48.5,68.2,9.0,14.4,8.5,2023-12-27 15:21:15,68.8,29.1,24.6,75.0
3813,2023-12-27 15:30:00,335.5,251.9,0.751,51.1,173.5,22.1,0,35.4,20.8,1298.6,6.2,46.1,52.3,5.3,84.1,78.8,72.7,-6.1,47,0,49,48.5,68.9,8.8,14.1,8.2,2023-12-27 15:31:16,68.5,29.1,24.5,76.0
3814,2023-12-27 15:40:00,329.1,242.8,0.738,48.5,164.5,22.1,0,35.4,20.7,1295.0,6.1,46.3,52.4,5.3,84.2,78.9,72.7,-6.2,47,0,49,48.5,67.8,9.1,14.6,8.5,2023-12-27 15:41:15,69.5,29.1,24.7,75.0
3815,2023-12-27 15:50:00,344.7,248.6,0.721,50.1,170.0,22.2,0,35.7,20.7,1292.5,6.4,46.0,52.4,5.1,84.4,79.3,72.7,-6.6,47,0,49,48.5,68.4,8.9,14.4,8.3,2023-12-27 15:51:15,71.6,28.9,24.8,75.0
3816,2023-12-27 16:00:00,331.0,258.3,0.78,53.0,179.7,22.2,0,35.6,20.7,1302.2,6.1,46.3,52.4,5.2,84.7,79.5,72.7,-6.8,47,0,49,48.5,69.6,8.6,13.8,8.0,2023-12-27 16:01:15,71.7,28.8,24.7,75.0
3817,2023-12-27 16:10:00,347.6,277.1,0.797,58.2,198.5,22.2,0,35.5,20.9,1303.4,6.4,45.9,52.3,5.2,84.8,79.6,72.7,-6.9,47,0,49,48.5,71.6,8.0,12.8,7.5,2023-12-27 16:11:15,72.8,28.8,24.9,75.0
3818,2023-12-27 16:20:00,336.4,263.9,0.784,54.3,185.2,22.3,0,35.7,20.7,1302.2,6.2,46.2,52.4,5.1,84.6,79.5,72.7,-6.8,47,0,49,48.5,70.2,8.4,13.5,7.9,2023-12-27 16:21:15,73.4,28.7,24.9,75.0
3819,2023-12-27 16:30:00,362.5,249.5,0.688,50.1,171.1,22.2,0,35.3,20.8,1298.6,6.7,45.8,52.5,5.5,85.2,79.7,72.7,-7.0,47,0,49,48.5,68.6,8.9,14.2,8.3,2023-12-27 16:31:15,73.0,28.7,24.8,75.0
3820,2023-12-27 16:40:00,335.8,266.7,0.794,55.5,188.2,22.1,0,35.6,20.7,1299.8,6.2,46.3,52.5,5.4,85.2,79.8,72.7,-7.1,47,0,49,48.5,70.6,8.3,13.3,7.8,2023-12-27 16:41:15,73.2,28.7,24.8,75.0
3821,2023-12-27 16:50:00,333.9,279.9,0.838,59.4,201.4,22.3,0,35.5,20.7,1292.5,6.2,46.0,52.2,5.3,84.8,79.5,72.7,-6.8,47,0,49,48.5,72.0,8.0,12.7,7.4,2023-12-27 16:51:15,74.2,28.6,25.0,75.0
3822,2023-12-27 17:00:00,346.9,265.8,0.766,55.2,187.5,22.2,0,35.3,20.9,1301.0,6.4,45.9,52.3,5.4,85.0,79.6,72.7,-6.9,47,0,49,48.5,70.5,8.4,13.3,7.9,2023-12-27 17:01:15,73.3,28.6,24.8,75.0
3823,2023-12-27 17:10:00,336.4,252.7,0.751,51.3,174.2,22.3,0,35.4,20.8,1302.2,6.2,46.1,52.3,5.3,84.8,79.5,72.7,-6.8,47,0,49,48.5,69.0,8.8,14.0,8.2,2023-12-27 17:11:15,73.5,28.6,24.8,75.0
3824,2023-12-27 17:20:00,312.4,247.1,0.791,49.7,168.6,22.1,0,35.6,20.8,1292.5,5.8,46.2,52.0,4.8,84.4,79.6,72.7,-6.9,47,0,49,48.5,68.2,9.0,14.4,8.4,2023-12-27 17:21:15,77.0,28.4,25.1,75.0
3825,2023-12-27 17:30:00,334.5,255.6,0.764,52.1,177.0,22.1,0,35.6,21.0,1295.0,6.2,46.1,52.3,5.5,85.0,79.5,72.7,-6.8,47,0,49,48.5,69.2,8.7,13.9,8.2,2023-12-27 17:31:15,73.8,28.4,24.7,75.0
3826,2023-12-27 17:40:00,308.1,258.6,0.839,53.1,180.1,22.2,0,35.6,20.7,1297.4,5.7,46.5,52.2,5.1,84.6,79.5,72.7,-6.8,47,0,49,48.5,69.7,8.6,13.8,8.0,2023-12-27 17:41:15,73.4,28.4,24.6,75.0
3827,2023-12-27 17:50:00,349.4,282.6,0.809,60.1,203.8,22.1,0,35.7,20.9,1290.1,6.5,45.8,52.3,5.4,84.8,79.4,72.7,-6.7,47,0,49,48.5,72.1,7.8,12.6,7.4,2023-12-27 17:51:15,76.2,28.3,24.9,75.0
3828,2023-12-27 18:00:00,322.5,254.0,0.787,51.7,175.5,22.1,0,35.5,20.9,1290.1,6.0,46.2,52.2,5.1,84.6,79.5,72.7,-6.8,47,0,49,48.5,69.1,8.7,14.0,8.2,2023-12-27 18:03:55,77.5,28.2,25.0,235.0
3829,2023-12-27 18:10:00,319.9,257.2,0.804,52.9,179.4,23.6,0,33.3,20.8,1323.7,5.8,46.3,52.1,5.4,84.8,79.4,72.7,-6.7,48,0,48,48.5,69.8,9.2,13.0,8.1,2023-12-27 18:13:55,75.9,28.2,24.8,235.0
3830,2023-12-27 18:20:00,315.5,258.4,0.819,53.2,180.4,23.8,0,33.4,20.8,1328.4,5.7,46.4,52.1,5.3,84.9,79.6,72.7,-6.9,48,0,48,48.5,69.8,9.2,12.9,8.0,2023-12-27 18:23:55,76.5,28.2,24.9,235.0
3831,2023-12-27 18:30:00,313.2,249.5,0.796,50.6,171.7,23.6,0,33.4,20.7,1318.9,5.7,46.3,52.0,5.0,84.8,79.8,72.7,-7.1,48,0,48,48.5,68.8,9.5,13.4,8.3,2023-12-27 18:33:55,77.3,28.2,25.0,235.0
3832,2023-12-27 18:40:00,286.3,243.2,0.849,48.7,165.4,23.5,0,33.4,20.8,1321.3,5.2,46.4,51.6,5.0,84.4,79.4,72.7,-6.7,48,0,48,48.5,68.0,9.7,13.7,8.5,2023-12-27 18:43:55,74.2,28.3,24.7,235.0
3833,2023-12-27 18:50:00,286.3,240.7,0.841,48.0,163.0,23.6,0,33.3,20.8,1321.3,5.2,46.4,51.6,5.0,84.1,79.1,72.7,-6.4,48,0,48,48.5,67.7,9.8,13.8,8.6,2023-12-27 18:53:55,67.1,28.5,23.8,235.0
3834,2023-12-27 19:00:00,295.2,239.6,0.812,47.4,161.8,23.7,0,33.2,20.9,1311.8,5.4,46.2,51.6,5.3,83.4,78.1,72.7,-5.4,48,0,48,48.5,67.5,9.9,13.8,8.7,2023-12-27 19:03:55,58.8,29.0,22.9,235.0
3835,2023-12-27 19:10:00,285.5,218.0,0.764,41.0,140.1,23.6,0,33.5,20.9,1317.8,5.2,46.2,51.4,5.0,81.8,76.8,72.7,-4.1,48,0,48,48.5,64.2,10.8,15.4,9.6,2023-12-27 19:13:55,57.5,29.1,22.8,235.0
3836,2023-12-27 19:20:00,286.5,196.0,0.684,34.8,118.3,23.6,0,33.3,20.9,1322.5,5.2,46.1,51.3,4.9,80.9,76.0,72.7,-3.3,48,0,48,48.5,60.3,12.0,17.0,10.6,2023-12-27 19:23:55,57.3,29.1,22.7,235.0
3837,2023-12-27 19:30:00,275.3,227.6,0.827,44.0,149.4,23.7,0,33.5,21.0,1321.3,5.0,46.2,51.2,4.9,80.5,75.6,72.7,-2.9,48,0,48,48.5,65.6,10.4,14.7,9.2,2023-12-27 19:33:55,57.7,29.1,22.8,235.0
3838,2023-12-27 19:40:00,291.3,233.4,0.801,45.8,155.5,23.5,0,33.3,21.0,1318.9,5.3,46.1,51.4,5.0,80.5,75.5,72.7,-2.8,48,0,48,48.5,66.6,10.1,14.3,9.0,2023-12-27 19:43:55,57.4,29.0,22.7,235.0
3839,2023-12-27 19:50:00,258.1,230.6,0.893,45.0,152.8,23.7,0,32.9,21.1,1317.8,4.7,46.2,50.9,4.6,79.9,75.3,72.7,-2.6,48,0,48,48.5,66.3,10.3,14.3,9.1,2023-12-27 19:53:55,57.4,29.0,22.7,235.0
3840,2023-12-27 20:00:00,263.1,236.2,0.898,46.6,158.2,23.6,0,33.5,21.0,1315.4,4.8,46.2,51.0,4.4,79.4,75.0,72.7,-2.3,48,0,48,48.5,67.0,10.0,14.2,8.9,2023-12-27 20:03:55,57.5,29.0,22.6,235.0
3841,2023-12-27 20:10:00,271.5,227.7,0.839,44.1,149.7,23.7,0,33.1,21.1,1329.6,4.9,46.3,51.2,4.6,79.7,75.1,72.7,-2.4,48,0,48,48.5,65.8,10.4,14.5,9.3,2023-12-27 20:13:55,59.2,28.8,22.8,235.0
3842,2023-12-27 20:20:00,247.3,220.6,0.892,42.1,142.8,23.7,0,33.4,20.8,1318.9,4.5,46.2,50.7,4.4,79.6,75.2,72.7,-2.5,48,0,48,48.5,64.7,10.7,15.1,9.4,2023-12-27 20:23:55,62.2,28.6,23.0,235.0
3843,2023-12-27 20:30:00,247.3,209.2,0.846,38.8,131.6,23.6,0,33.0,21.0,1318.9,4.5,46.4,50.9,4.2,79.6,75.4,72.7,-2.7,48,0,48,48.5,62.9,11.3,15.8,10.1,2023-12-27 20:33:55,59.2,28.7,22.7,235.0
3844,2023-12-27 20:40:00,249.3,230.9,0.926,45.0,152.8,23.5,0,33.5,21.1,1329.6,4.5,46.2,50.7,4.4,79.4,75.0,72.7,-2.3,48,0,48,48.5,66.2,10.2,14.5,9.1,2023-12-27 20:43:55,60.7,28.7,22.9,235.0
3845,2023-12-27 20:50:00,257.4,229.9,0.893,44.7,151.9,23.7,0,33.3,21.0,1314.2,4.7,46.1,50.8,4.3,79.3,75.0,72.7,-2.3,48,0,48,48.5,66.0,10.3,14.5,9.2,2023-12-27 20:53:55,60.3,28.7,22.9,235.0
3846,2023-12-27 21:00:00,262.1,227.7,0.869,44.1,149.7,23.7,0,33.3,20.9,1310.6,4.8,46.1,50.9,4.5,79.6,75.1,72.7,-2.4,48,0,48,48.5,65.8,10.4,14.6,9.2,2023-12-27 21:03:55,60.4,28.6,22.8,235.0
3847,2023-12-27 21:10:00,263.6,209.5,0.795,42.7,144.9,23.8,0,31.4,9.5,1317.8,4.8,46.2,51.0,4.7,79.8,75.1,72.7,-2.4,48,0,47,48.0,69.1,11.3,15.0,4.5,2023-12-27 21:13:55,61.0,28.5,22.8,235.0
3848,2023-12-27 21:20:00,259.7,201.9,0.778,40.5,137.4,23.6,0,31.4,9.5,1326.1,4.7,46.2,50.9,4.3,81.7,77.4,72.7,-4.7,48,0,47,48.0,68.0,11.7,15.6,4.7,2023-12-27 21:23:55,60.6,28.5,22.7,235.0
