,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
3849,2023-12-27 21:30:00,273.0,222.1,0.813,46.4,157.4,23.6,0,31.5,9.5,1310.6,5.0,46.0,51.0,4.4,83.3,78.9,72.7,-6.2,48,0,47,48.0,70.9,10.6,14.2,4.3,2023-12-27 21:33:55,59.5,28.6,22.6,235.0
3850,2023-12-27 21:40:00,248.6,214.2,0.862,44.1,149.8,23.7,0,31.2,9.4,1326.1,4.5,46.3,50.8,4.3,84.4,80.1,72.7,-7.4,48,0,47,48.0,69.9,11.1,14.6,4.4,2023-12-27 21:43:55,59.0,28.6,22.5,235.0
3851,2023-12-27 21:50:00,249.7,229.2,0.918,48.2,164.7,23.7,0,31.5,9.4,1332.0,4.5,46.3,50.8,4.2,84.7,80.5,72.7,-7.8,48,0,47,48.0,71.8,10.3,13.7,4.1,2023-12-27 21:53:55,60.8,28.5,22.8,235.0
3852,2023-12-27 22:00:00,263.8,220.6,0.836,45.7,156.3,23.6,0,31.2,9.5,1318.9,4.8,46.1,50.9,4.7,85.6,80.9,72.7,-8.2,48,0,47,48.0,70.8,10.7,14.1,4.3,2023-12-27 22:03:55,59.1,28.5,22.5,235.0
3853,2023-12-27 22:10:00,251.2,205.8,0.819,41.8,142.0,23.5,0,31.3,9.1,1310.6,4.6,45.9,50.5,4.5,85.7,81.2,72.7,-8.5,48,0,47,47.5,69.0,11.4,15.2,4.4,2023-12-27 22:13:55,59.7,28.5,22.6,235.0
3854,2023-12-27 22:20:00,235.7,206.2,0.875,41.7,141.6,23.8,0,31.6,9.2,1315.4,4.3,46.3,50.6,4.1,85.5,81.4,72.7,-8.7,48,0,47,47.5,68.7,11.5,15.3,4.5,2023-12-27 22:23:55,58.6,28.5,22.4,235.0
3855,2023-12-27 22:30:00,241.6,225.6,0.934,47.6,161.5,23.6,0,31.4,9.1,1317.8,4.4,46.2,50.6,4.2,85.4,81.2,72.7,-8.5,48,0,47,47.5,71.6,10.5,13.9,4.1,2023-12-27 22:33:55,57.4,28.6,22.3,235.0
3856,2023-12-27 22:40:00,245.5,206.5,0.841,42.0,142.5,23.6,0,31.4,9.0,1309.4,4.5,46.1,50.6,4.1,85.3,81.2,72.7,-8.5,48,0,47,47.5,69.0,11.4,15.2,4.4,2023-12-27 22:43:55,57.3,28.6,22.3,235.0
3857,2023-12-27 22:50:00,224.1,203.9,0.91,41.2,139.8,23.6,0,31.3,9.2,1311.8,4.1,46.1,50.2,4.1,84.9,80.8,72.7,-8.1,48,0,47,47.5,68.6,11.6,15.4,4.5,2023-12-27 22:53:55,57.2,28.6,22.2,235.0
3858,2023-12-27 23:00:00,217.0,198.0,0.912,39.5,133.9,23.4,0,31.5,9.1,1302.2,4.0,46.0,50.0,4.1,84.7,80.6,72.7,-7.9,48,0,47,47.5,67.6,11.8,15.9,4.6,2023-12-27 23:03:55,57.6,28.6,22.3,235.0
3859,2023-12-27 23:10:00,190.4,183.4,0.963,35.4,120.0,23.5,0,31.3,8.5,1305.8,3.5,46.2,49.7,3.7,84.2,80.5,72.7,-7.8,48,0,47,46.5,65.4,12.8,17.1,4.7,2023-12-27 23:13:56,57.8,28.5,22.3,236.0
3860,2023-12-27 23:20:00,210.2,187.6,0.892,36.7,124.5,23.3,0,31.2,8.6,1293.8,3.9,45.8,49.7,3.8,83.7,79.9,72.7,-7.2,48,0,47,46.5,66.3,12.4,16.6,4.6,2023-12-27 23:23:56,56.9,28.6,22.2,236.0
3861,2023-12-27 23:30:00,210.2,196.9,0.937,39.3,133.5,23.4,0,31.4,8.7,1293.8,3.9,45.9,49.8,3.8,83.5,79.7,72.7,-7.0,48,0,47,46.5,67.8,11.9,16.0,4.4,2023-12-27 23:33:56,57.2,28.5,22.2,236.0
3862,2023-12-27 23:40:00,166.8,183.7,1.102,35.4,120.3,23.5,0,31.4,8.6,1291.3,3.1,46.1,49.2,3.5,83.0,79.5,72.7,-6.8,48,0,47,46.5,65.5,12.8,17.1,4.7,2023-12-27 23:43:56,56.8,28.6,22.2,236.0
3863,2023-12-27 23:50:00,184.0,181.0,0.984,34.6,117.4,23.4,0,31.5,8.7,1298.6,3.4,46.1,49.5,3.5,82.6,79.1,72.7,-6.4,48,0,47,46.5,64.9,12.9,17.4,4.8,2023-12-27 23:53:56,57.2,28.6,22.3,236.0
3864,2023-12-28 00:00:00,167.3,175.8,1.051,33.1,112.3,23.4,0,31.5,8.6,1295.0,3.1,46.1,49.2,3.4,82.2,78.8,72.7,-6.1,48,0,47,46.5,63.9,13.3,17.9,4.9,2023-12-28 00:03:56,57.1,28.6,22.2,236.0
3865,2023-12-28 00:10:00,0.0,64.0,0.0,0.0,0.2,23.3,0,31.4,9.1,0.0,3.1,45.9,49.0,3.2,81.7,78.5,72.7,-5.8,48,0,47,47.5,0.3,36.4,49.1,14.3,2023-12-28 00:13:56,56.7,28.5,22.1,236.0
3866,2023-12-28 00:20:00,182.1,186.7,1.026,36.2,122.8,23.4,0,31.4,9.1,1285.2,3.4,45.8,49.2,3.2,81.3,78.1,72.7,-5.4,48,0,47,47.5,65.7,12.5,16.8,4.9,2023-12-28 00:23:56,57.2,28.4,22.1,236.0
3867,2023-12-28 00:30:00,166.8,186.1,1.116,36.0,122.2,23.4,0,31.4,9.2,1291.3,3.1,46.0,49.1,3.3,81.1,77.8,72.7,-5.1,48,0,47,47.5,65.6,12.6,16.9,4.9,2023-12-28 00:33:56,57.1,28.4,22.1,236.0
3868,2023-12-28 00:40:00,166.8,187.9,1.126,36.2,124.0,23.5,0,31.3,9.2,1291.3,3.1,46.1,49.2,3.2,81.0,77.8,72.7,-5.1,48,0,47,47.5,66.0,12.5,16.7,4.9,2023-12-28 00:43:56,57.3,28.4,22.1,236.0
3869,2023-12-28 00:50:00,166.6,189.3,1.136,36.7,125.6,23.4,0,31.1,9.2,1290.1,3.1,46.1,49.2,3.3,80.9,77.6,72.7,-4.9,48,0,47,47.5,66.3,12.4,16.5,4.9,2023-12-28 00:53:56,57.2,28.4,22.1,236.0
3870,2023-12-28 01:00:00,167.1,184.6,1.105,35.6,120.8,23.5,0,31.3,9.1,1293.8,3.1,46.1,49.2,3.3,80.9,77.6,72.7,-4.9,48,0,47,47.5,65.4,12.7,16.9,5.0,2023-12-28 01:03:56,57.3,28.3,22.1,236.0
3871,2023-12-28 01:10:00,161.6,189.3,1.172,37.2,126.3,23.4,0,31.5,8.1,1292.5,3.0,46.0,49.0,3.2,80.8,77.6,72.7,-4.9,48,0,47,45.5,66.7,12.3,16.6,4.3,2023-12-28 01:13:56,57.2,28.4,22.1,236.0
3872,2023-12-28 01:20:00,154.9,182.6,1.179,35.3,119.8,23.4,0,31.3,8.1,1281.6,2.9,46.1,49.0,3.1,80.8,77.7,72.7,-5.0,48,0,47,45.5,65.6,12.8,17.1,4.4,2023-12-28 01:23:56,57.2,28.4,22.1,236.0
3873,2023-12-28 01:30:00,161.9,190.3,1.176,37.6,127.6,23.2,0,31.5,8.0,1295.0,3.0,46.0,49.0,3.0,80.8,77.8,72.7,-5.1,48,0,47,45.5,67.0,12.2,16.6,4.2,2023-12-28 01:33:57,57.5,28.2,22.0,237.0
3874,2023-12-28 01:40:00,171.7,147.4,0.859,24.8,84.4,23.4,0,31.5,8.1,1287.7,3.2,45.8,49.0,3.2,80.8,77.6,72.7,-4.9,48,0,47,45.5,57.2,15.9,21.4,5.5,2023-12-28 01:43:57,57.7,28.2,22.0,237.0
3875,2023-12-28 01:50:00,0.0,63.3,0.0,0.0,0.4,23.4,0,31.4,8.2,0.0,1.3,49.1,50.4,1.3,77.5,76.2,72.7,-3.5,48,0,47,45.5,0.6,37.0,49.5,12.9,2023-12-28 01:53:57,57.6,28.2,22.0,237.0
3876,2023-12-28 02:00:00,0.0,63.1,0.0,0.0,0.4,23.2,0,31.2,8.2,0.0,1.4,50.8,52.2,0.8,75.5,74.7,72.7,-2.0,48,0,47,45.5,0.6,36.8,49.5,13.0,2023-12-28 02:03:57,58.2,28.1,22.0,237.0
3877,2023-12-28 02:10:00,0.0,63.2,0.0,0.0,0.4,23.3,0,31.3,8.2,0.0,1.4,52.2,53.6,1.0,74.2,73.2,72.7,-0.5,48,0,47,45.5,0.6,36.9,49.5,13.0,2023-12-28 02:13:57,57.9,28.2,22.0,237.0
3878,2023-12-28 02:20:00,0.0,63.1,0.0,0.0,0.4,23.3,0,31.2,8.2,0.0,1.4,53.6,55.0,1.0,73.3,72.3,72.7,0.4,48,0,47,45.5,0.6,37.0,49.4,13.0,2023-12-28 02:23:57,58.0,28.1,21.9,237.0
3879,2023-12-28 02:30:00,208.3,265.7,1.276,59.8,202.8,23.3,0,31.4,8.2,1281.6,3.9,52.5,56.4,2.0,73.7,71.7,72.7,1.0,48,0,47,45.5,76.3,8.8,11.8,3.1,2023-12-28 02:33:57,58.0,28.1,22.0,237.0
3880,2023-12-28 02:40:00,337.1,271.8,0.807,61.6,209.1,23.3,0,31.3,8.1,1284.0,6.3,47.3,53.6,5.8,81.8,76.0,72.7,-3.3,48,0,47,45.5,76.9,8.6,11.5,3.0,2023-12-28 02:43:57,57.6,28.2,22.0,237.0
3881,2023-12-28 02:50:00,201.2,200.7,0.997,40.6,138.0,23.3,0,31.4,8.0,1270.5,3.8,46.5,50.3,4.1,83.1,79.0,72.7,-6.3,48,0,47,45.5,68.8,11.6,15.7,4.0,2023-12-28 02:53:57,57.5,28.2,22.0,237.0
3882,2023-12-28 03:00:00,0.0,63.1,0.0,0.0,0.4,23.3,0,31.3,8.1,0.0,1.1,48.9,50.0,0.8,79.9,79.1,72.7,-6.4,48,0,47,45.5,0.6,36.9,49.6,12.8,2023-12-28 03:03:57,57.7,28.3,22.1,237.0
3883,2023-12-28 03:10:00,0.0,63.1,0.0,0.0,0.4,23.1,0,31.5,8.1,0.0,1.3,50.5,51.8,1.2,77.4,76.2,72.7,-3.5,48,0,47,45.5,0.6,36.6,49.9,12.9,2023-12-28 03:13:57,57.9,28.2,22.0,237.0
3884,2023-12-28 03:20:00,0.0,63.9,0.0,0.0,1.4,23.2,0,31.2,8.2,0.0,1.4,51.8,53.2,1.0,75.3,74.3,72.7,-1.6,48,0,47,45.5,2.2,36.3,48.8,12.8,2023-12-28 03:23:57,58.6,28.1,22.1,237.0
3885,2023-12-28 03:30:00,0.0,64.5,0.0,0.0,1.4,23.3,0,31.6,8.2,0.0,1.4,53.4,54.8,1.0,74.2,73.2,72.7,-0.5,48,0,47,45.5,2.2,36.2,49.0,12.7,2023-12-28 03:33:57,61.3,27.8,22.2,237.0
3886,2023-12-28 03:40:00,0.0,63.2,0.0,0.0,0.4,23.3,0,31.2,8.2,0.0,1.6,54.6,56.2,1.0,73.3,72.3,72.7,0.4,48,0,47,45.5,0.6,36.9,49.4,13.0,2023-12-28 03:43:57,61.5,27.7,22.2,237.0
3887,2023-12-28 03:50:00,364.8,244.9,0.671,53.6,182.1,23.4,0,31.4,8.1,1287.7,6.8,47.5,54.3,5.5,81.0,75.5,72.7,-2.8,48,0,47,45.5,74.3,9.5,12.8,3.3,2023-12-28 03:53:57,62.4,27.6,22.2,237.0
3888,2023-12-28 04:00:00,224.5,211.0,0.94,43.7,148.3,23.2,0,31.3,8.1,1282.8,4.2,46.4,50.6,4.2,83.3,79.1,72.7,-6.4,48,0,47,45.5,70.3,11.0,14.8,3.9,2023-12-28 04:03:57,62.4,27.6,22.2,237.0
3889,2023-12-28 04:10:00,165.7,179.8,1.085,34.5,117.1,23.3,0,31.2,8.2,1282.8,3.1,46.4,49.5,3.3,83.0,79.7,72.7,-7.0,48,0,47,45.5,65.1,13.0,17.3,4.6,2023-12-28 04:13:57,62.1,27.5,22.1,237.0
3890,2023-12-28 04:20:00,170.7,183.1,1.072,35.4,120.3,23.3,0,31.5,8.1,1280.4,3.2,46.0,49.2,3.1,82.4,79.3,72.7,-6.6,48,0,47,45.5,65.7,12.7,17.2,4.4,2023-12-28 04:23:57,61.4,27.5,21.9,237.0
3891,2023-12-28 04:30:00,164.6,184.8,1.123,35.9,122.1,23.2,0,31.4,8.1,1274.2,3.1,46.0,49.1,3.2,81.9,78.7,72.7,-6.0,48,0,47,45.5,66.1,12.6,17.0,4.4,2023-12-28 04:33:57,61.6,27.4,21.9,237.0
3892,2023-12-28 04:40:00,159.7,178.6,1.118,34.1,115.9,23.3,0,31.4,8.1,1277.9,3.0,46.1,49.1,2.9,81.3,78.4,72.7,-5.7,48,0,47,45.5,64.9,13.0,17.6,4.5,2023-12-28 04:43:57,62.2,27.3,21.9,237.0
3893,2023-12-28 04:50:00,171.0,182.4,1.066,35.3,119.8,23.4,0,31.2,8.1,1282.8,3.2,46.3,49.5,3.0,81.1,78.1,72.7,-5.4,48,0,47,45.5,65.7,12.8,17.1,4.4,2023-12-28 04:53:57,62.0,27.4,21.9,237.0
3894,2023-12-28 05:00:00,174.5,189.4,1.085,37.3,126.7,23.2,0,31.4,8.1,1269.3,3.3,46.1,49.4,3.2,81.3,78.1,72.7,-5.4,48,0,47,45.5,66.9,12.3,16.6,4.3,2023-12-28 05:03:57,60.7,27.4,21.8,237.0
3895,2023-12-28 05:10:00,167.6,184.3,1.1,35.8,121.5,23.3,0,31.4,8.1,1297.4,3.1,46.0,49.1,3.2,81.3,78.1,72.7,-5.4,48,0,47,45.5,65.9,12.7,17.0,4.4,2023-12-28 05:13:57,62.3,27.4,22.0,237.0
3896,2023-12-28 05:20:00,199.5,187.8,0.942,36.8,125.0,23.5,0,31.2,8.1,1293.8,3.7,45.9,49.6,3.5,81.5,78.0,72.7,-5.3,48,0,47,45.5,66.6,12.5,16.6,4.3,2023-12-28 05:23:57,61.7,27.4,21.9,237.0
3897,2023-12-28 05:30:00,211.2,167.2,0.792,30.7,104.3,23.4,0,31.4,8.1,1299.8,3.9,45.8,49.7,3.3,81.5,78.2,72.7,-5.5,48,0,47,45.5,62.4,14.0,18.8,4.9,2023-12-28 05:33:57,61.3,27.3,21.8,237.0
3898,2023-12-28 05:40:00,0.0,63.1,0.0,0.0,0.4,23.4,0,31.2,8.1,0.0,1.5,48.9,50.4,1.1,78.8,77.7,72.7,-5.0,48,0,47,45.5,0.6,37.1,49.4,12.9,2023-12-28 05:43:57,63.1,27.1,21.9,237.0
3899,2023-12-28 05:50:00,0.0,64.3,0.0,0.0,1.4,23.4,0,31.4,8.2,0.0,1.5,50.9,52.4,1.3,76.4,75.1,72.7,-2.4,48,0,47,45.5,2.1,36.4,48.8,12.7,2023-12-28 05:53:57,62.7,27.0,21.7,237.0
3900,2023-12-28 06:00:00,0.0,64.3,0.0,0.0,1.4,23.5,0,31.3,8.2,0.0,1.5,52.6,54.1,1.1,74.7,73.6,72.7,-0.9,48,0,47,45.5,2.1,36.5,48.6,12.7,2023-12-28 06:03:57,63.2,26.9,21.7,237.0
3901,2023-12-28 06:10:00,0.0,66.1,0.0,0.0,3.0,23.6,0,31.4,8.2,0.0,1.7,54.3,56.0,1.0,73.4,72.4,72.7,0.3,48,0,47,45.5,4.6,35.6,47.5,12.4,2023-12-28 06:13:57,63.2,26.8,21.6,237.0
3902,2023-12-28 06:20:00,378.8,258.0,0.681,57.5,195.3,23.4,0,31.2,8.1,1298.6,7.0,48.3,55.3,6.0,79.7,73.7,72.7,-1.0,48,0,47,45.5,75.7,9.1,12.1,3.1,2023-12-28 06:23:57,63.5,26.8,21.7,237.0
3903,2023-12-28 06:30:00,298.4,249.5,0.836,55.0,186.7,23.4,0,31.3,8.2,1302.2,5.5,46.6,52.1,4.9,83.7,78.8,72.7,-6.1,48,0,47,45.5,74.8,9.4,12.6,3.3,2023-12-28 06:33:57,63.2,26.7,21.5,237.0
3904,2023-12-28 06:40:00,232.9,218.3,0.937,42.9,145.7,23.5,0,31.5,17.6,1299.8,4.3,46.2,50.5,5.3,83.6,78.3,72.7,-5.6,48,0,47,45.5,66.7,10.8,14.4,8.1,2023-12-28 06:43:57,63.6,26.7,21.6,237.0
3905,2023-12-28 06:50:00,227.5,202.2,0.889,38.3,129.9,23.4,0,31.4,17.5,1299.8,4.2,46.1,50.3,4.5,80.1,75.6,72.7,-2.9,48,0,47,45.5,64.2,11.6,15.5,8.7,2023-12-28 06:53:57,62.1,26.9,21.5,237.0
3906,2023-12-28 07:00:00,217.4,192.6,0.886,35.3,119.9,23.6,0,31.4,17.7,1304.6,4.0,46.1,50.1,4.1,78.4,74.3,72.7,-1.6,48,0,47,45.5,62.2,12.2,16.3,9.2,2023-12-28 07:03:57,62.2,26.9,21.5,237.0
3907,2023-12-28 07:10:00,219.2,192.7,0.879,34.2,116.1,23.5,0,33.1,20.1,1315.4,4.0,46.2,50.2,3.9,77.3,73.4,72.7,-0.7,48,0,48,47.5,60.2,12.2,17.2,10.4,2023-12-28 07:13:57,61.5,26.9,21.5,237.0
3908,2023-12-28 07:20:00,224.9,193.4,0.86,34.3,116.4,23.5,0,33.6,19.9,1316.6,4.1,46.3,50.4,4.0,76.9,72.9,72.7,-0.2,48,0,48,47.5,60.2,12.2,17.4,10.3,2023-12-28 07:23:57,60.7,27.0,21.4,237.0
3909,2023-12-28 07:30:00,253.7,197.5,0.778,35.6,120.7,23.6,0,33.3,19.8,1323.7,4.6,46.3,50.9,4.2,76.9,72.7,72.7,0.0,48,0,48,47.5,61.1,12.0,16.9,10.0,2023-12-28 07:33:57,60.9,27.0,21.4,237.0
3910,2023-12-28 07:40:00,253.3,201.1,0.794,36.5,124.0,23.6,0,33.5,20.0,1321.3,4.6,46.1,50.7,4.3,77.3,73.0,72.7,-0.3,48,0,48,47.5,61.6,11.7,16.7,10.0,2023-12-28 07:43:57,61.2,27.0,21.5,237.0
3911,2023-12-28 07:50:00,281.8,203.4,0.722,37.2,126.3,23.6,0,33.6,19.9,1326.1,5.1,46.1,51.2,4.6,77.8,73.2,72.7,-0.5,48,0,48,47.5,62.1,11.6,16.5,9.8,2023-12-28 07:53:57,61.4,27.1,21.6,237.0
3912,2023-12-28 08:00:00,288.1,216.6,0.752,41.2,139.7,23.6,0,33.3,20.0,1329.6,5.2,46.1,51.3,4.5,78.1,73.6,72.7,-0.9,48,0,48,47.5,64.5,10.9,15.4,9.2,2023-12-28 08:03:57,59.5,27.3,21.5,237.0
3913,2023-12-28 08:10:00,288.8,212.9,0.737,39.8,135.1,23.7,0,35.4,18.7,1333.1,5.2,46.1,51.3,4.6,78.4,73.8,72.7,-1.1,48,0,49,46.5,63.5,11.1,16.6,8.8,2023-12-28 08:13:57,60.9,27.4,21.8,237.0
3914,2023-12-28 08:20:00,278.0,212.6,0.765,39.7,134.7,23.7,0,35.5,18.6,1334.3,5.0,46.3,51.3,4.4,78.6,74.2,72.7,-1.5,48,0,49,46.5,63.4,11.2,16.7,8.8,2023-12-28 08:23:57,59.9,27.5,21.8,237.0
3915,2023-12-28 08:30:00,264.3,196.5,0.744,34.7,118.7,23.6,0,35.5,18.7,1321.3,4.8,46.3,51.1,4.6,78.8,74.2,72.7,-1.5,48,0,49,46.5,60.4,12.0,18.0,9.5,2023-12-28 08:33:57,58.0,27.8,21.7,237.0
3916,2023-12-28 08:40:00,270.5,209.7,0.775,38.6,132.0,23.9,0,35.4,18.4,1324.9,4.9,46.1,51.0,4.2,78.3,74.1,72.7,-1.4,48,0,49,46.5,63.0,11.4,16.9,8.8,2023-12-28 08:43:57,59.1,27.9,22.0,237.0
3917,2023-12-28 08:50:00,259.2,185.3,0.715,31.6,107.2,23.7,0,35.7,18.7,1323.7,4.7,46.4,51.1,4.3,78.3,74.0,72.7,-1.3,48,0,49,46.5,57.9,12.8,19.3,10.1,2023-12-28 08:53:57,59.8,27.9,22.1,237.0
3918,2023-12-28 09:00:00,265.4,233.8,0.881,45.9,155.9,23.7,0,35.6,18.6,1327.2,4.8,46.1,50.9,4.3,78.7,74.4,72.7,-1.7,48,0,49,46.5,66.7,10.1,15.2,8.0,2023-12-28 09:03:57,61.3,27.9,22.3,237.0
3919,2023-12-28 09:10:00,274.8,212.2,0.772,39.6,134.4,23.7,0,35.5,18.6,1318.9,5.0,46.3,51.3,4.6,79.0,74.4,72.7,-1.7,48,0,49,46.5,63.3,11.2,16.7,8.8,2023-12-28 09:13:57,60.0,28.0,22.2,237.0
3920,2023-12-28 09:20:00,285.0,202.2,0.709,36.7,124.5,23.7,0,35.6,18.4,1315.4,5.2,46.1,51.3,4.5,78.9,74.4,72.7,-1.7,48,0,49,46.5,61.6,11.7,17.6,9.1,2023-12-28 09:23:57,59.9,28.1,22.3,237.0
3921,2023-12-28 09:30:00,302.3,230.6,0.763,45.1,153.0,23.7,0,35.4,18.5,1318.9,5.5,46.0,51.5,4.8,79.5,74.7,72.7,-2.0,48,0,49,46.5,66.4,10.3,15.3,8.0,2023-12-28 09:33:57,59.5,28.2,22.3,237.0
3922,2023-12-28 09:40:00,280.8,231.4,0.824,45.3,153.8,23.7,0,35.4,18.5,1321.3,5.1,46.1,51.2,4.6,79.7,75.1,72.7,-2.4,48,0,49,46.5,66.5,10.2,15.3,8.0,2023-12-28 09:43:57,62.0,28.3,22.7,237.0
3923,2023-12-28 09:50:00,309.7,232.6,0.751,45.8,155.3,23.5,0,35.4,18.4,1327.2,5.6,45.8,51.4,4.9,80.2,75.3,72.7,-2.6,48,0,49,46.5,66.8,10.1,15.2,7.9,2023-12-28 09:53:58,63.6,28.3,23.0,238.0
3924,2023-12-28 10:00:00,293.4,222.4,0.758,42.7,144.8,23.8,0,35.5,18.4,1328.4,5.3,46.2,51.5,4.6,80.5,75.9,72.7,-3.2,48,0,49,46.5,65.1,10.7,15.9,8.3,2023-12-28 10:03:57,61.8,28.5,22.9,237.0
3925,2023-12-28 10:10:00,297.8,235.7,0.791,45.8,155.6,23.7,0,35.5,20.9,1323.7,5.4,46.3,51.7,4.9,80.8,75.9,72.7,-3.2,48,0,49,48.5,66.0,10.1,15.1,8.9,2023-12-28 10:13:57,61.9,28.6,23.0,237.0
3926,2023-12-28 10:20:00,298.9,241.2,0.807,47.5,161.2,23.7,0,35.6,20.7,1328.4,5.4,46.3,51.7,5.0,81.1,76.1,72.7,-3.4,48,0,49,48.5,66.9,9.8,14.7,8.6,2023-12-28 10:23:57,63.1,28.7,23.3,237.0
3927,2023-12-28 10:30:00,299.4,226.7,0.757,43.2,146.8,23.7,0,35.4,20.8,1330.8,5.4,46.2,51.6,4.8,81.1,76.3,72.7,-3.6,48,0,49,48.5,64.7,10.5,15.6,9.2,2023-12-28 10:33:57,63.7,28.7,23.4,237.0
3928,2023-12-28 10:40:00,297.8,230.6,0.774,44.3,150.5,23.7,0,35.7,20.7,1323.7,5.4,46.4,51.8,4.8,81.3,76.5,72.7,-3.8,48,0,49,48.5,65.3,10.3,15.5,9.0,2023-12-28 10:43:57,63.3,28.9,23.5,237.0
3929,2023-12-28 10:50:00,326.6,236.6,0.725,46.2,156.7,23.7,0,35.6,20.7,1328.4,5.9,46.1,52.0,5.1,81.7,76.6,72.7,-3.9,48,0,49,48.5,66.2,10.0,15.0,8.7,2023-12-28 10:53:58,64.8,28.9,23.7,238.0
3930,2023-12-28 11:00:00,308.0,240.7,0.781,47.1,160.9,23.6,0,35.4,20.7,1320.1,5.6,46.3,51.9,5.0,81.9,76.9,72.7,-4.2,48,0,49,48.5,66.9,9.8,14.7,8.6,2023-12-28 11:03:58,65.4,29.0,23.9,238.0
3931,2023-12-28 11:10:00,319.8,225.9,0.706,43.4,148.4,22.3,0,35.6,19.6,1301.0,5.9,46.1,52.0,4.7,81.8,77.1,72.7,-4.4,47,0,49,47.5,65.7,9.9,15.8,8.7,2023-12-28 11:13:58,65.6,29.1,24.1,238.0
3932,2023-12-28 11:20:00,312.9,241.5,0.772,48.4,164.3,22.2,0,35.5,19.4,1295.0,5.8,46.1,51.9,5.0,82.1,77.1,72.7,-4.4,47,0,49,47.5,68.0,9.2,14.7,8.0,2023-12-28 11:23:58,65.7,29.1,24.1,238.0
3933,2023-12-28 11:30:00,308.4,245.1,0.795,49.4,167.6,22.3,0,35.6,19.6,1298.6,5.7,46.1,51.8,5.0,82.4,77.4,72.7,-4.7,47,0,49,47.5,68.4,9.1,14.5,8.0,2023-12-28 11:33:58,67.3,29.1,24.4,238.0
3934,2023-12-28 11:40:00,308.4,240.2,0.779,48.2,163.4,22.2,0,35.3,19.3,1298.6,5.7,46.1,51.8,4.9,82.8,77.9,72.7,-5.2,47,0,49,47.5,68.0,9.2,14.7,8.0,2023-12-28 11:43:58,66.3,29.1,24.2,238.0
3935,2023-12-28 11:50:00,319.5,230.2,0.72,45.1,153.2,22.2,0,35.3,19.4,1299.8,5.9,45.8,51.7,5.1,83.0,77.9,72.7,-5.2,47,0,49,47.5,66.6,9.7,15.3,8.4,2023-12-28 11:53:58,68.4,29.2,24.6,238.0
3936,2023-12-28 12:00:00,297.6,237.2,0.797,47.1,159.8,22.3,0,35.6,19.5,1298.6,5.5,46.2,51.7,4.7,82.9,78.2,72.7,-5.5,47,0,49,47.5,67.4,9.4,15.0,8.2,2023-12-28 12:03:58,68.1,29.2,24.6,238.0
3937,2023-12-28 12:10:00,293.0,240.8,0.822,47.7,161.8,22.2,0,36.0,20.8,1302.2,5.4,46.3,51.7,4.7,82.9,78.2,72.7,-5.5,47,0,49,48.5,67.2,9.2,14.9,8.6,2023-12-28 12:13:58,69.3,29.3,24.9,238.0
3938,2023-12-28 12:20:00,314.7,231.9,0.737,45.1,153.2,22.1,0,35.8,20.8,1302.2,5.8,46.0,51.8,4.9,83.1,78.2,72.7,-5.5,47,0,49,48.5,66.1,9.5,15.4,9.0,2023-12-28 12:23:58,68.1,29.4,24.8,238.0
3939,2023-12-28 12:30:00,304.4,238.0,0.782,47.0,159.5,22.2,0,35.4,20.8,1304.6,5.6,46.4,52.0,4.8,83.4,78.6,72.7,-5.9,47,0,49,48.5,67.0,9.3,14.9,8.8,2023-12-28 12:33:58,69.9,29.4,25.1,238.0
3940,2023-12-28 12:40:00,310.4,239.9,0.773,47.6,161.4,22.3,0,35.5,20.7,1307.0,5.7,46.4,52.1,5.0,83.7,78.7,72.7,-6.0,47,0,49,48.5,67.3,9.3,14.8,8.6,2023-12-28 12:43:58,69.7,29.5,25.1,238.0
3941,2023-12-28 12:50:00,304.7,242.4,0.796,48.3,163.9,22.2,0,35.5,20.8,1305.8,5.6,46.3,51.9,4.9,83.6,78.7,72.7,-6.0,47,0,49,48.5,67.6,9.2,14.6,8.6,2023-12-28 12:53:58,69.5,29.5,25.1,238.0
3942,2023-12-28 13:00:00,292.7,247.2,0.844,49.8,168.9,22.3,0,35.5,20.6,1301.0,5.4,46.3,51.7,5.0,83.9,78.9,72.7,-6.2,47,0,49,48.5,68.3,9.0,14.4,8.3,2023-12-28 13:03:58,69.9,29.5,25.1,238.0
3943,2023-12-28 13:10:00,311.0,236.1,0.759,46.5,157.7,22.2,0,35.4,20.7,1309.4,5.7,46.3,52.0,4.9,84.1,79.2,72.7,-6.5,47,0,49,48.5,66.8,9.4,15.0,8.8,2023-12-28 13:13:59,70.1,29.5,25.2,239.0
3944,2023-12-28 13:20:00,319.8,253.3,0.792,51.4,174.5,22.3,0,35.7,20.8,1301.0,5.9,46.1,52.0,5.0,84.3,79.3,72.7,-6.6,47,0,49,48.5,68.9,8.8,14.1,8.2,2023-12-28 13:23:59,70.3,29.5,25.2,239.0
3945,2023-12-28 13:30:00,310.7,277.6,0.893,58.7,199.0,22.4,0,35.5,20.7,1308.2,5.7,46.3,52.0,5.1,84.4,79.3,72.7,-6.6,47,0,49,48.5,71.7,8.1,12.8,7.5,2023-12-28 13:33:59,70.6,29.5,25.2,239.0
3946,2023-12-28 13:40:00,321.9,246.8,0.767,49.3,168.4,22.4,0,35.4,20.6,1309.4,5.9,46.1,52.0,5.1,84.7,79.6,72.7,-6.9,47,0,49,48.5,68.2,9.1,14.3,8.4,2023-12-28 13:43:59,70.7,29.5,25.2,239.0
3947,2023-12-28 13:50:00,343.7,242.6,0.706,48.0,164.0,22.4,0,35.7,20.6,1309.4,6.3,46.0,52.3,5.1,84.8,79.7,72.7,-7.0,47,0,49,48.5,67.6,9.2,14.7,8.5,2023-12-28 13:53:59,71.9,29.5,25.5,239.0
3948,2023-12-28 14:00:00,333.4,267.1,0.801,55.3,188.7,22.3,0,35.4,20.6,1311.8,6.1,46.5,52.6,5.3,85.6,80.3,72.7,-7.6,47,0,49,48.5,70.7,8.4,13.3,7.7,2023-12-28 14:03:59,72.6,29.5,25.5,239.0
3949,2023-12-28 14:10:00,335.8,265.3,0.79,55.1,186.8,22.2,0,35.7,20.6,1299.8,6.2,46.3,52.5,5.4,85.9,80.5,72.7,-7.8,47,0,49,48.5,70.4,8.4,13.4,7.8,2023-12-28 14:13:59,71.8,29.7,25.6,239.0
3950,2023-12-28 14:20:00,330.7,254.2,0.769,51.8,175.8,22.3,0,35.5,20.6,1301.0,6.1,46.4,52.5,5.2,85.7,80.5,72.7,-7.8,47,0,49,48.5,69.2,8.8,14.0,8.1,2023-12-28 14:23:59,71.2,29.7,25.5,239.0
3951,2023-12-28 14:30:00,340.9,289.4,0.849,62.3,211.4,22.2,0,35.5,20.4,1298.6,6.3,46.3,52.6,5.5,86.1,80.6,72.7,-7.9,47,0,49,48.5,73.0,7.7,12.2,7.0,2023-12-28 14:33:59,71.7,29.6,25.5,239.0
3952,2023-12-28 14:40:00,331.9,273.2,0.823,57.5,195.0,22.2,0,35.6,20.5,1305.8,6.1,46.5,52.6,5.6,86.2,80.6,72.7,-7.9,47,0,49,48.5,71.4,8.1,13.0,7.5,2023-12-28 14:43:59,70.9,29.7,25.5,239.0
3953,2023-12-28 14:50:00,360.7,259.2,0.719,53.4,181.2,22.2,0,35.4,20.4,1311.8,6.6,46.1,52.7,5.7,86.4,80.7,72.7,-8.0,47,0,49,48.5,69.9,8.6,13.7,7.9,2023-12-28 14:53:59,71.5,29.6,25.4,239.0
3954,2023-12-28 15:00:00,353.0,285.3,0.808,61.0,206.8,22.3,0,35.6,20.6,1303.4,6.5,46.0,52.5,5.7,86.3,80.6,72.7,-7.9,47,0,49,48.5,72.5,7.8,12.5,7.2,2023-12-28 15:03:59,71.2,29.6,25.5,239.0
3955,2023-12-28 15:10:00,340.9,258.5,0.758,53.1,180.3,22.3,0,35.3,20.6,1298.6,6.3,46.3,52.6,5.2,85.9,80.7,72.7,-8.0,47,0,49,48.5,69.7,8.6,13.7,8.0,2023-12-28 15:13:59,71.8,29.6,25.5,239.0
3956,2023-12-28 15:20:00,348.5,286.9,0.823,61.5,208.6,22.1,0,35.5,20.6,1307.0,6.4,46.3,52.7,5.5,86.3,80.8,72.7,-8.1,47,0,49,48.5,72.7,7.7,12.4,7.2,2023-12-28 15:23:59,71.6,29.5,25.4,239.0
3957,2023-12-28 15:30:00,334.5,271.2,0.811,56.8,192.9,22.3,0,35.5,20.6,1295.0,6.2,46.4,52.6,5.4,85.9,80.5,72.7,-7.8,47,0,49,48.5,71.1,8.2,13.1,7.6,2023-12-28 15:33:59,71.3,29.6,25.4,239.0
3958,2023-12-28 15:40:00,350.1,251.4,0.718,51.0,173.0,22.2,0,35.5,20.7,1292.5,6.5,46.3,52.8,5.7,86.2,80.5,72.7,-7.8,47,0,49,48.5,68.8,8.8,14.1,8.2,2023-12-28 15:43:59,70.9,29.6,25.4,239.0
3959,2023-12-28 15:50:00,341.2,260.9,0.765,53.9,182.8,22.2,0,35.4,20.6,1299.8,6.3,46.4,52.7,5.4,85.8,80.4,72.7,-7.7,47,0,49,48.5,70.0,8.5,13.6,7.9,2023-12-28 15:53:59,70.2,29.6,25.2,239.0
3960,2023-12-28 16:00:00,346.6,275.0,0.793,58.0,196.9,22.1,0,35.5,20.5,1299.8,6.4,46.2,52.6,5.4,85.7,80.3,72.7,-7.6,47,0,49,48.5,71.6,8.0,12.9,7.5,2023-12-28 16:03:59,70.2,29.5,25.2,239.0
3961,2023-12-28 16:10:00,357.4,248.9,0.696,50.3,170.6,22.2,0,35.5,20.6,1299.8,6.6,46.1,52.7,5.5,85.8,80.3,72.7,-7.6,47,0,49,48.5,68.5,8.9,14.3,8.3,2023-12-28 16:13:59,66.0,29.6,24.6,239.0
3962,2023-12-28 16:20:00,0.0,78.5,0.0,0.0,0.2,22.1,0,35.5,20.7,0.0,6.0,46.4,52.4,5.6,85.5,79.9,72.7,-7.2,47,0,49,48.5,0.2,28.1,45.3,26.4,2023-12-28 16:23:59,66.5,29.6,24.7,239.0
3963,2023-12-28 16:30:00,327.1,254.6,0.778,51.5,175.9,22.3,0,35.6,20.7,1308.2,6.0,46.5,52.5,5.5,85.1,79.6,72.7,-6.9,47,0,49,48.5,69.1,8.8,14.0,8.1,2023-12-28 16:33:59,65.8,29.6,24.6,239.0
3964,2023-12-28 16:40:00,323.7,242.1,0.748,47.9,163.6,22.2,0,35.7,20.6,1295.0,6.0,46.3,52.3,5.3,84.9,79.6,72.7,-6.9,47,0,49,48.5,67.6,9.2,14.7,8.5,2023-12-28 16:43:59,67.0,29.5,24.7,239.0
3965,2023-12-28 16:50:00,325.3,256.6,0.789,52.5,178.1,22.3,0,35.4,20.9,1301.0,6.0,46.4,52.4,5.3,84.8,79.5,72.7,-6.8,47,0,49,48.5,69.4,8.7,13.8,8.1,2023-12-28 16:53:59,69.0,29.4,24.9,239.0
3966,2023-12-28 17:00:00,326.5,250.9,0.769,50.9,172.6,22.3,0,35.3,20.8,1305.8,6.0,46.4,52.4,5.3,84.7,79.4,72.7,-6.7,47,0,49,48.5,68.8,8.9,14.1,8.3,2023-12-28 17:03:59,72.5,29.2,25.2,239.0
3967,2023-12-28 17:10:00,343.4,281.2,0.819,59.7,202.5,22.3,0,35.8,20.6,1308.2,6.3,46.2,52.5,5.5,85.2,79.7,72.7,-7.0,47,0,49,48.5,72.0,7.9,12.7,7.3,2023-12-28 17:13:59,70.8,29.2,25.0,239.0
3968,2023-12-28 17:20:00,342.1,261.1,0.763,53.9,182.9,22.3,0,35.2,20.7,1303.4,6.3,46.2,52.5,5.4,85.3,79.9,72.7,-7.2,47,0,49,48.5,70.1,8.5,13.5,7.9,2023-12-28 17:23:59,70.8,29.2,25.0,239.0
3969,2023-12-28 17:30:00,342.8,267.4,0.78,55.7,189.1,22.3,0,35.5,20.5,1305.8,6.3,46.4,52.7,5.4,85.2,79.8,72.7,-7.1,47,0,49,48.5,70.7,8.3,13.3,7.7,2023-12-28 17:33:59,71.7,29.1,25.0,239.0
3970,2023-12-28 17:40:00,347.3,288.1,0.83,61.5,209.6,22.2,0,35.5,20.9,1302.2,6.4,46.2,52.6,5.3,85.3,80.0,72.7,-7.3,47,0,49,48.5,72.7,7.7,12.3,7.2,2023-12-28 17:43:59,73.3,29.0,25.1,239.0
3971,2023-12-28 17:50:00,319.5,250.8,0.785,50.6,172.6,22.2,0,35.3,20.7,1299.8,5.9,46.5,52.4,5.2,85.2,80.0,72.7,-7.3,47,0,49,48.5,68.8,8.9,14.1,8.3,2023-12-28 17:53:59,72.7,29.0,25.1,239.0
3972,2023-12-28 18:00:00,328.8,258.7,0.787,52.8,180.1,22.2,0,35.7,20.7,1293.8,6.1,46.3,52.4,5.3,85.2,79.9,72.7,-7.2,47,0,49,48.5,69.6,8.6,13.8,8.0,2023-12-28 18:03:59,72.8,28.9,25.0,239.0
3973,2023-12-28 18:10:00,326.0,257.5,0.79,52.9,179.6,23.8,0,33.3,20.7,1326.1,5.9,46.3,52.2,5.9,85.6,79.7,72.7,-7.0,48,0,48,48.5,69.8,9.2,12.9,8.0,2023-12-28 18:13:59,72.4,29.0,25.0,239.0
3974,2023-12-28 18:20:00,332.7,263.1,0.791,54.6,185.2,23.8,0,33.4,20.7,1330.8,6.0,46.5,52.5,5.5,85.6,80.1,72.7,-7.4,48,0,48,48.5,70.4,9.0,12.7,7.9,2023-12-28 18:23:59,73.5,28.9,25.1,239.0
3975,2023-12-28 18:30:00,343.8,257.9,0.75,53.0,179.8,23.7,0,33.5,20.9,1330.8,6.2,46.3,52.5,5.7,85.6,79.9,72.7,-7.2,48,0,48,48.5,69.7,9.2,13.0,8.1,2023-12-28 18:33:59,73.1,28.9,25.1,239.0
3976,2023-12-28 18:40:00,327.4,270.8,0.827,56.9,193.2,23.6,0,33.2,20.8,1332.0,5.9,46.4,52.3,5.6,85.5,79.9,72.7,-7.2,48,0,48,48.5,71.4,8.7,12.2,7.7,2023-12-28 18:43:59,72.1,29.0,25.0,239.0
3977,2023-12-28 18:50:00,314.9,244.5,0.776,49.1,166.7,23.7,0,33.3,20.8,1326.1,5.7,46.5,52.2,5.4,85.1,79.7,72.7,-7.0,48,0,48,48.5,68.2,9.7,13.6,8.5,2023-12-28 18:53:59,72.9,29.0,25.2,239.0
3978,2023-12-28 19:00:00,306.0,273.6,0.894,57.6,195.5,23.8,0,33.4,20.9,1335.5,5.5,46.7,52.2,5.2,85.0,79.8,72.7,-7.1,48,0,48,48.5,71.5,8.7,12.2,7.6,2023-12-28 19:03:59,63.9,29.3,24.0,239.0
3979,2023-12-28 19:10:00,0.0,77.9,0.0,0.0,0.2,23.8,0,33.3,20.7,0.0,5.8,46.5,52.3,5.6,85.0,79.4,72.7,-6.7,48,0,48,48.5,0.2,30.5,42.7,26.5,2023-12-28 19:13:59,61.1,29.7,23.9,239.0
3980,2023-12-28 19:20:00,320.2,240.0,0.75,47.8,162.1,23.5,0,33.7,20.7,1324.9,5.8,46.2,52.0,5.3,83.7,78.4,72.7,-5.7,48,0,48,48.5,67.5,9.8,14.0,8.6,2023-12-28 19:23:59,59.9,29.7,23.7,239.0
3981,2023-12-28 19:30:00,309.4,241.0,0.779,48.2,163.6,23.7,0,32.9,20.8,1326.1,5.6,46.3,51.9,5.4,83.2,77.8,72.7,-5.1,48,0,48,48.5,67.9,9.8,13.7,8.6,2023-12-28 19:33:59,60.6,29.7,23.8,239.0
3982,2023-12-28 19:40:00,303.6,244.5,0.805,49.0,166.2,23.6,0,33.8,20.9,1324.9,5.5,46.3,51.8,5.3,82.7,77.4,72.7,-4.7,48,0,48,48.5,68.0,9.7,13.8,8.5,2023-12-28 19:43:59,59.0,29.6,23.5,239.0
3983,2023-12-28 19:50:00,294.4,221.4,0.752,42.3,143.6,23.5,0,33.3,20.9,1333.1,5.3,46.2,51.5,5.2,82.3,77.1,72.7,-4.4,48,0,48,48.5,64.9,10.6,15.0,9.4,2023-12-28 19:53:59,59.3,29.6,23.5,239.0
3984,2023-12-28 20:00:00,280.8,225.3,0.802,43.4,147.4,23.7,0,33.5,20.7,1321.3,5.1,46.3,51.4,4.9,81.7,76.8,72.7,-4.1,48,0,48,48.5,65.4,10.5,14.9,9.2,2023-12-28 20:03:59,60.4,29.5,23.6,239.0
3985,2023-12-28 20:10:00,276.3,224.8,0.814,43.4,147.2,23.6,0,33.2,20.8,1326.1,5.0,46.4,51.4,4.7,81.3,76.6,72.7,-3.9,48,0,48,48.5,65.5,10.5,14.8,9.2,2023-12-28 20:13:59,60.4,29.4,23.5,239.0
3986,2023-12-28 20:20:00,281.0,219.4,0.781,41.7,141.5,23.7,0,33.3,20.9,1322.5,5.1,46.4,51.5,4.8,81.5,76.7,72.7,-4.0,48,0,48,48.5,64.5,10.8,15.2,9.5,2023-12-28 20:23:59,60.1,29.4,23.5,239.0
3987,2023-12-28 20:30:00,282.8,221.2,0.782,42.0,143.4,23.8,0,33.2,20.8,1330.8,5.1,46.1,51.2,4.9,81.4,76.5,72.7,-3.8,48,0,48,48.5,64.8,10.8,15.0,9.4,2023-12-28 20:33:59,61.0,29.3,23.6,239.0
3988,2023-12-28 20:40:00,270.0,218.2,0.808,41.1,140.5,23.7,0,33.0,20.9,1322.5,4.9,46.3,51.2,4.7,80.9,76.2,72.7,-3.5,48,0,48,48.5,64.4,10.9,15.1,9.6,2023-12-28 20:43:59,60.1,29.3,23.4,239.0
3989,2023-12-28 20:50:00,278.2,216.3,0.777,40.7,138.3,23.8,0,33.3,20.9,1335.5,5.0,46.4,51.4,4.6,80.8,76.2,72.7,-3.5,48,0,48,48.5,63.9,11.0,15.4,9.7,2023-12-28 20:53:59,61.5,29.2,23.6,239.0
3990,2023-12-28 21:00:00,275.0,219.0,0.796,41.5,141.0,23.8,0,33.2,21.0,1320.1,5.0,46.4,51.4,4.8,81.0,76.2,72.7,-3.5,48,0,48,48.5,64.4,10.9,15.2,9.6,2023-12-28 21:03:59,62.0,29.1,23.5,239.0
3991,2023-12-28 21:10:00,282.5,217.8,0.771,42.0,142.6,23.6,0,31.4,20.3,1329.6,5.1,46.3,51.4,4.7,80.9,76.2,72.7,-3.5,48,0,47,48.0,65.5,10.8,14.4,9.3,2023-12-28 21:13:59,62.3,29.0,23.4,239.0
3992,2023-12-28 21:20:00,286.8,221.0,0.771,43.0,145.8,23.7,0,31.4,20.1,1323.7,5.2,46.2,51.4,4.9,81.3,76.4,72.7,-3.7,48,0,47,48.0,66.0,10.7,14.2,9.1,2023-12-28 21:23:59,61.9,29.0,23.4,239.0
3993,2023-12-28 21:30:00,277.0,219.6,0.793,42.6,144.6,23.7,0,31.2,20.2,1329.6,5.0,46.2,51.2,4.9,81.2,76.3,72.7,-3.6,48,0,47,48.0,65.8,10.8,14.2,9.2,2023-12-28 21:33:59,61.9,29.0,23.4,239.0
3994,2023-12-28 21:40:00,270.0,219.9,0.814,42.6,144.6,23.6,0,31.3,20.3,1322.5,4.9,46.2,51.1,4.9,81.3,76.4,72.7,-3.7,48,0,47,48.0,65.8,10.8,14.2,9.2,2023-12-28 21:43:59,60.1,29.0,23.1,239.0
3995,2023-12-28 21:50:00,265.0,222.2,0.839,43.4,147.3,23.6,0,31.0,20.3,1324.9,4.8,46.3,51.1,4.8,81.1,76.3,72.7,-3.6,48,0,47,48.0,66.3,10.6,13.9,9.1,2023-12-28 21:53:59,60.3,29.0,23.2,239.0
3996,2023-12-28 22:00:00,249.8,214.3,0.858,44.1,149.8,23.6,0,31.4,9.4,1303.4,4.6,46.4,51.0,4.8,80.7,75.9,72.7,-3.2,48,0,47,48.0,69.9,11.0,14.7,4.4,2023-12-28 22:03:59,61.1,28.9,23.2,239.0
3997,2023-12-28 22:10:00,252.3,200.6,0.795,40.2,136.4,23.6,0,31.4,9.2,1316.6,4.6,46.2,50.8,4.3,81.9,77.6,72.7,-4.9,48,0,47,47.5,68.0,11.8,15.7,4.6,2023-12-28 22:13:59,61.0,28.9,23.2,239.0
3998,2023-12-28 22:20:00,239.6,213.8,0.892,44.1,149.6,23.6,0,31.5,9.1,1307.0,4.4,46.5,50.9,4.3,83.6,79.3,72.7,-6.6,48,0,47,47.5,70.0,11.0,14.7,4.3,2023-12-28 22:23:59,60.4,28.9,23.1,239.0
3999,2023-12-28 22:30:00,247.7,237.8,0.96,51.2,173.8,23.5,0,31.2,9.1,1321.3,4.5,46.3,50.8,4.0,84.8,80.8,72.7,-8.1,48,0,47,47.5,73.1,9.9,13.1,3.8,2023-12-28 22:33:59,61.6,28.9,23.3,239.0
4000,2023-12-28 22:40:00,247.7,224.1,0.905,47.2,160.3,23.6,0,31.1,9.1,1321.3,4.5,46.3,50.8,4.1,85.7,81.6,72.7,-8.9,48,0,47,47.5,71.5,10.5,13.9,4.1,2023-12-28 22:43:59,60.8,28.9,23.1,239.0
4001,2023-12-28 22:50:00,249.1,238.8,0.959,51.5,174.7,23.5,0,31.5,9.1,1299.8,4.6,46.2,50.8,4.4,86.2,81.8,72.7,-9.1,48,0,47,47.5,73.1,9.9,13.2,3.8,2023-12-28 22:53:59,60.4,28.9,23.1,239.0
4002,2023-12-28 23:00:00,213.0,193.2,0.907,38.1,129.4,23.4,0,31.3,9.1,1310.6,3.9,46.2,50.1,3.8,85.8,82.0,72.7,-9.3,48,0,47,47.5,67.0,12.1,16.2,4.7,2023-12-28 23:03:59,61.2,28.9,23.2,239.0
4003,2023-12-28 23:10:00,212.0,218.6,1.031,45.7,155.2,23.4,0,31.4,8.5,1304.6,3.9,46.1,50.0,3.8,85.8,82.0,72.7,-9.3,48,0,47,46.5,71.0,10.7,14.4,3.9,2023-12-28 23:13:59,61.0,28.8,23.1,239.0
4004,2023-12-28 23:20:00,196.8,194.4,0.988,38.6,130.9,23.3,0,31.7,8.5,1311.8,3.6,46.3,49.9,3.7,85.5,81.8,72.7,-9.1,48,0,47,46.5,67.3,12.0,16.3,4.4,2023-12-28 23:23:59,58.9,28.8,22.7,239.0
4005,2023-12-28 23:30:00,204.5,199.1,0.974,39.7,135.8,23.5,0,31.3,8.5,1291.3,3.8,46.2,50.0,3.8,85.3,81.5,72.7,-8.8,48,0,47,46.5,68.2,11.8,15.7,4.3,2023-12-28 23:33:59,57.0,29.0,22.7,239.0
4006,2023-12-28 23:40:00,209.1,200.8,0.96,40.1,137.1,23.6,0,31.5,8.6,1286.5,3.9,46.1,50.0,3.9,85.1,81.2,72.7,-8.5,48,0,47,46.5,68.3,11.7,15.7,4.3,2023-12-28 23:43:59,56.6,29.1,22.6,239.0
4007,2023-12-28 23:50:00,216.4,191.4,0.885,37.7,128.0,23.4,0,31.4,8.6,1298.6,4.0,46.0,50.0,3.8,84.7,80.9,72.7,-8.2,48,0,47,46.5,66.9,12.2,16.4,4.5,2023-12-28 23:53:59,56.5,29.1,22.6,239.0
4008,2023-12-29 00:00:00,194.2,187.2,0.964,36.5,124.1,23.5,0,31.1,8.6,1295.0,3.6,46.1,49.7,3.7,84.4,80.7,72.7,-8.0,48,0,47,46.5,66.3,12.5,16.6,4.6,2023-12-29 00:03:59,56.6,29.0,22.6,239.0
4009,2023-12-29 00:10:00,194.2,181.1,0.932,34.5,117.3,23.4,0,31.2,9.2,1295.0,3.6,46.1,49.7,3.5,83.9,80.4,72.7,-7.7,48,0,47,47.5,64.8,12.9,17.3,5.1,2023-12-29 00:13:59,56.1,29.0,22.5,239.0
4010,2023-12-29 00:20:00,177.4,186.8,1.053,36.2,122.8,23.4,0,31.4,9.2,1290.1,3.3,46.1,49.4,3.4,83.5,80.1,72.7,-7.4,48,0,47,47.5,65.7,12.5,16.8,4.9,2023-12-29 00:23:59,55.5,29.1,22.4,239.0
4011,2023-12-29 00:30:00,157.2,177.5,1.129,33.5,113.6,23.5,0,31.2,9.2,1301.0,2.9,46.3,49.2,3.4,82.8,79.4,72.7,-6.7,48,0,47,47.5,64.0,13.2,17.6,5.2,2023-12-29 00:33:59,54.3,29.1,22.3,239.0
4012,2023-12-29 00:40:00,171.4,177.2,1.034,33.4,113.5,23.4,0,31.2,9.1,1285.2,3.2,46.1,49.3,3.4,82.5,79.1,72.7,-6.4,48,0,47,47.5,64.0,13.2,17.6,5.1,2023-12-29 00:43:59,54.0,29.1,22.2,239.0
4013,2023-12-29 00:50:00,177.7,180.1,1.014,34.2,116.3,23.4,0,31.4,9.1,1292.5,3.3,46.0,49.3,3.2,81.9,78.7,72.7,-6.0,48,0,47,47.5,64.5,13.0,17.4,5.1,2023-12-29 00:53:59,53.4,29.3,22.3,239.0
4014,2023-12-29 01:00:00,165.7,183.2,1.106,35.1,119.2,23.5,0,31.4,9.1,1282.8,3.1,46.1,49.2,3.3,81.7,78.4,72.7,-5.7,48,0,47,47.5,65.1,12.8,17.2,5.0,2023-12-29 01:03:59,53.4,29.2,22.2,239.0
4015,2023-12-29 01:10:00,155.9,182.0,1.167,35.1,119.1,23.4,0,31.3,8.1,1290.1,2.9,46.0,48.9,3.1,81.5,78.4,72.7,-5.7,48,0,47,45.5,65.5,12.9,17.2,4.4,2023-12-29 01:13:59,53.7,29.1,22.2,239.0
4016,2023-12-29 01:20:00,166.0,189.4,1.141,37.4,126.6,23.5,0,31.3,8.0,1285.2,3.1,46.1,49.2,3.2,81.5,78.3,72.7,-5.6,48,0,47,45.5,66.8,12.4,16.5,4.2,2023-12-29 01:23:59,54.4,29.1,22.3,239.0
4017,2023-12-29 01:30:00,0.0,63.1,0.0,0.0,0.4,23.2,0,31.4,8.0,0.0,0.8,48.2,49.0,1.3,79.6,78.3,72.7,-5.6,48,0,47,45.5,0.6,36.9,49.9,12.7,2023-12-29 01:33:59,54.2,29.1,22.3,239.0
4018,2023-12-29 01:40:00,0.0,63.2,0.0,0.0,0.4,23.4,0,31.3,8.1,0.0,1.2,49.8,51.0,1.0,77.3,76.3,72.7,-3.6,48,0,47,45.5,0.6,37.0,49.5,12.9,2023-12-29 01:43:59,54.6,29.0,22.3,239.0
4019,2023-12-29 01:50:00,0.0,63.3,0.0,0.0,0.4,23.5,0,31.3,8.1,0.0,1.3,51.4,52.7,1.1,75.6,74.5,72.7,-1.8,48,0,47,45.5,0.6,37.1,49.5,12.8,2023-12-29 01:53:59,54.7,29.0,22.3,239.0
4020,2023-12-29 02:00:00,0.0,63.0,0.0,0.0,0.4,23.1,0,31.3,8.2,0.0,1.5,52.8,54.3,1.1,74.4,73.3,72.7,-0.6,48,0,47,45.5,0.6,36.7,49.7,13.0,2023-12-29 02:03:59,54.8,29.0,22.2,239.0
4021,2023-12-29 02:10:00,0.0,62.9,0.0,0.0,0.4,23.2,0,31.3,8.1,0.0,1.4,54.2,55.6,1.0,73.3,72.3,72.7,0.4,48,0,47,45.5,0.6,36.9,49.7,12.8,2023-12-29 02:13:59,54.7,28.9,22.2,239.0
4022,2023-12-29 02:20:00,411.6,266.9,0.648,59.9,204.3,23.3,0,31.3,8.0,1282.8,7.7,48.6,56.3,7.3,79.1,71.8,72.7,0.9,48,0,47,45.5,76.5,8.7,11.7,3.0,2023-12-29 02:23:59,54.9,28.9,22.1,239.0
4023,2023-12-29 02:30:00,277.9,210.4,0.757,43.2,147.8,23.5,0,31.1,8.0,1282.8,5.2,46.6,51.8,5.1,82.7,77.6,72.7,-4.9,48,0,47,45.5,70.3,11.2,14.8,3.8,2023-12-29 02:33:59,55.3,28.9,22.2,239.0
4024,2023-12-29 02:40:00,180.3,185.1,1.026,36.1,122.6,23.1,0,31.3,8.1,1273.0,3.4,46.5,49.9,3.5,83.1,79.6,72.7,-6.9,48,0,47,45.5,66.2,12.5,16.9,4.3,2023-12-29 02:43:59,54.6,28.9,22.1,239.0
4025,2023-12-29 02:50:00,169.7,177.3,1.044,33.8,114.8,23.2,0,31.2,8.1,1273.0,3.2,46.1,49.3,3.4,82.7,79.3,72.7,-6.6,48,0,47,45.5,64.8,13.1,17.6,4.5,2023-12-29 02:53:59,54.2,29.0,22.1,239.0
4026,2023-12-29 03:00:00,153.1,173.2,1.132,32.5,110.5,23.3,0,31.3,8.1,1266.8,2.9,46.1,49.0,3.2,82.1,78.9,72.7,-6.2,48,0,47,45.5,63.8,13.5,18.1,4.7,2023-12-29 03:03:59,53.5,29.0,22.0,239.0
4027,2023-12-29 03:10:00,0.0,62.6,0.0,0.0,0.4,23.0,0,31.1,8.1,0.0,1.1,47.8,48.9,1.7,80.2,78.5,72.7,-5.8,48,0,47,45.5,0.6,36.7,49.7,12.9,2023-12-29 03:13:59,53.2,29.0,22.0,239.0
4028,2023-12-29 03:20:00,0.0,63.0,0.0,0.0,0.4,23.1,0,31.3,8.1,0.0,1.3,49.3,50.6,1.0,77.7,76.7,72.7,-4.0,48,0,47,45.5,0.6,36.7,49.7,12.9,2023-12-29 03:23:59,52.7,29.0,21.9,239.0
4029,2023-12-29 03:30:00,0.0,63.0,0.0,0.0,0.4,23.2,0,31.4,8.0,0.0,1.2,50.8,52.0,1.1,75.7,74.6,72.7,-1.9,48,0,47,45.5,0.6,36.8,49.8,12.8,2023-12-29 03:33:59,52.3,29.0,21.9,239.0
4030,2023-12-29 03:40:00,0.0,63.1,0.0,0.0,0.4,23.2,0,31.4,8.1,0.0,1.5,52.3,53.8,1.1,74.3,73.2,72.7,-0.5,48,0,47,45.5,0.6,36.8,49.7,12.9,2023-12-29 03:44:00,52.7,29.0,21.9,240.0
4031,2023-12-29 03:50:00,0.0,63.1,0.0,0.0,0.4,23.2,0,31.3,8.2,0.0,1.3,53.7,55.0,1.1,73.3,72.2,72.7,0.5,48,0,47,45.5,0.6,36.7,49.6,13.0,2023-12-29 03:54:00,53.0,28.8,21.8,240.0
4032,2023-12-29 04:00:00,342.4,193.4,0.565,38.4,130.5,23.4,0,31.3,8.2,1284.0,6.4,50.1,56.5,4.0,75.5,71.5,72.7,1.2,48,0,47,45.5,67.5,12.1,16.2,4.3,2023-12-29 04:04:00,55.3,28.6,22.0,240.0
4033,2023-12-29 04:10:00,302.0,265.2,0.878,59.7,202.7,23.3,0,31.2,8.1,1271.8,5.7,47.3,53.0,5.7,81.9,76.2,72.7,-3.5,48,0,47,45.5,76.4,8.8,11.8,3.0,2023-12-29 04:14:00,56.1,28.6,22.1,240.0
4034,2023-12-29 04:20:00,201.6,194.9,0.967,38.9,132.2,23.3,0,31.3,8.1,1273.0,3.8,46.3,50.1,4.1,83.0,78.9,72.7,-6.2,48,0,47,45.5,67.8,12.0,16.0,4.1,2023-12-29 04:24:00,57.9,28.5,22.3,240.0
4035,2023-12-29 04:30:00,164.3,185.8,1.131,36.3,123.2,23.3,0,31.3,8.0,1271.8,3.1,46.2,49.3,3.1,82.5,79.4,72.7,-6.7,48,0,47,45.5,66.3,12.5,16.8,4.3,2023-12-29 04:34:00,58.3,28.4,22.2,240.0
4036,2023-12-29 04:40:00,147.2,184.7,1.255,35.9,122.0,23.2,0,31.4,8.1,1261.9,2.8,46.3,49.1,3.0,82.0,79.0,72.7,-6.3,48,0,47,45.5,66.0,12.6,17.0,4.4,2023-12-29 04:44:00,55.4,28.4,21.8,240.0
4037,2023-12-29 04:50:00,170.6,187.8,1.101,36.9,125.4,23.1,0,31.3,8.1,1279.1,3.2,46.2,49.4,3.2,81.7,78.5,72.7,-5.8,48,0,47,45.5,66.8,12.3,16.6,4.3,2023-12-29 04:54:00,56.7,28.4,22.1,240.0
4038,2023-12-29 05:00:00,169.4,184.4,1.088,35.9,121.9,23.2,0,31.2,8.0,1270.5,3.2,46.2,49.4,3.0,81.5,78.5,72.7,-5.8,48,0,47,45.5,66.1,12.6,16.9,4.4,2023-12-29 05:04:00,55.4,28.4,21.8,240.0
4039,2023-12-29 05:10:00,0.0,65.2,0.0,0.0,2.1,23.2,0,31.6,8.2,0.0,1.2,48.0,49.2,2.2,80.3,78.1,72.7,-5.4,48,0,47,45.5,3.2,35.7,48.6,12.5,2023-12-29 05:14:00,53.7,28.5,21.6,240.0
4040,2023-12-29 05:20:00,0.0,64.0,0.0,0.0,1.4,23.4,0,31.3,8.0,0.0,1.5,49.5,51.0,1.2,77.4,76.2,72.7,-3.5,48,0,47,45.5,2.1,36.5,48.8,12.5,2023-12-29 05:24:00,54.9,28.5,21.8,240.0
4041,2023-12-29 05:30:00,0.0,63.3,0.0,0.0,0.4,23.5,0,31.2,8.2,0.0,1.7,51.5,53.2,1.1,75.5,74.4,72.7,-1.7,48,0,47,45.5,0.6,37.2,49.3,12.9,2023-12-29 05:34:00,56.1,28.4,21.9,240.0
4042,2023-12-29 05:40:00,0.0,63.2,0.0,0.0,0.4,23.4,0,31.2,8.2,0.0,1.6,53.3,54.9,1.1,74.1,73.0,72.7,-0.3,48,0,47,45.5,0.6,37.0,49.4,13.0,2023-12-29 05:44:01,54.8,28.3,21.6,241.0
4043,2023-12-29 05:50:00,238.3,257.8,1.082,57.4,194.9,23.4,0,31.3,8.2,1299.8,4.4,52.2,56.6,2.4,74.4,72.0,72.7,0.7,48,0,47,45.5,75.6,9.1,12.1,3.2,2023-12-29 05:54:01,55.5,28.3,21.7,241.0
4044,2023-12-29 06:00:00,363.2,275.3,0.758,62.2,211.1,23.5,0,31.2,9.4,1301.0,6.7,47.5,54.2,6.4,82.1,75.7,72.7,-3.0,48,0,47,45.5,76.7,8.5,11.3,3.4,2023-12-29 06:04:01,56.5,28.3,21.9,241.0
4045,2023-12-29 06:10:00,248.2,218.8,0.882,45.9,155.6,23.2,0,30.8,9.2,1295.0,4.6,46.7,51.3,4.9,83.5,78.6,72.7,-5.9,48,0,47,45.5,71.1,10.6,14.1,4.2,2023-12-29 06:14:02,57.1,28.2,21.9,242.0
4046,2023-12-29 06:20:00,222.3,195.2,0.878,36.4,123.6,23.6,0,30.8,17.2,1301.0,4.1,46.3,50.4,4.9,81.1,76.2,72.7,-3.5,48,0,47,45.5,63.3,12.1,15.8,8.8,2023-12-29 06:24:01,55.7,28.2,21.7,241.0
4047,2023-12-29 06:30:00,222.9,206.5,0.926,39.7,134.9,23.4,0,30.8,17.4,1304.6,4.1,46.3,50.4,4.5,78.7,74.2,72.7,-1.5,48,0,47,45.5,65.3,11.3,14.9,8.4,2023-12-29 06:34:02,55.9,28.1,21.6,242.0
4048,2023-12-29 06:40:00,0.0,72.0,0.0,0.0,0.4,23.5,0,30.8,17.4,0.0,1.8,49.6,51.4,1.7,74.0,72.3,72.7,0.4,48,0,47,45.5,0.5,32.6,42.7,24.1,2023-12-29 06:44:01,56.7,28.0,21.7,241.0
4049,2023-12-29 06:50:00,0.0,72.1,0.0,0.0,0.4,23.5,0,30.8,17.4,0.0,1.7,52.0,53.7,1.2,71.6,70.4,72.7,2.3,48,0,47,45.5,0.5,32.6,42.8,24.1,2023-12-29 06:54:01,56.5,27.9,21.5,241.0
4050,2023-12-29 07:00:00,0.0,72.0,0.0,0.0,0.4,23.5,0,30.7,17.4,0.0,1.7,53.9,55.6,1.1,70.6,69.5,72.7,3.2,48,0,47,45.5,0.5,32.7,42.7,24.1,2023-12-29 07:04:01,56.8,27.9,21.6,241.0
4051,2023-12-29 07:10:00,450.2,274.8,0.61,58.6,199.0,23.6,0,32.7,19.6,1317.8,8.2,48.9,57.1,7.0,76.1,69.1,72.7,3.6,48,0,48,47.5,72.4,8.6,11.9,7.1,2023-12-29 07:14:01,57.9,27.8,21.7,241.0
4052,2023-12-29 07:20:00,360.7,246.1,0.682,50.1,170.2,23.6,0,33.0,19.4,1311.8,6.6,47.3,53.9,6.5,79.9,73.4,72.7,-0.7,48,0,48,47.5,69.2,9.6,13.4,7.9,2023-12-29 07:24:01,57.9,27.8,21.7,241.0
4053,2023-12-29 07:30:00,303.1,216.9,0.716,41.7,141.7,23.5,0,32.4,19.3,1322.5,5.5,46.5,52.0,5.5,79.9,74.4,72.7,-1.7,48,0,48,47.5,65.3,10.8,15.0,8.9,2023-12-29 07:34:02,57.6,27.8,21.7,242.0
4054,2023-12-29 07:40:00,253.7,206.5,0.814,38.2,130.5,23.5,0,33.0,19.5,1323.7,4.6,46.6,51.2,5.0,78.9,73.9,72.7,-1.2,48,0,48,47.5,63.2,11.4,16.0,9.5,2023-12-29 07:44:02,58.6,27.8,21.8,242.0
4055,2023-12-29 07:50:00,264.0,195.1,0.739,34.7,118.8,23.7,0,33.0,19.5,1320.1,4.8,46.4,51.2,4.7,78.2,73.5,72.7,-0.8,48,0,48,47.5,60.9,12.1,16.9,10.0,2023-12-29 07:54:02,57.9,27.9,21.8,242.0
4056,2023-12-29 08:00:00,291.3,198.3,0.681,36.1,122.4,23.6,0,32.7,19.6,1318.9,5.3,45.9,51.2,4.9,78.1,73.2,72.7,-0.5,48,0,48,47.5,61.7,11.9,16.5,9.9,2023-12-29 08:04:02,57.3,28.1,21.8,242.0
4057,2023-12-29 08:10:00,280.5,186.5,0.665,32.3,109.7,23.6,0,34.8,18.3,1320.1,5.1,45.9,51.0,4.6,78.1,73.5,72.7,-0.8,48,0,49,46.5,58.8,12.7,18.7,9.8,2023-12-29 08:14:02,56.6,28.2,21.9,242.0
4058,2023-12-29 08:20:00,267.1,217.3,0.813,41.4,140.4,23.6,0,34.9,18.3,1308.2,4.9,46.1,51.0,4.4,77.8,73.4,72.7,-0.7,48,0,49,46.5,64.6,10.9,16.0,8.4,2023-12-29 08:24:02,57.1,28.2,21.9,242.0
4059,2023-12-29 08:30:00,233.5,181.7,0.778,30.9,105.1,23.7,0,34.6,18.3,1303.4,4.3,46.4,50.7,4.2,77.7,73.5,72.7,-0.8,48,0,49,46.5,57.8,13.0,19.1,10.1,2023-12-29 08:34:02,56.8,28.3,22.0,242.0
4060,2023-12-29 08:40:00,235.9,232.1,0.984,45.8,155.4,23.6,0,35.0,18.2,1316.6,4.3,46.6,50.9,4.1,77.6,73.5,72.7,-0.8,48,0,49,46.5,66.9,10.2,15.1,7.8,2023-12-29 08:44:02,56.9,28.5,22.1,242.0
4061,2023-12-29 08:50:00,251.2,224.8,0.895,43.6,147.9,23.6,0,35.0,18.3,1310.6,4.6,46.4,51.0,4.3,78.0,73.7,72.7,-1.0,48,0,49,46.5,65.8,10.5,15.6,8.1,2023-12-29 08:54:02,57.8,28.5,22.3,242.0
4062,2023-12-29 09:00:00,275.0,170.5,0.62,27.7,94.2,23.5,0,34.6,18.1,1320.1,5.0,45.8,50.8,4.4,78.2,73.8,72.7,-1.1,48,0,49,46.5,55.3,13.8,20.3,10.6,2023-12-29 09:04:02,57.4,28.6,22.3,242.0
4063,2023-12-29 09:10:00,273.8,199.1,0.727,36.1,122.5,23.6,0,34.9,18.1,1314.2,5.0,45.9,50.9,4.4,78.4,74.0,72.7,-1.3,48,0,49,46.5,61.5,11.8,17.5,9.1,2023-12-29 09:14:02,57.2,28.6,22.3,242.0
4064,2023-12-29 09:20:00,284.7,226.4,0.795,44.1,149.8,23.5,0,35.0,18.1,1314.2,5.2,45.9,51.1,4.4,78.8,74.4,72.7,-1.7,48,0,49,46.5,66.2,10.4,15.5,8.0,2023-12-29 09:24:02,59.5,28.7,22.7,242.0
4065,2023-12-29 09:30:00,267.1,182.5,0.683,31.1,105.6,23.6,0,35.0,18.3,1308.2,4.9,46.3,51.2,4.5,79.0,74.5,72.7,-1.8,48,0,49,46.5,57.9,12.9,19.2,10.0,2023-12-29 09:34:02,57.6,28.8,22.5,242.0
4066,2023-12-29 09:40:00,267.6,245.1,0.916,49.4,167.8,23.6,0,35.4,18.4,1310.6,4.9,46.2,51.1,4.7,79.2,74.5,72.7,-1.8,48,0,49,46.5,68.5,9.6,14.4,7.5,2023-12-29 09:44:02,57.4,29.1,22.7,242.0
4067,2023-12-29 09:50:00,273.3,188.6,0.69,32.9,111.7,23.6,0,34.9,18.3,1311.8,5.0,46.2,51.2,4.5,79.2,74.7,72.7,-2.0,48,0,49,46.5,59.2,12.5,18.5,9.7,2023-12-29 09:54:02,59.1,29.1,23.0,242.0
4068,2023-12-29 10:00:00,274.8,248.2,0.903,50.6,171.7,23.5,0,34.9,18.1,1318.9,5.0,46.3,51.3,4.5,79.5,75.0,72.7,-2.3,48,0,49,46.5,69.2,9.5,14.0,7.3,2023-12-29 10:04:02,57.9,29.1,22.9,242.0
4069,2023-12-29 10:10:00,296.8,226.9,0.765,43.1,147.4,23.8,0,35.0,20.7,1318.9,5.4,46.3,51.7,4.7,79.7,75.0,72.7,-2.3,48,0,49,48.5,65.0,10.5,15.4,9.1,2023-12-29 10:14:02,56.7,29.3,22.9,242.0
4070,2023-12-29 10:20:00,308.0,230.9,0.75,44.4,151.5,23.6,0,35.1,20.7,1320.1,5.6,46.2,51.8,4.8,80.1,75.3,72.7,-2.6,48,0,49,48.5,65.6,10.2,15.2,9.0,2023-12-29 10:24:02,60.4,29.4,23.6,242.0
4071,2023-12-29 10:30:00,309.7,224.0,0.723,42.7,145.0,23.5,0,34.9,20.7,1327.2,5.6,46.2,51.8,4.9,80.7,75.8,72.7,-3.1,48,0,49,48.5,64.7,10.5,15.6,9.3,2023-12-29 10:34:02,64.6,29.5,24.3,242.0
4072,2023-12-29 10:40:00,314.9,225.9,0.717,43.2,146.6,23.7,0,35.1,20.6,1326.1,5.7,46.3,52.0,4.9,81.6,76.7,72.7,-4.0,48,0,49,48.5,64.9,10.5,15.5,9.1,2023-12-29 10:44:02,63.9,29.3,24.0,242.0
4073,2023-12-29 10:50:00,331.5,229.3,0.692,44.2,150.1,23.7,0,35.0,20.5,1326.1,6.0,46.1,52.1,5.2,82.1,76.9,72.7,-4.2,48,0,49,48.5,65.5,10.3,15.3,9.0,2023-12-29 10:54:02,65.7,29.3,24.3,242.0
4074,2023-12-29 11:00:00,320.5,250.6,0.782,50.5,171.5,23.7,0,35.1,20.3,1326.1,5.8,46.3,52.1,5.1,82.4,77.3,72.7,-4.6,48,0,49,48.5,68.4,9.5,14.0,8.1,2023-12-29 11:04:02,66.5,29.5,24.6,242.0
4075,2023-12-29 11:10:00,311.2,229.3,0.737,45.1,153.0,22.3,0,35.0,19.0,1287.7,5.8,46.4,52.2,5.0,82.6,77.6,72.7,-4.9,47,0,49,47.5,66.7,9.7,15.3,8.3,2023-12-29 11:14:02,65.8,29.6,24.5,242.0
4076,2023-12-29 11:20:00,325.6,241.5,0.742,48.6,165.0,22.2,0,35.0,19.2,1302.2,6.0,46.6,52.6,5.3,83.1,77.8,72.7,-5.1,47,0,49,47.5,68.3,9.2,14.5,8.0,2023-12-29 11:24:02,66.1,29.6,24.6,242.0
4077,2023-12-29 11:30:00,342.1,241.1,0.705,48.6,165.0,22.2,0,34.8,19.2,1303.4,6.3,46.5,52.8,5.4,83.7,78.3,72.7,-5.6,47,0,49,47.5,68.4,9.2,14.4,8.0,2023-12-29 11:34:02,67.0,29.8,25.0,242.0
4078,2023-12-29 11:40:00,344.4,244.9,0.711,49.6,168.4,22.2,0,35.2,19.1,1291.3,6.4,46.4,52.8,5.5,84.2,78.7,72.7,-6.0,47,0,49,47.5,68.8,9.1,14.4,7.8,2023-12-29 11:44:02,67.5,29.7,24.9,242.0
4079,2023-12-29 11:50:00,353.7,260.5,0.737,54.4,184.4,22.2,0,34.9,19.0,1305.8,6.5,46.4,52.9,5.7,84.7,79.0,72.7,-6.3,47,0,49,47.5,70.8,8.5,13.4,7.3,2023-12-29 11:54:02,68.3,29.6,25.0,242.0
4080,2023-12-29 12:00:00,340.2,275.7,0.81,58.9,199.7,22.2,0,34.6,19.2,1296.2,6.3,46.4,52.7,5.7,84.8,79.1,72.7,-6.4,47,0,49,47.5,72.4,8.1,12.5,7.0,2023-12-29 12:04:02,70.1,29.8,25.4,242.0
4081,2023-12-29 12:10:00,319.8,246.7,0.771,50.0,169.7,22.2,0,34.7,20.1,1301.0,5.9,46.6,52.5,5.3,84.9,79.6,72.7,-6.9,47,0,49,48.5,68.8,9.0,14.1,8.2,2023-12-29 12:14:02,71.5,29.7,25.6,242.0
4082,2023-12-29 12:20:00,315.3,247.0,0.784,50.0,169.8,22.2,0,35.0,20.1,1304.6,5.8,46.7,52.5,5.4,85.0,79.6,72.7,-6.9,47,0,49,48.5,68.7,9.0,14.1,8.1,2023-12-29 12:24:02,70.8,29.9,25.7,242.0
4083,2023-12-29 12:30:00,359.1,280.1,0.78,59.7,202.7,22.3,0,34.9,20.3,1305.8,6.6,46.3,52.9,5.7,85.5,79.8,72.7,-7.1,47,0,49,48.5,72.4,7.9,12.5,7.2,2023-12-29 12:34:02,70.6,30.0,25.7,242.0
4084,2023-12-29 12:40:00,352.0,269.0,0.764,56.3,191.2,22.3,0,35.3,20.3,1299.8,6.5,46.3,52.8,5.8,85.6,79.8,72.7,-7.1,47,0,49,48.5,71.1,8.3,13.1,7.5,2023-12-29 12:44:02,71.1,29.9,25.6,242.0
4085,2023-12-29 12:50:00,354.6,266.5,0.752,55.5,189.2,22.2,0,34.8,20.3,1309.4,6.5,46.3,52.8,5.5,85.5,80.0,72.7,-7.3,47,0,49,48.5,71.0,8.3,13.1,7.6,2023-12-29 12:54:02,70.4,30.1,25.7,242.0
4086,2023-12-29 13:00:00,357.8,262.4,0.733,54.1,184.7,22.3,0,35.2,20.3,1301.0,6.6,46.5,53.1,5.6,85.7,80.1,72.7,-7.4,47,0,49,48.5,70.4,8.5,13.4,7.7,2023-12-29 13:04:02,69.3,30.0,25.5,242.0
4087,2023-12-29 13:10:00,377.5,282.6,0.749,60.5,205.3,22.3,0,34.8,20.1,1313.0,6.9,46.3,53.2,5.9,86.1,80.2,72.7,-7.5,47,0,49,48.5,72.6,7.9,12.3,7.1,2023-12-29 13:14:02,69.8,29.9,25.5,242.0
4088,2023-12-29 13:20:00,342.5,268.8,0.785,56.4,191.3,22.3,0,35.0,20.2,1304.6,6.3,46.6,52.9,5.8,86.0,80.2,72.7,-7.5,47,0,49,48.5,71.2,8.3,13.0,7.5,2023-12-29 13:24:02,70.1,29.9,25.6,242.0
4089,2023-12-29 13:30:00,363.2,291.6,0.803,63.1,214.2,22.3,0,35.0,20.2,1301.0,6.7,46.4,53.1,5.9,86.3,80.4,72.7,-7.7,47,0,49,48.5,73.4,7.6,12.0,6.9,2023-12-29 13:34:02,69.7,30.0,25.5,242.0
4090,2023-12-29 13:40:00,337.3,278.6,0.826,59.4,201.5,22.2,0,35.0,19.9,1305.8,6.2,46.7,52.9,5.7,86.1,80.4,72.7,-7.7,47,0,49,48.5,72.3,8.0,12.6,7.1,2023-12-29 13:44:02,70.8,30.0,25.7,242.0
4091,2023-12-29 13:50:00,356.8,280.4,0.786,59.9,203.3,22.2,0,34.7,20.1,1297.4,6.6,46.5,53.1,5.8,86.2,80.4,72.7,-7.7,47,0,49,48.5,72.5,7.9,12.4,7.2,2023-12-29 13:54:02,70.4,30.0,25.6,242.0
4092,2023-12-29 14:00:00,364.5,289.3,0.794,62.4,211.6,22.3,0,35.1,20.3,1305.8,6.7,46.5,53.2,5.7,86.1,80.4,72.7,-7.7,47,0,49,48.5,73.1,7.7,12.1,7.0,2023-12-29 14:04:02,70.7,30.0,25.7,242.0
4093,2023-12-29 14:10:00,375.4,257.6,0.686,53.2,180.5,22.2,0,34.9,20.0,1305.8,6.9,46.2,53.1,6.0,86.5,80.5,72.7,-7.8,47,0,49,48.5,70.1,8.6,13.6,7.7,2023-12-29 14:14:02,72.0,30.0,25.9,242.0
4094,2023-12-29 14:20:00,363.5,290.9,0.8,62.9,213.2,22.1,0,35.2,20.3,1302.2,6.7,46.2,52.9,5.7,86.3,80.6,72.7,-7.9,47,0,49,48.5,73.3,7.6,12.1,7.0,2023-12-29 14:24:02,72.3,30.0,26.0,242.0
4095,2023-12-29 14:30:00,344.0,278.9,0.811,59.4,201.5,22.2,0,34.8,20.4,1310.6,6.3,46.7,53.0,5.7,86.3,80.6,72.7,-7.9,47,0,49,48.5,72.2,8.0,12.5,7.3,2023-12-29 14:34:02,70.4,30.1,25.7,242.0
4096,2023-12-29 14:40:00,351.4,261.3,0.744,54.2,184.1,22.2,0,34.9,20.1,1297.4,6.5,46.6,53.1,5.9,86.4,80.5,72.7,-7.8,47,0,49,48.5,70.4,8.5,13.4,7.7,2023-12-29 14:44:02,69.9,30.2,25.8,242.0
4097,2023-12-29 14:50:00,359.8,285.2,0.793,61.4,208.3,22.3,0,34.6,20.0,1308.2,6.6,46.6,53.2,5.7,86.2,80.5,72.7,-7.8,47,0,49,48.5,73.0,7.8,12.1,7.0,2023-12-29 14:54:02,70.2,30.0,25.7,242.0
4098,2023-12-29 15:00:00,0.0,77.7,0.0,0.0,0.2,22.3,0,34.8,20.4,0.0,6.8,46.4,53.2,6.0,86.5,80.5,72.7,-7.8,47,0,49,48.5,0.2,28.7,44.8,26.3,2023-12-29 15:04:02,70.5,30.0,25.7,242.0
4099,2023-12-29 15:10:00,368.6,294.3,0.798,63.9,216.9,22.3,0,34.9,20.2,1301.0,6.8,46.3,53.1,6.1,86.6,80.5,72.7,-7.8,47,0,49,48.5,73.7,7.6,11.8,6.9,2023-12-29 15:14:02,69.2,30.0,25.5,242.0
4100,2023-12-29 15:20:00,364.2,258.6,0.71,53.4,181.3,22.2,0,34.8,20.2,1304.6,6.7,46.3,53.0,5.8,86.1,80.3,72.7,-7.6,47,0,49,48.5,70.1,8.6,13.5,7.8,2023-12-29 15:24:03,69.5,30.0,25.5,243.0
4101,2023-12-29 15:30:00,353.7,260.9,0.738,54.2,183.8,22.1,0,34.8,20.2,1305.8,6.5,46.5,53.0,5.7,85.9,80.2,72.7,-7.5,47,0,49,48.5,70.5,8.5,13.3,7.7,2023-12-29 15:34:02,70.2,30.1,25.7,242.0
4102,2023-12-29 15:40:00,352.7,260.4,0.738,53.6,183.0,22.2,0,35.0,20.2,1302.2,6.5,46.8,53.3,5.6,86.0,80.4,72.7,-7.7,47,0,49,48.5,70.3,8.5,13.4,7.8,2023-12-29 15:44:02,69.3,30.0,25.5,242.0
4103,2023-12-29 15:50:00,351.4,264.4,0.752,54.9,187.1,22.3,0,34.8,20.2,1297.4,6.5,46.5,53.0,5.8,86.2,80.4,72.7,-7.7,47,0,49,48.5,70.8,8.4,13.2,7.6,2023-12-29 15:54:02,66.8,30.2,25.3,242.0
4104,2023-12-29 16:00:00,364.2,266.2,0.731,55.6,188.8,22.2,0,35.1,20.2,1304.6,6.7,46.3,53.0,6.1,86.1,80.0,72.7,-7.3,47,0,49,48.5,70.9,8.3,13.2,7.6,2023-12-29 16:04:02,64.3,30.4,25.1,242.0
4105,2023-12-29 16:10:00,369.0,269.1,0.729,56.5,191.7,22.1,0,35.1,20.1,1302.2,6.8,46.3,53.1,5.8,85.7,79.9,72.7,-7.2,47,0,49,48.5,71.3,8.2,13.0,7.5,2023-12-29 16:14:02,67.8,30.2,25.4,242.0
