,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
4106,2023-12-29 16:20:00,374.0,261.0,0.698,54.1,183.6,22.3,0,35.0,20.1,1301.0,6.9,46.2,53.1,6.2,86.2,80.0,72.7,-7.3,47,0,49,48.5,70.3,8.6,13.4,7.7,2023-12-29 16:24:02,64.4,30.2,24.9,242.0
4107,2023-12-29 16:30:00,343.4,283.6,0.826,60.7,206.1,22.3,0,35.0,20.3,1308.2,6.3,46.5,52.8,5.5,85.3,79.8,72.7,-7.1,47,0,49,48.5,72.7,7.8,12.3,7.1,2023-12-29 16:34:02,65.1,30.2,25.0,242.0
4108,2023-12-29 16:40:00,357.8,249.1,0.696,50.5,171.5,22.3,0,35.1,20.2,1301.0,6.6,46.4,53.0,5.8,85.5,79.7,72.7,-7.0,47,0,49,48.5,68.8,8.9,14.1,8.1,2023-12-29 16:44:02,66.3,30.2,25.2,242.0
4109,2023-12-29 16:50:00,370.7,262.7,0.709,54.6,185.1,22.2,0,35.0,20.3,1308.2,6.8,46.3,53.1,5.9,85.8,79.9,72.7,-7.2,47,0,49,48.5,70.5,8.5,13.3,7.7,2023-12-29 16:54:02,68.8,29.9,25.3,242.0
4110,2023-12-29 17:00:00,368.3,273.6,0.743,57.9,196.4,22.3,0,34.7,20.2,1299.8,6.8,46.3,53.1,5.9,86.0,80.1,72.7,-7.4,47,0,49,48.5,71.8,8.1,12.7,7.4,2023-12-29 17:04:02,66.3,30.1,25.1,242.0
4111,2023-12-29 17:10:00,331.6,246.0,0.742,49.7,168.6,22.3,0,34.9,20.2,1304.6,6.1,46.6,52.7,5.6,85.2,79.6,72.7,-6.9,47,0,49,48.5,68.5,9.0,14.2,8.2,2023-12-29 17:14:02,67.3,30.0,25.2,242.0
4112,2023-12-29 17:20:00,337.0,265.0,0.786,55.2,187.3,22.2,0,35.2,20.2,1304.6,6.2,46.6,52.8,5.6,85.3,79.7,72.7,-7.0,47,0,49,48.5,70.7,8.4,13.3,7.6,2023-12-29 17:24:02,69.3,29.8,25.3,242.0
4113,2023-12-29 17:30:00,369.6,242.5,0.656,48.7,165.2,22.2,0,35.0,20.1,1304.6,6.8,46.3,53.1,5.8,85.6,79.8,72.7,-7.1,47,0,49,48.5,68.1,9.2,14.4,8.3,2023-12-29 17:34:02,71.6,29.7,25.6,242.0
4114,2023-12-29 17:40:00,369.0,256.5,0.695,52.9,179.4,22.3,0,34.7,20.1,1302.2,6.8,46.4,53.2,5.9,85.9,80.0,72.7,-7.3,47,0,49,48.5,69.9,8.7,13.5,7.8,2023-12-29 17:44:02,69.7,29.7,25.3,242.0
4115,2023-12-29 17:50:00,348.9,262.8,0.753,54.7,185.6,22.3,0,34.7,20.3,1308.2,6.4,46.6,53.0,5.6,85.6,80.0,72.7,-7.3,47,0,49,48.5,70.6,8.5,13.2,7.7,2023-12-29 17:54:02,69.0,29.7,25.1,242.0
4116,2023-12-29 18:00:00,333.6,239.8,0.719,47.9,162.6,22.3,0,34.8,20.1,1291.3,6.2,46.4,52.6,5.5,85.4,79.9,72.7,-7.2,47,0,49,48.5,67.8,9.3,14.5,8.4,2023-12-29 18:04:02,67.3,29.8,25.0,242.0
4117,2023-12-29 18:10:00,355.2,290.8,0.819,62.8,214.0,23.9,0,32.8,20.2,1332.0,6.4,46.5,52.9,5.9,85.5,79.6,72.7,-6.9,48,0,48,48.5,73.6,8.2,11.3,6.9,2023-12-29 18:14:02,72.3,29.6,25.6,242.0
4118,2023-12-29 18:20:00,355.2,261.4,0.736,54.1,184.4,23.7,0,33.0,20.3,1332.0,6.4,46.5,52.9,5.9,85.9,80.0,72.7,-7.3,48,0,48,48.5,70.5,9.1,12.6,7.8,2023-12-29 18:24:02,70.1,29.5,25.2,242.0
4119,2023-12-29 18:30:00,349.9,263.8,0.754,55.1,187.0,23.7,0,32.8,20.2,1333.1,6.3,46.5,52.8,5.9,85.7,79.8,72.7,-7.1,48,0,48,48.5,70.9,9.0,12.5,7.7,2023-12-29 18:34:02,65.8,29.9,24.9,242.0
4120,2023-12-29 18:40:00,360.1,283.7,0.788,60.9,206.7,23.8,0,32.9,20.3,1329.6,6.5,46.2,52.7,6.4,85.8,79.4,72.7,-6.7,48,0,48,48.5,72.9,8.4,11.6,7.2,2023-12-29 18:44:02,62.7,30.3,24.7,242.0
4121,2023-12-29 18:50:00,348.7,242.7,0.696,48.9,165.9,23.7,0,32.9,20.2,1328.4,6.3,46.3,52.6,6.1,85.0,78.9,72.7,-6.2,48,0,48,48.5,68.3,9.8,13.6,8.3,2023-12-29 18:54:02,62.7,30.4,24.8,242.0
4122,2023-12-29 19:00:00,341.6,252.5,0.739,51.7,175.6,23.9,0,32.7,20.4,1322.5,6.2,46.5,52.7,5.9,84.7,78.8,72.7,-6.1,48,0,48,48.5,69.5,9.4,13.0,8.1,2023-12-29 19:04:04,62.4,30.3,24.7,244.0
4123,2023-12-29 19:10:00,318.7,240.5,0.755,48.4,164.2,23.6,0,32.4,20.3,1318.9,5.8,46.5,52.3,5.6,84.1,78.5,72.7,-5.8,48,0,48,48.5,68.3,9.8,13.5,8.4,2023-12-29 19:14:02,62.1,30.3,24.7,242.0
4124,2023-12-29 19:20:00,307.5,239.7,0.78,47.9,162.6,23.6,0,33.0,20.5,1317.8,5.6,46.6,52.2,5.4,83.8,78.4,72.7,-5.7,48,0,48,48.5,67.8,9.8,13.8,8.5,2023-12-29 19:24:02,61.9,30.3,24.6,242.0
4125,2023-12-29 19:30:00,312.4,222.2,0.711,42.8,145.3,23.7,0,32.9,20.4,1315.4,5.7,46.3,52.0,5.2,83.3,78.1,72.7,-5.4,48,0,48,48.5,65.4,10.7,14.8,9.2,2023-12-29 19:34:02,61.4,30.3,24.5,242.0
4126,2023-12-29 19:40:00,290.5,235.3,0.81,46.7,158.5,23.6,0,32.6,20.5,1315.4,5.3,46.7,52.0,5.0,82.9,77.9,72.7,-5.2,48,0,48,48.5,67.4,10.0,13.9,8.7,2023-12-29 19:44:02,60.6,30.3,24.3,242.0
4127,2023-12-29 19:50:00,285.8,221.8,0.776,42.7,145.0,23.6,0,32.8,20.4,1318.9,5.2,46.2,51.4,5.1,82.7,77.6,72.7,-4.9,48,0,48,48.5,65.4,10.6,14.8,9.2,2023-12-29 19:54:02,59.8,30.2,24.2,242.0
4128,2023-12-29 20:00:00,285.0,220.0,0.772,42.2,143.3,23.6,0,32.9,20.3,1315.4,5.2,46.2,51.4,4.9,82.1,77.2,72.7,-4.5,48,0,48,48.5,65.1,10.7,15.0,9.2,2023-12-29 20:04:02,57.9,30.3,24.0,242.0
4129,2023-12-29 20:10:00,291.0,209.7,0.721,39.1,132.9,23.5,0,33.0,20.3,1317.8,5.3,46.1,51.4,5.0,81.7,76.7,72.7,-4.0,48,0,48,48.5,63.4,11.2,15.7,9.7,2023-12-29 20:14:02,56.7,30.4,23.8,242.0
4130,2023-12-29 20:20:00,262.6,215.3,0.82,40.8,138.5,23.6,0,32.7,20.4,1313.0,4.8,46.5,51.3,4.7,81.4,76.7,72.7,-4.0,48,0,48,48.5,64.4,11.0,15.2,9.5,2023-12-29 20:24:03,55.8,30.6,23.8,243.0
4131,2023-12-29 20:30:00,258.3,215.1,0.833,40.7,138.3,23.6,0,32.8,20.3,1318.9,4.7,46.5,51.2,4.9,81.3,76.4,72.7,-3.7,48,0,48,48.5,64.3,11.0,15.3,9.5,2023-12-29 20:34:02,56.7,30.5,23.9,242.0
4132,2023-12-29 20:40:00,263.1,221.3,0.841,42.5,144.3,23.7,0,32.9,20.4,1315.4,4.8,46.4,51.2,4.6,81.0,76.4,72.7,-3.7,48,0,48,48.5,65.2,10.7,14.9,9.2,2023-12-29 20:44:02,58.6,30.3,24.0,242.0
4133,2023-12-29 20:50:00,275.3,227.8,0.828,44.4,150.8,23.6,0,32.9,20.5,1321.3,5.0,46.4,51.4,4.8,81.1,76.3,72.7,-3.6,48,0,48,48.5,66.2,10.4,14.4,9.0,2023-12-29 20:54:02,57.8,30.4,24.0,242.0
4134,2023-12-29 21:00:00,267.3,210.4,0.787,39.0,133.4,23.5,0,33.0,20.5,1309.4,4.9,46.4,51.3,4.7,81.1,76.4,72.7,-3.7,48,0,48,48.5,63.4,11.2,15.7,9.7,2023-12-29 21:04:03,57.2,30.4,23.9,243.0
4135,2023-12-29 21:10:00,257.4,216.2,0.84,41.6,142.1,23.5,0,30.7,19.9,1314.2,4.7,46.4,51.1,4.7,81.1,76.4,72.7,-3.7,48,0,47,48.0,65.7,10.9,14.2,9.2,2023-12-29 21:14:02,57.4,30.4,24.0,242.0
4136,2023-12-29 21:20:00,258.1,221.1,0.857,42.9,146.7,23.7,0,30.7,20.0,1317.8,4.7,46.4,51.1,4.6,80.9,76.3,72.7,-3.6,48,0,47,48.0,66.3,10.7,13.9,9.1,2023-12-29 21:24:03,57.2,30.4,23.9,243.0
4137,2023-12-29 21:30:00,253.0,249.2,0.985,51.6,175.1,23.5,0,30.9,19.7,1320.1,4.6,46.4,51.0,4.7,81.0,76.3,72.7,-3.6,48,0,47,48.0,70.3,9.4,12.4,7.9,2023-12-29 21:34:02,57.4,30.3,23.9,242.0
4138,2023-12-29 21:40:00,256.2,191.8,0.749,34.5,117.3,23.6,0,31.0,20.0,1308.2,4.7,46.4,51.1,4.7,80.8,76.1,72.7,-3.4,48,0,47,48.0,61.1,12.3,16.1,10.4,2023-12-29 21:44:03,57.3,30.3,23.9,243.0
4139,2023-12-29 21:50:00,268.3,233.5,0.87,46.8,158.9,23.6,0,31.0,19.9,1314.2,4.9,46.1,51.0,4.8,81.1,76.3,72.7,-3.6,48,0,47,48.0,68.1,10.1,13.3,8.5,2023-12-29 21:54:03,57.1,30.4,23.9,243.0
4140,2023-12-29 22:00:00,265.9,183.8,0.691,32.3,109.7,23.4,0,30.8,20.0,1302.2,4.9,46.1,51.0,4.7,80.9,76.2,72.7,-3.5,48,0,47,48.0,59.7,12.7,16.7,10.9,2023-12-29 22:04:03,56.9,30.4,23.8,243.0
4141,2023-12-29 22:10:00,239.0,187.4,0.784,33.6,114.1,23.5,0,30.7,19.1,1303.4,4.4,46.2,50.6,4.5,80.5,76.0,72.7,-3.3,48,0,47,47.5,60.9,12.5,16.4,10.2,2023-12-29 22:14:03,57.1,30.3,23.8,243.0
4142,2023-12-29 22:20:00,0.0,74.6,0.0,0.0,1.1,23.6,0,30.6,19.2,0.0,1.3,49.3,50.6,2.1,77.9,75.8,72.7,-3.1,48,0,47,47.5,1.5,31.6,41.0,25.8,2023-12-29 22:24:03,57.1,30.2,23.7,243.0
4143,2023-12-29 22:30:00,0.0,73.9,0.0,0.0,0.4,23.4,0,30.8,19.4,0.0,1.6,51.2,52.8,0.9,74.7,73.8,72.7,-1.1,48,0,47,47.5,0.5,31.6,41.6,26.3,2023-12-29 22:34:03,56.9,30.1,23.6,243.0
4144,2023-12-29 22:40:00,0.0,74.1,0.0,0.0,0.4,23.6,0,30.7,19.4,0.0,1.5,53.6,55.1,0.8,73.4,72.6,72.7,0.1,48,0,47,47.5,0.5,31.9,41.4,26.2,2023-12-29 22:44:03,57.3,30.1,23.6,243.0
4145,2023-12-29 22:50:00,403.5,263.7,0.653,59.0,200.2,23.6,0,31.0,8.9,1291.3,7.5,49.2,56.7,5.5,77.5,72.0,72.7,0.7,48,0,47,47.5,75.9,8.9,11.8,3.4,2023-12-29 22:54:03,57.4,30.0,23.5,243.0
4146,2023-12-29 23:00:00,342.5,267.4,0.781,60.2,204.2,23.5,0,30.8,8.8,1304.6,6.3,47.5,53.8,6.1,83.7,77.6,72.7,-4.9,48,0,47,47.5,76.4,8.8,11.5,3.3,2023-12-29 23:04:03,57.4,29.9,23.5,243.0
4147,2023-12-29 23:10:00,270.5,234.9,0.868,50.7,172.1,23.4,0,31.0,8.4,1298.6,5.0,46.6,51.6,5.0,85.9,80.9,72.7,-8.2,48,0,47,46.5,73.3,10.0,13.2,3.6,2023-12-29 23:14:03,56.9,29.9,23.4,243.0
4148,2023-12-29 23:20:00,226.6,228.0,1.006,48.8,165.6,23.5,0,30.5,8.4,1295.0,4.2,46.5,50.7,4.2,85.9,81.7,72.7,-9.0,48,0,47,46.5,72.6,10.3,13.4,3.7,2023-12-29 23:24:03,56.3,30.0,23.4,243.0
4149,2023-12-29 23:30:00,233.1,195.9,0.84,39.3,133.3,23.5,0,30.7,8.3,1301.0,4.3,46.2,50.5,4.3,85.8,81.5,72.7,-8.8,48,0,47,46.5,68.1,12.0,15.7,4.3,2023-12-29 23:34:03,55.5,30.0,23.2,243.0
4150,2023-12-29 23:40:00,211.0,199.8,0.947,40.4,137.2,23.5,0,30.7,8.3,1298.6,3.9,46.3,50.2,4.0,85.2,81.2,72.7,-8.5,48,0,47,46.5,68.7,11.8,15.4,4.2,2023-12-29 23:44:03,55.4,29.9,23.2,243.0
4151,2023-12-29 23:50:00,204.7,200.4,0.979,40.5,137.6,23.4,0,31.0,8.4,1292.5,3.8,46.2,50.0,4.0,84.9,80.9,72.7,-8.2,48,0,47,46.5,68.7,11.7,15.5,4.2,2023-12-29 23:54:03,55.0,29.9,23.1,243.0
4152,2023-12-30 00:00:00,205.6,202.7,0.986,41.1,140.4,23.4,0,30.6,8.3,1298.6,3.8,46.2,50.0,3.9,84.3,80.4,72.7,-7.7,48,0,47,46.5,69.2,11.6,15.1,4.1,2023-12-30 00:04:03,54.6,29.9,23.0,243.0
4153,2023-12-30 00:10:00,211.0,192.1,0.91,37.7,129.1,23.5,0,30.7,8.8,1298.6,3.9,46.1,50.0,3.9,84.0,80.1,72.7,-7.4,48,0,47,47.5,67.2,12.2,16.0,4.6,2023-12-30 00:14:03,54.2,29.8,22.9,243.0
4154,2023-12-30 00:20:00,184.0,186.3,1.013,36.2,122.8,23.4,0,31.2,8.9,1298.6,3.4,46.3,49.7,3.6,83.4,79.8,72.7,-7.1,48,0,47,47.5,65.9,12.6,16.8,4.8,2023-12-30 00:24:03,53.4,29.9,22.8,243.0
4155,2023-12-30 00:30:00,188.3,180.5,0.958,34.6,117.5,23.3,0,30.8,9.0,1291.3,3.5,46.1,49.6,3.5,83.1,79.6,72.7,-6.9,48,0,47,47.5,65.1,12.9,17.0,5.0,2023-12-30 00:34:03,53.0,30.0,22.8,243.0
4156,2023-12-30 00:40:00,184.8,182.0,0.985,35.0,118.9,23.5,0,30.7,8.9,1304.6,3.4,46.0,49.4,3.5,82.7,79.2,72.7,-6.5,48,0,47,47.5,65.4,12.9,16.9,4.9,2023-12-30 00:44:04,53.3,30.0,22.8,244.0
4157,2023-12-30 00:50:00,168.4,179.7,1.067,34.3,116.5,23.4,0,30.8,9.0,1303.4,3.1,46.1,49.2,3.5,82.3,78.8,72.7,-6.1,48,0,47,47.5,64.8,13.0,17.2,5.0,2023-12-30 00:54:03,53.3,29.9,22.8,243.0
4158,2023-12-30 01:00:00,188.8,179.7,0.952,34.3,116.5,23.4,0,30.9,8.9,1295.0,3.5,45.9,49.4,3.5,82.1,78.6,72.7,-5.9,48,0,47,47.5,64.8,13.0,17.2,5.0,2023-12-30 01:04:03,53.0,29.9,22.7,243.0
4159,2023-12-30 01:10:00,161.6,176.9,1.095,33.8,114.8,23.5,0,30.8,7.8,1292.5,3.0,46.1,49.1,3.3,81.9,78.6,72.7,-5.9,48,0,47,45.5,64.9,13.3,17.4,4.4,2023-12-30 01:14:03,53.5,29.8,22.7,243.0
4160,2023-12-30 01:20:00,168.0,180.1,1.072,34.7,117.9,23.4,0,30.8,7.9,1301.0,3.1,46.1,49.2,3.2,81.7,78.5,72.7,-5.8,48,0,47,45.5,65.5,13.0,17.1,4.4,2023-12-30 01:24:03,53.8,29.7,22.7,243.0
4161,2023-12-30 01:30:00,173.5,178.8,1.031,34.3,116.5,23.5,0,31.0,7.8,1301.0,3.2,46.1,49.3,3.3,81.8,78.5,72.7,-5.8,48,0,47,45.5,65.2,13.1,17.3,4.4,2023-12-30 01:34:03,54.0,29.7,22.7,243.0
4162,2023-12-30 01:40:00,162.3,182.0,1.121,35.4,120.1,23.3,0,30.7,7.9,1298.6,3.0,46.1,49.1,3.2,81.7,78.5,72.7,-5.8,48,0,47,45.5,66.0,12.8,16.9,4.3,2023-12-30 01:44:03,54.5,29.6,22.7,243.0
4163,2023-12-30 01:50:00,0.0,62.6,0.0,0.0,0.4,23.4,0,30.9,7.9,0.0,1.0,48.7,49.7,0.9,78.9,78.0,72.7,-5.3,48,0,47,45.5,0.6,37.4,49.3,12.7,2023-12-30 01:54:03,54.3,29.5,22.6,243.0
4164,2023-12-30 02:00:00,0.0,62.3,0.0,0.0,0.4,23.4,0,30.7,7.8,0.0,1.2,50.5,51.7,1.1,76.4,75.3,72.7,-2.6,48,0,47,45.5,0.6,37.6,49.3,12.5,2023-12-30 02:04:03,54.8,29.5,22.7,243.0
4165,2023-12-30 02:10:00,0.0,62.5,0.0,0.0,0.4,23.3,0,30.8,8.0,0.0,1.2,52.0,53.2,0.9,74.7,73.8,72.7,-1.1,48,0,47,45.5,0.6,37.2,49.3,12.8,2023-12-30 02:14:03,55.1,29.3,22.6,243.0
4166,2023-12-30 02:20:00,0.0,62.6,0.0,0.0,0.4,23.2,0,30.9,8.1,0.0,1.4,53.4,54.8,0.8,73.7,72.9,72.7,-0.2,48,0,47,45.5,0.6,37.1,49.4,12.9,2023-12-30 02:24:03,54.9,29.3,22.5,243.0
4167,2023-12-30 02:30:00,95.8,220.7,2.303,46.7,158.6,23.2,0,30.9,8.0,1277.9,1.8,54.3,56.1,0.8,73.0,72.2,72.7,0.5,48,0,47,45.5,71.9,10.5,14.0,3.6,2023-12-30 02:34:03,55.2,29.2,22.5,243.0
4168,2023-12-30 02:40:00,330.8,269.3,0.814,61.0,207.1,23.4,0,30.9,7.9,1280.4,6.2,47.7,53.9,5.8,81.9,76.1,72.7,-3.4,48,0,47,45.5,76.9,8.7,11.5,2.9,2023-12-30 02:44:03,54.7,29.3,22.5,243.0
4169,2023-12-30 02:50:00,219.6,212.5,0.968,44.1,150.7,23.2,0,30.7,7.9,1285.2,4.1,46.4,50.5,4.6,83.7,79.1,72.7,-6.4,48,0,47,45.5,70.9,10.9,14.4,3.7,2023-12-30 02:54:03,54.6,29.3,22.5,243.0
4170,2023-12-30 03:00:00,169.9,183.0,1.077,35.4,121.2,23.3,0,30.7,7.9,1274.2,3.2,46.2,49.4,3.4,83.0,79.6,72.7,-6.9,48,0,47,45.5,66.2,12.7,16.8,4.3,2023-12-30 03:04:03,54.1,29.3,22.4,243.0
4171,2023-12-30 03:10:00,155.4,174.7,1.124,33.2,112.8,23.2,0,30.8,7.9,1286.5,2.9,46.3,49.2,3.2,82.3,79.1,72.7,-6.4,48,0,47,45.5,64.6,13.3,17.6,4.5,2023-12-30 03:14:03,54.4,29.3,22.4,243.0
4172,2023-12-30 03:20:00,161.1,175.5,1.089,33.5,113.9,23.1,0,30.6,7.8,1288.9,3.0,46.0,49.0,3.3,81.7,78.4,72.7,-5.7,48,0,47,45.5,64.9,13.2,17.5,4.5,2023-12-30 03:24:03,54.0,29.1,22.2,243.0
4173,2023-12-30 03:30:00,149.4,180.4,1.208,34.9,118.5,23.1,0,30.9,7.9,1280.4,2.8,46.2,49.0,3.0,80.9,77.9,72.7,-5.2,48,0,47,45.5,65.7,12.8,17.1,4.4,2023-12-30 03:34:03,53.5,29.1,22.2,243.0
4174,2023-12-30 03:40:00,163.8,181.1,1.106,35.1,119.1,23.3,0,30.9,7.9,1268.1,3.1,45.9,49.0,3.0,80.6,77.6,72.7,-4.9,48,0,47,45.5,65.8,12.8,17.0,4.4,2023-12-30 03:44:03,53.4,29.1,22.1,243.0
4175,2023-12-30 03:50:00,154.4,176.3,1.142,33.8,114.6,23.2,0,30.6,7.9,1277.9,2.9,46.0,48.9,3.1,80.3,77.2,72.7,-4.5,48,0,47,45.5,65.0,13.2,17.3,4.5,2023-12-30 03:54:03,53.2,29.0,21.9,243.0
4176,2023-12-30 04:00:00,155.6,177.6,1.142,34.0,115.6,23.4,0,30.8,7.8,1287.7,2.9,46.1,49.0,3.0,79.9,76.9,72.7,-4.2,48,0,47,45.5,65.1,13.2,17.3,4.4,2023-12-30 04:04:03,53.2,29.0,21.9,243.0
4177,2023-12-30 04:10:00,155.0,183.1,1.181,35.6,120.9,23.4,0,30.8,7.9,1282.8,2.9,46.2,49.1,3.0,79.8,76.8,72.7,-4.1,48,0,47,45.5,66.1,12.8,16.8,4.3,2023-12-30 04:14:03,53.1,28.9,21.9,243.0
4178,2023-12-30 04:20:00,154.1,176.8,1.147,33.8,114.6,23.2,0,31.0,8.0,1275.5,2.9,46.1,49.0,2.9,79.6,76.7,72.7,-4.0,48,0,47,45.5,64.8,13.1,17.5,4.5,2023-12-30 04:24:03,53.2,28.9,21.9,243.0
4179,2023-12-30 04:30:00,160.0,177.0,1.106,33.8,114.8,23.3,0,30.9,8.0,1280.4,3.0,46.0,49.0,2.8,79.4,76.6,72.7,-3.9,48,0,47,45.5,64.9,13.2,17.4,4.5,2023-12-30 04:34:03,53.3,28.8,21.8,243.0
4180,2023-12-30 04:40:00,163.5,154.8,0.947,27.4,93.0,23.3,0,30.5,7.9,1265.6,3.1,45.8,48.9,2.9,79.4,76.5,72.7,-3.8,48,0,47,45.5,60.1,15.1,19.7,5.1,2023-12-30 04:44:03,53.6,28.8,21.9,243.0
4181,2023-12-30 04:50:00,0.0,62.5,0.0,0.0,0.4,23.3,0,30.9,8.0,0.0,1.4,49.0,50.4,0.9,75.8,74.9,72.7,-2.2,48,0,47,45.5,0.6,37.2,49.4,12.8,2023-12-30 04:54:03,54.5,28.7,22.0,243.0
4182,2023-12-30 05:00:00,0.0,62.4,0.0,0.0,0.4,23.3,0,30.7,7.9,0.0,1.3,50.8,52.1,0.9,74.1,73.2,72.7,-0.5,48,0,47,45.5,0.6,37.4,49.3,12.7,2023-12-30 05:04:03,54.5,28.6,21.9,243.0
4183,2023-12-30 05:10:00,0.0,62.9,0.0,0.0,0.4,23.5,0,31.0,8.1,0.0,1.6,52.6,54.2,0.7,72.6,71.9,72.7,0.8,48,0,47,45.5,0.6,37.3,49.2,12.8,2023-12-30 05:14:03,55.1,28.5,21.9,243.0
4184,2023-12-30 05:20:00,0.0,62.9,0.0,0.0,0.4,23.4,0,31.0,8.1,0.0,1.5,54.4,55.9,0.8,71.9,71.1,72.7,1.6,48,0,47,45.5,0.6,37.2,49.2,12.9,2023-12-30 05:24:03,54.8,28.5,21.8,243.0
4185,2023-12-30 05:30:00,379.8,254.1,0.669,56.3,192.0,23.5,0,30.7,7.9,1302.2,7.0,48.1,55.1,5.5,79.3,73.8,72.7,-1.1,48,0,47,45.5,75.6,9.2,12.1,3.1,2023-12-30 05:34:03,54.6,28.5,21.8,243.0
4186,2023-12-30 05:40:00,270.3,228.4,0.845,48.7,166.3,23.5,0,30.7,7.9,1297.4,5.0,46.5,51.5,4.9,83.1,78.2,72.7,-5.5,48,0,47,45.5,72.8,10.3,13.5,3.5,2023-12-30 05:44:03,54.2,28.4,21.6,243.0
4187,2023-12-30 05:50:00,222.0,185.9,0.837,36.2,123.8,23.5,0,30.7,7.8,1299.8,4.1,46.3,50.4,4.2,83.4,79.2,72.7,-6.5,48,0,47,45.5,66.6,12.6,16.5,4.2,2023-12-30 05:54:03,54.6,28.4,21.7,243.0
4188,2023-12-30 06:00:00,212.0,187.3,0.883,36.9,125.4,23.5,0,30.6,7.8,1304.6,3.9,46.3,50.2,3.8,82.8,79.0,72.7,-6.3,48,0,47,45.5,67.0,12.5,16.3,4.2,2023-12-30 06:04:03,53.4,28.4,21.5,243.0
4189,2023-12-30 06:10:00,210.2,183.4,0.872,35.7,121.2,23.4,0,30.9,7.9,1293.8,3.9,46.1,50.0,3.9,82.6,78.7,72.7,-6.0,48,0,47,45.5,66.1,12.8,16.8,4.3,2023-12-30 06:14:03,52.2,28.5,21.4,243.0
4190,2023-12-30 06:20:00,212.0,157.7,0.744,28.1,95.5,23.6,0,30.8,7.9,1304.6,3.9,46.0,49.9,3.8,82.5,78.7,72.7,-6.0,48,0,47,45.5,60.5,14.9,19.5,5.0,2023-12-30 06:24:03,52.1,28.6,21.5,243.0
4191,2023-12-30 06:30:00,221.8,176.9,0.797,33.7,114.3,23.6,0,31.1,7.9,1298.6,4.1,46.0,50.1,3.9,82.1,78.2,72.7,-5.5,48,0,47,45.5,64.6,13.3,17.6,4.5,2023-12-30 06:34:03,51.6,28.7,21.4,243.0
4192,2023-12-30 06:40:00,232.7,208.7,0.897,40.5,137.4,23.4,0,30.8,17.1,1298.6,4.3,46.2,50.5,5.0,80.7,75.7,72.7,-3.0,48,0,47,45.5,65.9,11.2,14.7,8.2,2023-12-30 06:44:03,51.8,28.6,21.4,243.0
4193,2023-12-30 06:50:00,205.6,183.3,0.891,32.9,111.9,23.5,0,30.8,17.1,1298.6,3.8,46.6,50.4,4.3,78.1,73.8,72.7,-1.1,48,0,47,45.5,61.0,12.8,16.8,9.4,2023-12-30 06:54:03,52.3,28.5,21.4,243.0
4194,2023-12-30 07:00:00,239.8,174.3,0.727,30.2,102.6,23.5,0,31.0,17.2,1308.2,4.4,46.0,50.4,4.5,77.4,72.9,72.7,-0.2,48,0,47,45.5,58.9,13.5,17.8,9.9,2023-12-30 07:04:03,52.3,28.5,21.4,243.0
4195,2023-12-30 07:10:00,256.7,189.9,0.74,33.5,113.9,23.6,0,32.8,19.6,1310.6,4.7,45.7,50.4,4.3,76.7,72.4,72.7,0.3,48,0,48,47.5,60.0,12.4,17.3,10.3,2023-12-30 07:14:03,52.9,28.5,21.5,243.0
4196,2023-12-30 07:20:00,241.2,204.9,0.85,37.8,128.5,23.7,0,33.1,19.6,1315.4,4.4,46.1,50.5,4.1,76.3,72.2,72.7,0.5,48,0,48,47.5,62.7,11.6,16.2,9.6,2023-12-30 07:24:03,52.5,28.5,21.4,243.0
4197,2023-12-30 07:30:00,225.3,206.4,0.916,38.5,130.7,23.6,0,32.5,19.6,1318.9,4.1,46.5,50.6,4.2,76.4,72.2,72.7,0.5,48,0,48,47.5,63.3,11.4,15.8,9.5,2023-12-30 07:34:03,53.0,28.5,21.5,243.0
4198,2023-12-30 07:40:00,240.9,171.5,0.712,28.2,95.6,23.6,0,32.9,19.4,1314.2,4.4,46.2,50.6,4.2,76.6,72.4,72.7,0.3,48,0,48,47.5,55.8,13.7,19.2,11.3,2023-12-30 07:44:03,52.5,28.7,21.6,243.0
4199,2023-12-30 07:50:00,282.9,211.2,0.747,39.9,135.5,23.6,0,32.8,19.3,1305.8,5.2,45.6,50.8,4.4,76.9,72.5,72.7,0.2,48,0,48,47.5,64.2,11.2,15.5,9.1,2023-12-30 07:54:03,53.6,28.9,22.0,243.0
4200,2023-12-30 08:00:00,252.3,223.2,0.885,43.4,147.5,23.6,0,32.8,19.4,1316.6,4.6,46.3,50.9,4.3,77.2,72.9,72.7,-0.2,48,0,48,47.5,66.1,10.6,14.7,8.7,2023-12-30 08:04:03,54.0,29.0,22.1,243.0
4201,2023-12-30 08:10:00,252.8,217.3,0.86,41.0,140.3,23.7,0,35.2,18.2,1318.9,4.6,46.3,50.9,4.4,77.7,73.3,72.7,-0.6,48,0,49,46.5,64.5,10.9,16.2,8.4,2023-12-30 08:14:03,54.6,29.1,22.3,243.0
4202,2023-12-30 08:20:00,257.1,182.4,0.71,30.9,105.7,23.5,0,35.1,18.1,1313.0,4.7,46.4,51.1,4.0,77.7,73.7,72.7,-1.0,48,0,49,46.5,58.0,12.9,19.2,9.9,2023-12-30 08:24:03,55.8,29.1,22.5,243.0
4203,2023-12-30 08:30:00,275.3,211.7,0.769,39.7,134.9,23.6,0,34.9,18.4,1321.3,5.0,46.2,51.2,4.5,78.5,74.0,72.7,-1.3,48,0,49,46.5,63.7,11.2,16.5,8.7,2023-12-30 08:34:03,56.1,29.2,22.6,243.0
4204,2023-12-30 08:40:00,269.5,190.2,0.706,33.5,113.9,23.5,0,34.6,18.2,1320.1,4.9,46.1,51.0,4.2,78.6,74.4,72.7,-1.7,48,0,49,46.5,59.9,12.4,18.2,9.6,2023-12-30 08:44:03,56.1,29.3,22.7,243.0
4205,2023-12-30 08:50:00,291.0,203.5,0.699,37.3,126.6,23.6,0,35.1,18.2,1317.8,5.3,46.2,51.5,4.6,79.2,74.6,72.7,-1.9,48,0,49,46.5,62.2,11.6,17.2,8.9,2023-12-30 08:54:03,56.6,29.4,22.9,243.0
4206,2023-12-30 09:00:00,290.2,220.4,0.759,42.4,144.0,23.6,0,34.7,18.1,1314.2,5.3,46.3,51.6,4.8,79.8,75.0,72.7,-2.3,48,0,49,46.5,65.3,10.7,15.7,8.2,2023-12-30 09:04:03,56.5,29.5,23.0,243.0
4207,2023-12-30 09:10:00,309.1,238.2,0.771,47.6,161.5,23.7,0,35.0,18.0,1324.9,5.6,46.5,52.1,4.9,80.5,75.6,72.7,-2.9,48,0,49,46.5,67.8,10.0,14.7,7.5,2023-12-30 09:14:03,57.9,29.6,23.3,243.0
4208,2023-12-30 09:20:00,326.3,242.1,0.742,48.8,165.5,23.6,0,34.8,18.2,1327.2,5.9,46.3,52.2,5.6,81.7,76.1,72.7,-3.4,48,0,49,46.5,68.4,9.8,14.4,7.5,2023-12-30 09:24:03,58.8,29.6,23.5,243.0
4209,2023-12-30 09:30:00,343.8,270.7,0.787,57.3,194.4,23.6,0,34.8,17.9,1330.8,6.2,46.3,52.5,5.7,82.5,76.8,72.7,-4.1,48,0,49,46.5,71.8,8.7,12.8,6.6,2023-12-30 09:34:03,59.3,29.8,23.7,243.0
4210,2023-12-30 09:40:00,364.7,245.2,0.673,49.7,168.6,23.6,0,34.9,18.1,1326.1,6.6,46.2,52.8,5.8,83.0,77.2,72.7,-4.5,48,0,49,46.5,68.7,9.6,14.2,7.4,2023-12-30 09:44:03,58.2,29.9,23.6,243.0
4211,2023-12-30 09:50:00,362.0,268.8,0.743,56.6,192.1,23.7,0,35.0,18.0,1336.7,6.5,46.3,52.8,6.1,83.7,77.6,72.7,-4.9,48,0,49,46.5,71.5,8.8,13.0,6.7,2023-12-30 09:54:03,60.3,30.0,24.0,243.0
4212,2023-12-30 10:00:00,372.8,270.3,0.725,57.1,193.6,23.6,0,35.0,18.0,1335.5,6.7,46.2,52.9,6.2,84.1,77.9,72.7,-5.2,48,0,49,46.5,71.6,8.7,13.0,6.7,2023-12-30 10:04:03,60.3,29.9,24.0,243.0
4213,2023-12-30 10:10:00,372.8,277.9,0.746,58.7,199.1,23.6,0,34.9,20.4,1335.5,6.7,46.2,52.9,6.4,84.5,78.1,72.7,-5.4,48,0,49,48.5,71.6,8.5,12.6,7.3,2023-12-30 10:14:03,61.4,30.0,24.2,243.0
4214,2023-12-30 10:20:00,344.7,278.0,0.807,58.8,199.4,23.7,0,34.5,20.3,1334.3,6.2,46.7,52.9,5.9,84.2,78.3,72.7,-5.6,48,0,49,48.5,71.7,8.5,12.4,7.3,2023-12-30 10:24:03,64.3,30.1,24.8,243.0
4215,2023-12-30 10:30:00,377.4,263.9,0.699,54.5,185.1,23.7,0,34.9,20.2,1332.0,6.8,46.2,53.0,6.5,85.2,78.7,72.7,-6.0,48,0,49,48.5,70.1,9.0,13.2,7.7,2023-12-30 10:34:03,64.2,30.3,24.9,243.0
4216,2023-12-30 10:40:00,375.4,270.4,0.72,56.5,191.6,23.7,0,34.8,20.3,1344.8,6.7,46.5,53.2,6.2,85.1,78.9,72.7,-6.2,48,0,49,48.5,70.9,8.8,12.9,7.5,2023-12-30 10:44:03,63.2,30.3,24.8,243.0
4217,2023-12-30 10:50:00,366.9,269.7,0.735,56.0,191.1,23.7,0,34.8,20.1,1334.3,6.6,46.8,53.4,6.2,85.2,79.0,72.7,-6.3,48,0,49,48.5,70.9,8.8,12.9,7.5,2023-12-30 10:54:03,64.7,30.4,25.2,243.0
4218,2023-12-30 11:00:00,377.1,300.6,0.797,65.0,221.4,23.8,0,35.0,20.5,1330.8,6.8,46.4,53.2,6.4,85.8,79.4,72.7,-6.7,48,0,49,48.5,73.7,7.9,11.6,6.8,2023-12-30 11:04:03,64.5,30.5,25.2,243.0
4219,2023-12-30 11:10:00,350.4,267.3,0.763,56.3,190.9,22.3,0,35.1,19.0,1314.2,6.4,46.7,53.1,6.2,85.8,79.6,72.7,-6.9,47,0,49,47.5,71.4,8.3,13.1,7.1,2023-12-30 11:14:03,63.0,30.5,25.0,243.0
4220,2023-12-30 11:20:00,364.5,281.0,0.771,60.3,204.7,22.3,0,35.0,19.0,1305.8,6.7,46.6,53.3,6.2,85.8,79.6,72.7,-6.9,47,0,49,47.5,72.8,7.9,12.5,6.8,2023-12-30 11:24:03,64.2,30.6,25.3,243.0
4221,2023-12-30 11:30:00,370.0,305.2,0.825,67.5,229.0,22.3,0,34.9,19.1,1305.8,6.8,46.4,53.2,6.5,86.2,79.7,72.7,-7.0,47,0,49,47.5,75.0,7.3,11.4,6.2,2023-12-30 11:34:03,70.3,30.1,25.8,243.0
4222,2023-12-30 11:40:00,366.5,280.9,0.766,60.4,204.9,22.3,0,34.8,18.9,1313.0,6.7,46.5,53.2,6.2,86.5,80.3,72.7,-7.6,47,0,49,47.5,72.9,7.9,12.4,6.7,2023-12-30 11:44:03,70.7,30.0,25.7,243.0
4223,2023-12-30 11:50:00,374.7,296.5,0.791,65.0,220.4,22.3,0,34.8,19.0,1303.4,6.9,46.4,53.3,6.2,86.5,80.3,72.7,-7.6,47,0,49,47.5,74.3,7.5,11.7,6.4,2023-12-30 11:54:03,70.5,30.0,25.7,243.0
4224,2023-12-30 12:00:00,374.0,285.7,0.764,61.8,209.7,22.2,0,34.9,19.0,1320.1,6.8,46.6,53.4,6.3,86.9,80.6,72.7,-7.9,47,0,49,47.5,73.4,7.8,12.2,6.6,2023-12-30 12:04:04,72.7,30.0,26.0,244.0
4225,2023-12-30 12:10:00,381.9,302.3,0.791,66.3,225.0,22.2,0,35.0,20.0,1309.4,7.0,46.2,53.2,6.7,87.7,81.0,72.7,-8.3,47,0,49,48.5,74.4,7.3,11.6,6.6,2023-12-30 12:14:04,72.0,29.9,25.9,244.0
4226,2023-12-30 12:20:00,381.9,306.1,0.802,67.5,228.8,22.3,0,34.9,20.1,1309.4,7.0,46.2,53.2,6.6,87.5,80.9,72.7,-8.2,47,0,49,48.5,74.8,7.3,11.4,6.6,2023-12-30 12:24:04,71.6,29.8,25.7,244.0
4227,2023-12-30 12:30:00,365.5,293.1,0.802,63.6,215.9,22.4,0,34.8,20.0,1309.4,6.7,46.4,53.1,6.4,87.2,80.8,72.7,-8.1,47,0,49,48.5,73.7,7.6,11.9,6.8,2023-12-30 12:34:04,68.3,30.0,25.3,244.0
4228,2023-12-30 12:40:00,361.4,263.3,0.729,54.8,186.0,22.3,0,35.0,20.0,1314.2,6.6,46.3,52.9,6.3,86.7,80.4,72.7,-7.7,47,0,49,48.5,70.6,8.5,13.3,7.6,2023-12-30 12:44:04,67.7,30.1,25.3,244.0
4229,2023-12-30 12:50:00,344.7,277.4,0.805,59.0,200.0,22.3,0,35.0,20.1,1313.0,6.3,46.9,53.2,6.1,86.6,80.5,72.7,-7.8,47,0,49,48.5,72.1,8.0,12.6,7.3,2023-12-30 12:54:04,69.4,30.0,25.5,244.0
4230,2023-12-30 13:00:00,360.1,298.1,0.828,65.1,221.0,22.3,0,34.8,20.0,1309.4,6.6,46.6,53.2,6.5,86.9,80.4,72.7,-7.7,47,0,49,48.5,74.1,7.5,11.7,6.7,2023-12-30 13:04:04,68.3,30.2,25.5,244.0
4231,2023-12-30 13:10:00,0.0,77.7,0.0,0.0,0.2,22.3,0,34.9,20.2,0.0,6.8,46.3,53.1,6.5,87.1,80.6,72.7,-7.9,47,0,49,48.5,0.2,28.7,45.0,26.1,2023-12-30 13:14:04,70.1,30.3,25.9,244.0
4232,2023-12-30 13:20:00,376.8,304.3,0.808,67.0,227.3,22.3,0,34.6,20.1,1310.6,6.9,46.3,53.2,6.6,87.8,81.2,72.7,-8.5,47,0,49,48.5,74.7,7.3,11.4,6.6,2023-12-30 13:24:04,69.3,30.4,25.9,244.0
4233,2023-12-30 13:30:00,359.1,306.1,0.852,67.5,229.0,22.3,0,34.6,20.2,1305.8,6.6,46.7,53.3,6.2,87.8,81.6,72.7,-8.9,47,0,49,48.5,74.8,7.3,11.3,6.6,2023-12-30 13:34:04,72.2,30.5,26.4,244.0
4234,2023-12-30 13:40:00,394.6,308.4,0.782,68.0,231.5,22.2,0,34.7,20.0,1315.4,7.2,46.2,53.4,6.6,88.5,81.9,72.7,-9.2,47,0,49,48.5,75.1,7.2,11.2,6.5,2023-12-30 13:44:04,71.9,30.4,26.2,244.0
4235,2023-12-30 13:50:00,361.1,301.3,0.834,65.7,223.8,22.1,0,35.0,20.3,1313.0,6.6,46.6,53.2,6.4,88.2,81.8,72.7,-9.1,47,0,49,48.5,74.3,7.4,11.6,6.7,2023-12-30 13:54:04,71.5,30.5,26.3,244.0
4236,2023-12-30 14:00:00,377.5,306.9,0.813,67.6,230.2,22.4,0,34.3,20.0,1313.0,6.9,46.5,53.4,6.6,88.5,81.9,72.7,-9.2,47,0,49,48.5,75.0,7.3,11.2,6.5,2023-12-30 14:04:04,72.3,30.4,26.4,244.0
4237,2023-12-30 14:10:00,396.1,294.2,0.743,63.8,216.6,22.3,0,35.2,20.2,1302.2,7.3,46.2,53.5,6.7,88.6,81.9,72.7,-9.2,47,0,49,48.5,73.6,7.6,12.0,6.9,2023-12-30 14:14:04,70.8,30.4,26.1,244.0
4238,2023-12-30 14:20:00,372.0,296.0,0.796,64.5,218.7,22.3,0,34.8,20.2,1313.0,6.8,46.6,53.4,6.5,88.4,81.9,72.7,-9.2,47,0,49,48.5,73.9,7.5,11.8,6.8,2023-12-30 14:24:04,71.8,30.4,26.2,244.0
4239,2023-12-30 14:30:00,385.9,293.1,0.759,63.7,216.0,22.3,0,34.8,20.0,1304.6,7.1,46.6,53.7,6.7,88.6,81.9,72.7,-9.2,47,0,49,48.5,73.7,7.6,11.9,6.8,2023-12-30 14:34:04,72.0,30.3,26.2,244.0
4240,2023-12-30 14:40:00,393.2,306.3,0.779,67.5,229.2,22.3,0,34.8,20.1,1310.6,7.2,46.5,53.7,6.6,88.7,82.1,72.7,-9.4,47,0,49,48.5,74.8,7.3,11.3,6.6,2023-12-30 14:44:04,72.0,30.3,26.2,244.0
4241,2023-12-30 14:50:00,381.9,306.4,0.802,67.6,229.3,22.3,0,34.7,20.1,1309.4,7.0,46.5,53.5,6.8,89.1,82.3,72.7,-9.6,47,0,49,48.5,74.8,7.3,11.3,6.6,2023-12-30 14:54:04,71.7,30.3,26.1,244.0
4242,2023-12-30 15:00:00,364.5,295.8,0.811,64.3,218.3,22.4,0,35.0,20.1,1305.8,6.7,46.8,53.5,6.5,88.8,82.3,72.7,-9.6,47,0,49,48.5,73.8,7.6,11.8,6.8,2023-12-30 15:04:04,71.3,30.3,26.1,244.0
4243,2023-12-30 15:10:00,381.9,296.3,0.776,64.6,219.2,22.2,0,34.8,20.1,1309.4,7.0,46.8,53.8,6.6,88.6,82.0,72.7,-9.3,47,0,49,48.5,74.0,7.5,11.7,6.8,2023-12-30 15:14:04,70.8,30.3,26.0,244.0
4244,2023-12-30 15:20:00,396.5,305.2,0.77,67.2,228.0,22.3,0,34.8,20.1,1303.4,7.3,46.6,53.9,6.7,88.7,82.0,72.7,-9.3,47,0,49,48.5,74.7,7.3,11.4,6.6,2023-12-30 15:24:04,70.2,30.4,26.0,244.0
4245,2023-12-30 15:30:00,405.6,328.0,0.809,73.8,250.5,22.4,0,35.1,20.0,1315.4,7.4,46.5,53.9,7.0,88.8,81.8,72.7,-9.1,47,0,49,48.5,76.4,6.8,10.7,6.1,2023-12-30 15:34:04,70.6,30.4,26.1,244.0
4246,2023-12-30 15:40:00,407.3,313.8,0.77,69.7,236.5,22.3,0,35.1,19.9,1303.4,7.5,46.1,53.6,7.2,89.2,82.0,72.7,-9.3,47,0,49,48.5,75.4,7.1,11.2,6.3,2023-12-30 15:44:04,69.9,30.4,25.9,244.0
4247,2023-12-30 15:50:00,410.3,323.6,0.789,72.6,246.3,22.5,0,34.9,19.9,1313.0,7.5,46.1,53.6,7.3,89.3,82.0,72.7,-9.3,47,0,49,48.5,76.1,6.9,10.8,6.2,2023-12-30 15:54:04,69.2,30.4,25.9,244.0
4248,2023-12-30 16:00:00,391.7,300.9,0.768,65.8,223.3,22.3,0,35.2,20.1,1305.8,7.2,46.4,53.6,6.7,88.5,81.8,72.7,-9.1,47,0,49,48.5,74.2,7.4,11.7,6.7,2023-12-30 16:04:04,68.1,30.4,25.7,244.0
4249,2023-12-30 16:10:00,393.2,294.8,0.75,64.1,217.5,22.3,0,34.9,20.1,1310.6,7.2,46.5,53.7,6.8,88.3,81.5,72.7,-8.8,47,0,49,48.5,73.8,7.6,11.8,6.8,2023-12-30 16:14:04,68.5,30.4,25.7,244.0
4250,2023-12-30 16:20:00,391.0,316.4,0.809,70.5,239.1,22.2,0,34.9,20.1,1303.4,7.2,46.5,53.7,6.9,88.2,81.3,72.7,-8.6,47,0,49,48.5,75.6,7.0,11.0,6.4,2023-12-30 16:24:04,67.8,30.4,25.6,244.0
4251,2023-12-30 16:30:00,398.6,301.4,0.756,66.1,224.4,22.4,0,34.6,20.0,1310.6,7.3,46.5,53.8,6.7,88.1,81.4,72.7,-8.7,47,0,49,48.5,74.5,7.4,11.5,6.6,2023-12-30 16:34:04,67.2,30.4,25.5,244.0
4252,2023-12-30 16:40:00,391.0,310.5,0.794,68.4,233.1,22.3,0,35.0,20.1,1303.4,7.2,46.3,53.5,6.9,88.1,81.2,72.7,-8.5,47,0,49,48.5,75.1,7.2,11.3,6.5,2023-12-30 16:44:04,68.3,30.3,25.6,244.0
4253,2023-12-30 16:50:00,383.0,301.5,0.787,65.7,224.0,22.4,0,34.9,20.3,1313.0,7.0,46.3,53.3,6.3,87.6,81.3,72.7,-8.6,47,0,49,48.5,74.3,7.4,11.6,6.7,2023-12-30 16:54:04,69.7,30.2,25.7,244.0
4254,2023-12-30 17:00:00,370.7,292.1,0.788,63.4,215.0,22.1,0,34.9,20.1,1308.2,6.8,46.6,53.4,6.4,87.7,81.3,72.7,-8.6,47,0,49,48.5,73.6,7.6,11.9,6.9,2023-12-30 17:04:04,71.4,30.1,25.9,244.0
4255,2023-12-30 17:10:00,376.8,291.8,0.774,63.2,214.3,22.1,0,35.2,20.1,1310.6,6.9,46.6,53.5,6.4,88.0,81.6,72.7,-8.9,47,0,49,48.5,73.5,7.6,12.1,6.9,2023-12-30 17:14:04,71.9,29.9,25.8,244.0
4256,2023-12-30 17:20:00,377.5,301.1,0.798,66.0,223.8,22.3,0,35.1,20.0,1313.0,6.9,46.5,53.4,6.6,88.1,81.5,72.7,-8.8,47,0,49,48.5,74.3,7.4,11.6,6.7,2023-12-30 17:24:04,69.8,30.0,25.6,244.0
4257,2023-12-30 17:30:00,375.1,289.8,0.773,62.7,212.7,22.3,0,34.8,20.0,1304.6,6.9,46.2,53.1,6.4,87.8,81.4,72.7,-8.7,47,0,49,48.5,73.4,7.7,12.0,6.9,2023-12-30 17:34:04,69.4,29.9,25.4,244.0
4258,2023-12-30 17:40:00,370.7,292.5,0.789,63.5,215.2,22.3,0,34.9,20.1,1308.2,6.8,46.4,53.2,6.5,87.6,81.1,72.7,-8.4,47,0,49,48.5,73.6,7.6,11.9,6.9,2023-12-30 17:44:04,71.9,29.8,25.7,244.0
4259,2023-12-30 17:50:00,375.1,272.9,0.728,57.7,195.9,22.3,0,34.8,19.9,1304.6,6.9,46.4,53.3,6.3,87.1,80.8,72.7,-8.1,47,0,49,48.5,71.8,8.2,12.7,7.3,2023-12-30 17:54:04,69.3,29.8,25.3,244.0
4260,2023-12-30 18:00:00,389.6,287.8,0.739,62.0,210.4,22.2,0,35.0,20.2,1298.6,7.2,46.3,53.5,6.5,87.1,80.6,72.7,-7.9,47,0,49,48.5,73.1,7.7,12.2,7.0,2023-12-30 18:04:04,69.7,29.9,25.5,244.0
4261,2023-12-30 18:10:00,389.5,315.5,0.81,70.3,238.5,23.7,0,33.2,20.1,1335.5,7.0,46.3,53.3,7.1,87.6,80.5,72.7,-7.8,48,0,48,48.5,75.6,7.5,10.5,6.4,2023-12-30 18:14:04,66.5,30.0,25.1,244.0
4262,2023-12-30 18:20:00,391.2,305.7,0.782,67.5,228.9,23.9,0,32.8,20.2,1341.3,7.0,46.1,53.1,7.2,87.5,80.3,72.7,-7.6,48,0,48,48.5,74.9,7.8,10.7,6.6,2023-12-30 18:24:04,64.4,30.2,24.9,244.0
4263,2023-12-30 18:30:00,377.4,275.7,0.731,58.6,198.8,23.7,0,33.0,20.3,1332.0,6.8,46.0,52.8,6.8,86.9,80.1,72.7,-7.4,48,0,48,48.5,72.1,8.6,12.0,7.3,2023-12-30 18:34:04,61.7,30.3,24.6,244.0
4264,2023-12-30 18:40:00,335.5,270.3,0.806,56.9,193.2,23.7,0,32.9,20.5,1320.1,6.1,46.4,52.5,6.5,85.8,79.3,72.7,-6.6,48,0,48,48.5,71.5,8.8,12.2,7.6,2023-12-30 18:44:04,61.0,30.3,24.4,244.0
4265,2023-12-30 18:50:00,349.3,264.8,0.758,55.4,188.1,23.8,0,32.7,20.2,1330.8,6.3,46.2,52.5,6.4,85.3,78.9,72.7,-6.2,48,0,48,48.5,71.0,9.0,12.3,7.6,2023-12-30 18:54:04,60.4,30.4,24.4,244.0
4266,2023-12-30 19:00:00,347.8,285.4,0.821,61.4,208.5,23.8,0,32.8,20.3,1324.9,6.3,46.2,52.5,6.3,84.9,78.6,72.7,-5.9,48,0,48,48.5,73.0,8.3,11.5,7.1,2023-12-30 19:04:04,58.8,30.5,24.2,244.0
4267,2023-12-30 19:10:00,345.3,258.9,0.75,53.4,182.3,23.7,0,32.7,20.3,1336.7,6.2,46.3,52.5,6.2,84.7,78.5,72.7,-5.8,48,0,48,48.5,70.4,9.1,12.6,7.8,2023-12-30 19:14:04,58.4,30.4,24.1,244.0
4268,2023-12-30 19:20:00,327.4,248.4,0.759,50.2,171.4,23.7,0,32.8,20.5,1332.0,5.9,46.5,52.4,5.9,84.1,78.2,72.7,-5.5,48,0,48,48.5,69.0,9.5,13.2,8.2,2023-12-30 19:24:04,58.3,30.4,24.0,244.0
4269,2023-12-30 19:30:00,337.3,270.8,0.803,57.2,194.1,23.6,0,32.8,20.4,1327.2,6.1,46.3,52.4,6.3,84.2,77.9,72.7,-5.2,48,0,48,48.5,71.7,8.7,12.1,7.5,2023-12-30 19:34:04,57.1,30.5,24.0,244.0
4270,2023-12-30 19:40:00,303.1,240.0,0.792,48.1,163.2,23.7,0,32.7,20.4,1322.5,5.5,46.9,52.4,5.7,83.6,77.9,72.7,-5.2,48,0,48,48.5,68.0,9.9,13.6,8.5,2023-12-30 19:44:04,55.8,30.7,23.9,244.0
4271,2023-12-30 19:50:00,315.2,240.2,0.762,48.3,163.9,23.6,0,32.4,20.3,1327.2,5.7,46.6,52.3,5.7,83.2,77.5,72.7,-4.8,48,0,48,48.5,68.2,9.8,13.5,8.5,2023-12-30 19:54:04,55.3,30.6,23.8,244.0
4272,2023-12-30 20:00:00,316.1,248.2,0.785,50.6,171.7,23.7,0,32.6,20.3,1330.8,5.7,46.3,52.0,5.6,82.9,77.3,72.7,-4.6,48,0,48,48.5,69.2,9.5,13.1,8.2,2023-12-30 20:04:04,55.4,30.6,23.8,244.0
4273,2023-12-30 20:10:00,314.7,246.4,0.783,50.0,169.8,23.5,0,32.7,20.4,1324.9,5.7,46.2,51.9,5.8,83.0,77.2,72.7,-4.5,48,0,48,48.5,68.9,9.6,13.3,8.3,2023-12-30 20:14:04,54.9,30.7,23.8,244.0
4274,2023-12-30 20:20:00,275.3,233.3,0.848,46.1,156.6,23.6,0,32.7,20.4,1321.3,5.0,46.6,51.6,5.2,82.4,77.2,72.7,-4.5,48,0,48,48.5,67.1,10.1,14.0,8.7,2023-12-30 20:24:04,55.2,30.8,23.9,244.0
4275,2023-12-30 20:30:00,292.8,241.8,0.826,48.6,164.9,23.6,0,32.9,20.4,1326.1,5.3,46.5,51.8,5.4,82.4,77.0,72.7,-4.3,48,0,48,48.5,68.2,9.8,13.6,8.4,2023-12-30 20:34:04,55.8,30.6,23.8,244.0
4276,2023-12-30 20:40:00,315.8,248.4,0.786,50.5,171.3,23.6,0,32.8,20.6,1329.6,5.7,46.2,51.9,5.8,82.7,76.9,72.7,-4.2,48,0,48,48.5,69.0,9.5,13.2,8.3,2023-12-30 20:44:04,56.2,30.6,23.9,244.0
4277,2023-12-30 20:50:00,297.3,237.0,0.797,47.2,160.3,23.7,0,32.7,20.3,1321.3,5.4,46.6,52.0,5.4,82.4,77.0,72.7,-4.3,48,0,48,48.5,67.6,10.0,13.8,8.6,2023-12-30 20:54:04,55.8,30.5,23.8,244.0
4278,2023-12-30 21:00:00,293.4,224.1,0.764,43.6,147.9,23.6,0,32.3,20.3,1328.4,5.3,46.5,51.8,5.5,82.4,76.9,72.7,-4.2,48,0,48,48.5,66.0,10.5,14.4,9.1,2023-12-30 21:04:04,56.4,30.5,23.8,244.0
4279,2023-12-30 21:10:00,293.4,240.0,0.818,48.9,165.9,23.7,0,30.6,19.8,1328.4,5.3,46.3,51.6,5.6,82.8,77.2,72.7,-4.5,48,0,47,48.0,69.1,9.9,12.8,8.2,2023-12-30 21:14:04,56.8,30.5,23.9,244.0
4280,2023-12-30 21:20:00,303.1,239.5,0.79,48.7,165.2,23.7,0,30.7,19.9,1322.5,5.5,46.1,51.6,5.7,82.8,77.1,72.7,-4.4,48,0,47,48.0,69.0,9.9,12.8,8.3,2023-12-30 21:24:04,56.8,30.5,23.9,244.0
4281,2023-12-30 21:30:00,292.1,231.8,0.794,46.3,157.0,23.8,0,31.0,20.0,1322.5,5.3,46.4,51.7,5.6,82.7,77.1,72.7,-4.4,48,0,47,48.0,67.7,10.3,13.4,8.6,2023-12-30 21:34:04,58.1,30.3,24.0,244.0
4282,2023-12-30 21:40:00,298.4,235.5,0.789,47.5,161.1,23.8,0,30.8,19.9,1326.1,5.4,46.1,51.5,5.5,82.7,77.2,72.7,-4.5,48,0,47,48.0,68.4,10.1,13.1,8.4,2023-12-30 21:44:04,58.2,30.2,23.9,244.0
4283,2023-12-30 21:50:00,285.5,226.1,0.792,44.8,152.1,23.5,0,30.6,19.9,1317.8,5.2,46.3,51.5,5.6,82.8,77.2,72.7,-4.5,48,0,47,48.0,67.3,10.4,13.5,8.8,2023-12-30 21:54:04,56.9,30.5,23.9,244.0
4284,2023-12-30 22:00:00,284.7,219.6,0.771,42.8,145.2,23.6,0,30.8,19.9,1314.2,5.2,46.3,51.5,5.3,82.2,76.9,72.7,-4.2,48,0,47,48.0,66.1,10.7,14.0,9.1,2023-12-30 22:04:04,56.7,30.5,23.9,244.0
4285,2023-12-30 22:10:00,258.5,215.6,0.834,41.5,142.0,23.7,0,30.9,19.1,1320.1,4.7,46.6,51.3,5.2,82.1,76.9,72.7,-4.2,48,0,47,47.5,65.9,11.0,14.3,8.8,2023-12-30 22:14:04,56.8,30.5,23.9,244.0
4286,2023-12-30 22:20:00,280.5,208.6,0.743,42.4,145.1,23.7,0,30.9,9.0,1320.1,5.1,46.3,51.4,5.1,81.6,76.5,72.7,-3.8,48,0,47,47.5,69.6,11.3,14.8,4.3,2023-12-30 22:24:04,57.6,30.3,23.9,244.0
4287,2023-12-30 22:30:00,274.8,218.6,0.796,45.7,155.2,23.7,0,30.8,8.9,1318.9,5.0,46.3,51.3,4.5,83.1,78.6,72.7,-5.9,48,0,47,47.5,71.0,10.8,14.1,4.1,2023-12-30 22:34:04,57.6,30.3,23.8,244.0
4288,2023-12-30 22:40:00,291.8,269.9,0.925,60.9,206.7,23.6,0,30.8,8.9,1321.3,5.3,46.1,51.4,4.7,85.1,80.4,72.7,-7.7,48,0,47,47.5,76.6,8.7,11.4,3.3,2023-12-30 22:44:04,57.2,30.4,23.9,244.0
4289,2023-12-30 22:50:00,264.0,229.7,0.87,49.1,166.5,23.7,0,30.6,8.9,1320.1,4.8,46.3,51.1,4.5,86.1,81.6,72.7,-8.9,48,0,47,47.5,72.5,10.3,13.3,3.9,2023-12-30 22:54:04,56.8,30.5,23.9,244.0
4290,2023-12-30 23:00:00,269.3,224.0,0.832,47.5,161.1,23.6,0,30.6,8.7,1292.5,5.0,46.3,51.3,4.6,86.7,82.1,72.7,-9.4,48,0,47,47.5,71.9,10.5,13.7,3.9,2023-12-30 23:04:04,57.1,30.4,23.8,244.0
4291,2023-12-30 23:10:00,244.4,218.5,0.894,45.9,155.7,23.5,0,30.8,8.4,1303.4,4.5,46.2,50.7,4.5,86.8,82.3,72.7,-9.6,48,0,47,46.5,71.3,10.8,14.1,3.9,2023-12-30 23:14:04,57.1,30.4,23.8,244.0
4292,2023-12-30 23:20:00,246.4,246.5,1.001,54.3,184.1,23.5,0,30.7,8.2,1314.2,4.5,46.3,50.8,4.4,86.8,82.4,72.7,-9.7,48,0,47,46.5,74.7,9.5,12.5,3.3,2023-12-30 23:24:04,57.7,30.3,23.9,244.0
4293,2023-12-30 23:30:00,228.5,234.3,1.025,50.6,171.9,23.5,0,30.7,8.2,1305.8,4.2,46.3,50.5,4.2,86.7,82.5,72.7,-9.8,48,0,47,46.5,73.4,10.0,13.1,3.5,2023-12-30 23:34:04,58.4,30.2,23.9,244.0
4294,2023-12-30 23:40:00,218.0,220.0,1.009,46.4,157.3,23.5,0,30.9,8.4,1308.2,4.0,46.4,50.4,4.2,86.6,82.4,72.7,-9.7,48,0,47,46.5,71.5,10.7,14.0,3.8,2023-12-30 23:44:04,59.0,30.1,23.9,244.0
4295,2023-12-30 23:50:00,219.6,231.1,1.052,49.7,168.8,23.3,0,30.6,8.4,1317.8,4.0,46.2,50.2,4.1,86.4,82.3,72.7,-9.6,48,0,47,46.5,73.0,10.1,13.3,3.6,2023-12-30 23:54:04,59.3,30.0,23.9,244.0
4296,2023-12-31 00:00:00,195.2,210.8,1.08,43.7,148.3,23.5,0,30.7,8.2,1301.0,3.6,46.2,49.8,3.8,85.8,82.0,72.7,-9.3,48,0,47,46.5,70.4,11.2,14.6,3.9,2023-12-31 00:04:04,59.4,30.0,23.9,244.0
4297,2023-12-31 00:10:00,195.0,256.9,1.317,57.1,193.8,23.4,0,30.7,8.9,1299.8,3.6,46.1,49.7,3.8,85.3,81.5,72.7,-8.8,48,0,47,47.5,75.5,9.1,12.0,3.5,2023-12-31 00:14:04,59.9,29.8,23.8,244.0
4298,2023-12-31 00:20:00,211.4,190.5,0.901,37.5,127.3,23.5,0,30.8,9.0,1301.0,3.9,45.8,49.7,3.7,84.9,81.2,72.7,-8.5,48,0,47,47.5,66.8,12.3,16.2,4.7,2023-12-31 00:24:04,60.2,29.7,23.8,244.0
4299,2023-12-31 00:30:00,167.9,164.4,0.979,29.9,101.6,23.4,0,30.5,8.9,1299.8,3.1,46.5,49.6,3.3,84.2,80.9,72.7,-8.2,48,0,47,47.5,61.8,14.2,18.6,5.4,2023-12-31 00:34:04,60.4,29.7,23.8,244.0
4300,2023-12-31 00:40:00,173.3,247.6,1.429,54.3,184.3,23.5,0,30.9,9.0,1299.8,3.2,46.4,49.6,3.5,84.3,80.8,72.7,-8.1,48,0,47,47.5,74.4,9.5,12.5,3.6,2023-12-31 00:44:04,60.5,29.7,23.8,244.0
4301,2023-12-31 00:50:00,173.0,238.1,1.376,51.6,175.0,23.4,0,30.8,8.9,1297.4,3.2,46.0,49.2,3.6,84.3,80.7,72.7,-8.0,48,0,47,47.5,73.5,9.8,12.9,3.7,2023-12-31 00:54:04,60.8,29.6,23.8,244.0
4302,2023-12-31 01:00:00,194.1,157.8,0.813,27.9,94.9,23.5,0,30.6,8.7,1293.8,3.6,45.7,49.3,3.5,83.8,80.3,72.7,-7.6,48,0,47,47.5,60.1,14.9,19.4,5.5,2023-12-31 01:04:04,61.0,29.5,23.8,244.0
4303,2023-12-31 01:10:00,189.2,155.8,0.823,27.5,93.6,23.4,0,30.9,7.9,1297.4,3.5,45.9,49.4,3.5,83.7,80.2,72.7,-7.5,48,0,47,45.5,60.1,15.0,19.9,5.1,2023-12-31 01:14:04,61.3,29.5,23.8,244.0
4304,2023-12-31 01:20:00,184.8,244.8,1.324,53.5,182.6,23.4,0,30.9,7.9,1304.6,3.4,46.3,49.7,3.5,83.8,80.3,72.7,-7.6,48,0,47,45.5,74.6,9.6,12.6,3.2,2023-12-31 01:24:04,61.5,29.5,23.8,244.0
4305,2023-12-31 01:30:00,194.1,253.3,1.305,56.1,191.3,23.4,0,30.7,7.9,1293.8,3.6,45.9,49.5,3.7,84.0,80.3,72.7,-7.6,48,0,47,45.5,75.5,9.2,12.1,3.1,2023-12-31 01:34:04,61.9,29.4,23.8,244.0
4306,2023-12-31 01:40:00,189.0,167.2,0.885,30.9,105.1,23.4,0,30.9,7.8,1296.2,3.5,45.9,49.4,3.7,84.2,80.5,72.7,-7.8,48,0,47,45.5,62.9,14.0,18.5,4.7,2023-12-31 01:44:04,61.7,29.4,23.8,244.0
4307,2023-12-31 01:50:00,194.1,209.1,1.077,43.3,147.1,23.5,0,30.6,7.9,1293.8,3.6,45.7,49.3,3.5,83.8,80.3,72.7,-7.6,48,0,47,45.5,70.3,11.2,14.6,3.8,2023-12-31 01:54:05,61.5,29.4,23.7,245.0
4308,2023-12-31 02:00:00,194.8,194.7,0.999,39.1,132.6,23.4,0,30.8,7.8,1298.6,3.6,45.8,49.4,3.6,83.8,80.2,72.7,-7.5,48,0,47,45.5,68.1,12.0,15.8,4.0,2023-12-31 02:04:05,61.5,29.4,23.7,245.0
4309,2023-12-31 02:10:00,194.6,166.4,0.855,30.6,104.1,23.6,0,30.7,8.0,1297.4,3.6,45.8,49.4,3.5,83.7,80.2,72.7,-7.5,48,0,47,45.5,62.6,14.2,18.4,4.8,2023-12-31 02:14:05,61.4,29.4,23.7,245.0
4310,2023-12-31 02:20:00,162.5,240.9,1.482,52.7,178.7,23.5,0,30.9,7.8,1299.8,3.0,46.4,49.4,3.2,83.6,80.4,72.7,-7.7,48,0,47,45.5,74.2,9.7,12.8,3.2,2023-12-31 02:24:05,61.6,29.4,23.7,245.0
4311,2023-12-31 02:30:00,185.5,236.4,1.274,51.3,174.2,23.5,0,30.9,7.9,1309.4,3.4,45.9,49.3,3.5,83.7,80.2,72.7,-7.5,48,0,47,45.5,73.7,9.9,13.1,3.3,2023-12-31 02:34:05,61.8,29.4,23.7,245.0
4312,2023-12-31 02:40:00,197.4,168.1,0.852,31.3,106.2,23.3,0,30.8,7.8,1280.4,3.7,45.7,49.4,3.4,83.4,80.0,72.7,-7.3,48,0,47,45.5,63.2,13.8,18.3,4.6,2023-12-31 02:44:05,61.8,29.3,23.7,245.0
4313,2023-12-31 02:50:00,187.4,163.5,0.872,29.8,101.4,23.4,0,30.8,7.9,1285.2,3.5,46.0,49.5,3.1,83.0,79.9,72.7,-7.2,48,0,47,45.5,62.0,14.3,18.8,4.9,2023-12-31 02:54:05,62.1,29.2,23.6,245.0
4314,2023-12-31 03:00:00,181.0,217.9,1.203,45.9,155.8,23.4,0,30.9,7.8,1277.9,3.4,45.8,49.2,3.2,83.0,79.8,72.7,-7.1,48,0,47,45.5,71.5,10.7,14.2,3.6,2023-12-31 03:04:04,62.6,29.1,23.6,244.0
4315,2023-12-31 03:10:00,155.2,147.4,0.95,25.1,85.4,23.3,0,30.8,7.9,1284.0,2.9,46.1,49.0,3.0,82.6,79.6,72.7,-6.9,48,0,47,45.5,57.9,15.8,20.9,5.4,2023-12-31 03:14:04,62.5,29.1,23.6,244.0
4316,2023-12-31 03:20:00,154.3,218.9,1.419,46.3,157.1,23.3,0,30.6,7.9,1276.7,2.9,46.3,49.2,3.0,82.4,79.4,72.7,-6.7,48,0,47,45.5,71.8,10.6,14.0,3.6,2023-12-31 03:24:05,62.5,29.1,23.6,245.0
4317,2023-12-31 03:30:00,181.9,221.4,1.217,47.0,159.5,23.2,0,30.9,7.9,1284.0,3.4,45.9,49.3,3.3,82.4,79.1,72.7,-6.4,48,0,47,45.5,72.0,10.5,13.9,3.6,2023-12-31 03:34:05,62.9,29.0,23.6,245.0
4318,2023-12-31 03:40:00,198.0,143.0,0.722,23.9,81.2,23.4,0,30.5,7.9,1284.0,3.7,45.6,49.3,3.1,82.4,79.3,72.7,-6.6,48,0,47,45.5,56.8,16.3,21.4,5.5,2023-12-31 03:44:05,62.9,29.0,23.5,245.0
4319,2023-12-31 03:50:00,181.2,154.3,0.852,27.1,92.2,23.3,0,30.9,7.9,1279.1,3.4,45.8,49.2,3.2,82.4,79.2,72.7,-6.5,48,0,47,45.5,59.8,15.1,20.0,5.1,2023-12-31 03:54:05,63.0,28.9,23.5,245.0
4320,2023-12-31 04:00:00,166.6,214.7,1.288,45.0,152.6,23.3,0,30.9,7.9,1290.1,3.1,46.1,49.2,2.9,82.1,79.2,72.7,-6.5,48,0,47,45.5,71.1,10.8,14.4,3.7,2023-12-31 04:04:05,62.6,29.0,23.5,245.0
4321,2023-12-31 04:10:00,156.9,218.6,1.393,46.1,156.5,23.3,0,30.9,7.9,1298.6,2.9,46.2,49.1,2.9,82.1,79.2,72.7,-6.5,48,0,47,45.5,71.6,10.7,14.1,3.6,2023-12-31 04:14:05,62.3,29.0,23.5,245.0
4322,2023-12-31 04:20:00,192.4,145.8,0.758,24.3,83.6,23.4,0,30.9,7.9,1282.8,3.6,45.6,49.2,3.2,82.2,79.0,72.7,-6.3,48,0,47,45.5,57.3,16.1,21.2,5.4,2023-12-31 04:24:05,62.5,29.0,23.5,245.0
4323,2023-12-31 04:30:00,185.5,169.5,0.914,31.2,107.1,23.4,0,31.1,8.0,1271.8,3.5,45.8,49.3,3.1,82.0,78.9,72.7,-6.2,48,0,47,45.5,63.2,13.8,18.3,4.7,2023-12-31 04:34:05,62.2,29.0,23.5,245.0
4324,2023-12-31 04:40:00,170.9,209.0,1.223,43.4,147.2,23.2,0,30.8,7.8,1281.6,3.2,45.8,49.0,3.0,81.9,78.9,72.7,-6.2,48,0,47,45.5,70.4,11.1,14.7,3.8,2023-12-31 04:44:05,62.4,29.0,23.4,245.0
4325,2023-12-31 04:50:00,160.0,187.4,1.171,36.9,125.4,23.3,0,31.0,7.9,1280.4,3.0,46.2,49.2,3.2,82.1,78.9,72.7,-6.2,48,0,47,45.5,66.9,12.4,16.5,4.2,2023-12-31 04:54:05,62.7,29.0,23.5,245.0
4326,2023-12-31 05:00:00,183.6,206.4,1.124,42.5,144.3,23.5,0,30.7,7.9,1296.2,3.4,46.3,49.7,3.4,82.5,79.1,72.7,-6.4,48,0,47,45.5,69.9,11.4,14.9,3.8,2023-12-31 05:04:05,62.7,28.9,23.5,245.0
4327,2023-12-31 05:10:00,195.3,236.1,1.209,51.2,173.9,23.5,0,30.8,7.9,1302.2,3.6,46.4,50.0,3.2,82.7,79.5,72.7,-6.8,48,0,47,45.5,73.6,10.0,13.0,3.4,2023-12-31 05:14:05,63.4,28.8,23.5,245.0
4328,2023-12-31 05:20:00,227.5,159.0,0.699,28.5,96.9,23.5,0,30.8,7.9,1299.8,4.2,45.8,50.0,3.6,83.3,79.7,72.7,-7.0,48,0,47,45.5,60.9,14.8,19.3,4.9,2023-12-31 05:24:05,63.4,28.8,23.5,245.0
4329,2023-12-31 05:30:00,224.9,174.4,0.775,33.1,112.2,23.4,0,30.8,7.8,1285.2,4.2,45.8,50.0,3.7,83.7,80.0,72.7,-7.3,48,0,47,45.5,64.4,13.4,17.7,4.5,2023-12-31 05:34:05,63.3,28.8,23.4,245.0
4330,2023-12-31 05:40:00,200.0,255.4,1.277,56.9,193.0,23.5,0,31.0,7.8,1297.4,3.7,46.3,50.0,3.6,83.8,80.2,72.7,-7.5,48,0,47,45.5,75.6,9.2,12.1,3.1,2023-12-31 05:44:05,63.7,28.7,23.4,245.0
4331,2023-12-31 05:50:00,213.2,205.6,0.964,42.2,143.3,23.6,0,30.8,7.8,1311.8,3.9,46.3,50.2,3.8,84.2,80.4,72.7,-7.7,48,0,47,45.5,69.7,11.5,15.0,3.8,2023-12-31 05:54:05,63.8,28.7,23.4,245.0
4332,2023-12-31 06:00:00,206.6,220.5,1.068,46.7,158.5,23.5,0,30.7,7.8,1304.6,3.8,46.3,50.1,3.8,84.3,80.5,72.7,-7.8,48,0,47,45.5,71.9,10.7,13.9,3.6,2023-12-31 06:04:05,63.9,28.7,23.4,245.0
4333,2023-12-31 06:10:00,213.4,251.2,1.177,55.7,188.9,23.6,0,30.8,7.9,1313.0,3.9,46.2,50.1,3.7,84.5,80.8,72.7,-8.1,48,0,47,45.5,75.2,9.4,12.3,3.1,2023-12-31 06:14:05,64.3,28.6,23.4,245.0
4334,2023-12-31 06:20:00,249.8,163.8,0.656,30.0,101.7,23.5,0,30.7,7.8,1303.4,4.6,45.7,50.3,4.0,84.9,80.9,72.7,-8.2,48,0,47,45.5,62.1,14.4,18.7,4.8,2023-12-31 06:24:05,64.4,28.6,23.4,245.0
4335,2023-12-31 06:30:00,227.9,175.2,0.769,33.2,112.9,23.5,0,30.9,7.9,1302.2,4.2,46.2,50.4,3.9,84.8,80.9,72.7,-8.2,48,0,47,45.5,64.4,13.4,17.6,4.5,2023-12-31 06:34:05,64.7,28.4,23.3,245.0
4336,2023-12-31 06:40:00,222.5,266.6,1.198,60.2,204.2,23.6,0,30.9,7.9,1302.2,4.1,46.3,50.4,3.9,84.7,80.8,72.7,-8.1,48,0,47,45.5,76.6,8.9,11.6,3.0,2023-12-31 06:44:05,65.0,28.4,23.3,245.0
4337,2023-12-31 06:50:00,225.3,217.6,0.966,45.7,155.2,23.6,0,30.9,7.8,1318.9,4.1,46.5,50.6,3.8,84.8,81.0,72.7,-8.3,48,0,47,45.5,71.3,10.9,14.2,3.6,2023-12-31 06:54:05,65.2,28.3,23.2,245.0
4338,2023-12-31 07:00:00,259.0,242.0,0.934,52.6,179.6,23.6,0,31.0,7.9,1322.5,4.7,46.4,51.1,4.3,85.4,81.1,72.7,-8.4,48,0,47,45.5,74.2,9.7,12.8,3.2,2023-12-31 07:04:05,65.0,28.3,23.2,245.0
4339,2023-12-31 07:10:00,264.5,276.6,1.046,58.9,200.8,23.6,0,33.2,19.1,1322.5,4.8,46.6,51.4,5.3,86.2,80.9,72.7,-8.2,48,0,48,47.5,72.6,8.5,12.0,6.9,2023-12-31 07:14:05,64.2,28.3,23.1,245.0
4340,2023-12-31 07:20:00,280.3,214.5,0.765,40.7,139.1,23.6,0,32.6,19.1,1318.9,5.1,46.5,51.6,5.4,82.8,77.4,72.7,-4.7,48,0,48,47.5,64.8,11.0,15.2,8.9,2023-12-31 07:24:05,63.9,28.4,23.2,245.0
4341,2023-12-31 07:30:00,308.0,215.3,0.699,41.0,139.2,23.7,0,33.1,19.4,1320.1,5.6,46.0,51.6,5.3,81.6,76.3,72.7,-3.6,48,0,48,47.5,64.6,11.0,15.4,9.0,2023-12-31 07:34:05,62.5,28.5,23.1,245.0
4342,2023-12-31 07:40:00,303.3,222.2,0.733,43.2,146.6,23.6,0,32.7,19.3,1323.7,5.5,46.3,51.8,5.1,81.0,75.9,72.7,-3.2,48,0,48,47.5,66.0,10.6,14.7,8.7,2023-12-31 07:44:05,62.3,28.6,23.1,245.0
4343,2023-12-31 07:50:00,281.0,229.0,0.815,45.2,153.3,23.7,0,32.8,19.2,1322.5,5.1,46.5,51.6,4.9,80.6,75.7,72.7,-3.0,48,0,48,47.5,66.9,10.4,14.3,8.4,2023-12-31 07:54:05,61.5,28.7,23.1,245.0
4344,2023-12-31 08:00:00,304.7,219.3,0.72,42.3,143.5,23.8,0,32.7,19.3,1329.6,5.5,46.6,52.1,4.9,80.7,75.8,72.7,-3.1,48,0,48,47.5,65.5,10.8,14.9,8.8,2023-12-31 08:04:05,61.1,28.9,23.2,245.0
4345,2023-12-31 08:10:00,313.5,228.7,0.729,44.8,151.9,23.6,0,34.9,18.2,1320.1,5.7,46.4,52.1,5.0,81.0,76.0,72.7,-3.3,48,0,49,46.5,66.4,10.3,15.3,8.0,2023-12-31 08:14:05,60.6,29.1,23.3,245.0
4346,2023-12-31 08:20:00,335.5,244.9,0.73,49.6,168.3,23.5,0,34.9,18.2,1320.1,6.1,45.8,51.9,5.6,81.9,76.3,72.7,-3.6,48,0,49,46.5,68.7,9.6,14.2,7.4,2023-12-31 08:24:05,61.5,29.3,23.7,245.0
4347,2023-12-31 08:30:00,356.2,278.4,0.782,59.5,201.9,23.5,0,35.0,18.1,1315.4,6.5,45.4,51.9,5.5,82.7,77.2,72.7,-4.5,48,0,49,46.5,72.5,8.4,12.6,6.5,2023-12-31 08:34:05,63.4,29.3,23.9,245.0
4348,2023-12-31 08:40:00,352.4,244.5,0.694,49.5,168.0,23.6,0,34.9,18.1,1321.3,6.4,45.4,51.8,5.8,83.2,77.4,72.7,-4.7,48,0,49,46.5,68.7,9.7,14.3,7.4,2023-12-31 08:44:05,62.9,29.5,24.1,245.0
4349,2023-12-31 08:50:00,353.3,274.1,0.776,58.2,197.5,23.7,0,34.9,18.0,1324.9,6.4,45.5,51.9,5.9,83.5,77.6,72.7,-4.9,48,0,49,46.5,72.1,8.6,12.7,6.6,2023-12-31 08:54:05,62.4,29.7,24.1,245.0
4350,2023-12-31 09:00:00,378.1,253.6,0.671,52.1,176.8,23.7,0,34.9,18.1,1334.3,6.8,45.2,52.0,6.1,84.0,77.9,72.7,-5.2,48,0,49,46.5,69.7,9.3,13.8,7.1,2023-12-31 09:04:05,61.4,29.7,23.9,245.0
4351,2023-12-31 09:10:00,357.5,244.8,0.685,49.6,168.4,23.7,0,34.7,17.9,1320.1,6.5,45.4,51.9,5.8,83.8,78.0,72.7,-5.3,48,0,49,46.5,68.8,9.7,14.2,7.3,2023-12-31 09:14:05,65.1,29.7,24.5,245.0
4352,2023-12-31 09:20:00,358.5,279.2,0.779,59.7,202.7,23.6,0,35.0,17.9,1323.7,6.5,45.6,52.1,5.8,84.5,78.7,72.7,-6.0,48,0,49,46.5,72.6,8.5,12.5,6.4,2023-12-31 09:24:05,62.3,29.9,24.3,245.0
4353,2023-12-31 09:30:00,364.7,253.3,0.694,52.1,176.8,23.6,0,34.9,18.0,1326.1,6.6,45.6,52.2,6.0,84.8,78.8,72.7,-6.1,48,0,49,46.5,69.8,9.3,13.8,7.1,2023-12-31 09:34:05,66.4,30.0,25.0,245.0
4354,2023-12-31 09:40:00,362.4,277.1,0.765,59.2,201.0,23.5,0,34.7,17.8,1317.8,6.6,45.6,52.2,6.0,85.2,79.2,72.7,-6.5,48,0,49,46.5,72.5,8.5,12.5,6.4,2023-12-31 09:44:05,68.4,30.0,25.3,245.0
4355,2023-12-31 09:50:00,381.2,288.6,0.757,62.3,212.3,23.6,0,34.7,18.0,1326.1,6.9,45.3,52.2,5.8,85.5,79.7,72.7,-7.0,48,0,49,46.5,73.5,8.2,12.0,6.2,2023-12-31 09:54:05,67.2,30.1,25.2,245.0
4356,2023-12-31 10:00:00,377.1,287.5,0.763,61.9,211.1,23.7,0,34.9,17.8,1330.8,6.8,45.4,52.2,6.3,86.2,79.9,72.7,-7.2,48,0,49,46.5,73.4,8.2,12.1,6.2,2023-12-31 10:04:05,67.3,30.1,25.3,245.0
4357,2023-12-31 10:10:00,383.3,294.6,0.769,63.7,216.0,23.8,0,34.6,20.3,1333.1,6.9,45.5,52.4,6.3,86.3,80.0,72.7,-7.3,48,0,49,48.5,73.3,8.1,11.8,6.9,2023-12-31 10:14:05,68.3,30.2,25.5,245.0
4358,2023-12-31 10:20:00,382.3,286.6,0.75,61.3,208.0,23.5,0,35.0,20.0,1329.6,6.9,45.7,52.6,6.4,86.4,80.0,72.7,-7.3,48,0,49,48.5,72.6,8.2,12.2,7.0,2023-12-31 10:24:05,68.5,30.2,25.6,245.0
4359,2023-12-31 10:30:00,393.0,294.2,0.749,63.5,215.3,23.6,0,34.9,20.3,1328.4,7.1,45.7,52.8,6.5,86.7,80.2,72.7,-7.5,48,0,49,48.5,73.2,8.0,11.9,6.9,2023-12-31 10:34:05,69.0,30.3,25.7,245.0
4360,2023-12-31 10:40:00,399.2,296.3,0.742,64.2,217.7,23.6,0,34.9,20.1,1330.8,7.2,45.6,52.8,6.6,87.0,80.4,72.7,-7.7,48,0,49,48.5,73.5,8.0,11.8,6.8,2023-12-31 10:44:05,68.8,30.3,25.7,245.0
4361,2023-12-31 10:50:00,411.4,299.4,0.728,65.1,220.8,23.7,0,34.8,20.2,1334.3,7.4,45.4,52.8,6.6,87.3,80.7,72.7,-8.0,48,0,49,48.5,73.7,7.9,11.6,6.7,2023-12-31 10:54:05,69.4,30.4,25.9,245.0
