,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
4362,2023-12-31 11:00:00,391.2,296.7,0.758,64.2,218.0,23.7,0,34.7,20.2,1322.5,7.1,45.7,52.8,6.3,87.3,81.0,72.7,-8.3,48,0,49,48.5,73.5,8.0,11.7,6.8,2023-12-31 11:04:05,70.0,30.4,26.0,245.0
4363,2023-12-31 11:10:00,398.3,293.5,0.737,64.1,217.3,22.3,0,34.9,18.9,1309.4,7.3,45.6,52.9,6.5,87.7,81.2,72.7,-8.5,47,0,49,47.5,74.1,7.6,11.9,6.5,2023-12-31 11:14:05,70.9,30.5,26.2,245.0
4364,2023-12-31 11:20:00,421.6,319.5,0.758,71.8,243.7,22.2,0,34.7,18.9,1314.2,7.7,45.1,52.8,6.9,88.6,81.7,72.7,-9.0,47,0,49,47.5,76.3,6.9,10.9,5.9,2023-12-31 11:24:05,71.2,30.5,26.3,245.0
4365,2023-12-31 11:30:00,397.9,282.2,0.709,60.7,206.0,22.2,0,35.1,18.8,1308.2,7.3,45.3,52.6,6.5,88.5,82.0,72.7,-9.3,47,0,49,47.5,73.0,7.9,12.4,6.7,2023-12-31 11:34:05,71.7,30.5,26.3,245.0
4366,2023-12-31 11:40:00,392.8,295.7,0.753,64.8,219.8,22.2,0,34.7,18.9,1309.4,7.2,45.8,53.0,6.4,88.3,81.9,72.7,-9.2,47,0,49,47.5,74.3,7.5,11.7,6.4,2023-12-31 11:44:05,71.5,30.5,26.3,245.0
4367,2023-12-31 11:50:00,412.7,325.6,0.789,73.6,249.6,22.3,0,34.8,18.9,1303.4,7.6,45.5,53.1,6.7,88.7,82.0,72.7,-9.3,47,0,49,47.5,76.6,6.9,10.7,5.8,2023-12-31 11:54:05,71.9,30.5,26.4,245.0
4368,2023-12-31 12:00:00,393.2,300.4,0.764,66.1,224.4,22.3,0,34.9,18.8,1310.6,7.2,45.6,52.8,6.7,88.8,82.1,72.7,-9.4,47,0,49,47.5,74.7,7.4,11.6,6.3,2023-12-31 12:04:05,71.4,30.5,26.3,245.0
4369,2023-12-31 12:10:00,396.1,315.4,0.796,70.2,238.1,22.3,0,34.8,20.2,1302.2,7.3,45.6,52.9,6.5,88.6,82.1,72.7,-9.4,47,0,49,48.5,75.5,7.1,11.0,6.4,2023-12-31 12:14:05,71.2,30.6,26.3,245.0
4370,2023-12-31 12:20:00,398.3,303.9,0.763,66.8,226.7,22.3,0,35.0,20.0,1309.4,7.3,45.9,53.2,6.7,88.9,82.2,72.7,-9.5,47,0,49,48.5,74.6,7.3,11.5,6.6,2023-12-31 12:24:05,72.4,30.7,26.6,245.0
4371,2023-12-31 12:30:00,415.4,328.8,0.792,74.2,251.7,22.3,0,34.8,20.1,1311.8,7.6,45.8,53.4,7.1,89.5,82.4,72.7,-9.7,47,0,49,48.5,76.6,6.8,10.6,6.1,2023-12-31 12:34:05,71.6,30.8,26.6,245.0
4372,2023-12-31 12:40:00,409.9,319.5,0.779,71.4,242.2,22.3,0,35.0,20.1,1311.8,7.5,45.8,53.3,7.0,89.5,82.5,72.7,-9.8,47,0,49,48.5,75.8,7.0,10.9,6.3,2023-12-31 12:44:05,71.4,30.8,26.6,245.0
4373,2023-12-31 12:50:00,394.3,327.5,0.831,73.4,250.1,22.2,0,35.0,20.1,1314.2,7.2,46.0,53.2,6.9,89.4,82.5,72.7,-9.8,47,0,49,48.5,76.4,6.8,10.7,6.1,2023-12-31 12:54:05,69.8,30.9,26.4,245.0
4374,2023-12-31 13:00:00,409.6,329.7,0.805,74.2,252.5,22.3,0,34.7,20.1,1310.6,7.5,45.7,53.2,7.1,89.6,82.5,72.7,-9.8,47,0,49,48.5,76.6,6.8,10.5,6.1,2023-12-31 13:04:05,72.2,31.0,26.9,245.0
4375,2023-12-31 13:10:00,415.4,320.4,0.771,71.7,243.4,22.2,0,34.8,20.1,1311.8,7.6,45.6,53.2,7.3,90.1,82.8,72.7,-10.1,47,0,49,48.5,76.0,6.9,10.9,6.3,2023-12-31 13:14:05,70.7,31.0,26.7,245.0
4376,2023-12-31 13:20:00,433.0,357.9,0.827,82.8,281.0,22.3,0,34.8,19.8,1315.4,7.9,45.2,53.1,7.4,90.4,83.0,72.7,-10.3,47,0,49,48.5,78.5,6.2,9.7,5.5,2023-12-31 13:24:05,70.3,31.0,26.6,245.0
4377,2023-12-31 13:30:00,396.8,309.7,0.781,68.6,232.6,22.4,0,34.8,20.0,1304.6,7.3,45.5,52.8,7.1,90.0,82.9,72.7,-10.2,47,0,49,48.5,75.1,7.2,11.2,6.5,2023-12-31 13:34:05,70.1,31.0,26.6,245.0
4378,2023-12-31 13:40:00,406.9,314.4,0.773,69.9,237.2,22.3,0,34.8,20.1,1302.2,7.5,45.6,53.1,7.1,89.7,82.6,72.7,-9.9,47,0,49,48.5,75.5,7.1,11.1,6.4,2023-12-31 13:44:05,69.5,31.0,26.5,245.0
4379,2023-12-31 13:50:00,431.8,324.0,0.75,72.8,246.8,22.2,0,34.9,20.0,1311.8,7.9,45.3,53.2,7.5,89.9,82.4,72.7,-9.7,47,0,49,48.5,76.2,6.9,10.8,6.2,2023-12-31 13:54:05,69.1,31.0,26.4,245.0
4380,2023-12-31 14:00:00,441.5,353.4,0.8,81.3,275.9,22.3,0,35.0,20.1,1308.2,8.1,45.0,53.1,7.7,90.2,82.5,72.7,-9.8,47,0,49,48.5,78.1,6.3,9.9,5.7,2023-12-31 14:04:05,70.8,31.0,26.7,245.0
4381,2023-12-31 14:10:00,394.3,308.6,0.783,68.3,231.6,22.2,0,34.8,20.0,1314.2,7.2,45.6,52.8,7.2,89.8,82.6,72.7,-9.9,47,0,49,48.5,75.0,7.2,11.3,6.5,2023-12-31 14:14:05,71.2,30.9,26.6,245.0
4382,2023-12-31 14:20:00,426.7,310.3,0.727,68.7,232.9,22.3,0,35.0,20.1,1313.0,7.8,45.2,53.0,7.2,89.8,82.6,72.7,-9.9,47,0,49,48.5,75.1,7.2,11.3,6.5,2023-12-31 14:24:05,72.4,30.6,26.5,245.0
4383,2023-12-31 14:30:00,431.8,319.1,0.739,71.3,241.9,22.2,0,34.8,20.1,1311.8,7.9,45.3,53.2,7.3,90.1,82.8,72.7,-10.1,47,0,49,48.5,75.8,7.0,10.9,6.3,2023-12-31 14:34:05,72.5,30.4,26.4,245.0
4384,2023-12-31 14:40:00,409.6,309.1,0.755,68.5,232.3,22.3,0,34.4,20.0,1310.6,7.5,45.7,53.2,6.9,89.8,82.9,72.7,-10.2,47,0,49,48.5,75.2,7.2,11.1,6.5,2023-12-31 14:44:05,73.8,30.5,26.7,245.0
4385,2023-12-31 14:50:00,399.0,356.6,0.894,82.4,279.5,22.3,0,34.6,20.1,1311.8,7.3,46.0,53.3,7.3,90.1,82.8,72.7,-10.1,47,0,49,48.5,78.4,6.3,9.7,5.6,2023-12-31 14:54:05,73.7,30.4,26.5,245.0
4386,2023-12-31 15:00:00,425.2,315.9,0.743,70.4,239.0,22.2,0,34.7,20.0,1308.2,7.8,45.6,53.4,7.2,90.0,82.8,72.7,-10.1,47,0,49,48.5,75.7,7.0,11.0,6.3,2023-12-31 15:04:05,74.8,30.4,26.7,245.0
4387,2023-12-31 15:10:00,392.8,312.2,0.795,69.2,234.9,22.2,0,35.0,20.1,1309.4,7.2,46.0,53.2,7.1,90.2,83.1,72.7,-10.4,47,0,49,48.5,75.2,7.1,11.2,6.4,2023-12-31 15:14:05,73.4,30.4,26.5,245.0
4388,2023-12-31 15:20:00,424.4,350.9,0.827,80.7,273.7,22.2,0,35.1,19.9,1305.8,7.8,45.5,53.3,7.5,90.3,82.8,72.7,-10.1,47,0,49,48.5,78.0,6.3,10.0,5.7,2023-12-31 15:24:05,73.8,30.3,26.5,245.0
4389,2023-12-31 15:30:00,394.3,309.9,0.786,68.8,233.1,22.2,0,34.5,20.0,1314.2,7.2,46.0,53.2,6.8,89.8,83.0,72.7,-10.3,47,0,49,48.5,75.2,7.2,11.1,6.5,2023-12-31 15:34:05,74.3,30.2,26.5,245.0
4390,2023-12-31 15:40:00,406.7,306.1,0.753,67.4,228.7,22.3,0,35.1,20.0,1318.9,7.4,45.8,53.2,6.9,89.9,83.0,72.7,-10.3,47,0,49,48.5,74.7,7.3,11.5,6.5,2023-12-31 15:44:05,74.5,30.2,26.5,245.0
4391,2023-12-31 15:50:00,396.1,326.0,0.823,73.1,248.8,22.2,0,34.9,20.1,1302.2,7.3,45.9,53.2,6.9,89.9,83.0,72.7,-10.3,47,0,49,48.5,76.3,6.8,10.7,6.2,2023-12-31 15:54:05,73.8,30.3,26.4,245.0
4392,2023-12-31 16:00:00,430.6,342.8,0.796,78.1,265.9,22.2,0,34.9,19.8,1308.2,7.9,45.2,53.1,7.4,90.4,83.0,72.7,-10.3,47,0,49,48.5,77.6,6.5,10.2,5.8,2023-12-31 16:04:06,74.5,30.2,26.5,246.0
4393,2023-12-31 16:10:00,428.3,342.8,0.8,77.9,265.2,22.4,0,35.2,20.0,1317.8,7.8,45.2,53.0,7.1,90.2,83.1,72.7,-10.4,47,0,49,48.5,77.4,6.5,10.3,5.8,2023-12-31 16:14:06,75.0,30.2,26.6,246.0
4394,2023-12-31 16:20:00,396.1,306.8,0.775,67.7,229.7,22.2,0,34.8,20.1,1302.2,7.3,45.8,53.1,6.8,89.8,83.0,72.7,-10.3,47,0,49,48.5,74.9,7.2,11.4,6.5,2023-12-31 16:24:06,75.7,30.1,26.6,246.0
4395,2023-12-31 16:30:00,402.6,323.1,0.802,72.4,245.7,22.4,0,34.9,20.0,1323.7,7.3,45.7,53.0,7.0,90.2,83.2,72.7,-10.5,47,0,49,48.5,76.1,6.9,10.8,6.2,2023-12-31 16:34:06,76.4,30.1,26.7,246.0
4396,2023-12-31 16:40:00,429.8,343.0,0.798,78.3,265.5,22.4,0,35.1,20.0,1322.5,7.8,45.7,53.5,7.6,90.8,83.2,72.7,-10.5,47,0,49,48.5,77.4,6.5,10.2,5.8,2023-12-31 16:44:06,74.4,30.1,26.4,246.0
4397,2023-12-31 16:50:00,409.9,344.5,0.84,78.7,267.0,22.4,0,35.2,19.9,1311.8,7.5,45.4,52.9,7.6,91.0,83.4,72.7,-10.7,47,0,49,48.5,77.5,6.5,10.2,5.8,2023-12-31 16:54:06,73.7,30.0,26.2,246.0
4398,2023-12-31 17:00:00,429.8,358.8,0.835,83.0,281.5,22.2,0,34.9,20.1,1322.5,7.8,45.5,53.3,7.6,90.7,83.1,72.7,-10.4,47,0,49,48.5,78.5,6.2,9.7,5.6,2023-12-31 17:04:06,74.5,30.0,26.3,246.0
4399,2023-12-31 17:10:00,383.3,313.9,0.819,69.8,236.8,22.3,0,34.8,20.0,1314.2,7.0,46.2,53.2,7.2,90.1,82.9,72.7,-10.2,47,0,49,48.5,75.4,7.1,11.1,6.4,2023-12-31 17:14:06,73.2,29.9,26.0,246.0
4400,2023-12-31 17:20:00,434.2,356.8,0.822,82.4,279.6,22.3,0,35.0,19.9,1318.9,7.9,45.3,53.2,7.6,90.6,83.0,72.7,-10.3,47,0,49,48.5,78.4,6.3,9.8,5.6,2023-12-31 17:24:06,70.4,29.9,25.6,246.0
4401,2023-12-31 17:30:00,406.7,311.8,0.767,69.2,234.7,22.4,0,34.8,20.0,1318.9,7.4,45.7,53.1,7.4,90.0,82.6,72.7,-9.9,47,0,49,48.5,75.3,7.2,11.1,6.4,2023-12-31 17:34:06,71.3,30.0,25.8,246.0
4402,2023-12-31 17:40:00,387.7,311.6,0.804,69.0,234.0,22.3,0,35.1,20.3,1310.6,7.1,46.0,53.1,7.1,89.3,82.2,72.7,-9.5,47,0,49,48.5,75.1,7.2,11.3,6.5,2023-12-31 17:44:06,69.6,30.0,25.5,246.0
4403,2023-12-31 17:50:00,407.8,316.4,0.776,70.4,238.8,22.3,0,35.0,20.2,1322.5,7.4,45.8,53.2,7.1,89.0,81.9,72.7,-9.2,47,0,49,48.5,75.5,7.0,11.1,6.4,2023-12-31 17:54:06,66.6,30.0,25.1,246.0
4404,2023-12-31 18:00:00,395.0,320.1,0.811,71.6,242.8,22.2,0,35.0,20.1,1298.6,7.3,45.7,53.0,7.3,88.8,81.5,72.7,-8.8,47,0,49,48.5,75.8,6.9,10.9,6.3,2023-12-31 18:04:06,66.0,30.1,25.1,246.0
4405,2023-12-31 18:10:00,396.1,315.0,0.795,70.2,238.3,23.9,0,32.7,20.2,1339.0,7.1,45.6,52.7,7.4,88.4,81.0,72.7,-8.3,48,0,48,48.5,75.6,7.6,10.4,6.4,2023-12-31 18:14:06,64.5,30.2,24.9,246.0
4406,2023-12-31 18:20:00,397.5,315.1,0.793,70.3,238.4,23.9,0,32.6,20.1,1343.7,7.1,45.6,52.7,7.3,88.0,80.7,72.7,-8.0,48,0,48,48.5,75.7,7.6,10.3,6.4,2023-12-31 18:24:06,62.3,30.2,24.5,246.0
4407,2023-12-31 18:30:00,361.7,296.1,0.819,64.6,219.2,23.8,0,32.8,20.3,1335.5,6.5,45.8,52.3,7.0,87.4,80.4,72.7,-7.7,48,0,48,48.5,74.0,8.0,11.1,6.8,2023-12-31 18:34:06,61.5,30.1,24.3,246.0
4408,2023-12-31 18:40:00,407.3,312.8,0.768,69.6,236.0,23.7,0,32.7,20.3,1339.0,7.3,45.3,52.6,7.0,87.0,80.0,72.7,-7.3,48,0,48,48.5,75.5,7.6,10.5,6.5,2023-12-31 18:44:06,63.7,29.9,24.5,246.0
4409,2023-12-31 18:50:00,393.7,282.1,0.717,60.5,205.3,23.7,0,32.8,20.3,1330.8,7.1,45.3,52.4,7.2,87.1,79.9,72.7,-7.2,48,0,48,48.5,72.8,8.4,11.6,7.2,2023-12-31 18:54:06,59.0,30.0,23.8,246.0
4410,2023-12-31 19:00:00,362.3,300.1,0.828,65.6,223.2,23.9,0,32.6,20.4,1337.8,6.5,45.8,52.3,6.6,85.9,79.3,72.7,-6.6,48,0,48,48.5,74.4,8.0,10.9,6.8,2023-12-31 19:04:06,58.6,30.0,23.8,246.0
4411,2023-12-31 19:10:00,362.0,297.0,0.82,64.6,220.3,23.8,0,32.6,20.3,1336.7,6.5,45.6,52.1,6.9,85.8,78.9,72.7,-6.2,48,0,48,48.5,74.2,8.0,11.0,6.8,2023-12-31 19:14:06,59.4,30.3,24.2,246.0
4412,2023-12-31 19:20:00,362.0,280.9,0.776,59.9,204.3,23.7,0,32.6,20.2,1336.7,6.5,45.6,52.1,6.5,85.4,78.9,72.7,-6.2,48,0,48,48.5,72.7,8.4,11.6,7.2,2023-12-31 19:24:06,59.6,30.2,24.1,246.0
4413,2023-12-31 19:30:00,361.4,278.4,0.771,59.4,201.6,23.8,0,32.8,20.3,1334.3,6.5,45.6,52.1,6.5,85.2,78.7,72.7,-6.0,48,0,48,48.5,72.4,8.5,11.8,7.3,2023-12-31 19:34:06,60.4,30.1,24.2,246.0
4414,2023-12-31 19:40:00,393.6,299.7,0.761,65.7,222.8,23.8,0,32.9,20.2,1349.5,7.0,45.2,52.2,6.9,85.8,78.9,72.7,-6.2,48,0,48,48.5,74.3,8.0,11.0,6.7,2023-12-31 19:44:06,62.0,30.1,24.4,246.0
4415,2023-12-31 19:50:00,356.4,295.6,0.829,64.4,218.7,23.7,0,32.8,20.5,1336.7,6.4,45.6,52.0,6.6,85.6,79.0,72.7,-6.3,48,0,48,48.5,74.0,8.0,11.1,6.9,2023-12-31 19:54:06,62.3,29.9,24.3,246.0
4416,2023-12-31 20:00:00,327.7,281.7,0.86,60.4,205.0,23.6,0,32.9,20.3,1333.1,5.9,45.8,51.7,6.2,85.2,79.0,72.7,-6.3,48,0,48,48.5,72.7,8.4,11.7,7.2,2023-12-31 20:04:06,63.2,29.8,24.4,246.0
4417,2023-12-31 20:10:00,349.0,257.3,0.737,53.2,180.6,23.5,0,32.8,20.5,1329.6,6.3,45.3,51.6,6.5,85.3,78.8,72.7,-6.1,48,0,48,48.5,70.2,9.1,12.7,8.0,2023-12-31 20:14:06,63.8,29.9,24.6,246.0
4418,2023-12-31 20:20:00,333.7,259.0,0.776,53.8,182.5,23.6,0,32.6,20.4,1313.0,6.1,45.3,51.4,6.0,84.9,78.9,72.7,-6.2,48,0,48,48.5,70.5,9.1,12.6,7.9,2023-12-31 20:24:06,63.2,30.0,24.6,246.0
4419,2023-12-31 20:30:00,307.5,246.1,0.801,49.8,169.0,23.7,0,32.8,20.5,1317.8,5.6,45.6,51.2,5.6,84.2,78.6,72.7,-5.9,48,0,48,48.5,68.7,9.6,13.3,8.3,2023-12-31 20:34:06,62.4,30.0,24.4,246.0
4420,2023-12-31 20:40:00,302.8,233.9,0.772,46.4,157.5,23.5,0,32.5,20.4,1321.3,5.5,45.9,51.4,5.4,83.7,78.3,72.7,-5.6,48,0,48,48.5,67.3,10.1,13.9,8.7,2023-12-31 20:44:06,62.4,30.1,24.5,246.0
4421,2023-12-31 20:50:00,352.4,263.5,0.748,55.1,187.0,23.6,0,32.7,20.2,1321.3,6.4,45.2,51.6,6.1,84.3,78.2,72.7,-5.5,48,0,48,48.5,71.0,9.0,12.4,7.7,2023-12-31 20:54:06,61.3,30.1,24.3,246.0
4422,2023-12-31 21:00:00,305.2,231.1,0.757,45.4,154.0,23.7,0,32.9,20.4,1332.0,5.5,45.8,51.3,5.6,83.8,78.2,72.7,-5.5,48,0,48,48.5,66.6,10.3,14.3,8.8,2023-12-31 21:04:06,60.6,30.1,24.2,246.0
4423,2023-12-31 21:10:00,307.8,238.6,0.775,48.5,164.7,23.7,0,30.7,19.5,1318.9,5.6,45.4,51.0,5.7,83.6,77.9,72.7,-5.2,48,0,47,48.0,69.0,9.9,12.9,8.2,2023-12-31 21:14:06,61.2,30.0,24.2,246.0
4424,2023-12-31 21:20:00,324.5,231.0,0.712,46.1,156.6,23.7,0,30.8,20.0,1320.1,5.9,45.2,51.1,5.7,83.2,77.5,72.7,-4.8,48,0,47,48.0,67.8,10.3,13.3,8.6,2023-12-31 21:24:06,60.9,29.9,24.0,246.0
4425,2023-12-31 21:30:00,290.2,202.6,0.698,37.8,128.3,23.8,0,30.8,19.8,1314.2,5.3,45.6,50.9,5.3,82.9,77.6,72.7,-4.9,48,0,47,48.0,63.3,11.7,15.2,9.8,2023-12-31 21:34:06,61.9,29.6,24.0,246.0
4426,2023-12-31 21:40:00,292.3,257.5,0.881,54.1,183.5,23.5,0,30.6,19.8,1323.7,5.3,45.6,50.9,5.4,82.7,77.3,72.7,-4.6,48,0,47,48.0,71.3,9.1,11.9,7.7,2023-12-31 21:44:06,60.8,29.8,24.0,246.0
4427,2023-12-31 21:50:00,273.5,226.5,0.828,44.8,152.2,23.4,0,31.0,19.9,1313.0,5.0,45.7,50.7,5.3,82.6,77.3,72.7,-4.6,48,0,47,48.0,67.2,10.3,13.7,8.8,2023-12-31 21:54:06,61.5,29.7,24.0,246.0
4428,2023-12-31 22:00:00,283.7,217.1,0.765,42.2,143.2,23.5,0,30.6,19.8,1309.4,5.2,45.8,51.0,5.1,82.2,77.1,72.7,-4.4,48,0,47,48.0,66.0,10.8,14.1,9.1,2023-12-31 22:04:07,61.6,29.6,23.9,247.0
4429,2023-12-31 22:10:00,291.0,231.6,0.796,46.6,158.2,23.6,0,30.9,19.0,1317.8,5.3,45.5,50.8,5.5,82.5,77.0,72.7,-4.3,48,0,47,47.5,68.3,10.2,13.3,8.2,2023-12-31 22:14:07,60.8,29.7,23.8,247.0
4430,2023-12-31 22:20:00,295.7,232.9,0.788,46.7,159.4,23.5,0,30.7,19.2,1314.2,5.4,45.6,51.0,5.4,82.4,77.0,72.7,-4.3,48,0,47,47.5,68.5,10.1,13.2,8.2,2023-12-31 22:24:07,61.1,29.6,23.9,247.0
4431,2023-12-31 22:30:00,306.4,242.7,0.792,49.6,169.2,23.6,0,30.8,19.1,1313.0,5.6,45.4,51.0,5.5,82.5,77.0,72.7,-4.3,48,0,47,47.5,69.7,9.7,12.7,7.9,2023-12-31 22:34:07,60.9,29.8,23.9,247.0
4432,2023-12-31 22:40:00,304.7,232.9,0.764,47.0,159.6,23.5,0,30.7,19.1,1305.8,5.6,45.3,50.9,5.4,82.3,76.9,72.7,-4.2,48,0,47,47.5,68.5,10.1,13.2,8.2,2023-12-31 22:44:07,61.2,29.8,24.0,247.0
4433,2023-12-31 22:50:00,301.2,227.7,0.756,45.5,154.3,23.6,0,30.7,19.2,1314.2,5.5,45.5,51.0,5.4,82.5,77.1,72.7,-4.4,48,0,47,47.5,67.7,10.4,13.5,8.4,2023-12-31 22:54:07,61.0,29.8,24.0,247.0
4434,2023-12-31 23:00:00,289.7,227.6,0.786,45.4,154.2,23.5,0,30.7,19.2,1311.8,5.3,45.5,50.8,5.4,82.4,77.0,72.7,-4.3,48,0,47,47.5,67.7,10.3,13.5,8.4,2023-12-31 23:04:07,61.0,29.7,23.9,247.0
4435,2023-12-31 23:10:00,290.0,229.4,0.791,46.3,157.1,23.5,0,30.7,18.1,1313.0,5.3,45.5,50.8,5.3,82.4,77.1,72.7,-4.4,48,0,47,46.5,68.5,10.2,13.4,7.9,2023-12-31 23:14:07,61.2,29.7,23.9,247.0
4436,2023-12-31 23:20:00,291.5,218.9,0.751,43.2,146.5,23.6,0,30.7,18.1,1320.1,5.3,45.7,51.0,5.1,82.3,77.2,72.7,-4.5,48,0,47,46.5,66.9,10.8,14.0,8.3,2023-12-31 23:24:07,60.8,29.7,23.9,247.0
4437,2023-12-31 23:30:00,298.4,237.3,0.795,48.6,164.9,23.5,0,30.8,18.1,1302.2,5.5,45.7,51.2,5.4,82.5,77.1,72.7,-4.4,48,0,47,46.5,69.5,9.9,13.0,7.6,2023-12-31 23:34:07,60.0,29.8,23.9,247.0
4438,2023-12-31 23:40:00,303.1,247.9,0.818,51.6,175.2,23.6,0,31.0,18.0,1322.5,5.5,45.5,51.0,5.4,82.5,77.1,72.7,-4.4,48,0,47,46.5,70.7,9.5,12.5,7.3,2023-12-31 23:44:07,59.7,29.9,23.8,247.0
4439,2023-12-31 23:50:00,287.6,227.5,0.791,45.8,155.5,23.3,0,30.6,18.1,1302.2,5.3,45.6,50.9,5.3,82.4,77.1,72.7,-4.4,48,0,47,46.5,68.3,10.3,13.5,8.0,2023-12-31 23:54:07,59.4,29.9,23.8,247.0
4440,2024-01-01 00:00:00,300.6,252.1,0.839,53.0,179.9,23.5,0,30.7,18.1,1311.8,5.5,45.5,51.0,5.5,82.7,77.2,72.7,-4.5,48,0,47,46.5,71.3,9.3,12.2,7.2,2023-12-31 23:54:07,59.4,29.9,23.8,353.0
