,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
0,2024-08-01 00:00:00,162.0,188.2,1.162,36.4,123.6,19.0,0,27.2,18.5,1215.0,3.2,45.2,48.4,3.2,83.7,80.5,72.7,-7.8,45,0,45,47,65.6,10.1,14.4,9.8,2024-08-01 00:01:26,80.2,30.1,27.3,86.0
1,2024-08-01 00:10:00,146.8,181.8,1.238,34.6,117.3,19.1,0,27.2,18.2,1215.0,2.9,44.9,47.8,3.1,83.4,80.3,72.7,-7.6,45,0,45,47,64.6,10.5,14.9,10.0,2024-08-01 00:11:26,80.3,30.1,27.2,86.0
2,2024-08-01 00:20:00,181.1,174.8,0.965,32.4,110.2,19.0,0,27.1,18.4,1207.3,3.6,44.8,48.4,3.2,83.5,80.3,72.7,-7.6,45,0,45,47,63.0,10.9,15.5,10.5,2024-08-01 00:21:26,80.4,30.0,27.2,86.0
3,2024-08-01 00:30:00,156.3,173.9,1.113,32.2,109.3,19.0,0,27.1,18.4,1209.9,3.1,45.2,48.3,3.0,83.1,80.1,72.7,-7.4,45,0,45,47,62.9,10.9,15.6,10.6,2024-08-01 00:31:26,79.7,30.0,27.1,86.0
4,2024-08-01 00:40:00,165.3,185.1,1.12,35.5,120.6,19.0,0,27.0,18.5,1202.1,3.3,45.0,48.3,3.1,83.0,79.9,72.7,-7.2,45,0,45,47,65.2,10.2,14.6,10.0,2024-08-01 00:41:27,78.5,29.9,26.8,87.0
5,2024-08-01 00:50:00,149.4,176.2,1.179,33.0,111.9,18.9,0,27.1,18.3,1195.5,3.0,45.2,48.2,3.0,82.7,79.7,72.7,-7.0,45,0,45,47,63.5,10.7,15.4,10.4,2024-08-01 00:51:27,78.3,29.9,26.8,87.0
6,2024-08-01 01:00:00,141.0,179.5,1.273,33.8,114.7,18.9,0,27.3,18.6,1208.6,2.8,45.2,48.0,2.9,82.4,79.5,72.7,-6.8,45,0,45,47,63.9,10.5,15.2,10.4,2024-08-01 01:01:27,78.0,29.9,26.8,87.0
7,2024-08-01 01:10:00,135.7,180.0,1.327,33.9,115.3,18.9,0,27.3,18.6,1206.0,2.7,45.0,47.7,3.0,82.4,79.4,72.7,-6.7,45,0,45,47,64.0,10.5,15.2,10.3,2024-08-01 01:11:27,78.4,29.8,26.7,87.0
8,2024-08-01 01:20:00,146.5,187.8,1.282,36.3,123.2,19.0,0,27.2,18.4,1212.5,2.9,45.3,48.2,2.8,82.2,79.4,72.7,-6.7,45,0,45,47,65.6,10.1,14.5,9.8,2024-08-01 01:21:27,78.6,29.9,26.8,87.0
9,2024-08-01 01:30:00,146.7,179.4,1.224,33.8,114.7,19.1,0,27.2,18.5,1213.8,2.9,44.8,47.7,3.0,82.3,79.3,72.7,-6.6,45,0,45,47,63.9,10.6,15.2,10.3,2024-08-01 01:31:27,78.7,29.8,26.8,87.0
10,2024-08-01 01:40:00,151.1,186.6,1.235,36.0,122.2,19.0,0,27.1,18.3,1208.6,3.0,45.2,48.2,2.9,82.3,79.4,72.7,-6.7,45,0,45,47,65.5,10.2,14.5,9.8,2024-08-01 01:41:27,79.1,29.9,26.9,87.0
11,2024-08-01 01:50:00,151.1,184.9,1.224,35.1,120.3,19.0,0,27.3,18.3,1208.6,3.0,45.1,48.1,2.9,82.2,79.3,72.7,-6.6,45,0,45,47,65.1,10.3,14.8,9.9,2024-08-01 01:51:27,79.6,29.7,26.8,87.0
12,2024-08-01 02:00:00,169.6,187.0,1.103,35.8,122.5,19.0,0,27.1,18.5,1196.8,3.4,44.8,48.2,3.0,82.3,79.3,72.7,-6.6,45,0,45,47,65.5,10.2,14.5,9.9,2024-08-01 02:01:27,79.2,29.7,26.7,87.0
13,2024-08-01 02:10:00,130.5,183.4,1.405,35.0,118.9,19.0,0,27.2,18.4,1204.7,2.6,45.1,47.7,3.0,82.3,79.3,72.7,-6.6,45,0,45,47,64.8,10.4,14.8,10.0,2024-08-01 02:11:27,78.5,29.7,26.6,87.0
14,2024-08-01 02:20:00,151.2,185.4,1.226,35.6,120.7,19.0,0,27.3,18.4,1209.9,3.0,45.2,48.2,2.9,82.1,79.2,72.7,-6.5,45,0,45,47,65.1,10.3,14.7,9.9,2024-08-01 02:21:27,77.9,29.7,26.5,87.0
15,2024-08-01 02:30:00,146.5,185.2,1.264,35.6,120.7,18.9,0,27.1,18.4,1212.5,2.9,45.2,48.1,2.9,81.8,78.9,72.7,-6.2,45,0,45,47,65.2,10.2,14.6,9.9,2024-08-01 02:31:27,77.7,29.7,26.5,87.0
16,2024-08-01 02:40:00,165.8,190.0,1.146,37.0,125.5,19.0,0,27.1,18.4,1206.0,3.3,44.9,48.2,3.0,81.9,78.9,72.7,-6.2,45,0,45,47,66.1,10.0,14.2,9.7,2024-08-01 02:41:27,77.8,29.7,26.5,87.0
17,2024-08-01 02:50:00,155.4,183.6,1.181,35.1,119.2,18.9,0,27.3,18.4,1203.4,3.1,44.7,47.8,2.8,81.7,78.9,72.7,-6.2,45,0,45,47,64.9,10.3,14.8,10.0,2024-08-01 02:51:27,77.5,29.6,26.4,87.0
18,2024-08-01 03:00:00,136.5,180.4,1.321,34.1,115.9,19.0,0,27.0,18.5,1213.8,2.7,44.9,47.6,2.7,81.5,78.8,72.7,-6.1,45,0,45,47,64.3,10.5,15.0,10.3,2024-08-01 03:01:27,77.6,29.7,26.5,87.0
19,2024-08-01 03:10:00,125.4,184.2,1.469,35.3,119.7,19.0,0,27.2,18.3,1203.4,2.5,45.1,47.6,2.9,81.7,78.8,72.7,-6.1,45,0,45,47,65.0,10.3,14.8,9.9,2024-08-01 03:11:27,77.6,29.7,26.5,87.0
20,2024-08-01 03:20:00,130.6,183.5,1.405,35.0,118.9,19.1,0,27.2,18.3,1206.0,2.6,44.9,47.5,2.8,81.6,78.8,72.7,-6.1,45,0,45,47,64.8,10.4,14.8,10.0,2024-08-01 03:21:27,77.7,29.6,26.4,87.0
21,2024-08-01 03:30:00,135.1,189.4,1.402,36.7,124.5,19.0,0,27.4,18.6,1200.8,2.7,45.1,47.8,3.0,81.7,78.7,72.7,-6.0,45,0,45,47,65.7,10.0,14.4,9.8,2024-08-01 03:31:27,77.6,29.6,26.4,87.0
22,2024-08-01 03:40:00,149.1,179.4,1.203,33.9,115.0,18.9,0,27.1,18.4,1192.9,3.0,45.0,48.0,2.8,81.5,78.7,72.7,-6.0,45,0,45,47,64.1,10.5,15.1,10.3,2024-08-01 03:41:27,77.3,29.6,26.3,87.0
23,2024-08-01 03:50:00,140.8,183.8,1.305,35.2,119.6,19.0,0,27.0,18.2,1207.3,2.8,45.2,48.0,2.8,81.4,78.6,72.7,-5.9,45,0,45,47,65.1,10.3,14.7,9.9,2024-08-01 03:51:27,77.6,29.5,26.3,87.0
24,2024-08-01 04:00:00,138.6,183.6,1.325,35.1,119.1,18.8,0,27.3,18.4,1187.6,2.8,45.2,48.0,2.8,81.3,78.5,72.7,-5.8,45,0,45,47,64.9,10.2,14.8,10.0,2024-08-01 04:01:27,78.2,29.5,26.4,87.0
25,2024-08-01 04:10:00,152.8,183.9,1.203,35.1,119.3,19.1,0,27.2,18.4,1222.8,3.0,44.8,47.8,2.9,81.3,78.4,72.7,-5.7,45,0,45,47,64.9,10.4,14.8,10.0,2024-08-01 04:11:27,78.6,29.3,26.3,87.0
26,2024-08-01 04:20:00,141.8,188.9,1.333,36.6,124.4,19.0,0,27.1,18.4,1215.0,2.8,45.3,48.1,3.2,81.7,78.5,72.7,-5.8,45,0,45,47,65.9,10.1,14.4,9.7,2024-08-01 04:24:07,78.9,29.3,26.3,247.0
27,2024-08-01 04:30:00,156.3,189.7,1.214,36.8,125.1,19.0,0,27.2,18.4,1209.9,3.1,44.8,47.9,3.1,81.7,78.6,72.7,-5.9,45,0,45,47,65.9,10.0,14.3,9.7,2024-08-01 04:34:07,79.5,29.2,26.3,247.0
28,2024-08-01 04:40:00,146.8,188.3,1.283,36.5,123.8,19.1,0,27.0,18.4,1215.0,2.9,45.1,48.0,3.1,81.7,78.6,72.7,-5.9,45,0,45,47,65.7,10.1,14.4,9.8,2024-08-01 04:44:07,79.4,29.2,26.3,247.0
29,2024-08-01 04:50:00,153.7,186.4,1.212,35.5,121.6,19.1,0,27.3,18.5,1190.3,3.1,44.9,48.0,3.1,81.8,78.7,72.7,-6.0,45,0,45,47,65.2,10.2,14.6,9.9,2024-08-01 04:54:07,79.0,29.2,26.2,247.0
30,2024-08-01 05:00:00,135.2,187.2,1.384,35.7,122.4,19.0,0,27.2,18.5,1202.1,2.7,45.2,47.9,3.0,81.6,78.6,72.7,-5.9,45,0,45,47,65.4,10.2,14.5,9.9,2024-08-01 05:04:07,78.8,29.3,26.3,247.0
31,2024-08-01 05:10:00,198.1,178.7,0.902,33.0,112.1,21.0,0,27.5,18.1,1285.2,3.7,44.8,48.5,3.6,82.2,78.6,72.7,-5.9,46,0,45,47,62.7,11.7,15.4,10.2,2024-08-01 05:14:07,79.0,29.2,26.3,247.0
32,2024-08-01 05:20:00,177.1,226.4,1.279,47.0,159.5,21.0,0,27.4,18.6,1287.7,3.3,45.2,48.5,3.5,82.3,78.8,72.7,-6.1,46,0,45,47,70.4,9.3,12.1,8.2,2024-08-01 05:24:07,78.5,29.4,26.3,247.0
33,2024-08-01 05:30:00,171.0,202.8,1.185,40.1,136.1,21.0,0,27.2,18.4,1282.8,3.2,45.0,48.2,3.7,82.7,79.0,72.7,-6.3,46,0,45,47,67.1,10.4,13.4,9.1,2024-08-01 05:34:07,78.6,29.3,26.3,247.0
34,2024-08-01 05:40:00,173.1,219.0,1.265,45.0,152.6,20.9,0,27.2,18.3,1298.6,3.2,45.4,48.6,3.7,82.8,79.1,72.7,-6.4,46,0,45,47,69.7,9.5,12.4,8.4,2024-08-01 05:44:07,78.8,29.3,26.3,247.0
35,2024-08-01 05:50:00,203.5,236.4,1.162,50.0,169.7,20.9,0,27.4,18.4,1285.2,3.8,44.9,48.7,3.8,83.0,79.2,72.7,-6.5,46,0,45,47,71.8,8.9,11.6,7.8,2024-08-01 05:54:07,79.0,29.3,26.3,247.0
36,2024-08-01 06:00:00,210.0,194.0,0.924,37.6,127.6,21.0,0,27.2,18.3,1292.5,3.9,44.6,48.5,4.0,83.2,79.2,72.7,-6.5,46,0,45,47,65.7,10.8,14.0,9.4,2024-08-01 06:04:07,79.0,29.2,26.3,247.0
37,2024-08-01 06:10:00,243.5,220.6,0.906,45.4,154.1,21.0,0,27.1,18.4,1298.6,4.5,44.7,49.2,4.4,83.7,79.3,72.7,-6.6,46,0,45,47,69.8,9.5,12.3,8.3,2024-08-01 06:14:07,78.7,29.2,26.2,247.0
38,2024-08-01 06:20:00,232.9,208.0,0.893,41.6,141.3,21.0,0,27.3,18.3,1299.8,4.3,45.0,49.3,4.5,83.8,79.3,72.7,-6.6,46,0,45,47,68.0,10.1,13.1,8.8,2024-08-01 06:24:07,79.4,28.9,26.0,247.0
39,2024-08-01 06:30:00,255.0,202.3,0.793,40.0,135.7,21.1,0,27.3,18.3,1302.2,4.7,45.0,49.7,4.7,84.3,79.6,72.7,-6.9,46,0,45,47,67.1,10.4,13.5,9.0,2024-08-01 06:34:07,79.0,29.0,26.0,247.0
40,2024-08-01 06:40:00,232.4,204.9,0.882,40.7,138.2,21.1,0,27.2,18.4,1297.4,4.3,45.2,49.5,4.5,84.1,79.6,72.7,-6.9,46,0,45,47,67.5,10.3,13.3,9.0,2024-08-01 06:44:07,78.5,29.1,26.1,247.0
41,2024-08-01 06:50:00,239.2,213.5,0.893,43.3,146.8,21.1,0,27.3,18.4,1304.6,4.4,45.2,49.6,4.6,84.2,79.6,72.7,-6.9,46,0,45,47,68.8,9.9,12.8,8.6,2024-08-01 06:54:07,77.6,29.3,26.1,247.0
42,2024-08-01 07:00:00,246.6,218.9,0.888,44.9,152.2,21.1,0,27.1,18.5,1315.4,4.5,45.0,49.5,4.5,84.1,79.6,72.7,-6.9,46,0,45,47,69.5,9.7,12.4,8.5,2024-08-01 07:04:07,77.5,29.2,26.0,247.0
43,2024-08-01 07:10:00,244.4,221.6,0.907,44.6,151.5,22.5,0,29.3,18.3,1333.1,4.4,45.1,49.5,4.7,84.5,79.8,72.7,-7.1,47,0,46,47,68.4,10.2,13.2,8.2,2024-08-01 07:14:07,76.9,29.4,26.1,247.0
44,2024-08-01 07:20:00,257.1,228.4,0.889,46.6,158.2,22.6,0,29.3,18.4,1341.3,4.6,45.2,49.8,4.7,84.7,80.0,72.7,-7.3,47,0,46,47,69.3,9.9,12.8,8.0,2024-08-01 07:24:07,75.6,29.5,26.0,247.0
45,2024-08-01 07:30:00,263.8,240.3,0.911,49.9,170.4,22.5,0,29.0,18.4,1347.2,4.7,45.0,49.7,4.8,84.8,80.0,72.7,-7.3,47,0,46,47,70.9,9.4,12.1,7.6,2024-08-01 07:34:07,75.0,29.6,26.0,247.0
46,2024-08-01 07:40:00,236.0,222.7,0.944,44.7,152.8,22.6,0,29.0,18.3,1348.3,4.2,45.3,49.5,4.6,84.7,80.1,72.7,-7.4,47,0,46,47,68.6,10.1,13.0,8.2,2024-08-01 07:44:07,75.1,29.8,26.2,247.0
47,2024-08-01 07:50:00,258.7,229.8,0.888,46.7,159.4,22.7,0,29.4,18.4,1349.5,4.6,45.3,49.9,4.7,84.9,80.2,72.7,-7.5,47,0,46,47,69.4,9.9,12.8,8.0,2024-08-01 07:54:07,74.5,30.0,26.3,247.0
48,2024-08-01 08:00:00,253.9,247.5,0.975,52.2,177.1,22.5,0,29.4,18.5,1354.1,4.5,45.6,50.1,4.1,86.6,82.5,72.7,-9.8,47,0,46,47,71.6,9.1,11.9,7.5,2024-08-01 08:04:07,73.5,30.2,26.3,247.0
49,2024-08-01 08:10:00,317.0,289.6,0.914,63.6,215.6,22.5,0,31.6,19.8,1358.7,5.6,44.6,50.2,5.9,88.0,82.1,72.7,-9.4,47,0,47,48,74.5,7.8,10.9,6.8,2024-08-01 08:14:07,73.3,30.3,26.4,247.0
50,2024-08-01 08:20:00,298.8,265.1,0.887,56.4,191.3,22.4,0,31.5,19.8,1353.0,5.3,44.9,50.2,5.5,87.6,82.1,72.7,-9.4,47,0,47,48,72.2,8.5,11.9,7.5,2024-08-01 08:24:07,73.4,30.4,26.5,247.0
51,2024-08-01 08:30:00,304.7,256.9,0.843,54.0,183.2,22.5,0,31.3,19.8,1354.1,5.4,44.6,50.0,5.4,87.3,81.9,72.7,-9.2,47,0,47,48,71.3,8.8,12.2,7.7,2024-08-01 08:34:07,72.1,30.4,26.3,247.0
52,2024-08-01 08:40:00,288.2,287.1,0.996,62.9,213.6,22.6,0,31.3,19.6,1356.4,5.1,45.1,50.2,5.6,87.4,81.8,72.7,-9.1,47,0,47,48,74.4,7.9,10.9,6.8,2024-08-01 08:44:07,73.7,30.5,26.7,247.0
53,2024-08-01 08:50:00,288.0,291.9,1.014,64.3,218.1,22.6,0,31.3,19.8,1355.3,5.1,44.5,49.6,5.7,87.4,81.7,72.7,-9.0,47,0,47,48,74.7,7.8,10.7,6.8,2024-08-01 08:54:07,71.1,30.7,26.4,247.0
54,2024-08-01 09:00:00,253.9,268.1,1.056,57.2,194.2,22.8,0,31.4,19.6,1354.1,4.5,45.3,49.8,5.3,87.1,81.8,72.7,-9.1,47,0,47,48,72.4,8.5,11.7,7.3,2024-08-01 09:04:07,71.5,30.8,26.6,247.0
55,2024-08-01 09:10:00,292.4,274.2,0.938,57.7,195.9,24.2,0,33.3,20.9,1375.9,5.1,45.1,50.2,5.3,87.1,81.8,72.7,-9.1,48,0,48,49,71.4,8.8,12.1,7.6,2024-08-01 09:14:07,69.9,31.0,26.5,247.0
56,2024-08-01 09:20:00,311.4,257.9,0.828,53.0,179.7,24.1,0,33.2,21.0,1383.9,5.4,44.6,50.0,5.5,87.1,81.6,72.7,-8.9,48,0,48,49,69.7,9.3,12.9,8.1,2024-08-01 09:24:07,70.6,31.1,26.7,247.0
57,2024-08-01 09:30:00,300.8,293.0,0.974,63.2,214.6,24.1,0,33.5,20.8,1388.4,5.2,44.9,50.1,5.5,87.3,81.8,72.7,-9.1,48,0,48,49,73.2,8.2,11.4,7.1,2024-08-01 09:34:07,69.9,31.1,26.6,247.0
58,2024-08-01 09:40:00,322.4,297.4,0.923,64.6,219.1,24.0,0,33.4,20.9,1381.6,5.6,45.4,51.0,6.0,88.1,82.1,72.7,-9.4,48,0,48,49,73.7,8.1,11.2,7.0,2024-08-01 09:44:07,70.0,31.1,26.7,247.0
59,2024-08-01 09:50:00,306.1,283.3,0.925,60.4,204.9,24.0,0,33.7,20.7,1386.2,5.3,45.2,50.5,5.5,87.9,82.4,72.7,-9.7,48,0,48,49,72.3,8.5,11.9,7.3,2024-08-01 09:54:07,70.5,31.3,26.9,247.0
60,2024-08-01 10:00:00,316.4,288.9,0.913,62.1,210.8,24.0,0,33.3,20.8,1380.5,5.5,45.3,50.8,5.7,88.2,82.5,72.7,-9.8,48,0,48,49,73.0,8.3,11.5,7.2,2024-08-01 10:04:07,68.7,31.4,26.7,247.0
61,2024-08-01 10:10:00,335.8,311.2,0.927,68.7,233.1,24.0,0,33.2,20.9,1389.5,5.8,45.1,50.9,6.2,88.6,82.4,72.7,-9.7,48,0,48,49,74.9,7.7,10.7,6.7,2024-08-01 10:14:07,68.6,31.5,26.8,247.0
62,2024-08-01 10:20:00,367.5,315.4,0.858,69.8,236.9,24.1,0,33.5,20.9,1378.2,6.4,45.2,51.6,6.3,89.1,82.8,72.7,-10.1,48,0,48,49,75.1,7.6,10.6,6.6,2024-08-01 10:24:07,67.9,31.6,26.7,247.0
63,2024-08-01 10:30:00,372.6,314.6,0.844,69.3,236.0,24.1,0,33.6,20.9,1375.9,6.5,45.1,51.6,6.4,89.4,83.0,72.7,-10.3,48,0,48,49,75.0,7.7,10.7,6.6,2024-08-01 10:34:07,68.3,31.8,27.0,247.0
64,2024-08-01 10:40:00,358.4,316.8,0.884,70.0,238.4,24.1,0,33.5,20.9,1387.3,6.2,45.1,51.3,6.4,89.7,83.3,72.7,-10.6,48,0,48,49,75.2,7.6,10.6,6.6,2024-08-01 10:44:07,68.0,31.9,27.0,247.0
65,2024-08-01 10:50:00,363.9,296.5,0.815,64.2,217.8,24.2,0,33.7,20.9,1386.2,6.3,45.2,51.5,6.4,89.9,83.5,72.7,-10.8,48,0,48,49,73.4,8.2,11.4,7.0,2024-08-01 10:54:07,65.8,32.0,26.8,247.0
66,2024-08-01 11:00:00,372.6,305.8,0.821,67.1,227.8,24.1,0,33.4,20.6,1397.4,6.4,44.9,51.3,6.3,89.6,83.3,72.7,-10.6,48,0,48,49,74.5,7.9,10.9,6.7,2024-08-01 11:04:07,66.6,32.4,27.2,247.0
67,2024-08-01 11:10:00,357.5,315.1,0.881,68.7,233.1,24.1,0,35.8,22.1,1383.9,6.2,44.8,51.0,6.2,89.7,83.5,72.7,-10.8,48,0,49,50,74.0,7.7,11.4,7.0,2024-08-01 11:14:07,66.0,32.7,27.5,247.0
68,2024-08-01 11:20:00,353.2,321.4,0.91,70.7,239.7,24.1,0,35.5,22.1,1389.5,6.1,45.1,51.2,6.0,89.6,83.6,72.7,-10.9,48,0,49,50,74.6,7.5,11.0,6.9,2024-08-01 11:24:07,65.5,32.6,27.3,247.0
69,2024-08-01 11:30:00,334.4,288.6,0.863,60.9,206.8,24.0,0,35.7,22.2,1383.9,5.8,45.5,51.3,5.6,89.6,84.0,72.7,-11.3,48,0,49,50,71.6,8.3,12.4,7.7,2024-08-01 11:34:07,66.6,32.7,27.5,247.0
70,2024-08-01 11:40:00,376.3,302.0,0.802,64.9,220.2,24.1,0,35.5,22.1,1389.5,6.5,44.9,51.4,6.1,89.6,83.5,72.7,-10.8,48,0,49,50,72.9,8.0,11.8,7.3,2024-08-01 11:44:07,66.7,33.0,27.8,247.0
71,2024-08-01 11:50:00,358.4,296.8,0.828,63.4,215.0,24.0,0,35.8,22.0,1387.3,6.2,45.2,51.4,6.0,89.5,83.5,72.7,-10.8,48,0,49,50,72.4,8.1,12.1,7.4,2024-08-01 11:54:07,65.3,32.7,27.3,247.0
72,2024-08-01 12:00:00,342.1,291.4,0.852,61.7,209.4,24.2,0,35.6,22.1,1391.8,5.9,45.4,51.3,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,71.9,8.3,12.2,7.6,2024-08-01 12:04:07,67.0,32.8,27.7,247.0
73,2024-08-01 12:10:00,377.9,302.8,0.801,65.2,221.1,23.9,0,35.8,22.0,1395.2,6.5,45.2,51.7,6.0,90.1,84.1,72.7,-11.4,48,0,49,50,73.0,7.9,11.8,7.3,2024-08-01 12:14:07,67.5,32.9,27.9,247.0
74,2024-08-01 12:20:00,381.8,307.6,0.806,66.4,225.4,24.4,0,35.6,22.2,1388.4,6.6,44.8,51.4,6.0,90.5,84.5,72.7,-11.8,48,0,49,50,73.3,7.9,11.6,7.2,2024-08-01 12:24:07,68.9,32.9,28.1,247.0
75,2024-08-01 12:30:00,356.6,307.6,0.863,66.6,226.1,24.0,0,35.3,22.1,1380.5,6.2,45.5,51.7,6.1,90.5,84.4,72.7,-11.7,48,0,49,50,73.5,7.8,11.5,7.2,2024-08-01 12:34:07,67.4,33.0,27.9,247.0
76,2024-08-01 12:40:00,375.4,300.5,0.8,64.5,218.7,24.0,0,35.8,21.9,1386.2,6.5,45.0,51.5,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,72.8,8.0,11.9,7.3,2024-08-01 12:44:07,67.7,33.1,28.1,247.0
77,2024-08-01 12:50:00,363.6,339.9,0.935,76.0,257.9,24.2,0,35.8,21.9,1385.0,6.3,45.5,51.8,6.0,90.2,84.2,72.7,-11.5,48,0,49,50,75.9,7.1,10.5,6.5,2024-08-01 12:54:07,66.9,33.3,28.1,247.0
78,2024-08-01 13:00:00,362.4,308.5,0.851,66.9,226.9,24.1,0,35.5,22.1,1380.5,6.3,45.5,51.8,6.2,90.6,84.4,72.7,-11.7,48,0,49,50,73.5,7.8,11.5,7.2,2024-08-01 13:04:07,66.2,33.4,28.1,247.0
79,2024-08-01 13:10:00,369.6,300.7,0.814,64.5,218.9,24.2,0,35.5,22.0,1386.2,6.4,45.2,51.6,5.9,90.0,84.1,72.7,-11.4,48,0,49,50,72.8,8.1,11.8,7.3,2024-08-01 13:14:07,68.0,33.3,28.4,247.0
80,2024-08-01 13:20:00,370.5,305.0,0.823,65.8,223.2,24.1,0,35.6,22.0,1389.5,6.4,45.2,51.6,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,73.2,7.9,11.7,7.2,2024-08-01 13:24:07,69.3,32.9,28.2,247.0
81,2024-08-01 13:30:00,405.6,306.0,0.754,66.1,224.4,24.1,0,35.6,21.9,1390.7,7.0,44.9,51.9,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,73.3,7.9,11.6,7.2,2024-08-01 13:34:07,69.5,32.8,28.1,247.0
82,2024-08-01 13:40:00,382.7,314.0,0.82,68.3,232.7,24.0,0,35.6,21.7,1391.8,6.6,45.2,51.8,6.2,90.8,84.6,72.7,-11.9,48,0,49,50,74.1,7.7,11.3,6.9,2024-08-01 13:44:07,69.9,32.9,28.3,247.0
83,2024-08-01 13:50:00,369.3,343.6,0.93,77.0,262.1,24.1,0,35.5,21.9,1385.0,6.4,45.4,51.8,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,76.3,7.0,10.3,6.4,2024-08-01 13:54:07,68.7,33.0,28.2,247.0
84,2024-08-01 14:00:00,353.2,296.2,0.839,63.2,214.4,24.1,0,35.8,21.9,1389.5,6.1,45.4,51.5,5.9,90.6,84.7,72.7,-12.0,48,0,49,50,72.4,8.1,12.1,7.4,2024-08-01 14:04:07,68.6,33.1,28.2,247.0
85,2024-08-01 14:10:00,380.3,339.6,0.893,76.1,258.1,24.1,0,35.6,21.8,1382.8,6.6,45.5,52.1,6.3,91.1,84.8,72.7,-12.1,48,0,49,50,76.0,7.1,10.5,6.4,2024-08-01 14:14:07,69.2,32.8,28.1,247.0
86,2024-08-01 14:20:00,367.5,315.2,0.858,68.8,233.4,24.0,0,35.6,22.2,1378.2,6.4,45.3,51.7,6.3,90.7,84.4,72.7,-11.7,48,0,49,50,74.0,7.6,11.3,7.0,2024-08-01 14:24:07,71.3,32.5,28.2,247.0
87,2024-08-01 14:30:00,372.0,334.1,0.898,74.4,252.5,24.1,0,35.4,22.1,1373.7,6.5,44.9,51.4,6.2,90.6,84.4,72.7,-11.7,48,0,49,50,75.6,7.2,10.6,6.6,2024-08-01 14:34:08,80.1,31.5,28.6,248.0
88,2024-08-01 14:40:00,368.7,295.1,0.8,63.0,213.8,24.1,0,35.3,21.8,1382.8,6.4,45.1,51.5,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,72.5,8.2,12.0,7.4,2024-08-01 14:44:08,82.2,30.3,27.8,248.0
89,2024-08-01 14:50:00,369.6,304.0,0.822,65.5,222.1,24.1,0,35.6,22.1,1386.2,6.4,45.1,51.5,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,73.1,7.9,11.7,7.3,2024-08-01 14:54:08,82.0,30.3,27.7,248.0
90,2024-08-01 15:00:00,365.3,299.8,0.821,64.3,218.1,24.2,0,35.6,22.0,1391.8,6.3,45.1,51.4,6.2,90.2,84.0,72.7,-11.3,48,0,49,50,72.7,8.1,11.9,7.3,2024-08-01 15:04:08,78.0,30.6,27.4,248.0
91,2024-08-01 15:10:00,375.7,316.1,0.841,69.1,234.6,24.0,0,35.5,22.0,1387.3,6.5,45.2,51.7,6.6,90.6,84.0,72.7,-11.3,48,0,49,50,74.2,7.6,11.2,7.0,2024-08-01 15:14:08,77.2,30.8,27.4,248.0
92,2024-08-01 15:20:00,358.1,298.6,0.834,64.1,217.4,24.0,0,35.5,21.7,1386.2,6.2,45.3,51.5,6.2,90.1,83.9,72.7,-11.2,48,0,49,50,72.8,8.0,11.9,7.3,2024-08-01 15:24:08,75.6,30.6,27.0,248.0
93,2024-08-01 15:30:00,358.7,296.4,0.826,63.3,214.9,24.0,0,35.5,22.0,1388.4,6.2,45.1,51.3,6.0,89.8,83.8,72.7,-11.1,48,0,49,50,72.5,8.1,12.0,7.4,2024-08-01 15:34:08,76.6,30.8,27.3,248.0
94,2024-08-01 15:40:00,357.2,298.7,0.836,64.0,217.1,24.0,0,35.6,22.1,1382.8,6.2,45.1,51.3,6.1,90.2,84.1,72.7,-11.4,48,0,49,50,72.7,8.0,11.9,7.4,2024-08-01 15:44:08,73.6,31.3,27.4,248.0
95,2024-08-01 15:50:00,339.1,306.9,0.905,66.4,225.4,24.0,0,35.5,22.0,1379.4,5.9,44.7,50.6,6.0,90.0,84.0,72.7,-11.3,48,0,49,50,73.4,7.8,11.6,7.2,2024-08-01 15:54:08,76.1,30.9,27.4,248.0
96,2024-08-01 16:00:00,320.5,285.3,0.89,59.9,203.1,24.2,0,36.0,22.0,1373.7,5.6,45.0,50.6,5.5,89.8,84.3,72.7,-11.6,48,0,49,50,71.2,8.5,12.6,7.7,2024-08-01 16:04:08,77.7,31.1,27.9,248.0
97,2024-08-01 16:10:00,331.1,305.8,0.923,66.0,224.0,24.2,0,35.7,21.9,1394.0,5.7,45.2,50.9,6.1,90.1,84.0,72.7,-11.3,48,0,49,50,73.3,7.9,11.7,7.2,2024-08-01 16:14:08,77.1,31.4,28.0,248.0
98,2024-08-01 16:20:00,303.5,293.5,0.967,62.5,212.1,24.3,0,35.3,21.8,1400.8,5.2,45.2,50.4,5.9,89.9,84.0,72.7,-11.3,48,0,49,50,72.3,8.3,12.0,7.4,2024-08-01 16:24:08,77.0,31.4,28.0,248.0
99,2024-08-01 16:30:00,332.7,297.0,0.893,63.4,215.1,24.1,0,35.8,22.0,1400.8,5.7,45.3,51.0,5.9,90.1,84.2,72.7,-11.5,48,0,49,50,72.4,8.1,12.1,7.4,2024-08-01 16:34:08,74.6,31.0,27.3,248.0
100,2024-08-01 16:40:00,326.1,297.7,0.913,63.6,216.0,24.1,0,35.8,21.9,1397.4,5.6,45.5,51.1,5.8,90.3,84.5,72.7,-11.8,48,0,49,50,72.5,8.1,12.0,7.4,2024-08-01 16:44:08,77.2,31.1,27.8,248.0
101,2024-08-01 16:50:00,342.4,327.4,0.956,72.5,245.8,24.1,0,35.4,22.0,1392.9,5.9,44.8,50.7,6.2,90.6,84.4,72.7,-11.7,48,0,49,50,75.1,7.4,10.8,6.7,2024-08-01 16:54:08,75.2,31.4,27.7,248.0
102,2024-08-01 17:00:00,347.4,332.7,0.958,73.7,251.1,24.2,0,35.7,21.8,1389.5,6.0,45.1,51.1,6.3,90.6,84.3,72.7,-11.6,48,0,49,50,75.5,7.3,10.7,6.5,2024-08-01 17:04:08,71.9,31.4,27.2,248.0
103,2024-08-01 17:10:00,359.5,299.9,0.834,64.1,218.6,24.2,0,35.3,21.9,1391.8,6.2,45.0,51.2,6.2,89.9,83.7,72.7,-11.0,48,0,49,50,72.9,8.1,11.8,7.3,2024-08-01 17:14:08,71.9,31.6,27.4,248.0
104,2024-08-01 17:20:00,325.3,296.2,0.911,63.2,214.5,24.2,0,35.5,22.0,1394.0,5.6,45.5,51.1,6.2,89.7,83.5,72.7,-10.8,48,0,49,50,72.4,8.2,12.0,7.4,2024-08-01 17:24:08,71.6,31.5,27.3,248.0
105,2024-08-01 17:30:00,343.0,302.9,0.883,65.2,221.3,24.0,0,35.7,22.0,1395.2,5.9,45.2,51.1,6.2,89.6,83.4,72.7,-10.7,48,0,49,50,73.0,7.9,11.8,7.3,2024-08-01 17:34:08,72.6,31.5,27.4,248.0
106,2024-08-01 17:40:00,349.9,304.7,0.871,65.8,223.2,24.1,0,35.5,22.0,1399.7,6.0,44.6,50.6,6.2,89.5,83.3,72.7,-10.6,48,0,49,50,73.2,7.9,11.6,7.2,2024-08-01 17:44:08,70.9,31.4,27.1,248.0
107,2024-08-01 17:50:00,337.2,306.3,0.909,66.1,224.2,24.1,0,35.8,22.2,1395.2,5.8,45.4,51.2,6.1,89.6,83.5,72.7,-10.8,48,0,49,50,73.2,7.9,11.7,7.2,2024-08-01 17:54:08,72.5,31.5,27.4,248.0
108,2024-08-01 18:00:00,340.5,301.8,0.886,64.9,220.1,24.1,0,35.6,22.0,1385.0,5.9,45.0,50.9,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,72.9,8.0,11.8,7.3,2024-08-01 18:04:08,72.5,31.3,27.2,248.0
109,2024-08-01 18:10:00,339.1,298.5,0.88,63.9,216.7,24.2,0,35.8,21.9,1379.4,5.9,45.2,51.1,6.1,89.6,83.5,72.7,-10.8,48,0,49,50,72.6,8.1,12.0,7.3,2024-08-01 18:14:08,73.0,31.2,27.2,248.0
110,2024-08-01 18:20:00,355.7,303.0,0.852,65.3,221.4,24.1,0,35.5,22.1,1399.7,6.1,45.2,51.3,6.2,89.6,83.4,72.7,-10.7,48,0,49,50,73.1,8.0,11.7,7.3,2024-08-01 18:24:08,71.4,31.2,26.9,248.0
111,2024-08-01 18:30:00,341.6,298.4,0.873,63.8,216.6,24.2,0,35.7,21.9,1389.5,5.9,45.1,51.0,6.0,89.5,83.5,72.7,-10.8,48,0,49,50,72.6,8.1,12.0,7.3,2024-08-01 18:34:08,72.9,31.0,27.0,248.0
112,2024-08-01 18:40:00,330.3,290.7,0.88,61.6,209.2,24.0,0,35.7,21.9,1390.7,5.7,44.9,50.6,5.9,89.5,83.6,72.7,-10.9,48,0,49,50,71.9,8.2,12.3,7.5,2024-08-01 18:44:08,73.5,31.1,27.1,248.0
113,2024-08-01 18:50:00,329.5,290.3,0.881,61.4,208.3,24.2,0,35.8,21.9,1387.3,5.7,44.6,50.3,5.7,89.0,83.3,72.7,-10.6,48,0,49,50,71.8,8.3,12.3,7.6,2024-08-01 18:54:08,73.1,31.0,27.0,248.0
114,2024-08-01 19:00:00,313.7,272.9,0.87,56.4,191.2,24.0,0,35.7,22.0,1394.0,5.4,45.2,50.6,5.5,88.9,83.4,72.7,-10.7,48,0,49,50,70.1,8.8,13.1,8.1,2024-08-01 19:04:08,72.7,31.0,27.0,248.0
115,2024-08-01 19:10:00,283.3,290.1,1.024,62.8,212.9,22.4,0,33.8,20.9,1333.1,5.1,44.9,50.0,5.5,88.1,82.6,72.7,-9.9,47,0,48,49,73.4,7.7,11.7,7.2,2024-08-01 19:14:08,71.9,31.1,26.9,248.0
116,2024-08-01 19:20:00,271.7,260.8,0.96,54.2,183.9,22.4,0,33.7,20.8,1330.8,4.9,45.0,49.9,5.3,87.6,82.3,72.7,-9.6,47,0,48,49,70.5,8.6,12.9,8.0,2024-08-01 19:24:08,71.0,31.0,26.7,248.0
117,2024-08-01 19:30:00,285.5,271.7,0.952,57.4,194.8,22.6,0,33.5,20.8,1343.7,5.1,44.9,50.0,5.3,87.2,81.9,72.7,-9.2,47,0,48,49,71.7,8.3,12.3,7.7,2024-08-01 19:34:08,69.5,31.0,26.4,248.0
118,2024-08-01 19:40:00,251.3,229.4,0.913,44.9,152.4,22.5,0,33.8,20.7,1340.2,4.5,45.0,49.5,4.9,86.8,81.9,72.7,-9.2,47,0,48,49,66.4,9.8,14.7,9.0,2024-08-01 19:44:08,70.4,30.9,26.5,248.0
119,2024-08-01 19:50:00,255.3,253.9,0.994,52.0,176.6,22.4,0,33.9,21.0,1332.0,4.6,45.0,49.6,4.7,86.1,81.4,72.7,-8.7,47,0,48,49,69.6,8.8,13.3,8.3,2024-08-01 19:54:08,70.8,30.9,26.6,248.0
120,2024-08-01 20:00:00,0.0,76.8,0.0,0.0,0.2,22.3,0,33.6,20.6,0.0,4.2,45.3,49.5,5.0,86.4,81.4,72.7,-8.7,47,0,48,49,0.2,29.1,43.7,26.9,2024-08-01 20:04:08,72.6,30.9,26.8,248.0
121,2024-08-01 20:10:00,244.2,249.1,1.02,51.5,175.7,22.4,0,31.4,19.7,1332.0,4.4,44.8,49.2,4.7,85.9,81.2,72.7,-8.5,47,0,47,48,70.5,9.0,12.6,7.9,2024-08-01 20:14:08,72.5,30.8,26.8,248.0
122,2024-08-01 20:20:00,249.7,243.5,0.975,49.8,170.0,22.4,0,31.4,19.7,1332.0,4.5,44.7,49.2,4.8,86.0,81.2,72.7,-8.5,47,0,47,48,69.8,9.2,12.9,8.1,2024-08-01 20:24:08,73.0,30.7,26.7,248.0
123,2024-08-01 20:30:00,251.7,235.0,0.934,47.5,161.3,22.4,0,31.5,19.7,1342.5,4.5,44.9,49.4,4.8,86.1,81.3,72.7,-8.6,47,0,47,48,68.6,9.5,13.4,8.4,2024-08-01 20:34:08,71.7,30.7,26.5,248.0
124,2024-08-01 20:40:00,246.3,269.6,1.095,57.7,195.9,22.6,0,31.5,19.7,1343.7,4.4,45.0,49.4,4.8,85.9,81.1,72.7,-8.4,47,0,47,48,72.6,8.4,11.7,7.3,2024-08-01 20:44:08,73.3,30.6,26.7,248.0
125,2024-08-01 20:50:00,252.4,249.0,0.987,51.7,175.3,22.5,0,31.5,19.7,1346.0,4.5,45.0,49.5,4.9,85.9,81.0,72.7,-8.3,47,0,47,48,70.4,9.0,12.6,7.9,2024-08-01 20:54:08,72.4,30.5,26.5,248.0
126,2024-08-01 21:00:00,249.3,276.7,1.11,59.8,202.9,22.4,0,31.6,19.8,1329.6,4.5,45.0,49.5,5.1,86.0,80.9,72.7,-8.2,47,0,47,48,73.3,8.1,11.4,7.1,2024-08-01 21:04:08,70.4,30.5,26.1,248.0
127,2024-08-01 21:10:00,237.0,234.6,0.99,48.8,165.7,21.0,0,29.5,18.4,1292.5,4.4,45.0,49.4,4.7,85.5,80.8,72.7,-8.1,46,0,46,47,70.6,8.9,12.6,7.9,2024-08-01 21:14:08,70.8,30.4,26.1,248.0
128,2024-08-01 21:20:00,233.3,224.1,0.96,45.7,155.0,21.0,0,29.4,18.6,1302.2,4.3,44.7,49.0,4.3,84.8,80.5,72.7,-7.8,46,0,46,47,69.2,9.4,13.1,8.3,2024-08-01 21:24:08,70.7,30.5,26.2,248.0
129,2024-08-01 21:30:00,231.4,212.5,0.918,42.2,143.2,21.0,0,29.5,18.7,1291.3,4.3,45.0,49.3,4.6,84.8,80.2,72.7,-7.5,46,0,46,47,67.4,9.9,13.9,8.8,2024-08-01 21:34:08,69.0,30.6,26.0,248.0
130,2024-08-01 21:40:00,226.0,193.8,0.857,36.7,124.8,21.0,0,29.5,18.5,1291.3,4.2,44.8,49.0,4.4,84.2,79.8,72.7,-7.1,46,0,46,47,64.4,10.8,15.2,9.6,2024-08-01 21:44:08,69.3,30.6,26.0,248.0
131,2024-08-01 21:50:00,232.9,223.6,0.96,45.5,154.5,21.0,0,29.5,18.5,1299.8,4.3,44.8,49.1,4.4,84.0,79.6,72.7,-6.9,46,0,46,47,69.1,9.4,13.2,8.3,2024-08-01 21:54:08,70.8,30.3,26.0,248.0
132,2024-08-01 22:00:00,251.4,219.0,0.871,44.2,149.9,21.0,0,29.5,18.6,1311.8,4.6,44.5,49.1,4.5,84.1,79.6,72.7,-6.9,46,0,46,47,68.5,9.6,13.5,8.5,2024-08-01 22:04:08,71.1,30.2,26.0,248.0
133,2024-08-01 22:10:00,216.4,195.8,0.905,37.7,128.1,19.7,0,29.5,18.5,1266.8,4.1,44.6,48.7,4.1,83.7,79.6,72.7,-6.9,45,0,46,47,65.4,10.0,15.1,9.5,2024-08-01 22:14:08,71.3,30.4,26.2,248.0
134,2024-08-01 22:20:00,222.6,193.8,0.871,37.2,126.2,19.6,0,29.4,18.6,1271.8,4.2,44.5,48.7,4.2,83.5,79.3,72.7,-6.6,45,0,46,47,65.1,10.1,15.2,9.6,2024-08-01 22:24:08,70.4,30.6,26.2,248.0
135,2024-08-01 22:30:00,206.1,193.9,0.941,37.2,126.2,19.7,0,29.4,18.6,1268.1,3.9,44.4,48.3,3.9,83.3,79.4,72.7,-6.7,45,0,46,47,65.1,10.1,15.2,9.6,2024-08-01 22:34:08,69.7,30.6,26.1,248.0
136,2024-08-01 22:40:00,212.2,190.1,0.896,36.0,122.2,19.7,0,29.5,18.6,1273.0,4.0,44.8,48.8,4.0,83.1,79.1,72.7,-6.4,45,0,46,47,64.3,10.4,15.5,9.8,2024-08-01 22:44:08,69.5,30.6,26.1,248.0
137,2024-08-01 22:50:00,227.4,198.4,0.872,38.5,130.6,19.6,0,29.5,18.6,1269.3,4.3,44.7,49.0,4.0,83.1,79.1,72.7,-6.4,45,0,46,47,65.8,9.9,14.9,9.4,2024-08-01 22:54:08,69.6,30.6,26.1,248.0
138,2024-08-01 23:00:00,224.3,193.6,0.863,37.1,125.9,19.8,0,29.3,18.6,1281.6,4.2,44.8,49.0,4.0,83.0,79.0,72.7,-6.3,45,0,46,47,65.0,10.2,15.1,9.6,2024-08-01 23:04:08,70.1,30.5,26.1,248.0
139,2024-08-01 23:10:00,218.3,207.9,0.952,41.6,142.1,19.7,0,27.5,18.7,1277.9,4.1,44.9,49.0,4.1,83.2,79.1,72.7,-6.4,45,0,45,47,68.3,9.5,13.2,9.0,2024-08-01 23:14:08,70.3,30.4,26.0,248.0
140,2024-08-01 23:20:00,192.6,218.2,1.133,44.6,152.4,19.7,0,27.5,18.6,1284.0,3.6,44.6,48.2,3.8,82.7,78.9,72.7,-6.2,45,0,45,47,69.8,9.0,12.6,8.5,2024-08-01 23:24:08,70.8,30.4,26.1,248.0
141,2024-08-01 23:30:00,195.1,165.7,0.849,29.4,99.7,19.7,0,27.6,18.7,1265.6,3.7,44.7,48.4,4.0,82.8,78.8,72.7,-6.1,45,0,45,47,60.2,11.9,16.6,11.3,2024-08-01 23:34:08,70.9,30.4,26.1,248.0
142,2024-08-01 23:40:00,145.6,235.9,1.62,50.1,170.2,19.5,0,27.6,18.6,1248.1,2.8,44.9,47.7,3.5,82.3,78.8,72.7,-6.1,45,0,45,47,72.2,8.3,11.7,7.9,2024-08-01 23:44:08,71.1,30.3,26.1,248.0
143,2024-08-01 23:50:00,199.6,230.5,1.155,48.6,165.0,19.5,0,27.4,18.5,1260.6,3.8,44.2,48.0,3.5,82.0,78.5,72.7,-5.8,45,0,45,47,71.6,8.5,11.9,8.0,2024-08-01 23:54:08,71.5,30.2,26.1,248.0
144,2024-08-02 00:00:00,174.9,200.3,1.146,39.7,134.7,19.5,0,27.6,18.6,1234.2,3.4,44.4,47.8,3.4,81.7,78.3,72.7,-5.6,45,0,45,47,67.3,9.7,13.8,9.3,2024-08-02 00:04:08,71.7,30.2,26.1,248.0
145,2024-08-02 00:10:00,153.1,176.8,1.155,32.8,111.2,19.5,0,27.5,18.6,1266.8,2.9,44.7,47.6,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,62.9,11.0,15.6,10.5,2024-08-02 00:14:08,72.1,30.1,26.1,248.0
146,2024-08-02 00:20:00,162.0,158.2,0.976,27.2,92.5,19.5,0,27.6,18.6,1254.4,3.1,44.4,47.5,3.2,81.3,78.1,72.7,-5.4,45,0,45,47,58.5,12.3,17.4,11.8,2024-08-02 00:24:08,72.1,30.2,26.1,248.0
147,2024-08-02 00:30:00,176.1,157.8,0.896,27.2,92.3,19.5,0,27.5,18.6,1243.1,3.4,44.3,47.7,3.1,81.3,78.2,72.7,-5.5,45,0,45,47,58.5,12.4,17.4,11.8,2024-08-02 00:34:08,72.3,30.1,26.1,248.0
148,2024-08-02 00:40:00,130.0,224.8,1.729,46.8,158.9,19.5,0,27.6,18.8,1248.1,2.5,45.0,47.5,2.9,81.0,78.1,72.7,-5.4,45,0,45,47,70.7,8.7,12.3,8.4,2024-08-02 00:44:08,72.6,30.1,26.1,248.0
149,2024-08-02 00:50:00,145.8,224.0,1.537,46.7,158.4,19.5,0,27.6,18.5,1249.4,2.8,44.6,47.4,3.1,80.9,77.8,72.7,-5.1,45,0,45,47,70.7,8.7,12.3,8.3,2024-08-02 00:54:08,73.2,29.9,26.0,248.0
150,2024-08-02 01:00:00,184.9,171.9,0.929,31.3,106.2,19.5,0,27.5,18.7,1268.1,3.5,44.2,47.7,3.2,81.2,78.0,72.7,-5.3,45,0,45,47,61.8,11.4,16.0,10.9,2024-08-02 01:04:08,73.2,29.9,26.0,248.0
151,2024-08-02 01:10:00,140.1,172.9,1.234,31.6,107.2,19.4,0,27.5,18.7,1245.6,2.7,44.8,47.5,3.1,81.2,78.1,72.7,-5.4,45,0,45,47,62.0,11.2,15.9,10.8,2024-08-02 01:14:08,73.3,29.9,26.0,248.0
152,2024-08-02 01:20:00,151.9,140.9,0.928,22.1,75.2,19.5,0,27.6,18.6,1256.9,2.9,44.3,47.2,2.9,80.9,78.0,72.7,-5.3,45,0,45,47,53.4,13.9,19.6,13.2,2024-08-02 01:24:08,73.7,29.9,26.1,248.0
153,2024-08-02 01:30:00,170.6,148.9,0.873,24.5,83.1,19.4,0,27.6,18.7,1240.6,3.3,44.3,47.6,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,55.8,13.1,18.6,12.5,2024-08-02 01:34:08,73.6,29.9,26.1,248.0
154,2024-08-02 01:40:00,125.2,221.4,1.768,45.9,155.7,19.6,0,27.5,18.6,1251.9,2.4,44.9,47.3,2.9,80.9,78.0,72.7,-5.3,45,0,45,47,70.3,8.8,12.4,8.4,2024-08-02 01:44:08,73.9,29.8,26.1,248.0
155,2024-08-02 01:50:00,191.4,226.8,1.185,47.5,161.2,19.4,0,27.5,18.7,1241.8,3.7,43.9,47.6,3.3,81.1,77.8,72.7,-5.1,45,0,45,47,71.1,8.5,12.1,8.2,2024-08-02 01:54:08,73.6,29.8,25.9,248.0
156,2024-08-02 02:00:00,150.1,181.7,1.211,34.3,116.4,19.4,0,27.4,18.5,1241.8,2.9,44.6,47.5,2.9,80.8,77.9,72.7,-5.2,45,0,45,47,64.0,10.7,15.1,10.2,2024-08-02 02:04:08,73.8,29.8,26.0,248.0
157,2024-08-02 02:10:00,119.9,187.7,1.566,35.6,122.0,19.5,0,27.5,18.7,1250.6,2.3,45.0,47.3,2.9,80.8,77.9,72.7,-5.2,45,0,45,47,65.0,10.4,14.6,10.0,2024-08-02 02:14:08,73.5,29.7,25.9,248.0
158,2024-08-02 02:20:00,161.1,146.4,0.909,23.4,80.7,19.5,0,27.4,18.7,1246.9,3.1,44.1,47.2,3.0,80.8,77.8,72.7,-5.1,45,0,45,47,55.1,13.4,18.7,12.8,2024-08-02 02:24:08,73.9,29.7,25.9,248.0
159,2024-08-02 02:30:00,175.7,153.4,0.873,25.8,87.7,19.4,0,27.5,18.8,1240.6,3.4,44.1,47.5,3.1,80.8,77.7,72.7,-5.0,45,0,45,47,57.2,12.7,17.9,12.3,2024-08-02 02:34:08,75.0,29.6,26.0,248.0
160,2024-08-02 02:40:00,134.9,217.1,1.609,44.6,151.5,19.4,0,27.5,18.7,1245.6,2.6,44.6,47.2,2.9,80.6,77.7,72.7,-5.0,45,0,45,47,69.8,8.9,12.7,8.6,2024-08-02 02:44:08,75.6,29.4,25.9,248.0
161,2024-08-02 02:50:00,160.6,218.2,1.359,44.9,152.5,19.4,0,27.7,18.7,1243.1,3.1,44.2,47.3,3.0,80.8,77.8,72.7,-5.1,45,0,45,47,69.9,8.9,12.7,8.6,2024-08-02 02:54:08,74.4,29.5,25.8,248.0
162,2024-08-02 03:00:00,150.1,179.6,1.197,33.6,113.9,19.5,0,27.5,18.6,1241.8,2.9,44.4,47.3,2.9,80.5,77.6,72.7,-4.9,45,0,45,47,63.4,10.9,15.3,10.4,2024-08-02 03:04:08,73.4,29.6,25.8,248.0
163,2024-08-02 03:10:00,114.6,179.7,1.568,33.5,113.9,19.5,0,27.7,18.7,1250.6,2.2,44.9,47.1,2.9,80.3,77.4,72.7,-4.7,45,0,45,47,63.4,10.8,15.4,10.4,2024-08-02 03:14:08,74.5,29.4,25.8,248.0
164,2024-08-02 03:20:00,161.5,148.1,0.917,24.3,82.5,19.6,0,27.5,18.5,1250.6,3.1,44.2,47.3,3.1,80.6,77.5,72.7,-4.8,45,0,45,47,55.7,13.2,18.6,12.5,2024-08-02 03:24:08,75.8,29.3,25.8,248.0
165,2024-08-02 03:30:00,145.8,146.3,1.004,23.7,80.6,19.5,0,27.6,18.6,1249.4,2.8,44.4,47.2,3.1,80.6,77.5,72.7,-4.8,45,0,45,47,55.1,13.3,18.8,12.7,2024-08-02 03:34:08,74.8,29.4,25.8,248.0
166,2024-08-02 03:40:00,124.3,218.9,1.761,45.1,153.1,19.4,0,27.6,18.8,1243.1,2.4,44.8,47.2,2.9,80.5,77.6,72.7,-4.9,45,0,45,47,69.9,8.9,12.6,8.6,2024-08-02 03:44:08,74.4,29.4,25.8,248.0
167,2024-08-02 03:50:00,150.1,219.4,1.462,45.3,153.7,19.5,0,27.6,18.7,1241.8,2.9,43.9,46.8,2.9,80.2,77.3,72.7,-4.6,45,0,45,47,70.0,8.9,12.6,8.5,2024-08-02 03:54:08,74.6,29.4,25.7,248.0
168,2024-08-02 04:00:00,140.3,175.9,1.254,32.5,110.2,19.6,0,27.5,18.5,1246.9,2.7,44.4,47.1,2.8,80.1,77.3,72.7,-4.6,45,0,45,47,62.7,11.2,15.6,10.5,2024-08-02 04:04:08,74.6,29.5,25.8,248.0
169,2024-08-02 04:10:00,135.6,181.2,1.336,34.0,115.3,19.5,0,27.6,18.8,1251.9,2.6,44.8,47.4,2.9,80.2,77.3,72.7,-4.6,45,0,45,47,63.7,10.7,15.2,10.4,2024-08-02 04:14:09,75.9,29.3,25.8,249.0
170,2024-08-02 04:20:00,182.2,145.7,0.799,23.6,80.2,19.5,0,27.4,18.6,1249.4,3.5,43.9,47.4,3.0,80.5,77.5,72.7,-4.8,45,0,45,47,55.1,13.4,18.8,12.7,2024-08-02 04:24:09,76.4,29.2,25.8,249.0
171,2024-08-02 04:30:00,145.5,142.3,0.978,22.6,76.7,19.4,0,27.5,18.8,1246.9,2.8,44.1,46.9,3.1,80.7,77.6,72.7,-4.9,45,0,45,47,53.9,13.7,19.3,13.2,2024-08-02 04:34:09,76.3,29.2,25.8,249.0
172,2024-08-02 04:40:00,120.8,218.6,1.809,45.0,152.9,19.5,0,27.5,18.7,1260.6,2.3,45.1,47.4,2.8,80.3,77.5,72.7,-4.8,45,0,45,47,69.9,8.9,12.6,8.6,2024-08-02 04:44:09,76.2,29.2,25.8,249.0
173,2024-08-02 04:50:00,0.0,65.9,0.0,0.0,0.2,19.4,0,27.7,18.6,0.0,3.0,44.3,47.3,3.2,80.8,77.6,72.7,-4.9,45,0,45,47,0.3,29.5,42.0,28.3,2024-08-02 04:54:09,75.5,29.4,25.9,249.0
174,2024-08-02 05:00:00,156.6,181.6,1.16,34.1,115.9,19.6,0,27.4,18.8,1253.1,3.0,44.3,47.3,2.9,80.5,77.6,72.7,-4.9,45,0,45,47,63.8,10.8,15.1,10.3,2024-08-02 05:04:09,75.7,29.4,25.9,249.0
175,2024-08-02 05:10:00,160.4,184.5,1.151,34.3,117.6,20.8,0,27.6,18.6,1282.8,3.0,44.8,47.8,3.3,80.9,77.6,72.7,-4.9,46,0,45,47,63.7,11.3,14.9,10.1,2024-08-02 05:14:09,76.0,29.3,25.9,249.0
176,2024-08-02 05:20:00,166.6,175.9,1.056,31.8,109.0,20.8,0,27.5,18.6,1290.1,3.1,44.4,47.5,3.3,81.3,78.0,72.7,-5.3,46,0,45,47,61.9,11.8,15.6,10.6,2024-08-02 05:24:09,76.6,29.2,25.9,249.0
177,2024-08-02 05:30:00,181.0,194.4,1.074,37.5,127.4,20.8,0,27.6,18.6,1277.9,3.4,44.4,47.8,3.6,81.7,78.1,72.7,-5.4,46,0,45,47,65.6,10.7,14.2,9.5,2024-08-02 05:34:09,76.9,29.2,25.9,249.0
178,2024-08-02 05:40:00,149.2,247.8,1.66,53.2,180.7,20.8,0,27.7,18.6,1279.1,2.8,45.4,48.2,3.6,81.7,78.1,72.7,-5.4,46,0,45,47,72.9,8.4,11.2,7.5,2024-08-02 05:44:09,75.7,29.4,25.9,249.0
179,2024-08-02 05:50:00,180.9,242.2,1.339,51.6,175.3,20.9,0,27.5,18.6,1276.7,3.4,44.8,48.2,3.6,81.9,78.3,72.7,-5.6,46,0,45,47,72.4,8.6,11.4,7.7,2024-08-02 05:54:09,77.5,29.2,26.0,249.0
180,2024-08-02 06:00:00,195.2,157.3,0.806,26.6,90.3,20.8,0,27.6,18.6,1301.0,3.6,44.6,48.2,3.6,82.1,78.5,72.7,-5.8,46,0,45,47,57.4,13.2,17.5,11.8,2024-08-02 06:04:09,78.0,29.2,26.1,249.0
181,2024-08-02 06:10:00,237.9,192.7,0.81,37.0,125.6,20.9,0,27.6,18.6,1297.4,4.4,44.6,49.0,4.4,83.3,78.9,72.7,-6.2,46,0,45,47,65.2,10.9,14.3,9.7,2024-08-02 06:14:09,77.8,29.1,26.0,249.0
182,2024-08-02 06:20:00,205.8,255.8,1.243,55.6,188.6,20.9,0,27.6,18.6,1299.8,3.8,45.2,49.0,4.2,83.5,79.3,72.7,-6.6,46,0,45,47,73.8,8.2,10.8,7.3,2024-08-02 06:24:09,77.1,29.1,25.8,249.0
183,2024-08-02 06:30:00,195.3,220.0,1.126,45.0,152.8,21.0,0,27.6,18.6,1302.2,3.6,45.6,49.2,4.2,83.6,79.4,72.7,-6.7,46,0,45,47,69.5,9.5,12.5,8.5,2024-08-02 06:34:09,77.7,29.1,25.9,249.0
184,2024-08-02 06:40:00,233.7,248.3,1.062,53.4,181.2,21.1,0,27.5,18.5,1304.6,4.3,44.5,48.8,4.7,84.1,79.4,72.7,-6.7,46,0,45,47,73.0,8.5,11.1,7.5,2024-08-02 06:44:09,76.4,29.4,26.0,249.0
185,2024-08-02 06:50:00,244.8,213.0,0.87,43.0,145.9,21.0,0,27.5,18.6,1305.8,4.5,44.7,49.2,4.4,84.0,79.6,72.7,-6.9,46,0,45,47,68.5,9.9,12.9,8.7,2024-08-02 06:54:09,76.8,29.2,25.9,249.0
186,2024-08-02 07:00:00,228.3,217.0,0.951,44.1,149.8,21.1,0,27.6,18.5,1304.6,4.2,44.9,49.1,4.6,84.1,79.5,72.7,-6.8,46,0,45,47,69.0,9.7,12.7,8.5,2024-08-02 07:04:09,77.2,29.2,26.0,249.0
187,2024-08-02 07:10:00,228.1,216.8,0.95,43.2,146.4,22.5,0,29.4,18.6,1335.5,4.1,45.1,49.2,4.4,84.3,79.9,72.7,-7.2,47,0,46,47,67.5,10.4,13.6,8.6,2024-08-02 07:14:09,76.2,29.4,26.0,249.0
188,2024-08-02 07:20:00,228.9,217.2,0.949,43.2,146.6,22.5,0,29.7,18.5,1340.2,4.1,45.0,49.1,4.4,84.2,79.8,72.7,-7.1,47,0,46,47,67.5,10.4,13.7,8.5,2024-08-02 07:24:09,75.6,29.5,26.0,249.0
189,2024-08-02 07:30:00,246.3,226.5,0.919,46.0,156.1,22.4,0,29.4,18.6,1343.7,4.4,44.9,49.3,4.7,84.6,79.9,72.7,-7.2,47,0,46,47,68.9,9.9,13.0,8.2,2024-08-02 07:34:09,74.7,29.6,26.0,249.0
190,2024-08-02 07:40:00,255.3,241.5,0.946,50.3,170.5,22.6,0,29.8,18.6,1332.0,4.6,44.6,49.2,4.8,84.7,79.9,72.7,-7.2,47,0,46,47,70.6,9.4,12.3,7.7,2024-08-02 07:44:09,73.9,29.7,26.0,249.0
191,2024-08-02 07:50:00,236.0,232.3,0.985,47.4,161.8,22.7,0,29.4,18.5,1348.3,4.2,45.1,49.3,4.5,84.7,80.2,72.7,-7.5,47,0,46,47,69.6,9.8,12.6,8.0,2024-08-02 07:54:09,72.5,29.9,25.9,249.0
192,2024-08-02 08:00:00,247.6,227.8,0.92,46.0,157.2,22.5,0,29.6,18.5,1350.6,4.4,45.1,49.5,4.8,84.9,80.1,72.7,-7.4,47,0,46,47,69.0,9.9,13.0,8.1,2024-08-02 08:04:09,72.3,30.1,26.1,249.0
193,2024-08-02 08:10:00,305.2,271.2,0.889,58.2,197.4,22.6,0,31.6,19.7,1356.4,5.4,44.6,50.0,5.6,86.2,80.6,72.7,-7.9,47,0,47,48,72.8,8.3,11.6,7.3,2024-08-02 08:14:09,72.0,30.3,26.2,249.0
194,2024-08-02 08:20:00,284.3,270.2,0.951,57.8,196.0,22.6,0,31.6,19.9,1364.5,5.0,45.3,50.3,5.4,86.4,81.0,72.7,-8.3,47,0,47,48,72.5,8.4,11.7,7.4,2024-08-02 08:24:09,72.3,30.4,26.3,249.0
195,2024-08-02 08:30:00,288.2,254.6,0.883,53.3,181.0,22.7,0,31.4,19.5,1356.4,5.1,45.0,50.1,5.3,86.4,81.1,72.7,-8.4,47,0,47,48,71.1,8.9,12.3,7.6,2024-08-02 08:34:09,72.5,30.5,26.5,249.0
196,2024-08-02 08:40:00,300.6,271.8,0.904,58.4,198.0,22.7,0,31.4,19.8,1361.1,5.3,44.7,50.0,5.4,86.6,81.2,72.7,-8.5,47,0,47,48,72.8,8.3,11.6,7.3,2024-08-02 08:44:09,72.5,30.6,26.6,249.0
197,2024-08-02 08:50:00,293.1,286.9,0.979,62.8,213.0,22.8,0,31.5,19.7,1353.0,5.2,44.9,50.1,5.3,86.9,81.6,72.7,-8.9,47,0,47,48,74.2,7.9,11.0,6.9,2024-08-02 08:54:09,71.7,30.8,26.6,249.0
198,2024-08-02 09:00:00,317.3,270.2,0.851,57.8,196.2,22.9,0,31.5,19.7,1359.9,5.6,44.8,50.4,5.4,87.1,81.7,72.7,-9.0,47,0,47,48,72.6,8.5,11.7,7.3,2024-08-02 09:04:09,70.9,31.0,26.7,249.0
199,2024-08-02 09:10:00,310.6,284.4,0.916,60.7,206.0,24.1,0,33.5,20.8,1380.5,5.4,45.2,50.6,5.5,87.5,82.0,72.7,-9.3,48,0,48,49,72.4,8.5,11.8,7.3,2024-08-02 09:14:09,70.7,31.2,26.8,249.0
200,2024-08-02 09:20:00,349.7,298.9,0.855,64.9,220.3,24.2,0,33.7,20.8,1375.9,6.1,45.1,51.2,5.8,88.2,82.4,72.7,-9.7,48,0,48,49,73.7,8.1,11.3,7.0,2024-08-02 09:24:09,68.6,31.3,26.6,249.0
201,2024-08-02 09:30:00,363.3,312.0,0.859,68.9,233.7,24.0,0,33.4,20.9,1383.9,6.3,45.0,51.3,6.2,88.6,82.4,72.7,-9.7,48,0,48,49,74.9,7.7,10.7,6.7,2024-08-02 09:34:09,69.3,31.6,27.0,249.0
202,2024-08-02 09:40:00,370.8,311.6,0.84,68.7,233.1,24.0,0,33.7,20.9,1390.7,6.4,44.9,51.3,6.4,89.0,82.6,72.7,-9.9,48,0,48,49,74.8,7.7,10.8,6.7,2024-08-02 09:44:09,68.9,31.6,26.9,249.0
203,2024-08-02 09:50:00,357.5,315.7,0.883,70.0,237.6,24.0,0,33.2,20.9,1383.9,6.2,44.9,51.1,6.4,89.2,82.8,72.7,-10.1,48,0,48,49,75.3,7.6,10.5,6.6,2024-08-02 09:54:09,69.5,31.7,27.1,249.0
204,2024-08-02 10:00:00,378.2,300.5,0.795,65.4,222.0,24.1,0,33.6,20.8,1396.3,6.5,44.9,51.4,6.5,89.5,83.0,72.7,-10.3,48,0,48,49,73.9,8.0,11.2,6.9,2024-08-02 10:04:09,68.5,31.7,26.9,249.0
205,2024-08-02 10:10:00,359.0,305.1,0.85,66.7,226.3,24.0,0,33.9,20.8,1389.5,6.2,45.1,51.3,6.5,89.5,83.0,72.7,-10.3,48,0,48,49,74.2,7.9,11.1,6.8,2024-08-02 10:14:10,68.1,32.0,27.1,250.0
206,2024-08-02 10:20:00,381.2,300.5,0.788,65.4,221.7,24.0,0,33.8,20.9,1386.2,6.6,44.9,51.5,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,73.8,8.0,11.3,6.9,2024-08-02 10:24:10,66.2,32.1,27.0,250.0
207,2024-08-02 10:30:00,378.5,304.6,0.805,66.8,226.6,24.1,0,33.1,20.7,1397.4,6.5,45.1,51.6,6.5,89.7,83.2,72.7,-10.5,48,0,48,49,74.4,7.9,10.9,6.8,2024-08-02 10:34:10,66.4,32.1,27.0,250.0
208,2024-08-02 10:40:00,372.6,310.5,0.833,68.4,232.0,24.1,0,33.6,20.7,1397.4,6.4,45.0,51.4,6.4,89.5,83.1,72.7,-10.4,48,0,48,49,74.7,7.8,10.8,6.7,2024-08-02 10:44:10,67.1,32.3,27.2,250.0
209,2024-08-02 10:50:00,383.1,303.4,0.792,66.2,225.4,24.0,0,33.2,20.7,1392.9,6.6,45.0,51.6,6.4,89.6,83.2,72.7,-10.5,48,0,48,49,74.3,7.9,11.0,6.8,2024-08-02 10:54:10,66.2,32.4,27.2,250.0
210,2024-08-02 11:00:00,379.1,304.7,0.804,66.4,226.3,24.1,0,33.6,20.7,1399.7,6.5,45.2,51.7,6.5,89.8,83.3,72.7,-10.6,48,0,48,49,74.3,7.9,11.0,6.8,2024-08-02 11:04:10,64.7,32.4,27.0,250.0
211,2024-08-02 11:10:00,392.4,314.8,0.802,68.5,232.6,24.1,0,36.0,22.2,1385.0,6.8,44.9,51.7,6.6,89.8,83.2,72.7,-10.5,48,0,49,50,73.9,7.7,11.4,7.0,2024-08-02 11:14:10,64.6,32.3,26.8,250.0
212,2024-08-02 11:20:00,359.0,303.9,0.847,65.4,222.0,24.2,0,35.6,22.1,1389.5,6.2,44.8,51.0,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,73.0,7.9,11.7,7.3,2024-08-02 11:24:10,64.6,32.0,26.6,250.0
213,2024-08-02 11:30:00,360.7,321.5,0.891,70.7,239.9,24.1,0,35.4,22.1,1396.3,6.2,45.1,51.3,6.3,89.5,83.2,72.7,-10.5,48,0,49,50,74.6,7.5,11.0,6.9,2024-08-02 11:34:10,63.8,32.3,26.7,250.0
214,2024-08-02 11:40:00,354.0,317.5,0.897,69.5,235.9,24.1,0,35.5,22.0,1392.9,6.1,45.2,51.3,6.3,89.1,82.8,72.7,-10.1,48,0,49,50,74.3,7.6,11.2,6.9,2024-08-02 11:44:10,65.8,32.4,27.1,250.0
215,2024-08-02 11:50:00,367.7,303.1,0.824,65.2,221.1,24.2,0,35.6,22.1,1400.8,6.3,45.3,51.6,6.1,88.9,82.8,72.7,-10.1,48,0,49,50,73.0,8.0,11.7,7.3,2024-08-02 11:54:10,69.6,32.2,27.6,250.0
216,2024-08-02 12:00:00,378.5,304.8,0.805,65.8,223.3,24.3,0,35.6,21.6,1397.4,6.5,45.3,51.8,5.9,89.8,83.9,72.7,-11.2,48,0,49,50,73.3,8.0,11.7,7.1,2024-08-02 12:04:10,69.0,31.8,27.1,250.0
217,2024-08-02 12:10:00,364.5,348.5,0.956,78.7,266.9,24.0,0,35.6,21.9,1388.4,6.3,45.3,51.6,6.1,90.1,84.0,72.7,-11.3,48,0,49,50,76.6,6.9,10.2,6.3,2024-08-02 12:14:10,70.2,31.9,27.4,250.0
218,2024-08-02 12:20:00,395.3,305.1,0.772,65.9,223.5,24.0,0,35.5,22.1,1395.2,6.8,44.6,51.4,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,73.3,7.9,11.6,7.2,2024-08-02 12:24:10,69.2,32.0,27.3,250.0
219,2024-08-02 12:30:00,372.9,301.7,0.809,64.8,219.9,24.1,0,35.7,22.0,1398.5,6.4,45.1,51.5,6.0,90.5,84.5,72.7,-11.8,48,0,49,50,72.9,8.0,11.8,7.3,2024-08-02 12:34:10,69.7,32.2,27.6,250.0
220,2024-08-02 12:40:00,377.6,308.2,0.816,66.8,226.7,24.0,0,35.5,22.1,1394.0,6.5,45.1,51.6,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,73.6,7.8,11.5,7.2,2024-08-02 12:44:10,69.7,32.1,27.5,250.0
221,2024-08-02 12:50:00,394.0,307.9,0.781,66.7,226.4,24.1,0,35.6,21.7,1390.7,6.8,44.8,51.6,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.5,7.8,11.6,7.1,2024-08-02 12:54:10,68.9,32.6,27.9,250.0
222,2024-08-02 13:00:00,411.7,338.4,0.822,75.6,256.6,24.2,0,35.8,21.9,1391.8,7.1,44.7,51.8,6.6,91.1,84.5,72.7,-11.8,48,0,49,50,75.8,7.2,10.6,6.5,2024-08-02 13:04:10,67.5,33.1,28.1,250.0
223,2024-08-02 13:10:00,388.9,314.8,0.81,68.9,233.6,24.1,0,35.2,21.9,1392.9,6.7,44.8,51.5,6.5,91.4,84.9,72.7,-12.2,48,0,49,50,74.2,7.7,11.2,7.0,2024-08-02 13:14:10,66.1,33.3,28.0,250.0
224,2024-08-02 13:20:00,373.2,309.6,0.829,67.1,227.5,24.3,0,35.8,22.0,1399.7,6.4,45.2,51.6,6.2,91.3,85.1,72.7,-12.4,48,0,49,50,73.5,7.8,11.6,7.1,2024-08-02 13:24:10,66.3,33.4,28.1,250.0
225,2024-08-02 13:30:00,397.2,335.1,0.844,74.7,253.3,24.2,0,35.7,21.9,1401.9,6.8,44.9,51.7,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,75.6,7.2,10.7,6.5,2024-08-02 13:34:10,66.0,33.3,28.0,250.0
226,2024-08-02 13:40:00,401.1,305.0,0.76,65.7,222.9,24.3,0,35.9,21.9,1395.2,6.9,44.8,51.7,6.3,91.4,85.1,72.7,-12.4,48,0,49,50,73.1,8.0,11.8,7.2,2024-08-02 13:44:10,67.9,32.8,27.9,250.0
227,2024-08-02 13:50:00,377.2,313.1,0.83,68.0,231.6,24.2,0,35.6,21.8,1392.9,6.5,45.4,51.9,6.4,91.3,84.9,72.7,-12.2,48,0,49,50,74.0,7.7,11.4,7.0,2024-08-02 13:54:10,69.4,32.6,27.9,250.0
228,2024-08-02 14:00:00,394.3,337.6,0.856,75.3,256.2,24.0,0,35.4,21.9,1391.8,6.8,45.1,51.9,6.5,91.5,85.0,72.7,-12.3,48,0,49,50,75.9,7.1,10.5,6.5,2024-08-02 14:04:10,68.5,32.7,27.8,250.0
229,2024-08-02 14:10:00,377.6,307.1,0.813,66.1,225.2,24.4,0,35.5,21.9,1394.0,6.5,45.1,51.6,6.4,91.4,85.0,72.7,-12.3,48,0,49,50,73.3,7.9,11.6,7.1,2024-08-02 14:14:10,66.8,32.9,27.8,250.0
230,2024-08-02 14:20:00,371.7,308.6,0.83,66.8,226.5,24.1,0,35.9,22.1,1394.0,6.4,45.5,51.9,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,73.4,7.8,11.6,7.1,2024-08-02 14:24:10,66.3,33.1,27.8,250.0
231,2024-08-02 14:30:00,406.9,343.1,0.843,77.1,261.5,24.3,0,35.4,21.9,1395.2,7.0,45.1,52.1,7.0,92.0,85.0,72.7,-12.3,48,0,49,50,76.2,7.1,10.3,6.4,2024-08-02 14:34:10,65.0,33.1,27.6,250.0
232,2024-08-02 14:40:00,371.1,298.8,0.805,64.0,217.2,24.2,0,35.6,21.9,1391.8,6.4,45.2,51.6,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,72.7,8.1,11.9,7.3,2024-08-02 14:44:10,64.4,33.1,27.6,250.0
233,2024-08-02 14:50:00,401.1,345.1,0.86,77.6,263.2,24.1,0,35.8,21.9,1395.2,6.9,44.8,51.7,6.7,91.3,84.6,72.7,-11.9,48,0,49,50,76.3,7.0,10.4,6.4,2024-08-02 14:54:10,66.0,33.1,27.8,250.0
234,2024-08-02 15:00:00,365.9,296.9,0.811,63.3,214.9,24.3,0,35.8,21.9,1394.0,6.3,45.2,51.5,6.2,90.9,84.7,72.7,-12.0,48,0,49,50,72.4,8.2,12.1,7.4,2024-08-02 15:04:10,65.8,32.9,27.6,250.0
235,2024-08-02 15:10:00,384.9,335.8,0.872,74.9,254.1,24.2,0,35.7,21.8,1399.7,6.6,45.3,51.9,6.3,90.9,84.6,72.7,-11.9,48,0,49,50,75.7,7.2,10.6,6.5,2024-08-02 15:14:10,67.1,33.0,27.9,250.0
236,2024-08-02 15:20:00,377.9,312.3,0.826,68.1,231.0,24.1,0,35.4,21.9,1395.2,6.5,45.3,51.8,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,74.0,7.7,11.3,7.0,2024-08-02 15:24:10,64.8,33.2,27.7,250.0
237,2024-08-02 15:30:00,389.2,311.9,0.801,67.8,229.9,24.2,0,35.9,21.9,1394.0,6.7,45.3,52.0,6.6,91.0,84.4,72.7,-11.7,48,0,49,50,73.7,7.8,11.5,7.0,2024-08-02 15:34:10,68.2,33.2,28.2,250.0
238,2024-08-02 15:40:00,419.6,319.0,0.76,70.1,237.7,24.1,0,35.5,21.7,1398.5,7.2,44.8,52.0,6.8,91.4,84.6,72.7,-11.9,48,0,49,50,74.5,7.5,11.1,6.8,2024-08-02 15:44:10,69.9,32.9,28.3,250.0
239,2024-08-02 15:50:00,415.8,317.5,0.764,69.6,236.1,24.1,0,35.6,21.8,1386.2,7.2,44.7,51.9,6.8,91.3,84.5,72.7,-11.8,48,0,49,50,74.4,7.6,11.2,6.9,2024-08-02 15:54:10,70.2,32.8,28.3,250.0
240,2024-08-02 16:00:00,383.1,317.1,0.828,69.5,235.7,24.0,0,35.8,21.6,1392.9,6.6,45.2,51.8,6.5,91.1,84.6,72.7,-11.9,48,0,49,50,74.3,7.6,11.3,6.8,2024-08-02 16:04:10,69.9,32.9,28.3,250.0
241,2024-08-02 16:10:00,415.1,357.1,0.86,81.2,275.5,24.2,0,35.7,21.7,1403.0,7.1,44.9,52.0,6.9,91.8,84.9,72.7,-12.2,48,0,49,50,77.1,6.8,10.0,6.1,2024-08-02 16:14:10,69.0,33.0,28.2,250.0
242,2024-08-02 16:20:00,399.4,311.6,0.78,67.8,229.9,24.2,0,35.6,21.8,1409.7,6.8,45.1,51.9,6.9,91.8,84.9,72.7,-12.2,48,0,49,50,73.8,7.8,11.4,7.0,2024-08-02 16:24:10,68.1,32.8,27.9,250.0
243,2024-08-02 16:30:00,399.1,351.8,0.881,79.7,270.3,24.1,0,35.6,21.8,1408.6,6.8,45.3,52.1,6.9,91.7,84.8,72.7,-12.1,48,0,49,50,76.8,6.8,10.1,6.2,2024-08-02 16:34:10,66.8,32.5,27.4,250.0
244,2024-08-02 16:40:00,391.4,336.1,0.859,75.0,254.4,24.2,0,35.7,21.8,1401.9,6.7,45.8,52.5,7.0,91.8,84.8,72.7,-12.1,48,0,49,50,75.7,7.2,10.6,6.5,2024-08-02 16:44:10,68.6,32.4,27.6,250.0
245,2024-08-02 16:50:00,420.9,322.2,0.766,70.9,240.5,24.2,0,35.5,22.0,1403.0,7.2,45.3,52.5,7.4,92.2,84.8,72.7,-12.1,48,0,49,50,74.6,7.5,11.0,6.8,2024-08-02 16:54:10,69.2,32.4,27.7,250.0
246,2024-08-02 17:00:00,423.6,359.2,0.848,81.8,277.6,24.2,0,35.6,21.9,1411.9,7.2,44.7,51.9,7.3,92.2,84.9,72.7,-12.2,48,0,49,50,77.3,6.7,9.9,6.1,2024-08-02 17:04:10,69.7,32.3,27.7,250.0
247,2024-08-02 17:10:00,419.0,351.1,0.838,79.4,269.4,24.1,0,35.7,21.9,1416.3,7.1,44.8,51.9,7.3,91.8,84.5,72.7,-11.8,48,0,49,50,76.7,6.9,10.2,6.2,2024-08-02 17:14:10,68.9,32.3,27.5,250.0
248,2024-08-02 17:20:00,383.6,325.1,0.848,71.8,243.4,24.2,0,35.5,22.0,1416.3,6.5,45.4,51.9,6.9,91.4,84.5,72.7,-11.8,48,0,49,50,74.9,7.4,10.9,6.8,2024-08-02 17:24:10,72.0,32.3,28.0,250.0
249,2024-08-02 17:30:00,397.5,344.1,0.866,77.2,262.9,24.3,0,35.3,21.6,1403.0,6.8,44.8,51.6,7.0,91.7,84.7,72.7,-12.0,48,0,49,50,76.4,7.1,10.3,6.3,2024-08-02 17:34:10,70.6,32.1,27.7,250.0
250,2024-08-02 17:40:00,399.7,317.4,0.794,69.3,236.3,24.3,0,35.2,21.6,1410.8,6.8,45.1,51.9,6.5,91.5,85.0,72.7,-12.3,48,0,49,50,74.4,7.6,11.1,6.8,2024-08-02 17:44:10,72.3,31.9,27.8,250.0
251,2024-08-02 17:50:00,411.8,353.8,0.859,80.2,271.9,24.4,0,35.6,21.9,1411.9,7.0,45.0,52.0,7.4,92.3,84.9,72.7,-12.2,48,0,49,50,76.9,6.9,10.1,6.2,2024-08-02 17:54:11,70.4,32.0,27.5,251.0
252,2024-08-02 18:00:00,391.4,356.4,0.911,80.8,274.2,24.3,0,35.9,21.9,1401.9,6.7,45.5,52.2,7.1,91.8,84.7,72.7,-12.0,48,0,49,50,77.0,6.8,10.1,6.1,2024-08-02 18:04:11,72.0,31.9,27.7,251.0
253,2024-08-02 18:10:00,382.7,304.1,0.795,65.5,222.3,24.3,0,35.5,22.0,1413.0,6.5,45.8,52.3,6.7,91.3,84.6,72.7,-11.9,48,0,49,50,73.1,8.0,11.7,7.2,2024-08-02 18:14:11,69.8,31.8,27.3,251.0
254,2024-08-02 18:20:00,403.4,317.4,0.787,69.5,235.7,24.3,0,35.6,21.8,1403.0,6.9,45.3,52.2,6.9,91.5,84.6,72.7,-11.9,48,0,49,50,74.3,7.7,11.2,6.9,2024-08-02 18:24:11,73.6,31.9,27.9,251.0
255,2024-08-02 18:30:00,403.4,317.6,0.787,69.6,236.2,24.2,0,35.4,21.8,1403.0,6.9,45.2,52.1,6.7,91.4,84.7,72.7,-12.0,48,0,49,50,74.4,7.6,11.1,6.9,2024-08-02 18:34:12,71.2,31.6,27.3,252.0
256,2024-08-02 18:40:00,371.4,306.0,0.824,66.2,224.7,24.1,0,35.5,21.8,1392.9,6.4,45.1,51.5,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,73.4,7.9,11.6,7.1,2024-08-02 18:44:12,72.7,31.6,27.6,252.0
257,2024-08-02 18:50:00,343.5,302.0,0.879,64.9,220.3,24.2,0,35.8,21.7,1397.4,5.9,45.3,51.2,6.3,91.1,84.8,72.7,-12.1,48,0,49,50,72.9,8.0,11.9,7.2,2024-08-02 18:54:12,73.7,31.5,27.5,252.0
258,2024-08-02 19:00:00,339.3,294.2,0.867,62.6,212.4,24.3,0,35.8,21.8,1404.1,5.8,45.3,51.1,5.9,90.4,84.5,72.7,-11.8,48,0,49,50,72.2,8.3,12.2,7.4,2024-08-02 19:04:12,72.3,31.6,27.4,252.0
