,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
517,2024-08-04 14:30:00,395.9,338.8,0.856,75.8,257.1,24.2,0,35.7,21.8,1397.4,6.8,45.0,51.8,6.6,92.2,85.6,72.7,-12.9,48,0,49,50,75.9,7.1,10.5,6.4,2024-08-04 14:34:15,69.3,33.0,28.2,255.0
518,2024-08-04 14:40:00,410.5,334.0,0.814,74.4,252.2,24.4,0,35.7,21.7,1407.5,7.0,45.1,52.1,6.6,92.4,85.8,72.7,-13.1,48,0,49,50,75.5,7.3,10.7,6.5,2024-08-04 14:44:15,71.5,33.1,28.7,255.0
519,2024-08-04 14:50:00,407.6,341.5,0.838,76.6,259.8,24.1,0,35.8,21.7,1397.4,7.0,45.1,52.1,6.7,92.4,85.7,72.7,-13.0,48,0,49,50,76.1,7.1,10.5,6.4,2024-08-04 14:54:15,72.4,32.7,28.5,255.0
520,2024-08-04 15:00:00,405.6,328.9,0.811,72.8,247.0,24.3,0,35.7,21.9,1390.7,7.0,44.9,51.9,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,75.1,7.4,10.9,6.7,2024-08-04 15:04:15,69.6,32.5,27.9,255.0
521,2024-08-04 15:10:00,398.5,355.5,0.892,80.5,274.0,24.1,0,35.6,21.8,1386.2,6.9,44.9,51.8,6.9,92.0,85.1,72.7,-12.4,48,0,49,50,77.1,6.8,10.0,6.1,2024-08-04 15:14:15,69.5,31.9,27.3,255.0
522,2024-08-04 15:20:00,407.9,337.6,0.828,75.2,255.9,24.2,0,35.7,21.8,1398.5,7.0,44.5,51.5,7.2,91.6,84.4,72.7,-11.7,48,0,49,50,75.8,7.2,10.6,6.4,2024-08-04 15:24:15,72.5,31.5,27.4,255.0
523,2024-08-04 15:30:00,406.3,345.9,0.851,77.9,264.1,24.1,0,35.7,21.8,1392.9,7.0,44.1,51.1,6.8,90.8,84.0,72.7,-11.3,48,0,49,50,76.4,7.0,10.3,6.3,2024-08-04 15:34:15,78.6,31.1,28.0,255.0
524,2024-08-04 15:40:00,371.4,319.5,0.86,70.1,238.0,24.2,0,35.5,21.8,1392.9,6.4,44.4,50.8,6.4,90.5,84.1,72.7,-11.4,48,0,49,50,74.5,7.6,11.1,6.8,2024-08-04 15:44:15,82.1,30.7,28.2,255.0
525,2024-08-04 15:50:00,366.5,299.1,0.816,64.1,217.5,24.2,0,35.5,21.9,1396.3,6.3,44.5,50.8,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,72.7,8.1,11.9,7.3,2024-08-04 15:54:15,78.8,30.8,27.7,255.0
526,2024-08-04 16:00:00,393.4,336.1,0.854,75.1,254.8,24.1,0,35.6,21.7,1388.4,6.8,44.1,50.9,6.6,90.6,84.0,72.7,-11.3,48,0,49,50,75.8,7.2,10.6,6.4,2024-08-04 16:04:15,77.1,30.9,27.5,255.0
527,2024-08-04 16:10:00,372.9,343.8,0.922,77.2,262.0,24.2,0,35.6,22.0,1398.5,6.4,44.3,50.7,6.7,90.3,83.6,72.7,-10.9,48,0,49,50,76.2,7.0,10.3,6.4,2024-08-04 16:14:15,74.2,31.2,27.3,255.0
528,2024-08-04 16:20:00,362.2,288.3,0.796,60.9,206.5,24.1,0,35.7,22.0,1401.9,6.2,44.5,50.7,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,71.6,8.4,12.4,7.6,2024-08-04 16:24:15,72.6,31.7,27.6,255.0
529,2024-08-04 16:30:00,343.8,332.7,0.968,73.9,250.8,24.3,0,35.7,21.9,1398.5,5.9,44.2,50.1,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,75.4,7.3,10.7,6.6,2024-08-04 16:34:15,72.8,31.6,27.5,255.0
530,2024-08-04 16:40:00,340.1,308.0,0.906,66.7,226.3,24.3,0,35.6,21.8,1407.5,5.8,44.2,50.0,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.5,7.9,11.6,7.1,2024-08-04 16:44:15,70.5,32.2,27.7,255.0
531,2024-08-04 16:50:00,338.5,297.7,0.879,63.8,216.4,24.3,0,35.4,21.7,1400.8,5.8,44.1,49.9,6.2,90.0,83.8,72.7,-11.1,48,0,49,50,72.7,8.2,11.9,7.3,2024-08-04 16:54:15,67.8,32.6,27.6,255.0
532,2024-08-04 17:00:00,370.6,323.7,0.873,71.2,241.5,24.4,0,35.8,22.0,1411.9,6.3,44.0,50.3,6.2,90.1,83.9,72.7,-11.2,48,0,49,50,74.6,7.5,11.1,6.8,2024-08-04 17:04:15,62.2,33.3,27.3,255.0
533,2024-08-04 17:10:00,331.9,303.1,0.913,65.3,221.7,24.2,0,35.5,21.7,1397.4,5.7,44.3,50.0,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,73.1,8.0,11.7,7.2,2024-08-04 17:14:15,64.4,33.7,28.1,255.0
534,2024-08-04 17:20:00,347.4,300.9,0.866,64.7,219.4,24.1,0,35.7,21.8,1413.0,5.9,44.5,50.4,6.0,89.8,83.8,72.7,-11.1,48,0,49,50,72.9,8.0,11.9,7.2,2024-08-04 17:24:15,65.9,34.0,28.6,255.0
535,2024-08-04 17:30:00,356.6,313.3,0.879,68.2,231.5,24.2,0,35.7,21.9,1403.0,6.1,44.4,50.5,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,73.9,7.7,11.4,7.0,2024-08-04 17:34:15,65.0,34.5,28.9,255.0
536,2024-08-04 17:40:00,353.5,312.8,0.885,68.2,231.4,24.3,0,35.3,21.8,1414.1,6.0,44.6,50.6,6.3,90.9,84.6,72.7,-11.9,48,0,49,50,74.0,7.8,11.3,7.0,2024-08-04 17:44:15,68.8,33.2,28.3,255.0
537,2024-08-04 17:50:00,388.9,345.5,0.888,77.8,263.9,24.3,0,35.5,21.8,1414.1,6.6,44.4,51.0,6.5,91.2,84.7,72.7,-12.0,48,0,49,50,76.4,7.0,10.3,6.3,2024-08-04 17:54:15,69.5,32.7,28.1,255.0
538,2024-08-04 18:00:00,370.9,338.3,0.912,75.6,256.4,24.3,0,35.6,22.0,1413.0,6.3,44.2,50.5,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,75.8,7.2,10.5,6.5,2024-08-04 18:04:15,70.4,32.5,28.0,255.0
539,2024-08-04 18:10:00,381.2,307.9,0.808,66.2,225.7,24.3,0,35.8,22.1,1407.5,6.5,44.0,50.5,6.7,91.0,84.3,72.7,-11.6,48,0,49,50,73.3,7.9,11.6,7.2,2024-08-04 18:14:15,72.6,32.3,28.1,255.0
540,2024-08-04 18:20:00,342.7,296.5,0.865,63.1,214.9,24.3,0,35.4,21.9,1394.0,5.9,44.1,50.0,6.1,90.2,84.1,72.7,-11.4,48,0,49,50,72.5,8.2,11.9,7.4,2024-08-04 18:24:15,73.8,32.0,28.1,255.0
541,2024-08-04 18:30:00,364.5,341.7,0.938,76.3,259.9,24.2,0,35.7,21.9,1388.4,6.3,43.8,50.1,6.3,90.3,84.0,72.7,-11.3,48,0,49,50,76.1,7.1,10.5,6.4,2024-08-04 18:34:15,73.0,31.8,27.7,255.0
542,2024-08-04 18:40:00,361.3,324.5,0.898,71.7,243.3,24.0,0,35.2,22.0,1398.5,6.2,43.7,49.9,6.3,90.3,84.0,72.7,-11.3,48,0,49,50,75.0,7.4,10.9,6.8,2024-08-04 18:44:15,73.6,31.5,27.6,255.0
543,2024-08-04 18:50:00,354.6,297.6,0.839,63.6,215.9,24.1,0,35.6,22.0,1395.2,6.1,43.8,49.9,5.9,89.3,83.4,72.7,-10.7,48,0,49,50,72.6,8.1,12.0,7.4,2024-08-04 18:54:15,76.2,31.4,27.9,255.0
544,2024-08-04 19:00:00,354.0,288.5,0.815,61.0,207.0,24.1,0,35.5,22.0,1392.9,6.1,43.7,49.8,6.0,89.8,83.8,72.7,-11.1,48,0,49,50,71.7,8.3,12.3,7.6,2024-08-04 19:04:15,76.0,31.3,27.7,255.0
545,2024-08-04 19:10:00,321.9,279.1,0.867,59.7,202.6,22.8,0,33.2,20.6,1355.3,5.7,43.9,49.6,5.8,89.3,83.5,72.7,-10.8,47,0,48,49,72.6,8.2,11.9,7.4,2024-08-04 19:14:15,73.9,31.0,27.1,255.0
546,2024-08-04 19:20:00,298.0,285.7,0.959,61.6,209.1,22.5,0,33.3,20.8,1349.5,5.3,44.1,49.4,5.7,88.9,83.2,72.7,-10.5,47,0,48,49,73.2,7.9,11.7,7.3,2024-08-04 19:24:15,70.5,30.9,26.5,255.0
547,2024-08-04 19:30:00,297.8,257.4,0.864,53.3,180.8,22.4,0,33.5,20.7,1348.3,5.3,44.0,49.3,5.2,87.6,82.4,72.7,-9.7,47,0,48,49,70.3,8.7,13.0,8.1,2024-08-04 19:34:15,70.1,30.9,26.4,255.0
548,2024-08-04 19:40:00,281.9,261.2,0.927,54.3,184.2,22.7,0,33.5,20.9,1353.0,5.0,44.0,49.0,5.3,86.9,81.6,72.7,-8.9,47,0,48,49,70.5,8.7,12.8,8.0,2024-08-04 19:44:15,72.5,30.8,26.7,255.0
549,2024-08-04 19:50:00,269.2,249.8,0.928,51.0,173.2,22.6,0,33.2,20.9,1346.0,4.8,44.0,48.8,5.0,86.3,81.3,72.7,-8.6,47,0,48,49,69.3,9.0,13.3,8.4,2024-08-04 19:54:15,72.5,30.5,26.5,255.0
550,2024-08-04 20:00:00,262.7,261.0,0.994,54.2,183.9,22.6,0,33.8,20.7,1341.3,4.7,44.1,48.8,4.9,85.8,80.9,72.7,-8.2,47,0,48,49,70.5,8.6,13.0,7.9,2024-08-04 20:04:15,72.1,30.5,26.4,255.0
551,2024-08-04 20:10:00,258.2,251.2,0.973,52.3,177.6,22.5,0,31.3,19.8,1347.2,4.6,43.8,48.4,4.9,85.8,80.9,72.7,-8.2,47,0,47,48,70.7,9.0,12.5,7.9,2024-08-04 20:14:15,73.8,30.5,26.6,255.0
552,2024-08-04 20:20:00,229.3,231.8,1.011,46.7,158.4,22.6,0,31.4,19.5,1342.5,4.1,44.3,48.4,4.5,85.5,81.0,72.7,-8.3,47,0,47,48,68.3,9.7,13.5,8.4,2024-08-04 20:24:15,71.7,30.3,26.1,255.0
553,2024-08-04 20:30:00,256.4,241.5,0.942,49.5,167.9,22.5,0,31.4,19.6,1337.8,4.6,43.8,48.4,4.9,85.9,81.0,72.7,-8.3,47,0,47,48,69.5,9.3,13.0,8.1,2024-08-04 20:34:15,74.2,30.2,26.5,255.0
554,2024-08-04 20:40:00,244.2,267.1,1.094,57.0,193.4,22.5,0,31.6,19.5,1332.0,4.4,44.1,48.5,4.8,85.5,80.7,72.7,-8.0,47,0,47,48,72.4,8.4,11.8,7.3,2024-08-04 20:44:15,72.4,30.1,26.1,255.0
555,2024-08-04 20:50:00,240.9,254.8,1.058,53.4,181.2,22.4,0,31.6,19.6,1344.8,4.3,44.2,48.5,4.6,85.5,80.9,72.7,-8.2,47,0,47,48,71.1,8.8,12.4,7.7,2024-08-04 20:54:15,73.3,30.1,26.2,255.0
556,2024-08-04 21:00:00,246.1,232.2,0.943,46.7,158.5,22.5,0,31.5,19.7,1342.5,4.4,44.1,48.5,4.5,85.4,80.9,72.7,-8.2,47,0,47,48,68.2,9.7,13.6,8.5,2024-08-04 21:04:15,74.8,30.3,26.6,255.0
557,2024-08-04 21:10:00,227.9,230.5,1.012,47.6,161.4,21.2,0,29.4,18.5,1302.2,4.2,44.0,48.2,4.6,85.4,80.8,72.7,-8.1,46,0,46,47,70.0,9.2,12.8,8.0,2024-08-04 21:14:15,75.2,30.2,26.6,255.0
558,2024-08-04 21:20:00,239.2,196.2,0.82,37.2,127.1,21.0,0,29.5,18.4,1304.6,4.4,43.7,48.1,4.5,85.2,80.7,72.7,-8.0,46,0,46,47,64.8,10.7,15.1,9.4,2024-08-04 21:24:15,75.3,30.2,26.6,255.0
559,2024-08-04 21:30:00,218.0,208.9,0.958,40.9,139.8,21.1,0,29.6,18.5,1308.2,4.0,44.1,48.1,4.1,84.5,80.4,72.7,-7.7,46,0,46,47,66.9,10.1,14.2,8.8,2024-08-04 21:34:15,74.7,30.3,26.6,255.0
560,2024-08-04 21:40:00,218.0,227.4,1.043,46.6,158.3,21.1,0,29.4,18.6,1308.2,4.0,44.2,48.2,4.4,84.7,80.3,72.7,-7.6,46,0,46,47,69.6,9.3,12.9,8.2,2024-08-04 21:44:15,74.2,30.5,26.7,255.0
561,2024-08-04 21:50:00,235.5,232.9,0.989,48.3,163.8,21.1,0,29.4,18.5,1314.2,4.3,44.1,48.4,4.2,84.4,80.2,72.7,-7.5,46,0,46,47,70.3,9.1,12.6,8.0,2024-08-04 21:54:15,73.2,30.4,26.5,255.0
562,2024-08-04 22:00:00,250.5,234.1,0.934,48.6,164.9,21.0,0,29.5,18.6,1307.0,4.6,43.9,48.5,4.6,84.7,80.1,72.7,-7.4,46,0,46,47,70.5,9.0,12.6,8.0,2024-08-04 22:04:15,75.3,30.4,26.8,255.0
563,2024-08-04 22:10:00,234.3,209.0,0.892,41.6,141.3,19.7,0,29.5,18.5,1277.9,4.4,43.5,47.9,4.2,84.5,80.3,72.7,-7.6,45,0,46,47,67.6,9.4,14.1,8.9,2024-08-04 22:14:15,77.3,30.4,27.1,255.0
564,2024-08-04 22:20:00,235.6,207.8,0.882,41.3,140.3,19.6,0,29.4,18.5,1285.2,4.4,43.6,48.0,4.3,84.7,80.4,72.7,-7.7,45,0,46,47,67.5,9.5,14.1,8.9,2024-08-04 22:24:15,79.4,30.2,27.2,255.0
565,2024-08-04 22:30:00,201.8,201.3,0.998,39.3,133.6,19.9,0,29.4,18.4,1274.2,3.8,44.0,47.8,3.7,84.5,80.8,72.7,-8.1,45,0,46,47,66.4,9.9,14.6,9.2,2024-08-04 22:34:15,79.2,30.1,27.1,255.0
566,2024-08-04 22:40:00,215.4,213.0,0.989,42.8,145.3,19.7,0,29.5,18.5,1292.5,4.0,44.0,48.0,3.9,84.5,80.6,72.7,-7.9,45,0,46,47,68.2,9.3,13.8,8.7,2024-08-04 22:44:15,79.4,30.2,27.2,255.0
567,2024-08-04 22:50:00,236.7,217.6,0.919,44.2,150.0,19.9,0,29.3,18.5,1291.3,4.4,43.9,48.3,4.0,85.0,81.0,72.7,-8.3,45,0,46,47,68.9,9.1,13.5,8.5,2024-08-04 22:54:15,80.4,30.0,27.2,255.0
568,2024-08-04 23:00:00,232.9,238.2,1.023,50.2,170.5,19.8,0,29.3,18.6,1299.8,4.3,43.8,48.1,4.2,85.1,80.9,72.7,-8.2,45,0,46,47,71.6,8.3,12.3,7.8,2024-08-04 23:04:15,81.0,30.0,27.3,255.0
569,2024-08-04 23:10:00,208.3,218.5,1.049,45.0,152.7,19.8,0,27.5,18.5,1281.6,3.9,43.7,47.6,4.6,85.7,81.1,72.7,-8.4,45,0,45,47,69.9,9.1,12.6,8.5,2024-08-04 23:14:16,81.4,29.9,27.3,256.0
570,2024-08-04 23:20:00,193.7,218.0,1.126,44.7,151.9,19.8,0,27.5,18.8,1291.3,3.6,43.9,47.5,4.0,85.1,81.1,72.7,-8.4,45,0,45,47,69.7,9.1,12.6,8.6,2024-08-04 23:24:17,83.4,29.6,27.3,257.0
571,2024-08-04 23:30:00,230.3,216.6,0.94,44.1,150.6,19.8,0,27.6,18.7,1285.2,4.3,43.2,47.5,4.1,84.9,80.8,72.7,-8.1,45,0,45,47,69.5,9.1,12.7,8.6,2024-08-04 23:34:17,84.1,29.5,27.3,257.0
572,2024-08-04 23:40:00,193.2,222.7,1.153,46.0,157.0,19.6,0,27.5,18.7,1287.7,3.6,43.6,47.2,3.6,84.5,80.9,72.7,-8.2,45,0,45,47,70.5,8.8,12.3,8.4,2024-08-04 23:44:17,84.8,29.3,27.2,257.0
573,2024-08-04 23:50:00,158.2,167.9,1.061,30.0,101.8,19.6,0,27.8,18.7,1265.6,3.0,44.0,47.0,3.4,84.1,80.7,72.7,-8.0,45,0,45,47,60.6,11.7,16.5,11.1,2024-08-04 23:54:17,85.0,29.2,27.1,257.0
574,2024-08-05 00:00:00,181.0,234.9,1.297,49.8,169.1,19.7,0,27.5,18.5,1277.9,3.4,43.8,47.2,3.6,84.0,80.4,72.7,-7.7,45,0,45,47,72.0,8.4,11.7,7.9,2024-08-05 00:04:17,84.9,29.1,27.0,257.0
575,2024-08-05 00:10:00,143.1,159.3,1.113,27.6,93.6,19.6,0,27.4,18.6,1271.8,2.7,44.0,46.7,3.4,83.8,80.4,72.7,-7.7,45,0,45,47,58.8,12.3,17.2,11.7,2024-08-05 00:14:17,85.0,29.1,27.0,257.0
576,2024-08-05 00:20:00,153.2,236.2,1.541,50.2,170.3,19.6,0,27.5,18.8,1268.1,2.9,43.7,46.6,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,72.1,8.3,11.6,8.0,2024-08-05 00:24:17,85.9,29.0,27.0,257.0
577,2024-08-05 00:30:00,137.6,153.6,1.116,25.8,87.7,19.5,0,27.7,18.7,1270.5,2.6,44.0,46.6,3.4,83.6,80.2,72.7,-7.5,45,0,45,47,57.1,12.7,18.0,12.2,2024-08-05 00:34:17,86.9,29.0,27.2,257.0
578,2024-08-05 00:40:00,148.7,242.4,1.63,52.0,176.5,19.7,0,27.5,18.6,1274.2,2.8,44.0,46.8,3.1,83.4,80.3,72.7,-7.6,45,0,45,47,72.8,8.1,11.4,7.7,2024-08-05 00:44:17,86.8,29.0,27.2,257.0
579,2024-08-05 00:50:00,172.7,166.8,0.966,29.7,101.0,19.7,0,27.7,18.5,1255.6,3.3,43.7,47.0,3.2,83.4,80.2,72.7,-7.5,45,0,45,47,60.5,11.8,16.6,11.1,2024-08-05 00:54:17,86.9,29.0,27.2,257.0
580,2024-08-05 01:00:00,138.3,236.0,1.706,50.0,169.8,19.7,0,27.6,18.9,1276.7,2.6,44.4,47.0,3.2,83.4,80.2,72.7,-7.5,45,0,45,47,71.9,8.4,11.7,8.0,2024-08-05 01:04:17,87.2,29.0,27.2,257.0
581,2024-08-05 01:10:00,154.0,203.5,1.321,40.6,137.7,19.5,0,27.7,18.5,1274.2,2.9,44.3,47.2,3.3,83.7,80.4,72.7,-7.7,45,0,45,47,67.7,9.6,13.6,9.1,2024-08-05 01:14:17,86.6,29.0,27.2,257.0
582,2024-08-05 01:20:00,159.0,223.7,1.407,46.4,157.7,19.6,0,27.8,18.7,1271.8,3.0,44.2,47.2,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,70.5,8.8,12.4,8.4,2024-08-05 01:24:17,86.3,29.0,27.0,257.0
583,2024-08-05 01:30:00,174.5,230.1,1.318,48.4,164.4,19.7,0,27.6,18.4,1269.3,3.3,43.8,47.1,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,71.4,8.5,12.0,8.0,2024-08-05 01:34:17,86.0,29.0,27.0,257.0
584,2024-08-05 01:40:00,180.2,167.4,0.929,29.9,101.5,19.5,0,27.7,18.6,1271.8,3.4,43.5,46.9,3.5,83.4,79.9,72.7,-7.2,45,0,45,47,60.7,11.7,16.6,11.1,2024-08-05 01:44:17,84.9,29.0,26.9,257.0
585,2024-08-05 01:50:00,189.5,235.3,1.242,49.9,169.5,19.5,0,27.6,18.7,1263.1,3.6,43.0,46.6,3.5,83.2,79.7,72.7,-7.0,45,0,45,47,72.0,8.3,11.7,7.9,2024-08-05 01:54:17,84.9,29.0,26.9,257.0
586,2024-08-05 02:00:00,189.8,178.4,0.94,33.2,112.8,19.6,0,27.7,18.3,1265.6,3.6,43.4,47.0,3.3,83.0,79.7,72.7,-7.0,45,0,45,47,63.2,11.0,15.5,10.3,2024-08-05 02:04:17,84.8,29.0,26.9,257.0
587,2024-08-05 02:10:00,159.3,156.8,0.985,26.9,91.3,19.5,0,27.5,18.5,1274.2,3.0,43.9,46.9,3.2,82.9,79.7,72.7,-7.0,45,0,45,47,58.2,12.4,17.5,11.8,2024-08-05 02:14:17,84.2,29.1,26.9,257.0
588,2024-08-05 02:20:00,132.3,237.6,1.796,50.7,172.1,19.5,0,27.3,18.7,1270.5,2.5,44.1,46.6,3.4,83.0,79.6,72.7,-6.9,45,0,45,47,72.4,8.2,11.5,7.9,2024-08-05 02:24:17,82.6,29.1,26.6,257.0
589,2024-08-05 02:30:00,155.2,225.3,1.452,47.0,159.4,19.7,0,27.5,18.7,1284.0,2.9,44.1,47.0,3.3,82.5,79.2,72.7,-6.5,45,0,45,47,70.8,8.7,12.2,8.3,2024-08-05 02:34:17,82.4,29.2,26.8,257.0
590,2024-08-05 02:40:00,194.7,158.9,0.816,27.2,93.3,19.6,0,27.6,18.4,1263.1,3.7,43.5,47.2,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,58.7,12.4,17.3,11.6,2024-08-05 02:44:17,82.2,29.2,26.7,257.0
591,2024-08-05 02:50:00,170.1,164.0,0.964,28.6,98.2,19.6,0,27.6,18.6,1275.5,3.2,43.5,46.7,3.3,82.5,79.2,72.7,-6.5,45,0,45,47,59.9,12.0,16.8,11.3,2024-08-05 02:54:17,82.3,29.2,26.7,257.0
592,2024-08-05 03:00:00,136.8,233.7,1.708,49.5,167.9,19.7,0,27.5,18.6,1263.1,2.6,44.2,46.8,3.1,82.3,79.2,72.7,-6.5,45,0,45,47,71.8,8.4,11.8,8.0,2024-08-05 03:04:17,82.3,29.2,26.7,257.0
593,2024-08-05 03:10:00,174.0,234.6,1.348,49.7,168.8,19.6,0,27.5,18.6,1265.6,3.3,43.3,46.6,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,72.0,8.4,11.7,7.9,2024-08-05 03:14:17,83.5,28.9,26.6,257.0
594,2024-08-05 03:20:00,152.8,177.0,1.158,32.8,111.3,19.6,0,27.6,18.5,1264.3,2.9,43.6,46.5,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,62.9,11.1,15.6,10.4,2024-08-05 03:24:17,84.4,29.0,26.8,257.0
595,2024-08-05 03:30:00,158.7,164.1,1.034,29.0,98.5,19.6,0,27.5,18.5,1269.3,3.0,43.7,46.7,3.1,82.5,79.4,72.7,-6.7,45,0,45,47,60.0,11.9,16.8,11.3,2024-08-05 03:34:17,84.3,29.0,26.8,257.0
596,2024-08-05 03:40:00,153.4,246.9,1.61,53.4,181.3,19.6,0,27.6,18.5,1269.3,2.9,44.1,47.0,3.2,82.6,79.4,72.7,-6.7,45,0,45,47,73.4,7.9,11.2,7.5,2024-08-05 03:44:17,84.1,28.9,26.7,257.0
597,2024-08-05 03:50:00,115.9,216.4,1.867,44.5,150.9,19.6,0,27.5,18.4,1264.3,2.2,44.1,46.3,3.2,82.6,79.4,72.7,-6.7,45,0,45,47,69.7,9.1,12.7,8.5,2024-08-05 03:54:17,84.6,28.9,26.7,257.0
598,2024-08-05 04:00:00,184.6,160.6,0.87,27.9,94.8,19.6,0,27.5,18.7,1265.6,3.5,43.6,47.1,3.5,82.7,79.2,72.7,-6.5,45,0,45,47,59.1,12.2,17.1,11.7,2024-08-05 04:04:17,84.5,29.0,26.8,257.0
599,2024-08-05 04:10:00,179.6,171.9,0.957,31.4,106.5,19.5,0,27.5,18.3,1268.1,3.4,43.3,46.7,3.4,82.5,79.1,72.7,-6.4,45,0,45,47,62.0,11.4,16.0,10.7,2024-08-05 04:14:17,84.9,28.8,26.7,257.0
600,2024-08-05 04:20:00,184.6,202.7,1.098,40.3,136.8,19.6,0,27.6,18.7,1265.6,3.5,43.6,47.1,3.3,82.6,79.3,72.7,-6.6,45,0,45,47,67.5,9.7,13.6,9.2,2024-08-05 04:24:17,85.0,28.8,26.7,257.0
601,2024-08-05 04:30:00,143.1,179.3,1.253,33.4,113.5,19.6,0,27.6,18.5,1271.8,2.7,44.0,46.7,3.2,82.6,79.4,72.7,-6.7,45,0,45,47,63.3,11.0,15.4,10.3,2024-08-05 04:34:17,85.3,28.8,26.8,257.0
602,2024-08-05 04:40:00,132.7,210.2,1.584,42.6,144.5,19.6,0,27.5,18.6,1274.2,2.5,44.5,47.0,2.9,82.1,79.2,72.7,-6.5,45,0,45,47,68.7,9.3,13.1,8.8,2024-08-05 04:44:17,84.3,28.9,26.7,257.0
603,2024-08-05 04:50:00,180.3,224.8,1.246,46.8,158.9,19.7,0,27.6,18.6,1273.0,3.4,44.1,47.5,3.0,82.0,79.0,72.7,-6.3,45,0,45,47,70.7,8.8,12.3,8.3,2024-08-05 04:54:17,84.0,28.9,26.7,257.0
604,2024-08-05 05:00:00,179.3,195.6,1.091,38.2,129.8,19.6,0,27.6,18.6,1265.6,3.4,44.4,47.8,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,66.3,10.0,14.1,9.5,2024-08-05 05:04:17,83.4,29.0,26.7,257.0
605,2024-08-05 05:10:00,168.4,197.7,1.174,38.4,130.5,21.0,0,27.4,18.8,1303.4,3.1,44.7,47.8,3.7,82.6,78.9,72.7,-6.2,46,0,45,47,66.0,10.6,13.9,9.5,2024-08-05 05:14:17,83.1,29.0,26.6,257.0
606,2024-08-05 05:20:00,173.0,207.5,1.199,41.4,140.5,20.9,0,27.5,18.5,1297.4,3.2,44.7,47.9,3.7,83.1,79.4,72.7,-6.7,46,0,45,47,67.7,10.1,13.3,8.9,2024-08-05 05:24:17,82.2,29.0,26.5,257.0
607,2024-08-05 05:30:00,204.7,239.0,1.168,50.6,171.9,20.9,0,27.8,18.5,1292.5,3.8,44.3,48.1,3.7,83.0,79.3,72.7,-6.6,46,0,45,47,71.9,8.7,11.6,7.7,2024-08-05 05:34:17,82.1,29.1,26.6,257.0
608,2024-08-05 05:40:00,227.3,176.6,0.777,32.0,109.6,21.0,0,27.5,18.5,1298.6,4.2,44.5,48.7,4.1,83.3,79.2,72.7,-6.5,46,0,45,47,62.1,11.9,15.5,10.5,2024-08-05 05:44:17,82.7,28.9,26.5,257.0
609,2024-08-05 05:50:00,227.5,199.1,0.875,38.6,132.0,21.1,0,27.5,18.5,1299.8,4.2,44.5,48.7,4.1,83.5,79.4,72.7,-6.7,46,0,45,47,66.3,10.6,13.8,9.3,2024-08-05 05:54:17,81.8,29.0,26.5,257.0
610,2024-08-05 06:00:00,227.7,240.3,1.055,51.0,173.1,21.1,0,27.5,18.6,1301.0,4.2,44.7,48.9,3.9,83.6,79.7,72.7,-7.0,46,0,45,47,72.1,8.8,11.4,7.8,2024-08-05 06:04:17,82.5,28.9,26.4,257.0
611,2024-08-05 06:10:00,218.8,208.5,0.953,41.6,141.2,21.1,0,27.6,18.6,1313.0,4.0,45.5,49.5,4.3,84.1,79.8,72.7,-7.1,46,0,45,47,67.7,10.1,13.2,8.9,2024-08-05 06:14:17,82.1,29.0,26.4,257.0
612,2024-08-05 06:20:00,274.5,222.1,0.809,45.7,155.1,21.1,0,27.5,18.4,1317.8,5.0,44.7,49.7,5.0,85.0,80.0,72.7,-7.3,46,0,45,47,69.8,9.5,12.4,8.3,2024-08-05 06:24:17,82.3,28.9,26.4,257.0
613,2024-08-05 06:30:00,250.7,208.9,0.833,41.7,141.7,21.2,0,27.6,18.5,1308.2,4.6,44.8,49.4,4.6,85.1,80.5,72.7,-7.8,46,0,45,47,67.8,10.1,13.2,8.9,2024-08-05 06:34:17,82.6,28.7,26.3,257.0
614,2024-08-05 06:40:00,249.1,213.7,0.858,43.1,146.4,21.1,0,27.6,18.6,1328.4,4.5,45.0,49.5,4.6,85.0,80.4,72.7,-7.7,46,0,45,47,68.5,9.9,12.9,8.7,2024-08-05 06:44:17,80.7,29.0,26.2,257.0
615,2024-08-05 06:50:00,274.3,246.3,0.898,52.8,179.2,21.0,0,27.5,18.5,1316.6,5.0,44.6,49.6,5.2,85.5,80.3,72.7,-7.6,46,0,45,47,72.8,8.5,11.2,7.5,2024-08-05 06:54:17,80.4,29.0,26.2,257.0
616,2024-08-05 07:00:00,220.4,243.1,1.103,51.7,175.5,21.2,0,27.7,18.6,1322.5,4.0,45.0,49.0,4.9,85.3,80.4,72.7,-7.7,46,0,45,47,72.2,8.7,11.4,7.7,2024-08-05 07:04:17,79.7,29.1,26.2,257.0
617,2024-08-05 07:10:00,292.6,248.4,0.849,52.4,177.9,22.6,0,29.3,18.6,1350.6,5.2,44.7,49.9,5.2,85.7,80.5,72.7,-7.8,47,0,46,47,71.6,9.1,11.8,7.5,2024-08-05 07:14:17,78.4,29.2,26.1,257.0
618,2024-08-05 07:20:00,270.8,239.0,0.883,49.6,168.5,22.7,0,29.4,18.5,1354.1,4.8,44.6,49.4,5.0,85.6,80.6,72.7,-7.9,47,0,46,47,70.5,9.5,12.3,7.7,2024-08-05 07:24:17,78.1,29.3,26.2,257.0
619,2024-08-05 07:30:00,283.6,251.9,0.888,53.4,181.3,22.7,0,29.4,18.6,1361.1,5.0,44.9,49.9,5.1,85.5,80.4,72.7,-7.7,47,0,46,47,72.0,9.0,11.7,7.4,2024-08-05 07:34:17,77.3,29.4,26.1,257.0
620,2024-08-05 07:40:00,276.5,230.2,0.832,47.0,159.6,22.6,0,29.3,18.6,1354.1,4.9,44.7,49.6,5.1,85.4,80.3,72.7,-7.6,47,0,46,47,69.3,9.8,12.7,8.1,2024-08-05 07:44:17,75.1,29.5,25.9,257.0
621,2024-08-05 07:50:00,283.8,253.4,0.893,53.8,182.7,22.8,0,29.3,18.7,1362.2,5.0,44.8,49.8,5.1,85.3,80.2,72.7,-7.5,47,0,46,47,72.1,9.0,11.6,7.4,2024-08-05 07:54:17,73.8,29.7,25.9,257.0
622,2024-08-05 08:00:00,289.7,257.2,0.888,55.0,186.7,22.8,0,29.3,18.4,1363.4,5.1,44.9,50.0,5.7,86.0,80.3,72.7,-7.6,47,0,46,47,72.6,8.8,11.4,7.1,2024-08-05 08:04:17,73.3,29.7,25.8,257.0
623,2024-08-05 08:10:00,320.3,258.9,0.808,54.5,185.1,22.8,0,31.4,19.6,1372.5,5.6,44.8,50.4,5.8,86.3,80.5,72.7,-7.8,47,0,47,48,71.5,8.8,12.1,7.6,2024-08-05 08:14:17,74.1,29.8,26.1,257.0
624,2024-08-05 08:20:00,303.1,267.3,0.882,57.0,193.4,22.7,0,31.6,19.6,1372.5,5.3,44.7,50.0,5.6,86.4,80.8,72.7,-8.1,47,0,47,48,72.4,8.5,11.8,7.3,2024-08-05 08:24:17,73.6,30.0,26.2,257.0
625,2024-08-05 08:30:00,308.3,261.6,0.848,55.1,187.9,22.7,0,31.3,19.6,1370.2,5.4,44.6,50.0,5.8,86.9,81.1,72.7,-8.4,47,0,47,48,71.8,8.7,12.0,7.5,2024-08-05 08:34:17,73.0,30.3,26.3,257.0
626,2024-08-05 08:40:00,321.3,281.7,0.877,61.1,208.1,22.6,0,31.4,19.6,1377.1,5.6,44.6,50.2,5.6,86.8,81.2,72.7,-8.5,47,0,47,48,73.9,8.0,11.1,6.9,2024-08-05 08:44:17,73.0,30.4,26.5,257.0
627,2024-08-05 08:50:00,303.3,268.8,0.886,57.5,195.2,22.7,0,31.3,19.6,1373.7,5.3,44.6,49.9,5.7,87.3,81.6,72.7,-8.9,47,0,47,48,72.6,8.5,11.6,7.3,2024-08-05 08:54:17,72.7,30.5,26.5,257.0
628,2024-08-05 09:00:00,296.6,288.0,0.971,63.1,214.0,22.7,0,31.6,19.7,1369.1,5.2,45.1,50.3,5.7,87.5,81.8,72.7,-9.1,47,0,47,48,74.3,7.9,11.0,6.8,2024-08-05 09:04:17,71.9,30.8,26.6,257.0
629,2024-08-05 09:10:00,306.4,282.9,0.924,60.2,204.3,24.1,0,33.5,21.0,1387.3,5.3,45.3,50.6,5.6,87.9,82.3,72.7,-9.6,48,0,48,49,72.2,8.5,11.8,7.4,2024-08-05 09:14:17,70.8,31.1,26.7,257.0
630,2024-08-05 09:20:00,325.0,267.9,0.824,55.7,189.1,24.2,0,33.7,20.9,1392.9,5.6,44.8,50.4,5.5,87.8,82.3,72.7,-9.6,48,0,48,49,70.6,9.0,12.6,7.8,2024-08-05 09:24:17,69.0,31.3,26.7,257.0
631,2024-08-05 09:30:00,284.6,268.6,0.944,55.9,189.8,24.3,0,33.6,21.0,1394.0,4.9,45.2,50.1,5.5,87.8,82.3,72.7,-9.6,48,0,48,49,70.7,9.0,12.5,7.8,2024-08-05 09:34:17,69.4,31.4,26.8,257.0
632,2024-08-05 09:40:00,354.3,285.5,0.806,61.0,207.1,24.1,0,33.5,20.9,1394.0,6.1,44.9,51.0,6.3,88.2,81.9,72.7,-9.2,48,0,48,49,72.5,8.5,11.7,7.3,2024-08-05 09:44:17,70.0,31.0,26.5,257.0
633,2024-08-05 09:50:00,371.1,296.0,0.797,64.1,217.5,24.1,0,33.4,20.9,1391.8,6.4,44.9,51.3,6.0,88.6,82.6,72.7,-9.9,48,0,48,49,73.5,8.2,11.3,7.1,2024-08-05 09:54:17,70.1,31.3,26.8,257.0
634,2024-08-05 10:00:00,335.0,314.7,0.939,69.7,236.4,24.2,0,33.4,20.8,1386.2,5.8,44.8,50.6,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,75.1,7.7,10.6,6.6,2024-08-05 10:04:17,66.1,31.5,26.4,257.0
635,2024-08-05 10:10:00,318.7,268.4,0.842,55.9,189.7,24.1,0,33.6,21.0,1390.7,5.5,45.3,50.8,5.9,88.5,82.6,72.7,-9.9,48,0,48,49,70.7,9.0,12.5,7.8,2024-08-05 10:14:17,65.3,31.9,26.6,257.0
636,2024-08-05 10:20:00,334.7,306.3,0.915,67.2,228.2,24.2,0,33.2,20.8,1385.0,5.8,44.6,50.4,6.1,88.4,82.3,72.7,-9.6,48,0,48,49,74.5,7.9,10.8,6.8,2024-08-05 10:24:17,65.8,32.3,27.0,257.0
637,2024-08-05 10:30:00,342.4,283.4,0.828,60.4,204.9,24.1,0,33.5,20.8,1392.9,5.9,44.9,50.8,6.1,88.7,82.6,72.7,-9.9,48,0,48,49,72.3,8.5,11.8,7.3,2024-08-05 10:34:17,64.8,32.1,26.7,257.0
638,2024-08-05 10:40:00,365.3,294.6,0.806,63.7,216.2,24.3,0,33.5,20.7,1391.8,6.3,45.0,51.3,6.3,88.9,82.6,72.7,-9.9,48,0,48,49,73.4,8.3,11.4,7.0,2024-08-05 10:44:17,62.8,32.6,26.8,257.0
639,2024-08-05 10:50:00,342.1,300.1,0.877,65.3,221.5,24.2,0,33.7,20.7,1391.8,5.9,44.9,50.8,6.2,89.0,82.8,72.7,-10.1,48,0,48,49,73.8,8.1,11.2,6.9,2024-08-05 10:54:17,60.2,32.9,26.6,257.0
640,2024-08-05 11:00:00,307.9,281.7,0.915,59.9,203.1,24.1,0,33.8,20.7,1394.0,5.3,45.4,50.7,6.0,88.8,82.8,72.7,-10.1,48,0,48,49,72.1,8.6,12.0,7.3,2024-08-05 11:04:17,60.8,32.9,26.7,257.0
641,2024-08-05 11:10:00,329.7,286.2,0.868,60.3,204.5,24.0,0,35.7,22.0,1388.4,5.7,45.4,51.1,6.0,88.5,82.5,72.7,-9.8,48,0,49,50,71.4,8.4,12.5,7.7,2024-08-05 11:14:17,61.3,32.8,26.7,257.0
642,2024-08-05 11:20:00,355.7,307.7,0.865,66.6,226.0,24.2,0,35.6,21.9,1399.7,6.1,44.7,50.8,6.4,89.6,83.2,72.7,-10.5,48,0,49,50,73.4,7.9,11.6,7.1,2024-08-05 11:24:17,61.6,33.3,27.2,257.0
643,2024-08-05 11:30:00,319.0,299.0,0.937,63.7,217.0,24.2,0,35.7,22.1,1391.8,5.5,45.3,50.8,5.6,88.7,83.1,72.7,-10.4,48,0,49,50,72.6,8.1,11.9,7.4,2024-08-05 11:34:17,60.8,33.2,27.0,257.0
644,2024-08-05 11:40:00,353.5,308.8,0.874,66.6,226.9,24.0,0,35.8,22.2,1390.7,6.1,44.9,51.0,6.0,89.0,83.0,72.7,-10.3,48,0,49,50,73.5,7.8,11.6,7.2,2024-08-05 11:44:17,63.9,32.8,27.2,257.0
645,2024-08-05 11:50:00,327.1,287.7,0.88,60.6,205.8,24.1,0,36.0,21.9,1401.9,5.6,45.1,50.7,5.7,88.7,83.0,72.7,-10.3,48,0,49,50,71.5,8.4,12.5,7.6,2024-08-05 11:54:17,61.9,32.9,26.9,257.0
646,2024-08-05 12:00:00,331.9,280.1,0.844,58.5,198.6,24.2,0,35.7,21.6,1397.4,5.7,44.9,50.6,5.7,88.7,83.0,72.7,-10.3,48,0,49,50,70.9,8.7,12.7,7.7,2024-08-05 12:04:17,63.9,32.7,27.1,257.0
647,2024-08-05 12:10:00,320.5,285.4,0.891,60.2,204.2,24.0,0,35.4,21.8,1398.5,5.5,45.3,50.8,5.6,88.7,83.1,72.7,-10.4,48,0,49,50,71.6,8.4,12.4,7.6,2024-08-05 12:14:17,64.9,32.6,27.2,257.0
648,2024-08-05 12:20:00,329.7,311.1,0.943,67.6,229.4,24.2,0,35.5,21.9,1388.4,5.7,45.2,50.9,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,73.8,7.8,11.4,7.0,2024-08-05 12:24:17,62.8,33.4,27.5,257.0
649,2024-08-05 12:30:00,332.9,292.9,0.88,62.3,211.4,24.2,0,35.7,21.6,1401.9,5.7,45.4,51.1,5.5,89.1,83.6,72.7,-10.9,48,0,49,50,72.2,8.3,12.2,7.4,2024-08-05 12:34:17,63.7,33.8,28.1,257.0
650,2024-08-05 12:40:00,352.3,297.7,0.845,63.7,216.2,24.2,0,35.5,21.8,1386.2,6.1,45.0,51.1,5.8,89.6,83.8,72.7,-11.1,48,0,49,50,72.6,8.1,11.9,7.3,2024-08-05 12:44:17,63.2,33.8,28.0,257.0
651,2024-08-05 12:50:00,342.1,301.1,0.88,64.7,219.5,24.1,0,35.8,21.8,1391.8,5.9,44.9,50.8,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,72.9,8.0,11.9,7.2,2024-08-05 12:54:17,63.9,33.6,27.9,257.0
652,2024-08-05 13:00:00,344.1,294.7,0.856,62.9,213.4,24.1,0,35.4,21.7,1399.7,5.9,45.2,51.1,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,72.4,8.2,12.0,7.4,2024-08-05 13:04:18,64.7,33.8,28.2,258.0
653,2024-08-05 13:10:00,349.1,308.8,0.885,66.9,227.0,24.1,0,35.8,21.9,1396.3,6.0,45.2,51.2,6.0,90.7,84.7,72.7,-12.0,48,0,49,50,73.5,7.8,11.6,7.1,2024-08-05 13:14:18,63.5,33.9,28.2,258.0
654,2024-08-05 13:20:00,347.9,306.9,0.882,66.5,225.6,24.0,0,35.5,21.8,1391.8,6.0,45.1,51.1,5.7,90.4,84.7,72.7,-12.0,48,0,49,50,73.5,7.8,11.6,7.1,2024-08-05 13:24:18,63.0,34.2,28.3,258.0
655,2024-08-05 13:30:00,328.9,296.0,0.9,63.2,214.5,24.2,0,35.3,21.9,1385.0,5.7,45.4,51.1,5.7,90.6,84.9,72.7,-12.2,48,0,49,50,72.5,8.2,11.9,7.4,2024-08-05 13:34:18,65.5,33.5,28.0,258.0
656,2024-08-05 13:40:00,355.5,310.3,0.873,67.5,228.9,24.0,0,35.7,21.6,1398.5,6.1,45.3,51.4,6.0,90.4,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.5,7.0,2024-08-05 13:44:18,68.3,33.1,28.2,258.0
657,2024-08-05 13:50:00,333.7,306.1,0.917,66.2,224.4,24.2,0,35.7,21.9,1405.2,5.7,45.1,50.8,5.7,90.1,84.4,72.7,-11.7,48,0,49,50,73.3,7.9,11.6,7.1,2024-08-05 13:54:18,63.0,34.7,28.8,258.0
658,2024-08-05 14:00:00,361.3,310.8,0.86,67.5,229.1,24.0,0,35.9,21.8,1398.5,6.2,44.9,51.1,5.8,90.3,84.5,72.7,-11.8,48,0,49,50,73.7,7.7,11.6,7.0,2024-08-05 14:04:18,66.4,33.5,28.3,258.0
659,2024-08-05 14:10:00,353.7,305.8,0.865,66.1,224.1,24.0,0,35.7,22.0,1391.8,6.1,45.1,51.2,6.1,90.6,84.5,72.7,-11.8,48,0,49,50,73.3,7.8,11.7,7.2,2024-08-05 14:14:18,66.4,33.9,28.6,258.0
660,2024-08-05 14:20:00,389.8,297.5,0.763,63.6,215.9,24.1,0,35.6,21.9,1396.3,6.7,44.7,51.4,6.0,90.7,84.7,72.7,-12.0,48,0,49,50,72.6,8.1,12.0,7.4,2024-08-05 14:24:18,62.0,35.1,28.9,258.0
661,2024-08-05 14:30:00,372.3,315.5,0.847,68.7,234.1,24.1,0,35.5,21.8,1396.3,6.4,45.3,51.7,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,74.2,7.6,11.3,6.9,2024-08-05 14:34:18,62.2,35.1,29.0,258.0
662,2024-08-05 14:40:00,378.8,326.8,0.863,72.0,245.3,24.1,0,35.7,21.7,1398.5,6.5,45.4,51.9,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,75.1,7.4,10.9,6.6,2024-08-05 14:44:18,62.6,35.2,29.1,258.0
663,2024-08-05 14:50:00,0.0,82.7,0.0,0.0,1.2,24.1,0,35.7,21.8,0.0,6.7,45.1,51.8,6.4,91.8,85.4,72.7,-12.7,48,0,49,50,1.4,29.1,43.1,26.4,2024-08-05 14:54:18,61.8,35.2,29.0,258.0
664,2024-08-05 15:00:00,376.0,339.4,0.902,75.9,257.5,24.1,0,36.0,21.8,1388.4,6.5,45.3,51.8,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,75.9,7.1,10.6,6.4,2024-08-05 15:04:18,59.4,35.3,28.7,258.0
665,2024-08-05 15:10:00,411.4,328.1,0.798,72.7,246.6,24.1,0,35.8,21.7,1390.7,7.1,44.8,51.9,6.5,91.5,85.0,72.7,-12.3,48,0,49,50,75.1,7.3,10.9,6.6,2024-08-05 15:14:18,59.7,35.5,28.9,258.0
666,2024-08-05 15:20:00,371.4,311.4,0.838,67.8,230.0,24.1,0,35.5,21.7,1392.9,6.4,45.1,51.5,6.4,91.0,84.6,72.7,-11.9,48,0,49,50,73.9,7.8,11.4,7.0,2024-08-05 15:24:18,60.5,35.3,28.9,258.0
667,2024-08-05 15:30:00,372.6,351.9,0.944,79.8,270.5,24.2,0,35.4,21.8,1397.4,6.4,45.0,51.4,6.4,91.0,84.6,72.7,-11.9,48,0,49,50,76.9,6.9,10.1,6.2,2024-08-05 15:34:18,60.5,35.1,28.6,258.0
668,2024-08-05 15:40:00,363.0,308.4,0.85,67.0,227.0,24.0,0,35.5,21.9,1382.8,6.3,45.3,51.6,6.2,90.8,84.6,72.7,-11.9,48,0,49,50,73.6,7.8,11.5,7.1,2024-08-05 15:44:18,61.1,34.8,28.5,258.0
669,2024-08-05 15:50:00,389.2,302.0,0.776,65.0,220.4,24.2,0,35.7,21.7,1394.0,6.7,44.8,51.5,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,73.0,8.0,11.8,7.2,2024-08-05 15:54:18,61.7,34.6,28.5,258.0
670,2024-08-05 16:00:00,382.1,320.7,0.839,70.4,239.0,24.2,0,35.5,22.0,1389.5,6.6,44.9,51.5,6.5,90.8,84.3,72.7,-11.6,48,0,49,50,74.5,7.6,11.1,6.8,2024-08-05 16:04:18,61.9,34.7,28.5,258.0
671,2024-08-05 16:10:00,391.0,313.5,0.802,68.2,231.4,24.1,0,35.7,22.3,1400.8,6.7,45.2,51.9,6.8,91.2,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.4,7.1,2024-08-05 16:14:18,62.2,34.8,28.7,258.0
672,2024-08-05 16:20:00,404.0,323.7,0.801,71.4,242.2,24.2,0,35.5,21.7,1405.2,6.9,45.3,52.2,6.7,91.7,85.0,72.7,-12.3,48,0,49,50,74.8,7.5,11.0,6.7,2024-08-05 16:24:18,61.1,35.4,29.0,258.0
673,2024-08-05 16:30:00,414.1,348.3,0.841,78.6,266.7,24.3,0,35.5,21.8,1399.7,7.1,44.9,52.0,6.7,91.6,84.9,72.7,-12.2,48,0,49,50,76.6,7.0,10.2,6.3,2024-08-05 16:34:18,60.9,35.4,29.0,258.0
674,2024-08-05 16:40:00,397.2,348.8,0.878,78.9,267.6,24.2,0,35.3,21.7,1401.9,6.8,45.0,51.8,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,76.7,6.9,10.1,6.2,2024-08-05 16:44:18,64.6,34.8,29.1,258.0
675,2024-08-05 16:50:00,378.8,332.8,0.879,74.1,251.5,24.3,0,35.3,21.7,1398.5,6.5,45.5,52.0,6.6,92.0,85.4,72.7,-12.7,48,0,49,50,75.6,7.3,10.6,6.5,2024-08-05 16:54:18,63.7,35.1,29.3,258.0
676,2024-08-05 17:00:00,383.1,355.8,0.929,80.8,274.0,24.3,0,35.7,21.8,1392.9,6.6,45.5,52.1,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,77.0,6.8,10.0,6.1,2024-08-05 17:04:18,64.2,35.0,29.2,258.0
677,2024-08-05 17:10:00,392.9,318.5,0.811,69.7,236.5,24.3,0,35.8,21.9,1407.5,6.7,45.1,51.8,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,74.2,7.6,11.3,6.9,2024-08-05 17:14:18,65.3,34.8,29.3,258.0
678,2024-08-05 17:20:00,371.1,339.0,0.913,75.8,257.1,24.2,0,35.8,21.9,1391.8,6.4,45.5,51.9,6.4,92.1,85.7,72.7,-13.0,48,0,49,50,75.8,7.1,10.6,6.5,2024-08-05 17:24:18,68.6,33.8,28.9,258.0
679,2024-08-05 17:30:00,385.2,341.8,0.887,76.4,260.0,24.3,0,35.6,21.9,1400.8,6.6,45.3,51.9,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,76.1,7.1,10.4,6.4,2024-08-05 17:34:18,71.6,33.2,28.8,258.0
680,2024-08-05 17:40:00,399.8,350.9,0.878,79.1,269.2,24.1,0,35.7,21.8,1390.7,6.9,45.3,52.2,6.4,92.1,85.7,72.7,-13.0,48,0,49,50,76.7,6.9,10.2,6.2,2024-08-05 17:44:18,72.1,33.4,29.1,258.0
681,2024-08-05 17:50:00,371.4,337.3,0.908,75.4,255.8,24.1,0,35.8,21.6,1392.9,6.4,45.6,52.0,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,75.8,7.2,10.6,6.4,2024-08-05 17:54:18,71.2,33.4,29.0,258.0
682,2024-08-05 18:00:00,386.7,336.7,0.871,75.1,254.9,24.2,0,35.8,21.8,1385.0,6.7,45.2,51.9,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,75.7,7.2,10.6,6.5,2024-08-05 18:04:18,70.3,33.7,29.0,258.0
683,2024-08-05 18:10:00,371.4,332.1,0.894,73.9,250.7,24.0,0,35.6,21.8,1392.9,6.4,45.3,51.7,6.6,92.5,85.9,72.7,-13.2,48,0,49,50,75.5,7.2,10.7,6.6,2024-08-05 18:14:18,70.1,33.7,29.1,258.0
684,2024-08-05 18:20:00,377.2,335.7,0.89,74.8,253.7,24.3,0,35.8,21.9,1392.9,6.5,45.1,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,75.6,7.2,10.7,6.5,2024-08-05 18:24:18,70.3,33.4,28.8,258.0
685,2024-08-05 18:30:00,354.6,334.5,0.943,74.7,253.4,24.1,0,35.4,21.6,1395.2,6.1,45.5,51.6,6.2,91.7,85.5,72.7,-12.8,48,0,49,50,75.7,7.2,10.6,6.5,2024-08-05 18:34:18,68.2,33.5,28.6,258.0
686,2024-08-05 18:40:00,360.1,308.2,0.856,66.9,227.0,24.0,0,35.3,21.8,1394.0,6.2,45.2,51.4,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,73.7,7.8,11.5,7.1,2024-08-05 18:44:18,65.3,33.4,28.0,258.0
687,2024-08-05 18:50:00,334.2,304.3,0.911,65.7,222.9,24.0,0,35.5,21.9,1382.8,5.8,44.8,50.6,6.2,90.7,84.5,72.7,-11.8,48,0,49,50,73.3,7.9,11.7,7.2,2024-08-05 18:54:18,72.5,31.9,27.8,258.0
688,2024-08-05 19:00:00,333.2,294.0,0.882,62.5,212.1,24.0,0,36.0,22.0,1403.0,5.7,45.0,50.7,6.0,90.1,84.1,72.7,-11.4,48,0,49,50,72.2,8.1,12.2,7.5,2024-08-05 19:04:18,71.1,31.9,27.5,258.0
689,2024-08-05 19:10:00,295.2,281.5,0.954,60.4,204.9,22.5,0,33.5,20.6,1336.7,5.3,44.9,50.2,5.7,89.8,84.1,72.7,-11.4,47,0,48,49,72.8,8.0,11.9,7.3,2024-08-05 19:14:18,76.7,31.1,27.7,258.0
690,2024-08-05 19:20:00,296.2,267.6,0.903,56.3,191.2,22.6,0,33.3,20.5,1341.3,5.3,44.9,50.2,5.6,89.5,83.9,72.7,-11.2,47,0,48,49,71.4,8.4,12.4,7.7,2024-08-05 19:24:18,75.4,31.2,27.6,258.0
691,2024-08-05 19:30:00,244.0,262.1,1.074,54.8,185.8,22.4,0,33.3,20.6,1330.8,4.4,45.1,49.5,5.3,88.6,83.3,72.7,-10.6,47,0,48,49,70.9,8.5,12.7,7.9,2024-08-05 19:34:18,78.2,31.0,27.8,258.0
692,2024-08-05 19:40:00,251.5,249.5,0.992,51.0,173.0,22.5,0,33.2,20.8,1341.3,4.5,45.0,49.5,4.8,88.0,83.2,72.7,-10.5,47,0,48,49,69.4,9.0,13.3,8.3,2024-08-05 19:44:18,75.0,30.7,27.0,258.0
693,2024-08-05 19:50:00,246.6,291.4,1.182,63.3,214.8,22.4,0,33.5,20.7,1344.8,4.4,44.9,49.3,4.9,87.5,82.6,72.7,-9.9,47,0,48,49,73.7,7.7,11.5,7.1,2024-08-05 19:54:18,76.3,31.0,27.5,258.0
694,2024-08-05 20:00:00,229.3,259.1,1.13,53.9,182.9,22.5,0,33.0,20.7,1342.5,4.1,45.3,49.4,4.8,87.3,82.5,72.7,-9.8,47,0,48,49,70.6,8.7,12.7,8.0,2024-08-05 20:04:18,73.1,31.0,27.0,258.0
695,2024-08-05 20:10:00,233.3,237.8,1.019,48.4,164.4,22.6,0,31.2,19.6,1333.1,4.2,45.0,49.2,4.8,86.9,82.1,72.7,-9.4,47,0,47,48,69.1,9.5,13.1,8.3,2024-08-05 20:14:18,73.8,31.5,27.6,258.0
696,2024-08-05 20:20:00,228.9,234.5,1.024,47.2,161.1,22.6,0,31.3,19.6,1340.2,4.1,45.0,49.1,4.4,86.5,82.1,72.7,-9.4,47,0,47,48,68.7,9.6,13.3,8.4,2024-08-05 20:24:18,72.7,31.5,27.4,258.0
697,2024-08-05 20:30:00,233.7,240.3,1.028,48.8,166.6,22.6,0,31.7,19.5,1335.5,4.2,45.0,49.2,4.5,86.5,82.0,72.7,-9.3,47,0,47,48,69.3,9.4,13.2,8.1,2024-08-05 20:34:18,72.0,31.5,27.3,258.0
698,2024-08-05 20:40:00,240.1,261.3,1.088,55.0,187.6,22.6,0,31.4,19.7,1340.2,4.3,44.9,49.2,4.7,86.5,81.8,72.7,-9.1,47,0,47,48,71.8,8.6,12.0,7.5,2024-08-05 20:44:18,72.6,31.1,27.1,258.0
699,2024-08-05 20:50:00,246.1,267.8,1.088,57.3,194.3,22.5,0,31.3,19.7,1342.5,4.4,44.8,49.2,4.8,86.6,81.8,72.7,-9.1,47,0,47,48,72.6,8.4,11.7,7.3,2024-08-05 20:54:18,72.6,31.2,27.2,258.0
700,2024-08-05 21:00:00,233.3,233.9,1.003,47.3,160.4,22.5,0,31.4,19.5,1333.1,4.2,44.9,49.1,4.7,86.6,81.9,72.7,-9.2,47,0,47,48,68.6,9.6,13.4,8.3,2024-08-05 21:04:18,73.3,31.2,27.3,258.0
701,2024-08-05 21:10:00,221.8,228.7,1.031,47.1,159.7,21.0,0,29.5,18.5,1298.6,4.1,44.9,49.0,4.6,86.6,82.0,72.7,-9.3,46,0,46,47,69.8,9.2,12.9,8.1,2024-08-05 21:14:18,73.0,31.4,27.4,258.0
702,2024-08-05 21:20:00,183.6,207.4,1.13,40.8,138.4,21.0,0,29.4,18.5,1296.2,3.4,44.9,48.3,3.7,85.5,81.8,72.7,-9.1,46,0,46,47,66.8,10.1,14.2,8.9,2024-08-05 21:24:18,73.9,31.0,27.2,258.0
703,2024-08-05 21:30:00,194.8,203.2,1.043,39.5,134.2,21.1,0,29.4,18.5,1298.6,3.6,44.8,48.4,3.8,85.2,81.4,72.7,-8.7,46,0,46,47,66.0,10.4,14.5,9.1,2024-08-05 21:34:18,75.0,30.9,27.2,258.0
704,2024-08-05 21:40:00,227.7,212.5,0.933,42.4,143.9,21.0,0,29.3,18.3,1301.0,4.2,44.4,48.6,4.4,85.7,81.3,72.7,-8.6,46,0,46,47,67.7,9.9,13.8,8.6,2024-08-05 21:44:18,74.3,31.1,27.3,258.0
705,2024-08-05 21:50:00,216.2,210.9,0.975,41.8,141.9,21.0,0,29.4,18.6,1297.4,4.0,45.0,49.0,4.0,85.6,81.6,72.7,-8.9,46,0,46,47,67.3,10.0,13.9,8.8,2024-08-05 21:54:18,73.7,31.0,27.1,258.0
706,2024-08-05 22:00:00,237.9,215.9,0.908,43.3,146.9,20.9,0,29.6,18.4,1297.4,4.4,44.5,48.9,4.1,85.6,81.5,72.7,-8.8,46,0,46,47,68.1,9.7,13.7,8.5,2024-08-05 22:04:18,73.0,31.2,27.2,258.0
707,2024-08-05 22:10:00,184.7,207.1,1.121,41.2,139.8,19.5,0,29.4,18.3,1266.8,3.5,45.0,48.5,3.8,85.0,81.2,72.7,-8.5,45,0,46,47,67.5,9.4,14.2,8.8,2024-08-05 22:14:18,72.7,31.1,27.1,258.0
708,2024-08-05 22:20:00,196.8,196.3,0.997,37.9,128.7,19.6,0,29.4,18.6,1276.7,3.7,44.8,48.5,3.8,84.4,80.6,72.7,-7.9,45,0,46,47,65.6,10.0,15.0,9.5,2024-08-05 22:24:18,70.0,31.3,26.8,258.0
709,2024-08-05 22:30:00,190.6,195.2,1.024,37.6,127.7,19.7,0,29.5,18.4,1270.5,3.6,44.9,48.5,3.9,83.9,80.0,72.7,-7.3,45,0,46,47,65.4,10.1,15.1,9.4,2024-08-05 22:34:18,71.6,31.2,27.0,258.0
710,2024-08-05 22:40:00,224.1,190.9,0.852,36.3,123.4,19.7,0,29.4,18.5,1280.4,4.2,44.6,48.8,3.9,84.0,80.1,72.7,-7.4,45,0,46,47,64.6,10.3,15.4,9.7,2024-08-05 22:44:18,73.6,31.2,27.3,258.0
711,2024-08-05 22:50:00,220.0,206.3,0.938,40.8,138.4,19.7,0,29.5,18.6,1287.7,4.1,44.6,48.7,4.0,84.5,80.5,72.7,-7.8,45,0,46,47,67.1,9.6,14.3,9.0,2024-08-05 22:54:18,72.6,31.1,27.1,258.0
712,2024-08-05 23:00:00,218.7,205.3,0.939,40.5,137.5,19.7,0,29.5,18.6,1280.4,4.1,44.6,48.7,4.0,84.5,80.5,72.7,-7.8,45,0,46,47,67.0,9.6,14.4,9.1,2024-08-05 23:04:18,71.6,31.1,26.9,258.0
713,2024-08-05 23:10:00,208.9,201.7,0.966,40.0,135.9,19.7,0,27.5,18.6,1285.2,3.9,44.8,48.7,4.1,84.4,80.3,72.7,-7.6,45,0,45,47,67.4,9.8,13.7,9.2,2024-08-05 23:14:18,71.3,31.1,26.8,258.0
714,2024-08-05 23:20:00,213.8,206.2,0.965,41.0,140.3,19.7,0,27.6,18.6,1282.8,4.0,44.6,48.6,4.3,84.2,79.9,72.7,-7.2,45,0,45,47,68.0,9.6,13.4,9.0,2024-08-05 23:24:18,71.3,31.0,26.8,258.0
715,2024-08-05 23:30:00,208.5,202.8,0.973,40.1,137.0,19.7,0,27.5,18.6,1282.8,3.9,44.8,48.7,4.3,84.1,79.8,72.7,-7.1,45,0,45,47,67.6,9.7,13.6,9.2,2024-08-05 23:34:18,70.5,30.9,26.5,258.0
716,2024-08-05 23:40:00,168.4,188.4,1.119,36.2,122.9,19.5,0,27.5,18.5,1263.1,3.2,44.8,48.0,3.5,83.0,79.5,72.7,-6.8,45,0,45,47,65.2,10.4,14.6,9.8,2024-08-05 23:44:18,70.2,30.8,26.3,258.0
717,2024-08-05 23:50:00,156.0,178.6,1.145,33.3,113.0,19.7,0,27.5,18.4,1248.1,3.0,44.5,47.5,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,63.3,11.0,15.4,10.3,2024-08-05 23:54:18,70.1,30.7,26.3,258.0
718,2024-08-06 00:00:00,147.8,184.5,1.248,35.0,119.0,19.5,0,27.4,18.6,1266.8,2.8,44.9,47.7,3.4,81.9,78.5,72.7,-5.8,45,0,45,47,64.5,10.6,14.8,10.1,2024-08-06 00:04:18,70.0,30.7,26.2,258.0
719,2024-08-06 00:10:00,160.6,188.5,1.174,36.2,122.9,19.4,0,27.5,18.8,1243.1,3.1,44.8,47.9,3.4,81.6,78.2,72.7,-5.5,45,0,45,47,65.2,10.3,14.6,10.0,2024-08-06 00:14:18,70.2,30.6,26.2,258.0
720,2024-08-06 00:20:00,161.2,187.0,1.16,35.8,121.4,19.6,0,27.4,18.6,1248.1,3.1,44.5,47.6,3.1,81.2,78.1,72.7,-5.4,45,0,45,47,65.0,10.5,14.6,9.9,2024-08-06 00:24:18,70.5,30.5,26.2,258.0
721,2024-08-06 00:30:00,0.0,66.0,0.0,0.0,0.2,19.6,0,27.6,18.6,0.0,2.9,44.7,47.6,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,0.3,29.7,41.8,28.3,2024-08-06 00:34:18,71.0,30.4,26.2,258.0
722,2024-08-06 00:40:00,174.0,188.0,1.08,36.0,122.3,19.5,0,27.5,18.7,1265.6,3.3,44.6,47.9,3.2,81.2,78.0,72.7,-5.3,45,0,45,47,65.0,10.4,14.6,10.0,2024-08-06 00:44:18,71.6,30.5,26.3,258.0
723,2024-08-06 00:50:00,167.8,189.5,1.13,36.4,123.5,19.7,0,27.6,18.7,1258.1,3.2,44.5,47.7,3.3,81.3,78.0,72.7,-5.3,45,0,45,47,65.2,10.4,14.6,9.8,2024-08-06 00:54:18,71.9,30.4,26.3,258.0
724,2024-08-06 01:00:00,171.6,192.2,1.12,37.3,126.5,19.6,0,27.7,18.4,1248.1,3.3,44.5,47.8,3.3,81.3,78.0,72.7,-5.3,45,0,45,47,65.8,10.2,14.4,9.6,2024-08-06 01:04:18,72.2,30.4,26.3,258.0
725,2024-08-06 01:10:00,163.0,187.3,1.149,35.8,121.7,19.5,0,27.4,18.7,1261.9,3.1,44.6,47.7,3.1,81.2,78.1,72.7,-5.4,45,0,45,47,65.0,10.4,14.6,10.0,2024-08-06 01:14:18,72.4,30.4,26.4,258.0
726,2024-08-06 01:20:00,145.0,187.0,1.29,35.8,121.6,19.5,0,27.3,18.6,1243.1,2.8,44.7,47.5,3.0,81.2,78.2,72.7,-5.5,45,0,45,47,65.0,10.4,14.6,9.9,2024-08-06 01:24:18,72.9,30.3,26.3,258.0
727,2024-08-06 01:30:00,141.7,188.8,1.333,36.0,123.3,19.6,0,27.5,18.4,1259.4,2.7,44.8,47.5,3.0,81.1,78.1,72.7,-5.4,45,0,45,47,65.3,10.4,14.6,9.7,2024-08-06 01:34:18,72.6,30.3,26.3,258.0
728,2024-08-06 01:40:00,166.4,187.5,1.127,35.6,122.0,19.5,0,27.5,18.6,1248.1,3.2,44.7,47.9,3.1,81.1,78.0,72.7,-5.3,45,0,45,47,65.1,10.4,14.6,9.9,2024-08-06 01:44:18,72.4,30.3,26.2,258.0
729,2024-08-06 01:50:00,129.8,186.8,1.44,35.7,121.1,19.4,0,27.5,18.8,1245.6,2.5,44.9,47.4,3.1,81.2,78.1,72.7,-5.4,45,0,45,47,64.8,10.4,14.7,10.1,2024-08-06 01:54:19,72.5,30.2,26.1,259.0
730,2024-08-06 02:00:00,144.9,186.2,1.285,35.5,120.6,19.5,0,27.6,18.5,1241.8,2.8,44.6,47.4,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,64.8,10.5,14.8,9.9,2024-08-06 02:04:19,72.4,30.2,26.2,259.0
731,2024-08-06 02:10:00,141.4,184.7,1.306,35.1,119.2,19.5,0,27.5,18.5,1256.9,2.7,44.9,47.6,3.0,80.8,77.8,72.7,-5.1,45,0,45,47,64.5,10.5,14.9,10.0,2024-08-06 02:14:19,72.6,30.1,26.1,259.0
732,2024-08-06 02:20:00,145.9,186.0,1.274,35.5,120.5,19.5,0,27.3,18.6,1250.6,2.8,45.0,47.8,3.2,80.9,77.7,72.7,-5.0,45,0,45,47,64.8,10.5,14.7,10.0,2024-08-06 02:24:19,72.7,30.1,26.1,259.0
733,2024-08-06 02:30:00,150.5,184.5,1.226,35.0,118.8,19.6,0,27.5,18.5,1245.6,2.9,45.0,47.9,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,64.4,10.6,14.9,10.0,2024-08-06 02:34:19,72.8,30.0,26.1,259.0
734,2024-08-06 02:40:00,152.0,187.3,1.232,35.8,121.4,19.6,0,27.6,18.7,1258.1,2.9,44.9,47.8,3.0,80.7,77.7,72.7,-5.0,45,0,45,47,64.8,10.5,14.7,10.0,2024-08-06 02:44:19,73.6,29.9,26.1,259.0
735,2024-08-06 02:50:00,140.4,187.7,1.337,36.0,122.1,19.5,0,27.6,18.5,1248.1,2.7,44.8,47.5,3.0,80.7,77.7,72.7,-5.0,45,0,45,47,65.0,10.4,14.7,9.9,2024-08-06 02:54:19,74.0,29.8,26.1,259.0
736,2024-08-06 03:00:00,145.0,185.8,1.281,35.4,120.1,19.5,0,27.6,18.6,1243.1,2.8,44.8,47.6,3.1,80.8,77.7,72.7,-5.0,45,0,45,47,64.6,10.5,14.9,10.0,2024-08-06 03:04:19,73.9,29.9,26.1,259.0
737,2024-08-06 03:10:00,120.7,184.7,1.531,35.1,119.1,19.5,0,27.4,18.7,1259.4,2.3,44.8,47.1,2.9,80.6,77.7,72.7,-5.0,45,0,45,47,64.5,10.6,14.8,10.1,2024-08-06 03:14:19,73.8,29.7,26.0,259.0
738,2024-08-06 03:20:00,140.0,185.9,1.328,35.4,120.3,19.5,0,27.6,18.5,1244.4,2.7,44.7,47.4,2.9,80.4,77.5,72.7,-4.8,45,0,45,47,64.7,10.5,14.8,10.0,2024-08-06 03:24:19,73.7,29.9,26.1,259.0
739,2024-08-06 03:30:00,130.4,182.1,1.396,34.3,116.3,19.4,0,27.7,18.6,1251.9,2.5,45.0,47.5,3.0,80.5,77.5,72.7,-4.8,45,0,45,47,63.9,10.7,15.2,10.2,2024-08-06 03:34:20,74.0,29.8,26.0,260.0
740,2024-08-06 03:40:00,0.0,66.2,0.0,0.0,0.2,19.4,0,27.8,18.8,0.0,2.3,44.8,47.1,3.0,80.6,77.6,72.7,-4.9,45,0,45,47,0.3,29.4,42.0,28.3,2024-08-06 03:44:20,73.8,29.8,26.0,260.0
741,2024-08-06 03:50:00,151.3,182.9,1.209,34.6,117.5,19.4,0,27.5,18.5,1251.9,2.9,44.5,47.4,2.9,80.4,77.5,72.7,-4.8,45,0,45,47,64.2,10.6,15.0,10.1,2024-08-06 03:54:20,74.0,29.8,26.0,260.0
742,2024-08-06 04:00:00,109.1,181.8,1.666,34.3,116.3,19.5,0,27.5,18.5,1246.9,2.1,44.8,46.9,3.0,80.4,77.4,72.7,-4.7,45,0,45,47,64.0,10.7,15.1,10.2,2024-08-06 04:04:20,74.7,29.6,26.0,260.0
743,2024-08-06 04:10:00,119.9,184.2,1.537,34.9,118.6,19.4,0,27.6,18.6,1250.6,2.3,44.6,46.9,2.9,80.4,77.5,72.7,-4.8,45,0,45,47,64.4,10.5,15.0,10.1,2024-08-06 04:14:20,74.7,29.6,26.0,260.0
744,2024-08-06 04:20:00,87.9,219.2,2.495,45.2,153.6,19.4,0,27.5,18.7,1240.6,1.7,45.1,46.8,2.6,80.1,77.5,72.7,-4.8,45,0,45,47,70.0,8.9,12.6,8.5,2024-08-06 04:24:20,74.2,29.7,26.0,260.0
745,2024-08-06 04:30:00,136.4,223.7,1.64,46.3,158.1,19.5,0,27.6,18.6,1259.4,2.6,44.4,47.0,3.1,80.5,77.4,72.7,-4.7,45,0,45,47,70.7,8.7,12.3,8.3,2024-08-06 04:34:20,75.4,29.5,25.9,260.0
746,2024-08-06 04:40:00,187.8,168.8,0.899,30.1,103.1,19.6,0,27.5,18.6,1251.9,3.6,43.7,47.3,3.4,81.0,77.6,72.7,-4.9,45,0,45,47,61.1,11.6,16.3,11.0,2024-08-06 04:44:20,75.0,29.6,26.0,260.0
747,2024-08-06 04:50:00,130.8,147.6,1.129,23.9,82.1,19.6,0,27.5,18.5,1255.6,2.5,44.5,47.0,3.1,80.9,77.8,72.7,-5.1,45,0,45,47,55.6,13.2,18.6,12.5,2024-08-06 04:54:20,75.6,29.6,26.1,260.0
748,2024-08-06 05:00:00,147.8,190.6,1.29,36.8,125.1,19.5,0,27.5,18.5,1266.8,2.8,45.0,47.8,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,65.6,10.2,14.4,9.7,2024-08-06 05:04:20,76.7,29.3,26.0,260.0
749,2024-08-06 05:10:00,218.7,219.4,1.003,45.0,152.6,20.9,0,27.4,18.5,1280.4,4.1,44.1,48.2,4.1,82.0,77.9,72.7,-5.2,46,0,45,47,69.6,9.5,12.5,8.4,2024-08-06 05:14:20,76.6,29.3,26.0,260.0
750,2024-08-06 05:20:00,167.0,202.6,1.213,40.0,135.6,21.0,0,27.5,18.4,1292.5,3.1,44.4,47.5,3.6,81.8,78.2,72.7,-5.5,46,0,45,47,67.0,10.4,13.6,9.1,2024-08-06 05:24:20,76.5,29.4,26.0,260.0
751,2024-08-06 05:30:00,129.7,179.1,1.381,33.0,112.0,21.0,0,27.6,18.6,1297.4,2.4,45.3,47.7,3.3,81.5,78.2,72.7,-5.5,46,0,45,47,62.5,11.7,15.4,10.4,2024-08-06 05:34:20,76.8,29.3,26.0,260.0
752,2024-08-06 05:40:00,187.8,172.6,0.919,31.0,105.4,20.8,0,27.7,18.7,1287.7,3.5,44.6,48.1,3.9,82.1,78.2,72.7,-5.5,46,0,45,47,61.1,12.1,16.0,10.9,2024-08-06 05:44:20,77.0,29.3,26.0,260.0
753,2024-08-06 05:50:00,202.3,179.3,0.886,33.1,112.3,20.9,0,27.5,18.6,1277.9,3.8,44.3,48.1,3.9,82.3,78.4,72.7,-5.7,46,0,45,47,62.6,11.7,15.3,10.4,2024-08-06 05:54:20,76.7,29.4,26.1,260.0
754,2024-08-06 06:00:00,171.9,245.5,1.428,52.7,178.8,20.9,0,27.3,18.5,1288.9,3.2,44.9,48.1,3.7,82.2,78.5,72.7,-5.8,46,0,45,47,72.8,8.5,11.1,7.5,2024-08-06 06:04:20,77.0,29.3,26.1,260.0
755,2024-08-06 06:10:00,178.7,215.5,1.206,43.7,148.3,21.0,0,27.7,18.5,1299.8,3.3,45.3,48.6,3.8,82.2,78.4,72.7,-5.7,46,0,45,47,68.8,9.7,12.8,8.6,2024-08-06 06:14:20,76.1,29.3,25.9,260.0
756,2024-08-06 06:20:00,228.3,210.6,0.923,42.3,143.5,21.1,0,27.6,18.4,1304.6,4.2,45.0,49.2,4.5,83.1,78.6,72.7,-5.9,46,0,45,47,68.1,10.0,13.1,8.7,2024-08-06 06:24:20,76.3,29.3,25.9,260.0
757,2024-08-06 06:30:00,249.8,210.6,0.843,42.2,143.4,21.1,0,27.6,18.5,1303.4,4.6,44.6,49.2,4.6,83.8,79.2,72.7,-6.5,46,0,45,47,68.1,10.0,13.1,8.8,2024-08-06 06:34:20,75.4,29.5,26.0,260.0
758,2024-08-06 06:40:00,239.4,206.2,0.862,41.0,139.2,21.0,0,27.5,18.6,1305.8,4.4,44.7,49.1,4.5,83.7,79.2,72.7,-6.5,46,0,45,47,67.5,10.2,13.3,9.0,2024-08-06 06:44:20,75.0,29.5,25.9,260.0
759,2024-08-06 06:50:00,239.6,216.6,0.904,44.2,149.9,21.1,0,27.3,18.4,1307.0,4.4,44.7,49.1,4.6,83.9,79.3,72.7,-6.6,46,0,45,47,69.2,9.7,12.6,8.5,2024-08-06 06:54:20,73.3,29.8,25.9,260.0
760,2024-08-06 07:00:00,231.2,214.1,0.926,43.3,146.8,21.1,0,27.5,18.7,1321.3,4.2,45.0,49.2,4.5,83.7,79.2,72.7,-6.5,46,0,45,47,68.6,9.9,12.8,8.7,2024-08-06 07:04:20,73.5,29.8,26.0,260.0
761,2024-08-06 07:10:00,299.0,253.5,0.848,53.9,183.0,22.4,0,29.7,18.5,1354.1,5.3,44.3,49.6,5.0,84.5,79.5,72.7,-6.8,47,0,46,47,72.2,8.8,11.7,7.3,2024-08-06 07:14:20,73.0,30.0,26.1,260.0
762,2024-08-06 07:20:00,253.2,227.2,0.897,46.1,156.6,22.8,0,29.5,18.4,1350.6,4.5,44.9,49.4,4.7,84.5,79.8,72.7,-7.1,47,0,46,47,68.9,10.0,13.0,8.1,2024-08-06 07:24:20,71.5,30.1,25.9,260.0
763,2024-08-06 07:30:00,265.4,244.1,0.92,50.8,173.5,22.6,0,29.4,18.6,1355.3,4.7,44.5,49.2,5.1,84.8,79.7,72.7,-7.0,47,0,46,47,71.1,9.3,12.1,7.6,2024-08-06 07:34:20,71.3,30.2,26.0,260.0
764,2024-08-06 07:40:00,230.7,233.8,1.013,47.7,163.0,22.6,0,29.5,18.7,1350.6,4.1,44.9,49.0,4.8,84.5,79.7,72.7,-7.0,47,0,46,47,69.7,9.7,12.6,8.0,2024-08-06 07:44:20,70.7,30.3,26.0,260.0
765,2024-08-06 07:50:00,276.2,236.4,0.856,48.8,165.7,22.7,0,29.5,18.6,1353.0,4.9,45.2,50.1,4.9,84.8,79.9,72.7,-7.2,47,0,46,47,70.1,9.6,12.5,7.9,2024-08-06 07:54:20,71.3,30.5,26.3,260.0
766,2024-08-06 08:00:00,295.1,257.1,0.871,54.9,186.4,22.6,0,29.6,18.6,1362.2,5.2,44.8,50.0,4.7,86.8,82.1,72.7,-9.4,47,0,46,47,72.5,8.8,11.5,7.2,2024-08-06 08:04:20,70.7,30.6,26.2,260.0
767,2024-08-06 08:10:00,288.7,259.3,0.898,55.1,186.9,22.6,0,31.6,18.3,1358.7,5.1,44.9,50.0,4.8,88.8,84.0,72.7,-11.3,47,0,47,48,72.1,8.7,12.2,7.0,2024-08-06 08:14:20,70.1,30.7,26.3,260.0
768,2024-08-06 08:20:00,295.9,280.9,0.949,61.4,208.5,22.6,0,31.6,18.2,1365.6,5.2,44.8,50.0,5.8,87.8,82.0,72.7,-9.3,47,0,47,48,74.2,8.0,11.3,6.5,2024-08-06 08:24:20,69.9,30.8,26.3,260.0
769,2024-08-06 08:30:00,292.9,262.6,0.897,56.1,190.4,22.6,0,31.5,18.0,1378.2,5.1,44.7,49.8,5.5,87.0,81.5,72.7,-8.8,47,0,47,48,72.5,8.6,12.0,6.9,2024-08-06 08:34:20,69.4,31.0,26.4,260.0
770,2024-08-06 08:40:00,279.3,267.6,0.958,57.6,195.5,22.8,0,31.3,18.1,1367.9,4.9,45.1,50.0,5.3,86.6,81.3,72.7,-8.6,47,0,47,48,73.0,8.5,11.7,6.8,2024-08-06 08:44:20,69.4,31.2,26.6,260.0
771,2024-08-06 08:50:00,302.3,267.5,0.885,57.5,195.2,22.6,0,31.6,18.0,1369.1,5.3,44.9,50.2,5.6,87.0,81.4,72.7,-8.7,47,0,47,48,73.0,8.5,11.8,6.7,2024-08-06 08:54:20,66.1,31.2,26.1,260.0
772,2024-08-06 09:00:00,311.4,263.5,0.846,56.3,190.9,22.7,0,31.7,18.1,1358.7,5.5,44.6,50.1,5.4,86.8,81.4,72.7,-8.7,47,0,47,48,72.5,8.6,12.0,6.9,2024-08-06 09:04:20,67.6,31.6,26.7,260.0
773,2024-08-06 09:10:00,280.9,283.4,1.009,60.8,206.2,24.1,0,33.9,19.2,1375.9,4.9,45.0,49.9,5.1,87.1,82.0,72.7,-9.3,48,0,48,49,72.7,8.5,12.0,6.8,2024-08-06 09:14:20,67.8,31.7,26.8,260.0
774,2024-08-06 09:20:00,291.4,289.2,0.993,62.5,212.2,24.1,0,33.7,19.4,1398.5,5.0,45.2,50.2,5.2,87.2,82.0,72.7,-9.3,48,0,48,49,73.4,8.3,11.6,6.7,2024-08-06 09:24:20,67.0,31.7,26.7,260.0
