,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
775,2024-08-06 09:30:00,287.8,278.0,0.966,59.3,201.4,24.0,0,33.5,19.1,1381.6,5.0,45.0,50.0,5.2,87.6,82.4,72.7,-9.7,48,0,48,49,72.4,8.6,12.1,6.9,2024-08-06 09:34:20,66.4,32.0,26.8,260.0
776,2024-08-06 09:40:00,318.2,277.7,0.873,59.2,200.7,24.2,0,33.5,19.3,1388.4,5.5,45.4,50.9,5.6,88.0,82.4,72.7,-9.7,48,0,48,49,72.3,8.7,12.1,6.9,2024-08-06 09:44:20,66.1,32.0,26.8,260.0
777,2024-08-06 09:50:00,330.6,281.4,0.851,60.4,205.0,24.0,0,33.3,19.1,1391.8,5.7,44.9,50.6,5.7,88.5,82.8,72.7,-10.1,48,0,48,49,72.9,8.5,11.8,6.8,2024-08-06 09:54:20,67.0,32.0,27.0,260.0
778,2024-08-06 10:00:00,310.6,289.3,0.931,62.6,212.2,24.2,0,33.8,19.1,1380.5,5.4,45.4,50.8,5.6,88.6,83.0,72.7,-10.3,48,0,48,49,73.4,8.4,11.7,6.6,2024-08-06 10:04:20,67.1,32.2,27.2,260.0
779,2024-08-06 10:10:00,306.4,308.8,1.008,68.5,232.2,24.3,0,33.3,19.0,1387.3,5.3,45.4,50.7,5.7,89.0,83.3,72.7,-10.6,48,0,48,49,75.2,7.9,10.8,6.2,2024-08-06 10:14:20,65.8,32.6,27.3,260.0
780,2024-08-06 10:20:00,347.7,298.3,0.858,65.3,221.4,24.2,0,33.5,19.1,1390.7,6.0,44.9,50.9,6.3,89.6,83.3,72.7,-10.6,48,0,48,49,74.2,8.1,11.2,6.4,2024-08-06 10:24:20,66.5,32.6,27.4,260.0
781,2024-08-06 10:30:00,323.2,284.0,0.879,60.8,207.3,24.0,0,33.6,19.0,1385.0,5.6,44.8,50.4,5.9,89.5,83.6,72.7,-10.9,48,0,48,49,73.0,8.5,11.8,6.7,2024-08-06 10:34:20,65.6,32.7,27.4,260.0
782,2024-08-06 10:40:00,335.3,305.5,0.911,67.1,228.6,24.0,0,33.8,19.0,1387.3,5.8,45.2,51.0,5.9,89.3,83.4,72.7,-10.7,48,0,48,49,74.8,7.9,11.1,6.2,2024-08-06 10:44:20,65.8,32.6,27.3,260.0
783,2024-08-06 10:50:00,348.2,295.2,0.848,64.3,218.2,24.1,0,33.8,19.1,1392.9,6.0,44.9,50.9,6.0,89.5,83.5,72.7,-10.8,48,0,48,49,73.9,8.2,11.4,6.5,2024-08-06 10:54:20,64.6,32.6,27.1,260.0
784,2024-08-06 11:00:00,328.9,288.0,0.875,62.2,211.1,24.1,0,33.6,19.1,1385.0,5.7,45.0,50.7,6.0,89.3,83.3,72.7,-10.6,48,0,48,49,73.3,8.4,11.7,6.6,2024-08-06 11:04:20,64.0,32.9,27.3,260.0
785,2024-08-06 11:10:00,334.2,311.1,0.931,68.0,230.9,24.3,0,35.8,20.2,1382.8,5.8,44.9,50.7,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-06 11:14:20,63.4,33.1,27.4,260.0
786,2024-08-06 11:20:00,331.1,280.6,0.847,59.2,200.8,24.0,0,35.6,20.1,1394.0,5.7,45.0,50.7,5.4,88.8,83.4,72.7,-10.7,48,0,49,50,71.6,8.6,12.7,7.2,2024-08-06 11:24:20,63.9,33.1,27.4,260.0
787,2024-08-06 11:30:00,323.7,282.3,0.872,59.6,202.3,24.1,0,35.8,20.1,1387.3,5.6,45.0,50.6,5.6,89.4,83.8,72.7,-11.1,48,0,49,50,71.6,8.5,12.7,7.1,2024-08-06 11:34:20,64.7,33.0,27.5,260.0
788,2024-08-06 11:40:00,354.3,310.7,0.877,68.0,230.6,24.1,0,35.9,20.3,1394.0,6.1,44.8,50.9,5.7,89.4,83.7,72.7,-11.0,48,0,49,50,74.2,7.7,11.5,6.5,2024-08-06 11:44:20,66.8,33.0,27.9,260.0
789,2024-08-06 11:50:00,336.6,294.7,0.875,63.3,214.7,24.2,0,35.6,20.2,1392.9,5.8,44.8,50.6,5.8,89.5,83.7,72.7,-11.0,48,0,49,50,72.9,8.2,12.1,6.9,2024-08-06 11:54:20,65.5,33.2,27.8,260.0
790,2024-08-06 12:00:00,329.7,309.7,0.939,67.6,229.5,24.3,0,35.7,20.2,1388.4,5.7,45.0,50.7,5.6,89.7,84.1,72.7,-11.4,48,0,49,50,74.1,7.8,11.5,6.5,2024-08-06 12:04:20,64.5,33.3,27.7,260.0
791,2024-08-06 12:10:00,354.3,304.5,0.859,66.1,224.4,24.3,0,35.7,20.1,1394.0,6.1,44.9,51.0,5.8,89.8,84.0,72.7,-11.3,48,0,49,50,73.7,8.0,11.7,6.6,2024-08-06 12:14:20,65.2,33.6,28.1,260.0
792,2024-08-06 12:20:00,342.1,284.4,0.831,60.3,204.5,24.1,0,35.6,20.2,1391.8,5.9,45.1,51.0,5.7,90.0,84.3,72.7,-11.6,48,0,49,50,71.9,8.5,12.5,7.1,2024-08-06 12:24:20,65.8,33.8,28.4,260.0
793,2024-08-06 12:30:00,332.4,293.7,0.883,63.1,214.2,24.1,0,35.3,20.2,1399.7,5.7,44.9,50.6,5.6,89.8,84.2,72.7,-11.5,48,0,49,50,72.9,8.2,12.0,6.9,2024-08-06 12:34:20,65.8,33.0,27.7,260.0
794,2024-08-06 12:40:00,343.0,303.9,0.886,65.9,223.7,24.2,0,35.7,20.4,1395.2,5.9,44.7,50.6,5.9,89.5,83.6,72.7,-10.9,48,0,49,50,73.6,8.0,11.8,6.7,2024-08-06 12:44:20,66.9,32.3,27.2,260.0
795,2024-08-06 12:50:00,339.9,298.7,0.879,64.5,218.9,24.1,0,35.5,20.2,1382.8,5.9,44.9,50.8,5.8,89.6,83.8,72.7,-11.1,48,0,49,50,73.3,8.1,11.9,6.8,2024-08-06 12:54:20,63.5,33.2,27.5,260.0
796,2024-08-06 13:00:00,330.6,308.9,0.935,67.5,229.2,24.2,0,35.5,20.1,1391.8,5.7,44.7,50.4,5.7,89.3,83.6,72.7,-10.9,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-06 13:04:20,63.9,33.3,27.6,260.0
797,2024-08-06 13:10:00,347.9,294.4,0.846,63.3,214.6,24.1,0,35.6,20.1,1391.8,6.0,44.4,50.4,5.6,89.5,83.9,72.7,-11.2,48,0,49,50,72.9,8.2,12.1,6.8,2024-08-06 13:14:20,64.5,33.8,28.2,260.0
798,2024-08-06 13:20:00,346.3,301.8,0.872,65.3,221.6,24.2,0,35.9,20.2,1385.0,6.0,45.2,51.2,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,73.4,8.0,11.9,6.7,2024-08-06 13:24:20,65.0,33.6,28.1,260.0
799,2024-08-06 13:30:00,369.9,313.5,0.847,68.8,233.4,24.1,0,35.8,20.2,1387.3,6.4,45.2,51.6,6.1,90.1,84.0,72.7,-11.3,48,0,49,50,74.5,7.7,11.4,6.5,2024-08-06 13:34:20,67.4,33.5,28.4,260.0
800,2024-08-06 13:40:00,361.6,321.0,0.888,70.7,240.8,24.0,0,36.0,20.1,1399.7,6.2,45.1,51.3,6.1,90.2,84.1,72.7,-11.4,48,0,49,50,75.0,7.5,11.2,6.3,2024-08-06 13:44:20,67.2,32.8,27.7,260.0
801,2024-08-06 13:50:00,402.7,339.7,0.843,76.3,259.8,24.0,0,35.6,20.2,1400.8,6.9,44.5,51.4,6.6,90.7,84.1,72.7,-11.4,48,0,49,50,76.5,7.1,10.5,6.0,2024-08-06 13:54:20,66.4,33.4,28.1,260.0
802,2024-08-06 14:00:00,341.6,328.8,0.963,73.3,248.7,24.0,0,35.9,20.2,1389.5,5.9,44.7,50.6,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,75.6,7.3,10.9,6.1,2024-08-06 14:04:20,62.9,33.8,27.9,260.0
803,2024-08-06 14:10:00,359.8,304.2,0.846,66.0,224.1,24.0,0,35.9,20.2,1392.9,6.2,44.7,50.9,6.0,90.2,84.2,72.7,-11.5,48,0,49,50,73.7,7.9,11.8,6.6,2024-08-06 14:14:20,63.9,33.9,28.2,260.0
804,2024-08-06 14:20:00,366.8,309.7,0.844,67.7,229.8,24.1,0,35.7,20.0,1397.4,6.3,44.6,50.9,6.1,89.9,83.8,72.7,-11.1,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-06 14:24:20,59.8,35.2,28.6,260.0
805,2024-08-06 14:30:00,359.3,295.6,0.823,63.6,215.9,24.0,0,35.4,20.2,1390.7,6.2,45.1,51.3,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,73.0,8.1,12.0,6.8,2024-08-06 14:34:20,59.7,35.4,28.8,260.0
806,2024-08-06 14:40:00,364.5,309.7,0.85,67.8,229.9,24.0,0,35.6,20.2,1388.4,6.3,45.2,51.5,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-06 14:44:20,58.0,35.8,28.8,260.0
807,2024-08-06 15:00:00,354.0,302.4,0.854,65.6,222.7,24.0,0,35.5,20.1,1392.9,6.1,45.3,51.4,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,73.7,7.9,11.8,6.7,2024-08-06 15:04:20,60.6,35.7,29.2,260.0
808,2024-08-06 15:10:00,370.8,339.5,0.915,76.5,259.4,24.2,0,35.7,20.2,1390.7,6.4,44.5,50.9,6.2,90.6,84.4,72.7,-11.7,48,0,49,50,76.4,7.1,10.5,5.9,2024-08-06 15:14:20,60.4,35.6,29.1,260.0
809,2024-08-06 15:20:00,389.5,314.9,0.809,69.2,234.9,24.0,0,35.7,20.3,1395.2,6.7,44.6,51.3,6.5,91.0,84.5,72.7,-11.8,48,0,49,50,74.6,7.6,11.3,6.4,2024-08-06 15:24:21,63.3,34.8,28.9,261.0
810,2024-08-06 15:30:00,386.7,316.8,0.819,69.7,236.6,24.2,0,35.9,20.2,1385.0,6.7,44.6,51.3,6.6,91.2,84.6,72.7,-11.9,48,0,49,50,74.7,7.6,11.3,6.4,2024-08-06 15:34:21,66.7,33.9,28.7,261.0
811,2024-08-06 15:40:00,369.6,305.1,0.825,66.2,224.7,24.2,0,35.9,20.3,1386.2,6.4,45.3,51.7,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,73.7,7.9,11.8,6.6,2024-08-06 15:44:21,64.1,34.8,29.1,261.0
812,2024-08-06 15:50:00,359.5,313.9,0.873,69.1,234.4,24.0,0,35.5,20.1,1391.8,6.2,45.5,51.7,6.2,91.0,84.8,72.7,-12.1,48,0,49,50,74.7,7.6,11.3,6.4,2024-08-06 15:54:21,63.0,35.4,29.4,261.0
813,2024-08-06 16:00:00,357.5,310.7,0.869,68.0,230.7,23.9,0,35.9,20.2,1383.9,6.2,45.2,51.4,6.3,91.1,84.8,72.7,-12.1,48,0,49,50,74.2,7.7,11.6,6.5,2024-08-06 16:04:21,64.2,34.8,29.1,261.0
814,2024-08-06 16:10:00,387.1,333.8,0.862,74.8,253.8,24.2,0,35.6,20.2,1407.5,6.6,45.2,51.8,6.8,91.7,84.9,72.7,-12.2,48,0,49,50,76.0,7.2,10.7,6.1,2024-08-06 16:14:21,64.3,34.6,28.9,261.0
815,2024-08-06 16:20:00,408.9,324.4,0.793,72.0,244.3,24.2,0,35.8,20.2,1401.9,7.0,45.4,52.4,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,75.3,7.5,11.0,6.2,2024-08-06 16:24:21,64.3,34.6,28.9,261.0
816,2024-08-06 16:30:00,391.0,341.9,0.874,77.2,261.9,24.3,0,35.7,20.0,1400.8,6.7,44.9,51.6,6.7,91.9,85.2,72.7,-12.5,48,0,49,50,76.6,7.1,10.4,5.9,2024-08-06 16:34:21,64.9,34.7,29.1,261.0
817,2024-08-06 16:40:00,348.5,321.6,0.923,71.2,241.6,24.3,0,35.7,20.1,1394.0,6.0,45.5,51.5,6.3,91.8,85.5,72.7,-12.8,48,0,49,50,75.1,7.5,11.1,6.2,2024-08-06 16:44:21,67.1,34.4,29.2,261.0
818,2024-08-06 16:50:00,387.6,318.1,0.821,70.1,237.8,24.4,0,35.9,20.1,1388.4,6.7,45.3,52.0,6.5,92.1,85.6,72.7,-12.9,48,0,49,50,74.7,7.7,11.3,6.3,2024-08-06 16:54:21,67.5,34.4,29.3,261.0
819,2024-08-06 17:00:00,389.2,348.8,0.896,78.8,268.4,24.3,0,36.1,20.0,1394.0,6.7,45.2,51.9,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,77.0,7.0,10.3,5.7,2024-08-06 17:04:21,68.4,34.3,29.3,261.0
820,2024-08-06 17:10:00,395.3,339.4,0.859,76.2,259.4,24.4,0,35.7,20.0,1395.2,6.8,45.2,52.0,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,76.4,7.2,10.5,5.9,2024-08-06 17:14:21,66.8,34.8,29.5,261.0
821,2024-08-06 17:20:00,395.9,331.2,0.836,74.0,251.2,24.2,0,35.7,20.2,1397.4,6.8,45.0,51.8,6.7,92.1,85.4,72.7,-12.7,48,0,49,50,75.8,7.3,10.8,6.1,2024-08-06 17:24:21,69.1,33.9,29.1,261.0
822,2024-08-06 17:30:00,384.3,341.8,0.889,77.2,261.8,24.2,0,35.6,20.2,1397.4,6.6,45.2,51.8,6.3,91.9,85.6,72.7,-12.9,48,0,49,50,76.6,7.1,10.4,5.9,2024-08-06 17:34:21,68.5,33.7,28.8,261.0
823,2024-08-06 17:40:00,395.7,322.0,0.814,71.3,242.0,24.3,0,35.6,20.2,1417.5,6.7,45.6,52.3,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,75.1,7.5,11.0,6.3,2024-08-06 17:44:21,69.7,33.8,29.1,261.0
824,2024-08-06 17:50:00,397.8,338.4,0.85,76.2,258.4,24.3,0,35.6,20.1,1404.1,6.8,45.5,52.3,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,76.4,7.2,10.5,5.9,2024-08-06 17:54:21,70.2,33.8,29.1,261.0
825,2024-08-06 18:00:00,397.8,340.7,0.856,76.9,261.0,24.2,0,35.5,20.0,1404.1,6.8,45.4,52.2,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.4,5.9,2024-08-06 18:04:21,72.1,33.7,29.4,261.0
826,2024-08-06 18:10:00,380.9,340.6,0.894,76.8,260.5,24.2,0,35.8,20.1,1406.4,6.5,45.3,51.8,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-06 18:14:21,73.2,33.5,29.4,261.0
827,2024-08-06 18:20:00,392.0,339.3,0.866,76.5,259.4,24.1,0,35.7,20.0,1404.1,6.7,45.0,51.7,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-06 18:24:21,69.1,33.3,28.5,261.0
828,2024-08-06 18:30:00,390.1,314.8,0.807,69.2,234.7,24.2,0,35.7,20.2,1397.4,6.7,45.0,51.7,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,74.5,7.7,11.4,6.4,2024-08-06 18:34:21,66.0,33.5,28.1,261.0
829,2024-08-06 18:40:00,338.8,305.8,0.903,66.6,226.1,24.1,0,35.3,20.3,1401.9,5.8,45.4,51.2,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,73.9,7.9,11.5,6.6,2024-08-06 18:44:21,61.1,33.7,27.5,261.0
830,2024-08-06 18:50:00,343.0,309.5,0.902,67.6,229.4,24.2,0,35.6,20.2,1395.2,5.9,45.1,51.0,6.2,90.0,83.8,72.7,-11.1,48,0,49,50,74.1,7.8,11.5,6.5,2024-08-06 18:54:21,62.7,33.5,27.6,261.0
831,2024-08-06 19:00:00,359.8,333.2,0.926,74.6,253.0,24.2,0,35.7,20.3,1392.9,6.2,44.8,51.0,6.6,90.2,83.6,72.7,-10.9,48,0,49,50,75.9,7.3,10.7,6.1,2024-08-06 19:04:21,63.4,33.3,27.6,261.0
832,2024-08-06 19:10:00,313.5,282.6,0.901,61.1,207.2,22.6,0,33.6,19.1,1343.7,5.6,44.8,50.4,5.9,89.1,83.2,72.7,-10.5,47,0,48,49,73.3,8.0,11.9,6.8,2024-08-06 19:14:21,64.1,33.1,27.5,261.0
833,2024-08-06 19:20:00,303.4,258.0,0.85,53.9,182.9,22.4,0,33.5,19.2,1348.3,5.4,44.6,50.0,5.6,88.2,82.6,72.7,-9.9,47,0,48,49,70.9,8.7,13.0,7.4,2024-08-06 19:24:21,63.3,33.0,27.3,261.0
834,2024-08-06 19:30:00,285.0,265.2,0.93,56.0,190.1,22.4,0,33.6,19.1,1341.3,5.1,45.0,50.1,5.3,87.5,82.2,72.7,-9.5,47,0,48,49,71.7,8.4,12.7,7.2,2024-08-06 19:34:21,64.8,32.7,27.3,261.0
835,2024-08-06 19:40:00,258.2,253.8,0.983,52.6,178.5,22.4,0,33.8,19.1,1347.2,4.6,44.4,49.0,5.1,86.9,81.8,72.7,-9.1,47,0,48,49,70.3,8.8,13.3,7.5,2024-08-06 19:44:21,65.6,32.5,27.2,261.0
836,2024-08-06 19:50:00,251.7,254.9,1.013,52.9,179.5,22.5,0,33.7,19.2,1342.5,4.5,44.4,48.9,4.9,86.2,81.3,72.7,-8.6,47,0,48,49,70.4,8.8,13.2,7.5,2024-08-06 19:54:21,65.1,32.5,27.1,261.0
837,2024-08-06 20:00:00,234.9,249.5,1.062,51.4,174.4,22.4,0,33.5,19.2,1342.5,4.2,44.9,49.1,4.5,85.9,81.4,72.7,-8.7,47,0,48,49,69.9,9.0,13.4,7.7,2024-08-06 20:04:21,65.5,32.3,27.0,261.0
838,2024-08-06 20:10:00,212.9,265.3,1.246,56.7,193.5,22.5,0,31.3,18.0,1344.8,3.8,45.1,48.9,4.5,85.5,81.0,72.7,-8.3,47,0,47,48,72.9,8.5,11.8,6.8,2024-08-06 20:14:21,66.4,32.2,27.1,261.0
839,2024-08-06 20:20:00,216.8,232.1,1.07,46.8,159.8,22.4,0,31.6,18.2,1334.3,3.9,45.2,49.1,4.5,85.3,80.8,72.7,-8.1,47,0,47,48,68.9,9.7,13.6,7.8,2024-08-06 20:24:21,66.5,32.1,27.0,261.0
840,2024-08-06 20:30:00,268.0,256.9,0.958,54.5,185.0,22.4,0,31.3,18.1,1340.2,4.8,44.2,49.0,4.7,85.5,80.8,72.7,-8.1,47,0,47,48,72.0,8.7,12.2,7.0,2024-08-06 20:34:21,66.5,32.0,26.9,261.0
841,2024-08-06 20:40:00,223.6,245.8,1.099,51.1,173.6,22.5,0,31.5,18.1,1341.3,4.0,44.8,48.8,4.6,85.5,80.9,72.7,-8.2,47,0,47,48,70.6,9.2,12.8,7.4,2024-08-06 20:44:21,66.4,31.9,26.8,261.0
842,2024-08-06 20:50:00,241.2,244.9,1.015,50.8,172.5,22.5,0,31.7,18.2,1346.0,4.3,44.6,48.9,4.8,85.5,80.7,72.7,-8.0,47,0,47,48,70.4,9.2,12.9,7.4,2024-08-06 20:54:21,67.3,31.8,26.9,261.0
843,2024-08-06 21:00:00,272.7,237.7,0.872,48.9,165.8,22.4,0,31.4,18.1,1335.5,4.9,44.3,49.2,4.9,85.5,80.6,72.7,-7.9,47,0,47,48,69.8,9.4,13.2,7.6,2024-08-06 21:04:21,67.9,31.7,26.9,261.0
844,2024-08-06 21:10:00,230.2,218.7,0.95,44.5,151.1,21.0,0,29.6,17.0,1315.4,4.2,44.7,48.9,4.7,85.4,80.7,72.7,-8.0,46,0,46,47,69.1,9.6,13.5,7.8,2024-08-06 21:14:21,68.2,31.6,26.8,261.0
845,2024-08-06 21:20:00,257.1,237.5,0.923,50.1,169.9,21.1,0,29.5,17.0,1313.0,4.7,44.5,49.2,4.9,85.4,80.5,72.7,-7.8,46,0,46,47,71.5,8.9,12.4,7.1,2024-08-06 21:24:21,68.2,31.6,26.8,261.0
846,2024-08-06 21:30:00,255.3,222.8,0.873,45.7,155.2,21.0,0,29.5,17.1,1303.4,4.7,44.5,49.2,4.5,85.0,80.5,72.7,-7.8,46,0,46,47,69.6,9.4,13.2,7.7,2024-08-06 21:34:21,68.1,31.6,26.7,261.0
847,2024-08-06 21:40:00,244.2,237.7,0.974,50.1,170.0,21.0,0,29.6,17.1,1302.2,4.5,44.6,49.1,4.5,84.9,80.4,72.7,-7.7,46,0,46,47,71.5,8.8,12.4,7.2,2024-08-06 21:44:21,67.5,31.7,26.7,261.0
848,2024-08-06 21:50:00,211.4,217.7,1.03,44.2,150.2,21.0,0,29.5,17.0,1301.0,3.9,44.8,48.7,4.0,84.0,80.0,72.7,-7.3,46,0,46,47,69.0,9.6,13.5,7.8,2024-08-06 21:54:21,66.1,31.7,26.5,261.0
849,2024-08-06 22:00:00,204.5,208.2,1.019,41.4,140.7,21.0,0,29.4,17.2,1291.3,3.8,44.9,48.7,4.0,83.9,79.9,72.7,-7.2,46,0,46,47,67.5,10.1,14.1,8.2,2024-08-06 22:04:21,66.4,31.6,26.5,261.0
850,2024-08-06 22:10:00,190.8,217.4,1.139,44.5,151.1,19.7,0,29.4,17.2,1271.8,3.6,44.9,48.5,4.0,83.7,79.7,72.7,-7.0,45,0,46,47,69.5,9.1,13.5,7.9,2024-08-06 22:14:21,67.9,31.5,26.7,261.0
851,2024-08-06 22:20:00,197.0,190.9,0.969,36.8,124.8,19.6,0,29.4,17.1,1277.9,3.7,44.9,48.6,3.6,83.3,79.7,72.7,-7.0,45,0,46,47,65.4,10.3,15.4,9.0,2024-08-06 22:24:21,67.4,31.7,26.7,261.0
852,2024-08-06 22:30:00,208.5,210.0,1.008,42.4,143.8,19.6,0,29.5,17.2,1282.8,3.9,44.5,48.4,3.9,83.3,79.4,72.7,-6.7,45,0,46,47,68.4,9.4,14.0,8.2,2024-08-06 22:34:21,67.6,31.5,26.6,261.0
853,2024-08-06 22:40:00,209.8,213.1,1.016,43.2,146.6,19.8,0,29.5,17.3,1291.3,3.9,44.6,48.5,4.0,83.4,79.4,72.7,-6.7,45,0,46,47,68.8,9.3,13.8,8.1,2024-08-06 22:44:21,67.5,31.5,26.6,261.0
854,2024-08-06 22:50:00,203.7,216.9,1.065,44.3,150.5,19.7,0,29.6,17.1,1286.5,3.8,44.8,48.6,4.0,83.4,79.4,72.7,-6.7,45,0,46,47,69.4,9.1,13.6,7.9,2024-08-06 22:54:21,67.6,31.6,26.7,261.0
855,2024-08-06 23:00:00,203.1,196.6,0.968,38.3,130.2,19.7,0,29.5,17.1,1282.8,3.8,44.5,48.3,3.8,83.3,79.5,72.7,-6.8,45,0,46,47,66.2,10.0,15.0,8.7,2024-08-06 23:04:21,67.8,31.5,26.6,261.0
856,2024-08-06 23:10:00,208.9,190.1,0.91,37.0,125.7,19.7,0,27.6,17.1,1285.2,3.9,44.2,48.1,4.0,83.4,79.4,72.7,-6.7,45,0,45,47,66.1,10.4,14.5,9.0,2024-08-06 23:14:21,67.6,31.5,26.6,261.0
857,2024-08-06 23:20:00,181.2,206.9,1.142,41.9,142.3,19.7,0,27.7,17.1,1279.1,3.4,44.8,48.2,3.9,83.2,79.3,72.7,-6.6,45,0,45,47,68.8,9.5,13.4,8.3,2024-08-06 23:24:21,68.0,31.4,26.6,261.0
858,2024-08-06 23:30:00,218.3,207.9,0.952,42.0,143.5,19.6,0,27.5,17.2,1277.9,4.1,44.6,48.7,4.1,83.3,79.2,72.7,-6.5,45,0,45,47,69.0,9.4,13.2,8.3,2024-08-06 23:34:21,68.1,31.4,26.6,261.0
859,2024-08-06 23:40:00,187.8,208.0,1.108,42.0,143.6,19.5,0,27.7,17.1,1251.9,3.6,44.5,48.1,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,69.0,9.4,13.3,8.2,2024-08-06 23:44:21,68.9,31.2,26.5,261.0
860,2024-08-06 23:50:00,136.4,226.4,1.66,47.8,162.1,19.6,0,27.5,17.3,1259.4,2.6,44.7,47.3,3.2,82.2,79.0,72.7,-6.3,45,0,45,47,71.6,8.6,12.1,7.6,2024-08-06 23:54:21,68.8,31.2,26.5,261.0
861,2024-08-07 00:00:00,162.3,151.4,0.933,25.6,87.1,19.5,0,27.6,17.2,1256.9,3.1,44.4,47.5,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,57.5,12.9,18.3,11.4,2024-08-07 00:04:21,69.1,31.2,26.5,261.0
862,2024-08-07 00:10:00,153.1,153.0,1.0,26.1,88.8,19.5,0,27.5,17.3,1266.8,2.9,44.9,47.8,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,58.0,12.7,17.9,11.3,2024-08-07 00:14:21,68.9,31.1,26.5,261.0
863,2024-08-07 00:20:00,152.6,218.5,1.432,45.4,154.2,19.6,0,27.6,17.2,1263.1,2.9,45.0,47.9,3.1,81.4,78.3,72.7,-5.6,45,0,45,47,70.6,9.0,12.6,7.9,2024-08-07 00:24:21,69.1,31.1,26.4,261.0
864,2024-08-07 00:30:00,157.4,227.9,1.447,48.2,163.7,19.5,0,27.5,17.1,1259.4,3.0,44.6,47.6,3.1,81.5,78.4,72.7,-5.7,45,0,45,47,71.8,8.6,12.1,7.5,2024-08-07 00:34:21,69.2,31.0,26.4,261.0
865,2024-08-07 00:40:00,167.3,160.4,0.959,28.2,95.9,19.6,0,27.6,17.2,1254.4,3.2,44.2,47.4,3.1,81.3,78.2,72.7,-5.5,45,0,45,47,59.8,12.2,17.2,10.7,2024-08-07 00:44:21,70.1,30.9,26.5,261.0
866,2024-08-07 00:50:00,141.4,162.2,1.147,28.9,98.1,19.4,0,27.5,17.2,1256.9,2.7,45.0,47.7,3.1,81.3,78.2,72.7,-5.5,45,0,45,47,60.5,12.0,16.9,10.6,2024-08-07 00:54:21,70.5,30.9,26.5,261.0
867,2024-08-07 01:00:00,164.0,161.7,0.986,28.7,97.6,19.4,0,27.6,17.1,1269.3,3.1,44.3,47.4,3.0,81.2,78.2,72.7,-5.5,45,0,45,47,60.4,12.0,17.1,10.6,2024-08-07 01:04:21,70.5,30.8,26.4,261.0
868,2024-08-07 01:10:00,172.3,160.3,0.93,28.2,95.8,19.5,0,27.8,17.3,1253.1,3.3,44.3,47.6,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,59.7,12.2,17.3,10.8,2024-08-07 01:14:21,70.7,30.8,26.4,261.0
869,2024-08-07 01:20:00,147.9,226.6,1.532,47.7,162.3,19.6,0,27.6,17.1,1268.1,2.8,44.9,47.7,2.8,81.0,78.2,72.7,-5.5,45,0,45,47,71.6,8.6,12.2,7.6,2024-08-07 01:24:21,70.9,30.7,26.4,261.0
870,2024-08-07 01:30:00,135.9,226.4,1.666,47.8,162.1,19.5,0,27.5,17.2,1254.4,2.6,44.6,47.2,3.0,81.0,78.0,72.7,-5.3,45,0,45,47,71.6,8.6,12.2,7.6,2024-08-07 01:34:21,71.2,30.6,26.3,261.0
871,2024-08-07 01:40:00,171.8,166.4,0.969,30.0,102.0,19.5,0,27.6,17.3,1249.4,3.3,44.2,47.5,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,61.3,11.7,16.6,10.4,2024-08-07 01:44:21,71.4,30.6,26.3,261.0
872,2024-08-07 01:50:00,134.9,165.5,1.226,29.8,101.2,19.5,0,27.6,17.2,1245.6,2.6,45.2,47.8,2.9,81.0,78.1,72.7,-5.4,45,0,45,47,61.2,11.8,16.7,10.4,2024-08-07 01:54:21,71.4,30.5,26.3,261.0
873,2024-08-07 02:00:00,151.4,158.9,1.049,27.9,94.6,19.5,0,27.6,17.1,1253.1,2.9,44.5,47.4,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,59.6,12.3,17.4,10.8,2024-08-07 02:04:21,71.8,30.5,26.4,261.0
874,2024-08-07 02:10:00,172.8,161.6,0.935,28.6,97.3,19.5,0,27.7,17.2,1256.9,3.3,44.3,47.6,3.1,81.1,78.0,72.7,-5.3,45,0,45,47,60.2,12.1,17.1,10.7,2024-08-07 02:14:21,72.4,30.4,26.3,261.0
875,2024-08-07 02:20:00,142.2,222.8,1.566,46.4,158.6,19.5,0,27.5,17.2,1264.3,2.7,44.7,47.4,3.0,80.8,77.8,72.7,-5.1,45,0,45,47,71.2,8.8,12.4,7.7,2024-08-07 02:24:21,72.6,30.4,26.4,261.0
876,2024-08-07 02:30:00,131.3,220.5,1.679,45.7,156.1,19.6,0,27.6,17.2,1260.6,2.5,44.4,46.9,2.8,80.7,77.9,72.7,-5.2,45,0,45,47,70.8,8.9,12.5,7.8,2024-08-07 02:34:21,73.0,30.3,26.4,261.0
877,2024-08-07 02:40:00,167.8,162.4,0.968,28.9,98.1,19.5,0,27.6,17.2,1258.1,3.2,44.3,47.5,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,60.4,12.0,17.0,10.6,2024-08-07 02:44:21,73.0,30.3,26.3,261.0
878,2024-08-07 02:50:00,140.6,160.0,1.138,28.1,95.5,19.6,0,27.7,17.3,1249.4,2.7,44.7,47.4,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,59.7,12.2,17.3,10.8,2024-08-07 02:54:21,73.3,30.2,26.3,261.0
879,2024-08-07 03:00:00,152.2,158.5,1.041,27.8,94.4,19.5,0,27.4,17.2,1259.4,2.9,44.5,47.4,3.0,80.8,77.8,72.7,-5.1,45,0,45,47,59.6,12.3,17.3,10.8,2024-08-07 03:04:21,73.0,30.2,26.2,261.0
880,2024-08-07 03:10:00,183.7,169.2,0.921,30.9,104.8,19.5,0,27.7,17.1,1259.4,3.5,44.1,47.6,3.1,80.9,77.8,72.7,-5.1,45,0,45,47,61.9,11.5,16.4,10.1,2024-08-07 03:14:21,72.9,30.1,26.1,261.0
881,2024-08-07 03:20:00,131.4,219.2,1.667,45.6,154.8,19.6,0,27.6,17.2,1261.9,2.5,44.8,47.3,2.8,80.5,77.7,72.7,-5.0,45,0,45,47,70.6,9.0,12.6,7.8,2024-08-07 03:24:21,72.7,30.1,26.2,261.0
882,2024-08-07 03:30:00,157.9,219.8,1.392,45.7,155.3,19.5,0,27.8,17.3,1263.1,3.0,44.4,47.4,2.9,80.5,77.6,72.7,-4.9,45,0,45,47,70.6,8.9,12.6,7.9,2024-08-07 03:34:21,72.6,30.1,26.1,261.0
883,2024-08-07 03:40:00,173.8,156.9,0.903,27.1,92.2,19.5,0,27.8,17.4,1264.3,3.3,44.0,47.3,3.1,80.6,77.5,72.7,-4.8,45,0,45,47,58.8,12.4,17.7,11.1,2024-08-07 03:44:21,72.9,30.0,26.1,261.0
884,2024-08-07 03:50:00,125.1,145.1,1.16,23.8,80.7,19.5,0,27.6,17.2,1250.6,2.4,44.7,47.1,2.7,80.2,77.5,72.7,-4.8,45,0,45,47,55.6,13.5,19.0,11.9,2024-08-07 03:54:22,72.8,30.0,26.0,262.0
885,2024-08-07 04:00:00,146.3,198.6,1.357,39.6,134.3,19.5,0,27.6,17.3,1254.4,2.8,44.5,47.3,3.0,80.3,77.3,72.7,-4.6,45,0,45,47,67.6,9.8,13.9,8.7,2024-08-07 04:04:22,72.4,30.0,26.0,262.0
886,2024-08-07 04:10:00,171.8,188.1,1.095,36.5,123.8,19.5,0,27.6,17.3,1249.4,3.3,43.8,47.1,3.0,80.4,77.4,72.7,-4.7,45,0,45,47,65.8,10.4,14.7,9.2,2024-08-07 04:14:22,73.0,29.9,26.0,262.0
887,2024-08-07 04:20:00,130.4,212.3,1.628,43.6,148.0,19.4,0,27.8,17.2,1251.9,2.5,44.8,47.3,2.8,80.0,77.2,72.7,-4.5,45,0,45,47,69.7,9.2,13.1,8.1,2024-08-07 04:24:22,73.3,29.8,25.9,262.0
888,2024-08-07 04:30:00,141.7,211.2,1.49,43.3,146.9,19.5,0,27.6,17.3,1259.4,2.7,44.6,47.3,3.0,80.4,77.4,72.7,-4.7,45,0,45,47,69.6,9.2,13.1,8.2,2024-08-07 04:34:22,73.8,29.7,25.9,262.0
889,2024-08-07 04:40:00,206.3,157.4,0.763,27.3,92.8,19.6,0,27.7,17.3,1269.3,3.9,44.0,47.9,3.6,81.1,77.5,72.7,-4.8,45,0,45,47,58.9,12.4,17.6,11.0,2024-08-07 04:44:22,73.4,29.7,25.9,262.0
890,2024-08-07 04:50:00,164.3,158.0,0.962,27.6,93.7,19.5,0,27.7,17.1,1271.8,3.1,44.7,47.8,3.2,80.8,77.6,72.7,-4.9,45,0,45,47,59.3,12.4,17.5,10.8,2024-08-07 04:54:22,73.1,29.8,25.9,262.0
891,2024-08-07 05:00:00,163.0,200.4,1.229,39.8,136.0,19.6,0,27.6,17.2,1261.9,3.1,44.7,47.8,3.3,80.9,77.6,72.7,-4.9,45,0,45,47,67.9,9.8,13.8,8.6,2024-08-07 05:04:22,73.1,29.8,25.9,262.0
892,2024-08-07 05:10:00,0.0,67.2,0.0,0.0,1.2,21.0,0,27.7,17.4,0.0,3.6,44.4,48.0,3.5,81.2,77.7,72.7,-5.0,46,0,45,47,1.7,31.2,41.3,25.8,2024-08-07 05:14:22,73.1,29.7,25.8,262.0
893,2024-08-07 05:20:00,181.6,222.2,1.224,45.9,156.7,20.8,0,27.5,17.2,1281.6,3.4,44.6,48.0,3.6,81.4,77.8,72.7,-5.1,46,0,45,47,70.5,9.4,12.4,7.8,2024-08-07 05:24:22,73.3,29.7,25.9,262.0
894,2024-08-07 05:30:00,161.7,190.8,1.18,36.8,125.0,20.9,0,27.6,17.4,1293.8,3.0,45.0,48.0,3.4,81.3,77.9,72.7,-5.2,46,0,45,47,65.5,10.9,14.5,9.1,2024-08-07 05:34:22,73.5,29.7,25.9,262.0
895,2024-08-07 05:40:00,188.1,205.8,1.094,41.3,140.2,20.8,0,27.6,17.2,1290.1,3.5,44.7,48.2,3.8,81.8,78.0,72.7,-5.3,46,0,45,47,68.1,10.1,13.4,8.4,2024-08-07 05:44:22,73.7,29.8,26.0,262.0
896,2024-08-07 05:50:00,209.4,242.0,1.156,52.0,176.4,20.9,0,27.4,17.3,1288.9,3.9,44.2,48.1,4.0,82.0,78.0,72.7,-5.3,46,0,45,47,72.9,8.6,11.3,7.1,2024-08-07 05:54:22,73.8,29.7,25.9,262.0
897,2024-08-07 06:00:00,219.4,181.9,0.829,34.2,116.2,21.0,0,27.5,17.2,1284.0,4.1,44.3,48.4,3.9,82.1,78.2,72.7,-5.5,46,0,45,47,63.9,11.5,15.1,9.5,2024-08-07 06:04:22,73.9,29.7,25.9,262.0
898,2024-08-07 06:10:00,249.1,198.6,0.797,39.1,132.8,21.0,0,27.5,17.3,1299.8,4.6,44.2,48.8,4.1,82.5,78.4,72.7,-5.7,46,0,45,47,66.9,10.6,13.8,8.7,2024-08-07 06:14:22,73.8,29.7,25.9,262.0
899,2024-08-07 06:20:00,239.8,241.8,1.008,51.9,176.0,21.0,0,27.6,17.2,1308.2,4.4,44.5,48.9,4.4,83.0,78.6,72.7,-5.9,46,0,45,47,72.8,8.7,11.4,7.1,2024-08-07 06:24:22,73.5,29.7,25.9,262.0
900,2024-08-07 06:30:00,222.9,215.2,0.966,44.0,149.5,20.9,0,27.6,17.2,1304.6,4.1,45.0,49.1,4.5,83.4,78.9,72.7,-6.2,46,0,45,47,69.5,9.7,12.8,8.0,2024-08-07 06:34:22,73.6,29.8,26.0,262.0
901,2024-08-07 06:40:00,240.1,244.8,1.02,52.8,179.1,21.0,0,27.5,17.2,1309.4,4.4,44.7,49.1,4.6,83.6,79.0,72.7,-6.3,46,0,45,47,73.2,8.6,11.2,7.0,2024-08-07 06:44:22,73.1,29.8,25.9,262.0
902,2024-08-07 06:50:00,256.2,237.7,0.928,50.7,171.9,21.0,0,27.5,17.2,1308.2,4.7,44.4,49.1,4.7,83.9,79.2,72.7,-6.5,46,0,45,47,72.3,8.8,11.6,7.3,2024-08-07 06:54:22,73.9,29.7,25.9,262.0
903,2024-08-07 07:00:00,248.4,222.7,0.897,46.2,156.7,21.2,0,27.6,17.3,1324.9,4.5,44.5,49.0,4.6,83.9,79.3,72.7,-6.6,46,0,45,47,70.3,9.5,12.4,7.8,2024-08-07 07:04:22,75.1,29.4,25.9,262.0
904,2024-08-07 07:10:00,269.0,244.3,0.908,51.6,175.0,22.5,0,29.6,17.1,1344.8,4.8,44.7,49.5,4.8,84.3,79.5,72.7,-6.8,47,0,46,47,71.6,9.2,12.1,7.0,2024-08-07 07:14:22,73.4,29.7,25.8,262.0
905,2024-08-07 07:20:00,246.6,228.2,0.925,46.9,159.1,22.6,0,29.5,17.1,1344.8,4.4,44.7,49.1,4.7,84.3,79.6,72.7,-6.9,47,0,46,47,69.7,9.9,12.9,7.5,2024-08-07 07:24:22,73.0,29.9,26.0,262.0
906,2024-08-07 07:30:00,285.0,249.9,0.877,53.2,180.6,22.5,0,29.6,17.1,1341.3,5.1,44.4,49.5,4.7,84.2,79.5,72.7,-6.8,47,0,46,47,72.3,9.0,11.9,6.9,2024-08-07 07:34:22,73.7,30.1,26.2,262.0
907,2024-08-07 07:40:00,251.5,226.6,0.901,46.4,157.5,22.6,0,29.4,17.2,1341.3,4.5,44.6,49.1,4.5,84.3,79.8,72.7,-7.1,47,0,46,47,69.5,10.0,13.0,7.6,2024-08-07 07:44:22,73.4,30.0,26.2,262.0
908,2024-08-07 07:50:00,280.9,255.3,0.909,54.5,185.9,22.7,0,29.6,17.1,1348.3,5.0,44.7,49.7,4.8,84.5,79.7,72.7,-7.0,47,0,46,47,72.8,8.9,11.6,6.7,2024-08-07 07:54:22,72.0,30.2,26.1,262.0
909,2024-08-07 08:00:00,281.9,256.4,0.91,54.2,185.0,22.6,0,31.8,17.0,1353.0,5.0,44.7,49.7,5.0,85.3,80.3,72.7,-7.6,47,0,47,47,72.2,8.8,12.4,6.6,2024-08-07 08:04:22,71.2,30.3,26.1,262.0
910,2024-08-07 08:10:00,293.9,279.0,0.949,61.0,207.0,22.6,0,31.1,18.2,1356.4,5.2,44.8,50.0,5.4,85.8,80.4,72.7,-7.7,47,0,47,48,74.2,8.1,11.2,6.5,2024-08-07 08:14:22,71.6,30.4,26.2,262.0
911,2024-08-07 08:20:00,294.6,248.3,0.843,51.8,175.9,22.5,0,31.6,18.2,1359.9,5.2,44.8,50.0,5.5,86.1,80.6,72.7,-7.9,47,0,47,48,70.9,9.1,12.7,7.3,2024-08-07 08:24:22,70.7,30.5,26.2,262.0
912,2024-08-07 08:30:00,310.9,260.6,0.838,55.6,188.4,22.5,0,31.5,18.2,1356.4,5.5,44.3,49.8,5.7,86.3,80.6,72.7,-7.9,47,0,47,48,72.3,8.7,12.1,7.0,2024-08-07 08:34:22,70.8,30.7,26.4,262.0
913,2024-08-07 08:40:00,279.8,281.1,1.005,61.4,208.4,22.8,0,31.7,18.2,1370.2,4.9,44.9,49.8,5.4,86.3,80.9,72.7,-8.2,47,0,47,48,74.1,8.1,11.3,6.5,2024-08-07 08:44:22,68.9,30.8,26.1,262.0
914,2024-08-07 08:50:00,0.0,72.7,0.0,0.0,0.2,22.7,0,31.6,18.2,0.0,5.6,44.4,50.0,5.6,86.5,80.9,72.7,-8.2,47,0,47,48,0.2,31.2,43.5,25.0,2024-08-07 08:54:22,69.1,31.0,26.4,262.0
915,2024-08-07 09:00:00,260.6,262.3,1.006,55.9,189.8,22.8,0,31.5,18.3,1359.9,4.6,45.1,49.7,5.3,86.6,81.3,72.7,-8.6,47,0,47,48,72.4,8.7,12.0,7.0,2024-08-07 09:04:22,67.8,31.2,26.4,262.0
916,2024-08-07 09:10:00,299.4,277.3,0.926,59.1,200.4,24.0,0,33.8,19.1,1381.6,5.2,44.8,50.0,5.2,86.3,81.1,72.7,-8.4,48,0,48,49,72.3,8.7,12.2,6.9,2024-08-07 09:14:22,67.6,31.3,26.5,262.0
917,2024-08-07 09:20:00,283.7,284.9,1.004,61.3,207.9,24.1,0,33.5,19.3,1389.5,4.9,45.0,49.9,5.0,86.4,81.4,72.7,-8.7,48,0,48,49,73.0,8.5,11.8,6.8,2024-08-07 09:24:22,68.7,31.5,26.8,262.0
918,2024-08-07 09:30:00,271.0,256.0,0.945,52.9,179.5,23.9,0,33.4,19.3,1383.9,4.7,45.2,49.9,5.0,86.6,81.6,72.7,-8.9,48,0,48,49,70.1,9.3,13.0,7.5,2024-08-07 09:34:22,69.0,31.5,26.8,262.0
919,2024-08-07 09:40:00,311.4,294.6,0.946,64.2,218.0,24.1,0,33.3,19.2,1383.9,5.4,45.0,50.4,5.4,87.1,81.7,72.7,-9.0,48,0,48,49,74.0,8.2,11.3,6.5,2024-08-07 09:44:22,68.7,31.5,26.8,262.0
920,2024-08-07 09:50:00,322.9,318.8,0.987,71.4,242.4,24.0,0,33.3,19.2,1383.9,5.6,45.4,51.0,5.7,88.1,82.4,72.7,-9.7,48,0,48,49,76.0,7.5,10.4,6.0,2024-08-07 09:54:22,68.7,31.8,27.1,262.0
921,2024-08-07 10:00:00,357.5,306.6,0.858,67.7,229.6,24.2,0,33.6,19.2,1383.9,6.2,45.0,51.2,6.3,89.1,82.8,72.7,-10.1,48,0,48,49,74.9,7.9,10.9,6.3,2024-08-07 10:04:22,65.8,31.9,26.7,262.0
922,2024-08-07 10:10:00,351.7,299.4,0.851,65.6,222.6,24.0,0,33.6,19.2,1383.9,6.1,44.9,51.0,6.0,88.7,82.7,72.7,-10.0,48,0,48,49,74.3,8.0,11.2,6.4,2024-08-07 10:14:22,63.7,32.2,26.6,262.0
923,2024-08-07 10:20:00,340.8,282.5,0.829,60.6,205.7,24.0,0,33.7,19.1,1386.2,5.9,45.0,50.9,6.0,88.7,82.7,72.7,-10.0,48,0,48,49,72.8,8.5,11.9,6.8,2024-08-07 10:24:22,68.8,32.0,27.2,262.0
924,2024-08-07 10:30:00,328.9,294.7,0.896,64.2,217.9,23.9,0,33.8,19.1,1385.0,5.7,45.2,50.9,5.4,88.9,83.5,72.7,-10.8,48,0,48,49,73.9,8.1,11.5,6.5,2024-08-07 10:34:22,65.3,32.5,27.1,262.0
925,2024-08-07 10:40:00,342.4,295.8,0.864,64.5,219.0,24.1,0,33.7,19.0,1392.9,5.9,44.9,50.8,5.9,89.5,83.6,72.7,-10.9,48,0,48,49,74.0,8.2,11.4,6.4,2024-08-07 10:44:22,67.8,32.2,27.3,262.0
926,2024-08-07 10:50:00,365.3,297.1,0.813,64.6,220.2,24.1,0,33.7,19.2,1391.8,6.3,45.1,51.4,6.1,90.0,83.9,72.7,-11.2,48,0,48,49,74.1,8.1,11.3,6.5,2024-08-07 10:54:22,66.7,32.2,27.1,262.0
927,2024-08-07 11:00:00,343.5,298.6,0.869,65.1,221.7,23.9,0,33.7,19.2,1397.4,5.9,45.0,50.9,6.2,89.9,83.7,72.7,-11.0,48,0,48,49,74.3,8.0,11.3,6.4,2024-08-07 11:04:22,64.2,32.5,26.9,262.0
928,2024-08-07 11:10:00,339.4,304.0,0.896,65.9,223.7,24.1,0,35.8,20.4,1380.5,5.9,45.0,50.9,6.0,89.6,83.6,72.7,-10.9,48,0,49,50,73.6,7.9,11.8,6.7,2024-08-07 11:14:22,68.3,33.2,28.3,262.0
929,2024-08-07 11:20:00,341.3,291.2,0.853,62.2,211.0,24.1,0,35.9,20.2,1388.4,5.9,45.1,51.0,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,72.5,8.3,12.3,6.9,2024-08-07 11:24:22,67.3,33.2,28.1,262.0
930,2024-08-07 11:30:00,346.8,302.0,0.871,65.3,221.5,24.2,0,36.0,20.3,1387.3,6.0,45.3,51.3,5.8,90.1,84.3,72.7,-11.6,48,0,49,50,73.4,8.0,11.9,6.7,2024-08-07 11:34:22,67.3,32.9,27.8,262.0
931,2024-08-07 11:40:00,358.4,297.4,0.83,64.1,217.6,24.1,0,35.5,20.1,1387.3,6.2,45.3,51.5,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,73.2,8.1,12.0,6.8,2024-08-07 11:44:22,66.4,33.0,27.8,262.0
932,2024-08-07 11:50:00,347.7,298.8,0.86,64.5,218.8,24.1,0,35.8,20.2,1390.7,6.0,45.2,51.2,5.9,90.1,84.2,72.7,-11.5,48,0,49,50,73.2,8.1,12.0,6.7,2024-08-07 11:54:22,66.5,32.9,27.7,262.0
933,2024-08-07 12:00:00,357.2,300.0,0.84,64.9,220.1,24.0,0,35.8,20.1,1382.8,6.2,45.2,51.4,5.6,90.1,84.5,72.7,-11.8,48,0,49,50,73.4,8.0,11.9,6.7,2024-08-07 12:04:22,65.4,33.3,27.9,262.0
934,2024-08-07 12:10:00,343.4,347.8,1.013,78.8,267.3,24.3,0,35.9,20.3,1373.7,6.0,45.2,51.2,5.9,90.0,84.1,72.7,-11.4,48,0,49,50,76.8,7.0,10.3,5.8,2024-08-07 12:14:22,64.9,33.9,28.4,262.0
935,2024-08-07 12:20:00,374.8,311.6,0.831,68.3,231.7,24.1,0,35.7,20.1,1383.9,6.5,44.7,51.2,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,74.4,7.7,11.5,6.5,2024-08-07 12:24:22,64.8,34.1,28.5,262.0
936,2024-08-07 12:30:00,347.1,297.7,0.858,64.2,218.0,24.0,0,35.5,20.3,1388.4,6.0,45.3,51.3,5.6,90.2,84.6,72.7,-11.9,48,0,49,50,73.2,8.1,11.9,6.8,2024-08-07 12:34:22,61.4,34.3,28.1,262.0
937,2024-08-07 12:40:00,364.8,297.6,0.816,64.1,217.4,24.0,0,36.0,20.3,1389.5,6.3,45.2,51.5,5.9,90.2,84.3,72.7,-11.6,48,0,49,50,73.0,8.1,12.1,6.8,2024-08-07 12:44:22,63.3,34.1,28.3,262.0
938,2024-08-07 12:50:00,359.0,297.8,0.83,64.2,217.8,24.1,0,35.6,20.3,1389.5,6.2,45.3,51.5,6.0,90.3,84.3,72.7,-11.6,48,0,49,50,73.1,8.1,12.0,6.8,2024-08-07 12:54:22,64.2,34.2,28.5,262.0
939,2024-08-07 13:00:00,377.6,336.0,0.89,75.5,256.2,24.2,0,35.5,20.2,1394.0,6.5,45.1,51.6,6.1,90.5,84.4,72.7,-11.7,48,0,49,50,76.2,7.2,10.6,6.0,2024-08-07 13:04:22,62.6,34.7,28.7,262.0
940,2024-08-07 13:10:00,342.4,348.9,1.019,79.3,269.0,24.1,0,35.5,20.2,1392.9,5.9,45.2,51.1,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,77.1,6.9,10.2,5.8,2024-08-07 13:14:22,62.3,34.6,28.5,262.0
941,2024-08-07 13:20:00,382.7,344.2,0.899,77.8,264.1,24.0,0,35.9,20.2,1391.8,6.6,44.6,51.2,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,76.7,7.0,10.4,5.9,2024-08-07 13:24:22,62.2,34.6,28.5,262.0
942,2024-08-07 13:30:00,352.0,301.8,0.857,65.4,222.0,24.2,0,35.5,20.1,1385.0,6.1,45.0,51.1,6.3,91.0,84.7,72.7,-12.0,48,0,49,50,73.5,8.0,11.8,6.7,2024-08-07 13:34:22,62.6,34.8,28.8,262.0
943,2024-08-07 13:40:00,360.7,330.6,0.917,73.9,250.8,24.0,0,35.6,20.2,1396.3,6.2,45.2,51.4,5.9,90.4,84.5,72.7,-11.8,48,0,49,50,75.9,7.3,10.8,6.1,2024-08-07 13:44:22,60.7,35.3,28.9,262.0
944,2024-08-07 13:50:00,372.6,309.2,0.83,67.6,229.3,24.0,0,35.8,20.1,1397.4,6.4,44.8,51.2,6.3,90.9,84.6,72.7,-11.9,48,0,49,50,74.2,7.8,11.6,6.5,2024-08-07 13:54:22,60.1,35.4,28.9,262.0
945,2024-08-07 14:00:00,360.4,325.1,0.902,72.0,245.1,24.1,0,35.8,20.1,1395.2,6.2,45.0,51.2,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,75.4,7.4,11.0,6.2,2024-08-07 14:04:22,62.3,34.4,28.4,262.0
946,2024-08-07 14:10:00,359.5,297.6,0.828,63.9,217.8,24.0,0,35.6,20.3,1391.8,6.2,45.1,51.3,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.2,8.1,12.0,6.8,2024-08-07 14:14:23,80.0,32.5,29.5,263.0
947,2024-08-07 14:20:00,374.5,314.7,0.84,69.2,234.9,24.0,0,35.6,20.2,1382.8,6.5,44.6,51.1,6.2,90.5,84.3,72.7,-11.6,48,0,49,50,74.6,7.6,11.3,6.4,2024-08-07 14:24:23,85.8,31.2,29.2,263.0
948,2024-08-07 14:30:00,352.6,311.0,0.882,68.2,231.3,24.0,0,35.6,20.1,1387.3,6.1,45.3,51.4,6.1,91.1,85.0,72.7,-12.3,48,0,49,50,74.4,7.7,11.4,6.5,2024-08-07 14:34:23,87.6,30.3,28.6,263.0
949,2024-08-07 14:40:00,387.9,333.2,0.859,74.6,253.2,24.1,0,35.8,20.1,1389.5,6.7,44.8,51.5,6.4,90.8,84.4,72.7,-11.7,48,0,49,50,76.0,7.2,10.7,6.0,2024-08-07 14:44:23,83.2,30.2,27.8,263.0
950,2024-08-07 14:50:00,352.6,297.7,0.844,64.1,217.4,24.1,0,35.7,20.4,1387.3,6.1,45.1,51.2,6.0,90.5,84.5,72.7,-11.8,48,0,49,50,73.0,8.1,12.0,6.9,2024-08-07 14:54:23,82.9,30.1,27.6,263.0
951,2024-08-07 15:00:00,349.7,323.9,0.926,71.8,243.6,24.1,0,36.1,20.1,1375.9,6.1,44.9,51.0,6.5,90.6,84.1,72.7,-11.4,48,0,49,50,75.2,7.4,11.1,6.2,2024-08-07 15:04:23,80.5,30.6,27.8,263.0
952,2024-08-07 15:10:00,327.1,292.7,0.895,62.7,212.7,24.0,0,35.7,20.4,1377.1,5.7,45.1,50.8,5.8,89.9,84.1,72.7,-11.4,48,0,49,50,72.6,8.2,12.2,7.0,2024-08-07 15:14:23,80.0,30.7,27.8,263.0
953,2024-08-07 15:20:00,333.9,295.6,0.885,63.5,215.6,24.0,0,35.7,20.2,1381.6,5.8,44.9,50.7,5.9,89.7,83.8,72.7,-11.1,48,0,49,50,72.9,8.1,12.1,6.8,2024-08-07 15:24:23,77.7,30.8,27.6,263.0
954,2024-08-07 15:30:00,326.8,299.1,0.915,64.5,219.0,24.1,0,35.7,20.4,1375.9,5.7,45.0,50.7,5.8,89.8,84.0,72.7,-11.3,48,0,49,50,73.2,8.0,11.9,6.8,2024-08-07 15:34:23,76.5,30.9,27.5,263.0
955,2024-08-07 15:40:00,324.0,290.8,0.898,62.1,210.6,24.2,0,35.6,20.4,1388.4,5.6,45.0,50.6,6.0,90.0,84.0,72.7,-11.3,48,0,49,50,72.4,8.3,12.2,7.0,2024-08-07 15:44:23,73.7,31.2,27.3,263.0
956,2024-08-07 15:50:00,323.2,277.8,0.86,58.3,197.7,24.1,0,35.8,20.2,1385.0,5.6,45.3,50.9,5.7,89.5,83.8,72.7,-11.1,48,0,49,50,71.2,8.7,12.9,7.3,2024-08-07 15:54:23,70.5,32.2,27.7,263.0
957,2024-08-07 16:00:00,340.5,299.3,0.879,64.6,219.2,24.2,0,35.6,20.3,1385.0,5.9,45.0,50.9,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,73.2,8.1,11.9,6.8,2024-08-07 16:04:23,66.5,32.8,27.6,263.0
958,2024-08-07 16:10:00,347.9,292.4,0.84,62.6,212.5,24.0,0,35.6,20.2,1391.8,6.0,45.0,51.0,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,72.7,8.2,12.2,6.9,2024-08-07 16:14:23,70.0,32.4,27.9,263.0
959,2024-08-07 16:20:00,342.7,296.8,0.866,63.9,216.8,24.2,0,35.7,20.1,1394.0,5.9,45.0,50.9,6.0,90.0,84.0,72.7,-11.3,48,0,49,50,73.0,8.1,12.0,6.8,2024-08-07 16:24:23,66.9,32.7,27.6,263.0
960,2024-08-07 16:30:00,346.3,295.1,0.852,63.5,215.3,24.1,0,35.5,20.2,1385.0,6.0,45.2,51.2,6.0,90.0,84.0,72.7,-11.3,48,0,49,50,73.0,8.2,12.0,6.8,2024-08-07 16:34:23,67.3,32.8,27.7,263.0
961,2024-08-07 16:40:00,352.6,303.0,0.859,65.8,223.2,24.2,0,35.5,20.1,1387.3,6.1,45.0,51.1,5.9,90.2,84.3,72.7,-11.6,48,0,49,50,73.6,8.0,11.7,6.6,2024-08-07 16:44:23,66.9,32.9,27.7,263.0
962,2024-08-07 16:50:00,352.3,311.1,0.883,68.1,231.1,24.1,0,35.7,20.2,1386.2,6.1,44.6,50.7,5.8,90.2,84.4,72.7,-11.7,48,0,49,50,74.3,7.7,11.5,6.5,2024-08-07 16:54:23,66.4,32.9,27.7,263.0
963,2024-08-07 17:00:00,328.1,293.5,0.895,62.9,213.4,24.1,0,35.7,20.3,1381.6,5.7,44.9,50.6,5.9,89.6,83.7,72.7,-11.0,48,0,49,50,72.7,8.2,12.2,6.9,2024-08-07 17:04:23,66.5,32.5,27.3,263.0
964,2024-08-07 17:10:00,334.7,293.1,0.876,62.6,213.3,24.1,0,35.4,20.2,1385.0,5.8,44.9,50.7,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,72.8,8.2,12.1,6.9,2024-08-07 17:14:24,68.9,32.4,27.6,264.0
965,2024-08-07 17:20:00,309.1,283.9,0.919,59.8,203.8,24.2,0,35.8,20.1,1399.7,5.3,45.1,50.4,5.4,89.3,83.9,72.7,-11.2,48,0,49,50,71.8,8.5,12.6,7.1,2024-08-07 17:24:24,70.1,32.3,27.8,264.0
966,2024-08-07 17:30:00,330.0,284.2,0.861,60.2,204.4,24.1,0,35.5,20.2,1389.5,5.7,44.9,50.6,5.6,89.6,84.0,72.7,-11.3,48,0,49,50,71.9,8.5,12.5,7.1,2024-08-07 17:34:24,71.7,32.1,27.8,264.0
967,2024-08-07 17:40:00,309.3,303.0,0.98,65.8,223.2,24.2,0,35.5,20.2,1400.8,5.3,45.3,50.6,5.6,89.6,84.0,72.7,-11.3,48,0,49,50,73.6,8.0,11.7,6.7,2024-08-07 17:44:24,72.2,31.9,27.7,264.0
968,2024-08-07 17:50:00,331.9,297.2,0.895,63.9,216.8,24.2,0,36.0,20.2,1397.4,5.7,44.7,50.4,5.8,89.7,83.9,72.7,-11.2,48,0,49,50,73.0,8.1,12.1,6.8,2024-08-07 17:54:24,72.6,32.0,27.8,264.0
969,2024-08-07 18:00:00,354.9,332.4,0.937,74.5,252.8,24.1,0,35.2,20.2,1396.3,6.1,44.4,50.5,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,76.1,7.3,10.6,6.1,2024-08-07 18:04:24,73.8,32.1,28.1,264.0
970,2024-08-07 18:10:00,321.5,293.5,0.913,63.0,213.9,24.1,0,35.4,20.1,1403.0,5.5,44.8,50.3,5.9,90.5,84.6,72.7,-11.9,48,0,49,50,72.9,8.2,12.1,6.9,2024-08-07 18:14:24,71.0,32.3,27.9,264.0
971,2024-08-07 18:20:00,331.4,319.6,0.965,70.6,239.6,24.1,0,35.7,20.1,1395.2,5.7,45.1,50.8,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,75.0,7.5,11.2,6.3,2024-08-07 18:24:24,71.7,32.1,27.8,264.0
972,2024-08-07 18:30:00,347.9,307.6,0.884,67.1,227.5,24.3,0,35.6,20.2,1391.8,6.0,45.0,51.0,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,74.0,7.9,11.6,6.6,2024-08-07 18:34:24,72.3,32.0,27.8,264.0
973,2024-08-07 18:40:00,313.9,288.4,0.919,61.5,208.5,24.1,0,35.5,20.3,1395.2,5.4,45.1,50.5,5.6,90.2,84.6,72.7,-11.9,48,0,49,50,72.3,8.4,12.3,7.0,2024-08-07 18:44:24,73.9,31.7,27.8,264.0
974,2024-08-07 18:50:00,312.4,290.5,0.93,62.1,210.8,24.0,0,35.7,20.1,1388.4,5.4,44.9,50.3,5.3,89.6,84.3,72.7,-11.6,48,0,49,50,72.5,8.3,12.3,6.9,2024-08-07 18:54:24,75.6,31.6,28.0,264.0
975,2024-08-07 19:00:00,312.1,296.8,0.951,63.8,216.6,24.1,0,35.7,20.3,1387.3,5.4,44.6,50.0,5.5,89.6,84.1,72.7,-11.4,48,0,49,50,73.0,8.1,12.0,6.8,2024-08-07 19:04:24,75.0,31.6,27.9,264.0
976,2024-08-07 19:10:00,258.0,267.1,1.035,56.5,191.8,22.5,0,33.8,18.9,1346.0,4.6,45.2,49.8,4.9,89.1,84.2,72.7,-11.5,47,0,48,49,71.8,8.4,12.7,7.1,2024-08-07 19:14:24,75.5,31.6,27.9,264.0
977,2024-08-07 19:20:00,268.3,259.4,0.967,54.4,184.5,22.6,0,33.3,19.0,1341.3,4.8,44.8,49.6,4.8,88.6,83.8,72.7,-11.1,47,0,48,49,71.1,8.7,12.9,7.3,2024-08-07 19:24:24,76.1,31.4,27.9,264.0
978,2024-08-07 19:30:00,278.5,255.7,0.918,53.1,180.3,22.6,0,33.8,19.0,1336.7,5.0,44.5,49.5,5.0,88.6,83.6,72.7,-10.9,47,0,48,49,70.5,8.8,13.2,7.5,2024-08-07 19:34:24,75.5,31.4,27.8,264.0
979,2024-08-07 19:40:00,235.1,244.0,1.038,49.8,168.8,22.5,0,33.5,19.1,1343.7,4.2,44.9,49.1,4.6,88.3,83.7,72.7,-11.0,47,0,48,49,69.2,9.2,13.7,7.8,2024-08-07 19:44:24,76.0,31.4,27.9,264.0
980,2024-08-07 19:50:00,234.1,250.3,1.069,51.5,174.8,22.7,0,33.6,19.2,1337.8,4.2,44.9,49.1,4.5,88.0,83.5,72.7,-10.8,47,0,48,49,69.8,9.1,13.4,7.7,2024-08-07 19:54:24,77.0,31.7,28.3,264.0
981,2024-08-07 20:00:00,245.9,251.5,1.023,51.9,176.0,22.6,0,33.8,19.2,1341.3,4.4,44.6,49.0,4.5,87.7,83.2,72.7,-10.5,47,0,48,49,70.0,9.0,13.4,7.6,2024-08-07 20:04:24,76.0,31.9,28.3,264.0
982,2024-08-07 20:10:00,250.4,250.5,1.0,52.6,178.3,22.5,0,31.5,18.1,1335.5,4.5,44.5,49.0,4.6,87.7,83.1,72.7,-10.4,47,0,47,48,71.2,9.0,12.6,7.2,2024-08-07 20:14:24,74.4,31.9,28.1,264.0
983,2024-08-07 20:20:00,222.8,234.5,1.053,47.9,162.5,22.5,0,31.5,18.0,1336.7,4.0,44.6,48.6,4.3,87.3,83.0,72.7,-10.3,47,0,47,48,69.3,9.6,13.4,7.7,2024-08-07 20:24:24,74.3,31.8,28.0,264.0
984,2024-08-07 20:30:00,246.6,252.9,1.026,53.0,180.8,22.4,0,31.7,18.0,1344.8,4.4,44.5,48.9,4.6,87.2,82.6,72.7,-9.9,47,0,47,48,71.5,8.9,12.5,7.1,2024-08-07 20:34:24,70.2,31.8,27.3,264.0
985,2024-08-07 20:40:00,217.2,245.3,1.13,50.7,173.0,22.5,0,31.6,18.2,1336.7,3.9,44.9,48.8,4.5,86.7,82.2,72.7,-9.5,47,0,47,48,70.5,9.2,12.9,7.4,2024-08-07 20:44:24,72.0,31.4,27.3,264.0
986,2024-08-07 20:50:00,223.8,239.8,1.072,49.4,167.7,22.5,0,31.5,18.1,1342.5,4.0,44.6,48.6,4.4,86.2,81.8,72.7,-9.1,47,0,47,48,69.9,9.4,13.1,7.6,2024-08-07 20:54:24,70.8,31.4,27.0,264.0
987,2024-08-07 21:00:00,212.6,225.5,1.061,45.2,153.3,22.6,0,31.5,18.1,1342.5,3.8,44.8,48.6,4.4,85.9,81.5,72.7,-8.8,47,0,47,48,68.0,10.0,13.9,8.0,2024-08-07 21:04:24,69.2,31.5,26.9,264.0
988,2024-08-07 21:10:00,200.6,241.1,1.202,51.1,173.5,21.0,0,29.5,17.1,1301.0,3.7,44.7,48.4,4.2,85.3,81.1,72.7,-8.4,46,0,46,47,72.0,8.7,12.2,7.1,2024-08-07 21:14:24,71.0,31.2,26.8,264.0
989,2024-08-07 21:20:00,201.5,207.4,1.03,41.2,139.9,21.1,0,29.4,17.1,1307.0,3.7,44.8,48.5,4.0,84.7,80.7,72.7,-8.0,46,0,46,47,67.4,10.2,14.2,8.2,2024-08-07 21:24:24,70.3,31.2,26.8,264.0
990,2024-08-07 21:30:00,218.8,205.2,0.938,40.5,137.5,21.0,0,29.6,17.1,1313.0,4.0,44.6,48.6,3.8,84.3,80.5,72.7,-7.8,46,0,46,47,67.0,10.2,14.4,8.3,2024-08-07 21:34:24,69.0,31.3,26.6,264.0
991,2024-08-07 21:40:00,228.5,214.5,0.939,43.3,147.0,21.0,0,29.5,17.1,1305.8,4.2,44.3,48.5,4.1,84.3,80.2,72.7,-7.5,46,0,46,47,68.5,9.8,13.7,8.0,2024-08-07 21:44:24,70.1,31.1,26.6,264.0
992,2024-08-07 21:50:00,210.8,199.6,0.947,38.9,132.2,21.0,0,29.4,17.0,1297.4,3.9,44.7,48.6,3.8,84.0,80.2,72.7,-7.5,46,0,46,47,66.2,10.5,14.7,8.5,2024-08-07 21:54:24,71.8,30.9,26.7,264.0
993,2024-08-07 22:00:00,211.2,201.3,0.953,39.4,133.8,21.0,0,29.6,17.0,1299.8,3.9,44.6,48.5,3.8,83.8,80.0,72.7,-7.3,46,0,46,47,66.4,10.4,14.7,8.4,2024-08-07 22:04:24,70.4,31.1,26.7,264.0
994,2024-08-07 22:10:00,197.4,204.6,1.036,40.7,138.3,19.6,0,29.6,17.1,1280.4,3.7,44.8,48.5,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,67.6,9.6,14.5,8.3,2024-08-07 22:14:24,74.3,30.8,27.0,264.0
995,2024-08-07 22:20:00,202.5,191.6,0.946,36.9,125.3,19.7,0,29.5,17.1,1279.1,3.8,44.7,48.5,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,65.4,10.3,15.4,8.9,2024-08-07 22:24:24,74.1,30.6,26.8,264.0
996,2024-08-07 22:30:00,202.7,196.8,0.971,38.3,129.9,19.8,0,29.7,17.3,1280.4,3.8,44.7,48.5,3.7,83.5,79.8,72.7,-7.1,45,0,46,47,66.0,10.1,15.1,8.8,2024-08-07 22:34:24,72.6,30.9,26.9,264.0
997,2024-08-07 22:40:00,192.6,209.3,1.087,42.1,143.0,19.8,0,29.4,17.2,1284.0,3.6,45.0,48.6,3.5,83.5,80.0,72.7,-7.3,45,0,46,47,68.3,9.5,14.0,8.2,2024-08-07 22:44:24,72.6,31.1,27.1,264.0
998,2024-08-07 22:50:00,209.6,204.5,0.976,40.7,138.1,19.7,0,29.6,17.1,1290.1,3.9,44.5,48.4,3.9,83.8,79.9,72.7,-7.2,45,0,46,47,67.5,9.6,14.5,8.4,2024-08-07 22:54:24,73.3,31.1,27.1,264.0
999,2024-08-07 23:00:00,197.0,210.9,1.07,42.6,144.5,19.8,0,29.5,17.1,1277.9,3.7,44.6,48.3,3.6,83.7,80.1,72.7,-7.4,45,0,46,47,68.5,9.4,14.0,8.1,2024-08-07 23:04:24,73.4,30.9,27.0,264.0
1000,2024-08-07 23:30:00,181.4,176.3,0.972,32.7,111.9,19.6,0,27.5,17.2,1280.4,3.4,44.5,47.9,3.8,83.4,79.6,72.7,-6.9,45,0,45,47,63.5,11.1,15.6,9.7,2024-08-07 23:34:24,72.8,30.7,26.7,264.0
1001,2024-08-07 23:40:00,132.6,237.4,1.79,50.7,173.2,19.5,0,27.5,17.2,1273.0,2.5,44.7,47.2,3.0,82.3,79.3,72.7,-6.6,45,0,45,47,73.0,8.2,11.6,7.2,2024-08-07 23:44:24,72.8,30.6,26.6,264.0
1002,2024-08-07 23:50:00,137.2,218.0,1.589,45.3,153.7,19.6,0,27.6,17.1,1266.8,2.6,45.1,47.7,2.9,81.8,78.9,72.7,-6.2,45,0,45,47,70.5,9.0,12.7,7.9,2024-08-07 23:54:24,73.4,30.5,26.6,264.0
1003,2024-08-08 00:00:00,167.8,150.4,0.897,25.3,85.9,19.6,0,27.6,17.2,1258.1,3.2,44.6,47.8,3.2,81.4,78.2,72.7,-5.5,45,0,45,47,57.1,13.0,18.4,11.5,2024-08-08 00:04:24,73.8,30.5,26.6,264.0
1004,2024-08-08 00:10:00,120.2,147.4,1.226,24.5,83.1,19.5,0,27.5,17.2,1254.4,2.3,45.6,47.9,2.6,80.7,78.1,72.7,-5.4,45,0,45,47,56.4,13.2,18.7,11.7,2024-08-08 00:14:24,73.2,30.5,26.6,264.0
1005,2024-08-08 00:20:00,131.3,172.1,1.31,31.8,107.9,19.5,0,27.6,17.1,1260.6,2.5,45.5,48.0,2.6,80.7,78.1,72.7,-5.4,45,0,45,47,62.7,11.3,16.0,9.9,2024-08-08 00:24:24,74.4,30.3,26.6,264.0
1006,2024-08-08 00:30:00,161.7,175.7,1.087,32.8,111.4,19.5,0,27.7,17.1,1251.9,3.1,44.6,47.7,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,63.4,11.1,15.8,9.7,2024-08-08 00:34:24,74.3,30.4,26.7,264.0
1007,2024-08-08 00:40:00,121.4,214.4,1.766,44.2,149.9,19.6,0,27.7,17.2,1266.8,2.3,45.6,47.9,2.6,80.9,78.3,72.7,-5.6,45,0,45,47,69.9,9.1,12.9,8.0,2024-08-08 00:44:24,74.0,30.4,26.6,264.0
1008,2024-08-08 00:50:00,136.2,214.2,1.573,44.2,149.9,19.5,0,27.6,17.1,1256.9,2.6,45.2,47.8,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,70.0,9.1,12.9,8.0,2024-08-08 00:54:24,73.7,30.3,26.5,264.0
1009,2024-08-08 01:00:00,167.6,141.4,0.844,22.7,77.2,19.5,0,27.5,17.2,1256.9,3.2,44.7,47.9,2.8,80.9,78.1,72.7,-5.4,45,0,45,47,54.6,13.8,19.5,12.1,2024-08-08 01:04:24,73.5,30.3,26.4,264.0
1010,2024-08-08 01:10:00,125.6,146.3,1.165,24.1,81.9,19.6,0,27.5,17.2,1255.6,2.4,45.5,47.9,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,56.0,13.4,18.8,11.8,2024-08-08 01:14:24,74.1,30.2,26.5,264.0
1011,2024-08-08 01:20:00,147.2,194.2,1.319,38.2,129.8,19.5,0,27.6,17.2,1261.9,2.8,45.3,48.1,2.9,80.9,78.0,72.7,-5.3,45,0,45,47,66.8,10.1,14.2,8.9,2024-08-08 01:24:24,75.2,30.1,26.5,264.0
1012,2024-08-08 01:30:00,151.9,205.1,1.351,41.5,141.0,19.5,0,27.6,17.1,1256.9,2.9,44.5,47.4,2.9,81.0,78.1,72.7,-5.4,45,0,45,47,68.7,9.5,13.4,8.3,2024-08-08 01:34:24,75.5,30.0,26.4,264.0
1013,2024-08-08 01:40:00,142.0,199.6,1.406,39.8,135.0,19.7,0,27.6,17.3,1261.9,2.7,45.3,48.0,2.7,80.7,78.0,72.7,-5.3,45,0,45,47,67.6,9.9,13.8,8.7,2024-08-08 01:44:24,75.9,30.0,26.5,264.0
1014,2024-08-08 01:50:00,147.4,194.0,1.317,38.2,129.7,19.5,0,27.5,17.3,1263.1,2.8,45.2,48.0,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,66.9,10.1,14.2,8.9,2024-08-08 01:54:24,76.3,29.9,26.5,264.0
1015,2024-08-08 02:00:00,147.1,143.9,0.979,23.4,79.7,19.5,0,27.6,17.1,1260.6,2.8,45.0,47.8,2.8,80.7,77.9,72.7,-5.2,45,0,45,47,55.4,13.6,19.1,11.9,2024-08-08 02:04:24,76.6,29.9,26.5,264.0
1016,2024-08-08 02:10:00,131.6,146.4,1.112,24.1,81.9,19.6,0,27.6,17.2,1263.1,2.5,45.2,47.7,2.6,80.5,77.9,72.7,-5.2,45,0,45,47,56.0,13.4,18.9,11.8,2024-08-08 02:14:24,76.6,29.7,26.4,264.0
1017,2024-08-08 02:20:00,142.7,188.7,1.323,36.6,124.2,19.5,0,27.7,17.3,1268.1,2.7,45.4,48.1,3.0,81.0,78.0,72.7,-5.3,45,0,45,47,65.8,10.4,14.7,9.1,2024-08-08 02:24:24,76.5,29.8,26.4,264.0
1018,2024-08-08 02:30:00,162.5,179.8,1.107,34.0,115.4,19.6,0,27.7,17.2,1258.1,3.1,44.8,47.9,2.9,80.8,77.9,72.7,-5.2,45,0,45,47,64.2,10.9,15.4,9.6,2024-08-08 02:34:24,76.5,29.8,26.4,264.0
1019,2024-08-08 02:40:00,115.3,216.8,1.88,44.6,152.5,19.5,0,27.5,17.3,1258.1,2.2,45.8,48.0,2.6,80.5,77.9,72.7,-5.2,45,0,45,47,70.3,9.0,12.7,8.0,2024-08-08 02:44:24,76.6,29.7,26.3,264.0
1020,2024-08-08 02:50:00,146.8,217.3,1.48,44.7,152.8,19.5,0,27.8,17.2,1258.1,2.8,45.0,47.8,2.8,80.7,77.9,72.7,-5.2,45,0,45,47,70.4,9.0,12.8,7.9,2024-08-08 02:54:24,76.3,29.8,26.4,264.0
1021,2024-08-08 03:00:00,159.0,158.1,0.994,27.6,93.7,19.5,0,27.5,17.3,1271.8,3.0,44.5,47.5,2.8,80.5,77.7,72.7,-5.0,45,0,45,47,59.3,12.4,17.4,10.9,2024-08-08 03:04:24,76.9,29.6,26.3,264.0
1022,2024-08-08 03:10:00,105.8,156.9,1.483,27.2,92.4,19.5,0,27.6,17.4,1269.3,2.0,45.8,47.8,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,58.9,12.5,17.6,11.1,2024-08-08 03:14:24,76.6,29.7,26.3,264.0
1023,2024-08-08 03:20:00,125.8,157.8,1.254,27.5,93.3,19.6,0,27.7,17.2,1258.1,2.4,45.2,47.6,2.8,80.5,77.7,72.7,-5.0,45,0,45,47,59.1,12.4,17.5,10.9,2024-08-08 03:24:24,77.2,29.6,26.4,264.0
1024,2024-08-08 03:30:00,161.1,152.9,0.95,26.1,88.6,19.5,0,27.7,17.1,1246.9,3.1,44.8,47.9,2.7,80.5,77.8,72.7,-5.1,45,0,45,47,57.9,12.8,18.1,11.2,2024-08-08 03:34:24,77.5,29.6,26.4,264.0
1025,2024-08-08 03:40:00,94.9,217.1,2.287,45.0,152.8,19.4,0,27.7,17.2,1265.6,1.8,45.6,47.4,2.3,80.0,77.7,72.7,-5.0,45,0,45,47,70.4,9.0,12.8,7.9,2024-08-08 03:44:24,77.8,29.6,26.4,264.0
1026,2024-08-08 03:50:00,120.7,216.5,1.794,44.9,152.3,19.5,0,27.6,17.2,1259.4,2.3,44.9,47.2,2.8,80.4,77.6,72.7,-4.9,45,0,45,47,70.3,9.0,12.7,7.9,2024-08-08 03:54:24,77.3,29.6,26.4,264.0
1027,2024-08-08 04:00:00,151.9,153.1,1.008,26.1,88.7,19.4,0,27.7,17.3,1256.9,2.9,44.7,47.6,2.7,80.3,77.6,72.7,-4.9,45,0,45,47,57.9,12.7,18.1,11.3,2024-08-08 04:04:24,76.8,29.6,26.3,264.0
1028,2024-08-08 04:10:00,122.1,155.8,1.276,26.9,91.4,19.5,0,27.7,17.1,1274.2,2.3,45.7,48.0,2.8,80.4,77.6,72.7,-4.9,45,0,45,47,58.7,12.6,17.8,11.0,2024-08-08 04:14:24,77.5,29.5,26.3,264.0
1029,2024-08-08 04:20:00,152.8,166.6,1.09,30.1,102.1,19.5,0,27.8,17.2,1264.3,2.9,45.1,48.0,3.1,80.7,77.6,72.7,-4.9,45,0,45,47,61.3,11.7,16.7,10.3,2024-08-08 04:24:24,77.8,29.4,26.3,264.0
1030,2024-08-08 04:30:00,174.5,161.0,0.923,28.4,96.6,19.5,0,27.7,17.2,1269.3,3.3,44.8,48.1,3.2,81.0,77.8,72.7,-5.1,45,0,45,47,60.0,12.1,17.2,10.7,2024-08-08 04:34:24,77.8,29.5,26.3,264.0
1031,2024-08-08 04:40:00,131.6,223.4,1.698,46.8,159.0,19.6,0,27.7,17.1,1263.1,2.5,45.6,48.1,2.8,80.6,77.8,72.7,-5.1,45,0,45,47,71.2,8.8,12.4,7.7,2024-08-08 04:44:24,78.2,29.3,26.2,264.0
1032,2024-08-08 04:50:00,168.4,226.7,1.346,47.5,162.3,19.6,0,27.6,17.2,1263.1,3.2,45.2,48.4,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,71.6,8.6,12.2,7.6,2024-08-08 04:54:24,78.2,29.4,26.3,264.0
