,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
1033,2024-08-08 05:00:00,182.7,164.9,0.902,29.3,100.4,19.6,0,27.5,17.3,1253.1,3.5,44.9,48.4,3.3,81.1,77.8,72.7,-5.1,45,0,45,47,60.9,11.9,16.7,10.5,2024-08-08 05:04:24,77.5,29.4,26.2,264.0
1034,2024-08-08 05:10:00,177.2,157.2,0.887,26.9,91.4,20.9,0,27.6,17.3,1288.9,3.3,45.4,48.7,3.5,81.7,78.2,72.7,-5.5,46,0,45,47,58.1,13.3,17.6,11.0,2024-08-08 05:14:24,77.3,29.4,26.2,264.0
1035,2024-08-08 05:20:00,182.8,244.7,1.339,52.7,179.0,20.9,0,27.6,17.2,1290.1,3.4,45.6,49.0,3.6,82.0,78.4,72.7,-5.7,46,0,45,47,73.1,8.6,11.3,7.0,2024-08-08 05:24:24,77.1,29.5,26.2,264.0
1036,2024-08-08 05:30:00,189.0,245.3,1.298,52.9,179.5,20.9,0,27.6,17.2,1296.2,3.5,45.5,49.0,3.9,82.5,78.6,72.7,-5.9,46,0,45,47,73.2,8.5,11.3,7.0,2024-08-08 05:34:24,77.3,29.4,26.2,264.0
1037,2024-08-08 05:40:00,193.0,163.6,0.848,28.8,97.8,20.9,0,27.6,17.2,1286.5,3.6,45.2,48.8,3.5,82.0,78.5,72.7,-5.8,46,0,45,47,59.8,12.8,16.9,10.5,2024-08-08 05:44:24,77.3,29.4,26.2,264.0
1038,2024-08-08 05:50:00,165.4,177.0,1.07,32.7,111.2,21.0,0,27.7,17.2,1280.4,3.1,45.8,48.9,3.5,81.9,78.4,72.7,-5.7,46,0,45,47,62.8,11.8,15.7,9.7,2024-08-08 05:54:24,77.5,29.4,26.2,264.0
1039,2024-08-08 06:00:00,183.3,208.3,1.136,41.9,142.2,21.0,0,27.8,17.3,1293.8,3.4,45.8,49.2,3.7,82.3,78.6,72.7,-5.9,46,0,45,47,68.3,10.1,13.3,8.3,2024-08-08 06:04:24,76.9,29.4,26.1,264.0
1040,2024-08-08 06:10:00,243.9,248.7,1.019,53.9,182.8,21.0,0,27.7,17.2,1301.0,4.5,45.0,49.5,4.3,82.9,78.6,72.7,-5.9,46,0,45,47,73.5,8.4,11.1,6.9,2024-08-08 06:14:25,76.2,29.5,26.1,265.0
1041,2024-08-08 06:20:00,245.3,184.4,0.752,34.8,118.3,21.1,0,27.7,17.3,1308.2,4.5,45.2,49.7,4.4,83.4,79.0,72.7,-6.3,46,0,45,47,64.2,11.5,15.0,9.4,2024-08-08 06:24:25,76.4,29.5,26.1,265.0
1042,2024-08-08 06:30:00,237.0,182.7,0.771,34.5,117.1,21.0,0,27.5,17.1,1292.5,4.4,45.2,49.6,4.4,83.7,79.3,72.7,-6.6,46,0,45,47,64.1,11.5,15.0,9.4,2024-08-08 06:34:25,76.4,29.5,26.2,265.0
1043,2024-08-08 06:40:00,230.2,224.4,0.975,46.8,158.8,21.0,0,27.4,17.2,1315.4,4.2,45.6,49.8,4.1,83.4,79.3,72.7,-6.6,46,0,45,47,70.8,9.4,12.2,7.7,2024-08-08 06:44:25,77.0,29.5,26.2,265.0
1044,2024-08-08 06:50:00,250.5,189.6,0.757,36.4,123.6,21.1,0,27.7,17.1,1307.0,4.6,45.3,49.9,4.5,83.7,79.2,72.7,-6.5,46,0,45,47,65.2,11.1,14.6,9.0,2024-08-08 06:54:25,76.6,29.5,26.2,265.0
1045,2024-08-08 07:00:00,236.1,218.4,0.925,44.9,152.5,21.2,0,27.6,17.1,1317.8,4.3,45.5,49.8,4.4,83.6,79.2,72.7,-6.5,46,0,45,47,69.9,9.7,12.6,7.8,2024-08-08 07:04:25,75.5,29.6,26.1,265.0
1046,2024-08-08 07:10:00,244.0,199.0,0.816,38.3,130.0,22.5,0,29.3,17.3,1330.8,4.4,45.4,49.8,4.5,83.9,79.4,72.7,-6.7,47,0,46,47,65.3,11.3,14.7,8.7,2024-08-08 07:14:25,75.1,29.6,26.1,265.0
1047,2024-08-08 07:20:00,238.2,204.9,0.86,39.8,135.3,22.7,0,29.8,17.2,1329.6,4.3,45.7,50.0,4.2,83.8,79.6,72.7,-6.9,47,0,46,47,66.0,11.1,14.5,8.4,2024-08-08 07:24:25,74.9,29.7,26.1,265.0
1048,2024-08-08 07:30:00,280.2,241.4,0.862,50.5,172.3,22.5,0,29.5,17.1,1344.8,5.0,45.0,50.0,4.8,84.4,79.6,72.7,-6.9,47,0,46,47,71.4,9.3,12.2,7.1,2024-08-08 07:34:25,74.6,29.8,26.1,265.0
1049,2024-08-08 07:40:00,299.4,273.7,0.914,60.0,204.6,22.5,0,29.4,17.2,1330.8,5.4,44.1,49.5,5.4,85.3,79.9,72.7,-7.2,47,0,46,47,74.7,8.2,10.8,6.3,2024-08-08 07:44:25,74.4,29.9,26.2,265.0
1050,2024-08-08 07:50:00,242.4,243.0,1.002,51.2,173.8,22.7,0,29.5,17.0,1353.0,4.3,44.8,49.1,4.6,84.8,80.2,72.7,-7.5,47,0,46,47,71.5,9.3,12.1,7.0,2024-08-08 07:54:25,74.1,29.9,26.1,265.0
1051,2024-08-08 08:00:00,275.5,258.1,0.937,55.8,189.2,22.5,0,29.4,17.0,1349.5,4.9,44.6,49.5,5.2,85.5,80.3,72.7,-7.6,47,0,46,47,73.3,8.7,11.4,6.6,2024-08-08 08:04:25,74.1,30.1,26.3,265.0
1052,2024-08-08 08:10:00,271.7,236.6,0.87,48.4,164.3,22.7,0,31.5,18.1,1358.7,4.8,45.2,50.0,5.0,85.4,80.4,72.7,-7.7,47,0,47,48,69.5,9.6,13.3,7.7,2024-08-08 08:14:25,73.7,30.1,26.3,265.0
1053,2024-08-08 08:20:00,270.6,256.6,0.948,54.3,184.2,22.7,0,31.4,18.3,1353.0,4.8,44.9,49.7,5.1,85.8,80.7,72.7,-8.0,47,0,47,48,71.8,8.9,12.2,7.1,2024-08-08 08:24:25,73.8,30.2,26.4,265.0
1054,2024-08-08 08:30:00,270.8,270.3,0.998,58.4,198.2,22.6,0,31.3,18.3,1354.1,4.8,45.1,49.9,5.0,85.9,80.9,72.7,-8.2,47,0,47,48,73.3,8.4,11.6,6.8,2024-08-08 08:34:25,73.5,30.4,26.5,265.0
1055,2024-08-08 08:40:00,318.9,260.5,0.817,55.5,188.3,22.6,0,31.4,18.2,1366.8,5.6,44.5,50.1,5.3,86.1,80.8,72.7,-8.1,47,0,47,48,72.3,8.7,12.1,7.0,2024-08-08 08:44:25,72.9,30.5,26.5,265.0
1056,2024-08-08 08:50:00,298.8,277.2,0.928,60.3,204.7,22.6,0,31.6,18.3,1353.0,5.3,44.6,49.9,5.4,86.5,81.1,72.7,-8.4,47,0,47,48,73.8,8.2,11.4,6.6,2024-08-08 08:54:25,71.4,30.6,26.4,265.0
1057,2024-08-08 09:00:00,298.5,281.8,0.944,61.8,209.7,22.5,0,31.5,18.1,1351.8,5.3,44.4,49.7,5.7,86.9,81.2,72.7,-8.5,47,0,47,48,74.4,8.0,11.2,6.4,2024-08-08 09:04:25,70.2,30.9,26.4,265.0
1058,2024-08-08 09:10:00,279.0,254.5,0.912,52.3,177.4,24.0,0,33.8,19.3,1395.2,4.8,45.0,49.8,5.2,86.5,81.3,72.7,-8.6,48,0,48,49,69.7,9.4,13.3,7.6,2024-08-08 09:14:25,69.6,31.0,26.5,265.0
1059,2024-08-08 09:20:00,287.1,254.8,0.887,52.5,178.2,23.9,0,33.5,19.2,1378.2,5.0,45.1,50.1,5.2,86.4,81.2,72.7,-8.5,48,0,48,49,69.9,9.4,13.1,7.5,2024-08-08 09:24:25,69.0,31.2,26.6,265.0
1060,2024-08-08 09:30:00,295.0,261.0,0.885,54.3,184.2,24.0,0,33.5,19.3,1388.4,5.1,45.1,50.2,5.1,86.4,81.3,72.7,-8.6,48,0,48,49,70.6,9.2,12.8,7.4,2024-08-08 09:34:25,67.6,31.6,26.7,265.0
1061,2024-08-08 09:40:00,311.1,290.7,0.934,63.0,213.8,24.0,0,33.8,19.1,1382.8,5.4,45.0,50.4,5.6,87.2,81.6,72.7,-8.9,48,0,48,49,73.5,8.3,11.6,6.6,2024-08-08 09:44:25,66.5,31.7,26.6,265.0
1062,2024-08-08 09:50:00,330.3,303.2,0.918,66.7,226.4,24.1,0,33.5,19.2,1390.7,5.7,44.8,50.5,5.7,87.5,81.8,72.7,-9.1,48,0,48,49,74.7,8.0,11.0,6.3,2024-08-08 09:54:25,66.5,32.0,26.9,265.0
1063,2024-08-08 10:00:00,351.2,285.1,0.812,61.3,208.1,24.0,0,33.8,19.1,1381.6,6.1,44.9,51.0,5.9,87.9,82.0,72.7,-9.3,48,0,48,49,73.0,8.4,11.9,6.7,2024-08-08 10:04:25,65.7,32.2,26.9,265.0
1064,2024-08-08 10:10:00,337.1,320.0,0.949,71.7,243.3,24.0,0,33.6,19.2,1371.4,5.9,45.4,51.3,5.9,88.2,82.3,72.7,-9.6,48,0,48,49,76.0,7.5,10.5,6.0,2024-08-08 10:14:25,66.3,32.2,27.1,265.0
1065,2024-08-08 10:20:00,341.0,300.7,0.882,66.1,224.2,24.1,0,33.3,19.1,1387.3,5.9,45.4,51.3,6.1,88.9,82.8,72.7,-10.1,48,0,48,49,74.6,8.0,11.1,6.4,2024-08-08 10:24:25,63.3,32.5,26.8,265.0
1066,2024-08-08 10:30:00,358.4,305.4,0.852,67.1,228.7,24.2,0,33.4,19.2,1387.3,6.2,45.1,51.3,6.1,89.1,83.0,72.7,-10.3,48,0,48,49,74.9,7.9,10.9,6.3,2024-08-08 10:34:25,69.4,32.5,27.8,265.0
1067,2024-08-08 10:40:00,367.1,307.0,0.836,67.6,230.2,24.3,0,33.4,19.2,1398.5,6.3,44.9,51.2,6.2,89.9,83.7,72.7,-11.0,48,0,48,49,75.0,7.9,10.9,6.2,2024-08-08 10:44:25,70.5,32.6,28.1,265.0
1068,2024-08-08 10:50:00,378.5,331.3,0.875,75.0,254.3,24.1,0,33.8,19.1,1397.4,6.5,44.8,51.3,6.6,90.8,84.2,72.7,-11.5,48,0,48,49,76.8,7.3,10.2,5.8,2024-08-08 10:54:25,67.8,32.8,27.8,265.0
1069,2024-08-08 11:00:00,367.1,306.6,0.835,67.7,229.6,24.1,0,33.9,19.0,1398.5,6.3,44.7,51.0,6.0,90.5,84.5,72.7,-11.8,48,0,48,49,74.9,7.9,11.1,6.2,2024-08-08 11:04:25,68.1,32.7,27.8,265.0
1070,2024-08-08 11:10:00,342.4,350.8,1.024,79.9,271.0,24.0,0,35.6,20.2,1392.9,5.9,45.3,51.2,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,77.3,6.8,10.1,5.8,2024-08-08 11:14:25,68.9,32.5,27.8,265.0
1071,2024-08-08 11:20:00,350.9,309.3,0.882,67.6,229.4,24.3,0,35.6,20.1,1380.5,6.1,45.4,51.5,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-08 11:24:25,67.3,32.6,27.5,265.0
1072,2024-08-08 11:30:00,0.0,80.4,0.0,0.0,0.2,24.1,0,35.8,20.3,0.0,6.2,44.8,51.0,6.0,90.4,84.4,72.7,-11.7,48,0,49,50,0.2,30.0,44.6,25.2,2024-08-08 11:34:25,67.9,32.6,27.7,265.0
1073,2024-08-08 11:40:00,364.5,325.5,0.893,72.2,245.1,24.2,0,35.9,20.3,1388.4,6.3,45.1,51.4,6.3,90.7,84.4,72.7,-11.7,48,0,49,50,75.3,7.4,11.0,6.2,2024-08-08 11:44:25,67.5,32.8,27.8,265.0
1074,2024-08-08 11:50:00,359.3,334.7,0.932,75.1,254.8,24.1,0,35.7,20.1,1390.7,6.2,45.0,51.2,6.0,90.3,84.3,72.7,-11.6,48,0,49,50,76.1,7.2,10.7,6.0,2024-08-08 11:54:25,67.6,33.1,28.0,265.0
1075,2024-08-08 12:00:00,352.0,325.9,0.926,72.5,245.9,24.0,0,35.8,20.1,1385.0,6.1,44.6,50.7,6.2,90.8,84.6,72.7,-11.9,48,0,49,50,75.5,7.4,11.0,6.2,2024-08-08 12:04:25,67.5,33.4,28.4,265.0
1076,2024-08-08 12:10:00,347.7,305.3,0.878,66.4,225.4,24.1,0,35.7,20.2,1390.7,6.0,44.9,50.9,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,73.8,7.9,11.7,6.6,2024-08-08 12:14:25,67.3,33.7,28.6,265.0
1077,2024-08-08 12:20:00,344.9,297.2,0.862,64.0,217.2,24.1,0,35.6,20.3,1403.0,5.9,45.3,51.2,5.7,90.9,85.2,72.7,-12.5,48,0,49,50,73.1,8.1,12.0,6.8,2024-08-08 12:24:25,66.8,33.8,28.6,265.0
1078,2024-08-08 12:30:00,347.9,312.0,0.897,68.4,231.9,24.1,0,35.7,20.2,1391.8,6.0,45.2,51.2,6.2,91.0,84.8,72.7,-12.1,48,0,49,50,74.3,7.7,11.4,6.5,2024-08-08 12:34:26,65.8,34.0,28.6,266.0
1079,2024-08-08 12:40:00,359.8,308.5,0.857,67.3,228.3,24.2,0,35.9,20.2,1392.9,6.2,45.2,51.4,5.9,90.9,85.0,72.7,-12.3,48,0,49,50,74.0,7.8,11.6,6.5,2024-08-08 12:44:26,63.0,34.1,28.2,266.0
1080,2024-08-08 12:50:00,373.2,306.6,0.821,66.7,226.4,24.2,0,35.9,20.2,1399.7,6.4,44.9,51.3,6.1,91.1,85.0,72.7,-12.3,48,0,49,50,73.8,7.9,11.7,6.6,2024-08-08 12:54:26,63.6,34.3,28.5,266.0
1081,2024-08-08 13:00:00,352.9,310.2,0.879,68.0,230.6,24.0,0,35.5,20.1,1388.4,6.1,45.5,51.6,6.1,91.1,85.0,72.7,-12.3,48,0,49,50,74.3,7.7,11.4,6.5,2024-08-08 13:04:26,62.7,34.2,28.3,266.0
1082,2024-08-08 13:10:00,361.0,306.3,0.849,66.7,226.3,24.3,0,35.5,20.3,1397.4,6.2,45.3,51.5,6.1,91.3,85.2,72.7,-12.5,48,0,49,50,73.9,7.9,11.6,6.6,2024-08-08 13:14:26,63.2,34.4,28.5,266.0
1083,2024-08-08 13:20:00,360.7,311.5,0.863,68.1,231.1,24.3,0,35.8,20.3,1396.3,6.2,45.1,51.3,6.0,90.9,84.9,72.7,-12.2,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-08 13:24:26,61.8,34.5,28.4,266.0
1084,2024-08-08 13:30:00,353.5,308.7,0.873,67.4,228.6,24.0,0,35.8,20.2,1390.7,6.1,44.9,51.0,6.4,91.3,84.9,72.7,-12.2,48,0,49,50,74.1,7.8,11.6,6.6,2024-08-08 13:34:26,62.1,34.7,28.6,266.0
1085,2024-08-08 13:40:00,338.5,304.4,0.899,66.0,224.7,24.1,0,35.4,20.2,1400.8,5.8,45.6,51.4,5.8,91.1,85.3,72.7,-12.6,48,0,49,50,73.8,7.9,11.6,6.6,2024-08-08 13:44:26,62.4,34.9,28.8,266.0
1086,2024-08-08 13:50:00,351.3,308.6,0.878,67.1,228.7,24.1,0,35.7,20.1,1405.2,6.0,44.9,50.9,5.7,90.7,85.0,72.7,-12.3,48,0,49,50,74.1,7.8,11.6,6.5,2024-08-08 13:54:26,60.1,34.9,28.4,266.0
1087,2024-08-08 14:00:00,384.0,348.0,0.906,79.0,267.9,24.1,0,35.8,20.3,1396.3,6.6,44.7,51.3,6.3,91.2,84.9,72.7,-12.2,48,0,49,50,77.0,6.9,10.3,5.8,2024-08-08 14:04:26,62.4,34.3,28.3,266.0
1088,2024-08-08 14:10:00,324.2,301.0,0.928,65.2,221.1,24.0,0,35.8,20.1,1389.5,5.6,44.8,50.4,5.8,90.2,84.4,72.7,-11.7,48,0,49,50,73.5,8.0,11.9,6.7,2024-08-08 14:14:26,62.6,34.2,28.2,266.0
1089,2024-08-08 14:20:00,329.5,292.7,0.889,62.8,213.0,24.0,0,35.7,20.1,1387.3,5.7,45.3,51.0,5.8,90.5,84.7,72.7,-12.0,48,0,49,50,72.8,8.2,12.2,6.9,2024-08-08 14:24:26,63.7,34.2,28.4,266.0
1090,2024-08-08 14:30:00,331.9,310.4,0.935,67.8,230.2,24.1,0,36.0,20.2,1397.4,5.7,45.3,51.0,5.7,90.0,84.3,72.7,-11.6,48,0,49,50,74.1,7.8,11.6,6.5,2024-08-08 14:34:26,63.7,34.4,28.6,266.0
1091,2024-08-08 14:40:00,378.8,332.4,0.878,74.4,252.5,24.1,0,35.8,20.0,1398.5,6.5,44.9,51.4,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,75.9,7.3,10.8,6.0,2024-08-08 14:44:26,61.5,34.8,28.6,266.0
1092,2024-08-08 14:50:00,365.6,306.8,0.839,66.8,226.8,24.0,0,35.8,20.2,1392.9,6.3,44.4,50.7,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.9,7.8,11.7,6.6,2024-08-08 14:54:26,62.5,34.2,28.2,266.0
1093,2024-08-08 15:00:00,342.7,289.4,0.844,61.8,209.7,24.1,0,35.4,20.2,1394.0,5.9,45.1,51.0,5.7,90.5,84.8,72.7,-12.1,48,0,49,50,72.5,8.3,12.2,7.0,2024-08-08 15:04:26,61.5,34.7,28.5,266.0
1094,2024-08-08 15:10:00,347.7,301.6,0.868,65.3,221.6,24.1,0,35.6,20.3,1390.7,6.0,44.8,50.8,5.9,90.1,84.2,72.7,-11.5,48,0,49,50,73.5,8.0,11.8,6.7,2024-08-08 15:14:26,63.3,34.4,28.5,266.0
1095,2024-08-08 15:20:00,343.5,307.4,0.895,67.0,227.5,24.0,0,35.7,20.2,1397.4,5.9,45.1,51.0,5.7,89.8,84.1,72.7,-11.4,48,0,49,50,74.0,7.8,11.6,6.6,2024-08-08 15:24:26,60.6,34.2,27.9,266.0
1096,2024-08-08 15:30:00,354.9,305.3,0.86,66.3,225.1,24.3,0,35.8,20.1,1396.3,6.1,44.5,50.6,5.9,89.6,83.7,72.7,-11.0,48,0,49,50,73.7,7.9,11.7,6.6,2024-08-08 15:34:26,62.3,34.7,28.7,266.0
1097,2024-08-08 15:40:00,365.0,315.3,0.864,69.5,235.6,24.1,0,35.5,20.1,1390.7,6.3,44.6,50.9,6.2,90.2,84.0,72.7,-11.3,48,0,49,50,74.7,7.6,11.2,6.4,2024-08-08 15:44:26,61.8,34.5,28.4,266.0
1098,2024-08-08 15:50:00,381.2,314.4,0.825,69.2,234.7,24.0,0,35.5,20.3,1386.2,6.6,44.4,51.0,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,74.6,7.6,11.3,6.4,2024-08-08 15:54:26,64.4,34.4,28.7,266.0
1099,2024-08-08 16:00:00,369.6,314.2,0.85,69.0,234.2,24.1,0,35.7,20.2,1386.2,6.4,44.8,51.2,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,74.5,7.7,11.3,6.4,2024-08-08 16:04:26,63.5,34.9,29.0,266.0
1100,2024-08-08 16:10:00,420.6,348.6,0.829,79.2,268.6,24.3,0,35.5,20.2,1401.9,7.2,44.6,51.8,6.6,91.4,84.8,72.7,-12.1,48,0,49,50,77.0,7.0,10.2,5.8,2024-08-08 16:14:26,63.0,35.1,29.1,266.0
1101,2024-08-08 16:20:00,390.4,335.6,0.86,75.4,255.9,24.0,0,35.5,20.1,1398.5,6.7,45.0,51.7,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,76.3,7.2,10.6,6.0,2024-08-08 16:24:26,59.9,35.2,28.6,266.0
1102,2024-08-08 16:30:00,366.8,340.4,0.928,76.8,260.4,24.1,0,35.6,20.2,1397.4,6.3,45.3,51.6,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-08 16:34:26,62.1,34.8,28.7,266.0
1103,2024-08-08 16:40:00,366.8,311.5,0.849,68.2,231.5,24.2,0,35.6,20.3,1397.4,6.3,45.6,51.9,6.5,91.4,84.9,72.7,-12.2,48,0,49,50,74.3,7.8,11.4,6.5,2024-08-08 16:44:26,62.6,34.8,28.7,266.0
1104,2024-08-08 16:50:00,393.4,307.5,0.782,66.8,227.6,24.1,0,35.5,20.2,1388.4,6.8,44.9,51.7,6.6,91.6,85.0,72.7,-12.3,48,0,49,50,74.0,7.8,11.6,6.6,2024-08-08 16:54:26,64.4,34.4,28.8,266.0
1105,2024-08-08 17:00:00,360.1,320.5,0.89,70.6,240.4,24.1,0,35.8,20.2,1394.0,6.2,45.0,51.2,6.5,90.8,84.3,72.7,-11.6,48,0,49,50,75.0,7.5,11.2,6.3,2024-08-08 17:04:26,60.8,34.7,28.4,266.0
1106,2024-08-08 17:10:00,353.5,303.4,0.858,65.9,223.6,24.0,0,35.7,20.1,1390.7,6.1,44.8,50.9,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,73.7,7.9,11.8,6.6,2024-08-08 17:14:26,62.3,34.9,28.8,266.0
1107,2024-08-08 17:20:00,356.9,305.8,0.857,66.5,225.5,24.4,0,35.7,20.3,1381.6,6.2,44.9,51.1,6.0,90.5,84.5,72.7,-11.8,48,0,49,50,73.7,8.0,11.7,6.6,2024-08-08 17:24:26,62.1,34.4,28.3,266.0
1108,2024-08-08 17:30:00,336.1,293.2,0.873,62.8,213.2,24.1,0,35.6,20.3,1390.7,5.8,45.1,50.9,5.7,89.8,84.1,72.7,-11.4,48,0,49,50,72.7,8.2,12.1,6.9,2024-08-08 17:34:26,64.0,34.0,28.3,266.0
1109,2024-08-08 17:40:00,351.0,316.2,0.901,69.6,236.2,24.2,0,35.7,20.1,1404.1,6.0,45.3,51.3,6.3,90.4,84.1,72.7,-11.4,48,0,49,50,74.7,7.7,11.3,6.4,2024-08-08 17:44:26,65.2,33.6,28.1,266.0
1110,2024-08-08 17:50:00,351.0,356.2,1.015,81.4,276.0,24.2,0,35.8,20.2,1404.1,6.0,45.2,51.2,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,77.5,6.8,10.0,5.7,2024-08-08 17:54:26,63.9,33.4,27.7,266.0
1111,2024-08-08 18:00:00,375.9,337.9,0.899,76.0,257.8,24.3,0,35.7,20.1,1409.7,6.4,44.9,51.3,6.7,91.0,84.3,72.7,-11.6,48,0,49,50,76.3,7.2,10.6,6.0,2024-08-08 18:04:26,66.2,33.1,27.8,266.0
1112,2024-08-08 18:10:00,371.4,308.6,0.831,67.4,228.7,24.2,0,35.6,20.1,1392.9,6.4,44.7,51.1,6.8,90.9,84.1,72.7,-11.4,48,0,49,50,74.1,7.8,11.5,6.5,2024-08-08 18:14:26,65.1,33.2,27.7,266.0
1113,2024-08-08 18:20:00,351.0,295.5,0.842,63.5,215.2,24.3,0,35.6,20.3,1404.1,6.0,45.2,51.2,6.5,90.7,84.2,72.7,-11.5,48,0,49,50,72.8,8.2,12.0,6.9,2024-08-08 18:17:06,65.6,33.1,27.7,174.0
1114,2024-08-08 18:30:00,365.0,313.6,0.859,68.8,233.6,24.1,0,35.7,20.2,1413.0,6.2,44.8,51.0,6.5,90.3,83.8,72.7,-11.1,48,0,49,50,74.5,7.7,11.4,6.4,2024-08-08 18:27:06,64.5,33.1,27.5,174.0
1115,2024-08-08 18:40:00,327.6,294.0,0.897,63.1,214.1,24.0,0,35.7,20.2,1404.1,5.6,45.0,50.6,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,72.8,8.2,12.2,6.9,2024-08-08 18:37:06,66.6,33.2,28.0,174.0
1116,2024-08-08 18:50:00,356.0,302.2,0.849,65.5,222.1,24.2,0,35.6,20.3,1400.8,6.1,44.9,51.0,6.2,89.8,83.6,72.7,-10.9,48,0,49,50,73.5,8.0,11.8,6.7,2024-08-08 18:47:06,65.5,32.8,27.5,174.0
1117,2024-08-08 19:00:00,337.4,300.9,0.892,66.4,225.2,22.8,0,33.8,19.1,1372.5,5.9,44.7,50.6,5.9,89.6,83.7,72.7,-11.0,47,0,48,49,74.9,7.6,11.2,6.3,2024-08-08 18:57:06,66.5,32.8,27.6,174.0
1118,2024-08-08 19:20:00,302.1,265.6,0.879,56.1,190.4,22.6,0,33.5,19.1,1367.9,5.3,45.1,50.4,5.5,89.2,83.7,72.7,-11.0,47,0,48,49,71.7,8.5,12.6,7.2,2024-08-08 19:17:07,65.8,32.8,27.5,173.0
1119,2024-08-08 19:30:00,301.1,289.9,0.963,63.3,214.7,22.6,0,33.5,19.1,1363.4,5.3,45.1,50.4,5.6,89.1,83.5,72.7,-10.8,47,0,48,49,74.1,7.8,11.6,6.6,2024-08-08 19:27:07,66.7,32.6,27.5,173.0
1120,2024-08-08 19:40:00,288.7,280.7,0.972,60.4,205.1,22.7,0,33.8,19.2,1358.7,5.1,44.9,50.0,5.6,88.9,83.3,72.7,-10.6,47,0,48,49,73.1,8.1,12.0,6.8,2024-08-08 19:37:07,66.6,32.8,27.6,173.0
1121,2024-08-08 19:50:00,265.6,253.0,0.952,52.4,177.7,22.6,0,33.4,19.2,1356.4,4.7,45.1,49.8,4.9,88.1,83.2,72.7,-10.5,47,0,48,49,70.3,8.9,13.2,7.6,2024-08-08 19:47:07,66.3,32.6,27.4,173.0
1122,2024-08-08 20:00:00,266.1,254.2,0.955,53.4,182.3,22.6,0,31.4,18.0,1358.7,4.7,44.8,49.5,5.1,87.8,82.7,72.7,-10.0,47,0,47,48,71.7,8.9,12.4,7.1,2024-08-08 19:57:07,66.3,32.4,27.2,173.0
1123,2024-08-08 20:10:00,258.0,257.1,0.996,54.2,184.8,22.7,0,31.5,18.0,1346.0,4.6,44.8,49.4,4.8,87.6,82.8,72.7,-10.1,47,0,47,48,71.9,8.8,12.3,7.0,2024-08-08 20:07:07,67.1,32.3,27.3,173.0
1124,2024-08-08 20:20:00,276.7,247.2,0.893,51.6,175.0,22.4,0,31.6,18.1,1355.3,4.9,44.6,49.5,4.9,87.5,82.6,72.7,-9.9,47,0,47,48,70.8,9.1,12.8,7.3,2024-08-08 20:17:07,66.8,32.4,27.3,173.0
1125,2024-08-08 20:30:00,271.1,275.1,1.015,60.0,203.3,22.5,0,31.3,18.0,1355.3,4.8,44.7,49.5,5.3,87.8,82.5,72.7,-9.8,47,0,47,48,73.9,8.2,11.4,6.5,2024-08-08 20:27:07,65.8,32.4,27.2,173.0
1126,2024-08-08 20:40:00,253.7,266.5,1.051,57.3,194.3,22.7,0,31.5,18.1,1353.0,4.5,44.6,49.1,4.8,87.2,82.4,72.7,-9.7,47,0,47,48,72.9,8.5,11.8,6.8,2024-08-08 20:37:07,67.5,32.2,27.3,173.0
1127,2024-08-08 20:50:00,242.6,242.1,0.998,50.0,169.8,22.6,0,31.5,18.1,1354.1,4.3,44.8,49.1,4.6,86.9,82.3,72.7,-9.6,47,0,47,48,70.2,9.3,13.0,7.5,2024-08-08 20:47:07,67.0,32.3,27.2,173.0
1128,2024-08-08 21:00:00,271.5,254.8,0.939,55.1,186.8,21.3,0,29.6,17.1,1329.6,4.9,44.6,49.5,5.0,87.1,82.1,72.7,-9.4,46,0,46,47,73.3,8.3,11.6,6.7,2024-08-08 20:57:07,68.5,32.3,27.5,173.0
1129,2024-08-08 21:10:00,253.3,252.5,0.997,54.4,184.6,21.2,0,29.6,17.1,1321.3,4.6,44.8,49.4,4.9,87.2,82.3,72.7,-9.6,46,0,46,47,73.1,8.4,11.7,6.8,2024-08-08 21:07:07,67.9,32.2,27.3,173.0
1130,2024-08-08 21:20:00,276.8,250.2,0.904,53.8,182.7,21.1,0,29.4,17.0,1328.4,5.0,44.7,49.7,4.8,86.8,82.0,72.7,-9.3,46,0,46,47,73.0,8.4,11.8,6.8,2024-08-08 21:17:07,67.6,32.2,27.3,173.0
1131,2024-08-08 21:30:00,242.0,230.8,0.953,48.1,163.2,21.1,0,29.4,17.0,1320.1,4.4,44.9,49.3,4.5,86.3,81.8,72.7,-9.1,46,0,46,47,70.7,9.2,12.7,7.4,2024-08-08 21:27:07,66.7,32.2,27.1,173.0
1132,2024-08-08 21:40:00,265.4,249.2,0.939,53.4,181.3,21.1,0,29.6,17.1,1327.2,4.8,44.6,49.4,4.6,86.2,81.6,72.7,-8.9,46,0,46,47,72.8,8.5,11.9,6.9,2024-08-08 21:37:07,68.5,32.2,27.4,173.0
1133,2024-08-08 21:50:00,252.6,247.2,0.979,52.9,179.4,21.2,0,29.5,17.1,1317.8,4.6,44.8,49.4,4.6,86.4,81.8,72.7,-9.1,46,0,46,47,72.6,8.6,11.9,6.9,2024-08-08 21:47:07,69.0,32.1,27.3,173.0
1134,2024-08-08 22:00:00,235.6,247.1,1.048,53.3,180.9,19.9,0,29.3,17.0,1285.2,4.4,44.9,49.3,4.4,86.5,82.1,72.7,-9.4,45,0,46,47,73.2,8.1,11.9,6.9,2024-08-08 21:57:07,70.4,32.0,27.5,173.0
1135,2024-08-08 22:10:00,236.5,231.8,0.98,48.8,165.6,19.8,0,29.4,17.0,1290.1,4.4,44.8,49.2,4.5,86.5,82.0,72.7,-9.3,45,0,46,47,71.4,8.5,12.7,7.3,2024-08-08 22:07:07,71.7,31.7,27.4,173.0
1136,2024-08-08 22:20:00,230.9,230.8,1.0,48.5,164.7,19.8,0,29.4,17.0,1288.9,4.3,44.7,49.0,4.3,86.1,81.8,72.7,-9.1,45,0,46,47,71.3,8.6,12.7,7.4,2024-08-08 22:17:07,73.8,31.6,27.7,173.0
1137,2024-08-08 22:30:00,232.2,231.1,0.995,48.5,164.7,19.8,0,29.5,17.1,1296.2,4.3,45.1,49.4,4.2,86.2,82.0,72.7,-9.3,45,0,46,47,71.3,8.6,12.7,7.4,2024-08-08 22:27:07,73.5,31.9,27.9,173.0
1138,2024-08-08 22:40:00,233.7,230.7,0.987,48.4,164.1,19.9,0,29.6,17.1,1304.6,4.3,44.8,49.1,4.2,86.1,81.9,72.7,-9.2,45,0,46,47,71.1,8.6,12.8,7.4,2024-08-08 22:37:07,73.2,32.0,28.0,173.0
1139,2024-08-08 22:50:00,226.4,224.1,0.99,46.5,157.7,19.8,0,29.5,17.1,1293.8,4.2,44.9,49.1,4.1,85.9,81.8,72.7,-9.1,45,0,46,47,70.4,8.8,13.2,7.6,2024-08-08 22:47:07,72.9,32.0,27.9,173.0
1140,2024-08-08 23:00:00,261.2,242.4,0.928,52.4,177.9,19.9,0,27.5,17.1,1305.8,4.8,44.6,49.4,4.6,86.5,81.9,72.7,-9.2,45,0,45,47,73.4,8.2,11.4,7.1,2024-08-08 22:57:07,73.7,31.8,27.9,173.0
1141,2024-08-08 23:10:00,227.0,224.1,0.987,46.8,159.7,19.8,0,27.6,17.0,1297.4,4.2,44.9,49.1,4.5,86.5,82.0,72.7,-9.3,45,0,45,47,71.3,8.8,12.3,7.6,2024-08-08 23:07:07,74.0,31.9,28.0,173.0
1142,2024-08-08 23:20:00,212.0,239.9,1.132,51.3,175.1,19.9,0,27.8,17.1,1304.6,3.9,44.7,48.6,4.2,86.1,81.9,72.7,-9.2,45,0,45,47,73.0,8.3,11.6,7.1,2024-08-08 23:17:07,74.2,31.9,28.0,173.0
1143,2024-08-08 23:30:00,211.0,219.9,1.042,45.8,155.5,19.9,0,27.5,17.0,1298.6,3.9,44.6,48.5,4.0,85.8,81.8,72.7,-9.1,45,0,45,47,70.7,9.0,12.5,7.7,2024-08-08 23:27:07,74.5,31.9,28.1,173.0
1144,2024-08-08 23:40:00,197.6,171.5,0.868,31.6,107.3,19.6,0,27.5,17.1,1281.6,3.7,44.6,48.3,3.6,85.3,81.7,72.7,-9.0,45,0,45,47,62.6,11.4,16.0,10.0,2024-08-08 23:37:07,74.8,31.8,28.0,173.0
1145,2024-08-08 23:50:00,158.7,180.1,1.135,34.1,115.9,19.6,0,27.4,17.2,1269.3,3.0,45.4,48.4,2.8,84.0,81.2,72.7,-8.5,45,0,45,47,64.3,10.9,15.2,9.5,2024-08-08 23:47:07,75.1,31.7,28.0,173.0
1146,2024-08-09 00:00:00,194.9,185.2,0.95,35.6,121.0,19.7,0,27.4,17.1,1264.3,3.7,45.3,49.0,3.1,83.9,80.8,72.7,-8.1,45,0,45,47,65.4,10.6,14.8,9.2,2024-08-08 23:57:07,75.5,31.6,27.9,173.0
1147,2024-08-09 00:10:00,180.5,201.8,1.118,40.5,137.5,19.6,0,27.5,17.1,1274.2,3.4,45.6,49.0,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,68.1,9.7,13.6,8.5,2024-08-09 00:07:07,75.5,31.5,27.9,173.0
1148,2024-08-09 00:20:00,196.8,189.1,0.961,36.7,124.7,19.6,0,27.6,17.1,1276.7,3.7,45.5,49.2,3.3,84.2,80.9,72.7,-8.2,45,0,45,47,66.0,10.4,14.6,9.0,2024-08-09 00:17:07,76.4,31.5,28.0,173.0
1149,2024-08-09 00:30:00,169.7,208.7,1.229,42.5,144.2,19.7,0,27.7,17.1,1273.0,3.2,45.8,49.0,3.2,84.2,81.0,72.7,-8.3,45,0,45,47,69.1,9.4,13.3,8.2,2024-08-09 00:27:07,77.8,31.4,28.1,173.0
1150,2024-08-09 00:40:00,171.0,181.1,1.059,34.4,116.8,19.7,0,27.6,17.0,1282.8,3.2,45.3,48.5,3.3,84.3,81.0,72.7,-8.3,45,0,45,47,64.5,10.9,15.2,9.4,2024-08-09 00:37:07,78.2,31.2,28.0,173.0
1151,2024-08-09 00:50:00,186.4,202.8,1.088,40.8,138.4,19.7,0,27.6,17.1,1277.9,3.5,45.6,49.1,3.3,84.3,81.0,72.7,-8.3,45,0,45,47,68.2,9.7,13.6,8.4,2024-08-09 00:47:07,78.4,31.2,28.1,173.0
1152,2024-08-09 01:00:00,160.4,188.1,1.173,36.4,123.7,19.8,0,27.5,17.1,1282.8,3.0,45.6,48.6,3.2,84.3,81.1,72.7,-8.4,45,0,45,47,65.8,10.5,14.6,9.1,2024-08-09 00:57:07,78.4,31.3,28.1,173.0
1153,2024-08-09 01:10:00,203.5,204.6,1.006,41.3,140.3,19.7,0,27.5,17.2,1285.2,3.8,45.3,49.1,3.3,84.4,81.1,72.7,-8.4,45,0,45,47,68.5,9.6,13.4,8.4,2024-08-09 01:07:07,79.1,31.1,28.1,173.0
1154,2024-08-09 01:20:00,158.8,194.1,1.222,38.2,129.6,19.7,0,27.6,17.2,1270.5,3.0,45.7,48.7,3.3,84.5,81.2,72.7,-8.5,45,0,45,47,66.8,10.2,14.2,8.9,2024-08-09 01:17:07,79.3,31.1,28.1,173.0
1155,2024-08-09 01:30:00,165.2,187.9,1.138,36.5,123.8,19.7,0,27.5,17.0,1279.1,3.1,45.6,48.7,3.2,84.2,81.0,72.7,-8.3,45,0,45,47,65.9,10.5,14.7,9.0,2024-08-09 01:27:07,79.0,31.0,28.0,173.0
1156,2024-08-09 01:40:00,170.6,191.5,1.123,37.4,126.9,19.7,0,27.7,17.2,1279.1,3.2,45.8,49.0,3.4,84.3,80.9,72.7,-8.2,45,0,45,47,66.2,10.3,14.5,9.0,2024-08-09 01:37:07,78.1,31.0,27.8,173.0
1157,2024-08-09 01:50:00,202.5,185.6,0.916,35.7,121.3,19.6,0,27.5,17.1,1279.1,3.8,45.1,48.9,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,65.4,10.6,14.8,9.2,2024-08-09 01:47:07,77.2,31.1,27.8,173.0
1158,2024-08-09 02:00:00,160.2,201.2,1.256,40.3,136.8,19.6,0,27.6,17.2,1281.6,3.0,45.5,48.5,3.3,83.9,80.6,72.7,-7.9,45,0,45,47,68.0,9.7,13.7,8.5,2024-08-09 01:57:07,76.8,31.1,27.7,173.0
1159,2024-08-09 02:10:00,169.2,186.8,1.104,36.1,122.6,19.5,0,27.6,17.1,1269.3,3.2,45.6,48.8,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,65.7,10.4,14.8,9.1,2024-08-09 02:07:07,76.2,31.0,27.5,173.0
1160,2024-08-09 02:20:00,186.7,189.7,1.016,37.0,125.6,19.6,0,27.4,17.0,1280.4,3.5,45.6,49.1,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,66.2,10.3,14.4,9.0,2024-08-09 02:17:07,76.6,31.0,27.6,173.0
1161,2024-08-09 02:30:00,184.7,188.7,1.021,36.4,124.5,19.6,0,27.6,16.9,1266.8,3.5,45.5,49.0,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,66.0,10.4,14.6,9.0,2024-08-09 02:27:07,77.6,30.9,27.6,173.0
1162,2024-08-09 02:40:00,142.2,189.7,1.334,36.6,125.3,19.6,0,27.7,17.1,1264.3,2.7,45.7,48.4,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,66.1,10.3,14.6,9.0,2024-08-09 02:37:07,78.7,30.8,27.7,173.0
1163,2024-08-09 02:50:00,174.7,181.6,1.04,34.5,117.3,19.5,0,27.6,17.2,1270.5,3.3,45.7,49.0,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,64.6,10.8,15.2,9.5,2024-08-09 02:47:07,78.0,30.8,27.6,173.0
1164,2024-08-09 03:00:00,159.6,188.6,1.182,36.6,124.3,19.7,0,27.5,17.0,1276.7,3.0,45.6,48.6,3.4,83.6,80.2,72.7,-7.5,45,0,45,47,65.9,10.4,14.6,9.0,2024-08-09 02:57:07,77.2,30.8,27.5,173.0
1165,2024-08-09 03:10:00,0.0,64.4,0.0,0.0,0.2,19.7,0,27.5,17.1,0.0,3.5,45.7,49.2,3.3,83.5,80.2,72.7,-7.5,45,0,45,47,0.3,30.5,42.6,26.5,2024-08-09 03:07:07,76.0,30.8,27.3,173.0
1166,2024-08-09 03:20:00,191.9,180.3,0.94,34.2,116.0,19.7,0,27.5,17.1,1279.1,3.6,45.3,48.9,3.3,83.3,80.0,72.7,-7.3,45,0,45,47,64.3,11.0,15.2,9.5,2024-08-09 03:17:07,76.1,30.9,27.4,173.0
1167,2024-08-09 03:30:00,174.9,185.7,1.062,35.7,121.3,19.6,0,27.6,17.2,1271.8,3.3,45.7,49.0,3.2,83.2,80.0,72.7,-7.3,45,0,45,47,65.3,10.6,14.9,9.2,2024-08-09 03:27:07,75.7,30.8,27.2,173.0
1168,2024-08-09 03:40:00,188.9,185.2,0.98,35.6,120.7,19.6,0,27.7,17.2,1259.4,3.6,45.0,48.6,3.3,83.0,79.7,72.7,-7.0,45,0,45,47,65.2,10.6,14.9,9.3,2024-08-09 03:37:08,76.7,30.9,27.5,172.0
1169,2024-08-09 03:50:00,169.6,183.9,1.084,35.2,119.4,19.7,0,27.7,17.2,1271.8,3.2,45.4,48.6,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,64.9,10.7,15.1,9.3,2024-08-09 03:47:08,79.7,30.4,27.4,172.0
1170,2024-08-09 04:00:00,174.9,189.0,1.081,36.7,124.7,19.6,0,27.5,17.1,1271.8,3.3,45.4,48.7,3.2,83.2,80.0,72.7,-7.3,45,0,45,47,66.0,10.4,14.6,9.1,2024-08-09 03:57:08,79.0,30.3,27.2,172.0
1171,2024-08-09 04:10:00,191.1,182.6,0.955,34.8,118.2,19.7,0,27.6,17.1,1274.2,3.6,45.3,48.9,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,64.7,10.8,15.1,9.4,2024-08-09 04:07:08,77.3,30.4,27.1,172.0
1172,2024-08-09 04:20:00,176.4,187.8,1.064,36.3,123.3,19.7,0,27.5,17.2,1282.8,3.3,45.5,48.8,3.0,82.6,79.6,72.7,-6.9,45,0,45,47,65.7,10.5,14.7,9.2,2024-08-09 04:17:08,78.5,30.3,27.2,172.0
1173,2024-08-09 04:30:00,171.9,190.0,1.106,37.0,125.7,19.7,0,27.5,17.1,1288.9,3.2,45.9,49.1,3.3,83.0,79.7,72.7,-7.0,45,0,45,47,66.1,10.4,14.5,9.0,2024-08-09 04:27:08,78.4,30.4,27.2,172.0
1174,2024-08-09 04:40:00,169.4,185.6,1.096,35.7,121.1,19.6,0,27.8,17.2,1270.5,3.2,45.8,49.0,3.4,83.2,79.8,72.7,-7.1,45,0,45,47,65.2,10.5,15.0,9.2,2024-08-09 04:37:08,78.4,30.3,27.2,172.0
1175,2024-08-09 04:50:00,155.3,194.4,1.252,38.3,130.0,19.7,0,27.6,17.1,1285.2,2.9,45.8,48.7,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,66.9,10.1,14.2,8.8,2024-08-09 04:47:08,76.9,30.2,26.9,172.0
1176,2024-08-09 05:00:00,208.3,185.4,0.89,35.2,119.5,21.2,0,27.5,17.2,1315.4,3.8,45.6,49.4,3.6,83.2,79.6,72.7,-6.9,46,0,45,47,64.5,11.4,14.8,9.3,2024-08-09 04:57:08,76.9,30.2,26.9,172.0
1177,2024-08-09 05:10:00,189.7,229.4,1.209,48.2,163.7,21.0,0,27.5,17.2,1301.0,3.5,45.8,49.3,4.0,83.5,79.5,72.7,-6.8,46,0,45,47,71.4,9.2,12.0,7.5,2024-08-09 05:07:08,77.0,30.1,26.8,172.0
1178,2024-08-09 05:20:00,206.4,183.8,0.891,34.5,118.0,21.1,0,27.6,17.1,1303.4,3.8,45.7,49.5,4.0,83.7,79.7,72.7,-7.0,46,0,45,47,64.2,11.5,15.0,9.3,2024-08-09 05:17:08,76.9,30.1,26.8,172.0
1179,2024-08-09 05:30:00,206.8,238.2,1.152,50.5,172.3,21.0,0,27.7,17.2,1305.8,3.8,45.6,49.4,3.8,83.4,79.6,72.7,-6.9,46,0,45,47,72.3,8.8,11.6,7.2,2024-08-09 05:27:08,76.3,30.1,26.7,172.0
1180,2024-08-09 05:40:00,195.5,205.3,1.05,41.1,139.6,21.0,0,27.6,17.1,1303.4,3.6,45.8,49.4,4.0,83.7,79.7,72.7,-7.0,46,0,45,47,68.0,10.2,13.4,8.3,2024-08-09 05:37:08,76.1,30.2,26.7,172.0
1181,2024-08-09 05:50:00,214.1,244.6,1.142,52.7,178.9,21.1,0,27.6,17.0,1317.8,3.9,45.6,49.5,4.0,83.9,79.9,72.7,-7.2,46,0,45,47,73.1,8.6,11.3,7.0,2024-08-09 05:47:08,76.5,30.1,26.7,172.0
1182,2024-08-09 06:00:00,189.7,201.0,1.059,39.8,135.2,21.0,0,27.6,17.2,1301.0,3.5,45.7,49.2,3.9,83.8,79.9,72.7,-7.2,46,0,45,47,67.3,10.4,13.7,8.6,2024-08-09 05:57:08,76.6,30.0,26.6,172.0
1183,2024-08-09 06:10:00,232.5,225.2,0.969,46.9,159.3,21.1,0,27.6,17.2,1328.4,4.2,45.7,49.9,4.4,84.4,80.0,72.7,-7.3,46,0,45,47,70.7,9.4,12.3,7.6,2024-08-09 06:07:08,77.4,30.0,26.7,172.0
1184,2024-08-09 06:20:00,252.6,228.8,0.906,48.1,163.2,21.1,0,27.4,17.1,1317.8,4.6,45.6,50.2,4.5,84.7,80.2,72.7,-7.5,46,0,45,47,71.3,9.2,12.0,7.5,2024-08-09 06:17:08,75.9,30.2,26.7,172.0
1185,2024-08-09 06:30:00,251.9,220.3,0.875,45.5,154.6,21.1,0,27.6,17.1,1314.2,4.6,45.7,50.3,4.7,85.1,80.4,72.7,-7.7,46,0,45,47,70.2,9.6,12.5,7.7,2024-08-09 06:27:08,75.8,30.2,26.7,172.0
1186,2024-08-09 06:40:00,240.9,233.1,0.968,49.3,167.4,21.1,0,27.5,17.1,1314.2,4.4,45.8,50.2,4.5,85.1,80.6,72.7,-7.9,46,0,45,47,71.8,9.1,11.8,7.3,2024-08-09 06:37:08,74.5,30.3,26.6,172.0
1187,2024-08-09 06:50:00,259.5,235.0,0.906,49.8,169.0,21.2,0,27.6,17.2,1324.9,4.7,45.6,50.3,4.7,85.2,80.5,72.7,-7.8,46,0,45,47,71.9,9.0,11.7,7.3,2024-08-09 06:47:08,74.7,30.4,26.7,172.0
1188,2024-08-09 07:00:00,276.0,229.2,0.83,47.1,159.9,22.6,0,29.6,17.1,1351.8,4.9,45.6,50.5,4.7,85.3,80.6,72.7,-7.9,47,0,46,47,69.8,9.9,12.9,7.5,2024-08-09 06:57:08,74.3,30.5,26.7,172.0
1189,2024-08-09 07:10:00,276.0,254.9,0.923,54.7,185.5,22.7,0,29.6,17.1,1351.8,4.9,45.4,50.3,4.8,85.8,81.0,72.7,-8.3,47,0,46,47,72.8,8.9,11.6,6.7,2024-08-09 07:07:08,75.1,30.5,26.9,172.0
1190,2024-08-09 07:20:00,260.6,250.6,0.961,53.3,181.0,22.8,0,29.6,17.1,1359.9,4.6,46.0,50.6,4.8,86.1,81.3,72.7,-8.6,47,0,46,47,72.2,9.1,11.8,6.8,2024-08-09 07:17:08,74.8,30.6,26.9,172.0
1191,2024-08-09 07:30:00,277.9,273.8,0.985,60.3,204.6,22.5,0,29.6,17.1,1361.1,4.9,45.6,50.5,5.2,86.5,81.3,72.7,-8.6,47,0,46,47,74.7,8.2,10.8,6.2,2024-08-09 07:27:08,74.4,30.7,26.9,172.0
1192,2024-08-09 07:40:00,282.1,288.7,1.023,64.7,219.5,22.5,0,29.4,17.1,1354.1,5.0,45.2,50.2,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,76.1,7.8,10.2,5.9,2024-08-09 07:37:08,73.1,30.7,26.7,172.0
1193,2024-08-09 07:50:00,300.8,249.3,0.829,53.1,180.1,22.6,0,29.4,17.2,1362.2,5.3,44.9,50.2,5.3,86.9,81.6,72.7,-8.9,47,0,46,47,72.2,9.1,11.8,6.9,2024-08-09 07:47:08,72.7,30.8,26.8,172.0
1194,2024-08-09 08:00:00,310.1,271.0,0.874,58.5,198.6,22.6,0,31.5,18.2,1353.0,5.5,44.6,50.1,5.6,87.2,81.6,72.7,-8.9,47,0,47,48,73.3,8.4,11.6,6.7,2024-08-09 07:57:09,72.3,30.9,26.8,171.0
1195,2024-08-09 08:10:00,325.2,289.6,0.891,64.0,217.1,22.7,0,31.5,18.2,1369.1,5.7,44.8,50.5,6.1,87.7,81.6,72.7,-8.9,47,0,47,48,75.0,7.8,10.9,6.3,2024-08-09 08:07:09,71.1,31.1,26.8,171.0
1196,2024-08-09 08:20:00,315.6,285.0,0.903,62.4,212.6,22.7,0,31.5,18.2,1377.1,5.5,44.9,50.4,5.8,87.8,82.0,72.7,-9.3,47,0,47,48,74.6,8.0,11.0,6.4,2024-08-09 08:17:09,70.0,31.4,26.9,171.0
1197,2024-08-09 08:30:00,308.6,299.0,0.969,66.5,226.5,22.6,0,31.7,18.1,1371.4,5.4,44.8,50.2,6.0,87.9,81.9,72.7,-9.2,47,0,47,48,75.8,7.6,10.6,6.1,2024-08-09 08:27:09,69.9,31.4,26.9,171.0
1198,2024-08-09 08:40:00,321.6,294.8,0.917,65.6,222.5,22.8,0,31.3,18.2,1378.2,5.6,45.0,50.6,5.7,87.9,82.2,72.7,-9.5,47,0,47,48,75.5,7.7,10.6,6.2,2024-08-09 08:37:09,69.1,31.7,27.0,171.0
1199,2024-08-09 08:50:00,327.9,284.0,0.866,62.3,211.5,22.9,0,31.6,18.1,1380.5,5.7,44.6,50.3,6.0,88.1,82.1,72.7,-9.4,47,0,47,48,74.5,8.1,11.1,6.4,2024-08-09 08:47:09,67.5,31.9,26.9,171.0
1200,2024-08-09 09:00:00,339.6,266.7,0.785,55.9,189.7,24.2,0,33.6,19.2,1405.2,5.8,44.9,50.7,6.0,88.3,82.3,72.7,-9.6,48,0,48,49,71.1,9.1,12.6,7.2,2024-08-09 08:57:09,65.8,32.1,26.8,171.0
1201,2024-08-09 09:10:00,334.8,271.6,0.811,57.5,195.2,24.0,0,33.2,19.2,1409.7,5.7,45.3,51.0,5.8,88.1,82.3,72.7,-9.6,48,0,48,49,71.8,8.8,12.2,7.1,2024-08-09 09:07:09,65.5,32.3,27.0,171.0
1202,2024-08-09 09:20:00,354.9,293.9,0.828,64.0,217.2,24.1,0,33.5,19.1,1396.3,6.1,44.9,51.0,6.1,88.8,82.7,72.7,-10.0,48,0,48,49,73.9,8.2,11.4,6.5,2024-08-09 09:17:09,66.0,32.5,27.3,171.0
1203,2024-08-09 09:30:00,332.9,298.4,0.896,65.2,221.2,24.4,0,33.7,19.2,1401.9,5.7,45.1,50.8,6.0,88.8,82.8,72.7,-10.1,48,0,48,49,74.1,8.2,11.3,6.4,2024-08-09 09:27:09,65.7,32.5,27.2,171.0
1204,2024-08-09 09:40:00,344.6,304.1,0.882,67.0,227.3,24.3,0,33.3,19.1,1401.9,5.9,45.1,51.0,5.9,89.1,83.2,72.7,-10.5,48,0,48,49,74.8,8.0,11.0,6.3,2024-08-09 09:37:09,65.0,32.7,27.3,171.0
1205,2024-08-09 09:50:00,377.2,302.4,0.802,66.4,225.4,24.1,0,33.7,19.3,1392.9,6.5,45.0,51.5,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,74.5,8.0,11.1,6.4,2024-08-09 09:47:09,62.1,33.0,27.0,171.0
1206,2024-08-09 10:00:00,367.4,341.0,0.928,77.8,263.8,24.3,0,33.8,19.2,1399.7,6.3,45.4,51.7,6.4,89.6,83.2,72.7,-10.5,48,0,48,49,77.4,7.1,9.9,5.6,2024-08-09 09:57:09,61.8,33.2,27.2,171.0
1207,2024-08-09 10:10:00,407.3,350.7,0.861,80.8,274.1,24.0,0,33.5,19.1,1396.3,7.0,44.6,51.6,6.6,90.2,83.6,72.7,-10.9,48,0,48,49,78.2,6.9,9.5,5.4,2024-08-09 10:07:09,64.6,33.1,27.6,171.0
1208,2024-08-09 10:20:00,343.8,306.9,0.893,67.9,230.3,24.2,0,33.4,19.0,1398.5,5.9,45.5,51.4,6.4,91.0,84.6,72.7,-11.9,48,0,48,49,75.0,7.9,10.9,6.2,2024-08-09 10:17:09,66.3,32.9,27.6,171.0
1209,2024-08-09 10:30:00,414.7,353.5,0.852,81.5,276.5,24.3,0,33.6,19.1,1401.9,7.1,45.0,52.1,6.8,91.4,84.6,72.7,-11.9,48,0,48,49,78.2,6.9,9.5,5.4,2024-08-09 10:27:09,66.2,33.2,27.9,171.0
1210,2024-08-09 10:40:00,388.0,335.7,0.865,76.3,258.9,24.2,0,33.7,19.0,1410.8,6.6,45.3,51.9,7.1,91.9,84.8,72.7,-12.1,48,0,48,49,77.1,7.2,10.0,5.6,2024-08-09 10:37:09,65.2,33.6,28.1,171.0
1211,2024-08-09 10:50:00,411.2,355.8,0.865,82.2,279.0,24.3,0,33.4,19.1,1409.7,7.0,45.2,52.2,7.2,92.1,84.9,72.7,-12.2,48,0,48,49,78.4,6.8,9.4,5.4,2024-08-09 10:47:09,63.8,33.6,27.9,171.0
1212,2024-08-09 11:00:00,381.2,353.7,0.928,80.6,273.6,24.2,0,35.6,20.3,1407.5,6.5,45.2,51.7,6.9,91.9,85.0,72.7,-12.3,48,0,49,50,77.3,6.8,10.1,5.8,2024-08-09 10:57:09,64.7,33.6,28.0,171.0
1213,2024-08-09 11:10:00,405.0,360.2,0.889,82.6,280.2,24.3,0,35.6,20.1,1408.6,6.9,45.4,52.3,6.9,92.2,85.3,72.7,-12.6,48,0,49,50,77.8,6.7,9.9,5.6,2024-08-09 11:07:09,65.1,33.5,28.0,171.0
1214,2024-08-09 11:20:00,404.6,348.9,0.862,79.2,268.8,24.0,0,36.0,20.1,1407.5,6.9,45.1,52.0,6.8,91.9,85.1,72.7,-12.4,48,0,49,50,77.0,6.9,10.3,5.8,2024-08-09 11:17:09,65.7,33.7,28.3,171.0
1215,2024-08-09 11:30:00,411.2,346.1,0.842,78.2,266.1,24.3,0,35.7,20.0,1409.7,7.0,44.8,51.8,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,76.9,7.0,10.3,5.8,2024-08-09 11:27:10,66.7,33.2,28.0,170.0
1216,2024-08-09 11:40:00,361.0,305.9,0.847,66.2,225.7,24.3,0,35.7,20.3,1397.4,6.2,45.3,51.5,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,73.8,7.9,11.7,6.6,2024-08-09 11:37:10,67.3,33.2,28.1,170.0
1217,2024-08-09 11:50:00,399.1,317.4,0.795,69.9,237.0,24.2,0,36.0,20.1,1408.6,6.8,45.0,51.8,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,74.7,7.6,11.3,6.3,2024-08-09 11:47:10,66.0,33.4,28.1,170.0
1218,2024-08-09 12:00:00,397.2,315.4,0.794,69.4,235.4,24.2,0,35.5,20.3,1401.9,6.8,45.2,52.0,6.4,91.6,85.2,72.7,-12.5,48,0,49,50,74.6,7.7,11.3,6.4,2024-08-09 11:57:10,65.6,33.4,28.0,170.0
1219,2024-08-09 12:10:00,394.2,348.0,0.883,79.0,268.1,24.0,0,35.6,20.3,1411.9,6.7,45.2,51.9,6.7,91.7,85.0,72.7,-12.3,48,0,49,50,77.0,6.9,10.2,5.8,2024-08-09 12:07:10,65.9,33.5,28.1,170.0
1220,2024-08-09 12:20:00,391.7,314.4,0.803,69.1,234.5,24.0,0,35.8,20.1,1403.0,6.7,45.2,51.9,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,74.6,7.6,11.4,6.4,2024-08-09 12:17:10,66.7,33.7,28.5,170.0
1221,2024-08-09 12:30:00,386.4,335.2,0.867,75.2,255.0,24.1,0,35.9,20.2,1405.2,6.6,45.4,52.0,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,76.1,7.2,10.7,6.0,2024-08-09 12:27:10,66.6,33.8,28.6,170.0
1222,2024-08-09 12:40:00,399.1,350.0,0.877,79.6,269.9,24.4,0,35.7,20.1,1408.6,6.8,45.5,52.3,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,77.1,7.0,10.2,5.7,2024-08-09 12:37:10,65.8,33.9,28.5,170.0
1223,2024-08-09 12:50:00,390.1,328.1,0.841,73.2,248.2,24.1,0,35.6,20.2,1397.4,6.7,45.1,51.8,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,75.6,7.3,10.9,6.2,2024-08-09 12:47:10,66.2,33.8,28.5,170.0
1224,2024-08-09 13:00:00,399.7,336.5,0.842,75.5,256.3,24.2,0,35.9,20.2,1410.8,6.8,45.4,52.2,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,76.1,7.2,10.7,6.0,2024-08-09 12:57:10,65.8,34.2,28.8,170.0
1225,2024-08-09 13:10:00,391.4,339.3,0.867,76.4,259.3,24.2,0,35.7,20.1,1401.9,6.7,45.6,52.3,6.6,92.5,85.9,72.7,-13.2,48,0,49,50,76.4,7.1,10.5,5.9,2024-08-09 13:07:10,64.6,34.4,28.8,170.0
1226,2024-08-09 13:20:00,387.1,353.9,0.914,80.8,273.9,24.2,0,35.7,20.1,1407.5,6.6,45.8,52.4,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77.4,6.8,10.1,5.7,2024-08-09 13:17:10,65.8,34.3,28.9,170.0
1227,2024-08-09 13:30:00,391.4,341.3,0.872,77.1,261.4,24.2,0,35.7,20.0,1401.9,6.7,45.6,52.3,6.6,92.9,86.3,72.7,-13.6,48,0,49,50,76.6,7.1,10.5,5.9,2024-08-09 13:27:10,65.9,34.5,29.1,170.0
1228,2024-08-09 13:40:00,387.7,340.9,0.879,76.8,260.7,24.2,0,36.0,20.0,1409.7,6.6,45.8,52.4,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,76.5,7.1,10.6,5.9,2024-08-09 13:37:10,65.8,34.8,29.3,170.0
1229,2024-08-09 13:50:00,398.2,349.8,0.879,79.5,269.8,24.1,0,35.9,20.1,1405.2,6.8,45.6,52.4,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,77.1,6.9,10.3,5.7,2024-08-09 13:47:10,65.8,35.1,29.6,170.0
1230,2024-08-09 14:00:00,392.6,350.2,0.892,79.7,270.4,24.2,0,35.5,20.2,1406.4,6.7,45.4,52.1,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,77.2,6.9,10.1,5.8,2024-08-09 13:57:10,64.0,34.8,29.0,170.0
1231,2024-08-09 14:10:00,405.3,340.3,0.84,76.7,260.3,24.0,0,35.8,20.1,1409.7,6.9,45.7,52.6,6.9,93.1,86.2,72.7,-13.5,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-09 14:07:10,65.6,34.4,28.9,170.0
1232,2024-08-09 14:20:00,418.0,339.4,0.812,76.6,259.8,24.1,0,35.3,20.2,1413.0,7.1,45.7,52.8,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,76.5,7.1,10.4,5.9,2024-08-09 14:17:10,66.3,34.3,29.0,170.0
1233,2024-08-09 14:30:00,394.2,354.5,0.899,80.9,274.4,24.3,0,35.8,20.0,1411.9,6.7,45.8,52.5,6.7,92.9,86.2,72.7,-13.5,48,0,49,50,77.4,6.9,10.1,5.6,2024-08-09 14:27:10,67.8,34.2,29.2,170.0
1234,2024-08-09 14:40:00,392.3,336.5,0.858,75.7,256.7,24.2,0,35.5,20.1,1405.2,6.7,46.0,52.7,6.8,93.4,86.6,72.7,-13.9,48,0,49,50,76.3,7.2,10.6,6.0,2024-08-09 14:37:10,67.5,34.6,29.5,170.0
1235,2024-08-09 14:50:00,375.0,343.7,0.917,77.7,263.7,24.1,0,35.8,20.2,1406.4,6.4,45.8,52.2,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.7,7.0,10.4,5.9,2024-08-09 14:47:10,68.4,34.3,29.3,170.0
1236,2024-08-09 15:00:00,384.6,342.2,0.89,77.0,262.1,24.1,0,35.8,20.2,1398.5,6.6,45.9,52.5,6.7,93.2,86.5,72.7,-13.8,48,0,49,50,76.6,7.0,10.5,5.9,2024-08-09 14:57:10,68.1,34.2,29.2,170.0
1237,2024-08-09 15:10:00,395.3,338.3,0.856,76.0,258.8,24.0,0,35.3,20.1,1395.2,6.8,45.6,52.4,6.8,93.1,86.3,72.7,-13.6,48,0,49,50,76.5,7.1,10.4,6.0,2024-08-09 15:07:10,67.8,34.0,29.0,170.0
1238,2024-08-09 15:20:00,395.0,343.6,0.87,77.4,263.6,24.2,0,35.8,20.0,1394.0,6.8,45.8,52.6,6.9,93.1,86.2,72.7,-13.5,48,0,49,50,76.7,7.1,10.4,5.8,2024-08-09 15:17:10,68.9,33.9,29.1,170.0
1239,2024-08-09 15:30:00,399.7,329.9,0.825,73.6,249.8,24.2,0,35.9,20.1,1410.8,6.8,46.0,52.8,6.8,93.0,86.2,72.7,-13.5,48,0,49,50,75.7,7.3,10.9,6.1,2024-08-09 15:27:10,67.8,34.0,29.0,170.0
1240,2024-08-09 15:40:00,403.4,351.9,0.872,80.2,271.9,24.2,0,35.8,20.0,1403.0,6.9,46.0,52.9,7.0,93.4,86.4,72.7,-13.7,48,0,49,50,77.3,6.9,10.2,5.7,2024-08-09 15:37:10,67.9,34.0,28.9,170.0
1241,2024-08-09 15:50:00,402.4,349.6,0.869,79.5,269.8,24.0,0,35.8,20.1,1399.7,6.9,45.6,52.5,7.0,93.6,86.6,72.7,-13.9,48,0,49,50,77.2,6.9,10.2,5.7,2024-08-09 15:47:10,69.5,33.8,29.0,170.0
1242,2024-08-09 16:00:00,390.1,336.8,0.863,75.7,256.8,24.2,0,35.6,20.2,1397.4,6.7,45.7,52.4,7.0,93.6,86.6,72.7,-13.9,48,0,49,50,76.2,7.2,10.6,6.0,2024-08-09 15:57:10,70.0,33.4,28.8,170.0
1243,2024-08-09 16:10:00,413.1,353.3,0.855,80.6,273.4,24.3,0,35.5,20.2,1396.3,7.1,45.8,52.9,7.0,93.8,86.8,72.7,-14.1,48,0,49,50,77.4,6.9,10.0,5.7,2024-08-09 16:07:10,71.2,33.2,28.8,170.0
1244,2024-08-09 16:20:00,397.2,345.8,0.871,78.4,266.0,24.0,0,35.8,20.0,1401.9,6.8,46.0,52.8,6.7,93.2,86.5,72.7,-13.8,48,0,49,50,76.9,6.9,10.3,5.8,2024-08-09 16:17:10,71.3,33.2,28.8,170.0
1245,2024-08-09 16:30:00,384.9,333.7,0.867,74.8,253.8,24.1,0,35.8,20.0,1399.7,6.6,45.6,52.2,6.5,93.1,86.6,72.7,-13.9,48,0,49,50,76.1,7.2,10.7,6.0,2024-08-09 16:27:10,72.9,33.0,28.9,170.0
1246,2024-08-09 16:40:00,379.1,347.7,0.917,78.9,267.8,24.2,0,35.6,20.1,1399.7,6.5,45.7,52.2,6.6,93.0,86.4,72.7,-13.7,48,0,49,50,77.0,7.0,10.3,5.8,2024-08-09 16:37:10,73.1,33.0,28.9,170.0
1247,2024-08-09 16:50:00,374.4,330.0,0.881,73.7,250.1,24.1,0,35.7,20.2,1404.1,6.4,45.6,52.0,6.3,92.9,86.6,72.7,-13.9,48,0,49,50,75.8,7.3,10.8,6.1,2024-08-09 16:47:10,73.4,33.0,29.0,170.0
1248,2024-08-09 17:00:00,384.6,332.1,0.864,74.4,252.3,24.1,0,35.6,20.1,1398.5,6.6,45.5,52.1,6.4,92.7,86.3,72.7,-13.6,48,0,49,50,76.0,7.3,10.7,6.1,2024-08-09 16:57:10,71.3,32.8,28.4,170.0
1249,2024-08-09 17:10:00,391.4,341.2,0.872,77.0,261.1,24.3,0,35.8,20.1,1401.9,6.7,45.6,52.3,6.4,92.8,86.4,72.7,-13.7,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-09 17:07:10,72.5,32.8,28.6,170.0
1250,2024-08-09 17:20:00,373.5,341.0,0.913,77.0,261.3,24.1,0,35.4,20.2,1400.8,6.4,45.5,51.9,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.6,7.1,10.4,5.9,2024-08-09 17:17:10,71.9,32.7,28.4,170.0
1251,2024-08-09 17:30:00,383.4,339.4,0.885,76.4,259.1,24.2,0,35.9,20.2,1394.0,6.6,45.1,51.7,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.4,7.1,10.6,5.9,2024-08-09 17:27:10,74.5,33.2,29.3,170.0
1252,2024-08-09 17:40:00,368.6,346.4,0.94,78.4,266.1,24.3,0,35.9,20.1,1404.1,6.3,45.8,52.1,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,76.8,7.0,10.4,5.8,2024-08-09 17:37:10,73.6,33.2,29.2,170.0
1253,2024-08-09 17:50:00,392.9,351.5,0.895,80.0,271.4,24.1,0,36.0,20.1,1407.5,6.7,45.7,52.4,7.0,93.7,86.7,72.7,-14.0,48,0,49,50,77.2,6.9,10.2,5.7,2024-08-09 17:47:10,71.3,33.2,28.8,170.0
1254,2024-08-09 18:00:00,392.0,337.9,0.862,76.1,258.1,24.2,0,35.5,20.1,1404.1,6.7,45.7,52.4,6.6,93.3,86.7,72.7,-14.0,48,0,49,50,76.4,7.2,10.5,5.9,2024-08-09 17:57:10,72.9,33.1,28.9,170.0
1255,2024-08-09 18:10:00,383.7,332.0,0.865,74.3,251.9,24.2,0,35.8,20.1,1395.2,6.6,45.8,52.4,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,75.9,7.3,10.8,6.0,2024-08-09 18:07:10,73.6,32.9,28.8,170.0
1256,2024-08-09 18:20:00,381.2,347.4,0.911,78.7,267.0,24.4,0,35.8,20.2,1407.5,6.5,45.8,52.3,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,76.8,7.0,10.3,5.8,2024-08-09 18:17:10,69.4,32.9,28.2,170.0
1257,2024-08-09 18:30:00,373.2,324.3,0.869,72.0,244.1,24.4,0,35.7,20.1,1399.7,6.4,45.6,52.0,6.6,92.4,85.8,72.7,-13.1,48,0,49,50,75.3,7.5,11.0,6.2,2024-08-09 18:27:10,70.4,32.9,28.3,170.0
1258,2024-08-09 18:40:00,368.6,308.1,0.836,66.9,227.9,24.2,0,35.8,20.3,1404.1,6.3,45.6,51.9,6.9,92.4,85.5,72.7,-12.8,48,0,49,50,74.0,7.9,11.6,6.6,2024-08-09 18:37:10,67.3,32.8,27.7,170.0
1259,2024-08-09 18:50:00,346.0,298.1,0.862,64.0,218.2,24.0,0,35.7,20.2,1383.9,6.0,45.1,51.1,6.3,91.3,85.0,72.7,-12.3,48,0,49,50,73.2,8.0,12.0,6.8,2024-08-09 18:47:10,68.6,32.7,27.9,170.0
1260,2024-08-09 19:00:00,360.3,304.1,0.844,67.5,228.9,22.6,0,33.5,19.1,1372.5,6.3,44.6,50.9,6.4,91.0,84.6,72.7,-11.9,47,0,48,49,75.3,7.4,11.0,6.3,2024-08-09 18:57:10,68.1,32.6,27.7,170.0
1261,2024-08-09 19:10:00,345.3,289.3,0.838,63.1,214.0,22.7,0,33.7,18.9,1358.7,6.1,45.2,51.3,6.1,90.3,84.2,72.7,-11.5,47,0,48,49,74.0,7.8,11.6,6.5,2024-08-09 19:07:10,71.0,32.4,28.0,170.0
1262,2024-08-09 19:20:00,337.4,305.0,0.904,67.7,229.8,22.9,0,33.3,19.1,1372.5,5.9,45.3,51.2,6.1,90.0,83.9,72.7,-11.2,47,0,48,49,75.3,7.5,10.9,6.3,2024-08-09 19:17:10,71.0,32.2,27.8,170.0
1263,2024-08-09 19:30:00,354.3,289.0,0.816,63.0,213.6,22.7,0,33.6,19.1,1371.4,6.2,45.2,51.4,6.3,89.9,83.6,72.7,-10.9,47,0,48,49,73.9,7.9,11.6,6.6,2024-08-09 19:27:10,71.1,32.0,27.7,170.0
1264,2024-08-09 19:40:00,336.6,296.5,0.881,65.1,220.9,22.8,0,33.6,19.2,1369.1,5.9,45.0,50.9,6.1,89.7,83.6,72.7,-10.9,47,0,48,49,74.5,7.7,11.3,6.5,2024-08-09 19:37:10,72.7,31.9,27.8,170.0
1265,2024-08-09 19:50:00,296.9,279.7,0.942,60.2,204.4,22.6,0,33.6,19.1,1370.2,5.2,45.3,50.5,5.5,89.1,83.6,72.7,-10.9,47,0,48,49,73.1,8.1,12.0,6.8,2024-08-09 19:47:10,71.5,31.8,27.5,170.0
1266,2024-08-09 20:00:00,330.3,275.2,0.833,59.8,202.9,22.8,0,31.5,18.0,1366.8,5.8,44.7,50.5,6.0,89.2,83.2,72.7,-10.5,47,0,47,48,73.7,8.3,11.4,6.5,2024-08-09 19:57:10,73.0,31.7,27.7,170.0
1267,2024-08-09 20:10:00,296.6,272.2,0.918,59.0,200.2,22.7,0,31.4,17.9,1369.1,5.2,45.0,50.2,5.6,88.8,83.2,72.7,-10.5,47,0,47,48,73.5,8.3,11.5,6.6,2024-08-09 20:07:10,72.3,31.7,27.5,170.0
1268,2024-08-09 20:20:00,283.8,262.4,0.925,56.0,190.1,22.7,0,31.5,18.1,1362.2,5.0,45.0,50.0,5.6,88.8,83.2,72.7,-10.5,47,0,47,48,72.4,8.6,12.0,6.9,2024-08-09 20:17:10,74.5,31.6,27.8,170.0
1269,2024-08-09 20:30:00,300.6,283.8,0.944,62.3,211.5,22.6,0,31.6,18.1,1361.1,5.3,44.9,50.2,5.6,88.7,83.1,72.7,-10.4,47,0,47,48,74.5,8.0,11.1,6.4,2024-08-09 20:27:10,75.3,31.4,27.8,170.0
1270,2024-08-09 20:40:00,313.7,259.5,0.827,55.2,187.2,22.7,0,31.5,18.0,1369.1,5.5,44.7,50.2,5.7,88.8,83.1,72.7,-10.4,47,0,47,48,72.1,8.8,12.2,7.0,2024-08-09 20:37:11,75.3,31.3,27.7,169.0
1271,2024-08-09 20:50:00,311.6,278.6,0.894,60.8,206.3,22.7,0,31.5,18.1,1359.9,5.5,44.7,50.2,5.4,88.5,83.1,72.7,-10.4,47,0,47,48,74.0,8.2,11.3,6.5,2024-08-09 20:47:11,75.9,31.4,27.8,169.0
1272,2024-08-09 21:00:00,289.1,259.4,0.897,56.4,191.2,21.3,0,29.8,17.0,1334.3,5.2,44.8,50.0,5.4,88.6,83.2,72.7,-10.5,46,0,46,47,73.7,8.2,11.5,6.6,2024-08-09 20:57:11,76.1,31.3,27.8,169.0
1273,2024-08-09 21:10:00,289.9,246.3,0.85,52.6,178.4,21.2,0,29.6,17.0,1337.8,5.2,44.7,49.9,5.5,88.4,82.9,72.7,-10.2,46,0,46,47,72.4,8.6,12.0,6.9,2024-08-09 21:07:11,77.1,31.2,27.9,169.0
1274,2024-08-09 21:20:00,290.4,277.3,0.955,61.8,209.6,21.2,0,29.5,17.0,1340.2,5.2,44.8,50.0,5.5,88.5,83.0,72.7,-10.3,46,0,46,47,75.6,7.7,10.6,6.1,2024-08-09 21:17:11,76.5,31.2,27.7,169.0
1275,2024-08-09 21:30:00,290.1,257.5,0.887,55.9,189.8,21.3,0,29.4,17.0,1339.0,5.2,45.2,50.4,5.6,88.5,82.9,72.7,-10.2,46,0,46,47,73.7,8.3,11.4,6.6,2024-08-09 21:27:11,76.1,31.2,27.7,169.0
1276,2024-08-09 21:40:00,279.7,259.2,0.927,56.3,191.2,21.3,0,29.7,17.1,1342.5,5.0,45.0,50.0,5.5,88.3,82.8,72.7,-10.1,46,0,46,47,73.8,8.2,11.5,6.6,2024-08-09 21:37:11,76.3,31.2,27.7,169.0
1277,2024-08-09 21:50:00,294.1,248.0,0.843,53.1,180.2,21.3,0,29.5,17.0,1332.0,5.3,44.8,50.1,5.3,88.1,82.8,72.7,-10.1,46,0,46,47,72.7,8.6,11.9,6.8,2024-08-09 21:47:11,73.1,31.2,27.2,169.0
1278,2024-08-09 22:00:00,306.4,250.7,0.818,54.0,184.2,19.9,0,29.5,17.0,1313.0,5.6,44.6,50.2,5.5,88.2,82.7,72.7,-10.0,45,0,46,47,73.5,7.9,11.8,6.8,2024-08-09 21:57:11,73.7,31.2,27.3,169.0
1279,2024-08-09 22:10:00,268.3,257.4,0.959,56.0,191.0,19.9,0,29.5,17.0,1314.2,4.9,44.6,49.5,5.2,87.8,82.6,72.7,-9.9,45,0,46,47,74.2,7.7,11.5,6.6,2024-08-09 22:07:11,71.9,31.2,27.0,169.0
1280,2024-08-09 22:20:00,260.9,249.1,0.955,53.8,182.7,20.0,0,29.5,17.0,1304.6,4.8,44.9,49.7,5.1,87.5,82.4,72.7,-9.7,45,0,46,47,73.3,8.0,11.9,6.8,2024-08-09 22:17:11,75.0,31.3,27.6,169.0
1281,2024-08-09 22:30:00,228.3,243.4,1.066,52.0,176.6,20.0,0,29.7,17.0,1304.6,4.2,45.8,50.0,4.3,86.6,82.3,72.7,-9.6,45,0,46,47,72.6,8.2,12.2,7.0,2024-08-09 22:27:11,76.2,31.1,27.6,169.0
1282,2024-08-09 22:40:00,277.5,252.2,0.909,54.8,185.9,19.8,0,29.4,17.0,1305.8,5.1,45.6,50.7,4.9,87.0,82.1,72.7,-9.4,45,0,46,47,73.7,7.9,11.7,6.8,2024-08-09 22:37:11,76.5,31.1,27.6,169.0
1283,2024-08-09 22:50:00,273.3,251.8,0.921,54.6,185.2,19.9,0,29.6,17.1,1311.8,5.0,45.8,50.8,5.2,87.2,82.0,72.7,-9.3,45,0,46,47,73.5,7.9,11.7,6.8,2024-08-09 22:47:11,76.5,31.0,27.5,169.0
1284,2024-08-09 23:00:00,316.7,237.9,0.751,51.0,173.1,20.1,0,27.6,17.1,1310.6,5.8,45.3,51.1,5.3,87.3,82.0,72.7,-9.3,45,0,45,47,72.8,8.4,11.6,7.2,2024-08-09 22:57:11,76.7,30.8,27.4,169.0
1285,2024-08-09 23:10:00,286.5,259.3,0.905,57.4,194.7,19.9,0,27.6,17.1,1322.5,5.2,45.5,50.7,5.6,87.6,82.0,72.7,-9.3,45,0,45,47,75.1,7.7,10.6,6.6,2024-08-09 23:07:11,76.9,30.8,27.4,169.0
1286,2024-08-09 23:20:00,301.2,243.3,0.808,52.7,178.8,19.9,0,27.4,17.2,1314.2,5.5,45.3,50.8,5.6,87.6,82.0,72.7,-9.3,45,0,45,47,73.5,8.2,11.3,7.1,2024-08-09 23:17:11,76.7,30.7,27.3,169.0
1287,2024-08-09 23:30:00,256.4,236.3,0.922,50.6,171.8,20.0,0,27.4,17.1,1309.4,4.7,45.5,50.2,5.1,86.8,81.7,72.7,-9.0,45,0,45,47,72.7,8.5,11.6,7.2,2024-08-09 23:27:11,77.0,30.6,27.3,169.0
1288,2024-08-09 23:40:00,225.8,208.3,0.923,42.4,144.0,19.8,0,27.5,17.1,1290.1,4.2,45.7,49.9,4.4,86.1,81.7,72.7,-9.0,45,0,45,47,69.1,9.5,13.2,8.2,2024-08-09 23:37:11,77.0,30.7,27.3,169.0
1289,2024-08-09 23:50:00,227.0,255.0,1.123,56.2,190.6,19.9,0,27.4,17.1,1297.4,4.2,45.8,50.0,4.6,85.8,81.2,72.7,-8.5,45,0,45,47,74.7,7.8,10.8,6.7,2024-08-09 23:47:11,76.1,30.8,27.3,169.0
