,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
1290,2024-08-10 00:00:00,216.4,245.2,1.133,53.3,180.9,19.8,0,27.5,17.0,1298.6,4.0,45.4,49.4,4.5,85.3,80.8,72.7,-8.1,45,0,45,47,73.8,8.1,11.2,6.9,2024-08-09 23:57:11,75.6,30.8,27.2,169.0
1291,2024-08-10 00:10:00,227.9,186.5,0.818,36.0,122.1,19.8,0,27.6,16.9,1302.2,4.2,45.6,49.8,4.4,85.1,80.7,72.7,-8.0,45,0,45,47,65.5,10.6,14.8,9.1,2024-08-10 00:07:11,74.7,30.8,27.1,169.0
1292,2024-08-10 00:20:00,243.5,228.8,0.94,48.4,164.3,19.9,0,27.7,17.0,1298.6,4.5,45.5,50.0,4.5,85.2,80.7,72.7,-8.0,45,0,45,47,71.8,8.7,12.1,7.4,2024-08-10 00:17:11,74.6,30.8,27.0,169.0
1293,2024-08-10 00:30:00,249.6,198.3,0.794,39.4,133.9,19.9,0,27.6,17.0,1302.2,4.6,45.1,49.7,4.7,85.0,80.3,72.7,-7.6,45,0,45,47,67.5,10.0,13.9,8.6,2024-08-10 00:27:11,74.2,30.8,27.0,169.0
1294,2024-08-10 00:40:00,232.7,240.5,1.033,51.9,176.0,19.8,0,27.5,17.1,1298.6,4.3,45.0,49.3,4.3,84.7,80.4,72.7,-7.7,45,0,45,47,73.2,8.2,11.4,7.1,2024-08-10 00:37:11,74.2,30.7,26.9,169.0
1295,2024-08-10 00:50:00,164.7,238.1,1.445,51.1,173.4,19.9,0,27.7,17.1,1275.5,3.1,45.8,48.9,3.8,84.2,80.4,72.7,-7.7,45,0,45,47,72.8,8.3,11.6,7.2,2024-08-10 00:47:11,74.5,30.6,26.9,169.0
1296,2024-08-10 01:00:00,171.7,176.9,1.031,33.1,112.4,19.8,0,27.6,17.1,1287.7,3.2,45.8,49.0,3.8,84.0,80.2,72.7,-7.5,45,0,45,47,63.5,11.2,15.6,9.7,2024-08-10 00:57:11,74.8,30.7,27.0,169.0
1297,2024-08-10 01:10:00,188.7,236.1,1.251,50.6,171.7,19.8,0,27.5,17.1,1293.8,3.5,46.1,49.6,4.2,84.2,80.0,72.7,-7.3,45,0,45,47,72.7,8.4,11.6,7.3,2024-08-10 01:07:11,73.9,30.6,26.7,169.0
1298,2024-08-10 01:20:00,217.2,211.5,0.973,43.4,147.0,19.8,0,27.6,17.1,1303.4,4.0,45.7,49.7,4.2,84.1,79.9,72.7,-7.2,45,0,45,47,69.5,9.4,13.0,8.1,2024-08-10 01:17:11,72.6,30.7,26.6,169.0
1299,2024-08-10 01:30:00,198.3,231.8,1.169,49.0,167.2,19.8,0,27.7,17.1,1286.5,3.7,45.8,49.5,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,72.1,8.5,12.0,7.4,2024-08-10 01:27:11,71.6,30.8,26.6,169.0
1300,2024-08-10 01:40:00,232.0,254.3,1.096,55.6,189.8,19.8,0,27.5,17.2,1295.0,4.3,45.1,49.4,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,74.6,7.8,10.8,6.8,2024-08-10 01:37:11,70.9,30.9,26.6,169.0
1301,2024-08-10 01:50:00,237.2,183.6,0.774,35.1,119.1,19.9,0,27.5,17.1,1293.8,4.4,45.3,49.7,4.3,84.1,79.8,72.7,-7.1,45,0,45,47,64.9,10.8,15.0,9.3,2024-08-10 01:47:11,73.3,30.7,26.7,169.0
1302,2024-08-10 02:00:00,204.1,235.7,1.155,50.5,171.3,19.8,0,27.5,17.1,1288.9,3.8,45.4,49.2,4.2,83.8,79.6,72.7,-6.9,45,0,45,47,72.7,8.4,11.7,7.3,2024-08-10 01:57:11,72.2,30.7,26.6,169.0
1303,2024-08-10 02:10:00,220.8,183.5,0.831,35.0,118.9,19.8,0,27.6,17.2,1292.5,4.1,45.6,49.7,4.2,83.6,79.4,72.7,-6.7,45,0,45,47,64.8,10.8,15.0,9.4,2024-08-10 02:07:11,69.8,30.7,26.2,169.0
1304,2024-08-10 02:20:00,193.2,168.1,0.871,30.5,103.6,19.8,0,27.7,17.2,1287.7,3.6,45.4,49.0,4.0,83.2,79.2,72.7,-6.5,45,0,45,47,61.6,11.7,16.5,10.2,2024-08-10 02:17:11,71.5,30.6,26.4,169.0
1305,2024-08-10 02:30:00,188.1,224.2,1.192,47.1,159.9,19.8,0,27.6,17.0,1290.1,3.5,45.8,49.3,3.9,83.1,79.2,72.7,-6.5,45,0,45,47,71.3,8.8,12.3,7.6,2024-08-10 02:27:11,73.4,30.3,26.4,169.0
1306,2024-08-10 02:40:00,254.3,237.5,0.934,50.9,172.8,19.8,0,27.7,17.2,1298.6,4.7,45.1,49.8,4.4,83.7,79.3,72.7,-6.6,45,0,45,47,72.8,8.3,11.7,7.2,2024-08-10 02:37:11,73.8,30.1,26.3,169.0
1307,2024-08-10 02:50:00,222.3,209.8,0.944,42.8,145.3,19.8,0,27.6,17.1,1301.0,4.1,44.9,49.0,4.2,83.7,79.5,72.7,-6.8,45,0,45,47,69.2,9.4,13.2,8.1,2024-08-10 02:47:11,76.2,30.1,26.6,169.0
1308,2024-08-10 03:00:00,194.2,171.0,0.88,31.4,106.6,19.8,0,27.5,17.1,1295.0,3.6,45.3,48.9,4.1,83.3,79.2,72.7,-6.5,45,0,45,47,62.3,11.6,16.1,10.0,2024-08-10 02:57:11,74.2,29.9,26.2,169.0
1309,2024-08-10 03:10:00,166.6,249.6,1.498,54.5,184.9,19.8,0,27.7,17.2,1290.1,3.1,45.9,49.0,3.9,83.1,79.2,72.7,-6.5,45,0,45,47,74.1,7.9,11.1,6.9,2024-08-10 03:07:11,73.4,30.1,26.2,169.0
1310,2024-08-10 03:20:00,171.0,219.5,1.283,45.6,154.8,19.8,0,27.7,17.2,1282.8,3.2,46.0,49.2,3.7,82.7,79.0,72.7,-6.3,45,0,45,47,70.5,9.0,12.6,7.8,2024-08-10 03:17:11,72.6,30.2,26.2,169.0
1311,2024-08-10 03:30:00,204.8,171.1,0.835,31.3,106.4,19.7,0,27.8,17.2,1293.8,3.8,45.5,49.3,3.9,82.9,79.0,72.7,-6.3,45,0,45,47,62.1,11.5,16.3,10.1,2024-08-10 03:27:11,73.2,30.2,26.3,169.0
1312,2024-08-10 03:40:00,194.4,199.3,1.025,39.7,134.8,19.7,0,27.6,17.2,1296.2,3.6,45.1,48.7,4.2,83.1,78.9,72.7,-6.2,45,0,45,47,67.6,9.9,13.8,8.6,2024-08-10 03:37:11,73.3,30.1,26.2,169.0
1313,2024-08-10 03:50:00,182.4,220.4,1.208,46.0,156.0,19.9,0,27.5,17.0,1287.7,3.4,45.4,48.8,3.8,82.8,79.0,72.7,-6.3,45,0,45,47,70.8,9.0,12.5,7.7,2024-08-10 03:47:11,73.2,30.1,26.2,169.0
1314,2024-08-10 04:00:00,177.7,207.2,1.166,42.0,142.6,19.8,0,27.6,17.3,1292.5,3.3,45.9,49.2,3.9,82.8,78.9,72.7,-6.2,45,0,45,47,68.8,9.6,13.3,8.3,2024-08-10 03:57:11,73.1,30.2,26.2,169.0
1315,2024-08-10 04:10:00,205.8,165.8,0.805,29.8,101.2,19.9,0,27.6,17.1,1299.8,3.8,45.2,49.0,3.8,82.5,78.7,72.7,-6.0,45,0,45,47,61.1,12.0,16.7,10.3,2024-08-10 04:07:11,73.0,30.2,26.2,169.0
1316,2024-08-10 04:20:00,215.2,214.3,0.996,44.2,149.9,19.7,0,27.6,17.2,1291.3,4.0,45.0,49.0,3.9,82.7,78.8,72.7,-6.1,45,0,45,47,69.9,9.2,12.9,8.0,2024-08-10 04:17:11,73.1,30.1,26.1,169.0
1317,2024-08-10 04:30:00,222.0,197.5,0.889,39.2,132.9,19.8,0,27.5,17.2,1299.8,4.1,45.3,49.4,4.0,82.9,78.9,72.7,-6.2,45,0,45,47,67.3,10.0,13.9,8.7,2024-08-10 04:27:11,74.9,29.9,26.3,169.0
1318,2024-08-10 04:40:00,193.3,189.0,0.978,36.3,124.4,19.8,0,27.6,17.2,1288.9,3.6,45.5,49.1,4.2,83.1,78.9,72.7,-6.2,45,0,45,47,65.8,10.5,14.6,9.1,2024-08-10 04:37:11,74.7,29.9,26.2,169.0
1319,2024-08-10 04:50:00,177.2,248.1,1.4,53.7,183.4,19.8,0,27.7,17.2,1288.9,3.3,46.0,49.3,4.0,83.1,79.1,72.7,-6.4,45,0,45,47,73.9,8.0,11.2,6.9,2024-08-10 04:47:11,75.0,29.8,26.2,169.0
1320,2024-08-10 05:00:00,177.0,237.4,1.341,50.5,171.5,21.1,0,27.5,17.2,1327.2,3.2,45.6,48.8,4.1,83.1,79.0,72.7,-6.3,46,0,45,47,72.3,8.9,11.6,7.2,2024-08-10 04:57:11,74.1,30.0,26.2,169.0
1321,2024-08-10 05:10:00,232.1,190.3,0.82,36.6,124.1,21.2,0,27.7,17.3,1326.1,4.2,45.3,49.5,4.3,83.3,79.0,72.7,-6.3,46,0,45,47,65.2,11.1,14.6,9.1,2024-08-10 05:07:11,74.0,29.9,26.1,169.0
1322,2024-08-10 05:20:00,204.3,218.9,1.072,45.1,153.0,21.2,0,27.5,17.2,1324.9,3.7,45.6,49.3,4.1,83.3,79.2,72.7,-6.5,46,0,45,47,69.9,9.7,12.6,7.9,2024-08-10 05:17:11,74.1,29.9,26.2,169.0
1323,2024-08-10 05:30:00,241.8,192.9,0.798,37.5,127.2,21.1,0,27.5,17.2,1318.9,4.4,45.4,49.8,4.3,83.5,79.2,72.7,-6.5,46,0,45,47,65.9,10.9,14.2,8.9,2024-08-10 05:27:11,74.0,29.9,26.1,169.0
1324,2024-08-10 05:40:00,223.9,225.3,1.006,46.9,159.3,21.2,0,27.6,17.2,1310.6,4.1,45.8,49.9,4.5,83.9,79.4,72.7,-6.7,46,0,45,47,70.7,9.4,12.2,7.6,2024-08-10 05:37:11,74.2,29.9,26.2,169.0
1325,2024-08-10 05:50:00,247.3,212.0,0.857,43.0,145.9,21.1,0,27.7,17.3,1318.9,4.5,45.5,50.0,4.6,83.9,79.3,72.7,-6.6,46,0,45,47,68.8,10.0,13.1,8.2,2024-08-10 05:47:11,74.4,29.9,26.2,169.0
1326,2024-08-10 06:00:00,235.5,210.9,0.896,42.7,144.8,21.2,0,27.7,17.2,1314.2,4.3,45.7,50.0,4.3,83.8,79.5,72.7,-6.8,46,0,45,47,68.7,10.1,13.1,8.2,2024-08-10 05:57:11,74.0,29.9,26.1,169.0
1327,2024-08-10 06:10:00,230.8,230.8,1.0,48.6,164.9,21.1,0,27.6,17.2,1318.9,4.2,46.0,50.2,4.6,84.0,79.4,72.7,-6.7,46,0,45,47,71.4,9.1,11.9,7.5,2024-08-10 06:07:11,73.9,29.9,26.1,169.0
1328,2024-08-10 06:20:00,249.3,225.0,0.903,46.9,159.0,21.3,0,27.6,17.2,1329.6,4.5,46.0,50.5,4.7,84.2,79.5,72.7,-6.8,46,0,45,47,70.7,9.5,12.2,7.6,2024-08-10 06:17:11,73.0,30.0,26.0,169.0
1329,2024-08-10 06:30:00,271.2,265.8,0.98,58.7,199.8,21.3,0,27.5,17.3,1328.4,4.9,45.8,50.7,4.9,84.5,79.6,72.7,-6.9,46,0,45,47,75.2,8.0,10.3,6.5,2024-08-10 06:27:11,72.8,30.0,26.1,169.0
1330,2024-08-10 06:40:00,245.5,257.7,1.05,56.5,191.8,21.3,0,27.5,17.1,1339.0,4.4,46.0,50.4,4.8,84.6,79.8,72.7,-7.1,46,0,45,47,74.4,8.2,10.7,6.6,2024-08-10 06:37:11,71.8,30.0,25.9,169.0
1331,2024-08-10 06:50:00,276.8,244.9,0.885,52.8,179.0,21.2,0,27.6,17.1,1328.4,5.0,45.6,50.6,5.0,85.2,80.2,72.7,-7.5,46,0,45,47,73.1,8.7,11.3,7.0,2024-08-10 06:47:11,73.8,30.0,26.2,169.0
1332,2024-08-10 07:00:00,273.1,239.5,0.877,50.1,170.1,22.7,0,29.5,17.2,1365.6,4.8,45.8,50.6,4.9,85.0,80.1,72.7,-7.4,47,0,46,47,71.0,9.5,12.3,7.2,2024-08-10 06:57:11,72.0,30.0,25.9,169.0
1333,2024-08-10 07:10:00,313.5,238.0,0.759,51.9,177.2,22.6,0,29.6,8.6,1367.9,5.5,45.3,50.8,5.4,85.5,80.1,72.7,-7.4,47,0,46,47,74.5,9.5,12.4,3.6,2024-08-10 07:07:11,70.9,30.2,25.9,169.0
1334,2024-08-10 07:20:00,285.5,267.3,0.937,58.1,198.2,22.7,0,29.4,17.1,1370.2,5.0,45.8,50.8,5.1,85.4,80.3,72.7,-7.6,47,0,46,47,74.1,8.5,11.0,6.4,2024-08-10 07:17:11,72.0,30.3,26.2,169.0
1335,2024-08-10 07:30:00,283.1,235.6,0.832,49.0,166.2,22.8,0,29.5,17.2,1358.7,5.0,45.8,50.8,5.0,85.6,80.6,72.7,-7.9,47,0,46,47,70.5,9.7,12.5,7.3,2024-08-10 07:27:11,69.8,30.4,25.9,169.0
1336,2024-08-10 07:40:00,286.7,262.4,0.915,57.0,193.3,22.6,0,29.4,17.1,1375.9,5.0,45.6,50.6,5.1,85.8,80.7,72.7,-8.0,47,0,46,47,73.7,8.6,11.2,6.5,2024-08-10 07:37:11,71.1,30.6,26.3,169.0
1337,2024-08-10 07:50:00,295.1,257.7,0.873,55.6,188.6,22.6,0,29.4,17.2,1362.2,5.2,45.8,51.0,5.2,85.9,80.7,72.7,-8.0,47,0,46,47,73.2,8.8,11.4,6.7,2024-08-10 07:47:11,69.7,30.7,26.2,169.0
1338,2024-08-10 08:00:00,283.1,236.9,0.837,48.5,164.6,22.6,0,31.5,18.1,1358.7,5.0,45.5,50.5,4.9,85.9,81.0,72.7,-8.3,47,0,47,48,69.5,9.6,13.3,7.7,2024-08-10 07:57:11,69.7,30.9,26.4,169.0
1339,2024-08-10 08:10:00,279.8,228.8,0.818,46.2,156.8,22.7,0,31.3,18.0,1370.2,4.9,45.5,50.4,4.7,85.3,80.6,72.7,-7.9,47,0,47,48,68.5,9.9,13.7,7.9,2024-08-10 08:07:11,68.7,30.9,26.2,169.0
1340,2024-08-10 08:20:00,249.5,230.5,0.924,46.6,158.3,22.8,0,31.4,18.1,1361.1,4.4,46.1,50.5,4.8,85.8,81.0,72.7,-8.3,47,0,47,48,68.7,9.9,13.6,7.9,2024-08-10 08:17:11,69.8,31.0,26.5,169.0
1341,2024-08-10 08:30:00,281.6,244.6,0.868,50.8,172.3,22.8,0,31.3,18.2,1379.4,4.9,45.6,50.5,4.9,86.2,81.3,72.7,-8.6,47,0,47,48,70.4,9.3,12.8,7.4,2024-08-10 08:27:11,69.5,31.2,26.7,169.0
1342,2024-08-10 08:40:00,344.0,290.2,0.844,64.2,218.0,22.7,0,31.5,18.0,1375.9,6.0,44.7,50.7,5.6,87.2,81.6,72.7,-8.9,47,0,47,48,75.1,7.8,10.9,6.2,2024-08-10 08:37:11,68.8,31.3,26.6,169.0
1343,2024-08-10 08:50:00,339.9,297.1,0.874,66.1,224.3,22.8,0,31.9,18.1,1382.8,5.9,44.3,50.2,6.3,88.3,82.0,72.7,-9.3,47,0,47,48,75.5,7.7,10.7,6.1,2024-08-10 08:47:11,66.6,31.6,26.6,169.0
1344,2024-08-10 09:00:00,314.9,301.3,0.957,66.2,224.5,24.1,0,33.5,19.1,1399.7,5.4,44.3,49.7,5.9,88.1,82.2,72.7,-9.5,48,0,48,49,74.5,8.0,11.1,6.3,2024-08-10 08:57:11,64.3,32.0,26.5,169.0
1345,2024-08-10 09:10:00,332.4,279.3,0.84,59.6,202.3,24.2,0,33.6,19.1,1399.7,5.7,44.0,49.7,5.3,88.1,82.8,72.7,-10.1,48,0,48,49,72.4,8.7,12.0,6.9,2024-08-10 09:07:11,68.8,31.8,27.1,169.0
1346,2024-08-10 09:20:00,309.6,271.2,0.876,57.2,194.2,24.1,0,33.5,19.3,1375.9,5.4,44.1,49.5,5.6,88.5,82.9,72.7,-10.2,48,0,48,49,71.6,8.9,12.4,7.1,2024-08-10 09:17:11,68.9,31.8,27.1,169.0
1347,2024-08-10 09:30:00,326.6,297.6,0.911,65.1,220.8,24.0,0,33.7,19.0,1399.7,5.6,44.2,49.8,5.7,88.9,83.2,72.7,-10.5,48,0,48,49,74.2,8.1,11.3,6.4,2024-08-10 09:27:11,69.8,31.9,27.3,169.0
1348,2024-08-10 09:40:00,313.2,283.3,0.905,60.8,206.4,24.2,0,33.6,19.1,1391.8,5.4,44.0,49.4,5.5,88.9,83.4,72.7,-10.7,48,0,48,49,72.9,8.5,11.9,6.7,2024-08-10 09:37:12,69.2,32.0,27.3,168.0
1349,2024-08-10 09:50:00,331.9,286.9,0.865,61.9,210.2,24.1,0,33.4,19.2,1397.4,5.7,44.3,50.0,5.7,89.3,83.6,72.7,-10.9,48,0,48,49,73.2,8.4,11.6,6.7,2024-08-10 09:47:12,68.6,32.1,27.3,168.0
1350,2024-08-10 10:00:00,367.1,300.9,0.82,66.1,224.3,24.1,0,33.4,19.1,1398.5,6.3,44.5,50.8,6.2,90.1,83.9,72.7,-11.2,48,0,48,49,74.6,8.0,11.1,6.3,2024-08-10 09:57:12,69.2,32.2,27.5,168.0
1351,2024-08-10 10:10:00,379.4,322.6,0.85,72.5,245.8,24.2,0,33.5,19.0,1400.8,6.5,44.0,50.5,6.2,90.5,84.3,72.7,-11.6,48,0,48,49,76.2,7.5,10.4,5.9,2024-08-10 10:07:12,68.5,32.4,27.6,168.0
1352,2024-08-10 10:20:00,377.9,313.7,0.83,69.5,236.7,24.3,0,33.5,19.2,1395.2,6.5,44.4,50.9,6.4,90.9,84.5,72.7,-11.8,48,0,48,49,75.5,7.7,10.7,6.1,2024-08-10 10:17:12,66.7,32.5,27.4,168.0
1353,2024-08-10 10:30:00,405.9,338.7,0.834,76.9,261.8,24.3,0,33.5,19.0,1411.9,6.9,44.2,51.1,6.8,91.4,84.6,72.7,-11.9,48,0,48,49,77.3,7.2,9.9,5.6,2024-08-10 10:27:12,66.7,32.7,27.5,168.0
1354,2024-08-10 10:40:00,405.3,339.5,0.838,77.5,262.8,24.2,0,33.3,19.1,1409.7,6.9,44.2,51.1,6.3,91.2,84.9,72.7,-12.2,48,0,48,49,77.4,7.1,9.8,5.6,2024-08-10 10:37:12,66.0,33.0,27.7,168.0
1355,2024-08-10 10:50:00,405.6,343.0,0.846,78.4,265.9,24.3,0,33.8,19.0,1410.8,6.9,44.4,51.3,6.8,91.5,84.7,72.7,-12.0,48,0,48,49,77.5,7.1,9.8,5.5,2024-08-10 10:47:12,66.2,33.0,27.7,168.0
1356,2024-08-10 11:00:00,386.4,342.7,0.887,77.5,263.0,24.1,0,35.5,20.1,1405.2,6.6,44.4,51.0,6.5,91.1,84.6,72.7,-11.9,48,0,49,50,76.7,7.0,10.4,5.9,2024-08-10 10:57:12,65.4,33.1,27.7,168.0
1357,2024-08-10 11:10:00,407.6,338.4,0.83,76.2,258.4,24.1,0,35.8,20.1,1397.4,7.0,44.5,51.5,6.7,91.7,85.0,72.7,-12.3,48,0,49,50,76.4,7.1,10.6,5.9,2024-08-10 11:07:12,64.2,33.3,27.7,168.0
1358,2024-08-10 11:20:00,397.2,338.3,0.852,76.0,258.0,24.1,0,36.0,20.2,1401.9,6.8,44.2,51.0,6.6,91.3,84.7,72.7,-12.0,48,0,49,50,76.3,7.1,10.6,6.0,2024-08-10 11:17:12,65.0,33.5,28.0,168.0
1359,2024-08-10 11:30:00,385.2,336.3,0.873,75.6,256.1,24.1,0,35.9,20.1,1400.8,6.6,44.4,51.0,6.5,91.6,85.1,72.7,-12.4,48,0,49,50,76.2,7.2,10.7,6.0,2024-08-10 11:27:12,65.5,33.4,28.0,168.0
1360,2024-08-10 11:40:00,386.1,325.9,0.844,72.5,245.8,24.2,0,35.8,20.1,1404.1,6.6,44.2,50.8,6.4,91.4,85.0,72.7,-12.3,48,0,49,50,75.4,7.4,11.0,6.2,2024-08-10 11:37:12,64.2,33.8,28.2,168.0
1361,2024-08-10 11:50:00,409.5,336.4,0.821,75.5,256.1,24.3,0,35.8,20.2,1404.1,7.0,44.1,51.1,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,76.1,7.2,10.7,6.0,2024-08-10 11:47:12,64.2,34.0,28.4,168.0
1362,2024-08-10 12:00:00,405.3,336.8,0.831,75.6,256.4,24.2,0,35.9,20.3,1409.7,6.9,44.2,51.1,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,76.1,7.2,10.7,6.0,2024-08-10 11:57:12,63.9,34.1,28.4,168.0
1363,2024-08-10 12:10:00,396.3,333.5,0.842,74.7,253.4,24.3,0,35.5,20.3,1398.5,6.8,44.4,51.2,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,76.0,7.3,10.7,6.1,2024-08-10 12:07:12,64.0,34.3,28.5,168.0
1364,2024-08-10 12:20:00,403.4,334.3,0.829,74.9,254.3,24.2,0,35.6,20.2,1403.0,6.9,44.2,51.1,6.4,91.4,85.0,72.7,-12.3,48,0,49,50,76.1,7.3,10.6,6.1,2024-08-10 12:17:12,62.9,34.4,28.5,168.0
1365,2024-08-10 12:30:00,402.7,334.8,0.831,75.1,254.9,24.3,0,35.6,20.1,1400.8,6.9,43.7,50.6,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,76.1,7.3,10.6,6.0,2024-08-10 12:27:12,64.4,34.6,28.9,168.0
1366,2024-08-10 12:40:00,412.4,333.7,0.809,74.9,254.2,24.2,0,35.2,20.1,1394.0,7.1,44.3,51.4,6.5,92.0,85.5,72.7,-12.8,48,0,49,50,76.2,7.2,10.6,6.0,2024-08-10 12:37:12,64.1,34.7,28.9,168.0
1367,2024-08-10 12:50:00,397.5,320.7,0.807,71.0,240.8,24.3,0,35.5,20.1,1403.0,6.8,44.1,50.9,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,75.1,7.6,11.1,6.3,2024-08-10 12:47:12,63.8,34.9,29.1,168.0
1368,2024-08-10 13:00:00,402.4,324.4,0.806,72.0,244.3,24.1,0,35.8,20.1,1399.7,6.9,44.6,51.5,6.2,92.2,86.0,72.7,-13.3,48,0,49,50,75.3,7.4,11.0,6.2,2024-08-10 12:57:12,64.4,35.2,29.5,168.0
1369,2024-08-10 13:10:00,407.6,338.4,0.83,76.2,258.4,24.2,0,35.7,20.1,1397.4,7.0,44.6,51.6,6.3,92.3,86.0,72.7,-13.3,48,0,49,50,76.4,7.1,10.6,5.9,2024-08-10 13:07:12,63.0,35.3,29.3,168.0
1370,2024-08-10 13:20:00,408.6,332.7,0.814,74.4,252.5,24.3,0,35.8,20.1,1400.8,7.0,44.7,51.7,6.5,92.7,86.2,72.7,-13.5,48,0,49,50,75.9,7.3,10.8,6.0,2024-08-10 13:17:12,63.0,35.8,29.7,168.0
1371,2024-08-10 13:30:00,395.9,337.4,0.852,75.8,257.3,24.2,0,35.8,20.2,1397.4,6.8,44.6,51.4,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.2,7.2,10.6,6.0,2024-08-10 13:27:12,62.4,35.8,29.6,168.0
1372,2024-08-10 13:40:00,419.6,340.5,0.811,76.4,260.2,24.2,0,35.9,20.2,1398.5,7.2,44.8,52.0,6.2,92.2,86.0,72.7,-13.3,48,0,49,50,76.4,7.1,10.5,5.9,2024-08-10 13:37:12,62.0,35.9,29.7,168.0
1373,2024-08-10 13:50:00,402.7,343.3,0.852,77.4,263.5,24.1,0,35.7,20.0,1400.8,6.9,45.2,52.1,6.4,92.6,86.2,72.7,-13.5,48,0,49,50,76.7,7.0,10.4,5.8,2024-08-10 13:47:12,61.7,36.2,29.9,168.0
1374,2024-08-10 14:00:00,409.5,341.1,0.833,76.8,260.7,24.2,0,35.9,20.2,1404.1,7.0,45.2,52.2,6.6,92.9,86.3,72.7,-13.6,48,0,49,50,76.4,7.1,10.5,5.9,2024-08-10 13:57:12,61.2,36.2,29.8,168.0
1375,2024-08-10 14:10:00,395.3,342.7,0.867,77.5,262.8,24.0,0,35.8,20.1,1395.2,6.8,44.7,51.5,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,76.7,7.0,10.4,5.9,2024-08-10 14:07:12,59.0,36.6,29.7,168.0
1376,2024-08-10 14:20:00,404.6,339.7,0.839,76.6,259.7,24.1,0,35.7,20.1,1407.5,6.9,45.1,52.0,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-10 14:17:12,60.1,36.5,29.8,168.0
1377,2024-08-10 14:30:00,414.4,336.8,0.813,75.7,256.7,24.1,0,35.9,20.1,1400.8,7.1,44.7,51.8,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.2,7.2,10.7,6.0,2024-08-10 14:27:12,60.4,36.3,29.7,168.0
1378,2024-08-10 14:40:00,408.6,341.7,0.836,77.1,261.7,24.2,0,35.7,20.1,1400.8,7.0,45.1,52.1,6.3,92.4,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.4,5.9,2024-08-10 14:37:12,60.6,36.4,29.9,168.0
1379,2024-08-10 14:50:00,404.6,342.1,0.845,77.2,261.9,24.2,0,36.0,20.0,1407.5,6.9,45.4,52.3,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,76.6,7.1,10.5,5.8,2024-08-10 14:47:12,60.2,36.8,30.2,168.0
1380,2024-08-10 15:00:00,410.5,338.0,0.823,76.1,258.2,24.1,0,35.6,20.1,1407.5,7.0,45.2,52.2,6.4,93.0,86.6,72.7,-13.9,48,0,49,50,76.4,7.1,10.5,6.0,2024-08-10 14:57:12,61.1,36.7,30.2,168.0
1381,2024-08-10 15:10:00,384.3,339.1,0.882,76.4,259.0,24.2,0,35.6,20.2,1397.4,6.6,45.3,51.9,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.4,7.1,10.5,6.0,2024-08-10 15:07:12,61.8,36.0,29.7,168.0
1382,2024-08-10 15:20:00,382.4,336.2,0.879,75.5,256.2,24.1,0,35.8,20.0,1390.7,6.6,45.3,51.9,6.4,92.5,86.1,72.7,-13.4,48,0,49,50,76.2,7.2,10.7,5.9,2024-08-10 15:17:12,66.8,34.5,29.3,168.0
1383,2024-08-10 15:30:00,412.4,347.3,0.842,78.8,267.4,24.0,0,35.7,20.2,1394.0,7.1,44.8,51.9,7.3,92.1,84.8,72.7,-12.1,48,0,49,50,77.0,6.9,10.3,5.8,2024-08-10 15:27:12,67.4,33.7,28.6,168.0
1384,2024-08-10 15:40:00,413.7,349.6,0.845,79.5,269.7,24.1,0,35.5,20.2,1398.5,7.1,44.3,51.4,7.0,90.9,83.9,72.7,-11.2,48,0,49,50,77.2,6.9,10.2,5.8,2024-08-10 15:37:12,77.7,32.0,28.7,168.0
1385,2024-08-10 15:50:00,379.1,320.1,0.844,70.7,240.0,24.1,0,35.7,20.3,1399.7,6.5,44.6,51.1,6.7,90.3,83.6,72.7,-10.9,48,0,49,50,75.0,7.5,11.2,6.3,2024-08-10 15:47:12,83.0,30.9,28.5,168.0
1386,2024-08-10 16:00:00,397.8,339.3,0.853,76.4,259.3,24.2,0,35.6,20.2,1404.1,6.8,44.0,50.8,6.5,89.6,83.1,72.7,-10.4,48,0,49,50,76.4,7.1,10.5,6.0,2024-08-10 15:57:12,83.4,30.3,27.9,168.0
1387,2024-08-10 16:10:00,384.0,303.5,0.791,65.9,223.4,24.1,0,35.8,20.1,1396.3,6.6,44.1,50.7,6.4,90.0,83.6,72.7,-10.9,48,0,49,50,73.6,8.0,11.8,6.6,2024-08-10 16:07:12,81.3,30.6,27.9,168.0
1388,2024-08-10 16:20:00,409.9,339.7,0.829,76.6,259.8,24.1,0,35.7,20.2,1405.2,7.0,44.0,51.0,6.5,90.4,83.9,72.7,-11.2,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-10 16:17:12,77.9,31.0,27.7,168.0
1389,2024-08-10 16:30:00,374.4,320.1,0.855,70.8,240.2,24.0,0,35.6,20.2,1404.1,6.4,44.6,51.0,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,75.0,7.5,11.1,6.3,2024-08-10 16:27:12,79.0,31.4,28.3,168.0
1390,2024-08-10 16:40:00,397.2,340.4,0.857,76.8,260.4,24.3,0,35.6,20.1,1401.9,6.8,44.5,51.3,6.6,91.1,84.5,72.7,-11.8,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-10 16:37:12,76.0,32.3,28.7,168.0
1391,2024-08-10 16:50:00,403.7,340.1,0.842,76.7,260.2,24.0,0,35.7,20.2,1404.1,6.9,44.0,50.9,6.8,90.6,83.8,72.7,-11.1,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-10 16:47:12,68.9,32.7,28.0,168.0
1392,2024-08-10 17:00:00,371.1,301.5,0.812,65.0,221.6,24.1,0,35.5,20.3,1391.8,6.4,44.6,51.0,6.3,90.1,83.8,72.7,-11.1,48,0,49,50,73.5,8.0,11.8,6.7,2024-08-10 16:57:12,68.9,33.2,28.4,168.0
1393,2024-08-10 17:10:00,380.3,312.7,0.822,68.2,232.4,24.2,0,35.8,20.3,1404.1,6.5,44.0,50.5,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,74.3,7.7,11.5,6.5,2024-08-10 17:07:12,67.3,33.5,28.4,168.0
1394,2024-08-10 17:20:00,386.7,303.6,0.785,65.9,223.4,24.3,0,35.7,20.2,1406.4,6.6,43.8,50.4,6.3,89.4,83.1,72.7,-10.4,48,0,49,50,73.6,8.0,11.8,6.7,2024-08-10 17:17:12,63.4,33.5,27.7,168.0
1395,2024-08-10 17:30:00,372.6,306.5,0.822,66.7,226.4,24.1,0,35.7,20.2,1397.4,6.4,44.3,50.7,6.3,89.1,82.8,72.7,-10.1,48,0,49,50,73.9,7.9,11.6,6.6,2024-08-10 17:27:12,58.1,35.0,28.2,168.0
1396,2024-08-10 17:40:00,382.4,322.3,0.843,71.4,242.3,24.1,0,35.8,20.1,1411.9,6.5,44.0,50.5,6.3,89.0,82.7,72.7,-10.0,48,0,49,50,75.2,7.5,11.1,6.2,2024-08-10 17:37:12,63.0,33.4,27.5,168.0
1397,2024-08-10 17:50:00,429.8,316.5,0.736,69.6,236.0,24.3,0,35.9,20.3,1413.0,7.3,43.6,50.9,6.8,89.6,82.8,72.7,-10.1,48,0,49,50,74.6,7.7,11.3,6.4,2024-08-10 17:47:12,64.3,33.0,27.4,168.0
1398,2024-08-10 18:00:00,406.9,338.8,0.833,76.1,258.1,24.3,0,36.0,20.4,1395.2,7.0,43.9,50.9,6.7,89.5,82.8,72.7,-10.1,48,0,49,50,76.2,7.2,10.6,6.0,2024-08-10 17:57:12,63.6,33.0,27.3,168.0
1399,2024-08-10 18:10:00,379.1,293.2,0.774,62.8,213.2,24.3,0,35.7,20.1,1399.7,6.5,43.5,50.0,6.3,88.7,82.4,72.7,-9.7,48,0,49,50,72.7,8.3,12.2,6.9,2024-08-10 18:07:12,64.2,32.9,27.3,168.0
1400,2024-08-10 18:20:00,356.3,299.2,0.84,64.5,219.0,24.1,0,35.9,20.2,1401.9,6.1,43.9,50.0,5.7,88.3,82.6,72.7,-9.9,48,0,49,50,73.2,8.1,12.0,6.7,2024-08-10 18:17:12,64.1,32.9,27.3,168.0
1401,2024-08-10 18:30:00,392.3,297.5,0.758,64.1,217.5,24.1,0,35.7,20.3,1405.2,6.7,44.1,50.8,6.4,89.5,83.1,72.7,-10.4,48,0,49,50,73.1,8.1,12.0,6.8,2024-08-10 18:27:12,65.1,32.7,27.3,168.0
1402,2024-08-10 18:40:00,355.2,291.0,0.819,62.1,210.6,24.2,0,36.0,20.3,1397.4,6.1,44.5,50.6,5.8,89.0,83.2,72.7,-10.5,48,0,49,50,72.4,8.3,12.4,7.0,2024-08-10 18:37:12,65.8,32.5,27.2,168.0
1403,2024-08-10 18:50:00,343.0,290.9,0.848,62.1,210.8,24.1,0,35.8,20.3,1395.2,5.9,44.6,50.5,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,72.5,8.3,12.3,7.0,2024-08-10 18:47:12,66.2,32.4,27.2,168.0
1404,2024-08-10 19:00:00,349.4,282.7,0.809,61.1,207.4,22.7,0,33.5,19.1,1374.8,6.1,44.3,50.4,5.8,88.7,82.9,72.7,-10.2,47,0,48,49,73.4,8.0,11.9,6.8,2024-08-10 18:57:12,66.7,32.2,27.1,168.0
1405,2024-08-10 19:10:00,339.1,275.4,0.812,58.9,199.8,22.6,0,33.8,19.2,1356.4,6.0,43.9,49.9,5.7,88.6,82.9,72.7,-10.2,47,0,48,49,72.5,8.2,12.3,7.0,2024-08-10 19:07:12,68.0,32.1,27.2,168.0
1406,2024-08-10 19:20:00,309.8,279.3,0.902,60.0,203.6,22.6,0,33.9,19.2,1351.8,5.5,43.8,49.3,5.2,88.2,83.0,72.7,-10.3,47,0,48,49,72.9,8.1,12.1,6.9,2024-08-10 19:17:12,68.9,32.0,27.2,168.0
1407,2024-08-10 19:30:00,293.4,253.8,0.865,52.6,178.4,22.6,0,33.8,19.0,1354.1,5.2,44.4,49.6,5.0,88.0,83.0,72.7,-10.3,47,0,48,49,70.3,8.9,13.3,7.5,2024-08-10 19:27:12,69.9,31.8,27.3,168.0
1408,2024-08-10 19:40:00,276.2,245.5,0.889,50.2,170.4,22.5,0,33.5,19.1,1353.0,4.9,44.2,49.1,4.7,87.5,82.8,72.7,-10.1,47,0,48,49,69.4,9.2,13.6,7.8,2024-08-10 19:37:12,71.4,31.6,27.3,168.0
1409,2024-08-10 19:50:00,289.2,259.2,0.896,54.2,183.9,22.5,0,33.7,19.1,1361.1,5.1,44.4,49.5,4.9,87.7,82.8,72.7,-10.1,47,0,48,49,71.0,8.7,13.0,7.4,2024-08-10 19:47:12,70.1,31.7,27.2,168.0
1410,2024-08-10 20:00:00,309.8,259.8,0.839,55.3,187.7,22.6,0,31.5,18.0,1351.8,5.5,44.0,49.5,5.6,88.3,82.7,72.7,-10.0,47,0,47,48,72.2,8.7,12.1,6.9,2024-08-10 19:57:12,71.0,31.7,27.3,168.0
1411,2024-08-10 20:10:00,271.3,272.9,1.006,58.9,200.8,22.5,0,31.7,17.9,1356.4,4.8,44.0,48.8,5.3,88.3,83.0,72.7,-10.3,47,0,47,48,73.6,8.2,11.6,6.6,2024-08-10 20:07:12,73.1,31.5,27.5,168.0
1412,2024-08-10 20:20:00,270.1,253.0,0.937,53.0,180.8,22.5,0,31.6,18.0,1350.6,4.8,43.9,48.7,5.1,88.1,83.0,72.7,-10.3,47,0,47,48,71.5,8.9,12.5,7.1,2024-08-10 20:17:12,71.5,31.6,27.3,168.0
1413,2024-08-10 20:30:00,277.4,256.7,0.925,54.3,184.3,22.6,0,31.8,17.9,1358.7,4.9,43.9,48.8,5.0,87.8,82.8,72.7,-10.1,47,0,47,48,71.8,8.8,12.4,7.0,2024-08-10 20:27:12,71.3,31.7,27.4,168.0
1414,2024-08-10 20:40:00,267.0,259.2,0.971,55.2,187.3,22.6,0,31.2,18.1,1363.4,4.7,44.3,49.0,5.0,87.9,82.9,72.7,-10.2,47,0,47,48,72.3,8.7,12.0,7.0,2024-08-10 20:37:12,70.9,31.7,27.4,168.0
1415,2024-08-10 20:50:00,271.5,267.3,0.984,57.5,195.1,22.5,0,31.6,18.1,1357.6,4.8,43.7,48.5,5.2,87.8,82.6,72.7,-9.9,47,0,47,48,73.0,8.4,11.8,6.8,2024-08-10 20:47:12,71.7,31.7,27.5,168.0
1416,2024-08-10 21:00:00,264.5,270.1,1.021,59.6,202.3,21.1,0,29.5,17.0,1322.5,4.8,44.0,48.8,5.2,87.6,82.4,72.7,-9.7,46,0,46,47,74.9,7.8,10.9,6.3,2024-08-10 20:57:12,72.2,31.7,27.6,168.0
1417,2024-08-10 21:10:00,280.3,262.1,0.935,57.3,194.6,21.0,0,29.4,17.1,1318.9,5.1,43.7,48.8,5.2,87.8,82.6,72.7,-9.9,46,0,46,47,74.2,8.0,11.2,6.5,2024-08-10 21:07:12,71.6,31.6,27.3,168.0
1418,2024-08-10 21:20:00,267.8,244.2,0.912,52.0,176.6,21.1,0,29.5,17.0,1311.8,4.9,44.0,48.9,4.7,87.1,82.4,72.7,-9.7,46,0,46,47,72.3,8.6,12.1,7.0,2024-08-10 21:17:12,74.1,31.5,27.6,168.0
1419,2024-08-10 21:30:00,268.6,255.7,0.952,55.4,187.9,21.2,0,29.7,17.0,1315.4,4.9,43.9,48.8,4.9,87.0,82.1,72.7,-9.4,46,0,46,47,73.5,8.3,11.6,6.6,2024-08-10 21:27:12,72.8,31.5,27.4,168.0
1420,2024-08-10 21:40:00,268.3,250.1,0.932,53.8,182.5,21.1,0,29.5,16.9,1314.2,4.9,43.8,48.7,5.0,87.1,82.1,72.7,-9.4,46,0,46,47,73.0,8.4,11.8,6.8,2024-08-10 21:37:12,72.9,31.4,27.4,168.0
1421,2024-08-10 21:50:00,269.0,244.7,0.91,52.2,177.0,21.2,0,29.6,16.9,1317.8,4.9,44.1,49.0,4.7,86.8,82.1,72.7,-9.4,46,0,46,47,72.3,8.7,12.1,6.9,2024-08-10 21:47:12,74.7,31.3,27.6,168.0
1422,2024-08-10 22:00:00,256.3,236.4,0.922,50.0,169.8,19.9,0,29.7,17.0,1281.6,4.8,44.0,48.8,4.6,86.6,82.0,72.7,-9.3,45,0,46,47,71.8,8.4,12.6,7.2,2024-08-10 21:57:12,74.7,31.2,27.5,168.0
1423,2024-08-10 22:10:00,252.9,233.1,0.922,49.2,167.0,19.8,0,29.3,16.9,1291.3,4.7,43.9,48.6,4.6,86.6,82.0,72.7,-9.3,45,0,46,47,71.7,8.5,12.6,7.3,2024-08-10 22:07:12,74.8,31.2,27.5,168.0
1424,2024-08-10 22:20:00,252.4,237.7,0.942,50.5,171.3,19.8,0,29.6,17.0,1288.9,4.7,43.7,48.4,4.6,86.5,81.9,72.7,-9.2,45,0,46,47,72.0,8.3,12.5,7.2,2024-08-10 22:17:12,76.2,31.2,27.7,168.0
1425,2024-08-10 22:30:00,232.0,224.9,0.969,46.7,158.6,19.9,0,29.5,16.9,1295.0,4.3,44.1,48.4,4.3,86.2,81.9,72.7,-9.2,45,0,46,47,70.5,8.8,13.1,7.5,2024-08-10 22:27:13,76.7,31.1,27.7,167.0
1426,2024-08-10 22:40:00,265.4,239.3,0.902,50.9,172.9,19.8,0,29.6,17.0,1299.8,4.9,44.0,48.9,4.6,86.3,81.7,72.7,-9.0,45,0,46,47,72.2,8.3,12.4,7.1,2024-08-10 22:37:13,77.0,31.1,27.7,167.0
1427,2024-08-10 22:50:00,249.6,244.2,0.978,52.3,177.7,19.8,0,29.6,17.1,1302.2,4.6,43.9,48.5,4.5,86.2,81.7,72.7,-9.0,45,0,46,47,72.7,8.1,12.1,7.0,2024-08-10 22:47:13,76.1,31.1,27.6,167.0
1428,2024-08-10 23:00:00,269.3,243.9,0.906,52.9,179.6,19.7,0,27.6,17.0,1292.5,5.0,43.7,48.7,4.7,86.3,81.6,72.7,-8.9,45,0,45,47,73.6,8.1,11.3,7.0,2024-08-10 22:57:13,74.8,31.0,27.3,167.0
1429,2024-08-10 23:10:00,265.1,230.7,0.87,49.0,166.3,19.8,0,27.6,16.9,1298.6,4.9,43.7,48.6,4.6,86.2,81.6,72.7,-8.9,45,0,45,47,72.1,8.6,12.0,7.3,2024-08-10 23:07:13,74.1,31.1,27.3,167.0
1430,2024-08-10 23:20:00,260.7,223.7,0.858,46.6,159.2,19.7,0,27.8,17.0,1303.4,4.8,43.7,48.5,4.7,85.9,81.2,72.7,-8.5,45,0,45,47,71.2,8.8,12.4,7.6,2024-08-10 23:17:13,74.6,31.0,27.3,167.0
1431,2024-08-10 23:30:00,266.1,219.4,0.825,45.7,154.8,19.9,0,27.7,17.0,1303.4,4.9,43.2,48.1,4.7,85.6,80.9,72.7,-8.2,45,0,45,47,70.6,9.1,12.6,7.8,2024-08-10 23:27:13,74.3,31.0,27.2,167.0
1432,2024-08-10 23:40:00,196.4,198.2,1.009,39.5,134.0,19.6,0,27.5,17.0,1274.2,3.7,43.9,47.6,3.8,84.6,80.8,72.7,-8.1,45,0,45,47,67.6,9.9,13.9,8.6,2024-08-10 23:37:13,74.6,31.0,27.3,167.0
1433,2024-08-10 23:50:00,207.3,216.4,1.044,44.8,152.1,19.7,0,27.5,17.1,1275.5,3.9,43.6,47.5,3.9,84.3,80.4,72.7,-7.7,45,0,45,47,70.3,9.1,12.7,7.9,2024-08-10 23:47:13,74.6,30.9,27.2,167.0
1434,2024-08-11 00:00:00,190.2,193.6,1.018,38.0,129.1,19.6,0,27.8,17.1,1268.1,3.6,43.8,47.4,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,66.7,10.1,14.3,8.8,2024-08-10 23:57:13,74.3,30.8,27.1,167.0
1435,2024-08-11 00:10:00,158.7,195.5,1.232,38.6,131.2,19.6,0,27.6,17.1,1269.3,3.0,44.0,47.0,3.5,83.4,79.9,72.7,-7.2,45,0,45,47,67.1,10.0,14.1,8.7,2024-08-11 00:07:13,74.1,30.7,26.9,167.0
1436,2024-08-11 00:20:00,197.0,197.7,1.004,39.3,133.5,19.6,0,27.6,17.1,1277.9,3.7,43.5,47.2,3.6,83.0,79.4,72.7,-6.7,45,0,45,47,67.5,9.9,14.0,8.6,2024-08-11 00:17:13,74.4,30.6,26.8,167.0
1437,2024-08-11 00:30:00,189.8,186.3,0.982,36.0,122.1,19.6,0,27.5,17.0,1265.6,3.6,43.8,47.4,3.6,83.0,79.4,72.7,-6.7,45,0,45,47,65.5,10.5,14.8,9.1,2024-08-11 00:27:13,74.0,30.6,26.8,167.0
1438,2024-08-11 00:40:00,185.3,185.0,0.998,35.6,120.8,19.6,0,27.5,17.1,1270.5,3.5,43.5,47.0,3.5,82.8,79.3,72.7,-6.6,45,0,45,47,65.3,10.6,14.8,9.3,2024-08-11 00:37:13,73.9,30.6,26.8,167.0
1439,2024-08-11 00:50:00,212.0,183.0,0.863,35.0,118.8,19.5,0,27.7,17.0,1271.8,4.0,43.5,47.5,3.4,82.8,79.4,72.7,-6.7,45,0,45,47,64.9,10.7,15.1,9.3,2024-08-11 00:47:13,74.4,30.4,26.7,167.0
1440,2024-08-11 01:00:00,157.9,177.7,1.126,33.4,113.5,19.6,0,27.6,17.1,1263.1,3.0,43.8,46.8,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,63.8,11.0,15.5,9.6,2024-08-11 00:57:13,75.6,30.1,26.6,167.0
1441,2024-08-11 01:10:00,158.8,188.4,1.186,36.5,124.1,19.6,0,27.6,17.1,1270.5,3.0,43.9,46.9,3.2,82.2,79.0,72.7,-6.3,45,0,45,47,65.9,10.4,14.7,9.1,2024-08-11 01:07:13,74.8,30.3,26.7,167.0
1442,2024-08-11 01:20:00,164.1,193.3,1.178,38.0,128.9,19.6,0,27.6,17.2,1270.5,3.1,43.8,46.9,3.5,82.6,79.1,72.7,-6.4,45,0,45,47,66.7,10.2,14.3,8.9,2024-08-11 01:17:13,74.7,30.2,26.5,167.0
1443,2024-08-11 01:30:00,175.0,180.4,1.031,34.2,116.0,19.7,0,27.7,17.1,1273.0,3.3,43.6,46.9,3.6,82.4,78.8,72.7,-6.1,45,0,45,47,64.3,10.9,15.3,9.5,2024-08-11 01:27:13,75.1,30.2,26.6,167.0
1444,2024-08-11 01:40:00,185.1,176.5,0.953,33.1,112.3,19.6,0,27.5,17.2,1269.3,3.5,43.6,47.1,3.4,82.0,78.6,72.7,-5.9,45,0,45,47,63.6,11.1,15.6,9.7,2024-08-11 01:37:13,73.9,30.3,26.5,167.0
1445,2024-08-11 01:50:00,202.1,183.2,0.906,35.0,118.9,19.6,0,27.5,17.3,1276.7,3.8,43.7,47.5,3.5,82.0,78.5,72.7,-5.8,45,0,45,47,64.9,10.7,15.0,9.4,2024-08-11 01:47:13,73.0,30.4,26.4,167.0
1446,2024-08-11 02:00:00,152.3,188.0,1.234,36.5,123.8,19.5,0,27.5,17.2,1260.6,2.9,43.9,46.8,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,65.8,10.4,14.7,9.1,2024-08-11 01:57:13,72.8,30.4,26.4,167.0
1447,2024-08-11 02:10:00,179.8,182.9,1.017,34.8,118.3,19.7,0,27.7,17.2,1269.3,3.4,43.9,47.3,3.3,81.8,78.5,72.7,-5.8,45,0,45,47,64.7,10.8,15.1,9.4,2024-08-11 02:07:13,74.1,30.1,26.3,167.0
1448,2024-08-11 02:20:00,207.5,242.3,1.168,52.4,177.9,19.6,0,27.5,17.1,1276.7,3.9,43.5,47.4,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,73.4,8.1,11.4,7.1,2024-08-11 02:17:13,73.4,30.3,26.4,167.0
1449,2024-08-11 02:30:00,184.4,157.7,0.855,27.2,93.3,19.6,0,27.7,17.2,1264.3,3.5,43.3,46.8,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,59.1,12.4,17.5,10.9,2024-08-11 02:27:13,73.1,30.3,26.3,167.0
1450,2024-08-11 02:40:00,170.7,163.3,0.957,28.9,99.1,19.6,0,27.6,17.0,1280.4,3.2,43.9,47.1,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,60.7,12.0,16.9,10.4,2024-08-11 02:37:13,74.3,30.2,26.5,167.0
1451,2024-08-11 02:50:00,175.4,204.6,1.167,41.3,140.2,19.7,0,27.6,17.1,1275.5,3.3,44.0,47.3,3.3,82.0,78.7,72.7,-6.0,45,0,45,47,68.5,9.6,13.5,8.4,2024-08-11 02:47:13,74.8,30.1,26.4,167.0
1452,2024-08-11 03:00:00,189.7,201.6,1.063,40.4,137.3,19.5,0,27.7,17.0,1264.3,3.6,43.4,47.0,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,68.1,9.7,13.8,8.5,2024-08-11 02:57:13,73.9,30.1,26.3,167.0
1453,2024-08-11 03:10:00,154.4,237.1,1.535,51.0,173.0,19.6,0,27.4,17.0,1277.9,2.9,44.1,47.0,3.2,81.7,78.5,72.7,-5.8,45,0,45,47,73.0,8.3,11.6,7.2,2024-08-11 03:07:13,74.2,30.1,26.3,167.0
1454,2024-08-11 03:20:00,168.4,235.6,1.399,50.5,171.2,19.7,0,27.7,17.0,1263.1,3.2,43.7,46.9,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,72.7,8.3,11.7,7.2,2024-08-11 03:17:13,74.6,30.0,26.4,167.0
1455,2024-08-11 03:30:00,200.8,149.1,0.742,24.9,84.7,19.6,0,27.7,17.1,1268.1,3.8,43.3,47.1,3.4,81.6,78.2,72.7,-5.5,45,0,45,47,56.8,13.1,18.6,11.5,2024-08-11 03:27:13,74.9,30.0,26.3,167.0
1456,2024-08-11 03:40:00,169.4,159.0,0.939,27.8,94.6,19.6,0,27.6,17.2,1270.5,3.2,43.7,46.9,3.5,81.8,78.3,72.7,-5.6,45,0,45,47,59.5,12.3,17.3,10.8,2024-08-11 03:37:13,75.1,29.9,26.3,167.0
1457,2024-08-11 03:50:00,165.2,241.1,1.459,52.1,176.9,19.6,0,27.6,17.0,1279.1,3.1,43.8,46.9,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,73.4,8.1,11.4,7.1,2024-08-11 03:47:13,76.9,29.5,26.2,167.0
1458,2024-08-11 04:00:00,181.2,239.1,1.319,51.4,174.5,19.7,0,27.6,17.2,1279.1,3.4,43.6,47.0,3.6,82.0,78.4,72.7,-5.7,45,0,45,47,73.0,8.2,11.6,7.2,2024-08-11 03:57:13,76.5,29.6,26.2,167.0
1459,2024-08-11 04:10:00,196.4,172.8,0.88,31.9,108.4,19.7,0,27.7,17.0,1274.2,3.7,43.3,47.0,3.6,81.8,78.2,72.7,-5.5,45,0,45,47,62.7,11.4,16.0,9.9,2024-08-11 04:07:13,75.0,29.8,26.2,167.0
1460,2024-08-11 04:20:00,169.2,151.1,0.893,25.4,86.4,19.7,0,27.8,17.2,1269.3,3.2,43.8,47.0,3.1,81.4,78.3,72.7,-5.6,45,0,45,47,57.2,13.0,18.4,11.4,2024-08-11 04:17:13,74.1,30.0,26.2,167.0
1461,2024-08-11 04:30:00,153.7,221.8,1.444,46.4,157.6,19.7,0,27.5,17.0,1271.8,2.9,44.1,47.0,3.6,81.7,78.1,72.7,-5.4,45,0,45,47,71.0,8.9,12.4,7.7,2024-08-11 04:27:13,74.5,29.9,26.2,167.0
1462,2024-08-11 04:40:00,186.4,245.5,1.317,53.4,181.2,19.6,0,27.6,17.1,1277.9,3.5,43.7,47.2,3.8,82.3,78.5,72.7,-5.8,45,0,45,47,73.8,8.0,11.3,6.9,2024-08-11 04:37:13,75.1,29.9,26.3,167.0
1463,2024-08-11 04:50:00,164.0,159.8,0.975,28.2,95.7,19.6,0,27.3,17.3,1269.3,3.1,43.7,46.8,3.6,82.2,78.6,72.7,-5.9,45,0,45,47,59.8,12.3,17.1,10.8,2024-08-11 04:47:13,75.2,29.8,26.3,167.0
1464,2024-08-11 05:00:00,168.5,160.9,0.955,28.0,95.1,21.0,0,27.6,17.1,1304.6,3.1,44.1,47.2,3.6,82.2,78.6,72.7,-5.9,46,0,45,47,59.1,13.1,17.2,10.6,2024-08-11 04:57:13,74.9,29.9,26.3,167.0
1465,2024-08-11 05:10:00,196.4,251.4,1.28,54.7,185.5,21.0,0,27.8,17.1,1309.4,3.6,44.4,48.0,4.0,82.8,78.8,72.7,-6.1,46,0,45,47,73.8,8.3,11.0,6.8,2024-08-11 05:07:13,74.4,30.0,26.3,167.0
1466,2024-08-11 05:20:00,222.9,226.1,1.015,47.3,160.5,21.0,0,27.6,17.1,1304.6,4.1,43.7,47.8,4.1,83.1,79.0,72.7,-6.3,46,0,45,47,71.0,9.3,12.2,7.5,2024-08-11 05:17:13,74.8,30.0,26.4,167.0
1467,2024-08-11 05:30:00,186.3,199.6,1.071,39.1,133.6,21.0,0,27.8,17.1,1315.4,3.4,44.0,47.4,3.8,83.0,79.2,72.7,-6.5,46,0,45,47,66.9,10.5,13.9,8.6,2024-08-11 05:27:13,74.5,30.0,26.3,167.0
1468,2024-08-11 05:40:00,228.5,214.2,0.937,43.5,148.5,21.1,0,27.4,17.1,1305.8,4.2,44.0,48.2,4.2,83.3,79.1,72.7,-6.4,46,0,45,47,69.3,9.9,12.8,8.0,2024-08-11 05:37:13,74.5,30.0,26.3,167.0
1469,2024-08-11 05:50:00,211.6,209.1,0.988,41.9,143.1,21.1,0,27.8,17.1,1302.2,3.9,44.0,47.9,4.2,83.7,79.5,72.7,-6.8,46,0,45,47,68.4,10.1,13.3,8.2,2024-08-11 05:47:13,74.2,30.1,26.3,167.0
1470,2024-08-11 06:00:00,229.6,203.1,0.885,40.4,137.3,21.1,0,27.6,17.1,1311.8,4.2,43.8,48.0,4.2,83.5,79.3,72.7,-6.6,46,0,45,47,67.6,10.4,13.6,8.4,2024-08-11 05:57:13,73.8,30.2,26.4,167.0
1471,2024-08-11 06:10:00,271.3,233.4,0.86,49.4,167.6,21.0,0,27.5,17.2,1302.2,5.0,43.4,48.4,5.0,84.5,79.5,72.7,-6.8,46,0,45,47,71.8,9.0,11.8,7.4,2024-08-11 06:07:13,74.2,30.1,26.4,167.0
1472,2024-08-11 06:20:00,252.8,236.4,0.935,50.3,170.7,21.0,0,27.4,17.2,1318.9,4.6,44.0,48.6,4.7,84.5,79.8,72.7,-7.1,46,0,45,47,72.2,8.9,11.6,7.3,2024-08-11 06:17:13,75.8,29.6,26.2,167.0
1473,2024-08-11 06:30:00,263.6,235.9,0.895,50.2,170.2,21.1,0,27.6,17.0,1317.8,4.8,43.6,48.4,5.1,84.8,79.7,72.7,-7.0,46,0,45,47,72.2,8.9,11.7,7.2,2024-08-11 06:27:13,75.9,29.7,26.2,167.0
1474,2024-08-11 06:40:00,275.8,240.6,0.873,51.5,174.7,21.2,0,27.7,17.1,1323.7,5.0,43.7,48.7,5.1,84.9,79.8,72.7,-7.1,46,0,45,47,72.6,8.8,11.5,7.1,2024-08-11 06:37:13,74.6,29.8,26.1,167.0
1475,2024-08-11 06:50:00,264.5,262.1,0.991,57.9,196.4,21.1,0,27.5,17.1,1322.5,4.8,43.8,48.6,5.0,84.8,79.8,72.7,-7.1,46,0,45,47,74.9,8.1,10.5,6.5,2024-08-11 06:47:13,73.6,29.8,26.0,167.0
1476,2024-08-11 07:00:00,291.4,238.8,0.819,49.9,169.5,22.7,0,29.5,17.1,1371.4,5.1,43.7,48.8,5.0,85.0,80.0,72.7,-7.3,47,0,46,47,71.0,9.5,12.4,7.2,2024-08-11 06:57:13,73.5,29.9,26.1,167.0
1477,2024-08-11 07:10:00,304.7,274.1,0.9,60.4,204.9,22.7,0,29.5,17.0,1354.1,5.4,43.7,49.1,5.3,85.8,80.5,72.7,-7.8,47,0,46,47,74.8,8.3,10.8,6.2,2024-08-11 07:07:13,73.2,30.1,26.2,167.0
1478,2024-08-11 07:20:00,266.5,259.0,0.972,56.0,189.9,22.5,0,29.5,17.0,1361.1,4.7,44.1,48.8,5.1,85.8,80.7,72.7,-8.0,47,0,46,47,73.3,8.7,11.4,6.6,2024-08-11 07:17:13,72.9,30.2,26.3,167.0
1479,2024-08-11 07:30:00,299.0,271.8,0.909,59.7,202.5,22.6,0,29.6,17.0,1354.1,5.3,43.4,48.7,5.3,86.1,80.8,72.7,-8.1,47,0,46,47,74.5,8.3,10.9,6.3,2024-08-11 07:27:13,71.4,30.4,26.2,167.0
1480,2024-08-11 07:40:00,266.5,251.5,0.944,53.8,182.5,22.5,0,29.5,17.0,1361.1,4.7,43.9,48.6,5.2,86.2,81.0,72.7,-8.3,47,0,46,47,72.6,8.9,11.7,6.8,2024-08-11 07:37:13,71.8,30.5,26.4,167.0
1481,2024-08-11 07:50:00,287.5,263.7,0.917,57.3,194.6,22.8,0,29.4,17.0,1353.0,5.1,43.8,48.9,5.2,86.0,80.8,72.7,-8.1,47,0,46,47,73.8,8.6,11.1,6.4,2024-08-11 07:47:13,69.9,30.6,26.1,167.0
1482,2024-08-11 08:00:00,296.6,277.8,0.936,60.5,205.4,22.7,0,31.7,18.0,1369.1,5.2,44.0,49.2,5.3,86.2,80.9,72.7,-8.2,47,0,47,48,73.9,8.2,11.4,6.5,2024-08-11 07:57:13,70.0,30.8,26.3,167.0
1483,2024-08-11 08:10:00,339.4,287.0,0.846,63.2,214.4,22.7,0,31.8,18.1,1380.5,5.9,44.0,49.9,6.1,87.1,81.0,72.7,-8.3,47,0,47,48,74.7,7.9,11.1,6.3,2024-08-11 08:07:13,68.6,30.9,26.2,167.0
1484,2024-08-11 08:20:00,328.7,287.9,0.876,63.6,215.7,22.7,0,31.3,18.1,1383.9,5.7,44.1,49.8,5.8,87.1,81.3,72.7,-8.6,47,0,47,48,74.9,7.9,10.9,6.3,2024-08-11 08:17:13,67.2,31.2,26.3,167.0
1485,2024-08-11 08:30:00,338.8,294.2,0.868,65.2,222.0,22.7,0,31.3,18.2,1378.2,5.9,43.7,49.6,6.1,87.6,81.5,72.7,-8.8,47,0,47,48,75.5,7.7,10.6,6.2,2024-08-11 08:27:13,67.8,31.3,26.4,167.0
1486,2024-08-11 08:40:00,308.3,281.8,0.914,61.4,209.3,22.9,0,31.6,18.1,1370.2,5.4,44.0,49.4,5.7,87.6,81.9,72.7,-9.2,47,0,47,48,74.3,8.1,11.2,6.4,2024-08-11 08:37:13,67.1,31.5,26.6,167.0
1487,2024-08-11 08:50:00,344.0,263.9,0.767,56.5,191.6,22.7,0,31.6,18.1,1375.9,6.0,43.6,49.6,5.7,87.6,81.9,72.7,-9.2,47,0,47,48,72.6,8.6,12.0,6.8,2024-08-11 08:47:13,67.3,31.7,26.7,167.0
1488,2024-08-11 09:00:00,312.4,281.8,0.902,60.4,205.0,24.2,0,33.5,19.2,1388.4,5.4,44.1,49.5,5.7,87.9,82.2,72.7,-9.5,48,0,48,49,72.7,8.6,11.9,6.8,2024-08-11 08:57:13,65.5,32.0,26.7,167.0
1489,2024-08-11 09:10:00,359.5,299.8,0.834,65.8,223.2,24.3,0,33.3,19.1,1391.8,6.2,43.9,50.1,6.5,88.5,82.0,72.7,-9.3,48,0,48,49,74.4,8.1,11.1,6.4,2024-08-11 09:07:13,64.1,32.2,26.6,167.0
1490,2024-08-11 09:20:00,348.2,292.7,0.84,63.7,216.2,24.1,0,33.3,19.0,1392.9,6.0,43.8,49.8,6.1,88.2,82.1,72.7,-9.4,48,0,48,49,73.9,8.3,11.4,6.5,2024-08-11 09:17:13,64.0,32.3,26.8,167.0
1491,2024-08-11 09:30:00,356.3,309.9,0.87,68.6,232.9,24.3,0,33.8,19.0,1401.9,6.1,44.2,50.3,6.1,88.4,82.3,72.7,-9.6,48,0,48,49,75.1,7.8,10.9,6.1,2024-08-11 09:27:13,63.8,32.6,26.9,167.0
1492,2024-08-11 09:40:00,391.4,312.3,0.798,69.5,235.8,24.1,0,33.4,19.0,1401.9,6.7,44.4,51.1,6.2,88.9,82.7,72.7,-10.0,48,0,48,49,75.5,7.7,10.7,6.1,2024-08-11 09:37:13,63.2,32.7,27.0,167.0
1493,2024-08-11 09:50:00,397.2,307.5,0.774,68.1,230.9,24.1,0,33.5,19.0,1401.9,6.8,44.3,51.1,6.7,89.8,83.1,72.7,-10.4,48,0,48,49,75.1,7.8,10.9,6.2,2024-08-11 09:47:13,63.3,32.8,27.1,167.0
1494,2024-08-11 10:00:00,382.4,331.5,0.867,75.1,254.8,24.2,0,33.5,19.0,1390.7,6.6,44.0,50.6,6.5,90.0,83.5,72.7,-10.8,48,0,48,49,76.9,7.3,10.1,5.7,2024-08-11 09:57:13,62.8,33.1,27.2,167.0
1495,2024-08-11 10:10:00,365.6,300.3,0.821,65.8,223.3,24.1,0,33.8,19.1,1392.9,6.3,44.3,50.6,6.8,90.6,83.8,72.7,-11.1,48,0,48,49,74.4,8.0,11.3,6.4,2024-08-11 10:07:13,62.8,33.2,27.4,167.0
1496,2024-08-11 10:20:00,372.0,313.7,0.843,70.0,237.3,24.1,0,33.3,19.0,1395.2,6.4,44.7,51.1,6.5,90.2,83.7,72.7,-11.0,48,0,48,49,75.7,7.7,10.6,6.0,2024-08-11 10:17:13,63.3,33.2,27.4,167.0
1497,2024-08-11 10:30:00,389.8,330.8,0.849,74.9,254.0,24.1,0,33.6,19.1,1396.3,6.7,44.2,50.9,6.7,90.6,83.9,72.7,-11.2,48,0,48,49,76.8,7.3,10.1,5.8,2024-08-11 10:27:13,62.4,33.4,27.5,167.0
1498,2024-08-11 10:40:00,391.0,343.9,0.879,78.7,267.0,24.2,0,33.8,19.0,1400.8,6.7,44.4,51.1,6.9,91.2,84.3,72.7,-11.6,48,0,48,49,77.6,7.0,9.8,5.5,2024-08-11 10:37:13,62.6,33.8,27.8,167.0
1499,2024-08-11 10:50:00,416.7,349.2,0.838,80.3,272.4,24.1,0,33.7,19.0,1408.6,7.1,44.3,51.4,7.2,91.6,84.4,72.7,-11.7,48,0,48,49,78.0,6.9,9.7,5.4,2024-08-11 10:47:13,61.4,33.8,27.6,167.0
1500,2024-08-11 11:00:00,403.4,341.8,0.847,77.2,261.9,24.2,0,35.6,20.1,1403.0,6.9,44.1,51.0,7.1,91.5,84.4,72.7,-11.7,48,0,49,50,76.6,7.1,10.4,5.9,2024-08-11 10:57:13,60.6,34.1,27.8,167.0
1501,2024-08-11 11:10:00,408.6,342.0,0.837,77.3,262.3,24.1,0,35.5,20.2,1400.8,7.0,44.1,51.1,6.9,91.4,84.5,72.7,-11.8,48,0,49,50,76.7,7.0,10.4,5.9,2024-08-11 11:07:13,60.4,34.2,27.9,167.0
1502,2024-08-11 11:20:00,392.9,328.7,0.836,73.2,248.3,24.1,0,36.0,20.2,1407.5,6.7,44.4,51.1,6.9,91.7,84.8,72.7,-12.1,48,0,49,50,75.5,7.3,11.0,6.2,2024-08-11 11:17:14,61.5,34.4,28.2,166.0
1503,2024-08-11 11:30:00,385.8,345.9,0.897,78.5,266.1,24.3,0,35.4,20.1,1403.0,6.6,44.4,51.0,6.8,91.6,84.8,72.7,-12.1,48,0,49,50,76.9,7.0,10.2,5.8,2024-08-11 11:27:13,61.1,34.5,28.3,167.0
1504,2024-08-11 11:40:00,387.4,339.2,0.876,76.2,259.5,24.0,0,35.6,20.1,1408.6,6.6,44.5,51.1,6.3,91.5,85.2,72.7,-12.5,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-11 11:37:13,63.5,34.6,28.8,167.0
1505,2024-08-11 11:50:00,394.3,341.6,0.866,76.9,261.7,24.2,0,35.5,20.1,1391.8,6.8,44.7,51.5,6.6,92.4,85.8,72.7,-13.1,48,0,49,50,76.6,7.1,10.4,5.9,2024-08-11 11:47:14,65.6,34.7,29.2,166.0
1506,2024-08-11 12:00:00,400.8,340.8,0.85,76.9,260.9,24.1,0,35.7,20.1,1394.0,6.9,44.8,51.7,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.5,5.9,2024-08-11 11:57:14,63.0,34.6,28.7,166.0
1507,2024-08-11 12:10:00,396.6,329.6,0.831,73.5,249.3,24.4,0,35.8,20.2,1399.7,6.8,44.8,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,75.6,7.4,10.9,6.1,2024-08-11 12:07:14,64.3,34.6,28.9,166.0
1508,2024-08-11 12:20:00,397.5,346.6,0.872,78.7,267.1,24.2,0,35.3,20.0,1403.0,6.8,44.9,51.7,6.8,93.0,86.2,72.7,-13.5,48,0,49,50,77.1,7.0,10.2,5.8,2024-08-11 12:17:14,64.2,35.0,29.2,166.0
1509,2024-08-11 12:30:00,397.2,339.9,0.856,76.6,260.0,24.2,0,35.6,20.1,1401.9,6.8,45.2,52.0,6.7,93.0,86.3,72.7,-13.6,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-11 12:27:14,63.9,35.1,29.3,166.0
1510,2024-08-11 12:40:00,409.5,346.3,0.846,78.5,266.4,24.1,0,35.6,20.1,1404.1,7.0,44.8,51.8,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,76.9,7.0,10.3,5.8,2024-08-11 12:37:14,63.0,35.0,29.1,166.0
1511,2024-08-11 12:50:00,409.9,347.8,0.849,78.9,267.7,24.2,0,35.7,20.1,1405.2,7.0,45.2,52.2,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77.0,7.0,10.3,5.8,2024-08-11 12:47:14,62.4,35.4,29.3,166.0
1512,2024-08-11 13:00:00,406.9,347.6,0.854,78.9,267.6,24.2,0,35.7,20.1,1395.2,7.0,45.4,52.4,7.0,93.4,86.4,72.7,-13.7,48,0,49,50,77.0,7.0,10.3,5.8,2024-08-11 12:57:14,62.5,35.5,29.4,166.0
1513,2024-08-11 13:10:00,395.9,348.7,0.881,79.2,268.6,24.1,0,35.8,20.3,1397.4,6.8,45.3,52.1,6.7,93.0,86.3,72.7,-13.6,48,0,49,50,77.0,6.9,10.3,5.8,2024-08-11 13:07:14,62.4,35.5,29.4,166.0
1514,2024-08-11 13:20:00,406.3,344.3,0.847,77.8,263.9,24.3,0,35.9,20.1,1392.9,7.0,45.0,52.0,6.9,92.9,86.0,72.7,-13.3,48,0,49,50,76.7,7.1,10.4,5.8,2024-08-11 13:17:14,62.7,35.6,29.5,166.0
1515,2024-08-11 13:30:00,389.8,352.0,0.903,80.2,272.1,24.2,0,35.7,20.0,1396.3,6.7,45.3,52.0,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77.3,6.9,10.1,5.7,2024-08-11 13:27:14,59.8,36.1,29.4,166.0
1516,2024-08-11 13:40:00,403.4,355.2,0.881,81.1,275.1,24.1,0,35.8,20.1,1403.0,6.9,45.5,52.4,6.8,92.8,86.0,72.7,-13.3,48,0,49,50,77.5,6.8,10.1,5.7,2024-08-11 13:37:14,58.8,36.2,29.3,166.0
1517,2024-08-11 13:50:00,408.2,334.4,0.819,74.9,254.1,24.3,0,35.8,20.2,1399.7,7.0,45.3,52.3,6.8,92.7,85.9,72.7,-13.2,48,0,49,50,76.0,7.3,10.7,6.0,2024-08-11 13:47:14,62.0,35.3,29.1,166.0
1518,2024-08-11 14:00:00,404.3,344.0,0.851,77.9,264.2,24.1,0,35.6,20.1,1406.4,6.9,45.0,51.9,7.1,92.5,85.4,72.7,-12.7,48,0,49,50,76.8,7.0,10.4,5.8,2024-08-11 13:57:14,63.7,34.4,28.6,166.0
1519,2024-08-11 14:10:00,400.8,345.3,0.861,78.1,265.1,24.3,0,35.9,20.0,1394.0,6.9,44.6,51.5,6.6,92.0,85.4,72.7,-12.7,48,0,49,50,76.8,7.0,10.4,5.8,2024-08-11 14:07:14,68.4,33.6,28.7,166.0
1520,2024-08-11 14:20:00,384.6,341.2,0.887,77.0,261.3,24.2,0,35.6,20.1,1398.5,6.6,44.5,51.1,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,76.6,7.1,10.4,5.9,2024-08-11 14:17:14,80.1,31.7,28.8,166.0
1521,2024-08-11 14:30:00,385.5,335.2,0.869,75.3,255.4,24.2,0,35.5,20.1,1401.9,6.6,44.7,51.3,6.6,92.3,85.7,72.7,-13.0,48,0,49,50,76.2,7.2,10.6,6.0,2024-08-11 14:27:14,79.8,31.3,28.3,166.0
1522,2024-08-11 14:40:00,383.4,341.8,0.892,77.2,261.8,24.3,0,35.5,20.2,1394.0,6.6,44.8,51.4,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.6,7.1,10.4,5.9,2024-08-11 14:37:14,79.1,31.8,28.7,166.0
1523,2024-08-11 14:50:00,373.5,344.0,0.921,77.8,263.9,24.2,0,35.7,20.1,1400.8,6.4,44.8,51.2,6.7,92.8,86.1,72.7,-13.4,48,0,49,50,76.7,7.0,10.4,5.9,2024-08-11 14:47:14,76.8,32.2,28.7,166.0
1524,2024-08-11 15:00:00,395.3,342.2,0.866,77.0,262.2,24.1,0,35.8,20.1,1395.2,6.8,44.6,51.4,6.7,92.0,85.3,72.7,-12.6,48,0,49,50,76.6,7.1,10.5,5.9,2024-08-11 14:57:14,72.9,32.5,28.4,166.0
1525,2024-08-11 15:10:00,371.4,312.0,0.84,68.0,231.8,24.4,0,35.9,19.9,1392.9,6.4,44.9,51.3,6.1,91.6,85.5,72.7,-12.8,48,0,49,50,74.3,7.8,11.5,6.4,2024-08-11 15:07:14,71.7,33.3,28.9,166.0
1526,2024-08-11 15:20:00,389.2,342.1,0.879,77.2,262.0,24.2,0,35.8,20.1,1394.0,6.7,44.7,51.4,6.3,92.4,86.1,72.7,-13.4,48,0,49,50,76.6,7.1,10.5,5.9,2024-08-11 15:17:14,69.8,34.2,29.5,166.0
1527,2024-08-11 15:30:00,382.1,338.7,0.887,76.4,259.1,24.1,0,35.6,20.0,1410.8,6.5,44.8,51.3,6.1,92.2,86.1,72.7,-13.4,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-11 15:27:14,70.5,34.1,29.5,166.0
1528,2024-08-11 15:40:00,407.6,340.8,0.836,77.0,261.1,24.0,0,35.6,20.1,1397.4,7.0,45.0,52.0,6.7,92.6,85.9,72.7,-13.2,48,0,49,50,76.6,7.0,10.5,5.9,2024-08-11 15:37:14,66.3,34.8,29.4,166.0
1529,2024-08-11 15:50:00,384.6,341.7,0.888,77.2,262.0,24.2,0,35.5,20.0,1398.5,6.6,45.0,51.6,6.5,92.5,86.0,72.7,-13.3,48,0,49,50,76.7,7.1,10.4,5.9,2024-08-11 15:47:14,64.3,35.2,29.4,166.0
1530,2024-08-11 16:00:00,380.3,338.5,0.89,76.2,258.5,24.0,0,35.9,20.1,1404.1,6.5,44.6,51.1,6.4,92.1,85.7,72.7,-13.0,48,0,49,50,76.3,7.1,10.6,5.9,2024-08-11 15:57:14,62.4,35.5,29.4,166.0
1531,2024-08-11 16:10:00,385.2,323.8,0.841,74.8,253.7,24.2,0,35.9,10.0,1400.8,6.6,44.5,51.1,6.4,91.8,85.4,72.7,-12.7,48,0,49,50,78.3,7.5,11.1,3.1,2024-08-11 16:07:14,61.5,35.7,29.4,166.0
1532,2024-08-11 16:20:00,364.5,328.7,0.902,73.3,248.8,24.2,0,35.5,20.1,1410.8,6.2,44.8,51.0,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,75.7,7.4,10.8,6.1,2024-08-11 16:17:14,62.2,35.8,29.6,166.0
1533,2024-08-11 16:30:00,367.1,337.1,0.918,75.9,257.5,24.1,0,35.5,19.9,1398.5,6.3,44.6,50.9,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,76.4,7.2,10.5,5.9,2024-08-11 16:27:14,59.4,36.3,29.5,166.0
1534,2024-08-11 16:40:00,361.9,335.4,0.927,75.4,255.6,24.2,0,35.5,20.0,1400.8,6.2,44.5,50.7,6.3,91.9,85.6,72.7,-12.9,48,0,49,50,76.2,7.2,10.6,6.0,2024-08-11 16:37:14,61.3,35.8,29.5,166.0
1535,2024-08-11 16:50:00,355.7,320.8,0.902,71.0,240.9,24.2,0,35.7,20.0,1399.7,6.1,44.7,50.8,6.1,91.8,85.7,72.7,-13.0,48,0,49,50,75.1,7.5,11.1,6.2,2024-08-11 16:47:14,61.8,36.0,29.7,166.0
1536,2024-08-11 17:00:00,402.4,342.0,0.85,77.2,262.0,24.1,0,35.7,20.1,1399.7,6.9,44.7,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.6,7.1,10.5,5.9,2024-08-11 16:57:14,62.4,36.0,29.9,166.0
1537,2024-08-11 17:10:00,384.6,338.5,0.88,76.2,258.5,24.3,0,35.8,19.9,1398.5,6.6,45.1,51.7,6.3,92.6,86.3,72.7,-13.6,48,0,49,50,76.4,7.2,10.6,5.9,2024-08-11 17:07:14,64.1,36.1,30.2,166.0
1538,2024-08-11 17:20:00,397.2,342.1,0.861,77.4,262.6,24.0,0,35.6,19.9,1401.9,6.8,45.0,51.8,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,76.8,7.0,10.4,5.8,2024-08-11 17:17:14,65.6,35.8,30.2,166.0
1539,2024-08-11 17:30:00,390.4,336.7,0.862,75.8,257.0,24.3,0,35.5,19.9,1398.5,6.7,44.8,51.5,6.6,93.3,86.7,72.7,-14.0,48,0,49,50,76.3,7.2,10.5,5.9,2024-08-11 17:27:14,59.4,37.4,30.5,166.0
1540,2024-08-11 17:40:00,383.9,347.6,0.906,79.0,268.0,24.3,0,35.5,19.9,1417.5,6.5,45.5,52.0,6.7,93.4,86.7,72.7,-14.0,48,0,49,50,77.1,7.0,10.2,5.7,2024-08-11 17:37:14,65.2,35.3,29.7,166.0
1541,2024-08-11 17:50:00,395.4,348.4,0.881,79.2,268.5,24.3,0,35.6,20.0,1416.3,6.7,45.6,52.3,6.7,93.4,86.7,72.7,-14.0,48,0,49,50,77.1,7.0,10.2,5.7,2024-08-11 17:47:14,67.7,34.8,29.7,166.0
1542,2024-08-11 18:00:00,400.4,347.8,0.869,79.1,268.3,24.2,0,35.4,19.9,1413.0,6.8,45.7,52.5,6.7,93.7,87.0,72.7,-14.3,48,0,49,50,77.1,7.0,10.2,5.7,2024-08-11 17:57:14,69.8,34.7,29.9,166.0
1543,2024-08-11 18:10:00,409.5,352.7,0.861,80.3,272.5,24.2,0,35.9,20.0,1404.1,7.0,45.7,52.7,6.8,94.1,87.3,72.7,-14.6,48,0,49,50,77.3,6.9,10.2,5.7,2024-08-11 18:07:14,69.5,34.7,29.9,166.0
1544,2024-08-11 18:20:00,394.2,353.2,0.896,80.6,273.3,24.3,0,35.7,20.0,1411.9,6.7,45.6,52.3,6.8,93.7,86.9,72.7,-14.2,48,0,49,50,77.4,6.9,10.1,5.7,2024-08-11 18:17:14,71.0,34.6,30.1,166.0
1545,2024-08-11 18:30:00,405.0,352.9,0.872,80.5,273.1,24.3,0,35.6,20.0,1408.6,6.9,45.6,52.5,6.7,93.9,87.2,72.7,-14.5,48,0,49,50,77.4,6.9,10.1,5.7,2024-08-11 18:27:14,75.1,34.0,30.2,166.0
1546,2024-08-11 18:40:00,393.9,353.1,0.897,80.4,273.8,24.1,0,35.3,19.9,1410.8,6.7,45.5,52.2,6.8,94.2,87.4,72.7,-14.7,48,0,49,50,77.5,6.8,10.0,5.6,2024-08-11 18:37:14,74.5,33.9,30.0,166.0
