,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
1547,2024-08-11 18:50:00,398.8,353.2,0.886,80.3,273.4,24.1,0,35.6,20.1,1407.5,6.8,45.6,52.4,6.7,94.0,87.3,72.7,-14.6,48,0,49,50,77.4,6.8,10.1,5.7,2024-08-11 18:47:14,71.6,33.9,29.5,166.0
1548,2024-08-11 19:00:00,372.6,346.3,0.929,79.9,271.0,22.8,0,33.7,18.8,1375.9,6.5,45.9,52.4,6.9,94.4,87.5,72.7,-14.8,47,0,48,49,78.3,6.6,9.7,5.4,2024-08-11 18:57:14,73.9,33.6,29.6,166.0
1549,2024-08-11 19:10:00,389.2,340.6,0.875,78.3,265.5,22.8,0,33.5,18.9,1373.7,6.8,45.3,52.1,6.9,94.3,87.4,72.7,-14.7,47,0,48,49,77.9,6.7,9.8,5.5,2024-08-11 19:07:14,68.8,33.6,28.7,166.0
1550,2024-08-11 19:20:00,359.7,326.7,0.908,74.2,251.6,22.7,0,33.5,18.9,1370.2,6.3,45.2,51.5,6.4,93.7,87.3,72.7,-14.6,47,0,48,49,77.0,6.9,10.2,5.8,2024-08-11 19:17:14,72.3,33.3,29.1,166.0
1551,2024-08-11 19:30:00,362.3,323.6,0.893,73.3,248.5,22.6,0,33.5,18.9,1358.7,6.4,45.3,51.7,6.3,93.5,87.2,72.7,-14.5,47,0,48,49,76.8,7.0,10.3,5.9,2024-08-11 19:27:14,71.2,33.3,28.9,166.0
1552,2024-08-11 19:40:00,325.4,324.8,0.998,73.6,249.7,22.8,0,33.4,19.0,1370.2,5.7,45.2,50.9,6.0,93.1,87.1,72.7,-14.4,47,0,48,49,76.9,7.0,10.3,5.8,2024-08-11 19:37:15,72.2,33.4,29.1,165.0
1553,2024-08-11 19:50:00,337.1,318.7,0.945,71.8,243.5,22.6,0,33.5,19.0,1371.4,5.9,44.7,50.6,6.2,93.0,86.8,72.7,-14.1,47,0,48,49,76.4,7.1,10.5,6.0,2024-08-11 19:47:15,71.5,33.3,28.9,165.0
1554,2024-08-11 20:00:00,316.2,298.8,0.945,66.8,226.6,22.8,0,31.5,18.0,1355.3,5.6,44.7,50.3,6.0,92.4,86.4,72.7,-13.7,47,0,47,48,75.8,7.6,10.5,6.0,2024-08-11 19:57:15,73.1,33.3,29.2,165.0
1555,2024-08-11 20:10:00,300.8,310.6,1.033,70.3,238.6,22.6,0,31.5,17.9,1362.2,5.3,44.2,49.5,6.3,91.8,85.5,72.7,-12.8,47,0,47,48,76.8,7.3,10.1,5.7,2024-08-11 20:07:16,69.0,33.2,28.4,164.0
1556,2024-08-11 20:20:00,276.2,273.4,0.99,59.4,201.4,22.5,0,31.4,17.9,1353.0,4.9,44.0,48.9,5.8,91.0,85.2,72.7,-12.5,47,0,47,48,73.7,8.2,11.5,6.6,2024-08-11 20:17:16,67.9,33.4,28.4,164.0
1557,2024-08-11 20:30:00,305.2,284.2,0.931,71.8,243.7,22.6,0,0.0,17.9,1356.4,5.4,43.6,49.0,6.0,90.3,84.3,72.7,-11.6,47,0,0,48,85.7,8.0,0.0,6.3,2024-08-11 20:27:16,66.9,33.3,28.2,164.0
1558,2024-08-11 20:40:00,301.6,268.8,0.891,58.0,196.9,22.6,0,31.3,18.0,1365.6,5.3,44.2,49.5,5.8,89.0,83.2,72.7,-10.5,47,0,47,48,73.2,8.4,11.6,6.7,2024-08-11 20:37:16,62.5,33.3,27.4,164.0
1559,2024-08-11 20:50:00,316.5,268.2,0.847,57.8,196.0,22.5,0,31.6,18.0,1356.4,5.6,43.8,49.4,5.7,88.4,82.7,72.7,-10.0,47,0,47,48,73.1,8.4,11.8,6.7,2024-08-11 20:47:16,62.1,33.3,27.3,164.0
1560,2024-08-11 21:00:00,270.0,247.8,0.918,53.1,180.1,21.2,0,29.5,17.0,1322.5,4.9,44.1,49.0,5.4,87.8,82.4,72.7,-9.7,46,0,46,47,72.7,8.6,11.9,6.8,2024-08-11 20:57:16,62.6,33.2,27.3,164.0
1561,2024-08-11 21:10:00,263.6,260.9,0.99,57.0,193.6,21.2,0,29.2,17.0,1317.8,4.8,43.9,48.7,5.3,87.2,81.9,72.7,-9.2,46,0,46,47,74.2,8.1,11.2,6.5,2024-08-11 21:07:16,63.1,33.1,27.3,164.0
1562,2024-08-11 21:20:00,271.2,239.2,0.882,50.6,171.6,21.1,0,29.5,16.9,1328.4,4.9,43.6,48.5,4.9,86.5,81.6,72.7,-8.9,46,0,46,47,71.7,8.8,12.3,7.1,2024-08-11 21:17:16,63.6,33.1,27.4,164.0
1563,2024-08-11 21:30:00,241.2,223.9,0.928,46.1,156.3,21.1,0,29.5,17.1,1315.4,4.4,44.2,48.6,4.4,86.0,81.6,72.7,-8.9,46,0,46,47,69.8,9.4,13.2,7.6,2024-08-11 21:27:16,65.0,32.9,27.4,164.0
1564,2024-08-11 21:40:00,257.1,248.8,0.968,53.4,181.1,21.1,0,29.6,17.0,1313.0,4.7,43.9,48.6,4.6,86.0,81.4,72.7,-8.7,46,0,46,47,72.8,8.5,11.9,6.8,2024-08-11 21:37:16,65.0,32.8,27.4,164.0
1565,2024-08-11 21:50:00,264.7,242.1,0.915,51.4,174.4,21.1,0,29.6,17.0,1323.7,4.8,43.7,48.5,4.9,86.1,81.2,72.7,-8.5,46,0,46,47,72.0,8.7,12.2,7.0,2024-08-11 21:47:16,65.0,32.7,27.3,164.0
1566,2024-08-11 22:00:00,261.6,245.3,0.938,52.4,179.0,19.8,0,29.6,16.9,1308.2,4.8,43.9,48.7,4.6,85.8,81.2,72.7,-8.5,45,0,46,47,73.0,8.1,12.1,6.9,2024-08-11 21:57:16,65.2,32.6,27.2,164.0
1567,2024-08-11 22:10:00,252.9,242.8,0.96,51.6,176.2,19.9,0,29.7,17.0,1291.3,4.7,43.8,48.5,4.8,86.0,81.2,72.7,-8.5,45,0,46,47,72.6,8.2,12.2,7.0,2024-08-11 22:07:16,65.7,32.4,27.1,164.0
1568,2024-08-11 22:20:00,227.0,217.6,0.958,44.6,151.3,19.8,0,29.6,16.9,1297.4,4.2,43.8,48.0,4.5,85.6,81.1,72.7,-8.4,45,0,46,47,69.5,9.1,13.6,7.8,2024-08-11 22:17:16,67.1,32.2,27.1,164.0
1569,2024-08-11 22:30:00,253.6,243.8,0.961,52.3,177.5,19.9,0,29.5,17.0,1295.0,4.7,43.9,48.6,4.3,85.5,81.2,72.7,-8.5,45,0,46,47,72.8,8.1,12.1,7.0,2024-08-11 22:27:16,67.6,32.2,27.2,164.0
1570,2024-08-11 22:40:00,249.1,232.3,0.932,48.8,165.5,20.0,0,29.7,17.0,1299.8,4.6,43.9,48.5,4.6,85.6,81.0,72.7,-8.3,45,0,46,47,71.3,8.6,12.8,7.3,2024-08-11 22:37:16,69.3,31.9,27.2,164.0
1571,2024-08-11 22:50:00,243.3,225.2,0.926,46.8,158.9,19.8,0,29.5,17.1,1297.4,4.5,43.9,48.4,4.4,85.4,81.0,72.7,-8.3,45,0,46,47,70.5,8.8,13.1,7.6,2024-08-11 22:47:16,67.4,32.2,27.2,164.0
1572,2024-08-11 23:00:00,252.4,224.0,0.887,47.0,159.7,19.8,0,27.4,17.1,1288.9,4.7,43.8,48.5,4.5,85.6,81.1,72.7,-8.4,45,0,45,47,71.3,8.8,12.2,7.6,2024-08-11 22:57:16,67.8,32.3,27.3,164.0
1573,2024-08-11 23:10:00,233.1,221.3,0.95,46.3,157.0,19.9,0,27.5,17.0,1301.0,4.3,44.1,48.4,4.4,85.5,81.1,72.7,-8.4,45,0,45,47,70.9,9.0,12.4,7.7,2024-08-11 23:07:16,68.8,32.1,27.4,164.0
1574,2024-08-11 23:20:00,238.7,229.1,0.96,48.4,164.4,19.9,0,27.8,17.1,1302.2,4.4,43.8,48.2,4.7,85.7,81.0,72.7,-8.3,45,0,45,47,71.8,8.7,12.1,7.4,2024-08-11 23:17:16,68.9,32.0,27.3,164.0
1575,2024-08-11 23:30:00,237.9,212.9,0.895,43.7,148.5,19.8,0,27.5,17.1,1297.4,4.4,44.1,48.5,4.4,85.4,81.0,72.7,-8.3,45,0,45,47,69.8,9.3,12.9,8.0,2024-08-11 23:27:16,69.0,32.0,27.3,164.0
1576,2024-08-11 23:40:00,228.1,215.8,0.946,44.6,151.4,19.6,0,27.8,17.1,1273.0,4.3,43.9,48.2,4.2,85.3,81.1,72.7,-8.4,45,0,45,47,70.1,9.1,12.9,7.9,2024-08-11 23:37:16,69.7,31.8,27.3,164.0
1577,2024-08-11 23:50:00,196.3,194.5,0.991,38.4,130.4,19.6,0,27.6,16.9,1273.0,3.7,44.1,47.8,4.0,84.6,80.6,72.7,-7.9,45,0,45,47,67.1,10.1,14.2,8.7,2024-08-11 23:47:16,68.7,32.0,27.2,164.0
1578,2024-08-12 00:00:00,196.3,221.5,1.129,46.3,157.1,19.6,0,27.7,17.1,1273.0,3.7,43.8,47.5,3.9,84.2,80.3,72.7,-7.6,45,0,45,47,70.9,8.8,12.5,7.7,2024-08-11 23:57:17,68.4,31.9,27.1,163.0
1579,2024-08-12 00:10:00,165.1,216.5,1.312,44.8,152.2,19.6,0,27.6,17.1,1277.9,3.1,44.1,47.2,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,70.3,9.1,12.8,7.9,2024-08-12 00:07:17,68.4,31.8,27.0,163.0
1580,2024-08-12 00:20:00,201.9,241.3,1.195,52.2,177.0,19.6,0,27.6,17.1,1275.5,3.8,43.8,47.6,3.9,83.7,79.8,72.7,-7.1,45,0,45,47,73.4,8.1,11.4,7.1,2024-08-12 00:17:17,68.5,31.8,27.0,163.0
1581,2024-08-12 00:30:00,198.1,175.7,0.887,32.9,111.6,19.6,0,27.6,17.0,1285.2,3.7,43.9,47.6,3.6,83.2,79.6,72.7,-6.9,45,0,45,47,63.5,11.1,15.7,9.7,2024-08-12 00:27:17,68.7,31.6,26.9,163.0
1582,2024-08-12 00:40:00,184.9,206.1,1.114,41.7,141.6,19.7,0,27.6,17.2,1268.1,3.5,43.5,47.0,3.8,83.3,79.5,72.7,-6.8,45,0,45,47,68.7,9.6,13.4,8.3,2024-08-12 00:37:17,68.5,31.7,26.9,163.0
1583,2024-08-12 00:50:00,191.7,199.5,1.041,39.9,135.3,19.6,0,27.5,17.1,1277.9,3.6,43.4,47.0,3.7,83.1,79.4,72.7,-6.7,45,0,45,47,67.8,9.8,13.8,8.6,2024-08-12 00:47:17,68.4,31.7,26.9,163.0
1584,2024-08-12 01:00:00,153.2,167.2,1.091,30.3,103.0,19.5,0,27.7,17.1,1268.1,2.9,44.0,46.9,3.5,82.9,79.4,72.7,-6.7,45,0,45,47,61.6,11.7,16.5,10.2,2024-08-12 00:57:17,69.2,31.5,26.9,163.0
1585,2024-08-12 01:10:00,180.5,238.6,1.322,51.4,174.3,19.6,0,27.6,17.1,1274.2,3.4,43.8,47.2,3.5,82.8,79.3,72.7,-6.6,45,0,45,47,73.0,8.2,11.6,7.2,2024-08-12 01:07:17,69.4,31.4,26.8,163.0
1586,2024-08-12 01:20:00,169.4,211.2,1.247,43.3,146.8,19.7,0,27.5,17.2,1270.5,3.2,43.8,47.0,3.7,83.0,79.3,72.7,-6.6,45,0,45,47,69.5,9.3,13.0,8.1,2024-08-12 01:17:17,69.1,31.4,26.8,163.0
1587,2024-08-12 01:30:00,179.6,191.8,1.068,37.3,127.5,19.6,0,27.5,17.2,1268.1,3.4,43.7,47.1,3.5,82.8,79.3,72.7,-6.6,45,0,45,47,66.5,10.2,14.3,9.0,2024-08-12 01:27:17,68.6,31.4,26.7,163.0
1588,2024-08-12 01:40:00,201.4,233.6,1.16,49.6,169.3,19.7,0,27.6,17.1,1271.8,3.8,43.4,47.2,3.6,82.7,79.1,72.7,-6.4,45,0,45,47,72.5,8.4,11.8,7.3,2024-08-12 01:37:17,68.2,31.4,26.6,163.0
1589,2024-08-12 01:50:00,173.0,205.5,1.188,41.5,141.0,19.6,0,27.7,17.2,1258.1,3.3,43.5,46.8,3.5,82.4,78.9,72.7,-6.2,45,0,45,47,68.6,9.6,13.5,8.4,2024-08-12 01:47:17,68.7,31.4,26.7,163.0
1590,2024-08-12 02:00:00,126.2,173.9,1.378,32.3,109.8,19.5,0,27.4,17.1,1261.9,2.4,44.1,46.5,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,63.1,11.2,15.8,9.8,2024-08-12 01:57:17,68.6,31.3,26.6,163.0
1591,2024-08-12 02:10:00,158.4,167.0,1.055,30.2,102.7,19.5,0,27.7,17.1,1266.8,3.0,44.0,47.0,3.2,82.1,78.9,72.7,-6.2,45,0,45,47,61.5,11.7,16.6,10.2,2024-08-12 02:07:17,69.2,31.3,26.7,163.0
1592,2024-08-12 02:20:00,200.6,232.7,1.16,49.6,168.3,19.6,0,27.6,17.2,1266.8,3.8,43.2,47.0,3.4,82.1,78.7,72.7,-6.0,45,0,45,47,72.3,8.4,11.8,7.4,2024-08-12 02:17:17,69.5,31.2,26.6,163.0
1593,2024-08-12 02:30:00,184.4,195.0,1.058,38.5,130.8,19.6,0,27.4,17.2,1264.3,3.5,43.6,47.1,3.4,82.1,78.7,72.7,-6.0,45,0,45,47,67.1,10.0,14.0,8.8,2024-08-12 02:27:17,70.1,31.1,26.6,163.0
1594,2024-08-12 02:40:00,126.4,203.9,1.612,41.2,139.8,19.6,0,27.5,17.0,1264.3,2.4,44.4,46.8,3.2,81.9,78.7,72.7,-6.0,45,0,45,47,68.6,9.6,13.5,8.3,2024-08-12 02:37:17,70.4,31.0,26.6,163.0
1595,2024-08-12 02:50:00,195.7,172.2,0.88,31.8,108.0,19.5,0,27.6,17.0,1269.3,3.7,43.4,47.1,3.6,82.3,78.7,72.7,-6.0,45,0,45,47,62.7,11.3,16.0,9.9,2024-08-12 02:47:17,70.3,31.0,26.6,163.0
1596,2024-08-12 03:00:00,206.1,171.3,0.831,31.5,107.0,19.6,0,27.7,17.0,1268.1,3.9,43.2,47.1,3.5,82.3,78.8,72.7,-6.1,45,0,45,47,62.5,11.5,16.2,9.9,2024-08-12 02:57:17,70.4,30.9,26.5,163.0
1597,2024-08-12 03:10:00,147.2,238.9,1.623,51.5,174.6,19.6,0,27.6,17.0,1261.9,2.8,44.2,47.0,3.0,81.8,78.8,72.7,-6.1,45,0,45,47,73.1,8.2,11.6,7.1,2024-08-12 03:07:17,70.4,31.0,26.6,163.0
1598,2024-08-12 03:20:00,169.7,237.6,1.4,51.1,173.5,19.5,0,27.5,17.1,1273.0,3.2,43.7,46.9,3.3,82.0,78.7,72.7,-6.0,45,0,45,47,73.0,8.2,11.6,7.2,2024-08-12 03:17:17,70.6,30.9,26.6,163.0
1599,2024-08-12 03:30:00,190.4,177.6,0.933,33.3,113.2,19.6,0,27.6,17.2,1269.3,3.6,43.4,47.0,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,63.7,11.0,15.5,9.7,2024-08-12 03:27:17,70.6,30.9,26.5,163.0
1600,2024-08-12 03:40:00,136.0,170.7,1.255,31.3,106.4,19.7,0,27.6,17.0,1255.6,2.6,44.3,46.9,3.2,82.1,78.9,72.7,-6.2,45,0,45,47,62.3,11.5,16.2,10.0,2024-08-12 03:37:17,71.1,30.7,26.5,163.0
1601,2024-08-12 03:50:00,153.1,206.7,1.35,41.9,142.4,19.6,0,27.7,17.0,1266.8,2.9,44.2,47.1,3.2,81.9,78.7,72.7,-6.0,45,0,45,47,68.9,9.5,13.4,8.2,2024-08-12 03:47:17,71.6,30.6,26.4,163.0
1602,2024-08-12 04:00:00,196.6,204.3,1.039,41.3,140.1,19.5,0,27.5,17.1,1275.5,3.7,43.5,47.2,3.3,81.8,78.5,72.7,-5.8,45,0,45,47,68.6,9.5,13.5,8.4,2024-08-12 03:57:17,70.2,30.8,26.4,163.0
1603,2024-08-12 04:10:00,190.6,234.6,1.231,50.2,170.2,19.6,0,27.6,17.2,1270.5,3.6,43.6,47.2,3.4,81.7,78.3,72.7,-5.6,45,0,45,47,72.5,8.4,11.8,7.3,2024-08-12 04:07:17,70.0,30.8,26.4,163.0
1604,2024-08-12 04:20:00,148.2,230.7,1.556,49.0,166.4,19.6,0,27.6,17.1,1270.5,2.8,44.0,46.8,3.4,82.0,78.6,72.7,-5.9,45,0,45,47,72.1,8.5,12.0,7.4,2024-08-12 04:17:17,69.9,30.8,26.4,163.0
1605,2024-08-12 04:30:00,168.4,157.6,0.936,27.5,93.3,19.6,0,27.6,17.1,1263.1,3.2,43.4,46.6,3.5,82.0,78.5,72.7,-5.8,45,0,45,47,59.2,12.4,17.5,10.8,2024-08-12 04:27:17,70.0,30.7,26.3,163.0
1606,2024-08-12 04:40:00,182.6,168.4,0.922,30.4,104.2,19.6,0,27.5,17.1,1288.9,3.4,43.6,47.0,3.4,81.9,78.5,72.7,-5.8,45,0,45,47,61.9,11.6,16.4,10.1,2024-08-12 04:37:17,70.3,30.7,26.3,163.0
1607,2024-08-12 04:50:00,143.2,238.1,1.663,51.0,174.1,19.5,0,27.4,17.1,1273.0,2.7,44.2,46.9,3.4,82.1,78.7,72.7,-6.0,45,0,45,47,73.1,8.2,11.5,7.2,2024-08-12 04:47:17,70.4,30.7,26.3,163.0
1608,2024-08-12 05:00:00,194.6,240.1,1.234,51.4,174.5,20.9,0,27.5,17.1,1297.4,3.6,43.6,47.2,3.6,82.1,78.5,72.7,-5.8,46,0,45,47,72.7,8.7,11.5,7.1,2024-08-12 04:57:17,70.8,30.7,26.3,163.0
1609,2024-08-12 05:10:00,185.2,183.1,0.989,34.5,117.3,21.0,0,27.6,17.2,1307.0,3.4,43.6,47.0,4.0,82.6,78.6,72.7,-5.9,46,0,45,47,64.1,11.5,15.1,9.4,2024-08-12 05:07:17,70.6,30.7,26.3,163.0
1610,2024-08-12 05:20:00,177.9,160.4,0.902,27.9,94.9,20.9,0,27.5,17.1,1293.8,3.3,44.3,47.6,3.4,82.1,78.7,72.7,-6.0,46,0,45,47,59.1,13.0,17.2,10.7,2024-08-12 05:17:17,70.1,30.7,26.3,163.0
1611,2024-08-12 05:30:00,173.0,233.2,1.348,49.4,167.6,21.1,0,27.5,17.1,1297.4,3.2,44.8,48.0,3.5,82.1,78.6,72.7,-5.9,46,0,45,47,71.8,9.0,11.8,7.3,2024-08-12 05:27:17,70.0,30.6,26.2,163.0
1612,2024-08-12 05:40:00,190.4,222.3,1.168,46.2,156.7,21.0,0,27.5,17.1,1305.8,3.5,45.0,48.5,3.9,82.7,78.8,72.7,-6.1,46,0,45,47,70.5,9.5,12.4,7.7,2024-08-12 05:37:17,69.6,30.8,26.3,163.0
1613,2024-08-12 05:50:00,222.0,174.8,0.787,32.1,109.1,21.1,0,27.6,17.1,1299.8,4.1,44.3,48.4,4.0,82.9,78.9,72.7,-6.2,46,0,45,47,62.4,12.1,15.8,9.8,2024-08-12 05:47:17,69.1,30.8,26.2,163.0
1614,2024-08-12 06:00:00,228.1,191.5,0.839,37.1,126.1,20.9,0,27.5,17.0,1303.4,4.2,44.6,48.8,4.1,83.0,78.9,72.7,-6.2,46,0,45,47,65.8,10.9,14.4,8.9,2024-08-12 05:57:17,68.7,30.8,26.1,163.0
1615,2024-08-12 06:10:00,228.7,223.1,0.975,46.3,157.1,21.1,0,27.7,17.2,1307.0,4.2,45.0,49.2,4.4,83.4,79.0,72.7,-6.3,46,0,45,47,70.4,9.5,12.4,7.7,2024-08-12 06:07:17,69.5,30.7,26.2,163.0
1616,2024-08-12 06:20:00,230.2,217.0,0.943,44.6,151.2,21.0,0,27.6,17.2,1315.4,4.2,44.9,49.1,4.5,83.9,79.4,72.7,-6.7,46,0,45,47,69.7,9.7,12.7,7.9,2024-08-12 06:17:17,68.8,30.8,26.1,163.0
1617,2024-08-12 06:30:00,263.8,226.5,0.859,47.4,160.9,21.1,0,27.6,17.0,1318.9,4.8,44.7,49.5,5.0,84.3,79.3,72.7,-6.6,46,0,45,47,71.0,9.3,12.2,7.5,2024-08-12 06:27:17,68.6,30.8,26.1,163.0
1618,2024-08-12 06:40:00,231.9,217.2,0.937,44.6,151.3,21.0,0,27.6,17.2,1324.9,4.2,44.9,49.1,4.9,84.5,79.6,72.7,-6.9,46,0,45,47,69.7,9.7,12.7,7.9,2024-08-12 06:37:17,68.7,30.7,26.0,163.0
1619,2024-08-12 06:50:00,252.1,223.3,0.886,46.4,157.5,21.1,0,27.6,17.1,1315.4,4.6,44.6,49.2,4.8,84.4,79.6,72.7,-6.9,46,0,45,47,70.5,9.4,12.4,7.6,2024-08-12 06:47:17,68.8,30.7,26.0,163.0
1620,2024-08-12 07:00:00,286.5,221.7,0.774,44.9,152.5,22.6,0,29.5,17.1,1348.3,5.1,44.6,49.7,4.9,84.4,79.5,72.7,-6.8,47,0,46,47,68.8,10.2,13.3,7.7,2024-08-12 06:57:17,68.5,30.8,26.1,163.0
1621,2024-08-12 07:10:00,258.4,253.6,0.981,54.3,184.4,22.6,0,29.6,17.1,1348.3,4.6,44.8,49.4,5.1,85.0,79.9,72.7,-7.2,47,0,46,47,72.7,8.9,11.7,6.7,2024-08-12 07:07:17,68.7,30.9,26.2,163.0
1622,2024-08-12 07:20:00,265.0,221.4,0.836,44.8,152.1,22.5,0,29.7,17.0,1353.0,4.7,45.0,49.7,4.9,85.1,80.2,72.7,-7.5,47,0,46,47,68.7,10.2,13.4,7.7,2024-08-12 07:17:17,68.5,30.9,26.2,163.0
1623,2024-08-12 07:30:00,281.4,251.6,0.894,53.8,182.4,22.5,0,29.5,17.2,1350.6,5.0,44.7,49.7,5.3,85.3,80.0,72.7,-7.3,47,0,46,47,72.5,8.9,11.7,6.8,2024-08-12 07:27:17,68.5,30.9,26.2,163.0
1624,2024-08-12 07:40:00,253.2,248.7,0.982,53.0,179.8,22.5,0,29.4,17.0,1350.6,4.5,45.0,49.5,4.9,85.2,80.3,72.7,-7.6,47,0,46,47,72.3,9.1,11.8,6.8,2024-08-12 07:37:17,68.6,31.0,26.3,163.0
1625,2024-08-12 07:50:00,272.0,252.3,0.928,54.0,183.2,22.5,0,29.6,17.0,1359.9,4.8,45.1,49.9,5.3,85.6,80.3,72.7,-7.6,47,0,46,47,72.6,8.9,11.7,6.7,2024-08-12 07:47:17,67.8,31.1,26.2,163.0
1626,2024-08-12 08:00:00,288.7,264.6,0.916,56.3,192.1,22.7,0,31.5,18.3,1358.7,5.1,45.0,50.1,5.3,85.9,80.6,72.7,-7.9,47,0,47,48,72.6,8.6,11.9,6.9,2024-08-12 07:57:17,67.0,31.1,26.2,163.0
1627,2024-08-12 08:10:00,313.7,275.8,0.879,59.7,203.6,22.6,0,31.6,18.0,1369.1,5.5,44.7,50.2,5.7,86.4,80.7,72.7,-8.0,47,0,47,48,73.8,8.2,11.4,6.5,2024-08-12 08:07:17,67.2,31.3,26.3,163.0
1628,2024-08-12 08:20:00,279.1,286.1,1.025,63.0,213.7,22.8,0,31.4,18.2,1366.8,4.9,45.2,50.1,5.6,87.0,81.4,72.7,-8.7,47,0,47,48,74.7,8.0,11.0,6.4,2024-08-12 08:17:17,66.6,31.4,26.4,163.0
1629,2024-08-12 08:30:00,290.2,278.6,0.96,60.8,206.2,22.6,0,31.6,18.2,1365.6,5.1,45.0,50.1,5.6,86.9,81.3,72.7,-8.6,47,0,47,48,74.0,8.1,11.3,6.5,2024-08-12 08:27:17,65.5,31.5,26.3,163.0
1630,2024-08-12 08:40:00,308.8,268.9,0.871,58.0,196.7,22.6,0,31.5,18.0,1372.5,5.4,45.0,50.4,5.6,86.9,81.3,72.7,-8.6,47,0,47,48,73.2,8.4,11.7,6.7,2024-08-12 08:37:17,65.0,31.7,26.4,163.0
1631,2024-08-12 08:50:00,330.6,266.7,0.807,57.3,194.5,22.7,0,31.5,18.0,1367.9,5.8,44.7,50.5,5.6,86.9,81.3,72.7,-8.6,47,0,47,48,72.9,8.5,11.8,6.8,2024-08-12 08:47:17,64.9,31.9,26.5,163.0
1632,2024-08-12 09:00:00,326.1,285.0,0.874,61.3,208.1,24.1,0,33.5,19.3,1397.4,5.6,45.1,50.7,5.6,87.2,81.6,72.7,-8.9,48,0,48,49,73.0,8.4,11.8,6.8,2024-08-12 08:57:17,64.2,32.1,26.6,163.0
1633,2024-08-12 09:10:00,329.5,298.5,0.906,65.3,221.4,24.2,0,33.7,19.2,1387.3,5.7,45.0,50.7,5.8,87.6,81.8,72.7,-9.1,48,0,48,49,74.2,8.1,11.3,6.4,2024-08-12 09:07:17,65.3,32.1,26.7,163.0
1634,2024-08-12 09:20:00,318.7,271.2,0.851,57.3,194.5,24.1,0,33.4,19.2,1390.7,5.5,44.9,50.4,5.5,87.2,81.7,72.7,-9.0,48,0,48,49,71.7,8.9,12.3,7.1,2024-08-12 09:17:17,64.5,32.1,26.7,163.0
1635,2024-08-12 09:30:00,336.6,290.3,0.862,63.0,213.8,24.0,0,33.4,19.1,1392.9,5.8,44.6,50.4,5.8,87.5,81.7,72.7,-9.0,48,0,48,49,73.7,8.3,11.5,6.6,2024-08-12 09:27:17,64.9,32.4,26.9,163.0
1636,2024-08-12 09:40:00,356.6,301.1,0.844,66.2,224.5,24.1,0,33.2,19.3,1403.0,6.1,45.4,51.5,6.0,88.2,82.2,72.7,-9.5,48,0,48,49,74.6,8.0,11.0,6.4,2024-08-12 09:37:17,63.0,32.4,26.7,163.0
1637,2024-08-12 09:50:00,366.8,312.6,0.852,69.5,235.8,24.0,0,33.6,19.2,1397.4,6.3,45.0,51.3,6.2,88.7,82.5,72.7,-9.8,48,0,48,49,75.5,7.7,10.7,6.1,2024-08-12 09:47:17,63.7,32.8,27.1,163.0
1638,2024-08-12 10:00:00,365.9,307.8,0.841,68.1,230.9,24.1,0,33.6,19.2,1394.0,6.3,45.1,51.4,6.4,89.0,82.6,72.7,-9.9,48,0,48,49,75.0,7.8,10.9,6.2,2024-08-12 09:57:17,61.8,32.8,26.8,163.0
1639,2024-08-12 10:10:00,390.4,312.2,0.8,69.3,235.0,24.2,0,33.8,19.2,1398.5,6.7,45.3,52.0,6.4,89.4,83.0,72.7,-10.3,48,0,48,49,75.3,7.7,10.8,6.2,2024-08-12 10:07:17,62.9,32.9,27.1,163.0
1640,2024-08-12 10:20:00,420.2,329.4,0.784,74.4,252.5,24.1,0,33.6,19.2,1400.8,7.2,44.8,52.0,6.9,89.9,83.0,72.7,-10.3,48,0,48,49,76.7,7.3,10.2,5.8,2024-08-12 10:17:17,60.5,33.1,26.9,163.0
1641,2024-08-12 10:30:00,391.0,320.4,0.819,71.8,243.7,24.0,0,33.6,19.2,1400.8,6.7,44.8,51.5,6.5,89.3,82.8,72.7,-10.1,48,0,48,49,76.1,7.5,10.5,6.0,2024-08-12 10:27:17,59.8,33.2,26.8,163.0
1642,2024-08-12 10:40:00,395.3,307.2,0.777,67.9,230.3,24.1,0,33.8,19.0,1395.2,6.8,44.6,51.4,7.0,90.1,83.1,72.7,-10.4,48,0,48,49,75.0,7.9,11.0,6.2,2024-08-12 10:37:17,61.3,33.2,27.1,163.0
1643,2024-08-12 10:50:00,380.0,320.2,0.843,71.5,243.4,24.2,0,33.6,19.1,1403.0,6.5,45.2,51.7,6.7,89.8,83.1,72.7,-10.4,48,0,48,49,76.0,7.5,10.5,6.0,2024-08-12 10:47:17,59.3,33.6,27.1,163.0
1644,2024-08-12 11:00:00,385.2,337.3,0.876,75.6,257.4,24.2,0,35.6,20.2,1400.8,6.6,44.7,51.3,6.6,89.7,83.1,72.7,-10.4,48,0,49,50,76.3,7.2,10.5,6.0,2024-08-12 10:57:17,57.6,33.6,26.8,163.0
1645,2024-08-12 11:10:00,370.5,321.0,0.866,71.0,241.0,24.1,0,35.8,20.2,1389.5,6.4,44.9,51.3,6.4,89.3,82.9,72.7,-10.2,48,0,49,50,75.1,7.5,11.1,6.3,2024-08-12 11:07:17,57.5,33.8,27.0,163.0
1646,2024-08-12 11:20:00,391.0,318.8,0.815,70.3,238.5,24.3,0,35.7,20.2,1400.8,6.7,45.3,52.0,6.6,89.8,83.2,72.7,-10.5,48,0,49,50,74.8,7.6,11.2,6.3,2024-08-12 11:17:17,58.9,33.6,27.0,163.0
1647,2024-08-12 11:30:00,392.3,308.2,0.786,67.2,228.0,24.3,0,35.6,20.3,1405.2,6.7,45.0,51.7,6.4,89.3,82.9,72.7,-10.2,48,0,49,50,74.0,7.9,11.5,6.6,2024-08-12 11:27:17,57.9,34.0,27.2,163.0
1648,2024-08-12 11:40:00,383.4,324.6,0.847,72.2,244.8,24.1,0,35.5,20.3,1394.0,6.6,44.8,51.4,6.4,89.1,82.7,72.7,-10.0,48,0,49,50,75.4,7.4,10.9,6.3,2024-08-12 11:37:17,57.6,33.9,27.1,163.0
1649,2024-08-12 11:50:00,375.6,322.5,0.859,71.5,242.5,24.2,0,35.7,20.1,1408.6,6.4,44.8,51.2,6.3,89.3,83.0,72.7,-10.3,48,0,49,50,75.2,7.5,11.1,6.2,2024-08-12 11:47:17,60.5,33.9,27.6,163.0
1650,2024-08-12 12:00:00,378.2,303.0,0.801,65.8,223.1,24.1,0,35.5,20.2,1396.3,6.5,44.9,51.4,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,73.6,8.0,11.7,6.7,2024-08-12 11:57:17,57.6,34.4,27.5,163.0
1651,2024-08-12 12:10:00,389.5,316.3,0.812,69.6,236.2,24.2,0,35.6,20.3,1395.2,6.7,44.9,51.6,6.4,90.0,83.6,72.7,-10.9,48,0,49,50,74.7,7.7,11.2,6.4,2024-08-12 12:07:17,57.2,34.6,27.7,163.0
1652,2024-08-12 12:20:00,367.7,303.7,0.826,65.9,223.5,24.2,0,35.7,20.3,1400.8,6.3,45.4,51.7,6.3,90.1,83.8,72.7,-11.1,48,0,49,50,73.6,8.0,11.8,6.7,2024-08-12 12:17:17,55.8,35.1,27.8,163.0
1653,2024-08-12 12:30:00,374.4,302.6,0.808,65.5,222.2,24.2,0,35.9,20.3,1404.1,6.4,45.2,51.6,6.2,90.1,83.9,72.7,-11.2,48,0,49,50,73.4,8.0,11.9,6.7,2024-08-12 12:27:17,56.2,35.1,27.9,163.0
1654,2024-08-12 12:40:00,367.4,305.9,0.833,66.5,225.7,24.2,0,35.9,20.2,1399.7,6.3,45.3,51.6,6.3,90.1,83.8,72.7,-11.1,48,0,49,50,73.8,7.9,11.7,6.6,2024-08-12 12:37:17,55.9,35.2,27.9,163.0
1655,2024-08-12 12:50:00,350.5,313.6,0.895,68.9,233.6,24.4,0,35.4,20.2,1401.9,6.0,45.6,51.6,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,74.5,7.8,11.3,6.5,2024-08-12 12:47:17,59.1,34.9,28.2,163.0
1656,2024-08-12 13:00:00,378.5,309.5,0.818,67.7,229.5,24.2,0,35.6,20.1,1397.4,6.5,45.2,51.7,6.5,91.3,84.8,72.7,-12.1,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-12 12:57:18,56.3,35.4,28.2,162.0
1657,2024-08-12 13:10:00,403.4,323.0,0.801,71.7,243.3,24.0,0,35.6,20.1,1403.0,6.9,45.0,51.9,6.6,91.0,84.4,72.7,-11.7,48,0,49,50,75.3,7.4,11.0,6.2,2024-08-12 13:07:18,54.8,35.9,28.3,162.0
1658,2024-08-12 13:20:00,380.6,346.3,0.91,78.4,266.1,24.2,0,35.8,20.1,1405.2,6.5,45.3,51.8,5.8,90.5,84.7,72.7,-12.0,48,0,49,50,76.8,7.0,10.3,5.8,2024-08-12 13:17:18,59.2,35.5,28.8,162.0
1659,2024-08-12 13:30:00,378.8,319.6,0.844,70.7,239.8,24.2,0,35.5,20.0,1398.5,6.5,45.5,52.0,6.3,91.4,85.1,72.7,-12.4,48,0,49,50,75.1,7.6,11.1,6.3,2024-08-12 13:27:18,63.1,34.6,28.7,162.0
1660,2024-08-12 13:40:00,407.2,314.9,0.773,69.2,234.7,24.3,0,35.7,20.1,1416.3,6.9,45.3,52.2,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,74.5,7.7,11.4,6.4,2024-08-12 13:37:19,65.3,34.5,29.0,161.0
1661,2024-08-12 13:50:00,397.8,350.2,0.88,79.6,270.2,24.1,0,35.7,20.2,1404.1,6.8,45.3,52.1,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,77.2,6.9,10.2,5.8,2024-08-12 13:47:19,64.5,34.5,28.9,161.0
1662,2024-08-12 14:00:00,409.9,322.5,0.787,71.5,242.6,24.3,0,35.5,20.0,1405.2,7.0,45.5,52.5,6.7,92.4,85.7,72.7,-13.0,48,0,49,50,75.2,7.5,11.0,6.2,2024-08-12 13:57:19,64.9,34.4,28.8,161.0
1663,2024-08-12 14:10:00,383.4,315.9,0.824,69.3,236.0,24.1,0,35.7,20.1,1394.0,6.6,45.4,52.0,6.2,91.7,85.5,72.7,-12.8,48,0,49,50,74.7,7.6,11.3,6.4,2024-08-12 14:07:19,65.9,34.5,29.1,161.0
1664,2024-08-12 14:20:00,407.9,336.7,0.825,75.4,256.9,24.2,0,35.6,20.0,1398.5,7.0,45.4,52.4,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.3,7.2,10.6,5.9,2024-08-12 14:17:19,65.6,34.8,29.3,161.0
1665,2024-08-12 14:30:00,402.1,345.1,0.858,78.0,265.5,24.0,0,35.4,20.1,1398.5,6.9,45.5,52.4,6.5,92.6,86.1,72.7,-13.4,48,0,49,50,77.0,7.0,10.3,5.8,2024-08-12 14:27:19,65.9,34.7,29.3,161.0
1666,2024-08-12 14:40:00,412.1,350.7,0.851,79.7,270.5,24.2,0,35.9,20.1,1392.9,7.1,45.2,52.3,6.7,92.9,86.2,72.7,-13.5,48,0,49,50,77.1,6.9,10.2,5.7,2024-08-12 14:37:19,66.2,34.5,29.2,161.0
1667,2024-08-12 14:50:00,407.6,345.3,0.847,78.2,265.4,24.2,0,35.6,20.1,1397.4,7.0,45.4,52.4,6.7,92.8,86.1,72.7,-13.4,48,0,49,50,76.9,7.0,10.3,5.8,2024-08-12 14:47:19,65.8,34.6,29.2,161.0
1668,2024-08-12 15:00:00,403.7,330.4,0.818,73.9,250.6,24.1,0,35.6,20.1,1404.1,6.9,45.5,52.4,6.5,92.5,86.0,72.7,-13.3,48,0,49,50,75.9,7.3,10.8,6.1,2024-08-12 14:57:19,66.2,34.7,29.3,161.0
1669,2024-08-12 15:10:00,412.4,336.7,0.816,75.7,256.7,24.2,0,35.6,20.2,1394.0,7.1,45.5,52.6,6.7,92.8,86.1,72.7,-13.4,48,0,49,50,76.2,7.2,10.6,6.0,2024-08-12 15:07:19,66.2,34.8,29.5,161.0
1670,2024-08-12 15:20:00,405.9,331.4,0.816,74.1,251.2,24.2,0,36.0,20.1,1391.8,7.0,45.6,52.6,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,75.8,7.3,10.9,6.1,2024-08-12 15:17:19,66.3,34.7,29.3,161.0
1671,2024-08-12 15:30:00,400.8,337.3,0.842,75.9,257.5,24.0,0,35.7,20.1,1394.0,6.9,45.6,52.5,6.4,92.6,86.2,72.7,-13.5,48,0,49,50,76.3,7.1,10.6,6.0,2024-08-12 15:27:19,65.5,34.8,29.3,161.0
1672,2024-08-12 15:40:00,406.3,347.6,0.856,78.9,267.6,24.0,0,35.8,20.1,1392.9,7.0,45.8,52.8,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,77.0,6.9,10.3,5.8,2024-08-12 15:37:19,66.0,34.6,29.2,161.0
1673,2024-08-12 15:50:00,403.7,350.8,0.869,79.8,270.8,24.2,0,35.8,20.1,1404.1,6.9,45.7,52.6,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,77.2,6.9,10.2,5.7,2024-08-12 15:47:19,69.0,34.7,29.8,161.0
1674,2024-08-12 16:00:00,412.4,339.7,0.824,76.6,259.8,24.2,0,35.6,20.1,1394.0,7.1,45.7,52.8,6.5,92.9,86.4,72.7,-13.7,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-12 15:57:19,70.1,34.3,29.7,161.0
1675,2024-08-12 16:10:00,420.2,355.8,0.847,81.3,275.7,24.1,0,35.8,20.2,1400.8,7.2,45.9,53.1,6.5,93.1,86.6,72.7,-13.9,48,0,49,50,77.5,6.8,10.1,5.7,2024-08-12 16:07:19,71.7,34.2,29.8,161.0
1676,2024-08-12 16:20:00,413.7,355.4,0.859,81.2,275.6,24.3,0,35.5,20.0,1398.5,7.1,45.8,52.9,6.4,93.1,86.7,72.7,-14.0,48,0,49,50,77.5,6.8,10.0,5.6,2024-08-12 16:17:19,73.7,34.1,30.0,161.0
1677,2024-08-12 16:30:00,396.3,351.7,0.887,80.1,271.6,24.2,0,35.8,20.1,1398.5,6.8,46.1,52.9,6.7,94.0,87.3,72.7,-14.6,48,0,49,50,77.2,6.9,10.2,5.7,2024-08-12 16:27:19,72.9,34.0,29.8,161.0
1678,2024-08-12 16:40:00,402.7,349.4,0.868,79.4,269.5,24.1,0,35.7,20.1,1400.8,6.9,45.9,52.8,6.5,93.7,87.2,72.7,-14.5,48,0,49,50,77.1,6.9,10.2,5.8,2024-08-12 16:37:19,73.5,34.0,29.9,161.0
1679,2024-08-12 16:50:00,405.0,350.0,0.864,79.7,270.4,24.1,0,35.6,19.9,1388.4,7.0,45.8,52.8,6.5,93.9,87.4,72.7,-14.7,48,0,49,50,77.2,6.9,10.2,5.7,2024-08-12 16:47:19,72.9,33.9,29.7,161.0
1680,2024-08-12 17:00:00,380.3,339.0,0.891,76.3,258.9,24.3,0,35.8,20.0,1404.1,6.5,45.6,52.1,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,76.4,7.2,10.5,5.9,2024-08-12 16:57:19,68.0,33.8,28.8,161.0
1681,2024-08-12 17:10:00,382.4,352.0,0.92,80.2,272.1,24.1,0,35.7,20.1,1390.7,6.6,45.5,52.1,6.6,93.1,86.5,72.7,-13.8,48,0,49,50,77.3,6.9,10.2,5.7,2024-08-12 17:07:19,69.7,34.0,29.3,161.0
1682,2024-08-12 17:20:00,388.2,337.0,0.868,75.8,257.2,24.2,0,35.6,20.0,1390.7,6.7,45.5,52.2,6.7,93.3,86.6,72.7,-13.9,48,0,49,50,76.3,7.2,10.6,5.9,2024-08-12 17:17:19,66.2,33.9,28.6,161.0
1683,2024-08-12 17:30:00,395.0,343.1,0.869,77.6,263.3,24.1,0,35.5,20.1,1394.0,6.8,44.7,51.5,6.7,91.7,85.0,72.7,-12.3,48,0,49,50,76.8,7.0,10.4,5.9,2024-08-12 17:27:19,65.3,33.8,28.3,161.0
1684,2024-08-12 17:40:00,339.3,316.3,0.932,69.4,236.6,24.1,0,35.5,20.1,1404.1,5.8,45.1,50.9,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,74.8,7.6,11.2,6.3,2024-08-12 17:37:19,64.7,33.7,28.1,161.0
1685,2024-08-12 17:50:00,348.5,304.7,0.874,66.0,224.8,24.2,0,35.6,20.0,1394.0,6.0,45.4,51.4,6.2,90.6,84.4,72.7,-11.7,48,0,49,50,73.8,7.9,11.7,6.6,2024-08-12 17:47:19,66.3,33.4,28.1,161.0
1686,2024-08-12 18:00:00,349.6,309.0,0.884,67.5,229.1,24.2,0,35.5,20.1,1398.5,6.0,45.3,51.3,6.3,90.6,84.3,72.7,-11.6,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-12 17:57:19,67.0,33.3,28.1,161.0
1687,2024-08-12 18:10:00,410.5,318.9,0.777,70.4,238.7,24.3,0,35.7,20.1,1407.5,7.0,44.3,51.3,6.7,90.7,84.0,72.7,-11.3,48,0,49,50,74.9,7.6,11.2,6.3,2024-08-12 18:07:19,67.3,33.1,28.0,161.0
1688,2024-08-12 18:20:00,362.4,311.1,0.858,68.1,231.0,24.2,0,35.6,20.3,1403.0,6.2,45.2,51.4,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,74.3,7.8,11.4,6.5,2024-08-12 18:17:19,68.2,33.0,28.1,161.0
1689,2024-08-12 18:30:00,346.3,320.4,0.925,70.8,240.3,24.3,0,35.6,20.3,1408.6,5.9,45.1,51.0,6.0,90.1,84.1,72.7,-11.4,48,0,49,50,75.0,7.6,11.1,6.3,2024-08-12 18:27:19,67.0,32.9,27.8,161.0
1690,2024-08-12 18:40:00,341.9,303.3,0.887,65.8,223.2,24.0,0,35.8,20.3,1390.7,5.9,45.0,50.9,6.1,89.8,83.7,72.7,-11.0,48,0,49,50,73.6,7.9,11.8,6.7,2024-08-12 18:37:19,68.1,32.8,27.8,161.0
1691,2024-08-12 18:50:00,0.0,79.8,0.0,0.0,0.2,24.0,0,35.4,20.2,0.0,5.8,45.1,50.9,6.2,89.9,83.7,72.7,-11.0,48,0,49,50,0.2,30.0,44.4,25.3,2024-08-12 18:47:19,67.3,32.7,27.7,161.0
1692,2024-08-12 19:00:00,337.1,290.3,0.861,63.3,214.7,22.6,0,33.9,19.1,1371.4,5.9,44.8,50.7,5.8,88.9,83.1,72.7,-10.4,47,0,48,49,74.0,7.8,11.7,6.6,2024-08-12 18:57:19,67.3,32.6,27.5,161.0
1693,2024-08-12 19:10:00,304.2,288.8,0.95,63.0,213.6,22.6,0,33.3,19.2,1351.8,5.4,44.9,50.3,5.7,88.8,83.1,72.7,-10.4,47,0,48,49,74.0,7.8,11.5,6.7,2024-08-12 19:07:19,67.6,32.4,27.5,161.0
1694,2024-08-12 19:20:00,301.6,268.7,0.891,57.0,193.5,22.5,0,33.7,19.1,1365.6,5.3,44.8,50.1,5.3,87.7,82.4,72.7,-9.7,47,0,48,49,72.0,8.4,12.5,7.1,2024-08-12 19:17:19,67.7,32.4,27.4,161.0
1695,2024-08-12 19:30:00,316.0,276.3,0.875,59.3,201.3,22.6,0,33.4,19.0,1354.1,5.6,44.6,50.2,5.6,87.9,82.3,72.7,-9.6,47,0,48,49,72.8,8.2,12.1,6.9,2024-08-12 19:27:19,68.0,32.3,27.4,161.0
1696,2024-08-12 19:40:00,275.8,261.1,0.947,54.8,186.1,22.4,0,33.6,19.0,1350.6,4.9,44.7,49.6,5.2,87.6,82.4,72.7,-9.7,47,0,48,49,71.3,8.6,12.9,7.3,2024-08-12 19:37:19,67.8,32.3,27.3,161.0
1697,2024-08-12 19:50:00,282.6,265.5,0.939,56.1,190.5,22.6,0,33.2,19.2,1356.4,5.0,45.0,50.0,5.1,87.3,82.2,72.7,-9.5,47,0,48,49,71.8,8.5,12.5,7.2,2024-08-12 19:47:19,68.1,32.2,27.3,161.0
1698,2024-08-12 20:00:00,258.7,257.9,0.997,54.7,185.8,22.5,0,31.6,18.1,1349.5,4.6,44.9,49.5,4.8,86.7,81.9,72.7,-9.2,47,0,47,48,72.0,8.7,12.2,7.0,2024-08-12 19:57:19,69.4,32.1,27.5,161.0
1699,2024-08-12 20:10:00,258.7,261.7,1.012,55.9,189.6,22.5,0,31.5,18.1,1349.5,4.6,44.8,49.4,5.1,86.7,81.6,72.7,-8.9,47,0,47,48,72.4,8.6,12.0,6.9,2024-08-12 20:07:19,69.8,32.0,27.4,161.0
1700,2024-08-12 20:20:00,244.6,239.5,0.979,49.3,167.3,22.6,0,31.4,18.1,1334.3,4.4,44.9,49.3,4.9,86.5,81.6,72.7,-8.9,47,0,47,48,69.9,9.5,13.1,7.6,2024-08-12 20:17:19,69.3,31.9,27.3,161.0
1701,2024-08-12 20:30:00,240.1,247.5,1.031,51.6,175.1,22.5,0,31.6,18.3,1340.2,4.3,44.8,49.1,4.9,86.5,81.6,72.7,-8.9,47,0,47,48,70.8,9.1,12.8,7.4,2024-08-12 20:27:19,69.3,31.9,27.3,161.0
1702,2024-08-12 20:40:00,241.8,255.4,1.057,54.0,183.2,22.5,0,31.6,18.1,1349.5,4.3,44.9,49.2,4.7,86.4,81.7,72.7,-9.0,47,0,47,48,71.7,8.8,12.4,7.1,2024-08-12 20:37:19,69.4,31.8,27.2,161.0
1703,2024-08-12 20:50:00,235.8,240.2,1.019,49.5,168.1,22.6,0,31.5,18.1,1347.2,4.2,45.1,49.3,4.7,86.2,81.5,72.7,-8.8,47,0,47,48,70.0,9.4,13.1,7.5,2024-08-12 20:47:19,69.5,31.8,27.2,161.0
1704,2024-08-12 21:00:00,242.0,241.0,0.996,50.8,173.3,21.1,0,29.6,17.0,1320.1,4.4,44.9,49.3,4.7,86.0,81.3,72.7,-8.6,46,0,46,47,71.9,8.8,12.3,7.1,2024-08-12 20:57:19,70.4,31.7,27.2,161.0
1705,2024-08-12 21:10:00,243.5,252.4,1.037,54.1,184.6,21.1,0,29.8,17.0,1298.6,4.5,44.8,49.3,4.9,86.2,81.3,72.7,-8.6,46,0,46,47,73.1,8.3,11.8,6.7,2024-08-12 21:07:19,70.4,31.6,27.2,161.0
1706,2024-08-12 21:20:00,217.8,247.7,1.137,53.1,180.1,21.1,0,29.5,17.0,1307.0,4.0,44.9,48.9,4.3,85.4,81.1,72.7,-8.4,46,0,46,47,72.7,8.5,11.9,6.9,2024-08-12 21:17:19,71.0,31.6,27.3,161.0
1707,2024-08-12 21:30:00,213.0,213.8,1.004,43.0,146.0,21.1,0,29.4,17.3,1310.6,3.9,45.1,49.0,4.1,85.1,81.0,72.7,-8.3,46,0,46,47,68.3,9.9,13.8,8.1,2024-08-12 21:27:19,71.4,31.5,27.2,161.0
1708,2024-08-12 21:40:00,224.3,239.6,1.068,50.7,171.9,21.1,0,29.5,17.1,1313.0,4.1,44.5,48.6,4.6,85.4,80.8,72.7,-8.1,46,0,46,47,71.7,8.8,12.3,7.1,2024-08-12 21:37:19,71.7,31.4,27.2,161.0
1709,2024-08-12 21:50:00,196.9,216.8,1.101,43.9,149.2,21.0,0,29.7,17.0,1313.0,3.6,44.7,48.3,4.0,84.8,80.8,72.7,-8.1,46,0,46,47,68.8,9.7,13.7,7.8,2024-08-12 21:47:20,71.2,31.4,27.1,160.0
1710,2024-08-12 22:00:00,231.8,215.7,0.931,44.0,149.3,19.8,0,29.6,17.1,1293.8,4.3,44.8,49.1,4.2,84.8,80.6,72.7,-7.9,45,0,46,47,69.2,9.2,13.7,7.9,2024-08-12 21:57:20,71.1,31.5,27.1,160.0
1711,2024-08-12 22:10:00,231.1,212.4,0.919,43.1,146.3,19.7,0,29.4,17.0,1290.1,4.3,44.7,49.0,4.2,85.1,80.9,72.7,-8.2,45,0,46,47,68.9,9.3,13.8,8.0,2024-08-12 22:07:20,71.0,31.4,27.1,160.0
1712,2024-08-12 22:20:00,224.1,208.2,0.929,41.7,141.6,19.8,0,29.7,17.1,1280.4,4.2,44.7,48.9,4.0,84.7,80.7,72.7,-8.0,45,0,46,47,68.0,9.5,14.3,8.2,2024-08-12 22:17:20,71.8,31.4,27.2,160.0
1713,2024-08-12 22:30:00,202.7,203.7,1.005,40.5,137.7,19.7,0,29.3,17.0,1280.4,3.8,45.1,48.9,4.0,84.5,80.5,72.7,-7.8,45,0,46,47,67.6,9.7,14.4,8.4,2024-08-12 22:27:20,71.7,31.4,27.2,160.0
1714,2024-08-12 22:40:00,214.6,216.1,1.007,44.1,149.7,19.7,0,29.6,17.0,1287.7,4.0,44.9,48.9,4.3,84.8,80.5,72.7,-7.8,45,0,46,47,69.3,9.1,13.7,7.9,2024-08-12 22:37:20,71.8,31.3,27.1,160.0
1715,2024-08-12 22:50:00,199.6,248.1,1.243,53.6,181.8,19.8,0,29.5,17.1,1295.0,3.7,44.9,48.6,4.1,84.4,80.3,72.7,-7.6,45,0,46,47,73.3,8.0,11.9,6.9,2024-08-12 22:47:20,72.3,31.3,27.1,160.0
1716,2024-08-12 23:00:00,198.5,226.4,1.14,47.7,161.9,19.7,0,27.6,17.2,1287.7,3.7,45.0,48.7,4.0,84.4,80.4,72.7,-7.7,45,0,45,47,71.5,8.7,12.2,7.6,2024-08-12 22:57:20,71.7,31.3,27.1,160.0
1717,2024-08-12 23:10:00,215.0,221.3,1.029,46.2,156.7,19.8,0,27.7,17.1,1290.1,4.0,45.0,49.0,4.1,84.5,80.4,72.7,-7.7,45,0,45,47,70.8,8.9,12.5,7.7,2024-08-12 23:07:20,72.0,31.3,27.1,160.0
1718,2024-08-12 23:20:00,232.0,243.2,1.048,52.6,178.7,19.7,0,27.7,17.1,1295.0,4.3,44.8,49.1,4.3,84.6,80.3,72.7,-7.6,45,0,45,47,73.5,8.1,11.4,7.1,2024-08-12 23:17:20,72.4,31.1,27.0,160.0
1719,2024-08-12 23:30:00,204.7,207.1,1.012,42.0,142.5,19.8,0,27.7,17.1,1292.5,3.8,44.7,48.5,4.0,84.5,80.5,72.7,-7.8,45,0,45,47,68.8,9.5,13.4,8.2,2024-08-12 23:27:20,72.5,31.2,27.1,160.0
1720,2024-08-12 23:40:00,137.2,174.3,1.27,32.4,109.9,19.5,0,27.6,17.2,1266.8,2.6,45.0,47.6,3.4,83.5,80.1,72.7,-7.4,45,0,45,47,63.1,11.2,15.9,9.9,2024-08-12 23:37:20,72.5,31.2,27.1,160.0
1721,2024-08-12 23:50:00,189.7,178.8,0.943,33.7,114.4,19.6,0,27.5,17.2,1264.3,3.6,44.4,48.0,3.5,83.2,79.7,72.7,-7.0,45,0,45,47,64.0,11.0,15.4,9.6,2024-08-12 23:47:20,72.6,31.1,27.0,160.0
1722,2024-08-13 00:00:00,163.2,240.9,1.477,52.0,176.5,19.6,0,27.6,17.2,1263.1,3.1,44.8,47.9,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,73.3,8.1,11.4,7.1,2024-08-12 23:57:20,72.4,31.1,27.0,160.0
1723,2024-08-13 00:10:00,184.2,164.4,0.892,29.5,100.2,19.6,0,27.5,17.1,1263.1,3.5,44.4,47.9,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,60.9,11.9,16.7,10.4,2024-08-13 00:07:20,72.8,31.0,27.0,160.0
1724,2024-08-13 00:20:00,148.5,158.2,1.065,27.3,93.8,19.7,0,27.5,17.2,1273.0,2.8,44.6,47.4,3.2,82.5,79.3,72.7,-6.6,45,0,45,47,59.3,12.5,17.4,10.9,2024-08-13 00:17:20,73.5,30.9,27.0,160.0
1725,2024-08-13 00:30:00,148.8,215.9,1.451,44.4,151.6,19.6,0,27.6,17.1,1275.5,2.8,45.1,47.9,3.3,82.7,79.4,72.7,-6.7,45,0,45,47,70.2,9.1,12.8,7.9,2024-08-13 00:27:20,73.9,30.8,27.0,160.0
1726,2024-08-13 00:40:00,189.3,237.8,1.256,50.8,173.4,19.6,0,27.6,17.1,1261.9,3.6,44.1,47.7,3.4,82.7,79.3,72.7,-6.6,45,0,45,47,72.9,8.3,11.6,7.2,2024-08-13 00:37:20,74.0,30.8,27.0,160.0
1727,2024-08-13 00:50:00,162.5,205.3,1.264,41.5,140.9,19.6,0,27.8,17.1,1258.1,3.1,44.6,47.7,3.2,82.5,79.3,72.7,-6.6,45,0,45,47,68.6,9.5,13.5,8.3,2024-08-13 00:47:20,73.8,30.9,27.0,160.0
1728,2024-08-13 01:00:00,121.5,187.3,1.541,36.2,123.0,19.6,0,27.6,17.0,1268.1,2.3,45.1,47.4,3.1,82.5,79.4,72.7,-6.7,45,0,45,47,65.7,10.5,14.7,9.1,2024-08-13 00:57:20,73.7,30.9,27.0,160.0
1729,2024-08-13 01:10:00,162.2,161.6,0.996,28.6,97.1,19.6,0,27.6,17.2,1255.6,3.1,44.2,47.3,3.1,82.4,79.3,72.7,-6.6,45,0,45,47,60.1,12.1,17.1,10.6,2024-08-13 01:07:20,73.4,30.9,26.9,160.0
1730,2024-08-13 01:20:00,177.9,160.3,0.901,28.3,96.0,19.5,0,27.5,17.2,1255.6,3.4,44.0,47.4,3.3,82.4,79.1,72.7,-6.4,45,0,45,47,59.9,12.2,17.1,10.7,2024-08-13 01:17:20,73.4,30.9,27.0,160.0
1731,2024-08-13 01:30:00,138.0,220.7,1.599,46.0,156.2,19.5,0,27.7,17.3,1274.2,2.6,45.0,47.6,2.9,82.1,79.2,72.7,-6.5,45,0,45,47,70.8,8.8,12.5,7.8,2024-08-13 01:27:21,73.6,30.9,27.0,159.0
1732,2024-08-13 01:40:00,153.4,220.4,1.437,46.0,156.1,19.5,0,27.7,17.1,1269.3,2.9,45.0,47.9,3.1,82.3,79.2,72.7,-6.5,45,0,45,47,70.8,8.8,12.5,7.8,2024-08-13 01:37:21,74.1,30.7,26.9,159.0
1733,2024-08-13 01:50:00,186.5,159.8,0.857,28.1,95.4,19.6,0,27.6,17.2,1279.1,3.5,44.4,47.9,3.1,82.3,79.2,72.7,-6.5,45,0,45,47,59.7,12.2,17.3,10.8,2024-08-13 01:47:21,73.9,30.8,27.0,159.0
1734,2024-08-13 02:00:00,156.6,155.8,0.995,27.0,91.6,19.5,0,27.5,17.1,1253.1,3.0,44.7,47.7,3.1,82.6,79.5,72.7,-6.8,45,0,45,47,58.8,12.5,17.7,11.0,2024-08-13 01:57:21,74.0,30.8,27.0,159.0
1735,2024-08-13 02:10:00,0.0,64.5,0.0,0.0,0.2,19.5,0,27.6,17.1,0.0,2.7,44.9,47.6,3.3,82.6,79.3,72.7,-6.6,45,0,45,47,0.3,30.3,42.8,26.6,2024-08-13 02:07:21,74.0,30.8,27.0,159.0
1736,2024-08-13 02:20:00,168.4,228.4,1.356,48.3,164.0,19.6,0,27.7,17.1,1263.1,3.2,44.2,47.4,3.1,82.4,79.3,72.7,-6.6,45,0,45,47,71.8,8.6,12.1,7.5,2024-08-13 02:17:21,74.1,30.7,26.9,159.0
1737,2024-08-13 02:30:00,173.5,157.4,0.907,27.5,93.3,19.5,0,27.6,17.1,1261.9,3.3,44.3,47.6,3.1,82.2,79.1,72.7,-6.4,45,0,45,47,59.3,12.4,17.5,10.9,2024-08-13 02:27:21,74.2,30.7,26.9,159.0
1738,2024-08-13 02:40:00,142.9,163.6,1.145,29.2,99.2,19.5,0,27.6,17.3,1270.5,2.7,45.0,47.7,3.0,82.2,79.2,72.7,-6.5,45,0,45,47,60.6,11.9,16.9,10.6,2024-08-13 02:37:21,74.6,30.6,26.9,159.0
1739,2024-08-13 02:50:00,163.5,165.9,1.015,29.8,101.4,19.6,0,27.8,17.1,1265.6,3.1,44.6,47.7,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,61.1,11.8,16.7,10.3,2024-08-13 02:47:21,74.7,30.7,27.0,159.0
1740,2024-08-13 03:00:00,183.5,214.8,1.17,44.4,150.5,19.5,0,27.6,17.2,1258.1,3.5,44.1,47.6,3.2,82.3,79.1,72.7,-6.4,45,0,45,47,70.1,9.1,12.8,8.0,2024-08-13 02:57:21,74.8,30.6,26.9,159.0
1741,2024-08-13 03:10:00,168.2,189.4,1.125,36.8,125.0,19.6,0,27.6,17.2,1261.9,3.2,44.4,47.6,3.2,82.2,79.0,72.7,-6.3,45,0,45,47,66.0,10.4,14.6,9.1,2024-08-13 03:07:21,74.9,30.5,26.9,159.0
1742,2024-08-13 03:20:00,116.0,183.6,1.582,35.1,119.3,19.4,0,27.7,17.1,1265.6,2.2,45.1,47.3,2.9,81.9,79.0,72.7,-6.3,45,0,45,47,65.0,10.6,15.1,9.3,2024-08-13 03:17:21,74.9,30.5,26.9,159.0
1743,2024-08-13 03:30:00,173.3,163.4,0.943,29.2,99.0,19.5,0,27.6,17.2,1260.6,3.3,44.2,47.5,3.0,82.1,79.1,72.7,-6.4,45,0,45,47,60.6,12.0,16.9,10.5,2024-08-13 03:27:21,74.8,30.6,26.9,159.0
1744,2024-08-13 03:40:00,161.7,168.6,1.042,30.3,104.0,19.6,0,27.7,17.2,1251.9,3.1,43.8,46.9,3.0,82.1,79.1,72.7,-6.4,45,0,45,47,61.7,11.6,16.4,10.2,2024-08-13 03:37:21,74.7,30.6,26.9,159.0
1745,2024-08-13 03:50:00,115.3,229.0,1.986,48.2,164.8,19.6,0,27.6,17.1,1258.1,2.2,45.1,47.3,2.9,82.0,79.1,72.7,-6.4,45,0,45,47,71.9,8.6,12.1,7.5,2024-08-13 03:47:21,74.6,30.6,26.9,159.0
1746,2024-08-13 04:00:00,126.3,225.1,1.782,47.4,160.8,19.5,0,27.7,17.1,1263.1,2.4,44.6,47.0,2.9,81.9,79.0,72.7,-6.3,45,0,45,47,71.4,8.7,12.3,7.6,2024-08-13 03:57:21,75.1,30.5,26.9,159.0
1747,2024-08-13 04:10:00,167.9,160.3,0.954,28.3,96.0,19.5,0,27.7,17.1,1259.4,3.2,43.8,47.0,3.1,81.9,78.8,72.7,-6.1,45,0,45,47,59.9,12.2,17.3,10.7,2024-08-13 04:07:21,75.4,30.5,26.9,159.0
1748,2024-08-13 04:20:00,142.2,149.4,1.05,25.0,84.9,19.6,0,27.8,17.2,1264.3,2.7,44.7,47.4,2.8,81.8,79.0,72.7,-6.3,45,0,45,47,56.8,13.1,18.6,11.5,2024-08-13 04:17:21,75.8,30.4,26.9,159.0
1749,2024-08-13 04:30:00,127.1,194.0,1.527,38.3,130.0,19.5,0,27.5,17.1,1270.5,2.4,44.6,47.0,3.0,82.1,79.1,72.7,-6.4,45,0,45,47,67.0,10.0,14.2,8.8,2024-08-13 04:27:21,76.0,30.4,26.9,159.0
1750,2024-08-13 04:40:00,147.5,218.1,1.479,45.4,153.9,19.6,0,27.4,17.2,1264.3,2.8,44.1,46.9,3.0,82.0,79.0,72.7,-6.3,45,0,45,47,70.6,9.0,12.6,7.9,2024-08-13 04:37:21,76.3,30.3,26.9,159.0
1751,2024-08-13 04:50:00,185.8,192.7,1.037,37.8,128.5,19.6,0,27.5,17.1,1274.2,3.5,44.3,47.8,3.4,82.5,79.1,72.7,-6.4,45,0,45,47,66.7,10.2,14.3,8.9,2024-08-13 04:47:21,76.3,30.3,26.9,159.0
1752,2024-08-13 05:00:00,153.8,151.2,0.983,25.2,85.6,20.9,0,27.6,17.2,1273.0,2.9,45.0,47.9,3.2,82.4,79.2,72.7,-6.5,46,0,45,47,56.6,13.8,18.2,11.3,2024-08-13 04:57:21,76.3,30.3,26.9,159.0
1753,2024-08-13 05:10:00,167.0,233.8,1.4,49.5,167.9,21.0,0,27.7,17.2,1292.5,3.1,45.1,48.2,3.4,82.6,79.2,72.7,-6.5,46,0,45,47,71.8,9.0,11.9,7.4,2024-08-13 05:07:21,76.4,30.3,26.8,159.0
1754,2024-08-13 05:20:00,210.0,252.7,1.203,55.1,187.1,20.9,0,27.5,17.2,1292.5,3.9,44.7,48.6,3.8,83.4,79.6,72.7,-6.9,46,0,45,47,74.1,8.3,10.9,6.8,2024-08-13 05:17:21,76.5,30.2,26.8,159.0
1755,2024-08-13 05:30:00,204.7,161.9,0.791,28.3,96.3,20.9,0,27.5,17.3,1292.5,3.8,44.3,48.1,4.0,83.7,79.7,72.7,-7.0,46,0,45,47,59.5,12.9,17.0,10.7,2024-08-13 05:27:21,76.1,30.3,26.8,159.0
1756,2024-08-13 05:40:00,188.1,195.9,1.041,38.4,130.3,21.0,0,27.6,17.0,1290.1,3.5,44.6,48.1,4.0,83.7,79.7,72.7,-7.0,46,0,45,47,66.5,10.7,14.1,8.7,2024-08-13 05:37:21,75.9,30.3,26.8,159.0
1757,2024-08-13 05:50:00,211.6,238.5,1.127,51.0,173.0,20.9,0,27.5,17.1,1302.2,3.9,44.6,48.5,4.0,83.8,79.8,72.7,-7.1,46,0,45,47,72.5,8.8,11.5,7.2,2024-08-13 05:47:21,76.0,30.2,26.8,159.0
1758,2024-08-13 06:00:00,196.2,171.2,0.873,31.1,105.5,21.0,0,27.6,17.1,1308.2,3.6,44.9,48.5,3.9,83.8,79.9,72.7,-7.2,46,0,45,47,61.6,12.3,16.1,10.0,2024-08-13 05:57:21,76.0,30.2,26.8,159.0
1759,2024-08-13 06:10:00,179.1,254.6,1.422,55.7,188.9,20.9,0,27.7,17.1,1302.2,3.3,45.5,48.8,3.9,83.6,79.7,72.7,-7.0,46,0,45,47,74.2,8.2,10.9,6.7,2024-08-13 06:07:21,75.9,30.3,26.8,159.0
1760,2024-08-13 06:20:00,208.3,240.6,1.155,51.5,174.8,21.1,0,27.5,17.2,1315.4,3.8,45.2,49.0,4.2,84.1,79.9,72.7,-7.2,46,0,45,47,72.7,8.8,11.4,7.1,2024-08-13 06:17:21,75.5,30.3,26.7,159.0
1761,2024-08-13 06:30:00,252.3,219.2,0.869,45.3,153.6,20.9,0,27.5,17.1,1316.6,4.6,44.7,49.3,4.8,85.1,80.3,72.7,-7.6,46,0,45,47,70.1,9.6,12.6,7.8,2024-08-13 06:27:21,75.7,30.3,26.8,159.0
1762,2024-08-13 06:40:00,241.6,228.1,0.944,47.9,162.4,21.1,0,27.5,17.1,1317.8,4.4,44.8,49.2,4.9,85.2,80.3,72.7,-7.6,46,0,45,47,71.2,9.2,12.1,7.5,2024-08-13 06:37:21,75.9,30.3,26.8,159.0
1763,2024-08-13 06:50:00,245.7,228.7,0.931,48.0,163.0,21.1,0,27.4,17.2,1310.6,4.5,44.9,49.4,4.8,85.5,80.7,72.7,-8.0,46,0,45,47,71.3,9.2,12.0,7.5,2024-08-13 06:47:21,75.9,30.3,26.8,159.0
1764,2024-08-13 07:00:00,259.1,249.9,0.964,53.1,181.1,22.4,0,29.3,17.0,1351.8,4.6,44.8,49.4,4.8,85.6,80.8,72.7,-8.1,47,0,46,47,72.5,9.0,11.7,6.8,2024-08-13 06:57:21,75.7,30.3,26.8,159.0
1765,2024-08-13 07:10:00,257.5,247.8,0.962,52.3,178.6,22.6,0,29.5,17.1,1343.7,4.6,44.9,49.5,4.8,85.6,80.8,72.7,-8.1,47,0,46,47,72.1,9.1,11.9,6.9,2024-08-13 07:07:21,75.4,30.4,26.8,159.0
1766,2024-08-13 07:20:00,253.2,248.1,0.98,52.8,179.2,22.4,0,29.5,17.0,1350.6,4.5,44.9,49.4,4.9,85.9,81.0,72.7,-8.3,47,0,46,47,72.2,9.0,11.9,6.9,2024-08-13 07:17:21,75.1,30.5,26.8,159.0
1767,2024-08-13 07:30:00,253.0,248.8,0.983,53.0,179.7,22.5,0,29.5,17.1,1349.5,4.5,44.8,49.3,4.8,85.9,81.1,72.7,-8.4,47,0,46,47,72.2,9.0,11.9,6.9,2024-08-13 07:27:21,74.2,30.6,26.8,159.0
1768,2024-08-13 07:40:00,258.4,246.7,0.955,52.4,177.8,22.3,0,29.5,17.1,1348.3,4.6,45.0,49.6,4.9,86.1,81.2,72.7,-8.5,47,0,46,47,72.1,9.0,11.9,6.9,2024-08-13 07:37:21,74.6,30.7,26.9,159.0
1769,2024-08-13 07:50:00,265.0,243.4,0.919,51.4,174.3,22.5,0,29.4,17.2,1353.0,4.7,45.1,49.8,4.9,86.1,81.2,72.7,-8.5,47,0,46,47,71.6,9.2,12.1,7.1,2024-08-13 07:47:21,74.3,30.7,27.0,159.0
1770,2024-08-13 08:00:00,279.8,250.5,0.896,52.5,178.2,22.6,0,31.5,18.2,1370.2,4.9,44.9,49.8,5.1,86.6,81.5,72.7,-8.8,47,0,47,48,71.1,9.0,12.6,7.3,2024-08-13 07:57:21,73.6,30.9,27.0,159.0
1771,2024-08-13 08:10:00,295.1,282.0,0.955,61.8,209.9,22.6,0,31.5,18.0,1362.2,5.2,45.1,50.3,5.2,87.1,81.9,72.7,-9.2,47,0,47,48,74.4,8.0,11.2,6.4,2024-08-13 08:07:21,73.8,31.0,27.1,159.0
1772,2024-08-13 08:20:00,301.1,266.8,0.886,57.2,194.3,22.8,0,31.7,18.0,1363.4,5.3,44.9,50.2,5.3,87.3,82.0,72.7,-9.3,47,0,47,48,72.8,8.6,11.9,6.7,2024-08-13 08:17:21,73.4,31.1,27.2,159.0
1773,2024-08-13 08:30:00,306.8,274.4,0.894,59.5,201.9,22.6,0,31.7,18.1,1363.4,5.4,45.0,50.4,5.5,87.7,82.2,72.7,-9.5,47,0,47,48,73.6,8.3,11.6,6.6,2024-08-13 08:27:21,73.4,31.3,27.3,159.0
1774,2024-08-13 08:40:00,302.3,260.8,0.862,55.6,188.6,22.5,0,31.5,18.1,1369.1,5.3,44.8,50.1,5.4,87.8,82.4,72.7,-9.7,47,0,47,48,72.3,8.6,12.1,7.0,2024-08-13 08:37:21,72.7,31.4,27.3,159.0
1775,2024-08-13 08:50:00,312.7,264.3,0.845,56.7,192.3,22.7,0,31.3,18.0,1364.5,5.5,44.8,50.3,5.5,88.1,82.6,72.7,-9.9,47,0,47,48,72.8,8.6,11.9,6.8,2024-08-13 08:47:21,72.4,31.5,27.3,159.0
1776,2024-08-13 09:00:00,321.5,276.9,0.861,59.1,200.4,24.0,0,33.2,19.3,1403.0,5.5,44.8,50.3,5.6,88.3,82.7,72.7,-10.0,48,0,48,49,72.4,8.7,12.0,7.0,2024-08-13 08:57:21,71.0,31.9,27.6,159.0
1777,2024-08-13 09:10:00,283.2,273.5,0.966,58.0,196.7,24.0,0,33.8,19.1,1387.3,4.9,45.5,50.4,5.5,88.4,82.9,72.7,-10.2,48,0,48,49,71.9,8.8,12.3,7.0,2024-08-13 09:07:21,69.6,32.1,27.5,159.0
1778,2024-08-13 09:20:00,341.0,297.3,0.872,65.0,220.7,24.1,0,33.4,19.1,1387.3,5.9,44.7,50.6,5.7,88.6,82.9,72.7,-10.2,48,0,48,49,74.2,8.1,11.2,6.4,2024-08-13 09:17:21,68.9,32.2,27.5,159.0
1779,2024-08-13 09:30:00,323.2,293.9,0.909,63.8,216.6,24.2,0,33.9,19.1,1385.0,5.6,44.9,50.5,5.6,88.7,83.1,72.7,-10.4,48,0,48,49,73.7,8.2,11.5,6.5,2024-08-13 09:27:21,68.3,32.4,27.6,159.0
1780,2024-08-13 09:40:00,335.8,278.4,0.829,59.4,201.7,24.0,0,33.4,19.2,1389.5,5.8,45.0,50.8,6.1,89.2,83.1,72.7,-10.4,48,0,48,49,72.4,8.6,12.0,6.9,2024-08-13 09:37:21,68.3,32.4,27.6,159.0
1781,2024-08-13 09:50:00,360.4,285.0,0.791,61.4,208.3,24.1,0,33.5,19.2,1395.2,6.2,44.8,51.0,6.0,89.4,83.4,72.7,-10.7,48,0,48,49,73.1,8.4,11.8,6.7,2024-08-13 09:47:21,68.8,32.5,27.7,159.0
1782,2024-08-13 10:00:00,332.2,290.2,0.874,62.6,213.3,24.1,0,33.6,19.2,1398.5,5.7,45.3,51.0,5.8,89.2,83.4,72.7,-10.7,48,0,48,49,73.5,8.3,11.6,6.6,2024-08-13 09:57:21,66.9,32.6,27.5,159.0
1783,2024-08-13 10:10:00,341.0,310.4,0.91,68.6,233.7,24.1,0,33.5,19.0,1387.3,5.9,45.4,51.3,6.0,89.6,83.6,72.7,-10.9,48,0,48,49,75.3,7.8,10.8,6.1,2024-08-13 10:07:21,65.4,32.9,27.5,159.0
1784,2024-08-13 10:20:00,352.9,311.1,0.882,69.1,234.3,24.0,0,33.7,19.1,1388.4,6.1,45.1,51.2,6.4,90.1,83.7,72.7,-11.0,48,0,48,49,75.3,7.7,10.8,6.2,2024-08-13 10:17:21,65.8,33.1,27.8,159.0
1785,2024-08-13 10:30:00,340.8,310.5,0.911,68.9,233.9,24.1,0,33.5,19.0,1386.2,5.9,45.1,51.0,6.3,90.2,83.9,72.7,-11.2,48,0,48,49,75.3,7.8,10.8,6.1,2024-08-13 10:27:21,64.3,33.3,27.7,159.0
1786,2024-08-13 10:40:00,395.3,312.2,0.79,69.3,235.2,24.4,0,33.6,19.1,1395.2,6.8,44.6,51.4,6.6,90.4,83.8,72.7,-11.1,48,0,48,49,75.3,7.8,10.7,6.1,2024-08-13 10:37:21,63.4,33.3,27.6,159.0
1787,2024-08-13 10:50:00,380.0,300.2,0.79,65.7,222.9,24.2,0,34.0,19.2,1403.0,6.5,44.6,51.1,6.4,90.3,83.9,72.7,-11.2,48,0,48,49,74.2,8.1,11.3,6.4,2024-08-13 10:47:21,63.1,33.6,27.8,159.0
1788,2024-08-13 11:00:00,349.9,316.0,0.903,69.6,236.1,24.1,0,35.5,20.3,1399.7,6.0,45.1,51.1,6.0,90.0,84.0,72.7,-11.3,48,0,49,50,74.7,7.6,11.2,6.4,2024-08-13 10:57:21,62.9,33.8,27.9,159.0
1789,2024-08-13 11:10:00,361.3,312.3,0.864,68.4,232.2,24.0,0,35.7,20.4,1398.5,6.2,44.4,50.6,6.3,90.1,83.8,72.7,-11.1,48,0,49,50,74.3,7.7,11.4,6.5,2024-08-13 11:07:21,62.8,33.8,28.0,159.0
1790,2024-08-13 11:20:00,349.9,293.8,0.84,63.0,213.7,24.2,0,35.7,20.2,1399.7,6.0,44.7,50.7,6.2,90.2,84.0,72.7,-11.3,48,0,49,50,72.7,8.2,12.1,6.9,2024-08-13 11:17:21,63.4,33.8,28.0,159.0
1791,2024-08-13 11:30:00,356.3,301.9,0.847,65.4,221.8,24.3,0,35.6,20.3,1401.9,6.1,44.9,51.0,6.0,90.0,84.0,72.7,-11.3,48,0,49,50,73.5,8.0,11.8,6.7,2024-08-13 11:27:21,61.4,34.2,28.0,159.0
1792,2024-08-13 11:40:00,338.0,297.2,0.879,63.8,216.7,24.2,0,35.9,20.3,1398.5,5.8,45.2,51.0,5.8,89.9,84.1,72.7,-11.4,48,0,49,50,72.9,8.1,12.1,6.8,2024-08-13 11:37:21,64.3,34.0,28.4,159.0
1793,2024-08-13 11:50:00,337.4,294.7,0.873,63.3,214.7,24.2,0,35.5,20.2,1396.3,5.8,45.6,51.4,5.8,90.7,84.9,72.7,-12.2,48,0,49,50,72.9,8.2,12.1,6.9,2024-08-13 11:47:21,69.3,33.6,28.8,159.0
1794,2024-08-13 12:00:00,358.7,320.6,0.894,70.9,240.5,24.1,0,35.7,20.3,1388.4,6.2,44.7,50.9,6.2,91.0,84.8,72.7,-12.1,48,0,49,50,75.0,7.5,11.1,6.3,2024-08-13 11:57:21,70.3,33.4,28.8,159.0
1795,2024-08-13 12:10:00,365.0,327.1,0.896,72.8,246.9,24.3,0,35.7,20.2,1390.7,6.3,44.6,50.9,6.1,91.3,85.2,72.7,-12.5,48,0,49,50,75.5,7.4,10.9,6.2,2024-08-13 12:07:21,70.8,33.3,28.8,159.0
1796,2024-08-13 12:20:00,360.1,311.3,0.864,68.2,231.5,24.1,0,35.4,20.3,1394.0,6.2,44.8,51.0,5.8,91.3,85.5,72.7,-12.8,48,0,49,50,74.4,7.8,11.4,6.5,2024-08-13 12:17:21,68.8,33.6,28.7,159.0
1797,2024-08-13 12:30:00,349.6,311.9,0.892,68.3,231.7,24.1,0,36.1,20.1,1398.5,6.0,45.2,51.2,6.2,91.6,85.4,72.7,-12.7,48,0,49,50,74.3,7.7,11.6,6.4,2024-08-13 12:27:21,70.9,32.9,28.4,159.0
1798,2024-08-13 12:40:00,348.5,333.6,0.957,74.5,253.7,24.1,0,35.7,20.2,1394.0,6.0,45.4,51.4,5.9,92.2,86.3,72.7,-13.6,48,0,49,50,76.0,7.2,10.7,6.0,2024-08-13 12:37:21,71.0,33.7,29.2,159.0
1799,2024-08-13 12:50:00,359.0,326.6,0.91,72.5,247.0,24.1,0,35.4,20.1,1389.5,6.2,45.1,51.3,6.0,92.4,86.4,72.7,-13.7,48,0,49,50,75.6,7.4,10.8,6.1,2024-08-13 12:47:21,70.8,33.1,28.6,159.0
1800,2024-08-13 13:00:00,359.5,301.3,0.838,65.2,221.4,24.1,0,35.8,20.1,1391.8,6.2,44.9,51.1,6.1,92.1,86.0,72.7,-13.3,48,0,49,50,73.5,8.0,11.9,6.7,2024-08-13 12:57:21,70.3,34.1,29.4,159.0
1801,2024-08-13 13:10:00,347.9,312.2,0.897,68.4,232.1,24.1,0,35.8,20.1,1391.8,6.0,44.6,50.6,6.1,92.1,86.0,72.7,-13.3,48,0,49,50,74.4,7.7,11.5,6.4,2024-08-13 13:07:21,67.9,34.6,29.5,159.0
1802,2024-08-13 13:20:00,363.9,306.8,0.843,66.9,227.1,24.1,0,35.5,20.1,1386.2,6.3,45.0,51.3,6.0,92.7,86.7,72.7,-14.0,48,0,49,50,74.0,7.9,11.6,6.5,2024-08-13 13:17:21,66.4,35.2,29.8,159.0
1803,2024-08-13 13:30:00,383.7,336.5,0.877,75.6,256.4,24.2,0,35.9,20.0,1395.2,6.6,44.6,51.2,6.4,92.7,86.3,72.7,-13.6,48,0,49,50,76.2,7.2,10.7,5.9,2024-08-13 13:27:21,67.3,35.0,29.8,159.0
