,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
1804,2024-08-13 13:40:00,382.1,308.3,0.807,67.4,228.7,24.1,0,35.5,20.0,1389.5,6.6,45.2,51.8,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-13 13:37:21,68.0,34.4,29.3,159.0
1805,2024-08-13 13:50:00,399.2,327.0,0.819,72.8,247.1,24.0,0,35.8,20.3,1388.4,6.9,44.9,51.8,6.4,92.2,85.8,72.7,-13.1,48,0,49,50,75.5,7.3,10.9,6.2,2024-08-13 13:47:21,70.1,33.9,29.3,159.0
1806,2024-08-13 14:00:00,386.7,321.2,0.831,71.1,241.3,23.9,0,35.8,20.2,1385.0,6.7,45.2,51.9,6.4,92.6,86.2,72.7,-13.5,48,0,49,50,75.1,7.5,11.1,6.3,2024-08-13 13:57:22,70.6,34.2,29.6,158.0
1807,2024-08-13 14:10:00,404.3,338.6,0.837,76.2,258.3,24.2,0,35.9,20.2,1386.2,7.0,45.2,52.2,6.6,93.0,86.4,72.7,-13.7,48,0,49,50,76.3,7.1,10.6,6.0,2024-08-13 14:07:21,66.9,35.0,29.7,159.0
1808,2024-08-13 14:20:00,387.3,310.6,0.802,68.0,230.6,24.1,0,35.8,20.1,1387.3,6.7,45.3,52.0,6.4,92.1,85.7,72.7,-13.0,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-13 14:17:21,66.1,34.8,29.4,159.0
1809,2024-08-13 14:30:00,393.7,340.7,0.865,76.8,260.7,23.9,0,36.0,20.1,1389.5,6.8,45.2,52.0,6.4,92.6,86.2,72.7,-13.5,48,0,49,50,76.5,7.0,10.6,5.9,2024-08-13 14:27:22,70.4,34.2,29.6,158.0
1810,2024-08-13 14:40:00,387.6,331.6,0.856,74.2,251.6,24.3,0,35.7,20.0,1388.4,6.7,45.5,52.2,6.2,92.8,86.6,72.7,-13.9,48,0,49,50,75.9,7.3,10.8,6.0,2024-08-13 14:37:22,72.3,34.2,29.9,158.0
1811,2024-08-13 14:50:00,383.1,347.6,0.908,78.9,267.5,24.2,0,35.8,20.1,1392.9,6.6,45.6,52.2,6.9,93.0,86.1,72.7,-13.4,48,0,49,50,77.0,7.0,10.3,5.8,2024-08-13 14:47:22,62.0,35.0,28.9,158.0
1812,2024-08-13 15:00:00,412.1,341.1,0.828,77.0,261.2,24.0,0,35.6,20.3,1392.9,7.1,45.0,52.1,7.0,91.7,84.7,72.7,-12.0,48,0,49,50,76.6,7.0,10.4,5.9,2024-08-13 14:57:22,59.7,34.8,28.3,158.0
1813,2024-08-13 15:10:00,369.3,310.2,0.84,67.8,230.1,24.1,0,35.8,20.3,1385.0,6.4,45.0,51.4,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-13 15:07:22,66.3,33.1,27.8,158.0
1814,2024-08-13 15:20:00,374.5,311.6,0.832,68.2,231.4,24.1,0,35.8,20.3,1382.8,6.5,45.0,51.5,6.5,90.8,84.3,72.7,-11.6,48,0,49,50,74.3,7.7,11.5,6.5,2024-08-13 15:17:22,67.8,32.7,27.7,158.0
1815,2024-08-13 15:30:00,394.0,341.8,0.867,77.1,261.7,24.1,0,35.6,20.3,1390.7,6.8,44.7,51.5,6.7,90.7,84.0,72.7,-11.3,48,0,49,50,76.6,7.1,10.4,5.9,2024-08-13 15:27:22,71.4,32.1,27.8,158.0
1816,2024-08-13 15:40:00,353.2,310.7,0.88,68.0,230.8,24.0,0,35.6,20.3,1389.5,6.1,45.1,51.2,6.2,90.4,84.2,72.7,-11.5,48,0,49,50,74.3,7.7,11.5,6.5,2024-08-13 15:37:22,72.9,32.0,28.0,158.0
1817,2024-08-13 15:50:00,349.4,308.5,0.883,67.3,228.2,24.3,0,35.7,20.3,1397.4,6.0,45.3,51.3,6.2,90.3,84.1,72.7,-11.4,48,0,49,50,74.0,7.9,11.6,6.6,2024-08-13 15:47:22,71.4,32.4,28.0,158.0
1818,2024-08-13 16:00:00,377.6,306.0,0.811,66.3,225.9,24.1,0,35.8,20.3,1394.0,6.5,44.8,51.3,6.2,89.5,83.3,72.7,-10.6,48,0,49,50,73.8,7.9,11.7,6.6,2024-08-13 15:57:22,60.6,33.8,27.5,158.0
1819,2024-08-13 16:10:00,376.0,309.7,0.824,67.4,229.6,24.2,0,35.7,20.3,1388.4,6.5,45.3,51.8,6.6,89.9,83.3,72.7,-10.6,48,0,49,50,74.1,7.8,11.5,6.6,2024-08-13 16:07:22,59.4,34.4,27.8,158.0
1820,2024-08-13 16:20:00,380.6,325.4,0.855,72.4,245.5,24.1,0,35.6,20.2,1405.2,6.5,45.3,51.8,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,75.4,7.4,10.9,6.2,2024-08-13 16:17:22,59.7,34.3,27.8,158.0
1821,2024-08-13 16:30:00,382.1,337.4,0.883,75.9,257.4,24.1,0,35.7,20.2,1389.5,6.6,45.0,51.6,6.2,90.4,84.2,72.7,-11.5,48,0,49,50,76.3,7.2,10.6,6.0,2024-08-13 16:27:22,67.1,33.8,28.6,158.0
1822,2024-08-13 16:40:00,386.7,304.7,0.788,66.2,224.6,24.1,0,35.7,20.3,1406.4,6.6,45.0,51.6,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,73.7,7.9,11.7,6.7,2024-08-13 16:37:22,65.5,33.8,28.3,158.0
1823,2024-08-13 16:50:00,354.3,298.1,0.841,64.4,218.4,24.2,0,35.5,20.1,1394.0,6.1,45.3,51.4,6.2,90.2,84.0,72.7,-11.3,48,0,49,50,73.3,8.1,11.9,6.7,2024-08-13 16:47:22,58.0,34.9,28.0,158.0
1824,2024-08-13 17:00:00,371.1,316.9,0.854,69.7,236.3,24.3,0,35.9,20.3,1391.8,6.4,45.1,51.5,6.2,89.8,83.6,72.7,-10.9,48,0,49,50,74.6,7.7,11.3,6.4,2024-08-13 16:57:22,56.4,35.5,28.3,158.0
1825,2024-08-13 17:10:00,365.3,304.0,0.832,65.9,223.7,24.1,0,35.9,20.3,1391.8,6.3,45.0,51.3,6.2,89.7,83.5,72.7,-10.8,48,0,49,50,73.6,7.9,11.8,6.7,2024-08-13 17:07:22,57.3,35.1,28.1,158.0
1826,2024-08-13 17:20:00,349.9,300.8,0.86,65.0,220.6,24.2,0,35.8,20.1,1399.7,6.0,44.6,50.6,6.2,89.3,83.1,72.7,-10.4,48,0,49,50,73.4,8.1,11.9,6.7,2024-08-13 17:17:22,57.0,34.8,27.8,158.0
1827,2024-08-13 17:30:00,365.3,293.7,0.804,62.9,213.4,24.2,0,35.8,20.4,1391.8,6.3,44.9,51.2,6.1,89.0,82.9,72.7,-10.2,48,0,49,50,72.7,8.2,12.2,6.9,2024-08-13 17:27:22,59.1,34.4,27.8,158.0
1828,2024-08-13 17:40:00,369.8,305.3,0.826,66.3,225.1,24.1,0,35.8,20.3,1408.6,6.3,45.2,51.5,6.6,89.5,82.9,72.7,-10.2,48,0,49,50,73.7,7.9,11.7,6.7,2024-08-13 17:37:22,58.1,34.2,27.4,158.0
1829,2024-08-13 17:50:00,361.0,323.5,0.896,71.8,243.6,24.3,0,35.5,20.1,1397.4,6.2,44.8,51.0,6.5,89.4,82.9,72.7,-10.2,48,0,49,50,75.3,7.5,11.0,6.2,2024-08-13 17:47:22,58.1,34.0,27.3,158.0
1830,2024-08-13 18:00:00,337.7,294.8,0.873,63.1,214.3,24.1,0,35.9,20.5,1397.4,5.8,45.3,51.1,6.0,88.7,82.7,72.7,-10.0,48,0,49,50,72.7,8.2,12.2,7.0,2024-08-13 17:57:22,58.6,33.8,27.2,158.0
1831,2024-08-13 18:10:00,327.6,291.4,0.889,62.2,210.9,24.3,0,35.9,20.3,1404.1,5.6,45.3,50.9,6.0,88.4,82.4,72.7,-9.7,48,0,49,50,72.4,8.3,12.3,7.0,2024-08-13 18:07:22,58.5,33.8,27.1,158.0
1832,2024-08-13 18:20:00,351.0,320.2,0.912,70.9,240.4,24.3,0,35.3,20.2,1404.1,6.0,45.2,51.2,6.2,88.6,82.4,72.7,-9.7,48,0,49,50,75.1,7.6,11.0,6.3,2024-08-13 18:17:22,59.2,33.6,27.1,158.0
1833,2024-08-13 18:30:00,372.6,320.4,0.86,70.8,240.2,24.2,0,35.6,20.3,1397.4,6.4,44.9,51.3,6.6,89.4,82.8,72.7,-10.1,48,0,49,50,75.0,7.6,11.1,6.3,2024-08-13 18:27:22,61.0,33.4,27.2,158.0
1834,2024-08-13 18:40:00,312.9,312.9,1.0,68.6,232.8,24.1,0,35.8,20.3,1390.7,5.4,45.3,50.7,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,74.4,7.7,11.4,6.5,2024-08-13 18:37:22,62.2,33.3,27.3,158.0
1835,2024-08-13 18:50:00,321.5,311.5,0.969,68.2,231.5,24.0,0,35.5,20.5,1403.0,5.5,45.2,50.7,5.8,88.3,82.5,72.7,-9.8,48,0,49,50,74.3,7.7,11.4,6.6,2024-08-13 18:47:22,63.6,33.1,27.4,158.0
1836,2024-08-13 19:00:00,283.1,275.0,0.971,58.9,199.7,22.7,0,33.5,19.0,1358.7,5.0,45.5,50.5,5.5,87.8,82.3,72.7,-9.6,47,0,48,49,72.6,8.3,12.2,6.9,2024-08-13 18:57:22,62.8,32.9,27.1,158.0
1837,2024-08-13 19:10:00,0.0,75.7,0.0,0.0,0.2,22.6,0,33.9,19.0,0.0,5.1,45.1,50.2,5.2,87.2,82.0,72.7,-9.3,47,0,48,49,0.2,29.9,44.7,25.2,2024-08-13 19:07:22,62.1,32.8,26.9,158.0
1838,2024-08-13 19:20:00,292.9,260.9,0.891,54.7,185.7,22.6,0,33.4,19.1,1351.8,5.2,44.9,50.1,5.2,87.1,81.9,72.7,-9.2,47,0,48,49,71.2,8.7,12.8,7.3,2024-08-13 19:17:22,65.1,32.7,27.3,158.0
1839,2024-08-13 19:30:00,270.1,252.8,0.936,51.9,177.1,22.5,0,34.0,19.2,1350.6,4.8,45.3,50.1,5.0,86.9,81.9,72.7,-9.2,47,0,48,49,70.0,8.9,13.5,7.6,2024-08-13 19:27:22,65.2,32.6,27.3,158.0
1840,2024-08-13 19:40:00,293.1,276.0,0.941,58.8,200.5,22.5,0,33.6,19.3,1353.0,5.2,44.6,49.8,5.4,87.0,81.6,72.7,-8.9,47,0,48,49,72.7,8.2,12.2,7.0,2024-08-13 19:37:22,66.6,32.5,27.3,158.0
1841,2024-08-13 19:50:00,278.4,249.6,0.897,51.3,174.0,22.6,0,33.7,19.3,1363.4,4.9,45.0,49.9,5.1,86.7,81.6,72.7,-8.9,47,0,48,49,69.7,9.0,13.5,7.7,2024-08-13 19:47:22,65.6,32.4,27.1,158.0
1842,2024-08-13 20:00:00,269.0,253.5,0.943,53.4,181.3,22.6,0,31.4,18.2,1344.8,4.8,44.3,49.1,5.0,86.2,81.2,72.7,-8.5,47,0,47,48,71.5,8.9,12.4,7.2,2024-08-13 19:57:22,63.7,32.3,26.6,158.0
1843,2024-08-13 20:10:00,234.7,242.5,1.033,50.2,170.5,22.5,0,31.4,18.1,1341.3,4.2,44.7,48.9,4.5,85.9,81.4,72.7,-8.7,47,0,47,48,70.3,9.3,12.9,7.5,2024-08-13 20:07:22,65.8,32.2,26.9,158.0
1844,2024-08-13 20:20:00,239.3,229.6,0.96,46.5,157.7,22.5,0,31.5,18.0,1335.5,4.3,44.8,49.1,4.7,85.8,81.1,72.7,-8.4,47,0,47,48,68.7,9.8,13.7,7.8,2024-08-13 20:17:22,66.1,32.1,26.9,158.0
1845,2024-08-13 20:30:00,234.9,246.2,1.048,51.3,174.0,22.6,0,31.5,18.1,1342.5,4.2,44.9,49.1,4.6,85.7,81.1,72.7,-8.4,47,0,47,48,70.7,9.2,12.8,7.4,2024-08-13 20:27:22,67.4,32.1,27.1,158.0
1846,2024-08-13 20:40:00,241.4,243.4,1.009,50.5,171.5,22.5,0,31.3,18.1,1347.2,4.3,44.8,49.1,4.7,85.8,81.1,72.7,-8.4,47,0,47,48,70.5,9.2,12.9,7.4,2024-08-13 20:37:22,68.0,32.0,27.1,158.0
1847,2024-08-13 20:50:00,245.3,243.9,0.995,50.6,171.6,22.4,0,31.7,18.1,1337.8,4.4,44.7,49.1,4.7,85.6,80.9,72.7,-8.2,47,0,47,48,70.4,9.2,13.0,7.4,2024-08-13 20:47:22,69.2,31.9,27.2,158.0
1848,2024-08-13 21:00:00,225.1,236.3,1.05,49.7,168.6,21.1,0,29.5,17.1,1317.8,4.1,44.9,49.0,4.6,85.6,81.0,72.7,-8.3,46,0,46,47,71.4,8.9,12.5,7.2,2024-08-13 20:57:22,68.7,31.8,27.1,158.0
1849,2024-08-13 21:10:00,223.9,216.0,0.965,43.7,148.2,21.0,0,29.5,17.2,1310.6,4.1,44.7,48.8,4.4,85.4,81.0,72.7,-8.3,46,0,46,47,68.6,9.7,13.7,8.0,2024-08-13 21:07:22,70.1,31.7,27.2,158.0
1850,2024-08-13 21:20:00,212.8,217.4,1.022,44.1,149.7,21.1,0,29.5,17.1,1309.4,3.9,44.8,48.7,4.1,84.8,80.7,72.7,-8.0,46,0,46,47,68.8,9.7,13.6,7.9,2024-08-13 21:17:22,70.2,31.7,27.2,158.0
1851,2024-08-13 21:30:00,212.4,204.5,0.963,40.3,136.9,21.0,0,29.4,17.2,1307.0,3.9,44.9,48.8,4.0,84.8,80.8,72.7,-8.1,46,0,46,47,66.9,10.3,14.4,8.4,2024-08-13 21:27:22,70.3,31.6,27.1,158.0
1852,2024-08-13 21:40:00,213.4,208.5,0.977,41.5,140.9,21.0,0,29.5,17.1,1313.0,3.9,45.0,48.9,4.1,84.7,80.6,72.7,-7.9,46,0,46,47,67.6,10.1,14.1,8.2,2024-08-13 21:37:22,70.0,31.6,27.1,158.0
1853,2024-08-13 21:50:00,224.1,208.0,0.928,41.3,140.3,21.0,0,29.6,17.1,1311.8,4.1,44.8,48.9,3.9,84.5,80.6,72.7,-7.9,46,0,46,47,67.5,10.1,14.2,8.2,2024-08-13 21:47:22,68.7,31.5,26.8,158.0
1854,2024-08-13 22:00:00,235.4,215.1,0.914,43.8,148.8,19.8,0,29.3,17.2,1284.0,4.4,44.7,49.1,4.2,84.8,80.6,72.7,-7.9,45,0,46,47,69.2,9.2,13.6,8.0,2024-08-13 21:57:22,71.6,31.5,27.2,158.0
1855,2024-08-13 22:10:00,197.6,211.4,1.07,42.7,145.1,19.6,0,29.5,17.2,1281.6,3.7,45.0,48.7,3.9,84.4,80.5,72.7,-7.8,45,0,46,47,68.6,9.3,13.9,8.1,2024-08-13 22:07:22,72.1,31.3,27.1,158.0
1856,2024-08-13 22:20:00,216.0,208.1,0.963,41.8,141.8,19.7,0,29.5,17.1,1296.2,4.0,44.6,48.6,4.1,84.4,80.3,72.7,-7.6,45,0,46,47,68.1,9.5,14.2,8.2,2024-08-13 22:17:22,72.3,31.3,27.1,158.0
1857,2024-08-13 22:30:00,201.4,204.0,1.013,40.3,137.7,19.6,0,29.5,17.1,1271.8,3.8,44.7,48.5,4.0,84.1,80.1,72.7,-7.4,45,0,46,47,67.5,9.6,14.5,8.4,2024-08-13 22:27:22,72.2,31.3,27.1,158.0
1858,2024-08-13 22:40:00,203.7,210.7,1.034,42.2,144.4,19.7,0,29.5,17.1,1286.5,3.8,44.7,48.5,3.9,83.8,79.9,72.7,-7.2,45,0,46,47,68.5,9.3,14.0,8.1,2024-08-13 22:37:22,71.8,31.3,27.1,158.0
1859,2024-08-13 22:50:00,219.8,209.2,0.952,42.1,143.0,19.8,0,29.3,17.0,1286.5,4.1,44.7,48.8,4.0,84.0,80.0,72.7,-7.3,45,0,46,47,68.4,9.5,14.0,8.1,2024-08-13 22:47:22,71.7,31.3,27.1,158.0
1860,2024-08-13 23:00:00,203.9,203.1,0.996,40.9,138.8,19.7,0,27.5,17.2,1287.7,3.8,44.9,48.7,3.8,83.7,79.9,72.7,-7.2,45,0,45,47,68.3,9.7,13.5,8.4,2024-08-13 22:57:22,71.8,31.2,27.0,158.0
1861,2024-08-13 23:10:00,176.0,165.9,0.943,29.9,101.5,19.7,0,27.5,17.2,1280.4,3.3,45.3,48.6,3.6,83.4,79.8,72.7,-7.1,45,0,45,47,61.2,11.9,16.6,10.4,2024-08-13 23:07:22,72.3,31.0,26.9,158.0
1862,2024-08-13 23:20:00,197.0,233.5,1.185,49.8,169.0,19.6,0,27.6,17.3,1277.9,3.7,45.5,49.2,3.8,83.3,79.5,72.7,-6.8,45,0,45,47,72.4,8.4,11.8,7.4,2024-08-13 23:17:22,72.5,31.0,27.0,158.0
1863,2024-08-13 23:30:00,230.1,173.2,0.753,32.0,108.8,19.7,0,27.6,17.1,1284.0,4.3,44.9,49.2,4.0,83.4,79.4,72.7,-6.7,45,0,45,47,62.8,11.4,15.9,9.9,2024-08-13 23:27:22,72.7,30.9,26.9,158.0
1864,2024-08-13 23:40:00,193.2,164.8,0.853,29.6,100.4,19.6,0,27.6,17.2,1253.1,3.7,45.2,48.9,3.4,83.0,79.6,72.7,-6.9,45,0,45,47,60.9,11.9,16.8,10.4,2024-08-13 23:37:22,72.8,30.9,26.9,158.0
1865,2024-08-13 23:50:00,146.6,226.3,1.543,47.7,162.0,19.5,0,27.6,17.1,1256.9,2.8,45.6,48.4,3.3,82.6,79.3,72.7,-6.6,45,0,45,47,71.6,8.6,12.2,7.6,2024-08-13 23:47:22,72.8,30.9,26.9,158.0
1866,2024-08-14 00:00:00,151.3,207.2,1.37,42.1,143.1,19.5,0,27.6,17.0,1251.9,2.9,45.5,48.4,3.1,82.1,79.0,72.7,-6.3,45,0,45,47,69.1,9.4,13.3,8.2,2024-08-13 23:57:22,72.4,30.9,26.9,158.0
1867,2024-08-14 00:10:00,188.5,150.8,0.8,25.4,86.4,19.5,0,27.7,17.2,1256.9,3.6,44.9,48.5,3.3,82.1,78.8,72.7,-6.1,45,0,45,47,57.3,13.0,18.4,11.4,2024-08-14 00:07:22,72.6,30.8,26.8,158.0
1868,2024-08-14 00:20:00,167.6,150.7,0.899,25.4,86.3,19.6,0,27.6,17.3,1256.9,3.2,45.1,48.3,3.2,82.0,78.8,72.7,-6.1,45,0,45,47,57.2,13.0,18.3,11.5,2024-08-14 00:17:22,72.6,30.8,26.8,158.0
1869,2024-08-14 00:30:00,131.1,218.4,1.666,45.4,154.0,19.5,0,27.7,17.2,1258.1,2.5,45.8,48.3,2.8,81.4,78.6,72.7,-5.9,45,0,45,47,70.5,8.9,12.7,7.9,2024-08-14 00:27:22,72.6,30.7,26.7,158.0
1870,2024-08-14 00:40:00,189.1,221.1,1.169,46.2,156.8,19.5,0,27.6,17.3,1260.6,3.6,44.9,48.5,3.3,81.9,78.6,72.7,-5.9,45,0,45,47,70.9,8.8,12.5,7.8,2024-08-14 00:37:22,72.5,30.7,26.6,158.0
1871,2024-08-14 00:50:00,147.5,194.1,1.316,38.3,129.9,19.5,0,27.4,17.3,1264.3,2.8,45.3,48.1,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,66.9,10.1,14.1,8.9,2024-08-14 00:47:22,73.0,30.6,26.6,158.0
1872,2024-08-14 01:00:00,146.2,156.8,1.072,27.2,92.5,19.5,0,27.5,17.2,1253.1,2.8,45.6,48.4,3.0,81.3,78.3,72.7,-5.6,45,0,45,47,59.0,12.5,17.6,11.0,2024-08-14 00:57:23,73.2,30.6,26.7,157.0
1873,2024-08-14 01:10:00,142.8,205.7,1.44,41.7,141.5,19.6,0,27.4,17.1,1269.3,2.7,45.7,48.4,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,68.8,9.5,13.3,8.3,2024-08-14 01:07:22,73.4,30.6,26.7,158.0
1874,2024-08-14 01:20:00,152.0,214.0,1.408,44.2,149.9,19.5,0,27.4,17.2,1258.1,2.9,45.2,48.1,3.1,81.6,78.5,72.7,-5.8,45,0,45,47,70.0,9.1,12.8,8.0,2024-08-14 01:17:22,73.8,30.5,26.6,158.0
1875,2024-08-14 01:30:00,135.3,184.9,1.366,35.6,120.6,19.5,0,27.6,17.1,1249.4,2.6,45.4,48.0,2.9,81.4,78.5,72.7,-5.8,45,0,45,47,65.2,10.6,14.9,9.3,2024-08-14 01:27:22,73.5,30.5,26.6,158.0
1876,2024-08-14 01:40:00,0.0,64.5,0.0,0.0,0.2,19.5,0,27.5,17.3,0.0,2.2,45.8,48.0,2.8,81.2,78.4,72.7,-5.7,45,0,45,47,0.3,30.2,42.7,26.8,2024-08-14 01:37:22,73.8,30.5,26.6,158.0
1877,2024-08-14 01:50:00,168.6,154.9,0.919,26.3,90.5,19.5,0,27.7,17.2,1264.3,3.2,45.1,48.3,3.1,81.5,78.4,72.7,-5.7,45,0,45,47,58.4,12.6,17.9,11.1,2024-08-14 01:47:22,73.7,30.5,26.6,158.0
1878,2024-08-14 02:00:00,157.1,158.5,1.009,27.8,94.3,19.5,0,27.5,17.2,1256.9,3.0,45.0,48.0,3.1,81.6,78.5,72.7,-5.8,45,0,45,47,59.5,12.3,17.4,10.9,2024-08-14 01:57:22,73.3,30.6,26.7,158.0
1879,2024-08-14 02:10:00,114.6,224.3,1.956,47.2,160.1,19.5,0,27.5,17.3,1250.6,2.2,45.6,47.8,2.9,81.4,78.5,72.7,-5.8,45,0,45,47,71.4,8.7,12.3,7.7,2024-08-14 02:07:22,74.0,30.5,26.7,158.0
1880,2024-08-14 02:20:00,152.2,219.3,1.441,45.7,155.1,19.5,0,27.5,17.2,1259.4,2.9,45.2,48.1,2.8,81.3,78.5,72.7,-5.8,45,0,45,47,70.7,8.9,12.5,7.9,2024-08-14 02:17:22,74.8,30.3,26.7,158.0
1881,2024-08-14 02:30:00,185.1,168.0,0.907,30.5,103.6,19.5,0,27.7,17.2,1269.3,3.5,45.0,48.5,2.9,81.3,78.4,72.7,-5.7,45,0,45,47,61.7,11.6,16.5,10.3,2024-08-14 02:27:22,75.2,30.3,26.7,158.0
1882,2024-08-14 02:40:00,132.3,164.3,1.241,29.4,100.0,19.5,0,27.6,17.2,1270.5,2.5,45.8,48.3,2.7,81.1,78.4,72.7,-5.7,45,0,45,47,60.9,11.9,16.8,10.5,2024-08-14 02:37:22,75.6,30.2,26.7,158.0
1883,2024-08-14 02:50:00,163.0,159.8,0.981,28.1,95.4,19.6,0,27.7,17.2,1261.9,3.1,45.1,48.2,3.0,81.4,78.4,72.7,-5.7,45,0,45,47,59.7,12.3,17.3,10.7,2024-08-14 02:47:22,75.4,30.3,26.7,158.0
1884,2024-08-14 03:00:00,161.7,152.2,0.941,25.8,87.6,19.5,0,27.7,17.3,1251.9,3.1,45.1,48.2,3.0,81.3,78.3,72.7,-5.6,45,0,45,47,57.6,12.8,18.2,11.4,2024-08-14 02:57:23,75.5,30.2,26.7,157.0
1885,2024-08-14 03:10:00,116.6,220.9,1.895,46.2,156.7,19.6,0,27.4,17.3,1271.8,2.2,45.8,48.0,2.8,81.1,78.3,72.7,-5.6,45,0,45,47,70.9,8.9,12.4,7.8,2024-08-14 03:07:23,75.6,30.2,26.6,157.0
1886,2024-08-14 03:20:00,141.5,195.4,1.38,38.6,131.0,19.6,0,27.6,17.2,1258.1,2.7,45.7,48.4,2.9,81.3,78.4,72.7,-5.7,45,0,45,47,67.0,10.0,14.1,8.8,2024-08-14 03:17:23,76.1,30.1,26.6,157.0
1887,2024-08-14 03:30:00,179.8,145.7,0.81,24.0,81.4,19.5,0,27.6,17.1,1269.3,3.4,44.9,48.3,3.1,81.6,78.5,72.7,-5.8,45,0,45,47,55.9,13.4,19.0,11.8,2024-08-14 03:27:23,76.1,30.1,26.6,157.0
1888,2024-08-14 03:40:00,167.8,175.2,1.044,32.6,110.7,19.6,0,27.5,17.3,1258.1,3.2,44.9,48.1,3.0,81.5,78.5,72.7,-5.8,45,0,45,47,63.2,11.2,15.7,9.9,2024-08-14 03:37:23,76.2,30.1,26.7,157.0
1889,2024-08-14 03:50:00,167.4,210.0,1.254,42.9,145.8,19.5,0,27.6,17.1,1255.6,3.2,45.0,48.2,3.0,81.4,78.4,72.7,-5.7,45,0,45,47,69.4,9.3,13.1,8.2,2024-08-14 03:47:23,76.0,30.1,26.6,157.0
1890,2024-08-14 04:00:00,110.2,163.1,1.48,29.2,99.0,19.5,0,27.4,17.2,1259.4,2.1,45.6,47.7,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,60.7,11.9,16.8,10.5,2024-08-14 03:57:23,75.9,30.1,26.6,157.0
1891,2024-08-14 04:10:00,141.7,150.6,1.063,25.3,86.0,19.6,0,27.6,17.3,1259.4,2.7,45.1,47.8,2.8,81.1,78.3,72.7,-5.6,45,0,45,47,57.1,13.0,18.4,11.5,2024-08-14 04:07:23,76.2,30.1,26.7,157.0
1892,2024-08-14 04:20:00,161.1,151.4,0.94,25.6,87.1,19.5,0,27.7,17.1,1246.9,3.1,45.0,48.1,3.0,81.2,78.2,72.7,-5.5,45,0,45,47,57.5,12.9,18.3,11.3,2024-08-14 04:17:23,76.4,30.1,26.7,157.0
1893,2024-08-14 04:30:00,130.5,221.9,1.7,46.4,157.6,19.6,0,27.5,17.1,1253.1,2.5,46.1,48.6,2.9,81.3,78.4,72.7,-5.7,45,0,45,47,71.0,8.8,12.4,7.7,2024-08-14 04:27:23,76.6,30.0,26.6,157.0
1894,2024-08-14 04:40:00,142.7,230.5,1.616,48.9,166.0,19.6,0,27.7,17.3,1268.1,2.7,45.5,48.2,3.2,81.7,78.5,72.7,-5.8,45,0,45,47,72.0,8.5,12.0,7.5,2024-08-14 04:37:23,76.7,29.9,26.6,157.0
1895,2024-08-14 04:50:00,195.1,159.2,0.816,27.6,94.8,19.6,0,27.6,17.1,1265.6,3.7,45.0,48.7,3.5,82.2,78.7,72.7,-6.0,45,0,45,47,59.6,12.3,17.4,10.7,2024-08-14 04:47:23,77.0,29.9,26.6,157.0
1896,2024-08-14 05:00:00,149.2,156.6,1.049,26.4,90.9,20.9,0,27.7,17.2,1279.1,2.8,45.3,48.1,3.1,81.7,78.6,72.7,-5.9,46,0,45,47,58.0,13.3,17.7,11.0,2024-08-14 04:57:23,77.0,29.9,26.6,157.0
1897,2024-08-14 05:10:00,156.8,242.6,1.547,52.1,176.7,20.9,0,27.6,17.3,1297.4,2.9,45.8,48.7,3.4,82.2,78.8,72.7,-6.1,46,0,45,47,72.9,8.6,11.4,7.1,2024-08-14 05:07:23,77.4,30.0,26.7,157.0
1898,2024-08-14 05:20:00,162.0,204.1,1.26,40.8,138.4,20.9,0,27.6,17.2,1296.2,3.0,45.8,48.8,3.7,82.8,79.1,72.7,-6.4,46,0,45,47,67.8,10.2,13.5,8.4,2024-08-14 05:17:23,77.4,29.9,26.7,157.0
1899,2024-08-14 05:30:00,167.3,172.6,1.032,31.5,107.1,20.9,0,27.5,17.1,1295.0,3.1,45.5,48.6,3.5,82.7,79.2,72.7,-6.5,46,0,45,47,62.0,12.1,15.9,9.9,2024-08-14 05:27:23,77.1,29.9,26.6,157.0
1900,2024-08-14 05:40:00,182.8,225.2,1.232,46.9,159.2,21.0,0,27.8,17.2,1290.1,3.4,45.6,49.0,3.7,82.7,79.0,72.7,-6.3,46,0,45,47,70.7,9.3,12.3,7.6,2024-08-14 05:37:23,77.0,29.9,26.6,157.0
1901,2024-08-14 05:50:00,188.5,225.3,1.195,47.0,159.6,20.9,0,27.6,17.2,1292.5,3.5,46.0,49.5,3.7,82.7,79.0,72.7,-6.3,46,0,45,47,70.8,9.3,12.2,7.6,2024-08-14 05:47:23,76.9,30.0,26.6,157.0
1902,2024-08-14 06:00:00,189.6,169.0,0.891,30.4,103.3,21.0,0,27.6,17.1,1299.8,3.5,46.0,49.5,3.8,83.1,79.3,72.7,-6.6,46,0,45,47,61.1,12.4,16.3,10.1,2024-08-14 05:57:23,76.8,29.9,26.6,157.0
1903,2024-08-14 06:10:00,233.3,239.4,1.026,51.2,173.6,21.0,0,27.5,17.2,1302.2,4.3,46.0,50.3,4.4,83.7,79.3,72.7,-6.6,46,0,45,47,72.5,8.8,11.5,7.2,2024-08-14 06:07:23,76.2,30.0,26.6,157.0
1904,2024-08-14 06:20:00,239.8,225.8,0.941,47.1,160.0,21.0,0,27.7,17.0,1308.2,4.4,45.6,50.0,4.8,84.3,79.5,72.7,-6.8,46,0,45,47,70.9,9.3,12.3,7.6,2024-08-14 06:17:23,74.7,30.1,26.4,157.0
1905,2024-08-14 06:30:00,235.2,217.2,0.923,44.6,151.3,21.1,0,27.7,17.1,1313.0,4.3,45.8,50.1,4.5,84.3,79.8,72.7,-7.1,46,0,45,47,69.6,9.7,12.8,7.9,2024-08-14 06:27:23,75.0,30.1,26.5,157.0
1906,2024-08-14 06:40:00,258.5,249.0,0.963,54.0,183.3,21.1,0,27.5,17.1,1320.1,4.7,45.0,49.7,5.1,85.3,80.2,72.7,-7.5,46,0,45,47,73.6,8.5,11.1,6.9,2024-08-14 06:37:23,74.8,30.0,26.4,157.0
1907,2024-08-14 06:50:00,240.9,243.4,1.01,52.3,177.3,21.1,0,27.8,17.1,1314.2,4.4,44.9,49.3,4.8,85.3,80.5,72.7,-7.8,46,0,45,47,72.9,8.7,11.4,7.0,2024-08-14 06:47:23,75.3,30.0,26.4,157.0
1908,2024-08-14 07:00:00,264.3,249.3,0.943,53.1,180.2,22.6,0,29.5,17.0,1349.5,4.7,45.1,49.8,4.7,85.0,80.3,72.7,-7.6,47,0,46,47,72.3,9.1,11.8,6.8,2024-08-14 06:57:23,74.8,30.1,26.5,157.0
1909,2024-08-14 07:10:00,265.4,263.1,0.991,57.1,193.8,22.6,0,29.6,17.1,1355.3,4.7,45.1,49.8,5.1,85.6,80.5,72.7,-7.8,47,0,46,47,73.7,8.6,11.3,6.5,2024-08-14 07:07:23,73.2,30.2,26.3,157.0
1910,2024-08-14 07:20:00,268.7,241.0,0.897,50.6,171.7,22.7,0,29.4,17.1,1343.7,4.8,44.7,49.5,5.2,86.0,80.8,72.7,-8.1,47,0,46,47,71.3,9.4,12.2,7.1,2024-08-14 07:17:23,72.6,30.3,26.3,157.0
1911,2024-08-14 07:30:00,258.2,246.0,0.953,52.2,177.0,22.5,0,29.4,17.1,1347.2,4.6,44.8,49.4,4.9,85.7,80.8,72.7,-8.1,47,0,46,47,71.9,9.2,11.9,6.9,2024-08-14 07:27:23,73.0,30.5,26.6,157.0
1912,2024-08-14 07:40:00,254.5,251.4,0.988,53.7,182.3,22.5,0,29.5,17.0,1357.6,4.5,45.1,49.6,4.7,85.6,80.9,72.7,-8.2,47,0,46,47,72.5,9.0,11.7,6.8,2024-08-14 07:37:23,72.2,30.6,26.5,157.0
1913,2024-08-14 07:50:00,288.0,249.3,0.866,52.8,180.3,22.6,0,29.4,17.0,1355.3,5.1,45.0,50.1,5.0,85.9,80.9,72.7,-8.2,47,0,46,47,72.3,9.1,11.8,6.8,2024-08-14 07:47:23,71.6,30.8,26.6,157.0
1914,2024-08-14 08:00:00,276.9,257.3,0.929,54.2,185.0,22.5,0,31.6,18.2,1356.4,4.9,45.3,50.2,5.2,86.3,81.1,72.7,-8.4,47,0,47,48,71.9,8.8,12.3,7.1,2024-08-14 07:57:23,70.0,30.9,26.4,157.0
1915,2024-08-14 08:10:00,302.3,277.1,0.916,60.1,205.0,22.5,0,31.4,18.1,1369.1,5.3,45.2,50.5,5.5,87.2,81.7,72.7,-9.0,47,0,47,48,74.0,8.1,11.3,6.5,2024-08-14 08:07:23,71.9,31.0,26.8,157.0
1916,2024-08-14 08:20:00,298.6,272.3,0.912,58.9,199.7,22.8,0,31.6,18.1,1378.2,5.2,45.1,50.3,5.6,87.7,82.1,72.7,-9.4,47,0,47,48,73.4,8.4,11.6,6.7,2024-08-14 08:17:23,70.4,31.2,26.8,157.0
1917,2024-08-14 08:30:00,281.6,258.8,0.919,55.0,186.6,22.7,0,31.5,18.1,1351.8,5.0,45.2,50.2,5.5,87.7,82.2,72.7,-9.5,47,0,47,48,72.1,8.8,12.2,7.0,2024-08-14 08:27:23,69.7,31.4,26.9,157.0
1918,2024-08-14 08:40:00,291.2,265.2,0.911,56.9,192.9,22.7,0,31.5,18.1,1370.2,5.1,45.4,50.5,5.4,87.7,82.3,72.7,-9.6,47,0,47,48,72.7,8.5,11.9,6.8,2024-08-14 08:37:23,69.0,31.5,26.9,157.0
1919,2024-08-14 08:50:00,326.0,289.8,0.889,64.2,217.8,22.5,0,31.6,17.9,1372.5,5.7,44.7,50.4,5.8,88.1,82.3,72.7,-9.6,47,0,47,48,75.2,7.8,10.9,6.2,2024-08-14 08:47:23,70.1,31.6,27.1,157.0
1920,2024-08-14 09:00:00,307.9,298.3,0.969,65.2,221.3,24.1,0,33.8,19.2,1394.0,5.3,45.1,50.4,5.6,88.3,82.7,72.7,-10.0,48,0,48,49,74.2,8.1,11.3,6.4,2024-08-14 08:57:23,69.5,31.8,27.2,157.0
1921,2024-08-14 09:10:00,309.1,295.2,0.955,64.4,218.5,24.1,0,33.5,19.1,1399.7,5.3,45.3,50.6,5.4,88.1,82.7,72.7,-10.0,48,0,48,49,74.0,8.2,11.3,6.5,2024-08-14 09:07:23,67.3,32.1,27.1,157.0
1922,2024-08-14 09:20:00,336.1,267.9,0.797,56.4,191.4,24.1,0,33.4,19.1,1390.7,5.8,44.7,50.5,5.6,88.4,82.8,72.7,-10.1,48,0,48,49,71.4,9.0,12.5,7.1,2024-08-14 09:17:23,66.3,32.2,27.0,157.0
1923,2024-08-14 09:30:00,291.4,262.4,0.901,54.7,185.6,24.1,0,33.5,19.2,1398.5,5.0,45.3,50.3,5.3,88.1,82.8,72.7,-10.1,48,0,48,49,70.8,9.2,12.8,7.3,2024-08-14 09:27:23,67.0,32.5,27.4,157.0
1924,2024-08-14 09:40:00,341.9,303.3,0.887,66.7,226.4,24.2,0,33.6,19.1,1390.7,5.9,45.3,51.2,5.8,89.0,83.2,72.7,-10.5,48,0,48,49,74.6,8.0,11.1,6.3,2024-08-14 09:37:23,67.3,32.4,27.4,157.0
1925,2024-08-14 09:50:00,397.2,311.5,0.784,69.2,234.9,24.0,0,33.6,19.0,1401.9,6.8,45.4,52.2,6.4,90.2,83.8,72.7,-11.1,48,0,48,49,75.4,7.7,10.8,6.1,2024-08-14 09:47:23,65.7,32.5,27.2,157.0
1926,2024-08-14 10:00:00,373.5,348.9,0.934,80.3,272.4,24.1,0,33.4,19.0,1400.8,6.4,45.6,52.0,6.3,90.7,84.4,72.7,-11.7,48,0,48,49,78.1,6.9,9.6,5.4,2024-08-14 09:57:23,68.6,32.6,27.8,157.0
1927,2024-08-14 10:10:00,410.4,350.4,0.854,80.7,273.9,24.2,0,33.3,19.1,1387.3,7.1,44.9,52.0,7.1,91.6,84.5,72.7,-11.8,48,0,48,49,78.2,6.9,9.5,5.5,2024-08-14 10:07:23,68.0,32.6,27.7,157.0
1928,2024-08-14 10:20:00,408.9,337.8,0.826,77.0,261.1,24.2,0,33.5,19.0,1401.9,7.0,45.0,52.0,7.1,91.8,84.7,72.7,-12.0,48,0,48,49,77.3,7.2,9.9,5.6,2024-08-14 10:17:23,67.4,32.6,27.6,157.0
1929,2024-08-14 10:30:00,394.7,320.4,0.812,71.9,243.8,24.2,0,33.5,19.0,1392.9,6.8,45.1,51.9,6.7,91.5,84.8,72.7,-12.1,48,0,48,49,76.1,7.5,10.4,5.9,2024-08-14 10:27:23,67.0,32.8,27.7,157.0
1930,2024-08-14 10:40:00,368.0,343.5,0.934,78.7,266.8,24.1,0,33.6,19.0,1401.9,6.3,45.7,52.0,6.4,91.6,85.2,72.7,-12.5,48,0,48,49,77.7,7.0,9.8,5.5,2024-08-14 10:37:23,67.5,32.9,27.9,157.0
1931,2024-08-14 10:50:00,398.5,326.8,0.82,73.7,250.0,24.3,0,33.4,19.0,1406.4,6.8,45.2,52.0,7.0,92.0,85.0,72.7,-12.3,48,0,48,49,76.5,7.4,10.2,5.8,2024-08-14 10:47:23,67.0,32.9,27.8,157.0
1932,2024-08-14 11:00:00,367.7,323.8,0.881,71.6,243.7,24.1,0,35.8,20.2,1400.8,6.3,45.8,52.1,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,75.3,7.4,11.1,6.2,2024-08-14 10:57:23,65.8,33.3,28.0,157.0
1933,2024-08-14 11:10:00,380.3,311.2,0.818,67.7,230.8,24.3,0,35.8,20.3,1404.1,6.5,45.5,52.0,6.2,91.5,85.3,72.7,-12.6,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-14 11:07:23,63.9,33.6,27.9,157.0
1934,2024-08-14 11:20:00,391.7,339.2,0.866,76.1,259.0,24.1,0,35.9,20.1,1403.0,6.7,45.1,51.8,6.5,91.4,84.9,72.7,-12.2,48,0,49,50,76.4,7.1,10.6,5.9,2024-08-14 11:17:23,64.5,33.4,27.9,157.0
1935,2024-08-14 11:30:00,380.3,339.4,0.892,76.4,259.2,24.2,0,35.7,20.3,1404.1,6.5,45.4,51.9,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,76.4,7.1,10.5,6.0,2024-08-14 11:27:23,64.7,33.6,28.0,157.0
1936,2024-08-14 11:40:00,385.5,329.0,0.853,73.4,249.0,24.0,0,35.8,20.2,1401.9,6.6,45.6,52.2,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,75.7,7.3,10.9,6.1,2024-08-14 11:37:23,63.6,33.9,28.1,157.0
1937,2024-08-14 11:50:00,378.8,327.3,0.864,72.9,247.4,24.3,0,35.5,20.1,1398.5,6.5,45.4,51.9,6.1,91.2,85.1,72.7,-12.4,48,0,49,50,75.6,7.4,10.9,6.1,2024-08-14 11:47:23,62.6,34.2,28.2,157.0
1938,2024-08-14 12:00:00,341.3,342.1,1.002,77.4,262.5,24.2,0,35.5,19.9,1388.4,5.9,45.8,51.7,6.0,91.1,85.1,72.7,-12.4,48,0,49,50,76.7,7.1,10.4,5.8,2024-08-14 11:57:23,63.1,34.2,28.3,157.0
1939,2024-08-14 12:10:00,383.4,316.0,0.824,69.5,235.7,24.2,0,35.8,20.3,1394.0,6.6,45.6,52.2,6.3,91.7,85.4,72.7,-12.7,48,0,49,50,74.6,7.7,11.3,6.4,2024-08-14 12:07:23,63.0,34.4,28.5,157.0
1940,2024-08-14 12:20:00,402.1,340.0,0.846,76.6,259.8,24.3,0,35.7,20.2,1398.5,6.9,44.7,51.6,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,76.4,7.2,10.5,6.0,2024-08-14 12:17:23,62.2,34.6,28.6,157.0
1941,2024-08-14 12:30:00,380.0,320.5,0.843,70.9,240.4,24.2,0,35.8,20.0,1403.0,6.5,44.9,51.4,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,75.0,7.6,11.2,6.2,2024-08-14 12:27:23,62.8,34.6,28.6,157.0
1942,2024-08-14 12:40:00,0.0,80.2,0.0,0.0,0.2,24.3,0,35.6,20.2,0.0,6.2,45.4,51.6,6.3,91.8,85.5,72.7,-12.8,48,0,49,50,0.2,30.2,44.4,25.2,2024-08-14 12:37:23,61.7,34.6,28.4,157.0
1943,2024-08-14 12:50:00,355.2,306.7,0.863,66.8,226.8,24.1,0,35.5,20.2,1397.4,6.1,45.4,51.5,6.3,91.4,85.1,72.7,-12.4,48,0,49,50,73.9,7.9,11.6,6.6,2024-08-14 12:47:23,62.1,34.9,28.8,157.0
1944,2024-08-14 13:00:00,397.5,337.5,0.849,75.9,257.5,24.0,0,35.7,20.3,1403.0,6.8,45.2,52.0,6.5,92.1,85.6,72.7,-12.9,48,0,49,50,76.3,7.1,10.6,6.0,2024-08-14 12:57:23,61.8,35.1,28.9,157.0
1945,2024-08-14 13:10:00,359.0,330.4,0.92,73.8,250.4,24.1,0,35.7,20.3,1389.5,6.2,45.3,51.5,6.3,91.5,85.2,72.7,-12.5,48,0,49,50,75.8,7.3,10.8,6.1,2024-08-14 13:07:23,59.6,35.5,28.9,157.0
1946,2024-08-14 13:20:00,353.2,346.7,0.982,78.6,266.8,24.2,0,35.6,20.2,1389.5,6.1,45.8,51.9,6.1,91.6,85.5,72.7,-12.8,48,0,49,50,76.9,7.0,10.3,5.8,2024-08-14 13:17:23,60.8,35.5,29.1,157.0
1947,2024-08-14 13:30:00,383.4,313.5,0.818,68.9,233.7,24.0,0,35.5,20.2,1394.0,6.6,45.4,52.0,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,74.5,7.7,11.3,6.5,2024-08-14 13:27:23,60.8,35.8,29.3,157.0
1948,2024-08-14 13:40:00,404.0,332.4,0.823,74.5,252.7,24.0,0,35.7,20.1,1385.0,7.0,45.0,52.0,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,76.0,7.2,10.7,6.1,2024-08-14 13:37:23,61.1,35.9,29.5,157.0
1949,2024-08-14 13:50:00,381.8,346.3,0.907,78.6,266.6,24.0,0,35.5,20.3,1388.4,6.6,45.0,51.6,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,77.0,6.9,10.2,5.9,2024-08-14 13:47:23,60.6,35.9,29.4,157.0
1950,2024-08-14 14:00:00,395.0,325.9,0.825,72.3,246.1,24.1,0,35.6,20.0,1394.0,6.8,45.4,52.2,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,75.5,7.4,10.9,6.2,2024-08-14 13:57:23,60.8,35.7,29.3,157.0
1951,2024-08-14 14:10:00,400.5,335.0,0.837,74.9,255.2,24.0,0,35.7,20.1,1392.9,6.9,45.2,52.1,7.0,92.4,85.4,72.7,-12.7,48,0,49,50,76.2,7.2,10.7,6.0,2024-08-14 14:07:23,61.0,35.9,29.5,157.0
1952,2024-08-14 14:20:00,394.3,320.7,0.813,71.1,241.1,24.2,0,35.4,20.0,1391.8,6.8,45.2,52.0,6.7,92.3,85.6,72.7,-12.9,48,0,49,50,75.2,7.6,11.0,6.2,2024-08-14 14:17:23,60.0,36.0,29.4,157.0
1953,2024-08-14 14:30:00,371.7,309.5,0.833,67.7,229.6,24.1,0,35.7,20.1,1394.0,6.4,45.3,51.7,6.6,91.8,85.2,72.7,-12.5,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-14 14:27:23,61.5,35.2,29.0,157.0
1954,2024-08-14 14:40:00,359.3,349.6,0.973,79.5,269.6,24.0,0,35.7,20.2,1390.7,6.2,45.9,52.1,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,77.1,6.9,10.2,5.8,2024-08-14 14:37:23,62.2,34.3,28.3,157.0
1955,2024-08-14 14:50:00,406.3,349.8,0.861,79.4,269.4,24.1,0,36.0,20.3,1392.9,7.0,44.8,51.8,7.1,91.3,84.2,72.7,-11.5,48,0,49,50,77.0,6.9,10.3,5.8,2024-08-14 14:47:23,64.9,33.3,27.8,157.0
1956,2024-08-14 15:00:00,392.1,315.3,0.804,69.4,235.4,24.1,0,35.5,20.4,1383.9,6.8,45.1,51.9,6.9,90.6,83.7,72.7,-11.0,48,0,49,50,74.7,7.6,11.2,6.5,2024-08-14 14:57:23,70.4,31.8,27.3,157.0
1957,2024-08-14 15:10:00,352.0,313.1,0.889,68.8,233.3,24.0,0,35.4,20.4,1385.0,6.1,45.4,51.5,6.5,90.2,83.7,72.7,-11.0,48,0,49,50,74.5,7.7,11.3,6.5,2024-08-14 15:07:23,79.0,30.7,27.7,157.0
1958,2024-08-14 15:20:00,365.4,303.3,0.83,65.8,223.2,24.0,0,35.7,20.4,1370.2,6.4,44.9,51.3,6.5,90.2,83.7,72.7,-11.0,48,0,49,50,73.6,7.9,11.8,6.7,2024-08-14 15:17:23,86.6,29.3,27.5,157.0
1959,2024-08-14 15:30:00,346.0,300.7,0.869,65.1,220.8,24.0,0,35.6,20.4,1383.9,6.0,45.3,51.3,6.2,89.5,83.3,72.7,-10.6,48,0,49,50,73.4,8.0,11.8,6.8,2024-08-14 15:27:23,85.0,29.0,26.9,157.0
1960,2024-08-14 15:40:00,347.4,296.2,0.853,63.7,216.2,24.0,0,35.7,20.4,1389.5,6.0,45.2,51.2,5.9,89.1,83.2,72.7,-10.5,48,0,49,50,73.0,8.1,12.0,6.9,2024-08-14 15:37:23,88.1,29.5,27.9,157.0
1961,2024-08-14 15:50:00,352.9,304.2,0.862,66.0,223.8,24.1,0,36.1,20.2,1388.4,6.1,44.9,51.0,6.2,89.1,82.9,72.7,-10.2,48,0,49,50,73.6,7.9,11.9,6.6,2024-08-14 15:47:23,87.2,29.7,28.0,157.0
1962,2024-08-14 16:00:00,337.7,304.7,0.902,66.2,224.7,24.0,0,35.8,20.3,1397.4,5.8,45.3,51.1,6.0,89.2,83.2,72.7,-10.5,48,0,49,50,73.7,7.9,11.7,6.7,2024-08-14 15:57:23,85.7,29.9,27.9,157.0
1963,2024-08-14 16:10:00,347.9,300.3,0.863,64.9,220.3,24.2,0,35.6,20.3,1391.8,6.0,45.0,51.0,5.9,89.5,83.6,72.7,-10.9,48,0,49,50,73.3,8.0,11.9,6.7,2024-08-14 16:07:23,85.9,30.3,28.3,157.0
1964,2024-08-14 16:20:00,347.4,292.8,0.843,62.7,212.9,24.2,0,35.5,20.2,1389.5,6.0,44.8,50.8,5.8,89.8,84.0,72.7,-11.3,48,0,49,50,72.7,8.3,12.1,6.9,2024-08-14 16:17:24,85.7,30.2,28.2,156.0
1965,2024-08-14 16:30:00,325.0,304.8,0.938,66.2,224.8,24.3,0,35.3,20.4,1392.9,5.6,45.1,50.7,5.6,89.9,84.3,72.7,-11.6,48,0,49,50,73.7,8.0,11.6,6.7,2024-08-14 16:27:24,84.0,30.7,28.5,156.0
1966,2024-08-14 16:40:00,355.2,293.6,0.827,63.0,213.7,24.1,0,35.8,20.0,1397.4,6.1,45.0,51.1,6.0,90.1,84.1,72.7,-11.4,48,0,49,50,72.8,8.2,12.2,6.8,2024-08-14 16:37:24,80.6,31.2,28.4,156.0
1967,2024-08-14 16:50:00,373.5,297.2,0.796,64.1,217.5,24.1,0,35.4,20.3,1400.8,6.4,45.0,51.4,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,73.2,8.1,11.9,6.8,2024-08-14 16:47:24,77.5,31.4,28.1,156.0
1975,2024-08-14 18:10:00,354.9,311.5,0.878,68.2,231.4,24.1,0,35.8,20.2,1396.3,6.1,45.1,51.2,6.2,89.0,82.8,72.7,-10.1,48,0,49,50,74.3,7.7,11.5,6.5,2024-08-14 18:07:24,75.8,31.1,27.6,156.0
1976,2024-08-14 18:20:00,338.2,309.9,0.916,67.7,229.7,24.1,0,35.8,20.3,1399.7,5.8,45.4,51.2,6.1,89.7,83.6,72.7,-10.9,48,0,49,50,74.1,7.8,11.6,6.6,2024-08-14 18:17:24,75.5,31.1,27.5,156.0
1977,2024-08-14 18:30:00,338.2,308.5,0.912,67.4,228.6,24.1,0,35.6,20.2,1399.7,5.8,45.2,51.0,6.1,89.5,83.4,72.7,-10.7,48,0,49,50,74.1,7.8,11.5,6.6,2024-08-14 18:27:24,77.5,31.0,27.7,156.0
1980,2024-08-14 19:00:00,329.2,286.7,0.871,62.4,211.7,22.6,0,33.2,19.2,1362.2,5.8,44.8,50.6,5.8,89.0,83.2,72.7,-10.5,47,0,48,49,73.8,7.9,11.6,6.7,2024-08-14 18:57:24,75.8,30.9,27.4,156.0
1981,2024-08-14 19:10:00,280.4,280.6,1.001,60.5,205.3,22.5,0,33.5,19.3,1346.0,5.0,45.2,50.2,5.4,88.4,83.0,72.7,-10.3,47,0,48,49,73.2,8.0,11.9,6.9,2024-08-14 19:07:24,76.3,30.8,27.3,156.0
1982,2024-08-14 19:20:00,296.5,260.0,0.877,54.5,184.9,22.5,0,33.6,19.1,1342.5,5.3,45.1,50.4,5.4,88.4,83.0,72.7,-10.3,47,0,48,49,71.1,8.6,12.9,7.3,2024-08-14 19:17:24,76.1,30.7,27.2,156.0
1983,2024-08-14 19:30:00,279.9,268.3,0.958,56.8,192.6,22.6,0,33.8,19.3,1343.7,5.0,45.1,50.1,5.3,88.2,82.9,72.7,-10.2,47,0,48,49,71.8,8.4,12.6,7.2,2024-08-14 19:27:24,77.6,30.5,27.3,156.0
1984,2024-08-14 19:40:00,268.0,258.9,0.966,54.1,183.6,22.6,0,33.5,19.2,1340.2,4.8,44.9,49.7,4.9,87.7,82.8,72.7,-10.1,47,0,48,49,70.9,8.7,12.9,7.4,2024-08-14 19:37:24,77.8,30.5,27.3,156.0
1985,2024-08-14 19:50:00,257.1,247.1,0.961,50.6,171.8,22.5,0,33.6,19.2,1341.3,4.6,44.7,49.3,4.7,87.1,82.4,72.7,-9.7,47,0,48,49,69.5,9.1,13.6,7.8,2024-08-14 19:47:24,77.9,30.5,27.3,156.0
1986,2024-08-14 20:00:00,256.0,243.8,0.953,50.6,171.8,22.5,0,31.4,18.2,1335.5,4.6,44.8,49.4,4.6,86.8,82.2,72.7,-9.5,47,0,47,48,70.4,9.2,12.9,7.4,2024-08-14 19:57:24,77.2,30.6,27.3,156.0
1987,2024-08-14 20:10:00,259.7,262.2,1.01,56.1,190.2,22.4,0,31.4,18.1,1326.1,4.7,44.5,49.2,4.8,87.0,82.2,72.7,-9.5,47,0,47,48,72.6,8.5,12.0,6.9,2024-08-14 20:07:24,76.2,30.6,27.2,156.0
1988,2024-08-14 20:20:00,257.3,235.5,0.915,47.9,163.5,22.4,0,31.5,18.1,1342.5,4.6,44.4,49.0,4.9,87.1,82.2,72.7,-9.5,47,0,47,48,69.4,9.5,13.4,7.7,2024-08-14 20:17:24,78.7,30.6,27.5,156.0
1989,2024-08-14 20:30:00,233.3,273.1,1.171,59.0,201.1,22.3,0,31.5,18.2,1333.1,4.2,44.8,49.0,4.7,86.7,82.0,72.7,-9.3,47,0,47,48,73.6,8.2,11.5,6.7,2024-08-14 20:27:24,78.6,30.7,27.6,156.0
1990,2024-08-14 20:40:00,221.2,244.3,1.104,50.7,172.0,22.6,0,31.6,18.1,1327.2,4.0,45.1,49.1,4.5,86.5,82.0,72.7,-9.3,47,0,47,48,70.4,9.2,12.9,7.4,2024-08-14 20:37:24,76.8,30.7,27.3,156.0
1991,2024-08-14 20:50:00,234.5,258.0,1.1,54.8,185.9,22.4,0,31.6,18.2,1340.2,4.2,44.9,49.1,4.6,86.6,82.0,72.7,-9.3,47,0,47,48,72.0,8.7,12.2,7.1,2024-08-14 20:47:24,75.9,30.6,27.1,156.0
1992,2024-08-14 21:00:00,223.1,230.8,1.035,48.1,163.3,21.0,0,29.6,17.0,1305.8,4.1,45.1,49.2,4.3,86.3,82.0,72.7,-9.3,46,0,46,47,70.7,9.1,12.8,7.4,2024-08-14 20:57:24,76.3,30.8,27.3,156.0
1993,2024-08-14 21:10:00,231.8,251.7,1.086,54.3,184.2,21.0,0,29.4,17.1,1293.8,4.3,44.5,48.8,4.6,86.4,81.8,72.7,-9.1,46,0,46,47,73.2,8.3,11.7,6.8,2024-08-14 21:07:24,76.6,30.7,27.3,156.0
1994,2024-08-14 21:20:00,222.0,222.3,1.001,45.5,154.6,21.0,0,29.6,17.1,1299.8,4.1,44.8,48.9,4.0,85.7,81.7,72.7,-9.0,46,0,46,47,69.5,9.4,13.3,7.7,2024-08-14 21:17:24,78.4,30.4,27.2,156.0
1995,2024-08-14 21:30:00,228.5,229.6,1.005,47.8,162.2,21.0,0,29.3,17.0,1305.8,4.2,44.7,48.9,4.2,85.8,81.6,72.7,-8.9,46,0,46,47,70.7,9.1,12.8,7.4,2024-08-14 21:27:24,77.9,30.3,27.1,156.0
1996,2024-08-14 21:40:00,223.5,204.2,0.914,40.2,136.6,21.1,0,29.4,17.0,1308.2,4.1,45.0,49.1,4.2,85.8,81.6,72.7,-8.9,46,0,46,47,66.9,10.3,14.4,8.3,2024-08-14 21:37:24,77.9,30.5,27.3,156.0
1997,2024-08-14 21:50:00,233.5,230.5,0.987,48.0,162.9,21.0,0,29.6,17.0,1303.4,4.3,44.4,48.7,4.3,85.5,81.2,72.7,-8.5,46,0,46,47,70.6,9.1,12.9,7.4,2024-08-14 21:47:24,78.1,30.5,27.3,156.0
1998,2024-08-14 22:00:00,206.7,209.5,1.014,42.3,143.5,19.6,0,29.4,17.0,1271.8,3.9,44.8,48.7,4.2,85.7,81.5,72.7,-8.8,45,0,46,47,68.5,9.4,14.0,8.1,2024-08-14 21:57:24,78.4,30.5,27.3,156.0
1999,2024-08-14 22:10:00,201.0,210.1,1.046,42.4,143.8,19.6,0,29.6,17.1,1269.3,3.8,44.5,48.3,4.0,85.3,81.3,72.7,-8.6,45,0,46,47,68.5,9.3,14.1,8.1,2024-08-14 22:07:24,78.5,30.4,27.3,156.0
2000,2024-08-14 22:20:00,213.8,208.8,0.976,42.0,142.5,19.7,0,29.5,17.1,1282.8,4.0,44.6,48.6,3.9,84.9,81.0,72.7,-8.3,45,0,46,47,68.2,9.4,14.2,8.2,2024-08-14 22:17:24,79.2,30.4,27.4,156.0
2001,2024-08-14 22:30:00,190.9,228.5,1.196,47.7,162.0,19.6,0,29.6,17.2,1273.0,3.6,45.2,48.8,3.9,84.7,80.8,72.7,-8.1,45,0,46,47,70.9,8.6,13.0,7.5,2024-08-14 22:27:24,77.8,30.4,27.2,156.0
2002,2024-08-14 22:40:00,207.7,239.6,1.154,51.1,173.3,19.7,0,29.5,17.1,1277.9,3.9,44.8,48.7,4.1,84.5,80.4,72.7,-7.7,45,0,46,47,72.3,8.2,12.3,7.1,2024-08-14 22:37:24,76.2,30.5,27.1,156.0
2003,2024-08-14 22:50:00,230.1,209.7,0.912,42.3,143.5,19.6,0,29.5,17.1,1284.0,4.3,44.4,48.7,4.1,84.5,80.4,72.7,-7.7,45,0,46,47,68.4,9.3,14.1,8.2,2024-08-14 22:47:24,75.8,30.6,27.0,156.0
2004,2024-08-14 23:00:00,228.7,216.7,0.947,44.9,152.5,19.6,0,27.5,17.1,1276.7,4.3,44.6,48.9,4.1,84.6,80.5,72.7,-7.8,45,0,45,47,70.4,9.1,12.7,7.9,2024-08-14 22:57:24,76.8,30.5,27.2,156.0
2005,2024-08-14 23:10:00,222.3,219.3,0.986,45.6,154.9,19.7,0,27.6,17.1,1270.5,4.2,44.6,48.8,4.1,84.5,80.4,72.7,-7.7,45,0,45,47,70.6,9.0,12.6,7.8,2024-08-14 23:07:24,77.4,30.4,27.1,156.0
2006,2024-08-14 23:20:00,187.4,197.5,1.054,39.3,133.3,19.7,0,27.5,17.0,1285.2,3.5,44.7,48.2,3.9,84.2,80.3,72.7,-7.6,45,0,45,47,67.5,10.0,13.9,8.6,2024-08-14 23:17:24,77.4,30.4,27.1,156.0
2007,2024-08-14 23:30:00,155.2,173.5,1.118,31.8,109.0,19.7,0,27.7,17.1,1284.0,2.9,45.1,48.0,3.2,83.4,80.2,72.7,-7.5,45,0,45,47,62.8,11.3,16.0,9.8,2024-08-14 23:27:24,76.5,30.5,27.0,156.0
2008,2024-08-14 23:40:00,134.4,185.5,1.381,35.4,121.3,19.5,0,27.6,17.1,1240.6,2.6,45.6,48.2,2.6,82.3,79.7,72.7,-7.0,45,0,45,47,65.4,10.5,14.9,9.2,2024-08-14 23:37:24,77.0,30.4,27.1,156.0
2009,2024-08-14 23:50:00,148.7,186.2,1.252,35.9,122.0,19.4,0,27.6,17.1,1230.4,2.9,45.5,48.4,2.8,82.1,79.3,72.7,-6.6,45,0,45,47,65.5,10.4,14.9,9.2,2024-08-14 23:47:24,78.0,30.3,27.1,156.0
2010,2024-08-15 00:00:00,145.2,185.5,1.278,35.8,121.6,19.5,0,27.4,17.0,1244.4,2.8,45.7,48.5,2.8,82.1,79.3,72.7,-6.6,45,0,45,47,65.5,10.5,14.8,9.2,2024-08-14 23:57:24,78.2,30.3,27.1,156.0
2011,2024-08-15 00:10:00,150.4,188.0,1.25,36.5,123.9,19.5,0,27.5,17.1,1244.4,2.9,45.2,48.1,2.9,82.0,79.1,72.7,-6.4,45,0,45,47,65.9,10.4,14.6,9.1,2024-08-15 00:07:24,78.7,30.1,27.1,156.0
2012,2024-08-15 00:20:00,151.7,187.7,1.237,36.4,123.6,19.5,0,27.5,17.2,1255.6,2.9,45.4,48.3,3.0,82.0,79.0,72.7,-6.3,45,0,45,47,65.8,10.4,14.6,9.2,2024-08-15 00:17:24,77.7,30.1,26.9,156.0
2013,2024-08-15 00:30:00,141.8,193.3,1.363,37.9,128.8,19.6,0,27.6,17.2,1260.6,2.7,45.6,48.3,3.1,82.1,79.0,72.7,-6.3,45,0,45,47,66.7,10.1,14.3,8.9,2024-08-15 00:27:24,77.4,30.1,26.8,156.0
2014,2024-08-15 00:40:00,0.0,64.6,0.0,0.0,0.2,19.5,0,27.8,17.1,0.0,2.6,45.6,48.2,3.0,82.0,79.0,72.7,-6.3,45,0,45,47,0.3,30.3,43.0,26.5,2024-08-15 00:37:24,77.2,30.1,26.8,156.0
2015,2024-08-15 00:50:00,140.1,184.4,1.316,35.4,120.1,19.5,0,27.6,17.2,1245.6,2.7,45.6,48.3,2.8,81.6,78.8,72.7,-6.1,45,0,45,47,65.1,10.6,15.0,9.3,2024-08-15 00:47:24,76.8,30.2,26.8,156.0
2016,2024-08-15 01:00:00,151.9,188.5,1.241,36.6,124.2,19.5,0,27.6,17.2,1256.9,2.9,45.8,48.7,2.9,81.7,78.8,72.7,-6.1,45,0,45,47,65.9,10.3,14.6,9.1,2024-08-15 00:57:24,76.7,30.1,26.8,156.0
2017,2024-08-15 01:10:00,135.3,181.7,1.343,34.6,117.5,19.4,0,27.6,17.1,1249.4,2.6,45.6,48.2,2.9,81.6,78.7,72.7,-6.0,45,0,45,47,64.7,10.7,15.2,9.4,2024-08-15 01:07:24,76.8,30.1,26.7,156.0
2018,2024-08-15 01:20:00,156.2,181.9,1.165,34.6,117.5,19.5,0,27.6,17.3,1249.4,3.0,45.4,48.4,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,64.6,10.7,15.2,9.5,2024-08-15 01:17:24,76.6,30.1,26.7,156.0
2019,2024-08-15 01:30:00,141.7,187.2,1.321,36.2,123.1,19.5,0,27.5,17.2,1259.4,2.7,45.4,48.1,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,65.7,10.4,14.7,9.2,2024-08-15 01:27:24,76.6,30.0,26.6,156.0
2020,2024-08-15 01:40:00,171.8,172.3,1.003,31.8,108.1,19.4,0,27.5,17.3,1249.4,3.3,45.3,48.6,3.0,81.6,78.6,72.7,-5.9,45,0,45,47,62.7,11.3,15.9,10.0,2024-08-15 01:37:24,77.4,30.0,26.7,156.0
2021,2024-08-15 01:50:00,125.1,218.5,1.747,45.5,154.3,19.5,0,27.4,17.2,1250.6,2.4,45.8,48.2,2.8,81.4,78.6,72.7,-5.9,45,0,45,47,70.6,8.9,12.6,7.9,2024-08-15 01:47:24,77.7,30.0,26.8,156.0
2022,2024-08-15 02:00:00,124.1,215.2,1.735,44.5,151.1,19.4,0,27.5,17.2,1240.6,2.4,45.6,48.0,2.8,81.6,78.8,72.7,-6.1,45,0,45,47,70.2,9.0,12.8,8.0,2024-08-15 01:57:24,78.7,29.8,26.7,156.0
2023,2024-08-15 02:10:00,150.7,147.0,0.976,24.4,82.8,19.5,0,27.6,17.1,1246.9,2.9,45.1,48.0,3.0,81.9,78.9,72.7,-6.2,45,0,45,47,56.3,13.3,18.8,11.7,2024-08-15 02:07:24,78.5,29.9,26.8,156.0
2024,2024-08-15 02:20:00,124.6,142.2,1.141,22.9,77.8,19.5,0,27.6,17.2,1245.6,2.4,45.5,47.9,2.7,81.5,78.8,72.7,-6.1,45,0,45,47,54.7,13.7,19.4,12.1,2024-08-15 02:17:24,78.3,29.8,26.7,156.0
2025,2024-08-15 02:30:00,130.5,197.7,1.514,39.0,133.3,19.5,0,27.8,17.1,1253.1,2.5,45.6,48.1,2.7,81.3,78.6,72.7,-5.9,45,0,45,47,67.4,9.9,14.0,8.7,2024-08-15 02:27:24,78.1,29.8,26.7,156.0
2026,2024-08-15 02:40:00,155.9,198.5,1.274,39.2,134.2,19.5,0,27.6,17.2,1246.9,3.0,45.1,48.1,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,67.6,9.8,13.9,8.7,2024-08-15 02:37:24,77.7,29.9,26.7,156.0
2027,2024-08-15 02:50:00,124.9,201.1,1.61,40.4,137.1,19.5,0,27.5,17.1,1249.4,2.4,45.5,47.9,2.7,81.1,78.4,72.7,-5.7,45,0,45,47,68.2,9.7,13.7,8.5,2024-08-15 02:47:24,77.3,29.8,26.5,156.0
2028,2024-08-15 03:00:00,130.5,201.4,1.543,40.4,137.0,19.4,0,27.7,17.2,1253.1,2.5,45.5,48.0,2.7,81.1,78.4,72.7,-5.7,45,0,45,47,68.1,9.6,13.8,8.5,2024-08-15 02:57:24,77.5,29.7,26.5,156.0
2029,2024-08-15 03:10:00,156.2,140.7,0.901,22.6,76.7,19.4,0,27.6,17.0,1249.4,3.0,44.7,47.7,2.8,81.1,78.3,72.7,-5.6,45,0,45,47,54.5,13.8,19.6,12.1,2024-08-15 03:07:24,77.6,29.8,26.6,156.0
2030,2024-08-15 03:20:00,125.6,138.7,1.105,21.9,74.4,19.5,0,27.6,17.2,1255.6,2.4,45.3,47.7,2.6,80.8,78.2,72.7,-5.5,45,0,45,47,53.6,14.1,19.9,12.4,2024-08-15 03:17:24,78.0,29.7,26.6,156.0
2031,2024-08-15 03:30:00,109.5,198.9,1.816,39.6,134.4,19.6,0,27.7,17.2,1251.9,2.1,45.5,47.6,2.8,81.0,78.2,72.7,-5.5,45,0,45,47,67.6,9.8,13.9,8.7,2024-08-15 03:27:24,77.9,29.7,26.6,156.0
2032,2024-08-15 03:40:00,162.2,196.3,1.21,38.8,131.9,19.5,0,27.6,17.3,1255.6,3.1,44.6,47.7,2.9,81.2,78.3,72.7,-5.6,45,0,45,47,67.2,9.9,14.1,8.8,2024-08-15 03:37:24,78.1,29.7,26.6,156.0
2033,2024-08-15 03:50:00,146.8,204.7,1.394,41.3,140.2,19.5,0,27.6,17.2,1258.1,2.8,45.4,48.2,3.0,81.3,78.3,72.7,-5.6,45,0,45,47,68.5,9.6,13.5,8.4,2024-08-15 03:47:25,78.6,29.7,26.7,155.0
2034,2024-08-15 04:00:00,125.6,194.5,1.549,38.3,130.0,19.5,0,27.7,17.3,1255.6,2.4,45.6,48.0,2.9,81.7,78.8,72.7,-6.1,45,0,45,47,66.8,10.0,14.2,8.9,2024-08-15 03:57:25,78.7,29.7,26.6,155.0
2035,2024-08-15 04:10:00,153.1,156.2,1.02,27.1,92.0,19.5,0,27.6,17.1,1266.8,2.9,45.3,48.2,3.0,81.7,78.7,72.7,-6.0,45,0,45,47,58.9,12.5,17.7,10.9,2024-08-15 04:07:25,79.0,29.6,26.6,155.0
2036,2024-08-15 04:20:00,177.9,170.1,0.956,31.2,106.0,19.5,0,27.6,17.1,1255.6,3.4,44.6,48.0,3.0,81.6,78.6,72.7,-5.9,45,0,45,47,62.3,11.4,16.2,10.1,2024-08-15 04:17:25,78.4,29.7,26.6,155.0
2037,2024-08-15 04:30:00,119.9,215.0,1.794,44.4,150.6,19.6,0,27.7,17.2,1250.6,2.3,46.0,48.3,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,70.0,9.1,12.9,8.0,2024-08-15 04:27:25,78.5,29.7,26.6,155.0
2038,2024-08-15 04:40:00,147.1,222.5,1.513,46.6,158.1,19.6,0,27.5,17.2,1260.6,2.8,45.5,48.3,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,71.1,8.8,12.4,7.7,2024-08-15 04:37:25,78.3,29.7,26.6,155.0
2039,2024-08-15 04:50:00,161.9,148.0,0.915,24.6,83.5,19.6,0,27.7,17.2,1253.1,3.1,45.1,48.2,3.2,81.7,78.5,72.7,-5.8,45,0,45,47,56.4,13.2,18.7,11.6,2024-08-15 04:47:25,76.9,29.8,26.4,155.0
2040,2024-08-15 05:00:00,149.9,147.6,0.984,24.0,81.7,21.0,0,27.7,17.2,1285.2,2.8,45.4,48.2,3.0,81.3,78.3,72.7,-5.6,46,0,45,47,55.4,14.2,18.8,11.7,2024-08-15 04:57:25,76.3,29.9,26.5,155.0
2041,2024-08-15 05:10:00,161.6,207.8,1.286,41.9,142.1,20.8,0,27.8,17.1,1292.5,3.0,45.9,48.9,3.1,81.7,78.6,72.7,-5.9,46,0,45,47,68.4,10.0,13.4,8.2,2024-08-15 05:07:25,76.9,29.8,26.4,155.0
2042,2024-08-15 05:20:00,187.4,238.3,1.271,50.9,172.7,20.9,0,27.5,17.2,1285.2,3.5,45.0,48.5,3.4,82.1,78.7,72.7,-6.0,46,0,45,47,72.5,8.8,11.5,7.2,2024-08-15 05:17:25,77.5,29.7,26.4,155.0
2043,2024-08-15 05:30:00,170.6,188.9,1.108,36.1,123.4,20.9,0,27.5,17.0,1279.1,3.2,45.3,48.5,3.5,82.2,78.7,72.7,-6.0,46,0,45,47,65.3,11.1,14.6,9.0,2024-08-15 05:27:26,77.4,29.7,26.5,154.0
2044,2024-08-15 05:40:00,182.4,173.7,0.952,31.5,108.1,20.9,0,27.4,17.3,1287.7,3.4,45.6,49.0,3.5,82.1,78.6,72.7,-5.9,46,0,45,47,62.2,12.0,15.8,10.0,2024-08-15 05:37:26,77.6,29.6,26.4,154.0
2045,2024-08-15 05:50:00,186.9,231.1,1.236,48.8,165.7,20.9,0,27.4,17.1,1281.6,3.5,45.8,49.3,3.7,82.6,78.9,72.7,-6.2,46,0,45,47,71.7,9.0,11.9,7.4,2024-08-15 05:47:26,77.9,29.6,26.4,154.0
2046,2024-08-15 06:00:00,207.1,223.7,1.08,46.5,157.7,21.0,0,27.6,17.4,1308.2,3.8,45.0,48.8,3.9,82.9,79.0,72.7,-6.3,46,0,45,47,70.5,9.4,12.4,7.8,2024-08-15 05:57:26,78.1,29.5,26.4,154.0
2047,2024-08-15 06:10:00,239.0,192.0,0.803,37.2,126.4,21.0,0,27.5,17.1,1303.4,4.4,45.3,49.7,4.1,83.1,79.0,72.7,-6.3,46,0,45,47,65.9,10.9,14.3,8.9,2024-08-15 06:07:26,78.4,29.5,26.5,154.0
2048,2024-08-15 06:20:00,240.9,193.4,0.803,37.6,127.8,21.0,0,27.4,17.2,1314.2,4.4,45.6,50.0,4.2,83.7,79.5,72.7,-6.8,46,0,45,47,66.0,10.9,14.2,8.9,2024-08-15 06:17:26,77.4,29.6,26.4,154.0
2049,2024-08-15 06:30:00,269.0,219.1,0.814,45.1,153.2,21.1,0,27.6,17.2,1317.8,4.9,45.2,50.1,4.7,84.2,79.5,72.7,-6.8,46,0,45,47,69.9,9.6,12.6,7.9,2024-08-15 06:27:26,78.0,29.6,26.5,154.0
2050,2024-08-15 06:40:00,235.0,203.6,0.866,40.6,137.7,21.0,0,27.7,17.1,1311.8,4.3,45.5,49.8,4.4,84.3,79.9,72.7,-7.2,46,0,45,47,67.6,10.3,13.6,8.4,2024-08-15 06:37:26,78.5,29.6,26.6,154.0
2051,2024-08-15 06:50:00,260.0,213.4,0.821,43.5,147.6,21.1,0,27.5,17.1,1299.8,4.8,45.3,50.1,4.6,84.4,79.8,72.7,-7.1,46,0,45,47,69.2,9.9,12.9,8.0,2024-08-15 06:47:26,78.1,29.6,26.5,154.0
2052,2024-08-15 07:00:00,258.9,205.4,0.793,40.0,136.0,22.8,0,29.5,17.2,1350.6,4.6,45.7,50.3,4.4,84.4,80.0,72.7,-7.3,47,0,46,47,66.2,11.1,14.4,8.4,2024-08-15 06:57:26,77.6,29.8,26.6,154.0
2053,2024-08-15 07:10:00,266.3,231.5,0.869,47.9,162.4,22.5,0,29.5,17.1,1359.9,4.7,45.7,50.4,4.7,85.1,80.4,72.7,-7.7,47,0,46,47,70.1,9.7,12.8,7.4,2024-08-15 07:07:26,76.1,29.9,26.5,154.0
2054,2024-08-15 07:20:00,276.7,239.3,0.865,50.2,170.5,22.4,0,29.4,17.0,1355.3,4.9,45.6,50.5,5.0,85.7,80.7,72.7,-8.0,47,0,46,47,71.2,9.4,12.3,7.1,2024-08-15 07:17:26,76.2,30.0,26.6,154.0
2055,2024-08-15 07:30:00,304.2,247.5,0.814,52.6,178.3,22.6,0,29.6,17.0,1351.8,5.4,45.0,50.4,4.9,85.9,81.0,72.7,-8.3,47,0,46,47,72.1,9.1,12.0,6.9,2024-08-15 07:27:26,75.9,30.2,26.7,154.0
2056,2024-08-15 07:40:00,263.1,255.4,0.971,54.9,186.1,22.5,0,29.7,17.0,1343.7,4.7,45.3,50.0,5.0,86.1,81.1,72.7,-8.4,47,0,46,47,72.9,8.8,11.6,6.7,2024-08-15 07:37:26,74.6,30.4,26.7,154.0
2057,2024-08-15 07:50:00,250.4,239.4,0.956,50.1,170.2,22.7,0,29.5,17.0,1365.6,4.4,45.8,50.2,4.7,85.9,81.2,72.7,-8.5,47,0,46,47,71.1,9.5,12.3,7.1,2024-08-15 07:47:26,73.9,30.4,26.6,154.0
2058,2024-08-15 08:00:00,281.9,262.3,0.931,56.0,189.9,22.6,0,31.8,18.1,1353.0,5.0,45.7,50.7,5.2,86.3,81.1,72.7,-8.4,47,0,47,48,72.4,8.6,12.1,6.9,2024-08-15 07:57:26,72.8,30.7,26.7,154.0
2059,2024-08-15 08:10:00,312.4,265.7,0.85,57.0,193.3,22.7,0,31.6,18.1,1363.4,5.5,45.6,51.1,5.3,86.9,81.6,72.7,-8.9,47,0,47,48,72.8,8.5,11.9,6.8,2024-08-15 08:07:26,71.5,30.8,26.6,154.0
2060,2024-08-15 08:20:00,310.1,268.5,0.866,57.5,196.0,22.7,0,31.7,18.1,1378.2,5.4,45.8,51.2,5.4,87.0,81.6,72.7,-8.9,47,0,47,48,73.0,8.5,11.8,6.7,2024-08-15 08:17:26,69.8,31.0,26.5,154.0
2061,2024-08-15 08:30:00,301.3,278.8,0.925,60.5,206.2,22.7,0,31.7,18.2,1364.5,5.3,46.0,51.3,5.5,87.3,81.8,72.7,-9.1,47,0,47,48,74.0,8.2,11.4,6.5,2024-08-15 08:27:26,70.0,31.0,26.5,154.0
2062,2024-08-15 08:40:00,291.7,284.5,0.975,62.5,212.1,22.7,0,31.6,18.0,1372.5,5.1,45.6,50.7,5.2,87.6,82.4,72.7,-9.7,47,0,47,48,74.6,8.0,11.1,6.3,2024-08-15 08:37:26,73.3,31.3,27.3,154.0
2063,2024-08-15 08:50:00,266.8,301.0,1.129,67.5,228.9,22.5,0,31.6,17.9,1362.2,4.7,46.0,50.7,5.3,87.9,82.6,72.7,-9.9,47,0,47,48,76.0,7.5,10.5,6.0,2024-08-15 08:47:26,71.7,31.3,27.1,154.0
2064,2024-08-15 09:00:00,301.8,270.6,0.897,57.0,193.5,24.2,0,33.7,19.1,1392.9,5.2,45.6,50.8,5.3,88.4,83.1,72.7,-10.4,48,0,48,49,71.5,8.9,12.5,7.1,2024-08-15 08:57:26,71.9,31.4,27.2,154.0
2065,2024-08-15 09:10:00,320.0,276.6,0.865,59.0,200.2,24.1,0,33.2,19.2,1396.3,5.5,46.0,51.5,5.4,89.1,83.7,72.7,-11.0,48,0,48,49,72.4,8.7,12.0,6.9,2024-08-15 09:07:26,73.5,31.6,27.7,154.0
2066,2024-08-15 09:20:00,301.3,272.2,0.903,57.6,195.3,24.0,0,33.8,19.1,1390.7,5.2,45.7,50.9,5.5,89.1,83.6,72.7,-10.9,48,0,48,49,71.7,8.8,12.4,7.0,2024-08-15 09:17:26,71.9,31.6,27.4,154.0
2067,2024-08-15 09:30:00,340.5,286.7,0.842,62.0,210.2,24.1,0,33.5,19.0,1385.0,5.9,45.8,51.7,6.0,89.6,83.6,72.7,-10.9,48,0,48,49,73.3,8.4,11.7,6.6,2024-08-15 09:27:26,71.6,31.6,27.4,154.0
2068,2024-08-15 09:40:00,357.8,285.0,0.797,61.4,208.2,24.1,0,33.6,19.2,1385.0,6.2,46.0,52.2,6.0,90.0,84.0,72.7,-11.3,48,0,48,49,73.0,8.4,11.8,6.7,2024-08-15 09:37:26,70.2,31.7,27.2,154.0
2069,2024-08-15 09:50:00,373.9,308.1,0.824,68.3,231.9,24.0,0,33.3,19.0,1380.5,6.5,45.8,52.3,6.3,90.6,84.3,72.7,-11.6,48,0,48,49,75.3,7.8,10.8,6.2,2024-08-15 09:47:26,71.1,31.9,27.5,154.0
