,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
2070,2024-08-15 10:00:00,342.7,305.5,0.892,67.6,229.4,24.1,0,33.1,18.9,1394.0,5.9,46.3,52.2,6.1,90.6,84.5,72.7,-11.8,48,0,48,49,75.1,7.9,10.8,6.2,2024-08-15 09:57:26,71.1,32.2,27.8,154.0
2071,2024-08-15 10:10:00,352.6,305.0,0.865,67.3,228.2,24.1,0,33.7,19.0,1387.3,6.1,46.0,52.1,6.2,90.7,84.5,72.7,-11.8,48,0,48,49,74.8,7.9,11.1,6.2,2024-08-15 10:07:26,69.8,32.2,27.6,154.0
2072,2024-08-15 10:20:00,376.0,304.3,0.809,67.1,227.6,24.1,0,33.4,19.1,1388.4,6.5,45.9,52.4,6.5,91.1,84.6,72.7,-11.9,48,0,48,49,74.8,7.9,11.0,6.3,2024-08-15 10:17:26,69.4,32.3,27.7,154.0
2073,2024-08-15 10:30:00,371.7,304.8,0.82,67.4,228.6,24.0,0,33.3,18.9,1394.0,6.4,46.1,52.5,6.4,91.2,84.8,72.7,-12.1,48,0,48,49,75.0,7.9,10.9,6.2,2024-08-15 10:27:26,69.1,32.5,27.8,154.0
2074,2024-08-15 10:40:00,406.6,327.5,0.805,73.9,250.6,24.1,0,33.8,19.0,1394.0,7.0,45.8,52.8,6.8,91.6,84.8,72.7,-12.1,48,0,48,49,76.5,7.4,10.3,5.8,2024-08-15 10:37:26,68.4,32.4,27.6,154.0
2075,2024-08-15 10:50:00,349.1,319.0,0.914,71.5,242.6,24.1,0,33.3,19.0,1396.3,6.0,45.8,51.8,6.6,91.4,84.8,72.7,-12.1,48,0,48,49,76.0,7.5,10.5,6.0,2024-08-15 10:47:26,67.9,32.5,27.6,154.0
2076,2024-08-15 11:00:00,359.0,341.9,0.953,77.3,262.3,24.1,0,35.6,20.0,1389.5,6.2,45.9,52.1,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,76.7,7.1,10.4,5.8,2024-08-15 10:57:26,68.8,32.8,28.0,154.0
2077,2024-08-15 11:10:00,373.5,334.6,0.896,75.1,254.8,24.1,0,35.6,20.1,1400.8,6.4,45.7,52.1,6.5,91.5,85.0,72.7,-12.3,48,0,49,50,76.2,7.2,10.6,6.0,2024-08-15 11:07:26,67.1,32.9,27.8,154.0
2078,2024-08-15 11:20:00,357.2,310.7,0.87,68.1,231.0,24.1,0,35.5,20.1,1405.2,6.1,46.1,52.2,6.2,91.0,84.8,72.7,-12.1,48,0,49,50,74.3,7.8,11.4,6.5,2024-08-15 11:17:26,67.2,33.1,28.0,154.0
2079,2024-08-15 11:30:00,335.8,309.3,0.921,67.3,229.2,24.1,0,35.9,20.1,1389.5,5.8,46.2,52.0,5.9,90.8,84.9,72.7,-12.2,48,0,49,50,74.1,7.8,11.6,6.5,2024-08-15 11:27:26,67.0,33.2,28.1,154.0
2080,2024-08-15 11:40:00,358.7,361.1,1.007,82.7,281.4,24.1,0,35.6,20.0,1388.4,6.2,45.9,52.1,6.0,91.3,85.3,72.7,-12.6,48,0,49,50,77.9,6.7,9.8,5.5,2024-08-15 11:37:26,68.2,33.2,28.3,154.0
2081,2024-08-15 11:50:00,338.0,302.6,0.895,65.7,222.9,24.2,0,35.4,20.1,1398.5,5.8,46.0,51.8,5.9,91.2,85.3,72.7,-12.6,48,0,49,50,73.7,8.0,11.7,6.6,2024-08-15 11:47:26,66.9,33.2,28.1,154.0
2082,2024-08-15 12:00:00,373.2,309.7,0.83,67.8,230.1,24.2,0,35.4,20.1,1399.7,6.4,45.7,52.1,6.2,91.6,85.4,72.7,-12.7,48,0,49,50,74.3,7.8,11.4,6.5,2024-08-15 11:57:26,67.7,33.3,28.2,154.0
2083,2024-08-15 12:10:00,376.3,338.9,0.901,76.5,259.2,24.0,0,35.6,20.0,1389.5,6.5,45.6,52.1,6.2,91.5,85.3,72.7,-12.6,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-15 12:07:26,67.8,33.6,28.6,154.0
2084,2024-08-15 12:20:00,379.1,340.7,0.899,76.8,260.5,24.2,0,35.7,20.2,1399.7,6.5,45.8,52.3,6.1,91.3,85.2,72.7,-12.5,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-15 12:17:26,66.3,33.7,28.4,154.0
2085,2024-08-15 12:30:00,355.7,309.2,0.869,67.6,229.2,24.0,0,35.7,20.2,1399.7,6.1,46.1,52.2,6.0,91.6,85.6,72.7,-12.9,48,0,49,50,74.1,7.8,11.5,6.5,2024-08-15 12:27:26,66.8,34.1,28.9,154.0
2086,2024-08-15 12:40:00,354.3,349.3,0.986,79.5,269.7,24.0,0,35.5,20.0,1394.0,6.1,46.2,52.3,5.9,91.7,85.8,72.7,-13.1,48,0,49,50,77.2,6.9,10.2,5.7,2024-08-15 12:37:26,64.9,34.3,28.7,154.0
2087,2024-08-15 12:50:00,336.1,303.5,0.903,66.0,223.9,24.1,0,35.4,20.1,1390.7,5.8,46.1,51.9,5.7,91.1,85.4,72.7,-12.7,48,0,49,50,73.8,7.9,11.7,6.6,2024-08-15 12:47:26,64.0,34.6,28.9,154.0
2088,2024-08-15 13:00:00,356.9,304.9,0.854,66.3,225.0,24.1,0,35.6,20.2,1404.1,6.1,45.8,51.9,5.8,91.2,85.4,72.7,-12.7,48,0,49,50,73.8,7.9,11.7,6.6,2024-08-15 12:57:26,64.1,34.4,28.7,154.0
2089,2024-08-15 13:10:00,402.7,329.0,0.817,73.5,249.3,24.0,0,35.5,20.2,1400.8,6.9,45.8,52.7,6.7,92.4,85.7,72.7,-13.0,48,0,49,50,75.8,7.3,10.8,6.1,2024-08-15 13:07:26,64.5,34.6,28.9,154.0
2090,2024-08-15 13:20:00,383.7,352.5,0.919,80.4,272.7,24.3,0,35.5,20.0,1395.2,6.6,45.7,52.3,6.5,92.2,85.7,72.7,-13.0,48,0,49,50,77.4,6.9,10.1,5.7,2024-08-15 13:17:26,61.7,34.7,28.6,154.0
2091,2024-08-15 13:30:00,371.1,325.7,0.878,72.4,245.6,24.3,0,35.7,20.0,1391.8,6.4,45.8,52.2,6.5,92.2,85.7,72.7,-13.0,48,0,49,50,75.4,7.5,11.0,6.2,2024-08-15 13:27:26,62.6,34.6,28.6,154.0
2092,2024-08-15 13:40:00,361.0,339.7,0.941,76.6,260.0,24.0,0,35.8,19.9,1397.4,6.2,46.1,52.3,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,76.5,7.1,10.5,5.9,2024-08-15 13:38:51,62.7,34.6,28.6,69.0
2093,2024-08-15 13:50:00,387.9,344.1,0.887,77.8,263.9,24.2,0,35.8,20.1,1389.5,6.7,45.9,52.6,6.5,92.0,85.5,72.7,-12.8,48,0,49,50,76.7,7.0,10.4,5.8,2024-08-15 13:47:26,64.0,34.9,29.1,154.0
2094,2024-08-15 14:00:00,360.4,347.2,0.963,78.8,267.3,24.3,0,35.4,20.2,1395.2,6.2,45.8,52.0,6.1,91.2,85.1,72.7,-12.4,48,0,49,50,77.0,7.0,10.2,5.8,2024-08-15 13:57:26,63.5,34.7,28.9,154.0
2095,2024-08-15 14:10:00,361.3,310.9,0.86,68.1,231.1,24.1,0,35.7,19.9,1398.5,6.2,45.7,51.9,6.1,91.2,85.1,72.7,-12.4,48,0,49,50,74.4,7.8,11.5,6.4,2024-08-15 14:07:26,61.8,35.4,29.2,154.0
2096,2024-08-15 14:20:00,390.4,316.4,0.81,69.7,236.3,24.3,0,35.8,20.0,1398.5,6.7,45.5,52.2,6.1,91.5,85.4,72.7,-12.7,48,0,49,50,74.7,7.7,11.3,6.3,2024-08-15 14:17:26,59.9,36.0,29.3,154.0
2097,2024-08-15 14:30:00,361.0,314.9,0.872,69.0,235.0,24.2,0,35.8,20.0,1397.4,6.2,46.0,52.2,5.9,91.2,85.3,72.7,-12.6,48,0,49,50,74.6,7.7,11.4,6.3,2024-08-15 14:27:26,59.8,36.1,29.5,154.0
2098,2024-08-15 14:40:00,367.1,360.2,0.981,82.3,280.3,24.1,0,35.8,20.0,1398.5,6.3,46.3,52.6,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,77.8,6.7,9.9,5.5,2024-08-15 14:37:26,60.6,35.9,29.4,154.0
2099,2024-08-15 14:50:00,398.8,343.8,0.862,77.5,263.9,24.1,0,35.8,20.0,1407.5,6.8,45.6,52.4,6.7,92.5,85.8,72.7,-13.1,48,0,49,50,76.8,7.0,10.4,5.8,2024-08-15 14:47:26,62.0,35.9,29.6,154.0
2100,2024-08-15 15:00:00,371.7,355.3,0.956,81.2,275.6,24.2,0,35.4,20.1,1394.0,6.4,45.7,52.1,6.4,91.6,85.2,72.7,-12.5,48,0,49,50,77.6,6.8,10.0,5.7,2024-08-15 14:57:26,61.1,35.8,29.4,154.0
2101,2024-08-15 15:10:00,376.9,321.2,0.852,71.1,241.2,24.1,0,35.7,20.2,1391.8,6.5,46.0,52.5,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,75.1,7.5,11.1,6.3,2024-08-15 15:07:26,61.1,36.0,29.6,154.0
2102,2024-08-15 15:20:00,376.6,318.8,0.846,70.4,238.9,24.1,0,35.7,20.1,1390.7,6.5,45.7,52.2,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,74.9,7.6,11.2,6.3,2024-08-15 15:17:26,60.9,35.9,29.5,154.0
2103,2024-08-15 15:30:00,379.1,308.1,0.813,67.3,228.3,24.2,0,35.6,20.0,1399.7,6.5,46.2,52.7,6.1,91.9,85.8,72.7,-13.1,48,0,49,50,74.1,7.8,11.6,6.5,2024-08-15 15:27:26,60.6,36.1,29.6,154.0
2104,2024-08-15 15:40:00,395.9,321.0,0.811,71.0,240.9,24.1,0,35.8,20.1,1397.4,6.8,45.8,52.6,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,75.1,7.5,11.2,6.3,2024-08-15 15:37:26,60.5,36.0,29.5,154.0
2105,2024-08-15 15:50:00,365.6,310.3,0.849,67.9,230.2,24.1,0,35.8,20.2,1392.9,6.3,46.1,52.4,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,74.2,7.8,11.5,6.5,2024-08-15 15:47:26,58.8,35.7,28.9,154.0
2106,2024-08-15 16:00:00,372.0,306.7,0.824,66.9,227.0,24.1,0,35.5,20.1,1395.2,6.4,46.1,52.5,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,74.0,7.9,11.6,6.6,2024-08-15 15:57:26,61.2,34.9,28.6,154.0
2107,2024-08-15 16:10:00,367.1,306.9,0.836,66.8,226.7,24.1,0,36.0,20.1,1398.5,6.3,46.3,52.6,6.4,91.3,84.9,72.7,-12.2,48,0,49,50,73.9,7.8,11.7,6.5,2024-08-15 16:07:27,60.5,34.5,28.1,153.0
2108,2024-08-15 16:20:00,376.9,312.8,0.83,68.7,233.1,24.1,0,35.4,20.3,1391.8,6.5,45.8,52.3,6.3,90.6,84.3,72.7,-11.6,48,0,49,50,74.5,7.7,11.3,6.5,2024-08-15 16:17:27,62.5,33.8,27.9,153.0
2109,2024-08-15 16:30:00,365.0,308.4,0.845,67.3,228.3,24.2,0,35.8,20.1,1390.7,6.3,45.7,52.0,6.6,89.9,83.3,72.7,-10.6,48,0,49,50,74.0,7.8,11.6,6.5,2024-08-15 16:27:27,56.4,34.0,27.0,153.0
2110,2024-08-15 16:40:00,335.3,292.7,0.873,62.6,212.6,24.1,0,35.8,20.3,1387.3,5.8,45.7,51.5,6.1,88.6,82.5,72.7,-9.8,48,0,49,50,72.6,8.2,12.2,6.9,2024-08-15 16:37:27,54.1,34.5,26.9,153.0
2111,2024-08-15 16:50:00,359.3,284.5,0.792,60.1,204.9,24.1,0,35.4,20.2,1390.7,6.2,45.5,51.7,6.3,87.9,81.6,72.7,-8.9,48,0,49,50,72.0,8.5,12.4,7.1,2024-08-15 16:47:27,55.6,33.9,26.7,153.0
2112,2024-08-15 17:00:00,341.3,272.7,0.799,56.3,192.2,24.3,0,36.0,20.2,1388.4,5.9,45.6,51.5,5.8,87.1,81.3,72.7,-8.6,48,0,49,50,70.5,8.9,13.2,7.4,2024-08-15 16:57:27,56.2,33.7,26.7,153.0
2113,2024-08-15 17:10:00,307.6,302.4,0.983,65.1,221.9,24.0,0,36.0,20.4,1392.9,5.3,46.2,51.5,5.5,86.8,81.3,72.7,-8.6,48,0,49,50,73.4,7.9,11.9,6.8,2024-08-15 17:07:27,58.1,33.7,27.0,153.0
2114,2024-08-15 17:20:00,348.5,295.4,0.848,63.5,215.4,24.0,0,35.8,20.2,1394.0,6.0,45.5,51.5,5.6,86.9,81.3,72.7,-8.6,48,0,49,50,72.9,8.1,12.1,6.8,2024-08-15 17:17:27,60.6,33.1,26.8,153.0
2115,2024-08-15 17:30:00,324.2,286.1,0.882,60.8,206.3,23.9,0,35.6,20.2,1389.5,5.6,45.5,51.1,5.6,87.0,81.4,72.7,-8.7,48,0,49,50,72.1,8.4,12.4,7.1,2024-08-15 17:27:27,61.0,33.1,27.0,153.0
2116,2024-08-15 17:40:00,320.8,294.5,0.918,63.2,214.3,24.2,0,35.8,20.3,1399.7,5.5,46.0,51.5,5.8,87.3,81.5,72.7,-8.8,48,0,49,50,72.8,8.2,12.1,6.9,2024-08-15 17:37:27,62.8,33.0,27.2,153.0
2117,2024-08-15 17:50:00,332.2,295.8,0.891,63.6,215.7,24.2,0,35.5,20.3,1398.5,5.7,45.9,51.6,6.0,87.9,81.9,72.7,-9.2,48,0,49,50,72.9,8.2,12.0,6.9,2024-08-15 17:47:27,63.5,32.7,27.0,153.0
2118,2024-08-15 18:00:00,347.1,273.4,0.788,64.2,217.7,0.0,0,35.5,20.2,1388.4,6.0,45.4,51.4,5.9,87.9,82.0,72.7,-9.3,0,0,49,50,79.6,0.0,13.0,7.4,2024-08-15 17:57:27,64.1,32.7,27.1,153.0
2119,2024-08-15 18:10:00,348.8,306.4,0.879,66.8,226.5,24.1,0,35.5,20.2,1395.2,6.0,45.6,51.6,6.2,88.7,82.5,72.7,-9.8,48,0,49,50,73.9,7.9,11.6,6.6,2024-08-15 18:07:27,66.1,32.7,27.4,153.0
2120,2024-08-15 18:20:00,296.0,281.9,0.952,59.5,201.8,24.1,0,35.8,20.2,1392.9,5.1,45.9,51.0,5.5,88.0,82.5,72.7,-9.8,48,0,49,50,71.6,8.5,12.7,7.2,2024-08-15 18:17:27,65.1,32.6,27.2,153.0
2121,2024-08-15 18:30:00,326.1,281.9,0.865,59.5,201.9,24.1,0,35.6,20.3,1397.4,5.6,45.8,51.4,5.8,88.3,82.5,72.7,-9.8,48,0,49,50,71.6,8.6,12.6,7.2,2024-08-15 18:27:27,66.4,32.5,27.3,153.0
2122,2024-08-15 18:40:00,313.2,275.2,0.879,57.5,195.0,24.1,0,35.7,20.4,1391.8,5.4,45.7,51.1,5.4,87.7,82.3,72.7,-9.6,48,0,49,50,70.9,8.8,13.0,7.4,2024-08-15 18:37:27,66.5,32.4,27.3,153.0
2123,2024-08-15 18:50:00,328.9,289.7,0.881,61.7,209.4,24.1,0,35.9,20.3,1385.0,5.7,45.6,51.3,5.7,87.9,82.2,72.7,-9.5,48,0,49,50,72.3,8.3,12.4,7.0,2024-08-15 18:47:27,67.4,32.3,27.3,153.0
2124,2024-08-15 19:00:00,306.0,251.2,0.821,51.8,175.8,22.5,0,33.6,19.2,1359.9,5.4,45.6,51.0,5.5,87.7,82.2,72.7,-9.5,47,0,48,49,70.0,9.0,13.4,7.6,2024-08-15 18:57:27,67.5,32.2,27.2,153.0
2125,2024-08-15 19:10:00,267.8,274.8,1.026,58.9,199.8,22.5,0,33.4,19.0,1339.0,4.8,46.1,50.9,5.1,87.0,81.9,72.7,-9.2,47,0,48,49,72.7,8.2,12.2,6.9,2024-08-15 19:07:27,67.4,32.1,27.1,153.0
2126,2024-08-15 19:20:00,276.9,276.2,0.997,59.2,200.8,22.6,0,33.7,19.1,1356.4,4.9,45.7,50.6,5.0,86.8,81.8,72.7,-9.1,47,0,48,49,72.7,8.2,12.2,6.9,2024-08-15 19:17:27,67.5,31.8,26.8,153.0
2127,2024-08-15 19:30:00,269.0,248.9,0.925,51.1,173.5,22.5,0,33.7,19.2,1344.8,4.8,46.0,50.8,5.4,87.1,81.7,72.7,-9.0,47,0,48,49,69.7,9.1,13.5,7.7,2024-08-15 19:27:27,69.2,31.9,27.2,153.0
2128,2024-08-15 19:40:00,240.1,242.1,1.008,49.1,166.6,22.6,0,33.8,19.1,1340.2,4.3,46.2,50.5,4.7,86.8,82.1,72.7,-9.4,47,0,48,49,68.8,9.3,13.9,7.9,2024-08-15 19:37:27,68.5,31.9,27.1,153.0
2129,2024-08-15 19:50:00,263.6,234.5,0.889,47.0,159.6,22.3,0,33.4,19.2,1346.0,4.7,45.6,50.3,4.9,86.5,81.6,72.7,-8.9,47,0,48,49,68.1,9.5,14.2,8.2,2024-08-15 19:47:27,70.2,31.8,27.3,153.0
2130,2024-08-15 20:00:00,262.0,245.7,0.938,50.9,173.7,22.5,0,31.5,18.1,1337.8,4.7,45.5,50.2,4.9,86.1,81.2,72.7,-8.5,47,0,47,48,70.7,9.1,12.8,7.4,2024-08-15 19:57:27,71.2,31.6,27.3,153.0
2131,2024-08-15 20:10:00,233.3,251.5,1.078,52.6,179.3,22.3,0,31.8,18.1,1333.1,4.2,45.7,49.9,4.5,85.7,81.2,72.7,-8.5,47,0,47,48,71.3,8.9,12.6,7.2,2024-08-15 20:07:27,71.1,31.6,27.2,153.0
2132,2024-08-15 20:20:00,251.5,247.1,0.983,51.6,175.1,22.4,0,31.6,18.1,1341.3,4.5,45.4,49.9,4.6,85.7,81.1,72.7,-8.4,47,0,47,48,70.9,9.0,12.8,7.3,2024-08-15 20:17:27,70.9,31.6,27.2,153.0
2133,2024-08-15 20:30:00,240.5,232.7,0.967,47.4,160.7,22.5,0,31.4,18.0,1342.5,4.3,45.6,49.9,4.4,85.7,81.3,72.7,-8.6,47,0,47,48,69.1,9.7,13.5,7.7,2024-08-15 20:27:27,72.1,31.6,27.4,153.0
2134,2024-08-15 20:40:00,251.5,245.9,0.978,51.2,173.9,22.4,0,31.7,17.9,1341.3,4.5,45.5,50.0,4.8,86.2,81.4,72.7,-8.7,47,0,47,48,70.7,9.1,12.9,7.3,2024-08-15 20:37:27,71.5,31.5,27.2,153.0
2135,2024-08-15 20:50:00,223.4,227.7,1.02,45.8,155.5,22.4,0,31.6,18.2,1340.2,4.0,45.8,49.8,4.3,85.7,81.4,72.7,-8.7,47,0,47,48,68.3,9.8,13.9,8.0,2024-08-15 20:47:27,73.4,31.4,27.4,153.0
2136,2024-08-15 21:00:00,228.9,221.2,0.966,45.3,153.6,21.1,0,29.5,17.0,1308.2,4.2,45.7,49.9,4.4,85.8,81.4,72.7,-8.7,46,0,46,47,69.4,9.5,13.3,7.7,2024-08-15 20:57:27,72.9,31.3,27.3,153.0
2137,2024-08-15 21:10:00,240.5,247.0,1.027,52.9,179.6,21.0,0,29.5,17.0,1311.8,4.4,45.6,50.0,4.6,86.2,81.6,72.7,-8.9,46,0,46,47,72.7,8.5,11.9,6.9,2024-08-15 21:07:27,73.0,31.3,27.3,153.0
2138,2024-08-15 21:20:00,206.0,197.8,0.96,38.3,130.1,21.0,0,29.5,17.1,1301.0,3.8,45.7,49.5,3.9,85.3,81.4,72.7,-8.7,46,0,46,47,65.8,10.6,14.9,8.6,2024-08-15 21:17:27,72.6,31.3,27.2,153.0
2139,2024-08-15 21:30:00,200.8,208.6,1.039,41.5,140.9,21.0,0,29.6,17.1,1302.2,3.7,45.8,49.5,3.7,84.7,81.0,72.7,-8.3,46,0,46,47,67.6,10.1,14.2,8.2,2024-08-15 21:27:27,71.6,31.5,27.2,153.0
2140,2024-08-15 21:40:00,222.5,200.0,0.899,39.0,132.3,21.0,0,29.5,17.2,1302.2,4.1,45.6,49.7,4.1,85.0,80.9,72.7,-8.2,46,0,46,47,66.2,10.5,14.7,8.6,2024-08-15 21:37:27,72.1,31.6,27.4,153.0
2141,2024-08-15 21:50:00,205.2,218.3,1.064,44.4,150.8,21.0,0,29.6,17.0,1296.2,3.8,45.8,49.6,3.9,84.7,80.8,72.7,-8.1,46,0,46,47,69.1,9.6,13.6,7.8,2024-08-15 21:47:27,72.2,31.6,27.5,153.0
2142,2024-08-15 22:00:00,213.0,210.9,0.99,42.6,144.8,19.6,0,29.4,17.1,1277.9,4.0,45.6,49.6,3.8,84.6,80.8,72.7,-8.1,45,0,46,47,68.6,9.3,13.9,8.1,2024-08-15 21:57:27,73.1,31.4,27.4,153.0
2143,2024-08-15 22:10:00,201.2,190.6,0.947,36.6,124.2,19.7,0,29.6,17.1,1270.5,3.8,45.6,49.4,3.7,84.6,80.9,72.7,-8.2,45,0,46,47,65.1,10.4,15.5,9.0,2024-08-15 22:07:27,75.6,31.1,27.5,153.0
2144,2024-08-15 22:20:00,202.9,208.6,1.028,41.9,142.3,19.8,0,29.5,17.1,1281.6,3.8,45.4,49.2,3.9,84.8,80.9,72.7,-8.2,45,0,46,47,68.2,9.5,14.1,8.2,2024-08-15 22:17:27,77.1,31.0,27.6,153.0
2145,2024-08-15 22:30:00,201.2,192.4,0.956,37.1,126.1,19.7,0,29.5,17.1,1270.5,3.8,45.6,49.4,3.7,84.5,80.8,72.7,-8.1,45,0,46,47,65.5,10.3,15.3,8.9,2024-08-15 22:27:27,77.0,30.9,27.5,153.0
2146,2024-08-15 22:40:00,225.8,213.2,0.944,43.3,147.0,19.7,0,29.4,17.1,1290.1,4.2,45.6,49.8,3.7,84.5,80.8,72.7,-8.1,45,0,46,47,68.9,9.2,13.8,8.0,2024-08-15 22:37:27,76.8,30.9,27.5,153.0
2147,2024-08-15 22:50:00,220.0,199.5,0.907,38.9,133.2,19.7,0,29.4,17.3,1287.7,4.1,45.5,49.6,3.8,84.6,80.8,72.7,-8.1,45,0,46,47,66.7,9.9,14.7,8.6,2024-08-15 22:47:27,75.5,31.0,27.4,153.0
2148,2024-08-15 23:00:00,215.0,194.6,0.905,38.1,130.4,19.8,0,27.5,17.0,1290.1,4.0,45.3,49.3,3.9,84.7,80.8,72.7,-8.1,45,0,45,47,67.0,10.2,14.1,8.7,2024-08-15 22:57:27,75.0,31.1,27.4,153.0
2149,2024-08-15 23:10:00,197.4,208.4,1.056,42.4,144.0,19.7,0,27.7,17.0,1280.4,3.7,46.0,49.7,3.8,84.5,80.7,72.7,-8.0,45,0,45,47,69.1,9.4,13.3,8.2,2024-08-15 23:07:27,75.5,31.0,27.4,153.0
2150,2024-08-15 23:20:00,212.8,203.0,0.954,40.8,138.6,19.7,0,27.7,17.0,1276.7,4.0,45.4,49.4,3.9,84.6,80.7,72.7,-8.0,45,0,45,47,68.3,9.7,13.6,8.4,2024-08-15 23:17:27,76.6,30.9,27.5,153.0
2151,2024-08-15 23:30:00,197.6,229.9,1.163,48.8,165.6,19.7,0,27.5,17.1,1281.6,3.7,45.0,48.7,4.0,84.5,80.5,72.7,-7.8,45,0,45,47,72.0,8.6,11.9,7.4,2024-08-15 23:27:27,76.2,30.8,27.3,153.0
2152,2024-08-15 23:40:00,130.0,173.5,1.334,32.1,109.1,19.6,0,27.7,17.1,1248.1,2.5,45.6,48.1,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,62.9,11.3,16.0,9.8,2024-08-15 23:37:27,77.4,30.7,27.4,153.0
2153,2024-08-15 23:50:00,150.4,165.0,1.097,29.8,101.1,19.4,0,27.5,17.0,1244.4,2.9,45.3,48.2,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,61.3,11.7,16.7,10.3,2024-08-15 23:47:27,77.8,30.7,27.5,153.0
2154,2024-08-16 00:00:00,177.5,195.0,1.098,38.5,130.8,19.4,0,27.6,17.1,1253.1,3.4,44.4,47.8,3.0,82.8,79.8,72.7,-7.1,45,0,45,47,67.1,10.0,14.2,8.8,2024-08-15 23:57:27,78.8,30.5,27.4,153.0
2155,2024-08-16 00:10:00,125.3,218.1,1.74,45.3,153.8,19.5,0,27.6,17.2,1253.1,2.4,45.6,48.0,2.7,82.6,79.9,72.7,-7.2,45,0,45,47,70.5,8.9,12.7,7.9,2024-08-16 00:07:27,78.1,30.6,27.4,153.0
2156,2024-08-16 00:20:00,152.0,217.8,1.433,45.2,153.5,19.5,0,27.6,17.2,1258.1,2.9,45.6,48.5,2.7,82.4,79.7,72.7,-7.0,45,0,45,47,70.5,9.0,12.7,7.9,2024-08-16 00:17:27,77.5,30.5,27.3,153.0
2157,2024-08-16 00:30:00,198.2,157.5,0.794,27.4,93.1,19.5,0,27.8,17.1,1251.9,3.8,44.7,48.5,3.3,82.7,79.4,72.7,-6.7,45,0,45,47,59.1,12.4,17.6,10.9,2024-08-16 00:27:27,76.6,30.6,27.2,153.0
2158,2024-08-16 00:40:00,156.5,151.1,0.966,25.6,87.1,19.5,0,27.5,17.0,1251.9,3.0,45.2,48.2,2.9,82.5,79.6,72.7,-6.9,45,0,45,47,57.7,12.9,18.2,11.3,2024-08-16 00:37:27,78.3,30.5,27.3,153.0
2159,2024-08-16 00:50:00,125.2,228.3,1.824,48.4,164.2,19.4,0,27.5,17.2,1251.9,2.4,46.1,48.5,2.8,82.4,79.6,72.7,-6.9,45,0,45,47,71.9,8.5,12.0,7.5,2024-08-16 00:47:27,78.4,30.5,27.4,153.0
2160,2024-08-16 01:00:00,168.1,230.5,1.372,49.0,166.2,19.4,0,27.8,17.1,1260.6,3.2,45.2,48.4,3.0,82.6,79.6,72.7,-6.9,45,0,45,47,72.1,8.4,12.0,7.4,2024-08-16 00:57:27,78.9,30.4,27.4,153.0
2161,2024-08-16 01:10:00,146.1,187.3,1.283,36.2,122.9,19.5,0,27.7,17.2,1251.9,2.8,45.1,47.9,3.1,82.7,79.6,72.7,-6.9,45,0,45,47,65.6,10.4,14.8,9.2,2024-08-16 01:07:27,78.8,30.4,27.3,153.0
2162,2024-08-16 01:20:00,134.9,161.7,1.199,28.7,97.6,19.5,0,27.5,17.1,1245.6,2.6,45.9,48.5,3.0,82.3,79.3,72.7,-6.6,45,0,45,47,60.4,12.1,17.0,10.6,2024-08-16 01:17:27,77.2,30.3,27.0,153.0
2163,2024-08-16 01:30:00,163.5,169.7,1.038,31.0,105.3,19.6,0,27.7,17.1,1265.6,3.1,45.3,48.4,3.2,82.3,79.1,72.7,-6.4,45,0,45,47,62.1,11.5,16.3,10.1,2024-08-16 01:27:27,77.4,30.3,27.0,153.0
2164,2024-08-16 01:40:00,180.9,161.9,0.895,28.8,97.9,19.5,0,27.5,17.1,1240.6,3.5,44.7,48.2,2.9,82.1,79.2,72.7,-6.5,45,0,45,47,60.4,12.0,17.0,10.6,2024-08-16 01:37:27,78.1,30.3,27.2,153.0
2165,2024-08-16 01:50:00,125.3,222.9,1.779,46.8,158.7,19.5,0,27.5,17.1,1253.1,2.4,45.7,48.1,2.7,81.9,79.2,72.7,-6.5,45,0,45,47,71.2,8.8,12.3,7.7,2024-08-16 01:47:27,77.3,30.3,27.0,153.0
2166,2024-08-16 02:00:00,156.6,223.9,1.429,46.8,159.9,19.5,0,27.4,17.1,1253.1,3.0,45.3,48.3,3.0,82.0,79.0,72.7,-6.3,45,0,45,47,71.4,8.7,12.3,7.6,2024-08-16 01:57:27,77.1,30.3,27.0,153.0
2167,2024-08-16 02:10:00,171.8,161.7,0.941,28.4,97.5,19.5,0,27.6,17.1,1249.4,3.3,45.0,48.3,3.0,81.9,78.9,72.7,-6.2,45,0,45,47,60.3,12.1,17.0,10.6,2024-08-16 02:07:27,77.7,30.2,27.0,153.0
2168,2024-08-16 02:20:00,142.1,150.7,1.061,25.4,86.4,19.5,0,27.6,17.2,1263.1,2.7,45.6,48.3,2.9,81.8,78.9,72.7,-6.2,45,0,45,47,57.3,12.9,18.3,11.4,2024-08-16 02:17:27,77.7,30.1,26.9,153.0
2169,2024-08-16 02:30:00,130.1,167.7,1.289,30.5,103.6,19.5,0,27.5,17.1,1249.4,2.5,45.3,47.8,3.0,81.9,78.9,72.7,-6.2,45,0,45,47,61.8,11.6,16.4,10.2,2024-08-16 02:27:27,77.2,30.1,26.8,153.0
2170,2024-08-16 02:40:00,171.6,194.9,1.136,38.6,130.9,19.4,0,27.6,17.0,1248.1,3.3,44.8,48.1,3.0,81.7,78.7,72.7,-6.0,45,0,45,47,67.2,10.0,14.1,8.7,2024-08-16 02:37:27,76.9,30.2,26.8,153.0
2171,2024-08-16 02:50:00,115.3,208.9,1.811,42.7,144.7,19.5,0,27.6,17.1,1258.1,2.2,45.6,47.8,2.8,81.5,78.7,72.7,-6.0,45,0,45,47,69.3,9.3,13.2,8.2,2024-08-16 02:47:27,75.3,30.2,26.6,153.0
2172,2024-08-16 03:00:00,147.5,189.4,1.284,36.9,125.2,19.5,0,27.7,17.0,1264.3,2.8,45.4,48.2,2.8,81.4,78.6,72.7,-5.9,45,0,45,47,66.1,10.3,14.6,9.0,2024-08-16 02:57:28,76.7,30.2,26.8,152.0
2173,2024-08-16 03:10:00,183.1,148.0,0.808,24.7,84.1,19.4,0,27.5,17.1,1255.6,3.5,44.4,47.9,3.0,81.6,78.6,72.7,-5.9,45,0,45,47,56.8,13.1,18.6,11.5,2024-08-16 03:07:27,77.7,30.1,26.9,153.0
2174,2024-08-16 03:20:00,135.9,140.9,1.037,22.5,76.6,19.4,0,27.7,17.2,1254.4,2.6,45.1,47.7,2.7,81.3,78.6,72.7,-5.9,45,0,45,47,54.4,13.8,19.7,12.2,2024-08-16 03:17:27,77.9,30.0,26.8,153.0
2175,2024-08-16 03:30:00,130.1,212.0,1.629,43.5,147.8,19.5,0,27.5,17.2,1249.4,2.5,45.7,48.2,2.7,81.3,78.6,72.7,-5.9,45,0,45,47,69.7,9.2,13.0,8.1,2024-08-16 03:27:27,77.9,30.0,26.9,153.0
2176,2024-08-16 03:40:00,170.6,240.0,1.407,51.8,175.9,19.5,0,27.5,17.1,1240.6,3.3,44.6,47.9,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,73.3,8.1,11.5,7.1,2024-08-16 03:37:27,77.6,29.9,26.7,153.0
2177,2024-08-16 03:50:00,163.5,159.4,0.975,28.0,95.2,19.5,0,27.5,17.1,1265.6,3.1,44.6,47.7,3.2,82.0,78.8,72.7,-6.1,45,0,45,47,59.7,12.3,17.3,10.8,2024-08-16 03:47:28,77.9,29.9,26.7,152.0
2178,2024-08-16 04:00:00,157.9,167.8,1.063,30.5,103.5,19.7,0,27.5,17.1,1263.1,3.0,44.2,47.2,3.5,82.4,78.9,72.7,-6.2,45,0,45,47,61.7,11.7,16.4,10.2,2024-08-16 03:57:28,78.2,29.9,26.7,152.0
2179,2024-08-16 04:10:00,158.5,230.3,1.453,49.0,166.2,19.6,0,27.4,17.1,1268.1,3.0,44.5,47.5,3.3,82.4,79.1,72.7,-6.4,45,0,45,47,72.2,8.5,11.9,7.4,2024-08-16 04:07:28,77.9,29.9,26.8,152.0
2180,2024-08-16 04:20:00,168.4,230.1,1.367,48.8,165.6,19.6,0,27.5,17.4,1263.1,3.2,44.1,47.3,3.2,82.3,79.1,72.7,-6.4,45,0,45,47,72.0,8.5,12.0,7.5,2024-08-16 04:17:28,77.8,29.9,26.7,152.0
2181,2024-08-16 04:30:00,191.7,178.0,0.929,33.5,113.7,19.6,0,27.7,17.0,1277.9,3.6,43.8,47.4,3.4,82.3,78.9,72.7,-6.2,45,0,45,47,63.9,11.0,15.6,9.6,2024-08-16 04:27:28,78.6,29.8,26.7,152.0
2182,2024-08-16 04:40:00,142.1,191.2,1.346,37.4,127.1,19.5,0,27.5,17.2,1263.1,2.7,44.7,47.4,3.2,82.1,78.9,72.7,-6.2,45,0,45,47,66.4,10.2,14.4,9.0,2024-08-16 04:37:28,78.3,29.7,26.6,152.0
2183,2024-08-16 04:50:00,163.2,162.5,0.996,29.0,98.4,19.5,0,27.6,17.0,1263.1,3.1,44.4,47.5,3.3,82.2,78.9,72.7,-6.2,45,0,45,47,60.6,12.0,17.0,10.5,2024-08-16 04:47:29,78.0,29.8,26.6,151.0
2184,2024-08-16 05:00:00,176.6,158.4,0.897,27.0,92.7,20.9,0,27.6,17.2,1284.0,3.3,44.3,47.6,3.2,81.8,78.6,72.7,-5.9,46,0,45,47,58.5,13.2,17.4,10.9,2024-08-16 04:57:29,79.1,29.5,26.5,151.0
2185,2024-08-16 05:10:00,150.9,246.5,1.633,53.0,181.0,20.9,0,27.4,17.2,1293.8,2.8,45.0,47.8,3.2,81.8,78.6,72.7,-5.9,46,0,45,47,73.4,8.5,11.1,7.0,2024-08-16 05:07:29,79.6,29.4,26.5,151.0
2186,2024-08-16 05:20:00,145.4,202.3,1.391,40.3,136.6,20.9,0,27.7,17.1,1292.5,2.7,45.1,47.8,3.3,82.1,78.8,72.7,-6.1,46,0,45,47,67.5,10.3,13.7,8.5,2024-08-16 05:17:29,79.6,29.4,26.5,151.0
2187,2024-08-16 05:30:00,182.8,183.4,1.004,34.7,117.8,20.8,0,27.5,17.2,1290.1,3.4,44.6,48.0,3.5,82.4,78.9,72.7,-6.2,46,0,45,47,64.2,11.4,15.0,9.4,2024-08-16 05:27:29,78.5,29.4,26.3,151.0
2188,2024-08-16 05:40:00,194.8,239.9,1.232,51.4,174.4,20.8,0,27.6,17.2,1298.6,3.6,44.5,48.1,3.6,82.5,78.9,72.7,-6.2,46,0,45,47,72.7,8.7,11.5,7.2,2024-08-16 05:37:29,77.7,29.5,26.3,151.0
2189,2024-08-16 05:50:00,188.1,220.8,1.173,45.7,155.0,20.9,0,27.7,17.1,1290.1,3.5,44.5,48.0,3.8,82.7,78.9,72.7,-6.2,46,0,45,47,70.2,9.5,12.6,7.8,2024-08-16 05:47:29,78.1,29.4,26.2,151.0
2190,2024-08-16 06:00:00,174.1,181.1,1.04,34.1,115.8,20.9,0,27.4,17.1,1305.8,3.2,45.0,48.2,3.5,82.4,78.9,72.7,-6.2,46,0,45,47,63.9,11.5,15.1,9.4,2024-08-16 05:57:29,77.3,29.6,26.3,151.0
2191,2024-08-16 06:10:00,189.9,234.8,1.236,49.9,169.2,21.0,0,27.5,17.1,1302.2,3.5,45.0,48.5,4.0,82.9,78.9,72.7,-6.2,46,0,45,47,72.1,8.9,11.7,7.3,2024-08-16 06:07:29,76.9,29.6,26.3,151.0
2192,2024-08-16 06:20:00,234.2,216.3,0.924,44.4,150.7,21.0,0,27.5,17.1,1307.0,4.3,44.7,49.0,4.1,83.3,79.2,72.7,-6.5,46,0,45,47,69.6,9.7,12.7,7.9,2024-08-16 06:17:29,76.1,29.6,26.2,151.0
2193,2024-08-16 06:30:00,239.4,214.8,0.897,43.9,149.0,21.0,0,27.7,17.1,1305.8,4.4,44.8,49.2,4.3,83.7,79.4,72.7,-6.7,46,0,45,47,69.3,9.8,12.9,8.0,2024-08-16 06:27:29,76.0,29.7,26.2,151.0
2194,2024-08-16 06:40:00,233.5,213.2,0.913,43.4,147.5,21.0,0,27.5,17.2,1303.4,4.3,44.7,49.0,4.4,83.7,79.3,72.7,-6.6,46,0,45,47,69.2,9.9,12.9,8.0,2024-08-16 06:37:29,75.1,29.8,26.2,151.0
2195,2024-08-16 06:50:00,251.2,213.8,0.851,43.6,147.9,21.0,0,27.7,17.2,1310.6,4.6,44.8,49.4,4.4,84.0,79.6,72.7,-6.9,46,0,45,47,69.2,9.8,12.9,8.0,2024-08-16 06:47:29,74.5,29.9,26.2,151.0
2196,2024-08-16 07:00:00,257.1,230.4,0.896,44.6,151.5,22.4,0,29.3,27.2,1341.3,4.6,45.0,49.6,4.4,84.3,79.9,72.7,-7.2,47,0,46,47,65.8,9.7,12.7,11.8,2024-08-16 06:57:29,75.4,29.9,26.3,151.0
2197,2024-08-16 07:10:00,258.9,223.6,0.864,45.2,153.5,22.5,0,29.2,18.4,1350.6,4.6,45.4,50.0,4.9,85.2,80.3,72.7,-7.6,47,0,46,47,68.6,10.1,13.1,8.2,2024-08-16 07:07:29,76.7,29.7,26.3,151.0
2198,2024-08-16 07:20:00,289.4,249.3,0.862,52.9,179.6,22.5,0,29.0,18.3,1335.5,5.2,44.9,50.1,5.4,85.8,80.4,72.7,-7.7,47,0,46,47,72.0,9.0,11.6,7.3,2024-08-16 07:17:29,76.3,29.8,26.4,151.0
2199,2024-08-16 07:30:00,234.5,238.7,1.018,49.7,168.6,22.7,0,29.1,18.4,1340.2,4.2,45.5,49.7,4.6,85.3,80.7,72.7,-8.0,47,0,46,47,70.6,9.5,12.2,7.7,2024-08-16 07:27:29,75.8,30.0,26.5,151.0
2200,2024-08-16 07:40:00,245.7,238.3,0.97,49.6,168.3,22.7,0,29.1,18.2,1340.2,4.4,45.4,49.8,5.1,85.6,80.5,72.7,-7.8,47,0,46,47,70.6,9.5,12.2,7.6,2024-08-16 07:37:29,74.4,30.2,26.5,151.0
2201,2024-08-16 07:50:00,269.0,238.3,0.886,49.4,168.5,22.5,0,29.0,18.3,1344.8,4.8,45.3,50.1,4.7,85.4,80.7,72.7,-8.0,47,0,46,47,70.7,9.4,12.2,7.7,2024-08-16 07:47:29,74.3,30.3,26.6,151.0
2202,2024-08-16 08:00:00,316.5,278.1,0.879,60.2,205.3,22.7,0,30.9,19.2,1356.4,5.6,44.7,50.3,5.7,86.6,80.9,72.7,-8.2,47,0,47,48,73.8,8.2,11.1,6.9,2024-08-16 07:57:29,73.0,30.5,26.5,151.0
2203,2024-08-16 08:10:00,294.9,259.9,0.881,55.0,186.6,22.7,0,31.1,19.5,1361.1,5.2,45.5,50.7,5.4,86.6,81.2,72.7,-8.5,47,0,47,48,71.8,8.7,12.0,7.5,2024-08-16 08:07:29,72.7,30.7,26.7,151.0
2204,2024-08-16 08:20:00,338.3,292.6,0.865,64.7,219.5,22.8,0,31.0,19.3,1375.9,5.9,45.0,50.9,5.8,87.3,81.5,72.7,-8.8,47,0,47,48,75.0,7.8,10.6,6.6,2024-08-16 08:20:09,71.9,31.0,26.8,9.0
2205,2024-08-16 08:30:00,308.0,273.8,0.889,59.2,200.9,22.5,0,31.0,19.4,1369.1,5.4,45.4,50.8,5.7,87.5,81.8,72.7,-9.1,47,0,47,48,73.4,8.2,11.3,7.1,2024-08-16 08:30:09,70.3,31.1,26.7,9.0
2206,2024-08-16 08:40:00,294.1,254.8,0.866,53.5,181.6,22.8,0,31.2,19.3,1357.6,5.2,45.5,50.7,5.6,87.3,81.7,72.7,-9.0,47,0,47,48,71.3,8.9,12.2,7.6,2024-08-16 08:40:09,70.8,31.3,26.9,9.0
2207,2024-08-16 08:50:00,319.2,272.3,0.853,58.7,199.1,22.7,0,31.1,19.4,1367.9,5.6,45.2,50.8,5.7,87.6,81.9,72.7,-9.2,47,0,47,48,73.1,8.4,11.4,7.1,2024-08-16 08:50:09,69.8,31.6,27.0,9.0
2208,2024-08-16 09:00:00,308.0,269.5,0.875,57.9,196.5,22.7,0,31.1,19.2,1369.1,5.4,45.3,50.7,5.7,87.7,82.0,72.7,-9.3,47,0,47,48,72.9,8.4,11.5,7.1,2024-08-16 09:00:09,68.8,31.7,27.0,9.0
2209,2024-08-16 09:10:00,356.9,285.3,0.799,61.1,207.3,24.1,0,33.2,20.6,1404.1,6.1,45.4,51.5,6.0,88.1,82.1,72.7,-9.4,48,0,48,49,72.7,8.5,11.7,7.2,2024-08-16 09:10:09,68.7,32.0,27.2,9.0
2210,2024-08-16 09:20:00,370.5,287.7,0.776,62.0,210.4,24.1,0,32.9,20.3,1389.5,6.4,45.6,52.0,6.3,88.9,82.6,72.7,-9.9,48,0,48,49,73.1,8.4,11.4,7.1,2024-08-16 09:20:09,67.0,32.3,27.2,9.0
2211,2024-08-16 09:30:00,376.6,297.6,0.79,64.7,219.5,24.1,0,33.4,20.5,1390.7,6.5,45.4,51.9,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,73.8,8.1,11.2,6.9,2024-08-16 09:30:09,66.7,32.5,27.4,9.0
2212,2024-08-16 09:40:00,382.7,306.2,0.8,67.3,228.2,24.1,0,33.4,20.4,1391.8,6.6,45.4,52.0,6.7,90.1,83.4,72.7,-10.7,48,0,48,49,74.5,7.9,10.9,6.7,2024-08-16 09:40:09,67.6,32.6,27.6,9.0
2213,2024-08-16 09:50:00,413.7,316.7,0.766,70.5,239.0,24.0,0,33.2,20.5,1398.5,7.1,45.0,52.1,6.9,90.6,83.7,72.7,-11.0,48,0,48,49,75.5,7.6,10.5,6.5,2024-08-16 09:50:09,68.7,32.8,27.9,9.0
2214,2024-08-16 10:00:00,357.2,306.7,0.859,67.5,229.1,24.3,0,33.0,20.2,1405.2,6.1,45.4,51.5,6.6,90.6,84.0,72.7,-11.3,48,0,48,49,74.7,7.9,10.8,6.6,2024-08-16 10:00:09,66.2,33.0,27.7,9.0
2215,2024-08-16 10:10:00,409.9,314.0,0.766,69.7,236.5,24.2,0,33.0,20.3,1405.2,7.0,44.8,51.8,6.7,91.0,84.3,72.7,-11.6,48,0,48,49,75.3,7.7,10.5,6.5,2024-08-16 10:10:09,65.1,33.3,27.8,9.0
2216,2024-08-16 10:20:00,377.9,350.0,0.926,80.3,272.5,24.2,0,33.0,20.3,1395.2,6.5,45.2,51.7,6.6,91.1,84.5,72.7,-11.8,48,0,48,49,77.9,6.9,9.4,5.8,2024-08-16 10:20:09,65.0,33.4,27.9,9.0
2217,2024-08-16 10:30:00,397.8,335.2,0.843,75.9,257.5,24.2,0,33.3,20.1,1404.1,6.8,45.5,52.3,7.2,91.2,84.0,72.7,-11.3,48,0,48,49,76.8,7.2,9.9,6.0,2024-08-16 10:30:09,64.9,33.6,28.1,9.0
2218,2024-08-16 10:40:00,406.2,349.0,0.859,80.0,271.5,24.2,0,33.2,20.2,1413.0,6.9,45.5,52.4,6.9,91.3,84.4,72.7,-11.7,48,0,48,49,77.8,6.9,9.5,5.8,2024-08-16 10:40:09,62.0,33.8,27.8,9.0
2219,2024-08-16 10:50:00,432.2,337.3,0.78,76.7,260.3,24.3,0,32.6,20.1,1401.9,7.4,45.2,52.6,7.2,92.2,85.0,72.7,-12.3,48,0,48,49,77.2,7.2,9.7,6.0,2024-08-16 10:50:09,64.6,33.9,28.4,9.0
2220,2024-08-16 11:00:00,417.0,350.9,0.841,80.3,273.3,24.3,0,33.1,20.2,1409.7,7.1,45.5,52.6,6.9,92.5,85.6,72.7,-12.9,48,0,48,49,77.9,6.9,9.4,5.8,2024-08-16 11:00:09,66.8,33.9,28.7,9.0
2221,2024-08-16 11:10:00,415.1,358.8,0.864,81.7,278.2,24.2,0,34.9,21.5,1403.0,7.1,45.5,52.6,7.0,92.8,85.8,72.7,-13.1,48,0,49,50,77.5,6.7,9.7,6.0,2024-08-16 11:10:09,65.1,34.0,28.5,9.0
2222,2024-08-16 11:20:00,403.4,343.3,0.851,77.4,262.6,24.0,0,35.2,21.5,1403.0,6.9,45.8,52.7,6.9,92.9,86.0,72.7,-13.3,48,0,49,50,76.5,7.0,10.3,6.3,2024-08-16 11:20:09,67.6,34.0,28.9,9.0
2223,2024-08-16 11:30:00,426.7,346.0,0.811,78.2,265.2,24.1,0,35.4,21.3,1403.0,7.3,45.6,52.9,7.0,93.0,86.0,72.7,-13.3,48,0,49,50,76.6,7.0,10.2,6.2,2024-08-16 11:30:09,68.1,33.8,28.8,9.0
2224,2024-08-16 11:40:00,420.6,356.9,0.849,81.4,276.0,24.2,0,35.3,21.4,1401.9,7.2,45.6,52.8,7.0,93.3,86.3,72.7,-13.6,48,0,49,50,77.3,6.8,9.9,6.0,2024-08-16 11:40:09,67.8,33.7,28.6,9.0
2225,2024-08-16 11:50:00,414.7,348.2,0.84,78.9,267.6,24.1,0,35.2,21.4,1401.9,7.1,45.7,52.8,6.9,93.1,86.2,72.7,-13.5,48,0,49,50,76.9,6.9,10.1,6.1,2024-08-16 11:50:09,68.0,33.8,28.8,9.0
2226,2024-08-16 12:00:00,430.2,354.5,0.824,80.8,273.9,24.2,0,35.1,21.3,1395.2,7.4,45.2,52.6,6.9,93.1,86.2,72.7,-13.5,48,0,49,50,77.3,6.8,9.9,6.0,2024-08-16 12:00:09,68.6,33.8,28.9,9.0
2227,2024-08-16 12:10:00,397.2,347.7,0.875,78.5,266.5,24.2,0,35.4,21.6,1401.9,6.8,45.6,52.4,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.6,7.0,10.2,6.2,2024-08-16 12:10:09,68.5,33.8,28.9,9.0
2228,2024-08-16 12:20:00,390.7,341.1,0.873,76.7,260.3,24.3,0,35.2,21.3,1399.7,6.7,46.0,52.7,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,76.3,7.1,10.3,6.2,2024-08-16 12:20:09,67.7,34.1,29.0,9.0
2229,2024-08-16 12:30:00,406.6,324.8,0.799,72.0,244.3,24.1,0,35.0,21.3,1394.0,7.0,45.7,52.7,6.7,93.0,86.3,72.7,-13.6,48,0,49,50,75.2,7.4,10.8,6.6,2024-08-16 12:30:09,67.2,34.2,29.0,9.0
2230,2024-08-16 12:40:00,420.6,353.9,0.842,80.5,273.2,24.2,0,35.0,21.5,1401.9,7.2,45.6,52.8,6.7,93.0,86.3,72.7,-13.6,48,0,49,50,77.2,6.8,9.9,6.1,2024-08-16 12:40:09,66.7,34.2,29.0,9.0
2231,2024-08-16 12:50:00,429.1,346.5,0.807,78.3,265.6,24.4,0,35.2,21.3,1410.8,7.3,45.6,52.9,7.0,93.3,86.3,72.7,-13.6,48,0,49,50,76.7,7.0,10.1,6.2,2024-08-16 12:50:09,66.7,34.4,29.1,9.0
2232,2024-08-16 13:00:00,415.7,332.6,0.8,74.3,251.9,24.3,0,35.0,21.4,1405.2,7.1,45.7,52.8,6.7,93.1,86.4,72.7,-13.7,48,0,49,50,75.7,7.3,10.5,6.4,2024-08-16 13:00:09,66.5,34.2,28.9,9.0
2233,2024-08-16 13:10:00,409.5,335.4,0.819,75.0,254.4,24.3,0,35.1,21.5,1404.1,7.0,45.8,52.8,6.7,93.0,86.3,72.7,-13.6,48,0,49,50,75.9,7.3,10.5,6.4,2024-08-16 13:10:09,66.5,34.3,29.0,9.0
2234,2024-08-16 13:20:00,416.4,350.0,0.84,79.4,269.4,24.1,0,35.1,21.4,1407.5,7.1,45.5,52.6,7.0,93.5,86.5,72.7,-13.8,48,0,49,50,77.0,6.9,10.0,6.1,2024-08-16 13:20:09,68.0,34.3,29.3,9.0
2235,2024-08-16 13:30:00,422.9,350.2,0.828,79.5,269.6,24.2,0,35.2,21.1,1409.7,7.2,45.8,53.0,6.6,93.2,86.6,72.7,-13.9,48,0,49,50,77.0,6.9,10.0,6.0,2024-08-16 13:30:10,67.1,34.5,29.3,10.0
2236,2024-08-16 13:40:00,406.6,341.1,0.839,76.8,260.6,24.3,0,35.0,21.3,1414.1,6.9,45.8,52.7,6.8,93.5,86.7,72.7,-14.0,48,0,49,50,76.4,7.1,10.3,6.2,2024-08-16 13:40:11,66.9,34.5,29.3,11.0
2237,2024-08-16 13:50:00,420.6,343.9,0.818,77.5,263.0,24.4,0,35.3,21.3,1401.9,7.2,45.8,53.0,6.9,93.6,86.7,72.7,-14.0,48,0,49,50,76.5,7.1,10.3,6.2,2024-08-16 13:50:10,65.1,35.5,29.8,10.0
2238,2024-08-16 14:00:00,431.9,339.6,0.786,76.0,258.7,24.3,0,35.4,21.2,1400.8,7.4,45.7,53.1,6.8,93.5,86.7,72.7,-14.0,48,0,49,50,76.2,7.2,10.4,6.3,2024-08-16 14:00:10,63.1,36.2,30.1,10.0
2239,2024-08-16 14:10:00,407.9,354.0,0.868,80.2,272.9,24.2,0,35.4,21.5,1398.5,7.0,45.8,52.8,6.7,93.5,86.8,72.7,-14.1,48,0,49,50,77.1,6.8,10.0,6.1,2024-08-16 14:10:10,62.5,36.4,30.2,10.0
2240,2024-08-16 14:20:00,412.7,329.8,0.799,73.1,249.1,24.3,0,35.2,21.3,1395.2,7.1,46.0,53.1,6.7,93.3,86.6,72.7,-13.9,48,0,49,50,75.5,7.4,10.7,6.4,2024-08-16 14:20:10,62.5,35.8,29.7,10.0
2241,2024-08-16 14:30:00,421.2,350.6,0.832,79.5,269.6,24.1,0,35.5,21.4,1404.1,7.2,45.8,53.0,6.9,93.2,86.3,72.7,-13.6,48,0,49,50,76.9,6.9,10.1,6.1,2024-08-16 14:30:10,64.5,35.3,29.6,10.0
2242,2024-08-16 14:40:00,389.5,333.5,0.856,74.6,253.0,24.2,0,35.1,21.2,1395.2,6.7,46.2,52.9,6.7,92.8,86.1,72.7,-13.4,48,0,49,50,75.9,7.2,10.5,6.4,2024-08-16 14:40:10,65.3,35.1,29.6,10.0
2243,2024-08-16 14:50:00,433.3,353.6,0.816,80.4,272.7,24.2,0,35.1,21.6,1405.2,7.4,45.7,53.1,6.9,92.9,86.0,72.7,-13.3,48,0,49,50,77.1,6.8,9.9,6.1,2024-08-16 14:50:10,64.6,34.9,29.3,10.0
2244,2024-08-16 15:00:00,430.9,353.1,0.82,80.1,271.6,24.3,0,35.7,21.5,1397.4,7.4,45.8,53.2,7.0,92.9,85.9,72.7,-13.2,48,0,49,50,76.9,6.9,10.1,6.1,2024-08-16 15:00:10,65.7,34.9,29.4,10.0
2245,2024-08-16 15:10:00,422.9,338.3,0.8,75.9,257.5,24.2,0,35.2,21.3,1409.7,7.2,46.0,53.2,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.1,7.2,10.4,6.3,2024-08-16 15:10:10,66.8,34.8,29.5,10.0
2246,2024-08-16 15:20:00,408.2,356.6,0.874,81.2,275.5,24.1,0,35.5,21.5,1399.7,7.0,45.8,52.8,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,77.2,6.8,10.0,6.0,2024-08-16 15:20:10,66.9,34.7,29.5,10.0
2247,2024-08-16 15:30:00,415.1,358.5,0.864,81.8,277.4,24.2,0,35.5,21.3,1403.0,7.1,45.8,52.9,6.9,92.9,86.0,72.7,-13.3,48,0,49,50,77.4,6.8,9.9,5.9,2024-08-16 15:30:10,67.4,34.4,29.3,10.0
2248,2024-08-16 15:40:00,416.0,353.8,0.85,80.4,272.8,24.3,0,35.4,21.4,1406.4,7.1,45.8,52.9,6.7,92.9,86.2,72.7,-13.5,48,0,49,50,77.1,6.9,10.0,6.0,2024-08-16 15:40:10,67.8,34.2,29.1,10.0
2249,2024-08-16 15:50:00,409.5,340.8,0.832,76.5,259.6,24.3,0,35.3,21.5,1404.1,7.0,46.2,53.2,6.8,92.8,86.0,72.7,-13.3,48,0,49,50,76.2,7.1,10.4,6.3,2024-08-16 15:50:10,68.3,33.9,28.9,10.0
2250,2024-08-16 16:00:00,420.6,342.9,0.815,77.3,262.1,24.0,0,35.4,21.3,1401.9,7.2,45.6,52.8,7.0,92.8,85.8,72.7,-13.1,48,0,49,50,76.4,7.0,10.3,6.2,2024-08-16 16:00:10,70.5,33.7,29.1,10.0
2251,2024-08-16 16:10:00,415.7,342.3,0.823,77.0,261.3,24.1,0,35.4,21.4,1405.2,7.1,45.9,53.0,6.8,92.5,85.7,72.7,-13.0,48,0,49,50,76.3,7.1,10.3,6.3,2024-08-16 16:10:10,69.6,33.7,29.0,10.0
2252,2024-08-16 16:20:00,421.2,328.6,0.78,72.9,247.2,24.3,0,35.5,21.6,1404.1,7.2,45.7,52.9,7.4,92.5,85.1,72.7,-12.4,48,0,49,50,75.2,7.4,10.8,6.6,2024-08-16 16:20:10,69.3,32.2,27.6,10.0
2253,2024-08-16 16:30:00,438.8,367.8,0.838,84.5,286.6,24.3,0,35.3,21.5,1404.1,7.5,44.9,52.4,7.7,91.3,83.6,72.7,-10.9,48,0,49,50,77.9,6.6,9.6,5.8,2024-08-16 16:30:10,72.4,30.9,26.8,10.0
2254,2024-08-16 16:40:00,408.9,308.2,0.754,66.9,227.0,24.1,0,35.3,21.8,1401.9,7.0,45.1,52.1,7.2,91.0,83.8,72.7,-11.1,48,0,49,50,73.7,7.8,11.4,7.1,2024-08-16 16:40:10,80.1,30.4,27.6,10.0
2255,2024-08-16 16:50:00,373.5,317.8,0.851,69.8,236.7,24.1,0,35.3,21.7,1400.8,6.4,45.7,52.1,6.9,90.9,84.0,72.7,-11.3,48,0,49,50,74.5,7.6,11.1,6.8,2024-08-16 16:50:10,82.1,29.9,27.3,10.0
2256,2024-08-16 17:00:00,395.9,335.7,0.848,74.8,254.8,24.1,0,35.2,21.6,1397.4,6.8,45.3,52.1,6.8,90.7,83.9,72.7,-11.2,48,0,49,50,75.9,7.2,10.5,6.4,2024-08-16 17:00:10,83.9,29.5,27.2,10.0
2257,2024-08-16 17:10:00,413.7,315.4,0.762,68.8,234.5,24.2,0,35.2,21.5,1398.5,7.1,44.9,52.0,6.5,89.9,83.4,72.7,-10.7,48,0,49,50,74.3,7.7,11.2,6.8,2024-08-16 17:10:10,85.4,29.4,27.4,10.0
2258,2024-08-16 17:20:00,374.1,342.6,0.916,76.9,261.7,24.3,0,35.2,21.4,1403.0,6.4,45.5,51.9,6.3,89.9,83.6,72.7,-10.9,48,0,49,50,76.4,7.1,10.3,6.3,2024-08-16 17:20:10,86.6,29.4,27.5,10.0
2259,2024-08-16 17:30:00,374.4,310.7,0.83,67.8,229.9,24.2,0,35.2,21.4,1404.1,6.4,45.3,51.7,6.4,90.0,83.6,72.7,-10.9,48,0,49,50,74.0,7.8,11.3,6.9,2024-08-16 17:30:10,83.5,29.4,27.1,10.0
2260,2024-08-16 17:40:00,388.0,329.7,0.85,73.3,248.5,24.4,0,35.2,21.5,1410.8,6.6,45.5,52.1,6.5,90.1,83.6,72.7,-10.9,48,0,49,50,75.4,7.4,10.7,6.5,2024-08-16 17:40:10,84.5,29.9,27.7,10.0
2261,2024-08-16 17:50:00,398.8,361.4,0.906,82.6,280.3,24.2,0,35.4,21.5,1407.5,6.8,45.2,52.0,7.2,91.0,83.8,72.7,-11.1,48,0,49,50,77.5,6.7,9.8,6.0,2024-08-16 17:50:11,83.4,29.4,27.0,11.0
2262,2024-08-16 18:00:00,401.0,338.3,0.844,75.8,257.2,24.2,0,35.5,21.4,1415.2,6.8,45.0,51.8,7.0,90.6,83.6,72.7,-10.9,48,0,49,50,76.0,7.1,10.5,6.3,2024-08-16 18:00:11,85.0,29.4,27.3,11.0
2263,2024-08-16 18:10:00,379.7,309.1,0.814,67.2,228.0,24.2,0,35.5,21.5,1401.9,6.5,45.4,51.9,6.8,90.3,83.5,72.7,-10.8,48,0,49,50,73.8,7.8,11.5,6.9,2024-08-16 18:10:11,83.9,30.0,27.7,11.0
2264,2024-08-16 18:20:00,379.7,331.7,0.874,74.0,250.9,24.3,0,34.9,21.7,1401.9,6.5,45.3,51.8,6.8,90.4,83.6,72.7,-10.9,48,0,49,50,75.6,7.3,10.5,6.5,2024-08-16 18:20:11,81.8,29.8,27.2,11.0
2265,2024-08-16 18:30:00,361.9,313.6,0.867,68.6,232.6,24.2,0,35.3,21.6,1400.8,6.2,45.6,51.8,6.8,90.4,83.6,72.7,-10.9,48,0,49,50,74.2,7.7,11.2,6.9,2024-08-16 18:30:11,83.0,29.8,27.4,11.0
2266,2024-08-16 18:40:00,403.7,337.8,0.837,75.6,256.5,24.1,0,35.4,21.7,1404.1,6.9,44.6,51.5,6.8,90.3,83.5,72.7,-10.8,48,0,49,50,75.9,7.1,10.5,6.4,2024-08-16 18:40:11,84.0,29.5,27.3,11.0
2267,2024-08-16 18:50:00,377.9,330.2,0.874,73.5,249.5,24.2,0,35.1,21.4,1395.2,6.5,45.1,51.6,6.5,90.0,83.5,72.7,-10.8,48,0,49,50,75.6,7.3,10.6,6.5,2024-08-16 18:50:11,83.2,29.5,27.2,11.0
2268,2024-08-16 19:00:00,331.1,279.0,0.843,58.4,198.2,24.2,0,34.9,21.7,1394.0,5.7,45.5,51.2,6.0,89.1,83.1,72.7,-10.4,48,0,49,50,71.0,8.7,12.5,7.8,2024-08-16 19:00:11,83.8,29.8,27.5,11.0
2269,2024-08-16 19:20:00,327.1,285.5,0.873,66.6,226.8,19.9,0,27.4,11.4,1308.2,6.0,46.2,52.2,5.0,87.8,82.8,72.7,-10.1,45,0,45,40,79.4,7.0,9.6,4.0,2024-08-16 19:15:20,84.4,29.7,27.5,280.0
2270,2024-08-16 19:30:00,341.2,282.8,0.829,66.1,224.3,19.9,0,27.3,11.3,1299.8,6.3,45.8,52.1,6.9,90.2,83.3,72.7,-10.6,45,0,45,40,79.3,7.1,9.6,4.0,2024-08-16 19:25:21,84.7,29.8,27.6,279.0
2271,2024-08-16 19:40:00,321.0,253.0,0.788,57.3,194.5,19.9,0,27.3,11.4,1305.8,5.9,45.2,51.1,6.3,90.1,83.8,72.7,-11.1,45,0,45,40,76.9,7.9,10.8,4.5,2024-08-16 19:35:21,84.4,29.6,27.4,279.0
2272,2024-08-16 19:50:00,281.9,251.5,0.892,56.9,193.1,19.8,0,27.2,11.3,1301.0,5.2,45.4,50.6,5.8,89.4,83.6,72.7,-10.9,45,0,45,40,76.8,7.9,10.8,4.5,2024-08-16 19:45:21,83.4,29.6,27.2,279.0
2273,2024-08-16 20:00:00,274.9,241.5,0.878,54.0,183.2,19.8,0,27.2,11.3,1293.8,5.1,45.2,50.3,5.6,89.1,83.5,72.7,-10.8,45,0,45,40,75.8,8.2,11.3,4.7,2024-08-16 19:55:21,85.0,29.6,27.5,279.0
2274,2024-08-16 20:10:00,270.6,256.6,0.948,54.1,183.7,22.6,0,31.0,19.2,1353.0,4.8,45.2,50.0,5.4,88.9,83.5,72.7,-10.8,47,0,47,48,71.6,8.8,12.1,7.5,2024-08-16 20:05:21,84.4,29.6,27.4,279.0
2275,2024-08-16 20:20:00,271.7,262.9,0.967,55.9,189.7,22.6,0,31.3,19.3,1358.7,4.8,45.2,50.0,5.2,88.0,82.8,72.7,-10.1,47,0,47,48,72.2,8.6,11.9,7.3,2024-08-16 20:15:21,84.7,29.8,27.7,279.0
2276,2024-08-16 20:30:00,253.9,239.8,0.945,49.2,166.9,22.6,0,31.0,19.3,1354.1,4.5,45.4,49.9,4.9,87.3,82.4,72.7,-9.7,47,0,47,48,69.6,9.4,12.9,8.0,2024-08-16 20:25:21,83.3,29.7,27.3,279.0
2277,2024-08-16 20:40:00,287.5,263.8,0.917,56.3,191.0,22.7,0,31.0,19.1,1353.0,5.1,45.0,50.1,5.3,87.7,82.4,72.7,-9.7,47,0,47,48,72.4,8.6,11.7,7.2,2024-08-16 20:35:21,84.6,29.7,27.6,279.0
2278,2024-08-16 20:50:00,269.7,243.5,0.903,50.3,170.7,22.5,0,31.1,19.1,1348.3,4.8,45.1,49.9,5.0,87.2,82.2,72.7,-9.5,47,0,47,48,70.1,9.3,12.8,7.8,2024-08-16 20:45:21,83.1,29.7,27.3,279.0
2279,2024-08-16 21:00:00,270.6,246.4,0.91,51.1,173.4,22.5,0,31.1,19.3,1353.0,4.8,45.2,50.0,5.1,87.2,82.1,72.7,-9.4,47,0,47,48,70.4,9.2,12.6,7.8,2024-08-16 20:55:21,81.9,29.8,27.3,279.0
2280,2024-08-16 21:10:00,246.0,230.6,0.938,47.8,162.2,21.0,0,29.2,18.2,1311.8,4.5,45.5,50.0,4.8,87.1,82.3,72.7,-9.6,46,0,46,47,70.3,9.1,12.6,7.9,2024-08-16 21:05:21,82.1,29.6,27.1,279.0
2281,2024-08-16 21:20:00,266.4,227.2,0.853,46.8,158.9,21.0,0,29.2,18.1,1304.6,4.9,45.0,49.9,4.9,87.1,82.2,72.7,-9.5,46,0,46,47,69.9,9.3,12.9,8.0,2024-08-16 21:15:21,83.0,29.7,27.3,279.0
2282,2024-08-16 21:30:00,258.5,238.2,0.922,50.0,169.8,21.1,0,29.2,18.1,1320.1,4.7,44.8,49.5,4.6,86.8,82.2,72.7,-9.5,46,0,46,47,71.3,8.8,12.3,7.6,2024-08-16 21:25:21,83.0,29.9,27.5,279.0
2283,2024-08-16 21:40:00,261.4,236.4,0.904,49.5,167.9,21.0,0,29.2,18.3,1307.0,4.8,44.9,49.7,4.6,86.5,81.9,72.7,-9.2,46,0,46,47,71.0,8.9,12.4,7.7,2024-08-16 21:35:21,82.8,30.0,27.5,279.0
2284,2024-08-16 21:50:00,229.6,213.1,0.928,42.6,144.6,21.1,0,29.2,18.2,1311.8,4.2,45.4,49.6,4.3,86.2,81.9,72.7,-9.2,46,0,46,47,67.8,9.9,13.7,8.5,2024-08-16 21:45:21,82.1,30.0,27.5,279.0
2285,2024-08-16 22:00:00,251.9,231.4,0.919,47.7,163.0,21.1,0,29.1,18.3,1314.2,4.6,45.1,49.7,4.6,86.4,81.8,72.7,-9.1,46,0,46,47,70.4,9.1,12.6,7.9,2024-08-16 21:55:21,82.6,30.0,27.5,279.0
2286,2024-08-16 22:10:00,238.7,214.0,0.896,43.0,146.9,19.8,0,29.1,18.2,1273.0,4.5,45.2,49.7,4.4,86.2,81.8,72.7,-9.1,45,0,46,47,68.6,9.2,13.6,8.5,2024-08-16 22:05:21,82.7,30.0,27.6,279.0
2287,2024-08-16 22:20:00,235.4,215.5,0.915,43.7,148.4,19.7,0,29.3,18.1,1284.0,4.4,45.1,49.5,4.3,86.0,81.7,72.7,-9.0,45,0,46,47,68.9,9.2,13.6,8.4,2024-08-16 22:15:21,82.6,30.1,27.6,279.0
2288,2024-08-16 22:30:00,253.1,236.2,0.933,49.8,169.0,19.7,0,29.1,18.3,1292.5,4.7,44.9,49.6,4.5,86.4,81.9,72.7,-9.2,45,0,46,47,71.6,8.4,12.3,7.8,2024-08-16 22:25:21,82.7,30.1,27.6,279.0
2289,2024-08-16 22:40:00,230.3,206.0,0.895,40.9,138.9,19.9,0,29.0,18.2,1285.2,4.3,45.1,49.4,4.1,86.0,81.9,72.7,-9.2,45,0,46,47,67.4,9.7,14.1,8.8,2024-08-16 22:35:21,83.3,30.1,27.7,279.0
2290,2024-08-16 22:50:00,258.3,214.4,0.83,43.5,147.6,19.8,0,28.9,18.2,1291.3,4.8,45.1,49.9,4.3,86.1,81.8,72.7,-9.1,45,0,46,47,68.8,9.2,13.5,8.5,2024-08-16 22:45:21,83.2,30.1,27.7,279.0
2291,2024-08-16 23:00:00,258.8,223.8,0.865,46.2,156.8,19.8,0,29.1,18.2,1293.8,4.8,45.2,50.0,4.5,86.5,82.0,72.7,-9.3,45,0,46,47,70.1,8.8,13.0,8.1,2024-08-16 22:55:21,83.7,30.0,27.7,279.0
2292,2024-08-16 23:10:00,275.4,241.8,0.878,52.0,176.6,19.8,0,27.2,18.2,1296.2,5.1,44.8,49.9,4.7,86.6,81.9,72.7,-9.2,45,0,45,47,73.0,8.2,11.3,7.5,2024-08-16 23:05:21,83.8,30.0,27.7,279.0
2293,2024-08-16 23:20:00,203.1,180.8,0.89,34.0,115.6,19.7,0,27.3,18.2,1282.8,3.8,45.8,49.6,4.0,85.9,81.9,72.7,-9.2,45,0,45,47,63.9,10.9,15.1,10.1,2024-08-16 23:15:21,83.3,30.0,27.7,279.0
2294,2024-08-16 23:30:00,176.2,243.5,1.382,52.5,178.1,19.8,0,27.3,18.3,1281.6,3.3,46.3,49.6,3.6,85.2,81.6,72.7,-8.9,45,0,45,47,73.2,8.1,11.2,7.5,2024-08-16 23:25:21,83.4,30.0,27.6,279.0
2295,2024-08-16 23:40:00,164.0,234.0,1.427,49.7,168.8,19.6,0,27.2,18.3,1269.3,3.1,46.3,49.4,3.7,85.0,81.3,72.7,-8.6,45,0,45,47,72.1,8.4,11.6,7.8,2024-08-16 23:35:21,83.8,29.9,27.6,279.0
2296,2024-08-16 23:50:00,200.6,152.8,0.762,25.8,87.8,19.5,0,27.3,18.2,1266.8,3.8,45.3,49.1,3.5,84.6,81.1,72.7,-8.4,45,0,45,47,57.4,12.8,17.8,11.9,2024-08-16 23:45:21,83.8,29.9,27.6,279.0
2297,2024-08-17 00:00:00,199.8,163.6,0.819,29.0,98.6,19.5,0,27.3,18.2,1261.9,3.8,45.8,49.6,3.5,84.5,81.0,72.7,-8.3,45,0,45,47,60.2,11.9,16.7,11.1,2024-08-16 23:55:21,84.1,29.9,27.6,279.0
2298,2024-08-17 00:10:00,157.7,242.0,1.534,52.0,176.5,19.6,0,27.5,18.3,1261.9,3.0,46.3,49.3,3.5,84.6,81.1,72.7,-8.4,45,0,45,47,73.0,8.1,11.4,7.6,2024-08-17 00:05:21,83.8,29.9,27.6,279.0
2299,2024-08-17 00:20:00,184.7,239.4,1.296,51.3,174.2,19.6,0,27.3,18.3,1266.8,3.5,45.4,48.9,3.5,84.6,81.1,72.7,-8.4,45,0,45,47,72.8,8.2,11.4,7.7,2024-08-17 00:15:21,83.3,29.9,27.5,279.0
2300,2024-08-17 00:30:00,195.1,177.3,0.909,33.0,112.2,19.7,0,27.1,18.3,1265.6,3.7,45.7,49.4,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,63.3,11.1,15.3,10.3,2024-08-17 00:25:21,82.7,29.9,27.5,279.0
2301,2024-08-17 00:40:00,139.0,178.1,1.282,33.3,113.0,19.6,0,27.2,18.3,1282.8,2.6,46.5,49.1,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,63.5,11.0,15.3,10.3,2024-08-17 00:35:21,82.3,29.9,27.4,279.0
2302,2024-08-17 00:50:00,174.7,201.0,1.15,40.0,135.9,19.6,0,27.2,18.2,1270.5,3.3,46.1,49.4,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,67.6,9.8,13.5,9.1,2024-08-17 00:45:21,82.8,29.9,27.4,279.0
2303,2024-08-17 01:00:00,189.3,238.2,1.259,51.0,173.2,19.5,0,27.2,18.4,1261.9,3.6,45.8,49.4,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,72.7,8.2,11.4,7.7,2024-08-17 00:55:21,82.0,29.9,27.3,279.0
2304,2024-08-17 01:10:00,169.1,181.7,1.075,34.0,116.4,19.6,0,27.2,18.4,1268.1,3.2,45.7,48.9,3.4,84.1,80.7,72.7,-8.0,45,0,45,47,64.1,10.8,15.0,10.1,2024-08-17 01:05:21,81.9,30.0,27.5,279.0
2305,2024-08-17 01:20:00,194.9,162.7,0.835,28.5,97.7,19.6,0,27.2,18.1,1264.3,3.7,45.5,49.2,3.2,83.8,80.6,72.7,-7.9,45,0,45,47,60.1,12.1,16.7,11.1,2024-08-17 01:15:21,82.1,30.0,27.4,279.0
2306,2024-08-17 01:30:00,147.8,236.6,1.601,50.4,171.2,19.7,0,27.5,18.2,1266.8,2.8,46.3,49.1,3.2,83.8,80.6,72.7,-7.9,45,0,45,47,72.3,8.3,11.6,7.7,2024-08-17 01:25:21,81.8,29.9,27.3,279.0
2307,2024-08-17 01:40:00,216.8,236.2,1.089,50.4,171.0,19.6,0,27.2,18.3,1269.3,4.1,45.3,49.4,3.3,83.9,80.6,72.7,-7.9,45,0,45,47,72.4,8.3,11.5,7.7,2024-08-17 01:35:21,82.1,29.9,27.3,279.0
2308,2024-08-17 01:50:00,210.1,195.2,0.929,38.3,130.1,19.6,0,27.2,18.3,1260.6,4.0,45.4,49.4,3.4,84.0,80.6,72.7,-7.9,45,0,45,47,66.7,10.0,13.9,9.4,2024-08-17 01:45:21,81.9,29.9,27.3,279.0
2309,2024-08-17 02:00:00,165.7,176.0,1.062,32.7,111.0,19.7,0,27.2,18.2,1243.1,3.2,46.2,49.4,3.2,83.7,80.5,72.7,-7.8,45,0,45,47,63.1,11.2,15.4,10.3,2024-08-17 01:55:21,81.5,29.8,27.2,279.0
2310,2024-08-17 02:10:00,179.5,181.2,1.009,34.2,116.0,19.7,0,27.3,18.2,1266.8,3.4,46.1,49.5,3.5,83.9,80.4,72.7,-7.7,45,0,45,47,64.1,10.9,15.0,10.0,2024-08-17 02:05:21,81.3,29.8,27.2,279.0
2311,2024-08-17 02:20:00,188.5,216.1,1.146,44.5,150.9,19.8,0,27.3,18.1,1256.9,3.6,45.6,49.2,3.4,83.5,80.1,72.7,-7.4,45,0,45,47,69.8,9.2,12.6,8.4,2024-08-17 02:15:21,81.3,29.8,27.1,279.0
2312,2024-08-17 02:30:00,171.6,218.1,1.271,45.0,152.9,19.6,0,27.4,18.2,1248.1,3.3,45.6,48.9,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,70.1,9.0,12.5,8.4,2024-08-17 02:25:21,81.0,29.8,27.1,279.0
2313,2024-08-17 02:40:00,155.9,173.7,1.115,32.0,108.5,19.6,0,27.4,18.2,1246.9,3.0,45.9,48.9,3.3,83.4,80.1,72.7,-7.4,45,0,45,47,62.5,11.3,15.8,10.5,2024-08-17 02:35:21,81.1,29.8,27.1,279.0
2314,2024-08-17 02:50:00,188.7,191.3,1.014,37.2,126.3,19.5,0,27.3,18.2,1258.1,3.6,45.7,49.3,3.2,83.4,80.2,72.7,-7.5,45,0,45,47,66.0,10.2,14.3,9.5,2024-08-17 02:45:21,80.7,29.8,27.1,279.0
2315,2024-08-17 03:00:00,194.5,239.4,1.23,51.4,174.4,19.5,0,27.3,18.1,1261.9,3.7,45.5,49.2,3.3,83.3,80.0,72.7,-7.3,45,0,45,47,72.9,8.2,11.4,7.6,2024-08-17 02:55:21,81.7,29.5,26.9,279.0
2316,2024-08-17 03:10:00,188.5,186.1,0.987,35.7,121.1,19.5,0,27.3,18.2,1256.9,3.6,45.7,49.3,3.3,83.3,80.0,72.7,-7.3,45,0,45,47,65.1,10.5,14.6,9.8,2024-08-17 03:05:21,82.5,29.4,26.9,279.0
2317,2024-08-17 03:20:00,162.8,174.9,1.074,32.4,110.0,19.6,0,27.3,18.0,1260.6,3.1,46.2,49.3,3.3,83.2,79.9,72.7,-7.2,45,0,45,47,62.9,11.2,15.6,10.3,2024-08-17 03:15:21,82.5,29.3,26.9,279.0
2318,2024-08-17 03:30:00,142.0,161.0,1.134,28.3,96.0,19.6,0,27.2,18.2,1261.9,2.7,45.8,48.5,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,59.6,12.2,16.9,11.3,2024-08-17 03:25:21,81.0,29.5,26.8,279.0
2319,2024-08-17 03:40:00,203.4,167.5,0.823,30.2,102.4,19.6,0,27.3,18.2,1251.9,3.9,45.1,49.0,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,61.2,11.7,16.3,10.8,2024-08-17 03:35:21,81.3,29.5,26.8,279.0
2320,2024-08-17 03:50:00,121.0,229.0,1.891,48.3,163.9,19.5,0,27.3,18.3,1263.1,2.3,46.2,48.5,3.0,82.8,79.8,72.7,-7.1,45,0,45,47,71.6,8.5,11.9,8.0,2024-08-17 03:45:21,81.3,29.4,26.8,279.0
2321,2024-08-17 04:00:00,168.6,218.4,1.296,45.2,153.3,19.6,0,27.4,18.1,1264.3,3.2,46.1,49.3,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,70.2,9.0,12.6,8.3,2024-08-17 03:55:21,81.7,29.5,26.9,279.0
2322,2024-08-17 04:10:00,172.8,149.4,0.864,24.5,84.2,19.5,0,27.5,18.2,1256.9,3.3,45.4,48.7,3.3,83.0,79.7,72.7,-7.0,45,0,45,47,56.4,13.0,18.4,12.2,2024-08-17 04:05:21,81.6,29.5,26.9,279.0
2323,2024-08-17 04:20:00,171.4,146.6,0.855,23.7,81.5,19.5,0,27.3,18.3,1246.9,3.3,45.8,49.1,3.0,82.8,79.8,72.7,-7.1,45,0,45,47,55.6,13.3,18.6,12.5,2024-08-17 04:15:21,80.9,29.6,26.9,279.0
2324,2024-08-17 04:30:00,159.0,206.6,1.3,41.7,141.6,19.7,0,27.3,18.1,1271.8,3.0,45.8,48.8,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,68.5,9.5,13.2,8.8,2024-08-17 04:25:21,80.4,29.6,26.8,279.0
2325,2024-08-17 04:40:00,195.7,243.8,1.246,52.6,178.6,19.7,0,27.5,18.0,1269.3,3.7,45.4,49.1,3.6,83.3,79.7,72.7,-7.0,45,0,45,47,73.3,8.1,11.3,7.4,2024-08-17 04:35:21,80.2,29.5,26.7,279.0
2326,2024-08-17 04:50:00,195.5,175.1,0.896,32.3,109.8,19.7,0,27.3,18.3,1268.1,3.7,45.8,49.5,3.7,83.4,79.7,72.7,-7.0,45,0,45,47,62.7,11.3,15.6,10.4,2024-08-17 04:45:21,79.6,29.6,26.7,279.0
