,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
2327,2024-08-17 05:00:00,175.0,171.3,0.979,31.2,106.0,19.7,0,27.3,18.3,1273.0,3.3,45.8,49.1,3.8,83.7,79.9,72.7,-7.2,45,0,45,47,61.9,11.5,15.9,10.7,2024-08-17 04:55:21,79.2,29.7,26.7,279.0
2328,2024-08-17 05:10:00,135.3,245.1,1.812,52.6,178.5,21.0,0,27.4,18.3,1298.6,2.5,46.1,48.6,3.7,83.5,79.8,72.7,-7.1,46,0,45,47,72.8,8.6,11.2,7.5,2024-08-17 05:05:21,78.6,29.7,26.6,279.0
2329,2024-08-17 05:20:00,216.4,229.8,1.062,48.2,163.5,21.0,0,27.2,18.1,1298.6,4.0,45.8,49.8,4.0,83.7,79.7,72.7,-7.0,46,0,45,47,71.2,9.1,11.8,7.9,2024-08-17 05:15:21,77.5,29.8,26.6,279.0
2330,2024-08-17 05:30:00,195.5,165.5,0.846,29.1,98.9,21.0,0,27.3,18.2,1303.4,3.6,45.7,49.3,4.0,83.7,79.7,72.7,-7.0,46,0,45,47,59.8,12.7,16.5,11.0,2024-08-17 05:25:21,78.3,29.7,26.6,279.0
2331,2024-08-17 05:40:00,204.5,177.9,0.87,32.9,111.6,21.0,0,27.1,18.2,1291.3,3.8,45.8,49.6,3.8,83.5,79.7,72.7,-7.0,46,0,45,47,62.7,11.8,15.3,10.2,2024-08-17 05:35:21,78.3,29.7,26.6,279.0
2332,2024-08-17 05:50:00,188.1,256.8,1.365,56.0,190.2,21.0,0,27.3,18.3,1290.1,3.5,46.5,50.0,4.1,84.0,79.9,72.7,-7.2,46,0,45,47,74.1,8.2,10.6,7.1,2024-08-17 05:45:21,78.7,29.6,26.6,279.0
2333,2024-08-17 06:00:00,222.7,242.9,1.091,51.9,176.2,21.0,0,27.5,18.2,1303.4,4.1,46.0,50.1,4.3,84.3,80.0,72.7,-7.3,46,0,45,47,72.5,8.7,11.3,7.5,2024-08-17 05:55:21,77.8,29.7,26.5,279.0
2334,2024-08-17 06:10:00,214.1,224.3,1.047,49.3,167.3,21.1,0,27.4,8.4,1317.8,3.9,46.2,50.1,4.1,84.2,80.1,72.7,-7.4,46,0,45,47,74.6,9.4,12.2,3.8,2024-08-17 06:05:21,77.2,29.8,26.5,279.0
2335,2024-08-17 06:20:00,234.8,259.8,1.106,56.9,193.1,21.1,0,27.2,18.3,1310.6,4.3,46.2,50.5,4.7,84.7,80.0,72.7,-7.3,46,0,45,47,74.3,8.1,10.5,7.0,2024-08-17 06:15:21,77.3,29.7,26.5,279.0
2336,2024-08-17 06:30:00,230.0,216.2,0.94,44.1,149.7,21.1,0,27.2,18.2,1314.2,4.2,46.3,50.5,4.9,85.2,80.3,72.7,-7.6,46,0,45,47,69.2,9.8,12.6,8.4,2024-08-17 06:25:22,77.5,29.8,26.5,278.0
2337,2024-08-17 06:40:00,279.8,211.3,0.755,42.6,144.5,21.2,0,27.2,18.3,1316.6,5.1,45.9,51.0,5.0,85.5,80.5,72.7,-7.8,46,0,45,47,68.4,10.0,12.9,8.7,2024-08-17 06:35:22,77.7,29.8,26.6,278.0
2338,2024-08-17 06:50:00,307.8,244.6,0.795,52.4,177.9,21.1,0,27.3,18.4,1318.9,5.6,45.4,51.0,5.3,85.9,80.6,72.7,-7.9,46,0,45,47,72.7,8.6,11.1,7.5,2024-08-17 06:45:22,77.1,29.8,26.5,278.0
2339,2024-08-17 07:00:00,274.8,221.0,0.804,45.5,154.4,21.2,0,27.1,18.2,1318.9,5.0,45.6,50.6,5.0,85.6,80.6,72.7,-7.9,46,0,45,47,69.9,9.6,12.3,8.3,2024-08-17 06:55:22,76.9,29.7,26.4,278.0
2340,2024-08-17 07:10:00,255.6,237.7,0.93,49.4,167.5,22.8,0,29.2,18.2,1363.4,4.5,46.2,50.7,5.2,85.8,80.6,72.7,-7.9,47,0,46,47,70.5,9.6,12.3,7.7,2024-08-17 07:05:22,77.1,29.6,26.4,278.0
2341,2024-08-17 07:20:00,323.8,278.0,0.859,60.9,207.7,22.8,0,29.3,18.3,1363.4,5.7,45.8,51.5,5.1,85.7,80.6,72.7,-7.9,47,0,46,47,74.7,8.2,10.5,6.6,2024-08-17 07:15:22,76.8,29.7,26.4,278.0
2342,2024-08-17 07:30:00,277.9,272.8,0.982,59.5,203.0,22.8,0,29.0,18.0,1361.1,4.9,46.4,51.3,5.6,86.7,81.1,72.7,-8.4,47,0,46,47,74.4,8.4,10.6,6.6,2024-08-17 07:25:23,75.9,29.9,26.4,277.0
2343,2024-08-17 07:40:00,300.6,256.3,0.853,54.9,186.2,22.7,0,29.1,18.2,1361.1,5.3,46.2,51.5,5.8,86.9,81.1,72.7,-8.4,47,0,46,47,72.6,8.9,11.4,7.1,2024-08-17 07:35:23,75.9,30.0,26.5,277.0
2344,2024-08-17 07:50:00,342.3,285.9,0.835,63.6,215.9,22.8,0,29.1,18.0,1369.1,6.0,45.2,51.2,6.6,87.9,81.3,72.7,-8.6,47,0,46,47,75.5,8.0,10.2,6.3,2024-08-17 07:45:23,75.0,29.8,26.2,277.0
2345,2024-08-17 08:00:00,348.0,281.2,0.808,62.3,211.3,22.8,0,29.1,18.1,1369.1,6.1,44.7,50.8,6.5,88.4,81.9,72.7,-9.2,47,0,46,47,75.1,8.1,10.4,6.4,2024-08-17 07:55:23,75.6,29.9,26.4,277.0
2346,2024-08-17 08:10:00,325.4,271.6,0.835,58.4,198.3,22.7,0,31.1,19.5,1370.2,5.7,44.6,50.3,5.9,88.0,82.1,72.7,-9.4,47,0,47,48,73.0,8.4,11.5,7.2,2024-08-17 08:05:23,75.3,30.2,26.6,277.0
2347,2024-08-17 08:20:00,339.1,273.4,0.806,58.9,200.0,22.8,0,31.3,19.4,1379.4,5.9,44.2,50.1,6.2,88.2,82.0,72.7,-9.3,47,0,47,48,73.1,8.3,11.4,7.1,2024-08-17 08:15:23,74.0,30.3,26.5,277.0
2348,2024-08-17 08:30:00,329.5,265.3,0.805,56.6,192.2,22.7,0,31.1,19.3,1363.4,5.8,44.1,49.9,5.8,87.8,82.0,72.7,-9.3,47,0,47,48,72.4,8.6,11.7,7.3,2024-08-17 08:25:23,74.6,30.4,26.7,277.0
2349,2024-08-17 08:40:00,310.7,276.9,0.891,60.2,204.1,22.1,0,31.2,19.4,1308.2,5.7,44.3,50.0,5.9,88.0,82.1,72.7,-9.4,47,0,47,48,73.7,8.0,11.3,7.0,2024-08-17 08:35:23,76.9,30.4,27.0,277.0
2350,2024-08-17 08:50:00,327.9,287.5,0.877,63.4,215.0,21.8,0,31.2,19.5,1311.8,6.0,43.9,49.9,6.1,88.1,82.0,72.7,-9.3,47,0,47,48,74.8,7.6,10.9,6.8,2024-08-17 08:45:23,76.6,30.5,27.1,277.0
2351,2024-08-17 09:00:00,311.0,287.9,0.926,63.6,215.7,21.9,0,31.0,19.2,1309.4,5.7,44.3,50.0,5.9,88.2,82.3,72.7,-9.6,47,0,47,48,74.9,7.6,10.8,6.7,2024-08-17 08:55:23,76.3,30.5,27.1,277.0
2352,2024-08-17 09:10:00,293.1,267.7,0.913,56.3,190.9,23.3,0,33.3,20.3,1327.2,5.3,44.5,49.8,5.6,87.9,82.3,72.7,-9.6,48,0,48,49,71.3,8.7,12.4,7.6,2024-08-17 09:05:23,76.0,30.7,27.2,277.0
2353,2024-08-17 09:20:00,343.0,292.5,0.853,63.5,215.4,23.5,0,33.1,20.6,1349.5,6.1,44.5,50.6,6.1,88.6,82.5,72.7,-9.8,48,0,48,49,73.6,8.0,11.3,7.0,2024-08-17 09:15:23,75.5,30.7,27.1,277.0
2354,2024-08-17 09:30:00,347.7,289.0,0.831,62.4,211.6,23.5,0,33.3,20.6,1346.0,6.2,44.3,50.5,6.3,89.0,82.7,72.7,-10.0,48,0,48,49,73.2,8.1,11.5,7.1,2024-08-17 09:25:23,75.8,30.9,27.4,277.0
2355,2024-08-17 09:40:00,381.0,289.4,0.759,62.5,211.9,23.6,0,33.5,20.4,1344.8,6.8,44.5,51.3,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,73.2,8.1,11.6,7.0,2024-08-17 09:35:23,74.9,31.1,27.4,277.0
2356,2024-08-17 09:50:00,391.2,312.5,0.799,69.5,235.6,23.5,0,33.0,20.5,1341.3,7.0,44.4,51.4,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.4,7.5,10.5,6.5,2024-08-17 09:45:23,74.1,31.3,27.4,277.0
2357,2024-08-17 10:00:00,403.4,350.1,0.868,80.5,273.2,23.4,0,33.0,20.5,1344.8,7.2,44.5,51.7,6.6,90.2,83.6,72.7,-10.9,48,0,48,49,78.0,6.7,9.4,5.9,2024-08-17 09:55:23,73.3,31.4,27.4,277.0
2358,2024-08-17 10:10:00,398.2,306.2,0.769,67.5,229.0,23.3,0,33.3,20.5,1346.0,7.1,44.4,51.5,6.5,90.4,83.9,72.7,-11.2,48,0,48,49,74.8,7.6,10.9,6.7,2024-08-17 10:05:23,72.8,31.5,27.5,277.0
2359,2024-08-17 10:20:00,379.4,313.5,0.826,69.3,236.1,23.5,0,33.5,20.5,1339.0,6.8,44.5,51.3,6.9,90.4,83.5,72.7,-10.8,48,0,48,49,75.3,7.5,10.7,6.5,2024-08-17 10:15:23,70.4,31.7,27.2,277.0
2360,2024-08-17 10:30:00,402.0,302.8,0.753,66.2,225.6,23.4,0,33.3,20.5,1340.2,7.2,43.9,51.1,6.4,90.2,83.8,72.7,-11.1,48,0,48,49,74.5,7.7,11.0,6.8,2024-08-17 10:25:23,70.3,32.0,27.5,277.0
2361,2024-08-17 10:40:00,371.7,304.3,0.819,66.7,226.4,23.7,0,33.6,20.7,1351.8,6.6,44.8,51.4,6.3,90.0,83.7,72.7,-11.0,48,0,48,49,74.4,7.8,11.1,6.8,2024-08-17 10:35:23,70.2,32.3,27.7,277.0
2362,2024-08-17 10:50:00,385.6,311.2,0.807,68.9,233.7,23.7,0,33.4,20.4,1341.3,6.9,44.5,51.4,6.5,90.6,84.1,72.7,-11.4,48,0,48,49,75.1,7.6,10.7,6.6,2024-08-17 10:45:23,69.9,32.6,28.0,277.0
2363,2024-08-17 11:00:00,365.8,326.1,0.891,73.4,248.9,23.5,0,33.3,20.4,1350.6,6.5,44.9,51.4,6.7,90.7,84.0,72.7,-11.3,48,0,48,49,76.3,7.2,10.2,6.3,2024-08-17 10:55:23,66.2,32.7,27.5,277.0
2364,2024-08-17 11:10:00,394.3,305.0,0.774,66.2,224.5,23.6,0,35.5,21.5,1351.8,7.0,44.8,51.8,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,73.6,7.7,11.6,7.0,2024-08-17 11:05:23,64.9,33.1,27.6,277.0
2365,2024-08-17 11:20:00,380.7,339.5,0.892,76.4,259.1,23.6,0,35.4,21.4,1343.7,6.8,44.3,51.1,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,76.3,7.0,10.4,6.3,2024-08-17 11:15:23,67.9,33.1,28.1,277.0
2366,2024-08-17 11:30:00,348.6,321.1,0.921,70.9,240.5,23.6,0,35.4,21.5,1349.5,6.2,44.8,51.0,6.2,91.0,84.8,72.7,-12.1,48,0,49,50,74.9,7.3,11.0,6.7,2024-08-17 11:25:23,67.9,32.8,27.8,277.0
2367,2024-08-17 11:40:00,368.3,343.6,0.933,77.6,263.3,23.5,0,35.3,21.5,1359.9,6.5,45.0,51.5,6.5,91.5,85.0,72.7,-12.3,48,0,49,50,76.6,6.8,10.3,6.2,2024-08-17 11:35:23,68.5,32.8,28.0,277.0
2368,2024-08-17 11:50:00,398.2,325.2,0.817,72.1,244.5,23.7,0,35.5,21.5,1346.0,7.1,44.7,51.8,6.4,91.5,85.1,72.7,-12.4,48,0,49,50,75.2,7.3,10.9,6.6,2024-08-17 11:45:23,67.9,32.8,27.9,277.0
2369,2024-08-17 12:00:00,410.1,315.1,0.768,69.2,234.7,23.5,0,35.5,21.5,1348.3,7.3,44.7,52.0,6.8,91.7,84.9,72.7,-12.2,48,0,49,50,74.5,7.5,11.3,6.8,2024-08-17 11:55:23,67.1,33.3,28.2,277.0
2370,2024-08-17 12:10:00,398.2,319.6,0.803,70.5,239.2,23.5,0,35.3,21.6,1346.0,7.1,44.8,51.9,6.6,91.6,85.0,72.7,-12.3,48,0,49,50,74.8,7.4,11.0,6.8,2024-08-17 12:05:23,67.7,33.5,28.4,277.0
2371,2024-08-17 12:20:00,397.5,331.5,0.834,74.0,251.1,23.6,0,35.5,21.3,1343.7,7.1,44.7,51.8,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,75.8,7.1,10.7,6.4,2024-08-17 12:15:23,67.3,33.8,28.6,277.0
2372,2024-08-17 12:30:00,409.4,342.5,0.837,77.3,262.1,23.4,0,35.5,21.5,1346.0,7.3,44.6,51.9,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,76.5,6.8,10.4,6.3,2024-08-17 12:25:23,67.1,34.0,28.8,277.0
2373,2024-08-17 12:40:00,380.4,340.0,0.894,76.6,259.9,23.3,0,35.3,21.6,1342.5,6.8,44.8,51.6,6.4,91.8,85.4,72.7,-12.7,48,0,49,50,76.4,6.8,10.4,6.3,2024-08-17 12:35:23,65.9,34.2,28.8,277.0
2374,2024-08-17 12:50:00,388.3,338.2,0.871,76.0,257.8,23.4,0,35.3,21.6,1350.6,6.9,44.8,51.7,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,76.2,6.9,10.5,6.4,2024-08-17 12:45:23,63.5,33.9,28.2,277.0
2375,2024-08-17 13:00:00,357.7,322.3,0.901,71.3,241.9,23.3,0,35.5,21.5,1341.3,6.4,45.1,51.5,6.3,91.5,85.2,72.7,-12.5,48,0,49,50,75.1,7.2,11.0,6.7,2024-08-17 12:55:23,65.8,33.9,28.5,277.0
2376,2024-08-17 13:10:00,402.0,345.7,0.86,78.3,265.5,23.4,0,35.3,21.5,1340.2,7.2,44.9,52.1,6.6,91.8,85.2,72.7,-12.5,48,0,49,50,76.8,6.8,10.2,6.2,2024-08-17 13:05:23,67.7,33.8,28.7,277.0
2377,2024-08-17 13:20:00,410.5,330.9,0.806,73.5,250.4,23.6,0,35.4,21.4,1349.5,7.3,44.9,52.2,6.9,92.2,85.3,72.7,-12.6,48,0,49,50,75.7,7.1,10.7,6.5,2024-08-17 13:15:23,64.4,33.7,28.0,277.0
2378,2024-08-17 13:30:00,393.6,321.1,0.816,70.7,240.7,23.3,0,35.6,21.5,1349.5,7.0,45.0,52.0,6.3,91.3,85.0,72.7,-12.3,48,0,49,50,74.9,7.3,11.1,6.7,2024-08-17 13:25:23,65.7,33.9,28.5,277.0
2379,2024-08-17 13:40:00,411.9,339.9,0.825,76.4,259.3,23.6,0,35.5,21.5,1354.1,7.3,44.6,51.9,6.5,91.6,85.1,72.7,-12.4,48,0,49,50,76.3,6.9,10.4,6.3,2024-08-17 13:35:23,65.0,34.0,28.5,277.0
2380,2024-08-17 13:50:00,396.6,341.7,0.861,77.0,261.3,23.6,0,35.4,21.4,1359.9,7.0,44.7,51.7,6.8,91.9,85.1,72.7,-12.4,48,0,49,50,76.5,6.9,10.4,6.3,2024-08-17 13:45:23,66.4,33.8,28.5,277.0
2381,2024-08-17 14:00:00,363.9,338.8,0.931,76.2,258.6,23.6,0,35.4,21.3,1364.5,6.4,45.2,51.6,6.2,91.2,85.0,72.7,-12.3,48,0,49,50,76.3,7.0,10.4,6.3,2024-08-17 13:55:23,66.0,34.0,28.6,277.0
2382,2024-08-17 14:10:00,410.5,325.1,0.792,72.0,244.4,23.6,0,35.5,21.6,1349.5,7.3,44.4,51.7,6.6,91.8,85.2,72.7,-12.5,48,0,49,50,75.2,7.3,10.9,6.6,2024-08-17 14:05:23,63.1,34.1,28.2,277.0
2383,2024-08-17 14:20:00,361.7,342.1,0.946,77.2,261.8,23.5,0,35.3,21.6,1356.4,6.4,44.9,51.3,6.1,90.9,84.8,72.7,-12.1,48,0,49,50,76.5,6.9,10.3,6.3,2024-08-17 14:15:23,64.6,33.8,28.2,277.0
2384,2024-08-17 14:30:00,370.5,316.1,0.853,69.4,235.4,23.6,0,35.5,21.6,1347.2,6.6,44.9,51.5,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,74.5,7.5,11.2,6.8,2024-08-17 14:25:23,64.6,33.9,28.3,277.0
2385,2024-08-17 14:40:00,386.6,319.8,0.827,70.4,239.0,23.6,0,35.6,21.5,1344.8,6.9,44.3,51.2,6.6,91.1,84.5,72.7,-11.8,48,0,49,50,74.7,7.4,11.1,6.7,2024-08-17 14:35:23,65.6,33.9,28.5,277.0
2386,2024-08-17 14:50:00,354.2,332.2,0.938,74.3,251.9,23.6,0,35.3,21.4,1349.5,6.3,44.8,51.1,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,75.8,7.1,10.6,6.4,2024-08-17 14:45:23,65.7,33.9,28.5,277.0
2387,2024-08-17 15:00:00,387.0,326.0,0.842,72.4,245.7,23.6,0,35.3,21.4,1346.0,6.9,44.5,51.4,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,75.4,7.2,10.8,6.6,2024-08-17 14:55:23,65.5,34.1,28.7,277.0
2388,2024-08-17 15:10:00,386.0,335.4,0.869,75.1,254.9,23.5,0,35.4,21.6,1362.2,6.8,44.6,51.4,6.4,91.5,85.1,72.7,-12.4,48,0,49,50,76.0,7.0,10.6,6.4,2024-08-17 15:05:23,65.2,34.5,29.0,277.0
2389,2024-08-17 15:20:00,391.3,324.2,0.829,71.8,243.6,23.7,0,35.5,21.5,1361.1,6.9,44.7,51.6,6.3,91.4,85.1,72.7,-12.4,48,0,49,50,75.1,7.3,11.0,6.6,2024-08-17 15:15:23,64.7,34.7,29.0,277.0
2390,2024-08-17 15:30:00,370.1,337.3,0.911,75.8,257.1,23.5,0,35.3,21.4,1346.0,6.6,44.9,51.5,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,76.2,7.0,10.5,6.3,2024-08-17 15:25:23,64.1,34.6,28.9,277.0
2391,2024-08-17 15:40:00,386.6,319.9,0.827,70.7,239.7,23.5,0,35.2,21.5,1344.8,6.9,44.9,51.8,6.6,91.8,85.2,72.7,-12.5,48,0,49,50,74.9,7.3,11.0,6.7,2024-08-17 15:35:23,63.5,34.8,28.9,277.0
2392,2024-08-17 15:50:00,405.5,314.7,0.776,69.1,234.5,23.5,0,35.3,21.4,1351.8,7.2,44.9,52.1,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,74.5,7.5,11.2,6.8,2024-08-17 15:45:23,64.0,34.7,28.9,277.0
2393,2024-08-17 16:00:00,422.1,341.9,0.81,77.1,261.6,23.4,0,35.3,21.5,1350.6,7.5,44.4,51.9,6.7,91.5,84.8,72.7,-12.1,48,0,49,50,76.5,6.9,10.3,6.3,2024-08-17 15:55:23,64.2,34.2,28.5,277.0
2394,2024-08-17 16:10:00,403.4,331.3,0.821,73.9,250.8,23.5,0,35.4,21.5,1344.8,7.2,44.7,51.9,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,75.7,7.1,10.7,6.5,2024-08-17 16:05:23,65.1,34.2,28.7,277.0
2395,2024-08-17 16:20:00,398.2,328.5,0.825,73.0,247.7,23.6,0,35.8,21.5,1346.0,7.1,45.0,52.1,6.7,91.7,85.0,72.7,-12.3,48,0,49,50,75.4,7.2,10.9,6.5,2024-08-17 16:15:23,64.3,33.9,28.3,277.0
2396,2024-08-17 16:30:00,413.3,335.0,0.811,74.8,254.6,23.6,0,35.2,21.6,1358.7,7.3,45.1,52.4,6.7,91.6,84.9,72.7,-12.2,48,0,49,50,76.0,7.0,10.5,6.4,2024-08-17 16:25:23,66.7,33.7,28.5,277.0
2397,2024-08-17 16:40:00,390.0,333.5,0.855,74.3,252.9,23.6,0,35.4,21.6,1356.4,6.9,45.1,52.0,6.7,91.5,84.8,72.7,-12.1,48,0,49,50,75.8,7.1,10.6,6.5,2024-08-17 16:35:23,67.3,33.6,28.5,277.0
2398,2024-08-17 16:50:00,416.8,344.9,0.827,77.9,264.3,23.8,0,35.3,21.5,1351.8,7.4,44.8,52.2,6.8,91.7,84.9,72.7,-12.2,48,0,49,50,76.6,6.9,10.2,6.2,2024-08-17 16:45:23,67.2,33.4,28.3,277.0
2399,2024-08-17 17:00:00,392.6,343.6,0.875,77.6,263.4,23.4,0,35.5,21.4,1346.0,7.0,45.0,52.0,6.5,91.3,84.8,72.7,-12.1,48,0,49,50,76.6,6.8,10.3,6.2,2024-08-17 16:55:23,69.6,33.3,28.6,277.0
2400,2024-08-17 17:10:00,425.3,345.3,0.812,78.1,264.8,23.6,0,35.5,21.4,1361.1,7.5,44.6,52.1,7.0,91.8,84.8,72.7,-12.1,48,0,49,50,76.7,6.8,10.3,6.2,2024-08-17 17:05:23,70.4,33.1,28.5,277.0
2401,2024-08-17 17:20:00,382.4,308.9,0.808,67.3,228.4,23.6,0,35.3,21.6,1349.5,6.8,45.1,51.9,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,73.9,7.6,11.4,7.0,2024-08-17 17:15:23,70.4,33.0,28.5,277.0
2402,2024-08-17 17:30:00,401.3,327.0,0.815,72.7,246.8,23.7,0,35.1,21.5,1356.4,7.1,44.9,52.0,6.8,91.8,85.0,72.7,-12.3,48,0,49,50,75.5,7.2,10.7,6.6,2024-08-17 17:25:23,71.7,32.9,28.5,277.0
2403,2024-08-17 17:40:00,383.3,334.6,0.873,74.8,253.9,23.6,0,35.5,21.5,1353.0,6.8,44.9,51.7,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,75.9,7.1,10.6,6.4,2024-08-17 17:35:23,70.9,32.8,28.3,277.0
2404,2024-08-17 17:50:00,384.0,334.4,0.871,74.7,253.6,23.7,0,35.5,21.6,1355.3,6.8,45.0,51.8,7.1,91.9,84.8,72.7,-12.1,48,0,49,50,75.8,7.1,10.6,6.5,2024-08-17 17:45:23,71.0,32.7,28.3,277.0
2405,2024-08-17 18:00:00,408.7,344.9,0.844,77.8,264.5,23.7,0,35.2,21.5,1362.2,7.2,44.8,52.0,7.0,91.9,84.9,72.7,-12.2,48,0,49,50,76.7,6.9,10.2,6.2,2024-08-17 17:55:23,72.1,32.6,28.4,277.0
2406,2024-08-17 18:10:00,413.6,327.6,0.792,72.8,247.0,23.6,0,35.4,21.6,1359.9,7.3,44.8,52.1,7.1,92.0,84.9,72.7,-12.2,48,0,49,50,75.4,7.2,10.8,6.6,2024-08-17 18:05:23,71.2,32.6,28.2,277.0
2407,2024-08-17 18:20:00,408.3,334.9,0.82,75.0,254.6,23.6,0,35.1,21.6,1361.1,7.2,44.8,52.0,7.0,91.8,84.8,72.7,-12.1,48,0,49,50,76.0,7.0,10.5,6.4,2024-08-17 18:15:23,71.3,32.5,28.2,277.0
2408,2024-08-17 18:30:00,418.2,329.7,0.788,73.4,249.1,23.6,0,35.4,21.5,1356.4,7.4,44.6,52.0,6.8,91.7,84.9,72.7,-12.2,48,0,49,50,75.6,7.2,10.7,6.5,2024-08-17 18:25:23,70.0,32.5,27.9,277.0
2409,2024-08-17 18:40:00,383.3,343.4,0.896,77.5,262.9,23.6,0,35.4,21.5,1353.0,6.8,44.9,51.7,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,76.6,6.9,10.3,6.2,2024-08-17 18:35:23,69.7,32.3,27.7,277.0
2410,2024-08-17 18:50:00,376.7,298.6,0.793,64.2,217.9,23.5,0,35.5,21.6,1349.5,6.7,44.6,51.3,6.5,91.3,84.8,72.7,-12.1,48,0,49,50,73.0,7.9,11.9,7.3,2024-08-17 18:45:23,73.3,32.3,28.3,277.0
2411,2024-08-17 19:00:00,369.8,313.8,0.848,68.7,233.1,23.5,0,35.6,21.6,1344.8,6.6,44.4,51.0,6.5,91.1,84.6,72.7,-11.9,48,0,49,50,74.3,7.5,11.3,6.9,2024-08-17 18:55:23,73.0,32.2,28.1,277.0
2412,2024-08-17 19:10:00,386.1,291.6,0.755,63.3,215.6,22.2,0,33.6,20.2,1323.7,7.0,44.2,51.2,6.5,91.0,84.5,72.7,-11.8,47,0,48,49,74.0,7.6,11.5,6.9,2024-08-17 19:05:23,73.0,32.3,28.2,277.0
2413,2024-08-17 19:20:00,354.6,309.1,0.872,68.6,233.6,22.1,0,33.0,20.4,1329.6,6.4,44.2,50.6,6.4,90.7,84.3,72.7,-11.6,47,0,48,49,75.6,7.1,10.7,6.6,2024-08-17 19:15:23,73.2,32.1,28.1,277.0
2414,2024-08-17 19:30:00,345.9,278.1,0.804,59.6,202.3,22.1,0,33.3,20.4,1317.8,6.3,44.2,50.5,6.0,90.1,84.1,72.7,-11.4,47,0,48,49,72.7,8.0,12.0,7.3,2024-08-17 19:25:23,73.1,32.1,28.0,277.0
2415,2024-08-17 19:40:00,343.1,276.8,0.807,59.4,201.5,22.0,0,33.1,20.3,1307.0,6.3,44.2,50.5,6.0,90.0,84.0,72.7,-11.3,47,0,48,49,72.8,7.9,11.9,7.3,2024-08-17 19:35:23,69.8,32.1,27.5,277.0
2416,2024-08-17 19:50:00,298.4,273.7,0.917,58.4,198.1,21.9,0,33.3,20.4,1302.2,5.5,44.2,49.7,5.6,89.4,83.8,72.7,-11.1,47,0,48,49,72.4,8.0,12.2,7.5,2024-08-17 19:45:23,71.0,32.2,27.8,277.0
2417,2024-08-17 20:00:00,286.0,253.2,0.885,52.4,177.9,21.8,0,33.1,20.4,1295.0,5.3,44.2,49.5,5.4,88.9,83.5,72.7,-10.8,47,0,48,49,70.3,8.6,13.1,8.0,2024-08-17 19:55:23,72.3,32.0,27.8,277.0
2418,2024-08-17 20:10:00,295.7,251.3,0.85,52.7,178.7,21.9,0,31.5,19.1,1314.2,5.4,44.2,49.6,5.3,88.5,83.2,72.7,-10.5,47,0,47,48,71.1,8.7,12.5,7.6,2024-08-17 20:05:23,73.4,32.1,28.1,277.0
2419,2024-08-17 20:20:00,293.8,265.3,0.903,56.8,192.7,22.0,0,31.4,19.2,1305.8,5.4,44.1,49.5,5.6,88.9,83.3,72.7,-10.6,47,0,47,48,72.6,8.3,11.8,7.2,2024-08-17 20:15:23,74.3,32.0,28.1,277.0
2420,2024-08-17 20:30:00,284.5,262.5,0.923,56.0,190.1,22.0,0,31.2,19.1,1313.0,5.2,44.3,49.5,5.3,88.8,83.5,72.7,-10.8,47,0,47,48,72.4,8.4,11.9,7.3,2024-08-17 20:25:24,74.4,31.9,28.0,276.0
2421,2024-08-17 20:40:00,266.1,265.8,0.999,57.0,193.4,22.1,0,31.2,19.1,1303.4,4.9,44.4,49.3,5.1,88.4,83.3,72.7,-10.6,47,0,47,48,72.8,8.3,11.7,7.2,2024-08-17 20:35:24,72.4,31.8,27.7,276.0
2422,2024-08-17 20:50:00,273.0,266.3,0.975,57.0,193.6,22.1,0,31.3,19.3,1310.6,5.0,44.3,49.3,5.2,87.8,82.6,72.7,-9.9,47,0,47,48,72.7,8.3,11.8,7.3,2024-08-17 20:45:24,72.1,31.6,27.4,276.0
2423,2024-08-17 21:00:00,303.0,255.5,0.843,54.0,183.1,22.0,0,31.3,19.1,1298.6,5.6,43.8,49.4,5.3,87.7,82.4,72.7,-9.7,47,0,47,48,71.6,8.6,12.3,7.5,2024-08-17 20:55:24,71.6,31.6,27.4,276.0
2424,2024-08-17 21:10:00,265.2,243.7,0.919,51.8,175.8,20.6,0,29.3,18.1,1273.0,5.0,44.2,49.2,5.0,87.3,82.3,72.7,-9.6,46,0,46,47,72.1,8.4,12.0,7.4,2024-08-17 21:05:24,72.8,31.6,27.5,276.0
2425,2024-08-17 21:20:00,251.2,226.9,0.903,46.9,159.1,20.5,0,29.1,18.2,1282.8,4.7,44.3,49.0,4.8,87.0,82.2,72.7,-9.5,46,0,46,47,70.1,9.1,12.8,8.0,2024-08-17 21:15:24,72.4,31.5,27.4,276.0
2426,2024-08-17 21:30:00,269.2,219.4,0.815,44.6,151.4,20.6,0,29.4,18.0,1266.8,5.1,44.2,49.3,4.6,86.5,81.9,72.7,-9.2,46,0,46,47,69.0,9.4,13.4,8.2,2024-08-17 21:25:24,72.1,31.4,27.3,276.0
2427,2024-08-17 21:40:00,0.0,68.1,0.0,0.0,0.2,20.6,0,29.1,18.2,0.0,5.2,44.0,49.2,5.0,86.7,81.7,72.7,-9.0,46,0,46,47,0.3,30.3,42.8,26.7,2024-08-17 21:35:24,72.5,31.4,27.3,276.0
2428,2024-08-17 21:50:00,237.5,235.1,0.99,49.2,167.1,20.4,0,29.3,18.2,1266.8,4.5,44.5,49.0,4.7,86.6,81.9,72.7,-9.2,46,0,46,47,71.1,8.7,12.5,7.7,2024-08-17 21:45:24,71.9,31.3,27.1,276.0
2429,2024-08-17 22:00:00,249.5,248.5,0.996,53.2,180.6,20.5,0,29.3,18.2,1274.2,4.7,44.6,49.3,4.6,86.1,81.5,72.7,-8.8,46,0,46,47,72.6,8.3,11.8,7.3,2024-08-17 21:55:24,72.1,31.4,27.2,276.0
2430,2024-08-17 22:10:00,247.4,225.5,0.912,46.5,158.7,19.3,0,29.4,18.1,1236.8,4.8,44.5,49.3,4.7,86.3,81.6,72.7,-8.9,45,0,46,47,70.4,8.5,13.0,8.0,2024-08-17 22:05:24,72.1,31.4,27.2,276.0
2431,2024-08-17 22:20:00,247.6,227.2,0.917,47.0,160.4,19.2,0,29.3,18.3,1238.0,4.8,44.2,49.0,4.3,85.8,81.5,72.7,-8.8,45,0,46,47,70.6,8.5,12.9,8.0,2024-08-17 22:15:24,72.6,31.4,27.3,276.0
2432,2024-08-17 22:30:00,229.5,224.9,0.98,46.3,158.2,19.3,0,29.1,18.2,1251.9,4.4,44.3,48.7,4.4,85.8,81.4,72.7,-8.7,45,0,46,47,70.4,8.6,13.0,8.1,2024-08-17 22:25:24,73.0,31.4,27.4,276.0
2433,2024-08-17 22:40:00,254.8,227.5,0.893,47.4,160.9,19.3,0,29.2,18.2,1248.1,4.9,43.9,48.8,4.5,85.9,81.4,72.7,-8.7,45,0,46,47,70.7,8.5,12.8,8.0,2024-08-17 22:35:25,72.9,31.5,27.4,275.0
2434,2024-08-17 22:50:00,249.4,227.4,0.912,47.4,160.7,19.2,0,29.2,18.3,1246.9,4.8,44.1,48.9,4.5,85.9,81.4,72.7,-8.7,45,0,46,47,70.7,8.4,12.8,8.0,2024-08-17 22:45:25,73.1,31.5,27.5,275.0
2435,2024-08-17 23:00:00,234.0,220.5,0.942,45.3,153.8,19.3,0,29.2,18.2,1248.1,4.5,44.4,48.9,4.3,85.9,81.6,72.7,-8.9,45,0,46,47,69.7,8.8,13.3,8.2,2024-08-17 22:55:25,73.6,31.4,27.5,275.0
2436,2024-08-17 23:10:00,244.7,228.0,0.932,48.1,163.3,19.3,0,27.1,18.3,1249.4,4.7,44.4,49.1,4.5,86.2,81.7,72.7,-9.0,45,0,45,47,71.6,8.4,11.9,8.0,2024-08-17 23:05:25,74.6,31.3,27.6,275.0
2437,2024-08-17 23:20:00,233.6,215.3,0.922,44.3,150.3,19.3,0,27.4,18.3,1245.6,4.5,44.1,48.6,4.5,86.3,81.8,72.7,-9.1,45,0,45,47,69.8,8.9,12.7,8.5,2024-08-17 23:15:25,75.3,31.2,27.6,275.0
2438,2024-08-17 23:30:00,251.1,213.4,0.85,43.8,148.6,19.1,0,27.3,18.4,1255.6,4.8,44.1,48.9,4.6,86.3,81.7,72.7,-9.0,45,0,45,47,69.6,9.0,12.8,8.6,2024-08-17 23:25:25,75.1,31.2,27.5,275.0
2439,2024-08-17 23:40:00,217.2,213.2,0.981,43.8,148.7,18.9,0,27.3,18.3,1212.5,4.3,44.1,48.4,4.2,85.8,81.6,72.7,-8.9,45,0,45,47,69.7,8.9,12.8,8.6,2024-08-17 23:35:25,75.2,31.0,27.4,275.0
2440,2024-08-17 23:50:00,188.5,197.9,1.05,39.3,133.3,18.9,0,27.2,18.4,1222.8,3.7,44.4,48.1,3.5,84.8,81.3,72.7,-8.6,45,0,45,47,67.4,9.6,13.8,9.3,2024-08-17 23:45:25,75.5,31.0,27.4,275.0
2441,2024-08-18 00:00:00,198.3,192.3,0.97,37.6,127.7,19.0,0,27.4,18.3,1220.2,3.9,44.1,48.0,3.4,84.1,80.7,72.7,-8.0,45,0,45,47,66.4,9.9,14.2,9.5,2024-08-17 23:55:25,76.2,30.8,27.3,275.0
2442,2024-08-18 00:10:00,194.0,190.6,0.982,37.0,125.8,19.1,0,27.3,18.4,1225.3,3.8,44.2,48.0,3.5,84.1,80.6,72.7,-7.9,45,0,45,47,66.0,10.0,14.3,9.7,2024-08-18 00:05:25,76.3,30.8,27.4,275.0
2443,2024-08-18 00:20:00,187.5,185.5,0.989,35.6,120.8,19.0,0,27.3,18.4,1216.3,3.7,44.3,48.0,3.4,84.0,80.6,72.7,-7.9,45,0,45,47,65.1,10.3,14.7,9.9,2024-08-18 00:15:25,76.4,30.8,27.3,275.0
2444,2024-08-18 00:30:00,197.9,182.6,0.923,34.8,118.2,19.0,0,27.3,18.2,1217.6,3.9,44.1,48.0,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,64.7,10.4,14.9,10.0,2024-08-18 00:25:25,76.0,30.9,27.4,275.0
2445,2024-08-18 00:40:00,197.0,190.3,0.966,37.1,125.8,18.9,0,27.4,18.3,1212.5,3.9,44.1,48.0,3.5,84.1,80.6,72.7,-7.9,45,0,45,47,66.1,9.9,14.4,9.6,2024-08-18 00:35:25,76.7,30.8,27.4,275.0
2446,2024-08-18 00:50:00,187.5,190.6,1.017,37.2,126.3,18.8,0,27.2,18.3,1216.3,3.7,44.2,47.9,3.4,84.0,80.6,72.7,-7.9,45,0,45,47,66.3,9.9,14.3,9.6,2024-08-18 00:45:25,77.3,30.7,27.4,275.0
2447,2024-08-18 01:00:00,198.3,182.3,0.92,34.7,117.7,19.0,0,27.4,18.3,1220.2,3.9,44.0,47.9,3.3,83.8,80.5,72.7,-7.8,45,0,45,47,64.5,10.4,15.0,10.0,2024-08-18 00:55:25,77.3,30.7,27.4,275.0
2448,2024-08-18 01:10:00,193.4,192.2,0.994,37.3,127.7,19.0,0,27.3,18.2,1221.5,3.8,44.1,47.9,3.3,83.8,80.5,72.7,-7.8,45,0,45,47,66.5,9.9,14.2,9.5,2024-08-18 01:05:25,77.9,30.6,27.4,275.0
2449,2024-08-18 01:20:00,178.3,185.6,1.041,35.4,121.1,19.1,0,27.3,18.1,1222.8,3.5,44.1,47.6,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,65.2,10.3,14.7,9.8,2024-08-18 01:15:25,77.4,30.7,27.4,275.0
2450,2024-08-18 01:30:00,167.2,181.4,1.084,34.4,116.7,19.0,0,27.5,18.2,1216.3,3.3,44.4,47.7,3.2,83.7,80.5,72.7,-7.8,45,0,45,47,64.3,10.5,15.1,10.1,2024-08-18 01:25:25,77.9,30.5,27.3,275.0
2451,2024-08-18 01:40:00,171.4,191.8,1.119,37.5,127.2,18.9,0,27.4,18.3,1209.9,3.4,44.2,47.6,3.3,83.7,80.4,72.7,-7.7,45,0,45,47,66.3,9.9,14.3,9.5,2024-08-18 01:35:25,77.1,30.7,27.4,275.0
2452,2024-08-18 01:50:00,161.7,188.5,1.166,36.5,124.0,19.0,0,27.3,18.2,1212.5,3.2,44.4,47.6,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,65.8,10.1,14.5,9.6,2024-08-18 01:45:25,77.4,30.5,27.2,275.0
2453,2024-08-18 02:00:00,185.1,176.0,0.951,32.9,111.6,18.8,0,27.3,18.2,1200.8,3.7,44.0,47.7,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,63.4,10.7,15.5,10.3,2024-08-18 01:55:25,76.9,30.5,27.2,275.0
2454,2024-08-18 02:10:00,192.0,176.9,0.922,33.2,112.7,18.8,0,27.2,18.2,1212.5,3.8,43.9,47.7,3.2,83.2,80.0,72.7,-7.3,45,0,45,47,63.7,10.6,15.4,10.3,2024-08-18 02:05:25,76.4,30.6,27.1,275.0
2455,2024-08-18 02:20:00,188.5,178.4,0.946,33.5,113.8,19.0,0,27.3,18.2,1222.8,3.7,44.1,47.8,3.3,83.3,80.0,72.7,-7.3,45,0,45,47,63.8,10.7,15.3,10.2,2024-08-18 02:15:25,75.8,30.6,27.1,275.0
2456,2024-08-18 02:30:00,0.0,64.8,0.0,0.0,0.2,19.0,0,27.5,18.2,0.0,3.4,44.1,47.5,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,0.3,29.3,42.4,28.0,2024-08-18 02:25:25,76.1,30.5,27.0,275.0
2457,2024-08-18 02:40:00,182.3,183.9,1.009,35.1,119.0,19.0,0,27.4,18.4,1215.0,3.6,44.1,47.7,3.5,83.3,79.8,72.7,-7.1,45,0,45,47,64.7,10.3,14.9,10.0,2024-08-18 02:35:25,75.7,30.5,27.0,275.0
2458,2024-08-18 02:50:00,176.8,172.8,0.977,31.8,108.1,19.0,0,27.4,18.4,1212.5,3.5,44.1,47.6,3.3,83.2,79.9,72.7,-7.2,45,0,45,47,62.6,11.0,15.8,10.6,2024-08-18 02:45:25,76.1,30.5,27.0,275.0
2459,2024-08-18 03:00:00,174.3,181.2,1.039,34.4,116.7,18.9,0,27.3,18.3,1230.4,3.4,44.2,47.6,3.1,82.9,79.8,72.7,-7.1,45,0,45,47,64.4,10.4,15.1,10.1,2024-08-18 02:55:25,76.2,30.5,27.0,275.0
2460,2024-08-18 03:10:00,162.0,177.4,1.095,33.3,113.0,18.8,0,27.4,18.2,1215.0,3.2,44.4,47.6,3.1,82.9,79.8,72.7,-7.1,45,0,45,47,63.7,10.6,15.4,10.3,2024-08-18 03:05:25,76.8,30.4,27.0,275.0
2461,2024-08-18 03:20:00,175.7,183.5,1.044,35.0,118.9,19.1,0,27.2,18.3,1204.7,3.5,44.2,47.7,3.2,82.9,79.7,72.7,-7.0,45,0,45,47,64.8,10.4,14.8,10.0,2024-08-18 03:15:25,78.0,30.3,27.1,275.0
2462,2024-08-18 03:30:00,172.1,190.6,1.107,37.2,126.2,19.0,0,27.3,18.1,1215.0,3.4,44.3,47.7,3.1,82.9,79.8,72.7,-7.1,45,0,45,47,66.2,10.0,14.3,9.5,2024-08-18 03:25:25,77.9,30.3,27.1,275.0
2463,2024-08-18 03:40:00,188.3,177.8,0.944,33.4,113.3,19.0,0,27.4,18.1,1221.5,3.7,43.9,47.6,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,63.7,10.7,15.4,10.2,2024-08-18 03:35:25,78.1,30.2,27.1,275.0
2464,2024-08-18 03:50:00,182.6,193.0,1.057,37.8,128.2,19.0,0,27.5,18.2,1217.6,3.6,44.1,47.7,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,66.5,9.9,14.3,9.4,2024-08-18 03:45:25,78.1,30.2,27.1,275.0
2465,2024-08-18 04:00:00,185.7,195.0,1.05,38.1,130.3,18.8,0,27.5,18.4,1204.7,3.7,44.1,47.8,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,66.8,9.7,14.1,9.4,2024-08-18 03:55:25,78.5,30.1,27.0,275.0
2466,2024-08-18 04:10:00,171.2,174.6,1.02,32.2,110.3,18.8,0,27.3,18.1,1208.6,3.4,44.2,47.6,3.0,82.8,79.8,72.7,-7.1,45,0,45,47,63.2,10.8,15.6,10.4,2024-08-18 04:05:25,79.2,29.8,26.9,275.0
2467,2024-08-18 04:20:00,190.9,197.0,1.031,39.0,132.6,18.9,0,27.3,18.2,1206.0,3.8,44.0,47.8,3.4,83.0,79.6,72.7,-6.9,45,0,45,47,67.3,9.6,13.9,9.2,2024-08-18 04:15:25,79.2,29.9,26.9,275.0
2468,2024-08-18 04:30:00,162.2,198.2,1.222,39.4,133.7,19.0,0,27.3,18.2,1216.3,3.2,44.1,47.3,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,67.5,9.6,13.8,9.2,2024-08-18 04:25:25,80.5,29.7,26.9,275.0
2469,2024-08-18 04:40:00,168.0,176.8,1.053,33.0,112.0,19.1,0,27.5,18.3,1221.5,3.3,44.2,47.5,3.2,82.9,79.7,72.7,-7.0,45,0,45,47,63.3,10.8,15.6,10.3,2024-08-18 04:35:25,79.8,29.8,26.9,275.0
2470,2024-08-18 04:50:00,187.9,185.1,0.985,35.4,120.3,18.9,0,27.4,18.5,1218.9,3.7,44.2,47.9,3.4,83.2,79.8,72.7,-7.1,45,0,45,47,65.0,10.2,14.8,10.0,2024-08-18 04:45:25,79.4,29.8,26.9,275.0
2471,2024-08-18 05:00:00,177.6,197.6,1.113,39.3,133.4,18.9,0,27.3,18.2,1217.6,3.5,44.3,47.8,3.6,83.3,79.7,72.7,-7.0,45,0,45,47,67.5,9.5,13.8,9.2,2024-08-18 04:55:25,77.7,29.9,26.7,275.0
2472,2024-08-18 05:10:00,193.0,195.0,1.01,37.9,128.7,20.4,0,27.5,18.5,1251.9,3.7,44.2,47.9,3.7,83.3,79.6,72.7,-6.9,46,0,45,47,66.0,10.4,14.1,9.5,2024-08-18 05:05:25,76.6,30.0,26.6,275.0
2473,2024-08-18 05:20:00,0.0,65.9,0.0,0.0,0.2,20.1,0,27.3,18.2,0.0,4.4,43.8,48.2,4.0,83.6,79.6,72.7,-6.9,46,0,45,47,0.3,30.6,41.5,27.6,2024-08-18 05:15:25,76.6,30.0,26.6,275.0
2474,2024-08-18 05:30:00,213.2,197.3,0.925,38.7,131.5,20.4,0,27.2,18.2,1248.1,4.1,44.0,48.1,4.0,83.7,79.7,72.7,-7.0,46,0,45,47,66.7,10.3,13.8,9.2,2024-08-18 05:25:25,77.6,29.9,26.7,275.0
2475,2024-08-18 05:40:00,219.7,192.4,0.876,37.2,126.4,20.4,0,27.4,18.2,1255.6,4.2,44.0,48.2,3.9,83.8,79.9,72.7,-7.2,46,0,45,47,65.7,10.6,14.2,9.5,2024-08-18 05:35:25,78.3,29.8,26.7,275.0
2476,2024-08-18 05:50:00,214.3,201.2,0.939,39.8,135.2,20.4,0,27.4,18.2,1254.4,4.1,44.2,48.3,4.1,84.1,80.0,72.7,-7.3,46,0,45,47,67.2,10.1,13.6,9.1,2024-08-18 05:45:25,78.8,29.7,26.7,275.0
2477,2024-08-18 06:00:00,230.4,206.4,0.896,43.9,149.0,20.3,0,27.2,9.9,1256.9,4.4,44.1,48.5,4.1,84.1,80.0,72.7,-7.3,46,0,45,47,72.2,9.9,13.2,4.8,2024-08-18 05:55:25,78.2,29.7,26.5,275.0
2478,2024-08-18 06:10:00,247.8,224.2,0.905,46.6,158.3,20.6,0,27.2,18.1,1265.6,4.7,44.2,48.9,4.5,84.5,80.0,72.7,-7.3,46,0,45,47,70.6,9.2,12.1,8.1,2024-08-18 06:05:25,78.0,29.7,26.5,275.0
2479,2024-08-18 06:20:00,285.0,255.4,0.896,55.7,189.0,20.6,0,27.5,18.4,1266.8,5.4,43.8,49.2,5.1,85.2,80.1,72.7,-7.4,46,0,45,47,74.0,8.1,10.7,7.2,2024-08-18 06:15:25,76.8,29.8,26.4,275.0
2480,2024-08-18 06:30:00,256.6,235.1,0.916,49.8,169.2,20.4,0,27.4,18.2,1256.9,4.9,44.0,48.9,5.0,85.4,80.4,72.7,-7.7,46,0,45,47,72.0,8.7,11.6,7.7,2024-08-18 06:25:25,75.9,29.9,26.4,275.0
2481,2024-08-18 06:40:00,300.3,253.0,0.842,54.8,187.0,20.5,0,27.4,18.2,1264.3,5.7,43.6,49.3,5.5,85.8,80.3,72.7,-7.6,46,0,45,47,73.9,8.1,10.8,7.2,2024-08-18 06:35:25,75.2,29.9,26.3,275.0
2482,2024-08-18 06:50:00,258.9,233.3,0.901,49.0,167.2,20.5,0,27.5,18.1,1268.1,4.9,44.2,49.1,4.9,85.3,80.4,72.7,-7.7,46,0,45,47,71.7,8.8,11.8,7.8,2024-08-18 06:45:25,75.2,29.9,26.3,275.0
2483,2024-08-18 07:00:00,270.0,263.4,0.976,58.2,197.6,20.5,0,27.3,18.0,1270.5,5.1,44.3,49.4,5.0,85.4,80.4,72.7,-7.7,46,0,45,47,75.0,7.8,10.4,6.8,2024-08-18 06:55:25,74.9,30.0,26.4,275.0
2484,2024-08-18 07:10:00,273.0,239.9,0.879,50.3,170.6,21.9,0,29.2,18.3,1310.6,5.0,44.5,49.5,5.1,85.6,80.5,72.7,-7.8,47,0,46,47,71.1,9.1,12.2,7.6,2024-08-18 07:05:25,74.8,30.1,26.5,275.0
2485,2024-08-18 07:20:00,275.7,241.9,0.878,50.8,172.5,21.8,0,29.3,18.3,1297.4,5.1,44.2,49.3,5.1,85.9,80.8,72.7,-8.1,47,0,46,47,71.3,9.0,12.1,7.6,2024-08-18 07:15:25,74.6,30.2,26.5,275.0
2486,2024-08-18 07:30:00,276.5,247.1,0.894,52.4,177.7,22.0,0,29.1,18.3,1301.0,5.1,44.2,49.3,5.2,86.1,80.9,72.7,-8.2,47,0,46,47,71.9,8.9,11.8,7.4,2024-08-18 07:25:25,74.1,30.3,26.5,275.0
2487,2024-08-18 07:40:00,247.5,249.8,1.009,53.2,180.5,22.0,0,29.3,18.1,1320.1,4.5,44.6,49.1,4.9,85.8,80.9,72.7,-8.2,47,0,46,47,72.3,8.8,11.7,7.2,2024-08-18 07:35:25,73.7,30.5,26.6,275.0
2488,2024-08-18 07:50:00,243.9,260.5,1.068,56.3,191.1,22.0,0,29.3,18.2,1301.0,4.5,44.6,49.1,5.1,86.2,81.1,72.7,-8.4,47,0,46,47,73.3,8.4,11.3,7.0,2024-08-18 07:45:25,73.1,30.7,26.8,275.0
2489,2024-08-18 08:00:00,301.9,242.5,0.803,51.0,173.1,22.0,0,29.2,18.2,1293.8,5.6,43.9,49.5,5.4,86.7,81.3,72.7,-8.6,47,0,46,47,71.4,9.1,12.0,7.5,2024-08-18 07:55:25,72.9,30.9,26.9,275.0
2490,2024-08-18 08:10:00,282.3,235.6,0.835,48.0,163.0,22.0,0,31.0,19.5,1328.4,5.1,44.4,49.5,4.9,86.4,81.5,72.7,-8.8,47,0,47,48,69.2,9.4,13.2,8.3,2024-08-18 08:05:25,71.9,31.1,26.9,275.0
2491,2024-08-18 08:20:00,313.5,268.6,0.857,57.8,196.1,22.1,0,31.2,19.2,1320.1,5.7,44.4,50.1,5.4,87.1,81.7,72.7,-9.0,47,0,47,48,73.0,8.2,11.6,7.1,2024-08-18 08:15:25,71.2,31.2,26.9,275.0
2492,2024-08-18 08:30:00,309.4,269.1,0.87,57.9,196.4,22.1,0,31.3,19.3,1326.1,5.6,44.5,50.1,5.8,87.8,82.0,72.7,-9.3,47,0,47,48,73.0,8.2,11.6,7.2,2024-08-18 08:25:25,70.8,31.2,26.8,275.0
2493,2024-08-18 08:40:00,326.6,270.2,0.827,58.3,197.7,22.1,0,31.1,19.3,1328.4,5.9,44.2,50.1,5.7,88.0,82.3,72.7,-9.6,47,0,47,48,73.2,8.2,11.5,7.1,2024-08-18 08:35:25,70.8,31.4,27.0,275.0
2494,2024-08-18 08:50:00,336.1,295.5,0.879,65.8,223.3,22.0,0,31.1,19.2,1322.5,6.1,44.0,50.1,5.9,88.3,82.4,72.7,-9.7,47,0,47,48,75.6,7.4,10.5,6.5,2024-08-18 08:45:25,71.7,31.5,27.3,275.0
2495,2024-08-18 09:00:00,308.6,260.9,0.845,55.5,188.2,22.0,0,31.4,19.2,1322.5,5.6,44.4,50.0,5.5,88.2,82.7,72.7,-10.0,47,0,47,48,72.1,8.4,12.0,7.4,2024-08-18 08:55:25,71.5,31.6,27.4,275.0
2496,2024-08-18 09:10:00,311.1,290.6,0.934,62.9,213.3,23.5,0,33.3,20.4,1333.1,5.6,44.4,50.0,5.8,88.5,82.7,72.7,-10.0,48,0,48,49,73.4,8.1,11.5,7.0,2024-08-18 09:05:25,71.5,31.7,27.4,275.0
2497,2024-08-18 09:20:00,327.5,279.8,0.854,59.6,202.4,23.5,0,33.6,20.4,1355.3,5.8,44.5,50.3,5.8,89.0,83.2,72.7,-10.5,48,0,48,49,72.3,8.4,12.0,7.3,2024-08-18 09:15:26,70.7,31.8,27.4,274.0
2498,2024-08-18 09:30:00,340.9,289.3,0.848,62.5,211.9,23.5,0,33.4,20.5,1341.3,6.1,44.6,50.7,6.0,89.5,83.5,72.7,-10.8,48,0,48,49,73.3,8.1,11.6,7.1,2024-08-18 09:25:26,70.8,31.7,27.3,274.0
2499,2024-08-18 09:40:00,375.4,296.7,0.79,64.5,219.6,23.4,0,33.2,20.5,1344.8,6.7,44.1,50.8,6.1,89.8,83.7,72.7,-11.0,48,0,48,49,74.0,7.9,11.2,6.9,2024-08-18 09:35:26,71.4,32.1,27.7,274.0
2500,2024-08-18 09:50:00,348.3,288.0,0.827,61.9,211.0,23.5,0,33.1,20.4,1348.3,6.2,44.2,50.4,6.0,89.9,83.9,72.7,-11.2,48,0,48,49,73.3,8.2,11.5,7.1,2024-08-18 09:45:26,70.4,32.2,27.7,274.0
2501,2024-08-18 10:00:00,380.0,320.9,0.845,71.8,243.5,23.6,0,33.2,20.6,1361.1,6.7,44.1,50.8,6.7,90.8,84.1,72.7,-11.4,48,0,48,49,75.9,7.4,10.4,6.4,2024-08-18 09:55:26,71.3,32.2,27.8,274.0
2502,2024-08-18 10:10:00,336.8,323.8,0.961,72.7,246.7,23.5,0,33.4,20.2,1347.2,6.0,44.3,50.3,6.5,91.0,84.5,72.7,-11.8,48,0,48,49,76.2,7.3,10.3,6.2,2024-08-18 10:05:26,70.9,32.3,27.9,274.0
2503,2024-08-18 10:20:00,385.3,329.4,0.855,74.3,252.1,23.6,0,33.3,20.4,1359.9,6.8,44.2,51.0,6.4,91.0,84.6,72.7,-11.9,48,0,48,49,76.5,7.2,10.1,6.2,2024-08-18 10:15:26,70.1,32.3,27.8,274.0
2504,2024-08-18 10:30:00,355.2,338.0,0.952,76.9,260.9,23.6,0,33.2,20.3,1353.0,6.3,44.4,50.7,6.6,91.4,84.8,72.7,-12.1,48,0,48,49,77.2,7.0,9.8,6.0,2024-08-18 10:25:26,70.4,32.4,27.9,274.0
2505,2024-08-18 10:40:00,385.6,340.7,0.883,77.8,263.8,23.6,0,33.3,20.0,1361.1,6.8,44.2,51.0,6.8,91.8,85.0,72.7,-12.3,48,0,48,49,77.4,6.9,9.8,5.9,2024-08-18 10:35:26,69.7,32.6,27.9,274.0
2506,2024-08-18 10:50:00,356.1,320.2,0.899,71.7,243.4,23.4,0,33.2,20.3,1356.4,6.3,44.9,51.2,6.6,92.0,85.4,72.7,-12.7,48,0,48,49,76.0,7.3,10.4,6.3,2024-08-18 10:45:26,69.9,32.6,28.0,274.0
2507,2024-08-18 11:00:00,402.6,333.1,0.827,75.4,255.9,23.7,0,33.3,20.3,1361.1,7.1,44.4,51.5,6.8,92.4,85.6,72.7,-12.9,48,0,48,49,76.8,7.1,10.0,6.1,2024-08-18 10:55:26,69.0,32.7,28.0,274.0
2508,2024-08-18 11:10:00,397.0,340.9,0.859,76.7,260.3,23.5,0,35.3,21.7,1361.1,7.0,44.5,51.5,6.8,92.2,85.4,72.7,-12.7,48,0,49,50,76.4,6.9,10.4,6.4,2024-08-18 11:05:26,69.2,32.7,28.0,274.0
2509,2024-08-18 11:20:00,391.3,337.8,0.863,75.8,257.3,23.7,0,35.1,21.6,1361.1,6.9,44.6,51.5,6.6,92.0,85.4,72.7,-12.7,48,0,49,50,76.2,7.0,10.4,6.4,2024-08-18 11:15:26,69.8,32.8,28.1,274.0
2510,2024-08-18 11:30:00,364.9,329.2,0.902,73.4,249.0,23.6,0,35.2,21.4,1347.2,6.5,44.6,51.1,6.2,91.7,85.5,72.7,-12.8,48,0,49,50,75.6,7.2,10.7,6.5,2024-08-18 11:25:26,70.9,32.8,28.4,274.0
2511,2024-08-18 11:40:00,356.4,313.1,0.879,68.6,232.8,23.6,0,35.2,21.5,1357.6,6.3,44.7,51.0,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,74.4,7.5,11.2,6.9,2024-08-18 11:35:26,71.3,32.7,28.3,274.0
2512,2024-08-18 11:50:00,388.0,333.6,0.86,74.6,253.1,23.7,0,35.4,21.4,1349.5,6.9,44.6,51.5,6.4,92.1,85.7,72.7,-13.0,48,0,49,50,75.9,7.1,10.6,6.4,2024-08-18 11:45:26,72.4,32.7,28.5,274.0
2513,2024-08-18 12:00:00,362.3,322.5,0.89,71.4,242.2,23.6,0,35.5,21.2,1358.7,6.4,44.7,51.1,6.4,92.1,85.7,72.7,-13.0,48,0,49,50,75.1,7.3,11.0,6.6,2024-08-18 11:55:26,71.9,32.8,28.5,274.0
2514,2024-08-18 12:10:00,372.4,321.5,0.863,71.1,241.2,23.6,0,35.4,21.3,1354.1,6.6,44.9,51.5,6.1,91.9,85.8,72.7,-13.1,48,0,49,50,75.0,7.3,11.0,6.6,2024-08-18 12:05:26,71.6,32.9,28.5,274.0
2515,2024-08-18 12:20:00,388.6,337.4,0.868,75.8,257.0,23.6,0,35.3,21.6,1351.8,6.9,44.7,51.6,6.3,92.4,86.1,72.7,-13.4,48,0,49,50,76.2,7.0,10.5,6.4,2024-08-18 12:15:26,71.3,33.0,28.6,274.0
2516,2024-08-18 12:30:00,355.2,320.4,0.902,70.8,240.2,23.6,0,35.1,21.4,1353.0,6.3,44.7,51.0,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,75.0,7.4,11.0,6.7,2024-08-18 12:25:26,70.8,33.3,28.8,274.0
2517,2024-08-18 12:40:00,366.1,334.7,0.914,74.7,254.2,23.5,0,35.5,21.5,1351.8,6.5,44.8,51.3,6.3,92.1,85.8,72.7,-13.1,48,0,49,50,76.0,7.0,10.6,6.4,2024-08-18 12:35:26,69.6,33.3,28.6,274.0
2518,2024-08-18 12:50:00,394.6,338.7,0.858,75.9,258.4,23.6,0,35.4,21.4,1353.0,7.0,44.7,51.7,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,76.3,7.0,10.4,6.3,2024-08-18 12:45:26,72.1,33.3,29.0,274.0
2519,2024-08-18 13:00:00,370.8,336.7,0.908,75.6,256.5,23.6,0,35.3,21.4,1348.3,6.6,45.0,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.2,7.0,10.5,6.4,2024-08-18 12:55:26,69.5,33.5,28.8,274.0
2520,2024-08-18 13:10:00,391.3,334.9,0.856,75.2,255.0,23.5,0,35.2,21.2,1361.1,6.9,44.7,51.6,6.4,92.3,85.9,72.7,-13.2,48,0,49,50,76.1,7.0,10.5,6.3,2024-08-18 13:05:26,71.5,33.5,29.1,274.0
2521,2024-08-18 13:20:00,406.6,322.6,0.793,71.4,242.1,23.7,0,35.3,21.5,1355.3,7.2,44.8,52.0,6.7,92.9,86.2,72.7,-13.5,48,0,49,50,75.1,7.3,11.0,6.7,2024-08-18 13:15:26,70.9,33.6,29.1,274.0
2522,2024-08-18 13:30:00,387.3,338.3,0.874,76.0,257.9,23.6,0,35.5,21.3,1366.8,6.8,45.2,52.0,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,76.2,7.0,10.5,6.3,2024-08-18 13:25:26,68.9,33.9,29.0,274.0
2523,2024-08-18 13:40:00,398.9,316.3,0.793,69.5,235.6,23.6,0,35.6,21.4,1348.3,7.1,44.9,52.0,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,74.5,7.5,11.3,6.8,2024-08-18 13:35:26,69.7,33.8,29.1,274.0
2524,2024-08-18 13:50:00,399.2,332.9,0.834,74.4,252.5,23.6,0,35.4,21.4,1349.5,7.1,44.9,52.0,6.4,92.9,86.5,72.7,-13.8,48,0,49,50,75.9,7.1,10.6,6.4,2024-08-18 13:45:26,69.0,34.0,29.2,274.0
2525,2024-08-18 14:00:00,367.7,329.4,0.896,73.4,249.0,23.5,0,35.4,21.4,1357.6,6.5,45.3,51.8,6.3,93.0,86.7,72.7,-14.0,48,0,49,50,75.6,7.1,10.7,6.5,2024-08-18 13:55:26,68.8,34.0,29.1,274.0
2526,2024-08-18 14:10:00,400.6,336.7,0.841,75.6,256.5,23.6,0,35.2,21.4,1354.1,7.1,45.0,52.1,6.5,93.0,86.5,72.7,-13.8,48,0,49,50,76.2,7.0,10.5,6.4,2024-08-18 14:05:27,69.7,34.2,29.4,273.0
2527,2024-08-18 14:20:00,399.6,332.7,0.833,74.4,252.5,23.7,0,35.2,21.4,1350.6,7.1,44.9,52.0,6.4,93.1,86.7,72.7,-14.0,48,0,49,50,75.9,7.1,10.6,6.4,2024-08-18 14:15:28,69.7,34.0,29.3,272.0
2528,2024-08-18 14:30:00,348.9,327.2,0.938,72.8,247.1,23.7,0,35.0,21.4,1350.6,6.2,45.2,51.4,6.4,93.0,86.6,72.7,-13.9,48,0,49,50,75.5,7.2,10.7,6.5,2024-08-18 14:25:28,71.0,33.8,29.3,272.0
2529,2024-08-18 14:40:00,385.0,333.4,0.866,74.6,253.0,23.6,0,35.4,21.4,1358.7,6.8,45.2,52.0,6.4,93.0,86.6,72.7,-13.9,48,0,49,50,75.9,7.1,10.6,6.4,2024-08-18 14:35:28,70.7,33.8,29.2,272.0
2530,2024-08-18 14:50:00,398.0,325.5,0.818,72.2,244.9,23.7,0,35.4,21.5,1364.5,7.0,45.0,52.0,6.4,92.8,86.4,72.7,-13.7,48,0,49,50,75.2,7.3,10.9,6.6,2024-08-18 14:45:28,70.9,33.9,29.4,272.0
2531,2024-08-18 15:00:00,382.0,338.0,0.885,75.9,257.5,23.6,0,35.5,21.4,1348.3,6.8,45.2,52.0,6.4,93.1,86.7,72.7,-14.0,48,0,49,50,76.2,7.0,10.5,6.3,2024-08-18 14:55:28,69.7,34.4,29.6,272.0
2532,2024-08-18 15:10:00,367.1,338.0,0.921,76.0,257.7,23.6,0,35.2,21.4,1355.3,6.5,45.2,51.7,6.6,93.4,86.8,72.7,-14.1,48,0,49,50,76.3,7.0,10.4,6.3,2024-08-18 15:05:28,68.8,34.6,29.7,272.0
2533,2024-08-18 15:20:00,377.7,331.0,0.876,74.1,251.3,23.5,0,35.0,21.1,1353.0,6.7,45.0,51.7,6.6,93.4,86.8,72.7,-14.1,48,0,49,50,75.9,7.1,10.6,6.4,2024-08-18 15:15:28,70.0,34.4,29.7,272.0
2534,2024-08-18 15:30:00,393.3,341.5,0.868,76.9,261.0,23.7,0,35.2,21.6,1348.3,7.0,45.2,52.2,6.5,93.0,86.5,72.7,-13.8,48,0,49,50,76.4,6.9,10.3,6.3,2024-08-18 15:25:28,68.9,34.7,29.8,272.0
2535,2024-08-18 15:40:00,370.8,342.2,0.923,77.2,261.8,23.6,0,35.2,21.5,1348.3,6.6,45.4,52.0,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,76.5,6.9,10.3,6.3,2024-08-18 15:35:28,67.2,34.7,29.5,272.0
2536,2024-08-18 15:50:00,403.1,335.2,0.831,75.1,254.8,23.5,0,35.4,21.5,1343.7,7.2,45.2,52.4,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,76.0,7.0,10.6,6.4,2024-08-18 15:45:28,66.7,34.8,29.5,272.0
2537,2024-08-18 16:00:00,396.8,342.6,0.863,77.0,262.3,23.6,0,35.4,21.3,1341.3,7.1,45.0,52.1,6.9,93.0,86.1,72.7,-13.4,48,0,49,50,76.6,6.9,10.3,6.2,2024-08-18 15:55:28,66.8,34.5,29.2,272.0
2538,2024-08-18 16:10:00,401.6,343.5,0.855,77.3,263.0,23.6,0,35.5,21.3,1357.6,7.1,45.1,52.2,6.9,92.8,85.9,72.7,-13.2,48,0,49,50,76.6,6.9,10.3,6.2,2024-08-18 16:05:28,66.4,34.5,29.2,272.0
2539,2024-08-18 16:20:00,380.9,330.6,0.868,73.7,250.1,23.7,0,35.3,21.6,1364.5,6.7,45.1,51.8,6.7,92.1,85.4,72.7,-12.7,48,0,49,50,75.6,7.2,10.7,6.5,2024-08-18 16:15:28,64.3,34.7,29.0,272.0
2540,2024-08-18 16:30:00,384.3,329.2,0.857,73.4,249.1,23.7,0,35.1,21.4,1356.4,6.8,45.1,51.9,6.6,92.2,85.6,72.7,-12.9,48,0,49,50,75.7,7.2,10.7,6.5,2024-08-18 16:25:28,61.6,35.4,29.2,272.0
2541,2024-08-18 16:40:00,391.3,333.2,0.852,74.6,252.9,23.5,0,35.2,21.6,1361.1,6.9,44.9,51.8,6.7,92.3,85.6,72.7,-12.9,48,0,49,50,75.9,7.0,10.6,6.5,2024-08-18 16:35:28,64.5,35.1,29.4,272.0
2542,2024-08-18 16:50:00,390.6,342.7,0.877,77.3,262.1,23.6,0,35.6,21.4,1358.7,6.9,45.0,51.9,6.7,92.3,85.6,72.7,-12.9,48,0,49,50,76.5,6.9,10.4,6.3,2024-08-18 16:45:28,63.0,35.0,29.0,272.0
2543,2024-08-18 17:00:00,405.2,341.7,0.843,77.0,261.2,23.6,0,35.5,21.5,1350.6,7.2,44.9,52.1,6.7,92.1,85.4,72.7,-12.7,48,0,49,50,76.4,6.9,10.4,6.3,2024-08-18 16:55:28,63.7,35.0,29.1,272.0
2544,2024-08-18 17:10:00,405.9,325.1,0.801,72.1,244.6,23.6,0,35.4,21.5,1353.0,7.2,44.8,52.0,6.7,92.2,85.5,72.7,-12.8,48,0,49,50,75.2,7.3,10.9,6.6,2024-08-18 17:05:28,66.7,34.4,29.2,272.0
2545,2024-08-18 17:20:00,395.6,317.6,0.803,69.9,237.3,23.5,0,35.2,21.6,1356.4,7.0,44.6,51.6,6.6,92.0,85.4,72.7,-12.7,48,0,49,50,74.7,7.4,11.1,6.8,2024-08-18 17:15:28,64.5,34.3,28.7,272.0
2546,2024-08-18 17:30:00,398.6,335.0,0.84,75.0,254.5,23.6,0,35.4,21.5,1366.8,7.0,44.5,51.5,6.7,92.2,85.5,72.7,-12.8,48,0,49,50,76.0,7.0,10.6,6.4,2024-08-18 17:25:28,64.9,34.2,28.7,272.0
2547,2024-08-18 17:40:00,378.3,317.3,0.839,69.8,236.7,23.7,0,35.5,21.4,1355.3,6.7,44.9,51.6,6.4,91.6,85.2,72.7,-12.5,48,0,49,50,74.6,7.5,11.2,6.8,2024-08-18 17:35:28,68.3,33.9,28.9,272.0
2548,2024-08-18 17:50:00,388.2,339.1,0.873,76.2,258.5,23.8,0,35.3,21.5,1370.2,6.8,44.7,51.5,6.9,92.0,85.1,72.7,-12.4,48,0,49,50,76.2,7.0,10.4,6.3,2024-08-18 17:45:28,69.3,33.6,28.8,272.0
2549,2024-08-18 18:00:00,397.0,343.6,0.866,77.6,263.3,23.6,0,35.4,21.3,1361.1,7.0,44.9,51.9,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,76.6,6.9,10.3,6.2,2024-08-18 17:55:28,69.8,33.7,29.0,272.0
2550,2024-08-18 18:10:00,391.3,338.4,0.865,76.0,257.7,23.7,0,35.5,21.6,1361.1,6.9,45.0,51.9,6.9,92.7,85.8,72.7,-13.1,48,0,49,50,76.1,7.0,10.5,6.4,2024-08-18 18:05:28,69.6,33.5,28.8,272.0
2551,2024-08-18 18:20:00,373.7,340.7,0.912,76.7,260.2,23.7,0,35.5,21.2,1358.7,6.6,44.9,51.5,6.9,92.7,85.8,72.7,-13.1,48,0,49,50,76.4,7.0,10.4,6.2,2024-08-18 18:15:28,70.6,33.3,28.8,272.0
2552,2024-08-18 18:30:00,386.0,330.1,0.855,73.6,249.8,23.5,0,35.3,21.4,1362.2,6.8,44.6,51.4,6.8,91.9,85.1,72.7,-12.4,48,0,49,50,75.7,7.1,10.7,6.5,2024-08-18 18:25:28,69.3,33.4,28.7,272.0
2553,2024-08-18 18:40:00,379.0,320.4,0.845,70.8,240.1,23.5,0,35.3,21.5,1357.6,6.7,44.9,51.6,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,74.9,7.3,11.0,6.7,2024-08-18 18:35:28,68.4,33.2,28.3,272.0
2554,2024-08-18 18:50:00,363.9,333.9,0.917,74.7,253.4,23.6,0,35.3,21.5,1343.7,6.5,44.4,50.9,6.6,91.5,84.9,72.7,-12.2,48,0,49,50,75.9,7.1,10.6,6.4,2024-08-18 18:45:28,69.7,33.2,28.5,272.0
2555,2024-08-18 19:00:00,386.0,321.6,0.833,71.2,241.5,23.7,0,35.2,21.2,1362.2,6.8,44.2,51.0,6.6,91.3,84.7,72.7,-12.0,48,0,49,50,75.1,7.4,11.0,6.6,2024-08-18 18:55:28,70.2,33.0,28.4,272.0
2556,2024-08-18 19:10:00,330.9,290.5,0.878,63.3,214.7,22.2,0,33.4,20.3,1323.7,6.0,44.7,50.7,6.1,90.8,84.7,72.7,-12.0,47,0,48,49,73.9,7.6,11.5,7.0,2024-08-18 19:05:28,69.7,32.9,28.2,272.0
2557,2024-08-18 19:20:00,319.6,292.7,0.916,63.6,216.8,22.0,0,33.5,20.4,1322.5,5.8,44.5,50.3,6.0,90.1,84.1,72.7,-11.4,47,0,48,49,74.1,7.5,11.4,7.0,2024-08-18 19:15:28,68.3,32.7,27.8,272.0
2558,2024-08-18 19:30:00,323.9,288.0,0.889,62.2,211.9,22.0,0,33.7,20.4,1317.8,5.9,44.2,50.1,5.7,89.7,84.0,72.7,-11.3,47,0,48,49,73.6,7.6,11.7,7.1,2024-08-18 19:25:28,70.1,32.7,28.1,272.0
2559,2024-08-18 19:40:00,327.9,287.5,0.877,62.6,212.3,22.1,0,32.9,20.3,1311.8,6.0,44.4,50.4,5.9,89.6,83.7,72.7,-11.0,47,0,48,49,73.8,7.7,11.4,7.1,2024-08-18 19:35:28,68.1,32.4,27.5,272.0
2560,2024-08-18 19:50:00,313.8,277.3,0.883,59.3,201.2,22.0,0,33.4,20.7,1321.3,5.7,44.5,50.2,5.7,89.1,83.4,72.7,-10.7,47,0,48,49,72.6,7.9,12.0,7.5,2024-08-18 19:45:28,71.0,32.4,28.0,272.0
2561,2024-08-18 20:00:00,322.8,273.3,0.847,58.3,197.8,22.0,0,33.2,20.2,1313.0,5.9,44.3,50.2,5.7,89.1,83.4,72.7,-10.7,47,0,48,49,72.4,8.1,12.2,7.4,2024-08-18 19:55:28,71.3,32.4,28.0,272.0
2562,2024-08-18 20:10:00,305.0,255.1,0.836,53.8,182.5,22.1,0,31.3,19.3,1307.0,5.6,44.4,50.0,5.4,88.8,83.4,72.7,-10.7,47,0,47,48,71.5,8.7,12.3,7.5,2024-08-18 20:05:28,72.7,32.3,28.1,272.0
2563,2024-08-18 20:20:00,305.5,269.2,0.881,57.9,196.6,21.9,0,31.5,19.2,1309.4,5.6,44.3,49.9,5.5,88.8,83.3,72.7,-10.6,47,0,47,48,73.0,8.1,11.7,7.1,2024-08-18 20:15:28,73.8,32.1,28.2,272.0
2564,2024-08-18 20:30:00,294.6,277.8,0.943,60.4,205.0,22.0,0,31.5,19.3,1309.4,5.4,44.4,49.8,5.5,88.9,83.4,72.7,-10.7,47,0,47,48,73.8,7.9,11.4,6.9,2024-08-18 20:25:28,74.6,32.0,28.2,272.0
2565,2024-08-18 20:40:00,300.1,281.2,0.937,61.5,208.8,21.9,0,31.2,19.2,1309.4,5.5,44.1,49.6,5.5,89.0,83.5,72.7,-10.8,47,0,47,48,74.3,7.8,11.1,6.8,2024-08-18 20:35:28,75.1,31.9,28.2,272.0
2566,2024-08-18 20:50:00,300.6,274.1,0.912,59.5,201.8,21.8,0,31.2,19.2,1311.8,5.5,44.2,49.7,5.5,89.1,83.6,72.7,-10.9,47,0,47,48,73.6,8.0,11.4,7.0,2024-08-18 20:45:28,75.2,31.8,28.1,272.0
2567,2024-08-18 21:00:00,261.4,247.2,0.946,51.4,174.5,22.0,0,31.3,19.4,1307.0,4.8,44.4,49.2,5.2,88.6,83.4,72.7,-10.7,47,0,47,48,70.6,8.9,12.7,7.8,2024-08-18 20:55:28,73.6,31.7,27.7,272.0
2568,2024-08-18 21:10:00,276.6,253.3,0.916,54.6,185.4,20.5,0,29.2,18.2,1276.7,5.2,44.0,49.2,5.4,88.6,83.2,72.7,-10.5,46,0,46,47,73.2,8.1,11.5,7.2,2024-08-18 21:05:28,75.9,31.7,28.1,272.0
2569,2024-08-18 21:20:00,264.2,244.6,0.926,52.1,176.9,20.5,0,29.1,18.2,1268.1,5.0,44.1,49.1,4.9,88.0,83.1,72.7,-10.4,46,0,46,47,72.3,8.4,11.9,7.4,2024-08-18 21:15:28,75.9,31.6,28.1,272.0
2570,2024-08-18 21:30:00,268.7,232.7,0.866,48.3,164.8,20.4,0,29.3,18.1,1264.3,5.1,44.2,49.3,4.8,87.6,82.8,72.7,-10.1,46,0,46,47,70.8,8.8,12.6,7.8,2024-08-18 21:25:28,73.8,31.6,27.7,272.0
2571,2024-08-18 21:40:00,252.6,230.1,0.911,47.6,162.4,20.4,0,29.2,18.1,1263.1,4.8,44.3,49.1,4.8,87.5,82.7,72.7,-10.0,46,0,46,47,70.6,8.9,12.7,7.9,2024-08-18 21:35:28,74.5,31.6,27.8,272.0
2572,2024-08-18 21:50:00,259.4,248.4,0.958,53.2,180.7,20.6,0,29.1,18.1,1270.5,4.9,44.3,49.2,4.9,87.6,82.7,72.7,-10.0,46,0,46,47,72.7,8.3,11.7,7.3,2024-08-18 21:45:29,75.4,31.6,27.9,271.0
2573,2024-08-18 22:00:00,270.0,238.9,0.885,50.4,171.0,20.4,0,29.3,18.2,1270.5,5.1,44.2,49.3,4.8,87.3,82.5,72.7,-9.8,46,0,46,47,71.6,8.5,12.2,7.6,2024-08-18 21:55:29,75.3,31.5,27.9,271.0
2574,2024-08-18 22:10:00,243.4,221.2,0.909,45.5,154.4,19.2,0,29.2,18.3,1243.1,4.7,44.5,49.2,4.5,87.0,82.5,72.7,-9.8,45,0,46,47,69.8,8.7,13.2,8.3,2024-08-18 22:05:29,75.0,31.5,27.8,271.0
2575,2024-08-18 22:20:00,247.6,214.6,0.866,43.6,147.8,19.3,0,29.1,18.3,1238.0,4.8,44.2,49.0,4.5,86.6,82.1,72.7,-9.4,45,0,46,47,68.9,9.0,13.6,8.5,2024-08-18 22:15:29,75.2,31.5,27.8,271.0
2576,2024-08-18 22:30:00,249.4,222.6,0.893,46.0,156.0,19.3,0,29.1,18.2,1246.9,4.8,44.2,49.0,4.4,86.4,82.0,72.7,-9.3,45,0,46,47,70.1,8.7,13.1,8.2,2024-08-18 22:25:29,75.7,31.2,27.6,271.0
2577,2024-08-18 22:40:00,253.3,235.2,0.929,49.6,168.4,19.2,0,29.3,18.3,1240.6,4.9,44.1,49.0,4.5,86.5,82.0,72.7,-9.3,45,0,46,47,71.6,8.2,12.5,7.8,2024-08-18 22:35:29,75.9,31.2,27.6,271.0
2578,2024-08-18 22:50:00,222.5,249.2,1.12,53.8,182.5,19.2,0,29.4,18.1,1241.8,4.3,44.5,48.8,4.4,86.4,82.0,72.7,-9.3,45,0,46,47,73.2,7.7,11.8,7.3,2024-08-18 22:45:29,74.8,31.3,27.6,271.0
2579,2024-08-18 23:00:00,233.1,233.1,1.0,49.1,166.6,19.2,0,29.1,18.2,1243.1,4.5,44.3,48.8,4.2,85.9,81.7,72.7,-9.0,45,0,46,47,71.5,8.2,12.5,7.8,2024-08-18 22:55:29,74.6,31.4,27.6,271.0
2580,2024-08-18 23:10:00,263.1,227.6,0.865,48.0,162.8,19.2,0,27.4,18.1,1238.0,5.1,43.9,49.0,4.6,86.3,81.7,72.7,-9.0,45,0,45,47,71.6,8.4,12.0,8.0,2024-08-18 23:05:29,75.2,31.3,27.6,271.0
2581,2024-08-18 23:20:00,247.9,238.2,0.961,51.2,173.6,19.2,0,27.4,18.0,1239.3,4.8,44.0,48.8,4.6,86.2,81.6,72.7,-8.9,45,0,45,47,72.9,8.1,11.5,7.6,2024-08-18 23:15:29,75.2,31.2,27.5,271.0
2582,2024-08-18 23:30:00,234.3,219.5,0.937,45.6,154.7,19.3,0,27.4,18.1,1249.4,4.5,43.9,48.4,4.4,86.0,81.6,72.7,-8.9,45,0,45,47,70.5,8.8,12.5,8.3,2024-08-18 23:25:29,75.6,31.2,27.6,271.0
2583,2024-08-18 23:40:00,209.3,198.8,0.95,39.5,134.2,19.0,0,27.3,18.2,1225.3,4.1,44.1,48.2,4.1,85.6,81.5,72.7,-8.8,45,0,45,47,67.5,9.6,13.7,9.2,2024-08-18 23:35:29,75.2,31.2,27.5,271.0
