,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
2584,2024-08-18 23:50:00,194.4,189.7,0.976,36.9,125.1,19.0,0,27.3,18.3,1227.9,3.8,44.2,48.0,3.5,84.7,81.2,72.7,-8.5,45,0,45,47,65.9,10.0,14.4,9.6,2024-08-18 23:45:29,75.5,31.1,27.5,271.0
2585,2024-08-19 00:00:00,194.4,191.0,0.982,37.2,126.3,19.0,0,27.2,18.4,1227.9,3.8,44.2,48.0,3.5,84.5,81.0,72.7,-8.3,45,0,45,47,66.1,10.0,14.2,9.6,2024-08-18 23:55:29,76.1,31.1,27.6,271.0
2586,2024-08-19 00:10:00,166.9,194.2,1.164,38.2,129.5,19.0,0,27.3,18.4,1213.8,3.3,44.3,47.6,3.5,84.5,81.0,72.7,-8.3,45,0,45,47,66.7,9.8,14.1,9.4,2024-08-19 00:05:29,75.9,31.1,27.5,271.0
2587,2024-08-19 00:20:00,173.2,191.2,1.104,37.3,126.7,19.0,0,27.3,18.2,1222.8,3.4,44.3,47.7,3.5,84.4,80.9,72.7,-8.2,45,0,45,47,66.3,9.9,14.3,9.5,2024-08-19 00:15:29,76.8,31.0,27.6,271.0
2588,2024-08-19 00:30:00,174.5,192.0,1.1,37.5,127.4,19.1,0,27.3,18.2,1231.7,3.4,44.3,47.7,3.5,84.4,80.9,72.7,-8.2,45,0,45,47,66.4,9.9,14.2,9.5,2024-08-19 00:25:29,77.2,30.9,27.6,271.0
2589,2024-08-19 00:40:00,192.8,194.4,1.008,38.3,129.9,18.9,0,27.3,18.3,1217.6,3.8,44.1,47.9,3.5,84.5,81.0,72.7,-8.3,45,0,45,47,66.8,9.7,14.1,9.4,2024-08-19 00:35:29,77.4,30.8,27.5,271.0
2590,2024-08-19 00:50:00,192.6,190.7,0.99,36.8,126.1,19.0,0,27.3,18.3,1216.3,3.8,44.2,48.0,3.5,84.3,80.8,72.7,-8.1,45,0,45,47,66.1,9.9,14.3,9.6,2024-08-19 00:45:29,77.7,30.8,27.5,271.0
2591,2024-08-19 01:00:00,181.7,192.2,1.058,37.3,127.7,19.0,0,27.4,18.2,1211.2,3.6,44.3,47.9,3.4,84.2,80.8,72.7,-8.1,45,0,45,47,66.4,9.9,14.2,9.5,2024-08-19 00:55:29,79.2,30.5,27.5,271.0
2592,2024-08-19 01:10:00,184.0,188.7,1.025,36.5,124.0,18.9,0,27.3,18.4,1226.6,3.6,44.0,47.6,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,65.7,10.0,14.5,9.7,2024-08-19 01:05:29,78.6,30.6,27.5,271.0
2593,2024-08-19 01:20:00,198.5,196.8,0.991,38.9,132.2,19.0,0,27.3,18.3,1221.5,3.9,44.1,48.0,3.6,84.3,80.7,72.7,-8.0,45,0,45,47,67.2,9.7,13.9,9.3,2024-08-19 01:15:29,78.5,30.6,27.5,271.0
2594,2024-08-19 01:30:00,195.0,192.4,0.987,37.6,127.7,19.1,0,27.4,18.2,1231.7,3.8,44.2,48.0,3.6,84.4,80.8,72.7,-8.1,45,0,45,47,66.4,9.9,14.2,9.5,2024-08-19 01:25:29,78.6,30.5,27.4,271.0
2595,2024-08-19 01:40:00,194.4,193.6,0.996,38.0,129.1,19.1,0,27.3,18.1,1227.9,3.8,44.2,48.0,3.6,84.4,80.8,72.7,-8.1,45,0,45,47,66.7,9.8,14.1,9.4,2024-08-19 01:35:29,77.9,30.5,27.3,271.0
2596,2024-08-19 01:50:00,202.7,196.6,0.97,38.9,132.2,18.9,0,27.3,18.2,1216.3,4.0,44.0,48.0,3.6,84.3,80.7,72.7,-8.0,45,0,45,47,67.2,9.6,13.9,9.3,2024-08-19 01:45:29,78.0,30.5,27.3,271.0
2597,2024-08-19 02:00:00,173.0,195.7,1.131,38.7,131.5,18.9,0,27.3,18.1,1221.5,3.4,44.4,47.8,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,67.2,9.6,14.0,9.2,2024-08-19 01:55:29,78.9,30.3,27.2,271.0
2598,2024-08-19 02:10:00,192.2,196.9,1.025,39.0,132.5,19.0,0,27.1,18.4,1213.8,3.8,44.2,48.0,3.6,84.1,80.5,72.7,-7.8,45,0,45,47,67.3,9.6,13.8,9.3,2024-08-19 02:05:29,79.2,30.2,27.2,271.0
2599,2024-08-19 02:20:00,182.3,192.7,1.057,37.8,128.3,19.0,0,27.3,18.2,1215.0,3.6,44.2,47.8,3.6,84.2,80.6,72.7,-7.9,45,0,45,47,66.5,9.9,14.1,9.4,2024-08-19 02:15:29,79.4,30.2,27.3,271.0
2600,2024-08-19 02:30:00,188.3,183.7,0.975,35.1,119.1,19.0,0,27.2,18.3,1221.5,3.7,43.9,47.6,3.4,84.0,80.6,72.7,-7.9,45,0,45,47,64.8,10.4,14.8,10.0,2024-08-19 02:25:29,78.2,30.5,27.3,271.0
2601,2024-08-19 02:40:00,172.9,197.8,1.144,39.3,133.3,19.1,0,27.1,18.3,1220.2,3.4,44.3,47.7,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,67.4,9.6,13.7,9.2,2024-08-19 02:35:29,78.7,30.3,27.2,271.0
2602,2024-08-19 02:50:00,188.9,193.8,1.026,38.1,129.2,18.9,0,27.3,18.3,1225.3,3.7,44.1,47.8,3.6,84.0,80.4,72.7,-7.7,45,0,45,47,66.7,9.8,14.1,9.5,2024-08-19 02:45:29,76.2,30.6,27.1,271.0
2603,2024-08-19 03:00:00,208.2,193.7,0.93,38.0,129.0,18.9,0,27.4,18.4,1218.9,4.1,44.0,48.1,3.6,83.9,80.3,72.7,-7.6,45,0,45,47,66.6,9.8,14.1,9.5,2024-08-19 02:55:29,76.3,30.6,27.2,271.0
2604,2024-08-19 03:10:00,200.6,189.3,0.944,36.6,124.4,19.1,0,27.4,18.3,1234.2,3.9,44.0,47.9,3.5,83.9,80.4,72.7,-7.7,45,0,45,47,65.7,10.1,14.5,9.7,2024-08-19 03:05:29,77.1,30.6,27.2,271.0
2605,2024-08-19 03:20:00,211.5,194.9,0.921,38.3,130.2,19.1,0,27.5,18.1,1238.0,4.1,43.9,48.0,3.7,84.1,80.4,72.7,-7.7,45,0,45,47,66.8,9.8,14.1,9.3,2024-08-19 03:15:29,78.0,30.4,27.2,271.0
2606,2024-08-19 03:30:00,204.2,187.0,0.916,36.0,122.3,19.0,0,27.3,18.3,1225.3,4.0,43.9,47.9,3.6,84.0,80.4,72.7,-7.7,45,0,45,47,65.4,10.2,14.6,9.8,2024-08-19 03:25:29,78.9,30.1,27.1,271.0
2607,2024-08-19 03:40:00,183.8,189.5,1.031,36.8,124.9,19.0,0,27.5,18.1,1225.3,3.6,44.2,47.8,3.5,84.0,80.5,72.7,-7.8,45,0,45,47,65.9,10.1,14.5,9.6,2024-08-19 03:35:29,78.7,30.2,27.1,271.0
2608,2024-08-19 03:50:00,188.9,177.7,0.941,33.2,112.8,19.1,0,27.5,18.3,1225.3,3.7,44.1,47.8,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,63.5,10.8,15.5,10.3,2024-08-19 03:45:29,77.6,30.4,27.2,271.0
2609,2024-08-19 04:00:00,193.4,181.9,0.941,34.2,117.1,19.1,0,27.4,18.3,1221.5,3.8,43.9,47.7,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,64.4,10.5,15.1,10.1,2024-08-19 03:55:29,77.9,30.4,27.2,271.0
2610,2024-08-19 04:10:00,162.9,193.4,1.187,37.6,128.6,19.1,0,27.3,18.4,1221.5,3.2,44.4,47.6,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,66.5,9.9,14.1,9.5,2024-08-19 04:05:29,77.9,30.3,27.1,271.0
2611,2024-08-19 04:20:00,177.4,192.8,1.087,37.7,128.2,19.0,0,27.4,18.2,1216.3,3.5,44.0,47.5,3.4,83.4,80.0,72.7,-7.3,45,0,45,47,66.5,9.9,14.2,9.4,2024-08-19 04:15:29,78.4,30.2,27.1,271.0
2612,2024-08-19 04:30:00,158.3,197.7,1.249,39.2,133.0,19.2,0,27.3,18.2,1225.3,3.1,44.2,47.3,3.6,83.7,80.1,72.7,-7.4,45,0,45,47,67.3,9.7,13.8,9.2,2024-08-19 04:25:29,78.2,30.2,27.1,271.0
2613,2024-08-19 04:40:00,183.8,195.2,1.062,38.5,130.5,19.0,0,27.4,18.3,1225.3,3.6,44.2,47.8,3.3,83.4,80.1,72.7,-7.4,45,0,45,47,66.9,9.7,14.0,9.4,2024-08-19 04:35:29,78.6,30.2,27.1,271.0
2614,2024-08-19 04:50:00,158.8,197.0,1.241,39.0,132.4,19.1,0,27.3,18.2,1229.1,3.1,44.4,47.5,3.5,83.5,80.0,72.7,-7.3,45,0,45,47,67.2,9.7,13.8,9.2,2024-08-19 04:45:29,78.3,30.2,27.1,271.0
2615,2024-08-19 05:00:00,173.9,196.4,1.129,38.8,131.8,19.0,0,27.4,18.2,1227.9,3.4,44.4,47.8,3.3,83.3,80.0,72.7,-7.3,45,0,45,47,67.1,9.7,13.9,9.3,2024-08-19 04:55:29,78.2,30.2,27.0,271.0
2616,2024-08-19 05:10:00,182.4,199.7,1.095,39.5,133.9,20.3,0,27.3,18.2,1250.6,3.5,44.5,48.0,3.6,83.6,80.0,72.7,-7.3,46,0,45,47,67.1,10.2,13.6,9.1,2024-08-19 05:05:29,77.9,30.1,27.0,271.0
2617,2024-08-19 05:20:00,182.7,195.5,1.07,38.1,129.3,20.5,0,27.4,18.3,1253.1,3.5,44.4,47.9,3.8,84.0,80.2,72.7,-7.5,46,0,45,47,66.2,10.5,14.0,9.4,2024-08-19 05:15:29,78.2,30.2,27.0,271.0
2618,2024-08-19 05:30:00,209.5,205.7,0.982,41.3,140.1,20.3,0,27.1,18.1,1256.9,4.0,44.0,48.0,3.9,84.2,80.3,72.7,-7.6,46,0,45,47,68.1,9.9,13.2,8.8,2024-08-19 05:25:29,78.8,30.1,27.1,271.0
2619,2024-08-19 05:40:00,218.2,196.9,0.903,38.6,130.9,20.4,0,27.3,18.4,1246.9,4.2,44.1,48.3,4.0,84.3,80.3,72.7,-7.6,46,0,45,47,66.5,10.3,13.9,9.3,2024-08-19 05:35:29,78.6,30.1,27.0,271.0
2620,2024-08-19 05:50:00,208.9,226.7,1.086,47.3,160.7,20.4,0,27.4,18.2,1253.1,4.0,44.5,48.5,4.3,84.7,80.4,72.7,-7.7,46,0,45,47,70.9,9.0,12.1,8.0,2024-08-19 05:45:29,78.2,30.1,27.0,271.0
2621,2024-08-19 06:00:00,241.4,211.1,0.875,42.9,145.3,20.4,0,27.2,18.3,1259.4,4.6,44.0,48.6,4.4,84.8,80.4,72.7,-7.7,46,0,45,47,68.8,9.6,12.9,8.7,2024-08-19 05:55:29,79.0,29.9,26.9,271.0
2622,2024-08-19 06:10:00,264.2,229.4,0.868,48.2,163.6,20.5,0,27.2,18.0,1268.1,5.0,43.8,48.8,4.7,85.1,80.4,72.7,-7.7,46,0,45,47,71.3,8.9,11.9,7.9,2024-08-19 06:05:29,79.8,29.7,26.8,271.0
2623,2024-08-19 06:20:00,242.6,249.3,1.028,53.9,183.0,20.6,0,27.4,18.3,1265.6,4.6,44.6,49.2,4.9,85.8,80.9,72.7,-8.2,46,0,45,47,73.4,8.3,11.0,7.3,2024-08-19 06:15:29,79.8,29.5,26.7,271.0
2624,2024-08-19 06:30:00,265.7,243.5,0.916,52.4,177.8,20.5,0,27.1,18.1,1275.5,5.0,44.4,49.4,5.1,86.2,81.1,72.7,-8.4,46,0,45,47,73.0,8.4,11.1,7.4,2024-08-19 06:25:29,79.2,29.7,26.7,271.0
2625,2024-08-19 06:40:00,266.2,246.3,0.925,53.1,180.3,20.5,0,27.4,18.1,1277.9,5.0,44.2,49.2,5.2,86.5,81.3,72.7,-8.6,46,0,45,47,73.2,8.3,11.1,7.4,2024-08-19 06:35:29,79.3,29.7,26.8,271.0
2626,2024-08-19 06:50:00,266.2,238.8,0.897,50.9,172.5,20.6,0,27.5,18.3,1277.9,5.0,44.5,49.5,5.2,86.5,81.3,72.7,-8.6,46,0,45,47,72.2,8.6,11.5,7.7,2024-08-19 06:45:29,78.5,29.8,26.8,271.0
2627,2024-08-19 07:00:00,272.6,250.0,0.917,53.9,184.0,20.5,0,27.4,18.1,1282.8,5.1,44.4,49.5,5.3,86.5,81.2,72.7,-8.5,46,0,45,47,73.6,8.2,11.0,7.2,2024-08-19 06:55:29,78.2,30.0,26.8,271.0
2628,2024-08-19 07:10:00,310.1,267.3,0.862,58.0,197.9,22.1,0,29.2,18.2,1305.8,5.7,44.2,49.9,5.6,87.0,81.4,72.7,-8.7,47,0,46,47,74.0,8.3,10.9,6.8,2024-08-19 07:05:29,76.6,30.2,26.8,271.0
2629,2024-08-19 07:20:00,294.1,266.2,0.905,58.1,196.9,22.0,0,29.2,18.1,1307.0,5.4,44.4,49.8,5.4,87.0,81.6,72.7,-8.9,47,0,46,47,74.0,8.3,11.0,6.8,2024-08-19 07:15:29,76.6,30.3,26.9,271.0
2630,2024-08-19 07:30:00,271.8,256.9,0.945,55.3,187.5,22.0,0,29.2,18.3,1304.6,5.0,44.6,49.6,5.3,87.2,81.9,72.7,-9.2,47,0,46,47,73.0,8.6,11.4,7.1,2024-08-19 07:25:29,74.7,30.5,26.8,271.0
2631,2024-08-19 07:40:00,282.4,224.0,0.793,54.3,184.0,21.9,0,0.0,18.0,1303.4,5.2,44.6,49.8,5.3,87.3,82.0,72.7,-9.3,47,0,0,47,82.2,9.8,0.0,8.0,2024-08-19 07:35:29,75.2,30.6,26.9,271.0
2632,2024-08-19 07:50:00,299.8,249.7,0.833,53.2,180.6,21.9,0,29.1,18.1,1308.2,5.5,44.3,49.8,5.7,87.7,82.0,72.7,-9.3,47,0,46,47,72.3,8.8,11.7,7.3,2024-08-19 07:45:29,72.1,30.8,26.6,271.0
2633,2024-08-19 08:00:00,302.3,260.9,0.863,56.4,191.4,22.0,0,29.3,18.2,1318.9,5.5,44.3,49.8,5.7,87.7,82.0,72.7,-9.3,47,0,46,47,73.4,8.4,11.2,7.0,2024-08-19 07:55:29,73.3,30.9,27.0,271.0
2634,2024-08-19 08:10:00,327.7,273.7,0.835,59.3,201.2,22.1,0,31.1,19.3,1333.1,5.9,44.5,50.4,6.0,88.3,82.3,72.7,-9.6,47,0,47,48,73.5,8.1,11.4,7.0,2024-08-19 08:05:29,73.1,31.1,27.1,271.0
2635,2024-08-19 08:20:00,346.8,292.5,0.843,64.8,219.9,22.1,0,31.3,19.3,1321.3,6.3,44.1,50.4,6.1,88.7,82.6,72.7,-9.9,47,0,47,48,75.2,7.5,10.7,6.6,2024-08-19 08:15:29,69.6,31.4,26.8,271.0
2636,2024-08-19 08:30:00,339.8,282.3,0.831,61.9,210.0,22.0,0,31.1,19.1,1315.4,6.2,44.5,50.7,6.2,88.9,82.7,72.7,-10.0,47,0,47,48,74.4,7.8,11.0,6.8,2024-08-19 08:25:29,71.5,31.5,27.3,271.0
2637,2024-08-19 08:40:00,342.0,289.9,0.848,64.1,217.4,22.1,0,31.1,19.3,1323.7,6.2,44.3,50.5,6.3,89.2,82.9,72.7,-10.2,47,0,47,48,75.0,7.6,10.7,6.7,2024-08-19 08:35:29,70.2,31.8,27.3,271.0
2638,2024-08-19 08:50:00,307.8,275.2,0.894,59.8,202.7,22.1,0,31.1,19.2,1318.9,5.6,44.9,50.5,5.6,88.7,83.1,72.7,-10.4,47,0,47,48,73.7,8.0,11.3,7.0,2024-08-19 08:45:29,69.7,31.9,27.3,271.0
2639,2024-08-19 09:00:00,317.6,270.5,0.852,58.4,198.1,22.2,0,31.0,19.2,1314.2,5.8,45.0,50.8,5.8,88.6,82.8,72.7,-10.1,47,0,47,48,73.2,8.2,11.5,7.1,2024-08-19 08:55:29,69.3,32.0,27.3,271.0
2640,2024-08-19 09:10:00,320.8,272.4,0.849,57.6,195.5,23.5,0,33.0,20.5,1350.6,5.7,45.4,51.1,6.0,89.0,83.0,72.7,-10.3,48,0,48,49,71.8,8.6,12.1,7.5,2024-08-19 09:05:29,68.1,32.2,27.4,271.0
2641,2024-08-19 09:20:00,324.4,284.4,0.877,61.1,207.2,23.6,0,33.2,20.4,1342.5,5.8,45.3,51.1,6.0,89.0,83.0,72.7,-10.3,48,0,48,49,72.8,8.3,11.7,7.2,2024-08-19 09:15:29,66.4,32.3,27.2,271.0
2642,2024-08-19 09:30:00,318.3,285.4,0.897,61.3,208.1,23.6,0,33.2,20.5,1340.2,5.7,45.2,50.9,5.9,88.9,83.0,72.7,-10.3,48,0,48,49,72.9,8.3,11.6,7.2,2024-08-19 09:25:29,67.8,32.6,27.6,271.0
2643,2024-08-19 09:40:00,298.8,278.2,0.931,59.2,200.8,23.6,0,33.2,20.7,1353.0,5.3,45.8,51.1,5.6,89.3,83.7,72.7,-11.0,48,0,48,49,72.2,8.5,11.9,7.4,2024-08-19 09:35:29,66.2,32.6,27.4,271.0
2644,2024-08-19 09:50:00,350.4,297.3,0.848,64.9,220.1,23.6,0,33.2,20.4,1356.4,6.2,45.6,51.8,6.1,90.2,84.1,72.7,-11.4,48,0,48,49,74.0,7.9,11.2,6.9,2024-08-19 09:45:29,68.6,32.7,27.9,271.0
2645,2024-08-19 10:00:00,374.6,353.3,0.943,81.1,276.2,23.6,0,33.1,20.3,1362.2,6.6,45.2,51.8,6.8,91.1,84.3,72.7,-11.6,48,0,48,49,78.2,6.7,9.4,5.8,2024-08-19 09:55:29,66.3,32.7,27.5,271.0
2646,2024-08-19 10:10:00,360.8,308.9,0.856,68.1,231.9,23.7,0,33.1,20.2,1353.0,6.4,45.6,52.0,6.3,91.3,85.0,72.7,-12.3,48,0,48,49,75.1,7.7,10.7,6.5,2024-08-19 10:05:29,69.1,33.1,28.3,271.0
2647,2024-08-19 10:20:00,396.3,347.4,0.877,79.6,269.9,23.6,0,33.5,20.5,1358.7,7.0,45.2,52.2,6.8,92.0,85.2,72.7,-12.5,48,0,48,49,77.7,6.8,9.6,5.9,2024-08-19 10:15:29,64.4,33.4,27.8,271.0
2648,2024-08-19 10:30:00,362.3,308.6,0.852,68.3,231.7,23.4,0,33.2,20.2,1358.7,6.4,45.1,51.5,6.6,91.4,84.8,72.7,-12.1,48,0,48,49,75.1,7.6,10.8,6.6,2024-08-19 10:25:29,65.9,33.8,28.4,271.0
2649,2024-08-19 10:40:00,363.9,298.0,0.819,64.9,220.4,23.7,0,33.5,20.5,1364.5,6.4,45.4,51.8,6.4,91.7,85.3,72.7,-12.6,48,0,48,49,73.9,8.0,11.2,6.9,2024-08-19 10:35:29,67.0,33.4,28.3,271.0
2650,2024-08-19 10:50:00,362.6,302.2,0.833,66.4,225.2,23.6,0,33.2,20.2,1359.9,6.4,45.9,52.3,6.4,92.1,85.7,72.7,-13.0,48,0,48,49,74.5,7.8,11.0,6.7,2024-08-19 10:45:29,68.3,33.3,28.3,271.0
2651,2024-08-19 11:00:00,376.5,346.0,0.919,79.3,268.9,23.7,0,33.3,20.1,1369.1,6.6,45.7,52.3,6.6,92.2,85.6,72.7,-12.9,48,0,48,49,77.7,6.8,9.6,5.8,2024-08-19 10:55:29,69.3,32.9,28.2,271.0
2652,2024-08-19 11:10:00,371.4,339.0,0.913,76.3,258.7,23.5,0,35.3,21.5,1350.6,6.6,45.8,52.4,6.7,92.4,85.7,72.7,-13.0,48,0,49,50,76.3,6.9,10.4,6.4,2024-08-19 11:05:30,70.3,33.1,28.5,270.0
2653,2024-08-19 11:20:00,394.3,346.0,0.877,78.2,265.3,23.6,0,35.5,21.5,1351.8,7.0,45.4,52.4,6.5,92.4,85.9,72.7,-13.2,48,0,49,50,76.7,6.8,10.3,6.2,2024-08-19 11:15:30,69.0,33.4,28.6,270.0
2654,2024-08-19 11:30:00,376.4,331.3,0.88,74.0,250.9,23.6,0,35.4,21.3,1348.3,6.7,45.6,52.3,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,75.8,7.1,10.7,6.4,2024-08-19 11:25:30,67.4,33.9,28.8,270.0
2655,2024-08-19 11:40:00,395.6,323.2,0.817,71.6,242.9,23.6,0,35.3,21.5,1356.4,7.0,45.4,52.4,6.6,92.7,86.1,72.7,-13.4,48,0,49,50,75.1,7.3,10.9,6.6,2024-08-19 11:35:30,67.2,33.7,28.6,270.0
2656,2024-08-19 11:50:00,367.4,308.8,0.84,67.3,228.2,23.7,0,35.5,21.3,1356.4,6.5,45.6,52.1,6.4,92.6,86.2,72.7,-13.5,48,0,49,50,73.9,7.7,11.5,6.9,2024-08-19 11:45:30,66.0,34.2,28.8,270.0
2657,2024-08-19 12:00:00,398.5,334.7,0.84,75.0,254.5,23.4,0,35.3,21.5,1347.2,7.1,45.6,52.7,6.5,92.5,86.0,72.7,-13.3,48,0,49,50,76.0,7.0,10.6,6.4,2024-08-19 11:55:30,65.5,34.0,28.6,270.0
2658,2024-08-19 12:10:00,404.3,344.5,0.852,77.7,263.6,23.6,0,35.8,21.5,1366.8,7.1,45.2,52.3,6.8,92.9,86.1,72.7,-13.4,48,0,49,50,76.5,6.9,10.4,6.2,2024-08-19 12:05:30,64.5,34.3,28.7,270.0
2659,2024-08-19 12:20:00,391.3,344.2,0.88,77.8,263.9,23.7,0,35.3,21.3,1361.1,6.9,45.5,52.4,6.7,92.6,85.9,72.7,-13.2,48,0,49,50,76.7,6.9,10.3,6.2,2024-08-19 12:15:30,64.8,34.3,28.7,270.0
2660,2024-08-19 12:30:00,402.3,330.3,0.821,73.7,249.9,23.7,0,35.3,21.4,1359.9,7.1,45.5,52.6,6.7,92.5,85.8,72.7,-13.1,48,0,49,50,75.7,7.2,10.7,6.5,2024-08-19 12:25:30,66.6,34.1,28.9,270.0
2661,2024-08-19 12:40:00,392.6,331.7,0.845,74.0,250.9,23.7,0,35.6,21.6,1365.6,6.9,45.1,52.0,6.8,92.4,85.6,72.7,-12.9,48,0,49,50,75.6,7.1,10.7,6.5,2024-08-19 12:35:30,65.8,34.0,28.6,270.0
2662,2024-08-19 12:50:00,358.5,304.5,0.849,66.1,224.3,23.7,0,35.2,21.4,1365.6,6.3,45.7,52.0,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,73.7,7.8,11.6,7.0,2024-08-19 12:45:30,66.4,33.9,28.6,270.0
2663,2024-08-19 13:00:00,403.3,341.1,0.846,76.7,260.2,23.6,0,35.9,21.4,1363.4,7.1,44.9,52.0,6.7,92.4,85.7,72.7,-13.0,48,0,49,50,76.3,6.9,10.5,6.3,2024-08-19 12:55:30,66.2,34.1,28.7,270.0
2664,2024-08-19 13:10:00,371.4,317.5,0.855,69.9,237.2,23.3,0,35.4,21.5,1350.6,6.6,45.7,52.3,6.6,92.1,85.5,72.7,-12.8,48,0,49,50,74.7,7.3,11.2,6.8,2024-08-19 13:05:30,64.9,34.2,28.6,270.0
2665,2024-08-19 13:20:00,392.0,329.4,0.84,73.1,248.9,23.5,0,35.4,21.5,1363.4,6.9,45.3,52.2,6.5,91.8,85.3,72.7,-12.6,48,0,49,50,75.6,7.1,10.8,6.5,2024-08-19 13:15:30,64.5,34.3,28.7,270.0
2666,2024-08-19 13:30:00,383.0,307.7,0.803,66.7,227.3,23.5,0,35.5,21.5,1351.8,6.8,45.9,52.7,6.5,92.0,85.5,72.7,-12.8,48,0,49,50,73.9,7.6,11.5,7.0,2024-08-19 13:25:30,65.1,34.3,28.7,270.0
2667,2024-08-19 13:40:00,442.7,358.9,0.811,82.1,278.6,23.8,0,35.1,21.4,1362.2,7.8,45.6,53.4,7.4,93.3,85.9,72.7,-13.2,48,0,49,50,77.6,6.6,9.8,6.0,2024-08-19 13:35:30,63.7,34.3,28.5,270.0
2668,2024-08-19 13:50:00,435.9,357.1,0.819,81.5,276.5,23.8,0,35.3,21.5,1358.7,7.7,45.7,53.4,7.3,93.5,86.2,72.7,-13.5,48,0,49,50,77.4,6.7,9.9,6.0,2024-08-19 13:45:30,64.6,34.4,28.8,270.0
2669,2024-08-19 14:00:00,437.4,356.3,0.815,81.3,275.8,23.6,0,35.5,21.4,1346.0,7.8,45.6,53.4,7.3,93.4,86.1,72.7,-13.4,48,0,49,50,77.4,6.6,10.0,6.0,2024-08-19 13:55:30,65.4,34.4,28.9,270.0
2670,2024-08-19 14:10:00,430.6,353.1,0.82,80.5,273.0,23.5,0,35.2,21.3,1359.9,7.6,45.7,53.3,7.3,93.3,86.0,72.7,-13.3,48,0,49,50,77.3,6.7,10.0,6.0,2024-08-19 14:05:30,63.5,34.5,28.6,270.0
2671,2024-08-19 14:20:00,426.2,350.1,0.821,79.5,269.8,23.5,0,35.3,21.5,1346.0,7.6,45.6,53.2,7.1,93.1,86.0,72.7,-13.3,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-19 14:15:30,62.2,35.1,29.0,270.0
2672,2024-08-19 14:30:00,409.1,325.4,0.796,72.2,244.8,23.7,0,35.5,21.4,1344.8,7.3,45.6,52.9,7.0,93.1,86.1,72.7,-13.4,48,0,49,50,75.2,7.3,10.9,6.6,2024-08-19 14:25:30,62.1,35.1,29.0,270.0
2673,2024-08-19 14:40:00,428.1,339.1,0.792,76.2,258.4,23.8,0,35.4,21.6,1351.8,7.6,45.8,53.4,7.2,93.2,86.0,72.7,-13.3,48,0,49,50,76.2,7.0,10.4,6.4,2024-08-19 14:35:30,62.6,35.0,29.0,270.0
2674,2024-08-19 14:50:00,423.9,340.4,0.803,76.7,260.1,23.6,0,35.3,21.4,1356.4,7.5,45.9,53.4,7.1,93.1,86.0,72.7,-13.3,48,0,49,50,76.4,6.9,10.4,6.3,2024-08-19 14:45:30,60.7,35.6,29.2,270.0
2675,2024-08-19 15:00:00,406.9,342.0,0.841,77.1,261.7,23.5,0,35.3,21.6,1356.4,7.2,45.8,53.0,7.3,93.5,86.2,72.7,-13.5,48,0,49,50,76.5,6.9,10.3,6.3,2024-08-19 14:55:30,63.1,35.7,29.6,270.0
2676,2024-08-19 15:10:00,415.7,352.7,0.848,80.3,272.6,23.6,0,35.0,21.6,1348.3,7.4,46.0,53.4,7.2,93.4,86.2,72.7,-13.5,48,0,49,50,77.3,6.7,9.9,6.1,2024-08-19 15:05:30,64.2,34.9,29.2,270.0
2677,2024-08-19 15:20:00,0.0,80.7,0.0,0.0,0.2,23.6,0,35.4,21.5,0.0,7.4,45.6,53.0,7.2,93.4,86.2,72.7,-13.5,48,0,49,50,0.2,29.3,43.9,26.6,2024-08-19 15:15:30,64.7,35.1,29.4,270.0
2678,2024-08-19 15:30:00,415.7,347.5,0.836,78.7,266.9,23.7,0,35.4,21.4,1348.3,7.4,46.0,53.4,7.2,93.4,86.2,72.7,-13.5,48,0,49,50,76.8,6.8,10.2,6.2,2024-08-19 15:25:30,62.9,35.6,29.5,270.0
2679,2024-08-19 15:40:00,417.2,336.6,0.807,75.5,256.2,23.6,0,35.5,21.3,1353.0,7.4,45.8,53.2,7.0,93.0,86.0,72.7,-13.3,48,0,49,50,76.1,7.0,10.6,6.3,2024-08-19 15:35:30,63.1,35.5,29.5,270.0
2680,2024-08-19 15:50:00,423.9,356.9,0.842,81.5,276.3,23.7,0,35.4,21.5,1356.4,7.5,46.0,53.5,7.2,93.4,86.2,72.7,-13.5,48,0,49,50,77.4,6.6,9.9,6.0,2024-08-19 15:45:30,62.7,35.5,29.4,270.0
2681,2024-08-19 16:00:00,429.9,341.6,0.795,76.9,261.0,23.6,0,35.6,21.4,1357.6,7.6,45.8,53.4,7.4,93.4,86.0,72.7,-13.3,48,0,49,50,76.4,6.9,10.4,6.3,2024-08-19 15:55:30,63.9,35.4,29.5,270.0
2682,2024-08-19 16:10:00,422.8,357.5,0.846,81.8,277.5,23.5,0,35.4,21.1,1353.0,7.5,45.6,53.1,7.3,93.3,86.0,72.7,-13.3,48,0,49,50,77.6,6.6,9.9,5.9,2024-08-19 16:05:30,63.1,35.3,29.3,270.0
2683,2024-08-19 16:20:00,438.6,350.8,0.8,79.7,270.4,23.6,0,35.4,21.4,1349.5,7.8,45.7,53.5,7.1,93.1,86.0,72.7,-13.3,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-19 16:15:30,63.6,35.3,29.4,270.0
2684,2024-08-19 16:30:00,424.2,356.9,0.841,81.5,276.5,23.6,0,35.5,21.3,1357.6,7.5,46.0,53.5,7.1,92.8,85.7,72.7,-13.0,48,0,49,50,77.5,6.6,9.9,6.0,2024-08-19 16:25:30,63.1,35.3,29.4,270.0
2685,2024-08-19 16:40:00,439.0,345.6,0.787,78.2,265.2,23.6,0,35.3,21.4,1350.6,7.8,45.5,53.3,7.2,93.0,85.8,72.7,-13.1,48,0,49,50,76.7,6.8,10.2,6.2,2024-08-19 16:35:30,63.6,35.3,29.4,270.0
2686,2024-08-19 16:50:00,420.3,350.4,0.834,79.7,270.4,23.5,0,35.2,21.3,1344.8,7.5,45.5,53.0,7.2,92.9,85.7,72.7,-13.0,48,0,49,50,77.2,6.7,10.0,6.1,2024-08-19 16:45:30,64.0,35.2,29.4,270.0
2687,2024-08-19 17:00:00,445.0,352.3,0.792,80.0,272.2,23.6,0,35.2,21.4,1369.1,7.8,45.6,53.4,7.2,93.1,85.9,72.7,-13.2,48,0,49,50,77.3,6.7,10.0,6.1,2024-08-19 16:55:30,64.8,35.2,29.5,270.0
2688,2024-08-19 17:10:00,416.8,349.3,0.838,79.0,268.9,23.6,0,35.5,21.4,1351.8,7.4,46.1,53.5,7.2,93.1,85.9,72.7,-13.2,48,0,49,50,77.0,6.7,10.2,6.1,2024-08-19 17:05:30,63.6,35.0,29.1,270.0
2689,2024-08-19 17:20:00,418.2,349.8,0.836,79.4,269.5,23.5,0,35.3,21.5,1356.4,7.4,45.6,53.0,7.3,93.1,85.8,72.7,-13.1,48,0,49,50,77.0,6.7,10.1,6.1,2024-08-19 17:15:30,58.9,35.4,28.7,270.0
2690,2024-08-19 17:30:00,422.4,355.5,0.841,81.1,275.0,23.5,0,35.4,21.6,1351.8,7.5,45.7,53.2,7.3,93.0,85.7,72.7,-13.0,48,0,49,50,77.4,6.6,10.0,6.1,2024-08-19 17:25:30,59.9,36.1,29.5,270.0
2691,2024-08-19 17:40:00,409.1,312.2,0.763,68.4,232.1,23.6,0,35.1,21.4,1344.8,7.3,45.8,53.1,7.0,92.6,85.6,72.7,-12.9,48,0,49,50,74.3,7.6,11.3,6.9,2024-08-19 17:35:30,65.2,34.7,29.2,270.0
2692,2024-08-19 17:50:00,431.0,352.7,0.818,80.2,271.9,23.6,0,35.6,21.6,1361.1,7.6,45.8,53.4,7.3,92.9,85.6,72.7,-12.9,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-19 17:45:30,66.3,34.4,29.0,270.0
2693,2024-08-19 18:00:00,414.0,359.3,0.868,82.2,278.9,23.5,0,35.4,21.5,1361.1,7.3,45.8,53.1,7.3,93.1,85.8,72.7,-13.1,48,0,49,50,77.6,6.6,9.8,6.0,2024-08-19 17:55:30,68.3,34.1,29.1,270.0
2694,2024-08-19 18:10:00,405.9,345.9,0.852,78.3,265.5,23.7,0,35.2,21.5,1353.0,7.2,46.2,53.4,7.2,93.7,86.5,72.7,-13.8,48,0,49,50,76.8,6.8,10.2,6.2,2024-08-19 18:05:30,71.3,33.8,29.3,270.0
2695,2024-08-19 18:20:00,416.4,357.9,0.859,82.0,278.1,23.6,0,35.1,21.0,1350.6,7.4,46.2,53.6,7.2,93.6,86.4,72.7,-13.7,48,0,49,50,77.7,6.6,9.8,5.9,2024-08-19 18:15:30,70.2,33.7,29.0,270.0
2696,2024-08-19 18:30:00,0.0,80.3,0.0,0.0,0.2,23.7,0,35.1,21.3,0.0,7.3,46.2,53.5,7.1,93.3,86.2,72.7,-13.5,48,0,49,50,0.2,29.5,43.7,26.5,2024-08-19 18:25:30,72.5,33.5,29.2,270.0
2697,2024-08-19 18:40:00,392.6,351.9,0.896,80.0,271.3,23.6,0,35.6,21.4,1346.0,7.0,46.2,53.2,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-19 18:35:30,74.2,33.4,29.5,270.0
2698,2024-08-19 18:50:00,388.6,350.9,0.903,79.8,270.7,23.6,0,35.2,21.5,1351.8,6.9,46.0,52.9,7.0,93.7,86.7,72.7,-14.0,48,0,49,50,77.1,6.7,10.0,6.1,2024-08-19 18:45:30,74.7,33.5,29.6,270.0
2699,2024-08-19 19:00:00,395.3,335.5,0.849,75.2,255.3,23.5,0,35.3,21.5,1355.3,7.0,45.8,52.8,6.9,93.5,86.6,72.7,-13.9,48,0,49,50,76.1,7.0,10.5,6.4,2024-08-19 18:55:30,73.2,33.4,29.3,270.0
2700,2024-08-19 19:10:00,373.7,319.5,0.855,71.9,243.8,22.1,0,33.4,20.2,1318.9,6.8,45.8,52.6,6.8,93.5,86.7,72.7,-14.0,47,0,48,49,76.3,6.9,10.5,6.3,2024-08-19 19:05:30,72.3,33.5,29.2,270.0
2701,2024-08-19 19:20:00,384.7,295.6,0.768,65.0,220.5,22.1,0,33.0,20.1,1318.9,7.0,45.3,52.3,6.8,93.3,86.5,72.7,-13.8,47,0,48,49,74.6,7.5,11.2,6.8,2024-08-19 19:15:30,71.5,33.4,29.0,270.0
2702,2024-08-19 19:30:00,353.3,310.4,0.878,69.2,234.7,22.0,0,33.3,20.3,1304.6,6.5,45.3,51.8,6.4,92.4,86.0,72.7,-13.3,47,0,48,49,75.6,7.1,10.7,6.6,2024-08-19 19:25:30,68.7,33.5,28.6,270.0
2703,2024-08-19 19:40:00,321.0,315.4,0.983,70.7,239.9,22.0,0,33.3,20.3,1305.8,5.9,45.6,51.5,6.2,91.8,85.6,72.7,-12.9,47,0,48,49,76.1,7.0,10.6,6.4,2024-08-19 19:35:30,71.9,33.3,29.0,270.0
2704,2024-08-19 19:50:00,292.5,288.5,0.987,62.7,212.8,22.0,0,33.2,20.4,1299.8,5.4,45.0,50.4,5.8,90.9,85.1,72.7,-12.4,47,0,48,49,73.8,7.6,11.5,7.1,2024-08-19 19:45:30,70.2,33.0,28.4,270.0
2705,2024-08-19 20:00:00,299.5,279.5,0.933,60.2,204.1,22.0,0,33.0,20.4,1307.0,5.5,45.2,50.7,5.7,90.4,84.7,72.7,-12.0,47,0,48,49,73.0,7.9,11.8,7.3,2024-08-19 19:55:30,70.4,32.9,28.3,270.0
2706,2024-08-19 20:10:00,271.0,254.1,0.938,53.7,182.2,21.9,0,31.0,19.1,1301.0,5.0,45.2,50.2,5.3,89.7,84.4,72.7,-11.7,47,0,47,48,71.7,8.6,12.2,7.5,2024-08-19 20:05:30,71.7,32.6,28.3,270.0
2707,2024-08-19 20:20:00,269.8,244.8,0.907,50.8,172.5,22.0,0,31.2,19.2,1295.0,5.0,45.3,50.3,5.1,89.1,84.0,72.7,-11.3,47,0,47,48,70.5,9.0,12.7,7.8,2024-08-19 20:15:30,70.4,32.8,28.3,270.0
2708,2024-08-19 20:30:00,274.1,248.6,0.907,51.9,176.2,21.9,0,31.2,19.2,1290.1,5.1,45.3,50.4,5.1,89.2,84.1,72.7,-11.4,47,0,47,48,70.9,8.8,12.6,7.7,2024-08-19 20:25:30,70.3,33.0,28.4,270.0
2709,2024-08-19 20:40:00,282.9,248.4,0.878,51.8,175.8,22.0,0,31.2,19.3,1305.8,5.2,45.2,50.4,5.3,89.1,83.8,72.7,-11.1,47,0,47,48,70.8,8.9,12.6,7.8,2024-08-19 20:35:30,71.2,32.9,28.5,270.0
2710,2024-08-19 20:50:00,276.0,246.6,0.894,51.4,174.3,22.0,0,31.2,19.1,1298.6,5.1,45.4,50.5,5.1,89.1,84.0,72.7,-11.3,47,0,47,48,70.7,8.9,12.7,7.8,2024-08-19 20:45:30,72.0,32.8,28.5,270.0
2711,2024-08-19 21:00:00,275.2,263.6,0.958,56.1,191.3,22.0,0,31.2,19.2,1295.0,5.1,45.2,50.3,5.2,89.2,84.0,72.7,-11.3,47,0,47,48,72.6,8.3,11.8,7.3,2024-08-19 20:55:30,74.0,32.7,28.7,270.0
2712,2024-08-19 21:10:00,252.6,233.4,0.924,48.5,165.6,20.5,0,29.2,18.1,1263.1,4.8,45.1,49.9,5.0,89.1,84.1,72.7,-11.4,46,0,46,47,70.9,8.8,12.5,7.8,2024-08-19 21:05:30,74.9,32.6,28.8,270.0
2713,2024-08-19 21:20:00,0.0,68.2,0.0,0.0,0.2,20.5,0,29.3,18.1,0.0,4.3,45.0,49.3,4.7,88.7,84.0,72.7,-11.3,46,0,46,47,0.3,30.1,43.0,26.6,2024-08-19 21:15:30,74.0,32.5,28.5,270.0
2714,2024-08-19 21:30:00,188.0,205.0,1.091,40.3,137.3,20.3,0,29.3,18.1,1253.1,3.6,46.3,49.9,3.6,87.3,83.7,72.7,-11.0,46,0,46,47,67.0,9.9,14.3,8.8,2024-08-19 21:25:30,74.3,32.3,28.4,270.0
2715,2024-08-19 21:40:00,230.4,211.0,0.916,42.2,143.3,20.4,0,29.2,18.1,1256.9,4.4,46.1,50.5,4.2,87.3,83.1,72.7,-10.4,46,0,46,47,67.9,9.7,13.8,8.6,2024-08-19 21:35:31,75.5,32.3,28.6,269.0
2716,2024-08-19 21:50:00,240.4,235.9,0.981,49.5,168.1,20.5,0,29.2,18.1,1254.4,4.6,46.0,50.6,4.4,87.4,83.0,72.7,-10.3,46,0,46,47,71.3,8.7,12.4,7.7,2024-08-19 21:45:31,75.7,32.1,28.5,269.0
2717,2024-08-19 22:00:00,225.4,214.3,0.951,43.1,146.4,20.5,0,29.3,18.2,1258.1,4.3,46.3,50.6,4.2,87.4,83.2,72.7,-10.5,46,0,46,47,68.3,9.5,13.7,8.5,2024-08-19 21:55:31,76.0,32.1,28.5,269.0
2718,2024-08-19 22:10:00,257.9,215.6,0.836,44.0,149.2,19.2,0,29.2,18.0,1238.0,5.0,45.8,50.8,4.5,87.7,83.2,72.7,-10.5,45,0,46,47,69.2,8.9,13.6,8.4,2024-08-19 22:05:31,75.7,31.9,28.3,269.0
2719,2024-08-19 22:20:00,230.0,211.8,0.921,42.8,145.1,19.2,0,29.3,18.1,1226.6,4.5,46.0,50.5,4.3,87.2,82.9,72.7,-10.2,45,0,46,47,68.5,9.1,13.8,8.6,2024-08-19 22:15:31,76.4,32.0,28.5,269.0
2720,2024-08-19 22:30:00,209.8,211.3,1.007,42.6,144.7,19.1,0,29.2,18.3,1227.9,4.1,46.3,50.4,4.1,86.9,82.8,72.7,-10.1,45,0,46,47,68.5,9.1,13.8,8.6,2024-08-19 22:25:31,75.7,32.0,28.3,269.0
2721,2024-08-19 22:40:00,228.8,226.8,0.991,47.3,160.4,19.1,0,29.1,18.1,1248.1,4.4,46.4,50.8,4.3,87.0,82.7,72.7,-10.0,45,0,46,47,70.7,8.4,12.8,8.0,2024-08-19 22:35:31,76.1,31.9,28.3,269.0
2722,2024-08-19 22:50:00,257.4,252.7,0.982,54.9,186.2,19.2,0,29.1,18.3,1235.5,5.0,46.0,51.0,4.6,87.5,82.9,72.7,-10.2,45,0,46,47,73.7,7.6,11.5,7.2,2024-08-19 22:45:31,76.3,31.8,28.3,269.0
2723,2024-08-19 23:00:00,233.1,220.0,0.944,45.2,153.4,19.2,0,29.2,18.2,1243.1,4.5,46.3,50.8,4.2,87.1,82.9,72.7,-10.2,45,0,46,47,69.7,8.7,13.3,8.3,2024-08-19 22:55:31,75.8,31.8,28.2,269.0
2724,2024-08-19 23:10:00,255.0,226.8,0.889,47.7,161.9,19.1,0,27.4,18.3,1224.0,5.0,46.1,51.1,4.8,87.4,82.6,72.7,-9.9,45,0,45,47,71.4,8.4,12.1,8.1,2024-08-19 23:05:31,75.1,31.7,28.0,269.0
2725,2024-08-19 23:20:00,206.8,207.7,1.004,42.1,143.0,19.2,0,27.4,18.2,1240.6,4.0,46.3,50.3,4.3,86.8,82.5,72.7,-9.8,45,0,45,47,68.8,9.2,13.2,8.7,2024-08-19 23:15:31,73.7,31.8,27.8,269.0
2726,2024-08-19 23:30:00,200.6,210.1,1.048,42.9,145.6,19.0,0,27.3,18.2,1234.2,3.9,46.2,50.1,4.1,86.1,82.0,72.7,-9.3,45,0,45,47,69.3,9.0,13.0,8.6,2024-08-19 23:25:31,73.5,31.8,27.8,269.0
2727,2024-08-19 23:40:00,226.9,235.9,1.04,50.3,171.6,18.9,0,27.3,18.2,1209.9,4.5,45.6,50.1,4.3,85.9,81.6,72.7,-8.9,45,0,45,47,72.7,8.0,11.6,7.7,2024-08-19 23:35:32,73.1,31.7,27.7,268.0
2728,2024-08-19 23:50:00,196.2,222.4,1.134,46.2,157.7,19.1,0,27.3,18.3,1207.3,3.9,46.1,50.0,3.8,85.2,81.4,72.7,-8.7,45,0,45,47,70.9,8.6,12.3,8.2,2024-08-19 23:45:32,72.6,31.7,27.6,268.0
2729,2024-08-20 00:00:00,156.1,215.9,1.383,44.5,151.2,19.0,0,27.3,18.4,1208.6,3.1,46.5,49.6,3.6,84.7,81.1,72.7,-8.4,45,0,45,47,70.0,8.8,12.7,8.5,2024-08-19 23:55:32,72.4,31.7,27.5,268.0
2730,2024-08-20 00:10:00,233.6,167.4,0.717,30.3,102.8,18.9,0,27.3,18.3,1218.9,4.6,45.5,50.1,4.0,84.8,80.8,72.7,-8.1,45,0,45,47,61.4,11.3,16.3,10.9,2024-08-20 00:05:32,73.0,31.6,27.5,268.0
2731,2024-08-20 00:20:00,208.0,157.9,0.759,27.5,93.6,18.9,0,27.3,18.2,1217.6,4.1,45.9,50.0,3.6,84.4,80.8,72.7,-8.1,45,0,45,47,59.3,12.0,17.3,11.5,2024-08-20 00:15:32,72.6,31.5,27.4,268.0
2732,2024-08-20 00:30:00,172.3,241.0,1.399,52.0,176.5,19.0,0,27.4,18.2,1216.3,3.4,46.2,49.6,3.7,84.5,80.8,72.7,-8.1,45,0,45,47,73.2,7.9,11.4,7.5,2024-08-20 00:25:32,73.1,31.5,27.5,268.0
2733,2024-08-20 00:40:00,188.9,226.1,1.197,47.6,161.5,19.0,0,27.4,18.1,1225.3,3.7,45.7,49.4,3.7,84.5,80.8,72.7,-8.1,45,0,45,47,71.4,8.4,12.1,8.0,2024-08-20 00:35:32,73.1,31.5,27.5,268.0
2734,2024-08-20 00:50:00,213.5,185.5,0.869,35.6,120.8,19.0,0,27.4,18.3,1220.2,4.2,45.6,49.8,3.4,84.1,80.7,72.7,-8.0,45,0,45,47,65.1,10.2,14.8,9.9,2024-08-20 00:45:32,74.9,31.3,27.6,268.0
2735,2024-08-20 01:00:00,170.1,159.0,0.934,27.6,93.8,19.0,0,27.6,18.5,1200.8,3.4,46.1,49.5,3.3,84.1,80.8,72.7,-8.1,45,0,45,47,59.0,12.0,17.3,11.7,2024-08-20 00:55:32,76.2,31.1,27.6,268.0
2736,2024-08-20 01:10:00,176.4,198.6,1.126,39.5,134.2,18.9,0,27.2,18.3,1209.9,3.5,45.8,49.3,3.6,84.5,80.9,72.7,-8.2,45,0,45,47,67.6,9.5,13.7,9.2,2024-08-20 01:05:32,75.3,31.1,27.5,268.0
2737,2024-08-20 01:20:00,217.7,192.9,0.886,37.8,128.3,19.0,0,27.5,18.1,1215.0,4.3,45.6,49.9,3.6,84.4,80.8,72.7,-8.1,45,0,45,47,66.5,9.9,14.3,9.4,2024-08-20 01:15:32,75.1,31.1,27.4,268.0
2738,2024-08-20 01:30:00,150.3,234.6,1.562,50.0,169.9,19.1,0,27.3,18.4,1202.1,3.0,46.4,49.4,3.5,84.1,80.6,72.7,-7.9,45,0,45,47,72.4,8.1,11.6,7.8,2024-08-20 01:25:32,75.2,31.0,27.4,268.0
2739,2024-08-20 01:40:00,186.9,232.4,1.243,49.4,167.8,19.0,0,27.3,18.3,1212.5,3.7,46.1,49.8,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,72.2,8.2,11.8,7.9,2024-08-20 01:35:32,73.8,31.1,27.2,268.0
2740,2024-08-20 01:50:00,201.6,154.9,0.768,26.6,90.5,18.8,0,27.4,18.2,1209.9,4.0,45.6,49.6,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,58.4,12.2,17.7,11.8,2024-08-20 01:45:32,74.9,31.0,27.3,268.0
2741,2024-08-20 02:00:00,180.3,157.3,0.872,27.3,92.6,19.1,0,27.4,18.3,1202.1,3.6,46.3,49.9,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,58.9,12.1,17.4,11.6,2024-08-20 01:55:32,75.5,30.8,27.2,268.0
2742,2024-08-20 02:10:00,172.3,192.8,1.119,37.8,128.2,19.0,0,27.3,18.3,1216.3,3.4,46.1,49.5,3.5,83.7,80.2,72.7,-7.5,45,0,45,47,66.5,9.9,14.1,9.5,2024-08-20 02:05:32,74.6,30.8,27.1,268.0
2743,2024-08-20 02:20:00,176.4,185.8,1.053,35.8,121.4,19.0,0,27.3,18.0,1209.9,3.5,45.8,49.3,3.4,83.4,80.0,72.7,-7.3,45,0,45,47,65.3,10.2,14.7,9.7,2024-08-20 02:15:32,73.4,30.9,26.9,268.0
2744,2024-08-20 02:30:00,172.5,231.6,1.343,49.2,166.9,19.0,0,27.4,18.3,1217.6,3.4,46.3,49.7,3.4,83.4,80.0,72.7,-7.3,45,0,45,47,72.1,8.2,11.8,7.9,2024-08-20 02:25:32,74.4,30.8,27.0,268.0
2745,2024-08-20 02:40:00,171.2,228.0,1.332,48.1,163.2,19.0,0,27.5,18.3,1208.6,3.4,45.8,49.2,3.3,83.6,80.3,72.7,-7.6,45,0,45,47,71.6,8.3,12.1,8.0,2024-08-20 02:35:32,77.2,30.4,27.1,268.0
2746,2024-08-20 02:50:00,199.0,149.0,0.748,24.9,84.5,18.8,0,27.3,18.3,1194.2,4.0,45.5,49.5,3.3,83.4,80.1,72.7,-7.4,45,0,45,47,56.7,12.6,18.3,12.3,2024-08-20 02:45:32,79.8,30.0,27.1,268.0
2747,2024-08-20 03:00:00,162.0,156.6,0.966,26.8,92.2,18.8,0,27.2,18.3,1215.0,3.2,46.6,49.8,3.2,83.3,80.1,72.7,-7.4,45,0,45,47,58.9,12.0,17.4,11.7,2024-08-20 02:55:32,78.9,30.2,27.1,268.0
2748,2024-08-20 03:10:00,173.0,191.2,1.105,37.0,126.5,19.0,0,27.4,18.2,1221.5,3.4,46.2,49.6,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,66.2,9.9,14.3,9.5,2024-08-20 03:05:32,75.9,30.4,26.9,268.0
2749,2024-08-20 03:20:00,182.4,189.7,1.04,36.8,125.0,19.0,0,27.4,18.4,1216.3,3.6,45.7,49.3,3.4,83.3,79.9,72.7,-7.2,45,0,45,47,65.9,10.0,14.4,9.7,2024-08-20 03:15:32,75.6,30.6,27.0,268.0
2750,2024-08-20 03:30:00,166.7,227.0,1.361,47.8,162.3,19.1,0,27.4,18.3,1212.5,3.3,46.2,49.5,3.2,83.0,79.8,72.7,-7.1,45,0,45,47,71.5,8.4,12.1,8.0,2024-08-20 03:25:32,75.6,30.5,26.9,268.0
2751,2024-08-20 03:40:00,140.1,221.4,1.581,46.3,157.1,18.8,0,27.2,18.3,1200.8,2.8,46.3,49.1,3.1,82.9,79.8,72.7,-7.1,45,0,45,47,70.9,8.5,12.3,8.3,2024-08-20 03:35:32,74.9,30.6,26.9,268.0
2752,2024-08-20 03:50:00,197.0,150.4,0.763,25.2,85.6,19.0,0,27.4,18.4,1212.5,3.9,45.8,49.7,3.3,83.0,79.7,72.7,-7.0,45,0,45,47,56.9,12.6,18.2,12.2,2024-08-20 03:45:32,75.3,30.5,26.9,268.0
2753,2024-08-20 04:00:00,184.0,165.5,0.899,29.7,100.9,19.0,0,27.3,18.3,1226.6,3.6,46.0,49.6,3.6,83.3,79.7,72.7,-7.0,45,0,45,47,61.0,11.5,16.5,11.0,2024-08-20 03:55:32,75.1,30.5,26.9,268.0
2754,2024-08-20 04:10:00,192.8,195.7,1.015,38.7,131.2,19.0,0,27.2,18.3,1217.6,3.8,45.8,49.6,3.5,83.4,79.9,72.7,-7.2,45,0,45,47,67.0,9.7,13.9,9.3,2024-08-20 04:05:32,75.1,30.5,26.8,268.0
2755,2024-08-20 04:20:00,203.2,239.1,1.177,51.4,174.3,19.0,0,27.3,18.4,1218.9,4.0,45.5,49.5,3.8,83.6,79.8,72.7,-7.1,45,0,45,47,72.9,8.0,11.4,7.7,2024-08-20 04:15:32,75.3,30.3,26.7,268.0
2756,2024-08-20 04:30:00,188.9,203.3,1.076,40.8,138.7,19.0,0,27.4,18.4,1225.3,3.7,45.7,49.4,3.6,83.3,79.7,72.7,-7.0,45,0,45,47,68.2,9.3,13.5,9.0,2024-08-20 04:25:32,75.9,30.3,26.8,268.0
2757,2024-08-20 04:40:00,125.4,188.1,1.5,36.4,123.5,19.0,0,27.3,18.2,1203.4,2.5,46.5,49.0,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,65.7,10.1,14.5,9.7,2024-08-20 04:35:32,76.3,30.3,26.9,268.0
2758,2024-08-20 04:50:00,201.2,159.2,0.791,28.0,95.0,18.8,0,27.2,18.3,1207.3,4.0,45.5,49.5,3.7,83.4,79.7,72.7,-7.0,45,0,45,47,59.6,11.8,17.1,11.5,2024-08-20 04:45:32,75.8,30.2,26.7,268.0
2759,2024-08-20 05:00:00,175.5,158.9,0.906,27.8,94.5,19.0,0,27.3,18.2,1203.4,3.5,46.0,49.5,3.5,83.1,79.6,72.7,-6.9,45,0,45,47,59.4,11.9,17.2,11.4,2024-08-20 04:55:32,75.8,30.3,26.8,268.0
2760,2024-08-20 05:10:00,242.3,232.5,0.959,49.0,166.2,20.6,0,27.3,18.5,1264.3,4.6,46.1,50.7,3.9,83.7,79.8,72.7,-7.1,46,0,45,47,71.5,8.9,11.7,7.9,2024-08-20 05:05:32,76.3,30.3,26.8,268.0
2761,2024-08-20 05:20:00,270.2,225.1,0.833,46.9,159.3,20.6,0,27.1,18.1,1271.8,5.1,46.2,51.3,5.1,85.4,80.3,72.7,-7.6,46,0,45,47,70.8,9.1,12.1,8.0,2024-08-20 05:15:33,76.3,30.3,26.9,267.0
2762,2024-08-20 05:30:00,268.1,222.8,0.831,46.1,156.6,20.6,0,27.4,18.3,1261.9,5.1,46.1,51.2,4.9,85.7,80.8,72.7,-8.1,46,0,45,47,70.3,9.2,12.3,8.2,2024-08-20 05:25:33,76.4,30.4,27.0,267.0
2763,2024-08-20 05:40:00,264.7,232.2,0.877,48.9,166.0,20.5,0,27.4,18.3,1270.5,5.0,46.1,51.1,5.0,86.1,81.1,72.7,-8.4,46,0,45,47,71.5,8.8,11.8,7.9,2024-08-20 05:35:33,76.7,30.3,27.0,267.0
2764,2024-08-20 05:50:00,249.1,218.1,0.876,44.8,152.0,20.6,0,27.4,18.2,1271.8,4.7,46.3,51.0,4.7,85.8,81.1,72.7,-8.4,46,0,45,47,69.7,9.4,12.5,8.3,2024-08-20 05:45:33,75.3,30.3,26.7,267.0
2765,2024-08-20 06:00:00,252.6,206.6,0.818,41.4,140.4,20.5,0,27.4,18.3,1263.1,4.8,46.2,51.0,4.9,85.5,80.6,72.7,-7.9,46,0,45,47,68.0,9.9,13.3,8.9,2024-08-20 05:55:33,74.5,30.2,26.5,267.0
2766,2024-08-20 06:10:00,260.4,209.8,0.806,42.1,143.9,20.6,0,27.2,18.1,1275.5,4.9,46.2,51.1,4.8,85.3,80.5,72.7,-7.8,46,0,45,47,68.6,9.8,13.0,8.6,2024-08-20 06:05:33,74.7,30.1,26.5,267.0
2767,2024-08-20 06:20:00,279.0,225.8,0.809,46.8,159.8,20.5,0,27.3,18.3,1287.7,5.2,46.3,51.5,5.1,85.5,80.4,72.7,-7.7,46,0,45,47,70.7,9.1,12.1,8.1,2024-08-20 06:15:33,74.8,30.1,26.4,267.0
2768,2024-08-20 06:30:00,287.5,230.5,0.802,48.4,164.2,20.7,0,27.4,18.3,1277.9,5.4,46.3,51.7,5.3,85.8,80.5,72.7,-7.8,46,0,45,47,71.2,9.0,11.9,7.9,2024-08-20 06:25:33,75.8,30.2,26.7,267.0
2769,2024-08-20 06:40:00,303.5,241.5,0.796,51.7,175.4,20.6,0,27.3,18.2,1277.9,5.7,45.8,51.5,5.8,86.7,80.9,72.7,-8.2,46,0,45,47,72.6,8.5,11.3,7.5,2024-08-20 06:35:33,75.7,30.2,26.6,267.0
2770,2024-08-20 06:50:00,309.7,246.1,0.795,53.0,179.8,20.5,0,27.5,18.3,1281.6,5.8,45.7,51.5,5.5,86.5,81.0,72.7,-8.3,46,0,45,47,73.1,8.3,11.2,7.4,2024-08-20 06:45:33,75.4,30.2,26.6,267.0
2771,2024-08-20 07:00:00,316.7,268.7,0.848,59.7,202.7,20.5,0,27.2,18.3,1266.8,6.0,44.7,50.7,6.3,87.5,81.2,72.7,-8.5,46,0,45,47,75.4,7.6,10.1,6.8,2024-08-20 06:55:33,75.0,30.2,26.6,267.0
2772,2024-08-20 07:10:00,277.0,249.9,0.902,53.2,180.7,21.9,0,29.2,18.1,1303.4,5.1,45.2,50.3,5.3,86.6,81.3,72.7,-8.6,47,0,46,47,72.3,8.8,11.7,7.3,2024-08-20 07:05:33,74.1,30.4,26.7,267.0
2773,2024-08-20 07:20:00,271.0,216.5,0.799,43.3,146.9,22.0,0,29.2,18.4,1301.0,5.0,45.4,50.4,5.2,86.4,81.2,72.7,-8.5,47,0,46,47,67.9,10.2,13.5,8.5,2024-08-20 07:15:33,74.1,30.5,26.7,267.0
2774,2024-08-20 07:30:00,277.0,252.8,0.913,54.1,183.6,22.1,0,29.0,18.2,1303.4,5.1,45.2,50.3,5.3,86.6,81.3,72.7,-8.6,47,0,46,47,72.6,8.7,11.5,7.2,2024-08-20 07:25:33,74.0,30.5,26.7,267.0
2775,2024-08-20 07:40:00,293.5,235.2,0.801,48.8,165.7,22.0,0,29.2,18.3,1304.6,5.4,45.3,50.7,5.5,86.8,81.3,72.7,-8.6,47,0,46,47,70.5,9.4,12.4,7.8,2024-08-20 07:35:33,72.9,30.8,26.8,267.0
2776,2024-08-20 07:50:00,0.0,69.5,0.0,0.0,0.2,22.0,0,29.3,18.0,0.0,5.2,45.3,50.5,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,0.3,31.6,42.2,25.9,2024-08-20 07:45:33,70.1,31.0,26.5,267.0
2777,2024-08-20 08:00:00,304.1,271.0,0.891,59.4,201.5,22.0,0,29.3,18.3,1303.4,5.6,44.9,50.5,5.7,87.3,81.6,72.7,-8.9,47,0,46,47,74.3,8.1,10.8,6.7,2024-08-20 07:55:33,71.3,31.0,26.8,267.0
2778,2024-08-20 08:10:00,290.7,274.5,0.944,59.5,201.7,22.1,0,31.5,19.2,1316.6,5.3,45.2,50.5,5.4,87.2,81.8,72.7,-9.1,47,0,47,48,73.5,8.0,11.5,7.0,2024-08-20 08:05:33,70.6,31.3,26.9,267.0
2779,2024-08-20 08:20:00,318.5,275.7,0.866,59.9,203.2,22.1,0,31.1,19.3,1317.8,5.8,45.3,51.1,5.9,87.8,81.9,72.7,-9.2,47,0,47,48,73.7,8.0,11.3,7.0,2024-08-20 08:15:33,69.6,31.4,26.9,267.0
2780,2024-08-20 08:30:00,303.3,274.4,0.904,59.5,201.8,22.0,0,31.2,19.3,1323.7,5.5,45.3,50.8,5.9,88.0,82.1,72.7,-9.4,47,0,47,48,73.5,8.0,11.4,7.0,2024-08-20 08:25:33,69.0,31.6,27.0,267.0
2781,2024-08-20 08:40:00,316.3,280.5,0.887,61.3,208.1,22.1,0,31.0,19.3,1332.0,5.7,45.6,51.3,5.8,88.0,82.2,72.7,-9.5,47,0,47,48,74.2,7.9,11.1,6.9,2024-08-20 08:35:33,67.7,31.9,27.0,267.0
2782,2024-08-20 08:50:00,318.5,286.1,0.899,63.0,213.7,22.1,0,31.1,19.3,1317.8,5.8,45.2,51.0,6.0,88.2,82.2,72.7,-9.5,47,0,47,48,74.7,7.7,10.9,6.8,2024-08-20 08:45:33,66.3,32.2,27.0,267.0
2783,2024-08-20 09:00:00,324.5,290.1,0.894,64.0,217.3,22.1,0,31.3,19.4,1320.1,5.9,45.4,51.3,6.1,88.4,82.3,72.7,-9.6,47,0,47,48,74.9,7.6,10.8,6.7,2024-08-20 08:55:33,66.7,32.3,27.2,267.0
2784,2024-08-20 09:10:00,335.3,298.9,0.891,65.4,221.8,23.5,0,33.1,20.4,1341.3,6.0,45.3,51.3,5.9,88.7,82.8,72.7,-10.1,48,0,48,49,74.2,7.9,11.1,6.8,2024-08-20 09:05:33,65.7,32.6,27.3,267.0
2785,2024-08-20 09:20:00,330.0,281.0,0.852,59.7,203.6,23.6,0,33.4,20.5,1342.5,5.9,45.4,51.3,5.9,88.5,82.6,72.7,-9.9,48,0,48,49,72.4,8.4,11.9,7.3,2024-08-20 09:15:33,65.9,32.3,27.1,267.0
2786,2024-08-20 09:30:00,347.1,307.6,0.886,67.6,230.3,23.6,0,33.2,20.5,1343.7,6.2,44.8,51.0,6.3,88.8,82.5,72.7,-9.8,48,0,48,49,74.9,7.7,10.8,6.7,2024-08-20 09:25:33,65.8,32.7,27.4,267.0
2787,2024-08-20 09:40:00,321.3,303.3,0.944,66.6,226.0,23.6,0,33.1,20.6,1353.0,5.7,45.4,51.1,6.0,88.9,82.9,72.7,-10.2,48,0,48,49,74.5,7.8,10.9,6.8,2024-08-20 09:35:33,65.5,32.8,27.5,267.0
2788,2024-08-20 09:50:00,342.7,317.4,0.926,70.8,240.1,23.5,0,33.4,20.4,1348.3,6.1,45.5,51.6,6.4,89.6,83.2,72.7,-10.5,48,0,48,49,75.6,7.4,10.5,6.4,2024-08-20 09:45:33,64.0,33.1,27.4,267.0
2789,2024-08-20 10:00:00,375.1,314.1,0.837,69.9,237.0,23.5,0,33.3,20.2,1343.7,6.7,45.2,51.9,6.6,90.1,83.5,72.7,-10.8,48,0,48,49,75.5,7.5,10.6,6.4,2024-08-20 09:55:33,65.5,33.1,27.7,267.0
2790,2024-08-20 10:10:00,359.6,308.4,0.858,68.2,231.4,23.6,0,33.1,20.3,1348.3,6.4,45.4,51.8,6.2,90.3,84.1,72.7,-11.4,48,0,48,49,75.0,7.7,10.7,6.6,2024-08-20 10:05:33,66.1,33.1,27.8,267.0
2791,2024-08-20 10:20:00,343.3,294.3,0.857,64.1,217.4,23.4,0,33.1,20.3,1350.6,6.1,45.4,51.5,6.3,90.7,84.4,72.7,-11.7,48,0,48,49,73.9,8.0,11.3,6.9,2024-08-20 10:15:33,67.1,33.0,27.9,267.0
2792,2024-08-20 10:30:00,354.5,305.6,0.862,67.3,228.4,23.7,0,33.3,20.1,1350.6,6.3,45.3,51.6,6.5,91.1,84.6,72.7,-11.9,48,0,48,49,74.8,7.8,10.9,6.6,2024-08-20 10:25:33,66.5,33.0,27.8,267.0
2793,2024-08-20 10:40:00,392.0,335.2,0.855,76.1,258.1,23.8,0,33.0,20.3,1363.4,6.9,45.0,51.9,6.5,91.3,84.8,72.7,-12.1,48,0,48,49,77.0,7.1,9.9,6.1,2024-08-20 10:35:33,67.7,33.2,28.2,267.0
2794,2024-08-20 10:50:00,402.0,338.9,0.843,77.2,261.8,23.5,0,33.3,20.4,1358.7,7.1,44.8,51.9,7.0,92.3,85.3,72.7,-12.6,48,0,48,49,77.2,6.9,9.8,6.0,2024-08-20 10:45:33,67.2,33.2,28.1,267.0
2795,2024-08-20 11:00:00,355.2,294.2,0.828,63.9,216.8,23.6,0,33.3,20.4,1353.0,6.3,45.5,51.8,6.7,92.1,85.4,72.7,-12.7,48,0,48,49,73.7,8.0,11.3,6.9,2024-08-20 10:55:33,66.5,33.6,28.4,267.0
2796,2024-08-20 11:10:00,355.5,307.9,0.866,66.9,227.1,23.6,0,35.7,21.5,1354.1,6.3,45.9,52.2,6.3,91.9,85.6,72.7,-12.9,48,0,49,50,73.8,7.7,11.6,7.0,2024-08-20 11:05:33,67.7,33.3,28.2,267.0
2797,2024-08-20 11:20:00,373.3,295.4,0.791,63.3,214.8,23.6,0,35.7,21.3,1357.6,6.6,45.3,51.9,6.7,92.3,85.6,72.7,-12.9,48,0,49,50,72.7,8.0,12.1,7.2,2024-08-20 11:15:33,67.9,33.3,28.3,267.0
2798,2024-08-20 11:30:00,354.8,296.7,0.836,63.7,216.2,23.6,0,35.4,21.5,1351.8,6.3,45.6,51.9,6.3,91.4,85.1,72.7,-12.4,48,0,49,50,72.9,7.9,11.9,7.3,2024-08-20 11:25:33,68.9,33.3,28.5,267.0
2799,2024-08-20 11:40:00,362.6,302.2,0.833,65.4,221.8,23.6,0,35.3,21.5,1359.9,6.4,45.6,52.0,6.2,91.7,85.5,72.7,-12.8,48,0,49,50,73.4,7.8,11.7,7.1,2024-08-20 11:35:33,66.7,33.4,28.2,267.0
2800,2024-08-20 11:50:00,376.7,328.8,0.873,73.2,248.3,23.5,0,35.4,21.5,1349.5,6.7,45.0,51.7,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,75.5,7.1,10.8,6.6,2024-08-20 11:45:33,66.3,33.6,28.3,267.0
2801,2024-08-20 12:00:00,378.3,343.0,0.907,77.4,262.7,23.6,0,35.3,21.4,1355.3,6.7,44.9,51.6,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,76.6,6.9,10.3,6.2,2024-08-20 11:55:33,66.1,33.5,28.2,267.0
2802,2024-08-20 12:10:00,343.9,306.5,0.891,66.6,226.1,23.6,0,35.3,21.5,1353.0,6.1,45.3,51.4,6.1,91.2,85.1,72.7,-12.4,48,0,49,50,73.8,7.7,11.5,7.0,2024-08-20 12:05:33,68.1,33.4,28.4,267.0
2803,2024-08-20 12:20:00,359.9,309.2,0.859,67.6,229.2,23.5,0,35.2,21.4,1349.5,6.4,45.4,51.8,6.3,91.5,85.2,72.7,-12.5,48,0,49,50,74.1,7.6,11.4,6.9,2024-08-20 12:15:33,64.7,33.7,28.1,267.0
2804,2024-08-20 12:30:00,353.3,309.7,0.877,67.3,229.4,23.5,0,35.5,21.3,1346.0,6.3,45.4,51.7,6.0,90.8,84.8,72.7,-12.1,48,0,49,50,74.1,7.6,11.5,6.9,2024-08-20 12:25:33,67.5,33.5,28.5,267.0
2805,2024-08-20 12:40:00,369.2,298.0,0.807,63.7,217.2,23.5,0,35.7,21.7,1342.5,6.6,45.4,52.0,6.1,91.1,85.0,72.7,-12.3,48,0,49,50,72.9,7.9,12.0,7.3,2024-08-20 12:35:34,65.7,33.8,28.5,266.0
2806,2024-08-20 12:50:00,343.3,299.2,0.872,64.6,219.0,23.5,0,35.3,21.4,1350.6,6.1,45.5,51.6,6.0,91.0,85.0,72.7,-12.3,48,0,49,50,73.2,7.9,11.8,7.1,2024-08-20 12:45:34,65.8,33.8,28.5,266.0
2807,2024-08-20 13:00:00,354.8,330.8,0.932,73.8,250.3,23.5,0,35.5,21.5,1351.8,6.3,45.4,51.7,6.0,91.1,85.1,72.7,-12.4,48,0,49,50,75.6,7.1,10.7,6.5,2024-08-20 12:55:34,65.5,33.9,28.4,266.0
2808,2024-08-20 13:10:00,360.8,306.9,0.851,66.8,226.5,23.6,0,35.3,21.5,1353.0,6.4,45.4,51.8,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,73.8,7.7,11.5,7.0,2024-08-20 13:05:34,66.6,33.9,28.7,266.0
2809,2024-08-20 13:20:00,354.2,307.7,0.868,66.9,227.1,23.6,0,35.5,21.5,1349.5,6.3,45.4,51.7,6.0,91.4,85.4,72.7,-12.7,48,0,49,50,73.8,7.7,11.5,7.0,2024-08-20 13:15:34,65.4,34.2,28.8,266.0
2810,2024-08-20 13:30:00,405.9,347.2,0.855,78.7,266.9,23.6,0,35.2,21.5,1353.0,7.2,45.0,52.2,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,76.9,6.8,10.1,6.2,2024-08-20 13:25:34,64.5,34.6,29.0,266.0
2811,2024-08-20 13:40:00,393.9,339.0,0.86,76.3,258.9,23.5,0,35.3,21.2,1350.6,7.0,45.0,52.0,6.5,92.2,85.7,72.7,-13.0,48,0,49,50,76.4,6.9,10.4,6.3,2024-08-20 13:35:34,64.3,34.6,28.9,266.0
2812,2024-08-20 13:50:00,382.0,330.9,0.866,73.9,250.6,23.7,0,35.3,21.4,1348.3,6.8,45.2,52.0,6.4,92.1,85.7,72.7,-13.0,48,0,49,50,75.7,7.2,10.7,6.5,2024-08-20 13:45:34,64.0,35.3,29.4,266.0
2813,2024-08-20 14:00:00,378.0,305.4,0.808,66.3,224.9,23.6,0,35.5,21.4,1354.1,6.7,45.4,52.1,6.5,92.2,85.7,72.7,-13.0,48,0,49,50,73.6,7.7,11.6,7.0,2024-08-20 13:55:34,64.7,34.7,29.0,266.0
2814,2024-08-20 14:10:00,357.7,307.3,0.859,66.9,227.0,23.5,0,35.5,21.3,1341.3,6.4,45.2,51.6,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,73.9,7.6,11.6,6.9,2024-08-20 14:05:34,64.7,34.9,29.2,266.0
2815,2024-08-20 14:20:00,366.1,326.9,0.893,72.7,246.5,23.5,0,35.4,21.5,1351.8,6.5,45.6,52.1,6.2,91.8,85.6,72.7,-12.9,48,0,49,50,75.4,7.2,10.8,6.6,2024-08-20 14:15:34,62.9,35.1,29.1,266.0
2816,2024-08-20 14:30:00,354.8,305.5,0.861,66.4,225.2,23.5,0,35.2,21.6,1351.8,6.3,45.8,52.1,6.1,91.3,85.2,72.7,-12.5,48,0,49,50,73.7,7.7,11.5,7.1,2024-08-20 14:25:34,61.6,35.6,29.3,266.0
2817,2024-08-20 14:40:00,372.4,308.6,0.829,67.3,228.2,23.5,0,35.3,21.5,1354.1,6.6,45.6,52.2,6.4,91.7,85.3,72.7,-12.6,48,0,49,50,74.0,7.6,11.4,7.0,2024-08-20 14:35:34,62.3,35.5,29.4,266.0
2818,2024-08-20 14:50:00,385.6,310.8,0.806,67.9,230.3,23.4,0,35.5,21.7,1341.3,6.9,45.8,52.7,6.3,91.6,85.3,72.7,-12.6,48,0,49,50,74.1,7.5,11.4,7.0,2024-08-20 14:45:34,62.0,35.2,29.0,266.0
2819,2024-08-20 15:00:00,391.2,348.8,0.892,79.1,268.5,23.5,0,35.3,21.5,1341.3,7.0,45.6,52.6,6.9,92.0,85.1,72.7,-12.4,48,0,49,50,77.0,6.7,10.1,6.2,2024-08-20 14:55:34,61.5,35.3,29.0,266.0
2820,2024-08-20 15:10:00,355.8,322.5,0.906,71.4,242.2,23.5,0,35.3,21.5,1334.3,6.4,45.4,51.8,6.7,91.3,84.6,72.7,-11.9,48,0,49,50,75.1,7.3,10.9,6.7,2024-08-20 15:05:34,61.9,35.1,29.0,266.0
2821,2024-08-20 15:20:00,424.8,344.5,0.811,77.8,264.0,23.5,0,35.3,21.7,1341.3,7.6,44.9,52.5,7.0,91.8,84.8,72.7,-12.1,48,0,49,50,76.6,6.8,10.3,6.3,2024-08-20 15:15:34,64.5,34.4,28.8,266.0
2822,2024-08-20 15:30:00,390.9,308.9,0.79,67.3,228.2,23.5,0,35.5,21.6,1340.2,7.0,45.2,52.2,6.7,91.8,85.1,72.7,-12.4,48,0,49,50,73.9,7.6,11.5,7.0,2024-08-20 15:25:34,66.0,34.1,28.7,266.0
2823,2024-08-20 15:40:00,410.1,338.1,0.824,75.9,257.4,23.6,0,35.4,21.7,1348.3,7.3,44.8,52.1,7.0,92.0,85.0,72.7,-12.3,48,0,49,50,76.1,7.0,10.5,6.4,2024-08-20 15:35:34,65.2,34.1,28.6,266.0
2824,2024-08-20 15:50:00,369.2,302.4,0.819,65.0,221.5,23.6,0,35.6,21.7,1342.5,6.6,45.3,51.9,6.7,91.6,84.9,72.7,-12.2,48,0,49,50,73.2,7.8,11.8,7.2,2024-08-20 15:45:34,64.7,34.2,28.6,266.0
2825,2024-08-20 16:00:00,376.7,323.3,0.858,71.4,243.0,23.5,0,35.3,21.4,1349.5,6.7,45.5,52.2,6.3,91.1,84.8,72.7,-12.1,48,0,49,50,75.2,7.3,10.9,6.6,2024-08-20 15:55:34,63.4,34.0,28.2,266.0
2826,2024-08-20 16:10:00,399.6,347.2,0.869,78.7,266.8,23.5,0,35.3,21.5,1350.6,7.1,45.2,52.3,6.8,91.4,84.6,72.7,-11.9,48,0,49,50,76.9,6.8,10.2,6.2,2024-08-20 16:05:34,65.5,33.8,28.4,266.0
2827,2024-08-20 16:20:00,413.9,343.7,0.83,77.6,263.4,23.5,0,35.3,21.5,1342.5,7.4,44.6,52.0,7.1,91.6,84.5,72.7,-11.8,48,0,49,50,76.6,6.8,10.3,6.3,2024-08-20 16:15:34,65.3,33.9,28.4,266.0
2828,2024-08-20 16:30:00,364.9,308.5,0.845,67.2,228.1,23.5,0,35.3,21.6,1347.2,6.5,45.2,51.7,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,73.9,7.6,11.4,7.0,2024-08-20 16:25:34,67.0,33.9,28.7,266.0
2829,2024-08-20 16:40:00,375.1,335.5,0.894,75.2,255.2,23.6,0,35.4,21.4,1343.7,6.7,45.5,52.2,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,76.1,7.0,10.5,6.4,2024-08-20 16:35:34,67.3,33.9,28.8,266.0
2830,2024-08-20 16:50:00,374.5,310.9,0.83,68.0,230.8,23.5,0,35.1,21.5,1341.3,6.7,45.6,52.3,6.4,91.6,85.2,72.7,-12.5,48,0,49,50,74.2,7.6,11.3,6.9,2024-08-20 16:45:34,66.8,33.9,28.7,266.0
2831,2024-08-20 17:00:00,406.6,350.7,0.863,79.6,270.1,23.6,0,35.5,21.6,1355.3,7.2,45.0,52.2,7.0,91.4,84.4,72.7,-11.7,48,0,49,50,77.0,6.7,10.1,6.2,2024-08-20 16:55:34,64.5,33.7,28.1,266.0
2832,2024-08-20 17:10:00,368.5,298.9,0.811,64.5,218.7,23.5,0,35.1,21.6,1340.2,6.6,45.4,52.0,6.5,90.4,83.9,72.7,-11.2,48,0,49,50,73.2,7.9,11.8,7.2,2024-08-20 17:05:34,62.6,33.8,27.8,266.0
2833,2024-08-20 17:20:00,380.0,296.1,0.779,63.6,215.6,23.5,0,35.4,21.6,1341.3,6.8,45.0,51.8,6.6,90.4,83.8,72.7,-11.1,48,0,49,50,72.8,7.9,12.0,7.3,2024-08-20 17:15:34,61.8,33.8,27.7,266.0
2834,2024-08-20 17:30:00,376.7,300.6,0.798,64.8,219.8,23.5,0,35.4,21.9,1349.5,6.7,45.0,51.7,6.4,89.2,82.8,72.7,-10.1,48,0,49,50,73.1,7.8,11.8,7.3,2024-08-20 17:25:34,61.3,33.6,27.4,266.0
2835,2024-08-20 17:40:00,367.4,322.9,0.879,71.4,242.1,23.6,0,35.4,21.7,1356.4,6.5,45.2,51.7,6.4,89.0,82.6,72.7,-9.9,48,0,49,50,75.0,7.3,11.0,6.7,2024-08-20 17:35:34,61.3,33.4,27.3,266.0
2836,2024-08-20 17:50:00,375.8,319.4,0.85,70.4,239.0,23.5,0,35.4,21.6,1346.0,6.7,45.3,52.0,6.8,89.3,82.5,72.7,-9.8,48,0,49,50,74.8,7.4,11.1,6.7,2024-08-20 17:45:34,62.5,33.3,27.4,266.0
2837,2024-08-20 18:00:00,382.0,309.6,0.81,67.6,229.4,23.5,0,35.2,21.4,1348.3,6.8,45.1,51.9,6.6,89.3,82.7,72.7,-10.0,48,0,49,50,74.1,7.6,11.4,6.9,2024-08-20 17:55:34,64.8,33.1,27.6,266.0
2838,2024-08-20 18:10:00,366.1,315.3,0.861,69.2,234.7,23.5,0,35.5,21.6,1351.8,6.5,45.2,51.7,6.4,89.5,83.1,72.7,-10.4,48,0,49,50,74.4,7.5,11.3,6.9,2024-08-20 18:05:34,66.1,33.0,27.7,266.0
2839,2024-08-20 18:20:00,365.5,308.2,0.843,67.2,227.9,23.6,0,35.3,21.4,1349.5,6.5,45.2,51.7,6.4,89.6,83.2,72.7,-10.5,48,0,49,50,73.9,7.7,11.4,7.0,2024-08-20 18:15:34,66.9,32.9,27.7,266.0
2840,2024-08-20 18:30:00,363.6,312.3,0.859,68.3,231.8,23.7,0,35.3,21.5,1342.5,6.5,45.0,51.5,6.5,89.7,83.2,72.7,-10.5,48,0,49,50,74.2,7.6,11.3,6.9,2024-08-20 18:25:34,65.9,32.7,27.4,266.0
