,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
2841,2024-08-20 18:40:00,359.9,299.4,0.832,64.6,219.3,23.5,0,35.2,21.5,1349.5,6.4,45.1,51.5,6.3,89.6,83.3,72.7,-10.6,48,0,49,50,73.2,7.9,11.7,7.2,2024-08-20 18:35:34,68.1,32.6,27.7,266.0
2842,2024-08-20 18:50:00,341.8,297.0,0.869,63.9,216.7,23.5,0,35.3,21.4,1344.8,6.1,45.0,51.1,6.4,89.6,83.2,72.7,-10.5,48,0,49,50,73.0,7.9,11.9,7.2,2024-08-20 18:45:34,67.2,32.4,27.4,266.0
2843,2024-08-20 19:00:00,351.8,289.6,0.823,61.5,208.8,23.5,0,35.6,21.7,1340.2,6.3,44.6,50.9,6.2,89.2,83.0,72.7,-10.3,48,0,49,50,72.1,8.1,12.3,7.5,2024-08-20 18:55:34,67.6,32.3,27.4,266.0
2844,2024-08-20 19:10:00,303.8,262.8,0.865,54.9,187.2,22.0,0,33.2,20.5,1302.2,5.6,45.5,51.1,5.7,88.3,82.6,72.7,-9.9,47,0,48,49,71.2,8.4,12.6,7.8,2024-08-20 19:05:34,66.4,32.3,27.1,266.0
2845,2024-08-20 19:20:00,294.3,304.7,1.035,67.1,228.7,22.1,0,33.4,20.4,1308.2,5.4,45.2,50.6,5.5,87.8,82.3,72.7,-9.6,47,0,48,49,75.1,7.3,11.0,6.7,2024-08-20 19:15:34,66.8,32.3,27.2,266.0
2846,2024-08-20 19:30:00,299.8,260.0,0.867,54.3,184.3,22.0,0,33.3,20.5,1308.2,5.5,45.3,50.8,5.4,87.4,82.0,72.7,-9.3,47,0,48,49,70.9,8.5,12.8,7.9,2024-08-20 19:25:34,67.1,32.2,27.1,266.0
2847,2024-08-20 19:40:00,301.9,287.8,0.953,62.5,211.9,22.0,0,33.5,20.5,1293.8,5.6,45.2,50.8,5.5,87.5,82.0,72.7,-9.3,47,0,48,49,73.6,7.6,11.6,7.1,2024-08-20 19:35:34,68.4,32.0,27.2,266.0
2848,2024-08-20 19:50:00,266.4,276.1,1.036,59.0,200.1,22.1,0,33.5,20.4,1304.6,4.9,45.2,50.1,5.1,87.1,82.0,72.7,-9.3,47,0,48,49,72.5,8.0,12.1,7.4,2024-08-20 19:45:34,68.1,31.9,27.0,266.0
2849,2024-08-20 20:00:00,258.5,255.5,0.988,52.9,179.5,22.1,0,33.4,20.5,1292.5,4.8,45.6,50.4,4.9,86.8,81.9,72.7,-9.2,47,0,48,49,70.2,8.6,13.1,8.0,2024-08-20 19:55:34,67.8,31.6,26.8,266.0
2850,2024-08-20 20:10:00,260.2,266.3,1.023,57.1,193.9,21.7,0,31.3,19.3,1301.0,4.8,45.2,50.0,5.3,87.0,81.7,72.7,-9.0,47,0,47,48,72.8,8.1,11.8,7.3,2024-08-20 20:05:34,70.1,31.7,27.2,266.0
2851,2024-08-20 20:20:00,249.6,242.2,0.97,50.0,169.7,21.9,0,31.2,19.4,1302.2,4.6,45.2,49.8,4.9,86.5,81.6,72.7,-8.9,47,0,47,48,70.1,9.0,12.9,8.0,2024-08-20 20:15:34,67.4,31.5,26.6,266.0
2852,2024-08-20 20:30:00,253.1,267.5,1.057,57.5,195.2,21.8,0,31.1,19.4,1292.5,4.7,45.5,50.2,5.0,86.2,81.2,72.7,-8.5,47,0,47,48,73.0,8.2,11.6,7.2,2024-08-20 20:25:34,69.0,31.5,26.8,266.0
2853,2024-08-20 20:40:00,245.6,219.2,0.892,43.3,147.0,21.8,0,31.2,19.2,1281.6,4.6,45.4,50.0,4.8,85.8,81.0,72.7,-8.3,47,0,47,48,67.1,9.9,14.2,8.7,2024-08-20 20:35:34,68.2,31.6,26.8,266.0
2854,2024-08-20 20:50:00,273.9,267.9,0.978,57.7,195.8,21.8,0,31.1,19.2,1288.9,5.1,45.0,50.1,5.2,86.0,80.8,72.7,-8.1,47,0,47,48,73.1,8.1,11.6,7.2,2024-08-20 20:45:34,68.0,31.5,26.7,266.0
2855,2024-08-20 21:00:00,263.4,247.9,0.941,51.7,175.6,21.9,0,31.0,19.4,1290.1,4.9,45.1,50.0,5.0,85.7,80.7,72.7,-8.0,47,0,47,48,70.8,8.8,12.5,7.8,2024-08-20 20:55:34,67.6,31.5,26.6,266.0
2856,2024-08-20 21:10:00,231.8,264.6,1.142,58.0,196.9,20.4,0,29.2,18.1,1264.3,4.4,45.5,49.9,4.8,85.2,80.4,72.7,-7.7,46,0,46,47,74.4,7.7,11.0,6.8,2024-08-20 21:05:34,67.9,31.5,26.6,266.0
2857,2024-08-20 21:20:00,234.7,206.9,0.881,41.0,139.1,20.5,0,29.3,18.1,1251.9,4.5,45.0,49.5,4.4,84.9,80.5,72.7,-7.8,46,0,46,47,67.2,9.9,14.2,8.8,2024-08-20 21:15:34,69.0,31.4,26.7,266.0
2858,2024-08-20 21:30:00,215.6,198.9,0.922,38.6,131.0,20.4,0,29.3,18.2,1261.9,4.1,45.3,49.4,4.2,84.3,80.1,72.7,-7.4,46,0,46,47,65.9,10.3,14.7,9.2,2024-08-20 21:25:34,68.8,31.2,26.5,266.0
2859,2024-08-20 21:40:00,223.8,202.5,0.905,39.7,134.7,20.3,0,29.3,18.1,1249.4,4.3,45.2,49.5,4.2,84.2,80.0,72.7,-7.3,46,0,46,47,66.5,10.0,14.5,8.9,2024-08-20 21:35:34,69.9,31.1,26.6,266.0
2860,2024-08-20 21:50:00,223.8,201.2,0.899,39.2,133.0,20.4,0,29.3,18.5,1249.4,4.3,45.1,49.4,4.1,84.0,79.9,72.7,-7.2,46,0,46,47,66.1,10.1,14.6,9.2,2024-08-20 21:45:34,69.9,31.1,26.6,266.0
2861,2024-08-20 22:00:00,214.7,204.9,0.954,43.3,146.9,20.4,0,29.2,8.4,1256.9,4.1,45.4,49.5,4.0,83.9,79.9,72.7,-7.2,46,0,46,47,71.7,10.0,14.3,4.1,2024-08-20 21:55:34,69.9,31.2,26.7,266.0
2862,2024-08-20 22:10:00,178.9,212.8,1.19,43.0,146.1,19.1,0,29.2,18.4,1226.6,3.5,46.1,49.6,3.7,83.6,79.9,72.7,-7.2,45,0,46,47,68.7,9.0,13.7,8.6,2024-08-20 22:05:34,69.9,31.1,26.6,266.0
2863,2024-08-20 22:20:00,198.7,224.2,1.128,46.4,157.5,19.1,0,29.4,18.2,1222.8,3.9,45.6,49.5,3.8,83.4,79.6,72.7,-6.9,45,0,46,47,70.3,8.5,13.1,8.1,2024-08-20 22:15:34,70.6,31.0,26.6,266.0
2864,2024-08-20 22:30:00,197.4,223.5,1.132,45.9,156.9,19.1,0,29.1,18.4,1215.0,3.9,46.2,50.1,3.8,83.2,79.4,72.7,-6.7,45,0,46,47,70.2,8.5,13.0,8.2,2024-08-20 22:25:34,70.6,30.9,26.5,266.0
2865,2024-08-20 22:40:00,184.4,186.1,1.01,34.9,119.4,19.1,0,29.3,18.3,1229.1,3.6,46.2,49.8,3.7,83.2,79.5,72.7,-6.8,45,0,46,47,64.2,10.3,15.7,9.8,2024-08-20 22:35:34,70.1,31.0,26.6,266.0
2866,2024-08-20 22:50:00,189.7,211.5,1.115,42.7,145.0,19.1,0,29.1,18.3,1230.4,3.7,46.3,50.0,3.8,83.2,79.4,72.7,-6.7,45,0,46,47,68.6,9.0,13.8,8.6,2024-08-20 22:45:34,70.4,30.9,26.5,266.0
2867,2024-08-20 23:00:00,213.5,244.1,1.143,52.3,177.3,19.1,0,29.3,18.4,1220.2,4.2,45.8,50.0,3.9,83.3,79.4,72.7,-6.7,45,0,46,47,72.6,7.8,12.0,7.5,2024-08-20 22:55:34,70.6,30.9,26.6,266.0
2868,2024-08-20 23:10:00,232.6,178.4,0.767,33.5,113.7,19.1,0,27.3,18.3,1213.8,4.6,45.6,50.2,4.1,83.6,79.5,72.7,-6.8,45,0,45,47,63.7,10.7,15.3,10.3,2024-08-20 23:05:34,71.2,30.9,26.6,266.0
2869,2024-08-20 23:20:00,214.4,171.4,0.799,31.4,106.7,19.0,0,27.4,18.3,1225.3,4.2,45.6,49.8,4.2,83.8,79.6,72.7,-6.9,45,0,45,47,62.3,11.1,16.0,10.7,2024-08-20 23:15:34,71.6,30.8,26.6,266.0
2870,2024-08-20 23:30:00,212.4,222.5,1.048,46.5,158.0,19.1,0,27.1,18.3,1213.8,4.2,45.5,49.7,4.2,83.9,79.7,72.7,-7.0,45,0,45,47,71.0,8.6,12.2,8.2,2024-08-20 23:25:34,72.1,30.7,26.6,266.0
2871,2024-08-20 23:40:00,163.7,165.1,1.009,29.6,100.6,18.9,0,27.1,18.5,1190.3,3.3,45.9,49.2,3.5,83.3,79.8,72.7,-7.1,45,0,45,47,61.0,11.4,16.4,11.2,2024-08-20 23:35:34,72.4,30.7,26.7,266.0
2872,2024-08-20 23:50:00,164.7,157.7,0.957,27.4,93.2,18.9,0,27.4,18.3,1198.2,3.3,45.7,49.0,3.1,82.5,79.4,72.7,-6.7,45,0,45,47,59.1,12.0,17.4,11.6,2024-08-20 23:45:34,72.7,30.7,26.7,266.0
2873,2024-08-21 00:00:00,180.5,158.4,0.878,27.6,93.7,18.9,0,27.5,18.4,1203.4,3.6,45.3,48.9,3.2,82.4,79.2,72.7,-6.5,45,0,45,47,59.1,12.0,17.3,11.6,2024-08-20 23:55:34,72.5,30.7,26.6,266.0
2874,2024-08-21 00:10:00,135.4,222.0,1.64,46.3,157.2,19.0,0,27.4,18.5,1203.4,2.7,46.4,49.1,2.9,81.9,79.0,72.7,-6.3,45,0,45,47,70.8,8.5,12.3,8.3,2024-08-21 00:05:34,72.5,30.7,26.6,266.0
2875,2024-08-21 00:20:00,165.6,221.4,1.337,46.2,156.7,18.9,0,27.4,18.4,1204.7,3.3,45.9,49.2,3.2,82.2,79.0,72.7,-6.3,45,0,45,47,70.8,8.5,12.4,8.3,2024-08-21 00:15:34,72.0,30.7,26.6,266.0
2876,2024-08-21 00:30:00,164.6,152.3,0.925,25.8,87.6,18.9,0,27.3,18.4,1196.8,3.3,45.4,48.7,3.2,82.1,78.9,72.7,-6.2,45,0,45,47,57.5,12.4,17.9,12.1,2024-08-21 00:25:34,72.3,30.6,26.6,266.0
2877,2024-08-21 00:40:00,124.4,145.9,1.173,23.9,81.2,18.9,0,27.4,18.4,1194.2,2.5,46.0,48.5,2.9,81.7,78.8,72.7,-6.1,45,0,45,47,55.7,12.9,18.8,12.6,2024-08-21 00:35:34,72.7,30.6,26.6,266.0
2878,2024-08-21 00:50:00,158.5,174.6,1.101,32.5,110.4,18.7,0,27.3,18.2,1189.0,3.2,45.8,49.0,3.0,81.7,78.7,72.7,-6.0,45,0,45,47,63.2,10.7,15.6,10.4,2024-08-21 00:45:34,72.8,30.5,26.5,266.0
2879,2024-08-21 01:00:00,183.5,183.9,1.002,34.8,119.2,18.9,0,27.3,18.5,1190.3,3.7,45.3,49.0,3.3,81.9,78.6,72.7,-5.9,45,0,45,47,64.8,10.3,14.8,10.1,2024-08-21 00:55:35,72.3,30.6,26.5,265.0
2880,2024-08-21 01:10:00,131.8,216.9,1.646,44.5,152.2,18.9,0,27.3,18.5,1216.3,2.6,46.1,48.7,2.8,81.5,78.7,72.7,-6.0,45,0,45,47,70.2,8.7,12.6,8.5,2024-08-21 01:05:35,72.7,30.5,26.5,265.0
2881,2024-08-21 01:20:00,140.7,214.9,1.527,44.3,150.3,18.8,0,27.4,18.3,1206.0,2.8,45.6,48.4,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,69.9,8.8,12.8,8.5,2024-08-21 01:15:35,73.0,30.4,26.5,265.0
2882,2024-08-21 01:30:00,164.7,178.5,1.083,33.6,114.0,18.9,0,27.2,18.4,1198.2,3.3,45.4,48.7,3.0,81.6,78.6,72.7,-5.9,45,0,45,47,63.9,10.6,15.2,10.3,2024-08-21 01:25:35,74.9,30.0,26.4,265.0
2883,2024-08-21 01:40:00,140.2,172.2,1.228,31.7,107.6,18.9,0,27.4,18.4,1202.1,2.8,46.2,49.0,2.8,81.4,78.6,72.7,-5.9,45,0,45,47,62.5,11.0,15.9,10.7,2024-08-21 01:35:35,74.4,30.1,26.4,265.0
2884,2024-08-21 01:50:00,163.8,146.3,0.893,24.0,81.7,18.9,0,27.4,18.4,1191.6,3.3,45.6,48.9,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,55.8,12.9,18.7,12.5,2024-08-21 01:45:35,72.9,30.4,26.5,265.0
2885,2024-08-21 02:00:00,139.9,143.2,1.023,23.1,78.6,18.8,0,27.3,18.4,1199.5,2.8,45.8,48.6,3.0,81.6,78.6,72.7,-5.9,45,0,45,47,54.9,13.1,19.1,12.9,2024-08-21 01:55:35,73.0,30.5,26.5,265.0
2886,2024-08-21 02:10:00,128.7,195.3,1.518,38.5,130.6,18.8,0,27.4,18.5,1187.6,2.6,45.8,48.4,3.0,81.7,78.7,72.7,-6.0,45,0,45,47,66.9,9.6,14.0,9.5,2024-08-21 02:05:35,73.5,30.3,26.4,265.0
2887,2024-08-21 02:20:00,169.4,173.0,1.022,32.0,108.5,18.9,0,27.4,18.1,1195.5,3.4,45.2,48.6,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,62.7,10.9,15.8,10.5,2024-08-21 02:15:35,74.0,30.2,26.5,265.0
2888,2024-08-21 02:30:00,123.9,204.1,1.648,41.2,140.0,18.8,0,27.2,18.2,1189.0,2.5,46.3,48.8,2.6,81.1,78.5,72.7,-5.8,45,0,45,47,68.6,9.2,13.3,8.9,2024-08-21 02:25:35,74.6,30.1,26.4,265.0
2889,2024-08-21 02:40:00,160.1,202.6,1.265,40.7,138.1,18.9,0,27.3,18.3,1200.8,3.2,45.7,48.9,2.8,81.3,78.5,72.7,-5.8,45,0,45,47,68.2,9.3,13.5,9.0,2024-08-21 02:35:35,74.2,30.2,26.4,265.0
2890,2024-08-21 02:50:00,155.4,152.3,0.98,25.8,87.7,18.9,0,27.5,18.2,1203.4,3.1,45.4,48.5,2.8,81.3,78.5,72.7,-5.8,45,0,45,47,57.6,12.4,18.1,12.0,2024-08-21 02:45:35,75.7,30.0,26.5,265.0
2891,2024-08-21 03:00:00,125.2,150.1,1.198,25.2,85.5,19.0,0,27.3,18.3,1202.1,2.5,46.4,48.9,2.7,81.2,78.5,72.7,-5.8,45,0,45,47,56.9,12.6,18.2,12.2,2024-08-21 02:55:35,76.7,30.0,26.6,265.0
2892,2024-08-21 03:10:00,163.1,147.1,0.902,24.3,82.7,18.8,0,27.3,18.3,1186.3,3.3,45.6,48.9,2.9,81.5,78.6,72.7,-5.9,45,0,45,47,56.2,12.8,18.5,12.5,2024-08-21 03:05:35,76.2,29.9,26.5,265.0
2893,2024-08-21 03:20:00,150.1,148.6,0.99,24.8,84.1,18.9,0,27.3,18.3,1200.8,3.0,45.6,48.6,2.8,81.4,78.6,72.7,-5.9,45,0,45,47,56.6,12.7,18.4,12.3,2024-08-21 03:15:35,75.5,30.0,26.5,265.0
2894,2024-08-21 03:30:00,128.7,212.1,1.648,43.6,147.8,18.8,0,27.3,18.2,1187.6,2.6,46.2,48.8,2.8,81.3,78.5,72.7,-5.8,45,0,45,47,69.7,8.8,12.9,8.6,2024-08-21 03:25:35,74.7,30.1,26.4,265.0
2895,2024-08-21 03:40:00,174.7,216.1,1.237,44.6,151.3,19.0,0,27.5,18.3,1198.2,3.5,45.2,48.7,3.0,81.5,78.5,72.7,-5.8,45,0,45,47,70.0,8.8,12.7,8.5,2024-08-21 03:35:35,73.9,30.2,26.4,265.0
2896,2024-08-21 03:50:00,154.8,174.6,1.128,32.4,110.2,18.8,0,27.3,18.4,1198.2,3.1,45.6,48.7,3.0,81.3,78.3,72.7,-5.6,45,0,45,47,63.1,10.8,15.6,10.5,2024-08-21 03:45:35,73.7,30.2,26.3,265.0
2897,2024-08-21 04:00:00,109.8,170.5,1.552,31.2,106.0,18.7,0,27.5,18.3,1198.2,2.2,46.3,48.5,2.6,81.0,78.4,72.7,-5.7,45,0,45,47,62.2,11.0,16.1,10.7,2024-08-21 03:55:35,74.7,30.0,26.4,265.0
2898,2024-08-21 04:10:00,179.1,148.6,0.829,24.5,84.2,18.8,0,27.2,18.3,1194.2,3.6,45.3,48.9,3.0,81.4,78.4,72.7,-5.7,45,0,45,47,56.7,12.6,18.3,12.3,2024-08-21 04:05:35,75.9,29.7,26.3,265.0
2899,2024-08-21 04:20:00,155.1,145.1,0.936,23.4,80.5,18.8,0,27.5,18.4,1200.8,3.1,45.6,48.7,2.8,81.1,78.3,72.7,-5.6,45,0,45,47,55.4,13.0,19.0,12.6,2024-08-21 04:15:35,75.0,29.9,26.3,265.0
2900,2024-08-21 04:30:00,135.8,207.0,1.524,42.0,142.4,18.8,0,27.2,18.5,1207.3,2.7,46.0,48.7,2.8,81.2,78.4,72.7,-5.7,45,0,45,47,68.8,9.1,13.2,8.9,2024-08-21 04:25:35,76.4,29.7,26.3,265.0
2901,2024-08-21 04:40:00,165.3,196.1,1.186,38.7,131.5,19.0,0,27.4,18.2,1202.1,3.3,45.5,48.8,3.1,81.5,78.4,72.7,-5.7,45,0,45,47,67.1,9.7,14.0,9.3,2024-08-21 04:35:35,76.2,29.7,26.3,265.0
2902,2024-08-21 04:50:00,154.9,202.1,1.304,40.5,137.5,18.9,0,27.3,18.4,1199.5,3.1,46.2,49.3,3.2,81.6,78.4,72.7,-5.7,45,0,45,47,68.0,9.4,13.5,9.1,2024-08-21 04:45:35,76.8,29.6,26.3,265.0
2903,2024-08-21 05:00:00,135.5,204.5,1.509,41.2,140.0,18.9,0,27.4,18.3,1204.7,2.7,46.3,49.0,3.1,81.7,78.6,72.7,-5.9,45,0,45,47,68.4,9.2,13.4,8.9,2024-08-21 04:55:35,77.7,29.5,26.3,265.0
2904,2024-08-21 05:10:00,179.6,148.5,0.827,24.2,82.4,20.2,0,27.5,18.4,1231.7,3.5,45.8,49.3,3.4,82.0,78.6,72.7,-5.9,46,0,45,47,55.5,13.6,18.5,12.4,2024-08-21 05:05:35,76.8,29.6,26.2,265.0
2905,2024-08-21 05:20:00,167.2,154.9,0.926,26.2,89.0,20.1,0,27.4,18.3,1216.3,3.3,46.0,49.3,3.4,82.1,78.7,72.7,-6.0,46,0,45,47,57.5,13.0,17.7,11.8,2024-08-21 05:16:57,77.3,29.5,26.2,183.0
2906,2024-08-21 05:30:00,189.3,227.6,1.203,47.7,161.8,20.2,0,27.2,18.4,1227.9,3.7,45.6,49.3,3.8,82.5,78.7,72.7,-6.0,46,0,45,47,71.1,8.9,12.0,8.1,2024-08-21 05:25:35,77.3,29.4,26.2,265.0
2907,2024-08-21 05:40:00,233.3,242.3,1.039,52.0,176.6,20.1,0,27.3,18.2,1244.4,4.5,44.7,49.2,4.2,83.2,79.0,72.7,-6.3,46,0,45,47,72.9,8.3,11.3,7.5,2024-08-21 05:35:35,76.9,29.5,26.2,265.0
2908,2024-08-21 05:50:00,195.6,213.2,1.09,43.5,147.7,20.0,0,27.2,18.3,1235.5,3.8,45.0,48.8,3.8,82.8,79.0,72.7,-6.3,46,0,45,47,69.3,9.4,12.8,8.6,2024-08-21 05:45:35,76.3,29.5,26.1,265.0
2909,2024-08-21 06:00:00,170.9,184.7,1.081,35.0,118.7,20.3,0,27.5,18.2,1243.1,3.3,45.7,49.0,3.7,82.7,79.0,72.7,-6.3,46,0,45,47,64.3,11.0,14.9,9.9,2024-08-21 05:55:35,76.2,29.5,26.1,265.0
2910,2024-08-21 06:10:00,218.9,175.9,0.804,32.4,110.0,20.3,0,27.5,18.2,1250.6,4.2,45.2,49.4,4.0,83.0,79.0,72.7,-6.3,46,0,45,47,62.5,11.5,15.6,10.3,2024-08-21 06:05:35,76.5,29.5,26.2,265.0
2911,2024-08-21 06:20:00,264.7,198.0,0.748,38.9,132.2,20.4,0,27.3,18.1,1245.6,5.1,44.8,49.9,4.6,83.7,79.1,72.7,-6.4,46,0,45,47,66.8,10.3,13.8,9.2,2024-08-21 06:15:35,77.0,29.4,26.1,265.0
2912,2024-08-21 06:30:00,252.4,219.0,0.868,45.1,153.1,20.4,0,27.3,18.2,1261.9,4.8,45.0,49.8,4.9,84.4,79.5,72.7,-6.8,46,0,45,47,69.9,9.3,12.5,8.3,2024-08-21 06:25:35,76.0,29.6,26.2,265.0
2913,2024-08-21 06:40:00,230.4,224.7,0.975,46.7,158.6,20.4,0,27.2,18.4,1256.9,4.4,45.3,49.7,4.6,84.3,79.7,72.7,-7.0,46,0,45,47,70.6,9.1,12.1,8.2,2024-08-21 06:35:35,75.6,29.7,26.2,265.0
2914,2024-08-21 06:50:00,231.1,224.7,0.972,46.7,158.5,20.4,0,27.5,18.3,1260.6,4.4,45.2,49.6,4.6,84.2,79.6,72.7,-6.9,46,0,45,47,70.5,9.1,12.2,8.2,2024-08-21 06:45:35,75.4,29.8,26.2,265.0
2915,2024-08-21 07:00:00,247.1,221.9,0.898,45.6,155.8,20.4,0,27.2,18.4,1261.9,4.7,45.3,50.0,4.8,84.5,79.7,72.7,-7.0,46,0,45,47,70.2,9.2,12.3,8.3,2024-08-21 06:55:35,74.8,29.9,26.2,265.0
2916,2024-08-21 07:10:00,290.3,214.3,0.738,42.4,144.9,21.8,0,29.3,18.2,1290.1,5.4,44.7,50.1,5.0,84.8,79.8,72.7,-7.1,47,0,46,47,67.6,10.2,13.7,8.5,2024-08-21 07:05:35,74.2,29.9,26.2,265.0
2917,2024-08-21 07:20:00,258.3,239.8,0.929,50.2,170.4,21.9,0,29.2,18.3,1291.3,4.8,45.3,50.1,4.8,84.8,80.0,72.7,-7.3,47,0,46,47,71.1,9.1,12.2,7.6,2024-08-21 07:15:35,74.4,30.0,26.3,265.0
2918,2024-08-21 07:30:00,256.8,216.0,0.841,43.3,146.7,21.9,0,29.2,18.2,1284.0,4.8,45.2,50.0,4.8,84.9,80.1,72.7,-7.4,47,0,46,47,67.9,10.1,13.5,8.4,2024-08-21 07:25:35,74.8,29.9,26.2,265.0
2919,2024-08-21 07:40:00,259.5,229.7,0.885,47.2,160.2,22.0,0,29.3,18.3,1297.4,4.8,45.2,50.0,4.7,85.0,80.3,72.7,-7.6,47,0,46,47,69.7,9.6,12.7,7.9,2024-08-21 07:35:35,74.5,30.0,26.3,265.0
2920,2024-08-21 07:50:00,268.5,234.3,0.873,48.7,165.1,21.7,0,29.1,18.4,1288.9,5.0,45.3,50.3,4.9,85.2,80.3,72.7,-7.6,47,0,46,47,70.5,9.3,12.4,7.8,2024-08-21 07:45:35,75.6,29.9,26.4,265.0
2921,2024-08-21 08:00:00,300.6,239.5,0.797,50.0,169.7,22.1,0,29.2,18.4,1311.8,5.5,44.7,50.2,5.6,86.1,80.5,72.7,-7.8,47,0,46,47,70.9,9.2,12.2,7.7,2024-08-21 07:55:35,75.9,29.9,26.5,265.0
2922,2024-08-21 08:10:00,326.2,230.5,0.707,46.5,157.7,22.1,0,31.2,19.5,1304.6,6.0,44.8,50.8,5.4,86.1,80.7,72.7,-8.0,47,0,47,48,68.4,9.6,13.5,8.4,2024-08-21 08:05:35,74.4,30.2,26.5,265.0
2923,2024-08-21 08:20:00,308.9,284.8,0.922,62.5,211.9,22.0,0,31.5,19.3,1323.7,5.6,45.5,51.1,5.6,86.4,80.8,72.7,-8.1,47,0,47,48,74.4,7.7,11.1,6.8,2024-08-21 08:15:35,73.2,30.3,26.4,265.0
2924,2024-08-21 08:30:00,312.7,253.8,0.812,53.3,181.0,22.2,0,31.2,19.4,1316.6,5.7,45.4,51.1,5.6,86.7,81.1,72.7,-8.4,47,0,47,48,71.3,8.7,12.3,7.7,2024-08-21 08:25:35,73.3,30.4,26.5,265.0
2925,2024-08-21 08:40:00,290.2,264.1,0.91,56.4,191.5,22.0,0,31.2,19.3,1314.2,5.3,45.4,50.7,5.4,86.7,81.3,72.7,-8.6,47,0,47,48,72.5,8.3,11.8,7.3,2024-08-21 08:35:35,73.7,30.5,26.6,265.0
2926,2024-08-21 08:50:00,315.2,280.4,0.889,61.2,207.6,22.0,0,31.2,19.5,1327.2,5.7,45.1,50.8,5.7,87.1,81.4,72.7,-8.7,47,0,47,48,74.1,7.9,11.1,7.0,2024-08-21 08:45:35,72.9,30.7,26.7,265.0
2927,2024-08-21 09:00:00,312.4,299.3,0.958,66.7,226.3,22.1,0,31.4,19.5,1315.4,5.7,45.4,51.1,5.7,87.3,81.6,72.7,-8.9,47,0,47,48,75.6,7.4,10.5,6.5,2024-08-21 08:55:35,71.4,30.9,26.7,265.0
2928,2024-08-21 09:10:00,302.6,281.3,0.93,60.1,203.9,23.5,0,33.4,20.5,1344.8,5.4,45.2,50.6,5.7,87.3,81.6,72.7,-8.9,48,0,48,49,72.5,8.3,11.9,7.3,2024-08-21 09:05:35,71.2,31.0,26.7,265.0
2929,2024-08-21 09:20:00,319.4,278.6,0.872,59.3,201.2,23.5,0,33.4,20.6,1344.8,5.7,45.1,50.8,6.0,87.6,81.6,72.7,-8.9,48,0,48,49,72.2,8.4,12.0,7.4,2024-08-21 09:15:35,69.1,31.5,26.8,265.0
2930,2024-08-21 09:30:00,323.9,305.3,0.943,67.2,228.0,23.5,0,33.1,20.7,1340.2,5.8,45.1,50.9,5.5,87.5,82.0,72.7,-9.3,48,0,48,49,74.7,7.7,10.8,6.8,2024-08-21 09:25:35,67.7,31.6,26.7,265.0
2931,2024-08-21 09:40:00,311.3,304.4,0.978,66.9,227.1,23.5,0,33.2,20.5,1334.3,5.6,45.4,51.0,5.5,87.8,82.3,72.7,-9.6,48,0,48,49,74.6,7.7,10.9,6.7,2024-08-21 09:35:35,69.8,31.6,27.0,265.0
2932,2024-08-21 09:50:00,397.8,313.4,0.788,69.2,235.8,23.7,0,33.4,20.6,1344.8,7.1,45.1,52.2,6.7,89.0,82.3,72.7,-9.6,48,0,48,49,75.2,7.5,10.7,6.6,2024-08-21 09:45:35,66.4,32.0,26.9,265.0
2933,2024-08-21 10:00:00,386.3,306.8,0.794,67.3,229.2,23.7,0,33.6,20.3,1343.7,6.9,45.4,52.3,6.7,89.6,82.9,72.7,-10.2,48,0,48,49,74.7,7.7,10.9,6.6,2024-08-21 09:55:35,64.8,32.4,26.9,265.0
2934,2024-08-21 10:10:00,376.7,316.5,0.84,70.5,239.1,23.6,0,33.3,20.5,1349.5,6.7,45.0,51.7,7.0,89.7,82.7,72.7,-10.0,48,0,48,49,75.5,7.5,10.5,6.5,2024-08-21 10:05:35,64.0,32.5,26.9,265.0
2935,2024-08-21 10:20:00,363.3,325.5,0.896,73.3,248.8,23.5,0,32.8,20.3,1341.3,6.5,45.5,52.0,6.5,89.2,82.7,72.7,-10.0,48,0,48,49,76.4,7.2,10.1,6.2,2024-08-21 10:15:36,65.0,32.7,27.3,264.0
2936,2024-08-21 10:30:00,354.8,288.1,0.812,62.2,211.2,23.4,0,33.0,20.5,1351.8,6.3,45.7,52.0,6.3,89.1,82.8,72.7,-10.1,48,0,48,49,73.3,8.1,11.5,7.1,2024-08-21 10:25:36,65.4,32.8,27.4,264.0
2937,2024-08-21 10:40:00,396.3,318.0,0.802,71.0,240.9,23.5,0,32.9,20.6,1358.7,7.0,45.3,52.3,6.8,89.7,82.9,72.7,-10.2,48,0,48,49,75.8,7.4,10.4,6.5,2024-08-21 10:35:36,64.9,32.8,27.4,264.0
2938,2024-08-21 10:50:00,383.7,308.6,0.804,68.1,231.0,23.7,0,33.5,20.4,1354.1,6.8,45.2,52.0,6.9,90.0,83.1,72.7,-10.4,48,0,48,49,74.9,7.7,10.9,6.6,2024-08-21 10:45:36,64.4,33.0,27.4,264.0
2939,2024-08-21 11:00:00,373.7,303.7,0.813,66.7,226.4,23.5,0,33.5,20.3,1358.7,6.6,45.3,51.9,6.6,89.8,83.2,72.7,-10.5,48,0,48,49,74.5,7.7,11.0,6.7,2024-08-21 10:55:36,63.0,33.1,27.3,264.0
2940,2024-08-21 11:10:00,357.0,313.4,0.878,68.7,233.2,23.3,0,35.1,21.8,1359.9,6.3,45.3,51.6,6.7,89.8,83.1,72.7,-10.4,48,0,49,50,74.4,7.4,11.2,6.9,2024-08-21 11:05:36,62.3,33.3,27.4,264.0
2941,2024-08-21 11:20:00,350.9,289.9,0.826,61.7,209.4,23.6,0,35.2,21.7,1336.7,6.3,45.0,51.3,6.3,89.1,82.8,72.7,-10.1,48,0,49,50,72.2,8.1,12.1,7.5,2024-08-21 11:15:36,61.9,33.5,27.5,264.0
2942,2024-08-21 11:30:00,344.5,312.3,0.907,68.3,231.8,23.6,0,35.1,21.8,1355.3,6.1,45.2,51.3,6.1,89.2,83.1,72.7,-10.4,48,0,49,50,74.2,7.6,11.2,7.0,2024-08-21 11:25:36,60.2,33.8,27.4,264.0
2943,2024-08-21 11:40:00,343.6,288.5,0.84,61.2,207.7,23.5,0,35.7,21.6,1351.8,6.1,45.6,51.7,5.7,88.9,83.2,72.7,-10.5,48,0,49,50,72.0,8.2,12.4,7.5,2024-08-21 11:35:36,62.5,33.7,27.7,264.0
2944,2024-08-21 11:50:00,349.5,306.5,0.877,66.5,225.7,23.6,0,35.6,21.6,1353.0,6.2,45.6,51.8,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,73.6,7.7,11.6,7.1,2024-08-21 11:45:36,62.2,33.8,27.8,264.0
2945,2024-08-21 12:00:00,374.0,308.2,0.824,67.1,227.7,23.5,0,35.4,21.6,1359.9,6.6,45.1,51.7,6.3,89.9,83.6,72.7,-10.9,48,0,49,50,73.9,7.6,11.5,7.0,2024-08-21 11:55:36,63.4,33.4,27.6,264.0
2946,2024-08-21 12:10:00,365.2,314.7,0.862,69.0,234.0,23.5,0,35.3,21.9,1348.3,6.5,45.2,51.7,6.6,89.9,83.3,72.7,-10.6,48,0,49,50,74.3,7.5,11.2,7.0,2024-08-21 12:05:36,59.9,34.0,27.6,264.0
2947,2024-08-21 12:20:00,348.9,306.2,0.878,66.5,225.7,23.6,0,35.3,21.6,1350.6,6.2,45.2,51.4,6.3,89.4,83.1,72.7,-10.4,48,0,49,50,73.7,7.7,11.5,7.1,2024-08-21 12:15:36,59.0,34.2,27.6,264.0
2948,2024-08-21 12:30:00,353.6,288.7,0.817,61.4,208.2,23.5,0,35.3,21.7,1347.2,6.3,45.4,51.7,6.2,89.2,83.0,72.7,-10.3,48,0,49,50,72.1,8.1,12.2,7.5,2024-08-21 12:25:36,59.6,34.1,27.6,264.0
2949,2024-08-21 12:40:00,364.2,304.5,0.836,66.0,224.0,23.6,0,35.3,21.6,1344.8,6.5,45.2,51.7,6.1,89.5,83.4,72.7,-10.7,48,0,49,50,73.6,7.8,11.6,7.1,2024-08-21 12:35:36,63.9,33.6,27.9,264.0
2950,2024-08-21 12:50:00,364.9,303.3,0.831,65.4,222.9,23.5,0,35.2,21.7,1347.2,6.5,45.3,51.8,6.0,90.1,84.1,72.7,-11.4,48,0,49,50,73.5,7.8,11.6,7.1,2024-08-21 12:45:36,64.4,33.6,28.0,264.0
2951,2024-08-21 13:00:00,353.0,305.6,0.866,66.0,225.0,23.6,0,35.4,21.6,1344.8,6.3,45.6,51.9,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,73.6,7.7,11.6,7.1,2024-08-21 12:55:36,64.3,33.3,27.7,264.0
2952,2024-08-21 13:10:00,371.7,314.5,0.846,68.6,233.8,23.6,0,35.4,21.7,1351.8,6.6,45.3,51.9,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,74.3,7.5,11.3,6.9,2024-08-21 13:05:36,65.2,33.1,27.7,264.0
2953,2024-08-21 13:20:00,347.1,305.5,0.88,66.4,225.3,23.5,0,35.4,21.3,1343.7,6.2,45.5,51.7,6.0,90.2,84.2,72.7,-11.5,48,0,49,50,73.8,7.7,11.6,7.0,2024-08-21 13:15:36,66.7,33.1,27.9,264.0
2954,2024-08-21 13:30:00,364.5,291.6,0.8,62.2,211.1,23.5,0,35.3,21.7,1346.0,6.5,45.4,51.9,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,72.4,8.1,12.1,7.4,2024-08-21 13:25:36,64.8,33.1,27.6,264.0
2955,2024-08-21 13:40:00,359.6,305.3,0.849,66.3,225.0,23.6,0,35.3,21.4,1348.3,6.4,45.5,51.9,6.1,90.7,84.6,72.7,-11.9,48,0,49,50,73.7,7.7,11.6,7.0,2024-08-21 13:35:36,65.2,33.3,27.8,264.0
2956,2024-08-21 13:50:00,377.7,295.5,0.782,63.4,215.1,23.7,0,35.2,21.5,1353.0,6.7,45.2,51.9,6.2,90.8,84.6,72.7,-11.9,48,0,49,50,72.8,8.0,11.9,7.3,2024-08-21 13:45:36,66.3,33.4,28.1,264.0
2957,2024-08-21 14:00:00,367.4,350.1,0.953,79.5,269.8,23.6,0,35.1,21.6,1356.4,6.5,45.5,52.0,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,77.1,6.7,10.0,6.2,2024-08-21 13:55:36,66.2,33.3,28.0,264.0
2958,2024-08-21 14:10:00,353.0,297.6,0.843,64.0,217.0,23.6,0,35.4,21.5,1344.8,6.3,45.7,52.0,6.1,90.8,84.7,72.7,-12.0,48,0,49,50,72.9,7.9,11.9,7.2,2024-08-21 14:05:36,66.2,33.2,27.9,264.0
2959,2024-08-21 14:20:00,367.4,297.4,0.81,63.9,216.9,23.4,0,35.5,21.5,1356.4,6.5,45.3,51.8,6.2,90.9,84.7,72.7,-12.0,48,0,49,50,72.9,7.9,12.0,7.2,2024-08-21 14:15:36,67.5,33.1,28.1,264.0
2960,2024-08-21 14:30:00,343.0,305.6,0.891,66.3,225.1,23.5,0,35.4,21.5,1349.5,6.1,45.4,51.5,6.2,91.1,84.9,72.7,-12.2,48,0,49,50,73.7,7.7,11.6,7.1,2024-08-21 14:25:36,66.8,33.0,27.8,264.0
2961,2024-08-21 14:40:00,370.1,307.2,0.83,66.8,226.7,23.6,0,35.5,21.5,1346.0,6.6,44.9,51.5,6.2,90.9,84.7,72.7,-12.0,48,0,49,50,73.8,7.7,11.5,7.0,2024-08-21 14:35:36,69.6,33.0,28.3,264.0
2962,2024-08-21 14:50:00,358.3,306.3,0.855,66.6,225.9,23.6,0,35.2,21.6,1343.7,6.4,45.5,51.9,6.1,90.9,84.8,72.7,-12.1,48,0,49,50,73.8,7.7,11.5,7.0,2024-08-21 14:45:36,69.1,33.0,28.2,264.0
2963,2024-08-21 15:00:00,368.9,336.7,0.913,75.6,256.3,23.6,0,35.3,21.5,1341.3,6.6,45.0,51.6,6.5,91.4,84.9,72.7,-12.2,48,0,49,50,76.1,7.0,10.5,6.4,2024-08-21 14:55:36,66.0,33.4,28.1,264.0
2964,2024-08-21 15:10:00,363.9,326.5,0.897,72.5,245.9,23.5,0,35.5,21.5,1343.7,6.5,45.3,51.8,6.4,91.4,85.0,72.7,-12.3,48,0,49,50,75.3,7.2,10.9,6.6,2024-08-21 15:05:36,67.7,33.3,28.2,264.0
2965,2024-08-21 15:20:00,349.5,301.6,0.863,65.2,221.1,23.5,0,35.5,21.5,1353.0,6.2,45.3,51.5,6.1,91.0,84.9,72.7,-12.2,48,0,49,50,73.3,7.8,11.8,7.1,2024-08-21 15:15:36,67.9,33.5,28.5,264.0
2966,2024-08-21 15:30:00,348.3,292.0,0.838,62.4,211.7,23.6,0,35.3,21.3,1348.3,6.2,45.3,51.5,5.9,90.4,84.5,72.7,-11.8,48,0,49,50,72.5,8.1,12.1,7.3,2024-08-21 15:25:36,63.3,34.3,28.5,264.0
2967,2024-08-21 15:40:00,329.2,293.4,0.891,62.9,213.3,23.5,0,35.2,21.5,1339.0,5.9,45.2,51.1,5.9,90.2,84.3,72.7,-11.6,48,0,49,50,72.7,8.0,12.0,7.3,2024-08-21 15:35:36,65.0,34.3,28.7,264.0
2968,2024-08-21 15:50:00,342.7,290.4,0.847,61.9,210.1,23.4,0,35.3,21.5,1348.3,6.1,45.3,51.4,5.8,90.0,84.2,72.7,-11.5,48,0,49,50,72.4,8.1,12.1,7.4,2024-08-21 15:45:36,64.4,34.3,28.6,264.0
2969,2024-08-21 16:00:00,355.2,293.7,0.827,62.6,213.5,23.5,0,35.3,21.4,1353.0,6.3,45.1,51.4,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,72.7,8.0,12.0,7.3,2024-08-21 15:55:36,67.3,33.9,28.8,264.0
2970,2024-08-21 16:10:00,347.7,304.5,0.876,65.8,224.1,23.6,0,35.4,21.4,1346.0,6.2,45.3,51.5,5.9,90.4,84.5,72.7,-11.8,48,0,49,50,73.6,7.7,11.6,7.0,2024-08-21 16:05:36,66.9,34.2,29.0,264.0
2971,2024-08-21 16:20:00,400.6,300.9,0.751,65.1,220.9,23.4,0,35.2,21.3,1354.1,7.1,44.7,51.8,6.6,91.3,84.7,72.7,-12.0,48,0,49,50,73.4,7.8,11.7,7.1,2024-08-21 16:15:36,67.6,34.0,29.0,264.0
2972,2024-08-21 16:30:00,354.8,314.5,0.886,69.1,234.2,23.5,0,35.3,21.6,1351.8,6.3,45.3,51.6,6.1,90.9,84.8,72.7,-12.1,48,0,49,50,74.5,7.5,11.2,6.9,2024-08-21 16:25:36,68.1,33.9,28.9,264.0
2973,2024-08-21 16:40:00,351.0,311.9,0.888,68.3,231.8,23.4,0,35.1,21.5,1358.7,6.2,45.6,51.8,6.0,90.6,84.6,72.7,-11.9,48,0,49,50,74.3,7.5,11.3,6.9,2024-08-21 16:35:36,68.6,33.6,28.7,264.0
2974,2024-08-21 16:50:00,385.3,345.3,0.896,78.1,264.9,23.6,0,35.4,21.4,1340.2,6.9,45.0,51.9,6.6,91.0,84.4,72.7,-11.7,48,0,49,50,76.7,6.8,10.2,6.2,2024-08-21 16:45:36,69.0,33.5,28.7,264.0
2975,2024-08-21 17:00:00,359.2,293.1,0.816,62.6,212.5,23.6,0,35.4,21.5,1347.2,6.4,45.0,51.4,6.4,91.2,84.8,72.7,-12.1,48,0,49,50,72.5,8.0,12.1,7.3,2024-08-21 16:55:36,69.5,33.2,28.5,264.0
2976,2024-08-21 17:10:00,335.0,300.3,0.896,64.7,219.6,23.6,0,35.3,21.7,1340.2,6.0,45.3,51.3,5.8,90.6,84.8,72.7,-12.1,48,0,49,50,73.1,7.8,11.8,7.2,2024-08-21 17:05:36,70.1,33.3,28.7,264.0
2977,2024-08-21 17:20:00,334.5,307.6,0.92,66.9,227.0,23.6,0,35.5,21.4,1337.8,6.0,45.3,51.3,5.8,90.2,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.5,7.0,2024-08-21 17:15:36,69.0,32.7,28.0,264.0
2978,2024-08-21 17:30:00,358.6,328.9,0.917,73.3,248.7,23.3,0,35.3,21.7,1344.8,6.4,45.0,51.4,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,75.6,7.1,10.7,6.6,2024-08-21 17:25:36,71.5,32.7,28.4,264.0
2979,2024-08-21 17:40:00,332.9,314.2,0.944,68.8,233.5,23.7,0,35.4,21.6,1354.1,5.9,45.5,51.4,6.1,90.5,84.4,72.7,-11.7,48,0,49,50,74.3,7.5,11.3,6.9,2024-08-21 17:35:36,70.2,33.0,28.4,264.0
2980,2024-08-21 17:50:00,342.7,301.6,0.88,65.2,221.3,23.6,0,35.0,21.6,1348.3,6.1,45.6,51.7,6.0,90.3,84.3,72.7,-11.6,48,0,49,50,73.4,7.8,11.6,7.2,2024-08-21 17:45:36,70.3,32.9,28.3,264.0
2981,2024-08-21 18:00:00,357.6,299.9,0.839,64.6,219.2,23.6,0,35.5,21.6,1362.2,6.3,45.2,51.5,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,73.1,7.9,11.8,7.2,2024-08-21 17:55:36,70.6,32.9,28.4,264.0
2982,2024-08-21 18:10:00,343.9,296.5,0.862,63.7,216.0,23.5,0,35.3,21.7,1353.0,6.1,45.6,51.7,6.1,90.4,84.3,72.7,-11.6,48,0,49,50,72.9,7.9,11.9,7.3,2024-08-21 18:05:36,68.1,32.9,28.0,264.0
2983,2024-08-21 18:20:00,332.3,311.6,0.938,68.2,231.1,23.6,0,35.3,21.6,1351.8,5.9,45.5,51.4,6.0,90.3,84.3,72.7,-11.6,48,0,49,50,74.2,7.6,11.3,6.9,2024-08-21 18:15:36,69.9,32.9,28.3,264.0
2984,2024-08-21 18:30:00,348.9,310.3,0.889,67.7,229.6,23.6,0,35.4,21.5,1350.6,6.2,45.4,51.6,6.1,90.3,84.2,72.7,-11.5,48,0,49,50,74.0,7.6,11.4,6.9,2024-08-21 18:25:36,70.3,32.8,28.2,264.0
2985,2024-08-21 18:40:00,317.8,285.0,0.897,60.4,204.8,23.5,0,35.1,21.5,1362.2,5.6,45.5,51.1,5.9,89.9,84.0,72.7,-11.3,48,0,49,50,71.9,8.3,12.3,7.6,2024-08-21 18:35:36,70.3,32.8,28.2,264.0
2986,2024-08-21 18:50:00,313.8,285.3,0.909,60.3,204.5,23.6,0,35.4,21.8,1344.8,5.6,45.6,51.2,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,71.7,8.3,12.4,7.6,2024-08-21 18:45:36,70.9,32.7,28.2,264.0
2987,2024-08-21 19:00:00,328.9,294.8,0.896,63.2,214.3,23.5,0,35.5,21.5,1337.8,5.9,45.3,51.2,5.9,89.9,84.0,72.7,-11.3,48,0,49,50,72.7,8.0,12.0,7.3,2024-08-21 18:55:36,71.2,32.6,28.2,264.0
2988,2024-08-21 19:10:00,320.7,269.8,0.841,57.1,194.6,21.9,0,33.0,20.3,1304.6,5.9,45.2,51.1,5.7,89.4,83.7,72.7,-11.0,47,0,48,49,72.1,8.1,12.2,7.5,2024-08-21 19:05:36,71.3,32.5,28.2,264.0
2989,2024-08-21 19:20:00,274.7,254.0,0.925,52.4,178.7,21.9,0,33.1,20.3,1292.5,5.1,45.3,50.4,5.1,88.6,83.5,72.7,-10.8,47,0,48,49,70.3,8.6,13.0,8.0,2024-08-21 19:15:36,71.9,32.5,28.3,264.0
2990,2024-08-21 19:30:00,260.9,275.4,1.056,58.7,200.1,21.9,0,33.2,20.3,1304.6,4.8,45.3,50.1,5.0,88.3,83.3,72.7,-10.6,47,0,48,49,72.6,8.0,12.0,7.4,2024-08-21 19:25:36,71.9,32.5,28.2,264.0
2991,2024-08-21 19:40:00,254.3,252.3,0.992,52.0,176.6,21.8,0,33.3,20.5,1298.6,4.7,45.3,50.0,4.7,87.9,83.2,72.7,-10.5,47,0,48,49,70.0,8.7,13.2,8.1,2024-08-21 19:35:36,71.8,32.5,28.2,264.0
2992,2024-08-21 19:50:00,275.2,257.6,0.936,53.7,182.2,22.0,0,33.2,20.2,1295.0,5.1,45.2,50.3,5.0,88.2,83.2,72.7,-10.5,47,0,48,49,70.7,8.5,12.9,7.9,2024-08-21 19:45:36,72.0,32.5,28.2,264.0
2993,2024-08-21 20:00:00,282.9,246.9,0.873,50.5,171.5,22.0,0,33.2,20.2,1305.8,5.2,44.9,50.1,4.9,88.1,83.2,72.7,-10.5,47,0,48,49,69.5,8.9,13.5,8.2,2024-08-21 19:55:36,72.2,32.4,28.2,264.0
2994,2024-08-21 20:10:00,232.0,236.8,1.021,48.4,164.3,21.8,0,31.4,19.3,1295.0,4.3,45.5,49.8,4.6,87.8,83.2,72.7,-10.5,47,0,47,48,69.4,9.2,13.3,8.2,2024-08-21 20:05:36,69.7,32.3,27.7,264.0
2995,2024-08-21 20:20:00,242.6,259.7,1.071,55.1,187.1,21.9,0,31.4,19.3,1293.8,4.5,45.5,50.0,4.7,87.6,82.9,72.7,-10.2,47,0,47,48,72.1,8.4,12.1,7.4,2024-08-21 20:15:36,71.8,32.4,28.1,264.0
2996,2024-08-21 20:30:00,274.9,252.7,0.919,53.1,180.2,21.8,0,31.4,19.3,1293.8,5.1,44.8,49.9,4.9,87.7,82.8,72.7,-10.1,47,0,47,48,71.3,8.6,12.4,7.6,2024-08-21 20:25:36,72.0,32.4,28.1,264.0
2997,2024-08-21 20:40:00,253.4,259.0,1.022,55.0,186.8,21.9,0,31.1,19.2,1293.8,4.7,45.3,50.0,4.7,87.7,83.0,72.7,-10.3,47,0,47,48,72.1,8.4,12.0,7.4,2024-08-21 20:35:36,72.0,32.2,28.0,264.0
2998,2024-08-21 20:50:00,254.8,236.3,0.927,48.3,163.8,21.9,0,31.3,19.3,1301.0,4.7,45.2,49.9,4.8,87.8,83.0,72.7,-10.3,47,0,47,48,69.3,9.3,13.2,8.2,2024-08-21 20:45:36,72.7,32.3,28.2,264.0
2999,2024-08-21 21:00:00,247.7,255.3,1.03,53.9,182.9,21.9,0,31.3,19.3,1292.5,4.6,45.4,50.0,4.8,87.7,82.9,72.7,-10.2,47,0,47,48,71.6,8.6,12.2,7.5,2024-08-21 20:55:36,72.1,32.3,28.1,264.0
3000,2024-08-21 21:10:00,220.8,231.4,1.048,48.2,163.6,20.4,0,29.2,18.2,1261.9,4.2,45.5,49.7,4.6,87.6,83.0,72.7,-10.3,46,0,46,47,70.7,8.8,12.6,7.9,2024-08-21 21:05:36,72.4,32.2,28.1,264.0
3001,2024-08-21 21:20:00,213.0,228.5,1.073,47.4,160.9,20.2,0,29.3,18.1,1246.9,4.1,45.5,49.6,4.1,86.9,82.8,72.7,-10.1,46,0,46,47,70.4,8.9,12.8,7.9,2024-08-21 21:15:36,73.4,32.2,28.2,264.0
3002,2024-08-21 21:30:00,208.0,229.2,1.102,47.5,161.3,20.4,0,29.3,18.2,1248.1,4.0,45.4,49.4,4.2,87.0,82.8,72.7,-10.1,46,0,46,47,70.4,8.9,12.8,8.0,2024-08-21 21:25:36,72.9,32.3,28.2,264.0
3003,2024-08-21 21:40:00,204.0,206.8,1.014,40.9,138.8,20.4,0,29.3,18.3,1255.6,3.9,45.5,49.4,3.9,86.6,82.7,72.7,-10.0,46,0,46,47,67.1,9.9,14.2,8.8,2024-08-21 21:35:36,73.8,32.2,28.3,264.0
3004,2024-08-21 21:50:00,225.2,216.4,0.961,43.8,148.7,20.4,0,29.1,18.1,1256.9,4.3,45.2,49.5,4.1,86.9,82.8,72.7,-10.1,46,0,46,47,68.7,9.4,13.5,8.4,2024-08-21 21:45:36,73.7,32.0,28.0,264.0
3005,2024-08-21 22:00:00,198.4,231.2,1.165,48.2,163.4,20.4,0,29.2,18.1,1253.1,3.8,45.6,49.4,4.1,87.0,82.9,72.7,-10.2,46,0,46,47,70.7,8.8,12.6,7.8,2024-08-21 21:55:36,74.4,32.0,28.1,264.0
3006,2024-08-21 22:10:00,227.2,208.9,0.919,41.9,142.3,19.2,0,29.2,18.2,1239.3,4.4,44.9,49.3,4.1,86.9,82.8,72.7,-10.1,45,0,46,47,68.1,9.2,14.0,8.7,2024-08-21 22:05:36,74.7,32.0,28.2,264.0
3007,2024-08-21 22:20:00,190.9,208.4,1.092,41.5,141.9,19.2,0,29.2,18.0,1238.0,3.7,45.4,49.1,3.8,86.5,82.7,72.7,-10.0,45,0,46,47,68.1,9.2,14.0,8.7,2024-08-21 22:15:36,74.9,32.0,28.3,264.0
3008,2024-08-21 22:30:00,230.9,225.2,0.975,46.5,158.7,19.1,0,29.2,18.1,1231.7,4.5,45.0,49.5,4.1,86.6,82.5,72.7,-9.8,45,0,46,47,70.5,8.5,13.0,8.0,2024-08-21 22:25:36,75.4,31.9,28.2,264.0
3009,2024-08-21 22:40:00,191.4,189.4,0.989,36.3,123.2,19.1,0,29.1,18.1,1241.8,3.7,46.0,49.7,3.5,85.8,82.3,72.7,-9.6,45,0,46,47,65.0,10.1,15.3,9.5,2024-08-21 22:35:36,75.7,31.8,28.2,264.0
3010,2024-08-21 22:50:00,209.3,188.5,0.901,35.9,121.9,19.1,0,29.2,18.3,1225.3,4.1,45.9,50.0,3.8,85.9,82.1,72.7,-9.4,45,0,46,47,64.7,10.1,15.5,9.7,2024-08-21 22:45:36,75.5,31.8,28.2,264.0
3011,2024-08-21 23:00:00,210.0,197.2,0.939,38.5,130.6,19.2,0,29.3,18.0,1229.1,4.1,46.3,50.4,3.8,86.1,82.3,72.7,-9.6,45,0,46,47,66.3,9.7,14.9,9.1,2024-08-21 22:55:36,75.7,31.7,28.1,264.0
3012,2024-08-21 23:10:00,216.4,212.3,0.981,43.5,147.8,19.3,0,27.2,18.1,1236.8,4.2,45.8,50.0,4.2,86.5,82.3,72.7,-9.6,45,0,45,47,69.6,9.1,12.8,8.5,2024-08-21 23:05:37,75.9,31.8,28.2,263.0
3013,2024-08-21 23:20:00,216.2,201.3,0.931,40.3,136.7,19.1,0,27.2,18.2,1235.5,4.2,46.0,50.2,3.9,86.1,82.2,72.7,-9.5,45,0,45,47,67.9,9.5,13.5,9.0,2024-08-21 23:15:37,76.5,31.6,28.1,263.0
3014,2024-08-21 23:30:00,216.0,206.9,0.958,41.9,142.2,19.2,0,27.4,18.0,1234.2,4.2,46.2,50.4,4.1,86.3,82.2,72.7,-9.5,45,0,45,47,68.8,9.3,13.2,8.7,2024-08-21 23:25:37,76.6,31.6,28.1,263.0
3015,2024-08-21 23:40:00,166.9,200.8,1.203,40.1,136.2,19.0,0,27.4,18.2,1213.8,3.3,45.9,49.2,3.5,85.5,82.0,72.7,-9.3,45,0,45,47,67.8,9.5,13.6,9.1,2024-08-21 23:35:37,75.5,31.5,27.9,263.0
3016,2024-08-21 23:50:00,153.3,183.5,1.197,35.0,118.9,19.1,0,27.4,18.2,1226.6,3.0,46.0,49.0,3.3,84.6,81.3,72.7,-8.6,45,0,45,47,64.8,10.4,14.9,9.9,2024-08-21 23:45:37,74.7,31.5,27.7,263.0
3017,2024-08-22 00:00:00,173.0,188.7,1.09,36.6,124.2,19.0,0,27.2,18.3,1221.5,3.4,46.1,49.5,3.1,83.9,80.8,72.7,-8.1,45,0,45,47,65.8,10.1,14.4,9.7,2024-08-21 23:55:37,74.3,31.3,27.5,263.0
3018,2024-08-22 00:10:00,173.0,184.1,1.064,35.2,119.4,19.1,0,27.2,18.4,1221.5,3.4,45.8,49.2,3.2,83.7,80.5,72.7,-7.8,45,0,45,47,64.9,10.4,14.8,10.0,2024-08-22 00:05:37,74.1,31.3,27.4,263.0
3019,2024-08-22 00:20:00,146.7,189.5,1.292,36.9,125.2,18.7,0,27.4,18.3,1213.8,2.9,46.2,49.1,3.2,83.5,80.3,72.7,-7.6,45,0,45,47,66.0,9.9,14.4,9.6,2024-08-22 00:15:37,73.9,31.2,27.3,263.0
3020,2024-08-22 00:30:00,166.2,189.1,1.138,36.7,124.7,19.0,0,27.3,18.0,1208.6,3.3,46.2,49.5,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,65.9,10.1,14.5,9.5,2024-08-22 00:25:37,74.0,31.1,27.3,263.0
3021,2024-08-22 00:40:00,155.6,190.3,1.223,37.1,125.9,19.1,0,27.1,18.3,1204.7,3.1,46.0,49.1,3.2,83.3,80.1,72.7,-7.4,45,0,45,47,66.1,10.0,14.3,9.6,2024-08-22 00:35:37,74.3,31.1,27.3,263.0
3022,2024-08-22 00:50:00,154.1,189.3,1.228,36.7,124.8,18.9,0,27.2,18.4,1192.9,3.1,46.2,49.3,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,65.9,10.0,14.4,9.7,2024-08-22 00:45:37,74.5,31.0,27.2,263.0
3023,2024-08-22 01:00:00,143.3,186.0,1.297,35.8,121.6,18.7,0,27.4,18.2,1186.3,2.9,46.1,49.0,3.1,83.2,80.1,72.7,-7.4,45,0,45,47,65.4,10.1,14.7,9.8,2024-08-22 00:55:37,74.8,30.9,27.2,263.0
3024,2024-08-22 01:10:00,136.1,189.3,1.39,36.7,124.7,19.0,0,27.3,18.2,1209.9,2.7,46.3,49.0,3.0,82.9,79.9,72.7,-7.2,45,0,45,47,65.9,10.0,14.4,9.6,2024-08-22 01:05:37,74.7,31.0,27.3,263.0
3025,2024-08-22 01:20:00,140.8,190.1,1.35,36.9,125.3,18.9,0,27.5,18.5,1207.3,2.8,46.3,49.1,3.1,83.1,80.0,72.7,-7.3,45,0,45,47,65.9,9.9,14.5,9.7,2024-08-22 01:15:37,74.7,30.9,27.2,263.0
3026,2024-08-22 01:30:00,200.4,188.3,0.94,36.1,123.6,18.9,0,27.4,18.4,1233.0,3.9,46.0,49.9,3.0,82.9,79.9,72.7,-7.2,45,0,45,47,65.6,10.1,14.6,9.8,2024-08-22 01:25:37,74.5,30.9,27.1,263.0
3027,2024-08-22 01:40:00,208.7,197.7,0.947,38.9,133.1,19.1,0,27.2,18.3,1221.5,4.1,46.4,50.5,3.7,83.7,80.0,72.7,-7.3,45,0,45,47,67.3,9.7,13.8,9.2,2024-08-22 01:35:37,73.8,30.9,27.0,263.0
3028,2024-08-22 01:50:00,201.2,194.7,0.968,38.3,130.0,19.1,0,27.4,18.1,1238.0,3.9,46.1,50.0,3.9,84.0,80.1,72.7,-7.4,45,0,45,47,66.8,9.8,14.1,9.3,2024-08-22 01:45:37,73.9,30.8,27.0,263.0
3029,2024-08-22 02:00:00,195.0,235.4,1.207,50.3,170.6,19.2,0,27.3,18.3,1231.7,3.8,46.2,50.0,3.7,83.9,80.2,72.7,-7.5,45,0,45,47,72.5,8.1,11.6,7.8,2024-08-22 01:55:37,74.2,30.7,27.0,263.0
3030,2024-08-22 02:10:00,209.1,160.0,0.765,28.1,95.4,19.1,0,27.4,18.1,1224.0,4.1,45.7,49.8,3.8,83.8,80.0,72.7,-7.3,45,0,45,47,59.6,12.0,17.1,11.3,2024-08-22 02:05:37,74.2,30.7,26.9,263.0
3031,2024-08-22 02:20:00,208.4,163.2,0.783,29.1,98.8,19.1,0,27.2,18.0,1220.2,4.1,45.7,49.8,3.9,83.9,80.0,72.7,-7.3,45,0,45,47,60.5,11.7,16.7,11.0,2024-08-22 02:15:37,73.8,30.7,26.9,263.0
3032,2024-08-22 02:30:00,194.2,227.1,1.17,47.9,162.7,19.0,0,27.2,18.3,1226.6,3.8,46.0,49.8,3.6,83.6,80.0,72.7,-7.3,45,0,45,47,71.6,8.4,12.0,8.0,2024-08-22 02:25:37,73.5,30.7,26.8,263.0
3033,2024-08-22 02:40:00,188.5,229.0,1.215,48.3,164.1,19.1,0,27.4,18.4,1222.8,3.7,46.3,50.0,3.6,83.3,79.7,72.7,-7.0,45,0,45,47,71.7,8.3,12.0,8.0,2024-08-22 02:35:37,73.7,30.6,26.8,263.0
3034,2024-08-22 02:50:00,199.3,162.8,0.817,28.9,98.0,19.1,0,27.4,18.2,1226.6,3.9,45.7,49.6,3.8,83.5,79.7,72.7,-7.0,45,0,45,47,60.2,11.8,16.8,11.2,2024-08-22 02:45:37,73.5,30.6,26.7,263.0
3035,2024-08-22 03:00:00,190.3,156.3,0.822,27.0,91.8,19.0,0,27.2,18.3,1234.2,3.7,46.1,49.8,3.6,83.3,79.7,72.7,-7.0,45,0,45,47,58.8,12.2,17.4,11.7,2024-08-22 02:55:37,73.1,30.6,26.7,263.0
3036,2024-08-22 03:10:00,183.0,237.2,1.296,50.8,172.6,19.2,0,27.2,18.2,1220.2,3.6,46.3,49.9,3.5,83.1,79.6,72.7,-6.9,45,0,45,47,72.8,8.1,11.5,7.7,2024-08-22 03:05:37,72.9,30.7,26.7,263.0
3037,2024-08-22 03:20:00,199.1,236.8,1.189,50.7,172.2,19.1,0,27.2,18.3,1225.3,3.9,46.1,50.0,3.6,83.1,79.5,72.7,-6.8,45,0,45,47,72.7,8.1,11.5,7.7,2024-08-22 03:15:37,73.5,30.6,26.7,263.0
3038,2024-08-22 03:30:00,232.8,178.8,0.768,33.6,114.2,19.2,0,27.2,18.2,1241.8,4.5,45.3,49.8,3.9,83.2,79.3,72.7,-6.6,45,0,45,47,63.9,10.7,15.2,10.2,2024-08-22 03:25:37,72.6,30.6,26.6,263.0
3039,2024-08-22 03:40:00,180.4,173.4,0.961,31.9,108.3,19.2,0,27.5,18.4,1236.8,3.5,46.4,49.9,3.8,83.3,79.5,72.7,-6.8,45,0,45,47,62.5,11.1,15.9,10.6,2024-08-22 03:35:37,72.7,30.6,26.6,263.0
3040,2024-08-22 03:50:00,212.8,254.8,1.197,56.0,189.9,19.2,0,27.4,18.3,1245.6,4.1,46.2,50.3,4.6,84.2,79.6,72.7,-6.9,45,0,45,47,74.5,7.5,10.8,7.2,2024-08-22 03:45:37,72.8,30.5,26.5,263.0
3041,2024-08-22 04:00:00,213.2,205.5,0.964,41.5,140.9,19.1,0,27.4,18.2,1248.1,4.1,46.4,50.5,4.4,84.4,80.0,72.7,-7.3,45,0,45,47,68.5,9.3,13.3,8.8,2024-08-22 03:55:37,72.5,30.5,26.5,263.0
3042,2024-08-22 04:10:00,206.8,221.5,1.071,46.2,156.7,19.2,0,27.4,18.3,1240.6,4.0,46.3,50.3,4.4,84.3,79.9,72.7,-7.2,45,0,45,47,70.7,8.7,12.4,8.2,2024-08-22 04:05:37,71.7,30.6,26.4,263.0
3043,2024-08-22 04:20:00,218.2,252.4,1.157,55.3,187.5,19.3,0,27.4,18.3,1246.9,4.2,46.2,50.4,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,74.3,7.6,10.9,7.2,2024-08-22 04:15:37,71.2,30.6,26.3,263.0
3044,2024-08-22 04:30:00,232.6,181.6,0.781,34.5,117.1,19.3,0,27.3,18.0,1240.6,4.5,45.8,50.3,4.5,84.1,79.6,72.7,-6.9,45,0,45,47,64.5,10.6,15.0,9.9,2024-08-22 04:25:37,71.8,30.5,26.3,263.0
3045,2024-08-22 04:40:00,241.5,204.6,0.847,40.9,139.9,19.3,0,27.3,18.1,1233.0,4.7,45.8,50.5,4.4,84.1,79.7,72.7,-7.0,45,0,45,47,68.4,9.4,13.3,8.9,2024-08-22 04:35:37,72.0,30.4,26.3,263.0
3046,2024-08-22 04:50:00,220.2,235.6,1.07,50.0,170.8,19.3,0,27.4,18.2,1229.1,4.3,45.9,50.2,4.3,83.9,79.6,72.7,-6.9,45,0,45,47,72.5,8.2,11.6,7.7,2024-08-22 04:45:37,71.6,30.5,26.3,263.0
3047,2024-08-22 05:00:00,170.1,215.4,1.266,44.3,150.5,19.2,0,27.3,18.3,1236.8,3.3,46.7,50.0,4.0,83.6,79.6,72.7,-6.9,45,0,45,47,69.9,8.9,12.7,8.5,2024-08-22 04:55:37,72.2,30.4,26.3,263.0
3048,2024-08-22 05:10:00,234.7,233.8,0.996,49.4,167.7,20.6,0,27.2,18.2,1280.4,4.4,46.1,50.5,4.7,84.2,79.5,72.7,-6.8,46,0,45,47,71.8,8.8,11.6,7.8,2024-08-22 05:05:37,74.1,30.3,26.5,263.0
3049,2024-08-22 05:20:00,228.5,249.0,1.09,53.9,182.9,20.5,0,27.4,18.2,1275.5,4.3,45.8,50.1,4.5,84.4,79.9,72.7,-7.2,46,0,45,47,73.5,8.2,11.0,7.3,2024-08-22 05:15:37,74.8,30.1,26.4,263.0
3050,2024-08-22 05:30:00,258.9,191.8,0.741,37.1,125.8,20.5,0,27.3,18.2,1268.1,4.9,45.7,50.6,4.6,84.3,79.7,72.7,-7.0,46,0,45,47,65.6,10.7,14.2,9.5,2024-08-22 05:25:37,74.3,30.0,26.3,263.0
3051,2024-08-22 05:40:00,228.1,181.6,0.796,34.0,115.3,20.6,0,27.4,18.4,1273.0,4.3,46.3,50.6,4.6,84.3,79.7,72.7,-7.0,46,0,45,47,63.5,11.3,15.1,10.1,2024-08-22 05:35:37,74.3,29.9,26.2,263.0
3052,2024-08-22 05:50:00,242.6,204.5,0.843,40.7,138.3,20.5,0,27.3,18.4,1265.6,4.6,46.4,51.0,4.7,84.4,79.7,72.7,-7.0,46,0,45,47,67.6,10.0,13.4,9.0,2024-08-22 05:45:37,74.7,29.8,26.2,263.0
3053,2024-08-22 06:00:00,258.1,241.9,0.937,51.8,175.8,20.5,0,27.4,18.3,1264.3,4.9,45.9,50.8,4.9,84.6,79.7,72.7,-7.0,46,0,45,47,72.7,8.5,11.3,7.5,2024-08-22 05:55:37,75.1,29.7,26.1,263.0
3054,2024-08-22 06:10:00,264.7,212.6,0.803,43.1,146.4,20.5,0,27.4,18.3,1270.5,5.0,45.8,50.8,4.9,84.7,79.8,72.7,-7.1,46,0,45,47,68.9,9.6,12.9,8.6,2024-08-22 06:05:37,74.5,29.8,26.1,263.0
3055,2024-08-22 06:20:00,261.7,237.3,0.907,50.4,171.0,20.6,0,27.4,18.4,1281.6,4.9,45.8,50.7,4.9,84.7,79.8,72.7,-7.1,46,0,45,47,72.1,8.7,11.5,7.7,2024-08-22 06:15:37,74.4,29.8,26.1,263.0
3056,2024-08-22 06:30:00,277.9,227.8,0.819,47.6,161.7,20.6,0,27.3,18.2,1282.8,5.2,46.2,51.4,5.1,85.0,79.9,72.7,-7.2,46,0,45,47,71.0,9.0,12.0,8.0,2024-08-22 06:25:37,75.1,29.8,26.2,263.0
3057,2024-08-22 06:40:00,246.4,219.8,0.892,45.3,153.7,20.5,0,27.2,18.5,1258.1,4.7,46.1,50.8,5.0,85.0,80.0,72.7,-7.3,46,0,45,47,69.9,9.3,12.4,8.4,2024-08-22 06:35:37,74.7,29.8,26.2,263.0
3058,2024-08-22 06:50:00,264.7,195.8,0.74,38.1,129.4,20.5,0,27.4,18.4,1270.5,5.0,45.8,50.8,4.8,84.8,80.0,72.7,-7.3,46,0,45,47,66.1,10.5,14.0,9.4,2024-08-22 06:45:37,74.1,30.0,26.2,263.0
3059,2024-08-22 07:00:00,256.9,201.5,0.784,39.9,135.4,20.5,0,27.3,18.4,1258.1,4.9,45.8,50.7,4.7,84.7,80.0,72.7,-7.3,46,0,45,47,67.2,10.2,13.5,9.1,2024-08-22 06:55:37,73.8,30.2,26.3,263.0
3060,2024-08-22 07:10:00,265.4,278.2,1.048,61.5,208.7,22.0,0,29.1,18.5,1299.8,4.9,45.8,50.7,5.0,85.0,80.0,72.7,-7.3,47,0,46,47,75.0,7.9,10.5,6.6,2024-08-22 07:05:37,73.6,30.2,26.3,263.0
3061,2024-08-22 07:20:00,304.1,238.1,0.783,49.7,168.7,21.9,0,29.3,18.3,1303.4,5.6,44.9,50.5,5.6,86.2,80.6,72.7,-7.9,47,0,46,47,70.8,9.2,12.3,7.7,2024-08-22 07:15:37,72.4,30.4,26.4,263.0
3062,2024-08-22 07:30:00,261.9,246.8,0.942,52.3,177.6,21.9,0,29.2,18.2,1309.4,4.8,45.1,49.9,5.2,85.9,80.7,72.7,-8.0,47,0,46,47,71.9,8.9,11.8,7.4,2024-08-22 07:25:37,71.7,30.4,26.3,263.0
3063,2024-08-22 07:40:00,253.6,230.4,0.908,47.2,161.1,21.9,0,29.1,18.2,1295.0,4.7,45.3,50.0,4.7,85.2,80.5,72.7,-7.8,47,0,46,47,69.9,9.5,12.7,7.9,2024-08-22 07:35:37,71.6,30.5,26.4,263.0
3064,2024-08-22 07:50:00,244.2,219.6,0.899,44.0,150.3,21.9,0,29.1,18.2,1302.2,4.5,45.5,50.0,4.7,85.2,80.5,72.7,-7.8,47,0,46,47,68.5,10.0,13.3,8.3,2024-08-22 07:45:37,72.0,30.7,26.5,263.0
3065,2024-08-22 08:00:00,287.6,237.7,0.827,49.6,168.3,21.9,0,29.2,18.3,1302.2,5.3,44.8,50.1,5.3,86.0,80.7,72.7,-8.0,47,0,46,47,70.8,9.2,12.3,7.7,2024-08-22 07:55:37,72.1,31.0,26.9,263.0
3066,2024-08-22 08:10:00,308.0,267.9,0.87,57.5,195.0,22.1,0,31.3,19.5,1320.1,5.6,45.2,50.8,5.4,86.3,80.9,72.7,-8.2,47,0,47,48,72.8,8.2,11.7,7.3,2024-08-22 08:05:37,68.4,31.3,26.5,263.0
3067,2024-08-22 08:20:00,308.3,289.4,0.939,63.9,216.9,21.9,0,31.5,19.2,1321.3,5.6,45.7,51.3,5.4,86.6,81.2,72.7,-8.5,47,0,47,48,74.9,7.6,10.9,6.6,2024-08-22 08:15:37,67.4,31.6,26.7,263.0
3068,2024-08-22 08:30:00,305.8,295.6,0.967,65.7,222.9,22.0,0,31.3,19.4,1310.6,5.6,45.4,51.0,5.5,87.0,81.5,72.7,-8.8,47,0,47,48,75.4,7.5,10.6,6.6,2024-08-22 08:25:37,67.6,31.8,26.9,263.0
3069,2024-08-22 08:40:00,301.4,270.6,0.898,58.4,198.1,22.0,0,31.3,19.2,1315.4,5.5,45.4,50.9,5.6,87.3,81.7,72.7,-9.0,47,0,47,48,73.2,8.1,11.5,7.1,2024-08-22 08:35:37,67.7,31.7,26.8,263.0
3070,2024-08-22 08:50:00,345.0,292.5,0.848,64.8,219.9,22.0,0,31.2,19.3,1314.2,6.3,44.7,51.0,6.2,87.9,81.7,72.7,-9.0,47,0,47,48,75.2,7.5,10.7,6.6,2024-08-22 08:45:37,67.1,31.9,26.9,263.0
3071,2024-08-22 09:00:00,311.6,261.6,0.84,55.7,189.0,22.0,0,31.2,19.3,1311.8,5.7,45.0,50.7,5.8,87.8,82.0,72.7,-9.3,47,0,47,48,72.3,8.4,11.9,7.4,2024-08-22 08:55:37,64.2,32.6,27.0,263.0
3072,2024-08-22 09:10:00,306.9,281.5,0.917,60.2,204.1,23.6,0,33.2,20.6,1339.0,5.5,45.4,50.9,5.6,87.6,82.0,72.7,-9.3,48,0,48,49,72.5,8.4,11.8,7.3,2024-08-22 09:05:37,63.1,32.9,27.1,263.0
3073,2024-08-22 09:20:00,323.6,265.0,0.819,55.3,187.7,23.6,0,33.2,20.5,1339.0,5.8,45.3,51.1,5.6,87.6,82.0,72.7,-9.3,48,0,48,49,70.8,8.9,12.5,7.7,2024-08-22 09:15:37,61.7,33.2,27.1,263.0
3074,2024-08-22 09:30:00,317.5,280.2,0.883,59.8,202.8,23.5,0,33.3,20.6,1336.7,5.7,45.3,51.0,5.8,88.0,82.2,72.7,-9.5,48,0,48,49,72.4,8.4,11.9,7.3,2024-08-22 09:25:37,61.7,33.2,27.2,263.0
3075,2024-08-22 09:40:00,339.4,282.2,0.831,60.4,205.1,23.4,0,33.2,20.5,1335.5,6.1,45.5,51.6,6.0,88.3,82.3,72.7,-9.6,48,0,48,49,72.7,8.3,11.8,7.2,2024-08-22 09:35:37,61.4,33.4,27.3,263.0
3076,2024-08-22 09:50:00,352.1,280.1,0.796,59.8,203.0,23.6,0,33.1,20.4,1341.3,6.3,45.1,51.4,6.1,88.7,82.6,72.7,-9.9,48,0,48,49,72.5,8.4,11.8,7.3,2024-08-22 09:45:37,61.7,33.4,27.3,263.0
3077,2024-08-22 10:00:00,349.3,277.2,0.794,59.0,200.4,23.5,0,33.0,20.3,1330.8,6.3,45.1,51.4,6.3,88.9,82.6,72.7,-9.9,48,0,48,49,72.3,8.5,11.9,7.3,2024-08-22 09:55:37,61.2,33.4,27.3,263.0
3078,2024-08-22 10:10:00,345.3,299.6,0.868,65.6,222.5,23.5,0,33.4,20.2,1336.7,6.2,45.2,51.4,6.3,89.0,82.7,72.7,-10.0,48,0,48,49,74.3,7.8,11.1,6.8,2024-08-22 10:05:37,60.2,33.7,27.3,263.0
3079,2024-08-22 10:20:00,356.8,298.6,0.837,65.2,221.3,23.5,0,33.3,20.5,1337.8,6.4,45.3,51.7,6.4,89.3,82.9,72.7,-10.2,48,0,48,49,74.1,7.9,11.1,6.8,2024-08-22 10:15:37,59.4,33.9,27.4,263.0
3080,2024-08-22 10:30:00,348.0,293.4,0.843,63.6,215.7,23.7,0,33.6,20.5,1347.2,6.2,45.3,51.5,6.3,89.3,83.0,72.7,-10.3,48,0,48,49,73.5,8.1,11.4,7.0,2024-08-22 10:25:37,58.5,34.0,27.3,263.0
3081,2024-08-22 10:40:00,346.8,279.3,0.805,59.4,202.5,23.6,0,32.9,20.3,1342.5,6.2,45.3,51.5,6.2,89.3,83.1,72.7,-10.4,48,0,48,49,72.5,8.5,11.8,7.3,2024-08-22 10:35:37,59.3,34.0,27.4,263.0
3082,2024-08-22 10:50:00,348.6,300.9,0.863,65.7,223.7,23.5,0,33.2,20.5,1349.5,6.2,45.4,51.6,6.3,89.8,83.5,72.7,-10.8,48,0,48,49,74.4,7.8,11.0,6.8,2024-08-22 10:45:37,65.1,33.5,28.1,263.0
3083,2024-08-22 11:00:00,383.0,315.0,0.822,70.0,237.6,23.5,0,33.5,20.4,1351.8,6.8,45.6,52.4,6.4,90.6,84.2,72.7,-11.5,48,0,48,49,75.4,7.5,10.6,6.5,2024-08-22 10:55:37,63.0,34.0,28.1,263.0
3084,2024-08-22 11:10:00,382.0,347.9,0.911,78.8,267.4,23.6,0,35.3,21.6,1348.3,6.8,45.6,52.4,6.6,91.4,84.8,72.7,-12.1,48,0,49,50,76.9,6.8,10.1,6.2,2024-08-22 11:05:37,64.5,34.1,28.5,263.0
3085,2024-08-22 11:20:00,399.6,326.2,0.816,72.5,246.0,23.5,0,35.2,21.5,1350.6,7.1,44.9,52.0,6.9,91.7,84.8,72.7,-12.1,48,0,49,50,75.4,7.2,10.8,6.6,2024-08-22 11:15:37,63.9,34.5,28.7,263.0
3086,2024-08-22 11:30:00,394.6,316.2,0.801,69.5,235.8,23.5,0,35.3,21.6,1353.0,7.0,44.8,51.8,6.6,91.7,85.1,72.7,-12.4,48,0,49,50,74.6,7.4,11.2,6.8,2024-08-22 11:25:37,65.5,33.9,28.5,263.0
3087,2024-08-22 11:40:00,368.2,307.4,0.835,66.9,227.0,23.6,0,35.5,21.4,1339.0,6.6,45.6,52.2,6.0,91.1,85.1,72.7,-12.4,48,0,49,50,73.8,7.7,11.5,7.0,2024-08-22 11:35:37,66.3,34.4,29.0,263.0
3088,2024-08-22 11:50:00,383.3,343.8,0.897,77.5,263.1,23.5,0,35.5,21.7,1353.0,6.8,45.4,52.2,6.5,91.9,85.4,72.7,-12.7,48,0,49,50,76.5,6.9,10.3,6.3,2024-08-22 11:45:37,64.5,34.9,29.2,263.0
3089,2024-08-22 12:00:00,365.5,308.9,0.845,67.5,229.0,23.5,0,35.2,21.3,1349.5,6.5,45.6,52.1,6.4,91.9,85.5,72.7,-12.8,48,0,49,50,74.1,7.6,11.4,6.9,2024-08-22 11:55:37,64.3,34.9,29.2,263.0
3090,2024-08-22 12:10:00,394.6,337.8,0.856,75.9,257.6,23.5,0,35.3,21.4,1353.0,7.0,45.3,52.3,6.6,91.9,85.3,72.7,-12.6,48,0,49,50,76.3,7.0,10.4,6.3,2024-08-22 12:05:38,64.2,35.1,29.3,262.0
3091,2024-08-22 12:20:00,366.1,293.4,0.801,62.8,213.1,23.5,0,35.5,21.3,1351.8,6.5,45.6,52.1,6.2,92.2,86.0,72.7,-13.3,48,0,49,50,72.6,8.0,12.1,7.3,2024-08-22 12:15:38,66.7,34.9,29.6,262.0
3092,2024-08-22 12:30:00,350.7,306.0,0.872,66.5,225.7,23.6,0,35.4,21.2,1357.6,6.2,45.7,51.9,6.4,92.4,86.0,72.7,-13.3,48,0,49,50,73.8,7.7,11.6,6.9,2024-08-22 12:25:38,66.5,34.9,29.5,262.0
3093,2024-08-22 12:40:00,367.9,307.3,0.835,66.9,226.9,23.6,0,35.6,21.3,1337.8,6.6,45.5,52.1,6.5,92.8,86.3,72.7,-13.6,48,0,49,50,73.8,7.7,11.6,6.9,2024-08-22 12:35:38,66.6,34.9,29.6,262.0
3094,2024-08-22 12:50:00,380.0,345.3,0.909,78.1,265.0,23.5,0,35.4,21.4,1341.3,6.8,45.5,52.3,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,76.7,6.8,10.3,6.2,2024-08-22 12:45:38,66.8,35.0,29.7,262.0
3095,2024-08-22 13:00:00,396.5,348.0,0.878,79.0,268.1,23.5,0,35.1,21.3,1340.2,7.1,45.8,52.9,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,77.0,6.8,10.1,6.1,2024-08-22 12:55:38,67.1,34.9,29.7,262.0
3096,2024-08-22 13:10:00,380.7,351.3,0.923,80.0,271.4,23.6,0,35.1,21.1,1343.7,6.8,45.8,52.6,6.9,93.6,86.7,72.7,-14.0,48,0,49,50,77.3,6.7,10.0,6.0,2024-08-22 13:05:38,66.6,35.1,29.8,262.0
3097,2024-08-22 13:20:00,399.2,353.9,0.887,80.7,273.7,23.5,0,35.2,21.4,1349.5,7.1,46.1,53.2,6.9,93.5,86.6,72.7,-13.9,48,0,49,50,77.3,6.7,10.0,6.1,2024-08-22 13:15:38,66.1,35.0,29.6,262.0
