,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
3098,2024-08-22 13:30:00,389.3,343.4,0.882,77.6,263.2,23.5,0,35.5,21.2,1354.1,6.9,45.8,52.7,6.8,93.4,86.6,72.7,-13.9,48,0,49,50,76.6,6.8,10.3,6.2,2024-08-22 13:25:38,67.6,34.2,29.1,262.0
3099,2024-08-22 13:40:00,388.3,338.7,0.872,76.3,258.8,23.6,0,35.1,21.2,1350.6,6.9,45.9,52.8,6.9,93.3,86.4,72.7,-13.7,48,0,49,50,76.4,7.0,10.4,6.3,2024-08-22 13:35:38,67.0,34.2,29.0,262.0
3100,2024-08-22 13:50:00,393.6,357.1,0.907,81.5,276.6,23.6,0,35.5,21.4,1349.5,7.0,46.3,53.3,7.0,93.7,86.7,72.7,-14.0,48,0,49,50,77.5,6.6,9.9,6.0,2024-08-22 13:45:38,66.8,34.3,29.0,262.0
3101,2024-08-22 14:00:00,404.5,355.4,0.879,80.9,275.3,23.6,0,35.3,21.3,1348.3,7.2,46.1,53.3,7.2,93.7,86.5,72.7,-13.8,48,0,49,50,77.4,6.6,9.9,6.0,2024-08-22 13:55:38,67.8,34.0,28.9,262.0
3102,2024-08-22 14:10:00,382.4,342.2,0.895,77.0,262.0,23.4,0,35.3,21.4,1349.5,6.8,46.0,52.8,7.0,93.3,86.3,72.7,-13.6,48,0,49,50,76.6,6.8,10.3,6.3,2024-08-22 14:05:38,68.8,33.8,29.0,262.0
3103,2024-08-22 14:20:00,401.7,347.3,0.864,78.6,266.6,23.7,0,35.4,21.5,1339.0,7.2,45.6,52.8,7.1,93.5,86.4,72.7,-13.7,48,0,49,50,76.8,6.8,10.2,6.2,2024-08-22 14:15:38,68.6,33.5,28.6,262.0
3104,2024-08-22 14:30:00,392.9,335.9,0.855,75.3,255.3,23.7,0,35.3,21.5,1347.2,7.0,46.0,53.0,6.8,93.3,86.5,72.7,-13.8,48,0,49,50,76.0,7.0,10.5,6.4,2024-08-22 14:25:38,68.9,33.8,28.9,262.0
3105,2024-08-22 14:40:00,392.6,332.5,0.847,74.5,252.6,23.4,0,35.3,21.3,1346.0,7.0,45.6,52.6,7.0,93.1,86.1,72.7,-13.4,48,0,49,50,76.0,7.0,10.6,6.4,2024-08-22 14:35:38,67.2,33.8,28.7,262.0
3106,2024-08-22 14:50:00,404.1,348.7,0.863,79.1,268.2,23.6,0,35.3,21.5,1347.2,7.2,45.8,53.0,7.0,93.3,86.3,72.7,-13.6,48,0,49,50,76.9,6.8,10.1,6.2,2024-08-22 14:45:38,68.3,34.1,29.1,262.0
3107,2024-08-22 15:00:00,375.4,306.0,0.815,66.5,225.5,23.5,0,35.5,21.5,1344.8,6.7,45.8,52.5,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,73.7,7.7,11.6,7.0,2024-08-22 14:55:38,66.3,34.1,28.8,262.0
3108,2024-08-22 15:10:00,392.9,343.6,0.874,77.6,263.2,23.5,0,35.4,21.5,1347.2,7.0,45.6,52.6,6.9,93.2,86.3,72.7,-13.6,48,0,49,50,76.6,6.9,10.3,6.3,2024-08-22 15:05:38,67.1,34.2,29.0,262.0
3109,2024-08-22 15:20:00,371.1,330.2,0.89,73.7,249.9,23.6,0,35.3,21.5,1349.5,6.6,45.8,52.4,6.6,92.9,86.3,72.7,-13.6,48,0,49,50,75.7,7.1,10.7,6.5,2024-08-22 15:15:38,67.4,34.0,28.9,262.0
3110,2024-08-22 15:30:00,397.5,342.0,0.86,77.1,261.7,23.5,0,35.6,21.2,1343.7,7.1,45.6,52.7,6.7,93.0,86.3,72.7,-13.6,48,0,49,50,76.5,6.9,10.4,6.2,2024-08-22 15:25:38,66.6,34.0,28.7,262.0
3111,2024-08-22 15:40:00,375.8,336.5,0.896,75.6,256.5,23.6,0,35.0,21.4,1346.0,6.7,45.5,52.2,6.6,92.8,86.2,72.7,-13.5,48,0,49,50,76.2,7.0,10.4,6.4,2024-08-22 15:35:38,66.2,34.0,28.7,262.0
3112,2024-08-22 15:50:00,387.3,341.3,0.881,77.0,261.2,23.5,0,35.2,21.4,1347.2,6.9,45.6,52.5,6.6,92.3,85.7,72.7,-13.0,48,0,49,50,76.5,6.9,10.3,6.3,2024-08-22 15:45:38,65.9,34.1,28.7,262.0
3113,2024-08-22 16:00:00,378.4,301.3,0.796,65.2,221.1,23.3,0,35.5,21.5,1335.5,6.8,45.8,52.6,6.4,92.4,86.0,72.7,-13.3,48,0,49,50,73.4,7.7,11.8,7.1,2024-08-22 15:55:38,65.3,34.5,29.0,262.0
3114,2024-08-22 16:10:00,416.4,346.6,0.832,78.4,265.9,23.5,0,35.7,21.5,1350.6,7.4,45.3,52.7,6.9,92.8,85.9,72.7,-13.2,48,0,49,50,76.7,6.8,10.3,6.2,2024-08-22 16:05:38,65.7,34.9,29.4,262.0
3115,2024-08-22 16:20:00,381.7,322.3,0.844,71.3,241.8,23.6,0,35.3,21.5,1347.2,6.8,45.9,52.7,6.6,92.6,86.0,72.7,-13.3,48,0,49,50,75.0,7.3,11.0,6.7,2024-08-22 16:15:38,64.1,35.1,29.3,262.0
3116,2024-08-22 16:30:00,411.5,349.4,0.849,79.4,269.2,23.6,0,35.2,21.4,1353.0,7.3,45.4,52.7,6.8,92.4,85.6,72.7,-12.9,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-22 16:25:38,63.0,35.4,29.4,262.0
3117,2024-08-22 16:40:00,398.2,346.3,0.87,78.4,266.0,23.7,0,35.2,21.5,1346.0,7.1,45.7,52.8,6.9,92.4,85.5,72.7,-12.8,48,0,49,50,76.8,6.8,10.2,6.2,2024-08-22 16:35:38,64.3,34.7,29.0,262.0
3118,2024-08-22 16:50:00,421.7,345.9,0.82,78.2,265.3,23.6,0,35.5,21.5,1349.5,7.5,45.3,52.8,7.0,92.5,85.5,72.7,-12.8,48,0,49,50,76.7,6.8,10.3,6.2,2024-08-22 16:45:38,63.6,34.9,29.1,262.0
3119,2024-08-22 17:00:00,420.3,351.5,0.836,79.9,271.0,23.6,0,35.4,21.5,1344.8,7.5,45.3,52.8,6.8,92.1,85.3,72.7,-12.6,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-22 16:55:38,64.1,34.6,28.9,262.0
3120,2024-08-22 17:10:00,382.4,339.6,0.888,76.4,259.0,23.5,0,35.6,21.5,1349.5,6.8,45.4,52.2,6.5,91.7,85.2,72.7,-12.5,48,0,49,50,76.3,6.9,10.5,6.3,2024-08-22 17:05:38,63.0,34.2,28.3,262.0
3121,2024-08-22 17:20:00,382.4,320.4,0.838,70.5,240.3,23.4,0,35.4,21.3,1349.5,6.8,45.6,52.4,6.7,91.6,84.9,72.7,-12.2,48,0,49,50,75.0,7.3,11.1,6.6,2024-08-22 17:15:38,65.8,34.1,28.7,262.0
3122,2024-08-22 17:30:00,404.8,350.5,0.866,79.3,270.1,23.5,0,35.5,21.3,1349.5,7.2,45.1,52.3,6.8,91.9,85.1,72.7,-12.4,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-22 17:25:38,64.8,34.1,28.5,262.0
3123,2024-08-22 17:40:00,380.6,348.3,0.915,79.0,268.1,23.5,0,35.1,21.6,1363.4,6.7,45.6,52.3,6.5,91.3,84.8,72.7,-12.1,48,0,49,50,77.0,6.8,10.1,6.2,2024-08-22 17:35:38,65.7,33.9,28.5,262.0
3124,2024-08-22 17:50:00,373.0,333.5,0.894,74.5,252.9,23.6,0,35.5,21.5,1356.4,6.6,45.9,52.5,6.8,91.8,85.0,72.7,-12.3,48,0,49,50,75.8,7.1,10.7,6.4,2024-08-22 17:45:38,67.2,33.5,28.3,262.0
3125,2024-08-22 18:00:00,407.6,341.4,0.838,77.0,261.2,23.6,0,35.1,21.5,1358.7,7.2,45.5,52.7,7.0,92.1,85.1,72.7,-12.4,48,0,49,50,76.5,6.9,10.3,6.3,2024-08-22 17:55:38,69.0,33.7,28.8,262.0
3126,2024-08-22 18:10:00,407.6,335.1,0.822,75.0,254.3,23.6,0,35.5,21.7,1358.7,7.2,45.5,52.7,6.9,92.1,85.2,72.7,-12.5,48,0,49,50,75.9,7.0,10.6,6.5,2024-08-22 18:05:38,68.7,33.6,28.7,262.0
3127,2024-08-22 18:20:00,372.7,334.0,0.896,74.7,253.3,23.7,0,35.3,21.6,1355.3,6.6,45.8,52.4,6.7,92.0,85.3,72.7,-12.6,48,0,49,50,75.9,7.1,10.6,6.5,2024-08-22 18:15:38,66.6,33.6,28.4,262.0
3128,2024-08-22 18:30:00,400.9,312.9,0.78,68.5,232.3,23.6,0,35.4,21.6,1355.3,7.1,45.5,52.6,6.8,92.0,85.2,72.7,-12.5,48,0,49,50,74.2,7.5,11.3,6.9,2024-08-22 18:25:38,68.0,33.2,28.3,262.0
3129,2024-08-22 18:40:00,397.0,308.2,0.776,67.1,227.8,23.6,0,35.4,21.5,1361.1,7.0,45.1,52.1,7.0,92.2,85.2,72.7,-12.5,48,0,49,50,73.9,7.6,11.5,7.0,2024-08-22 18:35:38,67.7,33.4,28.4,262.0
3130,2024-08-22 18:50:00,363.6,310.6,0.854,67.9,230.5,23.6,0,35.1,21.5,1342.5,6.5,45.6,52.1,6.6,91.3,84.7,72.7,-12.0,48,0,49,50,74.2,7.6,11.3,6.9,2024-08-22 18:45:38,67.0,33.2,28.1,262.0
3131,2024-08-22 19:00:00,366.7,301.8,0.823,65.3,221.6,23.6,0,35.2,21.4,1354.1,6.5,45.5,52.0,6.4,90.9,84.5,72.7,-11.8,48,0,49,50,73.4,7.8,11.7,7.1,2024-08-22 18:55:38,67.6,33.0,28.0,262.0
3132,2024-08-22 19:10:00,353.0,291.4,0.825,63.6,215.9,22.0,0,33.3,20.2,1303.4,6.5,45.1,51.6,6.4,90.4,84.0,72.7,-11.3,47,0,48,49,74.1,7.5,11.4,6.9,2024-08-22 19:05:38,67.8,33.1,28.1,262.0
3133,2024-08-22 19:20:00,312.1,286.5,0.918,62.2,211.1,21.9,0,33.3,20.3,1314.2,5.7,45.3,51.0,5.8,89.6,83.8,72.7,-11.1,47,0,48,49,73.7,7.7,11.6,7.1,2024-08-22 19:15:38,67.2,33.0,27.9,262.0
3134,2024-08-22 19:30:00,304.7,280.7,0.921,60.5,205.2,21.9,0,33.3,20.2,1305.8,5.6,45.6,51.2,5.7,89.1,83.4,72.7,-10.7,47,0,48,49,73.1,7.8,11.9,7.2,2024-08-22 19:25:38,65.6,32.7,27.4,262.0
3135,2024-08-22 19:40:00,309.6,277.9,0.898,59.6,202.1,22.0,0,33.5,20.4,1303.4,5.7,45.0,50.7,5.8,88.9,83.1,72.7,-10.4,47,0,48,49,72.7,7.9,12.0,7.3,2024-08-22 19:35:38,66.8,32.6,27.5,262.0
3136,2024-08-22 19:50:00,287.8,261.3,0.908,54.7,185.7,22.0,0,33.0,20.5,1303.4,5.3,45.3,50.6,5.3,88.3,83.0,72.7,-10.3,47,0,48,49,71.1,8.4,12.6,7.8,2024-08-22 19:45:38,67.6,32.4,27.4,262.0
3137,2024-08-22 20:00:00,288.9,260.8,0.903,54.4,184.7,22.0,0,33.6,20.4,1308.2,5.3,45.0,50.3,5.6,88.2,82.6,72.7,-9.9,47,0,48,49,70.8,8.4,12.9,7.8,2024-08-22 19:55:38,68.0,32.5,27.6,262.0
3138,2024-08-22 20:10:00,270.3,232.4,0.86,47.1,159.8,22.0,0,31.4,19.3,1297.4,5.0,45.1,50.1,4.8,87.2,82.4,72.7,-9.7,47,0,47,48,68.8,9.4,13.5,8.3,2024-08-22 20:05:38,68.3,32.4,27.5,262.0
3139,2024-08-22 20:20:00,290.0,264.7,0.913,56.8,192.7,21.7,0,31.2,19.2,1288.9,5.4,44.8,50.2,5.3,87.5,82.2,72.7,-9.5,47,0,47,48,72.8,8.2,11.8,7.3,2024-08-22 20:15:38,68.0,32.4,27.5,262.0
3140,2024-08-22 20:30:00,258.0,250.6,0.971,52.6,178.4,21.9,0,31.1,19.2,1290.1,4.8,45.3,50.1,5.0,87.3,82.3,72.7,-9.6,47,0,47,48,71.2,8.7,12.4,7.7,2024-08-22 20:25:38,69.4,32.3,27.6,262.0
3141,2024-08-22 20:40:00,248.2,236.6,0.953,48.2,164.5,21.9,0,31.0,19.3,1295.0,4.6,45.4,50.0,5.0,87.1,82.1,72.7,-9.4,47,0,47,48,69.5,9.2,13.1,8.1,2024-08-22 20:35:38,69.6,32.3,27.6,262.0
3142,2024-08-22 20:50:00,288.4,262.2,0.909,55.7,189.8,22.0,0,31.0,19.4,1305.8,5.3,44.8,50.1,5.3,87.5,82.2,72.7,-9.5,47,0,47,48,72.4,8.4,11.8,7.4,2024-08-22 20:45:38,68.7,32.3,27.5,262.0
3143,2024-08-22 21:00:00,287.3,237.6,0.827,48.7,165.4,21.9,0,31.2,19.2,1301.0,5.3,44.9,50.2,5.4,87.9,82.5,72.7,-9.8,47,0,47,48,69.6,9.2,13.1,8.1,2024-08-22 20:55:38,70.3,32.2,27.7,262.0
3144,2024-08-22 21:10:00,272.6,241.6,0.886,51.2,173.7,20.5,0,29.3,18.2,1258.1,5.2,44.8,50.0,5.2,87.6,82.4,72.7,-9.7,46,0,46,47,71.9,8.5,12.1,7.5,2024-08-22 21:05:38,70.4,32.0,27.5,262.0
3145,2024-08-22 21:20:00,251.9,228.8,0.908,47.4,160.9,20.5,0,29.4,18.1,1259.4,4.8,45.0,49.8,4.8,87.1,82.3,72.7,-9.6,46,0,46,47,70.3,9.0,12.8,7.9,2024-08-22 21:15:39,71.3,31.8,27.4,261.0
3146,2024-08-22 21:30:00,257.9,230.8,0.895,48.0,162.8,20.5,0,29.3,18.4,1263.1,4.9,45.1,50.0,4.8,86.9,82.1,72.7,-9.4,46,0,46,47,70.5,8.9,12.7,7.9,2024-08-22 21:25:39,71.2,31.8,27.5,261.0
3147,2024-08-22 21:40:00,0.0,68.0,0.0,0.0,0.2,20.5,0,29.1,18.2,0.0,4.5,45.4,49.9,4.4,86.7,82.3,72.7,-9.6,46,0,46,47,0.3,30.1,42.8,26.8,2024-08-22 21:35:39,72.9,31.8,27.8,261.0
3148,2024-08-22 21:50:00,240.4,239.3,0.995,50.5,171.3,20.5,0,29.2,18.4,1254.4,4.6,45.4,50.0,4.3,86.5,82.2,72.7,-9.5,46,0,46,47,71.6,8.6,12.2,7.7,2024-08-22 21:45:39,73.2,31.8,27.8,261.0
3149,2024-08-22 22:00:00,0.0,68.1,0.0,0.0,0.2,20.4,0,29.3,18.2,0.0,4.6,45.2,49.8,4.4,86.7,82.3,72.7,-9.6,46,0,46,47,0.3,30.0,43.0,26.7,2024-08-22 21:55:41,72.1,31.7,27.5,259.0
3150,2024-08-22 22:10:00,231.4,217.4,0.939,44.4,150.7,19.2,0,29.3,18.2,1234.2,4.5,45.3,49.8,4.2,86.5,82.3,72.7,-9.6,45,0,46,47,69.3,8.8,13.5,8.4,2024-08-22 22:05:39,73.3,31.6,27.6,261.0
3151,2024-08-22 22:20:00,236.3,235.5,0.997,49.7,168.8,19.2,0,29.3,18.3,1233.0,4.6,45.1,49.7,4.3,86.4,82.1,72.7,-9.4,45,0,46,47,71.7,8.2,12.4,7.8,2024-08-22 22:15:39,75.7,31.4,27.8,261.0
3152,2024-08-22 22:30:00,233.8,222.7,0.953,46.0,156.2,19.1,0,29.2,18.2,1246.9,4.5,45.1,49.6,4.3,86.4,82.1,72.7,-9.4,45,0,46,47,70.2,8.6,13.1,8.2,2024-08-22 22:25:39,75.6,31.5,27.8,261.0
3153,2024-08-22 22:40:00,242.7,228.6,0.942,47.7,161.9,19.2,0,29.3,18.2,1239.3,4.7,45.1,49.8,4.4,86.4,82.0,72.7,-9.3,45,0,46,47,70.8,8.4,12.8,8.0,2024-08-22 22:35:39,76.6,31.3,27.8,261.0
3154,2024-08-22 22:50:00,202.8,195.1,0.962,37.9,128.6,19.1,0,29.2,18.2,1248.1,3.9,45.9,49.8,3.7,85.5,81.8,72.7,-9.1,45,0,46,47,65.9,9.8,15.0,9.3,2024-08-22 22:45:39,75.4,31.5,27.9,261.0
3155,2024-08-22 23:00:00,258.7,237.8,0.919,50.4,171.1,19.1,0,29.3,18.3,1241.8,5.0,45.5,50.5,4.1,85.8,81.7,72.7,-9.0,45,0,46,47,71.9,8.0,12.3,7.7,2024-08-22 22:55:39,76.0,31.5,27.9,261.0
3156,2024-08-22 23:10:00,247.9,201.9,0.815,40.5,137.3,19.2,0,27.3,18.1,1239.3,4.8,45.9,50.7,4.3,86.1,81.8,72.7,-9.1,45,0,45,47,68.0,9.5,13.5,9.0,2024-08-22 23:05:39,75.5,31.4,27.8,261.0
3157,2024-08-22 23:20:00,220.9,226.2,1.024,47.6,161.6,19.2,0,27.2,18.2,1233.0,4.3,45.5,49.8,4.6,86.2,81.6,72.7,-8.9,45,0,45,47,71.4,8.5,12.0,8.0,2024-08-22 23:15:39,74.3,31.4,27.6,261.0
3158,2024-08-22 23:30:00,174.5,240.5,1.379,51.9,176.0,19.2,0,27.2,18.2,1231.7,3.4,46.2,49.6,3.7,85.3,81.6,72.7,-8.9,45,0,45,47,73.2,8.0,11.3,7.6,2024-08-22 23:25:39,74.6,31.5,27.7,261.0
3159,2024-08-22 23:40:00,167.6,231.2,1.38,49.1,166.7,19.0,0,27.2,18.3,1218.9,3.3,46.5,49.8,3.5,84.8,81.3,72.7,-8.6,45,0,45,47,72.1,8.2,11.8,7.9,2024-08-22 23:35:39,74.8,31.5,27.7,261.0
3160,2024-08-22 23:50:00,203.4,155.8,0.766,26.5,91.2,19.0,0,27.2,18.3,1220.2,4.0,45.6,49.6,3.5,84.7,81.2,72.7,-8.5,45,0,45,47,58.5,12.2,17.5,11.7,2024-08-22 23:45:39,76.5,31.3,27.8,261.0
3161,2024-08-23 00:00:00,171.8,161.4,0.94,28.2,96.7,19.1,0,27.3,18.3,1212.5,3.4,45.8,49.2,3.2,84.3,81.1,72.7,-8.4,45,0,45,47,59.9,11.8,16.9,11.3,2024-08-22 23:55:39,76.9,31.2,27.8,261.0
3162,2024-08-23 00:10:00,137.0,227.5,1.661,48.0,163.0,19.1,0,27.3,18.1,1217.6,2.7,46.5,49.2,3.3,84.3,81.0,72.7,-8.3,45,0,45,47,71.6,8.4,12.0,8.0,2024-08-23 00:05:39,75.6,31.2,27.6,261.0
3163,2024-08-23 00:20:00,175.9,221.2,1.258,46.2,156.6,18.8,0,27.5,18.3,1206.0,3.5,45.6,49.1,3.4,84.2,80.8,72.7,-8.1,45,0,45,47,70.8,8.5,12.4,8.3,2024-08-23 00:15:39,75.5,31.2,27.5,261.0
3164,2024-08-23 00:30:00,180.5,208.2,1.154,42.3,143.6,19.1,0,27.3,18.2,1203.4,3.6,46.2,49.8,3.3,83.9,80.6,72.7,-7.9,45,0,45,47,69.0,9.2,13.1,8.8,2024-08-23 00:25:40,75.5,31.2,27.6,260.0
3165,2024-08-23 00:40:00,166.9,209.4,1.255,42.6,144.5,18.9,0,27.7,18.3,1213.8,3.3,46.3,49.6,3.2,83.8,80.6,72.7,-7.9,45,0,45,47,69.0,9.0,13.2,8.8,2024-08-23 00:35:40,76.1,31.0,27.5,260.0
3166,2024-08-23 00:50:00,0.0,64.6,0.0,0.0,0.2,18.9,0,27.2,18.2,0.0,4.1,45.4,49.5,3.7,84.3,80.6,72.7,-7.9,45,0,45,47,0.3,29.3,42.2,28.2,2024-08-23 00:45:40,76.8,30.8,27.4,260.0
3167,2024-08-23 01:00:00,181.9,150.8,0.829,25.4,86.4,19.0,0,27.3,18.1,1212.5,3.6,45.9,49.5,3.1,83.7,80.6,72.7,-7.9,45,0,45,47,57.3,12.6,18.1,12.0,2024-08-23 00:55:40,76.4,30.8,27.3,260.0
3168,2024-08-23 01:10:00,156.4,236.5,1.512,50.6,171.8,19.0,0,27.4,18.3,1211.2,3.1,46.8,49.9,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,72.6,8.1,11.6,7.7,2024-08-23 01:05:40,77.3,30.8,27.4,260.0
3169,2024-08-23 01:20:00,177.2,235.7,1.33,50.4,171.2,19.0,0,27.4,18.1,1215.0,3.5,45.5,49.0,3.4,83.8,80.4,72.7,-7.7,45,0,45,47,72.6,8.1,11.6,7.7,2024-08-23 01:15:40,77.5,30.7,27.4,260.0
3170,2024-08-23 01:30:00,181.3,184.4,1.017,35.4,120.1,18.9,0,27.2,18.2,1208.6,3.6,46.0,49.6,3.3,83.7,80.4,72.7,-7.7,45,0,45,47,65.1,10.3,14.8,9.8,2024-08-23 01:25:40,77.6,30.7,27.4,260.0
3171,2024-08-23 01:40:00,154.8,188.5,1.218,36.5,124.0,18.9,0,27.3,18.3,1198.2,3.1,46.4,49.5,3.1,83.5,80.4,72.7,-7.7,45,0,45,47,65.8,10.0,14.5,9.7,2024-08-23 01:35:40,78.2,30.5,27.3,260.0
3172,2024-08-23 01:50:00,176.1,162.2,0.921,28.7,97.6,19.0,0,27.5,18.2,1207.3,3.5,45.6,49.1,3.4,83.9,80.5,72.7,-7.8,45,0,45,47,60.1,11.7,16.9,11.2,2024-08-23 01:45:40,77.6,30.6,27.4,260.0
3173,2024-08-23 02:00:00,177.9,149.6,0.841,25.0,84.8,19.0,0,27.3,18.4,1220.2,3.5,45.8,49.3,3.2,83.6,80.4,72.7,-7.7,45,0,45,47,56.7,12.7,18.2,12.3,2024-08-23 01:55:40,77.5,30.6,27.3,260.0
3174,2024-08-23 02:10:00,126.0,225.4,1.789,47.4,160.7,19.0,0,27.3,18.3,1209.9,2.5,46.5,49.0,3.1,83.3,80.2,72.7,-7.5,45,0,45,47,71.3,8.4,12.1,8.1,2024-08-23 02:05:40,77.7,30.5,27.3,260.0
3175,2024-08-23 02:20:00,191.4,224.8,1.175,47.2,160.3,18.9,0,27.4,18.2,1208.6,3.8,45.6,49.4,3.2,83.3,80.1,72.7,-7.4,45,0,45,47,71.3,8.4,12.2,8.1,2024-08-23 02:15:40,77.3,30.5,27.2,260.0
3176,2024-08-23 02:30:00,185.9,188.1,1.012,36.5,123.8,19.0,0,27.1,18.2,1206.0,3.7,45.8,49.5,3.0,82.9,79.9,72.7,-7.2,45,0,45,47,65.8,10.1,14.4,9.7,2024-08-23 02:25:40,77.0,30.5,27.2,260.0
3177,2024-08-23 02:40:00,156.8,195.6,1.247,38.7,131.2,18.9,0,27.1,18.3,1213.8,3.1,46.4,49.5,3.2,83.1,79.9,72.7,-7.2,45,0,45,47,67.1,9.7,13.9,9.4,2024-08-23 02:35:40,76.8,30.5,27.1,260.0
3178,2024-08-23 02:50:00,97.7,154.5,1.581,25.9,88.1,19.7,0,28.3,18.3,710.4,3.3,45.5,48.8,3.3,83.1,79.8,72.7,-7.1,45,0,45,47,57.1,12.8,18.3,11.8,2024-08-23 02:45:40,76.4,30.4,27.0,260.0
3179,2024-08-23 03:00:00,186.4,224.5,1.204,47.2,160.1,19.0,0,26.9,18.5,1091.4,4.1,46.4,50.5,3.3,82.0,78.7,72.7,-6.0,45,0,45,47,71.3,8.5,12.0,8.2,2024-08-23 02:55:40,77.0,30.2,26.8,260.0
3180,2024-08-23 03:10:00,168.3,234.4,1.393,50.2,170.5,19.0,0,26.6,18.2,1091.4,3.7,45.8,49.5,4.3,83.5,79.2,72.7,-6.5,45,0,45,47,72.8,8.1,11.4,7.8,2024-08-23 03:05:40,74.4,30.4,26.7,260.0
3181,2024-08-23 03:20:00,176.6,187.1,1.059,36.3,123.1,19.2,0,26.6,18.2,1087.1,3.9,45.1,49.0,3.8,83.4,79.6,72.7,-6.9,45,0,45,47,65.8,10.2,14.2,9.7,2024-08-23 03:15:40,74.6,30.4,26.7,260.0
3182,2024-08-23 03:30:00,159.6,210.3,1.318,43.1,146.2,19.1,0,26.8,18.2,1094.2,3.5,45.2,48.7,3.7,83.2,79.5,72.7,-6.8,45,0,45,47,69.5,9.1,12.7,8.7,2024-08-23 03:25:40,75.5,30.3,26.7,260.0
3183,2024-08-23 03:40:00,154.0,167.3,1.086,30.3,103.0,18.9,0,26.8,18.5,1087.1,3.4,45.3,48.7,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,61.6,11.3,16.0,11.1,2024-08-23 03:35:40,75.8,30.1,26.6,260.0
3184,2024-08-23 03:50:00,165.8,178.8,1.078,33.8,114.9,19.2,0,26.6,18.1,1105.6,3.6,45.4,49.0,3.9,83.2,79.3,72.7,-6.6,45,0,45,47,64.3,10.7,14.9,10.1,2024-08-23 03:45:40,74.6,30.3,26.6,260.0
3185,2024-08-23 04:00:00,138.0,170.9,1.238,31.5,106.8,19.2,0,26.6,18.3,1104.2,3.0,45.8,48.8,3.3,82.6,79.3,72.7,-6.6,45,0,45,47,62.5,11.2,15.6,10.7,2024-08-23 03:55:40,74.9,30.2,26.6,260.0
3186,2024-08-23 04:10:00,136.6,188.5,1.38,36.6,124.1,19.2,0,26.9,18.4,1092.8,3.0,45.4,48.4,3.4,82.6,79.2,72.7,-6.5,45,0,45,47,65.8,10.2,14.3,9.7,2024-08-23 04:05:40,75.8,30.2,26.7,260.0
3187,2024-08-23 04:20:00,210.7,238.4,1.131,51.3,174.1,19.4,0,26.6,18.3,1123.9,4.5,45.8,50.3,3.9,83.3,79.4,72.7,-6.7,45,0,45,47,73.0,8.1,11.2,7.7,2024-08-23 04:15:40,78.0,29.8,26.6,260.0
3188,2024-08-23 04:30:00,200.1,220.0,1.099,45.8,155.5,19.4,0,26.9,18.3,1116.9,4.3,45.8,50.1,4.6,84.4,79.8,72.7,-7.1,45,0,45,47,70.7,8.8,12.2,8.3,2024-08-23 04:25:40,77.3,29.8,26.6,260.0
3189,2024-08-23 04:40:00,230.0,226.4,0.984,47.7,162.0,19.3,0,26.8,18.3,1126.7,4.9,45.7,50.6,5.1,85.1,80.0,72.7,-7.3,45,0,45,47,71.6,8.5,11.9,8.1,2024-08-23 04:35:40,77.4,29.7,26.5,260.0
3190,2024-08-23 04:50:00,206.6,236.2,1.144,50.7,171.9,19.4,0,26.7,18.2,1126.7,4.4,45.7,50.1,5.0,85.3,80.3,72.7,-7.6,45,0,45,47,72.8,8.2,11.3,7.7,2024-08-23 04:45:40,77.2,29.7,26.4,260.0
3191,2024-08-23 05:00:00,231.8,214.7,0.926,44.3,150.3,19.4,0,26.7,18.3,1112.7,5.0,45.5,50.5,4.8,85.1,80.3,72.7,-7.6,45,0,45,47,70.0,9.0,12.4,8.5,2024-08-23 04:55:40,78.2,29.6,26.5,260.0
3192,2024-08-23 05:10:00,226.8,242.9,1.071,52.1,176.9,20.7,0,26.8,18.5,1158.3,4.7,45.7,50.4,5.0,85.2,80.2,72.7,-7.5,46,0,45,47,72.8,8.5,11.0,7.6,2024-08-23 05:05:40,78.1,29.6,26.5,260.0
3193,2024-08-23 05:20:00,226.0,252.2,1.116,55.0,186.6,20.7,0,26.7,18.2,1154.2,4.7,46.1,50.8,5.1,85.4,80.3,72.7,-7.6,46,0,45,47,74.0,8.2,10.6,7.2,2024-08-23 05:15:40,76.8,29.9,26.5,260.0
3194,2024-08-23 05:30:00,223.6,241.2,1.079,51.8,175.6,20.7,0,26.7,18.2,1141.9,4.7,45.9,50.6,5.1,85.4,80.3,72.7,-7.6,46,0,45,47,72.8,8.6,11.1,7.6,2024-08-23 05:25:40,76.5,29.9,26.5,260.0
3195,2024-08-23 05:40:00,225.8,231.2,1.024,48.8,165.6,20.8,0,26.6,18.2,1152.8,4.7,45.8,50.5,5.1,85.3,80.2,72.7,-7.5,46,0,45,47,71.6,9.0,11.5,7.9,2024-08-23 05:35:40,75.7,29.9,26.4,260.0
3196,2024-08-23 05:50:00,220.4,223.8,1.015,46.6,158.1,20.6,0,26.9,18.2,1150.1,4.6,46.0,50.6,5.1,85.2,80.1,72.7,-7.4,46,0,45,47,70.7,9.2,12.0,8.1,2024-08-23 05:45:40,74.9,29.8,26.2,260.0
3197,2024-08-23 06:00:00,238.5,217.1,0.911,44.7,151.7,20.7,0,26.7,18.1,1144.6,5.0,45.6,50.6,5.3,85.0,79.7,72.7,-7.0,46,0,45,47,69.8,9.5,12.3,8.3,2024-08-23 05:55:40,74.6,29.9,26.2,260.0
3198,2024-08-23 06:10:00,239.9,242.4,1.011,52.1,176.8,20.6,0,26.8,18.3,1151.5,5.0,46.0,51.0,5.3,85.0,79.7,72.7,-7.0,46,0,45,47,72.9,8.5,11.0,7.5,2024-08-23 06:05:40,73.2,29.9,26.0,260.0
3199,2024-08-23 06:20:00,236.8,257.1,1.086,56.3,191.1,20.8,0,26.9,18.3,1159.6,4.9,46.0,50.9,5.3,84.8,79.5,72.7,-6.8,46,0,45,47,74.3,8.1,10.5,7.1,2024-08-23 06:15:40,71.6,30.0,25.8,260.0
3200,2024-08-23 06:30:00,243.5,235.7,0.968,50.1,169.9,20.7,0,26.7,18.4,1146.0,5.1,46.1,51.2,5.4,84.8,79.4,72.7,-6.7,46,0,45,47,72.1,8.8,11.3,7.8,2024-08-23 06:25:40,71.1,30.0,25.8,260.0
3201,2024-08-23 06:40:00,245.0,258.8,1.056,56.9,193.1,20.8,0,26.8,18.1,1152.8,5.1,45.9,51.0,5.5,85.0,79.5,72.7,-6.8,46,0,45,47,74.6,8.0,10.3,7.0,2024-08-23 06:35:40,72.0,29.9,25.9,260.0
3202,2024-08-23 06:50:00,244.1,248.4,1.018,53.8,182.7,20.6,0,26.8,18.3,1148.7,5.1,45.6,50.7,5.6,85.2,79.6,72.7,-6.9,46,0,45,47,73.6,8.3,10.8,7.4,2024-08-23 06:45:40,72.1,30.0,26.0,260.0
3203,2024-08-23 07:00:00,217.4,230.1,1.058,48.5,164.5,20.6,0,26.7,18.3,1159.6,4.5,45.9,50.4,5.1,84.6,79.5,72.7,-6.8,46,0,45,47,71.5,9.0,11.6,8.0,2024-08-23 06:55:40,71.1,30.1,25.9,260.0
3204,2024-08-23 07:10:00,241.4,243.0,1.007,51.3,174.3,22.0,0,28.5,18.2,1182.4,4.9,46.0,50.9,5.2,84.7,79.5,72.7,-6.8,47,0,46,47,71.7,9.1,11.7,7.5,2024-08-23 07:05:40,70.7,30.2,25.9,260.0
3205,2024-08-23 07:20:00,257.0,269.6,1.049,59.1,200.7,22.0,0,28.6,18.3,1186.3,5.2,45.6,50.8,5.4,85.2,79.8,72.7,-7.1,47,0,46,47,74.4,8.2,10.6,6.8,2024-08-23 07:15:40,71.5,30.2,26.1,260.0
3206,2024-08-23 07:30:00,236.2,272.5,1.154,60.0,203.5,21.9,0,28.9,18.2,1181.0,4.8,46.0,50.8,5.4,85.4,80.0,72.7,-7.3,47,0,46,47,74.7,8.0,10.6,6.7,2024-08-23 07:25:40,71.2,30.3,26.1,260.0
3207,2024-08-23 07:40:00,225.9,239.7,1.062,50.3,170.5,22.0,0,28.8,18.4,1178.4,4.6,46.1,50.7,5.2,85.2,80.0,72.7,-7.3,47,0,46,47,71.1,9.2,12.0,7.7,2024-08-23 07:35:40,70.4,30.4,26.0,260.0
3208,2024-08-23 07:50:00,237.0,265.6,1.121,58.0,196.7,22.1,0,28.7,18.1,1185.0,4.8,45.8,50.6,5.3,85.3,80.0,72.7,-7.3,47,0,46,47,74.1,8.3,10.8,6.8,2024-08-23 07:45:40,69.8,30.5,26.0,260.0
3209,2024-08-23 08:00:00,251.3,243.6,0.97,51.4,174.4,22.2,0,28.5,18.4,1182.4,5.1,45.9,51.0,5.6,85.6,80.0,72.7,-7.3,47,0,46,47,71.6,9.1,11.7,7.6,2024-08-23 07:55:40,69.0,30.6,26.0,260.0
3210,2024-08-23 08:10:00,278.3,263.2,0.946,56.3,191.2,22.1,0,30.6,19.3,1171.7,5.7,45.8,51.5,5.9,86.0,80.1,72.7,-7.4,47,0,47,48,72.6,8.4,11.6,7.3,2024-08-23 08:05:40,68.0,30.8,26.0,260.0
3211,2024-08-23 08:20:00,282.0,265.5,0.941,57.1,193.7,22.1,0,30.4,19.3,1208.6,5.6,45.8,51.4,5.9,86.4,80.5,72.7,-7.8,47,0,47,48,72.9,8.3,11.5,7.3,2024-08-23 08:15:40,67.0,31.2,26.2,260.0
3212,2024-08-23 08:30:00,294.5,280.9,0.954,61.2,208.5,22.3,0,30.5,19.6,1198.2,5.9,45.8,51.7,6.1,86.8,80.7,72.7,-8.0,47,0,47,48,74.2,7.9,10.9,7.0,2024-08-23 08:25:40,65.2,31.5,26.2,260.0
3213,2024-08-23 08:40:00,260.7,293.9,1.127,65.1,221.9,22.2,0,30.5,19.4,1203.4,5.2,46.3,51.5,5.9,86.7,80.8,72.7,-8.1,47,0,47,48,75.5,7.5,10.4,6.6,2024-08-23 08:35:40,64.4,31.7,26.3,260.0
3214,2024-08-23 08:50:00,280.5,296.7,1.058,66.1,224.3,22.2,0,30.7,19.4,1202.1,5.6,45.9,51.5,6.2,87.2,81.0,72.7,-8.3,47,0,47,48,75.6,7.5,10.4,6.6,2024-08-23 08:45:40,64.7,31.9,26.5,260.0
3215,2024-08-23 09:00:00,279.6,289.3,1.035,64.1,217.5,22.1,0,30.5,19.3,1198.2,5.6,46.2,51.8,6.3,87.4,81.1,72.7,-8.4,47,0,47,48,75.2,7.6,10.5,6.7,2024-08-23 08:55:40,64.4,31.8,26.4,260.0
3216,2024-08-23 09:10:00,305.4,309.5,1.013,68.7,233.1,23.6,0,32.4,20.4,1221.5,6.0,45.9,51.9,6.3,87.8,81.5,72.7,-8.8,48,0,48,49,75.3,7.6,10.5,6.6,2024-08-23 09:05:40,64.8,31.9,26.5,260.0
3217,2024-08-23 09:20:00,306.3,305.6,0.998,67.4,228.7,23.7,0,32.5,20.7,1225.3,6.0,46.0,52.0,6.3,88.0,81.7,72.7,-9.0,48,0,48,49,74.8,7.8,10.6,6.8,2024-08-23 09:15:40,64.4,32.3,26.8,260.0
3218,2024-08-23 09:30:00,326.8,298.8,0.914,65.4,222.0,23.7,0,32.6,20.5,1225.3,6.4,46.0,52.4,6.4,88.4,82.0,72.7,-9.3,48,0,48,49,74.3,7.9,10.9,6.9,2024-08-23 09:25:40,63.8,32.5,26.9,260.0
3219,2024-08-23 09:40:00,330.5,314.9,0.953,70.3,238.6,23.6,0,32.2,20.4,1220.2,6.5,46.3,52.8,7.0,89.1,82.1,72.7,-9.4,48,0,48,49,75.8,7.5,10.2,6.5,2024-08-23 09:35:40,63.0,32.5,26.8,260.0
3220,2024-08-23 09:50:00,333.9,323.7,0.969,72.7,246.6,23.8,0,32.8,20.6,1233.0,6.5,46.5,53.0,6.9,89.2,82.3,72.7,-9.6,48,0,48,49,76.2,7.3,10.1,6.4,2024-08-23 09:45:40,62.0,32.7,26.8,260.0
3221,2024-08-23 10:00:00,355.6,320.2,0.901,71.8,243.7,23.5,0,32.6,20.4,1236.8,6.9,46.6,53.5,7.0,89.3,82.3,72.7,-9.6,48,0,48,49,76.1,7.4,10.2,6.4,2024-08-23 09:55:40,60.9,33.0,26.8,260.0
3222,2024-08-23 10:10:00,122.1,278.8,2.284,58.4,199.3,24.4,0,34.7,20.5,714.8,4.1,49.3,53.4,5.1,87.5,82.4,72.7,-9.7,48,0,48,49,71.5,8.8,12.4,7.3,2024-08-23 10:05:40,61.1,33.0,26.9,260.0
3223,2024-08-23 10:20:00,417.2,319.7,0.766,71.4,242.2,23.5,0,33.5,20.4,1353.0,7.4,46.8,54.2,6.8,89.0,82.2,72.7,-9.5,48,0,48,49,75.8,7.4,10.5,6.4,2024-08-23 10:15:40,60.4,33.2,26.9,260.0
3224,2024-08-23 10:30:00,406.9,321.7,0.791,72.0,244.4,23.5,0,33.4,20.4,1356.4,7.2,46.6,53.8,6.9,89.8,82.9,72.7,-10.2,48,0,48,49,76.0,7.3,10.4,6.3,2024-08-23 10:25:40,60.2,33.4,27.1,260.0
3225,2024-08-23 10:40:00,400.6,320.1,0.799,71.6,243.1,23.6,0,33.2,20.3,1354.1,7.1,46.4,53.5,7.0,90.2,83.2,72.7,-10.5,48,0,48,49,75.9,7.4,10.4,6.4,2024-08-23 10:35:40,59.4,33.7,27.2,260.0
3226,2024-08-23 10:50:00,451.4,367.9,0.815,85.6,290.5,23.5,0,33.4,20.5,1354.1,8.0,45.3,53.3,7.8,91.1,83.3,72.7,-10.6,48,0,48,49,79.0,6.4,9.1,5.6,2024-08-23 10:45:40,57.5,34.0,27.1,260.0
3227,2024-08-23 11:00:00,427.5,318.6,0.745,71.2,241.7,23.6,0,33.2,20.2,1367.9,7.5,45.3,52.8,7.5,90.8,83.3,72.7,-10.6,48,0,48,49,75.8,7.4,10.4,6.3,2024-08-23 10:55:40,56.5,34.2,27.1,260.0
3228,2024-08-23 11:10:00,395.0,315.8,0.8,69.3,235.2,23.6,0,35.4,21.5,1354.1,7.0,45.5,52.5,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,74.5,7.5,11.2,6.8,2024-08-23 11:05:40,59.3,34.1,27.5,260.0
3229,2024-08-23 11:20:00,412.2,319.5,0.775,70.5,239.3,23.4,0,35.3,21.5,1355.3,7.3,45.2,52.5,6.7,90.9,84.2,72.7,-11.5,48,0,49,50,74.9,7.3,11.0,6.7,2024-08-23 11:15:40,62.3,33.9,28.0,260.0
3230,2024-08-23 11:30:00,391.0,315.6,0.807,69.4,235.5,23.5,0,35.3,21.4,1359.9,6.9,45.4,52.3,6.3,91.0,84.7,72.7,-12.0,48,0,49,50,74.6,7.4,11.2,6.8,2024-08-23 11:25:40,62.8,33.7,27.8,260.0
3231,2024-08-23 11:40:00,393.9,305.7,0.776,66.3,224.8,23.6,0,35.7,21.7,1350.6,7.0,45.4,52.4,6.8,91.4,84.6,72.7,-11.9,48,0,49,50,73.5,7.7,11.7,7.1,2024-08-23 11:35:40,63.0,33.7,27.8,260.0
3232,2024-08-23 11:50:00,366.4,316.7,0.864,69.6,236.0,23.6,0,35.5,21.7,1353.0,6.5,45.5,52.0,6.3,90.8,84.5,72.7,-11.8,48,0,49,50,74.5,7.4,11.2,6.8,2024-08-23 11:45:40,63.1,33.7,27.9,260.0
3233,2024-08-23 12:00:00,383.2,324.6,0.847,72.0,244.1,23.6,0,35.2,21.7,1372.5,6.7,45.4,52.1,6.3,90.5,84.2,72.7,-11.5,48,0,49,50,75.2,7.3,10.8,6.7,2024-08-23 11:55:40,62.9,33.8,28.0,260.0
3234,2024-08-23 12:10:00,415.0,319.8,0.771,70.5,239.3,23.5,0,35.5,21.6,1364.5,7.3,45.2,52.5,6.5,90.8,84.3,72.7,-11.6,48,0,49,50,74.8,7.3,11.1,6.7,2024-08-23 12:05:40,62.7,33.9,28.0,260.0
3235,2024-08-23 12:20:00,377.4,304.9,0.808,66.1,224.4,23.5,0,35.5,21.6,1351.8,6.7,45.8,52.5,6.3,90.9,84.6,72.7,-11.9,48,0,49,50,73.6,7.7,11.6,7.1,2024-08-23 12:15:40,63.1,33.9,28.0,260.0
3236,2024-08-23 12:30:00,425.3,355.9,0.837,81.2,275.4,23.6,0,35.4,21.5,1361.1,7.5,45.0,52.5,6.7,91.2,84.5,72.7,-11.8,48,0,49,50,77.4,6.6,9.9,6.0,2024-08-23 12:25:40,63.5,33.7,27.9,260.0
3237,2024-08-23 12:40:00,368.6,315.4,0.856,69.2,234.9,23.6,0,35.3,21.6,1361.1,6.5,45.6,52.1,6.3,91.0,84.7,72.7,-12.0,48,0,49,50,74.5,7.5,11.2,6.9,2024-08-23 12:35:40,66.4,33.6,28.4,260.0
3238,2024-08-23 12:50:00,425.0,340.8,0.802,76.8,260.7,23.6,0,35.1,21.4,1359.9,7.5,45.2,52.7,6.7,91.4,84.7,72.7,-12.0,48,0,49,50,76.5,6.9,10.3,6.3,2024-08-23 12:45:40,65.7,33.6,28.2,260.0
3239,2024-08-23 13:00:00,415.0,339.3,0.818,76.3,259.0,23.5,0,35.4,21.5,1364.5,7.3,45.5,52.8,6.8,91.3,84.5,72.7,-11.8,48,0,49,50,76.3,6.9,10.4,6.3,2024-08-23 12:55:40,65.3,33.5,28.0,260.0
3240,2024-08-23 13:10:00,420.7,360.0,0.856,82.4,279.6,23.6,0,35.4,21.4,1364.5,7.4,45.3,52.7,7.0,91.5,84.5,72.7,-11.8,48,0,49,50,77.7,6.6,9.8,5.9,2024-08-23 13:05:40,65.7,33.3,27.9,260.0
3241,2024-08-23 13:20:00,0.0,80.7,0.0,0.0,0.2,23.7,0,35.5,21.4,0.0,7.4,45.0,52.4,6.9,91.3,84.4,72.7,-11.7,48,0,49,50,0.2,29.3,43.9,26.5,2024-08-23 13:15:41,65.7,33.0,27.7,259.0
3242,2024-08-23 13:30:00,426.0,359.1,0.843,82.1,278.6,23.5,0,35.4,21.6,1363.4,7.5,45.1,52.6,7.2,91.3,84.1,72.7,-11.4,48,0,49,50,77.6,6.6,9.9,6.0,2024-08-23 13:25:41,65.0,32.8,27.3,259.0
3243,2024-08-23 13:40:00,429.9,323.3,0.752,71.7,243.2,23.6,0,35.0,21.5,1357.6,7.6,44.9,52.5,7.0,91.1,84.1,72.7,-11.4,48,0,49,50,75.2,7.3,10.8,6.7,2024-08-23 13:35:41,65.4,32.7,27.3,259.0
3244,2024-08-23 13:50:00,403.0,330.9,0.821,74.0,250.9,23.5,0,35.1,21.3,1381.6,7.0,45.4,52.4,6.9,91.0,84.1,72.7,-11.4,48,0,49,50,75.8,7.1,10.6,6.4,2024-08-23 13:45:41,66.5,32.6,27.4,259.0
3245,2024-08-23 14:00:00,445.7,352.9,0.792,80.4,272.6,23.7,0,35.4,21.3,1354.1,7.9,44.7,52.6,7.0,90.8,83.8,72.7,-11.1,48,0,49,50,77.2,6.7,10.0,6.0,2024-08-23 13:55:41,66.2,32.7,27.4,259.0
3246,2024-08-23 14:10:00,411.9,333.0,0.809,74.4,252.5,23.6,0,35.5,21.5,1354.1,7.3,45.1,52.4,7.2,91.5,84.3,72.7,-11.6,48,0,49,50,75.8,7.1,10.6,6.4,2024-08-23 14:05:41,66.3,32.7,27.5,259.0
3247,2024-08-23 14:20:00,396.3,319.5,0.806,70.5,239.2,23.6,0,35.3,21.4,1358.7,7.0,45.5,52.5,6.9,90.9,84.0,72.7,-11.3,48,0,49,50,74.9,7.4,11.0,6.7,2024-08-23 14:15:41,65.8,32.7,27.4,259.0
3248,2024-08-23 14:30:00,428.9,363.5,0.847,83.4,283.0,23.6,0,35.3,21.5,1372.5,7.5,44.7,52.2,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,77.9,6.5,9.7,5.9,2024-08-23 14:25:41,66.7,32.7,27.5,259.0
3249,2024-08-23 14:40:00,404.0,324.0,0.802,71.7,243.3,23.6,0,35.4,21.6,1365.6,7.1,45.6,52.7,6.8,91.1,84.3,72.7,-11.6,48,0,49,50,75.1,7.3,10.9,6.7,2024-08-23 14:35:41,67.1,32.6,27.5,259.0
3250,2024-08-23 14:50:00,411.2,333.2,0.81,74.6,253.0,23.3,0,35.5,21.3,1351.8,7.3,45.6,52.9,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,75.9,7.0,10.7,6.4,2024-08-23 14:45:41,67.3,32.6,27.5,259.0
3251,2024-08-23 15:00:00,422.1,350.1,0.829,79.5,269.6,23.7,0,35.2,21.5,1369.1,7.4,45.3,52.7,7.0,91.6,84.6,72.7,-11.9,48,0,49,50,77.0,6.8,10.1,6.1,2024-08-23 14:55:41,69.0,32.6,27.8,259.0
3252,2024-08-23 15:10:00,406.9,321.1,0.789,71.0,240.7,23.5,0,35.5,21.4,1356.4,7.2,45.6,52.8,6.8,91.4,84.6,72.7,-11.9,48,0,49,50,75.0,7.3,11.0,6.7,2024-08-23 15:05:41,68.3,32.5,27.6,259.0
3253,2024-08-23 15:20:00,414.7,319.5,0.771,70.4,238.8,23.7,0,35.5,21.5,1363.4,7.3,45.6,52.9,6.9,91.6,84.7,72.7,-12.0,48,0,49,50,74.7,7.4,11.1,6.7,2024-08-23 15:15:41,68.4,32.5,27.6,259.0
3254,2024-08-23 15:30:00,409.0,350.7,0.858,79.4,270.4,23.5,0,35.3,21.5,1363.4,7.2,45.6,52.8,7.0,91.8,84.8,72.7,-12.1,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-23 15:25:41,70.3,32.4,27.9,259.0
3255,2024-08-23 15:40:00,403.0,307.0,0.762,66.5,226.8,23.6,0,35.4,21.3,1362.2,7.1,45.9,53.0,7.0,92.0,85.0,72.7,-12.3,48,0,49,50,73.9,7.7,11.5,6.9,2024-08-23 15:35:41,68.5,32.6,27.8,259.0
3256,2024-08-23 15:50:00,414.3,322.1,0.777,71.1,241.3,23.7,0,35.4,21.6,1362.2,7.3,45.6,52.9,7.1,92.0,84.9,72.7,-12.2,48,0,49,50,74.9,7.4,11.0,6.7,2024-08-23 15:45:41,67.4,32.6,27.6,259.0
3257,2024-08-23 16:00:00,412.6,312.1,0.756,68.2,231.5,23.6,0,35.5,21.5,1356.4,7.3,45.8,53.1,7.1,91.8,84.7,72.7,-12.0,48,0,49,50,74.2,7.5,11.4,6.9,2024-08-23 15:55:41,68.3,32.8,27.9,259.0
3258,2024-08-23 16:10:00,427.8,361.9,0.846,82.9,281.3,23.6,0,35.2,21.8,1369.1,7.5,45.6,53.1,7.0,91.7,84.7,72.7,-12.0,48,0,49,50,77.7,6.5,9.7,6.0,2024-08-23 16:05:41,70.9,32.7,28.3,259.0
3259,2024-08-23 16:20:00,431.7,346.1,0.802,78.3,265.6,23.5,0,35.4,21.5,1363.4,7.6,45.6,53.2,7.2,92.0,84.8,72.7,-12.1,48,0,49,50,76.8,6.8,10.2,6.2,2024-08-23 16:15:41,67.9,32.6,27.6,259.0
3260,2024-08-23 16:30:00,446.1,359.3,0.805,82.3,279.1,23.6,0,35.3,21.3,1372.5,7.8,45.2,53.0,7.4,92.1,84.7,72.7,-12.0,48,0,49,50,77.7,6.6,9.8,5.9,2024-08-23 16:25:41,67.6,32.9,27.9,259.0
3261,2024-08-23 16:40:00,422.5,361.9,0.856,83.0,281.6,23.7,0,35.3,21.3,1370.2,7.4,45.6,53.0,7.2,91.7,84.5,72.7,-11.8,48,0,49,50,77.8,6.5,9.8,5.9,2024-08-23 16:35:41,67.9,32.9,27.9,259.0
3262,2024-08-23 16:50:00,450.3,363.1,0.806,83.4,282.9,23.6,0,35.3,21.4,1367.9,7.9,45.1,53.0,7.6,92.0,84.4,72.7,-11.7,48,0,49,50,77.9,6.5,9.7,5.9,2024-08-23 16:45:41,68.1,33.0,28.1,259.0
3263,2024-08-23 17:00:00,415.7,364.8,0.877,83.8,284.2,23.6,0,35.4,21.6,1366.8,7.3,45.6,52.9,7.0,91.5,84.5,72.7,-11.8,48,0,49,50,77.9,6.5,9.7,5.9,2024-08-23 16:55:41,68.5,32.9,28.0,259.0
3264,2024-08-23 17:10:00,413.6,347.4,0.84,78.7,267.1,23.6,0,35.1,21.6,1359.9,7.3,45.4,52.7,7.2,91.3,84.1,72.7,-11.4,48,0,49,50,76.9,6.8,10.1,6.2,2024-08-23 17:05:41,67.9,33.0,28.1,259.0
3265,2024-08-23 17:20:00,409.4,344.1,0.841,77.7,263.5,23.6,0,35.4,21.7,1364.5,7.2,45.2,52.4,7.0,91.3,84.3,72.7,-11.6,48,0,49,50,76.6,6.9,10.3,6.3,2024-08-23 17:15:41,68.3,32.9,28.0,259.0
3266,2024-08-23 17:30:00,399.0,312.2,0.783,68.4,232.1,23.4,0,35.3,21.4,1367.9,7.0,45.5,52.5,6.6,90.9,84.3,72.7,-11.6,48,0,49,50,74.4,7.5,11.3,6.8,2024-08-23 17:25:41,70.0,32.9,28.3,259.0
3267,2024-08-23 17:40:00,402.3,355.1,0.883,81.0,274.8,23.6,0,35.3,21.5,1359.9,7.1,45.3,52.4,7.2,91.3,84.1,72.7,-11.4,48,0,49,50,77.4,6.6,9.9,6.0,2024-08-23 17:35:41,69.0,32.8,28.1,259.0
3268,2024-08-23 17:50:00,405.0,360.5,0.89,82.5,279.8,23.7,0,35.5,21.5,1369.1,7.1,45.5,52.6,7.2,91.7,84.5,72.7,-11.8,48,0,49,50,77.6,6.6,9.8,6.0,2024-08-23 17:45:41,70.1,32.7,28.1,259.0
3269,2024-08-23 18:00:00,404.0,335.6,0.831,75.3,255.4,23.6,0,35.2,21.5,1365.6,7.1,45.4,52.5,7.0,91.5,84.5,72.7,-11.8,48,0,49,50,76.1,7.0,10.5,6.4,2024-08-23 17:55:41,70.2,32.8,28.2,259.0
3270,2024-08-23 18:10:00,440.7,362.0,0.821,83.1,281.8,23.6,0,35.2,21.3,1373.7,7.7,45.3,53.0,7.6,92.0,84.4,72.7,-11.7,48,0,49,50,77.9,6.5,9.7,5.9,2024-08-23 18:05:41,67.5,32.8,27.8,259.0
3271,2024-08-23 18:20:00,412.1,326.6,0.793,72.5,246.1,23.7,0,35.2,21.6,1373.7,7.2,45.3,52.5,7.2,91.7,84.5,72.7,-11.8,48,0,49,50,75.4,7.3,10.8,6.6,2024-08-23 18:15:41,70.3,32.6,28.1,259.0
3272,2024-08-23 18:30:00,438.5,368.1,0.84,85.0,288.2,23.7,0,35.0,21.4,1366.8,7.7,45.0,52.7,7.5,91.8,84.3,72.7,-11.6,48,0,49,50,78.3,6.4,9.5,5.8,2024-08-23 18:25:41,69.2,32.5,27.8,259.0
3273,2024-08-23 18:40:00,393.9,307.1,0.78,66.8,226.7,23.7,0,35.2,21.6,1370.2,6.9,45.3,52.2,7.1,91.5,84.4,72.7,-11.7,48,0,49,50,73.8,7.7,11.5,7.0,2024-08-23 18:35:41,70.9,32.6,28.1,259.0
3274,2024-08-23 18:50:00,383.3,316.1,0.825,69.5,235.9,23.6,0,35.1,21.5,1353.0,6.8,45.5,52.3,6.7,90.8,84.1,72.7,-11.4,48,0,49,50,74.6,7.5,11.1,6.8,2024-08-23 18:45:41,69.6,32.4,27.7,259.0
3275,2024-08-23 19:00:00,386.0,350.8,0.909,79.6,270.0,23.6,0,35.6,21.6,1362.2,6.8,45.5,52.3,6.8,91.1,84.3,72.7,-11.6,48,0,49,50,77.0,6.7,10.1,6.2,2024-08-23 18:55:41,70.6,32.4,28.0,259.0
3276,2024-08-23 19:10:00,368.5,301.3,0.817,66.1,225.2,22.0,0,33.7,20.4,1320.1,6.7,45.1,51.8,6.6,90.5,83.9,72.7,-11.2,47,0,48,49,74.8,7.3,11.2,6.8,2024-08-23 19:05:41,66.0,32.4,27.1,259.0
3277,2024-08-23 19:20:00,363.7,291.2,0.801,63.2,215.2,22.2,0,33.3,20.5,1322.5,6.6,44.8,51.4,6.4,90.3,83.9,72.7,-11.2,47,0,48,49,73.9,7.6,11.4,7.1,2024-08-23 19:15:41,69.2,32.4,27.7,259.0
3278,2024-08-23 19:30:00,328.8,271.5,0.826,57.6,195.4,22.0,0,33.5,20.5,1315.4,6.0,45.2,51.2,5.7,89.3,83.6,72.7,-10.9,47,0,48,49,72.0,8.1,12.3,7.6,2024-08-23 19:25:41,69.2,32.2,27.5,259.0
3279,2024-08-23 19:40:00,321.0,268.2,0.835,56.8,192.7,22.0,0,33.1,20.5,1328.4,5.8,45.3,51.1,6.1,89.7,83.6,72.7,-10.9,47,0,48,49,71.9,8.2,12.3,7.6,2024-08-23 19:35:41,69.1,32.3,27.6,259.0
3280,2024-08-23 19:50:00,321.6,290.7,0.904,63.4,215.0,22.1,0,33.2,20.4,1330.8,5.8,45.2,51.0,5.9,89.5,83.6,72.7,-10.9,47,0,48,49,74.0,7.6,11.4,7.0,2024-08-23 19:45:41,72.5,32.4,28.2,259.0
3281,2024-08-23 20:00:00,316.4,283.2,0.895,61.1,207.4,22.0,0,33.4,20.4,1309.4,5.8,45.2,51.0,5.7,89.4,83.7,72.7,-11.0,47,0,48,49,73.2,7.8,11.8,7.2,2024-08-23 19:55:41,71.8,32.4,28.1,259.0
3282,2024-08-23 20:10:00,328.5,244.5,0.744,59.9,203.2,22.0,0,0.0,19.4,1314.2,6.0,45.2,51.2,5.8,89.7,83.9,72.7,-11.2,47,0,0,48,83.1,9.0,0.0,7.9,2024-08-23 20:05:41,73.2,32.4,28.3,259.0
3283,2024-08-23 20:20:00,317.9,279.5,0.879,61.0,207.0,22.0,0,31.3,19.2,1315.4,5.8,45.2,51.0,6.1,89.9,83.8,72.7,-11.1,47,0,47,48,74.1,7.9,11.2,6.9,2024-08-23 20:15:41,73.2,32.4,28.3,259.0
3284,2024-08-23 20:30:00,323.4,270.0,0.835,58.2,197.4,22.2,0,31.2,19.2,1315.4,5.9,44.9,50.8,5.8,89.6,83.8,72.7,-11.1,47,0,47,48,73.1,8.2,11.5,7.1,2024-08-23 20:25:41,69.8,32.4,27.8,259.0
3285,2024-08-23 20:40:00,300.9,295.4,0.982,65.8,223.2,22.0,0,31.1,19.2,1313.0,5.5,45.4,50.9,5.7,89.3,83.6,72.7,-10.9,47,0,47,48,75.5,7.4,10.5,6.5,2024-08-23 20:35:41,69.3,32.2,27.5,259.0
3286,2024-08-23 20:50:00,305.0,262.5,0.861,56.0,190.1,22.0,0,31.2,19.3,1307.0,5.6,45.2,50.8,5.8,89.4,83.6,72.7,-10.9,47,0,47,48,72.4,8.4,11.9,7.3,2024-08-23 20:45:41,73.1,32.3,28.2,259.0
3287,2024-08-23 21:00:00,311.8,272.4,0.874,59.0,200.3,21.9,0,31.0,19.3,1313.0,5.7,45.0,50.7,5.7,89.1,83.4,72.7,-10.7,47,0,47,48,73.5,8.0,11.4,7.1,2024-08-23 20:55:41,71.5,32.3,28.0,259.0
3288,2024-08-23 21:10:00,304.7,257.9,0.847,56.1,190.2,20.5,0,29.2,18.0,1282.8,5.7,44.9,50.6,5.6,89.0,83.4,72.7,-10.7,46,0,46,47,73.7,7.9,11.3,7.0,2024-08-23 21:05:41,72.2,32.2,28.0,259.0
3289,2024-08-23 21:20:00,281.4,254.5,0.905,55.0,186.7,20.6,0,29.2,18.0,1274.2,5.3,45.2,50.5,5.2,88.4,83.2,72.7,-10.5,46,0,46,47,73.4,8.1,11.5,7.1,2024-08-23 21:15:41,70.9,32.2,27.8,259.0
3290,2024-08-23 21:30:00,277.4,246.0,0.887,55.0,186.6,20.5,0,29.3,9.6,1280.4,5.2,45.4,50.6,5.2,88.3,83.1,72.7,-10.4,46,0,46,47,75.9,8.3,11.9,3.9,2024-08-23 21:25:41,72.0,32.1,27.9,259.0
3291,2024-08-23 21:40:00,277.7,256.2,0.923,55.5,188.4,20.6,0,29.1,18.1,1281.6,5.2,45.6,50.8,5.2,88.3,83.1,72.7,-10.4,46,0,46,47,73.5,8.0,11.4,7.1,2024-08-23 21:35:41,72.2,31.9,27.7,259.0
3292,2024-08-23 21:50:00,310.0,256.9,0.829,55.7,189.0,20.6,0,29.1,18.2,1282.8,5.8,45.1,50.9,5.4,88.2,82.8,72.7,-10.1,46,0,46,47,73.6,8.0,11.3,7.1,2024-08-23 21:45:41,72.4,31.9,27.7,259.0
3293,2024-08-23 22:00:00,287.3,241.5,0.841,51.2,173.8,20.5,0,29.1,18.0,1276.7,5.4,45.1,50.5,5.3,88.0,82.7,72.7,-10.0,46,0,46,47,72.0,8.5,12.1,7.5,2024-08-23 21:55:41,71.6,32.0,27.7,259.0
3294,2024-08-23 22:10:00,0.0,66.3,0.0,0.0,0.2,19.1,0,29.1,18.0,0.0,4.9,45.2,50.1,5.0,87.7,82.7,72.7,-10.0,45,0,46,47,0.3,28.8,43.8,27.1,2024-08-23 22:05:41,72.0,31.9,27.7,259.0
3295,2024-08-23 22:20:00,274.0,256.8,0.937,56.1,190.4,19.0,0,29.0,18.2,1240.6,5.3,45.1,50.4,5.2,87.7,82.5,72.7,-9.8,45,0,46,47,74.2,7.4,11.3,7.1,2024-08-23 22:15:41,72.5,32.0,27.9,259.0
3296,2024-08-23 22:30:00,228.6,253.5,1.109,54.9,187.4,19.1,0,28.9,18.1,1246.9,4.4,45.8,50.2,4.7,87.1,82.4,72.7,-9.7,45,0,46,47,73.9,7.6,11.4,7.1,2024-08-23 22:25:41,73.0,31.9,27.9,259.0
3297,2024-08-23 22:40:00,242.1,222.1,0.917,45.5,155.4,19.3,0,29.2,18.1,1263.1,4.6,46.2,50.8,4.4,86.5,82.1,72.7,-9.4,45,0,46,47,70.0,8.7,13.1,8.2,2024-08-23 22:35:41,73.6,31.8,27.8,259.0
3298,2024-08-23 22:50:00,258.6,243.6,0.942,52.2,177.2,19.3,0,29.1,18.0,1266.8,4.9,46.1,51.0,4.7,86.8,82.1,72.7,-9.4,45,0,46,47,72.7,7.9,12.0,7.4,2024-08-23 22:45:41,74.0,31.7,27.9,259.0
3299,2024-08-23 23:00:00,272.6,263.8,0.968,58.6,198.9,19.3,0,27.3,18.4,1258.1,5.2,45.8,51.0,4.8,87.0,82.2,72.7,-9.5,45,0,45,47,75.4,7.3,10.3,7.0,2024-08-23 22:55:41,74.0,31.7,27.8,259.0
3300,2024-08-23 23:10:00,267.4,248.3,0.929,54.1,183.7,19.3,0,27.2,18.1,1258.1,5.1,45.9,51.0,5.0,87.2,82.2,72.7,-9.5,45,0,45,47,74.0,7.8,10.9,7.3,2024-08-23 23:05:41,74.5,31.6,27.8,259.0
3301,2024-08-23 23:20:00,255.1,235.3,0.922,50.3,170.6,19.2,0,27.4,18.1,1249.4,4.9,46.1,51.0,4.7,86.9,82.2,72.7,-9.5,45,0,45,47,72.5,8.2,11.6,7.7,2024-08-23 23:15:41,75.2,31.5,27.8,259.0
3302,2024-08-23 23:30:00,271.0,221.1,0.816,46.2,156.7,19.2,0,27.2,18.0,1250.6,5.2,46.0,51.2,4.9,86.9,82.0,72.7,-9.3,45,0,45,47,70.9,8.7,12.3,8.1,2024-08-23 23:25:41,75.4,31.5,27.8,259.0
3303,2024-08-23 23:40:00,268.5,227.0,0.845,47.9,162.5,19.3,0,27.1,18.1,1239.3,5.2,45.7,50.9,4.7,86.9,82.2,72.7,-9.5,45,0,45,47,71.6,8.5,12.0,8.0,2024-08-23 23:35:41,75.7,31.4,27.8,259.0
3304,2024-08-23 23:50:00,257.7,217.6,0.845,45.1,153.0,19.1,0,27.4,18.2,1236.8,5.0,45.9,50.9,4.4,86.3,81.9,72.7,-9.2,45,0,45,47,70.3,8.8,12.6,8.4,2024-08-23 23:45:42,75.8,31.4,27.8,258.0
3305,2024-08-24 00:00:00,227.9,172.6,0.757,31.8,107.9,19.1,0,27.3,18.3,1243.1,4.4,45.6,50.0,4.2,86.1,81.9,72.7,-9.2,45,0,45,47,62.6,11.1,15.8,10.6,2024-08-23 23:55:42,76.3,31.3,27.8,258.0
3306,2024-08-24 00:10:00,185.9,251.4,1.352,55.1,186.9,19.2,0,27.1,18.2,1239.3,3.6,46.4,50.0,3.7,85.3,81.6,72.7,-8.9,45,0,45,47,74.4,7.6,10.8,7.2,2024-08-24 00:05:42,76.4,31.2,27.7,258.0
3307,2024-08-24 00:20:00,223.4,250.9,1.123,54.9,186.1,19.2,0,27.4,18.3,1246.9,4.3,45.9,50.2,4.0,85.4,81.4,72.7,-8.7,45,0,45,47,74.2,7.6,10.9,7.3,2024-08-24 00:15:42,76.4,31.2,27.7,258.0
3308,2024-08-24 00:30:00,227.2,169.7,0.747,30.9,104.8,19.2,0,27.4,18.3,1239.3,4.4,45.7,50.1,4.0,85.6,81.6,72.7,-8.9,45,0,45,47,61.8,11.3,16.1,10.8,2024-08-24 00:25:42,76.6,31.2,27.7,258.0
3309,2024-08-24 00:40:00,199.3,174.0,0.873,32.3,109.6,19.1,0,27.2,18.1,1226.6,3.9,46.3,50.2,3.7,85.1,81.4,72.7,-8.7,45,0,45,47,63.0,11.0,15.6,10.4,2024-08-24 00:35:42,76.4,31.1,27.6,258.0
3310,2024-08-24 00:50:00,198.0,211.8,1.07,43.3,147.1,19.1,0,27.4,18.2,1250.6,3.8,46.0,49.8,3.8,85.0,81.2,72.7,-8.5,45,0,45,47,69.5,9.0,12.9,8.6,2024-08-24 00:45:42,76.7,31.0,27.6,258.0
3311,2024-08-24 01:00:00,247.9,211.3,0.853,43.3,146.8,19.2,0,27.2,18.2,1239.3,4.8,45.6,50.4,4.1,85.3,81.2,72.7,-8.5,45,0,45,47,69.5,9.1,12.9,8.6,2024-08-24 00:55:42,75.8,31.0,27.5,258.0
3312,2024-08-24 01:10:00,192.2,245.8,1.279,53.4,181.1,19.2,0,27.3,18.2,1246.9,3.7,46.3,50.0,3.7,84.9,81.2,72.7,-8.5,45,0,45,47,73.7,7.8,11.1,7.4,2024-08-24 01:05:42,76.5,31.0,27.6,258.0
3313,2024-08-24 01:20:00,222.3,241.3,1.086,52.1,176.8,19.1,0,27.3,18.1,1240.6,4.3,46.1,50.4,3.7,84.8,81.1,72.7,-8.4,45,0,45,47,73.2,7.9,11.3,7.5,2024-08-24 01:15:42,76.4,30.9,27.4,258.0
3314,2024-08-24 01:30:00,231.9,169.2,0.73,30.8,104.6,19.2,0,27.2,18.2,1236.8,4.5,45.8,50.3,3.9,85.0,81.1,72.7,-8.4,45,0,45,47,61.8,11.3,16.1,10.8,2024-08-24 01:25:42,76.6,30.9,27.4,258.0
3315,2024-08-24 01:40:00,203.2,173.2,0.852,31.9,108.4,19.2,0,27.1,18.4,1218.9,4.0,46.4,50.4,3.8,84.9,81.1,72.7,-8.4,45,0,45,47,62.6,11.1,15.7,10.6,2024-08-24 01:35:42,76.1,30.9,27.4,258.0
3316,2024-08-24 01:50:00,196.6,224.2,1.14,47.0,159.6,19.1,0,27.4,18.2,1241.8,3.8,46.1,49.9,3.7,84.8,81.1,72.7,-8.4,45,0,45,47,71.2,8.5,12.2,8.1,2024-08-24 01:45:42,76.4,31.0,27.5,258.0
3317,2024-08-24 02:00:00,236.1,244.2,1.034,52.7,179.7,19.1,0,27.2,18.3,1231.7,4.6,45.6,50.2,4.1,85.2,81.1,72.7,-8.4,45,0,45,47,73.6,7.8,11.1,7.5,2024-08-24 01:55:42,76.6,30.9,27.4,258.0
3318,2024-08-24 02:10:00,198.7,205.2,1.033,41.1,140.6,19.1,0,27.3,18.1,1222.8,3.9,46.1,50.0,3.6,84.7,81.1,72.7,-8.4,45,0,45,47,68.5,9.3,13.3,8.8,2024-08-24 02:05:43,75.8,31.0,27.4,257.0
3319,2024-08-24 02:20:00,201.4,214.4,1.065,44.1,149.7,19.2,0,27.2,18.3,1239.3,3.9,46.2,50.1,3.9,84.9,81.0,72.7,-8.3,45,0,45,47,69.8,9.0,12.7,8.6,2024-08-24 02:15:43,76.1,30.9,27.4,257.0
3320,2024-08-24 02:30:00,220.7,162.5,0.736,28.9,98.1,19.1,0,27.1,18.2,1231.7,4.3,45.6,49.9,3.7,84.6,80.9,72.7,-8.2,45,0,45,47,60.4,11.7,16.7,11.2,2024-08-24 02:25:43,75.9,30.9,27.4,257.0
3321,2024-08-24 02:40:00,226.0,197.3,0.873,39.1,132.7,19.2,0,27.2,18.3,1233.0,4.4,45.6,50.0,3.8,84.5,80.7,72.7,-8.0,45,0,45,47,67.2,9.7,13.8,9.3,2024-08-24 02:35:43,75.7,30.9,27.3,257.0
3322,2024-08-24 02:50:00,194.0,244.3,1.259,52.9,179.6,19.2,0,27.2,18.4,1225.3,3.8,46.3,50.1,3.6,84.2,80.6,72.7,-7.9,45,0,45,47,73.5,7.9,11.1,7.5,2024-08-24 02:45:43,75.4,30.9,27.3,257.0
3323,2024-08-24 03:00:00,223.6,230.2,1.029,48.8,165.6,19.1,0,27.3,18.1,1248.1,4.3,45.9,50.2,4.1,84.7,80.6,72.7,-7.9,45,0,45,47,71.9,8.3,11.9,7.9,2024-08-24 02:55:43,75.3,30.9,27.3,257.0
3324,2024-08-24 03:10:00,227.4,164.2,0.722,29.4,99.8,19.0,0,27.2,18.3,1240.6,4.4,45.6,50.0,3.8,84.5,80.7,72.7,-8.0,45,0,45,47,60.7,11.6,16.6,11.1,2024-08-24 03:05:43,75.2,30.9,27.2,257.0
3325,2024-08-24 03:20:00,220.9,171.8,0.778,31.5,107.0,19.2,0,27.3,18.3,1233.0,4.3,45.8,50.1,3.8,84.3,80.5,72.7,-7.8,45,0,45,47,62.3,11.2,15.9,10.6,2024-08-24 03:15:43,75.3,30.8,27.1,257.0
3326,2024-08-24 03:30:00,210.6,246.7,1.171,53.6,181.9,19.1,0,27.2,18.4,1233.0,4.1,45.9,50.0,3.8,84.1,80.3,72.7,-7.6,45,0,45,47,73.7,7.8,11.0,7.5,2024-08-24 03:25:43,74.9,30.8,27.1,257.0
3327,2024-08-24 03:40:00,204.9,237.9,1.161,51.2,173.7,19.0,0,27.1,18.1,1229.1,4.0,45.8,49.8,3.6,83.8,80.2,72.7,-7.5,45,0,45,47,73.0,8.0,11.4,7.6,2024-08-24 03:35:43,74.8,30.8,27.1,257.0
3328,2024-08-24 03:50:00,216.2,177.3,0.82,33.2,112.7,19.1,0,27.3,18.2,1235.5,4.2,45.9,50.1,3.7,83.7,80.0,72.7,-7.3,45,0,45,47,63.6,10.8,15.4,10.3,2024-08-24 03:45:43,75.1,30.6,27.0,257.0
3329,2024-08-24 04:00:00,179.6,182.6,1.016,34.8,118.0,19.2,0,27.2,18.1,1231.7,3.5,46.3,49.8,3.7,83.7,80.0,72.7,-7.3,45,0,45,47,64.7,10.5,14.9,9.9,2024-08-24 03:55:43,74.8,30.7,27.0,257.0
3330,2024-08-24 04:10:00,180.2,176.7,0.981,33.0,111.9,19.1,0,27.4,18.2,1235.5,3.5,46.0,49.5,3.8,83.9,80.1,72.7,-7.4,45,0,45,47,63.3,10.8,15.5,10.3,2024-08-24 04:05:43,75.7,30.5,27.0,257.0
3331,2024-08-24 04:20:00,226.7,178.5,0.787,33.6,114.0,19.1,0,27.3,18.1,1236.8,4.4,45.5,49.9,3.6,83.6,80.0,72.7,-7.3,45,0,45,47,63.9,10.7,15.3,10.1,2024-08-24 04:15:43,77.2,30.2,26.9,257.0
3332,2024-08-24 04:30:00,190.7,236.6,1.241,50.6,171.7,19.3,0,27.2,18.4,1236.8,3.7,46.1,49.8,3.6,83.6,80.0,72.7,-7.3,45,0,45,47,72.6,8.2,11.5,7.8,2024-08-24 04:25:43,76.3,30.4,26.9,257.0
3333,2024-08-24 04:40:00,193.0,213.3,1.105,43.7,148.5,19.3,0,27.1,18.4,1251.9,3.7,46.6,50.3,4.0,84.1,80.1,72.7,-7.4,45,0,45,47,69.6,9.0,12.7,8.6,2024-08-24 04:35:43,76.2,30.5,27.0,257.0
3334,2024-08-24 04:50:00,207.8,186.6,0.898,35.9,121.8,19.1,0,27.4,18.2,1246.9,4.0,46.2,50.2,4.0,84.3,80.3,72.7,-7.6,45,0,45,47,65.3,10.3,14.7,9.8,2024-08-24 04:45:43,76.6,30.4,27.0,257.0
3335,2024-08-24 05:00:00,221.7,231.5,1.044,48.7,165.4,20.6,0,27.3,18.1,1266.8,4.2,46.0,50.2,3.9,84.2,80.3,72.7,-7.6,46,0,45,47,71.5,8.9,11.8,7.8,2024-08-24 04:55:43,77.4,30.3,27.1,257.0
3336,2024-08-24 05:10:00,233.2,183.5,0.787,34.6,117.4,20.4,0,27.3,18.4,1271.8,4.4,45.7,50.1,4.4,84.8,80.4,72.7,-7.7,46,0,45,47,64.0,11.1,14.9,10.0,2024-08-24 05:05:43,77.0,30.4,27.1,257.0
3337,2024-08-24 05:20:00,250.3,242.8,0.97,52.2,177.0,20.6,0,27.1,18.2,1277.9,4.7,45.8,50.5,4.6,85.2,80.6,72.7,-7.9,46,0,45,47,72.9,8.5,11.1,7.5,2024-08-24 05:15:43,77.3,30.4,27.1,257.0
3338,2024-08-24 05:30:00,226.1,226.0,1.0,46.9,160.2,20.5,0,27.1,18.2,1261.9,4.3,45.8,50.1,4.3,85.0,80.7,72.7,-8.0,46,0,45,47,70.9,9.1,12.0,8.1,2024-08-24 05:25:43,77.1,30.4,27.1,257.0
3339,2024-08-24 05:40:00,226.3,197.6,0.873,38.4,131.5,20.5,0,27.3,18.3,1263.1,4.3,46.4,50.7,4.4,85.1,80.7,72.7,-8.0,46,0,45,47,66.5,10.4,13.8,9.3,2024-08-24 05:35:43,77.3,30.4,27.1,257.0
3340,2024-08-24 05:50:00,252.9,218.6,0.864,45.0,152.6,20.5,0,27.4,18.2,1264.3,4.8,45.9,50.7,4.5,85.1,80.6,72.7,-7.9,46,0,45,47,69.8,9.4,12.5,8.3,2024-08-24 05:45:43,77.4,30.3,27.1,257.0
3341,2024-08-24 06:00:00,222.8,262.3,1.177,57.9,196.3,20.5,0,27.2,18.2,1273.0,4.2,46.3,50.5,4.4,85.2,80.8,72.7,-8.1,46,0,45,47,74.9,7.8,10.4,7.0,2024-08-24 05:55:43,76.9,30.4,27.0,257.0
3342,2024-08-24 06:10:00,308.5,238.2,0.772,50.8,172.3,20.4,0,27.2,18.3,1276.7,5.8,45.3,51.1,5.4,86.1,80.7,72.7,-8.0,46,0,45,47,72.3,8.6,11.4,7.7,2024-08-24 06:05:43,77.0,30.2,26.8,257.0
3343,2024-08-24 06:20:00,316.0,266.8,0.844,59.1,200.6,20.5,0,27.4,18.3,1285.2,5.9,45.1,51.0,6.0,87.1,81.1,72.7,-8.4,46,0,45,47,75.2,7.7,10.3,6.9,2024-08-24 06:15:43,76.1,30.2,26.7,257.0
3344,2024-08-24 06:30:00,289.7,262.6,0.906,58.0,196.7,20.6,0,27.2,18.0,1287.7,5.4,45.2,50.6,5.7,87.0,81.3,72.7,-8.6,46,0,45,47,74.9,7.9,10.4,6.9,2024-08-24 06:25:43,75.5,30.3,26.7,257.0
3345,2024-08-24 06:40:00,290.0,249.9,0.862,54.2,183.9,20.6,0,27.2,18.2,1288.9,5.4,44.9,50.3,5.6,86.9,81.3,72.7,-8.6,46,0,45,47,73.6,8.3,10.9,7.3,2024-08-24 06:35:43,74.9,30.5,26.8,257.0
3346,2024-08-24 06:50:00,283.6,237.9,0.839,50.6,171.8,20.6,0,27.2,18.2,1284.0,5.3,45.3,50.6,5.4,86.6,81.2,72.7,-8.5,46,0,45,47,72.2,8.7,11.4,7.7,2024-08-24 06:45:43,75.1,30.4,26.8,257.0
3347,2024-08-24 07:00:00,317.3,267.6,0.843,58.4,198.1,22.1,0,29.3,18.1,1313.0,5.8,45.2,51.0,5.8,87.0,81.2,72.7,-8.5,47,0,46,47,74.0,8.2,10.9,6.8,2024-08-24 06:55:43,74.5,30.5,26.8,257.0
3348,2024-08-24 07:10:00,313.2,247.0,0.788,52.4,177.7,21.9,0,29.2,18.3,1318.9,5.7,44.9,50.6,5.7,87.1,81.4,72.7,-8.7,47,0,46,47,71.9,8.9,11.8,7.4,2024-08-24 07:05:43,73.8,30.5,26.7,257.0
3349,2024-08-24 07:20:00,320.7,254.6,0.794,54.6,185.1,22.0,0,29.2,18.3,1327.2,5.8,45.0,50.8,5.7,87.2,81.5,72.7,-8.8,47,0,46,47,72.7,8.6,11.5,7.2,2024-08-24 07:15:43,73.6,30.6,26.7,257.0
3350,2024-08-24 07:30:00,309.4,237.9,0.769,49.7,168.8,22.0,0,29.0,18.2,1326.1,5.6,44.8,50.4,5.6,87.0,81.4,72.7,-8.7,47,0,46,47,70.9,9.2,12.2,7.6,2024-08-24 07:25:43,73.7,30.7,26.8,257.0
3351,2024-08-24 07:40:00,299.4,249.0,0.832,52.9,179.5,22.1,0,29.2,18.2,1330.8,5.4,45.1,50.5,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,72.1,8.9,11.7,7.3,2024-08-24 07:35:43,73.3,30.9,26.9,257.0
3352,2024-08-24 07:50:00,310.0,255.7,0.825,54.8,185.9,22.1,0,29.3,18.3,1328.4,5.6,45.1,50.7,5.6,87.1,81.5,72.7,-8.8,47,0,46,47,72.7,8.7,11.5,7.2,2024-08-24 07:45:43,73.3,30.9,26.9,257.0
3353,2024-08-24 08:00:00,300.9,250.2,0.832,52.3,177.6,22.1,0,31.0,19.5,1313.0,5.5,45.5,51.0,5.5,87.1,81.6,72.7,-8.9,47,0,47,48,71.0,8.8,12.4,7.8,2024-08-24 07:55:43,72.0,31.0,26.9,257.0
3354,2024-08-24 08:10:00,345.3,273.6,0.792,59.3,201.2,22.0,0,31.0,19.4,1336.7,6.2,45.3,51.5,5.9,87.8,81.9,72.7,-9.2,47,0,47,48,73.5,8.1,11.3,7.1,2024-08-24 08:05:43,73.7,31.1,27.2,257.0
