,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
3355,2024-08-24 08:20:00,335.6,278.2,0.829,60.7,205.9,22.2,0,31.0,19.3,1342.5,6.0,45.5,51.5,6.1,88.3,82.2,72.7,-9.5,47,0,47,48,74.0,8.0,11.1,6.9,2024-08-24 08:15:43,72.4,31.2,27.1,257.0
3356,2024-08-24 08:30:00,350.6,278.6,0.795,60.7,205.8,22.2,0,31.3,19.3,1335.5,6.3,45.4,51.7,6.3,88.6,82.3,72.7,-9.6,47,0,47,48,73.9,8.0,11.2,6.9,2024-08-24 08:25:43,71.6,31.5,27.2,257.0
3357,2024-08-24 08:40:00,361.7,284.3,0.786,62.2,212.0,22.1,0,30.9,19.3,1335.5,6.5,45.2,51.7,6.4,89.1,82.7,72.7,-10.0,47,0,47,48,74.6,7.8,10.9,6.8,2024-08-24 08:35:43,71.6,31.6,27.4,257.0
3358,2024-08-24 08:50:00,333.0,282.5,0.848,61.6,210.0,22.2,0,31.0,19.3,1332.0,6.0,45.4,51.4,5.9,88.8,82.9,72.7,-10.2,47,0,47,48,74.3,7.9,11.0,6.8,2024-08-24 08:45:43,71.0,31.8,27.4,257.0
3359,2024-08-24 09:00:00,358.2,285.1,0.796,61.3,207.9,23.5,0,33.2,20.5,1364.5,6.3,45.3,51.6,6.2,89.2,83.0,72.7,-10.3,48,0,48,49,72.9,8.2,11.6,7.2,2024-08-24 08:55:43,71.3,32.0,27.6,257.0
3360,2024-08-24 09:10:00,349.5,318.9,0.912,71.4,242.1,23.4,0,33.1,20.3,1353.0,6.2,45.3,51.5,6.3,89.3,83.0,72.7,-10.3,48,0,48,49,75.9,7.3,10.4,6.4,2024-08-24 09:08:23,69.1,32.2,27.5,97.0
3361,2024-08-24 09:20:00,379.6,305.5,0.805,67.5,228.9,23.5,0,32.8,20.4,1359.9,6.7,45.5,52.2,6.3,90.1,83.8,72.7,-11.1,48,0,48,49,74.9,7.7,10.7,6.7,2024-08-24 09:18:23,69.7,32.5,27.9,97.0
3362,2024-08-24 09:30:00,414.3,329.9,0.796,74.6,253.0,23.6,0,33.2,20.2,1362.2,7.3,45.1,52.4,6.9,91.1,84.2,72.7,-11.5,48,0,48,49,76.7,7.1,10.1,6.1,2024-08-24 09:28:23,72.2,32.3,28.1,97.0
3363,2024-08-24 09:40:00,378.0,304.7,0.806,67.1,227.8,23.5,0,33.1,20.3,1354.1,6.7,45.5,52.2,6.7,91.3,84.6,72.7,-11.9,48,0,48,49,74.8,7.7,10.9,6.7,2024-08-24 09:38:23,69.9,32.3,27.7,97.0
3364,2024-08-24 09:50:00,415.4,322.1,0.775,72.3,245.2,23.6,0,33.1,20.3,1365.6,7.3,45.4,52.7,7.0,91.8,84.8,72.7,-12.1,48,0,48,49,76.1,7.3,10.3,6.3,2024-08-24 09:48:23,70.8,32.4,28.0,97.0
3365,2024-08-24 10:00:00,412.1,358.4,0.87,82.8,281.0,23.8,0,33.3,20.3,1373.7,7.2,45.6,52.8,7.2,92.3,85.1,72.7,-12.4,48,0,48,49,78.4,6.6,9.3,5.7,2024-08-24 09:58:23,69.5,32.6,27.9,97.0
3366,2024-08-24 10:10:00,422.8,316.3,0.748,70.5,239.3,23.7,0,32.9,20.4,1371.4,7.4,45.6,53.0,7.2,92.4,85.2,72.7,-12.5,48,0,48,49,75.7,7.5,10.4,6.4,2024-08-24 10:08:23,70.1,32.8,28.2,97.0
3367,2024-08-24 10:20:00,428.6,351.3,0.82,80.8,274.0,23.5,0,33.4,20.5,1371.4,7.5,45.5,53.0,7.3,92.4,85.1,72.7,-12.4,48,0,48,49,78.0,6.7,9.5,5.8,2024-08-24 10:18:23,66.5,33.4,28.2,97.0
3368,2024-08-24 10:30:00,404.7,344.4,0.851,78.7,267.1,23.7,0,33.3,20.2,1367.9,7.1,45.8,52.9,7.0,92.2,85.2,72.7,-12.5,48,0,48,49,77.6,6.9,9.7,5.9,2024-08-24 10:28:23,67.5,33.5,28.5,97.0
3369,2024-08-24 10:40:00,428.9,359.5,0.838,83.2,282.4,23.6,0,33.2,20.4,1372.5,7.5,45.6,53.1,7.0,92.5,85.5,72.7,-12.8,48,0,48,49,78.5,6.6,9.2,5.7,2024-08-24 10:38:23,68.8,33.8,28.9,97.0
3370,2024-08-24 10:50:00,421.1,362.6,0.861,84.2,285.5,23.6,0,33.3,20.2,1365.6,7.4,46.0,53.4,7.3,92.7,85.4,72.7,-12.7,48,0,48,49,78.7,6.5,9.2,5.6,2024-08-24 10:48:23,68.0,33.9,28.9,97.0
3371,2024-08-24 11:00:00,430.0,359.5,0.836,82.3,279.3,23.7,0,35.0,21.5,1375.9,7.5,46.0,53.5,7.3,92.8,85.5,72.7,-12.8,48,0,49,50,77.7,6.6,9.7,6.0,2024-08-24 10:58:23,69.1,33.7,28.9,97.0
3372,2024-08-24 11:10:00,426.0,364.5,0.856,83.8,284.3,23.7,0,35.1,21.4,1363.4,7.5,46.1,53.6,7.0,92.4,85.4,72.7,-12.7,48,0,49,50,78.0,6.5,9.6,5.9,2024-08-24 11:08:23,67.3,33.8,28.7,97.0
3373,2024-08-24 11:20:00,429.6,347.2,0.808,78.5,266.3,23.6,0,35.8,21.5,1374.8,7.5,46.0,53.5,6.9,92.6,85.7,72.7,-13.0,48,0,49,50,76.7,6.8,10.3,6.2,2024-08-24 11:18:23,66.9,34.1,28.9,97.0
3374,2024-08-24 11:30:00,427.8,358.6,0.838,82.0,278.2,23.7,0,35.3,21.4,1369.1,7.5,45.9,53.4,7.2,92.8,85.6,72.7,-12.9,48,0,49,50,77.6,6.6,9.9,6.0,2024-08-24 11:28:23,67.1,33.8,28.6,97.0
3375,2024-08-24 11:40:00,433.5,364.6,0.841,83.8,284.2,23.5,0,35.3,21.5,1369.1,7.6,45.9,53.5,7.3,92.8,85.5,72.7,-12.8,48,0,49,50,78.0,6.5,9.7,5.9,2024-08-24 11:38:23,67.3,33.8,28.7,97.0
3376,2024-08-24 11:50:00,436.3,343.9,0.788,77.7,263.7,23.6,0,35.2,21.3,1359.9,7.7,45.8,53.5,7.1,92.6,85.5,72.7,-12.8,48,0,49,50,76.7,6.9,10.2,6.2,2024-08-24 11:48:23,68.7,33.9,29.0,97.0
3377,2024-08-24 12:00:00,414.0,358.2,0.865,81.6,277.9,23.7,0,35.2,21.4,1361.1,7.3,46.0,53.3,6.9,92.4,85.5,72.7,-12.8,48,0,49,50,77.6,6.6,9.8,6.0,2024-08-24 11:58:23,68.3,34.0,29.0,97.0
3378,2024-08-24 12:10:00,433.5,339.9,0.784,76.3,259.8,23.5,0,35.2,21.4,1369.1,7.6,45.8,53.4,7.0,92.6,85.6,72.7,-12.9,48,0,49,50,76.4,6.9,10.4,6.3,2024-08-24 12:08:23,68.4,33.7,28.7,97.0
3379,2024-08-24 12:20:00,414.0,331.7,0.801,73.7,251.1,23.6,0,35.6,21.5,1361.1,7.3,46.1,53.4,7.0,92.8,85.8,72.7,-13.1,48,0,49,50,75.7,7.1,10.7,6.5,2024-08-24 12:18:23,69.7,33.5,28.8,97.0
3380,2024-08-24 12:30:00,423.2,356.8,0.843,81.5,276.4,23.6,0,35.3,21.5,1372.5,7.4,46.0,53.4,6.7,92.5,85.8,72.7,-13.1,48,0,49,50,77.5,6.6,9.9,6.0,2024-08-24 12:28:23,69.9,33.6,28.9,97.0
3381,2024-08-24 12:40:00,426.8,355.7,0.833,81.2,275.5,23.6,0,35.2,21.4,1365.6,7.5,45.8,53.3,7.0,92.9,85.9,72.7,-13.2,48,0,49,50,77.4,6.6,9.9,6.0,2024-08-24 12:38:23,68.8,33.5,28.6,97.0
3382,2024-08-24 12:50:00,406.4,348.1,0.857,78.9,267.8,23.6,0,35.2,21.5,1373.7,7.1,46.1,53.2,6.7,92.7,86.0,72.7,-13.3,48,0,49,50,76.9,6.8,10.1,6.2,2024-08-24 12:48:23,68.1,33.9,29.0,97.0
3383,2024-08-24 13:00:00,415.0,357.1,0.86,81.6,276.8,23.8,0,35.1,21.4,1364.5,7.3,45.9,53.2,7.0,93.3,86.3,72.7,-13.6,48,0,49,50,77.5,6.7,9.8,6.0,2024-08-24 12:58:23,69.1,33.8,29.0,97.0
3384,2024-08-24 13:10:00,416.8,359.2,0.862,82.2,278.7,23.6,0,35.5,21.3,1370.2,7.3,46.2,53.5,6.9,93.3,86.4,72.7,-13.7,48,0,49,50,77.6,6.6,9.9,5.9,2024-08-24 13:08:23,70.2,33.7,29.1,97.0
3385,2024-08-24 13:20:00,414.7,338.6,0.816,76.1,258.3,23.6,0,35.3,21.4,1363.4,7.3,46.1,53.4,6.9,93.4,86.5,72.7,-13.8,48,0,49,50,76.3,7.0,10.4,6.3,2024-08-24 13:18:23,71.1,33.9,29.4,97.0
3386,2024-08-24 13:30:00,428.9,354.8,0.827,80.9,274.5,23.6,0,35.4,21.2,1372.5,7.5,46.2,53.7,7.0,93.6,86.6,72.7,-13.9,48,0,49,50,77.4,6.7,10.0,6.0,2024-08-24 13:28:23,70.1,33.8,29.2,97.0
3387,2024-08-24 13:40:00,415.7,358.0,0.861,81.9,277.7,23.6,0,35.4,21.3,1366.8,7.3,46.2,53.5,7.0,93.8,86.8,72.7,-14.1,48,0,49,50,77.6,6.6,9.9,5.9,2024-08-24 13:38:23,70.2,34.0,29.4,97.0
3388,2024-08-24 13:50:00,437.0,363.0,0.831,83.3,282.4,23.6,0,35.5,21.5,1362.2,7.7,46.0,53.7,7.1,93.8,86.7,72.7,-14.0,48,0,49,50,77.8,6.5,9.8,5.9,2024-08-24 13:48:23,69.7,34.1,29.3,97.0
3389,2024-08-24 14:00:00,414.0,351.6,0.849,80.0,271.3,23.5,0,35.3,21.4,1361.1,7.3,46.3,53.6,6.9,94.0,87.1,72.7,-14.4,48,0,49,50,77.2,6.7,10.0,6.1,2024-08-24 13:58:23,71.1,34.0,29.6,97.0
3390,2024-08-24 14:10:00,422.8,349.1,0.826,79.2,268.8,23.7,0,35.2,21.3,1371.4,7.4,46.3,53.7,7.0,94.1,87.1,72.7,-14.4,48,0,49,50,77.0,6.8,10.1,6.1,2024-08-24 14:08:23,71.5,34.0,29.6,97.0
3391,2024-08-24 14:20:00,409.7,352.8,0.861,80.3,272.3,23.4,0,35.5,21.5,1365.6,7.2,46.3,53.5,7.0,94.1,87.1,72.7,-14.4,48,0,49,50,77.2,6.6,10.1,6.1,2024-08-24 14:18:23,72.6,33.6,29.3,97.0
3392,2024-08-24 14:30:00,431.7,358.2,0.83,81.9,277.8,23.6,0,35.4,21.4,1363.4,7.6,46.1,53.7,7.2,94.0,86.8,72.7,-14.1,48,0,49,50,77.6,6.6,9.9,6.0,2024-08-24 14:28:23,72.9,33.3,29.2,97.0
3393,2024-08-24 14:40:00,437.8,357.1,0.816,81.7,277.1,23.6,0,35.0,21.3,1364.5,7.7,46.0,53.7,7.2,93.8,86.6,72.7,-13.9,48,0,49,50,77.6,6.6,9.8,6.0,2024-08-24 14:38:23,73.0,33.3,29.2,97.0
3394,2024-08-24 14:50:00,434.3,349.1,0.804,79.3,269.1,23.5,0,35.2,21.3,1371.4,7.6,45.9,53.5,7.2,94.0,86.8,72.7,-14.1,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-24 14:48:23,72.3,33.3,29.0,97.0
3395,2024-08-24 15:00:00,435.9,349.9,0.803,79.5,269.7,23.5,0,35.3,21.4,1358.7,7.7,45.9,53.6,7.1,93.6,86.5,72.7,-13.8,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-24 14:58:23,71.0,33.2,28.8,97.0
3396,2024-08-24 15:10:00,426.0,354.6,0.832,80.9,274.4,23.8,0,35.0,21.5,1363.4,7.5,46.0,53.5,7.2,93.5,86.3,72.7,-13.6,48,0,49,50,77.4,6.7,9.9,6.1,2024-08-24 15:08:24,71.0,33.2,28.7,96.0
3397,2024-08-24 15:20:00,418.9,341.7,0.816,77.1,261.4,23.7,0,35.2,21.4,1358.7,7.4,46.1,53.5,7.2,93.5,86.3,72.7,-13.6,48,0,49,50,76.5,6.9,10.3,6.2,2024-08-24 15:18:24,71.4,33.1,28.7,96.0
3398,2024-08-24 15:30:00,438.9,355.9,0.811,81.2,275.5,23.6,0,35.3,21.5,1367.9,7.7,45.6,53.3,7.3,93.4,86.1,72.7,-13.4,48,0,49,50,77.4,6.6,9.9,6.0,2024-08-24 15:28:24,71.8,33.0,28.6,96.0
3399,2024-08-24 15:40:00,412.2,336.5,0.816,75.2,256.2,23.5,0,35.3,21.5,1355.3,7.3,45.8,53.1,7.0,92.9,85.9,72.7,-13.2,48,0,49,50,76.1,7.0,10.5,6.4,2024-08-24 15:38:24,71.7,33.0,28.7,96.0
3400,2024-08-24 15:50:00,421.8,328.0,0.778,72.9,248.1,23.5,0,35.2,21.1,1367.9,7.4,45.7,53.1,7.1,93.1,86.0,72.7,-13.3,48,0,49,50,75.6,7.2,10.7,6.4,2024-08-24 15:48:24,71.9,33.0,28.7,96.0
3401,2024-08-24 16:00:00,413.3,344.2,0.833,77.8,264.0,23.5,0,35.4,21.4,1358.7,7.3,45.4,52.7,6.9,92.5,85.6,72.7,-12.9,48,0,49,50,76.7,6.8,10.3,6.2,2024-08-24 15:58:24,71.3,33.1,28.7,96.0
3402,2024-08-24 16:10:00,410.0,350.9,0.856,79.7,270.4,23.7,0,35.4,21.4,1366.8,7.2,45.9,53.1,6.9,92.7,85.8,72.7,-13.1,48,0,49,50,77.1,6.8,10.1,6.1,2024-08-24 16:08:24,71.3,33.1,28.7,96.0
3403,2024-08-24 16:20:00,416.1,343.0,0.824,77.4,262.5,23.7,0,35.4,21.4,1367.9,7.3,45.8,53.1,7.0,92.7,85.7,72.7,-13.0,48,0,49,50,76.5,6.9,10.3,6.2,2024-08-24 16:18:24,72.0,33.0,28.7,96.0
3404,2024-08-24 16:30:00,427.1,325.1,0.761,72.2,245.0,23.7,0,35.0,21.4,1366.8,7.5,45.6,53.1,7.2,92.9,85.7,72.7,-13.0,48,0,49,50,75.4,7.3,10.8,6.6,2024-08-24 16:28:24,71.7,32.9,28.5,96.0
3405,2024-08-24 16:50:00,415.4,347.4,0.836,78.6,266.7,23.6,0,35.5,21.7,1365.6,7.3,45.5,52.8,6.9,92.6,85.7,72.7,-13.0,48,0,49,50,76.8,6.8,10.2,6.2,2024-08-24 16:50:41,73.3,32.6,28.5,41.0
3406,2024-08-24 17:00:00,410.4,324.2,0.79,72.0,244.3,23.6,0,35.1,21.2,1367.9,7.2,45.4,52.6,6.9,92.3,85.4,72.7,-12.7,48,0,49,50,75.3,7.3,10.8,6.5,2024-08-24 16:58:24,72.3,32.7,28.5,96.0
3407,2024-08-24 17:10:00,397.3,321.4,0.809,71.2,241.4,23.7,0,35.1,21.2,1362.2,7.0,45.4,52.4,6.7,92.2,85.5,72.7,-12.8,48,0,49,50,75.1,7.4,10.9,6.6,2024-08-24 17:08:24,71.4,32.6,28.2,96.0
3408,2024-08-24 17:20:00,417.8,343.5,0.822,77.6,263.2,23.7,0,35.2,21.4,1373.7,7.3,45.3,52.6,6.8,92.3,85.5,72.7,-12.8,48,0,49,50,76.6,6.9,10.2,6.2,2024-08-24 17:18:24,69.8,33.1,28.4,96.0
3409,2024-08-24 17:30:00,416.4,342.4,0.822,77.2,261.9,23.6,0,35.5,21.5,1369.1,7.3,45.2,52.5,7.3,91.3,84.0,72.7,-11.3,48,0,49,50,76.5,6.9,10.4,6.3,2024-08-24 17:28:24,64.7,33.3,27.8,96.0
3410,2024-08-24 17:40:00,378.4,315.6,0.834,69.4,235.4,23.6,0,35.1,21.4,1375.9,6.6,45.8,52.4,7.0,90.8,83.8,72.7,-11.1,48,0,49,50,74.6,7.5,11.1,6.8,2024-08-24 17:38:24,65.3,33.2,27.7,96.0
3411,2024-08-24 17:50:00,399.7,331.5,0.829,74.0,251.1,23.6,0,35.3,21.5,1370.2,7.0,45.6,52.6,7.0,90.7,83.7,72.7,-11.0,48,0,49,50,75.7,7.1,10.6,6.5,2024-08-24 17:48:24,67.5,33.0,28.0,96.0
3412,2024-08-24 18:00:00,415.7,353.5,0.85,80.5,273.2,23.6,0,35.3,21.3,1366.8,7.3,45.1,52.4,7.4,91.4,84.0,72.7,-11.3,48,0,49,50,77.3,6.7,10.0,6.0,2024-08-24 17:58:24,68.1,32.8,27.9,96.0
3413,2024-08-24 18:10:00,398.3,316.6,0.795,69.6,236.0,23.6,0,35.4,21.6,1365.6,7.0,45.5,52.5,6.7,90.7,84.0,72.7,-11.3,48,0,49,50,74.5,7.5,11.2,6.8,2024-08-24 18:08:24,69.2,32.7,28.0,96.0
3414,2024-08-24 18:20:00,416.1,356.0,0.856,81.3,275.9,23.7,0,35.2,21.2,1367.9,7.3,45.1,52.4,7.1,91.4,84.3,72.7,-11.6,48,0,49,50,77.5,6.7,9.9,6.0,2024-08-24 18:18:24,69.9,32.6,28.0,96.0
3415,2024-08-24 18:30:00,401.0,337.7,0.842,75.8,257.1,23.7,0,35.3,21.5,1374.8,7.0,45.2,52.2,6.8,91.0,84.2,72.7,-11.5,48,0,49,50,76.1,7.0,10.5,6.4,2024-08-24 18:28:24,71.0,32.5,28.1,96.0
3416,2024-08-24 18:40:00,384.7,312.4,0.812,68.4,231.9,23.7,0,35.1,21.6,1357.6,6.8,45.5,52.3,6.9,90.7,83.8,72.7,-11.1,48,0,49,50,74.3,7.6,11.2,6.9,2024-08-24 18:38:24,70.6,32.3,27.9,96.0
3417,2024-08-24 18:50:00,392.0,313.5,0.8,68.6,232.7,23.6,0,35.6,21.6,1363.4,6.9,45.4,52.3,6.7,90.4,83.7,72.7,-11.0,48,0,49,50,74.2,7.5,11.3,6.9,2024-08-24 18:48:24,70.5,32.3,27.8,96.0
3418,2024-08-24 19:00:00,387.6,297.8,0.768,65.6,222.7,22.1,0,32.9,20.1,1348.3,6.9,45.0,51.9,6.6,90.2,83.6,72.7,-10.9,47,0,48,49,74.8,7.4,11.1,6.7,2024-08-24 18:58:24,69.5,32.3,27.6,96.0
3419,2024-08-24 19:10:00,344.7,283.2,0.822,60.8,207.2,22.0,0,33.5,20.5,1334.3,6.2,45.3,51.5,6.1,89.3,83.2,72.7,-10.5,47,0,48,49,73.2,7.8,11.8,7.2,2024-08-24 19:08:24,68.6,32.2,27.4,96.0
3420,2024-08-24 19:20:00,341.6,268.2,0.785,56.5,192.8,22.0,0,32.9,20.5,1322.5,6.2,45.3,51.5,6.0,89.2,83.2,72.7,-10.5,47,0,48,49,71.9,8.2,12.3,7.7,2024-08-24 19:18:24,70.1,32.1,27.6,96.0
3421,2024-08-24 19:30:00,341.6,268.2,0.785,56.8,192.7,22.1,0,33.1,20.4,1322.5,6.2,45.3,51.5,5.8,88.8,83.0,72.7,-10.3,47,0,48,49,71.8,8.2,12.3,7.6,2024-08-24 19:28:24,70.1,32.0,27.4,96.0
3422,2024-08-24 19:40:00,308.9,271.0,0.877,57.5,195.2,22.1,0,33.5,20.3,1323.7,5.6,45.5,51.1,5.7,88.4,82.7,72.7,-10.0,47,0,48,49,72.0,8.1,12.3,7.5,2024-08-24 19:38:24,69.6,31.9,27.3,96.0
3423,2024-08-24 19:50:00,303.3,259.3,0.855,54.0,183.4,22.0,0,33.4,20.5,1323.7,5.5,45.5,51.0,5.4,87.8,82.4,72.7,-9.7,47,0,48,49,70.7,8.5,12.9,7.9,2024-08-24 19:48:24,69.4,31.7,27.1,96.0
3424,2024-08-24 20:00:00,290.0,260.5,0.898,55.4,188.1,22.0,0,31.2,19.1,1313.0,5.3,45.3,50.6,5.4,87.9,82.5,72.7,-9.8,47,0,47,48,72.2,8.5,12.0,7.3,2024-08-24 19:58:24,71.1,31.7,27.4,96.0
3425,2024-08-24 20:10:00,290.0,263.0,0.907,56.1,190.3,22.0,0,31.4,19.3,1313.0,5.3,45.4,50.7,5.4,87.7,82.3,72.7,-9.6,47,0,47,48,72.4,8.4,11.9,7.3,2024-08-24 20:08:24,69.5,31.7,27.1,96.0
3426,2024-08-24 20:20:00,295.2,268.4,0.909,57.8,196.2,22.1,0,31.1,19.0,1311.8,5.4,45.5,50.9,5.5,87.8,82.3,72.7,-9.6,47,0,47,48,73.1,8.2,11.6,7.1,2024-08-24 20:18:24,71.2,31.5,27.2,96.0
3427,2024-08-24 20:30:00,307.2,277.5,0.903,60.6,205.6,21.9,0,30.9,19.1,1316.6,5.6,45.3,50.9,5.6,87.9,82.3,72.7,-9.6,47,0,47,48,74.1,7.9,11.1,6.9,2024-08-24 20:28:24,71.0,31.5,27.1,96.0
3428,2024-08-24 20:40:00,325.1,269.9,0.83,58.2,197.5,22.0,0,31.1,19.4,1322.5,5.9,44.7,50.6,5.8,88.1,82.3,72.7,-9.6,47,0,47,48,73.2,8.1,11.5,7.2,2024-08-24 20:38:24,70.9,31.6,27.3,96.0
3429,2024-08-24 20:50:00,290.7,272.2,0.936,58.9,199.7,22.0,0,31.1,19.4,1316.6,5.3,45.3,50.6,5.6,88.0,82.4,72.7,-9.7,47,0,47,48,73.4,8.1,11.4,7.1,2024-08-24 20:48:24,70.3,31.7,27.2,96.0
3430,2024-08-24 21:00:00,254.5,273.7,1.075,60.7,205.9,20.7,0,29.0,18.1,1299.8,4.7,45.5,50.2,4.9,87.3,82.4,72.7,-9.7,46,0,46,47,75.2,7.6,10.6,6.6,2024-08-24 20:58:24,72.3,31.7,27.5,96.0
3431,2024-08-24 21:10:00,277.4,228.6,0.824,47.4,160.9,20.5,0,29.1,18.0,1280.4,5.2,44.9,50.1,5.2,87.3,82.1,72.7,-9.4,46,0,46,47,70.4,9.0,12.7,7.9,2024-08-24 21:08:24,72.7,31.6,27.5,96.0
3432,2024-08-24 21:20:00,267.5,233.4,0.872,48.7,165.3,20.5,0,29.4,18.1,1284.0,5.0,45.2,50.2,4.7,86.8,82.1,72.7,-9.4,46,0,46,47,70.8,8.8,12.6,7.8,2024-08-24 21:18:24,72.4,31.5,27.4,96.0
3433,2024-08-24 21:30:00,266.2,239.2,0.899,50.5,171.3,20.5,0,29.3,18.1,1277.9,5.0,45.1,50.1,4.9,86.8,81.9,72.7,-9.2,46,0,46,47,71.6,8.6,12.2,7.6,2024-08-24 21:28:24,73.0,31.5,27.4,96.0
3434,2024-08-24 21:40:00,277.7,259.5,0.935,56.5,191.8,20.6,0,29.1,18.0,1281.6,5.2,45.0,50.2,4.9,86.8,81.9,72.7,-9.2,46,0,46,47,73.9,7.9,11.2,6.9,2024-08-24 21:38:24,72.1,31.6,27.4,96.0
3435,2024-08-24 21:50:00,275.8,223.2,0.809,45.8,155.4,20.5,0,29.2,18.0,1273.0,5.2,45.1,50.3,4.9,86.9,82.0,72.7,-9.3,46,0,46,47,69.6,9.2,13.1,8.1,2024-08-24 21:48:24,73.1,31.4,27.4,96.0
3436,2024-08-24 22:00:00,281.4,244.6,0.869,52.5,178.0,19.2,0,29.1,18.2,1250.6,5.4,45.1,50.5,4.9,87.0,82.1,72.7,-9.4,45,0,46,47,72.8,7.9,11.9,7.5,2024-08-24 21:58:24,74.1,31.2,27.4,96.0
3437,2024-08-24 22:10:00,252.1,193.1,0.766,37.2,126.3,19.3,0,29.3,18.2,1260.6,4.8,45.4,50.2,4.7,86.8,82.1,72.7,-9.4,45,0,46,47,65.4,10.0,15.2,9.4,2024-08-24 22:08:24,73.7,31.3,27.4,96.0
3438,2024-08-24 22:20:00,255.8,253.0,0.989,54.9,186.5,19.2,0,29.2,18.1,1253.1,4.9,45.3,50.2,4.7,86.6,81.9,72.7,-9.2,45,0,46,47,73.7,7.6,11.6,7.2,2024-08-24 22:18:24,74.8,31.4,27.7,96.0
3439,2024-08-24 22:30:00,240.7,265.1,1.102,58.2,198.5,19.3,0,29.2,18.2,1255.6,4.6,45.4,50.0,4.5,86.5,82.0,72.7,-9.3,45,0,46,47,74.9,7.3,11.0,6.9,2024-08-24 22:28:24,74.4,31.5,27.7,96.0
3440,2024-08-24 22:40:00,281.4,239.4,0.851,50.7,173.0,19.3,0,29.1,18.0,1250.6,5.4,45.0,50.4,4.9,86.7,81.8,72.7,-9.1,45,0,46,47,72.3,8.0,12.2,7.5,2024-08-24 22:38:24,74.4,31.5,27.7,96.0
3441,2024-08-24 22:50:00,288.3,241.7,0.838,51.6,175.0,19.3,0,29.2,18.2,1258.1,5.5,45.0,50.5,5.0,86.8,81.8,72.7,-9.1,45,0,46,47,72.4,8.0,12.1,7.5,2024-08-24 22:48:24,74.6,31.2,27.4,96.0
3442,2024-08-24 23:00:00,0.0,65.0,0.0,0.0,0.2,19.3,0,27.2,18.2,0.0,4.4,45.6,50.0,4.7,86.5,81.8,72.7,-9.1,45,0,45,47,0.3,29.7,41.9,28.1,2024-08-24 22:58:24,75.1,31.0,27.4,96.0
3443,2024-08-24 23:10:00,261.6,232.5,0.889,49.4,167.7,19.3,0,27.3,18.2,1255.6,5.0,45.0,50.0,4.7,86.3,81.6,72.7,-8.9,45,0,45,47,72.1,8.3,11.7,7.8,2024-08-24 23:08:24,76.3,30.9,27.4,96.0
3444,2024-08-24 23:20:00,229.1,220.5,0.962,45.9,155.9,19.3,0,27.2,18.1,1249.4,4.4,45.2,49.6,4.5,85.9,81.4,72.7,-8.7,45,0,45,47,70.7,8.8,12.3,8.2,2024-08-24 23:18:24,76.9,30.7,27.4,96.0
3445,2024-08-24 23:30:00,222.5,200.1,0.899,39.9,135.4,19.1,0,27.4,18.1,1241.8,4.3,45.2,49.5,4.3,85.5,81.2,72.7,-8.5,45,0,45,47,67.7,9.6,13.7,9.0,2024-08-24 23:28:24,76.0,30.8,27.3,96.0
3446,2024-08-24 23:40:00,227.7,205.4,0.902,41.5,140.8,19.1,0,27.4,18.1,1241.8,4.4,45.2,49.6,4.0,85.1,81.1,72.7,-8.4,45,0,45,47,68.5,9.3,13.3,8.8,2024-08-24 23:38:24,75.5,30.9,27.3,96.0
3447,2024-08-24 23:50:00,206.3,201.5,0.977,40.4,137.0,19.1,0,27.3,18.1,1238.0,4.0,45.1,49.1,3.9,84.9,81.0,72.7,-8.3,45,0,45,47,68.0,9.5,13.5,9.0,2024-08-24 23:48:24,75.4,30.9,27.3,96.0
3448,2024-08-25 00:00:00,206.3,195.1,0.946,38.4,130.4,19.2,0,27.4,18.2,1238.0,4.0,45.1,49.1,3.8,84.6,80.8,72.7,-8.1,45,0,45,47,66.8,9.8,14.0,9.3,2024-08-24 23:58:25,76.0,30.9,27.3,95.0
3449,2024-08-25 00:10:00,211.3,205.5,0.973,41.5,140.8,19.1,0,27.3,18.3,1236.8,4.1,45.1,49.2,3.9,84.7,80.8,72.7,-8.1,45,0,45,47,68.5,9.3,13.3,8.9,2024-08-25 00:08:25,77.0,30.8,27.5,95.0
3450,2024-08-25 00:20:00,195.6,199.0,1.017,39.6,134.4,19.1,0,27.2,18.3,1235.5,3.8,45.2,49.0,3.6,84.6,81.0,72.7,-8.3,45,0,45,47,67.5,9.6,13.7,9.2,2024-08-25 00:18:25,77.2,30.9,27.5,95.0
3451,2024-08-25 00:30:00,216.4,187.8,0.868,36.3,123.4,19.1,0,27.2,18.2,1236.8,4.2,45.2,49.4,3.8,84.8,81.0,72.7,-8.3,45,0,45,47,65.7,10.2,14.5,9.7,2024-08-25 00:28:25,77.2,30.8,27.5,95.0
3452,2024-08-25 00:40:00,206.1,201.6,0.978,40.4,137.0,19.1,0,27.2,18.2,1236.8,4.0,45.3,49.3,3.7,84.6,80.9,72.7,-8.2,45,0,45,47,68.0,9.5,13.5,9.0,2024-08-25 00:38:25,77.3,30.8,27.5,95.0
3453,2024-08-25 00:50:00,222.0,200.0,0.901,39.9,135.6,19.2,0,27.2,18.0,1239.3,4.3,45.0,49.3,4.0,84.8,80.8,72.7,-8.1,45,0,45,47,67.8,9.6,13.6,9.0,2024-08-25 00:48:25,76.3,30.8,27.3,95.0
3454,2024-08-25 01:00:00,231.9,200.7,0.865,40.1,136.0,19.1,0,27.3,18.3,1236.8,4.5,44.8,49.3,3.9,84.6,80.7,72.7,-8.0,45,0,45,47,67.8,9.5,13.6,9.1,2024-08-25 00:58:25,76.4,30.7,27.3,95.0
3455,2024-08-25 01:10:00,190.7,192.2,1.008,37.6,127.7,19.1,0,27.3,18.1,1236.8,3.7,45.4,49.1,3.6,84.2,80.6,72.7,-7.9,45,0,45,47,66.4,9.9,14.2,9.4,2024-08-25 01:08:25,76.8,30.6,27.2,95.0
3456,2024-08-25 01:20:00,205.9,180.4,0.876,34.0,115.6,19.0,0,27.5,18.3,1235.5,4.0,45.1,49.1,3.6,84.1,80.5,72.7,-7.8,45,0,45,47,64.1,10.6,15.2,10.1,2024-08-25 01:18:25,76.4,30.7,27.2,95.0
3457,2024-08-25 01:30:00,195.4,191.2,0.978,37.3,126.5,19.1,0,27.4,18.1,1234.2,3.8,44.9,48.7,3.7,84.0,80.3,72.7,-7.6,45,0,45,47,66.2,10.0,14.3,9.5,2024-08-25 01:28:25,75.3,30.7,27.1,95.0
3458,2024-08-25 01:40:00,203.8,196.9,0.966,39.0,132.4,18.9,0,27.3,18.3,1222.8,4.0,45.0,49.0,3.7,83.7,80.0,72.7,-7.3,45,0,45,47,67.2,9.6,13.9,9.3,2024-08-25 01:38:25,73.1,30.8,26.8,95.0
3459,2024-08-25 01:50:00,216.4,176.9,0.817,32.7,112.1,19.2,0,27.3,18.3,1236.8,4.2,44.9,49.1,3.8,83.6,79.8,72.7,-7.1,45,0,45,47,63.4,10.8,15.5,10.3,2024-08-25 01:48:25,73.9,30.7,26.8,95.0
3460,2024-08-25 02:00:00,181.3,235.4,1.299,50.1,170.9,19.1,0,27.2,18.1,1243.1,3.5,45.3,48.8,3.6,83.5,79.9,72.7,-7.2,45,0,45,47,72.6,8.1,11.6,7.7,2024-08-25 01:58:25,74.3,30.6,26.8,95.0
3461,2024-08-25 02:10:00,183.4,215.6,1.176,44.4,150.8,19.1,0,27.5,18.2,1222.8,3.6,45.3,48.9,3.8,83.5,79.7,72.7,-7.0,45,0,45,47,70.0,8.9,12.7,8.4,2024-08-25 02:08:25,72.5,30.7,26.7,95.0
3462,2024-08-25 02:20:00,210.0,170.8,0.813,31.3,106.3,19.1,0,27.4,18.0,1229.1,4.1,44.6,48.7,3.9,83.3,79.4,72.7,-6.7,45,0,45,47,62.2,11.2,16.0,10.6,2024-08-25 02:18:25,70.7,30.7,26.4,95.0
3463,2024-08-25 02:30:00,225.6,172.6,0.765,31.7,107.8,19.2,0,27.3,18.4,1230.4,4.4,44.6,49.0,4.0,82.7,78.7,72.7,-6.0,45,0,45,47,62.4,11.1,15.8,10.7,2024-08-25 02:28:25,67.3,30.8,25.9,95.0
3464,2024-08-25 02:40:00,191.1,222.0,1.162,46.3,157.1,19.2,0,27.4,18.3,1239.3,3.7,45.3,49.0,3.5,81.8,78.3,72.7,-5.6,45,0,45,47,70.8,8.7,12.3,8.2,2024-08-25 02:38:25,65.8,30.8,25.7,95.0
3465,2024-08-25 02:50:00,184.6,225.2,1.22,47.3,160.4,19.2,0,27.3,18.3,1230.4,3.6,45.2,48.8,3.8,81.7,77.9,72.7,-5.2,45,0,45,47,71.2,8.5,12.1,8.1,2024-08-25 02:48:25,66.5,30.7,25.7,95.0
3466,2024-08-25 03:00:00,194.8,148.0,0.76,24.5,83.2,19.1,0,27.3,18.4,1230.4,3.8,44.8,48.6,3.6,81.4,77.8,72.7,-5.1,45,0,45,47,56.2,12.9,18.5,12.4,2024-08-25 02:58:25,66.8,30.6,25.7,95.0
3467,2024-08-25 03:10:00,196.2,162.5,0.828,28.8,97.9,19.0,0,27.3,18.3,1239.3,3.8,44.9,48.7,3.7,81.4,77.7,72.7,-5.0,45,0,45,47,60.2,11.7,16.8,11.3,2024-08-25 03:08:25,67.4,30.6,25.7,95.0
3468,2024-08-25 03:20:00,189.7,228.4,1.204,48.3,163.9,19.0,0,27.2,18.1,1230.4,3.7,45.0,48.7,3.7,81.4,77.7,72.7,-5.0,45,0,45,47,71.8,8.3,11.9,7.9,2024-08-25 03:18:25,67.3,30.5,25.6,95.0
3469,2024-08-25 03:30:00,206.8,229.5,1.11,48.6,164.9,19.1,0,27.2,18.2,1240.6,4.0,44.5,48.5,3.8,81.7,77.9,72.7,-5.2,45,0,45,47,71.9,8.3,11.9,7.9,2024-08-25 03:28:25,67.7,30.6,25.8,95.0
3470,2024-08-25 03:40:00,202.4,183.7,0.908,34.9,118.7,19.1,0,27.7,18.3,1245.6,3.9,44.8,48.7,3.4,81.3,77.9,72.7,-5.2,45,0,45,47,64.6,10.4,15.1,10.0,2024-08-25 03:38:25,67.7,30.5,25.7,95.0
3471,2024-08-25 03:50:00,179.1,163.1,0.911,28.9,98.3,19.2,0,27.3,18.3,1227.9,3.5,45.4,48.9,3.5,81.3,77.8,72.7,-5.1,45,0,45,47,60.3,11.8,16.8,11.2,2024-08-25 03:48:25,68.3,30.5,25.8,95.0
3472,2024-08-25 04:00:00,176.3,182.5,1.035,34.6,117.6,19.1,0,27.3,18.4,1244.4,3.4,45.2,48.6,3.5,81.4,77.9,72.7,-5.2,45,0,45,47,64.5,10.5,15.0,10.1,2024-08-25 03:58:25,68.6,30.4,25.8,95.0
3473,2024-08-25 04:10:00,214.0,188.0,0.879,36.3,123.4,19.1,0,27.3,18.2,1222.8,4.2,44.6,48.8,3.7,81.4,77.7,72.7,-5.0,45,0,45,47,65.6,10.2,14.5,9.7,2024-08-25 04:08:25,68.4,30.4,25.7,95.0
3474,2024-08-25 04:20:00,200.2,216.8,1.083,44.8,152.0,19.1,0,27.5,18.3,1231.7,3.9,44.9,48.8,3.7,81.6,77.9,72.7,-5.2,45,0,45,47,70.1,8.8,12.7,8.4,2024-08-25 04:18:25,67.5,30.5,25.7,95.0
3475,2024-08-25 04:30:00,196.6,210.4,1.07,43.0,145.8,19.1,0,27.3,18.3,1241.8,3.8,44.9,48.7,3.8,81.4,77.6,72.7,-4.9,45,0,45,47,69.3,9.1,13.0,8.7,2024-08-25 04:28:25,66.0,30.6,25.5,95.0
3476,2024-08-25 04:40:00,201.2,163.5,0.813,29.1,98.9,19.2,0,27.2,18.2,1238.0,3.9,44.8,48.7,4.1,81.7,77.6,72.7,-4.9,45,0,45,47,60.5,11.7,16.6,11.1,2024-08-25 04:38:25,65.5,30.5,25.4,95.0
3477,2024-08-25 04:50:00,200.8,165.2,0.823,29.5,100.3,19.2,0,27.4,18.2,1235.5,3.9,44.9,48.8,3.7,81.3,77.6,72.7,-4.9,45,0,45,47,60.7,11.6,16.6,11.0,2024-08-25 04:48:25,65.8,30.5,25.4,95.0
3478,2024-08-25 05:00:00,223.2,242.0,1.084,51.5,175.8,20.5,0,27.3,18.5,1275.5,4.2,45.2,49.4,3.9,81.4,77.5,72.7,-4.8,46,0,45,47,72.6,8.5,11.3,7.6,2024-08-25 04:58:25,66.1,30.5,25.5,95.0
3479,2024-08-25 05:10:00,194.7,216.4,1.111,44.0,150.4,20.4,0,27.4,18.2,1263.1,3.7,44.9,48.6,3.9,81.5,77.6,72.7,-4.9,46,0,45,47,69.5,9.4,12.7,8.4,2024-08-25 05:08:25,66.7,30.5,25.5,95.0
3480,2024-08-25 05:20:00,0.0,67.2,0.0,0.0,1.2,20.5,0,27.4,18.1,0.0,4.3,44.5,48.8,4.2,82.3,78.1,72.7,-5.4,46,0,45,47,1.8,30.5,40.7,27.0,2024-08-25 05:18:25,67.5,30.4,25.6,95.0
3481,2024-08-25 05:30:00,230.9,221.0,0.957,45.7,155.0,20.4,0,27.3,18.3,1259.4,4.4,44.6,49.0,4.1,82.1,78.0,72.7,-5.3,46,0,45,47,70.1,9.2,12.4,8.3,2024-08-25 05:28:25,67.3,30.4,25.6,95.0
3482,2024-08-25 05:40:00,234.7,201.6,0.859,39.9,135.5,20.4,0,27.3,18.4,1251.9,4.5,44.8,49.3,4.1,82.0,77.9,72.7,-5.2,46,0,45,47,67.2,10.1,13.5,9.1,2024-08-25 05:38:25,66.8,30.4,25.5,95.0
3483,2024-08-25 05:50:00,195.3,174.9,0.896,32.1,109.2,20.5,0,27.2,18.1,1266.8,3.7,45.6,49.3,3.9,81.9,78.0,72.7,-5.3,46,0,45,47,62.4,11.7,15.5,10.4,2024-08-25 05:48:25,66.0,30.4,25.4,95.0
3484,2024-08-25 06:00:00,223.4,240.4,1.076,51.4,174.3,20.6,0,27.3,18.1,1276.7,4.2,45.4,49.6,4.2,82.1,77.9,72.7,-5.2,46,0,45,47,72.5,8.6,11.4,7.6,2024-08-25 05:58:25,66.1,30.4,25.4,95.0
3485,2024-08-25 06:10:00,236.7,255.2,1.078,55.8,189.2,20.5,0,27.3,18.2,1291.3,4.4,45.5,49.9,4.7,82.8,78.1,72.7,-5.4,46,0,45,47,74.1,8.0,10.7,7.1,2024-08-25 06:08:25,65.8,30.6,25.5,95.0
3486,2024-08-25 06:20:00,265.7,208.9,0.786,42.0,142.5,20.5,0,27.3,18.5,1275.5,5.0,45.2,50.2,4.9,83.6,78.7,72.7,-6.0,46,0,45,47,68.2,9.8,13.1,8.9,2024-08-25 06:18:25,69.7,30.3,25.8,95.0
3487,2024-08-25 06:30:00,272.3,228.3,0.838,47.8,162.1,20.6,0,27.3,18.3,1281.6,5.1,45.3,50.4,5.0,84.2,79.2,72.7,-6.5,46,0,45,47,71.0,9.0,12.0,8.0,2024-08-25 06:28:25,70.2,30.2,25.9,95.0
3488,2024-08-25 06:40:00,260.7,224.4,0.861,46.6,158.2,20.6,0,27.3,18.3,1276.7,4.9,45.3,50.2,4.9,84.3,79.4,72.7,-6.7,46,0,45,47,70.5,9.2,12.2,8.1,2024-08-25 06:38:25,69.9,30.2,25.8,95.0
3489,2024-08-25 06:50:00,258.0,221.6,0.859,45.8,155.5,20.6,0,27.3,18.2,1290.1,4.8,45.3,50.1,4.9,84.0,79.1,72.7,-6.4,46,0,45,47,70.2,9.3,12.3,8.2,2024-08-25 06:48:25,68.5,30.3,25.6,95.0
3490,2024-08-25 07:00:00,279.5,227.8,0.815,46.7,158.5,22.0,0,29.1,18.2,1315.4,5.1,45.5,50.6,5.0,83.9,78.9,72.7,-6.2,47,0,46,47,69.6,9.7,12.8,8.0,2024-08-25 06:58:25,66.3,30.5,25.4,95.0
3491,2024-08-25 07:10:00,274.8,244.3,0.889,51.6,175.0,22.0,0,29.2,18.1,1318.9,5.0,45.4,50.4,5.1,84.2,79.1,72.7,-6.4,47,0,46,47,71.6,9.0,12.0,7.4,2024-08-25 07:08:25,68.1,30.4,25.6,95.0
3492,2024-08-25 07:20:00,273.5,230.9,0.844,47.5,161.3,22.1,0,29.3,18.2,1313.0,5.0,45.4,50.4,5.1,84.5,79.4,72.7,-6.7,47,0,46,47,69.9,9.6,12.7,7.9,2024-08-25 07:18:25,68.2,30.5,25.8,95.0
3493,2024-08-25 07:30:00,366.5,302.0,0.824,68.6,232.6,21.9,0,29.3,18.2,1313.0,6.7,43.7,50.4,6.5,85.8,79.3,72.7,-6.6,47,0,46,47,77.0,7.2,9.7,6.0,2024-08-25 07:28:25,67.1,30.6,25.7,95.0
3494,2024-08-25 07:40:00,324.8,270.6,0.833,59.3,201.4,22.0,0,29.1,18.1,1321.3,5.9,43.1,49.0,6.1,86.3,80.2,72.7,-7.5,47,0,46,47,74.4,8.1,10.8,6.7,2024-08-25 07:38:25,67.2,30.7,25.8,95.0
3495,2024-08-25 07:50:00,285.5,246.2,0.862,52.1,176.8,22.0,0,29.2,18.1,1317.8,5.2,43.6,48.8,5.5,85.7,80.2,72.7,-7.5,47,0,46,47,71.8,8.9,11.9,7.4,2024-08-25 07:48:25,67.8,30.8,26.0,95.0
3496,2024-08-25 08:00:00,278.2,254.7,0.915,53.3,181.9,22.1,0,31.3,19.4,1335.5,5.0,43.5,48.5,5.2,85.3,80.1,72.7,-7.4,47,0,47,48,71.4,8.7,12.3,7.6,2024-08-25 07:58:25,67.2,30.9,26.0,95.0
3497,2024-08-25 08:10:00,333.0,302.4,0.908,67.4,229.8,22.0,0,31.2,19.4,1332.0,6.0,43.6,49.6,5.9,86.2,80.3,72.7,-7.6,47,0,47,48,76.0,7.3,10.3,6.4,2024-08-25 08:08:25,66.9,31.2,26.2,95.0
3498,2024-08-25 08:20:00,333.3,280.7,0.842,61.4,208.4,22.2,0,31.0,19.2,1333.1,6.0,43.5,49.5,6.2,86.6,80.4,72.7,-7.7,47,0,47,48,74.2,7.9,11.0,6.9,2024-08-25 08:18:25,65.1,31.1,25.9,95.0
3499,2024-08-25 08:30:00,321.0,268.6,0.837,57.7,195.7,22.1,0,31.3,19.5,1328.4,5.8,43.5,49.3,5.9,86.3,80.4,72.7,-7.7,47,0,47,48,72.9,8.2,11.6,7.3,2024-08-25 08:28:25,66.4,31.1,26.0,95.0
3500,2024-08-25 08:40:00,339.4,265.4,0.782,56.8,192.8,22.2,0,30.9,19.5,1335.5,6.1,43.4,49.5,5.9,86.4,80.5,72.7,-7.8,47,0,47,48,72.7,8.3,11.7,7.3,2024-08-25 08:38:25,67.1,31.1,26.1,95.0
3501,2024-08-25 08:50:00,316.3,271.9,0.86,58.8,199.6,22.0,0,31.0,19.4,1332.0,5.7,43.6,49.3,5.9,86.6,80.7,72.7,-8.0,47,0,47,48,73.4,8.1,11.4,7.1,2024-08-25 08:48:25,67.5,31.1,26.3,95.0
3502,2024-08-25 09:00:00,321.3,277.3,0.863,58.9,200.0,23.6,0,33.1,20.6,1353.0,5.7,43.6,49.3,5.8,87.0,81.2,72.7,-8.5,48,0,48,49,72.1,8.5,11.9,7.4,2024-08-25 08:58:25,66.8,31.3,26.3,95.0
3503,2024-08-25 09:10:00,349.2,291.3,0.834,63.1,214.1,23.5,0,33.5,20.2,1351.8,6.2,43.5,49.7,6.1,87.4,81.3,72.7,-8.6,48,0,48,49,73.5,8.1,11.5,6.9,2024-08-25 09:08:25,67.1,31.5,26.6,95.0
3504,2024-08-25 09:20:00,362.6,289.7,0.799,62.7,212.7,23.5,0,32.9,20.6,1359.9,6.4,43.5,49.9,6.3,87.7,81.4,72.7,-8.7,48,0,48,49,73.4,8.1,11.4,7.1,2024-08-25 09:18:25,65.7,31.7,26.4,95.0
3505,2024-08-25 09:30:00,378.7,314.6,0.831,70.0,237.4,23.5,0,33.2,20.5,1356.4,6.7,43.3,50.0,6.7,88.0,81.3,72.7,-8.6,48,0,48,49,75.5,7.5,10.5,6.5,2024-08-25 09:28:25,64.6,31.8,26.4,95.0
3506,2024-08-25 09:40:00,375.2,288.9,0.77,62.4,211.8,23.6,0,33.1,20.4,1364.5,6.6,43.4,50.0,6.4,87.8,81.4,72.7,-8.7,48,0,48,49,73.3,8.2,11.4,7.1,2024-08-25 09:38:25,62.7,32.0,26.3,95.0
3507,2024-08-25 09:50:00,409.7,306.2,0.747,67.5,229.2,23.4,0,33.2,20.5,1365.6,7.2,43.0,50.2,7.0,88.2,81.2,72.7,-8.5,48,0,48,49,74.8,7.6,10.8,6.7,2024-08-25 09:48:25,61.2,32.4,26.3,95.0
3508,2024-08-25 10:00:00,376.8,327.9,0.87,74.0,251.0,23.5,0,33.0,20.3,1370.2,6.6,43.4,50.0,7.0,88.4,81.4,72.7,-8.7,48,0,48,49,76.6,7.2,10.1,6.2,2024-08-25 09:58:25,59.4,32.4,26.0,95.0
3509,2024-08-25 10:10:00,370.8,293.0,0.79,63.6,215.7,23.4,0,33.4,20.5,1369.1,6.5,43.5,50.0,6.4,87.7,81.3,72.7,-8.6,48,0,48,49,73.6,8.0,11.4,7.0,2024-08-25 10:08:25,59.2,32.7,26.2,95.0
3510,2024-08-25 10:20:00,369.2,290.7,0.787,62.9,213.6,23.5,0,33.2,20.5,1363.4,6.5,43.6,50.1,6.5,87.7,81.2,72.7,-8.5,48,0,48,49,73.5,8.1,11.4,7.0,2024-08-25 10:18:25,56.5,32.8,25.9,95.0
3511,2024-08-25 10:30:00,370.5,309.1,0.834,68.4,231.9,23.6,0,33.1,20.5,1367.9,6.5,44.0,50.5,6.6,87.9,81.3,72.7,-8.6,48,0,48,49,75.0,7.6,10.7,6.6,2024-08-25 10:28:25,57.1,33.0,26.1,95.0
3512,2024-08-25 10:40:00,409.4,349.1,0.853,80.3,272.4,23.5,0,32.9,20.3,1364.5,7.2,43.4,50.6,7.2,88.7,81.5,72.7,-8.8,48,0,48,49,78.0,6.7,9.4,5.8,2024-08-25 10:38:25,56.0,33.3,26.2,95.0
3513,2024-08-25 10:50:00,403.0,312.1,0.774,69.2,234.8,23.4,0,33.3,20.4,1362.2,7.1,43.3,50.4,7.2,88.6,81.4,72.7,-8.7,48,0,48,49,75.3,7.5,10.7,6.5,2024-08-25 10:48:25,55.2,33.4,26.2,95.0
3514,2024-08-25 11:00:00,382.5,298.9,0.781,64.4,218.3,23.5,0,35.4,21.7,1370.2,6.7,43.5,50.2,6.6,88.2,81.6,72.7,-8.9,48,0,49,50,73.0,7.9,11.8,7.3,2024-08-25 10:58:25,54.6,33.6,26.2,95.0
3515,2024-08-25 11:10:00,378.3,337.4,0.892,75.3,256.3,23.6,0,35.8,21.7,1355.3,6.7,43.8,50.5,6.7,88.0,81.3,72.7,-8.6,48,0,49,50,76.0,7.0,10.6,6.4,2024-08-25 11:08:25,52.9,33.8,26.1,95.0
3516,2024-08-25 11:20:00,388.2,329.1,0.848,73.0,248.6,23.6,0,35.5,21.4,1370.2,6.8,43.7,50.5,6.5,88.3,81.8,72.7,-9.1,48,0,49,50,75.5,7.2,10.8,6.5,2024-08-25 11:18:25,54.7,34.2,26.8,95.0
3517,2024-08-25 11:30:00,416.8,317.3,0.761,69.6,236.3,23.7,0,35.7,21.7,1370.2,7.3,43.3,50.6,6.8,88.9,82.1,72.7,-9.4,48,0,49,50,74.5,7.5,11.3,6.8,2024-08-25 11:28:25,54.8,34.0,26.7,95.0
3518,2024-08-25 11:40:00,396.0,323.8,0.818,70.2,238.2,26.7,0,37.3,21.6,1418.6,6.7,44.0,50.7,6.5,89.8,83.3,72.7,-10.6,50,0,50,50,73.6,8.3,11.5,6.7,2024-08-25 11:38:25,65.0,33.8,28.2,95.0
3519,2024-08-25 11:50:00,402.2,345.4,0.859,76.6,259.9,26.6,0,37.4,21.4,1419.7,6.8,43.8,50.6,6.8,90.6,83.8,72.7,-11.1,50,0,50,50,75.3,7.7,10.8,6.2,2024-08-25 11:48:25,63.3,33.3,27.5,95.0
3520,2024-08-25 12:00:00,411.0,346.4,0.843,76.8,260.5,26.6,0,37.8,21.5,1429.6,6.9,43.9,50.8,6.8,90.7,83.9,72.7,-11.2,50,0,50,50,75.2,7.7,10.9,6.2,2024-08-25 11:58:25,61.6,33.6,27.5,95.0
3521,2024-08-25 12:10:00,409.1,355.6,0.869,79.6,270.1,26.7,0,37.3,21.4,1423.0,6.9,44.1,51.0,6.8,90.7,83.9,72.7,-11.2,50,0,50,50,76.0,7.5,10.5,6.0,2024-08-25 12:08:25,61.0,33.8,27.5,95.0
3522,2024-08-25 12:20:00,418.9,349.7,0.835,77.9,264.2,26.7,0,37.4,21.5,1436.1,7.0,44.0,51.0,6.8,91.0,84.2,72.7,-11.5,50,0,50,50,75.5,7.6,10.7,6.1,2024-08-25 12:18:25,61.8,33.6,27.6,95.0
3523,2024-08-25 12:30:00,416.6,357.6,0.858,80.2,272.1,26.6,0,37.5,21.4,1428.5,7.0,43.9,50.9,7.0,90.9,83.9,72.7,-11.2,50,0,50,50,76.1,7.4,10.5,6.0,2024-08-25 12:28:25,60.2,33.8,27.5,95.0
3524,2024-08-25 12:40:00,407.8,335.4,0.822,73.6,249.8,26.7,0,37.4,21.5,1418.6,6.9,44.1,51.0,6.6,90.7,84.1,72.7,-11.4,50,0,50,50,74.5,8.0,11.2,6.4,2024-08-25 12:38:25,63.8,33.6,27.9,95.0
3525,2024-08-25 12:50:00,409.1,350.9,0.858,78.2,265.3,26.6,0,37.7,21.3,1423.0,6.9,43.9,50.8,6.8,90.5,83.7,72.7,-11.0,50,0,50,50,75.6,7.6,10.7,6.1,2024-08-25 12:48:25,63.2,33.2,27.4,95.0
3526,2024-08-25 13:00:00,0.0,85.9,0.0,0.0,0.2,26.7,0,37.7,21.4,0.0,7.0,44.0,51.0,6.9,90.7,83.8,72.7,-11.1,50,0,50,50,0.2,31.1,43.8,24.9,2024-08-25 12:58:26,63.7,33.1,27.4,94.0
3527,2024-08-25 13:10:00,410.1,350.6,0.855,77.9,264.7,26.7,0,37.7,21.5,1426.3,6.9,43.9,50.8,6.8,90.8,84.0,72.7,-11.3,50,0,50,50,75.5,7.6,10.7,6.1,2024-08-25 13:08:26,64.5,33.1,27.5,94.0
3528,2024-08-25 13:20:00,417.9,352.8,0.844,78.8,267.2,26.7,0,37.5,21.4,1432.9,7.0,44.0,51.0,7.0,91.1,84.1,72.7,-11.4,50,0,50,50,75.7,7.6,10.6,6.1,2024-08-25 13:18:26,64.7,33.2,27.7,94.0
3529,2024-08-25 13:30:00,421.0,353.9,0.841,79.1,268.2,26.7,0,37.4,21.5,1423.0,7.1,44.3,51.4,7.0,91.2,84.2,72.7,-11.5,50,0,50,50,75.8,7.6,10.6,6.1,2024-08-25 13:28:26,65.4,33.1,27.7,94.0
3530,2024-08-25 13:40:00,408.5,350.8,0.859,78.2,265.3,26.6,0,37.4,21.5,1420.8,6.9,44.1,51.0,6.9,91.2,84.3,72.7,-11.6,50,0,50,50,75.6,7.6,10.7,6.1,2024-08-25 13:38:26,64.6,33.1,27.6,94.0
3531,2024-08-25 13:50:00,436.8,356.2,0.815,79.9,270.9,26.7,0,37.4,21.3,1436.1,7.3,44.0,51.3,7.0,91.1,84.1,72.7,-11.4,50,0,50,50,76.1,7.5,10.5,6.0,2024-08-25 13:48:26,63.4,33.3,27.5,94.0
3532,2024-08-25 14:00:00,408.2,353.6,0.866,78.8,268.2,26.7,0,37.5,21.2,1419.7,6.9,44.1,51.0,6.9,91.1,84.2,72.7,-11.5,50,0,50,50,75.8,7.6,10.6,6.0,2024-08-25 13:58:26,64.9,33.1,27.7,94.0
3533,2024-08-25 14:10:00,392.5,332.8,0.848,72.6,247.4,26.7,0,37.3,21.4,1427.4,6.6,44.2,50.8,6.8,91.1,84.3,72.7,-11.6,50,0,50,50,74.3,8.0,11.2,6.4,2024-08-25 14:08:26,64.8,33.4,27.9,94.0
3534,2024-08-25 14:20:00,401.6,344.6,0.858,76.3,258.9,26.7,0,37.4,21.6,1417.5,6.8,44.2,51.0,6.8,91.1,84.3,72.7,-11.6,50,0,50,50,75.1,7.8,10.9,6.3,2024-08-25 14:18:26,65.3,33.4,27.9,94.0
3535,2024-08-25 14:30:00,393.1,341.9,0.87,75.6,256.6,26.6,0,37.4,21.4,1429.6,6.6,44.4,51.0,6.8,91.1,84.3,72.7,-11.6,50,0,50,50,75.0,7.8,10.9,6.2,2024-08-25 14:28:26,64.7,33.6,28.0,94.0
3536,2024-08-25 14:40:00,0.0,85.6,0.0,0.0,0.2,26.7,0,37.6,21.1,0.0,6.7,44.4,51.1,6.7,91.0,84.3,72.7,-11.6,50,0,50,50,0.2,31.2,44.0,24.7,2024-08-25 14:38:26,63.5,34.0,28.2,94.0
3537,2024-08-25 14:50:00,410.4,333.6,0.813,73.1,248.2,26.7,0,37.5,21.2,1427.4,6.9,44.2,51.1,6.7,91.1,84.4,72.7,-11.7,50,0,50,50,74.4,8.0,11.2,6.4,2024-08-25 14:48:26,65.3,33.3,27.9,94.0
3538,2024-08-25 15:00:00,403.2,338.9,0.84,74.7,253.3,26.7,0,37.5,21.4,1423.0,6.8,44.2,51.0,6.9,91.3,84.4,72.7,-11.7,50,0,50,50,74.7,7.9,11.1,6.3,2024-08-25 14:58:26,66.2,33.1,27.9,94.0
3539,2024-08-25 15:10:00,393.5,348.0,0.884,77.4,262.7,26.8,0,37.2,21.4,1409.7,6.7,44.2,50.9,6.8,90.9,84.1,72.7,-11.4,50,0,50,50,75.5,7.7,10.7,6.1,2024-08-25 15:08:26,65.3,33.2,27.8,94.0
3540,2024-08-25 15:20:00,410.1,352.6,0.86,78.8,267.3,26.5,0,37.5,21.4,1426.3,6.9,44.2,51.1,6.9,91.0,84.1,72.7,-11.4,50,0,50,50,75.8,7.5,10.6,6.1,2024-08-25 15:18:26,66.2,32.9,27.7,94.0
3541,2024-08-25 15:40:00,397.2,347.1,0.874,77.1,261.7,26.7,0,37.2,21.6,1423.0,6.7,44.2,50.9,6.9,91.0,84.1,72.7,-11.4,50,0,50,50,75.4,7.7,10.7,6.2,2024-08-25 15:38:26,65.1,33.3,27.9,94.0
3542,2024-08-25 15:50:00,415.4,350.0,0.843,77.9,264.3,26.7,0,37.6,21.4,1424.1,7.0,44.4,51.4,6.9,91.0,84.1,72.7,-11.4,50,0,50,50,75.5,7.6,10.7,6.1,2024-08-25 15:48:26,63.4,34.0,28.2,94.0
3543,2024-08-25 16:00:00,399.1,347.5,0.871,77.3,262.1,26.7,0,37.4,21.3,1429.6,6.7,44.4,51.1,6.8,91.0,84.2,72.7,-11.5,50,0,50,50,75.4,7.7,10.8,6.1,2024-08-25 15:58:26,63.9,34.1,28.4,94.0
3544,2024-08-25 16:10:00,421.4,340.3,0.808,75.1,254.9,26.7,0,37.3,21.4,1444.8,7.0,44.4,51.4,6.8,91.2,84.4,72.7,-11.7,50,0,50,50,74.9,7.9,11.0,6.3,2024-08-25 16:08:26,64.8,34.1,28.5,94.0
3545,2024-08-25 16:20:00,422.3,356.5,0.844,79.8,270.8,26.8,0,37.5,21.4,1427.4,7.1,44.8,51.9,7.0,91.6,84.6,72.7,-11.9,50,0,50,50,75.9,7.5,10.5,6.0,2024-08-25 16:18:26,64.3,33.8,28.1,94.0
3546,2024-08-25 16:30:00,426.2,358.9,0.842,80.7,273.8,26.8,0,37.2,21.3,1420.8,7.2,45.0,52.2,7.1,91.8,84.7,72.7,-12.0,50,0,50,50,76.3,7.5,10.4,5.9,2024-08-25 16:28:26,66.0,33.6,28.2,94.0
3547,2024-08-25 16:40:00,442.6,368.6,0.833,83.5,283.1,26.6,0,37.6,21.3,1416.3,7.5,44.9,52.4,7.3,92.0,84.7,72.7,-12.0,50,0,50,50,76.8,7.2,10.2,5.8,2024-08-25 16:38:26,66.9,33.5,28.3,94.0
3548,2024-08-25 16:50:00,425.2,360.9,0.849,81.3,275.7,26.6,0,37.3,21.4,1417.5,7.2,44.8,52.0,7.1,91.8,84.7,72.7,-12.0,50,0,50,50,76.4,7.4,10.3,5.9,2024-08-25 16:48:26,66.3,33.6,28.3,94.0
3549,2024-08-25 17:00:00,436.2,355.4,0.815,79.5,269.7,26.8,0,37.9,21.0,1433.9,7.3,44.9,52.2,7.1,91.9,84.8,72.7,-12.1,50,0,50,50,75.9,7.5,10.7,5.9,2024-08-25 16:58:26,67.5,33.5,28.5,94.0
3550,2024-08-25 17:10:00,421.0,363.3,0.863,81.8,277.3,26.8,0,37.6,21.6,1423.0,7.1,45.0,52.1,7.1,92.1,85.0,72.7,-12.3,50,0,50,50,76.3,7.4,10.4,5.9,2024-08-25 17:08:26,64.6,33.7,28.1,94.0
3551,2024-08-25 17:20:00,427.6,358.0,0.837,80.2,272.1,26.7,0,37.7,21.5,1425.2,7.2,44.9,52.1,7.0,92.2,85.2,72.7,-12.5,50,0,50,50,76.0,7.5,10.5,6.0,2024-08-25 17:18:26,67.4,33.7,28.6,94.0
3552,2024-08-25 17:30:00,438.8,357.9,0.816,80.0,272.3,26.5,0,37.8,21.2,1423.0,7.4,44.8,52.2,7.2,92.2,85.0,72.7,-12.3,50,0,50,50,76.1,7.4,10.6,5.9,2024-08-25 17:28:26,68.5,33.4,28.5,94.0
3553,2024-08-25 17:40:00,424.9,361.0,0.85,80.8,275.1,26.8,0,37.6,21.5,1416.3,7.2,44.7,51.9,7.1,92.0,84.9,72.7,-12.2,50,0,50,50,76.2,7.4,10.4,6.0,2024-08-25 17:38:26,68.9,33.2,28.4,94.0
3554,2024-08-25 17:50:00,431.5,369.2,0.856,83.7,284.0,26.6,0,37.3,21.3,1438.3,7.2,45.1,52.3,7.4,92.3,84.9,72.7,-12.2,50,0,50,50,76.9,7.2,10.1,5.8,2024-08-25 17:48:26,68.9,33.2,28.4,94.0
3555,2024-08-25 18:00:00,428.2,362.5,0.846,81.6,276.7,26.7,0,37.7,21.3,1427.4,7.2,45.3,52.5,7.4,92.7,85.3,72.7,-12.6,50,0,50,50,76.4,7.4,10.4,5.9,2024-08-25 17:58:26,69.3,32.9,28.2,94.0
3556,2024-08-25 18:10:00,438.8,362.7,0.827,81.8,277.4,26.7,0,37.5,21.0,1423.0,7.4,45.0,52.4,7.3,92.6,85.3,72.7,-12.6,50,0,50,50,76.5,7.4,10.3,5.8,2024-08-25 18:08:26,69.3,32.8,28.1,94.0
3557,2024-08-25 18:20:00,439.8,368.7,0.838,83.5,283.2,26.7,0,37.3,21.5,1426.3,7.4,45.0,52.4,7.6,92.6,85.0,72.7,-12.3,50,0,50,50,76.8,7.3,10.1,5.8,2024-08-25 18:18:26,62.7,32.8,27.0,94.0
3558,2024-08-25 18:30:00,436.5,361.2,0.828,81.2,275.6,26.7,0,37.6,21.4,1435.0,7.3,44.9,52.2,7.6,91.8,84.2,72.7,-11.5,50,0,50,50,76.3,7.4,10.4,5.9,2024-08-25 18:28:26,63.7,32.8,27.1,94.0
3559,2024-08-25 18:40:00,437.4,362.8,0.83,81.8,277.4,26.6,0,37.5,21.3,1418.6,7.4,44.7,52.1,7.8,91.8,84.0,72.7,-11.3,50,0,50,50,76.5,7.3,10.3,5.9,2024-08-25 18:38:26,65.1,32.8,27.4,94.0
3560,2024-08-25 18:50:00,435.5,356.8,0.819,80.1,271.6,26.7,0,37.3,21.2,1431.8,7.3,44.5,51.8,7.4,91.1,83.7,72.7,-11.0,50,0,50,50,76.1,7.5,10.5,5.9,2024-08-25 18:48:26,65.4,32.7,27.4,94.0
3561,2024-08-25 19:00:00,425.2,362.4,0.852,81.6,276.9,26.7,0,37.3,21.5,1417.5,7.2,44.3,51.5,7.4,91.0,83.6,72.7,-10.9,50,0,50,50,76.4,7.4,10.3,5.9,2024-08-25 18:58:26,65.5,32.6,27.3,94.0
3562,2024-08-25 19:10:00,420.0,355.2,0.846,79.7,270.3,26.8,0,37.6,20.6,1419.7,7.1,44.3,51.4,7.3,90.8,83.5,72.7,-10.8,50,0,50,49,76.1,7.5,10.6,5.8,2024-08-25 19:08:26,65.6,32.5,27.2,94.0
3563,2024-08-25 19:20:00,412.8,346.0,0.838,77.2,261.8,26.6,0,37.6,20.1,1415.2,7.0,43.8,50.8,7.1,90.5,83.4,72.7,-10.7,50,0,50,49,75.7,7.7,10.9,5.8,2024-08-25 19:18:26,65.9,32.5,27.2,94.0
3564,2024-08-25 19:30:00,383.1,327.5,0.855,71.8,243.5,26.5,0,37.3,20.2,1392.9,6.6,43.8,50.4,6.6,89.8,83.2,72.7,-10.5,50,0,50,49,74.4,8.1,11.4,6.2,2024-08-25 19:28:26,66.0,32.3,27.1,94.0
3565,2024-08-25 19:40:00,388.3,343.3,0.884,76.4,259.3,26.6,0,37.4,20.1,1411.9,6.6,43.8,50.4,6.5,89.4,82.9,72.7,-10.2,50,0,50,49,75.5,7.7,10.9,5.9,2024-08-25 19:38:26,66.4,32.3,27.1,94.0
3566,2024-08-25 19:50:00,358.9,333.0,0.928,73.2,248.4,26.5,0,37.7,20.4,1411.9,6.1,43.5,49.6,6.4,89.3,82.9,72.7,-10.2,50,0,50,49,74.6,8.0,11.3,6.1,2024-08-25 19:48:26,64.9,32.3,26.9,94.0
3567,2024-08-25 20:00:00,336.6,296.3,0.88,62.5,212.2,26.5,0,37.4,20.2,1417.5,5.7,43.8,49.5,6.1,88.7,82.6,72.7,-9.9,50,0,50,49,71.6,9.0,12.6,6.8,2024-08-25 19:58:26,66.4,32.2,27.1,94.0
3568,2024-08-25 20:10:00,359.1,322.2,0.897,70.4,238.7,26.6,0,37.7,19.2,1413.0,6.1,43.2,49.3,6.3,88.6,82.3,72.7,-9.6,50,0,50,48,74.1,8.2,11.7,6.0,2024-08-25 20:08:26,66.7,32.2,27.1,94.0
3569,2024-08-25 20:20:00,338.2,318.2,0.941,69.2,234.8,26.5,0,37.6,19.2,1399.7,5.8,43.4,49.2,5.7,88.0,82.3,72.7,-9.6,50,0,50,48,73.8,8.3,11.8,6.0,2024-08-25 20:18:26,66.2,32.2,27.0,94.0
3570,2024-08-25 20:30:00,328.4,283.5,0.863,59.0,200.2,26.6,0,37.5,19.2,1407.5,5.6,43.4,49.0,5.7,87.8,82.1,72.7,-9.4,50,0,50,48,70.6,9.4,13.2,6.8,2024-08-25 20:28:26,65.7,32.1,26.9,94.0
3571,2024-08-25 20:40:00,338.0,335.3,0.992,74.4,252.4,26.4,0,37.4,19.2,1398.5,5.8,43.5,49.3,5.8,87.8,82.0,72.7,-9.3,50,0,50,48,75.3,7.9,11.1,5.7,2024-08-25 20:38:26,65.5,32.0,26.7,94.0
3572,2024-08-25 20:50:00,327.9,295.8,0.902,62.3,212.3,26.7,0,37.7,19.1,1405.2,5.6,43.4,49.0,5.8,87.6,81.8,72.7,-9.1,50,0,50,48,71.8,9.0,12.7,6.5,2024-08-25 20:48:26,65.7,31.8,26.6,94.0
3573,2024-08-25 21:00:00,328.9,291.3,0.886,61.1,208.2,26.5,0,37.5,19.1,1409.7,5.6,43.2,48.8,5.7,87.3,81.6,72.7,-8.9,50,0,50,48,71.5,9.1,12.9,6.6,2024-08-25 20:58:26,64.5,31.8,26.4,94.0
3574,2024-08-25 21:10:00,327.1,286.0,0.874,60.1,203.9,26.3,0,37.7,18.1,1401.9,5.6,43.1,48.7,5.8,87.1,81.3,72.7,-8.6,50,0,50,47,71.3,9.2,13.2,6.3,2024-08-25 21:08:26,64.2,31.8,26.3,94.0
3575,2024-08-25 21:20:00,319.0,287.6,0.902,60.7,205.9,26.5,0,37.4,17.9,1391.8,5.5,43.1,48.6,5.7,86.8,81.1,72.7,-8.4,50,0,50,47,71.6,9.2,13.0,6.2,2024-08-25 21:18:26,64.2,31.8,26.3,94.0
3576,2024-08-25 21:30:00,299.1,275.1,0.92,56.8,192.6,26.5,0,37.9,18.1,1407.5,5.1,43.6,48.7,5.3,86.3,81.0,72.7,-8.3,50,0,50,47,70.0,9.6,13.8,6.6,2024-08-25 21:28:26,63.7,31.8,26.2,94.0
3577,2024-08-25 21:40:00,320.8,284.4,0.887,59.7,202.5,26.4,0,37.4,18.2,1399.7,5.5,43.2,48.7,5.6,86.3,80.7,72.7,-8.0,50,0,50,47,71.2,9.3,13.1,6.4,2024-08-25 21:38:26,63.1,31.7,26.0,94.0
3578,2024-08-25 21:50:00,317.9,299.7,0.943,64.1,217.4,26.5,0,37.7,18.1,1413.0,5.4,43.2,48.6,5.6,86.3,80.7,72.7,-8.0,50,0,50,47,72.6,8.9,12.6,6.0,2024-08-25 21:48:26,62.8,31.7,26.0,94.0
3579,2024-08-25 22:00:00,304.0,264.7,0.871,53.8,182.5,26.5,0,37.5,18.2,1403.0,5.2,43.4,48.6,5.4,86.0,80.6,72.7,-7.9,50,0,50,47,69.0,10.0,14.2,6.9,2024-08-25 21:58:26,62.6,31.7,26.0,94.0
3580,2024-08-25 22:10:00,0.0,81.9,0.0,0.0,0.2,26.3,0,37.5,18.0,0.0,5.3,43.1,48.4,5.5,85.8,80.3,72.7,-7.6,50,0,50,47,0.2,32.1,45.7,22.0,2024-08-25 22:08:26,62.7,31.6,25.9,94.0
3581,2024-08-25 22:20:00,252.2,269.5,1.069,55.2,187.3,26.4,0,37.7,18.1,1407.5,4.3,43.3,47.6,4.8,85.0,80.2,72.7,-7.5,50,0,50,47,69.5,9.8,14.0,6.7,2024-08-25 22:18:26,63.6,31.7,26.1,94.0
3582,2024-08-25 22:30:00,262.6,261.7,0.996,52.8,179.3,26.3,0,37.8,18.4,1400.8,4.5,43.2,47.7,4.6,84.5,79.9,72.7,-7.2,50,0,50,47,68.5,10.0,14.4,7.0,2024-08-25 22:28:26,63.5,31.6,26.0,94.0
3583,2024-08-25 22:40:00,262.6,255.8,0.974,51.2,173.8,26.5,0,37.6,18.0,1400.8,4.5,43.3,47.8,4.4,84.0,79.6,72.7,-6.9,50,0,50,47,67.9,10.3,14.7,7.0,2024-08-25 22:38:26,64.9,31.5,26.1,94.0
3584,2024-08-25 22:50:00,210.1,220.5,1.049,45.4,154.0,19.4,0,29.1,18.0,1260.6,4.0,43.9,47.9,4.1,83.7,79.6,72.7,-6.9,45,0,46,47,69.8,8.8,13.2,8.2,2024-08-25 22:48:26,64.4,31.4,26.0,94.0
3585,2024-08-25 23:00:00,237.3,209.9,0.884,42.2,143.2,19.3,0,29.1,18.2,1265.6,4.5,44.2,48.7,4.3,83.2,78.9,72.7,-6.2,45,0,46,47,68.3,9.2,13.9,8.7,2024-08-25 22:58:26,64.0,31.4,25.9,94.0
3586,2024-08-25 23:10:00,259.1,215.9,0.833,44.5,151.0,19.3,0,27.3,18.4,1269.3,4.9,44.2,49.1,4.7,83.7,79.0,72.7,-6.3,45,0,45,47,69.9,8.9,12.6,8.5,2024-08-25 23:08:26,64.1,31.4,25.9,94.0
3587,2024-08-25 23:20:00,258.9,239.0,0.923,51.3,174.1,19.4,0,27.4,18.2,1268.1,4.9,44.1,49.0,4.7,83.7,79.0,72.7,-6.3,45,0,45,47,72.8,8.1,11.4,7.6,2024-08-25 23:18:26,64.9,31.3,26.0,94.0
3588,2024-08-25 23:30:00,275.0,218.3,0.794,45.2,153.4,19.3,0,27.3,18.2,1269.3,5.2,43.9,49.1,5.0,84.3,79.3,72.7,-6.6,45,0,45,47,70.3,8.9,12.5,8.3,2024-08-25 23:28:26,66.1,31.2,26.1,94.0
3589,2024-08-25 23:40:00,254.3,195.3,0.768,38.5,130.6,19.2,0,27.3,18.2,1245.6,4.9,44.0,48.9,4.8,84.1,79.3,72.7,-6.6,45,0,45,47,66.9,9.8,14.0,9.3,2024-08-25 23:38:26,66.5,31.0,26.0,94.0
3590,2024-08-25 23:50:00,234.5,229.5,0.979,48.6,164.9,19.2,0,27.2,18.3,1250.6,4.5,44.3,48.8,4.6,83.8,79.2,72.7,-6.5,45,0,45,47,71.9,8.3,11.8,8.0,2024-08-25 23:48:26,66.6,31.0,26.0,94.0
3591,2024-08-26 00:00:00,230.7,248.1,1.076,54.0,183.2,19.2,0,27.3,18.4,1258.1,4.4,43.8,48.2,4.6,83.6,79.0,72.7,-6.3,45,0,45,47,73.8,7.8,11.0,7.4,2024-08-25 23:58:26,66.5,30.9,25.9,94.0
3592,2024-08-26 00:10:00,215.5,201.5,0.935,40.0,136.8,19.2,0,27.2,18.4,1231.7,4.2,44.1,48.3,4.1,82.7,78.6,72.7,-5.9,45,0,45,47,67.9,9.5,13.5,9.1,2024-08-26 00:08:26,67.8,30.6,25.8,94.0
3593,2024-08-26 00:20:00,189.1,157.3,0.832,27.0,92.7,19.1,0,27.2,18.3,1226.6,3.7,44.4,48.1,3.9,82.3,78.4,72.7,-5.7,45,0,45,47,59.0,12.1,17.3,11.6,2024-08-26 00:18:26,68.3,30.5,25.8,94.0
3594,2024-08-26 00:30:00,199.3,217.2,1.09,45.0,152.7,19.0,0,27.2,18.4,1226.6,3.9,44.1,48.0,3.9,82.2,78.3,72.7,-5.6,45,0,45,47,70.3,8.7,12.5,8.5,2024-08-26 00:28:26,67.3,30.6,25.7,94.0
3595,2024-08-26 00:40:00,195.0,225.5,1.156,47.4,160.9,19.2,0,27.4,18.1,1231.7,3.8,43.9,47.7,3.8,81.9,78.1,72.7,-5.4,45,0,45,47,71.3,8.5,12.1,8.0,2024-08-26 00:38:26,65.6,30.7,25.5,94.0
3596,2024-08-26 00:50:00,216.2,200.8,0.929,40.1,136.0,19.1,0,27.4,18.3,1235.5,4.2,43.8,48.0,3.9,81.6,77.7,72.7,-5.0,45,0,45,47,67.8,9.5,13.6,9.1,2024-08-26 00:48:26,65.8,30.7,25.6,94.0
3597,2024-08-26 01:00:00,164.1,190.2,1.159,37.0,125.5,19.0,0,27.4,18.3,1230.4,3.2,44.7,47.9,3.4,81.1,77.7,72.7,-5.0,45,0,45,47,66.0,10.0,14.4,9.6,2024-08-26 00:58:26,66.6,30.6,25.6,94.0
3598,2024-08-26 01:10:00,211.5,155.5,0.735,26.8,91.0,19.1,0,27.3,18.1,1238.0,4.1,43.8,47.9,3.8,81.4,77.6,72.7,-4.9,45,0,45,47,58.5,12.3,17.6,11.6,2024-08-26 01:08:26,66.6,30.5,25.5,94.0
3599,2024-08-26 01:20:00,214.9,163.5,0.761,29.2,98.9,19.1,0,27.2,18.2,1227.9,4.2,43.8,48.0,3.9,81.5,77.6,72.7,-4.9,45,0,45,47,60.5,11.7,16.7,11.1,2024-08-26 01:18:26,67.7,30.4,25.6,94.0
3600,2024-08-26 01:30:00,163.5,222.8,1.363,46.6,158.0,19.1,0,27.4,18.4,1226.6,3.2,44.5,47.7,3.6,81.2,77.6,72.7,-4.9,45,0,45,47,70.9,8.6,12.3,8.2,2024-08-26 01:28:26,68.2,30.2,25.5,94.0
3601,2024-08-26 01:40:00,200.4,218.7,1.092,45.4,154.1,19.0,0,27.4,18.2,1233.0,3.9,43.9,47.8,3.5,80.9,77.4,72.7,-4.7,45,0,45,47,70.5,8.7,12.5,8.3,2024-08-26 01:38:26,69.0,30.1,25.6,94.0
3602,2024-08-26 01:50:00,178.7,193.6,1.084,38.1,129.4,18.9,0,27.0,18.4,1225.3,3.5,44.3,47.8,3.3,80.7,77.4,72.7,-4.7,45,0,45,47,66.8,9.8,14.0,9.5,2024-08-26 01:48:26,69.6,30.0,25.6,94.0
3603,2024-08-26 02:00:00,174.1,201.5,1.157,40.3,136.9,19.1,0,27.2,18.3,1229.1,3.4,44.6,48.0,3.5,80.9,77.4,72.7,-4.7,45,0,45,47,68.0,9.5,13.5,9.1,2024-08-26 01:58:26,69.7,30.0,25.6,94.0
3604,2024-08-26 02:10:00,210.2,159.7,0.76,28.0,95.0,19.1,0,27.3,18.3,1230.4,4.1,43.4,47.5,3.8,81.4,77.6,72.7,-4.9,45,0,45,47,59.5,12.0,17.1,11.4,2024-08-26 02:08:27,69.4,29.9,25.4,93.0
3605,2024-08-26 02:20:00,180.5,147.4,0.817,24.4,82.8,19.0,0,27.2,18.4,1238.0,3.5,44.1,47.6,3.4,80.8,77.4,72.7,-4.7,45,0,45,47,56.2,12.9,18.4,12.5,2024-08-26 02:18:27,69.9,29.9,25.5,93.0
3606,2024-08-26 02:30:00,159.9,228.7,1.43,48.3,163.9,19.2,0,27.4,18.2,1238.0,3.1,44.4,47.5,3.3,80.6,77.3,72.7,-4.6,45,0,45,47,71.7,8.4,12.0,8.0,2024-08-26 02:28:27,69.6,29.9,25.5,93.0
3607,2024-08-26 02:40:00,200.8,226.4,1.128,47.6,161.6,19.1,0,27.3,18.3,1235.5,3.9,43.7,47.6,3.5,80.8,77.3,72.7,-4.6,45,0,45,47,71.4,8.5,12.0,8.1,2024-08-26 02:38:27,69.6,29.9,25.5,93.0
3608,2024-08-26 02:50:00,178.5,182.0,1.02,34.5,117.1,19.1,0,27.4,18.4,1224.0,3.5,44.1,47.6,3.3,80.6,77.3,72.7,-4.6,45,0,45,47,64.3,10.5,15.0,10.1,2024-08-26 02:48:27,71.2,29.6,25.5,93.0
3609,2024-08-26 03:00:00,154.0,157.0,1.02,27.2,92.4,19.0,0,27.3,18.3,1231.7,3.0,44.8,47.8,3.1,80.3,77.2,72.7,-4.5,45,0,45,47,58.9,12.1,17.4,11.6,2024-08-26 02:58:27,72.1,29.3,25.3,93.0
3610,2024-08-26 03:10:00,195.0,154.5,0.792,26.4,89.8,19.1,0,27.3,18.3,1231.7,3.8,44.1,47.9,3.5,80.6,77.1,72.7,-4.4,45,0,45,47,58.1,12.3,17.7,11.9,2024-08-26 03:08:27,69.7,29.7,25.3,93.0
3611,2024-08-26 03:20:00,204.4,169.6,0.83,30.9,104.9,19.0,0,27.4,18.3,1226.6,4.0,44.0,48.0,3.5,80.7,77.2,72.7,-4.5,45,0,45,47,61.8,11.2,16.2,10.8,2024-08-26 03:18:27,69.6,29.7,25.3,93.0
3612,2024-08-26 03:30:00,188.7,227.5,1.206,47.7,162.8,19.1,0,27.3,18.3,1224.0,3.7,43.9,47.6,3.6,80.8,77.2,72.7,-4.5,45,0,45,47,71.6,8.4,12.0,8.0,2024-08-26 03:28:27,71.3,29.5,25.3,93.0
3613,2024-08-26 03:40:00,158.6,213.4,1.345,43.5,148.6,19.0,0,27.4,18.4,1227.9,3.1,44.2,47.3,3.4,80.6,77.2,72.7,-4.5,45,0,45,47,69.7,8.9,12.8,8.6,2024-08-26 03:38:27,71.7,29.3,25.2,93.0
