,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
3614,2024-08-26 03:50:00,195.4,148.4,0.759,24.6,83.7,19.0,0,27.5,18.2,1234.2,3.8,43.5,47.3,3.4,80.4,77.0,72.7,-4.3,45,0,45,47,56.4,12.8,18.5,12.3,2024-08-26 03:48:27,68.9,29.6,25.1,93.0
3615,2024-08-26 04:00:00,163.5,152.4,0.932,25.7,87.5,19.1,0,27.3,18.5,1226.6,3.2,44.3,47.5,3.5,80.2,76.7,72.7,-4.0,45,0,45,47,57.4,12.5,17.9,12.1,2024-08-26 03:58:27,69.3,29.7,25.2,93.0
3616,2024-08-26 04:10:00,163.5,208.0,1.272,42.2,143.3,19.1,0,27.3,18.4,1226.6,3.2,44.5,47.7,3.3,80.2,76.9,72.7,-4.2,45,0,45,47,68.9,9.2,13.1,8.8,2024-08-26 04:08:27,71.1,29.4,25.2,93.0
3617,2024-08-26 04:20:00,203.2,215.9,1.063,44.6,151.4,19.0,0,27.1,18.4,1218.9,4.0,43.8,47.8,3.5,80.4,76.9,72.7,-4.2,45,0,45,47,70.1,8.8,12.6,8.5,2024-08-26 04:18:27,71.0,29.5,25.3,93.0
3618,2024-08-26 04:30:00,202.4,201.8,0.997,40.3,136.9,19.1,0,27.3,18.4,1245.6,3.9,43.7,47.6,3.6,80.5,76.9,72.7,-4.2,45,0,45,47,67.9,9.5,13.5,9.1,2024-08-26 04:28:27,70.1,29.5,25.1,93.0
3619,2024-08-26 04:40:00,155.4,199.2,1.282,39.6,134.3,19.1,0,27.4,18.4,1243.1,3.0,44.7,47.7,3.5,80.4,76.9,72.7,-4.2,45,0,45,47,67.4,9.6,13.7,9.3,2024-08-26 04:38:27,70.1,29.5,25.1,93.0
3620,2024-08-26 04:50:00,216.4,196.1,0.906,38.7,131.5,19.1,0,27.3,18.3,1236.8,4.2,43.6,47.8,4.3,81.0,76.7,72.7,-4.0,45,0,45,47,67.1,9.7,13.9,9.3,2024-08-26 04:48:27,70.8,29.4,25.2,93.0
3621,2024-08-26 05:00:00,220.9,204.3,0.925,41.1,139.4,19.2,0,27.4,18.3,1233.0,4.3,43.2,47.5,4.2,81.5,77.3,72.7,-4.6,45,0,45,47,68.3,9.4,13.4,8.9,2024-08-26 04:58:27,70.7,29.4,25.2,93.0
3622,2024-08-26 05:10:00,211.5,199.7,0.944,39.3,133.6,20.5,0,27.4,18.2,1269.3,4.0,43.3,47.3,4.2,81.7,77.5,72.7,-4.8,46,0,45,47,66.9,10.3,13.7,9.1,2024-08-26 05:08:27,71.3,29.5,25.3,93.0
3623,2024-08-26 05:20:00,211.8,182.7,0.863,34.4,116.7,20.5,0,27.2,18.3,1270.5,4.0,43.4,47.4,4.0,81.5,77.5,72.7,-4.8,46,0,45,47,63.9,11.2,14.9,10.0,2024-08-26 05:18:27,72.4,29.4,25.4,93.0
3624,2024-08-26 05:30:00,211.8,199.5,0.942,39.2,133.2,20.5,0,27.3,18.4,1270.5,4.0,43.5,47.5,4.2,81.8,77.6,72.7,-4.9,46,0,45,47,66.8,10.3,13.7,9.2,2024-08-26 05:28:27,73.0,29.3,25.4,93.0
3625,2024-08-26 05:40:00,223.6,205.3,0.918,41.0,139.3,20.5,0,27.2,18.3,1277.9,4.2,43.6,47.8,3.9,81.8,77.9,72.7,-5.2,46,0,45,47,67.8,10.0,13.3,8.9,2024-08-26 05:38:27,73.0,29.3,25.4,93.0
3626,2024-08-26 05:50:00,259.4,202.4,0.78,40.2,136.4,20.5,0,27.3,18.3,1270.5,4.9,43.2,48.1,4.6,82.5,77.9,72.7,-5.2,46,0,45,47,67.4,10.1,13.5,9.0,2024-08-26 05:48:27,73.6,29.3,25.5,93.0
3627,2024-08-26 06:00:00,239.4,238.7,0.997,50.8,172.6,20.6,0,27.4,18.2,1276.7,4.5,43.0,47.5,4.6,82.8,78.2,72.7,-5.5,46,0,45,47,72.3,8.6,11.5,7.6,2024-08-26 05:58:27,72.3,29.4,25.4,93.0
3628,2024-08-26 06:10:00,255.3,188.8,0.74,36.3,123.1,20.5,0,27.2,18.1,1276.7,4.8,43.2,48.0,4.5,82.7,78.2,72.7,-5.5,46,0,45,47,65.2,10.9,14.4,9.6,2024-08-26 06:08:27,72.6,29.4,25.5,93.0
3629,2024-08-26 06:20:00,272.1,236.6,0.87,50.3,170.6,20.5,0,27.4,18.2,1280.4,5.1,43.3,48.4,4.9,83.2,78.3,72.7,-5.6,46,0,45,47,72.1,8.7,11.6,7.7,2024-08-26 06:18:27,68.5,29.2,24.6,93.0
3630,2024-08-26 06:30:00,300.5,239.0,0.795,50.7,173.0,20.7,0,27.3,18.1,1287.7,5.6,43.5,49.1,5.3,83.9,78.6,72.7,-5.9,46,0,45,47,72.4,8.6,11.4,7.6,2024-08-26 06:28:27,71.5,27.5,23.5,93.0
3631,2024-08-26 06:40:00,319.5,250.7,0.784,54.1,184.6,20.7,0,27.3,18.1,1299.8,5.9,43.4,49.3,5.6,84.4,78.8,72.7,-6.1,46,0,45,47,73.6,8.3,10.9,7.2,2024-08-26 06:38:27,73.3,27.0,23.3,93.0
3632,2024-08-26 06:50:00,321.3,259.4,0.807,57.0,193.3,20.6,0,27.4,18.1,1285.2,6.0,43.2,49.2,5.7,84.7,79.0,72.7,-6.3,46,0,45,47,74.5,8.0,10.6,7.0,2024-08-26 06:48:27,72.3,26.8,23.0,93.0
3633,2024-08-26 07:00:00,307.8,242.9,0.789,52.1,176.8,20.6,0,27.4,18.0,1296.2,5.7,43.3,49.0,5.7,84.7,79.0,72.7,-6.3,46,0,45,47,72.8,8.5,11.3,7.4,2024-08-26 06:58:27,72.2,26.8,22.9,93.0
3634,2024-08-26 07:10:00,337.9,269.8,0.798,59.1,200.4,22.0,0,29.2,18.2,1329.6,6.1,43.3,49.4,5.8,84.6,78.8,72.7,-6.1,47,0,46,47,74.3,8.2,10.8,6.7,2024-08-26 07:08:27,74.3,26.8,23.3,93.0
3635,2024-08-26 07:20:00,354.6,280.3,0.791,62.2,211.1,22.0,0,29.1,18.1,1329.6,6.4,43.1,49.5,6.2,85.2,79.0,72.7,-6.3,47,0,46,47,75.3,7.9,10.4,6.4,2024-08-26 07:18:28,72.5,26.9,23.0,92.0
3636,2024-08-26 07:30:00,332.4,281.6,0.847,62.6,212.3,22.1,0,29.1,18.1,1329.6,6.0,43.5,49.5,5.8,85.1,79.3,72.7,-6.6,47,0,46,47,75.4,7.8,10.4,6.4,2024-08-26 07:28:28,71.6,27.0,23.0,92.0
3637,2024-08-26 07:40:00,326.9,265.3,0.812,57.7,195.9,22.1,0,29.3,18.0,1329.6,5.9,43.4,49.3,5.9,85.2,79.3,72.7,-6.6,47,0,46,47,73.8,8.3,11.0,6.8,2024-08-26 07:38:28,73.5,27.3,23.6,92.0
3638,2024-08-26 07:50:00,332.1,277.9,0.837,61.5,208.7,22.1,0,29.0,18.2,1328.4,6.0,43.1,49.1,5.9,85.4,79.5,72.7,-6.8,47,0,46,47,75.1,7.9,10.4,6.5,2024-08-26 07:48:28,70.2,27.3,23.1,92.0
3639,2024-08-26 08:00:00,332.4,279.9,0.842,62.0,210.5,22.1,0,29.2,18.2,1329.6,6.0,43.5,49.5,6.1,85.5,79.4,72.7,-6.7,47,0,46,47,75.2,7.9,10.4,6.5,2024-08-26 07:58:28,71.3,27.3,23.2,92.0
3640,2024-08-26 08:10:00,371.8,287.9,0.774,63.5,215.6,22.2,0,30.9,19.3,1332.0,6.7,43.4,50.1,6.1,85.8,79.7,72.7,-7.0,47,0,47,48,74.9,7.7,10.7,6.7,2024-08-26 08:08:28,72.4,27.3,23.4,92.0
3641,2024-08-26 08:20:00,376.4,271.8,0.722,58.7,199.3,22.1,0,31.1,19.4,1328.4,6.8,43.3,50.1,6.6,86.6,80.0,72.7,-7.3,47,0,47,48,73.3,8.1,11.4,7.1,2024-08-26 08:18:28,70.8,27.3,23.2,92.0
3642,2024-08-26 08:30:00,379.7,300.4,0.791,67.2,228.0,22.0,0,31.2,19.2,1340.2,6.8,43.3,50.1,6.7,87.1,80.4,72.7,-7.7,47,0,47,48,75.9,7.3,10.4,6.4,2024-08-26 08:28:28,69.6,27.5,23.2,92.0
3643,2024-08-26 08:40:00,379.4,285.7,0.753,62.9,213.3,22.2,0,31.0,19.2,1339.0,6.8,43.3,50.1,6.7,87.2,80.5,72.7,-7.8,47,0,47,48,74.6,7.8,10.9,6.7,2024-08-26 08:38:28,69.5,27.8,23.5,92.0
3644,2024-08-26 08:50:00,372.5,293.1,0.787,65.0,220.4,22.2,0,31.2,19.3,1334.3,6.7,43.4,50.1,6.8,87.5,80.7,72.7,-8.0,47,0,47,48,75.2,7.6,10.6,6.6,2024-08-26 08:48:28,65.3,28.6,23.6,92.0
3645,2024-08-26 09:00:00,363.3,292.9,0.806,65.0,220.6,22.2,0,31.1,19.1,1341.3,6.5,43.3,49.8,6.5,87.4,80.9,72.7,-8.2,47,0,47,48,75.3,7.6,10.6,6.5,2024-08-26 08:58:28,66.2,28.2,23.4,92.0
3646,2024-08-26 09:10:00,425.0,338.4,0.796,77.1,261.5,23.3,0,33.1,20.5,1359.9,7.5,42.8,50.3,7.2,88.0,80.8,72.7,-8.1,48,0,48,49,77.3,6.9,9.8,6.0,2024-08-26 09:08:28,68.4,28.6,24.0,92.0
3647,2024-08-26 09:20:00,399.7,303.1,0.758,66.5,225.5,23.5,0,33.5,20.5,1370.2,7.0,43.5,50.5,6.7,87.7,81.0,72.7,-8.3,48,0,48,49,74.4,7.8,11.1,6.8,2024-08-26 09:18:28,67.9,28.8,24.1,92.0
3648,2024-08-26 09:30:00,404.7,338.3,0.836,76.6,260.9,23.6,0,33.4,20.4,1367.9,7.1,43.4,50.5,7.2,88.3,81.1,72.7,-8.4,48,0,48,49,77.1,7.0,9.9,6.0,2024-08-26 09:28:28,65.3,29.0,24.0,92.0
3649,2024-08-26 09:40:00,427.5,317.4,0.743,70.5,240.2,23.5,0,33.4,20.3,1367.9,7.5,43.3,50.8,7.0,88.5,81.5,72.7,-8.8,48,0,48,49,75.7,7.4,10.5,6.4,2024-08-26 09:38:28,68.7,29.5,25.0,92.0
3650,2024-08-26 09:50:00,443.8,364.3,0.821,81.5,276.4,23.7,0,34.0,30.2,1365.6,7.8,43.3,51.1,7.5,89.0,81.5,72.7,-8.8,48,0,48,49,75.9,6.5,9.3,8.3,2024-08-26 09:48:28,64.5,29.5,24.3,92.0
3651,2024-08-26 10:00:00,417.8,326.8,0.782,70.6,239.4,23.6,0,33.7,30.1,1373.7,7.3,43.7,51.0,7.2,88.2,81.0,72.7,-8.3,48,0,48,49,73.2,7.2,10.3,9.2,2024-08-26 09:58:28,64.9,29.9,24.7,92.0
3652,2024-08-26 10:10:00,420.0,332.3,0.791,72.2,245.0,23.5,0,33.8,30.0,1362.2,7.4,43.8,51.2,7.2,88.1,80.9,72.7,-8.2,48,0,48,49,73.7,7.1,10.2,9.0,2024-08-26 10:08:28,63.8,30.0,24.7,92.0
3653,2024-08-26 10:20:00,434.3,325.5,0.75,70.1,237.8,23.5,0,34.0,30.3,1371.4,7.6,43.7,51.3,7.3,88.1,80.8,72.7,-8.1,48,0,48,49,73.1,7.2,10.4,9.3,2024-08-26 10:18:28,62.8,30.7,25.1,92.0
3654,2024-08-26 10:30:00,441.4,328.1,0.743,70.9,240.5,23.5,0,34.0,30.1,1375.9,7.7,43.3,51.0,7.2,87.8,80.6,72.7,-7.9,48,0,48,49,73.3,7.2,10.4,9.2,2024-08-26 10:28:28,62.7,30.7,25.0,92.0
3655,2024-08-26 10:40:00,440.3,341.0,0.774,74.7,253.4,23.6,0,33.6,30.4,1372.5,7.7,43.3,51.0,7.1,87.6,80.5,72.7,-7.8,48,0,48,49,74.3,6.9,9.8,8.9,2024-08-26 10:38:28,58.2,31.4,25.0,92.0
3656,2024-08-26 10:50:00,432.5,359.8,0.832,80.3,272.3,23.6,0,33.9,30.0,1365.6,7.6,43.5,51.1,7.6,87.9,80.3,72.7,-7.6,48,0,48,49,75.7,6.6,9.4,8.4,2024-08-26 10:48:28,56.9,31.7,25.0,92.0
3657,2024-08-26 11:00:00,426.3,335.7,0.787,73.0,247.8,23.7,0,34.0,30.2,1382.8,7.4,43.7,51.1,7.4,87.8,80.4,72.7,-7.7,48,0,48,49,73.8,7.0,10.1,9.0,2024-08-26 10:58:28,57.7,31.3,24.7,92.0
3658,2024-08-26 11:10:00,437.2,331.4,0.758,70.8,240.3,23.6,0,35.8,31.7,1380.5,7.6,43.7,51.3,7.1,87.8,80.7,72.7,-8.0,48,0,49,50,72.5,7.1,10.8,9.6,2024-08-26 11:08:28,60.7,31.3,25.3,92.0
3659,2024-08-26 11:20:00,431.8,362.6,0.84,80.0,271.5,23.6,0,35.8,31.7,1381.6,7.5,43.5,51.0,6.9,87.5,80.6,72.7,-7.9,48,0,49,50,74.9,6.5,9.9,8.8,2024-08-26 11:18:28,67.1,32.3,27.3,92.0
3660,2024-08-26 11:30:00,411.1,349.5,0.85,76.1,258.3,23.7,0,35.9,31.6,1370.2,7.2,44.2,51.4,6.7,88.8,82.1,72.7,-9.4,48,0,49,50,73.9,6.8,10.3,9.1,2024-08-26 11:28:28,66.5,32.3,27.2,92.0
3661,2024-08-26 11:40:00,435.0,366.7,0.843,81.2,275.3,23.8,0,35.7,31.8,1373.7,7.6,44.0,51.6,6.9,89.7,82.8,72.7,-10.1,48,0,49,50,75.1,6.5,9.7,8.7,2024-08-26 11:38:28,67.3,32.4,27.4,92.0
3662,2024-08-26 11:50:00,424.6,351.3,0.827,76.8,260.4,23.6,0,35.6,31.7,1377.1,7.4,44.0,51.4,6.8,89.5,82.7,72.7,-10.0,48,0,49,50,74.1,6.7,10.1,9.0,2024-08-26 11:48:28,65.4,32.7,27.3,92.0
3663,2024-08-26 12:00:00,452.2,400.5,0.886,84.7,287.4,23.8,0,57.6,31.6,1373.7,7.9,43.9,51.8,6.2,89.3,83.1,72.7,-10.4,48,0,49,50,71.8,5.9,14.4,7.9,2024-08-26 11:58:28,64.9,32.4,27.0,92.0
3664,2024-08-26 12:10:00,458.6,380.0,0.829,78.7,266.9,23.7,0,57.8,31.6,1375.9,8.0,43.6,51.6,6.3,89.0,82.7,72.7,-10.0,48,0,49,50,70.2,6.2,15.2,8.3,2024-08-26 12:08:28,65.6,32.8,27.4,92.0
3665,2024-08-26 12:20:00,441.1,355.8,0.807,71.7,243.2,23.7,0,57.5,31.4,1374.8,7.7,44.1,51.8,6.0,88.9,82.9,72.7,-10.2,48,0,49,50,68.4,6.7,16.2,8.8,2024-08-26 12:18:28,63.8,32.3,26.7,92.0
3666,2024-08-26 12:30:00,454.4,377.4,0.831,77.7,264.6,23.6,0,57.8,31.5,1380.5,7.9,44.0,51.9,6.1,88.9,82.8,72.7,-10.1,48,0,49,50,70.1,6.3,15.3,8.3,2024-08-26 12:28:28,66.7,32.1,27.0,92.0
3667,2024-08-26 12:40:00,465.1,380.5,0.818,78.6,267.6,23.6,0,57.5,31.8,1378.2,8.1,44.2,52.3,6.3,89.2,82.9,72.7,-10.2,48,0,49,50,70.3,6.2,15.1,8.3,2024-08-26 12:38:28,67.1,31.4,26.5,92.0
3668,2024-08-26 12:50:00,458.6,398.3,0.868,83.8,285.4,23.7,0,57.9,31.2,1375.9,8.0,44.4,52.4,6.0,89.1,83.1,72.7,-10.4,48,0,49,50,71.7,6.0,14.5,7.8,2024-08-26 12:48:28,64.3,32.8,27.3,92.0
3669,2024-08-26 13:00:00,457.1,403.6,0.883,85.8,290.9,23.8,0,57.3,31.6,1371.4,8.0,43.8,51.8,5.8,88.9,83.1,72.7,-10.4,48,0,49,50,72.1,5.9,14.2,7.8,2024-08-26 12:58:28,64.6,33.0,27.4,92.0
3670,2024-08-26 13:10:00,457.9,390.9,0.854,81.9,277.8,23.7,0,57.9,31.6,1373.7,8.0,44.0,52.0,6.2,89.4,83.2,72.7,-10.5,48,0,49,50,71.1,6.1,14.8,8.1,2024-08-26 13:08:28,64.4,32.7,27.2,92.0
3671,2024-08-26 13:20:00,448.3,385.7,0.86,80.3,272.6,23.7,0,57.6,31.8,1379.4,7.8,44.4,52.2,5.8,89.1,83.3,72.7,-10.6,48,0,49,50,70.7,6.1,14.9,8.3,2024-08-26 13:18:28,64.1,32.6,27.0,92.0
3672,2024-08-26 13:30:00,463.2,388.6,0.839,81.3,275.7,23.7,0,57.4,31.8,1372.5,8.1,44.3,52.4,6.3,89.5,83.2,72.7,-10.5,48,0,49,50,71.0,6.1,14.8,8.2,2024-08-26 13:28:28,59.7,32.8,26.5,92.0
3673,2024-08-26 13:40:00,478.2,379.9,0.794,78.8,267.2,23.5,0,57.6,31.5,1382.8,8.3,43.9,52.2,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,70.3,6.2,15.2,8.3,2024-08-26 13:38:28,61.1,33.1,26.9,92.0
3674,2024-08-26 13:50:00,462.5,406.0,0.878,86.3,292.9,23.8,0,57.7,31.7,1370.2,8.1,44.1,52.2,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,72.1,5.9,14.2,7.8,2024-08-26 13:48:28,58.3,33.1,26.4,92.0
3675,2024-08-26 14:00:00,459.4,375.9,0.818,77.5,262.9,23.8,0,57.5,31.6,1378.2,8.0,43.9,51.9,5.9,88.4,82.5,72.7,-9.8,48,0,49,50,69.9,6.3,15.3,8.4,2024-08-26 13:58:28,60.2,32.8,26.6,92.0
3676,2024-08-26 14:10:00,458.6,384.7,0.839,80.0,271.4,23.7,0,58.0,31.6,1375.9,8.0,43.8,51.8,5.9,88.2,82.3,72.7,-9.6,48,0,49,50,70.5,6.2,15.1,8.2,2024-08-26 14:08:28,60.7,33.1,26.9,92.0
3677,2024-08-26 14:20:00,464.4,404.1,0.87,85.8,290.9,23.6,0,57.9,31.6,1375.9,8.1,44.2,52.3,6.3,89.0,82.7,72.7,-10.0,48,0,49,50,72.0,5.9,14.3,7.8,2024-08-26 14:18:28,57.7,32.9,26.2,92.0
3678,2024-08-26 14:30:00,463.6,387.0,0.835,80.8,274.0,23.6,0,57.7,31.6,1373.7,8.1,44.0,52.1,6.2,88.5,82.3,72.7,-9.6,48,0,49,50,70.8,6.1,14.9,8.2,2024-08-26 14:28:28,56.0,32.8,25.8,92.0
3679,2024-08-26 14:40:00,477.0,403.9,0.847,85.7,290.9,23.7,0,57.6,31.7,1379.4,8.3,43.8,52.1,6.2,88.7,82.5,72.7,-9.8,48,0,49,50,72.0,5.9,14.3,7.8,2024-08-26 14:38:28,57.6,32.6,25.9,92.0
3680,2024-08-26 14:50:00,459.8,378.0,0.822,78.1,264.8,23.6,0,57.6,31.9,1379.4,8.0,44.0,52.0,6.1,88.4,82.3,72.7,-9.6,48,0,49,50,70.1,6.3,15.2,8.5,2024-08-26 14:48:28,54.5,32.7,25.5,92.0
3681,2024-08-26 15:00:00,447.2,387.6,0.867,80.9,274.5,23.6,0,57.9,31.6,1375.9,7.8,44.5,52.3,6.1,88.6,82.5,72.7,-9.8,48,0,49,50,70.8,6.1,14.9,8.1,2024-08-26 14:58:28,55.7,32.4,25.4,92.0
3682,2024-08-26 15:10:00,441.1,384.2,0.871,80.0,271.3,23.7,0,57.3,32.0,1374.8,7.7,44.3,52.0,6.0,88.0,82.0,72.7,-9.3,48,0,49,50,70.6,6.2,14.9,8.3,2024-08-26 15:08:28,56.9,32.3,25.5,92.0
3683,2024-08-26 15:20:00,456.4,367.8,0.806,75.2,254.9,23.5,0,57.7,31.6,1369.1,8.0,43.7,51.7,6.2,88.1,81.9,72.7,-9.2,48,0,49,50,69.3,6.4,15.7,8.6,2024-08-26 15:18:28,54.4,32.6,25.4,92.0
3684,2024-08-26 15:30:00,471.7,400.5,0.849,84.5,287.4,23.5,0,57.9,31.7,1380.5,8.2,43.4,51.6,6.2,88.2,82.0,72.7,-9.3,48,0,49,50,71.8,5.9,14.5,7.9,2024-08-26 15:28:28,57.9,32.5,25.9,92.0
3685,2024-08-26 15:40:00,454.0,367.5,0.809,74.7,254.3,23.5,0,57.8,31.9,1379.4,7.9,43.8,51.7,6.1,88.6,82.5,72.7,-9.8,48,0,49,50,69.2,6.4,15.7,8.7,2024-08-26 15:38:28,58.1,32.3,25.7,92.0
3686,2024-08-26 15:50:00,447.9,370.4,0.827,76.0,257.8,23.6,0,57.5,31.5,1378.2,7.8,43.7,51.5,6.0,88.3,82.3,72.7,-9.6,48,0,49,50,69.6,6.4,15.5,8.5,2024-08-26 15:48:28,62.1,31.6,25.8,92.0
3687,2024-08-26 16:00:00,451.8,389.4,0.862,81.5,276.6,23.7,0,57.8,31.3,1372.5,7.9,43.8,51.7,5.9,88.7,82.8,72.7,-10.1,48,0,49,50,71.0,6.1,14.8,8.0,2024-08-26 15:58:28,65.8,31.3,26.1,92.0
3688,2024-08-26 16:10:00,454.4,389.6,0.857,81.6,276.8,23.7,0,57.7,31.4,1380.5,7.9,43.8,51.7,6.1,88.8,82.7,72.7,-10.0,48,0,49,50,71.0,6.1,14.8,8.1,2024-08-26 16:08:28,62.9,31.2,25.6,92.0
3689,2024-08-26 16:20:00,460.9,364.6,0.791,74.3,251.9,23.6,0,57.5,31.6,1382.8,8.0,43.8,51.8,6.1,88.7,82.6,72.7,-9.9,48,0,49,50,69.1,6.5,15.8,8.7,2024-08-26 16:18:28,61.6,31.8,25.9,92.0
3690,2024-08-26 16:30:00,447.2,366.1,0.819,74.7,253.3,23.7,0,57.6,31.5,1375.9,7.8,44.1,51.9,5.9,88.7,82.8,72.7,-10.1,48,0,49,50,69.2,6.5,15.7,8.6,2024-08-26 16:28:28,65.3,32.4,27.0,92.0
3691,2024-08-26 16:40:00,452.9,385.5,0.851,80.3,272.6,23.9,0,57.5,31.5,1375.9,7.9,43.8,51.7,6.0,88.9,82.9,72.7,-10.2,48,0,49,50,70.7,6.2,14.9,8.2,2024-08-26 16:38:28,63.4,32.7,27.0,92.0
3692,2024-08-26 16:50:00,434.6,387.1,0.891,81.0,274.6,23.6,0,57.4,31.4,1372.5,7.6,44.1,51.7,6.0,88.9,82.9,72.7,-10.2,48,0,49,50,70.9,6.1,14.8,8.1,2024-08-26 16:48:29,65.3,32.9,27.5,91.0
3693,2024-08-26 17:00:00,420.2,389.0,0.926,81.3,275.7,23.7,0,58.1,31.5,1381.6,7.3,44.3,51.6,5.7,89.0,83.3,72.7,-10.6,48,0,49,50,70.9,6.1,14.9,8.1,2024-08-26 16:58:29,63.7,32.9,27.3,91.0
3694,2024-08-26 17:10:00,417.1,381.4,0.914,79.2,268.7,23.7,0,57.6,31.5,1371.4,7.3,44.2,51.5,5.9,89.0,83.1,72.7,-10.4,48,0,49,50,70.4,6.2,15.1,8.3,2024-08-26 17:08:29,64.3,33.2,27.6,91.0
3695,2024-08-26 17:20:00,438.5,368.2,0.84,75.2,255.2,23.7,0,57.8,31.6,1366.8,7.7,43.7,51.4,5.9,89.0,83.1,72.7,-10.4,48,0,49,50,69.3,6.4,15.7,8.6,2024-08-26 17:18:29,60.7,34.2,27.9,91.0
3696,2024-08-26 17:30:00,423.5,385.1,0.909,80.2,272.0,23.6,0,57.9,31.6,1373.7,7.4,43.8,51.2,5.7,88.6,82.9,72.7,-10.2,48,0,49,50,70.6,6.1,15.0,8.2,2024-08-26 17:28:29,65.4,32.9,27.5,91.0
3697,2024-08-26 17:40:00,405.0,378.7,0.935,78.2,265.2,23.6,0,58.2,31.8,1369.1,7.1,43.8,50.9,5.6,88.5,82.9,72.7,-10.2,48,0,49,50,70.0,6.2,15.4,8.4,2024-08-26 17:38:29,66.6,32.6,27.4,91.0
3698,2024-08-26 17:50:00,412.1,391.8,0.951,82.2,278.9,23.7,0,57.7,31.6,1373.7,7.2,43.8,51.0,5.9,88.9,83.0,72.7,-10.3,48,0,49,50,71.2,6.0,14.7,8.1,2024-08-26 17:48:29,66.7,32.5,27.4,91.0
3699,2024-08-26 18:00:00,411.4,365.1,0.887,80.7,273.9,23.7,0,35.9,31.7,1371.4,7.2,44.0,51.2,6.3,89.1,82.8,72.7,-10.1,48,0,49,50,75.0,6.5,9.8,8.7,2024-08-26 17:58:29,67.3,32.4,27.4,91.0
3700,2024-08-26 18:10:00,421.4,325.5,0.772,72.2,244.9,23.6,0,35.4,21.6,1366.8,7.4,44.0,51.4,7.0,90.5,83.5,72.7,-10.8,48,0,49,50,75.2,7.3,10.9,6.6,2024-08-26 18:08:29,67.1,32.3,27.2,91.0
3701,2024-08-26 18:20:00,407.6,326.2,0.8,72.5,245.8,23.6,0,35.2,21.5,1358.7,7.2,44.1,51.3,7.2,91.0,83.8,72.7,-11.1,48,0,49,50,75.4,7.2,10.8,6.6,2024-08-26 18:18:29,68.4,32.4,27.5,91.0
3702,2024-08-26 18:30:00,397.6,337.7,0.849,76.0,257.7,23.5,0,35.2,21.3,1363.4,7.0,44.3,51.3,6.9,91.0,84.1,72.7,-11.4,48,0,49,50,76.3,7.0,10.4,6.3,2024-08-26 18:28:29,67.7,32.6,27.7,91.0
3703,2024-08-26 18:40:00,393.0,332.7,0.847,74.3,252.1,23.6,0,35.4,21.6,1366.8,6.9,44.1,51.0,7.0,91.3,84.3,72.7,-11.6,48,0,49,50,75.8,7.1,10.6,6.5,2024-08-26 18:38:29,69.7,32.3,27.7,91.0
3704,2024-08-26 18:50:00,383.5,324.6,0.846,71.7,244.1,23.6,0,35.3,21.6,1373.7,6.7,44.0,50.7,6.7,90.9,84.2,72.7,-11.5,48,0,49,50,75.2,7.3,10.9,6.6,2024-08-26 18:48:29,68.1,32.5,27.6,91.0
3705,2024-08-26 19:00:00,393.6,336.3,0.854,75.2,256.0,23.6,0,35.1,21.6,1369.1,6.9,43.8,50.7,6.8,90.8,84.0,72.7,-11.3,48,0,49,50,76.1,7.0,10.4,6.4,2024-08-26 18:58:29,68.2,32.3,27.4,91.0
3706,2024-08-26 19:10:00,376.1,315.2,0.838,70.5,240.0,22.0,0,33.0,20.2,1327.2,6.8,43.8,50.6,6.8,90.8,84.0,72.7,-11.3,47,0,48,49,76.1,7.0,10.5,6.4,2024-08-26 19:08:29,69.2,32.3,27.6,91.0
3707,2024-08-26 19:20:00,345.0,283.5,0.822,61.3,208.0,22.0,0,33.3,20.2,1314.2,6.3,43.8,50.1,6.2,90.2,84.0,72.7,-11.3,47,0,48,49,73.4,7.7,11.8,7.1,2024-08-26 19:18:29,68.9,32.4,27.6,91.0
3708,2024-08-26 19:30:00,347.2,306.0,0.881,67.9,230.4,22.0,0,33.2,20.3,1322.5,6.3,43.7,50.0,6.2,90.2,84.0,72.7,-11.3,47,0,48,49,75.3,7.2,10.9,6.6,2024-08-26 19:28:29,67.8,32.2,27.3,91.0
3709,2024-08-26 19:40:00,324.8,297.6,0.916,65.6,222.5,22.0,0,32.8,20.3,1321.3,5.9,43.5,49.4,6.1,90.1,84.0,72.7,-11.3,47,0,48,49,74.8,7.4,11.0,6.8,2024-08-26 19:38:29,70.5,32.3,27.8,91.0
3710,2024-08-26 19:50:00,324.8,302.2,0.93,66.8,226.7,22.1,0,33.1,20.3,1321.3,5.9,43.5,49.4,6.0,90.0,84.0,72.7,-11.3,47,0,48,49,75.0,7.3,11.0,6.7,2024-08-26 19:48:29,67.7,32.4,27.5,91.0
3711,2024-08-26 20:00:00,342.3,271.2,0.792,57.6,195.4,22.0,0,33.4,20.5,1324.9,6.2,43.3,49.5,6.2,89.6,83.4,72.7,-10.7,47,0,48,49,72.1,8.1,12.3,7.6,2024-08-26 19:58:29,64.3,32.6,27.1,91.0
3712,2024-08-26 20:10:00,330.6,298.7,0.903,66.8,226.5,21.9,0,31.0,19.2,1322.5,6.0,43.2,49.2,6.0,88.9,82.9,72.7,-10.2,47,0,47,48,75.8,7.3,10.4,6.4,2024-08-26 20:08:29,66.4,32.6,27.4,91.0
3713,2024-08-26 20:20:00,0.0,72.2,0.0,0.0,0.2,22.0,0,31.0,19.1,0.0,5.8,43.1,48.9,5.9,88.7,82.8,72.7,-10.1,47,0,47,48,0.3,30.4,42.9,26.5,2024-08-26 20:18:29,66.8,32.5,27.4,91.0
3714,2024-08-26 20:30:00,302.8,269.7,0.891,58.2,197.3,22.0,0,31.1,19.1,1321.3,5.5,43.3,48.8,5.6,88.3,82.7,72.7,-10.0,47,0,47,48,73.2,8.2,11.5,7.1,2024-08-26 20:28:29,68.1,32.3,27.4,91.0
3715,2024-08-26 20:40:00,314.4,261.4,0.831,55.7,188.9,22.1,0,31.3,19.1,1323.7,5.7,43.3,49.0,5.4,88.0,82.6,72.7,-9.9,47,0,47,48,72.3,8.5,12.0,7.3,2024-08-26 20:38:29,68.3,32.3,27.5,91.0
3716,2024-08-26 20:50:00,312.7,264.6,0.846,56.6,192.1,22.0,0,31.4,19.1,1316.6,5.7,43.2,48.9,5.6,88.1,82.5,72.7,-9.8,47,0,47,48,72.6,8.3,11.9,7.2,2024-08-26 20:48:29,68.0,32.2,27.3,91.0
3717,2024-08-26 21:00:00,295.2,267.0,0.905,57.5,195.0,22.0,0,31.0,19.0,1311.8,5.4,43.6,49.0,5.6,87.9,82.3,72.7,-9.6,47,0,47,48,73.0,8.2,11.6,7.1,2024-08-26 20:58:29,67.9,32.1,27.2,91.0
3718,2024-08-26 21:10:00,289.7,254.1,0.877,54.9,186.4,20.6,0,29.1,18.0,1287.7,5.4,43.4,48.8,5.6,87.8,82.2,72.7,-9.5,46,0,46,47,73.3,8.1,11.4,7.1,2024-08-26 21:08:29,69.1,32.0,27.3,91.0
3719,2024-08-26 21:20:00,272.6,244.0,0.895,51.9,176.3,20.5,0,29.2,18.0,1282.8,5.1,43.7,48.8,5.1,87.4,82.3,72.7,-9.6,46,0,46,47,72.2,8.4,12.0,7.4,2024-08-26 21:18:29,68.9,31.8,27.1,91.0
3720,2024-08-26 21:30:00,273.9,241.1,0.88,51.1,173.5,20.6,0,29.0,18.0,1288.9,5.1,43.6,48.7,5.0,87.0,82.0,72.7,-9.3,46,0,46,47,71.9,8.6,12.0,7.5,2024-08-26 21:28:29,69.0,31.7,27.0,91.0
3721,2024-08-26 21:40:00,290.5,252.2,0.868,54.3,184.3,20.6,0,29.1,18.1,1291.3,5.4,43.3,48.7,5.0,86.7,81.7,72.7,-9.0,46,0,46,47,73.1,8.2,11.5,7.2,2024-08-26 21:38:29,69.9,31.6,27.1,91.0
3722,2024-08-26 21:50:00,285.2,240.3,0.843,50.7,172.1,20.6,0,29.4,18.1,1291.3,5.3,43.6,48.9,5.2,86.8,81.6,72.7,-8.9,46,0,46,47,71.6,8.6,12.3,7.6,2024-08-26 21:48:29,69.8,31.5,26.9,91.0
3723,2024-08-26 22:00:00,282.5,232.6,0.823,48.2,164.7,20.5,0,29.3,18.1,1279.1,5.3,43.3,48.6,5.2,86.6,81.4,72.7,-8.7,46,0,46,47,70.8,8.8,12.6,7.8,2024-08-26 21:58:29,69.7,31.4,26.8,91.0
3724,2024-08-26 22:10:00,261.6,231.6,0.885,48.3,165.1,19.2,0,29.2,18.2,1255.6,5.0,43.5,48.5,5.0,86.2,81.2,72.7,-8.5,45,0,46,47,71.3,8.3,12.6,7.8,2024-08-26 22:08:29,69.4,31.3,26.7,91.0
3725,2024-08-26 22:20:00,248.6,224.4,0.902,46.2,157.9,19.1,0,29.2,18.1,1243.1,4.8,43.2,48.0,4.7,85.6,80.9,72.7,-8.2,45,0,46,47,70.4,8.5,13.0,8.1,2024-08-26 22:18:29,70.7,31.3,26.9,91.0
3726,2024-08-26 22:30:00,251.1,237.2,0.944,50.4,170.9,19.3,0,29.0,18.0,1255.6,4.8,43.3,48.1,4.6,85.3,80.7,72.7,-8.0,45,0,46,47,72.1,8.1,12.2,7.6,2024-08-26 22:28:29,70.7,31.1,26.8,91.0
3727,2024-08-26 22:40:00,291.2,255.0,0.875,55.6,188.5,19.2,0,29.1,18.2,1248.1,5.6,43.0,48.6,4.9,85.6,80.7,72.7,-8.0,45,0,46,47,73.9,7.5,11.4,7.1,2024-08-26 22:38:29,70.8,31.1,26.7,91.0
3728,2024-08-26 22:50:00,219.7,217.5,0.99,44.5,151.0,19.2,0,29.2,18.2,1255.6,4.2,44.2,48.4,4.2,84.9,80.7,72.7,-8.0,45,0,46,47,69.4,8.8,13.4,8.4,2024-08-26 22:48:29,71.1,31.0,26.7,91.0
3729,2024-08-26 23:00:00,242.7,208.9,0.861,42.0,142.4,19.2,0,29.2,18.1,1239.3,4.7,44.1,48.8,4.3,84.5,80.2,72.7,-7.5,45,0,46,47,68.2,9.2,14.0,8.6,2024-08-26 22:58:29,71.6,30.9,26.7,91.0
3730,2024-08-26 23:10:00,230.4,215.8,0.937,44.6,151.4,19.3,0,27.1,18.0,1256.9,4.4,44.3,48.7,4.3,84.5,80.2,72.7,-7.5,45,0,45,47,70.1,8.9,12.6,8.3,2024-08-26 23:08:29,72.0,30.8,26.7,91.0
3731,2024-08-26 23:20:00,250.6,208.2,0.831,42.3,143.6,19.1,0,27.3,18.1,1253.1,4.8,44.2,49.0,4.6,84.8,80.2,72.7,-7.5,45,0,45,47,69.0,9.2,13.1,8.7,2024-08-26 23:18:29,72.4,30.8,26.7,91.0
3732,2024-08-26 23:30:00,253.8,213.2,0.84,43.8,148.7,19.1,0,27.4,18.1,1243.1,4.9,44.1,49.0,4.8,84.9,80.1,72.7,-7.4,45,0,45,47,69.7,8.9,12.8,8.5,2024-08-26 23:28:29,72.8,30.7,26.7,91.0
3733,2024-08-26 23:40:00,206.7,198.5,0.96,39.5,134.1,19.0,0,27.2,18.2,1209.9,4.1,44.3,48.4,4.2,84.4,80.2,72.7,-7.5,45,0,45,47,67.6,9.6,13.7,9.2,2024-08-26 23:38:29,72.1,30.8,26.6,91.0
3734,2024-08-26 23:50:00,224.4,205.3,0.915,41.5,140.8,19.0,0,27.3,18.3,1224.0,4.4,44.0,48.4,4.1,83.9,79.8,72.7,-7.1,45,0,45,47,68.6,9.3,13.3,8.9,2024-08-26 23:48:29,71.7,30.7,26.5,91.0
3735,2024-08-27 00:00:00,210.2,204.1,0.971,41.1,139.5,19.1,0,27.2,18.3,1230.4,4.1,44.2,48.3,4.2,83.9,79.7,72.7,-7.0,45,0,45,47,68.4,9.3,13.3,9.0,2024-08-26 23:58:29,70.6,30.8,26.5,91.0
3736,2024-08-27 00:10:00,207.4,184.3,0.889,35.3,119.8,19.1,0,27.3,18.1,1244.4,4.0,44.0,48.0,3.9,83.4,79.5,72.7,-6.8,45,0,45,47,65.0,10.4,14.8,9.8,2024-08-27 00:08:29,71.0,30.7,26.4,91.0
3737,2024-08-27 00:20:00,204.2,195.5,0.957,38.6,131.1,19.1,0,27.2,18.0,1225.3,4.0,44.0,48.0,3.7,82.9,79.2,72.7,-6.5,45,0,45,47,67.1,9.8,13.9,9.2,2024-08-27 00:18:29,71.5,30.7,26.5,91.0
3738,2024-08-27 00:30:00,195.4,197.9,1.013,39.3,133.4,19.1,0,27.2,18.2,1234.2,3.8,44.2,48.0,3.5,82.7,79.2,72.7,-6.5,45,0,45,47,67.4,9.7,13.8,9.2,2024-08-27 00:28:29,72.1,30.6,26.5,91.0
3739,2024-08-27 00:40:00,199.7,201.5,1.009,40.3,136.9,19.1,0,27.3,18.3,1229.1,3.9,44.1,48.0,3.6,82.8,79.2,72.7,-6.5,45,0,45,47,67.9,9.5,13.5,9.1,2024-08-27 00:38:29,71.7,30.6,26.4,91.0
3740,2024-08-27 00:50:00,194.4,189.0,0.972,36.7,124.5,19.1,0,27.1,18.3,1227.9,3.8,44.2,48.0,3.7,82.8,79.1,72.7,-6.4,45,0,45,47,65.9,10.1,14.4,9.7,2024-08-27 00:48:29,71.8,30.6,26.4,91.0
3741,2024-08-27 01:00:00,203.8,188.6,0.925,36.5,123.8,19.1,0,27.4,18.3,1222.8,4.0,43.9,47.9,3.6,82.7,79.1,72.7,-6.4,45,0,45,47,65.6,10.1,14.5,9.7,2024-08-27 00:58:29,71.4,30.6,26.4,91.0
3742,2024-08-27 01:10:00,193.2,218.8,1.132,45.4,154.1,19.1,0,27.3,18.2,1220.2,3.8,44.0,47.8,3.6,82.5,78.9,72.7,-6.2,45,0,45,47,70.4,8.7,12.5,8.3,2024-08-27 01:08:29,71.9,30.4,26.3,91.0
3743,2024-08-27 01:20:00,175.2,193.2,1.102,37.6,128.6,19.0,0,27.3,18.3,1236.8,3.4,44.6,48.0,3.5,82.4,78.9,72.7,-6.2,45,0,45,47,66.6,9.8,14.1,9.5,2024-08-27 01:18:29,72.6,30.3,26.3,91.0
3744,2024-08-27 01:30:00,204.9,169.4,0.827,30.7,105.1,19.1,0,27.1,18.1,1229.1,4.0,43.7,47.7,3.8,82.6,78.8,72.7,-6.1,45,0,45,47,62.1,11.3,16.0,10.7,2024-08-27 01:28:30,72.7,30.3,26.3,90.0
3745,2024-08-27 01:40:00,206.6,165.4,0.801,29.8,101.1,19.0,0,27.1,18.1,1239.3,4.0,43.8,47.8,3.6,82.3,78.7,72.7,-6.0,45,0,45,47,61.1,11.5,16.4,10.9,2024-08-27 01:38:30,73.0,30.2,26.3,90.0
3746,2024-08-27 01:50:00,175.2,240.8,1.374,51.8,176.0,19.1,0,27.3,18.4,1236.8,3.4,44.7,48.1,3.4,82.1,78.7,72.7,-6.0,45,0,45,47,73.1,7.9,11.3,7.6,2024-08-27 01:48:30,72.4,30.2,26.1,90.0
3747,2024-08-27 02:00:00,189.7,234.2,1.235,49.9,169.5,19.0,0,27.4,18.4,1230.4,3.7,44.1,47.8,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,72.4,8.1,11.7,7.8,2024-08-27 01:58:30,73.2,30.1,26.2,90.0
3748,2024-08-27 02:10:00,194.8,171.2,0.879,31.4,106.5,19.1,0,27.2,18.4,1230.4,3.8,44.2,48.0,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,62.2,11.2,15.9,10.8,2024-08-27 02:08:30,75.2,29.9,26.3,90.0
3749,2024-08-27 02:20:00,164.6,184.7,1.122,35.4,120.1,19.1,0,27.4,18.2,1234.2,3.2,44.5,47.7,3.4,82.3,78.9,72.7,-6.2,45,0,45,47,65.0,10.3,14.8,9.9,2024-08-27 02:18:30,76.6,29.6,26.3,90.0
3750,2024-08-27 02:30:00,198.9,157.7,0.793,27.5,93.3,19.0,0,27.0,18.3,1224.0,3.9,43.8,47.7,3.5,82.2,78.7,72.7,-6.0,45,0,45,47,59.2,12.1,17.2,11.6,2024-08-27 02:28:30,75.7,29.8,26.3,90.0
3751,2024-08-27 02:40:00,185.3,163.9,0.884,29.2,99.3,19.2,0,27.1,18.3,1235.5,3.6,44.0,47.6,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,60.6,11.7,16.6,11.1,2024-08-27 02:38:30,75.4,29.7,26.2,90.0
3752,2024-08-27 02:50:00,161.8,234.8,1.451,50.2,170.3,19.1,0,27.2,18.3,1213.8,3.2,44.4,47.6,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,72.5,8.1,11.6,7.8,2024-08-27 02:48:31,75.2,29.8,26.2,89.0
3753,2024-08-27 03:00:00,188.7,230.9,1.224,49.0,166.5,19.0,0,27.3,18.1,1224.0,3.7,44.0,47.7,3.5,82.1,78.6,72.7,-5.9,45,0,45,47,72.1,8.2,11.8,7.9,2024-08-27 02:58:31,75.5,29.7,26.2,89.0
3754,2024-08-27 03:10:00,194.2,184.6,0.95,35.4,120.2,19.0,0,27.1,18.3,1226.6,3.8,43.9,47.7,3.5,82.0,78.5,72.7,-5.8,45,0,45,47,65.1,10.3,14.7,9.9,2024-08-27 03:08:31,74.9,29.7,26.1,89.0
3755,2024-08-27 03:20:00,157.8,185.7,1.177,35.8,121.7,18.8,0,27.1,18.2,1221.5,3.1,44.3,47.4,3.2,81.6,78.4,72.7,-5.7,45,0,45,47,65.5,10.1,14.6,9.8,2024-08-27 03:18:31,74.7,29.8,26.1,89.0
3756,2024-08-27 03:30:00,178.5,165.7,0.928,29.8,101.2,19.0,0,27.2,18.2,1224.0,3.5,43.9,47.4,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,61.1,11.5,16.4,11.0,2024-08-27 03:28:31,74.7,29.8,26.1,89.0
3757,2024-08-27 03:40:00,210.2,215.5,1.025,44.5,151.1,19.0,0,27.3,18.2,1230.4,4.1,43.4,47.5,3.6,81.9,78.3,72.7,-5.6,45,0,45,47,70.1,8.8,12.7,8.4,2024-08-27 03:38:31,75.0,29.7,26.1,89.0
3758,2024-08-27 03:50:00,181.9,201.5,1.108,40.4,137.1,19.0,0,27.3,18.1,1212.5,3.6,44.1,47.7,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,68.0,9.4,13.5,9.0,2024-08-27 03:48:31,75.2,29.7,26.2,89.0
3759,2024-08-27 04:00:00,163.9,190.4,1.162,37.1,125.8,19.1,0,27.1,18.4,1229.1,3.2,44.5,47.7,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,66.1,10.0,14.2,9.7,2024-08-27 03:58:31,75.8,29.6,26.1,89.0
3760,2024-08-27 04:10:00,193.2,157.2,0.813,27.4,93.0,18.9,0,27.3,18.0,1220.2,3.8,44.0,47.8,3.6,81.9,78.3,72.7,-5.6,45,0,45,47,59.2,12.0,17.3,11.5,2024-08-27 04:08:31,75.1,29.6,26.0,89.0
3761,2024-08-27 04:20:00,224.9,204.1,0.908,41.2,139.8,19.1,0,27.2,18.1,1226.6,4.4,43.3,47.7,4.1,82.6,78.5,72.7,-5.8,45,0,45,47,68.5,9.3,13.3,8.9,2024-08-27 04:18:31,74.9,29.6,26.0,89.0
3762,2024-08-27 04:30:00,208.7,207.1,0.992,42.0,142.7,19.0,0,27.2,18.2,1221.5,4.1,43.0,47.1,4.1,82.7,78.6,72.7,-5.9,45,0,45,47,68.9,9.2,13.1,8.8,2024-08-27 04:28:31,74.9,29.6,26.0,89.0
3763,2024-08-27 04:40:00,180.2,173.6,0.964,31.8,109.1,19.1,0,27.2,18.2,1235.5,3.5,43.7,47.2,3.9,82.4,78.5,72.7,-5.8,45,0,45,47,62.8,11.0,15.7,10.5,2024-08-27 04:38:31,69.4,29.2,24.8,89.0
3764,2024-08-27 04:50:00,285.3,235.6,0.826,50.0,170.6,19.5,0,27.2,18.4,1268.1,5.4,43.7,49.1,4.8,83.3,78.5,72.7,-5.8,45,0,45,47,72.4,8.3,11.5,7.8,2024-08-27 04:48:31,72.4,27.9,24.0,89.0
3765,2024-08-27 05:00:00,305.3,261.9,0.858,58.1,197.3,19.4,0,27.2,18.0,1263.1,5.8,43.6,49.4,5.6,84.8,79.2,72.7,-6.5,45,0,45,47,75.3,7.4,10.4,6.9,2024-08-27 04:58:31,74.5,27.6,24.0,89.0
3766,2024-08-27 05:10:00,316.9,253.4,0.8,55.2,187.4,20.4,0,27.4,18.2,1288.9,5.9,43.4,49.3,5.9,85.4,79.5,72.7,-6.8,46,0,45,47,73.9,8.1,10.8,7.2,2024-08-27 05:08:31,75.5,27.4,24.0,89.0
3767,2024-08-27 05:20:00,291.6,253.8,0.87,55.2,187.3,20.7,0,27.4,18.3,1296.2,5.4,43.3,48.7,5.7,85.5,79.8,72.7,-7.1,46,0,45,47,73.8,8.2,10.8,7.2,2024-08-27 05:18:31,75.3,27.3,23.8,89.0
3768,2024-08-27 05:30:00,304.7,255.6,0.839,56.0,189.9,20.7,0,27.1,17.9,1305.8,5.6,43.4,49.0,5.8,85.5,79.7,72.7,-7.0,46,0,45,47,74.3,8.1,10.6,7.0,2024-08-27 05:28:31,73.1,27.2,23.4,89.0
3769,2024-08-27 05:40:00,305.8,283.7,0.928,64.2,217.7,20.6,0,27.3,18.2,1287.7,5.7,43.6,49.3,5.7,85.3,79.6,72.7,-6.9,46,0,45,47,76.7,7.2,9.6,6.4,2024-08-27 05:38:31,73.9,27.0,23.4,89.0
3770,2024-08-27 05:50:00,336.1,248.7,0.74,53.8,182.5,20.7,0,27.3,18.2,1301.0,6.2,43.4,49.6,5.9,85.5,79.6,72.7,-6.9,46,0,45,47,73.4,8.3,11.0,7.3,2024-08-27 05:48:31,74.5,27.0,23.5,89.0
3771,2024-08-27 06:00:00,329.8,259.1,0.786,56.9,193.1,20.7,0,27.2,18.0,1297.4,6.1,43.4,49.5,6.4,86.1,79.7,72.7,-7.0,46,0,45,47,74.5,8.0,10.5,7.0,2024-08-27 05:58:31,75.2,27.3,23.8,89.0
3772,2024-08-27 06:10:00,334.5,249.7,0.746,54.1,183.5,20.7,0,27.2,18.3,1295.0,6.2,43.3,49.5,6.0,85.8,79.8,72.7,-7.1,46,0,45,47,73.5,8.3,10.9,7.3,2024-08-27 06:08:31,74.8,27.3,23.8,89.0
3773,2024-08-27 06:20:00,344.3,274.0,0.796,61.2,207.7,20.8,0,27.2,18.3,1311.8,6.3,43.2,49.5,6.1,85.9,79.8,72.7,-7.1,46,0,45,47,75.8,7.6,9.9,6.7,2024-08-27 06:18:31,74.2,27.2,23.6,89.0
3774,2024-08-27 06:30:00,324.9,273.7,0.842,61.2,207.8,20.7,0,27.1,18.1,1299.8,6.0,43.6,49.6,6.1,86.0,79.9,72.7,-7.2,46,0,45,47,75.9,7.6,9.9,6.6,2024-08-27 06:28:31,73.1,27.2,23.5,89.0
3775,2024-08-27 06:40:00,375.4,279.8,0.745,63.0,213.7,20.7,0,27.5,18.0,1305.8,6.9,43.1,50.0,6.5,86.4,79.9,72.7,-7.2,46,0,45,47,76.4,7.4,9.8,6.4,2024-08-27 06:38:31,75.3,27.2,23.8,89.0
3776,2024-08-27 06:50:00,347.9,271.9,0.782,60.7,205.8,20.8,0,27.2,18.1,1304.6,6.4,43.2,49.6,6.5,86.5,80.0,72.7,-7.3,46,0,45,47,75.7,7.6,10.0,6.7,2024-08-27 06:48:32,72.5,27.1,23.2,88.0
3777,2024-08-27 07:00:00,331.9,266.6,0.803,59.1,200.6,20.7,0,27.2,18.1,1305.8,6.1,43.5,49.6,6.1,86.2,80.1,72.7,-7.4,46,0,45,47,75.2,7.8,10.2,6.8,2024-08-27 06:58:32,73.5,27.1,23.4,88.0
3778,2024-08-27 07:10:00,378.7,267.6,0.707,58.4,198.3,22.1,0,29.1,18.1,1336.7,6.8,43.3,50.1,6.6,86.8,80.2,72.7,-7.5,47,0,46,47,74.1,8.3,10.9,6.8,2024-08-27 07:08:32,74.2,27.0,23.4,88.0
3779,2024-08-27 07:20:00,373.5,294.9,0.79,66.5,225.6,22.0,0,29.2,18.1,1337.8,6.7,43.3,50.0,6.5,86.9,80.4,72.7,-7.7,47,0,46,47,76.5,7.5,9.9,6.1,2024-08-27 07:18:32,74.2,27.1,23.5,88.0
3780,2024-08-27 07:30:00,372.2,274.0,0.736,60.3,204.6,22.1,0,29.2,18.1,1333.1,6.7,43.2,49.9,6.5,87.1,80.6,72.7,-7.9,47,0,46,47,74.7,8.1,10.7,6.6,2024-08-27 07:28:32,73.6,27.0,23.4,88.0
3781,2024-08-27 07:40:00,344.1,274.6,0.798,60.5,205.3,22.1,0,29.0,18.2,1332.0,6.2,43.7,49.9,6.3,86.8,80.5,72.7,-7.8,47,0,46,47,74.8,8.0,10.6,6.6,2024-08-27 07:38:32,72.8,27.3,23.5,88.0
3782,2024-08-27 07:50:00,352.4,266.7,0.757,57.8,197.0,22.2,0,29.2,18.2,1342.5,6.3,43.5,49.8,6.4,86.9,80.5,72.7,-7.8,47,0,46,47,73.9,8.3,11.0,6.8,2024-08-27 07:48:32,73.1,27.7,23.9,88.0
3783,2024-08-27 08:00:00,396.8,302.7,0.763,68.5,233.5,22.1,0,29.1,18.1,1341.3,7.1,43.5,50.6,6.9,87.7,80.8,72.7,-8.1,47,0,46,47,77.1,7.3,9.6,6.0,2024-08-27 07:58:32,72.4,27.4,23.6,88.0
3784,2024-08-27 08:10:00,382.4,285.6,0.747,62.8,213.1,22.1,0,31.1,19.2,1349.5,6.8,43.6,50.4,6.7,87.9,81.2,72.7,-8.5,47,0,47,48,74.6,7.7,10.9,6.7,2024-08-27 08:08:32,74.0,27.2,23.6,88.0
3785,2024-08-27 08:20:00,367.9,303.1,0.824,67.9,230.5,22.2,0,31.2,19.2,1337.8,6.6,43.7,50.3,6.7,88.1,81.4,72.7,-8.7,47,0,47,48,76.0,7.3,10.3,6.3,2024-08-27 08:18:32,74.1,27.9,24.3,88.0
3786,2024-08-27 08:30:00,406.9,321.3,0.79,73.5,249.3,22.1,0,30.8,19.1,1337.8,7.3,43.2,50.5,7.3,88.8,81.5,72.7,-8.8,47,0,47,48,77.6,6.9,9.6,5.9,2024-08-27 08:28:32,70.1,27.9,23.6,88.0
3787,2024-08-27 08:40:00,364.2,327.6,0.899,75.2,255.2,22.2,0,31.0,19.2,1344.8,6.5,43.6,50.1,6.6,88.5,81.9,72.7,-9.2,47,0,47,48,77.9,6.8,9.5,5.9,2024-08-27 08:38:32,71.0,28.2,24.0,88.0
3788,2024-08-27 08:50:00,363.6,309.4,0.851,69.9,237.1,22.2,0,30.9,19.2,1342.5,6.5,43.4,49.9,6.7,88.7,82.0,72.7,-9.3,47,0,47,48,76.6,7.2,10.0,6.2,2024-08-27 08:48:32,67.7,28.2,23.6,88.0
3789,2024-08-27 09:00:00,385.6,301.9,0.783,67.6,229.4,22.1,0,31.1,19.3,1341.3,6.9,43.2,50.1,6.7,88.7,82.0,72.7,-9.3,47,0,47,48,76.0,7.3,10.3,6.4,2024-08-27 08:58:32,71.7,29.1,25.0,88.0
3790,2024-08-27 09:10:00,380.9,331.5,0.87,74.9,254.2,23.7,0,33.0,20.5,1364.5,6.7,43.4,50.1,6.6,88.9,82.3,72.7,-9.6,48,0,48,49,76.7,7.2,10.0,6.2,2024-08-27 09:08:32,70.2,29.4,25.1,88.0
3791,2024-08-27 09:20:00,377.1,323.3,0.857,72.5,246.0,23.6,0,33.3,20.4,1371.4,6.6,43.9,50.5,6.8,88.9,82.1,72.7,-9.4,48,0,48,49,76.1,7.3,10.3,6.3,2024-08-27 09:18:32,69.7,29.5,25.1,88.0
3792,2024-08-27 09:30:00,383.2,324.7,0.847,72.9,247.4,23.8,0,33.4,20.1,1372.5,6.7,43.6,50.3,6.8,89.0,82.2,72.7,-9.5,48,0,48,49,76.2,7.3,10.3,6.2,2024-08-27 09:28:32,70.8,30.0,25.8,88.0
3793,2024-08-27 09:40:00,414.3,345.8,0.835,78.9,267.8,23.6,0,34.1,20.3,1362.2,7.3,43.7,51.0,6.9,89.7,82.8,72.7,-10.1,48,0,48,49,77.4,6.8,9.9,5.9,2024-08-27 09:38:32,69.9,31.0,26.5,88.0
3794,2024-08-27 09:50:00,394.9,366.9,0.929,76.3,259.0,23.6,0,54.3,30.1,1373.7,6.9,43.9,50.8,6.2,90.4,84.2,72.7,-11.5,48,0,48,49,70.6,6.4,14.8,8.2,2024-08-27 09:48:32,68.1,31.5,26.7,88.0
3795,2024-08-27 10:00:00,425.3,371.1,0.873,77.7,263.6,23.8,0,54.0,29.8,1379.4,7.4,43.6,51.0,6.2,88.7,82.5,72.7,-9.8,48,0,48,49,71.0,6.4,14.5,8.0,2024-08-27 09:58:32,67.8,32.0,27.1,88.0
3796,2024-08-27 10:10:00,417.5,369.6,0.885,77.2,261.8,23.8,0,54.2,29.8,1372.5,7.3,43.6,50.9,6.0,88.5,82.5,72.7,-9.8,48,0,48,49,70.8,6.4,14.7,8.1,2024-08-27 10:08:32,66.7,32.2,27.1,88.0
3797,2024-08-27 10:20:00,419.6,374.0,0.892,78.5,266.3,23.7,0,54.1,29.9,1379.4,7.3,43.3,50.6,6.0,88.5,82.5,72.7,-9.8,48,0,48,49,71.2,6.3,14.5,8.0,2024-08-27 10:18:32,66.7,32.3,27.2,88.0
3798,2024-08-27 10:30:00,413.8,385.9,0.933,82.1,278.3,23.6,0,54.1,29.9,1379.4,7.2,43.2,50.4,6.1,88.5,82.4,72.7,-9.7,48,0,48,49,72.1,6.1,14.0,7.8,2024-08-27 10:28:32,66.5,32.4,27.3,88.0
3799,2024-08-27 10:40:00,393.4,379.8,0.966,80.3,272.3,23.7,0,53.9,29.9,1388.4,6.8,43.7,50.5,5.5,87.9,82.4,72.7,-9.7,48,0,48,49,71.7,6.3,14.2,7.9,2024-08-27 10:38:32,66.5,32.4,27.3,88.0
3800,2024-08-27 10:50:00,401.3,356.9,0.889,73.4,249.1,23.8,0,54.2,29.8,1375.9,7.0,43.4,50.4,5.9,88.3,82.4,72.7,-9.7,48,0,48,49,69.8,6.7,15.2,8.4,2024-08-27 10:48:32,66.0,32.2,27.0,88.0
3801,2024-08-27 11:00:00,418.2,377.2,0.902,79.1,269.4,23.8,0,54.1,29.9,1394.0,7.2,43.4,50.6,5.8,88.5,82.7,72.7,-10.0,48,0,48,49,71.4,6.3,14.3,7.9,2024-08-27 10:58:32,69.2,31.8,27.2,88.0
3802,2024-08-27 11:10:00,426.3,389.8,0.914,81.3,276.6,23.8,0,57.8,31.7,1382.8,7.4,43.3,50.7,5.9,88.5,82.6,72.7,-9.9,48,0,49,50,71.0,6.1,14.8,8.1,2024-08-27 11:08:32,68.7,31.5,26.8,88.0
3803,2024-08-27 11:20:00,409.4,378.2,0.924,78.2,265.2,23.6,0,57.7,31.7,1383.9,7.1,43.4,50.5,5.5,88.3,82.8,72.7,-10.1,48,0,49,50,70.1,6.3,15.2,8.4,2024-08-27 11:18:32,70.1,31.6,27.1,88.0
3804,2024-08-27 11:30:00,438.2,368.8,0.842,75.4,255.9,23.8,0,57.6,31.6,1383.9,7.6,43.6,51.2,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,69.4,6.4,15.6,8.6,2024-08-27 11:28:32,70.4,31.8,27.3,88.0
3805,2024-08-27 11:40:00,442.2,395.0,0.893,83.2,282.2,23.8,0,57.3,31.6,1378.2,7.7,43.8,51.5,5.7,88.8,83.1,72.7,-10.4,48,0,49,50,71.5,6.0,14.5,8.0,2024-08-27 11:38:32,69.1,32.2,27.5,88.0
3806,2024-08-27 11:50:00,420.6,379.1,0.901,78.6,266.5,23.7,0,57.3,31.6,1382.8,7.3,44.2,51.5,5.6,89.0,83.4,72.7,-10.7,48,0,49,50,70.3,6.3,15.1,8.3,2024-08-27 11:48:32,70.4,32.2,27.7,88.0
3807,2024-08-27 12:00:00,432.1,395.2,0.915,83.2,282.1,23.9,0,57.6,31.6,1382.8,7.5,44.1,51.6,5.9,89.3,83.4,72.7,-10.7,48,0,49,50,71.4,6.0,14.6,8.0,2024-08-27 11:58:32,71.2,31.9,27.5,88.0
3808,2024-08-27 12:10:00,429.3,390.9,0.911,82.1,278.4,23.6,0,57.4,31.5,1373.7,7.5,44.1,51.6,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,71.2,6.0,14.7,8.1,2024-08-27 12:08:32,71.7,32.0,27.7,88.0
3809,2024-08-27 12:20:00,419.2,377.8,0.901,78.0,264.5,23.7,0,58.1,31.5,1378.2,7.3,44.1,51.4,5.5,88.9,83.4,72.7,-10.7,48,0,49,50,70.0,6.3,15.4,8.3,2024-08-27 12:18:32,70.8,32.1,27.7,88.0
3810,2024-08-27 12:30:00,428.6,358.8,0.837,72.4,245.8,23.7,0,57.7,31.6,1371.4,7.5,44.0,51.5,5.5,88.9,83.4,72.7,-10.7,48,0,49,50,68.5,6.6,16.1,8.8,2024-08-27 12:28:32,70.7,32.0,27.5,88.0
3811,2024-08-27 12:40:00,416.1,373.7,0.898,76.8,260.7,23.7,0,57.5,31.7,1367.9,7.3,44.2,51.5,5.5,89.1,83.6,72.7,-10.9,48,0,49,50,69.8,6.3,15.4,8.5,2024-08-27 12:38:32,70.0,32.0,27.4,88.0
3812,2024-08-27 12:50:00,436.1,384.5,0.882,80.0,271.5,23.7,0,57.8,31.6,1377.1,7.6,43.9,51.5,5.4,88.8,83.4,72.7,-10.7,48,0,49,50,70.6,6.2,15.0,8.2,2024-08-27 12:48:32,67.4,31.7,26.8,88.0
3813,2024-08-27 13:00:00,417.8,350.7,0.839,70.1,237.8,23.7,0,57.7,31.5,1373.7,7.3,44.0,51.3,5.6,89.0,83.4,72.7,-10.7,48,0,49,50,67.8,6.8,16.5,9.0,2024-08-27 12:58:32,67.5,31.5,26.6,88.0
3814,2024-08-27 13:10:00,433.9,384.9,0.887,80.3,272.5,23.6,0,57.4,31.4,1370.2,7.6,43.7,51.3,5.7,89.1,83.4,72.7,-10.7,48,0,49,50,70.8,6.1,14.9,8.2,2024-08-27 13:08:32,67.1,31.5,26.5,88.0
3815,2024-08-27 13:20:00,417.1,386.1,0.926,80.7,273.7,23.6,0,57.5,31.4,1371.4,7.3,43.6,50.9,5.5,88.7,83.2,72.7,-10.5,48,0,49,50,70.9,6.1,14.9,8.1,2024-08-27 13:18:32,64.7,32.1,26.7,88.0
3816,2024-08-27 13:30:00,431.0,364.9,0.847,74.3,252.1,23.5,0,57.6,31.6,1379.4,7.5,43.4,50.9,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,69.1,6.4,15.8,8.7,2024-08-27 13:28:32,66.9,32.0,26.9,88.0
3817,2024-08-27 13:40:00,425.3,344.6,0.81,71.7,243.3,23.8,0,57.7,19.8,1379.4,7.4,43.8,51.2,5.6,88.5,82.9,72.7,-10.2,48,0,49,50,70.6,6.9,16.7,5.8,2024-08-27 13:38:32,62.4,31.8,26.0,88.0
3818,2024-08-27 13:50:00,418.9,392.9,0.938,82.6,280.3,23.6,0,57.7,31.3,1377.1,7.3,44.2,51.5,5.7,88.5,82.8,72.7,-10.1,48,0,49,50,71.3,6.0,14.7,8.0,2024-08-27 13:48:32,63.8,31.6,26.1,88.0
3819,2024-08-27 14:00:00,454.4,406.3,0.894,86.4,293.1,23.7,0,57.8,31.6,1380.5,7.9,44.1,52.0,5.7,88.4,82.7,72.7,-10.0,48,0,49,50,72.1,5.8,14.2,7.8,2024-08-27 13:58:32,65.2,32.4,27.0,88.0
3820,2024-08-27 14:10:00,460.2,401.9,0.873,85.2,288.9,23.7,0,57.7,31.5,1380.5,8.0,44.1,52.1,5.9,89.1,83.2,72.7,-10.5,48,0,49,50,71.9,5.9,14.4,7.9,2024-08-27 14:08:32,63.1,32.3,26.6,88.0
3821,2024-08-27 14:20:00,452.2,378.5,0.837,77.9,265.1,23.8,0,57.8,31.7,1373.7,7.9,44.5,52.4,5.8,89.1,83.3,72.7,-10.6,48,0,49,50,70.1,6.3,15.3,8.4,2024-08-27 14:18:32,62.9,31.7,26.0,88.0
3822,2024-08-27 14:30:00,447.9,405.0,0.904,85.9,292.2,23.7,0,57.8,31.3,1378.2,7.8,44.5,52.3,5.9,89.1,83.2,72.7,-10.5,48,0,49,50,72.2,5.8,14.3,7.7,2024-08-27 14:28:32,67.2,31.4,26.5,88.0
3823,2024-08-27 14:40:00,464.8,405.9,0.873,86.4,293.0,23.7,0,57.7,31.4,1377.1,8.1,44.4,52.5,6.0,89.2,83.2,72.7,-10.5,48,0,49,50,72.2,5.8,14.2,7.7,2024-08-27 14:38:32,67.2,31.9,26.9,88.0
3824,2024-08-27 14:50:00,452.2,389.9,0.862,81.7,277.1,23.8,0,57.6,31.4,1373.7,7.9,44.5,52.4,6.0,89.0,83.0,72.7,-10.3,48,0,49,50,71.1,6.1,14.8,8.1,2024-08-27 14:48:32,62.8,31.4,25.7,88.0
3825,2024-08-27 15:00:00,465.1,398.6,0.857,84.2,285.5,23.8,0,57.8,31.5,1378.2,8.1,44.3,52.4,6.2,89.2,83.0,72.7,-10.3,48,0,49,50,71.6,6.0,14.5,7.9,2024-08-27 14:58:32,66.0,31.6,26.4,88.0
3826,2024-08-27 15:10:00,475.8,395.0,0.83,83.2,282.1,23.6,0,57.7,31.5,1375.9,8.3,44.3,52.6,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,71.4,6.0,14.6,8.0,2024-08-27 15:08:32,67.5,31.6,26.7,88.0
3827,2024-08-27 15:20:00,458.6,407.6,0.889,86.9,294.8,23.7,0,57.5,31.6,1375.9,8.0,44.6,52.6,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,72.3,5.8,14.1,7.8,2024-08-27 15:18:32,65.7,31.2,26.0,88.0
3828,2024-08-27 15:30:00,451.0,400.7,0.888,85.0,288.3,23.6,0,57.3,31.5,1370.2,7.9,44.6,52.5,6.0,89.5,83.5,72.7,-10.8,48,0,49,50,71.9,5.9,14.3,7.9,2024-08-27 15:28:32,68.3,31.1,26.3,88.0
3829,2024-08-27 15:40:00,464.4,403.4,0.869,85.5,290.1,23.8,0,57.8,31.6,1375.9,8.1,44.6,52.7,6.2,89.9,83.7,72.7,-11.0,48,0,49,50,71.9,5.9,14.3,7.8,2024-08-27 15:38:32,65.2,31.0,25.7,88.0
3830,2024-08-27 15:50:00,472.4,394.3,0.835,82.9,281.2,23.7,0,57.6,31.8,1382.8,8.2,44.3,52.5,6.1,89.5,83.4,72.7,-10.7,48,0,49,50,71.3,6.0,14.6,8.1,2024-08-27 15:48:32,68.6,31.2,26.5,88.0
3831,2024-08-27 16:00:00,451.0,347.7,0.771,78.6,266.6,23.6,0,36.2,21.3,1370.2,7.9,44.7,52.6,6.0,89.8,83.8,72.7,-11.1,48,0,49,50,76.7,6.8,10.4,6.1,2024-08-27 15:58:32,67.4,32.5,27.5,88.0
3832,2024-08-27 16:10:00,452.0,347.0,0.768,78.5,266.4,23.9,0,35.4,21.4,1390.7,7.8,44.9,52.7,7.2,91.4,84.2,72.7,-11.5,48,0,49,50,76.8,6.9,10.2,6.2,2024-08-27 16:08:32,68.3,33.0,28.1,88.0
3833,2024-08-27 16:20:00,0.0,80.4,0.0,0.0,0.2,23.7,0,35.2,21.3,0.0,7.7,44.9,52.6,7.1,91.8,84.7,72.7,-12.0,48,0,49,50,0.2,29.5,43.8,26.5,2024-08-27 16:18:32,67.9,33.0,28.0,88.0
3834,2024-08-27 16:30:00,433.5,360.5,0.831,82.6,280.2,23.6,0,35.4,21.3,1369.1,7.6,45.2,52.8,7.3,92.1,84.8,72.7,-12.1,48,0,49,50,77.7,6.6,9.8,5.9,2024-08-27 16:28:32,68.5,32.8,28.0,88.0
3835,2024-08-27 16:40:00,442.2,362.0,0.819,83.3,282.4,23.6,0,34.7,21.2,1378.2,7.7,45.5,53.2,7.2,92.2,85.0,72.7,-12.3,48,0,49,50,78.0,6.5,9.6,5.9,2024-08-27 16:38:32,69.6,32.8,28.2,88.0
3836,2024-08-27 16:50:00,441.1,364.6,0.827,83.8,284.4,23.6,0,35.2,21.4,1374.8,7.7,45.5,53.2,7.1,92.0,84.9,72.7,-12.2,48,0,49,50,78.0,6.5,9.6,5.9,2024-08-27 16:48:32,69.7,32.7,28.1,88.0
3837,2024-08-27 17:00:00,444.2,367.8,0.828,84.7,287.5,23.7,0,35.3,21.3,1366.8,7.8,45.5,53.3,7.2,92.1,84.9,72.7,-12.2,48,0,49,50,78.2,6.4,9.6,5.8,2024-08-27 16:58:32,67.4,32.9,27.8,88.0
3838,2024-08-27 17:10:00,440.3,359.9,0.817,82.1,279.6,23.6,0,35.2,21.5,1372.5,7.7,45.4,53.1,7.6,92.4,84.8,72.7,-12.1,48,0,49,50,77.7,6.6,9.8,6.0,2024-08-27 17:08:32,68.4,32.8,27.9,88.0
3839,2024-08-27 17:20:00,441.4,366.5,0.83,84.1,286.3,23.6,0,35.3,21.2,1375.9,7.7,45.2,52.9,7.6,92.5,84.9,72.7,-12.2,48,0,49,50,78.1,6.4,9.6,5.8,2024-08-27 17:18:32,67.3,32.8,27.8,88.0
3840,2024-08-27 17:30:00,432.5,356.9,0.825,81.5,276.5,23.8,0,35.2,21.4,1365.6,7.6,45.0,52.6,7.6,92.5,84.9,72.7,-12.2,48,0,49,50,77.5,6.7,9.9,6.0,2024-08-27 17:28:32,69.0,32.7,27.9,88.0
3841,2024-08-27 17:40:00,436.4,350.7,0.803,79.7,270.3,23.5,0,35.4,21.5,1378.2,7.6,45.0,52.6,7.4,92.2,84.8,72.7,-12.1,48,0,49,50,77.1,6.7,10.1,6.1,2024-08-27 17:38:32,69.1,32.7,27.9,88.0
3842,2024-08-27 17:50:00,433.2,358.5,0.828,82.0,278.3,23.5,0,35.4,21.3,1367.9,7.6,45.1,52.7,7.4,92.3,84.9,72.7,-12.2,48,0,49,50,77.6,6.6,9.9,5.9,2024-08-27 17:48:32,69.9,32.5,27.9,88.0
3843,2024-08-27 18:00:00,428.2,349.9,0.817,79.4,269.5,23.6,0,35.4,21.5,1370.2,7.5,45.0,52.5,7.3,92.3,85.0,72.7,-12.3,48,0,49,50,77.0,6.7,10.1,6.1,2024-08-27 17:58:32,71.4,32.5,28.1,88.0
3844,2024-08-27 18:10:00,426.0,344.0,0.807,77.7,263.7,23.6,0,35.3,21.5,1363.4,7.5,44.9,52.4,7.2,92.2,85.0,72.7,-12.3,48,0,49,50,76.6,6.9,10.3,6.2,2024-08-27 18:08:32,69.6,32.4,27.7,88.0
3845,2024-08-27 18:20:00,427.8,345.9,0.808,78.2,265.4,23.6,0,35.5,21.4,1369.1,7.5,44.8,52.3,7.2,91.9,84.7,72.7,-12.0,48,0,49,50,76.7,6.8,10.3,6.2,2024-08-27 18:18:32,71.3,32.4,28.0,88.0
3846,2024-08-27 18:30:00,437.8,348.1,0.795,79.0,267.9,23.6,0,35.1,21.5,1364.5,7.7,44.7,52.4,7.2,92.1,84.9,72.7,-12.2,48,0,49,50,77.0,6.8,10.1,6.2,2024-08-27 18:28:32,71.1,32.3,27.9,88.0
3847,2024-08-27 18:40:00,416.1,340.8,0.819,76.9,260.9,23.6,0,35.2,21.2,1367.9,7.3,44.7,52.0,7.2,92.0,84.8,72.7,-12.1,48,0,49,50,76.5,6.9,10.3,6.2,2024-08-27 18:38:32,71.8,32.2,27.9,88.0
3848,2024-08-27 18:50:00,414.0,350.5,0.847,79.7,270.5,23.6,0,35.2,21.3,1361.1,7.3,44.6,51.9,7.1,91.9,84.8,72.7,-12.1,48,0,49,50,77.2,6.7,10.0,6.1,2024-08-27 18:48:32,72.4,32.2,28.1,88.0
3849,2024-08-27 19:00:00,404.7,344.4,0.851,77.8,263.9,23.6,0,35.5,21.4,1367.9,7.1,44.5,51.6,6.9,91.6,84.7,72.7,-12.0,48,0,49,50,76.6,6.9,10.3,6.2,2024-08-27 18:58:32,72.0,32.2,27.9,88.0
3850,2024-08-27 19:10:00,392.6,330.5,0.842,75.0,254.5,22.6,0,33.2,20.2,1365.6,6.9,44.3,51.2,7.0,91.7,84.7,72.7,-12.0,47,0,48,49,77.0,6.8,10.0,6.1,2024-08-27 19:08:32,70.8,32.1,27.6,88.0
3851,2024-08-27 19:20:00,387.3,320.1,0.827,72.0,244.1,22.7,0,33.1,20.2,1366.8,6.8,43.9,50.7,6.8,91.1,84.3,72.7,-11.6,47,0,48,49,76.3,7.1,10.3,6.3,2024-08-27 19:18:32,79.0,31.4,28.4,88.0
3852,2024-08-27 19:30:00,368.6,315.6,0.856,70.6,239.4,22.5,0,33.3,20.3,1361.1,6.5,43.8,50.3,6.6,91.2,84.6,72.7,-11.9,47,0,48,49,75.9,7.1,10.6,6.4,2024-08-27 19:28:32,84.5,30.6,28.4,88.0
3853,2024-08-27 19:40:00,345.6,315.1,0.912,70.6,239.6,22.0,0,33.1,20.3,1316.6,6.3,43.6,49.9,6.3,90.8,84.5,72.7,-11.8,47,0,48,49,76.1,7.0,10.5,6.5,2024-08-27 19:38:32,84.0,30.4,28.1,88.0
3854,2024-08-27 19:50:00,334.6,286.7,0.857,62.2,210.9,22.0,0,33.4,20.3,1316.6,6.1,43.3,49.4,6.1,90.6,84.5,72.7,-11.8,47,0,48,49,73.6,7.7,11.7,7.1,2024-08-27 19:48:32,85.8,30.5,28.5,88.0
3855,2024-08-27 20:00:00,329.4,294.1,0.893,64.5,218.7,22.0,0,33.3,20.2,1317.8,6.0,43.4,49.4,6.1,90.4,84.3,72.7,-11.6,47,0,48,49,74.4,7.5,11.3,6.9,2024-08-27 19:58:32,82.7,30.4,27.9,88.0
3856,2024-08-27 20:10:00,311.3,268.2,0.862,57.7,195.9,21.9,0,31.4,19.0,1310.6,5.7,43.2,48.9,5.9,90.2,84.3,72.7,-11.6,47,0,47,48,73.1,8.1,11.7,7.1,2024-08-27 20:08:32,83.3,30.5,28.1,88.0
3857,2024-08-27 20:20:00,300.9,281.7,0.936,61.7,209.4,21.8,0,31.2,19.3,1313.0,5.5,43.2,48.7,5.6,89.5,83.9,72.7,-11.2,47,0,47,48,74.3,7.8,11.1,6.8,2024-08-27 20:18:32,81.4,30.4,27.7,88.0
3858,2024-08-27 20:30:00,300.6,271.7,0.904,58.6,199.7,21.9,0,31.0,19.0,1311.8,5.5,43.0,48.5,5.6,89.6,84.0,72.7,-11.3,47,0,47,48,73.5,8.1,11.4,7.0,2024-08-27 20:28:32,83.1,30.4,28.0,88.0
3859,2024-08-27 20:40:00,313.0,268.2,0.857,57.5,196.3,22.0,0,30.9,19.1,1317.8,5.7,43.0,48.7,5.4,89.4,84.0,72.7,-11.3,47,0,47,48,73.2,8.2,11.5,7.1,2024-08-27 20:38:32,81.3,30.4,27.8,88.0
3860,2024-08-27 20:50:00,278.2,261.2,0.939,55.7,188.9,22.0,0,31.2,19.2,1309.4,5.1,43.4,48.5,5.4,89.1,83.7,72.7,-11.0,47,0,47,48,72.3,8.4,11.9,7.3,2024-08-27 20:48:32,83.3,30.4,28.0,88.0
3861,2024-08-27 21:00:00,295.4,269.0,0.911,58.0,196.9,21.9,0,31.2,19.1,1313.0,5.4,43.0,48.4,5.6,89.0,83.4,72.7,-10.7,47,0,47,48,73.2,8.1,11.6,7.1,2024-08-27 20:58:32,81.3,30.3,27.7,88.0
3862,2024-08-27 21:10:00,268.4,251.9,0.939,54.3,184.1,20.4,0,29.3,18.0,1263.1,5.1,43.2,48.3,5.4,88.5,83.1,72.7,-10.4,46,0,46,47,73.1,8.1,11.6,7.2,2024-08-27 21:08:32,81.2,30.3,27.6,88.0
3863,2024-08-27 21:20:00,271.0,246.5,0.91,52.7,178.9,20.5,0,29.0,18.2,1275.5,5.1,43.1,48.2,5.0,87.8,82.8,72.7,-10.1,46,0,46,47,72.6,8.3,11.8,7.4,2024-08-27 21:18:32,80.0,30.3,27.4,88.0
3864,2024-08-27 21:30:00,270.8,243.7,0.9,51.9,176.0,20.5,0,29.3,17.9,1274.2,5.1,43.4,48.5,4.9,87.3,82.4,72.7,-9.7,46,0,46,47,72.2,8.4,12.0,7.4,2024-08-27 21:28:32,81.2,30.3,27.6,88.0
3865,2024-08-27 21:40:00,244.7,226.1,0.924,46.6,158.2,20.6,0,29.1,18.2,1276.7,4.6,43.5,48.1,4.7,87.1,82.4,72.7,-9.7,46,0,46,47,70.0,9.1,12.9,8.1,2024-08-27 21:38:32,81.6,30.3,27.6,88.0
3866,2024-08-27 21:50:00,251.2,233.9,0.931,48.9,165.8,20.5,0,29.5,18.1,1282.8,4.7,43.2,47.9,4.7,87.0,82.3,72.7,-9.6,46,0,46,47,70.9,8.8,12.6,7.7,2024-08-27 21:48:32,81.6,30.1,27.5,88.0
3867,2024-08-27 22:00:00,235.4,222.9,0.947,45.6,154.9,20.6,0,29.2,18.2,1284.0,4.4,43.3,47.7,4.4,86.8,82.4,72.7,-9.7,46,0,46,47,69.5,9.2,13.1,8.1,2024-08-27 21:58:33,82.5,30.2,27.7,87.0
3868,2024-08-27 22:10:00,218.9,222.1,1.015,45.9,155.8,19.2,0,29.1,18.0,1250.6,4.2,43.4,47.6,4.4,86.7,82.3,72.7,-9.6,45,0,46,47,70.1,8.6,13.1,8.1,2024-08-27 22:08:33,82.0,30.0,27.4,87.0
3869,2024-08-27 22:20:00,244.7,228.8,0.935,47.8,162.1,19.2,0,29.4,18.1,1249.4,4.7,43.2,47.9,4.2,86.5,82.3,72.7,-9.6,45,0,46,47,70.9,8.4,12.8,7.9,2024-08-27 22:18:33,83.7,30.0,27.7,87.0
3870,2024-08-27 22:30:00,258.5,225.6,0.873,46.9,159.0,19.2,0,29.3,18.0,1240.6,5.0,43.4,48.4,4.5,86.7,82.2,72.7,-9.5,45,0,46,47,70.5,8.5,13.0,8.0,2024-08-27 22:28:33,81.1,30.3,27.6,87.0
3871,2024-08-27 22:40:00,260.5,228.0,0.875,47.6,161.5,19.3,0,29.2,18.0,1250.6,5.0,43.2,48.2,4.8,86.9,82.1,72.7,-9.4,45,0,46,47,70.8,8.5,12.8,7.9,2024-08-27 22:38:33,81.1,30.3,27.6,87.0
3872,2024-08-27 22:50:00,260.8,237.7,0.911,50.4,171.1,19.2,0,29.2,18.2,1251.9,5.0,43.1,48.1,4.8,87.0,82.2,72.7,-9.5,45,0,46,47,72.0,8.1,12.3,7.7,2024-08-27 22:48:33,81.1,30.2,27.5,87.0
