,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
3873,2024-08-27 23:00:00,271.8,231.2,0.851,48.6,165.0,19.2,0,29.1,17.9,1254.4,5.2,43.4,48.6,4.8,87.1,82.3,72.7,-9.6,45,0,46,47,71.4,8.3,12.6,7.7,2024-08-27 22:58:33,80.9,30.4,27.6,87.0
3874,2024-08-27 23:10:00,269.6,233.3,0.865,49.8,168.9,19.2,0,27.2,17.9,1244.4,5.2,43.3,48.5,4.9,87.1,82.2,72.7,-9.5,45,0,45,47,72.4,8.2,11.7,7.7,2024-08-27 23:08:33,82.0,30.1,27.5,87.0
3875,2024-08-27 23:20:00,270.2,225.1,0.833,47.4,160.8,19.0,0,27.3,17.9,1246.9,5.2,43.1,48.3,4.8,87.0,82.2,72.7,-9.5,45,0,45,47,71.4,8.5,12.1,8.0,2024-08-27 23:18:33,83.0,30.0,27.6,87.0
3876,2024-08-27 23:30:00,272.9,232.8,0.853,49.6,168.2,19.3,0,27.2,18.1,1259.4,5.2,43.3,48.5,5.1,87.0,81.9,72.7,-9.2,45,0,45,47,72.3,8.3,11.7,7.8,2024-08-27 23:28:33,81.0,30.1,27.4,87.0
3877,2024-08-27 23:40:00,194.2,184.5,0.95,35.0,119.9,19.1,0,27.2,18.3,1226.6,3.8,43.4,47.2,3.9,85.8,81.9,72.7,-9.2,45,0,45,47,65.0,10.3,14.7,9.9,2024-08-27 23:38:33,79.6,30.1,27.1,87.0
3878,2024-08-27 23:50:00,180.0,182.8,1.016,34.6,118.3,19.0,0,27.4,18.1,1234.2,3.5,43.8,47.3,3.4,84.2,80.8,72.7,-8.1,45,0,45,47,64.7,10.4,15.0,9.9,2024-08-27 23:48:33,79.0,30.1,27.0,87.0
3879,2024-08-28 00:00:00,194.8,183.5,0.942,35.1,119.0,19.0,0,27.3,18.1,1230.4,3.8,44.0,47.8,3.4,83.7,80.3,72.7,-7.6,45,0,45,47,64.9,10.4,14.9,9.8,2024-08-27 23:58:33,80.2,30.0,27.2,87.0
3880,2024-08-28 00:10:00,195.8,193.7,0.989,38.0,129.0,19.1,0,27.4,18.2,1236.8,3.8,44.2,48.0,3.6,84.0,80.4,72.7,-7.7,45,0,45,47,66.6,9.9,14.1,9.4,2024-08-28 00:08:33,80.8,29.8,27.0,87.0
3881,2024-08-28 00:20:00,201.4,195.8,0.972,38.6,131.0,19.0,0,27.5,18.3,1208.6,4.0,44.2,48.2,3.7,84.1,80.4,72.7,-7.7,45,0,45,47,66.9,9.7,14.0,9.4,2024-08-28 00:18:33,80.4,30.0,27.2,87.0
3882,2024-08-28 00:30:00,198.9,194.6,0.978,38.2,129.8,19.0,0,27.5,18.2,1224.0,3.9,44.2,48.1,3.7,84.1,80.4,72.7,-7.7,45,0,45,47,66.7,9.8,14.1,9.4,2024-08-28 00:28:33,79.1,29.9,26.9,87.0
3883,2024-08-28 00:40:00,188.1,193.9,1.031,38.2,129.6,18.9,0,27.3,18.2,1220.2,3.7,44.3,48.0,3.5,83.8,80.3,72.7,-7.6,45,0,45,47,66.8,9.7,14.1,9.4,2024-08-28 00:38:33,79.5,29.7,26.8,87.0
3884,2024-08-28 00:50:00,177.4,187.5,1.057,36.3,123.3,18.9,0,27.2,18.1,1216.3,3.5,44.4,47.9,3.5,83.5,80.0,72.7,-7.3,45,0,45,47,65.8,10.1,14.5,9.6,2024-08-28 00:48:33,80.6,29.6,26.9,87.0
3885,2024-08-28 01:00:00,187.5,178.8,0.954,33.7,114.5,19.0,0,27.2,18.1,1216.3,3.7,43.9,47.6,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,64.0,10.6,15.2,10.1,2024-08-28 00:58:33,80.9,29.7,27.0,87.0
3886,2024-08-28 01:10:00,183.8,179.1,0.975,33.7,114.5,19.1,0,27.3,18.2,1225.3,3.6,44.1,47.7,3.5,83.7,80.2,72.7,-7.5,45,0,45,47,63.9,10.6,15.3,10.2,2024-08-28 01:08:33,81.1,29.6,26.9,87.0
3887,2024-08-28 01:20:00,190.1,194.5,1.023,38.3,130.1,19.0,0,27.3,18.0,1233.0,3.7,44.1,47.8,3.7,84.0,80.3,72.7,-7.6,45,0,45,47,66.9,9.8,14.0,9.3,2024-08-28 01:18:33,80.9,29.8,27.1,87.0
3888,2024-08-28 01:30:00,205.7,192.9,0.938,37.8,128.3,19.0,0,27.5,18.1,1234.2,4.0,44.0,48.0,3.7,84.0,80.3,72.7,-7.6,45,0,45,47,66.5,9.9,14.2,9.4,2024-08-28 01:28:33,81.2,29.6,26.9,87.0
3889,2024-08-28 01:40:00,184.9,195.4,1.057,38.5,130.8,19.0,0,27.4,18.2,1233.0,3.6,44.3,47.9,3.6,83.8,80.2,72.7,-7.5,45,0,45,47,66.9,9.7,14.0,9.3,2024-08-28 01:38:33,81.5,29.5,26.9,87.0
3890,2024-08-28 01:50:00,185.1,188.2,1.016,36.4,123.7,19.0,0,27.3,18.2,1234.2,3.6,44.4,48.0,3.4,83.6,80.2,72.7,-7.5,45,0,45,47,65.8,10.1,14.5,9.7,2024-08-28 01:48:33,81.4,29.5,26.8,87.0
3891,2024-08-28 02:00:00,188.7,197.5,1.047,39.1,132.8,19.0,0,27.4,18.3,1224.0,3.7,44.2,47.9,3.5,83.6,80.1,72.7,-7.4,45,0,45,47,67.3,9.6,13.9,9.2,2024-08-28 01:58:33,80.3,29.6,26.8,87.0
3892,2024-08-28 02:10:00,173.9,194.0,1.115,38.2,129.7,19.1,0,27.3,17.9,1227.9,3.4,44.5,47.9,3.4,83.3,79.9,72.7,-7.2,45,0,45,47,66.8,9.8,14.1,9.2,2024-08-28 02:08:33,79.8,29.7,26.8,87.0
3893,2024-08-28 02:20:00,193.6,182.2,0.941,34.7,117.9,19.1,0,27.3,17.9,1222.8,3.8,44.2,48.0,3.5,83.3,79.8,72.7,-7.1,45,0,45,47,64.7,10.5,15.0,9.8,2024-08-28 02:18:33,79.2,29.7,26.7,87.0
3894,2024-08-28 02:30:00,200.2,194.0,0.969,38.1,129.4,19.0,0,27.5,18.1,1231.7,3.9,44.0,47.9,3.5,83.3,79.8,72.7,-7.1,45,0,45,47,66.7,9.8,14.2,9.3,2024-08-28 02:28:33,79.4,29.7,26.7,87.0
3895,2024-08-28 02:40:00,189.5,180.5,0.953,34.2,116.0,19.0,0,27.3,18.2,1229.1,3.7,44.2,47.9,3.5,83.2,79.7,72.7,-7.0,45,0,45,47,64.3,10.5,15.1,10.1,2024-08-28 02:38:33,78.1,29.7,26.5,87.0
3896,2024-08-28 02:50:00,189.1,178.5,0.944,33.5,113.9,19.1,0,27.3,18.2,1226.6,3.7,43.6,47.3,3.6,83.1,79.5,72.7,-6.8,45,0,45,47,63.8,10.7,15.3,10.2,2024-08-28 02:48:33,79.0,29.7,26.7,87.0
3897,2024-08-28 03:00:00,198.1,178.4,0.901,33.5,113.9,19.0,0,27.2,18.3,1218.9,3.9,44.0,47.9,3.3,82.8,79.5,72.7,-6.8,45,0,45,47,63.8,10.7,15.3,10.2,2024-08-28 02:58:33,79.9,29.5,26.7,87.0
3898,2024-08-28 03:10:00,178.3,182.1,1.021,34.3,117.6,19.0,0,27.4,18.1,1222.8,3.5,44.0,47.5,3.4,83.0,79.6,72.7,-6.9,45,0,45,47,64.6,10.4,15.0,10.0,2024-08-28 03:08:33,80.0,29.5,26.6,87.0
3899,2024-08-28 03:20:00,189.7,194.8,1.027,38.1,130.4,19.1,0,27.3,18.1,1230.4,3.7,44.2,47.9,3.4,82.9,79.5,72.7,-6.8,45,0,45,47,66.9,9.8,14.0,9.3,2024-08-28 03:18:33,80.4,29.4,26.7,87.0
3900,2024-08-28 03:30:00,178.5,178.3,0.999,33.6,114.0,19.1,0,27.2,18.0,1224.0,3.5,44.4,47.9,3.3,82.9,79.6,72.7,-6.9,45,0,45,47,64.0,10.7,15.3,10.1,2024-08-28 03:28:33,79.6,29.5,26.6,87.0
3901,2024-08-28 03:40:00,194.6,178.8,0.919,33.6,114.2,19.1,0,27.3,18.2,1229.1,3.8,43.9,47.7,3.2,82.7,79.5,72.7,-6.8,45,0,45,47,63.9,10.7,15.3,10.2,2024-08-28 03:38:33,79.8,29.5,26.7,87.0
3902,2024-08-28 03:50:00,184.4,182.1,0.988,34.6,117.4,19.1,0,27.5,18.1,1229.1,3.6,44.1,47.7,3.4,82.9,79.5,72.7,-6.8,45,0,45,47,64.5,10.5,15.1,10.0,2024-08-28 03:48:33,79.6,29.5,26.6,87.0
3903,2024-08-28 04:00:00,194.4,192.1,0.988,37.6,127.6,19.0,0,27.2,18.3,1227.9,3.8,44.2,48.0,3.5,83.0,79.5,72.7,-6.8,45,0,45,47,66.4,9.9,14.2,9.5,2024-08-28 03:58:33,78.5,29.6,26.5,87.0
3904,2024-08-28 04:10:00,188.3,195.5,1.038,38.5,130.6,19.2,0,27.4,18.3,1255.6,3.6,43.7,47.3,3.8,83.1,79.3,72.7,-6.6,45,0,45,47,66.8,9.8,14.0,9.4,2024-08-28 04:08:33,77.9,29.6,26.5,87.0
3905,2024-08-28 04:20:00,271.0,246.1,0.908,53.5,181.6,19.2,0,27.2,18.1,1250.6,5.2,43.1,48.3,5.1,85.0,79.9,72.7,-7.2,45,0,45,47,73.8,7.8,11.1,7.4,2024-08-28 04:18:33,78.3,29.7,26.6,87.0
3906,2024-08-28 04:30:00,261.9,226.5,0.865,47.6,161.6,19.3,0,27.3,18.2,1256.9,5.0,43.3,48.3,4.9,85.4,80.5,72.7,-7.8,45,0,45,47,71.4,8.5,12.1,8.0,2024-08-28 04:28:33,78.9,29.5,26.5,87.0
3907,2024-08-28 04:40:00,239.5,254.8,1.064,56.0,190.1,19.3,0,27.3,18.2,1249.4,4.6,43.5,48.1,4.7,85.1,80.4,72.7,-7.7,45,0,45,47,74.6,7.6,10.7,7.1,2024-08-28 04:38:33,76.9,29.6,26.3,87.0
3908,2024-08-28 04:50:00,275.6,233.7,0.848,49.8,168.9,19.3,0,27.4,18.1,1248.1,5.3,43.1,48.4,5.1,85.3,80.2,72.7,-7.5,45,0,45,47,72.3,8.3,11.7,7.8,2024-08-28 04:48:33,77.1,29.6,26.3,87.0
3909,2024-08-28 05:00:00,249.9,228.2,0.913,48.2,163.5,19.2,0,27.3,18.2,1249.4,4.8,43.3,48.1,4.8,85.1,80.3,72.7,-7.6,45,0,45,47,71.7,8.4,12.0,8.0,2024-08-28 04:58:33,72.4,29.0,25.0,87.0
3910,2024-08-28 05:10:00,296.2,245.0,0.827,52.7,179.0,20.5,0,27.5,18.0,1292.5,5.5,43.2,48.7,5.2,85.4,80.2,72.7,-7.5,46,0,45,47,73.1,8.4,11.2,7.4,2024-08-28 05:08:33,76.0,28.0,24.6,87.0
3911,2024-08-28 05:20:00,287.3,234.5,0.816,49.6,168.5,20.6,0,27.4,18.0,1276.7,5.4,43.4,48.8,5.1,85.6,80.5,72.7,-7.8,46,0,45,47,71.8,8.8,11.7,7.7,2024-08-28 05:18:33,78.0,27.3,24.2,87.0
3912,2024-08-28 05:30:00,272.3,242.4,0.89,51.9,176.3,20.7,0,27.3,18.2,1281.6,5.1,43.4,48.5,5.2,85.7,80.5,72.7,-7.8,46,0,45,47,72.7,8.5,11.3,7.5,2024-08-28 05:28:33,78.4,27.0,24.0,87.0
3913,2024-08-28 05:40:00,299.3,246.4,0.823,53.2,180.4,20.5,0,27.3,18.2,1282.8,5.6,43.5,49.1,5.3,85.8,80.5,72.7,-7.8,46,0,45,47,73.2,8.3,11.1,7.4,2024-08-28 05:38:33,78.3,26.8,23.8,87.0
3914,2024-08-28 05:50:00,302.0,238.3,0.789,50.8,172.6,20.4,0,27.4,18.0,1271.8,5.7,43.3,49.0,5.4,85.9,80.5,72.7,-7.8,46,0,45,47,72.4,8.5,11.5,7.5,2024-08-28 05:48:33,77.5,27.4,24.2,87.0
3915,2024-08-28 06:00:00,297.9,237.7,0.798,50.6,171.6,20.7,0,27.4,18.1,1276.7,5.6,43.4,49.0,5.3,85.9,80.6,72.7,-7.9,46,0,45,47,72.2,8.7,11.5,7.6,2024-08-28 05:58:33,77.2,27.2,24.1,87.0
3916,2024-08-28 06:10:00,324.0,241.3,0.745,51.4,175.4,20.6,0,27.4,18.0,1296.2,6.0,43.5,49.5,5.3,85.8,80.5,72.7,-7.8,46,0,45,47,72.7,8.5,11.3,7.5,2024-08-28 06:08:33,78.2,27.2,24.1,87.0
3917,2024-08-28 06:20:00,316.0,256.8,0.813,56.0,191.0,20.6,0,27.3,17.9,1285.2,5.9,43.6,49.5,5.7,86.2,80.5,72.7,-7.8,46,0,45,47,74.4,8.0,10.6,7.0,2024-08-28 06:18:33,77.1,27.0,23.8,87.0
3918,2024-08-28 06:30:00,325.3,251.7,0.774,54.7,185.6,20.7,0,27.4,18.1,1301.0,6.0,43.5,49.5,5.9,86.3,80.4,72.7,-7.7,46,0,45,47,73.7,8.2,10.9,7.2,2024-08-28 06:28:33,76.6,26.8,23.6,87.0
3919,2024-08-28 06:40:00,329.1,263.9,0.802,58.3,198.0,20.6,0,27.3,18.0,1295.0,6.1,43.2,49.3,5.8,86.2,80.4,72.7,-7.7,46,0,45,47,75.0,7.8,10.4,6.8,2024-08-28 06:38:33,76.7,26.6,23.4,87.0
3920,2024-08-28 06:50:00,311.8,247.3,0.793,53.5,181.4,20.6,0,27.3,18.0,1290.1,5.8,43.5,49.3,5.7,86.2,80.5,72.7,-7.8,46,0,45,47,73.4,8.3,11.0,7.3,2024-08-28 06:48:33,76.8,26.8,23.6,87.0
3921,2024-08-28 07:00:00,355.1,280.0,0.789,63.1,214.0,20.7,0,27.4,17.9,1291.3,6.6,43.0,49.6,6.0,86.5,80.5,72.7,-7.8,46,0,45,47,76.4,7.4,9.8,6.4,2024-08-28 06:58:33,76.6,27.0,23.8,87.0
3922,2024-08-28 07:10:00,382.9,277.5,0.725,61.4,208.2,22.1,0,29.2,18.0,1332.0,6.9,43.3,50.2,6.3,87.1,80.8,72.7,-8.1,47,0,46,47,75.0,8.0,10.5,6.5,2024-08-28 07:08:33,76.6,26.8,23.6,87.0
3923,2024-08-28 07:20:00,366.9,279.6,0.762,61.9,209.9,22.3,0,29.3,18.1,1334.3,6.6,43.6,50.2,6.3,87.5,81.2,72.7,-8.5,47,0,46,47,75.1,8.0,10.5,6.5,2024-08-28 07:18:33,76.5,26.7,23.5,87.0
3924,2024-08-28 07:30:00,373.8,287.5,0.769,64.3,218.2,22.2,0,29.2,18.0,1339.0,6.7,43.7,50.4,6.4,87.8,81.4,72.7,-8.7,47,0,46,47,75.9,7.7,10.1,6.3,2024-08-28 07:28:33,76.7,26.7,23.5,87.0
3925,2024-08-28 07:40:00,374.1,292.1,0.781,65.6,222.6,22.2,0,29.1,18.1,1340.2,6.7,43.6,50.3,6.8,88.3,81.5,72.7,-8.8,47,0,46,47,76.2,7.6,10.0,6.2,2024-08-28 07:38:33,76.3,26.9,23.6,87.0
3926,2024-08-28 07:50:00,364.9,289.0,0.792,64.7,219.6,22.3,0,29.1,18.1,1347.2,6.5,43.5,50.0,6.5,88.3,81.8,72.7,-9.1,47,0,46,47,76.0,7.7,10.1,6.3,2024-08-28 07:48:33,77.5,26.9,23.8,87.0
3927,2024-08-28 08:00:00,420.6,316.1,0.751,72.7,246.5,22.2,0,29.3,18.1,1346.0,7.5,43.2,50.7,7.3,89.4,82.1,72.7,-9.4,47,0,46,47,78.0,7.0,9.3,5.7,2024-08-28 07:58:33,76.1,27.1,23.8,87.0
3928,2024-08-28 08:10:00,392.6,316.1,0.805,71.8,243.6,22.1,0,31.2,19.1,1346.0,7.0,43.2,50.2,6.8,89.1,82.3,72.7,-9.6,47,0,47,48,77.1,7.0,9.9,6.1,2024-08-28 08:08:33,75.3,27.3,23.9,87.0
3929,2024-08-28 08:20:00,438.6,326.4,0.744,75.0,254.3,22.1,0,31.0,19.0,1349.5,7.8,43.6,51.4,7.3,89.5,82.2,72.7,-9.5,47,0,47,48,77.9,6.8,9.5,5.8,2024-08-28 08:18:33,75.2,27.2,23.8,87.0
3930,2024-08-28 08:30:00,443.4,348.6,0.786,81.4,276.3,22.2,0,31.0,19.1,1347.2,7.9,43.8,51.7,7.5,90.1,82.6,72.7,-9.9,47,0,47,48,79.2,6.4,8.9,5.5,2024-08-28 08:28:33,75.5,27.7,24.3,87.0
3931,2024-08-28 08:40:00,430.7,335.6,0.779,77.6,263.1,22.2,0,31.0,19.3,1342.5,7.7,44.0,51.7,7.3,90.1,82.8,72.7,-10.1,47,0,47,48,78.4,6.6,9.2,5.7,2024-08-28 08:38:33,75.6,27.4,24.0,87.0
3932,2024-08-28 08:50:00,433.0,329.8,0.762,75.8,257.1,22.1,0,31.4,19.2,1349.5,7.7,44.0,51.7,7.2,90.1,82.9,72.7,-10.2,47,0,47,48,78.0,6.7,9.5,5.8,2024-08-28 08:48:33,75.7,27.6,24.2,87.0
3933,2024-08-28 09:00:00,427.0,332.1,0.778,76.6,259.8,22.2,0,31.0,19.1,1348.3,7.6,43.9,51.5,7.5,90.3,82.8,72.7,-10.1,47,0,47,48,78.2,6.7,9.3,5.8,2024-08-28 08:58:33,72.5,27.9,24.0,87.0
3934,2024-08-28 09:10:00,443.1,350.3,0.791,80.5,273.0,23.7,0,33.1,20.5,1363.4,7.8,43.9,51.7,7.4,90.2,82.8,72.7,-10.1,48,0,48,49,77.9,6.8,9.4,5.9,2024-08-28 09:08:33,74.2,28.2,24.6,87.0
3935,2024-08-28 09:20:00,423.5,351.1,0.829,80.4,273.7,23.8,0,33.3,20.4,1355.3,7.5,44.0,51.5,7.4,90.2,82.8,72.7,-10.1,48,0,48,49,78.0,6.8,9.5,5.8,2024-08-28 09:18:33,73.3,28.2,24.4,87.0
3936,2024-08-28 09:30:00,429.9,336.2,0.782,76.1,259.0,23.6,0,33.3,20.4,1357.6,7.6,43.9,51.5,7.2,90.1,82.9,72.7,-10.2,48,0,48,49,77.0,7.0,9.9,6.1,2024-08-28 09:28:33,73.8,28.2,24.5,87.0
3937,2024-08-28 09:40:00,442.2,334.2,0.756,75.9,257.5,23.7,0,32.9,20.1,1378.2,7.7,44.0,51.7,7.4,90.1,82.7,72.7,-10.0,48,0,48,49,77.0,7.1,9.8,6.0,2024-08-28 09:38:33,69.0,28.1,23.7,87.0
3938,2024-08-28 09:50:00,442.3,358.2,0.81,82.9,281.3,23.6,0,33.1,20.2,1361.1,7.8,44.0,51.8,7.6,90.3,82.7,72.7,-10.0,48,0,48,49,78.5,6.6,9.2,5.6,2024-08-28 09:48:33,71.0,28.0,23.9,87.0
3939,2024-08-28 10:00:00,439.2,351.9,0.801,80.9,274.3,23.7,0,33.6,20.3,1369.1,7.7,43.9,51.6,7.5,90.3,82.8,72.7,-10.1,48,0,48,49,78.0,6.7,9.5,5.8,2024-08-28 09:58:33,67.8,28.6,23.9,87.0
3940,2024-08-28 10:10:00,438.1,337.1,0.769,76.6,259.9,23.7,0,33.1,20.4,1365.6,7.7,44.2,51.9,7.7,90.4,82.7,72.7,-10.0,48,0,48,49,77.1,7.0,9.8,6.0,2024-08-28 10:08:33,69.0,28.5,24.0,87.0
3941,2024-08-28 10:20:00,421.8,357.0,0.846,82.5,279.8,23.8,0,33.2,20.2,1367.9,7.4,44.3,51.7,7.8,90.6,82.8,72.7,-10.1,48,0,48,49,78.4,6.7,9.3,5.6,2024-08-28 10:18:33,67.2,28.6,23.9,87.0
3942,2024-08-28 10:30:00,430.7,346.6,0.805,79.3,268.9,23.6,0,33.8,20.2,1378.2,7.5,44.1,51.6,7.4,90.5,83.1,72.7,-10.4,48,0,48,49,77.6,6.8,9.8,5.8,2024-08-28 10:28:33,69.7,28.8,24.4,87.0
3943,2024-08-28 10:40:00,464.4,368.0,0.793,76.7,260.1,23.7,0,54.2,30.0,1375.9,8.1,43.8,51.9,6.2,88.8,82.6,72.7,-9.9,48,0,48,49,70.7,6.4,14.7,8.2,2024-08-28 10:38:33,68.9,29.4,24.9,87.0
3944,2024-08-28 10:50:00,412.4,355.5,0.862,73.0,247.7,23.6,0,54.2,30.0,1374.8,7.2,44.5,51.7,5.8,88.0,82.2,72.7,-9.5,48,0,48,49,69.7,6.6,15.3,8.4,2024-08-28 10:48:33,70.9,29.1,24.9,87.0
3945,2024-08-28 11:00:00,455.2,389.5,0.856,82.9,281.3,23.7,0,54.3,30.1,1382.8,7.9,43.7,51.6,6.2,88.5,82.3,72.7,-9.6,48,0,48,49,72.2,6.1,14.0,7.7,2024-08-28 10:58:33,70.7,29.7,25.4,87.0
3946,2024-08-28 11:10:00,442.5,393.4,0.889,82.7,280.5,23.6,0,57.4,31.9,1379.4,7.7,43.6,51.3,5.9,88.2,82.3,72.7,-9.6,48,0,49,50,71.3,6.0,14.6,8.1,2024-08-28 11:08:33,72.1,29.2,25.1,87.0
3947,2024-08-28 11:20:00,447.2,392.5,0.878,82.4,279.4,23.8,0,57.7,31.7,1375.9,7.8,43.7,51.5,5.8,88.3,82.5,72.7,-9.8,48,0,49,50,71.2,6.1,14.7,8.1,2024-08-28 11:18:33,69.4,29.5,25.1,87.0
3948,2024-08-28 11:30:00,452.5,374.8,0.828,77.1,261.5,23.6,0,58.0,31.7,1374.8,7.9,43.7,51.6,6.0,88.4,82.4,72.7,-9.7,48,0,49,50,69.8,6.3,15.5,8.5,2024-08-28 11:28:33,67.7,30.0,25.2,87.0
3949,2024-08-28 11:40:00,460.9,397.7,0.863,83.8,284.2,23.8,0,58.0,31.8,1365.6,8.1,43.5,51.6,6.0,88.5,82.5,72.7,-9.8,48,0,49,50,71.5,6.0,14.6,8.0,2024-08-28 11:38:33,70.7,29.9,25.6,87.0
3950,2024-08-28 11:50:00,441.1,398.1,0.903,84.0,284.9,23.7,0,57.8,31.7,1374.8,7.7,44.0,51.7,6.1,88.9,82.8,72.7,-10.1,48,0,49,50,71.6,6.0,14.5,8.0,2024-08-28 11:48:33,71.2,29.5,25.4,87.0
3951,2024-08-28 12:00:00,451.1,386.7,0.857,80.7,273.9,23.4,0,58.0,31.5,1336.7,8.1,43.6,51.7,5.9,88.9,83.0,72.7,-10.3,48,0,49,50,70.8,6.0,15.0,8.1,2024-08-28 11:58:33,68.6,29.7,25.1,87.0
3952,2024-08-28 12:10:00,441.6,393.7,0.891,82.7,280.7,23.6,0,57.7,31.7,1358.7,7.8,44.1,51.9,5.6,88.8,83.2,72.7,-10.5,48,0,49,50,71.3,6.0,14.6,8.1,2024-08-28 12:08:33,71.2,30.1,25.9,87.0
3953,2024-08-28 12:20:00,454.5,367.5,0.809,74.6,254.2,23.6,0,58.0,31.8,1363.4,8.0,43.6,51.6,5.8,88.8,83.0,72.7,-10.3,48,0,49,50,69.2,6.4,15.8,8.7,2024-08-28 12:18:33,71.2,30.5,26.3,87.0
3954,2024-08-28 12:30:00,460.5,404.0,0.877,85.4,290.7,23.7,0,57.7,31.9,1381.6,8.0,44.1,52.1,5.7,88.7,83.0,72.7,-10.3,48,0,49,50,72.0,5.9,14.3,7.9,2024-08-28 12:28:33,69.4,30.7,26.2,87.0
3955,2024-08-28 12:40:00,469.3,397.6,0.847,83.7,284.0,23.7,0,58.1,31.8,1373.7,8.2,44.2,52.4,5.9,89.2,83.3,72.7,-10.6,48,0,49,50,71.4,6.0,14.6,8.0,2024-08-28 12:38:33,68.2,30.6,25.9,87.0
3956,2024-08-28 12:50:00,451.4,383.0,0.849,79.6,269.9,23.8,0,57.7,31.7,1371.4,7.9,44.1,52.0,5.8,88.6,82.8,72.7,-10.1,48,0,49,50,70.5,6.2,15.1,8.3,2024-08-28 12:48:33,73.1,30.0,26.0,87.0
3957,2024-08-28 13:00:00,460.9,402.8,0.874,85.4,289.6,23.8,0,57.7,31.7,1365.6,8.1,43.8,51.9,5.9,88.8,82.9,72.7,-10.2,48,0,49,50,71.9,5.9,14.3,7.9,2024-08-28 12:58:33,71.1,30.2,25.9,87.0
3958,2024-08-28 13:10:00,452.5,402.9,0.89,85.5,290.1,23.6,0,57.7,31.6,1374.8,7.9,44.1,52.0,6.1,89.1,83.0,72.7,-10.3,48,0,49,50,72.0,5.8,14.3,7.8,2024-08-28 13:08:34,71.5,29.8,25.6,86.0
3959,2024-08-28 13:20:00,467.1,404.2,0.865,85.8,291.0,23.6,0,57.9,31.6,1383.9,8.1,44.3,52.4,5.9,89.0,83.1,72.7,-10.4,48,0,49,50,72.0,5.8,14.3,7.8,2024-08-28 13:18:34,67.9,30.3,25.5,86.0
3960,2024-08-28 13:30:00,460.2,406.0,0.882,86.6,293.6,23.5,0,57.5,31.4,1380.5,8.0,44.2,52.2,5.9,89.2,83.3,72.7,-10.6,48,0,49,50,72.3,5.8,14.1,7.7,2024-08-28 13:28:34,73.1,29.9,26.0,86.0
3961,2024-08-28 13:40:00,460.5,401.8,0.873,85.2,289.0,23.7,0,57.5,31.7,1364.5,8.1,43.9,52.0,5.9,89.0,83.1,72.7,-10.4,48,0,49,50,71.9,5.9,14.3,7.9,2024-08-28 13:38:34,80.8,28.8,26.0,86.0
3962,2024-08-28 13:50:00,445.0,383.8,0.863,79.9,270.9,23.6,0,57.5,31.7,1369.1,7.8,44.5,52.3,6.0,89.3,83.3,72.7,-10.6,48,0,49,50,70.6,6.1,15.0,8.3,2024-08-28 13:48:34,90.3,27.5,26.2,86.0
3963,2024-08-28 14:00:00,438.1,399.6,0.912,84.5,286.6,23.7,0,57.7,31.6,1365.6,7.7,43.9,51.6,6.0,89.0,83.0,72.7,-10.3,48,0,49,50,71.7,5.9,14.4,7.9,2024-08-28 13:58:34,90.4,27.7,26.4,86.0
3964,2024-08-28 14:10:00,433.5,369.7,0.853,75.7,257.0,23.5,0,57.7,31.5,1369.1,7.6,44.6,52.2,5.9,88.7,82.8,72.7,-10.1,48,0,49,50,69.5,6.4,15.6,8.5,2024-08-28 14:08:34,90.1,27.6,26.3,86.0
3965,2024-08-28 14:20:00,450.7,398.6,0.885,84.1,285.4,23.6,0,58.0,31.7,1369.1,7.9,44.2,52.1,5.8,89.0,83.2,72.7,-10.5,48,0,49,50,71.6,5.9,14.5,7.9,2024-08-28 14:18:34,89.8,27.6,26.2,86.0
3966,2024-08-28 14:30:00,444.6,405.2,0.911,86.0,291.7,23.9,0,57.8,31.7,1367.9,7.8,44.4,52.2,6.1,90.1,84.0,72.7,-11.3,48,0,49,50,72.0,5.9,14.3,7.8,2024-08-28 14:28:34,90.4,27.8,26.5,86.0
3967,2024-08-28 14:40:00,455.2,399.8,0.878,84.6,286.9,23.7,0,57.8,31.4,1382.8,7.9,44.6,52.5,6.2,90.2,84.0,72.7,-11.3,48,0,49,50,71.8,5.9,14.5,7.9,2024-08-28 14:38:35,86.1,27.4,25.5,85.0
3968,2024-08-28 14:50:00,458.3,404.7,0.883,86.0,291.7,23.8,0,57.4,31.6,1374.8,8.0,44.8,52.8,6.2,90.2,84.0,72.7,-11.3,48,0,49,50,72.1,5.9,14.2,7.8,2024-08-28 14:48:35,86.8,27.5,25.7,85.0
3969,2024-08-28 15:00:00,459.4,409.0,0.89,87.3,296.2,23.5,0,57.7,31.5,1378.2,8.0,44.6,52.6,6.3,90.2,83.9,72.7,-11.2,48,0,49,50,72.4,5.8,14.1,7.7,2024-08-28 14:58:35,85.7,27.4,25.5,85.0
3970,2024-08-28 15:10:00,449.9,408.4,0.908,87.2,295.7,23.6,0,57.5,31.6,1366.8,7.9,44.9,52.8,6.3,89.9,83.6,72.7,-10.9,48,0,49,50,72.4,5.8,14.1,7.7,2024-08-28 15:08:35,83.9,27.5,25.3,85.0
3971,2024-08-28 15:20:00,457.1,398.0,0.871,84.2,285.6,23.6,0,57.4,31.4,1371.4,8.0,44.3,52.3,6.4,90.0,83.6,72.7,-10.9,48,0,49,50,71.8,5.9,14.4,7.9,2024-08-28 15:18:35,83.9,27.5,25.3,85.0
3972,2024-08-28 15:30:00,448.3,405.3,0.904,86.2,292.4,23.6,0,57.5,31.7,1379.4,7.8,44.6,52.4,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,72.2,5.8,14.2,7.8,2024-08-28 15:28:35,83.0,27.6,25.3,85.0
3973,2024-08-28 15:40:00,463.2,405.2,0.875,85.9,292.4,23.6,0,57.8,31.3,1372.5,8.1,44.3,52.4,6.3,89.8,83.5,72.7,-10.8,48,0,49,50,72.2,5.8,14.3,7.7,2024-08-28 15:38:35,82.4,28.1,25.6,85.0
3974,2024-08-28 15:50:00,447.9,399.8,0.892,84.3,286.9,23.7,0,57.5,31.7,1378.2,7.8,44.5,52.3,6.2,89.5,83.3,72.7,-10.6,48,0,49,50,71.8,5.9,14.4,7.9,2024-08-28 15:48:35,80.8,27.9,25.2,85.0
3975,2024-08-28 16:00:00,453.7,407.3,0.898,86.7,294.2,23.7,0,58.0,31.5,1378.2,7.9,44.4,52.3,6.4,89.1,82.7,72.7,-10.0,48,0,49,50,72.2,5.8,14.2,7.7,2024-08-28 15:58:35,79.5,28.0,25.1,85.0
3976,2024-08-28 16:10:00,451.0,392.0,0.869,82.2,278.8,23.7,0,57.7,31.9,1370.2,7.9,44.4,52.3,6.6,88.4,81.8,72.7,-9.1,48,0,49,50,71.1,6.0,14.7,8.1,2024-08-28 16:08:35,80.3,26.8,24.1,85.0
3977,2024-08-28 16:20:00,484.0,413.5,0.854,88.5,300.3,23.8,0,57.7,31.8,1382.8,8.4,44.0,52.4,6.9,88.5,81.6,72.7,-8.9,48,0,49,50,72.6,5.7,13.9,7.7,2024-08-28 16:18:35,81.2,26.7,24.1,85.0
3978,2024-08-28 16:30:00,441.1,358.0,0.812,72.2,244.9,23.8,0,57.6,31.8,1374.8,7.7,43.9,51.6,6.2,87.5,81.3,72.7,-8.6,48,0,49,50,68.4,6.6,16.1,8.9,2024-08-28 16:28:35,81.5,26.7,24.1,85.0
3979,2024-08-28 16:40:00,463.6,372.7,0.804,76.4,259.3,23.6,0,57.8,32.0,1373.7,8.1,43.9,52.0,6.4,87.4,81.0,72.7,-8.3,48,0,49,50,69.6,6.3,15.5,8.6,2024-08-28 16:38:35,81.8,26.6,24.1,85.0
3980,2024-08-28 16:50:00,432.5,365.7,0.846,74.6,252.9,23.6,0,57.7,31.5,1365.6,7.6,44.2,51.8,6.1,87.2,81.1,72.7,-8.4,48,0,49,50,69.2,6.5,15.8,8.6,2024-08-28 16:48:35,82.4,26.3,23.9,85.0
3981,2024-08-28 17:00:00,475.1,404.3,0.851,85.8,290.9,23.7,0,57.7,32.0,1373.7,8.3,43.6,51.9,6.4,87.6,81.2,72.7,-8.5,48,0,49,50,72.0,5.9,14.3,7.9,2024-08-28 16:58:35,85.1,26.1,24.1,85.0
3982,2024-08-28 17:10:00,445.7,364.6,0.818,74.0,250.9,23.8,0,57.9,32.0,1371.4,7.8,43.6,51.4,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,68.8,6.5,15.9,8.8,2024-08-28 17:08:35,84.4,26.0,23.9,85.0
3983,2024-08-28 17:20:00,442.2,370.6,0.838,75.8,257.0,23.7,0,58.1,31.9,1378.2,7.7,43.8,51.5,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,69.3,6.4,15.7,8.6,2024-08-28 17:18:35,86.7,26.1,24.4,85.0
3984,2024-08-28 17:30:00,428.9,383.2,0.893,79.6,270.2,23.7,0,57.6,31.7,1372.5,7.5,43.7,51.2,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,70.5,6.2,15.0,8.3,2024-08-28 17:28:35,85.7,25.9,24.0,85.0
3985,2024-08-28 17:40:00,447.5,398.9,0.891,84.1,285.3,23.7,0,58.0,31.9,1377.1,7.8,43.1,50.9,6.1,87.4,81.3,72.7,-8.6,48,0,49,50,71.5,5.9,14.5,8.0,2024-08-28 17:38:35,85.1,26.0,24.0,85.0
3986,2024-08-28 17:50:00,457.5,363.2,0.794,83.4,282.8,23.6,0,35.2,21.5,1372.5,8.0,43.3,51.3,6.2,88.3,82.1,72.7,-9.4,48,0,49,50,77.9,6.5,9.7,5.9,2024-08-28 17:48:35,85.5,26.1,24.2,85.0
3987,2024-08-28 18:00:00,408.7,322.2,0.788,71.3,242.0,23.5,0,35.2,21.5,1362.2,7.2,43.6,50.8,7.2,89.8,82.6,72.7,-9.9,48,0,49,50,75.1,7.3,10.9,6.7,2024-08-28 17:58:35,89.3,27.7,26.3,85.0
3988,2024-08-28 18:10:00,383.5,323.7,0.844,71.6,243.1,23.7,0,35.5,21.4,1373.7,6.7,44.0,50.7,7.1,89.9,82.8,72.7,-10.1,48,0,49,50,75.1,7.3,11.0,6.6,2024-08-28 18:08:35,87.2,28.1,26.4,85.0
3989,2024-08-28 18:20:00,395.6,305.4,0.772,66.0,225.0,23.6,0,35.2,21.5,1356.4,7.0,43.8,50.8,7.1,89.7,82.6,72.7,-9.9,48,0,49,50,73.7,7.7,11.5,7.1,2024-08-28 18:18:35,85.1,28.3,26.3,85.0
3990,2024-08-28 18:30:00,404.7,313.9,0.776,68.5,233.5,23.6,0,35.4,21.5,1367.9,7.1,43.4,50.5,6.9,89.1,82.2,72.7,-9.5,48,0,49,50,74.4,7.5,11.3,6.8,2024-08-28 18:28:35,83.4,28.4,26.1,85.0
3991,2024-08-28 18:40:00,362.9,334.0,0.92,74.5,253.6,23.6,0,35.4,21.2,1361.1,6.4,43.2,49.6,6.8,88.7,81.9,72.7,-9.2,48,0,49,50,75.9,7.1,10.6,6.4,2024-08-28 18:38:35,82.4,28.5,26.0,85.0
3992,2024-08-28 18:50:00,358.2,291.4,0.814,62.2,210.9,23.6,0,35.3,21.5,1364.5,6.3,43.1,49.4,6.3,87.9,81.6,72.7,-8.9,48,0,49,50,72.4,8.1,12.1,7.4,2024-08-28 18:48:35,82.9,28.5,26.1,85.0
3993,2024-08-28 19:00:00,343.0,288.3,0.841,61.2,207.8,23.5,0,35.4,21.6,1349.5,6.1,43.4,49.5,6.3,88.0,81.7,72.7,-9.0,48,0,49,50,72.1,8.2,12.3,7.5,2024-08-28 18:58:35,82.1,28.5,26.0,85.0
3994,2024-08-28 19:10:00,333.1,277.3,0.832,59.4,201.7,22.0,0,33.2,20.4,1310.6,6.1,43.2,49.3,6.2,87.5,81.3,72.7,-8.6,47,0,48,49,72.7,7.9,12.0,7.3,2024-08-28 19:08:35,80.5,28.5,25.8,85.0
3995,2024-08-28 19:20:00,312.4,257.6,0.825,53.6,181.8,22.0,0,33.6,20.3,1315.4,5.7,43.2,48.9,5.9,86.8,80.9,72.7,-8.2,47,0,48,49,70.6,8.5,13.0,7.9,2024-08-28 19:18:35,79.2,28.5,25.6,85.0
3996,2024-08-28 19:30:00,303.6,258.6,0.852,53.9,183.0,22.1,0,33.0,20.5,1324.9,5.5,43.5,49.0,5.6,86.3,80.7,72.7,-8.0,47,0,48,49,70.7,8.6,12.8,7.9,2024-08-28 19:28:35,78.4,28.5,25.4,85.0
3997,2024-08-28 19:40:00,301.4,251.1,0.833,51.7,175.6,21.9,0,33.2,20.4,1315.4,5.5,43.3,48.8,5.8,86.2,80.4,72.7,-7.7,47,0,48,49,69.9,8.7,13.2,8.1,2024-08-28 19:38:35,78.3,28.6,25.5,85.0
3998,2024-08-28 19:50:00,285.5,254.3,0.891,52.6,178.6,21.9,0,33.3,20.5,1317.8,5.2,43.3,48.5,5.4,85.5,80.1,72.7,-7.4,47,0,48,49,70.2,8.6,13.1,8.0,2024-08-28 19:48:35,77.6,28.6,25.4,85.0
3999,2024-08-28 20:00:00,286.8,281.2,0.98,60.7,206.0,21.9,0,32.8,20.4,1323.7,5.2,43.3,48.5,5.1,84.9,79.8,72.7,-7.1,47,0,48,49,73.3,7.8,11.7,7.3,2024-08-28 19:58:35,77.5,28.5,25.3,85.0
4000,2024-08-28 20:10:00,274.0,265.2,0.968,56.8,192.6,22.0,0,31.1,19.5,1315.4,5.0,43.4,48.4,5.4,85.0,79.6,72.7,-6.9,47,0,47,48,72.6,8.3,11.7,7.3,2024-08-28 20:08:35,76.1,28.5,25.1,85.0
4001,2024-08-28 20:20:00,266.4,237.3,0.891,48.7,165.2,21.9,0,31.1,19.1,1304.6,4.9,43.4,48.3,5.1,84.6,79.5,72.7,-6.8,47,0,47,48,69.6,9.2,13.1,8.1,2024-08-28 20:18:36,76.9,28.4,25.2,84.0
4002,2024-08-28 20:30:00,247.1,281.6,1.14,61.6,209.0,22.0,0,31.1,19.4,1317.8,4.5,43.5,48.0,5.0,84.5,79.5,72.7,-6.8,47,0,47,48,74.2,7.8,11.1,6.9,2024-08-28 20:28:36,76.3,28.6,25.2,84.0
4003,2024-08-28 20:40:00,247.1,241.9,0.979,49.9,169.2,22.0,0,31.3,19.4,1317.8,4.5,43.5,48.0,4.9,84.2,79.3,72.7,-6.6,47,0,47,48,70.0,9.1,12.9,8.0,2024-08-28 20:38:36,76.4,28.7,25.3,84.0
4004,2024-08-28 20:50:00,264.0,253.1,0.959,53.2,180.6,21.9,0,31.2,19.5,1320.1,4.8,43.6,48.4,4.9,84.4,79.5,72.7,-6.8,47,0,47,48,71.3,8.6,12.3,7.7,2024-08-28 20:48:36,76.6,28.7,25.4,84.0
4005,2024-08-28 21:00:00,245.7,231.1,0.941,46.7,158.4,21.9,0,31.5,19.3,1310.6,4.5,43.6,48.1,4.9,84.3,79.4,72.7,-6.7,47,0,47,48,68.5,9.5,13.6,8.4,2024-08-28 20:58:36,77.1,28.7,25.5,84.0
4006,2024-08-28 21:10:00,243.5,225.5,0.926,46.5,157.7,20.5,0,29.1,18.2,1270.5,4.6,43.5,48.1,4.8,84.1,79.3,72.7,-6.6,46,0,46,47,69.9,9.1,12.9,8.1,2024-08-28 21:08:36,76.9,28.7,25.4,84.0
4007,2024-08-28 21:20:00,264.4,216.6,0.819,43.7,148.5,20.5,0,29.2,18.4,1269.3,5.0,43.4,48.4,4.7,84.1,79.4,72.7,-6.7,46,0,46,47,68.6,9.5,13.5,8.5,2024-08-28 21:18:36,76.5,28.8,25.4,84.0
4008,2024-08-28 21:30:00,250.3,224.5,0.897,45.8,156.6,20.5,0,29.1,18.3,1277.9,4.7,43.3,48.0,4.5,83.9,79.4,72.7,-6.7,46,0,46,47,69.8,9.1,13.0,8.1,2024-08-28 21:28:36,76.7,28.8,25.5,84.0
4009,2024-08-28 21:40:00,255.3,229.2,0.898,47.2,161.3,20.6,0,29.2,18.2,1276.7,4.8,43.3,48.1,4.5,83.8,79.3,72.7,-6.6,46,0,46,47,70.3,9.0,12.7,8.0,2024-08-28 21:38:36,76.7,28.9,25.6,84.0
4010,2024-08-28 21:50:00,244.7,226.9,0.927,46.8,159.0,20.5,0,29.1,18.3,1276.7,4.6,43.3,47.9,4.6,83.9,79.3,72.7,-6.6,46,0,46,47,70.1,9.0,12.8,8.0,2024-08-28 21:48:36,76.4,28.9,25.6,84.0
4011,2024-08-28 22:00:00,266.5,224.5,0.843,46.1,156.6,20.6,0,29.1,18.2,1279.1,5.0,43.1,48.1,4.5,84.0,79.5,72.7,-6.8,46,0,46,47,69.7,9.2,13.0,8.1,2024-08-28 21:58:36,76.7,29.0,25.6,84.0
4012,2024-08-28 22:10:00,221.8,186.7,0.842,35.4,120.1,19.2,0,29.2,18.2,1238.0,4.3,43.9,48.2,4.0,83.2,79.2,72.7,-6.5,45,0,46,47,64.3,10.3,15.6,9.7,2024-08-28 22:08:36,76.2,28.9,25.5,84.0
4013,2024-08-28 22:20:00,237.3,190.2,0.802,36.5,123.8,19.1,0,29.0,18.3,1238.0,4.6,44.0,48.6,4.1,83.0,78.9,72.7,-6.2,45,0,46,47,65.1,10.1,15.2,9.6,2024-08-28 22:18:36,77.6,28.9,25.7,84.0
4014,2024-08-28 22:30:00,222.3,203.9,0.918,40.5,137.4,19.0,0,29.2,18.3,1240.6,4.3,44.2,48.5,3.9,82.8,78.9,72.7,-6.2,45,0,46,47,67.4,9.3,14.3,9.0,2024-08-28 22:28:36,78.8,28.7,25.7,84.0
4015,2024-08-28 22:40:00,222.5,205.3,0.923,40.9,138.7,19.2,0,29.1,18.3,1241.8,4.3,44.3,48.6,4.2,83.3,79.1,72.7,-6.4,45,0,46,47,67.6,9.4,14.2,8.9,2024-08-28 22:38:36,79.2,28.6,25.7,84.0
4016,2024-08-28 22:50:00,238.0,194.0,0.815,37.5,127.3,19.3,0,29.1,18.3,1241.8,4.6,44.1,48.7,4.3,83.4,79.1,72.7,-6.4,45,0,46,47,65.6,9.9,15.0,9.4,2024-08-28 22:48:36,79.6,28.5,25.7,84.0
4017,2024-08-28 23:00:00,223.2,195.2,0.875,37.8,128.5,19.3,0,29.3,18.2,1245.6,4.3,44.2,48.5,4.2,83.3,79.1,72.7,-6.4,45,0,46,47,65.8,9.9,15.0,9.3,2024-08-28 22:58:36,79.6,28.6,25.7,84.0
4018,2024-08-28 23:10:00,223.6,189.1,0.846,36.6,124.1,19.1,0,27.5,18.4,1248.1,4.3,44.1,48.4,4.2,83.2,79.0,72.7,-6.3,45,0,45,47,65.6,10.1,14.5,9.7,2024-08-28 23:08:36,79.7,28.6,25.7,84.0
4019,2024-08-28 23:20:00,229.5,206.4,0.899,41.7,141.4,19.2,0,27.4,18.4,1251.9,4.4,44.2,48.6,4.3,83.3,79.0,72.7,-6.3,45,0,45,47,68.5,9.3,13.3,8.9,2024-08-28 23:18:36,79.7,28.6,25.7,84.0
4020,2024-08-28 23:30:00,208.6,204.6,0.981,41.2,140.0,19.2,0,27.2,18.2,1251.9,4.0,44.1,48.1,4.2,83.2,79.0,72.7,-6.3,45,0,45,47,68.4,9.4,13.3,8.9,2024-08-28 23:28:36,80.2,28.5,25.7,84.0
4021,2024-08-28 23:40:00,193.8,175.2,0.904,32.6,110.8,18.9,0,27.3,18.2,1224.0,3.8,44.2,48.0,3.9,82.8,78.9,72.7,-6.2,45,0,45,47,63.2,10.8,15.6,10.4,2024-08-28 23:38:36,80.4,28.5,25.7,84.0
4022,2024-08-28 23:50:00,202.9,191.2,0.942,37.4,127.0,18.9,0,27.1,18.2,1217.6,4.0,43.8,47.8,3.6,82.3,78.7,72.7,-6.0,45,0,45,47,66.4,9.9,14.2,9.5,2024-08-28 23:48:36,80.5,28.5,25.8,84.0
4023,2024-08-29 00:00:00,164.6,172.9,1.051,32.0,108.6,18.9,0,27.2,18.1,1234.2,3.2,44.0,47.2,3.2,81.8,78.6,72.7,-5.9,45,0,45,47,62.8,11.0,15.8,10.5,2024-08-28 23:58:36,79.8,28.5,25.7,84.0
4024,2024-08-29 00:10:00,183.4,182.6,0.995,34.7,117.8,19.1,0,27.4,18.3,1222.8,3.6,44.2,47.8,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,64.5,10.5,15.0,10.0,2024-08-29 00:08:36,80.0,28.6,25.8,84.0
4025,2024-08-29 00:20:00,182.6,178.3,0.976,33.6,114.0,19.0,0,27.2,18.1,1217.6,3.6,43.9,47.5,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,63.9,10.7,15.3,10.2,2024-08-29 00:18:36,79.2,28.7,25.7,84.0
4026,2024-08-29 00:30:00,178.7,174.5,0.977,32.4,109.9,19.1,0,27.2,18.3,1225.3,3.5,44.1,47.6,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,63.0,11.0,15.6,10.5,2024-08-29 00:28:36,78.9,28.7,25.7,84.0
4027,2024-08-29 00:40:00,163.7,177.9,1.087,33.1,113.3,19.1,0,27.3,18.2,1227.9,3.2,44.3,47.5,3.2,81.4,78.2,72.7,-5.5,45,0,45,47,63.7,10.7,15.4,10.2,2024-08-29 00:38:36,79.1,28.7,25.8,84.0
4028,2024-08-29 00:50:00,190.3,183.3,0.963,34.7,118.7,19.0,0,27.3,18.3,1234.2,3.7,44.3,48.0,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,64.8,10.4,14.9,10.0,2024-08-29 00:48:36,80.4,28.6,25.8,84.0
4029,2024-08-29 01:00:00,189.3,183.2,0.968,35.0,118.7,19.0,0,27.2,18.2,1227.9,3.7,44.3,48.0,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,64.8,10.4,14.8,10.0,2024-08-29 00:58:36,79.6,28.7,25.8,84.0
4030,2024-08-29 01:10:00,167.1,183.4,1.098,35.1,119.1,19.0,0,27.2,18.2,1215.0,3.3,44.1,47.4,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,64.9,10.3,14.8,9.9,2024-08-29 01:08:36,79.7,28.6,25.7,84.0
4031,2024-08-29 01:20:00,153.0,183.0,1.196,34.9,118.6,19.0,0,27.2,18.1,1224.0,3.0,44.2,47.2,3.1,81.5,78.4,72.7,-5.7,45,0,45,47,64.8,10.4,14.9,9.9,2024-08-29 01:18:36,79.9,28.6,25.8,84.0
4032,2024-08-29 01:30:00,183.8,185.3,1.008,35.6,120.8,19.0,0,27.3,18.1,1225.3,3.6,43.9,47.5,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,65.2,10.3,14.7,9.8,2024-08-29 01:28:36,79.6,28.7,25.8,84.0
4033,2024-08-29 01:40:00,182.1,182.9,1.005,34.9,118.4,19.0,0,27.2,18.3,1213.8,3.6,44.0,47.6,3.4,81.6,78.2,72.7,-5.5,45,0,45,47,64.7,10.4,14.9,10.0,2024-08-29 01:38:36,79.8,28.6,25.7,84.0
4034,2024-08-29 01:50:00,177.6,184.8,1.041,35.4,120.1,19.0,0,27.4,18.2,1217.6,3.5,44.0,47.5,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,65.0,10.3,14.8,9.9,2024-08-29 01:48:36,80.3,28.6,25.8,84.0
4035,2024-08-29 02:00:00,168.0,179.8,1.07,34.0,115.3,18.9,0,27.4,18.2,1221.5,3.3,44.2,47.5,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,64.1,10.5,15.2,10.1,2024-08-29 01:58:36,80.0,28.6,25.7,84.0
4036,2024-08-29 02:10:00,184.6,183.3,0.993,34.9,118.6,19.1,0,27.3,18.2,1230.4,3.6,44.3,47.9,3.4,81.7,78.3,72.7,-5.6,45,0,45,47,64.7,10.4,14.9,10.0,2024-08-29 02:08:36,80.1,28.6,25.8,84.0
4037,2024-08-29 02:20:00,189.3,183.2,0.968,35.0,119.0,19.0,0,27.1,18.1,1227.9,3.7,44.2,47.9,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,64.9,10.4,14.8,9.9,2024-08-29 02:18:36,79.5,28.6,25.7,84.0
4038,2024-08-29 02:30:00,184.0,180.1,0.979,34.1,115.7,19.0,0,27.3,18.1,1226.6,3.6,44.1,47.7,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,64.3,10.6,15.1,10.0,2024-08-29 02:28:36,79.2,28.7,25.7,84.0
4039,2024-08-29 02:40:00,157.6,174.5,1.107,32.3,109.8,19.0,0,27.3,18.3,1220.2,3.1,44.2,47.3,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,63.0,10.9,15.7,10.5,2024-08-29 02:38:36,78.9,28.7,25.7,84.0
4040,2024-08-29 02:50:00,202.9,191.0,0.941,37.2,126.4,19.0,0,27.3,18.3,1217.6,4.0,43.3,47.3,3.9,82.1,78.2,72.7,-5.5,45,0,45,47,66.2,10.0,14.3,9.6,2024-08-29 02:48:36,78.3,28.8,25.7,84.0
4041,2024-08-29 03:00:00,187.9,192.7,1.025,37.7,127.8,19.0,0,27.6,18.2,1218.9,3.7,43.0,46.7,3.8,82.3,78.5,72.7,-5.8,45,0,45,47,66.3,9.9,14.3,9.4,2024-08-29 02:58:36,78.5,28.8,25.7,84.0
4042,2024-08-29 03:10:00,178.7,176.7,0.989,33.0,112.1,19.1,0,27.4,18.2,1225.3,3.5,43.4,46.9,3.4,81.9,78.5,72.7,-5.8,45,0,45,47,63.4,10.8,15.5,10.3,2024-08-29 03:08:36,78.5,28.8,25.7,84.0
4043,2024-08-29 03:20:00,185.1,179.4,0.969,33.8,114.7,19.0,0,27.4,18.2,1234.2,3.6,43.3,46.9,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,64.0,10.6,15.2,10.2,2024-08-29 03:18:36,78.9,28.8,25.8,84.0
4044,2024-08-29 03:30:00,168.8,180.2,1.067,34.1,115.7,19.0,0,27.3,18.2,1227.9,3.3,43.3,46.6,3.3,81.8,78.5,72.7,-5.8,45,0,45,47,64.2,10.5,15.2,10.1,2024-08-29 03:28:36,79.5,28.7,25.8,84.0
4045,2024-08-29 03:40:00,173.6,190.5,1.098,37.3,126.5,18.8,0,27.2,18.0,1225.3,3.4,43.3,46.7,3.3,81.7,78.4,72.7,-5.7,45,0,45,47,66.4,9.9,14.3,9.4,2024-08-29 03:38:36,79.7,28.7,25.8,84.0
4046,2024-08-29 03:50:00,164.1,189.0,1.152,36.7,124.7,19.0,0,27.3,18.0,1230.4,3.2,43.1,46.3,3.2,81.6,78.4,72.7,-5.7,45,0,45,47,66.0,10.1,14.4,9.5,2024-08-29 03:48:36,79.9,28.7,25.8,84.0
4047,2024-08-29 04:00:00,173.6,178.9,1.03,33.3,114.2,19.1,0,27.2,18.4,1225.3,3.4,43.2,46.6,3.6,82.1,78.5,72.7,-5.8,45,0,45,47,63.8,10.7,15.2,10.3,2024-08-29 03:58:36,80.0,28.7,25.9,84.0
4048,2024-08-29 04:10:00,191.6,196.1,1.023,38.4,131.3,19.2,0,27.4,18.3,1243.1,3.7,43.3,47.0,3.9,82.5,78.6,72.7,-5.9,45,0,45,47,66.9,9.8,13.9,9.3,2024-08-29 04:08:36,80.2,28.7,25.9,84.0
4049,2024-08-29 04:20:00,196.8,191.8,0.975,37.4,126.9,19.1,0,27.4,18.4,1243.1,3.8,43.1,46.9,3.9,82.8,78.9,72.7,-6.2,45,0,45,47,66.2,10.0,14.3,9.6,2024-08-29 04:18:36,80.6,28.7,25.9,84.0
4050,2024-08-29 04:30:00,191.8,196.9,1.026,38.9,132.2,19.2,0,27.3,18.2,1244.4,3.7,43.5,47.2,3.9,82.9,79.0,72.7,-6.3,45,0,45,47,67.1,9.8,13.9,9.2,2024-08-29 04:28:36,80.2,28.7,25.9,84.0
4051,2024-08-29 04:40:00,185.9,192.1,1.034,37.5,127.5,19.1,0,27.3,18.3,1239.3,3.6,43.4,47.0,3.8,82.8,79.0,72.7,-6.3,45,0,45,47,66.3,10.0,14.2,9.5,2024-08-29 04:38:36,80.1,28.8,26.0,84.0
4052,2024-08-29 04:50:00,188.9,189.6,1.004,36.8,125.1,19.1,0,27.3,18.2,1225.3,3.7,43.1,46.8,3.6,82.6,79.0,72.7,-6.3,45,0,45,47,66.0,10.1,14.4,9.6,2024-08-29 04:48:36,80.6,28.8,26.0,84.0
4053,2024-08-29 05:00:00,300.9,240.7,0.8,51.9,176.0,19.4,0,27.3,18.1,1266.8,5.7,42.9,48.6,5.1,84.0,78.9,72.7,-6.2,45,0,45,47,73.1,8.0,11.3,7.5,2024-08-29 04:58:36,79.5,28.8,25.9,84.0
4054,2024-08-29 05:10:00,290.5,257.8,0.887,56.5,191.8,20.7,0,27.4,18.0,1291.3,5.4,43.3,48.7,5.4,85.0,79.6,72.7,-6.9,46,0,45,47,74.4,8.0,10.6,7.0,2024-08-29 05:08:37,80.1,28.6,25.8,83.0
4055,2024-08-29 05:20:00,285.4,252.1,0.883,54.9,186.3,20.6,0,27.1,18.0,1292.5,5.3,43.3,48.6,5.3,85.3,80.0,72.7,-7.3,46,0,45,47,73.9,8.2,10.8,7.2,2024-08-29 05:18:37,81.7,28.5,25.9,83.0
4056,2024-08-29 05:30:00,281.4,268.9,0.956,59.8,202.9,20.7,0,27.4,17.9,1298.6,5.2,43.4,48.6,5.5,85.6,80.1,72.7,-7.4,46,0,45,47,75.5,7.7,10.2,6.6,2024-08-29 05:28:37,82.4,28.5,26.0,83.0
4057,2024-08-29 05:40:00,293.0,249.8,0.853,54.2,183.8,20.6,0,27.2,18.2,1302.2,5.4,43.5,48.9,5.6,85.9,80.3,72.7,-7.6,46,0,45,47,73.6,8.3,10.9,7.3,2024-08-29 05:38:37,82.7,28.5,26.1,83.0
4058,2024-08-29 05:50:00,297.3,274.3,0.923,61.4,208.3,20.7,0,27.3,18.0,1297.4,5.5,43.4,48.9,5.5,85.9,80.4,72.7,-7.7,46,0,45,47,75.9,7.6,9.9,6.6,2024-08-29 05:48:37,82.9,28.5,26.1,83.0
4059,2024-08-29 06:00:00,298.1,254.8,0.854,55.6,188.6,20.6,0,27.3,18.2,1301.0,5.5,43.6,49.1,5.4,85.9,80.5,72.7,-7.8,46,0,45,47,74.1,8.1,10.7,7.1,2024-08-29 05:58:37,83.4,28.5,26.2,83.0
4060,2024-08-29 06:10:00,307.8,252.3,0.82,54.8,186.0,20.7,0,27.3,18.2,1296.2,5.7,43.5,49.2,5.6,86.4,80.8,72.7,-8.1,46,0,45,47,73.7,8.2,10.8,7.2,2024-08-29 06:08:37,83.7,28.5,26.2,83.0
4061,2024-08-29 06:20:00,334.5,269.8,0.807,60.1,203.9,20.6,0,27.2,18.1,1295.0,6.2,43.3,49.5,5.9,86.7,80.8,72.7,-8.1,46,0,45,47,75.6,7.6,10.1,6.7,2024-08-29 06:18:37,83.1,28.5,26.1,83.0
4062,2024-08-29 06:30:00,340.4,270.4,0.794,60.2,204.2,20.7,0,27.3,18.2,1317.8,6.2,43.3,49.5,6.1,87.1,81.0,72.7,-8.3,46,0,45,47,75.5,7.7,10.1,6.7,2024-08-29 06:28:37,85.6,28.3,26.3,83.0
4063,2024-08-29 06:40:00,336.4,281.4,0.836,63.4,215.2,20.6,0,27.3,18.3,1302.2,6.2,43.3,49.5,6.0,87.1,81.1,72.7,-8.4,46,0,45,47,76.5,7.3,9.7,6.5,2024-08-29 06:38:37,79.1,26.9,24.1,83.0
4064,2024-08-29 06:50:00,324.9,287.2,0.884,62.1,211.7,20.7,0,27.7,27.0,1299.8,6.0,43.0,49.0,6.3,86.4,80.1,72.7,-7.4,46,0,45,47,73.7,7.2,9.7,9.4,2024-08-29 06:48:37,82.8,26.1,23.8,83.0
4065,2024-08-29 07:00:00,325.6,263.7,0.81,55.3,188.6,20.7,0,27.5,26.8,1302.2,6.0,43.0,49.0,6.2,85.7,79.5,72.7,-6.8,46,0,45,47,71.5,7.9,10.4,10.2,2024-08-29 06:58:37,82.8,25.9,23.6,83.0
4066,2024-08-29 07:10:00,346.2,281.9,0.814,59.9,203.4,22.1,0,29.7,26.8,1340.2,6.2,43.0,49.2,5.9,85.4,79.5,72.7,-6.8,47,0,46,47,72.1,7.8,10.5,9.5,2024-08-29 07:08:37,81.8,25.8,23.3,83.0
4067,2024-08-29 07:20:00,366.0,282.5,0.772,60.0,203.5,22.1,0,29.7,27.1,1330.8,6.6,42.8,49.4,6.2,85.4,79.2,72.7,-6.5,47,0,46,47,72.0,7.8,10.5,9.6,2024-08-29 07:18:37,80.9,25.6,23.0,83.0
4068,2024-08-29 07:30:00,342.6,290.4,0.848,62.4,211.8,22.1,0,29.6,26.9,1326.1,6.2,43.1,49.3,6.3,85.5,79.2,72.7,-6.5,47,0,46,47,72.9,7.6,10.2,9.2,2024-08-29 07:28:37,81.1,25.5,22.9,83.0
4069,2024-08-29 07:40:00,351.8,265.3,0.754,55.0,186.6,22.1,0,29.8,26.8,1340.2,6.3,43.2,49.5,5.8,85.0,79.2,72.7,-6.5,47,0,46,47,70.4,8.3,11.2,10.1,2024-08-29 07:38:37,80.6,25.7,23.1,83.0
4070,2024-08-29 07:50:00,369.5,297.7,0.806,64.6,219.1,22.1,0,29.6,26.9,1343.7,6.6,43.2,49.8,6.1,85.3,79.2,72.7,-6.5,47,0,46,47,73.6,7.4,10.0,9.0,2024-08-29 07:48:37,80.5,25.6,23.0,83.0
4071,2024-08-29 08:00:00,368.5,314.6,0.854,69.5,235.8,22.2,0,29.7,26.9,1340.2,6.6,43.4,50.0,6.1,85.5,79.4,72.7,-6.7,47,0,46,47,75.0,7.1,9.4,8.6,2024-08-29 07:58:37,80.2,25.8,23.1,83.0
4072,2024-08-29 08:10:00,396.1,304.1,0.768,65.3,221.6,22.2,0,31.7,28.6,1339.0,7.1,43.1,50.2,6.6,86.1,79.5,72.7,-6.8,47,0,47,48,72.9,7.3,10.4,9.4,2024-08-29 08:08:37,80.0,26.0,23.3,83.0
4073,2024-08-29 08:20:00,369.2,308.1,0.834,66.4,225.2,22.2,0,31.9,28.7,1342.5,6.6,42.9,49.5,6.4,86.1,79.7,72.7,-7.0,47,0,47,48,73.1,7.2,10.4,9.3,2024-08-29 08:18:37,79.9,26.3,23.5,83.0
4074,2024-08-29 08:30:00,373.1,308.0,0.825,66.5,225.5,22.2,0,31.7,28.6,1336.7,6.7,42.9,49.6,6.2,86.1,79.9,72.7,-7.2,47,0,47,48,73.2,7.2,10.3,9.3,2024-08-29 08:28:37,79.6,26.3,23.5,83.0
4075,2024-08-29 08:40:00,368.5,307.8,0.835,66.4,225.4,22.1,0,31.6,28.8,1340.2,6.6,43.0,49.6,6.5,86.5,80.0,72.7,-7.3,47,0,47,48,73.2,7.2,10.3,9.3,2024-08-29 08:38:37,80.7,26.4,23.8,83.0
4076,2024-08-29 08:50:00,362.0,301.7,0.833,64.7,219.6,22.1,0,31.7,28.3,1336.7,6.5,42.9,49.4,6.5,86.1,79.6,72.7,-6.9,47,0,47,48,72.8,7.3,10.5,9.4,2024-08-29 08:48:37,77.7,26.4,23.3,83.0
4077,2024-08-29 09:00:00,365.6,295.2,0.807,62.7,212.9,22.1,0,31.8,28.3,1329.6,6.6,42.9,49.5,6.5,86.0,79.5,72.7,-6.8,47,0,47,48,72.1,7.5,10.8,9.6,2024-08-29 08:58:37,76.0,26.4,23.1,83.0
4078,2024-08-29 09:10:00,389.6,308.3,0.791,64.9,220.3,23.7,0,33.9,30.3,1355.3,6.9,42.8,49.7,6.3,85.9,79.6,72.7,-6.9,48,0,48,49,71.5,7.7,11.0,9.8,2024-08-29 09:08:37,77.1,26.2,23.1,83.0
4079,2024-08-29 09:20:00,382.7,306.4,0.801,64.5,218.8,23.3,0,33.8,30.5,1350.6,6.8,43.0,49.8,6.4,86.2,79.8,72.7,-7.1,48,0,48,49,71.4,7.6,11.0,9.9,2024-08-29 09:18:37,77.4,26.4,23.3,83.0
4080,2024-08-29 09:30:00,379.0,308.0,0.813,65.0,220.4,23.5,0,33.9,30.3,1357.6,6.7,43.1,49.8,6.4,86.5,80.1,72.7,-7.4,48,0,48,49,71.5,7.6,11.0,9.8,2024-08-29 09:28:37,76.8,26.7,23.5,83.0
4081,2024-08-29 09:40:00,392.3,304.5,0.776,63.7,217.1,23.6,0,33.5,30.3,1364.5,6.9,43.2,50.1,6.4,86.7,80.3,72.7,-7.6,48,0,48,49,71.3,7.7,11.0,10.0,2024-08-29 09:38:37,77.0,27.3,24.1,83.0
4082,2024-08-29 09:50:00,385.3,315.2,0.818,66.8,227.7,23.5,0,34.0,30.1,1359.9,6.8,43.3,50.1,6.5,86.6,80.1,72.7,-7.4,48,0,48,49,72.2,7.4,10.8,9.6,2024-08-29 09:48:37,75.2,26.9,23.5,83.0
4083,2024-08-29 10:00:00,388.9,309.2,0.795,65.3,221.6,23.5,0,33.8,30.4,1372.5,6.8,43.2,50.0,6.6,86.6,80.0,72.7,-7.3,48,0,48,49,71.7,7.6,10.9,9.8,2024-08-29 09:58:37,74.1,26.9,23.3,83.0
4084,2024-08-29 10:10:00,420.7,360.6,0.857,80.5,273.2,23.7,0,33.6,30.1,1364.5,7.4,42.7,50.1,7.0,87.0,80.0,72.7,-7.3,48,0,48,49,75.8,6.6,9.3,8.3,2024-08-29 10:08:37,75.9,27.1,23.7,83.0
4085,2024-08-29 10:20:00,397.3,327.9,0.825,70.8,240.2,23.7,0,33.9,30.1,1362.2,7.0,43.0,50.0,6.7,86.7,80.0,72.7,-7.3,48,0,48,49,73.2,7.2,10.3,9.2,2024-08-29 10:18:37,73.8,27.1,23.5,83.0
4086,2024-08-29 10:30:00,374.0,306.1,0.818,64.4,218.7,23.5,0,33.6,30.3,1359.9,6.6,43.1,49.7,6.6,86.6,80.0,72.7,-7.3,48,0,48,49,71.4,7.7,11.0,9.9,2024-08-29 10:28:37,72.1,27.2,23.3,83.0
4087,2024-08-29 10:40:00,413.8,314.2,0.759,66.8,226.7,23.6,0,33.8,30.1,1379.4,7.2,43.3,50.5,6.7,86.6,79.9,72.7,-7.2,48,0,48,49,72.2,7.5,10.8,9.6,2024-08-29 10:38:37,72.3,27.4,23.5,83.0
4088,2024-08-29 10:50:00,413.6,334.8,0.809,72.8,246.9,23.6,0,34.1,30.2,1359.9,7.3,43.2,50.5,6.9,87.1,80.2,72.7,-7.5,48,0,48,49,73.7,7.0,10.2,9.0,2024-08-29 10:48:37,72.0,27.5,23.6,83.0
4089,2024-08-29 11:00:00,418.9,367.2,0.877,82.5,279.7,23.6,0,33.9,30.0,1377.1,7.3,43.4,50.7,6.9,87.3,80.4,72.7,-7.7,48,0,48,49,76.2,6.4,9.2,8.2,2024-08-29 10:58:37,73.4,27.5,23.8,83.0
4090,2024-08-29 11:10:00,399.0,328.7,0.824,69.9,237.1,23.6,0,36.1,31.8,1367.9,7.0,43.2,50.2,6.4,86.7,80.3,72.7,-7.6,48,0,49,50,72.1,7.2,11.0,9.7,2024-08-29 11:08:37,72.4,27.6,23.7,83.0
4091,2024-08-29 11:20:00,405.0,371.6,0.918,82.5,279.9,23.7,0,36.0,32.0,1369.1,7.1,43.5,50.6,6.6,86.9,80.3,72.7,-7.6,48,0,49,50,75.3,6.4,9.7,8.6,2024-08-29 11:18:37,71.1,27.9,23.8,83.0
4092,2024-08-29 11:30:00,423.2,331.3,0.783,70.7,239.9,23.5,0,35.8,32.0,1372.5,7.4,43.2,50.6,6.7,87.1,80.4,72.7,-7.7,48,0,49,50,72.4,7.1,10.8,9.7,2024-08-29 11:28:37,72.0,27.8,23.8,83.0
4093,2024-08-29 11:40:00,440.3,340.4,0.773,73.4,249.0,23.7,0,35.6,32.1,1372.5,7.7,42.9,50.6,7.4,88.0,80.6,72.7,-7.9,48,0,49,50,73.2,7.0,10.5,9.4,2024-08-29 11:38:37,70.8,28.1,23.9,83.0
4094,2024-08-29 11:50:00,429.3,364.4,0.849,80.4,272.6,23.6,0,36.2,32.0,1373.7,7.5,43.2,50.7,6.9,87.9,81.0,72.7,-8.3,48,0,49,50,74.8,6.5,9.9,8.8,2024-08-29 11:48:37,72.4,28.4,24.4,83.0
4095,2024-08-29 12:00:00,429.3,324.1,0.755,68.5,232.3,23.7,0,36.2,31.9,1373.7,7.5,43.0,50.5,7.1,87.6,80.5,72.7,-7.8,48,0,49,50,71.7,7.3,11.2,9.8,2024-08-29 11:58:37,71.3,28.0,24.0,83.0
4096,2024-08-29 12:10:00,403.3,328.5,0.815,69.8,236.8,23.7,0,35.9,32.0,1363.4,7.1,43.6,50.7,6.3,87.4,81.1,72.7,-8.4,48,0,49,50,72.1,7.2,10.9,9.7,2024-08-29 12:08:37,69.2,28.6,24.1,83.0
4097,2024-08-29 12:20:00,0.0,91.6,0.0,0.0,0.2,23.7,0,35.9,31.8,0.0,7.6,43.1,50.7,7.2,88.4,81.2,72.7,-8.5,48,0,49,50,0.2,25.9,39.2,34.7,2024-08-29 12:18:37,71.3,28.5,24.4,83.0
4098,2024-08-29 12:30:00,397.5,321.3,0.808,67.6,230.3,23.5,0,35.8,31.8,1382.8,6.9,44.1,51.0,6.5,88.0,81.5,72.7,-8.8,48,0,49,50,71.7,7.3,11.1,9.9,2024-08-29 12:28:37,70.8,28.6,24.4,83.0
4099,2024-08-29 12:40:00,452.5,346.5,0.766,74.9,254.9,23.6,0,36.0,32.0,1374.8,7.9,43.0,50.9,7.0,88.5,81.5,72.7,-8.8,48,0,49,50,73.6,6.8,10.4,9.2,2024-08-29 12:38:37,70.9,28.4,24.2,83.0
4100,2024-08-29 12:50:00,424.2,331.7,0.782,70.5,240.2,23.7,0,36.1,31.7,1375.9,7.4,43.5,50.9,6.8,88.7,81.9,72.7,-9.2,48,0,49,50,72.4,7.1,10.9,9.6,2024-08-29 12:48:37,75.9,28.4,25.0,83.0
4101,2024-08-29 13:00:00,425.7,361.2,0.849,79.5,269.7,23.7,0,35.8,32.0,1380.5,7.4,43.5,50.9,6.6,88.4,81.8,72.7,-9.1,48,0,49,50,74.7,6.6,9.9,8.9,2024-08-29 12:58:37,72.0,28.3,24.3,83.0
4102,2024-08-29 13:10:00,412.4,361.9,0.878,79.7,270.2,23.7,0,36.2,31.8,1374.8,7.2,43.4,50.6,6.8,88.2,81.4,72.7,-8.7,48,0,49,50,74.7,6.5,10.0,8.8,2024-08-29 13:08:37,71.6,28.6,24.5,83.0
4103,2024-08-29 13:20:00,419.6,370.3,0.883,82.2,278.8,23.6,0,36.1,31.7,1379.4,7.3,44.0,51.3,7.1,88.7,81.6,72.7,-8.9,48,0,49,50,75.3,6.4,9.8,8.6,2024-08-29 13:18:37,71.5,28.5,24.4,83.0
4104,2024-08-29 13:30:00,449.4,357.0,0.794,78.3,265.5,23.6,0,35.9,32.0,1382.8,7.8,43.2,51.0,7.3,88.8,81.5,72.7,-8.8,48,0,49,50,74.4,6.6,10.1,9.0,2024-08-29 13:28:37,71.1,28.2,24.1,83.0
4105,2024-08-29 13:40:00,408.1,326.3,0.8,69.2,234.8,23.7,0,35.9,31.9,1379.4,7.1,43.9,51.0,6.9,87.8,80.9,72.7,-8.2,48,0,49,50,72.0,7.3,11.0,9.8,2024-08-29 13:38:37,67.5,29.1,24.4,83.0
4106,2024-08-29 13:50:00,421.8,341.2,0.809,73.6,249.7,23.7,0,36.1,31.8,1367.9,7.4,43.6,51.0,7.1,87.8,80.7,72.7,-8.0,48,0,49,50,73.2,6.9,10.6,9.3,2024-08-29 13:48:37,73.3,28.8,25.0,83.0
4107,2024-08-29 14:00:00,452.2,343.9,0.76,74.4,252.3,23.6,0,36.0,31.9,1373.7,7.9,42.9,50.8,7.4,87.9,80.5,72.7,-7.8,48,0,49,50,73.4,6.9,10.5,9.3,2024-08-29 13:58:37,70.8,28.6,24.4,83.0
4108,2024-08-29 14:10:00,414.8,324.1,0.781,68.8,233.3,23.6,0,35.8,31.5,1382.8,7.2,43.4,50.6,6.7,87.0,80.3,72.7,-7.6,48,0,49,50,72.0,7.3,11.0,9.7,2024-08-29 14:08:37,72.2,27.9,24.0,83.0
4109,2024-08-29 14:20:00,462.5,365.7,0.791,80.7,273.8,23.8,0,36.2,32.0,1370.2,8.1,42.8,50.9,7.3,88.1,80.8,72.7,-8.1,48,0,49,50,74.9,6.5,9.9,8.7,2024-08-29 14:18:37,72.9,27.7,23.8,83.0
4110,2024-08-29 14:30:00,452.2,363.3,0.803,80.2,272.1,23.7,0,35.8,31.6,1373.7,7.9,42.6,50.5,7.0,87.5,80.5,72.7,-7.8,48,0,49,50,74.9,6.5,9.8,8.7,2024-08-29 14:28:37,71.1,27.8,23.7,83.0
4111,2024-08-29 14:40:00,423.9,363.2,0.857,80.1,271.7,23.7,0,36.1,31.7,1374.8,7.4,43.2,50.6,6.7,87.1,80.4,72.7,-7.7,48,0,49,50,74.8,6.5,9.9,8.7,2024-08-29 14:38:37,71.2,27.9,23.8,83.0
4112,2024-08-29 14:50:00,423.5,322.2,0.761,68.0,230.7,23.5,0,36.0,32.0,1373.7,7.4,43.1,50.5,6.9,87.3,80.4,72.7,-7.7,48,0,49,50,71.6,7.3,11.2,9.9,2024-08-29 14:48:37,70.2,28.0,23.8,83.0
4113,2024-08-29 15:00:00,451.4,359.0,0.795,78.8,267.3,23.5,0,36.0,32.2,1371.4,7.9,42.8,50.7,7.3,87.8,80.5,72.7,-7.8,48,0,49,50,74.5,6.6,10.0,9.0,2024-08-29 14:58:37,67.2,28.3,23.6,83.0
4114,2024-08-29 15:10:00,434.6,350.7,0.807,76.5,259.5,23.6,0,35.6,32.0,1372.5,7.6,43.0,50.6,7.0,87.2,80.2,72.7,-7.5,48,0,49,50,74.0,6.7,10.1,9.1,2024-08-29 15:08:37,69.6,28.3,23.9,83.0
4115,2024-08-29 15:20:00,419.9,368.9,0.879,81.7,277.2,23.7,0,36.3,31.8,1380.5,7.3,43.6,50.9,6.8,87.3,80.5,72.7,-7.8,48,0,49,50,75.1,6.4,9.8,8.6,2024-08-29 15:18:37,68.6,28.5,23.9,83.0
4116,2024-08-29 15:30:00,418.5,329.9,0.788,70.1,238.9,23.5,0,35.7,31.8,1375.9,7.3,43.2,50.5,6.9,87.5,80.6,72.7,-7.9,48,0,49,50,72.4,7.1,10.8,9.6,2024-08-29 15:28:37,68.3,28.8,24.2,83.0
4117,2024-08-29 15:40:00,421.4,328.2,0.779,69.5,236.9,23.6,0,35.8,31.9,1366.8,7.4,43.1,50.5,6.9,87.3,80.4,72.7,-7.7,48,0,49,50,72.2,7.2,10.9,9.7,2024-08-29 15:38:37,66.9,28.6,23.8,83.0
4118,2024-08-29 15:50:00,435.4,327.0,0.751,69.4,235.5,23.8,0,35.9,31.8,1374.8,7.6,42.8,50.4,7.0,87.3,80.3,72.7,-7.6,48,0,49,50,72.0,7.3,11.0,9.7,2024-08-29 15:48:37,66.7,28.4,23.6,83.0
4119,2024-08-29 16:00:00,410.7,319.8,0.779,67.3,228.3,23.6,0,36.0,31.9,1369.1,7.2,43.1,50.3,6.8,87.2,80.4,72.7,-7.7,48,0,49,50,71.4,7.4,11.3,10.0,2024-08-29 15:58:37,69.5,28.2,23.8,83.0
4120,2024-08-29 16:10:00,417.1,337.8,0.81,72.6,246.2,23.7,0,35.9,32.0,1371.4,7.3,43.6,50.9,6.6,87.0,80.4,72.7,-7.7,48,0,49,50,72.9,7.0,10.6,9.5,2024-08-29 16:08:37,67.7,28.6,23.9,83.0
4121,2024-08-29 16:20:00,440.0,332.1,0.755,70.9,240.6,23.7,0,36.1,31.8,1371.4,7.7,43.2,50.9,7.2,87.8,80.6,72.7,-7.9,48,0,49,50,72.4,7.1,10.9,9.6,2024-08-29 16:18:37,67.9,28.6,23.9,83.0
4122,2024-08-29 16:30:00,411.1,336.2,0.818,72.1,244.6,23.6,0,36.1,31.9,1370.2,7.2,43.3,50.5,6.8,87.3,80.5,72.7,-7.8,48,0,49,50,72.8,7.0,10.7,9.5,2024-08-29 16:28:37,68.0,28.7,24.1,83.0
4123,2024-08-29 16:40:00,420.9,349.7,0.831,76.2,258.4,23.6,0,35.9,31.7,1383.9,7.3,43.4,50.7,6.9,87.6,80.7,72.7,-8.0,48,0,49,50,73.9,6.7,10.3,9.1,2024-08-29 16:38:37,68.1,28.4,23.8,83.0
4124,2024-08-29 16:50:00,419.2,322.1,0.768,67.8,230.1,23.6,0,36.2,32.1,1378.2,7.3,43.3,50.6,6.8,87.1,80.3,72.7,-7.6,48,0,49,50,71.5,7.3,11.2,10.0,2024-08-29 16:48:37,65.0,29.1,24.0,83.0
4125,2024-08-29 17:00:00,347.1,289.9,0.835,58.6,198.7,23.6,0,36.0,31.6,1365.6,6.1,44.2,50.3,5.8,85.8,80.0,72.7,-7.3,48,0,49,50,68.5,8.1,12.4,10.9,2024-08-29 16:58:37,65.2,31.0,25.8,83.0
4126,2024-08-29 17:10:00,370.2,335.2,0.906,71.7,243.2,23.6,0,36.3,32.1,1366.8,6.5,44.2,50.7,6.4,85.9,79.5,72.7,-6.8,48,0,49,50,72.6,7.0,10.8,9.6,2024-08-29 17:08:37,62.8,31.3,25.7,83.0
4127,2024-08-29 17:20:00,362.9,288.6,0.795,61.6,209.1,23.6,0,35.6,20.3,1361.1,6.4,44.3,50.7,5.7,85.7,80.0,72.7,-7.3,48,0,49,50,72.4,8.2,12.4,7.0,2024-08-29 17:18:37,62.9,31.3,25.6,83.0
4128,2024-08-29 17:30:00,366.3,279.9,0.764,59.0,200.1,23.6,0,36.0,20.3,1373.7,6.4,44.0,50.4,5.9,86.4,80.5,72.7,-7.8,48,0,49,50,71.5,8.4,12.9,7.2,2024-08-29 17:28:37,62.4,31.2,25.4,83.0
4129,2024-08-29 17:40:00,360.0,321.5,0.893,71.3,241.8,23.6,0,35.7,20.4,1371.4,6.3,44.2,50.5,6.3,87.1,80.8,72.7,-8.1,48,0,49,50,75.2,7.3,11.1,6.3,2024-08-29 17:38:37,61.7,31.2,25.4,83.0
4130,2024-08-29 17:50:00,372.0,309.2,0.831,67.6,229.4,23.7,0,35.8,20.3,1373.7,6.5,44.3,50.8,6.4,87.6,81.2,72.7,-8.5,48,0,49,50,74.2,7.7,11.6,6.6,2024-08-29 17:48:37,61.6,31.2,25.3,83.0
4131,2024-08-29 18:00:00,361.2,307.4,0.851,67.0,227.3,23.6,0,36.0,20.4,1375.9,6.3,44.3,50.6,6.4,87.6,81.2,72.7,-8.5,48,0,49,50,74.0,7.7,11.7,6.6,2024-08-29 17:58:37,61.9,31.0,25.2,83.0
