,Time,RT,kW_Tot,kW_RT,CH Load,kW_CHH,kW_CHP,kW_CHS,kW_CDS,kW_CT,GPM,DeltaCHW,CHWS,CHWR,DeltaCDW,CDHI,CDLO,WBT,DeltaCT,Hz_ CHP,Hz_CHS,Hz_CDS,Hz_CT,Precent_CH,Precent_ CHP,Precent_CDS,Precent_CT,DateTime,RH [%],Temperature [°C],WBT_C,Time_Difference
4132,2024-08-29 18:10:00,353.4,298.3,0.844,64.4,218.6,23.6,0,35.9,20.3,1367.9,6.2,44.0,50.2,6.2,87.1,80.9,72.7,-8.2,48,0,49,50,73.3,7.9,12.0,6.8,2024-08-29 18:08:37,61.8,31.0,25.2,83.0
4133,2024-08-29 18:20:00,354.3,314.4,0.888,69.2,234.9,23.7,0,35.5,20.4,1371.4,6.2,43.8,50.0,6.3,87.1,80.8,72.7,-8.1,48,0,49,50,74.7,7.5,11.3,6.5,2024-08-29 18:18:37,63.0,30.7,25.2,83.0
4134,2024-08-29 18:30:00,345.7,282.0,0.816,59.3,202.0,23.6,0,36.0,20.4,1382.8,6.0,44.5,50.5,6.2,87.1,80.9,72.7,-8.2,48,0,49,50,71.6,8.4,12.8,7.2,2024-08-29 18:28:37,63.2,30.7,25.1,83.0
4135,2024-08-29 18:40:00,325.4,281.9,0.866,59.6,202.2,23.6,0,35.8,20.3,1370.2,5.7,44.4,50.1,5.8,86.2,80.4,72.7,-7.7,48,0,49,50,71.7,8.4,12.7,7.2,2024-08-29 18:38:37,63.3,30.5,25.0,83.0
4136,2024-08-29 18:50:00,300.1,271.0,0.903,56.3,191.1,23.6,0,35.9,20.3,1358.7,5.3,44.3,49.6,5.6,85.7,80.1,72.7,-7.4,48,0,49,50,70.5,8.7,13.3,7.5,2024-08-29 18:48:37,63.7,30.4,24.9,83.0
4137,2024-08-29 19:00:00,305.8,267.4,0.874,56.6,192.0,22.2,0,33.9,19.3,1334.3,5.5,44.0,49.5,5.5,85.5,80.0,72.7,-7.3,47,0,48,49,71.8,8.3,12.7,7.2,2024-08-29 18:58:37,64.3,30.2,24.9,83.0
4138,2024-08-29 19:10:00,280.8,275.4,0.981,59.0,200.2,22.0,0,33.9,19.3,1321.3,5.1,44.0,49.1,5.5,85.2,79.7,72.7,-7.0,47,0,48,49,72.7,8.0,12.3,7.0,2024-08-29 19:08:37,64.2,30.2,24.8,83.0
4139,2024-08-29 19:20:00,281.3,251.7,0.895,51.8,176.9,22.1,0,33.5,19.1,1323.7,5.1,44.1,49.2,5.2,84.7,79.5,72.7,-6.8,47,0,48,49,70.3,8.8,13.3,7.6,2024-08-29 19:18:37,65.5,30.0,24.9,83.0
4140,2024-08-29 19:30:00,267.8,261.9,0.978,54.8,186.9,22.0,0,33.7,19.4,1311.8,4.9,44.3,49.2,5.2,84.4,79.2,72.7,-6.5,47,0,48,49,71.4,8.4,12.8,7.4,2024-08-29 19:28:37,65.7,29.9,24.9,83.0
4141,2024-08-29 19:40:00,264.5,252.1,0.953,52.2,177.2,22.0,0,33.6,19.4,1322.5,4.8,44.2,49.0,5.0,84.1,79.1,72.7,-6.4,47,0,48,49,70.3,8.7,13.3,7.7,2024-08-29 19:38:37,66.3,29.8,24.9,83.0
4142,2024-08-29 19:50:00,286.0,279.0,0.976,60.2,204.2,22.1,0,33.6,19.1,1320.1,5.2,43.5,48.7,5.3,84.5,79.2,72.7,-6.5,47,0,48,49,73.2,7.9,12.0,6.9,2024-08-29 19:48:37,66.5,29.8,24.9,83.0
4143,2024-08-29 20:00:00,258.1,247.2,0.958,51.7,175.3,22.0,0,31.7,18.1,1317.8,4.7,43.9,48.6,5.1,84.1,79.0,72.7,-6.3,47,0,47,48,70.9,8.9,12.8,7.3,2024-08-29 19:58:37,67.6,29.7,25.0,83.0
4144,2024-08-29 20:10:00,253.7,232.8,0.918,47.5,161.1,22.0,0,31.7,18.1,1323.7,4.6,43.9,48.5,4.7,83.6,78.9,72.7,-6.2,47,0,47,48,69.2,9.4,13.6,7.8,2024-08-29 20:08:37,68.2,29.7,25.0,83.0
4145,2024-08-29 20:20:00,265.4,248.6,0.937,52.1,176.9,21.9,0,31.6,18.2,1327.2,4.8,43.8,48.6,5.0,83.9,78.9,72.7,-6.2,47,0,47,48,71.2,8.8,12.7,7.3,2024-08-29 20:18:37,67.7,29.6,24.9,83.0
4146,2024-08-29 20:30:00,262.6,275.0,1.047,59.9,203.2,21.8,0,31.8,18.1,1313.0,4.8,43.6,48.4,5.1,84.0,78.9,72.7,-6.2,47,0,47,48,73.9,7.9,11.6,6.6,2024-08-29 20:28:37,68.1,29.6,25.0,83.0
4147,2024-08-29 20:40:00,251.0,244.7,0.975,50.9,172.7,22.0,0,31.9,18.2,1309.4,4.6,44.0,48.6,4.7,83.9,79.2,72.7,-6.5,47,0,47,48,70.6,9.0,13.0,7.4,2024-08-29 20:38:37,69.0,29.6,25.1,83.0
4148,2024-08-29 20:50:00,260.9,231.2,0.886,46.9,159.3,21.9,0,31.8,18.2,1304.6,4.8,43.8,48.6,4.9,83.9,79.0,72.7,-6.3,47,0,47,48,68.9,9.5,13.7,7.9,2024-08-29 20:48:37,69.0,29.5,25.0,83.0
4149,2024-08-29 21:00:00,238.1,211.0,0.886,42.4,143.8,20.5,0,29.5,17.2,1298.6,4.4,44.2,48.6,4.8,83.7,78.9,72.7,-6.2,46,0,46,47,68.1,9.7,14.0,8.1,2024-08-29 20:58:37,68.6,29.6,25.0,83.0
4150,2024-08-29 21:10:00,262.4,228.5,0.871,47.4,161.0,20.5,0,29.7,17.3,1285.2,4.9,43.7,48.6,5.0,84.1,79.1,72.7,-6.4,46,0,46,47,70.5,9.0,13.0,7.5,2024-08-29 21:08:37,67.7,29.6,24.9,83.0
4151,2024-08-29 21:20:00,249.5,240.4,0.963,51.0,173.2,20.6,0,29.5,17.1,1274.2,4.7,43.7,48.4,4.9,84.1,79.2,72.7,-6.5,46,0,46,47,72.0,8.6,12.3,7.1,2024-08-29 21:18:37,68.2,29.7,25.0,83.0
4152,2024-08-29 21:30:00,235.9,245.3,1.04,52.4,177.8,20.6,0,29.8,17.1,1286.5,4.4,44.1,48.5,4.7,83.7,79.0,72.7,-6.3,46,0,46,47,72.5,8.4,12.1,7.0,2024-08-29 21:28:38,68.4,29.7,25.1,82.0
4153,2024-08-29 21:40:00,240.1,240.2,1.0,51.0,173.0,20.6,0,29.6,17.0,1280.4,4.5,43.6,48.1,4.9,83.8,78.9,72.7,-6.2,46,0,46,47,72.0,8.6,12.3,7.1,2024-08-29 21:38:38,69.3,29.6,25.2,82.0
4154,2024-08-29 21:50:00,267.0,247.8,0.928,53.2,180.4,20.6,0,29.6,17.2,1281.6,5.0,43.4,48.4,4.9,84.0,79.1,72.7,-6.4,46,0,46,47,72.8,8.3,11.9,6.9,2024-08-29 21:48:38,69.6,29.6,25.2,82.0
4155,2024-08-29 22:00:00,247.6,248.0,1.002,53.7,182.1,19.3,0,29.5,17.0,1264.3,4.7,43.7,48.4,4.9,84.0,79.1,72.7,-6.4,45,0,46,47,73.4,7.8,11.9,6.9,2024-08-29 21:58:38,70.2,29.6,25.3,82.0
4156,2024-08-29 22:10:00,234.7,251.9,1.073,54.8,185.8,19.4,0,29.5,17.2,1251.9,4.5,43.7,48.2,4.6,83.7,79.1,72.7,-6.4,45,0,46,47,73.8,7.7,11.7,6.8,2024-08-29 22:08:38,69.5,29.6,25.2,82.0
4157,2024-08-29 22:20:00,234.5,242.0,1.032,51.6,176.2,19.2,0,29.5,17.0,1250.6,4.5,43.7,48.2,4.6,83.7,79.1,72.7,-6.4,45,0,46,47,72.8,7.9,12.2,7.0,2024-08-29 22:18:38,71.2,29.6,25.4,82.0
4158,2024-08-29 22:30:00,240.2,241.1,1.004,51.2,174.8,19.3,0,29.7,17.2,1253.1,4.6,43.7,48.3,4.8,83.7,78.9,72.7,-6.2,45,0,46,47,72.5,8.0,12.3,7.1,2024-08-29 22:28:38,71.5,29.5,25.4,82.0
4159,2024-08-29 22:40:00,241.1,245.0,1.016,52.7,178.9,19.4,0,29.6,17.1,1258.1,4.6,44.0,48.6,4.8,83.9,79.1,72.7,-6.4,45,0,46,47,73.0,7.9,12.1,7.0,2024-08-29 22:38:38,71.9,29.5,25.4,82.0
4160,2024-08-29 22:50:00,257.9,219.4,0.851,45.2,153.5,19.3,0,29.5,17.1,1263.1,4.9,43.6,48.5,4.9,84.1,79.2,72.7,-6.5,45,0,46,47,70.0,8.8,13.5,7.8,2024-08-29 22:48:38,72.9,29.5,25.6,82.0
4161,2024-08-29 23:00:00,263.4,231.9,0.88,49.5,167.9,19.3,0,27.5,17.1,1264.3,5.0,43.4,48.4,4.8,84.4,79.6,72.7,-6.9,45,0,45,47,72.4,8.3,11.9,7.4,2024-08-29 22:58:38,74.1,29.4,25.6,82.0
4162,2024-08-29 23:10:00,241.4,233.4,0.967,49.9,169.5,19.3,0,27.5,17.0,1259.4,4.6,43.9,48.5,4.7,84.3,79.6,72.7,-6.9,45,0,45,47,72.6,8.3,11.8,7.3,2024-08-29 23:08:38,74.1,29.3,25.6,82.0
4163,2024-08-29 23:20:00,259.4,240.0,0.925,51.8,175.9,19.3,0,27.6,17.1,1270.5,4.9,43.6,48.5,5.1,84.8,79.7,72.7,-7.0,45,0,45,47,73.3,8.1,11.5,7.1,2024-08-29 23:18:38,73.8,29.4,25.6,82.0
4164,2024-08-29 23:30:00,221.5,246.1,1.111,53.7,182.2,19.2,0,27.6,17.1,1265.6,4.2,43.8,48.0,4.8,84.4,79.6,72.7,-6.9,45,0,45,47,74.0,7.8,11.2,6.9,2024-08-29 23:28:38,73.8,29.4,25.6,82.0
4165,2024-08-29 23:40:00,203.4,241.8,1.189,52.4,177.8,19.1,0,27.7,17.1,1251.9,3.9,43.7,47.6,4.3,83.5,79.2,72.7,-6.5,45,0,45,47,73.5,7.9,11.5,7.1,2024-08-29 23:38:38,73.7,29.4,25.6,82.0
4166,2024-08-29 23:50:00,206.1,196.0,0.951,38.9,132.1,19.1,0,27.5,17.2,1236.8,4.0,43.8,47.8,4.3,83.3,79.0,72.7,-6.3,45,0,45,47,67.4,9.7,14.1,8.8,2024-08-29 23:48:38,73.5,29.4,25.6,82.0
4167,2024-08-30 00:00:00,205.3,228.9,1.115,48.6,164.9,19.1,0,27.9,17.0,1231.7,4.0,43.4,47.4,4.0,82.6,78.6,72.7,-5.9,45,0,45,47,72.0,8.3,12.2,7.4,2024-08-29 23:58:38,73.2,29.4,25.5,82.0
4168,2024-08-30 00:10:00,179.1,208.8,1.166,42.7,144.9,19.1,0,27.7,17.1,1227.9,3.5,43.7,47.2,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,69.4,9.1,13.3,8.2,2024-08-30 00:08:38,73.1,29.4,25.5,82.0
4169,2024-08-30 00:20:00,157.1,200.6,1.277,40.3,136.8,19.0,0,27.5,17.3,1216.3,3.1,44.2,47.3,3.2,81.3,78.1,72.7,-5.4,45,0,45,47,68.2,9.5,13.7,8.6,2024-08-30 00:18:38,73.3,29.4,25.5,82.0
4170,2024-08-30 00:30:00,189.7,165.6,0.873,30.0,101.8,19.0,0,27.7,17.2,1230.4,3.7,43.7,47.4,3.2,81.2,78.0,72.7,-5.3,45,0,45,47,61.4,11.5,16.7,10.4,2024-08-30 00:28:38,73.8,29.3,25.6,82.0
4171,2024-08-30 00:40:00,198.3,176.1,0.888,33.1,112.3,19.0,0,27.6,17.2,1220.2,3.9,43.3,47.2,3.5,81.4,77.9,72.7,-5.2,45,0,45,47,63.8,10.8,15.7,9.8,2024-08-30 00:38:38,74.5,29.2,25.6,82.0
4172,2024-08-30 00:50:00,164.2,237.5,1.446,51.2,173.7,19.0,0,27.6,17.3,1231.7,3.2,43.6,46.8,3.3,81.1,77.8,72.7,-5.1,45,0,45,47,73.1,8.0,11.6,7.3,2024-08-30 00:48:38,75.0,29.2,25.7,82.0
4173,2024-08-30 01:00:00,159.4,229.5,1.439,48.7,165.4,19.0,0,27.8,17.3,1234.2,3.1,43.6,46.7,3.2,81.1,77.9,72.7,-5.2,45,0,45,47,72.1,8.3,12.1,7.5,2024-08-30 00:58:38,75.5,29.1,25.6,82.0
4174,2024-08-30 01:10:00,178.1,147.1,0.826,24.5,83.4,19.1,0,27.5,17.1,1221.5,3.5,43.3,46.8,3.1,80.9,77.8,72.7,-5.1,45,0,45,47,56.7,13.0,18.7,11.7,2024-08-30 01:08:38,76.2,29.1,25.7,82.0
4175,2024-08-30 01:20:00,156.8,151.5,0.967,25.9,87.8,19.1,0,27.5,17.1,1213.8,3.1,43.7,46.8,3.0,80.9,77.9,72.7,-5.2,45,0,45,47,58.0,12.6,18.1,11.3,2024-08-30 01:18:38,76.5,29.1,25.8,82.0
4176,2024-08-30 01:30:00,148.8,201.9,1.357,40.6,138.0,19.0,0,27.8,17.1,1231.7,2.9,44.0,46.9,2.9,80.9,78.0,72.7,-5.3,45,0,45,47,68.3,9.4,13.8,8.5,2024-08-30 01:28:38,77.1,29.0,25.7,82.0
4177,2024-08-30 01:40:00,193.6,231.5,1.196,49.1,167.5,18.9,0,27.9,17.2,1222.8,3.8,43.3,47.1,3.4,81.3,77.9,72.7,-5.2,45,0,45,47,72.4,8.2,12.0,7.4,2024-08-30 01:38:38,77.5,29.0,25.8,82.0
4178,2024-08-30 01:50:00,157.8,197.1,1.249,38.9,133.2,19.1,0,27.7,17.1,1221.5,3.1,43.6,46.7,3.1,81.0,77.9,72.7,-5.2,45,0,45,47,67.6,9.7,14.1,8.7,2024-08-30 01:48:38,78.1,29.0,25.8,82.0
4179,2024-08-30 02:00:00,158.8,196.4,1.237,39.1,132.7,19.0,0,27.7,17.1,1229.1,3.1,43.9,47.0,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,67.5,9.7,14.1,8.7,2024-08-30 01:58:38,78.6,28.9,25.8,82.0
4180,2024-08-30 02:10:00,177.4,150.1,0.846,25.5,86.5,18.9,0,27.5,17.2,1216.3,3.5,43.4,46.9,3.2,81.2,78.0,72.7,-5.3,45,0,45,47,57.6,12.6,18.3,11.5,2024-08-30 02:08:38,79.2,28.9,25.9,82.0
4181,2024-08-30 02:20:00,167.4,152.8,0.913,26.1,88.8,19.0,0,27.8,17.2,1217.6,3.3,43.4,46.7,3.2,81.2,78.0,72.7,-5.3,45,0,45,47,58.1,12.5,18.2,11.3,2024-08-30 02:18:38,79.9,28.8,25.9,82.0
4182,2024-08-30 02:30:00,133.4,232.0,1.738,49.5,168.1,19.0,0,27.6,17.2,1231.7,2.6,44.2,46.8,2.9,81.1,78.2,72.7,-5.5,45,0,45,47,72.5,8.2,11.9,7.4,2024-08-30 02:28:38,80.4,28.7,25.9,82.0
4183,2024-08-30 02:40:00,178.9,239.0,1.336,51.6,175.2,19.0,0,27.8,17.0,1226.6,3.5,43.3,46.8,3.3,81.5,78.2,72.7,-5.5,45,0,45,47,73.3,8.0,11.6,7.1,2024-08-30 02:38:38,81.1,28.7,26.0,82.0
4184,2024-08-30 02:50:00,184.0,153.0,0.832,26.3,89.2,19.0,0,27.6,17.2,1226.6,3.6,43.4,47.0,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,58.3,12.4,18.0,11.2,2024-08-30 02:48:38,81.3,28.6,26.0,82.0
4185,2024-08-30 03:00:00,148.1,160.1,1.081,28.3,96.3,19.0,0,27.7,17.1,1225.3,2.9,44.1,47.0,3.0,81.3,78.3,72.7,-5.6,45,0,45,47,60.1,11.9,17.3,10.7,2024-08-30 02:58:38,81.5,28.7,26.1,82.0
4186,2024-08-30 03:10:00,153.2,188.6,1.231,36.8,124.8,19.0,0,27.7,17.2,1225.3,3.0,43.6,46.6,3.1,81.4,78.3,72.7,-5.6,45,0,45,47,66.2,10.1,14.7,9.1,2024-08-30 03:08:38,81.9,28.6,26.1,82.0
4187,2024-08-30 03:20:00,183.4,183.2,0.999,35.2,119.4,19.1,0,27.5,17.2,1222.8,3.6,43.3,46.9,3.2,81.4,78.2,72.7,-5.5,45,0,45,47,65.2,10.4,15.0,9.4,2024-08-30 03:18:38,82.1,28.6,26.0,82.0
4188,2024-08-30 03:30:00,153.8,235.8,1.533,50.7,172.1,19.0,0,27.6,17.2,1230.4,3.0,43.9,46.9,2.9,81.2,78.3,72.7,-5.6,45,0,45,47,73.0,8.0,11.7,7.3,2024-08-30 03:28:38,82.1,28.6,26.0,82.0
4189,2024-08-30 03:40:00,169.2,240.8,1.423,52.1,177.0,19.1,0,27.6,17.2,1230.4,3.3,43.9,47.2,3.3,81.6,78.3,72.7,-5.6,45,0,45,47,73.5,7.9,11.4,7.1,2024-08-30 03:38:38,82.2,28.6,26.1,82.0
4190,2024-08-30 03:50:00,183.6,159.3,0.868,28.1,95.5,19.1,0,27.5,17.1,1224.0,3.6,43.6,47.2,3.5,81.9,78.4,72.7,-5.7,45,0,45,47,59.9,12.0,17.3,10.7,2024-08-30 03:48:38,81.9,28.6,26.0,82.0
4191,2024-08-30 04:00:00,167.8,159.4,0.95,28.2,95.7,19.1,0,27.5,17.1,1220.2,3.3,44.0,47.3,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,60.0,12.0,17.3,10.7,2024-08-30 03:58:38,81.3,28.6,25.9,82.0
4192,2024-08-30 04:10:00,158.6,201.0,1.267,40.4,137.0,19.1,0,27.7,17.1,1227.9,3.1,44.1,47.2,3.2,81.7,78.5,72.7,-5.8,45,0,45,47,68.2,9.5,13.8,8.5,2024-08-30 04:08:38,80.9,28.6,25.9,82.0
4193,2024-08-30 04:20:00,179.1,209.9,1.172,43.0,146.1,19.1,0,27.6,17.1,1227.9,3.5,43.5,47.0,3.4,81.8,78.4,72.7,-5.7,45,0,45,47,69.6,9.1,13.2,8.1,2024-08-30 04:18:38,80.7,28.6,25.9,82.0
4194,2024-08-30 04:30:00,159.1,214.6,1.349,44.5,150.9,19.0,0,27.5,17.2,1231.7,3.1,43.8,46.9,3.4,81.7,78.3,72.7,-5.6,45,0,45,47,70.3,8.9,12.8,8.0,2024-08-30 04:28:38,80.8,28.6,25.9,82.0
4195,2024-08-30 04:40:00,147.9,210.7,1.425,43.3,147.1,18.9,0,27.6,17.1,1224.0,2.9,44.1,47.0,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,69.8,9.0,13.1,8.1,2024-08-30 04:38:38,80.4,28.7,25.9,82.0
4196,2024-08-30 04:50:00,169.0,154.1,0.912,26.2,90.1,19.1,0,27.6,17.2,1229.1,3.3,43.4,46.7,3.5,81.7,78.2,72.7,-5.5,45,0,45,47,58.5,12.4,17.9,11.2,2024-08-30 04:48:38,80.1,28.7,25.8,82.0
4197,2024-08-30 05:00:00,188.0,171.6,0.913,31.1,106.4,20.4,0,27.7,17.0,1253.1,3.6,43.8,47.4,3.4,81.6,78.2,72.7,-5.5,46,0,45,47,62.0,11.9,16.2,9.9,2024-08-30 04:58:38,79.8,28.7,25.9,82.0
4198,2024-08-30 05:10:00,186.5,246.5,1.322,53.5,181.6,20.2,0,27.6,17.1,1243.1,3.6,44.0,47.6,3.9,82.5,78.6,72.7,-5.9,46,0,45,47,73.6,8.2,11.2,7.0,2024-08-30 05:08:38,79.4,28.8,25.8,82.0
4199,2024-08-30 05:20:00,162.7,177.2,1.089,33.0,112.0,20.5,0,27.7,17.0,1259.4,3.1,44.2,47.3,3.7,82.5,78.8,72.7,-6.1,46,0,45,47,63.2,11.5,15.6,9.6,2024-08-30 05:18:38,79.0,28.8,25.8,82.0
4200,2024-08-30 05:30:00,182.7,241.4,1.321,51.9,176.2,20.5,0,27.5,17.1,1253.1,3.5,43.8,47.3,3.8,82.5,78.7,72.7,-6.0,46,0,45,47,73.0,8.5,11.4,7.1,2024-08-30 05:28:38,78.7,28.9,25.8,82.0
4201,2024-08-30 05:40:00,189.1,218.3,1.155,45.2,153.3,20.4,0,27.6,17.0,1260.6,3.6,44.1,47.7,3.7,82.5,78.8,72.7,-6.1,46,0,45,47,70.2,9.3,12.7,7.8,2024-08-30 05:38:38,78.8,28.9,25.9,82.0
4202,2024-08-30 05:50:00,194.3,154.7,0.796,26.3,89.5,20.4,0,27.8,17.0,1260.6,3.7,44.4,48.1,3.4,82.0,78.6,72.7,-5.9,46,0,45,47,57.9,13.2,18.0,11.0,2024-08-30 05:48:38,78.8,28.8,25.8,82.0
4203,2024-08-30 06:00:00,227.4,174.0,0.765,32.0,108.8,20.4,0,27.7,17.2,1269.3,4.3,44.2,48.5,3.9,82.3,78.4,72.7,-5.7,46,0,45,47,62.5,11.7,15.9,9.9,2024-08-30 05:58:39,79.0,28.8,25.9,81.0
4204,2024-08-30 06:10:00,243.3,257.3,1.058,56.6,192.0,20.4,0,27.8,17.1,1269.3,4.6,44.7,49.3,4.3,83.1,78.8,72.7,-6.1,46,0,45,47,74.6,7.9,10.8,6.7,2024-08-30 06:08:39,78.5,28.8,25.8,81.0
4205,2024-08-30 06:20:00,255.8,213.4,0.834,43.7,148.3,20.6,0,27.6,17.0,1279.1,4.8,44.6,49.4,4.4,83.6,79.2,72.7,-6.5,46,0,45,47,69.5,9.6,12.9,8.0,2024-08-30 06:18:39,77.7,28.9,25.7,81.0
4206,2024-08-30 06:30:00,245.2,231.3,0.943,49.0,166.3,20.5,0,27.5,17.0,1279.1,4.6,44.7,49.3,4.6,84.0,79.4,72.7,-6.7,46,0,45,47,71.9,8.9,11.9,7.3,2024-08-30 06:28:39,77.4,29.0,25.8,81.0
4207,2024-08-30 06:40:00,272.1,218.6,0.803,45.1,153.1,20.5,0,27.8,17.2,1280.4,5.1,44.4,49.5,4.9,84.6,79.7,72.7,-7.0,46,0,45,47,70.0,9.4,12.7,7.9,2024-08-30 06:38:39,77.4,29.0,25.8,81.0
4208,2024-08-30 06:50:00,238.2,209.4,0.879,42.5,144.3,20.5,0,27.6,17.0,1270.5,4.5,44.8,49.3,4.4,84.1,79.7,72.7,-7.0,46,0,45,47,68.9,9.8,13.2,8.1,2024-08-30 06:48:39,77.7,29.1,25.9,81.0
4209,2024-08-30 07:00:00,290.5,249.3,0.858,53.2,180.6,22.0,0,29.6,17.1,1315.4,5.3,44.6,49.9,4.9,84.7,79.8,72.7,-7.1,47,0,46,47,72.4,8.8,11.9,6.9,2024-08-30 06:58:39,77.9,29.0,25.8,81.0
4210,2024-08-30 07:10:00,240.3,241.1,1.003,50.9,172.6,21.9,0,29.5,17.1,1310.6,4.4,45.0,49.4,4.7,84.8,80.1,72.7,-7.4,47,0,46,47,71.6,9.1,12.2,7.1,2024-08-30 07:08:39,78.0,29.1,25.9,81.0
4211,2024-08-30 07:20:00,267.1,236.1,0.884,49.3,167.3,21.9,0,29.7,17.1,1308.2,4.9,44.5,49.4,4.7,84.9,80.2,72.7,-7.5,47,0,46,47,70.9,9.3,12.6,7.3,2024-08-30 07:18:39,77.5,29.1,25.9,81.0
4212,2024-08-30 07:30:00,278.0,247.3,0.89,52.6,178.5,22.0,0,29.6,17.1,1308.2,5.1,44.5,49.6,4.9,85.3,80.4,72.7,-7.7,47,0,46,47,72.2,8.9,12.0,6.9,2024-08-30 07:28:39,77.0,29.2,25.9,81.0
4213,2024-08-30 07:40:00,246.0,217.3,0.883,43.8,148.6,22.0,0,29.6,17.1,1311.8,4.5,44.8,49.3,4.5,85.0,80.5,72.7,-7.8,47,0,46,47,68.4,10.1,13.6,7.9,2024-08-30 07:38:39,77.4,29.3,26.0,81.0
4214,2024-08-30 07:50:00,284.7,254.2,0.893,54.4,185.6,22.0,0,29.7,17.0,1314.2,5.2,44.6,49.8,4.9,85.4,80.5,72.7,-7.8,47,0,46,47,73.0,8.6,11.7,6.7,2024-08-30 07:48:39,77.3,29.3,26.1,81.0
4215,2024-08-30 08:00:00,265.7,239.2,0.9,49.1,167.5,22.1,0,31.5,18.1,1328.4,4.8,45.2,50.0,4.9,85.7,80.8,72.7,-8.1,47,0,47,48,70.0,9.2,13.2,7.6,2024-08-30 07:58:39,76.6,29.4,26.1,81.0
4216,2024-08-30 08:10:00,326.6,292.7,0.896,65.1,220.9,22.0,0,31.5,18.2,1328.4,5.9,44.5,50.4,5.8,86.6,80.8,72.7,-8.1,47,0,47,48,75.5,7.5,10.8,6.2,2024-08-30 08:08:39,76.8,29.6,26.2,81.0
4217,2024-08-30 08:20:00,293.6,273.5,0.931,59.4,201.5,22.2,0,31.8,18.0,1329.6,5.3,44.9,50.2,5.6,86.8,81.2,72.7,-8.5,47,0,47,48,73.7,8.1,11.6,6.6,2024-08-30 08:18:39,75.9,29.7,26.2,81.0
4218,2024-08-30 08:30:00,310.0,264.4,0.853,56.8,192.8,22.1,0,31.5,18.1,1328.4,5.6,44.8,50.4,5.5,86.9,81.4,72.7,-8.7,47,0,47,48,72.9,8.3,11.9,6.8,2024-08-30 08:28:39,75.6,29.7,26.2,81.0
4219,2024-08-30 08:40:00,327.7,284.0,0.866,62.5,212.2,22.0,0,31.6,18.1,1333.1,5.9,44.4,50.3,5.6,87.2,81.6,72.7,-8.9,47,0,47,48,74.7,7.8,11.1,6.4,2024-08-30 08:38:39,74.5,29.9,26.2,81.0
4220,2024-08-30 08:50:00,300.0,273.2,0.911,59.4,201.6,22.0,0,31.5,18.0,1333.1,5.4,45.1,50.5,5.5,87.3,81.8,72.7,-9.1,47,0,47,48,73.8,8.0,11.5,6.6,2024-08-30 08:48:39,74.6,30.1,26.4,81.0
4221,2024-08-30 09:00:00,311.6,298.3,0.957,65.4,221.9,23.6,0,33.7,19.1,1359.9,5.5,44.6,50.1,6.0,88.0,82.0,72.7,-9.3,48,0,48,49,74.4,7.9,11.3,6.4,2024-08-30 08:58:39,73.9,30.3,26.5,81.0
4222,2024-08-30 09:10:00,345.3,290.2,0.84,63.1,214.0,23.6,0,33.5,19.1,1358.7,6.1,45.1,51.2,5.9,88.2,82.3,72.7,-9.6,48,0,48,49,73.8,8.1,11.5,6.6,2024-08-30 09:08:39,72.8,30.6,26.6,81.0
4223,2024-08-30 09:20:00,369.9,307.4,0.831,68.0,230.8,23.7,0,33.8,19.2,1365.6,6.5,45.1,51.6,6.4,88.8,82.4,72.7,-9.7,48,0,48,49,75.1,7.7,11.0,6.2,2024-08-30 09:18:39,71.5,30.8,26.6,81.0
4224,2024-08-30 09:30:00,383.0,307.9,0.804,68.3,231.7,23.5,0,33.6,19.0,1351.8,6.8,45.0,51.8,6.6,89.4,82.8,72.7,-10.1,48,0,48,49,75.2,7.6,10.9,6.2,2024-08-30 09:28:39,70.7,30.9,26.6,81.0
4225,2024-08-30 09:40:00,367.4,299.5,0.815,65.8,223.1,23.5,0,33.7,19.1,1356.4,6.5,44.8,51.3,6.2,89.1,82.9,72.7,-10.2,48,0,48,49,74.5,7.9,11.3,6.4,2024-08-30 09:38:39,70.4,31.1,26.7,81.0
4226,2024-08-30 09:50:00,369.2,308.7,0.836,68.5,232.6,23.5,0,33.7,19.0,1363.4,6.5,45.0,51.5,6.5,89.3,82.8,72.7,-10.1,48,0,48,49,75.3,7.6,10.9,6.1,2024-08-30 09:48:39,69.7,31.2,26.7,81.0
4227,2024-08-30 10:00:00,348.3,299.7,0.86,65.8,223.1,23.5,0,33.9,19.2,1348.3,6.2,44.8,51.0,6.3,89.2,82.9,72.7,-10.2,48,0,48,49,74.5,7.8,11.3,6.4,2024-08-30 09:58:39,69.3,31.4,26.8,81.0
4228,2024-08-30 10:10:00,380.0,309.3,0.814,68.8,233.3,23.5,0,33.4,19.1,1361.1,6.7,44.9,51.6,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.4,7.6,10.8,6.2,2024-08-30 10:08:39,68.3,31.6,26.8,81.0
4229,2024-08-30 10:20:00,371.1,317.9,0.857,71.1,241.3,23.7,0,33.8,19.1,1370.2,6.5,45.0,51.5,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.9,7.4,10.6,6.0,2024-08-30 10:18:39,66.3,31.9,26.7,81.0
4230,2024-08-30 10:30:00,358.8,308.9,0.861,68.5,232.3,23.6,0,33.8,19.1,1366.8,6.3,45.2,51.5,6.3,89.5,83.2,72.7,-10.5,48,0,48,49,75.2,7.7,11.0,6.2,2024-08-30 10:28:39,65.6,31.9,26.7,81.0
4231,2024-08-30 10:40:00,381.2,312.2,0.819,69.5,235.8,23.6,0,33.6,19.1,1365.6,6.7,45.0,51.7,6.5,89.6,83.1,72.7,-10.4,48,0,48,49,75.5,7.6,10.8,6.1,2024-08-30 10:38:39,65.2,32.2,26.9,81.0
4232,2024-08-30 10:50:00,422.1,357.8,0.848,83.1,281.8,23.6,0,33.4,19.0,1369.1,7.4,44.5,51.9,6.9,90.2,83.3,72.7,-10.6,48,0,48,49,78.7,6.6,9.3,5.3,2024-08-30 10:48:39,64.7,32.4,26.9,81.0
4233,2024-08-30 11:00:00,376.5,303.5,0.806,65.7,223.9,23.5,0,35.9,20.2,1369.1,6.6,45.0,51.6,6.6,90.2,83.6,72.7,-10.9,48,0,49,50,73.8,7.8,11.8,6.7,2024-08-30 10:58:39,63.1,32.6,26.9,81.0
4234,2024-08-30 11:10:00,367.4,316.9,0.863,69.6,237.1,23.7,0,35.9,20.3,1356.4,6.5,45.2,51.7,6.1,89.5,83.4,72.7,-10.7,48,0,49,50,74.8,7.5,11.3,6.4,2024-08-30 11:08:39,62.1,32.9,26.9,81.0
4235,2024-08-30 11:20:00,380.9,319.1,0.838,70.3,239.5,23.6,0,35.6,20.4,1364.5,6.7,44.6,51.3,6.4,89.2,82.8,72.7,-10.1,48,0,49,50,75.1,7.4,11.2,6.4,2024-08-30 11:18:39,63.6,32.5,26.8,81.0
4236,2024-08-30 11:30:00,378.7,301.9,0.797,65.5,222.2,23.7,0,35.7,20.3,1356.4,6.7,44.9,51.6,6.1,89.4,83.3,72.7,-10.6,48,0,49,50,73.6,7.8,11.8,6.7,2024-08-30 11:28:39,67.8,32.2,27.3,81.0
4237,2024-08-30 11:40:00,426.4,345.1,0.809,78.2,265.2,23.7,0,35.8,20.3,1364.5,7.5,44.5,52.0,7.0,90.2,83.2,72.7,-10.5,48,0,49,50,76.9,6.9,10.4,5.9,2024-08-30 11:38:40,61.9,32.7,26.8,80.0
4238,2024-08-30 11:50:00,386.6,315.2,0.815,69.5,235.9,23.6,0,35.7,20.1,1364.5,6.8,44.8,51.6,6.5,89.6,83.1,72.7,-10.4,48,0,49,50,74.8,7.5,11.3,6.4,2024-08-30 11:48:39,57.4,33.3,26.5,81.0
4239,2024-08-30 12:00:00,403.0,323.1,0.802,71.9,243.9,23.6,0,35.5,20.1,1362.2,7.1,44.6,51.7,6.7,89.4,82.7,72.7,-10.0,48,0,49,50,75.5,7.3,11.0,6.2,2024-08-30 11:58:39,57.3,33.5,26.6,81.0
4240,2024-08-30 12:10:00,380.3,312.4,0.822,68.6,232.6,23.6,0,36.0,20.2,1362.2,6.7,44.7,51.4,6.1,89.1,83.0,72.7,-10.3,48,0,49,50,74.5,7.6,11.5,6.5,2024-08-30 12:08:39,56.1,34.0,26.9,81.0
4241,2024-08-30 12:20:00,386.0,302.0,0.783,65.6,222.5,23.5,0,35.8,20.2,1362.2,6.8,45.1,51.9,6.5,89.6,83.1,72.7,-10.4,48,0,49,50,73.7,7.8,11.9,6.7,2024-08-30 12:18:39,56.9,33.7,26.8,81.0
4242,2024-08-30 12:30:00,373.3,313.3,0.839,68.9,233.9,23.6,0,35.6,20.2,1357.6,6.6,45.1,51.7,6.2,88.8,82.6,72.7,-9.9,48,0,49,50,74.7,7.5,11.4,6.4,2024-08-30 12:28:40,55.9,33.9,26.7,80.0
4243,2024-08-30 12:40:00,358.5,294.5,0.822,63.3,214.8,23.5,0,35.8,20.3,1365.6,6.3,45.1,51.4,6.1,88.8,82.7,72.7,-10.0,48,0,49,50,72.9,8.0,12.2,6.9,2024-08-30 12:38:40,55.1,34.3,27.0,80.0
4244,2024-08-30 12:50:00,356.4,287.0,0.805,61.0,207.0,23.7,0,36.0,20.3,1357.6,6.3,45.3,51.6,6.1,88.4,82.3,72.7,-9.6,48,0,49,50,72.1,8.3,12.5,7.1,2024-08-30 12:48:40,54.8,34.1,26.7,80.0
4245,2024-08-30 13:00:00,389.6,308.1,0.791,67.4,228.6,23.5,0,35.8,20.3,1355.3,6.9,44.9,51.8,6.5,88.9,82.4,72.7,-9.7,48,0,49,50,74.2,7.6,11.6,6.6,2024-08-30 12:58:40,55.9,33.8,26.7,80.0
4246,2024-08-30 13:10:00,367.4,286.7,0.78,61.1,207.2,23.6,0,35.7,20.2,1356.4,6.5,45.2,51.7,6.1,88.5,82.4,72.7,-9.7,48,0,49,50,72.3,8.2,12.5,7.0,2024-08-30 13:08:40,55.9,33.8,26.7,80.0
4247,2024-08-30 13:20:00,384.7,315.2,0.82,69.5,235.6,23.7,0,35.7,20.2,1357.6,6.8,44.7,51.5,6.4,88.7,82.3,72.7,-9.6,48,0,49,50,74.7,7.5,11.3,6.4,2024-08-30 13:18:40,56.0,33.8,26.7,80.0
4248,2024-08-30 13:30:00,360.6,297.1,0.824,64.2,217.9,23.4,0,35.7,20.2,1373.7,6.3,45.1,51.4,6.2,88.5,82.3,72.7,-9.6,48,0,49,50,73.3,7.9,12.0,6.8,2024-08-30 13:28:40,57.1,33.7,26.8,80.0
4249,2024-08-30 13:40:00,385.6,308.4,0.8,67.5,229.0,23.6,0,35.6,20.2,1361.1,6.8,45.0,51.8,6.3,88.9,82.6,72.7,-9.9,48,0,49,50,74.2,7.6,11.5,6.6,2024-08-30 13:38:40,56.2,33.9,26.8,80.0
4250,2024-08-30 13:50:00,369.9,316.8,0.857,69.9,237.1,23.6,0,35.8,20.3,1365.6,6.5,45.0,51.5,6.4,88.8,82.4,72.7,-9.7,48,0,49,50,74.8,7.4,11.3,6.4,2024-08-30 13:48:40,54.8,34.1,26.8,80.0
4251,2024-08-30 14:00:00,352.8,284.3,0.806,60.4,205.1,23.5,0,35.7,20.1,1365.6,6.2,45.1,51.3,6.0,88.0,82.0,72.7,-9.3,48,0,49,50,72.1,8.3,12.5,7.1,2024-08-30 13:58:40,51.1,34.4,26.3,80.0
4252,2024-08-30 14:10:00,380.6,307.8,0.809,67.3,228.3,23.6,0,35.6,20.3,1363.4,6.7,44.9,51.6,6.8,88.5,81.7,72.7,-9.0,48,0,49,50,74.2,7.7,11.6,6.6,2024-08-30 14:08:40,50.7,34.2,26.1,80.0
4253,2024-08-30 14:20:00,355.5,320.6,0.902,70.6,240.6,23.7,0,36.0,20.3,1354.1,6.3,45.1,51.4,6.1,87.0,80.9,72.7,-8.2,48,0,49,50,75.0,7.4,11.2,6.3,2024-08-30 14:18:40,50.6,34.1,25.9,80.0
4254,2024-08-30 14:30:00,354.2,280.2,0.791,58.9,200.8,23.5,0,35.7,20.3,1349.5,6.3,45.2,51.5,6.1,87.3,81.2,72.7,-8.5,48,0,49,50,71.7,8.4,12.7,7.2,2024-08-30 14:28:40,50.9,34.1,26.0,80.0
4255,2024-08-30 14:40:00,355.2,304.8,0.858,66.4,225.4,23.6,0,35.5,20.3,1353.0,6.3,45.2,51.5,6.0,87.5,81.5,72.7,-8.8,48,0,49,50,74.0,7.7,11.6,6.7,2024-08-30 14:38:40,52.0,34.0,26.1,80.0
4256,2024-08-30 14:50:00,373.0,293.0,0.785,62.9,213.4,23.5,0,35.9,20.2,1356.4,6.6,45.0,51.6,6.1,87.9,81.8,72.7,-9.1,48,0,49,50,72.8,8.0,12.2,6.9,2024-08-30 14:48:40,51.4,34.2,26.2,80.0
4257,2024-08-30 15:00:00,323.9,280.6,0.866,59.2,200.7,23.5,0,36.0,20.3,1340.2,5.8,45.0,50.8,5.6,86.7,81.1,72.7,-8.4,48,0,49,50,71.5,8.4,12.8,7.2,2024-08-30 14:58:40,50.5,34.5,26.3,80.0
4258,2024-08-30 15:10:00,343.6,299.2,0.871,64.6,219.2,23.5,0,36.2,20.3,1351.8,6.1,44.4,50.5,6.2,86.6,80.4,72.7,-7.7,48,0,49,50,73.3,7.9,12.1,6.8,2024-08-30 15:08:40,49.1,34.2,25.8,80.0
4259,2024-08-30 15:20:00,332.9,278.0,0.835,58.4,198.1,23.7,0,36.0,20.3,1354.1,5.9,44.6,50.5,6.0,86.6,80.6,72.7,-7.9,48,0,49,50,71.3,8.5,12.9,7.3,2024-08-30 15:18:40,49.1,34.0,25.6,80.0
4260,2024-08-30 15:30:00,326.1,294.0,0.902,63.3,214.6,23.6,0,35.6,20.2,1349.5,5.8,45.3,51.1,5.7,85.8,80.1,72.7,-7.4,48,0,49,50,73.0,8.0,12.1,6.9,2024-08-30 15:28:40,48.7,34.0,25.5,80.0
4261,2024-08-30 15:40:00,327.5,289.8,0.885,62.0,210.2,23.5,0,35.8,20.3,1355.3,5.8,44.9,50.7,5.6,85.5,79.9,72.7,-7.2,48,0,49,50,72.5,8.1,12.3,7.0,2024-08-30 15:38:40,49.0,34.1,25.6,80.0
4262,2024-08-30 15:50:00,362.9,297.7,0.82,64.3,218.3,23.4,0,35.8,20.2,1361.1,6.4,44.7,51.1,5.8,86.1,80.3,72.7,-7.6,48,0,49,50,73.3,7.9,12.0,6.8,2024-08-30 15:48:40,50.2,33.7,25.5,80.0
4263,2024-08-30 16:00:00,331.7,250.6,0.755,50.4,170.9,23.6,0,35.8,20.2,1349.5,5.9,44.9,50.8,5.7,85.7,80.0,72.7,-7.3,48,0,49,50,68.2,9.4,14.3,8.1,2024-08-30 15:58:40,50.1,33.7,25.5,80.0
4264,2024-08-30 16:10:00,338.2,274.5,0.811,57.3,194.3,23.6,0,36.2,20.4,1353.0,6.0,44.9,50.9,5.8,85.7,79.9,72.7,-7.2,48,0,49,50,70.8,8.6,13.2,7.4,2024-08-30 16:08:40,50.2,33.6,25.5,80.0
4265,2024-08-30 16:20:00,313.0,283.9,0.907,60.3,204.5,23.5,0,35.6,20.3,1365.6,5.5,45.3,50.8,5.4,85.1,79.7,72.7,-7.0,48,0,49,50,72.0,8.3,12.5,7.2,2024-08-30 16:18:40,50.1,33.7,25.5,80.0
4266,2024-08-30 16:30:00,306.0,292.1,0.955,62.6,212.5,23.6,0,35.7,20.3,1359.9,5.4,45.3,50.7,5.5,85.2,79.7,72.7,-7.0,48,0,49,50,72.8,8.1,12.2,6.9,2024-08-30 16:28:40,50.4,33.5,25.4,80.0
4267,2024-08-30 16:40:00,315.2,298.1,0.946,64.3,218.2,23.6,0,36.0,20.3,1350.6,5.6,45.0,50.6,5.5,85.3,79.8,72.7,-7.1,48,0,49,50,73.2,7.9,12.1,6.8,2024-08-30 16:38:40,51.3,33.4,25.4,80.0
4268,2024-08-30 16:50:00,309.0,272.7,0.883,56.9,193.0,23.4,0,36.0,20.4,1348.3,5.5,45.4,50.9,5.6,85.4,79.8,72.7,-7.1,48,0,49,50,70.8,8.6,13.2,7.5,2024-08-30 16:48:40,52.0,33.2,25.4,80.0
4269,2024-08-30 17:00:00,361.7,282.3,0.78,59.7,202.4,23.5,0,36.0,20.3,1356.4,6.4,44.6,51.0,6.0,86.0,80.0,72.7,-7.3,48,0,49,50,71.7,8.3,12.8,7.2,2024-08-30 16:58:40,53.2,33.1,25.5,80.0
4270,2024-08-30 17:10:00,343.3,260.6,0.759,53.3,180.9,23.5,0,35.8,20.3,1350.6,6.1,44.6,50.7,5.6,85.6,80.0,72.7,-7.3,48,0,49,50,69.4,9.0,13.7,7.8,2024-08-30 17:08:40,54.0,32.9,25.5,80.0
4271,2024-08-30 17:20:00,325.0,261.1,0.803,53.4,181.2,23.5,0,35.9,20.4,1344.8,5.8,44.8,50.6,5.4,85.5,80.1,72.7,-7.4,48,0,49,50,69.4,9.0,13.8,7.8,2024-08-30 17:18:40,55.1,32.8,25.6,80.0
4272,2024-08-30 17:30:00,0.0,81.1,0.0,0.0,1.2,23.6,0,36.0,20.4,0.0,5.7,44.9,50.6,5.4,85.3,79.9,72.7,-7.2,48,0,49,50,1.4,29.1,44.3,25.1,2024-08-30 17:28:40,55.3,32.7,25.6,80.0
4273,2024-08-30 17:40:00,331.4,297.9,0.899,64.1,218.3,23.6,0,35.7,20.4,1371.4,5.8,45.0,50.8,5.7,85.8,80.1,72.7,-7.4,48,0,49,50,73.3,7.9,12.0,6.8,2024-08-30 17:38:40,55.1,32.8,25.7,80.0
4274,2024-08-30 17:50:00,317.8,292.1,0.919,62.2,212.2,23.7,0,35.9,20.4,1362.2,5.6,45.2,50.8,5.5,85.5,80.0,72.7,-7.3,48,0,49,50,72.6,8.1,12.3,7.0,2024-08-30 17:48:40,55.0,32.9,25.7,80.0
4275,2024-08-30 18:00:00,330.0,305.0,0.924,66.4,225.3,23.6,0,35.7,20.4,1365.6,5.8,44.9,50.7,5.8,85.9,80.1,72.7,-7.4,48,0,49,50,73.9,7.7,11.7,6.7,2024-08-30 17:58:40,55.0,32.8,25.6,80.0
4276,2024-08-30 18:10:00,328.4,285.7,0.87,60.6,205.8,23.6,0,35.9,20.3,1358.7,5.8,44.6,50.4,5.7,86.1,80.4,72.7,-7.7,48,0,49,50,72.0,8.3,12.6,7.1,2024-08-30 18:08:40,55.6,32.8,25.8,80.0
4277,2024-08-30 18:20:00,286.5,278.7,0.973,58.7,199.2,23.5,0,35.5,20.4,1348.3,5.1,45.1,50.2,5.3,85.4,80.1,72.7,-7.4,48,0,49,50,71.5,8.4,12.8,7.3,2024-08-30 18:18:40,56.3,32.6,25.7,80.0
4278,2024-08-30 18:30:00,327.2,289.2,0.884,61.7,209.5,23.5,0,35.9,20.4,1354.1,5.8,44.6,50.4,5.5,85.7,80.2,72.7,-7.5,48,0,49,50,72.4,8.1,12.4,7.0,2024-08-30 18:28:40,57.4,32.4,25.7,80.0
4279,2024-08-30 18:40:00,273.9,235.6,0.86,46.0,156.0,23.4,0,35.8,20.4,1341.3,4.9,44.9,49.8,5.2,85.5,80.3,72.7,-7.6,48,0,49,50,66.2,9.9,15.2,8.7,2024-08-30 18:38:40,61.0,32.2,26.1,80.0
4280,2024-08-30 18:50:00,309.3,283.7,0.917,60.1,203.9,23.5,0,35.8,20.4,1349.5,5.5,45.0,50.5,5.1,85.5,80.4,72.7,-7.7,48,0,49,50,71.9,8.3,12.6,7.2,2024-08-30 18:48:40,62.4,31.9,26.1,80.0
4281,2024-08-30 19:00:00,286.5,277.8,0.97,59.9,203.2,22.1,0,33.4,19.1,1322.5,5.2,45.1,50.3,5.1,85.7,80.6,72.7,-7.9,47,0,48,49,73.1,8.0,12.0,6.9,2024-08-30 18:58:40,61.5,31.7,25.8,80.0
4282,2024-08-30 19:10:00,268.1,215.7,0.805,41.6,141.0,22.0,0,33.5,19.2,1313.0,4.9,44.9,49.8,4.7,85.3,80.6,72.7,-7.9,47,0,48,49,65.4,10.2,15.5,8.9,2024-08-30 19:08:40,62.8,31.7,26.0,80.0
4283,2024-08-30 19:20:00,262.4,251.0,0.957,51.8,175.9,21.8,0,34.0,19.3,1311.8,4.8,44.8,49.6,4.8,84.8,80.0,72.7,-7.3,47,0,48,49,70.1,8.7,13.6,7.7,2024-08-30 19:18:40,63.1,31.5,25.9,80.0
4284,2024-08-30 19:30:00,261.2,233.9,0.896,46.9,159.1,22.0,0,33.7,19.2,1305.8,4.8,45.0,49.8,4.6,84.6,80.0,72.7,-7.3,47,0,48,49,68.0,9.4,14.4,8.2,2024-08-30 19:28:40,64.3,31.4,26.0,80.0
4285,2024-08-30 19:40:00,245.3,270.5,1.103,57.8,196.0,21.9,0,33.4,19.3,1308.2,4.5,44.7,49.2,4.6,84.4,79.8,72.7,-7.1,47,0,48,49,72.4,8.1,12.4,7.1,2024-08-30 19:38:40,63.8,31.3,25.8,80.0
4286,2024-08-30 19:50:00,249.4,222.6,0.893,43.5,147.8,21.9,0,33.6,19.2,1301.0,4.6,44.6,49.2,4.5,84.1,79.6,72.7,-6.9,47,0,48,49,66.4,9.8,15.1,8.6,2024-08-30 19:48:40,64.3,31.3,25.8,80.0
4287,2024-08-30 20:00:00,238.7,225.6,0.945,45.4,154.0,21.9,0,31.6,18.1,1302.2,4.4,44.4,48.8,4.5,83.8,79.3,72.7,-6.6,47,0,47,48,68.3,9.7,14.0,8.0,2024-08-30 19:58:40,62.4,31.3,25.5,80.0
4288,2024-08-30 20:10:00,233.3,219.4,0.94,43.5,147.6,21.9,0,31.8,18.1,1302.2,4.3,44.6,48.9,4.4,83.6,79.2,72.7,-6.5,47,0,47,48,67.3,10.0,14.5,8.3,2024-08-30 20:08:40,64.3,31.2,25.8,80.0
4289,2024-08-30 20:20:00,234.0,223.5,0.955,44.8,151.9,21.8,0,31.6,18.1,1305.8,4.3,44.6,48.9,4.5,83.7,79.2,72.7,-6.5,47,0,47,48,68.0,9.8,14.2,8.1,2024-08-30 20:18:40,65.2,31.2,25.9,80.0
4290,2024-08-30 20:30:00,216.4,227.6,1.051,45.6,155.7,21.9,0,31.7,18.3,1298.6,4.0,44.6,48.6,4.3,83.3,79.0,72.7,-6.3,47,0,47,48,68.4,9.6,13.9,8.0,2024-08-30 20:28:40,64.8,31.0,25.7,80.0
4291,2024-08-30 20:40:00,216.4,222.8,1.029,44.2,151.0,21.8,0,31.7,18.2,1298.6,4.0,44.9,48.9,4.3,83.3,79.0,72.7,-6.3,47,0,47,48,67.8,9.8,14.2,8.2,2024-08-30 20:38:40,64.8,31.0,25.7,80.0
4292,2024-08-30 20:50:00,227.0,206.4,0.909,39.4,134.9,21.9,0,31.5,18.2,1297.4,4.2,44.8,49.0,4.1,83.1,79.0,72.7,-6.3,47,0,47,48,65.3,10.6,15.2,8.8,2024-08-30 20:48:40,64.3,30.9,25.5,80.0
4293,2024-08-30 21:00:00,218.3,216.4,0.991,44.0,149.5,20.5,0,29.5,16.9,1277.9,4.1,44.8,48.9,4.2,83.4,79.2,72.7,-6.5,46,0,46,47,69.1,9.5,13.6,7.8,2024-08-30 20:58:40,64.8,30.9,25.6,80.0
4294,2024-08-30 21:10:00,201.2,195.6,0.972,37.9,128.7,20.4,0,29.5,17.0,1270.5,3.8,44.7,48.5,4.1,83.1,79.0,72.7,-6.3,46,0,46,47,65.8,10.4,15.1,8.7,2024-08-30 21:08:40,65.9,30.9,25.8,80.0
4295,2024-08-30 21:20:00,195.3,193.7,0.992,37.3,126.5,20.5,0,29.6,17.1,1266.8,3.7,45.0,48.7,3.9,82.7,78.8,72.7,-6.1,46,0,46,47,65.3,10.6,15.3,8.8,2024-08-30 21:18:40,64.7,30.9,25.6,80.0
4296,2024-08-30 21:30:00,221.0,199.1,0.901,38.9,132.2,20.4,0,29.4,17.1,1263.1,4.2,44.2,48.4,4.2,82.8,78.6,72.7,-5.9,46,0,46,47,66.4,10.2,14.8,8.6,2024-08-30 21:28:40,65.1,30.8,25.5,80.0
4297,2024-08-30 21:40:00,210.3,191.2,0.909,36.6,124.3,20.4,0,29.3,17.2,1261.9,4.0,44.4,48.4,3.9,82.5,78.6,72.7,-5.9,46,0,46,47,65.0,10.7,15.3,9.0,2024-08-30 21:38:40,66.3,30.8,25.8,80.0
4298,2024-08-30 21:50:00,183.8,235.6,1.282,49.7,168.6,20.4,0,29.4,17.2,1260.6,3.5,44.9,48.4,3.9,82.4,78.5,72.7,-5.8,46,0,46,47,71.6,8.6,12.5,7.3,2024-08-30 21:48:40,66.0,30.8,25.7,80.0
4299,2024-08-30 22:00:00,211.9,238.5,1.126,50.8,172.5,19.1,0,29.7,17.2,1240.6,4.1,44.6,48.7,3.8,82.3,78.5,72.7,-5.8,45,0,46,47,72.3,8.0,12.5,7.2,2024-08-30 21:58:40,66.9,30.8,25.8,80.0
4300,2024-08-30 22:10:00,200.6,163.6,0.816,28.7,97.5,19.1,0,29.7,17.3,1234.2,3.9,44.5,48.4,4.0,82.4,78.4,72.7,-5.7,45,0,46,47,59.6,11.7,18.1,10.6,2024-08-30 22:08:40,67.0,30.7,25.8,80.0
4301,2024-08-30 22:20:00,222.7,183.7,0.825,34.6,117.5,19.1,0,29.7,17.3,1243.1,4.3,44.1,48.4,4.0,82.4,78.4,72.7,-5.7,45,0,46,47,64.0,10.4,16.2,9.4,2024-08-30 22:18:40,67.4,30.7,25.9,80.0
4302,2024-08-30 22:30:00,191.4,221.9,1.159,46.0,156.1,19.2,0,29.5,17.1,1241.8,3.7,44.5,48.2,3.7,81.9,78.2,72.7,-5.5,45,0,46,47,70.3,8.6,13.3,7.7,2024-08-30 22:28:40,67.5,30.6,25.8,80.0
4303,2024-08-30 22:40:00,187.6,236.5,1.26,50.2,170.5,19.2,0,29.6,17.1,1250.6,3.6,45.0,48.6,3.8,82.1,78.3,72.7,-5.6,45,0,46,47,72.1,8.1,12.5,7.2,2024-08-30 22:38:40,67.7,30.7,25.9,80.0
4304,2024-08-30 22:50:00,217.1,168.5,0.776,30.2,102.7,19.2,0,29.6,17.1,1240.6,4.2,44.2,48.4,3.9,82.3,78.4,72.7,-5.7,45,0,46,47,60.9,11.4,17.6,10.1,2024-08-30 22:48:40,68.0,30.6,25.9,80.0
4305,2024-08-30 23:00:00,216.9,224.9,1.037,47.4,161.0,19.2,0,27.6,17.1,1239.3,4.2,44.4,48.6,4.0,82.4,78.4,72.7,-5.7,45,0,45,47,71.6,8.5,12.3,7.6,2024-08-30 22:58:40,68.2,30.5,25.8,80.0
4306,2024-08-30 23:10:00,206.3,230.4,1.117,49.1,166.6,19.1,0,27.6,17.2,1238.0,4.0,44.6,48.6,4.1,82.4,78.3,72.7,-5.6,45,0,45,47,72.3,8.3,12.0,7.5,2024-08-30 23:08:40,68.3,30.5,25.8,80.0
4307,2024-08-30 23:20:00,145.5,201.4,1.385,40.4,137.2,19.2,0,27.7,17.3,1246.9,2.8,45.7,48.5,3.2,81.5,78.3,72.7,-5.6,45,0,45,47,68.1,9.5,13.8,8.6,2024-08-30 23:18:40,68.3,30.5,25.8,80.0
4308,2024-08-30 23:30:00,173.8,148.3,0.854,24.9,84.6,18.9,0,27.6,17.2,1226.6,3.4,45.1,48.5,3.5,81.3,77.8,72.7,-5.1,45,0,45,47,57.1,12.8,18.6,11.6,2024-08-30 23:28:40,68.2,30.5,25.8,80.0
4309,2024-08-30 23:40:00,166.9,143.2,0.858,23.4,79.5,19.0,0,27.5,17.2,1213.8,3.3,45.3,48.6,3.1,80.8,77.7,72.7,-5.0,45,0,45,47,55.5,13.3,19.2,12.0,2024-08-30 23:38:40,68.3,30.5,25.8,80.0
4310,2024-08-30 23:50:00,137.1,211.2,1.54,43.4,147.4,19.0,0,27.5,17.3,1218.9,2.7,45.7,48.4,2.9,80.3,77.4,72.7,-4.7,45,0,45,47,69.8,9.0,13.0,8.2,2024-08-30 23:48:40,68.3,30.4,25.7,80.0
4311,2024-08-31 00:00:00,162.5,189.8,1.168,36.8,126.1,18.9,0,27.6,17.2,1218.9,3.2,44.8,48.0,3.1,80.4,77.3,72.7,-4.6,45,0,45,47,66.4,10.0,14.5,9.1,2024-08-30 23:58:40,68.7,30.4,25.8,80.0
4312,2024-08-31 00:10:00,142.2,209.7,1.475,42.7,145.9,19.0,0,27.6,17.2,1218.9,2.8,45.5,48.3,2.8,80.0,77.2,72.7,-4.5,45,0,45,47,69.6,9.1,13.2,8.2,2024-08-31 00:08:40,68.6,30.4,25.7,80.0
4313,2024-08-31 00:20:00,153.2,220.1,1.437,46.0,156.2,19.0,0,27.6,17.2,1225.3,3.0,45.3,48.3,3.0,80.2,77.2,72.7,-4.5,45,0,45,47,71.0,8.6,12.6,7.8,2024-08-31 00:18:40,68.6,30.4,25.7,80.0
4314,2024-08-31 00:30:00,184.2,148.8,0.808,25.0,85.0,19.0,0,27.6,17.2,1227.9,3.6,44.7,48.3,3.1,80.3,77.2,72.7,-4.5,45,0,45,47,57.1,12.7,18.6,11.6,2024-08-31 00:28:40,68.9,30.4,25.8,80.0
4315,2024-08-31 00:40:00,111.5,157.2,1.41,27.5,93.3,19.0,0,27.7,17.2,1216.3,2.2,45.7,47.9,2.7,79.9,77.2,72.7,-4.5,45,0,45,47,59.3,12.1,17.6,11.0,2024-08-31 00:38:40,69.2,30.3,25.8,80.0
4316,2024-08-31 00:50:00,141.5,142.9,1.01,23.3,79.2,18.9,0,27.6,17.2,1212.5,2.8,44.8,47.6,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,55.4,13.2,19.3,12.0,2024-08-31 00:48:40,70.0,30.2,25.8,80.0
4317,2024-08-31 01:00:00,158.6,143.6,0.906,23.5,79.7,19.1,0,27.6,17.2,1227.9,3.1,45.1,48.2,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,55.5,13.3,19.2,12.0,2024-08-31 00:58:40,69.6,30.2,25.8,80.0
4318,2024-08-31 01:10:00,152.8,180.6,1.182,34.5,117.0,18.9,0,27.6,17.0,1222.8,3.0,45.1,48.1,2.9,80.0,77.1,72.7,-4.4,45,0,45,47,64.8,10.5,15.3,9.4,2024-08-31 01:08:40,70.1,30.1,25.7,80.0
4319,2024-08-31 01:20:00,162.3,155.3,0.957,26.9,91.4,18.9,0,27.7,17.3,1217.6,3.2,45.0,48.2,2.8,80.0,77.2,72.7,-4.5,45,0,45,47,58.8,12.2,17.8,11.1,2024-08-31 01:18:40,70.2,30.1,25.7,80.0
4320,2024-08-31 01:30:00,120.3,210.3,1.747,43.1,146.4,18.9,0,27.8,17.2,1203.4,2.4,45.8,48.2,2.6,79.8,77.2,72.7,-4.5,45,0,45,47,69.6,9.0,13.2,8.2,2024-08-31 01:28:40,70.6,30.1,25.8,80.0
4321,2024-08-31 01:40:00,150.6,209.3,1.39,42.9,145.6,18.9,0,27.6,17.2,1204.7,3.0,45.0,48.0,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,69.6,9.0,13.2,8.2,2024-08-31 01:38:40,70.3,30.0,25.7,80.0
4322,2024-08-31 01:50:00,145.7,182.7,1.254,35.0,118.9,19.0,0,27.7,17.1,1206.0,2.9,45.4,48.3,2.8,79.9,77.1,72.7,-4.4,45,0,45,47,65.1,10.4,15.1,9.4,2024-08-31 01:48:40,70.4,30.0,25.7,80.0
4323,2024-08-31 02:00:00,127.6,195.0,1.528,38.6,131.2,19.0,0,27.6,17.1,1225.3,2.5,45.5,48.0,2.9,79.9,77.0,72.7,-4.3,45,0,45,47,67.3,9.7,14.2,8.8,2024-08-31 01:58:40,70.6,30.0,25.7,80.0
4324,2024-08-31 02:10:00,166.0,143.3,0.863,23.4,79.5,19.0,0,27.6,17.1,1207.3,3.3,44.6,47.9,3.1,80.1,77.0,72.7,-4.3,45,0,45,47,55.5,13.3,19.3,12.0,2024-08-31 02:08:41,70.2,29.9,25.6,79.0
4325,2024-08-31 02:20:00,111.0,142.0,1.279,23.1,78.4,18.9,0,27.5,17.3,1211.2,2.2,45.7,47.9,2.6,79.6,77.0,72.7,-4.3,45,0,45,47,55.2,13.3,19.4,12.2,2024-08-31 02:18:41,70.9,29.9,25.7,79.0
4326,2024-08-31 02:30:00,151.6,136.5,0.901,21.5,72.9,19.0,0,27.5,17.1,1212.5,3.0,45.1,48.1,2.9,80.1,77.2,72.7,-4.5,45,0,45,47,53.4,13.9,20.1,12.5,2024-08-31 02:28:41,70.8,29.9,25.7,79.0
4327,2024-08-31 02:40:00,129.8,137.3,1.058,21.6,73.3,18.9,0,27.9,17.2,1198.2,2.6,45.3,47.9,2.7,79.7,77.0,72.7,-4.3,45,0,45,47,53.4,13.8,20.3,12.5,2024-08-31 02:38:41,70.7,29.9,25.7,79.0
4328,2024-08-31 02:50:00,116.4,208.8,1.793,42.7,145.0,19.0,0,27.6,17.3,1215.0,2.3,45.3,47.6,2.6,79.6,77.0,72.7,-4.3,45,0,45,47,69.4,9.1,13.2,8.3,2024-08-31 02:48:41,70.9,29.9,25.7,79.0
4329,2024-08-31 03:00:00,151.7,180.8,1.192,34.6,117.3,19.0,0,27.4,17.1,1213.8,3.0,44.9,47.9,2.8,79.7,76.9,72.7,-4.2,45,0,45,47,64.8,10.5,15.2,9.5,2024-08-31 02:58:41,71.0,29.9,25.7,79.0
4330,2024-08-31 03:10:00,121.9,213.6,1.752,44.1,149.6,19.0,0,27.8,17.3,1218.9,2.4,45.5,47.9,2.7,79.6,76.9,72.7,-4.2,45,0,45,47,70.1,8.9,13.0,8.1,2024-08-31 03:08:41,70.7,29.9,25.6,79.0
4331,2024-08-31 03:20:00,141.2,214.1,1.517,44.0,150.4,19.0,0,27.5,17.2,1209.9,2.8,45.3,48.1,2.7,79.8,77.1,72.7,-4.4,45,0,45,47,70.2,8.9,12.9,8.0,2024-08-31 03:18:41,71.0,29.9,25.7,79.0
4332,2024-08-31 03:30:00,162.9,157.0,0.964,27.2,93.3,19.0,0,27.4,17.3,1221.5,3.2,45.1,48.3,2.7,79.5,76.8,72.7,-4.1,45,0,45,47,59.4,12.1,17.5,11.0,2024-08-31 03:28:41,71.2,29.8,25.6,79.0
4333,2024-08-31 03:40:00,136.7,182.7,1.337,35.0,118.9,19.0,0,27.7,17.1,1215.0,2.7,45.6,48.3,2.9,79.7,76.8,72.7,-4.1,45,0,45,47,65.1,10.4,15.1,9.4,2024-08-31 03:38:41,71.2,29.7,25.5,79.0
4334,2024-08-31 03:50:00,162.5,139.0,0.855,22.1,75.1,18.9,0,27.7,17.3,1218.9,3.2,45.1,48.3,2.8,79.8,77.0,72.7,-4.3,45,0,45,47,54.0,13.6,19.9,12.5,2024-08-31 03:48:42,71.2,29.7,25.5,78.0
4335,2024-08-31 04:00:00,116.9,157.9,1.35,27.7,94.1,19.0,0,27.6,17.3,1220.2,2.3,45.7,48.0,2.8,79.5,76.7,72.7,-4.0,45,0,45,47,59.6,12.0,17.5,10.9,2024-08-31 03:58:42,71.2,29.7,25.5,78.0
4336,2024-08-31 04:10:00,157.1,142.5,0.907,23.2,78.9,19.0,0,27.6,17.1,1216.3,3.1,45.1,48.2,2.9,79.8,76.9,72.7,-4.2,45,0,45,47,55.3,13.3,19.4,12.0,2024-08-31 04:08:42,71.3,29.7,25.5,78.0
4337,2024-08-31 04:20:00,121.6,137.8,1.133,21.7,73.8,19.0,0,27.8,17.1,1216.3,2.4,45.5,47.9,3.0,79.7,76.7,72.7,-4.0,45,0,45,47,53.6,13.8,20.1,12.4,2024-08-31 04:18:42,71.5,29.6,25.5,78.0
4338,2024-08-31 04:30:00,142.1,166.4,1.171,30.2,102.4,19.0,0,27.6,17.3,1217.6,2.8,45.3,48.1,2.9,79.8,76.9,72.7,-4.2,45,0,45,47,61.6,11.4,16.6,10.4,2024-08-31 04:28:42,71.8,29.6,25.5,78.0
4339,2024-08-31 04:40:00,161.7,151.3,0.936,25.8,87.6,19.0,0,27.6,17.1,1212.5,3.2,45.1,48.3,3.0,80.1,77.1,72.7,-4.4,45,0,45,47,57.9,12.5,18.3,11.3,2024-08-31 04:38:42,72.4,29.6,25.6,78.0
4340,2024-08-31 04:50:00,141.8,221.9,1.565,46.6,158.1,18.9,0,27.7,17.2,1215.0,2.8,45.6,48.4,3.0,80.0,77.0,72.7,-4.3,45,0,45,47,71.3,8.5,12.5,7.8,2024-08-31 04:48:42,72.8,29.5,25.6,78.0
4341,2024-08-31 05:00:00,166.6,223.9,1.344,46.7,158.5,20.4,0,27.7,17.2,1249.4,3.2,45.2,48.4,3.2,80.3,77.1,72.7,-4.4,46,0,45,47,70.8,9.1,12.4,7.7,2024-08-31 04:58:42,72.7,29.6,25.6,78.0
4342,2024-08-31 05:10:00,177.9,170.3,0.958,30.9,105.1,20.3,0,27.7,17.2,1255.6,3.4,45.2,48.6,3.3,80.5,77.2,72.7,-4.5,46,0,45,47,61.7,11.9,16.3,10.1,2024-08-31 05:08:42,72.8,29.5,25.6,78.0
4343,2024-08-31 05:20:00,140.8,154.7,1.098,26.3,89.5,20.3,0,27.7,17.2,1251.9,2.7,46.2,48.9,3.1,80.4,77.3,72.7,-4.6,46,0,45,47,57.9,13.1,17.9,11.1,2024-08-31 05:18:42,73.2,29.5,25.6,78.0
4344,2024-08-31 05:30:00,165.1,168.3,1.019,30.3,103.1,20.1,0,27.8,17.3,1238.0,3.2,45.7,48.9,3.3,80.7,77.4,72.7,-4.7,46,0,45,47,61.2,12.0,16.5,10.3,2024-08-31 05:28:42,72.9,29.5,25.6,78.0
4345,2024-08-31 05:40:00,214.3,200.0,0.933,39.7,134.6,20.4,0,27.7,17.3,1254.4,4.1,45.6,49.7,3.9,81.3,77.4,72.7,-4.7,46,0,45,47,67.3,10.2,13.9,8.6,2024-08-31 05:38:42,73.2,29.5,25.6,78.0
4346,2024-08-31 05:50:00,209.7,217.0,1.035,44.7,151.8,20.4,0,27.6,17.2,1258.1,4.0,45.4,49.4,4.0,82.0,78.0,72.7,-5.3,46,0,45,47,70.0,9.4,12.7,7.9,2024-08-31 05:48:42,73.3,29.5,25.7,78.0
4347,2024-08-31 06:00:00,227.0,176.7,0.778,32.9,111.6,20.4,0,27.5,17.2,1266.8,4.3,45.5,49.8,4.3,82.7,78.4,72.7,-5.7,46,0,45,47,63.1,11.5,15.6,9.7,2024-08-31 05:58:42,73.5,29.5,25.6,78.0
4348,2024-08-31 06:10:00,217.3,236.0,1.086,50.3,170.6,20.4,0,27.9,17.1,1271.8,4.1,45.5,49.6,4.2,82.8,78.6,72.7,-5.9,46,0,45,47,72.3,8.6,11.8,7.3,2024-08-31 06:08:42,74.0,29.5,25.8,78.0
4349,2024-08-31 06:20:00,180.3,232.1,1.287,49.2,166.9,20.5,0,27.6,17.1,1273.0,3.4,46.4,49.8,3.8,82.5,78.7,72.7,-6.0,46,0,45,47,71.9,8.8,11.9,7.4,2024-08-31 06:18:42,74.6,29.4,25.8,78.0
4350,2024-08-31 06:30:00,237.8,184.9,0.778,35.3,119.7,20.5,0,27.6,17.1,1268.1,4.5,45.6,50.1,4.6,83.4,78.8,72.7,-6.1,46,0,45,47,64.8,11.1,14.9,9.2,2024-08-31 06:28:42,75.3,29.4,25.9,78.0
4351,2024-08-31 06:40:00,0.0,66.4,0.0,0.0,1.2,20.5,0,27.8,17.0,0.0,4.6,45.3,49.9,4.8,83.8,79.0,72.7,-6.3,46,0,45,47,1.7,30.8,41.8,25.6,2024-08-31 06:38:42,75.9,29.3,25.9,78.0
4352,2024-08-31 06:50:00,228.3,201.9,0.885,40.0,136.7,20.5,0,27.7,17.1,1274.2,4.3,45.5,49.8,4.5,83.8,79.3,72.7,-6.6,46,0,45,47,67.7,10.2,13.7,8.4,2024-08-31 06:48:42,75.6,29.4,25.9,78.0
4353,2024-08-31 07:00:00,268.1,254.7,0.95,54.9,186.4,21.9,0,29.4,17.1,1313.0,4.9,45.4,50.3,4.8,84.1,79.3,72.7,-6.6,47,0,46,47,73.2,8.6,11.6,6.7,2024-08-31 06:58:42,75.1,29.5,25.9,78.0
4354,2024-08-31 07:10:00,242.6,202.4,0.835,39.5,134.1,21.8,0,29.6,17.0,1293.8,4.5,45.5,50.0,4.7,84.2,79.5,72.7,-6.8,47,0,46,47,66.2,10.8,14.6,8.4,2024-08-31 07:08:42,74.4,29.6,25.9,78.0
4355,2024-08-31 07:20:00,244.2,247.0,1.012,52.6,178.5,21.9,0,29.5,17.1,1302.2,4.5,45.8,50.3,4.4,84.0,79.6,72.7,-6.9,47,0,46,47,72.3,8.9,11.9,6.9,2024-08-31 07:18:42,73.7,29.7,25.9,78.0
4356,2024-08-31 07:30:00,222.3,194.4,0.875,37.0,125.7,21.9,0,29.6,17.1,1301.0,4.1,45.9,50.0,4.5,84.0,79.5,72.7,-6.8,47,0,46,47,64.7,11.3,15.2,8.8,2024-08-31 07:28:42,72.5,29.8,25.8,78.0
4357,2024-08-31 07:50:00,240.1,203.7,0.848,39.8,135.2,21.9,0,29.4,17.1,1309.4,4.4,45.7,50.1,4.5,83.9,79.4,72.7,-6.7,47,0,46,47,66.4,10.8,14.4,8.4,2024-08-31 07:48:42,71.4,30.0,25.8,78.0
4358,2024-08-31 08:00:00,244.4,244.5,1.001,51.8,175.9,22.0,0,29.6,17.1,1303.4,4.5,45.8,50.3,4.5,84.0,79.5,72.7,-6.8,47,0,46,47,71.9,9.0,12.1,7.0,2024-08-31 07:58:42,70.4,30.1,25.7,78.0
4359,2024-08-31 08:10:00,261.3,252.1,0.965,53.1,180.3,22.2,0,31.6,18.1,1334.3,4.7,45.5,50.2,4.4,83.7,79.3,72.7,-6.6,47,0,47,48,71.5,8.8,12.5,7.2,2024-08-31 08:08:42,70.7,30.1,25.8,78.0
4360,2024-08-31 08:20:00,319.6,287.9,0.901,63.8,216.4,22.0,0,31.4,18.1,1322.5,5.8,45.0,50.8,5.7,85.4,79.7,72.7,-7.0,47,0,47,48,75.2,7.6,10.9,6.3,2024-08-31 08:18:42,70.5,30.2,25.9,78.0
4361,2024-08-31 08:30:00,277.5,261.0,0.941,55.9,189.7,22.0,0,31.1,18.2,1332.0,5.0,45.0,50.0,5.5,85.8,80.3,72.7,-7.6,47,0,47,48,72.7,8.4,11.9,7.0,2024-08-31 08:28:42,69.5,30.3,25.8,78.0
4362,2024-08-31 08:40:00,270.3,245.0,0.907,51.1,173.4,22.0,0,31.4,18.2,1323.7,4.9,45.1,50.0,4.8,85.3,80.5,72.7,-7.8,47,0,47,48,70.8,9.0,12.8,7.4,2024-08-31 08:38:42,68.0,30.5,25.8,78.0
4363,2024-08-31 08:50:00,296.8,274.0,0.923,59.6,202.2,22.1,0,31.6,18.0,1318.9,5.4,44.6,50.0,5.2,85.4,80.2,72.7,-7.5,47,0,47,48,73.8,8.1,11.5,6.6,2024-08-31 08:48:42,67.9,30.5,25.7,78.0
4364,2024-08-31 09:00:00,275.5,255.2,0.926,54.2,183.8,22.0,0,31.3,18.1,1322.5,5.0,45.0,50.0,5.0,85.1,80.1,72.7,-7.4,47,0,47,48,72.0,8.6,12.3,7.1,2024-08-31 08:58:42,67.0,30.7,25.8,78.0
4365,2024-08-31 09:10:00,286.5,276.3,0.964,59.0,200.1,23.4,0,33.6,19.3,1348.3,5.1,44.9,50.0,5.3,85.7,80.4,72.7,-7.7,48,0,48,49,72.4,8.5,12.2,7.0,2024-08-31 09:08:43,66.2,30.8,25.8,77.0
4366,2024-08-31 09:20:00,294.4,276.2,0.938,59.0,200.2,23.5,0,33.4,19.1,1358.7,5.2,44.8,50.0,5.3,85.6,80.3,72.7,-7.6,48,0,48,49,72.5,8.5,12.1,6.9,2024-08-31 09:18:43,65.8,30.9,25.7,77.0
4367,2024-08-31 09:30:00,280.7,258.4,0.921,53.7,182.1,23.5,0,33.6,19.2,1347.2,5.0,45.0,50.0,5.2,85.8,80.6,72.7,-7.9,48,0,48,49,70.5,9.1,13.0,7.4,2024-08-31 09:28:43,65.1,31.1,25.8,77.0
4368,2024-08-31 09:40:00,322.2,287.5,0.892,62.3,211.2,23.4,0,33.5,19.3,1356.4,5.7,44.8,50.5,5.7,85.9,80.2,72.7,-7.5,48,0,48,49,73.5,8.2,11.7,6.7,2024-08-31 09:38:43,65.5,31.2,26.0,77.0
4369,2024-08-31 09:50:00,310.1,280.6,0.905,59.9,204.3,23.6,0,33.6,19.2,1353.0,5.5,45.0,50.5,5.5,86.0,80.5,72.7,-7.8,48,0,48,49,72.8,8.4,12.0,6.8,2024-08-31 09:48:43,63.5,31.3,25.7,77.0
4370,2024-08-31 10:00:00,313.5,297.9,0.95,65.0,221.6,23.6,0,33.6,19.1,1343.7,5.6,44.9,50.5,5.7,86.3,80.6,72.7,-7.9,48,0,48,49,74.4,7.9,11.3,6.4,2024-08-31 09:58:43,61.3,31.5,25.6,77.0
4371,2024-08-31 10:10:00,299.3,291.8,0.975,63.3,215.7,23.4,0,33.5,19.2,1355.3,5.3,45.1,50.4,5.5,86.0,80.5,72.7,-7.8,48,0,48,49,73.9,8.0,11.5,6.6,2024-08-31 10:08:43,63.4,31.3,25.7,77.0
4372,2024-08-31 10:20:00,323.0,284.1,0.88,61.3,207.9,23.5,0,33.5,19.2,1336.7,5.8,45.1,50.9,5.6,86.4,80.8,72.7,-8.1,48,0,48,49,73.2,8.3,11.8,6.7,2024-08-31 10:18:43,63.1,31.5,25.9,77.0
4373,2024-08-31 10:30:00,331.7,262.8,0.792,54.9,186.2,23.5,0,33.9,19.2,1349.5,5.9,44.9,50.8,5.6,86.7,81.1,72.7,-8.4,48,0,48,49,70.8,9.0,12.9,7.3,2024-08-31 10:28:43,62.6,31.8,26.0,77.0
4374,2024-08-31 10:40:00,340.3,287.8,0.846,62.5,211.9,23.6,0,33.3,19.0,1361.1,6.0,44.8,50.8,5.7,86.7,81.0,72.7,-8.3,48,0,48,49,73.6,8.2,11.6,6.6,2024-08-31 10:38:43,62.2,31.9,26.1,77.0
4375,2024-08-31 10:50:00,331.7,275.4,0.83,58.7,199.0,23.5,0,33.7,19.2,1349.5,5.9,44.9,50.8,5.6,86.7,81.1,72.7,-8.4,48,0,48,49,72.3,8.5,12.2,7.0,2024-08-31 10:48:43,62.9,32.1,26.3,77.0
4376,2024-08-31 11:00:00,339.7,294.7,0.868,64.4,218.5,23.5,0,33.5,19.2,1358.7,6.0,44.9,50.9,5.6,87.1,81.5,72.7,-8.8,48,0,48,49,74.2,8.0,11.4,6.5,2024-08-31 10:58:43,62.1,32.3,26.4,77.0
4377,2024-08-31 11:10:00,328.4,309.4,0.942,67.8,229.9,23.5,0,35.8,20.2,1358.7,5.8,45.1,50.9,5.4,87.2,81.8,72.7,-9.1,48,0,49,50,74.3,7.6,11.6,6.5,2024-08-31 11:08:43,59.5,32.8,26.4,77.0
4378,2024-08-31 11:20:00,323.0,300.1,0.929,65.0,220.4,23.6,0,35.7,20.4,1359.9,5.7,45.1,50.8,5.8,87.6,81.8,72.7,-9.1,48,0,49,50,73.5,7.9,11.9,6.8,2024-08-31 11:18:43,60.1,32.8,26.5,77.0
4379,2024-08-31 11:30:00,329.2,297.8,0.905,64.3,218.0,23.6,0,35.9,20.3,1362.2,5.8,45.3,51.1,5.5,87.5,82.0,72.7,-9.3,48,0,49,50,73.2,7.9,12.1,6.8,2024-08-31 11:28:43,59.5,32.8,26.4,77.0
4380,2024-08-31 11:40:00,316.2,274.5,0.868,57.3,194.6,23.4,0,36.1,20.3,1355.3,5.6,45.3,50.9,5.4,86.9,81.5,72.7,-8.8,48,0,49,50,70.9,8.5,13.2,7.4,2024-08-31 11:38:43,59.6,32.8,26.4,77.0
4381,2024-08-31 11:50:00,333.2,288.3,0.865,61.6,208.9,23.6,0,35.6,20.2,1355.3,5.9,45.2,51.1,5.4,87.1,81.7,72.7,-9.0,48,0,49,50,72.5,8.2,12.3,7.0,2024-08-31 11:48:43,64.3,32.2,26.7,77.0
4382,2024-08-31 12:00:00,338.5,297.5,0.879,64.3,218.2,23.4,0,35.7,20.3,1354.1,6.0,45.0,51.0,5.6,87.6,82.0,72.7,-9.3,48,0,49,50,73.3,7.8,12.0,6.8,2024-08-31 11:58:43,65.3,32.1,26.8,77.0
4383,2024-08-31 12:10:00,326.4,272.7,0.836,56.9,193.0,23.5,0,35.9,20.3,1350.6,5.8,45.1,50.9,5.5,87.9,82.4,72.7,-9.7,48,0,49,50,70.8,8.6,13.2,7.4,2024-08-31 12:08:43,68.8,32.0,27.3,77.0
4384,2024-08-31 12:20:00,333.5,284.9,0.854,60.5,205.4,23.4,0,35.8,20.3,1356.4,5.9,44.9,50.8,5.5,87.8,82.3,72.7,-9.6,48,0,49,50,72.1,8.2,12.6,7.1,2024-08-31 12:18:43,67.1,32.2,27.2,77.0
4385,2024-08-31 12:30:00,335.2,298.7,0.891,64.5,219.0,23.6,0,35.8,20.3,1363.4,5.9,45.1,51.0,5.4,88.1,82.7,72.7,-10.0,48,0,49,50,73.3,7.9,12.0,6.8,2024-08-31 12:28:43,67.2,32.6,27.5,77.0
4386,2024-08-31 12:40:00,349.8,308.9,0.883,67.6,229.3,23.5,0,35.7,20.3,1354.1,6.2,44.4,50.6,5.8,89.0,83.2,72.7,-10.5,48,0,49,50,74.2,7.6,11.6,6.6,2024-08-31 12:38:43,66.5,32.4,27.2,77.0
4387,2024-08-31 12:50:00,335.7,283.1,0.843,60.0,203.6,23.6,0,35.9,20.1,1365.6,5.9,44.8,50.7,5.7,89.1,83.4,72.7,-10.7,48,0,49,50,71.9,8.3,12.7,7.1,2024-08-31 12:48:43,66.1,32.7,27.4,77.0
4388,2024-08-31 13:00:00,310.3,288.6,0.93,61.4,209.2,23.5,0,35.8,20.1,1354.1,5.5,45.2,50.7,5.2,88.9,83.7,72.7,-11.0,48,0,49,50,72.5,8.1,12.4,7.0,2024-08-31 12:58:43,63.8,32.5,26.9,77.0
4389,2024-08-31 13:10:00,328.6,276.3,0.841,57.7,196.9,23.7,0,35.7,20.0,1359.9,5.8,44.8,50.6,5.6,88.8,83.2,72.7,-10.5,48,0,49,50,71.2,8.6,12.9,7.3,2024-08-31 13:08:43,65.1,32.7,27.3,77.0
4390,2024-08-31 13:20:00,340.0,299.0,0.879,64.4,219.5,23.5,0,35.7,20.2,1359.9,6.0,44.7,50.7,5.8,88.9,83.1,72.7,-10.4,48,0,49,50,73.4,7.9,11.9,6.8,2024-08-31 13:18:43,65.9,32.6,27.3,77.0
4391,2024-08-31 13:30:00,326.5,285.8,0.875,60.8,206.2,23.6,0,35.8,20.2,1374.8,5.7,45.3,51.0,5.4,89.0,83.6,72.7,-10.9,48,0,49,50,72.2,8.3,12.5,7.1,2024-08-31 13:28:43,65.5,33.0,27.6,77.0
4392,2024-08-31 13:40:00,339.7,298.9,0.88,64.7,219.7,23.4,0,35.7,20.0,1358.7,6.0,45.2,51.2,5.4,88.9,83.5,72.7,-10.8,48,0,49,50,73.5,7.8,12.0,6.7,2024-08-31 13:38:43,68.1,32.5,27.6,77.0
4393,2024-08-31 13:50:00,340.3,302.9,0.89,65.8,223.4,23.6,0,35.7,20.2,1361.1,6.0,45.2,51.2,5.6,89.1,83.5,72.7,-10.8,48,0,49,50,73.7,7.8,11.8,6.7,2024-08-31 13:48:43,69.3,32.2,27.5,77.0
4394,2024-08-31 14:00:00,337.7,297.8,0.882,64.4,218.4,23.7,0,35.7,20.1,1350.6,6.0,45.5,51.5,5.7,89.5,83.8,72.7,-11.1,48,0,49,50,73.3,8.0,12.0,6.7,2024-08-31 13:58:43,70.0,32.0,27.5,77.0
4395,2024-08-31 14:10:00,351.0,294.0,0.837,63.2,214.4,23.5,0,36.0,20.1,1358.7,6.2,45.4,51.6,6.0,90.0,84.0,72.7,-11.3,48,0,49,50,72.9,8.0,12.2,6.9,2024-08-31 14:08:43,69.5,32.0,27.4,77.0
4396,2024-08-31 14:20:00,338.5,292.1,0.863,62.7,212.8,23.5,0,35.6,20.1,1354.1,6.0,45.1,51.1,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,72.9,8.0,12.2,6.9,2024-08-31 14:18:43,68.7,32.1,27.3,77.0
4397,2024-08-31 14:30:00,344.2,297.7,0.865,64.3,218.0,23.6,0,35.9,20.2,1354.1,6.1,44.8,50.9,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,73.2,7.9,12.1,6.8,2024-08-31 14:28:43,69.6,32.0,27.4,77.0
4398,2024-08-31 14:40:00,345.3,285.9,0.828,60.8,206.4,23.6,0,35.7,20.2,1358.7,6.1,45.2,51.3,5.4,89.0,83.6,72.7,-10.9,48,0,49,50,72.2,8.3,12.5,7.1,2024-08-31 14:38:43,69.6,32.3,27.6,77.0
4399,2024-08-31 14:50:00,350.1,306.7,0.876,67.0,227.2,23.4,0,35.9,20.2,1355.3,6.2,45.0,51.2,5.6,89.2,83.6,72.7,-10.9,48,0,49,50,74.1,7.6,11.7,6.6,2024-08-31 14:48:43,70.3,31.8,27.3,77.0
4400,2024-08-31 15:00:00,338.5,297.4,0.879,64.2,217.7,23.7,0,35.8,20.2,1354.1,6.0,45.1,51.1,5.5,89.2,83.7,72.7,-11.0,48,0,49,50,73.2,8.0,12.0,6.8,2024-08-31 14:58:43,67.6,32.0,27.1,77.0
4401,2024-08-31 15:10:00,342.0,291.7,0.853,62.6,212.3,23.6,0,35.8,20.1,1367.9,6.0,45.0,51.0,5.5,89.1,83.6,72.7,-10.9,48,0,49,50,72.8,8.1,12.3,6.9,2024-08-31 15:08:44,68.7,32.1,27.3,76.0
4402,2024-08-31 15:20:00,344.2,304.8,0.886,66.5,225.5,23.5,0,35.7,20.1,1354.1,6.1,45.2,51.3,5.4,89.2,83.8,72.7,-11.1,48,0,49,50,74.0,7.7,11.7,6.6,2024-08-31 15:18:44,69.0,32.1,27.4,76.0
4403,2024-08-31 15:30:00,343.0,315.2,0.919,69.5,235.8,23.5,0,35.8,20.1,1349.5,6.1,45.3,51.4,5.5,89.1,83.6,72.7,-10.9,48,0,49,50,74.8,7.4,11.4,6.4,2024-08-31 15:28:44,67.3,32.3,27.3,76.0
4404,2024-08-31 15:40:00,354.5,301.2,0.85,65.3,221.7,23.5,0,36.0,20.1,1350.6,6.3,44.7,51.0,5.8,89.5,83.7,72.7,-11.0,48,0,49,50,73.6,7.8,11.9,6.7,2024-08-31 15:38:44,67.7,32.4,27.4,76.0
4405,2024-08-31 15:50:00,344.2,292.6,0.85,62.8,212.9,23.5,0,36.1,20.2,1354.1,6.1,45.0,51.1,5.8,89.4,83.6,72.7,-10.9,48,0,49,50,72.8,8.0,12.3,6.9,2024-08-31 15:48:45,66.2,33.2,27.9,75.0
4406,2024-08-31 16:00:00,340.3,302.7,0.89,65.7,223.0,23.6,0,36.0,20.2,1339.0,6.1,45.3,51.4,5.6,89.2,83.6,72.7,-10.9,48,0,49,50,73.7,7.8,11.9,6.7,2024-08-31 15:58:45,66.7,33.2,28.0,75.0
4407,2024-08-31 16:10:00,348.9,310.4,0.89,68.1,230.9,23.4,0,36.0,20.1,1350.6,6.2,45.2,51.4,5.9,89.5,83.6,72.7,-10.9,48,0,49,50,74.4,7.5,11.6,6.5,2024-08-31 16:08:46,66.5,32.9,27.7,74.0
4408,2024-08-31 16:20:00,363.9,299.1,0.822,64.5,219.7,23.6,0,35.6,20.3,1364.5,6.4,44.6,51.0,5.7,89.2,83.5,72.7,-10.8,48,0,49,50,73.4,7.9,11.9,6.8,2024-08-31 16:18:46,68.0,32.8,27.8,74.0
4409,2024-08-31 16:30:00,351.0,296.1,0.844,63.6,216.8,23.6,0,35.7,20.0,1358.7,6.2,45.0,51.2,5.7,89.6,83.9,72.7,-11.2,48,0,49,50,73.2,8.0,12.0,6.8,2024-08-31 16:28:46,66.8,32.2,27.1,74.0
4410,2024-08-31 16:40:00,335.9,309.2,0.92,67.7,229.7,23.5,0,35.8,20.1,1343.7,6.0,45.0,51.0,5.7,89.3,83.6,72.7,-10.9,48,0,49,50,74.3,7.6,11.6,6.5,2024-08-31 16:38:46,68.7,32.1,27.4,74.0
4411,2024-08-31 16:50:00,346.2,298.5,0.862,64.5,219.0,23.6,0,36.0,19.9,1362.2,6.1,45.1,51.2,5.6,89.5,83.9,72.7,-11.2,48,0,49,50,73.4,7.9,12.1,6.7,2024-08-31 16:48:47,70.3,32.1,27.6,73.0
4412,2024-08-31 17:00:00,340.3,301.2,0.885,65.4,221.8,23.7,0,35.6,20.1,1361.1,6.0,45.0,51.0,5.6,89.5,83.9,72.7,-11.2,48,0,49,50,73.6,7.9,11.8,6.7,2024-08-31 16:58:47,69.1,32.4,27.7,73.0
4413,2024-08-31 17:10:00,350.1,299.5,0.856,64.8,220.0,23.7,0,36.0,19.9,1355.3,6.2,45.2,51.4,5.8,89.8,84.0,72.7,-11.3,48,0,49,50,73.4,7.9,12.0,6.6,2024-08-31 17:08:47,69.5,32.1,27.5,73.0
4414,2024-08-31 17:20:00,346.2,292.6,0.845,62.8,213.0,23.7,0,35.7,20.2,1362.2,6.1,45.0,51.1,5.8,89.6,83.8,72.7,-11.1,48,0,49,50,72.8,8.1,12.2,6.9,2024-08-31 17:18:47,68.5,31.9,27.1,73.0
4415,2024-08-31 17:30:00,350.4,289.5,0.826,62.0,210.4,23.5,0,35.6,20.0,1356.4,6.2,45.0,51.2,5.7,89.7,84.0,72.7,-11.3,48,0,49,50,72.7,8.1,12.3,6.9,2024-08-31 17:28:47,70.7,31.9,27.5,73.0
4416,2024-08-31 17:40:00,338.2,290.3,0.858,62.0,210.5,23.5,0,36.1,20.2,1353.0,6.0,44.9,50.9,5.6,89.3,83.7,72.7,-11.0,48,0,49,50,72.5,8.1,12.4,6.9,2024-08-31 17:38:47,71.3,31.5,27.2,73.0
4417,2024-08-31 17:50:00,339.7,298.1,0.878,64.5,218.9,23.6,0,35.6,20.1,1358.7,6.0,45.5,51.5,5.9,90.3,84.4,72.7,-11.7,48,0,49,50,73.4,7.9,11.9,6.7,2024-08-31 17:48:47,73.5,31.5,27.5,73.0
4418,2024-08-31 18:00:00,378.0,332.6,0.88,74.6,253.1,23.7,0,35.7,20.1,1354.1,6.7,44.6,51.3,6.4,90.7,84.3,72.7,-11.6,48,0,49,50,76.1,7.1,10.7,6.0,2024-08-31 17:58:47,72.9,31.5,27.5,73.0
4419,2024-08-31 18:10:00,342.7,292.9,0.855,63.0,213.6,23.6,0,35.4,20.2,1348.3,6.1,45.1,51.2,6.2,91.0,84.8,72.7,-12.1,48,0,49,50,72.9,8.1,12.1,6.9,2024-08-31 18:08:47,72.2,31.5,27.4,73.0
4420,2024-08-31 18:20:00,368.9,301.5,0.817,65.4,221.9,23.6,0,36.0,19.9,1362.2,6.5,44.9,51.4,6.0,90.9,84.9,72.7,-12.2,48,0,49,50,73.6,7.8,12.0,6.6,2024-08-31 18:18:47,73.3,31.3,27.4,73.0
4421,2024-08-31 18:30:00,332.0,293.9,0.885,63.3,214.7,23.5,0,35.5,20.1,1350.6,5.9,45.2,51.1,5.7,90.6,84.9,72.7,-12.2,48,0,49,50,73.1,8.0,12.1,6.8,2024-08-31 18:28:47,70.0,31.5,27.0,73.0
4422,2024-08-31 18:40:00,349.5,294.7,0.843,63.4,215.2,23.5,0,35.6,20.3,1353.0,6.2,44.2,50.4,6.4,90.0,83.6,72.7,-10.9,48,0,49,50,73.0,8.0,12.1,6.9,2024-08-31 18:38:47,69.9,31.7,27.1,73.0
4423,2024-08-31 18:50:00,344.2,305.8,0.888,66.7,226.4,23.5,0,35.9,20.0,1354.1,6.1,44.8,50.9,6.2,90.1,83.9,72.7,-11.2,48,0,49,50,74.0,7.7,11.7,6.5,2024-08-31 18:48:47,71.0,32.0,27.6,73.0
4424,2024-08-31 19:00:00,313.0,297.0,0.949,64.2,217.8,23.4,0,35.6,20.2,1341.3,5.6,44.7,50.3,5.9,89.6,83.7,72.7,-11.0,48,0,49,50,73.3,7.9,12.0,6.8,2024-08-31 18:58:47,62.8,32.1,26.3,73.0
4425,2024-08-31 19:10:00,284.0,272.3,0.959,58.2,197.5,22.0,0,33.6,19.2,1310.6,5.2,45.2,50.4,5.6,87.9,82.3,72.7,-9.6,47,0,48,49,72.5,8.1,12.3,7.1,2024-08-31 19:08:47,60.0,32.2,25.9,73.0
4426,2024-08-31 19:20:00,310.7,257.1,0.828,53.7,182.4,22.0,0,33.6,19.2,1308.2,5.7,44.6,50.3,5.3,86.3,81.0,72.7,-8.3,47,0,48,49,70.9,8.5,13.1,7.5,2024-08-31 19:18:47,60.2,32.0,25.8,73.0
4427,2024-08-31 19:30:00,294.6,262.7,0.892,55.4,188.0,22.0,0,33.6,19.1,1309.4,5.4,44.6,50.0,5.3,85.9,80.6,72.7,-7.9,47,0,48,49,71.6,8.4,12.8,7.3,2024-08-31 19:28:47,60.2,32.0,25.8,73.0
4428,2024-08-31 19:40:00,245.7,239.7,0.976,48.7,165.3,21.8,0,33.4,19.2,1310.6,4.5,45.4,49.9,4.7,84.9,80.2,72.7,-7.5,47,0,48,49,68.9,9.1,13.9,8.0,2024-08-31 19:38:47,60.7,31.9,25.8,73.0
4429,2024-08-31 19:50:00,277.5,249.1,0.898,51.1,174.3,21.9,0,33.7,19.2,1305.8,5.1,44.8,49.9,5.1,85.0,79.9,72.7,-7.2,47,0,48,49,70.0,8.8,13.5,7.7,2024-08-31 19:48:47,61.0,31.7,25.7,73.0
4430,2024-08-31 20:00:00,251.9,228.9,0.909,45.1,154.0,22.0,0,33.8,19.2,1314.2,4.6,45.2,49.8,4.6,84.2,79.6,72.7,-6.9,47,0,48,49,67.3,9.6,14.7,8.4,2024-08-31 19:58:47,61.6,31.6,25.7,73.0
4431,2024-08-31 20:10:00,265.9,243.0,0.914,50.5,171.5,21.9,0,31.6,18.1,1302.2,4.9,44.7,49.6,5.0,84.6,79.6,72.7,-6.9,47,0,47,48,70.6,9.0,13.0,7.4,2024-08-31 20:08:47,61.9,31.5,25.7,73.0
4432,2024-08-31 20:20:00,222.5,222.8,1.002,44.6,151.3,21.8,0,31.5,18.2,1302.2,4.1,44.8,48.9,4.5,83.7,79.2,72.7,-6.5,47,0,47,48,67.9,9.8,14.1,8.2,2024-08-31 20:18:47,62.0,31.5,25.7,73.0
4433,2024-08-31 20:30:00,228.9,217.3,0.949,42.9,145.6,22.0,0,31.6,18.1,1308.2,4.2,44.8,49.0,4.4,83.6,79.2,72.7,-6.5,47,0,47,48,67.0,10.1,14.5,8.4,2024-08-31 20:28:47,61.8,31.4,25.6,73.0
4434,2024-08-31 20:40:00,238.1,219.6,0.922,43.6,147.9,21.9,0,31.6,18.2,1298.6,4.4,44.7,49.1,4.5,83.2,78.7,72.7,-6.0,47,0,47,48,67.4,10.0,14.4,8.3,2024-08-31 20:38:47,62.7,31.3,25.6,73.0
4435,2024-08-31 20:50:00,250.3,232.9,0.93,47.5,161.4,21.8,0,31.5,18.2,1305.8,4.6,44.5,49.1,4.7,83.5,78.8,72.7,-6.1,47,0,47,48,69.3,9.3,13.5,7.8,2024-08-31 20:48:47,62.4,31.4,25.6,73.0
4436,2024-08-31 21:00:00,243.9,235.5,0.966,48.3,164.0,21.8,0,31.5,18.1,1301.0,4.5,44.8,49.3,4.5,83.6,79.1,72.7,-6.4,47,0,47,48,69.6,9.3,13.4,7.7,2024-08-31 20:58:47,62.7,31.3,25.6,73.0
4437,2024-08-31 21:10:00,229.7,212.5,0.925,42.8,145.1,20.4,0,29.8,17.2,1253.1,4.4,44.5,48.9,4.7,83.6,78.9,72.7,-6.2,46,0,46,47,68.3,9.6,14.0,8.1,2024-08-31 21:08:47,62.9,31.2,25.5,73.0
4438,2024-08-31 21:20:00,195.7,211.0,1.078,42.5,144.2,20.4,0,29.3,17.1,1269.3,3.7,44.9,48.6,3.9,82.8,78.9,72.7,-6.2,46,0,46,47,68.3,9.7,13.9,8.1,2024-08-31 21:18:47,63.7,31.0,25.5,73.0
4439,2024-08-31 21:30:00,219.7,229.8,1.046,48.0,162.9,20.5,0,29.5,17.0,1255.6,4.2,44.7,48.9,4.0,82.7,78.7,72.7,-6.0,46,0,46,47,70.9,8.9,12.8,7.4,2024-08-31 21:28:47,63.6,31.0,25.5,73.0
4440,2024-08-31 21:40:00,199.4,254.3,1.275,55.2,187.2,20.4,0,29.6,17.0,1259.4,3.8,44.5,48.3,4.0,82.4,78.4,72.7,-5.7,46,0,46,47,73.6,8.0,11.6,6.7,2024-08-31 21:38:47,63.7,31.1,25.6,73.0
4441,2024-08-31 21:50:00,190.4,252.1,1.324,54.5,184.9,20.4,0,29.7,17.1,1269.3,3.6,44.9,48.5,3.9,82.2,78.3,72.7,-5.6,46,0,46,47,73.3,8.1,11.8,6.8,2024-08-31 21:48:47,63.9,30.9,25.5,73.0
4442,2024-08-31 22:00:00,220.4,173.4,0.787,31.3,106.4,20.4,0,29.5,17.2,1259.4,4.2,44.3,48.5,4.0,82.3,78.3,72.7,-5.6,46,0,46,47,61.3,11.8,17.0,9.9,2024-08-31 21:58:47,65.0,30.8,25.5,73.0
4443,2024-08-31 22:10:00,199.7,160.9,0.805,28.0,95.0,19.0,0,29.5,17.3,1229.1,3.9,44.7,48.6,3.7,82.0,78.3,72.7,-5.6,45,0,46,47,59.1,11.8,18.4,10.7,2024-08-31 22:08:47,66.1,30.4,25.3,73.0
4444,2024-08-31 22:20:00,176.5,237.0,1.343,50.2,171.3,19.2,0,29.5,17.1,1245.6,3.4,45.0,48.4,3.5,81.6,78.1,72.7,-5.4,45,0,46,47,72.3,8.1,12.4,7.2,2024-08-31 22:18:47,67.3,30.3,25.5,73.0
4445,2024-08-31 22:30:00,233.6,235.8,1.01,49.8,170.0,19.1,0,29.6,17.1,1245.6,4.5,44.0,48.5,4.1,82.0,77.9,72.7,-5.2,45,0,46,47,72.1,8.1,12.5,7.2,2024-08-31 22:28:47,67.4,30.3,25.5,73.0
4446,2024-08-31 22:40:00,223.4,184.6,0.826,35.0,118.8,19.0,0,29.6,17.1,1246.9,4.3,44.0,48.3,4.0,81.9,77.9,72.7,-5.2,45,0,46,47,64.4,10.3,16.0,9.3,2024-08-31 22:38:47,66.3,30.5,25.4,73.0
4447,2024-08-31 22:50:00,164.7,168.6,1.023,30.2,102.7,19.1,0,29.6,17.1,1235.5,3.2,45.1,48.3,3.5,81.3,77.8,72.7,-5.1,45,0,46,47,60.9,11.4,17.5,10.1,2024-08-31 22:48:47,66.1,30.4,25.4,73.0
4448,2024-08-31 23:00:00,190.9,237.3,1.243,50.6,171.6,19.1,0,29.4,17.2,1238.0,3.7,44.8,48.5,3.8,81.6,77.8,72.7,-5.1,45,0,46,47,72.3,8.0,12.4,7.2,2024-08-31 22:58:47,66.6,30.4,25.5,73.0
4449,2024-08-31 23:10:00,201.8,244.5,1.212,53.2,180.4,19.1,0,27.7,17.3,1241.8,3.9,44.6,48.5,3.8,81.5,77.7,72.7,-5.0,45,0,45,47,73.8,7.8,11.3,7.1,2024-08-31 23:08:47,67.2,30.4,25.5,73.0
4450,2024-08-31 23:20:00,238.7,174.8,0.732,32.6,110.7,19.3,0,27.6,17.2,1245.6,4.6,44.4,49.0,4.0,81.9,77.9,72.7,-5.2,45,0,45,47,63.3,11.0,15.8,9.8,2024-08-31 23:21:27,68.6,30.2,25.6,87.0
4451,2024-08-31 23:30:00,211.3,168.8,0.799,30.9,104.9,19.1,0,27.6,17.2,1236.8,4.1,44.6,48.7,3.8,81.8,78.0,72.7,-5.3,45,0,45,47,62.1,11.3,16.4,10.2,2024-08-31 23:31:27,69.8,30.2,25.7,87.0
4452,2024-08-31 23:40:00,225.1,232.4,1.032,49.7,168.7,19.0,0,27.6,17.1,1227.9,4.4,43.9,48.3,4.1,82.2,78.1,72.7,-5.4,45,0,45,47,72.6,8.2,11.9,7.4,2024-08-31 23:41:27,70.6,30.1,25.8,87.0
4453,2024-08-31 23:50:00,177.0,197.9,1.118,39.5,134.1,19.0,0,27.5,17.3,1213.8,3.5,43.8,47.3,3.5,81.7,78.2,72.7,-5.5,45,0,45,47,67.8,9.6,13.9,8.8,2024-08-31 23:51:27,71.2,30.1,25.9,87.0
